t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15205,000;3,086;0,718;-35,209;3,146;9,617;5,392;37,808;4,997;-8,138;-2,750;0,000;39,500;40,100;9,633;3,155;-4,851;-4,336;-5,542;-4,857;-3,188;27,404;0,000;250,340;Inf;257,000;250,000;-4,967;2,935;-1,413;25,719
15205,500;3,086;0,718;-35,209;3,146;9,617;5,392;37,808;4,997;-8,138;-2,750;0,000;39,500;40,100;9,633;3,155;-5,005;-4,227;-5,481;-4,968;-3,188;27,404;0,000;248,540;Inf;257,000;250,000;-4,897;2,937;-1,416;25,709
15206,000;3,086;0,718;-35,209;3,146;9,617;5,404;37,805;5,025;-8,111;-2,763;0,000;39,459;40,084;9,633;3,155;-4,906;-4,353;-5,535;-4,996;-3,180;27,404;0,000;248,540;Inf;258,000;250,000;-4,920;2,940;-1,425;25,736
15206,500;3,086;0,718;-35,209;3,146;9,617;5,404;37,805;5,025;-8,111;-2,763;0,000;39,500;40,100;9,633;3,155;-4,911;-4,327;-5,571;-5,099;-3,180;27,404;0,000;248,440;Inf;258,000;250,000;-4,947;2,945;-1,438;25,754
15207,000;3,086;0,718;-35,209;3,146;9,617;5,404;37,805;5,025;-8,111;-2,763;0,000;39,500;40,100;9,633;3,155;-5,132;-4,069;-5,397;-4,883;-3,180;27,404;0,000;248,440;Inf;259,000;250,000;-4,977;2,945;-1,432;25,731
15207,500;2,571;0,704;-33,008;3,127;9,648;5,404;37,805;5,025;-8,111;-2,763;0,000;39,500;40,100;9,811;3,074;-5,076;-4,147;-5,457;-5,000;-3,180;27,404;0,000;248,440;Inf;259,000;250,000;-4,870;2,947;-1,431;25,717
15208,000;2,571;0,704;-33,008;3,127;9,648;5,404;37,805;5,025;-8,111;-2,763;0,000;39,500;40,100;9,811;3,074;-4,851;-4,410;-5,589;-5,090;-3,180;27,404;0,000;248,440;Inf;260,000;250,000;-4,920;2,941;-1,430;25,710
15208,500;2,571;0,704;-33,008;3,127;9,648;5,404;37,805;5,025;-8,111;-2,763;0,000;39,500;40,100;9,811;3,074;-5,090;-4,344;-5,552;-5,114;-3,180;27,404;0,000;249,740;Inf;260,000;250,000;-4,985;2,935;-1,461;25,730
15209,000;2,571;0,704;-33,008;3,127;9,648;5,404;37,805;5,025;-8,111;-2,763;0,000;39,500;40,100;9,811;3,074;-4,919;-4,414;-5,560;-4,949;-3,180;27,404;0,000;249,740;Inf;260,000;250,000;-5,025;2,929;-1,454;25,731
15209,500;2,571;0,704;-33,008;3,127;9,648;5,416;37,816;5,052;-8,098;-2,746;0,000;39,466;40,198;9,811;3,074;-5,140;-4,288;-5,562;-5,069;-3,175;27,416;0,000;249,440;Inf;260,000;250,000;-4,960;2,923;-1,447;25,723
15210,000;2,571;0,704;-33,008;3,127;9,648;5,416;37,816;5,052;-8,098;-2,746;0,000;39,500;40,200;9,811;3,074;-4,900;-4,402;-5,584;-5,054;-3,175;27,416;0,000;249,440;Inf;260,000;250,000;-5,015;2,917;-1,433;25,709
15210,500;3,012;0,705;-35,209;3,057;9,687;5,416;37,816;5,052;-8,098;-2,746;0,000;39,500;40,200;9,734;3,228;-5,009;-4,362;-5,572;-4,978;-3,175;27,416;0,000;249,440;Inf;260,000;250,000;-4,985;2,913;-1,437;25,688
15211,000;3,012;0,705;-35,209;3,057;9,687;5,416;37,816;5,052;-8,098;-2,746;0,000;39,500;40,200;9,734;3,228;-4,881;-4,129;-5,390;-4,839;-3,175;27,416;0,000;249,440;Inf;260,000;250,000;-4,980;2,913;-1,434;25,688
15211,500;3,012;0,705;-35,209;3,057;9,687;5,416;37,816;5,052;-8,098;-2,746;0,000;39,500;40,200;9,734;3,228;-4,878;-4,213;-5,378;-4,819;-3,175;27,416;0,000;250,140;Inf;260,000;250,000;-4,810;2,915;-1,451;25,680
15212,000;3,012;0,705;-35,209;3,057;9,687;5,416;37,816;5,052;-8,098;-2,746;0,000;39,500;40,200;9,734;3,228;-4,920;-4,285;-5,436;-5,043;-3,175;27,416;0,000;250,140;Inf;260,000;250,000;-4,822;2,916;-1,439;25,616
15212,500;3,012;0,705;-35,209;3,057;9,687;5,380;37,807;5,057;-8,100;-2,755;0,000;39,474;40,083;9,734;3,228;-4,779;-4,384;-5,486;-4,905;-3,176;27,409;0,000;251,740;Inf;260,000;250,000;-4,921;2,918;-1,438;25,579
15213,000;3,012;0,705;-35,209;3,057;9,687;5,380;37,807;5,057;-8,100;-2,755;0,000;39,500;40,100;9,734;3,228;-4,957;-4,107;-5,351;-4,913;-3,176;27,409;0,000;251,740;Inf;259,000;250,000;-4,888;2,919;-1,402;25,513
15213,500;2,829;0,630;-35,209;3,100;9,680;5,380;37,807;5,057;-8,100;-2,755;0,000;39,500;40,100;9,667;3,117;-4,784;-4,251;-5,447;-4,979;-3,176;27,409;0,000;251,740;Inf;259,000;250,000;-4,832;2,919;-1,410;25,485
15214,000;2,829;0,630;-35,209;3,100;9,680;5,380;37,807;5,057;-8,100;-2,755;0,000;39,500;40,100;9,667;3,117;-4,854;-4,270;-5,519;-4,912;-3,176;27,409;0,000;251,740;Inf;258,000;250,000;-4,865;2,919;-1,412;25,473
15214,500;2,829;0,630;-35,209;3,100;9,680;5,380;37,807;5,057;-8,100;-2,755;0,000;39,500;40,100;9,667;3,117;-4,992;-4,151;-5,386;-4,815;-3,176;27,409;0,000;251,640;Inf;258,000;250,000;-4,889;2,918;-1,427;25,468
15215,000;2,829;0,630;-35,209;3,100;9,680;5,380;37,807;5,057;-8,100;-2,755;0,000;39,500;40,100;9,667;3,117;-4,844;-4,309;-5,491;-4,908;-3,176;27,409;0,000;251,640;Inf;257,000;250,000;-4,836;2,916;-1,404;25,464
15215,500;2,829;0,630;-35,209;3,100;9,680;5,380;37,807;5,057;-8,100;-2,755;0,000;39,500;40,100;9,667;3,117;-4,926;-4,188;-5,375;-4,883;-3,176;27,409;0,000;250,540;Inf;257,000;250,000;-4,888;2,915;-1,406;25,460
15216,000;2,829;0,630;-35,209;3,100;9,680;5,374;37,820;5,043;-8,064;-2,749;0,000;39,475;40,125;9,667;3,117;-4,797;-4,282;-5,548;-4,942;-3,184;27,414;0,000;250,540;Inf;257,000;250,000;-4,843;2,914;-1,396;25,431
15216,500;2,829;0,630;-35,209;3,100;9,680;5,374;37,820;5,043;-8,064;-2,749;0,000;39,500;40,100;9,667;3,117;-4,975;-4,058;-5,384;-4,858;-3,184;27,414;0,000;250,340;Inf;257,000;250,000;-4,892;2,912;-1,383;25,391
15217,000;2,833;0,761;-34,160;3,196;9,626;5,374;37,820;5,043;-8,064;-2,749;0,000;39,500;40,100;9,714;3,007;-4,909;-4,276;-5,375;-4,693;-3,184;27,414;0,000;250,340;Inf;257,000;250,000;-4,819;2,911;-1,404;25,381
15217,500;2,833;0,761;-34,160;3,196;9,626;5,374;37,820;5,043;-8,064;-2,749;0,000;39,500;40,100;9,714;3,007;-4,446;-4,288;-5,220;-4,570;-3,184;27,414;0,000;250,140;Inf;257,000;250,000;-4,813;2,910;-1,335;25,383
15218,000;2,833;0,761;-34,160;3,196;9,626;5,374;37,820;5,043;-8,064;-2,749;0,000;39,500;40,100;9,714;3,007;-4,663;-4,214;-5,020;-4,766;-3,184;27,414;0,000;250,140;Inf;257,000;250,000;-4,631;2,908;-1,367;25,458
15218,500;2,833;0,761;-34,160;3,196;9,626;5,374;37,820;5,043;-8,064;-2,749;0,000;39,500;40,100;9,714;3,007;-4,532;-4,268;-5,181;-4,670;-3,184;27,414;0,000;248,740;Inf;257,000;250,000;-4,666;2,907;-1,367;25,511
15219,000;2,833;0,761;-34,160;3,196;9,626;5,373;37,777;5,067;-8,058;-2,748;0,000;39,480;40,084;9,714;3,007;-4,770;-4,186;-5,234;-4,894;-3,181;27,416;0,000;248,740;Inf;258,000;250,000;-4,663;2,906;-1,348;25,523
15219,500;2,833;0,761;-34,160;3,196;9,626;5,373;37,777;5,067;-8,058;-2,748;0,000;39,500;40,100;9,714;3,007;-4,584;-4,232;-5,313;-4,780;-3,181;27,416;0,000;248,740;Inf;258,000;250,000;-4,771;2,905;-1,316;25,532
15220,000;2,678;0,693;-34,657;3,122;9,660;5,373;37,777;5,067;-8,058;-2,748;0,000;39,500;40,100;9,659;2,992;-4,753;-4,011;-5,176;-4,796;-3,181;27,416;0,000;248,740;Inf;259,000;250,000;-4,727;2,903;-1,320;25,526
15220,500;2,678;0,693;-34,657;3,122;9,660;5,373;37,777;5,067;-8,058;-2,748;0,000;39,500;40,100;9,659;2,992;-4,633;-4,081;-5,155;-4,824;-3,181;27,416;0,000;248,540;Inf;259,000;250,000;-4,684;2,900;-1,328;25,580
15221,000;2,678;0,693;-34,657;3,122;9,660;5,373;37,777;5,067;-8,058;-2,748;0,000;39,500;40,100;9,659;2,992;-4,591;-4,169;-5,209;-4,856;-3,181;27,416;0,000;248,540;Inf;260,000;250,000;-4,673;2,896;-1,315;25,752
15221,500;2,678;0,693;-34,657;3,122;9,660;5,373;37,777;5,067;-8,058;-2,748;0,000;39,500;40,100;9,659;2,992;-4,622;-4,186;-5,178;-4,692;-3,181;27,416;0,000;249,640;Inf;260,000;250,000;-4,706;2,893;-1,331;25,919
15222,000;2,678;0,693;-34,657;3,122;9,660;5,373;37,777;5,067;-8,058;-2,748;0,000;39,500;40,100;9,659;2,992;-4,617;-4,100;-5,199;-4,680;-3,181;27,416;0,000;249,640;Inf;260,000;250,000;-4,669;2,889;-1,305;26,014
15222,500;2,678;0,693;-34,657;3,122;9,660;5,348;37,809;5,046;-8,035;-2,759;0,000;39,483;40,138;9,659;2,992;-4,635;-3,789;-4,997;-4,563;-3,193;27,410;0,000;249,540;Inf;260,000;250,000;-4,649;2,886;-1,269;26,101
15223,000;2,678;0,693;-34,657;3,122;9,660;5,348;37,809;5,046;-8,035;-2,759;0,000;39,500;40,100;9,659;2,992;-4,520;-4,319;-5,192;-4,693;-3,193;27,410;0,000;249,540;Inf;260,000;250,000;-4,496;2,882;-1,310;26,074
15223,500;3,338;0,784;-35,209;3,089;9,679;5,348;37,809;5,046;-8,035;-2,759;0,000;39,500;40,100;9,492;3,065;-4,026;-4,214;-4,948;-4,684;-3,193;27,410;0,000;249,840;Inf;260,000;250,000;-4,681;2,879;-1,308;26,089
15224,000;3,338;0,784;-35,209;3,089;9,679;5,348;37,809;5,046;-8,035;-2,759;0,000;39,500;40,100;9,492;3,065;-4,556;-3,745;-4,908;-4,534;-3,193;27,410;0,000;249,840;Inf;260,000;250,000;-4,468;2,886;-1,263;25,954
15224,500;3,338;0,784;-35,209;3,089;9,679;5,348;37,809;5,046;-8,035;-2,759;0,000;39,500;40,100;9,492;3,065;-4,307;-4,047;-4,967;-4,428;-3,193;27,410;0,000;251,740;Inf;260,000;250,000;-4,436;2,894;-1,205;25,882
15225,000;3,338;0,784;-35,209;3,089;9,679;5,348;37,809;5,046;-8,035;-2,759;0,000;39,500;40,100;9,492;3,065;-4,380;-3,735;-4,758;-4,432;-3,193;27,410;0,000;251,740;Inf;259,000;250,000;-4,437;2,901;-1,209;25,874
15225,500;3,338;0,784;-35,209;3,089;9,679;5,351;37,781;5,053;-8,029;-2,760;0,000;39,489;40,144;9,492;3,065;-4,215;-4,150;-4,974;-4,647;-3,182;27,413;0,000;251,740;Inf;259,000;250,000;-4,326;2,908;-1,216;25,780
15226,000;3,338;0,784;-35,209;3,089;9,679;5,351;37,781;5,053;-8,029;-2,760;0,000;39,500;40,100;9,492;3,065;-4,456;-3,942;-4,931;-4,668;-3,182;27,413;0,000;251,740;Inf;258,000;250,000;-4,496;2,915;-1,209;25,761
15226,500;2,986;0,735;-35,209;3,000;9,764;5,351;37,781;5,053;-8,029;-2,760;0,000;39,500;40,100;9,671;3,027;-4,670;-3,966;-5,199;-4,644;-3,182;27,413;0,000;251,940;Inf;258,000;250,000;-4,499;2,922;-1,169;25,687
15227,000;2,986;0,735;-35,209;3,000;9,764;5,351;37,781;5,053;-8,029;-2,760;0,000;39,500;40,100;9,671;3,027;-4,532;-4,074;-5,197;-4,669;-3,182;27,413;0,000;251,940;Inf;257,000;250,000;-4,620;2,923;-1,165;25,673
15227,500;2,986;0,735;-35,209;3,000;9,764;5,351;37,781;5,053;-8,029;-2,760;0,000;39,500;40,100;9,671;3,027;-4,412;-4,045;-5,091;-4,732;-3,182;27,413;0,000;252,440;Inf;257,000;250,000;-4,618;2,924;-1,182;25,591
15228,000;2,986;0,735;-35,209;3,000;9,764;5,351;37,781;5,053;-8,029;-2,760;0,000;39,500;40,100;9,671;3,027;-4,395;-4,116;-5,168;-4,858;-3,182;27,413;0,000;252,440;Inf;256,000;250,000;-4,570;2,925;-1,200;25,498
15228,500;2,986;0,735;-35,209;3,000;9,764;5,351;37,781;5,053;-8,029;-2,760;0,000;39,500;40,100;9,671;3,027;-4,763;-4,185;-5,279;-4,751;-3,182;27,413;0,000;250,840;Inf;256,000;250,000;-4,634;2,926;-1,202;25,428
15229,000;2,986;0,735;-35,209;3,000;9,764;5,349;37,843;5,057;-8,002;-2,752;0,000;39,495;40,168;9,671;3,027;-4,820;-4,011;-5,242;-4,801;-3,191;27,412;0,000;250,840;Inf;256,000;250,000;-4,745;2,927;-1,190;25,392
15229,500;2,986;0,735;-35,209;3,000;9,764;5,349;37,843;5,057;-8,002;-2,752;0,000;39,500;40,200;9,671;3,027;-4,628;-4,133;-5,320;-4,693;-3,191;27,412;0,000;250,940;Inf;256,000;250,000;-4,719;2,928;-1,221;25,339
15230,000;2,765;0,768;-34,065;3,182;9,581;5,349;37,843;5,057;-8,002;-2,752;0,000;39,500;40,200;9,718;3,091;-4,731;-3,881;-5,145;-4,669;-3,191;27,412;0,000;250,940;Inf;256,000;250,000;-4,693;2,929;-1,215;25,334
15230,500;2,765;0,768;-34,065;3,182;9,581;5,349;37,843;5,057;-8,002;-2,752;0,000;39,500;40,200;9,718;3,091;-4,501;-4,026;-5,123;-4,539;-3,191;27,412;0,000;250,340;Inf;256,000;250,000;-4,607;2,926;-1,203;25,320
15231,000;2,765;0,768;-34,065;3,182;9,581;5,349;37,843;5,057;-8,002;-2,752;0,000;39,500;40,200;9,718;3,091;-4,661;-3,831;-5,085;-4,598;-3,191;27,412;0,000;250,340;Inf;256,000;250,000;-4,547;2,924;-1,182;25,293
15231,500;2,765;0,768;-34,065;3,182;9,581;5,349;37,843;5,057;-8,002;-2,752;0,000;39,500;40,200;9,718;3,091;-4,434;-4,038;-5,040;-4,604;-3,191;27,412;0,000;248,540;Inf;256,000;250,000;-4,544;2,921;-1,162;25,265
15232,000;2,765;0,768;-34,065;3,182;9,581;5,359;37,815;5,057;-8,009;-2,746;0,000;39,501;40,207;9,718;3,091;-4,438;-4,175;-4,978;-4,543;-3,186;27,417;0,000;248,540;Inf;257,000;250,000;-4,529;2,919;-1,198;25,229
15232,500;2,765;0,768;-34,065;3,182;9,581;5,359;37,815;5,057;-8,009;-2,746;0,000;39,500;40,200;9,718;3,091;-4,460;-4,206;-5,082;-4,658;-3,186;27,417;0,000;248,940;Inf;257,000;250,000;-4,533;2,916;-1,176;25,221
15233,000;3,390;0,806;-35,199;3,033;9,607;5,359;37,815;5,057;-8,009;-2,746;0,000;39,500;40,200;9,733;3,135;-4,561;-3,997;-5,042;-4,731;-3,186;27,417;0,000;248,940;Inf;258,000;250,000;-4,601;2,914;-1,177;25,229
15233,500;3,390;0,806;-35,199;3,033;9,607;5,359;37,815;5,057;-8,009;-2,746;0,000;39,500;40,200;9,733;3,135;-4,510;-4,093;-5,143;-4,633;-3,186;27,417;0,000;249,140;Inf;258,000;250,000;-4,583;2,922;-1,163;25,256
15234,000;3,390;0,806;-35,199;3,033;9,607;5,359;37,815;5,057;-8,009;-2,746;0,000;39,500;40,200;9,733;3,135;-4,621;-3,835;-5,033;-4,615;-3,186;27,417;0,000;249,140;Inf;258,000;250,000;-4,595;2,929;-1,156;25,232
15234,500;3,390;0,806;-35,199;3,033;9,607;5,359;37,815;5,057;-8,009;-2,746;0,000;39,500;40,200;9,733;3,135;-4,403;-3,870;-4,924;-4,560;-3,186;27,417;0,000;250,040;Inf;258,000;250,000;-4,526;2,944;-1,153;25,273
15235,000;3,390;0,806;-35,199;3,033;9,607;5,356;37,810;5,047;-7,982;-2,754;0,000;39,509;40,265;9,733;3,135;-4,363;-4,147;-5,151;-4,620;-3,194;27,417;0,000;250,040;Inf;258,000;250,000;-4,439;2,944;-1,160;25,284
15235,500;3,390;0,806;-35,199;3,033;9,607;5,356;37,810;5,047;-7,982;-2,754;0,000;39,500;40,300;9,733;3,135;-4,616;-4,039;-5,225;-4,623;-3,194;27,417;0,000;250,040;Inf;258,000;250,000;-4,570;2,952;-1,140;25,338
15236,000;3,390;0,806;-35,199;3,033;9,607;5,356;37,810;5,047;-7,982;-2,754;0,000;39,500;40,300;9,733;3,135;-4,647;-4,108;-5,344;-4,864;-3,194;27,417;0,000;250,040;Inf;258,000;250,000;-4,626;2,959;-1,136;25,427
15236,500;2,320;0,636;-34,181;3,133;9,576;5,356;37,810;5,047;-7,982;-2,754;0,000;39,500;40,300;9,714;3,108;-4,628;-4,141;-5,292;-4,725;-3,194;27,417;0,000;249,440;Inf;258,000;250,000;-4,741;2,966;-1,150;25,493
15237,000;2,320;0,636;-34,181;3,133;9,576;5,356;37,810;5,047;-7,982;-2,754;0,000;39,500;40,300;9,714;3,108;-4,736;-3,981;-5,161;-4,781;-3,194;27,417;0,000;249,440;Inf;258,000;250,000;-4,697;2,955;-1,173;25,531
15237,500;2,320;0,636;-34,181;3,133;9,576;5,356;37,810;5,047;-7,982;-2,754;0,000;39,500;40,300;9,714;3,108;-4,607;-4,118;-5,265;-4,867;-3,194;27,417;0,000;250,640;Inf;258,000;250,000;-4,665;2,945;-1,173;25,612
15238,000;2,320;0,636;-34,181;3,133;9,576;5,356;37,810;5,047;-7,982;-2,754;0,000;39,500;40,300;9,714;3,108;-4,742;-4,191;-5,520;-4,976;-3,194;27,417;0,000;250,640;Inf;258,000;250,000;-4,714;2,924;-1,190;25,625
15238,500;2,320;0,636;-34,181;3,133;9,576;5,380;37,863;5,067;-7,977;-2,742;0,000;39,515;40,200;9,714;3,108;-4,859;-3,941;-5,165;-4,509;-3,190;27,418;0,000;250,840;Inf;258,000;250,000;-4,857;2,924;-1,196;25,665
15239,000;2,320;0,636;-34,181;3,133;9,576;5,380;37,863;5,067;-7,977;-2,742;0,000;39,500;40,200;9,714;3,108;-4,810;-4,099;-5,336;-4,742;-3,190;27,418;0,000;250,840;Inf;258,000;250,000;-4,618;2,915;-1,154;25,718
15239,500;2,650;0,748;-34,043;3,188;9,613;5,380;37,863;5,067;-7,977;-2,742;0,000;39,500;40,200;9,799;3,150;-4,782;-3,966;-5,206;-4,770;-3,190;27,418;0,000;251,140;Inf;258,000;250,000;-4,747;2,905;-1,185;25,784
15240,000;2,650;0,748;-34,043;3,188;9,613;5,380;37,863;5,067;-7,977;-2,742;0,000;39,500;40,200;9,799;3,150;-4,539;-4,165;-5,262;-4,782;-3,190;27,418;0,000;251,140;Inf;257,000;250,000;-4,681;2,901;-1,175;25,774
15240,500;2,650;0,748;-34,043;3,188;9,613;5,380;37,863;5,067;-7,977;-2,742;0,000;39,500;40,200;9,799;3,150;-4,799;-3,972;-5,301;-4,793;-3,190;27,418;0,000;250,540;Inf;257,000;250,000;-4,687;2,897;-1,190;25,808
15241,000;2,650;0,748;-34,043;3,188;9,613;5,380;37,863;5,067;-7,977;-2,742;0,000;39,500;40,200;9,799;3,150;-4,748;-4,138;-5,485;-4,785;-3,190;27,418;0,000;250,540;Inf;257,000;250,000;-4,716;2,892;-1,178;25,796
15241,500;2,650;0,748;-34,043;3,188;9,613;5,357;37,865;4,995;-7,980;-2,753;0,000;39,532;40,232;9,799;3,150;-4,880;-4,111;-5,404;-4,761;-3,187;27,417;0,000;250,440;Inf;257,000;250,000;-4,789;2,889;-1,203;25,824
15242,000;2,650;0,748;-34,043;3,188;9,613;5,357;37,865;4,995;-7,980;-2,753;0,000;39,500;40,200;9,799;3,150;-4,871;-4,069;-5,492;-4,872;-3,187;27,417;0,000;250,440;Inf;257,000;250,000;-4,789;2,885;-1,198;25,841
15242,500;2,650;0,748;-34,043;3,188;9,613;5,357;37,865;4,995;-7,980;-2,753;0,000;39,500;40,200;9,799;3,150;-4,918;-3,886;-5,293;-4,629;-3,187;27,417;0,000;250,340;Inf;257,000;250,000;-4,826;2,881;-1,185;25,867
15243,000;3,452;0,851;-35,209;3,180;9,612;5,357;37,865;4,995;-7,980;-2,753;0,000;39,500;40,200;9,604;3,248;-4,665;-4,121;-5,438;-4,801;-3,187;27,417;0,000;250,340;Inf;257,000;250,000;-4,682;2,877;-1,195;25,870
15243,500;3,452;0,851;-35,209;3,180;9,612;5,357;37,865;4,995;-7,980;-2,753;0,000;39,500;40,200;9,604;3,248;-4,689;-3,904;-5,195;-4,625;-3,187;27,417;0,000;250,540;Inf;257,000;250,000;-4,757;2,886;-1,186;25,872
15244,000;3,452;0,851;-35,209;3,180;9,612;5,357;37,865;4,995;-7,980;-2,753;0,000;39,500;40,200;9,604;3,248;-4,560;-4,009;-5,331;-4,651;-3,187;27,417;0,000;250,540;Inf;257,000;250,000;-4,603;2,896;-1,177;25,900
15244,500;3,452;0,851;-35,209;3,180;9,612;5,357;37,865;4,995;-7,980;-2,753;0,000;39,500;40,200;9,604;3,248;-4,380;-4,144;-5,087;-4,698;-3,187;27,417;0,000;249,540;Inf;257,000;250,000;-4,638;2,905;-1,210;25,926
15245,000;3,452;0,851;-35,209;3,180;9,612;5,370;37,827;5,041;-7,996;-2,756;0,000;39,531;40,244;9,604;3,248;-4,428;-4,031;-5,031;-4,525;-3,192;27,422;0,000;249,540;Inf;257,000;250,000;-4,577;2,914;-1,214;25,922
15245,500;3,452;0,851;-35,209;3,180;9,612;5,370;37,827;5,041;-7,996;-2,756;0,000;39,500;40,200;9,604;3,248;-4,758;-3,870;-5,171;-4,653;-3,192;27,422;0,000;249,340;Inf;257,000;250,000;-4,504;2,923;-1,169;25,920
15246,000;3,125;0,737;-35,209;3,093;9,715;5,370;37,827;5,041;-7,996;-2,756;0,000;39,500;40,200;9,471;3,061;-4,541;-4,054;-5,326;-4,700;-3,192;27,422;0,000;249,340;Inf;257,000;250,000;-4,613;2,931;-1,170;25,909
15246,500;3,125;0,737;-35,209;3,093;9,715;5,370;37,827;5,041;-7,996;-2,756;0,000;39,500;40,200;9,471;3,061;-4,417;-3,957;-5,146;-4,684;-3,192;27,422;0,000;248,840;Inf;257,000;250,000;-4,655;2,934;-1,132;25,908
15247,000;3,125;0,737;-35,209;3,093;9,715;5,370;37,827;5,041;-7,996;-2,756;0,000;39,500;40,200;9,471;3,061;-4,479;-4,083;-5,206;-4,721;-3,192;27,422;0,000;248,840;Inf;258,000;250,000;-4,551;2,938;-1,149;25,896
15247,500;3,125;0,737;-35,209;3,093;9,715;5,370;37,827;5,041;-7,996;-2,756;0,000;39,500;40,200;9,471;3,061;-4,652;-4,159;-5,313;-4,666;-3,192;27,422;0,000;249,140;Inf;258,000;250,000;-4,622;2,941;-1,162;25,797
15248,000;3,125;0,737;-35,209;3,093;9,715;5,345;37,831;5,042;-7,971;-2,754;0,000;39,533;40,262;9,471;3,061;-4,821;-3,842;-5,225;-4,647;-3,191;27,420;0,000;249,140;Inf;258,000;250,000;-4,698;2,944;-1,160;25,660
15248,500;3,125;0,737;-35,209;3,093;9,715;5,345;37,831;5,042;-7,971;-2,754;0,000;39,500;40,300;9,471;3,061;-4,692;-3,920;-5,103;-4,576;-3,191;27,420;0,000;248,840;Inf;258,000;250,000;-4,634;2,947;-1,194;25,558
15249,000;2,922;0,707;-35,005;3,154;9,677;5,345;37,831;5,042;-7,971;-2,754;0,000;39,500;40,300;9,732;3,056;-4,541;-3,896;-5,144;-4,661;-3,191;27,420;0,000;248,840;Inf;259,000;250,000;-4,573;2,950;-1,189;25,560
15249,500;2,922;0,707;-35,005;3,154;9,677;5,345;37,831;5,042;-7,971;-2,754;0,000;39,500;40,300;9,732;3,056;-4,573;-4,031;-5,154;-4,751;-3,191;27,420;0,000;249,140;Inf;259,000;250,000;-4,560;2,949;-1,180;25,560
15250,000;2,922;0,707;-35,005;3,154;9,677;5,345;37,831;5,042;-7,971;-2,754;0,000;39,500;40,300;9,732;3,056;-4,866;-4,078;-5,316;-4,828;-3,191;27,420;0,000;249,140;Inf;259,000;250,000;-4,627;2,949;-1,189;25,572
15250,500;2,922;0,707;-35,005;3,154;9,677;5,345;37,831;5,042;-7,971;-2,754;0,000;39,500;40,300;9,732;3,056;-4,635;-4,071;-5,203;-4,746;-3,191;27,420;0,000;250,040;Inf;259,000;250,000;-4,772;2,948;-1,204;25,547
15251,000;2,922;0,707;-35,005;3,154;9,677;5,345;37,831;5,042;-7,971;-2,754;0,000;39,500;40,300;9,732;3,056;-4,662;-3,969;-5,171;-4,608;-3,191;27,420;0,000;250,040;Inf;259,000;250,000;-4,664;2,948;-1,182;25,532
15251,500;2,922;0,707;-35,005;3,154;9,677;5,345;37,849;5,032;-7,962;-2,765;0,000;39,539;40,320;9,732;3,056;-4,447;-4,055;-5,158;-4,596;-3,202;27,419;0,000;250,140;Inf;259,000;250,000;-4,603;2,947;-1,175;25,525
15252,000;2,922;0,707;-35,005;3,154;9,677;5,345;37,849;5,032;-7,962;-2,765;0,000;39,500;40,300;9,732;3,056;-4,542;-3,817;-4,982;-4,614;-3,202;27,419;0,000;250,140;Inf;259,000;250,000;-4,564;2,947;-1,187;25,540
15252,500;2,741;0,745;-34,141;3,180;9,640;5,345;37,849;5,032;-7,962;-2,765;0,000;39,500;40,300;9,721;3,030;-4,388;-4,112;-5,161;-4,707;-3,202;27,419;0,000;249,840;Inf;259,000;250,000;-4,489;2,947;-1,194;25,478
15253,000;2,741;0,745;-34,141;3,180;9,640;5,345;37,849;5,032;-7,962;-2,765;0,000;39,500;40,300;9,721;3,030;-4,375;-4,034;-4,975;-4,535;-3,202;27,419;0,000;249,840;Inf;259,000;250,000;-4,592;2,943;-1,166;25,486
15253,500;2,741;0,745;-34,141;3,180;9,640;5,345;37,849;5,032;-7,962;-2,765;0,000;39,500;40,300;9,721;3,030;-4,357;-3,976;-5,031;-4,533;-3,202;27,419;0,000;251,140;Inf;259,000;250,000;-4,475;2,937;-1,163;25,453
15254,000;2,741;0,745;-34,141;3,180;9,640;5,345;37,849;5,032;-7,962;-2,765;0,000;39,500;40,300;9,721;3,030;-4,484;-3,726;-4,952;-4,468;-3,202;27,419;0,000;251,140;Inf;258,000;250,000;-4,475;2,937;-1,139;25,436
15254,500;2,741;0,745;-34,141;3,180;9,640;5,365;37,805;5,032;-7,956;-2,782;0,000;39,543;40,269;9,721;3,030;-4,236;-3,990;-4,858;-4,418;-3,198;27,419;0,000;251,340;Inf;258,000;250,000;-4,407;2,933;-1,150;25,404
15255,000;2,741;0,745;-34,141;3,180;9,640;5,365;37,805;5,032;-7,956;-2,782;0,000;39,500;40,300;9,721;3,030;-4,370;-3,957;-4,965;-4,600;-3,198;27,419;0,000;251,340;Inf;257,000;250,000;-4,375;2,930;-1,120;25,414
15255,500;3,043;0,724;-35,209;3,129;9,624;5,365;37,805;5,032;-7,956;-2,782;0,000;39,500;40,300;9,683;2,959;-4,370;-3,977;-4,951;-4,586;-3,198;27,419;0,000;251,540;Inf;257,000;250,000;-4,473;2,927;-1,162;25,391
15256,000;3,043;0,724;-35,209;3,129;9,624;5,365;37,805;5,032;-7,956;-2,782;0,000;39,500;40,300;9,683;2,959;-4,427;-3,831;-4,927;-4,446;-3,198;27,419;0,000;251,540;Inf;256,000;250,000;-4,471;2,929;-1,120;25,415
15256,500;3,043;0,724;-35,209;3,129;9,624;5,365;37,805;5,032;-7,956;-2,782;0,000;39,500;40,300;9,683;2,959;-4,312;-3,707;-4,790;-4,361;-3,198;27,419;0,000;251,040;Inf;256,000;250,000;-4,408;2,931;-1,114;25,407
15257,000;3,043;0,724;-35,209;3,129;9,624;5,365;37,805;5,032;-7,956;-2,782;0,000;39,500;40,300;9,683;2,959;-4,371;-3,852;-4,818;-4,525;-3,198;27,419;0,000;251,040;Inf;255,000;250,000;-4,293;2,933;-1,096;25,424
15257,500;3,043;0,724;-35,209;3,129;9,624;5,365;37,805;5,032;-7,956;-2,782;0,000;39,500;40,300;9,683;2,959;-4,154;-3,906;-4,783;-4,460;-3,198;27,419;0,000;249,140;Inf;255,000;250,000;-4,391;2,935;-1,102;25,460
15258,000;3,043;0,724;-35,209;3,129;9,624;5,360;37,798;5,039;-7,929;-2,771;0,000;39,562;40,317;9,683;2,959;-4,315;-4,021;-4,940;-4,588;-3,188;27,425;0,000;249,140;Inf;255,000;250,000;-4,325;2,936;-1,113;25,453
15258,500;3,043;0,724;-35,209;3,129;9,624;5,360;37,798;5,039;-7,929;-2,771;0,000;39,600;40,300;9,683;2,959;-4,192;-3,953;-4,773;-4,578;-3,188;27,425;0,000;248,940;Inf;255,000;250,000;-4,466;2,938;-1,121;25,453
15259,000;2,564;0,704;-33,128;3,106;9,648;5,360;37,798;5,039;-7,929;-2,771;0,000;39,600;40,300;9,782;3,022;-4,451;-3,818;-4,908;-4,514;-3,188;27,425;0,000;248,940;Inf;256,000;250,000;-4,374;2,940;-1,069;25,431
15259,500;2,564;0,704;-33,128;3,106;9,648;5,360;37,798;5,039;-7,929;-2,771;0,000;39,600;40,300;9,782;3,022;-4,334;-4,069;-4,976;-4,506;-3,188;27,425;0,000;248,740;Inf;256,000;250,000;-4,423;2,934;-1,094;25,425
15260,000;2,564;0,704;-33,128;3,106;9,648;5,360;37,798;5,039;-7,929;-2,771;0,000;39,600;40,300;9,782;3,022;-4,440;-3,907;-4,964;-4,606;-3,188;27,425;0,000;248,740;Inf;257,000;250,000;-4,471;2,928;-1,075;25,430
15260,500;2,564;0,704;-33,128;3,106;9,648;5,360;37,798;5,039;-7,929;-2,771;0,000;39,600;40,300;9,782;3,022;-4,375;-4,027;-5,029;-4,555;-3,188;27,425;0,000;246,140;Inf;257,000;250,000;-4,479;2,922;-1,089;25,456
15261,000;2,564;0,704;-33,128;3,106;9,648;5,358;37,855;5,034;-7,900;-2,760;0,000;39,569;40,336;9,782;3,022;-4,413;-4,041;-5,068;-4,686;-3,194;27,422;0,000;246,140;Inf;258,000;250,000;-4,497;2,916;-1,097;25,459
15261,500;2,564;0,704;-33,128;3,106;9,648;5,358;37,855;5,034;-7,900;-2,760;0,000;39,600;40,300;9,782;3,022;-4,467;-3,917;-4,970;-4,594;-3,194;27,422;0,000;246,240;Inf;258,000;250,000;-4,552;2,910;-1,082;25,459
15262,000;2,902;0,708;-35,059;3,153;9,647;5,358;37,855;5,034;-7,900;-2,760;0,000;39,600;40,300;9,667;2,953;-4,315;-3,910;-5,041;-4,635;-3,194;27,422;0,000;246,240;Inf;259,000;250,000;-4,487;2,904;-1,049;25,453
15262,500;2,902;0,708;-35,059;3,153;9,647;5,358;37,855;5,034;-7,900;-2,760;0,000;39,600;40,300;9,667;2,953;-4,514;-4,051;-5,075;-4,696;-3,194;27,422;0,000;246,740;Inf;259,000;250,000;-4,475;2,904;-1,102;25,410
15263,000;2,902;0,708;-35,059;3,153;9,647;5,358;37,855;5,034;-7,900;-2,760;0,000;39,600;40,300;9,667;2,953;-4,538;-4,128;-5,176;-4,763;-3,194;27,422;0,000;246,740;Inf;260,000;250,000;-4,584;2,904;-1,109;25,393
15263,500;2,902;0,708;-35,059;3,153;9,647;5,358;37,855;5,034;-7,900;-2,760;0,000;39,600;40,300;9,667;2,953;-4,725;-3,982;-5,121;-4,745;-3,194;27,422;0,000;249,440;Inf;260,000;250,000;-4,651;2,904;-1,109;25,388
15264,000;2,902;0,708;-35,059;3,153;9,647;5,358;37,855;5,034;-7,900;-2,760;0,000;39,600;40,300;9,667;2,953;-4,885;-3,969;-5,345;-4,796;-3,194;27,422;0,000;249,440;Inf;260,000;250,000;-4,643;2,904;-1,096;25,394
15264,500;2,902;0,708;-35,059;3,153;9,647;5,385;37,885;5,030;-7,889;-2,769;0,000;39,589;40,330;9,667;2,953;-4,646;-4,139;-5,334;-4,862;-3,193;27,423;0,000;249,540;Inf;260,000;250,000;-4,749;2,904;-1,123;25,419
15265,000;2,902;0,708;-35,059;3,153;9,647;5,385;37,885;5,030;-7,889;-2,769;0,000;39,600;40,300;9,667;2,953;-4,603;-3,917;-5,030;-4,563;-3,193;27,423;0,000;249,540;Inf;260,000;250,000;-4,745;2,904;-1,137;25,432
15265,500;3,465;0,831;-35,209;3,157;9,686;5,385;37,885;5,030;-7,889;-2,769;0,000;39,600;40,300;9,498;3,190;-4,627;-3,981;-5,120;-4,728;-3,193;27,423;0,000;250,140;Inf;260,000;250,000;-4,528;2,904;-1,136;25,478
15266,000;3,465;0,831;-35,209;3,157;9,686;5,385;37,885;5,030;-7,889;-2,769;0,000;39,600;40,300;9,498;3,190;-4,545;-4,088;-5,238;-4,591;-3,193;27,423;0,000;250,140;Inf;260,000;250,000;-4,614;2,913;-1,132;25,529
15266,500;3,465;0,831;-35,209;3,157;9,686;5,385;37,885;5,030;-7,889;-2,769;0,000;39,600;40,300;9,498;3,190;-4,667;-3,793;-5,106;-4,547;-3,193;27,423;0,000;252,240;Inf;260,000;250,000;-4,615;2,922;-1,088;25,575
15267,000;3,465;0,831;-35,209;3,157;9,686;5,385;37,885;5,030;-7,889;-2,769;0,000;39,600;40,300;9,498;3,190;-4,507;-3,554;-4,889;-4,213;-3,193;27,423;0,000;252,240;Inf;259,000;250,000;-4,528;2,931;-1,045;25,546
15267,500;3,465;0,831;-35,209;3,157;9,686;5,365;37,834;5,009;-7,916;-2,753;0,000;39,591;40,349;9,498;3,190;-4,315;-3,841;-4,930;-4,572;-3,190;27,422;0,000;251,640;Inf;259,000;250,000;-4,291;2,940;-1,071;25,491
15268,000;3,465;0,831;-35,209;3,157;9,686;5,365;37,834;5,009;-7,916;-2,753;0,000;39,600;40,300;9,498;3,190;-4,461;-3,728;-4,884;-4,519;-3,190;27,422;0,000;251,640;Inf;258,000;250,000;-4,415;2,949;-1,059;25,428
15268,500;3,014;0,756;-35,069;3,085;9,554;5,365;37,834;5,009;-7,916;-2,753;0,000;39,600;40,300;9,747;3,144;-4,301;-4,018;-4,955;-4,486;-3,190;27,422;0,000;251,940;Inf;258,000;250,000;-4,398;2,957;-1,089;25,369
15269,000;3,014;0,756;-35,069;3,085;9,554;5,365;37,834;5,009;-7,916;-2,753;0,000;39,600;40,300;9,747;3,144;-4,433;-3,893;-4,977;-4,643;-3,190;27,422;0,000;251,940;Inf;257,000;250,000;-4,440;2,958;-1,053;25,319
15269,500;3,014;0,756;-35,069;3,085;9,554;5,365;37,834;5,009;-7,916;-2,753;0,000;39,600;40,300;9,747;3,144;-4,207;-3,974;-5,050;-4,570;-3,190;27,422;0,000;251,640;Inf;257,000;250,000;-4,486;2,959;-1,052;25,312
15270,000;3,014;0,756;-35,069;3,085;9,554;5,365;37,834;5,009;-7,916;-2,753;0,000;39,600;40,300;9,747;3,144;-4,476;-4,114;-5,172;-4,646;-3,190;27,422;0,000;251,640;Inf;256,000;250,000;-4,450;2,960;-1,068;25,322
15270,500;3,014;0,756;-35,069;3,085;9,554;5,346;37,846;5,025;-7,895;-2,757;0,000;39,597;40,396;9,747;3,144;-4,648;-3,989;-5,133;-4,686;-3,189;27,420;0,000;249,840;Inf;256,000;250,000;-4,602;2,961;-1,068;25,322
15271,000;3,014;0,756;-35,069;3,085;9,554;5,346;37,846;5,025;-7,895;-2,757;0,000;39,600;40,400;9,747;3,144;-4,726;-3,984;-5,277;-4,784;-3,189;27,420;0,000;249,840;Inf;256,000;250,000;-4,614;2,962;-1,080;25,344
15271,500;3,014;0,756;-35,069;3,085;9,554;5,346;37,846;5,025;-7,895;-2,757;0,000;39,600;40,400;9,747;3,144;-4,624;-4,144;-5,340;-4,642;-3,189;27,420;0,000;249,740;Inf;256,000;250,000;-4,693;2,962;-1,092;25,379
15272,000;2,922;0,680;-35,209;3,160;9,710;5,346;37,846;5,025;-7,895;-2,757;0,000;39,600;40,400;9,686;3,171;-4,784;-3,861;-5,232;-4,640;-3,189;27,420;0,000;249,740;Inf;256,000;250,000;-4,688;2,963;-1,087;25,446
15272,500;2,922;0,680;-35,209;3,160;9,710;5,346;37,846;5,025;-7,895;-2,757;0,000;39,600;40,400;9,686;3,171;-4,677;-4,043;-5,364;-4,720;-3,189;27,420;0,000;249,940;Inf;256,000;250,000;-4,629;2,963;-1,098;25,446
15273,000;2,922;0,680;-35,209;3,160;9,710;5,346;37,846;5,025;-7,895;-2,757;0,000;39,600;40,400;9,686;3,171;-4,739;-3,945;-5,306;-4,707;-3,189;27,420;0,000;249,940;Inf;256,000;250,000;-4,701;2,962;-1,086;25,461
15273,500;2,922;0,680;-35,209;3,160;9,710;5,346;37,846;5,025;-7,895;-2,757;0,000;39,600;40,400;9,686;3,171;-4,744;-4,145;-5,374;-4,633;-3,189;27,420;0,000;247,740;Inf;256,000;250,000;-4,674;2,961;-1,096;25,498
15274,000;2,922;0,680;-35,209;3,160;9,710;5,355;37,875;5,049;-7,896;-2,757;0,000;39,594;40,374;9,686;3,171;-4,734;-4,167;-5,490;-4,860;-3,192;27,418;0,000;247,740;Inf;257,000;250,000;-4,724;2,961;-1,108;25,543
15274,500;2,922;0,680;-35,209;3,160;9,710;5,355;37,875;5,049;-7,896;-2,757;0,000;39,600;40,400;9,686;3,171;-4,693;-3,908;-5,190;-4,651;-3,192;27,418;0,000;248,440;Inf;257,000;250,000;-4,813;2,960;-1,120;25,548
15275,000;2,804;0,739;-34,437;3,160;9,624;5,355;37,875;5,049;-7,896;-2,757;0,000;39,600;40,400;9,828;3,254;-4,809;-3,971;-5,408;-4,816;-3,192;27,418;0,000;248,440;Inf;258,000;250,000;-4,610;2,959;-1,113;25,579
15275,500;2,804;0,739;-34,437;3,160;9,624;5,355;37,875;5,049;-7,896;-2,757;0,000;39,600;40,400;9,828;3,254;-4,767;-4,172;-5,459;-4,739;-3,192;27,418;0,000;248,140;Inf;258,000;250,000;-4,751;2,957;-1,121;25,589
15276,000;2,804;0,739;-34,437;3,160;9,624;5,355;37,875;5,049;-7,896;-2,757;0,000;39,600;40,400;9,828;3,254;-4,972;-4,179;-5,434;-4,829;-3,192;27,418;0,000;248,140;Inf;259,000;250,000;-4,784;2,954;-1,159;25,668
15276,500;2,804;0,739;-34,437;3,160;9,624;5,355;37,875;5,049;-7,896;-2,757;0,000;39,600;40,400;9,828;3,254;-5,083;-3,906;-5,515;-4,799;-3,192;27,418;0,000;248,940;Inf;259,000;250,000;-4,853;2,952;-1,133;25,755
15277,000;2,804;0,739;-34,437;3,160;9,624;5,373;37,887;5,034;-7,899;-2,761;0,000;39,619;40,375;9,828;3,254;-5,034;-3,892;-5,561;-4,818;-3,188;27,422;0,000;248,940;Inf;260,000;250,000;-4,826;2,949;-1,115;25,758
15277,500;2,804;0,739;-34,437;3,160;9,624;5,373;37,887;5,034;-7,899;-2,761;0,000;39,600;40,400;9,828;3,254;-4,843;-4,110;-5,555;-4,727;-3,188;27,422;0,000;248,640;Inf;260,000;250,000;-4,826;2,947;-1,140;25,682
15278,000;2,804;0,739;-34,437;3,160;9,624;5,373;37,887;5,034;-7,899;-2,761;0,000;39,600;40,400;9,828;3,254;-5,021;-3,972;-5,484;-4,824;-3,188;27,422;0,000;248,640;Inf;261,000;250,000;-4,809;2,945;-1,179;25,654
15278,500;2,811;0,788;-34,114;3,212;9,640;5,373;37,887;5,034;-7,899;-2,761;0,000;39,600;40,400;9,739;3,155;-5,087;-3,867;-5,533;-4,748;-3,188;27,422;0,000;248,840;Inf;261,000;250,000;-4,825;2,942;-1,135;25,641
15279,000;2,811;0,788;-34,114;3,212;9,640;5,373;37,887;5,034;-7,899;-2,761;0,000;39,600;40,400;9,739;3,155;-4,697;-3,994;-5,370;-4,607;-3,188;27,422;0,000;248,840;Inf;262,000;250,000;-4,809;2,940;-1,149;25,642
15279,500;2,811;0,788;-34,114;3,212;9,640;5,373;37,887;5,034;-7,899;-2,761;0,000;39,600;40,400;9,739;3,155;-4,685;-3,984;-5,318;-4,562;-3,188;27,422;0,000;251,740;Inf;262,000;250,000;-4,667;2,938;-1,142;25,626
15280,000;2,811;0,788;-34,114;3,212;9,640;5,373;37,887;5,034;-7,899;-2,761;0,000;39,600;40,400;9,739;3,155;-4,746;-3,699;-5,146;-4,483;-3,188;27,422;0,000;251,740;Inf;261,000;250,000;-4,637;2,936;-1,124;25,635
15280,500;2,811;0,788;-34,114;3,212;9,640;5,397;37,834;5,001;-7,917;-2,765;0,000;39,625;40,391;9,739;3,155;-4,453;-4,135;-5,285;-4,758;-3,182;27,418;0,000;252,040;Inf;261,000;250,000;-4,519;2,934;-1,141;25,677
15281,000;2,811;0,788;-34,114;3,212;9,640;5,397;37,834;5,001;-7,917;-2,765;0,000;39,600;40,400;9,739;3,155;-4,598;-4,135;-5,170;-4,631;-3,182;27,418;0,000;252,040;Inf;260,000;250,000;-4,658;2,932;-1,148;25,649
15281,500;2,859;0,759;-33,900;3,178;9,558;5,397;37,834;5,001;-7,917;-2,765;0,000;39,600;40,400;9,821;3,065;-4,783;-3,968;-5,239;-4,695;-3,182;27,418;0,000;251,840;Inf;260,000;250,000;-4,634;2,930;-1,144;25,599
15282,000;2,859;0,759;-33,900;3,178;9,558;5,397;37,834;5,001;-7,917;-2,765;0,000;39,600;40,400;9,821;3,065;-4,660;-3,863;-5,159;-4,632;-3,182;27,418;0,000;251,840;Inf;259,000;250,000;-4,671;2,928;-1,154;25,643
15282,500;2,859;0,759;-33,900;3,178;9,558;5,397;37,834;5,001;-7,917;-2,765;0,000;39,600;40,400;9,821;3,065;-4,446;-4,002;-5,112;-4,527;-3,182;27,418;0,000;251,640;Inf;259,000;250,000;-4,578;2,928;-1,117;25,662
15283,000;2,859;0,759;-33,900;3,178;9,558;5,397;37,834;5,001;-7,917;-2,765;0,000;39,600;40,400;9,821;3,065;-4,343;-4,025;-4,862;-4,452;-3,182;27,418;0,000;251,640;Inf;258,000;250,000;-4,522;2,927;-1,150;25,685
15283,500;2,859;0,759;-33,900;3,178;9,558;5,367;37,807;5,021;-7,907;-2,765;0,000;39,635;40,364;9,821;3,065;-4,302;-3,958;-5,077;-4,519;-3,183;27,414;0,000;251,440;Inf;258,000;250,000;-4,420;2,925;-1,089;25,703
15284,000;2,859;0,759;-33,900;3,178;9,558;5,367;37,807;5,021;-7,907;-2,765;0,000;39,600;40,400;9,821;3,065;-4,318;-3,959;-4,983;-4,533;-3,183;27,414;0,000;251,440;Inf;257,000;250,000;-4,464;2,924;-1,096;25,673
15284,500;2,859;0,759;-33,900;3,178;9,558;5,367;37,807;5,021;-7,907;-2,765;0,000;39,600;40,400;9,821;3,065;-4,515;-3,887;-5,069;-4,572;-3,183;27,414;0,000;251,340;Inf;257,000;250,000;-4,448;2,923;-1,107;25,649
15285,000;3,221;0,727;-35,209;3,034;9,650;5,367;37,807;5,021;-7,907;-2,765;0,000;39,600;40,400;9,683;3,128;-4,453;-3,780;-4,938;-4,464;-3,183;27,414;0,000;251,340;Inf;256,000;250,000;-4,511;2,922;-1,071;25,634
15285,500;3,221;0,727;-35,209;3,034;9,650;5,367;37,807;5,021;-7,907;-2,765;0,000;39,600;40,400;9,683;3,128;-4,341;-3,992;-5,042;-4,611;-3,183;27,414;0,000;251,240;Inf;256,000;250,000;-4,409;2,927;-1,096;25,678
15286,000;3,221;0,727;-35,209;3,034;9,650;5,367;37,807;5,021;-7,907;-2,765;0,000;39,600;40,400;9,683;3,128;-4,745;-3,938;-5,223;-4,728;-3,183;27,414;0,000;251,240;Inf;255,000;250,000;-4,497;2,932;-1,094;25,629
15286,500;3,221;0,727;-35,209;3,034;9,650;5,367;37,807;5,021;-7,907;-2,765;0,000;39,600;40,400;9,683;3,128;-4,643;-4,131;-5,402;-4,814;-3,183;27,414;0,000;248,140;Inf;255,000;250,000;-4,659;2,937;-1,115;25,596
15287,000;3,221;0,727;-35,209;3,034;9,650;5,321;37,854;5,051;-7,864;-2,775;0,000;39,635;40,432;9,683;3,128;-4,738;-4,096;-5,375;-4,640;-3,187;27,415;0,000;248,140;Inf;256,000;250,000;-4,748;2,941;-1,108;25,601
15287,500;3,221;0,727;-35,209;3,034;9,650;5,321;37,854;5,051;-7,864;-2,775;0,000;39,600;40,400;9,683;3,128;-4,813;-4,005;-5,399;-4,727;-3,187;27,415;0,000;247,640;Inf;256,000;250,000;-4,712;2,946;-1,104;25,556
15288,000;2,623;0,647;-35,209;3,156;9,674;5,321;37,854;5,051;-7,864;-2,775;0,000;39,600;40,400;9,616;3,078;-4,667;-4,075;-5,419;-4,807;-3,187;27,415;0,000;247,640;Inf;257,000;250,000;-4,736;2,950;-1,110;25,444
15288,500;2,623;0,647;-35,209;3,156;9,674;5,321;37,854;5,051;-7,864;-2,775;0,000;39,600;40,400;9,616;3,078;-4,745;-4,144;-5,373;-4,724;-3,187;27,415;0,000;248,040;Inf;257,000;250,000;-4,742;2,945;-1,132;25,419
15289,000;2,623;0,647;-35,209;3,156;9,674;5,321;37,854;5,051;-7,864;-2,775;0,000;39,600;40,400;9,616;3,078;-4,704;-4,030;-5,273;-4,785;-3,187;27,415;0,000;248,040;Inf;258,000;250,000;-4,747;2,940;-1,119;25,331
15289,500;2,623;0,647;-35,209;3,156;9,674;5,321;37,854;5,051;-7,864;-2,775;0,000;39,600;40,400;9,616;3,078;-4,789;-3,987;-5,234;-4,727;-3,187;27,415;0,000;247,440;Inf;258,000;250,000;-4,698;2,935;-1,138;25,290
15290,000;2,623;0,647;-35,209;3,156;9,674;5,335;37,865;5,041;-7,868;-2,765;0,000;39,651;40,404;9,616;3,078;-4,638;-4,074;-5,404;-4,763;-3,187;27,420;0,000;247,440;Inf;259,000;250,000;-4,684;2,930;-1,098;25,292
15290,500;2,623;0,647;-35,209;3,156;9,674;5,335;37,865;5,041;-7,868;-2,765;0,000;39,700;40,400;9,616;3,078;-4,646;-4,158;-5,404;-4,767;-3,187;27,420;0,000;247,340;Inf;259,000;250,000;-4,720;2,925;-1,129;25,323
15291,000;2,996;0,723;-35,209;3,076;9,641;5,335;37,865;5,041;-7,868;-2,765;0,000;39,700;40,400;9,730;3,202;-4,821;-4,135;-5,335;-4,773;-3,187;27,420;0,000;247,340;Inf;260,000;250,000;-4,744;2,920;-1,148;25,361
15291,500;2,996;0,723;-35,209;3,076;9,641;5,335;37,865;5,041;-7,868;-2,765;0,000;39,700;40,400;9,730;3,202;-4,969;-3,997;-5,436;-4,847;-3,187;27,420;0,000;247,740;Inf;260,000;250,000;-4,766;2,921;-1,133;25,367
15292,000;2,996;0,723;-35,209;3,076;9,641;5,335;37,865;5,041;-7,868;-2,765;0,000;39,700;40,400;9,730;3,202;-4,722;-4,163;-5,511;-4,773;-3,187;27,420;0,000;247,740;Inf;261,000;250,000;-4,812;2,922;-1,133;25,425
15292,500;2,996;0,723;-35,209;3,076;9,641;5,335;37,865;5,041;-7,868;-2,765;0,000;39,700;40,400;9,730;3,202;-4,934;-4,147;-5,415;-4,665;-3,187;27,420;0,000;250,340;Inf;261,000;250,000;-4,792;2,923;-1,153;25,437
15293,000;2,996;0,723;-35,209;3,076;9,641;5,335;37,865;5,041;-7,868;-2,765;0,000;39,700;40,400;9,730;3,202;-4,821;-3,892;-5,278;-4,689;-3,187;27,420;0,000;250,340;Inf;261,000;250,000;-4,790;2,924;-1,146;25,455
15293,500;2,996;0,723;-35,209;3,076;9,641;5,389;37,879;5,047;-7,860;-2,773;0,000;39,651;40,405;9,730;3,202;-4,770;-4,025;-5,399;-4,733;-3,189;27,405;0,000;250,540;Inf;261,000;250,000;-4,670;2,926;-1,145;25,463
15294,000;2,996;0,723;-35,209;3,076;9,641;5,389;37,879;5,047;-7,860;-2,773;0,000;39,700;40,400;9,730;3,202;-4,741;-3,785;-5,207;-4,583;-3,189;27,405;0,000;250,540;Inf;261,000;250,000;-4,732;2,927;-1,121;25,544
15294,500;3,006;0,768;-33,834;3,172;9,575;5,389;37,879;5,047;-7,860;-2,773;0,000;39,700;40,400;9,845;3,130;-4,678;-3,849;-5,119;-4,579;-3,189;27,405;0,000;250,640;Inf;261,000;250,000;-4,579;2,928;-1,135;25,591
15295,000;3,006;0,768;-33,834;3,172;9,575;5,389;37,879;5,047;-7,860;-2,773;0,000;39,700;40,400;9,845;3,130;-4,372;-4,023;-5,099;-4,476;-3,189;27,405;0,000;250,640;Inf;261,000;250,000;-4,556;2,929;-1,130;25,603
15295,500;3,006;0,768;-33,834;3,172;9,575;5,389;37,879;5,047;-7,860;-2,773;0,000;39,700;40,400;9,845;3,130;-4,531;-3,853;-5,092;-4,590;-3,189;27,405;0,000;253,440;Inf;261,000;250,000;-4,493;2,930;-1,121;25,633
15296,000;3,006;0,768;-33,834;3,172;9,575;5,389;37,879;5,047;-7,860;-2,773;0,000;39,700;40,400;9,845;3,130;-4,445;-3,843;-4,934;-4,429;-3,189;27,405;0,000;253,440;Inf;260,000;250,000;-4,516;2,932;-1,086;25,676
15296,500;3,006;0,768;-33,834;3,172;9,575;5,358;37,812;5,033;-7,873;-2,752;0,000;39,655;40,440;9,845;3,130;-4,544;-3,904;-5,087;-4,694;-3,194;27,411;0,000;253,240;Inf;260,000;250,000;-4,413;2,933;-1,060;25,655
15297,000;3,006;0,768;-33,834;3,172;9,575;5,358;37,812;5,033;-7,873;-2,752;0,000;39,700;40,400;9,845;3,130;-4,418;-4,130;-5,216;-4,760;-3,194;27,411;0,000;253,240;Inf;259,000;250,000;-4,557;2,934;-1,091;25,648
15297,500;2,276;0,618;-33,697;3,191;9,584;5,358;37,812;5,033;-7,873;-2,752;0,000;39,700;40,400;9,804;2,938;-4,539;-4,002;-4,942;-4,663;-3,194;27,411;0,000;253,040;Inf;259,000;250,000;-4,631;2,935;-1,111;25,612
15298,000;2,276;0,618;-33,697;3,191;9,584;5,358;37,812;5,033;-7,873;-2,752;0,000;39,700;40,400;9,804;2,938;-4,458;-4,005;-5,070;-4,634;-3,194;27,411;0,000;253,040;Inf;258,000;250,000;-4,536;2,924;-1,089;25,623
15298,500;2,276;0,618;-33,697;3,191;9,584;5,358;37,812;5,033;-7,873;-2,752;0,000;39,700;40,400;9,804;2,938;-4,558;-4,062;-5,137;-4,662;-3,194;27,411;0,000;253,240;Inf;258,000;250,000;-4,542;2,914;-1,116;25,643
15299,000;2,276;0,618;-33,697;3,191;9,584;5,358;37,812;5,033;-7,873;-2,752;0,000;39,700;40,400;9,804;2,938;-4,582;-4,131;-5,157;-4,699;-3,194;27,411;0,000;253,240;Inf;257,000;250,000;-4,605;2,903;-1,128;25,670
15299,500;2,276;0,618;-33,697;3,191;9,584;5,358;37,812;5,033;-7,873;-2,752;0,000;39,700;40,400;9,804;2,938;-4,752;-4,187;-5,376;-4,826;-3,194;27,411;0,000;251,240;Inf;257,000;250,000;-4,642;2,893;-1,135;25,625
15300,000;2,276;0,618;-33,697;3,191;9,584;5,332;37,850;5,045;-7,831;-2,775;0,000;39,663;40,447;9,804;2,938;-4,726;-4,117;-5,359;-4,687;-3,199;27,412;0,000;251,240;Inf;256,000;250,000;-4,785;2,883;-1,135;25,637
15300,500;2,276;0,618;-33,697;3,191;9,584;5,332;37,850;5,045;-7,831;-2,775;0,000;39,700;40,400;9,804;2,938;-4,769;-3,956;-5,305;-4,743;-3,199;27,412;0,000;251,540;Inf;256,000;250,000;-4,722;2,873;-1,112;25,628
15301,000;2,779;0,758;-34,157;3,117;9,605;5,332;37,850;5,045;-7,831;-2,775;0,000;39,700;40,400;9,771;3,149;-4,736;-4,223;-5,310;-4,748;-3,199;27,412;0,000;251,540;Inf;255,000;250,000;-4,693;2,863;-1,152;25,643
15301,500;2,779;0,758;-34,157;3,117;9,605;5,332;37,850;5,045;-7,831;-2,775;0,000;39,700;40,400;9,771;3,149;-4,635;-4,027;-5,254;-4,781;-3,199;27,412;0,000;251,240;Inf;255,000;250,000;-4,754;2,862;-1,131;25,648
15302,000;2,779;0,758;-34,157;3,117;9,605;5,332;37,850;5,045;-7,831;-2,775;0,000;39,700;40,400;9,771;3,149;-4,708;-3,854;-5,053;-4,539;-3,199;27,412;0,000;251,240;Inf;254,000;250,000;-4,674;2,861;-1,140;25,652
15302,500;2,779;0,758;-34,157;3,117;9,605;5,332;37,850;5,045;-7,831;-2,775;0,000;39,700;40,400;9,771;3,149;-4,558;-4,057;-5,162;-4,794;-3,199;27,412;0,000;248,440;Inf;254,000;250,000;-4,538;2,859;-1,143;25,658
15303,000;2,779;0,758;-34,157;3,117;9,605;5,350;37,857;5,057;-7,834;-2,765;0,000;39,670;40,503;9,771;3,149;-4,570;-4,182;-5,319;-4,744;-3,192;27,421;0,000;248,440;Inf;255,000;250,000;-4,643;2,858;-1,153;25,655
15303,500;2,779;0,758;-34,157;3,117;9,605;5,350;37,857;5,057;-7,834;-2,765;0,000;39,700;40,500;9,771;3,149;-4,706;-3,832;-5,185;-4,581;-3,192;27,421;0,000;248,040;Inf;255,000;250,000;-4,704;2,857;-1,119;25,660
15304,000;2,657;0,702;-33,445;3,166;9,618;5,350;37,857;5,057;-7,834;-2,765;0,000;39,700;40,500;9,849;3,117;-4,593;-4,000;-5,131;-4,589;-3,192;27,421;0,000;248,040;Inf;256,000;250,000;-4,576;2,855;-1,152;25,697
15304,500;2,657;0,702;-33,445;3,166;9,618;5,350;37,857;5,057;-7,834;-2,765;0,000;39,700;40,500;9,849;3,117;-4,693;-4,063;-5,257;-4,830;-3,192;27,421;0,000;248,440;Inf;256,000;250,000;-4,578;2,852;-1,141;25,675
15305,000;2,657;0,702;-33,445;3,166;9,618;5,350;37,857;5,057;-7,834;-2,765;0,000;39,700;40,500;9,849;3,117;-4,774;-4,119;-5,311;-4,938;-3,192;27,421;0,000;248,440;Inf;257,000;250,000;-4,711;2,849;-1,139;25,651
15305,500;2,657;0,702;-33,445;3,166;9,618;5,350;37,857;5,057;-7,834;-2,765;0,000;39,700;40,500;9,849;3,117;-4,673;-4,204;-5,341;-4,730;-3,192;27,421;0,000;247,140;Inf;257,000;250,000;-4,785;2,846;-1,155;25,654
15306,000;2,657;0,702;-33,445;3,166;9,618;5,338;37,864;5,022;-7,827;-2,769;0,000;39,662;40,444;9,849;3,117;-4,735;-3,872;-5,197;-4,683;-3,198;27,415;0,000;247,140;Inf;258,000;250,000;-4,737;2,843;-1,114;25,581
15306,500;2,657;0,702;-33,445;3,166;9,618;5,338;37,864;5,022;-7,827;-2,769;0,000;39,700;40,400;9,849;3,117;-4,520;-3,942;-5,125;-4,566;-3,198;27,415;0,000;247,440;Inf;258,000;250,000;-4,622;2,840;-1,140;25,547
15307,000;2,657;0,702;-33,445;3,166;9,618;5,338;37,864;5,022;-7,827;-2,769;0,000;39,700;40,400;9,849;3,117;-4,439;-4,154;-5,076;-4,601;-3,198;27,415;0,000;247,440;Inf;259,000;250,000;-4,538;2,837;-1,138;25,483
15307,500;2,911;0,731;-35,164;3,129;9,610;5,338;37,864;5,022;-7,827;-2,769;0,000;39,700;40,400;9,693;3,279;-4,469;-3,899;-5,035;-4,627;-3,198;27,415;0,000;247,040;Inf;259,000;250,000;-4,568;2,834;-1,121;25,463
15308,000;2,911;0,731;-35,164;3,129;9,610;5,338;37,864;5,022;-7,827;-2,769;0,000;39,700;40,400;9,693;3,279;-4,363;-3,821;-4,855;-4,432;-3,198;27,415;0,000;247,040;Inf;260,000;250,000;-4,508;2,835;-1,114;25,423
15308,500;2,911;0,731;-35,164;3,129;9,610;5,338;37,864;5,022;-7,827;-2,769;0,000;39,700;40,400;9,693;3,279;-4,306;-3,914;-4,965;-4,518;-3,198;27,415;0,000;251,440;Inf;260,000;250,000;-4,368;2,836;-1,090;25,374
15309,000;2,911;0,731;-35,164;3,129;9,610;5,338;37,864;5,022;-7,827;-2,769;0,000;39,700;40,400;9,693;3,279;-4,341;-3,915;-4,863;-4,567;-3,198;27,415;0,000;251,440;Inf;259,000;250,000;-4,426;2,837;-1,119;25,328
15309,500;2,911;0,731;-35,164;3,129;9,610;5,335;37,826;5,029;-7,819;-2,746;0,000;39,686;40,453;9,693;3,279;-4,553;-3,960;-4,967;-4,721;-3,190;27,418;0,000;250,640;Inf;259,000;250,000;-4,422;2,839;-1,117;25,226
15310,000;2,911;0,731;-35,164;3,129;9,610;5,335;37,826;5,029;-7,819;-2,746;0,000;39,700;40,500;9,693;3,279;-4,343;-4,072;-5,116;-4,656;-3,190;27,418;0,000;250,640;Inf;259,000;250,000;-4,550;2,840;-1,121;25,241
15310,500;3,043;0,739;-34,764;3,104;9,689;5,335;37,826;5,029;-7,819;-2,746;0,000;39,700;40,500;9,739;2,992;-4,476;-3,889;-4,988;-4,623;-3,190;27,418;0,000;251,240;Inf;259,000;250,000;-4,547;2,841;-1,106;25,245
15311,000;3,043;0,739;-34,764;3,104;9,689;5,335;37,826;5,029;-7,819;-2,746;0,000;39,700;40,500;9,739;2,992;-4,327;-4,017;-5,034;-4,476;-3,190;27,418;0,000;251,240;Inf;258,000;250,000;-4,494;2,844;-1,096;25,228
15311,500;3,043;0,739;-34,764;3,104;9,689;5,335;37,826;5,029;-7,819;-2,746;0,000;39,700;40,500;9,739;2,992;-4,422;-3,864;-4,973;-4,586;-3,190;27,418;0,000;251,140;Inf;258,000;250,000;-4,463;2,848;-1,074;25,230
15312,000;3,043;0,739;-34,764;3,104;9,689;5,335;37,826;5,029;-7,819;-2,746;0,000;39,700;40,500;9,739;2,992;-4,366;-3,949;-4,928;-4,371;-3,190;27,418;0,000;251,140;Inf;257,000;250,000;-4,461;2,851;-1,089;25,234
15312,500;3,043;0,739;-34,764;3,104;9,689;5,340;37,844;5,009;-7,773;-2,737;0,000;39,689;40,467;9,739;2,992;-4,433;-3,900;-4,867;-4,583;-3,187;27,425;0,000;251,440;Inf;257,000;250,000;-4,403;2,854;-1,068;25,268
15313,000;3,043;0,739;-34,764;3,104;9,689;5,340;37,844;5,009;-7,773;-2,737;0,000;39,700;40,500;9,739;2,992;-4,268;-3,955;-5,032;-4,626;-3,187;27,425;0,000;251,440;Inf;256,000;250,000;-4,446;2,857;-1,060;25,278
15313,500;3,043;0,739;-34,764;3,104;9,689;5,340;37,844;5,009;-7,773;-2,737;0,000;39,700;40,500;9,739;2,992;-4,415;-3,781;-4,978;-4,425;-3,187;27,425;0,000;251,240;Inf;256,000;250,000;-4,470;2,860;-1,044;25,300
15314,000;2,453;0,663;-33,364;3,135;9,515;5,340;37,844;5,009;-7,773;-2,737;0,000;39,700;40,500;9,908;3,065;-4,535;-3,846;-5,014;-4,614;-3,187;27,425;0,000;251,240;Inf;255,000;250,000;-4,400;2,863;-1,034;25,331
15314,500;2,453;0,663;-33,364;3,135;9,515;5,340;37,844;5,009;-7,773;-2,737;0,000;39,700;40,500;9,908;3,065;-4,519;-3,947;-4,985;-4,438;-3,187;27,425;0,000;250,840;Inf;255,000;250,000;-4,502;2,856;-1,041;25,316
15315,000;2,453;0,663;-33,364;3,135;9,515;5,340;37,844;5,009;-7,773;-2,737;0,000;39,700;40,500;9,908;3,065;-4,438;-3,793;-4,966;-4,553;-3,187;27,425;0,000;250,840;Inf;255,000;250,000;-4,472;2,850;-1,027;25,328
15315,500;2,453;0,663;-33,364;3,135;9,515;5,340;37,844;5,009;-7,773;-2,737;0,000;39,700;40,500;9,908;3,065;-4,375;-4,050;-5,047;-4,558;-3,187;27,425;0,000;247,440;Inf;255,000;250,000;-4,437;2,843;-1,043;25,343
15316,000;2,453;0,663;-33,364;3,135;9,515;5,335;37,866;5,025;-7,768;-2,742;0,000;39,702;40,540;9,908;3,065;-4,501;-3,923;-5,022;-4,668;-3,186;27,426;0,000;247,440;Inf;256,000;250,000;-4,507;2,837;-1,048;25,311
15316,500;2,453;0,663;-33,364;3,135;9,515;5,335;37,866;5,025;-7,768;-2,742;0,000;39,700;40,500;9,908;3,065;-4,311;-4,000;-5,066;-4,682;-3,186;27,426;0,000;248,040;Inf;256,000;250,000;-4,529;2,831;-1,074;25,290
15317,000;3,090;0,804;-34,558;3,101;9,561;5,335;37,866;5,025;-7,768;-2,742;0,000;39,700;40,500;9,758;3,166;-4,412;-4,058;-5,053;-4,623;-3,186;27,426;0,000;248,040;Inf;257,000;250,000;-4,515;2,824;-1,078;25,207
15317,500;3,090;0,804;-34,558;3,101;9,561;5,335;37,866;5,025;-7,768;-2,742;0,000;39,700;40,500;9,758;3,166;-4,572;-4,107;-5,069;-4,645;-3,186;27,426;0,000;247,640;Inf;257,000;250,000;-4,536;2,829;-1,069;25,177
15318,000;3,090;0,804;-34,558;3,101;9,561;5,335;37,866;5,025;-7,768;-2,742;0,000;39,700;40,500;9,758;3,166;-4,405;-3,906;-4,972;-4,592;-3,186;27,426;0,000;247,640;Inf;258,000;250,000;-4,598;2,833;-1,045;25,127
15318,500;3,090;0,804;-34,558;3,101;9,561;5,335;37,866;5,025;-7,768;-2,742;0,000;39,700;40,500;9,758;3,166;-4,398;-3,755;-4,713;-4,372;-3,186;27,426;0,000;248,140;Inf;258,000;250,000;-4,469;2,837;-1,072;25,103
