t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15319,000;3,090;0,804;-34,558;3,101;9,561;5,351;37,875;5,006;-7,753;-2,758;0,000;39,704;40,525;9,758;3,166;-4,598;-3,847;-5,027;-4,405;-3,190;27,431;0,000;248,140;Inf;259,000;250,000;-4,310;2,841;-1,036;25,053
15319,500;3,090;0,804;-34,558;3,101;9,561;5,351;37,875;5,006;-7,753;-2,758;0,000;39,700;40,500;9,758;3,166;-4,400;-3,890;-4,929;-4,533;-3,190;27,431;0,000;246,940;Inf;259,000;250,000;-4,469;2,845;-1,041;25,056
15320,000;3,090;0,804;-34,558;3,101;9,561;5,351;37,875;5,006;-7,753;-2,758;0,000;39,700;40,500;9,758;3,166;-4,333;-3,804;-4,874;-4,370;-3,190;27,431;0,000;246,940;Inf;260,000;250,000;-4,438;2,850;-1,054;25,092
15320,500;2,347;0,589;-34,381;3,098;9,698;5,351;37,875;5,006;-7,753;-2,758;0,000;39,700;40,500;9,762;3,022;-4,334;-3,796;-4,784;-4,438;-3,190;27,431;0,000;247,540;Inf;260,000;250,000;-4,345;2,853;-0,982;25,180
15321,000;2,347;0,589;-34,381;3,098;9,698;5,351;37,875;5,006;-7,753;-2,758;0,000;39,700;40,500;9,762;3,022;-4,092;-3,925;-4,918;-4,450;-3,190;27,431;0,000;247,540;Inf;261,000;250,000;-4,338;2,845;-0,997;25,233
15321,500;2,347;0,589;-34,381;3,098;9,698;5,351;37,875;5,006;-7,753;-2,758;0,000;39,700;40,500;9,762;3,022;-4,445;-3,898;-4,957;-4,586;-3,190;27,431;0,000;249,740;Inf;261,000;250,000;-4,346;2,837;-1,015;25,311
15322,000;2,347;0,589;-34,381;3,098;9,698;5,351;37,875;5,006;-7,753;-2,758;0,000;39,700;40,500;9,762;3,022;-4,149;-4,026;-5,007;-4,646;-3,190;27,431;0,000;249,740;Inf;261,000;250,000;-4,472;2,829;-1,012;25,361
15322,500;2,347;0,589;-34,381;3,098;9,698;5,363;37,874;5,026;-7,753;-2,742;0,000;39,716;40,461;9,762;3,022;-4,401;-3,835;-4,904;-4,494;-3,188;27,429;0,000;250,840;Inf;261,000;250,000;-4,457;2,821;-1,010;25,373
15323,000;2,347;0,589;-34,381;3,098;9,698;5,363;37,874;5,026;-7,753;-2,742;0,000;39,700;40,500;9,762;3,022;-4,564;-3,803;-5,034;-4,602;-3,188;27,429;0,000;250,840;Inf;261,000;250,000;-4,408;2,813;-1,005;25,396
15323,500;2,662;0,751;-34,209;3,178;9,573;5,363;37,874;5,026;-7,753;-2,742;0,000;39,700;40,500;9,753;3,150;-4,371;-4,011;-5,122;-4,627;-3,188;27,429;0,000;249,940;Inf;261,000;250,000;-4,501;2,806;-1,028;25,478
15324,000;2,662;0,751;-34,209;3,178;9,573;5,363;37,874;5,026;-7,753;-2,742;0,000;39,700;40,500;9,753;3,150;-4,627;-3,891;-5,062;-4,689;-3,188;27,429;0,000;249,940;Inf;261,000;250,000;-4,533;2,803;-1,046;25,660
15324,500;2,662;0,751;-34,209;3,178;9,573;5,363;37,874;5,026;-7,753;-2,742;0,000;39,700;40,500;9,753;3,150;-4,506;-4,045;-5,215;-4,627;-3,188;27,429;0,000;252,940;Inf;261,000;250,000;-4,567;2,801;-1,033;25,731
15325,000;2,662;0,751;-34,209;3,178;9,573;5,363;37,874;5,026;-7,753;-2,742;0,000;39,700;40,500;9,753;3,150;-4,665;-3,707;-5,127;-4,590;-3,188;27,429;0,000;252,940;Inf;260,000;250,000;-4,598;2,799;-0,984;25,697
15325,500;2,662;0,751;-34,209;3,178;9,573;5,368;37,885;5,015;-7,744;-2,746;0,000;39,717;40,480;9,753;3,150;-4,353;-3,821;-5,033;-4,589;-3,184;27,444;0,000;251,940;Inf;260,000;250,000;-4,522;2,796;-0,992;25,704
15326,000;2,662;0,751;-34,209;3,178;9,573;5,368;37,885;5,015;-7,744;-2,746;0,000;39,700;40,500;9,753;3,150;-4,260;-3,892;-5,013;-4,584;-3,184;27,444;0,000;251,940;Inf;259,000;250,000;-4,449;2,794;-1,021;25,714
15326,500;2,662;0,751;-34,209;3,178;9,573;5,368;37,885;5,015;-7,744;-2,746;0,000;39,700;40,500;9,753;3,150;-4,349;-4,026;-5,095;-4,658;-3,184;27,444;0,000;252,640;Inf;259,000;250,000;-4,437;2,792;-1,009;25,717
15327,000;3,582;0,826;-35,209;3,106;9,706;5,368;37,885;5,015;-7,744;-2,746;0,000;39,700;40,500;9,653;3,031;-4,501;-4,094;-5,098;-4,626;-3,184;27,444;0,000;252,640;Inf;258,000;250,000;-4,532;2,790;-1,046;25,767
15327,500;3,582;0,826;-35,209;3,106;9,706;5,368;37,885;5,015;-7,744;-2,746;0,000;39,700;40,500;9,653;3,031;-4,626;-3,840;-5,071;-4,644;-3,184;27,444;0,000;252,040;Inf;258,000;250,000;-4,579;2,803;-1,019;25,752
15328,000;3,582;0,826;-35,209;3,106;9,706;5,368;37,885;5,015;-7,744;-2,746;0,000;39,700;40,500;9,653;3,031;-4,323;-3,805;-4,902;-4,398;-3,184;27,444;0,000;252,040;Inf;257,000;250,000;-4,545;2,816;-1,004;25,792
15328,500;3,582;0,826;-35,209;3,106;9,706;5,368;37,885;5,015;-7,744;-2,746;0,000;39,700;40,500;9,653;3,031;-4,336;-3,994;-4,909;-4,499;-3,184;27,444;0,000;251,040;Inf;257,000;250,000;-4,357;2,828;-1,002;25,823
15329,000;3,582;0,826;-35,209;3,106;9,706;5,352;37,861;5,022;-7,766;-2,748;0,000;39,739;40,472;9,653;3,031;-4,477;-3,916;-4,913;-4,657;-3,182;27,453;0,000;251,040;Inf;256,000;250,000;-4,435;2,841;-1,009;25,855
15329,500;3,582;0,826;-35,209;3,106;9,706;5,352;37,861;5,022;-7,766;-2,748;0,000;39,700;40,500;9,653;3,031;-4,320;-3,986;-5,073;-4,670;-3,182;27,453;0,000;249,740;Inf;256,000;250,000;-4,491;2,853;-1,005;25,894
15330,000;2,893;0,788;-33,759;3,146;9,594;5,352;37,861;5,022;-7,766;-2,748;0,000;39,700;40,500;9,723;3,034;-4,257;-3,978;-5,101;-4,479;-3,182;27,453;0,000;249,740;Inf;256,000;250,000;-4,512;2,865;-1,012;25,903
15330,500;2,893;0,788;-33,759;3,146;9,594;5,352;37,861;5,022;-7,766;-2,748;0,000;39,700;40,500;9,723;3,034;-4,474;-3,706;-4,930;-4,448;-3,182;27,453;0,000;251,040;Inf;256,000;250,000;-4,454;2,865;-0,978;25,878
15331,000;2,893;0,788;-33,759;3,146;9,594;5,352;37,861;5,022;-7,766;-2,748;0,000;39,700;40,500;9,723;3,034;-4,342;-3,829;-4,997;-4,602;-3,182;27,453;0,000;251,040;Inf;255,000;250,000;-4,390;2,866;-1,018;25,866
15331,500;2,893;0,788;-33,759;3,146;9,594;5,352;37,861;5,022;-7,766;-2,748;0,000;39,700;40,500;9,723;3,034;-4,390;-3,944;-4,901;-4,473;-3,182;27,453;0,000;246,940;Inf;255,000;250,000;-4,442;2,866;-0,981;25,894
15332,000;2,893;0,788;-33,759;3,146;9,594;5,293;37,880;5,035;-7,753;-2,757;0,000;39,733;40,452;9,723;3,034;-4,254;-3,906;-4,909;-4,456;-3,188;27,450;0,000;246,940;Inf;256,000;250,000;-4,427;2,867;-0,983;25,928
15332,500;2,893;0,788;-33,759;3,146;9,594;5,293;37,880;5,035;-7,753;-2,757;0,000;39,700;40,500;9,723;3,034;-4,358;-3,843;-4,887;-4,542;-3,188;27,450;0,000;248,340;Inf;256,000;250,000;-4,381;2,867;-0,998;25,850
15333,000;3,281;0,784;-35,209;3,128;9,768;5,293;37,880;5,035;-7,753;-2,757;0,000;39,700;40,500;9,511;3,104;-4,298;-3,849;-4,816;-4,427;-3,188;27,450;0,000;248,340;Inf;257,000;250,000;-4,348;2,874;-0,988;25,838
15333,500;3,281;0,784;-35,209;3,128;9,768;5,293;37,880;5,035;-7,753;-2,757;0,000;39,700;40,500;9,511;3,104;-4,193;-3,894;-4,879;-4,549;-3,188;27,450;0,000;246,940;Inf;257,000;250,000;-4,348;2,874;-0,977;25,806
15334,000;3,281;0,784;-35,209;3,128;9,768;5,293;37,880;5,035;-7,753;-2,757;0,000;39,700;40,500;9,511;3,104;-4,303;-3,629;-4,734;-4,428;-3,188;27,450;0,000;246,940;Inf;258,000;250,000;-4,379;2,881;-0,971;25,689
15334,500;3,281;0,784;-35,209;3,128;9,768;5,293;37,880;5,035;-7,753;-2,757;0,000;39,700;40,500;9,511;3,104;-4,675;-3,696;-5,012;-4,546;-3,188;27,450;0,000;247,540;Inf;258,000;250,000;-4,273;2,887;-0,983;25,703
15335,000;3,281;0,784;-35,209;3,128;9,768;5,293;37,880;5,035;-7,753;-2,757;0,000;39,700;40,500;9,511;3,104;-4,193;-3,983;-5,002;-4,533;-3,188;27,450;0,000;247,540;Inf;259,000;250,000;-4,482;2,894;-0,966;25,727
15335,500;3,281;0,784;-35,209;3,128;9,768;5,345;37,872;5,023;-7,740;-2,755;0,000;39,733;40,471;9,511;3,104;-4,391;-3,716;-4,853;-4,484;-3,187;27,445;0,000;246,740;Inf;259,000;250,000;-4,428;2,900;-0,974;25,711
15336,000;3,281;0,784;-35,209;3,128;9,768;5,345;37,872;5,023;-7,740;-2,755;0,000;39,700;40,500;9,511;3,104;-4,191;-3,933;-4,711;-4,410;-3,187;27,445;0,000;246,740;Inf;260,000;250,000;-4,361;2,906;-0,971;25,643
15336,500;2,834;0,711;-34,451;3,162;9,643;5,345;37,872;5,023;-7,740;-2,755;0,000;39,700;40,500;9,711;2,864;-4,202;-3,669;-4,652;-4,418;-3,187;27,445;0,000;247,940;Inf;260,000;250,000;-4,311;2,913;-0,972;25,681
15337,000;2,834;0,711;-34,451;3,162;9,643;5,345;37,872;5,023;-7,740;-2,755;0,000;39,700;40,500;9,711;2,864;-4,227;-3,788;-4,878;-4,428;-3,187;27,445;0,000;247,940;Inf;261,000;250,000;-4,235;2,911;-0,946;25,637
15337,500;2,834;0,711;-34,451;3,162;9,643;5,345;37,872;5,023;-7,740;-2,755;0,000;39,700;40,500;9,711;2,864;-4,257;-3,675;-4,700;-4,332;-3,187;27,445;0,000;250,940;Inf;261,000;250,000;-4,330;2,910;-0,972;25,557
15338,000;2,834;0,711;-34,451;3,162;9,643;5,345;37,872;5,023;-7,740;-2,755;0,000;39,700;40,500;9,711;2,864;-4,099;-3,988;-4,843;-4,456;-3,187;27,445;0,000;250,940;Inf;261,000;250,000;-4,241;2,909;-0,904;25,501
15338,500;2,834;0,711;-34,451;3,162;9,643;5,350;37,852;5,024;-7,728;-2,759;0,000;39,733;40,457;9,711;2,864;-4,027;-3,891;-4,753;-4,507;-3,184;27,443;0,000;252,340;Inf;261,000;250,000;-4,346;2,907;-0,947;25,516
15339,000;2,834;0,711;-34,451;3,162;9,643;5,350;37,852;5,024;-7,728;-2,759;0,000;39,700;40,500;9,711;2,864;-4,228;-3,722;-4,687;-4,514;-3,184;27,443;0,000;252,340;Inf;260,000;250,000;-4,295;2,906;-0,956;25,471
15339,500;3,266;0,799;-35,209;3,077;9,656;5,350;37,852;5,024;-7,728;-2,759;0,000;39,700;40,500;9,524;3,052;-4,255;-3,740;-4,707;-4,455;-3,184;27,443;0,000;251,140;Inf;260,000;250,000;-4,288;2,905;-0,970;25,454
15340,000;3,266;0,799;-35,209;3,077;9,656;5,350;37,852;5,024;-7,728;-2,759;0,000;39,700;40,500;9,524;3,052;-4,088;-3,788;-4,694;-4,301;-3,184;27,443;0,000;251,140;Inf;259,000;250,000;-4,289;2,911;-0,976;25,480
15340,500;3,266;0,799;-35,209;3,077;9,656;5,350;37,852;5,024;-7,728;-2,759;0,000;39,700;40,500;9,524;3,052;-4,304;-3,841;-4,695;-4,518;-3,184;27,443;0,000;252,340;Inf;259,000;250,000;-4,218;2,917;-0,973;25,483
15341,000;3,266;0,799;-35,209;3,077;9,656;5,350;37,852;5,024;-7,728;-2,759;0,000;39,700;40,500;9,524;3,052;-4,255;-3,763;-4,835;-4,544;-3,184;27,443;0,000;252,340;Inf;258,000;250,000;-4,339;2,923;-0,944;25,508
15341,500;3,266;0,799;-35,209;3,077;9,656;5,350;37,852;5,024;-7,728;-2,759;0,000;39,700;40,500;9,524;3,052;-4,287;-3,899;-4,939;-4,471;-3,184;27,443;0,000;250,340;Inf;258,000;250,000;-4,349;2,928;-0,952;25,559
15342,000;3,266;0,799;-35,209;3,077;9,656;5,337;37,883;5,003;-7,700;-2,761;0,000;39,725;40,504;9,524;3,052;-4,358;-3,713;-4,813;-4,461;-3,190;27,445;0,000;250,340;Inf;258,000;250,000;-4,399;2,934;-0,954;25,556
15342,500;3,266;0,799;-35,209;3,077;9,656;5,337;37,883;5,003;-7,700;-2,761;0,000;39,700;40,500;9,524;3,052;-4,228;-3,882;-4,777;-4,343;-3,190;27,445;0,000;252,040;Inf;258,000;250,000;-4,336;2,939;-0,955;25,527
15343,000;2,681;0,729;-33,670;3,128;9,588;5,337;37,883;5,003;-7,700;-2,761;0,000;39,700;40,500;9,771;3,123;-4,160;-3,896;-4,819;-4,434;-3,190;27,445;0,000;252,040;Inf;257,000;250,000;-4,308;2,945;-0,941;25,524
15343,500;2,681;0,729;-33,670;3,128;9,588;5,337;37,883;5,003;-7,700;-2,761;0,000;39,700;40,500;9,771;3,123;-4,378;-4,031;-4,847;-4,698;-3,190;27,445;0,000;250,940;Inf;257,000;250,000;-4,327;2,936;-0,972;25,552
15344,000;2,681;0,729;-33,670;3,128;9,588;5,337;37,883;5,003;-7,700;-2,761;0,000;39,700;40,500;9,771;3,123;-4,202;-4,043;-4,981;-4,568;-3,190;27,445;0,000;250,940;Inf;257,000;250,000;-4,489;2,936;-0,980;25,562
15344,500;2,681;0,729;-33,670;3,128;9,588;5,337;37,883;5,003;-7,700;-2,761;0,000;39,700;40,500;9,771;3,123;-4,556;-3,777;-5,018;-4,567;-3,190;27,445;0,000;250,140;Inf;257,000;250,000;-4,449;2,932;-0,946;25,602
15345,000;2,681;0,729;-33,670;3,128;9,588;5,352;37,902;5,001;-7,703;-2,754;0,000;39,732;40,471;9,771;3,123;-4,369;-3,939;-5,047;-4,577;-3,189;27,448;0,000;250,140;Inf;257,000;250,000;-4,480;2,928;-0,971;25,552
15345,500;2,681;0,729;-33,670;3,128;9,588;5,352;37,902;5,001;-7,703;-2,754;0,000;39,700;40,500;9,771;3,123;-4,268;-3,948;-4,998;-4,658;-3,189;27,448;0,000;248,540;Inf;257,000;250,000;-4,483;2,924;-0,965;25,520
15346,000;2,638;0,705;-33,633;3,171;9,506;5,352;37,902;5,001;-7,703;-2,754;0,000;39,700;40,500;9,913;3,134;-4,335;-3,960;-4,993;-4,585;-3,189;27,448;0,000;248,540;Inf;258,000;250,000;-4,468;2,920;-0,984;25,528
15346,500;2,638;0,705;-33,633;3,171;9,506;5,352;37,902;5,001;-7,703;-2,754;0,000;39,700;40,500;9,913;3,134;-4,373;-3,985;-5,042;-4,708;-3,189;27,448;0,000;249,740;Inf;258,000;250,000;-4,468;2,915;-0,981;25,477
15347,000;2,638;0,705;-33,633;3,171;9,506;5,352;37,902;5,001;-7,703;-2,754;0,000;39,700;40,500;9,913;3,134;-4,189;-3,889;-4,973;-4,597;-3,189;27,448;0,000;249,740;Inf;258,000;250,000;-4,527;2,911;-0,934;25,417
15347,500;2,638;0,705;-33,633;3,171;9,506;5,352;37,902;5,001;-7,703;-2,754;0,000;39,700;40,500;9,913;3,134;-4,571;-3,792;-4,906;-4,493;-3,189;27,448;0,000;247,640;Inf;258,000;250,000;-4,412;2,906;-0,970;25,380
15348,000;2,638;0,705;-33,633;3,171;9,506;5,327;37,892;5,015;-7,711;-2,748;0,000;39,735;40,493;9,913;3,134;-4,322;-4,067;-4,986;-4,524;-3,186;27,452;0,000;247,640;Inf;259,000;250,000;-4,440;2,902;-0,985;25,380
15348,500;2,638;0,705;-33,633;3,171;9,506;5,327;37,892;5,015;-7,711;-2,748;0,000;39,700;40,500;9,913;3,134;-4,242;-3,764;-4,796;-4,394;-3,186;27,452;0,000;248,940;Inf;259,000;250,000;-4,475;2,897;-0,946;25,401
15349,000;2,638;0,705;-33,633;3,171;9,506;5,327;37,892;5,015;-7,711;-2,748;0,000;39,700;40,500;9,913;3,134;-4,419;-3,839;-4,947;-4,544;-3,186;27,452;0,000;248,940;Inf;260,000;250,000;-4,299;2,893;-0,948;25,469
15349,500;3,107;0,734;-35,209;3,103;9,687;5,327;37,892;5,015;-7,711;-2,748;0,000;39,700;40,500;9,490;3,150;-4,285;-3,828;-4,922;-4,411;-3,186;27,452;0,000;248,440;Inf;260,000;250,000;-4,437;2,889;-0,954;25,536
15350,000;3,107;0,734;-35,209;3,103;9,687;5,327;37,892;5,015;-7,711;-2,748;0,000;39,700;40,500;9,490;3,150;-4,427;-3,939;-5,133;-4,602;-3,186;27,452;0,000;248,440;Inf;261,000;250,000;-4,362;2,892;-0,925;25,553
15350,500;3,107;0,734;-35,209;3,103;9,687;5,327;37,892;5,015;-7,711;-2,748;0,000;39,700;40,500;9,490;3,150;-4,387;-3,981;-5,252;-4,739;-3,186;27,452;0,000;251,840;Inf;261,000;250,000;-4,525;2,896;-0,932;25,569
15351,000;3,107;0,734;-35,209;3,103;9,687;5,327;37,892;5,015;-7,711;-2,748;0,000;39,700;40,500;9,490;3,150;-4,724;-3,835;-5,016;-4,483;-3,186;27,452;0,000;251,840;Inf;260,000;250,000;-4,590;2,899;-0,940;25,596
15351,500;3,107;0,734;-35,209;3,103;9,687;5,317;37,907;5,026;-7,707;-2,770;0,000;39,723;40,462;9,490;3,150;-4,554;-4,001;-5,179;-4,645;-3,192;27,431;0,000;251,540;Inf;260,000;250,000;-4,514;2,903;-0,973;25,608
15352,000;3,107;0,734;-35,209;3,103;9,687;5,317;37,907;5,026;-7,707;-2,770;0,000;39,700;40,500;9,490;3,150;-4,306;-3,957;-4,908;-4,618;-3,192;27,431;0,000;251,540;Inf;259,000;250,000;-4,595;2,906;-0,991;25,649
15352,500;2,529;0,687;-33,199;3,185;9,589;5,317;37,907;5,026;-7,707;-2,770;0,000;39,700;40,500;9,796;3,093;-4,528;-3,604;-4,855;-4,473;-3,192;27,431;0,000;251,640;Inf;259,000;250,000;-4,447;2,910;-0,998;25,749
15353,000;2,529;0,687;-33,199;3,185;9,589;5,317;37,907;5,026;-7,707;-2,770;0,000;39,700;40,500;9,796;3,093;-4,524;-3,944;-4,967;-4,482;-3,192;27,431;0,000;251,640;Inf;258,000;250,000;-4,365;2,903;-0,970;25,751
15353,500;2,529;0,687;-33,199;3,185;9,589;5,317;37,907;5,026;-7,707;-2,770;0,000;39,700;40,500;9,796;3,093;-4,187;-3,950;-4,823;-4,501;-3,192;27,431;0,000;250,340;Inf;258,000;250,000;-4,479;2,897;-0,963;25,735
15354,000;2,529;0,687;-33,199;3,185;9,589;5,317;37,907;5,026;-7,707;-2,770;0,000;39,700;40,500;9,796;3,093;-4,497;-3,874;-4,937;-4,659;-3,192;27,431;0,000;250,340;Inf;258,000;250,000;-4,365;2,891;-0,983;25,745
15354,500;2,529;0,687;-33,199;3,185;9,589;5,356;37,858;5,015;-7,721;-2,766;0,000;39,724;40,449;9,796;3,093;-4,351;-4,045;-5,090;-4,648;-3,195;27,442;0,000;250,940;Inf;258,000;250,000;-4,492;2,885;-0,996;25,745
15355,000;2,529;0,687;-33,199;3,185;9,589;5,356;37,858;5,015;-7,721;-2,766;0,000;39,700;40,400;9,796;3,093;-4,420;-3,897;-5,008;-4,481;-3,195;27,442;0,000;250,940;Inf;258,000;250,000;-4,534;2,879;-0,978;25,796
15355,500;2,529;0,687;-33,199;3,185;9,589;5,356;37,858;5,015;-7,721;-2,766;0,000;39,700;40,400;9,796;3,093;-4,568;-3,782;-5,059;-4,612;-3,195;27,442;0,000;250,740;Inf;258,000;250,000;-4,452;2,874;-0,960;25,840
15356,000;2,445;0,651;-33,467;3,168;9,579;5,356;37,858;5,015;-7,721;-2,766;0,000;39,700;40,400;9,888;3,073;-4,391;-3,995;-5,067;-4,543;-3,195;27,442;0,000;250,740;Inf;258,000;250,000;-4,505;2,868;-0,978;25,871
15356,500;2,445;0,651;-33,467;3,168;9,579;5,356;37,858;5,015;-7,721;-2,766;0,000;39,700;40,400;9,888;3,073;-4,625;-4,057;-5,050;-4,561;-3,195;27,442;0,000;250,940;Inf;258,000;250,000;-4,499;2,861;-0,978;25,803
15357,000;2,445;0,651;-33,467;3,168;9,579;5,356;37,858;5,015;-7,721;-2,766;0,000;39,700;40,400;9,888;3,073;-4,451;-3,830;-5,120;-4,589;-3,195;27,442;0,000;250,940;Inf;258,000;250,000;-4,573;2,854;-0,953;25,797
15357,500;2,445;0,651;-33,467;3,168;9,579;5,356;37,858;5,015;-7,721;-2,766;0,000;39,700;40,400;9,888;3,073;-4,425;-3,958;-5,146;-4,602;-3,195;27,442;0,000;248,940;Inf;258,000;250,000;-4,497;2,847;-0,966;25,811
15358,000;2,445;0,651;-33,467;3,168;9,579;5,373;37,899;5,015;-7,702;-2,764;0,000;39,725;40,455;9,888;3,073;-4,592;-3,800;-5,159;-4,514;-3,181;27,443;0,000;248,940;Inf;259,000;250,000;-4,533;2,841;-0,971;25,758
15358,500;2,445;0,651;-33,467;3,168;9,579;5,373;37,899;5,015;-7,702;-2,764;0,000;39,700;40,500;9,888;3,073;-4,386;-3,882;-5,122;-4,590;-3,181;27,443;0,000;250,040;Inf;259,000;250,000;-4,516;2,834;-0,955;25,728
15359,000;3,376;0,804;-35,209;3,168;9,658;5,373;37,899;5,015;-7,702;-2,764;0,000;39,700;40,500;9,623;3,116;-4,481;-3,646;-4,923;-4,474;-3,181;27,443;0,000;250,040;Inf;259,000;250,000;-4,495;2,828;-0,961;25,704
15359,500;3,376;0,804;-35,209;3,168;9,658;5,373;37,899;5,015;-7,702;-2,764;0,000;39,700;40,500;9,623;3,116;-4,441;-3,755;-4,877;-4,535;-3,181;27,443;0,000;249,440;Inf;259,000;250,000;-4,381;2,846;-0,972;25,754
15360,000;3,376;0,804;-35,209;3,168;9,658;5,373;37,899;5,015;-7,702;-2,764;0,000;39,700;40,500;9,623;3,116;-4,319;-3,963;-4,937;-4,446;-3,181;27,443;0,000;249,440;Inf;259,000;250,000;-4,402;2,846;-0,994;25,770
15360,500;3,376;0,804;-35,209;3,168;9,658;5,373;37,899;5,015;-7,702;-2,764;0,000;39,700;40,500;9,623;3,116;-4,430;-3,925;-4,963;-4,677;-3,181;27,443;0,000;250,840;Inf;259,000;250,000;-4,416;2,854;-0,982;25,764
15361,000;3,376;0,804;-35,209;3,168;9,658;5,368;37,880;5,005;-7,701;-2,754;0,000;39,724;40,436;9,623;3,116;-4,492;-3,852;-4,942;-4,597;-3,190;27,431;0,000;250,840;Inf;259,000;250,000;-4,499;2,863;-0,992;25,767
15361,500;3,376;0,804;-35,209;3,168;9,658;5,368;37,880;5,005;-7,701;-2,754;0,000;39,700;40,400;9,623;3,116;-4,348;-4,018;-5,076;-4,670;-3,190;27,431;0,000;251,040;Inf;259,000;250,000;-4,471;2,871;-1,008;25,799
15362,000;3,376;0,804;-35,209;3,168;9,658;5,368;37,880;5,005;-7,701;-2,754;0,000;39,700;40,400;9,623;3,116;-4,469;-3,895;-4,958;-4,655;-3,190;27,431;0,000;251,040;Inf;258,000;250,000;-4,528;2,880;-1,012;25,760
15362,500;2,799;0,676;-35,209;3,161;9,605;5,368;37,880;5,005;-7,701;-2,754;0,000;39,700;40,400;9,737;3,244;-4,522;-4,164;-5,196;-4,688;-3,190;27,431;0,000;250,940;Inf;258,000;250,000;-4,494;2,888;-1,034;25,758
15363,000;2,799;0,676;-35,209;3,161;9,605;5,368;37,880;5,005;-7,701;-2,754;0,000;39,700;40,400;9,737;3,244;-4,502;-3,816;-4,963;-4,573;-3,190;27,431;0,000;250,940;Inf;258,000;250,000;-4,643;2,886;-1,013;25,764
15363,500;2,799;0,676;-35,209;3,161;9,605;5,368;37,880;5,005;-7,701;-2,754;0,000;39,700;40,400;9,737;3,244;-4,422;-3,921;-5,102;-4,640;-3,190;27,431;0,000;250,840;Inf;258,000;250,000;-4,463;2,885;-1,011;25,787
15364,000;2,799;0,676;-35,209;3,161;9,605;5,368;37,880;5,005;-7,701;-2,754;0,000;39,700;40,400;9,737;3,244;-4,504;-3,760;-4,980;-4,535;-3,190;27,431;0,000;250,840;Inf;258,000;250,000;-4,521;2,884;-1,020;25,802
15364,500;2,799;0,676;-35,209;3,161;9,605;5,294;37,879;4,958;-7,692;-2,764;0,000;39,710;40,393;9,737;3,244;-4,484;-3,924;-4,880;-4,406;-3,203;27,423;0,000;251,440;Inf;258,000;250,000;-4,445;2,882;-1,013;25,807
15365,000;2,799;0,676;-35,209;3,161;9,605;5,294;37,879;4,958;-7,692;-2,764;0,000;39,700;40,400;9,737;3,244;-4,383;-3,755;-4,817;-4,542;-3,203;27,423;0,000;251,440;Inf;257,000;250,000;-4,423;2,881;-1,018;25,806
15365,500;2,545;0,714;-34,143;3,201;9,584;5,294;37,879;4,958;-7,692;-2,764;0,000;39,700;40,400;9,712;3,127;-4,287;-3,799;-4,888;-4,344;-3,203;27,423;0,000;251,140;Inf;257,000;250,000;-4,374;2,879;-0,989;25,796
15366,000;2,545;0,714;-34,143;3,201;9,584;5,294;37,879;4,958;-7,692;-2,764;0,000;39,700;40,400;9,712;3,127;-4,360;-3,558;-4,765;-4,330;-3,203;27,423;0,000;251,140;Inf;256,000;250,000;-4,329;2,874;-0,969;25,773
15366,500;2,545;0,714;-34,143;3,201;9,584;5,294;37,879;4,958;-7,692;-2,764;0,000;39,700;40,400;9,712;3,127;-4,085;-3,878;-4,799;-4,318;-3,203;27,423;0,000;248,740;Inf;256,000;250,000;-4,253;2,869;-0,948;25,776
15367,000;2,545;0,714;-34,143;3,201;9,584;5,294;37,879;4,958;-7,692;-2,764;0,000;39,700;40,400;9,712;3,127;-4,013;-3,649;-4,638;-4,313;-3,203;27,423;0,000;248,740;Inf;257,000;250,000;-4,270;2,863;-0,933;25,738
15367,500;2,545;0,714;-34,143;3,201;9,584;5,292;37,823;4,957;-7,684;-2,794;0,000;39,696;40,417;9,712;3,127;-4,186;-3,572;-4,586;-4,247;-3,219;27,414;0,000;249,140;Inf;257,000;250,000;-4,153;2,858;-0,938;25,657
15368,000;2,545;0,714;-34,143;3,201;9,584;5,292;37,823;4,957;-7,684;-2,794;0,000;39,700;40,400;9,712;3,127;-4,009;-3,919;-4,696;-4,391;-3,219;27,414;0,000;249,140;Inf;257,000;250,000;-4,148;2,853;-0,954;25,582
15368,500;3,128;0,764;-35,209;3,108;9,727;5,292;37,823;4,957;-7,684;-2,794;0,000;39,700;40,400;9,651;3,043;-4,174;-3,704;-4,639;-4,461;-3,219;27,414;0,000;249,440;Inf;257,000;250,000;-4,254;2,848;-0,943;25,574
15369,000;3,128;0,764;-35,209;3,108;9,727;5,292;37,823;4,957;-7,684;-2,794;0,000;39,700;40,400;9,651;3,043;-4,079;-3,834;-4,647;-4,312;-3,219;27,414;0,000;249,440;Inf;257,000;250,000;-4,244;2,853;-0,945;25,546
15369,500;3,128;0,764;-35,209;3,108;9,727;5,292;37,823;4,957;-7,684;-2,794;0,000;39,700;40,400;9,651;3,043;-4,162;-3,904;-4,657;-4,381;-3,219;27,414;0,000;249,440;Inf;257,000;250,000;-4,218;2,857;-0,965;25,524
15370,000;3,128;0,764;-35,209;3,108;9,727;5,292;37,823;4,957;-7,684;-2,794;0,000;39,700;40,400;9,651;3,043;-4,322;-3,747;-4,751;-4,512;-3,219;27,414;0,000;249,440;Inf;257,000;250,000;-4,276;2,861;-0,947;25,498
15370,500;3,128;0,764;-35,209;3,108;9,727;5,292;37,823;4,957;-7,684;-2,794;0,000;39,700;40,400;9,651;3,043;-4,398;-4,020;-4,997;-4,697;-3,219;27,414;0,000;249,440;Inf;257,000;250,000;-4,333;2,866;-0,949;25,436
15371,000;3,128;0,764;-35,209;3,108;9,727;5,342;37,880;5,000;-7,638;-2,787;0,000;39,700;40,413;9,651;3,043;-4,355;-3,832;-4,828;-4,533;-3,213;27,410;0,000;249,440;Inf;257,000;250,000;-4,528;2,870;-0,954;25,347
15371,500;3,128;0,764;-35,209;3,108;9,727;5,342;37,880;5,000;-7,638;-2,787;0,000;39,700;40,400;9,651;3,043;-4,375;-3,621;-4,749;-4,411;-3,213;27,410;0,000;249,140;Inf;257,000;250,000;-4,387;2,874;-0,919;25,288
15372,000;3,018;0,769;-34,983;3,094;9,579;5,342;37,880;5,000;-7,638;-2,787;0,000;39,700;40,400;9,706;3,279;-4,247;-3,914;-4,852;-4,616;-3,213;27,410;0,000;249,140;Inf;257,000;250,000;-4,289;2,879;-0,951;25,256
15372,500;3,018;0,769;-34,983;3,094;9,579;5,342;37,880;5,000;-7,638;-2,787;0,000;39,700;40,400;9,706;3,279;-4,346;-3,886;-4,829;-4,569;-3,213;27,410;0,000;249,740;Inf;257,000;250,000;-4,407;2,881;-0,959;25,211
15373,000;3,018;0,769;-34,983;3,094;9,579;5,342;37,880;5,000;-7,638;-2,787;0,000;39,700;40,400;9,706;3,279;-4,520;-3,805;-4,832;-4,539;-3,213;27,410;0,000;249,740;Inf;257,000;250,000;-4,408;2,883;-0,962;25,189
15373,500;3,018;0,769;-34,983;3,094;9,579;5,342;37,880;5,000;-7,638;-2,787;0,000;39,700;40,400;9,706;3,279;-4,452;-3,768;-4,904;-4,610;-3,213;27,410;0,000;249,640;Inf;257,000;250,000;-4,424;2,885;-0,957;25,158
15374,000;3,018;0,769;-34,983;3,094;9,579;5,404;37,887;5,018;-7,660;-2,775;0,000;39,690;40,369;9,706;3,279;-4,543;-3,853;-4,983;-4,628;-3,212;27,410;0,000;249,640;Inf;257,000;250,000;-4,434;2,887;-1,010;25,224
15374,500;3,018;0,769;-34,983;3,094;9,579;5,404;37,887;5,018;-7,660;-2,775;0,000;39,700;40,400;9,706;3,279;-4,553;-3,819;-4,928;-4,569;-3,212;27,410;0,000;249,640;Inf;257,000;250,000;-4,502;2,890;-0,986;25,230
15375,000;3,589;0,860;-35,209;3,116;9,666;5,404;37,887;5,018;-7,660;-2,775;0,000;39,700;40,400;9,509;3,103;-4,375;-3,764;-4,821;-4,503;-3,212;27,410;0,000;249,640;Inf;257,000;250,000;-4,467;2,892;-0,992;25,236
15375,500;3,589;0,860;-35,209;3,116;9,666;5,404;37,887;5,018;-7,660;-2,775;0,000;39,700;40,400;9,509;3,103;-4,229;-3,956;-4,926;-4,655;-3,212;27,410;0,000;248,940;Inf;257,000;250,000;-4,366;2,903;-0,988;25,230
15376,000;3,589;0,860;-35,209;3,116;9,666;5,404;37,887;5,018;-7,660;-2,775;0,000;39,700;40,400;9,509;3,103;-4,408;-4,057;-4,965;-4,637;-3,212;27,410;0,000;248,940;Inf;258,000;250,000;-4,441;2,914;-0,979;25,212
15376,500;3,589;0,860;-35,209;3,116;9,666;5,404;37,887;5,018;-7,660;-2,775;0,000;39,700;40,400;9,509;3,103;-4,464;-3,875;-4,925;-4,527;-3,212;27,410;0,000;248,840;Inf;258,000;250,000;-4,517;2,925;-1,004;25,216
15377,000;3,589;0,860;-35,209;3,116;9,666;5,404;37,887;5,018;-7,660;-2,775;0,000;39,700;40,400;9,509;3,103;-4,348;-3,943;-4,875;-4,626;-3,212;27,410;0,000;248,840;Inf;259,000;250,000;-4,448;2,936;-1,010;25,236
15377,500;3,589;0,860;-35,209;3,116;9,666;5,407;37,870;4,998;-7,666;-2,785;0,000;39,683;40,361;9,509;3,103;-4,348;-3,865;-4,827;-4,608;-3,208;27,409;0,000;249,340;Inf;259,000;250,000;-4,448;2,947;-0,985;25,218
15378,000;3,589;0,860;-35,209;3,116;9,666;5,407;37,870;4,998;-7,666;-2,785;0,000;39,700;40,400;9,509;3,103;-4,198;-3,993;-4,973;-4,608;-3,208;27,409;0,000;249,340;Inf;259,000;250,000;-4,412;2,957;-1,001;25,212
15378,500;2,337;0,663;-33,722;3,133;9,600;5,407;37,870;4,998;-7,666;-2,785;0,000;39,700;40,400;9,810;3,171;-4,407;-3,828;-4,854;-4,614;-3,208;27,409;0,000;249,040;Inf;259,000;250,000;-4,443;2,968;-0,996;25,207
15379,000;2,337;0,663;-33,722;3,133;9,600;5,407;37,870;4,998;-7,666;-2,785;0,000;39,700;40,400;9,810;3,171;-4,198;-3,980;-4,930;-4,536;-3,208;27,409;0,000;249,040;Inf;259,000;250,000;-4,426;2,957;-1,010;25,204
15379,500;2,337;0,663;-33,722;3,133;9,600;5,407;37,870;4,998;-7,666;-2,785;0,000;39,700;40,400;9,810;3,171;-4,425;-3,985;-4,933;-4,645;-3,208;27,409;0,000;249,240;Inf;259,000;250,000;-4,411;2,947;-1,014;25,226
15380,000;2,337;0,663;-33,722;3,133;9,600;5,407;37,870;4,998;-7,666;-2,785;0,000;39,700;40,400;9,810;3,171;-4,254;-4,001;-4,827;-4,492;-3,208;27,409;0,000;249,240;Inf;259,000;250,000;-4,497;2,937;-1,034;25,237
15380,500;2,337;0,663;-33,722;3,133;9,600;5,363;37,867;5,008;-7,660;-2,785;0,000;39,676;40,411;9,810;3,171;-4,410;-3,982;-4,846;-4,547;-3,210;27,413;0,000;251,240;Inf;259,000;250,000;-4,393;2,927;-1,030;25,235
15381,000;2,337;0,663;-33,722;3,133;9,600;5,363;37,867;5,008;-7,660;-2,785;0,000;39,700;40,400;9,810;3,171;-4,321;-3,886;-4,909;-4,530;-3,210;27,413;0,000;251,240;Inf;258,000;250,000;-4,446;2,918;-0,966;25,194
15381,500;3,452;0,803;-35,209;3,042;9,685;5,363;37,867;5,008;-7,660;-2,785;0,000;39,700;40,400;9,707;3,184;-4,338;-3,525;-4,696;-4,362;-3,210;27,413;0,000;251,240;Inf;258,000;250,000;-4,412;2,908;-0,992;25,155
15382,000;3,452;0,803;-35,209;3,042;9,685;5,363;37,867;5,008;-7,660;-2,785;0,000;39,700;40,400;9,707;3,184;-4,257;-3,785;-4,761;-4,509;-3,210;27,413;0,000;251,240;Inf;257,000;250,000;-4,230;2,917;-0,997;25,116
15382,500;3,452;0,803;-35,209;3,042;9,685;5,363;37,867;5,008;-7,660;-2,785;0,000;39,700;40,400;9,707;3,184;-4,209;-3,559;-4,610;-4,370;-3,210;27,413;0,000;250,940;Inf;257,000;250,000;-4,328;2,926;-0,977;25,125
15383,000;3,452;0,803;-35,209;3,042;9,685;5,363;37,867;5,008;-7,660;-2,785;0,000;39,700;40,400;9,707;3,184;-4,114;-3,764;-4,748;-4,357;-3,210;27,413;0,000;250,940;Inf;257,000;250,000;-4,187;2,935;-0,947;25,125
15383,500;3,452;0,803;-35,209;3,042;9,685;5,363;37,867;5,008;-7,660;-2,785;0,000;39,700;40,400;9,707;3,184;-4,197;-3,585;-4,595;-4,375;-3,210;27,413;0,000;250,140;Inf;257,000;250,000;-4,246;2,943;-0,952;25,116
15384,000;3,452;0,803;-35,209;3,042;9,685;5,342;37,819;4,982;-7,659;-2,804;0,000;39,651;40,317;9,707;3,184;-4,068;-3,734;-4,635;-4,458;-3,224;27,407;0,000;250,140;Inf;257,000;250,000;-4,188;2,951;-0,949;25,108
15384,500;3,452;0,803;-35,209;3,042;9,685;5,342;37,819;4,982;-7,659;-2,804;0,000;39,700;40,300;9,707;3,184;-4,017;-3,837;-4,616;-4,308;-3,224;27,407;0,000;250,340;Inf;257,000;250,000;-4,224;2,960;-0,927;25,108
15385,000;3,117;0,733;-35,209;3,045;9,591;5,342;37,819;4,982;-7,659;-2,804;0,000;39,700;40,300;9,698;3,146;-4,113;-3,665;-4,658;-4,259;-3,224;27,407;0,000;250,340;Inf;257,000;250,000;-4,194;2,968;-0,924;25,116
15385,500;3,117;0,733;-35,209;3,045;9,591;5,342;37,819;4,982;-7,659;-2,804;0,000;39,700;40,300;9,698;3,146;-3,984;-3,804;-4,643;-4,280;-3,224;27,407;0,000;250,240;Inf;257,000;250,000;-4,174;2,970;-0,918;25,111
15386,000;3,117;0,733;-35,209;3,045;9,591;5,342;37,819;4,982;-7,659;-2,804;0,000;39,700;40,300;9,698;3,146;-4,095;-3,878;-4,604;-4,287;-3,224;27,407;0,000;250,240;Inf;257,000;250,000;-4,178;2,972;-0,934;25,070
15386,500;3,117;0,733;-35,209;3,045;9,591;5,342;37,819;4,982;-7,659;-2,804;0,000;39,700;40,300;9,698;3,146;-4,109;-3,616;-4,537;-4,362;-3,224;27,407;0,000;249,340;Inf;257,000;250,000;-4,216;2,975;-0,913;25,068
15387,000;3,117;0,733;-35,209;3,045;9,591;5,337;37,825;4,996;-7,637;-2,783;0,000;39,647;40,325;9,698;3,146;-4,039;-3,706;-4,560;-4,416;-3,207;27,409;0,000;249,340;Inf;257,000;250,000;-4,156;2,977;-0,920;25,095
15387,500;3,117;0,733;-35,209;3,045;9,591;5,337;37,825;4,996;-7,637;-2,783;0,000;39,600;40,300;9,698;3,146;-4,110;-3,850;-4,862;-4,546;-3,207;27,409;0,000;249,040;Inf;257,000;250,000;-4,180;2,979;-0,903;25,149
15388,000;2,717;0,703;-33,847;3,157;9,602;5,337;37,825;4,996;-7,637;-2,783;0,000;39,600;40,300;9,759;2,938;-4,274;-3,966;-4,843;-4,576;-3,207;27,409;0,000;249,040;Inf;257,000;250,000;-4,342;2,982;-0,930;25,221
15388,500;2,717;0,703;-33,847;3,157;9,602;5,337;37,825;4,996;-7,637;-2,783;0,000;39,600;40,300;9,759;2,938;-4,396;-4,034;-4,894;-4,621;-3,207;27,409;0,000;249,440;Inf;257,000;250,000;-4,415;2,977;-0,939;25,266
15389,000;2,717;0,703;-33,847;3,157;9,602;5,337;37,825;4,996;-7,637;-2,783;0,000;39,600;40,300;9,759;2,938;-4,560;-3,766;-4,913;-4,590;-3,207;27,409;0,000;249,440;Inf;257,000;250,000;-4,486;2,973;-0,905;25,375
15389,500;2,717;0,703;-33,847;3,157;9,602;5,337;37,825;4,996;-7,637;-2,783;0,000;39,600;40,300;9,759;2,938;-4,406;-3,899;-5,053;-4,715;-3,207;27,409;0,000;249,840;Inf;257,000;250,000;-4,457;2,969;-0,923;25,425
15390,000;2,717;0,703;-33,847;3,157;9,602;5,326;37,902;5,003;-7,624;-2,777;0,000;39,633;40,247;9,759;2,938;-4,264;-3,928;-5,023;-4,530;-3,211;27,412;0,000;249,840;Inf;257,000;250,000;-4,518;2,965;-0,931;25,500
15390,500;2,717;0,703;-33,847;3,157;9,602;5,326;37,902;5,003;-7,624;-2,777;0,000;39,600;40,200;9,759;2,938;-4,473;-3,755;-4,949;-4,473;-3,211;27,412;0,000;249,640;Inf;257,000;250,000;-4,436;2,961;-0,941;25,591
15391,000;2,717;0,703;-33,847;3,157;9,602;5,326;37,902;5,003;-7,624;-2,777;0,000;39,600;40,200;9,759;2,938;-4,336;-3,831;-4,994;-4,430;-3,211;27,412;0,000;249,640;Inf;257,000;250,000;-4,413;2,957;-0,912;25,671
15391,500;3,359;0,852;-35,209;3,175;9,592;5,326;37,902;5,003;-7,624;-2,777;0,000;39,600;40,200;9,619;3,183;-4,315;-3,617;-4,774;-4,392;-3,211;27,412;0,000;249,240;Inf;257,000;250,000;-4,398;2,953;-0,907;25,748
15392,000;3,359;0,852;-35,209;3,175;9,592;5,326;37,902;5,003;-7,624;-2,777;0,000;39,600;40,200;9,619;3,183;-4,126;-3,721;-4,614;-4,175;-3,211;27,412;0,000;249,240;Inf;257,000;250,000;-4,274;2,960;-0,905;25,674
15392,500;3,359;0,852;-35,209;3,175;9,592;5,326;37,902;5,003;-7,624;-2,777;0,000;39,600;40,200;9,619;3,183;-4,123;-3,869;-4,762;-4,392;-3,211;27,412;0,000;248,940;Inf;257,000;250,000;-4,159;2,966;-0,884;25,677
15393,000;3,359;0,852;-35,209;3,175;9,592;5,326;37,902;5,003;-7,624;-2,777;0,000;39,600;40,200;9,619;3,183;-4,381;-3,736;-4,802;-4,531;-3,211;27,412;0,000;248,940;Inf;258,000;250,000;-4,286;2,973;-0,887;25,717
15393,500;3,359;0,852;-35,209;3,175;9,592;5,327;37,833;5,012;-7,643;-2,773;0,000;39,629;40,237;9,619;3,183;-4,421;-3,926;-4,927;-4,563;-3,213;27,413;0,000;248,840;Inf;258,000;250,000;-4,362;2,979;-0,915;25,814
15394,000;3,359;0,852;-35,209;3,175;9,592;5,327;37,833;5,012;-7,643;-2,773;0,000;39,600;40,200;9,619;3,183;-4,535;-3,918;-4,978;-4,635;-3,213;27,413;0,000;248,840;Inf;259,000;250,000;-4,459;2,985;-0,913;25,794
15394,500;2,594;0,698;-33,244;3,148;9,599;5,327;37,833;5,012;-7,643;-2,773;0,000;39,600;40,200;9,882;3,083;-4,279;-3,935;-4,971;-4,564;-3,213;27,413;0,000;248,740;Inf;259,000;250,000;-4,516;2,991;-0,908;25,784
15395,000;2,594;0,698;-33,244;3,148;9,599;5,327;37,833;5,012;-7,643;-2,773;0,000;39,600;40,200;9,882;3,083;-4,359;-3,810;-4,840;-4,481;-3,213;27,413;0,000;248,740;Inf;260,000;250,000;-4,437;2,985;-0,916;25,801
15395,500;2,594;0,698;-33,244;3,148;9,599;5,327;37,833;5,012;-7,643;-2,773;0,000;39,600;40,200;9,882;3,083;-4,424;-3,955;-5,018;-4,673;-3,213;27,413;0,000;248,740;Inf;260,000;250,000;-4,373;2,978;-0,928;25,813
15396,000;2,594;0,698;-33,244;3,148;9,599;5,327;37,833;5,012;-7,643;-2,773;0,000;39,600;40,200;9,882;3,083;-4,236;-3,963;-5,008;-4,703;-3,213;27,413;0,000;248,740;Inf;261,000;250,000;-4,517;2,972;-0,950;25,803
15396,500;2,594;0,698;-33,244;3,148;9,599;5,368;37,859;4,996;-7,628;-2,753;0,000;39,602;40,156;9,882;3,083;-4,386;-3,915;-5,012;-4,671;-3,222;27,401;0,000;250,540;Inf;261,000;250,000;-4,477;2,966;-0,934;25,799
15397,000;2,594;0,698;-33,244;3,148;9,599;5,368;37,859;4,996;-7,628;-2,753;0,000;39,600;40,200;9,882;3,083;-4,488;-4,021;-5,109;-4,596;-3,222;27,401;0,000;250,540;Inf;261,000;250,000;-4,496;2,960;-0,964;25,774
15397,500;2,594;0,698;-33,244;3,148;9,599;5,368;37,859;4,996;-7,628;-2,753;0,000;39,600;40,200;9,882;3,083;-4,684;-3,894;-5,022;-4,537;-3,222;27,401;0,000;250,240;Inf;261,000;250,000;-4,553;2,954;-0,945;25,686
15398,000;1,946;0,527;-34,254;3,252;9,441;5,368;37,859;4,996;-7,628;-2,753;0,000;39,600;40,200;9,744;3,134;-4,671;-3,784;-4,998;-4,598;-3,222;27,401;0,000;250,240;Inf;261,000;250,000;-4,534;2,948;-0,947;25,627
15398,500;1,946;0,527;-34,254;3,252;9,441;5,368;37,859;4,996;-7,628;-2,753;0,000;39,600;40,200;9,744;3,134;-4,405;-3,917;-5,096;-4,565;-3,222;27,401;0,000;250,140;Inf;261,000;250,000;-4,513;2,931;-0,953;25,607
15399,000;1,946;0,527;-34,254;3,252;9,441;5,368;37,859;4,996;-7,628;-2,753;0,000;39,600;40,200;9,744;3,134;-4,503;-3,730;-4,958;-4,499;-3,222;27,401;0,000;250,140;Inf;261,000;250,000;-4,496;2,915;-0,943;25,607
15399,500;1,946;0,527;-34,254;3,252;9,441;5,368;37,859;4,996;-7,628;-2,753;0,000;39,600;40,200;9,744;3,134;-4,270;-3,856;-4,919;-4,296;-3,222;27,401;0,000;252,340;Inf;261,000;250,000;-4,422;2,899;-0,928;25,613
15400,000;1,946;0,527;-34,254;3,252;9,441;5,359;37,851;5,007;-7,637;-2,785;0,000;39,593;40,201;9,744;3,134;-4,334;-3,611;-4,744;-4,400;-3,216;27,408;0,000;252,340;Inf;260,000;250,000;-4,335;2,884;-0,912;25,573
15400,500;1,946;0,527;-34,254;3,252;9,441;5,359;37,851;5,007;-7,637;-2,785;0,000;39,600;40,200;9,744;3,134;-4,314;-3,730;-4,768;-4,476;-3,216;27,408;0,000;252,440;Inf;260,000;250,000;-4,272;2,868;-0,943;25,549
15401,000;3,522;0,843;-35,209;3,085;9,718;5,359;37,851;5,007;-7,637;-2,785;0,000;39,600;40,200;9,516;3,147;-4,193;-3,857;-4,787;-4,547;-3,216;27,408;0,000;252,440;Inf;259,000;250,000;-4,322;2,853;-0,940;25,505
15401,500;3,522;0,843;-35,209;3,085;9,718;5,359;37,851;5,007;-7,637;-2,785;0,000;39,600;40,200;9,516;3,147;-4,086;-3,916;-4,787;-4,403;-3,216;27,408;0,000;252,340;Inf;259,000;250,000;-4,346;2,864;-0,932;25,473
15402,000;3,522;0,843;-35,209;3,085;9,718;5,359;37,851;5,007;-7,637;-2,785;0,000;39,600;40,200;9,516;3,147;-4,358;-3,722;-4,777;-4,471;-3,216;27,408;0,000;252,340;Inf;258,000;250,000;-4,298;2,875;-0,926;25,425
15402,500;3,522;0,843;-35,209;3,085;9,718;5,359;37,851;5,007;-7,637;-2,785;0,000;39,600;40,200;9,516;3,147;-4,212;-3,939;-4,840;-4,572;-3,216;27,408;0,000;251,340;Inf;258,000;250,000;-4,332;2,886;-0,940;25,456
15403,000;3,522;0,843;-35,209;3,085;9,718;5,342;37,837;5,010;-7,619;-2,770;0,000;39,592;40,173;9,516;3,147;-4,205;-3,989;-4,974;-4,563;-3,207;27,408;0,000;251,340;Inf;257,000;250,000;-4,391;2,896;-0,924;25,450
15403,500;3,522;0,843;-35,209;3,085;9,718;5,342;37,837;5,010;-7,619;-2,770;0,000;39,600;40,200;9,516;3,147;-4,665;-3,928;-5,115;-4,566;-3,207;27,408;0,000;251,340;Inf;257,000;250,000;-4,433;2,906;-0,952;25,474
15404,000;3,522;0,843;-35,209;3,085;9,718;5,342;37,837;5,010;-7,619;-2,770;0,000;39,600;40,200;9,516;3,147;-4,595;-3,812;-5,056;-4,622;-3,207;27,408;0,000;251,340;Inf;256,000;250,000;-4,569;2,916;-0,923;25,501
15404,500;3,018;0,695;-35,209;3,086;9,675;5,342;37,837;5,010;-7,619;-2,770;0,000;39,600;40,200;9,694;3,237;-4,629;-4,046;-5,141;-4,758;-3,207;27,408;0,000;251,240;Inf;256,000;250,000;-4,521;2,928;-0,954;25,563
15405,000;3,018;0,695;-35,209;3,086;9,675;5,342;37,837;5,010;-7,619;-2,770;0,000;39,600;40,200;9,694;3,237;-4,628;-4,049;-5,134;-4,784;-3,207;27,408;0,000;251,240;Inf;255,000;250,000;-4,644;2,928;-0,980;25,725
15405,500;3,018;0,695;-35,209;3,086;9,675;5,342;37,837;5,010;-7,619;-2,770;0,000;39,600;40,200;9,694;3,237;-4,416;-3,940;-5,058;-4,487;-3,207;27,408;0,000;247,940;Inf;255,000;250,000;-4,649;2,929;-0,969;26,025
15406,000;3,018;0,695;-35,209;3,086;9,675;5,342;37,837;5,010;-7,619;-2,770;0,000;39,600;40,200;9,694;3,237;-4,340;-3,689;-4,906;-4,484;-3,207;27,408;0,000;247,940;Inf;256,000;250,000;-4,475;2,931;-0,992;26,100
15406,500;3,018;0,695;-35,209;3,086;9,675;5,380;37,858;4,987;-7,604;-2,792;0,000;39,567;40,132;9,694;3,237;-4,386;-3,907;-4,810;-4,380;-3,225;27,407;0,000;247,940;Inf;256,000;250,000;-4,355;2,932;-0,973;26,189
15407,000;3,018;0,695;-35,209;3,086;9,675;5,380;37,858;4,987;-7,604;-2,792;0,000;39,600;40,100;9,694;3,237;-4,181;-3,919;-4,975;-4,545;-3,225;27,407;0,000;247,940;Inf;257,000;250,000;-4,371;2,934;-0,923;26,190
15407,500;3,397;0,803;-35,209;3,116;9,658;5,380;37,858;4,987;-7,604;-2,792;0,000;39,600;40,100;9,680;3,275;-4,297;-3,637;-4,739;-4,415;-3,225;27,407;0,000;248,340;Inf;257,000;250,000;-4,405;2,935;-0,928;26,144
15408,000;3,397;0,803;-35,209;3,116;9,658;5,380;37,858;4,987;-7,604;-2,792;0,000;39,600;40,100;9,680;3,275;-4,209;-3,714;-4,667;-4,227;-3,225;27,407;0,000;248,340;Inf;258,000;250,000;-4,272;2,943;-0,922;26,129
15408,500;3,397;0,803;-35,209;3,116;9,658;5,380;37,858;4,987;-7,604;-2,792;0,000;39,600;40,100;9,680;3,275;-4,257;-3,678;-4,670;-4,394;-3,225;27,407;0,000;248,440;Inf;258,000;250,000;-4,204;2,950;-0,931;26,101
15409,000;3,397;0,803;-35,209;3,116;9,658;5,380;37,858;4,987;-7,604;-2,792;0,000;39,600;40,100;9,680;3,275;-4,044;-3,853;-4,689;-4,297;-3,225;27,407;0,000;248,440;Inf;259,000;250,000;-4,250;2,957;-0,917;26,033
15409,500;3,397;0,803;-35,209;3,116;9,658;5,325;37,796;4,980;-7,621;-2,771;0,000;39,563;40,109;9,680;3,275;-4,166;-3,860;-4,593;-4,276;-3,219;27,405;0,000;248,240;Inf;259,000;250,000;-4,221;2,965;-0,930;25,895
15410,000;3,397;0,803;-35,209;3,116;9,658;5,325;37,796;4,980;-7,621;-2,771;0,000;39,600;40,100;9,680;3,275;-4,198;-3,781;-4,632;-4,475;-3,219;27,405;0,000;248,240;Inf;260,000;250,000;-4,224;2,972;-0,951;25,927
15410,500;2,292;0,594;-34,183;3,123;9,560;5,325;37,796;4,980;-7,621;-2,771;0,000;39,600;40,100;9,763;3,134;-4,257;-3,804;-4,649;-4,483;-3,219;27,405;0,000;248,640;Inf;260,000;250,000;-4,272;2,979;-0,923;25,911
15411,000;2,292;0,594;-34,183;3,123;9,560;5,325;37,796;4,980;-7,621;-2,771;0,000;39,600;40,100;9,763;3,134;-4,086;-3,950;-4,811;-4,485;-3,219;27,405;0,000;248,640;Inf;261,000;250,000;-4,298;2,967;-0,944;25,887
15411,500;2,292;0,594;-34,183;3,123;9,560;5,325;37,796;4,980;-7,621;-2,771;0,000;39,600;40,100;9,763;3,134;-4,190;-3,792;-4,714;-4,525;-3,219;27,405;0,000;248,540;Inf;261,000;250,000;-4,333;2,956;-0,938;25,874
15412,000;2,292;0,594;-34,183;3,123;9,560;5,325;37,796;4,980;-7,621;-2,771;0,000;39,600;40,100;9,763;3,134;-4,132;-3,917;-4,714;-4,508;-3,219;27,405;0,000;248,540;Inf;262,000;250,000;-4,305;2,945;-0,944;25,865
15412,500;2,292;0,594;-34,183;3,123;9,560;5,325;37,796;4,980;-7,621;-2,771;0,000;39,600;40,100;9,763;3,134;-4,090;-3,918;-4,759;-4,606;-3,219;27,405;0,000;251,840;Inf;262,000;250,000;-4,318;2,935;-0,920;25,884
15413,000;2,292;0,594;-34,183;3,123;9,560;5,365;37,822;5,021;-7,593;-2,789;0,000;39,546;40,144;9,763;3,134;-4,192;-3,822;-4,697;-4,395;-3,226;27,400;0,000;251,840;Inf;261,000;250,000;-4,343;2,924;-0,915;25,821
15413,500;2,292;0,594;-34,183;3,123;9,560;5,365;37,822;5,021;-7,593;-2,789;0,000;39,500;40,100;9,763;3,134;-4,144;-3,778;-4,737;-4,398;-3,226;27,400;0,000;251,940;Inf;261,000;250,000;-4,277;2,914;-0,920;25,784
15414,000;3,539;0,824;-35,209;3,078;9,677;5,365;37,822;5,021;-7,593;-2,789;0,000;39,500;40,100;9,622;3,078;-4,150;-3,543;-4,553;-4,254;-3,226;27,400;0,000;251,940;Inf;260,000;250,000;-4,264;2,904;-0,901;25,753
15414,500;3,539;0,824;-35,209;3,078;9,677;5,365;37,822;5,021;-7,593;-2,789;0,000;39,500;40,100;9,622;3,078;-3,860;-3,809;-4,532;-4,073;-3,226;27,400;0,000;251,540;Inf;260,000;250,000;-4,125;2,914;-0,904;25,757
15415,000;3,539;0,824;-35,209;3,078;9,677;5,365;37,822;5,021;-7,593;-2,789;0,000;39,500;40,100;9,622;3,078;-3,861;-3,740;-4,415;-4,239;-3,226;27,400;0,000;251,540;Inf;259,000;250,000;-4,069;2,924;-0,843;25,713
15415,500;3,539;0,824;-35,209;3,078;9,677;5,365;37,822;5,021;-7,593;-2,789;0,000;39,500;40,100;9,622;3,078;-3,857;-3,575;-4,388;-4,199;-3,226;27,400;0,000;252,840;Inf;259,000;250,000;-4,064;2,934;-0,843;25,740
15416,000;3,539;0,824;-35,209;3,078;9,677;5,374;37,792;5,002;-7,580;-2,783;0,000;39,556;40,113;9,622;3,078;-3,875;-3,487;-4,203;-4,052;-3,204;27,406;0,000;252,840;Inf;258,000;250,000;-4,005;2,944;-0,870;25,719
15416,500;3,539;0,824;-35,209;3,078;9,677;5,374;37,792;5,002;-7,580;-2,783;0,000;39,600;40,100;9,622;3,078;-3,684;-3,816;-4,294;-4,184;-3,204;27,406;0,000;252,940;Inf;258,000;250,000;-3,904;2,954;-0,870;25,690
15417,000;3,189;0,779;-34,712;3,052;9,685;5,374;37,792;5,002;-7,580;-2,783;0,000;39,600;40,100;9,725;2,958;-3,894;-3,612;-4,332;-4,302;-3,204;27,406;0,000;252,940;Inf;257,000;250,000;-3,995;2,964;-0,839;25,584
15417,500;3,189;0,779;-34,712;3,052;9,685;5,374;37,792;5,002;-7,580;-2,783;0,000;39,600;40,100;9,725;2,958;-4,087;-3,683;-4,583;-4,438;-3,204;27,406;0,000;252,840;Inf;257,000;250,000;-4,035;2,967;-0,834;25,583
15418,000;3,189;0,779;-34,712;3,052;9,685;5,374;37,792;5,002;-7,580;-2,783;0,000;39,600;40,100;9,725;2,958;-4,167;-3,676;-4,653;-4,385;-3,204;27,406;0,000;252,840;Inf;256,000;250,000;-4,198;2,971;-0,828;25,561
15418,500;3,189;0,779;-34,712;3,052;9,685;5,374;37,792;5,002;-7,580;-2,783;0,000;39,600;40,100;9,725;2,958;-4,172;-3,751;-4,677;-4,300;-3,204;27,406;0,000;249,140;Inf;256,000;250,000;-4,220;2,975;-0,832;25,551
15419,000;3,189;0,779;-34,712;3,052;9,685;5,374;37,792;5,002;-7,580;-2,783;0,000;39,600;40,100;9,725;2,958;-4,172;-3,882;-4,777;-4,611;-3,204;27,406;0,000;249,140;Inf;256,000;250,000;-4,225;2,978;-0,823;25,564
15419,500;3,189;0,779;-34,712;3,052;9,685;5,337;37,846;5,016;-7,537;-2,782;0,000;39,542;40,111;9,725;2,958;-4,039;-3,903;-4,652;-4,454;-3,213;27,401;0,000;249,240;Inf;256,000;250,000;-4,360;2,982;-0,858;25,572
15420,000;3,189;0,779;-34,712;3,052;9,685;5,337;37,846;5,016;-7,537;-2,782;0,000;39,500;40,100;9,725;2,958;-4,324;-3,764;-4,773;-4,523;-3,213;27,401;0,000;249,240;Inf;256,000;250,000;-4,262;2,985;-0,857;25,590
15420,500;2,493;0,649;-34,990;3,119;9,615;5,337;37,846;5,016;-7,537;-2,782;0,000;39,500;40,100;9,690;3,286;-4,290;-3,746;-4,881;-4,379;-3,213;27,401;0,000;249,540;Inf;256,000;250,000;-4,346;2,988;-0,846;25,617
15421,000;2,493;0,649;-34,990;3,119;9,615;5,337;37,846;5,016;-7,537;-2,782;0,000;39,500;40,100;9,690;3,286;-4,334;-3,672;-4,781;-4,381;-3,213;27,401;0,000;249,540;Inf;256,000;250,000;-4,324;2,980;-0,850;25,621
15421,500;2,493;0,649;-34,990;3,119;9,615;5,337;37,846;5,016;-7,537;-2,782;0,000;39,500;40,100;9,690;3,286;-4,371;-3,642;-4,799;-4,431;-3,213;27,401;0,000;249,740;Inf;256,000;250,000;-4,292;2,972;-0,838;25,610
15422,000;2,493;0,649;-34,990;3,119;9,615;5,337;37,846;5,016;-7,537;-2,782;0,000;39,500;40,100;9,690;3,286;-4,343;-3,889;-5,036;-4,359;-3,213;27,401;0,000;249,740;Inf;256,000;250,000;-4,311;2,964;-0,833;25,517
15422,500;2,493;0,649;-34,990;3,119;9,615;5,370;37,879;5,040;-7,542;-2,780;0,000;39,534;40,112;9,690;3,286;-4,373;-3,845;-4,983;-4,542;-3,208;27,402;0,000;247,540;Inf;256,000;250,000;-4,407;2,957;-0,846;25,496
15423,000;2,493;0,649;-34,990;3,119;9,615;5,370;37,879;5,040;-7,542;-2,780;0,000;39,500;40,100;9,690;3,286;-4,341;-3,697;-4,967;-4,450;-3,208;27,402;0,000;247,540;Inf;257,000;250,000;-4,436;2,949;-0,818;25,489
15423,500;2,634;0,712;-33,402;3,162;9,539;5,370;37,879;5,040;-7,542;-2,780;0,000;39,500;40,100;9,944;3,179;-4,308;-3,899;-4,921;-4,499;-3,208;27,402;0,000;247,440;Inf;257,000;250,000;-4,364;2,942;-0,860;25,536
15424,000;2,634;0,712;-33,402;3,162;9,539;5,370;37,879;5,040;-7,542;-2,780;0,000;39,500;40,100;9,944;3,179;-4,461;-3,862;-4,816;-4,478;-3,208;27,402;0,000;247,440;Inf;258,000;250,000;-4,407;2,936;-0,867;25,620
15424,500;2,634;0,712;-33,402;3,162;9,539;5,370;37,879;5,040;-7,542;-2,780;0,000;39,500;40,100;9,944;3,179;-4,409;-3,886;-4,996;-4,656;-3,208;27,402;0,000;247,140;Inf;258,000;250,000;-4,404;2,931;-0,885;25,649
15425,000;2,634;0,712;-33,402;3,162;9,539;5,370;37,879;5,040;-7,542;-2,780;0,000;39,500;40,100;9,944;3,179;-4,268;-3,913;-4,977;-4,667;-3,208;27,402;0,000;247,140;Inf;259,000;250,000;-4,487;2,927;-0,879;25,715
15425,500;2,634;0,712;-33,402;3,162;9,539;5,363;37,873;5,026;-7,554;-2,771;0,000;39,537;40,095;9,944;3,179;-4,323;-3,886;-4,992;-4,489;-3,208;27,410;0,000;248,440;Inf;259,000;250,000;-4,456;2,922;-0,890;25,757
15426,000;2,634;0,712;-33,402;3,162;9,539;5,363;37,873;5,026;-7,554;-2,771;0,000;39,500;40,100;9,944;3,179;-4,457;-3,790;-4,924;-4,541;-3,208;27,410;0,000;248,440;Inf;260,000;250,000;-4,423;2,917;-0,924;25,772
15426,500;2,634;0,712;-33,402;3,162;9,539;5,363;37,873;5,026;-7,554;-2,771;0,000;39,500;40,100;9,944;3,179;-4,421;-4,002;-5,066;-4,475;-3,208;27,410;0,000;248,940;Inf;260,000;250,000;-4,428;2,912;-0,896;25,777
15427,000;3,193;0,753;-35,209;3,165;9,648;5,363;37,873;5,026;-7,554;-2,771;0,000;39,500;40,100;9,647;3,224;-4,382;-3,992;-5,045;-4,713;-3,208;27,410;0,000;248,940;Inf;261,000;250,000;-4,491;2,908;-0,927;25,769
15427,500;3,193;0,753;-35,209;3,165;9,648;5,363;37,873;5,026;-7,554;-2,771;0,000;39,500;40,100;9,647;3,224;-4,478;-3,581;-4,857;-4,472;-3,208;27,410;0,000;248,740;Inf;261,000;250,000;-4,533;2,913;-0,896;25,756
15428,000;3,193;0,753;-35,209;3,165;9,648;5,363;37,873;5,026;-7,554;-2,771;0,000;39,500;40,100;9,647;3,224;-4,319;-3,855;-5,016;-4,506;-3,208;27,410;0,000;248,740;Inf;262,000;250,000;-4,347;2,917;-0,920;25,759
15428,500;3,193;0,753;-35,209;3,165;9,648;5,363;37,873;5,026;-7,554;-2,771;0,000;39,500;40,100;9,647;3,224;-4,296;-3,594;-4,753;-4,372;-3,208;27,410;0,000;251,640;Inf;262,000;250,000;-4,424;2,922;-0,919;25,859
15429,000;3,193;0,753;-35,209;3,165;9,648;5,317;37,845;5,014;-7,571;-2,781;0,000;39,531;40,082;9,647;3,224;-4,316;-3,486;-4,639;-4,040;-3,211;27,394;0,000;251,640;Inf;261,000;250,000;-4,254;2,926;-0,894;25,977
15429,500;3,193;0,753;-35,209;3,165;9,648;5,317;37,845;5,014;-7,571;-2,781;0,000;39,500;40,100;9,647;3,224;-4,110;-3,934;-4,855;-4,418;-3,211;27,394;0,000;251,640;Inf;261,000;250,000;-4,120;2,930;-0,870;26,068
15430,000;3,591;0,848;-35,209;3,157;9,691;5,317;37,845;5,014;-7,571;-2,781;0,000;39,500;40,100;9,611;3,105;-4,050;-3,714;-4,605;-4,432;-3,211;27,394;0,000;251,640;Inf;260,000;250,000;-4,329;2,935;-0,902;26,086
15430,500;3,591;0,848;-35,209;3,157;9,691;5,317;37,845;5,014;-7,571;-2,781;0,000;39,500;40,100;9,611;3,105;-4,041;-3,429;-4,619;-4,282;-3,211;27,394;0,000;251,640;Inf;260,000;250,000;-4,200;2,946;-0,821;26,109
15431,000;3,591;0,848;-35,209;3,157;9,691;5,317;37,845;5,014;-7,571;-2,781;0,000;39,500;40,100;9,611;3,105;-4,309;-3,510;-4,412;-3,983;-3,211;27,394;0,000;251,640;Inf;259,000;250,000;-4,093;2,956;-0,891;26,163
15431,500;3,591;0,848;-35,209;3,157;9,691;5,317;37,845;5,014;-7,571;-2,781;0,000;39,500;40,100;9,611;3,105;-3,975;-3,804;-4,550;-4,318;-3,211;27,394;0,000;253,040;Inf;259,000;250,000;-4,054;2,967;-0,878;26,196
15432,000;3,591;0,848;-35,209;3,157;9,691;5,353;37,795;4,988;-7,567;-2,796;0,000;39,513;40,107;9,611;3,105;-3,913;-3,811;-4,573;-4,348;-3,211;27,386;0,000;253,040;Inf;258,000;250,000;-4,162;2,977;-0,854;26,221
15432,500;3,591;0,848;-35,209;3,157;9,691;5,353;37,795;4,988;-7,567;-2,796;0,000;39,500;40,100;9,611;3,105;-3,860;-3,819;-4,567;-4,376;-3,211;27,386;0,000;252,740;Inf;258,000;250,000;-4,161;2,987;-0,854;26,261
