t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15433,000;3,591;0,848;-35,209;3,157;9,691;5,353;37,795;4,988;-7,567;-2,796;0,000;39,500;40,100;9,611;3,105;-4,065;-3,781;-4,665;-4,448;-3,211;27,386;0,000;252,740;Inf;257,000;250,000;-4,156;2,997;-0,868;26,292
15433,500;2,734;0,629;-35,209;3,039;9,726;5,353;37,795;4,988;-7,567;-2,796;0,000;39,500;40,100;9,623;3,075;-4,197;-3,747;-4,802;-4,527;-3,211;27,386;0,000;253,040;Inf;257,000;250,000;-4,240;3,006;-0,838;26,331
15434,000;2,734;0,629;-35,209;3,039;9,726;5,353;37,795;4,988;-7,567;-2,796;0,000;39,500;40,100;9,623;3,075;-4,270;-3,846;-4,930;-4,594;-3,211;27,386;0,000;253,040;Inf;256,000;250,000;-4,318;3,002;-0,844;26,358
15434,500;2,734;0,629;-35,209;3,039;9,726;5,353;37,795;4,988;-7,567;-2,796;0,000;39,500;40,100;9,623;3,075;-4,303;-3,863;-5,000;-4,449;-3,211;27,386;0,000;252,440;Inf;256,000;250,000;-4,410;2,998;-0,831;26,323
15435,000;2,734;0,629;-35,209;3,039;9,726;5,353;37,795;4,988;-7,567;-2,796;0,000;39,500;40,100;9,623;3,075;-4,522;-3,650;-4,907;-4,465;-3,211;27,386;0,000;252,440;Inf;255,000;250,000;-4,404;2,993;-0,853;26,299
15435,500;2,734;0,629;-35,209;3,039;9,726;5,376;37,879;5,010;-7,525;-2,789;0,000;39,514;40,097;9,623;3,075;-4,325;-3,880;-4,917;-4,367;-3,230;27,386;0,000;249,740;Inf;255,000;250,000;-4,386;2,989;-0,855;26,233
15436,000;2,734;0,629;-35,209;3,039;9,726;5,376;37,879;5,010;-7,525;-2,789;0,000;39,500;40,100;9,623;3,075;-4,350;-3,864;-4,923;-4,365;-3,230;27,386;0,000;249,740;Inf;255,000;250,000;-4,372;2,985;-0,877;26,194
15436,500;3,162;0,811;-34,200;3,153;9,569;5,376;37,879;5,010;-7,525;-2,789;0,000;39,500;40,100;9,811;3,171;-4,330;-3,739;-4,846;-4,422;-3,230;27,386;0,000;249,640;Inf;255,000;250,000;-4,375;2,981;-0,874;26,149
15437,000;3,162;0,811;-34,200;3,153;9,569;5,376;37,879;5,010;-7,525;-2,789;0,000;39,500;40,100;9,811;3,171;-4,222;-3,869;-4,878;-4,374;-3,230;27,386;0,000;249,640;Inf;255,000;250,000;-4,334;2,984;-0,879;26,188
15437,500;3,162;0,811;-34,200;3,153;9,569;5,376;37,879;5,010;-7,525;-2,789;0,000;39,500;40,100;9,811;3,171;-4,346;-3,737;-4,866;-4,494;-3,230;27,386;0,000;249,540;Inf;255,000;250,000;-4,336;2,987;-0,889;26,177
15438,000;3,162;0,811;-34,200;3,153;9,569;5,376;37,879;5,010;-7,525;-2,789;0,000;39,500;40,100;9,811;3,171;-4,261;-3,880;-4,933;-4,491;-3,230;27,386;0,000;249,540;Inf;255,000;250,000;-4,361;2,989;-0,875;26,104
15438,500;3,162;0,811;-34,200;3,153;9,569;5,420;37,850;5,031;-7,544;-2,795;0,000;39,505;40,085;9,811;3,171;-4,131;-3,840;-4,998;-4,587;-3,233;27,372;0,000;246,640;Inf;255,000;250,000;-4,391;2,992;-0,853;26,088
15439,000;3,162;0,811;-34,200;3,153;9,569;5,420;37,850;5,031;-7,544;-2,795;0,000;39,500;40,100;9,811;3,171;-4,489;-3,685;-5,011;-4,480;-3,233;27,372;0,000;246,640;Inf;256,000;250,000;-4,389;2,995;-0,894;26,109
15439,500;3,162;0,811;-34,200;3,153;9,569;5,420;37,850;5,031;-7,544;-2,795;0,000;39,500;40,100;9,811;3,171;-4,387;-3,929;-4,875;-4,437;-3,233;27,372;0,000;245,940;Inf;256,000;250,000;-4,416;2,998;-0,899;26,244
15440,000;2,383;0,679;-33,940;3,189;9,627;5,420;37,850;5,031;-7,544;-2,795;0,000;39,500;40,100;9,771;3,091;-4,388;-3,871;-4,893;-4,605;-3,233;27,372;0,000;245,940;Inf;257,000;250,000;-4,407;3,001;-0,912;26,270
15440,500;2,383;0,679;-33,940;3,189;9,627;5,420;37,850;5,031;-7,544;-2,795;0,000;39,500;40,100;9,771;3,091;-4,336;-4,006;-5,048;-4,584;-3,233;27,372;0,000;245,740;Inf;257,000;250,000;-4,439;2,990;-0,906;26,279
15441,000;2,383;0,679;-33,940;3,189;9,627;5,420;37,850;5,031;-7,544;-2,795;0,000;39,500;40,100;9,771;3,091;-4,508;-3,814;-4,929;-4,540;-3,233;27,372;0,000;245,740;Inf;258,000;250,000;-4,494;2,980;-0,907;26,295
15441,500;2,383;0,679;-33,940;3,189;9,627;5,420;37,850;5,031;-7,544;-2,795;0,000;39,500;40,100;9,771;3,091;-4,401;-3,993;-5,083;-4,429;-3,233;27,372;0,000;247,040;Inf;258,000;250,000;-4,448;2,971;-0,916;26,313
15442,000;2,383;0,679;-33,940;3,189;9,627;5,369;37,859;5,034;-7,545;-2,791;0,000;39,505;40,051;9,771;3,091;-4,460;-4,015;-5,075;-4,646;-3,222;27,372;0,000;247,040;Inf;259,000;250,000;-4,477;2,961;-0,924;26,294
15442,500;2,383;0,679;-33,940;3,189;9,627;5,369;37,859;5,034;-7,545;-2,791;0,000;39,500;40,100;9,771;3,091;-4,347;-3,966;-4,996;-4,685;-3,222;27,372;0,000;247,040;Inf;259,000;250,000;-4,549;2,952;-0,947;26,243
15443,000;3,176;0,763;-35,209;3,176;9,661;5,369;37,859;5,034;-7,545;-2,791;0,000;39,500;40,100;9,657;3,098;-4,404;-3,860;-4,845;-4,519;-3,222;27,372;0,000;247,040;Inf;260,000;250,000;-4,498;2,942;-0,971;26,215
15443,500;3,176;0,763;-35,209;3,176;9,661;5,369;37,859;5,034;-7,545;-2,791;0,000;39,500;40,100;9,657;3,098;-4,244;-3,626;-4,734;-4,264;-3,222;27,372;0,000;247,140;Inf;260,000;250,000;-4,407;2,946;-0,940;26,197
15444,000;3,176;0,763;-35,209;3,176;9,661;5,369;37,859;5,034;-7,545;-2,791;0,000;39,500;40,100;9,657;3,098;-4,059;-3,870;-4,821;-4,293;-3,222;27,372;0,000;247,140;Inf;261,000;250,000;-4,217;2,950;-0,940;26,171
15444,500;3,176;0,763;-35,209;3,176;9,661;5,369;37,859;5,034;-7,545;-2,791;0,000;39,500;40,100;9,657;3,098;-4,191;-3,835;-4,689;-4,428;-3,222;27,372;0,000;250,040;Inf;261,000;250,000;-4,261;2,954;-0,914;26,114
15445,000;3,176;0,763;-35,209;3,176;9,661;5,391;37,809;5,044;-7,546;-2,791;0,000;39,490;40,090;9,657;3,098;-4,335;-3,797;-4,779;-4,544;-3,234;27,365;0,000;250,040;Inf;261,000;250,000;-4,286;2,957;-0,937;26,099
15445,500;3,176;0,763;-35,209;3,176;9,661;5,391;37,809;5,044;-7,546;-2,791;0,000;39,500;40,100;9,657;3,098;-4,274;-3,993;-4,846;-4,492;-3,234;27,365;0,000;250,340;Inf;261,000;250,000;-4,364;2,961;-0,950;26,028
15446,000;2,970;0,676;-35,209;3,101;9,630;5,391;37,809;5,044;-7,546;-2,791;0,000;39,500;40,100;9,687;3,171;-4,289;-3,956;-4,813;-4,638;-3,234;27,365;0,000;250,340;Inf;261,000;250,000;-4,401;2,964;-0,967;26,036
15446,500;2,970;0,676;-35,209;3,101;9,630;5,391;37,809;5,044;-7,546;-2,791;0,000;39,500;40,100;9,687;3,171;-4,420;-3,804;-4,741;-4,450;-3,234;27,365;0,000;250,040;Inf;261,000;250,000;-4,424;2,964;-0,963;25,976
15447,000;2,970;0,676;-35,209;3,101;9,630;5,391;37,809;5,044;-7,546;-2,791;0,000;39,500;40,100;9,687;3,171;-4,306;-4,081;-4,919;-4,686;-3,234;27,365;0,000;250,040;Inf;261,000;250,000;-4,354;2,965;-0,999;25,949
15447,500;2,970;0,676;-35,209;3,101;9,630;5,391;37,809;5,044;-7,546;-2,791;0,000;39,500;40,100;9,687;3,171;-3,873;-3,859;-4,638;-4,498;-3,234;27,365;0,000;252,640;Inf;261,000;250,000;-4,498;2,965;-0,981;25,964
15448,000;2,970;0,676;-35,209;3,101;9,630;5,391;37,809;5,044;-7,546;-2,791;0,000;39,500;40,100;9,687;3,171;-4,390;-3,554;-4,584;-4,164;-3,234;27,365;0,000;252,640;Inf;260,000;250,000;-4,217;2,965;-0,957;25,971
15448,500;2,970;0,676;-35,209;3,101;9,630;5,352;37,827;5,039;-7,526;-2,796;0,000;39,497;40,084;9,687;3,171;-4,266;-3,675;-4,698;-4,350;-3,238;27,362;0,000;252,940;Inf;260,000;250,000;-4,173;2,965;-0,950;26,054
15449,000;2,970;0,676;-35,209;3,101;9,630;5,352;37,827;5,039;-7,526;-2,796;0,000;39,500;40,100;9,687;3,171;-4,045;-3,832;-4,745;-4,501;-3,238;27,362;0,000;252,940;Inf;259,000;250,000;-4,247;2,965;-0,913;26,129
15449,500;2,403;0,665;-33,721;3,133;9,616;5,352;37,827;5,039;-7,526;-2,796;0,000;39,500;40,100;9,808;3,107;-4,193;-3,873;-4,885;-4,460;-3,238;27,362;0,000;252,740;Inf;259,000;250,000;-4,281;2,965;-0,921;26,109
15450,000;2,403;0,665;-33,721;3,133;9,616;5,352;37,827;5,039;-7,526;-2,796;0,000;39,500;40,100;9,808;3,107;-4,455;-3,688;-4,959;-4,496;-3,238;27,362;0,000;252,740;Inf;258,000;250,000;-4,352;2,956;-0,902;26,109
15450,500;2,403;0,665;-33,721;3,133;9,616;5,352;37,827;5,039;-7,526;-2,796;0,000;39,500;40,100;9,808;3,107;-4,334;-3,855;-5,048;-4,363;-3,238;27,362;0,000;252,740;Inf;258,000;250,000;-4,399;2,947;-0,890;26,108
15451,000;2,403;0,665;-33,721;3,133;9,616;5,352;37,827;5,039;-7,526;-2,796;0,000;39,500;40,100;9,808;3,107;-4,535;-3,715;-4,938;-4,503;-3,238;27,362;0,000;252,740;Inf;257,000;250,000;-4,400;2,938;-0,906;26,125
15451,500;2,403;0,665;-33,721;3,133;9,616;5,367;37,863;5,021;-7,500;-2,777;0,000;39,484;40,103;9,808;3,107;-4,282;-3,899;-5,024;-4,562;-3,229;27,354;0,000;251,140;Inf;257,000;250,000;-4,423;2,929;-0,902;26,110
15452,000;2,403;0,665;-33,721;3,133;9,616;5,367;37,863;5,021;-7,500;-2,777;0,000;39,500;40,100;9,808;3,107;-4,280;-3,972;-4,964;-4,502;-3,229;27,354;0,000;251,140;Inf;256,000;250,000;-4,442;2,920;-0,929;26,146
15452,500;2,271;0,641;-33,636;3,141;9,600;5,367;37,863;5,021;-7,500;-2,777;0,000;39,500;40,100;9,819;3,121;-4,466;-3,791;-4,925;-4,567;-3,229;27,354;0,000;251,240;Inf;256,000;250,000;-4,429;2,912;-0,923;26,103
15453,000;2,271;0,641;-33,636;3,141;9,600;5,367;37,863;5,021;-7,500;-2,777;0,000;39,500;40,100;9,819;3,121;-4,389;-3,977;-5,108;-4,562;-3,229;27,354;0,000;251,240;Inf;255,000;250,000;-4,437;2,901;-0,921;26,047
15453,500;2,271;0,641;-33,636;3,141;9,600;5,367;37,863;5,021;-7,500;-2,777;0,000;39,500;40,100;9,819;3,121;-4,429;-4,006;-5,102;-4,601;-3,229;27,354;0,000;251,040;Inf;255,000;250,000;-4,509;2,891;-0,938;25,964
15454,000;2,271;0,641;-33,636;3,141;9,600;5,367;37,863;5,021;-7,500;-2,777;0,000;39,500;40,100;9,819;3,121;-4,640;-3,751;-5,077;-4,585;-3,229;27,354;0,000;251,040;Inf;254,000;250,000;-4,534;2,881;-0,921;25,926
15454,500;2,271;0,641;-33,636;3,141;9,600;5,367;37,863;5,021;-7,500;-2,777;0,000;39,500;40,100;9,819;3,121;-4,467;-4,002;-5,236;-4,553;-3,229;27,354;0,000;248,040;Inf;254,000;250,000;-4,513;2,871;-0,951;25,909
15455,000;2,271;0,641;-33,636;3,141;9,600;5,414;37,865;5,040;-7,513;-2,795;0,000;39,483;40,078;9,819;3,121;-4,706;-3,682;-5,137;-4,399;-3,229;27,346;0,000;248,040;Inf;255,000;250,000;-4,564;2,861;-0,921;25,883
15455,500;2,271;0,641;-33,636;3,141;9,600;5,414;37,865;5,040;-7,513;-2,795;0,000;39,500;40,100;9,819;3,121;-4,644;-3,605;-5,024;-4,462;-3,229;27,346;0,000;247,840;Inf;255,000;250,000;-4,481;2,851;-0,909;25,866
15456,000;3,781;0,953;-34,464;3,163;9,577;5,414;37,865;5,040;-7,513;-2,795;0,000;39,500;40,100;9,750;3,173;-4,385;-3,666;-4,864;-4,457;-3,229;27,346;0,000;247,840;Inf;256,000;250,000;-4,434;2,842;-0,928;25,846
15456,500;3,781;0,953;-34,464;3,163;9,577;5,414;37,865;5,040;-7,513;-2,795;0,000;39,500;40,100;9,750;3,173;-4,204;-3,831;-4,966;-4,556;-3,229;27,346;0,000;247,740;Inf;256,000;250,000;-4,343;2,857;-0,926;25,814
15457,000;3,781;0,953;-34,464;3,163;9,577;5,414;37,865;5,040;-7,513;-2,795;0,000;39,500;40,100;9,750;3,173;-4,324;-3,704;-4,895;-4,373;-3,229;27,346;0,000;247,740;Inf;257,000;260,000;-4,389;2,872;-0,896;25,825
15457,500;3,781;0,953;-34,464;3,163;9,577;5,414;37,865;5,040;-7,513;-2,795;0,000;39,500;40,100;9,750;3,173;-4,326;-3,735;-4,867;-4,471;-3,229;27,346;0,000;246,540;Inf;257,000;260,000;-4,324;2,887;-0,913;25,809
15458,000;3,781;0,953;-34,464;3,163;9,577;5,411;37,833;5,024;-7,531;-2,771;0,000;39,485;40,064;9,750;3,173;-4,291;-3,758;-4,875;-4,349;-3,229;27,355;0,000;246,540;Inf;258,000;260,000;-4,350;2,902;-0,910;25,789
15458,500;3,781;0,953;-34,464;3,163;9,577;5,411;37,833;5,024;-7,531;-2,771;0,000;39,500;40,100;9,750;3,173;-4,341;-3,826;-4,839;-4,502;-3,229;27,355;0,000;246,740;Inf;258,000;260,000;-4,318;2,916;-0,949;25,759
15459,000;3,068;0,800;-33,364;3,103;9,586;5,411;37,833;5,024;-7,531;-2,771;0,000;39,500;40,100;9,854;3,114;-4,166;-3,780;-4,818;-4,303;-3,229;27,355;0,000;246,740;Inf;259,000;260,000;-4,377;2,931;-0,903;25,736
15459,500;3,068;0,800;-33,364;3,103;9,586;5,411;37,833;5,024;-7,531;-2,771;0,000;39,500;40,100;9,854;3,114;-4,317;-3,676;-4,768;-4,412;-3,229;27,355;0,000;246,640;Inf;259,000;260,000;-4,267;2,933;-0,912;25,698
15460,000;3,068;0,800;-33,364;3,103;9,586;5,411;37,833;5,024;-7,531;-2,771;0,000;39,500;40,100;9,854;3,114;-4,117;-3,822;-4,743;-4,306;-3,229;27,355;0,000;246,640;Inf;260,000;260,000;-4,293;2,935;-0,931;25,587
15460,500;3,068;0,800;-33,364;3,103;9,586;5,411;37,833;5,024;-7,531;-2,771;0,000;39,500;40,100;9,854;3,114;-4,234;-3,932;-4,748;-4,403;-3,229;27,355;0,000;249,640;Inf;260,000;260,000;-4,247;2,937;-0,914;25,575
15461,000;3,068;0,800;-33,364;3,103;9,586;5,411;37,833;5,024;-7,531;-2,771;0,000;39,500;40,100;9,854;3,114;-4,302;-3,953;-4,856;-4,573;-3,229;27,355;0,000;249,640;Inf;261,000;260,000;-4,329;2,939;-0,911;25,588
15461,500;3,068;0,800;-33,364;3,103;9,586;5,385;37,809;5,025;-7,516;-2,786;0,000;39,489;40,173;9,854;3,114;-4,492;-3,928;-5,020;-4,650;-3,230;27,352;0,000;249,940;Inf;261,000;260,000;-4,421;2,941;-0,935;25,504
15462,000;3,068;0,800;-33,364;3,103;9,586;5,385;37,809;5,025;-7,516;-2,786;0,000;39,500;40,200;9,854;3,114;-4,620;-3,865;-4,967;-4,628;-3,230;27,352;0,000;249,940;Inf;262,000;260,000;-4,522;2,943;-0,934;25,518
15462,500;2,000;0,541;-33,479;3,159;9,559;5,385;37,809;5,025;-7,516;-2,786;0,000;39,500;40,200;9,919;3,051;-4,569;-3,936;-5,131;-4,724;-3,230;27,352;0,000;249,840;Inf;262,000;260,000;-4,520;2,946;-0,969;25,651
15463,000;2,000;0,541;-33,479;3,159;9,559;5,385;37,809;5,025;-7,516;-2,786;0,000;39,500;40,200;9,919;3,051;-4,490;-4,034;-5,275;-4,596;-3,230;27,352;0,000;249,840;Inf;263,000;260,000;-4,590;2,930;-0,951;25,770
15463,500;2,000;0,541;-33,479;3,159;9,559;5,385;37,809;5,025;-7,516;-2,786;0,000;39,500;40,200;9,919;3,051;-4,701;-3,722;-5,173;-4,567;-3,230;27,352;0,000;252,640;Inf;263,000;260,000;-4,599;2,915;-0,969;25,812
15464,000;2,000;0,541;-33,479;3,159;9,559;5,385;37,809;5,025;-7,516;-2,786;0,000;39,500;40,200;9,919;3,051;-4,532;-3,926;-5,236;-4,661;-3,230;27,352;0,000;252,640;Inf;264,000;260,000;-4,541;2,900;-0,978;25,826
15464,500;2,000;0,541;-33,479;3,159;9,559;5,404;37,886;5,030;-7,482;-2,799;0,000;39,487;40,111;9,919;3,051;-4,288;-3,810;-4,926;-4,295;-3,235;27,342;0,000;254,440;Inf;264,000;260,000;-4,589;2,885;-0,953;25,834
15465,000;2,000;0,541;-33,479;3,159;9,559;5,404;37,886;5,030;-7,482;-2,799;0,000;39,500;40,100;9,919;3,051;-4,329;-3,726;-4,918;-4,335;-3,235;27,342;0,000;254,440;Inf;265,000;260,000;-4,329;2,871;-0,941;25,805
15465,500;2,564;0,716;-33,589;3,146;9,536;5,404;37,886;5,030;-7,482;-2,799;0,000;39,500;40,100;9,784;3,092;-4,301;-3,774;-4,848;-4,351;-3,235;27,342;0,000;254,440;Inf;265,000;260,000;-4,327;2,856;-0,958;25,811
15466,000;2,564;0,716;-33,589;3,146;9,536;5,404;37,886;5,030;-7,482;-2,799;0,000;39,500;40,100;9,784;3,092;-4,150;-3,838;-4,877;-4,290;-3,235;27,342;0,000;254,440;Inf;266,000;260,000;-4,318;2,851;-0,944;25,810
15466,500;2,564;0,716;-33,589;3,146;9,536;5,404;37,886;5,030;-7,482;-2,799;0,000;39,500;40,100;9,784;3,092;-4,321;-3,760;-4,799;-4,445;-3,235;27,342;0,000;254,440;Inf;266,000;260,000;-4,289;2,847;-0,941;25,783
15467,000;2,564;0,716;-33,589;3,146;9,536;5,404;37,886;5,030;-7,482;-2,799;0,000;39,500;40,100;9,784;3,092;-4,197;-3,883;-4,983;-4,521;-3,235;27,342;0,000;254,440;Inf;267,000;260,000;-4,331;2,842;-0,942;25,747
15467,500;2,564;0,716;-33,589;3,146;9,536;5,404;37,886;5,030;-7,482;-2,799;0,000;39,500;40,100;9,784;3,092;-4,236;-3,807;-4,802;-4,401;-3,235;27,342;0,000;257,340;Inf;267,000;260,000;-4,396;2,838;-0,933;25,784
15468,000;2,564;0,716;-33,589;3,146;9,536;5,370;37,819;5,023;-7,502;-2,797;0,000;39,478;40,107;9,784;3,092;-4,341;-3,563;-4,709;-4,300;-3,237;27,345;0,000;257,340;Inf;268,000;260,000;-4,311;2,833;-0,933;25,858
15468,500;2,564;0,716;-33,589;3,146;9,536;5,370;37,819;5,023;-7,502;-2,797;0,000;39,500;40,100;9,784;3,092;-4,371;-3,747;-4,852;-4,493;-3,237;27,345;0,000;257,540;Inf;268,000;260,000;-4,228;2,829;-0,919;25,969
15469,000;3,313;0,790;-35,209;3,121;9,749;5,370;37,819;5,023;-7,502;-2,797;0,000;39,500;40,100;9,649;3,106;-4,277;-3,910;-4,858;-4,447;-3,237;27,345;0,000;257,540;Inf;269,000;260,000;-4,366;2,824;-0,947;26,142
15469,500;3,313;0,790;-35,209;3,121;9,749;5,370;37,819;5,023;-7,502;-2,797;0,000;39,500;40,100;9,649;3,106;-4,244;-3,869;-4,888;-4,480;-3,237;27,345;0,000;257,340;Inf;269,000;260,000;-4,373;2,832;-0,937;26,134
15470,000;3,313;0,790;-35,209;3,121;9,749;5,370;37,819;5,023;-7,502;-2,797;0,000;39,500;40,100;9,649;3,106;-4,255;-3,633;-4,752;-4,372;-3,237;27,345;0,000;257,340;Inf;270,000;260,000;-4,370;2,840;-0,941;26,138
15470,500;3,313;0,790;-35,209;3,121;9,749;5,370;37,819;5,023;-7,502;-2,797;0,000;39,500;40,100;9,649;3,106;-4,227;-3,846;-4,778;-4,538;-3,237;27,345;0,000;260,440;Inf;270,000;260,000;-4,253;2,848;-0,960;26,112
15471,000;3,313;0,790;-35,209;3,121;9,749;5,355;37,833;5,029;-7,473;-2,791;0,000;39,481;40,074;9,649;3,106;-4,289;-3,873;-4,821;-4,501;-3,224;27,348;0,000;260,440;Inf;270,000;260,000;-4,347;2,856;-0,923;26,098
15471,500;3,313;0,790;-35,209;3,121;9,749;5,355;37,833;5,029;-7,473;-2,791;0,000;39,500;40,100;9,649;3,106;-4,617;-3,824;-5,143;-4,676;-3,224;27,348;0,000;260,840;Inf;270,000;260,000;-4,371;2,863;-0,941;26,093
15472,000;3,038;0,777;-35,209;3,141;9,659;5,355;37,833;5,029;-7,473;-2,791;0,000;39,500;40,100;9,647;3,081;-4,433;-3,894;-5,143;-4,526;-3,224;27,348;0,000;260,840;Inf;270,000;260,000;-4,565;2,870;-0,928;26,055
15472,500;3,038;0,777;-35,209;3,141;9,659;5,355;37,833;5,029;-7,473;-2,791;0,000;39,500;40,100;9,647;3,081;-4,554;-3,706;-4,997;-4,504;-3,224;27,348;0,000;260,340;Inf;270,000;260,000;-4,499;2,873;-0,926;26,038
15473,000;3,038;0,777;-35,209;3,141;9,659;5,355;37,833;5,029;-7,473;-2,791;0,000;39,500;40,100;9,647;3,081;-4,297;-3,801;-4,975;-4,377;-3,224;27,348;0,000;260,340;Inf;270,000;260,000;-4,440;2,876;-0,923;26,022
15473,500;3,038;0,777;-35,209;3,141;9,659;5,355;37,833;5,029;-7,473;-2,791;0,000;39,500;40,100;9,647;3,081;-4,511;-3,589;-4,880;-4,415;-3,224;27,348;0,000;262,440;Inf;270,000;260,000;-4,363;2,879;-0,904;26,058
15474,000;3,038;0,777;-35,209;3,141;9,659;5,384;37,848;5,013;-7,471;-2,783;0,000;39,474;40,077;9,647;3,081;-4,205;-3,922;-4,915;-4,439;-3,228;27,338;0,000;262,440;Inf;269,000;260,000;-4,349;2,881;-0,932;26,033
15474,500;3,038;0,777;-35,209;3,141;9,659;5,384;37,848;5,013;-7,471;-2,783;0,000;39,500;40,100;9,647;3,081;-4,340;-3,760;-4,853;-4,484;-3,228;27,338;0,000;262,840;Inf;269,000;260,000;-4,370;2,884;-0,921;26,035
15475,000;3,038;0,777;-35,209;3,141;9,659;5,384;37,848;5,013;-7,471;-2,783;0,000;39,500;40,100;9,647;3,081;-4,166;-3,844;-4,877;-4,353;-3,228;27,338;0,000;262,840;Inf;268,000;260,000;-4,359;2,886;-0,921;26,007
15475,500;2,772;0,740;-33,399;3,181;9,607;5,384;37,848;5,013;-7,471;-2,783;0,000;39,500;40,100;9,836;3,040;-4,034;-3,850;-4,883;-4,450;-3,228;27,338;0,000;262,140;Inf;268,000;260,000;-4,310;2,889;-0,908;26,021
15476,000;2,772;0,740;-33,399;3,181;9,607;5,384;37,848;5,013;-7,471;-2,783;0,000;39,500;40,100;9,836;3,040;-4,356;-3,850;-4,797;-4,514;-3,228;27,338;0,000;262,140;Inf;267,000;260,000;-4,304;2,887;-0,918;26,142
15476,500;2,772;0,740;-33,399;3,181;9,607;5,384;37,848;5,013;-7,471;-2,783;0,000;39,500;40,100;9,836;3,040;-4,359;-3,934;-4,877;-4,681;-3,228;27,338;0,000;260,940;Inf;267,000;260,000;-4,379;2,885;-0,933;26,289
15477,000;2,772;0,740;-33,399;3,181;9,607;5,384;37,848;5,013;-7,471;-2,783;0,000;39,500;40,100;9,836;3,040;-4,328;-4,014;-4,945;-4,603;-3,228;27,338;0,000;260,940;Inf;267,000;260,000;-4,463;2,883;-0,912;26,397
15477,500;2,772;0,740;-33,399;3,181;9,607;5,371;37,854;5,029;-7,459;-2,791;0,000;39,478;40,123;9,836;3,040;-4,392;-3,764;-4,763;-4,499;-3,226;27,352;0,000;260,540;Inf;267,000;260,000;-4,472;2,881;-0,928;26,416
15478,000;2,772;0,740;-33,399;3,181;9,607;5,371;37,854;5,029;-7,459;-2,791;0,000;39,500;40,100;9,836;3,040;-4,179;-3,850;-4,792;-4,375;-3,226;27,352;0,000;260,540;Inf;267,000;260,000;-4,355;2,879;-0,936;26,400
15478,500;2,459;0,709;-34,079;3,151;9,612;5,371;37,854;5,029;-7,459;-2,791;0,000;39,500;40,100;9,745;3,123;-4,373;-3,712;-4,735;-4,449;-3,226;27,352;0,000;261,040;Inf;267,000;260,000;-4,299;2,878;-0,914;26,348
15479,000;2,459;0,709;-34,079;3,151;9,612;5,371;37,854;5,029;-7,459;-2,791;0,000;39,500;40,100;9,745;3,123;-4,330;-3,961;-4,998;-4,649;-3,226;27,352;0,000;261,040;Inf;266,000;260,000;-4,317;2,871;-0,930;26,334
15479,500;2,459;0,709;-34,079;3,151;9,612;5,371;37,854;5,029;-7,459;-2,791;0,000;39,500;40,100;9,745;3,123;-4,529;-3,965;-4,966;-4,569;-3,226;27,352;0,000;260,940;Inf;266,000;260,000;-4,484;2,864;-0,919;26,305
15480,000;2,459;0,709;-34,079;3,151;9,612;5,371;37,854;5,029;-7,459;-2,791;0,000;39,500;40,100;9,745;3,123;-4,414;-3,736;-4,768;-4,421;-3,226;27,352;0,000;260,940;Inf;266,000;260,000;-4,507;2,857;-0,953;26,269
15480,500;2,459;0,709;-34,079;3,151;9,612;5,436;37,877;5,027;-7,456;-2,808;0,000;39,478;40,097;9,745;3,123;-4,322;-3,723;-4,810;-4,533;-3,228;27,344;0,000;260,140;Inf;266,000;260,000;-4,335;2,851;-0,905;26,241
15481,000;2,459;0,709;-34,079;3,151;9,612;5,436;37,877;5,027;-7,456;-2,808;0,000;39,500;40,100;9,745;3,123;-4,464;-3,814;-5,000;-4,637;-3,228;27,344;0,000;260,140;Inf;266,000;260,000;-4,347;2,844;-0,910;26,190
15481,500;2,459;0,709;-34,079;3,151;9,612;5,436;37,877;5,027;-7,456;-2,808;0,000;39,500;40,100;9,745;3,123;-4,379;-3,908;-5,125;-4,620;-3,228;27,344;0,000;260,040;Inf;266,000;260,000;-4,479;2,838;-0,899;26,191
15482,000;3,040;0,735;-35,209;3,190;9,736;5,436;37,877;5,027;-7,456;-2,808;0,000;39,500;40,100;9,644;3,106;-4,407;-3,975;-5,070;-4,515;-3,228;27,344;0,000;260,040;Inf;266,000;260,000;-4,508;2,832;-0,921;26,170
15482,500;3,040;0,735;-35,209;3,190;9,736;5,436;37,877;5,027;-7,456;-2,808;0,000;39,500;40,100;9,644;3,106;-4,471;-3,841;-4,957;-4,609;-3,228;27,344;0,000;260,140;Inf;266,000;260,000;-4,492;2,835;-0,919;26,134
15483,000;3,040;0,735;-35,209;3,190;9,736;5,436;37,877;5,027;-7,456;-2,808;0,000;39,500;40,100;9,644;3,106;-4,308;-3,885;-4,935;-4,396;-3,228;27,344;0,000;260,140;Inf;266,000;260,000;-4,469;2,839;-0,916;26,094
15483,500;3,040;0,735;-35,209;3,190;9,736;5,436;37,877;5,027;-7,456;-2,808;0,000;39,500;40,100;9,644;3,106;-4,493;-3,616;-4,853;-4,450;-3,228;27,344;0,000;258,740;Inf;266,000;260,000;-4,381;2,842;-0,871;26,074
15484,000;3,040;0,735;-35,209;3,190;9,736;5,420;37,859;5,030;-7,461;-2,801;0,000;39,476;40,102;9,644;3,106;-4,269;-3,856;-5,000;-4,406;-3,227;27,353;0,000;258,740;Inf;267,000;260,000;-4,353;2,845;-0,880;26,047
15484,500;3,040;0,735;-35,209;3,190;9,736;5,420;37,859;5,030;-7,461;-2,801;0,000;39,500;40,100;9,644;3,106;-4,472;-3,834;-4,838;-4,393;-3,227;27,353;0,000;259,040;Inf;267,000;260,000;-4,383;2,848;-0,862;26,027
15485,000;3,427;0,804;-35,209;3,156;9,629;5,420;37,859;5,030;-7,461;-2,801;0,000;39,500;40,100;9,722;3,213;-4,511;-3,745;-4,911;-4,544;-3,227;27,353;0,000;259,040;Inf;267,000;260,000;-4,384;2,852;-0,874;25,751
15485,500;3,427;0,804;-35,209;3,156;9,629;5,420;37,859;5,030;-7,461;-2,801;0,000;39,500;40,100;9,722;3,213;-4,304;-3,894;-5,027;-4,475;-3,227;27,353;0,000;259,040;Inf;267,000;260,000;-4,428;2,861;-0,873;25,618
15486,000;3,427;0,804;-35,209;3,156;9,629;5,420;37,859;5,030;-7,461;-2,801;0,000;39,500;40,100;9,722;3,213;-4,415;-3,648;-4,756;-4,389;-3,227;27,353;0,000;259,040;Inf;267,000;260,000;-4,425;2,870;-0,855;25,561
15486,500;3,427;0,804;-35,209;3,156;9,629;5,420;37,859;5,030;-7,461;-2,801;0,000;39,500;40,100;9,722;3,213;-4,249;-3,839;-4,852;-4,521;-3,227;27,353;0,000;260,140;Inf;267,000;260,000;-4,302;2,879;-0,870;25,563
15487,000;3,427;0,804;-35,209;3,156;9,629;5,402;37,856;5,044;-7,455;-2,794;0,000;39,489;40,160;9,722;3,213;-4,362;-3,784;-4,714;-4,281;-3,222;27,361;0,000;260,140;Inf;267,000;260,000;-4,365;2,888;-0,887;25,544
15487,500;3,427;0,804;-35,209;3,156;9,629;5,402;37,856;5,044;-7,455;-2,794;0,000;39,500;40,200;9,722;3,213;-4,238;-3,606;-4,679;-4,212;-3,222;27,361;0,000;260,040;Inf;267,000;260,000;-4,285;2,897;-0,863;25,543
15488,000;3,427;0,804;-35,209;3,156;9,629;5,402;37,856;5,044;-7,455;-2,794;0,000;39,500;40,200;9,722;3,213;-3,979;-3,751;-4,642;-4,032;-3,222;27,361;0,000;260,040;Inf;267,000;260,000;-4,184;2,906;-0,834;25,543
15488,500;3,371;0,916;-33,147;3,156;9,594;5,402;37,856;5,044;-7,455;-2,794;0,000;39,500;40,200;9,790;3,048;-3,787;-3,720;-4,448;-4,354;-3,222;27,361;0,000;260,440;Inf;267,000;260,000;-4,101;2,914;-0,766;25,577
15489,000;3,371;0,916;-33,147;3,156;9,594;5,402;37,856;5,044;-7,455;-2,794;0,000;39,500;40,200;9,790;3,048;-4,016;-3,502;-4,469;-4,228;-3,222;27,361;0,000;260,440;Inf;267,000;260,000;-4,077;2,922;-0,827;25,546
15489,500;3,371;0,916;-33,147;3,156;9,594;5,402;37,856;5,044;-7,455;-2,794;0,000;39,500;40,200;9,790;3,048;-3,893;-3,814;-4,558;-4,274;-3,222;27,361;0,000;259,940;Inf;267,000;260,000;-4,054;2,929;-0,816;25,483
15490,000;3,371;0,916;-33,147;3,156;9,594;5,402;37,856;5,044;-7,455;-2,794;0,000;39,500;40,200;9,790;3,048;-4,143;-3,727;-4,530;-4,416;-3,222;27,361;0,000;259,940;Inf;267,000;260,000;-4,135;2,937;-0,822;25,380
15490,500;3,371;0,916;-33,147;3,156;9,594;5,384;37,829;5,025;-7,452;-2,786;0,000;39,500;40,121;9,790;3,048;-4,120;-3,829;-4,706;-4,498;-3,220;27,359;0,000;260,240;Inf;267,000;260,000;-4,204;2,944;-0,818;25,308
15491,000;3,371;0,916;-33,147;3,156;9,594;5,384;37,829;5,025;-7,452;-2,786;0,000;39,500;40,100;9,790;3,048;-4,007;-3,855;-4,663;-4,341;-3,220;27,359;0,000;260,240;Inf;267,000;260,000;-4,288;2,951;-0,811;25,416
15491,500;2,227;0,642;-34,130;3,145;9,613;5,384;37,829;5,025;-7,452;-2,786;0,000;39,500;40,100;9,733;3,062;-4,243;-3,577;-4,595;-4,364;-3,220;27,359;0,000;260,240;Inf;267,000;260,000;-4,216;2,958;-0,803;25,543
15492,000;2,227;0,642;-34,130;3,145;9,613;5,384;37,829;5,025;-7,452;-2,786;0,000;39,500;40,100;9,733;3,062;-4,047;-3,773;-4,645;-4,364;-3,220;27,359;0,000;260,240;Inf;267,000;260,000;-4,195;2,946;-0,787;25,798
15492,500;2,227;0,642;-34,130;3,145;9,613;5,384;37,829;5,025;-7,452;-2,786;0,000;39,500;40,100;9,733;3,062;-3,989;-3,811;-4,673;-4,390;-3,220;27,359;0,000;260,440;Inf;267,000;260,000;-4,207;2,934;-0,798;25,782
15493,000;2,227;0,642;-34,130;3,145;9,613;5,384;37,829;5,025;-7,452;-2,786;0,000;39,500;40,100;9,733;3,062;-4,134;-3,771;-4,561;-4,278;-3,220;27,359;0,000;260,440;Inf;267,000;260,000;-4,216;2,922;-0,820;25,769
15493,500;2,227;0,642;-34,130;3,145;9,613;5,401;37,879;5,039;-7,403;-2,773;0,000;39,497;40,127;9,733;3,062;-4,263;-3,632;-4,665;-4,396;-3,211;27,366;0,000;260,140;Inf;267,000;260,000;-4,186;2,911;-0,792;25,721
15494,000;2,227;0,642;-34,130;3,145;9,613;5,401;37,879;5,039;-7,403;-2,773;0,000;39,500;40,100;9,733;3,062;-4,087;-3,702;-4,576;-4,338;-3,211;27,366;0,000;260,140;Inf;267,000;260,000;-4,239;2,900;-0,808;25,613
15494,500;3,030;0,735;-35,209;3,149;9,634;5,401;37,879;5,039;-7,403;-2,773;0,000;39,500;40,100;9,604;3,234;-4,358;-3,635;-4,736;-4,433;-3,211;27,366;0,000;260,140;Inf;267,000;260,000;-4,176;2,889;-0,787;25,584
15495,000;3,030;0,735;-35,209;3,149;9,634;5,401;37,879;5,039;-7,403;-2,773;0,000;39,500;40,100;9,604;3,234;-4,175;-3,882;-4,766;-4,574;-3,211;27,366;0,000;260,140;Inf;267,000;260,000;-4,291;2,891;-0,785;25,576
15495,500;3,030;0,735;-35,209;3,149;9,634;5,401;37,879;5,039;-7,403;-2,773;0,000;39,500;40,100;9,604;3,234;-4,161;-3,808;-4,728;-4,555;-3,211;27,366;0,000;259,540;Inf;267,000;260,000;-4,349;2,893;-0,803;25,603
15496,000;3,030;0,735;-35,209;3,149;9,634;5,401;37,879;5,039;-7,403;-2,773;0,000;39,500;40,100;9,604;3,234;-4,111;-3,822;-4,734;-4,559;-3,211;27,366;0,000;259,540;Inf;267,000;260,000;-4,313;2,895;-0,809;25,566
15496,500;3,030;0,735;-35,209;3,149;9,634;5,401;37,879;5,039;-7,403;-2,773;0,000;39,500;40,100;9,604;3,234;-4,348;-3,889;-5,035;-4,435;-3,211;27,366;0,000;259,940;Inf;267,000;260,000;-4,306;2,898;-0,796;25,563
15497,000;3,030;0,735;-35,209;3,149;9,634;5,415;37,876;5,076;-7,410;-2,780;0,000;39,497;40,145;9,604;3,234;-4,535;-3,457;-4,907;-4,348;-3,213;27,356;0,000;259,940;Inf;267,000;260,000;-4,427;2,900;-0,762;25,549
15497,500;3,030;0,735;-35,209;3,149;9,634;5,415;37,876;5,076;-7,410;-2,780;0,000;39,500;40,100;9,604;3,234;-4,239;-3,689;-4,890;-4,409;-3,213;27,356;0,000;260,240;Inf;267,000;260,000;-4,312;2,902;-0,772;25,553
15498,000;3,422;0,800;-35,209;3,136;9,667;5,415;37,876;5,076;-7,410;-2,780;0,000;39,500;40,100;9,517;3,167;-4,284;-3,552;-4,704;-4,269;-3,213;27,356;0,000;260,240;Inf;267,000;260,000;-4,307;2,904;-0,762;25,599
15498,500;3,422;0,800;-35,209;3,136;9,667;5,415;37,876;5,076;-7,410;-2,780;0,000;39,500;40,100;9,517;3,167;-4,106;-3,674;-4,752;-4,173;-3,213;27,356;0,000;260,340;Inf;267,000;260,000;-4,202;2,912;-0,747;25,618
15499,000;3,422;0,800;-35,209;3,136;9,667;5,415;37,876;5,076;-7,410;-2,780;0,000;39,500;40,100;9,517;3,167;-4,317;-3,547;-4,792;-4,250;-3,213;27,356;0,000;260,340;Inf;267,000;260,000;-4,226;2,929;-0,718;25,678
15499,500;3,422;0,800;-35,209;3,136;9,667;5,415;37,876;5,076;-7,410;-2,780;0,000;39,500;40,100;9,517;3,167;-4,172;-3,703;-4,816;-4,355;-3,213;27,356;0,000;259,940;Inf;267,000;260,000;-4,226;2,929;-0,730;25,655
15500,000;3,422;0,800;-35,209;3,136;9,667;5,360;37,871;5,015;-7,437;-2,803;0,000;39,485;40,160;9,517;3,167;-4,135;-3,737;-4,690;-4,226;-3,232;27,348;0,000;259,940;Inf;267,000;260,000;-4,262;2,937;-0,705;25,591
15500,500;3,422;0,800;-35,209;3,136;9,667;5,360;37,871;5,015;-7,437;-2,803;0,000;39,500;40,200;9,517;3,167;-4,219;-3,740;-4,748;-4,325;-3,232;27,348;0,000;260,140;Inf;267,000;260,000;-4,197;2,945;-0,715;25,521
15501,000;2,466;0,686;-34,028;3,245;9,615;5,360;37,871;5,015;-7,437;-2,803;0,000;39,500;40,200;9,716;3,047;-4,161;-3,653;-4,651;-4,342;-3,232;27,348;0,000;260,140;Inf;267,000;260,000;-4,258;2,953;-0,724;25,423
15501,500;2,466;0,686;-34,028;3,245;9,615;5,360;37,871;5,015;-7,437;-2,803;0,000;39,500;40,200;9,716;3,047;-4,400;-3,657;-4,894;-4,450;-3,232;27,348;0,000;260,040;Inf;267,000;260,000;-4,202;2,945;-0,710;25,491
15502,000;2,466;0,686;-34,028;3,245;9,615;5,360;37,871;5,015;-7,437;-2,803;0,000;39,500;40,200;9,716;3,047;-4,231;-3,707;-4,848;-4,490;-3,232;27,348;0,000;260,040;Inf;267,000;260,000;-4,350;2,937;-0,719;25,553
15502,500;2,466;0,686;-34,028;3,245;9,615;5,360;37,871;5,015;-7,437;-2,803;0,000;39,500;40,200;9,716;3,047;-4,696;-3,527;-5,066;-4,440;-3,232;27,348;0,000;260,040;Inf;267,000;260,000;-4,319;2,929;-0,747;25,657
15503,000;2,466;0,686;-34,028;3,245;9,615;5,360;37,871;5,015;-7,437;-2,803;0,000;39,500;40,200;9,716;3,047;-4,437;-3,846;-5,143;-4,408;-3,232;27,348;0,000;260,040;Inf;267,000;260,000;-4,432;2,922;-0,734;25,671
15503,500;2,466;0,686;-34,028;3,245;9,615;5,387;37,911;5,093;-7,429;-2,788;0,000;39,505;40,199;9,716;3,047;-4,462;-3,621;-4,881;-4,412;-3,220;27,365;0,000;259,840;Inf;267,000;260,000;-4,458;2,914;-0,696;25,687
15504,000;2,466;0,686;-34,028;3,245;9,615;5,387;37,911;5,093;-7,429;-2,788;0,000;39,500;40,200;9,716;3,047;-4,442;-3,720;-5,160;-4,438;-3,220;27,365;0,000;259,840;Inf;267,000;260,000;-4,344;2,907;-0,704;25,722
15504,500;2,581;0,671;-33,521;3,261;9,642;5,387;37,911;5,093;-7,429;-2,788;0,000;39,500;40,200;9,862;3,134;-4,510;-3,752;-5,029;-4,290;-3,220;27,365;0,000;260,040;Inf;267,000;260,000;-4,440;2,900;-0,724;25,749
15505,000;2,581;0,671;-33,521;3,261;9,642;5,387;37,911;5,093;-7,429;-2,788;0,000;39,500;40,200;9,862;3,134;-4,370;-3,483;-4,795;-4,306;-3,220;27,365;0,000;260,040;Inf;267,000;260,000;-4,395;2,894;-0,694;25,769
15505,500;2,581;0,671;-33,521;3,261;9,642;5,387;37,911;5,093;-7,429;-2,788;0,000;39,500;40,200;9,862;3,134;-4,208;-3,660;-4,901;-4,240;-3,220;27,365;0,000;260,040;Inf;267,000;260,000;-4,238;2,889;-0,678;25,744
15506,000;2,581;0,671;-33,521;3,261;9,642;5,387;37,911;5,093;-7,429;-2,788;0,000;39,500;40,200;9,862;3,134;-4,328;-3,430;-4,708;-4,185;-3,220;27,365;0,000;260,040;Inf;267,000;260,000;-4,252;2,884;-0,682;25,721
15506,500;2,581;0,671;-33,521;3,261;9,642;5,389;37,868;5,041;-7,469;-2,791;0,000;39,508;40,173;9,862;3,134;-4,150;-3,346;-4,574;-3,973;-3,224;27,363;0,000;259,940;Inf;267,000;260,000;-4,163;2,879;-0,661;25,707
15507,000;2,581;0,671;-33,521;3,261;9,642;5,389;37,868;5,041;-7,469;-2,791;0,000;39,500;40,200;9,862;3,134;-4,296;-3,781;-4,794;-4,346;-3,224;27,363;0,000;259,940;Inf;267,000;260,000;-4,011;2,874;-0,678;25,738
15507,500;2,692;0,711;-33,730;3,220;9,674;5,389;37,868;5,041;-7,469;-2,791;0,000;39,500;40,200;9,894;3,059;-4,351;-3,374;-4,625;-4,179;-3,224;27,363;0,000;259,940;Inf;267,000;260,000;-4,304;2,870;-0,663;25,819
15508,000;2,692;0,711;-33,730;3,220;9,674;5,389;37,868;5,041;-7,469;-2,791;0,000;39,500;40,200;9,894;3,059;-4,210;-3,528;-4,694;-4,329;-3,224;27,363;0,000;259,940;Inf;267,000;260,000;-4,132;2,867;-0,673;25,877
15508,500;2,692;0,711;-33,730;3,220;9,674;5,389;37,868;5,041;-7,469;-2,791;0,000;39,500;40,200;9,894;3,059;-4,143;-3,698;-4,756;-4,262;-3,224;27,363;0,000;259,840;Inf;267,000;260,000;-4,190;2,864;-0,674;25,874
15509,000;2,692;0,711;-33,730;3,220;9,674;5,389;37,868;5,041;-7,469;-2,791;0,000;39,500;40,200;9,894;3,059;-4,403;-3,786;-4,810;-4,475;-3,224;27,363;0,000;259,840;Inf;267,000;260,000;-4,215;2,861;-0,693;25,843
15509,500;2,692;0,711;-33,730;3,220;9,674;5,389;37,868;5,041;-7,469;-2,791;0,000;39,500;40,200;9,894;3,059;-4,124;-3,805;-4,725;-4,326;-3,224;27,363;0,000;260,040;Inf;267,000;260,000;-4,369;2,858;-0,696;25,875
15510,000;2,692;0,711;-33,730;3,220;9,674;5,406;37,872;5,048;-7,441;-2,788;0,000;39,502;40,189;9,894;3,059;-4,370;-3,629;-4,819;-4,294;-3,224;27,364;0,000;260,040;Inf;267,000;260,000;-4,245;2,856;-0,684;25,913
15510,500;2,692;0,711;-33,730;3,220;9,674;5,406;37,872;5,048;-7,441;-2,788;0,000;39,500;40,200;9,894;3,059;-4,452;-3,582;-4,908;-4,383;-3,224;27,364;0,000;259,340;Inf;267,000;260,000;-4,278;2,853;-0,688;25,875
15511,000;3,393;0,801;-35,209;3,170;9,686;5,406;37,872;5,048;-7,441;-2,788;0,000;39,500;40,200;9,634;3,114;-4,188;-3,494;-4,659;-4,178;-3,224;27,364;0,000;259,340;Inf;267,000;260,000;-4,331;2,859;-0,676;25,827
15511,500;3,393;0,801;-35,209;3,170;9,686;5,406;37,872;5,048;-7,441;-2,788;0,000;39,500;40,200;9,634;3,114;-4,036;-3,648;-4,707;-4,138;-3,224;27,364;0,000;259,640;Inf;267,000;260,000;-4,130;2,859;-0,664;25,756
15512,000;3,393;0,801;-35,209;3,170;9,686;5,406;37,872;5,048;-7,441;-2,788;0,000;39,500;40,200;9,634;3,114;-4,224;-3,359;-4,576;-4,125;-3,224;27,364;0,000;259,640;Inf;267,000;260,000;-4,132;2,868;-0,632;25,686
15512,500;3,393;0,801;-35,209;3,170;9,686;5,406;37,872;5,048;-7,441;-2,788;0,000;39,500;40,200;9,634;3,114;-3,954;-3,607;-4,562;-4,195;-3,224;27,364;0,000;259,540;Inf;267,000;260,000;-4,071;2,876;-0,670;25,691
15513,000;3,393;0,801;-35,209;3,170;9,686;5,407;37,839;5,075;-7,452;-2,781;0,000;39,510;40,180;9,634;3,114;-3,870;-3,601;-4,617;-4,201;-3,219;27,360;0,000;259,540;Inf;267,000;260,000;-4,080;2,885;-0,647;25,706
15513,500;3,393;0,801;-35,209;3,170;9,686;5,407;37,839;5,075;-7,452;-2,781;0,000;39,500;40,200;9,634;3,114;-4,167;-3,521;-4,620;-4,245;-3,219;27,360;0,000;259,840;Inf;267,000;260,000;-4,072;2,893;-0,638;25,718
15514,000;2,699;0,715;-33,951;3,186;9,634;5,407;37,839;5,075;-7,452;-2,781;0,000;39,500;40,200;9,750;3,002;-4,304;-3,618;-4,813;-4,265;-3,219;27,360;0,000;259,840;Inf;267,000;260,000;-4,138;2,901;-0,643;25,761
15514,500;2,699;0,715;-33,951;3,186;9,634;5,407;37,839;5,075;-7,452;-2,781;0,000;39,500;40,200;9,750;3,002;-4,362;-3,581;-4,710;-4,328;-3,219;27,360;0,000;259,440;Inf;267,000;260,000;-4,250;2,898;-0,647;25,789
15515,000;2,699;0,715;-33,951;3,186;9,634;5,407;37,839;5,075;-7,452;-2,781;0,000;39,500;40,200;9,750;3,002;-4,070;-3,703;-4,787;-4,293;-3,219;27,360;0,000;259,440;Inf;267,000;260,000;-4,245;2,895;-0,636;25,806
15515,500;2,699;0,715;-33,951;3,186;9,634;5,407;37,839;5,075;-7,452;-2,781;0,000;39,500;40,200;9,750;3,002;-4,349;-3,764;-4,769;-4,262;-3,219;27,360;0,000;260,040;Inf;267,000;260,000;-4,213;2,892;-0,659;25,835
15516,000;2,699;0,715;-33,951;3,186;9,634;5,415;37,898;5,055;-7,413;-2,789;0,000;39,522;40,205;9,750;3,002;-4,383;-3,786;-4,972;-4,343;-3,221;27,364;0,000;260,040;Inf;267,000;260,000;-4,286;2,888;-0,646;25,868
15516,500;2,699;0,715;-33,951;3,186;9,634;5,415;37,898;5,055;-7,413;-2,789;0,000;39,500;40,200;9,750;3,002;-4,418;-3,663;-4,908;-4,318;-3,221;27,364;0,000;259,940;Inf;267,000;260,000;-4,371;2,885;-0,672;25,891
15517,000;2,699;0,715;-33,951;3,186;9,634;5,415;37,898;5,055;-7,413;-2,789;0,000;39,500;40,200;9,750;3,002;-4,509;-3,649;-4,943;-4,462;-3,221;27,364;0,000;259,940;Inf;267,000;260,000;-4,327;2,882;-0,654;25,918
15517,500;2,438;0,677;-33,892;3,283;9,624;5,415;37,898;5,055;-7,413;-2,789;0,000;39,500;40,200;9,773;3,077;-4,289;-3,749;-5,032;-4,452;-3,221;27,364;0,000;259,740;Inf;267,000;260,000;-4,391;2,879;-0,673;25,890
15518,000;2,438;0,677;-33,892;3,283;9,624;5,415;37,898;5,055;-7,413;-2,789;0,000;39,500;40,200;9,773;3,077;-4,176;-3,672;-4,740;-4,163;-3,221;27,364;0,000;259,740;Inf;267,000;260,000;-4,380;2,872;-0,644;25,859
15518,500;2,438;0,677;-33,892;3,283;9,624;5,415;37,898;5,055;-7,413;-2,789;0,000;39,500;40,200;9,773;3,077;-4,079;-3,641;-4,848;-4,222;-3,221;27,364;0,000;259,040;Inf;267,000;260,000;-4,188;2,865;-0,660;25,896
15519,000;2,438;0,677;-33,892;3,283;9,624;5,415;37,898;5,055;-7,413;-2,789;0,000;39,500;40,200;9,773;3,077;-4,245;-3,389;-4,645;-4,166;-3,221;27,364;0,000;259,040;Inf;267,000;260,000;-4,197;2,858;-0,655;25,830
15519,500;2,438;0,677;-33,892;3,283;9,624;5,392;37,888;5,074;-7,436;-2,763;0,000;39,524;40,186;9,773;3,077;-4,139;-3,713;-4,775;-4,354;-3,211;27,368;0,000;259,740;Inf;267,000;260,000;-4,111;2,851;-0,672;25,839
15520,000;2,438;0,677;-33,892;3,283;9,624;5,392;37,888;5,074;-7,436;-2,763;0,000;39,500;40,200;9,773;3,077;-4,228;-3,375;-4,652;-4,195;-3,211;27,368;0,000;259,740;Inf;267,000;260,000;-4,245;2,844;-0,651;25,872
15520,500;2,904;0,790;-33,611;3,217;9,605;5,392;37,888;5,074;-7,436;-2,763;0,000;39,500;40,200;9,779;3,105;-3,946;-3,494;-4,571;-4,005;-3,211;27,368;0,000;259,340;Inf;267,000;260,000;-4,112;2,838;-0,632;25,929
15521,000;2,904;0,790;-33,611;3,217;9,605;5,392;37,888;5,074;-7,436;-2,763;0,000;39,500;40,200;9,779;3,105;-4,208;-3,339;-4,561;-4,056;-3,211;27,368;0,000;259,340;Inf;267,000;260,000;-4,004;2,839;-0,662;25,959
15521,500;2,904;0,790;-33,611;3,217;9,605;5,392;37,888;5,074;-7,436;-2,763;0,000;39,500;40,200;9,779;3,105;-3,914;-3,651;-4,635;-4,154;-3,211;27,368;0,000;260,040;Inf;267,000;260,000;-4,041;2,840;-0,644;25,909
15522,000;2,904;0,790;-33,611;3,217;9,605;5,392;37,888;5,074;-7,436;-2,763;0,000;39,500;40,200;9,779;3,105;-4,219;-3,774;-4,738;-4,348;-3,211;27,368;0,000;260,040;Inf;267,000;260,000;-4,088;2,841;-0,635;25,876
15522,500;2,904;0,790;-33,611;3,217;9,605;5,384;37,868;5,071;-7,427;-2,789;0,000;39,523;40,208;9,779;3,105;-4,179;-3,722;-4,672;-4,278;-3,211;27,373;0,000;258,640;Inf;267,000;260,000;-4,270;2,842;-0,665;25,834
15523,000;2,904;0,790;-33,611;3,217;9,605;5,384;37,868;5,071;-7,427;-2,789;0,000;39,500;40,200;9,779;3,105;-4,337;-3,796;-4,789;-4,343;-3,211;27,373;0,000;258,640;Inf;268,000;260,000;-4,213;2,843;-0,661;25,787
15523,500;2,904;0,790;-33,611;3,217;9,605;5,384;37,868;5,071;-7,427;-2,789;0,000;39,500;40,200;9,779;3,105;-4,377;-3,769;-4,858;-4,513;-3,211;27,373;0,000;260,440;Inf;268,000;260,000;-4,316;2,844;-0,677;25,788
15524,000;2,279;0,496;-35,209;3,196;9,672;5,384;37,868;5,071;-7,427;-2,789;0,000;39,500;40,200;9,679;3,150;-4,396;-3,541;-4,865;-4,357;-3,211;27,373;0,000;260,440;Inf;268,000;260,000;-4,379;2,845;-0,701;25,797
15524,500;2,279;0,496;-35,209;3,196;9,672;5,384;37,868;5,071;-7,427;-2,789;0,000;39,500;40,200;9,679;3,150;-4,308;-3,735;-4,872;-4,201;-3,211;27,373;0,000;258,840;Inf;268,000;260,000;-4,290;2,836;-0,689;25,815
15525,000;2,279;0,496;-35,209;3,196;9,672;5,384;37,868;5,071;-7,427;-2,789;0,000;39,500;40,200;9,679;3,150;-4,203;-3,691;-4,683;-4,373;-3,211;27,373;0,000;258,840;Inf;269,000;260,000;-4,279;2,827;-0,580;25,871
15525,500;2,279;0,496;-35,209;3,196;9,672;5,384;37,868;5,071;-7,427;-2,789;0,000;39,500;40,200;9,679;3,150;-4,140;-3,516;-4,605;-4,005;-3,211;27,373;0,000;261,540;Inf;269,000;260,000;-4,238;2,818;-0,635;25,885
15526,000;2,279;0,496;-35,209;3,196;9,672;5,406;37,855;5,058;-7,441;-2,774;0,000;39,527;40,238;9,679;3,150;-4,131;-3,338;-4,523;-4,126;-3,223;27,357;0,000;261,540;Inf;268,000;260,000;-4,067;2,809;-0,617;25,929
15526,500;2,279;0,496;-35,209;3,196;9,672;5,406;37,855;5,058;-7,441;-2,774;0,000;39,500;40,200;9,679;3,150;-3,798;-3,202;-4,294;-3,815;-3,223;27,357;0,000;260,940;Inf;268,000;260,000;-4,030;2,800;-0,581;26,005
15527,000;3,219;0,848;-33,769;3,169;9,563;5,406;37,855;5,058;-7,441;-2,774;0,000;39,500;40,200;9,797;3,092;-3,686;-3,224;-4,217;-3,732;-3,223;27,357;0,000;260,940;Inf;268,000;260,000;-3,777;2,791;-0,548;26,039
15527,500;3,219;0,848;-33,769;3,169;9,563;5,406;37,855;5,058;-7,441;-2,774;0,000;39,500;40,200;9,797;3,092;-3,842;-3,275;-4,073;-3,818;-3,223;27,357;0,000;261,440;Inf;268,000;260,000;-3,715;2,798;-0,581;26,058
15528,000;3,219;0,848;-33,769;3,169;9,563;5,406;37,855;5,058;-7,441;-2,774;0,000;39,500;40,200;9,797;3,092;-3,572;-3,455;-4,150;-3,970;-3,223;27,357;0,000;261,440;Inf;267,000;260,000;-3,752;2,805;-0,558;26,016
15528,500;3,219;0,848;-33,769;3,169;9,563;5,406;37,855;5,058;-7,441;-2,774;0,000;39,500;40,200;9,797;3,092;-3,794;-3,138;-4,042;-3,857;-3,223;27,357;0,000;261,540;Inf;267,000;260,000;-3,787;2,812;-0,530;26,029
15529,000;3,219;0,848;-33,769;3,169;9,563;5,388;37,824;5,038;-7,415;-2,790;0,000;39,529;40,189;9,797;3,092;-3,677;-3,604;-4,365;-4,305;-3,212;27,360;0,000;261,540;Inf;266,000;260,000;-3,707;2,819;-0,549;26,074
15529,500;3,219;0,848;-33,769;3,169;9,563;5,388;37,824;5,038;-7,415;-2,790;0,000;39,500;40,200;9,797;3,092;-3,997;-3,568;-4,571;-4,297;-3,212;27,360;0,000;261,440;Inf;266,000;260,000;-3,988;2,825;-0,550;26,106
15530,000;3,219;0,848;-33,769;3,169;9,563;5,388;37,824;5,038;-7,415;-2,790;0,000;39,500;40,200;9,797;3,092;-3,874;-3,558;-4,537;-4,193;-3,212;27,360;0,000;261,440;Inf;265,000;260,000;-4,108;2,832;-0,538;26,060
15530,500;2,806;0,655;-35,209;3,145;9,642;5,388;37,824;5,038;-7,415;-2,790;0,000;39,500;40,200;9,632;3,112;-4,071;-3,586;-4,697;-4,205;-3,212;27,360;0,000;261,540;Inf;265,000;260,000;-4,041;2,838;-0,554;26,031
15531,000;2,806;0,655;-35,209;3,145;9,642;5,388;37,824;5,038;-7,415;-2,790;0,000;39,500;40,200;9,632;3,112;-4,132;-3,476;-4,598;-4,218;-3,212;27,360;0,000;261,540;Inf;264,000;260,000;-4,140;2,838;-0,553;26,027
15531,500;2,806;0,655;-35,209;3,145;9,642;5,388;37,824;5,038;-7,415;-2,790;0,000;39,500;40,200;9,632;3,112;-4,014;-3,576;-4,587;-4,254;-3,212;27,360;0,000;259,840;Inf;264,000;260,000;-4,106;2,837;-0,567;26,007
15532,000;2,806;0,655;-35,209;3,145;9,642;5,388;37,824;5,038;-7,415;-2,790;0,000;39,500;40,200;9,632;3,112;-4,080;-3,521;-4,690;-4,142;-3,212;27,360;0,000;259,840;Inf;264,000;260,000;-4,108;2,837;-0,556;26,022
15532,500;2,806;0,655;-35,209;3,145;9,642;5,433;37,915;5,078;-7,385;-2,773;0,000;39,541;40,299;9,632;3,112;-4,219;-3,364;-4,587;-4,159;-3,209;27,370;0,000;259,740;Inf;264,000;260,000;-4,108;2,836;-0,552;26,075
15533,000;2,806;0,655;-35,209;3,145;9,642;5,433;37,915;5,078;-7,385;-2,773;0,000;39,500;40,300;9,632;3,112;-3,981;-3,536;-4,741;-4,176;-3,209;27,370;0,000;259,740;Inf;264,000;260,000;-4,082;2,836;-0,549;26,127
15533,500;2,840;0,721;-34,622;3,167;9,563;5,433;37,915;5,078;-7,385;-2,773;0,000;39,500;40,300;9,824;3,225;-4,214;-3,361;-4,613;-4,170;-3,209;27,370;0,000;259,640;Inf;264,000;260,000;-4,108;2,835;-0,560;26,140
15534,000;2,840;0,721;-34,622;3,167;9,563;5,433;37,915;5,078;-7,385;-2,773;0,000;39,500;40,300;9,824;3,225;-4,036;-3,575;-4,672;-4,158;-3,209;27,370;0,000;259,640;Inf;264,000;260,000;-4,089;2,835;-0,566;26,200
15534,500;2,840;0,721;-34,622;3,167;9,563;5,433;37,915;5,078;-7,385;-2,773;0,000;39,500;40,300;9,824;3,225;-4,095;-3,431;-4,603;-4,173;-3,209;27,370;0,000;257,840;Inf;264,000;260,000;-4,110;2,835;-0,551;26,219
15535,000;2,840;0,721;-34,622;3,167;9,563;5,433;37,915;5,078;-7,385;-2,773;0,000;39,500;40,300;9,824;3,225;-3,934;-3,506;-4,537;-4,149;-3,209;27,370;0,000;257,840;Inf;265,000;260,000;-4,076;2,835;-0,581;26,267
15535,500;2,840;0,721;-34,622;3,167;9,563;5,421;37,893;5,074;-7,400;-2,781;0,000;39,550;40,301;9,824;3,225;-4,271;-3,390;-4,548;-4,179;-3,215;27,365;0,000;257,640;Inf;265,000;260,000;-4,031;2,835;-0,562;26,251
15536,000;2,840;0,721;-34,622;3,167;9,563;5,421;37,893;5,074;-7,400;-2,781;0,000;39,500;40,300;9,824;3,225;-4,068;-3,265;-4,456;-4,056;-3,215;27,365;0,000;257,640;Inf;266,000;260,000;-4,097;2,836;-0,567;26,235
15536,500;2,575;0,709;-33,850;3,245;9,589;5,421;37,893;5,074;-7,400;-2,781;0,000;39,500;40,300;9,750;3,038;-3,844;-3,400;-4,383;-3,846;-3,215;27,365;0,000;257,540;Inf;266,000;260,000;-3,961;2,836;-0,562;26,261
15537,000;2,575;0,709;-33,850;3,245;9,589;5,421;37,893;5,074;-7,400;-2,781;0,000;39,500;40,300;9,750;3,038;-3,948;-3,324;-4,354;-4,023;-3,215;27,365;0,000;257,540;Inf;267,000;260,000;-3,868;2,831;-0,528;26,211
15537,500;2,575;0,709;-33,850;3,245;9,589;5,421;37,893;5,074;-7,400;-2,781;0,000;39,500;40,300;9,750;3,038;-3,728;-3,325;-4,285;-3,881;-3,215;27,365;0,000;257,540;Inf;267,000;260,000;-3,912;2,827;-0,518;26,192
15538,000;2,575;0,709;-33,850;3,245;9,589;5,421;37,893;5,074;-7,400;-2,781;0,000;39,500;40,300;9,750;3,038;-3,776;-3,232;-4,134;-3,908;-3,215;27,365;0,000;257,540;Inf;268,000;260,000;-3,804;2,823;-0,532;26,153
15538,500;2,575;0,709;-33,850;3,245;9,589;5,421;37,893;5,074;-7,400;-2,781;0,000;39,500;40,300;9,750;3,038;-3,719;-3,292;-4,297;-4,019;-3,215;27,365;0,000;259,140;Inf;268,000;260,000;-3,763;2,815;-0,480;26,024
15539,000;2,575;0,709;-33,850;3,245;9,589;5,404;37,852;5,042;-7,397;-2,761;0,000;39,556;40,261;9,750;3,038;-3,807;-3,157;-4,404;-3,824;-3,214;27,361;0,000;259,140;Inf;268,000;260,000;-3,832;2,815;-0,447;25,839
15539,500;2,575;0,709;-33,850;3,245;9,589;5,404;37,852;5,042;-7,397;-2,761;0,000;39,600;40,300;9,750;3,038;-3,784;-3,189;-4,336;-3,851;-3,214;27,361;0,000;258,840;Inf;268,000;260,000;-3,798;2,811;-0,464;25,699
15540,000;3,570;0,847;-35,209;3,097;9,696;5,404;37,852;5,042;-7,397;-2,761;0,000;39,600;40,300;9,658;3,175;-3,543;-3,347;-4,209;-3,850;-3,214;27,361;0,000;258,840;Inf;269,000;260,000;-3,790;2,807;-0,465;25,690
15540,500;3,570;0,847;-35,209;3,097;9,696;5,404;37,852;5,042;-7,397;-2,761;0,000;39,600;40,300;9,658;3,175;-3,748;-3,048;-4,097;-3,778;-3,214;27,361;0,000;258,740;Inf;269,000;260,000;-3,737;2,820;-0,440;25,656
15541,000;3,570;0,847;-35,209;3,097;9,696;5,404;37,852;5,042;-7,397;-2,761;0,000;39,600;40,300;9,658;3,175;-3,565;-3,246;-4,099;-3,666;-3,214;27,361;0,000;258,740;Inf;270,000;260,000;-3,668;2,832;-0,439;25,583
15541,500;3,570;0,847;-35,209;3,097;9,696;5,404;37,852;5,042;-7,397;-2,761;0,000;39,600;40,300;9,658;3,175;-3,630;-3,042;-3,972;-3,724;-3,214;27,361;0,000;261,140;Inf;270,000;260,000;-3,644;2,844;-0,412;25,637
15542,000;3,570;0,847;-35,209;3,097;9,696;5,384;37,842;5,039;-7,378;-2,767;0,000;39,562;40,279;9,658;3,175;-3,352;-3,156;-3,872;-3,717;-3,217;27,357;0,000;261,140;Inf;269,000;260,000;-3,592;2,856;-0,417;25,568
15542,500;3,570;0,847;-35,209;3,097;9,696;5,384;37,842;5,039;-7,378;-2,767;0,000;39,600;40,300;9,658;3,175;-3,134;-2,851;-3,512;-3,422;-3,217;27,357;0,000;261,040;Inf;269,000;260,000;-3,524;2,868;-0,384;25,544
15543,000;3,325;0,784;-35,209;3,069;9,622;5,384;37,842;5,039;-7,378;-2,767;0,000;39,600;40,300;9,680;3,104;-3,375;-2,928;-3,593;-3,433;-3,217;27,357;0,000;261,040;Inf;268,000;260,000;-3,230;2,879;-0,399;25,580
15543,500;3,325;0,784;-35,209;3,069;9,622;5,384;37,842;5,039;-7,378;-2,767;0,000;39,600;40,300;9,680;3,104;-3,241;-3,177;-3,541;-3,677;-3,217;27,357;0,000;261,340;Inf;268,000;260,000;-3,332;2,886;-0,369;25,680
15544,000;3,325;0,784;-35,209;3,069;9,622;5,384;37,842;5,039;-7,378;-2,767;0,000;39,600;40,300;9,680;3,104;-3,448;-3,026;-3,694;-3,721;-3,217;27,357;0,000;261,340;Inf;267,000;260,000;-3,409;2,894;-0,346;25,760
15544,500;3,325;0,784;-35,209;3,069;9,622;5,384;37,842;5,039;-7,378;-2,767;0,000;39,600;40,300;9,680;3,104;-3,300;-3,226;-3,778;-3,716;-3,217;27,357;0,000;261,540;Inf;267,000;260,000;-3,472;2,901;-0,350;25,816
15545,000;3,325;0,784;-35,209;3,069;9,622;5,384;37,842;5,039;-7,378;-2,767;0,000;39,600;40,300;9,680;3,104;-3,619;-2,936;-3,827;-3,677;-3,217;27,357;0,000;261,540;Inf;266,000;260,000;-3,505;2,908;-0,310;25,875
15545,500;3,325;0,784;-35,209;3,069;9,622;5,373;37,863;5,074;-7,336;-2,798;0,000;39,572;40,302;9,680;3,104;-3,335;-3,107;-3,706;-3,594;-3,217;27,363;0,000;262,240;Inf;266,000;260,000;-3,515;2,914;-0,305;25,895
15546,000;3,325;0,784;-35,209;3,069;9,622;5,373;37,863;5,074;-7,336;-2,798;0,000;39,600;40,300;9,680;3,104;-3,353;-3,064;-3,749;-3,610;-3,217;27,363;0,000;262,240;Inf;265,000;260,000;-3,436;2,921;-0,295;25,856
15546,500;2,904;0,814;-34,061;3,095;9,599;5,373;37,863;5,074;-7,336;-2,798;0,000;39,600;40,300;9,771;3,087;-3,336;-2,923;-3,693;-3,631;-3,217;27,363;0,000;261,940;Inf;265,000;260,000;-3,444;2,928;-0,289;25,796
