t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15547,000;2,904;0,814;-34,061;3,095;9,599;5,373;37,863;5,074;-7,336;-2,798;0,000;39,600;40,300;9,771;3,087;-3,397;-2,912;-3,641;-3,601;-3,217;27,363;0,000;261,940;Inf;264,000;260,000;-3,396;2,927;-0,281;25,785
15547,500;2,904;0,814;-34,061;3,095;9,599;5,373;37,863;5,074;-7,336;-2,798;0,000;39,600;40,300;9,771;3,087;-3,432;-3,055;-3,805;-3,756;-3,217;27,363;0,000;257,740;Inf;264,000;260,000;-3,388;2,927;-0,247;25,727
15548,000;2,904;0,814;-34,061;3,095;9,599;5,373;37,863;5,074;-7,336;-2,798;0,000;39,600;40,300;9,771;3,087;-3,445;-3,159;-3,783;-3,678;-3,217;27,363;0,000;257,740;Inf;265,000;260,000;-3,512;2,927;-0,279;25,615
15548,500;2,904;0,814;-34,061;3,095;9,599;5,379;37,878;5,050;-7,303;-2,794;0,000;39,562;40,283;9,771;3,087;-3,463;-3,265;-3,872;-3,858;-3,230;27,346;0,000;257,340;Inf;265,000;260,000;-3,516;2,926;-0,296;25,611
15549,000;2,904;0,814;-34,061;3,095;9,599;5,379;37,878;5,050;-7,303;-2,794;0,000;39,600;40,300;9,771;3,087;-3,341;-3,023;-3,721;-3,524;-3,230;27,346;0,000;257,340;Inf;266,000;260,000;-3,615;2,926;-0,253;25,609
15549,500;2,297;0,634;-34,400;3,151;9,605;5,379;37,878;5,050;-7,303;-2,794;0,000;39,600;40,300;9,736;3,185;-3,571;-3,128;-3,757;-3,773;-3,230;27,346;0,000;258,040;Inf;266,000;260,000;-3,402;2,926;-0,283;25,639
15550,000;2,297;0,634;-34,400;3,151;9,605;5,379;37,878;5,050;-7,303;-2,794;0,000;39,600;40,300;9,736;3,185;-3,332;-3,210;-3,794;-3,738;-3,230;27,346;0,000;258,040;Inf;267,000;260,000;-3,557;2,915;-0,272;25,665
15550,500;2,297;0,634;-34,400;3,151;9,605;5,379;37,878;5,050;-7,303;-2,794;0,000;39,600;40,300;9,736;3,185;-3,515;-3,114;-3,719;-3,775;-3,230;27,346;0,000;257,340;Inf;267,000;260,000;-3,519;2,905;-0,283;25,726
15551,000;2,297;0,634;-34,400;3,151;9,605;5,379;37,878;5,050;-7,303;-2,794;0,000;39,600;40,300;9,736;3,185;-3,288;-3,126;-3,764;-3,584;-3,230;27,346;0,000;257,340;Inf;268,000;260,000;-3,531;2,895;-0,263;25,722
15551,500;2,297;0,634;-34,400;3,151;9,605;5,379;37,878;5,050;-7,303;-2,794;0,000;39,600;40,300;9,736;3,185;-3,357;-2,936;-3,679;-3,639;-3,230;27,346;0,000;259,440;Inf;268,000;260,000;-3,441;2,885;-0,254;25,749
15552,000;2,297;0,634;-34,400;3,151;9,605;5,402;37,892;5,040;-7,314;-2,777;0,000;39,572;40,364;9,736;3,185;-3,166;-3,116;-3,695;-3,682;-3,216;27,352;0,000;259,440;Inf;268,000;260,000;-3,403;2,876;-0,236;25,792
15552,500;2,297;0,634;-34,400;3,151;9,605;5,402;37,892;5,040;-7,314;-2,777;0,000;39,600;40,400;9,736;3,185;-3,231;-3,162;-3,677;-3,490;-3,216;27,352;0,000;258,840;Inf;268,000;260,000;-3,415;2,866;-0,255;25,842
15553,000;2,646;0,700;-34,063;3,182;9,588;5,402;37,892;5,040;-7,314;-2,777;0,000;39,600;40,400;9,693;2,930;-3,441;-2,894;-3,617;-3,587;-3,216;27,352;0,000;258,840;Inf;269,000;260,000;-3,390;2,857;-0,220;25,866
15553,500;2,646;0,700;-34,063;3,182;9,588;5,402;37,892;5,040;-7,314;-2,777;0,000;39,600;40,400;9,693;2,930;-3,202;-3,044;-3,725;-3,614;-3,216;27,352;0,000;259,040;Inf;269,000;260,000;-3,385;2,853;-0,229;25,904
15554,000;2,646;0,700;-34,063;3,182;9,588;5,402;37,892;5,040;-7,314;-2,777;0,000;39,600;40,400;9,693;2,930;-3,273;-2,980;-3,631;-3,595;-3,216;27,352;0,000;259,040;Inf;269,000;260,000;-3,396;2,850;-0,185;25,960
15554,500;2,646;0,700;-34,063;3,182;9,588;5,402;37,892;5,040;-7,314;-2,777;0,000;39,600;40,400;9,693;2,930;-3,228;-2,748;-3,489;-3,400;-3,216;27,352;0,000;260,240;Inf;269,000;260,000;-3,370;2,847;-0,201;26,005
15555,000;2,646;0,700;-34,063;3,182;9,588;5,388;37,888;5,059;-7,304;-2,792;0,000;39,588;40,313;9,693;2,930;-3,129;-2,902;-3,448;-3,209;-3,221;27,358;0,000;260,240;Inf;269,000;260,000;-3,216;2,843;-0,189;26,009
15555,500;2,646;0,700;-34,063;3,182;9,588;5,388;37,888;5,059;-7,304;-2,792;0,000;39,600;40,300;9,693;2,930;-3,121;-2,994;-3,393;-3,219;-3,221;27,358;0,000;260,940;Inf;269,000;260,000;-3,172;2,840;-0,174;26,061
15556,000;3,725;0,906;-34,728;3,103;9,578;5,388;37,888;5,059;-7,304;-2,792;0,000;39,600;40,300;9,765;3,136;-3,060;-2,666;-3,274;-3,348;-3,221;27,358;0,000;260,940;Inf;269,000;260,000;-3,182;2,837;-0,122;26,127
15556,500;3,725;0,906;-34,728;3,103;9,578;5,388;37,888;5,059;-7,304;-2,792;0,000;39,600;40,300;9,765;3,136;-2,935;-2,893;-3,250;-3,296;-3,221;27,358;0,000;260,040;Inf;269,000;260,000;-3,087;2,852;-0,125;26,178
15557,000;3,725;0,906;-34,728;3,103;9,578;5,388;37,888;5,059;-7,304;-2,792;0,000;39,600;40,300;9,765;3,136;-2,996;-2,977;-3,217;-3,253;-3,221;27,358;0,000;260,040;Inf;269,000;260,000;-3,093;2,866;-0,100;26,164
15557,500;3,725;0,906;-34,728;3,103;9,578;5,388;37,888;5,059;-7,304;-2,792;0,000;39,600;40,300;9,765;3,136;-2,925;-2,958;-3,477;-3,504;-3,221;27,358;0,000;262,340;Inf;269,000;260,000;-3,111;2,880;-0,090;26,225
15558,000;3,725;0,906;-34,728;3,103;9,578;5,407;37,852;5,071;-7,282;-2,801;0,000;39,597;40,352;9,765;3,136;-3,044;-3,058;-3,382;-3,461;-3,225;27,350;0,000;262,340;Inf;268,000;260,000;-3,216;2,894;-0,110;26,184
15558,500;3,725;0,906;-34,728;3,103;9,578;5,407;37,852;5,071;-7,282;-2,801;0,000;39,600;40,400;9,765;3,136;-3,244;-2,918;-3,489;-3,500;-3,225;27,350;0,000;260,240;Inf;268,000;260,000;-3,236;2,907;-0,097;26,121
15559,000;3,725;0,906;-34,728;3,103;9,578;5,407;37,852;5,071;-7,282;-2,801;0,000;39,600;40,400;9,765;3,136;-3,189;-2,980;-3,472;-3,645;-3,225;27,350;0,000;260,240;Inf;268,000;260,000;-3,288;2,921;-0,100;26,095
15559,500;2,413;0,665;-32,977;3,134;9,630;5,407;37,852;5,071;-7,282;-2,801;0,000;39,600;40,400;9,798;3,060;-3,143;-2,992;-3,625;-3,678;-3,225;27,350;0,000;262,340;Inf;268,000;260,000;-3,322;2,934;-0,097;26,067
15560,000;2,413;0,665;-32,977;3,134;9,630;5,407;37,852;5,071;-7,282;-2,801;0,000;39,600;40,400;9,798;3,060;-3,304;-3,099;-3,791;-3,670;-3,225;27,350;0,000;262,340;Inf;267,000;260,000;-3,360;2,925;-0,094;26,030
15560,500;2,413;0,665;-32,977;3,134;9,630;5,407;37,852;5,071;-7,282;-2,801;0,000;39,600;40,400;9,798;3,060;-3,492;-2,807;-3,683;-3,561;-3,225;27,350;0,000;258,840;Inf;267,000;260,000;-3,466;2,917;-0,104;26,062
15561,000;2,413;0,665;-32,977;3,134;9,630;5,407;37,852;5,071;-7,282;-2,801;0,000;39,600;40,400;9,798;3,060;-3,236;-2,684;-3,523;-3,409;-3,225;27,350;0,000;258,840;Inf;268,000;260,000;-3,386;2,909;-0,087;25,982
15561,500;2,413;0,665;-32,977;3,134;9,630;5,380;37,927;5,063;-7,275;-2,773;0,000;39,602;40,367;9,798;3,060;-3,061;-2,904;-3,501;-3,406;-3,208;27,348;0,000;261,440;Inf;268,000;260,000;-3,213;2,901;-0,089;26,009
15562,000;2,413;0,665;-32,977;3,134;9,630;5,380;37,927;5,063;-7,275;-2,773;0,000;39,600;40,400;9,798;3,060;-3,099;-2,876;-3,522;-3,406;-3,208;27,348;0,000;261,440;Inf;267,000;260,000;-3,218;2,893;-0,072;25,853
15562,500;2,767;0,709;-34,028;3,188;9,659;5,380;37,927;5,063;-7,275;-2,773;0,000;39,600;40,400;9,841;3,061;-3,101;-2,952;-3,429;-3,495;-3,208;27,348;0,000;260,040;Inf;267,000;260,000;-3,226;2,885;-0,098;25,716
15563,000;2,767;0,709;-34,028;3,188;9,659;5,380;37,927;5,063;-7,275;-2,773;0,000;39,600;40,400;9,841;3,061;-2,864;-2,783;-3,407;-3,474;-3,208;27,348;0,000;260,040;Inf;267,000;260,000;-3,245;2,883;-0,028;25,607
15563,500;2,767;0,709;-34,028;3,188;9,659;5,380;37,927;5,063;-7,275;-2,773;0,000;39,600;40,400;9,841;3,061;-3,200;-2,760;-3,505;-3,278;-3,208;27,348;0,000;260,640;Inf;267,000;260,000;-3,132;2,881;-0,063;25,423
15564,000;2,767;0,709;-34,028;3,188;9,659;5,380;37,927;5,063;-7,275;-2,773;0,000;39,600;40,400;9,841;3,061;-3,112;-2,736;-3,327;-3,327;-3,208;27,348;0,000;260,640;Inf;267,000;260,000;-3,186;2,879;-0,023;25,354
15564,500;2,767;0,709;-34,028;3,188;9,659;5,390;37,882;5,064;-7,278;-2,773;0,000;39,608;40,356;9,841;3,061;-2,924;-2,869;-3,378;-3,114;-3,200;27,357;0,000;258,940;Inf;267,000;260,000;-3,125;2,877;-0,031;25,338
15565,000;2,767;0,709;-34,028;3,188;9,659;5,390;37,882;5,064;-7,278;-2,773;0,000;39,600;40,400;9,841;3,061;-2,959;-2,693;-3,258;-3,356;-3,200;27,357;0,000;258,940;Inf;268,000;260,000;-3,072;2,875;0,013;25,330
15565,500;2,767;0,709;-34,028;3,188;9,659;5,390;37,882;5,064;-7,278;-2,773;0,000;39,600;40,400;9,841;3,061;-2,930;-2,698;-3,251;-3,215;-3,200;27,357;0,000;260,140;Inf;268,000;260,000;-3,067;2,874;-0,002;25,370
15566,000;3,061;0,739;-35,209;3,089;9,597;5,390;37,882;5,064;-7,278;-2,773;0,000;39,600;40,400;9,613;3,134;-2,789;-2,598;-3,151;-2,981;-3,200;27,357;0,000;260,140;Inf;268,000;260,000;-3,024;2,872;0,037;25,380
15566,500;3,061;0,739;-35,209;3,089;9,597;5,390;37,882;5,064;-7,278;-2,773;0,000;39,600;40,400;9,613;3,134;-2,857;-2,020;-2,919;-2,731;-3,200;27,357;0,000;258,940;Inf;268,000;260,000;-2,880;2,875;0,095;25,397
15567,000;3,061;0,739;-35,209;3,089;9,597;5,390;37,882;5,064;-7,278;-2,773;0,000;39,600;40,400;9,613;3,134;-2,875;-2,382;-2,929;-3,022;-3,200;27,357;0,000;258,940;Inf;269,000;260,000;-2,631;2,878;0,089;25,448
15567,500;3,061;0,739;-35,209;3,089;9,597;5,390;37,882;5,064;-7,278;-2,773;0,000;39,600;40,400;9,613;3,134;-2,616;-2,650;-2,960;-3,127;-3,200;27,357;0,000;261,440;Inf;269,000;260,000;-2,802;2,881;0,165;25,494
15568,000;3,061;0,739;-35,209;3,089;9,597;5,351;37,842;5,060;-7,272;-2,779;0,000;39,613;40,371;9,613;3,134;-2,660;-2,205;-2,770;-2,968;-3,201;27,355;0,000;261,440;Inf;268,000;260,000;-2,838;2,884;0,121;25,554
15568,500;3,061;0,739;-35,209;3,089;9,597;5,351;37,842;5,060;-7,272;-2,779;0,000;39,600;40,400;9,613;3,134;-2,762;-2,673;-2,919;-3,226;-3,201;27,355;0,000;260,140;Inf;268,000;260,000;-2,651;2,887;0,116;25,618
15569,000;2,736;0,681;-34,445;3,056;9,704;5,351;37,842;5,060;-7,272;-2,779;0,000;39,600;40,400;9,757;3,022;-2,708;-2,783;-3,066;-3,150;-3,201;27,355;0,000;260,140;Inf;268,000;260,000;-2,895;2,890;0,131;25,598
15569,500;2,736;0,681;-34,445;3,056;9,704;5,351;37,842;5,060;-7,272;-2,779;0,000;39,600;40,400;9,757;3,022;-2,911;-2,756;-3,183;-3,386;-3,201;27,355;0,000;261,240;Inf;268,000;260,000;-2,927;2,887;0,140;25,616
15570,000;2,736;0,681;-34,445;3,056;9,704;5,351;37,842;5,060;-7,272;-2,779;0,000;39,600;40,400;9,757;3,022;-2,782;-2,734;-3,107;-3,144;-3,201;27,355;0,000;261,240;Inf;267,000;260,000;-3,059;2,885;0,118;25,652
15570,500;2,736;0,681;-34,445;3,056;9,704;5,351;37,842;5,060;-7,272;-2,779;0,000;39,600;40,400;9,757;3,022;-3,013;-2,778;-3,290;-3,397;-3,201;27,355;0,000;259,840;Inf;267,000;260,000;-2,942;2,882;0,116;25,666
15571,000;2,736;0,681;-34,445;3,056;9,704;5,427;37,921;5,074;-7,223;-2,762;0,000;39,620;40,423;9,757;3,022;-2,661;-2,761;-3,085;-3,350;-3,202;27,357;0,000;259,840;Inf;267,000;260,000;-3,119;2,880;0,134;25,708
15571,500;2,736;0,681;-34,445;3,056;9,704;5,427;37,921;5,074;-7,223;-2,762;0,000;39,600;40,400;9,757;3,022;-3,179;-2,552;-3,343;-3,260;-3,202;27,357;0,000;261,040;Inf;267,000;260,000;-2,964;2,878;0,102;25,722
15572,000;2,736;0,681;-34,445;3,056;9,704;5,427;37,921;5,074;-7,223;-2,762;0,000;39,600;40,400;9,757;3,022;-3,018;-2,634;-3,421;-3,281;-3,202;27,357;0,000;261,040;Inf;266,000;260,000;-3,083;2,875;0,147;25,740
15572,500;3,311;0,746;-35,209;3,108;9,669;5,427;37,921;5,074;-7,223;-2,762;0,000;39,600;40,400;9,658;3,209;-2,937;-2,788;-3,344;-3,232;-3,202;27,357;0,000;259,940;Inf;266,000;260,000;-3,089;2,873;0,116;25,746
15573,000;3,311;0,746;-35,209;3,108;9,669;5,427;37,921;5,074;-7,223;-2,762;0,000;39,600;40,400;9,658;3,209;-3,204;-2,735;-3,378;-3,254;-3,202;27,357;0,000;259,940;Inf;266,000;260,000;-3,075;2,880;0,107;25,778
15573,500;3,311;0,746;-35,209;3,108;9,669;5,427;37,921;5,074;-7,223;-2,762;0,000;39,600;40,400;9,658;3,209;-3,240;-2,501;-3,419;-3,288;-3,202;27,357;0,000;260,140;Inf;266,000;260,000;-3,143;2,887;0,156;25,760
15574,000;3,311;0,746;-35,209;3,108;9,669;5,427;37,921;5,074;-7,223;-2,762;0,000;39,600;40,400;9,658;3,209;-3,070;-2,685;-3,551;-3,267;-3,202;27,357;0,000;260,140;Inf;266,000;260,000;-3,112;2,894;0,147;25,763
15574,500;3,311;0,746;-35,209;3,108;9,669;5,451;37,954;5,083;-7,222;-2,777;0,000;39,620;40,422;9,658;3,209;-3,146;-2,551;-3,456;-3,210;-3,213;27,351;0,000;259,540;Inf;266,000;260,000;-3,143;2,901;0,139;25,746
15575,000;3,311;0,746;-35,209;3,108;9,669;5,451;37,954;5,083;-7,222;-2,777;0,000;39,600;40,400;9,658;3,209;-2,914;-2,703;-3,440;-3,132;-3,213;27,351;0,000;259,540;Inf;266,000;260,000;-3,091;2,908;0,150;25,707
15575,500;2,994;0,753;-34,961;3,188;9,566;5,451;37,954;5,083;-7,222;-2,777;0,000;39,600;40,400;9,776;3,179;-2,698;-2,583;-3,191;-3,028;-3,213;27,351;0,000;260,040;Inf;266,000;260,000;-3,047;2,914;0,188;25,704
15576,000;2,994;0,753;-34,961;3,188;9,566;5,451;37,954;5,083;-7,222;-2,777;0,000;39,600;40,400;9,776;3,179;-2,916;-2,443;-3,102;-3,140;-3,213;27,351;0,000;260,040;Inf;266,000;260,000;-2,875;2,916;0,166;25,700
15576,500;2,994;0,753;-34,961;3,188;9,566;5,451;37,954;5,083;-7,222;-2,777;0,000;39,600;40,400;9,776;3,179;-2,738;-2,706;-3,279;-3,223;-3,213;27,351;0,000;258,640;Inf;266,000;260,000;-2,900;2,917;0,180;25,696
15577,000;2,994;0,753;-34,961;3,188;9,566;5,451;37,954;5,083;-7,222;-2,777;0,000;39,600;40,400;9,776;3,179;-3,060;-2,493;-3,214;-3,194;-3,213;27,351;0,000;258,640;Inf;267,000;260,000;-2,986;2,918;0,161;25,704
15577,500;2,994;0,753;-34,961;3,188;9,566;5,483;37,919;5,078;-7,223;-2,775;0,000;39,639;40,402;9,776;3,179;-2,762;-2,707;-3,282;-3,267;-3,202;27,353;0,000;258,940;Inf;267,000;260,000;-2,990;2,919;0,196;25,684
15578,000;2,994;0,753;-34,961;3,188;9,566;5,483;37,919;5,078;-7,223;-2,775;0,000;39,600;40,400;9,776;3,179;-2,819;-2,749;-3,249;-3,242;-3,202;27,353;0,000;258,940;Inf;268,000;260,000;-3,004;2,921;0,171;25,769
15578,500;3,055;0,751;-34,935;3,146;9,666;5,483;37,919;5,078;-7,223;-2,775;0,000;39,600;40,400;9,771;3,218;-2,876;-2,782;-3,287;-3,236;-3,202;27,353;0,000;258,940;Inf;268,000;260,000;-3,015;2,922;0,170;25,862
15579,000;3,055;0,751;-34,935;3,146;9,666;5,483;37,919;5,078;-7,223;-2,775;0,000;39,600;40,400;9,771;3,218;-2,930;-2,801;-3,382;-3,433;-3,202;27,353;0,000;258,940;Inf;269,000;260,000;-3,045;2,926;0,149;25,911
15579,500;3,055;0,751;-34,935;3,146;9,666;5,483;37,919;5,078;-7,223;-2,775;0,000;39,600;40,400;9,771;3,218;-2,894;-2,782;-3,446;-3,238;-3,202;27,353;0,000;258,940;Inf;269,000;260,000;-3,136;2,926;0,155;25,987
15580,000;3,055;0,751;-34,935;3,146;9,666;5,483;37,919;5,078;-7,223;-2,775;0,000;39,600;40,400;9,771;3,218;-3,111;-2,481;-3,321;-3,227;-3,202;27,353;0,000;258,940;Inf;270,000;260,000;-3,090;2,928;0,159;26,060
15580,500;3,055;0,751;-34,935;3,146;9,666;5,483;37,919;5,078;-7,223;-2,775;0,000;39,600;40,400;9,771;3,218;-2,854;-2,557;-3,241;-3,055;-3,202;27,353;0,000;259,940;Inf;270,000;260,000;-3,035;2,930;0,139;26,067
15581,000;3,055;0,751;-34,935;3,146;9,666;5,468;37,929;5,067;-7,223;-2,769;0,000;39,650;40,500;9,771;3,218;-2,818;-2,598;-3,228;-3,195;-3,207;27,361;0,000;259,940;Inf;270,000;260,000;-2,927;2,932;0,164;26,107
15581,500;3,055;0,751;-34,935;3,146;9,666;5,468;37,929;5,067;-7,223;-2,769;0,000;39,600;40,500;9,771;3,218;-2,856;-2,309;-3,064;-2,994;-3,207;27,361;0,000;260,940;Inf;270,000;260,000;-2,960;2,934;0,226;26,184
15582,000;3,257;0,858;-33,996;3,133;9,630;5,468;37,929;5,067;-7,223;-2,769;0,000;39,600;40,500;9,700;3,040;-2,555;-2,367;-2,959;-2,846;-3,207;27,361;0,000;260,940;Inf;270,000;260,000;-2,806;2,936;0,197;26,192
15582,500;3,257;0,858;-33,996;3,133;9,630;5,468;37,929;5,067;-7,223;-2,769;0,000;39,600;40,500;9,700;3,040;-2,743;-2,321;-2,866;-2,903;-3,207;27,361;0,000;260,040;Inf;270,000;260,000;-2,682;2,942;0,234;26,051
15583,000;3,257;0,858;-33,996;3,133;9,630;5,468;37,929;5,067;-7,223;-2,769;0,000;39,600;40,500;9,700;3,040;-2,704;-2,374;-2,861;-3,013;-3,207;27,361;0,000;260,040;Inf;270,000;260,000;-2,708;2,947;0,214;25,980
15583,500;3,257;0,858;-33,996;3,133;9,630;5,468;37,929;5,067;-7,223;-2,769;0,000;39,600;40,500;9,700;3,040;-2,733;-2,483;-3,016;-3,163;-3,207;27,361;0,000;263,040;Inf;270,000;260,000;-2,738;2,952;0,256;25,990
15584,000;3,257;0,858;-33,996;3,133;9,630;5,415;37,888;5,057;-7,206;-2,778;0,000;39,654;40,435;9,700;3,040;-2,724;-2,631;-2,954;-3,044;-3,208;27,355;0,000;263,040;Inf;269,000;260,000;-2,849;2,957;0,209;25,955
15584,500;3,257;0,858;-33,996;3,133;9,630;5,415;37,888;5,057;-7,206;-2,778;0,000;39,700;40,400;9,700;3,040;-2,800;-2,175;-2,839;-2,859;-3,208;27,355;0,000;262,740;Inf;269,000;260,000;-2,838;2,962;0,239;25,867
15585,000;2,591;0,641;-34,167;3,131;9,579;5,415;37,888;5,057;-7,206;-2,778;0,000;39,700;40,400;9,737;2,937;-2,615;-2,384;-2,835;-2,968;-3,208;27,355;0,000;262,740;Inf;268,000;260,000;-2,668;2,967;0,238;25,791
15585,500;2,591;0,641;-34,167;3,131;9,579;5,415;37,888;5,057;-7,206;-2,778;0,000;39,700;40,400;9,737;2,937;-2,631;-2,497;-2,847;-3,044;-3,208;27,355;0,000;263,140;Inf;268,000;260,000;-2,700;2,960;0,279;25,764
15586,000;2,591;0,641;-34,167;3,131;9,579;5,415;37,888;5,057;-7,206;-2,778;0,000;39,700;40,400;9,737;2,937;-2,735;-2,415;-2,866;-2,971;-3,208;27,355;0,000;263,140;Inf;267,000;260,000;-2,755;2,954;0,275;25,707
15586,500;2,591;0,641;-34,167;3,131;9,579;5,415;37,888;5,057;-7,206;-2,778;0,000;39,700;40,400;9,737;2,937;-2,486;-2,346;-2,728;-2,950;-3,208;27,355;0,000;261,340;Inf;267,000;260,000;-2,747;2,948;0,269;25,692
15587,000;2,591;0,641;-34,167;3,131;9,579;5,415;37,888;5,057;-7,206;-2,778;0,000;39,700;40,400;9,737;2,937;-2,501;-2,528;-2,770;-2,874;-3,208;27,355;0,000;261,340;Inf;266,000;260,000;-2,627;2,942;0,253;25,682
15587,500;2,591;0,641;-34,167;3,131;9,579;5,401;37,881;5,060;-7,198;-2,762;0,000;39,654;40,458;9,737;2,937;-2,558;-2,430;-2,766;-2,999;-3,217;27,355;0,000;261,940;Inf;266,000;260,000;-2,668;2,937;0,300;25,669
15588,000;2,591;0,641;-34,167;3,131;9,579;5,401;37,881;5,060;-7,198;-2,762;0,000;39,700;40,500;9,737;2,937;-2,427;-2,501;-2,779;-2,913;-3,217;27,355;0,000;261,940;Inf;265,000;260,000;-2,688;2,931;0,284;25,648
15588,500;2,941;0,707;-35,182;3,094;9,724;5,401;37,881;5,060;-7,198;-2,762;0,000;39,700;40,500;9,701;2,972;-2,615;-2,396;-2,820;-3,051;-3,217;27,355;0,000;261,740;Inf;265,000;260,000;-2,655;2,925;0,316;25,588
15589,000;2,941;0,707;-35,182;3,094;9,724;5,401;37,881;5,060;-7,198;-2,762;0,000;39,700;40,500;9,701;2,972;-2,651;-2,550;-2,836;-3,036;-3,217;27,355;0,000;261,740;Inf;264,000;260,000;-2,721;2,926;0,275;25,557
15589,500;2,941;0,707;-35,182;3,094;9,724;5,401;37,881;5,060;-7,198;-2,762;0,000;39,700;40,500;9,701;2,972;-2,828;-2,484;-2,905;-3,169;-3,217;27,355;0,000;257,340;Inf;264,000;260,000;-2,768;2,926;0,330;25,615
15590,000;2,941;0,707;-35,182;3,094;9,724;5,401;37,881;5,060;-7,198;-2,762;0,000;39,700;40,500;9,701;2,972;-2,941;-2,490;-2,981;-3,045;-3,217;27,355;0,000;257,340;Inf;265,000;260,000;-2,846;2,926;0,277;25,668
15590,500;2,941;0,707;-35,182;3,094;9,724;5,401;37,930;5,051;-7,165;-2,785;0,000;39,655;40,485;9,701;2,972;-2,557;-2,438;-2,875;-2,967;-3,219;27,353;0,000;257,340;Inf;265,000;260,000;-2,864;2,926;0,266;25,700
15591,000;2,941;0,707;-35,182;3,094;9,724;5,401;37,930;5,051;-7,165;-2,785;0,000;39,700;40,500;9,701;2,972;-2,587;-2,349;-2,906;-2,927;-3,219;27,353;0,000;257,340;Inf;266,000;260,000;-2,709;2,927;0,330;25,727
15591,500;2,537;0,687;-33,620;3,185;9,606;5,401;37,930;5,051;-7,165;-2,785;0,000;39,700;40,500;9,768;3,054;-2,782;-2,506;-2,827;-2,665;-3,219;27,353;0,000;257,540;Inf;266,000;260,000;-2,692;2,927;0,264;25,775
15592,000;2,537;0,687;-33,620;3,185;9,606;5,401;37,930;5,051;-7,165;-2,785;0,000;39,700;40,500;9,768;3,054;-2,499;-2,672;-2,801;-3,158;-3,219;27,353;0,000;257,540;Inf;267,000;260,000;-2,695;2,921;0,278;25,793
15592,500;2,537;0,687;-33,620;3,185;9,606;5,401;37,930;5,051;-7,165;-2,785;0,000;39,700;40,500;9,768;3,054;-2,493;-2,442;-2,670;-2,907;-3,219;27,353;0,000;257,240;Inf;267,000;260,000;-2,783;2,914;0,285;25,866
15593,000;2,537;0,687;-33,620;3,185;9,606;5,401;37,930;5,051;-7,165;-2,785;0,000;39,700;40,500;9,768;3,054;-2,567;-2,376;-2,810;-3,063;-3,219;27,353;0,000;257,240;Inf;268,000;260,000;-2,628;2,908;0,285;25,889
15593,500;2,537;0,687;-33,620;3,185;9,606;5,401;37,930;5,051;-7,165;-2,785;0,000;39,700;40,500;9,768;3,054;-2,710;-2,399;-2,876;-2,980;-3,219;27,353;0,000;258,940;Inf;268,000;260,000;-2,704;2,902;0,281;25,923
15594,000;2,537;0,687;-33,620;3,185;9,606;5,432;37,908;5,085;-7,168;-2,795;0,000;39,667;40,448;9,768;3,054;-2,820;-2,365;-2,978;-3,128;-3,223;27,346;0,000;258,940;Inf;269,000;260,000;-2,742;2,896;0,281;26,005
15594,500;2,537;0,687;-33,620;3,185;9,606;5,432;37,908;5,085;-7,168;-2,795;0,000;39,700;40,400;9,768;3,054;-2,665;-2,559;-2,968;-2,969;-3,223;27,346;0,000;258,940;Inf;269,000;260,000;-2,823;2,890;0,277;26,005
15595,000;2,536;0,636;-35,132;3,164;9,573;5,432;37,908;5,085;-7,168;-2,795;0,000;39,700;40,400;9,703;3,193;-2,852;-2,315;-2,924;-3,035;-3,223;27,346;0,000;258,940;Inf;270,000;260,000;-2,790;2,884;0,285;26,060
15595,500;2,536;0,636;-35,132;3,164;9,573;5,432;37,908;5,085;-7,168;-2,795;0,000;39,700;40,400;9,703;3,193;-2,509;-2,546;-2,924;-2,964;-3,223;27,346;0,000;258,740;Inf;270,000;260,000;-2,781;2,879;0,311;26,100
15596,000;2,536;0,636;-35,132;3,164;9,573;5,432;37,908;5,085;-7,168;-2,795;0,000;39,700;40,400;9,703;3,193;-2,712;-2,307;-2,838;-3,000;-3,223;27,346;0,000;258,740;Inf;271,000;260,000;-2,736;2,873;0,299;26,084
15596,500;2,536;0,636;-35,132;3,164;9,573;5,432;37,908;5,085;-7,168;-2,795;0,000;39,700;40,400;9,703;3,193;-2,709;-2,357;-2,882;-3,033;-3,223;27,346;0,000;261,440;Inf;271,000;260,000;-2,714;2,867;0,313;26,069
15597,000;2,536;0,636;-35,132;3,164;9,573;5,468;37,926;5,071;-7,164;-2,788;0,000;39,678;40,516;9,703;3,193;-2,795;-2,167;-2,893;-2,933;-3,210;27,351;0,000;261,440;Inf;270,000;260,000;-2,745;2,862;0,359;26,079
15597,500;2,536;0,636;-35,132;3,164;9,573;5,468;37,926;5,071;-7,164;-2,788;0,000;39,700;40,500;9,703;3,193;-2,505;-2,479;-2,875;-2,857;-3,210;27,351;0,000;261,740;Inf;270,000;260,000;-2,697;2,857;0,350;26,104
15598,000;2,100;0,563;-33,860;3,180;9,585;5,468;37,926;5,071;-7,164;-2,788;0,000;39,700;40,500;9,767;2,949;-2,740;-2,479;-2,799;-2,778;-3,210;27,351;0,000;261,740;Inf;269,000;260,000;-2,679;2,851;0,311;26,078
15598,500;2,100;0,563;-33,860;3,180;9,585;5,468;37,926;5,071;-7,164;-2,788;0,000;39,700;40,500;9,767;2,949;-2,621;-2,250;-2,772;-2,858;-3,210;27,351;0,000;261,840;Inf;269,000;260,000;-2,699;2,839;0,344;26,073
15599,000;2,100;0,563;-33,860;3,180;9,585;5,468;37,926;5,071;-7,164;-2,788;0,000;39,700;40,500;9,767;2,949;-2,697;-2,210;-2,767;-2,923;-3,210;27,351;0,000;261,840;Inf;268,000;260,000;-2,625;2,827;0,361;26,012
15599,500;2,100;0,563;-33,860;3,180;9,585;5,468;37,926;5,071;-7,164;-2,788;0,000;39,700;40,500;9,767;2,949;-2,733;-2,246;-2,805;-2,996;-3,210;27,351;0,000;262,940;Inf;268,000;260,000;-2,649;2,815;0,351;25,937
15600,000;2,100;0,563;-33,860;3,180;9,585;5,440;37,919;5,048;-7,149;-2,791;0,000;39,682;40,497;9,767;2,949;-2,535;-2,517;-2,886;-2,896;-3,209;27,346;0,000;262,940;Inf;267,000;260,000;-2,695;2,803;0,364;25,829
15600,500;2,100;0,563;-33,860;3,180;9,585;5,440;37,919;5,048;-7,149;-2,791;0,000;39,700;40,500;9,767;2,949;-2,610;-2,147;-2,712;-2,845;-3,209;27,346;0,000;262,940;Inf;267,000;260,000;-2,708;2,792;0,392;25,780
15601,000;2,100;0,563;-33,860;3,180;9,585;5,440;37,919;5,048;-7,149;-2,791;0,000;39,700;40,500;9,767;2,949;-2,612;-2,110;-2,675;-2,804;-3,209;27,346;0,000;262,940;Inf;266,000;260,000;-2,579;2,780;0,414;25,817
15601,500;3,260;0,781;-35,209;3,094;9,754;5,440;37,919;5,048;-7,149;-2,791;0,000;39,700;40,500;9,682;3,051;-2,330;-2,294;-2,610;-2,543;-3,209;27,346;0,000;262,740;Inf;266,000;260,000;-2,550;2,769;0,408;26,015
15602,000;3,260;0,781;-35,209;3,094;9,754;5,440;37,919;5,048;-7,149;-2,791;0,000;39,700;40,500;9,682;3,051;-2,340;-2,113;-2,452;-2,738;-3,209;27,346;0,000;262,740;Inf;265,000;260,000;-2,444;2,777;0,441;26,120
15602,500;3,260;0,781;-35,209;3,094;9,754;5,440;37,919;5,048;-7,149;-2,791;0,000;39,700;40,500;9,682;3,051;-2,292;-2,148;-2,425;-2,502;-3,209;27,346;0,000;259,440;Inf;265,000;260,000;-2,411;2,785;0,436;26,142
15603,000;3,260;0,781;-35,209;3,094;9,754;5,440;37,919;5,048;-7,149;-2,791;0,000;39,700;40,500;9,682;3,051;-2,138;-2,155;-2,403;-2,652;-3,209;27,346;0,000;259,440;Inf;265,000;260,000;-2,342;2,793;0,484;26,174
15603,500;3,260;0,781;-35,209;3,094;9,754;5,429;37,871;5,074;-7,151;-2,783;0,000;39,690;40,542;9,682;3,051;-2,263;-2,067;-2,391;-2,659;-3,223;27,345;0,000;259,740;Inf;265,000;260,000;-2,337;2,801;0,496;26,178
15604,000;3,260;0,781;-35,209;3,094;9,754;5,429;37,871;5,074;-7,151;-2,783;0,000;39,700;40,500;9,682;3,051;-2,371;-2,396;-2,693;-2,800;-3,223;27,345;0,000;259,740;Inf;265,000;260,000;-2,345;2,808;0,477;26,171
15604,500;2,635;0,677;-34,256;3,132;9,632;5,429;37,871;5,074;-7,151;-2,783;0,000;39,700;40,500;9,806;3,195;-2,454;-2,343;-2,852;-2,803;-3,223;27,345;0,000;259,940;Inf;265,000;260,000;-2,565;2,816;0,508;26,136
15605,000;2,635;0,677;-34,256;3,132;9,632;5,429;37,871;5,074;-7,151;-2,783;0,000;39,700;40,500;9,806;3,195;-2,656;-2,132;-2,817;-2,844;-3,223;27,345;0,000;259,940;Inf;265,000;260,000;-2,613;2,813;0,493;26,121
15605,500;2,635;0,677;-34,256;3,132;9,632;5,429;37,871;5,074;-7,151;-2,783;0,000;39,700;40,500;9,806;3,195;-2,381;-2,225;-2,751;-2,866;-3,223;27,345;0,000;259,840;Inf;265,000;260,000;-2,612;2,810;0,517;26,097
15606,000;2,635;0,677;-34,256;3,132;9,632;5,429;37,871;5,074;-7,151;-2,783;0,000;39,700;40,500;9,806;3,195;-2,560;-2,397;-2,814;-2,802;-3,223;27,345;0,000;259,840;Inf;265,000;260,000;-2,556;2,807;0,501;26,062
15606,500;2,635;0,677;-34,256;3,132;9,632;5,405;37,946;5,082;-7,112;-2,785;0,000;39,691;40,455;9,806;3,195;-2,660;-2,245;-2,706;-2,963;-3,219;27,350;0,000;258,040;Inf;265,000;260,000;-2,643;2,804;0,488;26,027
15607,000;2,635;0,677;-34,256;3,132;9,632;5,405;37,946;5,082;-7,112;-2,785;0,000;39,700;40,500;9,806;3,195;-2,623;-2,078;-2,728;-2,788;-3,219;27,350;0,000;258,040;Inf;266,000;260,000;-2,644;2,801;0,492;26,069
15607,500;2,635;0,677;-34,256;3,132;9,632;5,405;37,946;5,082;-7,112;-2,785;0,000;39,700;40,500;9,806;3,195;-2,295;-2,305;-2,700;-2,733;-3,219;27,350;0,000;258,340;Inf;266,000;260,000;-2,554;2,799;0,528;26,128
15608,000;3,057;0,691;-35,209;3,147;9,653;5,405;37,946;5,082;-7,112;-2,785;0,000;39,700;40,500;9,639;3,115;-2,724;-2,239;-2,896;-2,944;-3,219;27,350;0,000;258,340;Inf;267,000;260,000;-2,508;2,796;0,520;26,147
15608,500;3,057;0,691;-35,209;3,147;9,653;5,405;37,946;5,082;-7,112;-2,785;0,000;39,700;40,500;9,639;3,115;-2,570;-2,427;-3,025;-2,912;-3,219;27,350;0,000;257,540;Inf;267,000;260,000;-2,701;2,800;0,508;26,108
15609,000;3,057;0,691;-35,209;3,147;9,653;5,405;37,946;5,082;-7,112;-2,785;0,000;39,700;40,500;9,639;3,115;-2,704;-2,256;-2,899;-2,962;-3,219;27,350;0,000;257,540;Inf;268,000;260,000;-2,734;2,804;0,501;26,101
15609,500;3,057;0,691;-35,209;3,147;9,653;5,405;37,946;5,082;-7,112;-2,785;0,000;39,700;40,500;9,639;3,115;-2,667;-2,173;-2,803;-2,895;-3,219;27,350;0,000;258,840;Inf;268,000;260,000;-2,705;2,809;0,492;26,098
15610,000;3,057;0,691;-35,209;3,147;9,653;5,382;37,963;5,093;-7,115;-2,789;0,000;39,689;40,464;9,639;3,115;-2,358;-2,312;-2,772;-2,683;-3,213;27,352;0,000;258,840;Inf;269,000;260,000;-2,635;2,813;0,479;26,105
15610,500;3,057;0,691;-35,209;3,147;9,653;5,382;37,963;5,093;-7,115;-2,789;0,000;39,700;40,500;9,639;3,115;-2,554;-2,002;-2,706;-2,695;-3,213;27,352;0,000;258,740;Inf;269,000;260,000;-2,531;2,817;0,474;26,053
15611,000;3,382;0,801;-35,209;3,119;9,710;5,382;37,963;5,093;-7,115;-2,789;0,000;39,700;40,500;9,690;3,153;-2,337;-2,198;-2,610;-2,522;-3,213;27,352;0,000;258,740;Inf;270,000;260,000;-2,489;2,821;0,539;26,087
15611,500;3,382;0,801;-35,209;3,119;9,710;5,382;37,963;5,093;-7,115;-2,789;0,000;39,700;40,500;9,690;3,153;-2,190;-2,002;-2,414;-2,505;-3,213;27,352;0,000;259,140;Inf;270,000;260,000;-2,417;2,830;0,537;26,128
15612,000;3,382;0,801;-35,209;3,119;9,710;5,382;37,963;5,093;-7,115;-2,789;0,000;39,700;40,500;9,690;3,153;-2,016;-2,172;-2,335;-2,634;-3,213;27,352;0,000;259,140;Inf;270,000;260,000;-2,278;2,839;0,559;26,136
15612,500;3,382;0,801;-35,209;3,119;9,710;5,382;37,963;5,093;-7,115;-2,789;0,000;39,700;40,500;9,690;3,153;-2,121;-1,849;-2,227;-2,521;-3,213;27,352;0,000;261,540;Inf;270,000;260,000;-2,289;2,848;0,575;26,161
15613,000;3,382;0,801;-35,209;3,119;9,710;5,415;37,880;5,080;-7,130;-2,771;0,000;39,701;40,508;9,690;3,153;-1,874;-2,030;-2,220;-2,549;-3,204;27,362;0,000;261,540;Inf;269,000;260,000;-2,180;2,856;0,618;26,204
15613,500;3,382;0,801;-35,209;3,119;9,710;5,415;37,880;5,080;-7,130;-2,771;0,000;39,700;40,500;9,690;3,153;-1,956;-1,756;-2,090;-2,324;-3,204;27,362;0,000;262,040;Inf;269,000;260,000;-2,168;2,865;0,625;26,231
15614,000;3,382;0,801;-35,209;3,119;9,710;5,415;37,880;5,080;-7,130;-2,771;0,000;39,700;40,500;9,690;3,153;-1,939;-1,956;-2,108;-2,246;-3,204;27,362;0,000;262,040;Inf;268,000;260,000;-2,031;2,874;0,657;26,212
15614,500;2,893;0,762;-34,214;3,068;9,608;5,415;37,880;5,080;-7,130;-2,771;0,000;39,700;40,500;9,773;3,129;-1,958;-1,788;-2,000;-2,413;-3,204;27,362;0,000;261,540;Inf;268,000;260,000;-2,062;2,882;0,695;26,240
15615,000;2,893;0,762;-34,214;3,068;9,608;5,415;37,880;5,080;-7,130;-2,771;0,000;39,700;40,500;9,773;3,129;-1,851;-1,550;-1,774;-1,898;-3,204;27,362;0,000;261,540;Inf;267,000;260,000;-2,040;2,882;0,691;26,241
15615,500;2,893;0,762;-34,214;3,068;9,608;5,415;37,880;5,080;-7,130;-2,771;0,000;39,700;40,500;9,773;3,129;-1,842;-2,061;-1,854;-2,310;-3,204;27,362;0,000;261,540;Inf;267,000;260,000;-1,768;2,882;0,708;26,202
15616,000;2,893;0,762;-34,214;3,068;9,608;5,415;37,880;5,080;-7,130;-2,771;0,000;39,700;40,500;9,773;3,129;-1,492;-1,986;-1,801;-2,380;-3,204;27,362;0,000;261,540;Inf;266,000;260,000;-2,017;2,882;0,716;26,160
15616,500;2,893;0,762;-34,214;3,068;9,608;5,441;37,863;5,087;-7,084;-2,768;0,000;39,706;40,484;9,773;3,129;-1,603;-1,834;-1,693;-2,343;-3,211;27,360;0,000;261,240;Inf;266,000;260,000;-1,915;2,883;0,743;26,136
15617,000;2,893;0,762;-34,214;3,068;9,608;5,441;37,863;5,087;-7,084;-2,768;0,000;39,700;40,500;9,773;3,129;-1,841;-1,673;-1,774;-2,364;-3,211;27,360;0,000;261,240;Inf;265,000;260,000;-1,868;2,883;0,769;26,130
15617,500;2,758;0,744;-33,570;3,099;9,663;5,441;37,863;5,087;-7,084;-2,768;0,000;39,700;40,500;9,738;2,989;-1,723;-2,076;-1,905;-2,436;-3,211;27,360;0,000;261,640;Inf;265,000;260,000;-1,913;2,883;0,713;26,092
15618,000;2,758;0,744;-33,570;3,099;9,663;5,441;37,863;5,087;-7,084;-2,768;0,000;39,700;40,500;9,738;2,989;-1,951;-1,857;-1,859;-2,538;-3,211;27,360;0,000;261,640;Inf;264,000;260,000;-2,035;2,881;0,720;26,073
15618,500;2,758;0,744;-33,570;3,099;9,663;5,441;37,863;5,087;-7,084;-2,768;0,000;39,700;40,500;9,738;2,989;-1,869;-2,191;-2,040;-2,524;-3,211;27,360;0,000;256,540;Inf;264,000;260,000;-2,051;2,879;0,718;26,062
15619,000;2,758;0,744;-33,570;3,099;9,663;5,441;37,863;5,087;-7,084;-2,768;0,000;39,700;40,500;9,738;2,989;-1,849;-2,131;-2,120;-2,594;-3,211;27,360;0,000;256,540;Inf;265,000;260,000;-2,156;2,877;0,721;26,058
15619,500;2,758;0,744;-33,570;3,099;9,663;5,404;37,932;5,096;-7,033;-2,781;0,000;39,718;40,480;9,738;2,989;-1,987;-1,749;-2,009;-2,421;-3,217;27,355;0,000;257,240;Inf;265,000;260,000;-2,173;2,875;0,714;26,060
15620,000;2,758;0,744;-33,570;3,099;9,663;5,404;37,932;5,096;-7,033;-2,781;0,000;39,700;40,500;9,738;2,989;-1,933;-1,860;-2,034;-2,382;-3,217;27,355;0,000;257,240;Inf;266,000;260,000;-2,041;2,873;0,773;26,060
15620,500;3,274;0,801;-35,209;3,077;9,583;5,404;37,932;5,096;-7,033;-2,781;0,000;39,700;40,500;9,672;3,147;-1,957;-1,679;-2,055;-2,249;-3,217;27,355;0,000;257,240;Inf;266,000;260,000;-2,052;2,871;0,755;26,080
15621,000;3,274;0,801;-35,209;3,077;9,583;5,404;37,932;5,096;-7,033;-2,781;0,000;39,700;40,500;9,672;3,147;-1,757;-1,923;-1,998;-2,377;-3,217;27,355;0,000;257,240;Inf;267,000;260,000;-1,985;2,878;0,759;26,106
15621,500;3,274;0,801;-35,209;3,077;9,583;5,404;37,932;5,096;-7,033;-2,781;0,000;39,700;40,500;9,672;3,147;-1,851;-1,823;-1,907;-2,394;-3,217;27,355;0,000;257,140;Inf;267,000;260,000;-2,014;2,884;0,783;26,053
15622,000;3,274;0,801;-35,209;3,077;9,583;5,404;37,932;5,096;-7,033;-2,781;0,000;39,700;40,500;9,672;3,147;-1,843;-1,828;-1,914;-2,467;-3,217;27,355;0,000;257,140;Inf;268,000;260,000;-1,994;2,891;0,756;25,979
15622,500;3,274;0,801;-35,209;3,077;9,583;5,404;37,932;5,096;-7,033;-2,781;0,000;39,700;40,500;9,672;3,147;-2,016;-1,648;-2,026;-2,359;-3,217;27,355;0,000;258,240;Inf;268,000;260,000;-2,013;2,897;0,798;25,928
15623,000;3,274;0,801;-35,209;3,077;9,583;5,402;37,931;5,092;-7,030;-2,792;0,000;39,706;40,472;9,672;3,147;-1,856;-1,851;-2,075;-2,392;-3,217;27,347;0,000;258,240;Inf;269,000;260,000;-2,012;2,903;0,820;25,908
15623,500;3,274;0,801;-35,209;3,077;9,583;5,402;37,931;5,092;-7,030;-2,792;0,000;39,700;40,500;9,672;3,147;-1,921;-1,699;-1,928;-2,262;-3,217;27,347;0,000;258,640;Inf;269,000;260,000;-2,044;2,909;0,816;25,870
15624,000;3,237;0,772;-35,209;3,053;9,667;5,402;37,931;5,092;-7,030;-2,792;0,000;39,700;40,500;9,495;3,169;-1,696;-1,801;-1,921;-2,281;-3,217;27,347;0,000;258,640;Inf;270,000;260,000;-1,952;2,915;0,831;25,847
15624,500;3,237;0,772;-35,209;3,053;9,667;5,402;37,931;5,092;-7,030;-2,792;0,000;39,700;40,500;9,495;3,169;-1,837;-1,561;-1,788;-2,145;-3,217;27,347;0,000;258,440;Inf;270,000;260,000;-1,925;2,920;0,816;25,837
15625,000;3,237;0,772;-35,209;3,053;9,667;5,402;37,931;5,092;-7,030;-2,792;0,000;39,700;40,500;9,495;3,169;-1,549;-1,847;-1,771;-1,979;-3,217;27,347;0,000;258,440;Inf;271,000;260,000;-1,833;2,926;0,857;25,812
15625,500;3,237;0,772;-35,209;3,053;9,667;5,402;37,931;5,092;-7,030;-2,792;0,000;39,700;40,500;9,495;3,169;-1,650;-1,748;-1,673;-2,269;-3,217;27,347;0,000;261,640;Inf;271,000;260,000;-1,787;2,931;0,917;25,837
15626,000;3,237;0,772;-35,209;3,053;9,667;5,372;37,889;5,088;-7,029;-2,790;0,000;39,712;40,464;9,495;3,169;-1,795;-1,658;-1,817;-2,254;-3,217;27,349;0,000;261,640;Inf;270,000;260,000;-1,835;2,936;0,893;25,828
15626,500;3,237;0,772;-35,209;3,053;9,667;5,372;37,889;5,088;-7,029;-2,790;0,000;39,700;40,500;9,495;3,169;-1,716;-1,951;-1,806;-2,418;-3,217;27,349;0,000;261,940;Inf;270,000;260,000;-1,881;2,941;0,884;25,852
15627,000;2,365;0,659;-32,964;3,145;9,591;5,372;37,889;5,088;-7,029;-2,790;0,000;39,700;40,500;9,822;3,087;-1,788;-1,737;-1,907;-2,303;-3,217;27,349;0,000;261,940;Inf;269,000;260,000;-1,973;2,946;0,906;25,905
15627,500;2,365;0,659;-32,964;3,145;9,591;5,372;37,889;5,088;-7,029;-2,790;0,000;39,700;40,500;9,822;3,087;-2,072;-1,790;-2,060;-2,420;-3,217;27,349;0,000;261,940;Inf;269,000;260,000;-1,934;2,936;0,875;25,919
15628,000;2,365;0,659;-32,964;3,145;9,591;5,372;37,889;5,088;-7,029;-2,790;0,000;39,700;40,500;9,822;3,087;-2,047;-1,861;-2,037;-2,573;-3,217;27,349;0,000;261,940;Inf;268,000;260,000;-2,086;2,927;0,861;25,923
15628,500;2,365;0,659;-32,964;3,145;9,591;5,372;37,889;5,088;-7,029;-2,790;0,000;39,700;40,500;9,822;3,087;-1,974;-1,776;-2,107;-2,353;-3,217;27,349;0,000;263,140;Inf;268,000;260,000;-2,130;2,917;0,856;25,930
15629,000;2,365;0,659;-32,964;3,145;9,591;5,372;37,889;5,088;-7,029;-2,790;0,000;39,700;40,500;9,822;3,087;-1,667;-1,794;-1,976;-2,091;-3,217;27,349;0,000;263,140;Inf;267,000;260,000;-2,053;2,908;0,898;25,952
15629,500;2,365;0,659;-32,964;3,145;9,591;5,379;37,954;5,070;-7,012;-2,785;0,000;39,719;40,488;9,822;3,087;-1,661;-1,443;-1,761;-2,009;-3,219;27,357;0,000;262,840;Inf;267,000;260,000;-1,882;2,900;0,922;25,990
15630,000;2,365;0,659;-32,964;3,145;9,591;5,379;37,954;5,070;-7,012;-2,785;0,000;39,700;40,500;9,822;3,087;-1,673;-1,497;-1,651;-2,060;-3,219;27,357;0,000;262,840;Inf;266,000;260,000;-1,718;2,891;0,943;26,003
15630,500;3,374;0,845;-35,209;3,149;9,680;5,379;37,954;5,070;-7,012;-2,785;0,000;39,700;40,500;9,639;3,011;-1,344;-1,785;-1,685;-2,015;-3,219;27,357;0,000;262,540;Inf;266,000;260,000;-1,720;2,882;0,939;26,014
15631,000;3,374;0,845;-35,209;3,149;9,680;5,379;37,954;5,070;-7,012;-2,785;0,000;39,700;40,500;9,639;3,011;-1,666;-1,461;-1,644;-2,053;-3,219;27,357;0,000;262,540;Inf;265,000;260,000;-1,707;2,890;0,960;26,069
15631,500;3,374;0,845;-35,209;3,149;9,680;5,379;37,954;5,070;-7,012;-2,785;0,000;39,700;40,500;9,639;3,011;-1,469;-1,726;-1,595;-1,959;-3,219;27,357;0,000;258,040;Inf;265,000;260,000;-1,706;2,898;0,963;26,112
15632,000;3,374;0,845;-35,209;3,149;9,680;5,379;37,954;5,070;-7,012;-2,785;0,000;39,700;40,500;9,639;3,011;-1,573;-1,570;-1,538;-2,116;-3,219;27,357;0,000;258,040;Inf;266,000;260,000;-1,687;2,906;0,948;26,150
15632,500;3,374;0,845;-35,209;3,149;9,680;5,430;37,904;5,078;-6,997;-2,800;0,000;39,716;40,506;9,639;3,011;-1,564;-1,842;-1,596;-2,172;-3,219;27,358;0,000;258,640;Inf;266,000;260,000;-1,700;2,914;0,951;26,156
15633,000;3,374;0,845;-35,209;3,149;9,680;5,430;37,904;5,078;-6,997;-2,800;0,000;39,700;40,500;9,639;3,011;-1,587;-1,461;-1,627;-2,157;-3,219;27,358;0,000;258,640;Inf;267,000;260,000;-1,794;2,921;1,009;26,131
15633,500;2,920;0,730;-35,209;3,065;9,690;5,430;37,904;5,078;-6,997;-2,800;0,000;39,700;40,500;9,716;3,293;-1,680;-1,728;-1,636;-2,146;-3,219;27,358;0,000;258,740;Inf;267,000;260,000;-1,708;2,929;0,952;26,125
15634,000;2,920;0,730;-35,209;3,065;9,690;5,430;37,904;5,078;-6,997;-2,800;0,000;39,700;40,500;9,716;3,293;-1,348;-1,805;-1,681;-2,180;-3,219;27,358;0,000;258,740;Inf;268,000;260,000;-1,797;2,928;0,974;26,129
15634,500;2,920;0,730;-35,209;3,065;9,690;5,430;37,904;5,078;-6,997;-2,800;0,000;39,700;40,500;9,716;3,293;-1,365;-1,741;-1,605;-2,293;-3,219;27,358;0,000;259,540;Inf;268,000;260,000;-1,754;2,928;1,010;26,123
15635,000;2,920;0,730;-35,209;3,065;9,690;5,430;37,904;5,078;-6,997;-2,800;0,000;39,700;40,500;9,716;3,293;-1,544;-1,738;-1,640;-2,077;-3,219;27,358;0,000;259,540;Inf;268,000;260,000;-1,751;2,928;0,989;26,140
15635,500;2,920;0,730;-35,209;3,065;9,690;5,430;37,924;5,065;-6,972;-2,784;0,000;39,723;40,465;9,716;3,293;-1,558;-1,818;-1,599;-2,218;-3,200;27,360;0,000;260,040;Inf;268,000;260,000;-1,750;2,928;0,998;26,117
15636,000;2,920;0,730;-35,209;3,065;9,690;5,430;37,924;5,065;-6,972;-2,784;0,000;39,700;40,500;9,716;3,293;-1,547;-1,655;-1,615;-2,242;-3,200;27,360;0,000;260,040;Inf;268,000;260,000;-1,798;2,928;0,996;26,101
15636,500;2,920;0,730;-35,209;3,065;9,690;5,430;37,924;5,065;-6,972;-2,784;0,000;39,700;40,500;9,716;3,293;-1,467;-1,799;-1,833;-2,194;-3,200;27,360;0,000;260,040;Inf;268,000;260,000;-1,765;2,928;0,993;26,048
15637,000;2,622;0,703;-34,422;3,161;9,638;5,430;37,924;5,065;-6,972;-2,784;0,000;39,700;40,500;9,707;3,030;-1,821;-1,624;-1,704;-2,252;-3,200;27,360;0,000;260,040;Inf;268,000;260,000;-1,823;2,928;0,984;25,976
15637,500;2,622;0,703;-34,422;3,161;9,638;5,430;37,924;5,065;-6,972;-2,784;0,000;39,700;40,500;9,707;3,030;-1,650;-1,623;-1,729;-2,112;-3,200;27,360;0,000;259,940;Inf;268,000;260,000;-1,850;2,923;0,985;25,868
15638,000;2,622;0,703;-34,422;3,161;9,638;5,430;37,924;5,065;-6,972;-2,784;0,000;39,700;40,500;9,707;3,030;-1,480;-1,554;-1,662;-2,244;-3,200;27,360;0,000;259,940;Inf;268,000;260,000;-1,778;2,918;1,014;25,792
15638,500;2,622;0,703;-34,422;3,161;9,638;5,430;37,924;5,065;-6,972;-2,784;0,000;39,700;40,500;9,707;3,030;-1,827;-1,725;-1,797;-2,138;-3,200;27,360;0,000;261,340;Inf;268,000;260,000;-1,735;2,913;0,991;25,748
15639,000;2,622;0,703;-34,422;3,161;9,638;5,447;37,953;5,077;-6,947;-2,790;0,000;39,720;40,476;9,707;3,030;-1,408;-1,743;-1,776;-2,285;-3,212;27,359;0,000;261,340;Inf;267,000;260,000;-1,872;2,908;1,020;25,758
15639,500;2,622;0,703;-34,422;3,161;9,638;5,447;37,953;5,077;-6,947;-2,790;0,000;39,700;40,500;9,707;3,030;-1,714;-1,741;-1,804;-2,203;-3,212;27,359;0,000;261,140;Inf;267,000;260,000;-1,803;2,903;1,024;25,776
15640,000;2,959;0,734;-34,936;3,153;9,767;5,447;37,953;5,077;-6,947;-2,790;0,000;39,700;40,500;9,731;3,097;-1,692;-1,555;-1,754;-2,274;-3,212;27,359;0,000;261,140;Inf;266,000;260,000;-1,866;2,899;1,002;25,702
15640,500;2,959;0,734;-34,936;3,153;9,767;5,447;37,953;5,077;-6,947;-2,790;0,000;39,700;40,500;9,731;3,097;-1,869;-1,709;-1,797;-2,402;-3,212;27,359;0,000;261,240;Inf;266,000;260,000;-1,819;2,900;0,942;25,684
15641,000;2,959;0,734;-34,936;3,153;9,767;5,447;37,953;5,077;-6,947;-2,790;0,000;39,700;40,500;9,731;3,097;-1,889;-1,741;-2,025;-2,436;-3,212;27,359;0,000;261,240;Inf;265,000;260,000;-1,944;2,901;0,991;25,655
15641,500;2,959;0,734;-34,936;3,153;9,767;5,447;37,953;5,077;-6,947;-2,790;0,000;39,700;40,500;9,731;3,097;-1,959;-1,623;-1,882;-2,291;-3,212;27,359;0,000;260,140;Inf;265,000;260,000;-2,023;2,902;0,949;25,648
15642,000;2,959;0,734;-34,936;3,153;9,767;5,451;37,980;5,104;-6,941;-2,772;0,000;39,732;40,486;9,731;3,097;-1,878;-1,573;-1,907;-2,316;-3,209;27,370;0,000;260,140;Inf;265,000;260,000;-1,939;2,903;0,976;25,652
15642,500;2,959;0,734;-34,936;3,153;9,767;5,451;37,980;5,104;-6,941;-2,772;0,000;39,700;40,500;9,731;3,097;-1,923;-1,629;-1,869;-2,381;-3,209;27,370;0,000;259,840;Inf;265,000;260,000;-1,918;2,904;0,964;25,644
15643,000;2,959;0,734;-34,936;3,153;9,767;5,451;37,980;5,104;-6,941;-2,772;0,000;39,700;40,500;9,731;3,097;-1,686;-1,842;-1,974;-2,503;-3,209;27,370;0,000;259,840;Inf;265,000;260,000;-1,950;2,905;0,964;25,705
15643,500;2,903;0,753;-34,797;3,249;9,673;5,451;37,980;5,104;-6,941;-2,772;0,000;39,700;40,500;9,672;3,105;-1,824;-1,896;-2,104;-2,367;-3,209;27,370;0,000;259,940;Inf;265,000;260,000;-2,001;2,905;0,982;25,691
15644,000;2,903;0,753;-34,797;3,249;9,673;5,451;37,980;5,104;-6,941;-2,772;0,000;39,700;40,500;9,672;3,105;-1,938;-1,580;-1,934;-2,332;-3,209;27,370;0,000;259,940;Inf;265,000;260,000;-2,048;2,905;0,983;25,732
15644,500;2,903;0,753;-34,797;3,249;9,673;5,451;37,980;5,104;-6,941;-2,772;0,000;39,700;40,500;9,672;3,105;-1,734;-1,747;-2,060;-2,139;-3,209;27,370;0,000;258,540;Inf;265,000;260,000;-1,946;2,905;0,986;25,753
15645,000;2,903;0,753;-34,797;3,249;9,673;5,451;37,980;5,104;-6,941;-2,772;0,000;39,700;40,500;9,672;3,105;-1,923;-1,567;-1,924;-2,251;-3,209;27,370;0,000;258,540;Inf;266,000;260,000;-1,920;2,905;1,022;25,767
15645,500;2,903;0,753;-34,797;3,249;9,673;5,440;37,953;5,112;-6,956;-2,774;0,000;39,726;40,506;9,672;3,105;-1,661;-1,764;-1,891;-2,218;-3,224;27,367;0,000;258,740;Inf;266,000;260,000;-1,916;2,905;0,996;25,841
15646,000;2,903;0,753;-34,797;3,249;9,673;5,440;37,953;5,112;-6,956;-2,774;0,000;39,700;40,500;9,672;3,105;-1,898;-1,621;-1,856;-2,327;-3,224;27,367;0,000;258,740;Inf;267,000;260,000;-1,883;2,905;0,998;25,886
15646,500;2,949;0,768;-33,429;3,221;9,571;5,440;37,953;5,112;-6,956;-2,774;0,000;39,700;40,500;9,909;3,145;-1,613;-1,672;-1,900;-2,242;-3,224;27,367;0,000;258,540;Inf;267,000;260,000;-1,926;2,905;0,986;25,852
15647,000;2,949;0,768;-33,429;3,221;9,571;5,440;37,953;5,112;-6,956;-2,774;0,000;39,700;40,500;9,909;3,145;-1,777;-1,703;-1,883;-2,197;-3,224;27,367;0,000;258,540;Inf;268,000;260,000;-1,857;2,906;1,037;25,831
15647,500;2,949;0,768;-33,429;3,221;9,571;5,440;37,953;5,112;-6,956;-2,774;0,000;39,700;40,500;9,909;3,145;-1,653;-1,688;-1,843;-2,378;-3,224;27,367;0,000;260,440;Inf;268,000;260,000;-1,890;2,907;1,009;25,811
15648,000;2,949;0,768;-33,429;3,221;9,571;5,440;37,953;5,112;-6,956;-2,774;0,000;39,700;40,500;9,909;3,145;-1,694;-1,853;-2,089;-2,494;-3,224;27,367;0,000;260,440;Inf;268,000;260,000;-1,891;2,907;1,013;25,820
15648,500;2,949;0,768;-33,429;3,221;9,571;5,431;37,941;5,111;-6,955;-2,780;0,000;39,732;40,510;9,909;3,145;-1,934;-1,811;-2,159;-2,182;-3,218;27,379;0,000;260,340;Inf;268,000;260,000;-2,032;2,908;0,990;25,839
15649,000;2,949;0,768;-33,429;3,221;9,571;5,431;37,941;5,111;-6,955;-2,780;0,000;39,700;40,500;9,909;3,145;-1,967;-1,530;-2,042;-2,243;-3,218;27,379;0,000;260,340;Inf;268,000;260,000;-2,021;2,909;1,033;25,778
15649,500;2,949;0,768;-33,429;3,221;9,571;5,431;37,941;5,111;-6,955;-2,780;0,000;39,700;40,500;9,909;3,145;-1,690;-1,587;-1,896;-1,991;-3,218;27,379;0,000;260,240;Inf;268,000;260,000;-1,946;2,909;1,028;25,693
15650,000;3,012;0,804;-33,254;3,222;9,591;5,431;37,941;5,111;-6,955;-2,780;0,000;39,700;40,500;9,955;3,099;-1,799;-1,273;-1,759;-2,008;-3,218;27,379;0,000;260,240;Inf;268,000;260,000;-1,791;2,910;1,075;25,628
15650,500;3,012;0,804;-33,254;3,222;9,591;5,431;37,941;5,111;-6,955;-2,780;0,000;39,700;40,500;9,955;3,099;-1,503;-1,533;-1,744;-1,998;-3,218;27,379;0,000;259,940;Inf;268,000;260,000;-1,710;2,912;1,053;25,630
15651,000;3,012;0,804;-33,254;3,222;9,591;5,431;37,941;5,111;-6,955;-2,780;0,000;39,700;40,500;9,955;3,099;-1,412;-1,428;-1,570;-1,868;-3,218;27,379;0,000;259,940;Inf;268,000;260,000;-1,694;2,913;1,067;25,620
15651,500;3,012;0,804;-33,254;3,222;9,591;5,431;37,941;5,111;-6,955;-2,780;0,000;39,700;40,500;9,955;3,099;-1,370;-1,516;-1,589;-2,000;-3,218;27,379;0,000;261,240;Inf;268,000;260,000;-1,570;2,915;1,089;25,626
15652,000;3,012;0,804;-33,254;3,222;9,591;5,420;37,910;5,081;-6,952;-2,779;0,000;39,741;40,490;9,955;3,099;-1,531;-1,235;-1,534;-1,928;-3,210;27,380;0,000;261,240;Inf;267,000;260,000;-1,619;2,916;1,134;25,626
15652,500;3,012;0,804;-33,254;3,222;9,591;5,420;37,910;5,081;-6,952;-2,779;0,000;39,700;40,500;9,955;3,099;-1,311;-1,652;-1,564;-1,917;-3,210;27,380;0,000;261,240;Inf;267,000;260,000;-1,557;2,918;1,125;25,520
15653,000;2,502;0,682;-34,224;3,169;9,661;5,420;37,910;5,081;-6,952;-2,779;0,000;39,700;40,500;9,697;3,044;-1,419;-1,338;-1,469;-2,018;-3,210;27,380;0,000;261,240;Inf;266,000;260,000;-1,611;2,920;1,146;25,556
15653,500;2,502;0,682;-34,224;3,169;9,661;5,420;37,910;5,081;-6,952;-2,779;0,000;39,700;40,500;9,697;3,044;-1,644;-1,333;-1,527;-2,015;-3,210;27,380;0,000;260,840;Inf;266,000;260,000;-1,561;2,906;1,108;25,527
15654,000;2,502;0,682;-34,224;3,169;9,661;5,420;37,910;5,081;-6,952;-2,779;0,000;39,700;40,500;9,697;3,044;-1,742;-1,617;-1,815;-2,165;-3,210;27,380;0,000;260,840;Inf;266,000;260,000;-1,630;2,906;1,098;25,488
15654,500;2,502;0,682;-34,224;3,169;9,661;5,420;37,910;5,081;-6,952;-2,779;0,000;39,700;40,500;9,697;3,044;-1,765;-1,607;-1,897;-2,208;-3,210;27,380;0,000;259,840;Inf;266,000;260,000;-1,835;2,899;1,118;25,475
15655,000;2,502;0,682;-34,224;3,169;9,661;5,438;37,962;5,077;-6,903;-2,775;0,000;39,740;40,510;9,697;3,044;-1,713;-1,826;-1,806;-2,336;-3,207;27,371;0,000;259,840;Inf;266,000;260,000;-1,869;2,893;1,101;25,442
15655,500;2,502;0,682;-34,224;3,169;9,661;5,438;37,962;5,077;-6,903;-2,775;0,000;39,700;40,500;9,697;3,044;-1,602;-1,710;-1,812;-2,066;-3,207;27,371;0,000;259,840;Inf;266,000;260,000;-1,920;2,886;1,087;25,395
15656,000;2,502;0,682;-34,224;3,169;9,661;5,438;37,962;5,077;-6,903;-2,775;0,000;39,700;40,500;9,697;3,044;-1,728;-1,630;-1,763;-2,247;-3,207;27,371;0,000;259,840;Inf;266,000;260,000;-1,798;2,880;1,076;25,391
15656,500;2,193;0,599;-34,200;3,228;9,674;5,438;37,962;5,077;-6,903;-2,775;0,000;39,700;40,500;9,728;3,104;-1,513;-1,499;-1,727;-2,126;-3,207;27,371;0,000;259,840;Inf;266,000;260,000;-1,842;2,874;1,130;25,417
15657,000;2,193;0,599;-34,200;3,228;9,674;5,438;37,962;5,077;-6,903;-2,775;0,000;39,700;40,500;9,728;3,104;-1,699;-1,466;-1,650;-1,928;-3,207;27,371;0,000;259,840;Inf;266,000;260,000;-1,716;2,863;1,077;25,411
15657,500;2,193;0,599;-34,200;3,228;9,674;5,438;37,962;5,077;-6,903;-2,775;0,000;39,700;40,500;9,728;3,104;-1,352;-1,748;-1,633;-2,046;-3,207;27,371;0,000;258,940;Inf;266,000;260,000;-1,686;2,852;1,112;25,401
15658,000;2,193;0,599;-34,200;3,228;9,674;5,438;37,962;5,077;-6,903;-2,775;0,000;39,700;40,500;9,728;3,104;-1,038;-1,547;-1,448;-2,024;-3,207;27,371;0,000;258,940;Inf;267,000;260,000;-1,695;2,841;1,169;25,409
15658,500;2,193;0,599;-34,200;3,228;9,674;5,462;37,923;5,097;-6,925;-2,775;0,000;39,747;40,476;9,728;3,104;-1,483;-1,314;-1,354;-1,718;-3,200;27,381;0,000;258,740;Inf;267,000;260,000;-1,514;2,830;1,156;25,449
15659,000;2,193;0,599;-34,200;3,228;9,674;5,462;37,923;5,097;-6,925;-2,775;0,000;39,700;40,500;9,728;3,104;-1,277;-1,665;-1,501;-2,065;-3,200;27,381;0,000;258,740;Inf;268,000;260,000;-1,468;2,820;1,156;25,392
15659,500;3,281;0,824;-34,786;3,155;9,599;5,462;37,923;5,097;-6,925;-2,775;0,000;39,700;40,500;9,790;3,163;-1,215;-1,573;-1,525;-1,885;-3,200;27,381;0,000;258,640;Inf;268,000;260,000;-1,627;2,810;1,187;25,330
15660,000;3,281;0,824;-34,786;3,155;9,599;5,462;37,923;5,097;-6,925;-2,775;0,000;39,700;40,500;9,790;3,163;-1,520;-1,605;-1,621;-2,198;-3,200;27,381;0,000;258,640;Inf;269,000;260,000;-1,550;2,817;1,185;25,308
15660,500;3,281;0,824;-34,786;3,155;9,599;5,462;37,923;5,097;-6,925;-2,775;0,000;39,700;40,500;9,790;3,163;-1,297;-1,595;-1,448;-2,199;-3,200;27,381;0,000;260,840;Inf;269,000;260,000;-1,736;2,825;1,182;25,264
15661,000;3,281;0,824;-34,786;3,155;9,599;5,462;37,923;5,097;-6,925;-2,775;0,000;39,700;40,500;9,790;3,163;-1,634;-1,549;-1,705;-2,175;-3,200;27,381;0,000;260,840;Inf;269,000;260,000;-1,635;2,832;1,146;25,291
