t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15661,500;3,281;0,824;-34,786;3,155;9,599;5,476;37,962;5,107;-6,854;-2,775;0,000;39,741;40,522;9,790;3,163;-1,581;-1,676;-1,689;-1,992;-3,200;27,369;0,000;260,240;Inf;269,000;260,000;-1,766;2,840;1,129;25,289
15662,000;3,281;0,824;-34,786;3,155;9,599;5,476;37,962;5,107;-6,854;-2,775;0,000;39,700;40,500;9,790;3,163;-1,610;-1,432;-1,548;-1,994;-3,200;27,369;0,000;260,240;Inf;269,000;260,000;-1,735;2,847;1,144;25,318
15662,500;2,738;0,695;-33,942;3,122;9,667;5,476;37,962;5,107;-6,854;-2,775;0,000;39,700;40,500;9,771;2,976;-1,493;-1,398;-1,612;-2,098;-3,200;27,369;0,000;260,440;Inf;269,000;260,000;-1,646;2,854;1,188;25,377
15663,000;2,738;0,695;-33,942;3,122;9,667;5,476;37,962;5,107;-6,854;-2,775;0,000;39,700;40,500;9,771;2,976;-1,418;-1,582;-1,615;-1,907;-3,200;27,369;0,000;260,440;Inf;269,000;260,000;-1,650;2,852;1,193;25,416
15663,500;2,738;0,695;-33,942;3,122;9,667;5,476;37,962;5,107;-6,854;-2,775;0,000;39,700;40,500;9,771;2,976;-1,611;-1,130;-1,585;-1,863;-3,200;27,369;0,000;260,040;Inf;269,000;260,000;-1,630;2,850;1,234;25,440
15664,000;2,738;0,695;-33,942;3,122;9,667;5,476;37,962;5,107;-6,854;-2,775;0,000;39,700;40,500;9,771;2,976;-1,267;-1,386;-1,462;-1,736;-3,200;27,369;0,000;260,040;Inf;269,000;260,000;-1,547;2,848;1,247;25,478
15664,500;2,738;0,695;-33,942;3,122;9,667;5,476;37,962;5,107;-6,854;-2,775;0,000;39,700;40,500;9,771;2,976;-1,412;-1,068;-1,325;-1,721;-3,200;27,369;0,000;261,240;Inf;269,000;260,000;-1,463;2,847;1,281;25,469
15665,000;2,738;0,695;-33,942;3,122;9,667;5,437;37,921;5,072;-6,879;-2,774;0,000;39,737;40,483;9,771;2,976;-1,148;-1,182;-1,198;-1,467;-3,202;27,376;0,000;261,240;Inf;268,000;260,000;-1,381;2,845;1,286;25,463
15665,500;2,738;0,695;-33,942;3,122;9,667;5,437;37,921;5,072;-6,879;-2,774;0,000;39,700;40,500;9,771;2,976;-1,091;-1,246;-1,109;-1,824;-3,202;27,376;0,000;261,240;Inf;268,000;260,000;-1,249;2,843;1,318;25,466
15666,000;2,876;0,760;-34,118;3,082;9,616;5,437;37,921;5,072;-6,879;-2,774;0,000;39,700;40,500;9,782;3,145;-1,070;-1,423;-1,210;-2,018;-3,202;27,376;0,000;261,240;Inf;267,000;260,000;-1,317;2,841;1,279;25,485
15666,500;2,876;0,760;-34,118;3,082;9,616;5,437;37,921;5,072;-6,879;-2,774;0,000;39,700;40,500;9,782;3,145;-1,165;-1,345;-1,323;-1,729;-3,202;27,376;0,000;261,140;Inf;267,000;260,000;-1,430;2,842;1,305;25,369
15667,000;2,876;0,760;-34,118;3,082;9,616;5,437;37,921;5,072;-6,879;-2,774;0,000;39,700;40,500;9,782;3,145;-1,309;-1,260;-1,295;-1,878;-3,202;27,376;0,000;261,140;Inf;266,000;260,000;-1,390;2,843;1,328;25,361
15667,500;2,876;0,760;-34,118;3,082;9,616;5,437;37,921;5,072;-6,879;-2,774;0,000;39,700;40,500;9,782;3,145;-1,237;-1,324;-1,266;-1,757;-3,202;27,376;0,000;260,240;Inf;266,000;260,000;-1,435;2,843;1,308;25,303
15668,000;2,876;0,760;-34,118;3,082;9,616;5,420;37,938;5,069;-6,822;-2,760;0,000;39,738;40,454;9,782;3,145;-1,119;-1,352;-1,340;-2,009;-3,190;27,376;0,000;260,240;Inf;266,000;260,000;-1,396;2,844;1,298;25,359
15668,500;2,876;0,760;-34,118;3,082;9,616;5,420;37,938;5,069;-6,822;-2,760;0,000;39,700;40,500;9,782;3,145;-1,264;-1,546;-1,452;-2,178;-3,190;27,376;0,000;259,640;Inf;266,000;260,000;-1,455;2,844;1,315;25,456
15669,000;2,385;0,653;-34,312;3,213;9,543;5,420;37,938;5,069;-6,822;-2,760;0,000;39,700;40,500;9,718;3,110;-1,560;-1,574;-1,810;-1,989;-3,190;27,376;0,000;259,640;Inf;266,000;260,000;-1,610;2,845;1,308;25,498
15669,500;2,385;0,653;-34,312;3,213;9,543;5,420;37,938;5,069;-6,822;-2,760;0,000;39,700;40,500;9,718;3,110;-1,682;-1,477;-1,599;-1,989;-3,190;27,376;0,000;259,740;Inf;266,000;260,000;-1,734;2,837;1,293;25,525
15670,000;2,385;0,653;-34,312;3,213;9,543;5,420;37,938;5,069;-6,822;-2,760;0,000;39,700;40,500;9,718;3,110;-1,741;-1,400;-1,617;-1,986;-3,190;27,376;0,000;259,740;Inf;266,000;260,000;-1,687;2,830;1,256;25,569
15670,500;2,385;0,653;-34,312;3,213;9,543;5,420;37,938;5,069;-6,822;-2,760;0,000;39,700;40,500;9,718;3,110;-1,437;-1,619;-1,580;-2,104;-3,190;27,376;0,000;257,640;Inf;266,000;260,000;-1,686;2,822;1,255;25,650
15671,000;2,385;0,653;-34,312;3,213;9,543;5,420;37,938;5,069;-6,822;-2,760;0,000;39,700;40,500;9,718;3,110;-1,504;-1,153;-1,485;-1,839;-3,190;27,376;0,000;257,640;Inf;267,000;260,000;-1,685;2,815;1,287;25,698
15671,500;2,385;0,653;-34,312;3,213;9,543;5,421;37,981;5,089;-6,817;-2,767;0,000;39,729;40,497;9,718;3,110;-1,431;-1,012;-1,301;-1,629;-3,195;27,370;0,000;257,940;Inf;267,000;260,000;-1,495;2,808;1,264;25,792
15672,000;2,385;0,653;-34,312;3,213;9,543;5,421;37,981;5,089;-6,817;-2,767;0,000;39,700;40,500;9,718;3,110;-1,494;-1,613;-1,428;-1,966;-3,195;27,370;0,000;257,940;Inf;268,000;260,000;-1,343;2,801;1,301;25,807
15672,500;2,811;0,702;-34,758;3,177;9,653;5,421;37,981;5,089;-6,817;-2,767;0,000;39,700;40,500;9,701;3,009;-1,400;-0,760;-1,147;-1,460;-3,195;27,370;0,000;257,840;Inf;268,000;260,000;-1,625;2,794;1,442;25,938
15673,000;2,811;0,702;-34,758;3,177;9,653;5,421;37,981;5,089;-6,817;-2,767;0,000;39,700;40,500;9,701;3,009;-1,386;-1,100;-1,242;-1,767;-3,195;27,370;0,000;257,840;Inf;269,000;260,000;-1,192;2,795;1,376;26,039
15673,500;2,811;0,702;-34,758;3,177;9,653;5,421;37,981;5,089;-6,817;-2,767;0,000;39,700;40,500;9,701;3,009;-1,051;-1,452;-1,333;-1,819;-3,195;27,370;0,000;259,940;Inf;269,000;260,000;-1,374;2,795;1,350;26,156
15674,000;2,811;0,702;-34,758;3,177;9,653;5,421;37,981;5,089;-6,817;-2,767;0,000;39,700;40,500;9,701;3,009;-0,949;-1,131;-1,136;-1,448;-3,195;27,370;0,000;259,940;Inf;269,000;260,000;-1,414;2,795;1,382;26,186
15674,500;2,811;0,702;-34,758;3,177;9,653;5,483;37,911;5,093;-6,837;-2,757;0,000;39,730;40,429;9,701;3,009;-1,201;-0,926;-1,078;-1,624;-3,198;27,372;0,000;260,240;Inf;269,000;260,000;-1,166;2,796;1,438;26,144
15675,000;2,811;0,702;-34,758;3,177;9,653;5,483;37,911;5,093;-6,837;-2,757;0,000;39,700;40,400;9,701;3,009;-1,080;-1,175;-1,036;-1,616;-3,198;27,372;0,000;260,240;Inf;269,000;260,000;-1,207;2,796;1,404;26,114
15675,500;2,584;0,736;-34,002;3,130;9,624;5,483;37,911;5,093;-6,837;-2,757;0,000;39,700;40,400;9,761;3,091;-0,898;-1,269;-1,027;-1,670;-3,198;27,372;0,000;260,040;Inf;269,000;260,000;-1,227;2,796;1,404;26,090
15676,000;2,584;0,736;-34,002;3,130;9,624;5,483;37,911;5,093;-6,837;-2,757;0,000;39,700;40,400;9,761;3,091;-1,216;-1,214;-1,075;-1,730;-3,198;27,372;0,000;260,040;Inf;269,000;260,000;-1,216;2,793;1,369;26,028
15676,500;2,584;0,736;-34,002;3,130;9,624;5,483;37,911;5,093;-6,837;-2,757;0,000;39,700;40,400;9,761;3,091;-1,092;-1,153;-1,109;-1,865;-3,198;27,372;0,000;260,340;Inf;269,000;260,000;-1,309;2,789;1,409;25,984
15677,000;2,584;0,736;-34,002;3,130;9,624;5,483;37,911;5,093;-6,837;-2,757;0,000;39,700;40,400;9,761;3,091;-1,023;-1,357;-1,193;-1,772;-3,198;27,372;0,000;260,340;Inf;269,000;260,000;-1,305;2,786;1,389;26,011
15677,500;2,584;0,736;-34,002;3,130;9,624;5,483;37,911;5,093;-6,837;-2,757;0,000;39,700;40,400;9,761;3,091;-1,275;-1,093;-1,334;-1,722;-3,198;27,372;0,000;261,440;Inf;269,000;260,000;-1,336;2,782;1,406;25,996
15678,000;2,584;0,736;-34,002;3,130;9,624;5,453;37,948;5,078;-6,797;-2,757;0,000;39,717;40,497;9,761;3,091;-1,392;-1,084;-1,527;-1,848;-3,191;27,378;0,000;261,440;Inf;268,000;260,000;-1,356;2,779;1,470;25,988
15678,500;2,584;0,736;-34,002;3,130;9,624;5,453;37,948;5,078;-6,797;-2,757;0,000;39,700;40,500;9,761;3,091;-1,209;-1,287;-1,394;-1,648;-3,191;27,378;0,000;261,640;Inf;268,000;260,000;-1,463;2,776;1,446;26,057
15679,000;2,959;0,758;-34,071;3,085;9,669;5,453;37,948;5,078;-6,797;-2,757;0,000;39,700;40,500;9,768;3,066;-1,331;-1,082;-1,280;-1,780;-3,191;27,378;0,000;261,640;Inf;267,000;260,000;-1,384;2,773;1,457;26,080
15679,500;2,959;0,758;-34,071;3,085;9,669;5,453;37,948;5,078;-6,797;-2,757;0,000;39,700;40,500;9,768;3,066;-0,877;-0,975;-1,084;-1,295;-3,191;27,378;0,000;261,240;Inf;267,000;260,000;-1,368;2,776;1,528;26,128
15680,000;2,959;0,758;-34,071;3,085;9,669;5,453;37,948;5,078;-6,797;-2,757;0,000;39,700;40,500;9,768;3,066;-1,087;-0,907;-0,961;-1,521;-3,191;27,378;0,000;261,240;Inf;266,000;260,000;-1,058;2,779;1,503;26,105
15680,500;2,959;0,758;-34,071;3,085;9,669;5,453;37,948;5,078;-6,797;-2,757;0,000;39,700;40,500;9,768;3,066;-1,357;-1,035;-1,328;-1,751;-3,191;27,378;0,000;260,140;Inf;266,000;260,000;-1,119;2,782;1,512;26,067
15681,000;2,959;0,758;-34,071;3,085;9,669;5,469;37,921;5,112;-6,795;-2,775;0,000;39,709;40,413;9,768;3,066;-1,024;-1,256;-1,103;-1,533;-3,184;27,375;0,000;260,140;Inf;266,000;260,000;-1,367;2,785;1,484;26,062
15681,500;2,959;0,758;-34,071;3,085;9,669;5,469;37,921;5,112;-6,795;-2,775;0,000;39,700;40,400;9,768;3,066;-1,022;-0,988;-1,054;-1,667;-3,184;27,375;0,000;260,740;Inf;266,000;260,000;-1,229;2,788;1,523;26,030
15682,000;2,905;0,789;-33,706;3,152;9,589;5,469;37,921;5,112;-6,795;-2,775;0,000;39,700;40,400;9,808;3,128;-0,965;-1,031;-1,030;-1,511;-3,184;27,375;0,000;260,740;Inf;266,000;260,000;-1,183;2,790;1,546;26,066
15682,500;2,905;0,789;-33,706;3,152;9,589;5,469;37,921;5,112;-6,795;-2,775;0,000;39,700;40,400;9,808;3,128;-0,895;-0,990;-0,998;-1,559;-3,184;27,375;0,000;260,740;Inf;266,000;260,000;-1,134;2,792;1,488;26,074
15683,000;2,905;0,789;-33,706;3,152;9,589;5,469;37,921;5,112;-6,795;-2,775;0,000;39,700;40,400;9,808;3,128;-0,845;-1,201;-0,944;-1,582;-3,184;27,375;0,000;260,740;Inf;266,000;260,000;-1,110;2,794;1,488;26,072
15683,500;2,905;0,789;-33,706;3,152;9,589;5,469;37,921;5,112;-6,795;-2,775;0,000;39,700;40,400;9,808;3,128;-1,127;-1,006;-0,989;-1,697;-3,184;27,375;0,000;258,640;Inf;266,000;260,000;-1,143;2,796;1,513;26,044
15684,000;2,905;0,789;-33,706;3,152;9,589;5,435;37,944;5,095;-6,758;-2,760;0,000;39,710;40,380;9,808;3,128;-0,758;-1,155;-0,959;-1,768;-3,187;27,380;0,000;258,640;Inf;267,000;260,000;-1,205;2,798;1,550;26,012
15684,500;2,905;0,789;-33,706;3,152;9,589;5,435;37,944;5,095;-6,758;-2,760;0,000;39,700;40,400;9,808;3,128;-1,125;-0,940;-1,067;-1,706;-3,187;27,380;0,000;258,740;Inf;267,000;260,000;-1,160;2,800;1,583;26,003
15685,000;2,905;0,789;-33,706;3,152;9,589;5,435;37,944;5,095;-6,758;-2,760;0,000;39,700;40,400;9,808;3,128;-1,398;-1,116;-1,400;-1,718;-3,187;27,380;0,000;258,740;Inf;268,000;260,000;-1,209;2,801;1,505;25,994
15685,500;3,212;0,754;-35,209;3,124;9,639;5,435;37,944;5,095;-6,758;-2,760;0,000;39,700;40,400;9,643;3,221;-1,033;-1,266;-1,180;-1,491;-3,187;27,380;0,000;258,740;Inf;268,000;260,000;-1,408;2,803;1,546;25,983
15686,000;3,212;0,754;-35,209;3,124;9,639;5,435;37,944;5,095;-6,758;-2,760;0,000;39,700;40,400;9,643;3,221;-0,794;-1,072;-0,906;-1,550;-3,187;27,380;0,000;258,740;Inf;269,000;260,000;-1,242;2,810;1,510;25,946
15686,500;3,212;0,754;-35,209;3,124;9,639;5,435;37,944;5,095;-6,758;-2,760;0,000;39,700;40,400;9,643;3,221;-1,016;-0,755;-0,940;-1,167;-3,187;27,380;0,000;260,540;Inf;269,000;260,000;-1,081;2,816;1,589;25,943
15687,000;3,212;0,754;-35,209;3,124;9,639;5,435;37,944;5,095;-6,758;-2,760;0,000;39,700;40,400;9,643;3,221;-0,583;-0,808;-0,673;-1,143;-3,187;27,380;0,000;260,540;Inf;269,000;260,000;-0,970;2,823;1,566;25,941
15687,500;3,212;0,754;-35,209;3,124;9,639;5,420;37,922;5,064;-6,755;-2,775;0,000;39,694;40,388;9,643;3,221;-0,429;-0,853;-0,645;-1,347;-3,198;27,368;0,000;260,840;Inf;269,000;260,000;-0,802;2,829;1,661;26,078
15688,000;3,212;0,754;-35,209;3,124;9,639;5,420;37,922;5,064;-6,755;-2,775;0,000;39,700;40,400;9,643;3,221;-0,619;-0,707;-0,578;-1,237;-3,198;27,368;0,000;260,840;Inf;269,000;260,000;-0,818;2,835;1,654;26,095
15688,500;2,219;0,633;-33,676;3,109;9,482;5,420;37,922;5,064;-6,755;-2,775;0,000;39,700;40,400;9,754;3,054;-0,604;-0,893;-0,555;-1,392;-3,198;27,368;0,000;260,840;Inf;269,000;260,000;-0,785;2,842;1,640;26,173
15689,000;2,219;0,633;-33,676;3,109;9,482;5,420;37,922;5,064;-6,755;-2,775;0,000;39,700;40,400;9,754;3,054;-0,635;-0,673;-0,787;-1,191;-3,198;27,368;0,000;260,840;Inf;269,000;260,000;-0,861;2,831;1,731;26,209
15689,500;2,219;0,633;-33,676;3,109;9,482;5,420;37,922;5,064;-6,755;-2,775;0,000;39,700;40,400;9,754;3,054;-0,541;-0,736;-0,584;-1,131;-3,198;27,368;0,000;260,840;Inf;269,000;260,000;-0,821;2,821;1,770;26,204
15690,000;2,219;0,633;-33,676;3,109;9,482;5,420;37,922;5,064;-6,755;-2,775;0,000;39,700;40,400;9,754;3,054;-0,590;-0,453;-0,469;-1,169;-3,198;27,368;0,000;260,840;Inf;269,000;260,000;-0,748;2,811;1,754;26,172
15690,500;2,219;0,633;-33,676;3,109;9,482;5,427;37,901;5,058;-6,716;-2,756;0,000;39,677;40,358;9,754;3,054;-0,690;-1,045;-0,803;-1,380;-3,198;27,382;0,000;262,140;Inf;269,000;260,000;-0,670;2,802;1,726;26,096
15691,000;2,219;0,633;-33,676;3,109;9,482;5,427;37,901;5,058;-6,716;-2,756;0,000;39,700;40,400;9,754;3,054;-0,875;-0,762;-0,651;-1,370;-3,198;27,382;0,000;262,140;Inf;268,000;260,000;-0,980;2,792;1,733;26,052
15691,500;2,219;0,633;-33,676;3,109;9,482;5,427;37,901;5,058;-6,716;-2,756;0,000;39,700;40,400;9,754;3,054;-0,953;-1,156;-0,933;-1,773;-3,198;27,382;0,000;262,040;Inf;268,000;260,000;-0,914;2,783;1,724;26,003
15692,000;2,734;0,694;-34,798;3,146;9,562;5,427;37,901;5,058;-6,716;-2,756;0,000;39,700;40,400;9,785;3,206;-0,995;-1,172;-1,117;-1,707;-3,198;27,382;0,000;262,040;Inf;267,000;260,000;-1,204;2,774;1,722;26,002
15692,500;2,734;0,694;-34,798;3,146;9,562;5,427;37,901;5,058;-6,716;-2,756;0,000;39,700;40,400;9,785;3,206;-0,885;-1,154;-0,939;-1,434;-3,198;27,382;0,000;261,840;Inf;267,000;260,000;-1,248;2,773;1,707;26,014
15693,000;2,734;0,694;-34,798;3,146;9,562;5,427;37,901;5,058;-6,716;-2,756;0,000;39,700;40,400;9,785;3,206;-1,034;-0,820;-0,975;-1,453;-3,198;27,382;0,000;261,840;Inf;266,000;260,000;-1,103;2,772;1,714;25,987
15693,500;2,734;0,694;-34,798;3,146;9,562;5,427;37,901;5,058;-6,716;-2,756;0,000;39,700;40,400;9,785;3,206;-1,029;-0,968;-1,137;-1,569;-3,198;27,382;0,000;260,640;Inf;266,000;260,000;-1,071;2,772;1,741;25,981
15694,000;2,734;0,694;-34,798;3,146;9,562;5,439;37,973;5,094;-6,699;-2,776;0,000;39,671;40,301;9,785;3,206;-0,711;-0,938;-0,890;-1,460;-3,197;27,385;0,000;260,640;Inf;266,000;260,000;-1,176;2,771;1,754;25,909
15694,500;2,734;0,694;-34,798;3,146;9,562;5,439;37,973;5,094;-6,699;-2,776;0,000;39,700;40,300;9,785;3,206;-0,797;-0,704;-0,798;-1,219;-3,197;27,385;0,000;260,540;Inf;266,000;260,000;-1,000;2,770;1,763;25,815
15695,000;3,721;0,868;-35,209;3,097;9,659;5,439;37,973;5,094;-6,699;-2,776;0,000;39,700;40,300;9,685;3,278;-0,720;-0,741;-0,758;-1,323;-3,197;27,385;0,000;260,540;Inf;266,000;260,000;-0,880;2,770;1,821;25,815
15695,500;3,721;0,868;-35,209;3,097;9,659;5,439;37,973;5,094;-6,699;-2,776;0,000;39,700;40,300;9,685;3,278;-0,713;-0,625;-0,693;-1,187;-3,197;27,385;0,000;260,840;Inf;266,000;260,000;-0,885;2,785;1,797;25,787
15696,000;3,721;0,868;-35,209;3,097;9,659;5,439;37,973;5,094;-6,699;-2,776;0,000;39,700;40,300;9,685;3,278;-0,513;-0,725;-0,624;-1,124;-3,197;27,385;0,000;260,840;Inf;266,000;260,000;-0,804;2,801;1,814;25,767
15696,500;3,721;0,868;-35,209;3,097;9,659;5,439;37,973;5,094;-6,699;-2,776;0,000;39,700;40,300;9,685;3,278;-0,501;-0,774;-0,556;-1,097;-3,197;27,385;0,000;259,140;Inf;266,000;260,000;-0,746;2,816;1,826;25,733
15697,000;3,721;0,868;-35,209;3,097;9,659;5,441;37,902;5,091;-6,713;-2,763;0,000;39,663;40,310;9,685;3,278;-0,742;-0,606;-0,536;-1,280;-3,199;27,387;0,000;259,140;Inf;266,000;260,000;-0,732;2,831;1,833;25,723
15697,500;3,721;0,868;-35,209;3,097;9,659;5,441;37,902;5,091;-6,713;-2,763;0,000;39,700;40,300;9,685;3,278;-0,768;-0,971;-0,674;-1,196;-3,199;27,387;0,000;258,940;Inf;266,000;260,000;-0,791;2,845;1,817;25,684
15698,000;3,721;0,868;-35,209;3,097;9,659;5,441;37,902;5,091;-6,713;-2,763;0,000;39,700;40,300;9,685;3,278;-0,781;-0,663;-0,762;-1,293;-3,199;27,387;0,000;258,940;Inf;267,000;260,000;-0,902;2,860;1,848;25,628
15698,500;3,242;0,747;-35,209;3,129;9,679;5,441;37,902;5,091;-6,713;-2,763;0,000;39,700;40,300;9,640;3,163;-1,005;-0,714;-0,850;-1,437;-3,199;27,387;0,000;259,040;Inf;267,000;260,000;-0,874;2,874;1,842;25,594
15699,000;3,242;0,747;-35,209;3,129;9,679;5,441;37,902;5,091;-6,713;-2,763;0,000;39,700;40,300;9,640;3,163;-1,207;-0,767;-1,117;-1,514;-3,199;27,387;0,000;259,040;Inf;267,000;260,000;-1,001;2,880;1,817;25,542
15699,500;3,242;0,747;-35,209;3,129;9,679;5,441;37,902;5,091;-6,713;-2,763;0,000;39,700;40,300;9,640;3,163;-1,127;-0,864;-1,051;-1,602;-3,199;27,387;0,000;258,640;Inf;267,000;260,000;-1,151;2,886;1,827;25,497
15700,000;3,242;0,747;-35,209;3,129;9,679;5,441;37,902;5,091;-6,713;-2,763;0,000;39,700;40,300;9,640;3,163;-0,869;-0,987;-0,966;-1,359;-3,199;27,387;0,000;258,640;Inf;268,000;260,000;-1,161;2,892;1,810;25,472
15700,500;3,242;0,747;-35,209;3,129;9,679;5,450;37,973;5,092;-6,692;-2,781;0,000;39,648;40,294;9,640;3,163;-1,078;-0,765;-1,078;-1,458;-3,210;27,379;0,000;258,740;Inf;268,000;260,000;-1,045;2,897;1,799;25,440
15701,000;3,242;0,747;-35,209;3,129;9,679;5,450;37,973;5,092;-6,692;-2,781;0,000;39,600;40,300;9,640;3,163;-1,027;-0,985;-1,062;-1,599;-3,210;27,379;0,000;258,740;Inf;269,000;260,000;-1,094;2,903;1,783;25,457
15701,500;3,193;0,737;-35,209;3,188;9,668;5,450;37,973;5,092;-6,692;-2,781;0,000;39,600;40,300;9,669;3,243;-0,896;-0,874;-1,019;-1,501;-3,210;27,379;0,000;259,040;Inf;269,000;260,000;-1,168;2,909;1,824;25,411
15702,000;3,193;0,737;-35,209;3,188;9,668;5,450;37,973;5,092;-6,692;-2,781;0,000;39,600;40,300;9,669;3,243;-0,966;-0,843;-0,925;-1,332;-3,210;27,379;0,000;259,040;Inf;269,000;260,000;-1,073;2,913;1,788;25,334
15702,500;3,193;0,737;-35,209;3,188;9,668;5,450;37,973;5,092;-6,692;-2,781;0,000;39,600;40,300;9,669;3,243;-0,744;-0,888;-0,862;-1,403;-3,210;27,379;0,000;258,940;Inf;269,000;260,000;-1,016;2,918;1,805;25,284
15703,000;3,193;0,737;-35,209;3,188;9,668;5,450;37,973;5,092;-6,692;-2,781;0,000;39,600;40,300;9,669;3,243;-0,858;-0,829;-0,889;-1,332;-3,210;27,379;0,000;258,940;Inf;270,000;260,000;-0,974;2,922;1,801;25,264
15703,500;3,193;0,737;-35,209;3,188;9,668;5,447;37,941;5,088;-6,697;-2,771;0,000;39,643;40,263;9,669;3,243;-0,665;-1,019;-0,761;-1,301;-3,199;27,379;0,000;261,840;Inf;270,000;260,000;-0,977;2,927;1,822;25,311
15704,000;3,193;0,737;-35,209;3,188;9,668;5,447;37,941;5,088;-6,697;-2,771;0,000;39,600;40,300;9,669;3,243;-0,708;-0,804;-0,709;-1,443;-3,199;27,379;0,000;261,840;Inf;269,000;260,000;-0,936;2,931;1,817;25,305
15704,500;2,945;0,686;-35,209;3,148;9,687;5,447;37,941;5,088;-6,697;-2,771;0,000;39,600;40,300;9,675;3,093;-0,832;-0,899;-0,776;-1,478;-3,199;27,379;0,000;261,640;Inf;269,000;260,000;-0,916;2,935;1,785;25,320
15705,000;2,945;0,686;-35,209;3,148;9,687;5,447;37,941;5,088;-6,697;-2,771;0,000;39,600;40,300;9,675;3,093;-0,782;-0,882;-0,758;-1,602;-3,199;27,379;0,000;261,640;Inf;268,000;260,000;-0,996;2,936;1,804;25,360
15705,500;2,945;0,686;-35,209;3,148;9,687;5,447;37,941;5,088;-6,697;-2,771;0,000;39,600;40,300;9,675;3,093;-0,757;-1,080;-0,938;-1,630;-3,199;27,379;0,000;262,040;Inf;268,000;260,000;-1,006;2,936;1,772;25,373
15706,000;2,945;0,686;-35,209;3,148;9,687;5,447;37,941;5,088;-6,697;-2,771;0,000;39,600;40,300;9,675;3,093;-0,997;-0,984;-1,072;-1,570;-3,199;27,379;0,000;262,040;Inf;267,000;260,000;-1,101;2,936;1,769;25,418
15706,500;2,945;0,686;-35,209;3,148;9,687;5,447;37,941;5,088;-6,697;-2,771;0,000;39,600;40,300;9,675;3,093;-1,073;-0,857;-0,937;-1,530;-3,199;27,379;0,000;262,140;Inf;267,000;260,000;-1,156;2,936;1,770;25,461
15707,000;2,945;0,686;-35,209;3,148;9,687;5,424;37,958;5,106;-6,678;-2,773;0,000;39,628;40,224;9,675;3,093;-0,740;-0,814;-0,803;-1,325;-3,213;27,390;0,000;262,140;Inf;266,000;260,000;-1,099;2,936;1,765;25,611
15707,500;2,945;0,686;-35,209;3,148;9,687;5,424;37,958;5,106;-6,678;-2,773;0,000;39,600;40,200;9,675;3,093;-0,629;-0,714;-0,662;-1,138;-3,213;27,390;0,000;261,640;Inf;266,000;260,000;-0,920;2,936;1,813;25,694
15708,000;3,143;0,803;-34,546;3,208;9,559;5,424;37,958;5,106;-6,678;-2,773;0,000;39,600;40,200;9,797;3,176;-0,620;-0,590;-0,417;-0,961;-3,213;27,390;0,000;261,640;Inf;265,000;260,000;-0,786;2,936;1,809;25,740
15708,500;3,143;0,803;-34,546;3,208;9,559;5,424;37,958;5,106;-6,678;-2,773;0,000;39,600;40,200;9,797;3,176;-0,404;-0,696;-0,482;-1,062;-3,213;27,390;0,000;261,240;Inf;265,000;260,000;-0,647;2,940;1,867;25,768
15709,000;3,143;0,803;-34,546;3,208;9,559;5,424;37,958;5,106;-6,678;-2,773;0,000;39,600;40,200;9,797;3,176;-0,554;-0,498;-0,389;-1,122;-3,213;27,390;0,000;261,240;Inf;264,000;260,000;-0,661;2,943;1,883;25,769
15709,500;3,143;0,803;-34,546;3,208;9,559;5,424;37,958;5,106;-6,678;-2,773;0,000;39,600;40,200;9,797;3,176;-0,197;-0,426;-0,254;-0,817;-3,213;27,390;0,000;258,440;Inf;264,000;260,000;-0,641;2,946;1,903;25,771
15710,000;3,143;0,803;-34,546;3,208;9,559;5,409;37,858;5,090;-6,683;-2,761;0,000;39,623;40,234;9,797;3,176;-0,283;-0,391;-0,192;-0,963;-3,202;27,392;0,000;258,440;Inf;265,000;260,000;-0,424;2,950;1,972;25,781
15710,500;3,143;0,803;-34,546;3,208;9,559;5,409;37,858;5,090;-6,683;-2,761;0,000;39,600;40,200;9,797;3,176;-0,182;-0,687;-0,150;-0,873;-3,202;27,392;0,000;257,940;Inf;265,000;260,000;-0,457;2,953;1,952;25,777
15711,000;3,052;0,759;-35,209;3,128;9,613;5,409;37,858;5,090;-6,683;-2,761;0,000;39,600;40,200;9,666;2,940;-0,183;-0,549;-0,145;-0,963;-3,202;27,392;0,000;257,940;Inf;266,000;260,000;-0,473;2,956;1,994;25,776
15711,500;3,052;0,759;-35,209;3,128;9,613;5,409;37,858;5,090;-6,683;-2,761;0,000;39,600;40,200;9,666;2,940;-0,135;-0,766;-0,202;-1,276;-3,202;27,392;0,000;258,040;Inf;266,000;260,000;-0,460;2,959;1,966;25,985
15712,000;3,052;0,759;-35,209;3,128;9,613;5,409;37,858;5,090;-6,683;-2,761;0,000;39,600;40,200;9,666;2,940;-0,421;-0,484;-0,244;-1,048;-3,202;27,392;0,000;258,040;Inf;267,000;260,000;-0,594;2,959;1,981;25,980
15712,500;3,052;0,759;-35,209;3,128;9,613;5,409;37,858;5,090;-6,683;-2,761;0,000;39,600;40,200;9,666;2,940;-0,555;-0,417;-0,366;-1,120;-3,202;27,392;0,000;257,040;Inf;267,000;260,000;-0,549;2,961;2,033;25,964
15713,000;3,052;0,759;-35,209;3,128;9,613;5,409;37,858;5,090;-6,683;-2,761;0,000;39,600;40,200;9,666;2,940;-0,221;-0,667;-0,263;-0,910;-3,202;27,392;0,000;257,040;Inf;268,000;260,000;-0,614;2,962;1,992;25,936
15713,500;3,052;0,759;-35,209;3,128;9,613;5,465;37,905;5,111;-6,619;-2,771;0,000;39,621;40,248;9,666;2,940;-0,349;-0,499;-0,261;-1,060;-3,204;27,394;0,000;257,540;Inf;268,000;260,000;-0,515;2,964;2,020;25,940
15714,000;3,052;0,759;-35,209;3,128;9,613;5,465;37,905;5,111;-6,619;-2,771;0,000;39,600;40,200;9,666;2,940;-0,273;-0,715;-0,207;-0,964;-3,204;27,394;0,000;257,540;Inf;269,000;260,000;-0,542;2,965;2,047;26,020
15714,500;3,052;0,725;-35,186;3,095;9,701;5,465;37,905;5,111;-6,619;-2,771;0,000;39,600;40,200;9,722;3,022;-0,224;-0,438;-0,136;-0,881;-3,204;27,394;0,000;257,240;Inf;269,000;260,000;-0,540;2,966;2,071;26,038
15715,000;3,052;0,725;-35,186;3,095;9,701;5,465;37,905;5,111;-6,619;-2,771;0,000;39,600;40,200;9,722;3,022;-0,132;-0,263;-0,021;-0,773;-3,204;27,394;0,000;257,240;Inf;270,000;260,000;-0,420;2,968;2,053;25,932
15715,500;3,052;0,725;-35,186;3,095;9,701;5,465;37,905;5,111;-6,619;-2,771;0,000;39,600;40,200;9,722;3,022;-0,226;-0,609;-0,054;-1,155;-3,204;27,394;0,000;257,340;Inf;270,000;260,000;-0,297;2,969;2,058;25,921
15716,000;3,052;0,725;-35,186;3,095;9,701;5,465;37,905;5,111;-6,619;-2,771;0,000;39,600;40,200;9,722;3,022;-0,244;-0,615;-0,215;-0,922;-3,204;27,394;0,000;257,340;Inf;271,000;260,000;-0,511;2,971;2,072;25,911
15716,500;3,052;0,725;-35,186;3,095;9,701;5,474;37,911;5,128;-6,588;-2,775;0,000;39,610;40,230;9,722;3,022;-0,286;-0,465;-0,125;-0,984;-3,205;27,398;0,000;261,040;Inf;271,000;260,000;-0,499;2,972;2,045;25,941
15717,000;3,052;0,725;-35,186;3,095;9,701;5,474;37,911;5,128;-6,588;-2,775;0,000;39,600;40,200;9,722;3,022;-0,166;-0,425;-0,038;-0,954;-3,205;27,398;0,000;261,040;Inf;270,000;260,000;-0,465;2,973;2,033;25,965
15717,500;3,010;0,743;-35,064;3,109;9,605;5,474;37,911;5,128;-6,588;-2,775;0,000;39,600;40,200;9,698;3,188;-0,188;-0,529;-0,140;-1,118;-3,205;27,398;0,000;261,340;Inf;270,000;260,000;-0,396;2,975;2,045;26,037
15718,000;3,010;0,743;-35,064;3,109;9,605;5,474;37,911;5,128;-6,588;-2,775;0,000;39,600;40,200;9,698;3,188;-0,304;-0,780;-0,386;-1,152;-3,205;27,398;0,000;261,340;Inf;269,000;260,000;-0,494;2,975;2,058;26,092
15718,500;3,010;0,743;-35,064;3,109;9,605;5,474;37,911;5,128;-6,588;-2,775;0,000;39,600;40,200;9,698;3,188;-0,422;-0,468;-0,234;-1,154;-3,205;27,398;0,000;261,140;Inf;269,000;260,000;-0,655;2,976;2,019;26,077
15719,000;3,010;0,743;-35,064;3,109;9,605;5,474;37,911;5,128;-6,588;-2,775;0,000;39,600;40,200;9,698;3,188;-0,476;-0,535;-0,320;-1,182;-3,205;27,398;0,000;261,140;Inf;268,000;260,000;-0,570;2,976;2,035;26,055
15719,500;3,010;0,743;-35,064;3,109;9,605;5,474;37,911;5,128;-6,588;-2,775;0,000;39,600;40,200;9,698;3,188;-0,472;-0,586;-0,377;-1,228;-3,205;27,398;0,000;262,840;Inf;268,000;260,000;-0,628;2,977;2,039;26,143
15720,000;3,010;0,743;-35,064;3,109;9,605;5,464;37,952;5,104;-6,575;-2,757;0,000;39,608;40,175;9,698;3,188;-0,367;-0,823;-0,345;-1,108;-3,196;27,401;0,000;262,840;Inf;267,000;260,000;-0,666;2,977;2,019;26,104
15720,500;3,010;0,743;-35,064;3,109;9,605;5,464;37,952;5,104;-6,575;-2,757;0,000;39,600;40,200;9,698;3,188;-0,588;-0,547;-0,487;-1,211;-3,196;27,401;0,000;262,540;Inf;267,000;260,000;-0,661;2,978;2,031;26,091
15721,000;3,098;0,770;-34,379;3,135;9,669;5,464;37,952;5,104;-6,575;-2,757;0,000;39,600;40,200;9,810;2,995;-0,065;-0,583;-0,248;-1,085;-3,196;27,401;0,000;262,540;Inf;266,000;260,000;-0,708;2,978;2,071;26,042
15721,500;3,098;0,770;-34,379;3,135;9,669;5,464;37,952;5,104;-6,575;-2,757;0,000;39,600;40,200;9,810;2,995;-0,186;-0,181;-0,146;-0,596;-3,196;27,401;0,000;263,040;Inf;266,000;260,000;-0,495;2,980;2,198;25,944
15722,000;3,098;0,770;-34,379;3,135;9,669;5,464;37,952;5,104;-6,575;-2,757;0,000;39,600;40,200;9,810;2,995;-0,245;-0,022;-0,152;-0,670;-3,196;27,401;0,000;263,040;Inf;265,000;260,000;-0,277;2,982;2,137;25,917
15722,500;3,098;0,770;-34,379;3,135;9,669;5,464;37,952;5,104;-6,575;-2,757;0,000;39,600;40,200;9,810;2,995;-0,066;-0,656;-0,058;-0,872;-3,196;27,401;0,000;259,840;Inf;265,000;260,000;-0,272;2,984;2,122;25,917
15723,000;3,098;0,770;-34,379;3,135;9,669;5,466;37,900;5,089;-6,587;-2,774;0,000;39,596;40,189;9,810;2,995;-0,200;-0,326;0,004;-0,870;-3,201;27,406;0,000;259,840;Inf;265,000;260,000;-0,413;2,986;2,113;25,901
15723,500;3,098;0,770;-34,379;3,135;9,669;5,466;37,900;5,089;-6,587;-2,774;0,000;39,600;40,200;9,810;2,995;0,026;-0,485;-0,023;-0,667;-3,201;27,406;0,000;260,340;Inf;265,000;260,000;-0,348;2,988;2,152;25,865
15724,000;2,737;0,722;-33,371;3,163;9,639;5,466;37,900;5,089;-6,587;-2,774;0,000;39,600;40,200;9,829;3,020;-0,110;-0,092;0,017;-0,755;-3,201;27,406;0,000;260,340;Inf;265,000;260,000;-0,287;2,990;2,208;25,844
15724,500;2,737;0,722;-33,371;3,163;9,639;5,466;37,900;5,089;-6,587;-2,774;0,000;39,600;40,200;9,829;3,020;0,067;-0,477;0,046;-0,570;-3,201;27,406;0,000;259,940;Inf;265,000;260,000;-0,235;2,986;2,164;25,896
15725,000;2,737;0,722;-33,371;3,163;9,639;5,466;37,900;5,089;-6,587;-2,774;0,000;39,600;40,200;9,829;3,020;0,027;-0,277;0,130;-0,852;-3,201;27,406;0,000;259,940;Inf;265,000;260,000;-0,233;2,981;2,208;26,091
15725,500;2,737;0,722;-33,371;3,163;9,639;5,466;37,900;5,089;-6,587;-2,774;0,000;39,600;40,200;9,829;3,020;0,078;-0,467;0,039;-0,777;-3,201;27,406;0,000;257,740;Inf;265,000;260,000;-0,243;2,977;2,190;26,241
15726,000;2,737;0,722;-33,371;3,163;9,639;5,415;37,893;5,114;-6,560;-2,767;0,000;39,592;40,190;9,829;3,020;-0,066;-0,166;0,081;-0,710;-3,206;27,399;0,000;257,740;Inf;266,000;260,000;-0,282;2,973;2,213;26,229
15726,500;2,737;0,722;-33,371;3,163;9,639;5,415;37,893;5,114;-6,560;-2,767;0,000;39,600;40,200;9,829;3,020;-0,039;-0,335;-0,039;-0,913;-3,206;27,399;0,000;257,740;Inf;266,000;260,000;-0,215;2,970;2,253;26,164
15727,000;2,737;0,722;-33,371;3,163;9,639;5,415;37,893;5,114;-6,560;-2,767;0,000;39,600;40,200;9,829;3,020;-0,101;-0,141;0,076;-0,705;-3,206;27,399;0,000;257,740;Inf;267,000;260,000;-0,332;2,966;2,238;26,070
15727,500;2,657;0,752;-33,981;3,147;9,658;5,415;37,893;5,114;-6,560;-2,767;0,000;39,600;40,200;9,776;3,080;-0,061;-0,203;0,095;-0,790;-3,206;27,399;0,000;257,940;Inf;267,000;260,000;-0,218;2,962;2,228;26,022
15728,000;2,657;0,752;-33,981;3,147;9,658;5,415;37,893;5,114;-6,560;-2,767;0,000;39,600;40,200;9,776;3,080;0,087;-0,481;0,129;-0,664;-3,206;27,399;0,000;257,940;Inf;268,000;260,000;-0,240;2,957;2,224;26,050
15728,500;2,657;0,752;-33,981;3,147;9,658;5,415;37,893;5,114;-6,560;-2,767;0,000;39,600;40,200;9,776;3,080;-0,117;-0,490;0,113;-0,990;-3,206;27,399;0,000;258,340;Inf;268,000;260,000;-0,232;2,952;2,261;26,147
15729,000;2,657;0,752;-33,981;3,147;9,658;5,415;37,893;5,114;-6,560;-2,767;0,000;39,600;40,200;9,776;3,080;0,211;-0,404;0,133;-0,876;-3,206;27,399;0,000;258,340;Inf;269,000;260,000;-0,371;2,947;2,189;26,134
15729,500;2,657;0,752;-33,981;3,147;9,658;5,427;37,904;5,113;-6,539;-2,785;0,000;39,588;40,183;9,776;3,080;0,114;-0,545;0,195;-0,875;-3,220;27,403;0,000;259,940;Inf;269,000;260,000;-0,234;2,942;2,201;26,044
15730,000;2,657;0,752;-33,981;3,147;9,658;5,427;37,904;5,113;-6,539;-2,785;0,000;39,600;40,200;9,776;3,080;0,121;-0,136;0,241;-0,632;-3,220;27,403;0,000;259,940;Inf;269,000;260,000;-0,278;2,938;2,209;25,934
15730,500;2,743;0,664;-34,937;3,077;9,561;5,427;37,904;5,113;-6,539;-2,785;0,000;39,600;40,200;9,731;3,148;0,036;-0,365;0,151;-0,548;-3,220;27,403;0,000;260,040;Inf;269,000;260,000;-0,101;2,933;2,229;25,878
15731,000;2,743;0,664;-34,937;3,077;9,561;5,427;37,904;5,113;-6,539;-2,785;0,000;39,600;40,200;9,731;3,148;0,129;-0,478;0,094;-0,557;-3,220;27,403;0,000;260,040;Inf;269,000;260,000;-0,181;2,930;2,238;25,800
15731,500;2,743;0,664;-34,937;3,077;9,561;5,427;37,904;5,113;-6,539;-2,785;0,000;39,600;40,200;9,731;3,148;0,135;-0,103;0,231;-0,689;-3,220;27,403;0,000;260,140;Inf;269,000;260,000;-0,203;2,927;2,287;25,760
15732,000;2,743;0,664;-34,937;3,077;9,561;5,427;37,904;5,113;-6,539;-2,785;0,000;39,600;40,200;9,731;3,148;0,268;-0,262;0,197;-0,544;-3,220;27,403;0,000;260,140;Inf;269,000;260,000;-0,107;2,924;2,269;25,754
15732,500;2,743;0,664;-34,937;3,077;9,561;5,471;37,896;5,103;-6,523;-2,780;0,000;39,588;40,238;9,731;3,148;0,095;-0,291;0,290;-0,453;-3,208;27,403;0,000;261,740;Inf;269,000;260,000;-0,085;2,921;2,318;25,776
15733,000;2,743;0,664;-34,937;3,077;9,561;5,471;37,896;5,103;-6,523;-2,780;0,000;39,600;40,200;9,731;3,148;0,209;0,054;0,239;-0,442;-3,208;27,403;0,000;261,740;Inf;268,000;260,000;-0,090;2,918;2,363;25,802
15733,500;2,743;0,664;-34,937;3,077;9,561;5,471;37,896;5,103;-6,523;-2,780;0,000;39,600;40,200;9,731;3,148;0,238;0,088;0,396;-0,436;-3,208;27,403;0,000;261,840;Inf;268,000;260,000;0,015;2,915;2,405;25,784
15734,000;2,927;0,790;-34,042;3,129;9,579;5,471;37,896;5,103;-6,523;-2,780;0,000;39,600;40,200;9,766;2,965;0,291;0,032;0,439;-0,164;-3,208;27,403;0,000;261,840;Inf;267,000;260,000;0,072;2,912;2,391;25,826
15734,500;2,927;0,790;-34,042;3,129;9,579;5,471;37,896;5,103;-6,523;-2,780;0,000;39,600;40,200;9,766;2,965;0,337;-0,165;0,489;-0,626;-3,208;27,403;0,000;261,740;Inf;267,000;260,000;0,150;2,913;2,424;25,850
15735,000;2,927;0,790;-34,042;3,129;9,579;5,471;37,896;5,103;-6,523;-2,780;0,000;39,600;40,200;9,766;2,965;0,504;-0,121;0,555;-0,157;-3,208;27,403;0,000;261,740;Inf;266,000;260,000;0,009;2,913;2,403;25,861
15735,500;2,927;0,790;-34,042;3,129;9,579;5,471;37,896;5,103;-6,523;-2,780;0,000;39,600;40,200;9,766;2,965;0,394;-0,015;0,521;-0,158;-3,208;27,403;0,000;260,740;Inf;266,000;260,000;0,195;2,913;2,512;25,883
15736,000;2,927;0,790;-34,042;3,129;9,579;5,520;37,881;5,110;-6,487;-2,765;0,000;39,591;40,226;9,766;2,965;0,426;0,272;0,594;-0,375;-3,202;27,409;0,000;260,740;Inf;266,000;260,000;0,186;2,913;2,527;25,869
15736,500;2,927;0,790;-34,042;3,129;9,579;5,520;37,881;5,110;-6,487;-2,765;0,000;39,600;40,200;9,766;2,965;0,565;-0,076;0,470;-0,260;-3,202;27,409;0,000;260,740;Inf;266,000;260,000;0,230;2,914;2,540;25,861
15737,000;2,965;0,767;-34,727;3,085;9,611;5,520;37,881;5,110;-6,487;-2,765;0,000;39,600;40,200;9,724;3,195;0,591;0,270;0,666;-0,266;-3,202;27,409;0,000;260,740;Inf;266,000;260,000;0,175;2,914;2,544;25,854
15737,500;2,965;0,767;-34,727;3,085;9,611;5,520;37,881;5,110;-6,487;-2,765;0,000;39,600;40,200;9,724;3,195;0,690;0,266;0,684;-0,139;-3,202;27,409;0,000;260,940;Inf;266,000;260,000;0,315;2,915;2,634;25,837
15738,000;2,965;0,767;-34,727;3,085;9,611;5,520;37,881;5,110;-6,487;-2,765;0,000;39,600;40,200;9,724;3,195;0,617;-0,001;0,720;-0,217;-3,202;27,409;0,000;260,940;Inf;266,000;260,000;0,375;2,915;2,538;25,817
15738,500;2,965;0,767;-34,727;3,085;9,611;5,520;37,881;5,110;-6,487;-2,765;0,000;39,600;40,200;9,724;3,195;0,545;0,044;0,693;-0,268;-3,202;27,409;0,000;258,640;Inf;266,000;260,000;0,280;2,916;2,521;25,825
15739,000;2,965;0,767;-34,727;3,085;9,611;5,445;37,885;5,107;-6,462;-2,786;0,000;39,584;40,207;9,724;3,195;0,573;0,145;0,730;-0,271;-3,213;27,413;0,000;258,640;Inf;267,000;260,000;0,253;2,918;2,556;25,868
15739,500;2,965;0,767;-34,727;3,085;9,611;5,445;37,885;5,107;-6,462;-2,786;0,000;39,600;40,200;9,724;3,195;0,383;0,070;0,583;-0,546;-3,213;27,413;0,000;258,740;Inf;267,000;260,000;0,294;2,918;2,520;25,888
15740,000;2,965;0,767;-34,727;3,085;9,611;5,445;37,885;5,107;-6,462;-2,786;0,000;39,600;40,200;9,724;3,195;0,358;-0,362;0,458;-0,559;-3,213;27,413;0,000;258,740;Inf;268,000;260,000;0,122;2,919;2,516;25,914
15740,500;2,294;0,553;-35,192;3,101;9,722;5,445;37,885;5,107;-6,462;-2,786;0,000;39,600;40,200;9,753;3,003;0,592;0,099;0,632;-0,235;-3,213;27,413;0,000;258,940;Inf;268,000;260,000;-0,026;2,919;2,544;25,917
15741,000;2,294;0,553;-35,192;3,101;9,722;5,445;37,885;5,107;-6,462;-2,786;0,000;39,600;40,200;9,753;3,003;0,330;0,106;0,530;-0,495;-3,213;27,413;0,000;258,940;Inf;269,000;260,000;0,272;2,909;2,528;25,835
15741,500;2,294;0,553;-35,192;3,101;9,722;5,445;37,885;5,107;-6,462;-2,786;0,000;39,600;40,200;9,753;3,003;0,576;0,057;0,578;-0,496;-3,213;27,413;0,000;259,940;Inf;269,000;260,000;0,118;2,899;2,534;25,785
15742,000;2,294;0,553;-35,192;3,101;9,722;5,445;37,885;5,107;-6,462;-2,786;0,000;39,600;40,200;9,753;3,003;0,546;-0,067;0,549;-0,448;-3,213;27,413;0,000;259,940;Inf;269,000;260,000;0,179;2,889;2,559;25,753
15742,500;2,294;0,553;-35,192;3,101;9,722;5,507;37,927;5,108;-6,445;-2,769;0,000;39,587;40,240;9,753;3,003;0,396;0,095;0,535;-0,428;-3,202;27,418;0,000;260,040;Inf;269,000;260,000;0,145;2,879;2,546;25,717
15743,000;2,294;0,553;-35,192;3,101;9,722;5,507;37,927;5,108;-6,445;-2,769;0,000;39,600;40,200;9,753;3,003;0,619;0,001;0,575;-0,245;-3,202;27,418;0,000;260,040;Inf;269,000;260,000;0,150;2,870;2,571;25,642
15743,500;2,852;0,706;-34,855;3,129;9,680;5,507;37,927;5,108;-6,445;-2,769;0,000;39,600;40,200;9,766;3,013;0,360;0,198;0,627;-0,417;-3,202;27,418;0,000;260,340;Inf;269,000;260,000;0,238;2,860;2,568;25,630
15744,000;2,852;0,706;-34,855;3,129;9,680;5,507;37,927;5,108;-6,445;-2,769;0,000;39,600;40,200;9,766;3,013;0,498;-0,205;0,463;-0,509;-3,202;27,418;0,000;260,340;Inf;269,000;260,000;0,192;2,860;2,577;25,637
15744,500;2,852;0,706;-34,855;3,129;9,680;5,507;37,927;5,108;-6,445;-2,769;0,000;39,600;40,200;9,766;3,013;0,267;0,033;0,437;-0,558;-3,202;27,418;0,000;259,940;Inf;269,000;260,000;0,062;2,860;2,574;25,668
15745,000;2,852;0,706;-34,855;3,129;9,680;5,507;37,927;5,108;-6,445;-2,769;0,000;39,600;40,200;9,766;3,013;0,479;-0,104;0,398;-0,726;-3,202;27,418;0,000;259,940;Inf;269,000;260,000;0,045;2,860;2,577;25,661
15745,500;2,852;0,706;-34,855;3,129;9,680;5,449;37,940;5,093;-6,426;-2,749;0,000;39,584;40,242;9,766;3,013;-0,015;-0,038;0,163;-0,760;-3,199;27,424;0,000;261,540;Inf;269,000;260,000;0,012;2,860;2,608;25,715
15746,000;2,852;0,706;-34,855;3,129;9,680;5,449;37,940;5,093;-6,426;-2,749;0,000;39,600;40,200;9,766;3,013;0,336;-0,188;0,238;-0,548;-3,199;27,424;0,000;261,540;Inf;268,000;260,000;-0,163;2,860;2,557;25,659
15746,500;3,223;0,751;-35,209;3,145;9,671;5,449;37,940;5,093;-6,426;-2,749;0,000;39,600;40,200;9,565;3,159;0,204;0,044;0,327;-0,515;-3,199;27,424;0,000;261,840;Inf;268,000;260,000;-0,041;2,860;2,576;25,665
15747,000;3,223;0,751;-35,209;3,145;9,671;5,449;37,940;5,093;-6,426;-2,749;0,000;39,600;40,200;9,565;3,159;0,375;-0,101;0,360;-0,294;-3,199;27,424;0,000;261,840;Inf;267,000;260,000;0,015;2,865;2,602;25,643
15747,500;3,223;0,751;-35,209;3,145;9,671;5,449;37,940;5,093;-6,426;-2,749;0,000;39,600;40,200;9,565;3,159;0,474;0,236;0,540;-0,161;-3,199;27,424;0,000;261,440;Inf;267,000;260,000;0,085;2,871;2,592;25,641
15748,000;3,223;0,751;-35,209;3,145;9,671;5,449;37,940;5,093;-6,426;-2,749;0,000;39,600;40,200;9,565;3,159;0,448;0,111;0,487;-0,390;-3,199;27,424;0,000;261,440;Inf;266,000;260,000;0,272;2,877;2,620;25,640
15748,500;3,223;0,751;-35,209;3,145;9,671;5,449;37,940;5,093;-6,426;-2,749;0,000;39,600;40,200;9,565;3,159;0,474;0,153;0,568;-0,248;-3,199;27,424;0,000;260,740;Inf;266,000;260,000;0,164;2,883;2,602;25,657
15749,000;3,223;0,751;-35,209;3,145;9,671;5,425;37,898;5,102;-6,444;-2,766;0,000;39,589;40,219;9,565;3,159;0,569;0,133;0,577;-0,305;-3,215;27,415;0,000;260,740;Inf;266,000;260,000;0,237;2,888;2,659;25,674
15749,500;3,223;0,751;-35,209;3,145;9,671;5,425;37,898;5,102;-6,444;-2,766;0,000;39,600;40,200;9,565;3,159;0,512;0,463;0,692;-0,149;-3,215;27,415;0,000;260,840;Inf;266,000;260,000;0,243;2,894;2,714;25,672
15750,000;3,294;0,776;-35,209;3,123;9,684;5,425;37,898;5,102;-6,444;-2,766;0,000;39,600;40,200;9,637;3,000;0,788;0,197;0,716;-0,028;-3,215;27,415;0,000;260,840;Inf;266,000;260,000;0,419;2,906;2,709;25,687
15750,500;3,294;0,776;-35,209;3,123;9,684;5,425;37,898;5,102;-6,444;-2,766;0,000;39,600;40,200;9,637;3,000;0,604;0,325;0,737;-0,261;-3,215;27,415;0,000;260,640;Inf;266,000;260,000;0,419;2,906;2,710;25,700
15751,000;3,294;0,776;-35,209;3,123;9,684;5,425;37,898;5,102;-6,444;-2,766;0,000;39,600;40,200;9,637;3,000;0,609;0,406;0,746;-0,210;-3,215;27,415;0,000;260,640;Inf;266,000;260,000;0,351;2,912;2,747;25,702
15751,500;3,294;0,776;-35,209;3,123;9,684;5,425;37,898;5,102;-6,444;-2,766;0,000;39,600;40,200;9,637;3,000;0,694;0,194;0,676;-0,054;-3,215;27,415;0,000;257,840;Inf;266,000;260,000;0,388;2,918;2,769;25,702
15752,000;3,294;0,776;-35,209;3,123;9,684;5,389;37,892;5,080;-6,403;-2,785;0,000;39,596;40,273;9,637;3,000;0,644;0,311;0,742;-0,146;-3,214;27,423;0,000;257,840;Inf;267,000;260,000;0,378;2,924;2,775;25,629
15752,500;3,294;0,776;-35,209;3,123;9,684;5,389;37,892;5,080;-6,403;-2,785;0,000;39,600;40,300;9,637;3,000;0,707;0,328;0,669;-0,081;-3,214;27,423;0,000;258,740;Inf;267,000;260,000;0,388;2,931;2,768;25,600
15753,000;2,956;0,818;-34,017;3,129;9,611;5,389;37,892;5,080;-6,403;-2,785;0,000;39,600;40,300;9,752;3,065;0,705;0,447;0,708;-0,179;-3,214;27,423;0,000;258,740;Inf;268,000;260,000;0,406;2,936;2,837;25,602
15753,500;2,956;0,818;-34,017;3,129;9,611;5,389;37,892;5,080;-6,403;-2,785;0,000;39,600;40,300;9,752;3,065;0,891;0,157;0,515;-0,072;-3,214;27,423;0,000;257,940;Inf;268,000;260,000;0,420;2,937;2,787;25,577
15754,000;2,956;0,818;-34,017;3,129;9,611;5,389;37,892;5,080;-6,403;-2,785;0,000;39,600;40,300;9,752;3,065;0,456;0,224;0,639;-0,371;-3,214;27,423;0,000;257,940;Inf;269,000;260,000;0,373;2,937;2,824;25,605
15754,500;2,956;0,818;-34,017;3,129;9,611;5,389;37,892;5,080;-6,403;-2,785;0,000;39,600;40,300;9,752;3,065;0,805;0,278;0,732;0,055;-3,214;27,423;0,000;259,640;Inf;269,000;260,000;0,237;2,937;2,824;25,619
15755,000;2,956;0,818;-34,017;3,129;9,611;5,389;37,892;5,080;-6,403;-2,785;0,000;39,600;40,300;9,752;3,065;0,791;0,132;0,692;-0,144;-3,214;27,423;0,000;259,640;Inf;269,000;260,000;0,468;2,938;2,826;25,621
15755,500;2,956;0,818;-34,017;3,129;9,611;5,426;37,922;5,093;-6,368;-2,766;0,000;39,599;40,266;9,752;3,065;0,615;0,414;0,637;-0,113;-3,208;27,415;0,000;259,140;Inf;269,000;260,000;0,368;2,938;2,822;25,627
15756,000;2,956;0,818;-34,017;3,129;9,611;5,426;37,922;5,093;-6,368;-2,766;0,000;39,600;40,300;9,752;3,065;0,838;0,369;0,757;-0,017;-3,208;27,415;0,000;259,140;Inf;269,000;260,000;0,388;2,938;2,892;25,756
15756,500;2,453;0,673;-34,010;3,097;9,674;5,426;37,922;5,093;-6,368;-2,766;0,000;39,600;40,300;9,713;2,997;0,671;0,586;0,813;0,052;-3,208;27,415;0,000;259,740;Inf;269,000;260,000;0,487;2,939;2,847;25,780
15757,000;2,453;0,673;-34,010;3,097;9,674;5,426;37,922;5,093;-6,368;-2,766;0,000;39,600;40,300;9,713;2,997;0,867;0,279;0,824;0,027;-3,208;27,415;0,000;259,740;Inf;269,000;260,000;0,530;2,931;2,878;25,759
15757,500;2,453;0,673;-34,010;3,097;9,674;5,426;37,922;5,093;-6,368;-2,766;0,000;39,600;40,300;9,713;2,997;0,732;0,534;0,834;-0,019;-3,208;27,415;0,000;258,840;Inf;269,000;260,000;0,499;2,923;2,852;25,724
15758,000;2,453;0,673;-34,010;3,097;9,674;5,426;37,922;5,093;-6,368;-2,766;0,000;39,600;40,300;9,713;2,997;0,695;0,375;0,792;-0,207;-3,208;27,415;0,000;258,840;Inf;270,000;260,000;0,520;2,915;2,861;25,755
15758,500;2,453;0,673;-34,010;3,097;9,674;5,472;37,913;5,118;-6,352;-2,769;0,000;39,601;40,312;9,713;2,997;0,514;0,777;0,682;0,062;-3,206;27,426;0,000;261,440;Inf;270,000;260,000;0,414;2,908;2,965;25,767
15759,000;2,453;0,673;-34,010;3,097;9,674;5,472;37,913;5,118;-6,352;-2,769;0,000;39,600;40,300;9,713;2,997;0,855;0,265;0,800;-0,231;-3,206;27,426;0,000;261,440;Inf;269,000;260,000;0,509;2,900;2,891;25,786
15759,500;2,738;0,728;-33,917;3,182;9,609;5,472;37,913;5,118;-6,352;-2,769;0,000;39,600;40,300;9,788;2,941;0,735;0,056;0,540;-0,235;-3,206;27,426;0,000;261,140;Inf;269,000;260,000;0,422;2,893;2,859;25,804
15760,000;2,738;0,728;-33,917;3,182;9,609;5,472;37,913;5,118;-6,352;-2,769;0,000;39,600;40,300;9,788;2,941;0,400;0,352;0,500;-0,334;-3,206;27,426;0,000;261,140;Inf;268,000;260,000;0,274;2,890;2,851;25,815
15760,500;2,738;0,728;-33,917;3,182;9,609;5,472;37,913;5,118;-6,352;-2,769;0,000;39,600;40,300;9,788;2,941;0,671;0,404;0,544;-0,261;-3,206;27,426;0,000;262,140;Inf;268,000;260,000;0,229;2,888;2,916;25,847
15761,000;2,738;0,728;-33,917;3,182;9,609;5,472;37,913;5,118;-6,352;-2,769;0,000;39,600;40,300;9,788;2,941;0,540;0,474;0,579;0,017;-3,206;27,426;0,000;262,140;Inf;267,000;260,000;0,340;2,885;2,916;25,899
15761,500;2,738;0,728;-33,917;3,182;9,609;5,472;37,913;5,118;-6,352;-2,769;0,000;39,600;40,300;9,788;2,941;0,505;0,414;0,574;-0,120;-3,206;27,426;0,000;261,040;Inf;267,000;260,000;0,402;2,883;2,911;25,884
15762,000;2,738;0,728;-33,917;3,182;9,609;5,476;37,942;5,085;-6,337;-2,788;0,000;39,599;40,274;9,788;2,941;0,777;0,396;0,755;0,045;-3,208;27,424;0,000;261,040;Inf;266,000;260,000;0,343;2,880;2,929;25,882
15762,500;2,738;0,728;-33,917;3,182;9,609;5,476;37,942;5,085;-6,337;-2,788;0,000;39,600;40,300;9,788;2,941;0,749;0,518;0,864;-0,088;-3,208;27,424;0,000;262,140;Inf;266,000;260,000;0,493;2,878;2,932;25,875
15763,000;3,073;0,793;-34,027;3,121;9,690;5,476;37,942;5,085;-6,337;-2,788;0,000;39,600;40,300;9,760;3,000;0,912;0,458;0,865;0,193;-3,208;27,424;0,000;262,140;Inf;265,000;260,000;0,511;2,876;2,934;25,874
15763,500;3,073;0,793;-34,027;3,121;9,690;5,476;37,942;5,085;-6,337;-2,788;0,000;39,600;40,300;9,760;3,000;0,746;0,303;0,857;-0,088;-3,208;27,424;0,000;260,640;Inf;265,000;260,000;0,607;2,879;2,915;25,839
15764,000;3,073;0,793;-34,027;3,121;9,690;5,476;37,942;5,085;-6,337;-2,788;0,000;39,600;40,300;9,760;3,000;0,731;0,501;0,687;-0,011;-3,208;27,424;0,000;260,640;Inf;265,000;260,000;0,455;2,882;2,942;25,856
15764,500;3,073;0,793;-34,027;3,121;9,690;5,476;37,942;5,085;-6,337;-2,788;0,000;39,600;40,300;9,760;3,000;0,848;0,195;0,705;-0,268;-3,208;27,424;0,000;258,740;Inf;265,000;260,000;0,477;2,885;2,912;25,864
15765,000;3,073;0,793;-34,027;3,121;9,690;5,488;37,922;5,142;-6,324;-2,766;0,000;39,606;40,290;9,760;3,000;0,695;0,074;0,700;-0,267;-3,194;27,428;0,000;258,740;Inf;266,000;260,000;0,370;2,888;2,887;25,879
15765,500;3,073;0,793;-34,027;3,121;9,690;5,488;37,922;5,142;-6,324;-2,766;0,000;39,600;40,300;9,760;3,000;0,672;0,426;0,770;-0,127;-3,194;27,428;0,000;257,940;Inf;266,000;260,000;0,300;2,891;2,899;25,889
15766,000;2,599;0,664;-34,513;3,146;9,528;5,488;37,922;5,142;-6,324;-2,766;0,000;39,600;40,300;9,741;3,112;0,848;0,368;0,777;-0,186;-3,194;27,428;0,000;257,940;Inf;267,000;260,000;0,435;2,894;2,925;25,851
15766,500;2,599;0,664;-34,513;3,146;9,528;5,488;37,922;5,142;-6,324;-2,766;0,000;39,600;40,300;9,741;3,112;0,769;0,287;0,804;-0,161;-3,194;27,428;0,000;258,640;Inf;267,000;260,000;0,452;2,890;2,892;25,859
15767,000;2,599;0,664;-34,513;3,146;9,528;5,488;37,922;5,142;-6,324;-2,766;0,000;39,600;40,300;9,741;3,112;0,654;-0,012;0,535;-0,218;-3,194;27,428;0,000;258,640;Inf;268,000;260,000;0,425;2,885;2,843;25,839
15767,500;2,599;0,664;-34,513;3,146;9,528;5,488;37,922;5,142;-6,324;-2,766;0,000;39,600;40,300;9,741;3,112;0,514;0,358;0,651;-0,118;-3,194;27,428;0,000;257,440;Inf;268,000;260,000;0,240;2,880;2,861;25,810
15768,000;2,599;0,664;-34,513;3,146;9,528;5,439;37,939;5,107;-6,310;-2,761;0,000;39,604;40,289;9,741;3,112;0,877;0,189;0,780;0,006;-3,199;27,426;0,000;257,440;Inf;269,000;260,000;0,351;2,876;2,890;25,772
15768,500;2,599;0,664;-34,513;3,146;9,528;5,439;37,939;5,107;-6,310;-2,761;0,000;39,600;40,300;9,741;3,112;0,783;0,475;0,906;-0,021;-3,199;27,426;0,000;258,740;Inf;269,000;260,000;0,463;2,871;2,936;25,767
15769,000;2,599;0,664;-34,513;3,146;9,528;5,439;37,939;5,107;-6,310;-2,761;0,000;39,600;40,300;9,741;3,112;0,577;0,435;0,665;-0,068;-3,199;27,426;0,000;258,740;Inf;270,000;260,000;0,536;2,867;2,902;25,746
15769,500;3,287;0,774;-35,209;3,079;9,683;5,439;37,939;5,107;-6,310;-2,761;0,000;39,600;40,300;9,734;3,194;0,709;0,278;0,724;-0,296;-3,199;27,426;0,000;258,440;Inf;270,000;260,000;0,402;2,862;2,931;25,733
15770,000;3,287;0,774;-35,209;3,079;9,683;5,439;37,939;5,107;-6,310;-2,761;0,000;39,600;40,300;9,734;3,194;0,604;0,130;0,696;-0,238;-3,199;27,426;0,000;258,440;Inf;271,000;260,000;0,354;2,869;2,894;25,745
15770,500;3,287;0,774;-35,209;3,079;9,683;5,439;37,939;5,107;-6,310;-2,761;0,000;39,600;40,300;9,734;3,194;0,673;0,263;0,764;0,066;-3,199;27,426;0,000;262,640;Inf;271,000;260,000;0,298;2,876;2,876;25,742
15771,000;3,287;0,774;-35,209;3,079;9,683;5,439;37,939;5,107;-6,310;-2,761;0,000;39,600;40,300;9,734;3,194;0,577;0,481;0,674;-0,095;-3,199;27,426;0,000;262,640;Inf;270,000;260,000;0,442;2,883;2,928;25,788
15771,500;3,287;0,774;-35,209;3,079;9,683;5,472;37,938;5,112;-6,297;-2,748;0,000;39,609;40,334;9,734;3,194;0,782;0,325;0,756;-0,245;-3,204;27,417;0,000;263,440;Inf;270,000;260,000;0,409;2,889;2,875;25,780
15772,000;3,287;0,774;-35,209;3,079;9,683;5,472;37,938;5,112;-6,297;-2,748;0,000;39,600;40,300;9,734;3,194;0,673;0,069;0,649;-0,118;-3,204;27,417;0,000;263,440;Inf;269,000;260,000;0,405;2,896;2,908;25,797
15772,500;2,476;0,641;-34,517;3,200;9,645;5,472;37,938;5,112;-6,297;-2,748;0,000;39,600;40,300;9,698;3,021;0,665;0,108;0,693;-0,084;-3,204;27,417;0,000;263,440;Inf;269,000;260,000;0,318;2,902;2,889;25,823
15773,000;2,476;0,641;-34,517;3,200;9,645;5,472;37,938;5,112;-6,297;-2,748;0,000;39,600;40,300;9,698;3,021;0,568;0,175;0,748;0,026;-3,204;27,417;0,000;263,440;Inf;268,000;260,000;0,345;2,895;2,879;25,806
15773,500;2,476;0,641;-34,517;3,200;9,645;5,472;37,938;5,112;-6,297;-2,748;0,000;39,600;40,300;9,698;3,021;0,671;0,531;0,722;-0,060;-3,204;27,417;0,000;262,240;Inf;268,000;260,000;0,379;2,888;2,907;25,802
15774,000;2,476;0,641;-34,517;3,200;9,645;5,472;37,938;5,112;-6,297;-2,748;0,000;39,600;40,300;9,698;3,021;0,667;0,466;0,778;-0,109;-3,204;27,417;0,000;262,240;Inf;267,000;260,000;0,466;2,882;2,898;25,810
15774,500;2,476;0,641;-34,517;3,200;9,645;5,445;37,919;5,132;-6,308;-2,773;0,000;39,613;40,315;9,698;3,021;0,810;0,196;0,678;-0,039;-3,210;27,423;0,000;262,040;Inf;267,000;260,000;0,450;2,875;2,929;25,799
15775,000;2,476;0,641;-34,517;3,200;9,645;5,445;37,919;5,132;-6,308;-2,773;0,000;39,600;40,300;9,698;3,021;0,604;0,492;0,772;-0,063;-3,210;27,423;0,000;262,040;Inf;266,000;260,000;0,412;2,868;2,938;25,756
15775,500;2,476;0,641;-34,517;3,200;9,645;5,445;37,919;5,132;-6,308;-2,773;0,000;39,600;40,300;9,698;3,021;0,910;0,356;0,843;0,130;-3,210;27,423;0,000;261,540;Inf;266,000;260,000;0,451;2,862;2,949;25,754
15776,000;2,344;0,673;-34,138;3,055;9,612;5,445;37,919;5,132;-6,308;-2,773;0,000;39,600;40,300;9,807;3,114;0,936;0,848;0,961;0,259;-3,210;27,423;0,000;261,540;Inf;265,000;260,000;0,560;2,856;3,015;25,784
15776,500;2,344;0,673;-34,138;3,055;9,612;5,445;37,919;5,132;-6,308;-2,773;0,000;39,600;40,300;9,807;3,114;1,020;0,495;1,017;0,353;-3,210;27,423;0,000;262,640;Inf;265,000;260,000;0,751;2,847;2,994;25,834
