t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15777,000;2,344;0,673;-34,138;3,055;9,612;5,445;37,919;5,132;-6,308;-2,773;0,000;39,600;40,300;9,807;3,114;0,822;0,488;1,016;-0,003;-3,210;27,423;0,000;262,640;Inf;264,000;260,000;0,721;2,839;3,004;25,786
15777,500;2,344;0,673;-34,138;3,055;9,612;5,445;37,919;5,132;-6,308;-2,773;0,000;39,600;40,300;9,807;3,114;0,947;0,317;0,885;-0,164;-3,210;27,423;0,000;259,240;Inf;264,000;260,000;0,581;2,831;3,000;25,804
15778,000;2,344;0,673;-34,138;3,055;9,612;5,489;37,900;5,126;-6,278;-2,763;0,000;39,625;40,324;9,807;3,114;0,990;0,413;0,909;0,210;-3,203;27,420;0,000;259,240;Inf;264,000;260,000;0,496;2,823;3,012;25,818
15778,500;2,344;0,673;-34,138;3,055;9,612;5,489;37,900;5,126;-6,278;-2,763;0,000;39,600;40,300;9,807;3,114;0,817;0,812;1,012;0,089;-3,203;27,420;0,000;259,440;Inf;264,000;260,000;0,630;2,815;3,028;25,833
15779,000;3,316;0,780;-35,209;3,034;9,680;5,489;37,900;5,126;-6,278;-2,763;0,000;39,600;40,300;9,690;3,209;1,019;0,356;1,003;0,201;-3,203;27,420;0,000;259,440;Inf;264,000;260,000;0,683;2,807;3,065;25,851
15779,500;3,316;0,780;-35,209;3,034;9,680;5,489;37,900;5,126;-6,278;-2,763;0,000;39,600;40,300;9,690;3,209;0,780;0,681;0,919;0,107;-3,203;27,420;0,000;259,040;Inf;264,000;260,000;0,645;2,816;3,053;25,851
15780,000;3,316;0,780;-35,209;3,034;9,680;5,489;37,900;5,126;-6,278;-2,763;0,000;39,600;40,300;9,690;3,209;1,038;0,422;1,005;0,191;-3,203;27,420;0,000;259,040;Inf;264,000;260,000;0,622;2,824;3,048;25,851
15780,500;3,316;0,780;-35,209;3,034;9,680;5,489;37,900;5,126;-6,278;-2,763;0,000;39,600;40,300;9,690;3,209;0,786;0,582;0,989;0,089;-3,203;27,420;0,000;257,840;Inf;264,000;260,000;0,664;2,832;3,043;25,834
15781,000;3,316;0,780;-35,209;3,034;9,680;5,496;37,917;5,119;-6,247;-2,769;0,000;39,617;40,332;9,690;3,209;1,009;0,489;1,000;-0,038;-3,209;27,419;0,000;257,840;Inf;265,000;260,000;0,611;2,840;3,055;25,848
15781,500;3,316;0,780;-35,209;3,034;9,680;5,496;37,917;5,119;-6,247;-2,769;0,000;39,600;40,300;9,690;3,209;0,809;0,358;0,751;-0,104;-3,209;27,419;0,000;257,740;Inf;265,000;260,000;0,615;2,848;3,057;25,840
15782,000;3,316;0,780;-35,209;3,034;9,680;5,496;37,917;5,119;-6,247;-2,769;0,000;39,600;40,300;9,690;3,209;0,726;0,382;0,693;0,002;-3,209;27,419;0,000;257,740;Inf;266,000;260,000;0,451;2,863;3,024;25,776
15782,500;2,882;0,729;-35,078;3,116;9,645;5,496;37,917;5,119;-6,247;-2,769;0,000;39,600;40,300;9,782;3,255;0,781;0,256;0,837;-0,057;-3,209;27,419;0,000;257,940;Inf;266,000;260,000;0,451;2,863;3,084;25,733
15783,000;2,882;0,729;-35,078;3,116;9,645;5,496;37,917;5,119;-6,247;-2,769;0,000;39,600;40,300;9,782;3,255;0,852;0,741;0,952;0,190;-3,209;27,419;0,000;257,940;Inf;267,000;260,000;0,454;2,863;3,050;25,714
15783,500;2,882;0,729;-35,078;3,116;9,645;5,496;37,917;5,119;-6,247;-2,769;0,000;39,600;40,300;9,782;3,255;0,819;0,830;0,987;0,212;-3,209;27,419;0,000;258,340;Inf;267,000;260,000;0,684;2,864;3,152;25,650
15784,000;2,882;0,729;-35,078;3,116;9,645;5,496;37,917;5,119;-6,247;-2,769;0,000;39,600;40,300;9,782;3,255;0,978;0,615;0,953;0,126;-3,209;27,419;0,000;258,340;Inf;268,000;260,000;0,712;2,864;3,122;25,609
15784,500;2,882;0,729;-35,078;3,116;9,645;5,463;37,919;5,151;-6,241;-2,766;0,000;39,640;40,377;9,782;3,255;0,876;0,531;0,922;0,327;-3,207;27,427;0,000;258,740;Inf;268,000;260,000;0,668;2,864;3,084;25,616
15785,000;2,882;0,729;-35,078;3,116;9,645;5,463;37,919;5,151;-6,241;-2,766;0,000;39,600;40,400;9,782;3,255;0,771;0,712;0,854;0,061;-3,207;27,427;0,000;258,740;Inf;269,000;260,000;0,664;2,864;3,165;25,612
15785,500;2,383;0,644;-34,059;3,123;9,695;5,463;37,919;5,151;-6,241;-2,766;0,000;39,600;40,400;9,716;3,025;1,034;0,476;0,928;-0,052;-3,207;27,427;0,000;258,340;Inf;269,000;260,000;0,599;2,865;3,144;25,587
15786,000;2,383;0,644;-34,059;3,123;9,695;5,463;37,919;5,151;-6,241;-2,766;0,000;39,600;40,400;9,716;3,025;1,080;0,392;0,973;0,008;-3,207;27,427;0,000;258,340;Inf;270,000;260,000;0,597;2,857;3,109;25,559
15786,500;2,383;0,644;-34,059;3,123;9,695;5,463;37,919;5,151;-6,241;-2,766;0,000;39,600;40,400;9,716;3,025;1,022;0,502;0,912;0,256;-3,207;27,427;0,000;259,040;Inf;270,000;260,000;0,613;2,849;3,093;25,560
15787,000;2,383;0,644;-34,059;3,123;9,695;5,463;37,919;5,151;-6,241;-2,766;0,000;39,600;40,400;9,716;3,025;0,914;0,529;0,913;-0,048;-3,207;27,427;0,000;259,040;Inf;270,000;260,000;0,673;2,841;3,137;25,561
15787,500;2,383;0,644;-34,059;3,123;9,695;5,442;37,942;5,132;-6,213;-2,753;0,000;39,647;40,360;9,716;3,025;0,888;0,475;0,837;0,156;-3,195;27,431;0,000;261,940;Inf;270,000;260,000;0,577;2,834;3,102;25,537
15788,000;2,383;0,644;-34,059;3,123;9,695;5,442;37,942;5,132;-6,213;-2,753;0,000;39,600;40,400;9,716;3,025;0,952;0,531;0,945;0,032;-3,195;27,431;0,000;261,940;Inf;269,000;260,000;0,589;2,827;3,129;25,502
15788,500;2,383;0,644;-34,059;3,123;9,695;5,442;37,942;5,132;-6,213;-2,753;0,000;39,600;40,400;9,716;3,025;0,848;0,793;1,015;0,118;-3,195;27,431;0,000;263,140;Inf;269,000;260,000;0,615;2,819;3,127;25,457
15789,000;2,949;0,734;-35,182;3,126;9,706;5,442;37,942;5,132;-6,213;-2,753;0,000;39,600;40,400;9,687;2,981;1,091;0,576;1,050;0,149;-3,195;27,431;0,000;263,140;Inf;268,000;260,000;0,693;2,812;3,162;25,417
15789,500;2,949;0,734;-35,182;3,126;9,706;5,442;37,942;5,132;-6,213;-2,753;0,000;39,600;40,400;9,687;2,981;0,892;0,539;1,031;0,358;-3,195;27,431;0,000;261,640;Inf;268,000;260,000;0,717;2,814;3,109;25,369
15790,000;2,949;0,734;-35,182;3,126;9,706;5,442;37,942;5,132;-6,213;-2,753;0,000;39,600;40,400;9,687;2,981;1,036;0,479;1,025;0,390;-3,195;27,431;0,000;261,640;Inf;267,000;260,000;0,705;2,817;3,134;25,320
15790,500;2,949;0,734;-35,182;3,126;9,706;5,442;37,942;5,132;-6,213;-2,753;0,000;39,600;40,400;9,687;2,981;0,774;0,652;0,808;0,014;-3,195;27,431;0,000;262,440;Inf;267,000;260,000;0,732;2,819;3,171;25,294
15791,000;2,949;0,734;-35,182;3,126;9,706;5,461;37,921;5,129;-6,196;-2,757;0,000;39,651;40,369;9,687;2,981;0,773;0,359;0,766;0,116;-3,199;27,419;0,000;262,440;Inf;266,000;260,000;0,562;2,821;3,165;25,280
15791,500;2,949;0,734;-35,182;3,126;9,706;5,461;37,921;5,129;-6,196;-2,757;0,000;39,700;40,400;9,687;2,981;0,748;0,708;0,885;0,142;-3,199;27,419;0,000;261,740;Inf;266,000;260,000;0,504;2,823;3,143;25,305
15792,000;2,929;0,705;-35,209;3,149;9,735;5,461;37,921;5,129;-6,196;-2,757;0,000;39,700;40,400;9,668;3,088;0,866;0,671;0,863;0,086;-3,199;27,419;0,000;261,740;Inf;265,000;260,000;0,621;2,825;3,204;25,305
15792,500;2,929;0,705;-35,209;3,149;9,735;5,461;37,921;5,129;-6,196;-2,757;0,000;39,700;40,400;9,668;3,088;0,971;0,635;0,894;0,321;-3,199;27,419;0,000;262,340;Inf;265,000;260,000;0,621;2,827;3,148;25,303
15793,000;2,929;0,705;-35,209;3,149;9,735;5,461;37,921;5,129;-6,196;-2,757;0,000;39,700;40,400;9,668;3,088;0,876;0,685;0,983;0,169;-3,199;27,419;0,000;262,340;Inf;264,000;260,000;0,705;2,828;3,206;25,301
15793,500;2,929;0,705;-35,209;3,149;9,735;5,461;37,921;5,129;-6,196;-2,757;0,000;39,700;40,400;9,668;3,088;0,981;0,840;0,954;0,394;-3,199;27,419;0,000;259,640;Inf;264,000;260,000;0,678;2,830;3,237;25,309
15794,000;2,929;0,705;-35,209;3,149;9,735;5,455;37,926;5,129;-6,190;-2,760;0,000;39,659;40,399;9,668;3,088;1,185;0,707;1,063;0,522;-3,194;27,423;0,000;259,640;Inf;264,000;260,000;0,792;2,832;3,211;25,298
15794,500;2,929;0,705;-35,209;3,149;9,735;5,455;37,926;5,129;-6,190;-2,760;0,000;39,700;40,400;9,668;3,088;1,107;0,856;1,092;0,388;-3,194;27,423;0,000;259,540;Inf;264,000;260,000;0,869;2,833;3,226;25,277
15795,000;2,880;0,739;-34,600;3,132;9,680;5,455;37,926;5,129;-6,190;-2,760;0,000;39,700;40,400;9,696;2,997;1,242;0,681;1,167;0,265;-3,194;27,423;0,000;259,540;Inf;264,000;260,000;0,861;2,835;3,251;25,261
15795,500;2,880;0,739;-34,600;3,132;9,680;5,455;37,926;5,129;-6,190;-2,760;0,000;39,700;40,400;9,696;2,997;0,990;0,385;1,116;0,237;-3,194;27,423;0,000;259,340;Inf;264,000;260,000;0,839;2,836;3,183;25,265
15796,000;2,880;0,739;-34,600;3,132;9,680;5,455;37,926;5,129;-6,190;-2,760;0,000;39,700;40,400;9,696;2,997;1,067;0,622;1,104;0,214;-3,194;27,423;0,000;259,340;Inf;264,000;260,000;0,682;2,836;3,219;25,296
15796,500;2,880;0,739;-34,600;3,132;9,680;5,455;37,926;5,129;-6,190;-2,760;0,000;39,700;40,400;9,696;2,997;1,334;0,464;1,191;0,309;-3,194;27,423;0,000;257,040;Inf;264,000;260,000;0,752;2,837;3,227;25,306
15797,000;2,880;0,739;-34,600;3,132;9,680;5,455;37,926;5,129;-6,190;-2,760;0,000;39,700;40,400;9,696;2,997;1,034;0,842;1,171;0,263;-3,194;27,423;0,000;257,040;Inf;265,000;260,000;0,824;2,838;3,232;25,344
15797,500;2,880;0,739;-34,600;3,132;9,680;5,446;37,923;5,121;-6,168;-2,756;0,000;39,665;40,476;9,696;2,997;1,169;0,540;1,087;0,312;-3,196;27,432;0,000;256,040;Inf;265,000;260,000;0,828;2,838;3,239;25,396
15798,000;2,880;0,739;-34,600;3,132;9,680;5,446;37,923;5,121;-6,168;-2,756;0,000;39,700;40,500;9,696;2,997;1,081;0,784;1,216;0,320;-3,196;27,432;0,000;256,040;Inf;266,000;260,000;0,777;2,839;3,194;25,407
15798,500;3,044;0,701;-35,209;3,054;9,663;5,446;37,923;5,121;-6,168;-2,756;0,000;39,700;40,500;9,691;3,132;1,285;0,731;1,169;0,280;-3,196;27,432;0,000;257,140;Inf;266,000;260,000;0,850;2,840;3,257;25,383
15799,000;3,044;0,701;-35,209;3,054;9,663;5,446;37,923;5,121;-6,168;-2,756;0,000;39,700;40,500;9,691;3,132;1,018;0,627;1,143;0,413;-3,196;27,432;0,000;257,140;Inf;267,000;260,000;0,866;2,843;3,209;25,410
15799,500;3,044;0,701;-35,209;3,054;9,663;5,446;37,923;5,121;-6,168;-2,756;0,000;39,700;40,500;9,691;3,132;1,125;1,019;1,245;0,452;-3,196;27,432;0,000;256,440;Inf;267,000;260,000;0,800;2,846;3,251;25,460
15800,000;3,044;0,701;-35,209;3,054;9,663;5,446;37,923;5,121;-6,168;-2,756;0,000;39,700;40,500;9,691;3,132;0,923;0,898;1,033;0,202;-3,196;27,432;0,000;256,440;Inf;268,000;260,000;0,960;2,850;3,256;25,471
15800,500;3,044;0,701;-35,209;3,054;9,663;5,432;37,945;5,138;-6,138;-2,748;0,000;39,675;40,432;9,691;3,132;1,183;0,560;1,104;0,336;-3,198;27,439;0,000;259,040;Inf;268,000;260,000;0,764;2,853;3,283;25,457
15801,000;3,044;0,701;-35,209;3,054;9,663;5,432;37,945;5,138;-6,138;-2,748;0,000;39,700;40,400;9,691;3,132;0,856;0,913;0,951;0,241;-3,198;27,439;0,000;259,040;Inf;268,000;260,000;0,796;2,856;3,235;25,487
15801,500;2,726;0,705;-34,585;3,101;9,652;5,432;37,945;5,138;-6,138;-2,748;0,000;39,700;40,400;9,722;3,254;1,088;0,940;1,140;0,278;-3,198;27,439;0,000;258,340;Inf;268,000;260,000;0,740;2,859;3,328;25,741
15802,000;2,726;0,705;-34,585;3,101;9,652;5,432;37,945;5,138;-6,138;-2,748;0,000;39,700;40,400;9,722;3,254;1,227;0,758;1,205;0,496;-3,198;27,439;0,000;258,340;Inf;269,000;260,000;0,861;2,857;3,286;25,876
15802,500;2,726;0,705;-34,585;3,101;9,652;5,432;37,945;5,138;-6,138;-2,748;0,000;39,700;40,400;9,722;3,254;1,138;0,840;1,235;0,359;-3,198;27,439;0,000;259,540;Inf;269,000;260,000;0,922;2,855;3,303;26,094
15803,000;2,726;0,705;-34,585;3,101;9,652;5,432;37,945;5,138;-6,138;-2,748;0,000;39,700;40,400;9,722;3,254;1,094;0,706;1,160;0,433;-3,198;27,439;0,000;259,540;Inf;269,000;260,000;0,893;2,853;3,235;26,235
15803,500;2,726;0,705;-34,585;3,101;9,652;5,432;37,945;5,138;-6,138;-2,748;0,000;39,700;40,400;9,722;3,254;1,237;0,747;1,180;0,430;-3,198;27,439;0,000;260,240;Inf;269,000;260,000;0,848;2,851;3,303;26,345
15804,000;2,726;0,705;-34,585;3,101;9,652;5,474;37,930;5,126;-6,126;-2,771;0,000;39,677;40,465;9,722;3,254;1,083;0,920;1,213;0,401;-3,196;27,441;0,000;260,240;Inf;269,000;260,000;0,899;2,849;3,345;26,274
15804,500;2,726;0,705;-34,585;3,101;9,652;5,474;37,930;5,126;-6,126;-2,771;0,000;39,700;40,500;9,722;3,254;1,346;0,722;1,179;0,272;-3,196;27,441;0,000;261,440;Inf;269,000;260,000;0,904;2,847;3,285;26,262
15805,000;2,918;0,710;-35,209;3,115;9,683;5,474;37,930;5,126;-6,126;-2,771;0,000;39,700;40,500;9,643;3,008;1,092;0,600;1,067;0,256;-3,196;27,441;0,000;261,440;Inf;268,000;260,000;0,880;2,845;3,275;26,250
15805,500;2,918;0,710;-35,209;3,115;9,683;5,474;37,930;5,126;-6,126;-2,771;0,000;39,700;40,500;9,643;3,008;0,837;0,556;0,957;0,157;-3,196;27,441;0,000;259,940;Inf;268,000;260,000;0,754;2,846;3,279;26,263
15806,000;2,918;0,710;-35,209;3,115;9,683;5,474;37,930;5,126;-6,126;-2,771;0,000;39,700;40,500;9,643;3,008;0,898;0,708;1,073;0,341;-3,196;27,441;0,000;259,940;Inf;268,000;260,000;0,627;2,847;3,240;26,241
15806,500;2,918;0,710;-35,209;3,115;9,683;5,474;37,930;5,126;-6,126;-2,771;0,000;39,700;40,500;9,643;3,008;1,088;0,806;1,075;0,176;-3,196;27,441;0,000;261,940;Inf;268,000;260,000;0,755;2,848;3,320;26,236
15807,000;2,918;0,710;-35,209;3,115;9,683;5,517;37,961;5,132;-6,107;-2,756;0,000;39,695;40,480;9,643;3,008;1,092;0,652;0,985;0,374;-3,199;27,440;0,000;261,940;Inf;267,000;260,000;0,786;2,849;3,286;26,198
15807,500;2,918;0,710;-35,209;3,115;9,683;5,517;37,961;5,132;-6,107;-2,756;0,000;39,700;40,500;9,643;3,008;0,923;0,959;1,034;0,369;-3,199;27,440;0,000;261,140;Inf;267,000;260,000;0,776;2,850;3,296;26,126
15808,000;3,490;0,826;-35,209;3,052;9,700;5,517;37,961;5,132;-6,107;-2,756;0,000;39,700;40,500;9,749;3,198;1,322;0,611;1,150;0,490;-3,199;27,440;0,000;261,140;Inf;266,000;260,000;0,821;2,852;3,317;26,087
15808,500;3,490;0,826;-35,209;3,052;9,700;5,517;37,961;5,132;-6,107;-2,756;0,000;39,700;40,500;9,749;3,198;1,200;0,699;1,137;0,370;-3,199;27,440;0,000;262,040;Inf;266,000;260,000;0,893;2,862;3,309;26,052
15809,000;3,490;0,826;-35,209;3,052;9,700;5,517;37,961;5,132;-6,107;-2,756;0,000;39,700;40,500;9,749;3,198;1,005;1,099;1,128;0,499;-3,199;27,440;0,000;262,040;Inf;265,000;260,000;0,851;2,872;3,345;25,990
15809,500;3,490;0,826;-35,209;3,052;9,700;5,517;37,961;5,132;-6,107;-2,756;0,000;39,700;40,500;9,749;3,198;1,182;0,962;1,269;0,577;-3,199;27,440;0,000;259,240;Inf;265,000;260,000;0,933;2,882;3,327;25,937
15810,000;3,490;0,826;-35,209;3,052;9,700;5,543;37,927;5,127;-6,104;-2,765;0,000;39,704;40,483;9,749;3,198;1,312;0,762;1,189;0,449;-3,190;27,441;0,000;259,240;Inf;265,000;260,000;0,998;2,892;3,347;25,934
15810,500;3,490;0,826;-35,209;3,052;9,700;5,543;37,927;5,127;-6,104;-2,765;0,000;39,700;40,500;9,749;3,198;1,412;0,707;1,246;0,392;-3,190;27,441;0,000;260,140;Inf;265,000;260,000;0,928;2,902;3,362;25,959
15811,000;3,490;0,826;-35,209;3,052;9,700;5,543;37,927;5,127;-6,104;-2,765;0,000;39,700;40,500;9,749;3,198;1,160;0,780;1,272;0,266;-3,190;27,441;0,000;260,140;Inf;265,000;260,000;0,939;2,912;3,322;25,879
15811,500;3,081;0,748;-35,209;3,094;9,695;5,543;37,927;5,127;-6,104;-2,765;0,000;39,700;40,500;9,603;3,209;0,955;0,653;1,018;0,333;-3,190;27,441;0,000;259,140;Inf;265,000;260,000;0,870;2,921;3,319;25,887
15812,000;3,081;0,748;-35,209;3,094;9,695;5,543;37,927;5,127;-6,104;-2,765;0,000;39,700;40,500;9,603;3,209;0,954;0,799;1,148;0,230;-3,190;27,441;0,000;259,140;Inf;265,000;260,000;0,740;2,924;3,306;25,907
15812,500;3,081;0,748;-35,209;3,094;9,695;5,543;37,927;5,127;-6,104;-2,765;0,000;39,700;40,500;9,603;3,209;0,861;0,410;0,744;0,060;-3,190;27,441;0,000;258,440;Inf;265,000;260,000;0,783;2,927;3,289;25,912
15813,000;3,081;0,748;-35,209;3,094;9,695;5,543;37,927;5,127;-6,104;-2,765;0,000;39,700;40,500;9,603;3,209;0,809;0,421;0,632;0,135;-3,190;27,441;0,000;258,440;Inf;266,000;260,000;0,519;2,929;3,263;25,867
15813,500;3,081;0,748;-35,209;3,094;9,695;5,484;38,003;5,130;-6,065;-2,763;0,000;39,707;40,499;9,603;3,209;0,571;0,795;0,632;0,108;-3,193;27,441;0,000;257,740;Inf;266,000;260,000;0,499;2,932;3,282;25,881
15814,000;3,081;0,748;-35,209;3,094;9,695;5,484;38,003;5,130;-6,065;-2,763;0,000;39,700;40,500;9,603;3,209;0,719;0,641;0,765;0,013;-3,193;27,441;0,000;257,740;Inf;267,000;260,000;0,526;2,934;3,261;25,849
15814,500;3,234;0,836;-33,442;3,194;9,633;5,484;38,003;5,130;-6,065;-2,763;0,000;39,700;40,500;9,846;3,125;0,798;0,861;0,967;0,599;-3,193;27,441;0,000;258,640;Inf;267,000;260,000;0,534;2,936;3,347;25,913
15815,000;3,234;0,836;-33,442;3,194;9,633;5,484;38,003;5,130;-6,065;-2,763;0,000;39,700;40,500;9,846;3,125;1,358;0,854;1,132;0,549;-3,193;27,441;0,000;258,640;Inf;268,000;260,000;0,806;2,941;3,290;25,949
15815,500;3,234;0,836;-33,442;3,194;9,633;5,484;38,003;5,130;-6,065;-2,763;0,000;39,700;40,500;9,846;3,125;1,550;0,753;1,305;0,492;-3,193;27,441;0,000;258,440;Inf;268,000;260,000;0,973;2,946;3,260;25,992
15816,000;3,234;0,836;-33,442;3,194;9,633;5,484;38,003;5,130;-6,065;-2,763;0,000;39,700;40,500;9,846;3,125;1,089;0,690;1,102;0,310;-3,193;27,441;0,000;258,440;Inf;269,000;260,000;1,025;2,951;3,294;25,994
15816,500;3,234;0,836;-33,442;3,194;9,633;5,447;37,931;5,110;-6,087;-2,751;0,000;39,722;40,507;9,846;3,125;1,051;1,005;1,238;0,367;-3,193;27,446;0,000;260,540;Inf;269,000;260,000;0,798;2,955;3,315;25,990
15817,000;3,234;0,836;-33,442;3,194;9,633;5,447;37,931;5,110;-6,087;-2,751;0,000;39,700;40,500;9,846;3,125;0,858;0,742;0,975;0,135;-3,193;27,446;0,000;260,540;Inf;269,000;260,000;0,915;2,960;3,318;25,988
15817,500;3,234;0,836;-33,442;3,194;9,633;5,447;37,931;5,110;-6,087;-2,751;0,000;39,700;40,500;9,846;3,125;1,065;0,532;1,093;0,250;-3,193;27,446;0,000;260,140;Inf;269,000;260,000;0,677;2,964;3,257;25,959
15818,000;2,363;0,632;-34,561;3,180;9,555;5,447;37,931;5,110;-6,087;-2,751;0,000;39,700;40,500;9,698;3,177;0,989;0,688;1,046;0,124;-3,193;27,446;0,000;260,140;Inf;269,000;260,000;0,735;2,969;3,285;25,903
15818,500;2,363;0,632;-34,561;3,180;9,555;5,447;37,931;5,110;-6,087;-2,751;0,000;39,700;40,500;9,698;3,177;0,987;0,771;1,068;0,307;-3,193;27,446;0,000;260,740;Inf;269,000;260,000;0,712;2,959;3,214;25,823
15819,000;2,363;0,632;-34,561;3,180;9,555;5,447;37,931;5,110;-6,087;-2,751;0,000;39,700;40,500;9,698;3,177;0,807;0,440;0,886;0,029;-3,193;27,446;0,000;260,740;Inf;269,000;260,000;0,783;2,949;3,242;25,799
15819,500;2,363;0,632;-34,561;3,180;9,555;5,447;37,931;5,110;-6,087;-2,751;0,000;39,700;40,500;9,698;3,177;0,831;0,803;0,907;0,194;-3,193;27,446;0,000;262,440;Inf;269,000;260,000;0,540;2,940;3,265;25,793
15820,000;2,363;0,632;-34,561;3,180;9,555;5,465;37,968;5,137;-6,062;-2,779;0,000;39,714;40,496;9,698;3,177;0,996;0,432;0,938;0,253;-3,205;27,433;0,000;262,440;Inf;268,000;260,000;0,684;2,930;3,231;25,771
15820,500;2,363;0,632;-34,561;3,180;9,555;5,465;37,968;5,137;-6,062;-2,779;0,000;39,700;40,500;9,698;3,177;0,847;0,760;1,016;0,147;-3,205;27,433;0,000;262,440;Inf;268,000;260,000;0,655;2,921;3,254;25,758
15821,000;2,833;0,746;-33,941;3,164;9,624;5,465;37,968;5,137;-6,062;-2,779;0,000;39,700;40,500;9,754;2,963;1,048;0,527;0,940;0,211;-3,205;27,433;0,000;262,440;Inf;267,000;260,000;0,693;2,912;3,254;25,749
15821,500;2,833;0,746;-33,941;3,164;9,624;5,465;37,968;5,137;-6,062;-2,779;0,000;39,700;40,500;9,754;2,963;0,976;0,691;1,078;0,255;-3,205;27,433;0,000;262,540;Inf;267,000;260,000;0,682;2,910;3,222;25,754
15822,000;2,833;0,746;-33,941;3,164;9,624;5,465;37,968;5,137;-6,062;-2,779;0,000;39,700;40,500;9,754;2,963;1,132;0,542;1,092;0,280;-3,205;27,433;0,000;262,540;Inf;266,000;260,000;0,750;2,909;3,208;25,684
15822,500;2,833;0,746;-33,941;3,164;9,624;5,465;37,968;5,137;-6,062;-2,779;0,000;39,700;40,500;9,754;2,963;0,890;0,677;1,069;0,166;-3,205;27,433;0,000;261,740;Inf;266,000;260,000;0,762;2,908;3,214;25,696
15823,000;2,833;0,746;-33,941;3,164;9,624;5,439;37,971;5,127;-6,036;-2,764;0,000;39,738;40,566;9,754;2,963;1,039;0,704;1,086;0,103;-3,201;27,447;0,000;261,740;Inf;265,000;260,000;0,700;2,907;3,235;25,728
15823,500;2,833;0,746;-33,941;3,164;9,624;5,439;37,971;5,127;-6,036;-2,764;0,000;39,700;40,600;9,754;2,963;1,106;0,419;0,975;0,173;-3,201;27,447;0,000;261,640;Inf;265,000;260,000;0,733;2,905;3,189;25,719
15824,000;2,833;0,746;-33,941;3,164;9,624;5,439;37,971;5,127;-6,036;-2,764;0,000;39,700;40,600;9,754;2,963;0,821;0,810;0,949;0,167;-3,201;27,447;0,000;261,640;Inf;264,000;260,000;0,668;2,904;3,239;25,685
15824,500;3,408;0,785;-35,209;3,146;9,688;5,439;37,971;5,127;-6,036;-2,764;0,000;39,700;40,600;9,673;3,185;0,979;0,378;0,932;0,202;-3,201;27,447;0,000;261,340;Inf;264,000;260,000;0,687;2,903;3,199;25,717
15825,000;3,408;0,785;-35,209;3,146;9,688;5,439;37,971;5,127;-6,036;-2,764;0,000;39,700;40,600;9,673;3,185;0,997;0,837;1,081;0,233;-3,201;27,447;0,000;261,340;Inf;263,000;260,000;0,623;2,911;3,223;25,736
15825,500;3,408;0,785;-35,209;3,146;9,688;5,439;37,971;5,127;-6,036;-2,764;0,000;39,700;40,600;9,673;3,185;0,884;0,547;0,962;0,337;-3,201;27,447;0,000;257,740;Inf;263,000;260,000;0,787;2,920;3,173;25,767
15826,000;3,408;0,785;-35,209;3,146;9,688;5,439;37,971;5,127;-6,036;-2,764;0,000;39,700;40,600;9,673;3,185;1,120;0,645;1,089;0,292;-3,201;27,447;0,000;257,740;Inf;264,000;260,000;0,682;2,928;3,207;25,702
15826,500;3,408;0,785;-35,209;3,146;9,688;5,486;37,961;5,116;-6,027;-2,777;0,000;39,735;40,534;9,673;3,185;0,775;0,722;0,952;0,285;-3,209;27,440;0,000;258,440;Inf;264,000;260,000;0,787;2,935;3,182;25,630
15827,000;3,408;0,785;-35,209;3,146;9,688;5,486;37,961;5,116;-6,027;-2,777;0,000;39,700;40,500;9,673;3,185;1,011;0,326;0,985;-0,052;-3,209;27,440;0,000;258,440;Inf;265,000;260,000;0,684;2,943;3,152;25,585
15827,500;3,016;0,791;-34,268;3,188;9,672;5,486;37,961;5,116;-6,027;-2,777;0,000;39,700;40,500;9,723;3,059;1,026;0,652;0,947;0,333;-3,209;27,440;0,000;258,140;Inf;265,000;260,000;0,568;2,951;3,212;25,590
15828,000;3,016;0,791;-34,268;3,188;9,672;5,486;37,961;5,116;-6,027;-2,777;0,000;39,700;40,500;9,723;3,059;0,820;0,709;0,804;0,172;-3,209;27,440;0,000;258,140;Inf;266,000;260,000;0,739;2,952;3,181;25,568
15828,500;3,016;0,791;-34,268;3,188;9,672;5,486;37,961;5,116;-6,027;-2,777;0,000;39,700;40,500;9,723;3,059;1,011;0,570;0,906;0,197;-3,209;27,440;0,000;258,340;Inf;266,000;260,000;0,626;2,953;3,215;25,591
15829,000;3,016;0,791;-34,268;3,188;9,672;5,486;37,961;5,116;-6,027;-2,777;0,000;39,700;40,500;9,723;3,059;0,814;0,926;1,025;0,239;-3,209;27,440;0,000;258,340;Inf;267,000;260,000;0,671;2,954;3,239;25,707
15829,500;3,016;0,791;-34,268;3,188;9,672;5,521;37,957;5,126;-6,024;-2,786;0,000;39,738;40,533;9,723;3,059;1,194;0,796;1,077;0,224;-3,213;27,439;0,000;258,340;Inf;267,000;260,000;0,751;2,955;3,248;25,755
15830,000;3,016;0,791;-34,268;3,188;9,672;5,521;37,957;5,126;-6,024;-2,786;0,000;39,700;40,500;9,723;3,059;1,134;0,714;1,120;0,356;-3,213;27,439;0,000;258,340;Inf;268,000;260,000;0,823;2,956;3,271;25,820
15830,500;3,016;0,791;-34,268;3,188;9,672;5,521;37,957;5,126;-6,024;-2,786;0,000;39,700;40,500;9,723;3,059;1,100;0,649;1,140;0,511;-3,213;27,439;0,000;257,840;Inf;268,000;260,000;0,831;2,957;3,224;25,833
15831,000;3,056;0,789;-34,123;3,112;9,622;5,521;37,957;5,126;-6,024;-2,786;0,000;39,700;40,500;9,839;3,125;1,109;0,856;1,227;0,269;-3,213;27,439;0,000;257,840;Inf;269,000;260,000;0,850;2,958;3,256;25,833
15831,500;3,056;0,789;-34,123;3,112;9,622;5,521;37,957;5,126;-6,024;-2,786;0,000;39,700;40,500;9,839;3,125;0,990;0,438;1,053;0,258;-3,213;27,439;0,000;258,140;Inf;269,000;260,000;0,865;2,960;3,209;25,844
15832,000;3,056;0,789;-34,123;3,112;9,622;5,521;37,957;5,126;-6,024;-2,786;0,000;39,700;40,500;9,839;3,125;0,957;0,735;1,120;0,128;-3,213;27,439;0,000;258,140;Inf;270,000;260,000;0,685;2,961;3,224;25,828
15832,500;3,056;0,789;-34,123;3,112;9,622;5,521;37,957;5,126;-6,024;-2,786;0,000;39,700;40,500;9,839;3,125;1,071;0,441;0,863;0,162;-3,213;27,439;0,000;261,440;Inf;270,000;260,000;0,735;2,963;3,260;25,801
15833,000;3,056;0,789;-34,123;3,112;9,622;5,532;37,967;5,117;-6,000;-2,768;0,000;39,745;40,556;9,839;3,125;0,847;0,796;0,974;0,121;-3,208;27,432;0,000;261,440;Inf;269,000;260,000;0,634;2,964;3,210;25,798
15833,500;3,056;0,789;-34,123;3,112;9,622;5,532;37,967;5,117;-6,000;-2,768;0,000;39,700;40,600;9,839;3,125;0,904;0,913;1,092;0,223;-3,208;27,432;0,000;261,240;Inf;269,000;260,000;0,684;2,966;3,269;25,749
15834,000;3,018;0,736;-35,209;3,086;9,679;5,532;37,967;5,117;-6,000;-2,768;0,000;39,700;40,600;9,786;3,233;1,080;0,577;1,016;0,128;-3,208;27,432;0,000;261,240;Inf;268,000;260,000;0,783;2,967;3,204;25,787
15834,500;3,018;0,736;-35,209;3,086;9,679;5,532;37,967;5,117;-6,000;-2,768;0,000;39,700;40,600;9,786;3,233;0,846;0,646;0,775;0,115;-3,208;27,432;0,000;261,140;Inf;268,000;260,000;0,700;2,968;3,213;25,791
15835,000;3,018;0,736;-35,209;3,086;9,679;5,532;37,967;5,117;-6,000;-2,768;0,000;39,700;40,600;9,786;3,233;1,164;0,502;1,070;0,289;-3,208;27,432;0,000;261,140;Inf;267,000;260,000;0,596;2,969;3,185;25,856
15835,500;3,018;0,736;-35,209;3,086;9,679;5,532;37,967;5,117;-6,000;-2,768;0,000;39,700;40,600;9,786;3,233;0,941;0,808;1,110;0,244;-3,208;27,432;0,000;262,540;Inf;267,000;260,000;0,756;2,970;3,214;25,924
15836,000;3,018;0,736;-35,209;3,086;9,679;5,496;37,980;5,141;-5,968;-2,769;0,000;39,765;40,540;9,786;3,233;1,101;0,361;0,944;0,079;-3,202;27,442;0,000;262,540;Inf;266,000;260,000;0,776;2,970;3,193;25,913
15836,500;3,018;0,736;-35,209;3,086;9,679;5,496;37,980;5,141;-5,968;-2,769;0,000;39,800;40,500;9,786;3,233;0,808;0,448;0,851;0,109;-3,202;27,442;0,000;262,440;Inf;266,000;260,000;0,621;2,971;3,160;25,891
15837,000;2,338;0,594;-34,509;3,190;9,708;5,496;37,980;5,141;-5,968;-2,769;0,000;39,800;40,500;9,808;3,071;0,616;0,431;0,789;-0,125;-3,202;27,442;0,000;262,440;Inf;265,000;260,000;0,554;2,972;3,154;25,907
15837,500;2,338;0,594;-34,509;3,190;9,708;5,496;37,980;5,141;-5,968;-2,769;0,000;39,800;40,500;9,808;3,071;0,822;0,511;0,807;0,226;-3,202;27,442;0,000;262,640;Inf;265,000;260,000;0,428;2,962;3,161;25,974
15838,000;2,338;0,594;-34,509;3,190;9,708;5,496;37,980;5,141;-5,968;-2,769;0,000;39,800;40,500;9,808;3,071;0,687;0,720;0,889;0,014;-3,202;27,442;0,000;262,640;Inf;264,000;260,000;0,592;2,951;3,184;26,020
15838,500;2,338;0,594;-34,509;3,190;9,708;5,496;37,980;5,141;-5,968;-2,769;0,000;39,800;40,500;9,808;3,071;0,795;0,346;0,883;0,134;-3,202;27,442;0,000;259,540;Inf;264,000;260,000;0,577;2,941;3,148;26,034
15839,000;2,338;0,594;-34,509;3,190;9,708;5,496;37,980;5,141;-5,968;-2,769;0,000;39,800;40,500;9,808;3,071;0,719;0,870;1,007;0,239;-3,202;27,442;0,000;259,540;Inf;264,000;260,000;0,540;2,931;3,162;26,074
15839,500;2,338;0,594;-34,509;3,190;9,708;5,460;37,984;5,123;-5,971;-2,779;0,000;39,758;40,560;9,808;3,071;0,805;0,838;0,883;0,129;-3,211;27,436;0,000;259,740;Inf;264,000;260,000;0,709;2,922;3,224;26,185
15840,000;2,338;0,594;-34,509;3,190;9,708;5,460;37,984;5,123;-5,971;-2,779;0,000;39,800;40,600;9,808;3,071;0,956;0,518;0,853;0,063;-3,211;27,436;0,000;259,740;Inf;264,000;260,000;0,664;2,912;3,204;26,188
15840,500;2,546;0,688;-33,797;3,360;9,680;5,460;37,984;5,123;-5,971;-2,779;0,000;39,800;40,600;9,709;3,042;0,934;0,762;0,920;0,260;-3,211;27,436;0,000;259,240;Inf;264,000;260,000;0,597;2,903;3,258;26,165
15841,000;2,546;0,688;-33,797;3,360;9,680;5,460;37,984;5,123;-5,971;-2,779;0,000;39,800;40,600;9,709;3,042;0,939;0,821;1,000;0,264;-3,211;27,436;0,000;259,240;Inf;264,000;260,000;0,719;2,897;3,231;26,136
15841,500;2,546;0,688;-33,797;3,360;9,680;5,460;37,984;5,123;-5,971;-2,779;0,000;39,800;40,600;9,709;3,042;1,103;0,572;1,084;0,409;-3,211;27,436;0,000;258,940;Inf;264,000;260,000;0,756;2,891;3,228;26,103
15842,000;2,546;0,688;-33,797;3,360;9,680;5,460;37,984;5,123;-5,971;-2,779;0,000;39,800;40,600;9,709;3,042;1,114;0,845;1,179;0,292;-3,211;27,436;0,000;258,940;Inf;265,000;260,000;0,792;2,885;3,228;26,101
15842,500;2,546;0,688;-33,797;3,360;9,680;5,455;37,938;5,128;-5,975;-2,755;0,000;39,762;40,536;9,709;3,042;1,138;0,669;1,129;0,301;-3,207;27,430;0,000;257,440;Inf;265,000;260,000;0,857;2,880;3,231;26,090
15843,000;2,546;0,688;-33,797;3,360;9,680;5,455;37,938;5,128;-5,975;-2,755;0,000;39,800;40,500;9,709;3,042;1,001;0,644;1,178;0,194;-3,207;27,430;0,000;257,440;Inf;266,000;260,000;0,809;2,874;3,199;26,063
15843,500;2,533;0,692;-33,123;3,138;9,674;5,455;37,938;5,128;-5,975;-2,755;0,000;39,800;40,500;9,802;3,058;1,306;0,619;1,143;0,144;-3,207;27,430;0,000;257,640;Inf;266,000;260,000;0,754;2,869;3,221;25,966
15844,000;2,533;0,692;-33,123;3,138;9,674;5,455;37,938;5,128;-5,975;-2,755;0,000;39,800;40,500;9,802;3,058;1,082;0,716;1,174;0,273;-3,207;27,430;0,000;257,640;Inf;267,000;260,000;0,803;2,864;3,235;25,993
15844,500;2,533;0,692;-33,123;3,138;9,674;5,455;37,938;5,128;-5,975;-2,755;0,000;39,800;40,500;9,802;3,058;1,347;0,667;1,183;0,274;-3,207;27,430;0,000;257,540;Inf;267,000;260,000;0,811;2,858;3,253;25,968
15845,000;2,533;0,692;-33,123;3,138;9,674;5,455;37,938;5,128;-5,975;-2,755;0,000;39,800;40,500;9,802;3,058;1,284;0,573;1,179;0,389;-3,207;27,430;0,000;257,540;Inf;268,000;260,000;0,868;2,853;3,288;25,956
15845,500;2,533;0,692;-33,123;3,138;9,674;5,455;37,938;5,128;-5,975;-2,755;0,000;39,800;40,500;9,802;3,058;0,910;0,769;0,909;0,262;-3,207;27,430;0,000;259,840;Inf;268,000;260,000;0,856;2,848;3,263;25,797
15846,000;2,533;0,692;-33,123;3,138;9,674;5,460;37,945;5,128;-5,929;-2,779;0,000;39,773;40,709;9,802;3,058;1,141;0,771;1,097;0,401;-3,206;27,421;0,000;259,840;Inf;268,000;260,000;0,712;2,842;3,314;25,683
15846,500;2,533;0,692;-33,123;3,138;9,674;5,460;37,945;5,128;-5,929;-2,779;0,000;39,800;40,700;9,802;3,058;1,084;1,205;1,243;0,536;-3,206;27,421;0,000;259,840;Inf;268,000;260,000;0,853;2,837;3,357;25,623
15847,000;3,073;0,771;-34,402;3,122;9,638;5,460;37,945;5,128;-5,929;-2,779;0,000;39,800;40,700;9,768;3,131;1,383;0,784;1,292;0,401;-3,206;27,421;0,000;259,840;Inf;268,000;260,000;1,017;2,832;3,297;25,561
15847,500;3,073;0,771;-34,402;3,122;9,638;5,460;37,945;5,128;-5,929;-2,779;0,000;39,800;40,700;9,768;3,131;1,248;0,849;1,300;0,429;-3,206;27,421;0,000;259,440;Inf;268,000;260,000;0,965;2,836;3,315;25,566
15848,000;3,073;0,771;-34,402;3,122;9,638;5,460;37,945;5,128;-5,929;-2,779;0,000;39,800;40,700;9,768;3,131;1,216;0,996;1,329;0,416;-3,206;27,421;0,000;259,440;Inf;268,000;260,000;0,957;2,840;3,351;25,534
15848,500;3,073;0,771;-34,402;3,122;9,638;5,460;37,945;5,128;-5,929;-2,779;0,000;39,800;40,700;9,768;3,131;1,504;0,996;1,403;0,744;-3,206;27,421;0,000;261,240;Inf;268,000;260,000;0,989;2,844;3,390;25,461
15849,000;3,073;0,771;-34,402;3,122;9,638;5,441;37,951;5,113;-5,892;-2,780;0,000;39,779;40,595;9,768;3,131;1,298;0,951;1,436;0,546;-3,207;27,428;0,000;261,240;Inf;267,000;260,000;1,162;2,848;3,348;25,427
15849,500;3,073;0,771;-34,402;3,122;9,638;5,441;37,951;5,113;-5,892;-2,780;0,000;39,800;40,600;9,768;3,131;1,446;0,646;1,397;0,456;-3,207;27,428;0,000;261,140;Inf;267,000;260,000;1,058;2,851;3,352;25,370
15850,000;3,475;0,795;-35,209;3,089;9,706;5,441;37,951;5,113;-5,892;-2,780;0,000;39,800;40,600;9,667;3,074;1,296;1,053;1,408;0,515;-3,207;27,428;0,000;261,140;Inf;266,000;260,000;0,986;2,855;3,376;25,327
15850,500;3,475;0,795;-35,209;3,089;9,706;5,441;37,951;5,113;-5,892;-2,780;0,000;39,800;40,600;9,667;3,074;1,269;0,671;1,253;0,456;-3,207;27,428;0,000;261,340;Inf;266,000;260,000;1,068;2,865;3,342;25,302
15851,000;3,475;0,795;-35,209;3,089;9,706;5,441;37,951;5,113;-5,892;-2,780;0,000;39,800;40,600;9,667;3,074;1,442;0,630;1,369;0,338;-3,207;27,428;0,000;261,340;Inf;265,000;260,000;0,912;2,875;3,350;25,286
15851,500;3,475;0,795;-35,209;3,089;9,706;5,441;37,951;5,113;-5,892;-2,780;0,000;39,800;40,600;9,667;3,074;1,233;0,875;1,269;0,287;-3,207;27,428;0,000;260,140;Inf;265,000;260,000;0,945;2,885;3,371;25,272
15852,000;3,475;0,795;-35,209;3,089;9,706;5,468;37,973;5,122;-5,873;-2,774;0,000;39,785;40,586;9,667;3,074;1,207;0,664;1,218;0,334;-3,207;27,426;0,000;260,140;Inf;265,000;260,000;0,916;2,895;3,334;25,315
15852,500;3,475;0,795;-35,209;3,089;9,706;5,468;37,973;5,122;-5,873;-2,774;0,000;39,800;40,600;9,667;3,074;1,393;0,583;1,241;0,298;-3,207;27,426;0,000;260,540;Inf;265,000;260,000;0,856;2,904;3,329;25,300
15853,000;3,475;0,795;-35,209;3,089;9,706;5,468;37,973;5,122;-5,873;-2,774;0,000;39,800;40,600;9,667;3,074;1,154;0,965;1,264;0,458;-3,207;27,426;0,000;260,540;Inf;265,000;260,000;0,879;2,914;3,344;25,315
15853,500;2,471;0,680;-33,633;3,125;9,619;5,468;37,973;5,122;-5,873;-2,774;0,000;39,800;40,600;9,814;3,101;0,954;0,875;1,005;0,281;-3,207;27,426;0,000;260,640;Inf;265,000;260,000;0,960;2,923;3,367;25,381
15854,000;2,471;0,680;-33,633;3,125;9,619;5,468;37,973;5,122;-5,873;-2,774;0,000;39,800;40,600;9,814;3,101;1,307;0,689;1,140;0,227;-3,207;27,426;0,000;260,640;Inf;265,000;260,000;0,779;2,915;3,382;25,444
15854,500;2,471;0,680;-33,633;3,125;9,619;5,468;37,973;5,122;-5,873;-2,774;0,000;39,800;40,600;9,814;3,101;1,205;0,760;1,147;0,531;-3,207;27,426;0,000;258,640;Inf;265,000;260,000;0,841;2,908;3,379;25,409
15855,000;2,471;0,680;-33,633;3,125;9,619;5,468;37,973;5,122;-5,873;-2,774;0,000;39,800;40,600;9,814;3,101;1,322;1,066;1,339;0,627;-3,207;27,426;0,000;258,640;Inf;266,000;260,000;0,911;2,901;3,382;25,426
15855,500;2,471;0,680;-33,633;3,125;9,619;5,507;37,995;5,125;-5,848;-2,774;0,000;39,793;40,646;9,814;3,101;1,413;0,791;1,336;0,563;-3,211;27,427;0,000;258,940;Inf;266,000;260,000;1,088;2,894;3,411;25,501
15856,000;2,471;0,680;-33,633;3,125;9,619;5,507;37,995;5,125;-5,848;-2,774;0,000;39,800;40,600;9,814;3,101;1,356;1,236;1,437;0,645;-3,211;27,427;0,000;258,940;Inf;267,000;260,000;1,026;2,887;3,497;25,493
15856,500;3,317;0,870;-33,233;3,091;9,594;5,507;37,995;5,125;-5,848;-2,774;0,000;39,800;40,600;9,964;3,040;1,519;1,183;1,503;0,968;-3,211;27,427;0,000;259,240;Inf;267,000;260,000;1,168;2,880;3,452;25,473
15857,000;3,317;0,870;-33,233;3,091;9,594;5,507;37,995;5,125;-5,848;-2,774;0,000;39,800;40,600;9,964;3,040;1,376;1,054;1,510;0,564;-3,211;27,427;0,000;259,240;Inf;267,000;260,000;1,293;2,887;3,460;25,452
15857,500;3,317;0,870;-33,233;3,091;9,594;5,507;37,995;5,125;-5,848;-2,774;0,000;39,800;40,600;9,964;3,040;1,429;0,791;1,364;0,607;-3,211;27,427;0,000;259,140;Inf;267,000;260,000;1,126;2,894;3,425;25,406
15858,000;3,317;0,870;-33,233;3,091;9,594;5,507;37,995;5,125;-5,848;-2,774;0,000;39,800;40,600;9,964;3,040;1,221;0,810;1,331;0,650;-3,211;27,427;0,000;259,140;Inf;267,000;260,000;1,048;2,901;3,500;25,422
15858,500;3,317;0,870;-33,233;3,091;9,594;5,512;37,979;5,155;-5,848;-2,784;0,000;39,798;40,609;9,964;3,040;1,096;1,079;1,167;0,421;-3,212;27,436;0,000;260,840;Inf;267,000;260,000;1,003;2,908;3,442;25,425
15859,000;3,317;0,870;-33,233;3,091;9,594;5,512;37,979;5,155;-5,848;-2,784;0,000;39,800;40,600;9,964;3,040;1,105;0,954;1,256;0,398;-3,212;27,436;0,000;260,840;Inf;267,000;260,000;0,941;2,915;3,451;25,445
15859,500;3,317;0,870;-33,233;3,091;9,594;5,512;37,979;5,155;-5,848;-2,784;0,000;39,800;40,600;9,964;3,040;1,389;0,664;1,253;0,401;-3,212;27,436;0,000;261,340;Inf;267,000;260,000;0,928;2,921;3,406;25,490
15860,000;2,655;0,717;-34,534;3,023;9,658;5,512;37,979;5,155;-5,848;-2,784;0,000;39,800;40,600;9,770;3,207;1,464;0,656;1,257;0,335;-3,212;27,436;0,000;261,340;Inf;266,000;260,000;0,927;2,928;3,410;25,495
15860,500;2,655;0,717;-34,534;3,023;9,658;5,512;37,979;5,155;-5,848;-2,784;0,000;39,800;40,600;9,770;3,207;1,163;0,744;1,252;0,421;-3,212;27,436;0,000;261,640;Inf;266,000;260,000;0,928;2,923;3,387;25,499
15861,000;2,655;0,717;-34,534;3,023;9,658;5,512;37,979;5,155;-5,848;-2,784;0,000;39,800;40,600;9,770;3,207;1,170;0,899;1,251;0,269;-3,212;27,436;0,000;261,640;Inf;265,000;260,000;0,895;2,919;3,444;25,480
15861,500;2,655;0,717;-34,534;3,023;9,658;5,512;37,979;5,155;-5,848;-2,784;0,000;39,800;40,600;9,770;3,207;1,200;0,704;1,022;0,364;-3,212;27,436;0,000;261,440;Inf;265,000;260,000;0,897;2,915;3,425;25,450
15862,000;2,655;0,717;-34,534;3,023;9,658;5,471;38,008;5,153;-5,840;-2,783;0,000;39,807;40,630;9,770;3,207;1,076;0,926;1,037;0,389;-3,202;27,437;0,000;261,440;Inf;264,000;260,000;0,823;2,910;3,436;25,417
15862,500;2,655;0,717;-34,534;3,023;9,658;5,471;38,008;5,153;-5,840;-2,783;0,000;39,800;40,600;9,770;3,207;1,319;0,711;1,204;0,482;-3,202;27,437;0,000;261,140;Inf;264,000;260,000;0,857;2,906;3,381;25,387
15863,000;2,915;0,683;-35,209;3,105;9,738;5,471;38,008;5,153;-5,840;-2,783;0,000;39,800;40,600;9,606;3,174;1,114;0,988;1,222;0,416;-3,202;27,437;0,000;261,140;Inf;263,000;260,000;0,929;2,902;3,425;25,408
15863,500;2,915;0,683;-35,209;3,105;9,738;5,471;38,008;5,153;-5,840;-2,783;0,000;39,800;40,600;9,606;3,174;1,174;0,992;1,236;0,453;-3,202;27,437;0,000;261,040;Inf;263,000;260,000;0,935;2,902;3,403;25,431
15864,000;2,915;0,683;-35,209;3,105;9,738;5,471;38,008;5,153;-5,840;-2,783;0,000;39,800;40,600;9,606;3,174;1,300;0,832;1,183;0,285;-3,202;27,437;0,000;261,040;Inf;262,000;260,000;0,964;2,902;3,414;25,480
15864,500;2,915;0,683;-35,209;3,105;9,738;5,471;38,008;5,153;-5,840;-2,783;0,000;39,800;40,600;9,606;3,174;1,259;0,621;0,908;0,198;-3,202;27,437;0,000;258,240;Inf;262,000;260,000;0,900;2,903;3,401;25,495
15865,000;2,915;0,683;-35,209;3,105;9,738;5,454;38,012;5,134;-5,812;-2,773;0,000;39,817;40,657;9,606;3,174;0,946;0,716;0,916;0,315;-3,206;27,437;0,000;258,240;Inf;263,000;260,000;0,747;2,903;3,412;25,537
15865,500;2,915;0,683;-35,209;3,105;9,738;5,454;38,012;5,134;-5,812;-2,773;0,000;39,800;40,700;9,606;3,174;0,806;0,792;0,909;0,282;-3,206;27,437;0,000;258,140;Inf;263,000;260,000;0,723;2,903;3,408;25,586
15866,000;2,915;0,683;-35,209;3,105;9,738;5,454;38,012;5,134;-5,812;-2,773;0,000;39,800;40,700;9,606;3,174;1,213;0,739;1,024;0,538;-3,206;27,437;0,000;258,140;Inf;264,000;260,000;0,697;2,903;3,399;25,608
15866,500;2,833;0,669;-35,209;3,173;9,709;5,454;38,012;5,134;-5,812;-2,773;0,000;39,800;40,700;9,672;3,053;1,043;0,943;1,157;0,342;-3,206;27,437;0,000;257,840;Inf;264,000;260,000;0,879;2,903;3,438;25,662
15867,000;2,833;0,669;-35,209;3,173;9,709;5,454;38,012;5,134;-5,812;-2,773;0,000;39,800;40,700;9,672;3,053;1,269;0,744;1,221;0,527;-3,206;27,437;0,000;257,840;Inf;265,000;260,000;0,871;2,902;3,400;25,700
15867,500;2,833;0,669;-35,209;3,173;9,709;5,454;38,012;5,134;-5,812;-2,773;0,000;39,800;40,700;9,672;3,053;1,342;0,952;1,297;0,480;-3,206;27,437;0,000;256,740;Inf;265,000;260,000;0,940;2,901;3,455;25,692
15868,000;2,833;0,669;-35,209;3,173;9,709;5,454;38,012;5,134;-5,812;-2,773;0,000;39,800;40,700;9,672;3,053;1,359;1,117;1,466;0,759;-3,206;27,437;0,000;256,740;Inf;266,000;260,000;1,018;2,900;3,416;25,642
15868,500;2,833;0,669;-35,209;3,173;9,709;5,436;37,973;5,124;-5,832;-2,761;0,000;39,825;40,632;9,672;3,053;1,573;0,796;1,370;0,463;-3,209;27,442;0,000;256,840;Inf;266,000;260,000;1,175;2,899;3,465;25,641
15869,000;2,833;0,669;-35,209;3,173;9,709;5,436;37,973;5,124;-5,832;-2,761;0,000;39,800;40,600;9,672;3,053;1,324;1,138;1,466;0,585;-3,209;27,442;0,000;256,840;Inf;267,000;260,000;1,050;2,898;3,443;25,656
15869,500;2,911;0,666;-35,209;3,084;9,709;5,436;37,973;5,124;-5,832;-2,761;0,000;39,800;40,600;9,659;3,110;1,555;0,757;1,377;0,470;-3,209;27,442;0,000;256,740;Inf;267,000;260,000;1,128;2,897;3,462;25,654
15870,000;2,911;0,666;-35,209;3,084;9,709;5,436;37,973;5,124;-5,832;-2,761;0,000;39,800;40,600;9,659;3,110;1,351;0,879;1,422;0,453;-3,209;27,442;0,000;256,740;Inf;268,000;260,000;1,040;2,897;3,439;25,623
15870,500;2,911;0,666;-35,209;3,084;9,709;5,436;37,973;5,124;-5,832;-2,761;0,000;39,800;40,600;9,659;3,110;1,444;0,969;1,401;0,419;-3,209;27,442;0,000;259,840;Inf;268,000;260,000;1,026;2,897;3,475;25,647
15871,000;2,911;0,666;-35,209;3,084;9,709;5,436;37,973;5,124;-5,832;-2,761;0,000;39,800;40,600;9,659;3,110;1,384;0,811;1,253;0,602;-3,209;27,442;0,000;259,840;Inf;268,000;260,000;1,058;2,898;3,444;25,691
15871,500;2,911;0,666;-35,209;3,084;9,709;5,503;37,991;5,126;-5,795;-2,762;0,000;39,829;40,659;9,659;3,110;1,264;1,122;1,393;0,499;-3,195;27,452;0,000;260,740;Inf;268,000;260,000;1,013;2,898;3,487;25,667
15872,000;2,911;0,666;-35,209;3,084;9,709;5,503;37,991;5,126;-5,795;-2,762;0,000;39,800;40,700;9,659;3,110;1,509;0,984;1,495;0,770;-3,195;27,452;0,000;260,740;Inf;268,000;260,000;1,069;2,898;3,512;25,683
15872,500;3,139;0,737;-35,209;3,114;9,685;5,503;37,991;5,126;-5,795;-2,762;0,000;39,800;40,700;9,644;3,081;1,331;1,006;1,381;0,593;-3,195;27,452;0,000;261,040;Inf;268,000;260,000;1,190;2,898;3,496;25,678
15873,000;3,139;0,737;-35,209;3,114;9,685;5,503;37,991;5,126;-5,795;-2,762;0,000;39,800;40,700;9,644;3,081;1,558;1,063;1,423;0,816;-3,195;27,452;0,000;261,040;Inf;267,000;260,000;1,078;2,902;3,559;25,597
15873,500;3,139;0,737;-35,209;3,114;9,685;5,503;37,991;5,126;-5,795;-2,762;0,000;39,800;40,700;9,644;3,081;1,436;1,016;1,527;0,573;-3,195;27,452;0,000;261,140;Inf;267,000;260,000;1,215;2,906;3,525;25,531
15874,000;3,139;0,737;-35,209;3,114;9,685;5,503;37,991;5,126;-5,795;-2,762;0,000;39,800;40,700;9,644;3,081;1,572;0,994;1,484;0,737;-3,195;27,452;0,000;261,140;Inf;266,000;260,000;1,138;2,910;3,537;25,483
15874,500;3,139;0,737;-35,209;3,114;9,685;5,503;37,991;5,126;-5,795;-2,762;0,000;39,800;40,700;9,644;3,081;1,562;0,977;1,536;0,450;-3,195;27,452;0,000;262,140;Inf;266,000;260,000;1,197;2,914;3,559;25,413
15875,000;3,139;0,737;-35,209;3,114;9,685;5,530;37,975;5,165;-5,765;-2,764;0,000;39,835;40,630;9,644;3,081;1,451;0,794;1,457;0,556;-3,192;27,461;0,000;262,140;Inf;265,000;260,000;1,131;2,917;3,522;25,407
15875,500;3,139;0,737;-35,209;3,114;9,685;5,530;37,975;5,165;-5,765;-2,764;0,000;39,800;40,600;9,644;3,081;1,480;0,685;1,211;0,115;-3,192;27,461;0,000;262,040;Inf;265,000;260,000;1,064;2,921;3,511;25,435
15876,000;2,877;0,688;-35,209;3,107;9,779;5,530;37,975;5,165;-5,765;-2,764;0,000;39,800;40,600;9,529;3,163;1,191;0,830;1,225;0,369;-3,192;27,461;0,000;262,040;Inf;264,000;260,000;0,873;2,924;3,468;25,506
15876,500;2,877;0,688;-35,209;3,107;9,779;5,530;37,975;5,165;-5,765;-2,764;0,000;39,800;40,600;9,529;3,163;1,381;0,658;1,262;0,343;-3,192;27,461;0,000;261,940;Inf;264,000;260,000;0,904;2,924;3,453;25,501
15877,000;2,877;0,688;-35,209;3,107;9,779;5,530;37,975;5,165;-5,765;-2,764;0,000;39,800;40,600;9,529;3,163;1,043;0,949;1,128;0,322;-3,192;27,461;0,000;261,940;Inf;263,000;260,000;0,911;2,923;3,471;25,465
15877,500;2,877;0,688;-35,209;3,107;9,779;5,530;37,975;5,165;-5,765;-2,764;0,000;39,800;40,600;9,529;3,163;1,338;0,726;1,217;0,541;-3,192;27,461;0,000;259,140;Inf;263,000;260,000;0,861;2,922;3,433;25,493
15878,000;2,877;0,688;-35,209;3,107;9,779;5,489;38,034;5,158;-5,751;-2,783;0,000;39,840;40,629;9,529;3,163;1,262;1,023;1,305;0,519;-3,214;27,448;0,000;259,140;Inf;263,000;260,000;0,955;2,921;3,479;25,421
15878,500;2,877;0,688;-35,209;3,107;9,779;5,489;38,034;5,158;-5,751;-2,783;0,000;39,800;40,600;9,529;3,163;1,304;0,659;1,254;0,514;-3,214;27,448;0,000;259,140;Inf;263,000;260,000;1,028;2,921;3,451;25,372
15879,000;3,358;0,832;-35,209;3,172;9,641;5,489;38,034;5,158;-5,751;-2,783;0,000;39,800;40,600;9,627;3,204;1,318;1,099;1,387;0,613;-3,214;27,448;0,000;259,140;Inf;263,000;260,000;0,933;2,920;3,461;25,361
15879,500;3,358;0,832;-35,209;3,172;9,641;5,489;38,034;5,158;-5,751;-2,783;0,000;39,800;40,600;9,627;3,204;1,623;0,874;1,353;0,699;-3,214;27,448;0,000;258,940;Inf;263,000;260,000;1,104;2,927;3,540;25,355
15880,000;3,358;0,832;-35,209;3,172;9,641;5,489;38,034;5,158;-5,751;-2,783;0,000;39,800;40,600;9,627;3,204;1,357;1,237;1,475;0,620;-3,214;27,448;0,000;258,940;Inf;264,000;260,000;1,137;2,934;3,503;25,371
15880,500;3,358;0,832;-35,209;3,172;9,641;5,489;38,034;5,158;-5,751;-2,783;0,000;39,800;40,600;9,627;3,204;1,301;0,804;1,375;0,608;-3,214;27,448;0,000;256,940;Inf;264,000;260,000;1,172;2,941;3,495;25,410
15881,000;3,358;0,832;-35,209;3,172;9,641;5,489;38,034;5,158;-5,751;-2,783;0,000;39,800;40,600;9,627;3,204;1,322;1,001;1,450;0,449;-3,214;27,448;0,000;256,940;Inf;265,000;260,000;1,022;2,948;3,471;25,458
15881,500;3,358;0,832;-35,209;3,172;9,641;5,469;37,999;5,166;-5,741;-2,768;0,000;39,841;40,648;9,627;3,204;1,460;0,955;1,360;0,694;-3,202;27,454;0,000;257,040;Inf;265,000;260,000;1,056;2,955;3,513;25,485
15882,000;3,358;0,832;-35,209;3,172;9,641;5,469;37,999;5,166;-5,741;-2,768;0,000;39,800;40,600;9,627;3,204;1,289;0,717;1,351;0,520;-3,202;27,454;0,000;257,040;Inf;266,000;260,000;1,117;2,961;3,461;25,560
15882,500;2,182;0,602;-34,466;3,197;9,598;5,469;37,999;5,166;-5,741;-2,768;0,000;39,800;40,600;9,742;3,243;1,466;0,737;1,402;0,537;-3,202;27,454;0,000;256,840;Inf;266,000;260,000;0,969;2,968;3,459;25,580
15883,000;2,182;0,602;-34,466;3,197;9,598;5,469;37,999;5,166;-5,741;-2,768;0,000;39,800;40,600;9,742;3,243;1,293;0,635;1,312;0,518;-3,202;27,454;0,000;256,840;Inf;267,000;260,000;1,035;2,955;3,453;25,581
15883,500;2,182;0,602;-34,466;3,197;9,598;5,469;37,999;5,166;-5,741;-2,768;0,000;39,800;40,600;9,742;3,243;1,350;0,721;1,402;0,539;-3,202;27,454;0,000;260,140;Inf;267,000;260,000;0,940;2,942;3,473;25,546
15884,000;2,182;0,602;-34,466;3,197;9,598;5,469;37,999;5,166;-5,741;-2,768;0,000;39,800;40,600;9,742;3,243;1,345;0,939;1,429;0,715;-3,202;27,454;0,000;260,140;Inf;267,000;260,000;1,003;2,930;3,451;25,544
15884,500;2,182;0,602;-34,466;3,197;9,598;5,464;38,002;5,152;-5,736;-2,762;0,000;39,836;40,613;9,742;3,243;1,506;1,052;1,472;0,521;-3,219;27,439;0,000;260,140;Inf;267,000;260,000;1,107;2,917;3,528;25,595
15885,000;2,182;0,602;-34,466;3,197;9,598;5,464;38,002;5,152;-5,736;-2,762;0,000;39,800;40,600;9,742;3,243;1,496;1,020;1,413;0,678;-3,219;27,439;0,000;260,140;Inf;267,000;260,000;1,138;2,905;3,496;25,643
15885,500;2,770;0,705;-34,823;3,130;9,549;5,464;38,002;5,152;-5,736;-2,762;0,000;39,800;40,600;9,700;3,147;1,437;1,123;1,539;0,709;-3,219;27,439;0,000;259,840;Inf;267,000;260,000;1,152;2,894;3,487;25,684
15886,000;2,770;0,705;-34,823;3,130;9,549;5,464;38,002;5,152;-5,736;-2,762;0,000;39,800;40,600;9,700;3,147;1,461;0,909;1,423;0,558;-3,219;27,439;0,000;259,840;Inf;267,000;260,000;1,202;2,892;3,518;25,694
15886,500;2,770;0,705;-34,823;3,130;9,549;5,464;38,002;5,152;-5,736;-2,762;0,000;39,800;40,600;9,700;3,147;1,413;1,136;1,458;0,822;-3,219;27,439;0,000;260,040;Inf;267,000;260,000;1,087;2,890;3,582;25,776
15887,000;2,770;0,705;-34,823;3,130;9,549;5,464;38,002;5,152;-5,736;-2,762;0,000;39,800;40,600;9,700;3,147;1,198;1,224;1,313;0,595;-3,219;27,439;0,000;260,040;Inf;267,000;260,000;1,207;2,888;3,571;25,885
15887,500;2,770;0,705;-34,823;3,130;9,549;5,464;38,002;5,152;-5,736;-2,762;0,000;39,800;40,600;9,700;3,147;1,410;1,231;1,469;0,696;-3,219;27,439;0,000;261,340;Inf;267,000;260,000;1,083;2,886;3,590;25,928
15888,000;2,770;0,705;-34,823;3,130;9,549;5,428;37,996;5,174;-5,734;-2,781;0,000;39,839;40,583;9,700;3,147;1,631;1,107;1,570;0,765;-3,209;27,448;0,000;261,340;Inf;266,000;260,000;1,201;2,884;3,578;25,945
15888,500;2,770;0,705;-34,823;3,130;9,549;5,428;37,996;5,174;-5,734;-2,781;0,000;39,800;40,600;9,700;3,147;1,775;1,346;1,678;0,746;-3,209;27,448;0,000;261,040;Inf;266,000;260,000;1,268;2,882;3,725;25,944
15889,000;3,811;0,898;-35,209;3,066;9,655;5,428;37,996;5,174;-5,734;-2,781;0,000;39,800;40,600;9,719;3,132;1,759;1,163;1,639;0,928;-3,209;27,448;0,000;261,040;Inf;265,000;260,000;1,386;2,880;3,646;25,953
15889,500;3,811;0,898;-35,209;3,066;9,655;5,428;37,996;5,174;-5,734;-2,781;0,000;39,800;40,600;9,719;3,132;1,570;1,197;1,679;0,849;-3,209;27,448;0,000;260,840;Inf;265,000;260,000;1,373;2,895;3,637;25,954
15890,000;3,811;0,898;-35,209;3,066;9,655;5,428;37,996;5,174;-5,734;-2,781;0,000;39,800;40,600;9,719;3,132;1,786;1,006;1,759;0,984;-3,209;27,448;0,000;260,840;Inf;265,000;260,000;1,324;2,910;3,670;25,920
15890,500;3,811;0,898;-35,209;3,066;9,655;5,428;37,996;5,174;-5,734;-2,781;0,000;39,800;40,600;9,719;3,132;1,613;1,238;1,624;0,712;-3,209;27,448;0,000;259,640;Inf;265,000;260,000;1,384;2,925;3,641;25,927
15891,000;3,811;0,898;-35,209;3,066;9,655;5,473;37,962;5,176;-5,717;-2,790;0,000;39,839;40,600;9,719;3,132;1,673;0,989;1,641;0,759;-3,215;27,450;0,000;259,640;Inf;265,000;260,000;1,297;2,940;3,633;25,914
15891,500;3,811;0,898;-35,209;3,066;9,655;5,473;37,962;5,176;-5,717;-2,790;0,000;39,800;40,600;9,719;3,132;1,530;1,031;1,487;0,743;-3,215;27,450;0,000;259,340;Inf;265,000;260,000;1,265;2,954;3,636;25,861
15892,000;3,197;0,763;-35,209;3,125;9,753;5,473;37,962;5,176;-5,717;-2,790;0,000;39,800;40,600;9,502;3,139;1,532;1,145;1,489;0,701;-3,215;27,450;0,000;259,340;Inf;265,000;260,000;1,198;2,972;3,622;25,855
15892,500;3,197;0,763;-35,209;3,125;9,753;5,473;37,962;5,176;-5,717;-2,790;0,000;39,800;40,600;9,502;3,139;1,540;1,044;1,487;0,637;-3,215;27,450;0,000;259,540;Inf;265,000;260,000;1,217;2,972;3,664;25,853
15893,000;3,197;0,763;-35,209;3,125;9,753;5,473;37,962;5,176;-5,717;-2,790;0,000;39,800;40,600;9,502;3,139;1,391;0,952;1,526;0,635;-3,215;27,450;0,000;259,540;Inf;265,000;260,000;1,177;2,975;3,616;25,871
15893,500;3,197;0,763;-35,209;3,125;9,753;5,473;37,962;5,176;-5,717;-2,790;0,000;39,800;40,600;9,502;3,139;1,377;1,019;1,443;0,454;-3,215;27,450;0,000;258,640;Inf;265,000;260,000;1,126;2,979;3,600;25,871
15894,000;3,197;0,763;-35,209;3,125;9,753;5,498;38,023;5,191;-5,682;-2,783;0,000;39,838;40,652;9,502;3,139;1,539;1,088;1,457;0,589;-3,218;27,446;0,000;258,640;Inf;266,000;260,000;1,073;2,983;3,597;25,835
