t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15894,500;3,197;0,763;-35,209;3,125;9,753;5,498;38,023;5,191;-5,682;-2,783;0,000;39,800;40,700;9,502;3,139;1,509;1,048;1,526;0,758;-3,218;27,446;0,000;258,140;Inf;266,000;260,000;1,168;2,986;3,665;25,793
15895,000;3,197;0,763;-35,209;3,125;9,753;5,498;38,023;5,191;-5,682;-2,783;0,000;39,800;40,700;9,502;3,139;1,675;1,312;1,630;0,949;-3,218;27,446;0,000;258,140;Inf;267,000;260,000;1,210;2,990;3,672;25,830
15895,500;3,490;0,848;-35,102;3,152;9,659;5,498;38,023;5,191;-5,682;-2,783;0,000;39,800;40,700;9,680;3,017;1,579;1,406;1,594;1,160;-3,218;27,446;0,000;258,440;Inf;267,000;260,000;1,391;2,993;3,750;25,876
15896,000;3,490;0,848;-35,102;3,152;9,659;5,498;38,023;5,191;-5,682;-2,783;0,000;39,800;40,700;9,680;3,017;1,649;1,284;1,646;1,248;-3,218;27,446;0,000;258,440;Inf;268,000;260,000;1,435;3,001;3,725;25,785
15896,500;3,490;0,848;-35,102;3,152;9,659;5,498;38,023;5,191;-5,682;-2,783;0,000;39,800;40,700;9,680;3,017;1,802;1,476;1,696;1,044;-3,218;27,446;0,000;259,640;Inf;268,000;260,000;1,456;3,009;3,786;25,759
15897,000;3,490;0,848;-35,102;3,152;9,659;5,498;38,023;5,191;-5,682;-2,783;0,000;39,800;40,700;9,680;3,017;1,934;1,288;1,715;0,952;-3,218;27,446;0,000;259,640;Inf;268,000;260,000;1,505;3,017;3,894;25,724
15897,500;3,490;0,848;-35,102;3,152;9,659;5,520;37,953;5,157;-5,689;-2,776;0,000;39,841;40,679;9,680;3,017;1,939;1,562;1,835;0,930;-3,213;27,437;0,000;259,440;Inf;268,000;260,000;1,472;3,025;3,766;25,637
15898,000;3,490;0,848;-35,102;3,152;9,659;5,520;37,953;5,157;-5,689;-2,776;0,000;39,800;40,700;9,680;3,017;1,390;1,280;1,547;0,844;-3,213;27,437;0,000;259,440;Inf;268,000;260,000;1,566;3,032;3,726;25,564
15898,500;3,198;0,763;-35,209;3,109;9,722;5,520;37,953;5,157;-5,689;-2,776;0,000;39,800;40,700;9,549;3,145;1,706;1,297;1,767;0,816;-3,213;27,437;0,000;259,640;Inf;268,000;260,000;1,265;3,040;3,742;25,480
15899,000;3,198;0,763;-35,209;3,109;9,722;5,520;37,953;5,157;-5,689;-2,776;0,000;39,800;40,700;9,549;3,145;1,635;1,256;1,626;0,910;-3,213;27,437;0,000;259,640;Inf;268,000;260,000;1,397;3,042;3,772;25,528
15899,500;3,198;0,763;-35,209;3,109;9,722;5,520;37,953;5,157;-5,689;-2,776;0,000;39,800;40,700;9,549;3,145;1,682;1,167;1,770;0,786;-3,213;27,437;0,000;259,740;Inf;268,000;260,000;1,357;3,045;3,712;25,572
15900,000;3,198;0,763;-35,209;3,109;9,722;5,520;37,953;5,157;-5,689;-2,776;0,000;39,800;40,700;9,549;3,145;1,921;1,084;1,794;0,913;-3,213;27,437;0,000;259,740;Inf;268,000;260,000;1,351;3,047;3,727;25,541
15900,500;3,198;0,763;-35,209;3,109;9,722;5,481;37,994;5,150;-5,664;-2,777;0,000;39,847;40,659;9,549;3,145;1,815;1,204;1,833;0,741;-3,224;27,439;0,000;261,640;Inf;268,000;260,000;1,428;3,050;3,711;25,482
15901,000;3,198;0,763;-35,209;3,109;9,722;5,481;37,994;5,150;-5,664;-2,777;0,000;39,800;40,700;9,549;3,145;1,712;1,134;1,620;0,703;-3,224;27,439;0,000;261,640;Inf;267,000;260,000;1,398;3,052;3,715;25,445
15901,500;3,198;0,763;-35,209;3,109;9,722;5,481;37,994;5,150;-5,664;-2,777;0,000;39,800;40,700;9,549;3,145;1,693;1,088;1,647;0,790;-3,224;27,439;0,000;261,140;Inf;267,000;260,000;1,292;3,055;3,739;25,481
15902,000;2,235;0,569;-34,007;3,108;9,583;5,481;37,994;5,150;-5,664;-2,777;0,000;39,800;40,700;9,768;2,935;1,769;1,143;1,571;0,969;-3,224;27,439;0,000;261,140;Inf;266,000;260,000;1,305;3,057;3,756;25,495
15902,500;2,235;0,569;-34,007;3,108;9,583;5,481;37,994;5,150;-5,664;-2,777;0,000;39,800;40,700;9,768;2,935;1,563;1,551;1,671;0,912;-3,224;27,439;0,000;261,540;Inf;266,000;260,000;1,363;3,044;3,811;25,497
15903,000;2,235;0,569;-34,007;3,108;9,583;5,481;37,994;5,150;-5,664;-2,777;0,000;39,800;40,700;9,768;2,935;1,888;1,142;1,736;0,921;-3,224;27,439;0,000;261,540;Inf;265,000;260,000;1,424;3,030;3,766;25,515
15903,500;2,235;0,569;-34,007;3,108;9,583;5,481;37,994;5,150;-5,664;-2,777;0,000;39,800;40,700;9,768;2,935;1,710;1,382;1,677;0,882;-3,224;27,439;0,000;260,440;Inf;265,000;260,000;1,422;3,017;3,736;25,592
15904,000;2,235;0,569;-34,007;3,108;9,583;5,474;37,993;5,156;-5,646;-2,779;0,000;39,841;40,576;9,768;2,935;1,875;1,248;1,770;0,996;-3,217;27,435;0,000;260,440;Inf;265,000;260,000;1,412;3,005;3,781;25,620
15904,500;2,235;0,569;-34,007;3,108;9,583;5,474;37,993;5,156;-5,646;-2,779;0,000;39,800;40,600;9,768;2,935;1,996;1,199;1,780;1,061;-3,217;27,435;0,000;260,740;Inf;265,000;260,000;1,472;2,992;3,781;25,675
15905,000;3,350;0,817;-35,209;3,129;9,636;5,474;37,993;5,156;-5,646;-2,779;0,000;39,800;40,600;9,654;3,185;1,752;1,223;1,745;0,904;-3,217;27,435;0,000;260,740;Inf;265,000;260,000;1,509;2,980;3,790;25,675
15905,500;3,350;0,817;-35,209;3,129;9,636;5,474;37,993;5,156;-5,646;-2,779;0,000;39,800;40,600;9,654;3,185;1,820;1,146;1,771;0,709;-3,217;27,435;0,000;260,840;Inf;265,000;260,000;1,406;2,986;3,765;25,709
15906,000;3,350;0,817;-35,209;3,129;9,636;5,474;37,993;5,156;-5,646;-2,779;0,000;39,800;40,600;9,654;3,185;1,732;0,917;1,629;0,670;-3,217;27,435;0,000;260,840;Inf;265,000;260,000;1,361;2,992;3,728;25,700
15906,500;3,350;0,817;-35,209;3,129;9,636;5,474;37,993;5,156;-5,646;-2,779;0,000;39,800;40,600;9,654;3,185;1,516;1,084;1,680;0,561;-3,217;27,435;0,000;258,440;Inf;265,000;260,000;1,237;2,997;3,719;25,700
15907,000;3,350;0,817;-35,209;3,129;9,636;5,461;38,023;5,137;-5,622;-2,782;0,000;39,838;40,629;9,654;3,185;1,741;1,022;1,683;0,854;-3,219;27,448;0,000;258,440;Inf;266,000;260,000;1,210;3,003;3,707;25,680
15907,500;3,350;0,817;-35,209;3,129;9,636;5,461;38,023;5,137;-5,622;-2,782;0,000;39,800;40,600;9,654;3,185;1,507;1,317;1,579;0,728;-3,219;27,448;0,000;258,440;Inf;266,000;260,000;1,325;3,009;3,718;25,666
15908,000;3,350;0,817;-35,209;3,129;9,636;5,461;38,023;5,137;-5,622;-2,782;0,000;39,800;40,600;9,654;3,185;1,687;0,977;1,699;0,851;-3,219;27,448;0,000;258,440;Inf;267,000;260,000;1,283;3,015;3,681;25,781
15908,500;3,037;0,723;-35,209;3,137;9,712;5,461;38,023;5,137;-5,622;-2,782;0,000;39,800;40,600;9,541;3,112;1,629;1,152;1,780;1,044;-3,219;27,448;0,000;258,140;Inf;267,000;260,000;1,303;3,020;3,788;25,816
15909,000;3,037;0,723;-35,209;3,137;9,712;5,461;38,023;5,137;-5,622;-2,782;0,000;39,800;40,600;9,541;3,112;1,883;1,184;1,748;0,965;-3,219;27,448;0,000;258,140;Inf;268,000;260,000;1,401;3,020;3,784;25,824
15909,500;3,037;0,723;-35,209;3,137;9,712;5,461;38,023;5,137;-5,622;-2,782;0,000;39,800;40,600;9,541;3,112;1,780;1,425;1,831;0,915;-3,219;27,448;0,000;258,940;Inf;268,000;260,000;1,445;3,021;3,789;25,823
15910,000;3,037;0,723;-35,209;3,137;9,712;5,461;38,023;5,137;-5,622;-2,782;0,000;39,800;40,600;9,541;3,112;2,058;1,333;1,894;1,256;-3,219;27,448;0,000;258,940;Inf;269,000;260,000;1,488;3,021;3,838;25,827
15910,500;3,037;0,723;-35,209;3,137;9,712;5,469;37,975;5,144;-5,637;-2,784;0,000;39,830;40,578;9,541;3,112;1,888;1,706;1,990;1,220;-3,223;27,438;0,000;258,940;Inf;269,000;260,000;1,635;3,021;3,869;25,777
15911,000;3,037;0,723;-35,209;3,137;9,712;5,469;37,975;5,144;-5,637;-2,784;0,000;39,800;40,600;9,541;3,112;2,081;1,209;1,966;1,260;-3,223;27,438;0,000;258,940;Inf;270,000;260,000;1,701;3,021;3,835;25,635
15911,500;2,734;0,761;-33,642;3,135;9,603;5,469;37,975;5,144;-5,637;-2,784;0,000;39,800;40,600;9,797;3,023;2,084;1,477;2,057;1,058;-3,223;27,438;0,000;259,040;Inf;270,000;260,000;1,629;3,022;3,854;25,434
15912,000;2,734;0,761;-33,642;3,135;9,603;5,469;37,975;5,144;-5,637;-2,784;0,000;39,800;40,600;9,797;3,023;2,061;1,416;2,032;1,076;-3,223;27,438;0,000;259,040;Inf;270,000;260,000;1,669;3,017;3,841;25,427
15912,500;2,734;0,761;-33,642;3,135;9,603;5,469;37,975;5,144;-5,637;-2,784;0,000;39,800;40,600;9,797;3,023;2,028;1,286;1,980;1,136;-3,223;27,438;0,000;262,340;Inf;270,000;260,000;1,646;3,012;3,856;25,463
15913,000;2,734;0,761;-33,642;3,135;9,603;5,469;37,975;5,144;-5,637;-2,784;0,000;39,800;40,600;9,797;3,023;1,989;1,162;1,837;0,905;-3,223;27,438;0,000;262,340;Inf;269,000;260,000;1,608;3,008;3,840;25,466
15913,500;2,734;0,761;-33,642;3,135;9,603;5,514;37,976;5,142;-5,594;-2,774;0,000;39,826;40,573;9,797;3,023;1,954;1,363;1,960;1,117;-3,205;27,440;0,000;262,940;Inf;269,000;260,000;1,473;3,003;3,847;25,488
15914,000;2,734;0,761;-33,642;3,135;9,603;5,514;37,976;5,142;-5,594;-2,774;0,000;39,800;40,600;9,797;3,023;1,925;1,263;1,822;1,132;-3,205;27,440;0,000;262,940;Inf;268,000;260,000;1,599;2,999;3,826;25,505
15914,500;2,534;0,553;-35,209;3,046;9,659;5,514;37,976;5,142;-5,594;-2,774;0,000;39,800;40,600;9,721;3,137;1,882;1,324;1,940;0,847;-3,205;27,440;0,000;263,040;Inf;268,000;260,000;1,535;2,994;3,859;25,556
15915,000;2,534;0,553;-35,209;3,046;9,659;5,514;37,976;5,142;-5,594;-2,774;0,000;39,800;40,600;9,721;3,137;1,766;1,168;1,745;0,771;-3,205;27,440;0,000;263,040;Inf;267,000;260,000;1,498;2,987;3,787;25,584
15915,500;2,534;0,553;-35,209;3,046;9,659;5,514;37,976;5,142;-5,594;-2,774;0,000;39,800;40,600;9,721;3,137;1,731;1,111;1,813;0,705;-3,205;27,440;0,000;262,840;Inf;267,000;260,000;1,362;2,979;3,796;25,626
15916,000;2,534;0,553;-35,209;3,046;9,659;5,514;37,976;5,142;-5,594;-2,774;0,000;39,800;40,600;9,721;3,137;1,718;0,967;1,617;0,829;-3,205;27,440;0,000;262,840;Inf;266,000;260,000;1,340;2,972;3,814;25,642
15916,500;2,534;0,553;-35,209;3,046;9,659;5,514;37,976;5,142;-5,594;-2,774;0,000;39,800;40,600;9,721;3,137;1,848;1,138;1,680;0,824;-3,205;27,440;0,000;261,040;Inf;266,000;260,000;1,283;2,965;3,848;25,674
15917,000;2,534;0,553;-35,209;3,046;9,659;5,491;38,033;5,137;-5,574;-2,764;0,000;39,815;40,553;9,721;3,137;1,835;1,265;1,758;1,043;-3,205;27,446;0,000;261,040;Inf;265,000;260,000;1,372;2,958;3,802;25,663
15917,500;2,534;0,553;-35,209;3,046;9,659;5,491;38,033;5,137;-5,574;-2,764;0,000;39,800;40,600;9,721;3,137;1,812;1,384;1,797;0,994;-3,205;27,446;0,000;261,440;Inf;265,000;260,000;1,475;2,951;3,827;25,645
15918,000;3,229;0,754;-35,209;3,173;9,685;5,491;38,033;5,137;-5,574;-2,764;0,000;39,800;40,600;9,662;3,131;1,917;1,651;1,945;1,209;-3,205;27,446;0,000;261,440;Inf;264,000;260,000;1,497;2,944;3,868;25,640
15918,500;3,229;0,754;-35,209;3,173;9,685;5,491;38,033;5,137;-5,574;-2,764;0,000;39,800;40,600;9,662;3,131;2,169;1,438;1,975;1,211;-3,205;27,446;0,000;261,040;Inf;264,000;260,000;1,680;2,949;3,884;25,598
15919,000;3,229;0,754;-35,209;3,173;9,685;5,491;38,033;5,137;-5,574;-2,764;0,000;39,800;40,600;9,662;3,131;1,882;1,439;2,014;0,987;-3,205;27,446;0,000;261,040;Inf;263,000;260,000;1,698;2,953;3,865;25,660
15919,500;3,229;0,754;-35,209;3,173;9,685;5,491;38,033;5,137;-5,574;-2,764;0,000;39,800;40,600;9,662;3,131;2,022;1,223;1,836;1,093;-3,205;27,446;0,000;257,840;Inf;263,000;260,000;1,581;2,958;3,938;25,715
15920,000;3,229;0,754;-35,209;3,173;9,685;5,498;37,990;5,150;-5,577;-2,776;0,000;39,807;40,547;9,662;3,131;1,892;1,321;1,914;1,191;-3,209;27,443;0,000;257,840;Inf;264,000;260,000;1,543;2,962;3,858;25,755
15920,500;3,229;0,754;-35,209;3,173;9,685;5,498;37,990;5,150;-5,577;-2,776;0,000;39,800;40,500;9,662;3,131;1,905;1,496;1,933;0,953;-3,209;27,443;0,000;258,040;Inf;264,000;260,000;1,579;2,967;3,925;25,741
15921,000;2,890;0,673;-35,209;3,138;9,688;5,498;37,990;5,150;-5,577;-2,776;0,000;39,800;40,500;9,676;3,006;1,917;1,194;1,827;0,906;-3,209;27,443;0,000;258,040;Inf;265,000;260,000;1,572;2,971;3,897;25,746
15921,500;2,890;0,673;-35,209;3,138;9,688;5,498;37,990;5,150;-5,577;-2,776;0,000;39,800;40,500;9,676;3,006;2,050;1,188;1,960;0,968;-3,209;27,443;0,000;257,740;Inf;265,000;260,000;1,461;2,970;3,875;25,789
15922,000;2,890;0,673;-35,209;3,138;9,688;5,498;37,990;5,150;-5,577;-2,776;0,000;39,800;40,500;9,676;3,006;1,981;1,401;1,985;1,215;-3,209;27,443;0,000;257,740;Inf;266,000;260,000;1,542;2,968;3,891;25,780
15922,500;2,890;0,673;-35,209;3,138;9,688;5,498;37,990;5,150;-5,577;-2,776;0,000;39,800;40,500;9,676;3,006;1,961;1,449;2,029;0,999;-3,209;27,443;0,000;257,140;Inf;266,000;260,000;1,645;2,967;3,876;25,801
15923,000;2,890;0,673;-35,209;3,138;9,688;5,498;37,990;5,150;-5,577;-2,776;0,000;39,800;40,500;9,676;3,006;2,090;1,301;1,992;0,982;-3,209;27,443;0,000;257,140;Inf;267,000;260,000;1,610;2,966;3,851;25,813
15923,500;2,890;0,673;-35,209;3,138;9,688;5,444;37,988;5,153;-5,563;-2,779;0,000;39,798;40,511;9,676;3,006;1,922;1,539;2,041;1,106;-3,215;27,440;0,000;256,840;Inf;267,000;260,000;1,591;2,965;3,887;25,821
15924,000;2,890;0,673;-35,209;3,138;9,688;5,444;37,988;5,153;-5,563;-2,779;0,000;39,800;40,500;9,676;3,006;2,122;1,369;1,975;1,096;-3,215;27,440;0,000;256,840;Inf;268,000;260,000;1,652;2,963;3,911;25,826
15924,500;2,329;0,621;-34,154;3,118;9,540;5,444;37,988;5,153;-5,563;-2,779;0,000;39,800;40,500;9,805;3,067;1,885;1,568;1,984;1,059;-3,215;27,440;0,000;256,940;Inf;268,000;260,000;1,641;2,962;3,909;25,823
15925,000;2,329;0,621;-34,154;3,118;9,540;5,444;37,988;5,153;-5,563;-2,779;0,000;39,800;40,500;9,805;3,067;2,176;1,550;2,060;1,023;-3,215;27,440;0,000;256,940;Inf;269,000;260,000;1,624;2,952;3,954;25,808
15925,500;2,329;0,621;-34,154;3,118;9,540;5,444;37,988;5,153;-5,563;-2,779;0,000;39,800;40,500;9,805;3,067;1,758;1,514;1,848;1,065;-3,215;27,440;0,000;261,240;Inf;269,000;260,000;1,702;2,942;3,953;25,810
15926,000;2,329;0,621;-34,154;3,118;9,540;5,444;37,988;5,153;-5,563;-2,779;0,000;39,800;40,500;9,805;3,067;2,147;1,516;2,013;0,972;-3,215;27,440;0,000;261,240;Inf;268,000;260,000;1,546;2,931;3,937;25,849
15926,500;2,329;0,621;-34,154;3,118;9,540;5,456;37,981;5,158;-5,549;-2,786;0,000;39,781;40,490;9,805;3,067;2,072;1,667;2,081;1,362;-3,211;27,440;0,000;260,840;Inf;268,000;260,000;1,662;2,922;3,935;25,889
15927,000;2,329;0,621;-34,154;3,118;9,540;5,456;37,981;5,158;-5,549;-2,786;0,000;39,800;40,500;9,805;3,067;2,156;1,768;2,228;1,317;-3,211;27,440;0,000;260,840;Inf;268,000;260,000;1,795;2,912;3,986;25,926
15927,500;3,007;0,789;-33,712;3,082;9,608;5,456;37,981;5,158;-5,549;-2,786;0,000;39,800;40,500;9,961;3,096;2,344;1,669;2,193;1,239;-3,211;27,440;0,000;261,140;Inf;268,000;260,000;1,867;2,902;4,026;25,873
15928,000;3,007;0,789;-33,712;3,082;9,608;5,456;37,981;5,158;-5,549;-2,786;0,000;39,800;40,500;9,961;3,096;2,341;1,417;2,098;1,348;-3,211;27,440;0,000;261,140;Inf;267,000;260,000;1,861;2,904;3,992;25,937
15928,500;3,007;0,789;-33,712;3,082;9,608;5,456;37,981;5,158;-5,549;-2,786;0,000;39,800;40,500;9,961;3,096;2,112;1,790;2,222;1,262;-3,211;27,440;0,000;261,440;Inf;267,000;260,000;1,801;2,906;4,048;25,970
15929,000;3,007;0,789;-33,712;3,082;9,608;5,456;37,981;5,158;-5,549;-2,786;0,000;39,800;40,500;9,961;3,096;2,289;1,667;2,264;1,524;-3,211;27,440;0,000;261,440;Inf;266,000;260,000;1,847;2,907;4,016;26,062
15929,500;3,007;0,789;-33,712;3,082;9,608;5,456;37,981;5,158;-5,549;-2,786;0,000;39,800;40,500;9,961;3,096;2,501;1,745;2,355;1,651;-3,211;27,440;0,000;261,740;Inf;266,000;260,000;1,936;2,909;4,062;26,151
15930,000;3,007;0,789;-33,712;3,082;9,608;5,483;37,952;5,109;-5,526;-2,786;0,000;39,779;40,478;9,961;3,096;2,641;1,962;2,584;1,821;-3,202;27,443;0,000;261,740;Inf;265,000;260,000;2,063;2,911;4,139;26,148
15930,500;3,007;0,789;-33,712;3,082;9,608;5,483;37,952;5,109;-5,526;-2,786;0,000;39,800;40,500;9,961;3,096;2,423;1,532;2,485;1,727;-3,202;27,443;0,000;261,640;Inf;265,000;260,000;2,042;2,914;4,084;26,153
15931,000;2,694;0,714;-33,622;3,108;9,671;5,483;37,952;5,109;-5,526;-2,786;0,000;39,800;40,500;9,945;2,958;2,672;1,907;2,567;1,628;-3,202;27,443;0,000;261,640;Inf;264,000;260,000;2,042;2,914;4,167;26,168
15931,500;2,694;0,714;-33,622;3,108;9,671;5,483;37,952;5,109;-5,526;-2,786;0,000;39,800;40,500;9,945;2,958;2,623;2,210;2,624;1,854;-3,202;27,443;0,000;261,740;Inf;264,000;260,000;2,193;2,910;4,216;26,140
15932,000;2,694;0,714;-33,622;3,108;9,671;5,483;37,952;5,109;-5,526;-2,786;0,000;39,800;40,500;9,945;2,958;2,685;2,014;2,641;2,010;-3,202;27,443;0,000;261,740;Inf;263,000;260,000;2,328;2,907;4,249;26,066
15932,500;2,694;0,714;-33,622;3,108;9,671;5,483;37,952;5,109;-5,526;-2,786;0,000;39,800;40,500;9,945;2,958;2,532;1,786;2,588;1,865;-3,202;27,443;0,000;258,940;Inf;263,000;260,000;2,337;2,903;4,204;26,089
15933,000;2,694;0,714;-33,622;3,108;9,671;5,479;37,922;5,144;-5,505;-2,767;0,000;39,761;40,460;9,945;2,958;2,522;1,839;2,540;1,540;-3,203;27,440;0,000;258,940;Inf;264,000;260,000;2,193;2,900;4,243;26,032
15933,500;2,694;0,714;-33,622;3,108;9,671;5,479;37,922;5,144;-5,505;-2,767;0,000;39,800;40,500;9,945;2,958;2,473;2,111;2,625;1,716;-3,203;27,440;0,000;258,740;Inf;264,000;260,000;2,110;2,896;4,287;26,046
15934,000;2,597;0,704;-33,783;3,049;9,642;5,479;37,922;5,144;-5,505;-2,767;0,000;39,800;40,500;9,815;3,072;2,546;1,899;2,523;1,528;-3,203;27,440;0,000;258,740;Inf;265,000;260,000;2,231;2,893;4,236;26,062
15934,500;2,597;0,704;-33,783;3,049;9,642;5,479;37,922;5,144;-5,505;-2,767;0,000;39,800;40,500;9,815;3,072;2,426;1,914;2,535;1,465;-3,203;27,440;0,000;259,240;Inf;265,000;260,000;2,124;2,888;4,253;26,040
15935,000;2,597;0,704;-33,783;3,049;9,642;5,479;37,922;5,144;-5,505;-2,767;0,000;39,800;40,500;9,815;3,072;2,589;1,875;2,574;1,470;-3,203;27,440;0,000;259,240;Inf;265,000;260,000;2,085;2,883;4,230;26,040
15935,500;2,597;0,704;-33,783;3,049;9,642;5,479;37,922;5,144;-5,505;-2,767;0,000;39,800;40,500;9,815;3,072;2,606;1,869;2,518;1,479;-3,203;27,440;0,000;258,240;Inf;265,000;260,000;2,127;2,879;4,279;26,037
15936,000;2,597;0,704;-33,783;3,049;9,642;5,491;37,981;5,151;-5,467;-2,777;0,000;39,760;40,468;9,815;3,072;2,303;1,883;2,345;1,440;-3,200;27,434;0,000;258,240;Inf;266,000;260,000;2,118;2,874;4,278;26,057
15936,500;2,597;0,704;-33,783;3,049;9,642;5,491;37,981;5,151;-5,467;-2,777;0,000;39,800;40,500;9,815;3,072;2,503;1,745;2,415;1,636;-3,200;27,434;0,000;258,240;Inf;266,000;260,000;1,993;2,870;4,248;26,087
15937,000;2,597;0,704;-33,783;3,049;9,642;5,491;37,981;5,151;-5,467;-2,777;0,000;39,800;40,500;9,815;3,072;2,374;1,850;2,416;1,697;-3,200;27,434;0,000;258,240;Inf;267,000;260,000;2,075;2,865;4,287;26,155
15937,500;3,187;0,719;-35,209;3,047;9,700;5,491;37,981;5,151;-5,467;-2,777;0,000;39,800;40,500;9,635;3,034;2,630;2,152;2,600;1,765;-3,200;27,434;0,000;258,340;Inf;267,000;260,000;2,085;2,861;4,326;26,207
15938,000;3,187;0,719;-35,209;3,047;9,700;5,491;37,981;5,151;-5,467;-2,777;0,000;39,800;40,500;9,635;3,034;2,532;2,240;2,684;1,785;-3,200;27,434;0,000;258,340;Inf;268,000;260,000;2,287;2,866;4,331;26,284
15938,500;3,187;0,719;-35,209;3,047;9,700;5,491;37,981;5,151;-5,467;-2,777;0,000;39,800;40,500;9,635;3,034;2,699;2,226;2,736;1,919;-3,200;27,434;0,000;261,440;Inf;268,000;260,000;2,310;2,871;4,330;26,488
15939,000;3,187;0,719;-35,209;3,047;9,700;5,491;37,981;5,151;-5,467;-2,777;0,000;39,800;40,500;9,635;3,034;2,744;1,688;2,721;1,718;-3,200;27,434;0,000;261,440;Inf;267,000;260,000;2,395;2,876;4,294;26,637
15939,500;3,187;0,719;-35,209;3,047;9,700;5,452;37,947;5,170;-5,461;-2,768;0,000;39,739;40,442;9,635;3,034;2,640;2,003;2,684;1,516;-3,201;27,431;0,000;261,040;Inf;267,000;260,000;2,218;2,882;4,339;26,705
15940,000;3,187;0,719;-35,209;3,047;9,700;5,452;37,947;5,170;-5,461;-2,768;0,000;39,700;40,400;9,635;3,034;2,509;1,755;2,371;1,391;-3,201;27,431;0,000;261,040;Inf;266,000;260,000;2,211;2,887;4,308;26,650
15940,500;2,259;0,589;-33,938;3,146;9,632;5,452;37,947;5,170;-5,461;-2,768;0,000;39,700;40,400;9,754;2,909;2,379;1,653;2,468;1,505;-3,201;27,431;0,000;261,040;Inf;266,000;260,000;2,006;2,891;4,288;26,614
15941,000;2,259;0,589;-33,938;3,146;9,632;5,452;37,947;5,170;-5,461;-2,768;0,000;39,700;40,400;9,754;2,909;2,356;1,910;2,454;1,411;-3,201;27,431;0,000;261,040;Inf;265,000;260,000;2,001;2,881;4,309;26,545
15941,500;2,259;0,589;-33,938;3,146;9,632;5,452;37,947;5,170;-5,461;-2,768;0,000;39,700;40,400;9,754;2,909;2,459;1,581;2,351;1,454;-3,201;27,431;0,000;260,140;Inf;265,000;260,000;2,033;2,871;4,254;26,516
15942,000;2,259;0,589;-33,938;3,146;9,632;5,452;37,947;5,170;-5,461;-2,768;0,000;39,700;40,400;9,754;2,909;2,266;1,969;2,387;1,402;-3,201;27,431;0,000;260,140;Inf;265,000;260,000;1,961;2,861;4,277;26,457
15942,500;2,259;0,589;-33,938;3,146;9,632;5,413;38,004;5,143;-5,437;-2,779;0,000;39,726;40,386;9,754;2,909;2,254;1,754;2,216;1,288;-3,205;27,422;0,000;259,940;Inf;265,000;260,000;2,006;2,851;4,271;26,438
15943,000;2,259;0,589;-33,938;3,146;9,632;5,413;38,004;5,143;-5,437;-2,779;0,000;39,700;40,400;9,754;2,909;2,402;1,495;2,206;1,360;-3,205;27,422;0,000;259,940;Inf;265,000;260,000;1,878;2,841;4,236;26,435
15943,500;2,259;0,589;-33,938;3,146;9,632;5,413;38,004;5,143;-5,437;-2,779;0,000;39,700;40,400;9,754;2,909;2,158;1,991;2,330;1,423;-3,205;27,422;0,000;259,340;Inf;265,000;260,000;1,866;2,832;4,269;26,441
15944,000;2,533;0,667;-33,500;3,140;9,677;5,413;38,004;5,143;-5,437;-2,779;0,000;39,700;40,400;9,842;3,038;2,468;1,826;2,345;1,660;-3,205;27,422;0,000;259,340;Inf;265,000;260,000;1,976;2,822;4,320;26,511
15944,500;2,533;0,667;-33,500;3,140;9,677;5,413;38,004;5,143;-5,437;-2,779;0,000;39,700;40,400;9,842;3,038;2,427;2,000;2,422;1,681;-3,205;27,422;0,000;259,540;Inf;265,000;260,000;2,075;2,818;4,280;26,486
15945,000;2,533;0,667;-33,500;3,140;9,677;5,413;38,004;5,143;-5,437;-2,779;0,000;39,700;40,400;9,842;3,038;2,673;2,123;2,580;2,009;-3,205;27,422;0,000;259,540;Inf;265,000;260,000;2,133;2,813;4,377;26,487
15945,500;2,533;0,667;-33,500;3,140;9,677;5,413;38,004;5,143;-5,437;-2,779;0,000;39,700;40,400;9,842;3,038;2,467;2,116;2,549;1,753;-3,205;27,422;0,000;258,440;Inf;265,000;260,000;2,346;2,808;4,359;26,473
15946,000;2,533;0,667;-33,500;3,140;9,677;5,455;37,940;5,154;-5,456;-2,765;0,000;39,713;40,369;9,842;3,038;2,667;1,813;2,476;1,709;-3,199;27,429;0,000;258,440;Inf;266,000;260,000;2,221;2,804;4,385;26,500
15946,500;2,533;0,667;-33,500;3,140;9,677;5,455;37,940;5,154;-5,456;-2,765;0,000;39,700;40,400;9,842;3,038;2,465;2,073;2,588;1,651;-3,199;27,429;0,000;258,440;Inf;266,000;260,000;2,166;2,799;4,375;26,486
15947,000;2,943;0,698;-35,209;3,102;9,719;5,455;37,940;5,154;-5,456;-2,765;0,000;39,700;40,400;9,643;3,081;2,546;1,671;2,364;1,566;-3,199;27,429;0,000;258,440;Inf;267,000;260,000;2,194;2,795;4,346;26,463
15947,500;2,943;0,698;-35,209;3,102;9,719;5,455;37,940;5,154;-5,456;-2,765;0,000;39,700;40,400;9,643;3,081;2,414;2,170;2,490;1,581;-3,199;27,429;0,000;258,240;Inf;267,000;260,000;2,037;2,797;4,398;26,331
15948,000;2,943;0,698;-35,209;3,102;9,719;5,455;37,940;5,154;-5,456;-2,765;0,000;39,700;40,400;9,643;3,081;2,531;1,871;2,444;1,741;-3,199;27,429;0,000;258,240;Inf;268,000;260,000;2,164;2,800;4,382;26,304
15948,500;2,943;0,698;-35,209;3,102;9,719;5,455;37,940;5,154;-5,456;-2,765;0,000;39,700;40,400;9,643;3,081;2,504;1,947;2,589;1,660;-3,199;27,429;0,000;258,740;Inf;268,000;260,000;2,147;2,802;4,327;26,318
15949,000;2,943;0,698;-35,209;3,102;9,719;5,510;37,977;5,175;-5,415;-2,766;0,000;39,708;40,365;9,643;3,081;2,644;1,924;2,542;1,566;-3,197;27,418;0,000;258,740;Inf;269,000;260,000;2,175;2,805;4,364;26,263
15949,500;2,943;0,698;-35,209;3,102;9,719;5,510;37,977;5,175;-5,415;-2,766;0,000;39,700;40,400;9,643;3,081;2,550;1,668;2,525;1,659;-3,197;27,418;0,000;258,940;Inf;269,000;260,000;2,169;2,807;4,306;26,206
15950,000;2,943;0,698;-35,209;3,102;9,719;5,510;37,977;5,175;-5,415;-2,766;0,000;39,700;40,400;9,643;3,081;2,515;1,703;2,581;1,386;-3,197;27,418;0,000;258,940;Inf;270,000;260,000;2,101;2,809;4,307;26,188
15950,500;2,779;0,745;-32,969;3,112;9,666;5,510;37,977;5,175;-5,415;-2,766;0,000;39,700;40,400;9,861;3,118;2,503;1,671;2,401;1,530;-3,197;27,418;0,000;258,640;Inf;270,000;260,000;2,046;2,811;4,296;26,179
15951,000;2,779;0,745;-32,969;3,112;9,666;5,510;37,977;5,175;-5,415;-2,766;0,000;39,700;40,400;9,861;3,118;2,341;1,797;2,469;1,517;-3,197;27,418;0,000;258,640;Inf;271,000;260,000;2,026;2,811;4,357;26,163
15951,500;2,779;0,745;-32,969;3,112;9,666;5,510;37,977;5,175;-5,415;-2,766;0,000;39,700;40,400;9,861;3,118;2,626;1,746;2,503;1,521;-3,197;27,418;0,000;261,940;Inf;271,000;260,000;2,031;2,810;4,396;26,199
15952,000;2,779;0,745;-32,969;3,112;9,666;5,510;37,977;5,175;-5,415;-2,766;0,000;39,700;40,400;9,861;3,118;2,658;1,899;2,482;1,687;-3,197;27,418;0,000;261,940;Inf;270,000;260,000;2,099;2,810;4,379;26,178
15952,500;2,779;0,745;-32,969;3,112;9,666;5,509;37,967;5,134;-5,397;-2,783;0,000;39,687;40,321;9,861;3,118;2,470;2,214;2,601;1,734;-3,219;27,415;0,000;261,940;Inf;270,000;260,000;2,182;2,809;4,380;26,177
15953,000;2,779;0,745;-32,969;3,112;9,666;5,509;37,967;5,134;-5,397;-2,783;0,000;39,700;40,300;9,861;3,118;2,829;2,015;2,694;1,921;-3,219;27,415;0,000;261,940;Inf;269,000;260,000;2,255;2,809;4,478;26,140
15953,500;2,818;0,745;-33,840;3,097;9,639;5,509;37,967;5,134;-5,397;-2,783;0,000;39,700;40,300;9,801;3,072;2,613;2,290;2,764;1,858;-3,219;27,415;0,000;261,940;Inf;269,000;260,000;2,365;2,808;4,444;26,114
15954,000;2,818;0,745;-33,840;3,097;9,639;5,509;37,967;5,134;-5,397;-2,783;0,000;39,700;40,300;9,801;3,072;2,864;2,077;2,773;2,006;-3,219;27,415;0,000;261,940;Inf;268,000;260,000;2,381;2,808;4,461;26,045
15954,500;2,818;0,745;-33,840;3,097;9,639;5,509;37,967;5,134;-5,397;-2,783;0,000;39,700;40,300;9,801;3,072;2,767;2,223;2,749;1,857;-3,219;27,415;0,000;262,040;Inf;268,000;260,000;2,430;2,808;4,467;25,913
15955,000;2,818;0,745;-33,840;3,097;9,639;5,509;37,967;5,134;-5,397;-2,783;0,000;39,700;40,300;9,801;3,072;2,816;2,262;2,848;1,981;-3,219;27,415;0,000;262,040;Inf;267,000;260,000;2,399;2,809;4,436;25,924
15955,500;2,818;0,745;-33,840;3,097;9,639;5,486;37,915;5,136;-5,408;-2,785;0,000;39,672;40,347;9,801;3,072;2,772;1,710;2,679;1,335;-3,220;27,403;0,000;262,040;Inf;267,000;260,000;2,477;2,809;4,404;25,924
15956,000;2,818;0,745;-33,840;3,097;9,639;5,486;37,915;5,136;-5,408;-2,785;0,000;39,700;40,300;9,801;3,072;2,585;2,328;2,710;1,768;-3,220;27,403;0,000;262,040;Inf;266,000;260,000;2,124;2,809;4,456;25,919
15956,500;2,818;0,745;-33,840;3,097;9,639;5,486;37,915;5,136;-5,408;-2,785;0,000;39,700;40,300;9,801;3,072;2,767;1,901;2,620;1,684;-3,220;27,403;0,000;262,540;Inf;266,000;260,000;2,348;2,809;4,457;25,906
15957,000;3,084;0,707;-35,209;3,059;9,685;5,486;37,915;5,136;-5,408;-2,785;0,000;39,700;40,300;9,669;3,145;2,560;1,899;2,680;1,789;-3,220;27,403;0,000;262,540;Inf;265,000;260,000;2,243;2,809;4,429;25,899
15957,500;3,084;0,707;-35,209;3,059;9,685;5,486;37,915;5,136;-5,408;-2,785;0,000;39,700;40,300;9,669;3,145;2,478;2,119;2,628;1,579;-3,220;27,403;0,000;262,240;Inf;265,000;260,000;2,232;2,814;4,437;25,884
15958,000;3,084;0,707;-35,209;3,059;9,685;5,486;37,915;5,136;-5,408;-2,785;0,000;39,700;40,300;9,669;3,145;2,629;1,867;2,492;1,612;-3,220;27,403;0,000;262,240;Inf;264,000;260,000;2,201;2,818;4,436;25,801
15958,500;3,084;0,707;-35,209;3,059;9,685;5,486;37,915;5,136;-5,408;-2,785;0,000;39,700;40,300;9,669;3,145;2,431;2,179;2,632;1,648;-3,220;27,403;0,000;259,340;Inf;264,000;260,000;2,150;2,823;4,455;25,779
15959,000;3,084;0,707;-35,209;3,059;9,685;5,499;37,984;5,149;-5,362;-2,788;0,000;39,659;40,265;9,669;3,145;2,697;1,917;2,627;1,795;-3,213;27,401;0,000;259,340;Inf;264,000;260,000;2,222;2,827;4,499;25,762
15959,500;3,084;0,707;-35,209;3,059;9,685;5,499;37,984;5,149;-5,362;-2,788;0,000;39,700;40,300;9,669;3,145;2,801;2,284;2,764;1,925;-3,213;27,401;0,000;258,940;Inf;264,000;260,000;2,259;2,831;4,486;25,758
15960,000;3,239;0,763;-35,209;3,061;9,660;5,499;37,984;5,149;-5,362;-2,788;0,000;39,700;40,300;9,687;3,240;2,820;2,080;2,800;2,069;-3,213;27,401;0,000;258,940;Inf;265,000;260,000;2,444;2,835;4,474;25,730
15960,500;3,239;0,763;-35,209;3,061;9,660;5,499;37,984;5,149;-5,362;-2,788;0,000;39,700;40,300;9,687;3,240;2,674;1,719;2,584;1,525;-3,213;27,401;0,000;258,840;Inf;265,000;260,000;2,442;2,842;4,483;25,689
15961,000;3,239;0,763;-35,209;3,061;9,660;5,499;37,984;5,149;-5,362;-2,788;0,000;39,700;40,300;9,687;3,240;2,607;1,855;2,712;1,776;-3,213;27,401;0,000;258,840;Inf;266,000;260,000;2,125;2,848;4,438;25,655
15961,500;3,239;0,763;-35,209;3,061;9,660;5,499;37,984;5,149;-5,362;-2,788;0,000;39,700;40,300;9,687;3,240;2,401;2,135;2,495;1,638;-3,213;27,401;0,000;256,740;Inf;266,000;260,000;2,238;2,855;4,496;25,619
15962,000;3,239;0,763;-35,209;3,061;9,660;5,462;37,980;5,147;-5,347;-2,790;0,000;39,659;40,267;9,687;3,240;2,452;1,998;2,484;1,505;-3,213;27,397;0,000;256,740;Inf;267,000;260,000;2,167;2,861;4,432;25,612
15962,500;3,239;0,763;-35,209;3,061;9,660;5,462;37,980;5,147;-5,347;-2,790;0,000;39,700;40,300;9,687;3,240;2,492;1,835;2,537;1,638;-3,213;27,397;0,000;256,740;Inf;267,000;260,000;2,110;2,867;4,480;25,581
15963,000;2,656;0,586;-35,209;3,092;9,667;5,462;37,980;5,147;-5,347;-2,790;0,000;39,700;40,300;9,681;3,174;2,698;1,917;2,596;1,536;-3,213;27,397;0,000;256,740;Inf;268,000;260,000;2,126;2,873;4,441;25,575
15963,500;2,656;0,586;-35,209;3,092;9,667;5,462;37,980;5,147;-5,347;-2,790;0,000;39,700;40,300;9,681;3,174;2,471;1,916;2,531;1,604;-3,213;27,397;0,000;256,240;Inf;268,000;260,000;2,187;2,870;4,413;25,545
15964,000;2,656;0,586;-35,209;3,092;9,667;5,462;37,980;5,147;-5,347;-2,790;0,000;39,700;40,300;9,681;3,174;2,572;2,032;2,570;1,793;-3,213;27,397;0,000;256,240;Inf;269,000;260,000;2,131;2,866;4,458;25,495
15964,500;2,656;0,586;-35,209;3,092;9,667;5,462;37,980;5,147;-5,347;-2,790;0,000;39,700;40,300;9,681;3,174;2,576;2,360;2,686;1,846;-3,213;27,397;0,000;259,840;Inf;269,000;260,000;2,242;2,863;4,491;25,400
15965,000;2,656;0,586;-35,209;3,092;9,667;5,462;37,980;5,147;-5,347;-2,790;0,000;39,700;40,300;9,681;3,174;2,692;2,236;2,735;2,012;-3,213;27,397;0,000;259,840;Inf;269,000;260,000;2,367;2,859;4,453;25,325
15965,500;2,656;0,586;-35,209;3,092;9,667;5,463;37,952;5,145;-5,370;-2,780;0,000;39,644;40,202;9,681;3,174;2,801;2,172;2,785;2,085;-3,218;27,395;0,000;260,040;Inf;269,000;260,000;2,419;2,856;4,534;25,161
15966,000;2,656;0,586;-35,209;3,092;9,667;5,463;37,952;5,145;-5,370;-2,780;0,000;39,600;40,200;9,681;3,174;2,778;2,046;2,845;1,928;-3,218;27,395;0,000;260,040;Inf;269,000;260,000;2,461;2,853;4,575;25,102
15966,500;3,828;0,895;-35,209;3,066;9,728;5,463;37,952;5,145;-5,370;-2,780;0,000;39,600;40,200;9,716;3,167;2,767;2,432;2,799;2,161;-3,218;27,395;0,000;259,740;Inf;269,000;260,000;2,399;2,850;4,664;25,061
15967,000;3,828;0,895;-35,209;3,066;9,728;5,463;37,952;5,145;-5,370;-2,780;0,000;39,600;40,200;9,716;3,167;3,048;2,098;2,923;2,148;-3,218;27,395;0,000;259,740;Inf;269,000;260,000;2,540;2,866;4,604;25,093
15967,500;3,828;0,895;-35,209;3,066;9,728;5,463;37,952;5,145;-5,370;-2,780;0,000;39,600;40,200;9,716;3,167;3,107;2,365;3,061;2,146;-3,218;27,395;0,000;262,240;Inf;269,000;260,000;2,554;2,881;4,641;25,096
15968,000;3,828;0,895;-35,209;3,066;9,728;5,463;37,952;5,145;-5,370;-2,780;0,000;39,600;40,200;9,716;3,167;3,394;2,475;3,199;2,273;-3,218;27,395;0,000;262,240;Inf;268,000;260,000;2,670;2,897;4,754;25,076
15968,500;3,828;0,895;-35,209;3,066;9,728;5,490;37,875;5,146;-5,347;-2,789;0,000;39,640;40,278;9,716;3,167;3,053;2,210;3,145;2,140;-3,211;27,395;0,000;261,940;Inf;268,000;260,000;2,835;2,912;4,627;25,082
15969,000;3,828;0,895;-35,209;3,066;9,728;5,490;37,875;5,146;-5,347;-2,789;0,000;39,600;40,300;9,716;3,167;2,832;2,114;2,964;1,759;-3,211;27,395;0,000;261,940;Inf;267,000;260,000;2,637;2,927;4,653;25,045
15969,500;3,162;0,733;-35,209;3,039;9,653;5,490;37,875;5,146;-5,347;-2,789;0,000;39,600;40,300;9,622;3,108;2,937;2,224;2,976;2,022;-3,211;27,395;0,000;261,440;Inf;267,000;260,000;2,417;2,942;4,688;25,085
15970,000;3,162;0,733;-35,209;3,039;9,653;5,490;37,875;5,146;-5,347;-2,789;0,000;39,600;40,300;9,622;3,108;2,948;2,076;2,818;1,992;-3,211;27,395;0,000;261,440;Inf;266,000;260,000;2,540;2,945;4,659;25,114
15970,500;3,162;0,733;-35,209;3,039;9,653;5,490;37,875;5,146;-5,347;-2,789;0,000;39,600;40,300;9,622;3,108;2,728;2,201;2,923;1,747;-3,211;27,395;0,000;261,740;Inf;266,000;260,000;2,458;2,949;4,627;25,148
15971,000;3,162;0,733;-35,209;3,039;9,653;5,490;37,875;5,146;-5,347;-2,789;0,000;39,600;40,300;9,622;3,108;2,955;2,077;2,881;1,974;-3,211;27,395;0,000;261,740;Inf;265,000;260,000;2,400;2,953;4,637;25,228
15971,500;3,162;0,733;-35,209;3,039;9,653;5,490;37,875;5,146;-5,347;-2,789;0,000;39,600;40,300;9,622;3,108;2,752;2,366;2,849;1,879;-3,211;27,395;0,000;259,740;Inf;265,000;260,000;2,472;2,956;4,628;25,260
15972,000;3,162;0,733;-35,209;3,039;9,653;5,521;37,963;5,166;-5,289;-2,785;0,000;39,634;40,173;9,622;3,108;2,906;2,213;2,847;2,003;-3,215;27,394;0,000;259,740;Inf;265,000;260,000;2,461;2,959;4,667;25,316
15972,500;3,162;0,733;-35,209;3,039;9,653;5,521;37,963;5,166;-5,289;-2,785;0,000;39,600;40,200;9,622;3,108;2,757;2,075;2,851;1,968;-3,215;27,394;0,000;259,540;Inf;265,000;260,000;2,492;2,963;4,673;25,415
15973,000;2,784;0,754;-33,125;3,141;9,642;5,521;37,963;5,166;-5,289;-2,785;0,000;39,600;40,200;9,868;3,120;2,601;2,308;2,795;1,789;-3,215;27,394;0,000;259,540;Inf;265,000;260,000;2,413;2,966;4,652;25,395
15973,500;2,784;0,754;-33,125;3,141;9,642;5,521;37,963;5,166;-5,289;-2,785;0,000;39,600;40,200;9,868;3,120;2,880;1,978;2,750;1,874;-3,215;27,394;0,000;259,340;Inf;265,000;260,000;2,373;2,963;4,636;25,402
15974,000;2,784;0,754;-33,125;3,141;9,642;5,521;37,963;5,166;-5,289;-2,785;0,000;39,600;40,200;9,868;3,120;2,547;2,194;2,656;1,658;-3,215;27,394;0,000;259,340;Inf;265,000;260,000;2,371;2,960;4,647;25,393
15974,500;2,784;0,754;-33,125;3,141;9,642;5,521;37,963;5,166;-5,289;-2,785;0,000;39,600;40,200;9,868;3,120;2,724;2,296;2,815;1,817;-3,215;27,394;0,000;257,840;Inf;265,000;260,000;2,264;2,957;4,651;25,394
15975,000;2,784;0,754;-33,125;3,141;9,642;5,483;37,984;5,149;-5,271;-2,796;0,000;39,632;40,234;9,868;3,120;2,910;2,200;2,865;1,782;-3,221;27,401;0,000;257,840;Inf;266,000;260,000;2,413;2,954;4,639;25,383
15975,500;2,784;0,754;-33,125;3,141;9,642;5,483;37,984;5,149;-5,271;-2,796;0,000;39,600;40,200;9,868;3,120;2,895;2,001;2,827;1,823;-3,221;27,401;0,000;257,640;Inf;266,000;260,000;2,439;2,952;4,610;25,376
15976,000;2,411;0,549;-35,209;3,042;9,722;5,483;37,984;5,149;-5,271;-2,796;0,000;39,600;40,200;9,726;3,042;2,704;1,968;2,769;1,759;-3,221;27,401;0,000;257,640;Inf;267,000;260,000;2,387;2,949;4,599;25,420
15976,500;2,411;0,549;-35,209;3,042;9,722;5,483;37,984;5,149;-5,271;-2,796;0,000;39,600;40,200;9,726;3,042;2,543;2,142;2,714;1,705;-3,221;27,401;0,000;257,640;Inf;267,000;260,000;2,300;2,940;4,568;25,386
15977,000;2,411;0,549;-35,209;3,042;9,722;5,483;37,984;5,149;-5,271;-2,796;0,000;39,600;40,200;9,726;3,042;2,903;2,058;2,803;1,707;-3,221;27,401;0,000;257,640;Inf;268,000;260,000;2,368;2,923;4,615;25,343
15977,500;2,411;0,549;-35,209;3,042;9,722;5,483;37,984;5,149;-5,271;-2,796;0,000;39,600;40,200;9,726;3,042;3,018;2,312;2,960;2,051;-3,221;27,401;0,000;258,940;Inf;268,000;260,000;2,368;2,923;4,641;25,319
15978,000;2,411;0,549;-35,209;3,042;9,722;5,518;37,940;5,160;-5,289;-2,798;0,000;39,625;40,184;9,726;3,042;3,163;2,406;3,054;2,283;-3,233;27,397;0,000;258,940;Inf;269,000;260,000;2,585;2,914;4,732;25,301
15978,500;2,411;0,549;-35,209;3,042;9,722;5,518;37,940;5,160;-5,289;-2,798;0,000;39,600;40,200;9,726;3,042;2,881;2,762;3,101;2,398;-3,233;27,397;0,000;258,940;Inf;269,000;260,000;2,727;2,906;4,755;25,257
15979,000;2,411;0,549;-35,209;3,042;9,722;5,518;37,940;5,160;-5,289;-2,798;0,000;39,600;40,200;9,726;3,042;2,944;2,406;3,084;2,064;-3,233;27,397;0,000;258,940;Inf;270,000;260,000;2,785;2,898;4,690;25,248
15979,500;2,822;0,755;-33,862;3,078;9,640;5,518;37,940;5,160;-5,289;-2,798;0,000;39,600;40,200;9,815;3,080;3,155;2,405;3,114;2,207;-3,233;27,397;0,000;259,140;Inf;270,000;260,000;2,624;2,890;4,756;25,251
15980,000;2,822;0,755;-33,862;3,078;9,640;5,518;37,940;5,160;-5,289;-2,798;0,000;39,600;40,200;9,815;3,080;3,248;2,436;3,146;2,420;-3,233;27,397;0,000;259,140;Inf;270,000;260,000;2,720;2,889;4,869;25,222
15980,500;2,822;0,755;-33,862;3,078;9,640;5,518;37,940;5,160;-5,289;-2,798;0,000;39,600;40,200;9,815;3,080;3,182;2,736;3,259;2,565;-3,233;27,397;0,000;263,140;Inf;270,000;260,000;2,812;2,888;4,825;25,239
15981,000;2,822;0,755;-33,862;3,078;9,640;5,518;37,940;5,160;-5,289;-2,798;0,000;39,600;40,200;9,815;3,080;3,117;2,550;3,262;2,179;-3,233;27,397;0,000;263,140;Inf;269,000;260,000;2,936;2,887;4,824;25,249
15981,500;2,822;0,755;-33,862;3,078;9,640;5,470;37,890;5,150;-5,265;-2,785;0,000;39,620;40,235;9,815;3,080;3,156;2,340;3,131;2,007;-3,225;27,390;0,000;263,440;Inf;269,000;260,000;2,777;2,886;4,811;25,249
15982,000;2,822;0,755;-33,862;3,078;9,640;5,470;37,890;5,150;-5,265;-2,785;0,000;39,600;40,200;9,815;3,080;3,001;2,356;3,039;2,167;-3,225;27,390;0,000;263,440;Inf;268,000;260,000;2,659;2,885;4,759;25,210
15982,500;2,499;0,674;-34,202;3,143;9,572;5,470;37,890;5,150;-5,265;-2,785;0,000;39,600;40,200;9,772;3,139;3,177;2,483;3,163;2,134;-3,225;27,390;0,000;264,140;Inf;268,000;260,000;2,641;2,884;4,828;25,233
15983,000;2,499;0,674;-34,202;3,143;9,572;5,470;37,890;5,150;-5,265;-2,785;0,000;39,600;40,200;9,772;3,139;3,114;2,607;3,178;2,299;-3,225;27,390;0,000;264,140;Inf;267,000;260,000;2,739;2,877;4,797;25,284
15983,500;2,499;0,674;-34,202;3,143;9,572;5,470;37,890;5,150;-5,265;-2,785;0,000;39,600;40,200;9,772;3,139;3,111;2,397;3,198;2,107;-3,225;27,390;0,000;262,240;Inf;267,000;260,000;2,799;2,871;4,793;25,333
15984,000;2,499;0,674;-34,202;3,143;9,572;5,470;37,890;5,150;-5,265;-2,785;0,000;39,600;40,200;9,772;3,139;3,047;2,225;3,007;2,001;-3,225;27,390;0,000;262,240;Inf;266,000;260,000;2,703;2,865;4,821;25,383
15984,500;2,499;0,674;-34,202;3,143;9,572;5,487;37,959;5,163;-5,210;-2,804;0,000;39,625;40,164;9,772;3,139;3,085;2,464;3,137;2,014;-3,235;27,390;0,000;261,740;Inf;266,000;260,000;2,570;2,859;4,837;25,388
15985,000;2,499;0,674;-34,202;3,143;9,572;5,487;37,959;5,163;-5,210;-2,804;0,000;39,600;40,200;9,772;3,139;3,075;2,177;3,077;2,142;-3,235;27,390;0,000;261,740;Inf;265,000;260,000;2,675;2,853;4,804;25,495
15985,500;2,499;0,674;-34,202;3,143;9,572;5,487;37,959;5,163;-5,210;-2,804;0,000;39,600;40,200;9,772;3,139;2,973;2,526;3,143;2,112;-3,235;27,390;0,000;261,540;Inf;265,000;260,000;2,618;2,847;4,835;25,612
15986,000;2,672;0,622;-35,209;3,055;9,659;5,487;37,959;5,163;-5,210;-2,804;0,000;39,600;40,200;9,711;3,205;3,086;2,233;3,077;2,249;-3,235;27,390;0,000;261,540;Inf;264,000;260,000;2,688;2,842;4,781;25,561
15986,500;2,672;0,622;-35,209;3,055;9,659;5,487;37,959;5,163;-5,210;-2,804;0,000;39,600;40,200;9,711;3,205;3,153;2,633;3,213;2,215;-3,235;27,390;0,000;261,440;Inf;264,000;260,000;2,661;2,839;4,838;25,535
15987,000;2,672;0,622;-35,209;3,055;9,659;5,487;37,959;5,163;-5,210;-2,804;0,000;39,600;40,200;9,711;3,205;3,191;2,484;3,234;2,111;-3,235;27,390;0,000;261,440;Inf;263,000;260,000;2,803;2,836;4,819;25,535
15987,500;2,672;0,622;-35,209;3,055;9,659;5,487;37,959;5,163;-5,210;-2,804;0,000;39,600;40,200;9,711;3,205;3,200;2,144;3,065;2,029;-3,235;27,390;0,000;258,040;Inf;263,000;260,000;2,755;2,833;4,769;25,562
15988,000;2,672;0,622;-35,209;3,055;9,659;5,460;37,947;5,167;-5,212;-2,806;0,000;39,618;40,202;9,711;3,205;3,110;2,700;3,134;2,425;-3,239;27,390;0,000;258,040;Inf;264,000;260,000;2,609;2,831;4,862;25,629
15988,500;2,672;0,622;-35,209;3,055;9,659;5,460;37,947;5,167;-5,212;-2,806;0,000;39,600;40,200;9,711;3,205;2,973;2,729;3,109;2,182;-3,239;27,390;0,000;258,140;Inf;264,000;260,000;2,842;2,828;4,924;25,639
15989,000;3,446;0,811;-35,209;3,090;9,679;5,460;37,947;5,167;-5,212;-2,806;0,000;39,600;40,200;9,578;3,099;3,149;2,313;3,085;2,330;-3,239;27,390;0,000;258,140;Inf;265,000;260,000;2,748;2,826;4,873;25,563
15989,500;3,446;0,811;-35,209;3,090;9,679;5,460;37,947;5,167;-5,212;-2,806;0,000;39,600;40,200;9,578;3,099;3,036;2,688;3,209;2,324;-3,239;27,390;0,000;258,240;Inf;265,000;260,000;2,719;2,836;4,879;25,521
15990,000;3,446;0,811;-35,209;3,090;9,679;5,460;37,947;5,167;-5,212;-2,806;0,000;39,600;40,200;9,578;3,099;3,138;2,604;3,147;2,327;-3,239;27,390;0,000;258,240;Inf;266,000;260,000;2,814;2,846;4,955;25,494
15990,500;3,446;0,811;-35,209;3,090;9,679;5,460;37,947;5,167;-5,212;-2,806;0,000;39,600;40,200;9,578;3,099;3,113;2,820;3,236;2,388;-3,239;27,390;0,000;257,440;Inf;266,000;260,000;2,804;2,856;4,951;25,488
15991,000;3,446;0,811;-35,209;3,090;9,679;5,496;37,936;5,138;-5,195;-2,804;0,000;39,613;40,225;9,578;3,099;3,314;2,474;3,214;2,272;-3,234;27,384;0,000;257,440;Inf;267,000;260,000;2,889;2,865;4,959;25,520
15991,500;3,446;0,811;-35,209;3,090;9,679;5,496;37,936;5,138;-5,195;-2,804;0,000;39,600;40,200;9,578;3,099;3,603;2,501;3,357;2,553;-3,234;27,384;0,000;257,140;Inf;267,000;260,000;2,819;2,875;4,942;25,555
15992,000;3,446;0,811;-35,209;3,090;9,679;5,496;37,936;5,138;-5,195;-2,804;0,000;39,600;40,200;9,578;3,099;3,478;2,646;3,466;2,744;-3,234;27,384;0,000;257,140;Inf;268,000;260,000;3,003;2,884;4,967;25,660
15992,500;3,210;0,791;-35,209;3,058;9,695;5,496;37,936;5,138;-5,195;-2,804;0,000;39,600;40,200;9,628;3,162;3,406;2,859;3,511;2,482;-3,234;27,384;0,000;257,240;Inf;268,000;260,000;3,084;2,893;5,029;25,784
15993,000;3,210;0,791;-35,209;3,058;9,695;5,496;37,936;5,138;-5,195;-2,804;0,000;39,600;40,200;9,628;3,162;3,418;2,614;3,496;2,615;-3,234;27,384;0,000;257,240;Inf;269,000;260,000;3,065;2,899;4,955;25,831
15993,500;3,210;0,791;-35,209;3,058;9,695;5,496;37,936;5,138;-5,195;-2,804;0,000;39,600;40,200;9,628;3,162;3,339;2,158;3,281;2,080;-3,234;27,384;0,000;260,240;Inf;269,000;260,000;3,036;2,904;4,937;25,821
15994,000;3,210;0,791;-35,209;3,058;9,695;5,496;37,936;5,138;-5,195;-2,804;0,000;39,600;40,200;9,628;3,162;3,263;2,679;3,374;2,411;-3,234;27,384;0,000;260,240;Inf;269,000;260,000;2,715;2,909;4,963;25,852
15994,500;3,210;0,791;-35,209;3,058;9,695;5,497;37,957;5,136;-5,171;-2,801;0,000;39,614;40,192;9,628;3,162;3,316;2,706;3,419;2,575;-3,227;27,389;0,000;260,340;Inf;269,000;260,000;2,932;2,914;5,038;25,850
15995,000;3,210;0,791;-35,209;3,058;9,695;5,497;37,957;5,136;-5,171;-2,801;0,000;39,600;40,200;9,628;3,162;3,239;2,763;3,281;2,246;-3,227;27,389;0,000;260,340;Inf;269,000;260,000;3,004;2,918;5,061;25,885
15995,500;3,267;0,802;-35,209;3,091;9,602;5,497;37,957;5,136;-5,171;-2,801;0,000;39,600;40,200;9,682;3,148;3,456;2,608;3,374;2,595;-3,227;27,389;0,000;260,340;Inf;269,000;260,000;2,882;2,923;5,027;25,909
15996,000;3,267;0,802;-35,209;3,091;9,602;5,497;37,957;5,136;-5,171;-2,801;0,000;39,600;40,200;9,682;3,148;3,313;3,050;3,447;2,564;-3,227;27,389;0,000;260,340;Inf;269,000;260,000;3,008;2,929;5,074;25,730
15996,500;3,267;0,802;-35,209;3,091;9,602;5,497;37,957;5,136;-5,171;-2,801;0,000;39,600;40,200;9,682;3,148;3,489;2,653;3,501;2,866;-3,227;27,389;0,000;262,640;Inf;269,000;260,000;3,093;2,934;5,035;25,659
15997,000;3,267;0,802;-35,209;3,091;9,602;5,497;37,957;5,136;-5,171;-2,801;0,000;39,600;40,200;9,682;3,148;3,464;2,947;3,587;2,664;-3,227;27,389;0,000;262,640;Inf;268,000;260,000;3,127;2,940;5,069;25,618
15997,500;3,267;0,802;-35,209;3,091;9,602;5,498;37,920;5,154;-5,170;-2,810;0,000;39,606;40,232;9,682;3,148;3,680;2,736;3,572;2,690;-3,230;27,393;0,000;262,440;Inf;268,000;260,000;3,166;2,945;5,044;25,579
15998,000;3,267;0,802;-35,209;3,091;9,602;5,498;37,920;5,154;-5,170;-2,810;0,000;39,600;40,200;9,682;3,148;3,570;2,761;3,633;2,762;-3,230;27,393;0,000;262,440;Inf;267,000;260,000;3,169;2,951;5,053;25,598
15998,500;3,267;0,802;-35,209;3,091;9,602;5,498;37,920;5,154;-5,170;-2,810;0,000;39,600;40,200;9,682;3,148;3,122;2,448;3,356;2,111;-3,230;27,393;0,000;262,640;Inf;267,000;260,000;2,759;2,961;4,996;25,571
15999,000;2,103;0,544;-34,129;3,059;9,613;5,498;37,920;5,154;-5,170;-2,810;0,000;39,600;40,200;9,794;3,142;3,186;2,182;3,199;1,975;-3,230;27,393;0,000;262,640;Inf;266,000;260,000;2,759;2,961;4,975;25,510
15999,500;2,103;0,544;-34,129;3,059;9,613;5,498;37,920;5,154;-5,170;-2,810;0,000;39,600;40,200;9,794;3,142;3,122;2,445;3,285;2,306;-3,230;27,393;0,000;262,540;Inf;266,000;260,000;2,636;2,947;4,946;25,526
16000,000;2,103;0,544;-34,129;3,059;9,613;5,498;37,920;5,154;-5,170;-2,810;0,000;39,600;40,200;9,794;3,142;3,185;2,695;3,339;2,165;-3,230;27,393;0,000;262,540;Inf;265,000;260,000;2,790;2,933;5,018;25,493
16000,500;2,103;0,544;-34,129;3,059;9,613;5,498;37,920;5,154;-5,170;-2,810;0,000;39,600;40,200;9,794;3,142;3,305;2,523;3,289;2,365;-3,230;27,393;0,000;260,240;Inf;265,000;260,000;2,846;2,919;5,005;25,442
16001,000;2,103;0,544;-34,129;3,059;9,613;5,487;37,986;5,151;-5,132;-2,794;0,000;39,612;40,200;9,794;3,142;3,182;2,773;3,344;2,337;-3,221;27,397;0,000;260,240;Inf;265,000;260,000;2,870;2,906;5,064;25,329
16001,500;2,103;0,544;-34,129;3,059;9,613;5,487;37,986;5,151;-5,132;-2,794;0,000;39,600;40,200;9,794;3,142;3,414;2,784;3,361;2,462;-3,221;27,397;0,000;260,140;Inf;265,000;260,000;2,909;2,893;5,079;25,294
16002,000;3,403;0,810;-35,209;3,061;9,698;5,487;37,986;5,151;-5,132;-2,794;0,000;39,600;40,200;9,707;3,234;3,537;2,833;3,510;2,664;-3,221;27,397;0,000;260,140;Inf;265,000;260,000;3,005;2,880;5,118;25,303
16002,500;3,403;0,810;-35,209;3,061;9,698;5,487;37,986;5,151;-5,132;-2,794;0,000;39,600;40,200;9,707;3,234;3,428;3,306;3,634;2,941;-3,221;27,397;0,000;259,840;Inf;265,000;260,000;3,136;2,888;5,210;25,325
16003,000;3,403;0,810;-35,209;3,061;9,698;5,487;37,986;5,151;-5,132;-2,794;0,000;39,600;40,200;9,707;3,234;3,531;3,066;3,710;2,846;-3,221;27,397;0,000;259,840;Inf;265,000;260,000;3,327;2,897;5,162;25,399
16003,500;3,403;0,810;-35,209;3,061;9,698;5,487;37,986;5,151;-5,132;-2,794;0,000;39,600;40,200;9,707;3,234;3,894;2,825;3,719;2,887;-3,221;27,397;0,000;257,740;Inf;265,000;260,000;3,288;2,905;5,120;25,435
16004,000;3,403;0,810;-35,209;3,061;9,698;5,482;37,897;5,183;-5,164;-2,794;0,000;39,607;40,231;9,707;3,234;3,582;3,257;3,705;2,878;-3,233;27,393;0,000;257,740;Inf;266,000;260,000;3,331;2,913;5,256;25,473
16004,500;3,403;0,810;-35,209;3,061;9,698;5,482;37,897;5,183;-5,164;-2,794;0,000;39,600;40,200;9,707;3,234;3,711;2,992;3,768;2,898;-3,233;27,393;0,000;258,040;Inf;266,000;260,000;3,355;2,921;5,253;25,547
16005,000;3,230;0,764;-35,209;3,012;9,599;5,482;37,897;5,183;-5,164;-2,794;0,000;39,600;40,200;9,707;3,188;3,819;2,972;3,789;2,687;-3,233;27,393;0,000;258,040;Inf;267,000;260,000;3,342;2,929;5,226;25,553
16005,500;3,230;0,764;-35,209;3,012;9,599;5,482;37,897;5,183;-5,164;-2,794;0,000;39,600;40,200;9,707;3,188;3,663;2,657;3,636;2,620;-3,233;27,393;0,000;258,040;Inf;267,000;260,000;3,317;2,934;5,180;25,566
16006,000;3,230;0,764;-35,209;3,012;9,599;5,482;37,897;5,183;-5,164;-2,794;0,000;39,600;40,200;9,707;3,188;3,620;2,921;3,704;2,512;-3,233;27,393;0,000;258,040;Inf;268,000;260,000;3,144;2,939;5,230;25,596
16006,500;3,230;0,764;-35,209;3,012;9,599;5,482;37,897;5,183;-5,164;-2,794;0,000;39,600;40,200;9,707;3,188;3,665;2,792;3,620;2,684;-3,233;27,393;0,000;259,140;Inf;268,000;260,000;3,189;2,944;5,236;25,614
16007,000;3,230;0,764;-35,209;3,012;9,599;5,482;37,897;5,183;-5,164;-2,794;0,000;39,600;40,200;9,707;3,188;3,530;2,938;3,636;2,598;-3,233;27,393;0,000;259,140;Inf;268,000;260,000;3,190;2,949;5,223;25,639
16007,500;3,230;0,764;-35,209;3,012;9,599;5,478;37,952;5,160;-5,092;-2,787;0,000;39,604;40,225;9,707;3,188;3,491;3,004;3,638;2,578;-3,215;27,395;0,000;258,540;Inf;268,000;260,000;3,175;2,953;5,204;25,659
16008,000;3,230;0,764;-35,209;3,012;9,599;5,478;37,952;5,160;-5,092;-2,787;0,000;39,600;40,200;9,707;3,188;3,567;2,716;3,544;2,511;-3,215;27,395;0,000;258,540;Inf;269,000;260,000;3,178;2,958;5,178;25,672
16008,500;2,354;0,649;-33,177;3,143;9,672;5,478;37,952;5,160;-5,092;-2,787;0,000;39,600;40,200;9,798;3,033;3,448;2,831;3,534;2,466;-3,215;27,395;0,000;258,940;Inf;269,000;260,000;3,084;2,962;5,340;25,666
16009,000;2,354;0,649;-33,177;3,143;9,672;5,478;37,952;5,160;-5,092;-2,787;0,000;39,600;40,200;9,798;3,033;3,706;3,148;3,650;2,703;-3,215;27,395;0,000;258,940;Inf;270,000;260,000;3,070;2,952;5,224;25,700
16009,500;2,354;0,649;-33,177;3,143;9,672;5,478;37,952;5,160;-5,092;-2,787;0,000;39,600;40,200;9,798;3,033;3,627;2,894;3,716;2,646;-3,215;27,395;0,000;258,940;Inf;270,000;260,000;3,302;2,942;5,210;25,752
16010,000;2,354;0,649;-33,177;3,143;9,672;5,478;37,952;5,160;-5,092;-2,787;0,000;39,600;40,200;9,798;3,033;3,795;2,823;3,723;2,793;-3,215;27,395;0,000;258,940;Inf;271,000;260,000;3,221;2,933;5,272;25,711
16010,500;2,354;0,649;-33,177;3,143;9,672;5,502;37,943;5,165;-5,105;-2,792;0,000;39,602;40,240;9,798;3,033;3,571;3,060;3,685;2,685;-3,231;27,389;0,000;261,040;Inf;271,000;260,000;3,283;2,923;5,271;25,719
16011,000;2,354;0,649;-33,177;3,143;9,672;5,502;37,943;5,165;-5,105;-2,792;0,000;39,600;40,200;9,798;3,033;3,753;2,881;3,714;2,585;-3,231;27,389;0,000;261,040;Inf;270,000;260,000;3,250;2,914;5,267;25,753
16011,500;3,143;0,762;-35,209;3,069;9,703;5,502;37,943;5,165;-5,105;-2,792;0,000;39,600;40,200;9,683;3,045;3,530;2,822;3,526;2,633;-3,231;27,389;0,000;261,640;Inf;270,000;260,000;3,234;2,905;5,245;25,763
