t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16012,000;3,143;0,762;-35,209;3,069;9,703;5,502;37,943;5,165;-5,105;-2,792;0,000;39,600;40,200;9,683;3,045;3,605;2,868;3,650;2,750;-3,231;27,389;0,000;261,640;Inf;269,000;260,000;3,128;2,909;5,365;25,713
16012,500;3,143;0,762;-35,209;3,069;9,703;5,502;37,943;5,165;-5,105;-2,792;0,000;39,600;40,200;9,683;3,045;3,698;3,203;3,743;2,714;-3,231;27,389;0,000;260,640;Inf;269,000;260,000;3,218;2,916;5,233;25,740
16013,000;3,143;0,762;-35,209;3,069;9,703;5,502;37,943;5,165;-5,105;-2,792;0,000;39,600;40,200;9,683;3,045;3,442;2,994;3,634;2,558;-3,231;27,389;0,000;260,640;Inf;269,000;260,000;3,340;2,916;5,280;25,753
16013,500;3,143;0,762;-35,209;3,069;9,703;5,502;37,943;5,165;-5,105;-2,792;0,000;39,600;40,200;9,683;3,045;3,608;2,928;3,716;2,510;-3,231;27,389;0,000;262,840;Inf;269,000;260,000;3,157;2,920;5,252;25,757
16014,000;3,143;0,762;-35,209;3,069;9,703;5,519;37,963;5,188;-5,076;-2,792;0,000;39,602;40,231;9,683;3,045;3,628;2,870;3,633;2,697;-3,215;27,397;0,000;262,840;Inf;268,000;260,000;3,191;2,924;5,248;25,768
16014,500;3,143;0,762;-35,209;3,069;9,703;5,519;37,963;5,188;-5,076;-2,792;0,000;39,600;40,200;9,683;3,045;3,626;2,921;3,653;2,584;-3,215;27,397;0,000;262,040;Inf;268,000;260,000;3,207;2,927;5,257;25,929
16015,000;3,033;0,762;-34,166;3,100;9,648;5,519;37,963;5,188;-5,076;-2,792;0,000;39,600;40,200;9,796;3,124;3,556;3,172;3,702;2,726;-3,215;27,397;0,000;262,040;Inf;267,000;260,000;3,196;2,931;5,300;25,974
16015,500;3,033;0,762;-34,166;3,100;9,648;5,519;37,963;5,188;-5,076;-2,792;0,000;39,600;40,200;9,796;3,124;3,662;2,861;3,699;2,990;-3,215;27,397;0,000;262,640;Inf;267,000;260,000;3,289;2,932;5,306;25,980
16016,000;3,033;0,762;-34,166;3,100;9,648;5,519;37,963;5,188;-5,076;-2,792;0,000;39,600;40,200;9,796;3,124;3,720;2,648;3,655;2,407;-3,215;27,397;0,000;262,640;Inf;266,000;260,000;3,303;2,934;5,337;25,942
16016,500;3,033;0,762;-34,166;3,100;9,648;5,519;37,963;5,188;-5,076;-2,792;0,000;39,600;40,200;9,796;3,124;3,641;3,312;3,790;2,761;-3,215;27,397;0,000;259,740;Inf;266,000;260,000;3,108;2,936;5,406;25,923
16017,000;3,033;0,762;-34,166;3,100;9,648;5,466;37,942;5,164;-5,081;-2,780;0,000;39,606;40,289;9,796;3,124;3,895;2,891;3,788;2,664;-3,222;27,393;0,000;259,740;Inf;266,000;260,000;3,376;2,937;5,349;25,905
16017,500;3,033;0,762;-34,166;3,100;9,648;5,466;37,942;5,164;-5,081;-2,780;0,000;39,600;40,300;9,796;3,124;3,682;2,934;3,767;2,773;-3,222;27,393;0,000;260,540;Inf;266,000;260,000;3,309;2,939;5,327;25,884
16018,000;2,731;0,653;-35,209;3,148;9,662;5,466;37,942;5,164;-5,081;-2,780;0,000;39,600;40,300;9,673;2,959;3,635;3,184;3,814;2,794;-3,222;27,393;0,000;260,540;Inf;266,000;260,000;3,289;2,940;5,380;25,832
16018,500;2,731;0,653;-35,209;3,148;9,662;5,466;37,942;5,164;-5,081;-2,780;0,000;39,600;40,300;9,673;2,959;3,776;3,157;3,815;2,906;-3,222;27,393;0,000;259,540;Inf;266,000;260,000;3,357;2,937;5,357;25,729
16019,000;2,731;0,653;-35,209;3,148;9,662;5,466;37,942;5,164;-5,081;-2,780;0,000;39,600;40,300;9,673;2,959;4,047;3,158;3,944;3,113;-3,222;27,393;0,000;259,540;Inf;266,000;260,000;3,413;2,934;5,440;25,708
16019,500;2,731;0,653;-35,209;3,148;9,662;5,466;37,942;5,164;-5,081;-2,780;0,000;39,600;40,300;9,673;2,959;3,745;3,476;3,948;2,982;-3,222;27,393;0,000;258,640;Inf;266,000;260,000;3,566;2,930;5,393;25,711
16020,000;2,731;0,653;-35,209;3,148;9,662;5,493;37,929;5,166;-5,059;-2,777;0,000;39,603;40,237;9,673;2,959;3,743;3,045;3,857;2,729;-3,210;27,395;0,000;258,640;Inf;267,000;260,000;3,538;2,927;5,361;25,685
16020,500;2,731;0,653;-35,209;3,148;9,662;5,493;37,929;5,166;-5,059;-2,777;0,000;39,600;40,200;9,673;2,959;3,634;3,128;3,817;2,787;-3,210;27,395;0,000;256,940;Inf;267,000;260,000;3,344;2,924;5,429;25,630
16021,000;2,731;0,653;-35,209;3,148;9,662;5,493;37,929;5,166;-5,059;-2,777;0,000;39,600;40,200;9,673;2,959;3,733;3,000;3,824;2,898;-3,210;27,395;0,000;256,940;Inf;268,000;260,000;3,342;2,921;5,346;25,624
16021,500;3,090;0,712;-35,209;3,072;9,706;5,493;37,929;5,166;-5,059;-2,777;0,000;39,600;40,200;9,667;3,054;3,736;3,047;3,903;2,739;-3,210;27,395;0,000;258,740;Inf;268,000;260,000;3,364;2,917;5,383;25,569
16022,000;3,090;0,712;-35,209;3,072;9,706;5,493;37,929;5,166;-5,059;-2,777;0,000;39,600;40,200;9,667;3,054;3,869;2,825;3,801;2,562;-3,210;27,395;0,000;258,740;Inf;269,000;260,000;3,356;2,920;5,366;25,577
16022,500;3,090;0,712;-35,209;3,072;9,706;5,493;37,929;5,166;-5,059;-2,777;0,000;39,600;40,200;9,667;3,054;3,693;3,012;3,770;2,641;-3,210;27,395;0,000;257,440;Inf;269,000;260,000;3,264;2,923;5,358;25,610
16023,000;3,090;0,712;-35,209;3,072;9,706;5,493;37,929;5,166;-5,059;-2,777;0,000;39,600;40,200;9,667;3,054;3,840;3,084;3,805;2,946;-3,210;27,395;0,000;257,440;Inf;270,000;260,000;3,279;2,926;5,424;25,635
16023,500;3,090;0,712;-35,209;3,072;9,706;5,482;37,968;5,161;-5,020;-2,763;0,000;39,605;40,276;9,667;3,054;3,804;3,327;3,908;3,066;-3,201;27,412;0,000;260,740;Inf;270,000;260,000;3,419;2,928;5,407;25,677
16024,000;3,090;0,712;-35,209;3,072;9,706;5,482;37,968;5,161;-5,020;-2,763;0,000;39,600;40,300;9,667;3,054;4,061;3,248;4,010;3,191;-3,201;27,412;0,000;260,740;Inf;270,000;260,000;3,526;2,931;5,465;25,725
16024,500;3,444;0,829;-35,209;3,093;9,773;5,482;37,968;5,161;-5,020;-2,763;0,000;39,600;40,300;9,594;3,037;4,088;3,596;4,120;3,168;-3,201;27,412;0,000;258,240;Inf;270,000;260,000;3,627;2,934;5,625;25,778
16025,000;3,444;0,829;-35,209;3,093;9,773;5,482;37,968;5,161;-5,020;-2,763;0,000;39,600;40,300;9,594;3,037;4,138;3,243;4,036;3,225;-3,201;27,412;0,000;258,240;Inf;271,000;260,000;3,743;2,942;5,529;25,846
16025,500;3,444;0,829;-35,209;3,093;9,773;5,482;37,968;5,161;-5,020;-2,763;0,000;39,600;40,300;9,594;3,037;4,012;3,422;4,139;3,038;-3,201;27,412;0,000;261,040;Inf;271,000;260,000;3,660;2,950;5,545;25,808
16026,000;3,444;0,829;-35,209;3,093;9,773;5,482;37,968;5,161;-5,020;-2,763;0,000;39,600;40,300;9,594;3,037;4,086;3,229;4,092;3,245;-3,201;27,412;0,000;261,040;Inf;270,000;260,000;3,653;2,958;5,579;25,749
16026,500;3,444;0,829;-35,209;3,093;9,773;5,477;37,908;5,157;-5,018;-2,766;0,000;39,608;40,305;9,594;3,037;4,037;3,409;4,152;3,165;-3,192;27,413;0,000;260,640;Inf;270,000;260,000;3,663;2,966;5,593;25,883
16027,000;3,444;0,829;-35,209;3,093;9,773;5,477;37,908;5,157;-5,018;-2,766;0,000;39,600;40,300;9,594;3,037;4,127;3,379;4,249;3,281;-3,192;27,413;0,000;260,640;Inf;270,000;260,000;3,691;2,974;5,531;25,996
16027,500;3,444;0,829;-35,209;3,093;9,773;5,477;37,908;5,157;-5,018;-2,766;0,000;39,600;40,300;9,594;3,037;4,069;3,405;4,240;3,100;-3,192;27,413;0,000;262,740;Inf;270,000;260,000;3,759;2,982;5,550;26,090
16028,000;2,441;0,548;-35,209;2,895;9,711;5,477;37,908;5,157;-5,018;-2,766;0,000;39,600;40,300;9,733;3,110;4,066;3,127;4,120;2,983;-3,192;27,413;0,000;262,740;Inf;269,000;260,000;3,703;2,989;5,552;26,094
16028,500;2,441;0,548;-35,209;2,895;9,711;5,477;37,908;5,157;-5,018;-2,766;0,000;39,600;40,300;9,733;3,110;4,125;3,258;4,146;2,980;-3,192;27,413;0,000;261,840;Inf;269,000;260,000;3,574;2,980;5,553;26,046
16029,000;2,441;0,548;-35,209;2,895;9,711;5,477;37,908;5,157;-5,018;-2,766;0,000;39,600;40,300;9,733;3,110;4,224;3,274;4,191;3,221;-3,192;27,413;0,000;261,840;Inf;268,000;260,000;3,627;2,972;5,579;25,969
16029,500;2,441;0,548;-35,209;2,895;9,711;5,477;37,908;5,157;-5,018;-2,766;0,000;39,600;40,300;9,733;3,110;4,062;3,586;4,243;3,209;-3,192;27,413;0,000;262,940;Inf;268,000;260,000;3,728;2,963;5,567;25,987
16030,000;2,441;0,548;-35,209;2,895;9,711;5,487;37,941;5,159;-4,974;-2,764;0,000;39,617;40,329;9,733;3,110;4,340;3,142;4,241;3,187;-3,183;27,424;0,000;262,940;Inf;267,000;260,000;3,775;2,954;5,632;25,969
16030,500;2,441;0,548;-35,209;2,895;9,711;5,487;37,941;5,159;-4,974;-2,764;0,000;39,600;40,300;9,733;3,110;4,201;3,095;4,257;3,171;-3,183;27,424;0,000;261,540;Inf;267,000;260,000;3,728;2,946;5,560;25,959
16031,000;2,480;0,647;-34,187;3,109;9,644;5,487;37,941;5,159;-4,974;-2,764;0,000;39,600;40,300;9,744;2,875;4,158;3,516;4,305;3,162;-3,183;27,424;0,000;261,540;Inf;266,000;260,000;3,681;2,938;5,601;25,986
16031,500;2,480;0,647;-34,187;3,109;9,644;5,487;37,941;5,159;-4,974;-2,764;0,000;39,600;40,300;9,744;2,875;4,304;3,432;4,256;3,235;-3,183;27,424;0,000;263,040;Inf;266,000;260,000;3,785;2,930;5,724;25,988
16032,000;2,480;0,647;-34,187;3,109;9,644;5,487;37,941;5,159;-4,974;-2,764;0,000;39,600;40,300;9,744;2,875;4,233;3,563;4,258;3,326;-3,183;27,424;0,000;263,040;Inf;265,000;260,000;3,807;2,923;5,675;25,981
16032,500;2,480;0,647;-34,187;3,109;9,644;5,487;37,941;5,159;-4,974;-2,764;0,000;39,600;40,300;9,744;2,875;4,237;3,509;4,324;3,252;-3,183;27,424;0,000;258,540;Inf;265,000;260,000;3,845;2,916;5,706;25,943
16033,000;2,480;0,647;-34,187;3,109;9,644;5,453;37,931;5,163;-4,955;-2,753;0,000;39,615;40,294;9,744;2,875;4,136;3,654;4,311;3,344;-3,189;27,428;0,000;258,540;Inf;266,000;260,000;3,830;2,908;5,746;25,864
16033,500;2,480;0,647;-34,187;3,109;9,644;5,453;37,931;5,163;-4,955;-2,753;0,000;39,600;40,300;9,744;2,875;4,286;3,515;4,321;3,452;-3,189;27,428;0,000;259,640;Inf;266,000;260,000;3,861;2,901;5,746;25,942
16034,000;2,480;0,647;-34,187;3,109;9,644;5,453;37,931;5,163;-4,955;-2,753;0,000;39,600;40,300;9,744;2,875;4,182;3,873;4,422;3,521;-3,189;27,428;0,000;259,640;Inf;266,000;260,000;3,894;2,894;5,715;25,987
16034,500;3,068;0,772;-35,209;3,077;9,699;5,453;37,931;5,163;-4,955;-2,753;0,000;39,600;40,300;9,608;2,985;4,335;3,581;4,475;3,496;-3,189;27,428;0,000;257,340;Inf;266,000;260,000;4,000;2,888;5,726;26,090
16035,000;3,068;0,772;-35,209;3,077;9,699;5,453;37,931;5,163;-4,955;-2,753;0,000;39,600;40,300;9,608;2,985;4,351;3,263;4,414;3,150;-3,189;27,428;0,000;257,340;Inf;267,000;260,000;3,972;2,891;5,682;26,153
16035,500;3,068;0,772;-35,209;3,077;9,699;5,453;37,931;5,163;-4,955;-2,753;0,000;39,600;40,300;9,608;2,985;4,347;3,353;4,350;3,277;-3,189;27,428;0,000;259,340;Inf;267,000;260,000;3,794;2,894;5,707;26,201
16036,000;3,068;0,772;-35,209;3,077;9,699;5,453;37,931;5,163;-4,955;-2,753;0,000;39,600;40,300;9,608;2,985;4,044;3,458;4,294;3,104;-3,189;27,428;0,000;259,340;Inf;267,000;260,000;3,832;2,896;5,707;26,225
16036,500;3,068;0,772;-35,209;3,077;9,699;5,482;37,938;5,176;-4,930;-2,742;0,000;39,617;40,348;9,608;2,985;4,132;3,379;4,267;2,957;-3,177;27,441;0,000;256,740;Inf;267,000;260,000;3,725;2,899;5,660;26,277
16037,000;3,068;0,772;-35,209;3,077;9,699;5,482;37,938;5,176;-4,930;-2,742;0,000;39,600;40,300;9,608;2,985;4,109;3,301;4,262;3,232;-3,177;27,441;0,000;256,740;Inf;268,000;260,000;3,684;2,902;5,664;26,248
16037,500;2,401;0,578;-35,100;3,021;9,644;5,482;37,938;5,176;-4,930;-2,742;0,000;39,600;40,300;9,722;3,193;4,114;3,511;4,359;3,352;-3,177;27,441;0,000;258,640;Inf;268,000;260,000;3,726;2,905;5,698;26,328
16038,000;2,401;0,578;-35,100;3,021;9,644;5,482;37,938;5,176;-4,930;-2,742;0,000;39,600;40,300;9,722;3,193;4,277;3,835;4,458;3,517;-3,177;27,441;0,000;258,640;Inf;269,000;260,000;3,834;2,896;5,779;26,492
16038,500;2,401;0,578;-35,100;3,021;9,644;5,482;37,938;5,176;-4,930;-2,742;0,000;39,600;40,300;9,722;3,193;4,410;3,429;4,448;3,653;-3,177;27,441;0,000;256,940;Inf;269,000;260,000;4,022;2,888;5,750;26,584
16039,000;2,401;0,578;-35,100;3,021;9,644;5,482;37,938;5,176;-4,930;-2,742;0,000;39,600;40,300;9,722;3,193;4,384;3,671;4,483;3,418;-3,177;27,441;0,000;256,940;Inf;270,000;260,000;3,985;2,880;5,823;26,533
16039,500;2,401;0,578;-35,100;3,021;9,644;5,456;37,923;5,160;-4,940;-2,739;0,000;39,619;40,305;9,722;3,193;4,426;3,720;4,514;3,459;-3,178;27,436;0,000;260,840;Inf;270,000;260,000;3,989;2,872;5,873;26,525
16040,000;2,401;0,578;-35,100;3,021;9,644;5,456;37,923;5,160;-4,940;-2,739;0,000;39,600;40,300;9,722;3,193;4,362;3,455;4,437;3,492;-3,178;27,436;0,000;260,840;Inf;270,000;260,000;4,030;2,865;5,810;26,563
16040,500;2,448;0,656;-33,825;3,110;9,597;5,456;37,923;5,160;-4,940;-2,739;0,000;39,600;40,300;9,888;3,006;4,380;3,638;4,492;3,531;-3,178;27,436;0,000;259,740;Inf;270,000;260,000;3,936;2,857;5,842;26,612
16041,000;2,448;0,656;-33,825;3,110;9,597;5,456;37,923;5,160;-4,940;-2,739;0,000;39,600;40,300;9,888;3,006;4,454;3,846;4,525;3,580;-3,178;27,436;0,000;259,740;Inf;270,000;260,000;4,010;2,850;5,958;26,579
16041,500;2,448;0,656;-33,825;3,110;9,597;5,456;37,923;5,160;-4,940;-2,739;0,000;39,600;40,300;9,888;3,006;4,739;3,947;4,717;4,021;-3,178;27,436;0,000;260,940;Inf;270,000;260,000;4,101;2,844;5,939;26,570
16042,000;2,448;0,656;-33,825;3,110;9,597;5,456;37,923;5,160;-4,940;-2,739;0,000;39,600;40,300;9,888;3,006;4,402;4,128;4,660;3,774;-3,178;27,436;0,000;260,940;Inf;270,000;260,000;4,356;2,837;6,035;26,538
16042,500;2,448;0,656;-33,825;3,110;9,597;5,456;37,923;5,160;-4,940;-2,739;0,000;39,600;40,300;9,888;3,006;4,747;3,723;4,691;3,826;-3,178;27,436;0,000;262,140;Inf;270,000;260,000;4,241;2,831;5,989;26,534
16043,000;2,448;0,656;-33,825;3,110;9,597;5,448;37,912;5,165;-4,927;-2,750;0,000;39,622;40,322;9,888;3,006;4,560;4,185;4,716;3,814;-3,172;27,429;0,000;262,140;Inf;269,000;260,000;4,247;2,825;6,106;26,504
16043,500;2,448;0,656;-33,825;3,110;9,597;5,448;37,912;5,165;-4,927;-2,750;0,000;39,600;40,300;9,888;3,006;4,790;3,997;4,768;3,847;-3,172;27,429;0,000;263,340;Inf;269,000;260,000;4,319;2,818;6,087;26,405
16044,000;3,388;0,807;-35,209;3,034;9,659;5,448;37,912;5,165;-4,927;-2,750;0,000;39,600;40,300;9,723;3,077;4,710;4,011;4,757;3,957;-3,172;27,429;0,000;263,340;Inf;268,000;260,000;4,350;2,812;6,083;26,340
16044,500;3,388;0,807;-35,209;3,034;9,659;5,448;37,912;5,165;-4,927;-2,750;0,000;39,600;40,300;9,723;3,077;4,609;3,972;4,757;3,801;-3,172;27,429;0,000;262,540;Inf;268,000;260,000;4,359;2,822;6,035;26,161
16045,000;3,388;0,807;-35,209;3,034;9,659;5,448;37,912;5,165;-4,927;-2,750;0,000;39,600;40,300;9,723;3,077;4,702;3,646;4,750;3,695;-3,172;27,429;0,000;262,540;Inf;267,000;260,000;4,285;2,831;6,057;25,921
16045,500;3,388;0,807;-35,209;3,034;9,659;5,448;37,912;5,165;-4,927;-2,750;0,000;39,600;40,300;9,723;3,077;4,496;3,588;4,631;3,440;-3,172;27,429;0,000;262,340;Inf;267,000;260,000;4,198;2,840;6,003;25,793
16046,000;3,388;0,807;-35,209;3,034;9,659;5,522;37,942;5,187;-4,885;-2,750;0,000;39,618;40,326;9,723;3,077;4,415;3,726;4,606;3,370;-3,184;27,423;0,000;262,340;Inf;266,000;260,000;4,039;2,849;6,021;25,707
16046,500;3,388;0,807;-35,209;3,034;9,659;5,522;37,942;5,187;-4,885;-2,750;0,000;39,600;40,300;9,723;3,077;4,770;3,749;4,701;3,608;-3,184;27,423;0,000;260,740;Inf;266,000;260,000;4,029;2,858;6,024;25,740
16047,000;2,385;0,655;-34,497;3,054;9,634;5,522;37,942;5,187;-4,885;-2,750;0,000;39,600;40,300;9,767;3,172;4,586;3,897;4,645;3,722;-3,184;27,423;0,000;260,740;Inf;266,000;260,000;4,207;2,867;6,031;25,700
16047,500;2,385;0,655;-34,497;3,054;9,634;5,522;37,942;5,187;-4,885;-2,750;0,000;39,600;40,300;9,767;3,172;4,412;3,896;4,640;3,520;-3,184;27,423;0,000;262,140;Inf;266,000;260,000;4,212;2,859;6,008;25,665
16048,000;2,385;0,655;-34,497;3,054;9,634;5,522;37,942;5,187;-4,885;-2,750;0,000;39,600;40,300;9,767;3,172;4,539;3,743;4,642;3,722;-3,184;27,423;0,000;262,140;Inf;265,000;260,000;4,117;2,851;6,068;25,634
16048,500;2,385;0,655;-34,497;3,054;9,634;5,522;37,942;5,187;-4,885;-2,750;0,000;39,600;40,300;9,767;3,172;4,676;3,906;4,741;3,984;-3,184;27,423;0,000;257,740;Inf;265,000;260,000;4,162;2,843;6,078;25,617
16049,000;2,385;0,655;-34,497;3,054;9,634;5,522;37,942;5,187;-4,885;-2,750;0,000;39,600;40,300;9,767;3,172;4,641;4,261;4,806;3,820;-3,184;27,423;0,000;257,740;Inf;266,000;260,000;4,327;2,836;6,199;25,613
16049,500;2,385;0,655;-34,497;3,054;9,634;5,533;37,953;5,126;-4,875;-2,763;0,000;39,604;40,355;9,767;3,172;4,800;3,926;4,777;3,927;-3,182;27,421;0,000;259,340;Inf;266,000;260,000;4,382;2,829;6,132;25,634
16050,000;2,385;0,655;-34,497;3,054;9,634;5,533;37,953;5,126;-4,875;-2,763;0,000;39,600;40,400;9,767;3,172;4,635;4,125;4,791;3,889;-3,182;27,421;0,000;259,340;Inf;266,000;260,000;4,357;2,821;6,212;25,651
16050,500;3,551;0,892;-35,209;3,080;9,590;5,533;37,953;5,126;-4,875;-2,763;0,000;39,600;40,400;9,693;3,112;4,754;3,919;4,823;3,785;-3,182;27,421;0,000;258,640;Inf;266,000;260,000;4,360;2,814;6,137;25,679
16051,000;3,551;0,892;-35,209;3,080;9,590;5,533;37,953;5,126;-4,875;-2,763;0,000;39,600;40,400;9,693;3,112;4,816;3,754;4,812;3,870;-3,182;27,421;0,000;258,640;Inf;267,000;260,000;4,320;2,826;6,101;25,756
16051,500;3,551;0,892;-35,209;3,080;9,590;5,533;37,953;5,126;-4,875;-2,763;0,000;39,600;40,400;9,693;3,112;4,594;3,819;4,794;3,827;-3,182;27,421;0,000;259,740;Inf;267,000;260,000;4,313;2,838;6,084;25,760
16052,000;3,551;0,892;-35,209;3,080;9,590;5,533;37,953;5,126;-4,875;-2,763;0,000;39,600;40,400;9,693;3,112;4,892;3,592;4,819;3,796;-3,182;27,421;0,000;259,740;Inf;267,000;260,000;4,259;2,850;6,047;25,809
16052,500;3,551;0,892;-35,209;3,080;9,590;5,464;37,958;5,138;-4,848;-2,768;0,000;39,612;40,356;9,693;3,112;4,561;3,921;4,733;3,648;-3,187;27,420;0,000;259,340;Inf;267,000;260,000;4,275;2,861;6,090;25,889
16053,000;3,551;0,892;-35,209;3,080;9,590;5,464;37,958;5,138;-4,848;-2,768;0,000;39,600;40,400;9,693;3,112;4,522;3,891;4,742;3,609;-3,187;27,420;0,000;259,340;Inf;267,000;260,000;4,216;2,873;6,058;25,918
16053,500;2,452;0,635;-33,869;3,147;9,671;5,464;37,958;5,138;-4,848;-2,768;0,000;39,600;40,400;9,811;2,927;4,285;3,863;4,658;3,385;-3,187;27,420;0,000;259,140;Inf;267,000;260,000;4,191;2,884;6,091;25,953
16054,000;2,452;0,635;-33,869;3,147;9,671;5,464;37,958;5,138;-4,848;-2,768;0,000;39,600;40,400;9,811;2,927;4,474;3,680;4,573;3,344;-3,187;27,420;0,000;259,140;Inf;267,000;260,000;4,048;2,877;6,083;25,965
16054,500;2,452;0,635;-33,869;3,147;9,671;5,464;37,958;5,138;-4,848;-2,768;0,000;39,600;40,400;9,811;2,927;4,388;4,017;4,619;3,653;-3,187;27,420;0,000;259,340;Inf;267,000;260,000;4,018;2,870;6,151;25,944
16055,000;2,452;0,635;-33,869;3,147;9,671;5,464;37,958;5,138;-4,848;-2,768;0,000;39,600;40,400;9,811;2,927;4,618;3,926;4,616;3,803;-3,187;27,420;0,000;259,340;Inf;267,000;260,000;4,169;2,863;6,169;25,949
16055,500;2,452;0,635;-33,869;3,147;9,671;5,464;37,958;5,138;-4,848;-2,768;0,000;39,600;40,400;9,811;2,927;4,601;4,269;4,765;3,835;-3,187;27,420;0,000;261,040;Inf;267,000;260,000;4,241;2,856;6,202;25,942
16056,000;2,452;0,635;-33,869;3,147;9,671;5,519;37,947;5,134;-4,850;-2,765;0,000;39,617;40,363;9,811;2,927;5,225;4,358;5,117;4,301;-3,191;27,423;0,000;261,040;Inf;266,000;260,000;4,368;2,849;6,291;25,945
16056,500;2,452;0,635;-33,869;3,147;9,671;5,519;37,947;5,134;-4,850;-2,765;0,000;39,600;40,400;9,811;2,927;5,195;4,506;5,105;4,157;-3,191;27,423;0,000;260,640;Inf;266,000;260,000;4,750;2,843;6,472;25,948
16057,000;3,694;0,908;-35,209;3,053;9,620;5,519;37,947;5,134;-4,850;-2,765;0,000;39,600;40,400;9,792;3,096;5,009;3,991;5,076;4,225;-3,191;27,423;0,000;260,640;Inf;266,000;260,000;4,741;2,836;6,276;25,961
16057,500;3,694;0,908;-35,209;3,053;9,620;5,519;37,947;5,134;-4,850;-2,765;0,000;39,600;40,400;9,792;3,096;5,059;4,085;5,101;3,976;-3,191;27,423;0,000;260,540;Inf;266,000;260,000;4,575;2,851;6,298;25,938
16058,000;3,694;0,908;-35,209;3,053;9,620;5,519;37,947;5,134;-4,850;-2,765;0,000;39,600;40,400;9,792;3,096;5,223;4,216;5,126;4,059;-3,191;27,423;0,000;260,540;Inf;266,000;260,000;4,555;2,864;6,267;25,935
16058,500;3,694;0,908;-35,209;3,053;9,620;5,519;37,947;5,134;-4,850;-2,765;0,000;39,600;40,400;9,792;3,096;5,018;4,032;5,148;4,076;-3,191;27,423;0,000;259,340;Inf;266,000;260,000;4,656;2,878;6,214;25,903
16059,000;3,694;0,908;-35,209;3,053;9,620;5,463;37,913;5,158;-4,820;-2,770;0,000;39,628;40,348;9,792;3,096;5,034;3,706;5,039;3,559;-3,189;27,427;0,000;259,340;Inf;266,000;260,000;4,568;2,891;6,248;25,871
16059,500;3,694;0,908;-35,209;3,053;9,620;5,463;37,913;5,158;-4,820;-2,770;0,000;39,600;40,300;9,792;3,096;4,953;3,900;4,915;3,760;-3,189;27,427;0,000;259,640;Inf;266,000;260,000;4,335;2,905;6,235;25,885
16060,000;2,263;0,618;-33,495;3,109;9,630;5,463;37,913;5,158;-4,820;-2,770;0,000;39,600;40,300;9,915;3,020;4,770;3,658;4,842;3,718;-3,189;27,427;0,000;259,640;Inf;266,000;260,000;4,382;2,917;6,198;25,848
16060,500;2,263;0,618;-33,495;3,109;9,630;5,463;37,913;5,158;-4,820;-2,770;0,000;39,600;40,300;9,915;3,020;4,564;3,518;4,737;3,549;-3,189;27,427;0,000;259,440;Inf;266,000;260,000;4,247;2,907;6,176;25,875
16061,000;2,263;0,618;-33,495;3,109;9,630;5,463;37,913;5,158;-4,820;-2,770;0,000;39,600;40,300;9,915;3,020;4,423;3,395;4,667;3,395;-3,189;27,427;0,000;259,440;Inf;266,000;260,000;4,092;2,896;6,120;25,876
16061,500;2,263;0,618;-33,495;3,109;9,630;5,463;37,913;5,158;-4,820;-2,770;0,000;39,600;40,300;9,915;3,020;4,509;3,709;4,683;3,569;-3,189;27,427;0,000;259,340;Inf;266,000;260,000;3,970;2,886;6,111;25,893
16062,000;2,263;0,618;-33,495;3,109;9,630;5,444;37,995;5,157;-4,785;-2,763;0,000;39,628;40,365;9,915;3,020;4,613;3,915;4,755;3,580;-3,181;27,426;0,000;259,340;Inf;266,000;260,000;4,118;2,876;6,159;25,894
16062,500;2,263;0,618;-33,495;3,109;9,630;5,444;37,995;5,157;-4,785;-2,763;0,000;39,600;40,400;9,915;3,020;4,685;3,840;4,737;3,746;-3,181;27,426;0,000;259,340;Inf;266,000;260,000;4,216;2,866;6,196;25,930
16063,000;2,263;0,618;-33,495;3,109;9,630;5,444;37,995;5,157;-4,785;-2,763;0,000;39,600;40,400;9,915;3,020;4,670;4,043;4,787;3,823;-3,181;27,426;0,000;259,340;Inf;266,000;260,000;4,252;2,856;6,165;25,957
16063,500;3,068;0,728;-35,209;3,060;9,653;5,444;37,995;5,157;-4,785;-2,763;0,000;39,600;40,400;9,702;3,172;4,797;4,003;4,870;4,032;-3,181;27,426;0,000;259,640;Inf;266,000;260,000;4,331;2,846;6,200;25,979
16064,000;3,068;0,728;-35,209;3,060;9,653;5,444;37,995;5,157;-4,785;-2,763;0,000;39,600;40,400;9,702;3,172;4,631;4,065;4,844;3,741;-3,181;27,426;0,000;259,640;Inf;266,000;260,000;4,426;2,850;6,216;25,992
16064,500;3,068;0,728;-35,209;3,060;9,653;5,444;37,995;5,157;-4,785;-2,763;0,000;39,600;40,400;9,702;3,172;4,862;3,852;4,878;3,732;-3,181;27,426;0,000;259,140;Inf;266,000;260,000;4,320;2,853;6,189;25,997
16065,000;3,068;0,728;-35,209;3,060;9,653;5,444;37,995;5,157;-4,785;-2,763;0,000;39,600;40,400;9,702;3,172;4,499;4,024;4,889;4,103;-3,181;27,426;0,000;259,140;Inf;266,000;260,000;4,331;2,857;6,154;25,994
16065,500;3,068;0,728;-35,209;3,060;9,653;5,477;37,957;5,132;-4,796;-2,754;0,000;39,632;40,354;9,702;3,172;4,924;3,666;4,900;3,786;-3,190;27,422;0,000;259,740;Inf;266,000;260,000;4,379;2,860;6,260;25,928
16066,000;3,068;0,728;-35,209;3,060;9,653;5,477;37,957;5,132;-4,796;-2,754;0,000;39,600;40,400;9,702;3,172;4,873;3,869;4,868;3,542;-3,190;27,422;0,000;259,740;Inf;266,000;260,000;4,319;2,864;6,127;25,915
16066,500;2,808;0,676;-35,209;3,127;9,723;5,477;37,957;5,132;-4,796;-2,754;0,000;39,600;40,400;9,643;3,094;4,776;3,473;4,820;3,502;-3,190;27,422;0,000;259,940;Inf;266,000;260,000;4,288;2,867;6,125;25,935
16067,000;2,808;0,676;-35,209;3,127;9,723;5,477;37,957;5,132;-4,796;-2,754;0,000;39,600;40,400;9,643;3,094;4,739;4,025;4,911;3,717;-3,190;27,422;0,000;259,940;Inf;266,000;260,000;4,143;2,866;6,163;25,972
16067,500;2,808;0,676;-35,209;3,127;9,723;5,477;37,957;5,132;-4,796;-2,754;0,000;39,600;40,400;9,643;3,094;4,714;4,248;4,907;3,813;-3,190;27,422;0,000;259,740;Inf;266,000;260,000;4,348;2,865;6,257;25,999
16068,000;2,808;0,676;-35,209;3,127;9,723;5,477;37,957;5,132;-4,796;-2,754;0,000;39,600;40,400;9,643;3,094;4,816;3,642;4,919;3,858;-3,190;27,422;0,000;259,740;Inf;266,000;260,000;4,421;2,864;6,092;26,003
16068,500;2,808;0,676;-35,209;3,127;9,723;5,490;37,948;5,155;-4,769;-2,759;0,000;39,632;40,365;9,643;3,094;5,015;3,772;5,002;3,763;-3,188;27,418;0,000;259,440;Inf;266,000;260,000;4,309;2,863;6,144;26,042
16069,000;2,808;0,676;-35,209;3,127;9,723;5,490;37,948;5,155;-4,769;-2,759;0,000;39,600;40,400;9,643;3,094;5,162;4,007;5,105;3,969;-3,188;27,418;0,000;259,440;Inf;266,000;260,000;4,388;2,862;6,231;25,913
16069,500;2,808;0,676;-35,209;3,127;9,723;5,490;37,948;5,155;-4,769;-2,759;0,000;39,600;40,400;9,643;3,094;4,822;4,052;4,971;3,949;-3,188;27,418;0,000;259,140;Inf;266,000;260,000;4,561;2,861;6,156;25,895
16070,000;2,414;0,678;-33,682;3,146;9,672;5,490;37,948;5,155;-4,769;-2,759;0,000;39,600;40,400;9,785;3,010;4,838;4,245;5,018;3,883;-3,188;27,418;0,000;259,140;Inf;266,000;260,000;4,448;2,860;6,239;25,855
16070,500;2,414;0,678;-33,682;3,146;9,672;5,490;37,948;5,155;-4,769;-2,759;0,000;39,600;40,400;9,785;3,010;4,772;4,120;4,955;3,886;-3,188;27,418;0,000;259,640;Inf;266,000;260,000;4,496;2,853;6,256;25,813
16071,000;2,414;0,678;-33,682;3,146;9,672;5,490;37,948;5,155;-4,769;-2,759;0,000;39,600;40,400;9,785;3,010;4,964;4,164;5,051;4,179;-3,188;27,418;0,000;259,640;Inf;266,000;260,000;4,433;2,846;6,232;25,791
16071,500;2,414;0,678;-33,682;3,146;9,672;5,490;37,948;5,155;-4,769;-2,759;0,000;39,600;40,400;9,785;3,010;5,075;4,129;5,093;4,318;-3,188;27,418;0,000;259,640;Inf;266,000;260,000;4,589;2,839;6,290;25,790
16072,000;2,414;0,678;-33,682;3,146;9,672;5,505;37,924;5,115;-4,760;-2,760;0,000;39,640;40,389;9,785;3,010;5,115;4,339;5,176;4,167;-3,185;27,425;0,000;259,640;Inf;266,000;260,000;4,654;2,832;6,372;25,805
16072,500;2,414;0,678;-33,682;3,146;9,672;5,505;37,924;5,115;-4,760;-2,760;0,000;39,600;40,400;9,785;3,010;5,176;4,367;5,228;4,229;-3,185;27,425;0,000;259,440;Inf;266,000;260,000;4,699;2,825;6,341;25,641
16073,000;3,576;0,831;-35,209;3,003;9,690;5,505;37,924;5,115;-4,760;-2,760;0,000;39,600;40,400;9,693;3,104;5,220;3,993;5,168;4,179;-3,185;27,425;0,000;259,440;Inf;266,000;260,000;4,750;2,818;6,405;25,560
16073,500;3,576;0,831;-35,209;3,003;9,690;5,505;37,924;5,115;-4,760;-2,760;0,000;39,600;40,400;9,693;3,104;4,916;4,403;5,119;4,038;-3,185;27,425;0,000;259,540;Inf;266,000;260,000;4,640;2,831;6,311;25,471
16074,000;3,576;0,831;-35,209;3,003;9,690;5,505;37,924;5,115;-4,760;-2,760;0,000;39,600;40,400;9,693;3,104;4,851;4,258;5,091;3,978;-3,185;27,425;0,000;259,540;Inf;266,000;260,000;4,619;2,843;6,379;25,445
16074,500;3,576;0,831;-35,209;3,003;9,690;5,505;37,924;5,115;-4,760;-2,760;0,000;39,600;40,400;9,693;3,104;5,088;3,885;5,121;3,938;-3,185;27,425;0,000;259,340;Inf;266,000;260,000;4,545;2,855;6,306;25,428
16075,000;3,576;0,831;-35,209;3,003;9,690;5,499;37,935;5,175;-4,726;-2,777;0,000;39,632;40,366;9,693;3,104;4,725;4,003;4,995;3,717;-3,188;27,417;0,000;259,340;Inf;266,000;260,000;4,508;2,867;6,286;25,455
16075,500;3,576;0,831;-35,209;3,003;9,690;5,499;37,935;5,175;-4,726;-2,777;0,000;39,600;40,400;9,693;3,104;4,726;3,740;4,913;3,382;-3,188;27,417;0,000;259,040;Inf;266,000;260,000;4,360;2,878;6,236;25,476
16076,000;3,576;0,831;-35,209;3,003;9,690;5,499;37,935;5,175;-4,726;-2,777;0,000;39,600;40,400;9,693;3,104;4,673;3,745;4,843;3,554;-3,188;27,417;0,000;259,040;Inf;266,000;260,000;4,190;2,901;6,205;25,487
16076,500;2,184;0,581;-33,754;3,149;9,631;5,499;37,935;5,175;-4,726;-2,777;0,000;39,600;40,400;9,835;2,944;4,799;3,667;4,791;3,686;-3,188;27,417;0,000;259,540;Inf;266,000;260,000;4,204;2,889;6,219;25,487
16077,000;2,184;0,581;-33,754;3,149;9,631;5,499;37,935;5,175;-4,726;-2,777;0,000;39,600;40,400;9,835;2,944;4,522;4,035;4,802;3,652;-3,188;27,417;0,000;259,540;Inf;266,000;260,000;4,236;2,878;6,253;25,460
16077,500;2,184;0,581;-33,754;3,149;9,631;5,499;37,935;5,175;-4,726;-2,777;0,000;39,600;40,400;9,835;2,944;4,699;4,291;4,902;3,958;-3,188;27,417;0,000;259,440;Inf;266,000;260,000;4,253;2,878;6,277;25,447
16078,000;2,184;0,581;-33,754;3,149;9,631;5,499;37,935;5,175;-4,726;-2,777;0,000;39,600;40,400;9,835;2,944;4,846;4,063;4,929;3,864;-3,188;27,417;0,000;259,440;Inf;266,000;260,000;4,462;2,866;6,300;25,443
16078,500;2,184;0,581;-33,754;3,149;9,631;5,508;37,964;5,170;-4,722;-2,767;0,000;39,644;40,378;9,835;2,944;4,891;4,229;4,980;4,055;-3,184;27,412;0,000;259,540;Inf;266,000;260,000;4,425;2,855;6,294;25,445
16079,000;2,184;0,581;-33,754;3,149;9,631;5,508;37,964;5,170;-4,722;-2,767;0,000;39,600;40,400;9,835;2,944;5,027;4,252;5,023;4,167;-3,184;27,412;0,000;259,540;Inf;266,000;260,000;4,539;2,844;6,366;25,432
16079,500;2,792;0,750;-33,424;3,137;9,640;5,508;37,964;5,170;-4,722;-2,767;0,000;39,600;40,400;9,923;3,007;4,856;4,219;5,057;3,979;-3,184;27,412;0,000;259,440;Inf;266,000;260,000;4,617;2,833;6,316;25,392
16080,000;2,792;0,750;-33,424;3,137;9,640;5,508;37,964;5,170;-4,722;-2,767;0,000;39,600;40,400;9,923;3,007;5,212;4,322;5,125;4,370;-3,184;27,412;0,000;259,440;Inf;266,000;260,000;4,528;2,833;6,393;25,322
16080,500;2,792;0,750;-33,424;3,137;9,640;5,508;37,964;5,170;-4,722;-2,767;0,000;39,600;40,400;9,923;3,007;4,991;4,278;5,108;4,163;-3,184;27,412;0,000;259,340;Inf;266,000;260,000;4,757;2,832;6,318;25,317
16081,000;2,792;0,750;-33,424;3,137;9,640;5,508;37,964;5,170;-4,722;-2,767;0,000;39,600;40,400;9,923;3,007;5,033;4,188;5,115;3,843;-3,184;27,412;0,000;259,340;Inf;266,000;260,000;4,635;2,831;6,357;25,330
16081,500;2,792;0,750;-33,424;3,137;9,640;5,524;37,936;5,166;-4,701;-2,764;0,000;39,652;40,391;9,923;3,007;5,049;4,219;5,035;4,189;-3,195;27,411;0,000;259,340;Inf;266,000;260,000;4,545;2,831;6,403;25,328
16082,000;2,792;0,750;-33,424;3,137;9,640;5,524;37,936;5,166;-4,701;-2,764;0,000;39,700;40,400;9,923;3,007;4,922;4,613;5,148;4,322;-3,195;27,411;0,000;259,340;Inf;266,000;260,000;4,623;2,830;6,469;25,342
16082,500;3,103;0,792;-35,209;3,050;9,620;5,524;37,936;5,166;-4,701;-2,764;0,000;39,700;40,400;9,687;3,250;5,230;4,365;5,163;4,048;-3,195;27,411;0,000;259,440;Inf;266,000;260,000;4,751;2,829;6,499;25,343
16083,000;3,103;0,792;-35,209;3,050;9,620;5,524;37,936;5,166;-4,701;-2,764;0,000;39,700;40,400;9,687;3,250;5,116;4,168;5,070;4,158;-3,195;27,411;0,000;259,440;Inf;266,000;260,000;4,702;2,834;6,479;25,354
16083,500;3,103;0,792;-35,209;3,050;9,620;5,524;37,936;5,166;-4,701;-2,764;0,000;39,700;40,400;9,687;3,250;4,984;4,430;5,158;4,136;-3,195;27,411;0,000;259,340;Inf;266,000;260,000;4,628;2,838;6,451;25,428
16084,000;3,103;0,792;-35,209;3,050;9,620;5,524;37,936;5,166;-4,701;-2,764;0,000;39,700;40,400;9,687;3,250;5,154;4,283;5,205;4,386;-3,195;27,411;0,000;259,340;Inf;266,000;260,000;4,677;2,843;6,504;25,445
16084,500;3,103;0,792;-35,209;3,050;9,620;5,524;37,936;5,166;-4,701;-2,764;0,000;39,700;40,400;9,687;3,250;5,206;4,245;5,259;4,154;-3,195;27,411;0,000;259,640;Inf;266,000;260,000;4,757;2,847;6,466;25,484
16085,000;3,103;0,792;-35,209;3,050;9,620;5,463;37,927;5,147;-4,681;-2,772;0,000;39,653;40,410;9,687;3,250;5,094;4,130;5,186;4,150;-3,196;27,402;0,000;259,640;Inf;266,000;260,000;4,716;2,851;6,439;25,533
16085,500;3,103;0,792;-35,209;3,050;9,620;5,463;37,927;5,147;-4,681;-2,772;0,000;39,700;40,400;9,687;3,250;4,977;4,392;5,195;4,054;-3,196;27,402;0,000;259,940;Inf;266,000;260,000;4,640;2,855;6,489;25,542
16086,000;2,351;0,556;-35,209;3,092;9,787;5,463;37,927;5,147;-4,681;-2,772;0,000;39,700;40,400;9,582;3,088;5,174;4,118;5,171;3,938;-3,196;27,402;0,000;259,940;Inf;266,000;260,000;4,655;2,859;6,429;25,548
16086,500;2,351;0,556;-35,209;3,092;9,787;5,463;37,927;5,147;-4,681;-2,772;0,000;39,700;40,400;9,582;3,088;4,992;4,537;5,159;4,184;-3,196;27,402;0,000;259,640;Inf;266,000;260,000;4,600;2,851;6,527;25,565
16087,000;2,351;0,556;-35,209;3,092;9,787;5,463;37,927;5,147;-4,681;-2,772;0,000;39,700;40,400;9,582;3,088;5,178;4,251;5,199;4,165;-3,196;27,402;0,000;259,640;Inf;266,000;260,000;4,718;2,843;6,526;25,658
16087,500;2,351;0,556;-35,209;3,092;9,787;5,463;37,927;5,147;-4,681;-2,772;0,000;39,700;40,400;9,582;3,088;5,104;4,573;5,250;4,264;-3,196;27,402;0,000;259,740;Inf;266,000;260,000;4,698;2,835;6,503;25,663
16088,000;2,351;0,556;-35,209;3,092;9,787;5,515;37,939;5,191;-4,656;-2,774;0,000;39,657;40,376;9,582;3,088;5,205;4,705;5,309;4,338;-3,198;27,402;0,000;259,740;Inf;266,000;260,000;4,798;2,827;6,634;25,671
16088,500;2,351;0,556;-35,209;3,092;9,787;5,515;37,939;5,191;-4,656;-2,774;0,000;39,700;40,400;9,582;3,088;5,326;4,861;5,415;4,694;-3,198;27,402;0,000;259,840;Inf;266,000;260,000;4,889;2,819;6,641;25,736
16089,000;2,454;0,699;-34,242;3,068;9,631;5,515;37,939;5,191;-4,656;-2,774;0,000;39,700;40,400;9,747;3,083;5,414;4,530;5,414;4,330;-3,198;27,402;0,000;259,840;Inf;266,000;260,000;5,074;2,811;6,614;25,768
16089,500;2,454;0,699;-34,242;3,068;9,631;5,515;37,939;5,191;-4,656;-2,774;0,000;39,700;40,400;9,747;3,083;5,392;4,693;5,456;4,682;-3,198;27,402;0,000;259,240;Inf;266,000;260,000;4,922;2,805;6,689;25,766
16090,000;2,454;0,699;-34,242;3,068;9,631;5,515;37,939;5,191;-4,656;-2,774;0,000;39,700;40,400;9,747;3,083;5,387;4,596;5,461;4,561;-3,198;27,402;0,000;259,240;Inf;266,000;260,000;5,056;2,800;6,678;25,770
16090,500;2,454;0,699;-34,242;3,068;9,631;5,515;37,939;5,191;-4,656;-2,774;0,000;39,700;40,400;9,747;3,083;5,412;4,807;5,537;4,565;-3,198;27,402;0,000;259,040;Inf;266,000;260,000;5,001;2,794;6,686;25,837
16091,000;2,454;0,699;-34,242;3,068;9,631;5,515;37,939;5,191;-4,656;-2,774;0,000;39,700;40,400;9,747;3,083;5,374;4,460;5,456;4,490;-3,198;27,402;0,000;259,040;Inf;266,000;260,000;5,080;2,788;6,611;25,805
16091,500;2,454;0,699;-34,242;3,068;9,631;5,517;37,922;5,170;-4,628;-2,778;0,000;39,700;40,400;9,747;3,083;5,279;4,421;5,407;4,318;-3,206;27,395;0,000;259,140;Inf;266,000;260,000;4,856;2,777;6,649;25,783
16092,000;2,454;0,699;-34,242;3,068;9,631;5,517;37,922;5,170;-4,628;-2,778;0,000;39,700;40,400;9,747;3,083;5,346;4,065;5,356;4,103;-3,206;27,395;0,000;259,140;Inf;266,000;260,000;4,856;2,777;6,586;25,794
16092,500;2,308;0,639;-34,156;3,125;9,633;5,517;37,922;5,170;-4,628;-2,778;0,000;39,700;40,400;9,732;3,005;5,268;4,123;5,356;4,241;-3,206;27,395;0,000;259,240;Inf;266,000;260,000;4,718;2,772;6,575;25,787
16093,000;2,308;0,639;-34,156;3,125;9,633;5,517;37,922;5,170;-4,628;-2,778;0,000;39,700;40,400;9,732;3,005;4,964;4,239;5,252;4,019;-3,206;27,395;0,000;259,240;Inf;266,000;260,000;4,747;2,765;6,535;25,792
16093,500;2,308;0,639;-34,156;3,125;9,633;5,517;37,922;5,170;-4,628;-2,778;0,000;39,700;40,400;9,732;3,005;4,929;4,434;5,242;4,021;-3,206;27,395;0,000;259,540;Inf;266,000;260,000;4,619;2,757;6,587;25,813
16094,000;2,308;0,639;-34,156;3,125;9,633;5,517;37,922;5,170;-4,628;-2,778;0,000;39,700;40,400;9,732;3,005;4,975;4,405;5,194;4,028;-3,206;27,395;0,000;259,540;Inf;266,000;260,000;4,656;2,750;6,507;25,871
16094,500;2,308;0,639;-34,156;3,125;9,633;5,594;38,006;5,208;-4,585;-2,778;0,000;39,685;40,447;9,732;3,005;5,191;4,103;5,212;4,084;-3,204;27,398;0,000;259,240;Inf;266,000;260,000;4,651;2,742;6,533;25,886
16095,000;2,308;0,639;-34,156;3,125;9,633;5,594;38,006;5,208;-4,585;-2,778;0,000;39,700;40,400;9,732;3,005;5,299;4,159;5,258;4,349;-3,204;27,398;0,000;259,240;Inf;266,000;260,000;4,648;2,735;6,507;25,916
16095,500;3,524;0,805;-35,209;3,050;9,719;5,594;38,006;5,208;-4,585;-2,778;0,000;39,700;40,400;9,714;3,070;5,177;4,441;5,318;4,215;-3,204;27,398;0,000;259,340;Inf;266,000;260,000;4,766;2,728;6,550;25,859
16096,000;3,524;0,805;-35,209;3,050;9,719;5,594;38,006;5,208;-4,585;-2,778;0,000;39,700;40,400;9,714;3,070;5,347;4,521;5,376;4,530;-3,204;27,398;0,000;259,340;Inf;266,000;260,000;4,788;2,741;6,650;25,843
16096,500;3,524;0,805;-35,209;3,050;9,719;5,594;38,006;5,208;-4,585;-2,778;0,000;39,700;40,400;9,714;3,070;5,114;4,672;5,358;4,397;-3,204;27,398;0,000;259,740;Inf;266,000;260,000;4,943;2,754;6,606;25,839
16097,000;3,524;0,805;-35,209;3,050;9,719;5,594;38,006;5,208;-4,585;-2,778;0,000;39,700;40,400;9,714;3,070;5,376;4,289;5,348;4,485;-3,204;27,398;0,000;259,740;Inf;266,000;260,000;4,885;2,767;6,606;25,843
16097,500;3,524;0,805;-35,209;3,050;9,719;5,594;38,006;5,208;-4,585;-2,778;0,000;39,700;40,400;9,714;3,070;5,386;4,718;5,471;4,417;-3,204;27,398;0,000;259,340;Inf;266,000;260,000;4,874;2,779;6,787;25,843
16098,000;3,524;0,805;-35,209;3,050;9,719;5,527;37,947;5,177;-4,601;-2,787;0,000;39,690;40,456;9,714;3,070;5,617;4,656;5,512;4,527;-3,205;27,399;0,000;259,340;Inf;266,000;260,000;4,998;2,791;6,629;25,846
16098,500;3,524;0,805;-35,209;3,050;9,719;5,527;37,947;5,177;-4,601;-2,787;0,000;39,700;40,500;9,714;3,070;5,450;4,527;5,544;4,673;-3,205;27,399;0,000;259,640;Inf;266,000;260,000;5,078;2,803;6,659;25,836
16099,000;2,482;0,635;-34,640;3,154;9,657;5,527;37,947;5,177;-4,601;-2,787;0,000;39,700;40,500;9,710;2,959;5,486;4,500;5,490;4,573;-3,205;27,399;0,000;259,640;Inf;266,000;260,000;5,048;2,815;6,700;25,796
16099,500;2,482;0,635;-34,640;3,154;9,657;5,527;37,947;5,177;-4,601;-2,787;0,000;39,700;40,500;9,710;2,959;5,375;4,768;5,539;4,465;-3,205;27,399;0,000;259,740;Inf;266,000;260,000;5,012;2,810;6,713;25,771
16100,000;2,482;0,635;-34,640;3,154;9,657;5,527;37,947;5,177;-4,601;-2,787;0,000;39,700;40,500;9,710;2,959;5,556;4,468;5,562;4,461;-3,205;27,399;0,000;259,740;Inf;266,000;260,000;5,037;2,804;6,668;25,733
16100,500;2,482;0,635;-34,640;3,154;9,657;5,527;37,947;5,177;-4,601;-2,787;0,000;39,700;40,500;9,710;2,959;5,317;4,174;5,443;4,287;-3,205;27,399;0,000;259,540;Inf;266,000;260,000;5,012;2,799;6,612;25,758
16101,000;2,482;0,635;-34,640;3,154;9,657;5,499;37,960;5,198;-4,565;-2,764;0,000;39,694;40,469;9,710;2,959;5,275;4,486;5,437;4,386;-3,189;27,407;0,000;259,540;Inf;266,000;260,000;4,805;2,794;6,772;25,718
16101,500;2,482;0,635;-34,640;3,154;9,657;5,499;37,960;5,198;-4,565;-2,764;0,000;39,700;40,500;9,710;2,959;5,360;4,944;5,531;4,546;-3,189;27,407;0,000;259,640;Inf;266,000;260,000;4,896;2,789;6,687;25,741
16102,000;2,777;0,681;-34,533;3,083;9,699;5,499;37,960;5,198;-4,565;-2,764;0,000;39,700;40,500;9,756;2,839;5,581;4,433;5,509;4,492;-3,189;27,407;0,000;259,640;Inf;266,000;260,000;5,095;2,784;6,767;25,759
16102,500;2,777;0,681;-34,533;3,083;9,699;5,499;37,960;5,198;-4,565;-2,764;0,000;39,700;40,500;9,756;2,839;5,473;4,735;5,565;4,791;-3,189;27,407;0,000;259,440;Inf;266,000;260,000;5,004;2,784;6,702;25,672
16103,000;2,777;0,681;-34,533;3,083;9,699;5,499;37,960;5,198;-4,565;-2,764;0,000;39,700;40,500;9,756;2,839;5,508;4,936;5,612;4,587;-3,189;27,407;0,000;259,440;Inf;266,000;260,000;5,141;2,784;6,878;25,603
16103,500;2,777;0,681;-34,533;3,083;9,699;5,499;37,960;5,198;-4,565;-2,764;0,000;39,700;40,500;9,756;2,839;5,451;4,620;5,525;4,401;-3,189;27,407;0,000;259,740;Inf;266,000;260,000;5,161;2,783;6,765;25,494
16104,000;2,777;0,681;-34,533;3,083;9,699;5,470;37,954;5,206;-4,540;-2,760;0,000;39,706;40,502;9,756;2,839;5,493;4,603;5,543;4,604;-3,182;27,410;0,000;259,740;Inf;266,000;260,000;4,999;2,783;6,733;25,452
16104,500;2,777;0,681;-34,533;3,083;9,699;5,470;37,954;5,206;-4,540;-2,760;0,000;39,700;40,500;9,756;2,839;5,451;4,889;5,559;4,488;-3,182;27,410;0,000;260,040;Inf;266,000;260,000;5,061;2,783;6,869;25,428
16105,000;2,777;0,681;-34,533;3,083;9,699;5,470;37,954;5,206;-4,540;-2,760;0,000;39,700;40,500;9,756;2,839;5,516;4,809;5,554;4,734;-3,182;27,410;0,000;260,040;Inf;266,000;260,000;5,097;2,783;6,864;25,347
16105,500;3,426;0,848;-35,209;3,044;9,718;5,470;37,954;5,206;-4,540;-2,760;0,000;39,700;40,500;9,583;2,989;5,635;4,855;5,648;4,840;-3,182;27,410;0,000;260,040;Inf;266,000;260,000;5,153;2,783;6,814;25,352
16106,000;3,426;0,848;-35,209;3,044;9,718;5,470;37,954;5,206;-4,540;-2,760;0,000;39,700;40,500;9,583;2,989;5,694;4,747;5,743;4,908;-3,182;27,410;0,000;260,040;Inf;266,000;260,000;5,245;2,794;6,824;25,428
16106,500;3,426;0,848;-35,209;3,044;9,718;5,470;37,954;5,206;-4,540;-2,760;0,000;39,700;40,500;9,583;2,989;5,547;5,029;5,719;4,728;-3,182;27,410;0,000;259,340;Inf;266,000;260,000;5,273;2,804;6,928;25,444
16107,000;3,426;0,848;-35,209;3,044;9,718;5,470;37,954;5,206;-4,540;-2,760;0,000;39,700;40,500;9,583;2,989;5,774;4,713;5,758;4,853;-3,182;27,410;0,000;259,340;Inf;266,000;260,000;5,256;2,814;6,867;25,520
16107,500;3,426;0,848;-35,209;3,044;9,718;5,520;37,944;5,196;-4,523;-2,764;0,000;39,706;40,528;9,583;2,989;5,672;4,877;5,727;4,637;-3,194;27,402;0,000;259,840;Inf;266,000;260,000;5,275;2,824;6,924;25,593
16108,000;3,426;0,848;-35,209;3,044;9,718;5,520;37,944;5,196;-4,523;-2,764;0,000;39,700;40,500;9,583;2,989;5,704;4,592;5,662;4,666;-3,194;27,402;0,000;259,840;Inf;266,000;260,000;5,228;2,834;6,870;25,654
16108,500;2,982;0,733;-34,806;3,086;9,655;5,520;37,944;5,196;-4,523;-2,764;0,000;39,700;40,500;9,706;2,926;5,665;4,860;5,737;4,568;-3,194;27,402;0,000;259,840;Inf;266,000;260,000;5,156;2,844;6,898;25,826
16109,000;2,982;0,733;-34,806;3,086;9,655;5,520;37,944;5,196;-4,523;-2,764;0,000;39,700;40,500;9,706;2,926;5,707;4,834;5,736;4,743;-3,194;27,402;0,000;259,840;Inf;266,000;260,000;5,207;2,846;6,763;25,873
16109,500;2,982;0,733;-34,806;3,086;9,655;5,520;37,944;5,196;-4,523;-2,764;0,000;39,700;40,500;9,706;2,926;5,457;4,306;5,627;4,372;-3,194;27,402;0,000;259,740;Inf;266,000;260,000;5,255;2,848;6,755;25,864
16110,000;2,982;0,733;-34,806;3,086;9,655;5,520;37,944;5,196;-4,523;-2,764;0,000;39,700;40,500;9,706;2,926;5,454;4,318;5,457;4,388;-3,194;27,402;0,000;259,740;Inf;266,000;260,000;4,940;2,850;6,770;25,875
16110,500;2,982;0,733;-34,806;3,086;9,655;5,521;38,005;5,213;-4,490;-2,775;0,000;39,721;40,500;9,706;2,926;5,293;4,620;5,491;4,383;-3,198;27,393;0,000;259,840;Inf;266,000;260,000;4,905;2,853;6,744;25,898
16111,000;2,982;0,733;-34,806;3,086;9,655;5,521;38,005;5,213;-4,490;-2,775;0,000;39,700;40,500;9,706;2,926;5,305;4,654;5,506;4,293;-3,198;27,393;0,000;259,840;Inf;266,000;260,000;4,947;2,855;6,786;25,922
16111,500;2,982;0,733;-34,806;3,086;9,655;5,521;38,005;5,213;-4,490;-2,775;0,000;39,700;40,500;9,706;2,926;5,409;4,406;5,427;4,433;-3,198;27,393;0,000;259,440;Inf;266,000;260,000;4,939;2,857;6,752;25,923
16112,000;3,183;0,757;-35,118;2,977;9,693;5,521;38,005;5,213;-4,490;-2,775;0,000;39,700;40,500;9,770;3,171;5,339;4,920;5,508;4,509;-3,198;27,393;0,000;259,440;Inf;266,000;260,000;4,919;2,859;6,847;25,874
16112,500;3,183;0,757;-35,118;2,977;9,693;5,521;38,005;5,213;-4,490;-2,775;0,000;39,700;40,500;9,770;3,171;5,488;4,930;5,577;4,775;-3,198;27,393;0,000;259,540;Inf;266,000;260,000;5,069;2,864;6,834;25,881
16113,000;3,183;0,757;-35,118;2,977;9,693;5,521;38,005;5,213;-4,490;-2,775;0,000;39,700;40,500;9,770;3,171;5,865;4,976;5,781;4,826;-3,198;27,393;0,000;259,540;Inf;266,000;260,000;5,192;2,869;6,940;25,903
16113,500;3,183;0,757;-35,118;2,977;9,693;5,521;38,005;5,213;-4,490;-2,775;0,000;39,700;40,500;9,770;3,171;5,718;4,734;5,788;4,858;-3,198;27,393;0,000;259,940;Inf;266,000;260,000;5,362;2,875;6,854;25,844
16114,000;3,183;0,757;-35,118;2,977;9,693;5,501;37,945;5,183;-4,504;-2,773;0,000;39,724;40,550;9,770;3,171;5,595;4,956;5,748;4,657;-3,202;27,386;0,000;259,940;Inf;266,000;260,000;5,275;2,880;6,933;25,838
16114,500;3,183;0,757;-35,118;2,977;9,693;5,501;37,945;5,183;-4,504;-2,773;0,000;39,700;40,500;9,770;3,171;5,687;4,759;5,734;4,819;-3,202;27,386;0,000;259,840;Inf;266,000;260,000;5,239;2,885;6,875;25,815
16115,000;3,000;0,758;-34,113;3,103;9,654;5,501;37,945;5,183;-4,504;-2,773;0,000;39,700;40,500;9,842;3,102;5,559;4,973;5,804;4,824;-3,202;27,386;0,000;259,840;Inf;266,000;260,000;5,250;2,889;6,895;25,854
16115,500;3,000;0,758;-34,113;3,103;9,654;5,501;37,945;5,183;-4,504;-2,773;0,000;39,700;40,500;9,842;3,102;5,568;4,805;5,733;4,489;-3,202;27,386;0,000;259,440;Inf;266,000;260,000;5,290;2,891;6,867;25,762
16116,000;3,000;0,758;-34,113;3,103;9,654;5,501;37,945;5,183;-4,504;-2,773;0,000;39,700;40,500;9,842;3,102;5,583;4,399;5,542;4,479;-3,202;27,386;0,000;259,440;Inf;266,000;260,000;5,149;2,893;6,824;25,686
16116,500;3,000;0,758;-34,113;3,103;9,654;5,501;37,945;5,183;-4,504;-2,773;0,000;39,700;40,500;9,842;3,102;5,374;4,924;5,624;4,476;-3,202;27,386;0,000;258,840;Inf;266,000;260,000;5,001;2,895;6,920;25,636
16117,000;3,000;0,758;-34,113;3,103;9,654;5,546;37,994;5,187;-4,454;-2,758;0,000;39,740;40,610;9,842;3,102;5,542;4,542;5,675;4,776;-3,194;27,391;0,000;258,840;Inf;267,000;260,000;5,099;2,897;6,843;25,623
16117,500;3,000;0,758;-34,113;3,103;9,654;5,546;37,994;5,187;-4,454;-2,758;0,000;39,700;40,600;9,842;3,102;5,591;5,132;5,777;4,797;-3,194;27,391;0,000;259,340;Inf;267,000;260,000;5,134;2,898;6,882;25,586
16118,000;3,000;0,758;-34,113;3,103;9,654;5,546;37,994;5,187;-4,454;-2,758;0,000;39,700;40,600;9,842;3,102;5,414;4,955;5,672;4,562;-3,194;27,391;0,000;259,340;Inf;267,000;260,000;5,324;2,902;6,935;25,557
16118,500;2,602;0,707;-33,285;3,158;9,639;5,546;37,994;5,187;-4,454;-2,758;0,000;39,700;40,600;9,953;3,023;5,690;4,633;5,629;4,489;-3,194;27,391;0,000;259,040;Inf;267,000;260,000;5,151;2,902;6,899;25,567
16119,000;2,602;0,707;-33,285;3,158;9,639;5,546;37,994;5,187;-4,454;-2,758;0,000;39,700;40,600;9,953;3,023;5,537;4,773;5,632;4,694;-3,194;27,391;0,000;259,040;Inf;267,000;260,000;5,110;2,897;6,949;25,671
16119,500;2,602;0,707;-33,285;3,158;9,639;5,546;37,994;5,187;-4,454;-2,758;0,000;39,700;40,600;9,953;3,023;5,552;4,921;5,687;4,613;-3,194;27,391;0,000;260,640;Inf;267,000;260,000;5,159;2,892;6,877;25,722
16120,000;2,602;0,707;-33,285;3,158;9,639;5,546;37,994;5,187;-4,454;-2,758;0,000;39,700;40,600;9,953;3,023;5,665;4,764;5,710;4,748;-3,194;27,391;0,000;260,640;Inf;267,000;260,000;5,194;2,887;6,973;25,730
16120,500;2,602;0,707;-33,285;3,158;9,639;5,508;37,974;5,184;-4,446;-2,763;0,000;39,751;40,574;9,953;3,023;5,737;4,768;5,716;4,781;-3,203;27,384;0,000;260,740;Inf;267,000;260,000;5,222;2,882;6,918;25,730
16121,000;2,602;0,707;-33,285;3,158;9,639;5,508;37,974;5,184;-4,446;-2,763;0,000;39,800;40,600;9,953;3,023;5,810;5,023;5,797;4,805;-3,203;27,384;0,000;260,740;Inf;267,000;260,000;5,251;2,878;6,992;25,766
16121,500;2,716;0,667;-35,154;3,067;9,770;5,508;37,974;5,184;-4,446;-2,763;0,000;39,800;40,600;9,706;3,033;5,955;4,838;5,849;4,983;-3,203;27,384;0,000;260,640;Inf;267,000;260,000;5,359;2,873;6,921;25,811
16122,000;2,716;0,667;-35,154;3,067;9,770;5,508;37,974;5,184;-4,446;-2,763;0,000;39,800;40,600;9,706;3,033;5,722;4,997;5,841;4,734;-3,203;27,384;0,000;260,640;Inf;267,000;260,000;5,407;2,871;6,960;25,832
16122,500;2,716;0,667;-35,154;3,067;9,770;5,508;37,974;5,184;-4,446;-2,763;0,000;39,800;40,600;9,706;3,033;5,762;4,706;5,763;4,827;-3,203;27,384;0,000;260,440;Inf;267,000;260,000;5,323;2,868;6,901;25,897
16123,000;2,716;0,667;-35,154;3,067;9,770;5,508;37,974;5,184;-4,446;-2,763;0,000;39,800;40,600;9,706;3,033;5,664;4,725;5,790;4,562;-3,203;27,384;0,000;260,440;Inf;267,000;260,000;5,265;2,866;6,900;25,867
16123,500;2,716;0,667;-35,154;3,067;9,770;5,503;37,981;5,195;-4,426;-2,761;0,000;39,741;40,576;9,706;3,033;5,626;4,653;5,705;4,698;-3,194;27,379;0,000;260,840;Inf;267,000;260,000;5,185;2,863;6,856;25,777
16124,000;2,716;0,667;-35,154;3,067;9,770;5,503;37,981;5,195;-4,426;-2,761;0,000;39,700;40,600;9,706;3,033;5,557;4,947;5,743;4,588;-3,194;27,379;0,000;260,840;Inf;267,000;260,000;5,171;2,861;6,926;25,716
16124,500;2,747;0,731;-33,953;3,114;9,647;5,503;37,981;5,195;-4,426;-2,761;0,000;39,700;40,600;9,729;3,005;5,741;4,656;5,722;4,730;-3,194;27,379;0,000;261,440;Inf;267,000;260,000;5,209;2,858;6,897;25,713
16125,000;2,747;0,731;-33,953;3,114;9,647;5,503;37,981;5,195;-4,426;-2,761;0,000;39,700;40,600;9,729;3,005;5,610;5,047;5,759;4,657;-3,194;27,379;0,000;261,440;Inf;266,000;260,000;5,212;2,857;6,979;25,736
16125,500;2,747;0,731;-33,953;3,114;9,647;5,503;37,981;5,195;-4,426;-2,761;0,000;39,700;40,600;9,729;3,005;5,798;4,825;5,742;4,850;-3,194;27,379;0,000;260,840;Inf;266,000;260,000;5,268;2,855;6,943;25,750
16126,000;2,747;0,731;-33,953;3,114;9,647;5,503;37,981;5,195;-4,426;-2,761;0,000;39,700;40,600;9,729;3,005;5,771;4,914;5,791;4,843;-3,194;27,379;0,000;260,840;Inf;266,000;260,000;5,304;2,853;6,925;25,741
16126,500;2,747;0,731;-33,953;3,114;9,647;5,503;37,981;5,195;-4,426;-2,761;0,000;39,700;40,600;9,729;3,005;5,781;4,999;5,817;4,868;-3,194;27,379;0,000;260,940;Inf;266,000;260,000;5,330;2,851;7,017;25,732
16127,000;2,747;0,731;-33,953;3,114;9,647;5,546;37,973;5,191;-4,401;-2,765;0,000;39,761;40,594;9,729;3,005;5,773;5,217;5,897;4,937;-3,187;27,381;0,000;260,940;Inf;266,000;260,000;5,366;2,850;7,077;25,717
16127,500;2,747;0,731;-33,953;3,114;9,647;5,546;37,973;5,191;-4,401;-2,765;0,000;39,800;40,600;9,729;3,005;6,065;4,708;5,962;5,027;-3,187;27,381;0,000;260,740;Inf;266,000;260,000;5,456;2,848;7,004;25,702
16128,000;3,000;0,713;-35,209;3,085;9,637;5,546;37,973;5,191;-4,401;-2,765;0,000;39,800;40,600;9,661;3,000;5,914;5,252;6,005;5,048;-3,187;27,381;0,000;260,740;Inf;266,000;260,000;5,440;2,846;7,086;25,703
16128,500;3,000;0,713;-35,209;3,085;9,637;5,546;37,973;5,191;-4,401;-2,765;0,000;39,800;40,600;9,661;3,000;5,959;5,039;5,944;4,874;-3,187;27,381;0,000;260,840;Inf;266,000;260,000;5,555;2,849;7,115;25,695
16129,000;3,000;0,713;-35,209;3,085;9,637;5,546;37,973;5,191;-4,401;-2,765;0,000;39,800;40,600;9,661;3,000;5,879;5,061;5,915;4,915;-3,187;27,381;0,000;260,840;Inf;266,000;260,000;5,454;2,851;7,060;25,714
