t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16129,500;3,000;0,713;-35,209;3,085;9,637;5,546;37,973;5,191;-4,401;-2,765;0,000;39,800;40,600;9,661;3,000;5,831;4,912;5,925;5,017;-3,187;27,381;0,000;259,940;Inf;266,000;260,000;5,443;2,854;7,063;25,676
16130,000;3,000;0,713;-35,209;3,085;9,637;5,522;37,976;5,201;-4,374;-2,764;0,000;39,765;40,575;9,661;3,000;5,916;4,841;5,959;5,028;-3,190;27,387;0,000;259,940;Inf;266,000;260,000;5,421;2,856;7,058;25,663
16130,500;3,000;0,713;-35,209;3,085;9,637;5,522;37,976;5,201;-4,374;-2,764;0,000;39,800;40,600;9,661;3,000;5,740;5,083;5,925;4,770;-3,190;27,387;0,000;260,140;Inf;266,000;260,000;5,436;2,858;6,989;25,671
16131,000;2,653;0,717;-33,942;3,099;9,653;5,522;37,976;5,201;-4,374;-2,764;0,000;39,800;40,600;9,825;3,148;5,717;4,963;5,861;4,750;-3,190;27,387;0,000;260,140;Inf;266,000;260,000;5,379;2,861;6,990;25,653
16131,500;2,653;0,717;-33,942;3,099;9,653;5,522;37,976;5,201;-4,374;-2,764;0,000;39,800;40,600;9,825;3,148;5,640;5,021;5,808;4,648;-3,190;27,387;0,000;259,640;Inf;266,000;260,000;5,323;2,857;7,055;25,660
16132,000;2,653;0,717;-33,942;3,099;9,653;5,522;37,976;5,201;-4,374;-2,764;0,000;39,800;40,600;9,825;3,148;5,739;4,861;5,888;4,938;-3,190;27,387;0,000;259,640;Inf;266,000;260,000;5,279;2,854;6,965;25,689
16132,500;2,653;0,717;-33,942;3,099;9,653;5,522;37,976;5,201;-4,374;-2,764;0,000;39,800;40,600;9,825;3,148;5,896;4,861;5,915;5,042;-3,190;27,387;0,000;259,240;Inf;266,000;260,000;5,356;2,851;6,946;25,686
16133,000;2,653;0,717;-33,942;3,099;9,653;5,522;37,976;5,201;-4,374;-2,764;0,000;39,800;40,600;9,825;3,148;5,699;4,840;5,848;4,608;-3,190;27,387;0,000;259,240;Inf;266,000;260,000;5,428;2,848;6,993;25,670
16133,500;2,653;0,717;-33,942;3,099;9,653;5,545;37,980;5,209;-4,369;-2,773;0,000;39,770;40,627;9,825;3,148;5,875;4,906;5,849;4,664;-3,189;27,382;0,000;259,540;Inf;266,000;260,000;5,249;2,844;7,019;25,610
16134,000;2,653;0,717;-33,942;3,099;9,653;5,545;37,980;5,209;-4,369;-2,773;0,000;39,800;40,600;9,825;3,148;5,816;4,641;5,758;4,461;-3,189;27,382;0,000;259,540;Inf;266,000;260,000;5,324;2,841;6,979;25,502
16134,500;2,672;0,615;-35,209;3,110;9,653;5,545;37,980;5,209;-4,369;-2,773;0,000;39,800;40,600;9,760;3,176;5,807;4,967;5,868;4,699;-3,189;27,382;0,000;259,540;Inf;266,000;260,000;5,169;2,838;7,011;25,369
16135,000;2,672;0,615;-35,209;3,110;9,653;5,545;37,980;5,209;-4,369;-2,773;0,000;39,800;40,600;9,760;3,176;5,923;5,028;5,894;5,036;-3,189;27,382;0,000;259,540;Inf;266,000;260,000;5,335;2,835;7,115;25,355
16135,500;2,672;0,615;-35,209;3,110;9,653;5,545;37,980;5,209;-4,369;-2,773;0,000;39,800;40,600;9,760;3,176;5,807;4,579;5,810;4,742;-3,189;27,382;0,000;259,640;Inf;266,000;260,000;5,470;2,833;7,009;25,388
16136,000;2,672;0,615;-35,209;3,110;9,653;5,545;37,980;5,209;-4,369;-2,773;0,000;39,800;40,600;9,760;3,176;5,608;4,954;5,840;4,576;-3,189;27,382;0,000;259,640;Inf;266,000;260,000;5,234;2,830;7,004;25,412
16136,500;2,672;0,615;-35,209;3,110;9,653;5,524;38,007;5,172;-4,327;-2,754;0,000;39,781;40,590;9,760;3,176;5,666;4,942;5,752;4,571;-3,173;27,381;0,000;259,640;Inf;266,000;260,000;5,244;2,828;7,058;25,441
16137,000;2,672;0,615;-35,209;3,110;9,653;5,524;38,007;5,172;-4,327;-2,754;0,000;39,800;40,600;9,760;3,176;5,679;4,801;5,756;4,781;-3,173;27,381;0,000;259,640;Inf;266,000;260,000;5,233;2,825;7,051;25,397
16137,500;2,769;0,754;-33,289;3,055;9,627;5,524;38,007;5,172;-4,327;-2,754;0,000;39,800;40,600;9,912;3,118;5,622;5,043;5,803;4,693;-3,173;27,381;0,000;259,040;Inf;266,000;260,000;5,254;2,822;7,016;25,363
16138,000;2,769;0,754;-33,289;3,055;9,627;5,524;38,007;5,172;-4,327;-2,754;0,000;39,800;40,600;9,912;3,118;5,687;4,973;5,788;4,683;-3,173;27,381;0,000;259,040;Inf;266,000;260,000;5,290;2,822;7,008;25,345
16138,500;2,769;0,754;-33,289;3,055;9,627;5,524;38,007;5,172;-4,327;-2,754;0,000;39,800;40,600;9,912;3,118;5,860;4,874;5,865;4,968;-3,173;27,381;0,000;259,140;Inf;266,000;260,000;5,283;2,821;7,033;25,258
16139,000;2,769;0,754;-33,289;3,055;9,627;5,524;38,007;5,172;-4,327;-2,754;0,000;39,800;40,600;9,912;3,118;5,858;5,008;5,973;5,164;-3,173;27,381;0,000;259,140;Inf;266,000;260,000;5,392;2,820;7,026;25,215
16139,500;2,769;0,754;-33,289;3,055;9,627;5,524;38,007;5,172;-4,327;-2,754;0,000;39,800;40,600;9,912;3,118;5,859;5,175;6,006;4,866;-3,173;27,381;0,000;259,540;Inf;266,000;260,000;5,501;2,819;7,069;25,170
16140,000;2,769;0,754;-33,289;3,055;9,627;5,539;37,968;5,197;-4,333;-2,759;0,000;39,793;40,619;9,912;3,118;5,962;4,868;5,935;5,023;-3,176;27,387;0,000;259,540;Inf;266,000;260,000;5,476;2,818;7,062;25,151
16140,500;2,769;0,754;-33,289;3,055;9,627;5,539;37,968;5,197;-4,333;-2,759;0,000;39,800;40,600;9,912;3,118;5,971;5,250;6,019;5,078;-3,176;27,387;0,000;259,840;Inf;266,000;260,000;5,447;2,817;7,158;25,102
16141,000;2,828;0,751;-33,097;3,085;9,602;5,539;37,968;5,197;-4,333;-2,759;0,000;39,800;40,600;9,923;3,014;5,992;5,362;6,043;5,088;-3,176;27,387;0,000;259,840;Inf;266,000;260,000;5,580;2,817;7,131;25,214
16141,500;2,828;0,751;-33,097;3,085;9,602;5,539;37,968;5,197;-4,333;-2,759;0,000;39,800;40,600;9,923;3,014;6,078;5,029;6,063;5,100;-3,176;27,387;0,000;259,840;Inf;266,000;260,000;5,621;2,817;7,120;25,230
16142,000;2,828;0,751;-33,097;3,085;9,602;5,539;37,968;5,197;-4,333;-2,759;0,000;39,800;40,600;9,923;3,014;5,952;5,368;6,049;4,986;-3,176;27,387;0,000;259,840;Inf;266,000;260,000;5,568;2,817;7,243;25,261
16142,500;2,828;0,751;-33,097;3,085;9,602;5,539;37,968;5,197;-4,333;-2,759;0,000;39,800;40,600;9,923;3,014;6,127;4,942;6,060;5,077;-3,176;27,387;0,000;259,840;Inf;266,000;260,000;5,589;2,817;7,168;25,265
16143,000;2,828;0,751;-33,097;3,085;9,602;5,509;37,961;5,190;-4,299;-2,745;0,000;39,785;40,596;9,923;3,014;5,901;5,275;6,075;5,020;-3,179;27,379;0,000;259,840;Inf;266,000;260,000;5,551;2,817;7,190;25,283
16143,500;2,828;0,751;-33,097;3,085;9,602;5,509;37,961;5,190;-4,299;-2,745;0,000;39,800;40,600;9,923;3,014;5,941;5,080;6,033;4,904;-3,179;27,379;0,000;260,240;Inf;266,000;260,000;5,568;2,818;7,188;25,298
16144,000;3,018;0,686;-35,209;3,016;9,730;5,509;37,961;5,190;-4,299;-2,745;0,000;39,800;40,600;9,714;3,004;5,981;5,199;6,018;5,084;-3,179;27,379;0,000;260,240;Inf;266,000;260,000;5,490;2,818;7,230;25,431
16144,500;3,018;0,686;-35,209;3,016;9,730;5,509;37,961;5,190;-4,299;-2,745;0,000;39,800;40,600;9,714;3,004;6,061;5,247;6,071;5,260;-3,179;27,379;0,000;260,040;Inf;266,000;260,000;5,570;2,821;7,282;25,513
16145,000;3,018;0,686;-35,209;3,016;9,730;5,509;37,961;5,190;-4,299;-2,745;0,000;39,800;40,600;9,714;3,004;6,030;5,510;6,157;5,220;-3,179;27,379;0,000;260,040;Inf;266,000;260,000;5,660;2,824;7,197;25,519
16145,500;3,018;0,686;-35,209;3,016;9,730;5,509;37,961;5,190;-4,299;-2,745;0,000;39,800;40,600;9,714;3,004;6,019;5,238;6,141;4,902;-3,179;27,379;0,000;260,440;Inf;266,000;260,000;5,729;2,827;7,246;25,544
16146,000;3,018;0,686;-35,209;3,016;9,730;5,507;37,976;5,195;-4,275;-2,754;0,000;39,808;40,592;9,714;3,004;6,009;5,281;6,134;4,956;-3,169;27,386;0,000;260,440;Inf;266,000;260,000;5,575;2,831;7,257;25,593
16146,500;3,018;0,686;-35,209;3,016;9,730;5,507;37,976;5,195;-4,275;-2,754;0,000;39,800;40,600;9,714;3,004;6,127;4,934;6,043;4,858;-3,169;27,386;0,000;260,040;Inf;266,000;260,000;5,595;2,834;7,205;25,633
16147,000;3,018;0,686;-35,209;3,016;9,730;5,507;37,976;5,195;-4,275;-2,754;0,000;39,800;40,600;9,714;3,004;5,937;4,975;6,023;4,922;-3,169;27,386;0,000;260,040;Inf;266,000;260,000;5,490;2,837;7,156;25,615
16147,500;2,733;0,687;-34,863;3,095;9,607;5,507;37,976;5,195;-4,275;-2,754;0,000;39,800;40,600;9,777;3,169;5,852;5,176;5,949;4,796;-3,169;27,386;0,000;259,340;Inf;266,000;260,000;5,464;2,840;7,148;25,645
16148,000;2,733;0,687;-34,863;3,095;9,607;5,507;37,976;5,195;-4,275;-2,754;0,000;39,800;40,600;9,777;3,169;5,918;4,843;5,924;4,986;-3,169;27,386;0,000;259,340;Inf;266,000;260,000;5,443;2,838;7,249;25,694
16148,500;2,733;0,687;-34,863;3,095;9,607;5,507;37,976;5,195;-4,275;-2,754;0,000;39,800;40,600;9,777;3,169;5,836;5,328;5,982;4,977;-3,169;27,386;0,000;259,440;Inf;266,000;260,000;5,418;2,836;7,286;25,708
16149,000;2,733;0,687;-34,863;3,095;9,607;5,507;37,976;5,195;-4,275;-2,754;0,000;39,800;40,600;9,777;3,169;5,906;5,196;5,991;5,111;-3,169;27,386;0,000;259,440;Inf;266,000;260,000;5,531;2,835;7,225;25,733
16149,500;2,733;0,687;-34,863;3,095;9,607;5,522;38,007;5,196;-4,243;-2,754;0,000;39,806;40,671;9,777;3,169;5,977;5,348;6,020;5,010;-3,175;27,377;0,000;259,740;Inf;266,000;260,000;5,551;2,833;7,317;25,736
16150,000;2,733;0,687;-34,863;3,095;9,607;5,522;38,007;5,196;-4,243;-2,754;0,000;39,800;40,700;9,777;3,169;6,130;5,201;6,055;5,217;-3,175;27,377;0,000;259,740;Inf;266,000;260,000;5,589;2,831;7,268;25,780
16150,500;2,823;0,730;-33,845;3,105;9,643;5,522;38,007;5,196;-4,243;-2,754;0,000;39,800;40,700;9,830;2,862;5,992;5,435;6,071;5,222;-3,175;27,377;0,000;260,240;Inf;266,000;260,000;5,651;2,830;7,347;25,807
16151,000;2,823;0,730;-33,845;3,105;9,643;5,522;38,007;5,196;-4,243;-2,754;0,000;39,800;40,700;9,830;2,862;6,134;5,785;6,208;5,451;-3,175;27,377;0,000;260,240;Inf;266,000;260,000;5,680;2,830;7,426;25,829
16151,500;2,823;0,730;-33,845;3,105;9,643;5,522;38,007;5,196;-4,243;-2,754;0,000;39,800;40,700;9,830;2,862;6,345;5,362;6,215;5,380;-3,175;27,377;0,000;259,840;Inf;266,000;260,000;5,894;2,829;7,360;25,890
16152,000;2,823;0,730;-33,845;3,105;9,643;5,522;38,007;5,196;-4,243;-2,754;0,000;39,800;40,700;9,830;2,862;6,434;5,293;6,340;5,587;-3,175;27,377;0,000;259,840;Inf;266,000;260,000;5,826;2,829;7,413;25,916
16152,500;2,823;0,730;-33,845;3,105;9,643;5,546;37,954;5,217;-4,242;-2,738;0,000;39,820;40,645;9,830;2,862;6,353;5,188;6,263;5,271;-3,164;27,383;0,000;259,540;Inf;266,000;260,000;5,913;2,829;7,385;25,933
16153,000;2,823;0,730;-33,845;3,105;9,643;5,546;37,954;5,217;-4,242;-2,738;0,000;39,800;40,600;9,830;2,862;6,298;5,349;6,273;5,110;-3,164;27,383;0,000;259,540;Inf;266,000;260,000;5,769;2,829;7,396;25,951
16153,500;2,823;0,730;-33,845;3,105;9,643;5,546;37,954;5,217;-4,242;-2,738;0,000;39,800;40,600;9,830;2,862;6,254;5,428;6,306;5,386;-3,164;27,383;0,000;259,640;Inf;266,000;260,000;5,757;2,829;7,369;25,963
16154,000;2,731;0,652;-35,209;3,049;9,666;5,546;37,954;5,217;-4,242;-2,738;0,000;39,800;40,600;9,575;3,107;6,221;5,211;6,284;5,081;-3,164;27,383;0,000;259,640;Inf;266,000;260,000;5,844;2,829;7,355;25,901
16154,500;2,731;0,652;-35,209;3,049;9,666;5,546;37,954;5,217;-4,242;-2,738;0,000;39,800;40,600;9,575;3,107;6,259;5,311;6,308;5,420;-3,164;27,383;0,000;259,940;Inf;266,000;260,000;5,699;2,827;7,396;25,884
16155,000;2,731;0,652;-35,209;3,049;9,666;5,546;37,954;5,217;-4,242;-2,738;0,000;39,800;40,600;9,575;3,107;6,131;5,456;6,270;5,121;-3,164;27,383;0,000;259,940;Inf;266,000;260,000;5,824;2,826;7,410;25,855
16155,500;2,731;0,652;-35,209;3,049;9,666;5,546;37,954;5,217;-4,242;-2,738;0,000;39,800;40,600;9,575;3,107;6,328;5,353;6,277;5,074;-3,164;27,383;0,000;260,140;Inf;266,000;260,000;5,744;2,824;7,389;25,822
16156,000;2,731;0,652;-35,209;3,049;9,666;5,526;37,991;5,213;-4,202;-2,771;0,000;39,820;40,685;9,575;3,107;6,190;5,685;6,287;5,325;-3,172;27,388;0,000;260,140;Inf;266,000;260,000;5,758;2,823;7,550;25,831
16156,500;2,731;0,652;-35,209;3,049;9,666;5,526;37,991;5,213;-4,202;-2,771;0,000;39,800;40,700;9,575;3,107;6,262;5,346;6,330;5,507;-3,172;27,388;0,000;259,940;Inf;266,000;260,000;5,872;2,821;7,393;25,821
16157,000;2,176;0,596;-34,301;3,045;9,619;5,526;37,991;5,213;-4,202;-2,771;0,000;39,800;40,700;9,808;3,077;6,153;5,464;6,312;5,200;-3,172;27,388;0,000;259,940;Inf;266,000;260,000;5,861;2,820;7,441;25,826
16157,500;2,176;0,596;-34,301;3,045;9,619;5,526;37,991;5,213;-4,202;-2,771;0,000;39,800;40,700;9,808;3,077;6,356;5,200;6,268;5,281;-3,172;27,388;0,000;259,940;Inf;266,000;260,000;5,782;2,809;7,406;25,862
16158,000;2,176;0,596;-34,301;3,045;9,619;5,526;37,991;5,213;-4,202;-2,771;0,000;39,800;40,700;9,808;3,077;6,373;5,222;6,338;5,464;-3,172;27,388;0,000;259,940;Inf;266,000;260,000;5,776;2,799;7,380;25,804
16158,500;2,176;0,596;-34,301;3,045;9,619;5,526;37,991;5,213;-4,202;-2,771;0,000;39,800;40,700;9,808;3,077;6,371;5,510;6,392;5,345;-3,172;27,388;0,000;259,740;Inf;266,000;260,000;5,849;2,789;7,476;25,820
16159,000;2,176;0,596;-34,301;3,045;9,619;5,529;37,981;5,175;-4,186;-2,748;0,000;39,825;40,678;9,808;3,077;6,452;5,355;6,345;5,290;-3,180;27,379;0,000;259,740;Inf;266,000;260,000;5,905;2,778;7,429;25,827
16159,500;2,176;0,596;-34,301;3,045;9,619;5,529;37,981;5,175;-4,186;-2,748;0,000;39,800;40,700;9,808;3,077;6,391;5,614;6,394;5,484;-3,180;27,379;0,000;259,640;Inf;266,000;260,000;5,860;2,769;7,464;25,836
16160,000;2,176;0,596;-34,301;3,045;9,619;5,529;37,981;5,175;-4,186;-2,748;0,000;39,800;40,700;9,808;3,077;6,393;5,493;6,428;5,425;-3,180;27,379;0,000;259,640;Inf;266,000;260,000;5,971;2,759;7,517;25,797
16160,500;2,568;0,706;-33,649;3,065;9,646;5,529;37,981;5,175;-4,186;-2,748;0,000;39,800;40,700;9,808;3,027;6,411;5,500;6,452;5,378;-3,180;27,379;0,000;259,540;Inf;266,000;260,000;5,935;2,749;7,469;25,792
16161,000;2,568;0,706;-33,649;3,065;9,646;5,529;37,981;5,175;-4,186;-2,748;0,000;39,800;40,700;9,808;3,027;6,421;5,510;6,448;5,477;-3,180;27,379;0,000;259,540;Inf;266,000;260,000;5,935;2,746;7,508;25,768
16161,500;2,568;0,706;-33,649;3,065;9,646;5,529;37,981;5,175;-4,186;-2,748;0,000;39,800;40,700;9,808;3,027;6,430;5,817;6,490;5,595;-3,180;27,379;0,000;259,440;Inf;266,000;260,000;5,964;2,743;7,565;25,753
16162,000;2,568;0,706;-33,649;3,065;9,646;5,529;37,981;5,175;-4,186;-2,748;0,000;39,800;40,700;9,808;3,027;6,631;5,766;6,560;5,781;-3,180;27,379;0,000;259,440;Inf;266,000;260,000;6,083;2,741;7,584;25,770
16162,500;2,568;0,706;-33,649;3,065;9,646;5,517;37,970;5,194;-4,182;-2,757;0,000;39,836;40,690;9,808;3,027;6,720;5,558;6,606;5,761;-3,176;27,383;0,000;258,840;Inf;266,000;260,000;6,185;2,738;7,676;25,780
16163,000;2,568;0,706;-33,649;3,065;9,646;5,517;37,970;5,194;-4,182;-2,757;0,000;39,800;40,700;9,808;3,027;6,702;5,564;6,693;5,705;-3,176;27,383;0,000;258,840;Inf;267,000;260,000;6,161;2,735;7,603;25,780
16163,500;2,663;0,727;-34,544;3,060;9,592;5,517;37,970;5,194;-4,182;-2,757;0,000;39,800;40,700;9,729;3,092;6,645;5,714;6,702;5,614;-3,176;27,383;0,000;259,240;Inf;267,000;260,000;6,166;2,732;7,573;25,783
16164,000;2,663;0,727;-34,544;3,060;9,592;5,517;37,970;5,194;-4,182;-2,757;0,000;39,800;40,700;9,729;3,092;6,694;5,580;6,692;5,978;-3,176;27,383;0,000;259,240;Inf;267,000;260,000;6,169;2,731;7,555;25,792
16164,500;2,663;0,727;-34,544;3,060;9,592;5,517;37,970;5,194;-4,182;-2,757;0,000;39,800;40,700;9,729;3,092;6,806;5,777;6,762;5,753;-3,176;27,383;0,000;259,440;Inf;267,000;260,000;6,236;2,730;7,687;25,796
16165,000;2,663;0,727;-34,544;3,060;9,592;5,517;37,970;5,194;-4,182;-2,757;0,000;39,800;40,700;9,729;3,092;6,757;5,810;6,771;5,762;-3,176;27,383;0,000;259,440;Inf;267,000;260,000;6,274;2,729;7,709;25,772
16165,500;2,663;0,727;-34,544;3,060;9,592;5,508;37,960;5,205;-4,173;-2,755;0,000;39,838;40,648;9,729;3,092;6,841;5,757;6,812;5,950;-3,168;27,383;0,000;259,940;Inf;267,000;260,000;6,275;2,728;7,709;25,841
16166,000;2,663;0,727;-34,544;3,060;9,592;5,508;37,960;5,205;-4,173;-2,755;0,000;39,800;40,600;9,729;3,092;6,856;5,855;6,791;6,010;-3,168;27,383;0,000;259,940;Inf;267,000;260,000;6,340;2,727;7,820;25,896
16166,500;3,095;0,698;-35,209;3,002;9,682;5,508;37,960;5,205;-4,173;-2,755;0,000;39,800;40,600;9,651;3,009;6,796;6,160;6,852;5,985;-3,168;27,383;0,000;259,940;Inf;267,000;260,000;6,378;2,726;7,767;25,905
16167,000;3,095;0,698;-35,209;3,002;9,682;5,508;37,960;5,205;-4,173;-2,755;0,000;39,800;40,600;9,651;3,009;6,954;5,985;6,897;6,081;-3,168;27,383;0,000;259,940;Inf;267,000;260,000;6,448;2,732;7,857;25,933
16167,500;3,095;0,698;-35,209;3,002;9,682;5,508;37,960;5,205;-4,173;-2,755;0,000;39,800;40,600;9,651;3,009;6,848;5,678;6,869;5,918;-3,168;27,383;0,000;259,740;Inf;267,000;260,000;6,479;2,738;7,769;25,928
16168,000;3,095;0,698;-35,209;3,002;9,682;5,508;37,960;5,205;-4,173;-2,755;0,000;39,800;40,600;9,651;3,009;6,666;5,778;6,804;5,668;-3,168;27,383;0,000;259,740;Inf;267,000;260,000;6,328;2,744;7,776;25,905
16168,500;3,095;0,698;-35,209;3,002;9,682;5,508;37,960;5,205;-4,173;-2,755;0,000;39,800;40,600;9,651;3,009;6,910;5,686;6,853;5,761;-3,168;27,383;0,000;260,340;Inf;267,000;260,000;6,229;2,749;7,772;25,867
16169,000;3,095;0,698;-35,209;3,002;9,682;5,429;38,003;5,167;-4,107;-2,741;0,000;39,851;40,687;9,651;3,009;6,864;5,980;6,825;5,950;-3,164;27,387;0,000;260,340;Inf;267,000;260,000;6,303;2,755;7,750;25,804
16169,500;3,095;0,698;-35,209;3,002;9,682;5,429;38,003;5,167;-4,107;-2,741;0,000;39,900;40,700;9,651;3,009;6,948;5,750;6,884;6,005;-3,164;27,387;0,000;260,340;Inf;267,000;260,000;6,405;2,761;7,808;25,864
16170,000;3,129;0,743;-35,209;2,995;9,715;5,429;38,003;5,167;-4,107;-2,741;0,000;39,900;40,700;9,623;3,415;6,899;5,870;6,878;5,836;-3,164;27,387;0,000;260,340;Inf;267,000;260,000;6,397;2,766;7,795;25,894
16170,500;3,129;0,743;-35,209;2,995;9,715;5,429;38,003;5,167;-4,107;-2,741;0,000;39,900;40,700;9,623;3,415;6,797;5,857;6,842;5,818;-3,164;27,387;0,000;260,240;Inf;267,000;260,000;6,371;2,772;7,775;25,922
16171,000;3,129;0,743;-35,209;2,995;9,715;5,429;38,003;5,167;-4,107;-2,741;0,000;39,900;40,700;9,623;3,415;6,737;5,956;6,831;5,775;-3,164;27,387;0,000;260,240;Inf;267,000;260,000;6,328;2,778;7,826;25,914
16171,500;3,129;0,743;-35,209;2,995;9,715;5,429;38,003;5,167;-4,107;-2,741;0,000;39,900;40,700;9,623;3,415;6,914;5,863;6,822;5,855;-3,164;27,387;0,000;260,040;Inf;267,000;260,000;6,325;2,784;7,841;25,862
16172,000;3,129;0,743;-35,209;2,995;9,715;5,422;38,008;5,201;-4,106;-2,763;0,000;39,848;40,721;9,623;3,415;6,755;5,912;6,814;5,950;-3,170;27,374;0,000;260,040;Inf;267,000;260,000;6,364;2,789;7,792;25,814
16172,500;3,129;0,743;-35,209;2,995;9,715;5,422;38,008;5,201;-4,106;-2,763;0,000;39,800;40,700;9,623;3,415;6,991;5,900;6,872;5,961;-3,170;27,374;0,000;260,340;Inf;267,000;260,000;6,358;2,795;7,902;25,827
16173,000;3,415;0,811;-35,209;3,014;9,735;5,422;38,008;5,201;-4,106;-2,763;0,000;39,800;40,700;9,618;3,071;6,859;6,570;6,980;6,277;-3,170;27,374;0,000;260,340;Inf;267,000;260,000;6,431;2,800;7,920;25,848
16173,500;3,415;0,811;-35,209;3,014;9,735;5,422;38,008;5,201;-4,106;-2,763;0,000;39,800;40,700;9,618;3,071;6,905;6,086;6,959;5,912;-3,170;27,374;0,000;260,540;Inf;267,000;260,000;6,671;2,810;7,846;25,856
16174,000;3,415;0,811;-35,209;3,014;9,735;5,422;38,008;5,201;-4,106;-2,763;0,000;39,800;40,700;9,618;3,071;6,902;6,165;6,957;6,009;-3,170;27,374;0,000;260,540;Inf;267,000;260,000;6,466;2,820;7,974;25,835
16174,500;3,415;0,811;-35,209;3,014;9,735;5,422;38,008;5,201;-4,106;-2,763;0,000;39,800;40,700;9,618;3,071;7,033;6,271;7,023;6,269;-3,170;27,374;0,000;260,440;Inf;267,000;260,000;6,508;2,830;7,973;25,870
16175,000;3,415;0,811;-35,209;3,014;9,735;5,422;38,008;5,201;-4,106;-2,763;0,000;39,800;40,700;9,618;3,071;7,198;6,332;7,098;6,514;-3,170;27,374;0,000;260,440;Inf;267,000;260,000;6,649;2,840;8,086;25,793
16175,500;3,415;0,811;-35,209;3,014;9,735;5,494;37,976;5,197;-4,085;-2,745;0,000;39,867;40,746;9,618;3,071;7,048;6,466;7,128;6,292;-3,165;27,387;0,000;260,440;Inf;267,000;260,000;6,786;2,849;8,144;25,785
16176,000;3,415;0,811;-35,209;3,014;9,735;5,494;37,976;5,197;-4,085;-2,745;0,000;39,900;40,700;9,618;3,071;7,187;5,996;7,120;6,202;-3,165;27,387;0,000;260,440;Inf;267,000;260,000;6,734;2,858;8,050;25,758
16176,500;2,701;0,701;-34,429;3,076;9,659;5,494;37,976;5,197;-4,085;-2,745;0,000;39,900;40,700;9,677;2,854;7,138;6,585;7,169;6,285;-3,165;27,387;0,000;260,740;Inf;267,000;260,000;6,626;2,867;8,143;25,705
16177,000;2,701;0,701;-34,429;3,076;9,659;5,494;37,976;5,197;-4,085;-2,745;0,000;39,900;40,700;9,677;2,854;7,198;6,226;7,144;6,262;-3,165;27,387;0,000;260,740;Inf;267,000;260,000;6,794;2,865;8,060;25,698
16177,500;2,701;0,701;-34,429;3,076;9,659;5,494;37,976;5,197;-4,085;-2,745;0,000;39,900;40,700;9,677;2,854;7,190;6,207;7,152;6,327;-3,165;27,387;0,000;260,340;Inf;267,000;260,000;6,707;2,862;8,067;25,656
16178,000;2,701;0,701;-34,429;3,076;9,659;5,494;37,976;5,197;-4,085;-2,745;0,000;39,900;40,700;9,677;2,854;7,175;6,322;7,188;6,196;-3,165;27,387;0,000;260,340;Inf;267,000;260,000;6,719;2,859;8,163;25,636
16178,500;2,701;0,701;-34,429;3,076;9,659;5,461;37,974;5,192;-4,069;-2,757;0,000;39,871;40,694;9,677;2,854;7,117;6,591;7,237;6,471;-3,179;27,376;0,000;260,740;Inf;267,000;260,000;6,720;2,857;8,097;25,649
16179,000;2,701;0,701;-34,429;3,076;9,659;5,461;37,974;5,192;-4,069;-2,757;0,000;39,900;40,700;9,677;2,854;7,136;6,291;7,199;6,201;-3,179;27,376;0,000;260,740;Inf;267,000;260,000;6,854;2,854;8,166;25,653
16179,500;2,307;0,598;-34,587;3,011;9,571;5,461;37,974;5,192;-4,069;-2,757;0,000;39,900;40,700;9,768;3,005;7,161;6,318;7,191;6,370;-3,179;27,376;0,000;260,640;Inf;267,000;260,000;6,707;2,852;8,116;25,656
16180,000;2,307;0,598;-34,587;3,011;9,571;5,461;37,974;5,192;-4,069;-2,757;0,000;39,900;40,700;9,768;3,005;7,313;6,062;7,217;6,036;-3,179;27,376;0,000;260,640;Inf;267,000;260,000;6,760;2,843;8,207;25,708
16180,500;2,307;0,598;-34,587;3,011;9,571;5,461;37,974;5,192;-4,069;-2,757;0,000;39,900;40,700;9,768;3,005;7,228;6,194;7,175;6,237;-3,179;27,376;0,000;260,740;Inf;267,000;260,000;6,657;2,834;8,223;25,744
16181,000;2,307;0,598;-34,587;3,011;9,571;5,461;37,974;5,192;-4,069;-2,757;0,000;39,900;40,700;9,768;3,005;7,212;6,099;7,204;6,348;-3,179;27,376;0,000;260,740;Inf;267,000;260,000;6,709;2,825;8,105;25,798
16181,500;2,307;0,598;-34,587;3,011;9,571;5,500;38,001;5,200;-4,030;-2,748;0,000;39,878;40,735;9,768;3,005;7,024;5,982;7,123;6,165;-3,172;27,381;0,000;260,840;Inf;267,000;260,000;6,716;2,817;8,106;25,855
16182,000;2,307;0,598;-34,587;3,011;9,571;5,500;38,001;5,200;-4,030;-2,748;0,000;39,900;40,700;9,768;3,005;6,914;6,389;7,122;6,069;-3,172;27,381;0,000;260,840;Inf;267,000;260,000;6,573;2,808;8,191;25,810
16182,500;2,307;0,598;-34,587;3,011;9,571;5,500;38,001;5,200;-4,030;-2,748;0,000;39,900;40,700;9,768;3,005;7,127;6,114;7,080;6,104;-3,172;27,381;0,000;260,740;Inf;267,000;260,000;6,623;2,800;8,175;25,848
16183,000;2,966;0,753;-34,925;3,092;9,728;5,500;38,001;5,200;-4,030;-2,748;0,000;39,900;40,700;9,675;2,976;7,004;6,322;7,088;6,186;-3,172;27,381;0,000;260,740;Inf;267,000;260,000;6,606;2,792;8,185;25,876
16183,500;2,966;0,753;-34,925;3,092;9,728;5,500;38,001;5,200;-4,030;-2,748;0,000;39,900;40,700;9,675;2,976;7,111;6,441;7,118;6,192;-3,172;27,381;0,000;260,940;Inf;267,000;260,000;6,650;2,795;8,211;25,740
16184,000;2,966;0,753;-34,925;3,092;9,728;5,500;38,001;5,200;-4,030;-2,748;0,000;39,900;40,700;9,675;2,976;7,127;6,293;7,159;6,328;-3,172;27,381;0,000;260,940;Inf;267,000;260,000;6,716;2,798;8,232;25,731
16184,500;2,966;0,753;-34,925;3,092;9,728;5,500;38,001;5,200;-4,030;-2,748;0,000;39,900;40,700;9,675;2,976;7,152;6,349;7,188;6,268;-3,172;27,381;0,000;260,740;Inf;267,000;260,000;6,739;2,803;8,223;25,709
16185,000;2,966;0,753;-34,925;3,092;9,728;5,528;38,008;5,197;-4,005;-2,755;0,000;39,883;40,741;9,675;2,976;7,161;6,418;7,192;6,157;-3,173;27,372;0,000;260,740;Inf;267,000;260,000;6,739;2,803;8,285;25,715
16185,500;2,966;0,753;-34,925;3,092;9,728;5,528;38,008;5,197;-4,005;-2,755;0,000;39,900;40,700;9,675;2,976;7,253;6,092;7,159;6,224;-3,173;27,372;0,000;260,740;Inf;267,000;260,000;6,732;2,806;8,231;25,710
16186,000;3,354;0,760;-35,209;3,014;9,677;5,528;38,008;5,197;-4,005;-2,755;0,000;39,900;40,700;9,744;3,074;7,055;6,528;7,194;6,219;-3,173;27,372;0,000;260,740;Inf;267,000;260,000;6,682;2,809;8,285;25,717
16186,500;3,354;0,760;-35,209;3,014;9,677;5,528;38,008;5,197;-4,005;-2,755;0,000;39,900;40,700;9,744;3,074;7,204;6,269;7,183;6,351;-3,173;27,372;0,000;260,640;Inf;267,000;260,000;6,749;2,818;8,240;25,716
16187,000;3,354;0,760;-35,209;3,014;9,677;5,528;38,008;5,197;-4,005;-2,755;0,000;39,900;40,700;9,744;3,074;7,140;6,519;7,226;6,319;-3,173;27,372;0,000;260,640;Inf;267,000;260,000;6,752;2,826;8,310;25,699
16187,500;3,354;0,760;-35,209;3,014;9,677;5,528;38,008;5,197;-4,005;-2,755;0,000;39,900;40,700;9,744;3,074;7,364;6,496;7,314;6,391;-3,173;27,372;0,000;260,640;Inf;267,000;260,000;6,801;2,835;8,290;25,720
16188,000;3,354;0,760;-35,209;3,014;9,677;5,543;37,983;5,199;-3,995;-2,748;0,000;39,883;40,723;9,744;3,074;7,429;6,355;7,386;6,641;-3,161;27,380;0,000;260,640;Inf;267,000;260,000;6,891;2,843;8,307;25,772
16188,500;3,354;0,760;-35,209;3,014;9,677;5,543;37,983;5,199;-3,995;-2,748;0,000;39,900;40,700;9,744;3,074;7,451;6,205;7,395;6,440;-3,161;27,380;0,000;260,540;Inf;267,000;260,000;6,953;2,852;8,281;25,778
16189,000;3,354;0,760;-35,209;3,014;9,677;5,543;37,983;5,199;-3,995;-2,748;0,000;39,900;40,700;9,744;3,074;7,254;6,793;7,404;6,539;-3,161;27,380;0,000;260,540;Inf;267,000;260,000;6,873;2,868;8,449;25,721
16189,500;3,515;0,791;-35,209;2,997;9,713;5,543;37,983;5,199;-3,995;-2,748;0,000;39,900;40,700;9,722;2,984;7,400;6,840;7,493;6,640;-3,161;27,380;0,000;260,740;Inf;267,000;260,000;6,997;2,868;8,428;25,628
16190,000;3,515;0,791;-35,209;2,997;9,713;5,543;37,983;5,199;-3,995;-2,748;0,000;39,900;40,700;9,722;2,984;7,440;6,463;7,403;6,473;-3,161;27,380;0,000;260,740;Inf;267,000;260,000;7,093;2,879;8,424;25,633
16190,500;3,515;0,791;-35,209;2,997;9,713;5,543;37,983;5,199;-3,995;-2,748;0,000;39,900;40,700;9,722;2,984;7,364;6,513;7,457;6,466;-3,161;27,380;0,000;260,640;Inf;267,000;260,000;6,945;2,889;8,416;25,616
16191,000;3,515;0,791;-35,209;2,997;9,713;5,543;37,983;5,199;-3,995;-2,748;0,000;39,900;40,700;9,722;2,984;7,494;6,589;7,451;6,477;-3,161;27,380;0,000;260,640;Inf;267,000;260,000;6,950;2,899;8,359;25,639
16191,500;3,515;0,791;-35,209;2,997;9,713;5,521;37,985;5,176;-3,982;-2,740;0,000;39,888;40,731;9,722;2,984;7,554;6,312;7,407;6,391;-3,165;27,388;0,000;260,940;Inf;267,000;260,000;7,003;2,910;8,323;25,655
16192,000;3,515;0,791;-35,209;2,997;9,713;5,521;37,985;5,176;-3,982;-2,740;0,000;39,900;40,700;9,722;2,984;7,368;6,081;7,352;6,304;-3,165;27,388;0,000;260,940;Inf;267,000;260,000;6,916;2,919;8,306;25,656
16192,500;1,982;0,513;-35,069;3,039;9,584;5,521;37,985;5,176;-3,982;-2,740;0,000;39,900;40,700;9,691;3,112;7,232;6,315;7,319;6,292;-3,165;27,388;0,000;260,840;Inf;267,000;260,000;6,776;2,929;8,291;25,659
16193,000;1,982;0,513;-35,069;3,039;9,584;5,521;37,985;5,176;-3,982;-2,740;0,000;39,900;40,700;9,691;3,112;7,318;6,441;7,308;6,254;-3,165;27,388;0,000;260,840;Inf;267,000;260,000;6,789;2,914;8,367;25,680
16193,500;1,982;0,513;-35,069;3,039;9,584;5,521;37,985;5,176;-3,982;-2,740;0,000;39,900;40,700;9,691;3,112;7,314;6,593;7,330;6,437;-3,165;27,388;0,000;260,840;Inf;267,000;260,000;6,830;2,898;8,330;25,681
16194,000;1,982;0,513;-35,069;3,039;9,584;5,521;37,985;5,176;-3,982;-2,740;0,000;39,900;40,700;9,691;3,112;7,432;6,464;7,370;6,470;-3,165;27,388;0,000;260,840;Inf;267,000;260,000;6,919;2,883;8,324;25,776
16194,500;1,982;0,513;-35,069;3,039;9,584;5,526;38,024;5,196;-3,939;-2,734;0,000;39,903;40,723;9,691;3,112;7,237;6,394;7,342;6,355;-3,151;27,387;0,000;260,240;Inf;267,000;260,000;6,934;2,869;8,379;25,752
16195,000;1,982;0,513;-35,069;3,039;9,584;5,526;38,024;5,196;-3,939;-2,734;0,000;39,900;40,700;9,691;3,112;7,219;6,504;7,311;6,257;-3,151;27,387;0,000;260,240;Inf;267,000;260,000;6,832;2,854;8,321;25,729
16195,500;1,982;0,513;-35,069;3,039;9,584;5,526;38,024;5,196;-3,939;-2,734;0,000;39,900;40,700;9,691;3,112;7,249;6,818;7,380;6,455;-3,151;27,387;0,000;260,840;Inf;267,000;260,000;6,823;2,840;8,502;25,688
16196,000;3,486;0,805;-35,209;3,004;9,703;5,526;38,024;5,196;-3,939;-2,734;0,000;39,900;40,700;9,733;3,088;7,437;6,406;7,333;6,486;-3,151;27,387;0,000;260,840;Inf;267,000;260,000;6,976;2,826;8,448;25,613
16196,500;3,486;0,805;-35,209;3,004;9,703;5,526;38,024;5,196;-3,939;-2,734;0,000;39,900;40,700;9,733;3,088;7,235;6,730;7,359;6,495;-3,151;27,387;0,000;260,940;Inf;267,000;260,000;6,916;2,836;8,475;25,615
16197,000;3,486;0,805;-35,209;3,004;9,703;5,526;38,024;5,196;-3,939;-2,734;0,000;39,900;40,700;9,733;3,088;7,430;6,534;7,382;6,424;-3,151;27,387;0,000;260,940;Inf;267,000;260,000;6,955;2,847;8,487;25,635
16197,500;3,486;0,805;-35,209;3,004;9,703;5,526;38,024;5,196;-3,939;-2,734;0,000;39,900;40,700;9,733;3,088;7,327;6,571;7,367;6,414;-3,151;27,387;0,000;261,040;Inf;267,000;260,000;6,943;2,858;8,457;25,663
16198,000;3,486;0,805;-35,209;3,004;9,703;5,497;38,003;5,202;-3,945;-2,741;0,000;39,903;40,765;9,733;3,088;7,451;6,564;7,381;6,273;-3,158;27,388;0,000;261,040;Inf;266,000;260,000;6,920;2,868;8,402;25,707
16198,500;3,486;0,805;-35,209;3,004;9,703;5,497;38,003;5,202;-3,945;-2,741;0,000;39,900;40,800;9,733;3,088;7,401;6,258;7,334;6,296;-3,158;27,388;0,000;260,940;Inf;266,000;260,000;6,917;2,878;8,502;25,735
16199,000;2,335;0,624;-33,244;3,094;9,657;5,497;38,003;5,202;-3,945;-2,741;0,000;39,900;40,800;9,864;3,035;7,434;6,391;7,383;6,469;-3,158;27,388;0,000;260,940;Inf;266,000;260,000;6,822;2,888;8,443;25,771
16199,500;2,335;0,624;-33,244;3,094;9,657;5,497;38,003;5,202;-3,945;-2,741;0,000;39,900;40,800;9,864;3,035;7,300;6,761;7,390;6,441;-3,158;27,388;0,000;260,940;Inf;266,000;260,000;6,919;2,879;8,520;25,820
16200,000;2,335;0,624;-33,244;3,094;9,657;5,497;38,003;5,202;-3,945;-2,741;0,000;39,900;40,800;9,864;3,035;7,408;6,715;7,477;6,464;-3,158;27,388;0,000;260,940;Inf;266,000;260,000;6,973;2,870;8,457;25,843
16200,500;2,335;0,624;-33,244;3,094;9,657;5,497;38,003;5,202;-3,945;-2,741;0,000;39,900;40,800;9,864;3,035;7,497;6,344;7,384;6,398;-3,158;27,388;0,000;260,140;Inf;266,000;260,000;7,016;2,861;8,442;25,874
16201,000;2,335;0,624;-33,244;3,094;9,657;5,512;38,012;5,201;-3,923;-2,739;0,000;39,901;40,750;9,864;3,035;7,254;6,679;7,373;6,465;-3,159;27,387;0,000;260,140;Inf;266,000;260,000;6,906;2,853;8,471;25,894
16201,500;2,335;0,624;-33,244;3,094;9,657;5,512;38,012;5,201;-3,923;-2,739;0,000;39,900;40,800;9,864;3,035;7,464;6,576;7,409;6,628;-3,159;27,387;0,000;260,340;Inf;266,000;260,000;6,943;2,844;8,483;25,846
16202,000;2,766;0,677;-35,209;3,061;9,589;5,512;38,012;5,201;-3,923;-2,739;0,000;39,900;40,800;9,712;3,097;7,441;6,527;7,485;6,555;-3,159;27,387;0,000;260,340;Inf;266,000;260,000;7,019;2,836;8,499;25,815
16202,500;2,766;0,677;-35,209;3,061;9,589;5,512;38,012;5,201;-3,923;-2,739;0,000;39,900;40,800;9,712;3,097;7,502;6,799;7,589;6,619;-3,159;27,387;0,000;259,940;Inf;266,000;260,000;7,002;2,835;8,547;25,779
16203,000;2,766;0,677;-35,209;3,061;9,589;5,512;38,012;5,201;-3,923;-2,739;0,000;39,900;40,800;9,712;3,097;7,543;6,454;7,526;6,701;-3,159;27,387;0,000;259,940;Inf;266,000;260,000;7,127;2,834;8,495;25,797
16203,500;2,766;0,677;-35,209;3,061;9,589;5,512;38,012;5,201;-3,923;-2,739;0,000;39,900;40,800;9,712;3,097;7,419;6,778;7,524;6,553;-3,159;27,387;0,000;260,240;Inf;266,000;260,000;7,056;2,832;8,565;25,836
16204,000;2,766;0,677;-35,209;3,061;9,589;5,512;38,012;5,201;-3,923;-2,739;0,000;39,900;40,800;9,712;3,097;7,682;6,609;7,552;6,692;-3,159;27,387;0,000;260,240;Inf;266,000;260,000;7,069;2,831;8,614;25,852
16204,500;2,766;0,677;-35,209;3,061;9,589;5,516;38,002;5,199;-3,908;-2,731;0,000;39,901;40,727;9,712;3,097;7,501;6,643;7,553;6,550;-3,158;27,383;0,000;260,040;Inf;266,000;260,000;7,134;2,830;8,562;25,894
16205,000;2,766;0,677;-35,209;3,061;9,589;5,516;38,002;5,199;-3,908;-2,731;0,000;39,900;40,700;9,712;3,097;7,514;6,276;7,447;6,282;-3,158;27,383;0,000;260,040;Inf;266,000;260,000;7,062;2,829;8,472;25,823
16205,500;2,339;0,602;-34,652;3,103;9,672;5,516;38,002;5,199;-3,908;-2,731;0,000;39,900;40,700;9,721;2,990;7,236;6,631;7,464;6,509;-3,158;27,383;0,000;259,840;Inf;266,000;260,000;6,880;2,828;8,480;25,782
16206,000;2,339;0,602;-34,652;3,103;9,672;5,516;38,002;5,199;-3,908;-2,731;0,000;39,900;40,700;9,721;2,990;7,410;6,313;7,384;6,383;-3,158;27,383;0,000;259,840;Inf;266,000;260,000;6,960;2,820;8,465;25,802
16206,500;2,339;0,602;-34,652;3,103;9,672;5,516;38,002;5,199;-3,908;-2,731;0,000;39,900;40,700;9,721;2,990;7,127;6,665;7,373;6,290;-3,158;27,383;0,000;259,840;Inf;266,000;260,000;6,873;2,812;8,499;25,825
16207,000;2,339;0,602;-34,652;3,103;9,672;5,516;38,002;5,199;-3,908;-2,731;0,000;39,900;40,700;9,721;2,990;7,395;6,575;7,370;6,596;-3,158;27,383;0,000;259,840;Inf;266,000;260,000;6,864;2,805;8,504;25,954
16207,500;2,339;0,602;-34,652;3,103;9,672;5,519;38,048;5,203;-3,888;-2,731;0,000;39,911;40,777;9,721;2,990;7,538;6,860;7,488;6,770;-3,153;27,392;0,000;259,940;Inf;266,000;260,000;6,984;2,797;8,652;25,990
16208,000;2,339;0,602;-34,652;3,103;9,672;5,519;38,048;5,203;-3,888;-2,731;0,000;39,900;40,800;9,721;2,990;7,533;6,937;7,565;6,876;-3,153;27,392;0,000;259,940;Inf;266,000;260,000;7,164;2,789;8,680;26,041
16208,500;3,170;0,771;-34,776;3,052;9,696;5,519;38,048;5,203;-3,888;-2,731;0,000;39,900;40,800;9,717;2,811;7,599;6,876;7,629;6,764;-3,153;27,392;0,000;259,840;Inf;266,000;260,000;7,228;2,782;8,864;26,104
16209,000;3,170;0,771;-34,776;3,052;9,696;5,519;38,048;5,203;-3,888;-2,731;0,000;39,900;40,800;9,717;2,811;7,917;6,993;7,711;6,840;-3,153;27,392;0,000;259,840;Inf;266,000;260,000;7,217;2,788;8,664;26,169
16209,500;3,170;0,771;-34,776;3,052;9,696;5,519;38,048;5,203;-3,888;-2,731;0,000;39,900;40,800;9,717;2,811;7,695;6,901;7,705;6,850;-3,153;27,392;0,000;260,040;Inf;266,000;260,000;7,365;2,795;8,622;26,153
16210,000;3,170;0,771;-34,776;3,052;9,696;5,519;38,048;5,203;-3,888;-2,731;0,000;39,900;40,800;9,717;2,811;7,648;6,924;7,741;6,817;-3,153;27,392;0,000;260,040;Inf;266,000;260,000;7,288;2,801;8,691;26,141
16210,500;3,170;0,771;-34,776;3,052;9,696;5,519;38,048;5,203;-3,888;-2,731;0,000;39,900;40,800;9,717;2,811;7,807;6,638;7,691;6,810;-3,153;27,392;0,000;259,940;Inf;266,000;260,000;7,283;2,807;8,658;26,142
16211,000;3,170;0,771;-34,776;3,052;9,696;5,484;37,985;5,184;-3,887;-2,724;0,000;39,905;40,741;9,717;2,811;7,502;6,553;7,666;6,778;-3,151;27,385;0,000;259,940;Inf;266,000;260,000;7,236;2,813;8,593;26,114
16211,500;3,170;0,771;-34,776;3,052;9,696;5,484;37,985;5,184;-3,887;-2,724;0,000;39,900;40,700;9,717;2,811;7,654;6,834;7,685;6,730;-3,151;27,385;0,000;259,640;Inf;266,000;260,000;7,125;2,819;8,680;26,151
16212,000;2,805;0,665;-35,209;3,038;9,688;5,484;37,985;5,184;-3,887;-2,724;0,000;39,900;40,700;9,526;3,083;7,633;6,877;7,727;6,673;-3,151;27,385;0,000;259,640;Inf;266,000;260,000;7,226;2,824;8,617;26,180
16212,500;2,805;0,665;-35,209;3,038;9,688;5,484;37,985;5,184;-3,887;-2,724;0,000;39,900;40,700;9,526;3,083;7,674;6,437;7,632;6,505;-3,151;27,385;0,000;259,740;Inf;266,000;260,000;7,227;2,824;8,570;26,184
16213,000;2,805;0,665;-35,209;3,038;9,688;5,484;37,985;5,184;-3,887;-2,724;0,000;39,900;40,700;9,526;3,083;7,464;6,518;7,605;6,695;-3,151;27,385;0,000;259,740;Inf;266,000;260,000;7,062;2,824;8,724;26,152
16213,500;2,805;0,665;-35,209;3,038;9,688;5,484;37,985;5,184;-3,887;-2,724;0,000;39,900;40,700;9,526;3,083;7,701;6,858;7,682;6,864;-3,151;27,385;0,000;259,940;Inf;266,000;260,000;7,071;2,823;8,715;26,066
16214,000;2,805;0,665;-35,209;3,038;9,688;5,507;38,037;5,207;-3,839;-2,717;0,000;39,914;40,776;9,526;3,083;7,623;6,725;7,651;6,745;-3,134;27,395;0,000;259,940;Inf;266,000;260,000;7,276;2,823;8,651;25,963
16214,500;2,805;0,665;-35,209;3,038;9,688;5,507;38,037;5,207;-3,839;-2,717;0,000;39,900;40,800;9,526;3,083;7,927;6,938;7,871;7,218;-3,134;27,395;0,000;259,340;Inf;266,000;260,000;7,186;2,823;8,699;25,889
16215,000;2,945;0,752;-35,023;3,067;9,632;5,507;38,037;5,207;-3,839;-2,717;0,000;39,900;40,800;9,685;3,233;7,817;6,596;7,832;6,983;-3,134;27,395;0,000;259,340;Inf;266,000;260,000;7,488;2,823;8,661;25,862
16215,500;2,945;0,752;-35,023;3,067;9,632;5,507;38,037;5,207;-3,839;-2,717;0,000;39,900;40,800;9,685;3,233;7,800;7,133;7,845;6,923;-3,134;27,395;0,000;257,240;Inf;266,000;260,000;7,307;2,825;8,808;25,819
16216,000;2,945;0,752;-35,023;3,067;9,632;5,507;38,037;5,207;-3,839;-2,717;0,000;39,900;40,800;9,685;3,233;7,934;7,172;7,850;7,196;-3,134;27,395;0,000;257,240;Inf;267,000;260,000;7,425;2,826;8,974;25,800
16216,500;2,945;0,752;-35,023;3,067;9,632;5,507;38,037;5,207;-3,839;-2,717;0,000;39,900;40,800;9,685;3,233;7,838;7,341;7,920;7,212;-3,134;27,395;0,000;257,240;Inf;267,000;260,000;7,538;2,828;8,841;25,770
16217,000;2,945;0,752;-35,023;3,067;9,632;5,478;37,974;5,194;-3,848;-2,715;0,000;39,908;40,729;9,685;3,233;8,163;6,993;8,057;7,142;-3,142;27,391;0,000;257,240;Inf;268,000;260,000;7,578;2,830;8,852;25,756
16217,500;2,945;0,752;-35,023;3,067;9,632;5,478;37,974;5,194;-3,848;-2,715;0,000;39,900;40,700;9,685;3,233;8,218;7,082;8,133;7,326;-3,142;27,391;0,000;257,540;Inf;268,000;260,000;7,589;2,832;8,949;25,763
16218,000;2,945;0,752;-35,023;3,067;9,632;5,478;37,974;5,194;-3,848;-2,715;0,000;39,900;40,700;9,685;3,233;7,958;7,370;8,069;7,142;-3,142;27,391;0,000;257,540;Inf;269,000;260,000;7,690;2,834;9,018;25,726
16218,500;3,336;0,782;-35,209;2,969;9,663;5,478;37,974;5,194;-3,848;-2,715;0,000;39,900;40,700;9,706;3,052;8,037;6,737;8,009;7,041;-3,142;27,391;0,000;257,740;Inf;269,000;260,000;7,635;2,836;8,835;25,728
16219,000;3,336;0,782;-35,209;2,969;9,663;5,478;37,974;5,194;-3,848;-2,715;0,000;39,900;40,700;9,706;3,052;7,985;7,183;8,093;7,233;-3,142;27,391;0,000;257,740;Inf;270,000;260,000;7,456;2,844;8,911;25,706
16219,500;3,336;0,782;-35,209;2,969;9,663;5,478;37,974;5,194;-3,848;-2,715;0,000;39,900;40,700;9,706;3,052;8,118;7,131;8,047;7,211;-3,142;27,391;0,000;261,340;Inf;270,000;260,000;7,623;2,852;9,021;25,670
16220,000;3,336;0,782;-35,209;2,969;9,663;5,478;37,974;5,194;-3,848;-2,715;0,000;39,900;40,700;9,706;3,052;7,991;7,437;8,069;7,263;-3,142;27,391;0,000;261,340;Inf;269,000;260,000;7,627;2,860;8,961;25,653
16220,500;3,336;0,782;-35,209;2,969;9,663;5,502;37,986;5,205;-3,804;-2,732;0,000;39,914;40,763;9,706;3,052;8,008;6,962;8,084;7,125;-3,148;27,390;0,000;260,540;Inf;269,000;260,000;7,690;2,868;8,925;25,665
16221,000;3,336;0,782;-35,209;2,969;9,663;5,502;37,986;5,205;-3,804;-2,732;0,000;39,900;40,800;9,706;3,052;8,074;7,299;8,127;7,344;-3,148;27,390;0,000;260,540;Inf;269,000;260,000;7,545;2,876;8,967;25,664
16221,500;3,625;0,842;-35,209;2,956;9,735;5,502;37,986;5,205;-3,804;-2,732;0,000;39,900;40,800;9,742;3,079;8,197;7,194;8,112;7,369;-3,148;27,390;0,000;260,540;Inf;269,000;260,000;7,711;2,883;9,043;25,634
16222,000;3,625;0,842;-35,209;2,956;9,735;5,502;37,986;5,205;-3,804;-2,732;0,000;39,900;40,800;9,742;3,079;8,147;7,552;8,235;7,361;-3,148;27,390;0,000;260,540;Inf;269,000;260,000;7,718;2,895;9,154;25,608
16222,500;3,625;0,842;-35,209;2,956;9,735;5,502;37,986;5,205;-3,804;-2,732;0,000;39,900;40,800;9,742;3,079;8,322;7,297;8,239;7,490;-3,148;27,390;0,000;260,840;Inf;269,000;260,000;7,824;2,907;9,056;25,577
16223,000;3,625;0,842;-35,209;2,956;9,735;5,502;37,986;5,205;-3,804;-2,732;0,000;39,900;40,800;9,742;3,079;8,168;7,530;8,271;7,374;-3,148;27,390;0,000;260,840;Inf;269,000;260,000;7,837;2,919;9,071;25,533
16223,500;3,625;0,842;-35,209;2,956;9,735;5,472;37,990;5,221;-3,779;-2,726;0,000;39,916;40,737;9,742;3,079;8,293;7,175;8,285;7,404;-3,151;27,388;0,000;260,740;Inf;269,000;260,000;7,835;2,931;9,044;25,530
16224,000;3,625;0,842;-35,209;2,956;9,735;5,472;37,990;5,221;-3,779;-2,726;0,000;39,900;40,700;9,742;3,079;8,155;7,365;8,311;7,274;-3,151;27,388;0,000;260,740;Inf;269,000;260,000;7,789;2,942;9,073;25,527
16224,500;3,625;0,842;-35,209;2,956;9,735;5,472;37,990;5,221;-3,779;-2,726;0,000;39,900;40,700;9,742;3,079;7,961;6,841;8,222;6,954;-3,151;27,388;0,000;260,340;Inf;269,000;260,000;7,776;2,953;8,971;25,534
16225,000;2,879;0,640;-35,209;3,005;9,706;5,472;37,990;5,221;-3,779;-2,726;0,000;39,900;40,700;9,666;3,040;8,399;7,143;8,293;7,160;-3,151;27,388;0,000;260,340;Inf;269,000;260,000;7,495;2,964;9,117;25,573
16225,500;2,879;0,640;-35,209;3,005;9,706;5,472;37,990;5,221;-3,779;-2,726;0,000;39,900;40,700;9,666;3,040;8,225;7,585;8,345;7,394;-3,151;27,388;0,000;261,540;Inf;269,000;260,000;7,749;2,963;9,148;25,627
16226,000;2,879;0,640;-35,209;3,005;9,706;5,472;37,990;5,221;-3,779;-2,726;0,000;39,900;40,700;9,666;3,040;8,201;7,289;8,285;7,248;-3,151;27,388;0,000;261,540;Inf;268,000;260,000;7,887;2,961;9,130;25,693
16226,500;2,879;0,640;-35,209;3,005;9,706;5,472;37,990;5,221;-3,779;-2,726;0,000;39,900;40,700;9,666;3,040;8,297;7,027;8,321;7,082;-3,151;27,388;0,000;260,840;Inf;268,000;260,000;7,756;2,960;9,052;25,824
16227,000;2,879;0,640;-35,209;3,005;9,706;5,499;38,023;5,212;-3,753;-2,737;0,000;39,912;40,792;9,666;3,040;8,220;7,258;8,335;7,331;-3,156;27,389;0,000;260,840;Inf;268,000;260,000;7,682;2,959;9,172;25,843
16227,500;2,879;0,640;-35,209;3,005;9,706;5,499;38,023;5,212;-3,753;-2,737;0,000;39,900;40,800;9,666;3,040;8,300;7,598;8,409;7,423;-3,156;27,389;0,000;260,740;Inf;268,000;260,000;7,786;2,957;9,187;25,854
16228,000;3,127;0,738;-35,209;3,043;9,743;5,499;38,023;5,212;-3,753;-2,737;0,000;39,900;40,800;9,564;3,025;8,422;7,344;8,422;7,494;-3,156;27,389;0,000;260,740;Inf;268,000;260,000;7,932;2,956;9,172;25,862
16228,500;3,127;0,738;-35,209;3,043;9,743;5,499;38,023;5,212;-3,753;-2,737;0,000;39,900;40,800;9,564;3,025;8,202;7,881;8,444;7,516;-3,156;27,389;0,000;260,940;Inf;268,000;260,000;7,921;2,959;9,402;25,843
16229,000;3,127;0,738;-35,209;3,043;9,743;5,499;38,023;5,212;-3,753;-2,737;0,000;39,900;40,800;9,564;3,025;8,440;7,395;8,416;7,294;-3,156;27,389;0,000;260,940;Inf;268,000;260,000;8,011;2,962;9,259;26,046
16229,500;3,127;0,738;-35,209;3,043;9,743;5,499;38,023;5,212;-3,753;-2,737;0,000;39,900;40,800;9,564;3,025;8,317;7,291;8,439;7,410;-3,156;27,389;0,000;259,540;Inf;268,000;260,000;7,886;2,964;9,133;26,171
16230,000;3,127;0,738;-35,209;3,043;9,743;5,482;38,014;5,205;-3,731;-2,723;0,000;39,918;40,806;9,564;3,025;8,414;7,414;8,421;7,472;-3,147;27,404;0,000;259,540;Inf;268,000;260,000;7,864;2,967;9,251;26,266
16230,500;3,127;0,738;-35,209;3,043;9,743;5,482;38,014;5,205;-3,731;-2,723;0,000;39,900;40,800;9,564;3,025;8,294;7,619;8,483;7,565;-3,147;27,404;0,000;259,540;Inf;268,000;260,000;7,930;2,970;9,225;26,274
16231,000;3,127;0,738;-35,209;3,043;9,743;5,482;38,014;5,205;-3,731;-2,723;0,000;39,900;40,800;9,564;3,025;8,472;7,801;8,562;7,804;-3,147;27,404;0,000;259,540;Inf;268,000;260,000;7,990;2,972;9,427;26,375
16231,500;3,087;0,733;-35,209;3,009;9,765;5,482;38,014;5,205;-3,731;-2,723;0,000;39,900;40,800;9,502;2,997;8,523;7,835;8,617;7,715;-3,147;27,404;0,000;259,240;Inf;268,000;260,000;8,160;2,975;9,418;26,357
16232,000;3,087;0,733;-35,209;3,009;9,765;5,482;38,014;5,205;-3,731;-2,723;0,000;39,900;40,800;9,502;2,997;8,721;7,611;8,631;7,787;-3,147;27,404;0,000;259,240;Inf;268,000;260,000;8,172;2,977;9,407;26,321
16232,500;3,087;0,733;-35,209;3,009;9,765;5,482;38,014;5,205;-3,731;-2,723;0,000;39,900;40,800;9,502;2,997;8,792;7,692;8,695;7,606;-3,147;27,404;0,000;259,440;Inf;268,000;260,000;8,187;2,978;9,411;26,278
16233,000;3,087;0,733;-35,209;3,009;9,765;5,482;38,014;5,205;-3,731;-2,723;0,000;39,900;40,800;9,502;2,997;8,635;7,472;8,624;7,596;-3,147;27,404;0,000;259,440;Inf;268,000;260,000;8,196;2,980;9,364;26,232
16233,500;3,087;0,733;-35,209;3,009;9,765;5,497;37,982;5,211;-3,722;-2,726;0,000;39,911;40,723;9,502;2,997;8,505;7,354;8,643;7,640;-3,148;27,397;0,000;259,540;Inf;268,000;260,000;8,082;2,982;9,292;26,147
16234,000;3,087;0,733;-35,209;3,009;9,765;5,497;37,982;5,211;-3,722;-2,726;0,000;39,900;40,700;9,502;2,997;8,490;7,433;8,600;7,547;-3,148;27,397;0,000;259,540;Inf;268,000;260,000;8,036;2,984;9,436;26,124
16234,500;3,170;0,720;-35,209;2,915;9,691;5,497;37,982;5,211;-3,722;-2,726;0,000;39,900;40,700;9,671;3,025;8,500;7,297;8,531;7,494;-3,148;27,397;0,000;259,540;Inf;268,000;260,000;8,017;2,985;9,351;26,083
16235,000;3,170;0,720;-35,209;2,915;9,691;5,497;37,982;5,211;-3,722;-2,726;0,000;39,900;40,700;9,671;3,025;8,296;7,597;8,522;7,385;-3,148;27,397;0,000;259,540;Inf;268,000;260,000;7,955;2,988;9,336;26,078
16235,500;3,170;0,720;-35,209;2,915;9,691;5,497;37,982;5,211;-3,722;-2,726;0,000;39,900;40,700;9,671;3,025;8,506;7,374;8,523;7,561;-3,148;27,397;0,000;259,040;Inf;268,000;260,000;7,950;2,991;9,345;26,095
16236,000;3,170;0,720;-35,209;2,915;9,691;5,497;37,982;5,211;-3,722;-2,726;0,000;39,900;40,700;9,671;3,025;8,473;7,689;8,592;7,633;-3,148;27,397;0,000;259,040;Inf;268,000;260,000;7,991;2,994;9,344;26,106
16236,500;3,170;0,720;-35,209;2,915;9,691;5,522;38,027;5,209;-3,675;-2,717;0,000;39,910;40,761;9,671;3,025;8,531;7,975;8,696;7,811;-3,132;27,406;0,000;259,140;Inf;268,000;260,000;8,097;2,997;9,442;26,095
16237,000;3,170;0,720;-35,209;2,915;9,691;5,522;38,027;5,209;-3,675;-2,717;0,000;39,900;40,800;9,671;3,025;8,576;7,723;8,643;7,552;-3,132;27,406;0,000;259,140;Inf;268,000;260,000;8,254;3,000;9,377;26,095
16237,500;2,232;0,608;-34,401;3,109;9,618;5,522;38,027;5,209;-3,675;-2,717;0,000;39,900;40,800;9,749;3,050;8,551;7,529;8,618;7,584;-3,132;27,406;0,000;258,840;Inf;268,000;260,000;8,124;3,003;9,425;26,127
16238,000;2,232;0,608;-34,401;3,109;9,618;5,522;38,027;5,209;-3,675;-2,717;0,000;39,900;40,800;9,749;3,050;8,474;7,824;8,654;7,507;-3,132;27,406;0,000;258,840;Inf;269,000;260,000;8,071;2,990;9,432;26,102
16238,500;2,232;0,608;-34,401;3,109;9,618;5,522;38,027;5,209;-3,675;-2,717;0,000;39,900;40,800;9,749;3,050;8,651;7,510;8,646;7,653;-3,132;27,406;0,000;258,840;Inf;269,000;260,000;8,115;2,978;9,364;26,089
16239,000;2,232;0,608;-34,401;3,109;9,618;5,522;38,027;5,209;-3,675;-2,717;0,000;39,900;40,800;9,749;3,050;8,557;7,807;8,652;7,717;-3,132;27,406;0,000;258,840;Inf;270,000;260,000;8,115;2,965;9,532;26,097
16239,500;2,232;0,608;-34,401;3,109;9,618;5,522;38,027;5,209;-3,675;-2,717;0,000;39,900;40,800;9,749;3,050;8,650;7,687;8,702;7,641;-3,132;27,406;0,000;258,640;Inf;270,000;260,000;8,183;2,953;9,452;26,088
16240,000;2,232;0,608;-34,401;3,109;9,618;5,539;38,019;5,198;-3,655;-2,718;0,000;39,909;40,750;9,749;3,050;8,740;7,612;8,711;7,799;-3,139;27,405;0,000;258,640;Inf;271,000;260,000;8,170;2,942;9,443;26,152
16240,500;2,232;0,608;-34,401;3,109;9,618;5,539;38,019;5,198;-3,655;-2,718;0,000;39,900;40,800;9,749;3,050;8,538;7,773;8,724;7,615;-3,139;27,405;0,000;259,240;Inf;271,000;260,000;8,216;2,930;9,541;26,150
16241,000;2,982;0,788;-34,398;3,092;9,693;5,539;38,019;5,198;-3,655;-2,718;0,000;39,900;40,800;9,749;2,950;8,705;7,687;8,667;7,741;-3,139;27,405;0,000;259,240;Inf;271,000;260,000;8,163;2,919;9,530;26,247
16241,500;2,982;0,788;-34,398;3,092;9,693;5,539;38,019;5,198;-3,655;-2,718;0,000;39,900;40,800;9,749;2,950;8,615;7,953;8,758;7,801;-3,139;27,405;0,000;259,340;Inf;271,000;260,000;8,200;2,920;9,540;26,420
16242,000;2,982;0,788;-34,398;3,092;9,693;5,539;38,019;5,198;-3,655;-2,718;0,000;39,900;40,800;9,749;2,950;8,682;7,977;8,805;7,782;-3,139;27,405;0,000;259,340;Inf;271,000;260,000;8,282;2,921;9,600;26,574
16242,500;2,982;0,788;-34,398;3,092;9,693;5,539;38,019;5,198;-3,655;-2,718;0,000;39,900;40,800;9,749;2,950;8,747;7,617;8,805;7,871;-3,139;27,405;0,000;262,140;Inf;271,000;260,000;8,311;2,922;9,473;26,647
16243,000;2,982;0,788;-34,398;3,092;9,693;5,549;38,013;5,239;-3,649;-2,692;0,000;39,912;40,680;9,749;2,950;8,568;7,567;8,742;7,571;-3,124;27,412;0,000;262,140;Inf;270,000;260,000;8,260;2,923;9,465;26,665
16243,500;2,982;0,788;-34,398;3,092;9,693;5,549;38,013;5,239;-3,649;-2,692;0,000;39,900;40,700;9,749;2,950;8,602;7,632;8,755;7,441;-3,124;27,412;0,000;262,140;Inf;270,000;260,000;8,112;2,924;9,466;26,641
16244,000;2,611;0,614;-35,209;3,061;9,698;5,549;38,013;5,239;-3,649;-2,692;0,000;39,900;40,700;9,570;3,123;8,681;7,379;8,697;7,511;-3,124;27,412;0,000;262,140;Inf;269,000;260,000;8,107;2,924;9,441;26,604
16244,500;2,611;0,614;-35,209;3,061;9,698;5,549;38,013;5,239;-3,649;-2,692;0,000;39,900;40,700;9,570;3,123;8,570;7,879;8,733;7,693;-3,124;27,412;0,000;262,440;Inf;269,000;260,000;8,067;2,919;9,597;26,504
16245,000;2,611;0,614;-35,209;3,061;9,698;5,549;38,013;5,239;-3,649;-2,692;0,000;39,900;40,700;9,570;3,123;8,635;7,809;8,747;7,511;-3,124;27,412;0,000;262,440;Inf;268,000;260,000;8,219;2,914;9,482;26,421
16245,500;2,611;0,614;-35,209;3,061;9,698;5,549;38,013;5,239;-3,649;-2,692;0,000;39,900;40,700;9,570;3,123;8,756;7,807;8,771;7,764;-3,124;27,412;0,000;261,340;Inf;268,000;260,000;8,176;2,909;9,589;26,394
16246,000;2,611;0,614;-35,209;3,061;9,698;5,549;38,013;5,239;-3,649;-2,692;0,000;39,900;40,700;9,570;3,123;8,723;8,016;8,846;7,863;-3,124;27,412;0,000;261,340;Inf;267,000;260,000;8,275;2,904;9,608;26,311
16246,500;2,611;0,614;-35,209;3,061;9,698;5,511;38,023;5,203;-3,637;-2,707;0,000;39,884;40,690;9,570;3,123;8,802;8,004;8,908;7,991;-3,146;27,390;0,000;261,040;Inf;267,000;260,000;8,362;2,900;9,559;26,302
