t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16247,000;2,611;0,614;-35,209;3,061;9,698;5,511;38,023;5,203;-3,637;-2,707;0,000;39,900;40,700;9,570;3,123;8,750;7,904;8,894;7,693;-3,146;27,390;0,000;261,040;Inf;266,000;260,000;8,426;2,895;9,610;26,305
16247,500;3,094;0,795;-34,410;3,050;9,590;5,511;38,023;5,203;-3,637;-2,707;0,000;39,900;40,700;9,875;3,137;8,852;7,622;8,868;7,750;-3,146;27,390;0,000;261,140;Inf;266,000;260,000;8,310;2,890;9,589;26,172
16248,000;3,094;0,795;-34,410;3,050;9,590;5,511;38,023;5,203;-3,637;-2,707;0,000;39,900;40,700;9,875;3,137;8,690;7,629;8,829;7,656;-3,146;27,390;0,000;261,140;Inf;265,000;260,000;8,273;2,894;9,511;25,969
16248,500;3,094;0,795;-34,410;3,050;9,590;5,511;38,023;5,203;-3,637;-2,707;0,000;39,900;40,700;9,875;3,137;8,769;7,691;8,890;7,790;-3,146;27,390;0,000;256,740;Inf;265,000;260,000;8,201;2,897;9,599;25,765
16249,000;3,094;0,795;-34,410;3,050;9,590;5,511;38,023;5,203;-3,637;-2,707;0,000;39,900;40,700;9,875;3,137;8,854;7,581;8,816;7,680;-3,146;27,390;0,000;256,740;Inf;266,000;260,000;8,285;2,900;9,562;25,716
16249,500;3,094;0,795;-34,410;3,050;9,590;5,511;38,028;5,198;-3,605;-2,725;0,000;39,883;40,658;9,875;3,137;8,701;7,991;8,866;7,739;-3,147;27,400;0,000;256,640;Inf;266,000;260,000;8,233;2,903;9,619;25,750
16250,000;3,094;0,795;-34,410;3,050;9,590;5,511;38,028;5,198;-3,605;-2,725;0,000;39,900;40,700;9,875;3,137;8,887;7,718;8,826;7,760;-3,147;27,400;0,000;256,640;Inf;267,000;260,000;8,324;2,906;9,593;25,764
16250,500;2,751;0,658;-35,209;3,119;9,711;5,511;38,028;5,198;-3,605;-2,725;0,000;39,900;40,700;9,647;2,973;8,935;7,827;8,907;7,724;-3,147;27,400;0,000;257,040;Inf;267,000;260,000;8,298;2,909;9,623;25,741
16251,000;2,751;0,658;-35,209;3,119;9,711;5,511;38,028;5,198;-3,605;-2,725;0,000;39,900;40,700;9,647;2,973;8,982;7,927;8,996;7,897;-3,147;27,400;0,000;257,040;Inf;268,000;260,000;8,348;2,907;9,651;25,738
16251,500;2,751;0,658;-35,209;3,119;9,711;5,511;38,028;5,198;-3,605;-2,725;0,000;39,900;40,700;9,647;2,973;8,980;8,163;9,111;8,358;-3,147;27,400;0,000;257,140;Inf;268,000;260,000;8,450;2,904;9,772;25,679
16252,000;2,751;0,658;-35,209;3,119;9,711;5,511;38,028;5,198;-3,605;-2,725;0,000;39,900;40,700;9,647;2,973;8,964;8,309;9,150;8,184;-3,147;27,400;0,000;257,140;Inf;269,000;260,000;8,653;2,902;9,763;25,675
16252,500;2,751;0,658;-35,209;3,119;9,711;5,511;38,028;5,198;-3,605;-2,725;0,000;39,900;40,700;9,647;2,973;9,116;8,358;9,191;8,218;-3,147;27,400;0,000;258,240;Inf;269,000;260,000;8,652;2,899;9,807;25,677
16253,000;2,751;0,658;-35,209;3,119;9,711;5,497;37,977;5,214;-3,617;-2,714;0,000;39,872;40,629;9,647;2,973;8,998;8,269;9,223;8,123;-3,150;27,388;0,000;258,240;Inf;270,000;260,000;8,721;2,897;9,790;25,705
16253,500;2,751;0,658;-35,209;3,119;9,711;5,497;37,977;5,214;-3,617;-2,714;0,000;39,900;40,600;9,647;2,973;9,249;7,950;9,202;8,112;-3,150;27,388;0,000;258,040;Inf;270,000;260,000;8,653;2,895;9,775;25,722
16254,000;2,876;0,777;-34,296;3,092;9,615;5,497;37,977;5,214;-3,617;-2,714;0,000;39,900;40,600;9,758;3,013;9,130;8,370;9,240;8,153;-3,150;27,388;0,000;258,040;Inf;271,000;260,000;8,628;2,892;9,872;25,705
16254,500;2,876;0,777;-34,296;3,092;9,615;5,497;37,977;5,214;-3,617;-2,714;0,000;39,900;40,600;9,758;3,013;9,290;8,320;9,306;8,447;-3,150;27,388;0,000;257,840;Inf;271,000;260,000;8,723;2,892;9,856;25,663
16255,000;2,876;0,777;-34,296;3,092;9,615;5,497;37,977;5,214;-3,617;-2,714;0,000;39,900;40,600;9,758;3,013;9,319;8,341;9,336;8,413;-3,150;27,388;0,000;257,840;Inf;272,000;260,000;8,841;2,892;9,966;25,670
16255,500;2,876;0,777;-34,296;3,092;9,615;5,497;37,977;5,214;-3,617;-2,714;0,000;39,900;40,600;9,758;3,013;9,327;8,306;9,387;8,276;-3,150;27,388;0,000;260,940;Inf;272,000;260,000;8,852;2,891;10,001;25,687
16256,000;2,876;0,777;-34,296;3,092;9,615;5,492;37,954;5,208;-3,586;-2,735;0,000;39,855;40,607;9,758;3,013;9,384;8,083;9,394;8,452;-3,150;27,394;0,000;260,940;Inf;272,000;260,000;8,824;2,891;9,933;25,692
16256,500;2,876;0,777;-34,296;3,092;9,615;5,492;37,954;5,208;-3,586;-2,735;0,000;39,900;40,600;9,758;3,013;9,289;8,580;9,444;8,364;-3,150;27,394;0,000;261,240;Inf;272,000;260,000;8,828;2,891;10,044;25,669
16257,000;2,632;0,715;-33,458;3,043;9,682;5,492;37,954;5,208;-3,586;-2,735;0,000;39,900;40,600;9,789;2,950;9,469;8,206;9,397;8,350;-3,150;27,394;0,000;261,240;Inf;271,000;260,000;8,919;2,891;10,007;25,720
16257,500;2,632;0,715;-33,458;3,043;9,682;5,492;37,954;5,208;-3,586;-2,735;0,000;39,900;40,600;9,789;2,950;9,252;8,554;9,401;8,335;-3,150;27,394;0,000;261,140;Inf;271,000;260,000;8,856;2,886;10,077;25,760
16258,000;2,632;0,715;-33,458;3,043;9,682;5,492;37,954;5,208;-3,586;-2,735;0,000;39,900;40,600;9,789;2,950;9,318;8,360;9,435;8,387;-3,150;27,394;0,000;261,140;Inf;270,000;260,000;8,885;2,882;9,981;25,765
16258,500;2,632;0,715;-33,458;3,043;9,682;5,492;37,954;5,208;-3,586;-2,735;0,000;39,900;40,600;9,789;2,950;9,375;8,429;9,445;8,320;-3,150;27,394;0,000;263,540;Inf;270,000;260,000;8,875;2,878;10,056;25,701
16259,000;2,632;0,715;-33,458;3,043;9,682;5,523;37,990;5,185;-3,545;-2,727;0,000;39,842;40,605;9,789;2,950;9,593;8,207;9,454;8,454;-3,143;27,397;0,000;263,540;Inf;269,000;260,000;8,893;2,874;10,176;25,694
16259,500;2,632;0,715;-33,458;3,043;9,682;5,523;37,990;5,185;-3,545;-2,727;0,000;39,800;40,600;9,789;2,950;9,566;8,434;9,500;8,534;-3,143;27,397;0,000;263,340;Inf;269,000;260,000;8,927;2,870;10,173;25,723
16260,000;2,632;0,715;-33,458;3,043;9,682;5,523;37,990;5,185;-3,545;-2,727;0,000;39,800;40,600;9,789;2,950;9,472;8,756;9,599;8,565;-3,143;27,397;0,000;263,340;Inf;268,000;260,000;9,009;2,866;10,232;25,697
16260,500;3,084;0,793;-33,211;3,069;9,583;5,523;37,990;5,185;-3,545;-2,727;0,000;39,800;40,600;9,956;2,996;9,614;8,510;9,594;8,709;-3,143;27,397;0,000;263,240;Inf;268,000;260,000;9,098;2,862;10,216;25,680
16261,000;3,084;0,793;-33,211;3,069;9,583;5,523;37,990;5,185;-3,545;-2,727;0,000;39,800;40,600;9,956;2,996;9,685;8,760;9,678;8,794;-3,143;27,397;0,000;263,240;Inf;267,000;260,000;9,107;2,866;10,303;25,662
16261,500;3,084;0,793;-33,211;3,069;9,583;5,523;37,990;5,185;-3,545;-2,727;0,000;39,800;40,600;9,956;2,996;9,670;8,746;9,721;8,698;-3,143;27,397;0,000;258,740;Inf;267,000;260,000;9,229;2,870;10,301;25,658
16262,000;3,084;0,793;-33,211;3,069;9,583;5,523;37,990;5,185;-3,545;-2,727;0,000;39,800;40,600;9,956;2,996;9,776;8,734;9,733;8,792;-3,143;27,397;0,000;258,740;Inf;268,000;260,000;9,209;2,873;10,262;25,653
16262,500;3,084;0,793;-33,211;3,069;9,583;5,529;37,960;5,194;-3,529;-2,726;0,000;39,825;40,525;9,956;2,996;9,668;8,558;9,729;8,659;-3,159;27,392;0,000;259,140;Inf;268,000;260,000;9,259;2,877;10,232;25,630
16263,000;3,084;0,793;-33,211;3,069;9,583;5,529;37,960;5,194;-3,529;-2,726;0,000;39,800;40,500;9,956;2,996;9,621;8,297;9,645;8,319;-3,159;27,392;0,000;259,140;Inf;268,000;260,000;9,153;2,880;10,212;25,615
16263,500;2,021;0,588;-34,092;3,112;9,619;5,529;37,960;5,194;-3,529;-2,726;0,000;39,800;40,500;9,743;3,009;9,499;8,677;9,654;8,475;-3,159;27,392;0,000;259,340;Inf;268,000;260,000;8,970;2,883;10,299;25,658
16264,000;2,021;0,588;-34,092;3,112;9,619;5,529;37,960;5,194;-3,529;-2,726;0,000;39,800;40,500;9,743;3,009;9,488;8,596;9,653;8,499;-3,159;27,392;0,000;259,340;Inf;268,000;260,000;9,076;2,869;10,229;25,714
16264,500;2,021;0,588;-34,092;3,112;9,619;5,529;37,960;5,194;-3,529;-2,726;0,000;39,800;40,500;9,743;3,009;9,464;8,572;9,619;8,331;-3,159;27,392;0,000;259,540;Inf;268,000;260,000;9,059;2,855;10,279;25,754
16265,000;2,021;0,588;-34,092;3,112;9,619;5,529;37,960;5,194;-3,529;-2,726;0,000;39,800;40,500;9,743;3,009;9,563;8,425;9,558;8,457;-3,159;27,392;0,000;259,540;Inf;268,000;260,000;8,996;2,842;10,281;25,787
16265,500;2,021;0,588;-34,092;3,112;9,619;5,516;38,035;5,187;-3,468;-2,740;0,000;39,816;40,511;9,743;3,009;9,461;8,633;9,593;8,474;-3,158;27,392;0,000;259,740;Inf;268,000;260,000;9,000;2,828;10,293;25,870
16266,000;2,021;0,588;-34,092;3,112;9,619;5,516;38,035;5,187;-3,468;-2,740;0,000;39,800;40,500;9,743;3,009;9,677;8,460;9,643;8,665;-3,158;27,392;0,000;259,740;Inf;268,000;260,000;9,040;2,815;10,405;25,988
16266,500;2,021;0,588;-34,092;3,112;9,619;5,516;38,035;5,187;-3,468;-2,740;0,000;39,800;40,500;9,743;3,009;9,675;8,947;9,752;8,736;-3,158;27,392;0,000;259,540;Inf;268,000;260,000;9,111;2,802;10,453;26,109
16267,000;3,325;0,849;-35,103;3,057;9,638;5,516;38,035;5,187;-3,468;-2,740;0,000;39,800;40,500;9,698;3,198;9,800;8,538;9,844;8,769;-3,158;27,392;0,000;259,540;Inf;268,000;260,000;9,277;2,789;10,396;26,158
16267,500;3,325;0,849;-35,103;3,057;9,638;5,516;38,035;5,187;-3,468;-2,740;0,000;39,800;40,500;9,698;3,198;9,876;8,465;9,882;8,660;-3,158;27,392;0,000;259,640;Inf;268,000;260,000;9,238;2,798;10,360;26,205
16268,000;3,325;0,849;-35,103;3,057;9,638;5,516;38,035;5,187;-3,468;-2,740;0,000;39,800;40,500;9,698;3,198;9,885;9,008;9,980;9,088;-3,158;27,392;0,000;259,640;Inf;268,000;260,000;9,221;2,806;10,426;26,281
16268,500;3,325;0,849;-35,103;3,057;9,638;5,516;38,035;5,187;-3,468;-2,740;0,000;39,800;40,500;9,698;3,198;9,940;9,010;9,983;9,067;-3,158;27,392;0,000;259,840;Inf;268,000;260,000;9,490;2,815;10,549;26,287
16269,000;3,325;0,849;-35,103;3,057;9,638;5,473;37,981;5,180;-3,471;-2,739;0,000;39,802;40,501;9,698;3,198;9,909;8,847;10,029;8,910;-3,157;27,381;0,000;259,840;Inf;268,000;260,000;9,500;2,823;10,472;26,317
16269,500;3,325;0,849;-35,103;3,057;9,638;5,473;37,981;5,180;-3,471;-2,739;0,000;39,800;40,500;9,698;3,198;10,178;8,914;10,050;8,875;-3,157;27,381;0,000;259,840;Inf;268,000;260,000;9,424;2,831;10,469;26,268
16270,000;2,933;0,676;-35,209;3,025;9,696;5,473;37,981;5,180;-3,471;-2,739;0,000;39,800;40,500;9,710;3,104;10,007;8,520;9,986;8,827;-3,157;27,381;0,000;259,840;Inf;268,000;260,000;9,505;2,840;10,490;26,237
16270,500;2,933;0,676;-35,209;3,025;9,696;5,473;37,981;5,180;-3,471;-2,739;0,000;39,800;40,500;9,710;3,104;10,057;8,969;10,033;8,908;-3,157;27,381;0,000;259,340;Inf;268,000;260,000;9,335;2,841;10,610;26,172
16271,000;2,933;0,676;-35,209;3,025;9,696;5,473;37,981;5,180;-3,471;-2,739;0,000;39,800;40,500;9,710;3,104;10,005;8,941;10,062;9,004;-3,157;27,381;0,000;259,340;Inf;268,000;260,000;9,492;2,843;10,559;26,234
16271,500;2,933;0,676;-35,209;3,025;9,696;5,473;37,981;5,180;-3,471;-2,739;0,000;39,800;40,500;9,710;3,104;10,035;8,938;10,069;8,943;-3,157;27,381;0,000;259,340;Inf;268,000;260,000;9,503;2,844;10,603;26,218
16272,000;2,933;0,676;-35,209;3,025;9,696;5,467;37,990;5,212;-3,444;-2,741;0,000;39,794;40,492;9,710;3,104;10,020;8,580;10,043;8,869;-3,157;27,383;0,000;259,340;Inf;268,000;260,000;9,496;2,846;10,534;26,188
16272,500;2,933;0,676;-35,209;3,025;9,696;5,467;37,990;5,212;-3,444;-2,741;0,000;39,800;40,500;9,710;3,104;10,258;9,054;10,149;8,936;-3,157;27,383;0,000;259,540;Inf;268,000;260,000;9,378;2,847;10,670;26,186
16273,000;2,933;0,676;-35,209;3,025;9,696;5,467;37,990;5,212;-3,444;-2,741;0,000;39,800;40,500;9,710;3,104;10,106;9,023;10,143;9,028;-3,157;27,383;0,000;259,540;Inf;268,000;260,000;9,599;2,848;10,618;26,176
16273,500;2,352;0,589;-35,209;3,032;9,648;5,467;37,990;5,212;-3,444;-2,741;0,000;39,800;40,500;9,712;3,261;9,938;8,912;10,122;8,947;-3,157;27,383;0,000;259,440;Inf;268,000;260,000;9,575;2,850;10,629;26,155
16274,000;2,352;0,589;-35,209;3,032;9,648;5,467;37,990;5,212;-3,444;-2,741;0,000;39,800;40,500;9,712;3,261;10,099;9,276;10,205;9,146;-3,157;27,383;0,000;259,440;Inf;268,000;260,000;9,480;2,842;10,793;26,133
16274,500;2,352;0,589;-35,209;3,032;9,648;5,467;37,990;5,212;-3,444;-2,741;0,000;39,800;40,500;9,712;3,261;10,195;9,250;10,300;9,506;-3,157;27,383;0,000;259,540;Inf;268,000;260,000;9,682;2,834;10,697;26,160
16275,000;2,352;0,589;-35,209;3,032;9,648;5,467;37,990;5,212;-3,444;-2,741;0,000;39,800;40,500;9,712;3,261;10,416;9,626;10,456;9,633;-3,157;27,383;0,000;259,540;Inf;268,000;260,000;9,813;2,826;10,832;26,163
16275,500;2,352;0,589;-35,209;3,032;9,648;5,506;37,966;5,211;-3,434;-2,725;0,000;39,793;40,406;9,712;3,261;10,595;9,351;10,461;9,577;-3,157;27,376;0,000;259,340;Inf;268,000;260,000;10,033;2,818;10,927;26,195
16276,000;2,352;0,589;-35,209;3,032;9,648;5,506;37,966;5,211;-3,434;-2,725;0,000;39,800;40,400;9,712;3,261;10,544;9,596;10,532;9,620;-3,157;27,376;0,000;259,340;Inf;268,000;260,000;9,996;2,810;10,957;26,179
16276,500;2,709;0,723;-33,376;3,053;9,658;5,506;37,966;5,211;-3,434;-2,725;0,000;39,800;40,400;9,910;2,918;10,534;9,499;10,539;9,734;-3,157;27,376;0,000;258,740;Inf;268,000;260,000;10,073;2,803;11,059;26,197
16277,000;2,709;0,723;-33,376;3,053;9,658;5,506;37,966;5,211;-3,434;-2,725;0,000;39,800;40,400;9,910;2,918;10,491;9,697;10,598;9,675;-3,157;27,376;0,000;258,740;Inf;269,000;260,000;10,077;2,801;10,933;26,220
16277,500;2,709;0,723;-33,376;3,053;9,658;5,506;37,966;5,211;-3,434;-2,725;0,000;39,800;40,400;9,910;2,918;10,655;9,702;10,674;9,768;-3,157;27,376;0,000;259,040;Inf;269,000;260,000;10,115;2,800;11,106;26,224
16278,000;2,709;0,723;-33,376;3,053;9,658;5,506;37,966;5,211;-3,434;-2,725;0,000;39,800;40,400;9,910;2,918;10,772;9,676;10,740;9,950;-3,157;27,376;0,000;259,040;Inf;269,000;260,000;10,200;2,798;11,130;26,249
16278,500;2,709;0,723;-33,376;3,053;9,658;5,494;37,924;5,223;-3,417;-2,736;0,000;39,774;40,463;9,910;2,918;10,884;9,599;10,770;9,772;-3,172;27,374;0,000;259,440;Inf;269,000;260,000;10,285;2,797;11,172;26,234
16279,000;2,709;0,723;-33,376;3,053;9,658;5,494;37,924;5,223;-3,417;-2,736;0,000;39,800;40,500;9,910;2,918;10,730;9,454;10,730;9,702;-3,172;27,374;0,000;259,440;Inf;269,000;260,000;10,256;2,795;11,129;26,197
16279,500;2,701;0,697;-34,214;3,020;9,678;5,494;37,924;5,223;-3,417;-2,736;0,000;39,800;40,500;9,770;2,787;10,733;9,524;10,759;9,668;-3,172;27,374;0,000;259,340;Inf;269,000;260,000;10,154;2,794;11,128;26,142
16280,000;2,701;0,697;-34,214;3,020;9,678;5,494;37,924;5,223;-3,417;-2,736;0,000;39,800;40,500;9,770;2,787;10,744;9,494;10,742;9,759;-3,172;27,374;0,000;259,340;Inf;269,000;260,000;10,171;2,792;11,217;25,929
16280,500;2,701;0,697;-34,214;3,020;9,678;5,494;37,924;5,223;-3,417;-2,736;0,000;39,800;40,500;9,770;2,787;10,739;9,580;10,751;9,766;-3,172;27,374;0,000;259,140;Inf;269,000;260,000;10,185;2,791;11,204;25,822
16281,000;2,701;0,697;-34,214;3,020;9,678;5,494;37,924;5,223;-3,417;-2,736;0,000;39,800;40,500;9,770;2,787;10,702;9,781;10,794;9,827;-3,172;27,374;0,000;259,140;Inf;269,000;260,000;10,209;2,789;11,240;25,725
16281,500;2,701;0,697;-34,214;3,020;9,678;5,494;37,924;5,223;-3,417;-2,736;0,000;39,800;40,500;9,770;2,787;10,698;9,859;10,807;9,802;-3,172;27,374;0,000;259,940;Inf;269,000;260,000;10,276;2,788;11,311;25,678
16282,000;2,701;0,697;-34,214;3,020;9,678;5,540;37,961;5,217;-3,359;-2,730;0,000;39,769;40,446;9,770;2,787;10,877;9,517;10,814;9,928;-3,168;27,364;0,000;259,940;Inf;269,000;260,000;10,292;2,787;11,252;25,728
16282,500;2,701;0,697;-34,214;3,020;9,678;5,540;37,961;5,217;-3,359;-2,730;0,000;39,800;40,400;9,770;2,787;10,790;9,700;10,860;9,784;-3,168;27,364;0,000;259,940;Inf;269,000;260,000;10,284;2,785;11,262;25,719
16283,000;2,779;0,738;-33,887;3,015;9,607;5,540;37,961;5,217;-3,359;-2,730;0,000;39,800;40,400;9,876;2,920;11,049;9,746;10,911;9,844;-3,168;27,364;0,000;259,940;Inf;269,000;260,000;10,284;2,784;11,372;25,695
16283,500;2,779;0,738;-33,887;3,015;9,607;5,540;37,961;5,217;-3,359;-2,730;0,000;39,800;40,400;9,876;2,920;10,955;9,540;10,935;9,986;-3,168;27,364;0,000;260,240;Inf;269,000;260,000;10,387;2,784;11,405;25,729
16284,000;2,779;0,738;-33,887;3,015;9,607;5,540;37,961;5,217;-3,359;-2,730;0,000;39,800;40,400;9,876;2,920;10,847;9,942;10,962;9,904;-3,168;27,364;0,000;260,240;Inf;269,000;260,000;10,354;2,784;11,407;25,718
16284,500;2,779;0,738;-33,887;3,015;9,607;5,540;37,961;5,217;-3,359;-2,730;0,000;39,800;40,400;9,876;2,920;10,944;9,711;10,901;9,829;-3,168;27,364;0,000;260,640;Inf;269,000;260,000;10,414;2,784;11,372;25,702
16285,000;2,779;0,738;-33,887;3,015;9,607;5,507;37,978;5,218;-3,318;-2,749;0,000;39,758;40,466;9,876;2,920;10,814;9,971;10,950;9,943;-3,172;27,362;0,000;260,640;Inf;269,000;260,000;10,346;2,784;11,481;25,688
16285,500;2,779;0,738;-33,887;3,015;9,607;5,507;37,978;5,218;-3,318;-2,749;0,000;39,800;40,500;9,876;2,920;10,925;9,949;10,966;10,109;-3,172;27,362;0,000;260,540;Inf;269,000;260,000;10,420;2,783;11,445;25,701
16286,000;3,265;0,859;-34,043;3,026;9,611;5,507;37,978;5,218;-3,318;-2,749;0,000;39,800;40,500;9,763;2,894;11,178;9,971;11,063;10,330;-3,172;27,362;0,000;260,540;Inf;269,000;260,000;10,487;2,783;11,515;25,678
16286,500;3,265;0,859;-34,043;3,026;9,611;5,507;37,978;5,218;-3,318;-2,749;0,000;39,800;40,500;9,763;2,894;11,180;10,311;11,177;10,307;-3,172;27,362;0,000;260,340;Inf;269,000;260,000;10,635;2,791;11,624;25,613
16287,000;3,265;0,859;-34,043;3,026;9,611;5,507;37,978;5,218;-3,318;-2,749;0,000;39,800;40,500;9,763;2,894;11,397;10,158;11,246;10,234;-3,172;27,362;0,000;260,340;Inf;269,000;260,000;10,744;2,799;11,731;25,565
16287,500;3,265;0,859;-34,043;3,026;9,611;5,507;37,978;5,218;-3,318;-2,749;0,000;39,800;40,500;9,763;2,894;11,166;10,114;11,244;10,380;-3,172;27,362;0,000;259,940;Inf;269,000;260,000;10,759;2,807;11,547;25,439
16288,000;3,265;0,859;-34,043;3,026;9,611;5,507;37,978;5,218;-3,318;-2,749;0,000;39,800;40,500;9,763;2,894;11,149;9,969;11,196;10,168;-3,172;27,362;0,000;259,940;Inf;269,000;260,000;10,726;2,814;11,636;25,421
16288,500;3,265;0,859;-34,043;3,026;9,611;5,482;37,955;5,219;-3,310;-2,739;0,000;39,754;40,384;9,763;2,894;11,208;10,124;11,273;10,230;-3,168;27,363;0,000;259,640;Inf;269,000;260,000;10,621;2,822;11,644;25,423
16289,000;3,265;0,859;-34,043;3,026;9,611;5,482;37,955;5,219;-3,310;-2,739;0,000;39,800;40,400;9,763;2,894;11,363;9,852;11,243;9,956;-3,168;27,363;0,000;259,640;Inf;269,000;260,000;10,709;2,829;11,606;25,423
16289,500;2,413;0,570;-34,935;3,011;9,682;5,482;37,955;5,219;-3,310;-2,739;0,000;39,800;40,400;9,719;2,844;10,991;9,878;11,165;9,978;-3,168;27,363;0,000;260,140;Inf;269,000;260,000;10,604;2,836;11,548;25,458
16290,000;2,413;0,570;-34,935;3,011;9,682;5,482;37,955;5,219;-3,310;-2,739;0,000;39,800;40,400;9,719;2,844;11,237;9,786;11,169;9,877;-3,168;27,363;0,000;260,140;Inf;269,000;260,000;10,503;2,829;11,543;25,488
16290,500;2,413;0,570;-34,935;3,011;9,682;5,482;37,955;5,219;-3,310;-2,739;0,000;39,800;40,400;9,719;2,844;11,075;9,635;11,089;10,055;-3,168;27,363;0,000;259,840;Inf;269,000;260,000;10,517;2,822;11,538;25,466
16291,000;2,413;0,570;-34,935;3,011;9,682;5,482;37,955;5,219;-3,310;-2,739;0,000;39,800;40,400;9,719;2,844;11,045;9,835;11,141;10,123;-3,168;27,363;0,000;259,840;Inf;269,000;260,000;10,463;2,816;11,530;25,430
16291,500;2,413;0,570;-34,935;3,011;9,682;5,482;38,010;5,206;-3,251;-2,746;0,000;39,741;40,403;9,719;2,844;11,072;9,649;11,110;10,039;-3,168;27,360;0,000;259,740;Inf;269,000;260,000;10,536;2,809;11,640;25,523
16292,000;2,413;0,570;-34,935;3,011;9,682;5,482;38,010;5,206;-3,251;-2,746;0,000;39,700;40,400;9,719;2,844;11,100;10,277;11,196;10,227;-3,168;27,360;0,000;259,740;Inf;269,000;260,000;10,468;2,802;11,669;25,631
16292,500;2,942;0,705;-35,209;3,004;9,664;5,482;38,010;5,206;-3,251;-2,746;0,000;39,700;40,400;9,763;3,092;11,317;9,940;11,211;10,320;-3,168;27,360;0,000;259,840;Inf;269,000;260,000;10,700;2,796;11,650;25,698
16293,000;2,942;0,705;-35,209;3,004;9,664;5,482;38,010;5,206;-3,251;-2,746;0,000;39,700;40,400;9,763;3,092;11,118;10,288;11,246;10,203;-3,168;27,360;0,000;259,840;Inf;269,000;260,000;10,697;2,798;11,749;25,738
16293,500;2,942;0,705;-35,209;3,004;9,664;5,482;38,010;5,206;-3,251;-2,746;0,000;39,700;40,400;9,763;3,092;11,274;10,118;11,246;10,439;-3,168;27,360;0,000;260,140;Inf;269,000;260,000;10,714;2,801;11,703;25,796
16294,000;2,942;0,705;-35,209;3,004;9,664;5,482;38,010;5,206;-3,251;-2,746;0,000;39,700;40,400;9,763;3,092;11,246;10,111;11,270;10,196;-3,168;27,360;0,000;260,140;Inf;269,000;260,000;10,770;2,803;11,723;25,801
16294,500;2,942;0,705;-35,209;3,004;9,664;5,482;38,010;5,206;-3,251;-2,746;0,000;39,700;40,400;9,763;3,092;11,405;10,140;11,283;10,235;-3,168;27,360;0,000;260,340;Inf;269,000;260,000;10,706;2,805;11,680;25,799
16295,000;2,942;0,705;-35,209;3,004;9,664;5,460;37,960;5,173;-3,261;-2,747;0,000;39,728;40,368;9,763;3,092;11,094;10,076;11,260;10,346;-3,166;27,357;0,000;260,340;Inf;269,000;260,000;10,766;2,808;11,722;25,779
16295,500;2,942;0,705;-35,209;3,004;9,664;5,460;37,960;5,173;-3,261;-2,747;0,000;39,700;40,400;9,763;3,092;11,446;10,482;11,396;10,646;-3,166;27,357;0,000;260,140;Inf;269,000;260,000;10,694;2,810;11,860;25,730
16296,000;3,201;0,786;-34,760;3,091;9,680;5,460;37,960;5,173;-3,261;-2,747;0,000;39,700;40,400;9,737;2,836;11,331;10,460;11,404;10,537;-3,166;27,357;0,000;260,140;Inf;269,000;260,000;10,993;2,812;11,909;25,706
16296,500;3,201;0,786;-34,760;3,091;9,680;5,460;37,960;5,173;-3,261;-2,747;0,000;39,700;40,400;9,737;2,836;11,466;10,298;11,463;10,418;-3,166;27,357;0,000;260,040;Inf;269,000;260,000;10,933;2,818;11,836;25,676
16297,000;3,201;0,786;-34,760;3,091;9,680;5,460;37,960;5,173;-3,261;-2,747;0,000;39,700;40,400;9,737;2,836;11,555;10,169;11,464;10,543;-3,166;27,357;0,000;260,040;Inf;269,000;260,000;10,911;2,825;11,881;25,649
16297,500;3,201;0,786;-34,760;3,091;9,680;5,460;37,960;5,173;-3,261;-2,747;0,000;39,700;40,400;9,737;2,836;11,383;10,495;11,461;10,453;-3,166;27,357;0,000;260,240;Inf;269,000;260,000;10,932;2,831;11,949;25,654
16298,000;3,201;0,786;-34,760;3,091;9,680;5,495;37,947;5,193;-3,223;-2,752;0,000;39,719;40,389;9,737;2,836;11,554;10,321;11,467;10,545;-3,179;27,361;0,000;260,240;Inf;269,000;260,000;10,948;2,837;12,031;25,574
16298,500;3,201;0,786;-34,760;3,091;9,680;5,495;37,947;5,193;-3,223;-2,752;0,000;39,700;40,400;9,737;2,836;11,459;10,598;11,557;10,555;-3,179;27,361;0,000;260,140;Inf;269,000;260,000;10,972;2,843;11,996;25,532
16299,000;2,975;0,716;-35,209;2,930;9,640;5,495;37,947;5,193;-3,223;-2,752;0,000;39,700;40,400;9,664;3,057;11,492;10,911;11,588;10,690;-3,179;27,361;0,000;260,140;Inf;269,000;260,000;11,042;2,849;12,217;25,479
16299,500;2,975;0,716;-35,209;2,930;9,640;5,495;37,947;5,193;-3,223;-2,752;0,000;39,700;40,400;9,664;3,057;11,674;10,224;11,602;10,629;-3,179;27,361;0,000;260,240;Inf;269,000;260,000;11,170;2,851;11,987;25,452
16300,000;2,975;0,716;-35,209;2,930;9,640;5,495;37,947;5,193;-3,223;-2,752;0,000;39,700;40,400;9,664;3,057;11,560;10,419;11,586;10,500;-3,179;27,361;0,000;260,240;Inf;269,000;260,000;11,032;2,853;12,027;25,444
16300,500;2,975;0,716;-35,209;2,930;9,640;5,495;37,947;5,193;-3,223;-2,752;0,000;39,700;40,400;9,664;3,057;11,686;10,422;11,632;10,522;-3,179;27,361;0,000;260,340;Inf;269,000;260,000;11,016;2,855;12,022;25,390
16301,000;2,975;0,716;-35,209;2,930;9,640;5,531;37,959;5,216;-3,201;-2,771;0,000;39,713;40,398;9,664;3,057;11,744;10,394;11,633;10,527;-3,178;27,354;0,000;260,340;Inf;269,000;260,000;11,065;2,857;12,046;25,382
16301,500;2,975;0,716;-35,209;2,930;9,640;5,531;37,959;5,216;-3,201;-2,771;0,000;39,700;40,400;9,664;3,057;11,591;10,234;11,593;10,468;-3,178;27,354;0,000;260,140;Inf;269,000;260,000;11,074;2,859;11,957;25,344
16302,000;2,975;0,716;-35,209;2,930;9,640;5,531;37,959;5,216;-3,201;-2,771;0,000;39,700;40,400;9,664;3,057;11,478;10,316;11,621;10,499;-3,178;27,354;0,000;260,140;Inf;269,000;260,000;10,971;2,861;11,931;25,333
16302,500;2,060;0,545;-34,360;3,013;9,639;5,531;37,959;5,216;-3,201;-2,771;0,000;39,700;40,400;9,824;3,086;11,418;10,135;11,490;10,329;-3,178;27,354;0,000;259,740;Inf;269,000;260,000;10,843;2,849;11,889;25,278
16303,000;2,060;0,545;-34,360;3,013;9,639;5,531;37,959;5,216;-3,201;-2,771;0,000;39,700;40,400;9,824;3,086;11,380;10,318;11,477;10,211;-3,178;27,354;0,000;259,740;Inf;269,000;260,000;10,843;2,849;11,962;25,219
16303,500;2,060;0,545;-34,360;3,013;9,639;5,531;37,959;5,216;-3,201;-2,771;0,000;39,700;40,400;9,824;3,086;11,434;10,421;11,504;10,361;-3,178;27,354;0,000;259,640;Inf;269,000;260,000;10,847;2,836;11,978;25,174
16304,000;2,060;0,545;-34,360;3,013;9,639;5,531;37,959;5,216;-3,201;-2,771;0,000;39,700;40,400;9,824;3,086;11,455;10,444;11,518;10,387;-3,178;27,354;0,000;259,640;Inf;269,000;260,000;10,930;2,824;12,010;25,150
16304,500;2,060;0,545;-34,360;3,013;9,639;5,512;38,009;5,183;-3,143;-2,758;0,000;39,711;40,377;9,824;3,086;11,662;10,333;11,527;10,281;-3,174;27,355;0,000;260,040;Inf;269,000;260,000;10,951;2,811;11,985;25,107
16305,000;2,060;0,545;-34,360;3,013;9,639;5,512;38,009;5,183;-3,143;-2,758;0,000;39,700;40,400;9,824;3,086;11,392;10,357;11,492;10,438;-3,174;27,355;0,000;260,040;Inf;269,000;260,000;10,951;2,799;11,932;25,102
16305,500;3,382;0,803;-35,209;3,044;9,717;5,512;38,009;5,183;-3,143;-2,758;0,000;39,700;40,400;9,747;3,184;11,610;10,164;11,515;10,491;-3,174;27,355;0,000;260,740;Inf;269,000;260,000;10,920;2,787;12,051;25,119
16306,000;3,382;0,803;-35,209;3,044;9,717;5,512;38,009;5,183;-3,143;-2,758;0,000;39,700;40,400;9,747;3,184;11,351;10,608;11,506;10,482;-3,174;27,355;0,000;260,740;Inf;269,000;260,000;10,945;2,796;12,145;25,101
16306,500;3,382;0,803;-35,209;3,044;9,717;5,512;38,009;5,183;-3,143;-2,758;0,000;39,700;40,400;9,747;3,184;11,538;10,988;11,630;10,786;-3,174;27,355;0,000;260,340;Inf;269,000;260,000;10,987;2,806;12,279;25,100
16307,000;3,382;0,803;-35,209;3,044;9,717;5,512;38,009;5,183;-3,143;-2,758;0,000;39,700;40,400;9,747;3,184;11,722;10,591;11,696;10,944;-3,174;27,355;0,000;260,340;Inf;269,000;260,000;11,235;2,815;12,145;25,068
16307,500;3,382;0,803;-35,209;3,044;9,717;5,514;37,949;5,184;-3,161;-2,717;0,000;39,709;40,455;9,747;3,184;11,661;10,468;11,724;10,759;-3,175;27,362;0,000;259,540;Inf;269,000;260,000;11,238;2,825;12,125;25,089
16308,000;3,382;0,803;-35,209;3,044;9,717;5,514;37,949;5,184;-3,161;-2,717;0,000;39,700;40,500;9,747;3,184;11,773;10,897;11,833;10,944;-3,175;27,362;0,000;259,540;Inf;269,000;260,000;11,153;2,834;12,188;25,034
16308,500;3,382;0,803;-35,209;3,044;9,717;5,514;37,949;5,184;-3,161;-2,717;0,000;39,700;40,500;9,747;3,184;11,734;10,667;11,755;10,653;-3,175;27,362;0,000;259,840;Inf;269,000;260,000;11,362;2,843;12,141;25,043
16309,000;2,934;0,752;-34,802;3,076;9,684;5,514;37,949;5,184;-3,161;-2,717;0,000;39,700;40,500;9,712;2,960;11,719;10,455;11,718;10,706;-3,175;27,362;0,000;259,840;Inf;269,000;260,000;11,202;2,852;12,249;25,029
16309,500;2,934;0,752;-34,802;3,076;9,684;5,514;37,949;5,184;-3,161;-2,717;0,000;39,700;40,500;9,712;2,960;11,535;10,754;11,721;10,605;-3,175;27,362;0,000;260,440;Inf;269,000;260,000;11,150;2,853;12,178;24,990
16310,000;2,934;0,752;-34,802;3,076;9,684;5,514;37,949;5,184;-3,161;-2,717;0,000;39,700;40,500;9,712;2,960;11,617;10,556;11,720;10,684;-3,175;27,362;0,000;260,440;Inf;269,000;260,000;11,154;2,854;12,162;24,961
16310,500;2,934;0,752;-34,802;3,076;9,684;5,514;37,949;5,184;-3,161;-2,717;0,000;39,700;40,500;9,712;2,960;11,575;10,779;11,703;10,671;-3,175;27,362;0,000;260,640;Inf;269,000;260,000;11,144;2,856;12,270;24,945
16311,000;2,934;0,752;-34,802;3,076;9,684;5,542;37,971;5,220;-3,132;-2,752;0,000;39,709;40,385;9,712;2,960;11,857;10,614;11,756;10,848;-3,178;27,373;0,000;260,640;Inf;269,000;260,000;11,182;2,857;12,263;24,948
16311,500;2,934;0,752;-34,802;3,076;9,684;5,542;37,971;5,220;-3,132;-2,752;0,000;39,700;40,400;9,712;2,960;11,704;10,826;11,784;10,831;-3,178;27,373;0,000;260,640;Inf;269,000;260,000;11,269;2,858;12,281;25,011
16312,000;3,152;0,832;-33,729;3,029;9,615;5,542;37,971;5,220;-3,132;-2,752;0,000;39,700;40,400;9,830;3,007;11,898;10,813;11,854;11,125;-3,178;27,373;0,000;260,640;Inf;269,000;260,000;11,286;2,859;12,343;25,041
16312,500;3,152;0,832;-33,729;3,029;9,615;5,542;37,971;5,220;-3,132;-2,752;0,000;39,700;40,400;9,830;3,007;12,025;11,108;11,973;11,236;-3,178;27,373;0,000;260,240;Inf;269,000;260,000;11,423;2,864;12,633;25,134
16313,000;3,152;0,832;-33,729;3,029;9,615;5,542;37,971;5,220;-3,132;-2,752;0,000;39,700;40,400;9,830;3,007;11,917;11,411;12,043;11,292;-3,178;27,373;0,000;260,240;Inf;269,000;260,000;11,585;2,869;12,301;25,139
16313,500;3,152;0,832;-33,729;3,029;9,615;5,542;37,971;5,220;-3,132;-2,752;0,000;39,700;40,400;9,830;3,007;12,114;10,826;12,008;10,902;-3,178;27,373;0,000;260,340;Inf;269,000;260,000;11,665;2,874;12,384;25,144
16314,000;3,152;0,832;-33,729;3,029;9,615;5,479;37,938;5,199;-3,127;-2,759;0,000;39,697;40,370;9,830;3,007;12,016;11,041;12,035;11,337;-3,180;27,362;0,000;260,340;Inf;269,000;260,000;11,462;2,878;12,430;25,168
16314,500;3,152;0,832;-33,729;3,029;9,615;5,479;37,938;5,199;-3,127;-2,759;0,000;39,700;40,400;9,830;3,007;11,925;10,870;12,059;10,980;-3,180;27,362;0,000;260,040;Inf;269,000;260,000;11,608;2,883;12,374;25,208
16315,000;3,152;0,832;-33,729;3,029;9,615;5,479;37,938;5,199;-3,127;-2,759;0,000;39,700;40,400;9,830;3,007;12,082;10,763;12,062;10,970;-3,180;27,362;0,000;260,040;Inf;269,000;260,000;11,459;2,887;12,395;25,269
16315,500;2,958;0,697;-35,209;2,980;9,746;5,479;37,938;5,199;-3,127;-2,759;0,000;39,700;40,400;9,495;3,034;11,871;10,800;11,995;10,772;-3,180;27,362;0,000;260,240;Inf;269,000;260,000;11,469;2,891;12,396;25,297
16316,000;2,958;0,697;-35,209;2,980;9,746;5,479;37,938;5,199;-3,127;-2,759;0,000;39,700;40,400;9,495;3,034;11,942;10,524;11,950;10,563;-3,180;27,362;0,000;260,240;Inf;269,000;260,000;11,360;2,892;12,188;25,404
16316,500;2,958;0,697;-35,209;2,980;9,746;5,479;37,938;5,199;-3,127;-2,759;0,000;39,700;40,400;9,495;3,034;11,793;10,246;11,828;10,621;-3,180;27,362;0,000;259,940;Inf;269,000;260,000;11,245;2,894;12,227;25,384
16317,000;2,958;0,697;-35,209;2,980;9,746;5,479;37,938;5,199;-3,127;-2,759;0,000;39,700;40,400;9,495;3,034;11,698;10,931;11,892;10,891;-3,180;27,362;0,000;259,940;Inf;269,000;260,000;11,122;2,895;12,397;25,398
16317,500;2,958;0,697;-35,209;2,980;9,746;5,476;38,002;5,194;-3,054;-2,773;0,000;39,691;40,377;9,495;3,034;11,744;10,953;11,905;10,775;-3,183;27,360;0,000;260,340;Inf;269,000;260,000;11,353;2,896;12,459;25,391
16318,000;2,958;0,697;-35,209;2,980;9,746;5,476;38,002;5,194;-3,054;-2,773;0,000;39,700;40,400;9,495;3,034;11,986;10,856;11,916;10,906;-3,183;27,360;0,000;260,340;Inf;269,000;260,000;11,344;2,897;12,443;25,427
16318,500;2,667;0,724;-34,430;3,087;9,639;5,476;38,002;5,194;-3,054;-2,773;0,000;39,700;40,400;9,760;3,124;12,089;10,921;12,021;11,174;-3,183;27,360;0,000;259,940;Inf;269,000;260,000;11,416;2,898;12,419;25,522
16319,000;2,667;0,724;-34,430;3,087;9,639;5,476;38,002;5,194;-3,054;-2,773;0,000;39,700;40,400;9,760;3,124;11,987;11,186;12,065;11,216;-3,183;27,360;0,000;259,940;Inf;269,000;260,000;11,551;2,894;12,621;25,653
16319,500;2,667;0,724;-34,430;3,087;9,639;5,476;38,002;5,194;-3,054;-2,773;0,000;39,700;40,400;9,760;3,124;12,153;11,542;12,193;11,455;-3,183;27,360;0,000;260,140;Inf;269,000;260,000;11,613;2,890;12,765;25,634
16320,000;2,667;0,724;-34,430;3,087;9,639;5,476;38,002;5,194;-3,054;-2,773;0,000;39,700;40,400;9,760;3,124;12,287;11,692;12,336;11,808;-3,183;27,360;0,000;260,140;Inf;269,000;260,000;11,836;2,886;12,715;25,622
16320,500;2,667;0,724;-34,430;3,087;9,639;5,471;37,887;5,197;-3,092;-2,758;0,000;39,693;40,408;9,760;3,124;12,481;11,123;12,361;11,344;-3,197;27,357;0,000;260,140;Inf;269,000;260,000;12,031;2,883;12,688;25,598
16321,000;2,667;0,724;-34,430;3,087;9,639;5,471;37,887;5,197;-3,092;-2,758;0,000;39,700;40,400;9,760;3,124;12,325;11,321;12,355;11,413;-3,197;27,357;0,000;260,140;Inf;269,000;260,000;11,827;2,879;12,703;25,564
16321,500;2,667;0,724;-34,430;3,087;9,639;5,471;37,887;5,197;-3,092;-2,758;0,000;39,700;40,400;9,760;3,124;12,462;11,219;12,391;11,350;-3,197;27,357;0,000;260,740;Inf;269,000;260,000;11,854;2,876;12,726;25,567
16322,000;2,899;0,709;-34,806;2,954;9,772;5,471;37,887;5,197;-3,092;-2,758;0,000;39,700;40,400;9,731;2,942;12,284;11,107;12,391;11,511;-3,197;27,357;0,000;260,740;Inf;269,000;260,000;11,855;2,872;12,633;25,548
16322,500;2,899;0,709;-34,806;2,954;9,772;5,471;37,887;5,197;-3,092;-2,758;0,000;39,700;40,400;9,731;2,942;12,424;11,161;12,401;11,414;-3,197;27,357;0,000;260,140;Inf;269,000;260,000;11,823;2,873;12,702;25,521
16323,000;2,899;0,709;-34,806;2,954;9,772;5,471;37,887;5,197;-3,092;-2,758;0,000;39,700;40,400;9,731;2,942;12,525;11,080;12,421;11,417;-3,197;27,357;0,000;260,140;Inf;269,000;260,000;11,850;2,873;12,646;25,516
16323,500;2,899;0,709;-34,806;2,954;9,772;5,471;37,887;5,197;-3,092;-2,758;0,000;39,700;40,400;9,731;2,942;12,311;10,983;12,372;11,179;-3,197;27,357;0,000;260,240;Inf;269,000;260,000;11,861;2,874;12,613;25,526
16324,000;2,899;0,709;-34,806;2,954;9,772;5,500;37,950;5,193;-3,013;-2,759;0,000;39,684;40,380;9,731;2,942;12,301;10,816;12,339;11,254;-3,197;27,356;0,000;260,240;Inf;269,000;260,000;11,711;2,874;12,604;25,547
16324,500;2,899;0,709;-34,806;2,954;9,772;5,500;37,950;5,193;-3,013;-2,759;0,000;39,700;40,400;9,731;2,942;12,125;11,156;12,302;11,173;-3,197;27,356;0,000;260,040;Inf;269,000;260,000;11,678;2,875;12,677;25,569
16325,000;2,980;0,701;-35,209;2,996;9,768;5,500;37,950;5,193;-3,013;-2,759;0,000;39,700;40,400;9,699;3,097;12,038;11,241;12,252;11,136;-3,197;27,356;0,000;260,040;Inf;269,000;260,000;11,689;2,875;12,751;25,582
16325,500;2,980;0,701;-35,209;2,996;9,768;5,500;37,950;5,193;-3,013;-2,759;0,000;39,700;40,400;9,699;3,097;12,266;11,150;12,275;11,121;-3,197;27,356;0,000;260,240;Inf;269,000;260,000;11,667;2,877;12,701;25,610
16326,000;2,980;0,701;-35,209;2,996;9,768;5,500;37,950;5,193;-3,013;-2,759;0,000;39,700;40,400;9,699;3,097;12,266;10,876;12,258;11,174;-3,197;27,356;0,000;260,240;Inf;269,000;260,000;11,703;2,878;12,627;25,630
16326,500;2,980;0,701;-35,209;2,996;9,768;5,500;37,950;5,193;-3,013;-2,759;0,000;39,700;40,400;9,699;3,097;12,248;11,160;12,306;11,478;-3,197;27,356;0,000;259,540;Inf;269,000;260,000;11,644;2,880;12,836;25,665
16327,000;2,980;0,701;-35,209;2,996;9,768;5,516;37,984;5,212;-2,989;-2,763;0,000;39,695;40,392;9,699;3,097;12,253;11,413;12,357;11,475;-3,171;27,357;0,000;259,540;Inf;269,000;260,000;11,798;2,882;12,829;25,669
16327,500;2,980;0,701;-35,209;2,996;9,768;5,516;37,984;5,212;-2,989;-2,763;0,000;39,700;40,400;9,699;3,097;12,454;11,440;12,427;11,528;-3,171;27,357;0,000;260,440;Inf;269,000;260,000;11,874;2,883;12,778;25,669
16328,000;2,814;0,690;-35,209;3,055;9,743;5,516;37,984;5,212;-2,989;-2,763;0,000;39,700;40,400;9,660;2,978;12,365;10,961;12,358;11,375;-3,171;27,357;0,000;260,440;Inf;269,000;260,000;11,962;2,885;12,707;25,706
16328,500;2,814;0,690;-35,209;3,055;9,743;5,516;37,984;5,212;-2,989;-2,763;0,000;39,700;40,400;9,660;2,978;12,346;11,281;12,448;11,517;-3,171;27,357;0,000;259,840;Inf;269,000;260,000;11,764;2,884;12,753;25,716
16329,000;2,814;0,690;-35,209;3,055;9,743;5,516;37,984;5,212;-2,989;-2,763;0,000;39,700;40,400;9,660;2,978;12,305;11,344;12,430;11,295;-3,171;27,357;0,000;259,840;Inf;269,000;260,000;11,898;2,883;12,831;25,748
16329,500;2,814;0,690;-35,209;3,055;9,743;5,516;37,984;5,212;-2,989;-2,763;0,000;39,700;40,400;9,660;2,978;12,421;11,031;12,394;11,427;-3,171;27,357;0,000;259,740;Inf;269,000;260,000;11,844;2,881;12,778;25,774
16330,000;2,814;0,690;-35,209;3,055;9,743;5,516;37,984;5,212;-2,989;-2,763;0,000;39,700;40,400;9,660;2,978;12,367;11,642;12,481;11,512;-3,171;27,357;0,000;259,740;Inf;269,000;260,000;11,818;2,880;12,927;25,844
16330,500;2,814;0,690;-35,209;3,055;9,743;5,514;37,966;5,181;-2,967;-2,745;0,000;39,691;40,373;9,660;2,978;12,474;11,268;12,432;11,526;-3,170;27,354;0,000;260,640;Inf;269,000;260,000;12,001;2,879;12,896;25,867
16331,000;2,814;0,690;-35,209;3,055;9,743;5,514;37,966;5,181;-2,967;-2,745;0,000;39,700;40,400;9,660;2,978;12,372;11,419;12,479;11,406;-3,170;27,354;0,000;260,640;Inf;269,000;260,000;11,925;2,878;12,865;25,878
16331,500;2,784;0,756;-33,225;3,081;9,637;5,514;37,966;5,181;-2,967;-2,745;0,000;39,700;40,400;9,808;2,987;12,401;11,316;12,460;11,454;-3,170;27,354;0,000;260,440;Inf;269,000;260,000;11,919;2,877;12,866;25,851
16332,000;2,784;0,756;-33,225;3,081;9,637;5,514;37,966;5,181;-2,967;-2,745;0,000;39,700;40,400;9,808;2,987;12,319;11,447;12,473;11,368;-3,170;27,354;0,000;260,440;Inf;269,000;260,000;11,908;2,876;12,965;25,838
16332,500;2,784;0,756;-33,225;3,081;9,637;5,514;37,966;5,181;-2,967;-2,745;0,000;39,700;40,400;9,808;2,987;12,486;11,347;12,461;11,506;-3,170;27,354;0,000;260,240;Inf;269,000;260,000;11,901;2,874;12,941;25,826
16333,000;2,784;0,756;-33,225;3,081;9,637;5,514;37,966;5,181;-2,967;-2,745;0,000;39,700;40,400;9,808;2,987;12,584;11,536;12,541;11,600;-3,170;27,354;0,000;260,240;Inf;269,000;260,000;11,950;2,873;13,036;25,819
16333,500;2,784;0,756;-33,225;3,081;9,637;5,535;37,953;5,213;-2,950;-2,747;0,000;39,689;40,407;9,808;2,987;12,572;11,497;12,588;11,660;-3,183;27,345;0,000;260,240;Inf;269,000;260,000;12,065;2,871;12,903;25,775
16334,000;2,784;0,756;-33,225;3,081;9,637;5,535;37,953;5,213;-2,950;-2,747;0,000;39,700;40,400;9,808;2,987;12,623;11,243;12,595;11,681;-3,183;27,345;0,000;260,240;Inf;269,000;260,000;12,079;2,870;13,071;25,768
16334,500;2,521;0,668;-33,328;3,050;9,669;5,535;37,953;5,213;-2,950;-2,747;0,000;39,700;40,400;9,869;2,955;12,528;11,627;12,632;11,600;-3,183;27,345;0,000;260,640;Inf;269,000;260,000;12,036;2,868;13,031;25,750
16335,000;2,521;0,668;-33,328;3,050;9,669;5,535;37,953;5,213;-2,950;-2,747;0,000;39,700;40,400;9,869;2,955;12,590;11,690;12,681;11,706;-3,183;27,345;0,000;260,640;Inf;269,000;260,000;12,097;2,863;13,073;25,698
16335,500;2,521;0,668;-33,328;3,050;9,669;5,535;37,953;5,213;-2,950;-2,747;0,000;39,700;40,400;9,869;2,955;12,599;11,590;12,691;11,623;-3,183;27,345;0,000;260,640;Inf;269,000;260,000;12,167;2,857;13,015;25,642
16336,000;2,521;0,668;-33,328;3,050;9,669;5,535;37,953;5,213;-2,950;-2,747;0,000;39,700;40,400;9,869;2,955;12,622;11,302;12,633;11,521;-3,183;27,345;0,000;260,640;Inf;269,000;260,000;12,126;2,852;13,003;25,603
16336,500;2,521;0,668;-33,328;3,050;9,669;5,535;37,953;5,213;-2,950;-2,747;0,000;39,700;40,400;9,869;2,955;12,598;11,556;12,662;11,646;-3,183;27,345;0,000;260,240;Inf;269,000;260,000;12,020;2,846;13,064;25,549
16337,000;2,521;0,668;-33,328;3,050;9,669;5,493;37,957;5,181;-2,903;-2,753;0,000;39,692;40,374;9,869;2,955;12,724;11,568;12,687;11,722;-3,181;27,346;0,000;260,240;Inf;269,000;260,000;12,115;2,841;13,149;25,449
16337,500;2,521;0,668;-33,328;3,050;9,669;5,493;37,957;5,181;-2,903;-2,753;0,000;39,700;40,400;9,869;2,955;12,623;11,742;12,717;11,768;-3,181;27,346;0,000;260,240;Inf;269,000;260,000;12,175;2,836;13,172;25,381
16338,000;3,497;0,796;-35,209;3,007;9,720;5,493;37,957;5,181;-2,903;-2,753;0,000;39,700;40,400;9,733;3,006;12,801;11,503;12,734;11,761;-3,181;27,346;0,000;260,240;Inf;269,000;260,000;12,213;2,830;13,271;25,326
16338,500;3,497;0,796;-35,209;3,007;9,720;5,493;37,957;5,181;-2,903;-2,753;0,000;39,700;40,400;9,733;3,006;12,869;11,430;12,802;11,853;-3,181;27,346;0,000;259,940;Inf;269,000;260,000;12,200;2,841;13,175;25,312
16339,000;3,497;0,796;-35,209;3,007;9,720;5,493;37,957;5,181;-2,903;-2,753;0,000;39,700;40,400;9,733;3,006;12,746;11,882;12,842;11,803;-3,181;27,346;0,000;259,940;Inf;269,000;260,000;12,239;2,852;13,304;25,317
16339,500;3,497;0,796;-35,209;3,007;9,720;5,493;37,957;5,181;-2,903;-2,753;0,000;39,700;40,400;9,733;3,006;12,917;11,749;12,881;12,104;-3,181;27,346;0,000;259,840;Inf;269,000;260,000;12,318;2,863;13,339;25,314
16340,000;3,497;0,796;-35,209;3,007;9,720;5,493;37,949;5,208;-2,883;-2,759;0,000;39,692;40,406;9,733;3,006;12,972;11,729;12,935;12,034;-3,190;27,351;0,000;259,840;Inf;269,000;260,000;12,413;2,873;13,228;25,330
16340,500;3,497;0,796;-35,209;3,007;9,720;5,493;37,949;5,208;-2,883;-2,759;0,000;39,700;40,400;9,733;3,006;12,883;11,700;12,905;11,736;-3,190;27,351;0,000;260,240;Inf;269,000;260,000;12,417;2,883;13,263;25,383
16341,000;2,955;0,703;-35,151;2,986;9,650;5,493;37,949;5,208;-2,883;-2,759;0,000;39,700;40,400;9,771;3,103;12,865;11,447;12,860;11,875;-3,190;27,351;0,000;260,240;Inf;269,000;260,000;12,306;2,893;13,194;25,443
16341,500;2,955;0,703;-35,151;2,986;9,650;5,493;37,949;5,208;-2,883;-2,759;0,000;39,700;40,400;9,771;3,103;12,731;11,592;12,832;11,770;-3,190;27,351;0,000;260,140;Inf;269,000;260,000;12,262;2,894;13,220;25,469
16342,000;2,955;0,703;-35,151;2,986;9,650;5,493;37,949;5,208;-2,883;-2,759;0,000;39,700;40,400;9,771;3,103;12,770;11,689;12,876;11,915;-3,190;27,351;0,000;260,140;Inf;269,000;260,000;12,231;2,895;13,164;25,471
16342,500;2,955;0,703;-35,151;2,986;9,650;5,493;37,949;5,208;-2,883;-2,759;0,000;39,700;40,400;9,771;3,103;12,971;11,592;12,874;11,934;-3,190;27,351;0,000;260,040;Inf;269,000;260,000;12,313;2,896;13,252;25,502
16343,000;2,955;0,703;-35,151;2,986;9,650;5,493;37,949;5,208;-2,883;-2,759;0,000;39,700;40,400;9,771;3,103;12,835;11,743;12,912;11,883;-3,190;27,351;0,000;260,040;Inf;269,000;260,000;12,343;2,897;13,240;25,514
16343,500;2,955;0,703;-35,151;2,986;9,650;5,486;37,957;5,206;-2,847;-2,759;0,000;39,682;40,414;9,771;3,103;12,936;11,626;12,889;11,735;-3,195;27,346;0,000;260,140;Inf;269,000;260,000;12,343;2,898;13,282;25,551
16344,000;2,955;0,703;-35,151;2,986;9,650;5,486;37,957;5,206;-2,847;-2,759;0,000;39,700;40,400;9,771;3,103;12,856;11,553;12,855;11,868;-3,195;27,346;0,000;260,140;Inf;269,000;260,000;12,296;2,899;13,214;25,572
16344,500;2,251;0,639;-34,140;3,112;9,669;5,486;37,957;5,206;-2,847;-2,759;0,000;39,700;40,400;9,762;3,082;12,763;11,838;12,885;11,843;-3,195;27,346;0,000;260,340;Inf;269,000;260,000;12,283;2,900;13,331;25,544
16345,000;2,251;0,639;-34,140;3,112;9,669;5,486;37,957;5,206;-2,847;-2,759;0,000;39,700;40,400;9,762;3,082;12,871;11,945;12,940;12,115;-3,195;27,346;0,000;260,340;Inf;269,000;260,000;12,332;2,889;13,437;25,518
16345,500;2,251;0,639;-34,140;3,112;9,669;5,486;37,957;5,206;-2,847;-2,759;0,000;39,700;40,400;9,762;3,082;13,229;12,064;13,126;12,406;-3,195;27,346;0,000;260,340;Inf;269,000;260,000;12,468;2,879;13,427;25,499
16346,000;2,251;0,639;-34,140;3,112;9,669;5,486;37,957;5,206;-2,847;-2,759;0,000;39,700;40,400;9,762;3,082;13,141;12,536;13,210;12,458;-3,195;27,346;0,000;260,340;Inf;269,000;260,000;12,706;2,869;13,723;25,484
16346,500;2,251;0,639;-34,140;3,112;9,669;5,494;37,912;5,222;-2,855;-2,754;0,000;39,686;40,418;9,762;3,082;13,052;11,571;13,133;12,089;-3,190;27,349;0,000;260,140;Inf;269,000;260,000;12,836;2,859;13,370;25,468
16347,000;2,251;0,639;-34,140;3,112;9,669;5,494;37,912;5,222;-2,855;-2,754;0,000;39,700;40,400;9,762;3,082;13,305;11,885;13,154;12,057;-3,190;27,349;0,000;260,140;Inf;269,000;260,000;12,461;2,849;13,522;25,484
16347,500;2,854;0,754;-33,616;3,039;9,645;5,494;37,912;5,222;-2,855;-2,754;0,000;39,700;40,400;9,872;2,909;13,421;12,049;13,295;12,456;-3,190;27,349;0,000;259,840;Inf;269,000;260,000;12,600;2,839;13,549;25,481
16348,000;2,854;0,754;-33,616;3,039;9,645;5,494;37,912;5,222;-2,855;-2,754;0,000;39,700;40,400;9,872;2,909;13,194;12,167;13,262;12,314;-3,190;27,349;0,000;259,840;Inf;269,000;260,000;12,805;2,839;13,394;25,498
16348,500;2,854;0,754;-33,616;3,039;9,645;5,494;37,912;5,222;-2,855;-2,754;0,000;39,700;40,400;9,872;2,909;13,156;11,812;13,266;12,335;-3,190;27,349;0,000;260,240;Inf;269,000;260,000;12,734;2,839;13,400;25,507
16349,000;2,854;0,754;-33,616;3,039;9,645;5,494;37,912;5,222;-2,855;-2,754;0,000;39,700;40,400;9,872;2,909;13,092;11,928;13,200;12,120;-3,190;27,349;0,000;260,240;Inf;269,000;260,000;12,642;2,840;13,460;25,503
16349,500;2,854;0,754;-33,616;3,039;9,645;5,484;37,960;5,208;-2,793;-2,758;0,000;39,691;40,407;9,872;2,909;12,933;11,871;13,140;11,933;-3,184;27,349;0,000;259,840;Inf;269,000;260,000;12,585;2,840;13,425;25,521
16350,000;2,854;0,754;-33,616;3,039;9,645;5,484;37,960;5,208;-2,793;-2,758;0,000;39,700;40,400;9,872;2,909;12,984;11,538;13,048;11,786;-3,184;27,349;0,000;259,840;Inf;269,000;260,000;12,469;2,840;13,378;25,546
16350,500;2,854;0,754;-33,616;3,039;9,645;5,484;37,960;5,208;-2,793;-2,758;0,000;39,700;40,400;9,872;2,909;13,080;12,237;13,134;12,230;-3,184;27,349;0,000;259,740;Inf;269,000;260,000;12,339;2,840;13,584;25,586
16351,000;2,928;0,804;-33,689;3,100;9,642;5,484;37,960;5,208;-2,793;-2,758;0,000;39,700;40,400;9,821;2,984;12,977;12,178;13,112;12,158;-3,184;27,349;0,000;259,740;Inf;269,000;260,000;12,670;2,840;13,645;25,591
16351,500;2,928;0,804;-33,689;3,100;9,642;5,484;37,960;5,208;-2,793;-2,758;0,000;39,700;40,400;9,821;2,984;13,116;12,099;13,221;12,383;-3,184;27,349;0,000;259,940;Inf;269,000;260,000;12,607;2,842;13,780;25,606
16352,000;2,928;0,804;-33,689;3,100;9,642;5,484;37,960;5,208;-2,793;-2,758;0,000;39,700;40,400;9,821;2,984;13,369;12,292;13,270;12,455;-3,184;27,349;0,000;259,940;Inf;269,000;260,000;12,705;2,843;13,740;25,622
16352,500;2,928;0,804;-33,689;3,100;9,642;5,484;37,960;5,208;-2,793;-2,758;0,000;39,700;40,400;9,821;2,984;13,500;12,236;13,419;12,583;-3,184;27,349;0,000;260,040;Inf;269,000;260,000;12,847;2,845;13,704;25,610
16353,000;2,928;0,804;-33,689;3,100;9,642;5,488;37,908;5,203;-2,806;-2,755;0,000;39,677;40,466;9,821;2,984;13,508;12,409;13,500;12,641;-3,176;27,352;0,000;260,040;Inf;269,000;260,000;12,934;2,846;13,764;25,608
16353,500;2,928;0,804;-33,689;3,100;9,642;5,488;37,908;5,203;-2,806;-2,755;0,000;39,700;40,500;9,821;2,984;13,472;12,371;13,505;12,619;-3,176;27,352;0,000;260,040;Inf;269,000;260,000;13,014;2,847;13,860;25,600
16354,000;2,755;0,718;-34,875;3,060;9,669;5,488;37,908;5,203;-2,806;-2,755;0,000;39,700;40,500;9,731;2,888;13,462;12,512;13,521;12,608;-3,176;27,352;0,000;260,040;Inf;269,000;260,000;12,992;2,849;13,850;25,627
16354,500;2,755;0,718;-34,875;3,060;9,669;5,488;37,908;5,203;-2,806;-2,755;0,000;39,700;40,500;9,731;2,888;13,414;12,202;13,490;12,404;-3,176;27,352;0,000;260,240;Inf;269,000;260,000;13,026;2,847;13,783;25,684
16355,000;2,755;0,718;-34,875;3,060;9,669;5,488;37,908;5,203;-2,806;-2,755;0,000;39,700;40,500;9,731;2,888;13,427;11,906;13,440;12,445;-3,176;27,352;0,000;260,240;Inf;269,000;260,000;12,877;2,846;13,713;25,582
16355,500;2,755;0,718;-34,875;3,060;9,669;5,488;37,908;5,203;-2,806;-2,755;0,000;39,700;40,500;9,731;2,888;13,334;12,122;13,447;12,381;-3,176;27,352;0,000;260,340;Inf;269,000;260,000;12,805;2,844;13,738;25,531
16356,000;2,755;0,718;-34,875;3,060;9,669;5,472;37,956;5,181;-2,720;-2,731;0,000;39,685;40,446;9,731;2,888;13,226;12,163;13,411;12,225;-3,159;27,368;0,000;260,340;Inf;269,000;260,000;12,821;2,843;13,656;25,433
16356,500;2,755;0,718;-34,875;3,060;9,669;5,472;37,956;5,181;-2,720;-2,731;0,000;39,700;40,400;9,731;2,888;13,305;12,114;13,419;12,278;-3,159;27,368;0,000;260,240;Inf;269,000;260,000;12,756;2,841;13,684;25,331
16357,000;2,755;0,718;-34,875;3,060;9,669;5,472;37,956;5,181;-2,720;-2,731;0,000;39,700;40,400;9,731;2,888;13,276;11,939;13,351;12,291;-3,159;27,368;0,000;260,240;Inf;269,000;260,000;12,779;2,840;13,644;25,331
16357,500;2,521;0,610;-34,920;3,031;9,741;5,472;37,956;5,181;-2,720;-2,731;0,000;39,700;40,400;9,779;2,957;13,279;11,647;13,306;11,857;-3,159;27,368;0,000;260,340;Inf;269,000;260,000;12,714;2,839;13,581;25,334
16358,000;2,521;0,610;-34,920;3,031;9,741;5,472;37,956;5,181;-2,720;-2,731;0,000;39,700;40,400;9,779;2,957;13,221;12,147;13,305;12,213;-3,159;27,368;0,000;260,340;Inf;269,000;260,000;12,522;2,833;13,756;25,242
16358,500;2,521;0,610;-34,920;3,031;9,741;5,472;37,956;5,181;-2,720;-2,731;0,000;39,700;40,400;9,779;2,957;13,319;11,955;13,339;12,318;-3,159;27,368;0,000;260,240;Inf;269,000;260,000;12,722;2,828;13,739;25,245
16359,000;2,521;0,610;-34,920;3,031;9,741;5,472;37,956;5,181;-2,720;-2,731;0,000;39,700;40,400;9,779;2,957;13,390;12,213;13,379;12,380;-3,159;27,368;0,000;260,240;Inf;269,000;260,000;12,733;2,823;13,743;25,196
16359,500;2,521;0,610;-34,920;3,031;9,741;5,476;37,977;5,208;-2,702;-2,741;0,000;39,690;40,436;9,779;2,957;13,361;12,251;13,390;12,411;-3,157;27,366;0,000;259,740;Inf;269,000;260,000;12,841;2,818;13,782;25,136
16360,000;2,521;0,610;-34,920;3,031;9,741;5,476;37,977;5,208;-2,702;-2,741;0,000;39,700;40,400;9,779;2,957;13,621;12,386;13,540;12,717;-3,157;27,366;0,000;259,740;Inf;269,000;260,000;12,853;2,813;13,903;25,107
16360,500;3,939;0,932;-35,209;3,009;9,674;5,476;37,977;5,208;-2,702;-2,741;0,000;39,700;40,400;9,738;3,059;13,566;12,721;13,626;12,760;-3,157;27,366;0,000;260,040;Inf;269,000;260,000;13,066;2,809;13,980;25,137
16361,000;3,939;0,932;-35,209;3,009;9,674;5,476;37,977;5,208;-2,702;-2,741;0,000;39,700;40,400;9,738;3,059;13,719;12,396;13,633;12,773;-3,157;27,366;0,000;260,040;Inf;269,000;260,000;13,168;2,827;13,890;25,164
16361,500;3,939;0,932;-35,209;3,009;9,674;5,476;37,977;5,208;-2,702;-2,741;0,000;39,700;40,400;9,738;3,059;13,558;12,832;13,708;12,894;-3,157;27,366;0,000;259,640;Inf;269,000;260,000;13,130;2,845;13,954;25,156
