t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16362,000;3,939;0,932;-35,209;3,009;9,674;5,476;37,977;5,208;-2,702;-2,741;0,000;39,700;40,400;9,738;3,059;13,690;12,777;13,743;12,906;-3,157;27,366;0,000;259,640;Inf;269,000;260,000;13,248;2,863;14,056;25,117
16362,500;3,939;0,932;-35,209;3,009;9,674;5,486;37,911;5,207;-2,699;-2,737;0,000;39,693;40,461;9,738;3,059;13,858;12,273;13,738;12,714;-3,164;27,368;0,000;259,540;Inf;269,000;260,000;13,279;2,881;13,913;25,143
16363,000;3,939;0,932;-35,209;3,009;9,674;5,486;37,911;5,207;-2,699;-2,737;0,000;39,700;40,500;9,738;3,059;13,800;12,275;13,742;12,686;-3,164;27,368;0,000;259,540;Inf;269,000;260,000;13,145;2,898;13,878;25,185
16363,500;2,143;0,610;-33,914;3,066;9,667;5,486;37,911;5,207;-2,699;-2,737;0,000;39,700;40,500;9,805;2,934;13,513;12,333;13,680;12,630;-3,164;27,368;0,000;259,540;Inf;269,000;260,000;13,126;2,915;13,892;25,189
16364,000;2,143;0,610;-33,914;3,066;9,667;5,486;37,911;5,207;-2,699;-2,737;0,000;39,700;40,500;9,805;2,934;13,598;12,455;13,709;12,584;-3,164;27,368;0,000;259,540;Inf;269,000;260,000;13,039;2,903;13,902;25,226
16364,500;2,143;0,610;-33,914;3,066;9,667;5,486;37,911;5,207;-2,699;-2,737;0,000;39,700;40,500;9,805;2,934;13,636;12,278;13,652;12,524;-3,164;27,368;0,000;259,440;Inf;269,000;260,000;13,086;2,890;13,914;25,229
16365,000;2,143;0,610;-33,914;3,066;9,667;5,486;37,911;5,207;-2,699;-2,737;0,000;39,700;40,500;9,805;2,934;13,489;12,528;13,657;12,560;-3,164;27,368;0,000;259,440;Inf;269,000;260,000;13,022;2,878;13,924;25,393
16365,500;2,143;0,610;-33,914;3,066;9,667;5,486;37,911;5,207;-2,699;-2,737;0,000;39,700;40,500;9,805;2,934;13,445;12,071;13,572;12,471;-3,164;27,368;0,000;259,440;Inf;269,000;260,000;13,059;2,866;13,804;25,426
16366,000;2,143;0,610;-33,914;3,066;9,667;5,538;37,979;5,225;-2,628;-2,750;0,000;39,687;40,455;9,805;2,934;13,459;12,083;13,572;12,473;-3,165;27,365;0,000;259,440;Inf;269,000;260,000;12,890;2,854;14,014;25,486
16366,500;2,143;0,610;-33,914;3,066;9,667;5,538;37,979;5,225;-2,628;-2,750;0,000;39,700;40,500;9,805;2,934;13,507;12,697;13,625;12,661;-3,165;27,365;0,000;260,040;Inf;269,000;260,000;12,897;2,842;14,138;25,476
16367,000;3,549;0,852;-35,209;3,058;9,762;5,538;37,979;5,225;-2,628;-2,750;0,000;39,700;40,500;9,627;2,995;13,653;12,298;13,657;12,784;-3,165;27,365;0,000;260,040;Inf;269,000;260,000;13,122;2,831;13,974;25,495
16367,500;3,549;0,852;-35,209;3,058;9,762;5,538;37,979;5,225;-2,628;-2,750;0,000;39,700;40,500;9,627;2,995;13,637;12,819;13,716;12,750;-3,165;27,365;0,000;259,940;Inf;269,000;260,000;13,098;2,843;14,177;25,524
16368,000;3,549;0,852;-35,209;3,058;9,762;5,538;37,979;5,225;-2,628;-2,750;0,000;39,700;40,500;9,627;2,995;13,759;12,593;13,717;12,855;-3,165;27,365;0,000;259,940;Inf;269,000;260,000;13,231;2,854;14,088;25,541
16368,500;3,549;0,852;-35,209;3,058;9,762;5,538;37,979;5,225;-2,628;-2,750;0,000;39,700;40,500;9,627;2,995;13,681;12,932;13,793;12,879;-3,165;27,365;0,000;260,240;Inf;269,000;260,000;13,231;2,866;14,260;25,555
16369,000;3,549;0,852;-35,209;3,058;9,762;5,546;37,940;5,187;-2,636;-2,755;0,000;39,687;40,466;9,627;2,995;13,875;12,534;13,795;12,812;-3,171;27,371;0,000;260,240;Inf;269,000;260,000;13,321;2,877;14,115;25,572
16369,500;3,549;0,852;-35,209;3,058;9,762;5,546;37,940;5,187;-2,636;-2,755;0,000;39,700;40,500;9,627;2,995;13,793;12,606;13,832;12,749;-3,171;27,371;0,000;260,140;Inf;269,000;260,000;13,254;2,888;14,078;25,618
16370,000;1,984;0,570;-34,127;3,058;9,640;5,546;37,940;5,187;-2,636;-2,755;0,000;39,700;40,500;9,849;3,062;13,851;12,567;13,835;12,875;-3,171;27,371;0,000;260,140;Inf;269,000;260,000;13,245;2,899;14,027;25,626
16370,500;1,984;0,570;-34,127;3,058;9,640;5,546;37,940;5,187;-2,636;-2,755;0,000;39,700;40,500;9,849;3,062;13,742;12,506;13,791;12,735;-3,171;27,371;0,000;260,440;Inf;269,000;260,000;13,282;2,884;14,064;25,625
16371,000;1,984;0,570;-34,127;3,058;9,640;5,546;37,940;5,187;-2,636;-2,755;0,000;39,700;40,500;9,849;3,062;13,710;12,520;13,777;12,694;-3,171;27,371;0,000;260,440;Inf;269,000;260,000;13,194;2,869;14,069;25,765
16371,500;1,984;0,570;-34,127;3,058;9,640;5,546;37,940;5,187;-2,636;-2,755;0,000;39,700;40,500;9,849;3,062;13,919;13,064;13,924;13,028;-3,171;27,371;0,000;260,040;Inf;269,000;260,000;13,175;2,855;14,214;25,785
16372,000;1,984;0,570;-34,127;3,058;9,640;5,546;37,940;5,187;-2,636;-2,755;0,000;39,700;40,500;9,849;3,062;13,904;12,761;13,917;13,081;-3,171;27,371;0,000;260,040;Inf;269,000;260,000;13,484;2,840;14,270;25,928
16372,500;1,984;0,570;-34,127;3,058;9,640;5,516;37,948;5,239;-2,598;-2,749;0,000;39,690;40,465;9,849;3,062;13,939;12,821;13,965;13,110;-3,166;27,368;0,000;260,640;Inf;269,000;260,000;13,416;2,826;14,173;25,991
16373,000;1,984;0,570;-34,127;3,058;9,640;5,516;37,948;5,239;-2,598;-2,749;0,000;39,700;40,500;9,849;3,062;13,910;12,860;13,991;12,938;-3,166;27,368;0,000;260,640;Inf;269,000;260,000;13,459;2,812;14,299;26,315
16373,500;3,116;0,773;-35,203;3,039;9,707;5,516;37,948;5,239;-2,598;-2,749;0,000;39,700;40,500;9,729;3,187;13,999;13,009;14,020;13,107;-3,166;27,368;0,000;260,340;Inf;269,000;260,000;13,425;2,799;14,320;26,424
16374,000;3,116;0,773;-35,203;3,039;9,707;5,516;37,948;5,239;-2,598;-2,749;0,000;39,700;40,500;9,729;3,187;13,955;12,872;14,018;13,176;-3,166;27,368;0,000;260,340;Inf;269,000;260,000;13,534;2,804;14,234;26,465
16374,500;3,116;0,773;-35,203;3,039;9,707;5,516;37,948;5,239;-2,598;-2,749;0,000;39,700;40,500;9,729;3,187;14,138;12,765;14,055;12,982;-3,166;27,368;0,000;260,040;Inf;269,000;260,000;13,505;2,809;14,292;26,455
16375,000;3,116;0,773;-35,203;3,039;9,707;5,516;37,948;5,239;-2,598;-2,749;0,000;39,700;40,500;9,729;3,187;14,145;12,884;14,083;13,110;-3,166;27,368;0,000;260,040;Inf;269,000;260,000;13,485;2,814;14,351;26,401
16375,500;3,116;0,773;-35,203;3,039;9,707;5,485;37,949;5,193;-2,559;-2,744;0,000;39,687;40,481;9,729;3,187;14,011;12,764;14,037;13,101;-3,167;27,372;0,000;259,840;Inf;269,000;260,000;13,555;2,819;14,267;26,398
16376,000;3,116;0,773;-35,203;3,039;9,707;5,485;37,949;5,193;-2,559;-2,744;0,000;39,700;40,500;9,729;3,187;13,848;12,917;14,049;12,943;-3,167;27,372;0,000;259,840;Inf;269,000;260,000;13,478;2,824;14,345;26,344
16376,500;2,380;0,626;-34,731;3,002;9,678;5,485;37,949;5,193;-2,559;-2,744;0,000;39,700;40,500;9,782;3,169;13,999;12,652;14,002;12,794;-3,167;27,372;0,000;259,740;Inf;269,000;260,000;13,439;2,829;14,207;26,276
16377,000;2,380;0,626;-34,731;3,002;9,678;5,485;37,949;5,193;-2,559;-2,744;0,000;39,700;40,500;9,782;3,169;13,884;12,497;13,945;12,831;-3,167;27,372;0,000;259,740;Inf;269,000;260,000;13,362;2,821;14,257;26,209
16377,500;2,380;0,626;-34,731;3,002;9,678;5,485;37,949;5,193;-2,559;-2,744;0,000;39,700;40,500;9,782;3,169;14,002;12,758;14,041;13,126;-3,167;27,372;0,000;260,240;Inf;269,000;260,000;13,289;2,814;14,379;26,104
16378,000;2,380;0,626;-34,731;3,002;9,678;5,485;37,949;5,193;-2,559;-2,744;0,000;39,700;40,500;9,782;3,169;14,026;12,506;14,040;12,990;-3,167;27,372;0,000;260,240;Inf;269,000;260,000;13,482;2,807;14,216;26,026
16378,500;2,380;0,626;-34,731;3,002;9,678;5,485;37,949;5,193;-2,559;-2,744;0,000;39,700;40,500;9,782;3,169;13,952;12,784;14,038;13,011;-3,167;27,372;0,000;260,040;Inf;269,000;260,000;13,390;2,800;14,279;25,935
16379,000;2,380;0,626;-34,731;3,002;9,678;5,504;37,959;5,225;-2,513;-2,763;0,000;39,693;40,490;9,782;3,169;13,869;12,662;14,001;12,827;-3,172;27,368;0,000;260,040;Inf;269,000;260,000;13,446;2,793;14,251;25,908
16379,500;2,380;0,626;-34,731;3,002;9,678;5,504;37,959;5,225;-2,513;-2,763;0,000;39,700;40,500;9,782;3,169;14,071;12,718;14,014;12,810;-3,172;27,368;0,000;259,940;Inf;269,000;260,000;13,340;2,786;14,254;25,882
16380,000;2,292;0,598;-34,152;3,057;9,685;5,504;37,959;5,225;-2,513;-2,763;0,000;39,700;40,500;9,773;2,977;13,977;12,664;13,980;13,007;-3,172;27,368;0,000;259,940;Inf;269,000;260,000;13,403;2,780;14,253;25,861
16380,500;2,292;0,598;-34,152;3,057;9,685;5,504;37,959;5,225;-2,513;-2,763;0,000;39,700;40,500;9,773;2,977;13,918;12,751;14,021;12,946;-3,172;27,368;0,000;259,940;Inf;269,000;260,000;13,407;2,772;14,389;25,832
16381,000;2,292;0,598;-34,152;3,057;9,685;5,504;37,959;5,225;-2,513;-2,763;0,000;39,700;40,500;9,773;2,977;14,177;12,748;14,060;13,130;-3,172;27,368;0,000;259,940;Inf;269,000;260,000;13,409;2,764;14,478;25,816
16381,500;2,292;0,598;-34,152;3,057;9,685;5,504;37,959;5,225;-2,513;-2,763;0,000;39,700;40,500;9,773;2,977;14,083;12,796;14,097;13,163;-3,172;27,368;0,000;260,240;Inf;269,000;260,000;13,529;2,756;14,319;25,809
16382,000;2,292;0,598;-34,152;3,057;9,685;5,532;37,941;5,231;-2,517;-2,752;0,000;39,694;40,453;9,773;2,977;14,031;13,202;14,134;13,307;-3,179;27,367;0,000;260,240;Inf;269,000;260,000;13,535;2,749;14,599;25,789
16382,500;2,292;0,598;-34,152;3,057;9,685;5,532;37,941;5,231;-2,517;-2,752;0,000;39,700;40,500;9,773;2,977;14,148;13,319;14,206;13,371;-3,179;27,367;0,000;260,140;Inf;269,000;260,000;13,668;2,741;14,552;25,776
16383,000;3,347;0,771;-35,209;3,025;9,722;5,532;37,941;5,231;-2,517;-2,752;0,000;39,700;40,500;9,683;3,013;14,386;13,197;14,295;13,381;-3,179;27,367;0,000;260,140;Inf;269,000;260,000;13,761;2,734;14,622;25,797
16383,500;3,347;0,771;-35,209;3,025;9,722;5,532;37,941;5,231;-2,517;-2,752;0,000;39,700;40,500;9,683;3,013;14,335;12,948;14,261;13,330;-3,179;27,367;0,000;260,240;Inf;269,000;260,000;13,815;2,744;14,514;25,795
16384,000;3,347;0,771;-35,209;3,025;9,722;5,532;37,941;5,231;-2,517;-2,752;0,000;39,700;40,500;9,683;3,013;14,234;12,750;14,255;13,267;-3,179;27,367;0,000;260,240;Inf;269,000;260,000;13,718;2,754;14,509;25,838
16384,500;3,347;0,771;-35,209;3,025;9,722;5,532;37,941;5,231;-2,517;-2,752;0,000;39,700;40,500;9,683;3,013;14,158;13,114;14,271;13,237;-3,179;27,367;0,000;260,340;Inf;269,000;260,000;13,627;2,763;14,567;25,845
16385,000;3,347;0,771;-35,209;3,025;9,722;5,535;37,951;5,218;-2,454;-2,735;0,000;39,703;40,494;9,683;3,013;14,186;13,124;14,264;13,301;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,695;2,773;14,522;25,835
16385,500;3,347;0,771;-35,209;3,025;9,722;5,535;37,951;5,218;-2,454;-2,735;0,000;39,700;40,500;9,683;3,013;14,260;13,248;14,306;13,447;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,718;2,782;14,497;25,812
16386,000;3,347;0,771;-35,209;3,025;9,722;5,535;37,951;5,218;-2,454;-2,735;0,000;39,700;40,500;9,683;3,013;14,311;13,373;14,345;13,366;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,815;2,792;14,721;25,812
16386,500;2,904;0,791;-34,175;3,057;9,706;5,535;37,951;5,218;-2,454;-2,735;0,000;39,700;40,500;9,782;2,950;14,362;13,043;14,290;13,290;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,849;2,801;14,683;25,787
16387,000;2,904;0,791;-34,175;3,057;9,706;5,535;37,951;5,218;-2,454;-2,735;0,000;39,700;40,500;9,782;2,950;14,258;13,125;14,294;13,268;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,746;2,802;14,581;25,768
16387,500;2,904;0,791;-34,175;3,057;9,706;5,535;37,951;5,218;-2,454;-2,735;0,000;39,700;40,500;9,782;2,950;14,496;13,358;14,435;13,528;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,736;2,804;14,720;25,685
16388,000;2,904;0,791;-34,175;3,057;9,706;5,535;37,951;5,218;-2,454;-2,735;0,000;39,700;40,500;9,782;2,950;14,231;13,377;14,395;13,551;-3,166;27,377;0,000;260,340;Inf;269,000;260,000;13,954;2,806;14,498;25,654
16388,500;2,904;0,791;-34,175;3,057;9,706;5,529;37,957;5,197;-2,431;-2,744;0,000;39,712;40,551;9,782;2,950;14,451;13,076;14,407;13,385;-3,157;27,377;0,000;260,540;Inf;269,000;260,000;13,888;2,807;14,532;25,618
16389,000;2,904;0,791;-34,175;3,057;9,706;5,529;37,957;5,197;-2,431;-2,744;0,000;39,700;40,600;9,782;2,950;14,173;13,123;14,352;13,240;-3,157;27,377;0,000;260,540;Inf;269,000;260,000;13,830;2,809;14,570;25,668
16389,500;2,629;0,661;-35,209;3,008;9,685;5,529;37,957;5,197;-2,431;-2,744;0,000;39,700;40,600;9,723;3,220;14,421;12,945;14,398;13,434;-3,157;27,377;0,000;260,440;Inf;269,000;260,000;13,722;2,810;14,553;25,765
16390,000;2,629;0,661;-35,209;3,008;9,685;5,529;37,957;5,197;-2,431;-2,744;0,000;39,700;40,600;9,723;3,220;14,371;13,476;14,433;13,423;-3,157;27,377;0,000;260,440;Inf;269,000;260,000;13,800;2,807;14,796;25,836
16390,500;2,629;0,661;-35,209;3,008;9,685;5,529;37,957;5,197;-2,431;-2,744;0,000;39,700;40,600;9,723;3,220;14,284;13,103;14,382;13,503;-3,157;27,377;0,000;260,140;Inf;269,000;260,000;13,926;2,805;14,583;26,041
16391,000;2,629;0,661;-35,209;3,008;9,685;5,529;37,957;5,197;-2,431;-2,744;0,000;39,700;40,600;9,723;3,220;14,336;12,914;14,365;13,245;-3,157;27,377;0,000;260,140;Inf;269,000;260,000;13,818;2,802;14,693;26,189
16391,500;2,629;0,661;-35,209;3,008;9,685;5,503;37,975;5,188;-2,392;-2,751;0,000;39,710;40,500;9,723;3,220;14,520;13,498;14,492;13,744;-3,172;27,366;0,000;260,340;Inf;269,000;260,000;13,715;2,799;14,885;26,158
16392,000;2,629;0,661;-35,209;3,008;9,685;5,503;37,975;5,188;-2,392;-2,751;0,000;39,700;40,500;9,723;3,220;14,531;13,542;14,552;13,622;-3,172;27,366;0,000;260,340;Inf;269,000;260,000;14,063;2,796;14,878;26,145
16392,500;2,629;0,661;-35,209;3,008;9,685;5,503;37,975;5,188;-2,392;-2,751;0,000;39,700;40,500;9,723;3,220;14,581;13,427;14,569;13,681;-3,172;27,366;0,000;260,340;Inf;269,000;260,000;14,062;2,793;14,838;26,132
16393,000;2,731;0,664;-34,609;3,007;9,641;5,503;37,975;5,188;-2,392;-2,751;0,000;39,700;40,500;9,786;3,033;14,617;13,263;14,613;13,844;-3,172;27,366;0,000;260,340;Inf;269,000;260,000;14,065;2,791;14,797;26,078
16393,500;2,731;0,664;-34,609;3,007;9,641;5,503;37,975;5,188;-2,392;-2,751;0,000;39,700;40,500;9,786;3,033;14,494;13,514;14,624;13,624;-3,172;27,366;0,000;260,540;Inf;269,000;260,000;14,084;2,790;14,854;26,003
16394,000;2,731;0,664;-34,609;3,007;9,641;5,503;37,975;5,188;-2,392;-2,751;0,000;39,700;40,500;9,786;3,033;14,607;13,270;14,587;13,674;-3,172;27,366;0,000;260,540;Inf;269,000;260,000;14,064;2,789;14,805;25,929
16394,500;2,731;0,664;-34,609;3,007;9,641;5,503;37,975;5,188;-2,392;-2,751;0,000;39,700;40,500;9,786;3,033;14,611;13,418;14,622;13,585;-3,172;27,366;0,000;259,940;Inf;269,000;260,000;14,034;2,788;14,971;25,826
16395,000;2,731;0,664;-34,609;3,007;9,641;5,479;37,956;5,228;-2,359;-2,751;0,000;39,731;40,547;9,786;3,033;14,672;13,776;14,693;13,916;-3,172;27,385;0,000;259,940;Inf;269,000;260,000;14,059;2,787;15,207;25,777
16395,500;2,731;0,664;-34,609;3,007;9,641;5,479;37,956;5,228;-2,359;-2,751;0,000;39,700;40,500;9,786;3,033;14,587;13,506;14,733;13,804;-3,172;27,385;0,000;259,840;Inf;269,000;260,000;14,264;2,786;14,917;25,747
16396,000;2,703;0,741;-34,268;2,959;9,655;5,479;37,956;5,228;-2,359;-2,751;0,000;39,700;40,500;9,797;3,041;14,726;13,322;14,740;13,937;-3,172;27,385;0,000;259,840;Inf;269,000;260,000;14,158;2,785;14,858;25,693
16396,500;2,703;0,741;-34,268;2,959;9,655;5,479;37,956;5,228;-2,359;-2,751;0,000;39,700;40,500;9,797;3,041;14,861;13,401;14,804;13,993;-3,172;27,385;0,000;259,840;Inf;269,000;260,000;14,181;2,784;14,941;25,672
16397,000;2,703;0,741;-34,268;2,959;9,655;5,479;37,956;5,228;-2,359;-2,751;0,000;39,700;40,500;9,797;3,041;14,834;13,623;14,849;14,063;-3,172;27,385;0,000;259,840;Inf;269,000;260,000;14,265;2,782;14,991;25,657
16397,500;2,703;0,741;-34,268;2,959;9,655;5,479;37,956;5,228;-2,359;-2,751;0,000;39,700;40,500;9,797;3,041;14,654;13,682;14,819;13,798;-3,172;27,385;0,000;259,840;Inf;269,000;260,000;14,342;2,781;15,045;25,606
16398,000;2,703;0,741;-34,268;2,959;9,655;5,516;37,948;5,226;-2,333;-2,740;0,000;39,725;40,515;9,797;3,041;14,810;13,394;14,757;13,854;-3,164;27,374;0,000;259,840;Inf;269,000;260,000;14,238;2,780;14,945;25,557
16398,500;2,703;0,741;-34,268;2,959;9,655;5,516;37,948;5,226;-2,333;-2,740;0,000;39,700;40,500;9,797;3,041;14,659;13,529;14,774;13,781;-3,164;27,374;0,000;259,340;Inf;269,000;260,000;14,204;2,778;14,938;25,563
16399,000;2,703;0,741;-34,268;2,959;9,655;5,516;37,948;5,226;-2,333;-2,740;0,000;39,700;40,500;9,797;3,041;14,778;13,455;14,773;13,837;-3,164;27,374;0,000;259,340;Inf;269,000;260,000;14,186;2,777;15,013;25,561
16399,500;2,892;0,760;-33,953;3,008;9,646;5,516;37,948;5,226;-2,333;-2,740;0,000;39,700;40,500;9,806;2,852;14,729;13,260;14,694;13,663;-3,164;27,374;0,000;259,640;Inf;269,000;260,000;14,211;2,776;14,969;25,563
16400,000;2,892;0,760;-33,953;3,008;9,646;5,516;37,948;5,226;-2,333;-2,740;0,000;39,700;40,500;9,806;2,852;14,629;13,671;14,748;13,823;-3,164;27,374;0,000;259,640;Inf;269,000;260,000;14,087;2,778;15,049;25,541
16400,500;2,892;0,760;-33,953;3,008;9,646;5,516;37,948;5,226;-2,333;-2,740;0,000;39,700;40,500;9,806;2,852;14,772;13,544;14,746;13,699;-3,164;27,374;0,000;259,740;Inf;269,000;260,000;14,218;2,780;15,079;25,544
16401,000;2,892;0,760;-33,953;3,008;9,646;5,516;37,948;5,226;-2,333;-2,740;0,000;39,700;40,500;9,806;2,852;14,648;13,713;14,736;13,826;-3,164;27,374;0,000;259,740;Inf;269,000;260,000;14,190;2,782;15,062;25,521
16401,500;2,892;0,760;-33,953;3,008;9,646;5,549;37,970;5,231;-2,299;-2,754;0,000;39,729;40,580;9,806;2,852;14,800;13,580;14,791;13,987;-3,168;27,368;0,000;260,140;Inf;269,000;260,000;14,231;2,783;15,192;25,410
16402,000;2,892;0,760;-33,953;3,008;9,646;5,549;37,970;5,231;-2,299;-2,754;0,000;39,700;40,600;9,806;2,852;14,837;13,933;14,892;14,001;-3,168;27,368;0,000;260,140;Inf;269,000;260,000;14,289;2,785;15,295;25,391
16402,500;3,687;0,891;-35,209;2,999;9,773;5,549;37,970;5,231;-2,299;-2,754;0,000;39,700;40,600;9,778;2,973;15,133;13,901;14,966;14,108;-3,168;27,368;0,000;259,940;Inf;269,000;260,000;14,416;2,787;15,154;25,365
16403,000;3,687;0,891;-35,209;2,999;9,773;5,549;37,970;5,231;-2,299;-2,754;0,000;39,700;40,600;9,778;2,973;14,873;13,747;14,953;14,045;-3,168;27,368;0,000;259,940;Inf;269,000;260,000;14,527;2,802;15,115;25,363
16403,500;3,687;0,891;-35,209;2,999;9,773;5,549;37,970;5,231;-2,299;-2,754;0,000;39,700;40,600;9,778;2,973;15,054;13,826;15,001;14,173;-3,168;27,368;0,000;259,940;Inf;269,000;260,000;14,404;2,816;15,172;25,365
16404,000;3,687;0,891;-35,209;2,999;9,773;5,549;37,970;5,231;-2,299;-2,754;0,000;39,700;40,600;9,778;2,973;14,966;13,750;14,996;14,064;-3,168;27,368;0,000;259,940;Inf;269,000;260,000;14,514;2,831;15,151;25,344
16404,500;3,687;0,891;-35,209;2,999;9,773;5,574;37,942;5,223;-2,279;-2,748;0,000;39,745;40,513;9,778;2,973;15,284;14,025;15,135;14,354;-3,163;27,370;0,000;260,540;Inf;269,000;260,000;14,444;2,845;15,290;25,339
16405,000;3,687;0,891;-35,209;2,999;9,773;5,574;37,942;5,223;-2,279;-2,748;0,000;39,700;40,500;9,778;2,973;15,088;13,933;15,120;14,405;-3,163;27,370;0,000;260,540;Inf;269,000;260,000;14,700;2,858;15,202;25,300
16405,500;3,203;0,731;-35,209;2,981;9,733;5,574;37,942;5,223;-2,279;-2,748;0,000;39,700;40,500;9,716;2,923;15,217;13,821;15,159;14,055;-3,163;27,370;0,000;260,140;Inf;269,000;260,000;14,637;2,872;15,198;25,293
16406,000;3,203;0,731;-35,209;2,981;9,733;5,574;37,942;5,223;-2,279;-2,748;0,000;39,700;40,500;9,716;2,923;15,125;13,651;15,088;14,110;-3,163;27,370;0,000;260,140;Inf;269,000;260,000;14,563;2,877;15,166;25,275
16406,500;3,203;0,731;-35,209;2,981;9,733;5,574;37,942;5,223;-2,279;-2,748;0,000;39,700;40,500;9,716;2,923;14,980;13,927;15,104;14,177;-3,163;27,370;0,000;259,840;Inf;269,000;260,000;14,494;2,883;15,199;25,286
16407,000;3,203;0,731;-35,209;2,981;9,733;5,574;37,942;5,223;-2,279;-2,748;0,000;39,700;40,500;9,716;2,923;14,899;13,959;15,064;14,040;-3,163;27,370;0,000;259,840;Inf;269,000;260,000;14,547;2,888;15,296;25,275
16407,500;3,203;0,731;-35,209;2,981;9,733;5,574;37,942;5,223;-2,279;-2,748;0,000;39,700;40,500;9,716;2,923;15,071;13,614;15,072;14,030;-3,163;27,370;0,000;259,640;Inf;269,000;260,000;14,490;2,893;15,164;25,271
16408,000;3,203;0,731;-35,209;2,981;9,733;5,528;37,977;5,213;-2,222;-2,723;0,000;39,747;40,557;9,716;2,923;14,987;13,740;15,035;14,127;-3,156;27,373;0,000;259,640;Inf;269,000;260,000;14,447;2,898;15,190;25,153
16408,500;3,203;0,731;-35,209;2,981;9,733;5,528;37,977;5,213;-2,222;-2,723;0,000;39,700;40,600;9,716;2,923;14,868;13,871;15,025;13,927;-3,156;27,373;0,000;259,940;Inf;269,000;260,000;14,472;2,903;15,285;25,209
16409,000;2,498;0,590;-35,209;3,057;9,730;5,528;37,977;5,213;-2,222;-2,723;0,000;39,700;40,600;9,675;2,955;15,035;13,641;15,001;14,055;-3,156;27,373;0,000;259,940;Inf;269,000;260,000;14,423;2,908;15,303;25,280
16409,500;2,498;0,590;-35,209;3,057;9,730;5,528;37,977;5,213;-2,222;-2,723;0,000;39,700;40,600;9,675;2,955;14,904;14,123;15,063;14,239;-3,156;27,373;0,000;259,740;Inf;269,000;260,000;14,433;2,901;15,453;25,250
16410,000;2,498;0,590;-35,209;3,057;9,730;5,528;37,977;5,213;-2,222;-2,723;0,000;39,700;40,600;9,675;2,955;15,063;13,897;15,094;14,283;-3,156;27,373;0,000;259,740;Inf;269,000;260,000;14,582;2,895;15,282;25,258
16410,500;2,498;0,590;-35,209;3,057;9,730;5,528;37,977;5,213;-2,222;-2,723;0,000;39,700;40,600;9,675;2,955;15,060;14,055;15,117;14,163;-3,156;27,373;0,000;259,140;Inf;269,000;260,000;14,585;2,888;15,441;25,292
16411,000;2,498;0,590;-35,209;3,057;9,730;5,528;37,958;5,213;-2,206;-2,740;0,000;39,752;40,560;9,675;2,955;15,174;14,141;15,181;14,406;-3,156;27,369;0,000;259,140;Inf;269,000;260,000;14,599;2,882;15,375;25,282
16411,500;2,498;0,590;-35,209;3,057;9,730;5,528;37,958;5,213;-2,206;-2,740;0,000;39,800;40,600;9,675;2,955;15,281;13,982;15,193;14,438;-3,156;27,369;0,000;259,240;Inf;269,000;260,000;14,725;2,876;15,466;25,244
16412,000;3,190;0,757;-35,209;2,961;9,723;5,528;37,958;5,213;-2,206;-2,740;0,000;39,800;40,600;9,755;3,115;15,197;14,194;15,269;14,299;-3,156;27,369;0,000;259,240;Inf;269,000;260,000;14,723;2,869;15,478;25,194
16412,500;3,190;0,757;-35,209;2,961;9,723;5,528;37,958;5,213;-2,206;-2,740;0,000;39,800;40,600;9,755;3,115;15,238;13,790;15,197;14,290;-3,156;27,369;0,000;259,040;Inf;269,000;260,000;14,740;2,875;15,463;25,236
16413,000;3,190;0,757;-35,209;2,961;9,723;5,528;37,958;5,213;-2,206;-2,740;0,000;39,800;40,600;9,755;3,115;15,067;14,086;15,203;14,212;-3,156;27,369;0,000;259,040;Inf;269,000;260,000;14,629;2,880;15,448;25,262
16413,500;3,190;0,757;-35,209;2,961;9,723;5,528;37,958;5,213;-2,206;-2,740;0,000;39,800;40,600;9,755;3,115;15,081;13,823;15,207;14,316;-3,156;27,369;0,000;259,240;Inf;269,000;260,000;14,642;2,885;15,326;25,308
16414,000;3,190;0,757;-35,209;2,961;9,723;5,528;37,958;5,213;-2,206;-2,740;0,000;39,800;40,600;9,755;3,115;15,056;13,570;15,157;13,901;-3,156;27,369;0,000;259,240;Inf;269,000;260,000;14,607;2,890;15,241;25,308
16414,500;3,190;0,757;-35,209;2,961;9,723;5,508;37,975;5,218;-2,160;-2,743;0,000;39,749;40,633;9,755;3,115;15,164;13,870;15,196;14,176;-3,159;27,355;0,000;259,440;Inf;269,000;260,000;14,421;2,895;15,398;25,302
16415,000;3,190;0,757;-35,209;2,961;9,723;5,508;37,975;5,218;-2,160;-2,743;0,000;39,700;40,600;9,755;3,115;14,979;14,135;15,184;14,248;-3,159;27,355;0,000;259,440;Inf;269,000;260,000;14,601;2,900;15,472;25,307
16415,500;2,478;0,592;-35,209;3,042;9,723;5,508;37,975;5,218;-2,160;-2,743;0,000;39,700;40,600;9,673;2,910;15,219;13,685;15,174;14,090;-3,159;27,355;0,000;259,840;Inf;269,000;260,000;14,637;2,904;15,284;25,329
16416,000;2,478;0,592;-35,209;3,042;9,723;5,508;37,975;5,218;-2,160;-2,743;0,000;39,700;40,600;9,673;2,910;15,112;13,907;15,207;14,187;-3,159;27,355;0,000;259,840;Inf;269,000;260,000;14,542;2,897;15,408;25,327
16416,500;2,478;0,592;-35,209;3,042;9,723;5,508;37,975;5,218;-2,160;-2,743;0,000;39,700;40,600;9,673;2,910;14,938;14,061;15,161;14,130;-3,159;27,355;0,000;259,740;Inf;269,000;260,000;14,603;2,891;15,477;25,318
16417,000;2,478;0,592;-35,209;3,042;9,723;5,508;37,975;5,218;-2,160;-2,743;0,000;39,700;40,600;9,673;2,910;15,138;14,328;15,244;14,362;-3,159;27,355;0,000;259,740;Inf;269,000;260,000;14,572;2,884;15,549;25,337
16417,500;2,478;0,592;-35,209;3,042;9,723;5,529;37,975;5,233;-2,141;-2,744;0,000;39,762;40,577;9,673;2,910;15,347;14,196;15,265;14,549;-3,163;27,358;0,000;259,740;Inf;269,000;260,000;14,768;2,877;15,532;25,338
16418,000;2,478;0,592;-35,209;3,042;9,723;5,529;37,975;5,233;-2,141;-2,744;0,000;39,800;40,600;9,673;2,910;15,226;14,381;15,312;14,610;-3,163;27,358;0,000;259,740;Inf;269,000;260,000;14,839;2,871;15,679;25,389
16418,500;3,362;0,804;-35,209;2,967;9,717;5,529;37,975;5,233;-2,141;-2,744;0,000;39,800;40,600;9,755;3,147;15,301;14,096;15,321;14,491;-3,163;27,358;0,000;259,340;Inf;269,000;260,000;14,882;2,864;15,518;25,427
16419,000;3,362;0,804;-35,209;2,967;9,717;5,529;37,975;5,233;-2,141;-2,744;0,000;39,800;40,600;9,755;3,147;15,518;14,205;15,397;14,534;-3,163;27,358;0,000;259,340;Inf;269,000;260,000;14,802;2,872;15,598;25,462
16419,500;3,362;0,804;-35,209;2,967;9,717;5,529;37,975;5,233;-2,141;-2,744;0,000;39,800;40,600;9,755;3,147;15,503;14,136;15,427;14,577;-3,163;27,358;0,000;259,540;Inf;269,000;260,000;14,913;2,880;15,578;25,524
16420,000;3,362;0,804;-35,209;2,967;9,717;5,529;37,975;5,233;-2,141;-2,744;0,000;39,800;40,600;9,755;3,147;15,239;14,303;15,425;14,393;-3,163;27,358;0,000;259,540;Inf;269,000;260,000;14,911;2,888;15,490;25,548
16420,500;3,362;0,804;-35,209;2,967;9,717;5,529;37,954;5,223;-2,108;-2,753;0,000;39,768;40,596;9,755;3,147;15,291;13,972;15,343;14,128;-3,173;27,344;0,000;259,440;Inf;269,000;260,000;14,840;2,896;15,489;25,552
16421,000;3,362;0,804;-35,209;2,967;9,717;5,529;37,954;5,223;-2,108;-2,753;0,000;39,800;40,600;9,755;3,147;15,310;13,796;15,243;14,087;-3,173;27,344;0,000;259,440;Inf;269,000;260,000;14,683;2,904;15,475;25,652
16421,500;3,362;0,804;-35,209;2,967;9,717;5,529;37,954;5,223;-2,108;-2,753;0,000;39,800;40,600;9,755;3,147;15,149;13,903;15,235;14,149;-3,173;27,344;0,000;259,740;Inf;269,000;260,000;14,609;2,911;15,390;25,797
16422,000;2,726;0,620;-35,209;3,036;9,667;5,529;37,954;5,223;-2,108;-2,753;0,000;39,800;40,600;9,738;3,100;15,064;14,151;15,236;14,112;-3,173;27,344;0,000;259,740;Inf;269,000;260,000;14,609;2,919;15,554;25,899
16422,500;2,726;0,620;-35,209;3,036;9,667;5,529;37,954;5,223;-2,108;-2,753;0,000;39,800;40,600;9,738;3,100;15,177;13,818;15,224;14,262;-3,173;27,344;0,000;259,940;Inf;269,000;260,000;14,641;2,915;15,447;26,070
16423,000;2,726;0,620;-35,209;3,036;9,667;5,529;37,954;5,223;-2,108;-2,753;0,000;39,800;40,600;9,738;3,100;15,124;14,212;15,250;14,219;-3,173;27,344;0,000;259,940;Inf;269,000;260,000;14,620;2,912;15,507;26,254
16423,500;2,726;0,620;-35,209;3,036;9,667;5,529;37,954;5,223;-2,108;-2,753;0,000;39,800;40,600;9,738;3,100;15,285;14,036;15,262;14,424;-3,173;27,344;0,000;259,440;Inf;269,000;260,000;14,701;2,906;15,658;26,272
16424,000;2,726;0,620;-35,209;3,036;9,667;5,527;37,997;5,201;-2,074;-2,750;0,000;39,776;40,594;9,738;3,100;15,262;14,304;15,311;14,393;-3,174;27,346;0,000;259,440;Inf;269,000;260,000;14,752;2,906;15,832;26,220
16424,500;2,726;0,620;-35,209;3,036;9,667;5,527;37,997;5,201;-2,074;-2,750;0,000;39,800;40,600;9,738;3,100;15,453;14,080;15,442;14,623;-3,174;27,346;0,000;259,540;Inf;269,000;260,000;14,817;2,903;15,562;26,214
16425,000;3,333;0,798;-35,209;3,020;9,667;5,527;37,997;5,201;-2,074;-2,750;0,000;39,800;40,600;9,749;3,075;15,636;14,215;15,485;14,614;-3,174;27,346;0,000;259,540;Inf;269,000;260,000;14,900;2,900;15,723;26,171
16425,500;3,333;0,798;-35,209;3,020;9,667;5,527;37,997;5,201;-2,074;-2,750;0,000;39,800;40,600;9,749;3,075;15,467;14,702;15,565;14,749;-3,174;27,346;0,000;259,740;Inf;269,000;260,000;14,987;2,907;15,837;26,145
16426,000;3,333;0,798;-35,209;3,020;9,667;5,527;37,997;5,201;-2,074;-2,750;0,000;39,800;40,600;9,749;3,075;15,696;14,307;15,538;14,556;-3,174;27,346;0,000;259,740;Inf;269,000;260,000;15,121;2,914;15,773;26,122
16426,500;3,333;0,798;-35,209;3,020;9,667;5,527;37,997;5,201;-2,074;-2,750;0,000;39,800;40,600;9,749;3,075;15,498;14,500;15,574;14,670;-3,174;27,346;0,000;259,540;Inf;269,000;260,000;15,024;2,921;15,674;26,067
16427,000;3,333;0,798;-35,209;3,020;9,667;5,537;37,948;5,219;-2,065;-2,763;0,000;39,790;40,621;9,749;3,075;15,560;14,112;15,505;14,551;-3,166;27,336;0,000;259,540;Inf;269,000;260,000;15,061;2,928;15,871;26,048
16427,500;3,333;0,798;-35,209;3,020;9,667;5,537;37,948;5,219;-2,065;-2,763;0,000;39,800;40,600;9,749;3,075;15,542;14,653;15,602;14,730;-3,166;27,336;0,000;259,440;Inf;269,000;260,000;14,932;2,935;15,821;26,034
16428,000;3,333;0,798;-35,209;3,020;9,667;5,537;37,948;5,219;-2,065;-2,763;0,000;39,800;40,600;9,749;3,075;15,465;14,072;15,541;14,583;-3,166;27,336;0,000;259,440;Inf;269,000;260,000;15,132;2,941;15,692;26,043
16428,500;2,402;0,659;-33,654;2,991;9,654;5,537;37,948;5,219;-2,065;-2,763;0,000;39,800;40,600;9,823;2,975;15,443;14,245;15,549;14,484;-3,166;27,336;0,000;259,140;Inf;269,000;260,000;14,915;2,948;15,681;26,022
16429,000;2,402;0,659;-33,654;2,991;9,654;5,537;37,948;5,219;-2,065;-2,763;0,000;39,800;40,600;9,823;2,975;15,591;14,231;15,542;14,651;-3,166;27,336;0,000;259,140;Inf;269,000;260,000;14,930;2,939;15,721;25,989
16429,500;2,402;0,659;-33,654;2,991;9,654;5,537;37,948;5,219;-2,065;-2,763;0,000;39,800;40,600;9,823;2,975;15,495;14,346;15,580;14,503;-3,166;27,336;0,000;259,040;Inf;269,000;260,000;15,004;2,930;15,724;25,897
16430,000;2,402;0,659;-33,654;2,991;9,654;5,537;37,948;5,219;-2,065;-2,763;0,000;39,800;40,600;9,823;2,975;15,576;14,299;15,528;14,634;-3,166;27,336;0,000;259,040;Inf;269,000;260,000;14,981;2,921;15,829;25,869
16430,500;2,402;0,659;-33,654;2,991;9,654;5,482;37,983;5,214;-2,015;-2,750;0,000;39,795;40,650;9,823;2,975;15,431;14,677;15,574;14,692;-3,176;27,336;0,000;259,540;Inf;269,000;260,000;15,009;2,913;15,820;25,825
16431,000;2,402;0,659;-33,654;2,991;9,654;5,482;37,983;5,214;-2,015;-2,750;0,000;39,800;40,700;9,823;2,975;15,638;14,295;15,595;14,786;-3,176;27,336;0,000;259,540;Inf;269,000;260,000;15,093;2,904;16,010;25,777
16431,500;3,183;0,760;-35,209;3,013;9,746;5,482;37,983;5,214;-2,015;-2,750;0,000;39,800;40,700;9,685;3,032;15,669;14,460;15,676;14,875;-3,176;27,336;0,000;259,540;Inf;269,000;260,000;15,079;2,896;15,854;25,762
16432,000;3,183;0,760;-35,209;3,013;9,746;5,482;37,983;5,214;-2,015;-2,750;0,000;39,800;40,700;9,685;3,032;15,791;14,561;15,777;14,991;-3,176;27,336;0,000;259,540;Inf;269,000;260,000;15,170;2,901;15,884;25,746
16432,500;3,183;0,760;-35,209;3,013;9,746;5,482;37,983;5,214;-2,015;-2,750;0,000;39,800;40,700;9,685;3,032;15,623;14,668;15,759;14,745;-3,176;27,336;0,000;259,340;Inf;269,000;260,000;15,280;2,905;15,993;25,737
16433,000;3,183;0,760;-35,209;3,013;9,746;5,482;37,983;5,214;-2,015;-2,750;0,000;39,800;40,700;9,685;3,032;15,746;14,383;15,684;14,690;-3,176;27,336;0,000;259,340;Inf;269,000;260,000;15,199;2,910;15,918;25,718
16433,500;3,183;0,760;-35,209;3,013;9,746;5,547;37,962;5,236;-1,988;-2,748;0,000;39,820;40,661;9,685;3,032;15,620;14,400;15,674;14,709;-3,152;27,347;0,000;259,340;Inf;269,000;260,000;15,126;2,914;15,866;25,724
16434,000;3,183;0,760;-35,209;3,013;9,746;5,547;37,962;5,236;-1,988;-2,748;0,000;39,800;40,700;9,685;3,032;15,466;14,386;15,651;14,517;-3,152;27,347;0,000;259,340;Inf;269,000;260,000;15,101;2,919;15,785;25,742
16434,500;3,183;0,760;-35,209;3,013;9,746;5,547;37,962;5,236;-1,988;-2,748;0,000;39,800;40,700;9,685;3,032;15,604;14,199;15,658;14,650;-3,152;27,347;0,000;259,640;Inf;269,000;260,000;15,005;2,923;15,822;25,765
16435,000;2,421;0,562;-35,209;3,011;9,750;5,547;37,962;5,236;-1,988;-2,748;0,000;39,800;40,700;9,751;2,994;15,748;14,205;15,694;14,744;-3,152;27,347;0,000;259,640;Inf;269,000;260,000;15,028;2,927;15,825;25,774
16435,500;2,421;0,562;-35,209;3,011;9,750;5,547;37,962;5,236;-1,988;-2,748;0,000;39,800;40,700;9,751;2,994;15,552;14,347;15,683;14,579;-3,152;27,347;0,000;259,340;Inf;269,000;260,000;15,098;2,919;15,830;25,739
16436,000;2,421;0,562;-35,209;3,011;9,750;5,547;37,962;5,236;-1,988;-2,748;0,000;39,800;40,700;9,751;2,994;15,708;14,340;15,713;14,829;-3,152;27,347;0,000;259,340;Inf;269,000;260,000;15,040;2,911;15,800;25,706
16436,500;2,421;0,562;-35,209;3,011;9,750;5,547;37,962;5,236;-1,988;-2,748;0,000;39,800;40,700;9,751;2,994;15,669;14,865;15,768;14,833;-3,152;27,347;0,000;259,340;Inf;269,000;260,000;15,148;2,903;16,149;25,659
16437,000;2,421;0,562;-35,209;3,011;9,750;5,578;37,995;5,247;-1,954;-2,729;0,000;39,813;40,652;9,751;2,994;15,798;14,538;15,740;14,832;-3,150;27,340;0,000;259,340;Inf;269,000;260,000;15,284;2,895;16,042;25,646
16437,500;2,421;0,562;-35,209;3,011;9,750;5,578;37,995;5,247;-1,954;-2,729;0,000;39,800;40,700;9,751;2,994;15,641;14,319;15,707;14,800;-3,150;27,340;0,000;259,140;Inf;269,000;260,000;15,227;2,887;16,056;25,577
16438,000;2,563;0,724;-33,949;3,073;9,650;5,578;37,995;5,247;-1,954;-2,729;0,000;39,800;40,700;9,829;2,977;15,564;14,668;15,721;14,672;-3,150;27,340;0,000;259,140;Inf;269,000;260,000;15,117;2,880;15,971;25,559
16438,500;2,563;0,724;-33,949;3,073;9,650;5,578;37,995;5,247;-1,954;-2,729;0,000;39,800;40,700;9,829;2,977;15,682;14,792;15,771;14,848;-3,150;27,340;0,000;259,240;Inf;269,000;260,000;15,156;2,874;16,122;25,508
16439,000;2,563;0,724;-33,949;3,073;9,650;5,578;37,995;5,247;-1,954;-2,729;0,000;39,800;40,700;9,829;2,977;15,728;14,623;15,780;14,997;-3,150;27,340;0,000;259,240;Inf;269,000;260,000;15,273;2,869;15,987;25,511
16439,500;2,563;0,724;-33,949;3,073;9,650;5,578;37,995;5,247;-1,954;-2,729;0,000;39,800;40,700;9,829;2,977;15,744;14,742;15,837;14,953;-3,150;27,340;0,000;259,140;Inf;269,000;260,000;15,282;2,864;16,017;25,507
16440,000;2,563;0,724;-33,949;3,073;9,650;5,582;37,973;5,228;-1,937;-2,749;0,000;39,814;40,690;9,829;2,977;15,806;14,518;15,803;14,845;-3,165;27,331;0,000;259,140;Inf;269,000;260,000;15,319;2,859;16,030;25,509
16440,500;2,563;0,724;-33,949;3,073;9,650;5,582;37,973;5,228;-1,937;-2,749;0,000;39,800;40,700;9,829;2,977;15,694;14,861;15,836;15,114;-3,165;27,331;0,000;259,440;Inf;269,000;260,000;15,243;2,854;16,104;25,504
16441,000;2,563;0,724;-33,949;3,073;9,650;5,582;37,973;5,228;-1,937;-2,749;0,000;39,800;40,700;9,829;2,977;15,754;14,685;15,838;14,898;-3,165;27,331;0,000;259,440;Inf;269,000;260,000;15,376;2,850;16,046;25,556
16441,500;3,320;0,870;-34,728;2,964;9,609;5,582;37,973;5,228;-1,937;-2,749;0,000;39,800;40,700;9,830;3,131;15,846;14,504;15,828;14,788;-3,165;27,331;0,000;259,840;Inf;269,000;260,000;15,294;2,845;16,049;25,576
16442,000;3,320;0,870;-34,728;2,964;9,609;5,582;37,973;5,228;-1,937;-2,749;0,000;39,800;40,700;9,830;3,131;15,810;14,735;15,846;14,921;-3,165;27,331;0,000;259,840;Inf;269,000;260,000;15,241;2,853;16,150;25,567
16442,500;3,320;0,870;-34,728;2,964;9,609;5,582;37,973;5,228;-1,937;-2,749;0,000;39,800;40,700;9,830;3,131;15,848;14,897;15,943;15,066;-3,165;27,331;0,000;259,740;Inf;269,000;260,000;15,328;2,860;16,106;25,519
16443,000;3,320;0,870;-34,728;2,964;9,609;5,582;37,973;5,228;-1,937;-2,749;0,000;39,800;40,700;9,830;3,131;15,963;14,578;15,911;15,083;-3,165;27,331;0,000;259,740;Inf;269,000;260,000;15,439;2,868;16,039;25,484
16443,500;3,320;0,870;-34,728;2,964;9,609;5,523;37,958;5,224;-1,914;-2,759;0,000;39,830;40,660;9,830;3,131;15,833;14,522;15,891;14,846;-3,166;27,331;0,000;259,740;Inf;269,000;260,000;15,384;2,875;16,030;25,457
16444,000;3,320;0,870;-34,728;2,964;9,609;5,523;37,958;5,224;-1,914;-2,759;0,000;39,800;40,700;9,830;3,131;15,770;14,500;15,862;14,667;-3,166;27,331;0,000;259,740;Inf;269,000;260,000;15,273;2,883;16,015;25,409
16444,500;2,587;0,577;-35,209;2,980;9,717;5,523;37,958;5,224;-1,914;-2,759;0,000;39,800;40,700;9,706;3,108;15,893;14,407;15,844;14,722;-3,166;27,331;0,000;259,240;Inf;269,000;260,000;15,200;2,890;15,966;25,300
16445,000;2,587;0,577;-35,209;2,980;9,717;5,523;37,958;5,224;-1,914;-2,759;0,000;39,800;40,700;9,706;3,108;15,740;14,460;15,817;14,787;-3,166;27,331;0,000;259,240;Inf;269,000;260,000;15,201;2,880;15,934;25,268
16445,500;2,587;0,577;-35,209;2,980;9,717;5,523;37,958;5,224;-1,914;-2,759;0,000;39,800;40,700;9,706;3,108;15,651;14,397;15,752;14,718;-3,166;27,331;0,000;259,040;Inf;269,000;260,000;15,201;2,880;16,040;25,239
16446,000;2,587;0,577;-35,209;2,980;9,717;5,523;37,958;5,224;-1,914;-2,759;0,000;39,800;40,700;9,706;3,108;15,666;14,674;15,810;14,865;-3,166;27,331;0,000;259,040;Inf;269,000;260,000;15,130;2,875;16,020;25,246
16446,500;2,587;0,577;-35,209;2,980;9,717;5,522;38,007;5,229;-1,861;-2,747;0,000;39,829;40,685;9,706;3,108;15,702;14,772;15,810;14,853;-3,162;27,334;0,000;258,840;Inf;269,000;260,000;15,254;2,870;16,101;25,217
16447,000;2,587;0,577;-35,209;2,980;9,717;5,522;38,007;5,229;-1,861;-2,747;0,000;39,800;40,700;9,706;3,108;15,819;14,618;15,791;14,736;-3,162;27,334;0,000;258,840;Inf;270,000;260,000;15,284;2,866;16,113;25,206
16447,500;2,502;0,673;-33,105;3,085;9,668;5,522;38,007;5,229;-1,861;-2,747;0,000;39,800;40,700;9,953;2,980;15,862;14,521;15,826;14,956;-3,162;27,334;0,000;258,940;Inf;270,000;260,000;15,241;2,861;16,067;25,199
16448,000;2,502;0,673;-33,105;3,085;9,668;5,522;38,007;5,229;-1,861;-2,747;0,000;39,800;40,700;9,953;2,980;15,725;14,807;15,841;14,873;-3,162;27,334;0,000;258,940;Inf;271,000;260,000;15,291;2,855;16,161;25,216
16448,500;2,502;0,673;-33,105;3,085;9,668;5,522;38,007;5,229;-1,861;-2,747;0,000;39,800;40,700;9,953;2,980;15,907;14,837;15,920;15,149;-3,162;27,334;0,000;259,240;Inf;271,000;260,000;15,312;2,850;16,304;25,249
16449,000;2,502;0,673;-33,105;3,085;9,668;5,522;38,007;5,229;-1,861;-2,747;0,000;39,800;40,700;9,953;2,980;15,941;14,950;15,959;15,246;-3,162;27,334;0,000;259,240;Inf;271,000;260,000;15,453;2,844;16,244;25,284
16449,500;2,502;0,673;-33,105;3,085;9,668;5,522;38,007;5,229;-1,861;-2,747;0,000;39,800;40,700;9,953;2,980;16,015;14,829;16,008;15,255;-3,162;27,334;0,000;260,040;Inf;271,000;260,000;15,524;2,838;16,219;25,309
16450,000;2,502;0,673;-33,105;3,085;9,668;5,487;37,958;5,213;-1,873;-2,770;0,000;39,833;40,717;9,953;2,980;15,867;14,837;15,982;15,100;-3,181;27,315;0,000;260,040;Inf;271,000;260,000;15,527;2,833;16,197;25,295
16450,500;2,502;0,673;-33,105;3,085;9,668;5,487;37,958;5,213;-1,873;-2,770;0,000;39,800;40,700;9,953;2,980;16,103;14,861;16,078;15,338;-3,181;27,315;0,000;259,940;Inf;271,000;260,000;15,446;2,827;16,265;25,305
16451,000;3,069;0,697;-35,209;2,964;9,693;5,487;37,958;5,213;-1,873;-2,770;0,000;39,800;40,700;9,723;3,035;16,018;14,938;16,068;15,129;-3,181;27,315;0,000;259,940;Inf;271,000;260,000;15,595;2,822;16,266;25,295
16451,500;3,069;0,697;-35,209;2,964;9,693;5,487;37,958;5,213;-1,873;-2,770;0,000;39,800;40,700;9,723;3,035;15,962;14,687;16,014;14,894;-3,181;27,315;0,000;260,340;Inf;271,000;260,000;15,538;2,826;16,123;25,232
16452,000;3,069;0,697;-35,209;2,964;9,693;5,487;37,958;5,213;-1,873;-2,770;0,000;39,800;40,700;9,723;3,035;16,018;14,476;15,981;15,037;-3,181;27,315;0,000;260,340;Inf;271,000;260,000;15,389;2,830;16,169;25,234
16452,500;3,069;0,697;-35,209;2,964;9,693;5,487;37,958;5,213;-1,873;-2,770;0,000;39,800;40,700;9,723;3,035;15,864;14,918;16,024;15,234;-3,181;27,315;0,000;261,440;Inf;271,000;260,000;15,378;2,834;16,352;25,240
16453,000;3,069;0,697;-35,209;2,964;9,693;5,536;37,991;5,227;-1,829;-2,768;0,000;39,843;40,734;9,723;3,035;15,970;15,069;16,076;15,172;-3,178;27,316;0,000;261,440;Inf;270,000;260,000;15,510;2,838;16,302;25,238
16453,500;3,069;0,697;-35,209;2,964;9,693;5,536;37,991;5,227;-1,829;-2,768;0,000;39,800;40,700;9,723;3,035;16,183;14,724;16,079;15,162;-3,178;27,316;0,000;261,440;Inf;270,000;260,000;15,572;2,842;16,301;25,245
16454,000;3,027;0,751;-35,075;2,964;9,689;5,536;37,991;5,227;-1,829;-2,768;0,000;39,800;40,700;9,814;3,139;16,012;14,836;16,074;15,239;-3,178;27,316;0,000;261,440;Inf;269,000;260,000;15,537;2,845;16,212;25,253
16454,500;3,027;0,751;-35,075;2,964;9,689;5,536;37,991;5,227;-1,829;-2,768;0,000;39,800;40,700;9,814;3,139;15,900;14,869;16,054;15,005;-3,178;27,316;0,000;261,540;Inf;269,000;260,000;15,540;2,848;16,257;25,248
16455,000;3,027;0,751;-35,075;2,964;9,689;5,536;37,991;5,227;-1,829;-2,768;0,000;39,800;40,700;9,814;3,139;15,996;14,678;16,013;14,890;-3,178;27,316;0,000;261,540;Inf;268,000;260,000;15,457;2,851;16,236;25,265
16455,500;3,027;0,751;-35,075;2,964;9,689;5,536;37,991;5,227;-1,829;-2,768;0,000;39,800;40,700;9,814;3,139;15,922;14,753;16,013;15,048;-3,178;27,316;0,000;260,840;Inf;268,000;260,000;15,394;2,854;16,290;25,289
16456,000;3,027;0,751;-35,075;2,964;9,689;5,536;37,991;5,227;-1,829;-2,768;0,000;39,800;40,700;9,814;3,139;16,020;14,749;15,990;14,973;-3,178;27,316;0,000;260,840;Inf;268,000;260,000;15,434;2,857;16,198;25,312
16456,500;3,027;0,751;-35,075;2,964;9,689;5,600;38,004;5,235;-1,785;-2,774;0,000;39,844;40,725;9,814;3,139;16,047;14,568;16,003;15,102;-3,191;27,309;0,000;260,640;Inf;268,000;260,000;15,433;2,860;16,202;25,331
16457,000;3,027;0,751;-35,075;2,964;9,689;5,600;38,004;5,235;-1,785;-2,774;0,000;39,800;40,700;9,814;3,139;15,954;14,711;16,054;15,225;-3,191;27,309;0,000;260,640;Inf;268,000;260,000;15,430;2,862;16,229;25,313
16457,500;3,521;0,814;-35,209;2,948;9,645;5,600;38,004;5,235;-1,785;-2,774;0,000;39,800;40,700;9,738;3,072;16,083;14,719;16,089;15,220;-3,191;27,309;0,000;260,540;Inf;268,000;260,000;15,486;2,865;16,245;25,324
16458,000;3,521;0,814;-35,209;2,948;9,645;5,600;38,004;5,235;-1,785;-2,774;0,000;39,800;40,700;9,738;3,072;16,021;14,963;16,113;15,130;-3,191;27,309;0,000;260,540;Inf;268,000;260,000;15,528;2,876;16,350;25,285
16458,500;3,521;0,814;-35,209;2,948;9,645;5,600;38,004;5,235;-1,785;-2,774;0,000;39,800;40,700;9,738;3,072;16,127;15,071;16,151;15,352;-3,191;27,309;0,000;259,440;Inf;268,000;260,000;15,557;2,887;16,314;25,272
16459,000;3,521;0,814;-35,209;2,948;9,645;5,600;38,004;5,235;-1,785;-2,774;0,000;39,800;40,700;9,738;3,072;16,180;14,883;16,151;15,281;-3,191;27,309;0,000;259,440;Inf;268,000;260,000;15,675;2,897;16,390;25,263
16459,500;3,521;0,814;-35,209;2,948;9,645;5,552;37,986;5,228;-1,763;-2,767;0,000;39,853;40,713;9,738;3,072;16,125;15,062;16,174;15,226;-3,191;27,302;0,000;258,940;Inf;268,000;260,000;15,624;2,907;16,327;25,268
16460,000;3,521;0,814;-35,209;2,948;9,645;5,552;37,986;5,228;-1,763;-2,767;0,000;39,900;40,700;9,738;3,072;16,066;14,746;16,143;15,291;-3,191;27,302;0,000;258,940;Inf;269,000;260,000;15,646;2,917;16,209;25,287
16460,500;2,348;0,536;-35,209;2,986;9,708;5,552;37,986;5,228;-1,763;-2,767;0,000;39,900;40,700;9,623;3,145;16,146;14,761;16,171;15,351;-3,191;27,302;0,000;258,540;Inf;269,000;260,000;15,561;2,927;16,204;25,313
16461,000;2,348;0,536;-35,209;2,986;9,708;5,552;37,986;5,228;-1,763;-2,767;0,000;39,900;40,700;9,623;3,145;16,067;14,947;16,172;15,138;-3,191;27,302;0,000;258,540;Inf;270,000;260,000;15,607;2,918;16,318;25,322
16461,500;2,348;0,536;-35,209;2,986;9,708;5,552;37,986;5,228;-1,763;-2,767;0,000;39,900;40,700;9,623;3,145;15,999;14,877;16,152;14,990;-3,191;27,302;0,000;258,240;Inf;270,000;260,000;15,581;2,908;16,293;25,336
16462,000;2,348;0,536;-35,209;2,986;9,708;5,552;37,986;5,228;-1,763;-2,767;0,000;39,900;40,700;9,623;3,145;16,043;14,618;16,045;14,796;-3,191;27,302;0,000;258,240;Inf;271,000;260,000;15,505;2,899;16,225;25,388
16462,500;2,348;0,536;-35,209;2,986;9,708;5,526;38,033;5,222;-1,702;-2,767;0,000;39,863;40,766;9,623;3,145;15,988;14,648;16,025;15,046;-3,200;27,311;0,000;259,240;Inf;271,000;260,000;15,375;2,890;16,388;25,500
16463,000;2,348;0,536;-35,209;2,986;9,708;5,526;38,033;5,222;-1,702;-2,767;0,000;39,900;40,800;9,623;3,145;15,954;15,044;16,069;15,149;-3,200;27,311;0,000;259,240;Inf;271,000;260,000;15,427;2,881;16,368;25,444
16463,500;2,348;0,536;-35,209;2,986;9,708;5,526;38,033;5,222;-1,702;-2,767;0,000;39,900;40,800;9,623;3,145;16,233;14,997;16,160;15,342;-3,200;27,311;0,000;259,440;Inf;271,000;260,000;15,554;2,872;16,453;25,438
16464,000;3,376;0,830;-35,209;3,043;9,682;5,526;38,033;5,222;-1,702;-2,767;0,000;39,900;40,800;9,650;3,078;16,276;15,058;16,221;15,515;-3,200;27,311;0,000;259,440;Inf;271,000;260,000;15,683;2,864;16,410;25,464
16464,500;3,376;0,830;-35,209;3,043;9,682;5,526;38,033;5,222;-1,702;-2,767;0,000;39,900;40,800;9,650;3,078;16,236;15,032;16,278;15,480;-3,200;27,311;0,000;259,840;Inf;271,000;260,000;15,767;2,872;16,406;25,472
16465,000;3,376;0,830;-35,209;3,043;9,682;5,526;38,033;5,222;-1,702;-2,767;0,000;39,900;40,800;9,650;3,078;16,338;15,395;16,362;15,545;-3,200;27,311;0,000;259,840;Inf;271,000;260,000;15,756;2,880;16,536;25,489
16465,500;3,376;0,830;-35,209;3,043;9,682;5,526;38,033;5,222;-1,702;-2,767;0,000;39,900;40,800;9,650;3,078;16,194;15,085;16,300;15,280;-3,200;27,311;0,000;261,240;Inf;271,000;260,000;15,910;2,889;16,480;25,454
16466,000;3,376;0,830;-35,209;3,043;9,682;5,556;37,975;5,197;-1,708;-2,771;0,000;39,874;40,716;9,650;3,078;16,211;14,669;16,242;15,210;-3,197;27,315;0,000;261,240;Inf;270,000;260,000;15,715;2,897;16,551;25,351
16466,500;3,376;0,830;-35,209;3,043;9,682;5,556;37,975;5,197;-1,708;-2,771;0,000;39,900;40,700;9,650;3,078;16,230;15,174;16,274;15,398;-3,197;27,315;0,000;261,340;Inf;270,000;260,000;15,583;2,904;16,528;25,295
16467,000;2,639;0,711;-34,274;3,041;9,683;5,556;37,975;5,197;-1,708;-2,771;0,000;39,900;40,700;9,757;2,905;16,234;15,434;16,347;15,600;-3,197;27,315;0,000;261,340;Inf;269,000;260,000;15,769;2,912;16,590;25,245
16467,500;2,639;0,711;-34,274;3,041;9,683;5,556;37,975;5,197;-1,708;-2,771;0,000;39,900;40,700;9,757;2,905;16,469;14,960;16,395;15,519;-3,197;27,315;0,000;261,440;Inf;269,000;260,000;15,904;2,908;16,494;25,232
16468,000;2,639;0,711;-34,274;3,041;9,683;5,556;37,975;5,197;-1,708;-2,771;0,000;39,900;40,700;9,757;2,905;16,350;15,409;16,428;15,529;-3,197;27,315;0,000;261,440;Inf;268,000;260,000;15,836;2,903;16,663;25,182
16468,500;2,639;0,711;-34,274;3,041;9,683;5,556;37,975;5,197;-1,708;-2,771;0,000;39,900;40,700;9,757;2,905;16,409;15,168;16,438;15,682;-3,197;27,315;0,000;260,440;Inf;268,000;260,000;15,929;2,899;16,509;25,167
16469,000;2,639;0,711;-34,274;3,041;9,683;5,538;37,982;5,222;-1,665;-2,780;0,000;39,878;40,739;9,757;2,905;16,345;15,426;16,448;15,552;-3,204;27,312;0,000;260,440;Inf;268,000;260,000;15,924;2,895;16,723;25,094
16469,500;2,639;0,711;-34,274;3,041;9,683;5,538;37,982;5,222;-1,665;-2,780;0,000;39,900;40,700;9,757;2,905;16,465;15,233;16,469;15,675;-3,204;27,312;0,000;260,440;Inf;268,000;260,000;15,943;2,891;16,686;25,083
16470,000;2,639;0,711;-34,274;3,041;9,683;5,538;37,982;5,222;-1,665;-2,780;0,000;39,900;40,700;9,757;2,905;16,549;15,322;16,491;15,478;-3,204;27,312;0,000;260,440;Inf;268,000;260,000;15,961;2,886;16,511;25,062
16470,500;2,513;0,678;-33,967;3,028;9,589;5,538;37,982;5,222;-1,665;-2,780;0,000;39,900;40,700;9,885;2,944;16,452;14,856;16,429;15,206;-3,204;27,312;0,000;260,340;Inf;268,000;260,000;15,960;2,882;16,425;25,057
16471,000;2,513;0,678;-33,967;3,028;9,589;5,538;37,982;5,222;-1,665;-2,780;0,000;39,900;40,700;9,885;2,944;16,173;15,082;16,349;15,258;-3,204;27,312;0,000;260,340;Inf;268,000;260,000;15,736;2,876;16,503;25,059
16471,500;2,513;0,678;-33,967;3,028;9,589;5,538;37,982;5,222;-1,665;-2,780;0,000;39,900;40,700;9,885;2,944;16,311;14,910;16,306;15,299;-3,204;27,312;0,000;257,940;Inf;268,000;260,000;15,715;2,870;16,513;25,071
16472,000;2,513;0,678;-33,967;3,028;9,589;5,538;37,982;5,222;-1,665;-2,780;0,000;39,900;40,700;9,885;2,944;16,198;15,199;16,346;15,296;-3,204;27,312;0,000;257,940;Inf;269,000;260,000;15,706;2,865;16,547;25,110
16472,500;2,513;0,678;-33,967;3,028;9,589;5,551;38,032;5,250;-1,603;-2,775;0,000;39,885;40,761;9,885;2,944;16,286;14,897;16,280;15,318;-3,213;27,304;0,000;258,240;Inf;269,000;260,000;15,760;2,859;16,476;25,127
16473,000;2,513;0,678;-33,967;3,028;9,589;5,551;38,032;5,250;-1,603;-2,775;0,000;39,900;40,800;9,885;2,944;16,217;15,204;16,317;15,315;-3,213;27,304;0,000;258,240;Inf;270,000;260,000;15,695;2,853;16,616;25,137
16473,500;2,642;0,708;-34,058;3,076;9,707;5,551;38,032;5,250;-1,603;-2,775;0,000;39,900;40,800;9,777;2,896;16,413;15,102;16,355;15,409;-3,213;27,304;0,000;258,440;Inf;270,000;260,000;15,763;2,847;16,507;25,151
16474,000;2,642;0,708;-34,058;3,076;9,707;5,551;38,032;5,250;-1,603;-2,775;0,000;39,900;40,800;9,777;2,896;16,357;15,021;16,358;15,477;-3,213;27,304;0,000;258,440;Inf;271,000;260,000;15,820;2,844;16,666;25,130
16474,500;2,642;0,708;-34,058;3,076;9,707;5,551;38,032;5,250;-1,603;-2,775;0,000;39,900;40,800;9,777;2,896;16,359;15,504;16,416;15,633;-3,213;27,304;0,000;258,540;Inf;271,000;260,000;15,803;2,841;16,707;25,142
16475,000;2,642;0,708;-34,058;3,076;9,707;5,551;38,032;5,250;-1,603;-2,775;0,000;39,900;40,800;9,777;2,896;16,533;15,277;16,450;15,732;-3,213;27,304;0,000;258,540;Inf;272,000;260,000;15,978;2,838;16,729;25,158
16475,500;2,642;0,708;-34,058;3,076;9,707;5,534;37,987;5,225;-1,607;-2,798;0,000;39,892;40,759;9,777;2,896;16,540;15,563;16,543;15,637;-3,216;27,295;0,000;260,340;Inf;272,000;260,000;15,998;2,834;16,844;25,195
