t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16476,000;2,642;0,708;-34,058;3,076;9,707;5,534;37,987;5,225;-1,607;-2,798;0,000;39,900;40,800;9,777;2,896;16,510;15,040;16,506;15,596;-3,216;27,295;0,000;260,340;Inf;272,000;260,000;16,071;2,831;16,592;25,222
16476,500;2,642;0,708;-34,058;3,076;9,707;5,534;37,987;5,225;-1,607;-2,798;0,000;39,900;40,800;9,777;2,896;16,416;15,444;16,542;15,628;-3,216;27,295;0,000;260,340;Inf;272,000;260,000;15,913;2,828;16,723;25,255
16477,000;2,627;0,633;-35,209;3,045;9,716;5,534;37,987;5,225;-1,607;-2,798;0,000;39,900;40,800;9,664;2,953;16,615;15,128;16,518;15,639;-3,216;27,295;0,000;260,340;Inf;272,000;260,000;16,007;2,825;16,708;25,292
16477,500;2,627;0,633;-35,209;3,045;9,716;5,534;37,987;5,225;-1,607;-2,798;0,000;39,900;40,800;9,664;2,953;16,658;15,313;16,594;15,725;-3,216;27,295;0,000;260,140;Inf;272,000;260,000;15,975;2,822;16,669;25,301
16478,000;2,627;0,633;-35,209;3,045;9,716;5,534;37,987;5,225;-1,607;-2,798;0,000;39,900;40,800;9,664;2,953;16,475;15,752;16,645;15,812;-3,216;27,295;0,000;260,140;Inf;272,000;260,000;16,073;2,819;16,797;25,314
16478,500;2,627;0,633;-35,209;3,045;9,716;5,534;37,987;5,225;-1,607;-2,798;0,000;39,900;40,800;9,664;2,953;16,544;15,051;16,583;15,643;-3,216;27,295;0,000;262,340;Inf;272,000;260,000;16,171;2,816;16,607;25,339
16479,000;2,627;0,633;-35,209;3,045;9,716;5,534;37,988;5,225;-1,581;-2,793;0,000;39,891;40,777;9,664;2,953;16,576;15,727;16,721;16,046;-3,212;27,292;0,000;262,340;Inf;271,000;260,000;15,955;2,812;16,707;25,375
16479,500;2,627;0,633;-35,209;3,045;9,716;5,534;37,988;5,225;-1,581;-2,793;0,000;39,900;40,800;9,664;2,953;16,669;15,570;16,720;15,822;-3,212;27,292;0,000;262,140;Inf;271,000;260,000;16,268;2,809;16,848;25,410
16480,000;2,605;0,705;-33,257;3,037;9,667;5,534;37,988;5,225;-1,581;-2,793;0,000;39,900;40,800;9,900;2,977;16,737;15,172;16,665;15,784;-3,212;27,292;0,000;262,140;Inf;270,000;260,000;16,195;2,806;16,725;25,431
16480,500;2,605;0,705;-33,257;3,037;9,667;5,534;37,988;5,225;-1,581;-2,793;0,000;39,900;40,800;9,900;2,977;16,595;15,692;16,702;15,776;-3,212;27,292;0,000;262,240;Inf;270,000;260,000;16,089;2,803;16,798;25,405
16481,000;2,605;0,705;-33,257;3,037;9,667;5,534;37,988;5,225;-1,581;-2,793;0,000;39,900;40,800;9,900;2,977;16,732;15,472;16,743;16,160;-3,212;27,292;0,000;262,240;Inf;269,000;260,000;16,191;2,800;16,914;25,383
16481,500;2,605;0,705;-33,257;3,037;9,667;5,534;37,988;5,225;-1,581;-2,793;0,000;39,900;40,800;9,900;2,977;17,078;15,620;16,957;16,128;-3,212;27,292;0,000;261,240;Inf;269,000;260,000;16,277;2,797;17,010;25,366
16482,000;2,605;0,705;-33,257;3,037;9,667;5,594;37,932;5,228;-1,572;-2,791;0,000;39,907;40,774;9,900;2,977;16,968;15,745;16,963;16,116;-3,202;27,302;0,000;261,240;Inf;268,000;260,000;16,446;2,794;16,926;25,367
16482,500;2,605;0,705;-33,257;3,037;9,667;5,594;37,932;5,228;-1,572;-2,791;0,000;39,900;40,800;9,900;2,977;16,839;15,275;16,889;16,064;-3,202;27,302;0,000;261,340;Inf;268,000;260,000;16,448;2,790;16,791;25,364
16483,000;2,605;0,705;-33,257;3,037;9,667;5,594;37,932;5,228;-1,572;-2,791;0,000;39,900;40,800;9,900;2,977;17,116;15,290;16,936;15,848;-3,202;27,302;0,000;261,340;Inf;267,000;260,000;16,267;2,787;16,819;25,330
16483,500;2,414;0,626;-34,065;2,951;9,621;5,594;37,932;5,228;-1,572;-2,791;0,000;39,900;40,800;9,889;3,006;16,784;15,442;16,854;15,818;-3,202;27,302;0,000;261,540;Inf;267,000;260,000;16,298;2,784;16,893;25,319
16484,000;2,414;0,626;-34,065;2,951;9,621;5,594;37,932;5,228;-1,572;-2,791;0,000;39,900;40,800;9,889;3,006;16,830;15,042;16,751;15,478;-3,202;27,302;0,000;261,540;Inf;266,000;260,000;16,224;2,778;16,752;25,270
16484,500;2,414;0,626;-34,065;2,951;9,621;5,594;37,932;5,228;-1,572;-2,791;0,000;39,900;40,800;9,889;3,006;16,714;15,206;16,724;15,604;-3,202;27,302;0,000;257,840;Inf;266,000;260,000;16,025;2,772;16,721;25,219
16485,000;2,414;0,626;-34,065;2,951;9,621;5,594;37,932;5,228;-1,572;-2,791;0,000;39,900;40,800;9,889;3,006;16,533;15,386;16,668;15,633;-3,202;27,302;0,000;257,840;Inf;267,000;260,000;16,062;2,766;16,783;25,219
16485,500;2,414;0,626;-34,065;2,951;9,621;5,546;38,044;5,233;-1,465;-2,765;0,000;39,910;40,784;9,889;3,006;16,652;15,197;16,629;15,400;-3,201;27,287;0,000;258,640;Inf;267,000;260,000;16,055;2,761;16,735;25,173
16486,000;2,414;0,626;-34,065;2,951;9,621;5,546;38,044;5,233;-1,465;-2,765;0,000;39,900;40,800;9,889;3,006;16,624;15,187;16,588;15,652;-3,201;27,287;0,000;258,640;Inf;268,000;260,000;15,970;2,755;16,746;25,185
16486,500;2,646;0,681;-33,912;3,103;9,682;5,546;38,044;5,233;-1,465;-2,765;0,000;39,900;40,800;9,809;2,837;16,474;15,598;16,639;15,654;-3,201;27,287;0,000;258,840;Inf;268,000;260,000;16,013;2,749;16,925;25,298
16487,000;2,646;0,681;-33,912;3,103;9,682;5,546;38,044;5,233;-1,465;-2,765;0,000;39,900;40,800;9,809;2,837;16,621;15,412;16,662;15,922;-3,201;27,287;0,000;258,840;Inf;269,000;260,000;16,091;2,748;16,763;25,467
16487,500;2,646;0,681;-33,912;3,103;9,682;5,546;38,044;5,233;-1,465;-2,765;0,000;39,900;40,800;9,809;2,837;16,872;15,191;16,736;15,828;-3,201;27,287;0,000;258,340;Inf;269,000;260,000;16,154;2,746;16,855;25,653
16488,000;2,646;0,681;-33,912;3,103;9,682;5,546;38,044;5,233;-1,465;-2,765;0,000;39,900;40,800;9,809;2,837;16,775;15,675;16,809;15,964;-3,201;27,287;0,000;258,340;Inf;270,000;260,000;16,156;2,744;16,911;25,699
16488,500;2,646;0,681;-33,912;3,103;9,682;5,559;38,012;5,266;-1,462;-2,775;0,000;39,922;40,782;9,809;2,837;16,741;15,841;16,822;16,010;-3,198;27,292;0,000;258,040;Inf;270,000;260,000;16,306;2,743;17,051;25,724
16489,000;2,646;0,681;-33,912;3,103;9,682;5,559;38,012;5,266;-1,462;-2,775;0,000;39,900;40,800;9,809;2,837;16,943;15,549;16,851;16,140;-3,198;27,292;0,000;258,040;Inf;271,000;260,000;16,353;2,741;16,981;25,769
16489,500;2,843;0,692;-35,209;2,975;9,678;5,559;38,012;5,266;-1,462;-2,775;0,000;39,900;40,800;9,658;3,076;16,846;15,815;16,882;16,005;-3,198;27,292;0,000;258,840;Inf;271,000;260,000;16,371;2,740;17,073;25,759
16490,000;2,843;0,692;-35,209;2,975;9,678;5,559;38,012;5,266;-1,462;-2,775;0,000;39,900;40,800;9,658;3,076;16,922;15,508;16,853;15,919;-3,198;27,292;0,000;258,840;Inf;272,000;260,000;16,387;2,741;16,925;25,707
16490,500;2,843;0,692;-35,209;2,975;9,678;5,559;38,012;5,266;-1,462;-2,775;0,000;39,900;40,800;9,658;3,076;17,028;15,880;17,012;16,312;-3,198;27,292;0,000;258,240;Inf;272,000;260,000;16,300;2,743;17,026;25,696
16491,000;2,843;0,692;-35,209;2,975;9,678;5,559;38,012;5,266;-1,462;-2,775;0,000;39,900;40,800;9,658;3,076;16,939;15,962;17,009;16,218;-3,198;27,292;0,000;258,240;Inf;273,000;260,000;16,558;2,745;16,952;25,684
16491,500;2,843;0,692;-35,209;2,975;9,678;5,559;38,012;5,266;-1,462;-2,775;0,000;39,900;40,800;9,658;3,076;17,035;15,510;16,986;16,041;-3,198;27,292;0,000;261,440;Inf;273,000;260,000;16,532;2,746;17,043;25,657
16492,000;2,843;0,692;-35,209;2,975;9,678;5,522;37,981;5,245;-1,447;-2,772;0,000;39,924;40,795;9,658;3,076;16,898;15,741;16,968;16,139;-3,204;27,290;0,000;261,440;Inf;272,000;260,000;16,393;2,748;17,122;25,672
16492,500;2,843;0,692;-35,209;2,975;9,678;5,522;37,981;5,245;-1,447;-2,772;0,000;39,900;40,800;9,658;3,076;16,976;15,941;17,036;16,349;-3,204;27,290;0,000;261,940;Inf;272,000;260,000;16,436;2,749;17,115;25,700
16493,000;3,535;0,824;-35,209;2,957;9,711;5,522;37,981;5,245;-1,447;-2,772;0,000;39,900;40,800;9,734;2,930;17,168;15,584;17,031;16,196;-3,204;27,290;0,000;261,940;Inf;271,000;260,000;16,575;2,751;17,051;25,717
16493,500;3,535;0,824;-35,209;2,957;9,711;5,522;37,981;5,245;-1,447;-2,772;0,000;39,900;40,800;9,734;2,930;17,158;15,705;17,094;16,259;-3,204;27,290;0,000;261,340;Inf;271,000;260,000;16,495;2,764;17,123;25,748
16494,000;3,535;0,824;-35,209;2,957;9,711;5,522;37,981;5,245;-1,447;-2,772;0,000;39,900;40,800;9,734;2,930;17,020;16,176;17,130;16,279;-3,204;27,290;0,000;261,340;Inf;270,000;260,000;16,554;2,776;17,369;25,747
16494,500;3,535;0,824;-35,209;2,957;9,711;5,522;37,981;5,245;-1,447;-2,772;0,000;39,900;40,800;9,734;2,930;17,153;15,556;17,086;16,302;-3,204;27,290;0,000;262,440;Inf;270,000;260,000;16,651;2,789;17,166;25,736
16495,000;3,535;0,824;-35,209;2,957;9,711;5,544;37,995;5,243;-1,397;-2,767;0,000;39,932;40,792;9,734;2,930;17,110;15,877;17,143;16,284;-3,191;27,294;0,000;262,440;Inf;269,000;260,000;16,524;2,801;17,142;25,734
16495,500;3,535;0,824;-35,209;2,957;9,711;5,544;37,995;5,243;-1,397;-2,767;0,000;39,900;40,800;9,734;2,930;17,145;15,719;17,105;16,068;-3,191;27,294;0,000;262,140;Inf;269,000;260,000;16,603;2,813;17,127;25,737
16496,000;2,854;0,690;-35,209;2,992;9,646;5,544;37,995;5,243;-1,397;-2,767;0,000;39,900;40,800;9,650;3,060;17,195;15,738;17,121;16,259;-3,191;27,294;0,000;262,140;Inf;268,000;260,000;16,509;2,825;17,141;25,739
16496,500;2,854;0,690;-35,209;2,992;9,646;5,544;37,995;5,243;-1,397;-2,767;0,000;39,900;40,800;9,650;3,060;17,080;15,823;17,163;16,387;-3,191;27,294;0,000;261,940;Inf;268,000;260,000;16,578;2,825;17,064;25,775
16497,000;2,854;0,690;-35,209;2,992;9,646;5,544;37,995;5,243;-1,397;-2,767;0,000;39,900;40,800;9,650;3,060;17,116;16,017;17,158;16,258;-3,191;27,294;0,000;261,940;Inf;267,000;260,000;16,613;2,826;17,207;25,765
16497,500;2,854;0,690;-35,209;2,992;9,646;5,544;37,995;5,243;-1,397;-2,767;0,000;39,900;40,800;9,650;3,060;17,057;15,955;17,178;16,318;-3,191;27,294;0,000;259,240;Inf;267,000;260,000;16,637;2,826;17,139;25,778
16498,000;2,854;0,690;-35,209;2,992;9,646;5,544;37,995;5,243;-1,397;-2,767;0,000;39,900;40,800;9,650;3,060;17,245;15,883;17,180;16,271;-3,191;27,294;0,000;259,240;Inf;267,000;260,000;16,627;2,827;17,273;25,758
16498,500;2,854;0,690;-35,209;2,992;9,646;5,541;38,010;5,241;-1,351;-2,777;0,000;39,933;40,806;9,650;3,060;17,182;15,994;17,182;16,398;-3,194;27,282;0,000;258,840;Inf;267,000;260,000;16,645;2,827;17,383;25,779
16499,000;2,854;0,690;-35,209;2,992;9,646;5,541;38,010;5,241;-1,351;-2,777;0,000;39,900;40,800;9,650;3,060;17,201;16,046;17,193;16,333;-3,194;27,282;0,000;258,840;Inf;268,000;260,000;16,689;2,828;17,317;25,766
16499,500;3,015;0,780;-34,518;2,913;9,691;5,541;38,010;5,241;-1,351;-2,777;0,000;39,900;40,800;9,819;3,026;17,311;15,936;17,228;16,454;-3,194;27,282;0,000;259,340;Inf;268,000;260,000;16,693;2,828;17,349;25,749
16500,000;3,015;0,780;-34,518;2,913;9,691;5,541;38,010;5,241;-1,351;-2,777;0,000;39,900;40,800;9,819;3,026;17,265;16,194;17,295;16,448;-3,194;27,282;0,000;259,340;Inf;268,000;260,000;16,732;2,831;17,380;25,700
16500,500;3,015;0,780;-34,518;2,913;9,691;5,541;38,010;5,241;-1,351;-2,777;0,000;39,900;40,800;9,819;3,026;17,339;15,884;17,270;16,470;-3,194;27,282;0,000;258,240;Inf;268,000;260,000;16,800;2,834;17,312;25,680
16501,000;3,015;0,780;-34,518;2,913;9,691;5,541;38,010;5,241;-1,351;-2,777;0,000;39,900;40,800;9,819;3,026;17,287;16,133;17,309;16,492;-3,194;27,282;0,000;258,240;Inf;269,000;260,000;16,741;2,837;17,469;25,662
16501,500;3,015;0,780;-34,518;2,913;9,691;5,535;38,001;5,234;-1,326;-2,787;0,000;39,945;40,798;9,819;3,026;17,226;15,950;17,274;16,356;-3,189;27,284;0,000;258,540;Inf;269,000;260,000;16,805;2,840;17,304;25,622
16502,000;3,015;0,780;-34,518;2,913;9,691;5,535;38,001;5,234;-1,326;-2,787;0,000;39,900;40,800;9,819;3,026;17,342;15,939;17,272;16,369;-3,189;27,284;0,000;258,540;Inf;270,000;260,000;16,702;2,843;17,389;25,559
16502,500;3,113;0,837;-34,188;2,995;9,628;5,535;38,001;5,234;-1,326;-2,787;0,000;39,900;40,800;9,781;3,010;17,196;16,122;17,272;16,315;-3,189;27,284;0,000;258,440;Inf;270,000;260,000;16,730;2,846;17,336;25,500
16503,000;3,113;0,837;-34,188;2,995;9,628;5,535;38,001;5,234;-1,326;-2,787;0,000;39,900;40,800;9,781;3,010;17,357;15,851;17,291;16,428;-3,189;27,284;0,000;258,440;Inf;271,000;260,000;16,726;2,850;17,283;25,456
16503,500;3,113;0,837;-34,188;2,995;9,628;5,535;38,001;5,234;-1,326;-2,787;0,000;39,900;40,800;9,781;3,010;17,265;16,229;17,319;16,436;-3,189;27,284;0,000;258,440;Inf;271,000;260,000;16,732;2,855;17,433;25,428
16504,000;3,113;0,837;-34,188;2,995;9,628;5,535;38,001;5,234;-1,326;-2,787;0,000;39,900;40,800;9,781;3,010;17,402;15,933;17,315;16,500;-3,189;27,284;0,000;258,440;Inf;272,000;260,000;16,812;2,859;17,373;25,402
16504,500;3,113;0,837;-34,188;2,995;9,628;5,548;38,016;5,225;-1,294;-2,780;0,000;39,937;40,815;9,781;3,010;17,176;16,049;17,302;16,325;-3,183;27,276;0,000;260,340;Inf;272,000;260,000;16,788;2,863;17,347;25,361
16505,000;3,113;0,837;-34,188;2,995;9,628;5,548;38,016;5,225;-1,294;-2,780;0,000;39,900;40,800;9,781;3,010;17,178;15,990;17,273;16,198;-3,183;27,276;0,000;260,340;Inf;272,000;260,000;16,713;2,867;17,394;25,337
16505,500;3,113;0,837;-34,188;2,995;9,628;5,548;38,016;5,225;-1,294;-2,780;0,000;39,900;40,800;9,781;3,010;17,268;15,987;17,262;16,462;-3,183;27,276;0,000;260,340;Inf;272,000;260,000;16,660;2,871;17,540;25,314
16506,000;2,577;0,716;-34,211;2,997;9,672;5,548;38,016;5,225;-1,294;-2,780;0,000;39,900;40,800;9,835;2,989;17,260;16,525;17,377;16,650;-3,183;27,276;0,000;260,340;Inf;272,000;260,000;16,745;2,875;17,561;25,288
16506,500;2,577;0,716;-34,211;2,997;9,672;5,548;38,016;5,225;-1,294;-2,780;0,000;39,900;40,800;9,835;2,989;17,307;16,406;17,407;16,603;-3,183;27,276;0,000;260,640;Inf;272,000;260,000;16,953;2,870;17,599;25,277
16507,000;2,577;0,716;-34,211;2,997;9,672;5,548;38,016;5,225;-1,294;-2,780;0,000;39,900;40,800;9,835;2,989;17,511;16,159;17,409;16,708;-3,183;27,276;0,000;260,640;Inf;272,000;260,000;16,931;2,865;17,602;25,274
16507,500;2,577;0,716;-34,211;2,997;9,672;5,548;38,016;5,225;-1,294;-2,780;0,000;39,900;40,800;9,835;2,989;17,517;16,535;17,512;16,771;-3,183;27,276;0,000;262,840;Inf;272,000;260,000;16,947;2,861;17,770;25,258
16508,000;2,577;0,716;-34,211;2,997;9,672;5,534;37,983;5,221;-1,272;-2,768;0,000;39,941;40,829;9,835;2,989;17,502;16,655;17,574;16,943;-3,181;27,288;0,000;262,840;Inf;271,000;260,000;17,084;2,856;17,742;25,250
16508,500;2,577;0,716;-34,211;2,997;9,672;5,534;37,983;5,221;-1,272;-2,768;0,000;39,900;40,800;9,835;2,989;17,515;15,768;17,468;16,358;-3,181;27,288;0,000;263,040;Inf;271,000;260,000;17,168;2,851;17,469;25,271
16509,000;2,563;0,680;-33,839;3,032;9,595;5,534;37,983;5,221;-1,272;-2,768;0,000;39,900;40,800;9,800;2,810;17,505;16,280;17,517;16,611;-3,181;27,288;0,000;263,040;Inf;270,000;260,000;16,777;2,847;17,554;25,296
16509,500;2,563;0,680;-33,839;3,032;9,595;5,534;37,983;5,221;-1,272;-2,768;0,000;39,900;40,800;9,800;2,810;17,442;16,182;17,492;16,452;-3,181;27,288;0,000;262,740;Inf;270,000;260,000;16,978;2,842;17,417;25,298
16510,000;2,563;0,680;-33,839;3,032;9,595;5,534;37,983;5,221;-1,272;-2,768;0,000;39,900;40,800;9,800;2,810;17,376;15,878;17,369;16,190;-3,181;27,288;0,000;262,740;Inf;269,000;260,000;16,892;2,838;17,394;25,275
16510,500;2,563;0,680;-33,839;3,032;9,595;5,534;37,983;5,221;-1,272;-2,768;0,000;39,900;40,800;9,800;2,810;17,256;15,869;17,318;16,070;-3,181;27,288;0,000;261,740;Inf;269,000;260,000;16,703;2,833;17,372;25,277
16511,000;2,563;0,680;-33,839;3,032;9,595;5,496;38,066;5,244;-1,195;-2,760;0,000;39,942;40,837;9,800;2,810;17,198;15,482;17,207;15,960;-3,174;27,283;0,000;261,740;Inf;268,000;260,000;16,628;2,829;17,220;25,282
16511,500;2,563;0,680;-33,839;3,032;9,595;5,496;38,066;5,244;-1,195;-2,760;0,000;39,900;40,800;9,800;2,810;17,169;15,775;17,267;16,379;-3,174;27,283;0,000;261,340;Inf;268,000;260,000;16,462;2,824;17,236;25,294
16512,000;2,563;0,680;-33,839;3,032;9,595;5,496;38,066;5,244;-1,195;-2,760;0,000;39,900;40,800;9,800;2,810;17,127;15,724;17,226;16,047;-3,174;27,283;0,000;261,340;Inf;267,000;260,000;16,648;2,820;17,229;25,339
16512,500;2,175;0,589;-33,316;3,036;9,661;5,496;38,066;5,244;-1,195;-2,760;0,000;39,900;40,800;9,877;3,041;17,153;15,974;17,218;16,243;-3,174;27,283;0,000;261,240;Inf;267,000;260,000;16,531;2,816;17,284;25,384
16513,000;2,175;0,589;-33,316;3,036;9,661;5,496;38,066;5,244;-1,195;-2,760;0,000;39,900;40,800;9,877;3,041;17,282;15,767;17,235;16,358;-3,174;27,283;0,000;261,240;Inf;266,000;260,000;16,647;2,805;17,563;25,398
16513,500;2,175;0,589;-33,316;3,036;9,661;5,496;38,066;5,244;-1,195;-2,760;0,000;39,900;40,800;9,877;3,041;17,307;16,276;17,330;16,442;-3,174;27,283;0,000;258,640;Inf;266,000;260,000;16,661;2,795;17,616;25,434
16514,000;2,175;0,589;-33,316;3,036;9,661;5,496;38,066;5,244;-1,195;-2,760;0,000;39,900;40,800;9,877;3,041;17,393;16,070;17,366;16,508;-3,174;27,283;0,000;258,640;Inf;267,000;260,000;16,839;2,785;17,433;25,477
16514,500;2,175;0,589;-33,316;3,036;9,661;5,548;38,039;5,231;-1,185;-2,745;0,000;39,962;40,834;9,877;3,041;17,373;16,242;17,359;16,480;-3,161;27,292;0,000;258,940;Inf;267,000;260,000;16,835;2,775;17,604;25,472
16515,000;2,175;0,589;-33,316;3,036;9,661;5,548;38,039;5,231;-1,185;-2,745;0,000;40,000;40,800;9,877;3,041;17,419;16,433;17,440;16,576;-3,161;27,292;0,000;258,940;Inf;268,000;260,000;16,864;2,765;17,639;25,478
16515,500;2,813;0,708;-34,765;3,043;9,776;5,548;38,039;5,231;-1,185;-2,745;0,000;40,000;40,800;9,760;2,941;17,516;16,148;17,422;16,457;-3,161;27,292;0,000;258,840;Inf;268,000;260,000;16,967;2,755;17,596;25,532
16516,000;2,813;0,708;-34,765;3,043;9,776;5,548;38,039;5,231;-1,185;-2,745;0,000;40,000;40,800;9,760;2,941;17,483;15,971;17,413;16,531;-3,161;27,292;0,000;258,840;Inf;269,000;260,000;16,886;2,756;17,501;25,605
16516,500;2,813;0,708;-34,765;3,043;9,776;5,548;38,039;5,231;-1,185;-2,745;0,000;40,000;40,800;9,760;2,941;17,401;16,205;17,439;16,499;-3,161;27,292;0,000;258,940;Inf;269,000;260,000;16,850;2,758;17,476;25,612
16517,000;2,813;0,708;-34,765;3,043;9,776;5,548;38,039;5,231;-1,185;-2,745;0,000;40,000;40,800;9,760;2,941;17,420;15,999;17,443;16,532;-3,161;27,292;0,000;258,940;Inf;270,000;260,000;16,886;2,758;17,423;25,663
16517,500;2,813;0,708;-34,765;3,043;9,776;5,535;38,026;5,252;-1,155;-2,749;0,000;39,953;40,843;9,760;2,941;17,311;16,151;17,445;16,577;-3,165;27,268;0,000;258,640;Inf;270,000;260,000;16,848;2,759;17,459;25,654
16518,000;2,813;0,708;-34,765;3,043;9,776;5,535;38,026;5,252;-1,155;-2,749;0,000;40,000;40,800;9,760;2,941;17,498;15,701;17,380;16,386;-3,165;27,268;0,000;258,640;Inf;271,000;260,000;16,871;2,760;17,333;25,631
16518,500;2,813;0,708;-34,765;3,043;9,776;5,535;38,026;5,252;-1,155;-2,749;0,000;40,000;40,800;9,760;2,941;17,425;16,333;17,480;16,545;-3,165;27,268;0,000;258,140;Inf;271,000;260,000;16,741;2,761;17,537;25,635
16519,000;2,873;0,697;-35,074;2,998;9,645;5,535;38,026;5,252;-1,155;-2,749;0,000;40,000;40,800;9,802;3,074;17,459;16,120;17,439;16,566;-3,165;27,268;0,000;258,140;Inf;272,000;260,000;16,946;2,762;17,545;25,610
16519,500;2,873;0,697;-35,074;2,998;9,645;5,535;38,026;5,252;-1,155;-2,749;0,000;40,000;40,800;9,802;3,074;17,429;16,331;17,494;16,525;-3,165;27,268;0,000;258,640;Inf;272,000;260,000;16,896;2,764;17,609;25,638
16520,000;2,873;0,697;-35,074;2,998;9,645;5,535;38,026;5,252;-1,155;-2,749;0,000;40,000;40,800;9,802;3,074;17,507;16,187;17,469;16,673;-3,165;27,268;0,000;258,640;Inf;273,000;260,000;16,945;2,765;17,726;25,654
16520,500;2,873;0,697;-35,074;2,998;9,645;5,535;38,026;5,252;-1,155;-2,749;0,000;40,000;40,800;9,802;3,074;17,394;16,527;17,503;16,683;-3,165;27,268;0,000;262,040;Inf;273,000;260,000;16,959;2,767;17,648;25,679
16521,000;2,873;0,697;-35,074;2,998;9,645;5,529;38,023;5,210;-1,128;-2,748;0,000;39,964;40,817;9,802;3,074;17,614;16,377;17,590;16,808;-3,177;27,272;0,000;262,040;Inf;272,000;260,000;17,027;2,769;17,709;25,675
16521,500;2,873;0,697;-35,074;2,998;9,645;5,529;38,023;5,210;-1,128;-2,748;0,000;40,000;40,800;9,802;3,074;17,703;16,348;17,595;16,792;-3,177;27,272;0,000;261,840;Inf;272,000;260,000;17,097;2,771;17,774;25,673
16522,000;2,340;0,671;-33,928;3,046;9,605;5,529;38,023;5,210;-1,128;-2,748;0,000;40,000;40,800;9,792;2,894;17,628;16,173;17,614;16,677;-3,177;27,272;0,000;261,840;Inf;271,000;260,000;17,109;2,772;17,725;25,660
16522,500;2,340;0,671;-33,928;3,046;9,605;5,529;38,023;5,210;-1,128;-2,748;0,000;40,000;40,800;9,792;2,894;17,692;16,335;17,677;16,920;-3,177;27,272;0,000;261,740;Inf;271,000;260,000;17,023;2,765;17,687;25,664
16523,000;2,340;0,671;-33,928;3,046;9,605;5,529;38,023;5,210;-1,128;-2,748;0,000;40,000;40,800;9,792;2,894;17,637;16,093;17,636;16,733;-3,177;27,272;0,000;261,740;Inf;270,000;260,000;17,156;2,758;17,590;25,680
16523,500;2,340;0,671;-33,928;3,046;9,605;5,529;38,023;5,210;-1,128;-2,748;0,000;40,000;40,800;9,792;2,894;17,638;16,406;17,677;16,767;-3,177;27,272;0,000;263,240;Inf;270,000;260,000;17,025;2,751;17,719;25,605
16524,000;2,340;0,671;-33,928;3,046;9,605;5,509;38,024;5,240;-1,089;-2,756;0,000;39,961;40,840;9,792;2,894;17,684;16,276;17,628;16,686;-3,178;27,273;0,000;263,240;Inf;269,000;260,000;17,122;2,745;17,716;25,576
16524,500;2,340;0,671;-33,928;3,046;9,605;5,509;38,024;5,240;-1,089;-2,756;0,000;40,000;40,800;9,792;2,894;17,634;16,589;17,678;16,790;-3,178;27,273;0,000;263,040;Inf;269,000;260,000;17,069;2,738;17,744;25,566
16525,000;2,540;0,665;-33,489;3,058;9,678;5,509;38,024;5,240;-1,089;-2,756;0,000;40,000;40,800;9,922;2,931;17,635;16,407;17,650;16,614;-3,178;27,273;0,000;263,040;Inf;268,000;260,000;17,173;2,731;17,745;25,611
16525,500;2,540;0,665;-33,489;3,058;9,678;5,509;38,024;5,240;-1,089;-2,756;0,000;40,000;40,800;9,922;2,931;17,602;16,123;17,566;16,516;-3,178;27,273;0,000;263,140;Inf;268,000;260,000;17,077;2,728;17,643;25,624
16526,000;2,540;0,665;-33,489;3,058;9,678;5,509;38,024;5,240;-1,089;-2,756;0,000;40,000;40,800;9,922;2,931;17,628;16,417;17,653;16,855;-3,178;27,273;0,000;263,140;Inf;267,000;260,000;16,952;2,725;17,615;25,576
16526,500;2,540;0,665;-33,489;3,058;9,678;5,509;38,024;5,240;-1,089;-2,756;0,000;40,000;40,800;9,922;2,931;17,668;16,770;17,740;17,038;-3,178;27,273;0,000;259,940;Inf;267,000;260,000;17,138;2,722;17,853;25,547
16527,000;2,540;0,665;-33,489;3,058;9,678;5,509;38,024;5,240;-1,089;-2,756;0,000;40,000;40,800;9,922;2,931;17,646;16,600;17,708;16,774;-3,178;27,273;0,000;259,940;Inf;267,000;260,000;17,304;2,719;17,630;25,557
16527,500;2,540;0,665;-33,489;3,058;9,678;5,522;38,032;5,257;-1,039;-2,748;0,000;39,972;40,854;9,922;2,931;17,781;16,068;17,669;16,639;-3,166;27,276;0,000;259,940;Inf;267,000;260,000;17,182;2,716;17,697;25,623
16528,000;2,540;0,665;-33,489;3,058;9,678;5,522;38,032;5,257;-1,039;-2,748;0,000;40,000;40,900;9,922;2,931;17,593;16,422;17,656;16,762;-3,166;27,276;0,000;259,940;Inf;267,000;260,000;17,039;2,713;17,742;25,616
16528,500;2,957;0,701;-34,982;3,031;9,677;5,522;38,032;5,257;-1,039;-2,748;0,000;40,000;40,900;9,745;2,840;17,700;16,348;17,703;16,728;-3,166;27,276;0,000;259,440;Inf;267,000;260,000;17,108;2,710;17,651;25,613
16529,000;2,957;0,701;-34,982;3,031;9,677;5,522;38,032;5,257;-1,039;-2,748;0,000;40,000;40,900;9,745;2,840;17,816;16,782;17,777;17,035;-3,166;27,276;0,000;259,440;Inf;267,000;260,000;17,120;2,718;18,029;25,603
16529,500;2,957;0,701;-34,982;3,031;9,677;5,522;38,032;5,257;-1,039;-2,748;0,000;40,000;40,900;9,745;2,840;17,831;16,322;17,782;16,945;-3,166;27,276;0,000;257,540;Inf;267,000;260,000;17,353;2,718;17,708;25,640
16530,000;2,957;0,701;-34,982;3,031;9,677;5,522;38,032;5,257;-1,039;-2,748;0,000;40,000;40,900;9,745;2,840;17,748;16,771;17,833;16,961;-3,166;27,276;0,000;257,540;Inf;268,000;260,000;17,220;2,722;17,917;25,619
16530,500;2,957;0,701;-34,982;3,031;9,677;5,527;38,017;5,242;-1,041;-2,762;0,000;39,974;40,835;9,745;2,840;17,922;16,710;17,854;17,146;-3,188;27,267;0,000;258,040;Inf;268,000;260,000;17,328;2,726;17,963;25,680
16531,000;2,957;0,701;-34,982;3,031;9,677;5,527;38,017;5,242;-1,041;-2,762;0,000;40,000;40,800;9,745;2,840;17,880;16,597;17,854;17,058;-3,188;27,267;0,000;258,040;Inf;269,000;260,000;17,408;2,730;17,924;25,677
16531,500;2,794;0,711;-34,051;2,959;9,659;5,527;38,017;5,242;-1,041;-2,762;0,000;40,000;40,800;9,827;2,979;17,863;16,656;17,918;17,112;-3,188;27,267;0,000;257,640;Inf;269,000;260,000;17,347;2,734;17,869;25,678
16532,000;2,794;0,711;-34,051;2,959;9,659;5,527;38,017;5,242;-1,041;-2,762;0,000;40,000;40,800;9,827;2,979;17,842;16,692;17,900;16,968;-3,188;27,267;0,000;257,640;Inf;270,000;260,000;17,387;2,735;17,906;25,695
16532,500;2,794;0,711;-34,051;2,959;9,659;5,527;38,017;5,242;-1,041;-2,762;0,000;40,000;40,800;9,827;2,979;17,726;16,545;17,847;16,781;-3,188;27,267;0,000;257,740;Inf;270,000;260,000;17,350;2,736;17,897;25,700
16533,000;2,794;0,711;-34,051;2,959;9,659;5,527;38,017;5,242;-1,041;-2,762;0,000;40,000;40,800;9,827;2,979;17,783;16,295;17,772;16,694;-3,188;27,267;0,000;257,740;Inf;271,000;260,000;17,225;2,737;17,798;25,736
16533,500;2,794;0,711;-34,051;2,959;9,659;5,527;38,017;5,242;-1,041;-2,762;0,000;40,000;40,800;9,827;2,979;17,697;16,368;17,755;16,761;-3,188;27,267;0,000;259,240;Inf;271,000;260,000;17,136;2,738;17,768;25,757
16534,000;2,794;0,711;-34,051;2,959;9,659;5,557;38,059;5,239;-0,996;-2,770;0,000;39,975;40,859;9,827;2,979;17,797;16,182;17,758;16,759;-3,188;27,259;0,000;259,240;Inf;271,000;260,000;17,145;2,738;17,843;25,690
16534,500;2,794;0,711;-34,051;2,959;9,659;5,557;38,059;5,239;-0,996;-2,770;0,000;40,000;40,900;9,827;2,979;17,648;16,506;17,758;16,715;-3,188;27,259;0,000;260,140;Inf;271,000;260,000;17,124;2,739;17,850;25,664
16535,000;3,003;0,705;-35,209;3,049;9,703;5,557;38,059;5,239;-0,996;-2,770;0,000;40,000;40,900;9,685;3,022;17,847;16,371;17,771;16,804;-3,188;27,259;0,000;260,140;Inf;271,000;260,000;17,157;2,740;17,839;25,600
16535,500;3,003;0,705;-35,209;3,049;9,703;5,557;38,059;5,239;-0,996;-2,770;0,000;40,000;40,900;9,685;3,022;17,662;16,596;17,758;16,814;-3,188;27,259;0,000;259,640;Inf;271,000;260,000;17,198;2,745;17,879;25,563
16536,000;3,003;0,705;-35,209;3,049;9,703;5,557;38,059;5,239;-0,996;-2,770;0,000;40,000;40,900;9,685;3,022;17,829;16,615;17,766;17,051;-3,188;27,259;0,000;259,640;Inf;271,000;260,000;17,207;2,749;17,963;25,540
16536,500;3,003;0,705;-35,209;3,049;9,703;5,557;38,059;5,239;-0,996;-2,770;0,000;40,000;40,900;9,685;3,022;17,736;16,874;17,827;17,024;-3,188;27,259;0,000;261,940;Inf;271,000;260,000;17,315;2,753;18,068;25,555
16537,000;3,003;0,705;-35,209;3,049;9,703;5,528;38,024;5,187;-0,992;-2,774;0,000;39,967;40,823;9,685;3,022;17,938;16,859;17,900;17,240;-3,196;27,246;0,000;261,940;Inf;270,000;260,000;17,365;2,757;18,021;25,611
16537,500;3,003;0,705;-35,209;3,049;9,703;5,528;38,024;5,187;-0,992;-2,774;0,000;40,000;40,800;9,685;3,022;18,096;16,665;17,938;17,135;-3,196;27,246;0,000;261,840;Inf;270,000;260,000;17,484;2,761;18,044;25,678
16538,000;2,593;0,695;-33,269;3,041;9,627;5,528;38,024;5,187;-0,992;-2,774;0,000;40,000;40,800;9,943;2,918;17,989;16,894;17,989;17,171;-3,196;27,246;0,000;261,840;Inf;269,000;260,000;17,459;2,765;17,915;25,729
16538,500;2,593;0,695;-33,269;3,041;9,627;5,528;38,024;5,187;-0,992;-2,774;0,000;40,000;40,800;9,943;2,918;17,941;16,488;17,915;17,012;-3,196;27,246;0,000;261,940;Inf;269,000;260,000;17,511;2,762;17,880;25,744
16539,000;2,593;0,695;-33,269;3,041;9,627;5,528;38,024;5,187;-0,992;-2,774;0,000;40,000;40,800;9,943;2,918;17,782;16,726;17,900;16,904;-3,196;27,246;0,000;261,940;Inf;268,000;260,000;17,339;2,759;18,047;25,917
16539,500;2,593;0,695;-33,269;3,041;9,627;5,528;38,024;5,187;-0,992;-2,774;0,000;40,000;40,800;9,943;2,918;17,907;16,413;17,869;16,970;-3,196;27,246;0,000;260,940;Inf;268,000;260,000;17,328;2,757;17,860;25,992
16540,000;2,593;0,695;-33,269;3,041;9,627;5,525;38,049;5,215;-0,944;-2,770;0,000;39,965;40,814;9,943;2,918;17,862;16,446;17,887;17,015;-3,186;27,240;0,000;260,940;Inf;268,000;260,000;17,290;2,754;17,847;26,017
16540,500;2,593;0,695;-33,269;3,041;9,627;5,525;38,049;5,215;-0,944;-2,770;0,000;40,000;40,800;9,943;2,918;17,956;16,716;17,955;17,165;-3,186;27,240;0,000;261,040;Inf;268,000;260,000;17,302;2,751;17,921;26,038
16541,000;2,593;0,695;-33,269;3,041;9,627;5,525;38,049;5,215;-0,944;-2,770;0,000;40,000;40,800;9,943;2,918;17,815;16,729;17,932;16,932;-3,186;27,240;0,000;261,040;Inf;267,000;260,000;17,448;2,749;17,938;26,007
16541,500;3,048;0,718;-35,209;3,009;9,715;5,525;38,049;5,215;-0,944;-2,770;0,000;40,000;40,800;9,694;3,065;17,903;16,493;17,864;16,808;-3,186;27,240;0,000;261,440;Inf;267,000;260,000;17,352;2,746;17,899;26,022
16542,000;3,048;0,718;-35,209;3,009;9,715;5,525;38,049;5,215;-0,944;-2,770;0,000;40,000;40,800;9,694;3,065;17,852;16,454;17,844;16,925;-3,186;27,240;0,000;261,440;Inf;266,000;260,000;17,267;2,751;18,064;25,984
16542,500;3,048;0,718;-35,209;3,009;9,715;5,525;38,049;5,215;-0,944;-2,770;0,000;40,000;40,800;9,694;3,065;17,914;16,840;17,944;17,156;-3,186;27,240;0,000;256,740;Inf;266,000;260,000;17,269;2,756;18,012;26,010
16543,000;3,048;0,718;-35,209;3,009;9,715;5,525;38,049;5,215;-0,944;-2,770;0,000;40,000;40,800;9,694;3,065;18,035;16,713;17,964;17,247;-3,186;27,240;0,000;256,740;Inf;267,000;260,000;17,463;2,761;18,046;26,026
16543,500;3,048;0,718;-35,209;3,009;9,715;5,570;38,039;5,229;-0,922;-2,769;0,000;39,976;40,810;9,694;3,065;17,957;16,645;18,007;17,232;-3,187;27,251;0,000;257,040;Inf;267,000;260,000;17,490;2,766;17,983;26,018
16544,000;3,048;0,718;-35,209;3,009;9,715;5,570;38,039;5,229;-0,922;-2,769;0,000;40,000;40,800;9,694;3,065;18,122;16,956;18,097;17,328;-3,187;27,251;0,000;257,040;Inf;268,000;260,000;17,460;2,770;18,107;26,037
16544,500;3,755;0,859;-35,209;2,990;9,728;5,570;38,039;5,229;-0,922;-2,769;0,000;40,000;40,800;9,704;2,986;18,237;16,858;18,093;17,432;-3,187;27,251;0,000;257,040;Inf;268,000;260,000;17,626;2,775;18,275;25,994
16545,000;3,755;0,859;-35,209;2,990;9,728;5,570;38,039;5,229;-0,922;-2,769;0,000;40,000;40,800;9,704;2,986;18,202;17,109;18,174;17,318;-3,187;27,251;0,000;257,040;Inf;269,000;260,000;17,655;2,791;18,116;25,982
16545,500;3,755;0,859;-35,209;2,990;9,728;5,570;38,039;5,229;-0,922;-2,769;0,000;40,000;40,800;9,704;2,986;18,199;16,859;18,178;17,429;-3,187;27,251;0,000;257,540;Inf;269,000;260,000;17,701;2,807;18,248;25,974
16546,000;3,755;0,859;-35,209;2,990;9,728;5,570;38,039;5,229;-0,922;-2,769;0,000;40,000;40,800;9,704;2,986;18,128;16,958;18,155;17,246;-3,187;27,251;0,000;257,540;Inf;270,000;260,000;17,666;2,822;18,186;25,950
16546,500;3,755;0,859;-35,209;2,990;9,728;5,582;38,018;5,236;-0,886;-2,784;0,000;39,965;40,801;9,704;2,986;18,279;16,668;18,130;17,273;-3,194;27,232;0,000;258,940;Inf;270,000;260,000;17,622;2,837;18,137;25,944
16547,000;3,755;0,859;-35,209;2,990;9,728;5,582;38,018;5,236;-0,886;-2,784;0,000;40,000;40,800;9,704;2,986;18,121;16,841;18,131;17,145;-3,194;27,232;0,000;258,940;Inf;271,000;260,000;17,587;2,852;18,121;25,919
16547,500;3,755;0,859;-35,209;2,990;9,728;5,582;38,018;5,236;-0,886;-2,784;0,000;40,000;40,800;9,704;2,986;18,111;16,697;18,095;17,038;-3,194;27,232;0,000;258,040;Inf;271,000;260,000;17,559;2,867;18,132;25,911
16548,000;2,524;0,677;-34,621;2,998;9,652;5,582;38,018;5,236;-0,886;-2,784;0,000;40,000;40,800;9,763;3,075;18,108;16,423;18,033;17,035;-3,194;27,232;0,000;258,040;Inf;272,000;260,000;17,485;2,882;18,055;25,869
16548,500;2,524;0,677;-34,621;2,998;9,652;5,582;38,018;5,236;-0,886;-2,784;0,000;40,000;40,800;9,763;3,075;17,996;16,746;18,056;17,052;-3,194;27,232;0,000;258,340;Inf;272,000;260,000;17,400;2,876;18,162;25,877
16549,000;2,524;0,677;-34,621;2,998;9,652;5,582;38,018;5,236;-0,886;-2,784;0,000;40,000;40,800;9,763;3,075;17,896;16,847;18,025;16,972;-3,194;27,232;0,000;258,340;Inf;273,000;260,000;17,462;2,870;18,086;25,900
16549,500;2,524;0,677;-34,621;2,998;9,652;5,582;38,018;5,236;-0,886;-2,784;0,000;40,000;40,800;9,763;3,075;17,859;16,660;17,977;16,866;-3,194;27,232;0,000;260,840;Inf;273,000;260,000;17,435;2,864;18,016;25,891
16550,000;2,524;0,677;-34,621;2,998;9,652;5,613;38,072;5,252;-0,827;-2,768;0,000;39,967;40,789;9,763;3,075;17,745;16,499;17,883;16,768;-3,192;27,232;0,000;260,840;Inf;273,000;260,000;17,340;2,859;17,914;25,857
16550,500;2,524;0,677;-34,621;2,998;9,652;5,613;38,072;5,252;-0,827;-2,768;0,000;40,000;40,800;9,763;3,075;17,687;16,005;17,758;16,471;-3,192;27,232;0,000;261,440;Inf;273,000;260,000;17,224;2,853;17,754;25,847
16551,000;2,471;0,655;-33,809;3,108;9,601;5,613;38,072;5,252;-0,827;-2,768;0,000;40,000;40,800;9,918;3,026;17,757;16,470;17,818;16,694;-3,192;27,232;0,000;261,440;Inf;272,000;260,000;16,980;2,848;17,905;25,818
16551,500;2,471;0,655;-33,809;3,108;9,601;5,613;38,072;5,252;-0,827;-2,768;0,000;40,000;40,800;9,918;3,026;17,749;16,256;17,774;16,872;-3,192;27,232;0,000;261,540;Inf;272,000;260,000;17,185;2,842;17,757;25,780
16552,000;2,471;0,655;-33,809;3,108;9,601;5,613;38,072;5,252;-0,827;-2,768;0,000;40,000;40,800;9,918;3,026;17,895;16,104;17,789;16,607;-3,192;27,232;0,000;261,540;Inf;271,000;260,000;17,163;2,836;17,988;25,715
16552,500;2,471;0,655;-33,809;3,108;9,601;5,613;38,072;5,252;-0,827;-2,768;0,000;40,000;40,800;9,918;3,026;17,995;16,767;17,919;17,065;-3,192;27,232;0,000;263,840;Inf;271,000;260,000;17,099;2,830;17,925;25,687
16553,000;2,471;0,655;-33,809;3,108;9,601;5,603;38,074;5,223;-0,817;-2,765;0,000;39,971;40,827;9,918;3,026;17,848;16,368;17,888;16,893;-3,187;27,228;0,000;263,840;Inf;270,000;260,000;17,437;2,824;17,855;25,692
16553,500;2,471;0,655;-33,809;3,108;9,601;5,603;38,074;5,223;-0,817;-2,765;0,000;40,000;40,800;9,918;3,026;18,164;16,636;18,000;17,083;-3,187;27,228;0,000;263,240;Inf;270,000;260,000;17,249;2,818;17,915;25,646
16554,000;2,471;0,655;-33,809;3,108;9,601;5,603;38,074;5,223;-0,817;-2,765;0,000;40,000;40,800;9,918;3,026;17,990;16,849;18,000;17,131;-3,187;27,228;0,000;263,240;Inf;269,000;260,000;17,471;2,812;18,006;25,638
16554,500;3,179;0,822;-34,637;3,031;9,664;5,603;38,074;5,223;-0,817;-2,765;0,000;40,000;40,800;9,830;3,150;17,914;16,826;17,977;16,986;-3,187;27,228;0,000;263,940;Inf;269,000;260,000;17,492;2,807;18,115;25,595
16555,000;3,179;0,822;-34,637;3,031;9,664;5,603;38,074;5,223;-0,817;-2,765;0,000;40,000;40,800;9,830;3,150;17,969;16,766;17,995;17,109;-3,187;27,228;0,000;263,940;Inf;268,000;260,000;17,426;2,813;18,040;25,571
16555,500;3,179;0,822;-34,637;3,031;9,664;5,603;38,074;5,223;-0,817;-2,765;0,000;40,000;40,800;9,830;3,150;18,063;16,763;17,999;17,044;-3,187;27,228;0,000;260,440;Inf;268,000;260,000;17,460;2,819;18,139;25,531
16556,000;3,179;0,822;-34,637;3,031;9,664;5,603;38,074;5,223;-0,817;-2,765;0,000;40,000;40,800;9,830;3,150;18,021;16,997;18,057;17,165;-3,187;27,228;0,000;260,440;Inf;268,000;260,000;17,467;2,825;18,223;25,539
16556,500;3,179;0,822;-34,637;3,031;9,664;5,594;38,028;5,214;-0,807;-2,764;0,000;39,977;40,802;9,830;3,150;18,143;17,105;18,134;17,248;-3,188;27,232;0,000;260,840;Inf;268,000;260,000;17,560;2,831;18,335;25,532
16557,000;3,179;0,822;-34,637;3,031;9,664;5,594;38,028;5,214;-0,807;-2,764;0,000;40,000;40,800;9,830;3,150;18,193;16,793;18,122;17,400;-3,188;27,232;0,000;260,840;Inf;268,000;260,000;17,657;2,836;18,150;25,521
16557,500;2,746;0,673;-34,801;3,045;9,694;5,594;38,028;5,214;-0,807;-2,764;0,000;40,000;40,800;9,714;2,899;18,201;16,778;18,163;17,183;-3,188;27,232;0,000;260,440;Inf;268,000;260,000;17,627;2,842;18,137;25,511
16558,000;2,746;0,673;-34,801;3,045;9,694;5,594;38,028;5,214;-0,807;-2,764;0,000;40,000;40,800;9,714;2,899;18,241;16,764;18,182;17,394;-3,188;27,232;0,000;260,440;Inf;268,000;260,000;17,581;2,840;18,187;25,530
16558,500;2,746;0,673;-34,801;3,045;9,694;5,594;38,028;5,214;-0,807;-2,764;0,000;40,000;40,800;9,714;2,899;18,162;16,970;18,204;17,251;-3,188;27,232;0,000;259,340;Inf;268,000;260,000;17,645;2,839;18,216;25,532
16559,000;2,746;0,673;-34,801;3,045;9,694;5,594;38,028;5,214;-0,807;-2,764;0,000;40,000;40,800;9,714;2,899;18,227;16,709;18,151;17,198;-3,188;27,232;0,000;259,340;Inf;268,000;260,000;17,647;2,837;18,223;25,518
16559,500;2,746;0,673;-34,801;3,045;9,694;5,562;38,029;5,226;-0,764;-2,755;0,000;39,968;40,808;9,714;2,899;18,170;17,007;18,187;17,258;-3,200;27,229;0,000;257,740;Inf;268,000;260,000;17,571;2,836;18,179;25,518
16560,000;2,746;0,673;-34,801;3,045;9,694;5,562;38,029;5,226;-0,764;-2,755;0,000;40,000;40,800;9,714;2,899;18,080;17,048;18,176;17,205;-3,200;27,229;0,000;257,740;Inf;269,000;260,000;17,656;2,834;18,285;25,536
16560,500;2,746;0,673;-34,801;3,045;9,694;5,562;38,029;5,226;-0,764;-2,755;0,000;40,000;40,800;9,714;2,899;18,166;16,522;18,075;16,972;-3,200;27,229;0,000;258,440;Inf;269,000;260,000;17,627;2,833;18,116;25,548
16561,000;2,530;0,691;-33,203;3,000;9,636;5,562;38,029;5,226;-0,764;-2,755;0,000;40,000;40,800;10,014;2,965;18,053;16,873;18,107;17,130;-3,200;27,229;0,000;258,440;Inf;270,000;260,000;17,434;2,831;18,159;25,591
16561,500;2,530;0,691;-33,203;3,000;9,636;5,562;38,029;5,226;-0,764;-2,755;0,000;40,000;40,800;10,014;2,965;18,031;16,438;18,055;16,978;-3,200;27,229;0,000;258,240;Inf;270,000;260,000;17,541;2,827;18,015;25,578
16562,000;2,530;0,691;-33,203;3,000;9,636;5,562;38,029;5,226;-0,764;-2,755;0,000;40,000;40,800;10,014;2,965;18,169;16,839;18,147;17,267;-3,200;27,229;0,000;258,240;Inf;271,000;260,000;17,375;2,822;18,076;25,563
16562,500;2,530;0,691;-33,203;3,000;9,636;5,562;38,029;5,226;-0,764;-2,755;0,000;40,000;40,800;10,014;2,965;18,005;16,893;18,101;17,078;-3,200;27,229;0,000;259,440;Inf;271,000;260,000;17,605;2,817;18,134;25,607
16563,000;2,530;0,691;-33,203;3,000;9,636;5,574;38,058;5,280;-0,705;-2,768;0,000;39,967;40,804;10,014;2,965;18,058;16,687;18,054;16,914;-3,195;27,226;0,000;259,440;Inf;271,000;260,000;17,519;2,812;18,046;25,652
16563,500;2,530;0,691;-33,203;3,000;9,636;5,574;38,058;5,280;-0,705;-2,768;0,000;40,000;40,800;10,014;2,965;17,960;16,372;17,984;16,978;-3,195;27,226;0,000;259,140;Inf;271,000;260,000;17,428;2,808;17,930;25,652
16564,000;2,174;0,581;-33,888;3,041;9,581;5,574;38,058;5,280;-0,705;-2,768;0,000;40,000;40,800;9,899;2,992;17,942;16,745;18,027;16,917;-3,195;27,226;0,000;259,140;Inf;271,000;260,000;17,323;2,803;18,098;25,677
16564,500;2,174;0,581;-33,888;3,041;9,581;5,574;38,058;5,280;-0,705;-2,768;0,000;40,000;40,800;9,899;2,992;18,021;16,520;17,977;16,991;-3,195;27,226;0,000;259,340;Inf;271,000;260,000;17,408;2,793;18,033;25,669
16565,000;2,174;0,581;-33,888;3,041;9,581;5,574;38,058;5,280;-0,705;-2,768;0,000;40,000;40,800;9,899;2,992;17,905;16,639;17,973;17,094;-3,195;27,226;0,000;259,340;Inf;271,000;260,000;17,377;2,783;18,015;25,632
16565,500;2,174;0,581;-33,888;3,041;9,581;5,574;38,058;5,280;-0,705;-2,768;0,000;40,000;40,800;9,899;2,992;17,966;16,869;18,030;17,119;-3,195;27,226;0,000;261,140;Inf;271,000;260,000;17,403;2,773;18,074;25,644
16566,000;2,174;0,581;-33,888;3,041;9,581;5,598;38,062;5,257;-0,689;-2,772;0,000;39,957;40,773;9,899;2,992;18,054;16,736;18,027;17,046;-3,191;27,217;0,000;261,140;Inf;270,000;260,000;17,496;2,763;18,098;25,664
16566,500;2,174;0,581;-33,888;3,041;9,581;5,598;38,062;5,257;-0,689;-2,772;0,000;40,000;40,800;9,899;2,992;18,019;16,844;18,060;17,110;-3,191;27,217;0,000;261,040;Inf;270,000;260,000;17,466;2,753;18,143;25,689
16567,000;2,887;0,644;-35,209;3,000;9,722;5,598;38,062;5,257;-0,689;-2,772;0,000;40,000;40,800;9,729;3,064;18,066;16,761;18,052;17,042;-3,191;27,217;0,000;261,040;Inf;269,000;260,000;17,508;2,744;18,165;25,712
16567,500;2,887;0,644;-35,209;3,000;9,722;5,598;38,062;5,257;-0,689;-2,772;0,000;40,000;40,800;9,729;3,064;18,161;16,618;18,093;17,224;-3,191;27,217;0,000;260,740;Inf;269,000;260,000;17,480;2,746;18,046;25,751
16568,000;2,887;0,644;-35,209;3,000;9,722;5,598;38,062;5,257;-0,689;-2,772;0,000;40,000;40,800;9,729;3,064;18,082;16,905;18,117;17,110;-3,191;27,217;0,000;260,740;Inf;269,000;260,000;17,524;2,748;18,208;25,694
16568,500;2,887;0,644;-35,209;3,000;9,722;5,598;38,062;5,257;-0,689;-2,772;0,000;40,000;40,800;9,729;3,064;18,197;16,712;18,123;17,237;-3,191;27,217;0,000;260,340;Inf;269,000;260,000;17,553;2,751;18,173;25,712
16569,000;2,887;0,644;-35,209;3,000;9,722;5,598;38,062;5,257;-0,689;-2,772;0,000;40,000;40,800;9,729;3,064;18,099;17,070;18,167;17,282;-3,191;27,217;0,000;260,340;Inf;269,000;260,000;17,567;2,753;18,236;25,744
16569,500;2,887;0,644;-35,209;3,000;9,722;5,586;38,034;5,263;-0,667;-2,762;0,000;39,961;40,775;9,729;3,064;18,184;16,764;18,171;17,282;-3,190;27,215;0,000;260,340;Inf;269,000;260,000;17,655;2,755;18,161;25,773
16570,000;2,887;0,644;-35,209;3,000;9,722;5,586;38,034;5,263;-0,667;-2,762;0,000;40,000;40,800;9,729;3,064;18,186;16,912;18,214;17,451;-3,190;27,215;0,000;260,340;Inf;269,000;260,000;17,600;2,757;18,267;25,758
16570,500;2,853;0,672;-35,209;3,028;9,759;5,586;38,034;5,263;-0,667;-2,762;0,000;40,000;40,800;9,671;2,993;18,302;16,943;18,227;17,226;-3,190;27,215;0,000;260,240;Inf;269,000;260,000;17,691;2,759;18,229;25,739
16571,000;2,853;0,672;-35,209;3,028;9,759;5,586;38,034;5,263;-0,667;-2,762;0,000;40,000;40,800;9,671;2,993;18,208;16,907;18,249;17,227;-3,190;27,215;0,000;260,240;Inf;269,000;260,000;17,675;2,761;18,151;25,708
16571,500;2,853;0,672;-35,209;3,028;9,759;5,586;38,034;5,263;-0,667;-2,762;0,000;40,000;40,800;9,671;2,993;18,238;17,080;18,264;17,270;-3,190;27,215;0,000;259,340;Inf;269,000;260,000;17,648;2,762;18,280;25,691
16572,000;2,853;0,672;-35,209;3,028;9,759;5,586;38,034;5,263;-0,667;-2,762;0,000;40,000;40,800;9,671;2,993;18,128;16,962;18,235;17,229;-3,190;27,215;0,000;259,340;Inf;269,000;260,000;17,713;2,764;18,209;25,720
16572,500;2,853;0,672;-35,209;3,028;9,759;5,595;38,052;5,249;-0,618;-2,769;0,000;39,966;40,773;9,671;2,993;18,302;16,702;18,191;17,097;-3,184;27,212;0,000;260,140;Inf;269,000;260,000;17,639;2,765;18,174;25,761
16573,000;2,853;0,672;-35,209;3,028;9,759;5,595;38,052;5,249;-0,618;-2,769;0,000;40,000;40,800;9,671;2,993;18,172;16,864;18,199;17,165;-3,184;27,212;0,000;260,140;Inf;269,000;260,000;17,573;2,767;18,138;25,760
16573,500;2,708;0,644;-35,209;3,050;9,780;5,595;38,052;5,249;-0,618;-2,769;0,000;40,000;40,800;9,570;3,057;18,167;16,617;18,143;17,174;-3,184;27,212;0,000;260,140;Inf;269,000;260,000;17,600;2,768;18,095;25,787
16574,000;2,708;0,644;-35,209;3,050;9,780;5,595;38,052;5,249;-0,618;-2,769;0,000;40,000;40,800;9,570;3,057;18,166;16,556;18,165;17,094;-3,184;27,212;0,000;260,140;Inf;269,000;260,000;17,525;2,767;18,142;25,851
16574,500;2,708;0,644;-35,209;3,050;9,780;5,595;38,052;5,249;-0,618;-2,769;0,000;40,000;40,800;9,570;3,057;18,085;16,513;18,088;16,994;-3,184;27,212;0,000;260,540;Inf;269,000;260,000;17,495;2,766;18,047;25,818
16575,000;2,708;0,644;-35,209;3,050;9,780;5,595;38,052;5,249;-0,618;-2,769;0,000;40,000;40,800;9,570;3,057;18,261;16,757;18,149;17,182;-3,184;27,212;0,000;260,540;Inf;269,000;260,000;17,420;2,765;18,248;25,785
16575,500;2,708;0,644;-35,209;3,050;9,780;5,595;38,052;5,249;-0,618;-2,769;0,000;40,000;40,800;9,570;3,057;18,128;16,911;18,182;17,333;-3,184;27,212;0,000;259,840;Inf;269,000;260,000;17,587;2,764;18,141;25,706
16576,000;2,708;0,644;-35,209;3,050;9,780;5,587;38,066;5,242;-0,590;-2,754;0,000;39,953;40,793;9,570;3,057;18,297;16,878;18,218;17,367;-3,188;27,202;0,000;259,840;Inf;269,000;260,000;17,639;2,763;18,207;25,654
16576,500;2,708;0,644;-35,209;3,050;9,780;5,587;38,066;5,242;-0,590;-2,754;0,000;40,000;40,800;9,570;3,057;18,215;17,166;18,261;17,382;-3,188;27,202;0,000;260,040;Inf;269,000;260,000;17,690;2,763;18,331;25,643
16577,000;3,118;0,847;-33,728;3,014;9,673;5,587;38,066;5,242;-0,590;-2,754;0,000;40,000;40,800;9,852;3,016;18,514;17,230;18,330;17,437;-3,188;27,202;0,000;260,040;Inf;269,000;260,000;17,756;2,762;18,281;25,454
16577,500;3,118;0,847;-33,728;3,014;9,673;5,587;38,066;5,242;-0,590;-2,754;0,000;40,000;40,800;9,852;3,016;18,276;17,163;18,330;17,702;-3,188;27,202;0,000;259,740;Inf;269,000;260,000;17,878;2,767;18,239;25,561
16578,000;3,118;0,847;-33,728;3,014;9,673;5,587;38,066;5,242;-0,590;-2,754;0,000;40,000;40,800;9,852;3,016;18,587;17,054;18,386;17,383;-3,188;27,202;0,000;259,740;Inf;269,000;260,000;17,868;2,773;18,400;25,632
16578,500;3,118;0,847;-33,728;3,014;9,673;5,587;38,066;5,242;-0,590;-2,754;0,000;40,000;40,800;9,852;3,016;18,477;17,051;18,389;17,425;-3,188;27,202;0,000;260,040;Inf;269,000;260,000;17,852;2,779;18,438;25,728
16579,000;3,118;0,847;-33,728;3,014;9,673;5,566;38,016;5,242;-0,566;-2,766;0,000;39,944;40,751;9,852;3,016;18,393;17,012;18,399;17,544;-3,180;27,210;0,000;260,040;Inf;269,000;260,000;17,835;2,784;18,275;25,796
16579,500;3,118;0,847;-33,728;3,014;9,673;5,566;38,016;5,242;-0,566;-2,766;0,000;39,900;40,800;9,852;3,016;18,456;17,156;18,420;17,455;-3,180;27,210;0,000;259,940;Inf;269,000;260,000;17,837;2,790;18,397;25,819
16580,000;3,109;0,718;-35,209;3,013;9,753;5,566;38,016;5,242;-0,566;-2,766;0,000;39,900;40,800;9,693;2,935;18,463;16,930;18,366;17,510;-3,180;27,210;0,000;259,940;Inf;269,000;260,000;17,872;2,795;18,363;25,846
16580,500;3,109;0,718;-35,209;3,013;9,753;5,566;38,016;5,242;-0,566;-2,766;0,000;39,900;40,800;9,693;2,935;18,433;17,417;18,472;17,586;-3,180;27,210;0,000;260,040;Inf;269,000;260,000;17,817;2,800;18,448;25,862
16581,000;3,109;0,718;-35,209;3,013;9,753;5,566;38,016;5,242;-0,566;-2,766;0,000;39,900;40,800;9,693;2,935;18,513;17,020;18,400;17,505;-3,180;27,210;0,000;260,040;Inf;269,000;260,000;17,977;2,805;18,514;25,832
16581,500;3,109;0,718;-35,209;3,013;9,753;5,566;38,016;5,242;-0,566;-2,766;0,000;39,900;40,800;9,693;2,935;18,513;17,253;18,480;17,767;-3,180;27,210;0,000;260,140;Inf;269,000;260,000;17,859;2,810;18,506;26,060
16582,000;3,109;0,718;-35,209;3,013;9,753;5,566;38,016;5,242;-0,566;-2,766;0,000;39,900;40,800;9,693;2,935;18,563;17,187;18,494;17,574;-3,180;27,210;0,000;260,140;Inf;269,000;260,000;18,003;2,815;18,476;26,165
16582,500;3,109;0,718;-35,209;3,013;9,753;5,582;38,018;5,245;-0,542;-2,780;0,000;39,921;40,729;9,693;2,935;18,574;17,197;18,541;17,751;-3,194;27,197;0,000;259,740;Inf;269,000;260,000;17,955;2,820;18,505;26,199
16583,000;3,109;0,718;-35,209;3,013;9,753;5,582;38,018;5,245;-0,542;-2,780;0,000;39,900;40,700;9,693;2,935;18,426;17,163;18,516;17,613;-3,194;27,197;0,000;259,740;Inf;269,000;260,000;18,016;2,825;18,393;26,309
16583,500;2,632;0,692;-33,884;3,069;9,649;5,582;38,018;5,245;-0,542;-2,780;0,000;39,900;40,700;9,845;2,809;18,382;17,245;18,468;17,460;-3,194;27,197;0,000;259,840;Inf;269,000;260,000;17,929;2,830;18,510;26,371
16584,000;2,632;0,692;-33,884;3,069;9,649;5,582;38,018;5,245;-0,542;-2,780;0,000;39,900;40,700;9,845;2,809;18,445;17,170;18,428;17,447;-3,194;27,197;0,000;259,840;Inf;269,000;260,000;17,889;2,826;18,398;26,431
16584,500;2,632;0,692;-33,884;3,069;9,649;5,582;38,018;5,245;-0,542;-2,780;0,000;39,900;40,700;9,845;2,809;18,457;17,039;18,456;17,552;-3,194;27,197;0,000;260,140;Inf;269,000;260,000;17,873;2,823;18,494;26,464
16585,000;2,632;0,692;-33,884;3,069;9,649;5,582;38,018;5,245;-0,542;-2,780;0,000;39,900;40,700;9,845;2,809;18,465;16,974;18,401;17,442;-3,194;27,197;0,000;260,140;Inf;269,000;260,000;17,876;2,820;18,444;26,456
16585,500;2,632;0,692;-33,884;3,069;9,649;5,583;38,055;5,258;-0,478;-2,784;0,000;39,910;40,708;9,845;2,809;18,348;17,212;18,431;17,469;-3,206;27,195;0,000;259,540;Inf;269,000;260,000;17,820;2,817;18,471;26,444
16586,000;2,632;0,692;-33,884;3,069;9,649;5,583;38,055;5,258;-0,478;-2,784;0,000;39,900;40,700;9,845;2,809;18,466;17,093;18,401;17,333;-3,206;27,195;0,000;259,540;Inf;269,000;260,000;17,865;2,814;18,523;26,437
16586,500;2,991;0,667;-35,209;3,027;9,710;5,583;38,055;5,258;-0,478;-2,784;0,000;39,900;40,700;9,714;2,976;18,420;17,091;18,400;17,524;-3,206;27,195;0,000;259,940;Inf;269,000;260,000;17,823;2,811;18,416;26,411
16587,000;2,991;0,667;-35,209;3,027;9,710;5,583;38,055;5,258;-0,478;-2,784;0,000;39,900;40,700;9,714;2,976;18,340;17,279;18,429;17,404;-3,206;27,195;0,000;259,940;Inf;269,000;260,000;17,859;2,814;18,557;26,365
16587,500;2,991;0,667;-35,209;3,027;9,710;5,583;38,055;5,258;-0,478;-2,784;0,000;39,900;40,700;9,714;2,976;18,438;17,000;18,387;17,491;-3,206;27,195;0,000;259,440;Inf;269,000;260,000;17,863;2,817;18,395;26,326
16588,000;2,991;0,667;-35,209;3,027;9,710;5,583;38,055;5,258;-0,478;-2,784;0,000;39,900;40,700;9,714;2,976;18,373;17,162;18,426;17,477;-3,206;27,195;0,000;259,440;Inf;269,000;260,000;17,829;2,820;18,414;26,268
16588,500;2,991;0,667;-35,209;3,027;9,710;5,582;38,061;5,247;-0,442;-2,771;0,000;39,903;40,657;9,714;2,976;18,445;17,027;18,398;17,345;-3,191;27,199;0,000;260,140;Inf;269,000;260,000;17,859;2,822;18,437;26,215
16589,000;2,991;0,667;-35,209;3,027;9,710;5,582;38,061;5,247;-0,442;-2,771;0,000;39,900;40,700;9,714;2,976;18,397;17,243;18,428;17,500;-3,191;27,199;0,000;260,140;Inf;269,000;260,000;17,804;2,825;18,458;26,225
16589,500;2,991;0,667;-35,209;3,027;9,710;5,582;38,061;5,247;-0,442;-2,771;0,000;39,900;40,700;9,714;2,976;18,396;17,188;18,403;17,477;-3,191;27,199;0,000;259,740;Inf;269,000;260,000;17,892;2,828;18,516;26,204
