t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
16590,000;3,175;0,747;-35,209;3,037;9,695;5,582;38,061;5,247;-0,442;-2,771;0,000;39,900;40,700;9,711;2,966;18,531;16,971;18,427;17,504;-3,191;27,199;0,000;259,740;Inf;269,000;260,000;17,866;2,831;18,446;26,225
16590,500;3,175;0,747;-35,209;3,037;9,695;5,582;38,061;5,247;-0,442;-2,771;0,000;39,900;40,700;9,711;2,966;18,399;17,402;18,490;17,614;-3,191;27,199;0,000;259,740;Inf;269,000;260,000;17,859;2,836;18,569;26,172
16591,000;3,175;0,747;-35,209;3,037;9,695;5,582;38,061;5,247;-0,442;-2,771;0,000;39,900;40,700;9,711;2,966;18,650;17,258;18,507;17,776;-3,191;27,199;0,000;259,740;Inf;269,000;260,000;17,976;2,842;18,900;26,018
16591,500;3,175;0,747;-35,209;3,037;9,695;5,582;38,061;5,247;-0,442;-2,771;0,000;39,900;40,700;9,711;2,966;18,633;17,813;18,609;17,944;-3,191;27,199;0,000;259,340;Inf;269,000;260,000;18,048;2,847;18,976;25,925
16592,000;3,175;0,747;-35,209;3,037;9,695;5,570;38,006;5,245;-0,440;-2,767;0,000;39,896;40,676;9,711;2,966;18,669;18,081;18,743;18,265;-3,190;27,193;0,000;259,340;Inf;269,000;260,000;18,250;2,853;18,894;25,895
16592,500;3,175;0,747;-35,209;3,037;9,695;5,570;38,006;5,245;-0,440;-2,767;0,000;39,900;40,700;9,711;2,966;18,818;17,270;18,721;17,982;-3,190;27,193;0,000;259,640;Inf;269,000;260,000;18,440;2,858;18,672;25,881
16593,000;3,088;0,737;-35,209;2,924;9,722;5,570;38,006;5,245;-0,440;-2,767;0,000;39,900;40,700;9,659;3,043;18,803;17,607;18,778;17,942;-3,190;27,193;0,000;259,640;Inf;269,000;260,000;18,198;2,863;18,809;25,835
16593,500;3,088;0,737;-35,209;2,924;9,722;5,570;38,006;5,245;-0,440;-2,767;0,000;39,900;40,700;9,659;3,043;18,921;17,381;18,783;17,960;-3,190;27,193;0,000;259,440;Inf;269,000;260,000;18,282;2,867;18,783;25,806
16594,000;3,088;0,737;-35,209;2,924;9,722;5,570;38,006;5,245;-0,440;-2,767;0,000;39,900;40,700;9,659;3,043;18,690;17,605;18,778;17,835;-3,190;27,193;0,000;259,440;Inf;269,000;260,000;18,261;2,870;18,782;25,777
16594,500;3,088;0,737;-35,209;2,924;9,722;5,570;38,006;5,245;-0,440;-2,767;0,000;39,900;40,700;9,659;3,043;18,783;17,255;18,742;17,762;-3,190;27,193;0,000;259,440;Inf;269,000;260,000;18,227;2,874;18,643;25,720
16595,000;3,088;0,737;-35,209;2,924;9,722;5,550;38,028;5,276;-0,377;-2,772;0,000;39,880;40,604;9,659;3,043;18,807;17,550;18,832;18,026;-3,207;27,196;0,000;259,440;Inf;269,000;260,000;18,135;2,877;18,676;25,683
16595,500;3,088;0,737;-35,209;2,924;9,722;5,550;38,028;5,276;-0,377;-2,772;0,000;39,900;40,600;9,659;3,043;18,685;17,469;18,770;17,778;-3,207;27,196;0,000;259,240;Inf;269,000;260,000;18,304;2,881;18,452;25,658
16596,000;3,088;0,737;-35,209;2,924;9,722;5,550;38,028;5,276;-0,377;-2,772;0,000;39,900;40,600;9,659;3,043;18,628;16,916;18,631;17,626;-3,207;27,196;0,000;259,240;Inf;269,000;260,000;18,175;2,884;18,428;25,621
16596,500;2,302;0,557;-35,193;2,957;9,683;5,550;38,028;5,276;-0,377;-2,772;0,000;39,900;40,600;9,754;3,190;18,465;16,900;18,551;17,517;-3,207;27,196;0,000;258,940;Inf;269,000;260,000;17,950;2,888;18,401;25,590
16597,000;2,302;0,557;-35,193;2,957;9,683;5,550;38,028;5,276;-0,377;-2,772;0,000;39,900;40,600;9,754;3,190;18,593;17,046;18,604;17,707;-3,207;27,196;0,000;258,940;Inf;270,000;260,000;17,858;2,878;18,457;25,545
16597,500;2,302;0,557;-35,193;2,957;9,683;5,550;38,028;5,276;-0,377;-2,772;0,000;39,900;40,600;9,754;3,190;18,468;17,161;18,570;17,570;-3,207;27,196;0,000;258,440;Inf;270,000;260,000;17,987;2,869;18,482;25,494
16598,000;2,302;0,557;-35,193;2,957;9,683;5,550;38,028;5,276;-0,377;-2,772;0,000;39,900;40,600;9,754;3,190;18,395;16,913;18,481;17,257;-3,207;27,196;0,000;258,440;Inf;271,000;260,000;17,942;2,859;18,377;25,435
16598,500;2,302;0,557;-35,193;2,957;9,683;5,595;38,079;5,311;-0,315;-2,779;0,000;39,873;40,635;9,754;3,190;18,542;17,092;18,527;17,579;-3,192;27,185;0,000;258,640;Inf;271,000;260,000;17,762;2,850;18,493;25,407
16599,000;2,302;0,557;-35,193;2,957;9,683;5,595;38,079;5,311;-0,315;-2,779;0,000;39,900;40,600;9,754;3,190;18,434;17,209;18,528;17,583;-3,192;27,185;0,000;258,640;Inf;272,000;260,000;17,935;2,841;18,565;25,371
16599,500;2,790;0,658;-35,170;3,067;9,736;5,595;38,079;5,311;-0,315;-2,779;0,000;39,900;40,600;9,770;2,894;18,548;17,364;18,595;17,698;-3,192;27,185;0,000;258,640;Inf;272,000;260,000;17,939;2,832;18,565;25,382
16600,000;2,790;0,658;-35,170;3,067;9,736;5,595;38,079;5,311;-0,315;-2,779;0,000;39,900;40,600;9,770;2,894;18,895;17,269;18,709;17,878;-3,192;27,185;0,000;258,640;Inf;273,000;260,000;18,051;2,832;18,563;25,412
16600,500;2,790;0,658;-35,170;3,067;9,736;5,595;38,079;5,311;-0,315;-2,779;0,000;39,900;40,600;9,770;2,894;18,874;17,630;18,815;18,120;-3,192;27,185;0,000;262,140;Inf;273,000;260,000;18,188;2,831;18,636;25,420
16601,000;2,790;0,658;-35,170;3,067;9,736;5,595;38,079;5,311;-0,315;-2,779;0,000;39,900;40,600;9,770;2,894;18,671;17,256;18,727;17,772;-3,192;27,185;0,000;262,140;Inf;272,000;260,000;18,359;2,830;18,513;25,423
16601,500;2,790;0,658;-35,170;3,067;9,736;5,597;38,023;5,297;-0,326;-2,784;0,000;39,862;40,577;9,770;2,894;18,787;17,305;18,730;17,632;-3,200;27,189;0,000;262,040;Inf;272,000;260,000;18,106;2,830;18,621;25,406
16602,000;2,790;0,658;-35,170;3,067;9,736;5,597;38,023;5,297;-0,326;-2,784;0,000;39,900;40,600;9,770;2,894;18,710;17,122;18,703;17,703;-3,200;27,189;0,000;262,040;Inf;271,000;260,000;18,114;2,829;18,685;25,398
16602,500;2,790;0,658;-35,170;3,067;9,736;5,597;38,023;5,297;-0,326;-2,784;0,000;39,900;40,600;9,770;2,894;18,696;17,495;18,714;17,669;-3,200;27,189;0,000;261,940;Inf;271,000;260,000;18,059;2,828;18,511;25,390
16603,000;2,541;0,699;-34,371;3,034;9,643;5,597;38,023;5,297;-0,326;-2,784;0,000;39,900;40,600;9,814;3,091;18,652;17,195;18,673;17,600;-3,200;27,189;0,000;261,940;Inf;270,000;260,000;18,143;2,828;18,506;25,364
16603,500;2,541;0,699;-34,371;3,034;9,643;5,597;38,023;5,297;-0,326;-2,784;0,000;39,900;40,600;9,814;3,091;18,606;17,398;18,685;17,776;-3,200;27,189;0,000;261,640;Inf;270,000;260,000;18,030;2,823;18,683;25,345
16604,000;2,541;0,699;-34,371;3,034;9,643;5,597;38,023;5,297;-0,326;-2,784;0,000;39,900;40,600;9,814;3,091;18,768;17,358;18,713;17,768;-3,200;27,189;0,000;261,640;Inf;269,000;260,000;18,116;2,818;18,580;25,317
16604,500;2,541;0,699;-34,371;3,034;9,643;5,597;38,023;5,297;-0,326;-2,784;0,000;39,900;40,600;9,814;3,091;18,901;17,479;18,815;17,866;-3,200;27,189;0,000;260,940;Inf;269,000;260,000;18,152;2,814;18,707;25,299
16605,000;2,541;0,699;-34,371;3,034;9,643;5,616;38,026;5,264;-0,287;-2,774;0,000;39,841;40,573;9,814;3,091;18,851;17,208;18,744;17,818;-3,198;27,179;0,000;260,940;Inf;269,000;260,000;18,265;2,809;18,579;25,245
16605,500;2,541;0,699;-34,371;3,034;9,643;5,616;38,026;5,264;-0,287;-2,774;0,000;39,800;40,600;9,814;3,091;18,669;17,446;18,739;17,723;-3,198;27,179;0,000;260,840;Inf;269,000;260,000;18,155;2,805;18,718;25,158
16606,000;2,909;0,679;-35,209;3,004;9,711;5,616;38,026;5,264;-0,287;-2,774;0,000;39,800;40,600;9,621;3,041;18,786;17,322;18,730;17,804;-3,198;27,179;0,000;260,840;Inf;269,000;260,000;18,144;2,801;18,813;25,097
16606,500;2,909;0,679;-35,209;3,004;9,711;5,616;38,026;5,264;-0,287;-2,774;0,000;39,800;40,600;9,621;3,041;18,817;17,275;18,763;17,965;-3,198;27,179;0,000;260,640;Inf;269,000;260,000;18,160;2,802;18,670;25,070
16607,000;2,909;0,679;-35,209;3,004;9,711;5,616;38,026;5,264;-0,287;-2,774;0,000;39,800;40,600;9,621;3,041;18,755;17,422;18,790;17,964;-3,198;27,179;0,000;260,640;Inf;269,000;260,000;18,205;2,804;18,691;25,033
16607,500;2,909;0,679;-35,209;3,004;9,711;5,616;38,026;5,264;-0,287;-2,774;0,000;39,800;40,600;9,621;3,041;18,919;17,673;18,872;18,068;-3,198;27,179;0,000;258,740;Inf;269,000;260,000;18,233;2,806;18,811;24,990
16608,000;2,909;0,679;-35,209;3,004;9,711;5,603;38,015;5,272;-0,255;-2,777;0,000;39,836;40,536;9,621;3,041;18,969;17,564;18,860;17,936;-3,204;27,187;0,000;258,740;Inf;270,000;260,000;18,383;2,808;18,872;24,961
16608,500;2,909;0,679;-35,209;3,004;9,711;5,603;38,015;5,272;-0,255;-2,777;0,000;39,800;40,500;9,621;3,041;18,814;17,594;18,865;17,871;-3,204;27,187;0,000;258,840;Inf;270,000;260,000;18,332;2,809;18,769;24,963
16609,000;2,909;0,679;-35,209;3,004;9,711;5,603;38,015;5,272;-0,255;-2,777;0,000;39,800;40,500;9,621;3,041;18,878;17,202;18,829;17,922;-3,204;27,187;0,000;258,840;Inf;271,000;260,000;18,286;2,811;18,888;24,999
16609,500;2,764;0,702;-34,915;3,009;9,671;5,603;38,015;5,272;-0,255;-2,777;0,000;39,800;40,500;9,786;3,108;18,846;17,730;18,907;17,953;-3,204;27,187;0,000;259,040;Inf;271,000;260,000;18,208;2,813;18,825;24,999
16610,000;2,764;0,702;-34,915;3,009;9,671;5,603;38,015;5,272;-0,255;-2,777;0,000;39,800;40,500;9,786;3,108;18,933;17,669;18,931;18,037;-3,204;27,187;0,000;259,040;Inf;271,000;260,000;18,359;2,812;18,815;25,006
16610,500;2,764;0,702;-34,915;3,009;9,671;5,603;38,015;5,272;-0,255;-2,777;0,000;39,800;40,500;9,786;3,108;18,808;17,641;18,912;17,996;-3,204;27,187;0,000;259,240;Inf;271,000;260,000;18,393;2,811;18,819;25,010
16611,000;2,764;0,702;-34,915;3,009;9,671;5,603;38,015;5,272;-0,255;-2,777;0,000;39,800;40,500;9,786;3,108;18,852;17,523;18,888;17,797;-3,204;27,187;0,000;259,240;Inf;271,000;260,000;18,339;2,810;18,830;25,004
16611,500;2,764;0,702;-34,915;3,009;9,671;5,579;38,020;5,278;-0,218;-2,778;0,000;39,824;40,528;9,786;3,108;18,868;17,204;18,854;17,879;-3,217;27,183;0,000;260,140;Inf;271,000;260,000;18,265;2,809;18,694;25,019
16612,000;2,764;0,702;-34,915;3,009;9,671;5,579;38,020;5,278;-0,218;-2,778;0,000;39,800;40,500;9,786;3,108;18,774;17,526;18,863;17,861;-3,217;27,183;0,000;260,140;Inf;271,000;260,000;18,201;2,809;18,783;24,992
16612,500;1,939;0,516;-33,967;3,069;9,602;5,579;38,020;5,278;-0,218;-2,778;0,000;39,800;40,500;9,795;2,921;18,910;17,207;18,782;17,758;-3,217;27,183;0,000;259,040;Inf;271,000;260,000;18,256;2,808;18,694;24,931
16613,000;1,939;0,516;-33,967;3,069;9,602;5,579;38,020;5,278;-0,218;-2,778;0,000;39,800;40,500;9,795;2,921;18,933;17,254;18,842;17,902;-3,217;27,183;0,000;259,040;Inf;271,000;260,000;18,164;2,794;18,719;24,872
16613,500;1,939;0,516;-33,967;3,069;9,602;5,579;38,020;5,278;-0,218;-2,778;0,000;39,800;40,500;9,795;2,921;18,790;17,388;18,857;17,831;-3,217;27,183;0,000;260,940;Inf;271,000;260,000;18,233;2,780;18,799;24,844
16614,000;1,939;0,516;-33,967;3,069;9,602;5,579;38,020;5,278;-0,218;-2,778;0,000;39,800;40,500;9,795;2,921;18,818;17,550;18,852;17,949;-3,217;27,183;0,000;260,940;Inf;271,000;260,000;18,216;2,766;18,797;24,814
16614,500;1,939;0,516;-33,967;3,069;9,602;5,604;38,039;5,293;-0,172;-2,783;0,000;39,815;40,516;9,795;2,921;18,898;17,558;18,871;18,090;-3,202;27,191;0,000;259,140;Inf;271,000;260,000;18,292;2,752;18,873;24,804
16615,000;1,939;0,516;-33,967;3,069;9,602;5,604;38,039;5,293;-0,172;-2,783;0,000;39,800;40,500;9,795;2,921;18,896;17,742;18,941;18,265;-3,202;27,191;0,000;259,140;Inf;271,000;260,000;18,354;2,739;18,863;24,785
16615,500;3,049;0,732;-35,209;3,005;9,705;5,604;38,039;5,293;-0,172;-2,783;0,000;39,800;40,500;9,625;3,043;19,006;18,084;19,051;18,258;-3,202;27,191;0,000;260,440;Inf;271,000;260,000;18,461;2,726;19,095;24,769
16616,000;3,049;0,732;-35,209;3,005;9,705;5,604;38,039;5,293;-0,172;-2,783;0,000;39,800;40,500;9,625;3,043;19,017;17,777;19,016;18,082;-3,202;27,191;0,000;260,440;Inf;271,000;260,000;18,600;2,731;19,044;24,783
16616,500;3,049;0,732;-35,209;3,005;9,705;5,604;38,039;5,293;-0,172;-2,783;0,000;39,800;40,500;9,625;3,043;19,113;17,354;18,988;17,987;-3,202;27,191;0,000;260,140;Inf;271,000;260,000;18,473;2,736;18,865;24,736
16617,000;3,049;0,732;-35,209;3,005;9,705;5,604;38,039;5,293;-0,172;-2,783;0,000;39,800;40,500;9,625;3,043;18,976;17,562;18,984;18,066;-3,202;27,191;0,000;260,140;Inf;271,000;260,000;18,361;2,741;18,937;24,720
16617,500;3,049;0,732;-35,209;3,005;9,705;5,604;38,039;5,293;-0,172;-2,783;0,000;39,800;40,500;9,625;3,043;19,002;17,583;19,000;18,121;-3,202;27,191;0,000;260,540;Inf;271,000;260,000;18,397;2,747;18,894;24,688
16618,000;3,049;0,732;-35,209;3,005;9,705;5,634;38,018;5,283;-0,151;-2,770;0,000;39,812;40,491;9,625;3,043;18,949;17,688;19,010;18,055;-3,200;27,193;0,000;260,540;Inf;271,000;260,000;18,426;2,751;18,959;24,679
16618,500;3,049;0,732;-35,209;3,005;9,705;5,634;38,018;5,283;-0,151;-2,770;0,000;39,800;40,500;9,625;3,043;19,089;17,597;19,008;18,091;-3,200;27,193;0,000;259,540;Inf;271,000;260,000;18,425;2,756;18,910;24,672
16619,000;2,288;0,659;-33,869;3,054;9,657;5,634;38,018;5,283;-0,151;-2,770;0,000;39,800;40,500;9,833;2,952;19,075;17,518;19,051;18,249;-3,200;27,193;0,000;259,540;Inf;271,000;260,000;18,446;2,761;18,902;24,674
16619,500;2,288;0,659;-33,869;3,054;9,657;5,634;38,018;5,283;-0,151;-2,770;0,000;39,800;40,500;9,833;2,952;19,011;17,727;19,089;18,294;-3,200;27,193;0,000;260,440;Inf;271,000;260,000;18,473;2,753;18,952;24,695
16620,000;2,288;0,659;-33,869;3,054;9,657;5,634;38,018;5,283;-0,151;-2,770;0,000;39,800;40,500;9,833;2,952;19,082;18,068;19,157;18,358;-3,200;27,193;0,000;260,440;Inf;271,000;260,000;18,530;2,746;19,225;24,787
16620,500;2,288;0,659;-33,869;3,054;9,657;5,634;38,018;5,283;-0,151;-2,770;0,000;39,800;40,500;9,833;2,952;19,250;17,928;19,128;18,157;-3,200;27,193;0,000;259,540;Inf;271,000;260,000;18,666;2,738;19,084;24,849
16621,000;2,288;0,659;-33,869;3,054;9,657;5,601;38,013;5,274;-0,123;-2,770;0,000;39,813;40,499;9,833;2,952;19,156;17,963;19,189;18,319;-3,203;27,203;0,000;259,540;Inf;271,000;260,000;18,616;2,731;19,078;24,883
16621,500;2,288;0,659;-33,869;3,054;9,657;5,601;38,013;5,274;-0,123;-2,770;0,000;39,800;40,500;9,833;2,952;19,281;17,541;19,168;18,279;-3,203;27,203;0,000;260,240;Inf;271,000;260,000;18,657;2,724;18,988;24,913
16622,000;2,919;0,750;-34,803;2,951;9,714;5,601;38,013;5,274;-0,123;-2,770;0,000;39,800;40,500;9,827;3,108;19,085;17,912;19,153;18,203;-3,203;27,203;0,000;260,240;Inf;271,000;260,000;18,567;2,716;19,107;24,938
16622,500;2,919;0,750;-34,803;2,951;9,714;5,601;38,013;5,274;-0,123;-2,770;0,000;39,800;40,500;9,827;3,108;19,207;17,564;19,146;18,270;-3,203;27,203;0,000;259,840;Inf;271,000;260,000;18,589;2,720;19,016;24,963
16623,000;2,919;0,750;-34,803;2,951;9,714;5,601;38,013;5,274;-0,123;-2,770;0,000;39,800;40,500;9,827;3,108;19,149;17,980;19,178;18,271;-3,203;27,203;0,000;259,840;Inf;271,000;260,000;18,547;2,723;19,175;24,997
16623,500;2,919;0,750;-34,803;2,951;9,714;5,601;38,013;5,274;-0,123;-2,770;0,000;39,800;40,500;9,827;3,108;19,187;17,496;19,134;18,224;-3,203;27,203;0,000;260,740;Inf;271,000;260,000;18,645;2,726;19,088;25,034
16624,000;2,919;0,750;-34,803;2,951;9,714;5,601;38,013;5,274;-0,123;-2,770;0,000;39,800;40,500;9,827;3,108;19,084;17,834;19,163;18,184;-3,203;27,203;0,000;260,740;Inf;271,000;260,000;18,510;2,729;18,957;25,184
16624,500;2,919;0,750;-34,803;2,951;9,714;5,624;38,039;5,271;-0,064;-2,779;0,000;39,809;40,457;9,827;3,108;19,101;17,958;19,159;18,149;-3,197;27,212;0,000;258,340;Inf;271,000;260,000;18,566;2,733;19,169;25,326
16625,000;2,919;0,750;-34,803;2,951;9,714;5,624;38,039;5,271;-0,064;-2,779;0,000;39,800;40,500;9,827;3,108;19,132;18,024;19,178;18,360;-3,197;27,212;0,000;258,340;Inf;272,000;260,000;18,592;2,736;19,118;25,451
16625,500;2,434;0,632;-33,894;3,017;9,691;5,624;38,039;5,271;-0,064;-2,779;0,000;39,800;40,500;9,817;2,880;19,304;17,754;19,183;18,205;-3,197;27,212;0,000;260,340;Inf;272,000;260,000;18,674;2,739;19,141;25,452
16626,000;2,434;0,632;-33,894;3,017;9,691;5,624;38,039;5,271;-0,064;-2,779;0,000;39,800;40,500;9,817;2,880;19,261;17,566;19,188;18,217;-3,197;27,212;0,000;260,340;Inf;272,000;260,000;18,611;2,734;19,050;25,432
16626,500;2,434;0,632;-33,894;3,017;9,691;5,624;38,039;5,271;-0,064;-2,779;0,000;39,800;40,500;9,817;2,880;19,188;17,331;19,126;18,085;-3,197;27,212;0,000;258,740;Inf;272,000;260,000;18,558;2,729;18,923;25,456
16627,000;2,434;0,632;-33,894;3,017;9,691;5,624;38,039;5,271;-0,064;-2,779;0,000;39,800;40,500;9,817;2,880;19,109;17,833;19,183;18,254;-3,197;27,212;0,000;258,740;Inf;273,000;260,000;18,433;2,724;19,195;25,442
16627,500;2,434;0,632;-33,894;3,017;9,691;5,595;38,040;5,264;-0,040;-2,786;0,000;39,796;40,482;9,817;2,880;19,113;17,924;19,153;18,210;-3,194;27,211;0,000;261,140;Inf;273,000;260,000;18,595;2,719;19,115;25,433
16628,000;2,434;0,632;-33,894;3,017;9,691;5,595;38,040;5,264;-0,040;-2,786;0,000;39,800;40,500;9,817;2,880;19,257;17,874;19,175;18,231;-3,194;27,211;0,000;261,140;Inf;272,000;260,000;18,600;2,714;19,236;25,387
16628,500;3,210;0,818;-34,146;3,021;9,618;5,595;38,040;5,264;-0,040;-2,786;0,000;39,800;40,500;9,921;3,002;19,307;17,789;19,220;18,401;-3,194;27,211;0,000;260,140;Inf;272,000;260,000;18,634;2,710;19,101;25,365
16629,000;3,210;0,818;-34,146;3,021;9,618;5,595;38,040;5,264;-0,040;-2,786;0,000;39,800;40,500;9,921;3,002;19,196;18,022;19,248;18,288;-3,194;27,211;0,000;260,140;Inf;272,000;260,000;18,679;2,718;19,212;25,337
16629,500;3,210;0,818;-34,146;3,021;9,618;5,595;38,040;5,264;-0,040;-2,786;0,000;39,800;40,500;9,921;3,002;19,288;17,803;19,245;18,463;-3,194;27,211;0,000;261,140;Inf;272,000;260,000;18,689;2,726;19,147;25,305
16630,000;3,210;0,818;-34,146;3,021;9,618;5,595;38,040;5,264;-0,040;-2,786;0,000;39,800;40,500;9,921;3,002;19,198;18,077;19,258;18,358;-3,194;27,211;0,000;261,140;Inf;271,000;260,000;18,700;2,734;19,261;25,238
16630,500;3,210;0,818;-34,146;3,021;9,618;5,595;38,040;5,264;-0,040;-2,786;0,000;39,800;40,500;9,921;3,002;19,356;17,742;19,231;18,318;-3,194;27,211;0,000;260,440;Inf;271,000;260,000;18,723;2,742;19,133;25,157
16631,000;3,210;0,818;-34,146;3,021;9,618;5,622;38,017;5,252;-0,017;-2,759;0,000;39,802;40,475;9,921;3,002;19,262;17,875;19,290;18,253;-3,193;27,211;0,000;260,440;Inf;271,000;260,000;18,662;2,750;19,039;25,166
16631,500;3,210;0,818;-34,146;3,021;9,618;5,622;38,017;5,252;-0,017;-2,759;0,000;39,800;40,500;9,921;3,002;19,134;17,414;19,153;17,962;-3,193;27,211;0,000;261,740;Inf;271,000;260,000;18,670;2,757;18,971;25,158
16632,000;2,090;0,560;-33,825;2,990;9,630;5,622;38,017;5,252;-0,017;-2,759;0,000;39,800;40,500;9,909;3,070;19,135;17,530;19,140;18,140;-3,193;27,211;0,000;261,740;Inf;270,000;260,000;18,416;2,765;18,999;25,159
16632,500;2,090;0,560;-33,825;2,990;9,630;5,622;38,017;5,252;-0,017;-2,759;0,000;39,800;40,500;9,909;3,070;18,981;17,768;19,128;18,003;-3,193;27,211;0,000;260,440;Inf;270,000;260,000;18,486;2,753;19,094;25,137
16633,000;2,090;0,560;-33,825;2,990;9,630;5,622;38,017;5,252;-0,017;-2,759;0,000;39,800;40,500;9,909;3,070;19,135;17,592;19,107;18,207;-3,193;27,211;0,000;260,440;Inf;270,000;260,000;18,470;2,743;19,056;25,104
16633,500;2,090;0,560;-33,825;2,990;9,630;5,622;38,017;5,252;-0,017;-2,759;0,000;39,800;40,500;9,909;3,070;19,067;17,876;19,182;18,411;-3,193;27,211;0,000;260,640;Inf;270,000;260,000;18,510;2,732;19,050;25,060
16634,000;2,090;0,560;-33,825;2,990;9,630;5,587;38,051;5,283;0,013;-2,761;0,000;39,790;40,479;9,909;3,070;19,236;18,035;19,246;18,291;-3,190;27,206;0,000;260,640;Inf;270,000;260,000;18,634;2,721;19,166;25,022
16634,500;2,090;0,560;-33,825;2,990;9,630;5,587;38,051;5,283;0,013;-2,761;0,000;39,800;40,500;9,909;3,070;19,249;17,991;19,248;18,444;-3,190;27,206;0,000;259,440;Inf;270,000;260,000;18,702;2,711;19,253;24,984
16635,000;3,828;0,819;-34,764;3,002;9,685;5,587;38,051;5,283;0,013;-2,761;0,000;39,800;40,500;9,800;3,155;19,290;17,993;19,277;18,447;-3,190;27,206;0,000;259,440;Inf;270,000;260,000;18,733;2,701;19,391;24,935
16635,500;3,828;0,819;-34,764;3,002;9,685;5,587;38,051;5,283;0,013;-2,761;0,000;39,800;40,500;9,800;3,155;19,412;17,923;19,312;18,406;-3,190;27,206;0,000;261,240;Inf;270,000;260,000;18,751;2,719;19,290;24,903
16636,000;3,828;0,819;-34,764;3,002;9,685;5,587;38,051;5,283;0,013;-2,761;0,000;39,800;40,500;9,800;3,155;19,256;18,067;19,329;18,333;-3,190;27,206;0,000;261,240;Inf;269,000;260,000;18,763;2,737;19,229;24,904
16636,500;3,828;0,819;-34,764;3,002;9,685;5,587;38,051;5,283;0,013;-2,761;0,000;39,800;40,500;9,800;3,155;19,363;17,776;19,270;18,236;-3,190;27,206;0,000;258,940;Inf;269,000;260,000;18,746;2,755;19,204;24,885
16637,000;3,828;0,819;-34,764;3,002;9,685;5,633;38,020;5,287;0,044;-2,767;0,000;39,792;40,467;9,800;3,155;19,372;17,712;19,294;18,196;-3,188;27,207;0,000;258,940;Inf;270,000;260,000;18,661;2,773;19,132;24,882
16637,500;3,828;0,819;-34,764;3,002;9,685;5,633;38,020;5,287;0,044;-2,767;0,000;39,800;40,500;9,800;3,155;19,301;17,675;19,246;18,206;-3,188;27,207;0,000;259,840;Inf;270,000;260,000;18,644;2,790;19,139;24,820
16638,000;3,828;0,819;-34,764;3,002;9,685;5,633;38,020;5,287;0,044;-2,767;0,000;39,800;40,500;9,800;3,155;19,082;17,919;19,239;18,215;-3,188;27,207;0,000;259,840;Inf;270,000;260,000;18,607;2,807;19,175;24,805
16638,500;2,256;0,746;-35,209;3,007;9,715;5,633;38,020;5,287;0,044;-2,767;0,000;39,800;40,500;9,736;2,882;19,372;17,759;19,255;18,230;-3,188;27,207;0,000;257,640;Inf;270,000;260,000;18,614;2,824;19,195;24,797
16639,000;2,256;0,746;-35,209;3,007;9,715;5,633;38,020;5,287;0,044;-2,767;0,000;39,800;40,500;9,736;2,882;19,241;17,646;19,216;18,106;-3,188;27,207;0,000;257,640;Inf;271,000;260,000;18,654;2,815;19,100;24,808
16639,500;2,256;0,746;-35,209;3,007;9,715;5,633;38,020;5,287;0,044;-2,767;0,000;39,800;40,500;9,736;2,882;19,181;17,481;19,185;18,169;-3,188;27,207;0,000;260,440;Inf;271,000;260,000;18,552;2,806;19,018;24,797
16640,000;2,256;0,746;-35,209;3,007;9,715;5,633;38,020;5,287;0,044;-2,767;0,000;39,800;40,500;9,736;2,882;19,073;17,982;19,197;18,212;-3,188;27,207;0,000;260,440;Inf;271,000;260,000;18,504;2,797;19,179;24,791
16640,500;2,256;0,746;-35,209;3,007;9,715;5,576;38,044;5,271;0,079;-2,780;0,000;39,780;40,479;9,736;2,882;19,179;17,789;19,168;18,079;-3,195;27,201;0,000;259,140;Inf;271,000;260,000;18,616;2,788;19,162;24,769
16641,000;2,256;0,746;-35,209;3,007;9,715;5,576;38,044;5,271;0,079;-2,780;0,000;39,800;40,500;9,736;2,882;19,188;17,786;19,178;18,235;-3,195;27,201;0,000;259,140;Inf;271,000;260,000;18,554;2,779;19,108;24,752
16641,500;2,211;0,614;-33,231;3,083;9,709;5,576;38,044;5,271;0,079;-2,780;0,000;39,800;40,500;9,811;2,965;19,089;17,887;19,183;18,104;-3,195;27,201;0,000;260,140;Inf;271,000;260,000;18,597;2,770;19,175;24,715
16642,000;2,211;0,614;-33,231;3,083;9,709;5,576;38,044;5,271;0,079;-2,780;0,000;39,800;40,500;9,811;2,965;19,163;18,075;19,259;18,337;-3,195;27,201;0,000;260,140;Inf;271,000;260,000;18,566;2,761;19,206;24,708
16642,500;2,211;0,614;-33,231;3,083;9,709;5,576;38,044;5,271;0,079;-2,780;0,000;39,800;40,500;9,811;2,965;19,199;18,052;19,287;18,319;-3,195;27,201;0,000;259,840;Inf;271,000;260,000;18,708;2,752;19,235;24,718
16643,000;2,211;0,614;-33,231;3,083;9,709;5,576;38,044;5,271;0,079;-2,780;0,000;39,800;40,500;9,811;2,965;19,368;17,727;19,238;18,100;-3,195;27,201;0,000;259,840;Inf;271,000;260,000;18,714;2,743;19,198;24,798
16643,500;2,211;0,614;-33,231;3,083;9,709;5,603;38,015;5,274;0,095;-2,776;0,000;39,794;40,482;9,811;2,965;19,280;17,796;19,218;18,311;-3,190;27,207;0,000;261,040;Inf;271,000;260,000;18,608;2,735;19,182;24,860
16644,000;2,211;0,614;-33,231;3,083;9,709;5,603;38,015;5,274;0,095;-2,776;0,000;39,800;40,500;9,811;2,965;19,213;18,016;19,287;18,326;-3,190;27,207;0,000;261,040;Inf;270,000;260,000;18,651;2,726;19,208;24,955
16644,500;2,211;0,614;-33,231;3,083;9,709;5,603;38,015;5,274;0,095;-2,776;0,000;39,800;40,500;9,811;2,965;19,315;17,848;19,256;18,307;-3,190;27,207;0,000;259,940;Inf;270,000;260,000;18,711;2,718;19,225;25,015
16645,000;3,077;0,750;-35,209;3,005;9,659;5,603;38,015;5,274;0,095;-2,776;0,000;39,800;40,500;9,675;3,080;19,381;17,835;19,256;18,250;-3,190;27,207;0,000;259,940;Inf;270,000;260,000;18,681;2,709;19,077;25,196
16645,500;3,077;0,750;-35,209;3,005;9,659;5,603;38,015;5,274;0,095;-2,776;0,000;39,800;40,500;9,675;3,080;19,221;17,552;19,186;18,220;-3,190;27,207;0,000;260,840;Inf;270,000;260,000;18,680;2,715;19,210;25,200
16646,000;3,077;0,750;-35,209;3,005;9,659;5,603;38,015;5,274;0,095;-2,776;0,000;39,800;40,500;9,675;3,080;19,247;18,361;19,315;18,518;-3,190;27,207;0,000;260,840;Inf;270,000;260,000;18,545;2,721;19,355;25,263
16646,500;3,077;0,750;-35,209;3,005;9,659;5,603;38,015;5,274;0,095;-2,776;0,000;39,800;40,500;9,675;3,080;19,164;18,175;19,273;18,269;-3,190;27,207;0,000;259,440;Inf;270,000;260,000;18,860;2,727;19,339;25,408
16647,000;3,077;0,750;-35,209;3,005;9,659;5,640;38,014;5,290;0,130;-2,769;0,000;39,778;40,489;9,675;3,080;19,304;17,857;19,232;18,407;-3,183;27,208;0,000;259,440;Inf;270,000;260,000;18,720;2,733;19,212;25,574
16647,500;3,077;0,750;-35,209;3,005;9,659;5,640;38,014;5,290;0,130;-2,769;0,000;39,800;40,500;9,675;3,080;19,221;18,283;19,320;18,402;-3,183;27,208;0,000;259,740;Inf;270,000;260,000;18,700;2,738;19,429;25,737
16648,000;2,938;0,779;-33,065;3,006;9,560;5,640;38,014;5,290;0,130;-2,769;0,000;39,800;40,500;9,889;2,949;19,378;18,335;19,380;18,716;-3,183;27,208;0,000;259,740;Inf;270,000;260,000;18,806;2,744;19,387;25,785
16648,500;2,938;0,779;-33,065;3,006;9,560;5,640;38,014;5,290;0,130;-2,769;0,000;39,800;40,500;9,889;2,949;19,581;18,098;19,392;18,577;-3,183;27,208;0,000;258,340;Inf;270,000;260,000;18,952;2,747;19,438;26,116
16649,000;2,938;0,779;-33,065;3,006;9,560;5,640;38,014;5,290;0,130;-2,769;0,000;39,800;40,500;9,889;2,949;19,427;18,347;19,449;18,633;-3,183;27,208;0,000;258,340;Inf;271,000;260,000;18,912;2,750;19,417;26,184
16649,500;2,938;0,779;-33,065;3,006;9,560;5,640;38,014;5,290;0,130;-2,769;0,000;39,800;40,500;9,889;2,949;19,418;18,303;19,457;18,609;-3,183;27,208;0,000;259,540;Inf;271,000;260,000;18,964;2,753;19,428;26,167
16650,000;2,938;0,779;-33,065;3,006;9,560;5,673;37,996;5,311;0,160;-2,768;0,000;39,779;40,510;9,889;2,949;19,470;18,086;19,439;18,614;-3,191;27,209;0,000;259,540;Inf;271,000;260,000;18,947;2,756;19,382;26,119
16650,500;2,938;0,779;-33,065;3,006;9,560;5,673;37,996;5,311;0,160;-2,768;0,000;39,800;40,500;9,889;2,949;19,466;18,278;19,494;18,602;-3,191;27,209;0,000;259,840;Inf;271,000;260,000;18,902;2,759;19,414;26,103
16651,000;2,938;0,779;-33,065;3,006;9,560;5,673;37,996;5,311;0,160;-2,768;0,000;39,800;40,500;9,889;2,949;19,390;18,078;19,425;18,431;-3,191;27,209;0,000;259,840;Inf;271,000;260,000;18,960;2,762;19,345;26,090
16651,500;2,888;0,718;-35,209;2,996;9,775;5,673;37,996;5,311;0,160;-2,768;0,000;39,800;40,500;9,650;2,933;19,426;18,052;19,408;18,512;-3,191;27,209;0,000;259,940;Inf;271,000;260,000;18,831;2,765;19,274;26,113
16652,000;2,888;0,718;-35,209;2,996;9,775;5,673;37,996;5,311;0,160;-2,768;0,000;39,800;40,500;9,650;2,933;19,478;18,130;19,429;18,436;-3,191;27,209;0,000;259,940;Inf;271,000;260,000;18,849;2,767;19,257;26,064
16652,500;2,888;0,718;-35,209;2,996;9,775;5,673;37,996;5,311;0,160;-2,768;0,000;39,800;40,500;9,650;2,933;19,381;18,131;19,445;18,731;-3,191;27,209;0,000;260,640;Inf;271,000;260,000;18,868;2,769;19,173;26,096
16653,000;2,888;0,718;-35,209;2,996;9,775;5,673;37,996;5,311;0,160;-2,768;0,000;39,800;40,500;9,650;2,933;19,498;18,185;19,510;18,485;-3,191;27,209;0,000;260,640;Inf;271,000;260,000;18,922;2,771;19,388;26,098
16653,500;2,888;0,718;-35,209;2,996;9,775;5,642;38,030;5,276;0,212;-2,786;0,000;39,766;40,483;9,650;2,933;19,521;17,945;19,450;18,519;-3,203;27,194;0,000;260,740;Inf;271,000;260,000;18,920;2,773;19,320;26,149
16654,000;2,888;0,718;-35,209;2,996;9,775;5,642;38,030;5,276;0,212;-2,786;0,000;39,800;40,500;9,650;2,933;19,381;18,377;19,496;18,580;-3,203;27,194;0,000;260,740;Inf;271,000;260,000;18,859;2,775;19,477;26,194
16654,500;2,629;0,581;-35,209;2,917;9,743;5,642;38,030;5,276;0,212;-2,786;0,000;39,800;40,500;9,760;3,025;19,496;18,151;19,511;18,650;-3,203;27,194;0,000;260,940;Inf;271,000;260,000;18,959;2,777;19,301;26,173
16655,000;2,629;0,581;-35,209;2,917;9,743;5,642;38,030;5,276;0,212;-2,786;0,000;39,800;40,500;9,760;3,025;19,567;18,169;19,507;18,495;-3,203;27,194;0,000;260,940;Inf;271,000;260,000;18,952;2,774;19,381;26,146
16655,500;2,629;0,581;-35,209;2,917;9,743;5,642;38,030;5,276;0,212;-2,786;0,000;39,800;40,500;9,760;3,025;19,562;18,029;19,468;18,442;-3,203;27,194;0,000;260,940;Inf;271,000;260,000;18,935;2,772;19,359;26,107
16656,000;2,629;0,581;-35,209;2,917;9,743;5,642;38,030;5,276;0,212;-2,786;0,000;39,800;40,500;9,760;3,025;19,556;17,956;19,476;18,630;-3,203;27,194;0,000;260,940;Inf;271,000;260,000;18,875;2,770;19,336;26,075
16656,500;2,629;0,581;-35,209;2,917;9,743;5,620;38,028;5,283;0,263;-2,783;0,000;39,773;40,497;9,760;3,025;19,472;18,104;19,510;18,682;-3,203;27,202;0,000;260,840;Inf;271,000;260,000;18,905;2,767;19,565;26,076
16657,000;2,629;0,581;-35,209;2,917;9,743;5,620;38,028;5,283;0,263;-2,783;0,000;39,800;40,500;9,760;3,025;19,582;18,551;19,608;18,924;-3,203;27,202;0,000;260,840;Inf;271,000;260,000;18,942;2,765;19,503;26,120
16657,500;3,104;0,832;-34,223;3,082;9,624;5,620;38,028;5,283;0,263;-2,783;0,000;39,800;40,500;9,772;2,859;19,570;18,456;19,604;18,760;-3,203;27,202;0,000;260,840;Inf;271,000;260,000;19,166;2,763;19,536;26,164
16658,000;3,104;0,832;-34,223;3,082;9,624;5,620;38,028;5,283;0,263;-2,783;0,000;39,800;40,500;9,772;2,859;19,619;18,104;19,555;18,560;-3,203;27,202;0,000;260,840;Inf;271,000;260,000;19,098;2,768;19,419;26,212
16658,500;3,104;0,832;-34,223;3,082;9,624;5,620;38,028;5,283;0,263;-2,783;0,000;39,800;40,500;9,772;2,859;19,572;18,223;19,580;18,693;-3,203;27,202;0,000;261,140;Inf;271,000;260,000;18,959;2,774;19,428;26,270
16659,000;3,104;0,832;-34,223;3,082;9,624;5,620;38,028;5,283;0,263;-2,783;0,000;39,800;40,500;9,772;2,859;19,628;18,397;19,567;18,655;-3,203;27,202;0,000;261,140;Inf;270,000;260,000;19,017;2,779;19,672;26,281
16659,500;3,104;0,832;-34,223;3,082;9,624;5,620;38,028;5,283;0,263;-2,783;0,000;39,800;40,500;9,772;2,859;19,686;18,135;19,589;18,754;-3,203;27,202;0,000;261,140;Inf;270,000;260,000;19,062;2,785;19,472;26,486
16660,000;3,104;0,832;-34,223;3,082;9,624;5,633;38,008;5,286;0,276;-2,783;0,000;39,780;40,526;9,772;2,859;19,563;18,295;19,601;18,643;-3,206;27,201;0,000;261,140;Inf;269,000;260,000;19,041;2,790;19,515;26,524
16660,500;3,104;0,832;-34,223;3,082;9,624;5,633;38,008;5,286;0,276;-2,783;0,000;39,800;40,500;9,772;2,859;19,689;18,316;19,636;18,817;-3,206;27,201;0,000;260,740;Inf;269,000;260,000;19,026;2,795;19,562;26,463
16661,000;2,226;0,627;-33,639;3,017;9,673;5,633;38,008;5,286;0,276;-2,783;0,000;39,800;40,500;9,840;2,975;19,644;18,573;19,699;18,838;-3,206;27,201;0,000;260,740;Inf;269,000;260,000;19,115;2,800;19,689;26,443
16661,500;2,226;0,627;-33,639;3,017;9,673;5,633;38,008;5,286;0,276;-2,783;0,000;39,800;40,500;9,840;2,975;19,667;18,320;19,641;18,640;-3,206;27,201;0,000;260,740;Inf;269,000;260,000;19,188;2,791;19,582;26,420
16662,000;2,226;0,627;-33,639;3,017;9,673;5,633;38,008;5,286;0,276;-2,783;0,000;39,800;40,500;9,840;2,975;19,672;18,070;19,633;18,742;-3,206;27,201;0,000;260,740;Inf;269,000;260,000;19,067;2,781;19,449;26,320
16662,500;2,226;0,627;-33,639;3,017;9,673;5,633;38,008;5,286;0,276;-2,783;0,000;39,800;40,500;9,840;2,975;19,577;18,434;19,658;18,697;-3,206;27,201;0,000;258,940;Inf;269,000;260,000;19,029;2,772;19,589;26,222
16663,000;2,226;0,627;-33,639;3,017;9,673;5,606;38,032;5,299;0,329;-2,783;0,000;39,774;40,513;9,840;2,975;19,777;18,372;19,703;18,918;-3,204;27,192;0,000;258,940;Inf;270,000;260,000;19,091;2,763;19,715;26,130
16663,500;2,226;0,627;-33,639;3,017;9,673;5,606;38,032;5,299;0,329;-2,783;0,000;39,800;40,500;9,840;2,975;19,758;18,620;19,757;19,004;-3,204;27,192;0,000;258,840;Inf;270,000;260,000;19,193;2,755;19,664;26,107
16664,000;2,949;0,696;-35,209;2,950;9,742;5,606;38,032;5,299;0,329;-2,783;0,000;39,800;40,500;9,740;3,125;19,880;18,310;19,764;19,013;-3,204;27,192;0,000;258,840;Inf;271,000;260,000;19,285;2,746;19,627;26,065
16664,500;2,949;0,696;-35,209;2,950;9,742;5,606;38,032;5,299;0,329;-2,783;0,000;39,800;40,500;9,740;3,125;19,780;18,548;19,795;18,877;-3,204;27,192;0,000;259,140;Inf;271,000;260,000;19,242;2,749;19,657;26,021
16665,000;2,949;0,696;-35,209;2,950;9,742;5,606;38,032;5,299;0,329;-2,783;0,000;39,800;40,500;9,740;3,125;19,919;18,448;19,820;19,048;-3,204;27,192;0,000;259,140;Inf;271,000;260,000;19,250;2,752;19,657;26,025
16665,500;2,949;0,696;-35,209;2,950;9,742;5,606;38,032;5,299;0,329;-2,783;0,000;39,800;40,500;9,740;3,125;19,748;18,592;19,804;18,896;-3,204;27,192;0,000;260,140;Inf;271,000;260,000;19,309;2,756;19,699;26,028
16666,000;2,949;0,696;-35,209;2,950;9,742;5,606;38,032;5,299;0,329;-2,783;0,000;39,800;40,500;9,740;3,125;19,835;18,250;19,751;18,771;-3,204;27,192;0,000;260,140;Inf;271,000;260,000;19,260;2,759;19,642;26,017
16666,500;2,949;0,696;-35,209;2,950;9,742;5,579;38,006;5,293;0,353;-2,782;0,000;39,773;40,531;9,740;3,125;19,751;18,202;19,724;18,701;-3,199;27,186;0,000;259,940;Inf;271,000;260,000;19,152;2,762;19,735;26,047
16667,000;2,949;0,696;-35,209;2,950;9,742;5,579;38,006;5,293;0,353;-2,782;0,000;39,800;40,500;9,740;3,125;19,693;18,485;19,747;18,696;-3,199;27,186;0,000;259,940;Inf;271,000;260,000;19,095;2,765;19,541;26,047
16667,500;2,453;0,612;-35,156;2,959;9,711;5,579;38,006;5,293;0,353;-2,782;0,000;39,800;40,500;9,808;3,132;19,660;17,912;19,626;18,561;-3,199;27,186;0,000;259,940;Inf;271,000;260,000;19,155;2,768;19,441;26,043
16668,000;2,453;0,612;-35,156;2,959;9,711;5,579;38,006;5,293;0,353;-2,782;0,000;39,800;40,500;9,808;3,132;19,493;18,301;19,648;18,531;-3,199;27,186;0,000;259,940;Inf;271,000;260,000;18,940;2,763;19,513;26,035
16668,500;2,453;0,612;-35,156;2,959;9,711;5,579;38,006;5,293;0,353;-2,782;0,000;39,800;40,500;9,808;3,132;19,692;18,041;19,597;18,563;-3,199;27,186;0,000;259,840;Inf;271,000;260,000;18,993;2,758;19,505;25,998
16669,000;2,453;0,612;-35,156;2,959;9,711;5,579;38,006;5,293;0,353;-2,782;0,000;39,800;40,500;9,808;3,132;19,606;18,593;19,730;18,810;-3,199;27,186;0,000;259,840;Inf;271,000;260,000;18,973;2,753;19,623;25,902
16669,500;2,453;0,612;-35,156;2,959;9,711;5,612;38,065;5,266;0,412;-2,793;0,000;39,781;40,538;9,808;3,132;19,722;17,970;19,619;18,527;-3,202;27,183;0,000;261,240;Inf;271,000;260,000;19,185;2,748;19,423;25,896
16670,000;2,453;0,612;-35,156;2,959;9,711;5,612;38,065;5,266;0,412;-2,793;0,000;39,800;40,500;9,808;3,132;19,716;18,528;19,707;18,836;-3,202;27,183;0,000;261,240;Inf;270,000;260,000;18,959;2,743;19,699;25,925
16670,500;3,131;0,750;-35,096;2,995;9,754;5,612;38,065;5,266;0,412;-2,793;0,000;39,800;40,500;9,800;2,918;19,590;18,623;19,715;18,929;-3,202;27,183;0,000;261,540;Inf;270,000;260,000;19,197;2,738;19,555;25,918
16671,000;3,131;0,750;-35,096;2,995;9,754;5,612;38,065;5,266;0,412;-2,793;0,000;39,800;40,500;9,800;2,918;19,884;18,597;19,852;19,026;-3,202;27,183;0,000;261,540;Inf;269,000;260,000;19,340;2,751;19,706;25,930
16671,500;3,131;0,750;-35,096;2,995;9,754;5,612;38,065;5,266;0,412;-2,793;0,000;39,800;40,500;9,800;2,918;20,043;18,421;19,848;19,132;-3,202;27,183;0,000;261,440;Inf;269,000;260,000;19,340;2,751;19,717;25,905
16672,000;3,131;0,750;-35,096;2,995;9,754;5,612;38,065;5,266;0,412;-2,793;0,000;39,800;40,500;9,800;2,918;19,903;18,702;19,876;18,980;-3,202;27,183;0,000;261,440;Inf;268,000;260,000;19,361;2,757;19,815;25,891
16672,500;3,131;0,750;-35,096;2,995;9,754;5,594;37,991;5,287;0,402;-2,786;0,000;39,784;40,535;9,800;2,918;19,902;18,272;19,823;18,952;-3,198;27,185;0,000;260,340;Inf;268,000;260,000;19,365;2,763;19,657;25,893
16673,000;3,131;0,750;-35,096;2,995;9,754;5,594;37,991;5,287;0,402;-2,786;0,000;39,800;40,500;9,800;2,918;19,788;18,332;19,837;18,919;-3,198;27,185;0,000;260,340;Inf;268,000;260,000;19,238;2,769;19,549;25,869
16673,500;3,131;0,750;-35,096;2,995;9,754;5,594;37,991;5,287;0,402;-2,786;0,000;39,800;40,500;9,800;2,918;19,712;18,315;19,791;18,702;-3,198;27,185;0,000;260,140;Inf;268,000;260,000;19,219;2,775;19,708;25,877
16674,000;2,037;0,567;-33,078;3,041;9,704;5,594;37,991;5,287;0,402;-2,786;0,000;39,800;40,500;9,833;2,940;19,684;18,461;19,777;18,699;-3,198;27,185;0,000;260,140;Inf;268,000;260,000;19,130;2,781;19,598;25,882
16674,500;2,037;0,567;-33,078;3,041;9,704;5,594;37,991;5,287;0,402;-2,786;0,000;39,800;40,500;9,833;2,940;19,936;18,187;19,743;18,752;-3,198;27,185;0,000;259,740;Inf;268,000;260,000;19,155;2,769;19,568;25,844
16675,000;2,037;0,567;-33,078;3,041;9,704;5,594;37,991;5,287;0,402;-2,786;0,000;39,800;40,500;9,833;2,940;19,796;18,439;19,827;18,952;-3,198;27,185;0,000;259,740;Inf;268,000;260,000;19,155;2,757;19,625;25,783
16675,500;2,037;0,567;-33,078;3,041;9,704;5,594;37,991;5,287;0,402;-2,786;0,000;39,800;40,500;9,833;2,940;19,771;17,881;19,716;18,705;-3,198;27,185;0,000;258,340;Inf;268,000;260,000;19,253;2,745;19,431;25,719
16676,000;2,037;0,567;-33,078;3,041;9,704;5,628;38,046;5,295;0,455;-2,790;0,000;39,780;40,593;9,833;2,940;19,732;18,577;19,797;18,873;-3,203;27,187;0,000;258,340;Inf;269,000;260,000;19,018;2,734;19,646;25,696
16676,500;2,037;0,567;-33,078;3,041;9,704;5,628;38,046;5,295;0,455;-2,790;0,000;39,800;40,600;9,833;2,940;19,824;18,351;19,740;18,749;-3,203;27,187;0,000;258,340;Inf;269,000;260,000;19,245;2,722;19,668;25,659
16677,000;2,901;0,684;-35,209;2,997;9,694;5,628;38,046;5,295;0,455;-2,790;0,000;39,800;40,600;9,567;3,062;19,708;18,665;19,780;18,861;-3,203;27,187;0,000;258,340;Inf;270,000;260,000;19,166;2,711;19,666;25,652
16677,500;2,901;0,684;-35,209;2,997;9,694;5,628;38,046;5,295;0,455;-2,790;0,000;39,800;40,600;9,567;3,062;19,813;18,269;19,737;18,862;-3,203;27,187;0,000;258,240;Inf;270,000;260,000;19,254;2,714;19,702;25,625
16678,000;2,901;0,684;-35,209;2,997;9,694;5,628;38,046;5,295;0,455;-2,790;0,000;39,800;40,600;9,567;3,062;19,693;18,636;19,784;18,905;-3,203;27,187;0,000;258,240;Inf;271,000;260,000;19,170;2,717;19,771;25,644
16678,500;2,901;0,684;-35,209;2,997;9,694;5,628;38,046;5,295;0,455;-2,790;0,000;39,800;40,600;9,567;3,062;19,810;18,439;19,752;18,965;-3,203;27,187;0,000;259,640;Inf;271,000;260,000;19,254;2,720;19,701;25,657
16679,000;2,901;0,684;-35,209;2,997;9,694;5,616;38,046;5,306;0,488;-2,788;0,000;39,784;40,572;9,567;3,062;19,722;18,708;19,810;18,911;-3,197;27,182;0,000;259,640;Inf;271,000;260,000;19,241;2,723;19,885;25,667
16679,500;2,901;0,684;-35,209;2,997;9,694;5,616;38,046;5,306;0,488;-2,788;0,000;39,800;40,600;9,567;3,062;19,873;18,639;19,848;19,055;-3,197;27,182;0,000;259,340;Inf;271,000;260,000;19,287;2,726;19,798;25,699
16680,000;2,901;0,684;-35,209;2,997;9,694;5,616;38,046;5,306;0,488;-2,788;0,000;39,800;40,600;9,567;3,062;19,979;18,789;19,935;19,268;-3,197;27,182;0,000;259,340;Inf;271,000;260,000;19,354;2,729;19,982;25,713
16680,500;3,344;0,804;-35,209;2,981;9,714;5,616;38,046;5,306;0,488;-2,788;0,000;39,800;40,600;9,632;3,051;19,985;19,209;20,025;19,416;-3,197;27,182;0,000;259,340;Inf;271,000;260,000;19,493;2,732;19,966;25,640
16681,000;3,344;0,804;-35,209;2,981;9,714;5,616;38,046;5,306;0,488;-2,788;0,000;39,800;40,600;9,632;3,051;20,059;18,752;19,998;19,152;-3,197;27,182;0,000;259,340;Inf;271,000;260,000;19,659;2,742;19,882;25,604
16681,500;3,344;0,804;-35,209;2,981;9,714;5,616;38,046;5,306;0,488;-2,788;0,000;39,800;40,600;9,632;3,051;20,043;18,773;20,017;19,206;-3,197;27,182;0,000;260,640;Inf;271,000;260,000;19,490;2,752;20,016;25,571
16682,000;3,344;0,804;-35,209;2,981;9,714;5,616;38,046;5,306;0,488;-2,788;0,000;39,800;40,600;9,632;3,051;20,024;18,806;20,054;19,260;-3,197;27,182;0,000;260,640;Inf;271,000;260,000;19,510;2,761;19,912;25,553
16682,500;3,344;0,804;-35,209;2,981;9,714;5,617;37,987;5,267;0,499;-2,785;0,000;39,788;40,566;9,632;3,051;20,036;18,605;20,021;19,161;-3,200;27,180;0,000;261,540;Inf;271,000;260,000;19,536;2,771;19,863;25,491
16683,000;3,344;0,804;-35,209;2,981;9,714;5,617;37,987;5,267;0,499;-2,785;0,000;39,800;40,600;9,632;3,051;20,120;18,598;20,037;19,212;-3,200;27,180;0,000;261,540;Inf;270,000;260,000;19,456;2,780;19,830;25,423
16683,500;2,518;0,599;-35,209;2,996;9,656;5,617;37,987;5,267;0,499;-2,785;0,000;39,800;40,600;9,737;3,051;19,941;18,657;20,017;19,057;-3,200;27,180;0,000;261,340;Inf;270,000;260,000;19,492;2,790;19,841;25,389
16684,000;2,518;0,599;-35,209;2,996;9,656;5,617;37,987;5,267;0,499;-2,785;0,000;39,800;40,600;9,737;3,051;19,984;18,483;19,958;18,920;-3,200;27,180;0,000;261,340;Inf;269,000;260,000;19,418;2,785;19,834;25,323
16684,500;2,518;0,599;-35,209;2,996;9,656;5,617;37,987;5,267;0,499;-2,785;0,000;39,800;40,600;9,737;3,051;19,961;18,704;20,021;19,137;-3,200;27,180;0,000;260,940;Inf;269,000;260,000;19,336;2,781;19,824;25,236
16685,000;2,518;0,599;-35,209;2,996;9,656;5,617;37,987;5,267;0,499;-2,785;0,000;39,800;40,600;9,737;3,051;19,909;18,647;19,987;18,994;-3,200;27,180;0,000;260,940;Inf;269,000;260,000;19,456;2,776;19,801;25,203
16685,500;2,518;0,599;-35,209;2,996;9,656;5,598;38,050;5,303;0,555;-2,776;0,000;39,796;40,585;9,737;3,051;19,994;18,807;20,034;19,085;-3,201;27,195;0,000;260,040;Inf;269,000;260,000;19,384;2,772;20,006;25,206
16686,000;2,518;0,599;-35,209;2,996;9,656;5,598;38,050;5,303;0,555;-2,776;0,000;39,800;40,600;9,737;3,051;19,973;19,043;20,102;19,653;-3,201;27,195;0,000;260,040;Inf;269,000;260,000;19,480;2,768;20,025;25,216
16686,500;2,518;0,599;-35,209;2,996;9,656;5,598;38,050;5,303;0,555;-2,776;0,000;39,800;40,600;9,737;3,051;20,256;19,029;20,198;19,684;-3,201;27,195;0,000;260,040;Inf;269,000;260,000;19,693;2,764;19,996;25,284
16687,000;3,514;0,809;-35,209;2,956;9,751;5,598;38,050;5,303;0,555;-2,776;0,000;39,800;40,600;9,694;2,862;20,353;18,730;20,229;19,320;-3,201;27,195;0,000;260,040;Inf;269,000;260,000;19,792;2,760;19,955;25,275
16687,500;3,514;0,809;-35,209;2,956;9,751;5,598;38,050;5,303;0,555;-2,776;0,000;39,800;40,600;9,694;2,862;20,315;18,873;20,273;19,553;-3,201;27,195;0,000;260,040;Inf;269,000;260,000;19,658;2,772;19,956;25,277
16688,000;3,514;0,809;-35,209;2,956;9,751;5,598;38,050;5,303;0,555;-2,776;0,000;39,800;40,600;9,694;2,862;20,312;18,866;20,289;19,650;-3,201;27,195;0,000;260,040;Inf;269,000;260,000;19,754;2,784;19,930;25,322
16688,500;3,514;0,809;-35,209;2,956;9,751;5,598;38,050;5,303;0,555;-2,776;0,000;39,800;40,600;9,694;2,862;20,337;18,600;20,260;19,373;-3,201;27,195;0,000;258,640;Inf;269,000;260,000;19,780;2,796;20,100;25,323
16689,000;3,514;0,809;-35,209;2,956;9,751;5,668;38,001;5,314;0,573;-2,786;0,000;39,793;40,608;9,694;2,862;20,343;19,088;20,351;19,551;-3,206;27,182;0,000;258,640;Inf;270,000;260,000;19,643;2,808;20,042;25,361
16689,500;3,514;0,809;-35,209;2,956;9,751;5,668;38,001;5,314;0,573;-2,786;0,000;39,800;40,600;9,694;2,862;20,418;18,811;20,343;19,548;-3,206;27,182;0,000;258,540;Inf;270,000;260,000;19,833;2,820;19,986;25,358
16690,000;3,100;0,729;-35,209;2,930;9,779;5,668;38,001;5,314;0,573;-2,786;0,000;39,800;40,600;9,735;2,982;20,401;18,693;20,332;19,517;-3,206;27,182;0,000;258,540;Inf;271,000;260,000;19,780;2,831;19,969;25,341
16690,500;3,100;0,729;-35,209;2,930;9,779;5,668;38,001;5,314;0,573;-2,786;0,000;39,800;40,600;9,735;2,982;20,244;18,755;20,288;19,281;-3,206;27,182;0,000;258,540;Inf;271,000;260,000;19,736;2,836;19,976;25,332
16691,000;3,100;0,729;-35,209;2,930;9,779;5,668;38,001;5,314;0,573;-2,786;0,000;39,800;40,600;9,735;2,982;20,137;18,677;20,219;19,139;-3,206;27,182;0,000;258,540;Inf;272,000;260,000;19,642;2,840;19,919;25,290
16691,500;3,100;0,729;-35,209;2,930;9,779;5,668;38,001;5,314;0,573;-2,786;0,000;39,800;40,600;9,735;2,982;20,213;18,721;20,179;19,145;-3,206;27,182;0,000;259,740;Inf;272,000;260,000;19,543;2,844;19,933;25,313
16692,000;3,100;0,729;-35,209;2,930;9,779;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,629;9,735;2,982;20,167;18,543;20,132;19,175;-3,211;27,194;0,000;259,740;Inf;272,000;260,000;19,564;2,848;20,018;25,367
16692,500;3,100;0,729;-35,209;2,930;9,779;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,600;9,735;2,982;20,226;18,530;20,116;19,127;-3,211;27,194;0,000;259,840;Inf;272,000;260,000;19,504;2,852;19,942;25,412
16693,000;3,027;0,687;-35,209;2,966;9,736;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,600;9,762;3,050;20,091;18,710;20,130;19,200;-3,211;27,194;0,000;259,840;Inf;272,000;260,000;19,500;2,857;19,927;25,388
16693,500;3,027;0,687;-35,209;2,966;9,736;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,600;9,762;3,050;20,136;18,744;20,114;19,241;-3,211;27,194;0,000;260,240;Inf;272,000;260,000;19,533;2,859;20,042;25,387
16694,000;3,027;0,687;-35,209;2,966;9,736;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,600;9,762;3,050;20,114;19,182;20,219;19,550;-3,211;27,194;0,000;260,240;Inf;272,000;260,000;19,559;2,862;20,086;25,470
16694,500;3,027;0,687;-35,209;2,966;9,736;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,600;9,762;3,050;20,180;19,100;20,244;19,349;-3,211;27,194;0,000;262,540;Inf;272,000;260,000;19,766;2,865;20,223;25,494
16695,000;3,027;0,687;-35,209;2,966;9,736;5,630;38,060;5,279;0,643;-2,778;0,000;39,800;40,600;9,762;3,050;20,321;18,699;20,221;19,442;-3,211;27,194;0,000;262,540;Inf;271,000;260,000;19,718;2,867;20,148;25,541
16695,500;3,027;0,687;-35,209;2,966;9,736;5,651;38,035;5,303;0,649;-2,779;0,000;39,810;40,634;9,762;3,050;20,252;18,982;20,247;19,303;-3,206;27,195;0,000;262,240;Inf;271,000;260,000;19,671;2,870;20,139;25,576
16696,000;3,027;0,687;-35,209;2,966;9,736;5,651;38,035;5,303;0,649;-2,779;0,000;39,800;40,600;9,762;3,050;20,330;18,846;20,310;19,524;-3,206;27,195;0,000;262,240;Inf;270,000;260,000;19,753;2,875;20,095;25,606
16696,500;3,488;0,808;-35,209;2,981;9,752;5,651;38,035;5,303;0,649;-2,779;0,000;39,800;40,600;9,583;2,976;20,436;18,673;20,286;19,282;-3,206;27,195;0,000;262,640;Inf;270,000;260,000;19,753;2,875;20,125;25,610
16697,000;3,488;0,808;-35,209;2,981;9,752;5,651;38,035;5,303;0,649;-2,779;0,000;39,800;40,600;9,583;2,976;20,259;18,924;20,302;19,349;-3,206;27,195;0,000;262,640;Inf;269,000;260,000;19,669;2,885;20,120;25,614
16697,500;3,488;0,808;-35,209;2,981;9,752;5,651;38,035;5,303;0,649;-2,779;0,000;39,800;40,600;9,583;2,976;20,362;18,576;20,308;19,473;-3,206;27,195;0,000;262,740;Inf;269,000;260,000;19,708;2,895;19,965;25,607
16698,000;3,488;0,808;-35,209;2,981;9,752;5,651;38,035;5,303;0,649;-2,779;0,000;39,800;40,600;9,583;2,976;20,377;19,047;20,351;19,400;-3,206;27,195;0,000;262,740;Inf;268,000;260,000;19,680;2,905;20,240;25,591
16698,500;3,488;0,808;-35,209;2,981;9,752;5,644;38,038;5,301;0,690;-2,791;0,000;39,816;40,654;9,583;2,976;20,381;18,830;20,294;19,534;-3,211;27,190;0,000;260,740;Inf;268,000;260,000;19,794;2,914;20,222;25,601
16699,000;3,488;0,808;-35,209;2,981;9,752;5,644;38,038;5,301;0,690;-2,791;0,000;39,800;40,700;9,583;2,976;20,280;19,050;20,334;19,385;-3,211;27,190;0,000;260,740;Inf;268,000;260,000;19,760;2,924;20,146;25,604
16699,500;3,149;0,787;-35,098;3,004;9,667;5,644;38,038;5,301;0,690;-2,791;0,000;39,800;40,700;9,765;3,051;20,327;19,121;20,353;19,491;-3,211;27,190;0,000;260,640;Inf;268,000;260,000;19,762;2,933;20,187;25,619
16700,000;3,149;0,787;-35,098;3,004;9,667;5,644;38,038;5,301;0,690;-2,791;0,000;39,800;40,700;9,765;3,051;20,331;18,862;20,324;19,409;-3,211;27,190;0,000;260,640;Inf;268,000;260,000;19,823;2,937;20,082;25,630
16700,500;3,149;0,787;-35,098;3,004;9,667;5,644;38,038;5,301;0,690;-2,791;0,000;39,800;40,700;9,765;3,051;20,403;18,921;20,323;19,318;-3,211;27,190;0,000;260,540;Inf;268,000;260,000;19,731;2,940;20,183;25,610
16701,000;3,149;0,787;-35,098;3,004;9,667;5,644;38,038;5,301;0,690;-2,791;0,000;39,800;40,700;9,765;3,051;20,413;18,736;20,279;19,300;-3,211;27,190;0,000;260,540;Inf;268,000;260,000;19,741;2,943;20,160;25,581
16701,500;3,149;0,787;-35,098;3,004;9,667;5,644;38,038;5,301;0,690;-2,791;0,000;39,800;40,700;9,765;3,051;20,300;18,937;20,302;19,426;-3,211;27,190;0,000;258,240;Inf;268,000;260,000;19,682;2,947;20,132;25,606
16702,000;3,149;0,787;-35,098;3,004;9,667;5,651;38,058;5,283;0,734;-2,794;0,000;39,818;40,639;9,765;3,051;20,295;18,992;20,310;19,317;-3,210;27,186;0,000;258,240;Inf;269,000;260,000;19,741;2,950;20,114;25,666
16702,500;3,149;0,787;-35,098;3,004;9,667;5,651;38,058;5,283;0,734;-2,794;0,000;39,800;40,600;9,765;3,051;20,343;18,679;20,227;19,219;-3,210;27,186;0,000;258,540;Inf;269,000;260,000;19,728;2,953;20,046;25,698
16703,000;2,299;0,634;-33,538;3,015;9,698;5,651;38,058;5,283;0,734;-2,794;0,000;39,800;40,600;9,792;2,945;20,239;18,781;20,251;19,316;-3,210;27,186;0,000;258,540;Inf;270,000;260,000;19,617;2,957;20,209;25,694
16703,500;2,299;0,634;-33,538;3,015;9,698;5,651;38,058;5,283;0,734;-2,794;0,000;39,800;40,600;9,792;2,945;20,276;19,065;20,291;19,519;-3,210;27,186;0,000;259,040;Inf;270,000;260,000;19,647;2,946;20,201;25,684
16704,000;2,299;0,634;-33,538;3,015;9,698;5,651;38,058;5,283;0,734;-2,794;0,000;39,800;40,600;9,792;2,945;20,430;19,024;20,338;19,637;-3,210;27,186;0,000;259,040;Inf;270,000;260,000;19,788;2,935;20,291;25,594
16704,500;2,299;0,634;-33,538;3,015;9,698;5,651;38,058;5,283;0,734;-2,794;0,000;39,800;40,600;9,792;2,945;20,513;19,238;20,431;19,846;-3,210;27,186;0,000;259,840;Inf;270,000;260,000;19,857;2,925;20,356;25,595
16705,000;2,299;0,634;-33,538;3,015;9,698;5,595;38,037;5,285;0,740;-2,793;0,000;39,826;40,659;9,792;2,945;20,520;19,224;20,467;19,731;-3,212;27,187;0,000;259,840;Inf;270,000;260,000;20,007;2,915;20,287;25,576
16705,500;2,299;0,634;-33,538;3,015;9,698;5,595;38,037;5,285;0,740;-2,793;0,000;39,800;40,700;9,792;2,945;20,799;19,313;20,593;20,031;-3,212;27,187;0,000;260,140;Inf;270,000;260,000;19,985;2,904;20,313;25,547
16706,000;3,005;0,721;-35,209;2,958;9,715;5,595;38,037;5,285;0,740;-2,793;0,000;39,800;40,700;9,674;2,846;20,684;19,223;20,590;19,753;-3,212;27,187;0,000;260,140;Inf;270,000;260,000;20,184;2,895;20,504;25,501
16706,500;3,005;0,721;-35,209;2,958;9,715;5,595;38,037;5,285;0,740;-2,793;0,000;39,800;40,700;9,674;2,846;20,768;19,195;20,568;19,657;-3,212;27,187;0,000;259,840;Inf;270,000;260,000;20,062;2,896;20,362;25,447
16707,000;3,005;0,721;-35,209;2,958;9,715;5,595;38,037;5,285;0,740;-2,793;0,000;39,800;40,700;9,674;2,846;20,571;18,706;20,508;19,628;-3,212;27,187;0,000;259,840;Inf;270,000;260,000;20,047;2,898;20,205;25,421
16707,500;3,005;0,721;-35,209;2,958;9,715;5,595;38,037;5,285;0,740;-2,793;0,000;39,800;40,700;9,674;2,846;20,475;18,979;20,500;19,556;-3,212;27,187;0,000;261,540;Inf;270,000;260,000;19,854;2,900;20,232;25,346
16708,000;3,005;0,721;-35,209;2,958;9,715;5,595;38,037;5,285;0,740;-2,793;0,000;39,800;40,700;9,674;2,846;20,428;18,882;20,477;19,466;-3,212;27,187;0,000;261,540;Inf;269,000;260,000;19,878;2,902;20,204;25,273
16708,500;3,005;0,721;-35,209;2,958;9,715;5,602;38,049;5,307;0,801;-2,788;0,000;39,831;40,634;9,674;2,846;20,478;19,086;20,490;19,528;-3,215;27,183;0,000;261,240;Inf;269,000;260,000;19,814;2,903;20,280;25,218
16709,000;3,005;0,721;-35,209;2,958;9,715;5,602;38,049;5,307;0,801;-2,788;0,000;39,800;40,600;9,674;2,846;20,539;18,942;20,430;19,394;-3,215;27,183;0,000;261,240;Inf;268,000;260,000;19,895;2,905;20,284;25,173
16709,500;2,586;0,662;-34,547;2,983;9,587;5,602;38,049;5,307;0,801;-2,788;0,000;39,800;40,600;9,806;2,968;20,426;18,897;20,415;19,483;-3,215;27,183;0,000;260,640;Inf;268,000;260,000;19,826;2,907;20,319;25,173
16710,000;2,586;0,662;-34,547;2,983;9,587;5,602;38,049;5,307;0,801;-2,788;0,000;39,800;40,600;9,806;2,968;20,326;19,149;20,400;19,424;-3,215;27,183;0,000;260,640;Inf;268,000;260,000;19,805;2,901;20,222;25,188
16710,500;2,586;0,662;-34,547;2,983;9,587;5,602;38,049;5,307;0,801;-2,788;0,000;39,800;40,600;9,806;2,968;20,354;19,271;20,443;19,552;-3,215;27,183;0,000;260,640;Inf;268,000;260,000;19,825;2,896;20,395;25,201
16711,000;2,586;0,662;-34,547;2,983;9,587;5,602;38,049;5,307;0,801;-2,788;0,000;39,800;40,600;9,806;2,968;20,480;18,896;20,407;19,615;-3,215;27,183;0,000;260,640;Inf;268,000;260,000;19,905;2,891;20,249;25,215
16711,500;2,586;0,662;-34,547;2,983;9,587;5,649;38,067;5,297;0,840;-2,792;0,000;39,836;40,688;9,806;2,968;20,493;19,384;20,513;19,696;-3,219;27,189;0,000;258,940;Inf;268,000;260,000;19,850;2,886;20,363;25,222
16712,000;2,586;0,662;-34,547;2,983;9,587;5,649;38,067;5,297;0,840;-2,792;0,000;39,800;40,700;9,806;2,968;20,548;19,621;20,612;19,871;-3,219;27,189;0,000;258,940;Inf;269,000;260,000;20,021;2,881;20,500;25,218
16712,500;2,856;0,767;-34,056;3,041;9,606;5,649;38,067;5,297;0,840;-2,792;0,000;39,800;40,700;9,803;2,872;20,567;19,440;20,613;19,790;-3,219;27,189;0,000;258,740;Inf;269,000;260,000;20,163;2,876;20,493;25,227
16713,000;2,856;0,767;-34,056;3,041;9,606;5,649;38,067;5,297;0,840;-2,792;0,000;39,800;40,700;9,803;2,872;20,787;19,081;20,599;19,627;-3,219;27,189;0,000;258,740;Inf;270,000;260,000;20,103;2,876;20,292;25,289
16713,500;2,856;0,767;-34,056;3,041;9,606;5,649;38,067;5,297;0,840;-2,792;0,000;39,800;40,700;9,803;2,872;20,670;18,895;20,546;19,612;-3,219;27,189;0,000;258,740;Inf;270,000;260,000;20,023;2,876;20,187;25,313
16714,000;2,856;0,767;-34,056;3,041;9,606;5,649;38,067;5,297;0,840;-2,792;0,000;39,800;40,700;9,803;2,872;20,504;18,897;20,468;19,428;-3,219;27,189;0,000;258,740;Inf;271,000;260,000;19,931;2,875;20,248;25,323
16714,500;2,856;0,767;-34,056;3,041;9,606;5,633;38,081;5,307;0,874;-2,799;0,000;39,844;40,691;9,803;2,872;20,449;18,769;20,442;19,508;-3,221;27,182;0,000;259,540;Inf;271,000;260,000;19,824;2,875;20,170;25,343
16715,000;2,856;0,767;-34,056;3,041;9,606;5,633;38,081;5,307;0,874;-2,799;0,000;39,800;40,700;9,803;2,872;20,309;19,157;20,452;19,469;-3,221;27,182;0,000;259,540;Inf;271,000;200,000;19,792;2,875;20,272;25,342
16715,500;2,856;0,767;-34,056;3,041;9,606;5,633;38,081;5,307;0,874;-2,799;0,000;39,800;40,700;9,803;2,872;20,408;18,881;20,392;19,318;-3,221;27,182;0,000;259,540;Inf;271,000;200,000;19,847;2,874;20,240;25,372
16716,000;2,361;0,644;-34,358;2,989;9,674;5,633;38,081;5,307;0,874;-2,799;0,000;39,800;40,700;9,833;3,061;20,420;18,861;20,405;19,489;-3,221;27,182;0,000;259,540;Inf;270,000;200,000;19,750;2,874;20,203;25,396
