t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,000;3,203;0,810;-34,784;3,289;9,462;5,167;34,194;4,743;-24,949;-2,767;0,000;35,500;35,400;9,677;3,315;-13,177;-10,534;-14,452;-11,782;-3,238;27,299;0,000;189,640;Inf;206,000;190,000;-12,497;3,022;-8,487;24,747
113,500;3,203;0,810;-34,784;3,289;9,462;5,167;34,194;4,743;-24,949;-2,767;0,000;35,500;35,400;9,677;3,315;-13,163;-10,567;-14,462;-11,785;-3,238;27,299;0,000;189,640;Inf;206,000;190,000;-12,486;3,025;-8,494;24,734
114,000;3,203;0,810;-34,784;3,289;9,462;5,167;34,194;4,743;-24,949;-2,767;0,000;35,500;35,400;9,677;3,315;-13,169;-10,554;-14,463;-11,763;-3,238;27,299;0,000;190,240;Inf;206,000;190,000;-12,494;3,028;-8,506;24,683
114,500;3,203;0,810;-34,784;3,289;9,462;5,167;34,194;4,743;-24,949;-2,767;0,000;35,500;35,400;9,677;3,315;-13,169;-10,578;-14,476;-11,800;-3,238;27,299;0,000;190,240;Inf;206,000;190,000;-12,487;3,031;-8,501;24,615
115,000;3,203;0,810;-34,784;3,289;9,462;5,167;34,194;4,743;-24,949;-2,767;0,000;35,500;35,400;9,677;3,315;-13,176;-10,563;-14,491;-11,809;-3,238;27,299;0,000;189,140;Inf;206,000;190,000;-12,506;3,034;-8,515;24,590
115,500;3,203;0,810;-34,784;3,289;9,462;5,195;34,183;4,718;-25,042;-2,809;0,000;35,500;35,356;9,677;3,315;-13,189;-10,561;-14,499;-11,788;-3,246;27,299;0,000;189,140;Inf;206,000;190,000;-12,510;3,036;-8,504;24,574
116,000;3,203;0,810;-34,784;3,289;9,462;5,195;34,183;4,718;-25,042;-2,809;0,000;35,500;35,400;9,677;3,315;-13,179;-10,597;-14,504;-11,809;-3,246;27,299;0,000;190,340;Inf;206,000;190,000;-12,509;3,039;-8,505;24,551
116,500;2,577;0,712;-34,072;3,339;9,504;5,195;34,183;4,718;-25,042;-2,809;0,000;35,500;35,400;9,644;3,164;-13,187;-10,574;-14,501;-11,803;-3,246;27,299;0,000;190,340;Inf;206,000;190,000;-12,522;3,042;-8,498;24,539
117,000;2,577;0,712;-34,072;3,339;9,504;5,195;34,183;4,718;-25,042;-2,809;0,000;35,500;35,400;9,644;3,164;-13,219;-10,581;-14,497;-11,814;-3,246;27,299;0,000;189,140;Inf;206,000;190,000;-12,516;3,034;-8,522;24,578
117,500;2,577;0,712;-34,072;3,339;9,504;5,195;34,183;4,718;-25,042;-2,809;0,000;35,500;35,400;9,644;3,164;-13,222;-10,588;-14,528;-11,807;-3,246;27,299;0,000;189,140;Inf;206,000;190,000;-12,528;3,027;-8,526;24,595
118,000;2,577;0,712;-34,072;3,339;9,504;5,195;34,183;4,718;-25,042;-2,809;0,000;35,500;35,400;9,644;3,164;-13,213;-10,585;-14,534;-11,833;-3,246;27,299;0,000;190,540;Inf;206,000;190,000;-12,536;3,019;-8,525;24,642
118,500;2,577;0,712;-34,072;3,339;9,504;5,126;34,186;4,719;-25,091;-2,790;0,000;35,517;35,458;9,644;3,164;-13,216;-10,614;-14,551;-11,822;-3,240;27,303;0,000;190,540;Inf;206,000;190,000;-12,541;3,012;-8,520;24,625
119,000;2,577;0,712;-34,072;3,339;9,504;5,126;34,186;4,719;-25,091;-2,790;0,000;35,500;35,500;9,644;3,164;-13,242;-10,590;-14,517;-11,828;-3,240;27,303;0,000;189,840;Inf;206,000;190,000;-12,551;3,005;-8,524;24,640
119,500;2,925;0,743;-34,064;3,329;9,595;5,126;34,186;4,719;-25,091;-2,790;0,000;35,500;35,500;9,691;3,106;-13,224;-10,613;-14,540;-11,838;-3,240;27,303;0,000;189,840;Inf;206,000;190,000;-12,544;2,998;-8,523;24,628
120,000;2,925;0,743;-34,064;3,329;9,595;5,126;34,186;4,719;-25,091;-2,790;0,000;35,500;35,500;9,691;3,106;-13,215;-10,614;-14,476;-11,839;-3,240;27,303;0,000;191,040;Inf;206,000;190,000;-12,554;2,997;-8,544;24,624
120,500;2,925;0,743;-34,064;3,329;9,595;5,126;34,186;4,719;-25,091;-2,790;0,000;35,500;35,500;9,691;3,106;-13,232;-10,639;-14,534;-11,858;-3,240;27,303;0,000;191,040;Inf;205,000;190,000;-12,536;2,995;-8,569;24,601
121,000;2,925;0,743;-34,064;3,329;9,595;5,126;34,186;4,719;-25,091;-2,790;0,000;35,500;35,500;9,691;3,106;-13,238;-10,654;-14,539;-11,871;-3,240;27,303;0,000;189,540;Inf;205,000;190,000;-12,566;2,994;-8,580;24,620
121,500;2,925;0,743;-34,064;3,329;9,595;5,126;34,186;4,719;-25,091;-2,790;0,000;35,500;35,500;9,691;3,106;-13,275;-10,652;-14,571;-11,889;-3,240;27,303;0,000;189,540;Inf;205,000;190,000;-12,575;2,993;-8,555;24,610
122,000;2,925;0,743;-34,064;3,329;9,595;5,114;34,185;4,709;-25,131;-2,790;0,000;35,512;35,383;9,691;3,106;-13,253;-10,671;-14,567;-11,869;-3,239;27,306;0,000;189,840;Inf;205,000;190,000;-12,597;2,992;-8,585;24,604
122,500;2,925;0,743;-34,064;3,329;9,595;5,114;34,185;4,709;-25,131;-2,790;0,000;35,500;35,400;9,691;3,106;-13,254;-10,667;-14,549;-11,878;-3,239;27,306;0,000;189,840;Inf;205,000;190,000;-12,590;2,991;-8,606;24,627
123,000;2,831;0,791;-33,976;3,295;9,512;5,114;34,185;4,709;-25,131;-2,790;0,000;35,500;35,400;9,639;3,209;-13,249;-10,681;-14,579;-11,898;-3,239;27,306;0,000;189,140;Inf;205,000;190,000;-12,587;2,990;-8,592;24,623
123,500;2,831;0,791;-33,976;3,295;9,512;5,114;34,185;4,709;-25,131;-2,790;0,000;35,500;35,400;9,639;3,209;-13,277;-10,659;-14,572;-11,885;-3,239;27,306;0,000;189,140;Inf;205,000;190,000;-12,602;2,987;-8,601;24,604
124,000;2,831;0,791;-33,976;3,295;9,512;5,114;34,185;4,709;-25,131;-2,790;0,000;35,500;35,400;9,639;3,209;-13,258;-10,661;-14,583;-11,881;-3,239;27,306;0,000;190,040;Inf;205,000;190,000;-12,598;2,985;-8,593;24,596
124,500;2,831;0,791;-33,976;3,295;9,512;5,114;34,185;4,709;-25,131;-2,790;0,000;35,500;35,400;9,639;3,209;-13,261;-10,657;-14,575;-11,900;-3,239;27,306;0,000;190,040;Inf;205,000;190,000;-12,596;2,982;-8,585;24,547
125,000;2,831;0,791;-33,976;3,295;9,512;5,103;34,208;4,710;-25,058;-2,790;0,000;35,531;35,399;9,639;3,209;-13,256;-10,634;-14,530;-11,857;-3,243;27,304;0,000;189,540;Inf;205,000;190,000;-12,598;2,980;-8,585;24,491
125,500;2,831;0,791;-33,976;3,295;9,512;5,103;34,208;4,710;-25,058;-2,790;0,000;35,500;35,400;9,639;3,209;-13,244;-10,638;-14,535;-11,878;-3,243;27,304;0,000;189,540;Inf;205,000;190,000;-12,569;2,977;-8,607;24,492
126,000;3,156;0,819;-33,476;3,302;9,514;5,103;34,208;4,710;-25,058;-2,790;0,000;35,500;35,400;9,759;3,200;-13,232;-10,646;-14,531;-11,873;-3,243;27,304;0,000;190,340;Inf;205,000;190,000;-12,574;2,975;-8,570;24,492
126,500;3,156;0,819;-33,476;3,302;9,514;5,103;34,208;4,710;-25,058;-2,790;0,000;35,500;35,400;9,759;3,200;-13,243;-10,627;-14,545;-11,847;-3,243;27,304;0,000;190,340;Inf;205,000;190,000;-12,570;2,978;-8,567;24,504
127,000;3,156;0,819;-33,476;3,302;9,514;5,103;34,208;4,710;-25,058;-2,790;0,000;35,500;35,400;9,759;3,200;-13,241;-10,622;-14,536;-11,856;-3,243;27,304;0,000;188,740;Inf;205,000;190,000;-12,565;2,981;-8,578;24,453
127,500;3,156;0,819;-33,476;3,302;9,514;5,103;34,208;4,710;-25,058;-2,790;0,000;35,500;35,400;9,759;3,200;-13,234;-10,605;-14,505;-11,849;-3,243;27,304;0,000;188,740;Inf;206,000;190,000;-12,564;2,984;-8,580;24,389
128,000;3,156;0,819;-33,476;3,302;9,514;5,117;34,201;4,712;-25,011;-2,801;0,000;35,536;35,364;9,759;3,200;-13,215;-10,652;-14,512;-11,845;-3,242;27,301;0,000;189,540;Inf;206,000;190,000;-12,548;2,986;-8,586;24,398
128,500;3,156;0,819;-33,476;3,302;9,514;5,117;34,201;4,712;-25,011;-2,801;0,000;35,500;35,400;9,759;3,200;-13,210;-10,624;-14,513;-11,840;-3,242;27,301;0,000;189,540;Inf;206,000;190,000;-12,556;2,989;-8,567;24,422
129,000;3,156;0,819;-33,476;3,302;9,514;5,117;34,201;4,712;-25,011;-2,801;0,000;35,500;35,400;9,759;3,200;-13,216;-10,635;-14,512;-11,859;-3,242;27,301;0,000;189,040;Inf;206,000;190,000;-12,547;2,992;-8,588;24,502
129,500;3,087;0,819;-33,921;3,303;9,527;5,117;34,201;4,712;-25,011;-2,801;0,000;35,500;35,400;9,714;3,290;-13,216;-10,641;-14,522;-11,853;-3,242;27,301;0,000;189,040;Inf;206,000;190,000;-12,555;2,995;-8,569;24,537
130,000;3,087;0,819;-33,921;3,303;9,527;5,117;34,201;4,712;-25,011;-2,801;0,000;35,500;35,400;9,714;3,290;-13,239;-10,628;-14,511;-11,870;-3,242;27,301;0,000;190,240;Inf;206,000;190,000;-12,558;2,996;-8,565;24,548
130,500;3,087;0,819;-33,921;3,303;9,527;5,117;34,201;4,712;-25,011;-2,801;0,000;35,500;35,400;9,714;3,290;-13,214;-10,624;-14,513;-11,849;-3,242;27,301;0,000;190,240;Inf;206,000;190,000;-12,562;2,998;-8,575;24,579
131,000;3,087;0,819;-33,921;3,303;9,527;5,117;34,201;4,712;-25,011;-2,801;0,000;35,500;35,400;9,714;3,290;-13,212;-10,637;-14,526;-11,854;-3,242;27,301;0,000;190,740;Inf;206,000;190,000;-12,550;2,999;-8,585;24,595
131,500;3,087;0,819;-33,921;3,303;9,527;5,136;34,201;4,714;-25,075;-2,798;0,000;35,546;35,523;9,714;3,290;-13,217;-10,621;-14,527;-11,845;-3,232;27,308;0,000;190,740;Inf;206,000;190,000;-12,557;3,001;-8,547;24,670
132,000;3,087;0,819;-33,921;3,303;9,527;5,136;34,201;4,714;-25,075;-2,798;0,000;35,500;35,500;9,714;3,290;-13,221;-10,628;-14,523;-11,846;-3,232;27,308;0,000;191,440;Inf;206,000;190,000;-12,552;3,002;-8,551;24,687
132,500;3,595;0,863;-35,209;3,266;9,544;5,136;34,201;4,714;-25,075;-2,798;0,000;35,500;35,500;9,494;3,324;-13,205;-10,627;-14,515;-11,841;-3,232;27,308;0,000;191,440;Inf;205,000;190,000;-12,554;3,003;-8,560;24,684
133,000;3,595;0,863;-35,209;3,266;9,544;5,136;34,201;4,714;-25,075;-2,798;0,000;35,500;35,500;9,494;3,324;-13,213;-10,614;-14,508;-11,849;-3,232;27,308;0,000;190,840;Inf;205,000;190,000;-12,547;3,013;-8,568;24,727
133,500;3,595;0,863;-35,209;3,266;9,544;5,136;34,201;4,714;-25,075;-2,798;0,000;35,500;35,500;9,494;3,324;-13,223;-10,627;-14,530;-11,852;-3,232;27,308;0,000;190,840;Inf;205,000;190,000;-12,546;3,023;-8,568;24,772
134,000;3,595;0,863;-35,209;3,266;9,544;5,136;34,201;4,714;-25,075;-2,798;0,000;35,500;35,500;9,494;3,324;-13,227;-10,606;-14,536;-11,839;-3,232;27,308;0,000;190,540;Inf;205,000;190,000;-12,558;3,032;-8,556;24,784
134,500;3,595;0,863;-35,209;3,266;9,544;5,135;34,205;4,712;-25,062;-2,796;0,000;35,559;35,451;9,494;3,324;-13,222;-10,624;-14,520;-11,862;-3,238;27,302;0,000;190,540;Inf;205,000;190,000;-12,552;3,041;-8,557;24,793
135,000;3,595;0,863;-35,209;3,266;9,544;5,135;34,205;4,712;-25,062;-2,796;0,000;35,600;35,500;9,494;3,324;-13,203;-10,624;-14,516;-11,847;-3,238;27,302;0,000;191,440;Inf;205,000;190,000;-12,557;3,050;-8,566;24,797
135,500;3,595;0,863;-35,209;3,266;9,544;5,135;34,205;4,712;-25,062;-2,796;0,000;35,600;35,500;9,494;3,324;-13,215;-10,629;-14,524;-11,849;-3,238;27,302;0,000;191,440;Inf;204,000;190,000;-12,548;3,059;-8,570;24,814
136,000;3,392;0,816;-35,057;3,292;9,556;5,135;34,205;4,712;-25,062;-2,796;0,000;35,600;35,500;9,579;3,092;-13,223;-10,614;-14,539;-11,831;-3,238;27,302;0,000;191,840;Inf;204,000;190,000;-12,554;3,068;-8,549;24,833
136,500;3,392;0,816;-35,057;3,292;9,556;5,135;34,205;4,712;-25,062;-2,796;0,000;35,600;35,500;9,579;3,092;-13,210;-10,626;-14,535;-11,838;-3,238;27,302;0,000;191,840;Inf;203,000;190,000;-12,552;3,073;-8,548;24,850
137,000;3,392;0,816;-35,057;3,292;9,556;5,135;34,205;4,712;-25,062;-2,796;0,000;35,600;35,500;9,579;3,092;-13,225;-10,604;-14,537;-11,847;-3,238;27,302;0,000;189,540;Inf;203,000;190,000;-12,552;3,078;-8,555;24,926
137,500;3,392;0,816;-35,057;3,292;9,556;5,135;34,205;4,712;-25,062;-2,796;0,000;35,600;35,500;9,579;3,092;-13,239;-10,618;-14,541;-11,865;-3,238;27,302;0,000;189,540;Inf;203,000;190,000;-12,553;3,084;-8,540;25,003
138,000;3,392;0,816;-35,057;3,292;9,556;5,162;34,206;4,725;-25,082;-2,785;0,000;35,580;35,465;9,579;3,092;-13,243;-10,614;-14,546;-11,848;-3,234;27,314;0,000;190,640;Inf;203,000;190,000;-12,566;3,089;-8,556;25,111
138,500;3,392;0,816;-35,057;3,292;9,556;5,162;34,206;4,725;-25,082;-2,785;0,000;35,600;35,500;9,579;3,092;-13,224;-10,637;-14,543;-11,838;-3,234;27,314;0,000;190,640;Inf;203,000;190,000;-12,563;3,094;-8,544;25,083
139,000;2,815;0,770;-32,902;3,329;9,543;5,162;34,206;4,725;-25,082;-2,785;0,000;35,600;35,500;9,736;3,246;-13,241;-10,607;-14,536;-11,849;-3,234;27,314;0,000;189,240;Inf;203,000;190,000;-12,560;3,099;-8,542;25,038
139,500;2,815;0,770;-32,902;3,329;9,543;5,162;34,206;4,725;-25,082;-2,785;0,000;35,600;35,500;9,736;3,246;-13,235;-10,621;-14,551;-11,869;-3,234;27,314;0,000;189,240;Inf;203,000;190,000;-12,558;3,094;-8,538;25,020
140,000;2,815;0,770;-32,902;3,329;9,543;5,162;34,206;4,725;-25,082;-2,785;0,000;35,600;35,500;9,736;3,246;-13,237;-10,616;-14,549;-11,864;-3,234;27,314;0,000;189,840;Inf;203,000;190,000;-12,569;3,089;-8,528;24,944
140,500;2,815;0,770;-32,902;3,329;9,543;5,162;34,206;4,725;-25,082;-2,785;0,000;35,600;35,500;9,736;3,246;-13,247;-10,619;-14,555;-11,869;-3,234;27,314;0,000;189,840;Inf;203,000;190,000;-12,567;3,085;-8,531;24,982
141,000;2,815;0,770;-32,902;3,329;9,543;5,122;34,223;4,729;-25,070;-2,781;0,000;35,587;35,435;9,736;3,246;-13,242;-10,603;-14,553;-11,871;-3,225;27,313;0,000;187,440;Inf;203,000;190,000;-12,572;3,080;-8,528;25,062
141,500;2,815;0,770;-32,902;3,329;9,543;5,122;34,223;4,729;-25,070;-2,781;0,000;35,600;35,400;9,736;3,246;-13,227;-10,604;-14,547;-11,835;-3,225;27,313;0,000;187,440;Inf;204,000;190,000;-12,567;3,076;-8,528;25,051
142,000;2,815;0,770;-32,902;3,329;9,543;5,122;34,223;4,729;-25,070;-2,781;0,000;35,600;35,400;9,736;3,246;-13,226;-10,626;-14,538;-11,861;-3,225;27,313;0,000;188,840;Inf;204,000;190,000;-12,553;3,072;-8,524;25,096
142,500;3,066;0,736;-35,209;3,306;9,621;5,122;34,223;4,729;-25,070;-2,781;0,000;35,600;35,400;9,414;3,212;-13,239;-10,618;-14,564;-11,866;-3,225;27,313;0,000;188,840;Inf;205,000;190,000;-12,562;3,068;-8,537;25,174
143,000;3,066;0,736;-35,209;3,306;9,621;5,122;34,223;4,729;-25,070;-2,781;0,000;35,600;35,400;9,414;3,212;-13,242;-10,611;-14,560;-11,861;-3,225;27,313;0,000;188,140;Inf;205,000;190,000;-12,572;3,068;-8,536;25,233
143,500;3,066;0,736;-35,209;3,306;9,621;5,122;34,223;4,729;-25,070;-2,781;0,000;35,600;35,400;9,414;3,212;-13,262;-10,612;-14,559;-11,849;-3,225;27,313;0,000;188,140;Inf;206,000;190,000;-12,569;3,068;-8,530;25,193
144,000;3,066;0,736;-35,209;3,306;9,621;5,122;34,223;4,729;-25,070;-2,781;0,000;35,600;35,400;9,414;3,212;-13,228;-10,612;-14,558;-11,866;-3,225;27,313;0,000;189,340;Inf;206,000;190,000;-12,570;3,068;-8,551;25,154
144,500;3,066;0,736;-35,209;3,306;9,621;5,081;34,215;4,710;-25,099;-2,802;0,000;35,593;35,529;9,414;3,212;-13,252;-10,607;-14,544;-11,862;-3,237;27,305;0,000;189,340;Inf;206,000;190,000;-12,566;3,067;-8,536;25,134
145,000;3,066;0,736;-35,209;3,306;9,621;5,081;34,215;4,710;-25,099;-2,802;0,000;35,600;35,500;9,414;3,212;-13,244;-10,622;-14,568;-11,858;-3,237;27,305;0,000;188,740;Inf;206,000;190,000;-12,566;3,067;-8,513;25,113
145,500;2,411;0,671;-33,928;3,308;9,523;5,081;34,215;4,710;-25,099;-2,802;0,000;35,600;35,500;9,714;3,330;-13,245;-10,596;-14,572;-11,846;-3,237;27,305;0,000;188,740;Inf;207,000;190,000;-12,573;3,067;-8,519;25,144
146,000;2,411;0,671;-33,928;3,308;9,523;5,081;34,215;4,710;-25,099;-2,802;0,000;35,600;35,500;9,714;3,330;-13,258;-10,613;-14,554;-11,858;-3,237;27,305;0,000;189,640;Inf;207,000;190,000;-12,565;3,057;-8,513;25,128
146,500;2,411;0,671;-33,928;3,308;9,523;5,081;34,215;4,710;-25,099;-2,802;0,000;35,600;35,500;9,714;3,330;-13,236;-10,588;-14,502;-11,847;-3,237;27,305;0,000;189,640;Inf;207,000;190,000;-12,571;3,046;-8,513;25,089
147,000;2,411;0,671;-33,928;3,308;9,523;5,081;34,215;4,710;-25,099;-2,802;0,000;35,600;35,500;9,714;3,330;-13,214;-10,597;-14,519;-11,842;-3,237;27,305;0,000;190,940;Inf;207,000;190,000;-12,543;3,036;-8,517;25,063
147,500;2,411;0,671;-33,928;3,308;9,523;5,093;34,223;4,703;-25,008;-2,787;0,000;35,603;35,451;9,714;3,330;-13,213;-10,592;-14,511;-11,839;-3,239;27,305;0,000;190,940;Inf;207,000;190,000;-12,543;3,025;-8,495;25,063
148,000;2,411;0,671;-33,928;3,308;9,523;5,093;34,223;4,703;-25,008;-2,787;0,000;35,600;35,500;9,714;3,330;-13,208;-10,565;-14,493;-11,863;-3,239;27,305;0,000;191,240;Inf;207,000;190,000;-12,539;3,015;-8,526;25,120
148,500;3,429;0,892;-33,387;3,342;9,546;5,093;34,223;4,703;-25,008;-2,787;0,000;35,600;35,500;9,754;3,209;-13,197;-10,575;-14,475;-11,839;-3,239;27,305;0,000;191,240;Inf;206,000;190,000;-12,532;3,005;-8,501;25,099
149,000;3,429;0,892;-33,387;3,342;9,546;5,093;34,223;4,703;-25,008;-2,787;0,000;35,600;35,500;9,754;3,209;-13,188;-10,592;-14,487;-11,833;-3,239;27,305;0,000;190,440;Inf;206,000;190,000;-12,521;3,012;-8,500;25,045
149,500;3,429;0,892;-33,387;3,342;9,546;5,093;34,223;4,703;-25,008;-2,787;0,000;35,600;35,500;9,754;3,209;-13,179;-10,566;-14,500;-11,806;-3,239;27,305;0,000;190,440;Inf;206,000;190,000;-12,525;3,019;-8,491;25,057
150,000;3,429;0,892;-33,387;3,342;9,546;5,093;34,223;4,703;-25,008;-2,787;0,000;35,600;35,500;9,754;3,209;-13,205;-10,567;-14,473;-11,794;-3,239;27,305;0,000;192,440;Inf;206,000;190,000;-12,513;3,026;-8,512;25,069
150,500;3,429;0,892;-33,387;3,342;9,546;5,093;34,223;4,703;-25,008;-2,787;0,000;35,600;35,500;9,754;3,209;-13,189;-10,555;-14,489;-11,808;-3,239;27,305;0,000;192,440;Inf;205,000;190,000;-12,510;3,033;-8,489;25,051
151,000;3,429;0,892;-33,387;3,342;9,546;5,107;34,233;4,700;-24,982;-2,792;0,000;35,614;35,581;9,754;3,209;-13,200;-10,563;-14,505;-11,811;-3,238;27,318;0,000;191,540;Inf;205,000;190,000;-12,510;3,039;-8,460;25,022
151,500;3,429;0,892;-33,387;3,342;9,546;5,107;34,233;4,700;-24,982;-2,792;0,000;35,600;35,600;9,754;3,209;-13,186;-10,586;-14,487;-11,812;-3,238;27,318;0,000;191,540;Inf;204,000;190,000;-12,520;3,045;-8,461;25,002
152,000;2,871;0,721;-35,209;3,289;9,477;5,107;34,233;4,700;-24,982;-2,792;0,000;35,600;35,600;9,637;3,320;-13,175;-10,567;-14,507;-11,786;-3,238;27,318;0,000;192,640;Inf;204,000;190,000;-12,518;3,052;-8,470;24,977
152,500;2,871;0,721;-35,209;3,289;9,477;5,107;34,233;4,700;-24,982;-2,792;0,000;35,600;35,600;9,637;3,320;-13,169;-10,560;-14,491;-11,797;-3,238;27,318;0,000;192,640;Inf;203,000;190,000;-12,509;3,049;-8,468;24,882
153,000;2,871;0,721;-35,209;3,289;9,477;5,107;34,233;4,700;-24,982;-2,792;0,000;35,600;35,600;9,637;3,320;-13,178;-10,569;-14,501;-11,800;-3,238;27,318;0,000;187,340;Inf;203,000;190,000;-12,504;3,046;-8,457;24,894
153,500;2,871;0,721;-35,209;3,289;9,477;5,107;34,233;4,700;-24,982;-2,792;0,000;35,600;35,600;9,637;3,320;-13,208;-10,556;-14,484;-11,811;-3,238;27,318;0,000;187,340;Inf;204,000;190,000;-12,512;3,043;-8,462;24,880
154,000;2,871;0,721;-35,209;3,289;9,477;5,158;34,231;4,701;-25,045;-2,796;0,000;35,631;35,675;9,637;3,320;-13,182;-10,576;-14,488;-11,806;-3,238;27,314;0,000;188,640;Inf;204,000;190,000;-12,515;3,040;-8,476;24,882
154,500;2,871;0,721;-35,209;3,289;9,477;5,158;34,231;4,701;-25,045;-2,796;0,000;35,600;35,700;9,637;3,320;-13,189;-10,586;-14,493;-11,822;-3,238;27,314;0,000;188,640;Inf;205,000;190,000;-12,513;3,037;-8,466;24,903
155,000;3,335;0,908;-34,102;3,324;9,543;5,158;34,231;4,701;-25,045;-2,796;0,000;35,600;35,700;9,704;3,279;-13,200;-10,596;-14,505;-11,824;-3,238;27,314;0,000;186,440;Inf;205,000;190,000;-12,522;3,035;-8,467;24,923
155,500;3,335;0,908;-34,102;3,324;9,543;5,158;34,231;4,701;-25,045;-2,796;0,000;35,600;35,700;9,704;3,279;-13,219;-10,583;-14,520;-11,819;-3,238;27,314;0,000;186,440;Inf;206,000;190,000;-12,531;3,040;-8,464;25,062
156,000;3,335;0,908;-34,102;3,324;9,543;5,158;34,231;4,701;-25,045;-2,796;0,000;35,600;35,700;9,704;3,279;-13,196;-10,564;-14,502;-11,828;-3,238;27,314;0,000;188,740;Inf;206,000;190,000;-12,535;3,044;-8,475;25,184
156,500;3,335;0,908;-34,102;3,324;9,543;5,158;34,231;4,701;-25,045;-2,796;0,000;35,600;35,700;9,704;3,279;-13,194;-10,595;-14,504;-11,809;-3,238;27,314;0,000;188,740;Inf;207,000;190,000;-12,522;3,049;-8,478;25,243
157,000;3,335;0,908;-34,102;3,324;9,543;5,158;34,231;4,701;-25,045;-2,796;0,000;35,600;35,700;9,704;3,279;-13,212;-10,582;-14,518;-11,832;-3,238;27,314;0,000;188,840;Inf;207,000;190,000;-12,525;3,054;-8,498;25,243
157,500;3,335;0,908;-34,102;3,324;9,543;5,128;34,227;4,704;-25,097;-2,788;0,000;35,639;35,574;9,704;3,279;-13,208;-10,601;-14,510;-11,837;-3,249;27,307;0,000;188,840;Inf;208,000;190,000;-12,536;3,058;-8,486;25,243
158,000;3,335;0,908;-34,102;3,324;9,543;5,128;34,227;4,704;-25,097;-2,788;0,000;35,600;35,600;9,704;3,279;-13,234;-10,604;-14,533;-11,836;-3,249;27,307;0,000;189,240;Inf;208,000;190,000;-12,539;3,063;-8,477;25,238
158,500;2,936;0,763;-34,512;3,247;9,500;5,128;34,227;4,704;-25,097;-2,788;0,000;35,600;35,600;9,687;3,362;-13,222;-10,594;-14,558;-11,839;-3,249;27,307;0,000;189,240;Inf;208,000;190,000;-12,551;3,067;-8,461;25,332
159,000;2,936;0,763;-34,512;3,247;9,500;5,128;34,227;4,704;-25,097;-2,788;0,000;35,600;35,600;9,687;3,362;-13,220;-10,618;-14,537;-11,861;-3,249;27,307;0,000;187,840;Inf;208,000;190,000;-12,553;3,065;-8,497;25,269
159,500;2,936;0,763;-34,512;3,247;9,500;5,128;34,227;4,704;-25,097;-2,788;0,000;35,600;35,600;9,687;3,362;-13,234;-10,622;-14,555;-11,854;-3,249;27,307;0,000;187,840;Inf;209,000;190,000;-12,559;3,063;-8,496;25,341
160,000;2,936;0,763;-34,512;3,247;9,500;5,128;34,227;4,704;-25,097;-2,788;0,000;35,600;35,600;9,687;3,362;-13,248;-10,602;-14,558;-11,854;-3,249;27,307;0,000;192,240;Inf;209,000;190,000;-12,566;3,061;-8,471;25,331
160,500;2,936;0,763;-34,512;3,247;9,500;5,144;34,229;4,699;-25,117;-2,782;0,000;35,649;35,570;9,687;3,362;-13,253;-10,627;-14,563;-11,836;-3,241;27,310;0,000;192,240;Inf;208,000;190,000;-12,566;3,059;-8,493;25,299
161,000;2,936;0,763;-34,512;3,247;9,500;5,144;34,229;4,699;-25,117;-2,782;0,000;35,600;35,600;9,687;3,362;-13,276;-10,611;-14,587;-11,868;-3,241;27,310;0,000;191,740;Inf;208,000;190,000;-12,570;3,057;-8,500;25,256
161,500;2,918;0,700;-35,209;3,266;9,642;5,144;34,229;4,699;-25,117;-2,782;0,000;35,600;35,600;9,567;3,241;-13,260;-10,590;-14,542;-11,863;-3,241;27,310;0,000;191,740;Inf;207,000;190,000;-12,586;3,055;-8,488;25,218
162,000;2,918;0,700;-35,209;3,266;9,642;5,144;34,229;4,699;-25,117;-2,782;0,000;35,600;35,600;9,567;3,241;-13,246;-10,606;-14,562;-11,829;-3,241;27,310;0,000;193,140;Inf;207,000;190,000;-12,564;3,053;-8,482;25,198
162,500;2,918;0,700;-35,209;3,266;9,642;5,144;34,229;4,699;-25,117;-2,782;0,000;35,600;35,600;9,567;3,241;-13,200;-10,629;-14,526;-11,865;-3,241;27,310;0,000;193,140;Inf;206,000;190,000;-12,561;3,051;-8,513;25,174
163,000;2,918;0,700;-35,209;3,266;9,642;5,144;34,229;4,699;-25,117;-2,782;0,000;35,600;35,600;9,567;3,241;-13,231;-10,638;-14,554;-11,873;-3,241;27,310;0,000;190,940;Inf;206,000;190,000;-12,555;3,048;-8,530;25,149
163,500;2,918;0,700;-35,209;3,266;9,642;5,144;34,229;4,699;-25,117;-2,782;0,000;35,600;35,600;9,567;3,241;-13,250;-10,653;-14,555;-11,862;-3,241;27,310;0,000;190,940;Inf;206,000;190,000;-12,574;3,046;-8,533;25,071
164,000;2,918;0,700;-35,209;3,266;9,642;5,094;34,250;4,709;-25,013;-2,788;0,000;35,658;35,639;9,567;3,241;-13,209;-10,639;-14,531;-11,862;-3,240;27,314;0,000;192,740;Inf;206,000;190,000;-12,580;3,044;-8,521;25,035
164,500;2,918;0,700;-35,209;3,266;9,642;5,094;34,250;4,709;-25,013;-2,788;0,000;35,700;35,600;9,567;3,241;-13,229;-10,636;-14,533;-11,849;-3,240;27,314;0,000;192,740;Inf;205,000;190,000;-12,560;3,042;-8,512;24,959
165,000;3,009;0,699;-35,209;3,256;9,608;5,094;34,250;4,709;-25,013;-2,788;0,000;35,700;35,600;9,598;3,183;-13,225;-10,629;-14,516;-11,832;-3,240;27,314;0,000;190,540;Inf;205,000;190,000;-12,562;3,040;-8,493;24,918
165,500;3,009;0,699;-35,209;3,256;9,608;5,094;34,250;4,709;-25,013;-2,788;0,000;35,700;35,600;9,598;3,183;-13,208;-10,603;-14,514;-11,840;-3,240;27,314;0,000;190,540;Inf;205,000;190,000;-12,550;3,040;-8,523;24,910
166,000;3,009;0,699;-35,209;3,256;9,608;5,094;34,250;4,709;-25,013;-2,788;0,000;35,700;35,600;9,598;3,183;-13,194;-10,609;-14,501;-11,840;-3,240;27,314;0,000;189,440;Inf;205,000;190,000;-12,541;3,039;-8,508;24,924
166,500;3,009;0,699;-35,209;3,256;9,608;5,094;34,250;4,709;-25,013;-2,788;0,000;35,700;35,600;9,598;3,183;-13,209;-10,596;-14,474;-11,806;-3,240;27,314;0,000;189,440;Inf;205,000;190,000;-12,536;3,039;-8,517;24,929
167,000;3,009;0,699;-35,209;3,256;9,608;5,085;34,248;4,685;-24,963;-2,787;0,000;35,673;35,733;9,598;3,183;-13,204;-10,600;-14,494;-11,841;-3,230;27,313;0,000;188,540;Inf;205,000;190,000;-12,521;3,038;-8,519;25,141
167,500;3,009;0,699;-35,209;3,256;9,608;5,085;34,248;4,685;-24,963;-2,787;0,000;35,700;35,700;9,598;3,183;-13,185;-10,589;-14,497;-11,827;-3,230;27,313;0,000;188,540;Inf;206,000;190,000;-12,535;3,038;-8,503;25,362
168,000;2,961;0,816;-33,836;3,299;9,459;5,085;34,248;4,685;-24,963;-2,787;0,000;35,700;35,700;9,650;3,196;-13,182;-10,608;-14,472;-11,810;-3,230;27,313;0,000;189,740;Inf;206,000;190,000;-12,525;3,037;-8,497;25,504
168,500;2,961;0,816;-33,836;3,299;9,459;5,085;34,248;4,685;-24,963;-2,787;0,000;35,700;35,700;9,650;3,196;-13,181;-10,589;-14,462;-11,812;-3,230;27,313;0,000;189,740;Inf;206,000;190,000;-12,518;3,036;-8,488;25,617
169,000;2,961;0,816;-33,836;3,299;9,459;5,085;34,248;4,685;-24,963;-2,787;0,000;35,700;35,700;9,650;3,196;-13,173;-10,575;-14,485;-11,829;-3,230;27,313;0,000;189,740;Inf;206,000;190,000;-12,511;3,035;-8,476;25,604
169,500;2,961;0,816;-33,836;3,299;9,459;5,085;34,248;4,685;-24,963;-2,787;0,000;35,700;35,700;9,650;3,196;-13,182;-10,594;-14,489;-11,808;-3,230;27,313;0,000;189,740;Inf;206,000;190,000;-12,516;3,033;-8,483;25,563
170,000;2,961;0,816;-33,836;3,299;9,459;5,082;34,246;4,701;-24,997;-2,783;0,000;35,685;35,692;9,650;3,196;-13,193;-10,580;-14,479;-11,816;-3,231;27,313;0,000;190,940;Inf;206,000;190,000;-12,518;3,032;-8,493;25,634
170,500;2,961;0,816;-33,836;3,299;9,459;5,082;34,246;4,701;-24,997;-2,783;0,000;35,700;35,700;9,650;3,196;-13,177;-10,594;-14,499;-11,831;-3,231;27,313;0,000;190,940;Inf;206,000;190,000;-12,517;3,031;-8,489;25,453
171,000;2,961;0,816;-33,836;3,299;9,459;5,082;34,246;4,701;-24,997;-2,783;0,000;35,700;35,700;9,650;3,196;-13,177;-10,599;-14,488;-11,817;-3,231;27,313;0,000;190,240;Inf;206,000;190,000;-12,525;3,030;-8,480;25,361
171,500;3,008;0,797;-33,634;3,295;9,448;5,082;34,246;4,701;-24,997;-2,783;0,000;35,700;35,700;9,800;3,220;-13,187;-10,573;-14,497;-11,833;-3,231;27,313;0,000;190,240;Inf;206,000;190,000;-12,520;3,029;-8,462;25,284
172,000;3,008;0,797;-33,634;3,295;9,448;5,082;34,246;4,701;-24,997;-2,783;0,000;35,700;35,700;9,800;3,220;-13,189;-10,598;-14,509;-11,835;-3,231;27,313;0,000;189,840;Inf;206,000;190,000;-12,523;3,029;-8,471;25,225
172,500;3,008;0,797;-33,634;3,295;9,448;5,082;34,246;4,701;-24,997;-2,783;0,000;35,700;35,700;9,800;3,220;-13,201;-10,581;-14,516;-11,842;-3,231;27,313;0,000;189,840;Inf;206,000;190,000;-12,533;3,028;-8,478;25,216
173,000;3,008;0,797;-33,634;3,295;9,448;5,082;34,246;4,701;-24,997;-2,783;0,000;35,700;35,700;9,800;3,220;-13,215;-10,606;-14,510;-11,832;-3,231;27,313;0,000;189,440;Inf;206,000;190,000;-12,535;3,028;-8,492;25,198
173,500;3,008;0,797;-33,634;3,295;9,448;5,100;34,242;4,692;-25,076;-2,770;0,000;35,695;35,710;9,800;3,220;-13,220;-10,603;-14,504;-11,833;-3,219;27,322;0,000;189,440;Inf;206,000;190,000;-12,541;3,028;-8,502;25,112
174,000;3,008;0,797;-33,634;3,295;9,448;5,100;34,242;4,692;-25,076;-2,770;0,000;35,700;35,700;9,800;3,220;-13,203;-10,585;-14,516;-11,826;-3,219;27,322;0,000;190,640;Inf;206,000;190,000;-12,540;3,027;-8,479;25,044
174,500;3,354;0,839;-34,903;3,531;9,516;5,100;34,242;4,692;-25,076;-2,770;0,000;35,700;35,700;9,664;3,343;-13,215;-10,580;-14,528;-11,802;-3,219;27,322;0,000;190,640;Inf;206,000;190,000;-12,533;3,027;-8,479;25,031
175,000;3,354;0,839;-34,903;3,531;9,516;5,100;34,242;4,692;-25,076;-2,770;0,000;35,700;35,700;9,664;3,343;-13,194;-10,597;-14,519;-11,821;-3,219;27,322;0,000;190,340;Inf;206,000;190,000;-12,531;3,032;-8,488;25,046
175,500;3,354;0,839;-34,903;3,531;9,516;5,100;34,242;4,692;-25,076;-2,770;0,000;35,700;35,700;9,664;3,343;-13,215;-10,607;-14,518;-11,842;-3,219;27,322;0,000;190,340;Inf;206,000;190,000;-12,533;3,038;-8,464;25,044
176,000;3,354;0,839;-34,903;3,531;9,516;5,100;34,242;4,692;-25,076;-2,770;0,000;35,700;35,700;9,664;3,343;-13,231;-10,611;-14,530;-11,846;-3,219;27,322;0,000;190,740;Inf;206,000;190,000;-12,546;3,043;-8,503;25,037
176,500;3,354;0,839;-34,903;3,531;9,516;5,119;34,233;4,688;-25,116;-2,778;0,000;35,702;35,709;9,664;3,343;-13,232;-10,631;-14,545;-11,854;-3,219;27,317;0,000;190,740;Inf;206,000;190,000;-12,555;3,048;-8,497;25,023
177,000;3,354;0,839;-34,903;3,531;9,516;5,119;34,233;4,688;-25,116;-2,778;0,000;35,700;35,700;9,664;3,343;-13,239;-10,604;-14,533;-11,838;-3,219;27,317;0,000;189,740;Inf;206,000;190,000;-12,565;3,053;-8,488;25,010
177,500;3,354;0,839;-34,903;3,531;9,516;5,119;34,233;4,688;-25,116;-2,778;0,000;35,700;35,700;9,664;3,343;-13,236;-10,613;-14,537;-11,869;-3,219;27,317;0,000;189,740;Inf;206,000;190,000;-12,553;3,058;-8,521;25,094
178,000;3,214;0,811;-34,723;3,263;9,382;5,119;34,233;4,688;-25,116;-2,778;0,000;35,700;35,700;9,645;3,300;-13,246;-10,610;-14,550;-11,842;-3,219;27,317;0,000;190,540;Inf;206,000;190,000;-12,564;3,063;-8,498;25,103
178,500;3,214;0,811;-34,723;3,263;9,382;5,119;34,233;4,688;-25,116;-2,778;0,000;35,700;35,700;9,645;3,300;-13,252;-10,601;-14,545;-11,846;-3,219;27,317;0,000;190,540;Inf;206,000;190,000;-12,562;3,065;-8,509;25,082
179,000;3,214;0,811;-34,723;3,263;9,382;5,119;34,233;4,688;-25,116;-2,778;0,000;35,700;35,700;9,645;3,300;-13,256;-10,614;-14,554;-11,866;-3,219;27,317;0,000;190,240;Inf;206,000;190,000;-12,561;3,068;-8,491;25,077
179,500;3,214;0,811;-34,723;3,263;9,382;5,119;34,233;4,688;-25,116;-2,778;0,000;35,700;35,700;9,645;3,300;-13,222;-10,635;-14,538;-11,858;-3,219;27,317;0,000;190,240;Inf;206,000;190,000;-12,572;3,070;-8,497;25,097
180,000;3,214;0,811;-34,723;3,263;9,382;5,130;34,255;4,698;-25,094;-2,750;0,000;35,726;35,674;9,645;3,300;-13,252;-10,627;-14,557;-11,868;-3,198;27,322;0,000;190,440;Inf;206,000;190,000;-12,563;3,072;-8,500;25,047
180,500;3,214;0,811;-34,723;3,263;9,382;5,130;34,255;4,698;-25,094;-2,750;0,000;35,700;35,700;9,645;3,300;-13,247;-10,636;-14,558;-11,866;-3,198;27,322;0,000;190,440;Inf;206,000;190,000;-12,576;3,075;-8,489;25,007
181,000;3,327;0,821;-35,203;3,303;9,519;5,130;34,255;4,698;-25,094;-2,750;0,000;35,700;35,700;9,602;3,345;-13,248;-10,630;-14,538;-11,861;-3,198;27,322;0,000;190,340;Inf;206,000;190,000;-12,577;3,077;-8,513;24,950
181,500;3,327;0,821;-35,203;3,303;9,519;5,130;34,255;4,698;-25,094;-2,750;0,000;35,700;35,700;9,602;3,345;-13,241;-10,621;-14,525;-11,870;-3,198;27,322;0,000;190,340;Inf;206,000;190,000;-12,569;3,081;-8,508;24,931
182,000;3,327;0,821;-35,203;3,303;9,519;5,130;34,255;4,698;-25,094;-2,750;0,000;35,700;35,700;9,602;3,345;-13,223;-10,632;-14,554;-11,874;-3,198;27,322;0,000;190,740;Inf;206,000;190,000;-12,564;3,085;-8,496;24,924
182,500;3,327;0,821;-35,203;3,303;9,519;5,130;34,255;4,698;-25,094;-2,750;0,000;35,700;35,700;9,602;3,345;-13,228;-10,603;-14,539;-11,845;-3,198;27,322;0,000;190,740;Inf;206,000;190,000;-12,571;3,089;-8,509;24,946
183,000;3,327;0,821;-35,203;3,303;9,519;5,121;34,264;4,719;-25,026;-2,772;0,000;35,736;35,723;9,602;3,345;-13,242;-10,621;-14,527;-11,858;-3,193;27,328;0,000;190,140;Inf;206,000;190,000;-12,554;3,093;-8,520;24,910
183,500;3,327;0,821;-35,203;3,303;9,519;5,121;34,264;4,719;-25,026;-2,772;0,000;35,700;35,700;9,602;3,345;-13,214;-10,622;-14,533;-11,829;-3,193;27,328;0,000;190,140;Inf;206,000;190,000;-12,562;3,097;-8,515;24,896
184,000;3,327;0,821;-35,203;3,303;9,519;5,121;34,264;4,719;-25,026;-2,772;0,000;35,700;35,700;9,602;3,345;-13,232;-10,616;-14,530;-11,840;-3,193;27,328;0,000;190,040;Inf;206,000;190,000;-12,550;3,101;-8,517;24,877
184,500;2,880;0,798;-33,988;3,360;9,469;5,121;34,264;4,719;-25,026;-2,772;0,000;35,700;35,700;9,658;3,302;-13,221;-10,618;-14,524;-11,843;-3,193;27,328;0,000;190,040;Inf;206,000;190,000;-12,554;3,104;-8,525;25,008
185,000;2,880;0,798;-33,988;3,360;9,469;5,121;34,264;4,719;-25,026;-2,772;0,000;35,700;35,700;9,658;3,302;-13,219;-10,624;-14,524;-11,835;-3,193;27,328;0,000;190,140;Inf;206,000;190,000;-12,551;3,101;-8,518;25,071
185,500;2,880;0,798;-33,988;3,360;9,469;5,121;34,264;4,719;-25,026;-2,772;0,000;35,700;35,700;9,658;3,302;-13,224;-10,618;-14,507;-11,851;-3,193;27,328;0,000;190,140;Inf;206,000;190,000;-12,550;3,097;-8,503;25,053
186,000;2,880;0,798;-33,988;3,360;9,469;5,121;34,264;4,719;-25,026;-2,772;0,000;35,700;35,700;9,658;3,302;-13,224;-10,612;-14,512;-11,821;-3,193;27,328;0,000;190,240;Inf;206,000;190,000;-12,550;3,093;-8,493;25,142
186,500;2,880;0,798;-33,988;3,360;9,469;5,096;34,272;4,695;-24,976;-2,751;0,000;35,741;35,748;9,658;3,302;-13,209;-10,580;-14,497;-11,824;-3,213;27,315;0,000;190,240;Inf;206,000;190,000;-12,542;3,090;-8,489;25,158
187,000;2,880;0,798;-33,988;3,360;9,469;5,096;34,272;4,695;-24,976;-2,751;0,000;35,700;35,700;9,658;3,302;-13,197;-10,592;-14,514;-11,816;-3,213;27,315;0,000;189,940;Inf;206,000;190,000;-12,528;3,087;-8,498;25,218
187,500;2,455;0,673;-33,136;3,313;9,506;5,096;34,272;4,695;-24,976;-2,751;0,000;35,700;35,700;9,699;3,241;-13,189;-10,597;-14,492;-11,815;-3,213;27,315;0,000;189,940;Inf;206,000;190,000;-12,530;3,083;-8,485;25,169
188,000;2,455;0,673;-33,136;3,313;9,506;5,096;34,272;4,695;-24,976;-2,751;0,000;35,700;35,700;9,699;3,241;-13,195;-10,590;-14,499;-11,824;-3,213;27,315;0,000;190,340;Inf;206,000;190,000;-12,523;3,073;-8,478;25,134
188,500;2,455;0,673;-33,136;3,313;9,506;5,096;34,272;4,695;-24,976;-2,751;0,000;35,700;35,700;9,699;3,241;-13,192;-10,581;-14,516;-11,815;-3,213;27,315;0,000;190,340;Inf;206,000;190,000;-12,527;3,063;-8,476;25,058
189,000;2,455;0,673;-33,136;3,313;9,506;5,096;34,272;4,695;-24,976;-2,751;0,000;35,700;35,700;9,699;3,241;-13,214;-10,587;-14,510;-11,806;-3,213;27,315;0,000;190,040;Inf;206,000;190,000;-12,526;3,053;-8,502;25,026
189,500;2,455;0,673;-33,136;3,313;9,506;5,041;34,250;4,690;-25,017;-2,770;0,000;35,742;35,699;9,699;3,241;-13,206;-10,587;-14,523;-11,808;-3,231;27,313;0,000;190,040;Inf;206,000;190,000;-12,529;3,043;-8,480;25,008
190,000;2,455;0,673;-33,136;3,313;9,506;5,041;34,250;4,690;-25,017;-2,770;0,000;35,700;35,700;9,699;3,241;-13,195;-10,605;-14,518;-11,836;-3,231;27,313;0,000;190,540;Inf;206,000;190,000;-12,531;3,033;-8,486;24,995
190,500;3,369;0,854;-35,011;3,212;9,513;5,041;34,250;4,690;-25,017;-2,770;0,000;35,700;35,700;9,579;3,466;-13,162;-10,623;-14,464;-11,831;-3,231;27,313;0,000;190,540;Inf;206,000;190,000;-12,538;3,024;-8,479;24,999
191,000;3,369;0,854;-35,011;3,212;9,513;5,041;34,250;4,690;-25,017;-2,770;0,000;35,700;35,700;9,579;3,466;-13,204;-10,630;-14,526;-11,847;-3,231;27,313;0,000;190,240;Inf;206,000;190,000;-12,520;3,030;-8,504;25,118
191,500;3,369;0,854;-35,011;3,212;9,513;5,041;34,250;4,690;-25,017;-2,770;0,000;35,700;35,700;9,579;3,466;-13,220;-10,637;-14,523;-11,859;-3,231;27,313;0,000;190,240;Inf;206,000;190,000;-12,552;3,035;-8,504;25,261
192,000;3,369;0,854;-35,011;3,212;9,513;5,041;34,250;4,690;-25,017;-2,770;0,000;35,700;35,700;9,579;3,466;-13,233;-10,634;-14,533;-11,835;-3,231;27,313;0,000;189,940;Inf;206,000;190,000;-12,560;3,041;-8,510;25,376
192,500;3,369;0,854;-35,011;3,212;9,513;5,041;34,250;4,690;-25,017;-2,770;0,000;35,700;35,700;9,579;3,466;-13,223;-10,647;-14,503;-11,865;-3,231;27,313;0,000;189,940;Inf;206,000;190,000;-12,558;3,046;-8,515;25,346
193,000;3,369;0,854;-35,011;3,212;9,513;5,063;34,254;4,667;-25,095;-2,780;0,000;35,751;35,704;9,579;3,466;-13,251;-10,634;-14,554;-11,861;-3,226;27,319;0,000;189,940;Inf;206,000;190,000;-12,559;3,051;-8,493;25,300
193,500;3,369;0,854;-35,011;3,212;9,513;5,063;34,254;4,667;-25,095;-2,780;0,000;35,800;35,700;9,579;3,466;-13,256;-10,665;-14,542;-11,863;-3,226;27,319;0,000;189,940;Inf;206,000;190,000;-12,575;3,056;-8,517;25,283
194,000;3,267;0,756;-35,209;3,255;9,398;5,063;34,254;4,667;-25,095;-2,780;0,000;35,800;35,700;9,575;3,324;-13,242;-10,640;-14,574;-11,877;-3,226;27,319;0,000;189,740;Inf;206,000;190,000;-12,581;3,062;-8,491;25,223
194,500;3,267;0,756;-35,209;3,255;9,398;5,063;34,254;4,667;-25,095;-2,780;0,000;35,800;35,700;9,575;3,324;-13,254;-10,645;-14,538;-11,875;-3,226;27,319;0,000;189,740;Inf;206,000;190,000;-12,583;3,065;-8,520;25,175
195,000;3,267;0,756;-35,209;3,255;9,398;5,063;34,254;4,667;-25,095;-2,780;0,000;35,800;35,700;9,575;3,324;-13,259;-10,645;-14,568;-11,883;-3,226;27,319;0,000;189,740;Inf;206,000;190,000;-12,578;3,068;-8,510;25,133
195,500;3,267;0,756;-35,209;3,255;9,398;5,063;34,254;4,667;-25,095;-2,780;0,000;35,800;35,700;9,575;3,324;-13,260;-10,665;-14,590;-11,892;-3,226;27,319;0,000;189,740;Inf;206,000;190,000;-12,589;3,072;-8,507;25,048
196,000;3,267;0,756;-35,209;3,255;9,398;5,107;34,255;4,687;-25,134;-2,775;0,000;35,747;35,797;9,575;3,324;-13,265;-10,665;-14,572;-11,889;-3,231;27,305;0,000;190,140;Inf;206,000;190,000;-12,602;3,075;-8,507;25,035
196,500;3,267;0,756;-35,209;3,255;9,398;5,107;34,255;4,687;-25,134;-2,775;0,000;35,700;35,800;9,575;3,324;-13,258;-10,670;-14,581;-11,891;-3,231;27,305;0,000;190,140;Inf;206,000;190,000;-12,598;3,078;-8,526;24,986
197,000;2,753;0,730;-33,351;3,292;9,498;5,107;34,255;4,687;-25,134;-2,775;0,000;35,700;35,800;9,776;3,258;-13,283;-10,662;-14,604;-11,908;-3,231;27,305;0,000;190,540;Inf;206,000;190,000;-12,607;3,081;-8,513;24,916
197,500;2,753;0,730;-33,351;3,292;9,498;5,107;34,255;4,687;-25,134;-2,775;0,000;35,700;35,800;9,776;3,258;-13,228;-10,681;-14,577;-11,888;-3,231;27,305;0,000;190,540;Inf;206,000;190,000;-12,614;3,076;-8,549;24,876
198,000;2,753;0,730;-33,351;3,292;9,498;5,107;34,255;4,687;-25,134;-2,775;0,000;35,700;35,800;9,776;3,258;-13,253;-10,680;-14,553;-11,902;-3,231;27,305;0,000;190,840;Inf;206,000;190,000;-12,593;3,070;-8,566;24,862
198,500;2,753;0,730;-33,351;3,292;9,498;5,107;34,255;4,687;-25,134;-2,775;0,000;35,700;35,800;9,776;3,258;-13,289;-10,681;-14,584;-11,909;-3,231;27,305;0,000;190,840;Inf;206,000;190,000;-12,597;3,065;-8,540;24,842
199,000;2,753;0,730;-33,351;3,292;9,498;5,107;34,255;4,687;-25,134;-2,775;0,000;35,700;35,800;9,776;3,258;-13,274;-10,681;-14,567;-11,890;-3,231;27,305;0,000;191,340;Inf;206,000;190,000;-12,616;3,060;-8,541;24,801
199,500;2,753;0,730;-33,351;3,292;9,498;5,145;34,270;4,670;-25,102;-2,781;0,000;35,761;35,737;9,776;3,258;-13,280;-10,675;-14,567;-11,889;-3,240;27,297;0,000;191,340;Inf;205,000;190,000;-12,603;3,055;-8,551;24,838
200,000;2,753;0,730;-33,351;3,292;9,498;5,145;34,270;4,670;-25,102;-2,781;0,000;35,800;35,700;9,776;3,258;-13,280;-10,669;-14,559;-11,898;-3,240;27,297;0,000;191,340;Inf;205,000;190,000;-12,603;3,050;-8,561;24,846
200,500;3,366;0,889;-33,952;3,330;9,477;5,145;34,270;4,670;-25,102;-2,781;0,000;35,800;35,700;9,656;3,115;-13,249;-10,678;-14,557;-11,881;-3,240;27,297;0,000;191,340;Inf;204,000;190,000;-12,602;3,045;-8,554;24,833
201,000;3,366;0,889;-33,952;3,330;9,477;5,145;34,270;4,670;-25,102;-2,781;0,000;35,800;35,700;9,656;3,115;-13,251;-10,664;-14,549;-11,905;-3,240;27,297;0,000;191,140;Inf;204,000;190,000;-12,591;3,050;-8,532;24,802
201,500;3,366;0,889;-33,952;3,330;9,477;5,145;34,270;4,670;-25,102;-2,781;0,000;35,800;35,700;9,656;3,115;-13,266;-10,667;-14,570;-11,868;-3,240;27,297;0,000;191,140;Inf;203,000;190,000;-12,592;3,056;-8,558;24,776
202,000;3,366;0,889;-33,952;3,330;9,477;5,145;34,270;4,670;-25,102;-2,781;0,000;35,800;35,700;9,656;3,115;-13,265;-10,660;-14,588;-11,864;-3,240;27,297;0,000;190,140;Inf;203,000;190,000;-12,593;3,061;-8,533;24,789
202,500;3,366;0,889;-33,952;3,330;9,477;5,109;34,270;4,684;-25,027;-2,787;0,000;35,773;35,834;9,656;3,115;-13,262;-10,652;-14,567;-11,893;-3,224;27,294;0,000;190,140;Inf;203,000;190,000;-12,594;3,066;-8,520;24,877
203,000;3,366;0,889;-33,952;3,330;9,477;5,109;34,270;4,684;-25,027;-2,787;0,000;35,800;35,800;9,656;3,115;-13,256;-10,683;-14,573;-11,880;-3,224;27,294;0,000;189,840;Inf;203,000;190,000;-12,593;3,071;-8,539;24,881
203,500;3,274;0,801;-35,135;3,321;9,463;5,109;34,270;4,684;-25,027;-2,787;0,000;35,800;35,800;9,616;3,332;-13,262;-10,660;-14,534;-11,898;-3,224;27,294;0,000;189,840;Inf;203,000;190,000;-12,598;3,075;-8,542;24,829
204,000;3,274;0,801;-35,135;3,321;9,463;5,109;34,270;4,684;-25,027;-2,787;0,000;35,800;35,800;9,616;3,332;-13,267;-10,658;-14,547;-11,868;-3,224;27,294;0,000;189,540;Inf;203,000;190,000;-12,589;3,079;-8,540;24,795
204,500;3,274;0,801;-35,135;3,321;9,463;5,109;34,270;4,684;-25,027;-2,787;0,000;35,800;35,800;9,616;3,332;-13,247;-10,644;-14,542;-11,873;-3,224;27,294;0,000;189,540;Inf;203,000;190,000;-12,585;3,082;-8,531;24,770
205,000;3,274;0,801;-35,135;3,321;9,463;5,109;34,270;4,684;-25,027;-2,787;0,000;35,800;35,800;9,616;3,332;-13,235;-10,656;-14,557;-11,872;-3,224;27,294;0,000;187,440;Inf;203,000;190,000;-12,576;3,085;-8,513;24,756
205,500;3,274;0,801;-35,135;3,321;9,463;5,030;34,275;4,655;-24,982;-2,779;0,000;35,775;35,816;9,616;3,332;-13,244;-10,630;-14,544;-11,852;-3,230;27,284;0,000;187,440;Inf;204,000;190,000;-12,580;3,088;-8,539;24,768
206,000;3,274;0,801;-35,135;3,321;9,463;5,030;34,275;4,655;-24,982;-2,779;0,000;35,800;35,800;9,616;3,332;-13,216;-10,643;-14,535;-11,851;-3,230;27,284;0,000;188,140;Inf;204,000;190,000;-12,568;3,091;-8,528;24,749
206,500;3,274;0,801;-35,135;3,321;9,463;5,030;34,275;4,655;-24,982;-2,779;0,000;35,800;35,800;9,616;3,332;-13,220;-10,632;-14,524;-11,842;-3,230;27,284;0,000;188,140;Inf;205,000;190,000;-12,561;3,094;-8,536;24,698
207,000;3,454;0,856;-35,209;3,255;9,514;5,030;34,275;4,655;-24,982;-2,779;0,000;35,800;35,800;9,559;3,343;-13,248;-10,638;-14,542;-11,861;-3,230;27,284;0,000;188,240;Inf;205,000;190,000;-12,554;3,097;-8,527;24,678
207,500;3,454;0,856;-35,209;3,255;9,514;5,030;34,275;4,655;-24,982;-2,779;0,000;35,800;35,800;9,559;3,343;-13,241;-10,633;-14,541;-11,854;-3,230;27,284;0,000;188,240;Inf;206,000;190,000;-12,572;3,103;-8,535;24,667
208,000;3,454;0,856;-35,209;3,255;9,514;5,030;34,275;4,655;-24,982;-2,779;0,000;35,800;35,800;9,559;3,343;-13,238;-10,643;-14,543;-11,851;-3,230;27,284;0,000;189,540;Inf;206,000;190,000;-12,567;3,109;-8,510;24,664
208,500;3,454;0,856;-35,209;3,255;9,514;5,030;34,275;4,655;-24,982;-2,779;0,000;35,800;35,800;9,559;3,343;-13,206;-10,635;-14,520;-11,872;-3,230;27,284;0,000;189,540;Inf;206,000;190,000;-12,569;3,114;-8,545;24,672
209,000;3,454;0,856;-35,209;3,255;9,514;5,078;34,255;4,667;-25,075;-2,780;0,000;35,781;35,839;9,559;3,343;-13,251;-10,663;-14,556;-11,879;-3,222;27,284;0,000;189,640;Inf;206,000;190,000;-12,558;3,120;-8,528;24,694
209,500;3,454;0,856;-35,209;3,255;9,514;5,078;34,255;4,667;-25,075;-2,780;0,000;35,800;35,800;9,559;3,343;-13,261;-10,644;-14,549;-11,868;-3,222;27,284;0,000;189,640;Inf;206,000;190,000;-12,587;3,126;-8,525;24,667
210,000;2,644;0,725;-33,172;3,303;9,538;5,078;34,255;4,667;-25,075;-2,780;0,000;35,800;35,800;9,652;3,209;-13,261;-10,647;-14,560;-11,887;-3,222;27,284;0,000;190,340;Inf;206,000;190,000;-12,580;3,123;-8,532;24,703
210,500;2,644;0,725;-33,172;3,303;9,538;5,078;34,255;4,667;-25,075;-2,780;0,000;35,800;35,800;9,652;3,209;-13,268;-10,659;-14,561;-11,887;-3,222;27,284;0,000;190,340;Inf;206,000;190,000;-12,588;3,123;-8,543;24,686
211,000;2,644;0,725;-33,172;3,303;9,538;5,078;34,255;4,667;-25,075;-2,780;0,000;35,800;35,800;9,652;3,209;-13,270;-10,651;-14,569;-11,885;-3,222;27,284;0,000;191,040;Inf;206,000;190,000;-12,594;3,115;-8,542;24,684
211,500;2,644;0,725;-33,172;3,303;9,538;5,078;34,255;4,667;-25,075;-2,780;0,000;35,800;35,800;9,652;3,209;-13,271;-10,648;-14,552;-11,866;-3,222;27,284;0,000;191,040;Inf;205,000;190,000;-12,594;3,107;-8,531;24,646
212,000;2,644;0,725;-33,172;3,303;9,538;5,130;34,259;4,643;-25,087;-2,776;0,000;35,788;35,793;9,652;3,209;-13,275;-10,644;-14,578;-11,874;-3,222;27,286;0,000;191,240;Inf;205,000;190,000;-12,584;3,100;-8,531;24,598
212,500;2,644;0,725;-33,172;3,303;9,538;5,130;34,259;4,643;-25,087;-2,776;0,000;35,800;35,800;9,652;3,209;-13,263;-10,654;-14,554;-11,872;-3,222;27,286;0,000;191,240;Inf;204,000;190,000;-12,592;3,092;-8,552;24,576
213,000;2,644;0,725;-33,172;3,303;9,538;5,130;34,259;4,643;-25,087;-2,776;0,000;35,800;35,800;9,652;3,209;-13,248;-10,672;-14,568;-11,889;-3,222;27,286;0,000;191,340;Inf;204,000;190,000;-12,586;3,085;-8,532;24,539
213,500;3,534;0,836;-35,209;3,233;9,527;5,130;34,259;4,643;-25,087;-2,776;0,000;35,800;35,800;9,627;3,359;-13,266;-10,645;-14,548;-11,885;-3,222;27,286;0,000;191,340;Inf;203,000;190,000;-12,594;3,078;-8,524;24,561
214,000;3,534;0,836;-35,209;3,233;9,527;5,130;34,259;4,643;-25,087;-2,776;0,000;35,800;35,800;9,627;3,359;-13,273;-10,652;-14,575;-11,888;-3,222;27,286;0,000;190,640;Inf;203,000;190,000;-12,586;3,085;-8,551;24,554
214,500;3,534;0,836;-35,209;3,233;9,527;5,130;34,259;4,643;-25,087;-2,776;0,000;35,800;35,800;9,627;3,359;-13,255;-10,675;-14,581;-11,884;-3,222;27,286;0,000;190,640;Inf;203,000;190,000;-12,597;3,092;-8,543;24,575
215,000;3,534;0,836;-35,209;3,233;9,527;5,130;34,259;4,643;-25,087;-2,776;0,000;35,800;35,800;9,627;3,359;-13,268;-10,660;-14,569;-11,898;-3,222;27,286;0,000;188,640;Inf;203,000;190,000;-12,599;3,100;-8,529;24,587
215,500;3,534;0,836;-35,209;3,233;9,527;5,173;34,274;4,671;-25,015;-2,770;0,000;35,795;35,802;9,627;3,359;-13,258;-10,644;-14,563;-11,874;-3,225;27,279;0,000;188,640;Inf;204,000;190,000;-12,599;3,107;-8,525;24,604
216,000;3,534;0,836;-35,209;3,233;9,527;5,173;34,274;4,671;-25,015;-2,770;0,000;35,800;35,800;9,627;3,359;-13,259;-10,644;-14,592;-11,886;-3,225;27,279;0,000;189,040;Inf;204,000;190,000;-12,585;3,114;-8,537;24,663
216,500;3,049;0,821;-33,105;3,287;9,609;5,173;34,274;4,671;-25,015;-2,770;0,000;35,800;35,800;9,747;3,272;-13,248;-10,627;-14,570;-11,851;-3,225;27,279;0,000;189,040;Inf;204,000;190,000;-12,595;3,121;-8,514;24,683
217,000;3,049;0,821;-33,105;3,287;9,609;5,173;34,274;4,671;-25,015;-2,770;0,000;35,800;35,800;9,747;3,272;-13,229;-10,628;-14,556;-11,856;-3,225;27,279;0,000;189,340;Inf;204,000;190,000;-12,574;3,120;-8,512;24,755
217,500;3,049;0,821;-33,105;3,287;9,609;5,173;34,274;4,671;-25,015;-2,770;0,000;35,800;35,800;9,747;3,272;-13,230;-10,613;-14,550;-11,856;-3,225;27,279;0,000;189,340;Inf;204,000;190,000;-12,567;3,118;-8,503;24,753
218,000;3,049;0,821;-33,105;3,287;9,609;5,173;34,274;4,671;-25,015;-2,770;0,000;35,800;35,800;9,747;3,272;-13,233;-10,594;-14,507;-11,836;-3,225;27,279;0,000;188,840;Inf;204,000;190,000;-12,562;3,117;-8,485;24,781
218,500;3,049;0,821;-33,105;3,287;9,609;5,107;34,274;4,661;-24,920;-2,788;0,000;35,791;35,769;9,747;3,272;-13,228;-10,613;-14,516;-11,828;-3,238;27,277;0,000;188,840;Inf;205,000;190,000;-12,542;3,116;-8,481;24,748
219,000;3,049;0,821;-33,105;3,287;9,609;5,107;34,274;4,661;-24,920;-2,788;0,000;35,800;35,800;9,747;3,272;-13,211;-10,596;-14,517;-11,824;-3,238;27,277;0,000;188,940;Inf;205,000;190,000;-12,546;3,115;-8,484;24,769
219,500;3,049;0,821;-33,105;3,287;9,609;5,107;34,274;4,661;-24,920;-2,788;0,000;35,800;35,800;9,747;3,272;-13,205;-10,612;-14,504;-11,834;-3,238;27,277;0,000;188,940;Inf;206,000;190,000;-12,537;3,114;-8,466;24,768
220,000;3,133;0,772;-35,209;3,279;9,509;5,107;34,274;4,661;-24,920;-2,788;0,000;35,800;35,800;9,581;3,367;-13,196;-10,583;-14,524;-11,829;-3,238;27,277;0,000;188,740;Inf;206,000;190,000;-12,539;3,113;-8,458;24,771
220,500;3,133;0,772;-35,209;3,279;9,509;5,107;34,274;4,661;-24,920;-2,788;0,000;35,800;35,800;9,581;3,367;-13,188;-10,586;-14,503;-11,809;-3,238;27,277;0,000;188,740;Inf;207,000;190,000;-12,533;3,113;-8,466;24,799
221,000;3,133;0,772;-35,209;3,279;9,509;5,107;34,274;4,661;-24,920;-2,788;0,000;35,800;35,800;9,581;3,367;-13,195;-10,588;-14,518;-11,816;-3,238;27,277;0,000;190,140;Inf;207,000;190,000;-12,521;3,114;-8,466;24,775
221,500;3,133;0,772;-35,209;3,279;9,509;5,107;34,274;4,661;-24,920;-2,788;0,000;35,800;35,800;9,581;3,367;-13,215;-10,569;-14,528;-11,817;-3,238;27,277;0,000;190,140;Inf;207,000;190,000;-12,529;3,114;-8,448;24,776
222,000;3,133;0,772;-35,209;3,279;9,509;5,077;34,270;4,656;-24,971;-2,799;0,000;35,794;35,719;9,581;3,367;-13,213;-10,574;-14,507;-11,827;-3,240;27,281;0,000;190,440;Inf;207,000;190,000;-12,532;3,114;-8,453;24,774
222,500;3,133;0,772;-35,209;3,279;9,509;5,077;34,270;4,656;-24,971;-2,799;0,000;35,800;35,700;9,581;3,367;-13,205;-10,583;-14,505;-11,814;-3,240;27,281;0,000;190,440;Inf;207,000;190,000;-12,531;3,114;-8,442;24,801
223,000;2,906;0,684;-35,209;3,267;9,546;5,077;34,270;4,656;-24,971;-2,799;0,000;35,800;35,700;9,641;3,343;-13,230;-10,582;-14,531;-11,832;-3,240;27,281;0,000;190,540;Inf;207,000;190,000;-12,527;3,115;-8,440;24,778
223,500;2,906;0,684;-35,209;3,267;9,546;5,077;34,270;4,656;-24,971;-2,799;0,000;35,800;35,700;9,641;3,343;-13,213;-10,590;-14,520;-11,812;-3,240;27,281;0,000;190,540;Inf;207,000;190,000;-12,544;3,111;-8,450;24,783
224,000;2,906;0,684;-35,209;3,267;9,546;5,077;34,270;4,656;-24,971;-2,799;0,000;35,800;35,700;9,641;3,343;-13,221;-10,576;-14,513;-11,832;-3,240;27,281;0,000;190,140;Inf;207,000;190,000;-12,534;3,108;-8,433;24,800
224,500;2,906;0,684;-35,209;3,267;9,546;5,077;34,270;4,656;-24,971;-2,799;0,000;35,800;35,700;9,641;3,343;-13,214;-10,574;-14,537;-11,832;-3,240;27,281;0,000;190,140;Inf;207,000;190,000;-12,536;3,105;-8,443;24,780
