t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
225,000;2,906;0,684;-35,209;3,267;9,546;5,094;34,273;4,674;-25,050;-2,770;0,000;35,806;35,774;9,641;3,343;-13,212;-10,597;-14,541;-11,827;-3,242;27,281;0,000;192,440;Inf;207,000;190,000;-12,539;3,101;-8,452;24,759
225,500;2,906;0,684;-35,209;3,267;9,546;5,094;34,273;4,674;-25,050;-2,770;0,000;35,800;35,800;9,641;3,343;-13,223;-10,610;-14,553;-11,841;-3,242;27,281;0,000;192,440;Inf;206,000;190,000;-12,544;3,098;-8,441;24,735
226,000;2,906;0,684;-35,209;3,267;9,546;5,094;34,273;4,674;-25,050;-2,770;0,000;35,800;35,800;9,641;3,343;-13,247;-10,593;-14,544;-11,825;-3,242;27,281;0,000;192,740;Inf;206,000;190,000;-12,557;3,095;-8,454;24,736
226,500;2,927;0,696;-35,209;3,301;9,547;5,094;34,273;4,674;-25,050;-2,770;0,000;35,800;35,800;9,572;3,135;-13,220;-10,604;-14,561;-11,863;-3,242;27,281;0,000;192,740;Inf;205,000;190,000;-12,552;3,092;-8,452;24,707
227,000;2,927;0,696;-35,209;3,301;9,547;5,094;34,273;4,674;-25,050;-2,770;0,000;35,800;35,800;9,572;3,135;-13,259;-10,620;-14,570;-11,836;-3,242;27,281;0,000;193,240;Inf;205,000;190,000;-12,562;3,089;-8,453;24,692
227,500;2,927;0,696;-35,209;3,301;9,547;5,094;34,273;4,674;-25,050;-2,770;0,000;35,800;35,800;9,572;3,135;-13,245;-10,595;-14,570;-11,857;-3,242;27,281;0,000;193,240;Inf;204,000;190,000;-12,571;3,087;-8,469;24,694
228,000;2,927;0,696;-35,209;3,301;9,547;5,094;34,273;4,674;-25,050;-2,770;0,000;35,800;35,800;9,572;3,135;-13,200;-10,633;-14,530;-11,863;-3,242;27,281;0,000;192,040;Inf;204,000;190,000;-12,567;3,084;-8,485;24,673
228,500;2,927;0,696;-35,209;3,301;9,547;5,079;34,279;4,673;-25,100;-2,784;0,000;35,799;35,801;9,572;3,135;-13,237;-10,622;-14,539;-11,880;-3,241;27,273;0,000;192,040;Inf;203,000;190,000;-12,557;3,081;-8,492;24,648
229,000;2,927;0,696;-35,209;3,301;9,547;5,079;34,279;4,673;-25,100;-2,784;0,000;35,800;35,800;9,572;3,135;-13,240;-10,638;-14,552;-11,853;-3,241;27,273;0,000;191,740;Inf;203,000;190,000;-12,569;3,079;-8,489;24,651
229,500;3,700;0,896;-35,209;3,284;9,595;5,079;34,279;4,673;-25,100;-2,784;0,000;35,800;35,800;9,501;3,381;-13,278;-10,630;-14,573;-11,893;-3,241;27,273;0,000;191,740;Inf;202,000;190,000;-12,571;3,076;-8,479;24,626
230,000;3,700;0,896;-35,209;3,284;9,595;5,079;34,279;4,673;-25,100;-2,784;0,000;35,800;35,800;9,501;3,381;-13,258;-10,645;-14,590;-11,882;-3,241;27,273;0,000;191,840;Inf;202,000;190,000;-12,594;3,087;-8,492;24,633
230,500;3,700;0,896;-35,209;3,284;9,595;5,079;34,279;4,673;-25,100;-2,784;0,000;35,800;35,800;9,501;3,381;-13,264;-10,649;-14,582;-11,889;-3,241;27,273;0,000;191,840;Inf;201,000;190,000;-12,594;3,097;-8,486;24,657
231,000;3,700;0,896;-35,209;3,284;9,595;5,079;34,279;4,673;-25,100;-2,784;0,000;35,800;35,800;9,501;3,381;-13,286;-10,628;-14,583;-11,873;-3,241;27,273;0,000;188,440;Inf;201,000;190,000;-12,596;3,107;-8,506;24,687
231,500;3,700;0,896;-35,209;3,284;9,595;5,123;34,276;4,658;-25,083;-2,800;0,000;35,796;35,819;9,501;3,381;-13,277;-10,658;-14,571;-11,890;-3,259;27,281;0,000;188,440;Inf;202,000;190,000;-12,593;3,116;-8,520;24,677
232,000;3,700;0,896;-35,209;3,284;9,595;5,123;34,276;4,658;-25,083;-2,800;0,000;35,800;35,800;9,501;3,381;-13,238;-10,672;-14,556;-11,903;-3,259;27,281;0,000;188,440;Inf;202,000;190,000;-12,599;3,126;-8,508;24,688
232,500;2,933;0,761;-34,143;3,418;9,547;5,123;34,276;4,658;-25,083;-2,800;0,000;35,800;35,800;9,654;3,177;-13,256;-10,639;-14,580;-11,888;-3,259;27,281;0,000;188,440;Inf;203,000;190,000;-12,592;3,135;-8,505;24,706
233,000;2,933;0,761;-34,143;3,418;9,547;5,123;34,276;4,658;-25,083;-2,800;0,000;35,800;35,800;9,654;3,177;-13,269;-10,627;-14,546;-11,876;-3,259;27,281;0,000;188,640;Inf;203,000;190,000;-12,591;3,132;-8,505;24,704
233,500;2,933;0,761;-34,143;3,418;9,547;5,123;34,276;4,658;-25,083;-2,800;0,000;35,800;35,800;9,654;3,177;-13,243;-10,642;-14,538;-11,888;-3,259;27,281;0,000;188,640;Inf;204,000;190,000;-12,579;3,129;-8,501;24,683
234,000;2,933;0,761;-34,143;3,418;9,547;5,123;34,276;4,658;-25,083;-2,800;0,000;35,800;35,800;9,654;3,177;-13,220;-10,641;-14,557;-11,853;-3,259;27,281;0,000;187,640;Inf;204,000;190,000;-12,578;3,126;-8,504;24,682
234,500;2,933;0,761;-34,143;3,418;9,547;5,123;34,276;4,658;-25,083;-2,800;0,000;35,800;35,800;9,654;3,177;-13,242;-10,623;-14,533;-11,855;-3,259;27,281;0,000;187,640;Inf;205,000;190,000;-12,568;3,119;-8,501;24,652
235,000;2,933;0,761;-34,143;3,418;9,547;5,147;34,288;4,655;-24,990;-2,802;0,000;35,791;35,693;9,654;3,177;-13,228;-10,609;-14,535;-11,855;-3,256;27,270;0,000;187,440;Inf;205,000;190,000;-12,563;3,119;-8,512;24,655
235,500;2,933;0,761;-34,143;3,418;9,547;5,147;34,288;4,655;-24,990;-2,802;0,000;35,800;35,700;9,654;3,177;-13,227;-10,606;-14,556;-11,842;-3,256;27,270;0,000;187,440;Inf;206,000;190,000;-12,557;3,116;-8,495;24,671
236,000;2,811;0,762;-33,028;3,298;9,504;5,147;34,288;4,655;-24,990;-2,802;0,000;35,800;35,700;9,741;3,250;-13,237;-10,623;-14,539;-11,847;-3,256;27,270;0,000;187,140;Inf;206,000;190,000;-12,558;3,113;-8,502;24,755
236,500;2,811;0,762;-33,028;3,298;9,504;5,147;34,288;4,655;-24,990;-2,802;0,000;35,800;35,700;9,741;3,250;-13,236;-10,615;-14,547;-11,839;-3,256;27,270;0,000;187,140;Inf;207,000;190,000;-12,561;3,108;-8,477;24,775
237,000;2,811;0,762;-33,028;3,298;9,504;5,147;34,288;4,655;-24,990;-2,802;0,000;35,800;35,700;9,741;3,250;-13,223;-10,608;-14,536;-11,849;-3,256;27,270;0,000;187,540;Inf;207,000;190,000;-12,559;3,103;-8,490;24,760
237,500;2,811;0,762;-33,028;3,298;9,504;5,147;34,288;4,655;-24,990;-2,802;0,000;35,800;35,700;9,741;3,250;-13,218;-10,604;-14,558;-11,845;-3,256;27,270;0,000;187,540;Inf;208,000;190,000;-12,554;3,099;-8,488;24,782
238,000;2,811;0,762;-33,028;3,298;9,504;5,114;34,284;4,649;-24,984;-2,793;0,000;35,795;35,733;9,741;3,250;-13,224;-10,599;-14,535;-11,825;-3,240;27,273;0,000;191,540;Inf;208,000;190,000;-12,556;3,094;-8,485;24,848
238,500;2,811;0,762;-33,028;3,298;9,504;5,114;34,284;4,649;-24,984;-2,793;0,000;35,800;35,700;9,741;3,250;-13,230;-10,612;-14,524;-11,841;-3,240;27,273;0,000;191,540;Inf;207,000;190,000;-12,546;3,089;-8,477;24,898
239,000;2,670;0,715;-33,347;3,298;9,442;5,114;34,284;4,649;-24,984;-2,793;0,000;35,800;35,700;9,824;3,237;-13,211;-10,609;-14,543;-11,852;-3,240;27,273;0,000;191,340;Inf;207,000;190,000;-12,551;3,085;-8,495;24,827
239,500;2,670;0,715;-33,347;3,298;9,442;5,114;34,284;4,649;-24,984;-2,793;0,000;35,800;35,700;9,824;3,237;-13,242;-10,597;-14,527;-11,837;-3,240;27,273;0,000;191,340;Inf;206,000;190,000;-12,554;3,078;-8,470;24,822
240,000;2,670;0,715;-33,347;3,298;9,442;5,114;34,284;4,649;-24,984;-2,793;0,000;35,800;35,700;9,824;3,237;-13,224;-10,615;-14,530;-11,830;-3,240;27,273;0,000;191,140;Inf;206,000;190,000;-12,551;3,071;-8,481;24,859
240,500;2,670;0,715;-33,347;3,298;9,442;5,114;34,284;4,649;-24,984;-2,793;0,000;35,800;35,700;9,824;3,237;-13,241;-10,603;-14,551;-11,820;-3,240;27,273;0,000;191,140;Inf;205,000;190,000;-12,550;3,065;-8,480;24,822
241,000;2,670;0,715;-33,347;3,298;9,442;5,114;34,284;4,649;-24,984;-2,793;0,000;35,800;35,700;9,824;3,237;-13,227;-10,608;-14,518;-11,853;-3,240;27,273;0,000;192,340;Inf;205,000;190,000;-12,554;3,058;-8,477;24,841
241,500;2,670;0,715;-33,347;3,298;9,442;5,091;34,268;4,673;-25,056;-2,797;0,000;35,778;35,616;9,824;3,237;-13,253;-10,613;-14,546;-11,853;-3,249;27,275;0,000;192,340;Inf;204,000;190,000;-12,551;3,052;-8,487;24,819
242,000;2,670;0,715;-33,347;3,298;9,442;5,091;34,268;4,673;-25,056;-2,797;0,000;35,800;35,600;9,824;3,237;-13,240;-10,649;-14,535;-11,868;-3,249;27,275;0,000;192,040;Inf;204,000;190,000;-12,566;3,045;-8,488;24,762
242,500;2,792;0,723;-34,382;3,324;9,570;5,091;34,268;4,673;-25,056;-2,797;0,000;35,800;35,600;9,569;3,143;-13,243;-10,623;-14,531;-11,862;-3,249;27,275;0,000;192,040;Inf;203,000;190,000;-12,573;3,039;-8,476;24,763
243,000;2,792;0,723;-34,382;3,324;9,570;5,091;34,268;4,673;-25,056;-2,797;0,000;35,800;35,600;9,569;3,143;-13,268;-10,629;-14,559;-11,853;-3,249;27,275;0,000;192,440;Inf;203,000;190,000;-12,565;3,035;-8,487;24,738
243,500;2,792;0,723;-34,382;3,324;9,570;5,091;34,268;4,673;-25,056;-2,797;0,000;35,800;35,600;9,569;3,143;-13,228;-10,638;-14,547;-11,858;-3,249;27,275;0,000;192,440;Inf;202,000;190,000;-12,577;3,031;-8,497;24,655
244,000;2,792;0,723;-34,382;3,324;9,570;5,091;34,268;4,673;-25,056;-2,797;0,000;35,800;35,600;9,569;3,143;-13,246;-10,645;-14,539;-11,880;-3,249;27,275;0,000;188,940;Inf;202,000;190,000;-12,568;3,027;-8,501;24,576
244,500;2,792;0,723;-34,382;3,324;9,570;5,070;34,271;4,686;-25,086;-2,791;0,000;35,782;35,655;9,569;3,143;-13,260;-10,641;-14,568;-11,896;-3,250;27,262;0,000;188,940;Inf;203,000;190,000;-12,578;3,024;-8,520;24,600
245,000;2,792;0,723;-34,382;3,324;9,570;5,070;34,271;4,686;-25,086;-2,791;0,000;35,800;35,700;9,569;3,143;-13,246;-10,642;-14,582;-11,881;-3,250;27,262;0,000;189,040;Inf;203,000;190,000;-12,591;3,020;-8,498;24,625
245,500;2,584;0,664;-35,209;3,293;9,528;5,070;34,271;4,686;-25,086;-2,791;0,000;35,800;35,700;9,574;3,452;-13,248;-10,629;-14,554;-11,873;-3,250;27,262;0,000;189,040;Inf;203,000;190,000;-12,588;3,016;-8,512;24,624
246,000;2,584;0,664;-35,209;3,293;9,528;5,070;34,271;4,686;-25,086;-2,791;0,000;35,800;35,700;9,574;3,452;-13,248;-10,644;-14,562;-11,872;-3,250;27,262;0,000;189,140;Inf;203,000;190,000;-12,576;3,009;-8,500;24,663
246,500;2,584;0,664;-35,209;3,293;9,528;5,070;34,271;4,686;-25,086;-2,791;0,000;35,800;35,700;9,574;3,452;-13,253;-10,621;-14,544;-11,872;-3,250;27,262;0,000;189,140;Inf;203,000;190,000;-12,582;3,002;-8,525;24,773
247,000;2,584;0,664;-35,209;3,293;9,528;5,070;34,271;4,686;-25,086;-2,791;0,000;35,800;35,700;9,574;3,452;-13,243;-10,631;-14,562;-11,864;-3,250;27,262;0,000;188,040;Inf;203,000;190,000;-12,573;2,995;-8,519;24,914
247,500;2,584;0,664;-35,209;3,293;9,528;5,085;34,274;4,679;-25,010;-2,795;0,000;35,772;35,619;9,574;3,452;-13,249;-10,636;-14,541;-11,869;-3,254;27,266;0,000;188,040;Inf;204,000;190,000;-12,575;2,988;-8,523;25,019
248,000;2,584;0,664;-35,209;3,293;9,528;5,085;34,274;4,679;-25,010;-2,795;0,000;35,800;35,600;9,574;3,452;-13,224;-10,633;-14,542;-11,865;-3,254;27,266;0,000;188,140;Inf;204,000;190,000;-12,574;2,982;-8,520;25,025
248,500;2,584;0,664;-35,209;3,293;9,528;5,085;34,274;4,679;-25,010;-2,795;0,000;35,800;35,600;9,574;3,452;-13,214;-10,620;-14,534;-11,865;-3,254;27,266;0,000;188,140;Inf;205,000;190,000;-12,566;2,975;-8,497;24,961
249,000;3,581;0,872;-35,209;3,329;9,570;5,085;34,274;4,679;-25,010;-2,795;0,000;35,800;35,600;9,525;3,254;-13,245;-10,618;-14,542;-11,837;-3,254;27,266;0,000;187,740;Inf;205,000;190,000;-12,558;2,969;-8,521;24,842
249,500;3,581;0,872;-35,209;3,329;9,570;5,085;34,274;4,679;-25,010;-2,795;0,000;35,800;35,600;9,525;3,254;-13,228;-10,648;-14,500;-11,848;-3,254;27,266;0,000;187,740;Inf;206,000;190,000;-12,561;2,979;-8,520;24,778
250,000;3,581;0,872;-35,209;3,329;9,570;5,085;34,274;4,679;-25,010;-2,795;0,000;35,800;35,600;9,525;3,254;-13,227;-10,630;-14,523;-11,861;-3,254;27,266;0,000;187,440;Inf;206,000;190,000;-12,556;2,989;-8,502;24,731
250,500;3,581;0,872;-35,209;3,329;9,570;5,085;34,274;4,679;-25,010;-2,795;0,000;35,800;35,600;9,525;3,254;-13,233;-10,637;-14,524;-11,868;-3,254;27,266;0,000;187,440;Inf;207,000;190,000;-12,560;2,998;-8,511;24,713
251,000;3,581;0,872;-35,209;3,329;9,570;5,124;34,282;4,670;-24,941;-2,800;0,000;35,763;35,597;9,525;3,254;-13,221;-10,611;-14,517;-11,843;-3,252;27,265;0,000;190,340;Inf;207,000;190,000;-12,565;3,008;-8,511;24,691
251,500;3,581;0,872;-35,209;3,329;9,570;5,124;34,282;4,670;-24,941;-2,800;0,000;35,800;35,600;9,525;3,254;-13,231;-10,618;-14,519;-11,855;-3,252;27,265;0,000;190,340;Inf;207,000;190,000;-12,548;3,017;-8,493;24,682
252,000;3,285;0,869;-34,114;3,285;9,514;5,124;34,282;4,670;-24,941;-2,800;0,000;35,800;35,600;9,721;3,360;-13,197;-10,614;-14,521;-11,841;-3,252;27,265;0,000;189,840;Inf;207,000;190,000;-12,556;3,027;-8,490;24,678
252,500;3,285;0,869;-34,114;3,285;9,514;5,124;34,282;4,670;-24,941;-2,800;0,000;35,800;35,600;9,721;3,360;-13,208;-10,625;-14,530;-11,833;-3,252;27,265;0,000;189,840;Inf;207,000;190,000;-12,543;3,031;-8,474;24,680
253,000;3,285;0,869;-34,114;3,285;9,514;5,124;34,282;4,670;-24,941;-2,800;0,000;35,800;35,600;9,721;3,360;-13,206;-10,601;-14,521;-11,828;-3,252;27,265;0,000;190,040;Inf;207,000;190,000;-12,549;3,035;-8,494;24,666
253,500;3,285;0,869;-34,114;3,285;9,514;5,124;34,282;4,670;-24,941;-2,800;0,000;35,800;35,600;9,721;3,360;-13,239;-10,607;-14,538;-11,840;-3,252;27,265;0,000;190,040;Inf;207,000;190,000;-12,539;3,039;-8,483;24,633
254,000;3,285;0,869;-34,114;3,285;9,514;5,139;34,268;4,671;-24,981;-2,804;0,000;35,751;35,567;9,721;3,360;-13,216;-10,591;-14,521;-11,824;-3,256;27,254;0,000;191,840;Inf;207,000;190,000;-12,556;3,043;-8,474;24,653
254,500;3,285;0,869;-34,114;3,285;9,514;5,139;34,268;4,671;-24,981;-2,804;0,000;35,800;35,600;9,721;3,360;-13,244;-10,605;-14,508;-11,836;-3,256;27,254;0,000;191,840;Inf;206,000;190,000;-12,538;3,047;-8,497;24,651
255,000;3,285;0,869;-34,114;3,285;9,514;5,139;34,268;4,671;-24,981;-2,804;0,000;35,800;35,600;9,721;3,360;-13,213;-10,629;-14,521;-11,842;-3,256;27,254;0,000;191,540;Inf;206,000;190,000;-12,548;3,051;-8,485;24,695
255,500;3,286;0,851;-33,657;3,291;9,519;5,139;34,268;4,671;-24,981;-2,804;0,000;35,800;35,600;9,669;3,205;-13,215;-10,603;-14,511;-11,836;-3,256;27,254;0,000;191,540;Inf;205,000;190,000;-12,551;3,055;-8,493;24,678
256,000;3,286;0,851;-33,657;3,291;9,519;5,139;34,268;4,671;-24,981;-2,804;0,000;35,800;35,600;9,669;3,205;-13,231;-10,611;-14,533;-11,829;-3,256;27,254;0,000;191,440;Inf;205,000;190,000;-12,541;3,059;-8,493;24,690
256,500;3,286;0,851;-33,657;3,291;9,519;5,139;34,268;4,671;-24,981;-2,804;0,000;35,800;35,600;9,669;3,205;-13,239;-10,614;-14,551;-11,838;-3,256;27,254;0,000;191,440;Inf;204,000;190,000;-12,551;3,062;-8,467;24,688
257,000;3,286;0,851;-33,657;3,291;9,519;5,139;34,268;4,671;-24,981;-2,804;0,000;35,800;35,600;9,669;3,205;-13,223;-10,605;-14,546;-11,838;-3,256;27,254;0,000;190,340;Inf;204,000;190,000;-12,560;3,066;-8,492;24,692
257,500;3,286;0,851;-33,657;3,291;9,519;5,165;34,264;4,658;-25,002;-2,790;0,000;35,750;35,496;9,669;3,205;-13,241;-10,609;-14,546;-11,855;-3,258;27,256;0,000;190,340;Inf;204,000;190,000;-12,553;3,070;-8,502;24,727
258,000;3,286;0,851;-33,657;3,291;9,519;5,165;34,264;4,658;-25,002;-2,790;0,000;35,700;35,500;9,669;3,205;-13,244;-10,603;-14,550;-11,859;-3,258;27,256;0,000;190,740;Inf;204,000;190,000;-12,563;3,073;-8,504;24,750
258,500;3,476;0,791;-35,209;3,351;9,618;5,165;34,264;4,658;-25,002;-2,790;0,000;35,700;35,500;9,584;3,259;-13,245;-10,613;-14,577;-11,856;-3,258;27,256;0,000;190,740;Inf;204,000;190,000;-12,564;3,077;-8,492;24,716
259,000;3,476;0,791;-35,209;3,351;9,618;5,165;34,264;4,658;-25,002;-2,790;0,000;35,700;35,500;9,584;3,259;-13,255;-10,621;-14,568;-11,843;-3,258;27,256;0,000;190,740;Inf;204,000;190,000;-12,573;3,083;-8,482;24,689
259,500;3,476;0,791;-35,209;3,351;9,618;5,165;34,264;4,658;-25,002;-2,790;0,000;35,700;35,500;9,584;3,259;-13,237;-10,618;-14,558;-11,838;-3,258;27,256;0,000;190,740;Inf;204,000;190,000;-12,572;3,090;-8,531;24,617
260,000;3,476;0,791;-35,209;3,351;9,618;5,165;34,264;4,658;-25,002;-2,790;0,000;35,700;35,500;9,584;3,259;-13,224;-10,623;-14,540;-11,856;-3,258;27,256;0,000;189,040;Inf;204,000;190,000;-12,562;3,096;-8,500;24,584
260,500;3,476;0,791;-35,209;3,351;9,618;5,126;34,275;4,679;-24,977;-2,809;0,000;35,734;35,503;9,584;3,259;-13,227;-10,624;-14,525;-11,845;-3,255;27,257;0,000;189,040;Inf;204,000;190,000;-12,561;3,102;-8,500;24,526
261,000;3,476;0,791;-35,209;3,351;9,618;5,126;34,275;4,679;-24,977;-2,809;0,000;35,700;35,500;9,584;3,259;-13,253;-10,615;-14,542;-11,854;-3,255;27,257;0,000;188,840;Inf;204,000;190,000;-12,555;3,108;-8,505;24,503
261,500;3,476;0,791;-35,209;3,351;9,618;5,126;34,275;4,679;-24,977;-2,809;0,000;35,700;35,500;9,584;3,259;-13,231;-10,596;-14,511;-11,849;-3,255;27,257;0,000;188,840;Inf;205,000;190,000;-12,566;3,114;-8,504;24,481
262,000;3,050;0,737;-34,952;3,321;9,561;5,126;34,275;4,679;-24,977;-2,809;0,000;35,700;35,500;9,578;3,150;-13,204;-10,600;-14,537;-11,845;-3,255;27,257;0,000;189,140;Inf;205,000;190,000;-12,547;3,120;-8,502;24,481
262,500;3,050;0,737;-34,952;3,321;9,561;5,126;34,275;4,679;-24,977;-2,809;0,000;35,700;35,500;9,578;3,150;-13,234;-10,608;-14,541;-11,840;-3,255;27,257;0,000;189,140;Inf;205,000;190,000;-12,546;3,119;-8,516;24,471
263,000;3,050;0,737;-34,952;3,321;9,561;5,126;34,275;4,679;-24,977;-2,809;0,000;35,700;35,500;9,578;3,150;-13,233;-10,605;-14,524;-11,855;-3,255;27,257;0,000;189,340;Inf;205,000;190,000;-12,556;3,118;-8,501;24,480
263,500;3,050;0,737;-34,952;3,321;9,561;5,126;34,275;4,679;-24,977;-2,809;0,000;35,700;35,500;9,578;3,150;-13,231;-10,609;-14,533;-11,810;-3,255;27,257;0,000;189,340;Inf;205,000;190,000;-12,554;3,117;-8,522;24,502
264,000;3,050;0,737;-34,952;3,321;9,561;5,092;34,272;4,685;-24,994;-2,799;0,000;35,733;35,492;9,578;3,150;-13,225;-10,606;-14,537;-11,828;-3,257;27,260;0,000;189,440;Inf;205,000;190,000;-12,546;3,116;-8,516;24,548
264,500;3,050;0,737;-34,952;3,321;9,561;5,092;34,272;4,685;-24,994;-2,799;0,000;35,700;35,500;9,578;3,150;-13,233;-10,596;-14,539;-11,836;-3,257;27,260;0,000;189,440;Inf;205,000;190,000;-12,549;3,115;-8,506;24,580
265,000;3,292;0,794;-35,209;3,239;9,650;5,092;34,272;4,685;-24,994;-2,799;0,000;35,700;35,500;9,437;3,295;-13,216;-10,608;-14,521;-11,842;-3,257;27,260;0,000;189,240;Inf;205,000;190,000;-12,551;3,114;-8,506;24,639
265,500;3,292;0,794;-35,209;3,239;9,650;5,092;34,272;4,685;-24,994;-2,799;0,000;35,700;35,500;9,437;3,295;-13,230;-10,593;-14,555;-11,821;-3,257;27,260;0,000;189,240;Inf;205,000;190,000;-12,547;3,117;-8,511;24,641
266,000;3,292;0,794;-35,209;3,239;9,650;5,092;34,272;4,685;-24,994;-2,799;0,000;35,700;35,500;9,437;3,295;-13,251;-10,608;-14,529;-11,861;-3,257;27,260;0,000;189,640;Inf;205,000;190,000;-12,550;3,119;-8,493;24,619
266,500;3,292;0,794;-35,209;3,239;9,650;5,092;34,272;4,685;-24,994;-2,799;0,000;35,700;35,500;9,437;3,295;-13,226;-10,601;-14,519;-11,839;-3,257;27,260;0,000;189,640;Inf;205,000;190,000;-12,562;3,122;-8,503;24,647
267,000;3,292;0,794;-35,209;3,239;9,650;5,118;34,266;4,688;-24,960;-2,807;0,000;35,720;35,415;9,437;3,295;-13,225;-10,592;-14,537;-11,840;-3,251;27,252;0,000;190,440;Inf;205,000;190,000;-12,546;3,125;-8,517;24,667
267,500;3,292;0,794;-35,209;3,239;9,650;5,118;34,266;4,688;-24,960;-2,807;0,000;35,700;35,400;9,437;3,295;-13,210;-10,607;-14,517;-11,827;-3,251;27,252;0,000;190,440;Inf;205,000;190,000;-12,548;3,128;-8,500;24,689
268,000;2,712;0,723;-34,054;3,253;9,469;5,118;34,266;4,688;-24,960;-2,807;0,000;35,700;35,400;9,698;3,217;-13,219;-10,601;-14,526;-11,821;-3,251;27,252;0,000;190,240;Inf;205,000;190,000;-12,540;3,131;-8,499;24,685
268,500;2,712;0,723;-34,054;3,253;9,469;5,118;34,266;4,688;-24,960;-2,807;0,000;35,700;35,400;9,698;3,217;-13,221;-10,592;-14,532;-11,842;-3,251;27,252;0,000;190,240;Inf;205,000;190,000;-12,542;3,124;-8,495;24,702
269,000;2,712;0,723;-34,054;3,253;9,469;5,118;34,266;4,688;-24,960;-2,807;0,000;35,700;35,400;9,698;3,217;-13,230;-10,579;-14,518;-11,812;-3,251;27,252;0,000;190,040;Inf;205,000;190,000;-12,547;3,117;-8,492;24,735
269,500;2,712;0,723;-34,054;3,253;9,469;5,118;34,266;4,688;-24,960;-2,807;0,000;35,700;35,400;9,698;3,217;-13,218;-10,593;-14,532;-11,832;-3,251;27,252;0,000;190,040;Inf;205,000;190,000;-12,535;3,110;-8,508;24,760
270,000;2,712;0,723;-34,054;3,253;9,469;5,118;34,266;4,688;-24,960;-2,807;0,000;35,700;35,400;9,698;3,217;-13,207;-10,581;-14,514;-11,824;-3,251;27,252;0,000;190,140;Inf;205,000;190,000;-12,544;3,104;-8,497;24,785
270,500;2,712;0,723;-34,054;3,253;9,469;5,141;34,270;4,699;-24,925;-2,829;0,000;35,709;35,418;9,698;3,217;-13,214;-10,606;-14,516;-11,817;-3,269;27,248;0,000;190,140;Inf;205,000;190,000;-12,531;3,097;-8,523;24,842
271,000;2,712;0,723;-34,054;3,253;9,469;5,141;34,270;4,699;-24,925;-2,829;0,000;35,700;35,400;9,698;3,217;-13,211;-10,598;-14,521;-11,823;-3,269;27,248;0,000;190,040;Inf;205,000;190,000;-12,538;3,091;-8,492;24,847
271,500;3,001;0,768;-34,648;3,214;9,612;5,141;34,270;4,699;-24,925;-2,829;0,000;35,700;35,400;9,640;3,386;-13,224;-10,595;-14,505;-11,811;-3,269;27,248;0,000;190,040;Inf;205,000;190,000;-12,538;3,085;-8,486;24,889
272,000;3,001;0,768;-34,648;3,214;9,612;5,141;34,270;4,699;-24,925;-2,829;0,000;35,700;35,400;9,640;3,386;-13,214;-10,575;-14,511;-11,823;-3,269;27,248;0,000;190,340;Inf;205,000;190,000;-12,534;3,083;-8,509;24,877
272,500;3,001;0,768;-34,648;3,214;9,612;5,141;34,270;4,699;-24,925;-2,829;0,000;35,700;35,400;9,640;3,386;-13,216;-10,571;-14,525;-11,828;-3,269;27,248;0,000;190,340;Inf;205,000;190,000;-12,531;3,082;-8,501;24,883
273,000;3,001;0,768;-34,648;3,214;9,612;5,141;34,270;4,699;-24,925;-2,829;0,000;35,700;35,400;9,640;3,386;-13,225;-10,587;-14,518;-11,826;-3,269;27,248;0,000;190,240;Inf;205,000;190,000;-12,535;3,081;-8,489;24,895
273,500;3,001;0,768;-34,648;3,214;9,612;5,114;34,250;4,679;-24,985;-2,813;0,000;35,692;35,467;9,640;3,386;-13,216;-10,565;-14,529;-11,825;-3,260;27,243;0,000;190,240;Inf;205,000;190,000;-12,539;3,079;-8,479;24,903
274,000;3,001;0,768;-34,648;3,214;9,612;5,114;34,250;4,679;-24,985;-2,813;0,000;35,700;35,500;9,640;3,386;-13,219;-10,581;-14,532;-11,808;-3,260;27,243;0,000;190,740;Inf;205,000;190,000;-12,534;3,078;-8,494;24,936
274,500;3,383;0,848;-34,323;3,188;9,571;5,114;34,250;4,679;-24,985;-2,813;0,000;35,700;35,500;9,672;3,125;-13,203;-10,591;-14,506;-11,833;-3,260;27,243;0,000;190,740;Inf;205,000;190,000;-12,535;3,077;-8,529;24,944
275,000;3,383;0,848;-34,323;3,188;9,571;5,114;34,250;4,679;-24,985;-2,813;0,000;35,700;35,500;9,672;3,125;-13,218;-10,616;-14,527;-11,830;-3,260;27,243;0,000;190,840;Inf;205,000;190,000;-12,533;3,082;-8,515;24,941
275,500;3,383;0,848;-34,323;3,188;9,571;5,114;34,250;4,679;-24,985;-2,813;0,000;35,700;35,500;9,672;3,125;-13,223;-10,606;-14,516;-11,830;-3,260;27,243;0,000;190,840;Inf;205,000;190,000;-12,548;3,087;-8,515;24,969
276,000;3,383;0,848;-34,323;3,188;9,571;5,114;34,250;4,679;-24,985;-2,813;0,000;35,700;35,500;9,672;3,125;-13,225;-10,634;-14,536;-11,840;-3,260;27,243;0,000;190,540;Inf;205,000;190,000;-12,544;3,092;-8,532;24,987
276,500;3,383;0,848;-34,323;3,188;9,571;5,114;34,250;4,679;-24,985;-2,813;0,000;35,700;35,500;9,672;3,125;-13,231;-10,605;-14,537;-11,835;-3,260;27,243;0,000;190,540;Inf;205,000;190,000;-12,559;3,096;-8,516;24,961
277,000;3,383;0,848;-34,323;3,188;9,571;5,138;34,251;4,674;-25,009;-2,817;0,000;35,676;35,382;9,672;3,125;-13,228;-10,621;-14,554;-11,859;-3,264;27,233;0,000;190,340;Inf;205,000;190,000;-12,552;3,101;-8,506;24,976
277,500;3,383;0,848;-34,323;3,188;9,571;5,138;34,251;4,674;-25,009;-2,817;0,000;35,700;35,400;9,672;3,125;-13,242;-10,615;-14,539;-11,833;-3,264;27,233;0,000;190,340;Inf;205,000;190,000;-12,565;3,106;-8,513;25,102
278,000;3,040;0,832;-33,545;3,325;9,477;5,138;34,251;4,674;-25,009;-2,817;0,000;35,700;35,400;9,714;3,255;-13,229;-10,600;-14,535;-11,845;-3,264;27,233;0,000;190,340;Inf;205,000;190,000;-12,557;3,110;-8,521;25,078
278,500;3,040;0,832;-33,545;3,325;9,477;5,138;34,251;4,674;-25,009;-2,817;0,000;35,700;35,400;9,714;3,255;-13,216;-10,610;-14,523;-11,849;-3,264;27,233;0,000;190,340;Inf;205,000;190,000;-12,552;3,109;-8,517;25,078
279,000;3,040;0,832;-33,545;3,325;9,477;5,138;34,251;4,674;-25,009;-2,817;0,000;35,700;35,400;9,714;3,255;-13,243;-10,592;-14,544;-11,825;-3,264;27,233;0,000;190,240;Inf;205,000;190,000;-12,549;3,108;-8,499;25,032
279,500;3,040;0,832;-33,545;3,325;9,477;5,138;34,251;4,674;-25,009;-2,817;0,000;35,700;35,400;9,714;3,255;-13,224;-10,617;-14,539;-11,854;-3,264;27,233;0,000;190,240;Inf;205,000;190,000;-12,551;3,107;-8,528;24,999
280,000;3,040;0,832;-33,545;3,325;9,477;5,142;34,246;4,673;-24,977;-2,817;0,000;35,662;35,363;9,714;3,255;-13,235;-10,615;-14,541;-11,843;-3,261;27,232;0,000;190,640;Inf;205,000;190,000;-12,558;3,106;-8,518;24,997
280,500;3,040;0,832;-33,545;3,325;9,477;5,142;34,246;4,673;-24,977;-2,817;0,000;35,700;35,400;9,714;3,255;-13,233;-10,606;-14,547;-11,832;-3,261;27,232;0,000;190,640;Inf;205,000;190,000;-12,559;3,105;-8,535;25,007
281,000;2,864;0,725;-34,601;3,099;9,691;5,142;34,246;4,673;-24,977;-2,817;0,000;35,700;35,400;9,716;3,360;-13,226;-10,595;-14,538;-11,819;-3,261;27,232;0,000;191,040;Inf;205,000;190,000;-12,554;3,104;-8,518;24,981
281,500;2,864;0,725;-34,601;3,099;9,691;5,142;34,246;4,673;-24,977;-2,817;0,000;35,700;35,400;9,716;3,360;-13,216;-10,587;-14,540;-11,833;-3,261;27,232;0,000;191,040;Inf;204,000;190,000;-12,544;3,100;-8,519;24,980
282,000;2,864;0,725;-34,601;3,099;9,691;5,142;34,246;4,673;-24,977;-2,817;0,000;35,700;35,400;9,716;3,360;-13,232;-10,585;-14,549;-11,838;-3,261;27,232;0,000;190,840;Inf;204,000;190,000;-12,544;3,096;-8,510;24,944
282,500;2,864;0,725;-34,601;3,099;9,691;5,142;34,246;4,673;-24,977;-2,817;0,000;35,700;35,400;9,716;3,360;-13,212;-10,599;-14,543;-11,839;-3,261;27,232;0,000;190,840;Inf;204,000;190,000;-12,551;3,092;-8,505;24,926
283,000;2,864;0,725;-34,601;3,099;9,691;5,142;34,246;4,673;-24,977;-2,817;0,000;35,700;35,400;9,716;3,360;-13,236;-10,601;-14,529;-11,829;-3,261;27,232;0,000;190,040;Inf;204,000;190,000;-12,548;3,088;-8,519;24,897
283,500;2,864;0,725;-34,601;3,099;9,691;5,093;34,254;4,668;-24,967;-2,807;0,000;35,652;35,301;9,716;3,360;-13,222;-10,600;-14,537;-11,830;-3,262;27,242;0,000;190,040;Inf;204,000;190,000;-12,549;3,085;-8,526;24,879
284,000;2,864;0,725;-34,601;3,099;9,691;5,093;34,254;4,668;-24,967;-2,807;0,000;35,700;35,300;9,716;3,360;-13,233;-10,592;-14,542;-11,853;-3,262;27,242;0,000;190,540;Inf;204,000;190,000;-12,547;3,081;-8,512;24,861
284,500;2,953;0,728;-35,031;3,344;9,530;5,093;34,254;4,668;-24,967;-2,807;0,000;35,700;35,300;9,699;3,386;-13,207;-10,593;-14,496;-11,834;-3,262;27,242;0,000;190,540;Inf;204,000;190,000;-12,555;3,077;-8,514;24,745
285,000;2,953;0,728;-35,031;3,344;9,530;5,093;34,254;4,668;-24,967;-2,807;0,000;35,700;35,300;9,699;3,386;-13,212;-10,567;-14,503;-11,825;-3,262;27,242;0,000;191,240;Inf;204,000;190,000;-12,533;3,075;-8,515;24,764
285,500;2,953;0,728;-35,031;3,344;9,530;5,093;34,254;4,668;-24,967;-2,807;0,000;35,700;35,300;9,699;3,386;-13,221;-10,579;-14,529;-11,829;-3,262;27,242;0,000;191,240;Inf;203,000;190,000;-12,527;3,073;-8,517;24,739
286,000;2,953;0,728;-35,031;3,344;9,530;5,093;34,254;4,668;-24,967;-2,807;0,000;35,700;35,300;9,699;3,386;-13,218;-10,582;-14,500;-11,823;-3,262;27,242;0,000;190,540;Inf;203,000;190,000;-12,540;3,071;-8,494;24,732
286,500;2,953;0,728;-35,031;3,344;9,530;5,100;34,252;4,703;-24,941;-2,800;0,000;35,646;35,435;9,699;3,386;-13,195;-10,602;-14,534;-11,799;-3,255;27,258;0,000;190,540;Inf;203,000;190,000;-12,531;3,069;-8,511;24,776
287,000;2,953;0,728;-35,031;3,344;9,530;5,100;34,252;4,703;-24,941;-2,800;0,000;35,600;35,400;9,699;3,386;-13,202;-10,587;-14,522;-11,819;-3,255;27,258;0,000;190,040;Inf;203,000;190,000;-12,533;3,068;-8,504;24,811
287,500;2,863;0,739;-34,213;3,255;9,458;5,100;34,252;4,703;-24,941;-2,800;0,000;35,600;35,400;9,745;3,302;-13,206;-10,581;-14,509;-11,832;-3,255;27,258;0,000;190,040;Inf;203,000;190,000;-12,533;3,066;-8,520;24,826
288,000;2,863;0,739;-34,213;3,255;9,458;5,100;34,252;4,703;-24,941;-2,800;0,000;35,600;35,400;9,745;3,302;-13,214;-10,580;-14,516;-11,817;-3,255;27,258;0,000;190,040;Inf;203,000;190,000;-12,532;3,062;-8,523;24,851
288,500;2,863;0,739;-34,213;3,255;9,458;5,100;34,252;4,703;-24,941;-2,800;0,000;35,600;35,400;9,745;3,302;-13,216;-10,597;-14,527;-11,825;-3,255;27,258;0,000;190,040;Inf;203,000;190,000;-12,532;3,059;-8,507;24,856
289,000;2,863;0,739;-34,213;3,255;9,458;5,100;34,252;4,703;-24,941;-2,800;0,000;35,600;35,400;9,745;3,302;-13,208;-10,580;-14,540;-11,824;-3,255;27,258;0,000;188,240;Inf;203,000;190,000;-12,541;3,056;-8,523;24,849
289,500;2,863;0,739;-34,213;3,255;9,458;5,096;34,238;4,694;-25,026;-2,814;0,000;35,627;35,222;9,745;3,302;-13,227;-10,569;-14,534;-11,823;-3,264;27,243;0,000;188,240;Inf;204,000;190,000;-12,538;3,053;-8,502;24,883
290,000;2,863;0,739;-34,213;3,255;9,458;5,096;34,238;4,694;-25,026;-2,814;0,000;35,600;35,200;9,745;3,302;-13,222;-10,594;-14,523;-11,831;-3,264;27,243;0,000;188,240;Inf;204,000;190,000;-12,538;3,050;-8,510;24,911
290,500;2,863;0,739;-34,213;3,255;9,458;5,096;34,238;4,694;-25,026;-2,814;0,000;35,600;35,200;9,745;3,302;-13,199;-10,624;-14,524;-11,856;-3,264;27,243;0,000;188,240;Inf;205,000;190,000;-12,543;3,047;-8,536;24,935
291,000;3,278;0,755;-35,209;3,174;9,602;5,096;34,238;4,694;-25,026;-2,814;0,000;35,600;35,200;9,610;3,195;-13,225;-10,627;-14,532;-11,870;-3,264;27,243;0,000;188,840;Inf;205,000;190,000;-12,551;3,044;-8,554;24,924
291,500;3,278;0,755;-35,209;3,174;9,602;5,096;34,238;4,694;-25,026;-2,814;0,000;35,600;35,200;9,610;3,195;-13,237;-10,620;-14,563;-11,849;-3,264;27,243;0,000;188,840;Inf;206,000;190,000;-12,563;3,047;-8,553;24,936
292,000;3,278;0,755;-35,209;3,174;9,602;5,096;34,238;4,694;-25,026;-2,814;0,000;35,600;35,200;9,610;3,195;-13,247;-10,599;-14,570;-11,857;-3,264;27,243;0,000;189,340;Inf;206,000;190,000;-12,567;3,051;-8,546;25,042
292,500;3,278;0,755;-35,209;3,174;9,602;5,096;34,238;4,694;-25,026;-2,814;0,000;35,600;35,200;9,610;3,195;-13,225;-10,618;-14,563;-11,863;-3,264;27,243;0,000;189,340;Inf;206,000;190,000;-12,568;3,055;-8,551;25,081
293,000;3,278;0,755;-35,209;3,174;9,602;5,152;34,244;4,679;-25,014;-2,802;0,000;35,619;35,248;9,610;3,195;-13,237;-10,613;-14,554;-11,856;-3,250;27,244;0,000;190,740;Inf;206,000;190,000;-12,567;3,059;-8,544;25,095
293,500;3,278;0,755;-35,209;3,174;9,602;5,152;34,244;4,679;-25,014;-2,802;0,000;35,600;35,200;9,610;3,195;-13,258;-10,623;-14,551;-11,865;-3,250;27,244;0,000;190,740;Inf;206,000;190,000;-12,565;3,062;-8,535;25,094
294,000;3,529;0,832;-35,209;3,249;9,637;5,152;34,244;4,679;-25,014;-2,802;0,000;35,600;35,200;9,570;3,348;-13,236;-10,609;-14,554;-11,842;-3,250;27,244;0,000;190,740;Inf;206,000;190,000;-12,574;3,066;-8,543;25,089
294,500;3,529;0,832;-35,209;3,249;9,637;5,152;34,244;4,679;-25,014;-2,802;0,000;35,600;35,200;9,570;3,348;-13,249;-10,610;-14,550;-11,848;-3,250;27,244;0,000;190,740;Inf;206,000;190,000;-12,560;3,073;-8,546;25,096
295,000;3,529;0,832;-35,209;3,249;9,637;5,152;34,244;4,679;-25,014;-2,802;0,000;35,600;35,200;9,570;3,348;-13,231;-10,591;-14,546;-11,802;-3,250;27,244;0,000;190,340;Inf;206,000;190,000;-12,564;3,081;-8,560;25,118
295,500;3,529;0,832;-35,209;3,249;9,637;5,152;34,244;4,679;-25,014;-2,802;0,000;35,600;35,200;9,570;3,348;-13,190;-10,634;-14,511;-11,824;-3,250;27,244;0,000;190,340;Inf;206,000;190,000;-12,543;3,088;-8,570;25,085
296,000;3,529;0,832;-35,209;3,249;9,637;5,154;34,253;4,677;-24,927;-2,806;0,000;35,608;35,194;9,570;3,348;-13,212;-10,641;-14,505;-11,867;-3,254;27,238;0,000;191,940;Inf;206,000;190,000;-12,540;3,095;-8,572;25,081
296,500;3,529;0,832;-35,209;3,249;9,637;5,154;34,253;4,677;-24,927;-2,806;0,000;35,600;35,200;9,570;3,348;-13,224;-10,641;-14,528;-11,856;-3,254;27,238;0,000;191,940;Inf;205,000;190,000;-12,556;3,102;-8,569;25,064
297,000;3,529;0,832;-35,209;3,249;9,637;5,154;34,253;4,677;-24,927;-2,806;0,000;35,600;35,200;9,570;3,348;-13,217;-10,623;-14,531;-11,864;-3,254;27,238;0,000;191,940;Inf;205,000;190,000;-12,562;3,109;-8,566;25,067
297,500;3,758;0,980;-35,209;3,295;9,550;5,154;34,253;4,677;-24,927;-2,806;0,000;35,600;35,200;9,556;3,354;-13,237;-10,607;-14,533;-11,863;-3,254;27,238;0,000;191,940;Inf;204,000;190,000;-12,559;3,116;-8,568;25,069
298,000;3,758;0,980;-35,209;3,295;9,550;5,154;34,253;4,677;-24,927;-2,806;0,000;35,600;35,200;9,556;3,354;-13,235;-10,631;-14,529;-11,845;-3,254;27,238;0,000;192,540;Inf;204,000;190,000;-12,560;3,127;-8,563;25,048
298,500;3,758;0,980;-35,209;3,295;9,550;5,154;34,253;4,677;-24,927;-2,806;0,000;35,600;35,200;9,556;3,354;-13,222;-10,605;-14,512;-11,849;-3,254;27,238;0,000;192,540;Inf;203,000;190,000;-12,560;3,137;-8,542;25,022
299,000;3,758;0,980;-35,209;3,295;9,550;5,154;34,253;4,677;-24,927;-2,806;0,000;35,600;35,200;9,556;3,354;-13,233;-10,631;-14,528;-11,861;-3,254;27,238;0,000;190,840;Inf;203,000;190,000;-12,547;3,147;-8,548;24,984
299,500;3,758;0,980;-35,209;3,295;9,550;5,116;34,242;4,687;-24,943;-2,796;0,000;35,602;35,211;9,556;3,354;-13,226;-10,619;-14,521;-11,857;-3,255;27,238;0,000;190,840;Inf;203,000;190,000;-12,563;3,157;-8,561;24,968
300,000;3,758;0,980;-35,209;3,295;9,550;5,116;34,242;4,687;-24,943;-2,796;0,000;35,600;35,200;9,556;3,354;-13,247;-10,622;-14,540;-11,864;-3,255;27,238;0,000;190,840;Inf;203,000;190,000;-12,556;3,167;-8,558;24,989
300,500;3,112;0,759;-35,209;3,298;9,581;5,116;34,242;4,687;-24,943;-2,796;0,000;35,600;35,200;9,550;3,187;-13,255;-10,641;-14,533;-11,859;-3,255;27,238;0,000;190,840;Inf;203,000;190,000;-12,569;3,177;-8,567;24,996
301,000;3,112;0,759;-35,209;3,298;9,581;5,116;34,242;4,687;-24,943;-2,796;0,000;35,600;35,200;9,550;3,187;-13,243;-10,663;-14,562;-11,876;-3,255;27,238;0,000;190,340;Inf;203,000;190,000;-12,572;3,176;-8,566;25,022
301,500;3,112;0,759;-35,209;3,298;9,581;5,116;34,242;4,687;-24,943;-2,796;0,000;35,600;35,200;9,550;3,187;-13,262;-10,633;-14,547;-11,855;-3,255;27,238;0,000;190,340;Inf;203,000;190,000;-12,586;3,175;-8,570;25,014
302,000;3,112;0,759;-35,209;3,298;9,581;5,116;34,242;4,687;-24,943;-2,796;0,000;35,600;35,200;9,550;3,187;-13,239;-10,645;-14,563;-11,880;-3,255;27,238;0,000;188,740;Inf;203,000;190,000;-12,574;3,174;-8,571;25,005
302,500;3,112;0,759;-35,209;3,298;9,581;5,114;34,233;4,676;-24,976;-2,804;0,000;35,587;35,236;9,550;3,187;-13,239;-10,663;-14,560;-11,879;-3,258;27,236;0,000;188,740;Inf;204,000;190,000;-12,582;3,173;-8,564;25,083
303,000;3,112;0,759;-35,209;3,298;9,581;5,114;34,233;4,676;-24,976;-2,804;0,000;35,600;35,200;9,550;3,187;-13,250;-10,646;-14,556;-11,875;-3,258;27,236;0,000;189,240;Inf;204,000;190,000;-12,585;3,172;-8,546;25,129
303,500;3,112;0,759;-35,209;3,298;9,581;5,114;34,233;4,676;-24,976;-2,804;0,000;35,600;35,200;9,550;3,187;-13,236;-10,636;-14,545;-11,861;-3,258;27,236;0,000;189,240;Inf;204,000;190,000;-12,582;3,171;-8,554;25,124
304,000;3,249;0,796;-35,209;3,304;9,644;5,114;34,233;4,676;-24,976;-2,804;0,000;35,600;35,200;9,499;3,372;-13,264;-10,623;-14,562;-11,877;-3,258;27,236;0,000;189,540;Inf;204,000;190,000;-12,570;3,170;-8,531;25,114
304,500;3,249;0,796;-35,209;3,304;9,644;5,114;34,233;4,676;-24,976;-2,804;0,000;35,600;35,200;9,499;3,372;-13,246;-10,644;-14,573;-11,859;-3,258;27,236;0,000;189,540;Inf;204,000;190,000;-12,581;3,171;-8,546;25,094
305,000;3,249;0,796;-35,209;3,304;9,644;5,114;34,233;4,676;-24,976;-2,804;0,000;35,600;35,200;9,499;3,372;-13,262;-10,642;-14,562;-11,868;-3,258;27,236;0,000;189,840;Inf;204,000;190,000;-12,580;3,172;-8,537;25,052
305,500;3,249;0,796;-35,209;3,304;9,644;5,114;34,233;4,676;-24,976;-2,804;0,000;35,600;35,200;9,499;3,372;-13,258;-10,629;-14,566;-11,878;-3,258;27,236;0,000;189,840;Inf;204,000;190,000;-12,584;3,174;-8,551;25,014
306,000;3,249;0,796;-35,209;3,304;9,644;5,072;34,227;4,693;-25,029;-2,819;0,000;35,579;35,255;9,499;3,372;-13,262;-10,627;-14,555;-11,882;-3,261;27,244;0,000;189,840;Inf;204,000;190,000;-12,583;3,175;-8,554;25,038
306,500;3,249;0,796;-35,209;3,304;9,644;5,072;34,227;4,693;-25,029;-2,819;0,000;35,600;35,300;9,499;3,372;-13,274;-10,636;-14,554;-11,878;-3,261;27,244;0,000;189,840;Inf;204,000;190,000;-12,581;3,176;-8,547;25,021
307,000;3,070;0,768;-35,209;3,324;9,507;5,072;34,227;4,693;-25,029;-2,819;0,000;35,600;35,300;9,514;3,372;-13,247;-10,659;-14,589;-11,886;-3,261;27,244;0,000;190,440;Inf;204,000;190,000;-12,585;3,177;-8,541;25,036
307,500;3,070;0,768;-35,209;3,324;9,507;5,072;34,227;4,693;-25,029;-2,819;0,000;35,600;35,300;9,514;3,372;-13,263;-10,630;-14,567;-11,870;-3,261;27,244;0,000;190,440;Inf;204,000;190,000;-12,595;3,176;-8,542;25,040
308,000;3,070;0,768;-35,209;3,324;9,507;5,072;34,227;4,693;-25,029;-2,819;0,000;35,600;35,300;9,514;3,372;-13,245;-10,645;-14,562;-11,859;-3,261;27,244;0,000;190,940;Inf;204,000;190,000;-12,583;3,174;-8,555;25,073
308,500;3,070;0,768;-35,209;3,324;9,507;5,072;34,227;4,693;-25,029;-2,819;0,000;35,600;35,300;9,514;3,372;-13,260;-10,622;-14,550;-11,865;-3,261;27,244;0,000;190,940;Inf;204,000;190,000;-12,578;3,172;-8,539;25,088
309,000;3,070;0,768;-35,209;3,324;9,507;5,111;34,237;4,682;-24,940;-2,816;0,000;35,571;35,307;9,514;3,372;-13,248;-10,634;-14,536;-11,876;-3,259;27,245;0,000;190,440;Inf;204,000;190,000;-12,574;3,170;-8,543;25,016
309,500;3,070;0,768;-35,209;3,324;9,507;5,111;34,237;4,682;-24,940;-2,816;0,000;35,600;35,300;9,514;3,372;-13,243;-10,640;-14,523;-11,843;-3,259;27,245;0,000;190,440;Inf;204,000;190,000;-12,574;3,169;-8,535;25,011
310,000;3,070;0,768;-35,209;3,324;9,507;5,111;34,237;4,682;-24,940;-2,816;0,000;35,600;35,300;9,514;3,372;-13,244;-10,611;-14,529;-11,855;-3,259;27,245;0,000;190,340;Inf;204,000;190,000;-12,562;3,167;-8,529;25,004
310,500;2,802;0,749;-33,912;3,333;9,496;5,111;34,237;4,682;-24,940;-2,816;0,000;35,600;35,300;9,691;3,333;-13,234;-10,620;-14,514;-11,852;-3,259;27,245;0,000;190,340;Inf;204,000;190,000;-12,560;3,166;-8,536;24,998
311,000;2,802;0,749;-33,912;3,333;9,496;5,111;34,237;4,682;-24,940;-2,816;0,000;35,600;35,300;9,691;3,333;-13,230;-10,601;-14,534;-11,847;-3,259;27,245;0,000;190,040;Inf;204,000;190,000;-12,555;3,160;-8,540;25,065
311,500;2,802;0,749;-33,912;3,333;9,496;5,111;34,237;4,682;-24,940;-2,816;0,000;35,600;35,300;9,691;3,333;-13,208;-10,589;-14,523;-11,847;-3,259;27,245;0,000;190,040;Inf;204,000;190,000;-12,553;3,154;-8,540;25,047
312,000;2,802;0,749;-33,912;3,333;9,496;5,111;34,237;4,682;-24,940;-2,816;0,000;35,600;35,300;9,691;3,333;-13,233;-10,603;-14,506;-11,845;-3,259;27,245;0,000;190,540;Inf;204,000;190,000;-12,542;3,148;-8,519;25,045
312,500;2,802;0,749;-33,912;3,333;9,496;5,127;34,238;4,694;-24,909;-2,804;0,000;35,565;35,309;9,691;3,333;-13,234;-10,614;-14,521;-11,831;-3,256;27,247;0,000;190,540;Inf;204,000;190,000;-12,547;3,142;-8,519;25,035
313,000;2,802;0,749;-33,912;3,333;9,496;5,127;34,238;4,694;-24,909;-2,804;0,000;35,600;35,300;9,691;3,333;-13,209;-10,610;-14,505;-11,828;-3,256;27,247;0,000;190,240;Inf;204,000;190,000;-12,550;3,137;-8,534;25,064
313,500;3,290;0,884;-33,829;3,399;9,476;5,127;34,238;4,694;-24,909;-2,804;0,000;35,600;35,300;9,703;3,233;-13,219;-10,605;-14,505;-11,834;-3,256;27,247;0,000;190,240;Inf;204,000;190,000;-12,538;3,131;-8,508;25,135
314,000;3,290;0,884;-33,829;3,399;9,476;5,127;34,238;4,694;-24,909;-2,804;0,000;35,600;35,300;9,703;3,233;-13,238;-10,606;-14,512;-11,834;-3,256;27,247;0,000;190,740;Inf;204,000;190,000;-12,541;3,134;-8,524;25,114
314,500;3,290;0,884;-33,829;3,399;9,476;5,127;34,238;4,694;-24,909;-2,804;0,000;35,600;35,300;9,703;3,233;-13,222;-10,594;-14,520;-11,818;-3,256;27,247;0,000;190,740;Inf;204,000;190,000;-12,548;3,136;-8,503;25,125
315,000;3,290;0,884;-33,829;3,399;9,476;5,127;34,238;4,694;-24,909;-2,804;0,000;35,600;35,300;9,703;3,233;-13,194;-10,611;-14,495;-11,838;-3,256;27,247;0,000;189,940;Inf;204,000;190,000;-12,538;3,139;-8,520;25,115
315,500;3,290;0,884;-33,829;3,399;9,476;5,151;34,233;4,680;-24,942;-2,806;0,000;35,559;35,370;9,703;3,233;-13,193;-10,621;-14,517;-11,828;-3,260;27,241;0,000;189,940;Inf;204,000;190,000;-12,534;3,141;-8,516;25,077
316,000;3,290;0,884;-33,829;3,399;9,476;5,151;34,233;4,680;-24,942;-2,806;0,000;35,600;35,400;9,703;3,233;-13,213;-10,599;-14,516;-11,848;-3,260;27,241;0,000;190,240;Inf;204,000;190,000;-12,540;3,144;-8,517;25,062
316,500;3,071;0,735;-35,209;3,314;9,606;5,151;34,233;4,680;-24,942;-2,806;0,000;35,600;35,400;9,438;3,285;-13,208;-10,601;-14,529;-11,829;-3,260;27,241;0,000;190,240;Inf;204,000;190,000;-12,544;3,146;-8,506;25,041
317,000;3,071;0,735;-35,209;3,314;9,606;5,151;34,233;4,680;-24,942;-2,806;0,000;35,600;35,400;9,438;3,285;-13,216;-10,602;-14,528;-11,845;-3,260;27,241;0,000;189,740;Inf;204,000;190,000;-12,542;3,145;-8,511;25,003
317,500;3,071;0,735;-35,209;3,314;9,606;5,151;34,233;4,680;-24,942;-2,806;0,000;35,600;35,400;9,438;3,285;-13,216;-10,611;-14,516;-11,849;-3,260;27,241;0,000;189,740;Inf;204,000;190,000;-12,548;3,144;-8,511;24,967
318,000;3,071;0,735;-35,209;3,314;9,606;5,151;34,233;4,680;-24,942;-2,806;0,000;35,600;35,400;9,438;3,285;-13,212;-10,599;-14,522;-11,831;-3,260;27,241;0,000;189,840;Inf;204,000;190,000;-12,548;3,143;-8,500;24,946
318,500;3,071;0,735;-35,209;3,314;9,606;5,151;34,233;4,680;-24,942;-2,806;0,000;35,600;35,400;9,438;3,285;-13,225;-10,599;-14,522;-11,834;-3,260;27,241;0,000;189,840;Inf;204,000;190,000;-12,541;3,141;-8,500;24,944
319,000;3,071;0,735;-35,209;3,314;9,606;5,155;34,235;4,696;-24,916;-2,819;0,000;35,558;35,219;9,438;3,285;-13,204;-10,617;-14,509;-11,833;-3,250;27,247;0,000;190,340;Inf;204,000;190,000;-12,545;3,140;-8,517;24,910
319,500;3,071;0,735;-35,209;3,314;9,606;5,155;34,235;4,696;-24,916;-2,819;0,000;35,600;35,200;9,438;3,285;-13,220;-10,638;-14,537;-11,832;-3,250;27,247;0,000;190,340;Inf;204,000;190,000;-12,541;3,139;-8,542;24,915
320,000;3,287;0,820;-35,209;3,276;9,533;5,155;34,235;4,696;-24,916;-2,819;0,000;35,600;35,200;9,537;3,407;-13,216;-10,637;-14,535;-11,840;-3,250;27,247;0,000;190,140;Inf;204,000;190,000;-12,557;3,138;-8,530;24,923
320,500;3,287;0,820;-35,209;3,276;9,533;5,155;34,235;4,696;-24,916;-2,819;0,000;35,600;35,200;9,537;3,407;-13,210;-10,639;-14,523;-11,838;-3,250;27,247;0,000;190,140;Inf;204,000;190,000;-12,557;3,140;-8,547;24,897
321,000;3,287;0,820;-35,209;3,276;9,533;5,155;34,235;4,696;-24,916;-2,819;0,000;35,600;35,200;9,537;3,407;-13,198;-10,614;-14,531;-11,837;-3,250;27,247;0,000;189,440;Inf;204,000;190,000;-12,552;3,143;-8,555;24,932
321,500;3,287;0,820;-35,209;3,276;9,533;5,155;34,235;4,696;-24,916;-2,819;0,000;35,600;35,200;9,537;3,407;-13,222;-10,598;-14,500;-11,821;-3,250;27,247;0,000;189,440;Inf;204,000;190,000;-12,545;3,145;-8,536;24,912
322,000;3,287;0,820;-35,209;3,276;9,533;5,139;34,243;4,683;-24,914;-2,809;0,000;35,550;35,338;9,537;3,407;-13,216;-10,627;-14,520;-11,842;-3,247;27,242;0,000;189,940;Inf;204,000;190,000;-12,535;3,147;-8,530;24,899
322,500;3,287;0,820;-35,209;3,276;9,533;5,139;34,243;4,683;-24,914;-2,809;0,000;35,600;35,300;9,537;3,407;-13,184;-10,604;-14,518;-11,824;-3,247;27,242;0,000;189,940;Inf;204,000;190,000;-12,551;3,150;-8,528;24,870
323,000;2,846;0,760;-33,633;3,357;9,439;5,139;34,243;4,683;-24,914;-2,809;0,000;35,600;35,300;9,799;3,209;-13,195;-10,605;-14,521;-11,836;-3,247;27,242;0,000;189,440;Inf;204,000;190,000;-12,533;3,152;-8,529;24,852
323,500;2,846;0,760;-33,633;3,357;9,439;5,139;34,243;4,683;-24,914;-2,809;0,000;35,600;35,300;9,799;3,209;-13,197;-10,607;-14,495;-11,823;-3,247;27,242;0,000;189,440;Inf;204,000;190,000;-12,539;3,147;-8,541;24,853
324,000;2,846;0,760;-33,633;3,357;9,439;5,139;34,243;4,683;-24,914;-2,809;0,000;35,600;35,300;9,799;3,209;-13,201;-10,610;-14,502;-11,824;-3,247;27,242;0,000;189,840;Inf;204,000;190,000;-12,531;3,142;-8,528;24,907
324,500;2,846;0,760;-33,633;3,357;9,439;5,139;34,243;4,683;-24,914;-2,809;0,000;35,600;35,300;9,799;3,209;-13,206;-10,585;-14,497;-11,799;-3,247;27,242;0,000;189,840;Inf;204,000;190,000;-12,534;3,137;-8,530;24,918
325,000;2,846;0,760;-33,633;3,357;9,439;5,139;34,243;4,683;-24,914;-2,809;0,000;35,600;35,300;9,799;3,209;-13,191;-10,582;-14,507;-11,831;-3,247;27,242;0,000;190,040;Inf;204,000;190,000;-12,522;3,128;-8,514;24,914
325,500;2,846;0,760;-33,633;3,357;9,439;5,100;34,235;4,691;-24,932;-2,797;0,000;35,548;35,346;9,799;3,209;-13,203;-10,583;-14,521;-11,822;-3,244;27,244;0,000;190,040;Inf;204,000;190,000;-12,527;3,128;-8,505;24,910
326,000;2,846;0,760;-33,633;3,357;9,439;5,100;34,235;4,691;-24,932;-2,797;0,000;35,500;35,300;9,799;3,209;-13,200;-10,576;-14,518;-11,808;-3,244;27,244;0,000;189,640;Inf;204,000;190,000;-12,532;3,123;-8,502;24,870
326,500;2,705;0,656;-34,846;3,245;9,612;5,100;34,235;4,691;-24,932;-2,797;0,000;35,500;35,300;9,648;3,215;-13,197;-10,587;-14,523;-11,820;-3,244;27,244;0,000;189,640;Inf;204,000;190,000;-12,525;3,119;-8,503;24,827
327,000;2,705;0,656;-34,846;3,245;9,612;5,100;34,235;4,691;-24,932;-2,797;0,000;35,500;35,300;9,648;3,215;-13,190;-10,585;-14,508;-11,826;-3,244;27,244;0,000;189,640;Inf;204,000;190,000;-12,532;3,112;-8,502;24,859
327,500;2,705;0,656;-34,846;3,245;9,612;5,100;34,235;4,691;-24,932;-2,797;0,000;35,500;35,300;9,648;3,215;-13,221;-10,580;-14,517;-11,813;-3,244;27,244;0,000;189,640;Inf;204,000;190,000;-12,527;3,105;-8,504;24,873
328,000;2,705;0,656;-34,846;3,245;9,612;5,100;34,235;4,691;-24,932;-2,797;0,000;35,500;35,300;9,648;3,215;-13,207;-10,582;-14,502;-11,790;-3,244;27,244;0,000;189,640;Inf;204,000;190,000;-12,533;3,099;-8,504;24,916
328,500;2,705;0,656;-34,846;3,245;9,612;5,082;34,238;4,676;-24,883;-2,798;0,000;35,548;35,477;9,648;3,215;-13,180;-10,577;-14,489;-11,805;-3,240;27,247;0,000;189,640;Inf;204,000;190,000;-12,520;3,092;-8,493;24,960
329,000;2,705;0,656;-34,846;3,245;9,612;5,082;34,238;4,676;-24,883;-2,798;0,000;35,500;35,500;9,648;3,215;-13,161;-10,561;-14,453;-11,789;-3,240;27,247;0,000;189,940;Inf;204,000;190,000;-12,513;3,086;-8,497;24,933
329,500;3,655;0,874;-35,209;3,277;9,683;5,082;34,238;4,676;-24,883;-2,798;0,000;35,500;35,500;9,464;3,290;-13,189;-10,560;-14,490;-11,788;-3,240;27,247;0,000;189,940;Inf;204,000;190,000;-12,491;3,080;-8,503;24,992
330,000;3,655;0,874;-35,209;3,277;9,683;5,082;34,238;4,676;-24,883;-2,798;0,000;35,500;35,500;9,464;3,290;-13,179;-10,589;-14,467;-11,813;-3,240;27,247;0,000;190,340;Inf;204,000;190,000;-12,507;3,089;-8,508;24,992
330,500;3,655;0,874;-35,209;3,277;9,683;5,082;34,238;4,676;-24,883;-2,798;0,000;35,500;35,500;9,464;3,290;-13,180;-10,587;-14,461;-11,803;-3,240;27,247;0,000;190,340;Inf;204,000;190,000;-12,512;3,098;-8,507;25,008
331,000;3,655;0,874;-35,209;3,277;9,683;5,082;34,238;4,676;-24,883;-2,798;0,000;35,500;35,500;9,464;3,290;-13,173;-10,576;-14,496;-11,811;-3,240;27,247;0,000;190,140;Inf;204,000;190,000;-12,508;3,107;-8,496;24,982
331,500;3,655;0,874;-35,209;3,277;9,683;5,111;34,235;4,689;-24,914;-2,801;0,000;35,548;35,350;9,464;3,290;-13,184;-10,574;-14,479;-11,807;-3,246;27,247;0,000;190,140;Inf;204,000;190,000;-12,514;3,116;-8,485;24,979
332,000;3,655;0,874;-35,209;3,277;9,683;5,111;34,235;4,689;-24,914;-2,801;0,000;35,500;35,400;9,464;3,290;-13,199;-10,575;-14,492;-11,821;-3,246;27,247;0,000;189,940;Inf;204,000;190,000;-12,511;3,125;-8,490;24,955
332,500;3,655;0,874;-35,209;3,277;9,683;5,111;34,235;4,689;-24,914;-2,801;0,000;35,500;35,400;9,464;3,290;-13,211;-10,569;-14,508;-11,802;-3,246;27,247;0,000;189,940;Inf;204,000;190,000;-12,522;3,134;-8,488;24,957
333,000;2,428;0,655;-33,922;3,296;9,585;5,111;34,235;4,689;-24,914;-2,801;0,000;35,500;35,400;9,606;3,200;-13,201;-10,584;-14,500;-11,822;-3,246;27,247;0,000;189,340;Inf;204,000;190,000;-12,523;3,142;-8,506;24,966
333,500;2,428;0,655;-33,922;3,296;9,585;5,111;34,235;4,689;-24,914;-2,801;0,000;35,500;35,400;9,606;3,200;-13,197;-10,568;-14,502;-11,809;-3,246;27,247;0,000;189,340;Inf;204,000;190,000;-12,527;3,131;-8,503;24,926
334,000;2,428;0,655;-33,922;3,296;9,585;5,111;34,235;4,689;-24,914;-2,801;0,000;35,500;35,400;9,606;3,200;-13,178;-10,563;-14,514;-11,835;-3,246;27,247;0,000;189,240;Inf;204,000;190,000;-12,519;3,119;-8,507;24,926
334,500;2,428;0,655;-33,922;3,296;9,585;5,111;34,235;4,689;-24,914;-2,801;0,000;35,500;35,400;9,606;3,200;-13,214;-10,583;-14,511;-11,803;-3,246;27,247;0,000;189,240;Inf;204,000;190,000;-12,523;3,108;-8,500;24,916
335,000;2,428;0,655;-33,922;3,296;9,585;5,107;34,232;4,686;-24,967;-2,796;0,000;35,563;35,351;9,606;3,200;-13,193;-10,568;-14,504;-11,813;-3,237;27,248;0,000;189,640;Inf;204,000;190,000;-12,528;3,097;-8,505;24,958
335,500;2,428;0,655;-33,922;3,296;9,585;5,107;34,232;4,686;-24,967;-2,796;0,000;35,600;35,400;9,606;3,200;-13,199;-10,586;-14,487;-11,801;-3,237;27,248;0,000;189,640;Inf;204,000;190,000;-12,519;3,086;-8,517;24,967
336,000;3,695;0,878;-35,209;3,248;9,582;5,107;34,232;4,686;-24,967;-2,796;0,000;35,600;35,400;9,630;3,188;-13,185;-10,604;-14,481;-11,830;-3,237;27,248;0,000;189,540;Inf;204,000;190,000;-12,518;3,075;-8,515;24,974
336,500;3,695;0,878;-35,209;3,248;9,582;5,107;34,232;4,686;-24,967;-2,796;0,000;35,600;35,400;9,630;3,188;-13,193;-10,569;-14,502;-11,800;-3,237;27,248;0,000;189,540;Inf;204,000;190,000;-12,525;3,085;-8,521;25,008
