t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
337,000;3,695;0,878;-35,209;3,248;9,582;5,107;34,232;4,686;-24,967;-2,796;0,000;35,600;35,400;9,630;3,188;-13,187;-10,583;-14,502;-11,817;-3,237;27,248;0,000;189,240;Inf;204,000;190,000;-12,516;3,095;-8,505;24,961
337,500;3,695;0,878;-35,209;3,248;9,582;5,107;34,232;4,686;-24,967;-2,796;0,000;35,600;35,400;9,630;3,188;-13,187;-10,591;-14,501;-11,791;-3,237;27,248;0,000;189,240;Inf;204,000;190,000;-12,522;3,105;-8,517;24,957
338,000;3,695;0,878;-35,209;3,248;9,582;5,117;34,240;4,664;-24,895;-2,788;0,000;35,565;35,418;9,630;3,188;-13,179;-10,578;-14,499;-11,807;-3,238;27,261;0,000;189,440;Inf;204,000;190,000;-12,518;3,115;-8,520;24,923
338,500;3,695;0,878;-35,209;3,248;9,582;5,117;34,240;4,664;-24,895;-2,788;0,000;35,600;35,400;9,630;3,188;-13,197;-10,590;-14,497;-11,805;-3,238;27,261;0,000;189,440;Inf;204,000;190,000;-12,516;3,124;-8,507;24,831
339,000;3,695;0,878;-35,209;3,248;9,582;5,117;34,240;4,664;-24,895;-2,788;0,000;35,600;35,400;9,630;3,188;-13,199;-10,579;-14,498;-11,825;-3,238;27,261;0,000;189,840;Inf;204,000;190,000;-12,522;3,134;-8,503;24,821
339,500;2,873;0,772;-34,448;3,356;9,517;5,117;34,240;4,664;-24,895;-2,788;0,000;35,600;35,400;9,669;3,383;-13,192;-10,578;-14,497;-11,810;-3,238;27,261;0,000;189,840;Inf;204,000;190,000;-12,525;3,143;-8,533;24,851
340,000;2,873;0,772;-34,448;3,356;9,517;5,117;34,240;4,664;-24,895;-2,788;0,000;35,600;35,400;9,669;3,383;-13,190;-10,583;-14,490;-11,801;-3,238;27,261;0,000;188,940;Inf;204,000;190,000;-12,519;3,138;-8,513;24,769
340,500;2,873;0,772;-34,448;3,356;9,517;5,117;34,240;4,664;-24,895;-2,788;0,000;35,600;35,400;9,669;3,383;-13,193;-10,565;-14,500;-11,802;-3,238;27,261;0,000;188,940;Inf;205,000;190,000;-12,516;3,134;-8,513;24,711
341,000;2,873;0,772;-34,448;3,356;9,517;5,117;34,240;4,664;-24,895;-2,788;0,000;35,600;35,400;9,669;3,383;-13,184;-10,586;-14,465;-11,818;-3,238;27,261;0,000;189,040;Inf;205,000;190,000;-12,515;3,130;-8,509;24,658
341,500;2,873;0,772;-34,448;3,356;9,517;5,099;34,239;4,683;-24,871;-2,796;0,000;35,565;35,416;9,669;3,383;-13,194;-10,583;-14,482;-11,807;-3,245;27,258;0,000;189,040;Inf;205,000;190,000;-12,513;3,125;-8,504;24,648
342,000;2,873;0,772;-34,448;3,356;9,517;5,099;34,239;4,683;-24,871;-2,796;0,000;35,600;35,400;9,669;3,383;-13,205;-10,574;-14,504;-11,793;-3,245;27,258;0,000;188,540;Inf;205,000;190,000;-12,517;3,121;-8,504;24,654
342,500;3,087;0,729;-35,209;3,313;9,610;5,099;34,239;4,683;-24,871;-2,796;0,000;35,600;35,400;9,500;3,386;-13,182;-10,563;-14,490;-11,785;-3,245;27,258;0,000;188,540;Inf;206,000;190,000;-12,519;3,117;-8,489;24,696
343,000;3,087;0,729;-35,209;3,313;9,610;5,099;34,239;4,683;-24,871;-2,796;0,000;35,600;35,400;9,500;3,386;-13,186;-10,589;-14,488;-11,813;-3,245;27,258;0,000;189,340;Inf;206,000;190,000;-12,505;3,117;-8,508;24,694
343,500;3,087;0,729;-35,209;3,313;9,610;5,099;34,239;4,683;-24,871;-2,796;0,000;35,600;35,400;9,500;3,386;-13,199;-10,564;-14,479;-11,801;-3,245;27,258;0,000;189,340;Inf;206,000;190,000;-12,519;3,116;-8,512;24,669
344,000;3,087;0,729;-35,209;3,313;9,610;5,099;34,239;4,683;-24,871;-2,796;0,000;35,600;35,400;9,500;3,386;-13,179;-10,586;-14,503;-11,787;-3,245;27,258;0,000;189,340;Inf;206,000;190,000;-12,511;3,116;-8,512;24,664
344,500;3,087;0,729;-35,209;3,313;9,610;5,085;34,236;4,682;-24,914;-2,813;0,000;35,566;35,440;9,500;3,386;-13,198;-10,585;-14,490;-11,798;-3,257;27,247;0,000;189,340;Inf;206,000;190,000;-12,514;3,115;-8,515;24,643
345,000;3,087;0,729;-35,209;3,313;9,610;5,085;34,236;4,682;-24,914;-2,813;0,000;35,600;35,400;9,500;3,386;-13,197;-10,594;-14,476;-11,809;-3,257;27,247;0,000;190,140;Inf;206,000;190,000;-12,518;3,115;-8,532;24,646
345,500;3,087;0,729;-35,209;3,313;9,610;5,085;34,236;4,682;-24,914;-2,813;0,000;35,600;35,400;9,500;3,386;-13,166;-10,595;-14,449;-11,812;-3,257;27,247;0,000;190,140;Inf;206,000;190,000;-12,519;3,114;-8,522;24,702
346,000;3,162;0,841;-32,980;3,306;9,538;5,085;34,236;4,682;-24,914;-2,813;0,000;35,600;35,400;9,682;3,255;-13,185;-10,568;-14,463;-11,813;-3,257;27,247;0,000;189,340;Inf;206,000;190,000;-12,506;3,114;-8,511;24,684
346,500;3,162;0,841;-32,980;3,306;9,538;5,085;34,236;4,682;-24,914;-2,813;0,000;35,600;35,400;9,682;3,255;-13,172;-10,571;-14,486;-11,808;-3,257;27,247;0,000;189,340;Inf;206,000;190,000;-12,507;3,115;-8,520;24,706
347,000;3,162;0,841;-32,980;3,306;9,538;5,085;34,236;4,682;-24,914;-2,813;0,000;35,600;35,400;9,682;3,255;-13,185;-10,573;-14,507;-11,819;-3,257;27,247;0,000;191,140;Inf;206,000;190,000;-12,509;3,116;-8,537;24,732
347,500;3,162;0,841;-32,980;3,306;9,538;5,085;34,236;4,682;-24,914;-2,813;0,000;35,600;35,400;9,682;3,255;-13,202;-10,568;-14,504;-11,808;-3,257;27,247;0,000;191,140;Inf;205,000;190,000;-12,521;3,116;-8,517;24,762
348,000;3,162;0,841;-32,980;3,306;9,538;5,109;34,248;4,692;-24,907;-2,818;0,000;35,577;35,351;9,682;3,255;-13,199;-10,595;-14,493;-11,808;-3,248;27,256;0,000;190,640;Inf;205,000;190,000;-12,520;3,117;-8,514;24,761
348,500;3,162;0,841;-32,980;3,306;9,538;5,109;34,248;4,692;-24,907;-2,818;0,000;35,600;35,400;9,682;3,255;-13,202;-10,581;-14,490;-11,810;-3,248;27,256;0,000;190,640;Inf;205,000;190,000;-12,524;3,118;-8,517;24,766
349,000;2,510;0,673;-33,713;3,186;9,567;5,109;34,248;4,692;-24,907;-2,818;0,000;35,600;35,400;9,589;3,182;-13,178;-10,583;-14,499;-11,829;-3,248;27,256;0,000;191,640;Inf;205,000;190,000;-12,521;3,119;-8,525;24,777
349,500;2,510;0,673;-33,713;3,186;9,567;5,109;34,248;4,692;-24,907;-2,818;0,000;35,600;35,400;9,589;3,182;-13,190;-10,583;-14,502;-11,807;-3,248;27,256;0,000;191,640;Inf;204,000;190,000;-12,522;3,109;-8,514;24,812
350,000;2,510;0,673;-33,713;3,186;9,567;5,109;34,248;4,692;-24,907;-2,818;0,000;35,600;35,400;9,589;3,182;-13,205;-10,567;-14,508;-11,806;-3,248;27,256;0,000;190,440;Inf;204,000;190,000;-12,520;3,099;-8,508;24,854
350,500;2,510;0,673;-33,713;3,186;9,567;5,109;34,248;4,692;-24,907;-2,818;0,000;35,600;35,400;9,589;3,182;-13,188;-10,595;-14,478;-11,804;-3,248;27,256;0,000;190,440;Inf;204,000;190,000;-12,522;3,089;-8,527;24,874
351,000;2,510;0,673;-33,713;3,186;9,567;5,108;34,256;4,680;-24,877;-2,795;0,000;35,586;35,522;9,589;3,182;-13,182;-10,540;-14,492;-11,795;-3,237;27,249;0,000;190,940;Inf;204,000;190,000;-12,516;3,080;-8,501;24,937
351,500;2,510;0,673;-33,713;3,186;9,567;5,108;34,256;4,680;-24,877;-2,795;0,000;35,600;35,500;9,589;3,182;-13,177;-10,555;-14,485;-11,798;-3,237;27,249;0,000;190,940;Inf;204,000;190,000;-12,502;3,070;-8,527;24,947
352,000;2,749;0,742;-34,182;3,318;9,406;5,108;34,256;4,680;-24,877;-2,795;0,000;35,600;35,500;9,649;3,205;-13,189;-10,577;-14,486;-11,805;-3,237;27,249;0,000;190,240;Inf;204,000;190,000;-12,504;3,061;-8,499;24,986
352,500;2,749;0,742;-34,182;3,318;9,406;5,108;34,256;4,680;-24,877;-2,795;0,000;35,600;35,500;9,649;3,205;-13,182;-10,550;-14,498;-11,810;-3,237;27,249;0,000;190,240;Inf;204,000;190,000;-12,514;3,056;-8,508;25,063
353,000;2,749;0,742;-34,182;3,318;9,406;5,108;34,256;4,680;-24,877;-2,795;0,000;35,600;35,500;9,649;3,205;-13,162;-10,556;-14,489;-11,795;-3,237;27,249;0,000;191,040;Inf;204,000;190,000;-12,510;3,051;-8,492;25,150
353,500;2,749;0,742;-34,182;3,318;9,406;5,108;34,256;4,680;-24,877;-2,795;0,000;35,600;35,500;9,649;3,205;-13,199;-10,565;-14,478;-11,783;-3,237;27,249;0,000;191,040;Inf;203,000;190,000;-12,500;3,046;-8,512;25,175
354,000;2,749;0,742;-34,182;3,318;9,406;5,108;34,256;4,680;-24,877;-2,795;0,000;35,600;35,500;9,649;3,205;-13,171;-10,566;-14,501;-11,775;-3,237;27,249;0,000;187,540;Inf;203,000;190,000;-12,506;3,041;-8,492;25,173
354,500;2,749;0,742;-34,182;3,318;9,406;5,124;34,252;4,699;-24,883;-2,787;0,000;35,586;35,463;9,649;3,205;-13,161;-10,589;-14,472;-11,809;-3,235;27,246;0,000;187,540;Inf;204,000;190,000;-12,503;3,036;-8,511;25,192
355,000;2,749;0,742;-34,182;3,318;9,406;5,124;34,252;4,699;-24,883;-2,787;0,000;35,600;35,500;9,649;3,205;-13,180;-10,582;-14,497;-11,789;-3,235;27,246;0,000;189,340;Inf;204,000;190,000;-12,508;3,032;-8,494;25,207
355,500;3,116;0,841;-33,964;3,399;9,321;5,124;34,252;4,699;-24,883;-2,787;0,000;35,600;35,500;9,621;3,172;-13,176;-10,574;-14,498;-11,807;-3,235;27,246;0,000;189,340;Inf;204,000;190,000;-12,512;3,027;-8,502;25,179
356,000;3,116;0,841;-33,964;3,399;9,321;5,124;34,252;4,699;-24,883;-2,787;0,000;35,600;35,500;9,621;3,172;-13,086;-10,577;-14,417;-11,779;-3,235;27,246;0,000;187,740;Inf;204,000;190,000;-12,514;3,028;-8,520;25,182
356,500;3,116;0,841;-33,964;3,399;9,321;5,124;34,252;4,699;-24,883;-2,787;0,000;35,600;35,500;9,621;3,172;-13,166;-10,594;-14,472;-11,795;-3,235;27,246;0,000;187,740;Inf;205,000;190,000;-12,465;3,030;-8,513;25,198
357,000;3,116;0,841;-33,964;3,399;9,321;5,124;34,252;4,699;-24,883;-2,787;0,000;35,600;35,500;9,621;3,172;-13,177;-10,598;-14,489;-11,804;-3,235;27,246;0,000;190,140;Inf;205,000;190,000;-12,507;3,031;-8,516;25,152
357,500;3,116;0,841;-33,964;3,399;9,321;5,131;34,257;4,691;-24,866;-2,795;0,000;35,601;35,516;9,621;3,172;-13,187;-10,593;-14,498;-11,816;-3,241;27,247;0,000;190,140;Inf;205,000;190,000;-12,517;3,033;-8,521;25,122
358,000;3,116;0,841;-33,964;3,399;9,321;5,131;34,257;4,691;-24,866;-2,795;0,000;35,600;35,500;9,621;3,172;-13,183;-10,586;-14,497;-11,818;-3,241;27,247;0,000;188,040;Inf;205,000;190,000;-12,523;3,034;-8,502;25,058
358,500;2,703;0,698;-34,216;3,315;9,576;5,131;34,257;4,691;-24,866;-2,795;0,000;35,600;35,500;9,604;3,212;-13,191;-10,610;-14,502;-11,823;-3,241;27,247;0,000;188,040;Inf;206,000;190,000;-12,521;3,035;-8,529;25,035
359,000;2,703;0,698;-34,216;3,315;9,576;5,131;34,257;4,691;-24,866;-2,795;0,000;35,600;35,500;9,604;3,212;-13,200;-10,572;-14,493;-11,820;-3,241;27,247;0,000;190,240;Inf;206,000;190,000;-12,531;3,030;-8,511;25,012
359,500;2,703;0,698;-34,216;3,315;9,576;5,131;34,257;4,691;-24,866;-2,795;0,000;35,600;35,500;9,604;3,212;-13,201;-10,578;-14,466;-11,793;-3,241;27,247;0,000;190,240;Inf;206,000;190,000;-12,521;3,025;-8,484;25,016
360,000;2,703;0,698;-34,216;3,315;9,576;5,131;34,257;4,691;-24,866;-2,795;0,000;35,600;35,500;9,604;3,212;-13,189;-10,584;-14,492;-11,804;-3,241;27,247;0,000;190,240;Inf;206,000;190,000;-12,509;3,019;-8,500;24,986
360,500;2,703;0,698;-34,216;3,315;9,576;5,131;34,257;4,691;-24,866;-2,795;0,000;35,600;35,500;9,604;3,212;-13,184;-10,580;-14,491;-11,802;-3,241;27,247;0,000;190,240;Inf;206,000;190,000;-12,517;3,014;-8,493;24,990
361,000;2,703;0,698;-34,216;3,315;9,576;5,112;34,259;4,684;-24,823;-2,809;0,000;35,608;35,572;9,604;3,212;-13,178;-10,571;-14,494;-11,810;-3,248;27,240;0,000;190,640;Inf;206,000;190,000;-12,514;3,009;-8,496;24,943
361,500;2,703;0,698;-34,216;3,315;9,576;5,112;34,259;4,684;-24,823;-2,809;0,000;35,600;35,600;9,604;3,212;-13,170;-10,561;-14,469;-11,787;-3,248;27,240;0,000;190,640;Inf;206,000;190,000;-12,513;3,004;-8,488;24,991
362,000;2,612;0,701;-33,559;3,356;9,512;5,112;34,259;4,684;-24,823;-2,809;0,000;35,600;35,600;9,693;3,238;-13,182;-10,583;-14,478;-11,814;-3,248;27,240;0,000;189,040;Inf;206,000;190,000;-12,497;2,999;-8,475;24,958
362,500;2,612;0,701;-33,559;3,356;9,512;5,112;34,259;4,684;-24,823;-2,809;0,000;35,600;35,600;9,693;3,238;-13,187;-10,567;-14,488;-11,792;-3,248;27,240;0,000;189,040;Inf;206,000;190,000;-12,514;2,993;-8,481;24,970
363,000;2,612;0,701;-33,559;3,356;9,512;5,112;34,259;4,684;-24,823;-2,809;0,000;35,600;35,600;9,693;3,238;-13,184;-10,554;-14,485;-11,771;-3,248;27,240;0,000;190,640;Inf;206,000;190,000;-12,508;2,987;-8,473;24,950
363,500;2,612;0,701;-33,559;3,356;9,512;5,112;34,259;4,684;-24,823;-2,809;0,000;35,600;35,600;9,693;3,238;-13,185;-10,569;-14,443;-11,797;-3,248;27,240;0,000;190,640;Inf;206,000;190,000;-12,499;2,980;-8,517;24,965
364,000;2,612;0,701;-33,559;3,356;9,512;5,105;34,259;4,686;-24,878;-2,800;0,000;35,623;35,491;9,693;3,238;-13,172;-10,588;-14,464;-11,800;-3,245;27,245;0,000;189,040;Inf;206,000;190,000;-12,498;2,974;-8,491;25,020
364,500;2,612;0,701;-33,559;3,356;9,512;5,105;34,259;4,686;-24,878;-2,800;0,000;35,600;35,500;9,693;3,238;-13,183;-10,563;-14,484;-11,800;-3,245;27,245;0,000;189,040;Inf;206,000;190,000;-12,506;2,968;-8,506;25,020
365,000;2,900;0,781;-34,022;3,391;9,504;5,105;34,259;4,686;-24,878;-2,800;0,000;35,600;35,500;9,589;3,161;-13,187;-10,589;-14,490;-11,823;-3,245;27,245;0,000;191,540;Inf;206,000;190,000;-12,508;2,963;-8,497;25,039
365,500;2,900;0,781;-34,022;3,391;9,504;5,105;34,259;4,686;-24,878;-2,800;0,000;35,600;35,500;9,589;3,161;-13,197;-10,575;-14,487;-11,809;-3,245;27,245;0,000;191,540;Inf;205,000;190,000;-12,522;2,962;-8,497;25,051
366,000;2,900;0,781;-34,022;3,391;9,504;5,105;34,259;4,686;-24,878;-2,800;0,000;35,600;35,500;9,589;3,161;-13,213;-10,585;-14,508;-11,816;-3,245;27,245;0,000;188,840;Inf;205,000;190,000;-12,517;2,961;-8,489;25,027
366,500;2,900;0,781;-34,022;3,391;9,504;5,105;34,259;4,686;-24,878;-2,800;0,000;35,600;35,500;9,589;3,161;-13,190;-10,587;-14,502;-11,820;-3,245;27,245;0,000;188,840;Inf;206,000;190,000;-12,530;2,960;-8,502;25,051
367,000;2,900;0,781;-34,022;3,391;9,504;5,105;34,259;4,686;-24,878;-2,800;0,000;35,600;35,500;9,589;3,161;-13,183;-10,577;-14,474;-11,813;-3,245;27,245;0,000;191,440;Inf;206,000;190,000;-12,525;2,959;-8,483;25,054
367,500;2,900;0,781;-34,022;3,391;9,504;5,082;34,260;4,674;-24,933;-2,814;0,000;35,625;35,607;9,589;3,161;-13,183;-10,603;-14,502;-11,817;-3,249;27,234;0,000;191,440;Inf;205,000;190,000;-12,512;2,958;-8,483;25,067
368,000;2,900;0,781;-34,022;3,391;9,504;5,082;34,260;4,674;-24,933;-2,814;0,000;35,600;35,600;9,589;3,161;-13,203;-10,587;-14,493;-11,802;-3,249;27,234;0,000;189,840;Inf;205,000;190,000;-12,526;2,957;-8,501;25,069
368,500;2,877;0,719;-34,530;3,312;9,479;5,082;34,260;4,674;-24,933;-2,814;0,000;35,600;35,600;9,697;3,357;-13,194;-10,584;-14,502;-11,814;-3,249;27,234;0,000;189,840;Inf;205,000;190,000;-12,521;2,956;-8,474;25,079
369,000;2,877;0,719;-34,530;3,312;9,479;5,082;34,260;4,674;-24,933;-2,814;0,000;35,600;35,600;9,697;3,357;-13,201;-10,582;-14,505;-11,797;-3,249;27,234;0,000;191,440;Inf;205,000;190,000;-12,523;2,954;-8,485;25,121
369,500;2,877;0,719;-34,530;3,312;9,479;5,082;34,260;4,674;-24,933;-2,814;0,000;35,600;35,600;9,697;3,357;-13,196;-10,561;-14,501;-11,806;-3,249;27,234;0,000;191,440;Inf;204,000;190,000;-12,521;2,953;-8,489;25,159
370,000;2,877;0,719;-34,530;3,312;9,479;5,082;34,260;4,674;-24,933;-2,814;0,000;35,600;35,600;9,697;3,357;-13,187;-10,575;-14,494;-11,805;-3,249;27,234;0,000;188,440;Inf;204,000;190,000;-12,516;2,952;-8,479;25,167
370,500;2,877;0,719;-34,530;3,312;9,479;5,083;34,276;4,677;-24,885;-2,806;0,000;35,600;35,500;9,697;3,357;-13,179;-10,569;-14,496;-11,806;-3,243;27,241;0,000;188,440;Inf;205,000;190,000;-12,513;2,949;-8,480;25,186
371,000;2,877;0,719;-34,530;3,312;9,479;5,083;34,276;4,677;-24,885;-2,806;0,000;35,600;35,500;9,697;3,357;-13,195;-10,583;-14,486;-11,796;-3,243;27,241;0,000;190,040;Inf;205,000;190,000;-12,513;2,949;-8,493;25,191
371,500;2,527;0,692;-33,307;3,363;9,513;5,083;34,276;4,677;-24,885;-2,806;0,000;35,600;35,500;9,638;3,215;-13,184;-10,586;-14,506;-11,799;-3,243;27,241;0,000;190,040;Inf;205,000;190,000;-12,515;2,948;-8,486;25,201
372,000;2,527;0,692;-33,307;3,363;9,513;5,083;34,276;4,677;-24,885;-2,806;0,000;35,600;35,500;9,638;3,215;-13,173;-10,567;-14,485;-11,791;-3,243;27,241;0,000;189,240;Inf;205,000;190,000;-12,519;2,941;-8,484;25,182
372,500;2,527;0,692;-33,307;3,363;9,513;5,083;34,276;4,677;-24,885;-2,806;0,000;35,600;35,500;9,638;3,215;-13,167;-10,568;-14,473;-11,785;-3,243;27,241;0,000;189,240;Inf;205,000;190,000;-12,504;2,935;-8,484;25,179
373,000;2,527;0,692;-33,307;3,363;9,513;5,083;34,276;4,677;-24,885;-2,806;0,000;35,600;35,500;9,638;3,215;-13,183;-10,552;-14,485;-11,784;-3,243;27,241;0,000;190,040;Inf;205,000;190,000;-12,498;2,928;-8,478;25,179
373,500;2,527;0,692;-33,307;3,363;9,513;5,081;34,276;4,689;-24,845;-2,800;0,000;35,656;35,628;9,638;3,215;-13,168;-10,574;-14,481;-11,781;-3,246;27,239;0,000;190,040;Inf;205,000;190,000;-12,501;2,921;-8,480;25,177
374,000;2,527;0,692;-33,307;3,363;9,513;5,081;34,276;4,689;-24,845;-2,800;0,000;35,700;35,600;9,638;3,215;-13,176;-10,547;-14,465;-11,795;-3,246;27,239;0,000;189,640;Inf;205,000;190,000;-12,501;2,915;-8,462;25,186
374,500;2,527;0,692;-33,307;3,363;9,513;5,081;34,276;4,689;-24,845;-2,800;0,000;35,700;35,600;9,638;3,215;-13,166;-10,563;-14,488;-11,787;-3,246;27,239;0,000;189,640;Inf;205,000;190,000;-12,496;2,909;-8,460;25,155
375,000;3,452;0,835;-35,209;3,338;9,587;5,081;34,276;4,689;-24,845;-2,800;0,000;35,700;35,600;9,509;3,405;-13,162;-10,558;-14,484;-11,788;-3,246;27,239;0,000;190,240;Inf;205,000;190,000;-12,501;2,902;-8,471;25,125
375,500;3,452;0,835;-35,209;3,338;9,587;5,081;34,276;4,689;-24,845;-2,800;0,000;35,700;35,600;9,509;3,405;-13,175;-10,556;-14,464;-11,804;-3,246;27,239;0,000;190,240;Inf;205,000;190,000;-12,498;2,911;-8,479;25,145
376,000;3,452;0,835;-35,209;3,338;9,587;5,081;34,276;4,689;-24,845;-2,800;0,000;35,700;35,600;9,509;3,405;-13,183;-10,581;-14,483;-11,791;-3,246;27,239;0,000;189,540;Inf;205,000;190,000;-12,500;2,920;-8,457;25,119
376,500;3,452;0,835;-35,209;3,338;9,587;5,081;34,276;4,689;-24,845;-2,800;0,000;35,700;35,600;9,509;3,405;-13,186;-10,565;-14,500;-11,792;-3,246;27,239;0,000;189,540;Inf;205,000;190,000;-12,510;2,929;-8,481;25,123
377,000;3,452;0,835;-35,209;3,338;9,587;5,096;34,276;4,669;-24,901;-2,786;0,000;35,660;35,702;9,509;3,405;-13,168;-10,565;-14,478;-11,791;-3,260;27,247;0,000;190,540;Inf;205,000;190,000;-12,511;2,937;-8,470;25,110
377,500;3,452;0,835;-35,209;3,338;9,587;5,096;34,276;4,669;-24,901;-2,786;0,000;35,700;35,700;9,509;3,405;-13,193;-10,580;-14,470;-11,810;-3,260;27,247;0,000;190,540;Inf;205,000;190,000;-12,500;2,946;-8,488;25,105
378,000;3,928;0,930;-35,209;3,240;9,586;5,096;34,276;4,669;-24,901;-2,786;0,000;35,700;35,700;9,571;3,388;-13,187;-10,578;-14,467;-11,797;-3,260;27,247;0,000;188,940;Inf;205,000;190,000;-12,513;2,954;-8,504;25,274
378,500;3,928;0,930;-35,209;3,240;9,586;5,096;34,276;4,669;-24,901;-2,786;0,000;35,700;35,700;9,571;3,388;-13,191;-10,565;-14,472;-11,814;-3,260;27,247;0,000;188,940;Inf;206,000;190,000;-12,507;2,970;-8,510;25,319
379,000;3,928;0,930;-35,209;3,240;9,586;5,096;34,276;4,669;-24,901;-2,786;0,000;35,700;35,700;9,571;3,388;-13,201;-10,583;-14,506;-11,844;-3,260;27,247;0,000;190,440;Inf;206,000;190,000;-12,511;2,986;-8,487;25,321
379,500;3,928;0,930;-35,209;3,240;9,586;5,096;34,276;4,669;-24,901;-2,786;0,000;35,700;35,700;9,571;3,388;-13,197;-10,591;-14,514;-11,810;-3,260;27,247;0,000;190,440;Inf;206,000;190,000;-12,534;3,001;-8,481;25,371
380,000;3,928;0,930;-35,209;3,240;9,586;5,084;34,275;4,645;-24,968;-2,815;0,000;35,673;35,568;9,571;3,388;-13,219;-10,579;-14,529;-11,823;-3,256;27,253;0,000;189,440;Inf;206,000;190,000;-12,528;3,016;-8,490;25,389
380,500;3,928;0,930;-35,209;3,240;9,586;5,084;34,275;4,645;-24,968;-2,815;0,000;35,700;35,600;9,571;3,388;-13,204;-10,604;-14,536;-11,818;-3,256;27,253;0,000;189,440;Inf;206,000;190,000;-12,538;3,031;-8,474;25,350
381,000;3,928;0,930;-35,209;3,240;9,586;5,084;34,275;4,645;-24,968;-2,815;0,000;35,700;35,600;9,571;3,388;-13,219;-10,571;-14,495;-11,810;-3,256;27,253;0,000;190,540;Inf;206,000;190,000;-12,540;3,046;-8,499;25,344
381,500;2,628;0,729;-34,102;3,344;9,498;5,084;34,275;4,645;-24,968;-2,815;0,000;35,700;35,600;9,628;3,355;-13,200;-10,578;-14,494;-11,816;-3,256;27,253;0,000;190,540;Inf;206,000;190,000;-12,524;3,061;-8,494;25,416
382,000;2,628;0,729;-34,102;3,344;9,498;5,084;34,275;4,645;-24,968;-2,815;0,000;35,700;35,600;9,628;3,355;-13,212;-10,613;-14,512;-11,827;-3,256;27,253;0,000;190,240;Inf;206,000;190,000;-12,522;3,053;-8,488;25,414
382,500;2,628;0,729;-34,102;3,344;9,498;5,084;34,275;4,645;-24,968;-2,815;0,000;35,700;35,600;9,628;3,355;-13,196;-10,582;-14,520;-11,818;-3,256;27,253;0,000;190,240;Inf;206,000;190,000;-12,541;3,046;-8,476;25,342
383,000;2,628;0,729;-34,102;3,344;9,498;5,084;34,275;4,645;-24,968;-2,815;0,000;35,700;35,600;9,628;3,355;-13,198;-10,570;-14,509;-11,802;-3,256;27,253;0,000;191,840;Inf;206,000;190,000;-12,529;3,040;-8,482;25,364
383,500;2,628;0,729;-34,102;3,344;9,498;5,092;34,303;4,688;-24,864;-2,796;0,000;35,691;35,656;9,628;3,355;-13,189;-10,609;-14,504;-11,815;-3,249;27,252;0,000;191,840;Inf;205,000;190,000;-12,520;3,033;-8,485;25,369
384,000;2,628;0,729;-34,102;3,344;9,498;5,092;34,303;4,688;-24,864;-2,796;0,000;35,700;35,700;9,628;3,355;-13,202;-10,572;-14,484;-11,803;-3,249;27,252;0,000;190,840;Inf;205,000;190,000;-12,529;3,026;-8,488;25,353
384,500;3,048;0,702;-35,209;3,279;9,543;5,092;34,303;4,688;-24,864;-2,796;0,000;35,700;35,700;9,559;3,438;-13,206;-10,568;-14,513;-11,817;-3,249;27,252;0,000;190,840;Inf;205,000;190,000;-12,515;3,020;-8,493;25,320
385,000;3,048;0,702;-35,209;3,279;9,543;5,092;34,303;4,688;-24,864;-2,796;0,000;35,700;35,700;9,559;3,438;-13,186;-10,574;-14,497;-11,809;-3,249;27,252;0,000;192,040;Inf;205,000;190,000;-12,526;3,020;-8,496;25,241
385,500;3,048;0,702;-35,209;3,279;9,543;5,092;34,303;4,688;-24,864;-2,796;0,000;35,700;35,700;9,559;3,438;-13,182;-10,583;-14,486;-11,815;-3,249;27,252;0,000;192,040;Inf;204,000;190,000;-12,517;3,021;-8,473;25,212
386,000;3,048;0,702;-35,209;3,279;9,543;5,092;34,303;4,688;-24,864;-2,796;0,000;35,700;35,700;9,559;3,438;-13,196;-10,564;-14,493;-11,801;-3,249;27,252;0,000;189,840;Inf;204,000;190,000;-12,517;3,021;-8,482;25,186
386,500;3,048;0,702;-35,209;3,279;9,543;5,061;34,300;4,662;-24,863;-2,800;0,000;35,695;35,735;9,559;3,438;-13,180;-10,573;-14,477;-11,815;-3,252;27,258;0,000;189,840;Inf;204,000;190,000;-12,514;3,022;-8,471;25,179
387,000;3,048;0,702;-35,209;3,279;9,543;5,061;34,300;4,662;-24,863;-2,800;0,000;35,700;35,700;9,559;3,438;-13,185;-10,566;-14,483;-11,796;-3,252;27,258;0,000;190,440;Inf;204,000;190,000;-12,511;3,022;-8,478;25,186
387,500;3,048;0,702;-35,209;3,279;9,543;5,061;34,300;4,662;-24,863;-2,800;0,000;35,700;35,700;9,559;3,438;-13,187;-10,568;-14,474;-11,777;-3,252;27,258;0,000;190,440;Inf;204,000;190,000;-12,507;3,022;-8,486;25,170
388,000;3,134;0,755;-35,107;3,248;9,562;5,061;34,300;4,662;-24,863;-2,800;0,000;35,700;35,700;9,621;3,394;-13,157;-10,555;-14,468;-11,794;-3,252;27,258;0,000;189,440;Inf;204,000;190,000;-12,501;3,023;-8,476;25,175
388,500;3,134;0,755;-35,107;3,248;9,562;5,061;34,300;4,662;-24,863;-2,800;0,000;35,700;35,700;9,621;3,394;-13,171;-10,550;-14,463;-11,793;-3,252;27,258;0,000;189,440;Inf;204,000;190,000;-12,493;3,025;-8,472;25,121
389,000;3,134;0,755;-35,107;3,248;9,562;5,061;34,300;4,662;-24,863;-2,800;0,000;35,700;35,700;9,621;3,394;-13,140;-10,568;-14,459;-11,779;-3,252;27,258;0,000;189,840;Inf;204,000;190,000;-12,494;3,026;-8,483;25,107
389,500;3,134;0,755;-35,107;3,248;9,562;5,061;34,300;4,662;-24,863;-2,800;0,000;35,700;35,700;9,621;3,394;-13,159;-10,560;-14,450;-11,780;-3,252;27,258;0,000;189,840;Inf;204,000;190,000;-12,486;3,028;-8,477;25,106
390,000;3,134;0,755;-35,107;3,248;9,562;5,111;34,310;4,693;-24,839;-2,777;0,000;35,724;35,705;9,621;3,394;-13,153;-10,558;-14,457;-11,773;-3,230;27,265;0,000;188,640;Inf;204,000;190,000;-12,487;3,030;-8,479;25,119
390,500;3,134;0,755;-35,107;3,248;9,562;5,111;34,310;4,693;-24,839;-2,777;0,000;35,700;35,700;9,621;3,394;-13,175;-10,553;-14,459;-11,784;-3,230;27,265;0,000;188,640;Inf;205,000;190,000;-12,485;3,032;-8,445;25,129
391,000;3,235;0,793;-34,658;3,294;9,601;5,111;34,310;4,693;-24,839;-2,777;0,000;35,700;35,700;9,645;3,201;-13,175;-10,550;-14,474;-11,770;-3,230;27,265;0,000;189,540;Inf;205,000;190,000;-12,493;3,033;-8,466;25,107
391,500;3,235;0,793;-34,658;3,294;9,601;5,111;34,310;4,693;-24,839;-2,777;0,000;35,700;35,700;9,645;3,201;-13,171;-10,543;-14,469;-11,771;-3,230;27,265;0,000;189,540;Inf;205,000;190,000;-12,492;3,037;-8,455;25,053
392,000;3,235;0,793;-34,658;3,294;9,601;5,111;34,310;4,693;-24,839;-2,777;0,000;35,700;35,700;9,645;3,201;-13,170;-10,557;-14,475;-11,785;-3,230;27,265;0,000;188,440;Inf;205,000;190,000;-12,489;3,040;-8,444;25,019
392,500;3,235;0,793;-34,658;3,294;9,601;5,111;34,310;4,693;-24,839;-2,777;0,000;35,700;35,700;9,645;3,201;-13,173;-10,553;-14,474;-11,780;-3,230;27,265;0,000;188,440;Inf;206,000;190,000;-12,497;3,043;-8,468;24,973
393,000;3,235;0,793;-34,658;3,294;9,601;5,129;34,290;4,672;-24,911;-2,779;0,000;35,726;35,774;9,645;3,201;-13,172;-10,560;-14,485;-11,795;-3,232;27,261;0,000;190,740;Inf;206,000;190,000;-12,495;3,046;-8,458;24,879
393,500;3,235;0,793;-34,658;3,294;9,601;5,129;34,290;4,672;-24,911;-2,779;0,000;35,700;35,800;9,645;3,201;-13,189;-10,551;-14,491;-11,801;-3,232;27,261;0,000;190,740;Inf;206,000;190,000;-12,503;3,049;-8,475;24,858
394,000;3,235;0,793;-34,658;3,294;9,601;5,129;34,290;4,672;-24,911;-2,779;0,000;35,700;35,800;9,645;3,201;-13,217;-10,554;-14,493;-11,796;-3,232;27,261;0,000;189,540;Inf;206,000;190,000;-12,508;3,052;-8,481;24,834
394,500;3,238;0,789;-34,641;3,299;9,559;5,129;34,290;4,672;-24,911;-2,779;0,000;35,700;35,800;9,623;3,105;-13,182;-10,582;-14,507;-11,788;-3,232;27,261;0,000;189,540;Inf;206,000;190,000;-12,515;3,055;-8,462;24,821
395,000;3,238;0,789;-34,641;3,299;9,559;5,129;34,290;4,672;-24,911;-2,779;0,000;35,700;35,800;9,623;3,105;-13,193;-10,546;-14,484;-11,787;-3,232;27,261;0,000;190,240;Inf;206,000;190,000;-12,515;3,058;-8,463;24,772
395,500;3,238;0,789;-34,641;3,299;9,559;5,129;34,290;4,672;-24,911;-2,779;0,000;35,700;35,800;9,623;3,105;-13,196;-10,563;-14,508;-11,776;-3,232;27,261;0,000;190,240;Inf;206,000;190,000;-12,503;3,061;-8,457;24,696
396,000;3,238;0,789;-34,641;3,299;9,559;5,129;34,290;4,672;-24,911;-2,779;0,000;35,700;35,800;9,623;3,105;-13,168;-10,549;-14,494;-11,793;-3,232;27,261;0,000;190,440;Inf;206,000;190,000;-12,511;3,064;-8,477;24,655
396,500;3,238;0,789;-34,641;3,299;9,559;5,099;34,297;4,691;-24,937;-2,785;0,000;35,730;35,747;9,623;3,105;-13,158;-10,592;-14,485;-11,806;-3,229;27,259;0,000;190,440;Inf;206,000;190,000;-12,501;3,067;-8,478;24,654
397,000;3,238;0,789;-34,641;3,299;9,559;5,099;34,297;4,691;-24,937;-2,785;0,000;35,700;35,700;9,623;3,105;-13,199;-10,564;-14,492;-11,802;-3,229;27,259;0,000;192,040;Inf;206,000;190,000;-12,510;3,070;-8,481;24,655
397,500;2,747;0,723;-33,962;3,348;9,411;5,099;34,297;4,691;-24,937;-2,785;0,000;35,700;35,700;9,803;3,303;-13,202;-10,565;-14,481;-11,791;-3,229;27,259;0,000;192,040;Inf;205,000;190,000;-12,514;3,073;-8,497;24,636
398,000;2,747;0,723;-33,962;3,348;9,411;5,099;34,297;4,691;-24,937;-2,785;0,000;35,700;35,700;9,803;3,303;-13,180;-10,564;-14,452;-11,813;-3,229;27,259;0,000;190,940;Inf;205,000;190,000;-12,510;3,067;-8,500;24,581
398,500;2,747;0,723;-33,962;3,348;9,411;5,099;34,297;4,691;-24,937;-2,785;0,000;35,700;35,700;9,803;3,303;-13,173;-10,561;-14,485;-11,809;-3,229;27,259;0,000;190,940;Inf;205,000;190,000;-12,502;3,062;-8,477;24,522
399,000;2,747;0,723;-33,962;3,348;9,411;5,099;34,297;4,691;-24,937;-2,785;0,000;35,700;35,700;9,803;3,303;-13,170;-10,579;-14,478;-11,810;-3,229;27,259;0,000;191,840;Inf;205,000;190,000;-12,507;3,057;-8,485;24,500
399,500;2,747;0,723;-33,962;3,348;9,411;5,099;34,304;4,698;-24,899;-2,775;0,000;35,755;35,794;9,803;3,303;-13,182;-10,557;-14,496;-11,793;-3,243;27,260;0,000;191,840;Inf;204,000;190,000;-12,509;3,052;-8,483;24,565
400,000;2,747;0,723;-33,962;3,348;9,411;5,099;34,304;4,698;-24,899;-2,775;0,000;35,800;35,800;9,803;3,303;-13,196;-10,558;-14,502;-11,792;-3,243;27,260;0,000;191,240;Inf;204,000;190,000;-12,507;3,047;-8,478;24,663
400,500;3,110;0,723;-35,209;3,161;9,527;5,099;34,304;4,698;-24,899;-2,775;0,000;35,800;35,800;9,616;3,348;-13,198;-10,557;-14,463;-11,785;-3,243;27,260;0,000;191,240;Inf;203,000;190,000;-12,512;3,042;-8,484;24,732
401,000;3,110;0,723;-35,209;3,161;9,527;5,099;34,304;4,698;-24,899;-2,775;0,000;35,800;35,800;9,616;3,348;-13,175;-10,551;-14,485;-11,779;-3,243;27,260;0,000;192,040;Inf;203,000;190,000;-12,501;3,043;-8,471;24,746
401,500;3,110;0,723;-35,209;3,161;9,527;5,099;34,304;4,698;-24,899;-2,775;0,000;35,800;35,800;9,616;3,348;-13,167;-10,576;-14,496;-11,784;-3,243;27,260;0,000;192,040;Inf;202,000;190,000;-12,497;3,044;-8,470;24,795
402,000;3,110;0,723;-35,209;3,161;9,527;5,099;34,304;4,698;-24,899;-2,775;0,000;35,800;35,800;9,616;3,348;-13,194;-10,559;-14,496;-11,793;-3,243;27,260;0,000;187,940;Inf;202,000;190,000;-12,506;3,045;-8,456;24,813
402,500;3,110;0,723;-35,209;3,161;9,527;5,099;34,304;4,698;-24,899;-2,775;0,000;35,800;35,800;9,616;3,348;-13,203;-10,572;-14,479;-11,802;-3,243;27,260;0,000;187,940;Inf;203,000;190,000;-12,511;3,046;-8,487;24,860
403,000;3,110;0,723;-35,209;3,161;9,527;5,066;34,322;4,708;-24,930;-2,783;0,000;35,755;35,723;9,616;3,348;-13,190;-10,563;-14,484;-11,810;-3,246;27,258;0,000;189,540;Inf;203,000;190,000;-12,514;3,047;-8,466;24,894
403,500;3,110;0,723;-35,209;3,161;9,527;5,066;34,322;4,708;-24,930;-2,783;0,000;35,800;35,700;9,616;3,348;-13,205;-10,568;-14,505;-11,810;-3,246;27,258;0,000;189,540;Inf;203,000;190,000;-12,512;3,048;-8,464;24,908
404,000;2,794;0,747;-33,696;3,325;9,456;5,066;34,322;4,708;-24,930;-2,783;0,000;35,800;35,700;9,740;3,217;-13,215;-10,574;-14,482;-11,812;-3,246;27,258;0,000;188,140;Inf;203,000;190,000;-12,522;3,049;-8,481;24,893
404,500;2,794;0,747;-33,696;3,325;9,456;5,066;34,322;4,708;-24,930;-2,783;0,000;35,800;35,700;9,740;3,217;-13,188;-10,587;-14,513;-11,814;-3,246;27,258;0,000;188,140;Inf;204,000;190,000;-12,521;3,045;-8,486;24,924
405,000;2,794;0,747;-33,696;3,325;9,456;5,066;34,322;4,708;-24,930;-2,783;0,000;35,800;35,700;9,740;3,217;-13,202;-10,573;-14,499;-11,807;-3,246;27,258;0,000;188,540;Inf;204,000;190,000;-12,525;3,041;-8,485;24,938
405,500;2,794;0,747;-33,696;3,325;9,456;5,066;34,322;4,708;-24,930;-2,783;0,000;35,800;35,700;9,740;3,217;-13,199;-10,583;-14,491;-11,806;-3,246;27,258;0,000;188,540;Inf;205,000;190,000;-12,520;3,037;-8,488;24,937
406,000;2,794;0,747;-33,696;3,325;9,456;5,067;34,316;4,679;-24,912;-2,787;0,000;35,780;35,773;9,740;3,217;-13,199;-10,586;-14,490;-11,821;-3,235;27,258;0,000;188,040;Inf;205,000;190,000;-12,519;3,033;-8,506;24,920
406,500;2,794;0,747;-33,696;3,325;9,456;5,067;34,316;4,679;-24,912;-2,787;0,000;35,800;35,800;9,740;3,217;-13,198;-10,578;-14,501;-11,824;-3,235;27,258;0,000;188,040;Inf;206,000;190,000;-12,524;3,029;-8,480;24,995
407,000;2,900;0,767;-34,071;3,376;9,458;5,067;34,316;4,679;-24,912;-2,787;0,000;35,800;35,800;9,613;3,217;-13,188;-10,591;-14,502;-11,824;-3,235;27,258;0,000;188,840;Inf;206,000;190,000;-12,525;3,025;-8,487;25,008
407,500;2,900;0,767;-34,071;3,376;9,458;5,067;34,316;4,679;-24,912;-2,787;0,000;35,800;35,800;9,613;3,217;-13,199;-10,588;-14,488;-11,835;-3,235;27,258;0,000;188,840;Inf;207,000;190,000;-12,526;3,023;-8,492;25,029
408,000;2,900;0,767;-34,071;3,376;9,458;5,067;34,316;4,679;-24,912;-2,787;0,000;35,800;35,800;9,613;3,217;-13,191;-10,594;-14,493;-11,806;-3,235;27,258;0,000;188,040;Inf;207,000;190,000;-12,528;3,021;-8,480;25,013
408,500;2,900;0,767;-34,071;3,376;9,458;5,067;34,316;4,679;-24,912;-2,787;0,000;35,800;35,800;9,613;3,217;-13,192;-10,581;-14,479;-11,814;-3,235;27,258;0,000;188,040;Inf;208,000;190,000;-12,521;3,019;-8,493;24,955
409,000;2,900;0,767;-34,071;3,376;9,458;5,067;34,316;4,679;-24,912;-2,787;0,000;35,800;35,800;9,613;3,217;-13,187;-10,573;-14,503;-11,811;-3,235;27,258;0,000;191,240;Inf;208,000;190,000;-12,516;3,017;-8,492;24,975
409,500;2,900;0,767;-34,071;3,376;9,458;5,094;34,327;4,691;-24,885;-2,792;0,000;35,788;35,838;9,613;3,217;-13,200;-10,586;-14,491;-11,798;-3,240;27,249;0,000;191,240;Inf;207,000;190,000;-12,518;3,015;-8,474;24,965
410,000;2,900;0,767;-34,071;3,376;9,458;5,094;34,327;4,691;-24,885;-2,792;0,000;35,800;35,800;9,613;3,217;-13,187;-10,589;-14,470;-11,817;-3,240;27,249;0,000;191,140;Inf;207,000;190,000;-12,519;3,012;-8,482;25,048
410,500;3,396;0,793;-35,209;3,253;9,562;5,094;34,327;4,691;-24,885;-2,792;0,000;35,800;35,800;9,584;3,231;-13,184;-10,590;-14,485;-11,812;-3,240;27,249;0,000;191,140;Inf;206,000;190,000;-12,516;3,012;-8,482;25,114
411,000;3,396;0,793;-35,209;3,253;9,562;5,094;34,327;4,691;-24,885;-2,792;0,000;35,800;35,800;9,584;3,231;-13,205;-10,584;-14,512;-11,816;-3,240;27,249;0,000;191,940;Inf;206,000;190,000;-12,518;3,018;-8,490;25,142
411,500;3,396;0,793;-35,209;3,253;9,562;5,094;34,327;4,691;-24,885;-2,792;0,000;35,800;35,800;9,584;3,231;-13,199;-10,597;-14,510;-11,819;-3,240;27,249;0,000;191,940;Inf;205,000;190,000;-12,529;3,024;-8,488;25,188
412,000;3,396;0,793;-35,209;3,253;9,562;5,094;34,327;4,691;-24,885;-2,792;0,000;35,800;35,800;9,584;3,231;-13,227;-10,571;-14,509;-11,817;-3,240;27,249;0,000;192,640;Inf;205,000;190,000;-12,531;3,030;-8,504;25,226
412,500;3,396;0,793;-35,209;3,253;9,562;5,091;34,321;4,712;-24,941;-2,779;0,000;35,800;35,902;9,584;3,231;-13,202;-10,578;-14,528;-11,824;-3,240;27,248;0,000;192,640;Inf;204,000;190,000;-12,531;3,036;-8,488;25,197
413,000;3,396;0,793;-35,209;3,253;9,562;5,091;34,321;4,712;-24,941;-2,779;0,000;35,800;35,900;9,584;3,231;-13,190;-10,599;-14,511;-11,809;-3,240;27,248;0,000;193,040;Inf;204,000;190,000;-12,533;3,042;-8,503;25,176
413,500;3,278;0,808;-35,092;3,368;9,539;5,091;34,321;4,712;-24,941;-2,779;0,000;35,800;35,900;9,590;3,131;-13,215;-10,579;-14,510;-11,832;-3,240;27,248;0,000;193,040;Inf;203,000;190,000;-12,527;3,048;-8,501;25,203
414,000;3,278;0,808;-35,092;3,368;9,539;5,091;34,321;4,712;-24,941;-2,779;0,000;35,800;35,900;9,590;3,131;-13,217;-10,625;-14,516;-11,819;-3,240;27,248;0,000;192,340;Inf;203,000;190,000;-12,534;3,052;-8,514;25,220
414,500;3,278;0,808;-35,092;3,368;9,539;5,091;34,321;4,712;-24,941;-2,779;0,000;35,800;35,900;9,590;3,131;-13,242;-10,602;-14,544;-11,841;-3,240;27,248;0,000;192,340;Inf;202,000;190,000;-12,544;3,055;-8,527;25,208
415,000;3,278;0,808;-35,092;3,368;9,539;5,091;34,321;4,712;-24,941;-2,779;0,000;35,800;35,900;9,590;3,131;-13,219;-10,600;-14,529;-11,821;-3,240;27,248;0,000;189,740;Inf;202,000;190,000;-12,557;3,059;-8,527;25,188
415,500;3,278;0,808;-35,092;3,368;9,539;5,091;34,326;4,687;-24,979;-2,804;0,000;35,816;35,872;9,590;3,131;-13,234;-10,604;-14,536;-11,838;-3,242;27,252;0,000;189,740;Inf;202,000;190,000;-12,542;3,063;-8,522;25,173
416,000;3,278;0,808;-35,092;3,368;9,539;5,091;34,326;4,687;-24,979;-2,804;0,000;35,800;35,900;9,590;3,131;-13,242;-10,610;-14,541;-11,829;-3,242;27,252;0,000;189,240;Inf;202,000;190,000;-12,553;3,066;-8,507;25,161
416,500;3,278;0,808;-35,092;3,368;9,539;5,091;34,326;4,687;-24,979;-2,804;0,000;35,800;35,900;9,590;3,131;-13,243;-10,584;-14,560;-11,836;-3,242;27,252;0,000;189,240;Inf;202,000;190,000;-12,555;3,070;-8,517;25,160
417,000;2,794;0,775;-33,616;3,301;9,522;5,091;34,326;4,687;-24,979;-2,804;0,000;35,800;35,900;9,673;3,249;-13,228;-10,606;-14,540;-11,810;-3,242;27,252;0,000;189,440;Inf;202,000;190,000;-12,556;3,073;-8,509;25,176
417,500;2,794;0,775;-33,616;3,301;9,522;5,091;34,326;4,687;-24,979;-2,804;0,000;35,800;35,900;9,673;3,249;-13,214;-10,604;-14,512;-11,828;-3,242;27,252;0,000;189,440;Inf;202,000;190,000;-12,546;3,068;-8,502;25,171
418,000;2,794;0,775;-33,616;3,301;9,522;5,091;34,326;4,687;-24,979;-2,804;0,000;35,800;35,900;9,673;3,249;-13,235;-10,584;-14,524;-11,848;-3,242;27,252;0,000;186,940;Inf;202,000;190,000;-12,540;3,064;-8,520;25,170
418,500;2,794;0,775;-33,616;3,301;9,522;5,091;34,326;4,687;-24,979;-2,804;0,000;35,800;35,900;9,673;3,249;-13,214;-10,577;-14,517;-11,822;-3,242;27,252;0,000;186,940;Inf;203,000;190,000;-12,548;3,060;-8,513;25,177
419,000;2,794;0,775;-33,616;3,301;9,522;5,096;34,336;4,678;-24,965;-2,801;0,000;35,813;35,760;9,673;3,249;-13,232;-10,598;-14,537;-11,816;-3,244;27,244;0,000;187,640;Inf;203,000;190,000;-12,533;3,055;-8,505;25,156
419,500;2,794;0,775;-33,616;3,301;9,522;5,096;34,336;4,678;-24,965;-2,801;0,000;35,800;35,800;9,673;3,249;-13,210;-10,610;-14,556;-11,847;-3,244;27,244;0,000;187,640;Inf;204,000;190,000;-12,546;3,051;-8,503;25,173
420,000;2,883;0,678;-35,209;3,293;9,628;5,096;34,336;4,678;-24,965;-2,801;0,000;35,800;35,800;9,366;3,293;-13,222;-10,586;-14,525;-11,826;-3,244;27,244;0,000;188,040;Inf;204,000;190,000;-12,556;3,047;-8,523;25,159
420,500;2,883;0,678;-35,209;3,293;9,628;5,096;34,336;4,678;-24,965;-2,801;0,000;35,800;35,800;9,366;3,293;-13,211;-10,590;-14,518;-11,846;-3,244;27,244;0,000;188,040;Inf;205,000;190,000;-12,540;3,044;-8,520;25,142
421,000;2,883;0,678;-35,209;3,293;9,628;5,096;34,336;4,678;-24,965;-2,801;0,000;35,800;35,800;9,366;3,293;-13,226;-10,587;-14,532;-11,820;-3,244;27,244;0,000;188,040;Inf;205,000;190,000;-12,541;3,041;-8,513;25,179
421,500;2,883;0,678;-35,209;3,293;9,628;5,096;34,336;4,678;-24,965;-2,801;0,000;35,800;35,800;9,366;3,293;-13,226;-10,607;-14,523;-11,844;-3,244;27,244;0,000;188,040;Inf;206,000;190,000;-12,541;3,039;-8,516;25,141
422,000;2,883;0,678;-35,209;3,293;9,628;5,069;34,334;4,698;-24,912;-2,796;0,000;35,823;35,870;9,366;3,293;-13,225;-10,590;-14,512;-11,812;-3,252;27,244;0,000;190,040;Inf;206,000;190,000;-12,550;3,036;-8,510;25,128
422,500;2,883;0,678;-35,209;3,293;9,628;5,069;34,334;4,698;-24,912;-2,796;0,000;35,800;35,900;9,366;3,293;-13,214;-10,613;-14,491;-11,818;-3,252;27,244;0,000;190,040;Inf;206,000;190,000;-12,535;3,034;-8,527;25,111
423,000;2,883;0,678;-35,209;3,293;9,628;5,069;34,334;4,698;-24,912;-2,796;0,000;35,800;35,900;9,366;3,293;-13,211;-10,584;-14,512;-11,832;-3,252;27,244;0,000;189,640;Inf;206,000;190,000;-12,534;3,031;-8,524;25,114
423,500;2,847;0,796;-33,502;3,450;9,506;5,069;34,334;4,698;-24,912;-2,796;0,000;35,800;35,900;9,647;3,263;-13,217;-10,587;-14,498;-11,827;-3,252;27,244;0,000;189,640;Inf;206,000;190,000;-12,535;3,029;-8,497;25,230
424,000;2,847;0,796;-33,502;3,450;9,506;5,069;34,334;4,698;-24,912;-2,796;0,000;35,800;35,900;9,647;3,263;-13,201;-10,607;-14,526;-11,828;-3,252;27,244;0,000;189,940;Inf;206,000;190,000;-12,532;3,026;-8,509;25,224
424,500;2,847;0,796;-33,502;3,450;9,506;5,069;34,334;4,698;-24,912;-2,796;0,000;35,800;35,900;9,647;3,263;-13,202;-10,593;-14,516;-11,821;-3,252;27,244;0,000;189,940;Inf;206,000;190,000;-12,541;3,023;-8,509;25,375
425,000;2,847;0,796;-33,502;3,450;9,506;5,069;34,334;4,698;-24,912;-2,796;0,000;35,800;35,900;9,647;3,263;-13,220;-10,583;-14,532;-11,820;-3,252;27,244;0,000;192,040;Inf;206,000;190,000;-12,533;3,020;-8,518;25,454
425,500;2,847;0,796;-33,502;3,450;9,506;5,100;34,330;4,714;-24,956;-2,806;0,000;35,842;35,816;9,647;3,263;-13,207;-10,588;-14,514;-11,831;-3,254;27,246;0,000;192,040;Inf;205,000;190,000;-12,539;3,017;-8,523;25,548
426,000;2,847;0,796;-33,502;3,450;9,506;5,100;34,330;4,714;-24,956;-2,806;0,000;35,800;35,800;9,647;3,263;-13,214;-10,588;-14,524;-11,818;-3,254;27,246;0,000;191,840;Inf;205,000;190,000;-12,535;3,014;-8,502;25,533
426,500;2,620;0,670;-33,983;3,330;9,559;5,100;34,330;4,714;-24,956;-2,806;0,000;35,800;35,800;9,695;3,081;-13,226;-10,600;-14,525;-11,820;-3,254;27,246;0,000;191,840;Inf;204,000;190,000;-12,536;3,012;-8,506;25,539
427,000;2,620;0,670;-33,983;3,330;9,559;5,100;34,330;4,714;-24,956;-2,806;0,000;35,800;35,800;9,695;3,081;-13,223;-10,592;-14,527;-11,821;-3,254;27,246;0,000;191,340;Inf;204,000;190,000;-12,543;3,005;-8,499;25,492
427,500;2,620;0,670;-33,983;3,330;9,559;5,100;34,330;4,714;-24,956;-2,806;0,000;35,800;35,800;9,695;3,081;-13,207;-10,602;-14,504;-11,847;-3,254;27,246;0,000;191,340;Inf;203,000;190,000;-12,541;2,999;-8,509;25,461
428,000;2,620;0,670;-33,983;3,330;9,559;5,100;34,330;4,714;-24,956;-2,806;0,000;35,800;35,800;9,695;3,081;-13,239;-10,596;-14,516;-11,855;-3,254;27,246;0,000;190,640;Inf;203,000;190,000;-12,540;2,993;-8,515;25,428
428,500;2,620;0,670;-33,983;3,330;9,559;5,125;34,336;4,703;-24,985;-2,796;0,000;35,842;35,881;9,695;3,081;-13,243;-10,612;-14,543;-11,846;-3,265;27,239;0,000;190,640;Inf;203,000;190,000;-12,552;2,987;-8,526;25,408
429,000;2,620;0,670;-33,983;3,330;9,559;5,125;34,336;4,703;-24,985;-2,796;0,000;35,800;35,900;9,695;3,081;-13,237;-10,621;-14,554;-11,826;-3,265;27,239;0,000;190,640;Inf;203,000;190,000;-12,561;2,981;-8,532;25,457
429,500;2,620;0,670;-33,983;3,330;9,559;5,125;34,336;4,703;-24,985;-2,796;0,000;35,800;35,900;9,695;3,081;-13,246;-10,599;-14,518;-11,844;-3,265;27,239;0,000;190,640;Inf;203,000;190,000;-12,559;2,975;-8,519;25,453
430,000;2,834;0,704;-34,683;3,277;9,584;5,125;34,336;4,703;-24,985;-2,796;0,000;35,800;35,900;9,650;3,181;-13,234;-10,607;-14,530;-11,845;-3,265;27,239;0,000;190,540;Inf;203,000;190,000;-12,552;2,969;-8,526;25,449
430,500;2,834;0,704;-34,683;3,277;9,584;5,125;34,336;4,703;-24,985;-2,796;0,000;35,800;35,900;9,650;3,181;-13,235;-10,625;-14,509;-11,846;-3,265;27,239;0,000;190,540;Inf;203,000;190,000;-12,554;2,967;-8,537;25,425
431,000;2,834;0,704;-34,683;3,277;9,584;5,125;34,336;4,703;-24,985;-2,796;0,000;35,800;35,900;9,650;3,181;-13,248;-10,636;-14,533;-11,840;-3,265;27,239;0,000;188,540;Inf;203,000;190,000;-12,554;2,965;-8,543;25,415
431,500;2,834;0,704;-34,683;3,277;9,584;5,125;34,336;4,703;-24,985;-2,796;0,000;35,800;35,900;9,650;3,181;-13,251;-10,624;-14,541;-11,858;-3,265;27,239;0,000;188,540;Inf;204,000;190,000;-12,564;2,962;-8,532;25,409
432,000;2,834;0,704;-34,683;3,277;9,584;5,168;34,341;4,718;-25,020;-2,801;0,000;35,847;35,940;9,650;3,181;-13,266;-10,614;-14,552;-11,860;-3,253;27,235;0,000;188,640;Inf;204,000;190,000;-12,569;2,960;-8,532;25,392
432,500;2,834;0,704;-34,683;3,277;9,584;5,168;34,341;4,718;-25,020;-2,801;0,000;35,800;35,900;9,650;3,181;-13,239;-10,641;-14,526;-11,878;-3,253;27,235;0,000;188,640;Inf;205,000;190,000;-12,573;2,958;-8,548;25,355
433,000;3,697;0,861;-35,209;3,236;9,579;5,168;34,341;4,718;-25,020;-2,801;0,000;35,800;35,900;9,564;3,263;-13,276;-10,625;-14,562;-11,860;-3,253;27,235;0,000;189,040;Inf;205,000;190,000;-12,571;2,956;-8,528;25,369
433,500;3,697;0,861;-35,209;3,236;9,579;5,168;34,341;4,718;-25,020;-2,801;0,000;35,800;35,900;9,564;3,263;-13,254;-10,615;-14,553;-11,862;-3,253;27,235;0,000;189,040;Inf;205,000;190,000;-12,581;2,968;-8,551;25,329
434,000;3,697;0,861;-35,209;3,236;9,579;5,168;34,341;4,718;-25,020;-2,801;0,000;35,800;35,900;9,564;3,263;-13,273;-10,608;-14,561;-11,872;-3,253;27,235;0,000;190,740;Inf;205,000;190,000;-12,571;2,980;-8,530;25,336
434,500;3,697;0,861;-35,209;3,236;9,579;5,168;34,341;4,718;-25,020;-2,801;0,000;35,800;35,900;9,564;3,263;-13,268;-10,632;-14,578;-11,873;-3,253;27,235;0,000;190,740;Inf;205,000;190,000;-12,579;2,992;-8,549;25,319
435,000;3,697;0,861;-35,209;3,236;9,579;5,126;34,359;4,725;-24,959;-2,808;0,000;35,865;35,799;9,564;3,263;-13,246;-10,624;-14,566;-11,864;-3,251;27,238;0,000;191,040;Inf;205,000;190,000;-12,588;3,004;-8,534;25,294
435,500;3,697;0,861;-35,209;3,236;9,579;5,126;34,359;4,725;-24,959;-2,808;0,000;35,900;35,800;9,564;3,263;-13,260;-10,621;-14,540;-11,860;-3,251;27,238;0,000;191,040;Inf;204,000;190,000;-12,575;3,015;-8,539;25,428
436,000;3,144;0,770;-34,923;3,324;9,560;5,126;34,359;4,725;-24,959;-2,808;0,000;35,900;35,800;9,618;3,144;-13,235;-10,625;-14,550;-11,868;-3,251;27,238;0,000;191,040;Inf;204,000;190,000;-12,570;3,026;-8,555;25,551
436,500;3,144;0,770;-34,923;3,324;9,560;5,126;34,359;4,725;-24,959;-2,808;0,000;35,900;35,800;9,618;3,144;-13,226;-10,619;-14,548;-11,864;-3,251;27,238;0,000;191,040;Inf;203,000;190,000;-12,570;3,028;-8,557;25,553
437,000;3,144;0,770;-34,923;3,324;9,560;5,126;34,359;4,725;-24,959;-2,808;0,000;35,900;35,800;9,618;3,144;-13,245;-10,626;-14,552;-11,868;-3,251;27,238;0,000;190,840;Inf;203,000;190,000;-12,564;3,030;-8,538;25,591
437,500;3,144;0,770;-34,923;3,324;9,560;5,126;34,359;4,725;-24,959;-2,808;0,000;35,900;35,800;9,618;3,144;-13,248;-10,649;-14,524;-11,877;-3,251;27,238;0,000;190,840;Inf;203,000;190,000;-12,573;3,032;-8,574;25,536
438,000;3,144;0,770;-34,923;3,324;9,560;5,126;34,359;4,725;-24,959;-2,808;0,000;35,900;35,800;9,618;3,144;-13,217;-10,642;-14,530;-11,886;-3,251;27,238;0,000;190,440;Inf;203,000;190,000;-12,575;3,034;-8,567;25,477
438,500;3,144;0,770;-34,923;3,324;9,560;5,100;34,353;4,699;-25,026;-2,810;0,000;35,869;35,919;9,618;3,144;-13,242;-10,638;-14,522;-11,881;-3,244;27,248;0,000;190,440;Inf;203,000;190,000;-12,569;3,035;-8,565;25,454
439,000;3,144;0,770;-34,923;3,324;9,560;5,100;34,353;4,699;-25,026;-2,810;0,000;35,900;35,900;9,618;3,144;-13,246;-10,651;-14,565;-11,873;-3,244;27,248;0,000;190,440;Inf;203,000;190,000;-12,570;3,037;-8,558;25,424
439,500;2,768;0,698;-35,022;3,252;9,460;5,100;34,353;4,699;-25,026;-2,810;0,000;35,900;35,900;9,635;3,399;-13,254;-10,643;-14,543;-11,874;-3,244;27,248;0,000;190,440;Inf;203,000;190,000;-12,584;3,039;-8,566;25,417
440,000;2,768;0,698;-35,022;3,252;9,460;5,100;34,353;4,699;-25,026;-2,810;0,000;35,900;35,900;9,635;3,399;-13,259;-10,631;-14,569;-11,887;-3,244;27,248;0,000;190,540;Inf;203,000;190,000;-12,578;3,034;-8,543;25,393
440,500;2,768;0,698;-35,022;3,252;9,460;5,100;34,353;4,699;-25,026;-2,810;0,000;35,900;35,900;9,635;3,399;-13,285;-10,653;-14,588;-11,886;-3,244;27,248;0,000;190,540;Inf;203,000;190,000;-12,586;3,030;-8,551;25,334
441,000;2,768;0,698;-35,022;3,252;9,460;5,100;34,353;4,699;-25,026;-2,810;0,000;35,900;35,900;9,635;3,399;-13,275;-10,653;-14,573;-11,882;-3,244;27,248;0,000;189,240;Inf;203,000;190,000;-12,603;3,026;-8,557;25,316
441,500;2,768;0,698;-35,022;3,252;9,460;5,069;34,353;4,710;-25,049;-2,807;0,000;35,877;35,926;9,635;3,399;-13,294;-10,634;-14,574;-11,894;-3,245;27,246;0,000;189,240;Inf;203,000;190,000;-12,596;3,022;-8,558;25,311
442,000;2,768;0,698;-35,022;3,252;9,460;5,069;34,353;4,710;-25,049;-2,807;0,000;35,900;35,900;9,635;3,399;-13,279;-10,648;-14,547;-11,905;-3,245;27,246;0,000;188,940;Inf;203,000;190,000;-12,599;3,017;-8,551;25,320
442,500;3,314;0,754;-35,209;3,235;9,560;5,069;34,353;4,710;-25,049;-2,807;0,000;35,900;35,900;9,560;3,317;-13,258;-10,662;-14,563;-11,905;-3,245;27,246;0,000;188,940;Inf;204,000;190,000;-12,595;3,013;-8,578;25,336
443,000;3,314;0,754;-35,209;3,235;9,560;5,069;34,353;4,710;-25,049;-2,807;0,000;35,900;35,900;9,560;3,317;-13,257;-10,666;-14,549;-11,877;-3,245;27,246;0,000;189,340;Inf;204,000;190,000;-12,597;3,018;-8,581;25,362
443,500;3,314;0,754;-35,209;3,235;9,560;5,069;34,353;4,710;-25,049;-2,807;0,000;35,900;35,900;9,560;3,317;-13,284;-10,678;-14,564;-11,898;-3,245;27,246;0,000;189,340;Inf;204,000;190,000;-12,587;3,023;-8,603;25,359
444,000;3,314;0,754;-35,209;3,235;9,560;5,069;34,353;4,710;-25,049;-2,807;0,000;35,900;35,900;9,560;3,317;-13,263;-10,650;-14,541;-11,883;-3,245;27,246;0,000;188,940;Inf;204,000;190,000;-12,606;3,028;-8,554;25,337
444,500;3,314;0,754;-35,209;3,235;9,560;5,069;34,353;4,710;-25,049;-2,807;0,000;35,900;35,900;9,560;3,317;-13,267;-10,634;-14,555;-11,886;-3,245;27,246;0,000;188,940;Inf;205,000;190,000;-12,585;3,033;-8,543;25,421
445,000;3,314;0,754;-35,209;3,235;9,560;5,088;34,354;4,683;-25,023;-2,817;0,000;35,881;35,805;9,560;3,317;-13,276;-10,668;-14,578;-11,892;-3,260;27,239;0,000;188,640;Inf;205,000;190,000;-12,586;3,037;-8,577;25,460
445,500;3,314;0,754;-35,209;3,235;9,560;5,088;34,354;4,683;-25,023;-2,817;0,000;35,900;35,800;9,560;3,317;-13,243;-10,639;-14,560;-11,882;-3,260;27,239;0,000;188,640;Inf;206,000;190,000;-12,603;3,042;-8,546;25,477
446,000;2,936;0,737;-34,968;3,274;9,483;5,088;34,354;4,683;-25,023;-2,817;0,000;35,900;35,800;9,489;3,218;-13,260;-10,651;-14,553;-11,870;-3,260;27,239;0,000;188,940;Inf;206,000;190,000;-12,581;3,046;-8,581;25,414
446,500;2,936;0,737;-34,968;3,274;9,483;5,088;34,354;4,683;-25,023;-2,817;0,000;35,900;35,800;9,489;3,218;-13,274;-10,635;-14,561;-11,871;-3,260;27,239;0,000;188,940;Inf;207,000;190,000;-12,583;3,044;-8,552;25,382
447,000;2,936;0,737;-34,968;3,274;9,483;5,088;34,354;4,683;-25,023;-2,817;0,000;35,900;35,800;9,489;3,218;-13,250;-10,624;-14,532;-11,851;-3,260;27,239;0,000;192,440;Inf;207,000;190,000;-12,585;3,043;-8,559;25,474
447,500;2,936;0,737;-34,968;3,274;9,483;5,088;34,354;4,683;-25,023;-2,817;0,000;35,900;35,800;9,489;3,218;-13,223;-10,613;-14,509;-11,849;-3,260;27,239;0,000;192,440;Inf;206,000;190,000;-12,564;3,041;-8,564;25,534
448,000;2,936;0,737;-34,968;3,274;9,483;5,084;34,370;4,640;-24,913;-2,809;0,000;35,886;35,860;9,489;3,218;-13,225;-10,616;-14,506;-11,858;-3,260;27,249;0,000;191,740;Inf;206,000;190,000;-12,549;3,039;-8,558;25,484
448,500;2,936;0,737;-34,968;3,274;9,483;5,084;34,370;4,640;-24,913;-2,809;0,000;35,900;35,900;9,489;3,218;-13,193;-10,649;-14,481;-11,854;-3,260;27,249;0,000;191,740;Inf;205,000;190,000;-12,551;3,037;-8,573;25,457
