t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
449,000;3,270;0,785;-35,209;3,288;9,506;5,084;34,370;4,640;-24,913;-2,809;0,000;35,900;35,900;9,452;3,366;-13,231;-10,640;-14,508;-11,852;-3,260;27,249;0,000;192,140;Inf;205,000;190,000;-12,544;3,036;-8,560;25,434
449,500;3,270;0,785;-35,209;3,288;9,506;5,084;34,370;4,640;-24,913;-2,809;0,000;35,900;35,900;9,452;3,366;-13,228;-10,632;-14,535;-11,863;-3,260;27,249;0,000;192,140;Inf;204,000;190,000;-12,558;3,040;-8,572;25,283
450,000;3,270;0,785;-35,209;3,288;9,506;5,084;34,370;4,640;-24,913;-2,809;0,000;35,900;35,900;9,452;3,366;-13,243;-10,605;-14,505;-11,850;-3,260;27,249;0,000;192,440;Inf;204,000;190,000;-12,564;3,043;-8,556;25,251
450,500;3,270;0,785;-35,209;3,288;9,506;5,084;34,370;4,640;-24,913;-2,809;0,000;35,900;35,900;9,452;3,366;-13,236;-10,631;-14,526;-11,858;-3,260;27,249;0,000;192,440;Inf;203,000;190,000;-12,551;3,047;-8,557;25,214
451,000;3,270;0,785;-35,209;3,288;9,506;5,084;34,370;4,640;-24,913;-2,809;0,000;35,900;35,900;9,452;3,366;-13,240;-10,628;-14,535;-11,856;-3,260;27,249;0,000;191,940;Inf;203,000;190,000;-12,563;3,051;-8,553;25,160
451,500;3,270;0,785;-35,209;3,288;9,506;5,112;34,355;4,692;-24,974;-2,805;0,000;35,888;35,870;9,452;3,366;-13,263;-10,625;-14,543;-11,855;-3,252;27,255;0,000;191,940;Inf;202,000;190,000;-12,565;3,054;-8,541;25,160
452,000;3,270;0,785;-35,209;3,288;9,506;5,112;34,355;4,692;-24,974;-2,805;0,000;35,900;35,900;9,452;3,366;-13,252;-10,622;-14,566;-11,861;-3,252;27,255;0,000;191,340;Inf;202,000;190,000;-12,572;3,058;-8,553;25,155
452,500;2,799;0,697;-34,999;3,325;9,595;5,112;34,355;4,692;-24,974;-2,805;0,000;35,900;35,900;9,542;3,183;-13,231;-10,646;-14,534;-11,859;-3,252;27,255;0,000;191,340;Inf;201,000;190,000;-12,575;3,061;-8,568;25,193
453,000;2,799;0,697;-34,999;3,325;9,595;5,112;34,355;4,692;-24,974;-2,805;0,000;35,900;35,900;9,542;3,183;-13,250;-10,635;-14,533;-11,877;-3,252;27,255;0,000;190,740;Inf;201,000;190,000;-12,567;3,057;-8,568;25,262
453,500;2,799;0,697;-34,999;3,325;9,595;5,112;34,355;4,692;-24,974;-2,805;0,000;35,900;35,900;9,542;3,183;-13,239;-10,637;-14,558;-11,867;-3,252;27,255;0,000;190,740;Inf;201,000;190,000;-12,574;3,053;-8,581;25,247
454,000;2,799;0,697;-34,999;3,325;9,595;5,112;34,355;4,692;-24,974;-2,805;0,000;35,900;35,900;9,542;3,183;-13,263;-10,657;-14,574;-11,871;-3,252;27,255;0,000;188,040;Inf;201,000;190,000;-12,575;3,049;-8,578;25,254
454,500;2,799;0,697;-34,999;3,325;9,595;5,122;34,359;4,693;-25,021;-2,822;0,000;35,890;35,917;9,542;3,183;-13,257;-10,636;-14,543;-11,880;-3,258;27,266;0,000;188,040;Inf;202,000;190,000;-12,591;3,045;-8,573;25,247
455,000;2,799;0,697;-34,999;3,325;9,595;5,122;34,359;4,693;-25,021;-2,822;0,000;35,900;35,900;9,542;3,183;-13,270;-10,639;-14,577;-11,884;-3,258;27,266;0,000;187,540;Inf;202,000;190,000;-12,579;3,041;-8,562;25,222
455,500;3,093;0,739;-35,209;3,306;9,408;5,122;34,359;4,693;-25,021;-2,822;0,000;35,900;35,900;9,634;3,347;-13,271;-10,657;-14,580;-11,891;-3,258;27,266;0,000;187,540;Inf;203,000;190,000;-12,592;3,037;-8,557;25,164
456,000;3,093;0,739;-35,209;3,306;9,408;5,122;34,359;4,693;-25,021;-2,822;0,000;35,900;35,900;9,634;3,347;-13,291;-10,645;-14,579;-11,879;-3,258;27,266;0,000;187,340;Inf;203,000;190,000;-12,600;3,038;-8,560;25,084
456,500;3,093;0,739;-35,209;3,306;9,408;5,122;34,359;4,693;-25,021;-2,822;0,000;35,900;35,900;9,634;3,347;-13,306;-10,645;-14,597;-11,895;-3,258;27,266;0,000;187,340;Inf;204,000;190,000;-12,599;3,038;-8,579;25,020
457,000;3,093;0,739;-35,209;3,306;9,408;5,122;34,359;4,693;-25,021;-2,822;0,000;35,900;35,900;9,634;3,347;-13,296;-10,668;-14,603;-11,905;-3,258;27,266;0,000;187,540;Inf;204,000;190,000;-12,611;3,039;-8,584;24,982
457,500;3,093;0,739;-35,209;3,306;9,408;5,117;34,352;4,663;-25,061;-2,807;0,000;35,901;35,911;9,634;3,347;-13,277;-10,645;-14,570;-11,888;-3,248;27,265;0,000;187,540;Inf;205,000;190,000;-12,618;3,040;-8,581;24,976
458,000;3,093;0,739;-35,209;3,306;9,408;5,117;34,352;4,663;-25,061;-2,807;0,000;35,900;35,900;9,634;3,347;-13,309;-10,678;-14,564;-11,900;-3,248;27,265;0,000;187,440;Inf;205,000;190,000;-12,595;3,041;-8,596;24,956
458,500;3,093;0,739;-35,209;3,306;9,408;5,117;34,352;4,663;-25,061;-2,807;0,000;35,900;35,900;9,634;3,347;-13,274;-10,663;-14,586;-11,905;-3,248;27,265;0,000;187,440;Inf;206,000;190,000;-12,613;3,042;-8,596;24,970
459,000;3,216;0,727;-35,209;3,263;9,605;5,117;34,352;4,663;-25,061;-2,807;0,000;35,900;35,900;9,580;3,263;-13,283;-10,652;-14,580;-11,899;-3,248;27,265;0,000;187,540;Inf;206,000;190,000;-12,607;3,043;-8,599;24,999
459,500;3,216;0,727;-35,209;3,263;9,605;5,117;34,352;4,663;-25,061;-2,807;0,000;35,900;35,900;9,580;3,263;-13,302;-10,672;-14,593;-11,923;-3,248;27,265;0,000;187,540;Inf;207,000;190,000;-12,603;3,046;-8,588;25,005
460,000;3,216;0,727;-35,209;3,263;9,605;5,117;34,352;4,663;-25,061;-2,807;0,000;35,900;35,900;9,580;3,263;-13,262;-10,682;-14,572;-11,911;-3,248;27,265;0,000;190,840;Inf;207,000;190,000;-12,622;3,048;-8,626;24,976
460,500;3,216;0,727;-35,209;3,263;9,605;5,117;34,352;4,663;-25,061;-2,807;0,000;35,900;35,900;9,580;3,263;-13,292;-10,675;-14,565;-11,922;-3,248;27,265;0,000;190,840;Inf;207,000;190,000;-12,607;3,051;-8,614;24,983
461,000;3,216;0,727;-35,209;3,263;9,605;5,075;34,356;4,665;-25,013;-2,792;0,000;35,900;35,880;9,580;3,263;-13,277;-10,697;-14,586;-11,894;-3,260;27,265;0,000;190,040;Inf;207,000;190,000;-12,613;3,054;-8,628;24,972
461,500;3,216;0,727;-35,209;3,263;9,605;5,075;34,356;4,665;-25,013;-2,792;0,000;35,900;35,900;9,580;3,263;-13,263;-10,701;-14,575;-11,926;-3,260;27,265;0,000;190,040;Inf;207,000;190,000;-12,613;3,057;-8,624;24,999
462,000;3,365;0,842;-34,584;3,366;9,565;5,075;34,356;4,665;-25,013;-2,792;0,000;35,900;35,900;9,590;3,097;-13,266;-10,696;-14,570;-11,923;-3,260;27,265;0,000;190,540;Inf;207,000;190,000;-12,616;3,059;-8,662;24,950
462,500;3,365;0,842;-34,584;3,366;9,565;5,075;34,356;4,665;-25,013;-2,792;0,000;35,900;35,900;9,590;3,097;-13,280;-10,691;-14,574;-11,920;-3,260;27,265;0,000;190,540;Inf;207,000;190,000;-12,614;3,064;-8,641;24,924
463,000;3,365;0,842;-34,584;3,366;9,565;5,075;34,356;4,665;-25,013;-2,792;0,000;35,900;35,900;9,590;3,097;-13,262;-10,715;-14,569;-11,902;-3,260;27,265;0,000;190,940;Inf;207,000;190,000;-12,616;3,069;-8,639;24,922
463,500;3,365;0,842;-34,584;3,366;9,565;5,075;34,356;4,665;-25,013;-2,792;0,000;35,900;35,900;9,590;3,097;-13,284;-10,710;-14,582;-11,926;-3,260;27,265;0,000;190,940;Inf;207,000;190,000;-12,612;3,074;-8,626;24,972
464,000;3,365;0,842;-34,584;3,366;9,565;5,051;34,359;4,679;-25,047;-2,806;0,000;35,905;35,859;9,590;3,097;-13,294;-10,671;-14,532;-11,891;-3,250;27,275;0,000;192,340;Inf;207,000;190,000;-12,626;3,079;-8,676;24,989
464,500;3,365;0,842;-34,584;3,366;9,565;5,051;34,359;4,679;-25,047;-2,806;0,000;35,900;35,900;9,590;3,097;-13,256;-10,733;-14,564;-11,936;-3,250;27,275;0,000;192,340;Inf;206,000;190,000;-12,597;3,083;-8,680;25,010
465,000;3,365;0,842;-34,584;3,366;9,565;5,051;34,359;4,679;-25,047;-2,806;0,000;35,900;35,900;9,590;3,097;-13,310;-10,726;-14,570;-11,924;-3,250;27,275;0,000;192,140;Inf;206,000;190,000;-12,622;3,088;-8,677;25,045
465,500;2,471;0,651;-33,557;3,322;9,460;5,051;34,359;4,679;-25,047;-2,806;0,000;35,900;35,900;9,800;3,262;-13,308;-10,715;-14,591;-11,924;-3,250;27,275;0,000;192,140;Inf;205,000;190,000;-12,633;3,093;-8,672;25,080
466,000;2,471;0,651;-33,557;3,322;9,460;5,051;34,359;4,679;-25,047;-2,806;0,000;35,900;35,900;9,800;3,262;-13,310;-10,722;-14,596;-11,923;-3,250;27,275;0,000;192,240;Inf;205,000;190,000;-12,635;3,082;-8,669;25,096
466,500;2,471;0,651;-33,557;3,322;9,460;5,051;34,359;4,679;-25,047;-2,806;0,000;35,900;35,900;9,800;3,262;-13,301;-10,707;-14,609;-11,942;-3,250;27,275;0,000;192,240;Inf;204,000;190,000;-12,638;3,072;-8,667;25,114
467,000;2,471;0,651;-33,557;3,322;9,460;5,051;34,359;4,679;-25,047;-2,806;0,000;35,900;35,900;9,800;3,262;-13,227;-10,711;-14,535;-11,914;-3,250;27,275;0,000;190,940;Inf;204,000;190,000;-12,640;3,063;-8,687;25,166
467,500;2,471;0,651;-33,557;3,322;9,460;5,068;34,353;4,665;-25,102;-2,789;0,000;35,908;35,874;9,800;3,262;-13,288;-10,746;-14,577;-11,941;-3,255;27,276;0,000;190,940;Inf;204,000;190,000;-12,597;3,053;-8,706;25,219
468,000;2,471;0,651;-33,557;3,322;9,460;5,068;34,353;4,665;-25,102;-2,789;0,000;35,900;35,900;9,800;3,262;-13,308;-10,755;-14,616;-11,964;-3,255;27,276;0,000;191,140;Inf;204,000;190,000;-12,638;3,043;-8,706;25,221
468,500;3,068;0,830;-34,149;3,350;9,445;5,068;34,353;4,665;-25,102;-2,789;0,000;35,900;35,900;9,622;3,230;-13,313;-10,764;-14,605;-11,952;-3,255;27,276;0,000;191,140;Inf;203,000;190,000;-12,661;3,034;-8,715;25,215
469,000;3,068;0,830;-34,149;3,350;9,445;5,068;34,353;4,665;-25,102;-2,789;0,000;35,900;35,900;9,622;3,230;-13,332;-10,779;-14,615;-11,959;-3,255;27,276;0,000;191,440;Inf;203,000;190,000;-12,658;3,035;-8,723;25,203
469,500;3,068;0,830;-34,149;3,350;9,445;5,068;34,353;4,665;-25,102;-2,789;0,000;35,900;35,900;9,622;3,230;-13,325;-10,762;-14,619;-11,988;-3,255;27,276;0,000;191,440;Inf;202,000;190,000;-12,671;3,035;-8,719;25,170
470,000;3,068;0,830;-34,149;3,350;9,445;5,068;34,353;4,665;-25,102;-2,789;0,000;35,900;35,900;9,622;3,230;-13,325;-10,769;-14,613;-11,967;-3,255;27,276;0,000;189,440;Inf;202,000;190,000;-12,673;3,036;-8,722;25,199
470,500;3,068;0,830;-34,149;3,350;9,445;5,048;34,364;4,688;-25,028;-2,798;0,000;35,898;35,842;9,622;3,230;-13,343;-10,737;-14,638;-11,977;-3,246;27,279;0,000;189,440;Inf;202,000;190,000;-12,669;3,036;-8,706;25,163
471,000;3,068;0,830;-34,149;3,350;9,445;5,048;34,364;4,688;-25,028;-2,798;0,000;35,900;35,800;9,622;3,230;-13,337;-10,744;-14,614;-11,952;-3,246;27,279;0,000;189,640;Inf;202,000;190,000;-12,674;3,037;-8,726;25,109
471,500;3,068;0,830;-34,149;3,350;9,445;5,048;34,364;4,688;-25,028;-2,798;0,000;35,900;35,800;9,622;3,230;-13,344;-10,721;-14,613;-11,950;-3,246;27,279;0,000;189,640;Inf;202,000;190,000;-12,662;3,037;-8,708;25,075
472,000;2,546;0,702;-34,285;3,261;9,501;5,048;34,364;4,688;-25,028;-2,798;0,000;35,900;35,800;9,657;3,365;-13,288;-10,738;-14,570;-11,933;-3,246;27,279;0,000;189,440;Inf;202,000;190,000;-12,657;3,038;-8,702;24,964
472,500;2,546;0,702;-34,285;3,261;9,501;5,048;34,364;4,688;-25,028;-2,798;0,000;35,900;35,800;9,657;3,365;-13,322;-10,732;-14,601;-11,935;-3,246;27,279;0,000;189,440;Inf;202,000;190,000;-12,632;3,030;-8,721;24,876
473,000;2,546;0,702;-34,285;3,261;9,501;5,048;34,364;4,688;-25,028;-2,798;0,000;35,900;35,800;9,657;3,365;-13,331;-10,698;-14,587;-11,943;-3,246;27,279;0,000;187,740;Inf;202,000;190,000;-12,648;3,022;-8,693;24,743
473,500;2,546;0,702;-34,285;3,261;9,501;5,048;34,364;4,688;-25,028;-2,798;0,000;35,900;35,800;9,657;3,365;-13,294;-10,725;-14,579;-11,915;-3,246;27,279;0,000;187,740;Inf;203,000;190,000;-12,640;3,014;-8,690;24,630
474,000;2,546;0,702;-34,285;3,261;9,501;5,095;34,375;4,683;-24,873;-2,796;0,000;35,898;35,829;9,657;3,365;-13,300;-10,707;-14,579;-11,911;-3,252;27,286;0,000;187,340;Inf;203,000;190,000;-12,628;3,006;-8,702;24,617
474,500;2,546;0,702;-34,285;3,261;9,501;5,095;34,375;4,683;-24,873;-2,796;0,000;35,900;35,800;9,657;3,365;-13,286;-10,688;-14,566;-11,912;-3,252;27,286;0,000;187,340;Inf;204,000;190,000;-12,624;2,999;-8,695;24,654
475,000;2,684;0,730;-33,782;3,390;9,574;5,095;34,375;4,683;-24,873;-2,796;0,000;35,900;35,800;9,602;3,240;-13,293;-10,680;-14,547;-11,902;-3,252;27,286;0,000;187,240;Inf;204,000;190,000;-12,613;2,991;-8,668;24,656
475,500;2,684;0,730;-33,782;3,390;9,574;5,095;34,375;4,683;-24,873;-2,796;0,000;35,900;35,800;9,602;3,240;-13,276;-10,673;-14,557;-11,902;-3,252;27,286;0,000;187,240;Inf;205,000;190,000;-12,606;2,986;-8,670;24,688
476,000;2,684;0,730;-33,782;3,390;9,574;5,095;34,375;4,683;-24,873;-2,796;0,000;35,900;35,800;9,602;3,240;-13,271;-10,666;-14,545;-11,887;-3,252;27,286;0,000;189,440;Inf;205,000;190,000;-12,602;2,981;-8,664;24,737
476,500;2,684;0,730;-33,782;3,390;9,574;5,095;34,375;4,683;-24,873;-2,796;0,000;35,900;35,800;9,602;3,240;-13,262;-10,651;-14,549;-11,901;-3,252;27,286;0,000;189,440;Inf;205,000;190,000;-12,592;2,976;-8,653;24,807
477,000;2,684;0,730;-33,782;3,390;9,574;5,112;34,362;4,692;-24,863;-2,810;0,000;35,892;35,865;9,602;3,240;-13,235;-10,678;-14,538;-11,874;-3,248;27,291;0,000;189,140;Inf;205,000;190,000;-12,591;2,972;-8,649;24,891
477,500;2,684;0,730;-33,782;3,390;9,574;5,112;34,362;4,692;-24,863;-2,810;0,000;35,900;35,900;9,602;3,240;-13,258;-10,661;-14,544;-11,871;-3,248;27,291;0,000;189,140;Inf;205,000;190,000;-12,581;2,967;-8,645;24,971
478,000;3,159;0,748;-35,209;3,359;9,554;5,112;34,362;4,692;-24,863;-2,810;0,000;35,900;35,900;9,534;3,242;-13,263;-10,660;-14,552;-11,896;-3,248;27,291;0,000;188,840;Inf;205,000;190,000;-12,583;2,962;-8,637;25,056
478,500;3,159;0,748;-35,209;3,359;9,554;5,112;34,362;4,692;-24,863;-2,810;0,000;35,900;35,900;9,534;3,242;-13,266;-10,632;-14,556;-11,875;-3,248;27,291;0,000;188,840;Inf;206,000;190,000;-12,593;2,965;-8,635;25,069
479,000;3,159;0,748;-35,209;3,359;9,554;5,112;34,362;4,692;-24,863;-2,810;0,000;35,900;35,900;9,534;3,242;-13,251;-10,659;-14,560;-11,879;-3,248;27,291;0,000;188,740;Inf;206,000;190,000;-12,582;2,969;-8,630;25,114
479,500;3,159;0,748;-35,209;3,359;9,554;5,112;34,362;4,692;-24,863;-2,810;0,000;35,900;35,900;9,534;3,242;-13,269;-10,669;-14,541;-11,896;-3,248;27,291;0,000;188,740;Inf;207,000;190,000;-12,587;2,972;-8,644;25,178
480,000;3,159;0,748;-35,209;3,359;9,554;5,112;34,362;4,692;-24,863;-2,810;0,000;35,900;35,900;9,534;3,242;-13,244;-10,675;-14,544;-11,905;-3,248;27,291;0,000;189,640;Inf;207,000;190,000;-12,594;2,975;-8,634;25,205
480,500;3,159;0,748;-35,209;3,359;9,554;5,095;34,352;4,651;-24,993;-2,808;0,000;35,887;35,811;9,534;3,242;-13,237;-10,680;-14,522;-11,891;-3,248;27,283;0,000;189,640;Inf;207,000;190,000;-12,592;2,978;-8,638;25,301
481,000;3,159;0,748;-35,209;3,359;9,554;5,095;34,352;4,651;-24,993;-2,808;0,000;35,900;35,800;9,534;3,242;-13,245;-10,693;-14,541;-11,896;-3,248;27,283;0,000;189,240;Inf;207,000;190,000;-12,583;2,981;-8,630;25,348
481,500;3,265;0,870;-33,276;3,300;9,481;5,095;34,352;4,651;-24,993;-2,808;0,000;35,900;35,800;9,843;3,258;-13,271;-10,684;-14,550;-11,900;-3,248;27,283;0,000;189,240;Inf;207,000;190,000;-12,594;2,984;-8,643;25,340
482,000;3,265;0,870;-33,276;3,300;9,481;5,095;34,352;4,651;-24,993;-2,808;0,000;35,900;35,800;9,843;3,258;-13,300;-10,687;-14,553;-11,911;-3,248;27,283;0,000;189,540;Inf;207,000;190,000;-12,601;2,988;-8,651;25,328
482,500;3,265;0,870;-33,276;3,300;9,481;5,095;34,352;4,651;-24,993;-2,808;0,000;35,900;35,800;9,843;3,258;-13,274;-10,698;-14,552;-11,915;-3,248;27,283;0,000;189,540;Inf;207,000;190,000;-12,613;2,993;-8,649;25,330
483,000;3,265;0,870;-33,276;3,300;9,481;5,095;34,352;4,651;-24,993;-2,808;0,000;35,900;35,800;9,843;3,258;-13,261;-10,702;-14,557;-11,912;-3,248;27,283;0,000;191,740;Inf;207,000;190,000;-12,610;2,997;-8,656;25,353
483,500;3,265;0,870;-33,276;3,300;9,481;5,059;34,339;4,666;-25,063;-2,802;0,000;35,875;35,796;9,843;3,258;-13,300;-10,699;-14,568;-11,914;-3,247;27,294;0,000;191,740;Inf;206,000;190,000;-12,608;3,002;-8,639;25,321
484,000;3,265;0,870;-33,276;3,300;9,481;5,059;34,339;4,666;-25,063;-2,802;0,000;35,900;35,800;9,843;3,258;-13,308;-10,708;-14,605;-11,932;-3,247;27,294;0,000;192,040;Inf;206,000;190,000;-12,620;3,006;-8,641;25,307
484,500;3,001;0,688;-35,209;3,285;9,586;5,059;34,339;4,666;-25,063;-2,802;0,000;35,900;35,800;9,322;3,314;-13,318;-10,697;-14,577;-11,917;-3,247;27,294;0,000;192,040;Inf;205,000;190,000;-12,638;3,010;-8,634;25,275
485,000;3,001;0,688;-35,209;3,285;9,586;5,059;34,339;4,666;-25,063;-2,802;0,000;35,900;35,800;9,322;3,314;-13,320;-10,691;-14,606;-11,909;-3,247;27,294;0,000;192,740;Inf;205,000;190,000;-12,627;3,010;-8,630;25,232
485,500;3,001;0,688;-35,209;3,285;9,586;5,059;34,339;4,666;-25,063;-2,802;0,000;35,900;35,800;9,322;3,314;-13,309;-10,705;-14,612;-11,931;-3,247;27,294;0,000;192,740;Inf;204,000;190,000;-12,631;3,010;-8,638;25,226
486,000;3,001;0,688;-35,209;3,285;9,586;5,059;34,339;4,666;-25,063;-2,802;0,000;35,900;35,800;9,322;3,314;-13,321;-10,713;-14,612;-11,951;-3,247;27,294;0,000;191,240;Inf;204,000;190,000;-12,639;3,010;-8,664;25,182
486,500;3,001;0,688;-35,209;3,285;9,586;5,059;34,339;4,666;-25,063;-2,802;0,000;35,900;35,800;9,322;3,314;-13,347;-10,711;-14,653;-11,948;-3,247;27,294;0,000;191,240;Inf;203,000;190,000;-12,649;3,010;-8,665;25,184
487,000;3,001;0,688;-35,209;3,285;9,586;5,035;34,349;4,693;-25,113;-2,805;0,000;35,878;35,638;9,322;3,314;-13,341;-10,724;-14,665;-11,958;-3,228;27,303;0,000;191,240;Inf;203,000;190,000;-12,665;3,010;-8,655;25,172
487,500;3,001;0,688;-35,209;3,285;9,586;5,035;34,349;4,693;-25,113;-2,805;0,000;35,900;35,600;9,322;3,314;-13,351;-10,729;-14,640;-11,966;-3,228;27,303;0,000;191,240;Inf;202,000;190,000;-12,672;3,009;-8,657;25,167
488,000;2,902;0,738;-33,818;3,295;9,559;5,035;34,349;4,693;-25,113;-2,805;0,000;35,900;35,600;9,714;3,189;-13,370;-10,730;-14,629;-11,962;-3,228;27,303;0,000;190,840;Inf;202,000;190,000;-12,671;3,009;-8,681;25,150
488,500;2,902;0,738;-33,818;3,295;9,559;5,035;34,349;4,693;-25,113;-2,805;0,000;35,900;35,600;9,714;3,189;-13,349;-10,739;-14,647;-11,963;-3,228;27,303;0,000;190,840;Inf;202,000;190,000;-12,673;3,007;-8,677;25,109
489,000;2,902;0,738;-33,818;3,295;9,559;5,035;34,349;4,693;-25,113;-2,805;0,000;35,900;35,600;9,714;3,189;-13,361;-10,756;-14,632;-11,978;-3,228;27,303;0,000;187,140;Inf;202,000;190,000;-12,675;3,006;-8,673;25,103
489,500;2,902;0,738;-33,818;3,295;9,559;5,035;34,349;4,693;-25,113;-2,805;0,000;35,900;35,600;9,714;3,189;-13,365;-10,741;-14,660;-11,968;-3,228;27,303;0,000;187,140;Inf;203,000;190,000;-12,682;3,004;-8,670;25,106
490,000;2,902;0,738;-33,818;3,295;9,559;5,078;34,346;4,676;-25,129;-2,796;0,000;35,865;35,728;9,714;3,189;-13,387;-10,742;-14,665;-11,971;-3,239;27,307;0,000;187,340;Inf;203,000;190,000;-12,683;3,002;-8,675;25,198
490,500;2,902;0,738;-33,818;3,295;9,559;5,078;34,346;4,676;-25,129;-2,796;0,000;35,900;35,700;9,714;3,189;-13,370;-10,770;-14,671;-11,989;-3,239;27,307;0,000;187,340;Inf;204,000;190,000;-12,691;3,001;-8,681;25,216
491,000;2,635;0,702;-33,509;3,309;9,509;5,078;34,346;4,676;-25,129;-2,796;0,000;35,900;35,700;9,737;3,192;-13,380;-10,747;-14,674;-11,981;-3,239;27,307;0,000;187,540;Inf;204,000;190,000;-12,700;2,999;-8,667;25,198
491,500;2,635;0,702;-33,509;3,309;9,509;5,078;34,346;4,676;-25,129;-2,796;0,000;35,900;35,700;9,737;3,192;-13,391;-10,761;-14,685;-11,978;-3,239;27,307;0,000;187,540;Inf;205,000;190,000;-12,695;2,993;-8,673;25,179
492,000;2,635;0,702;-33,509;3,309;9,509;5,078;34,346;4,676;-25,129;-2,796;0,000;35,900;35,700;9,737;3,192;-13,401;-10,759;-14,688;-11,995;-3,239;27,307;0,000;188,640;Inf;205,000;190,000;-12,704;2,987;-8,677;25,154
492,500;2,635;0,702;-33,509;3,309;9,509;5,078;34,346;4,676;-25,129;-2,796;0,000;35,900;35,700;9,737;3,192;-13,375;-10,768;-14,685;-11,973;-3,239;27,307;0,000;188,640;Inf;206,000;190,000;-12,711;2,982;-8,704;25,224
493,000;2,635;0,702;-33,509;3,309;9,509;5,147;34,343;4,713;-25,134;-2,773;0,000;35,870;35,698;9,737;3,192;-13,400;-10,791;-14,677;-11,987;-3,229;27,303;0,000;189,740;Inf;206,000;190,000;-12,700;2,976;-8,700;25,241
493,500;2,635;0,702;-33,509;3,309;9,509;5,147;34,343;4,713;-25,134;-2,773;0,000;35,900;35,700;9,737;3,192;-13,384;-10,764;-14,683;-12,011;-3,229;27,303;0,000;189,740;Inf;206,000;190,000;-12,714;2,970;-8,687;25,199
494,000;2,635;0,702;-33,509;3,309;9,509;5,147;34,343;4,713;-25,134;-2,773;0,000;35,900;35,700;9,737;3,192;-13,396;-10,759;-14,666;-11,993;-3,229;27,303;0,000;189,840;Inf;206,000;190,000;-12,711;2,965;-8,690;25,175
494,500;3,306;0,786;-35,209;3,253;9,693;5,147;34,343;4,713;-25,134;-2,773;0,000;35,900;35,700;9,532;3,233;-13,397;-10,744;-14,677;-12,006;-3,229;27,303;0,000;189,840;Inf;206,000;190,000;-12,704;2,959;-8,683;25,305
495,000;3,306;0,786;-35,209;3,253;9,693;5,147;34,343;4,713;-25,134;-2,773;0,000;35,900;35,700;9,532;3,233;-13,380;-10,780;-14,687;-11,995;-3,229;27,303;0,000;189,640;Inf;206,000;190,000;-12,706;2,965;-8,694;25,292
495,500;3,306;0,786;-35,209;3,253;9,693;5,147;34,343;4,713;-25,134;-2,773;0,000;35,900;35,700;9,532;3,233;-13,395;-10,773;-14,670;-11,997;-3,229;27,303;0,000;189,640;Inf;206,000;190,000;-12,711;2,971;-8,690;25,307
496,000;3,306;0,786;-35,209;3,253;9,693;5,147;34,343;4,713;-25,134;-2,773;0,000;35,900;35,700;9,532;3,233;-13,406;-10,766;-14,669;-12,007;-3,229;27,303;0,000;191,940;Inf;206,000;190,000;-12,709;2,976;-8,705;25,260
496,500;3,306;0,786;-35,209;3,253;9,693;5,109;34,333;4,659;-25,183;-2,776;0,000;35,844;35,563;9,532;3,233;-13,395;-10,786;-14,673;-12,013;-3,236;27,299;0,000;191,940;Inf;205,000;190,000;-12,712;2,981;-8,713;25,239
497,000;3,306;0,786;-35,209;3,253;9,693;5,109;34,333;4,659;-25,183;-2,776;0,000;35,800;35,600;9,532;3,233;-13,402;-10,790;-14,691;-11,981;-3,236;27,299;0,000;192,240;Inf;205,000;190,000;-12,717;2,987;-8,708;25,293
497,500;3,449;0,841;-35,209;3,250;9,581;5,109;34,333;4,659;-25,183;-2,776;0,000;35,800;35,600;9,417;3,216;-13,384;-10,819;-14,696;-12,023;-3,236;27,299;0,000;192,240;Inf;204,000;190,000;-12,716;2,992;-8,723;25,330
498,000;3,449;0,841;-35,209;3,250;9,581;5,109;34,333;4,659;-25,183;-2,776;0,000;35,800;35,600;9,417;3,216;-13,376;-10,811;-14,667;-12,017;-3,236;27,299;0,000;192,140;Inf;204,000;190,000;-12,730;3,000;-8,739;25,302
498,500;3,449;0,841;-35,209;3,250;9,581;5,109;34,333;4,659;-25,183;-2,776;0,000;35,800;35,600;9,417;3,216;-13,411;-10,802;-14,674;-12,011;-3,236;27,299;0,000;192,140;Inf;203,000;190,000;-12,718;3,007;-8,741;25,260
499,000;3,449;0,841;-35,209;3,250;9,581;5,109;34,333;4,659;-25,183;-2,776;0,000;35,800;35,600;9,417;3,216;-13,425;-10,815;-14,712;-12,035;-3,236;27,299;0,000;191,040;Inf;203,000;190,000;-12,725;3,014;-8,746;25,261
499,500;3,449;0,841;-35,209;3,250;9,581;5,090;34,328;4,680;-25,141;-2,802;0,000;35,836;35,678;9,417;3,216;-13,428;-10,824;-14,725;-12,035;-3,240;27,301;0,000;191,040;Inf;202,000;190,000;-12,747;3,021;-8,738;25,264
500,000;3,449;0,841;-35,209;3,250;9,581;5,090;34,328;4,680;-25,141;-2,802;0,000;35,800;35,700;9,417;3,216;-13,429;-10,809;-14,727;-12,041;-3,240;27,301;0,000;190,740;Inf;202,000;190,000;-12,753;3,028;-8,749;25,223
500,500;3,449;0,841;-35,209;3,250;9,581;5,090;34,328;4,680;-25,141;-2,802;0,000;35,800;35,700;9,417;3,216;-13,430;-10,820;-14,740;-12,040;-3,240;27,301;0,000;190,740;Inf;202,000;190,000;-12,752;3,035;-8,746;25,153
501,000;2,849;0,703;-35,209;3,261;9,624;5,090;34,328;4,680;-25,141;-2,802;0,000;35,800;35,700;9,594;3,239;-13,443;-10,817;-14,708;-12,024;-3,240;27,301;0,000;190,740;Inf;202,000;190,000;-12,758;3,042;-8,725;25,154
501,500;2,849;0,703;-35,209;3,261;9,624;5,090;34,328;4,680;-25,141;-2,802;0,000;35,800;35,700;9,594;3,239;-13,438;-10,811;-14,749;-12,038;-3,240;27,301;0,000;190,740;Inf;202,000;190,000;-12,748;3,039;-8,744;25,147
502,000;2,849;0,703;-35,209;3,261;9,624;5,090;34,328;4,680;-25,141;-2,802;0,000;35,800;35,700;9,594;3,239;-13,425;-10,829;-14,715;-12,056;-3,240;27,301;0,000;187,840;Inf;202,000;190,000;-12,759;3,036;-8,757;25,114
502,500;2,849;0,703;-35,209;3,261;9,624;5,090;34,328;4,680;-25,141;-2,802;0,000;35,800;35,700;9,594;3,239;-13,421;-10,825;-14,719;-12,041;-3,240;27,301;0,000;187,840;Inf;203,000;190,000;-12,756;3,033;-8,743;25,110
503,000;2,849;0,703;-35,209;3,261;9,624;5,113;34,330;4,674;-25,158;-2,795;0,000;35,830;35,544;9,594;3,239;-13,421;-10,816;-14,718;-12,051;-3,231;27,305;0,000;188,340;Inf;203,000;190,000;-12,751;3,027;-8,745;25,045
503,500;2,849;0,703;-35,209;3,261;9,624;5,113;34,330;4,674;-25,158;-2,795;0,000;35,800;35,500;9,594;3,239;-13,445;-10,837;-14,721;-12,045;-3,231;27,305;0,000;188,340;Inf;204,000;190,000;-12,751;3,027;-8,752;24,985
504,000;3,143;0,818;-33,941;3,269;9,481;5,113;34,330;4,674;-25,158;-2,795;0,000;35,800;35,500;9,689;3,281;-13,450;-10,802;-14,719;-12,054;-3,231;27,305;0,000;188,040;Inf;204,000;190,000;-12,762;3,024;-8,778;24,944
504,500;3,143;0,818;-33,941;3,269;9,481;5,113;34,330;4,674;-25,158;-2,795;0,000;35,800;35,500;9,689;3,281;-13,451;-10,814;-14,727;-12,058;-3,231;27,305;0,000;188,040;Inf;205,000;190,000;-12,756;3,026;-8,774;24,881
505,000;3,143;0,818;-33,941;3,269;9,481;5,113;34,330;4,674;-25,158;-2,795;0,000;35,800;35,500;9,689;3,281;-13,447;-10,823;-14,718;-12,055;-3,231;27,305;0,000;189,740;Inf;205,000;190,000;-12,763;3,028;-8,762;24,843
505,500;3,143;0,818;-33,941;3,269;9,481;5,113;34,330;4,674;-25,158;-2,795;0,000;35,800;35,500;9,689;3,281;-13,459;-10,840;-14,746;-12,059;-3,231;27,305;0,000;189,740;Inf;205,000;190,000;-12,761;3,029;-8,757;24,762
506,000;3,143;0,818;-33,941;3,269;9,481;5,100;34,326;4,694;-25,188;-2,789;0,000;35,817;35,637;9,689;3,281;-13,453;-10,831;-14,742;-12,047;-3,235;27,311;0,000;189,340;Inf;205,000;190,000;-12,776;3,031;-8,778;24,705
506,500;3,143;0,818;-33,941;3,269;9,481;5,100;34,326;4,694;-25,188;-2,789;0,000;35,800;35,600;9,689;3,281;-13,465;-10,825;-14,748;-12,069;-3,235;27,311;0,000;189,340;Inf;205,000;190,000;-12,768;3,033;-8,774;24,659
507,000;3,143;0,818;-33,941;3,269;9,481;5,100;34,326;4,694;-25,188;-2,789;0,000;35,800;35,600;9,689;3,281;-13,473;-10,795;-14,664;-12,019;-3,235;27,311;0,000;189,740;Inf;205,000;190,000;-12,777;3,035;-8,787;24,643
507,500;3,712;0,885;-35,209;3,322;9,607;5,100;34,326;4,694;-25,188;-2,789;0,000;35,800;35,600;9,382;3,295;-13,402;-10,856;-14,670;-12,071;-3,235;27,311;0,000;189,740;Inf;205,000;190,000;-12,738;3,037;-8,797;24,591
508,000;3,712;0,885;-35,209;3,322;9,607;5,100;34,326;4,694;-25,188;-2,789;0,000;35,800;35,600;9,382;3,295;-13,444;-10,853;-14,729;-12,087;-3,235;27,311;0,000;189,540;Inf;205,000;190,000;-12,750;3,048;-8,799;24,548
508,500;3,712;0,885;-35,209;3,322;9,607;5,100;34,326;4,694;-25,188;-2,789;0,000;35,800;35,600;9,382;3,295;-13,438;-10,860;-14,725;-12,063;-3,235;27,311;0,000;189,540;Inf;205,000;190,000;-12,778;3,059;-8,812;24,520
509,000;3,712;0,885;-35,209;3,322;9,607;5,100;34,326;4,694;-25,188;-2,789;0,000;35,800;35,600;9,382;3,295;-13,452;-10,850;-14,718;-12,074;-3,235;27,311;0,000;190,640;Inf;205,000;190,000;-12,772;3,069;-8,826;24,514
509,500;3,712;0,885;-35,209;3,322;9,607;5,062;34,329;4,683;-25,219;-2,795;0,000;35,801;35,512;9,382;3,295;-13,472;-10,859;-14,715;-12,064;-3,239;27,311;0,000;190,640;Inf;205,000;190,000;-12,774;3,080;-8,817;24,493
510,000;3,712;0,885;-35,209;3,322;9,607;5,062;34,329;4,683;-25,219;-2,795;0,000;35,800;35,500;9,382;3,295;-13,453;-10,878;-14,748;-12,088;-3,239;27,311;0,000;190,540;Inf;205,000;190,000;-12,777;3,090;-8,803;24,487
510,500;2,459;0,649;-33,538;3,209;9,555;5,062;34,329;4,683;-25,219;-2,795;0,000;35,800;35,500;9,746;3,283;-13,473;-10,874;-14,762;-12,076;-3,239;27,311;0,000;190,540;Inf;205,000;190,000;-12,792;3,101;-8,812;24,473
511,000;2,459;0,649;-33,538;3,209;9,555;5,062;34,329;4,683;-25,219;-2,795;0,000;35,800;35,500;9,746;3,283;-13,461;-10,866;-14,744;-12,073;-3,239;27,311;0,000;190,640;Inf;205,000;190,000;-12,796;3,090;-8,803;24,507
511,500;2,459;0,649;-33,538;3,209;9,555;5,062;34,329;4,683;-25,219;-2,795;0,000;35,800;35,500;9,746;3,283;-13,493;-10,881;-14,771;-12,097;-3,239;27,311;0,000;190,640;Inf;205,000;190,000;-12,786;3,080;-8,826;24,510
512,000;2,459;0,649;-33,538;3,209;9,555;5,062;34,329;4,683;-25,219;-2,795;0,000;35,800;35,500;9,746;3,283;-13,484;-10,860;-14,784;-12,099;-3,239;27,311;0,000;190,240;Inf;205,000;190,000;-12,811;3,069;-8,810;24,520
512,500;2,459;0,649;-33,538;3,209;9,555;5,057;34,323;4,706;-25,211;-2,783;0,000;35,792;35,574;9,746;3,283;-13,495;-10,853;-14,782;-12,083;-3,235;27,307;0,000;190,240;Inf;205,000;190,000;-12,807;3,059;-8,827;24,534
513,000;2,459;0,649;-33,538;3,209;9,555;5,057;34,323;4,706;-25,211;-2,783;0,000;35,800;35,600;9,746;3,283;-13,491;-10,888;-14,771;-12,089;-3,235;27,307;0,000;190,440;Inf;205,000;190,000;-12,803;3,050;-8,826;24,561
513,500;3,332;0,828;-35,209;3,306;9,519;5,057;34,323;4,706;-25,211;-2,783;0,000;35,800;35,600;9,520;3,359;-13,499;-10,894;-14,769;-12,108;-3,235;27,307;0,000;190,440;Inf;205,000;190,000;-12,810;3,045;-8,819;24,560
514,000;3,332;0,828;-35,209;3,306;9,519;5,057;34,323;4,706;-25,211;-2,783;0,000;35,800;35,600;9,520;3,359;-13,493;-10,896;-14,768;-12,102;-3,235;27,307;0,000;190,740;Inf;205,000;190,000;-12,818;3,045;-8,828;24,583
514,500;3,332;0,828;-35,209;3,306;9,519;5,057;34,323;4,706;-25,211;-2,783;0,000;35,800;35,600;9,520;3,359;-13,487;-10,882;-14,779;-12,113;-3,235;27,307;0,000;190,740;Inf;205,000;190,000;-12,815;3,049;-8,818;24,593
515,000;3,332;0,828;-35,209;3,306;9,519;5,057;34,323;4,706;-25,211;-2,783;0,000;35,800;35,600;9,520;3,359;-13,506;-10,883;-14,795;-12,111;-3,235;27,307;0,000;190,740;Inf;205,000;190,000;-12,815;3,054;-8,828;24,644
515,500;3,332;0,828;-35,209;3,306;9,519;5,057;34,323;4,706;-25,211;-2,783;0,000;35,800;35,600;9,520;3,359;-13,503;-10,880;-14,807;-12,108;-3,235;27,307;0,000;190,740;Inf;205,000;190,000;-12,824;3,059;-8,828;24,650
516,000;3,332;0,828;-35,209;3,306;9,519;5,090;34,317;4,692;-25,244;-2,794;0,000;35,781;35,512;9,520;3,359;-13,505;-10,896;-14,801;-12,115;-3,222;27,313;0,000;190,740;Inf;205,000;190,000;-12,825;3,063;-8,817;24,650
516,500;3,332;0,828;-35,209;3,306;9,519;5,090;34,317;4,692;-25,244;-2,794;0,000;35,800;35,500;9,520;3,359;-13,525;-10,880;-14,800;-12,106;-3,222;27,313;0,000;190,740;Inf;205,000;190,000;-12,829;3,068;-8,811;24,682
517,000;2,919;0,701;-35,107;3,294;9,530;5,090;34,317;4,692;-25,244;-2,794;0,000;35,800;35,500;9,549;3,150;-13,497;-10,876;-14,823;-12,126;-3,222;27,313;0,000;190,940;Inf;205,000;190,000;-12,828;3,072;-8,829;24,751
517,500;2,919;0,701;-35,107;3,294;9,530;5,090;34,317;4,692;-25,244;-2,794;0,000;35,800;35,500;9,549;3,150;-13,508;-10,864;-14,811;-12,111;-3,222;27,313;0,000;190,940;Inf;205,000;190,000;-12,831;3,069;-8,810;24,841
518,000;2,919;0,701;-35,107;3,294;9,530;5,090;34,317;4,692;-25,244;-2,794;0,000;35,800;35,500;9,549;3,150;-13,524;-10,868;-14,794;-12,116;-3,222;27,313;0,000;190,640;Inf;205,000;190,000;-12,824;3,067;-8,818;24,868
518,500;2,919;0,701;-35,107;3,294;9,530;5,090;34,317;4,692;-25,244;-2,794;0,000;35,800;35,500;9,549;3,150;-13,529;-10,904;-14,798;-12,124;-3,222;27,313;0,000;190,640;Inf;205,000;190,000;-12,826;3,064;-8,822;24,887
519,000;2,919;0,701;-35,107;3,294;9,530;5,096;34,326;4,666;-25,254;-2,774;0,000;35,774;35,509;9,549;3,150;-13,517;-10,896;-14,799;-12,122;-3,216;27,309;0,000;190,540;Inf;205,000;190,000;-12,839;3,062;-8,844;24,886
519,500;2,919;0,701;-35,107;3,294;9,530;5,096;34,326;4,666;-25,254;-2,774;0,000;35,800;35,500;9,549;3,150;-13,502;-10,900;-14,793;-12,113;-3,216;27,309;0,000;190,540;Inf;205,000;190,000;-12,833;3,060;-8,819;24,964
520,000;3,013;0,756;-34,702;3,284;9,504;5,096;34,326;4,666;-25,254;-2,774;0,000;35,800;35,500;9,713;3,303;-13,503;-10,918;-14,792;-12,132;-3,216;27,309;0,000;190,340;Inf;205,000;190,000;-12,827;3,057;-8,842;24,990
520,500;3,013;0,756;-34,702;3,284;9,504;5,096;34,326;4,666;-25,254;-2,774;0,000;35,800;35,500;9,713;3,303;-13,524;-10,910;-14,807;-12,136;-3,216;27,309;0,000;190,340;Inf;205,000;190,000;-12,836;3,057;-8,844;24,964
521,000;3,013;0,756;-34,702;3,284;9,504;5,096;34,326;4,666;-25,254;-2,774;0,000;35,800;35,500;9,713;3,303;-13,529;-10,917;-14,803;-12,130;-3,216;27,309;0,000;190,440;Inf;205,000;190,000;-12,844;3,055;-8,846;24,974
521,500;3,013;0,756;-34,702;3,284;9,504;5,096;34,326;4,666;-25,254;-2,774;0,000;35,800;35,500;9,713;3,303;-13,533;-10,913;-14,777;-12,139;-3,216;27,309;0,000;190,440;Inf;205,000;190,000;-12,845;3,055;-8,847;24,979
522,000;3,013;0,756;-34,702;3,284;9,504;5,096;34,326;4,666;-25,254;-2,774;0,000;35,800;35,500;9,713;3,303;-13,516;-10,919;-14,811;-12,160;-3,216;27,309;0,000;190,540;Inf;205,000;190,000;-12,840;3,055;-8,850;25,031
522,500;3,013;0,756;-34,702;3,284;9,504;5,087;34,309;4,664;-25,286;-2,791;0,000;35,753;35,445;9,713;3,303;-13,520;-10,909;-14,787;-12,150;-3,229;27,319;0,000;190,540;Inf;205,000;190,000;-12,852;3,054;-8,841;25,063
523,000;3,013;0,756;-34,702;3,284;9,504;5,087;34,309;4,664;-25,286;-2,791;0,000;35,800;35,400;9,713;3,303;-13,515;-10,921;-14,793;-12,115;-3,229;27,319;0,000;190,040;Inf;205,000;190,000;-12,841;3,053;-8,843;25,121
523,500;3,295;0,868;-34,368;3,262;9,571;5,087;34,309;4,664;-25,286;-2,791;0,000;35,800;35,400;9,705;3,289;-13,510;-10,905;-14,784;-12,137;-3,229;27,319;0,000;190,040;Inf;205,000;190,000;-12,836;3,053;-8,847;25,122
524,000;3,295;0,868;-34,368;3,262;9,571;5,087;34,309;4,664;-25,286;-2,791;0,000;35,800;35,400;9,705;3,289;-13,535;-10,911;-14,808;-12,133;-3,229;27,319;0,000;190,540;Inf;205,000;190,000;-12,834;3,057;-8,826;25,137
524,500;3,295;0,868;-34,368;3,262;9,571;5,087;34,309;4,664;-25,286;-2,791;0,000;35,800;35,400;9,705;3,289;-13,550;-10,880;-14,814;-12,124;-3,229;27,319;0,000;190,540;Inf;205,000;190,000;-12,847;3,060;-8,839;25,140
525,000;3,295;0,868;-34,368;3,262;9,571;5,087;34,309;4,664;-25,286;-2,791;0,000;35,800;35,400;9,705;3,289;-13,528;-10,909;-14,806;-12,107;-3,229;27,319;0,000;190,540;Inf;205,000;190,000;-12,842;3,064;-8,810;25,158
525,500;3,295;0,868;-34,368;3,262;9,571;5,090;34,311;4,691;-25,259;-2,787;0,000;35,747;35,466;9,705;3,289;-13,529;-10,886;-14,810;-12,118;-3,239;27,312;0,000;190,540;Inf;205,000;190,000;-12,838;3,068;-8,832;25,171
526,000;3,295;0,868;-34,368;3,262;9,571;5,090;34,311;4,691;-25,259;-2,787;0,000;35,700;35,500;9,705;3,289;-13,514;-10,888;-14,799;-12,134;-3,239;27,312;0,000;190,740;Inf;205,000;190,000;-12,836;3,072;-8,822;25,151
526,500;3,297;0,796;-35,209;3,272;9,583;5,090;34,311;4,691;-25,259;-2,787;0,000;35,700;35,500;9,469;3,369;-13,518;-10,873;-14,782;-12,119;-3,239;27,312;0,000;190,740;Inf;205,000;190,000;-12,834;3,075;-8,819;25,127
527,000;3,297;0,796;-35,209;3,272;9,583;5,090;34,311;4,691;-25,259;-2,787;0,000;35,700;35,500;9,469;3,369;-13,525;-10,922;-14,799;-12,126;-3,239;27,312;0,000;190,640;Inf;205,000;190,000;-12,823;3,079;-8,819;25,110
527,500;3,297;0,796;-35,209;3,272;9,583;5,090;34,311;4,691;-25,259;-2,787;0,000;35,700;35,500;9,469;3,369;-13,505;-10,892;-14,811;-12,124;-3,239;27,312;0,000;190,640;Inf;205,000;190,000;-12,843;3,083;-8,824;25,115
528,000;3,297;0,796;-35,209;3,272;9,583;5,090;34,311;4,691;-25,259;-2,787;0,000;35,700;35,500;9,469;3,369;-13,514;-10,907;-14,819;-12,129;-3,239;27,312;0,000;190,840;Inf;205,000;190,000;-12,833;3,086;-8,837;25,265
528,500;3,297;0,796;-35,209;3,272;9,583;5,090;34,311;4,691;-25,259;-2,787;0,000;35,700;35,500;9,469;3,369;-13,527;-10,897;-14,789;-12,140;-3,239;27,312;0,000;190,840;Inf;205,000;190,000;-12,842;3,090;-8,823;25,265
529,000;3,297;0,796;-35,209;3,272;9,583;5,046;34,314;4,710;-25,210;-2,795;0,000;35,739;35,347;9,469;3,369;-13,508;-10,896;-14,801;-12,143;-3,240;27,305;0,000;191,240;Inf;205,000;190,000;-12,838;3,093;-8,828;25,244
529,500;3,297;0,796;-35,209;3,272;9,583;5,046;34,314;4,710;-25,210;-2,795;0,000;35,700;35,300;9,469;3,369;-13,510;-10,900;-14,796;-12,095;-3,240;27,305;0,000;191,240;Inf;204,000;190,000;-12,837;3,096;-8,827;25,177
530,000;3,289;0,799;-35,209;3,284;9,520;5,046;34,314;4,710;-25,210;-2,795;0,000;35,700;35,300;9,543;3,316;-13,473;-10,907;-14,766;-12,168;-3,240;27,305;0,000;191,140;Inf;204,000;190,000;-12,826;3,100;-8,852;25,112
530,500;3,289;0,799;-35,209;3,284;9,520;5,046;34,314;4,710;-25,210;-2,795;0,000;35,700;35,300;9,543;3,316;-13,509;-10,919;-14,806;-12,124;-3,240;27,305;0,000;191,140;Inf;203,000;190,000;-12,829;3,103;-8,854;25,087
531,000;3,289;0,799;-35,209;3,284;9,520;5,046;34,314;4,710;-25,210;-2,795;0,000;35,700;35,300;9,543;3,316;-13,521;-10,939;-14,811;-12,133;-3,240;27,305;0,000;190,040;Inf;203,000;190,000;-12,840;3,106;-8,861;25,081
531,500;3,289;0,799;-35,209;3,284;9,520;5,046;34,314;4,710;-25,210;-2,795;0,000;35,700;35,300;9,543;3,316;-13,512;-10,925;-14,796;-12,150;-3,240;27,305;0,000;190,040;Inf;203,000;190,000;-12,851;3,109;-8,859;25,012
532,000;3,289;0,799;-35,209;3,284;9,520;5,082;34,302;4,681;-25,231;-2,766;0,000;35,719;35,415;9,543;3,316;-13,532;-10,924;-14,821;-12,140;-3,237;27,304;0,000;189,940;Inf;203,000;190,000;-12,846;3,112;-8,854;24,968
532,500;3,289;0,799;-35,209;3,284;9,520;5,082;34,302;4,681;-25,231;-2,766;0,000;35,700;35,400;9,543;3,316;-13,534;-10,910;-14,815;-12,139;-3,237;27,304;0,000;189,940;Inf;203,000;190,000;-12,854;3,115;-8,862;24,975
533,000;3,237;0,809;-35,209;3,272;9,542;5,082;34,302;4,681;-25,231;-2,766;0,000;35,700;35,400;9,519;3,189;-13,532;-10,931;-14,808;-12,145;-3,237;27,304;0,000;189,840;Inf;203,000;190,000;-12,850;3,118;-8,870;24,985
533,500;3,237;0,809;-35,209;3,272;9,542;5,082;34,302;4,681;-25,231;-2,766;0,000;35,700;35,400;9,519;3,189;-13,530;-10,945;-14,776;-12,152;-3,237;27,304;0,000;189,840;Inf;203,000;190,000;-12,854;3,120;-8,880;24,945
534,000;3,237;0,809;-35,209;3,272;9,542;5,082;34,302;4,681;-25,231;-2,766;0,000;35,700;35,400;9,519;3,189;-13,508;-10,940;-14,767;-12,157;-3,237;27,304;0,000;189,540;Inf;203,000;190,000;-12,851;3,121;-8,874;24,911
534,500;3,237;0,809;-35,209;3,272;9,542;5,082;34,302;4,681;-25,231;-2,766;0,000;35,700;35,400;9,519;3,189;-13,527;-10,918;-14,774;-12,138;-3,237;27,304;0,000;189,540;Inf;203,000;190,000;-12,843;3,123;-8,861;24,901
535,000;3,237;0,809;-35,209;3,272;9,542;5,089;34,298;4,694;-25,304;-2,796;0,000;35,717;35,487;9,519;3,189;-13,512;-10,969;-14,806;-12,141;-3,232;27,318;0,000;188,740;Inf;203,000;190,000;-12,839;3,125;-8,874;24,879
535,500;3,237;0,809;-35,209;3,272;9,542;5,089;34,298;4,694;-25,304;-2,796;0,000;35,700;35,500;9,519;3,189;-13,490;-10,970;-14,805;-12,170;-3,232;27,318;0,000;188,740;Inf;204,000;190,000;-12,857;3,127;-8,864;24,858
536,000;3,237;0,809;-35,209;3,272;9,542;5,089;34,298;4,694;-25,304;-2,796;0,000;35,700;35,500;9,519;3,189;-13,536;-10,945;-14,841;-12,174;-3,232;27,318;0,000;188,840;Inf;204,000;190,000;-12,859;3,129;-8,862;24,832
536,500;2,950;0,816;-34,182;3,281;9,571;5,089;34,298;4,694;-25,304;-2,796;0,000;35,700;35,500;9,584;3,256;-13,552;-10,978;-14,878;-12,191;-3,232;27,318;0,000;188,840;Inf;205,000;190,000;-12,874;3,131;-8,868;24,819
537,000;2,950;0,816;-34,182;3,281;9,571;5,089;34,298;4,694;-25,304;-2,796;0,000;35,700;35,500;9,584;3,256;-13,551;-10,964;-14,853;-12,187;-3,232;27,318;0,000;188,740;Inf;205,000;190,000;-12,900;3,128;-8,867;24,794
537,500;2,950;0,816;-34,182;3,281;9,571;5,089;34,298;4,694;-25,304;-2,796;0,000;35,700;35,500;9,584;3,256;-13,575;-10,943;-14,861;-12,178;-3,232;27,318;0,000;188,740;Inf;206,000;190,000;-12,889;3,125;-8,877;24,785
538,000;2,950;0,816;-34,182;3,281;9,571;5,089;34,298;4,694;-25,304;-2,796;0,000;35,700;35,500;9,584;3,256;-13,592;-10,955;-14,875;-12,195;-3,232;27,318;0,000;189,440;Inf;206,000;190,000;-12,889;3,122;-8,862;24,770
538,500;2,950;0,816;-34,182;3,281;9,571;5,059;34,289;4,669;-25,332;-2,784;0,000;35,703;35,407;9,584;3,256;-13,580;-10,973;-14,881;-12,205;-3,233;27,313;0,000;189,440;Inf;206,000;190,000;-12,904;3,119;-8,876;24,798
539,000;2,950;0,816;-34,182;3,281;9,571;5,059;34,289;4,669;-25,332;-2,784;0,000;35,700;35,400;9,584;3,256;-13,586;-10,978;-14,901;-12,183;-3,233;27,313;0,000;189,740;Inf;206,000;190,000;-12,910;3,116;-8,887;24,918
539,500;2,836;0,746;-33,582;3,304;9,489;5,059;34,289;4,669;-25,332;-2,784;0,000;35,700;35,400;9,794;3,175;-13,588;-10,971;-14,891;-12,199;-3,233;27,313;0,000;189,740;Inf;206,000;190,000;-12,912;3,114;-8,870;24,961
540,000;2,836;0,746;-33,582;3,304;9,489;5,059;34,289;4,669;-25,332;-2,784;0,000;35,700;35,400;9,794;3,175;-13,601;-10,976;-14,871;-12,204;-3,233;27,313;0,000;190,140;Inf;206,000;190,000;-12,912;3,109;-8,865;24,964
540,500;2,836;0,746;-33,582;3,304;9,489;5,059;34,289;4,669;-25,332;-2,784;0,000;35,700;35,400;9,794;3,175;-13,587;-10,979;-14,889;-12,192;-3,233;27,313;0,000;190,140;Inf;206,000;190,000;-12,913;3,105;-8,889;24,940
541,000;2,836;0,746;-33,582;3,304;9,489;5,059;34,289;4,669;-25,332;-2,784;0,000;35,700;35,400;9,794;3,175;-13,582;-10,968;-14,879;-12,203;-3,233;27,313;0,000;192,140;Inf;206,000;190,000;-12,912;3,100;-8,885;24,944
541,500;2,836;0,746;-33,582;3,304;9,489;5,094;34,290;4,698;-25,317;-2,792;0,000;35,687;35,339;9,794;3,175;-13,586;-10,968;-14,876;-12,196;-3,237;27,315;0,000;192,140;Inf;205,000;190,000;-12,908;3,096;-8,874;24,915
542,000;2,836;0,746;-33,582;3,304;9,489;5,094;34,290;4,698;-25,317;-2,792;0,000;35,700;35,300;9,794;3,175;-13,584;-10,985;-14,906;-12,194;-3,237;27,315;0,000;191,640;Inf;205,000;190,000;-12,907;3,092;-8,859;24,923
542,500;2,836;0,746;-33,582;3,304;9,489;5,094;34,290;4,698;-25,317;-2,792;0,000;35,700;35,300;9,794;3,175;-13,597;-10,948;-14,891;-12,200;-3,237;27,315;0,000;191,640;Inf;204,000;190,000;-12,917;3,087;-8,877;24,879
543,000;3,462;0,816;-35,209;3,225;9,549;5,094;34,290;4,698;-25,317;-2,792;0,000;35,700;35,300;9,421;3,266;-13,600;-10,969;-14,883;-12,188;-3,237;27,315;0,000;191,740;Inf;204,000;190,000;-12,909;3,083;-8,874;24,827
543,500;3,462;0,816;-35,209;3,225;9,549;5,094;34,290;4,698;-25,317;-2,792;0,000;35,700;35,300;9,421;3,266;-13,591;-10,967;-14,869;-12,199;-3,237;27,315;0,000;191,740;Inf;203,000;190,000;-12,910;3,089;-8,875;24,771
544,000;3,462;0,816;-35,209;3,225;9,549;5,094;34,290;4,698;-25,317;-2,792;0,000;35,700;35,300;9,421;3,266;-13,609;-10,965;-14,882;-12,206;-3,237;27,315;0,000;191,840;Inf;203,000;190,000;-12,907;3,096;-8,875;24,778
544,500;3,462;0,816;-35,209;3,225;9,549;5,094;34,290;4,698;-25,317;-2,792;0,000;35,700;35,300;9,421;3,266;-13,578;-10,963;-14,884;-12,199;-3,237;27,315;0,000;191,840;Inf;202,000;190,000;-12,916;3,102;-8,867;24,772
545,000;3,462;0,816;-35,209;3,225;9,549;5,122;34,285;4,673;-25,290;-2,789;0,000;35,678;35,295;9,421;3,266;-13,592;-10,948;-14,885;-12,199;-3,233;27,315;0,000;191,040;Inf;202,000;190,000;-12,906;3,107;-8,880;24,778
545,500;3,462;0,816;-35,209;3,225;9,549;5,122;34,285;4,673;-25,290;-2,789;0,000;35,700;35,300;9,421;3,266;-13,555;-10,986;-14,853;-12,205;-3,233;27,315;0,000;191,040;Inf;201,000;190,000;-12,906;3,113;-8,883;24,803
546,000;3,509;0,820;-35,209;3,205;9,554;5,122;34,285;4,673;-25,290;-2,789;0,000;35,700;35,300;9,586;3,161;-13,586;-10,944;-14,801;-12,159;-3,233;27,315;0,000;191,240;Inf;201,000;190,000;-12,900;3,119;-8,891;24,901
546,500;3,509;0,820;-35,209;3,205;9,554;5,122;34,285;4,673;-25,290;-2,789;0,000;35,700;35,300;9,586;3,161;-13,557;-10,948;-14,840;-12,176;-3,233;27,315;0,000;191,240;Inf;200,000;190,000;-12,873;3,125;-8,878;24,886
547,000;3,509;0,820;-35,209;3,205;9,554;5,122;34,285;4,673;-25,290;-2,789;0,000;35,700;35,300;9,586;3,161;-13,563;-10,950;-14,848;-12,171;-3,233;27,315;0,000;190,840;Inf;200,000;190,000;-12,880;3,132;-8,864;24,849
547,500;3,509;0,820;-35,209;3,205;9,554;5,122;34,285;4,673;-25,290;-2,789;0,000;35,700;35,300;9,586;3,161;-13,556;-10,949;-14,836;-12,170;-3,233;27,315;0,000;190,840;Inf;200,000;190,000;-12,883;3,138;-8,872;24,835
548,000;3,509;0,820;-35,209;3,205;9,554;5,088;34,296;4,675;-25,258;-2,776;0,000;35,680;35,350;9,586;3,161;-13,559;-10,954;-14,823;-12,134;-3,222;27,326;0,000;186,740;Inf;200,000;190,000;-12,878;3,144;-8,897;24,812
548,500;3,509;0,820;-35,209;3,205;9,554;5,088;34,296;4,675;-25,258;-2,776;0,000;35,700;35,300;9,586;3,161;-13,532;-10,944;-14,825;-12,181;-3,222;27,326;0,000;186,740;Inf;201,000;190,000;-12,868;3,150;-8,872;24,797
549,000;3,509;0,820;-35,209;3,205;9,554;5,088;34,296;4,675;-25,258;-2,776;0,000;35,700;35,300;9,586;3,161;-13,543;-10,946;-14,844;-12,166;-3,222;27,326;0,000;187,140;Inf;201,000;190,000;-12,870;3,156;-8,856;24,809
549,500;2,881;0,761;-34,312;3,315;9,553;5,088;34,296;4,675;-25,258;-2,776;0,000;35,700;35,300;9,553;3,164;-13,552;-10,919;-14,835;-12,148;-3,222;27,326;0,000;187,140;Inf;202,000;190,000;-12,875;3,162;-8,852;24,780
550,000;2,881;0,761;-34,312;3,315;9,553;5,088;34,296;4,675;-25,258;-2,776;0,000;35,700;35,300;9,553;3,164;-13,561;-10,938;-14,857;-12,168;-3,222;27,326;0,000;186,640;Inf;202,000;190,000;-12,864;3,157;-8,873;24,775
550,500;2,881;0,761;-34,312;3,315;9,553;5,088;34,296;4,675;-25,258;-2,776;0,000;35,700;35,300;9,553;3,164;-13,571;-10,926;-14,854;-12,153;-3,222;27,326;0,000;186,640;Inf;203,000;190,000;-12,881;3,152;-8,864;24,766
551,000;2,881;0,761;-34,312;3,315;9,553;5,088;34,296;4,675;-25,258;-2,776;0,000;35,700;35,300;9,553;3,164;-13,573;-10,939;-14,879;-12,179;-3,222;27,326;0,000;187,240;Inf;203,000;190,000;-12,876;3,148;-8,860;24,760
551,500;2,881;0,761;-34,312;3,315;9,553;5,070;34,277;4,676;-25,316;-2,799;0,000;35,667;35,278;9,553;3,164;-13,561;-10,951;-14,884;-12,187;-3,235;27,321;0,000;187,240;Inf;204,000;190,000;-12,893;3,144;-8,857;24,767
552,000;2,881;0,761;-34,312;3,315;9,553;5,070;34,277;4,676;-25,316;-2,799;0,000;35,700;35,300;9,553;3,164;-13,576;-10,947;-14,882;-12,178;-3,235;27,321;0,000;186,940;Inf;204,000;190,000;-12,896;3,139;-8,858;24,775
552,500;3,117;0,741;-35,209;3,405;9,545;5,070;34,277;4,676;-25,316;-2,799;0,000;35,700;35,300;9,444;3,356;-13,588;-10,930;-14,883;-12,186;-3,235;27,321;0,000;186,940;Inf;205,000;190,000;-12,896;3,135;-8,852;24,775
553,000;3,117;0,741;-35,209;3,405;9,545;5,070;34,277;4,676;-25,316;-2,799;0,000;35,700;35,300;9,444;3,356;-13,584;-10,958;-14,865;-12,193;-3,235;27,321;0,000;187,640;Inf;205,000;190,000;-12,896;3,135;-8,869;24,777
553,500;3,117;0,741;-35,209;3,405;9,545;5,070;34,277;4,676;-25,316;-2,799;0,000;35,700;35,300;9,444;3,356;-13,575;-10,965;-14,903;-12,178;-3,235;27,321;0,000;187,640;Inf;206,000;190,000;-12,900;3,135;-8,871;24,769
554,000;3,117;0,741;-35,209;3,405;9,545;5,070;34,277;4,676;-25,316;-2,799;0,000;35,700;35,300;9,444;3,356;-13,593;-10,957;-14,862;-12,182;-3,235;27,321;0,000;190,340;Inf;206,000;190,000;-12,905;3,134;-8,883;24,757
554,500;3,117;0,741;-35,209;3,405;9,545;5,055;34,284;4,663;-25,327;-2,793;0,000;35,662;35,385;9,444;3,356;-13,578;-10,955;-14,869;-12,194;-3,227;27,330;0,000;190,340;Inf;206,000;190,000;-12,899;3,134;-8,877;24,770
555,000;3,117;0,741;-35,209;3,405;9,545;5,055;34,284;4,663;-25,327;-2,793;0,000;35,700;35,400;9,444;3,356;-13,583;-10,965;-14,862;-12,197;-3,227;27,330;0,000;190,840;Inf;206,000;190,000;-12,899;3,134;-8,862;24,780
555,500;3,117;0,741;-35,209;3,405;9,545;5,055;34,284;4,663;-25,327;-2,793;0,000;35,700;35,400;9,444;3,356;-13,598;-10,959;-14,886;-12,182;-3,227;27,330;0,000;190,840;Inf;206,000;190,000;-12,902;3,133;-8,861;24,779
556,000;3,043;0,717;-35,209;3,244;9,557;5,055;34,284;4,663;-25,327;-2,793;0,000;35,700;35,400;9,504;3,209;-13,606;-10,978;-14,897;-12,184;-3,227;27,330;0,000;191,040;Inf;206,000;190,000;-12,906;3,133;-8,866;24,751
556,500;3,043;0,717;-35,209;3,244;9,557;5,055;34,284;4,663;-25,327;-2,793;0,000;35,700;35,400;9,504;3,209;-13,615;-10,980;-14,907;-12,206;-3,227;27,330;0,000;191,040;Inf;205,000;190,000;-12,916;3,132;-8,891;24,722
557,000;3,043;0,717;-35,209;3,244;9,557;5,055;34,284;4,663;-25,327;-2,793;0,000;35,700;35,400;9,504;3,209;-13,609;-10,967;-14,893;-12,193;-3,227;27,330;0,000;192,940;Inf;205,000;190,000;-12,927;3,130;-8,887;24,719
557,500;3,043;0,717;-35,209;3,244;9,557;5,055;34,284;4,663;-25,327;-2,793;0,000;35,700;35,400;9,504;3,209;-13,609;-10,976;-14,898;-12,211;-3,227;27,330;0,000;192,940;Inf;204,000;190,000;-12,916;3,129;-8,874;24,740
558,000;3,043;0,717;-35,209;3,244;9,557;5,069;34,275;4,676;-25,352;-2,775;0,000;35,654;35,343;9,504;3,209;-13,627;-10,959;-14,936;-12,217;-3,236;27,323;0,000;193,040;Inf;204,000;190,000;-12,923;3,127;-8,868;24,762
558,500;3,043;0,717;-35,209;3,244;9,557;5,069;34,275;4,676;-25,352;-2,775;0,000;35,700;35,300;9,504;3,209;-13,614;-10,983;-14,894;-12,212;-3,236;27,323;0,000;193,040;Inf;203,000;190,000;-12,935;3,126;-8,860;24,763
559,000;2,934;0,746;-33,878;3,255;9,486;5,069;34,275;4,676;-25,352;-2,775;0,000;35,700;35,300;9,744;3,303;-13,605;-10,969;-14,906;-12,206;-3,236;27,323;0,000;192,940;Inf;203,000;190,000;-12,926;3,125;-8,869;24,772
559,500;2,934;0,746;-33,878;3,255;9,486;5,069;34,275;4,676;-25,352;-2,775;0,000;35,700;35,300;9,744;3,303;-13,606;-10,955;-14,879;-12,208;-3,236;27,323;0,000;192,940;Inf;202,000;190,000;-12,921;3,122;-8,865;24,764
560,000;2,934;0,746;-33,878;3,255;9,486;5,069;34,275;4,676;-25,352;-2,775;0,000;35,700;35,300;9,744;3,303;-13,602;-10,973;-14,874;-12,212;-3,236;27,323;0,000;192,640;Inf;202,000;190,000;-12,912;3,118;-8,870;24,750
560,500;2,934;0,746;-33,878;3,255;9,486;5,069;34,275;4,676;-25,352;-2,775;0,000;35,700;35,300;9,744;3,303;-13,593;-10,954;-14,878;-12,203;-3,236;27,323;0,000;192,640;Inf;201,000;190,000;-12,915;3,115;-8,867;24,763
