t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
561,000;2,934;0,746;-33,878;3,255;9,486;5,099;34,293;4,676;-25,254;-2,791;0,000;35,646;35,326;9,744;3,303;-13,590;-10,975;-14,898;-12,195;-3,237;27,312;0,000;189,940;Inf;201,000;190,000;-12,907;3,113;-8,869;24,785
561,500;2,934;0,746;-33,878;3,255;9,486;5,099;34,293;4,676;-25,254;-2,791;0,000;35,600;35,300;9,744;3,303;-13,589;-10,971;-14,888;-12,195;-3,237;27,312;0,000;189,940;Inf;201,000;190,000;-12,914;3,110;-8,876;24,783
562,000;2,799;0,724;-34,326;3,281;9,522;5,099;34,293;4,676;-25,254;-2,791;0,000;35,600;35,300;9,685;3,329;-13,584;-10,963;-14,890;-12,196;-3,237;27,312;0,000;189,740;Inf;201,000;190,000;-12,911;3,107;-8,876;24,779
562,500;2,799;0,724;-34,326;3,281;9,522;5,099;34,293;4,676;-25,254;-2,791;0,000;35,600;35,300;9,685;3,329;-13,590;-10,956;-14,893;-12,193;-3,237;27,312;0,000;189,740;Inf;201,000;190,000;-12,908;3,102;-8,867;24,780
563,000;2,799;0,724;-34,326;3,281;9,522;5,099;34,293;4,676;-25,254;-2,791;0,000;35,600;35,300;9,685;3,329;-13,582;-10,964;-14,887;-12,193;-3,237;27,312;0,000;189,740;Inf;201,000;190,000;-12,908;3,097;-8,857;24,756
563,500;2,799;0,724;-34,326;3,281;9,522;5,099;34,293;4,676;-25,254;-2,791;0,000;35,600;35,300;9,685;3,329;-13,587;-10,943;-14,876;-12,184;-3,237;27,312;0,000;189,740;Inf;201,000;190,000;-12,906;3,092;-8,859;24,751
564,000;2,799;0,724;-34,326;3,281;9,522;5,099;34,293;4,676;-25,254;-2,791;0,000;35,600;35,300;9,685;3,329;-13,569;-10,938;-14,877;-12,183;-3,237;27,312;0,000;187,240;Inf;201,000;190,000;-12,898;3,087;-8,865;24,724
564,500;2,799;0,724;-34,326;3,281;9,522;5,084;34,293;4,673;-25,253;-2,794;0,000;35,651;35,373;9,685;3,329;-13,598;-10,929;-14,864;-12,180;-3,230;27,331;0,000;187,240;Inf;202,000;190,000;-12,892;3,082;-8,849;24,703
565,000;2,799;0,724;-34,326;3,281;9,522;5,084;34,293;4,673;-25,253;-2,794;0,000;35,700;35,400;9,685;3,329;-13,555;-10,967;-14,860;-12,183;-3,230;27,331;0,000;187,240;Inf;202,000;190,000;-12,893;3,078;-8,854;24,667
565,500;2,963;0,768;-35,021;3,327;9,530;5,084;34,293;4,673;-25,253;-2,794;0,000;35,700;35,400;9,581;3,182;-13,590;-10,957;-14,889;-12,190;-3,230;27,331;0,000;187,240;Inf;203,000;190,000;-12,891;3,073;-8,861;24,627
566,000;2,963;0,768;-35,021;3,327;9,530;5,084;34,293;4,673;-25,253;-2,794;0,000;35,700;35,400;9,581;3,182;-13,584;-10,959;-14,881;-12,197;-3,230;27,331;0,000;187,040;Inf;203,000;190,000;-12,906;3,071;-8,860;24,592
566,500;2,963;0,768;-35,021;3,327;9,530;5,084;34,293;4,673;-25,253;-2,794;0,000;35,700;35,400;9,581;3,182;-13,597;-10,955;-14,870;-12,181;-3,230;27,331;0,000;187,040;Inf;204,000;190,000;-12,905;3,070;-8,855;24,571
567,000;2,963;0,768;-35,021;3,327;9,530;5,084;34,293;4,673;-25,253;-2,794;0,000;35,700;35,400;9,581;3,182;-13,598;-10,952;-14,853;-12,188;-3,230;27,331;0,000;188,640;Inf;204,000;190,000;-12,901;3,068;-8,865;24,532
567,500;2,963;0,768;-35,021;3,327;9,530;5,072;34,276;4,646;-25,334;-2,805;0,000;35,638;35,447;9,581;3,182;-13,566;-10,963;-14,856;-12,200;-3,245;27,313;0,000;188,640;Inf;205,000;190,000;-12,898;3,066;-8,866;24,480
568,000;2,963;0,768;-35,021;3,327;9,530;5,072;34,276;4,646;-25,334;-2,805;0,000;35,600;35,400;9,581;3,182;-13,567;-10,958;-14,882;-12,179;-3,245;27,313;0,000;188,840;Inf;205,000;190,000;-12,896;3,064;-8,850;24,454
568,500;2,961;0,700;-35,209;3,218;9,593;5,072;34,276;4,646;-25,334;-2,805;0,000;35,600;35,400;9,612;3,374;-13,601;-10,971;-14,888;-12,180;-3,245;27,313;0,000;188,840;Inf;206,000;190,000;-12,896;3,063;-8,864;24,422
569,000;2,961;0,700;-35,209;3,218;9,593;5,072;34,276;4,646;-25,334;-2,805;0,000;35,600;35,400;9,612;3,374;-13,581;-10,981;-14,894;-12,193;-3,245;27,313;0,000;188,840;Inf;206,000;190,000;-12,910;3,061;-8,863;24,416
569,500;2,961;0,700;-35,209;3,218;9,593;5,072;34,276;4,646;-25,334;-2,805;0,000;35,600;35,400;9,612;3,374;-13,605;-10,984;-14,904;-12,206;-3,245;27,313;0,000;188,840;Inf;207,000;190,000;-12,912;3,059;-8,861;24,388
570,000;2,961;0,700;-35,209;3,218;9,593;5,072;34,276;4,646;-25,334;-2,805;0,000;35,600;35,400;9,612;3,374;-13,596;-11,000;-14,908;-12,204;-3,245;27,313;0,000;192,140;Inf;207,000;190,000;-12,925;3,058;-8,873;24,382
570,500;2,961;0,700;-35,209;3,218;9,593;5,072;34,276;4,646;-25,334;-2,805;0,000;35,600;35,400;9,612;3,374;-13,609;-10,988;-14,901;-12,229;-3,245;27,313;0,000;192,140;Inf;206,000;190,000;-12,927;3,055;-8,887;24,384
571,000;2,961;0,700;-35,209;3,218;9,593;5,051;34,276;4,721;-25,344;-2,797;0,000;35,642;35,410;9,612;3,374;-13,617;-10,956;-14,894;-12,220;-3,242;27,320;0,000;191,440;Inf;206,000;190,000;-12,932;3,055;-8,875;24,427
571,500;2,961;0,700;-35,209;3,218;9,593;5,051;34,276;4,721;-25,344;-2,797;0,000;35,600;35,400;9,612;3,374;-13,604;-10,975;-14,903;-12,209;-3,242;27,320;0,000;191,440;Inf;205,000;190,000;-12,922;3,053;-8,863;24,442
572,000;3,599;0,817;-35,209;3,177;9,570;5,051;34,276;4,721;-25,344;-2,797;0,000;35,600;35,400;9,556;3,278;-13,586;-11,002;-14,894;-12,210;-3,242;27,320;0,000;192,140;Inf;205,000;190,000;-12,923;3,052;-8,891;24,465
572,500;3,599;0,817;-35,209;3,177;9,570;5,051;34,276;4,721;-25,344;-2,797;0,000;35,600;35,400;9,556;3,278;-13,629;-10,990;-14,902;-12,216;-3,242;27,320;0,000;192,140;Inf;204,000;190,000;-12,923;3,061;-8,902;24,488
573,000;3,599;0,817;-35,209;3,177;9,570;5,051;34,276;4,721;-25,344;-2,797;0,000;35,600;35,400;9,556;3,278;-13,614;-10,982;-14,865;-12,197;-3,242;27,320;0,000;191,740;Inf;204,000;190,000;-12,934;3,070;-8,903;24,475
573,500;3,599;0,817;-35,209;3,177;9,570;5,051;34,276;4,721;-25,344;-2,797;0,000;35,600;35,400;9,556;3,278;-13,559;-11,042;-14,880;-12,255;-3,242;27,320;0,000;191,740;Inf;203,000;190,000;-12,915;3,078;-8,897;24,471
574,000;3,599;0,817;-35,209;3,177;9,570;5,055;34,288;4,693;-25,412;-2,800;0,000;35,648;35,383;9,556;3,278;-13,612;-11,029;-14,908;-12,253;-3,246;27,312;0,000;192,440;Inf;203,000;190,000;-12,934;3,087;-8,929;24,458
574,500;3,599;0,817;-35,209;3,177;9,570;5,055;34,288;4,693;-25,412;-2,800;0,000;35,600;35,400;9,556;3,278;-13,630;-10,935;-14,855;-12,177;-3,246;27,312;0,000;192,440;Inf;202,000;190,000;-12,950;3,095;-8,946;24,450
575,000;3,476;0,855;-35,209;3,247;9,551;5,055;34,288;4,693;-25,412;-2,800;0,000;35,600;35,400;9,590;3,418;-13,586;-11,031;-14,875;-12,220;-3,246;27,312;0,000;192,040;Inf;202,000;190,000;-12,899;3,103;-8,929;24,425
575,500;3,476;0,855;-35,209;3,247;9,551;5,055;34,288;4,693;-25,412;-2,800;0,000;35,600;35,400;9,590;3,418;-13,619;-11,043;-14,928;-12,258;-3,246;27,312;0,000;192,040;Inf;201,000;190,000;-12,928;3,110;-8,919;24,407
576,000;3,476;0,855;-35,209;3,247;9,551;5,055;34,288;4,693;-25,412;-2,800;0,000;35,600;35,400;9,590;3,418;-13,654;-11,044;-14,927;-12,280;-3,246;27,312;0,000;192,340;Inf;201,000;190,000;-12,962;3,116;-8,947;24,371
576,500;3,476;0,855;-35,209;3,247;9,551;5,055;34,288;4,693;-25,412;-2,800;0,000;35,600;35,400;9,590;3,418;-13,654;-11,053;-14,943;-12,260;-3,246;27,312;0,000;192,340;Inf;200,000;190,000;-12,976;3,121;-8,930;24,311
577,000;3,476;0,855;-35,209;3,247;9,551;5,029;34,289;4,658;-25,381;-2,790;0,000;35,644;35,477;9,590;3,418;-13,629;-11,064;-14,931;-12,285;-3,249;27,317;0,000;188,340;Inf;200,000;190,000;-12,977;3,127;-8,962;24,270
577,500;3,476;0,855;-35,209;3,247;9,551;5,029;34,289;4,658;-25,381;-2,790;0,000;35,600;35,500;9,590;3,418;-13,669;-11,057;-14,961;-12,284;-3,249;27,317;0,000;188,340;Inf;201,000;190,000;-12,977;3,133;-8,945;24,279
578,000;3,476;0,855;-35,209;3,247;9,551;5,029;34,289;4,658;-25,381;-2,790;0,000;35,600;35,500;9,590;3,418;-13,654;-11,066;-14,971;-12,261;-3,249;27,317;0,000;188,640;Inf;201,000;190,000;-12,993;3,139;-8,939;24,337
578,500;2,541;0,680;-33,642;3,306;9,494;5,029;34,289;4,658;-25,381;-2,790;0,000;35,600;35,500;9,753;3,179;-13,678;-11,049;-14,962;-12,289;-3,249;27,317;0,000;188,640;Inf;202,000;190,000;-12,988;3,144;-8,949;24,383
579,000;2,541;0,680;-33,642;3,306;9,494;5,029;34,289;4,658;-25,381;-2,790;0,000;35,600;35,500;9,753;3,179;-13,660;-11,030;-14,971;-12,286;-3,249;27,317;0,000;188,140;Inf;202,000;190,000;-12,994;3,134;-8,960;24,382
579,500;2,541;0,680;-33,642;3,306;9,494;5,029;34,289;4,658;-25,381;-2,790;0,000;35,600;35,500;9,753;3,179;-13,693;-11,050;-14,936;-12,303;-3,249;27,317;0,000;188,140;Inf;203,000;190,000;-12,987;3,124;-8,955;24,397
580,000;2,541;0,680;-33,642;3,306;9,494;5,029;34,289;4,658;-25,381;-2,790;0,000;35,600;35,500;9,753;3,179;-13,672;-11,053;-14,960;-12,283;-3,249;27,317;0,000;187,840;Inf;203,000;190,000;-12,995;3,115;-8,942;24,422
580,500;2,541;0,680;-33,642;3,306;9,494;5,046;34,296;4,690;-25,347;-2,792;0,000;35,658;35,487;9,753;3,179;-13,678;-11,063;-14,956;-12,280;-3,235;27,329;0,000;187,840;Inf;204,000;190,000;-12,992;3,106;-8,963;24,455
581,000;2,541;0,680;-33,642;3,306;9,494;5,046;34,296;4,690;-25,347;-2,792;0,000;35,700;35,500;9,753;3,179;-13,626;-11,041;-14,933;-12,289;-3,235;27,329;0,000;187,040;Inf;204,000;190,000;-12,994;3,096;-8,960;24,496
581,500;3,144;0,794;-34,315;3,289;9,501;5,046;34,296;4,690;-25,347;-2,792;0,000;35,700;35,500;9,576;3,032;-13,616;-11,070;-14,921;-12,290;-3,235;27,329;0,000;187,040;Inf;205,000;190,000;-12,972;3,087;-8,959;24,492
582,000;3,144;0,794;-34,315;3,289;9,501;5,046;34,296;4,690;-25,347;-2,792;0,000;35,700;35,500;9,576;3,032;-13,649;-11,046;-14,954;-12,275;-3,235;27,329;0,000;187,540;Inf;205,000;190,000;-12,974;3,088;-8,931;24,529
582,500;3,144;0,794;-34,315;3,289;9,501;5,046;34,296;4,690;-25,347;-2,792;0,000;35,700;35,500;9,576;3,032;-13,669;-11,029;-14,922;-12,261;-3,235;27,329;0,000;187,540;Inf;206,000;190,000;-12,981;3,089;-8,949;24,545
583,000;3,144;0,794;-34,315;3,289;9,501;5,046;34,296;4,690;-25,347;-2,792;0,000;35,700;35,500;9,576;3,032;-13,666;-11,049;-14,956;-12,277;-3,235;27,329;0,000;190,140;Inf;206,000;190,000;-12,971;3,090;-8,944;24,568
583,500;3,144;0,794;-34,315;3,289;9,501;5,032;34,298;4,667;-25,352;-2,780;0,000;35,669;35,493;9,576;3,032;-13,655;-11,062;-14,963;-12,269;-3,223;27,334;0,000;190,140;Inf;206,000;190,000;-12,987;3,091;-8,942;24,571
584,000;3,144;0,794;-34,315;3,289;9,501;5,032;34,298;4,667;-25,352;-2,780;0,000;35,700;35,500;9,576;3,032;-13,651;-11,041;-14,958;-12,259;-3,223;27,334;0,000;190,440;Inf;206,000;190,000;-12,987;3,092;-8,932;24,583
584,500;3,144;0,794;-34,315;3,289;9,501;5,032;34,298;4,667;-25,352;-2,780;0,000;35,700;35,500;9,576;3,032;-13,677;-11,028;-14,953;-12,264;-3,223;27,334;0,000;190,440;Inf;206,000;190,000;-12,977;3,093;-8,913;24,557
585,000;2,608;0,666;-35,209;3,247;9,540;5,032;34,298;4,667;-25,352;-2,780;0,000;35,700;35,500;9,501;3,136;-13,651;-11,029;-14,938;-12,277;-3,223;27,334;0,000;190,040;Inf;206,000;190,000;-12,980;3,093;-8,916;24,504
585,500;2,608;0,666;-35,209;3,247;9,540;5,032;34,298;4,667;-25,352;-2,780;0,000;35,700;35,500;9,501;3,136;-13,675;-11,026;-14,952;-12,279;-3,223;27,334;0,000;190,040;Inf;206,000;190,000;-12,974;3,085;-8,914;24,473
586,000;2,608;0,666;-35,209;3,247;9,540;5,032;34,298;4,667;-25,352;-2,780;0,000;35,700;35,500;9,501;3,136;-13,677;-11,022;-14,969;-12,256;-3,223;27,334;0,000;191,440;Inf;206,000;190,000;-12,983;3,078;-8,909;24,504
586,500;2,608;0,666;-35,209;3,247;9,540;5,032;34,298;4,667;-25,352;-2,780;0,000;35,700;35,500;9,501;3,136;-13,634;-11,042;-14,958;-12,283;-3,223;27,334;0,000;191,440;Inf;205,000;190,000;-12,981;3,070;-8,939;24,530
587,000;2,608;0,666;-35,209;3,247;9,540;5,060;34,302;4,667;-25,313;-2,786;0,000;35,668;35,536;9,501;3,136;-13,635;-11,044;-14,932;-12,261;-3,239;27,325;0,000;191,440;Inf;205,000;190,000;-12,979;3,062;-8,935;24,527
587,500;2,608;0,666;-35,209;3,247;9,540;5,060;34,302;4,667;-25,313;-2,786;0,000;35,700;35,500;9,501;3,136;-13,645;-11,033;-14,916;-12,268;-3,239;27,325;0,000;191,440;Inf;204,000;190,000;-12,968;3,055;-8,931;24,540
588,000;2,635;0,738;-34,074;3,266;9,447;5,060;34,302;4,667;-25,313;-2,786;0,000;35,700;35,500;9,643;3,264;-13,632;-11,043;-14,914;-12,266;-3,239;27,325;0,000;192,140;Inf;204,000;190,000;-12,965;3,048;-8,939;24,519
588,500;2,635;0,738;-34,074;3,266;9,447;5,060;34,302;4,667;-25,313;-2,786;0,000;35,700;35,500;9,643;3,264;-13,637;-11,037;-14,906;-12,264;-3,239;27,325;0,000;192,140;Inf;203,000;190,000;-12,964;3,041;-8,930;24,538
589,000;2,635;0,738;-34,074;3,266;9,447;5,060;34,302;4,667;-25,313;-2,786;0,000;35,700;35,500;9,643;3,264;-13,630;-11,043;-14,919;-12,271;-3,239;27,325;0,000;191,240;Inf;203,000;190,000;-12,961;3,034;-8,937;24,541
589,500;2,635;0,738;-34,074;3,266;9,447;5,060;34,302;4,667;-25,313;-2,786;0,000;35,700;35,500;9,643;3,264;-13,602;-11,068;-14,900;-12,263;-3,239;27,325;0,000;191,240;Inf;202,000;190,000;-12,966;3,028;-8,913;24,543
590,000;2,635;0,738;-34,074;3,266;9,447;5,024;34,287;4,676;-25,340;-2,805;0,000;35,671;35,490;9,643;3,264;-13,647;-11,050;-14,923;-12,242;-3,244;27,322;0,000;190,640;Inf;202,000;190,000;-12,958;3,021;-8,903;24,532
590,500;2,635;0,738;-34,074;3,266;9,447;5,024;34,287;4,676;-25,340;-2,805;0,000;35,700;35,500;9,643;3,264;-13,653;-11,033;-14,955;-12,242;-3,244;27,322;0,000;190,640;Inf;202,000;190,000;-12,965;3,015;-8,929;24,543
591,000;2,635;0,738;-34,074;3,266;9,447;5,024;34,287;4,676;-25,340;-2,805;0,000;35,700;35,500;9,643;3,264;-13,636;-11,047;-14,924;-12,254;-3,244;27,322;0,000;190,040;Inf;202,000;190,000;-12,971;3,009;-8,918;24,547
591,500;3,176;0,812;-33,572;3,290;9,543;5,024;34,287;4,676;-25,340;-2,805;0,000;35,700;35,500;9,749;3,158;-13,650;-11,033;-14,953;-12,243;-3,244;27,322;0,000;190,040;Inf;202,000;190,000;-12,965;3,002;-8,920;24,570
592,000;3,176;0,812;-33,572;3,290;9,543;5,024;34,287;4,676;-25,340;-2,805;0,000;35,700;35,500;9,749;3,158;-13,661;-11,030;-14,943;-12,252;-3,244;27,322;0,000;190,840;Inf;202,000;190,000;-12,970;3,005;-8,915;24,557
592,500;3,176;0,812;-33,572;3,290;9,543;5,024;34,287;4,676;-25,340;-2,805;0,000;35,700;35,500;9,749;3,158;-13,658;-11,040;-14,943;-12,250;-3,244;27,322;0,000;190,840;Inf;202,000;190,000;-12,972;3,008;-8,899;24,626
593,000;3,176;0,812;-33,572;3,290;9,543;5,024;34,287;4,676;-25,340;-2,805;0,000;35,700;35,500;9,749;3,158;-13,649;-11,031;-14,972;-12,274;-3,244;27,322;0,000;187,440;Inf;202,000;190,000;-12,973;3,011;-8,922;24,633
593,500;3,176;0,812;-33,572;3,290;9,543;5,045;34,289;4,694;-25,374;-2,803;0,000;35,678;35,576;9,749;3,158;-13,651;-11,040;-14,900;-12,264;-3,249;27,324;0,000;187,440;Inf;203,000;190,000;-12,981;3,016;-8,918;24,639
594,000;3,176;0,812;-33,572;3,290;9,543;5,045;34,289;4,694;-25,374;-2,803;0,000;35,700;35,600;9,749;3,158;-13,642;-11,040;-14,971;-12,273;-3,249;27,324;0,000;188,340;Inf;203,000;190,000;-12,964;3,016;-8,905;24,661
594,500;2,733;0,660;-35,209;3,221;9,554;5,045;34,289;4,694;-25,374;-2,803;0,000;35,700;35,600;9,409;3,295;-13,657;-11,033;-14,964;-12,269;-3,249;27,324;0,000;188,340;Inf;204,000;190,000;-12,982;3,019;-8,930;24,631
595,000;2,733;0,660;-35,209;3,221;9,554;5,045;34,289;4,694;-25,374;-2,803;0,000;35,700;35,600;9,409;3,295;-13,650;-11,050;-14,958;-12,248;-3,249;27,324;0,000;187,240;Inf;204,000;190,000;-12,981;3,014;-8,910;24,667
595,500;2,733;0,660;-35,209;3,221;9,554;5,045;34,289;4,694;-25,374;-2,803;0,000;35,700;35,600;9,409;3,295;-13,657;-11,026;-14,958;-12,263;-3,249;27,324;0,000;187,240;Inf;205,000;190,000;-12,977;3,010;-8,913;24,678
596,000;2,733;0,660;-35,209;3,221;9,554;5,045;34,289;4,694;-25,374;-2,803;0,000;35,700;35,600;9,409;3,295;-13,654;-11,017;-14,957;-12,250;-3,249;27,324;0,000;189,540;Inf;205,000;190,000;-12,976;3,005;-8,937;24,733
596,500;2,733;0,660;-35,209;3,221;9,554;5,048;34,302;4,686;-25,397;-2,790;0,000;35,687;35,636;9,409;3,295;-13,666;-11,041;-14,957;-12,269;-3,240;27,331;0,000;189,540;Inf;205,000;190,000;-12,969;3,001;-8,932;24,747
597,000;2,733;0,660;-35,209;3,221;9,554;5,048;34,302;4,686;-25,397;-2,790;0,000;35,700;35,600;9,409;3,295;-13,646;-11,068;-14,912;-12,265;-3,240;27,331;0,000;188,140;Inf;205,000;190,000;-12,983;2,996;-8,937;24,821
597,500;2,733;0,660;-35,209;3,221;9,554;5,048;34,302;4,686;-25,397;-2,790;0,000;35,700;35,600;9,409;3,295;-13,637;-11,089;-14,961;-12,295;-3,240;27,331;0,000;188,140;Inf;206,000;190,000;-12,973;2,992;-8,951;24,933
598,000;3,391;0,839;-34,828;3,266;9,569;5,048;34,302;4,686;-25,397;-2,790;0,000;35,700;35,600;9,656;3,309;-13,658;-11,086;-14,988;-12,291;-3,240;27,331;0,000;189,540;Inf;206,000;190,000;-12,995;2,988;-8,947;24,903
598,500;3,391;0,839;-34,828;3,266;9,569;5,048;34,302;4,686;-25,397;-2,790;0,000;35,700;35,600;9,656;3,309;-13,674;-11,083;-14,983;-12,300;-3,240;27,331;0,000;189,540;Inf;206,000;190,000;-13,006;2,994;-8,944;24,879
599,000;3,391;0,839;-34,828;3,266;9,569;5,048;34,302;4,686;-25,397;-2,790;0,000;35,700;35,600;9,656;3,309;-13,686;-11,094;-14,976;-12,302;-3,240;27,331;0,000;189,040;Inf;206,000;190,000;-13,010;3,001;-8,940;24,887
599,500;3,391;0,839;-34,828;3,266;9,569;5,048;34,302;4,686;-25,397;-2,790;0,000;35,700;35,600;9,656;3,309;-13,679;-11,083;-14,971;-12,314;-3,240;27,331;0,000;189,040;Inf;206,000;190,000;-13,014;3,007;-8,955;24,866
600,000;3,391;0,839;-34,828;3,266;9,569;5,031;34,311;4,668;-25,388;-2,795;0,000;35,697;35,681;9,656;3,309;-13,703;-11,086;-14,986;-12,306;-3,246;27,331;0,000;191,440;Inf;206,000;190,000;-13,012;3,013;-8,942;24,835
600,500;3,391;0,839;-34,828;3,266;9,569;5,031;34,311;4,668;-25,388;-2,795;0,000;35,700;35,700;9,656;3,309;-13,681;-11,082;-14,974;-12,294;-3,246;27,331;0,000;191,440;Inf;205,000;190,000;-13,020;3,020;-8,944;24,854
601,000;3,121;0,722;-35,209;3,243;9,544;5,031;34,311;4,668;-25,388;-2,795;0,000;35,700;35,700;9,585;3,308;-13,702;-11,089;-14,985;-12,305;-3,246;27,331;0,000;189,540;Inf;205,000;190,000;-13,008;3,026;-8,940;24,890
601,500;3,121;0,722;-35,209;3,243;9,544;5,031;34,311;4,668;-25,388;-2,795;0,000;35,700;35,700;9,585;3,308;-13,681;-11,042;-14,969;-12,312;-3,246;27,331;0,000;189,540;Inf;205,000;190,000;-13,020;3,027;-8,941;24,910
602,000;3,121;0,722;-35,209;3,243;9,544;5,031;34,311;4,668;-25,388;-2,795;0,000;35,700;35,700;9,585;3,308;-13,677;-11,078;-14,982;-12,298;-3,246;27,331;0,000;191,740;Inf;205,000;190,000;-13,001;3,029;-8,948;24,895
602,500;3,121;0,722;-35,209;3,243;9,544;5,031;34,311;4,668;-25,388;-2,795;0,000;35,700;35,700;9,585;3,308;-13,684;-11,065;-14,992;-12,305;-3,246;27,331;0,000;191,740;Inf;204,000;190,000;-13,009;3,030;-8,959;24,886
603,000;3,121;0,722;-35,209;3,243;9,544;5,011;34,309;4,682;-25,409;-2,801;0,000;35,703;35,636;9,585;3,308;-13,690;-11,065;-15,002;-12,278;-3,243;27,328;0,000;190,740;Inf;204,000;190,000;-13,011;3,032;-8,945;24,899
603,500;3,121;0,722;-35,209;3,243;9,544;5,011;34,309;4,682;-25,409;-2,801;0,000;35,700;35,600;9,585;3,308;-13,671;-11,069;-14,985;-12,300;-3,243;27,328;0,000;190,740;Inf;204,000;190,000;-13,009;3,033;-8,948;24,826
604,000;3,371;0,794;-35,209;3,236;9,682;5,011;34,309;4,682;-25,409;-2,801;0,000;35,700;35,600;9,420;3,283;-13,677;-11,048;-14,987;-12,319;-3,243;27,328;0,000;191,440;Inf;204,000;190,000;-13,006;3,035;-8,928;24,814
604,500;3,371;0,794;-35,209;3,236;9,682;5,011;34,309;4,682;-25,409;-2,801;0,000;35,700;35,600;9,420;3,283;-13,693;-11,072;-14,972;-12,295;-3,243;27,328;0,000;191,440;Inf;203,000;190,000;-13,008;3,040;-8,937;24,781
605,000;3,371;0,794;-35,209;3,236;9,682;5,011;34,309;4,682;-25,409;-2,801;0,000;35,700;35,600;9,420;3,283;-13,707;-11,051;-14,980;-12,285;-3,243;27,328;0,000;190,440;Inf;203,000;190,000;-13,008;3,046;-8,926;24,762
605,500;3,371;0,794;-35,209;3,236;9,682;5,011;34,309;4,682;-25,409;-2,801;0,000;35,700;35,600;9,420;3,283;-13,675;-11,064;-14,994;-12,293;-3,243;27,328;0,000;190,440;Inf;203,000;190,000;-13,006;3,051;-8,936;24,737
606,000;3,371;0,794;-35,209;3,236;9,682;5,011;34,309;4,682;-25,409;-2,801;0,000;35,700;35,600;9,420;3,283;-13,684;-11,054;-15,001;-12,293;-3,243;27,328;0,000;190,440;Inf;203,000;190,000;-13,006;3,056;-8,925;24,671
606,500;3,371;0,794;-35,209;3,236;9,682;5,036;34,337;4,681;-25,312;-2,796;0,000;35,729;35,680;9,420;3,283;-13,686;-11,046;-14,997;-12,271;-3,242;27,343;0,000;190,440;Inf;203,000;190,000;-13,008;3,061;-8,936;24,618
607,000;3,371;0,794;-35,209;3,236;9,682;5,036;34,337;4,681;-25,312;-2,796;0,000;35,700;35,700;9,420;3,283;-13,680;-11,032;-14,980;-12,275;-3,242;27,343;0,000;189,640;Inf;203,000;190,000;-13,000;3,066;-8,939;24,620
607,500;3,308;0,763;-35,209;3,219;9,520;5,036;34,337;4,681;-25,312;-2,796;0,000;35,700;35,700;9,405;3,248;-13,666;-11,073;-14,978;-12,276;-3,242;27,343;0,000;189,640;Inf;203,000;190,000;-12,992;3,071;-8,921;24,646
608,000;3,308;0,763;-35,209;3,219;9,520;5,036;34,337;4,681;-25,312;-2,796;0,000;35,700;35,700;9,405;3,248;-13,678;-11,063;-14,974;-12,281;-3,242;27,343;0,000;190,540;Inf;203,000;190,000;-12,998;3,075;-8,928;24,613
608,500;3,308;0,763;-35,209;3,219;9,520;5,036;34,337;4,681;-25,312;-2,796;0,000;35,700;35,700;9,405;3,248;-13,668;-11,039;-14,955;-12,274;-3,242;27,343;0,000;190,540;Inf;203,000;190,000;-12,999;3,079;-8,913;24,623
609,000;3,308;0,763;-35,209;3,219;9,520;5,036;34,337;4,681;-25,312;-2,796;0,000;35,700;35,700;9,405;3,248;-13,677;-11,069;-14,973;-12,296;-3,242;27,343;0,000;188,440;Inf;203,000;190,000;-12,984;3,083;-8,943;24,629
609,500;3,308;0,763;-35,209;3,219;9,520;5,090;34,325;4,664;-25,360;-2,798;0,000;35,738;35,695;9,405;3,248;-13,668;-11,065;-14,956;-12,296;-3,242;27,341;0,000;188,440;Inf;204,000;190,000;-13,004;3,087;-8,930;24,657
610,000;3,308;0,763;-35,209;3,219;9,520;5,090;34,325;4,664;-25,360;-2,798;0,000;35,700;35,700;9,405;3,248;-13,673;-11,048;-14,958;-12,259;-3,242;27,341;0,000;188,940;Inf;204,000;190,000;-12,996;3,090;-8,936;24,677
610,500;3,491;0,940;-33,941;3,324;9,405;5,090;34,325;4,664;-25,360;-2,798;0,000;35,700;35,700;9,599;3,104;-13,673;-11,085;-14,943;-12,290;-3,242;27,341;0,000;188,940;Inf;205,000;190,000;-12,984;3,094;-8,932;24,695
611,000;3,491;0,940;-33,941;3,324;9,405;5,090;34,325;4,664;-25,360;-2,798;0,000;35,700;35,700;9,599;3,104;-13,662;-11,057;-14,941;-12,280;-3,242;27,341;0,000;187,440;Inf;205,000;190,000;-12,998;3,100;-8,941;24,679
611,500;3,491;0,940;-33,941;3,324;9,405;5,090;34,325;4,664;-25,360;-2,798;0,000;35,700;35,700;9,599;3,104;-13,665;-11,050;-14,917;-12,268;-3,242;27,341;0,000;187,440;Inf;206,000;190,000;-12,985;3,107;-8,953;24,688
612,000;3,491;0,940;-33,941;3,324;9,405;5,090;34,325;4,664;-25,360;-2,798;0,000;35,700;35,700;9,599;3,104;-13,672;-11,066;-14,943;-12,273;-3,242;27,341;0,000;190,340;Inf;206,000;190,000;-12,975;3,113;-8,944;24,701
612,500;3,491;0,940;-33,941;3,324;9,405;5,090;34,325;4,664;-25,360;-2,798;0,000;35,700;35,700;9,599;3,104;-13,660;-11,080;-14,947;-12,285;-3,242;27,341;0,000;190,340;Inf;206,000;190,000;-12,988;3,119;-8,937;24,691
613,000;3,491;0,940;-33,941;3,324;9,405;5,070;34,323;4,661;-25,358;-2,799;0,000;35,747;35,718;9,599;3,104;-13,683;-11,058;-14,963;-12,279;-3,236;27,340;0,000;189,040;Inf;206,000;190,000;-12,993;3,125;-8,942;24,668
613,500;3,491;0,940;-33,941;3,324;9,405;5,070;34,323;4,661;-25,358;-2,799;0,000;35,700;35,700;9,599;3,104;-13,668;-11,061;-14,934;-12,283;-3,236;27,340;0,000;189,040;Inf;206,000;190,000;-12,996;3,131;-8,921;24,721
614,000;2,820;0,751;-34,502;3,258;9,497;5,070;34,323;4,661;-25,358;-2,799;0,000;35,700;35,700;9,637;3,322;-13,675;-11,054;-14,962;-12,286;-3,236;27,340;0,000;190,540;Inf;206,000;190,000;-12,986;3,137;-8,932;24,847
614,500;2,820;0,751;-34,502;3,258;9,497;5,070;34,323;4,661;-25,358;-2,799;0,000;35,700;35,700;9,637;3,322;-13,674;-11,059;-14,986;-12,305;-3,236;27,340;0,000;190,540;Inf;206,000;190,000;-12,994;3,132;-8,919;24,891
615,000;2,820;0,751;-34,502;3,258;9,497;5,070;34,323;4,661;-25,358;-2,799;0,000;35,700;35,700;9,637;3,322;-13,688;-11,063;-14,966;-12,316;-3,236;27,340;0,000;189,940;Inf;206,000;190,000;-13,006;3,127;-8,931;24,939
615,500;2,820;0,751;-34,502;3,258;9,497;5,070;34,323;4,661;-25,358;-2,799;0,000;35,700;35,700;9,637;3,322;-13,679;-11,064;-14,999;-12,286;-3,236;27,340;0,000;189,940;Inf;206,000;190,000;-13,008;3,122;-8,920;25,071
616,000;2,820;0,751;-34,502;3,258;9,497;5,049;34,331;4,682;-25,384;-2,779;0,000;35,762;35,759;9,637;3,322;-13,699;-11,071;-15,002;-12,291;-3,221;27,351;0,000;192,140;Inf;206,000;190,000;-13,007;3,117;-8,931;25,134
616,500;2,820;0,751;-34,502;3,258;9,497;5,049;34,331;4,682;-25,384;-2,779;0,000;35,800;35,800;9,637;3,322;-13,717;-11,072;-15,007;-12,310;-3,221;27,351;0,000;192,140;Inf;205,000;190,000;-13,016;3,112;-8,919;25,146
617,000;2,597;0,639;-34,828;3,277;9,520;5,049;34,331;4,682;-25,384;-2,779;0,000;35,800;35,800;9,666;3,308;-13,692;-11,059;-15,004;-12,298;-3,221;27,351;0,000;191,740;Inf;205,000;190,000;-13,026;3,107;-8,922;25,129
617,500;2,597;0,639;-34,828;3,277;9,520;5,049;34,331;4,682;-25,384;-2,779;0,000;35,800;35,800;9,666;3,308;-13,701;-11,072;-14,973;-12,294;-3,221;27,351;0,000;191,740;Inf;204,000;190,000;-13,014;3,099;-8,939;25,104
618,000;2,597;0,639;-34,828;3,277;9,520;5,049;34,331;4,682;-25,384;-2,779;0,000;35,800;35,800;9,666;3,308;-13,702;-11,102;-14,997;-12,320;-3,221;27,351;0,000;192,640;Inf;204,000;190,000;-13,010;3,091;-8,932;25,112
618,500;2,597;0,639;-34,828;3,277;9,520;5,049;34,331;4,682;-25,384;-2,779;0,000;35,800;35,800;9,666;3,308;-13,697;-11,079;-15,011;-12,314;-3,221;27,351;0,000;192,640;Inf;203,000;190,000;-13,030;3,083;-8,939;25,078
619,000;2,597;0,639;-34,828;3,277;9,520;5,018;34,332;4,657;-25,403;-2,779;0,000;35,779;35,636;9,666;3,308;-13,714;-11,080;-15,021;-12,292;-3,227;27,335;0,000;191,040;Inf;203,000;190,000;-13,025;3,075;-8,932;25,069
619,500;2,597;0,639;-34,828;3,277;9,520;5,018;34,332;4,657;-25,403;-2,779;0,000;35,800;35,600;9,666;3,308;-13,700;-11,116;-15,012;-12,311;-3,227;27,335;0,000;191,040;Inf;202,000;190,000;-13,027;3,067;-8,958;25,063
620,000;2,597;0,639;-34,828;3,277;9,520;5,018;34,332;4,657;-25,403;-2,779;0,000;35,800;35,600;9,666;3,308;-13,715;-11,083;-15,005;-12,310;-3,227;27,335;0,000;191,240;Inf;202,000;190,000;-13,035;3,059;-8,944;25,121
620,500;2,872;0,664;-35,209;3,239;9,548;5,018;34,332;4,657;-25,403;-2,779;0,000;35,800;35,600;9,600;3,311;-13,706;-11,086;-14,991;-12,333;-3,227;27,335;0,000;191,240;Inf;201,000;190,000;-13,028;3,051;-8,945;25,105
621,000;2,872;0,664;-35,209;3,239;9,548;5,018;34,332;4,657;-25,403;-2,779;0,000;35,800;35,600;9,600;3,311;-13,714;-11,119;-14,993;-12,322;-3,227;27,335;0,000;191,140;Inf;201,000;190,000;-13,029;3,049;-8,926;25,080
621,500;2,872;0,664;-35,209;3,239;9,548;5,018;34,332;4,657;-25,403;-2,779;0,000;35,800;35,600;9,600;3,311;-13,715;-11,109;-15,019;-12,321;-3,227;27,335;0,000;191,140;Inf;200,000;190,000;-13,037;3,046;-8,930;25,146
622,000;2,872;0,664;-35,209;3,239;9,548;5,018;34,332;4,657;-25,403;-2,779;0,000;35,800;35,600;9,600;3,311;-13,705;-11,067;-14,978;-12,303;-3,227;27,335;0,000;188,440;Inf;200,000;190,000;-13,041;3,043;-8,915;25,228
622,500;2,872;0,664;-35,209;3,239;9,548;5,039;34,339;4,663;-25,394;-2,779;0,000;35,784;35,701;9,600;3,311;-13,665;-11,070;-14,986;-12,282;-3,229;27,341;0,000;188,440;Inf;201,000;190,000;-13,013;3,040;-8,907;25,242
623,000;2,872;0,664;-35,209;3,239;9,548;5,039;34,339;4,663;-25,394;-2,779;0,000;35,800;35,700;9,600;3,311;-13,654;-11,076;-14,963;-12,288;-3,229;27,341;0,000;188,640;Inf;201,000;190,000;-13,001;3,037;-8,930;25,206
623,500;3,551;0,857;-31,806;3,271;9,491;5,039;34,339;4,663;-25,394;-2,779;0,000;35,800;35,700;9,457;3,354;-13,667;-11,072;-14,951;-12,295;-3,229;27,341;0,000;188,640;Inf;202,000;190,000;-12,995;3,035;-8,924;25,201
624,000;3,551;0,857;-31,806;3,271;9,491;5,039;34,339;4,663;-25,394;-2,779;0,000;35,800;35,700;9,457;3,354;-13,678;-11,067;-14,963;-12,283;-3,229;27,341;0,000;188,340;Inf;202,000;190,000;-12,996;3,043;-8,923;25,198
624,500;3,551;0,857;-31,806;3,271;9,491;5,039;34,339;4,663;-25,394;-2,779;0,000;35,800;35,700;9,457;3,354;-13,696;-11,074;-14,991;-12,302;-3,229;27,341;0,000;188,340;Inf;203,000;190,000;-12,998;3,051;-8,908;25,195
625,000;3,551;0,857;-31,806;3,271;9,491;5,039;34,339;4,663;-25,394;-2,779;0,000;35,800;35,700;9,457;3,354;-13,667;-11,076;-14,944;-12,322;-3,229;27,341;0,000;184,840;Inf;203,000;190,000;-13,016;3,059;-8,912;25,106
625,500;3,551;0,857;-31,806;3,271;9,491;5,064;34,355;4,690;-25,343;-2,770;0,000;35,798;35,774;9,457;3,354;-13,688;-11,062;-14,943;-12,273;-3,222;27,350;0,000;184,840;Inf;204,000;190,000;-13,002;3,068;-8,927;25,091
626,000;3,551;0,857;-31,806;3,271;9,491;5,064;34,355;4,690;-25,343;-2,770;0,000;35,800;35,800;9,457;3,354;-13,684;-11,079;-14,989;-12,283;-3,222;27,350;0,000;186,840;Inf;204,000;190,000;-12,991;3,075;-8,917;24,991
626,500;3,551;0,857;-31,806;3,271;9,491;5,064;34,355;4,690;-25,343;-2,770;0,000;35,800;35,800;9,457;3,354;-13,700;-11,064;-14,993;-12,298;-3,222;27,350;0,000;186,840;Inf;205,000;190,000;-13,009;3,083;-8,922;24,912
627,000;2,707;0,655;-35,017;3,248;9,483;5,064;34,355;4,690;-25,343;-2,770;0,000;35,800;35,800;9,649;3,314;-13,689;-11,058;-14,978;-12,285;-3,222;27,350;0,000;185,140;Inf;205,000;190,000;-13,014;3,091;-8,917;24,833
627,500;2,707;0,655;-35,017;3,248;9,483;5,064;34,355;4,690;-25,343;-2,770;0,000;35,800;35,800;9,649;3,314;-13,683;-11,054;-14,960;-12,291;-3,222;27,350;0,000;185,140;Inf;206,000;190,000;-13,002;3,085;-8,902;24,786
628,000;2,707;0,655;-35,017;3,248;9,483;5,064;34,355;4,690;-25,343;-2,770;0,000;35,800;35,800;9,649;3,314;-13,684;-11,045;-14,989;-12,280;-3,222;27,350;0,000;189,540;Inf;206,000;190,000;-12,997;3,078;-8,920;24,858
628,500;2,707;0,655;-35,017;3,248;9,483;5,064;34,355;4,690;-25,343;-2,770;0,000;35,800;35,800;9,649;3,314;-13,693;-11,042;-14,978;-12,282;-3,222;27,350;0,000;189,540;Inf;206,000;190,000;-12,999;3,072;-8,903;24,905
629,000;2,707;0,655;-35,017;3,248;9,483;5,032;34,348;4,642;-25,322;-2,789;0,000;35,812;35,820;9,649;3,314;-13,685;-11,044;-14,955;-12,283;-3,219;27,337;0,000;188,840;Inf;206,000;190,000;-12,999;3,066;-8,913;24,884
629,500;2,707;0,655;-35,017;3,248;9,483;5,032;34,348;4,642;-25,322;-2,789;0,000;35,800;35,800;9,649;3,314;-13,652;-11,037;-14,934;-12,255;-3,219;27,337;0,000;188,840;Inf;207,000;190,000;-12,992;3,060;-8,911;24,925
630,000;3,155;0,777;-35,209;3,249;9,552;5,032;34,348;4,642;-25,322;-2,789;0,000;35,800;35,800;9,438;3,382;-13,656;-11,070;-14,966;-12,278;-3,219;27,337;0,000;190,140;Inf;207,000;190,000;-12,969;3,055;-8,913;24,933
630,500;3,155;0,777;-35,209;3,249;9,552;5,032;34,348;4,642;-25,322;-2,789;0,000;35,800;35,800;9,438;3,382;-13,663;-11,062;-14,941;-12,289;-3,219;27,337;0,000;190,140;Inf;207,000;190,000;-12,993;3,056;-8,910;24,917
631,000;3,155;0,777;-35,209;3,249;9,552;5,032;34,348;4,642;-25,322;-2,789;0,000;35,800;35,800;9,438;3,382;-13,657;-11,072;-14,951;-12,273;-3,219;27,337;0,000;189,440;Inf;207,000;190,000;-12,989;3,058;-8,915;24,975
631,500;3,155;0,777;-35,209;3,249;9,552;5,032;34,348;4,642;-25,322;-2,789;0,000;35,800;35,800;9,438;3,382;-13,655;-11,039;-14,944;-12,266;-3,219;27,337;0,000;189,440;Inf;207,000;190,000;-12,988;3,059;-8,911;25,049
632,000;3,155;0,777;-35,209;3,249;9,552;5,034;34,358;4,649;-25,317;-2,781;0,000;35,826;35,845;9,438;3,382;-13,658;-11,051;-14,975;-12,278;-3,213;27,333;0,000;193,540;Inf;207,000;190,000;-12,976;3,061;-8,921;25,082
632,500;3,155;0,777;-35,209;3,249;9,552;5,034;34,358;4,649;-25,317;-2,781;0,000;35,800;35,800;9,438;3,382;-13,666;-11,057;-14,989;-12,282;-3,213;27,333;0,000;193,540;Inf;206,000;190,000;-12,991;3,063;-8,940;25,085
633,000;3,155;0,777;-35,209;3,249;9,552;5,034;34,358;4,649;-25,317;-2,781;0,000;35,800;35,800;9,438;3,382;-13,665;-11,049;-14,960;-12,270;-3,213;27,333;0,000;192,540;Inf;206,000;190,000;-12,999;3,064;-8,945;25,126
633,500;2,927;0,737;-34,999;3,297;9,570;5,034;34,358;4,649;-25,317;-2,781;0,000;35,800;35,800;9,551;3,152;-13,650;-11,067;-14,950;-12,289;-3,213;27,333;0,000;192,540;Inf;205,000;190,000;-12,986;3,066;-8,954;25,126
634,000;2,927;0,737;-34,999;3,297;9,570;5,034;34,358;4,649;-25,317;-2,781;0,000;35,800;35,800;9,551;3,152;-13,661;-11,076;-14,964;-12,276;-3,213;27,333;0,000;193,640;Inf;205,000;190,000;-12,989;3,063;-8,954;25,217
634,500;2,927;0,737;-34,999;3,297;9,570;5,034;34,358;4,649;-25,317;-2,781;0,000;35,800;35,800;9,551;3,152;-13,653;-11,059;-14,942;-12,292;-3,213;27,333;0,000;193,640;Inf;204,000;190,000;-12,994;3,061;-8,958;25,283
635,000;2,927;0,737;-34,999;3,297;9,570;5,034;34,358;4,649;-25,317;-2,781;0,000;35,800;35,800;9,551;3,152;-13,661;-11,091;-14,964;-12,282;-3,213;27,333;0,000;191,540;Inf;204,000;190,000;-12,986;3,059;-8,944;25,276
635,500;2,927;0,737;-34,999;3,297;9,570;5,035;34,359;4,676;-25,336;-2,769;0,000;35,842;35,864;9,551;3,152;-13,629;-11,083;-14,959;-12,291;-3,221;27,342;0,000;191,540;Inf;203,000;190,000;-13,000;3,057;-8,957;25,611
636,000;2,927;0,737;-34,999;3,297;9,570;5,035;34,359;4,676;-25,336;-2,769;0,000;35,800;35,900;9,551;3,152;-13,661;-11,076;-14,975;-12,297;-3,221;27,342;0,000;192,440;Inf;203,000;190,000;-12,990;3,055;-8,955;25,626
636,500;3,285;0,795;-35,209;3,251;9,396;5,035;34,359;4,676;-25,336;-2,769;0,000;35,800;35,900;9,616;3,298;-13,686;-11,085;-14,991;-12,305;-3,221;27,342;0,000;192,440;Inf;202,000;190,000;-13,002;3,052;-8,950;25,697
637,000;3,285;0,795;-35,209;3,251;9,396;5,035;34,359;4,676;-25,336;-2,769;0,000;35,800;35,900;9,616;3,298;-13,682;-11,071;-14,992;-12,283;-3,221;27,342;0,000;191,740;Inf;202,000;190,000;-13,017;3,056;-8,938;25,654
637,500;3,285;0,795;-35,209;3,251;9,396;5,035;34,359;4,676;-25,336;-2,769;0,000;35,800;35,900;9,616;3,298;-13,679;-11,073;-14,985;-12,282;-3,221;27,342;0,000;191,740;Inf;201,000;190,000;-13,007;3,060;-8,942;25,671
638,000;3,285;0,795;-35,209;3,251;9,396;5,035;34,359;4,676;-25,336;-2,769;0,000;35,800;35,900;9,616;3,298;-13,683;-11,073;-15,007;-12,298;-3,221;27,342;0,000;189,340;Inf;201,000;190,000;-13,005;3,064;-8,918;25,642
638,500;3,285;0,795;-35,209;3,251;9,396;5,021;34,355;4,687;-25,370;-2,759;0,000;35,857;35,890;9,616;3,298;-13,700;-11,068;-15,006;-12,299;-3,214;27,329;0,000;189,340;Inf;201,000;190,000;-13,015;3,067;-8,948;25,568
639,000;3,285;0,795;-35,209;3,251;9,396;5,021;34,355;4,687;-25,370;-2,759;0,000;35,900;35,900;9,616;3,298;-13,703;-11,073;-14,988;-12,312;-3,214;27,329;0,000;188,640;Inf;201,000;190,000;-13,018;3,071;-8,953;25,415
639,500;3,285;0,795;-35,209;3,251;9,396;5,021;34,355;4,687;-25,370;-2,759;0,000;35,900;35,900;9,616;3,298;-13,684;-11,091;-14,993;-12,290;-3,214;27,329;0,000;188,640;Inf;202,000;190,000;-13,019;3,074;-8,960;25,330
640,000;2,856;0,697;-35,058;3,233;9,543;5,021;34,355;4,687;-25,370;-2,759;0,000;35,900;35,900;9,555;3,082;-13,699;-11,092;-15,002;-12,308;-3,214;27,329;0,000;189,340;Inf;202,000;190,000;-13,015;3,078;-8,953;25,250
640,500;2,856;0,697;-35,058;3,233;9,543;5,021;34,355;4,687;-25,370;-2,759;0,000;35,900;35,900;9,555;3,082;-13,687;-11,095;-14,999;-12,304;-3,214;27,329;0,000;189,340;Inf;202,000;190,000;-13,025;3,074;-8,948;25,194
641,000;2,856;0,697;-35,058;3,233;9,543;5,021;34,355;4,687;-25,370;-2,759;0,000;35,900;35,900;9,555;3,082;-13,683;-11,067;-14,994;-12,287;-3,214;27,329;0,000;186,840;Inf;202,000;190,000;-13,021;3,071;-8,945;25,106
641,500;2,856;0,697;-35,058;3,233;9,543;5,021;34,355;4,687;-25,370;-2,759;0,000;35,900;35,900;9,555;3,082;-13,701;-11,088;-14,999;-12,300;-3,214;27,329;0,000;186,840;Inf;203,000;190,000;-13,008;3,067;-8,950;25,038
642,000;2,856;0,697;-35,058;3,233;9,543;5,030;34,370;4,681;-25,357;-2,770;0,000;35,869;35,851;9,555;3,082;-13,666;-11,101;-14,978;-12,309;-3,214;27,332;0,000;187,440;Inf;203,000;190,000;-13,022;3,064;-8,970;24,984
642,500;2,856;0,697;-35,058;3,233;9,543;5,030;34,370;4,681;-25,357;-2,770;0,000;35,900;35,900;9,555;3,082;-13,681;-11,080;-14,987;-12,315;-3,214;27,332;0,000;187,440;Inf;204,000;190,000;-13,014;3,060;-8,942;24,841
643,000;2,999;0,757;-35,209;3,228;9,474;5,030;34,370;4,681;-25,357;-2,770;0,000;35,900;35,900;9,520;3,298;-13,683;-11,070;-14,991;-12,284;-3,214;27,332;0,000;187,540;Inf;204,000;190,000;-13,016;3,057;-8,950;24,786
643,500;2,999;0,757;-35,209;3,228;9,474;5,030;34,370;4,681;-25,357;-2,770;0,000;35,900;35,900;9,520;3,298;-13,692;-11,087;-15,002;-12,298;-3,214;27,332;0,000;187,540;Inf;205,000;190,000;-13,007;3,056;-8,961;24,708
644,000;2,999;0,757;-35,209;3,228;9,474;5,030;34,370;4,681;-25,357;-2,770;0,000;35,900;35,900;9,520;3,298;-13,696;-11,083;-14,999;-12,291;-3,214;27,332;0,000;187,840;Inf;205,000;190,000;-13,020;3,055;-8,970;24,663
644,500;2,999;0,757;-35,209;3,228;9,474;5,030;34,370;4,681;-25,357;-2,770;0,000;35,900;35,900;9,520;3,298;-13,705;-11,067;-14,970;-12,292;-3,214;27,332;0,000;187,840;Inf;206,000;190,000;-13,017;3,054;-8,945;24,644
645,000;2,999;0,757;-35,209;3,228;9,474;5,048;34,375;4,656;-25,341;-2,787;0,000;35,872;35,892;9,520;3,298;-13,684;-11,088;-14,967;-12,287;-3,228;27,327;0,000;190,740;Inf;206,000;190,000;-13,008;3,053;-8,950;24,606
645,500;2,999;0,757;-35,209;3,228;9,474;5,048;34,375;4,656;-25,341;-2,787;0,000;35,900;35,900;9,520;3,298;-13,671;-11,068;-14,994;-12,293;-3,228;27,327;0,000;190,740;Inf;206,000;190,000;-13,007;3,052;-8,930;24,556
646,000;2,866;0,742;-33,981;3,234;9,457;5,048;34,375;4,656;-25,341;-2,787;0,000;35,900;35,900;9,669;3,259;-13,686;-11,053;-14,996;-12,283;-3,228;27,327;0,000;190,440;Inf;206,000;190,000;-13,006;3,051;-8,932;24,524
646,500;2,866;0,742;-33,981;3,234;9,457;5,048;34,375;4,656;-25,341;-2,787;0,000;35,900;35,900;9,669;3,259;-13,665;-11,040;-14,983;-12,261;-3,228;27,327;0,000;190,440;Inf;206,000;190,000;-13,004;3,048;-8,927;24,559
647,000;2,866;0,742;-33,981;3,234;9,457;5,048;34,375;4,656;-25,341;-2,787;0,000;35,900;35,900;9,669;3,259;-13,680;-11,027;-14,948;-12,277;-3,228;27,327;0,000;189,740;Inf;206,000;190,000;-12,987;3,045;-8,945;24,616
647,500;2,866;0,742;-33,981;3,234;9,457;5,048;34,375;4,656;-25,341;-2,787;0,000;35,900;35,900;9,669;3,259;-13,635;-11,044;-14,944;-12,258;-3,228;27,327;0,000;189,740;Inf;206,000;190,000;-12,983;3,040;-8,929;24,640
648,000;2,866;0,742;-33,981;3,234;9,457;5,048;34,375;4,656;-25,341;-2,787;0,000;35,900;35,900;9,669;3,259;-13,640;-11,050;-14,944;-12,280;-3,228;27,327;0,000;192,640;Inf;206,000;190,000;-12,970;3,040;-8,924;24,670
648,500;2,866;0,742;-33,981;3,234;9,457;5,047;34,366;4,627;-25,312;-2,785;0,000;35,879;36,032;9,669;3,259;-13,644;-11,057;-14,948;-12,265;-3,231;27,316;0,000;192,640;Inf;205,000;190,000;-12,978;3,037;-8,925;24,661
649,000;2,866;0,742;-33,981;3,234;9,457;5,047;34,366;4,627;-25,312;-2,785;0,000;35,900;36,000;9,669;3,259;-13,646;-11,058;-14,920;-12,270;-3,231;27,316;0,000;192,740;Inf;205,000;190,000;-12,978;3,034;-8,934;24,653
649,500;3,591;0,901;-35,209;3,286;9,485;5,047;34,366;4,627;-25,312;-2,785;0,000;35,900;36,000;9,678;3,377;-13,607;-11,062;-14,905;-12,263;-3,231;27,316;0,000;192,740;Inf;204,000;190,000;-12,973;3,031;-8,935;24,669
650,000;3,591;0,901;-35,209;3,286;9,485;5,047;34,366;4,627;-25,312;-2,785;0,000;35,900;36,000;9,678;3,377;-13,648;-11,064;-14,929;-12,276;-3,231;27,316;0,000;192,640;Inf;204,000;190,000;-12,959;3,040;-8,935;24,676
650,500;3,591;0,901;-35,209;3,286;9,485;5,047;34,366;4,627;-25,312;-2,785;0,000;35,900;36,000;9,678;3,377;-13,653;-11,050;-14,951;-12,292;-3,231;27,316;0,000;192,640;Inf;203,000;190,000;-12,979;3,049;-8,936;24,687
651,000;3,591;0,901;-35,209;3,286;9,485;5,047;34,366;4,627;-25,312;-2,785;0,000;35,900;36,000;9,678;3,377;-13,666;-11,061;-14,948;-12,279;-3,231;27,316;0,000;191,340;Inf;203,000;190,000;-12,987;3,058;-8,931;24,711
651,500;3,591;0,901;-35,209;3,286;9,485;5,011;34,361;4,644;-25,339;-2,784;0,000;35,896;35,885;9,678;3,377;-13,653;-11,061;-14,963;-12,268;-3,225;27,321;0,000;191,340;Inf;202,000;190,000;-12,989;3,067;-8,927;24,667
652,000;3,591;0,901;-35,209;3,286;9,485;5,011;34,361;4,644;-25,339;-2,784;0,000;35,900;35,900;9,678;3,377;-13,671;-11,033;-14,958;-12,287;-3,225;27,321;0,000;191,540;Inf;202,000;190,000;-12,986;3,076;-8,909;24,566
652,500;2,542;0,717;-33,963;3,326;9,470;5,011;34,361;4,644;-25,339;-2,784;0,000;35,900;35,900;9,596;3,204;-13,672;-11,051;-14,989;-12,277;-3,225;27,321;0,000;191,540;Inf;201,000;190,000;-12,987;3,084;-8,928;24,559
653,000;2,542;0,717;-33,963;3,326;9,470;5,011;34,361;4,644;-25,339;-2,784;0,000;35,900;35,900;9,596;3,204;-13,669;-11,042;-14,978;-12,261;-3,225;27,321;0,000;191,840;Inf;201,000;190,000;-12,997;3,075;-8,910;24,563
653,500;2,542;0,717;-33,963;3,326;9,470;5,011;34,361;4,644;-25,339;-2,784;0,000;35,900;35,900;9,596;3,204;-13,662;-11,045;-14,963;-12,267;-3,225;27,321;0,000;191,840;Inf;200,000;190,000;-12,988;3,066;-8,917;24,605
654,000;2,542;0,717;-33,963;3,326;9,470;5,011;34,361;4,644;-25,339;-2,784;0,000;35,900;35,900;9,596;3,204;-13,669;-11,045;-14,976;-12,267;-3,225;27,321;0,000;188,640;Inf;200,000;190,000;-12,984;3,058;-8,935;24,596
654,500;2,542;0,717;-33,963;3,326;9,470;5,011;34,361;4,644;-25,339;-2,784;0,000;35,900;35,900;9,596;3,204;-13,667;-11,054;-14,997;-12,293;-3,225;27,321;0,000;188,640;Inf;201,000;190,000;-12,989;3,041;-8,915;24,622
655,000;2,542;0,717;-33,963;3,326;9,470;4,960;34,356;4,651;-25,335;-2,799;0,000;35,904;35,908;9,596;3,204;-13,696;-11,047;-14,988;-12,286;-3,235;27,304;0,000;188,540;Inf;201,000;190,000;-13,003;3,041;-8,944;24,619
655,500;2,542;0,717;-33,963;3,326;9,470;4,960;34,356;4,651;-25,335;-2,799;0,000;35,900;35,900;9,596;3,204;-13,682;-11,057;-14,972;-12,294;-3,235;27,304;0,000;188,540;Inf;202,000;190,000;-13,004;3,033;-8,943;24,599
656,000;2,982;0,698;-35,209;3,245;9,578;4,960;34,356;4,651;-25,335;-2,799;0,000;35,900;35,900;9,450;3,273;-13,683;-11,070;-14,984;-12,295;-3,235;27,304;0,000;188,740;Inf;202,000;190,000;-13,001;3,025;-8,946;24,570
656,500;2,982;0,698;-35,209;3,245;9,578;4,960;34,356;4,651;-25,335;-2,799;0,000;35,900;35,900;9,450;3,273;-13,681;-11,071;-14,982;-12,290;-3,235;27,304;0,000;188,740;Inf;203,000;190,000;-13,008;3,024;-8,925;24,567
657,000;2,982;0,698;-35,209;3,245;9,578;4,960;34,356;4,651;-25,335;-2,799;0,000;35,900;35,900;9,450;3,273;-13,666;-11,057;-14,984;-12,282;-3,235;27,304;0,000;188,740;Inf;203,000;190,000;-13,006;3,023;-8,934;24,528
657,500;2,982;0,698;-35,209;3,245;9,578;4,960;34,356;4,651;-25,335;-2,799;0,000;35,900;35,900;9,450;3,273;-13,691;-11,062;-14,975;-12,279;-3,235;27,304;0,000;188,740;Inf;204,000;190,000;-12,997;3,023;-8,937;24,476
658,000;2,982;0,698;-35,209;3,245;9,578;5,001;34,373;4,655;-25,360;-2,787;0,000;35,925;36,001;9,450;3,273;-13,682;-11,043;-14,983;-12,285;-3,230;27,315;0,000;188,740;Inf;204,000;190,000;-13,002;3,022;-8,942;24,413
658,500;2,982;0,698;-35,209;3,245;9,578;5,001;34,373;4,655;-25,360;-2,787;0,000;35,900;36,000;9,450;3,273;-13,675;-11,061;-14,950;-12,316;-3,230;27,315;0,000;188,740;Inf;205,000;190,000;-12,998;3,021;-8,964;24,371
659,000;3,436;0,803;-35,209;3,181;9,544;5,001;34,373;4,655;-25,360;-2,787;0,000;35,900;36,000;9,591;3,202;-13,675;-11,051;-14,983;-12,283;-3,230;27,315;0,000;188,740;Inf;205,000;190,000;-13,001;3,021;-8,942;24,329
659,500;3,436;0,803;-35,209;3,181;9,544;5,001;34,373;4,655;-25,360;-2,787;0,000;35,900;36,000;9,591;3,202;-13,680;-11,053;-14,997;-12,279;-3,230;27,315;0,000;188,740;Inf;206,000;190,000;-12,998;3,028;-8,919;24,305
660,000;3,436;0,803;-35,209;3,181;9,544;5,001;34,373;4,655;-25,360;-2,787;0,000;35,900;36,000;9,591;3,202;-13,677;-11,046;-14,969;-12,285;-3,230;27,315;0,000;188,440;Inf;206,000;190,000;-13,002;3,034;-8,924;24,283
660,500;3,436;0,803;-35,209;3,181;9,544;5,001;34,373;4,655;-25,360;-2,787;0,000;35,900;36,000;9,591;3,202;-13,686;-11,058;-15,001;-12,277;-3,230;27,315;0,000;188,440;Inf;207,000;190,000;-12,994;3,041;-8,920;24,396
661,000;3,436;0,803;-35,209;3,181;9,544;5,044;34,378;4,630;-25,364;-2,791;0,000;35,930;36,032;9,591;3,202;-13,684;-11,060;-14,989;-12,285;-3,227;27,307;0,000;191,640;Inf;207,000;190,000;-13,005;3,047;-8,931;24,528
661,500;3,436;0,803;-35,209;3,181;9,544;5,044;34,378;4,630;-25,364;-2,791;0,000;35,900;36,000;9,591;3,202;-13,685;-11,050;-14,980;-12,288;-3,227;27,307;0,000;191,640;Inf;206,000;190,000;-13,004;3,054;-8,930;24,591
662,000;3,436;0,803;-35,209;3,181;9,544;5,044;34,378;4,630;-25,364;-2,791;0,000;35,900;36,000;9,591;3,202;-13,703;-11,053;-15,000;-12,298;-3,227;27,307;0,000;191,340;Inf;206,000;190,000;-13,001;3,060;-8,906;24,627
662,500;2,918;0,766;-33,647;3,279;9,435;5,044;34,378;4,630;-25,364;-2,791;0,000;35,900;36,000;9,766;3,156;-13,709;-11,044;-14,984;-12,284;-3,227;27,307;0,000;191,340;Inf;205,000;190,000;-13,013;3,066;-8,921;24,630
663,000;2,918;0,766;-33,647;3,279;9,435;5,044;34,378;4,630;-25,364;-2,791;0,000;35,900;36,000;9,766;3,156;-13,696;-11,063;-14,990;-12,288;-3,227;27,307;0,000;191,340;Inf;205,000;190,000;-13,005;3,064;-8,924;24,644
663,500;2,918;0,766;-33,647;3,279;9,435;5,044;34,378;4,630;-25,364;-2,791;0,000;35,900;36,000;9,766;3,156;-13,665;-11,041;-14,978;-12,286;-3,227;27,307;0,000;191,340;Inf;204,000;190,000;-13,009;3,061;-8,920;24,662
664,000;2,918;0,766;-33,647;3,279;9,435;5,044;34,378;4,630;-25,364;-2,791;0,000;35,900;36,000;9,766;3,156;-13,675;-11,068;-14,994;-12,291;-3,227;27,307;0,000;192,340;Inf;204,000;190,000;-12,992;3,059;-8,923;24,678
664,500;2,918;0,766;-33,647;3,279;9,435;5,043;34,373;4,642;-25,375;-2,802;0,000;35,944;36,032;9,766;3,156;-13,678;-11,073;-14,996;-12,286;-3,244;27,299;0,000;192,340;Inf;203,000;190,000;-13,007;3,057;-8,928;24,729
665,000;2,918;0,766;-33,647;3,279;9,435;5,043;34,373;4,642;-25,375;-2,802;0,000;35,900;36,000;9,766;3,156;-13,690;-11,061;-15,014;-12,284;-3,244;27,299;0,000;192,240;Inf;203,000;190,000;-13,009;3,054;-8,945;24,759
665,500;2,833;0,708;-35,209;3,278;9,601;5,043;34,373;4,642;-25,375;-2,802;0,000;35,900;36,000;9,433;3,172;-13,693;-11,078;-14,996;-12,282;-3,244;27,299;0,000;192,240;Inf;202,000;190,000;-13,012;3,052;-8,915;24,767
666,000;2,833;0,708;-35,209;3,278;9,601;5,043;34,373;4,642;-25,375;-2,802;0,000;35,900;36,000;9,433;3,172;-13,693;-11,044;-14,973;-12,296;-3,244;27,299;0,000;192,440;Inf;202,000;190,000;-13,012;3,048;-8,928;24,745
666,500;2,833;0,708;-35,209;3,278;9,601;5,043;34,373;4,642;-25,375;-2,802;0,000;35,900;36,000;9,433;3,172;-13,691;-11,074;-14,990;-12,301;-3,244;27,299;0,000;192,440;Inf;201,000;190,000;-13,001;3,045;-8,914;24,724
667,000;2,833;0,708;-35,209;3,278;9,601;5,043;34,373;4,642;-25,375;-2,802;0,000;35,900;36,000;9,433;3,172;-13,679;-11,054;-14,987;-12,281;-3,244;27,299;0,000;189,340;Inf;201,000;190,000;-13,014;3,041;-8,918;24,724
667,500;2,833;0,708;-35,209;3,278;9,601;5,053;34,378;4,635;-25,359;-2,788;0,000;35,948;36,037;9,433;3,172;-13,689;-11,058;-14,997;-12,292;-3,231;27,302;0,000;189,340;Inf;201,000;190,000;-13,000;3,038;-8,927;24,718
668,000;2,833;0,708;-35,209;3,278;9,601;5,053;34,378;4,635;-25,359;-2,788;0,000;35,900;36,000;9,433;3,172;-13,690;-11,035;-15,007;-12,287;-3,231;27,302;0,000;189,340;Inf;201,000;190,000;-13,009;3,035;-8,894;24,701
668,500;2,833;0,708;-35,209;3,278;9,601;5,053;34,378;4,635;-25,359;-2,788;0,000;35,900;36,000;9,433;3,172;-13,697;-11,029;-14,981;-12,278;-3,231;27,302;0,000;189,340;Inf;201,000;190,000;-13,005;3,031;-8,921;24,712
669,000;2,681;0,713;-34,071;3,278;9,468;5,053;34,378;4,635;-25,359;-2,788;0,000;35,900;36,000;9,602;3,176;-13,671;-11,041;-14,945;-12,278;-3,231;27,302;0,000;190,040;Inf;201,000;190,000;-12,996;3,028;-8,906;24,693
669,500;2,681;0,713;-34,071;3,278;9,468;5,053;34,378;4,635;-25,359;-2,788;0,000;35,900;36,000;9,602;3,176;-13,659;-11,045;-14,966;-12,256;-3,231;27,302;0,000;190,040;Inf;201,000;190,000;-12,984;3,022;-8,901;24,685
670,000;2,681;0,713;-34,071;3,278;9,468;5,053;34,378;4,635;-25,359;-2,788;0,000;35,900;36,000;9,602;3,176;-13,677;-11,047;-14,973;-12,266;-3,231;27,302;0,000;187,640;Inf;201,000;190,000;-12,981;3,017;-8,914;24,693
670,500;2,681;0,713;-34,071;3,278;9,468;5,053;34,378;4,635;-25,359;-2,788;0,000;35,900;36,000;9,602;3,176;-13,656;-11,022;-14,961;-12,260;-3,231;27,302;0,000;187,640;Inf;202,000;190,000;-12,991;3,011;-8,906;24,810
671,000;2,681;0,713;-34,071;3,278;9,468;5,004;34,384;4,658;-25,310;-2,792;0,000;35,968;36,073;9,602;3,176;-13,661;-11,026;-14,971;-12,281;-3,230;27,299;0,000;188,140;Inf;202,000;190,000;-12,975;3,006;-8,891;24,828
671,500;2,681;0,713;-34,071;3,278;9,468;5,004;34,384;4,658;-25,310;-2,792;0,000;36,000;36,100;9,602;3,176;-13,658;-11,029;-14,970;-12,265;-3,230;27,299;0,000;188,140;Inf;203,000;190,000;-12,985;3,001;-8,896;24,800
672,000;2,792;0,755;-34,275;3,176;9,496;5,004;34,384;4,658;-25,310;-2,792;0,000;36,000;36,100;9,644;3,284;-13,653;-11,028;-14,955;-12,252;-3,230;27,299;0,000;188,740;Inf;203,000;190,000;-12,981;2,995;-8,882;24,798
672,500;2,792;0,755;-34,275;3,176;9,496;5,004;34,384;4,658;-25,310;-2,792;0,000;36,000;36,100;9,644;3,284;-13,661;-11,013;-14,917;-12,264;-3,230;27,299;0,000;188,740;Inf;204,000;190,000;-12,972;2,992;-8,889;24,804
