t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
673,000;2,792;0,755;-34,275;3,176;9,496;5,004;34,384;4,658;-25,310;-2,792;0,000;36,000;36,100;9,644;3,284;-13,647;-11,041;-14,952;-12,279;-3,230;27,299;0,000;188,540;Inf;204,000;190,000;-12,964;2,989;-8,909;24,776
673,500;2,792;0,755;-34,275;3,176;9,496;5,004;34,384;4,658;-25,310;-2,792;0,000;36,000;36,100;9,644;3,284;-13,651;-11,043;-14,958;-12,281;-3,230;27,299;0,000;188,540;Inf;205,000;190,000;-12,980;2,986;-8,885;24,742
674,000;2,792;0,755;-34,275;3,176;9,496;5,039;34,383;4,653;-25,336;-2,800;0,000;35,971;36,018;9,644;3,284;-13,676;-11,027;-14,959;-12,266;-3,245;27,301;0,000;190,540;Inf;205,000;190,000;-12,983;2,982;-8,889;24,724
674,500;2,792;0,755;-34,275;3,176;9,496;5,039;34,383;4,653;-25,336;-2,800;0,000;36,000;36,000;9,644;3,284;-13,654;-11,052;-14,975;-12,270;-3,245;27,301;0,000;190,540;Inf;205,000;190,000;-12,982;2,979;-8,888;24,724
675,000;2,792;0,755;-34,275;3,176;9,496;5,039;34,383;4,653;-25,336;-2,800;0,000;36,000;36,000;9,644;3,284;-13,679;-11,017;-14,958;-12,269;-3,245;27,301;0,000;190,540;Inf;205,000;190,000;-12,988;2,976;-8,894;24,732
675,500;2,742;0,731;-34,296;3,311;9,402;5,039;34,383;4,653;-25,336;-2,800;0,000;36,000;36,000;9,664;3,199;-13,687;-11,005;-14,958;-12,237;-3,245;27,301;0,000;190,540;Inf;205,000;190,000;-12,981;2,973;-8,879;24,710
676,000;2,742;0,731;-34,296;3,311;9,402;5,039;34,383;4,653;-25,336;-2,800;0,000;36,000;36,000;9,664;3,199;-13,679;-11,024;-14,979;-12,243;-3,245;27,301;0,000;190,540;Inf;205,000;190,000;-12,972;2,969;-8,860;24,698
676,500;2,742;0,731;-34,296;3,311;9,402;5,039;34,383;4,653;-25,336;-2,800;0,000;36,000;36,000;9,664;3,199;-13,665;-10,996;-14,953;-12,251;-3,245;27,301;0,000;190,540;Inf;205,000;190,000;-12,981;2,966;-8,872;24,686
677,000;2,742;0,731;-34,296;3,311;9,402;5,039;34,383;4,653;-25,336;-2,800;0,000;36,000;36,000;9,664;3,199;-13,641;-11,037;-14,942;-12,270;-3,245;27,301;0,000;192,640;Inf;205,000;190,000;-12,966;2,962;-8,888;24,692
677,500;2,742;0,731;-34,296;3,311;9,402;5,063;34,383;4,657;-25,364;-2,795;0,000;35,975;36,023;9,664;3,199;-13,647;-11,039;-14,952;-12,246;-3,225;27,297;0,000;192,640;Inf;204,000;190,000;-12,972;2,958;-8,874;24,698
678,000;2,742;0,731;-34,296;3,311;9,402;5,063;34,383;4,657;-25,364;-2,795;0,000;36,000;36,000;9,664;3,199;-13,638;-11,031;-14,929;-12,275;-3,225;27,297;0,000;192,240;Inf;204,000;190,000;-12,971;2,955;-8,901;24,674
678,500;3,693;0,870;-35,209;3,501;9,574;5,063;34,383;4,657;-25,364;-2,795;0,000;36,000;36,000;9,579;3,407;-13,658;-11,033;-14,969;-12,284;-3,225;27,297;0,000;192,240;Inf;203,000;190,000;-12,968;2,951;-8,905;24,622
679,000;3,693;0,870;-35,209;3,501;9,574;5,063;34,383;4,657;-25,364;-2,795;0,000;36,000;36,000;9,579;3,407;-13,625;-11,059;-14,948;-12,275;-3,225;27,297;0,000;191,940;Inf;203,000;190,000;-12,986;2,963;-8,885;24,641
679,500;3,693;0,870;-35,209;3,501;9,574;5,063;34,383;4,657;-25,364;-2,795;0,000;36,000;36,000;9,579;3,407;-13,657;-11,036;-14,974;-12,260;-3,225;27,297;0,000;191,940;Inf;202,000;190,000;-12,977;2,975;-8,909;24,653
680,000;3,693;0,870;-35,209;3,501;9,574;5,063;34,383;4,657;-25,364;-2,795;0,000;36,000;36,000;9,579;3,407;-13,658;-11,034;-14,967;-12,265;-3,225;27,297;0,000;191,140;Inf;202,000;190,000;-12,982;2,987;-8,893;24,650
680,500;3,693;0,870;-35,209;3,501;9,574;5,035;34,385;4,624;-25,366;-2,799;0,000;35,993;36,028;9,579;3,407;-13,661;-11,032;-14,966;-12,258;-3,222;27,302;0,000;191,140;Inf;201,000;190,000;-12,981;2,999;-8,893;24,664
681,000;3,693;0,870;-35,209;3,501;9,574;5,035;34,385;4,624;-25,366;-2,799;0,000;36,000;36,000;9,579;3,407;-13,666;-11,014;-14,972;-12,258;-3,222;27,302;0,000;191,740;Inf;201,000;190,000;-12,979;3,010;-8,875;24,704
681,500;2,376;0,605;-35,209;3,269;9,592;5,035;34,385;4,624;-25,366;-2,799;0,000;36,000;36,000;9,519;3,165;-13,668;-11,020;-14,976;-12,249;-3,222;27,302;0,000;191,740;Inf;200,000;190,000;-12,978;3,021;-8,872;24,718
682,000;2,376;0,605;-35,209;3,269;9,592;5,035;34,385;4,624;-25,366;-2,799;0,000;36,000;36,000;9,519;3,165;-13,666;-11,018;-14,980;-12,263;-3,222;27,302;0,000;191,140;Inf;200,000;190,000;-12,978;3,011;-8,857;24,717
682,500;2,376;0,605;-35,209;3,269;9,592;5,035;34,385;4,624;-25,366;-2,799;0,000;36,000;36,000;9,519;3,165;-13,669;-11,052;-14,987;-12,276;-3,222;27,302;0,000;191,140;Inf;199,000;190,000;-12,982;3,000;-8,874;24,694
683,000;2,376;0,605;-35,209;3,269;9,592;5,035;34,385;4,624;-25,366;-2,799;0,000;36,000;36,000;9,519;3,165;-13,653;-11,004;-14,935;-12,257;-3,222;27,302;0,000;187,740;Inf;199,000;190,000;-12,996;2,990;-8,879;24,730
683,500;2,376;0,605;-35,209;3,269;9,592;5,035;34,385;4,624;-25,366;-2,799;0,000;36,000;36,000;9,519;3,165;-13,635;-11,043;-14,957;-12,260;-3,222;27,302;0,000;187,740;Inf;200,000;190,000;-12,962;2,980;-8,878;24,738
684,000;2,376;0,605;-35,209;3,269;9,592;5,004;34,386;4,616;-25,358;-2,779;0,000;36,004;36,127;9,519;3,165;-13,634;-11,018;-14,945;-12,255;-3,228;27,294;0,000;188,240;Inf;200,000;190,000;-12,974;2,970;-8,887;24,738
684,500;2,376;0,605;-35,209;3,269;9,592;5,004;34,386;4,616;-25,358;-2,779;0,000;36,000;36,100;9,519;3,165;-13,659;-11,039;-14,962;-12,268;-3,228;27,294;0,000;188,240;Inf;201,000;190,000;-12,963;2,960;-8,887;24,755
685,000;3,390;0,814;-35,209;3,279;9,555;5,004;34,386;4,616;-25,358;-2,779;0,000;36,000;36,100;9,501;3,174;-13,642;-11,038;-14,974;-12,249;-3,228;27,294;0,000;188,240;Inf;201,000;190,000;-12,982;2,951;-8,872;24,770
685,500;3,390;0,814;-35,209;3,279;9,555;5,004;34,386;4,616;-25,358;-2,779;0,000;36,000;36,100;9,501;3,174;-13,648;-11,017;-14,947;-12,253;-3,228;27,294;0,000;188,240;Inf;202,000;190,000;-12,976;2,958;-8,884;24,767
686,000;3,390;0,814;-35,209;3,279;9,555;5,004;34,386;4,616;-25,358;-2,779;0,000;36,000;36,100;9,501;3,174;-13,654;-11,020;-14,922;-12,253;-3,228;27,294;0,000;187,840;Inf;202,000;190,000;-12,966;2,965;-8,891;24,761
686,500;3,390;0,814;-35,209;3,279;9,555;5,004;34,386;4,616;-25,358;-2,779;0,000;36,000;36,100;9,501;3,174;-13,632;-11,047;-14,937;-12,266;-3,228;27,294;0,000;187,840;Inf;203,000;190,000;-12,962;2,972;-8,899;24,762
687,000;3,390;0,814;-35,209;3,279;9,555;5,011;34,389;4,611;-25,383;-2,791;0,000;36,004;36,019;9,501;3,174;-13,661;-11,057;-14,957;-12,289;-3,226;27,296;0,000;187,740;Inf;203,000;190,000;-12,971;2,979;-8,907;24,771
687,500;3,390;0,814;-35,209;3,279;9,555;5,011;34,389;4,611;-25,383;-2,791;0,000;36,000;36,000;9,501;3,174;-13,680;-11,045;-14,971;-12,284;-3,226;27,296;0,000;187,740;Inf;204,000;190,000;-12,991;2,986;-8,894;24,733
688,000;3,048;0,700;-35,209;3,199;9,560;5,011;34,389;4,611;-25,383;-2,791;0,000;36,000;36,000;9,565;3,302;-13,674;-11,068;-14,993;-12,279;-3,226;27,296;0,000;187,940;Inf;204,000;190,000;-12,995;2,992;-8,898;24,703
688,500;3,048;0,700;-35,209;3,199;9,560;5,011;34,389;4,611;-25,383;-2,791;0,000;36,000;36,000;9,565;3,302;-13,680;-11,046;-15,000;-12,283;-3,226;27,296;0,000;187,940;Inf;205,000;190,000;-13,003;2,993;-8,883;24,662
689,000;3,048;0,700;-35,209;3,199;9,560;5,011;34,389;4,611;-25,383;-2,791;0,000;36,000;36,000;9,565;3,302;-13,672;-11,051;-14,992;-12,262;-3,226;27,296;0,000;187,640;Inf;205,000;190,000;-13,002;2,994;-8,894;24,599
689,500;3,048;0,700;-35,209;3,199;9,560;5,011;34,389;4,611;-25,383;-2,791;0,000;36,000;36,000;9,565;3,302;-13,672;-11,032;-14,965;-12,279;-3,226;27,296;0,000;187,640;Inf;206,000;190,000;-12,994;2,995;-8,901;24,531
690,000;3,048;0,700;-35,209;3,199;9,560;5,011;34,389;4,611;-25,383;-2,791;0,000;36,000;36,000;9,565;3,302;-13,661;-11,060;-14,970;-12,269;-3,226;27,296;0,000;190,740;Inf;206,000;190,000;-12,987;2,996;-8,899;24,455
690,500;3,048;0,700;-35,209;3,199;9,560;4,989;34,396;4,615;-25,367;-2,776;0,000;36,018;36,089;9,565;3,302;-13,660;-11,044;-14,962;-12,268;-3,223;27,286;0,000;190,740;Inf;206,000;190,000;-12,990;2,997;-8,897;24,424
691,000;3,048;0,700;-35,209;3,199;9,560;4,989;34,396;4,615;-25,367;-2,776;0,000;36,000;36,100;9,565;3,302;-13,684;-11,035;-14,976;-12,256;-3,223;27,286;0,000;191,140;Inf;206,000;190,000;-12,983;2,998;-8,896;24,439
691,500;2,646;0,689;-34,616;3,180;9,457;4,989;34,396;4,615;-25,367;-2,776;0,000;36,000;36,100;9,619;3,292;-13,682;-11,027;-14,982;-12,267;-3,223;27,286;0,000;191,140;Inf;205,000;190,000;-12,988;2,998;-8,901;24,453
692,000;2,646;0,689;-34,616;3,180;9,457;4,989;34,396;4,615;-25,367;-2,776;0,000;36,000;36,100;9,619;3,292;-13,657;-11,015;-14,971;-12,256;-3,223;27,286;0,000;191,240;Inf;205,000;190,000;-12,990;2,993;-8,916;24,427
692,500;2,646;0,689;-34,616;3,180;9,457;4,989;34,396;4,615;-25,367;-2,776;0,000;36,000;36,100;9,619;3,292;-13,667;-11,028;-14,976;-12,238;-3,223;27,286;0,000;191,240;Inf;204,000;190,000;-12,975;2,987;-8,871;24,510
693,000;2,646;0,689;-34,616;3,180;9,457;4,989;34,396;4,615;-25,367;-2,776;0,000;36,000;36,100;9,619;3,292;-13,647;-11,028;-14,950;-12,243;-3,223;27,286;0,000;193,540;Inf;204,000;190,000;-12,977;2,981;-8,895;24,519
693,500;2,646;0,689;-34,616;3,180;9,457;5,013;34,397;4,627;-25,286;-2,783;0,000;36,021;36,070;9,619;3,292;-13,647;-11,040;-14,965;-12,238;-3,201;27,289;0,000;193,540;Inf;203,000;190,000;-12,967;2,976;-8,892;24,494
694,000;2,646;0,689;-34,616;3,180;9,457;5,013;34,397;4,627;-25,286;-2,783;0,000;36,000;36,100;9,619;3,292;-13,641;-10,999;-14,937;-12,238;-3,201;27,289;0,000;193,240;Inf;203,000;190,000;-12,973;2,970;-8,888;24,539
694,500;2,892;0,723;-35,209;3,265;9,546;5,013;34,397;4,627;-25,286;-2,783;0,000;36,000;36,100;9,496;3,196;-13,638;-11,037;-14,928;-12,235;-3,201;27,289;0,000;193,240;Inf;202,000;190,000;-12,954;2,965;-8,891;24,579
695,000;2,892;0,723;-35,209;3,265;9,546;5,013;34,397;4,627;-25,286;-2,783;0,000;36,000;36,100;9,496;3,196;-13,641;-11,023;-14,955;-12,256;-3,201;27,289;0,000;192,840;Inf;202,000;190,000;-12,959;2,964;-8,918;24,618
695,500;2,892;0,723;-35,209;3,265;9,546;5,013;34,397;4,627;-25,286;-2,783;0,000;36,000;36,100;9,496;3,196;-13,634;-11,023;-14,933;-12,260;-3,201;27,289;0,000;192,840;Inf;201,000;190,000;-12,969;2,963;-8,902;24,676
696,000;2,892;0,723;-35,209;3,265;9,546;5,013;34,397;4,627;-25,286;-2,783;0,000;36,000;36,100;9,496;3,196;-13,645;-11,006;-14,942;-12,235;-3,201;27,289;0,000;190,340;Inf;201,000;190,000;-12,963;2,962;-8,895;24,653
696,500;2,892;0,723;-35,209;3,265;9,546;5,013;34,397;4,627;-25,286;-2,783;0,000;36,000;36,100;9,496;3,196;-13,636;-11,015;-14,949;-12,234;-3,201;27,289;0,000;190,340;Inf;201,000;190,000;-12,957;2,960;-8,888;24,624
697,000;2,892;0,723;-35,209;3,265;9,546;5,015;34,393;4,638;-25,315;-2,763;0,000;36,031;36,080;9,496;3,196;-13,643;-11,041;-14,959;-12,239;-3,219;27,295;0,000;190,340;Inf;201,000;190,000;-12,958;2,959;-8,900;24,620
697,500;2,892;0,723;-35,209;3,265;9,546;5,015;34,393;4,638;-25,315;-2,763;0,000;36,000;36,100;9,496;3,196;-13,640;-11,019;-14,954;-12,224;-3,219;27,295;0,000;190,340;Inf;201,000;190,000;-12,971;2,958;-8,915;24,609
698,000;2,793;0,754;-33,209;3,292;9,389;5,015;34,393;4,638;-25,315;-2,763;0,000;36,000;36,100;9,682;3,180;-13,670;-11,029;-14,952;-12,246;-3,219;27,295;0,000;190,040;Inf;201,000;190,000;-12,959;2,957;-8,887;24,619
698,500;2,793;0,754;-33,209;3,292;9,389;5,015;34,393;4,638;-25,315;-2,763;0,000;36,000;36,100;9,682;3,180;-13,651;-11,015;-14,961;-12,241;-3,219;27,295;0,000;190,040;Inf;201,000;190,000;-12,974;2,954;-8,892;24,644
699,000;2,793;0,754;-33,209;3,292;9,389;5,015;34,393;4,638;-25,315;-2,763;0,000;36,000;36,100;9,682;3,180;-13,657;-11,030;-14,958;-12,236;-3,219;27,295;0,000;188,940;Inf;201,000;190,000;-12,967;2,952;-8,904;24,639
699,500;2,793;0,754;-33,209;3,292;9,389;5,015;34,393;4,638;-25,315;-2,763;0,000;36,000;36,100;9,682;3,180;-13,650;-11,026;-14,937;-12,248;-3,219;27,295;0,000;188,940;Inf;202,000;190,000;-12,970;2,949;-8,896;24,627
700,000;2,793;0,754;-33,209;3,292;9,389;5,072;34,393;4,621;-25,340;-2,793;0,000;36,031;36,134;9,682;3,180;-13,639;-11,030;-14,962;-12,264;-3,239;27,281;0,000;187,840;Inf;202,000;190,000;-12,965;2,947;-8,911;24,582
700,500;2,793;0,754;-33,209;3,292;9,389;5,072;34,393;4,621;-25,340;-2,793;0,000;36,000;36,100;9,682;3,180;-13,661;-11,020;-14,940;-12,249;-3,239;27,281;0,000;187,840;Inf;203,000;190,000;-12,974;2,944;-8,895;24,589
701,000;3,598;0,858;-35,209;3,258;9,549;5,072;34,393;4,621;-25,340;-2,793;0,000;36,000;36,100;9,578;3,298;-13,635;-11,025;-14,960;-12,248;-3,239;27,281;0,000;188,040;Inf;203,000;190,000;-12,968;2,942;-8,884;24,590
701,500;3,598;0,858;-35,209;3,258;9,549;5,072;34,393;4,621;-25,340;-2,793;0,000;36,000;36,100;9,578;3,298;-13,643;-11,013;-14,943;-12,233;-3,239;27,281;0,000;188,040;Inf;204,000;190,000;-12,967;2,952;-8,903;24,578
702,000;3,598;0,858;-35,209;3,258;9,549;5,072;34,393;4,621;-25,340;-2,793;0,000;36,000;36,100;9,578;3,298;-13,644;-11,014;-14,940;-12,241;-3,239;27,281;0,000;187,540;Inf;204,000;190,000;-12,958;2,963;-8,865;24,585
702,500;3,598;0,858;-35,209;3,258;9,549;5,072;34,393;4,621;-25,340;-2,793;0,000;36,000;36,100;9,578;3,298;-13,639;-10,987;-14,945;-12,217;-3,239;27,281;0,000;187,540;Inf;205,000;190,000;-12,959;2,973;-8,884;24,583
703,000;3,598;0,858;-35,209;3,258;9,549;5,062;34,405;4,620;-25,300;-2,802;0,000;36,031;36,057;9,578;3,298;-13,634;-11,016;-14,960;-12,216;-3,240;27,276;0,000;189,540;Inf;205,000;190,000;-12,947;2,984;-8,858;24,582
703,500;3,598;0,858;-35,209;3,258;9,549;5,062;34,405;4,620;-25,300;-2,802;0,000;36,000;36,100;9,578;3,298;-13,629;-10,999;-14,938;-12,235;-3,240;27,276;0,000;189,540;Inf;205,000;190,000;-12,956;2,994;-8,876;24,595
704,000;3,598;0,858;-35,209;3,258;9,549;5,062;34,405;4,620;-25,300;-2,802;0,000;36,000;36,100;9,578;3,298;-13,622;-11,003;-14,966;-12,219;-3,240;27,276;0,000;189,440;Inf;205,000;190,000;-12,950;3,004;-8,877;24,583
704,500;2,585;0,689;-33,516;3,417;9,523;5,062;34,405;4,620;-25,300;-2,802;0,000;36,000;36,100;9,818;3,164;-13,632;-10,973;-14,936;-12,224;-3,240;27,276;0,000;189,440;Inf;205,000;190,000;-12,953;3,013;-8,869;24,588
705,000;2,585;0,689;-33,516;3,417;9,523;5,062;34,405;4,620;-25,300;-2,802;0,000;36,000;36,100;9,818;3,164;-13,633;-11,008;-14,954;-12,210;-3,240;27,276;0,000;188,840;Inf;205,000;190,000;-12,941;3,006;-8,859;24,549
705,500;2,585;0,689;-33,516;3,417;9,523;5,062;34,405;4,620;-25,300;-2,802;0,000;36,000;36,100;9,818;3,164;-13,628;-11,012;-14,962;-12,228;-3,240;27,276;0,000;188,840;Inf;206,000;190,000;-12,951;2,999;-8,867;24,545
706,000;2,585;0,689;-33,516;3,417;9,523;5,062;34,405;4,620;-25,300;-2,802;0,000;36,000;36,100;9,818;3,164;-13,630;-11,006;-14,932;-12,220;-3,240;27,276;0,000;190,940;Inf;206,000;190,000;-12,958;2,993;-8,883;24,526
706,500;2,585;0,689;-33,516;3,417;9,523;5,089;34,406;4,632;-25,307;-2,785;0,000;36,034;35,998;9,818;3,164;-13,636;-10,978;-14,927;-12,226;-3,232;27,272;0,000;190,940;Inf;206,000;190,000;-12,947;2,986;-8,890;24,554
707,000;2,585;0,689;-33,516;3,417;9,523;5,089;34,406;4,632;-25,307;-2,785;0,000;36,000;36,000;9,818;3,164;-13,630;-10,996;-14,926;-12,238;-3,232;27,272;0,000;190,940;Inf;206,000;190,000;-12,941;2,979;-8,886;24,684
707,500;3,370;0,835;-34,556;3,254;9,492;5,089;34,406;4,632;-25,307;-2,785;0,000;36,000;36,000;9,703;3,295;-13,649;-10,996;-14,940;-12,218;-3,232;27,272;0,000;190,940;Inf;206,000;190,000;-12,948;2,973;-8,862;24,892
708,000;3,370;0,835;-34,556;3,254;9,492;5,089;34,406;4,632;-25,307;-2,785;0,000;36,000;36,000;9,703;3,295;-13,612;-10,973;-14,881;-12,207;-3,232;27,272;0,000;191,040;Inf;206,000;190,000;-12,951;2,979;-8,853;25,016
708,500;3,370;0,835;-34,556;3,254;9,492;5,089;34,406;4,632;-25,307;-2,785;0,000;36,000;36,000;9,703;3,295;-13,589;-11,016;-14,900;-12,224;-3,232;27,272;0,000;191,040;Inf;205,000;190,000;-12,918;2,986;-8,872;25,103
709,000;3,370;0,835;-34,556;3,254;9,492;5,089;34,406;4,632;-25,307;-2,785;0,000;36,000;36,000;9,703;3,295;-13,612;-11,017;-14,914;-12,234;-3,232;27,272;0,000;191,740;Inf;205,000;190,000;-12,932;2,992;-8,879;25,129
709,500;3,370;0,835;-34,556;3,254;9,492;5,024;34,409;4,625;-25,333;-2,789;0,000;36,037;36,023;9,703;3,295;-13,611;-11,008;-14,933;-12,244;-3,230;27,274;0,000;191,740;Inf;204,000;190,000;-12,944;2,998;-8,870;25,085
710,000;3,370;0,835;-34,556;3,254;9,492;5,024;34,409;4,625;-25,333;-2,789;0,000;36,000;36,000;9,703;3,295;-13,602;-11,016;-14,894;-12,232;-3,230;27,274;0,000;192,040;Inf;204,000;190,000;-12,949;3,004;-8,884;25,109
710,500;3,370;0,835;-34,556;3,254;9,492;5,024;34,409;4,625;-25,333;-2,789;0,000;36,000;36,000;9,703;3,295;-13,613;-10,990;-14,854;-12,219;-3,230;27,274;0,000;192,040;Inf;203,000;190,000;-12,936;3,010;-8,890;25,105
711,000;3,780;0,927;-35,209;3,212;9,555;5,024;34,409;4,625;-25,333;-2,789;0,000;36,000;36,000;9,662;3,395;-13,598;-11,040;-14,931;-12,227;-3,230;27,274;0,000;192,640;Inf;203,000;190,000;-12,919;3,016;-8,886;25,104
711,500;3,780;0,927;-35,209;3,212;9,555;5,024;34,409;4,625;-25,333;-2,789;0,000;36,000;36,000;9,662;3,395;-13,585;-11,026;-14,891;-12,252;-3,230;27,274;0,000;192,640;Inf;202,000;190,000;-12,949;3,029;-8,895;25,063
712,000;3,780;0,927;-35,209;3,212;9,555;5,024;34,409;4,625;-25,333;-2,789;0,000;36,000;36,000;9,662;3,395;-13,615;-11,031;-14,915;-12,231;-3,230;27,274;0,000;190,440;Inf;202,000;190,000;-12,939;3,041;-8,888;25,035
712,500;3,780;0,927;-35,209;3,212;9,555;5,024;34,409;4,625;-25,333;-2,789;0,000;36,000;36,000;9,662;3,395;-13,619;-11,028;-14,922;-12,252;-3,230;27,274;0,000;190,440;Inf;202,000;190,000;-12,948;3,053;-8,881;24,969
713,000;3,780;0,927;-35,209;3,212;9,555;4,977;34,401;4,603;-25,326;-2,790;0,000;36,042;36,077;9,662;3,395;-13,645;-11,029;-14,946;-12,251;-3,237;27,273;0,000;190,540;Inf;202,000;190,000;-12,955;3,065;-8,890;24,919
713,500;3,780;0,927;-35,209;3,212;9,555;4,977;34,401;4,603;-25,326;-2,790;0,000;36,000;36,100;9,662;3,395;-13,623;-11,027;-14,945;-12,239;-3,237;27,273;0,000;190,540;Inf;202,000;190,000;-12,968;3,077;-8,863;24,926
714,000;3,104;0,693;-35,209;3,211;9,573;4,977;34,401;4,603;-25,326;-2,790;0,000;36,000;36,100;9,503;3,215;-13,636;-11,005;-14,940;-12,232;-3,237;27,273;0,000;190,740;Inf;202,000;190,000;-12,958;3,088;-8,864;24,931
714,500;3,104;0,693;-35,209;3,211;9,573;4,977;34,401;4,603;-25,326;-2,790;0,000;36,000;36,100;9,503;3,215;-13,646;-11,006;-14,943;-12,241;-3,237;27,273;0,000;190,740;Inf;202,000;190,000;-12,953;3,089;-8,852;25,029
715,000;3,104;0,693;-35,209;3,211;9,573;4,977;34,401;4,603;-25,326;-2,790;0,000;36,000;36,100;9,503;3,215;-13,638;-11,017;-14,953;-12,240;-3,237;27,273;0,000;190,540;Inf;202,000;190,000;-12,959;3,089;-8,859;25,098
715,500;3,104;0,693;-35,209;3,211;9,573;4,977;34,401;4,603;-25,326;-2,790;0,000;36,000;36,100;9,503;3,215;-13,642;-11,015;-14,955;-12,234;-3,237;27,273;0,000;190,540;Inf;202,000;190,000;-12,962;3,089;-8,852;25,139
716,000;3,104;0,693;-35,209;3,211;9,573;4,983;34,411;4,617;-25,306;-2,796;0,000;36,048;36,024;9,503;3,215;-13,656;-11,019;-14,953;-12,245;-3,227;27,271;0,000;188,440;Inf;202,000;190,000;-12,961;3,089;-8,841;25,263
716,500;3,104;0,693;-35,209;3,211;9,573;4,983;34,411;4,617;-25,306;-2,796;0,000;36,000;36,000;9,503;3,215;-13,645;-10,999;-14,957;-12,245;-3,227;27,271;0,000;188,440;Inf;203,000;190,000;-12,968;3,090;-8,851;25,260
717,000;3,104;0,693;-35,209;3,211;9,573;4,983;34,411;4,617;-25,306;-2,796;0,000;36,000;36,000;9,503;3,215;-13,632;-10,991;-14,955;-12,228;-3,227;27,271;0,000;188,840;Inf;203,000;190,000;-12,962;3,090;-8,856;25,236
717,500;2,787;0,717;-33,424;3,298;9,519;4,983;34,411;4,617;-25,306;-2,796;0,000;36,000;36,000;9,769;3,187;-13,636;-11,017;-14,948;-12,222;-3,227;27,271;0,000;188,840;Inf;204,000;190,000;-12,952;3,090;-8,851;25,226
718,000;2,787;0,717;-33,424;3,298;9,519;4,983;34,411;4,617;-25,306;-2,796;0,000;36,000;36,000;9,769;3,187;-13,645;-11,010;-14,932;-12,225;-3,227;27,271;0,000;188,840;Inf;204,000;190,000;-12,956;3,085;-8,832;25,223
718,500;2,787;0,717;-33,424;3,298;9,519;4,983;34,411;4,617;-25,306;-2,796;0,000;36,000;36,000;9,769;3,187;-13,632;-10,989;-14,931;-12,215;-3,227;27,271;0,000;188,840;Inf;205,000;190,000;-12,953;3,080;-8,838;25,196
719,000;2,787;0,717;-33,424;3,298;9,519;4,983;34,411;4,617;-25,306;-2,796;0,000;36,000;36,000;9,769;3,187;-13,635;-10,991;-14,937;-12,216;-3,227;27,271;0,000;189,740;Inf;205,000;190,000;-12,942;3,075;-8,823;25,180
719,500;2,787;0,717;-33,424;3,298;9,519;5,017;34,411;4,600;-25,268;-2,783;0,000;36,047;36,042;9,769;3,187;-13,609;-10,972;-14,926;-12,217;-3,234;27,265;0,000;189,740;Inf;205,000;190,000;-12,945;3,071;-8,812;25,138
720,000;2,787;0,717;-33,424;3,298;9,519;5,017;34,411;4,600;-25,268;-2,783;0,000;36,000;36,000;9,769;3,187;-13,631;-10,983;-14,917;-12,207;-3,234;27,265;0,000;189,440;Inf;205,000;190,000;-12,931;3,066;-8,828;25,156
720,500;3,231;0,861;-32,998;3,250;9,528;5,017;34,411;4,600;-25,268;-2,783;0,000;36,000;36,000;9,693;3,176;-13,602;-10,986;-14,905;-12,229;-3,234;27,265;0,000;189,440;Inf;205,000;190,000;-12,935;3,062;-8,832;25,154
721,000;3,231;0,861;-32,998;3,250;9,528;5,017;34,411;4,600;-25,268;-2,783;0,000;36,000;36,000;9,693;3,176;-13,604;-10,988;-14,903;-12,223;-3,234;27,265;0,000;189,140;Inf;205,000;190,000;-12,931;3,064;-8,841;25,185
721,500;3,231;0,861;-32,998;3,250;9,528;5,017;34,411;4,600;-25,268;-2,783;0,000;36,000;36,000;9,693;3,176;-13,621;-10,983;-14,925;-12,209;-3,234;27,265;0,000;189,140;Inf;205,000;190,000;-12,930;3,067;-8,835;25,162
722,000;3,231;0,861;-32,998;3,250;9,528;5,017;34,411;4,600;-25,268;-2,783;0,000;36,000;36,000;9,693;3,176;-13,617;-10,996;-14,921;-12,204;-3,234;27,265;0,000;190,640;Inf;205,000;190,000;-12,934;3,070;-8,831;25,164
722,500;3,231;0,861;-32,998;3,250;9,528;5,041;34,404;4,612;-25,264;-2,802;0,000;36,046;36,007;9,693;3,176;-13,606;-11,007;-14,914;-12,207;-3,243;27,267;0,000;190,640;Inf;205,000;190,000;-12,935;3,072;-8,833;25,211
723,000;3,231;0,861;-32,998;3,250;9,528;5,041;34,404;4,612;-25,264;-2,802;0,000;36,000;36,000;9,693;3,176;-13,597;-10,998;-14,892;-12,230;-3,243;27,267;0,000;190,840;Inf;205,000;190,000;-12,934;3,075;-8,832;25,201
723,500;3,231;0,861;-32,998;3,250;9,528;5,041;34,404;4,612;-25,264;-2,802;0,000;36,000;36,000;9,693;3,176;-13,598;-11,000;-14,900;-12,219;-3,243;27,267;0,000;190,840;Inf;205,000;190,000;-12,929;3,078;-8,833;25,204
724,000;2,680;0,726;-33,468;3,322;9,439;5,041;34,404;4,612;-25,264;-2,802;0,000;36,000;36,000;9,832;3,255;-13,598;-10,989;-14,905;-12,206;-3,243;27,267;0,000;190,740;Inf;205,000;190,000;-12,930;3,080;-8,807;25,226
724,500;2,680;0,726;-33,468;3,322;9,439;5,041;34,404;4,612;-25,264;-2,802;0,000;36,000;36,000;9,832;3,255;-13,577;-10,993;-14,921;-12,198;-3,243;27,267;0,000;190,740;Inf;205,000;190,000;-12,925;3,074;-8,843;25,256
725,000;2,680;0,726;-33,468;3,322;9,439;5,041;34,404;4,612;-25,264;-2,802;0,000;36,000;36,000;9,832;3,255;-13,608;-10,997;-14,916;-12,213;-3,243;27,267;0,000;191,040;Inf;205,000;190,000;-12,922;3,067;-8,825;25,237
725,500;2,680;0,726;-33,468;3,322;9,439;5,041;34,404;4,612;-25,264;-2,802;0,000;36,000;36,000;9,832;3,255;-13,620;-11,001;-14,902;-12,221;-3,243;27,267;0,000;191,040;Inf;204,000;190,000;-12,933;3,061;-8,836;25,165
726,000;2,680;0,726;-33,468;3,322;9,439;5,077;34,408;4,658;-25,207;-2,796;0,000;36,046;36,080;9,832;3,255;-13,612;-10,974;-14,926;-12,201;-3,243;27,268;0,000;191,040;Inf;204,000;190,000;-12,936;3,055;-8,837;25,075
726,500;2,680;0,726;-33,468;3,322;9,439;5,077;34,408;4,658;-25,207;-2,796;0,000;36,000;36,100;9,832;3,255;-13,600;-10,973;-14,898;-12,196;-3,243;27,268;0,000;191,040;Inf;203,000;190,000;-12,928;3,048;-8,827;24,993
727,000;2,950;0,770;-34,753;3,213;9,507;5,077;34,408;4,658;-25,207;-2,796;0,000;36,000;36,100;9,618;3,392;-13,604;-10,954;-14,901;-12,212;-3,243;27,268;0,000;191,040;Inf;203,000;190,000;-12,917;3,042;-8,810;24,913
727,500;2,950;0,770;-34,753;3,213;9,507;5,077;34,408;4,658;-25,207;-2,796;0,000;36,000;36,100;9,618;3,392;-13,602;-10,968;-14,902;-12,191;-3,243;27,268;0,000;191,040;Inf;202,000;190,000;-12,918;3,041;-8,806;24,869
728,000;2,950;0,770;-34,753;3,213;9,507;5,077;34,408;4,658;-25,207;-2,796;0,000;36,000;36,100;9,618;3,392;-13,583;-10,985;-14,885;-12,217;-3,243;27,268;0,000;190,540;Inf;202,000;190,000;-12,916;3,039;-8,835;24,863
728,500;2,950;0,770;-34,753;3,213;9,507;5,077;34,408;4,658;-25,207;-2,796;0,000;36,000;36,100;9,618;3,392;-13,591;-10,971;-14,896;-12,189;-3,243;27,268;0,000;190,540;Inf;202,000;190,000;-12,917;3,038;-8,829;24,886
729,000;2,950;0,770;-34,753;3,213;9,507;5,063;34,406;4,622;-25,281;-2,799;0,000;36,044;36,013;9,618;3,392;-13,599;-10,992;-14,901;-12,199;-3,240;27,268;0,000;189,340;Inf;202,000;190,000;-12,912;3,036;-8,831;24,897
729,500;2,950;0,770;-34,753;3,213;9,507;5,063;34,406;4,622;-25,281;-2,799;0,000;36,000;36,000;9,618;3,392;-13,594;-11,003;-14,908;-12,208;-3,240;27,268;0,000;189,340;Inf;202,000;190,000;-12,923;3,035;-8,817;24,898
730,000;3,132;0,787;-34,614;3,497;9,479;5,063;34,406;4,622;-25,281;-2,799;0,000;36,000;36,000;9,568;3,112;-13,610;-10,982;-14,895;-12,200;-3,240;27,268;0,000;189,140;Inf;202,000;190,000;-12,928;3,034;-8,816;24,916
730,500;3,132;0,787;-34,614;3,497;9,479;5,063;34,406;4,622;-25,281;-2,799;0,000;36,000;36,000;9,568;3,112;-13,584;-10,971;-14,904;-12,199;-3,240;27,268;0,000;189,140;Inf;202,000;190,000;-12,922;3,035;-8,819;24,916
731,000;3,132;0,787;-34,614;3,497;9,479;5,063;34,406;4,622;-25,281;-2,799;0,000;36,000;36,000;9,568;3,112;-13,592;-10,983;-14,917;-12,196;-3,240;27,268;0,000;188,840;Inf;202,000;190,000;-12,914;3,037;-8,811;24,914
731,500;3,132;0,787;-34,614;3,497;9,479;5,063;34,406;4,622;-25,281;-2,799;0,000;36,000;36,000;9,568;3,112;-13,602;-10,970;-14,915;-12,210;-3,240;27,268;0,000;188,840;Inf;203,000;190,000;-12,922;3,038;-8,814;24,915
732,000;3,132;0,787;-34,614;3,497;9,479;5,063;34,406;4,622;-25,281;-2,799;0,000;36,000;36,000;9,568;3,112;-13,628;-10,981;-14,923;-12,196;-3,240;27,268;0,000;188,040;Inf;203,000;190,000;-12,924;3,040;-8,806;24,909
732,500;3,132;0,787;-34,614;3,497;9,479;5,047;34,418;4,624;-25,295;-2,797;0,000;36,053;36,057;9,568;3,112;-13,622;-10,977;-14,935;-12,228;-3,242;27,271;0,000;188,040;Inf;204,000;190,000;-12,932;3,041;-8,817;24,866
733,000;3,132;0,787;-34,614;3,497;9,479;5,047;34,418;4,624;-25,295;-2,797;0,000;36,100;36,100;9,568;3,112;-13,631;-10,980;-14,928;-12,212;-3,242;27,271;0,000;188,340;Inf;204,000;190,000;-12,940;3,043;-8,794;24,871
733,500;2,671;0,703;-33,514;3,263;9,481;5,047;34,418;4,624;-25,295;-2,797;0,000;36,100;36,100;9,759;3,170;-13,621;-10,984;-14,933;-12,205;-3,242;27,271;0,000;188,340;Inf;205,000;190,000;-12,938;3,044;-8,815;24,820
734,000;2,671;0,703;-33,514;3,263;9,481;5,047;34,418;4,624;-25,295;-2,797;0,000;36,100;36,100;9,759;3,170;-13,621;-10,970;-14,899;-12,220;-3,242;27,271;0,000;188,340;Inf;205,000;190,000;-12,936;3,038;-8,816;24,784
734,500;2,671;0,703;-33,514;3,263;9,481;5,047;34,418;4,624;-25,295;-2,797;0,000;36,100;36,100;9,759;3,170;-13,597;-10,988;-14,900;-12,202;-3,242;27,271;0,000;188,340;Inf;206,000;190,000;-12,928;3,032;-8,799;24,759
735,000;2,671;0,703;-33,514;3,263;9,481;5,047;34,418;4,624;-25,295;-2,797;0,000;36,100;36,100;9,759;3,170;-13,610;-10,989;-14,917;-12,218;-3,242;27,271;0,000;190,040;Inf;206,000;190,000;-12,922;3,026;-8,816;24,692
735,500;2,671;0,703;-33,514;3,263;9,481;5,006;34,422;4,641;-25,278;-2,789;0,000;36,056;35,997;9,759;3,170;-13,598;-10,976;-14,915;-12,203;-3,228;27,273;0,000;190,040;Inf;206,000;190,000;-12,934;3,020;-8,808;24,627
736,000;2,671;0,703;-33,514;3,263;9,481;5,006;34,422;4,641;-25,278;-2,789;0,000;36,100;36,000;9,759;3,170;-13,591;-10,976;-14,906;-12,193;-3,228;27,273;0,000;190,140;Inf;206,000;190,000;-12,923;3,015;-8,820;24,475
736,500;3,451;0,800;-35,209;3,299;9,536;5,006;34,422;4,641;-25,278;-2,789;0,000;36,100;36,000;9,495;3,195;-13,572;-10,980;-14,872;-12,201;-3,228;27,273;0,000;190,140;Inf;206,000;190,000;-12,917;3,009;-8,826;24,410
737,000;3,451;0,800;-35,209;3,299;9,536;5,006;34,422;4,641;-25,278;-2,789;0,000;36,100;36,000;9,495;3,195;-13,617;-10,973;-14,899;-12,205;-3,228;27,273;0,000;190,540;Inf;206,000;190,000;-12,906;3,016;-8,824;24,292
737,500;3,451;0,800;-35,209;3,299;9,536;5,006;34,422;4,641;-25,278;-2,789;0,000;36,100;36,000;9,495;3,195;-13,620;-10,968;-14,928;-12,216;-3,228;27,273;0,000;190,540;Inf;206,000;190,000;-12,924;3,023;-8,832;24,223
738,000;3,451;0,800;-35,209;3,299;9,536;5,006;34,422;4,641;-25,278;-2,789;0,000;36,100;36,000;9,495;3,195;-13,612;-10,988;-14,908;-12,233;-3,228;27,273;0,000;191,940;Inf;206,000;190,000;-12,933;3,030;-8,817;24,188
738,500;3,451;0,800;-35,209;3,299;9,536;5,006;34,422;4,641;-25,278;-2,789;0,000;36,100;36,000;9,495;3,195;-13,644;-10,983;-14,919;-12,221;-3,228;27,273;0,000;191,940;Inf;205,000;190,000;-12,935;3,037;-8,831;24,204
739,000;3,451;0,800;-35,209;3,299;9,536;5,035;34,426;4,649;-25,230;-2,783;0,000;36,065;35,944;9,495;3,195;-13,600;-10,991;-14,938;-12,185;-3,222;27,293;0,000;192,040;Inf;205,000;190,000;-12,942;3,044;-8,839;24,262
739,500;3,451;0,800;-35,209;3,299;9,536;5,035;34,426;4,649;-25,230;-2,783;0,000;36,100;35,900;9,495;3,195;-13,614;-10,993;-14,904;-12,199;-3,222;27,293;0,000;192,040;Inf;204,000;190,000;-12,928;3,051;-8,839;24,469
740,000;2,774;0,715;-34,733;3,305;9,410;5,035;34,426;4,649;-25,230;-2,783;0,000;36,100;35,900;9,624;3,290;-13,627;-10,993;-14,910;-12,213;-3,222;27,293;0,000;192,140;Inf;204,000;190,000;-12,928;3,057;-8,821;24,520
740,500;2,774;0,715;-34,733;3,305;9,410;5,035;34,426;4,649;-25,230;-2,783;0,000;36,100;35,900;9,624;3,290;-13,600;-10,978;-14,901;-12,180;-3,222;27,293;0,000;192,140;Inf;203,000;190,000;-12,936;3,053;-8,826;24,565
741,000;2,774;0,715;-34,733;3,305;9,410;5,035;34,426;4,649;-25,230;-2,783;0,000;36,100;35,900;9,624;3,290;-13,609;-10,974;-14,877;-12,219;-3,222;27,293;0,000;189,640;Inf;203,000;190,000;-12,915;3,048;-8,835;24,738
741,500;2,774;0,715;-34,733;3,305;9,410;5,035;34,426;4,649;-25,230;-2,783;0,000;36,100;35,900;9,624;3,290;-13,598;-10,977;-14,891;-12,200;-3,222;27,293;0,000;189,640;Inf;203,000;190,000;-12,920;3,044;-8,823;24,818
742,000;2,774;0,715;-34,733;3,305;9,410;5,049;34,424;4,625;-25,172;-2,771;0,000;36,053;35,976;9,624;3,290;-13,598;-10,974;-14,897;-12,183;-3,218;27,289;0,000;189,840;Inf;203,000;190,000;-12,916;3,039;-8,818;24,900
742,500;2,774;0,715;-34,733;3,305;9,410;5,049;34,424;4,625;-25,172;-2,771;0,000;36,100;36,000;9,624;3,290;-13,598;-10,944;-14,907;-12,184;-3,218;27,289;0,000;189,840;Inf;203,000;190,000;-12,913;3,035;-8,800;24,972
743,000;3,187;0,774;-35,209;3,252;9,528;5,049;34,424;4,625;-25,172;-2,771;0,000;36,100;36,000;9,583;3,464;-13,560;-10,966;-14,869;-12,186;-3,218;27,289;0,000;189,840;Inf;203,000;190,000;-12,908;3,031;-8,789;25,023
743,500;3,187;0,774;-35,209;3,252;9,528;5,049;34,424;4,625;-25,172;-2,771;0,000;36,100;36,000;9,583;3,464;-13,580;-10,940;-14,865;-12,177;-3,218;27,289;0,000;189,840;Inf;203,000;190,000;-12,895;3,033;-8,841;25,138
744,000;3,187;0,774;-35,209;3,252;9,528;5,049;34,424;4,625;-25,172;-2,771;0,000;36,100;36,000;9,583;3,464;-13,572;-10,938;-14,864;-12,184;-3,218;27,289;0,000;190,240;Inf;203,000;190,000;-12,891;3,036;-8,809;25,154
744,500;3,187;0,774;-35,209;3,252;9,528;5,049;34,424;4,625;-25,172;-2,771;0,000;36,100;36,000;9,583;3,464;-13,544;-10,939;-14,853;-12,171;-3,218;27,289;0,000;190,240;Inf;203,000;190,000;-12,889;3,038;-8,797;25,183
745,000;3,187;0,774;-35,209;3,252;9,528;5,049;34,424;4,625;-25,172;-2,771;0,000;36,100;36,000;9,583;3,464;-13,545;-10,921;-14,846;-12,160;-3,218;27,289;0,000;189,740;Inf;203,000;190,000;-12,877;3,041;-8,800;25,164
745,500;3,187;0,774;-35,209;3,252;9,528;5,064;34,418;4,631;-25,195;-2,784;0,000;36,054;36,011;9,583;3,464;-13,565;-10,955;-14,864;-12,167;-3,223;27,295;0,000;189,740;Inf;203,000;190,000;-12,868;3,043;-8,810;25,190
746,000;3,187;0,774;-35,209;3,252;9,528;5,064;34,418;4,631;-25,195;-2,784;0,000;36,100;36,000;9,583;3,464;-13,554;-10,975;-14,873;-12,175;-3,223;27,295;0,000;189,640;Inf;203,000;190,000;-12,887;3,045;-8,803;25,121
746,500;3,027;0,804;-33,936;3,305;9,496;5,064;34,418;4,631;-25,195;-2,784;0,000;36,100;36,000;9,655;3,097;-13,578;-10,940;-14,875;-12,173;-3,223;27,295;0,000;189,640;Inf;203,000;190,000;-12,894;3,048;-8,798;25,080
747,000;3,027;0,804;-33,936;3,305;9,496;5,064;34,418;4,631;-25,195;-2,784;0,000;36,100;36,000;9,655;3,097;-13,557;-10,945;-14,872;-12,154;-3,223;27,295;0,000;189,440;Inf;203,000;190,000;-12,891;3,047;-8,798;25,038
747,500;3,027;0,804;-33,936;3,305;9,496;5,064;34,418;4,631;-25,195;-2,784;0,000;36,100;36,000;9,655;3,097;-13,586;-10,956;-14,878;-12,166;-3,223;27,295;0,000;189,440;Inf;203,000;190,000;-12,882;3,047;-8,794;25,019
748,000;3,027;0,804;-33,936;3,305;9,496;5,064;34,418;4,631;-25,195;-2,784;0,000;36,100;36,000;9,655;3,097;-13,565;-10,956;-14,884;-12,174;-3,223;27,295;0,000;189,040;Inf;203,000;190,000;-12,896;3,047;-8,807;25,017
748,500;3,027;0,804;-33,936;3,305;9,496;5,075;34,410;4,628;-25,221;-2,785;0,000;36,053;35,959;9,655;3,097;-13,571;-10,941;-14,861;-12,151;-3,223;27,294;0,000;189,040;Inf;203,000;190,000;-12,894;3,046;-8,805;25,010
749,000;3,027;0,804;-33,936;3,305;9,496;5,075;34,410;4,628;-25,221;-2,785;0,000;36,100;36,000;9,655;3,097;-13,581;-10,949;-14,870;-12,155;-3,223;27,294;0,000;188,840;Inf;203,000;190,000;-12,881;3,046;-8,792;24,988
749,500;2,659;0,747;-34,197;3,375;9,541;5,075;34,410;4,628;-25,221;-2,785;0,000;36,100;36,000;9,671;3,257;-13,575;-10,933;-14,901;-12,167;-3,223;27,294;0,000;188,840;Inf;204,000;190,000;-12,889;3,046;-8,778;25,002
750,000;2,659;0,747;-34,197;3,375;9,541;5,075;34,410;4,628;-25,221;-2,785;0,000;36,100;36,000;9,671;3,257;-13,578;-10,939;-14,883;-12,179;-3,223;27,294;0,000;189,040;Inf;204,000;190,000;-12,894;3,039;-8,789;24,909
750,500;2,659;0,747;-34,197;3,375;9,541;5,075;34,410;4,628;-25,221;-2,785;0,000;36,100;36,000;9,671;3,257;-13,576;-10,934;-14,884;-12,169;-3,223;27,294;0,000;189,040;Inf;204,000;190,000;-12,895;3,033;-8,792;24,756
751,000;2,659;0,747;-34,197;3,375;9,541;5,075;34,410;4,628;-25,221;-2,785;0,000;36,100;36,000;9,671;3,257;-13,581;-10,940;-14,869;-12,155;-3,223;27,294;0,000;189,240;Inf;204,000;190,000;-12,891;3,027;-8,812;24,749
751,500;2,659;0,747;-34,197;3,375;9,541;5,053;34,410;4,616;-25,235;-2,794;0,000;36,048;35,975;9,671;3,257;-13,587;-10,917;-14,894;-12,189;-3,229;27,286;0,000;189,240;Inf;204,000;190,000;-12,887;3,021;-8,783;24,746
752,000;2,659;0,747;-34,197;3,375;9,541;5,053;34,410;4,616;-25,235;-2,794;0,000;36,000;36,000;9,671;3,257;-13,567;-10,936;-14,881;-12,153;-3,229;27,286;0,000;189,640;Inf;204,000;190,000;-12,897;3,015;-8,783;24,748
752,500;2,659;0,747;-34,197;3,375;9,541;5,053;34,410;4,616;-25,235;-2,794;0,000;36,000;36,000;9,671;3,257;-13,570;-10,931;-14,882;-12,175;-3,229;27,286;0,000;189,640;Inf;204,000;190,000;-12,884;3,009;-8,802;24,754
753,000;3,259;0,753;-35,209;3,292;9,517;5,053;34,410;4,616;-25,235;-2,794;0,000;36,000;36,000;9,525;3,274;-13,560;-10,958;-14,887;-12,165;-3,229;27,286;0,000;189,140;Inf;204,000;190,000;-12,889;3,003;-8,802;24,742
753,500;3,259;0,753;-35,209;3,292;9,517;5,053;34,410;4,616;-25,235;-2,794;0,000;36,000;36,000;9,525;3,274;-13,592;-10,931;-14,889;-12,187;-3,229;27,286;0,000;189,140;Inf;204,000;190,000;-12,893;3,008;-8,786;24,721
754,000;3,259;0,753;-35,209;3,292;9,517;5,053;34,410;4,616;-25,235;-2,794;0,000;36,000;36,000;9,525;3,274;-13,590;-10,923;-14,889;-12,162;-3,229;27,286;0,000;189,840;Inf;204,000;190,000;-12,900;3,012;-8,780;24,727
754,500;3,259;0,753;-35,209;3,292;9,517;5,053;34,410;4,616;-25,235;-2,794;0,000;36,000;36,000;9,525;3,274;-13,560;-10,926;-14,866;-12,147;-3,229;27,286;0,000;189,840;Inf;204,000;190,000;-12,891;3,016;-8,799;24,734
755,000;3,259;0,753;-35,209;3,292;9,517;5,031;34,430;4,626;-25,113;-2,797;0,000;36,046;35,884;9,525;3,274;-13,552;-10,924;-14,828;-12,178;-3,232;27,289;0,000;189,440;Inf;204,000;190,000;-12,875;3,020;-8,773;24,678
755,500;3,259;0,753;-35,209;3,292;9,517;5,031;34,430;4,626;-25,113;-2,797;0,000;36,000;35,900;9,525;3,274;-13,531;-10,931;-14,867;-12,142;-3,232;27,289;0,000;189,440;Inf;204,000;190,000;-12,871;3,024;-8,779;24,592
756,000;3,614;0,825;-35,209;3,247;9,571;5,031;34,430;4,626;-25,113;-2,797;0,000;36,000;35,900;9,574;3,332;-13,517;-10,917;-14,841;-12,137;-3,232;27,289;0,000;189,840;Inf;204,000;190,000;-12,868;3,028;-8,761;24,601
756,500;3,614;0,825;-35,209;3,247;9,571;5,031;34,430;4,626;-25,113;-2,797;0,000;36,000;35,900;9,574;3,332;-13,527;-10,917;-14,821;-12,135;-3,232;27,289;0,000;189,840;Inf;204,000;190,000;-12,853;3,037;-8,767;24,625
757,000;3,614;0,825;-35,209;3,247;9,571;5,031;34,430;4,626;-25,113;-2,797;0,000;36,000;35,900;9,574;3,332;-13,536;-10,900;-14,829;-12,128;-3,232;27,289;0,000;190,140;Inf;204,000;190,000;-12,850;3,047;-8,757;24,642
757,500;3,614;0,825;-35,209;3,247;9,571;5,031;34,430;4,626;-25,113;-2,797;0,000;36,000;35,900;9,574;3,332;-13,532;-10,879;-14,801;-12,117;-3,232;27,289;0,000;190,140;Inf;204,000;190,000;-12,848;3,056;-8,757;24,608
758,000;3,614;0,825;-35,209;3,247;9,571;5,010;34,423;4,631;-25,090;-2,793;0,000;36,038;35,846;9,574;3,332;-13,529;-10,899;-14,812;-12,117;-3,227;27,273;0,000;189,840;Inf;204,000;190,000;-12,833;3,065;-8,764;24,605
758,500;3,614;0,825;-35,209;3,247;9,571;5,010;34,423;4,631;-25,090;-2,793;0,000;36,000;35,800;9,574;3,332;-13,529;-10,884;-14,820;-12,122;-3,227;27,273;0,000;189,840;Inf;204,000;190,000;-12,839;3,074;-8,754;24,639
759,000;3,614;0,825;-35,209;3,247;9,571;5,010;34,423;4,631;-25,090;-2,793;0,000;36,000;35,800;9,574;3,332;-13,523;-10,886;-14,812;-12,101;-3,227;27,273;0,000;189,240;Inf;204,000;190,000;-12,839;3,083;-8,743;24,675
759,500;3,295;0,750;-35,209;3,209;9,589;5,010;34,423;4,631;-25,090;-2,793;0,000;36,000;35,800;9,590;3,333;-13,492;-10,888;-14,809;-12,113;-3,227;27,273;0,000;189,240;Inf;204,000;190,000;-12,830;3,092;-8,750;24,735
760,000;3,295;0,750;-35,209;3,209;9,589;5,010;34,423;4,631;-25,090;-2,793;0,000;36,000;35,800;9,590;3,333;-13,515;-10,907;-14,828;-12,121;-3,227;27,273;0,000;189,240;Inf;204,000;190,000;-12,826;3,095;-8,752;24,783
760,500;3,295;0,750;-35,209;3,209;9,589;5,010;34,423;4,631;-25,090;-2,793;0,000;36,000;35,800;9,590;3,333;-13,541;-10,894;-14,837;-12,126;-3,227;27,273;0,000;189,240;Inf;204,000;190,000;-12,843;3,098;-8,745;24,828
761,000;3,295;0,750;-35,209;3,209;9,589;5,010;34,423;4,631;-25,090;-2,793;0,000;36,000;35,800;9,590;3,333;-13,510;-10,880;-14,781;-12,111;-3,227;27,273;0,000;189,440;Inf;204,000;190,000;-12,849;3,102;-8,751;24,855
761,500;3,295;0,750;-35,209;3,209;9,589;5,012;34,421;4,612;-25,144;-2,775;0,000;36,036;35,877;9,590;3,333;-13,520;-10,910;-14,818;-12,131;-3,239;27,278;0,000;189,440;Inf;204,000;190,000;-12,821;3,105;-8,772;24,839
762,000;3,295;0,750;-35,209;3,209;9,589;5,012;34,421;4,612;-25,144;-2,775;0,000;36,000;35,900;9,590;3,333;-13,518;-10,926;-14,822;-12,121;-3,239;27,278;0,000;189,840;Inf;204,000;190,000;-12,845;3,108;-8,768;24,854
762,500;3,447;0,843;-35,209;3,200;9,466;5,012;34,421;4,612;-25,144;-2,775;0,000;36,000;35,900;9,619;3,336;-13,522;-10,897;-14,809;-12,132;-3,239;27,278;0,000;189,840;Inf;204,000;190,000;-12,847;3,111;-8,749;24,862
763,000;3,447;0,843;-35,209;3,200;9,466;5,012;34,421;4,612;-25,144;-2,775;0,000;36,000;35,900;9,619;3,336;-13,513;-10,904;-14,820;-12,122;-3,239;27,278;0,000;189,840;Inf;204,000;190,000;-12,840;3,116;-8,756;24,863
763,500;3,447;0,843;-35,209;3,200;9,466;5,012;34,421;4,612;-25,144;-2,775;0,000;36,000;35,900;9,619;3,336;-13,541;-10,921;-14,815;-12,153;-3,239;27,278;0,000;189,840;Inf;204,000;190,000;-12,840;3,122;-8,772;24,851
764,000;3,447;0,843;-35,209;3,200;9,466;5,012;34,421;4,612;-25,144;-2,775;0,000;36,000;35,900;9,619;3,336;-13,517;-10,934;-14,819;-12,142;-3,239;27,278;0,000;190,140;Inf;204,000;190,000;-12,858;3,127;-8,747;24,840
764,500;3,447;0,843;-35,209;3,200;9,466;5,022;34,435;4,630;-25,182;-2,789;0,000;36,022;35,862;9,619;3,336;-13,519;-10,916;-14,849;-12,133;-3,228;27,280;0,000;190,140;Inf;204,000;190,000;-12,853;3,132;-8,743;24,836
765,000;3,447;0,843;-35,209;3,200;9,466;5,022;34,435;4,630;-25,182;-2,789;0,000;36,000;35,900;9,619;3,336;-13,541;-10,910;-14,846;-12,142;-3,228;27,280;0,000;189,640;Inf;204,000;190,000;-12,854;3,138;-8,737;24,824
765,500;2,751;0,719;-33,810;3,314;9,550;5,022;34,435;4,630;-25,182;-2,789;0,000;36,000;35,900;9,680;3,174;-13,525;-10,926;-14,831;-12,141;-3,228;27,280;0,000;189,640;Inf;204,000;190,000;-12,860;3,143;-8,745;24,796
766,000;2,751;0,719;-33,810;3,314;9,550;5,022;34,435;4,630;-25,182;-2,789;0,000;36,000;35,900;9,680;3,174;-13,536;-10,921;-14,846;-12,109;-3,228;27,280;0,000;190,040;Inf;204,000;190,000;-12,856;3,136;-8,734;24,808
766,500;2,751;0,719;-33,810;3,314;9,550;5,022;34,435;4,630;-25,182;-2,789;0,000;36,000;35,900;9,680;3,174;-13,525;-10,911;-14,848;-12,143;-3,228;27,280;0,000;190,040;Inf;204,000;190,000;-12,853;3,130;-8,730;24,798
767,000;2,751;0,719;-33,810;3,314;9,550;5,022;34,435;4,630;-25,182;-2,789;0,000;36,000;35,900;9,680;3,174;-13,532;-10,902;-14,845;-12,137;-3,228;27,280;0,000;190,340;Inf;204,000;190,000;-12,857;3,124;-8,747;24,780
767,500;2,751;0,719;-33,810;3,314;9,550;5,022;34,435;4,630;-25,182;-2,789;0,000;36,000;35,900;9,680;3,174;-13,528;-10,912;-14,837;-12,141;-3,228;27,280;0,000;190,340;Inf;204,000;190,000;-12,854;3,118;-8,743;24,788
768,000;2,751;0,719;-33,810;3,314;9,550;5,048;34,424;4,627;-25,174;-2,798;0,000;36,005;35,865;9,680;3,174;-13,557;-10,902;-14,833;-12,142;-3,235;27,270;0,000;190,140;Inf;204,000;190,000;-12,854;3,112;-8,735;24,674
768,500;2,751;0,719;-33,810;3,314;9,550;5,048;34,424;4,627;-25,174;-2,798;0,000;36,000;35,900;9,680;3,174;-13,535;-10,888;-14,827;-12,129;-3,235;27,270;0,000;190,140;Inf;204,000;190,000;-12,859;3,100;-8,740;24,679
769,000;3,207;0,823;-34,108;3,278;9,569;5,048;34,424;4,627;-25,174;-2,798;0,000;36,000;35,900;9,614;3,182;-13,506;-10,897;-14,827;-12,134;-3,235;27,270;0,000;189,540;Inf;204,000;190,000;-12,845;3,100;-8,739;24,689
769,500;3,207;0,823;-34,108;3,278;9,569;5,048;34,424;4,627;-25,174;-2,798;0,000;36,000;35,900;9,614;3,182;-13,534;-10,902;-14,817;-12,126;-3,235;27,270;0,000;189,540;Inf;204,000;190,000;-12,841;3,102;-8,736;24,685
770,000;3,207;0,823;-34,108;3,278;9,569;5,048;34,424;4,627;-25,174;-2,798;0,000;36,000;35,900;9,614;3,182;-13,521;-10,878;-14,809;-12,099;-3,235;27,270;0,000;189,640;Inf;204,000;190,000;-12,845;3,103;-8,718;24,681
770,500;3,207;0,823;-34,108;3,278;9,569;5,048;34,424;4,627;-25,174;-2,798;0,000;36,000;35,900;9,614;3,182;-13,512;-10,872;-14,800;-12,100;-3,235;27,270;0,000;189,640;Inf;204,000;190,000;-12,827;3,105;-8,717;24,694
771,000;3,207;0,823;-34,108;3,278;9,569;5,078;34,425;4,652;-25,084;-2,801;0,000;35,997;35,808;9,614;3,182;-13,495;-10,881;-14,790;-12,089;-3,233;27,277;0,000;189,440;Inf;204,000;190,000;-12,821;3,107;-8,709;24,736
771,500;3,207;0,823;-34,108;3,278;9,569;5,078;34,425;4,652;-25,084;-2,801;0,000;36,000;35,800;9,614;3,182;-13,480;-10,859;-14,781;-12,094;-3,233;27,277;0,000;189,440;Inf;204,000;190,000;-12,814;3,108;-8,719;24,746
772,000;3,349;0,854;-34,768;3,298;9,480;5,078;34,425;4,652;-25,084;-2,801;0,000;36,000;35,800;9,691;3,339;-13,483;-10,869;-14,793;-12,100;-3,233;27,277;0,000;189,740;Inf;204,000;190,000;-12,803;3,114;-8,725;24,809
772,500;3,349;0,854;-34,768;3,298;9,480;5,078;34,425;4,652;-25,084;-2,801;0,000;36,000;35,800;9,691;3,339;-13,493;-10,861;-14,776;-12,087;-3,233;27,277;0,000;189,740;Inf;204,000;190,000;-12,811;3,114;-8,734;24,825
773,000;3,349;0,854;-34,768;3,298;9,480;5,078;34,425;4,652;-25,084;-2,801;0,000;36,000;35,800;9,691;3,339;-13,478;-10,863;-14,796;-12,089;-3,233;27,277;0,000;190,040;Inf;204,000;190,000;-12,804;3,118;-8,719;24,838
773,500;3,349;0,854;-34,768;3,298;9,480;5,078;34,425;4,652;-25,084;-2,801;0,000;36,000;35,800;9,691;3,339;-13,496;-10,861;-14,783;-12,086;-3,233;27,277;0,000;190,040;Inf;204,000;190,000;-12,807;3,122;-8,721;24,871
774,000;3,349;0,854;-34,768;3,298;9,480;5,078;34,425;4,652;-25,084;-2,801;0,000;36,000;35,800;9,691;3,339;-13,457;-10,838;-14,763;-12,063;-3,233;27,277;0,000;190,040;Inf;204,000;190,000;-12,807;3,125;-8,702;24,859
774,500;3,349;0,854;-34,768;3,298;9,480;5,011;34,423;4,636;-25,025;-2,788;0,000;35,989;35,768;9,691;3,339;-13,473;-10,825;-14,757;-12,075;-3,234;27,265;0,000;190,040;Inf;204,000;190,000;-12,780;3,129;-8,698;24,851
775,000;3,349;0,854;-34,768;3,298;9,480;5,011;34,423;4,636;-25,025;-2,788;0,000;36,000;35,800;9,691;3,339;-13,459;-10,859;-14,774;-12,079;-3,234;27,265;0,000;189,440;Inf;204,000;190,000;-12,783;3,133;-8,706;24,855
775,500;2,407;0,678;-34,081;3,359;9,694;5,011;34,423;4,636;-25,025;-2,788;0,000;36,000;35,800;9,600;3,303;-13,496;-10,834;-14,771;-12,051;-3,234;27,265;0,000;189,440;Inf;204,000;190,000;-12,793;3,136;-8,690;24,842
776,000;2,407;0,678;-34,081;3,359;9,694;5,011;34,423;4,636;-25,025;-2,788;0,000;36,000;35,800;9,600;3,303;-13,467;-10,832;-14,768;-12,067;-3,234;27,265;0,000;188,840;Inf;204,000;190,000;-12,788;3,124;-8,699;24,834
776,500;2,407;0,678;-34,081;3,359;9,694;5,011;34,423;4,636;-25,025;-2,788;0,000;36,000;35,800;9,600;3,303;-13,455;-10,853;-14,771;-12,068;-3,234;27,265;0,000;188,840;Inf;205,000;190,000;-12,784;3,112;-8,692;24,849
777,000;2,407;0,678;-34,081;3,359;9,694;5,011;34,423;4,636;-25,025;-2,788;0,000;36,000;35,800;9,600;3,303;-13,457;-10,810;-14,729;-12,046;-3,234;27,265;0,000;188,140;Inf;205,000;190,000;-12,787;3,101;-8,692;24,827
777,500;2,407;0,678;-34,081;3,359;9,694;4,977;34,414;4,628;-25,047;-2,802;0,000;35,976;35,801;9,600;3,303;-13,457;-10,830;-14,732;-12,034;-3,244;27,256;0,000;188,140;Inf;206,000;190,000;-12,761;3,089;-8,693;24,824
778,000;2,407;0,678;-34,081;3,359;9,694;4,977;34,414;4,628;-25,047;-2,802;0,000;36,000;35,800;9,600;3,303;-13,433;-10,820;-14,762;-12,048;-3,244;27,256;0,000;188,540;Inf;206,000;190,000;-12,763;3,078;-8,689;24,769
778,500;3,547;0,812;-35,209;3,247;9,592;4,977;34,414;4,628;-25,047;-2,802;0,000;36,000;35,800;9,540;3,306;-13,449;-10,831;-14,739;-12,057;-3,244;27,256;0,000;188,540;Inf;207,000;190,000;-12,766;3,067;-8,689;24,762
779,000;3,547;0,812;-35,209;3,247;9,592;4,977;34,414;4,628;-25,047;-2,802;0,000;36,000;35,800;9,540;3,306;-13,441;-10,825;-14,723;-12,049;-3,244;27,256;0,000;188,740;Inf;207,000;190,000;-12,769;3,075;-8,684;24,748
779,500;3,547;0,812;-35,209;3,247;9,592;4,977;34,414;4,628;-25,047;-2,802;0,000;36,000;35,800;9,540;3,306;-13,451;-10,826;-14,741;-12,056;-3,244;27,256;0,000;188,740;Inf;208,000;190,000;-12,760;3,083;-8,680;24,713
780,000;3,547;0,812;-35,209;3,247;9,592;4,977;34,414;4,628;-25,047;-2,802;0,000;36,000;35,800;9,540;3,306;-13,455;-10,857;-14,761;-12,043;-3,244;27,256;0,000;190,640;Inf;208,000;190,000;-12,768;3,090;-8,673;24,702
780,500;3,547;0,812;-35,209;3,247;9,592;4,977;34,414;4,628;-25,047;-2,802;0,000;36,000;35,800;9,540;3,306;-13,454;-10,829;-14,766;-12,048;-3,244;27,256;0,000;190,640;Inf;208,000;190,000;-12,779;3,098;-8,669;24,676
781,000;3,547;0,812;-35,209;3,247;9,592;5,024;34,409;4,623;-25,106;-2,802;0,000;35,970;35,714;9,540;3,306;-13,470;-10,855;-14,755;-12,055;-3,245;27,256;0,000;190,740;Inf;208,000;190,000;-12,774;3,105;-8,682;24,647
781,500;3,547;0,812;-35,209;3,247;9,592;5,024;34,409;4,623;-25,106;-2,802;0,000;36,000;35,700;9,540;3,306;-13,471;-10,821;-14,774;-12,055;-3,245;27,256;0,000;190,740;Inf;208,000;190,000;-12,784;3,113;-8,666;24,654
782,000;2,726;0,709;-34,209;3,358;9,493;5,024;34,409;4,623;-25,106;-2,802;0,000;36,000;35,700;9,534;3,092;-13,476;-10,862;-14,785;-12,068;-3,245;27,256;0,000;191,140;Inf;208,000;190,000;-12,781;3,120;-8,679;24,640
782,500;2,726;0,709;-34,209;3,358;9,493;5,024;34,409;4,623;-25,106;-2,802;0,000;36,000;35,700;9,534;3,092;-13,480;-10,843;-14,775;-12,085;-3,245;27,256;0,000;191,140;Inf;207,000;190,000;-12,798;3,113;-8,687;24,659
783,000;2,726;0,709;-34,209;3,358;9,493;5,024;34,409;4,623;-25,106;-2,802;0,000;36,000;35,700;9,534;3,092;-13,474;-10,853;-14,801;-12,059;-3,245;27,256;0,000;193,340;Inf;207,000;190,000;-12,796;3,107;-8,693;24,679
783,500;2,726;0,709;-34,209;3,358;9,493;5,024;34,409;4,623;-25,106;-2,802;0,000;36,000;35,700;9,534;3,092;-13,472;-10,847;-14,794;-12,075;-3,245;27,256;0,000;193,340;Inf;206,000;190,000;-12,797;3,101;-8,720;24,670
784,000;2,726;0,709;-34,209;3,358;9,493;5,058;34,405;4,604;-25,159;-2,810;0,000;35,958;35,687;9,534;3,092;-13,508;-10,840;-14,767;-12,085;-3,245;27,258;0,000;193,040;Inf;206,000;190,000;-12,797;3,094;-8,709;24,722
784,500;2,726;0,709;-34,209;3,358;9,493;5,058;34,405;4,604;-25,159;-2,810;0,000;36,000;35,700;9,534;3,092;-13,514;-10,880;-14,797;-12,118;-3,245;27,258;0,000;193,040;Inf;205,000;190,000;-12,800;3,088;-8,720;24,742
