t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
785,000;3,370;0,826;-35,209;3,167;9,553;5,058;34,405;4,604;-25,159;-2,810;0,000;36,000;35,700;9,544;3,493;-13,501;-10,854;-14,789;-12,081;-3,245;27,258;0,000;192,940;Inf;205,000;190,000;-12,827;3,083;-8,708;24,770
785,500;3,370;0,826;-35,209;3,167;9,553;5,058;34,405;4,604;-25,159;-2,810;0,000;36,000;35,700;9,544;3,493;-13,498;-10,865;-14,788;-12,102;-3,245;27,258;0,000;192,940;Inf;204,000;190,000;-12,806;3,087;-8,706;24,788
786,000;3,370;0,826;-35,209;3,167;9,553;5,058;34,405;4,604;-25,159;-2,810;0,000;36,000;35,700;9,544;3,493;-13,501;-10,868;-14,802;-12,086;-3,245;27,258;0,000;191,440;Inf;204,000;190,000;-12,813;3,092;-8,717;24,793
786,500;3,370;0,826;-35,209;3,167;9,553;5,058;34,405;4,604;-25,159;-2,810;0,000;36,000;35,700;9,544;3,493;-13,508;-10,856;-14,812;-12,080;-3,245;27,258;0,000;191,440;Inf;203,000;190,000;-12,814;3,096;-8,711;24,823
787,000;3,370;0,826;-35,209;3,167;9,553;5,094;34,411;4,622;-25,105;-2,815;0,000;35,948;35,649;9,544;3,493;-13,512;-10,852;-14,778;-12,086;-3,256;27,255;0,000;190,640;Inf;203,000;190,000;-12,814;3,101;-8,709;24,810
787,500;3,370;0,826;-35,209;3,167;9,553;5,094;34,411;4,622;-25,105;-2,815;0,000;35,900;35,600;9,544;3,493;-13,462;-10,851;-14,751;-12,074;-3,256;27,255;0,000;190,640;Inf;203,000;190,000;-12,807;3,105;-8,720;24,823
788,000;3,370;0,826;-35,209;3,167;9,553;5,094;34,411;4,622;-25,105;-2,815;0,000;35,900;35,600;9,544;3,493;-13,444;-10,823;-14,736;-12,045;-3,256;27,255;0,000;190,640;Inf;203,000;190,000;-12,784;3,110;-8,691;24,798
788,500;2,890;0,797;-34,128;3,285;9,296;5,094;34,411;4,622;-25,105;-2,815;0,000;35,900;35,600;9,693;3,342;-13,431;-10,805;-14,739;-12,031;-3,256;27,255;0,000;190,640;Inf;203,000;190,000;-12,762;3,114;-8,687;24,774
789,000;2,890;0,797;-34,128;3,285;9,296;5,094;34,411;4,622;-25,105;-2,815;0,000;35,900;35,600;9,693;3,342;-13,433;-10,810;-14,732;-12,009;-3,256;27,255;0,000;191,440;Inf;203,000;190,000;-12,752;3,110;-8,716;24,780
789,500;2,890;0,797;-34,128;3,285;9,296;5,094;34,411;4,622;-25,105;-2,815;0,000;35,900;35,600;9,693;3,342;-13,436;-10,797;-14,707;-12,006;-3,256;27,255;0,000;191,440;Inf;202,000;190,000;-12,746;3,107;-8,706;24,791
790,000;2,890;0,797;-34,128;3,285;9,296;5,094;34,411;4,622;-25,105;-2,815;0,000;35,900;35,600;9,693;3,342;-13,421;-10,793;-14,708;-11,992;-3,256;27,255;0,000;189,640;Inf;202,000;190,000;-12,737;3,103;-8,672;24,802
790,500;2,890;0,797;-34,128;3,285;9,296;5,046;34,444;4,614;-24,795;-2,798;0,000;35,945;35,697;9,693;3,342;-13,404;-10,770;-14,685;-11,992;-3,246;27,256;0,000;189,640;Inf;202,000;190,000;-12,729;3,100;-8,665;24,791
791,000;2,890;0,797;-34,128;3,285;9,296;5,046;34,444;4,614;-24,795;-2,798;0,000;35,900;35,700;9,693;3,342;-13,395;-10,743;-14,664;-11,965;-3,246;27,256;0,000;189,740;Inf;202,000;190,000;-12,713;3,096;-8,659;24,739
791,500;2,658;0,601;-35,209;3,319;9,543;5,046;34,444;4,614;-24,795;-2,798;0,000;35,900;35,700;9,541;3,357;-13,358;-10,731;-14,644;-11,933;-3,246;27,256;0,000;189,740;Inf;202,000;190,000;-12,692;3,093;-8,641;24,668
792,000;2,658;0,601;-35,209;3,319;9,543;5,046;34,444;4,614;-24,795;-2,798;0,000;35,900;35,700;9,541;3,357;-13,349;-10,730;-14,660;-11,936;-3,246;27,256;0,000;189,740;Inf;202,000;190,000;-12,666;3,086;-8,629;24,599
792,500;2,658;0,601;-35,209;3,319;9,543;5,046;34,444;4,614;-24,795;-2,798;0,000;35,900;35,700;9,541;3,357;-13,341;-10,730;-14,635;-11,930;-3,246;27,256;0,000;189,740;Inf;202,000;190,000;-12,669;3,079;-8,646;24,557
793,000;2,658;0,601;-35,209;3,319;9,543;5,046;34,444;4,614;-24,795;-2,798;0,000;35,900;35,700;9,541;3,357;-13,339;-10,717;-14,637;-11,938;-3,246;27,256;0,000;188,540;Inf;202,000;190,000;-12,659;3,072;-8,639;24,511
793,500;2,658;0,601;-35,209;3,319;9,543;5,042;34,427;4,609;-24,770;-2,809;0,000;35,934;35,632;9,541;3,357;-13,329;-10,705;-14,638;-11,915;-3,253;27,254;0,000;188,540;Inf;203,000;190,000;-12,658;3,065;-8,619;24,514
794,000;2,658;0,601;-35,209;3,319;9,543;5,042;34,427;4,609;-24,770;-2,809;0,000;35,900;35,600;9,541;3,357;-13,299;-10,709;-14,602;-11,910;-3,253;27,254;0,000;188,340;Inf;203,000;190,000;-12,647;3,058;-8,588;24,458
794,500;2,658;0,601;-35,209;3,319;9,543;5,042;34,427;4,609;-24,770;-2,809;0,000;35,900;35,600;9,541;3,357;-13,328;-10,676;-14,578;-11,892;-3,253;27,254;0,000;188,340;Inf;204,000;190,000;-12,630;3,052;-8,587;24,449
795,000;2,963;0,820;-34,146;3,317;9,493;5,042;34,427;4,609;-24,770;-2,809;0,000;35,900;35,600;9,677;3,301;-13,307;-10,693;-14,613;-11,904;-3,253;27,254;0,000;188,040;Inf;204,000;190,000;-12,619;3,045;-8,571;24,473
795,500;2,963;0,820;-34,146;3,317;9,493;5,042;34,427;4,609;-24,770;-2,809;0,000;35,900;35,600;9,677;3,301;-13,300;-10,664;-14,602;-11,916;-3,253;27,254;0,000;188,040;Inf;205,000;190,000;-12,629;3,044;-8,576;24,507
796,000;2,963;0,820;-34,146;3,317;9,493;5,042;34,427;4,609;-24,770;-2,809;0,000;35,900;35,600;9,677;3,301;-13,316;-10,674;-14,603;-11,914;-3,253;27,254;0,000;189,340;Inf;205,000;190,000;-12,621;3,043;-8,568;24,544
796,500;2,963;0,820;-34,146;3,317;9,493;5,042;34,427;4,609;-24,770;-2,809;0,000;35,900;35,600;9,677;3,301;-13,310;-10,661;-14,594;-11,896;-3,253;27,254;0,000;189,340;Inf;205,000;190,000;-12,627;3,041;-8,556;24,565
797,000;2,963;0,820;-34,146;3,317;9,493;5,006;34,412;4,612;-24,817;-2,808;0,000;35,920;35,697;9,677;3,301;-13,305;-10,674;-14,599;-11,895;-3,246;27,241;0,000;189,640;Inf;205,000;190,000;-12,615;3,040;-8,541;24,565
797,500;2,963;0,820;-34,146;3,317;9,493;5,006;34,412;4,612;-24,817;-2,808;0,000;35,900;35,700;9,677;3,301;-13,302;-10,661;-14,587;-11,889;-3,246;27,241;0,000;189,640;Inf;205,000;190,000;-12,618;3,039;-8,549;24,538
798,000;2,764;0,754;-33,708;3,319;9,547;5,006;34,412;4,612;-24,817;-2,808;0,000;35,900;35,700;9,631;3,239;-13,299;-10,670;-14,580;-11,909;-3,246;27,241;0,000;189,540;Inf;205,000;190,000;-12,610;3,038;-8,566;24,512
798,500;2,764;0,754;-33,708;3,319;9,547;5,006;34,412;4,612;-24,817;-2,808;0,000;35,900;35,700;9,631;3,239;-13,309;-10,703;-14,592;-11,912;-3,246;27,241;0,000;189,540;Inf;205,000;190,000;-12,614;3,033;-8,555;24,515
799,000;2,764;0,754;-33,708;3,319;9,547;5,006;34,412;4,612;-24,817;-2,808;0,000;35,900;35,700;9,631;3,239;-13,322;-10,686;-14,613;-11,920;-3,246;27,241;0,000;191,740;Inf;205,000;190,000;-12,629;3,029;-8,564;24,546
799,500;2,764;0,754;-33,708;3,319;9,547;5,006;34,412;4,612;-24,817;-2,808;0,000;35,900;35,700;9,631;3,239;-13,312;-10,688;-14,616;-11,907;-3,246;27,241;0,000;191,740;Inf;204,000;190,000;-12,635;3,024;-8,580;24,541
800,000;2,764;0,754;-33,708;3,319;9,547;5,002;34,403;4,634;-24,945;-2,796;0,000;35,911;35,747;9,631;3,239;-13,331;-10,704;-14,618;-11,930;-3,247;27,245;0,000;191,540;Inf;204,000;190,000;-12,631;3,020;-8,561;24,524
800,500;2,764;0,754;-33,708;3,319;9,547;5,002;34,403;4,634;-24,945;-2,796;0,000;35,900;35,700;9,631;3,239;-13,326;-10,718;-14,644;-11,931;-3,247;27,245;0,000;191,540;Inf;203,000;190,000;-12,646;3,016;-8,551;24,511
801,000;2,764;0,754;-33,708;3,319;9,547;5,002;34,403;4,634;-24,945;-2,796;0,000;35,900;35,700;9,631;3,239;-13,358;-10,684;-14,632;-11,939;-3,247;27,245;0,000;191,440;Inf;203,000;190,000;-12,655;3,008;-8,552;24,492
801,500;2,718;0,754;-33,916;3,367;9,455;5,002;34,403;4,634;-24,945;-2,796;0,000;35,900;35,700;9,610;3,241;-13,315;-10,723;-14,614;-11,937;-3,247;27,245;0,000;191,440;Inf;202,000;190,000;-12,653;3,008;-8,574;24,497
802,000;2,718;0,754;-33,916;3,367;9,455;5,002;34,403;4,634;-24,945;-2,796;0,000;35,900;35,700;9,610;3,241;-13,346;-10,741;-14,642;-11,955;-3,247;27,245;0,000;191,540;Inf;202,000;190,000;-12,647;3,003;-8,576;24,471
802,500;2,718;0,754;-33,916;3,367;9,455;5,002;34,403;4,634;-24,945;-2,796;0,000;35,900;35,700;9,610;3,241;-13,333;-10,718;-14,643;-11,955;-3,247;27,245;0,000;191,540;Inf;201,000;190,000;-12,671;2,998;-8,584;24,471
803,000;2,718;0,754;-33,916;3,367;9,455;5,002;34,403;4,634;-24,945;-2,796;0,000;35,900;35,700;9,610;3,241;-13,362;-10,729;-14,669;-11,965;-3,247;27,245;0,000;189,540;Inf;201,000;190,000;-12,662;2,994;-8,575;24,490
803,500;2,718;0,754;-33,916;3,367;9,455;5,008;34,407;4,633;-25,034;-2,786;0,000;35,894;35,594;9,610;3,241;-13,358;-10,716;-14,635;-11,948;-3,243;27,241;0,000;189,540;Inf;201,000;190,000;-12,681;2,989;-8,578;24,503
804,000;2,718;0,754;-33,916;3,367;9,455;5,008;34,407;4,633;-25,034;-2,786;0,000;35,900;35,600;9,610;3,241;-13,366;-10,741;-14,652;-11,955;-3,243;27,241;0,000;189,040;Inf;201,000;190,000;-12,664;2,985;-8,580;24,514
804,500;3,149;0,721;-35,209;3,322;9,534;5,008;34,407;4,633;-25,034;-2,786;0,000;35,900;35,600;9,508;3,316;-13,367;-10,731;-14,670;-11,971;-3,243;27,241;0,000;189,040;Inf;201,000;190,000;-12,678;2,980;-8,580;24,596
805,000;3,149;0,721;-35,209;3,322;9,534;5,008;34,407;4,633;-25,034;-2,786;0,000;35,900;35,600;9,508;3,316;-13,374;-10,723;-14,680;-11,978;-3,243;27,241;0,000;189,240;Inf;201,000;190,000;-12,685;2,983;-8,598;24,637
805,500;3,149;0,721;-35,209;3,322;9,534;5,008;34,407;4,633;-25,034;-2,786;0,000;35,900;35,600;9,508;3,316;-13,367;-10,744;-14,677;-11,966;-3,243;27,241;0,000;189,240;Inf;201,000;190,000;-12,689;2,986;-8,611;24,613
806,000;3,149;0,721;-35,209;3,322;9,534;5,008;34,407;4,633;-25,034;-2,786;0,000;35,900;35,600;9,508;3,316;-13,348;-10,706;-14,680;-11,936;-3,243;27,241;0,000;187,140;Inf;201,000;190,000;-12,688;2,988;-8,577;24,680
806,500;3,149;0,721;-35,209;3,322;9,534;5,001;34,425;4,613;-24,891;-2,771;0,000;35,887;35,568;9,508;3,316;-13,360;-10,729;-14,670;-11,956;-3,238;27,240;0,000;187,140;Inf;202,000;190,000;-12,668;2,991;-8,586;24,730
807,000;3,149;0,721;-35,209;3,322;9,534;5,001;34,425;4,613;-24,891;-2,771;0,000;35,900;35,600;9,508;3,316;-13,359;-10,726;-14,668;-11,950;-3,238;27,240;0,000;187,140;Inf;202,000;190,000;-12,679;2,994;-8,568;24,780
807,500;2,791;0,737;-34,492;3,241;9,520;5,001;34,425;4,613;-24,891;-2,771;0,000;35,900;35,600;9,642;3,361;-13,365;-10,728;-14,654;-11,942;-3,238;27,240;0,000;187,140;Inf;203,000;190,000;-12,676;2,996;-8,567;24,835
808,000;2,791;0,737;-34,492;3,241;9,520;5,001;34,425;4,613;-24,891;-2,771;0,000;35,900;35,600;9,642;3,361;-13,315;-10,694;-14,618;-11,917;-3,238;27,240;0,000;187,140;Inf;203,000;190,000;-12,672;2,993;-8,565;24,827
808,500;2,791;0,737;-34,492;3,241;9,520;5,001;34,425;4,613;-24,891;-2,771;0,000;35,900;35,600;9,642;3,361;-13,329;-10,715;-14,594;-11,940;-3,238;27,240;0,000;187,140;Inf;204,000;190,000;-12,636;2,990;-8,560;24,843
809,000;2,791;0,737;-34,492;3,241;9,520;5,001;34,425;4,613;-24,891;-2,771;0,000;35,900;35,600;9,642;3,361;-13,324;-10,687;-14,616;-11,928;-3,238;27,240;0,000;188,140;Inf;204,000;190,000;-12,645;2,986;-8,544;24,801
809,500;2,791;0,737;-34,492;3,241;9,520;5,001;34,425;4,613;-24,891;-2,771;0,000;35,900;35,600;9,642;3,361;-13,289;-10,703;-14,600;-11,915;-3,238;27,240;0,000;188,140;Inf;205,000;190,000;-12,639;2,983;-8,567;24,820
810,000;2,791;0,737;-34,492;3,241;9,520;5,013;34,416;4,608;-24,841;-2,814;0,000;35,864;35,542;9,642;3,361;-13,298;-10,712;-14,572;-11,908;-3,256;27,229;0,000;188,140;Inf;205,000;190,000;-12,627;2,980;-8,573;24,845
810,500;2,791;0,737;-34,492;3,241;9,520;5,013;34,416;4,608;-24,841;-2,814;0,000;35,900;35,500;9,642;3,361;-13,318;-10,700;-14,588;-11,921;-3,256;27,229;0,000;188,140;Inf;206,000;190,000;-12,622;2,977;-8,583;24,930
811,000;3,406;0,838;-34,916;3,266;9,495;5,013;34,416;4,608;-24,841;-2,814;0,000;35,900;35,500;9,635;3,359;-13,257;-10,705;-14,572;-11,906;-3,256;27,229;0,000;188,040;Inf;206,000;190,000;-12,632;2,974;-8,557;24,936
811,500;3,406;0,838;-34,916;3,266;9,495;5,013;34,416;4,608;-24,841;-2,814;0,000;35,900;35,500;9,635;3,359;-13,291;-10,688;-14,585;-11,904;-3,256;27,229;0,000;188,040;Inf;207,000;190,000;-12,610;2,981;-8,565;24,977
812,000;3,406;0,838;-34,916;3,266;9,495;5,013;34,416;4,608;-24,841;-2,814;0,000;35,900;35,500;9,635;3,359;-13,286;-10,671;-14,575;-11,895;-3,256;27,229;0,000;193,140;Inf;207,000;190,000;-12,617;2,988;-8,548;25,051
812,500;3,406;0,838;-34,916;3,266;9,495;5,013;34,416;4,608;-24,841;-2,814;0,000;35,900;35,500;9,635;3,359;-13,283;-10,697;-14,606;-11,913;-3,256;27,229;0,000;193,140;Inf;206,000;190,000;-12,607;2,995;-8,546;25,110
813,000;3,406;0,838;-34,916;3,266;9,495;5,016;34,422;4,609;-24,861;-2,818;0,000;35,860;35,503;9,635;3,359;-13,283;-10,696;-14,583;-11,891;-3,256;27,220;0,000;192,640;Inf;206,000;190,000;-12,624;3,001;-8,566;25,150
813,500;3,406;0,838;-34,916;3,266;9,495;5,016;34,422;4,609;-24,861;-2,818;0,000;35,900;35,500;9,635;3,359;-13,314;-10,690;-14,607;-11,928;-3,256;27,220;0,000;192,640;Inf;205,000;190,000;-12,613;3,008;-8,566;25,146
814,000;3,041;0,758;-35,209;3,345;9,581;5,016;34,422;4,609;-24,861;-2,818;0,000;35,900;35,500;9,511;3,246;-13,316;-10,701;-14,610;-11,903;-3,256;27,220;0,000;192,740;Inf;205,000;190,000;-12,635;3,015;-8,547;25,159
814,500;3,041;0,758;-35,209;3,345;9,581;5,016;34,422;4,609;-24,861;-2,818;0,000;35,900;35,500;9,511;3,246;-13,320;-10,677;-14,617;-11,911;-3,256;27,220;0,000;192,740;Inf;204,000;190,000;-12,632;3,015;-8,553;25,160
815,000;3,041;0,758;-35,209;3,345;9,581;5,016;34,422;4,609;-24,861;-2,818;0,000;35,900;35,500;9,511;3,246;-13,309;-10,683;-14,616;-11,910;-3,256;27,220;0,000;192,940;Inf;204,000;190,000;-12,631;3,015;-8,545;25,152
815,500;3,041;0,758;-35,209;3,345;9,581;5,016;34,422;4,609;-24,861;-2,818;0,000;35,900;35,500;9,511;3,246;-13,326;-10,690;-14,619;-11,914;-3,256;27,220;0,000;192,940;Inf;203,000;190,000;-12,630;3,016;-8,573;25,162
816,000;3,041;0,758;-35,209;3,345;9,581;5,016;34,422;4,609;-24,861;-2,818;0,000;35,900;35,500;9,511;3,246;-13,321;-10,702;-14,638;-11,902;-3,256;27,220;0,000;191,840;Inf;203,000;190,000;-12,638;3,016;-8,535;25,133
816,500;3,041;0,758;-35,209;3,345;9,581;5,069;34,407;4,632;-24,960;-2,795;0,000;35,848;35,530;9,511;3,246;-13,311;-10,699;-14,623;-11,930;-3,252;27,231;0,000;191,840;Inf;202,000;190,000;-12,641;3,017;-8,559;25,115
817,000;3,041;0,758;-35,209;3,345;9,581;5,069;34,407;4,632;-24,960;-2,795;0,000;35,800;35,500;9,511;3,246;-13,340;-10,695;-14,636;-11,932;-3,252;27,231;0,000;191,740;Inf;202,000;190,000;-12,641;3,017;-8,565;25,095
817,500;3,596;0,848;-35,209;3,269;9,399;5,069;34,407;4,632;-24,960;-2,795;0,000;35,800;35,500;9,463;3,333;-13,350;-10,717;-14,624;-11,936;-3,252;27,231;0,000;191,740;Inf;201,000;190,000;-12,651;3,017;-8,569;25,050
818,000;3,596;0,848;-35,209;3,269;9,399;5,069;34,407;4,632;-24,960;-2,795;0,000;35,800;35,500;9,463;3,333;-13,339;-10,739;-14,649;-11,926;-3,252;27,231;0,000;191,740;Inf;201,000;190,000;-12,657;3,027;-8,577;25,006
818,500;3,596;0,848;-35,209;3,269;9,399;5,069;34,407;4,632;-24,960;-2,795;0,000;35,800;35,500;9,463;3,333;-13,349;-10,698;-14,655;-11,935;-3,252;27,231;0,000;191,740;Inf;200,000;190,000;-12,664;3,036;-8,565;24,998
819,000;3,596;0,848;-35,209;3,269;9,399;5,069;34,407;4,632;-24,960;-2,795;0,000;35,800;35,500;9,463;3,333;-13,351;-10,720;-14,631;-11,930;-3,252;27,231;0,000;188,640;Inf;200,000;190,000;-12,659;3,045;-8,561;24,958
819,500;3,596;0,848;-35,209;3,269;9,399;5,051;34,406;4,650;-24,998;-2,806;0,000;35,834;35,482;9,463;3,333;-13,343;-10,713;-14,658;-11,931;-3,265;27,220;0,000;188,640;Inf;201,000;190,000;-12,658;3,054;-8,557;24,962
820,000;3,596;0,848;-35,209;3,269;9,399;5,051;34,406;4,650;-24,998;-2,806;0,000;35,800;35,500;9,463;3,333;-13,369;-10,718;-14,640;-11,935;-3,265;27,220;0,000;188,540;Inf;201,000;190,000;-12,661;3,063;-8,560;24,993
820,500;2,972;0,738;-34,957;3,291;9,576;5,051;34,406;4,650;-24,998;-2,806;0,000;35,800;35,500;9,608;3,200;-13,353;-10,715;-14,648;-11,954;-3,265;27,220;0,000;188,540;Inf;202,000;190,000;-12,665;3,072;-8,560;24,972
821,000;2,972;0,738;-34,957;3,291;9,576;5,051;34,406;4,650;-24,998;-2,806;0,000;35,800;35,500;9,608;3,200;-13,384;-10,714;-14,658;-11,959;-3,265;27,220;0,000;188,340;Inf;202,000;190,000;-12,667;3,070;-8,564;24,951
821,500;2,972;0,738;-34,957;3,291;9,576;5,051;34,406;4,650;-24,998;-2,806;0,000;35,800;35,500;9,608;3,200;-13,368;-10,709;-14,658;-11,948;-3,265;27,220;0,000;188,340;Inf;203,000;190,000;-12,679;3,069;-8,579;24,942
822,000;2,972;0,738;-34,957;3,291;9,576;5,051;34,406;4,650;-24,998;-2,806;0,000;35,800;35,500;9,608;3,200;-13,352;-10,739;-14,667;-11,963;-3,265;27,220;0,000;187,340;Inf;203,000;190,000;-12,671;3,067;-8,567;24,935
822,500;2,972;0,738;-34,957;3,291;9,576;5,051;34,406;4,650;-24,998;-2,806;0,000;35,800;35,500;9,608;3,200;-13,357;-10,751;-14,657;-11,941;-3,265;27,220;0,000;187,340;Inf;204,000;190,000;-12,680;3,066;-8,582;24,991
823,000;2,972;0,738;-34,957;3,291;9,576;5,032;34,412;4,640;-24,958;-2,816;0,000;35,821;35,448;9,608;3,200;-13,358;-10,727;-14,639;-11,955;-3,264;27,215;0,000;187,640;Inf;204,000;190,000;-12,676;3,064;-8,580;25,016
823,500;2,972;0,738;-34,957;3,291;9,576;5,032;34,412;4,640;-24,958;-2,816;0,000;35,800;35,400;9,608;3,200;-13,348;-10,731;-14,656;-11,943;-3,264;27,215;0,000;187,640;Inf;205,000;190,000;-12,670;3,063;-8,569;25,055
824,000;3,041;0,722;-35,090;3,307;9,514;5,032;34,412;4,640;-24,958;-2,816;0,000;35,800;35,400;9,588;3,158;-13,337;-10,694;-14,620;-11,950;-3,264;27,215;0,000;187,540;Inf;205,000;190,000;-12,670;3,061;-8,578;25,095
824,500;3,041;0,722;-35,090;3,307;9,514;5,032;34,412;4,640;-24,958;-2,816;0,000;35,800;35,400;9,588;3,158;-13,327;-10,702;-14,632;-11,927;-3,264;27,215;0,000;187,540;Inf;206,000;190,000;-12,650;3,061;-8,568;25,124
825,000;3,041;0,722;-35,090;3,307;9,514;5,032;34,412;4,640;-24,958;-2,816;0,000;35,800;35,400;9,588;3,158;-13,329;-10,660;-14,575;-11,897;-3,264;27,215;0,000;191,440;Inf;206,000;190,000;-12,647;3,060;-8,588;25,124
825,500;3,041;0,722;-35,090;3,307;9,514;5,032;34,412;4,640;-24,958;-2,816;0,000;35,800;35,400;9,588;3,158;-13,308;-10,737;-14,605;-11,945;-3,264;27,215;0,000;191,440;Inf;205,000;190,000;-12,615;3,060;-8,596;25,137
826,000;3,041;0,722;-35,090;3,307;9,514;4,978;34,414;4,653;-24,847;-2,813;0,000;35,817;35,497;9,588;3,158;-13,318;-10,748;-14,621;-11,928;-3,267;27,213;0,000;191,340;Inf;205,000;190,000;-12,648;3,060;-8,604;25,202
826,500;3,041;0,722;-35,090;3,307;9,514;4,978;34,414;4,653;-24,847;-2,813;0,000;35,800;35,500;9,588;3,158;-13,320;-10,710;-14,609;-11,920;-3,267;27,213;0,000;191,340;Inf;204,000;190,000;-12,654;3,059;-8,607;25,338
827,000;2,761;0,734;-33,262;3,314;9,495;4,978;34,414;4,653;-24,847;-2,813;0,000;35,800;35,500;9,732;3,239;-13,334;-10,742;-14,622;-11,944;-3,267;27,213;0,000;191,240;Inf;204,000;190,000;-12,640;3,059;-8,599;25,345
827,500;2,761;0,734;-33,262;3,314;9,495;4,978;34,414;4,653;-24,847;-2,813;0,000;35,800;35,500;9,732;3,239;-13,324;-10,733;-14,617;-11,944;-3,267;27,213;0,000;191,240;Inf;203,000;190,000;-12,661;3,054;-8,625;25,326
828,000;2,761;0,734;-33,262;3,314;9,495;4,978;34,414;4,653;-24,847;-2,813;0,000;35,800;35,500;9,732;3,239;-13,320;-10,741;-14,637;-11,943;-3,267;27,213;0,000;190,640;Inf;203,000;190,000;-12,654;3,049;-8,618;25,362
828,500;2,761;0,734;-33,262;3,314;9,495;4,978;34,414;4,653;-24,847;-2,813;0,000;35,800;35,500;9,732;3,239;-13,332;-10,735;-14,627;-11,968;-3,267;27,213;0,000;190,640;Inf;203,000;190,000;-12,660;3,045;-8,621;25,378
829,000;2,761;0,734;-33,262;3,314;9,495;5,013;34,402;4,651;-24,873;-2,807;0,000;35,801;35,453;9,732;3,239;-13,318;-10,714;-14,617;-11,943;-3,265;27,217;0,000;190,040;Inf;203,000;190,000;-12,665;3,040;-8,619;25,379
829,500;2,761;0,734;-33,262;3,314;9,495;5,013;34,402;4,651;-24,873;-2,807;0,000;35,800;35,500;9,732;3,239;-13,330;-10,718;-14,604;-11,940;-3,265;27,217;0,000;190,040;Inf;203,000;190,000;-12,648;3,035;-8,612;25,352
830,000;2,761;0,734;-33,262;3,314;9,495;5,013;34,402;4,651;-24,873;-2,807;0,000;35,800;35,500;9,732;3,239;-13,331;-10,735;-14,630;-11,931;-3,265;27,217;0,000;190,240;Inf;203,000;190,000;-12,648;3,031;-8,622;25,373
830,500;3,274;0,813;-35,209;3,359;9,461;5,013;34,402;4,651;-24,873;-2,807;0,000;35,800;35,500;9,527;3,242;-13,344;-10,725;-14,608;-11,936;-3,265;27,217;0,000;190,240;Inf;203,000;190,000;-12,656;3,027;-8,602;25,370
831,000;3,274;0,813;-35,209;3,359;9,461;5,013;34,402;4,651;-24,873;-2,807;0,000;35,800;35,500;9,527;3,242;-13,342;-10,739;-14,642;-11,948;-3,265;27,217;0,000;190,440;Inf;203,000;190,000;-12,653;3,031;-8,643;25,339
831,500;3,274;0,813;-35,209;3,359;9,461;5,013;34,402;4,651;-24,873;-2,807;0,000;35,800;35,500;9,527;3,242;-13,356;-10,756;-14,641;-11,947;-3,265;27,217;0,000;190,440;Inf;203,000;190,000;-12,668;3,035;-8,628;25,345
832,000;3,274;0,813;-35,209;3,359;9,461;5,013;34,402;4,651;-24,873;-2,807;0,000;35,800;35,500;9,527;3,242;-13,359;-10,746;-14,645;-11,975;-3,265;27,217;0,000;189,740;Inf;203,000;190,000;-12,675;3,039;-8,621;25,324
832,500;3,274;0,813;-35,209;3,359;9,461;5,058;34,398;4,645;-24,981;-2,815;0,000;35,797;35,464;9,527;3,242;-13,339;-10,748;-14,644;-11,979;-3,258;27,215;0,000;189,740;Inf;203,000;190,000;-12,681;3,042;-8,631;25,323
833,000;3,274;0,813;-35,209;3,359;9,461;5,058;34,398;4,645;-24,981;-2,815;0,000;35,800;35,500;9,527;3,242;-13,374;-10,753;-14,648;-11,967;-3,258;27,215;0,000;189,540;Inf;203,000;190,000;-12,677;3,046;-8,641;25,327
833,500;2,536;0,671;-34,768;3,333;9,475;5,058;34,398;4,645;-24,981;-2,815;0,000;35,800;35,500;9,568;3,399;-13,368;-10,758;-14,674;-11,959;-3,258;27,215;0,000;189,540;Inf;203,000;190,000;-12,686;3,050;-8,646;25,300
834,000;2,536;0,671;-34,768;3,333;9,475;5,058;34,398;4,645;-24,981;-2,815;0,000;35,800;35,500;9,568;3,399;-13,359;-10,766;-14,674;-11,971;-3,258;27,215;0,000;190,040;Inf;203,000;190,000;-12,690;3,041;-8,670;25,271
834,500;2,536;0,671;-34,768;3,333;9,475;5,058;34,398;4,645;-24,981;-2,815;0,000;35,800;35,500;9,568;3,399;-13,383;-10,784;-14,677;-11,989;-3,258;27,215;0,000;190,040;Inf;203,000;190,000;-12,692;3,033;-8,658;25,257
835,000;2,536;0,671;-34,768;3,333;9,475;5,058;34,398;4,645;-24,981;-2,815;0,000;35,800;35,500;9,568;3,399;-13,407;-10,783;-14,695;-11,999;-3,258;27,215;0,000;189,640;Inf;203,000;190,000;-12,708;3,025;-8,657;25,252
835,500;2,536;0,671;-34,768;3,333;9,475;5,094;34,397;4,655;-25,014;-2,803;0,000;35,785;35,399;9,568;3,399;-13,390;-10,782;-14,677;-11,977;-3,256;27,218;0,000;189,640;Inf;203,000;190,000;-12,721;3,017;-8,665;25,208
836,000;2,536;0,671;-34,768;3,333;9,475;5,094;34,397;4,655;-25,014;-2,803;0,000;35,800;35,400;9,568;3,399;-13,408;-10,786;-14,694;-12,010;-3,256;27,218;0,000;189,140;Inf;203,000;190,000;-12,706;3,009;-8,677;25,109
836,500;2,536;0,671;-34,768;3,333;9,475;5,094;34,397;4,655;-25,014;-2,803;0,000;35,800;35,400;9,568;3,399;-13,391;-10,787;-14,712;-11,999;-3,256;27,218;0,000;189,140;Inf;203,000;190,000;-12,724;3,001;-8,679;25,064
837,000;2,785;0,754;-34,175;3,604;9,533;5,094;34,397;4,655;-25,014;-2,803;0,000;35,800;35,400;9,620;3,252;-13,393;-10,797;-14,719;-11,991;-3,256;27,218;0,000;189,640;Inf;203,000;190,000;-12,722;2,994;-8,694;25,001
837,500;2,785;0,754;-34,175;3,604;9,533;5,094;34,397;4,655;-25,014;-2,803;0,000;35,800;35,400;9,620;3,252;-13,405;-10,788;-14,707;-12,009;-3,256;27,218;0,000;189,640;Inf;203,000;190,000;-12,725;2,990;-8,686;24,962
838,000;2,785;0,754;-34,175;3,604;9,533;5,094;34,397;4,655;-25,014;-2,803;0,000;35,800;35,400;9,620;3,252;-13,408;-10,782;-14,719;-12,024;-3,256;27,218;0,000;189,440;Inf;203,000;190,000;-12,727;2,987;-8,692;24,879
838,500;2,785;0,754;-34,175;3,604;9,533;5,094;34,397;4,655;-25,014;-2,803;0,000;35,800;35,400;9,620;3,252;-13,396;-10,796;-14,681;-11,994;-3,256;27,218;0,000;189,440;Inf;203,000;190,000;-12,733;2,984;-8,690;24,877
839,000;2,785;0,754;-34,175;3,604;9,533;5,075;34,401;4,643;-24,989;-2,819;0,000;35,772;35,403;9,620;3,252;-13,411;-10,787;-14,700;-12,018;-3,265;27,211;0,000;189,640;Inf;203,000;190,000;-12,717;2,980;-8,690;24,891
839,500;2,785;0,754;-34,175;3,604;9,533;5,075;34,401;4,643;-24,989;-2,819;0,000;35,800;35,400;9,620;3,252;-13,409;-10,763;-14,701;-12,001;-3,265;27,211;0,000;189,640;Inf;203,000;190,000;-12,729;2,977;-8,692;24,946
840,000;3,029;0,777;-33,824;3,364;9,507;5,075;34,401;4,643;-24,989;-2,819;0,000;35,800;35,400;9,655;3,107;-13,401;-10,787;-14,676;-11,990;-3,265;27,211;0,000;189,540;Inf;203,000;190,000;-12,718;2,974;-8,683;24,931
840,500;3,029;0,777;-33,824;3,364;9,507;5,075;34,401;4,643;-24,989;-2,819;0,000;35,800;35,400;9,655;3,107;-13,387;-10,803;-14,667;-11,979;-3,265;27,211;0,000;189,540;Inf;203,000;190,000;-12,713;2,975;-8,688;24,960
841,000;3,029;0,777;-33,824;3,364;9,507;5,075;34,401;4,643;-24,989;-2,819;0,000;35,800;35,400;9,655;3,107;-13,369;-10,766;-14,652;-11,987;-3,265;27,211;0,000;189,240;Inf;203,000;190,000;-12,709;2,976;-8,671;25,018
841,500;3,029;0,777;-33,824;3,364;9,507;5,075;34,401;4,643;-24,989;-2,819;0,000;35,800;35,400;9,655;3,107;-13,379;-10,767;-14,677;-11,986;-3,265;27,211;0,000;189,240;Inf;203,000;190,000;-12,694;2,977;-8,655;25,021
842,000;3,029;0,777;-33,824;3,364;9,507;5,082;34,402;4,638;-24,921;-2,804;0,000;35,757;35,401;9,655;3,107;-13,380;-10,756;-14,679;-11,973;-3,252;27,208;0,000;189,240;Inf;203,000;190,000;-12,702;2,978;-8,659;25,010
842,500;3,029;0,777;-33,824;3,364;9,507;5,082;34,402;4,638;-24,921;-2,804;0,000;35,800;35,400;9,655;3,107;-13,369;-10,725;-14,680;-11,972;-3,252;27,208;0,000;189,240;Inf;203,000;190,000;-12,697;2,978;-8,644;25,021
843,000;3,029;0,777;-33,824;3,364;9,507;5,082;34,402;4,638;-24,921;-2,804;0,000;35,800;35,400;9,655;3,107;-13,386;-10,729;-14,663;-11,963;-3,252;27,208;0,000;189,240;Inf;203,000;190,000;-12,686;2,979;-8,646;25,050
843,500;2,413;0,641;-34,407;3,255;9,536;5,082;34,402;4,638;-24,921;-2,804;0,000;35,800;35,400;9,584;3,180;-13,365;-10,753;-14,678;-11,970;-3,252;27,208;0,000;189,240;Inf;203,000;190,000;-12,685;2,980;-8,641;25,052
844,000;2,413;0,641;-34,407;3,255;9,536;5,082;34,402;4,638;-24,921;-2,804;0,000;35,800;35,400;9,584;3,180;-13,386;-10,738;-14,671;-11,955;-3,252;27,208;0,000;189,040;Inf;203,000;190,000;-12,691;2,971;-8,660;25,067
844,500;2,413;0,641;-34,407;3,255;9,536;5,082;34,402;4,638;-24,921;-2,804;0,000;35,800;35,400;9,584;3,180;-13,377;-10,749;-14,662;-11,981;-3,252;27,208;0,000;189,040;Inf;203,000;190,000;-12,688;2,962;-8,661;25,098
845,000;2,413;0,641;-34,407;3,255;9,536;5,082;34,402;4,638;-24,921;-2,804;0,000;35,800;35,400;9,584;3,180;-13,366;-10,748;-14,654;-11,961;-3,252;27,208;0,000;189,040;Inf;203,000;190,000;-12,692;2,953;-8,637;25,144
845,500;2,413;0,641;-34,407;3,255;9,536;5,020;34,394;4,630;-24,923;-2,822;0,000;35,744;35,411;9,584;3,180;-13,375;-10,759;-14,635;-11,952;-3,267;27,204;0,000;189,040;Inf;203,000;190,000;-12,682;2,944;-8,654;25,141
846,000;2,413;0,641;-34,407;3,255;9,536;5,020;34,394;4,630;-24,923;-2,822;0,000;35,700;35,400;9,584;3,180;-13,362;-10,760;-14,661;-11,955;-3,267;27,204;0,000;189,140;Inf;203,000;190,000;-12,680;2,935;-8,656;25,152
846,500;3,202;0,804;-35,075;3,268;9,189;5,020;34,394;4,630;-24,923;-2,822;0,000;35,700;35,400;9,651;3,423;-13,362;-10,740;-14,671;-11,967;-3,267;27,204;0,000;189,140;Inf;203,000;190,000;-12,685;2,927;-8,658;25,049
847,000;3,202;0,804;-35,075;3,268;9,189;5,020;34,394;4,630;-24,923;-2,822;0,000;35,700;35,400;9,651;3,423;-13,378;-10,752;-14,647;-11,964;-3,267;27,204;0,000;189,540;Inf;203,000;190,000;-12,685;2,931;-8,649;24,968
847,500;3,202;0,804;-35,075;3,268;9,189;5,020;34,394;4,630;-24,923;-2,822;0,000;35,700;35,400;9,651;3,423;-13,361;-10,747;-14,694;-11,965;-3,267;27,204;0,000;189,540;Inf;203,000;190,000;-12,685;2,936;-8,672;24,929
848,000;3,202;0,804;-35,075;3,268;9,189;5,020;34,394;4,630;-24,923;-2,822;0,000;35,700;35,400;9,651;3,423;-13,369;-10,742;-14,670;-11,976;-3,267;27,204;0,000;189,740;Inf;203,000;190,000;-12,692;2,940;-8,641;24,953
848,500;3,202;0,804;-35,075;3,268;9,189;5,031;34,405;4,646;-24,929;-2,811;0,000;35,737;35,405;9,651;3,423;-13,395;-10,748;-14,687;-11,964;-3,269;27,206;0,000;189,740;Inf;203,000;190,000;-12,689;2,944;-8,646;24,965
849,000;3,202;0,804;-35,075;3,268;9,189;5,031;34,405;4,646;-24,929;-2,811;0,000;35,700;35,400;9,651;3,423;-13,401;-10,742;-14,662;-11,959;-3,269;27,206;0,000;189,640;Inf;203,000;190,000;-12,698;2,948;-8,651;25,001
849,500;3,202;0,804;-35,075;3,268;9,189;5,031;34,405;4,646;-24,929;-2,811;0,000;35,700;35,400;9,651;3,423;-13,378;-10,771;-14,661;-11,983;-3,269;27,206;0,000;189,640;Inf;203,000;190,000;-12,691;2,953;-8,657;25,005
850,000;2,288;0,651;-33,550;3,329;9,514;5,031;34,405;4,646;-24,929;-2,811;0,000;35,700;35,400;9,690;3,268;-13,398;-10,747;-14,671;-11,966;-3,269;27,206;0,000;189,540;Inf;203,000;190,000;-12,698;2,957;-8,655;25,013
850,500;2,288;0,651;-33,550;3,329;9,514;5,031;34,405;4,646;-24,929;-2,811;0,000;35,700;35,400;9,690;3,268;-13,373;-10,771;-14,655;-12,000;-3,269;27,206;0,000;189,540;Inf;203,000;190,000;-12,695;2,946;-8,670;25,009
851,000;2,288;0,651;-33,550;3,329;9,514;5,031;34,405;4,646;-24,929;-2,811;0,000;35,700;35,400;9,690;3,268;-13,401;-10,767;-14,674;-11,988;-3,269;27,206;0,000;189,640;Inf;203,000;190,000;-12,700;2,935;-8,657;25,029
851,500;2,288;0,651;-33,550;3,329;9,514;5,031;34,405;4,646;-24,929;-2,811;0,000;35,700;35,400;9,690;3,268;-13,402;-10,763;-14,672;-11,973;-3,269;27,206;0,000;189,640;Inf;203,000;190,000;-12,707;2,924;-8,651;25,043
852,000;2,288;0,651;-33,550;3,329;9,514;5,046;34,386;4,629;-25,008;-2,821;0,000;35,739;35,456;9,690;3,268;-13,372;-10,747;-14,692;-11,981;-3,267;27,204;0,000;190,140;Inf;203,000;190,000;-12,703;2,914;-8,651;25,054
852,500;2,288;0,651;-33,550;3,329;9,514;5,046;34,386;4,629;-25,008;-2,821;0,000;35,700;35,500;9,690;3,268;-13,391;-10,766;-14,693;-12,000;-3,267;27,204;0,000;190,140;Inf;203,000;190,000;-12,698;2,904;-8,659;25,074
853,000;3,262;0,789;-35,185;3,310;9,661;5,046;34,386;4,629;-25,008;-2,821;0,000;35,700;35,500;9,544;3,238;-13,392;-10,774;-14,681;-11,985;-3,267;27,204;0,000;190,240;Inf;203,000;190,000;-12,713;2,894;-8,678;25,094
853,500;3,262;0,789;-35,185;3,310;9,661;5,046;34,386;4,629;-25,008;-2,821;0,000;35,700;35,500;9,544;3,238;-13,396;-10,788;-14,706;-11,985;-3,267;27,204;0,000;190,240;Inf;203,000;190,000;-12,708;2,900;-8,684;25,100
854,000;3,262;0,789;-35,185;3,310;9,661;5,046;34,386;4,629;-25,008;-2,821;0,000;35,700;35,500;9,544;3,238;-13,413;-10,789;-14,693;-12,010;-3,267;27,204;0,000;189,740;Inf;203,000;190,000;-12,719;2,906;-8,669;25,125
854,500;3,262;0,789;-35,185;3,310;9,661;5,046;34,386;4,629;-25,008;-2,821;0,000;35,700;35,500;9,544;3,238;-13,413;-10,779;-14,717;-12,004;-3,267;27,204;0,000;189,740;Inf;203,000;190,000;-12,726;2,911;-8,682;25,140
855,000;3,262;0,789;-35,185;3,310;9,661;5,067;34,402;4,666;-24,980;-2,814;0,000;35,741;35,391;9,544;3,238;-13,410;-10,758;-14,674;-12,002;-3,268;27,203;0,000;189,540;Inf;203,000;190,000;-12,728;2,917;-8,680;25,117
855,500;3,262;0,789;-35,185;3,310;9,661;5,067;34,402;4,666;-24,980;-2,814;0,000;35,700;35,400;9,544;3,238;-13,392;-10,787;-14,693;-11,993;-3,268;27,203;0,000;189,540;Inf;203,000;190,000;-12,711;2,923;-8,697;25,176
856,000;2,630;0,697;-33,371;3,284;9,469;5,067;34,402;4,666;-24,980;-2,814;0,000;35,700;35,400;9,738;3,314;-13,384;-10,774;-14,684;-11,978;-3,268;27,203;0,000;189,440;Inf;203,000;190,000;-12,716;2,928;-8,681;25,185
856,500;2,630;0,697;-33,371;3,284;9,469;5,067;34,402;4,666;-24,980;-2,814;0,000;35,700;35,400;9,738;3,314;-13,382;-10,761;-14,685;-11,971;-3,268;27,203;0,000;189,440;Inf;203,000;190,000;-12,705;2,923;-8,688;25,132
857,000;2,630;0,697;-33,371;3,284;9,469;5,067;34,402;4,666;-24,980;-2,814;0,000;35,700;35,400;9,738;3,314;-13,374;-10,779;-14,656;-11,984;-3,268;27,203;0,000;189,440;Inf;203,000;190,000;-12,700;2,919;-8,690;25,104
857,500;2,630;0,697;-33,371;3,284;9,469;5,067;34,402;4,666;-24,980;-2,814;0,000;35,700;35,400;9,738;3,314;-13,366;-10,760;-14,666;-11,960;-3,268;27,203;0,000;189,440;Inf;203,000;190,000;-12,698;2,914;-8,683;25,080
858,000;2,630;0,697;-33,371;3,284;9,469;5,067;34,402;4,666;-24,980;-2,814;0,000;35,700;35,400;9,738;3,314;-13,374;-10,757;-14,645;-11,970;-3,268;27,203;0,000;188,840;Inf;203,000;190,000;-12,688;2,909;-8,670;25,029
858,500;2,630;0,697;-33,371;3,284;9,469;5,073;34,421;4,637;-24,833;-2,818;0,000;35,736;35,471;9,738;3,314;-13,341;-10,747;-14,637;-11,967;-3,263;27,201;0,000;188,840;Inf;204,000;190,000;-12,687;2,905;-8,668;25,022
859,000;2,630;0,697;-33,371;3,284;9,469;5,073;34,421;4,637;-24,833;-2,818;0,000;35,700;35,500;9,738;3,314;-13,345;-10,743;-14,655;-11,958;-3,263;27,201;0,000;188,840;Inf;204,000;190,000;-12,673;2,900;-8,677;25,054
859,500;3,125;0,791;-34,863;3,210;9,486;5,073;34,421;4,637;-24,833;-2,818;0,000;35,700;35,500;9,648;3,388;-13,351;-10,758;-14,647;-11,943;-3,263;27,201;0,000;188,840;Inf;205,000;190,000;-12,675;2,896;-8,666;25,045
860,000;3,125;0,791;-34,863;3,210;9,486;5,073;34,421;4,637;-24,833;-2,818;0,000;35,700;35,500;9,648;3,388;-13,329;-10,725;-14,622;-11,934;-3,263;27,201;0,000;188,340;Inf;205,000;190,000;-12,675;2,900;-8,662;25,061
860,500;3,125;0,791;-34,863;3,210;9,486;5,073;34,421;4,637;-24,833;-2,818;0,000;35,700;35,500;9,648;3,388;-13,353;-10,737;-14,631;-11,950;-3,263;27,201;0,000;188,340;Inf;206,000;190,000;-12,653;2,903;-8,674;25,029
861,000;3,125;0,791;-34,863;3,210;9,486;5,073;34,421;4,637;-24,833;-2,818;0,000;35,700;35,500;9,648;3,388;-13,330;-10,756;-14,640;-11,955;-3,263;27,201;0,000;189,940;Inf;206,000;190,000;-12,668;2,907;-8,666;24,987
861,500;3,125;0,791;-34,863;3,210;9,486;5,075;34,408;4,642;-24,883;-2,820;0,000;35,730;35,443;9,648;3,388;-13,349;-10,740;-14,652;-11,947;-3,263;27,199;0,000;189,940;Inf;206,000;190,000;-12,670;2,910;-8,643;24,958
862,000;3,125;0,791;-34,863;3,210;9,486;5,075;34,408;4,642;-24,883;-2,820;0,000;35,700;35,400;9,648;3,388;-13,362;-10,744;-14,664;-11,941;-3,263;27,199;0,000;190,740;Inf;206,000;190,000;-12,672;2,914;-8,681;24,912
862,500;3,342;0,777;-35,209;3,311;9,531;5,075;34,408;4,642;-24,883;-2,820;0,000;35,700;35,400;9,526;3,197;-13,293;-10,744;-14,581;-11,937;-3,263;27,199;0,000;190,740;Inf;206,000;190,000;-12,678;2,917;-8,683;24,915
863,000;3,342;0,777;-35,209;3,311;9,531;5,075;34,408;4,642;-24,883;-2,820;0,000;35,700;35,400;9,526;3,197;-13,334;-10,773;-14,636;-11,963;-3,263;27,199;0,000;191,340;Inf;206,000;190,000;-12,639;2,924;-8,690;24,886
863,500;3,342;0,777;-35,209;3,311;9,531;5,075;34,408;4,642;-24,883;-2,820;0,000;35,700;35,400;9,526;3,197;-13,364;-10,747;-14,654;-11,974;-3,263;27,199;0,000;191,340;Inf;205,000;190,000;-12,676;2,931;-8,690;24,883
864,000;3,342;0,777;-35,209;3,311;9,531;5,075;34,408;4,642;-24,883;-2,820;0,000;35,700;35,400;9,526;3,197;-13,359;-10,783;-14,658;-11,964;-3,263;27,199;0,000;193,640;Inf;205,000;190,000;-12,685;2,938;-8,700;24,809
864,500;3,342;0,777;-35,209;3,311;9,531;5,075;34,408;4,642;-24,883;-2,820;0,000;35,700;35,400;9,526;3,197;-13,396;-10,766;-14,690;-11,996;-3,263;27,199;0,000;193,640;Inf;204,000;190,000;-12,691;2,945;-8,683;24,777
865,000;3,342;0,777;-35,209;3,311;9,531;5,044;34,390;4,625;-24,971;-2,823;0,000;35,725;35,511;9,526;3,197;-13,400;-10,767;-14,680;-11,984;-3,271;27,179;0,000;192,940;Inf;204,000;190,000;-12,712;2,951;-8,672;24,679
865,500;3,342;0,777;-35,209;3,311;9,531;5,044;34,390;4,625;-24,971;-2,823;0,000;35,700;35,500;9,526;3,197;-13,358;-10,779;-14,679;-11,991;-3,271;27,179;0,000;192,940;Inf;203,000;190,000;-12,708;2,957;-8,690;24,675
866,000;3,228;0,767;-35,209;3,276;9,538;5,044;34,390;4,625;-24,971;-2,823;0,000;35,700;35,500;9,428;3,349;-13,381;-10,794;-14,674;-11,995;-3,271;27,179;0,000;191,240;Inf;203,000;190,000;-12,702;2,964;-8,699;24,720
866,500;3,228;0,767;-35,209;3,276;9,538;5,044;34,390;4,625;-24,971;-2,823;0,000;35,700;35,500;9,428;3,349;-13,382;-10,793;-14,681;-12,013;-3,271;27,179;0,000;191,240;Inf;202,000;190,000;-12,711;2,968;-8,709;24,704
867,000;3,228;0,767;-35,209;3,276;9,538;5,044;34,390;4,625;-24,971;-2,823;0,000;35,700;35,500;9,428;3,349;-13,417;-10,785;-14,672;-12,008;-3,271;27,179;0,000;193,040;Inf;202,000;190,000;-12,717;2,972;-8,709;24,709
867,500;3,228;0,767;-35,209;3,276;9,538;5,044;34,390;4,625;-24,971;-2,823;0,000;35,700;35,500;9,428;3,349;-13,404;-10,771;-14,650;-11,993;-3,271;27,179;0,000;193,040;Inf;201,000;190,000;-12,721;2,977;-8,698;24,770
868,000;3,228;0,767;-35,209;3,276;9,538;5,032;34,396;4,650;-25,015;-2,813;0,000;35,732;35,544;9,428;3,349;-13,401;-10,797;-14,649;-12,013;-3,259;27,193;0,000;188,740;Inf;201,000;190,000;-12,705;2,981;-8,706;24,790
868,500;3,228;0,767;-35,209;3,276;9,538;5,032;34,396;4,650;-25,015;-2,813;0,000;35,700;35,500;9,428;3,349;-13,400;-10,773;-14,702;-12,000;-3,259;27,193;0,000;188,740;Inf;202,000;190,000;-12,715;2,985;-8,711;24,775
869,000;3,489;0,799;-35,209;3,209;9,529;5,032;34,396;4,650;-25,015;-2,813;0,000;35,700;35,500;9,540;3,301;-13,407;-10,802;-14,690;-11,991;-3,259;27,193;0,000;190,340;Inf;202,000;190,000;-12,719;2,989;-8,719;24,795
869,500;3,489;0,799;-35,209;3,209;9,529;5,032;34,396;4,650;-25,015;-2,813;0,000;35,700;35,500;9,540;3,301;-13,424;-10,796;-14,700;-12,003;-3,259;27,193;0,000;190,340;Inf;202,000;190,000;-12,723;2,997;-8,707;24,756
870,000;3,489;0,799;-35,209;3,209;9,529;5,032;34,396;4,650;-25,015;-2,813;0,000;35,700;35,500;9,540;3,301;-13,414;-10,782;-14,716;-12,024;-3,259;27,193;0,000;189,740;Inf;202,000;190,000;-12,731;3,005;-8,693;24,785
870,500;3,489;0,799;-35,209;3,209;9,529;5,032;34,396;4,650;-25,015;-2,813;0,000;35,700;35,500;9,540;3,301;-13,448;-10,789;-14,727;-12,028;-3,259;27,193;0,000;189,740;Inf;202,000;190,000;-12,734;3,013;-8,708;24,780
871,000;3,489;0,799;-35,209;3,209;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,738;35,493;9,540;3,301;-13,423;-10,793;-14,718;-12,029;-3,254;27,193;0,000;189,440;Inf;202,000;190,000;-12,748;3,021;-8,710;24,787
871,500;3,489;0,799;-35,209;3,209;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,700;35,500;9,540;3,301;-13,418;-10,806;-14,694;-12,017;-3,254;27,193;0,000;189,440;Inf;202,000;190,000;-12,741;3,028;-8,703;24,821
872,000;3,489;0,799;-35,209;3,209;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,700;35,500;9,540;3,301;-13,435;-10,819;-14,704;-12,033;-3,254;27,193;0,000;188,640;Inf;202,000;190,000;-12,734;3,036;-8,743;24,631
872,500;3,298;0,767;-35,209;3,284;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,700;35,500;9,510;3,321;-13,419;-10,819;-14,725;-12,010;-3,254;27,193;0,000;188,640;Inf;203,000;190,000;-12,748;3,043;-8,729;24,397
873,000;3,298;0,767;-35,209;3,284;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,700;35,500;9,510;3,321;-13,396;-10,802;-14,692;-12,012;-3,254;27,193;0,000;189,240;Inf;203,000;190,000;-12,743;3,052;-8,745;24,122
873,500;3,298;0,767;-35,209;3,284;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,700;35,500;9,510;3,321;-13,415;-10,822;-14,685;-12,032;-3,254;27,193;0,000;189,240;Inf;203,000;190,000;-12,725;3,052;-8,736;24,063
874,000;3,298;0,767;-35,209;3,284;9,529;5,026;34,402;4,652;-25,023;-2,809;0,000;35,700;35,500;9,510;3,321;-13,409;-10,789;-14,684;-11,999;-3,254;27,193;0,000;188,640;Inf;203,000;190,000;-12,738;3,056;-8,708;24,040
874,500;3,298;0,767;-35,209;3,284;9,529;5,025;34,416;4,642;-24,928;-2,806;0,000;35,740;35,576;9,510;3,321;-13,403;-10,794;-14,683;-12,007;-3,264;27,182;0,000;188,640;Inf;204,000;190,000;-12,720;3,060;-8,719;24,022
875,000;3,298;0,767;-35,209;3,284;9,529;5,025;34,416;4,642;-24,928;-2,806;0,000;35,700;35,600;9,510;3,321;-13,385;-10,804;-14,677;-12,008;-3,264;27,182;0,000;188,940;Inf;204,000;190,000;-12,722;3,064;-8,713;24,030
875,500;3,287;0,792;-35,209;3,298;9,515;5,025;34,416;4,642;-24,928;-2,806;0,000;35,700;35,600;9,589;3,353;-13,410;-10,779;-14,679;-11,995;-3,264;27,182;0,000;188,940;Inf;205,000;190,000;-12,718;3,067;-8,701;24,075
876,000;3,287;0,792;-35,209;3,298;9,515;5,025;34,416;4,642;-24,928;-2,806;0,000;35,700;35,600;9,589;3,353;-13,348;-10,801;-14,645;-11,999;-3,264;27,182;0,000;187,840;Inf;205,000;190,000;-12,716;3,071;-8,717;24,077
876,500;3,287;0,792;-35,209;3,298;9,515;5,025;34,416;4,642;-24,928;-2,806;0,000;35,700;35,600;9,589;3,353;-13,394;-10,800;-14,660;-11,989;-3,264;27,182;0,000;187,840;Inf;206,000;190,000;-12,698;3,075;-8,738;24,163
877,000;3,287;0,792;-35,209;3,298;9,515;5,025;34,416;4,642;-24,928;-2,806;0,000;35,700;35,600;9,589;3,353;-13,386;-10,783;-14,684;-11,984;-3,264;27,182;0,000;191,340;Inf;206,000;190,000;-12,711;3,078;-8,724;24,213
877,500;3,287;0,792;-35,209;3,298;9,515;5,045;34,418;4,686;-24,924;-2,806;0,000;35,749;35,612;9,589;3,353;-13,404;-10,791;-14,683;-11,991;-3,242;27,194;0,000;191,340;Inf;205,000;190,000;-12,709;3,081;-8,725;24,230
878,000;3,287;0,792;-35,209;3,298;9,515;5,045;34,418;4,686;-24,924;-2,806;0,000;35,700;35,600;9,589;3,353;-13,396;-10,790;-14,662;-11,980;-3,242;27,194;0,000;191,240;Inf;205,000;190,000;-12,717;3,085;-8,739;24,242
878,500;3,287;0,792;-35,209;3,298;9,515;5,045;34,418;4,686;-24,924;-2,806;0,000;35,700;35,600;9,589;3,353;-13,388;-10,783;-14,670;-12,008;-3,242;27,194;0,000;191,240;Inf;204,000;190,000;-12,707;3,088;-8,734;24,233
879,000;3,080;0,798;-34,016;3,310;9,484;5,045;34,418;4,686;-24,924;-2,806;0,000;35,700;35,600;11,143;3,354;-13,392;-10,785;-14,684;-11,989;-3,242;27,194;0,000;191,940;Inf;204,000;190,000;-12,712;3,091;-8,719;24,221
879,500;3,080;0,798;-34,016;3,310;9,484;5,045;34,418;4,686;-24,924;-2,806;0,000;35,700;35,600;11,143;3,354;-13,401;-10,769;-14,678;-12,001;-3,242;27,194;0,000;191,940;Inf;203,000;190,000;-12,712;3,091;-8,709;24,249
880,000;3,080;0,798;-34,016;3,310;9,484;5,045;34,418;4,686;-24,924;-2,806;0,000;35,700;35,600;11,143;3,354;-13,409;-10,797;-14,684;-12,006;-3,242;27,194;0,000;191,940;Inf;203,000;190,000;-12,712;3,091;-8,734;24,317
880,500;3,080;0,798;-34,016;3,310;9,484;5,045;34,418;4,686;-24,924;-2,806;0,000;35,700;35,600;11,143;3,354;-13,354;-10,803;-14,665;-12,014;-3,242;27,194;0,000;191,940;Inf;202,000;190,000;-12,724;3,091;-8,738;24,307
881,000;3,080;0,798;-34,016;3,310;9,484;5,050;34,404;4,645;-25,001;-2,801;0,000;35,735;35,624;11,143;3,354;-13,347;-10,781;-14,618;-11,984;-3,247;27,187;0,000;192,640;Inf;202,000;190,000;-12,709;3,091;-8,733;24,308
881,500;3,080;0,798;-34,016;3,310;9,484;5,050;34,404;4,645;-25,001;-2,801;0,000;35,700;35,600;11,143;3,354;-13,403;-10,807;-14,685;-12,019;-3,247;27,187;0,000;192,640;Inf;201,000;190,000;-12,683;3,091;-8,737;24,357
882,000;2,964;0,760;-33,855;3,341;9,448;5,050;34,404;4,645;-25,001;-2,801;0,000;35,700;35,600;9,709;3,205;-13,394;-10,826;-14,689;-12,037;-3,247;27,187;0,000;192,740;Inf;201,000;190,000;-12,729;3,090;-8,746;24,446
882,500;2,964;0,760;-33,855;3,341;9,448;5,050;34,404;4,645;-25,001;-2,801;0,000;35,700;35,600;9,709;3,205;-13,389;-10,811;-14,673;-12,042;-3,247;27,187;0,000;192,740;Inf;200,000;190,000;-12,737;3,088;-8,736;24,502
883,000;2,964;0,760;-33,855;3,341;9,448;5,050;34,404;4,645;-25,001;-2,801;0,000;35,700;35,600;9,709;3,205;-13,423;-10,792;-14,707;-12,026;-3,247;27,187;0,000;192,340;Inf;200,000;190,000;-12,729;3,086;-8,722;24,556
883,500;2,964;0,760;-33,855;3,341;9,448;5,050;34,404;4,645;-25,001;-2,801;0,000;35,700;35,600;9,709;3,205;-13,425;-10,802;-14,697;-12,015;-3,247;27,187;0,000;192,340;Inf;199,000;190,000;-12,737;3,084;-8,732;24,616
884,000;2,964;0,760;-33,855;3,341;9,448;5,004;34,405;4,636;-25,042;-2,794;0,000;35,747;35,618;9,709;3,205;-13,410;-10,836;-14,702;-12,039;-3,241;27,187;0,000;188,040;Inf;199,000;190,000;-12,734;3,082;-8,767;24,766
884,500;2,964;0,760;-33,855;3,341;9,448;5,004;34,405;4,636;-25,042;-2,794;0,000;35,700;35,600;9,709;3,205;-13,398;-10,830;-14,712;-12,043;-3,241;27,187;0,000;188,040;Inf;200,000;190,000;-12,747;3,080;-8,742;24,791
885,000;2,964;0,760;-33,855;3,341;9,448;5,004;34,405;4,636;-25,042;-2,794;0,000;35,700;35,600;9,709;3,205;-13,446;-10,825;-14,745;-12,054;-3,241;27,187;0,000;188,940;Inf;200,000;190,000;-12,746;3,078;-8,749;24,788
885,500;2,579;0,696;-34,111;3,375;9,389;5,004;34,405;4,636;-25,042;-2,794;0,000;35,700;35,600;9,597;3,248;-13,446;-10,822;-14,710;-12,041;-3,241;27,187;0,000;188,940;Inf;201,000;190,000;-12,768;3,077;-8,753;24,810
886,000;2,579;0,696;-34,111;3,375;9,389;5,004;34,405;4,636;-25,042;-2,794;0,000;35,700;35,600;9,597;3,248;-13,457;-10,834;-14,727;-12,041;-3,241;27,187;0,000;188,140;Inf;201,000;190,000;-12,755;3,068;-8,749;24,830
886,500;2,579;0,696;-34,111;3,375;9,389;5,004;34,405;4,636;-25,042;-2,794;0,000;35,700;35,600;9,597;3,248;-13,457;-10,834;-14,714;-12,061;-3,241;27,187;0,000;188,140;Inf;202,000;190,000;-12,764;3,060;-8,747;24,849
887,000;2,579;0,696;-34,111;3,375;9,389;5,004;34,405;4,636;-25,042;-2,794;0,000;35,700;35,600;9,597;3,248;-13,457;-10,826;-14,741;-12,044;-3,241;27,187;0,000;187,340;Inf;202,000;190,000;-12,767;3,053;-8,759;24,857
887,500;2,579;0,696;-34,111;3,375;9,389;5,015;34,398;4,639;-25,055;-2,796;0,000;35,750;35,648;9,597;3,248;-13,453;-10,832;-14,743;-12,057;-3,240;27,192;0,000;187,340;Inf;203,000;190,000;-12,767;3,045;-8,750;24,875
888,000;2,579;0,696;-34,111;3,375;9,389;5,015;34,398;4,639;-25,055;-2,796;0,000;35,700;35,600;9,597;3,248;-13,449;-10,833;-14,711;-12,053;-3,240;27,192;0,000;187,240;Inf;203,000;190,000;-12,771;3,037;-8,748;24,875
888,500;3,462;0,816;-35,209;3,240;9,450;5,015;34,398;4,639;-25,055;-2,796;0,000;35,700;35,600;9,561;3,400;-13,442;-10,840;-14,735;-12,061;-3,240;27,192;0,000;187,240;Inf;204,000;190,000;-12,762;3,030;-8,741;24,826
889,000;3,462;0,816;-35,209;3,240;9,450;5,015;34,398;4,639;-25,055;-2,796;0,000;35,700;35,600;9,561;3,400;-13,453;-10,838;-14,730;-12,047;-3,240;27,192;0,000;187,340;Inf;204,000;190,000;-12,769;3,037;-8,757;24,808
889,500;3,462;0,816;-35,209;3,240;9,450;5,015;34,398;4,639;-25,055;-2,796;0,000;35,700;35,600;9,561;3,400;-13,447;-10,848;-14,746;-12,065;-3,240;27,192;0,000;187,340;Inf;205,000;190,000;-12,767;3,044;-8,732;24,834
890,000;3,462;0,816;-35,209;3,240;9,450;5,015;34,398;4,639;-25,055;-2,796;0,000;35,700;35,600;9,561;3,400;-13,489;-10,847;-14,794;-12,048;-3,240;27,192;0,000;190,040;Inf;205,000;190,000;-12,776;3,051;-8,751;24,781
890,500;3,462;0,816;-35,209;3,240;9,450;4,984;34,411;4,638;-25,051;-2,788;0,000;35,762;35,632;9,561;3,400;-13,480;-10,858;-14,767;-12,055;-3,228;27,193;0,000;190,040;Inf;205,000;190,000;-12,794;3,057;-8,734;24,727
891,000;3,462;0,816;-35,209;3,240;9,450;4,984;34,411;4,638;-25,051;-2,788;0,000;35,800;35,600;9,561;3,400;-13,478;-10,826;-14,766;-12,075;-3,228;27,193;0,000;189,540;Inf;205,000;190,000;-12,790;3,064;-8,741;24,723
891,500;3,462;0,816;-35,209;3,240;9,450;4,984;34,411;4,638;-25,051;-2,788;0,000;35,800;35,600;9,561;3,400;-13,492;-10,837;-14,760;-12,073;-3,228;27,193;0,000;189,540;Inf;205,000;190,000;-12,786;3,070;-8,755;24,730
892,000;2,769;0,669;-35,209;3,268;9,560;4,984;34,411;4,638;-25,051;-2,788;0,000;35,800;35,600;9,497;3,211;-13,488;-10,854;-14,759;-12,062;-3,228;27,193;0,000;189,540;Inf;205,000;190,000;-12,790;3,077;-8,766;24,693
892,500;2,769;0,669;-35,209;3,268;9,560;4,984;34,411;4,638;-25,051;-2,788;0,000;35,800;35,600;9,497;3,211;-13,475;-10,872;-14,763;-12,079;-3,228;27,193;0,000;189,540;Inf;205,000;190,000;-12,791;3,072;-8,773;24,694
893,000;2,769;0,669;-35,209;3,268;9,560;4,984;34,411;4,638;-25,051;-2,788;0,000;35,800;35,600;9,497;3,211;-13,470;-10,857;-14,762;-12,084;-3,228;27,193;0,000;191,540;Inf;205,000;190,000;-12,797;3,067;-8,761;24,670
893,500;2,769;0,669;-35,209;3,268;9,560;4,984;34,411;4,638;-25,051;-2,788;0,000;35,800;35,600;9,497;3,211;-13,482;-10,845;-14,762;-12,060;-3,228;27,193;0,000;191,540;Inf;204,000;190,000;-12,793;3,062;-8,765;24,667
894,000;2,769;0,669;-35,209;3,268;9,560;4,987;34,421;4,636;-25,050;-2,785;0,000;35,770;35,686;9,497;3,211;-13,478;-10,845;-14,756;-12,069;-3,227;27,187;0,000;192,040;Inf;204,000;190,000;-12,787;3,057;-8,749;24,630
894,500;2,769;0,669;-35,209;3,268;9,560;4,987;34,421;4,636;-25,050;-2,785;0,000;35,800;35,700;9,497;3,211;-13,462;-10,860;-14,760;-12,073;-3,227;27,187;0,000;192,040;Inf;203,000;190,000;-12,787;3,052;-8,759;24,596
895,000;3,148;0,841;-33,171;3,325;9,443;4,987;34,421;4,636;-25,050;-2,785;0,000;35,800;35,700;9,839;3,220;-13,477;-10,854;-14,740;-12,072;-3,227;27,187;0,000;192,140;Inf;203,000;190,000;-12,789;3,048;-8,774;24,596
895,500;3,148;0,841;-33,171;3,325;9,443;4,987;34,421;4,636;-25,050;-2,785;0,000;35,800;35,700;9,839;3,220;-13,448;-10,862;-14,725;-12,055;-3,227;27,187;0,000;192,140;Inf;202,000;190,000;-12,786;3,049;-8,773;24,584
896,000;3,148;0,841;-33,171;3,325;9,443;4,987;34,421;4,636;-25,050;-2,785;0,000;35,800;35,700;9,839;3,220;-13,458;-10,835;-14,755;-12,070;-3,227;27,187;0,000;191,940;Inf;202,000;190,000;-12,772;3,051;-8,769;24,611
896,500;3,148;0,841;-33,171;3,325;9,443;4,987;34,421;4,636;-25,050;-2,785;0,000;35,800;35,700;9,839;3,220;-13,455;-10,852;-14,758;-12,050;-3,227;27,187;0,000;191,940;Inf;201,000;190,000;-12,779;3,053;-8,765;24,643
