t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
897,000;3,148;0,841;-33,171;3,325;9,443;5,014;34,420;4,630;-25,032;-2,782;0,000;35,783;35,780;9,839;3,220;-13,468;-10,848;-14,754;-12,061;-3,243;27,192;0,000;189,740;Inf;201,000;190,000;-12,779;3,054;-8,754;24,656
897,500;3,148;0,841;-33,171;3,325;9,443;5,014;34,420;4,630;-25,032;-2,782;0,000;35,800;35,800;9,839;3,220;-13,470;-10,839;-14,746;-12,051;-3,243;27,192;0,000;189,740;Inf;201,000;190,000;-12,783;3,056;-8,734;24,685
898,000;2,920;0,741;-34,307;3,284;9,525;5,014;34,420;4,630;-25,032;-2,782;0,000;35,800;35,800;9,682;3,058;-13,469;-10,831;-14,762;-12,055;-3,243;27,192;0,000;189,440;Inf;201,000;190,000;-12,776;3,057;-8,780;24,732
898,500;2,920;0,741;-34,307;3,284;9,525;5,014;34,420;4,630;-25,032;-2,782;0,000;35,800;35,800;9,682;3,058;-13,459;-10,859;-14,760;-12,079;-3,243;27,192;0,000;189,440;Inf;201,000;190,000;-12,779;3,055;-8,798;24,732
899,000;2,920;0,741;-34,307;3,284;9,525;5,014;34,420;4,630;-25,032;-2,782;0,000;35,800;35,800;9,682;3,058;-13,492;-10,880;-14,777;-12,092;-3,243;27,192;0,000;189,940;Inf;201,000;190,000;-12,789;3,053;-8,786;24,762
899,500;2,920;0,741;-34,307;3,284;9,525;5,014;34,420;4,630;-25,032;-2,782;0,000;35,800;35,800;9,682;3,058;-13,476;-10,887;-14,782;-12,084;-3,243;27,192;0,000;189,940;Inf;201,000;190,000;-12,810;3,051;-8,797;24,762
900,000;2,920;0,741;-34,307;3,284;9,525;5,014;34,420;4,630;-25,032;-2,782;0,000;35,800;35,800;9,682;3,058;-13,497;-10,906;-14,770;-12,110;-3,243;27,192;0,000;187,740;Inf;201,000;190,000;-12,807;3,049;-8,811;24,744
900,500;2,920;0,741;-34,307;3,284;9,525;5,069;34,414;4,655;-25,073;-2,791;0,000;35,786;35,632;9,682;3,058;-13,488;-10,887;-14,767;-12,094;-3,237;27,187;0,000;187,740;Inf;202,000;190,000;-12,821;3,046;-8,812;24,740
901,000;2,920;0,741;-34,307;3,284;9,525;5,069;34,414;4,655;-25,073;-2,791;0,000;35,800;35,600;9,682;3,058;-13,490;-10,895;-14,768;-12,107;-3,237;27,187;0,000;187,740;Inf;202,000;190,000;-12,809;3,044;-8,787;24,704
901,500;3,164;0,793;-34,258;3,277;9,554;5,069;34,414;4,655;-25,073;-2,791;0,000;35,800;35,600;9,677;3,068;-13,498;-10,901;-14,775;-12,108;-3,237;27,187;0,000;187,740;Inf;203,000;190,000;-12,815;3,042;-8,821;24,671
902,000;3,164;0,793;-34,258;3,277;9,554;5,069;34,414;4,655;-25,073;-2,791;0,000;35,800;35,600;9,677;3,068;-13,503;-10,886;-14,780;-12,108;-3,237;27,187;0,000;187,740;Inf;203,000;190,000;-12,820;3,044;-8,803;24,627
902,500;3,164;0,793;-34,258;3,277;9,554;5,069;34,414;4,655;-25,073;-2,791;0,000;35,800;35,600;9,677;3,068;-13,519;-10,891;-14,798;-12,105;-3,237;27,187;0,000;187,740;Inf;204,000;190,000;-12,819;3,046;-8,782;24,608
903,000;3,164;0,793;-34,258;3,277;9,554;5,069;34,414;4,655;-25,073;-2,791;0,000;35,800;35,600;9,677;3,068;-13,486;-10,884;-14,735;-12,097;-3,237;27,187;0,000;188,640;Inf;204,000;190,000;-12,828;3,048;-8,818;24,501
903,500;3,164;0,793;-34,258;3,277;9,554;5,004;34,415;4,636;-25,121;-2,806;0,000;35,795;35,773;9,677;3,068;-13,494;-10,909;-14,787;-12,106;-3,235;27,186;0,000;188,640;Inf;205,000;190,000;-12,801;3,050;-8,827;24,381
904,000;3,164;0,793;-34,258;3,277;9,554;5,004;34,415;4,636;-25,121;-2,806;0,000;35,800;35,800;9,677;3,068;-13,527;-10,920;-14,817;-12,132;-3,235;27,186;0,000;188,940;Inf;205,000;190,000;-12,824;3,052;-8,806;24,273
904,500;2,734;0,769;-34,080;3,357;9,489;5,004;34,415;4,636;-25,121;-2,806;0,000;35,800;35,800;9,602;3,240;-13,505;-10,901;-14,786;-12,118;-3,235;27,186;0,000;188,940;Inf;206,000;190,000;-12,849;3,054;-8,818;24,270
905,000;2,734;0,769;-34,080;3,357;9,489;5,004;34,415;4,636;-25,121;-2,806;0,000;35,800;35,800;9,602;3,240;-13,515;-10,909;-14,802;-12,137;-3,235;27,186;0,000;188,640;Inf;206,000;190,000;-12,827;3,049;-8,820;24,411
905,500;2,734;0,769;-34,080;3,357;9,489;5,004;34,415;4,636;-25,121;-2,806;0,000;35,800;35,800;9,602;3,240;-13,524;-10,918;-14,815;-12,130;-3,235;27,186;0,000;188,640;Inf;207,000;190,000;-12,841;3,043;-8,812;24,485
906,000;2,734;0,769;-34,080;3,357;9,489;5,004;34,415;4,636;-25,121;-2,806;0,000;35,800;35,800;9,602;3,240;-13,533;-10,920;-14,843;-12,130;-3,235;27,186;0,000;191,640;Inf;207,000;190,000;-12,847;3,038;-8,829;24,531
906,500;2,734;0,769;-34,080;3,357;9,489;5,004;34,415;4,636;-25,121;-2,806;0,000;35,800;35,800;9,602;3,240;-13,508;-10,923;-14,841;-12,130;-3,235;27,186;0,000;191,640;Inf;206,000;190,000;-12,857;3,033;-8,837;24,531
907,000;2,734;0,769;-34,080;3,357;9,489;5,012;34,419;4,622;-25,112;-2,801;0,000;35,809;35,736;9,602;3,240;-13,525;-10,931;-14,841;-12,124;-3,250;27,186;0,000;191,440;Inf;206,000;190,000;-12,851;3,028;-8,834;24,539
907,500;2,734;0,769;-34,080;3,357;9,489;5,012;34,419;4,622;-25,112;-2,801;0,000;35,800;35,700;9,602;3,240;-13,548;-10,947;-14,842;-12,143;-3,250;27,186;0,000;191,440;Inf;205,000;190,000;-12,855;3,024;-8,827;24,525
908,000;3,092;0,723;-35,209;3,264;9,631;5,012;34,419;4,622;-25,112;-2,801;0,000;35,800;35,700;9,516;3,295;-13,529;-10,907;-14,804;-12,148;-3,250;27,186;0,000;190,940;Inf;205,000;190,000;-12,870;3,019;-8,831;24,558
908,500;3,092;0,723;-35,209;3,264;9,631;5,012;34,419;4,622;-25,112;-2,801;0,000;35,800;35,700;9,516;3,295;-13,520;-10,929;-14,812;-12,136;-3,250;27,186;0,000;190,940;Inf;205,000;190,000;-12,847;3,020;-8,838;24,612
909,000;3,092;0,723;-35,209;3,264;9,631;5,012;34,419;4,622;-25,112;-2,801;0,000;35,800;35,700;9,516;3,295;-13,472;-10,952;-14,765;-12,142;-3,250;27,186;0,000;190,240;Inf;205,000;190,000;-12,849;3,021;-8,855;24,700
909,500;3,092;0,723;-35,209;3,264;9,631;5,012;34,419;4,622;-25,112;-2,801;0,000;35,800;35,700;9,516;3,295;-13,521;-10,946;-14,802;-12,138;-3,250;27,186;0,000;190,240;Inf;205,000;190,000;-12,833;3,022;-8,847;24,761
910,000;3,092;0,723;-35,209;3,264;9,631;4,974;34,424;4,617;-25,145;-2,793;0,000;35,821;35,797;9,516;3,295;-13,443;-10,944;-14,746;-12,124;-3,248;27,191;0,000;190,840;Inf;205,000;190,000;-12,852;3,024;-8,873;24,827
910,500;3,092;0,723;-35,209;3,264;9,631;4,974;34,424;4,617;-25,145;-2,793;0,000;35,800;35,800;9,516;3,295;-13,461;-10,922;-14,732;-12,109;-3,248;27,191;0,000;190,840;Inf;205,000;190,000;-12,814;3,025;-8,877;24,866
911,000;3,433;0,829;-35,209;3,342;9,460;4,974;34,424;4,617;-25,145;-2,793;0,000;35,800;35,800;9,506;3,216;-13,503;-10,951;-14,773;-12,138;-3,248;27,191;0,000;190,940;Inf;205,000;190,000;-12,806;3,026;-8,870;24,864
911,500;3,433;0,829;-35,209;3,342;9,460;4,974;34,424;4,617;-25,145;-2,793;0,000;35,800;35,800;9,506;3,216;-13,519;-10,951;-14,790;-12,135;-3,248;27,191;0,000;190,940;Inf;205,000;190,000;-12,841;3,032;-8,866;24,898
912,000;3,433;0,829;-35,209;3,342;9,460;4,974;34,424;4,617;-25,145;-2,793;0,000;35,800;35,800;9,506;3,216;-13,517;-10,941;-14,795;-12,138;-3,248;27,191;0,000;191,040;Inf;205,000;190,000;-12,849;3,039;-8,859;24,918
912,500;3,433;0,829;-35,209;3,342;9,460;4,974;34,424;4,617;-25,145;-2,793;0,000;35,800;35,800;9,506;3,216;-13,530;-10,934;-14,809;-12,160;-3,248;27,191;0,000;191,040;Inf;204,000;190,000;-12,848;3,045;-8,847;24,997
913,000;3,433;0,829;-35,209;3,342;9,460;5,032;34,440;4,636;-25,121;-2,796;0,000;35,824;35,752;9,506;3,216;-13,542;-10,960;-14,837;-12,164;-3,240;27,180;0,000;190,740;Inf;204,000;190,000;-12,858;3,052;-8,853;25,071
913,500;3,433;0,829;-35,209;3,342;9,460;5,032;34,440;4,636;-25,121;-2,796;0,000;35,800;35,800;9,506;3,216;-13,544;-10,938;-14,828;-12,118;-3,240;27,180;0,000;190,740;Inf;204,000;190,000;-12,876;3,058;-8,853;25,116
914,000;3,433;0,829;-35,209;3,342;9,460;5,032;34,440;4,636;-25,121;-2,796;0,000;35,800;35,800;9,506;3,216;-13,527;-10,960;-14,827;-12,163;-3,240;27,180;0,000;191,840;Inf;204,000;190,000;-12,857;3,064;-8,850;25,140
914,500;2,997;0,733;-35,209;3,292;9,640;5,032;34,440;4,636;-25,121;-2,796;0,000;35,800;35,800;9,501;3,236;-13,543;-10,950;-14,838;-12,152;-3,240;27,180;0,000;191,840;Inf;203,000;190,000;-12,869;3,070;-8,862;25,142
915,000;2,997;0,733;-35,209;3,292;9,640;5,032;34,440;4,636;-25,121;-2,796;0,000;35,800;35,800;9,501;3,236;-13,552;-10,946;-14,843;-12,152;-3,240;27,180;0,000;191,540;Inf;203,000;190,000;-12,871;3,069;-8,852;25,183
915,500;2,997;0,733;-35,209;3,292;9,640;5,032;34,440;4,636;-25,121;-2,796;0,000;35,800;35,800;9,501;3,236;-13,534;-10,928;-14,820;-12,138;-3,240;27,180;0,000;191,540;Inf;202,000;190,000;-12,873;3,068;-8,847;25,180
916,000;2,997;0,733;-35,209;3,292;9,640;5,032;34,440;4,636;-25,121;-2,796;0,000;35,800;35,800;9,501;3,236;-13,544;-10,908;-14,808;-12,124;-3,240;27,180;0,000;190,440;Inf;202,000;190,000;-12,855;3,067;-8,830;25,215
916,500;2,997;0,733;-35,209;3,292;9,640;5,046;34,457;4,646;-25,018;-2,776;0,000;35,840;35,746;9,501;3,236;-13,534;-10,914;-14,813;-12,142;-3,248;27,188;0,000;190,440;Inf;202,000;190,000;-12,846;3,066;-8,809;25,232
917,000;2,997;0,733;-35,209;3,292;9,640;5,046;34,457;4,646;-25,018;-2,776;0,000;35,800;35,700;9,501;3,236;-13,487;-10,907;-14,723;-12,083;-3,248;27,188;0,000;190,940;Inf;202,000;190,000;-12,851;3,064;-8,843;25,305
917,500;2,896;0,740;-33,721;3,330;9,559;5,046;34,457;4,646;-25,018;-2,776;0,000;35,800;35,700;9,689;3,196;-13,471;-10,937;-14,766;-12,115;-3,248;27,188;0,000;190,940;Inf;202,000;190,000;-12,800;3,063;-8,842;25,307
918,000;2,896;0,740;-33,721;3,330;9,559;5,046;34,457;4,646;-25,018;-2,776;0,000;35,800;35,700;9,689;3,196;-13,505;-10,907;-14,797;-12,147;-3,248;27,188;0,000;190,340;Inf;202,000;190,000;-12,822;3,061;-8,831;25,329
918,500;2,896;0,740;-33,721;3,330;9,559;5,046;34,457;4,646;-25,018;-2,776;0,000;35,800;35,700;9,689;3,196;-13,493;-10,906;-14,776;-12,090;-3,248;27,188;0,000;190,340;Inf;202,000;190,000;-12,839;3,058;-8,818;25,383
919,000;2,896;0,740;-33,721;3,330;9,559;5,046;34,457;4,646;-25,018;-2,776;0,000;35,800;35,700;9,689;3,196;-13,506;-10,909;-14,796;-12,116;-3,248;27,188;0,000;188,440;Inf;202,000;190,000;-12,816;3,055;-8,819;25,384
919,500;2,896;0,740;-33,721;3,330;9,559;5,085;34,450;4,638;-25,045;-2,797;0,000;35,864;35,794;9,689;3,196;-13,526;-10,902;-14,765;-12,117;-3,247;27,191;0,000;188,440;Inf;203,000;190,000;-12,832;3,053;-8,823;25,382
920,000;2,896;0,740;-33,721;3,330;9,559;5,085;34,450;4,638;-25,045;-2,797;0,000;35,900;35,800;9,689;3,196;-13,509;-10,910;-14,785;-12,123;-3,247;27,191;0,000;188,640;Inf;203,000;190,000;-12,827;3,050;-8,823;25,358
920,500;2,896;0,740;-33,721;3,330;9,559;5,085;34,450;4,638;-25,045;-2,797;0,000;35,900;35,800;9,689;3,196;-13,525;-10,908;-14,816;-12,124;-3,247;27,191;0,000;188,640;Inf;204,000;190,000;-12,832;3,047;-8,815;25,359
921,000;3,408;0,797;-35,209;3,720;9,610;5,085;34,450;4,638;-25,045;-2,797;0,000;35,900;35,800;9,494;3,298;-13,538;-10,916;-14,824;-12,133;-3,247;27,191;0,000;188,240;Inf;204,000;190,000;-12,843;3,045;-8,814;25,341
921,500;3,408;0,797;-35,209;3,720;9,610;5,085;34,450;4,638;-25,045;-2,797;0,000;35,900;35,800;9,494;3,298;-13,528;-10,917;-14,816;-12,121;-3,247;27,191;0,000;188,240;Inf;205,000;190,000;-12,853;3,051;-8,798;25,312
922,000;3,408;0,797;-35,209;3,720;9,610;5,085;34,450;4,638;-25,045;-2,797;0,000;35,900;35,800;9,494;3,298;-13,518;-10,932;-14,823;-12,123;-3,247;27,191;0,000;189,040;Inf;205,000;190,000;-12,845;3,057;-8,824;25,295
922,500;3,408;0,797;-35,209;3,720;9,610;5,085;34,450;4,638;-25,045;-2,797;0,000;35,900;35,800;9,494;3,298;-13,539;-10,923;-14,795;-12,108;-3,247;27,191;0,000;189,040;Inf;205,000;190,000;-12,849;3,063;-8,829;25,335
923,000;3,408;0,797;-35,209;3,720;9,610;5,050;34,448;4,609;-25,140;-2,809;0,000;35,866;35,900;9,494;3,298;-13,530;-10,925;-14,803;-12,138;-3,249;27,183;0,000;189,840;Inf;205,000;190,000;-12,841;3,068;-8,823;25,279
923,500;3,408;0,797;-35,209;3,720;9,610;5,050;34,448;4,609;-25,140;-2,809;0,000;35,900;35,900;9,494;3,298;-13,533;-10,963;-14,812;-12,138;-3,249;27,183;0,000;189,840;Inf;205,000;190,000;-12,849;3,074;-8,817;25,269
924,000;3,155;0,757;-35,209;3,322;9,589;5,050;34,448;4,609;-25,140;-2,809;0,000;35,900;35,900;9,492;3,220;-13,553;-10,943;-14,810;-12,155;-3,249;27,183;0,000;190,140;Inf;205,000;190,000;-12,861;3,079;-8,820;25,260
924,500;3,155;0,757;-35,209;3,322;9,589;5,050;34,448;4,609;-25,140;-2,809;0,000;35,900;35,900;9,492;3,220;-13,539;-10,940;-14,835;-12,166;-3,249;27,183;0,000;190,140;Inf;205,000;190,000;-12,865;3,081;-8,829;25,230
925,000;3,155;0,757;-35,209;3,322;9,589;5,050;34,448;4,609;-25,140;-2,809;0,000;35,900;35,900;9,492;3,220;-13,585;-10,936;-14,855;-12,153;-3,249;27,183;0,000;189,740;Inf;205,000;190,000;-12,870;3,082;-8,834;25,212
925,500;3,155;0,757;-35,209;3,322;9,589;5,050;34,448;4,609;-25,140;-2,809;0,000;35,900;35,900;9,492;3,220;-13,572;-10,965;-14,865;-12,148;-3,249;27,183;0,000;189,740;Inf;205,000;190,000;-12,882;3,083;-8,836;25,211
926,000;3,155;0,757;-35,209;3,322;9,589;4,985;34,445;4,618;-25,170;-2,806;0,000;35,891;35,843;9,492;3,220;-13,576;-10,950;-14,888;-12,168;-3,261;27,183;0,000;191,740;Inf;205,000;190,000;-12,887;3,084;-8,840;25,185
926,500;3,155;0,757;-35,209;3,322;9,589;4,985;34,445;4,618;-25,170;-2,806;0,000;35,900;35,800;9,492;3,220;-13,572;-10,970;-14,878;-12,187;-3,261;27,183;0,000;191,740;Inf;204,000;190,000;-12,895;3,085;-8,837;25,157
927,000;3,155;0,757;-35,209;3,322;9,589;4,985;34,445;4,618;-25,170;-2,806;0,000;35,900;35,800;9,492;3,220;-13,590;-10,942;-14,880;-12,171;-3,261;27,183;0,000;191,640;Inf;204,000;190,000;-12,902;3,086;-8,842;25,167
927,500;2,809;0,619;-35,209;3,293;9,576;4,985;34,445;4,618;-25,170;-2,806;0,000;35,900;35,800;9,492;3,259;-13,613;-10,936;-14,874;-12,203;-3,261;27,183;0,000;191,640;Inf;203,000;190,000;-12,896;3,088;-8,849;25,153
928,000;2,809;0,619;-35,209;3,293;9,576;4,985;34,445;4,618;-25,170;-2,806;0,000;35,900;35,800;9,492;3,259;-13,605;-10,958;-14,873;-12,191;-3,261;27,183;0,000;192,240;Inf;203,000;190,000;-12,906;3,083;-8,843;25,173
928,500;2,809;0,619;-35,209;3,293;9,576;4,985;34,445;4,618;-25,170;-2,806;0,000;35,900;35,800;9,492;3,259;-13,595;-10,968;-14,902;-12,191;-3,261;27,183;0,000;192,240;Inf;202,000;190,000;-12,907;3,078;-8,851;25,153
929,000;2,809;0,619;-35,209;3,293;9,576;4,985;34,445;4,618;-25,170;-2,806;0,000;35,900;35,800;9,492;3,259;-13,601;-10,985;-14,891;-12,188;-3,261;27,183;0,000;191,440;Inf;202,000;190,000;-12,914;3,074;-8,878;25,194
929,500;2,809;0,619;-35,209;3,293;9,576;5,030;34,456;4,627;-25,187;-2,792;0,000;35,900;35,896;9,492;3,259;-13,591;-10,970;-14,880;-12,211;-3,261;27,181;0,000;191,440;Inf;201,000;190,000;-12,916;3,070;-8,848;25,182
930,000;2,809;0,619;-35,209;3,293;9,576;5,030;34,456;4,627;-25,187;-2,792;0,000;35,900;35,900;9,492;3,259;-13,584;-10,981;-14,900;-12,188;-3,261;27,181;0,000;190,840;Inf;201,000;190,000;-12,913;3,065;-8,861;25,195
930,500;2,922;0,697;-35,209;3,333;9,587;5,030;34,456;4,627;-25,187;-2,792;0,000;35,900;35,900;9,418;3,382;-13,593;-10,945;-14,893;-12,177;-3,261;27,181;0,000;190,840;Inf;201,000;190,000;-12,913;3,061;-8,849;25,177
931,000;2,922;0,697;-35,209;3,333;9,587;5,030;34,456;4,627;-25,187;-2,792;0,000;35,900;35,900;9,418;3,382;-13,607;-10,960;-14,868;-12,176;-3,261;27,181;0,000;190,840;Inf;201,000;190,000;-12,902;3,059;-8,864;25,183
931,500;2,922;0,697;-35,209;3,333;9,587;5,030;34,456;4,627;-25,187;-2,792;0,000;35,900;35,900;9,418;3,382;-13,584;-11,007;-14,880;-12,211;-3,261;27,181;0,000;190,840;Inf;201,000;190,000;-12,903;3,057;-8,877;25,174
932,000;2,922;0,697;-35,209;3,333;9,587;5,030;34,456;4,627;-25,187;-2,792;0,000;35,900;35,900;9,418;3,382;-13,581;-11,004;-14,876;-12,200;-3,261;27,181;0,000;187,940;Inf;201,000;190,000;-12,920;3,054;-8,897;25,183
932,500;2,922;0,697;-35,209;3,333;9,587;5,001;34,456;4,619;-25,163;-2,806;0,000;35,894;35,877;9,418;3,382;-13,593;-10,981;-14,861;-12,217;-3,257;27,177;0,000;187,940;Inf;202,000;190,000;-12,915;3,052;-8,873;25,201
933,000;2,922;0,697;-35,209;3,333;9,587;5,001;34,456;4,619;-25,163;-2,806;0,000;35,900;35,900;9,418;3,382;-13,612;-11,010;-14,888;-12,203;-3,257;27,177;0,000;188,440;Inf;202,000;190,000;-12,913;3,050;-8,882;25,227
933,500;2,941;0,766;-34,654;3,329;9,483;5,001;34,456;4,619;-25,163;-2,806;0,000;35,900;35,900;9,562;3,359;-13,615;-10,985;-14,911;-12,205;-3,257;27,177;0,000;188,440;Inf;203,000;190,000;-12,928;3,048;-8,894;25,168
934,000;2,941;0,766;-34,654;3,329;9,483;5,001;34,456;4,619;-25,163;-2,806;0,000;35,900;35,900;9,562;3,359;-13,612;-10,978;-14,896;-12,193;-3,257;27,177;0,000;188,240;Inf;203,000;190,000;-12,929;3,046;-8,876;25,103
934,500;2,941;0,766;-34,654;3,329;9,483;5,001;34,456;4,619;-25,163;-2,806;0,000;35,900;35,900;9,562;3,359;-13,623;-10,985;-14,914;-12,177;-3,257;27,177;0,000;188,240;Inf;204,000;190,000;-12,920;3,045;-8,905;25,072
935,000;2,941;0,766;-34,654;3,329;9,483;5,001;34,456;4,619;-25,163;-2,806;0,000;35,900;35,900;9,562;3,359;-13,618;-10,981;-14,885;-12,232;-3,257;27,177;0,000;189,540;Inf;204,000;190,000;-12,925;3,043;-8,891;25,071
935,500;2,941;0,766;-34,654;3,329;9,483;5,001;34,456;4,619;-25,163;-2,806;0,000;35,900;35,900;9,562;3,359;-13,615;-11,019;-14,903;-12,215;-3,257;27,177;0,000;189,540;Inf;204,000;190,000;-12,929;3,041;-8,882;25,046
936,000;2,941;0,766;-34,654;3,329;9,483;5,069;34,462;4,634;-25,176;-2,795;0,000;35,914;35,975;9,562;3,359;-13,625;-11,005;-14,915;-12,206;-3,259;27,188;0,000;189,540;Inf;204,000;190,000;-12,938;3,040;-8,896;25,036
936,500;2,941;0,766;-34,654;3,329;9,483;5,069;34,462;4,634;-25,176;-2,795;0,000;35,900;36,000;9,562;3,359;-13,613;-10,991;-14,870;-12,207;-3,259;27,188;0,000;189,540;Inf;204,000;190,000;-12,938;3,038;-8,899;25,023
937,000;3,659;0,860;-35,209;3,258;9,515;5,069;34,462;4,634;-25,176;-2,795;0,000;35,900;36,000;9,546;3,296;-13,602;-10,986;-14,895;-12,208;-3,259;27,188;0,000;188,940;Inf;204,000;190,000;-12,921;3,036;-8,899;25,043
937,500;3,659;0,860;-35,209;3,258;9,515;5,069;34,462;4,634;-25,176;-2,795;0,000;35,900;36,000;9,546;3,296;-13,636;-11,009;-14,884;-12,218;-3,259;27,188;0,000;188,940;Inf;205,000;190,000;-12,923;3,047;-8,895;25,028
938,000;3,659;0,860;-35,209;3,258;9,515;5,069;34,462;4,634;-25,176;-2,795;0,000;35,900;36,000;9,546;3,296;-13,609;-10,992;-14,901;-12,196;-3,259;27,188;0,000;189,340;Inf;205,000;190,000;-12,937;3,057;-8,911;25,031
938,500;3,659;0,860;-35,209;3,258;9,515;5,069;34,462;4,634;-25,176;-2,795;0,000;35,900;36,000;9,546;3,296;-13,617;-10,995;-14,909;-12,221;-3,259;27,188;0,000;189,340;Inf;205,000;190,000;-12,925;3,066;-8,891;25,004
939,000;3,659;0,860;-35,209;3,258;9,515;5,077;34,463;4,637;-25,185;-2,802;0,000;35,923;35,909;9,546;3,296;-13,635;-10,999;-14,921;-12,213;-3,243;27,186;0,000;191,840;Inf;205,000;190,000;-12,936;3,076;-8,886;24,989
939,500;3,659;0,860;-35,209;3,258;9,515;5,077;34,463;4,637;-25,185;-2,802;0,000;35,900;35,900;9,546;3,296;-13,633;-10,999;-14,925;-12,225;-3,243;27,186;0,000;191,840;Inf;204,000;190,000;-12,942;3,086;-8,896;24,985
940,000;3,094;0,721;-35,209;3,185;9,541;5,077;34,463;4,637;-25,185;-2,802;0,000;35,900;35,900;9,637;3,335;-13,625;-10,995;-14,911;-12,206;-3,243;27,186;0,000;191,840;Inf;204,000;200,000;-12,946;3,095;-8,893;24,960
940,500;3,094;0,721;-35,209;3,185;9,541;5,077;34,463;4,637;-25,185;-2,802;0,000;35,900;35,900;9,637;3,335;-13,643;-10,997;-14,922;-12,230;-3,243;27,186;0,000;191,840;Inf;205,000;200,000;-12,934;3,095;-8,904;24,929
941,000;3,094;0,721;-35,209;3,185;9,541;5,077;34,463;4,637;-25,185;-2,802;0,000;35,900;35,900;9,637;3,335;-13,619;-11,014;-14,925;-12,224;-3,243;27,186;0,000;191,940;Inf;205,000;200,000;-12,948;3,095;-8,905;24,986
941,500;3,094;0,721;-35,209;3,185;9,541;5,077;34,463;4,637;-25,185;-2,802;0,000;35,900;35,900;9,637;3,335;-13,628;-11,000;-14,916;-12,198;-3,243;27,186;0,000;191,940;Inf;206,000;200,000;-12,946;3,095;-8,927;24,985
942,000;3,094;0,721;-35,209;3,185;9,541;5,077;34,463;4,637;-25,185;-2,802;0,000;35,900;35,900;9,637;3,335;-13,636;-10,986;-14,915;-12,224;-3,243;27,186;0,000;191,640;Inf;206,000;200,000;-12,936;3,095;-8,908;25,007
942,500;3,094;0,721;-35,209;3,185;9,541;5,045;34,469;4,626;-25,199;-2,794;0,000;35,945;35,949;9,637;3,335;-13,645;-11,010;-14,930;-12,219;-3,237;27,196;0,000;191,640;Inf;207,000;200,000;-12,940;3,095;-8,911;25,032
943,000;3,094;0,721;-35,209;3,185;9,541;5,045;34,469;4,626;-25,199;-2,794;0,000;35,900;35,900;9,637;3,335;-13,649;-11,014;-14,926;-12,234;-3,237;27,196;0,000;191,840;Inf;207,000;200,000;-12,951;3,095;-8,914;25,019
943,500;3,094;0,747;-35,209;3,275;9,544;5,045;34,469;4,626;-25,199;-2,794;0,000;35,900;35,900;9,568;3,326;-13,634;-11,024;-14,936;-12,226;-3,237;27,196;0,000;191,840;Inf;208,000;200,000;-12,955;3,095;-8,905;24,995
944,000;3,094;0,747;-35,209;3,275;9,544;5,045;34,469;4,626;-25,199;-2,794;0,000;35,900;35,900;9,568;3,326;-13,628;-11,023;-14,929;-12,215;-3,237;27,196;0,000;191,440;Inf;208,000;200,000;-12,955;3,095;-8,917;24,957
944,500;3,094;0,747;-35,209;3,275;9,544;5,045;34,469;4,626;-25,199;-2,794;0,000;35,900;35,900;9,568;3,326;-13,646;-11,017;-14,916;-12,221;-3,237;27,196;0,000;191,440;Inf;209,000;200,000;-12,949;3,095;-8,903;24,933
945,000;3,094;0,747;-35,209;3,275;9,544;5,045;34,469;4,626;-25,199;-2,794;0,000;35,900;35,900;9,568;3,326;-13,620;-10,998;-14,921;-12,221;-3,237;27,196;0,000;194,540;Inf;209,000;200,000;-12,950;3,095;-8,928;24,954
945,500;3,094;0,747;-35,209;3,275;9,544;5,026;34,478;4,630;-25,185;-2,798;0,000;35,948;35,971;9,568;3,326;-13,620;-10,995;-14,875;-12,224;-3,241;27,201;0,000;194,540;Inf;210,000;200,000;-12,940;3,095;-8,902;24,934
946,000;3,094;0,747;-35,209;3,275;9,544;5,026;34,478;4,630;-25,185;-2,798;0,000;35,900;36,000;9,568;3,326;-13,621;-10,990;-14,880;-12,214;-3,241;27,201;0,000;194,940;Inf;210,000;200,000;-12,929;3,095;-8,900;24,882
946,500;3,346;0,798;-35,209;3,273;9,528;5,026;34,478;4,630;-25,185;-2,798;0,000;35,900;36,000;9,528;3,124;-13,612;-11,006;-14,914;-12,199;-3,241;27,201;0,000;194,940;Inf;211,000;200,000;-12,926;3,095;-8,894;24,869
947,000;3,346;0,798;-35,209;3,273;9,528;5,026;34,478;4,630;-25,185;-2,798;0,000;35,900;36,000;9,528;3,124;-13,621;-10,977;-14,879;-12,188;-3,241;27,201;0,000;194,740;Inf;211,000;200,000;-12,933;3,099;-8,896;24,872
947,500;3,346;0,798;-35,209;3,273;9,528;5,026;34,478;4,630;-25,185;-2,798;0,000;35,900;36,000;9,528;3,124;-13,606;-10,981;-14,849;-12,192;-3,241;27,201;0,000;194,740;Inf;212,000;200,000;-12,916;3,103;-8,904;24,865
948,000;3,346;0,798;-35,209;3,273;9,528;5,026;34,478;4,630;-25,185;-2,798;0,000;35,900;36,000;9,528;3,124;-13,601;-10,978;-14,882;-12,186;-3,241;27,201;0,000;197,740;Inf;212,000;200,000;-12,907;3,107;-8,867;24,746
948,500;3,346;0,798;-35,209;3,273;9,528;5,026;34,478;4,630;-25,185;-2,798;0,000;35,900;36,000;9,528;3,124;-13,598;-10,962;-14,907;-12,200;-3,241;27,201;0,000;197,740;Inf;213,000;200,000;-12,912;3,111;-8,879;24,669
949,000;3,346;0,798;-35,209;3,273;9,528;5,015;34,474;4,602;-25,138;-2,797;0,000;35,962;36,033;9,528;3,124;-13,596;-10,951;-14,824;-12,183;-3,243;27,200;0,000;197,440;Inf;213,000;200,000;-12,916;3,115;-8,896;24,675
949,500;3,346;0,798;-35,209;3,273;9,528;5,015;34,474;4,602;-25,138;-2,797;0,000;36,000;36,000;9,528;3,124;-13,595;-10,973;-14,873;-12,193;-3,243;27,200;0,000;197,440;Inf;214,000;200,000;-12,889;3,119;-8,883;24,687
950,000;2,790;0,726;-34,129;3,303;9,440;5,015;34,474;4,602;-25,138;-2,797;0,000;36,000;36,000;9,758;3,265;-13,620;-10,979;-14,860;-12,210;-3,243;27,200;0,000;197,540;Inf;214,000;200,000;-12,909;3,122;-8,886;24,703
950,500;2,790;0,726;-34,129;3,303;9,440;5,015;34,474;4,602;-25,138;-2,797;0,000;36,000;36,000;9,758;3,265;-13,558;-10,992;-14,826;-12,183;-3,243;27,200;0,000;197,540;Inf;215,000;200,000;-12,917;3,117;-8,900;24,690
951,000;2,790;0,726;-34,129;3,303;9,440;5,015;34,474;4,602;-25,138;-2,797;0,000;36,000;36,000;9,758;3,265;-13,580;-10,969;-14,814;-12,198;-3,243;27,200;0,000;199,540;Inf;215,000;200,000;-12,890;3,112;-8,891;24,728
951,500;2,790;0,726;-34,129;3,303;9,440;5,015;34,474;4,602;-25,138;-2,797;0,000;36,000;36,000;9,758;3,265;-13,568;-10,969;-14,827;-12,181;-3,243;27,200;0,000;199,540;Inf;215,000;200,000;-12,890;3,106;-8,905;24,833
952,000;2,790;0,726;-34,129;3,303;9,440;5,018;34,479;4,641;-25,199;-2,800;0,000;35,979;36,006;9,758;3,265;-13,568;-10,972;-14,850;-12,181;-3,232;27,206;0,000;201,540;Inf;215,000;200,000;-12,886;3,101;-8,874;24,856
952,500;2,790;0,726;-34,129;3,303;9,440;5,018;34,479;4,641;-25,199;-2,800;0,000;36,000;36,000;9,758;3,265;-13,563;-10,991;-14,857;-12,202;-3,232;27,206;0,000;201,540;Inf;214,000;200,000;-12,893;3,096;-8,907;24,890
953,000;3,516;0,869;-34,999;3,293;9,526;5,018;34,479;4,641;-25,199;-2,800;0,000;36,000;36,000;9,643;3,041;-13,577;-10,984;-14,859;-12,195;-3,232;27,206;0,000;200,940;Inf;214,000;200,000;-12,903;3,091;-8,868;24,914
953,500;3,516;0,869;-34,999;3,293;9,526;5,018;34,479;4,641;-25,199;-2,800;0,000;36,000;36,000;9,643;3,041;-13,606;-10,981;-14,883;-12,183;-3,232;27,206;0,000;200,940;Inf;214,000;200,000;-12,904;3,098;-8,874;24,831
954,000;3,516;0,869;-34,999;3,293;9,526;5,018;34,479;4,641;-25,199;-2,800;0,000;36,000;36,000;9,643;3,041;-13,601;-10,973;-14,908;-12,211;-3,232;27,206;0,000;201,640;Inf;214,000;200,000;-12,913;3,105;-8,876;24,707
954,500;3,516;0,869;-34,999;3,293;9,526;5,018;34,479;4,641;-25,199;-2,800;0,000;36,000;36,000;9,643;3,041;-13,608;-10,989;-14,901;-12,194;-3,232;27,206;0,000;201,640;Inf;213,000;200,000;-12,923;3,112;-8,876;24,677
955,000;3,516;0,869;-34,999;3,293;9,526;5,008;34,479;4,614;-25,231;-2,769;0,000;35,986;36,060;9,643;3,041;-13,602;-10,994;-14,907;-12,213;-3,231;27,211;0,000;201,040;Inf;213,000;200,000;-12,923;3,118;-8,865;24,606
955,500;3,516;0,869;-34,999;3,293;9,526;5,008;34,479;4,614;-25,231;-2,769;0,000;36,000;36,100;9,643;3,041;-13,624;-10,984;-14,926;-12,200;-3,231;27,211;0,000;201,040;Inf;212,000;200,000;-12,929;3,125;-8,866;24,577
956,000;3,516;0,869;-34,999;3,293;9,526;5,008;34,479;4,614;-25,231;-2,769;0,000;36,000;36,100;9,643;3,041;-13,616;-10,992;-14,933;-12,215;-3,231;27,211;0,000;200,740;Inf;212,000;200,000;-12,934;3,131;-8,891;24,564
956,500;2,485;0,690;-34,060;3,476;9,518;5,008;34,479;4,614;-25,231;-2,769;0,000;36,000;36,100;9,650;3,270;-13,628;-11,000;-14,908;-12,201;-3,231;27,211;0,000;200,740;Inf;212,000;200,000;-12,939;3,137;-8,878;24,602
957,000;2,485;0,690;-34,060;3,476;9,518;5,008;34,479;4,614;-25,231;-2,769;0,000;36,000;36,100;9,650;3,270;-13,608;-11,000;-14,904;-12,206;-3,231;27,211;0,000;201,040;Inf;212,000;200,000;-12,934;3,127;-8,895;24,646
957,500;2,485;0,690;-34,060;3,476;9,518;5,008;34,479;4,614;-25,231;-2,769;0,000;36,000;36,100;9,650;3,270;-13,612;-10,975;-14,895;-12,203;-3,231;27,211;0,000;201,040;Inf;211,000;200,000;-12,930;3,116;-8,897;24,659
958,000;2,485;0,690;-34,060;3,476;9,518;5,008;34,479;4,614;-25,231;-2,769;0,000;36,000;36,100;9,650;3,270;-13,581;-11,007;-14,849;-12,227;-3,231;27,211;0,000;198,840;Inf;211,000;200,000;-12,921;3,106;-8,916;24,660
958,500;2,485;0,690;-34,060;3,476;9,518;4,998;34,480;4,658;-25,246;-2,796;0,000;35,999;36,058;9,650;3,270;-13,606;-11,000;-14,893;-12,210;-3,233;27,224;0,000;198,840;Inf;212,000;200,000;-12,916;3,096;-8,909;24,721
959,000;2,485;0,690;-34,060;3,476;9,518;4,998;34,480;4,658;-25,246;-2,796;0,000;36,000;36,100;9,650;3,270;-13,598;-10,996;-14,877;-12,205;-3,233;27,224;0,000;198,840;Inf;212,000;200,000;-12,927;3,086;-8,914;24,798
959,500;3,572;0,862;-35,160;3,229;9,531;4,998;34,480;4,658;-25,246;-2,796;0,000;36,000;36,100;9,594;3,319;-13,623;-11,012;-14,913;-12,199;-3,233;27,224;0,000;198,840;Inf;213,000;200,000;-12,919;3,076;-8,913;24,806
960,000;3,572;0,862;-35,160;3,229;9,531;4,998;34,480;4,658;-25,246;-2,796;0,000;36,000;36,100;9,594;3,319;-13,601;-11,003;-14,900;-12,187;-3,233;27,224;0,000;198,540;Inf;213,000;200,000;-12,937;3,084;-8,916;24,708
960,500;3,572;0,862;-35,160;3,229;9,531;4,998;34,480;4,658;-25,246;-2,796;0,000;36,000;36,100;9,594;3,319;-13,618;-10,991;-14,898;-12,213;-3,233;27,224;0,000;198,540;Inf;214,000;200,000;-12,923;3,092;-8,896;24,555
961,000;3,572;0,862;-35,160;3,229;9,531;4,998;34,480;4,658;-25,246;-2,796;0,000;36,000;36,100;9,594;3,319;-13,601;-10,987;-14,915;-12,176;-3,233;27,224;0,000;198,640;Inf;214,000;200,000;-12,930;3,100;-8,915;24,581
961,500;3,572;0,862;-35,160;3,229;9,531;4,991;34,489;4,621;-25,204;-2,771;0,000;36,016;36,001;9,594;3,319;-13,607;-10,977;-14,870;-12,168;-3,216;27,231;0,000;198,640;Inf;215,000;200,000;-12,920;3,108;-8,918;24,592
962,000;3,572;0,862;-35,160;3,229;9,531;4,991;34,489;4,621;-25,204;-2,771;0,000;36,000;36,000;9,594;3,319;-13,612;-10,967;-14,892;-12,187;-3,216;27,231;0,000;199,040;Inf;215,000;200,000;-12,906;3,115;-8,900;24,577
962,500;3,572;0,862;-35,160;3,229;9,531;4,991;34,489;4,621;-25,204;-2,771;0,000;36,000;36,000;9,594;3,319;-13,599;-10,982;-14,866;-12,175;-3,216;27,231;0,000;199,040;Inf;215,000;200,000;-12,915;3,123;-8,883;24,629
963,000;3,087;0,782;-34,472;3,349;9,492;4,991;34,489;4,621;-25,204;-2,771;0,000;36,000;36,000;9,525;3,166;-13,603;-10,952;-14,889;-12,173;-3,216;27,231;0,000;198,440;Inf;215,000;200,000;-12,906;3,130;-8,875;24,579
963,500;3,087;0,782;-34,472;3,349;9,492;4,991;34,489;4,621;-25,204;-2,771;0,000;36,000;36,000;9,525;3,166;-13,596;-10,947;-14,903;-12,176;-3,216;27,231;0,000;198,440;Inf;216,000;200,000;-12,904;3,129;-8,857;24,488
964,000;3,087;0,782;-34,472;3,349;9,492;4,991;34,489;4,621;-25,204;-2,771;0,000;36,000;36,000;9,525;3,166;-13,583;-10,931;-14,886;-12,151;-3,216;27,231;0,000;201,840;Inf;216,000;200,000;-12,906;3,129;-8,868;24,483
964,500;3,087;0,782;-34,472;3,349;9,492;4,991;34,489;4,621;-25,204;-2,771;0,000;36,000;36,000;9,525;3,166;-13,535;-10,949;-14,861;-12,159;-3,216;27,231;0,000;201,840;Inf;215,000;200,000;-12,888;3,128;-8,887;24,513
965,000;3,087;0,782;-34,472;3,349;9,492;4,964;34,490;4,598;-25,168;-2,784;0,000;36,030;36,067;9,525;3,166;-13,572;-10,956;-14,824;-12,149;-3,220;27,238;0,000;202,340;Inf;215,000;200,000;-12,876;3,127;-8,897;24,574
965,500;3,087;0,782;-34,472;3,349;9,492;4,964;34,490;4,598;-25,168;-2,784;0,000;36,000;36,100;9,525;3,166;-13,547;-10,947;-14,843;-12,147;-3,220;27,238;0,000;202,340;Inf;214,000;200,000;-12,875;3,127;-8,876;24,592
966,000;3,268;0,848;-34,471;3,409;9,575;4,964;34,490;4,598;-25,168;-2,784;0,000;36,000;36,100;9,557;3,137;-13,570;-10,927;-14,852;-12,138;-3,220;27,238;0,000;202,240;Inf;214,000;200,000;-12,871;3,126;-8,877;24,651
966,500;3,268;0,848;-34,471;3,409;9,575;4,964;34,490;4,598;-25,168;-2,784;0,000;36,000;36,100;9,557;3,137;-13,557;-10,948;-14,812;-12,146;-3,220;27,238;0,000;202,240;Inf;213,000;200,000;-12,872;3,128;-8,876;24,697
967,000;3,268;0,848;-34,471;3,409;9,575;4,964;34,490;4,598;-25,168;-2,784;0,000;36,000;36,100;9,557;3,137;-13,560;-10,964;-14,850;-12,149;-3,220;27,238;0,000;201,640;Inf;213,000;200,000;-12,866;3,131;-8,857;24,748
967,500;3,268;0,848;-34,471;3,409;9,575;4,964;34,490;4,598;-25,168;-2,784;0,000;36,000;36,100;9,557;3,137;-13,556;-10,930;-14,866;-12,137;-3,220;27,238;0,000;201,640;Inf;212,000;200,000;-12,881;3,133;-8,855;24,811
968,000;3,268;0,848;-34,471;3,409;9,575;5,000;34,504;4,624;-25,187;-2,771;0,000;36,042;36,062;9,557;3,137;-13,567;-10,959;-14,878;-12,157;-3,204;27,248;0,000;200,540;Inf;212,000;200,000;-12,872;3,135;-8,851;24,860
968,500;3,268;0,848;-34,471;3,409;9,575;5,000;34,504;4,624;-25,187;-2,771;0,000;36,000;36,100;9,557;3,137;-13,583;-10,943;-14,882;-12,166;-3,204;27,248;0,000;200,540;Inf;212,000;200,000;-12,890;3,137;-8,837;24,883
969,000;3,268;0,848;-34,471;3,409;9,575;5,000;34,504;4,624;-25,187;-2,771;0,000;36,000;36,100;9,557;3,137;-13,591;-10,946;-14,901;-12,147;-3,204;27,248;0,000;200,540;Inf;212,000;200,000;-12,893;3,142;-8,865;24,904
969,500;2,871;0,663;-35,209;3,243;9,499;5,000;34,504;4,624;-25,187;-2,771;0,000;36,000;36,100;9,553;3,301;-13,585;-10,942;-14,875;-12,151;-3,204;27,248;0,000;200,540;Inf;212,000;200,000;-12,896;3,142;-8,849;24,698
970,000;2,871;0,663;-35,209;3,243;9,499;5,000;34,504;4,624;-25,187;-2,771;0,000;36,000;36,100;9,553;3,301;-13,590;-10,930;-14,882;-12,147;-3,204;27,248;0,000;200,840;Inf;212,000;200,000;-12,888;3,137;-8,846;24,730
970,500;2,871;0,663;-35,209;3,243;9,499;5,000;34,504;4,624;-25,187;-2,771;0,000;36,000;36,100;9,553;3,301;-13,571;-10,932;-14,875;-12,154;-3,204;27,248;0,000;200,840;Inf;212,000;200,000;-12,887;3,133;-8,833;24,788
971,000;2,871;0,663;-35,209;3,243;9,499;5,000;34,504;4,624;-25,187;-2,771;0,000;36,000;36,100;9,553;3,301;-13,583;-10,942;-14,896;-12,159;-3,204;27,248;0,000;198,840;Inf;212,000;200,000;-12,883;3,128;-8,837;24,886
971,500;2,871;0,663;-35,209;3,243;9,499;5,011;34,500;4,649;-25,215;-2,774;0,000;36,043;36,075;9,553;3,301;-13,551;-10,948;-14,854;-12,156;-3,211;27,243;0,000;198,840;Inf;213,000;200,000;-12,895;3,124;-8,848;24,997
972,000;2,871;0,663;-35,209;3,243;9,499;5,011;34,500;4,649;-25,215;-2,774;0,000;36,000;36,100;9,553;3,301;-13,569;-10,945;-14,869;-12,163;-3,211;27,243;0,000;199,140;Inf;213,000;200,000;-12,877;3,120;-8,846;25,042
972,500;3,120;0,801;-33,990;3,261;9,527;5,011;34,500;4,649;-25,215;-2,774;0,000;36,000;36,100;9,613;3,138;-13,564;-10,954;-14,842;-12,177;-3,211;27,243;0,000;199,140;Inf;213,000;200,000;-12,887;3,116;-8,842;25,024
973,000;3,120;0,801;-33,990;3,261;9,527;5,011;34,500;4,649;-25,215;-2,774;0,000;36,000;36,100;9,613;3,138;-13,579;-10,939;-14,855;-12,174;-3,211;27,243;0,000;198,240;Inf;213,000;200,000;-12,884;3,116;-8,847;25,074
973,500;3,120;0,801;-33,990;3,261;9,527;5,011;34,500;4,649;-25,215;-2,774;0,000;36,000;36,100;9,613;3,138;-13,602;-10,923;-14,877;-12,161;-3,211;27,243;0,000;198,240;Inf;214,000;200,000;-12,887;3,116;-8,864;25,099
974,000;3,120;0,801;-33,990;3,261;9,527;5,011;34,500;4,649;-25,215;-2,774;0,000;36,000;36,100;9,613;3,138;-13,585;-10,946;-14,906;-12,174;-3,211;27,243;0,000;199,540;Inf;214,000;200,000;-12,890;3,116;-8,856;25,109
974,500;3,120;0,801;-33,990;3,261;9,527;5,038;34,496;4,642;-25,257;-2,772;0,000;36,053;36,087;9,613;3,138;-13,605;-10,929;-14,897;-12,153;-3,196;27,255;0,000;199,540;Inf;214,000;200,000;-12,903;3,116;-8,834;25,064
975,000;3,120;0,801;-33,990;3,261;9,527;5,038;34,496;4,642;-25,257;-2,772;0,000;36,100;36,100;9,613;3,138;-13,606;-10,937;-14,879;-12,165;-3,196;27,255;0,000;199,440;Inf;214,000;200,000;-12,896;3,116;-8,839;25,039
975,500;3,120;0,801;-33,990;3,261;9,527;5,038;34,496;4,642;-25,257;-2,772;0,000;36,100;36,100;9,613;3,138;-13,599;-10,929;-14,884;-12,164;-3,196;27,255;0,000;199,440;Inf;214,000;200,000;-12,897;3,116;-8,835;24,991
976,000;3,156;0,751;-35,209;3,226;9,556;5,038;34,496;4,642;-25,257;-2,772;0,000;36,100;36,100;9,482;3,352;-13,585;-10,948;-14,905;-12,155;-3,196;27,255;0,000;199,640;Inf;214,000;200,000;-12,894;3,116;-8,846;24,968
976,500;3,156;0,751;-35,209;3,226;9,556;5,038;34,496;4,642;-25,257;-2,772;0,000;36,100;36,100;9,482;3,352;-13,597;-10,936;-14,907;-12,176;-3,196;27,255;0,000;199,640;Inf;214,000;200,000;-12,898;3,117;-8,827;25,023
977,000;3,156;0,751;-35,209;3,226;9,556;5,038;34,496;4,642;-25,257;-2,772;0,000;36,100;36,100;9,482;3,352;-13,616;-10,923;-14,910;-12,144;-3,196;27,255;0,000;199,840;Inf;214,000;200,000;-12,904;3,118;-8,852;25,010
977,500;3,156;0,751;-35,209;3,226;9,556;5,038;34,496;4,642;-25,257;-2,772;0,000;36,100;36,100;9,482;3,352;-13,559;-10,952;-14,857;-12,176;-3,196;27,255;0,000;199,840;Inf;214,000;200,000;-12,898;3,118;-8,871;25,011
978,000;3,156;0,751;-35,209;3,226;9,556;5,049;34,491;4,652;-25,268;-2,772;0,000;36,055;36,047;9,482;3,352;-13,591;-10,956;-14,889;-12,168;-3,203;27,246;0,000;200,140;Inf;214,000;200,000;-12,886;3,119;-8,881;25,024
978,500;3,156;0,751;-35,209;3,226;9,556;5,049;34,491;4,652;-25,268;-2,772;0,000;36,100;36,000;9,482;3,352;-13,609;-10,948;-14,893;-12,164;-3,203;27,246;0,000;200,140;Inf;214,000;200,000;-12,901;3,120;-8,852;25,099
979,000;2,684;0,713;-33,682;3,287;9,495;5,049;34,491;4,652;-25,268;-2,772;0,000;36,100;36,000;9,685;3,064;-13,606;-10,938;-14,920;-12,166;-3,203;27,246;0,000;199,940;Inf;214,000;200,000;-12,903;3,120;-8,858;25,112
979,500;2,684;0,713;-33,682;3,287;9,495;5,049;34,491;4,652;-25,268;-2,772;0,000;36,100;36,000;9,685;3,064;-13,605;-10,952;-14,905;-12,152;-3,203;27,246;0,000;199,940;Inf;214,000;200,000;-12,907;3,113;-8,855;25,179
980,000;2,684;0,713;-33,682;3,287;9,495;5,049;34,491;4,652;-25,268;-2,772;0,000;36,100;36,000;9,685;3,064;-13,609;-10,945;-14,890;-12,157;-3,203;27,246;0,000;200,540;Inf;214,000;200,000;-12,904;3,106;-8,851;25,189
980,500;2,684;0,713;-33,682;3,287;9,495;5,049;34,491;4,652;-25,268;-2,772;0,000;36,100;36,000;9,685;3,064;-13,594;-10,944;-14,898;-12,157;-3,203;27,246;0,000;200,540;Inf;214,000;200,000;-12,900;3,099;-8,847;25,229
981,000;2,684;0,713;-33,682;3,287;9,495;5,027;34,509;4,648;-25,203;-2,769;0,000;36,059;36,074;9,685;3,064;-13,605;-10,931;-14,875;-12,182;-3,208;27,247;0,000;199,640;Inf;214,000;200,000;-12,898;3,092;-8,850;25,301
981,500;2,684;0,713;-33,682;3,287;9,495;5,027;34,509;4,648;-25,203;-2,769;0,000;36,100;36,100;9,685;3,064;-13,582;-10,911;-14,862;-12,151;-3,208;27,247;0,000;199,640;Inf;214,000;200,000;-12,898;3,086;-8,852;25,317
982,000;3,100;0,784;-35,073;3,244;9,498;5,027;34,509;4,648;-25,203;-2,769;0,000;36,100;36,100;9,642;3,384;-13,575;-10,909;-14,885;-12,127;-3,208;27,247;0,000;199,540;Inf;214,000;200,000;-12,876;3,079;-8,832;25,280
982,500;3,100;0,784;-35,073;3,244;9,498;5,027;34,509;4,648;-25,203;-2,769;0,000;36,100;36,100;9,642;3,384;-13,566;-10,900;-14,838;-12,125;-3,208;27,247;0,000;199,540;Inf;214,000;200,000;-12,874;3,079;-8,836;25,220
983,000;3,100;0,784;-35,073;3,244;9,498;5,027;34,509;4,648;-25,203;-2,769;0,000;36,100;36,100;9,642;3,384;-13,546;-10,906;-14,861;-12,119;-3,208;27,247;0,000;199,340;Inf;214,000;200,000;-12,857;3,080;-8,812;25,225
983,500;3,100;0,784;-35,073;3,244;9,498;5,027;34,509;4,648;-25,203;-2,769;0,000;36,100;36,100;9,642;3,384;-13,557;-10,882;-14,855;-12,126;-3,208;27,247;0,000;199,340;Inf;214,000;200,000;-12,858;3,080;-8,801;25,229
984,000;3,100;0,784;-35,073;3,244;9,498;5,027;34,509;4,648;-25,203;-2,769;0,000;36,100;36,100;9,642;3,384;-13,561;-10,876;-14,848;-12,123;-3,208;27,247;0,000;199,340;Inf;214,000;200,000;-12,855;3,080;-8,786;25,201
984,500;3,100;0,784;-35,073;3,244;9,498;5,006;34,513;4,638;-25,118;-2,767;0,000;36,076;36,101;9,642;3,384;-13,533;-10,883;-14,837;-12,093;-3,205;27,254;0,000;199,340;Inf;214,000;200,000;-12,852;3,081;-8,789;25,212
985,000;3,100;0,784;-35,073;3,244;9,498;5,006;34,513;4,638;-25,118;-2,767;0,000;36,100;36,100;9,642;3,384;-13,517;-10,879;-14,785;-12,104;-3,205;27,254;0,000;199,440;Inf;214,000;200,000;-12,836;3,081;-8,795;25,218
985,500;3,169;0,747;-35,209;3,245;9,499;5,006;34,513;4,638;-25,118;-2,767;0,000;36,100;36,100;9,466;3,315;-13,523;-10,853;-14,824;-12,100;-3,205;27,254;0,000;199,440;Inf;214,000;200,000;-12,821;3,081;-8,788;25,213
986,000;3,169;0,747;-35,209;3,245;9,499;5,006;34,513;4,638;-25,118;-2,767;0,000;36,100;36,100;9,466;3,315;-13,523;-10,858;-14,841;-12,103;-3,205;27,254;0,000;200,040;Inf;214,000;200,000;-12,825;3,083;-8,770;25,214
986,500;3,169;0,747;-35,209;3,245;9,499;5,006;34,513;4,638;-25,118;-2,767;0,000;36,100;36,100;9,466;3,315;-13,542;-10,869;-14,814;-12,104;-3,205;27,254;0,000;200,040;Inf;214,000;200,000;-12,831;3,084;-8,768;25,223
987,000;3,169;0,747;-35,209;3,245;9,499;5,006;34,513;4,638;-25,118;-2,767;0,000;36,100;36,100;9,466;3,315;-13,523;-10,871;-14,823;-12,105;-3,205;27,254;0,000;200,440;Inf;214,000;200,000;-12,832;3,086;-8,775;25,174
987,500;3,169;0,747;-35,209;3,245;9,499;4,963;34,509;4,631;-25,139;-2,766;0,000;36,074;36,147;9,466;3,315;-13,522;-10,848;-14,807;-12,097;-3,204;27,257;0,000;200,440;Inf;214,000;200,000;-12,830;3,087;-8,754;25,133
988,000;3,169;0,747;-35,209;3,245;9,499;4,963;34,509;4,631;-25,139;-2,766;0,000;36,100;36,100;9,466;3,315;-13,531;-10,866;-14,806;-12,086;-3,204;27,257;0,000;200,640;Inf;214,000;200,000;-12,818;3,088;-8,782;25,140
988,500;3,255;0,794;-35,209;3,291;9,551;4,963;34,509;4,631;-25,139;-2,766;0,000;36,100;36,100;9,385;3,205;-13,527;-10,869;-14,816;-12,080;-3,204;27,257;0,000;200,640;Inf;214,000;200,000;-12,822;3,090;-8,764;25,140
989,000;3,255;0,794;-35,209;3,291;9,551;4,963;34,509;4,631;-25,139;-2,766;0,000;36,100;36,100;9,385;3,205;-13,525;-10,837;-14,823;-12,092;-3,204;27,257;0,000;200,440;Inf;214,000;200,000;-12,823;3,092;-8,766;25,166
989,500;3,255;0,794;-35,209;3,291;9,551;4,963;34,509;4,631;-25,139;-2,766;0,000;36,100;36,100;9,385;3,205;-13,517;-10,871;-14,803;-12,108;-3,204;27,257;0,000;200,440;Inf;214,000;200,000;-12,819;3,095;-8,777;25,179
990,000;3,255;0,794;-35,209;3,291;9,551;4,963;34,509;4,631;-25,139;-2,766;0,000;36,100;36,100;9,385;3,205;-13,528;-10,877;-14,801;-12,098;-3,204;27,257;0,000;200,640;Inf;214,000;200,000;-12,825;3,098;-8,772;25,166
990,500;3,255;0,794;-35,209;3,291;9,551;4,963;34,509;4,631;-25,139;-2,766;0,000;36,100;36,100;9,385;3,205;-13,513;-10,870;-14,811;-12,093;-3,204;27,257;0,000;200,640;Inf;214,000;200,000;-12,826;3,100;-8,771;25,170
991,000;3,255;0,794;-35,209;3,291;9,551;4,992;34,492;4,613;-25,211;-2,763;0,000;36,077;36,197;9,385;3,205;-13,520;-10,880;-14,775;-12,105;-3,202;27,249;0,000;201,040;Inf;214,000;200,000;-12,822;3,103;-8,799;25,187
991,500;3,255;0,794;-35,209;3,291;9,551;4,992;34,492;4,613;-25,211;-2,763;0,000;36,100;36,200;9,385;3,205;-13,519;-10,887;-14,821;-12,090;-3,202;27,249;0,000;201,040;Inf;213,000;200,000;-12,820;3,105;-8,783;25,206
992,000;2,879;0,753;-33,832;3,319;9,471;4,992;34,492;4,613;-25,211;-2,763;0,000;36,100;36,200;9,688;3,040;-13,532;-10,883;-14,802;-12,114;-3,202;27,249;0,000;200,740;Inf;213,000;200,000;-12,829;3,108;-8,770;25,222
992,500;2,879;0,753;-33,832;3,319;9,471;4,992;34,492;4,613;-25,211;-2,763;0,000;36,100;36,200;9,688;3,040;-13,520;-10,889;-14,851;-12,116;-3,202;27,249;0,000;200,740;Inf;213,000;200,000;-12,833;3,104;-8,777;25,207
993,000;2,879;0,753;-33,832;3,319;9,471;4,992;34,492;4,613;-25,211;-2,763;0,000;36,100;36,200;9,688;3,040;-13,550;-10,884;-14,835;-12,118;-3,202;27,249;0,000;200,140;Inf;213,000;200,000;-12,844;3,100;-8,772;25,206
993,500;2,879;0,753;-33,832;3,319;9,471;4,992;34,492;4,613;-25,211;-2,763;0,000;36,100;36,200;9,688;3,040;-13,528;-10,869;-14,823;-12,134;-3,202;27,249;0,000;200,140;Inf;213,000;200,000;-12,847;3,097;-8,772;25,218
994,000;2,879;0,753;-33,832;3,319;9,471;5,006;34,495;4,620;-25,245;-2,769;0,000;36,081;36,168;9,688;3,040;-13,552;-10,892;-14,830;-12,110;-3,206;27,248;0,000;199,940;Inf;213,000;200,000;-12,839;3,093;-8,796;25,209
994,500;2,879;0,753;-33,832;3,319;9,471;5,006;34,495;4,620;-25,245;-2,769;0,000;36,100;36,200;9,688;3,040;-13,536;-10,898;-14,829;-12,119;-3,206;27,248;0,000;199,940;Inf;213,000;200,000;-12,846;3,090;-8,774;25,270
995,000;2,363;0,615;-34,250;3,268;9,442;5,006;34,495;4,620;-25,245;-2,769;0,000;36,100;36,200;9,738;3,276;-13,556;-10,898;-14,856;-12,106;-3,206;27,248;0,000;199,940;Inf;213,000;200,000;-12,846;3,086;-8,789;25,281
995,500;2,363;0,615;-34,250;3,268;9,442;5,006;34,495;4,620;-25,245;-2,769;0,000;36,100;36,200;9,738;3,276;-13,581;-10,880;-14,858;-12,124;-3,206;27,248;0,000;199,940;Inf;213,000;200,000;-12,854;3,074;-8,769;25,279
996,000;2,363;0,615;-34,250;3,268;9,442;5,006;34,495;4,620;-25,245;-2,769;0,000;36,100;36,200;9,738;3,276;-13,527;-10,916;-14,839;-12,126;-3,206;27,248;0,000;200,140;Inf;213,000;200,000;-12,861;3,063;-8,782;25,282
996,500;2,363;0,615;-34,250;3,268;9,442;5,006;34,495;4,620;-25,245;-2,769;0,000;36,100;36,200;9,738;3,276;-13,564;-10,880;-14,855;-12,136;-3,206;27,248;0,000;200,140;Inf;213,000;200,000;-12,852;3,051;-8,786;25,281
997,000;2,363;0,615;-34,250;3,268;9,442;5,006;34,495;4,620;-25,245;-2,769;0,000;36,100;36,200;9,738;3,276;-13,530;-10,898;-14,862;-12,122;-3,206;27,248;0,000;200,340;Inf;213,000;200,000;-12,859;3,040;-8,791;25,280
997,500;2,363;0,615;-34,250;3,268;9,442;5,013;34,499;4,622;-25,259;-2,763;0,000;36,080;36,043;9,738;3,276;-13,558;-10,900;-14,845;-12,117;-3,212;27,248;0,000;200,340;Inf;213,000;200,000;-12,853;3,029;-8,798;25,270
998,000;2,363;0,615;-34,250;3,268;9,442;5,013;34,499;4,622;-25,259;-2,763;0,000;36,100;36,000;9,738;3,276;-13,563;-10,899;-14,829;-12,141;-3,212;27,248;0,000;200,340;Inf;213,000;200,000;-12,855;3,018;-8,781;25,257
998,500;3,892;0,905;-35,209;3,254;9,448;5,013;34,499;4,622;-25,259;-2,763;0,000;36,100;36,000;9,515;3,254;-13,552;-10,908;-14,842;-12,142;-3,212;27,248;0,000;200,340;Inf;213,000;200,000;-12,858;3,007;-8,788;25,272
999,000;3,892;0,905;-35,209;3,254;9,448;5,013;34,499;4,622;-25,259;-2,763;0,000;36,100;36,000;9,515;3,254;-13,561;-10,891;-14,856;-12,118;-3,212;27,248;0,000;200,040;Inf;213,000;200,000;-12,861;3,022;-8,781;25,224
999,500;3,892;0,905;-35,209;3,254;9,448;5,013;34,499;4,622;-25,259;-2,763;0,000;36,100;36,000;9,515;3,254;-13,556;-10,881;-14,831;-12,111;-3,212;27,248;0,000;200,040;Inf;213,000;200,000;-12,857;3,036;-8,770;25,233
1000,000;3,892;0,905;-35,209;3,254;9,448;5,013;34,499;4,622;-25,259;-2,763;0,000;36,100;36,000;9,515;3,254;-13,565;-10,878;-14,858;-12,128;-3,212;27,248;0,000;199,940;Inf;213,000;200,000;-12,845;3,050;-8,790;25,221
1000,500;3,892;0,905;-35,209;3,254;9,448;5,009;34,501;4,642;-25,270;-2,775;0,000;36,084;36,068;9,515;3,254;-13,556;-10,884;-14,856;-12,115;-3,222;27,245;0,000;199,940;Inf;213,000;200,000;-12,858;3,064;-8,784;25,196
1001,000;3,892;0,905;-35,209;3,254;9,448;5,009;34,501;4,642;-25,270;-2,775;0,000;36,100;36,100;9,515;3,254;-13,543;-10,885;-14,826;-12,122;-3,222;27,245;0,000;200,640;Inf;213,000;200,000;-12,853;3,077;-8,791;25,192
1001,500;3,194;0,835;-34,250;3,325;9,477;5,009;34,501;4,642;-25,270;-2,775;0,000;36,100;36,100;9,559;3,151;-13,548;-10,877;-14,794;-12,121;-3,222;27,245;0,000;200,640;Inf;213,000;200,000;-12,844;3,091;-8,791;25,183
1002,000;3,194;0,835;-34,250;3,325;9,477;5,009;34,501;4,642;-25,270;-2,775;0,000;36,100;36,100;9,559;3,151;-13,552;-10,896;-14,829;-12,123;-3,222;27,245;0,000;200,940;Inf;213,000;200,000;-12,835;3,092;-8,794;25,192
1002,500;3,194;0,835;-34,250;3,325;9,477;5,009;34,501;4,642;-25,270;-2,775;0,000;36,100;36,100;9,559;3,151;-13,542;-10,875;-14,849;-12,108;-3,222;27,245;0,000;200,940;Inf;213,000;200,000;-12,850;3,094;-8,775;25,260
1003,000;3,194;0,835;-34,250;3,325;9,477;5,009;34,501;4,642;-25,270;-2,775;0,000;36,100;36,100;9,559;3,151;-13,469;-10,907;-14,840;-12,104;-3,222;27,245;0,000;200,140;Inf;213,000;200,000;-12,843;3,096;-8,806;25,319
1003,500;3,194;0,835;-34,250;3,325;9,477;4,994;34,515;4,648;-25,192;-2,776;0,000;36,091;36,104;9,559;3,151;-13,520;-10,907;-14,809;-12,117;-3,204;27,240;0,000;200,140;Inf;213,000;200,000;-12,830;3,097;-8,812;25,309
1004,000;3,194;0,835;-34,250;3,325;9,477;4,994;34,515;4,648;-25,192;-2,776;0,000;36,100;36,100;9,559;3,151;-13,531;-10,877;-14,778;-12,059;-3,204;27,240;0,000;199,540;Inf;213,000;200,000;-12,838;3,099;-8,785;25,340
1004,500;3,194;0,835;-34,250;3,325;9,477;4,994;34,515;4,648;-25,192;-2,776;0,000;36,100;36,100;9,559;3,151;-13,490;-10,895;-14,771;-12,086;-3,204;27,240;0,000;199,540;Inf;213,000;200,000;-12,811;3,100;-8,804;25,337
1005,000;2,746;0,714;-33,686;3,288;9,559;4,994;34,515;4,648;-25,192;-2,776;0,000;36,100;36,100;9,703;3,187;-13,522;-10,877;-14,819;-12,090;-3,204;27,240;0,000;199,940;Inf;213,000;200,000;-12,811;3,102;-8,815;25,371
1005,500;2,746;0,714;-33,686;3,288;9,559;4,994;34,515;4,648;-25,192;-2,776;0,000;36,100;36,100;9,703;3,187;-13,487;-10,870;-14,761;-12,066;-3,204;27,240;0,000;199,940;Inf;213,000;200,000;-12,827;3,096;-8,785;25,361
1006,000;2,746;0,714;-33,686;3,288;9,559;4,994;34,515;4,648;-25,192;-2,776;0,000;36,100;36,100;9,703;3,187;-13,484;-10,867;-14,780;-12,084;-3,204;27,240;0,000;199,540;Inf;213,000;200,000;-12,796;3,090;-8,793;25,309
1006,500;2,746;0,714;-33,686;3,288;9,559;4,994;34,515;4,648;-25,192;-2,776;0,000;36,100;36,100;9,703;3,187;-13,470;-10,853;-14,753;-12,066;-3,204;27,240;0,000;199,540;Inf;213,000;200,000;-12,804;3,085;-8,760;25,295
1007,000;2,746;0,714;-33,686;3,288;9,559;4,985;34,516;4,653;-25,089;-2,769;0,000;36,087;36,035;9,703;3,187;-13,474;-10,824;-14,758;-12,064;-3,219;27,238;0,000;199,540;Inf;213,000;200,000;-12,786;3,079;-8,756;25,261
1007,500;2,746;0,714;-33,686;3,288;9,559;4,985;34,516;4,653;-25,089;-2,769;0,000;36,100;36,000;9,703;3,187;-13,465;-10,825;-14,764;-12,053;-3,219;27,238;0,000;199,540;Inf;213,000;200,000;-12,780;3,074;-8,753;25,201
1008,000;3,335;0,770;-35,209;3,278;9,506;4,985;34,516;4,653;-25,089;-2,769;0,000;36,100;36,000;9,514;3,330;-13,488;-10,830;-14,765;-12,051;-3,219;27,238;0,000;199,940;Inf;213,000;200,000;-12,777;3,068;-8,740;25,148
1008,500;3,335;0,770;-35,209;3,278;9,506;4,985;34,516;4,653;-25,089;-2,769;0,000;36,100;36,000;9,514;3,330;-13,484;-10,818;-14,781;-12,041;-3,219;27,238;0,000;199,940;Inf;213,000;200,000;-12,783;3,073;-8,724;25,121
