t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1009,000;3,335;0,770;-35,209;3,278;9,506;4,985;34,516;4,653;-25,089;-2,769;0,000;36,100;36,000;9,514;3,330;-13,475;-10,811;-14,782;-12,041;-3,219;27,238;0,000;200,040;Inf;213,000;200,000;-12,781;3,077;-8,742;25,159
1009,500;3,335;0,770;-35,209;3,278;9,506;4,985;34,516;4,653;-25,089;-2,769;0,000;36,100;36,000;9,514;3,330;-13,462;-10,822;-14,762;-12,043;-3,219;27,238;0,000;200,040;Inf;213,000;200,000;-12,777;3,081;-8,751;25,234
1010,000;3,335;0,770;-35,209;3,278;9,506;5,012;34,495;4,625;-25,153;-2,800;0,000;36,074;36,018;9,514;3,330;-13,452;-10,794;-14,742;-12,066;-3,237;27,224;0,000;200,140;Inf;213,000;200,000;-12,773;3,085;-8,726;25,251
1010,500;3,335;0,770;-35,209;3,278;9,506;5,012;34,495;4,625;-25,153;-2,800;0,000;36,100;36,000;9,514;3,330;-13,471;-10,805;-14,761;-12,035;-3,237;27,224;0,000;200,140;Inf;213,000;200,000;-12,764;3,090;-8,710;25,270
1011,000;3,335;0,770;-35,209;3,278;9,506;5,012;34,495;4,625;-25,153;-2,800;0,000;36,100;36,000;9,514;3,330;-13,473;-10,789;-14,748;-12,040;-3,237;27,224;0,000;200,040;Inf;213,000;200,000;-12,768;3,094;-8,731;25,250
1011,500;3,265;0,864;-33,458;3,295;9,466;5,012;34,495;4,625;-25,153;-2,800;0,000;36,100;36,000;9,743;3,293;-13,439;-10,833;-14,739;-12,041;-3,237;27,224;0,000;200,040;Inf;213,000;200,000;-12,763;3,098;-8,720;25,266
1012,000;3,265;0,864;-33,458;3,295;9,466;5,012;34,495;4,625;-25,153;-2,800;0,000;36,100;36,000;9,743;3,293;-13,465;-10,799;-14,729;-12,036;-3,237;27,224;0,000;200,140;Inf;213,000;200,000;-12,763;3,100;-8,709;25,212
1012,500;3,265;0,864;-33,458;3,295;9,466;5,012;34,495;4,625;-25,153;-2,800;0,000;36,100;36,000;9,743;3,293;-13,436;-10,789;-14,711;-12,029;-3,237;27,224;0,000;200,140;Inf;213,000;200,000;-12,758;3,103;-8,704;25,218
1013,000;3,265;0,864;-33,458;3,295;9,466;5,012;34,495;4,625;-25,153;-2,800;0,000;36,100;36,000;9,743;3,293;-13,450;-10,818;-14,754;-12,057;-3,237;27,224;0,000;199,940;Inf;213,000;200,000;-12,741;3,106;-8,699;25,288
1013,500;3,265;0,864;-33,458;3,295;9,466;5,019;34,505;4,620;-25,172;-2,794;0,000;36,075;36,045;9,743;3,293;-13,467;-10,778;-14,730;-11,992;-3,232;27,225;0,000;199,940;Inf;213,000;200,000;-12,770;3,108;-8,690;25,276
1014,000;3,265;0,864;-33,458;3,295;9,466;5,019;34,505;4,620;-25,172;-2,794;0,000;36,100;36,000;9,743;3,293;-13,452;-10,806;-14,735;-12,023;-3,232;27,225;0,000;200,040;Inf;213,000;200,000;-12,742;3,111;-8,693;25,217
1014,500;3,150;0,862;-34,125;3,260;9,496;5,019;34,505;4,620;-25,172;-2,794;0,000;36,100;36,000;9,653;3,269;-13,461;-10,789;-14,724;-12,038;-3,232;27,225;0,000;200,040;Inf;213,000;200,000;-12,754;3,113;-8,700;25,207
1015,000;3,150;0,862;-34,125;3,260;9,496;5,019;34,505;4,620;-25,172;-2,794;0,000;36,100;36,000;9,653;3,269;-13,447;-10,784;-14,715;-12,031;-3,232;27,225;0,000;200,040;Inf;213,000;200,000;-12,753;3,114;-8,683;25,175
1015,500;3,150;0,862;-34,125;3,260;9,496;5,019;34,505;4,620;-25,172;-2,794;0,000;36,100;36,000;9,653;3,269;-13,461;-10,792;-14,745;-12,025;-3,232;27,225;0,000;200,040;Inf;213,000;200,000;-12,744;3,115;-8,692;25,139
1016,000;3,150;0,862;-34,125;3,260;9,496;5,019;34,505;4,620;-25,172;-2,794;0,000;36,100;36,000;9,653;3,269;-13,458;-10,789;-14,720;-12,022;-3,232;27,225;0,000;200,040;Inf;213,000;200,000;-12,756;3,115;-8,706;25,180
1016,500;3,150;0,862;-34,125;3,260;9,496;5,074;34,502;4,620;-25,198;-2,790;0,000;36,068;36,002;9,653;3,269;-13,438;-10,810;-14,732;-12,036;-3,217;27,232;0,000;200,040;Inf;213,000;200,000;-12,747;3,116;-8,693;25,194
1017,000;3,150;0,862;-34,125;3,260;9,496;5,074;34,502;4,620;-25,198;-2,790;0,000;36,100;36,000;9,653;3,269;-13,480;-10,770;-14,767;-12,034;-3,217;27,232;0,000;199,940;Inf;213,000;200,000;-12,754;3,116;-8,684;25,205
1017,500;3,150;0,862;-34,125;3,260;9,496;5,074;34,502;4,620;-25,198;-2,790;0,000;36,100;36,000;9,653;3,269;-13,479;-10,792;-14,775;-12,027;-3,217;27,232;0,000;199,940;Inf;213,000;200,000;-12,763;3,117;-8,681;25,209
1018,000;2,913;0,662;-35,209;3,289;9,527;5,074;34,502;4,620;-25,198;-2,790;0,000;36,100;36,000;9,522;3,173;-13,491;-10,784;-14,782;-12,044;-3,217;27,232;0,000;200,140;Inf;213,000;200,000;-12,768;3,117;-8,677;25,224
1018,500;2,913;0,662;-35,209;3,289;9,527;5,074;34,502;4,620;-25,198;-2,790;0,000;36,100;36,000;9,522;3,173;-13,479;-10,779;-14,807;-12,033;-3,217;27,232;0,000;200,140;Inf;213,000;200,000;-12,775;3,114;-8,686;25,208
1019,000;2,913;0,662;-35,209;3,289;9,527;5,074;34,502;4,620;-25,198;-2,790;0,000;36,100;36,000;9,522;3,173;-13,498;-10,763;-14,755;-12,017;-3,217;27,232;0,000;199,840;Inf;213,000;200,000;-12,774;3,111;-8,679;25,198
1019,500;2,913;0,662;-35,209;3,289;9,527;5,074;34,502;4,620;-25,198;-2,790;0,000;36,100;36,000;9,522;3,173;-13,447;-10,794;-14,755;-12,057;-3,217;27,232;0,000;199,840;Inf;213,000;200,000;-12,758;3,108;-8,695;25,161
1020,000;2,913;0,662;-35,209;3,289;9,527;5,044;34,500;4,634;-25,226;-2,795;0,000;36,060;35,998;9,522;3,173;-13,475;-10,793;-14,787;-12,043;-3,226;27,233;0,000;200,540;Inf;213,000;200,000;-12,764;3,104;-8,698;25,116
1020,500;2,913;0,662;-35,209;3,289;9,527;5,044;34,500;4,634;-25,226;-2,795;0,000;36,100;36,000;9,522;3,173;-13,486;-10,806;-14,796;-12,048;-3,226;27,233;0,000;200,540;Inf;213,000;200,000;-12,775;3,101;-8,691;25,085
1021,000;2,497;0,679;-33,088;3,273;9,432;5,044;34,500;4,634;-25,226;-2,795;0,000;36,100;36,000;9,701;3,222;-13,501;-10,802;-14,768;-12,037;-3,226;27,233;0,000;200,440;Inf;213,000;200,000;-12,784;3,098;-8,675;25,038
1021,500;2,497;0,679;-33,088;3,273;9,432;5,044;34,500;4,634;-25,226;-2,795;0,000;36,100;36,000;9,701;3,222;-13,500;-10,824;-14,781;-12,040;-3,226;27,233;0,000;200,440;Inf;213,000;200,000;-12,777;3,088;-8,678;25,020
1022,000;2,497;0,679;-33,088;3,273;9,432;5,044;34,500;4,634;-25,226;-2,795;0,000;36,100;36,000;9,701;3,222;-13,491;-10,808;-14,782;-12,057;-3,226;27,233;0,000;200,240;Inf;213,000;200,000;-12,786;3,079;-8,711;25,028
1022,500;2,497;0,679;-33,088;3,273;9,432;5,044;34,500;4,634;-25,226;-2,795;0,000;36,100;36,000;9,701;3,222;-13,476;-10,802;-14,802;-12,059;-3,226;27,233;0,000;200,240;Inf;213,000;200,000;-12,785;3,069;-8,685;25,026
1023,000;2,497;0,679;-33,088;3,273;9,432;5,026;34,508;4,633;-25,206;-2,795;0,000;36,060;35,948;9,701;3,222;-13,479;-10,784;-14,798;-12,040;-3,231;27,231;0,000;199,340;Inf;213,000;200,000;-12,785;3,060;-8,691;24,933
1023,500;2,497;0,679;-33,088;3,273;9,432;5,026;34,508;4,633;-25,206;-2,795;0,000;36,100;35,900;9,701;3,222;-13,471;-10,779;-14,788;-12,041;-3,231;27,231;0,000;199,340;Inf;213,000;200,000;-12,775;3,050;-8,694;24,916
1024,000;2,241;0,654;-34,050;3,260;9,505;5,026;34,508;4,633;-25,206;-2,795;0,000;36,100;35,900;9,658;3,265;-13,469;-10,800;-14,774;-12,037;-3,231;27,231;0,000;199,940;Inf;213,000;200,000;-12,770;3,041;-8,701;24,894
1024,500;2,241;0,654;-34,050;3,260;9,505;5,026;34,508;4,633;-25,206;-2,795;0,000;36,100;35,900;9,658;3,265;-13,459;-10,806;-14,756;-12,033;-3,231;27,231;0,000;199,940;Inf;213,000;200,000;-12,770;3,028;-8,689;24,961
1025,000;2,241;0,654;-34,050;3,260;9,505;5,026;34,508;4,633;-25,206;-2,795;0,000;36,100;35,900;9,658;3,265;-13,465;-10,808;-14,779;-12,043;-3,231;27,231;0,000;199,540;Inf;213,000;200,000;-12,764;3,015;-8,674;25,006
1025,500;2,241;0,654;-34,050;3,260;9,505;5,026;34,508;4,633;-25,206;-2,795;0,000;36,100;35,900;9,658;3,265;-13,488;-10,798;-14,794;-12,039;-3,231;27,231;0,000;199,540;Inf;213,000;200,000;-12,774;3,003;-8,691;25,027
1026,000;2,241;0,654;-34,050;3,260;9,505;5,026;34,508;4,633;-25,206;-2,795;0,000;36,100;35,900;9,658;3,265;-13,494;-10,785;-14,769;-12,052;-3,231;27,231;0,000;199,740;Inf;213,000;200,000;-12,780;2,990;-8,701;25,040
1026,500;2,241;0,654;-34,050;3,260;9,505;4,991;34,500;4,646;-25,185;-2,769;0,000;36,066;35,937;9,658;3,265;-13,477;-10,799;-14,763;-12,029;-3,219;27,237;0,000;199,740;Inf;213,000;200,000;-12,775;2,978;-8,692;24,996
1027,000;2,241;0,654;-34,050;3,260;9,505;4,991;34,500;4,646;-25,185;-2,769;0,000;36,100;35,900;9,658;3,265;-13,468;-10,795;-14,760;-12,043;-3,219;27,237;0,000;199,840;Inf;213,000;200,000;-12,767;2,966;-8,694;24,996
1027,500;3,217;0,778;-35,209;3,213;9,530;4,991;34,500;4,646;-25,185;-2,769;0,000;36,100;35,900;9,569;3,437;-13,471;-10,792;-14,741;-12,029;-3,219;27,237;0,000;199,840;Inf;213,000;200,000;-12,767;2,954;-8,682;24,969
1028,000;3,217;0,778;-35,209;3,213;9,530;4,991;34,500;4,646;-25,185;-2,769;0,000;36,100;35,900;9,569;3,437;-13,457;-10,780;-14,770;-12,018;-3,219;27,237;0,000;199,840;Inf;213,000;200,000;-12,758;2,958;-8,679;24,960
1028,500;3,217;0,778;-35,209;3,213;9,530;4,991;34,500;4,646;-25,185;-2,769;0,000;36,100;35,900;9,569;3,437;-13,452;-10,770;-14,724;-12,015;-3,219;27,237;0,000;199,840;Inf;213,000;200,000;-12,756;2,962;-8,696;24,973
1029,000;3,217;0,778;-35,209;3,213;9,530;4,991;34,500;4,646;-25,185;-2,769;0,000;36,100;35,900;9,569;3,437;-13,457;-10,761;-14,755;-11,982;-3,219;27,237;0,000;199,440;Inf;213,000;200,000;-12,740;2,967;-8,682;24,973
1029,500;3,217;0,778;-35,209;3,213;9,530;4,983;34,493;4,602;-25,159;-2,785;0,000;36,031;35,865;9,569;3,437;-13,445;-10,765;-14,732;-12,010;-3,222;27,229;0,000;199,440;Inf;213,000;200,000;-12,739;2,971;-8,687;24,914
1030,000;3,217;0,778;-35,209;3,213;9,530;4,983;34,493;4,602;-25,159;-2,785;0,000;36,000;35,900;9,569;3,437;-13,461;-10,760;-14,762;-12,000;-3,222;27,229;0,000;199,440;Inf;213,000;200,000;-12,738;2,975;-8,681;24,863
1030,500;2,892;0,690;-35,209;3,250;9,508;4,983;34,493;4,602;-25,159;-2,785;0,000;36,000;35,900;9,581;3,446;-13,458;-10,761;-14,764;-11,980;-3,222;27,229;0,000;199,440;Inf;213,000;200,000;-12,746;2,979;-8,671;24,845
1031,000;2,892;0,690;-35,209;3,250;9,508;4,983;34,493;4,602;-25,159;-2,785;0,000;36,000;35,900;9,581;3,446;-13,433;-10,735;-14,761;-11,992;-3,222;27,229;0,000;199,540;Inf;213,000;200,000;-12,741;2,977;-8,680;24,833
1031,500;2,892;0,690;-35,209;3,250;9,508;4,983;34,493;4,602;-25,159;-2,785;0,000;36,000;35,900;9,581;3,446;-13,441;-10,741;-14,737;-11,985;-3,222;27,229;0,000;199,540;Inf;213,000;200,000;-12,730;2,976;-8,663;24,819
1032,000;2,892;0,690;-35,209;3,250;9,508;4,983;34,493;4,602;-25,159;-2,785;0,000;36,000;35,900;9,581;3,446;-13,423;-10,749;-14,754;-11,997;-3,222;27,229;0,000;199,440;Inf;213,000;200,000;-12,726;2,974;-8,655;24,784
1032,500;2,892;0,690;-35,209;3,250;9,508;4,983;34,493;4,602;-25,159;-2,785;0,000;36,000;35,900;9,581;3,446;-13,414;-10,735;-14,723;-11,974;-3,222;27,229;0,000;199,440;Inf;213,000;200,000;-12,731;2,973;-8,652;24,812
1033,000;2,892;0,690;-35,209;3,250;9,508;5,031;34,495;4,631;-25,168;-2,776;0,000;36,030;35,903;9,581;3,446;-13,424;-10,763;-14,736;-12,004;-3,228;27,222;0,000;199,540;Inf;213,000;200,000;-12,712;2,972;-8,660;24,824
1033,500;2,892;0,690;-35,209;3,250;9,508;5,031;34,495;4,631;-25,168;-2,776;0,000;36,000;35,900;9,581;3,446;-13,440;-10,739;-14,739;-11,993;-3,228;27,222;0,000;199,540;Inf;213,000;200,000;-12,732;2,970;-8,656;24,818
1034,000;2,521;0,684;-33,691;3,321;9,396;5,031;34,495;4,631;-25,168;-2,776;0,000;36,000;35,900;9,793;3,188;-13,439;-10,749;-14,715;-11,976;-3,228;27,222;0,000;199,340;Inf;213,000;200,000;-12,728;2,969;-8,650;24,806
1034,500;2,521;0,684;-33,691;3,321;9,396;5,031;34,495;4,631;-25,168;-2,776;0,000;36,000;35,900;9,793;3,188;-13,441;-10,750;-14,738;-11,994;-3,228;27,222;0,000;199,340;Inf;213,000;200,000;-12,720;2,962;-8,645;24,832
1035,000;2,521;0,684;-33,691;3,321;9,396;5,031;34,495;4,631;-25,168;-2,776;0,000;36,000;35,900;9,793;3,188;-13,443;-10,725;-14,746;-11,984;-3,228;27,222;0,000;199,140;Inf;213,000;200,000;-12,731;2,955;-8,651;24,822
1035,500;2,521;0,684;-33,691;3,321;9,396;5,031;34,495;4,631;-25,168;-2,776;0,000;36,000;35,900;9,793;3,188;-13,445;-10,741;-14,746;-11,992;-3,228;27,222;0,000;199,140;Inf;213,000;200,000;-12,725;2,948;-8,651;24,839
1036,000;2,521;0,684;-33,691;3,321;9,396;5,060;34,484;4,636;-25,195;-2,783;0,000;36,026;35,921;9,793;3,188;-13,440;-10,740;-14,732;-11,991;-3,226;27,219;0,000;199,440;Inf;213,000;200,000;-12,731;2,941;-8,623;24,815
1036,500;2,521;0,684;-33,691;3,321;9,396;5,060;34,484;4,636;-25,195;-2,783;0,000;36,000;35,900;9,793;3,188;-13,452;-10,769;-14,758;-12,009;-3,226;27,219;0,000;199,440;Inf;213,000;200,000;-12,726;2,934;-8,636;24,782
1037,000;2,582;0,735;-33,986;3,281;9,485;5,060;34,484;4,636;-25,195;-2,783;0,000;36,000;35,900;9,632;3,221;-13,444;-10,746;-14,727;-11,973;-3,226;27,219;0,000;199,240;Inf;213,000;200,000;-12,747;2,927;-8,653;24,745
1037,500;2,582;0,735;-33,986;3,281;9,485;5,060;34,484;4,636;-25,195;-2,783;0,000;36,000;35,900;9,632;3,221;-13,462;-10,737;-14,751;-12,001;-3,226;27,219;0,000;199,240;Inf;213,000;200,000;-12,722;2,921;-8,629;24,748
1038,000;2,582;0,735;-33,986;3,281;9,485;5,060;34,484;4,636;-25,195;-2,783;0,000;36,000;35,900;9,632;3,221;-13,460;-10,756;-14,757;-12,010;-3,226;27,219;0,000;199,440;Inf;213,000;200,000;-12,738;2,916;-8,641;24,761
1038,500;2,582;0,735;-33,986;3,281;9,485;5,060;34,484;4,636;-25,195;-2,783;0,000;36,000;35,900;9,632;3,221;-13,435;-10,736;-14,755;-11,995;-3,226;27,219;0,000;199,440;Inf;213,000;200,000;-12,746;2,910;-8,639;24,777
1039,000;2,582;0,735;-33,986;3,281;9,485;5,060;34,484;4,636;-25,195;-2,783;0,000;36,000;35,900;9,632;3,221;-13,465;-10,734;-14,755;-11,976;-3,226;27,219;0,000;199,840;Inf;213,000;200,000;-12,730;2,905;-8,621;24,853
1039,500;2,582;0,735;-33,986;3,281;9,485;5,040;34,492;4,621;-25,215;-2,793;0,000;36,019;35,807;9,632;3,221;-13,442;-10,720;-14,732;-11,945;-3,219;27,235;0,000;199,840;Inf;213,000;200,000;-12,733;2,900;-8,624;24,828
1040,000;2,582;0,735;-33,986;3,281;9,485;5,040;34,492;4,621;-25,215;-2,793;0,000;36,000;35,800;9,632;3,221;-13,413;-10,803;-14,733;-12,024;-3,219;27,235;0,000;199,240;Inf;213,000;200,000;-12,710;2,894;-8,689;24,865
1040,500;2,780;0,748;-34,354;3,272;9,471;5,040;34,492;4,621;-25,215;-2,793;0,000;36,000;35,800;9,641;3,330;-13,435;-10,789;-14,725;-12,005;-3,219;27,235;0,000;199,240;Inf;213,000;200,000;-12,743;2,889;-8,682;24,893
1041,000;2,780;0,748;-34,354;3,272;9,471;5,040;34,492;4,621;-25,215;-2,793;0,000;36,000;35,800;9,641;3,330;-13,444;-10,793;-14,721;-12,012;-3,219;27,235;0,000;199,540;Inf;213,000;200,000;-12,739;2,887;-8,682;24,878
1041,500;2,780;0,748;-34,354;3,272;9,471;5,040;34,492;4,621;-25,215;-2,793;0,000;36,000;35,800;9,641;3,330;-13,430;-10,798;-14,729;-11,998;-3,219;27,235;0,000;199,540;Inf;213,000;200,000;-12,742;2,886;-8,681;24,862
1042,000;2,780;0,748;-34,354;3,272;9,471;5,040;34,492;4,621;-25,215;-2,793;0,000;36,000;35,800;9,641;3,330;-13,381;-10,797;-14,661;-11,999;-3,219;27,235;0,000;199,140;Inf;213,000;200,000;-12,739;2,884;-8,699;24,839
1042,500;2,780;0,748;-34,354;3,272;9,471;5,012;34,483;4,609;-25,260;-2,792;0,000;36,007;35,833;9,641;3,330;-13,373;-10,795;-14,672;-12,013;-3,229;27,232;0,000;199,140;Inf;213,000;200,000;-12,710;2,882;-8,700;24,805
1043,000;2,780;0,748;-34,354;3,272;9,471;5,012;34,483;4,609;-25,260;-2,792;0,000;36,000;35,800;9,641;3,330;-13,441;-10,773;-14,724;-11,999;-3,229;27,232;0,000;199,140;Inf;213,000;200,000;-12,713;2,881;-8,690;24,749
1043,500;2,823;0,787;-34,160;3,301;9,531;5,012;34,483;4,609;-25,260;-2,792;0,000;36,000;35,800;9,604;3,188;-13,449;-10,777;-14,743;-12,037;-3,229;27,232;0,000;199,140;Inf;213,000;200,000;-12,734;2,879;-8,688;24,650
1044,000;2,823;0,787;-34,160;3,301;9,531;5,012;34,483;4,609;-25,260;-2,792;0,000;36,000;35,800;9,604;3,188;-13,445;-10,781;-14,742;-12,019;-3,229;27,232;0,000;199,140;Inf;213,000;200,000;-12,751;2,878;-8,696;24,447
1044,500;2,823;0,787;-34,160;3,301;9,531;5,012;34,483;4,609;-25,260;-2,792;0,000;36,000;35,800;9,604;3,188;-13,471;-10,783;-14,750;-12,015;-3,229;27,232;0,000;199,140;Inf;213,000;200,000;-12,747;2,877;-8,682;24,377
1045,000;2,823;0,787;-34,160;3,301;9,531;5,012;34,483;4,609;-25,260;-2,792;0,000;36,000;35,800;9,604;3,188;-13,460;-10,780;-14,781;-12,008;-3,229;27,232;0,000;199,140;Inf;213,000;200,000;-12,755;2,876;-8,667;24,349
1045,500;2,823;0,787;-34,160;3,301;9,531;5,008;34,483;4,624;-25,193;-2,788;0,000;35,999;35,805;9,604;3,188;-13,464;-10,774;-14,741;-12,027;-3,231;27,232;0,000;199,140;Inf;213,000;200,000;-12,757;2,875;-8,685;24,332
1046,000;2,823;0,787;-34,160;3,301;9,531;5,008;34,483;4,624;-25,193;-2,788;0,000;36,000;35,800;9,604;3,188;-13,459;-10,795;-14,751;-12,028;-3,231;27,232;0,000;199,340;Inf;213,000;200,000;-12,752;2,874;-8,693;24,304
1046,500;2,823;0,787;-34,160;3,301;9,531;5,008;34,483;4,624;-25,193;-2,788;0,000;36,000;35,800;9,604;3,188;-13,469;-10,787;-14,763;-12,028;-3,231;27,232;0,000;199,340;Inf;213,000;200,000;-12,758;2,874;-8,675;24,294
1047,000;2,811;0,725;-34,557;3,274;9,500;5,008;34,483;4,624;-25,193;-2,788;0,000;36,000;35,800;9,636;3,387;-13,427;-10,787;-14,741;-12,005;-3,231;27,232;0,000;198,840;Inf;213,000;200,000;-12,762;2,873;-8,674;24,329
1047,500;2,811;0,725;-34,557;3,274;9,500;5,008;34,483;4,624;-25,193;-2,788;0,000;36,000;35,800;9,636;3,387;-13,439;-10,793;-14,709;-11,993;-3,231;27,232;0,000;198,840;Inf;214,000;200,000;-12,740;2,872;-8,681;24,340
1048,000;2,811;0,725;-34,557;3,274;9,500;5,008;34,483;4,624;-25,193;-2,788;0,000;36,000;35,800;9,636;3,387;-13,425;-10,774;-14,697;-11,989;-3,231;27,232;0,000;199,140;Inf;214,000;200,000;-12,734;2,871;-8,679;24,494
1048,500;2,811;0,725;-34,557;3,274;9,500;5,008;34,483;4,624;-25,193;-2,788;0,000;36,000;35,800;9,636;3,387;-13,402;-10,782;-14,685;-11,992;-3,231;27,232;0,000;199,140;Inf;214,000;200,000;-12,722;2,870;-8,656;24,569
1049,000;2,811;0,725;-34,557;3,274;9,500;4,977;34,476;4,636;-25,162;-2,780;0,000;35,989;35,749;9,636;3,387;-13,416;-10,756;-14,724;-11,978;-3,230;27,241;0,000;199,040;Inf;214,000;200,000;-12,715;2,869;-8,668;24,613
1049,500;2,811;0,725;-34,557;3,274;9,500;4,977;34,476;4,636;-25,162;-2,780;0,000;36,000;35,700;9,636;3,387;-13,451;-10,745;-14,699;-11,974;-3,230;27,241;0,000;199,040;Inf;214,000;200,000;-12,718;2,868;-8,657;24,645
1050,000;3,322;0,768;-35,209;3,229;9,543;4,977;34,476;4,636;-25,162;-2,780;0,000;36,000;35,700;9,552;3,367;-13,403;-10,744;-14,701;-11,994;-3,230;27,241;0,000;199,540;Inf;214,000;200,000;-12,717;2,867;-8,655;24,743
1050,500;3,322;0,768;-35,209;3,229;9,543;4,977;34,476;4,636;-25,162;-2,780;0,000;36,000;35,700;9,552;3,367;-13,400;-10,747;-14,684;-11,966;-3,230;27,241;0,000;199,540;Inf;214,000;200,000;-12,711;2,874;-8,660;24,751
1051,000;3,322;0,768;-35,209;3,229;9,543;4,977;34,476;4,636;-25,162;-2,780;0,000;36,000;35,700;9,552;3,367;-13,413;-10,749;-14,682;-11,965;-3,230;27,241;0,000;199,340;Inf;214,000;200,000;-12,699;2,882;-8,651;24,742
1051,500;3,322;0,768;-35,209;3,229;9,543;4,977;34,476;4,636;-25,162;-2,780;0,000;36,000;35,700;9,552;3,367;-13,402;-10,735;-14,688;-11,971;-3,230;27,241;0,000;199,340;Inf;214,000;200,000;-12,702;2,889;-8,641;24,729
1052,000;3,322;0,768;-35,209;3,229;9,543;4,999;34,483;4,635;-25,166;-2,784;0,000;35,988;35,729;9,552;3,367;-13,404;-10,782;-14,721;-11,989;-3,220;27,248;0,000;200,240;Inf;214,000;200,000;-12,699;2,896;-8,654;24,778
1052,500;3,322;0,768;-35,209;3,229;9,543;4,999;34,483;4,635;-25,166;-2,784;0,000;36,000;35,700;9,552;3,367;-13,433;-10,763;-14,699;-11,988;-3,220;27,248;0,000;200,240;Inf;214,000;200,000;-12,724;2,903;-8,663;24,789
1053,000;3,322;0,768;-35,209;3,229;9,543;4,999;34,483;4,635;-25,166;-2,784;0,000;36,000;35,700;9,552;3,367;-13,422;-10,763;-14,740;-12,000;-3,220;27,248;0,000;200,140;Inf;214,000;200,000;-12,721;2,910;-8,656;24,722
1053,500;2,439;0,683;-34,097;3,353;9,393;4,999;34,483;4,635;-25,166;-2,784;0,000;36,000;35,700;9,623;3,281;-13,427;-10,756;-14,714;-11,994;-3,220;27,248;0,000;200,140;Inf;214,000;200,000;-12,731;2,917;-8,639;24,744
1054,000;2,439;0,683;-34,097;3,353;9,393;4,999;34,483;4,635;-25,166;-2,784;0,000;36,000;35,700;9,623;3,281;-13,437;-10,760;-14,735;-11,991;-3,220;27,248;0,000;200,340;Inf;214,000;200,000;-12,723;2,909;-8,658;24,788
1054,500;2,439;0,683;-34,097;3,353;9,393;4,999;34,483;4,635;-25,166;-2,784;0,000;36,000;35,700;9,623;3,281;-13,431;-10,750;-14,712;-11,995;-3,220;27,248;0,000;200,340;Inf;214,000;200,000;-12,731;2,901;-8,644;24,795
1055,000;2,439;0,683;-34,097;3,353;9,393;4,999;34,483;4,635;-25,166;-2,784;0,000;36,000;35,700;9,623;3,281;-13,375;-10,759;-14,711;-11,985;-3,220;27,248;0,000;200,340;Inf;214,000;200,000;-12,722;2,894;-8,658;24,919
1055,500;2,439;0,683;-34,097;3,353;9,393;4,997;34,467;4,617;-25,175;-2,801;0,000;35,965;35,769;9,623;3,281;-13,417;-10,769;-14,690;-11,996;-3,248;27,243;0,000;200,340;Inf;214,000;200,000;-12,708;2,886;-8,671;24,909
1056,000;2,439;0,683;-34,097;3,353;9,393;4,997;34,467;4,617;-25,175;-2,801;0,000;36,000;35,800;9,623;3,281;-13,356;-10,757;-14,687;-11,984;-3,248;27,243;0,000;200,340;Inf;214,000;200,000;-12,718;2,879;-8,635;24,905
1056,500;3,482;0,922;-33,919;3,308;9,464;4,997;34,467;4,617;-25,175;-2,801;0,000;36,000;35,800;9,637;3,162;-13,375;-10,769;-14,667;-11,972;-3,248;27,243;0,000;200,340;Inf;214,000;200,000;-12,696;2,872;-8,655;24,890
1057,000;3,482;0,922;-33,919;3,308;9,464;4,997;34,467;4,617;-25,175;-2,801;0,000;36,000;35,800;9,637;3,162;-13,364;-10,750;-14,630;-11,950;-3,248;27,243;0,000;200,640;Inf;214,000;200,000;-12,696;2,882;-8,649;24,823
1057,500;3,482;0,922;-33,919;3,308;9,464;4,997;34,467;4,617;-25,175;-2,801;0,000;36,000;35,800;9,637;3,162;-13,352;-10,741;-14,625;-11,948;-3,248;27,243;0,000;200,640;Inf;214,000;200,000;-12,673;2,891;-8,641;24,755
1058,000;3,482;0,922;-33,919;3,308;9,464;4,997;34,467;4,617;-25,175;-2,801;0,000;36,000;35,800;9,637;3,162;-13,381;-10,761;-14,668;-11,967;-3,248;27,243;0,000;200,940;Inf;214,000;200,000;-12,667;2,901;-8,646;24,715
1058,500;3,482;0,922;-33,919;3,308;9,464;5,013;34,482;4,643;-25,150;-2,790;0,000;35,967;35,726;9,637;3,162;-13,394;-10,760;-14,697;-11,988;-3,239;27,245;0,000;200,940;Inf;214,000;200,000;-12,694;2,911;-8,628;24,653
1059,000;3,482;0,922;-33,919;3,308;9,464;5,013;34,482;4,643;-25,150;-2,790;0,000;36,000;35,700;9,637;3,162;-13,421;-10,753;-14,704;-11,974;-3,239;27,245;0,000;201,040;Inf;214,000;200,000;-12,710;2,920;-8,639;24,613
1059,500;3,482;0,922;-33,919;3,308;9,464;5,013;34,482;4,643;-25,150;-2,790;0,000;36,000;35,700;9,637;3,162;-13,391;-10,761;-14,705;-11,983;-3,239;27,245;0,000;201,040;Inf;213,000;200,000;-12,713;2,929;-8,632;24,594
1060,000;2,815;0,697;-34,592;3,050;9,490;5,013;34,482;4,643;-25,150;-2,790;0,000;36,000;35,700;9,690;3,305;-13,400;-10,744;-14,707;-11,975;-3,239;27,245;0,000;200,640;Inf;213,000;200,000;-12,710;2,938;-8,627;24,640
1060,500;2,815;0,697;-34,592;3,050;9,490;5,013;34,482;4,643;-25,150;-2,790;0,000;36,000;35,700;9,690;3,305;-13,406;-10,761;-14,719;-11,999;-3,239;27,245;0,000;200,640;Inf;213,000;200,000;-12,706;2,936;-8,613;24,747
1061,000;2,815;0,697;-34,592;3,050;9,490;5,013;34,482;4,643;-25,150;-2,790;0,000;36,000;35,700;9,690;3,305;-13,428;-10,752;-14,700;-11,975;-3,239;27,245;0,000;200,140;Inf;213,000;200,000;-12,721;2,934;-8,609;24,903
1061,500;2,815;0,697;-34,592;3,050;9,490;5,013;34,482;4,643;-25,150;-2,790;0,000;36,000;35,700;9,690;3,305;-13,425;-10,733;-14,704;-11,955;-3,239;27,245;0,000;200,140;Inf;213,000;200,000;-12,714;2,932;-8,638;24,920
1062,000;2,815;0,697;-34,592;3,050;9,490;5,044;34,486;4,640;-25,130;-2,790;0,000;35,954;35,687;9,690;3,305;-13,375;-10,753;-14,679;-11,965;-3,236;27,248;0,000;200,140;Inf;213,000;200,000;-12,704;2,930;-8,638;24,952
1062,500;2,815;0,697;-34,592;3,050;9,490;5,044;34,486;4,640;-25,130;-2,790;0,000;36,000;35,700;9,690;3,305;-13,371;-10,759;-14,667;-11,974;-3,236;27,248;0,000;200,140;Inf;213,000;200,000;-12,693;2,928;-8,641;25,191
1063,000;2,898;0,745;-34,733;3,329;9,523;5,044;34,486;4,640;-25,130;-2,790;0,000;36,000;35,700;9,537;3,182;-13,406;-10,763;-14,705;-11,974;-3,236;27,248;0,000;200,340;Inf;213,000;200,000;-12,693;2,927;-8,616;25,285
1063,500;2,898;0,745;-34,733;3,329;9,523;5,044;34,486;4,640;-25,130;-2,790;0,000;36,000;35,700;9,537;3,182;-13,417;-10,771;-14,712;-11,978;-3,236;27,248;0,000;200,340;Inf;213,000;200,000;-12,712;2,926;-8,602;25,346
1064,000;2,898;0,745;-34,733;3,329;9,523;5,044;34,486;4,640;-25,130;-2,790;0,000;36,000;35,700;9,537;3,182;-13,398;-10,746;-14,697;-11,964;-3,236;27,248;0,000;199,940;Inf;213,000;200,000;-12,719;2,926;-8,624;25,411
1064,500;2,898;0,745;-34,733;3,329;9,523;5,044;34,486;4,640;-25,130;-2,790;0,000;36,000;35,700;9,537;3,182;-13,409;-10,733;-14,700;-11,959;-3,236;27,248;0,000;199,940;Inf;213,000;200,000;-12,701;2,925;-8,601;25,479
1065,000;2,898;0,745;-34,733;3,329;9,523;5,043;34,485;4,643;-25,132;-2,795;0,000;35,947;35,722;9,537;3,182;-13,416;-10,732;-14,747;-11,976;-3,234;27,245;0,000;199,640;Inf;213,000;200,000;-12,700;2,925;-8,590;25,472
1065,500;2,898;0,745;-34,733;3,329;9,523;5,043;34,485;4,643;-25,132;-2,795;0,000;35,900;35,700;9,537;3,182;-13,416;-10,750;-14,716;-11,982;-3,234;27,245;0,000;199,640;Inf;213,000;200,000;-12,718;2,924;-8,598;25,439
1066,000;2,735;0,707;-34,236;3,330;9,530;5,043;34,485;4,643;-25,132;-2,795;0,000;35,900;35,700;9,583;3,190;-13,398;-10,752;-14,688;-11,957;-3,234;27,245;0,000;200,040;Inf;213,000;200,000;-12,716;2,924;-8,609;25,329
1066,500;2,735;0,707;-34,236;3,330;9,530;5,043;34,485;4,643;-25,132;-2,795;0,000;35,900;35,700;9,583;3,190;-13,395;-10,749;-14,670;-11,963;-3,234;27,245;0,000;200,040;Inf;213,000;200,000;-12,699;2,921;-8,600;25,286
1067,000;2,735;0,707;-34,236;3,330;9,530;5,043;34,485;4,643;-25,132;-2,795;0,000;35,900;35,700;9,583;3,190;-13,315;-10,743;-14,651;-11,959;-3,234;27,245;0,000;199,740;Inf;213,000;200,000;-12,694;2,918;-8,632;25,230
1067,500;2,735;0,707;-34,236;3,330;9,530;5,043;34,485;4,643;-25,132;-2,795;0,000;35,900;35,700;9,583;3,190;-13,360;-10,756;-14,617;-11,972;-3,234;27,245;0,000;199,740;Inf;213,000;200,000;-12,667;2,915;-8,626;25,209
1068,000;2,735;0,707;-34,236;3,330;9,530;5,043;34,485;4,643;-25,132;-2,795;0,000;35,900;35,700;9,583;3,190;-13,379;-10,747;-14,662;-11,973;-3,234;27,245;0,000;199,840;Inf;213,000;200,000;-12,676;2,912;-8,625;25,166
1068,500;2,735;0,707;-34,236;3,330;9,530;4,997;34,475;4,644;-25,144;-2,780;0,000;35,912;35,627;9,583;3,190;-13,393;-10,747;-14,671;-11,979;-3,243;27,238;0,000;199,840;Inf;213,000;200,000;-12,690;2,909;-8,623;25,099
1069,000;2,735;0,707;-34,236;3,330;9,530;4,997;34,475;4,644;-25,144;-2,780;0,000;35,900;35,600;9,583;3,190;-13,405;-10,746;-14,694;-11,963;-3,243;27,238;0,000;199,840;Inf;213,000;200,000;-12,697;2,906;-8,598;25,071
1069,500;3,299;0,785;-35,209;3,248;9,587;4,997;34,475;4,644;-25,144;-2,780;0,000;35,900;35,600;9,390;3,265;-13,378;-10,723;-14,677;-11,963;-3,243;27,238;0,000;199,840;Inf;213,000;200,000;-12,702;2,903;-8,600;25,047
1070,000;3,299;0,785;-35,209;3,248;9,587;4,997;34,475;4,644;-25,144;-2,780;0,000;35,900;35,600;9,390;3,265;-13,410;-10,732;-14,680;-11,960;-3,243;27,238;0,000;200,440;Inf;213,000;200,000;-12,685;2,910;-8,579;25,111
1070,500;3,299;0,785;-35,209;3,248;9,587;4,997;34,475;4,644;-25,144;-2,780;0,000;35,900;35,600;9,390;3,265;-13,367;-10,732;-14,674;-11,956;-3,243;27,238;0,000;200,440;Inf;213,000;200,000;-12,695;2,916;-8,603;25,121
1071,000;3,299;0,785;-35,209;3,248;9,587;4,997;34,475;4,644;-25,144;-2,780;0,000;35,900;35,600;9,390;3,265;-13,383;-10,744;-14,678;-11,965;-3,243;27,238;0,000;200,440;Inf;213,000;200,000;-12,682;2,922;-8,596;25,125
1071,500;3,299;0,785;-35,209;3,248;9,587;4,986;34,470;4,615;-25,172;-2,772;0,000;35,915;35,626;9,390;3,265;-13,395;-10,744;-14,668;-11,970;-3,230;27,248;0,000;200,440;Inf;213,000;200,000;-12,692;2,929;-8,590;25,107
1072,000;3,299;0,785;-35,209;3,248;9,587;4,986;34,470;4,615;-25,172;-2,772;0,000;35,900;35,600;9,390;3,265;-13,416;-10,721;-14,678;-11,974;-3,230;27,248;0,000;200,040;Inf;213,000;200,000;-12,694;2,935;-8,589;25,110
1072,500;2,595;0,742;-34,053;3,207;9,491;4,986;34,470;4,615;-25,172;-2,772;0,000;35,900;35,600;9,618;3,249;-13,386;-10,738;-14,699;-11,975;-3,230;27,248;0,000;200,040;Inf;213,000;200,000;-12,697;2,941;-8,586;25,078
1073,000;2,595;0,742;-34,053;3,207;9,491;4,986;34,470;4,615;-25,172;-2,772;0,000;35,900;35,600;9,618;3,249;-13,410;-10,736;-14,705;-11,971;-3,230;27,248;0,000;199,640;Inf;213,000;200,000;-12,700;2,935;-8,587;25,063
1073,500;2,595;0,742;-34,053;3,207;9,491;4,986;34,470;4,615;-25,172;-2,772;0,000;35,900;35,600;9,618;3,249;-13,395;-10,730;-14,728;-11,952;-3,230;27,248;0,000;199,640;Inf;213,000;200,000;-12,705;2,929;-8,562;25,202
1074,000;2,595;0,742;-34,053;3,207;9,491;4,986;34,470;4,615;-25,172;-2,772;0,000;35,900;35,600;9,618;3,249;-13,404;-10,701;-14,693;-11,962;-3,230;27,248;0,000;199,040;Inf;213,000;200,000;-12,701;2,924;-8,583;25,290
1074,500;2,595;0,742;-34,053;3,207;9,491;4,986;34,470;4,615;-25,172;-2,772;0,000;35,900;35,600;9,618;3,249;-13,424;-10,726;-14,706;-11,966;-3,230;27,248;0,000;199,040;Inf;213,000;200,000;-12,690;2,919;-8,580;25,293
1075,000;2,595;0,742;-34,053;3,207;9,491;4,959;34,473;4,629;-25,160;-2,765;0,000;35,904;35,591;9,618;3,249;-13,406;-10,732;-14,683;-11,963;-3,218;27,255;0,000;199,240;Inf;213,000;200,000;-12,706;2,913;-8,590;25,242
1075,500;2,595;0,742;-34,053;3,207;9,491;4,959;34,473;4,629;-25,160;-2,765;0,000;35,900;35,600;9,618;3,249;-13,392;-10,730;-14,712;-11,969;-3,218;27,255;0,000;199,240;Inf;213,000;200,000;-12,696;2,908;-8,579;25,228
1076,000;3,351;0,840;-34,996;3,245;9,467;4,959;34,473;4,629;-25,160;-2,765;0,000;35,900;35,600;9,589;3,343;-13,413;-10,714;-14,704;-11,970;-3,218;27,255;0,000;199,540;Inf;213,000;200,000;-12,701;2,903;-8,579;25,273
1076,500;3,351;0,840;-34,996;3,245;9,467;4,959;34,473;4,629;-25,160;-2,765;0,000;35,900;35,600;9,589;3,343;-13,372;-10,749;-14,692;-11,980;-3,218;27,255;0,000;199,540;Inf;213,000;200,000;-12,700;2,910;-8,563;25,267
1077,000;3,351;0,840;-34,996;3,245;9,467;4,959;34,473;4,629;-25,160;-2,765;0,000;35,900;35,600;9,589;3,343;-13,405;-10,735;-14,681;-11,965;-3,218;27,255;0,000;199,540;Inf;213,000;200,000;-12,698;2,917;-8,591;25,207
1077,500;3,351;0,840;-34,996;3,245;9,467;4,959;34,473;4,629;-25,160;-2,765;0,000;35,900;35,600;9,589;3,343;-13,391;-10,737;-14,679;-11,977;-3,218;27,255;0,000;199,540;Inf;213,000;200,000;-12,696;2,932;-8,590;25,290
1078,000;3,351;0,840;-34,996;3,245;9,467;5,011;34,472;4,611;-25,164;-2,774;0,000;35,894;35,704;9,589;3,343;-13,419;-10,749;-14,713;-11,969;-3,211;27,257;0,000;199,640;Inf;213,000;200,000;-12,696;2,932;-8,582;25,255
1078,500;3,351;0,840;-34,996;3,245;9,467;5,011;34,472;4,611;-25,164;-2,774;0,000;35,900;35,700;9,589;3,343;-13,400;-10,722;-14,730;-11,961;-3,211;27,257;0,000;199,640;Inf;213,000;200,000;-12,712;2,938;-8,570;25,215
1079,000;2,583;0,710;-33,598;3,264;9,477;5,011;34,472;4,611;-25,164;-2,774;0,000;35,900;35,700;9,660;3,222;-13,398;-10,732;-14,664;-11,953;-3,211;27,257;0,000;199,540;Inf;213,000;200,000;-12,703;2,945;-8,567;25,166
1079,500;2,583;0,710;-33,598;3,264;9,477;5,011;34,472;4,611;-25,164;-2,774;0,000;35,900;35,700;9,660;3,222;-13,388;-10,727;-14,669;-11,964;-3,211;27,257;0,000;199,540;Inf;213,000;200,000;-12,687;2,939;-8,583;25,149
1080,000;2,583;0,710;-33,598;3,264;9,477;5,011;34,472;4,611;-25,164;-2,774;0,000;35,900;35,700;9,660;3,222;-13,407;-10,742;-14,720;-11,953;-3,211;27,257;0,000;199,740;Inf;213,000;200,000;-12,687;2,933;-8,545;25,127
1080,500;2,583;0,710;-33,598;3,264;9,477;5,011;34,472;4,611;-25,164;-2,774;0,000;35,900;35,700;9,660;3,222;-13,384;-10,719;-14,693;-11,950;-3,211;27,257;0,000;199,740;Inf;213,000;200,000;-12,705;2,928;-8,566;25,125
1081,000;2,583;0,710;-33,598;3,264;9,477;5,011;34,472;4,611;-25,164;-2,774;0,000;35,900;35,700;9,660;3,222;-13,399;-10,708;-14,709;-11,953;-3,211;27,257;0,000;200,040;Inf;213,000;200,000;-12,686;2,922;-8,567;25,112
1081,500;2,583;0,710;-33,598;3,264;9,477;5,010;34,478;4,622;-25,134;-2,761;0,000;35,885;35,542;9,660;3,222;-13,410;-10,705;-14,685;-11,942;-3,203;27,257;0,000;200,040;Inf;213,000;200,000;-12,692;2,916;-8,550;25,072
1082,000;2,583;0,710;-33,598;3,264;9,477;5,010;34,478;4,622;-25,134;-2,761;0,000;35,900;35,500;9,660;3,222;-13,402;-10,673;-14,679;-11,936;-3,203;27,257;0,000;199,940;Inf;213,000;200,000;-12,686;2,911;-8,538;25,055
1082,500;2,964;0,750;-34,130;3,339;9,466;5,010;34,478;4,622;-25,134;-2,761;0,000;35,900;35,500;9,632;3,095;-13,387;-10,692;-14,685;-11,939;-3,203;27,257;0,000;199,940;Inf;213,000;200,000;-12,672;2,906;-8,547;25,032
1083,000;2,964;0,750;-34,130;3,339;9,466;5,010;34,478;4,622;-25,134;-2,761;0,000;35,900;35,500;9,632;3,095;-13,375;-10,706;-14,661;-11,940;-3,203;27,257;0,000;199,440;Inf;213,000;200,000;-12,676;2,907;-8,561;25,047
1083,500;2,964;0,750;-34,130;3,339;9,466;5,010;34,478;4,622;-25,134;-2,761;0,000;35,900;35,500;9,632;3,095;-13,371;-10,710;-14,676;-11,928;-3,203;27,257;0,000;199,440;Inf;213,000;200,000;-12,671;2,907;-8,548;25,076
1084,000;2,964;0,750;-34,130;3,339;9,466;5,010;34,478;4,622;-25,134;-2,761;0,000;35,900;35,500;9,632;3,095;-13,375;-10,692;-14,698;-11,927;-3,203;27,257;0,000;199,940;Inf;213,000;200,000;-12,671;2,908;-8,529;25,171
1084,500;2,964;0,750;-34,130;3,339;9,466;5,043;34,474;4,621;-25,103;-2,748;0,000;35,887;35,637;9,632;3,095;-13,387;-10,713;-14,673;-11,938;-3,206;27,273;0,000;199,940;Inf;213,000;200,000;-12,673;2,909;-8,529;25,188
1085,000;2,964;0,750;-34,130;3,339;9,466;5,043;34,474;4,621;-25,103;-2,748;0,000;35,900;35,600;9,632;3,095;-13,353;-10,694;-14,677;-11,945;-3,206;27,273;0,000;199,740;Inf;213,000;200,000;-12,678;2,910;-8,526;25,198
1085,500;2,619;0,693;-33,515;3,278;9,498;5,043;34,474;4,621;-25,103;-2,748;0,000;35,900;35,600;9,768;3,170;-13,389;-10,695;-14,665;-11,919;-3,206;27,273;0,000;199,740;Inf;213,000;200,000;-12,667;2,911;-8,532;25,175
1086,000;2,619;0,693;-33,515;3,278;9,498;5,043;34,474;4,621;-25,103;-2,748;0,000;35,900;35,600;9,768;3,170;-13,370;-10,677;-14,671;-11,927;-3,206;27,273;0,000;200,140;Inf;213,000;200,000;-12,667;2,906;-8,501;25,150
1086,500;2,619;0,693;-33,515;3,278;9,498;5,043;34,474;4,621;-25,103;-2,748;0,000;35,900;35,600;9,768;3,170;-13,389;-10,666;-14,697;-11,934;-3,206;27,273;0,000;200,140;Inf;213,000;200,000;-12,661;2,902;-8,504;25,126
1087,000;2,619;0,693;-33,515;3,278;9,498;5,043;34,474;4,621;-25,103;-2,748;0,000;35,900;35,600;9,768;3,170;-13,387;-10,692;-14,693;-11,918;-3,206;27,273;0,000;200,440;Inf;213,000;200,000;-12,672;2,897;-8,489;25,110
1087,500;2,619;0,693;-33,515;3,278;9,498;5,043;34,474;4,621;-25,103;-2,748;0,000;35,900;35,600;9,768;3,170;-13,381;-10,674;-14,678;-11,928;-3,206;27,273;0,000;200,440;Inf;213,000;200,000;-12,673;2,892;-8,529;25,067
1088,000;2,619;0,693;-33,515;3,278;9,498;5,003;34,459;4,616;-25,141;-2,777;0,000;35,864;35,581;9,768;3,170;-13,368;-10,685;-14,669;-11,930;-3,213;27,259;0,000;200,140;Inf;213,000;200,000;-12,665;2,888;-8,502;25,038
1088,500;2,619;0,693;-33,515;3,278;9,498;5,003;34,459;4,616;-25,141;-2,777;0,000;35,900;35,600;9,768;3,170;-13,342;-10,702;-14,638;-11,904;-3,213;27,259;0,000;200,140;Inf;213,000;200,000;-12,663;2,884;-8,511;25,094
1089,000;2,712;0,736;-34,017;3,326;9,443;5,003;34,459;4,616;-25,141;-2,777;0,000;35,900;35,600;9,594;3,129;-13,382;-10,709;-14,655;-11,914;-3,213;27,259;0,000;200,040;Inf;213,000;200,000;-12,646;2,879;-8,522;25,232
1089,500;2,712;0,736;-34,017;3,326;9,443;5,003;34,459;4,616;-25,141;-2,777;0,000;35,900;35,600;9,594;3,129;-13,362;-10,692;-14,677;-11,909;-3,213;27,259;0,000;200,040;Inf;213,000;200,000;-12,665;2,876;-8,498;25,261
1090,000;2,712;0,736;-34,017;3,326;9,443;5,003;34,459;4,616;-25,141;-2,777;0,000;35,900;35,600;9,594;3,129;-13,366;-10,671;-14,634;-11,910;-3,213;27,259;0,000;200,140;Inf;213,000;200,000;-12,660;2,874;-8,496;25,334
1090,500;2,712;0,736;-34,017;3,326;9,443;5,003;34,459;4,616;-25,141;-2,777;0,000;35,900;35,600;9,594;3,129;-13,362;-10,676;-14,601;-11,903;-3,213;27,259;0,000;200,140;Inf;213,000;200,000;-12,645;2,871;-8,538;25,296
1091,000;2,712;0,736;-34,017;3,326;9,443;4,990;34,456;4,609;-25,185;-2,773;0,000;35,853;35,546;9,594;3,129;-13,329;-10,706;-14,648;-11,926;-3,212;27,270;0,000;200,140;Inf;213,000;200,000;-12,636;2,868;-8,532;25,356
1091,500;2,712;0,736;-34,017;3,326;9,443;4,990;34,456;4,609;-25,185;-2,773;0,000;35,900;35,500;9,594;3,129;-13,367;-10,700;-14,655;-11,948;-3,212;27,270;0,000;200,140;Inf;213,000;200,000;-12,652;2,866;-8,542;25,272
1092,000;3,673;0,880;-35,209;3,262;9,452;4,990;34,456;4,609;-25,185;-2,773;0,000;35,900;35,500;9,540;3,329;-13,371;-10,707;-14,676;-11,944;-3,212;27,270;0,000;199,740;Inf;213,000;200,000;-12,668;2,863;-8,540;25,271
1092,500;3,673;0,880;-35,209;3,262;9,452;4,990;34,456;4,609;-25,185;-2,773;0,000;35,900;35,500;9,540;3,329;-13,365;-10,733;-14,667;-11,947;-3,212;27,270;0,000;199,740;Inf;213,000;200,000;-12,675;2,877;-8,533;25,268
1093,000;3,673;0,880;-35,209;3,262;9,452;4,990;34,456;4,609;-25,185;-2,773;0,000;35,900;35,500;9,540;3,329;-13,373;-10,712;-14,658;-11,927;-3,212;27,270;0,000;199,840;Inf;213,000;200,000;-12,678;2,890;-8,544;25,246
1093,500;3,673;0,880;-35,209;3,262;9,452;4,990;34,456;4,609;-25,185;-2,773;0,000;35,900;35,500;9,540;3,329;-13,378;-10,725;-14,667;-11,952;-3,212;27,270;0,000;199,840;Inf;213,000;200,000;-12,668;2,903;-8,546;25,225
1094,000;3,673;0,880;-35,209;3,262;9,452;4,992;34,452;4,609;-25,175;-2,745;0,000;35,848;35,522;9,540;3,329;-13,370;-10,722;-14,637;-11,924;-3,204;27,286;0,000;199,940;Inf;213,000;200,000;-12,680;2,915;-8,539;25,171
1094,500;3,673;0,880;-35,209;3,262;9,452;4,992;34,452;4,609;-25,175;-2,745;0,000;35,800;35,500;9,540;3,329;-13,359;-10,702;-14,655;-11,927;-3,204;27,286;0,000;199,940;Inf;213,000;200,000;-12,663;2,928;-8,544;25,127
1095,000;3,673;0,880;-35,209;3,262;9,452;4,992;34,452;4,609;-25,175;-2,745;0,000;35,800;35,500;9,540;3,329;-13,376;-10,719;-14,673;-11,960;-3,204;27,286;0,000;200,340;Inf;213,000;200,000;-12,661;2,940;-8,534;25,087
1095,500;3,036;0,776;-34,685;3,239;9,502;4,992;34,452;4,609;-25,175;-2,745;0,000;35,800;35,500;9,620;3,373;-13,366;-10,709;-14,685;-11,947;-3,204;27,286;0,000;200,340;Inf;213,000;200,000;-12,682;2,952;-8,539;25,057
1096,000;3,036;0,776;-34,685;3,239;9,502;4,992;34,452;4,609;-25,175;-2,745;0,000;35,800;35,500;9,620;3,373;-13,390;-10,716;-14,672;-11,944;-3,204;27,286;0,000;199,640;Inf;213,000;200,000;-12,677;2,953;-8,518;25,036
1096,500;3,036;0,776;-34,685;3,239;9,502;4,992;34,452;4,609;-25,175;-2,745;0,000;35,800;35,500;9,620;3,373;-13,360;-10,676;-14,659;-11,926;-3,204;27,286;0,000;199,640;Inf;213,000;200,000;-12,680;2,955;-8,529;25,034
1097,000;3,036;0,776;-34,685;3,239;9,502;4,992;34,452;4,609;-25,175;-2,745;0,000;35,800;35,500;9,620;3,373;-13,386;-10,709;-14,671;-11,954;-3,204;27,286;0,000;199,440;Inf;213,000;200,000;-12,655;2,956;-8,529;25,002
1097,500;3,036;0,776;-34,685;3,239;9,502;4,982;34,458;4,619;-25,149;-2,770;0,000;35,841;35,555;9,620;3,373;-13,383;-10,711;-14,686;-11,940;-3,208;27,274;0,000;199,440;Inf;213,000;200,000;-12,680;2,957;-8,532;24,918
1098,000;3,036;0,776;-34,685;3,239;9,502;4,982;34,458;4,619;-25,149;-2,770;0,000;35,800;35,600;9,620;3,373;-13,375;-10,684;-14,688;-11,941;-3,208;27,274;0,000;200,340;Inf;213,000;200,000;-12,680;2,958;-8,514;24,868
1098,500;2,747;0,646;-34,820;3,271;9,519;4,982;34,458;4,619;-25,149;-2,770;0,000;35,800;35,600;9,585;3,082;-13,384;-10,684;-14,708;-11,937;-3,208;27,274;0,000;200,340;Inf;213,000;200,000;-12,672;2,960;-8,514;24,851
1099,000;2,747;0,646;-34,820;3,271;9,519;4,982;34,458;4,619;-25,149;-2,770;0,000;35,800;35,600;9,585;3,082;-13,392;-10,688;-14,706;-11,927;-3,208;27,274;0,000;200,340;Inf;213,000;200,000;-12,678;2,956;-8,513;24,841
1099,500;2,747;0,646;-34,820;3,271;9,519;4,982;34,458;4,619;-25,149;-2,770;0,000;35,800;35,600;9,585;3,082;-13,402;-10,678;-14,705;-11,942;-3,208;27,274;0,000;200,340;Inf;213,000;200,000;-12,678;2,953;-8,504;24,886
1100,000;2,747;0,646;-34,820;3,271;9,519;4,982;34,458;4,619;-25,149;-2,770;0,000;35,800;35,600;9,585;3,082;-13,362;-10,699;-14,694;-11,942;-3,208;27,274;0,000;200,940;Inf;213,000;200,000;-12,682;2,949;-8,528;24,895
1100,500;2,747;0,646;-34,820;3,271;9,519;4,936;34,454;4,599;-25,168;-2,764;0,000;35,823;35,592;9,585;3,082;-13,355;-10,677;-14,637;-11,910;-3,225;27,280;0,000;200,940;Inf;213,000;200,000;-12,674;2,946;-8,521;24,982
1101,000;2,747;0,646;-34,820;3,271;9,519;4,936;34,454;4,599;-25,168;-2,764;0,000;35,800;35,600;9,585;3,082;-13,365;-10,712;-14,650;-11,932;-3,225;27,280;0,000;200,940;Inf;213,000;200,000;-12,645;2,943;-8,525;25,049
1101,500;2,747;0,646;-34,820;3,271;9,519;4,936;34,454;4,599;-25,168;-2,764;0,000;35,800;35,600;9,585;3,082;-13,362;-10,702;-14,639;-11,921;-3,225;27,280;0,000;200,940;Inf;213,000;200,000;-12,665;2,940;-8,549;24,849
1102,000;3,260;0,859;-34,480;3,294;9,482;4,936;34,454;4,599;-25,168;-2,764;0,000;35,800;35,600;9,589;3,319;-13,351;-10,696;-14,655;-11,940;-3,225;27,280;0,000;200,540;Inf;213,000;200,000;-12,656;2,937;-8,558;24,753
1102,500;3,260;0,859;-34,480;3,294;9,482;4,936;34,454;4,599;-25,168;-2,764;0,000;35,800;35,600;9,589;3,319;-13,358;-10,705;-14,654;-11,931;-3,225;27,280;0,000;200,540;Inf;213,000;200,000;-12,660;2,942;-8,529;24,674
1103,000;3,260;0,859;-34,480;3,294;9,482;4,936;34,454;4,599;-25,168;-2,764;0,000;35,800;35,600;9,589;3,319;-13,376;-10,706;-14,663;-11,935;-3,225;27,280;0,000;200,440;Inf;213,000;200,000;-12,662;2,947;-8,549;24,640
1103,500;3,260;0,859;-34,480;3,294;9,482;4,936;34,454;4,599;-25,168;-2,764;0,000;35,800;35,600;9,589;3,319;-13,374;-10,713;-14,670;-11,931;-3,225;27,280;0,000;200,440;Inf;213,000;200,000;-12,670;2,952;-8,540;24,598
1104,000;3,260;0,859;-34,480;3,294;9,482;4,971;34,454;4,594;-25,163;-2,750;0,000;35,824;35,623;9,589;3,319;-13,375;-10,688;-14,687;-11,936;-3,210;27,291;0,000;200,840;Inf;213,000;200,000;-12,672;2,957;-8,531;24,590
1104,500;3,260;0,859;-34,480;3,294;9,482;4,971;34,454;4,594;-25,163;-2,750;0,000;35,800;35,600;9,589;3,319;-13,402;-10,692;-14,687;-11,949;-3,210;27,291;0,000;200,840;Inf;213,000;200,000;-12,672;2,962;-8,505;24,616
1105,000;2,578;0,714;-34,243;3,341;9,471;4,971;34,454;4,594;-25,163;-2,750;0,000;35,800;35,600;9,593;3,181;-13,334;-10,706;-14,642;-11,945;-3,210;27,291;0,000;200,540;Inf;213,000;200,000;-12,682;2,967;-8,553;24,620
1105,500;2,578;0,714;-34,243;3,341;9,471;4,971;34,454;4,594;-25,163;-2,750;0,000;35,800;35,600;9,593;3,181;-13,370;-10,699;-14,666;-11,927;-3,210;27,291;0,000;200,540;Inf;213,000;200,000;-12,657;2,961;-8,543;24,645
1106,000;2,578;0,714;-34,243;3,341;9,471;4,971;34,454;4,594;-25,163;-2,750;0,000;35,800;35,600;9,593;3,181;-13,381;-10,730;-14,685;-11,940;-3,210;27,291;0,000;200,540;Inf;213,000;200,000;-12,665;2,954;-8,551;24,657
1106,500;2,578;0,714;-34,243;3,341;9,471;4,971;34,454;4,594;-25,163;-2,750;0,000;35,800;35,600;9,593;3,181;-13,372;-10,709;-14,657;-11,934;-3,210;27,291;0,000;200,540;Inf;213,000;200,000;-12,684;2,948;-8,536;24,687
1107,000;2,578;0,714;-34,243;3,341;9,471;4,998;34,446;4,620;-25,166;-2,763;0,000;35,821;35,604;9,593;3,181;-13,385;-10,702;-14,644;-11,932;-3,209;27,275;0,000;200,340;Inf;213,000;200,000;-12,668;2,942;-8,555;24,679
1107,500;2,578;0,714;-34,243;3,341;9,471;4,998;34,446;4,620;-25,166;-2,763;0,000;35,800;35,600;9,593;3,181;-13,348;-10,702;-14,640;-11,933;-3,209;27,275;0,000;200,340;Inf;213,000;200,000;-12,666;2,936;-8,539;24,675
1108,000;2,578;0,714;-34,243;3,341;9,471;4,998;34,446;4,620;-25,166;-2,763;0,000;35,800;35,600;9,593;3,181;-13,365;-10,710;-14,666;-11,938;-3,209;27,275;0,000;200,840;Inf;213,000;200,000;-12,656;2,930;-8,550;24,670
1108,500;3,400;0,885;-33,860;3,324;9,423;4,998;34,446;4,620;-25,166;-2,763;0,000;35,800;35,600;9,784;3,273;-13,365;-10,698;-14,685;-11,930;-3,209;27,275;0,000;200,840;Inf;213,000;200,000;-12,670;2,925;-8,528;24,725
1109,000;3,400;0,885;-33,860;3,324;9,423;4,998;34,446;4,620;-25,166;-2,763;0,000;35,800;35,600;9,784;3,273;-13,377;-10,683;-14,679;-11,909;-3,209;27,275;0,000;200,340;Inf;213,000;200,000;-12,669;2,932;-8,518;24,756
1109,500;3,400;0,885;-33,860;3,324;9,423;4,998;34,446;4,620;-25,166;-2,763;0,000;35,800;35,600;9,784;3,273;-13,374;-10,687;-14,669;-11,917;-3,209;27,275;0,000;200,340;Inf;213,000;200,000;-12,662;2,940;-8,532;24,805
1110,000;3,400;0,885;-33,860;3,324;9,423;4,998;34,446;4,620;-25,166;-2,763;0,000;35,800;35,600;9,784;3,273;-13,375;-10,675;-14,667;-11,901;-3,209;27,275;0,000;200,340;Inf;213,000;200,000;-12,662;2,948;-8,517;24,905
1110,500;3,400;0,885;-33,860;3,324;9,423;5,000;34,464;4,609;-25,076;-2,760;0,000;35,817;35,597;9,784;3,273;-13,359;-10,660;-14,641;-11,910;-3,205;27,292;0,000;200,340;Inf;213,000;200,000;-12,654;2,955;-8,509;24,985
1111,000;3,400;0,885;-33,860;3,324;9,423;5,000;34,464;4,609;-25,076;-2,760;0,000;35,800;35,600;9,784;3,273;-13,342;-10,657;-14,642;-11,890;-3,205;27,292;0,000;200,740;Inf;213,000;200,000;-12,643;2,962;-8,512;25,004
1111,500;3,201;0,764;-35,209;3,311;9,548;5,000;34,464;4,609;-25,076;-2,760;0,000;35,800;35,600;9,488;3,237;-13,342;-10,656;-14,648;-11,903;-3,205;27,292;0,000;200,740;Inf;213,000;200,000;-12,633;2,969;-8,515;25,036
1112,000;3,201;0,764;-35,209;3,311;9,548;5,000;34,464;4,609;-25,076;-2,760;0,000;35,800;35,600;9,488;3,237;-13,352;-10,625;-14,647;-11,892;-3,205;27,292;0,000;201,040;Inf;213,000;200,000;-12,637;2,973;-8,481;25,050
1112,500;3,201;0,764;-35,209;3,311;9,548;5,000;34,464;4,609;-25,076;-2,760;0,000;35,800;35,600;9,488;3,237;-13,351;-10,626;-14,623;-11,898;-3,205;27,292;0,000;201,040;Inf;212,000;200,000;-12,629;2,977;-8,497;25,069
1113,000;3,201;0,764;-35,209;3,311;9,548;5,000;34,464;4,609;-25,076;-2,760;0,000;35,800;35,600;9,488;3,237;-13,342;-10,642;-14,621;-11,884;-3,205;27,292;0,000;201,040;Inf;212,000;200,000;-12,624;2,981;-8,504;25,031
1113,500;3,201;0,764;-35,209;3,311;9,548;4,953;34,450;4,606;-25,080;-2,776;0,000;35,818;35,657;9,488;3,237;-13,332;-10,668;-14,623;-11,915;-3,217;27,294;0,000;201,040;Inf;211,000;200,000;-12,622;2,984;-8,496;25,013
1114,000;3,201;0,764;-35,209;3,311;9,548;4,953;34,450;4,606;-25,080;-2,776;0,000;35,800;35,700;9,488;3,237;-13,333;-10,649;-14,632;-11,896;-3,217;27,294;0,000;200,340;Inf;211,000;200,000;-12,635;2,988;-8,490;24,975
1114,500;3,105;0,830;-33,086;3,296;9,503;4,953;34,450;4,606;-25,080;-2,776;0,000;35,800;35,700;9,706;3,239;-13,334;-10,673;-14,632;-11,919;-3,217;27,294;0,000;200,340;Inf;211,000;200,000;-12,627;2,991;-8,519;24,982
1115,000;3,105;0,830;-33,086;3,296;9,503;4,953;34,450;4,606;-25,080;-2,776;0,000;35,800;35,700;9,706;3,239;-13,336;-10,652;-14,631;-11,888;-3,217;27,294;0,000;200,040;Inf;211,000;200,000;-12,640;2,993;-8,478;24,915
1115,500;3,105;0,830;-33,086;3,296;9,503;4,953;34,450;4,606;-25,080;-2,776;0,000;35,800;35,700;9,706;3,239;-13,336;-10,649;-14,628;-11,885;-3,217;27,294;0,000;200,040;Inf;211,000;200,000;-12,627;2,995;-8,485;24,817
1116,000;3,105;0,830;-33,086;3,296;9,503;4,953;34,450;4,606;-25,080;-2,776;0,000;35,800;35,700;9,706;3,239;-13,320;-10,663;-14,630;-11,912;-3,217;27,294;0,000;198,040;Inf;211,000;200,000;-12,624;2,997;-8,499;24,659
1116,500;3,105;0,830;-33,086;3,296;9,503;4,953;34,450;4,606;-25,080;-2,776;0,000;35,800;35,700;9,706;3,239;-13,312;-10,657;-14,576;-11,897;-3,217;27,294;0,000;198,040;Inf;212,000;200,000;-12,631;2,999;-8,506;24,604
1117,000;3,105;0,830;-33,086;3,296;9,503;4,983;34,458;4,574;-25,126;-2,761;0,000;35,819;35,705;9,706;3,239;-13,339;-10,644;-14,616;-11,921;-3,213;27,298;0,000;197,740;Inf;212,000;200,000;-12,610;3,000;-8,493;24,534
1117,500;3,105;0,830;-33,086;3,296;9,503;4,983;34,458;4,574;-25,126;-2,761;0,000;35,800;35,700;9,706;3,239;-13,356;-10,631;-14,601;-11,886;-3,213;27,298;0,000;197,740;Inf;213,000;200,000;-12,630;3,002;-8,477;24,508
1118,000;3,215;0,844;-33,087;3,282;9,440;4,983;34,458;4,574;-25,126;-2,761;0,000;35,800;35,700;9,754;3,201;-13,315;-10,660;-14,623;-11,906;-3,213;27,298;0,000;197,240;Inf;213,000;200,000;-12,619;3,004;-8,488;24,542
1118,500;3,215;0,844;-33,087;3,282;9,440;4,983;34,458;4,574;-25,126;-2,761;0,000;35,800;35,700;9,754;3,201;-13,344;-10,664;-14,617;-11,876;-3,213;27,298;0,000;197,240;Inf;214,000;200,000;-12,626;3,007;-8,489;24,570
1119,000;3,215;0,844;-33,087;3,282;9,440;4,983;34,458;4,574;-25,126;-2,761;0,000;35,800;35,700;9,754;3,201;-13,338;-10,658;-14,623;-11,885;-3,213;27,298;0,000;199,640;Inf;214,000;200,000;-12,625;3,011;-8,462;24,591
1119,500;3,215;0,844;-33,087;3,282;9,440;4,983;34,458;4,574;-25,126;-2,761;0,000;35,800;35,700;9,754;3,201;-13,343;-10,655;-14,658;-11,882;-3,213;27,298;0,000;199,640;Inf;214,000;200,000;-12,626;3,014;-8,473;24,650
1120,000;3,215;0,844;-33,087;3,282;9,440;5,005;34,446;4,615;-25,170;-2,777;0,000;35,810;35,653;9,754;3,201;-13,358;-10,668;-14,655;-11,903;-3,223;27,293;0,000;199,640;Inf;214,000;200,000;-12,634;3,017;-8,475;24,651
