t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1120,500;3,215;0,844;-33,087;3,282;9,440;5,005;34,446;4,615;-25,170;-2,777;0,000;35,800;35,700;9,754;3,201;-13,350;-10,664;-14,653;-11,900;-3,223;27,293;0,000;199,640;Inf;214,000;200,000;-12,646;3,020;-8,485;24,634
1121,000;2,960;0,689;-35,209;3,245;9,491;5,005;34,446;4,615;-25,170;-2,777;0,000;35,800;35,700;9,386;3,270;-13,358;-10,667;-14,652;-11,901;-3,223;27,293;0,000;199,540;Inf;214,000;200,000;-12,642;3,024;-8,489;24,644
1121,500;2,960;0,689;-35,209;3,245;9,491;5,005;34,446;4,615;-25,170;-2,777;0,000;35,800;35,700;9,386;3,270;-13,357;-10,626;-14,663;-11,882;-3,223;27,293;0,000;199,540;Inf;214,000;200,000;-12,644;3,023;-8,491;24,658
1122,000;2,960;0,689;-35,209;3,245;9,491;5,005;34,446;4,615;-25,170;-2,777;0,000;35,800;35,700;9,386;3,270;-13,374;-10,658;-14,665;-11,881;-3,223;27,293;0,000;199,740;Inf;214,000;200,000;-12,632;3,022;-8,472;24,660
1122,500;2,960;0,689;-35,209;3,245;9,491;5,005;34,446;4,615;-25,170;-2,777;0,000;35,800;35,700;9,386;3,270;-13,347;-10,643;-14,667;-11,891;-3,223;27,293;0,000;199,740;Inf;214,000;200,000;-12,644;3,021;-8,466;24,675
1123,000;2,960;0,689;-35,209;3,245;9,491;5,005;34,446;4,615;-25,170;-2,777;0,000;35,800;35,700;9,386;3,270;-13,328;-10,640;-14,621;-11,891;-3,223;27,293;0,000;200,440;Inf;214,000;200,000;-12,637;3,020;-8,496;24,731
1123,500;2,960;0,689;-35,209;3,245;9,491;5,046;34,454;4,600;-25,178;-2,779;0,000;35,817;35,752;9,386;3,270;-13,343;-10,675;-14,647;-11,887;-3,226;27,294;0,000;200,440;Inf;214,000;200,000;-12,620;3,019;-8,504;24,710
1124,000;2,960;0,689;-35,209;3,245;9,491;5,046;34,454;4,600;-25,178;-2,779;0,000;35,800;35,800;9,386;3,270;-13,340;-10,658;-14,649;-11,892;-3,226;27,294;0,000;200,440;Inf;214,000;200,000;-12,638;3,018;-8,499;24,797
1124,500;3,901;0,918;-35,209;3,298;9,570;5,046;34,454;4,600;-25,178;-2,779;0,000;35,800;35,800;9,436;3,295;-13,338;-10,657;-14,644;-11,901;-3,226;27,294;0,000;200,440;Inf;214,000;200,000;-12,635;3,017;-8,486;24,930
1125,000;3,901;0,918;-35,209;3,298;9,570;5,046;34,454;4,600;-25,178;-2,779;0,000;35,800;35,800;9,436;3,295;-13,360;-10,658;-14,667;-11,909;-3,226;27,294;0,000;200,240;Inf;214,000;200,000;-12,635;3,031;-8,481;24,972
1125,500;3,901;0,918;-35,209;3,298;9,570;5,046;34,454;4,600;-25,178;-2,779;0,000;35,800;35,800;9,436;3,295;-13,350;-10,666;-14,656;-11,898;-3,226;27,294;0,000;200,240;Inf;214,000;200,000;-12,649;3,045;-8,491;25,034
1126,000;3,901;0,918;-35,209;3,298;9,570;5,046;34,454;4,600;-25,178;-2,779;0,000;35,800;35,800;9,436;3,295;-13,341;-10,667;-14,673;-11,914;-3,226;27,294;0,000;200,340;Inf;214,000;200,000;-12,643;3,059;-8,490;25,052
1126,500;3,901;0,918;-35,209;3,298;9,570;5,012;34,441;4,601;-25,182;-2,777;0,000;35,815;35,670;9,436;3,295;-13,364;-10,664;-14,662;-11,924;-3,229;27,296;0,000;200,340;Inf;214,000;200,000;-12,649;3,073;-8,474;25,002
1127,000;3,901;0,918;-35,209;3,298;9,570;5,012;34,441;4,601;-25,182;-2,777;0,000;35,800;35,700;9,436;3,295;-13,370;-10,656;-14,665;-11,901;-3,229;27,296;0,000;200,440;Inf;214,000;200,000;-12,653;3,087;-8,489;24,994
1127,500;2,610;0,654;-34,385;3,298;9,602;5,012;34,441;4,601;-25,182;-2,777;0,000;35,800;35,700;9,624;3,202;-13,386;-10,647;-14,689;-11,906;-3,229;27,296;0,000;200,440;Inf;214,000;200,000;-12,648;3,100;-8,475;24,977
1128,000;2,610;0,654;-34,385;3,298;9,602;5,012;34,441;4,601;-25,182;-2,777;0,000;35,800;35,700;9,624;3,202;-13,359;-10,655;-14,687;-11,909;-3,229;27,296;0,000;200,940;Inf;214,000;200,000;-12,657;3,092;-8,479;24,953
1128,500;2,610;0,654;-34,385;3,298;9,602;5,012;34,441;4,601;-25,182;-2,777;0,000;35,800;35,700;9,624;3,202;-13,366;-10,636;-14,672;-11,894;-3,229;27,296;0,000;200,940;Inf;214,000;200,000;-12,653;3,084;-8,483;24,921
1129,000;2,610;0,654;-34,385;3,298;9,602;5,012;34,441;4,601;-25,182;-2,777;0,000;35,800;35,700;9,624;3,202;-13,362;-10,653;-14,690;-11,894;-3,229;27,296;0,000;200,740;Inf;214,000;200,000;-12,642;3,076;-8,453;24,905
1129,500;2,610;0,654;-34,385;3,298;9,602;5,004;34,456;4,595;-25,155;-2,784;0,000;35,818;35,662;9,624;3,202;-13,364;-10,634;-14,690;-11,888;-3,237;27,305;0,000;200,740;Inf;214,000;200,000;-12,650;3,069;-8,451;24,854
1130,000;2,610;0,654;-34,385;3,298;9,602;5,004;34,456;4,595;-25,155;-2,784;0,000;35,800;35,700;9,624;3,202;-13,350;-10,642;-14,664;-11,874;-3,237;27,305;0,000;200,540;Inf;214,000;200,000;-12,644;3,061;-8,459;24,762
1130,500;2,610;0,654;-34,385;3,298;9,602;5,004;34,456;4,595;-25,155;-2,784;0,000;35,800;35,700;9,624;3,202;-13,338;-10,625;-14,686;-11,876;-3,237;27,305;0,000;200,540;Inf;214,000;200,000;-12,633;3,054;-8,448;24,735
1131,000;3,030;0,738;-35,209;3,231;9,509;5,004;34,456;4,595;-25,155;-2,784;0,000;35,800;35,700;9,458;3,324;-13,347;-10,614;-14,659;-11,872;-3,237;27,305;0,000;200,940;Inf;214,000;200,000;-12,631;3,047;-8,470;24,736
1131,500;3,030;0,738;-35,209;3,231;9,509;5,004;34,456;4,595;-25,155;-2,784;0,000;35,800;35,700;9,458;3,324;-13,350;-10,623;-14,645;-11,871;-3,237;27,305;0,000;200,940;Inf;214,000;200,000;-12,623;3,046;-8,462;24,704
1132,000;3,030;0,738;-35,209;3,231;9,509;5,004;34,456;4,595;-25,155;-2,784;0,000;35,800;35,700;9,458;3,324;-13,348;-10,610;-14,639;-11,876;-3,237;27,305;0,000;201,040;Inf;214,000;200,000;-12,622;3,046;-8,454;24,715
1132,500;3,030;0,738;-35,209;3,231;9,509;5,004;34,456;4,595;-25,155;-2,784;0,000;35,800;35,700;9,458;3,324;-13,342;-10,624;-14,624;-11,869;-3,237;27,305;0,000;201,040;Inf;213,000;200,000;-12,618;3,046;-8,466;24,665
1133,000;3,030;0,738;-35,209;3,231;9,509;4,999;34,466;4,582;-25,100;-2,790;0,000;35,824;35,727;9,458;3,324;-13,326;-10,605;-14,633;-11,869;-3,227;27,310;0,000;200,940;Inf;213,000;200,000;-12,615;3,046;-8,439;24,664
1133,500;3,030;0,738;-35,209;3,231;9,509;4,999;34,466;4,582;-25,100;-2,790;0,000;35,800;35,700;9,458;3,324;-13,339;-10,614;-14,622;-11,861;-3,227;27,310;0,000;200,940;Inf;213,000;200,000;-12,608;3,045;-8,419;24,584
1134,000;2,605;0,695;-33,578;3,324;9,447;4,999;34,466;4,582;-25,100;-2,790;0,000;35,800;35,700;9,760;3,191;-13,342;-10,605;-14,632;-11,865;-3,227;27,310;0,000;200,840;Inf;213,000;200,000;-12,609;3,045;-8,447;24,585
1134,500;2,605;0,695;-33,578;3,324;9,447;4,999;34,466;4,582;-25,100;-2,790;0,000;35,800;35,700;9,760;3,191;-13,322;-10,608;-14,626;-11,874;-3,227;27,310;0,000;200,840;Inf;213,000;200,000;-12,611;3,038;-8,431;24,567
1135,000;2,605;0,695;-33,578;3,324;9,447;4,999;34,466;4,582;-25,100;-2,790;0,000;35,800;35,700;9,760;3,191;-13,312;-10,623;-14,642;-11,874;-3,227;27,310;0,000;199,940;Inf;213,000;200,000;-12,608;3,031;-8,439;24,598
1135,500;2,605;0,695;-33,578;3,324;9,447;4,999;34,466;4,582;-25,100;-2,790;0,000;35,800;35,700;9,760;3,191;-13,333;-10,610;-14,642;-11,868;-3,227;27,310;0,000;199,940;Inf;213,000;200,000;-12,613;3,024;-8,439;24,607
1136,000;2,605;0,695;-33,578;3,324;9,447;4,988;34,463;4,582;-25,113;-2,788;0,000;35,832;35,671;9,760;3,191;-13,335;-10,612;-14,646;-11,866;-3,228;27,303;0,000;199,940;Inf;213,000;200,000;-12,613;3,017;-8,423;24,593
1136,500;2,605;0,695;-33,578;3,324;9,447;4,988;34,463;4,582;-25,113;-2,788;0,000;35,800;35,700;9,760;3,191;-13,298;-10,651;-14,623;-11,851;-3,228;27,303;0,000;199,940;Inf;213,000;200,000;-12,614;3,010;-8,439;24,619
1137,000;2,605;0,695;-33,578;3,324;9,447;4,988;34,463;4,582;-25,113;-2,788;0,000;35,800;35,700;9,760;3,191;-13,304;-10,615;-14,618;-11,849;-3,228;27,303;0,000;200,240;Inf;213,000;200,000;-12,606;3,004;-8,466;24,622
1137,500;3,488;0,813;-35,209;3,220;9,575;4,988;34,463;4,582;-25,113;-2,788;0,000;35,800;35,700;9,511;3,348;-13,314;-10,631;-14,614;-11,871;-3,228;27,303;0,000;200,240;Inf;213,000;200,000;-12,596;2,997;-8,444;24,672
1138,000;3,488;0,813;-35,209;3,220;9,575;4,988;34,463;4,582;-25,113;-2,788;0,000;35,800;35,700;9,511;3,348;-13,324;-10,622;-14,627;-11,860;-3,228;27,303;0,000;200,240;Inf;213,000;200,000;-12,608;3,005;-8,443;24,673
1138,500;3,488;0,813;-35,209;3,220;9,575;4,988;34,463;4,582;-25,113;-2,788;0,000;35,800;35,700;9,511;3,348;-13,322;-10,630;-14,636;-11,862;-3,228;27,303;0,000;200,240;Inf;213,000;200,000;-12,608;3,013;-8,422;24,705
1139,000;3,488;0,813;-35,209;3,220;9,575;4,988;34,463;4,582;-25,113;-2,788;0,000;35,800;35,700;9,511;3,348;-13,314;-10,609;-14,659;-11,868;-3,228;27,303;0,000;199,840;Inf;213,000;200,000;-12,613;3,021;-8,431;24,684
1139,500;3,488;0,813;-35,209;3,220;9,575;4,998;34,459;4,591;-25,137;-2,783;0,000;35,834;35,737;9,511;3,348;-13,327;-10,623;-14,633;-11,844;-3,240;27,306;0,000;199,840;Inf;213,000;200,000;-12,613;3,028;-8,432;24,628
1140,000;3,488;0,813;-35,209;3,220;9,575;4,998;34,459;4,591;-25,137;-2,783;0,000;35,800;35,700;9,511;3,348;-13,324;-10,632;-14,640;-11,869;-3,240;27,306;0,000;199,340;Inf;213,000;200,000;-12,607;3,036;-8,417;24,597
1140,500;3,143;0,782;-34,796;3,241;9,486;4,998;34,459;4,591;-25,137;-2,783;0,000;35,800;35,700;9,638;3,328;-13,333;-10,604;-14,632;-11,865;-3,240;27,306;0,000;199,340;Inf;213,000;200,000;-12,616;3,043;-8,430;24,555
1141,000;3,143;0,782;-34,796;3,241;9,486;4,998;34,459;4,591;-25,137;-2,783;0,000;35,800;35,700;9,638;3,328;-13,337;-10,637;-14,620;-11,872;-3,240;27,306;0,000;195,840;Inf;213,000;200,000;-12,608;3,045;-8,445;24,495
1141,500;3,143;0,782;-34,796;3,241;9,486;4,998;34,459;4,591;-25,137;-2,783;0,000;35,800;35,700;9,638;3,328;-13,312;-10,646;-14,607;-11,878;-3,240;27,306;0,000;195,840;Inf;214,000;200,000;-12,617;3,047;-8,451;24,464
1142,000;3,143;0,782;-34,796;3,241;9,486;4,998;34,459;4,591;-25,137;-2,783;0,000;35,800;35,700;9,638;3,328;-13,313;-10,650;-14,626;-11,888;-3,240;27,306;0,000;195,340;Inf;214,000;200,000;-12,611;3,048;-8,455;24,434
1142,500;3,143;0,782;-34,796;3,241;9,486;4,979;34,461;4,590;-25,160;-2,791;0,000;35,851;35,748;9,638;3,328;-13,331;-10,627;-14,634;-11,858;-3,235;27,319;0,000;195,340;Inf;215,000;200,000;-12,619;3,050;-8,454;24,409
1143,000;3,143;0,782;-34,796;3,241;9,486;4,979;34,461;4,590;-25,160;-2,791;0,000;35,900;35,700;9,638;3,328;-13,336;-10,632;-14,626;-11,888;-3,235;27,319;0,000;195,640;Inf;215,000;200,000;-12,613;3,051;-8,447;24,394
1143,500;3,143;0,782;-34,796;3,241;9,486;4,979;34,461;4,590;-25,160;-2,791;0,000;35,900;35,700;9,638;3,328;-13,344;-10,633;-14,651;-11,892;-3,235;27,319;0,000;195,640;Inf;216,000;200,000;-12,621;3,053;-8,432;24,392
1144,000;3,151;0,752;-35,209;3,250;9,598;4,979;34,461;4,590;-25,160;-2,791;0,000;35,900;35,700;9,386;3,293;-13,343;-10,631;-14,680;-11,885;-3,235;27,319;0,000;195,140;Inf;216,000;200,000;-12,630;3,054;-8,458;24,337
1144,500;3,151;0,752;-35,209;3,250;9,598;4,979;34,461;4,590;-25,160;-2,791;0,000;35,900;35,700;9,386;3,293;-13,369;-10,649;-14,649;-11,877;-3,235;27,319;0,000;195,140;Inf;217,000;200,000;-12,635;3,056;-8,435;24,262
1145,000;3,151;0,752;-35,209;3,250;9,598;4,979;34,461;4,590;-25,160;-2,791;0,000;35,900;35,700;9,386;3,293;-13,336;-10,646;-14,661;-11,894;-3,235;27,319;0,000;197,340;Inf;217,000;200,000;-12,636;3,057;-8,449;24,270
1145,500;3,151;0,752;-35,209;3,250;9,598;4,979;34,461;4,590;-25,160;-2,791;0,000;35,900;35,700;9,386;3,293;-13,336;-10,644;-14,660;-11,874;-3,235;27,319;0,000;197,340;Inf;218,000;200,000;-12,634;3,059;-8,438;24,320
1146,000;3,151;0,752;-35,209;3,250;9,598;4,988;34,466;4,598;-25,186;-2,790;0,000;35,859;35,863;9,386;3,293;-13,352;-10,634;-14,649;-11,886;-3,232;27,322;0,000;197,840;Inf;218,000;200,000;-12,628;3,061;-8,438;24,353
1146,500;3,151;0,752;-35,209;3,250;9,598;4,988;34,466;4,598;-25,186;-2,790;0,000;35,900;35,900;9,386;3,293;-13,325;-10,634;-14,628;-11,874;-3,232;27,322;0,000;197,840;Inf;219,000;200,000;-12,630;3,062;-8,434;24,374
1147,000;3,428;0,884;-34,491;3,244;9,472;4,988;34,466;4,598;-25,186;-2,790;0,000;35,900;35,900;9,634;3,354;-13,307;-10,655;-14,618;-11,884;-3,232;27,322;0,000;197,040;Inf;219,000;200,000;-12,615;3,063;-8,465;24,378
1147,500;3,428;0,884;-34,491;3,244;9,472;4,988;34,466;4,598;-25,186;-2,790;0,000;35,900;35,900;9,634;3,354;-13,317;-10,621;-14,621;-11,887;-3,232;27,322;0,000;197,040;Inf;220,000;200,000;-12,616;3,069;-8,459;24,396
1148,000;3,428;0,884;-34,491;3,244;9,472;4,988;34,466;4,598;-25,186;-2,790;0,000;35,900;35,900;9,634;3,354;-13,325;-10,658;-14,653;-11,879;-3,232;27,322;0,000;202,440;Inf;220,000;200,000;-12,612;3,075;-8,444;24,384
1148,500;3,428;0,884;-34,491;3,244;9,472;4,988;34,466;4,598;-25,186;-2,790;0,000;35,900;35,900;9,634;3,354;-13,356;-10,653;-14,668;-11,899;-3,232;27,322;0,000;202,440;Inf;219,000;200,000;-12,629;3,081;-8,455;24,369
1149,000;3,428;0,884;-34,491;3,244;9,472;5,001;34,464;4,637;-25,203;-2,796;0,000;35,871;35,795;9,634;3,354;-13,381;-10,644;-14,683;-11,925;-3,240;27,326;0,000;202,340;Inf;219,000;200,000;-12,644;3,087;-8,453;24,369
1149,500;3,428;0,884;-34,491;3,244;9,472;5,001;34,464;4,637;-25,203;-2,796;0,000;35,900;35,800;9,634;3,354;-13,375;-10,653;-14,694;-11,898;-3,240;27,326;0,000;202,340;Inf;218,000;200,000;-12,658;3,092;-8,445;24,392
1150,000;3,428;0,884;-34,491;3,244;9,472;5,001;34,464;4,637;-25,203;-2,796;0,000;35,900;35,800;9,634;3,354;-13,390;-10,641;-14,673;-11,904;-3,240;27,326;0,000;201,840;Inf;218,000;200,000;-12,655;3,098;-8,437;24,452
1150,500;2,918;0,771;-32,993;3,316;9,491;5,001;34,464;4,637;-25,203;-2,796;0,000;35,900;35,800;9,789;3,220;-13,382;-10,644;-14,665;-11,922;-3,240;27,326;0,000;201,840;Inf;217,000;200,000;-12,652;3,103;-8,455;24,548
1151,000;2,918;0,771;-32,993;3,316;9,491;5,001;34,464;4,637;-25,203;-2,796;0,000;35,900;35,800;9,789;3,220;-13,382;-10,672;-14,695;-11,912;-3,240;27,326;0,000;202,240;Inf;217,000;200,000;-12,653;3,100;-8,461;24,560
1151,500;2,918;0,771;-32,993;3,316;9,491;5,001;34,464;4,637;-25,203;-2,796;0,000;35,900;35,800;9,789;3,220;-13,389;-10,669;-14,686;-11,913;-3,240;27,326;0,000;202,240;Inf;216,000;200,000;-12,665;3,097;-8,453;24,685
1152,000;2,918;0,771;-32,993;3,316;9,491;5,001;34,464;4,637;-25,203;-2,796;0,000;35,900;35,800;9,789;3,220;-13,373;-10,668;-14,663;-11,919;-3,240;27,326;0,000;200,440;Inf;216,000;200,000;-12,664;3,094;-8,456;24,818
1152,500;2,918;0,771;-32,993;3,316;9,491;4,989;34,472;4,597;-25,205;-2,790;0,000;35,880;35,852;9,789;3,220;-13,372;-10,645;-14,668;-11,912;-3,235;27,328;0,000;200,440;Inf;216,000;200,000;-12,656;3,091;-8,449;24,967
1153,000;2,918;0,771;-32,993;3,316;9,491;4,989;34,472;4,597;-25,205;-2,790;0,000;35,900;35,900;9,789;3,220;-13,369;-10,657;-14,651;-11,898;-3,235;27,328;0,000;200,540;Inf;216,000;200,000;-12,649;3,089;-8,443;25,006
1153,500;3,504;0,832;-35,209;3,244;9,512;4,989;34,472;4,597;-25,205;-2,790;0,000;35,900;35,900;9,542;3,325;-13,369;-10,649;-14,659;-11,906;-3,235;27,328;0,000;200,540;Inf;216,000;200,000;-12,644;3,086;-8,447;25,006
1154,000;3,504;0,832;-35,209;3,244;9,512;4,989;34,472;4,597;-25,205;-2,790;0,000;35,900;35,900;9,542;3,325;-13,362;-10,660;-14,670;-11,887;-3,235;27,328;0,000;200,340;Inf;216,000;200,000;-12,646;3,093;-8,434;24,995
1154,500;3,504;0,832;-35,209;3,244;9,512;4,989;34,472;4,597;-25,205;-2,790;0,000;35,900;35,900;9,542;3,325;-13,358;-10,651;-14,663;-11,908;-3,235;27,328;0,000;200,340;Inf;216,000;200,000;-12,645;3,099;-8,430;24,987
1155,000;3,504;0,832;-35,209;3,244;9,512;4,989;34,472;4,597;-25,205;-2,790;0,000;35,900;35,900;9,542;3,325;-13,332;-10,655;-14,647;-11,915;-3,235;27,328;0,000;198,340;Inf;216,000;200,000;-12,645;3,106;-8,455;24,951
1155,500;3,504;0,832;-35,209;3,244;9,512;4,981;34,472;4,606;-25,232;-2,790;0,000;35,891;35,884;9,542;3,325;-13,336;-10,657;-14,617;-11,908;-3,229;27,330;0,000;198,340;Inf;217,000;200,000;-12,637;3,113;-8,459;24,960
1156,000;3,504;0,832;-35,209;3,244;9,512;4,981;34,472;4,606;-25,232;-2,790;0,000;35,900;35,900;9,542;3,325;-13,353;-10,676;-14,647;-11,903;-3,229;27,330;0,000;198,240;Inf;217,000;200,000;-12,630;3,119;-8,457;25,004
1156,500;3,550;0,923;-33,637;3,319;9,619;4,981;34,472;4,606;-25,232;-2,790;0,000;35,900;35,900;9,749;3,176;-13,364;-10,618;-14,542;-11,832;-3,229;27,330;0,000;198,240;Inf;218,000;200,000;-12,645;3,125;-8,452;25,120
1157,000;3,550;0,923;-33,637;3,319;9,619;4,981;34,472;4,606;-25,232;-2,790;0,000;35,900;35,900;9,749;3,176;-13,303;-10,702;-14,612;-11,900;-3,229;27,330;0,000;197,740;Inf;218,000;200,000;-12,589;3,132;-8,487;25,088
1157,500;3,550;0,923;-33,637;3,319;9,619;4,981;34,472;4,606;-25,232;-2,790;0,000;35,900;35,900;9,749;3,176;-13,332;-10,703;-14,654;-11,925;-3,229;27,330;0,000;197,740;Inf;219,000;200,000;-12,629;3,139;-8,466;25,024
1158,000;3,550;0,923;-33,637;3,319;9,619;4,981;34,472;4,606;-25,232;-2,790;0,000;35,900;35,900;9,749;3,176;-13,338;-10,710;-14,640;-11,904;-3,229;27,330;0,000;198,740;Inf;219,000;200,000;-12,653;3,146;-8,469;24,962
1158,500;3,550;0,923;-33,637;3,319;9,619;4,981;34,472;4,606;-25,232;-2,790;0,000;35,900;35,900;9,749;3,176;-13,359;-10,696;-14,668;-11,919;-3,229;27,330;0,000;198,740;Inf;220,000;200,000;-12,648;3,152;-8,501;24,938
1159,000;3,550;0,923;-33,637;3,319;9,619;4,968;34,483;4,603;-25,202;-2,815;0,000;35,894;35,941;9,749;3,176;-13,370;-10,689;-14,671;-11,936;-3,243;27,327;0,000;198,840;Inf;220,000;200,000;-12,660;3,159;-8,488;24,899
1159,500;3,550;0,923;-33,637;3,319;9,619;4,968;34,483;4,603;-25,202;-2,815;0,000;35,900;35,900;9,749;3,176;-13,354;-10,712;-14,680;-11,933;-3,243;27,327;0,000;198,840;Inf;221,000;200,000;-12,667;3,165;-8,482;24,907
1160,000;2,982;0,766;-34,616;3,338;9,560;4,968;34,483;4,603;-25,202;-2,815;0,000;35,900;35,900;9,583;3,196;-13,396;-10,711;-14,699;-11,939;-3,243;27,327;0,000;198,840;Inf;221,000;200,000;-12,670;3,172;-8,481;24,910
1160,500;2,982;0,766;-34,616;3,338;9,560;4,968;34,483;4,603;-25,202;-2,815;0,000;35,900;35,900;9,583;3,196;-13,394;-10,697;-14,709;-11,955;-3,243;27,327;0,000;198,840;Inf;222,000;200,000;-12,686;3,169;-8,485;24,911
1161,000;2,982;0,766;-34,616;3,338;9,560;4,968;34,483;4,603;-25,202;-2,815;0,000;35,900;35,900;9,583;3,196;-13,380;-10,695;-14,697;-11,938;-3,243;27,327;0,000;202,940;Inf;222,000;200,000;-12,689;3,166;-8,465;24,910
1161,500;2,982;0,766;-34,616;3,338;9,560;4,968;34,483;4,603;-25,202;-2,815;0,000;35,900;35,900;9,583;3,196;-13,401;-10,689;-14,694;-11,928;-3,243;27,327;0,000;202,940;Inf;221,000;200,000;-12,678;3,163;-8,479;24,895
1162,000;2,982;0,766;-34,616;3,338;9,560;4,992;34,490;4,587;-25,172;-2,783;0,000;35,914;35,910;9,583;3,196;-13,402;-10,697;-14,683;-11,933;-3,243;27,325;0,000;202,240;Inf;221,000;200,000;-12,678;3,160;-8,466;24,902
1162,500;2,982;0,766;-34,616;3,338;9,560;4,992;34,490;4,587;-25,172;-2,783;0,000;35,900;35,900;9,583;3,196;-13,387;-10,682;-14,686;-11,926;-3,243;27,325;0,000;202,240;Inf;220,000;200,000;-12,679;3,157;-8,461;24,886
1163,000;3,503;0,820;-35,209;3,257;9,736;4,992;34,490;4,587;-25,172;-2,783;0,000;35,900;35,900;9,387;3,239;-13,373;-10,680;-14,681;-11,913;-3,243;27,325;0,000;202,740;Inf;220,000;200,000;-12,670;3,154;-8,482;24,888
1163,500;3,503;0,820;-35,209;3,257;9,736;4,992;34,490;4,587;-25,172;-2,783;0,000;35,900;35,900;9,387;3,239;-13,367;-10,734;-14,689;-11,944;-3,243;27,325;0,000;202,740;Inf;219,000;200,000;-12,662;3,160;-8,500;24,853
1164,000;3,503;0,820;-35,209;3,257;9,736;4,992;34,490;4,587;-25,172;-2,783;0,000;35,900;35,900;9,387;3,239;-13,366;-10,701;-14,679;-11,920;-3,243;27,325;0,000;203,040;Inf;219,000;200,000;-12,684;3,165;-8,469;24,812
1164,500;3,503;0,820;-35,209;3,257;9,736;4,992;34,490;4,587;-25,172;-2,783;0,000;35,900;35,900;9,387;3,239;-13,347;-10,714;-14,677;-11,926;-3,243;27,325;0,000;203,040;Inf;218,000;200,000;-12,667;3,171;-8,484;24,787
1165,000;3,503;0,820;-35,209;3,257;9,736;4,992;34,490;4,587;-25,172;-2,783;0,000;35,900;35,900;9,387;3,239;-13,389;-10,689;-14,647;-11,938;-3,243;27,325;0,000;201,340;Inf;218,000;200,000;-12,666;3,176;-8,507;24,723
1165,500;3,503;0,820;-35,209;3,257;9,736;4,985;34,482;4,595;-25,198;-2,801;0,000;35,921;35,922;9,387;3,239;-13,378;-10,713;-14,689;-11,949;-3,246;27,326;0,000;201,340;Inf;217,000;200,000;-12,666;3,182;-8,487;24,656
1166,000;3,503;0,820;-35,209;3,257;9,736;4,985;34,482;4,595;-25,198;-2,801;0,000;35,900;35,900;9,387;3,239;-13,365;-10,694;-14,686;-11,953;-3,246;27,326;0,000;201,840;Inf;217,000;200,000;-12,682;3,187;-8,480;24,621
1166,500;3,214;0,745;-35,209;3,229;9,502;4,985;34,482;4,595;-25,198;-2,801;0,000;35,900;35,900;9,525;3,244;-13,383;-10,693;-14,669;-11,951;-3,246;27,326;0,000;201,840;Inf;216,000;200,000;-12,674;3,192;-8,473;24,651
1167,000;3,214;0,745;-35,209;3,229;9,502;4,985;34,482;4,595;-25,198;-2,801;0,000;35,900;35,900;9,525;3,244;-13,380;-10,680;-14,687;-11,910;-3,246;27,326;0,000;201,840;Inf;216,000;200,000;-12,674;3,192;-8,474;24,609
1167,500;3,214;0,745;-35,209;3,229;9,502;4,985;34,482;4,595;-25,198;-2,801;0,000;35,900;35,900;9,525;3,244;-13,352;-10,669;-14,663;-11,922;-3,246;27,326;0,000;201,840;Inf;215,000;200,000;-12,664;3,193;-8,463;24,623
1168,000;3,214;0,745;-35,209;3,229;9,502;4,985;34,482;4,595;-25,198;-2,801;0,000;35,900;35,900;9,525;3,244;-13,387;-10,664;-14,676;-11,904;-3,246;27,326;0,000;199,040;Inf;215,000;200,000;-12,652;3,193;-8,452;24,644
1168,500;3,214;0,745;-35,209;3,229;9,502;4,974;34,501;4,578;-25,134;-2,798;0,000;35,939;35,911;9,525;3,244;-13,377;-10,654;-14,686;-11,913;-3,244;27,332;0,000;199,040;Inf;215,000;200,000;-12,658;3,193;-8,466;24,671
1169,000;3,214;0,745;-35,209;3,229;9,502;4,974;34,501;4,578;-25,134;-2,798;0,000;35,900;35,900;9,525;3,244;-13,363;-10,689;-14,674;-11,909;-3,244;27,332;0,000;198,940;Inf;215,000;200,000;-12,658;3,194;-8,442;24,707
1169,500;3,118;0,746;-35,209;3,276;9,590;4,974;34,501;4,578;-25,134;-2,798;0,000;35,900;35,900;9,513;3,179;-13,364;-10,670;-14,673;-11,907;-3,244;27,332;0,000;198,940;Inf;216,000;200,000;-12,659;3,194;-8,454;24,739
1170,000;3,118;0,746;-35,209;3,276;9,590;4,974;34,501;4,578;-25,134;-2,798;0,000;35,900;35,900;9,513;3,179;-13,373;-10,651;-14,676;-11,893;-3,244;27,332;0,000;198,440;Inf;216,000;200,000;-12,654;3,193;-8,430;24,758
1170,500;3,118;0,746;-35,209;3,276;9,590;4,974;34,501;4,578;-25,134;-2,798;0,000;35,900;35,900;9,513;3,179;-13,373;-10,662;-14,678;-11,883;-3,244;27,332;0,000;198,440;Inf;217,000;200,000;-12,648;3,192;-8,409;24,717
1171,000;3,118;0,746;-35,209;3,276;9,590;4,974;34,501;4,578;-25,134;-2,798;0,000;35,900;35,900;9,513;3,179;-13,364;-10,665;-14,664;-11,883;-3,244;27,332;0,000;196,440;Inf;217,000;200,000;-12,649;3,190;-8,426;24,751
1171,500;3,118;0,746;-35,209;3,276;9,590;4,974;34,501;4,578;-25,134;-2,798;0,000;35,900;35,900;9,513;3,179;-13,349;-10,660;-14,665;-11,928;-3,244;27,332;0,000;196,440;Inf;218,000;200,000;-12,644;3,189;-8,450;24,804
1172,000;3,118;0,746;-35,209;3,276;9,590;4,933;34,497;4,581;-25,140;-2,804;0,000;35,943;36,033;9,513;3,179;-13,363;-10,634;-14,654;-11,897;-3,259;27,316;0,000;197,240;Inf;218,000;200,000;-12,651;3,188;-8,431;24,804
1172,500;3,118;0,746;-35,209;3,276;9,590;4,933;34,497;4,581;-25,140;-2,804;0,000;35,900;36,000;9,513;3,179;-13,371;-10,638;-14,663;-11,902;-3,259;27,316;0,000;197,240;Inf;219,000;200,000;-12,637;3,187;-8,410;24,769
1173,000;3,109;0,792;-34,520;3,172;9,443;4,933;34,497;4,581;-25,140;-2,804;0,000;35,900;36,000;9,548;3,147;-13,336;-10,621;-14,605;-11,853;-3,259;27,316;0,000;196,440;Inf;219,000;200,000;-12,643;3,186;-8,429;24,754
1173,500;3,109;0,792;-34,520;3,172;9,443;4,933;34,497;4,581;-25,140;-2,804;0,000;35,900;36,000;9,548;3,147;-13,325;-10,674;-14,662;-11,899;-3,259;27,316;0,000;196,440;Inf;220,000;200,000;-12,604;3,185;-8,433;24,741
1174,000;3,109;0,792;-34,520;3,172;9,443;4,933;34,497;4,581;-25,140;-2,804;0,000;35,900;36,000;9,548;3,147;-13,340;-10,675;-14,621;-11,880;-3,259;27,316;0,000;200,740;Inf;220,000;200,000;-12,640;3,183;-8,434;24,725
1174,500;3,109;0,792;-34,520;3,172;9,443;4,933;34,497;4,581;-25,140;-2,804;0,000;35,900;36,000;9,548;3,147;-13,349;-10,691;-14,652;-11,909;-3,259;27,316;0,000;200,740;Inf;220,000;200,000;-12,629;3,182;-8,447;24,687
1175,000;3,109;0,792;-34,520;3,172;9,443;4,994;34,507;4,619;-25,142;-2,810;0,000;35,960;35,973;9,548;3,147;-13,355;-10,652;-14,661;-11,900;-3,254;27,328;0,000;200,140;Inf;220,000;200,000;-12,650;3,181;-8,438;24,671
1175,500;3,109;0,792;-34,520;3,172;9,443;4,994;34,507;4,619;-25,142;-2,810;0,000;36,000;36,000;9,548;3,147;-13,336;-10,664;-14,645;-11,905;-3,254;27,328;0,000;200,140;Inf;220,000;200,000;-12,642;3,180;-8,442;24,659
1176,000;2,687;0,727;-33,882;3,325;9,416;4,994;34,507;4,619;-25,142;-2,810;0,000;36,000;36,000;9,615;3,180;-13,316;-10,663;-14,618;-11,901;-3,254;27,328;0,000;200,340;Inf;220,000;200,000;-12,638;3,179;-8,453;24,665
1176,500;2,687;0,727;-33,882;3,325;9,416;4,994;34,507;4,619;-25,142;-2,810;0,000;36,000;36,000;9,615;3,180;-13,339;-10,646;-14,664;-11,900;-3,254;27,328;0,000;200,340;Inf;220,000;200,000;-12,624;3,171;-8,421;24,650
1177,000;2,687;0,727;-33,882;3,325;9,416;4,994;34,507;4,619;-25,142;-2,810;0,000;36,000;36,000;9,615;3,180;-13,344;-10,656;-14,679;-11,912;-3,254;27,328;0,000;203,340;Inf;220,000;200,000;-12,637;3,163;-8,413;24,675
1177,500;2,687;0,727;-33,882;3,325;9,416;4,994;34,507;4,619;-25,142;-2,810;0,000;36,000;36,000;9,615;3,180;-13,363;-10,630;-14,662;-11,890;-3,254;27,328;0,000;203,340;Inf;219,000;200,000;-12,648;3,155;-8,423;24,763
1178,000;2,687;0,727;-33,882;3,325;9,416;4,999;34,509;4,597;-25,127;-2,824;0,000;35,972;36,001;9,615;3,180;-13,346;-10,660;-14,652;-11,900;-3,261;27,328;0,000;203,840;Inf;219,000;200,000;-12,636;3,147;-8,446;24,811
1178,500;2,687;0,727;-33,882;3,325;9,416;4,999;34,509;4,597;-25,127;-2,824;0,000;36,000;36,000;9,615;3,180;-13,354;-10,634;-14,663;-11,883;-3,261;27,328;0,000;203,840;Inf;218,000;200,000;-12,639;3,140;-8,430;24,824
1179,000;2,687;0,727;-33,882;3,325;9,416;4,999;34,509;4,597;-25,127;-2,824;0,000;36,000;36,000;9,615;3,180;-13,351;-10,650;-14,663;-11,904;-3,261;27,328;0,000;203,140;Inf;218,000;200,000;-12,634;3,132;-8,420;24,834
1179,500;3,300;0,838;-34,705;3,285;9,376;4,999;34,509;4,597;-25,127;-2,824;0,000;36,000;36,000;9,692;3,295;-13,351;-10,633;-14,654;-11,874;-3,261;27,328;0,000;203,140;Inf;217,000;200,000;-12,642;3,125;-8,418;24,836
1180,000;3,300;0,838;-34,705;3,285;9,376;4,999;34,509;4,597;-25,127;-2,824;0,000;36,000;36,000;9,692;3,295;-13,346;-10,655;-14,669;-11,905;-3,261;27,328;0,000;203,640;Inf;217,000;200,000;-12,628;3,128;-8,420;24,874
1180,500;3,300;0,838;-34,705;3,285;9,376;4,999;34,509;4,597;-25,127;-2,824;0,000;36,000;36,000;9,692;3,295;-13,359;-10,648;-14,649;-11,889;-3,261;27,328;0,000;203,640;Inf;216,000;200,000;-12,644;3,131;-8,416;24,856
1181,000;3,300;0,838;-34,705;3,285;9,376;4,999;34,509;4,597;-25,127;-2,824;0,000;36,000;36,000;9,692;3,295;-13,328;-10,634;-14,655;-11,882;-3,261;27,328;0,000;201,440;Inf;216,000;200,000;-12,636;3,133;-8,413;24,847
1181,500;3,300;0,838;-34,705;3,285;9,376;5,009;34,516;4,644;-25,155;-2,819;0,000;35,989;36,031;9,692;3,295;-13,358;-10,619;-14,658;-11,885;-3,251;27,336;0,000;201,440;Inf;215,000;200,000;-12,625;3,136;-8,414;24,841
1182,000;3,300;0,838;-34,705;3,285;9,376;5,009;34,516;4,644;-25,155;-2,819;0,000;36,000;36,000;9,692;3,295;-13,375;-10,639;-14,644;-11,912;-3,251;27,336;0,000;201,740;Inf;215,000;200,000;-12,630;3,139;-8,411;24,833
1182,500;2,803;0,699;-34,603;3,132;9,620;5,009;34,516;4,644;-25,155;-2,819;0,000;36,000;36,000;9,576;3,190;-13,356;-10,635;-14,669;-11,885;-3,251;27,336;0,000;201,740;Inf;214,000;200,000;-12,643;3,141;-8,403;24,849
1183,000;2,803;0,699;-34,603;3,132;9,620;5,009;34,516;4,644;-25,155;-2,819;0,000;36,000;36,000;9,576;3,190;-13,340;-10,636;-14,669;-11,914;-3,251;27,336;0,000;201,840;Inf;214,000;200,000;-12,637;3,136;-8,426;24,836
1183,500;2,803;0,699;-34,603;3,132;9,620;5,009;34,516;4,644;-25,155;-2,819;0,000;36,000;36,000;9,576;3,190;-13,354;-10,641;-14,673;-11,907;-3,251;27,336;0,000;201,840;Inf;213,000;200,000;-12,640;3,130;-8,425;24,832
1184,000;2,803;0,699;-34,603;3,132;9,620;5,009;34,516;4,644;-25,155;-2,819;0,000;36,000;36,000;9,576;3,190;-13,340;-10,652;-14,661;-11,889;-3,251;27,336;0,000;199,140;Inf;213,000;200,000;-12,644;3,125;-8,415;24,814
1184,500;2,803;0,699;-34,603;3,132;9,620;5,001;34,525;4,628;-25,157;-2,789;0,000;36,011;36,051;9,576;3,190;-13,363;-10,635;-14,680;-11,912;-3,241;27,333;0,000;199,140;Inf;213,000;200,000;-12,635;3,120;-8,410;24,773
1185,000;2,803;0,699;-34,603;3,132;9,620;5,001;34,525;4,628;-25,157;-2,789;0,000;36,000;36,100;9,576;3,190;-13,371;-10,641;-14,683;-11,893;-3,241;27,333;0,000;198,740;Inf;213,000;200,000;-12,647;3,115;-8,424;24,740
1185,500;2,803;0,699;-34,603;3,132;9,620;5,001;34,525;4,628;-25,157;-2,789;0,000;36,000;36,100;9,576;3,190;-13,349;-10,649;-14,676;-11,895;-3,241;27,333;0,000;198,740;Inf;214,000;200,000;-12,647;3,109;-8,414;24,706
1186,000;3,297;0,800;-35,209;3,285;9,526;5,001;34,525;4,628;-25,157;-2,789;0,000;36,000;36,100;9,481;3,373;-13,366;-10,649;-14,682;-11,894;-3,241;27,333;0,000;199,640;Inf;214,000;200,000;-12,642;3,104;-8,398;24,658
1186,500;3,297;0,800;-35,209;3,285;9,526;5,001;34,525;4,628;-25,157;-2,789;0,000;36,000;36,100;9,481;3,373;-13,359;-10,643;-14,677;-11,884;-3,241;27,333;0,000;199,640;Inf;214,000;200,000;-12,648;3,108;-8,426;24,668
1187,000;3,297;0,800;-35,209;3,285;9,526;5,001;34,525;4,628;-25,157;-2,789;0,000;36,000;36,100;9,481;3,373;-13,359;-10,647;-14,679;-11,875;-3,241;27,333;0,000;198,240;Inf;214,000;200,000;-12,641;3,111;-8,418;24,654
1187,500;3,297;0,800;-35,209;3,285;9,526;5,001;34,525;4,628;-25,157;-2,789;0,000;36,000;36,100;9,481;3,373;-13,358;-10,632;-14,655;-11,876;-3,241;27,333;0,000;198,240;Inf;215,000;200,000;-12,640;3,114;-8,426;24,654
1188,000;3,297;0,800;-35,209;3,285;9,526;4,953;34,521;4,589;-25,174;-2,801;0,000;36,005;36,014;9,481;3,373;-13,354;-10,650;-14,664;-11,888;-3,261;27,323;0,000;197,240;Inf;215,000;200,000;-12,630;3,117;-8,419;24,729
1188,500;3,297;0,800;-35,209;3,285;9,526;4,953;34,521;4,589;-25,174;-2,801;0,000;36,000;36,000;9,481;3,373;-13,338;-10,658;-14,647;-11,898;-3,261;27,323;0,000;197,240;Inf;216,000;200,000;-12,639;3,120;-8,432;24,673
1189,000;3,079;0,816;-33,872;3,321;9,438;4,953;34,521;4,589;-25,174;-2,801;0,000;36,000;36,000;9,616;3,111;-13,342;-10,669;-14,673;-11,900;-3,261;27,323;0,000;196,840;Inf;216,000;200,000;-12,635;3,123;-8,429;24,630
1189,500;3,079;0,816;-33,872;3,321;9,438;4,953;34,521;4,589;-25,174;-2,801;0,000;36,000;36,000;9,616;3,111;-13,351;-10,651;-14,653;-11,907;-3,261;27,323;0,000;196,840;Inf;217,000;200,000;-12,646;3,122;-8,452;24,600
1190,000;3,079;0,816;-33,872;3,321;9,438;4,953;34,521;4,589;-25,174;-2,801;0,000;36,000;36,000;9,616;3,111;-13,363;-10,657;-14,660;-11,901;-3,261;27,323;0,000;197,340;Inf;217,000;200,000;-12,641;3,121;-8,431;24,597
1190,500;3,079;0,816;-33,872;3,321;9,438;4,953;34,521;4,589;-25,174;-2,801;0,000;36,000;36,000;9,616;3,111;-13,335;-10,666;-14,660;-11,895;-3,261;27,323;0,000;197,340;Inf;218,000;200,000;-12,645;3,120;-8,433;24,659
1191,000;3,079;0,816;-33,872;3,321;9,438;4,983;34,535;4,631;-25,160;-2,795;0,000;36,027;36,040;9,616;3,111;-13,351;-10,645;-14,656;-11,904;-3,241;27,328;0,000;200,340;Inf;218,000;200,000;-12,639;3,120;-8,425;24,660
1191,500;3,079;0,816;-33,872;3,321;9,438;4,983;34,535;4,631;-25,160;-2,795;0,000;36,000;36,000;9,616;3,111;-13,365;-10,640;-14,676;-11,899;-3,241;27,328;0,000;200,340;Inf;218,000;200,000;-12,639;3,119;-8,426;24,671
1192,000;3,079;0,816;-33,872;3,321;9,438;4,983;34,535;4,631;-25,160;-2,795;0,000;36,000;36,000;9,616;3,111;-13,369;-10,636;-14,644;-11,907;-3,241;27,328;0,000;199,940;Inf;218,000;200,000;-12,645;3,118;-8,409;24,683
1192,500;3,138;0,741;-35,209;3,209;9,521;4,983;34,535;4,631;-25,160;-2,795;0,000;36,000;36,000;9,591;3,356;-13,341;-10,678;-14,654;-11,924;-3,241;27,328;0,000;199,940;Inf;218,000;200,000;-12,639;3,118;-8,431;24,720
1193,000;3,138;0,741;-35,209;3,209;9,521;4,983;34,535;4,631;-25,160;-2,795;0,000;36,000;36,000;9,591;3,356;-13,357;-10,648;-14,686;-11,905;-3,241;27,328;0,000;200,140;Inf;218,000;200,000;-12,649;3,118;-8,445;24,733
1193,500;3,138;0,741;-35,209;3,209;9,521;4,983;34,535;4,631;-25,160;-2,795;0,000;36,000;36,000;9,591;3,356;-13,369;-10,657;-14,678;-11,890;-3,241;27,328;0,000;200,140;Inf;218,000;200,000;-12,649;3,118;-8,427;24,774
1194,000;3,138;0,741;-35,209;3,209;9,521;4,983;34,535;4,631;-25,160;-2,795;0,000;36,000;36,000;9,591;3,356;-13,376;-10,645;-14,689;-11,889;-3,241;27,328;0,000;201,740;Inf;218,000;200,000;-12,649;3,119;-8,436;24,905
1194,500;3,138;0,741;-35,209;3,209;9,521;5,030;34,540;4,622;-25,176;-2,793;0,000;36,045;36,094;9,591;3,356;-13,368;-10,629;-14,672;-11,900;-3,243;27,327;0,000;201,740;Inf;217,000;200,000;-12,650;3,119;-8,438;25,098
1195,000;3,138;0,741;-35,209;3,209;9,521;5,030;34,540;4,622;-25,176;-2,793;0,000;36,000;36,100;9,591;3,356;-13,363;-10,644;-14,664;-11,887;-3,243;27,327;0,000;202,040;Inf;217,000;200,000;-12,642;3,119;-8,431;25,260
1195,500;3,082;0,797;-34,513;3,300;9,471;5,030;34,540;4,622;-25,176;-2,793;0,000;36,000;36,100;9,724;3,282;-13,348;-10,628;-14,654;-11,889;-3,243;27,327;0,000;202,040;Inf;216,000;200,000;-12,639;3,120;-8,421;25,371
1196,000;3,082;0,797;-34,513;3,300;9,471;5,030;34,540;4,622;-25,176;-2,793;0,000;36,000;36,100;9,724;3,282;-13,351;-10,609;-14,680;-11,876;-3,243;27,327;0,000;201,540;Inf;216,000;200,000;-12,630;3,119;-8,401;25,255
1196,500;3,082;0,797;-34,513;3,300;9,471;5,030;34,540;4,622;-25,176;-2,793;0,000;36,000;36,100;9,724;3,282;-13,362;-10,626;-14,684;-11,903;-3,243;27,327;0,000;201,540;Inf;215,000;200,000;-12,629;3,118;-8,396;25,176
1197,000;3,082;0,797;-34,513;3,300;9,471;5,030;34,540;4,622;-25,176;-2,793;0,000;36,000;36,100;9,724;3,282;-13,363;-10,648;-14,671;-11,891;-3,243;27,327;0,000;200,940;Inf;215,000;200,000;-12,644;3,118;-8,398;25,173
1197,500;3,082;0,797;-34,513;3,300;9,471;4,999;34,549;4,629;-25,144;-2,810;0,000;36,048;36,128;9,724;3,282;-13,354;-10,636;-14,673;-11,885;-3,256;27,325;0,000;200,940;Inf;215,000;200,000;-12,643;3,117;-8,391;25,239
1198,000;3,082;0,797;-34,513;3,300;9,471;4,999;34,549;4,629;-25,144;-2,810;0,000;36,000;36,100;9,724;3,282;-13,354;-10,615;-14,628;-11,879;-3,256;27,325;0,000;200,740;Inf;215,000;200,000;-12,637;3,117;-8,410;25,224
1198,500;2,751;0,675;-35,209;3,273;9,568;4,999;34,549;4,629;-25,144;-2,810;0,000;36,000;36,100;9,441;3,365;-13,353;-10,624;-14,659;-11,888;-3,256;27,325;0,000;200,740;Inf;215,000;200,000;-12,619;3,116;-8,400;25,185
1199,000;2,751;0,675;-35,209;3,273;9,568;4,999;34,549;4,629;-25,144;-2,810;0,000;36,000;36,100;9,441;3,365;-13,360;-10,626;-14,659;-11,875;-3,256;27,325;0,000;200,640;Inf;215,000;200,000;-12,631;3,110;-8,387;25,161
1199,500;2,751;0,675;-35,209;3,273;9,568;4,999;34,549;4,629;-25,144;-2,810;0,000;36,000;36,100;9,441;3,365;-13,361;-10,613;-14,662;-11,880;-3,256;27,325;0,000;200,640;Inf;215,000;200,000;-12,630;3,104;-8,398;25,130
1200,000;2,751;0,675;-35,209;3,273;9,568;4,999;34,549;4,629;-25,144;-2,810;0,000;36,000;36,100;9,441;3,365;-13,329;-10,625;-14,645;-11,865;-3,256;27,325;0,000;198,640;Inf;215,000;200,000;-12,629;3,099;-8,405;25,101
1200,500;2,751;0,675;-35,209;3,273;9,568;4,999;34,549;4,629;-25,144;-2,810;0,000;36,000;36,100;9,441;3,365;-13,341;-10,618;-14,659;-11,883;-3,256;27,325;0,000;198,640;Inf;216,000;200,000;-12,616;3,093;-8,389;25,098
1201,000;2,751;0,675;-35,209;3,273;9,568;4,997;34,546;4,612;-25,149;-2,800;0,000;36,061;36,140;9,441;3,365;-13,346;-10,623;-14,635;-11,877;-3,257;27,324;0,000;199,040;Inf;216,000;200,000;-12,625;3,087;-8,401;25,070
1201,500;2,751;0,675;-35,209;3,273;9,568;4,997;34,546;4,612;-25,149;-2,800;0,000;36,100;36,100;9,441;3,365;-13,296;-10,628;-14,647;-11,876;-3,257;27,324;0,000;199,040;Inf;216,000;200,000;-12,620;3,082;-8,414;25,059
1202,000;3,347;0,775;-35,209;3,191;9,547;4,997;34,546;4,612;-25,149;-2,800;0,000;36,100;36,100;9,535;3,377;-13,333;-10,646;-14,645;-11,861;-3,257;27,324;0,000;198,940;Inf;216,000;200,000;-12,612;3,076;-8,407;25,068
1202,500;3,347;0,775;-35,209;3,191;9,547;4,997;34,546;4,612;-25,149;-2,800;0,000;36,100;36,100;9,535;3,377;-13,341;-10,620;-14,629;-11,896;-3,257;27,324;0,000;198,940;Inf;217,000;200,000;-12,621;3,081;-8,422;25,075
1203,000;3,347;0,775;-35,209;3,191;9,547;4,997;34,546;4,612;-25,149;-2,800;0,000;36,100;36,100;9,535;3,377;-13,299;-10,648;-14,616;-11,848;-3,257;27,324;0,000;198,540;Inf;217,000;200,000;-12,621;3,085;-8,405;25,065
1203,500;3,347;0,775;-35,209;3,191;9,547;4,997;34,546;4,612;-25,149;-2,800;0,000;36,100;36,100;9,535;3,377;-13,317;-10,642;-14,585;-11,887;-3,257;27,324;0,000;198,540;Inf;218,000;200,000;-12,603;3,089;-8,394;25,062
1204,000;3,347;0,775;-35,209;3,191;9,547;4,999;34,552;4,596;-25,174;-2,795;0,000;36,084;36,141;9,535;3,377;-13,302;-10,658;-14,597;-11,868;-3,245;27,324;0,000;199,440;Inf;218,000;200,000;-12,607;3,094;-8,416;25,011
1204,500;3,347;0,775;-35,209;3,191;9,547;4,999;34,552;4,596;-25,174;-2,795;0,000;36,100;36,100;9,535;3,377;-13,312;-10,637;-14,595;-11,871;-3,245;27,324;0,000;199,440;Inf;218,000;200,000;-12,607;3,098;-8,397;25,050
1205,000;3,244;0,764;-35,209;3,265;9,546;4,999;34,552;4,596;-25,174;-2,795;0,000;36,100;36,100;9,401;3,281;-13,341;-10,617;-14,640;-11,861;-3,245;27,324;0,000;199,840;Inf;218,000;200,000;-12,604;3,102;-8,420;25,072
1205,500;3,244;0,764;-35,209;3,265;9,546;4,999;34,552;4,596;-25,174;-2,795;0,000;36,100;36,100;9,401;3,281;-13,301;-10,655;-14,623;-11,873;-3,245;27,324;0,000;199,840;Inf;218,000;200,000;-12,615;3,104;-8,402;25,089
1206,000;3,244;0,764;-35,209;3,265;9,546;4,999;34,552;4,596;-25,174;-2,795;0,000;36,100;36,100;9,401;3,281;-13,328;-10,660;-14,652;-11,884;-3,245;27,324;0,000;199,940;Inf;218,000;200,000;-12,613;3,106;-8,406;25,085
1206,500;3,244;0,764;-35,209;3,265;9,546;4,999;34,552;4,596;-25,174;-2,795;0,000;36,100;36,100;9,401;3,281;-13,343;-10,654;-14,671;-11,887;-3,245;27,324;0,000;199,940;Inf;218,000;200,000;-12,631;3,109;-8,401;25,094
1207,000;3,244;0,764;-35,209;3,265;9,546;4,999;34,552;4,596;-25,174;-2,795;0,000;36,100;36,100;9,401;3,281;-13,369;-10,640;-14,682;-11,874;-3,245;27,324;0,000;202,040;Inf;218,000;200,000;-12,639;3,111;-8,401;25,040
1207,500;3,244;0,764;-35,209;3,265;9,546;4,981;34,548;4,639;-25,172;-2,806;0,000;36,084;36,221;9,401;3,281;-13,369;-10,637;-14,658;-11,881;-3,257;27,327;0,000;202,040;Inf;217,000;200,000;-12,641;3,113;-8,400;24,872
1208,000;3,244;0,764;-35,209;3,265;9,546;4,981;34,548;4,639;-25,172;-2,806;0,000;36,100;36,200;9,401;3,281;-13,345;-10,649;-14,646;-11,896;-3,257;27,327;0,000;202,140;Inf;217,000;200,000;-12,636;3,115;-8,417;24,855
1208,500;2,333;0,611;-34,112;3,360;9,450;4,981;34,548;4,639;-25,172;-2,806;0,000;36,100;36,200;9,577;3,065;-13,348;-10,651;-14,688;-11,893;-3,257;27,327;0,000;202,140;Inf;216,000;200,000;-12,634;3,117;-8,412;24,834
1209,000;2,333;0,611;-34,112;3,360;9,450;4,981;34,548;4,639;-25,172;-2,806;0,000;36,100;36,200;9,577;3,065;-13,352;-10,654;-14,673;-11,910;-3,257;27,327;0,000;201,840;Inf;216,000;200,000;-12,645;3,104;-8,415;24,814
1209,500;2,333;0,611;-34,112;3,360;9,450;4,981;34,548;4,639;-25,172;-2,806;0,000;36,100;36,200;9,577;3,065;-13,375;-10,630;-14,588;-11,875;-3,257;27,327;0,000;201,840;Inf;215,000;200,000;-12,647;3,092;-8,418;24,833
1210,000;2,333;0,611;-34,112;3,360;9,450;4,981;34,548;4,639;-25,172;-2,806;0,000;36,100;36,200;9,577;3,065;-13,348;-10,644;-14,624;-11,908;-3,257;27,327;0,000;200,940;Inf;215,000;200,000;-12,617;3,079;-8,413;24,821
1210,500;2,333;0,611;-34,112;3,360;9,450;4,981;34,556;4,639;-25,179;-2,801;0,000;36,103;36,296;9,577;3,065;-13,323;-10,645;-14,621;-11,892;-3,243;27,336;0,000;200,940;Inf;215,000;200,000;-12,631;3,067;-8,442;24,831
1211,000;2,333;0,611;-34,112;3,360;9,450;4,981;34,556;4,639;-25,179;-2,801;0,000;36,100;36,300;9,577;3,065;-13,280;-10,648;-14,569;-11,867;-3,243;27,336;0,000;201,040;Inf;215,000;200,000;-12,620;3,055;-8,433;24,838
1211,500;3,710;0,908;-35,209;3,274;9,532;4,981;34,556;4,639;-25,179;-2,801;0,000;36,100;36,300;9,468;3,373;-13,326;-10,669;-14,626;-11,864;-3,243;27,336;0,000;201,040;Inf;214,000;200,000;-12,591;3,043;-8,453;24,787
1212,000;3,710;0,908;-35,209;3,274;9,532;4,981;34,556;4,639;-25,179;-2,801;0,000;36,100;36,300;9,468;3,373;-13,322;-10,682;-14,614;-11,887;-3,243;27,336;0,000;200,840;Inf;214,000;200,000;-12,621;3,054;-8,443;24,728
1212,500;3,710;0,908;-35,209;3,274;9,532;4,981;34,556;4,639;-25,179;-2,801;0,000;36,100;36,300;9,468;3,373;-13,341;-10,659;-14,653;-11,892;-3,243;27,336;0,000;200,840;Inf;214,000;200,000;-12,626;3,065;-8,445;24,592
1213,000;3,710;0,908;-35,209;3,274;9,532;4,981;34,556;4,639;-25,179;-2,801;0,000;36,100;36,300;9,468;3,373;-13,349;-10,675;-14,646;-11,893;-3,243;27,336;0,000;198,840;Inf;214,000;200,000;-12,636;3,076;-8,460;24,554
1213,500;3,710;0,908;-35,209;3,274;9,532;4,968;34,565;4,626;-25,128;-2,793;0,000;36,115;36,214;9,468;3,373;-13,338;-10,635;-14,634;-11,891;-3,250;27,327;0,000;198,840;Inf;215,000;200,000;-12,641;3,086;-8,440;24,528
1214,000;3,710;0,908;-35,209;3,274;9,532;4,968;34,565;4,626;-25,128;-2,793;0,000;36,100;36,200;9,468;3,373;-13,341;-10,649;-14,668;-11,894;-3,250;27,327;0,000;199,040;Inf;215,000;200,000;-12,624;3,096;-8,427;24,511
1214,500;3,710;0,908;-35,209;3,274;9,532;4,968;34,565;4,626;-25,128;-2,793;0,000;36,100;36,200;9,468;3,373;-13,326;-10,650;-14,630;-11,869;-3,250;27,327;0,000;199,040;Inf;215,000;200,000;-12,638;3,106;-8,434;24,510
1215,000;3,642;0,828;-35,209;3,339;9,562;4,968;34,565;4,626;-25,128;-2,793;0,000;36,100;36,200;9,568;3,315;-13,333;-10,640;-14,617;-11,879;-3,250;27,327;0,000;198,740;Inf;215,000;200,000;-12,619;3,116;-8,434;24,506
1215,500;3,642;0,828;-35,209;3,339;9,562;4,968;34,565;4,626;-25,128;-2,793;0,000;36,100;36,200;9,568;3,315;-13,308;-10,646;-14,599;-11,889;-3,250;27,327;0,000;198,740;Inf;216,000;200,000;-12,617;3,125;-8,434;24,518
1216,000;3,642;0,828;-35,209;3,339;9,562;4,968;34,565;4,626;-25,128;-2,793;0,000;36,100;36,200;9,568;3,315;-13,325;-10,635;-14,621;-11,858;-3,250;27,327;0,000;198,740;Inf;216,000;200,000;-12,611;3,133;-8,426;24,610
1216,500;3,642;0,828;-35,209;3,339;9,562;4,968;34,565;4,626;-25,128;-2,793;0,000;36,100;36,200;9,568;3,315;-13,322;-10,610;-14,631;-11,856;-3,250;27,327;0,000;198,740;Inf;217,000;200,000;-12,610;3,142;-8,417;24,643
1217,000;3,642;0,828;-35,209;3,339;9,562;5,012;34,567;4,609;-25,135;-2,802;0,000;36,124;36,195;9,568;3,315;-13,349;-10,621;-14,639;-11,856;-3,246;27,324;0,000;198,640;Inf;217,000;200,000;-12,605;3,150;-8,396;24,698
1217,500;3,642;0,828;-35,209;3,339;9,562;5,012;34,567;4,609;-25,135;-2,802;0,000;36,100;36,200;9,568;3,315;-13,345;-10,615;-14,624;-11,876;-3,246;27,324;0,000;198,640;Inf;218,000;200,000;-12,616;3,158;-8,417;24,725
1218,000;3,472;0,847;-35,209;2,885;9,544;5,012;34,567;4,609;-25,135;-2,802;0,000;36,100;36,200;9,471;3,382;-13,327;-10,636;-14,632;-11,883;-3,246;27,324;0,000;198,940;Inf;218,000;200,000;-12,615;3,166;-8,401;24,747
1218,500;3,472;0,847;-35,209;2,885;9,544;5,012;34,567;4,609;-25,135;-2,802;0,000;36,100;36,200;9,471;3,382;-13,305;-10,638;-14,614;-11,877;-3,246;27,324;0,000;198,940;Inf;219,000;200,000;-12,620;3,171;-8,428;24,741
1219,000;3,472;0,847;-35,209;2,885;9,544;5,012;34,567;4,609;-25,135;-2,802;0,000;36,100;36,200;9,471;3,382;-13,328;-10,613;-14,582;-11,863;-3,246;27,324;0,000;198,840;Inf;219,000;200,000;-12,608;3,176;-8,419;24,767
1219,500;3,472;0,847;-35,209;2,885;9,544;5,012;34,567;4,609;-25,135;-2,802;0,000;36,100;36,200;9,471;3,382;-13,310;-10,613;-14,622;-11,866;-3,246;27,324;0,000;198,840;Inf;220,000;200,000;-12,597;3,181;-8,421;24,765
1220,000;3,472;0,847;-35,209;2,885;9,544;5,026;34,565;4,607;-25,138;-2,810;0,000;36,135;36,148;9,471;3,382;-13,306;-10,664;-14,622;-11,882;-3,251;27,325;0,000;201,940;Inf;220,000;200,000;-12,603;3,185;-8,414;24,771
1220,500;3,472;0,847;-35,209;2,885;9,544;5,026;34,565;4,607;-25,138;-2,810;0,000;36,100;36,100;9,471;3,382;-13,325;-10,637;-14,620;-11,867;-3,251;27,325;0,000;201,940;Inf;219,000;200,000;-12,618;3,190;-8,403;24,769
1221,000;3,472;0,847;-35,209;2,885;9,544;5,026;34,565;4,607;-25,138;-2,810;0,000;36,100;36,100;9,471;3,382;-13,357;-10,638;-14,645;-11,868;-3,251;27,325;0,000;202,140;Inf;219,000;200,000;-12,613;3,195;-8,424;24,828
1221,500;2,713;0,683;-34,476;3,274;9,477;5,026;34,565;4,607;-25,138;-2,810;0,000;36,100;36,100;9,633;3,313;-13,338;-10,614;-14,658;-11,867;-3,251;27,325;0,000;202,140;Inf;218,000;200,000;-12,627;3,199;-8,409;24,856
1222,000;2,713;0,683;-34,476;3,274;9,477;5,026;34,565;4,607;-25,138;-2,810;0,000;36,100;36,100;9,633;3,313;-13,333;-10,637;-14,649;-11,872;-3,251;27,325;0,000;202,140;Inf;218,000;200,000;-12,619;3,191;-8,421;24,888
1222,500;2,713;0,683;-34,476;3,274;9,477;5,026;34,565;4,607;-25,138;-2,810;0,000;36,100;36,100;9,633;3,313;-13,354;-10,612;-14,628;-11,867;-3,251;27,325;0,000;202,140;Inf;217,000;200,000;-12,623;3,183;-8,411;24,886
1223,000;2,713;0,683;-34,476;3,274;9,477;5,026;34,565;4,607;-25,138;-2,810;0,000;36,100;36,100;9,633;3,313;-13,340;-10,644;-14,639;-11,874;-3,251;27,325;0,000;203,140;Inf;217,000;200,000;-12,615;3,176;-8,432;24,867
1223,500;2,713;0,683;-34,476;3,274;9,477;4,973;34,568;4,600;-25,145;-2,824;0,000;36,140;36,185;9,633;3,313;-13,328;-10,627;-14,629;-11,898;-3,254;27,324;0,000;203,140;Inf;216,000;200,000;-12,624;3,168;-8,421;24,895
1224,000;2,713;0,683;-34,476;3,274;9,477;4,973;34,568;4,600;-25,145;-2,824;0,000;36,100;36,200;9,633;3,313;-13,337;-10,629;-14,610;-11,869;-3,254;27,324;0,000;202,840;Inf;216,000;200,000;-12,620;3,161;-8,419;24,901
1224,500;3,664;0,842;-35,209;3,493;9,566;4,973;34,568;4,600;-25,145;-2,824;0,000;36,100;36,200;9,545;3,312;-13,313;-10,623;-14,593;-11,851;-3,254;27,324;0,000;202,840;Inf;215,000;200,000;-12,611;3,153;-8,428;24,916
1225,000;3,664;0,842;-35,209;3,493;9,566;4,973;34,568;4,600;-25,145;-2,824;0,000;36,100;36,200;9,545;3,312;-13,297;-10,628;-14,555;-11,860;-3,254;27,324;0,000;202,840;Inf;215,000;200,000;-12,595;3,162;-8,425;24,942
1225,500;3,664;0,842;-35,209;3,493;9,566;4,973;34,568;4,600;-25,145;-2,824;0,000;36,100;36,200;9,545;3,312;-13,271;-10,604;-14,549;-11,861;-3,254;27,324;0,000;202,840;Inf;214,000;200,000;-12,585;3,170;-8,415;24,998
1226,000;3,664;0,842;-35,209;3,493;9,566;4,973;34,568;4,600;-25,145;-2,824;0,000;36,100;36,200;9,545;3,312;-13,299;-10,619;-14,595;-11,866;-3,254;27,324;0,000;199,740;Inf;214,000;200,000;-12,571;3,178;-8,410;25,057
1226,500;3,664;0,842;-35,209;3,493;9,566;4,967;34,569;4,583;-25,178;-2,805;0,000;36,149;36,269;9,545;3,312;-13,296;-10,615;-14,609;-11,850;-3,254;27,330;0,000;199,740;Inf;214,000;200,000;-12,595;3,186;-8,394;25,050
1227,000;3,664;0,842;-35,209;3,493;9,566;4,967;34,569;4,583;-25,178;-2,805;0,000;36,100;36,300;9,545;3,312;-13,302;-10,620;-14,619;-11,853;-3,254;27,330;0,000;199,740;Inf;214,000;200,000;-12,592;3,194;-8,410;25,046
1227,500;3,664;0,842;-35,209;3,493;9,566;4,967;34,569;4,583;-25,178;-2,805;0,000;36,100;36,300;9,545;3,312;-13,306;-10,630;-14,602;-11,874;-3,254;27,330;0,000;199,740;Inf;214,000;200,000;-12,599;3,209;-8,412;25,061
1228,000;2,950;0,776;-33,963;3,277;9,028;4,967;34,569;4,583;-25,178;-2,805;0,000;36,100;36,300;9,744;3,270;-13,321;-10,624;-14,623;-11,858;-3,254;27,330;0,000;199,840;Inf;214,000;200,000;-12,603;3,209;-8,410;25,038
1228,500;2,950;0,776;-33,963;3,277;9,028;4,967;34,569;4,583;-25,178;-2,805;0,000;36,100;36,300;9,744;3,270;-13,334;-10,627;-14,642;-11,883;-3,254;27,330;0,000;199,840;Inf;214,000;200,000;-12,607;3,205;-8,408;25,035
1229,000;2,950;0,776;-33,963;3,277;9,028;4,967;34,569;4,583;-25,178;-2,805;0,000;36,100;36,300;9,744;3,270;-13,326;-10,615;-14,641;-11,879;-3,254;27,330;0,000;198,640;Inf;214,000;200,000;-12,622;3,201;-8,403;25,043
1229,500;2,950;0,776;-33,963;3,277;9,028;4,967;34,569;4,583;-25,178;-2,805;0,000;36,100;36,300;9,744;3,270;-13,342;-10,616;-14,644;-11,857;-3,254;27,330;0,000;198,640;Inf;215,000;200,000;-12,615;3,197;-8,411;25,040
1230,000;2,950;0,776;-33,963;3,277;9,028;5,006;34,581;4,598;-25,149;-2,805;0,000;36,158;36,278;9,744;3,270;-13,313;-10,641;-14,622;-11,877;-3,272;27,316;0,000;197,340;Inf;215,000;200,000;-12,615;3,193;-8,423;25,010
1230,500;2,950;0,776;-33,963;3,277;9,028;5,006;34,581;4,598;-25,149;-2,805;0,000;36,200;36,300;9,744;3,270;-13,341;-10,623;-14,648;-11,881;-3,272;27,316;0,000;197,340;Inf;216,000;200,000;-12,613;3,189;-8,415;25,025
1231,000;2,874;0,676;-35,209;3,249;9,631;5,006;34,581;4,598;-25,149;-2,805;0,000;36,200;36,300;9,378;3,279;-13,347;-10,627;-14,649;-11,879;-3,272;27,316;0,000;197,240;Inf;216,000;200,000;-12,623;3,185;-8,402;24,995
1231,500;2,874;0,676;-35,209;3,249;9,631;5,006;34,581;4,598;-25,149;-2,805;0,000;36,200;36,300;9,378;3,279;-13,360;-10,636;-14,646;-11,879;-3,272;27,316;0,000;197,240;Inf;217,000;200,000;-12,626;3,180;-8,404;24,962
