t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1232,000;2,874;0,676;-35,209;3,249;9,631;5,006;34,581;4,598;-25,149;-2,805;0,000;36,200;36,300;9,378;3,279;-13,350;-10,632;-14,663;-11,874;-3,272;27,316;0,000;197,240;Inf;217,000;200,000;-12,630;3,175;-8,396;24,978
1232,500;2,874;0,676;-35,209;3,249;9,631;5,006;34,581;4,598;-25,149;-2,805;0,000;36,200;36,300;9,378;3,279;-13,335;-10,617;-14,653;-11,877;-3,272;27,316;0,000;197,240;Inf;218,000;200,000;-12,629;3,170;-8,426;24,958
1233,000;2,874;0,676;-35,209;3,249;9,631;5,024;34,583;4,611;-25,153;-2,817;0,000;36,165;36,182;9,378;3,279;-13,346;-10,616;-14,642;-11,874;-3,256;27,318;0,000;199,440;Inf;218,000;200,000;-12,620;3,165;-8,387;25,057
1233,500;2,874;0,676;-35,209;3,249;9,631;5,024;34,583;4,611;-25,153;-2,817;0,000;36,200;36,200;9,378;3,279;-13,347;-10,632;-14,666;-11,866;-3,256;27,318;0,000;199,440;Inf;218,000;200,000;-12,620;3,160;-8,401;25,173
1234,000;2,874;0,676;-35,209;3,249;9,631;5,024;34,583;4,611;-25,153;-2,817;0,000;36,200;36,200;9,378;3,279;-13,348;-10,608;-14,632;-11,861;-3,256;27,318;0,000;199,640;Inf;218,000;200,000;-12,628;3,155;-8,417;25,175
1234,500;3,356;0,806;-34,672;3,298;9,539;5,024;34,583;4,611;-25,153;-2,817;0,000;36,200;36,200;9,597;3,088;-13,340;-10,649;-14,639;-11,863;-3,256;27,318;0,000;199,640;Inf;218,000;200,000;-12,613;3,151;-8,409;25,208
1235,000;3,356;0,806;-34,672;3,298;9,539;5,024;34,583;4,611;-25,153;-2,817;0,000;36,200;36,200;9,597;3,088;-13,346;-10,643;-14,640;-11,881;-3,256;27,318;0,000;199,440;Inf;218,000;200,000;-12,623;3,154;-8,422;25,207
1235,500;3,356;0,806;-34,672;3,298;9,539;5,024;34,583;4,611;-25,153;-2,817;0,000;36,200;36,200;9,597;3,088;-13,345;-10,632;-14,639;-11,871;-3,256;27,318;0,000;199,440;Inf;218,000;200,000;-12,628;3,157;-8,406;25,205
1236,000;3,356;0,806;-34,672;3,298;9,539;5,024;34,583;4,611;-25,153;-2,817;0,000;36,200;36,200;9,597;3,088;-13,347;-10,611;-14,660;-11,862;-3,256;27,318;0,000;201,540;Inf;218,000;200,000;-12,622;3,161;-8,402;25,169
1236,500;3,356;0,806;-34,672;3,298;9,539;5,040;34,581;4,637;-25,136;-2,814;0,000;36,164;36,161;9,597;3,088;-13,348;-10,605;-14,658;-11,866;-3,255;27,307;0,000;201,540;Inf;217,000;200,000;-12,620;3,164;-8,402;25,134
1237,000;3,356;0,806;-34,672;3,298;9,539;5,040;34,581;4,637;-25,136;-2,814;0,000;36,200;36,200;9,597;3,088;-13,338;-10,628;-14,651;-11,860;-3,255;27,307;0,000;201,740;Inf;217,000;200,000;-12,619;3,167;-8,371;25,109
1237,500;3,077;0,721;-35,209;3,266;9,565;5,040;34,581;4,637;-25,136;-2,814;0,000;36,200;36,200;9,517;3,225;-13,320;-10,630;-14,638;-11,877;-3,255;27,307;0,000;201,740;Inf;216,000;200,000;-12,619;3,170;-8,394;25,129
1238,000;3,077;0,721;-35,209;3,266;9,565;5,040;34,581;4,637;-25,136;-2,814;0,000;36,200;36,200;9,517;3,225;-13,334;-10,606;-14,652;-11,860;-3,255;27,307;0,000;201,240;Inf;216,000;200,000;-12,616;3,169;-8,385;25,177
1238,500;3,077;0,721;-35,209;3,266;9,565;5,040;34,581;4,637;-25,136;-2,814;0,000;36,200;36,200;9,517;3,225;-13,350;-10,591;-14,635;-11,874;-3,255;27,307;0,000;201,240;Inf;215,000;200,000;-12,613;3,167;-8,389;25,174
1239,000;3,077;0,721;-35,209;3,266;9,565;5,040;34,581;4,637;-25,136;-2,814;0,000;36,200;36,200;9,517;3,225;-13,347;-10,635;-14,627;-11,880;-3,255;27,307;0,000;200,640;Inf;215,000;200,000;-12,612;3,166;-8,391;25,234
1239,500;3,077;0,721;-35,209;3,266;9,565;5,022;34,587;4,624;-25,138;-2,812;0,000;36,175;36,246;9,517;3,225;-13,325;-10,613;-14,650;-11,862;-3,242;27,317;0,000;200,640;Inf;215,000;200,000;-12,622;3,164;-8,378;25,257
1240,000;3,077;0,721;-35,209;3,266;9,565;5,022;34,587;4,624;-25,138;-2,812;0,000;36,200;36,200;9,517;3,225;-13,348;-10,619;-14,626;-11,861;-3,242;27,317;0,000;200,740;Inf;215,000;200,000;-12,613;3,163;-8,392;25,252
1240,500;3,013;0,734;-34,900;3,312;9,615;5,022;34,587;4,624;-25,138;-2,812;0,000;36,200;36,200;9,566;3,210;-13,331;-10,614;-14,660;-11,861;-3,242;27,317;0,000;200,740;Inf;215,000;200,000;-12,613;3,161;-8,375;25,230
1241,000;3,013;0,734;-34,900;3,312;9,615;5,022;34,587;4,624;-25,138;-2,812;0,000;36,200;36,200;9,566;3,210;-13,309;-10,627;-14,649;-11,871;-3,242;27,317;0,000;200,340;Inf;215,000;200,000;-12,617;3,159;-8,402;25,205
1241,500;3,013;0,734;-34,900;3,312;9,615;5,022;34,587;4,624;-25,138;-2,812;0,000;36,200;36,200;9,566;3,210;-13,315;-10,632;-14,611;-11,895;-3,242;27,317;0,000;200,340;Inf;215,000;200,000;-12,614;3,157;-8,399;25,192
1242,000;3,013;0,734;-34,900;3,312;9,615;5,022;34,587;4,624;-25,138;-2,812;0,000;36,200;36,200;9,566;3,210;-13,319;-10,635;-14,650;-11,879;-3,242;27,317;0,000;197,740;Inf;215,000;200,000;-12,613;3,154;-8,412;25,252
1242,500;3,013;0,734;-34,900;3,312;9,615;5,022;34,587;4,624;-25,138;-2,812;0,000;36,200;36,200;9,566;3,210;-13,329;-10,649;-14,635;-11,873;-3,242;27,317;0,000;197,740;Inf;216,000;200,000;-12,620;3,152;-8,400;25,306
1243,000;3,013;0,734;-34,900;3,312;9,615;5,014;34,574;4,614;-25,144;-2,805;0,000;36,188;36,245;9,566;3,210;-13,343;-10,627;-14,624;-11,872;-3,245;27,313;0,000;198,040;Inf;216,000;200,000;-12,622;3,150;-8,423;25,302
1243,500;3,013;0,734;-34,900;3,312;9,615;5,014;34,574;4,614;-25,144;-2,805;0,000;36,200;36,200;9,566;3,210;-13,354;-10,640;-14,632;-11,891;-3,245;27,313;0,000;198,040;Inf;217,000;200,000;-12,617;3,147;-8,397;25,293
1244,000;3,119;0,748;-35,209;3,261;9,667;5,014;34,574;4,614;-25,144;-2,805;0,000;36,200;36,200;9,445;3,246;-13,358;-10,628;-14,680;-11,858;-3,245;27,313;0,000;198,040;Inf;217,000;200,000;-12,629;3,145;-8,391;25,245
1244,500;3,119;0,748;-35,209;3,261;9,667;5,014;34,574;4,614;-25,144;-2,805;0,000;36,200;36,200;9,445;3,246;-13,336;-10,623;-14,659;-11,872;-3,245;27,313;0,000;198,040;Inf;218,000;200,000;-12,631;3,145;-8,410;25,167
1245,000;3,119;0,748;-35,209;3,261;9,667;5,014;34,574;4,614;-25,144;-2,805;0,000;36,200;36,200;9,445;3,246;-13,334;-10,617;-14,633;-11,888;-3,245;27,313;0,000;198,440;Inf;218,000;200,000;-12,622;3,144;-8,416;25,132
1245,500;3,119;0,748;-35,209;3,261;9,667;5,014;34,574;4,614;-25,144;-2,805;0,000;36,200;36,200;9,445;3,246;-13,336;-10,645;-14,673;-11,897;-3,245;27,313;0,000;198,440;Inf;219,000;200,000;-12,618;3,144;-8,396;25,125
1246,000;3,119;0,748;-35,209;3,261;9,667;5,007;34,574;4,610;-25,164;-2,812;0,000;36,188;36,208;9,445;3,246;-13,351;-10,640;-14,665;-11,885;-3,247;27,305;0,000;200,240;Inf;219,000;200,000;-12,638;3,143;-8,389;25,104
1246,500;3,119;0,748;-35,209;3,261;9,667;5,007;34,574;4,610;-25,164;-2,812;0,000;36,200;36,200;9,445;3,246;-13,360;-10,623;-14,662;-11,874;-3,247;27,305;0,000;200,240;Inf;219,000;200,000;-12,635;3,143;-8,420;25,089
1247,000;2,993;0,802;-33,112;3,247;9,493;5,007;34,574;4,610;-25,164;-2,812;0,000;36,200;36,200;9,639;3,206;-13,340;-10,619;-14,633;-11,887;-3,247;27,305;0,000;200,140;Inf;219,000;200,000;-12,630;3,143;-8,410;25,104
1247,500;2,993;0,802;-33,112;3,247;9,493;5,007;34,574;4,610;-25,164;-2,812;0,000;36,200;36,200;9,639;3,206;-13,365;-10,639;-14,592;-11,873;-3,247;27,305;0,000;200,140;Inf;219,000;200,000;-12,620;3,140;-8,403;25,103
1248,000;2,993;0,802;-33,112;3,247;9,493;5,007;34,574;4,610;-25,164;-2,812;0,000;36,200;36,200;9,639;3,206;-13,321;-10,640;-14,643;-11,863;-3,247;27,305;0,000;200,240;Inf;219,000;200,000;-12,617;3,138;-8,415;25,062
1248,500;2,993;0,802;-33,112;3,247;9,493;5,007;34,574;4,610;-25,164;-2,812;0,000;36,200;36,200;9,639;3,206;-13,299;-10,658;-14,636;-11,906;-3,247;27,305;0,000;200,240;Inf;219,000;200,000;-12,617;3,135;-8,415;25,000
1249,000;2,993;0,802;-33,112;3,247;9,493;5,007;34,574;4,610;-25,164;-2,812;0,000;36,200;36,200;9,639;3,206;-13,382;-10,654;-14,654;-11,866;-3,247;27,305;0,000;202,440;Inf;219,000;200,000;-12,625;3,133;-8,439;24,952
1249,500;2,993;0,802;-33,112;3,247;9,493;4,978;34,585;4,612;-25,165;-2,798;0,000;36,188;36,206;9,639;3,206;-13,309;-10,661;-14,646;-11,888;-3,239;27,309;0,000;202,440;Inf;218,000;200,000;-12,639;3,131;-8,434;24,982
1250,000;2,993;0,802;-33,112;3,247;9,493;4,978;34,585;4,612;-25,165;-2,798;0,000;36,200;36,200;9,639;3,206;-13,333;-10,644;-14,635;-11,909;-3,239;27,309;0,000;202,640;Inf;218,000;200,000;-12,626;3,129;-8,439;24,997
1250,500;2,948;0,714;-35,209;3,300;9,621;4,978;34,585;4,612;-25,165;-2,798;0,000;36,200;36,200;9,415;3,244;-13,361;-10,669;-14,673;-11,879;-3,239;27,309;0,000;202,640;Inf;217,000;200,000;-12,630;3,126;-8,428;25,026
1251,000;2,948;0,714;-35,209;3,300;9,621;4,978;34,585;4,612;-25,165;-2,798;0,000;36,200;36,200;9,415;3,244;-13,335;-10,682;-14,660;-11,916;-3,239;27,309;0,000;202,340;Inf;217,000;200,000;-12,646;3,123;-8,424;24,971
1251,500;2,948;0,714;-35,209;3,300;9,621;4,978;34,585;4,612;-25,165;-2,798;0,000;36,200;36,200;9,415;3,244;-13,377;-10,656;-14,659;-11,909;-3,239;27,309;0,000;202,340;Inf;216,000;200,000;-12,648;3,121;-8,417;24,984
1252,000;2,948;0,714;-35,209;3,300;9,621;4,978;34,585;4,612;-25,165;-2,798;0,000;36,200;36,200;9,415;3,244;-13,369;-10,655;-14,675;-11,895;-3,239;27,309;0,000;201,740;Inf;216,000;200,000;-12,650;3,118;-8,446;24,979
1252,500;2,948;0,714;-35,209;3,300;9,621;4,989;34,587;4,619;-25,193;-2,801;0,000;36,184;36,240;9,415;3,244;-13,376;-10,690;-14,666;-11,924;-3,245;27,306;0,000;201,740;Inf;215,000;200,000;-12,649;3,115;-8,445;24,950
1253,000;2,948;0,714;-35,209;3,300;9,621;4,989;34,587;4,619;-25,193;-2,801;0,000;36,200;36,200;9,415;3,244;-13,372;-10,662;-14,682;-11,929;-3,245;27,306;0,000;201,140;Inf;215,000;200,000;-12,664;3,112;-8,442;24,922
1253,500;2,871;0,788;-33,664;3,261;9,493;4,989;34,587;4,619;-25,193;-2,801;0,000;36,200;36,200;9,650;3,211;-13,378;-10,659;-14,692;-11,924;-3,245;27,306;0,000;201,140;Inf;214,000;200,000;-12,661;3,110;-8,446;25,026
1254,000;2,871;0,788;-33,664;3,261;9,493;4,989;34,587;4,619;-25,193;-2,801;0,000;36,200;36,200;9,650;3,211;-13,374;-10,670;-14,684;-11,901;-3,245;27,306;0,000;201,440;Inf;214,000;200,000;-12,663;3,106;-8,460;25,116
1254,500;2,871;0,788;-33,664;3,261;9,493;4,989;34,587;4,619;-25,193;-2,801;0,000;36,200;36,200;9,650;3,211;-13,376;-10,673;-14,681;-11,921;-3,245;27,306;0,000;201,440;Inf;213,000;200,000;-12,657;3,102;-8,463;25,270
1255,000;2,871;0,788;-33,664;3,261;9,493;4,989;34,587;4,619;-25,193;-2,801;0,000;36,200;36,200;9,650;3,211;-13,369;-10,672;-14,693;-11,925;-3,245;27,306;0,000;198,040;Inf;213,000;200,000;-12,663;3,098;-8,454;25,340
1255,500;2,871;0,788;-33,664;3,261;9,493;5,037;34,595;4,618;-25,178;-2,806;0,000;36,191;36,215;9,650;3,211;-13,358;-10,664;-14,680;-11,910;-3,237;27,303;0,000;198,040;Inf;214,000;200,000;-12,665;3,094;-8,432;25,363
1256,000;2,871;0,788;-33,664;3,261;9,493;5,037;34,595;4,618;-25,178;-2,806;0,000;36,200;36,200;9,650;3,211;-13,395;-10,654;-14,667;-11,902;-3,237;27,303;0,000;198,040;Inf;214,000;200,000;-12,653;3,091;-8,454;25,378
1256,500;2,871;0,788;-33,664;3,261;9,493;5,037;34,595;4,618;-25,178;-2,806;0,000;36,200;36,200;9,650;3,211;-13,358;-10,651;-14,648;-11,912;-3,237;27,303;0,000;198,040;Inf;215,000;200,000;-12,655;3,087;-8,442;25,365
1257,000;3,300;0,878;-33,689;3,281;9,477;5,037;34,595;4,618;-25,178;-2,806;0,000;36,200;36,200;9,665;3,239;-13,376;-10,664;-14,630;-11,898;-3,237;27,303;0,000;197,840;Inf;215,000;200,000;-12,642;3,083;-8,461;25,370
1257,500;3,300;0,878;-33,689;3,281;9,477;5,037;34,595;4,618;-25,178;-2,806;0,000;36,200;36,200;9,665;3,239;-13,356;-10,672;-14,663;-11,908;-3,237;27,303;0,000;197,840;Inf;216,000;200,000;-12,642;3,087;-8,472;25,366
1258,000;3,300;0,878;-33,689;3,281;9,477;5,037;34,595;4,618;-25,178;-2,806;0,000;36,200;36,200;9,665;3,239;-13,366;-10,665;-14,645;-11,901;-3,237;27,303;0,000;198,140;Inf;216,000;200,000;-12,650;3,090;-8,452;25,398
1258,500;3,300;0,878;-33,689;3,281;9,477;5,037;34,595;4,618;-25,178;-2,806;0,000;36,200;36,200;9,665;3,239;-13,351;-10,649;-14,672;-11,912;-3,237;27,303;0,000;198,140;Inf;217,000;200,000;-12,644;3,094;-8,454;25,428
1259,000;3,300;0,878;-33,689;3,281;9,477;5,052;34,593;4,627;-25,152;-2,787;0,000;36,184;36,146;9,665;3,239;-13,358;-10,649;-14,655;-11,913;-3,243;27,306;0,000;198,540;Inf;217,000;200,000;-12,646;3,097;-8,454;25,438
1259,500;3,300;0,878;-33,689;3,281;9,477;5,052;34,593;4,627;-25,152;-2,787;0,000;36,200;36,100;9,665;3,239;-13,340;-10,667;-14,642;-11,891;-3,243;27,306;0,000;198,540;Inf;218,000;200,000;-12,644;3,101;-8,436;25,449
1260,000;2,858;0,781;-34,381;3,345;9,540;5,052;34,593;4,627;-25,152;-2,787;0,000;36,200;36,100;9,637;3,348;-13,353;-10,627;-14,638;-11,905;-3,243;27,306;0,000;198,340;Inf;218,000;200,000;-12,635;3,104;-8,424;25,447
1260,500;2,858;0,781;-34,381;3,345;9,540;5,052;34,593;4,627;-25,152;-2,787;0,000;36,200;36,100;9,637;3,348;-13,349;-10,637;-14,644;-11,888;-3,243;27,306;0,000;198,340;Inf;219,000;200,000;-12,631;3,100;-8,454;25,435
1261,000;2,858;0,781;-34,381;3,345;9,540;5,052;34,593;4,627;-25,152;-2,787;0,000;36,200;36,100;9,637;3,348;-13,361;-10,641;-14,662;-11,874;-3,243;27,306;0,000;198,540;Inf;219,000;200,000;-12,630;3,096;-8,439;25,455
1261,500;2,858;0,781;-34,381;3,345;9,540;5,052;34,593;4,627;-25,152;-2,787;0,000;36,200;36,100;9,637;3,348;-13,344;-10,625;-14,644;-11,884;-3,243;27,306;0,000;198,540;Inf;220,000;200,000;-12,634;3,092;-8,443;25,441
1262,000;2,858;0,781;-34,381;3,345;9,540;5,026;34,580;4,619;-25,162;-2,815;0,000;36,173;36,126;9,637;3,348;-13,351;-10,614;-14,657;-11,892;-3,250;27,308;0,000;201,740;Inf;220,000;200,000;-12,624;3,088;-8,434;25,399
1262,500;2,858;0,781;-34,381;3,345;9,540;5,026;34,580;4,619;-25,162;-2,815;0,000;36,200;36,100;9,637;3,348;-13,371;-10,626;-14,659;-11,876;-3,250;27,308;0,000;201,740;Inf;219,000;200,000;-12,629;3,084;-8,424;25,367
1263,000;2,858;0,781;-34,381;3,345;9,540;5,026;34,580;4,619;-25,162;-2,815;0,000;36,200;36,100;9,637;3,348;-13,342;-10,622;-14,671;-11,871;-3,250;27,308;0,000;201,640;Inf;219,000;200,000;-12,633;3,081;-8,416;25,373
1263,500;2,559;0,691;-33,745;3,333;9,450;5,026;34,580;4,619;-25,162;-2,815;0,000;36,200;36,100;9,690;3,116;-13,355;-10,627;-14,635;-11,862;-3,250;27,308;0,000;201,640;Inf;218,000;200,000;-12,626;3,077;-8,429;25,349
1264,000;2,559;0,691;-33,745;3,333;9,450;5,026;34,580;4,619;-25,162;-2,815;0,000;36,200;36,100;9,690;3,116;-13,348;-10,645;-14,654;-11,854;-3,250;27,308;0,000;201,540;Inf;218,000;200,000;-12,620;3,069;-8,420;25,348
1264,500;2,559;0,691;-33,745;3,333;9,450;5,026;34,580;4,619;-25,162;-2,815;0,000;36,200;36,100;9,690;3,116;-13,313;-10,621;-14,602;-11,879;-3,250;27,308;0,000;201,540;Inf;217,000;200,000;-12,625;3,060;-8,448;25,330
1265,000;2,559;0,691;-33,745;3,333;9,450;5,026;34,580;4,619;-25,162;-2,815;0,000;36,200;36,100;9,690;3,116;-13,326;-10,650;-14,629;-11,886;-3,250;27,308;0,000;202,340;Inf;217,000;200,000;-12,604;3,052;-8,460;25,362
1265,500;2,559;0,691;-33,745;3,333;9,450;5,032;34,589;4,620;-25,160;-2,798;0,000;36,178;36,077;9,690;3,116;-13,311;-10,628;-14,600;-11,873;-3,258;27,308;0,000;202,340;Inf;216,000;200,000;-12,623;3,044;-8,452;25,355
1266,000;2,559;0,691;-33,745;3,333;9,450;5,032;34,589;4,620;-25,160;-2,798;0,000;36,200;36,100;9,690;3,116;-13,339;-10,637;-14,594;-11,852;-3,258;27,308;0,000;202,740;Inf;216,000;200,000;-12,603;3,036;-8,457;25,370
1266,500;3,235;0,862;-33,335;3,303;9,128;5,032;34,589;4,620;-25,160;-2,798;0,000;36,200;36,100;9,822;3,246;-13,326;-10,642;-14,592;-11,862;-3,258;27,308;0,000;202,740;Inf;215,000;200,000;-12,606;3,028;-8,445;25,407
1267,000;3,235;0,862;-33,335;3,303;9,128;5,032;34,589;4,620;-25,160;-2,798;0,000;36,200;36,100;9,822;3,246;-13,343;-10,627;-14,642;-11,874;-3,258;27,308;0,000;202,540;Inf;215,000;200,000;-12,605;3,032;-8,438;25,359
1267,500;3,235;0,862;-33,335;3,303;9,128;5,032;34,589;4,620;-25,160;-2,798;0,000;36,200;36,100;9,822;3,246;-13,318;-10,628;-14,625;-11,856;-3,258;27,308;0,000;202,540;Inf;214,000;200,000;-12,621;3,035;-8,441;25,371
1268,000;3,235;0,862;-33,335;3,303;9,128;5,032;34,589;4,620;-25,160;-2,798;0,000;36,200;36,100;9,822;3,246;-13,323;-10,632;-14,663;-11,888;-3,258;27,308;0,000;199,740;Inf;214,000;200,000;-12,607;3,038;-8,447;25,347
1268,500;3,235;0,862;-33,335;3,303;9,128;5,001;34,590;4,626;-25,119;-2,818;0,000;36,163;36,103;9,822;3,246;-13,323;-10,619;-14,635;-11,853;-3,256;27,300;0,000;199,740;Inf;214,000;200,000;-12,626;3,041;-8,440;25,363
1269,000;3,235;0,862;-33,335;3,303;9,128;5,001;34,590;4,626;-25,119;-2,818;0,000;36,200;36,100;9,822;3,246;-13,341;-10,624;-14,642;-11,856;-3,256;27,300;0,000;199,640;Inf;214,000;200,000;-12,608;3,045;-8,443;25,316
1269,500;3,235;0,862;-33,335;3,303;9,128;5,001;34,590;4,626;-25,119;-2,818;0,000;36,200;36,100;9,822;3,246;-13,327;-10,630;-14,637;-11,853;-3,256;27,300;0,000;199,640;Inf;214,000;200,000;-12,616;3,048;-8,422;25,237
1270,000;2,980;0,720;-35,209;3,285;9,547;5,001;34,590;4,626;-25,119;-2,818;0,000;36,200;36,100;9,586;3,200;-13,331;-10,608;-14,652;-11,852;-3,256;27,300;0,000;199,840;Inf;214,000;200,000;-12,612;3,051;-8,475;25,248
1270,500;2,980;0,720;-35,209;3,285;9,547;5,001;34,590;4,626;-25,119;-2,818;0,000;36,200;36,100;9,586;3,200;-13,220;-10,644;-14,543;-11,857;-3,256;27,300;0,000;199,840;Inf;214,000;200,000;-12,611;3,050;-8,482;25,280
1271,000;2,980;0,720;-35,209;3,285;9,547;5,001;34,590;4,626;-25,119;-2,818;0,000;36,200;36,100;9,586;3,200;-13,306;-10,668;-14,580;-11,868;-3,256;27,300;0,000;197,140;Inf;214,000;200,000;-12,566;3,048;-8,479;25,303
1271,500;2,980;0,720;-35,209;3,285;9,547;5,001;34,590;4,626;-25,119;-2,818;0,000;36,200;36,100;9,586;3,200;-13,307;-10,642;-14,602;-11,858;-3,256;27,300;0,000;197,140;Inf;215,000;200,000;-12,606;3,047;-8,489;25,301
1272,000;2,980;0,720;-35,209;3,285;9,547;5,044;34,595;4,647;-25,141;-2,808;0,000;36,176;36,016;9,586;3,200;-13,257;-10,654;-14,573;-11,852;-3,240;27,302;0,000;197,940;Inf;215,000;200,000;-12,602;3,046;-8,476;25,330
1272,500;2,980;0,720;-35,209;3,285;9,547;5,044;34,595;4,647;-25,141;-2,808;0,000;36,200;36,000;9,586;3,200;-13,315;-10,639;-14,601;-11,874;-3,240;27,302;0,000;197,940;Inf;216,000;200,000;-12,584;3,045;-8,480;25,301
1273,000;3,321;0,812;-34,835;3,265;9,584;5,044;34,595;4,647;-25,141;-2,808;0,000;36,200;36,000;9,620;3,185;-13,346;-10,649;-14,611;-11,869;-3,240;27,302;0,000;197,540;Inf;216,000;200,000;-12,607;3,044;-8,466;25,350
1273,500;3,321;0,812;-34,835;3,265;9,584;5,044;34,595;4,647;-25,141;-2,808;0,000;36,200;36,000;9,620;3,185;-13,334;-10,670;-14,648;-11,873;-3,240;27,302;0,000;197,540;Inf;217,000;200,000;-12,619;3,049;-8,490;25,368
1274,000;3,321;0,812;-34,835;3,265;9,584;5,044;34,595;4,647;-25,141;-2,808;0,000;36,200;36,000;9,620;3,185;-13,319;-10,644;-14,633;-11,887;-3,240;27,302;0,000;197,840;Inf;217,000;200,000;-12,631;3,053;-8,476;25,343
1274,500;3,321;0,812;-34,835;3,265;9,584;5,044;34,595;4,647;-25,141;-2,808;0,000;36,200;36,000;9,620;3,185;-13,350;-10,654;-14,672;-11,898;-3,240;27,302;0,000;197,840;Inf;218,000;200,000;-12,621;3,057;-8,466;25,410
1275,000;3,321;0,812;-34,835;3,265;9,584;4,997;34,584;4,625;-25,153;-2,821;0,000;36,159;35,998;9,620;3,185;-13,373;-10,634;-14,678;-11,901;-3,246;27,293;0,000;199,540;Inf;218,000;200,000;-12,643;3,062;-8,448;25,496
1275,500;3,321;0,812;-34,835;3,265;9,584;4,997;34,584;4,625;-25,153;-2,821;0,000;36,200;36,000;9,620;3,185;-13,360;-10,661;-14,675;-11,900;-3,246;27,293;0,000;199,540;Inf;218,000;200,000;-12,647;3,066;-8,452;25,509
1276,000;3,321;0,812;-34,835;3,265;9,584;4,997;34,584;4,625;-25,153;-2,821;0,000;36,200;36,000;9,620;3,185;-13,363;-10,660;-14,667;-11,884;-3,246;27,293;0,000;200,140;Inf;218,000;200,000;-12,649;3,074;-8,447;25,464
1276,500;2,890;0,726;-34,106;3,300;9,501;4,997;34,584;4,625;-25,153;-2,821;0,000;36,200;36,000;9,632;3,103;-13,380;-10,640;-14,659;-11,898;-3,246;27,293;0,000;200,140;Inf;218,000;200,000;-12,643;3,074;-8,453;25,262
1277,000;2,890;0,726;-34,106;3,300;9,501;4,997;34,584;4,625;-25,153;-2,821;0,000;36,200;36,000;9,632;3,103;-13,379;-10,644;-14,673;-11,876;-3,246;27,293;0,000;200,140;Inf;218,000;200,000;-12,644;3,071;-8,462;25,209
1277,500;2,890;0,726;-34,106;3,300;9,501;4,997;34,584;4,625;-25,153;-2,821;0,000;36,200;36,000;9,632;3,103;-13,384;-10,661;-14,707;-11,898;-3,246;27,293;0,000;200,140;Inf;218,000;200,000;-12,643;3,068;-8,459;25,172
1278,000;2,890;0,726;-34,106;3,300;9,501;4,997;34,584;4,625;-25,153;-2,821;0,000;36,200;36,000;9,632;3,103;-13,394;-10,647;-14,683;-11,910;-3,246;27,293;0,000;202,140;Inf;218,000;200,000;-12,663;3,065;-8,441;25,118
1278,500;2,890;0,726;-34,106;3,300;9,501;5,027;34,574;4,624;-25,159;-2,827;0,000;36,136;35,986;9,632;3,103;-13,388;-10,665;-14,695;-11,900;-3,251;27,279;0,000;202,140;Inf;217,000;200,000;-12,659;3,062;-8,457;25,096
1279,000;2,890;0,726;-34,106;3,300;9,501;5,027;34,574;4,624;-25,159;-2,827;0,000;36,100;36,000;9,632;3,103;-13,393;-10,660;-14,684;-11,894;-3,251;27,279;0,000;201,640;Inf;217,000;200,000;-12,662;3,060;-8,438;25,069
1279,500;2,655;0,626;-35,209;3,233;9,611;5,027;34,574;4,624;-25,159;-2,827;0,000;36,100;36,000;9,613;3,227;-13,373;-10,646;-14,670;-11,915;-3,251;27,279;0,000;201,640;Inf;216,000;200,000;-12,658;3,057;-8,434;25,045
1280,000;2,655;0,626;-35,209;3,233;9,611;5,027;34,574;4,624;-25,159;-2,827;0,000;36,100;36,000;9,613;3,227;-13,351;-10,670;-14,661;-11,922;-3,251;27,279;0,000;201,940;Inf;216,000;200,000;-12,651;3,050;-8,461;25,027
1280,500;2,655;0,626;-35,209;3,233;9,611;5,027;34,574;4,624;-25,159;-2,827;0,000;36,100;36,000;9,613;3,227;-13,372;-10,672;-14,678;-11,917;-3,251;27,279;0,000;201,940;Inf;215,000;200,000;-12,651;3,044;-8,445;24,978
1281,000;2,655;0,626;-35,209;3,233;9,611;5,027;34,574;4,624;-25,159;-2,827;0,000;36,100;36,000;9,613;3,227;-13,390;-10,660;-14,678;-11,914;-3,251;27,279;0,000;200,840;Inf;215,000;200,000;-12,660;3,037;-8,451;24,965
1281,500;2,655;0,626;-35,209;3,233;9,611;5,053;34,578;4,624;-25,179;-2,807;0,000;36,140;36,032;9,613;3,227;-13,347;-10,674;-14,622;-11,886;-3,248;27,293;0,000;200,840;Inf;215,000;200,000;-12,661;3,031;-8,476;24,970
1282,000;2,655;0,626;-35,209;3,233;9,611;5,053;34,578;4,624;-25,179;-2,807;0,000;36,100;36,000;9,613;3,227;-13,350;-10,673;-14,665;-11,903;-3,248;27,293;0,000;200,840;Inf;215,000;200,000;-12,632;3,025;-8,482;24,964
1282,500;2,745;0,777;-34,061;3,288;9,459;5,053;34,578;4,624;-25,179;-2,807;0,000;36,100;36,000;9,627;3,244;-13,380;-10,692;-14,679;-11,918;-3,248;27,293;0,000;200,840;Inf;215,000;200,000;-12,648;3,019;-8,481;25,024
1283,000;2,745;0,777;-34,061;3,288;9,459;5,053;34,578;4,624;-25,179;-2,807;0,000;36,100;36,000;9,627;3,244;-13,354;-10,685;-14,693;-11,923;-3,248;27,293;0,000;200,940;Inf;215,000;200,000;-12,667;3,014;-8,484;25,054
1283,500;2,745;0,777;-34,061;3,288;9,459;5,053;34,578;4,624;-25,179;-2,807;0,000;36,100;36,000;9,627;3,244;-13,380;-10,693;-14,669;-11,931;-3,248;27,293;0,000;200,940;Inf;215,000;200,000;-12,664;3,010;-8,482;25,083
1284,000;2,745;0,777;-34,061;3,288;9,459;5,053;34,578;4,624;-25,179;-2,807;0,000;36,100;36,000;9,627;3,244;-13,361;-10,687;-14,676;-11,937;-3,248;27,293;0,000;198,840;Inf;215,000;200,000;-12,668;3,006;-8,480;25,181
1284,500;2,745;0,777;-34,061;3,288;9,459;5,053;34,578;4,624;-25,179;-2,807;0,000;36,100;36,000;9,627;3,244;-13,408;-10,693;-14,696;-11,925;-3,248;27,293;0,000;198,840;Inf;216,000;200,000;-12,665;3,001;-8,485;25,233
1285,000;2,745;0,777;-34,061;3,288;9,459;5,020;34,570;4,619;-25,179;-2,797;0,000;36,132;35,978;9,627;3,244;-13,367;-10,701;-14,681;-11,933;-3,249;27,283;0,000;198,940;Inf;216,000;200,000;-12,681;2,997;-8,507;25,241
1285,500;2,745;0,777;-34,061;3,288;9,459;5,020;34,570;4,619;-25,179;-2,797;0,000;36,100;36,000;9,627;3,244;-13,353;-10,704;-14,668;-11,932;-3,249;27,283;0,000;198,940;Inf;217,000;200,000;-12,670;2,993;-8,484;25,252
1286,000;2,899;0,805;-34,141;3,178;9,573;5,020;34,570;4,619;-25,179;-2,797;0,000;36,100;36,000;9,624;3,266;-13,374;-10,678;-14,629;-11,923;-3,249;27,283;0,000;198,840;Inf;217,000;200,000;-12,664;2,989;-8,495;25,266
1286,500;2,899;0,805;-34,141;3,178;9,573;5,020;34,570;4,619;-25,179;-2,797;0,000;36,100;36,000;9,624;3,266;-13,386;-10,691;-14,666;-11,941;-3,249;27,283;0,000;198,840;Inf;218,000;200,000;-12,651;2,988;-8,494;25,282
1287,000;2,899;0,805;-34,141;3,178;9,573;5,020;34,570;4,619;-25,179;-2,797;0,000;36,100;36,000;9,624;3,266;-13,390;-10,695;-14,694;-11,936;-3,249;27,283;0,000;199,240;Inf;218,000;200,000;-12,671;2,986;-8,493;25,270
1287,500;2,899;0,805;-34,141;3,178;9,573;5,020;34,570;4,619;-25,179;-2,797;0,000;36,100;36,000;9,624;3,266;-13,375;-10,702;-14,688;-11,929;-3,249;27,283;0,000;199,240;Inf;218,000;200,000;-12,679;2,985;-8,496;25,274
1288,000;2,899;0,805;-34,141;3,178;9,573;5,002;34,569;4,623;-25,171;-2,814;0,000;36,124;35,893;9,624;3,266;-13,388;-10,684;-14,681;-11,955;-3,256;27,277;0,000;200,840;Inf;218,000;200,000;-12,673;2,983;-8,492;25,284
1288,500;2,899;0,805;-34,141;3,178;9,573;5,002;34,569;4,623;-25,171;-2,814;0,000;36,100;35,900;9,624;3,266;-13,421;-10,699;-14,684;-11,943;-3,256;27,277;0,000;200,840;Inf;218,000;200,000;-12,677;2,982;-8,482;25,309
1289,000;3,019;0,683;-35,209;3,267;9,564;5,002;34,569;4,623;-25,171;-2,814;0,000;36,100;35,900;9,465;3,246;-13,379;-10,715;-14,704;-11,947;-3,256;27,277;0,000;200,640;Inf;218,000;200,000;-12,687;2,980;-8,496;25,319
1289,500;3,019;0,683;-35,209;3,267;9,564;5,002;34,569;4,623;-25,171;-2,814;0,000;36,100;35,900;9,465;3,246;-13,418;-10,698;-14,720;-11,930;-3,256;27,277;0,000;200,640;Inf;218,000;200,000;-12,686;2,981;-8,486;25,315
1290,000;3,019;0,683;-35,209;3,267;9,564;5,002;34,569;4,623;-25,171;-2,814;0,000;36,100;35,900;9,465;3,246;-13,405;-10,690;-14,718;-11,933;-3,256;27,277;0,000;200,840;Inf;218,000;200,000;-12,691;2,982;-8,489;25,360
1290,500;3,019;0,683;-35,209;3,267;9,564;5,002;34,569;4,623;-25,171;-2,814;0,000;36,100;35,900;9,465;3,246;-13,394;-10,696;-14,706;-11,950;-3,256;27,277;0,000;200,840;Inf;218,000;200,000;-12,687;2,982;-8,485;25,324
1291,000;3,019;0,683;-35,209;3,267;9,564;5,002;34,569;4,623;-25,171;-2,814;0,000;36,100;35,900;9,465;3,246;-13,393;-10,696;-14,708;-11,935;-3,256;27,277;0,000;201,540;Inf;218,000;200,000;-12,686;2,983;-8,477;25,360
1291,500;3,019;0,683;-35,209;3,267;9,564;4,989;34,567;4,624;-25,187;-2,798;0,000;36,119;35,940;9,465;3,246;-13,421;-10,706;-14,695;-11,951;-3,259;27,277;0,000;201,540;Inf;217,000;200,000;-12,683;2,984;-8,488;25,291
1292,000;3,019;0,683;-35,209;3,267;9,564;4,989;34,567;4,624;-25,187;-2,798;0,000;36,100;35,900;9,465;3,246;-13,415;-10,689;-14,704;-11,959;-3,259;27,277;0,000;202,240;Inf;217,000;200,000;-12,693;2,984;-8,462;25,186
1292,500;2,889;0,702;-35,209;3,279;9,519;4,989;34,567;4,624;-25,187;-2,798;0,000;36,100;35,900;9,513;3,204;-13,411;-10,703;-14,739;-11,963;-3,259;27,277;0,000;202,240;Inf;216,000;200,000;-12,692;2,985;-8,494;25,086
1293,000;2,889;0,702;-35,209;3,279;9,519;4,989;34,567;4,624;-25,187;-2,798;0,000;36,100;35,900;9,513;3,204;-13,420;-10,718;-14,702;-11,937;-3,259;27,277;0,000;201,940;Inf;216,000;200,000;-12,704;2,983;-8,483;25,026
1293,500;2,889;0,702;-35,209;3,279;9,519;4,989;34,567;4,624;-25,187;-2,798;0,000;36,100;35,900;9,513;3,204;-13,415;-10,716;-14,685;-11,955;-3,259;27,277;0,000;201,940;Inf;215,000;200,000;-12,694;2,982;-8,487;24,995
1294,000;2,889;0,702;-35,209;3,279;9,519;4,989;34,567;4,624;-25,187;-2,798;0,000;36,100;35,900;9,513;3,204;-13,386;-10,622;-14,595;-11,898;-3,259;27,277;0,000;200,840;Inf;215,000;200,000;-12,693;2,980;-8,488;24,956
1294,500;2,889;0,702;-35,209;3,279;9,519;5,033;34,568;4,604;-25,246;-2,826;0,000;36,096;35,938;9,513;3,204;-13,365;-10,732;-14,667;-11,927;-3,273;27,273;0,000;200,840;Inf;215,000;200,000;-12,625;2,979;-8,519;24,928
1295,000;2,889;0,702;-35,209;3,279;9,519;5,033;34,568;4,604;-25,246;-2,826;0,000;36,100;35,900;9,513;3,204;-13,407;-10,733;-14,666;-11,949;-3,273;27,273;0,000;200,940;Inf;215,000;200,000;-12,673;2,977;-8,510;24,861
1295,500;3,302;0,826;-35,209;3,257;9,519;5,033;34,568;4,604;-25,246;-2,826;0,000;36,100;35,900;9,501;3,349;-13,380;-10,728;-14,646;-11,943;-3,273;27,273;0,000;200,940;Inf;215,000;200,000;-12,689;2,976;-8,504;24,854
1296,000;3,302;0,826;-35,209;3,257;9,519;5,033;34,568;4,604;-25,246;-2,826;0,000;36,100;35,900;9,501;3,349;-13,402;-10,744;-14,675;-11,941;-3,273;27,273;0,000;200,540;Inf;215,000;200,000;-12,674;2,981;-8,515;24,778
1296,500;3,302;0,826;-35,209;3,257;9,519;5,033;34,568;4,604;-25,246;-2,826;0,000;36,100;35,900;9,501;3,349;-13,418;-10,712;-14,717;-11,970;-3,273;27,273;0,000;200,540;Inf;215,000;200,000;-12,691;2,986;-8,483;24,752
1297,000;3,302;0,826;-35,209;3,257;9,519;5,033;34,568;4,604;-25,246;-2,826;0,000;36,100;35,900;9,501;3,349;-13,424;-10,710;-14,724;-11,955;-3,273;27,273;0,000;199,340;Inf;215,000;200,000;-12,704;2,991;-8,475;24,728
1297,500;3,302;0,826;-35,209;3,257;9,519;5,063;34,577;4,648;-25,193;-2,809;0,000;36,101;35,828;9,501;3,349;-13,426;-10,718;-14,735;-11,947;-3,251;27,284;0,000;199,340;Inf;215,000;200,000;-12,703;2,997;-8,474;24,740
1298,000;3,302;0,826;-35,209;3,257;9,519;5,063;34,577;4,648;-25,193;-2,809;0,000;36,100;35,800;9,501;3,349;-13,399;-10,729;-14,726;-11,980;-3,251;27,284;0,000;199,040;Inf;215,000;200,000;-12,707;3,002;-8,503;24,739
1298,500;3,302;0,826;-35,209;3,257;9,519;5,063;34,577;4,648;-25,193;-2,809;0,000;36,100;35,800;9,501;3,349;-13,411;-10,741;-14,739;-11,961;-3,251;27,284;0,000;199,040;Inf;215,000;200,000;-12,709;3,006;-8,502;24,706
1299,000;2,829;0,777;-33,632;3,249;9,485;5,063;34,577;4,648;-25,193;-2,809;0,000;36,100;35,800;9,659;3,230;-13,436;-10,727;-14,740;-11,973;-3,251;27,284;0,000;198,840;Inf;215,000;200,000;-12,713;3,011;-8,499;24,734
1299,500;2,829;0,777;-33,632;3,249;9,485;5,063;34,577;4,648;-25,193;-2,809;0,000;36,100;35,800;9,659;3,230;-13,431;-10,729;-14,756;-11,966;-3,251;27,284;0,000;198,840;Inf;216,000;200,000;-12,719;3,008;-8,497;24,710
1300,000;2,829;0,777;-33,632;3,249;9,485;5,063;34,577;4,648;-25,193;-2,809;0,000;36,100;35,800;9,659;3,230;-13,442;-10,727;-14,752;-11,950;-3,251;27,284;0,000;198,940;Inf;216,000;200,000;-12,720;3,005;-8,496;24,728
1300,500;2,829;0,777;-33,632;3,249;9,485;5,063;34,577;4,648;-25,193;-2,809;0,000;36,100;35,800;9,659;3,230;-13,439;-10,726;-14,749;-11,979;-3,251;27,284;0,000;198,940;Inf;217,000;200,000;-12,718;3,002;-8,503;24,754
1301,000;2,829;0,777;-33,632;3,249;9,485;5,048;34,563;4,653;-25,212;-2,815;0,000;36,075;35,817;9,659;3,230;-13,433;-10,740;-14,721;-11,956;-3,259;27,279;0,000;198,940;Inf;217,000;200,000;-12,723;3,000;-8,507;24,757
1301,500;2,829;0,777;-33,632;3,249;9,485;5,048;34,563;4,653;-25,212;-2,815;0,000;36,100;35,800;9,659;3,230;-13,449;-10,729;-14,749;-11,974;-3,259;27,279;0,000;198,940;Inf;218,000;200,000;-12,713;2,997;-8,493;24,726
1302,000;3,026;0,698;-35,209;3,241;9,531;5,048;34,563;4,653;-25,212;-2,815;0,000;36,100;35,800;9,525;3,163;-13,445;-10,708;-14,732;-11,951;-3,259;27,279;0,000;198,840;Inf;218,000;200,000;-12,725;2,994;-8,505;24,740
1302,500;3,026;0,698;-35,209;3,241;9,531;5,048;34,563;4,653;-25,212;-2,815;0,000;36,100;35,800;9,525;3,163;-13,447;-10,731;-14,746;-11,964;-3,259;27,279;0,000;198,840;Inf;219,000;200,000;-12,709;2,995;-8,491;24,745
1303,000;3,026;0,698;-35,209;3,241;9,531;5,048;34,563;4,653;-25,212;-2,815;0,000;36,100;35,800;9,525;3,163;-13,405;-10,738;-14,705;-11,978;-3,259;27,279;0,000;198,640;Inf;219,000;200,000;-12,722;2,995;-8,507;24,738
1303,500;3,026;0,698;-35,209;3,241;9,531;5,048;34,563;4,653;-25,212;-2,815;0,000;36,100;35,800;9,525;3,163;-13,444;-10,754;-14,738;-11,986;-3,259;27,279;0,000;198,640;Inf;220,000;200,000;-12,706;2,996;-8,530;24,737
1304,000;3,026;0,698;-35,209;3,241;9,531;5,034;34,568;4,638;-25,206;-2,805;0,000;36,079;35,707;9,525;3,163;-13,442;-10,739;-14,742;-11,962;-3,259;27,274;0,000;201,840;Inf;220,000;200,000;-12,730;2,996;-8,539;24,720
1304,500;3,026;0,698;-35,209;3,241;9,531;5,034;34,568;4,638;-25,206;-2,805;0,000;36,100;35,700;9,525;3,163;-13,449;-10,745;-14,771;-11,988;-3,259;27,274;0,000;201,840;Inf;219,000;200,000;-12,721;2,997;-8,527;24,719
1305,000;3,026;0,698;-35,209;3,241;9,531;5,034;34,568;4,638;-25,206;-2,805;0,000;36,100;35,700;9,525;3,163;-13,481;-10,751;-14,760;-11,988;-3,259;27,274;0,000;201,740;Inf;219,000;200,000;-12,738;2,997;-8,519;24,746
1305,500;2,676;0,676;-34,381;3,289;9,413;5,034;34,568;4,638;-25,206;-2,805;0,000;36,100;35,700;9,714;3,287;-13,476;-10,747;-14,764;-11,982;-3,259;27,274;0,000;201,740;Inf;218,000;200,000;-12,745;2,998;-8,516;24,737
1306,000;2,676;0,676;-34,381;3,289;9,413;5,034;34,568;4,638;-25,206;-2,805;0,000;36,100;35,700;9,714;3,287;-13,459;-10,745;-14,742;-11,971;-3,259;27,274;0,000;201,540;Inf;218,000;200,000;-12,742;2,992;-8,517;24,727
1306,500;2,676;0,676;-34,381;3,289;9,413;5,034;34,568;4,638;-25,206;-2,805;0,000;36,100;35,700;9,714;3,287;-13,410;-10,732;-14,718;-11,972;-3,259;27,274;0,000;201,540;Inf;217,000;200,000;-12,729;2,987;-8,535;24,719
1307,000;2,676;0,676;-34,381;3,289;9,413;5,034;34,568;4,638;-25,206;-2,805;0,000;36,100;35,700;9,714;3,287;-13,407;-10,751;-14,716;-11,971;-3,259;27,274;0,000;202,740;Inf;217,000;200,000;-12,708;2,982;-8,543;24,714
1307,500;2,676;0,676;-34,381;3,289;9,413;4,997;34,571;4,646;-25,177;-2,818;0,000;36,066;35,771;9,714;3,287;-13,400;-10,713;-14,716;-11,969;-3,262;27,281;0,000;202,740;Inf;216,000;200,000;-12,711;2,977;-8,540;24,702
1308,000;2,676;0,676;-34,381;3,289;9,413;4,997;34,571;4,646;-25,177;-2,818;0,000;36,100;35,800;9,714;3,287;-13,386;-10,718;-14,681;-11,944;-3,262;27,281;0,000;202,840;Inf;216,000;200,000;-12,699;2,972;-8,534;24,709
1308,500;3,600;0,858;-35,209;3,263;9,565;4,997;34,571;4,646;-25,177;-2,818;0,000;36,100;35,800;9,345;3,262;-13,349;-10,728;-14,643;-11,959;-3,262;27,281;0,000;202,840;Inf;215,000;200,000;-12,682;2,967;-8,522;24,709
1309,000;3,600;0,858;-35,209;3,263;9,565;4,997;34,571;4,646;-25,177;-2,818;0,000;36,100;35,800;9,345;3,262;-13,384;-10,736;-14,694;-11,952;-3,262;27,281;0,000;202,440;Inf;215,000;200,000;-12,670;2,978;-8,519;24,694
1309,500;3,600;0,858;-35,209;3,263;9,565;4,997;34,571;4,646;-25,177;-2,818;0,000;36,100;35,800;9,345;3,262;-13,393;-10,728;-14,688;-11,972;-3,262;27,281;0,000;202,440;Inf;214,000;200,000;-12,691;2,988;-8,515;24,706
1310,000;3,600;0,858;-35,209;3,263;9,565;4,997;34,571;4,646;-25,177;-2,818;0,000;36,100;35,800;9,345;3,262;-13,396;-10,715;-14,699;-11,929;-3,262;27,281;0,000;199,540;Inf;214,000;200,000;-12,695;2,998;-8,545;24,802
1310,500;3,600;0,858;-35,209;3,263;9,565;5,026;34,570;4,650;-25,149;-2,815;0,000;36,055;35,788;9,345;3,262;-13,376;-10,731;-14,687;-11,945;-3,254;27,286;0,000;199,540;Inf;214,000;200,000;-12,685;3,008;-8,509;24,906
1311,000;3,600;0,858;-35,209;3,263;9,565;5,026;34,570;4,650;-25,149;-2,815;0,000;36,100;35,800;9,345;3,262;-13,411;-10,718;-14,674;-11,926;-3,254;27,286;0,000;200,240;Inf;214,000;200,000;-12,685;3,017;-8,520;24,953
1311,500;3,600;0,858;-35,209;3,263;9,565;5,026;34,570;4,650;-25,149;-2,815;0,000;36,100;35,800;9,345;3,262;-13,395;-10,747;-14,720;-11,968;-3,254;27,286;0,000;200,240;Inf;214,000;200,000;-12,682;3,027;-8,521;24,948
1312,000;2,695;0,719;-33,941;3,270;9,433;5,026;34,570;4,650;-25,149;-2,815;0,000;36,100;35,800;9,616;3,123;-13,404;-10,734;-14,691;-11,959;-3,254;27,286;0,000;200,040;Inf;214,000;200,000;-12,707;3,036;-8,518;24,960
1312,500;2,695;0,719;-33,941;3,270;9,433;5,026;34,570;4,650;-25,149;-2,815;0,000;36,100;35,800;9,616;3,123;-13,417;-10,725;-14,719;-11,985;-3,254;27,286;0,000;200,040;Inf;214,000;200,000;-12,697;3,031;-8,532;24,986
1313,000;2,695;0,719;-33,941;3,270;9,433;5,026;34,570;4,650;-25,149;-2,815;0,000;36,100;35,800;9,616;3,123;-13,405;-10,716;-14,713;-11,955;-3,254;27,286;0,000;197,640;Inf;214,000;200,000;-12,711;3,025;-8,521;25,068
1313,500;2,695;0,719;-33,941;3,270;9,433;5,026;34,570;4,650;-25,149;-2,815;0,000;36,100;35,800;9,616;3,123;-13,407;-10,720;-14,701;-11,963;-3,254;27,286;0,000;197,640;Inf;215,000;200,000;-12,697;3,020;-8,504;25,105
1314,000;2,695;0,719;-33,941;3,270;9,433;5,024;34,555;4,643;-25,179;-2,820;0,000;36,029;35,782;9,616;3,123;-13,406;-10,732;-14,720;-11,949;-3,266;27,273;0,000;197,940;Inf;215,000;200,000;-12,698;3,015;-8,493;25,098
1314,500;2,695;0,719;-33,941;3,270;9,433;5,024;34,555;4,643;-25,179;-2,820;0,000;36,000;35,800;9,616;3,123;-13,418;-10,714;-14,713;-11,972;-3,266;27,273;0,000;197,940;Inf;216,000;200,000;-12,702;3,009;-8,501;25,104
1315,000;2,679;0,674;-34,101;3,289;9,597;5,024;34,555;4,643;-25,179;-2,820;0,000;36,000;35,800;9,650;3,182;-13,431;-10,697;-14,726;-11,959;-3,266;27,273;0,000;198,140;Inf;216,000;200,000;-12,704;3,004;-8,501;25,083
1315,500;2,679;0,674;-34,101;3,289;9,597;5,024;34,555;4,643;-25,179;-2,820;0,000;36,000;35,800;9,650;3,182;-13,449;-10,679;-14,691;-11,920;-3,266;27,273;0,000;198,140;Inf;217,000;200,000;-12,703;2,999;-8,490;25,112
1316,000;2,679;0,674;-34,101;3,289;9,597;5,024;34,555;4,643;-25,179;-2,820;0,000;36,000;35,800;9,650;3,182;-13,401;-10,709;-14,693;-11,949;-3,266;27,273;0,000;197,440;Inf;217,000;200,000;-12,685;2,994;-8,493;25,123
1316,500;2,679;0,674;-34,101;3,289;9,597;5,024;34,555;4,643;-25,179;-2,820;0,000;36,000;35,800;9,650;3,182;-13,383;-10,714;-14,708;-11,965;-3,266;27,273;0,000;197,440;Inf;218,000;200,000;-12,688;2,988;-8,496;25,100
1317,000;2,679;0,674;-34,101;3,289;9,597;5,066;34,559;4,661;-25,199;-2,824;0,000;36,022;35,679;9,650;3,182;-13,420;-10,728;-14,726;-11,970;-3,274;27,275;0,000;199,640;Inf;218,000;200,000;-12,693;2,983;-8,489;25,123
1317,500;2,679;0,674;-34,101;3,289;9,597;5,066;34,559;4,661;-25,199;-2,824;0,000;36,000;35,700;9,650;3,182;-13,417;-10,718;-14,729;-11,963;-3,274;27,275;0,000;199,640;Inf;218,000;200,000;-12,711;2,978;-8,482;25,179
1318,000;2,685;0,636;-35,209;3,236;9,605;5,066;34,559;4,661;-25,199;-2,824;0,000;36,000;35,700;9,544;3,290;-13,417;-10,705;-14,736;-11,979;-3,274;27,275;0,000;199,540;Inf;218,000;200,000;-12,707;2,973;-8,476;25,189
1318,500;2,685;0,636;-35,209;3,236;9,605;5,066;34,559;4,661;-25,199;-2,824;0,000;36,000;35,700;9,544;3,290;-13,400;-10,703;-14,734;-11,951;-3,274;27,275;0,000;199,540;Inf;218,000;200,000;-12,709;2,969;-8,489;25,192
1319,000;2,685;0,636;-35,209;3,236;9,605;5,066;34,559;4,661;-25,199;-2,824;0,000;36,000;35,700;9,544;3,290;-13,433;-10,700;-14,741;-11,961;-3,274;27,275;0,000;199,940;Inf;218,000;200,000;-12,697;2,964;-8,478;25,179
1319,500;2,685;0,636;-35,209;3,236;9,605;5,066;34,559;4,661;-25,199;-2,824;0,000;36,000;35,700;9,544;3,290;-13,432;-10,716;-14,749;-11,946;-3,274;27,275;0,000;199,940;Inf;218,000;200,000;-12,709;2,959;-8,490;25,164
1320,000;2,685;0,636;-35,209;3,236;9,605;5,066;34,559;4,661;-25,199;-2,824;0,000;36,000;35,700;9,544;3,290;-13,426;-10,714;-14,737;-11,968;-3,274;27,275;0,000;201,840;Inf;218,000;200,000;-12,711;2,955;-8,483;25,127
1320,500;2,685;0,636;-35,209;3,236;9,605;5,014;34,556;4,611;-25,218;-2,836;0,000;36,005;35,722;9,544;3,290;-13,452;-10,687;-14,714;-11,962;-3,286;27,264;0,000;201,840;Inf;217,000;200,000;-12,711;2,951;-8,507;25,132
1321,000;2,685;0,636;-35,209;3,236;9,605;5,014;34,556;4,611;-25,218;-2,836;0,000;36,000;35,700;9,544;3,290;-13,411;-10,737;-14,696;-11,973;-3,286;27,264;0,000;202,140;Inf;217,000;200,000;-12,704;2,946;-8,528;25,107
1321,500;3,662;0,833;-35,209;3,479;9,539;5,014;34,556;4,611;-25,218;-2,836;0,000;36,000;35,700;9,525;3,260;-13,397;-10,751;-14,682;-11,952;-3,286;27,264;0,000;202,140;Inf;216,000;200,000;-12,704;2,942;-8,549;25,157
1322,000;3,662;0,833;-35,209;3,479;9,539;5,014;34,556;4,611;-25,218;-2,836;0,000;36,000;35,700;9,525;3,260;-13,411;-10,737;-14,736;-11,953;-3,286;27,264;0,000;201,740;Inf;216,000;200,000;-12,695;2,954;-8,521;25,119
1322,500;3,662;0,833;-35,209;3,479;9,539;5,014;34,556;4,611;-25,218;-2,836;0,000;36,000;35,700;9,525;3,260;-13,381;-10,750;-14,685;-11,970;-3,286;27,264;0,000;201,740;Inf;215,000;200,000;-12,709;2,965;-8,520;25,147
1323,000;3,662;0,833;-35,209;3,479;9,539;5,014;34,556;4,611;-25,218;-2,836;0,000;36,000;35,700;9,525;3,260;-13,406;-10,720;-14,674;-11,948;-3,286;27,264;0,000;200,840;Inf;215,000;200,000;-12,696;2,977;-8,529;25,328
1323,500;3,662;0,833;-35,209;3,479;9,539;5,014;34,539;4,607;-25,256;-2,815;0,000;35,985;35,679;9,525;3,260;-13,409;-10,726;-14,726;-11,952;-3,279;27,266;0,000;200,840;Inf;215,000;200,000;-12,687;2,988;-8,528;25,326
1324,000;3,662;0,833;-35,209;3,479;9,539;5,014;34,539;4,607;-25,256;-2,815;0,000;36,000;35,700;9,525;3,260;-13,395;-10,715;-14,695;-11,974;-3,279;27,266;0,000;200,340;Inf;215,000;200,000;-12,703;2,999;-8,532;25,282
1324,500;2,984;0,720;-35,127;3,083;9,571;5,014;34,539;4,607;-25,256;-2,815;0,000;36,000;35,700;9,597;3,324;-13,420;-10,747;-14,736;-11,981;-3,279;27,266;0,000;200,340;Inf;215,000;200,000;-12,695;3,010;-8,535;25,241
1325,000;2,984;0,720;-35,127;3,083;9,571;5,014;34,539;4,607;-25,256;-2,815;0,000;36,000;35,700;9,597;3,324;-13,439;-10,760;-14,743;-11,990;-3,279;27,266;0,000;200,640;Inf;215,000;200,000;-12,721;3,010;-8,519;25,206
1325,500;2,984;0,720;-35,127;3,083;9,571;5,014;34,539;4,607;-25,256;-2,815;0,000;36,000;35,700;9,597;3,324;-13,450;-10,740;-14,725;-11,973;-3,279;27,266;0,000;200,640;Inf;215,000;200,000;-12,733;3,009;-8,532;25,158
1326,000;2,984;0,720;-35,127;3,083;9,571;5,014;34,539;4,607;-25,256;-2,815;0,000;36,000;35,700;9,597;3,324;-13,435;-10,738;-14,733;-11,972;-3,279;27,266;0,000;198,740;Inf;215,000;200,000;-12,722;3,009;-8,538;25,138
1326,500;2,984;0,720;-35,127;3,083;9,571;5,014;34,539;4,607;-25,256;-2,815;0,000;36,000;35,700;9,597;3,324;-13,435;-10,748;-14,756;-11,982;-3,279;27,266;0,000;198,740;Inf;216,000;200,000;-12,720;3,008;-8,540;25,101
1327,000;2,984;0,720;-35,127;3,083;9,571;4,972;34,542;4,636;-25,245;-2,827;0,000;35,986;35,654;9,597;3,324;-13,439;-10,773;-14,769;-11,980;-3,274;27,260;0,000;198,740;Inf;216,000;200,000;-12,730;3,008;-8,525;25,067
1327,500;2,984;0,720;-35,127;3,083;9,571;4,972;34,542;4,636;-25,245;-2,827;0,000;36,000;35,700;9,597;3,324;-13,463;-10,719;-14,755;-11,980;-3,274;27,260;0,000;198,740;Inf;217,000;200,000;-12,740;3,008;-8,549;25,008
1328,000;3,240;0,761;-35,209;3,170;9,557;4,972;34,542;4,636;-25,245;-2,827;0,000;36,000;35,700;9,575;3,375;-13,455;-10,761;-14,733;-11,994;-3,274;27,260;0,000;198,840;Inf;217,000;200,000;-12,729;3,007;-8,546;24,976
1328,500;3,240;0,761;-35,209;3,170;9,557;4,972;34,542;4,636;-25,245;-2,827;0,000;36,000;35,700;9,575;3,375;-13,453;-10,757;-14,762;-11,991;-3,274;27,260;0,000;198,840;Inf;218,000;200,000;-12,736;3,011;-8,529;25,125
1329,000;3,240;0,761;-35,209;3,170;9,557;4,972;34,542;4,636;-25,245;-2,827;0,000;36,000;35,700;9,575;3,375;-13,466;-10,740;-14,770;-12,006;-3,274;27,260;0,000;200,040;Inf;218,000;200,000;-12,741;3,015;-8,540;25,070
1329,500;3,240;0,761;-35,209;3,170;9,557;4,972;34,542;4,636;-25,245;-2,827;0,000;36,000;35,700;9,575;3,375;-13,446;-10,739;-14,745;-11,990;-3,274;27,260;0,000;200,040;Inf;218,000;200,000;-12,745;3,018;-8,532;25,090
1330,000;3,240;0,761;-35,209;3,170;9,557;4,993;34,539;4,656;-25,244;-2,829;0,000;35,966;35,670;9,575;3,375;-13,452;-10,762;-14,737;-12,020;-3,280;27,266;0,000;200,640;Inf;218,000;200,000;-12,730;3,022;-8,550;25,087
1330,500;3,240;0,761;-35,209;3,170;9,557;4,993;34,539;4,656;-25,244;-2,829;0,000;36,000;35,700;9,575;3,375;-13,431;-10,778;-14,737;-12,015;-3,280;27,266;0,000;200,640;Inf;218,000;200,000;-12,743;3,026;-8,558;25,056
1331,000;3,178;0,791;-34,881;3,317;9,510;4,993;34,539;4,656;-25,244;-2,829;0,000;36,000;35,700;9,544;3,077;-13,431;-10,755;-14,767;-11,994;-3,280;27,266;0,000;200,740;Inf;218,000;200,000;-12,740;3,029;-8,544;25,385
1331,500;3,178;0,791;-34,881;3,317;9,510;4,993;34,539;4,656;-25,244;-2,829;0,000;36,000;35,700;9,544;3,077;-13,443;-10,747;-14,738;-12,002;-3,280;27,266;0,000;200,740;Inf;218,000;200,000;-12,737;3,032;-8,543;25,462
1332,000;3,178;0,791;-34,881;3,317;9,510;4,993;34,539;4,656;-25,244;-2,829;0,000;36,000;35,700;9,544;3,077;-13,465;-10,746;-14,779;-12,010;-3,280;27,266;0,000;201,140;Inf;218,000;200,000;-12,733;3,034;-8,557;25,517
1332,500;3,178;0,791;-34,881;3,317;9,510;4,993;34,539;4,656;-25,244;-2,829;0,000;36,000;35,700;9,544;3,077;-13,459;-10,750;-14,785;-11,989;-3,280;27,266;0,000;201,140;Inf;217,000;200,000;-12,750;3,036;-8,542;25,587
1333,000;3,178;0,791;-34,881;3,317;9,510;4,993;34,539;4,656;-25,244;-2,829;0,000;36,000;35,700;9,544;3,077;-13,457;-10,726;-14,765;-12,011;-3,280;27,266;0,000;201,840;Inf;217,000;200,000;-12,746;3,039;-8,530;25,545
1333,500;3,178;0,791;-34,881;3,317;9,510;5,059;34,546;4,615;-25,236;-2,832;0,000;35,955;35,642;9,544;3,077;-13,481;-10,745;-14,770;-11,994;-3,270;27,266;0,000;201,840;Inf;216,000;200,000;-12,740;3,041;-8,543;25,499
1334,000;3,178;0,791;-34,881;3,317;9,510;5,059;34,546;4,615;-25,236;-2,832;0,000;36,000;35,600;9,544;3,077;-13,469;-10,750;-14,775;-11,993;-3,270;27,266;0,000;201,640;Inf;216,000;200,000;-12,748;3,043;-8,545;25,413
1334,500;2,776;0,784;-33,953;3,273;9,478;5,059;34,546;4,615;-25,236;-2,832;0,000;36,000;35,600;9,637;3,222;-13,464;-10,771;-14,788;-12,013;-3,270;27,266;0,000;201,640;Inf;215,000;200,000;-12,747;3,045;-8,550;25,339
1335,000;2,776;0,784;-33,953;3,273;9,478;5,059;34,546;4,615;-25,236;-2,832;0,000;36,000;35,600;9,637;3,222;-13,455;-10,763;-14,779;-12,010;-3,270;27,266;0,000;201,540;Inf;215,000;200,000;-12,759;3,041;-8,548;25,305
1335,500;2,776;0,784;-33,953;3,273;9,478;5,059;34,546;4,615;-25,236;-2,832;0,000;36,000;35,600;9,637;3,222;-13,434;-10,769;-14,755;-12,010;-3,270;27,266;0,000;201,540;Inf;214,000;200,000;-12,752;3,037;-8,557;25,268
1336,000;2,776;0,784;-33,953;3,273;9,478;5,059;34,546;4,615;-25,236;-2,832;0,000;36,000;35,600;9,637;3,222;-13,462;-10,757;-14,707;-12,003;-3,270;27,266;0,000;199,540;Inf;214,000;200,000;-12,742;3,032;-8,541;25,235
1336,500;2,776;0,784;-33,953;3,273;9,478;5,082;34,535;4,634;-25,257;-2,818;0,000;35,943;35,664;9,637;3,222;-13,406;-10,762;-14,711;-12,002;-3,281;27,256;0,000;199,540;Inf;214,000;200,000;-12,732;3,028;-8,566;25,241
1337,000;2,776;0,784;-33,953;3,273;9,478;5,082;34,535;4,634;-25,257;-2,818;0,000;35,900;35,700;9,637;3,222;-13,443;-10,763;-14,716;-12,002;-3,281;27,256;0,000;199,940;Inf;214,000;200,000;-12,720;3,024;-8,574;25,230
1337,500;3,422;0,902;-34,386;3,311;9,445;5,082;34,535;4,634;-25,257;-2,818;0,000;35,900;35,700;9,600;3,255;-13,399;-10,768;-14,703;-11,988;-3,281;27,256;0,000;199,940;Inf;214,000;200,000;-12,731;3,020;-8,563;25,218
1338,000;3,422;0,902;-34,386;3,311;9,445;5,082;34,535;4,634;-25,257;-2,818;0,000;35,900;35,700;9,600;3,255;-13,418;-10,767;-14,671;-11,992;-3,281;27,256;0,000;199,740;Inf;214,000;200,000;-12,715;3,027;-8,567;25,223
1338,500;3,422;0,902;-34,386;3,311;9,445;5,082;34,535;4,634;-25,257;-2,818;0,000;35,900;35,700;9,600;3,255;-13,440;-10,761;-14,685;-11,963;-3,281;27,256;0,000;199,740;Inf;214,000;200,000;-12,712;3,033;-8,570;25,171
1339,000;3,422;0,902;-34,386;3,311;9,445;5,082;34,535;4,634;-25,257;-2,818;0,000;35,900;35,700;9,600;3,255;-13,452;-10,770;-14,767;-12,005;-3,281;27,256;0,000;197,340;Inf;214,000;200,000;-12,712;3,039;-8,562;25,092
1339,500;3,422;0,902;-34,386;3,311;9,445;5,023;34,542;4,611;-25,233;-2,823;0,000;35,944;35,655;9,600;3,255;-13,497;-10,774;-14,780;-12,028;-3,275;27,258;0,000;197,340;Inf;215,000;200,000;-12,748;3,046;-8,554;25,007
1340,000;3,422;0,902;-34,386;3,311;9,445;5,023;34,542;4,611;-25,233;-2,823;0,000;35,900;35,700;9,600;3,255;-13,494;-10,747;-14,773;-12,007;-3,275;27,258;0,000;197,140;Inf;215,000;200,000;-12,770;3,052;-8,557;24,921
1340,500;3,422;0,902;-34,386;3,311;9,445;5,023;34,542;4,611;-25,233;-2,823;0,000;35,900;35,700;9,600;3,255;-13,480;-10,742;-14,777;-12,032;-3,275;27,258;0,000;197,140;Inf;216,000;200,000;-12,755;3,058;-8,549;24,867
1341,000;3,023;0,709;-35,209;3,393;9,520;5,023;34,542;4,611;-25,233;-2,823;0,000;35,900;35,700;9,598;3,323;-13,500;-10,784;-14,806;-11,991;-3,275;27,258;0,000;197,140;Inf;216,000;200,000;-12,758;3,064;-8,532;24,811
1341,500;3,023;0,709;-35,209;3,393;9,520;5,023;34,542;4,611;-25,233;-2,823;0,000;35,900;35,700;9,598;3,323;-13,504;-10,768;-14,779;-12,013;-3,275;27,258;0,000;197,140;Inf;217,000;200,000;-12,770;3,063;-8,546;24,711
1342,000;3,023;0,709;-35,209;3,393;9,520;5,023;34,542;4,611;-25,233;-2,823;0,000;35,900;35,700;9,598;3,323;-13,490;-10,786;-14,749;-12,014;-3,275;27,258;0,000;198,340;Inf;217,000;200,000;-12,766;3,063;-8,542;24,668
1342,500;3,023;0,709;-35,209;3,393;9,520;5,023;34,542;4,611;-25,233;-2,823;0,000;35,900;35,700;9,598;3,323;-13,489;-10,780;-14,799;-12,016;-3,275;27,258;0,000;198,340;Inf;218,000;200,000;-12,760;3,062;-8,553;24,658
1343,000;3,023;0,709;-35,209;3,393;9,520;5,025;34,532;4,644;-25,232;-2,834;0,000;35,927;35,584;9,598;3,323;-13,474;-10,766;-14,781;-12,013;-3,280;27,256;0,000;198,440;Inf;218,000;200,000;-12,771;3,061;-8,560;24,633
