t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1343,500;3,023;0,709;-35,209;3,393;9,520;5,025;34,532;4,644;-25,232;-2,834;0,000;35,900;35,600;9,598;3,323;-13,473;-10,790;-14,799;-12,022;-3,280;27,256;0,000;198,440;Inf;219,000;200,000;-12,759;3,061;-8,554;24,606
1344,000;2,776;0,747;-33,825;3,260;9,535;5,025;34,532;4,644;-25,232;-2,834;0,000;35,900;35,600;9,568;3,178;-13,483;-10,782;-14,767;-12,014;-3,280;27,256;0,000;198,640;Inf;219,000;200,000;-12,771;3,060;-8,555;24,602
1344,500;2,776;0,747;-33,825;3,260;9,535;5,025;34,532;4,644;-25,232;-2,834;0,000;35,900;35,600;9,568;3,178;-13,484;-10,794;-14,784;-12,005;-3,280;27,256;0,000;198,640;Inf;220,000;200,000;-12,762;3,055;-8,551;24,590
1345,000;2,776;0,747;-33,825;3,260;9,535;5,025;34,532;4,644;-25,232;-2,834;0,000;35,900;35,600;9,568;3,178;-13,489;-10,770;-14,790;-12,009;-3,280;27,256;0,000;198,740;Inf;220,000;200,000;-12,767;3,051;-8,544;24,575
1345,500;2,776;0,747;-33,825;3,260;9,535;5,025;34,532;4,644;-25,232;-2,834;0,000;35,900;35,600;9,568;3,178;-13,482;-10,782;-14,803;-12,016;-3,280;27,256;0,000;198,740;Inf;221,000;200,000;-12,764;3,046;-8,546;24,604
1346,000;2,776;0,747;-33,825;3,260;9,535;4,993;34,535;4,619;-25,224;-2,832;0,000;35,920;35,688;9,568;3,178;-13,475;-10,779;-14,795;-12,001;-3,275;27,254;0,000;202,240;Inf;221,000;200,000;-12,771;3,042;-8,525;24,608
1346,500;2,776;0,747;-33,825;3,260;9,535;4,993;34,535;4,619;-25,224;-2,832;0,000;35,900;35,700;9,568;3,178;-13,501;-10,751;-14,812;-12,007;-3,275;27,254;0,000;202,240;Inf;220,000;200,000;-12,762;3,037;-8,537;24,654
1347,000;2,776;0,747;-33,825;3,260;9,535;4,993;34,535;4,619;-25,224;-2,832;0,000;35,900;35,700;9,568;3,178;-13,468;-10,763;-14,808;-12,021;-3,275;27,254;0,000;202,540;Inf;220,000;200,000;-12,768;3,033;-8,548;24,673
1347,500;3,080;0,725;-35,209;3,220;9,499;4,993;34,535;4,619;-25,224;-2,832;0,000;35,900;35,700;9,551;3,408;-13,487;-10,756;-14,794;-11,993;-3,275;27,254;0,000;202,540;Inf;219,000;200,000;-12,765;3,029;-8,536;24,658
1348,000;3,080;0,725;-35,209;3,220;9,499;4,993;34,535;4,619;-25,224;-2,832;0,000;35,900;35,700;9,551;3,408;-13,486;-10,752;-14,796;-11,985;-3,275;27,254;0,000;202,640;Inf;219,000;200,000;-12,757;3,030;-8,539;24,663
1348,500;3,080;0,725;-35,209;3,220;9,499;4,993;34,535;4,619;-25,224;-2,832;0,000;35,900;35,700;9,551;3,408;-13,466;-10,737;-14,733;-12,002;-3,275;27,254;0,000;202,640;Inf;218,000;200,000;-12,755;3,031;-8,545;24,717
1349,000;3,080;0,725;-35,209;3,220;9,499;4,993;34,535;4,619;-25,224;-2,832;0,000;35,900;35,700;9,551;3,408;-13,438;-10,756;-14,728;-11,993;-3,275;27,254;0,000;203,340;Inf;218,000;200,000;-12,735;3,031;-8,563;24,672
1349,500;3,080;0,725;-35,209;3,220;9,499;5,011;34,531;4,636;-25,211;-2,823;0,000;35,922;35,624;9,551;3,408;-13,356;-10,757;-14,701;-11,969;-3,261;27,258;0,000;203,340;Inf;217,000;200,000;-12,729;3,032;-8,577;24,641
1350,000;3,080;0,725;-35,209;3,220;9,499;5,011;34,531;4,636;-25,211;-2,823;0,000;35,900;35,600;9,551;3,408;-13,407;-10,744;-14,701;-11,945;-3,261;27,258;0,000;203,340;Inf;217,000;200,000;-12,696;3,033;-8,563;24,649
1350,500;3,583;0,910;-34,065;3,319;9,581;5,011;34,531;4,636;-25,211;-2,823;0,000;35,900;35,600;9,674;3,178;-13,389;-10,773;-14,727;-11,977;-3,261;27,258;0,000;203,340;Inf;216,000;200,000;-12,700;3,034;-8,559;24,649
1351,000;3,583;0,910;-34,065;3,319;9,581;5,011;34,531;4,636;-25,211;-2,823;0,000;35,900;35,600;9,674;3,178;-13,377;-10,788;-14,707;-11,991;-3,261;27,258;0,000;203,540;Inf;216,000;200,000;-12,717;3,043;-8,579;24,675
1351,500;3,583;0,910;-34,065;3,319;9,581;5,011;34,531;4,636;-25,211;-2,823;0,000;35,900;35,600;9,674;3,178;-13,451;-10,770;-14,698;-11,990;-3,261;27,258;0,000;203,540;Inf;215,000;200,000;-12,716;3,052;-8,567;24,699
1352,000;3,583;0,910;-34,065;3,319;9,581;5,011;34,531;4,636;-25,211;-2,823;0,000;35,900;35,600;9,674;3,178;-13,443;-10,799;-14,755;-11,998;-3,261;27,258;0,000;200,640;Inf;215,000;200,000;-12,727;3,060;-8,563;24,648
1352,500;3,583;0,910;-34,065;3,319;9,581;5,045;34,527;4,613;-25,226;-2,816;0,000;35,906;35,705;9,674;3,178;-13,443;-10,792;-14,744;-12,004;-3,278;27,251;0,000;200,640;Inf;215,000;200,000;-12,749;3,069;-8,585;24,554
1353,000;3,583;0,910;-34,065;3,319;9,581;5,045;34,527;4,613;-25,226;-2,816;0,000;35,900;35,700;9,674;3,178;-13,443;-10,773;-14,755;-11,988;-3,278;27,251;0,000;200,540;Inf;215,000;200,000;-12,746;3,077;-8,562;24,570
1353,500;3,583;0,910;-34,065;3,319;9,581;5,045;34,527;4,613;-25,226;-2,816;0,000;35,900;35,700;9,674;3,178;-13,468;-10,795;-14,777;-12,012;-3,278;27,251;0,000;200,540;Inf;215,000;200,000;-12,740;3,086;-8,555;24,570
1354,000;2,612;0,773;-33,572;3,306;9,407;5,045;34,527;4,613;-25,226;-2,816;0,000;35,900;35,700;9,839;3,265;-13,480;-10,763;-14,788;-11,998;-3,278;27,251;0,000;200,540;Inf;215,000;200,000;-12,763;3,094;-8,549;24,605
1354,500;2,612;0,773;-33,572;3,306;9,407;5,045;34,527;4,613;-25,226;-2,816;0,000;35,900;35,700;9,839;3,265;-13,476;-10,767;-14,785;-12,003;-3,278;27,251;0,000;200,540;Inf;215,000;200,000;-12,757;3,086;-8,521;24,615
1355,000;2,612;0,773;-33,572;3,306;9,407;5,045;34,527;4,613;-25,226;-2,816;0,000;35,900;35,700;9,839;3,265;-13,452;-10,772;-14,778;-12,010;-3,278;27,251;0,000;198,340;Inf;215,000;200,000;-12,758;3,078;-8,561;24,658
1355,500;2,612;0,773;-33,572;3,306;9,407;5,045;34,527;4,613;-25,226;-2,816;0,000;35,900;35,700;9,839;3,265;-13,463;-10,748;-14,767;-12,015;-3,278;27,251;0,000;198,340;Inf;216,000;200,000;-12,753;3,070;-8,560;24,658
1356,000;2,612;0,773;-33,572;3,306;9,407;5,015;34,532;4,647;-25,234;-2,830;0,000;35,909;35,697;9,839;3,265;-13,462;-10,767;-14,773;-11,991;-3,276;27,249;0,000;198,140;Inf;216,000;200,000;-12,748;3,063;-8,543;24,748
1356,500;2,612;0,773;-33,572;3,306;9,407;5,015;34,532;4,647;-25,234;-2,830;0,000;35,900;35,700;9,839;3,265;-13,487;-10,757;-14,784;-12,014;-3,276;27,249;0,000;198,140;Inf;217,000;200,000;-12,748;3,056;-8,540;24,795
1357,000;2,825;0,663;-35,036;3,208;9,560;5,015;34,532;4,647;-25,234;-2,830;0,000;35,900;35,700;9,569;3,104;-13,471;-10,770;-14,782;-12,013;-3,276;27,249;0,000;198,440;Inf;217,000;200,000;-12,760;3,048;-8,519;24,844
1357,500;2,825;0,663;-35,036;3,208;9,560;5,015;34,532;4,647;-25,234;-2,830;0,000;35,900;35,700;9,569;3,104;-13,462;-10,787;-14,766;-12,016;-3,276;27,249;0,000;198,440;Inf;218,000;200,000;-12,759;3,045;-8,542;24,871
1358,000;2,825;0,663;-35,036;3,208;9,560;5,015;34,532;4,647;-25,234;-2,830;0,000;35,900;35,700;9,569;3,104;-13,466;-10,771;-14,755;-12,012;-3,276;27,249;0,000;200,340;Inf;218,000;200,000;-12,758;3,041;-8,558;24,956
1358,500;2,825;0,663;-35,036;3,208;9,560;5,015;34,532;4,647;-25,234;-2,830;0,000;35,900;35,700;9,569;3,104;-13,468;-10,769;-14,767;-12,027;-3,276;27,249;0,000;200,340;Inf;218,000;200,000;-12,751;3,038;-8,542;25,152
1359,000;2,825;0,663;-35,036;3,208;9,560;5,056;34,544;4,627;-25,210;-2,828;0,000;35,915;35,716;9,569;3,104;-13,467;-10,782;-14,791;-12,026;-3,259;27,256;0,000;200,440;Inf;218,000;200,000;-12,758;3,034;-8,535;25,218
1359,500;2,825;0,663;-35,036;3,208;9,560;5,056;34,544;4,627;-25,210;-2,828;0,000;35,900;35,700;9,569;3,104;-13,463;-10,775;-14,769;-12,021;-3,259;27,256;0,000;200,440;Inf;218,000;200,000;-12,766;3,031;-8,540;25,189
1360,000;3,055;0,752;-35,209;3,291;9,577;5,056;34,544;4,627;-25,210;-2,828;0,000;35,900;35,700;9,423;3,163;-13,497;-10,776;-14,773;-11,990;-3,259;27,256;0,000;200,540;Inf;218,000;200,000;-12,757;3,027;-8,556;25,163
1360,500;3,055;0,752;-35,209;3,291;9,577;5,056;34,544;4,627;-25,210;-2,828;0,000;35,900;35,700;9,423;3,163;-13,473;-10,758;-14,772;-12,014;-3,259;27,256;0,000;200,540;Inf;218,000;200,000;-12,759;3,028;-8,538;25,130
1361,000;3,055;0,752;-35,209;3,291;9,577;5,056;34,544;4,627;-25,210;-2,828;0,000;35,900;35,700;9,423;3,163;-13,474;-10,793;-14,799;-12,021;-3,259;27,256;0,000;200,540;Inf;218,000;200,000;-12,754;3,028;-8,557;25,121
1361,500;3,055;0,752;-35,209;3,291;9,577;5,056;34,544;4,627;-25,210;-2,828;0,000;35,900;35,700;9,423;3,163;-13,485;-10,787;-14,776;-12,024;-3,259;27,256;0,000;200,540;Inf;218,000;200,000;-12,772;3,029;-8,552;25,091
1362,000;3,055;0,752;-35,209;3,291;9,577;5,056;34,544;4,627;-25,210;-2,828;0,000;35,900;35,700;9,423;3,163;-13,478;-10,789;-14,779;-12,028;-3,259;27,256;0,000;201,440;Inf;218,000;200,000;-12,768;3,029;-8,552;25,064
1362,500;3,055;0,752;-35,209;3,291;9,577;5,024;34,530;4,613;-25,238;-2,846;0,000;35,909;35,707;9,423;3,163;-13,469;-10,770;-14,786;-12,004;-3,277;27,244;0,000;201,440;Inf;217,000;200,000;-12,768;3,029;-8,548;25,039
1363,000;3,055;0,752;-35,209;3,291;9,577;5,024;34,530;4,613;-25,238;-2,846;0,000;35,900;35,700;9,423;3,163;-13,465;-10,776;-14,746;-12,023;-3,277;27,244;0,000;201,340;Inf;217,000;200,000;-12,757;3,030;-8,565;25,009
1363,500;2,664;0,729;-33,617;3,254;9,399;5,024;34,530;4,613;-25,238;-2,846;0,000;35,900;35,700;9,626;3,217;-13,428;-10,791;-14,753;-12,008;-3,277;27,244;0,000;201,340;Inf;216,000;200,000;-12,752;3,030;-8,561;25,024
1364,000;2,664;0,729;-33,617;3,254;9,399;5,024;34,530;4,613;-25,238;-2,846;0,000;35,900;35,700;9,626;3,217;-13,457;-10,770;-14,719;-11,995;-3,277;27,244;0,000;201,540;Inf;216,000;200,000;-12,745;3,024;-8,555;25,048
1364,500;2,664;0,729;-33,617;3,254;9,399;5,024;34,530;4,613;-25,238;-2,846;0,000;35,900;35,700;9,626;3,217;-13,384;-10,781;-14,653;-11,996;-3,277;27,244;0,000;201,540;Inf;215,000;200,000;-12,735;3,018;-8,580;25,085
1365,000;2,664;0,729;-33,617;3,254;9,399;5,024;34,530;4,613;-25,238;-2,846;0,000;35,900;35,700;9,626;3,217;-13,411;-10,787;-14,701;-11,993;-3,277;27,244;0,000;200,540;Inf;215,000;200,000;-12,704;3,013;-8,568;25,135
1365,500;2,664;0,729;-33,617;3,254;9,399;4,997;34,541;4,616;-25,232;-2,832;0,000;35,914;35,610;9,626;3,217;-13,430;-10,747;-14,717;-12,018;-3,280;27,246;0,000;200,540;Inf;215,000;200,000;-12,723;3,007;-8,553;25,126
1366,000;2,664;0,729;-33,617;3,254;9,399;4,997;34,541;4,616;-25,232;-2,832;0,000;35,900;35,600;9,626;3,217;-13,434;-10,770;-14,758;-11,988;-3,280;27,246;0,000;200,840;Inf;215,000;200,000;-12,728;3,001;-8,535;25,106
1366,500;2,873;0,715;-34,936;3,186;9,541;4,997;34,541;4,616;-25,232;-2,832;0,000;35,900;35,600;9,612;3,390;-13,442;-10,750;-14,744;-12,000;-3,280;27,246;0,000;200,840;Inf;215,000;200,000;-12,738;2,996;-8,539;25,059
1367,000;2,873;0,715;-34,936;3,186;9,541;4,997;34,541;4,616;-25,232;-2,832;0,000;35,900;35,600;9,612;3,390;-13,434;-10,758;-14,754;-11,997;-3,280;27,246;0,000;200,540;Inf;215,000;200,000;-12,734;2,994;-8,538;24,998
1367,500;2,873;0,715;-34,936;3,186;9,541;4,997;34,541;4,616;-25,232;-2,832;0,000;35,900;35,600;9,612;3,390;-13,461;-10,767;-14,771;-11,999;-3,280;27,246;0,000;200,540;Inf;215,000;200,000;-12,736;2,992;-8,531;24,999
1368,000;2,873;0,715;-34,936;3,186;9,541;4,997;34,541;4,616;-25,232;-2,832;0,000;35,900;35,600;9,612;3,390;-13,452;-10,772;-14,766;-11,987;-3,280;27,246;0,000;198,740;Inf;215,000;200,000;-12,750;2,990;-8,529;25,035
1368,500;2,873;0,715;-34,936;3,186;9,541;4,997;34,541;4,616;-25,232;-2,832;0,000;35,900;35,600;9,612;3,390;-13,410;-10,781;-14,727;-11,994;-3,280;27,246;0,000;198,740;Inf;216,000;200,000;-12,744;2,988;-8,528;25,060
1369,000;2,873;0,715;-34,936;3,186;9,541;5,039;34,560;4,663;-25,226;-2,811;0,000;35,914;35,655;9,612;3,390;-13,459;-10,754;-14,760;-12,006;-3,272;27,257;0,000;198,640;Inf;216,000;200,000;-12,728;2,986;-8,536;25,096
1369,500;2,873;0,715;-34,936;3,186;9,541;5,039;34,560;4,663;-25,226;-2,811;0,000;35,900;35,700;9,612;3,390;-13,473;-10,766;-14,781;-12,009;-3,272;27,257;0,000;198,640;Inf;217,000;200,000;-12,745;2,984;-8,546;25,103
1370,000;2,888;0,771;-33,941;3,353;9,403;5,039;34,560;4,663;-25,226;-2,811;0,000;35,900;35,700;9,626;3,129;-13,470;-10,766;-14,760;-12,036;-3,272;27,257;0,000;199,140;Inf;217,000;200,000;-12,757;2,982;-8,536;25,218
1370,500;2,888;0,771;-33,941;3,353;9,403;5,039;34,560;4,663;-25,226;-2,811;0,000;35,900;35,700;9,626;3,129;-13,461;-10,793;-14,765;-12,016;-3,272;27,257;0,000;199,140;Inf;217,000;200,000;-12,758;2,981;-8,539;25,265
1371,000;2,888;0,771;-33,941;3,353;9,403;5,039;34,560;4,663;-25,226;-2,811;0,000;35,900;35,700;9,626;3,129;-13,447;-10,784;-14,748;-12,006;-3,272;27,257;0,000;200,940;Inf;217,000;200,000;-12,759;2,979;-8,562;25,296
1371,500;2,888;0,771;-33,941;3,353;9,403;5,039;34,560;4,663;-25,226;-2,811;0,000;35,900;35,700;9,626;3,129;-13,463;-10,772;-14,759;-11,996;-3,272;27,257;0,000;200,940;Inf;217,000;200,000;-12,746;2,978;-8,545;25,289
1372,000;2,888;0,771;-33,941;3,353;9,403;5,043;34,554;4,642;-25,211;-2,834;0,000;35,920;35,822;9,626;3,129;-13,450;-10,754;-14,770;-11,995;-3,270;27,254;0,000;200,440;Inf;217,000;200,000;-12,748;2,976;-8,539;25,332
1372,500;2,888;0,771;-33,941;3,353;9,403;5,043;34,554;4,642;-25,211;-2,834;0,000;35,900;35,800;9,626;3,129;-13,456;-10,758;-14,761;-12,013;-3,270;27,254;0,000;200,440;Inf;217,000;200,000;-12,742;2,975;-8,529;25,343
1373,000;3,495;0,807;-35,209;3,261;9,456;5,043;34,554;4,642;-25,211;-2,834;0,000;35,900;35,800;9,535;3,198;-13,470;-10,759;-14,777;-12,007;-3,270;27,254;0,000;200,640;Inf;217,000;200,000;-12,747;2,973;-8,531;25,356
1373,500;3,495;0,807;-35,209;3,261;9,456;5,043;34,554;4,642;-25,211;-2,834;0,000;35,900;35,800;9,535;3,198;-13,466;-10,746;-14,753;-11,997;-3,270;27,254;0,000;200,640;Inf;217,000;200,000;-12,753;2,982;-8,529;25,355
1374,000;3,495;0,807;-35,209;3,261;9,456;5,043;34,554;4,642;-25,211;-2,834;0,000;35,900;35,800;9,535;3,198;-13,433;-10,779;-14,737;-12,006;-3,270;27,254;0,000;200,740;Inf;217,000;200,000;-12,741;2,990;-8,555;25,180
1374,500;3,495;0,807;-35,209;3,261;9,456;5,043;34,554;4,642;-25,211;-2,834;0,000;35,900;35,800;9,535;3,198;-13,439;-10,749;-14,773;-12,007;-3,270;27,254;0,000;200,740;Inf;217,000;200,000;-12,739;2,999;-8,537;25,120
1375,000;3,495;0,807;-35,209;3,261;9,456;5,043;34,554;4,642;-25,211;-2,834;0,000;35,900;35,800;9,535;3,198;-13,459;-10,751;-14,770;-11,985;-3,270;27,254;0,000;201,040;Inf;217,000;200,000;-12,742;3,007;-8,551;25,090
1375,500;3,495;0,807;-35,209;3,261;9,456;5,076;34,548;4,638;-25,191;-2,811;0,000;35,918;35,662;9,535;3,198;-13,454;-10,739;-14,758;-11,995;-3,275;27,245;0,000;201,040;Inf;216,000;200,000;-12,741;3,015;-8,545;25,100
1376,000;3,495;0,807;-35,209;3,261;9,456;5,076;34,548;4,638;-25,191;-2,811;0,000;35,900;35,700;9,535;3,198;-13,458;-10,738;-14,767;-11,983;-3,275;27,245;0,000;201,240;Inf;216,000;200,000;-12,736;3,023;-8,523;25,138
1376,500;2,635;0,737;-34,327;3,319;9,480;5,076;34,548;4,638;-25,191;-2,811;0,000;35,900;35,700;9,612;3,323;-13,481;-10,732;-14,768;-11,995;-3,275;27,245;0,000;201,240;Inf;215,000;200,000;-12,737;3,030;-8,538;25,110
1377,000;2,635;0,737;-34,327;3,319;9,480;5,076;34,548;4,638;-25,191;-2,811;0,000;35,900;35,700;9,612;3,323;-13,441;-10,739;-14,738;-11,975;-3,275;27,245;0,000;201,140;Inf;215,000;200,000;-12,744;3,024;-8,531;25,159
1377,500;2,635;0,737;-34,327;3,319;9,480;5,076;34,548;4,638;-25,191;-2,811;0,000;35,900;35,700;9,612;3,323;-13,446;-10,757;-14,724;-12,004;-3,275;27,245;0,000;201,140;Inf;214,000;200,000;-12,723;3,018;-8,561;25,211
1378,000;2,635;0,737;-34,327;3,319;9,480;5,076;34,548;4,638;-25,191;-2,811;0,000;35,900;35,700;9,612;3,323;-13,405;-10,762;-14,691;-11,981;-3,275;27,245;0,000;200,140;Inf;214,000;200,000;-12,733;3,011;-8,552;25,195
1378,500;2,635;0,737;-34,327;3,319;9,480;5,034;34,546;4,609;-25,230;-2,836;0,000;35,916;35,734;9,612;3,323;-13,423;-10,763;-14,654;-11,977;-3,280;27,250;0,000;200,140;Inf;214,000;200,000;-12,710;3,005;-8,563;25,162
1379,000;2,635;0,737;-34,327;3,319;9,480;5,034;34,546;4,609;-25,230;-2,836;0,000;35,900;35,700;9,612;3,323;-13,414;-10,757;-14,697;-11,976;-3,280;27,250;0,000;199,740;Inf;214,000;200,000;-12,704;2,999;-8,580;25,175
1379,500;3,653;0,874;-35,209;3,234;9,615;5,034;34,546;4,609;-25,230;-2,836;0,000;35,900;35,700;9,333;3,250;-13,442;-10,752;-14,706;-11,988;-3,280;27,250;0,000;199,740;Inf;214,000;200,000;-12,711;2,993;-8,546;25,244
1380,000;3,653;0,874;-35,209;3,234;9,615;5,034;34,546;4,609;-25,230;-2,836;0,000;35,900;35,700;9,333;3,250;-13,439;-10,791;-14,737;-11,988;-3,280;27,250;0,000;200,040;Inf;214,000;200,000;-12,722;3,004;-8,556;25,298
1380,500;3,653;0,874;-35,209;3,234;9,615;5,034;34,546;4,609;-25,230;-2,836;0,000;35,900;35,700;9,333;3,250;-13,438;-10,747;-14,763;-12,008;-3,280;27,250;0,000;200,040;Inf;214,000;200,000;-12,739;3,015;-8,543;25,361
1381,000;3,653;0,874;-35,209;3,234;9,615;5,034;34,546;4,609;-25,230;-2,836;0,000;35,900;35,700;9,333;3,250;-13,484;-10,765;-14,761;-12,010;-3,280;27,250;0,000;197,840;Inf;214,000;200,000;-12,739;3,025;-8,552;25,421
1381,500;3,653;0,874;-35,209;3,234;9,615;4,988;34,553;4,594;-25,227;-2,827;0,000;35,919;35,728;9,333;3,250;-13,467;-10,753;-14,769;-11,995;-3,275;27,248;0,000;197,840;Inf;215,000;200,000;-12,755;3,035;-8,548;25,439
1382,000;3,653;0,874;-35,209;3,234;9,615;4,988;34,553;4,594;-25,227;-2,827;0,000;35,900;35,700;9,333;3,250;-13,454;-10,764;-14,778;-12,007;-3,275;27,248;0,000;198,340;Inf;215,000;200,000;-12,746;3,045;-8,543;25,462
1382,500;3,653;0,874;-35,209;3,234;9,615;4,988;34,553;4,594;-25,227;-2,827;0,000;35,900;35,700;9,333;3,250;-13,469;-10,771;-14,778;-12,005;-3,275;27,248;0,000;198,340;Inf;216,000;200,000;-12,751;3,055;-8,529;25,494
1383,000;2,479;0,653;-34,424;3,302;9,522;4,988;34,553;4,594;-25,227;-2,827;0,000;35,900;35,700;9,533;3,159;-13,480;-10,759;-14,739;-11,986;-3,275;27,248;0,000;197,640;Inf;216,000;200,000;-12,756;3,065;-8,521;25,481
1383,500;2,479;0,653;-34,424;3,302;9,522;4,988;34,553;4,594;-25,227;-2,827;0,000;35,900;35,700;9,533;3,159;-13,457;-10,766;-14,759;-11,974;-3,275;27,248;0,000;197,640;Inf;217,000;200,000;-12,741;3,056;-8,538;25,486
1384,000;2,479;0,653;-34,424;3,302;9,522;4,988;34,553;4,594;-25,227;-2,827;0,000;35,900;35,700;9,533;3,159;-13,478;-10,770;-14,783;-11,994;-3,275;27,248;0,000;200,340;Inf;217,000;200,000;-12,739;3,046;-8,512;25,515
1384,500;2,479;0,653;-34,424;3,302;9,522;4,988;34,553;4,594;-25,227;-2,827;0,000;35,900;35,700;9,533;3,159;-13,471;-10,754;-14,774;-11,996;-3,275;27,248;0,000;200,340;Inf;217,000;200,000;-12,756;3,037;-8,546;25,485
1385,000;2,479;0,653;-34,424;3,302;9,522;4,997;34,541;4,643;-25,242;-2,842;0,000;35,917;35,768;9,533;3,159;-13,489;-10,769;-14,744;-11,995;-3,285;27,244;0,000;199,640;Inf;217,000;200,000;-12,749;3,028;-8,525;25,424
1385,500;2,479;0,653;-34,424;3,302;9,522;4,997;34,541;4,643;-25,242;-2,842;0,000;35,900;35,800;9,533;3,159;-13,474;-10,772;-14,781;-12,003;-3,285;27,244;0,000;199,640;Inf;217,000;200,000;-12,749;3,019;-8,557;25,377
1386,000;2,785;0,757;-34,444;3,221;9,484;4,997;34,541;4,643;-25,242;-2,842;0,000;35,900;35,800;9,634;3,308;-13,472;-10,796;-14,794;-12,001;-3,285;27,244;0,000;199,740;Inf;217,000;200,000;-12,757;3,010;-8,542;25,415
1386,500;2,785;0,757;-34,444;3,221;9,484;4,997;34,541;4,643;-25,242;-2,842;0,000;35,900;35,800;9,634;3,308;-13,474;-10,749;-14,787;-12,030;-3,285;27,244;0,000;199,740;Inf;217,000;200,000;-12,766;3,006;-8,542;25,507
1387,000;2,785;0,757;-34,444;3,221;9,484;4,997;34,541;4,643;-25,242;-2,842;0,000;35,900;35,800;9,634;3,308;-13,481;-10,763;-14,772;-12,001;-3,285;27,244;0,000;199,740;Inf;217,000;200,000;-12,760;3,003;-8,556;25,571
1387,500;2,785;0,757;-34,444;3,221;9,484;4,997;34,541;4,643;-25,242;-2,842;0,000;35,900;35,800;9,634;3,308;-13,492;-10,749;-14,757;-12,010;-3,285;27,244;0,000;199,740;Inf;217,000;200,000;-12,754;2,999;-8,530;25,581
1388,000;2,785;0,757;-34,444;3,221;9,484;5,022;34,555;4,629;-25,226;-2,834;0,000;35,926;35,801;9,634;3,308;-13,461;-10,763;-14,776;-12,001;-3,277;27,245;0,000;201,240;Inf;217,000;200,000;-12,752;2,995;-8,522;25,555
1388,500;2,785;0,757;-34,444;3,221;9,484;5,022;34,555;4,629;-25,226;-2,834;0,000;35,900;35,800;9,634;3,308;-13,504;-10,753;-14,795;-11,990;-3,277;27,245;0,000;201,240;Inf;216,000;200,000;-12,750;2,992;-8,535;25,526
1389,000;2,785;0,757;-34,444;3,221;9,484;5,022;34,555;4,629;-25,226;-2,834;0,000;35,900;35,800;9,634;3,308;-13,482;-10,752;-14,804;-11,998;-3,277;27,245;0,000;200,640;Inf;216,000;200,000;-12,760;2,989;-8,529;25,501
1389,500;3,079;0,721;-35,209;3,183;9,616;5,022;34,555;4,629;-25,226;-2,834;0,000;35,900;35,800;9,474;3,330;-13,482;-10,741;-14,800;-12,007;-3,277;27,245;0,000;200,640;Inf;216,000;200,000;-12,759;2,985;-8,528;25,468
1390,000;3,079;0,721;-35,209;3,183;9,616;5,022;34,555;4,629;-25,226;-2,834;0,000;35,900;35,800;9,474;3,330;-13,470;-10,746;-14,784;-11,994;-3,277;27,245;0,000;200,040;Inf;216,000;200,000;-12,757;2,987;-8,540;25,488
1390,500;3,079;0,721;-35,209;3,183;9,616;5,022;34,555;4,629;-25,226;-2,834;0,000;35,900;35,800;9,474;3,330;-13,482;-10,756;-14,789;-11,991;-3,277;27,245;0,000;200,040;Inf;216,000;200,000;-12,749;2,988;-8,506;25,421
1391,000;3,079;0,721;-35,209;3,183;9,616;5,022;34,555;4,629;-25,226;-2,834;0,000;35,900;35,800;9,474;3,330;-13,467;-10,736;-14,752;-11,986;-3,277;27,245;0,000;199,840;Inf;216,000;200,000;-12,754;2,990;-8,528;25,400
1391,500;3,079;0,721;-35,209;3,183;9,616;5,055;34,555;4,599;-25,215;-2,821;0,000;35,938;35,925;9,474;3,330;-13,434;-10,741;-14,753;-11,998;-3,276;27,248;0,000;199,840;Inf;216,000;200,000;-12,735;2,991;-8,511;25,425
1392,000;3,079;0,721;-35,209;3,183;9,616;5,055;34,555;4,599;-25,215;-2,821;0,000;35,900;35,900;9,474;3,330;-13,478;-10,743;-14,777;-11,987;-3,276;27,248;0,000;200,740;Inf;216,000;200,000;-12,732;2,993;-8,515;25,361
1392,500;3,176;0,861;-33,832;3,321;9,952;5,055;34,555;4,599;-25,215;-2,821;0,000;35,900;35,900;9,661;3,178;-13,482;-10,754;-14,762;-11,994;-3,276;27,248;0,000;200,740;Inf;216,000;200,000;-12,746;2,994;-8,540;25,359
1393,000;3,176;0,861;-33,832;3,321;9,952;5,055;34,555;4,599;-25,215;-2,821;0,000;35,900;35,900;9,661;3,178;-13,426;-10,738;-14,683;-11,983;-3,276;27,248;0,000;200,340;Inf;216,000;200,000;-12,748;2,997;-8,537;25,338
1393,500;3,176;0,861;-33,832;3,321;9,952;5,055;34,555;4,599;-25,215;-2,821;0,000;35,900;35,900;9,661;3,178;-13,373;-10,756;-14,699;-11,980;-3,276;27,248;0,000;200,340;Inf;216,000;200,000;-12,707;3,000;-8,557;25,331
1394,000;3,176;0,861;-33,832;3,321;9,952;5,055;34,555;4,599;-25,215;-2,821;0,000;35,900;35,900;9,661;3,178;-13,425;-10,750;-14,740;-11,995;-3,276;27,248;0,000;200,440;Inf;216,000;200,000;-12,702;3,003;-8,540;25,236
1394,500;3,176;0,861;-33,832;3,321;9,952;5,048;34,559;4,612;-25,212;-2,833;0,000;35,939;35,911;9,661;3,178;-13,422;-10,765;-14,745;-11,989;-3,272;27,247;0,000;200,440;Inf;216,000;200,000;-12,727;3,006;-8,539;25,229
1395,000;3,176;0,861;-33,832;3,321;9,952;5,048;34,559;4,612;-25,212;-2,833;0,000;35,900;35,900;9,661;3,178;-13,433;-10,768;-14,752;-11,989;-3,272;27,247;0,000;200,040;Inf;216,000;200,000;-12,730;3,008;-8,522;25,177
1395,500;3,176;0,861;-33,832;3,321;9,952;5,048;34,559;4,612;-25,212;-2,833;0,000;35,900;35,900;9,661;3,178;-13,447;-10,757;-14,716;-11,989;-3,272;27,247;0,000;200,040;Inf;216,000;200,000;-12,735;3,011;-8,547;25,136
1396,000;3,411;0,866;-34,948;3,207;9,489;5,048;34,559;4,612;-25,212;-2,833;0,000;35,900;35,900;9,612;3,375;-13,443;-10,766;-14,736;-11,998;-3,272;27,247;0,000;200,040;Inf;216,000;200,000;-12,727;3,014;-8,547;25,136
1396,500;3,411;0,866;-34,948;3,207;9,489;5,048;34,559;4,612;-25,212;-2,833;0,000;35,900;35,900;9,612;3,375;-13,468;-10,769;-14,772;-12,008;-3,272;27,247;0,000;200,040;Inf;216,000;200,000;-12,736;3,020;-8,535;25,161
1397,000;3,411;0,866;-34,948;3,207;9,489;5,048;34,559;4,612;-25,212;-2,833;0,000;35,900;35,900;9,612;3,375;-13,480;-10,765;-14,786;-12,007;-3,272;27,247;0,000;200,440;Inf;216,000;200,000;-12,754;3,027;-8,531;25,143
1397,500;3,411;0,866;-34,948;3,207;9,489;5,048;34,559;4,612;-25,212;-2,833;0,000;35,900;35,900;9,612;3,375;-13,475;-10,762;-14,785;-11,986;-3,272;27,247;0,000;200,440;Inf;216,000;200,000;-12,759;3,033;-8,547;25,172
1398,000;3,411;0,866;-34,948;3,207;9,489;5,026;34,568;4,620;-25,215;-2,828;0,000;35,942;35,891;9,612;3,375;-13,474;-10,752;-14,764;-12,000;-3,272;27,236;0,000;200,540;Inf;216,000;200,000;-12,752;3,039;-8,535;25,163
1398,500;3,411;0,866;-34,948;3,207;9,489;5,026;34,568;4,620;-25,215;-2,828;0,000;35,900;35,900;9,612;3,375;-13,487;-10,761;-14,783;-12,017;-3,272;27,236;0,000;200,540;Inf;216,000;200,000;-12,747;3,045;-8,523;25,165
1399,000;2,499;0,700;-34,453;3,242;9,081;5,026;34,568;4,620;-25,215;-2,828;0,000;35,900;35,900;9,615;3,369;-13,466;-10,755;-14,797;-11,992;-3,272;27,236;0,000;200,640;Inf;216,000;200,000;-12,762;3,051;-8,519;25,217
1399,500;2,499;0,700;-34,453;3,242;9,081;5,026;34,568;4,620;-25,215;-2,828;0,000;35,900;35,900;9,615;3,369;-13,498;-10,746;-14,808;-11,995;-3,272;27,236;0,000;200,640;Inf;216,000;200,000;-12,752;3,042;-8,540;25,243
1400,000;2,499;0,700;-34,453;3,242;9,081;5,026;34,568;4,620;-25,215;-2,828;0,000;35,900;35,900;9,615;3,369;-13,478;-10,749;-14,787;-12,004;-3,272;27,236;0,000;200,940;Inf;216,000;200,000;-12,762;3,033;-8,522;25,256
1400,500;2,499;0,700;-34,453;3,242;9,081;5,026;34,568;4,620;-25,215;-2,828;0,000;35,900;35,900;9,615;3,369;-13,503;-10,745;-14,780;-12,000;-3,272;27,236;0,000;200,940;Inf;216,000;200,000;-12,754;3,025;-8,527;25,274
1401,000;2,499;0,700;-34,453;3,242;9,081;4,994;34,565;4,621;-25,226;-2,817;0,000;35,955;35,940;9,615;3,369;-13,495;-10,753;-14,802;-12,004;-3,278;27,235;0,000;200,340;Inf;216,000;200,000;-12,757;3,016;-8,530;25,267
1401,500;2,499;0,700;-34,453;3,242;9,081;4,994;34,565;4,621;-25,226;-2,817;0,000;36,000;35,900;9,615;3,369;-13,474;-10,757;-14,788;-12,004;-3,278;27,235;0,000;200,340;Inf;216,000;200,000;-12,763;3,008;-8,525;25,262
1402,000;2,499;0,700;-34,453;3,242;9,081;4,994;34,565;4,621;-25,226;-2,817;0,000;36,000;35,900;9,615;3,369;-13,482;-10,756;-14,765;-12,011;-3,278;27,235;0,000;200,340;Inf;216,000;200,000;-12,756;2,999;-8,516;25,253
1402,500;3,516;0,814;-35,209;3,266;9,533;4,994;34,565;4,621;-25,226;-2,817;0,000;36,000;35,900;9,493;3,256;-13,476;-10,739;-14,797;-12,016;-3,278;27,235;0,000;200,340;Inf;216,000;200,000;-12,753;2,991;-8,525;25,235
1403,000;3,516;0,814;-35,209;3,266;9,533;4,994;34,565;4,621;-25,226;-2,817;0,000;36,000;35,900;9,493;3,256;-13,479;-10,740;-14,784;-11,997;-3,278;27,235;0,000;200,640;Inf;216,000;200,000;-12,757;3,000;-8,527;25,186
1403,500;3,516;0,814;-35,209;3,266;9,533;4,994;34,565;4,621;-25,226;-2,817;0,000;36,000;35,900;9,493;3,256;-13,467;-10,718;-14,785;-11,981;-3,278;27,235;0,000;200,640;Inf;216,000;200,000;-12,750;3,008;-8,520;25,169
1404,000;3,516;0,814;-35,209;3,266;9,533;4,994;34,565;4,621;-25,226;-2,817;0,000;36,000;35,900;9,493;3,256;-13,490;-10,734;-14,779;-12,006;-3,278;27,235;0,000;199,840;Inf;216,000;200,000;-12,738;3,016;-8,509;25,178
1404,500;3,516;0,814;-35,209;3,266;9,533;5,028;34,560;4,617;-25,244;-2,825;0,000;35,964;36,013;9,493;3,256;-13,470;-10,761;-14,794;-12,014;-3,265;27,229;0,000;199,840;Inf;216,000;200,000;-12,752;3,025;-8,542;25,176
1405,000;3,516;0,814;-35,209;3,266;9,533;5,028;34,560;4,617;-25,244;-2,825;0,000;36,000;36,000;9,493;3,256;-13,477;-10,767;-14,763;-12,014;-3,265;27,229;0,000;199,740;Inf;216,000;200,000;-12,760;3,033;-8,535;25,232
1405,500;2,958;0,800;-34,391;3,285;9,491;5,028;34,560;4,617;-25,244;-2,825;0,000;36,000;36,000;9,577;3,354;-13,440;-10,790;-14,763;-11,999;-3,265;27,229;0,000;199,740;Inf;216,000;200,000;-12,755;3,041;-8,543;25,232
1406,000;2,958;0,800;-34,391;3,285;9,491;5,028;34,560;4,617;-25,244;-2,825;0,000;36,000;36,000;9,577;3,354;-13,457;-10,772;-14,753;-12,014;-3,265;27,229;0,000;199,340;Inf;216,000;200,000;-12,748;3,039;-8,541;25,403
1406,500;2,958;0,800;-34,391;3,285;9,491;5,028;34,560;4,617;-25,244;-2,825;0,000;36,000;36,000;9,577;3,354;-13,478;-10,802;-14,758;-12,013;-3,265;27,229;0,000;199,340;Inf;216,000;200,000;-12,749;3,038;-8,551;25,474
1407,000;2,958;0,800;-34,391;3,285;9,491;5,028;34,560;4,617;-25,244;-2,825;0,000;36,000;36,000;9,577;3,354;-13,446;-10,787;-14,773;-12,020;-3,265;27,229;0,000;199,740;Inf;216,000;200,000;-12,763;3,037;-8,562;25,451
1407,500;2,958;0,800;-34,391;3,285;9,491;5,013;34,569;4,611;-25,243;-2,818;0,000;35,967;35,956;9,577;3,354;-13,441;-10,783;-14,751;-12,015;-3,267;27,232;0,000;199,740;Inf;216,000;200,000;-12,756;3,035;-8,580;25,497
1408,000;2,958;0,800;-34,391;3,285;9,491;5,013;34,569;4,611;-25,243;-2,818;0,000;36,000;36,000;9,577;3,354;-13,473;-10,778;-14,740;-11,999;-3,267;27,232;0,000;199,340;Inf;216,000;200,000;-12,748;3,034;-8,566;25,533
1408,500;3,554;0,931;-34,173;3,325;9,594;5,013;34,569;4,611;-25,243;-2,818;0,000;36,000;36,000;9,613;3,188;-13,478;-10,753;-14,735;-11,947;-3,267;27,232;0,000;199,340;Inf;216,000;200,000;-12,747;3,033;-8,559;25,525
1409,000;3,554;0,931;-34,173;3,325;9,594;5,013;34,569;4,611;-25,243;-2,818;0,000;36,000;36,000;9,613;3,188;-13,445;-10,797;-14,722;-12,004;-3,267;27,232;0,000;199,940;Inf;216,000;200,000;-12,728;3,041;-8,589;25,526
1409,500;3,554;0,931;-34,173;3,325;9,594;5,013;34,569;4,611;-25,243;-2,818;0,000;36,000;36,000;9,613;3,188;-13,424;-10,801;-14,738;-12,003;-3,267;27,232;0,000;199,940;Inf;216,000;200,000;-12,742;3,050;-8,601;25,479
1410,000;3,554;0,931;-34,173;3,325;9,594;5,013;34,569;4,611;-25,243;-2,818;0,000;36,000;36,000;9,613;3,188;-13,469;-10,795;-14,740;-12,016;-3,267;27,232;0,000;199,040;Inf;216,000;200,000;-12,741;3,058;-8,586;25,471
1410,500;3,554;0,931;-34,173;3,325;9,594;5,013;34,569;4,611;-25,243;-2,818;0,000;36,000;36,000;9,613;3,188;-13,466;-10,787;-14,745;-12,003;-3,267;27,232;0,000;199,040;Inf;216,000;200,000;-12,755;3,066;-8,576;25,428
1411,000;3,554;0,931;-34,173;3,325;9,594;5,017;34,583;4,611;-25,242;-2,787;0,000;35,996;35,975;9,613;3,188;-13,456;-10,800;-14,770;-12,031;-3,267;27,246;0,000;199,140;Inf;216,000;200,000;-12,750;3,074;-8,594;25,397
1411,500;3,554;0,931;-34,173;3,325;9,594;5,017;34,583;4,611;-25,242;-2,787;0,000;36,000;36,000;9,613;3,188;-13,473;-10,791;-14,802;-12,023;-3,267;27,246;0,000;199,140;Inf;216,000;200,000;-12,764;3,082;-8,589;25,359
1412,000;3,436;0,815;-35,209;3,248;9,603;5,017;34,583;4,611;-25,242;-2,787;0,000;36,000;36,000;9,391;3,247;-13,482;-10,801;-14,776;-12,042;-3,267;27,246;0,000;198,940;Inf;216,000;200,000;-12,772;3,090;-8,585;25,352
1412,500;3,436;0,815;-35,209;3,248;9,603;5,017;34,583;4,611;-25,242;-2,787;0,000;36,000;36,000;9,391;3,247;-13,531;-10,798;-14,801;-12,046;-3,267;27,246;0,000;198,940;Inf;217,000;200,000;-12,775;3,095;-8,595;25,336
1413,000;3,436;0,815;-35,209;3,248;9,603;5,017;34,583;4,611;-25,242;-2,787;0,000;36,000;36,000;9,391;3,247;-13,530;-10,806;-14,840;-12,046;-3,267;27,246;0,000;199,040;Inf;217,000;200,000;-12,794;3,101;-8,565;25,325
1413,500;3,436;0,815;-35,209;3,248;9,603;5,017;34,583;4,611;-25,242;-2,787;0,000;36,000;36,000;9,391;3,247;-13,503;-10,804;-14,841;-12,048;-3,267;27,246;0,000;199,040;Inf;217,000;200,000;-12,806;3,106;-8,570;25,211
1414,000;3,436;0,815;-35,209;3,248;9,603;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,002;9,391;3,247;-13,511;-10,797;-14,843;-12,048;-3,260;27,240;0,000;198,940;Inf;217,000;200,000;-12,799;3,112;-8,592;25,206
1414,500;3,436;0,815;-35,209;3,248;9,603;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,000;9,391;3,247;-13,516;-10,788;-14,850;-12,056;-3,260;27,240;0,000;198,940;Inf;218,000;200,000;-12,800;3,117;-8,570;25,161
1415,000;2,750;0,732;-33,951;3,367;9,488;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,000;9,604;3,070;-13,524;-10,810;-14,819;-12,046;-3,260;27,240;0,000;199,540;Inf;218,000;200,000;-12,803;3,122;-8,576;25,074
1415,500;2,750;0,732;-33,951;3,367;9,488;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,000;9,604;3,070;-13,516;-10,811;-14,848;-12,057;-3,260;27,240;0,000;199,540;Inf;218,000;200,000;-12,800;3,116;-8,595;24,981
1416,000;2,750;0,732;-33,951;3,367;9,488;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,000;9,604;3,070;-13,511;-10,804;-14,818;-12,045;-3,260;27,240;0,000;197,440;Inf;218,000;200,000;-12,808;3,110;-8,594;24,932
1416,500;2,750;0,732;-33,951;3,367;9,488;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,000;9,604;3,070;-13,539;-10,816;-14,803;-12,037;-3,260;27,240;0,000;197,440;Inf;219,000;200,000;-12,795;3,104;-8,587;24,896
1417,000;2,750;0,732;-33,951;3,367;9,488;5,011;34,584;4,612;-25,217;-2,806;0,000;36,000;36,000;9,604;3,070;-13,524;-10,811;-14,828;-12,035;-3,260;27,240;0,000;201,640;Inf;219,000;200,000;-12,799;3,099;-8,598;24,862
1417,500;2,750;0,732;-33,951;3,367;9,488;4,983;34,580;4,622;-25,251;-2,814;0,000;36,007;35,991;9,604;3,070;-13,521;-10,800;-14,797;-12,053;-3,270;27,244;0,000;201,640;Inf;218,000;200,000;-12,799;3,093;-8,588;24,777
1418,000;2,750;0,732;-33,951;3,367;9,488;4,983;34,580;4,622;-25,251;-2,814;0,000;36,000;36,000;9,604;3,070;-13,502;-10,814;-14,777;-12,030;-3,270;27,244;0,000;199,640;Inf;218,000;200,000;-12,793;3,087;-8,600;24,743
1418,500;3,246;0,813;-35,209;3,259;9,530;4,983;34,580;4,622;-25,251;-2,814;0,000;36,000;36,000;9,543;3,440;-13,494;-10,792;-14,799;-12,043;-3,270;27,244;0,000;199,640;Inf;218,000;200,000;-12,781;3,082;-8,602;24,712
1419,000;3,246;0,813;-35,209;3,259;9,530;4,983;34,580;4,622;-25,251;-2,814;0,000;36,000;36,000;9,543;3,440;-13,504;-10,806;-14,791;-12,036;-3,270;27,244;0,000;201,740;Inf;218,000;200,000;-12,782;3,084;-8,589;24,685
1419,500;3,246;0,813;-35,209;3,259;9,530;4,983;34,580;4,622;-25,251;-2,814;0,000;36,000;36,000;9,543;3,440;-13,489;-10,774;-14,806;-12,027;-3,270;27,244;0,000;201,740;Inf;217,000;200,000;-12,784;3,087;-8,573;24,673
1420,000;3,246;0,813;-35,209;3,259;9,530;4,983;34,580;4,622;-25,251;-2,814;0,000;36,000;36,000;9,543;3,440;-13,503;-10,789;-14,796;-12,029;-3,270;27,244;0,000;199,940;Inf;217,000;200,000;-12,774;3,090;-8,590;24,654
1420,500;3,246;0,813;-35,209;3,259;9,530;5,028;34,578;4,627;-25,216;-2,829;0,000;36,013;36,047;9,543;3,440;-13,511;-10,792;-14,808;-12,022;-3,273;27,235;0,000;199,940;Inf;217,000;200,000;-12,779;3,092;-8,575;24,641
1421,000;3,246;0,813;-35,209;3,259;9,530;5,028;34,578;4,627;-25,216;-2,829;0,000;36,000;36,000;9,543;3,440;-13,519;-10,778;-14,838;-12,022;-3,273;27,235;0,000;201,440;Inf;217,000;200,000;-12,783;3,095;-8,576;24,725
1421,500;2,455;0,618;-34,401;3,281;9,496;5,028;34,578;4,627;-25,216;-2,829;0,000;36,000;36,000;9,699;3,301;-13,521;-10,771;-14,818;-12,039;-3,273;27,235;0,000;201,440;Inf;216,000;200,000;-12,789;3,097;-8,588;24,751
1422,000;2,455;0,618;-34,401;3,281;9,496;5,028;34,578;4,627;-25,216;-2,829;0,000;36,000;36,000;9,699;3,301;-13,535;-10,796;-14,807;-12,033;-3,273;27,235;0,000;199,840;Inf;216,000;200,000;-12,787;3,087;-8,563;24,787
1422,500;2,455;0,618;-34,401;3,281;9,496;5,028;34,578;4,627;-25,216;-2,829;0,000;36,000;36,000;9,699;3,301;-13,515;-10,787;-14,856;-12,028;-3,273;27,235;0,000;199,840;Inf;216,000;200,000;-12,793;3,076;-8,574;24,797
1423,000;2,455;0,618;-34,401;3,281;9,496;5,028;34,578;4,627;-25,216;-2,829;0,000;36,000;36,000;9,699;3,301;-13,485;-10,806;-14,789;-12,035;-3,273;27,235;0,000;200,540;Inf;216,000;200,000;-12,796;3,066;-8,585;24,830
1423,500;2,455;0,618;-34,401;3,281;9,496;5,028;34,578;4,627;-25,216;-2,829;0,000;36,000;36,000;9,699;3,301;-13,501;-10,787;-14,772;-12,041;-3,273;27,235;0,000;200,540;Inf;216,000;200,000;-12,779;3,056;-8,590;24,852
1424,000;2,455;0,618;-34,401;3,281;9,496;5,044;34,590;4,662;-25,215;-2,811;0,000;36,031;36,145;9,699;3,301;-13,489;-10,788;-14,806;-12,024;-3,257;27,241;0,000;199,740;Inf;216,000;200,000;-12,775;3,046;-8,595;24,868
1424,500;2,455;0,618;-34,401;3,281;9,496;5,044;34,590;4,662;-25,215;-2,811;0,000;36,000;36,100;9,699;3,301;-13,505;-10,778;-14,756;-12,024;-3,257;27,241;0,000;199,740;Inf;216,000;200,000;-12,777;3,037;-8,610;24,908
1425,000;3,746;0,858;-35,209;3,249;9,450;5,044;34,590;4,662;-25,215;-2,811;0,000;36,000;36,100;9,546;3,234;-13,466;-10,776;-14,792;-12,036;-3,257;27,241;0,000;200,940;Inf;216,000;200,000;-12,766;3,027;-8,581;24,931
1425,500;3,746;0,858;-35,209;3,249;9,450;5,044;34,590;4,662;-25,215;-2,811;0,000;36,000;36,100;9,546;3,234;-13,498;-10,764;-14,760;-12,002;-3,257;27,241;0,000;200,940;Inf;216,000;200,000;-12,768;3,039;-8,583;24,902
1426,000;3,746;0,858;-35,209;3,249;9,450;5,044;34,590;4,662;-25,215;-2,811;0,000;36,000;36,100;9,546;3,234;-13,463;-10,815;-14,788;-12,053;-3,257;27,241;0,000;199,640;Inf;216,000;200,000;-12,756;3,051;-8,605;24,886
1426,500;3,746;0,858;-35,209;3,249;9,450;5,044;34,590;4,662;-25,215;-2,811;0,000;36,000;36,100;9,546;3,234;-13,487;-10,804;-14,795;-12,012;-3,257;27,241;0,000;199,640;Inf;216,000;200,000;-12,780;3,062;-8,578;24,874
1427,000;3,746;0,858;-35,209;3,249;9,450;5,044;34,587;4,646;-25,233;-2,811;0,000;36,047;36,148;9,546;3,234;-13,503;-10,780;-14,792;-12,029;-3,265;27,233;0,000;199,240;Inf;216,000;200,000;-12,775;3,073;-8,589;24,832
1427,500;3,746;0,858;-35,209;3,249;9,450;5,044;34,587;4,646;-25,233;-2,811;0,000;36,000;36,100;9,546;3,234;-13,504;-10,778;-14,818;-12,018;-3,265;27,233;0,000;199,240;Inf;216,000;200,000;-12,776;3,084;-8,550;24,732
1428,000;3,285;0,763;-35,209;3,241;9,549;5,044;34,587;4,646;-25,233;-2,811;0,000;36,000;36,100;9,484;3,324;-13,504;-10,781;-14,822;-12,033;-3,265;27,233;0,000;199,140;Inf;216,000;200,000;-12,779;3,095;-8,559;24,559
1428,500;3,285;0,763;-35,209;3,241;9,549;5,044;34,587;4,646;-25,233;-2,811;0,000;36,000;36,100;9,484;3,324;-13,517;-10,789;-14,827;-12,022;-3,265;27,233;0,000;199,140;Inf;216,000;200,000;-12,785;3,098;-8,572;24,475
1429,000;3,285;0,763;-35,209;3,241;9,549;5,044;34,587;4,646;-25,233;-2,811;0,000;36,000;36,100;9,484;3,324;-13,505;-10,781;-14,839;-12,017;-3,265;27,233;0,000;199,940;Inf;216,000;200,000;-12,789;3,101;-8,570;24,335
1429,500;3,285;0,763;-35,209;3,241;9,549;5,044;34,587;4,646;-25,233;-2,811;0,000;36,000;36,100;9,484;3,324;-13,505;-10,780;-14,805;-12,037;-3,265;27,233;0,000;199,940;Inf;216,000;200,000;-12,785;3,104;-8,572;24,180
1430,000;3,285;0,763;-35,209;3,241;9,549;5,044;34,587;4,646;-25,233;-2,811;0,000;36,000;36,100;9,484;3,324;-13,532;-10,766;-14,795;-12,032;-3,265;27,233;0,000;199,640;Inf;216,000;200,000;-12,781;3,107;-8,580;24,084
1430,500;3,285;0,763;-35,209;3,241;9,549;5,054;34,594;4,650;-25,233;-2,811;0,000;36,061;36,128;9,484;3,324;-13,480;-10,802;-14,801;-12,035;-3,270;27,224;0,000;199,640;Inf;216,000;200,000;-12,781;3,110;-8,571;23,961
1431,000;3,285;0,763;-35,209;3,241;9,549;5,054;34,594;4,650;-25,233;-2,811;0,000;36,100;36,100;9,484;3,324;-13,473;-10,797;-14,769;-12,016;-3,270;27,224;0,000;199,440;Inf;216,000;200,000;-12,779;3,113;-8,605;23,978
1431,500;2,824;0,699;-34,681;3,228;9,464;5,054;34,594;4,650;-25,233;-2,811;0,000;36,100;36,100;9,678;3,322;-13,478;-10,794;-14,756;-12,040;-3,270;27,224;0,000;199,440;Inf;216,000;200,000;-12,764;3,116;-8,604;24,111
1432,000;2,824;0,699;-34,681;3,228;9,464;5,054;34,594;4,650;-25,233;-2,811;0,000;36,100;36,100;9,678;3,322;-13,481;-10,788;-14,776;-12,026;-3,270;27,224;0,000;198,840;Inf;216,000;200,000;-12,767;3,111;-8,600;24,217
1432,500;2,824;0,699;-34,681;3,228;9,464;5,054;34,594;4,650;-25,233;-2,811;0,000;36,100;36,100;9,678;3,322;-13,487;-10,788;-14,745;-12,021;-3,270;27,224;0,000;198,840;Inf;217,000;200,000;-12,767;3,106;-8,583;24,359
1433,000;2,824;0,699;-34,681;3,228;9,464;5,054;34,594;4,650;-25,233;-2,811;0,000;36,100;36,100;9,678;3,322;-13,456;-10,811;-14,762;-12,020;-3,270;27,224;0,000;199,340;Inf;217,000;200,000;-12,760;3,102;-8,597;24,456
1433,500;2,824;0,699;-34,681;3,228;9,464;5,015;34,608;4,627;-25,246;-2,800;0,000;36,073;36,167;9,678;3,322;-13,489;-10,791;-14,789;-12,029;-3,253;27,231;0,000;199,340;Inf;217,000;200,000;-12,762;3,097;-8,593;24,580
1434,000;2,824;0,699;-34,681;3,228;9,464;5,015;34,608;4,627;-25,246;-2,800;0,000;36,100;36,200;9,678;3,322;-13,490;-10,771;-14,785;-12,013;-3,253;27,231;0,000;198,940;Inf;217,000;200,000;-12,775;3,093;-8,583;24,640
1434,500;3,906;0,920;-35,209;3,190;9,574;5,015;34,608;4,627;-25,246;-2,800;0,000;36,100;36,200;9,522;3,277;-13,480;-10,785;-14,770;-11,999;-3,253;27,231;0,000;198,940;Inf;218,000;200,000;-12,765;3,088;-8,589;24,721
1435,000;3,906;0,920;-35,209;3,190;9,574;5,015;34,608;4,627;-25,246;-2,800;0,000;36,100;36,200;9,522;3,277;-13,509;-10,764;-14,763;-12,023;-3,253;27,231;0,000;199,540;Inf;218,000;200,000;-12,759;3,102;-8,563;24,861
1435,500;3,906;0,920;-35,209;3,190;9,574;5,015;34,608;4,627;-25,246;-2,800;0,000;36,100;36,200;9,522;3,277;-13,503;-10,790;-14,818;-12,032;-3,253;27,231;0,000;199,540;Inf;218,000;200,000;-12,765;3,115;-8,566;25,051
1436,000;3,906;0,920;-35,209;3,190;9,574;5,015;34,608;4,627;-25,246;-2,800;0,000;36,100;36,200;9,522;3,277;-13,502;-10,762;-14,822;-12,038;-3,253;27,231;0,000;200,440;Inf;218,000;200,000;-12,786;3,128;-8,562;25,068
1436,500;3,906;0,920;-35,209;3,190;9,574;5,002;34,609;4,635;-25,273;-2,800;0,000;36,084;36,222;9,522;3,277;-13,540;-10,783;-14,861;-12,031;-3,265;27,220;0,000;200,440;Inf;218,000;200,000;-12,781;3,140;-8,559;25,065
1437,000;3,906;0,920;-35,209;3,190;9,574;5,002;34,609;4,635;-25,273;-2,800;0,000;36,100;36,200;9,522;3,277;-13,521;-10,776;-14,847;-12,047;-3,265;27,220;0,000;200,940;Inf;218,000;200,000;-12,804;3,153;-8,564;25,044
1437,500;3,906;0,920;-35,209;3,190;9,574;5,002;34,609;4,635;-25,273;-2,800;0,000;36,100;36,200;9,522;3,277;-13,529;-10,772;-14,850;-12,040;-3,265;27,220;0,000;200,940;Inf;218,000;200,000;-12,797;3,165;-8,561;25,071
1438,000;2,530;0,606;-35,209;3,236;9,830;5,002;34,609;4,635;-25,273;-2,800;0,000;36,100;36,200;9,582;3,205;-13,507;-10,778;-14,841;-12,026;-3,265;27,220;0,000;200,340;Inf;218,000;200,000;-12,798;3,178;-8,558;25,063
1438,500;2,530;0,606;-35,209;3,236;9,830;5,002;34,609;4,635;-25,273;-2,800;0,000;36,100;36,200;9,582;3,205;-13,492;-10,768;-14,788;-12,030;-3,265;27,220;0,000;200,340;Inf;218,000;200,000;-12,788;3,167;-8,549;25,061
1439,000;2,530;0,606;-35,209;3,236;9,830;5,002;34,609;4,635;-25,273;-2,800;0,000;36,100;36,200;9,582;3,205;-13,486;-10,775;-14,782;-12,028;-3,265;27,220;0,000;201,640;Inf;218,000;200,000;-12,770;3,156;-8,592;25,055
1439,500;2,530;0,606;-35,209;3,236;9,830;5,002;34,609;4,635;-25,273;-2,800;0,000;36,100;36,200;9,582;3,205;-13,510;-10,784;-14,792;-12,039;-3,265;27,220;0,000;201,640;Inf;217,000;200,000;-12,768;3,146;-8,578;25,038
1440,000;2,530;0,606;-35,209;3,236;9,830;5,005;34,609;4,644;-25,281;-2,806;0,000;36,097;36,240;9,582;3,205;-13,473;-10,801;-14,746;-12,038;-3,261;27,222;0,000;201,240;Inf;217,000;200,000;-12,781;3,136;-8,574;25,037
1440,500;2,530;0,606;-35,209;3,236;9,830;5,005;34,609;4,644;-25,281;-2,806;0,000;36,100;36,200;9,582;3,205;-13,468;-10,788;-14,712;-12,024;-3,261;27,222;0,000;201,240;Inf;216,000;200,000;-12,765;3,126;-8,571;25,018
1441,000;3,260;0,837;-34,111;3,269;9,530;5,005;34,609;4,644;-25,281;-2,806;0,000;36,100;36,200;9,570;3,066;-13,500;-10,776;-14,776;-11,991;-3,261;27,222;0,000;202,140;Inf;216,000;200,000;-12,748;3,116;-8,581;25,029
1441,500;3,260;0,837;-34,111;3,269;9,530;5,005;34,609;4,644;-25,281;-2,806;0,000;36,100;36,200;9,570;3,066;-13,445;-10,829;-14,766;-12,041;-3,261;27,222;0,000;202,140;Inf;215,000;200,000;-12,760;3,119;-8,593;24,965
1442,000;3,260;0,837;-34,111;3,269;9,530;5,005;34,609;4,644;-25,281;-2,806;0,000;36,100;36,200;9,570;3,066;-13,486;-10,806;-14,807;-12,040;-3,261;27,222;0,000;198,740;Inf;215,000;200,000;-12,770;3,121;-8,609;24,892
1442,500;3,260;0,837;-34,111;3,269;9,530;5,005;34,609;4,644;-25,281;-2,806;0,000;36,100;36,200;9,570;3,066;-13,522;-10,810;-14,831;-12,048;-3,261;27,222;0,000;198,740;Inf;216,000;200,000;-12,785;3,123;-8,595;24,829
1443,000;3,260;0,837;-34,111;3,269;9,530;5,006;34,610;4,599;-25,263;-2,804;0,000;36,104;36,273;9,570;3,066;-13,501;-10,798;-14,803;-12,064;-3,267;27,216;0,000;199,540;Inf;216,000;200,000;-12,803;3,126;-8,599;24,790
1443,500;3,260;0,837;-34,111;3,269;9,530;5,006;34,610;4,599;-25,263;-2,804;0,000;36,100;36,300;9,570;3,066;-13,512;-10,827;-14,833;-12,077;-3,267;27,216;0,000;199,540;Inf;216,000;200,000;-12,791;3,128;-8,584;24,794
1444,000;3,260;0,837;-34,111;3,269;9,530;5,006;34,610;4,599;-25,263;-2,804;0,000;36,100;36,300;9,570;3,066;-13,516;-10,813;-14,833;-12,050;-3,267;27,216;0,000;198,540;Inf;216,000;200,000;-12,812;3,130;-8,595;24,784
1444,500;3,175;0,826;-34,583;3,256;9,501;5,006;34,610;4,599;-25,263;-2,804;0,000;36,100;36,300;9,624;3,337;-13,502;-10,856;-14,835;-12,072;-3,267;27,216;0,000;198,540;Inf;217,000;200,000;-12,803;3,132;-8,611;24,780
1445,000;3,175;0,826;-34,583;3,256;9,501;5,006;34,610;4,599;-25,263;-2,804;0,000;36,100;36,300;9,624;3,337;-13,554;-10,840;-14,846;-12,073;-3,267;27,216;0,000;199,840;Inf;217,000;200,000;-12,816;3,133;-8,607;24,724
1445,500;3,175;0,826;-34,583;3,256;9,501;5,006;34,610;4,599;-25,263;-2,804;0,000;36,100;36,300;9,624;3,337;-13,566;-10,833;-14,855;-12,079;-3,267;27,216;0,000;199,840;Inf;217,000;200,000;-12,828;3,134;-8,618;24,711
1446,000;3,175;0,826;-34,583;3,256;9,501;5,006;34,610;4,599;-25,263;-2,804;0,000;36,100;36,300;9,624;3,337;-13,541;-10,806;-14,836;-12,103;-3,267;27,216;0,000;198,240;Inf;217,000;200,000;-12,833;3,134;-8,627;24,614
1446,500;3,175;0,826;-34,583;3,256;9,501;5,074;34,613;4,615;-25,287;-2,813;0,000;36,117;36,268;9,624;3,337;-13,548;-10,853;-14,852;-12,067;-3,258;27,228;0,000;198,240;Inf;218,000;200,000;-12,821;3,135;-8,610;24,613
1447,000;3,175;0,826;-34,583;3,256;9,501;5,074;34,613;4,615;-25,287;-2,813;0,000;36,100;36,300;9,624;3,337;-13,544;-10,855;-14,862;-12,092;-3,258;27,228;0,000;199,540;Inf;218,000;200,000;-12,830;3,136;-8,603;24,609
1447,500;3,392;0,789;-35,209;3,221;9,547;5,074;34,613;4,615;-25,287;-2,813;0,000;36,100;36,300;9,602;3,361;-13,543;-10,835;-14,857;-12,118;-3,258;27,228;0,000;199,540;Inf;218,000;200,000;-12,838;3,136;-8,610;24,621
1448,000;3,392;0,789;-35,209;3,221;9,547;5,074;34,613;4,615;-25,287;-2,813;0,000;36,100;36,300;9,602;3,361;-13,594;-10,837;-14,839;-12,095;-3,258;27,228;0,000;198,740;Inf;218,000;200,000;-12,838;3,140;-8,623;24,615
1448,500;3,392;0,789;-35,209;3,221;9,547;5,074;34,613;4,615;-25,287;-2,813;0,000;36,100;36,300;9,602;3,361;-13,572;-10,839;-14,863;-12,098;-3,258;27,228;0,000;198,740;Inf;219,000;200,000;-12,842;3,144;-8,637;24,593
1449,000;3,392;0,789;-35,209;3,221;9,547;5,074;34,613;4,615;-25,287;-2,813;0,000;36,100;36,300;9,602;3,361;-13,588;-10,855;-14,885;-12,093;-3,258;27,228;0,000;201,940;Inf;219,000;200,000;-12,843;3,149;-8,613;24,598
1449,500;3,392;0,789;-35,209;3,221;9,547;5,091;34,621;4,646;-25,253;-2,808;0,000;36,139;36,192;9,602;3,361;-13,562;-10,859;-14,882;-12,082;-3,254;27,236;0,000;201,940;Inf;218,000;200,000;-12,855;3,153;-8,625;24,616
1450,000;3,392;0,789;-35,209;3,221;9,547;5,091;34,621;4,646;-25,253;-2,808;0,000;36,100;36,200;9,602;3,361;-13,555;-10,856;-14,884;-12,095;-3,254;27,236;0,000;200,440;Inf;218,000;200,000;-12,847;3,156;-8,618;24,575
1450,500;3,392;0,789;-35,209;3,221;9,547;5,091;34,621;4,646;-25,253;-2,808;0,000;36,100;36,200;9,602;3,361;-13,564;-10,839;-14,901;-12,068;-3,254;27,236;0,000;200,440;Inf;218,000;200,000;-12,847;3,160;-8,621;24,584
1451,000;3,033;0,743;-35,209;3,226;9,504;5,091;34,621;4,646;-25,253;-2,808;0,000;36,100;36,200;9,508;3,308;-13,545;-10,829;-14,830;-12,048;-3,254;27,236;0,000;201,040;Inf;218,000;200,000;-12,843;3,164;-8,610;24,544
1451,500;3,033;0,743;-35,209;3,226;9,504;5,091;34,621;4,646;-25,253;-2,808;0,000;36,100;36,200;9,508;3,308;-13,530;-10,852;-14,870;-12,083;-3,254;27,236;0,000;201,040;Inf;217,000;200,000;-12,813;3,162;-8,617;24,497
1452,000;3,033;0,743;-35,209;3,226;9,504;5,091;34,621;4,646;-25,253;-2,808;0,000;36,100;36,200;9,508;3,308;-13,493;-10,855;-14,818;-12,080;-3,254;27,236;0,000;200,140;Inf;217,000;200,000;-12,834;3,160;-8,662;24,473
1452,500;3,033;0,743;-35,209;3,226;9,504;5,091;34,621;4,646;-25,253;-2,808;0,000;36,100;36,200;9,508;3,308;-13,569;-10,864;-14,811;-12,083;-3,254;27,236;0,000;200,140;Inf;217,000;200,000;-12,811;3,158;-8,656;24,424
1453,000;3,033;0,743;-35,209;3,226;9,504;5,054;34,624;4,651;-25,243;-2,808;0,000;36,156;36,248;9,508;3,308;-13,524;-10,839;-14,824;-12,086;-3,252;27,227;0,000;201,240;Inf;217,000;200,000;-12,832;3,156;-8,649;24,406
1453,500;3,033;0,743;-35,209;3,226;9,504;5,054;34,624;4,651;-25,243;-2,808;0,000;36,200;36,200;9,508;3,308;-13,501;-10,857;-14,796;-12,052;-3,252;27,227;0,000;201,240;Inf;216,000;200,000;-12,818;3,154;-8,665;24,384
1454,000;3,396;0,876;-35,209;3,193;9,471;5,054;34,624;4,651;-25,243;-2,808;0,000;36,200;36,200;9,581;3,320;-13,484;-10,856;-14,751;-12,085;-3,252;27,227;0,000;199,140;Inf;216,000;200,000;-12,801;3,152;-8,669;24,362
1454,500;3,396;0,876;-35,209;3,193;9,471;5,054;34,624;4,651;-25,243;-2,808;0,000;36,200;36,200;9,581;3,320;-13,533;-10,847;-14,842;-12,060;-3,252;27,227;0,000;199,140;Inf;216,000;200,000;-12,794;3,156;-8,644;24,347
