t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1455,000;3,396;0,876;-35,209;3,193;9,471;5,054;34,624;4,651;-25,243;-2,808;0,000;36,200;36,200;9,581;3,320;-13,532;-10,829;-14,827;-12,071;-3,252;27,227;0,000;198,640;Inf;216,000;200,000;-12,821;3,160;-8,629;24,285
1455,500;3,396;0,876;-35,209;3,193;9,471;5,054;34,624;4,651;-25,243;-2,808;0,000;36,200;36,200;9,581;3,320;-13,551;-10,846;-14,827;-12,089;-3,252;27,227;0,000;198,640;Inf;217,000;200,000;-12,815;3,164;-8,641;24,242
1456,000;3,396;0,876;-35,209;3,193;9,471;5,036;34,628;4,628;-25,257;-2,797;0,000;36,172;36,380;9,581;3,320;-13,555;-10,839;-14,882;-12,082;-3,243;27,239;0,000;197,840;Inf;217,000;200,000;-12,828;3,167;-8,621;24,220
1456,500;3,396;0,876;-35,209;3,193;9,471;5,036;34,628;4,628;-25,257;-2,797;0,000;36,200;36,400;9,581;3,320;-13,562;-10,840;-14,883;-12,084;-3,243;27,239;0,000;197,840;Inf;218,000;200,000;-12,839;3,171;-8,642;24,219
1457,000;2,742;0,696;-34,008;3,280;9,384;5,036;34,628;4,628;-25,257;-2,797;0,000;36,200;36,400;9,631;3,070;-13,561;-10,842;-14,867;-12,093;-3,243;27,239;0,000;199,140;Inf;218,000;200,000;-12,842;3,175;-8,632;24,200
1457,500;2,742;0,696;-34,008;3,280;9,384;5,036;34,628;4,628;-25,257;-2,797;0,000;36,200;36,400;9,631;3,070;-13,580;-10,842;-14,873;-12,089;-3,243;27,239;0,000;199,140;Inf;218,000;200,000;-12,841;3,168;-8,618;24,174
1458,000;2,742;0,696;-34,008;3,280;9,384;5,036;34,628;4,628;-25,257;-2,797;0,000;36,200;36,400;9,631;3,070;-13,544;-10,830;-14,893;-12,079;-3,243;27,239;0,000;198,440;Inf;218,000;200,000;-12,846;3,161;-8,641;24,190
1458,500;2,742;0,696;-34,008;3,280;9,384;5,036;34,628;4,628;-25,257;-2,797;0,000;36,200;36,400;9,631;3,070;-13,563;-10,834;-14,900;-12,060;-3,243;27,239;0,000;198,440;Inf;219,000;200,000;-12,836;3,154;-8,616;24,179
1459,000;2,742;0,696;-34,008;3,280;9,384;5,036;34,628;4,628;-25,257;-2,797;0,000;36,200;36,400;9,631;3,070;-13,574;-10,839;-14,857;-12,081;-3,243;27,239;0,000;201,940;Inf;219,000;200,000;-12,839;3,147;-8,613;24,195
1459,500;2,742;0,696;-34,008;3,280;9,384;5,061;34,643;4,683;-25,201;-2,773;0,000;36,191;36,338;9,631;3,070;-13,509;-10,832;-14,854;-12,048;-3,227;27,246;0,000;201,940;Inf;218,000;200,000;-12,838;3,141;-8,624;24,237
1460,000;2,742;0,696;-34,008;3,280;9,384;5,061;34,643;4,683;-25,201;-2,773;0,000;36,200;36,300;9,631;3,070;-13,506;-10,829;-14,815;-12,085;-3,227;27,246;0,000;200,440;Inf;218,000;200,000;-12,811;3,134;-8,644;24,340
1460,500;4,113;0,966;-35,209;3,230;9,572;5,061;34,643;4,683;-25,201;-2,773;0,000;36,200;36,300;9,534;3,382;-13,507;-10,821;-14,784;-12,058;-3,227;27,246;0,000;200,440;Inf;218,000;200,000;-12,809;3,128;-8,634;24,416
1461,000;4,113;0,966;-35,209;3,230;9,572;5,061;34,643;4,683;-25,201;-2,773;0,000;36,200;36,300;9,534;3,382;-13,484;-10,807;-14,798;-12,066;-3,227;27,246;0,000;201,540;Inf;218,000;200,000;-12,793;3,144;-8,625;24,432
1461,500;4,113;0,966;-35,209;3,230;9,572;5,061;34,643;4,683;-25,201;-2,773;0,000;36,200;36,300;9,534;3,382;-13,516;-10,813;-14,822;-12,068;-3,227;27,246;0,000;201,540;Inf;217,000;200,000;-12,789;3,160;-8,625;24,456
1462,000;4,113;0,966;-35,209;3,230;9,572;5,061;34,643;4,683;-25,201;-2,773;0,000;36,200;36,300;9,534;3,382;-13,525;-10,831;-14,821;-12,049;-3,227;27,246;0,000;200,940;Inf;217,000;200,000;-12,805;3,175;-8,619;24,484
1462,500;4,113;0,966;-35,209;3,230;9,572;5,042;34,643;4,643;-25,203;-2,800;0,000;36,193;36,330;9,534;3,382;-13,518;-10,818;-14,851;-12,052;-3,230;27,241;0,000;200,940;Inf;217,000;200,000;-12,806;3,191;-8,602;24,503
1463,000;4,113;0,966;-35,209;3,230;9,572;5,042;34,643;4,643;-25,203;-2,800;0,000;36,200;36,300;9,534;3,382;-13,527;-10,804;-14,860;-12,048;-3,230;27,241;0,000;201,840;Inf;217,000;200,000;-12,810;3,206;-8,606;24,502
1463,500;2,844;0,738;-34,674;3,237;9,465;5,042;34,643;4,643;-25,203;-2,800;0,000;36,200;36,300;9,621;3,313;-13,543;-10,790;-14,834;-12,048;-3,230;27,241;0,000;201,840;Inf;216,000;200,000;-12,810;3,221;-8,598;24,504
1464,000;2,844;0,738;-34,674;3,237;9,465;5,042;34,643;4,643;-25,203;-2,800;0,000;36,200;36,300;9,621;3,313;-13,514;-10,801;-14,851;-12,042;-3,230;27,241;0,000;200,440;Inf;216,000;200,000;-12,804;3,214;-8,588;24,527
1464,500;2,844;0,738;-34,674;3,237;9,465;5,042;34,643;4,643;-25,203;-2,800;0,000;36,200;36,300;9,621;3,313;-13,511;-10,782;-14,863;-12,045;-3,230;27,241;0,000;200,440;Inf;216,000;200,000;-12,802;3,208;-8,578;24,571
1465,000;2,844;0,738;-34,674;3,237;9,465;5,042;34,643;4,643;-25,203;-2,800;0,000;36,200;36,300;9,621;3,313;-13,523;-10,786;-14,844;-12,043;-3,230;27,241;0,000;200,340;Inf;216,000;200,000;-12,800;3,202;-8,578;24,590
1465,500;2,844;0,738;-34,674;3,237;9,465;5,042;34,643;4,643;-25,203;-2,800;0,000;36,200;36,300;9,621;3,313;-13,507;-10,759;-14,826;-12,044;-3,230;27,241;0,000;200,340;Inf;216,000;200,000;-12,799;3,197;-8,596;24,626
1466,000;2,844;0,738;-34,674;3,237;9,465;5,046;34,640;4,661;-25,213;-2,788;0,000;36,209;36,323;9,621;3,313;-13,513;-10,789;-14,816;-12,059;-3,227;27,248;0,000;199,140;Inf;216,000;200,000;-12,784;3,191;-8,564;24,653
1466,500;2,844;0,738;-34,674;3,237;9,465;5,046;34,640;4,661;-25,213;-2,788;0,000;36,200;36,300;9,621;3,313;-13,507;-10,789;-14,830;-12,024;-3,227;27,248;0,000;199,140;Inf;216,000;200,000;-12,794;3,185;-8,568;24,663
1467,000;2,401;0,668;-33,708;3,319;9,517;5,046;34,640;4,661;-25,213;-2,788;0,000;36,200;36,300;9,629;3,173;-13,525;-10,780;-14,799;-12,035;-3,227;27,248;0,000;200,240;Inf;216,000;200,000;-12,787;3,179;-8,582;24,703
1467,500;2,401;0,668;-33,708;3,319;9,517;5,046;34,640;4,661;-25,213;-2,788;0,000;36,200;36,300;9,629;3,173;-13,499;-10,781;-14,790;-12,022;-3,227;27,248;0,000;200,240;Inf;216,000;200,000;-12,785;3,167;-8,584;24,807
1468,000;2,401;0,668;-33,708;3,319;9,517;5,046;34,640;4,661;-25,213;-2,788;0,000;36,200;36,300;9,629;3,173;-13,507;-10,783;-14,794;-12,038;-3,227;27,248;0,000;198,040;Inf;216,000;200,000;-12,773;3,154;-8,574;24,793
1468,500;2,401;0,668;-33,708;3,319;9,517;5,046;34,640;4,661;-25,213;-2,788;0,000;36,200;36,300;9,629;3,173;-13,492;-10,773;-14,830;-12,038;-3,227;27,248;0,000;198,040;Inf;217,000;200,000;-12,781;3,142;-8,571;24,847
1469,000;2,401;0,668;-33,708;3,319;9,517;5,066;34,645;4,623;-25,256;-2,791;0,000;36,218;36,341;9,629;3,173;-13,421;-10,790;-14,762;-11,984;-3,228;27,255;0,000;199,040;Inf;217,000;200,000;-12,783;3,130;-8,599;24,864
1469,500;2,401;0,668;-33,708;3,319;9,517;5,066;34,645;4,623;-25,256;-2,791;0,000;36,200;36,300;9,629;3,173;-13,467;-10,788;-14,743;-12,033;-3,228;27,255;0,000;199,040;Inf;217,000;200,000;-12,739;3,118;-8,588;24,873
1470,000;3,296;0,857;-34,400;3,404;9,502;5,066;34,645;4,623;-25,256;-2,791;0,000;36,200;36,300;9,588;3,137;-13,479;-10,809;-14,792;-12,023;-3,228;27,255;0,000;198,040;Inf;217,000;200,000;-12,758;3,106;-8,593;24,899
1470,500;3,296;0,857;-34,400;3,404;9,502;5,066;34,645;4,623;-25,256;-2,791;0,000;36,200;36,300;9,588;3,137;-13,482;-10,802;-14,800;-12,043;-3,228;27,255;0,000;198,040;Inf;218,000;200,000;-12,776;3,109;-8,581;24,929
1471,000;3,296;0,857;-34,400;3,404;9,502;5,066;34,645;4,623;-25,256;-2,791;0,000;36,200;36,300;9,588;3,137;-13,488;-10,797;-14,819;-12,051;-3,228;27,255;0,000;199,640;Inf;218,000;200,000;-12,782;3,112;-8,567;25,050
1471,500;3,296;0,857;-34,400;3,404;9,502;5,066;34,645;4,623;-25,256;-2,791;0,000;36,200;36,300;9,588;3,137;-13,510;-10,775;-14,830;-12,045;-3,228;27,255;0,000;199,640;Inf;218,000;200,000;-12,789;3,115;-8,582;25,062
1472,000;3,296;0,857;-34,400;3,404;9,502;5,066;34,645;4,623;-25,256;-2,791;0,000;36,200;36,300;9,588;3,137;-13,503;-10,796;-14,821;-12,042;-3,228;27,255;0,000;199,240;Inf;218,000;200,000;-12,790;3,118;-8,564;25,053
1472,500;3,296;0,857;-34,400;3,404;9,502;5,101;34,654;4,649;-25,237;-2,768;0,000;36,232;36,384;9,588;3,137;-13,528;-10,789;-14,832;-12,040;-3,225;27,255;0,000;199,240;Inf;218,000;200,000;-12,791;3,121;-8,568;25,137
1473,000;3,296;0,857;-34,400;3,404;9,502;5,101;34,654;4,649;-25,237;-2,768;0,000;36,200;36,400;9,588;3,137;-13,534;-10,786;-14,849;-12,027;-3,225;27,255;0,000;199,940;Inf;218,000;200,000;-12,797;3,124;-8,568;25,197
1473,500;2,680;0,706;-34,478;3,163;9,421;5,101;34,654;4,649;-25,237;-2,768;0,000;36,200;36,400;9,683;3,270;-13,532;-10,777;-14,843;-12,066;-3,225;27,255;0,000;199,940;Inf;218,000;200,000;-12,799;3,127;-8,572;25,222
1474,000;2,680;0,706;-34,478;3,163;9,421;5,101;34,654;4,649;-25,237;-2,768;0,000;36,200;36,400;9,683;3,270;-13,535;-10,791;-14,836;-12,050;-3,225;27,255;0,000;199,540;Inf;218,000;200,000;-12,805;3,119;-8,575;25,259
1474,500;2,680;0,706;-34,478;3,163;9,421;5,101;34,654;4,649;-25,237;-2,768;0,000;36,200;36,400;9,683;3,270;-13,522;-10,782;-14,846;-12,031;-3,225;27,255;0,000;199,540;Inf;218,000;200,000;-12,803;3,112;-8,602;25,291
1475,000;2,680;0,706;-34,478;3,163;9,421;5,101;34,654;4,649;-25,237;-2,768;0,000;36,200;36,400;9,683;3,270;-13,454;-10,809;-14,795;-12,039;-3,225;27,255;0,000;201,840;Inf;218,000;200,000;-12,795;3,105;-8,610;25,299
1475,500;2,680;0,706;-34,478;3,163;9,421;5,057;34,646;4,623;-25,255;-2,792;0,000;36,237;36,402;9,683;3,270;-13,506;-10,795;-14,806;-12,060;-3,222;27,251;0,000;201,840;Inf;217,000;200,000;-12,774;3,098;-8,588;25,344
1476,000;2,680;0,706;-34,478;3,163;9,421;5,057;34,646;4,623;-25,255;-2,792;0,000;36,200;36,400;9,683;3,270;-13,530;-10,802;-14,813;-12,030;-3,222;27,251;0,000;202,240;Inf;217,000;200,000;-12,792;3,091;-8,581;25,384
1476,500;2,884;0,773;-34,338;3,284;9,479;5,057;34,646;4,623;-25,255;-2,792;0,000;36,200;36,400;9,639;3,282;-13,507;-10,786;-14,809;-12,042;-3,222;27,251;0,000;202,240;Inf;216,000;200,000;-12,794;3,085;-8,583;25,369
1477,000;2,884;0,773;-34,338;3,284;9,479;5,057;34,646;4,623;-25,255;-2,792;0,000;36,200;36,400;9,639;3,282;-13,492;-10,800;-14,816;-12,021;-3,222;27,251;0,000;202,040;Inf;216,000;200,000;-12,786;3,081;-8,578;25,336
1477,500;2,884;0,773;-34,338;3,284;9,479;5,057;34,646;4,623;-25,255;-2,792;0,000;36,200;36,400;9,639;3,282;-13,515;-10,787;-14,817;-12,036;-3,222;27,251;0,000;202,040;Inf;215,000;200,000;-12,782;3,078;-8,579;25,329
1478,000;2,884;0,773;-34,338;3,284;9,479;5,057;34,646;4,623;-25,255;-2,792;0,000;36,200;36,400;9,639;3,282;-13,508;-10,810;-14,814;-12,050;-3,222;27,251;0,000;200,340;Inf;215,000;200,000;-12,789;3,075;-8,590;25,348
1478,500;2,884;0,773;-34,338;3,284;9,479;5,032;34,651;4,655;-25,249;-2,772;0,000;36,245;36,424;9,639;3,282;-13,510;-10,798;-14,814;-12,040;-3,216;27,259;0,000;200,340;Inf;215,000;200,000;-12,796;3,072;-8,584;25,297
1479,000;2,884;0,773;-34,338;3,284;9,479;5,032;34,651;4,655;-25,249;-2,772;0,000;36,200;36,400;9,639;3,282;-13,497;-10,800;-14,804;-12,043;-3,216;27,259;0,000;200,740;Inf;215,000;200,000;-12,791;3,069;-8,575;25,220
1479,500;2,884;0,773;-34,338;3,284;9,479;5,032;34,651;4,655;-25,249;-2,772;0,000;36,200;36,400;9,639;3,282;-13,506;-10,810;-14,846;-12,047;-3,216;27,259;0,000;200,740;Inf;215,000;200,000;-12,786;3,066;-8,595;25,132
1480,000;2,913;0,784;-33,055;3,282;9,511;5,032;34,651;4,655;-25,249;-2,772;0,000;36,200;36,400;9,703;3,228;-13,537;-10,808;-14,839;-12,038;-3,216;27,259;0,000;200,440;Inf;215,000;200,000;-12,802;3,063;-8,582;25,119
1480,500;2,913;0,784;-33,055;3,282;9,511;5,032;34,651;4,655;-25,249;-2,772;0,000;36,200;36,400;9,703;3,228;-13,516;-10,809;-14,835;-12,047;-3,216;27,259;0,000;200,440;Inf;215,000;200,000;-12,806;3,060;-8,596;25,096
1481,000;2,913;0,784;-33,055;3,282;9,511;5,032;34,651;4,655;-25,249;-2,772;0,000;36,200;36,400;9,703;3,228;-13,520;-10,804;-14,806;-12,044;-3,216;27,259;0,000;199,240;Inf;215,000;200,000;-12,802;3,058;-8,603;25,034
1481,500;2,913;0,784;-33,055;3,282;9,511;5,032;34,651;4,655;-25,249;-2,772;0,000;36,200;36,400;9,703;3,228;-13,532;-10,805;-14,824;-12,037;-3,216;27,259;0,000;199,240;Inf;215,000;200,000;-12,793;3,055;-8,596;25,004
1482,000;2,913;0,784;-33,055;3,282;9,511;5,013;34,644;4,635;-25,263;-2,782;0,000;36,247;36,424;9,703;3,228;-13,525;-10,805;-14,787;-12,064;-3,227;27,245;0,000;198,440;Inf;215,000;200,000;-12,800;3,053;-8,634;25,037
1482,500;2,913;0,784;-33,055;3,282;9,511;5,013;34,644;4,635;-25,263;-2,782;0,000;36,200;36,400;9,703;3,228;-13,481;-10,807;-14,768;-12,046;-3,227;27,245;0,000;198,440;Inf;216,000;200,000;-12,795;3,051;-8,633;25,072
1483,000;3,304;0,836;-34,656;3,297;9,512;5,013;34,644;4,635;-25,263;-2,782;0,000;36,200;36,400;9,559;3,128;-13,518;-10,808;-14,840;-12,056;-3,227;27,245;0,000;198,740;Inf;216,000;200,000;-12,776;3,049;-8,595;25,122
1483,500;3,304;0,836;-34,656;3,297;9,512;5,013;34,644;4,635;-25,263;-2,782;0,000;36,200;36,400;9,559;3,128;-13,495;-10,812;-14,802;-12,053;-3,227;27,245;0,000;198,740;Inf;217,000;200,000;-12,805;3,053;-8,633;25,161
1484,000;3,304;0,836;-34,656;3,297;9,512;5,013;34,644;4,635;-25,263;-2,782;0,000;36,200;36,400;9,559;3,128;-13,506;-10,800;-14,769;-12,043;-3,227;27,245;0,000;199,340;Inf;217,000;200,000;-12,790;3,057;-8,607;25,165
1484,500;3,304;0,836;-34,656;3,297;9,512;5,013;34,644;4,635;-25,263;-2,782;0,000;36,200;36,400;9,559;3,128;-13,493;-10,782;-14,778;-12,020;-3,227;27,245;0,000;199,340;Inf;217,000;200,000;-12,779;3,061;-8,622;25,150
1485,000;3,304;0,836;-34,656;3,297;9,512;4,996;34,657;4,647;-25,233;-2,784;0,000;36,258;36,429;9,559;3,128;-13,496;-10,807;-14,803;-12,029;-3,226;27,254;0,000;200,140;Inf;217,000;200,000;-12,768;3,065;-8,607;25,175
1485,500;3,304;0,836;-34,656;3,297;9,512;4,996;34,657;4,647;-25,233;-2,784;0,000;36,300;36,400;9,559;3,128;-13,500;-10,782;-14,798;-12,029;-3,226;27,254;0,000;200,140;Inf;217,000;200,000;-12,784;3,069;-8,601;25,282
1486,000;3,304;0,836;-34,656;3,297;9,512;4,996;34,657;4,647;-25,233;-2,784;0,000;36,300;36,400;9,559;3,128;-13,514;-10,789;-14,808;-12,032;-3,226;27,254;0,000;199,940;Inf;217,000;200,000;-12,777;3,073;-8,606;25,337
1486,500;2,967;0,696;-35,209;3,202;9,590;4,996;34,657;4,647;-25,233;-2,784;0,000;36,300;36,400;9,508;3,299;-13,515;-10,803;-14,832;-12,014;-3,226;27,254;0,000;199,940;Inf;217,000;200,000;-12,786;3,076;-8,598;25,381
1487,000;2,967;0,696;-35,209;3,202;9,590;4,996;34,657;4,647;-25,233;-2,784;0,000;36,300;36,400;9,508;3,299;-13,508;-10,787;-14,807;-12,038;-3,226;27,254;0,000;199,640;Inf;217,000;200,000;-12,791;3,075;-8,594;25,369
1487,500;2,967;0,696;-35,209;3,202;9,590;4,996;34,657;4,647;-25,233;-2,784;0,000;36,300;36,400;9,508;3,299;-13,500;-10,792;-14,815;-12,019;-3,226;27,254;0,000;199,640;Inf;217,000;200,000;-12,785;3,073;-8,568;25,359
1488,000;2,967;0,696;-35,209;3,202;9,590;4,996;34,657;4,647;-25,233;-2,784;0,000;36,300;36,400;9,508;3,299;-13,512;-10,771;-14,825;-12,035;-3,226;27,254;0,000;200,540;Inf;217,000;200,000;-12,781;3,071;-8,578;25,341
1488,500;2,967;0,696;-35,209;3,202;9,590;5,028;34,660;4,662;-25,200;-2,779;0,000;36,264;36,331;9,508;3,299;-13,514;-10,763;-14,826;-12,022;-3,222;27,249;0,000;200,540;Inf;217,000;200,000;-12,786;3,069;-8,558;25,341
1489,000;2,967;0,696;-35,209;3,202;9,590;5,028;34,660;4,662;-25,200;-2,779;0,000;36,300;36,300;9,508;3,299;-13,511;-10,789;-14,813;-12,027;-3,222;27,249;0,000;200,440;Inf;217,000;200,000;-12,781;3,068;-8,552;25,334
1489,500;2,594;0,698;-34,540;3,211;9,517;5,028;34,660;4,662;-25,200;-2,779;0,000;36,300;36,300;9,613;3,383;-13,498;-10,752;-14,806;-12,020;-3,222;27,249;0,000;200,440;Inf;217,000;200,000;-12,785;3,066;-8,574;25,338
1490,000;2,594;0,698;-34,540;3,211;9,517;5,028;34,660;4,662;-25,200;-2,779;0,000;36,300;36,300;9,613;3,383;-13,501;-10,763;-14,797;-12,024;-3,222;27,249;0,000;200,440;Inf;217,000;200,000;-12,769;3,058;-8,561;25,339
1490,500;2,594;0,698;-34,540;3,211;9,517;5,028;34,660;4,662;-25,200;-2,779;0,000;36,300;36,300;9,613;3,383;-13,497;-10,775;-14,807;-12,013;-3,222;27,249;0,000;200,440;Inf;217,000;200,000;-12,771;3,051;-8,564;25,313
1491,000;2,594;0,698;-34,540;3,211;9,517;5,028;34,660;4,662;-25,200;-2,779;0,000;36,300;36,300;9,613;3,383;-13,507;-10,751;-14,838;-12,024;-3,222;27,249;0,000;200,740;Inf;217,000;200,000;-12,773;3,043;-8,547;25,306
1491,500;2,594;0,698;-34,540;3,211;9,517;5,058;34,662;4,658;-25,223;-2,789;0,000;36,274;36,372;9,613;3,383;-13,502;-10,755;-14,828;-12,013;-3,229;27,251;0,000;200,740;Inf;217,000;200,000;-12,780;3,036;-8,548;25,288
1492,000;2,594;0,698;-34,540;3,211;9,517;5,058;34,662;4,658;-25,223;-2,789;0,000;36,300;36,400;9,613;3,383;-13,499;-10,745;-14,786;-12,004;-3,229;27,251;0,000;200,940;Inf;217,000;200,000;-12,774;3,029;-8,551;25,301
1492,500;2,594;0,698;-34,540;3,211;9,517;5,058;34,662;4,658;-25,223;-2,789;0,000;36,300;36,400;9,613;3,383;-13,491;-10,788;-14,813;-12,019;-3,229;27,251;0,000;200,940;Inf;217,000;200,000;-12,758;3,022;-8,589;25,299
1493,000;2,779;0,699;-34,770;3,309;9,565;5,058;34,662;4,658;-25,223;-2,789;0,000;36,300;36,400;9,539;3,127;-13,499;-10,774;-14,808;-12,035;-3,229;27,251;0,000;200,840;Inf;217,000;200,000;-12,778;3,014;-8,590;25,268
1493,500;2,779;0,699;-34,770;3,309;9,565;5,058;34,662;4,658;-25,223;-2,789;0,000;36,300;36,400;9,539;3,127;-13,500;-10,768;-14,792;-12,020;-3,229;27,251;0,000;200,840;Inf;217,000;200,000;-12,779;3,011;-8,593;25,272
1494,000;2,779;0,699;-34,770;3,309;9,565;5,058;34,662;4,658;-25,223;-2,789;0,000;36,300;36,400;9,539;3,127;-13,501;-10,804;-14,806;-12,046;-3,229;27,251;0,000;200,540;Inf;217,000;200,000;-12,770;3,007;-8,594;25,263
1494,500;2,779;0,699;-34,770;3,309;9,565;5,058;34,662;4,658;-25,223;-2,789;0,000;36,300;36,400;9,539;3,127;-13,491;-10,797;-14,803;-12,042;-3,229;27,251;0,000;200,540;Inf;217,000;200,000;-12,789;3,003;-8,612;25,262
1495,000;2,779;0,699;-34,770;3,309;9,565;5,083;34,659;4,652;-25,219;-2,796;0,000;36,267;36,413;9,539;3,127;-13,504;-10,797;-14,795;-12,042;-3,239;27,239;0,000;200,840;Inf;217,000;200,000;-12,783;2,999;-8,591;25,268
1495,500;2,779;0,699;-34,770;3,309;9,565;5,083;34,659;4,652;-25,219;-2,796;0,000;36,300;36,400;9,539;3,127;-13,521;-10,772;-14,805;-12,024;-3,239;27,239;0,000;200,840;Inf;217,000;200,000;-12,785;2,996;-8,587;25,276
1496,000;3,667;0,877;-35,209;3,243;9,583;5,083;34,659;4,652;-25,219;-2,796;0,000;36,300;36,400;9,410;3,267;-13,532;-10,789;-14,828;-12,038;-3,239;27,239;0,000;200,840;Inf;217,000;200,000;-12,780;2,992;-8,589;25,335
1496,500;3,667;0,877;-35,209;3,243;9,583;5,083;34,659;4,652;-25,219;-2,796;0,000;36,300;36,400;9,410;3,267;-13,520;-10,771;-14,828;-12,038;-3,239;27,239;0,000;200,840;Inf;217,000;200,000;-12,797;3,003;-8,584;25,475
1497,000;3,667;0,877;-35,209;3,243;9,583;5,083;34,659;4,652;-25,219;-2,796;0,000;36,300;36,400;9,410;3,267;-13,512;-10,779;-14,808;-12,039;-3,239;27,239;0,000;200,840;Inf;217,000;200,000;-12,789;3,014;-8,586;25,604
1497,500;3,667;0,877;-35,209;3,243;9,583;5,083;34,659;4,652;-25,219;-2,796;0,000;36,300;36,400;9,410;3,267;-13,507;-10,782;-14,827;-12,038;-3,239;27,239;0,000;200,840;Inf;217,000;200,000;-12,785;3,025;-8,597;25,583
1498,000;3,667;0,877;-35,209;3,243;9,583;5,022;34,665;4,648;-25,225;-2,785;0,000;36,284;36,308;9,410;3,267;-13,501;-10,745;-14,802;-12,037;-3,227;27,249;0,000;200,940;Inf;217,000;200,000;-12,789;3,035;-8,580;25,599
1498,500;3,667;0,877;-35,209;3,243;9,583;5,022;34,665;4,648;-25,225;-2,785;0,000;36,300;36,300;9,410;3,267;-13,529;-10,766;-14,831;-12,051;-3,227;27,249;0,000;200,940;Inf;217,000;200,000;-12,771;3,046;-8,601;25,565
1499,000;2,867;0,710;-34,469;3,265;9,490;5,022;34,665;4,648;-25,225;-2,785;0,000;36,300;36,300;9,685;3,297;-13,529;-10,785;-14,807;-12,026;-3,227;27,249;0,000;200,840;Inf;217,000;200,000;-12,794;3,056;-8,607;25,513
1499,500;2,867;0,710;-34,469;3,265;9,490;5,022;34,665;4,648;-25,225;-2,785;0,000;36,300;36,300;9,685;3,297;-13,492;-10,801;-14,796;-12,032;-3,227;27,249;0,000;200,840;Inf;217,000;200,000;-12,786;3,053;-8,590;25,449
1500,000;2,867;0,710;-34,469;3,265;9,490;5,022;34,665;4,648;-25,225;-2,785;0,000;36,300;36,300;9,685;3,297;-13,514;-10,785;-14,809;-12,038;-3,227;27,249;0,000;200,840;Inf;217,000;200,000;-12,780;3,050;-8,594;25,427
1500,500;2,867;0,710;-34,469;3,265;9,490;5,022;34,665;4,648;-25,225;-2,785;0,000;36,300;36,300;9,685;3,297;-13,504;-10,805;-14,819;-12,025;-3,227;27,249;0,000;200,840;Inf;217,000;200,000;-12,786;3,047;-8,591;25,413
1501,000;2,867;0,710;-34,469;3,265;9,490;5,022;34,665;4,648;-25,225;-2,785;0,000;36,300;36,300;9,685;3,297;-13,492;-10,773;-14,798;-12,018;-3,227;27,249;0,000;200,840;Inf;217,000;200,000;-12,788;3,044;-8,598;25,435
1501,500;2,867;0,710;-34,469;3,265;9,490;5,065;34,671;4,653;-25,227;-2,800;0,000;36,278;36,414;9,685;3,297;-13,508;-10,784;-14,782;-12,013;-3,229;27,249;0,000;200,840;Inf;217,000;200,000;-12,770;3,041;-8,591;25,429
1502,000;2,867;0,710;-34,469;3,265;9,490;5,065;34,671;4,653;-25,227;-2,800;0,000;36,300;36,400;9,685;3,297;-13,482;-10,769;-14,811;-12,026;-3,229;27,249;0,000;200,440;Inf;217,000;200,000;-12,772;3,038;-8,593;25,416
1502,500;3,261;0,748;-35,209;3,193;9,598;5,065;34,671;4,653;-25,227;-2,800;0,000;36,300;36,400;9,553;3,342;-13,498;-10,787;-14,808;-12,028;-3,229;27,249;0,000;200,440;Inf;217,000;200,000;-12,772;3,035;-8,589;25,479
1503,000;3,261;0,748;-35,209;3,193;9,598;5,065;34,671;4,653;-25,227;-2,800;0,000;36,300;36,400;9,553;3,342;-13,508;-10,760;-14,812;-12,023;-3,229;27,249;0,000;200,540;Inf;217,000;200,000;-12,780;3,039;-8,588;25,528
1503,500;3,261;0,748;-35,209;3,193;9,598;5,065;34,671;4,653;-25,227;-2,800;0,000;36,300;36,400;9,553;3,342;-13,509;-10,776;-14,836;-12,011;-3,229;27,249;0,000;200,540;Inf;217,000;200,000;-12,776;3,043;-8,558;25,754
1504,000;3,261;0,748;-35,209;3,193;9,598;5,065;34,671;4,653;-25,227;-2,800;0,000;36,300;36,400;9,553;3,342;-13,520;-10,776;-14,853;-12,023;-3,229;27,249;0,000;200,340;Inf;217,000;200,000;-12,783;3,046;-8,593;25,891
1504,500;3,261;0,748;-35,209;3,193;9,598;5,034;34,665;4,634;-25,227;-2,792;0,000;36,277;36,332;9,553;3,342;-13,524;-10,778;-14,825;-12,030;-3,235;27,250;0,000;200,340;Inf;217,000;200,000;-12,793;3,050;-8,577;26,015
1505,000;3,261;0,748;-35,209;3,193;9,598;5,034;34,665;4,634;-25,227;-2,792;0,000;36,300;36,300;9,553;3,342;-13,538;-10,766;-14,835;-12,033;-3,235;27,250;0,000;199,940;Inf;217,000;200,000;-12,789;3,053;-8,565;26,084
1505,500;2,933;0,730;-34,424;3,298;9,419;5,034;34,665;4,634;-25,227;-2,792;0,000;36,300;36,300;9,624;3,078;-13,498;-10,793;-14,836;-12,030;-3,235;27,250;0,000;199,940;Inf;217,000;200,000;-12,793;3,057;-8,576;26,060
1506,000;2,933;0,730;-34,424;3,298;9,419;5,034;34,665;4,634;-25,227;-2,792;0,000;36,300;36,300;9,624;3,078;-13,493;-10,768;-14,831;-12,036;-3,235;27,250;0,000;199,840;Inf;217,000;200,000;-12,789;3,055;-8,578;26,004
1506,500;2,933;0,730;-34,424;3,298;9,419;5,034;34,665;4,634;-25,227;-2,792;0,000;36,300;36,300;9,624;3,078;-13,496;-10,794;-14,815;-12,048;-3,235;27,250;0,000;199,840;Inf;217,000;200,000;-12,782;3,053;-8,576;26,049
1507,000;2,933;0,730;-34,424;3,298;9,419;5,034;34,665;4,634;-25,227;-2,792;0,000;36,300;36,300;9,624;3,078;-13,483;-10,798;-14,827;-12,034;-3,235;27,250;0,000;199,440;Inf;217,000;200,000;-12,788;3,051;-8,590;26,034
1507,500;2,933;0,730;-34,424;3,298;9,419;5,034;34,665;4,634;-25,227;-2,792;0,000;36,300;36,300;9,624;3,078;-13,481;-10,808;-14,806;-12,035;-3,235;27,250;0,000;199,440;Inf;217,000;200,000;-12,785;3,049;-8,595;26,036
1508,000;2,933;0,730;-34,424;3,298;9,419;4,991;34,671;4,653;-25,211;-2,803;0,000;36,272;36,329;9,624;3,078;-13,485;-10,769;-14,814;-12,042;-3,236;27,240;0,000;200,040;Inf;217,000;200,000;-12,783;3,047;-8,567;26,005
1508,500;2,933;0,730;-34,424;3,298;9,419;4,991;34,671;4,653;-25,211;-2,803;0,000;36,300;36,300;9,624;3,078;-13,496;-10,796;-14,806;-12,031;-3,236;27,240;0,000;200,040;Inf;217,000;200,000;-12,778;3,045;-8,583;25,920
1509,000;3,675;0,835;-35,209;3,229;9,583;4,991;34,671;4,653;-25,211;-2,803;0,000;36,300;36,300;9,539;3,280;-13,494;-10,781;-14,784;-12,017;-3,236;27,240;0,000;200,440;Inf;217,000;200,000;-12,782;3,043;-8,569;25,925
1509,500;3,675;0,835;-35,209;3,229;9,583;4,991;34,671;4,653;-25,211;-2,803;0,000;36,300;36,300;9,539;3,280;-13,504;-10,784;-14,822;-11,994;-3,236;27,240;0,000;200,440;Inf;217,000;200,000;-12,769;3,054;-8,556;25,851
1510,000;3,675;0,835;-35,209;3,229;9,583;4,991;34,671;4,653;-25,211;-2,803;0,000;36,300;36,300;9,539;3,280;-13,487;-10,791;-14,786;-12,004;-3,236;27,240;0,000;200,440;Inf;217,000;200,000;-12,776;3,064;-8,548;25,802
1510,500;3,675;0,835;-35,209;3,229;9,583;4,991;34,671;4,653;-25,211;-2,803;0,000;36,300;36,300;9,539;3,280;-13,488;-10,775;-14,808;-12,024;-3,236;27,240;0,000;200,440;Inf;217,000;200,000;-12,767;3,074;-8,566;25,671
1511,000;3,675;0,835;-35,209;3,229;9,583;5,045;34,661;4,652;-25,226;-2,793;0,000;36,269;36,318;9,539;3,280;-13,492;-10,753;-14,792;-12,007;-3,225;27,235;0,000;200,240;Inf;217,000;200,000;-12,774;3,084;-8,552;25,563
1511,500;3,675;0,835;-35,209;3,229;9,583;5,045;34,661;4,652;-25,226;-2,793;0,000;36,300;36,300;9,539;3,280;-13,497;-10,761;-14,793;-12,011;-3,225;27,235;0,000;200,240;Inf;217,000;200,000;-12,761;3,093;-8,558;25,491
1512,000;3,037;0,733;-35,209;3,237;9,533;5,045;34,661;4,652;-25,226;-2,793;0,000;36,300;36,300;9,608;3,383;-13,486;-10,762;-14,813;-12,007;-3,225;27,235;0,000;200,140;Inf;217,000;200,000;-12,766;3,103;-8,568;25,447
1512,500;3,037;0,733;-35,209;3,237;9,533;5,045;34,661;4,652;-25,226;-2,793;0,000;36,300;36,300;9,608;3,383;-13,500;-10,776;-14,798;-12,049;-3,225;27,235;0,000;200,140;Inf;217,000;200,000;-12,767;3,102;-8,561;25,400
1513,000;3,037;0,733;-35,209;3,237;9,533;5,045;34,661;4,652;-25,226;-2,793;0,000;36,300;36,300;9,608;3,383;-13,482;-10,770;-14,770;-12,019;-3,225;27,235;0,000;200,240;Inf;217,000;200,000;-12,781;3,101;-8,567;25,366
1513,500;3,037;0,733;-35,209;3,237;9,533;5,045;34,661;4,652;-25,226;-2,793;0,000;36,300;36,300;9,608;3,383;-13,494;-10,771;-14,799;-12,020;-3,225;27,235;0,000;200,240;Inf;217,000;200,000;-12,760;3,100;-8,555;25,332
1514,000;3,037;0,733;-35,209;3,237;9,533;5,083;34,658;4,630;-25,216;-2,786;0,000;36,262;36,238;9,608;3,383;-13,509;-10,772;-14,803;-12,029;-3,226;27,236;0,000;200,240;Inf;217,000;200,000;-12,771;3,099;-8,558;25,287
1514,500;3,037;0,733;-35,209;3,237;9,533;5,083;34,658;4,630;-25,216;-2,786;0,000;36,300;36,200;9,608;3,383;-13,504;-10,752;-14,805;-12,027;-3,226;27,236;0,000;200,240;Inf;217,000;200,000;-12,778;3,098;-8,569;25,244
1515,000;3,037;0,733;-35,209;3,237;9,533;5,083;34,658;4,630;-25,216;-2,786;0,000;36,300;36,200;9,608;3,383;-13,455;-10,768;-14,782;-12,025;-3,226;27,236;0,000;200,140;Inf;217,000;200,000;-12,772;3,097;-8,555;25,211
1515,500;3,018;0,767;-34,688;3,284;9,453;5,083;34,658;4,630;-25,216;-2,786;0,000;36,300;36,200;9,667;3,345;-13,496;-10,758;-14,785;-12,018;-3,226;27,236;0,000;200,140;Inf;217,000;200,000;-12,757;3,096;-8,551;25,203
1516,000;3,018;0,767;-34,688;3,284;9,453;5,083;34,658;4,630;-25,216;-2,786;0,000;36,300;36,200;9,667;3,345;-13,496;-10,757;-14,818;-12,016;-3,226;27,236;0,000;199,940;Inf;217,000;200,000;-12,764;3,094;-8,544;25,174
1516,500;3,018;0,767;-34,688;3,284;9,453;5,083;34,658;4,630;-25,216;-2,786;0,000;36,300;36,200;9,667;3,345;-13,487;-10,741;-14,805;-12,008;-3,226;27,236;0,000;199,940;Inf;217,000;200,000;-12,772;3,093;-8,558;25,161
1517,000;3,018;0,767;-34,688;3,284;9,453;5,083;34,658;4,630;-25,216;-2,786;0,000;36,300;36,200;9,667;3,345;-13,476;-10,670;-14,675;-11,971;-3,226;27,236;0,000;199,940;Inf;217,000;200,000;-12,760;3,092;-8,542;25,131
1517,500;3,018;0,767;-34,688;3,284;9,453;5,128;34,679;4,622;-25,201;-2,785;0,000;36,266;36,242;9,667;3,345;-13,446;-10,770;-14,781;-11,991;-3,226;27,244;0,000;199,940;Inf;217,000;200,000;-12,698;3,091;-8,577;25,154
1518,000;3,018;0,767;-34,688;3,284;9,453;5,128;34,679;4,622;-25,201;-2,785;0,000;36,300;36,200;9,667;3,345;-13,478;-10,789;-14,766;-12,014;-3,226;27,244;0,000;199,640;Inf;217,000;200,000;-12,747;3,090;-8,581;25,156
1518,500;2,972;0,722;-35,017;3,222;9,532;5,128;34,679;4,622;-25,201;-2,785;0,000;36,300;36,200;9,638;3,332;-13,473;-10,763;-14,777;-12,011;-3,226;27,244;0,000;199,640;Inf;217,000;200,000;-12,762;3,088;-8,571;25,168
1519,000;2,972;0,722;-35,017;3,222;9,532;5,128;34,679;4,622;-25,201;-2,785;0,000;36,300;36,200;9,638;3,332;-13,456;-10,772;-14,771;-12,026;-3,226;27,244;0,000;199,740;Inf;217,000;200,000;-12,756;3,086;-8,565;25,147
1519,500;2,972;0,722;-35,017;3,222;9,532;5,128;34,679;4,622;-25,201;-2,785;0,000;36,300;36,200;9,638;3,332;-13,434;-10,759;-14,734;-12,022;-3,226;27,244;0,000;199,740;Inf;217,000;200,000;-12,756;3,085;-8,572;25,145
1520,000;2,972;0,722;-35,017;3,222;9,532;5,128;34,679;4,622;-25,201;-2,785;0,000;36,300;36,200;9,638;3,332;-13,484;-10,767;-14,781;-12,018;-3,226;27,244;0,000;200,140;Inf;217,000;200,000;-12,737;3,083;-8,579;25,132
1520,500;2,972;0,722;-35,017;3,222;9,532;5,023;34,673;4,632;-25,163;-2,753;0,000;36,262;36,181;9,638;3,332;-13,476;-10,776;-14,785;-12,020;-3,221;27,243;0,000;200,140;Inf;217,000;200,000;-12,763;3,081;-8,566;25,152
1521,000;2,972;0,722;-35,017;3,222;9,532;5,023;34,673;4,632;-25,163;-2,753;0,000;36,300;36,200;9,638;3,332;-13,498;-10,793;-14,777;-12,023;-3,221;27,243;0,000;199,440;Inf;217,000;200,000;-12,764;3,079;-8,579;25,118
1521,500;2,972;0,722;-35,017;3,222;9,532;5,023;34,673;4,632;-25,163;-2,753;0,000;36,300;36,200;9,638;3,332;-13,494;-10,756;-14,796;-12,033;-3,221;27,243;0,000;199,440;Inf;217,000;200,000;-12,773;3,077;-8,554;25,109
1522,000;2,943;0,696;-35,209;3,241;9,593;5,023;34,673;4,632;-25,163;-2,753;0,000;36,300;36,200;9,475;3,362;-13,507;-10,767;-14,796;-12,014;-3,221;27,243;0,000;199,640;Inf;217,000;200,000;-12,770;3,076;-8,553;25,096
1522,500;2,943;0,696;-35,209;3,241;9,593;5,023;34,673;4,632;-25,163;-2,753;0,000;36,300;36,200;9,475;3,362;-13,486;-10,774;-14,788;-12,018;-3,221;27,243;0,000;199,640;Inf;217,000;200,000;-12,771;3,073;-8,562;25,093
1523,000;2,943;0,696;-35,209;3,241;9,593;5,023;34,673;4,632;-25,163;-2,753;0,000;36,300;36,200;9,475;3,362;-13,470;-10,788;-14,762;-12,022;-3,221;27,243;0,000;199,440;Inf;217,000;200,000;-12,766;3,071;-8,580;25,090
1523,500;2,943;0,696;-35,209;3,241;9,593;5,023;34,673;4,632;-25,163;-2,753;0,000;36,300;36,200;9,475;3,362;-13,487;-10,724;-14,726;-11,963;-3,221;27,243;0,000;199,440;Inf;217,000;200,000;-12,761;3,069;-8,565;25,044
1524,000;2,943;0,696;-35,209;3,241;9,593;5,037;34,664;4,668;-25,167;-2,791;0,000;36,250;36,213;9,475;3,362;-13,467;-10,771;-14,731;-11,987;-3,232;27,238;0,000;199,940;Inf;217,000;200,000;-12,725;3,067;-8,569;25,042
1524,500;2,943;0,696;-35,209;3,241;9,593;5,037;34,664;4,668;-25,167;-2,791;0,000;36,300;36,200;9,475;3,362;-13,464;-10,774;-14,763;-12,003;-3,232;27,238;0,000;199,940;Inf;217,000;200,000;-12,739;3,065;-8,585;25,041
1525,000;3,172;0,845;-34,107;3,354;9,490;5,037;34,664;4,668;-25,167;-2,791;0,000;36,300;36,200;9,613;3,118;-13,444;-10,753;-14,712;-11,990;-3,232;27,238;0,000;200,140;Inf;217,000;200,000;-12,751;3,063;-8,557;25,061
1525,500;3,172;0,845;-34,107;3,354;9,490;5,037;34,664;4,668;-25,167;-2,791;0,000;36,300;36,200;9,613;3,118;-13,472;-10,778;-14,776;-11,997;-3,232;27,238;0,000;200,140;Inf;217,000;200,000;-12,725;3,065;-8,563;25,078
1526,000;3,172;0,845;-34,107;3,354;9,490;5,037;34,664;4,668;-25,167;-2,791;0,000;36,300;36,200;9,613;3,118;-13,482;-10,783;-14,808;-12,027;-3,232;27,238;0,000;199,640;Inf;217,000;200,000;-12,756;3,067;-8,570;25,105
1526,500;3,172;0,845;-34,107;3,354;9,490;5,037;34,664;4,668;-25,167;-2,791;0,000;36,300;36,200;9,613;3,118;-13,502;-10,784;-14,774;-12,016;-3,232;27,238;0,000;199,640;Inf;217,000;200,000;-12,775;3,068;-8,579;25,059
1527,000;3,172;0,845;-34,107;3,354;9,490;5,005;34,663;4,636;-25,184;-2,775;0,000;36,261;36,173;9,613;3,118;-13,488;-10,776;-14,762;-12,013;-3,227;27,248;0,000;199,840;Inf;217,000;200,000;-12,769;3,070;-8,550;25,059
1527,500;3,172;0,845;-34,107;3,354;9,490;5,005;34,663;4,636;-25,184;-2,775;0,000;36,300;36,200;9,613;3,118;-13,480;-10,787;-14,793;-12,027;-3,227;27,248;0,000;199,840;Inf;217,000;200,000;-12,760;3,072;-8,563;25,095
1528,000;3,172;0,845;-34,107;3,354;9,490;5,005;34,663;4,636;-25,184;-2,775;0,000;36,300;36,200;9,613;3,118;-13,481;-10,768;-14,802;-12,038;-3,227;27,248;0,000;200,340;Inf;217,000;200,000;-12,772;3,073;-8,554;25,140
1528,500;2,954;0,686;-35,209;3,282;9,472;5,005;34,663;4,636;-25,184;-2,775;0,000;36,300;36,200;9,528;3,310;-13,503;-10,799;-14,798;-12,025;-3,227;27,248;0,000;200,340;Inf;217,000;200,000;-12,772;3,075;-8,590;25,184
1529,000;2,954;0,686;-35,209;3,282;9,472;5,005;34,663;4,636;-25,184;-2,775;0,000;36,300;36,200;9,528;3,310;-13,509;-10,797;-14,804;-12,025;-3,227;27,248;0,000;199,640;Inf;217,000;200,000;-12,781;3,073;-8,556;25,205
1529,500;2,954;0,686;-35,209;3,282;9,472;5,005;34,663;4,636;-25,184;-2,775;0,000;36,300;36,200;9,528;3,310;-13,507;-10,791;-14,822;-12,033;-3,227;27,248;0,000;199,640;Inf;217,000;200,000;-12,784;3,071;-8,565;25,208
1530,000;2,954;0,686;-35,209;3,282;9,472;5,005;34,663;4,636;-25,184;-2,775;0,000;36,300;36,200;9,528;3,310;-13,495;-10,773;-14,809;-12,009;-3,227;27,248;0,000;200,040;Inf;217,000;200,000;-12,788;3,069;-8,548;25,232
1530,500;2,954;0,686;-35,209;3,282;9,472;5,011;34,654;4,642;-25,193;-2,790;0,000;36,239;36,101;9,528;3,310;-13,485;-10,769;-14,796;-12,008;-3,254;27,238;0,000;200,040;Inf;217,000;200,000;-12,771;3,067;-8,560;25,322
1531,000;2,954;0,686;-35,209;3,282;9,472;5,011;34,654;4,642;-25,193;-2,790;0,000;36,200;36,100;9,528;3,310;-13,485;-10,784;-14,791;-12,013;-3,254;27,238;0,000;200,440;Inf;217,000;200,000;-12,764;3,065;-8,569;25,354
1531,500;3,526;0,822;-35,209;3,217;9,580;5,011;34,654;4,642;-25,193;-2,790;0,000;36,200;36,100;9,505;3,254;-13,493;-10,776;-14,786;-12,005;-3,254;27,238;0,000;200,440;Inf;217,000;200,000;-12,768;3,064;-8,576;25,295
1532,000;3,526;0,822;-35,209;3,217;9,580;5,011;34,654;4,642;-25,193;-2,790;0,000;36,200;36,100;9,505;3,254;-13,479;-10,772;-14,762;-12,036;-3,254;27,238;0,000;200,740;Inf;217,000;200,000;-12,765;3,071;-8,570;25,180
1532,500;3,526;0,822;-35,209;3,217;9,580;5,011;34,654;4,642;-25,193;-2,790;0,000;36,200;36,100;9,505;3,254;-13,462;-10,784;-14,763;-12,010;-3,254;27,238;0,000;200,740;Inf;217,000;200,000;-12,762;3,079;-8,564;25,120
1533,000;3,526;0,822;-35,209;3,217;9,580;5,011;34,654;4,642;-25,193;-2,790;0,000;36,200;36,100;9,505;3,254;-13,479;-10,781;-14,795;-12,000;-3,254;27,238;0,000;200,240;Inf;217,000;200,000;-12,755;3,086;-8,559;25,086
1533,500;3,526;0,822;-35,209;3,217;9,580;5,066;34,660;4,656;-25,209;-2,808;0,000;36,233;36,120;9,505;3,254;-13,505;-10,761;-14,781;-12,029;-3,255;27,238;0,000;200,240;Inf;217,000;200,000;-12,763;3,093;-8,562;25,052
1534,000;3,526;0,822;-35,209;3,217;9,580;5,066;34,660;4,656;-25,209;-2,808;0,000;36,200;36,100;9,505;3,254;-13,489;-10,750;-14,787;-12,006;-3,255;27,238;0,000;200,240;Inf;217,000;200,000;-12,769;3,100;-8,554;25,097
1534,500;3,526;0,822;-35,209;3,217;9,580;5,066;34,660;4,656;-25,209;-2,808;0,000;36,200;36,100;9,505;3,254;-13,481;-10,805;-14,815;-12,034;-3,255;27,238;0,000;200,240;Inf;217,000;200,000;-12,758;3,107;-8,581;25,094
1535,000;2,737;0,748;-33,832;3,455;9,476;5,066;34,660;4,656;-25,209;-2,808;0,000;36,200;36,100;9,635;3,209;-13,486;-10,787;-14,809;-12,029;-3,255;27,238;0,000;200,240;Inf;217,000;200,000;-12,784;3,114;-8,574;25,102
1535,500;2,737;0,748;-33,832;3,455;9,476;5,066;34,660;4,656;-25,209;-2,808;0,000;36,200;36,100;9,635;3,209;-13,496;-10,768;-14,816;-12,024;-3,255;27,238;0,000;200,240;Inf;217,000;200,000;-12,778;3,108;-8,548;25,083
1536,000;2,737;0,748;-33,832;3,455;9,476;5,066;34,660;4,656;-25,209;-2,808;0,000;36,200;36,100;9,635;3,209;-13,506;-10,770;-14,829;-12,036;-3,255;27,238;0,000;200,440;Inf;217,000;200,000;-12,776;3,102;-8,552;25,109
1536,500;2,737;0,748;-33,832;3,455;9,476;5,066;34,660;4,656;-25,209;-2,808;0,000;36,200;36,100;9,635;3,209;-13,500;-10,777;-14,824;-12,030;-3,255;27,238;0,000;200,440;Inf;217,000;200,000;-12,785;3,096;-8,573;25,069
1537,000;2,737;0,748;-33,832;3,455;9,476;5,014;34,649;4,633;-25,222;-2,801;0,000;36,214;36,055;9,635;3,209;-13,499;-10,798;-14,805;-12,051;-3,249;27,236;0,000;200,240;Inf;217,000;200,000;-12,783;3,090;-8,546;25,054
1537,500;2,737;0,748;-33,832;3,455;9,476;5,014;34,649;4,633;-25,222;-2,801;0,000;36,200;36,100;9,635;3,209;-13,520;-10,778;-14,809;-12,024;-3,249;27,236;0,000;200,240;Inf;217,000;200,000;-12,788;3,084;-8,567;25,059
1538,000;2,757;0,620;-35,209;3,210;9,562;5,014;34,649;4,633;-25,222;-2,801;0,000;36,200;36,100;9,581;3,284;-13,518;-10,790;-14,824;-12,027;-3,249;27,236;0,000;200,340;Inf;217,000;200,000;-12,783;3,079;-8,551;25,046
1538,500;2,757;0,620;-35,209;3,210;9,562;5,014;34,649;4,633;-25,222;-2,801;0,000;36,200;36,100;9,581;3,284;-13,516;-10,760;-14,790;-12,024;-3,249;27,236;0,000;200,340;Inf;217,000;200,000;-12,790;3,073;-8,558;25,019
1539,000;2,757;0,620;-35,209;3,210;9,562;5,014;34,649;4,633;-25,222;-2,801;0,000;36,200;36,100;9,581;3,284;-13,491;-10,801;-14,782;-12,029;-3,249;27,236;0,000;199,740;Inf;217,000;200,000;-12,772;3,068;-8,576;25,021
1539,500;2,757;0,620;-35,209;3,210;9,562;5,014;34,649;4,633;-25,222;-2,801;0,000;36,200;36,100;9,581;3,284;-13,489;-10,797;-14,751;-12,016;-3,249;27,236;0,000;199,740;Inf;217,000;200,000;-12,776;3,063;-8,580;25,041
1540,000;2,757;0,620;-35,209;3,210;9,562;5,008;34,643;4,629;-25,235;-2,802;0,000;36,208;36,093;9,581;3,284;-13,454;-10,776;-14,773;-12,024;-3,251;27,232;0,000;200,040;Inf;217,000;200,000;-12,763;3,058;-8,576;25,035
1540,500;2,757;0,620;-35,209;3,210;9,562;5,008;34,643;4,629;-25,235;-2,802;0,000;36,200;36,100;9,581;3,284;-13,488;-10,768;-14,777;-12,026;-3,251;27,232;0,000;200,040;Inf;217,000;200,000;-12,757;3,053;-8,568;25,043
1541,000;3,450;0,829;-35,209;3,275;9,338;5,008;34,643;4,629;-25,235;-2,802;0,000;36,200;36,100;9,460;3,373;-13,494;-10,768;-14,752;-12,013;-3,251;27,232;0,000;200,240;Inf;217,000;200,000;-12,765;3,048;-8,576;25,000
1541,500;3,450;0,829;-35,209;3,275;9,338;5,008;34,643;4,629;-25,235;-2,802;0,000;36,200;36,100;9,460;3,373;-13,472;-10,815;-14,799;-12,049;-3,251;27,232;0,000;200,240;Inf;217,000;200,000;-12,757;3,055;-8,600;25,013
1542,000;3,450;0,829;-35,209;3,275;9,338;5,008;34,643;4,629;-25,235;-2,802;0,000;36,200;36,100;9,460;3,373;-13,483;-10,799;-14,821;-12,054;-3,251;27,232;0,000;200,440;Inf;217,000;200,000;-12,784;3,061;-8,558;25,012
1542,500;3,450;0,829;-35,209;3,275;9,338;5,008;34,643;4,629;-25,235;-2,802;0,000;36,200;36,100;9,460;3,373;-13,519;-10,784;-14,784;-12,025;-3,251;27,232;0,000;200,440;Inf;217,000;200,000;-12,790;3,068;-8,569;25,036
1543,000;3,450;0,829;-35,209;3,275;9,338;5,008;34,643;4,629;-25,235;-2,802;0,000;36,200;36,100;9,460;3,373;-13,514;-10,802;-14,837;-12,046;-3,251;27,232;0,000;200,540;Inf;217,000;200,000;-12,778;3,074;-8,575;25,046
1543,500;3,450;0,829;-35,209;3,275;9,338;5,024;34,642;4,665;-25,219;-2,795;0,000;36,204;36,010;9,460;3,373;-13,523;-10,788;-14,831;-12,059;-3,245;27,240;0,000;200,540;Inf;217,000;200,000;-12,800;3,080;-8,566;25,056
1544,000;3,450;0,829;-35,209;3,275;9,338;5,024;34,642;4,665;-25,219;-2,795;0,000;36,200;36,000;9,460;3,373;-13,523;-10,804;-14,836;-12,040;-3,245;27,240;0,000;200,840;Inf;217,000;200,000;-12,800;3,086;-8,585;25,014
1544,500;3,110;0,729;-35,209;3,236;9,662;5,024;34,642;4,665;-25,219;-2,795;0,000;36,200;36,000;9,575;3,317;-13,524;-10,803;-14,812;-12,043;-3,245;27,240;0,000;200,840;Inf;217,000;200,000;-12,801;3,092;-8,581;24,984
1545,000;3,110;0,729;-35,209;3,236;9,662;5,024;34,642;4,665;-25,219;-2,795;0,000;36,200;36,000;9,575;3,317;-13,517;-10,796;-14,822;-12,054;-3,245;27,240;0,000;200,440;Inf;217,000;200,000;-12,795;3,092;-8,580;24,993
1545,500;3,110;0,729;-35,209;3,236;9,662;5,024;34,642;4,665;-25,219;-2,795;0,000;36,200;36,000;9,575;3,317;-13,474;-10,807;-14,784;-12,041;-3,245;27,240;0,000;200,440;Inf;217,000;200,000;-12,797;3,093;-8,574;24,972
1546,000;3,110;0,729;-35,209;3,236;9,662;5,024;34,642;4,665;-25,219;-2,795;0,000;36,200;36,000;9,575;3,317;-13,507;-10,772;-14,781;-12,043;-3,245;27,240;0,000;200,440;Inf;217,000;200,000;-12,777;3,093;-8,590;24,907
1546,500;3,110;0,729;-35,209;3,236;9,662;4,969;34,648;4,632;-25,251;-2,792;0,000;36,180;36,031;9,575;3,317;-13,506;-10,769;-14,773;-12,012;-3,233;27,248;0,000;200,440;Inf;217,000;200,000;-12,776;3,093;-8,597;24,854
1547,000;3,110;0,729;-35,209;3,236;9,662;4,969;34,648;4,632;-25,251;-2,792;0,000;36,200;36,000;9,575;3,317;-13,490;-10,823;-14,797;-12,048;-3,233;27,248;0,000;200,640;Inf;217,000;200,000;-12,765;3,094;-8,591;24,819
1547,500;3,562;0,903;-34,483;3,265;9,474;4,969;34,648;4,632;-25,251;-2,792;0,000;36,200;36,000;9,625;3,330;-13,429;-10,824;-14,743;-12,018;-3,233;27,248;0,000;200,640;Inf;217,000;200,000;-12,790;3,094;-8,609;24,801
1548,000;3,562;0,903;-34,483;3,265;9,474;4,969;34,648;4,632;-25,251;-2,792;0,000;36,200;36,000;9,625;3,330;-13,479;-10,803;-14,797;-12,040;-3,233;27,248;0,000;200,740;Inf;217,000;200,000;-12,753;3,101;-8,596;24,798
1548,500;3,562;0,903;-34,483;3,265;9,474;4,969;34,648;4,632;-25,251;-2,792;0,000;36,200;36,000;9,625;3,330;-13,497;-10,822;-14,817;-12,037;-3,233;27,248;0,000;200,740;Inf;217,000;200,000;-12,780;3,109;-8,605;24,783
1549,000;3,562;0,903;-34,483;3,265;9,474;4,969;34,648;4,632;-25,251;-2,792;0,000;36,200;36,000;9,625;3,330;-13,528;-10,801;-14,782;-12,055;-3,233;27,248;0,000;200,540;Inf;217,000;200,000;-12,793;3,116;-8,591;24,802
1549,500;3,562;0,903;-34,483;3,265;9,474;4,969;34,648;4,632;-25,251;-2,792;0,000;36,200;36,000;9,625;3,330;-13,504;-10,804;-14,834;-12,053;-3,233;27,248;0,000;200,540;Inf;217,000;200,000;-12,792;3,124;-8,578;24,813
1550,000;3,562;0,903;-34,483;3,265;9,474;5,003;34,639;4,624;-25,238;-2,786;0,000;36,180;35,989;9,625;3,330;-13,522;-10,791;-14,805;-12,040;-3,239;27,231;0,000;200,740;Inf;217,000;200,000;-12,799;3,131;-8,577;24,816
1550,500;3,562;0,903;-34,483;3,265;9,474;5,003;34,639;4,624;-25,238;-2,786;0,000;36,200;36,000;9,625;3,330;-13,507;-10,814;-14,851;-12,037;-3,239;27,231;0,000;200,740;Inf;217,000;200,000;-12,789;3,138;-8,576;24,860
1551,000;3,460;0,799;-35,209;3,207;9,240;5,003;34,639;4,624;-25,238;-2,786;0,000;36,200;36,000;9,559;3,184;-13,549;-10,816;-14,837;-12,059;-3,239;27,231;0,000;200,840;Inf;217,000;200,000;-12,802;3,145;-8,585;24,856
1551,500;3,460;0,799;-35,209;3,207;9,240;5,003;34,639;4,624;-25,238;-2,786;0,000;36,200;36,000;9,559;3,184;-13,534;-10,803;-14,856;-12,058;-3,239;27,231;0,000;200,840;Inf;217,000;200,000;-12,815;3,150;-8,596;24,845
1552,000;3,460;0,799;-35,209;3,207;9,240;5,003;34,639;4,624;-25,238;-2,786;0,000;36,200;36,000;9,559;3,184;-13,548;-10,799;-14,824;-12,055;-3,239;27,231;0,000;200,540;Inf;217,000;200,000;-12,813;3,155;-8,589;24,813
1552,500;3,460;0,799;-35,209;3,207;9,240;5,003;34,639;4,624;-25,238;-2,786;0,000;36,200;36,000;9,559;3,184;-13,520;-10,811;-14,837;-12,039;-3,239;27,231;0,000;200,540;Inf;217,000;200,000;-12,807;3,160;-8,579;24,800
1553,000;3,460;0,799;-35,209;3,207;9,240;5,041;34,643;4,659;-25,243;-2,804;0,000;36,165;36,014;9,559;3,184;-13,531;-10,792;-14,821;-12,050;-3,243;27,228;0,000;200,840;Inf;217,000;200,000;-12,802;3,165;-8,569;24,783
1553,500;3,460;0,799;-35,209;3,207;9,240;5,041;34,643;4,659;-25,243;-2,804;0,000;36,200;36,000;9,559;3,184;-13,526;-10,800;-14,836;-12,057;-3,243;27,228;0,000;200,840;Inf;217,000;200,000;-12,798;3,170;-8,582;24,736
1554,000;3,004;0,784;-33,777;3,343;9,424;5,041;34,643;4,659;-25,243;-2,804;0,000;36,200;36,000;9,620;3,083;-13,528;-10,780;-14,845;-12,062;-3,243;27,228;0,000;200,540;Inf;217,000;200,000;-12,805;3,175;-8,583;24,748
1554,500;3,004;0,784;-33,777;3,343;9,424;5,041;34,643;4,659;-25,243;-2,804;0,000;36,200;36,000;9,620;3,083;-13,536;-10,792;-14,805;-12,055;-3,243;27,228;0,000;200,540;Inf;217,000;200,000;-12,804;3,172;-8,587;24,759
1555,000;3,004;0,784;-33,777;3,343;9,424;5,041;34,643;4,659;-25,243;-2,804;0,000;36,200;36,000;9,620;3,083;-13,535;-10,823;-14,836;-12,068;-3,243;27,228;0,000;200,340;Inf;217,000;200,000;-12,797;3,169;-8,593;24,760
1555,500;3,004;0,784;-33,777;3,343;9,424;5,041;34,643;4,659;-25,243;-2,804;0,000;36,200;36,000;9,620;3,083;-13,535;-10,822;-14,839;-12,058;-3,243;27,228;0,000;200,340;Inf;217,000;200,000;-12,816;3,166;-8,589;24,772
1556,000;3,004;0,784;-33,777;3,343;9,424;5,081;34,647;4,659;-25,241;-2,795;0,000;36,156;35,948;9,620;3,083;-13,538;-10,794;-14,830;-12,049;-3,253;27,228;0,000;200,340;Inf;217,000;200,000;-12,813;3,164;-8,581;24,805
1556,500;3,004;0,784;-33,777;3,343;9,424;5,081;34,647;4,659;-25,241;-2,795;0,000;36,200;35,900;9,620;3,083;-13,547;-10,821;-14,839;-12,059;-3,253;27,228;0,000;200,340;Inf;217,000;200,000;-12,803;3,161;-8,592;24,823
1557,000;3,004;0,784;-33,777;3,343;9,424;5,081;34,647;4,659;-25,241;-2,795;0,000;36,200;35,900;9,620;3,083;-13,519;-10,826;-14,850;-12,077;-3,253;27,228;0,000;200,340;Inf;217,000;200,000;-12,817;3,159;-8,564;24,813
1557,500;3,290;0,806;-35,209;3,205;9,568;5,081;34,647;4,659;-25,241;-2,795;0,000;36,200;35,900;9,498;3,348;-13,542;-10,822;-14,852;-12,055;-3,253;27,228;0,000;200,340;Inf;217,000;200,000;-12,818;3,156;-8,595;24,791
1558,000;3,290;0,806;-35,209;3,205;9,568;5,081;34,647;4,659;-25,241;-2,795;0,000;36,200;35,900;9,498;3,348;-13,552;-10,812;-14,804;-12,040;-3,253;27,228;0,000;200,840;Inf;217,000;200,000;-12,818;3,158;-8,615;24,781
1558,500;3,290;0,806;-35,209;3,205;9,568;5,081;34,647;4,659;-25,241;-2,795;0,000;36,200;35,900;9,498;3,348;-13,537;-10,821;-14,840;-12,055;-3,253;27,228;0,000;200,840;Inf;217,000;200,000;-12,802;3,160;-8,595;24,791
1559,000;3,290;0,806;-35,209;3,205;9,568;5,081;34,647;4,659;-25,241;-2,795;0,000;36,200;35,900;9,498;3,348;-13,534;-10,826;-14,869;-12,059;-3,253;27,228;0,000;200,640;Inf;217,000;200,000;-12,813;3,162;-8,591;24,812
1559,500;3,290;0,806;-35,209;3,205;9,568;5,042;34,652;4,637;-25,239;-2,798;0,000;36,154;35,909;9,498;3,348;-13,565;-10,824;-14,876;-12,064;-3,251;27,236;0,000;200,640;Inf;217,000;200,000;-12,822;3,165;-8,591;24,836
1560,000;3,290;0,806;-35,209;3,205;9,568;5,042;34,652;4,637;-25,239;-2,798;0,000;36,200;35,900;9,498;3,348;-13,551;-10,821;-14,878;-12,075;-3,251;27,236;0,000;200,740;Inf;217,000;200,000;-12,832;3,167;-8,577;24,873
1560,500;2,774;0,718;-34,985;3,170;9,457;5,042;34,652;4,637;-25,239;-2,798;0,000;36,200;35,900;9,564;3,270;-13,553;-10,805;-14,864;-12,083;-3,251;27,236;0,000;200,740;Inf;217,000;200,000;-12,831;3,169;-8,601;24,909
1561,000;2,774;0,718;-34,985;3,170;9,457;5,042;34,652;4,637;-25,239;-2,798;0,000;36,200;35,900;9,564;3,270;-13,550;-10,829;-14,873;-12,075;-3,251;27,236;0,000;200,640;Inf;217,000;200,000;-12,826;3,162;-8,590;24,863
1561,500;2,774;0,718;-34,985;3,170;9,457;5,042;34,652;4,637;-25,239;-2,798;0,000;36,200;35,900;9,564;3,270;-13,568;-10,808;-14,827;-12,070;-3,251;27,236;0,000;200,640;Inf;217,000;200,000;-12,832;3,156;-8,600;24,826
1562,000;2,774;0,718;-34,985;3,170;9,457;5,042;34,652;4,637;-25,239;-2,798;0,000;36,200;35,900;9,564;3,270;-13,528;-10,828;-14,837;-12,075;-3,251;27,236;0,000;201,140;Inf;217,000;200,000;-12,818;3,150;-8,598;24,763
1562,500;2,774;0,718;-34,985;3,170;9,457;5,001;34,640;4,648;-25,240;-2,805;0,000;36,151;35,890;9,564;3,270;-13,525;-10,833;-14,833;-12,069;-3,250;27,236;0,000;201,140;Inf;216,000;200,000;-12,817;3,143;-8,608;24,730
1563,000;2,774;0,718;-34,985;3,170;9,457;5,001;34,640;4,648;-25,240;-2,805;0,000;36,200;35,900;9,564;3,270;-13,519;-10,815;-14,818;-12,036;-3,250;27,236;0,000;201,340;Inf;216,000;200,000;-12,815;3,137;-8,614;24,742
1563,500;2,774;0,718;-34,985;3,170;9,457;5,001;34,640;4,648;-25,240;-2,805;0,000;36,200;35,900;9,564;3,270;-13,513;-10,839;-14,809;-12,056;-3,250;27,236;0,000;201,340;Inf;215,000;200,000;-12,797;3,131;-8,614;24,781
1564,000;3,413;0,816;-35,209;3,252;9,577;5,001;34,640;4,648;-25,240;-2,805;0,000;36,200;35,900;9,553;3,429;-13,503;-10,828;-14,794;-12,055;-3,250;27,236;0,000;200,840;Inf;215,000;200,000;-12,804;3,125;-8,629;24,736
1564,500;3,413;0,816;-35,209;3,252;9,577;5,001;34,640;4,648;-25,240;-2,805;0,000;36,200;35,900;9,553;3,429;-13,477;-10,830;-14,785;-12,062;-3,250;27,236;0,000;200,840;Inf;215,000;200,000;-12,795;3,130;-8,629;24,743
1565,000;3,413;0,816;-35,209;3,252;9,577;5,001;34,640;4,648;-25,240;-2,805;0,000;36,200;35,900;9,553;3,429;-13,497;-10,840;-14,804;-12,081;-3,250;27,236;0,000;200,540;Inf;215,000;200,000;-12,788;3,135;-8,600;24,700
1565,500;3,413;0,816;-35,209;3,252;9,577;5,001;34,640;4,648;-25,240;-2,805;0,000;36,200;35,900;9,553;3,429;-13,532;-10,828;-14,847;-12,066;-3,250;27,236;0,000;200,540;Inf;215,000;200,000;-12,805;3,139;-8,607;24,680
1566,000;3,413;0,816;-35,209;3,252;9,577;5,043;34,643;4,642;-25,241;-2,806;0,000;36,137;35,886;9,553;3,429;-13,539;-10,822;-14,857;-12,060;-3,258;27,249;0,000;199,440;Inf;215,000;200,000;-12,818;3,144;-8,603;24,658
