t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1678,000;2,802;0,717;-35,209;3,216;9,525;5,048;34,692;4,650;-25,280;-2,785;0,000;36,200;36,300;9,526;3,423;-13,624;-10,914;-14,937;-12,147;-3,249;27,270;0,000;206,540;Inf;221,000;210,000;-12,916;3,025;-8,664;23,581
1678,500;2,802;0,717;-35,209;3,216;9,525;5,048;34,692;4,650;-25,280;-2,785;0,000;36,200;36,300;9,526;3,423;-13,628;-10,911;-14,949;-12,151;-3,249;27,270;0,000;206,540;Inf;222,000;210,000;-12,905;3,022;-8,644;23,607
1679,000;2,802;0,717;-35,209;3,216;9,525;5,068;34,692;4,667;-25,281;-2,802;0,000;36,213;36,274;9,526;3,423;-13,631;-10,881;-14,937;-12,142;-3,256;27,268;0,000;205,740;Inf;222,000;210,000;-12,910;3,018;-8,636;23,665
1679,500;2,802;0,717;-35,209;3,216;9,525;5,068;34,692;4,667;-25,281;-2,802;0,000;36,200;36,300;9,526;3,423;-13,641;-10,898;-14,955;-12,143;-3,256;27,268;0,000;205,740;Inf;223,000;210,000;-12,898;3,014;-8,641;23,747
1680,000;2,048;0,584;-34,016;3,287;9,458;5,068;34,692;4,667;-25,281;-2,802;0,000;36,200;36,300;9,603;3,118;-13,654;-10,900;-14,972;-12,151;-3,256;27,268;0,000;206,040;Inf;223,000;210,000;-12,909;3,011;-8,625;23,849
1680,500;2,048;0,584;-34,016;3,287;9,458;5,068;34,692;4,667;-25,281;-2,802;0,000;36,200;36,300;9,603;3,118;-13,626;-10,909;-14,944;-12,159;-3,256;27,268;0,000;206,040;Inf;224,000;210,000;-12,919;2,995;-8,645;23,878
1681,000;2,048;0,584;-34,016;3,287;9,458;5,068;34,692;4,667;-25,281;-2,802;0,000;36,200;36,300;9,603;3,118;-13,634;-10,893;-14,945;-12,155;-3,256;27,268;0,000;204,940;Inf;224,000;210,000;-12,910;2,980;-8,650;23,854
1681,500;2,048;0,584;-34,016;3,287;9,458;5,068;34,692;4,667;-25,281;-2,802;0,000;36,200;36,300;9,603;3,118;-13,629;-10,880;-14,935;-12,131;-3,256;27,268;0,000;204,940;Inf;225,000;210,000;-12,907;2,964;-8,636;23,829
1682,000;2,048;0,584;-34,016;3,287;9,458;5,017;34,694;4,645;-25,299;-2,797;0,000;36,233;36,309;9,603;3,118;-13,613;-10,931;-14,904;-12,168;-3,251;27,275;0,000;208,940;Inf;225,000;210,000;-12,893;2,949;-8,677;23,859
1682,500;2,048;0,584;-34,016;3,287;9,458;5,017;34,694;4,645;-25,299;-2,797;0,000;36,200;36,300;9,603;3,118;-13,590;-10,921;-14,899;-12,149;-3,251;27,275;0,000;208,940;Inf;226,000;210,000;-12,904;2,935;-8,683;23,895
1683,000;2,048;0,584;-34,016;3,287;9,458;5,017;34,694;4,645;-25,299;-2,797;0,000;36,200;36,300;9,603;3,118;-13,607;-10,921;-14,888;-12,137;-3,251;27,275;0,000;207,140;Inf;226,000;210,000;-12,890;2,920;-8,666;23,927
1683,500;3,596;0,851;-35,209;3,278;9,558;5,017;34,694;4,645;-25,299;-2,797;0,000;36,200;36,300;9,564;3,132;-13,577;-10,928;-14,864;-12,152;-3,251;27,275;0,000;207,140;Inf;227,000;210,000;-12,888;2,906;-8,663;23,949
1684,000;3,596;0,851;-35,209;3,278;9,558;5,017;34,694;4,645;-25,299;-2,797;0,000;36,200;36,300;9,564;3,132;-13,580;-10,911;-14,914;-12,141;-3,251;27,275;0,000;209,040;Inf;227,000;210,000;-12,880;2,917;-8,647;24,011
1684,500;3,596;0,851;-35,209;3,278;9,558;5,017;34,694;4,645;-25,299;-2,797;0,000;36,200;36,300;9,564;3,132;-13,612;-10,916;-14,923;-12,139;-3,251;27,275;0,000;209,040;Inf;227,000;210,000;-12,886;2,928;-8,648;24,079
1685,000;3,596;0,851;-35,209;3,278;9,558;5,017;34,694;4,645;-25,299;-2,797;0,000;36,200;36,300;9,564;3,132;-13,622;-10,900;-14,938;-12,146;-3,251;27,275;0,000;211,440;Inf;227,000;210,000;-12,898;2,939;-8,645;24,130
1685,500;3,596;0,851;-35,209;3,278;9,558;5,039;34,702;4,628;-25,309;-2,793;0,000;36,233;36,401;9,564;3,132;-13,617;-10,908;-14,958;-12,143;-3,246;27,276;0,000;211,440;Inf;226,000;210,000;-12,902;2,950;-8,638;24,177
1686,000;3,596;0,851;-35,209;3,278;9,558;5,039;34,702;4,628;-25,309;-2,793;0,000;36,200;36,400;9,564;3,132;-13,622;-10,877;-14,923;-12,141;-3,246;27,276;0,000;212,240;Inf;226,000;210,000;-12,907;2,960;-8,624;24,176
1686,500;2,320;0,571;-34,952;3,306;9,546;5,039;34,702;4,628;-25,309;-2,793;0,000;36,200;36,400;9,521;3,129;-13,621;-10,894;-14,957;-12,130;-3,246;27,276;0,000;212,240;Inf;225,000;210,000;-12,891;2,971;-8,642;24,181
1687,000;2,320;0,571;-34,952;3,306;9,546;5,039;34,702;4,628;-25,309;-2,793;0,000;36,200;36,400;9,521;3,129;-13,610;-10,898;-14,935;-12,141;-3,246;27,276;0,000;211,040;Inf;225,000;210,000;-12,900;2,960;-8,619;24,184
1687,500;2,320;0,571;-34,952;3,306;9,546;5,039;34,702;4,628;-25,309;-2,793;0,000;36,200;36,400;9,521;3,129;-13,588;-10,892;-14,871;-12,134;-3,246;27,276;0,000;211,040;Inf;224,000;210,000;-12,896;2,950;-8,632;24,180
1688,000;2,320;0,571;-34,952;3,306;9,546;5,039;34,702;4,628;-25,309;-2,793;0,000;36,200;36,400;9,521;3,129;-13,599;-10,913;-14,898;-12,127;-3,246;27,276;0,000;211,940;Inf;224,000;210,000;-12,872;2,939;-8,641;24,189
1688,500;2,320;0,571;-34,952;3,306;9,546;5,055;34,703;4,643;-25,348;-2,801;0,000;36,253;36,336;9,521;3,129;-13,591;-10,883;-14,856;-12,136;-3,258;27,276;0,000;211,940;Inf;223,000;210,000;-12,884;2,929;-8,634;24,214
1689,000;2,320;0,571;-34,952;3,306;9,546;5,055;34,703;4,643;-25,348;-2,801;0,000;36,300;36,300;9,521;3,129;-13,588;-10,907;-14,896;-12,131;-3,258;27,276;0,000;210,840;Inf;223,000;210,000;-12,866;2,919;-8,621;24,259
1689,500;2,320;0,571;-34,952;3,306;9,546;5,055;34,703;4,643;-25,348;-2,801;0,000;36,300;36,300;9,521;3,129;-13,604;-10,898;-14,915;-12,142;-3,258;27,276;0,000;210,840;Inf;223,000;210,000;-12,880;2,909;-8,627;24,293
1690,000;3,497;0,831;-34,967;3,257;9,500;5,055;34,703;4,643;-25,348;-2,801;0,000;36,300;36,300;9,624;3,300;-13,604;-10,878;-14,925;-12,127;-3,258;27,276;0,000;212,440;Inf;223,000;210,000;-12,890;2,900;-8,628;24,313
1690,500;3,497;0,831;-34,967;3,257;9,500;5,055;34,703;4,643;-25,348;-2,801;0,000;36,300;36,300;9,624;3,300;-13,614;-10,872;-14,919;-12,121;-3,258;27,276;0,000;212,440;Inf;222,000;210,000;-12,884;2,910;-8,602;24,328
1691,000;3,497;0,831;-34,967;3,257;9,500;5,055;34,703;4,643;-25,348;-2,801;0,000;36,300;36,300;9,624;3,300;-13,623;-10,897;-14,936;-12,144;-3,258;27,276;0,000;208,140;Inf;222,000;210,000;-12,882;2,919;-8,605;24,362
1691,500;3,497;0,831;-34,967;3,257;9,500;5,055;34,703;4,643;-25,348;-2,801;0,000;36,300;36,300;9,624;3,300;-13,604;-10,879;-14,937;-12,138;-3,258;27,276;0,000;208,140;Inf;223,000;210,000;-12,900;2,929;-8,625;24,375
1692,000;3,497;0,831;-34,967;3,257;9,500;5,056;34,708;4,648;-25,316;-2,816;0,000;36,266;36,370;9,624;3,300;-13,626;-10,872;-14,935;-12,127;-3,254;27,276;0,000;209,340;Inf;223,000;210,000;-12,889;2,938;-8,600;24,387
1692,500;3,497;0,831;-34,967;3,257;9,500;5,056;34,708;4,648;-25,316;-2,816;0,000;36,300;36,400;9,624;3,300;-13,618;-10,860;-14,952;-12,133;-3,254;27,276;0,000;209,340;Inf;223,000;210,000;-12,890;2,947;-8,606;24,404
1693,000;2,872;0,753;-33,503;3,314;9,486;5,056;34,708;4,648;-25,316;-2,816;0,000;36,300;36,400;9,771;3,182;-13,602;-10,848;-14,940;-12,112;-3,254;27,276;0,000;206,540;Inf;223,000;210,000;-12,891;2,956;-8,603;24,550
1693,500;2,872;0,753;-33,503;3,314;9,486;5,056;34,708;4,648;-25,316;-2,816;0,000;36,300;36,400;9,771;3,182;-13,610;-10,877;-14,905;-12,105;-3,254;27,276;0,000;206,540;Inf;224,000;210,000;-12,876;2,955;-8,616;24,584
1694,000;2,872;0,753;-33,503;3,314;9,486;5,056;34,708;4,648;-25,316;-2,816;0,000;36,300;36,400;9,771;3,182;-13,624;-10,871;-14,927;-12,122;-3,254;27,276;0,000;209,040;Inf;224,000;210,000;-12,874;2,953;-8,602;24,577
1694,500;2,872;0,753;-33,503;3,314;9,486;5,056;34,708;4,648;-25,316;-2,816;0,000;36,300;36,400;9,771;3,182;-13,574;-10,861;-14,930;-12,106;-3,254;27,276;0,000;209,040;Inf;224,000;210,000;-12,886;2,952;-8,576;24,608
1695,000;2,872;0,753;-33,503;3,314;9,486;5,008;34,712;4,629;-25,290;-2,802;0,000;36,270;36,340;9,771;3,182;-13,594;-10,852;-14,902;-12,091;-3,253;27,271;0,000;207,440;Inf;224,000;210,000;-12,868;2,951;-8,588;24,602
1695,500;2,872;0,753;-33,503;3,314;9,486;5,008;34,712;4,629;-25,290;-2,802;0,000;36,300;36,300;9,771;3,182;-13,594;-10,848;-14,871;-12,102;-3,253;27,271;0,000;207,440;Inf;225,000;210,000;-12,860;2,950;-8,602;24,599
1696,000;2,872;0,753;-33,503;3,314;9,486;5,008;34,712;4,629;-25,290;-2,802;0,000;36,300;36,300;9,771;3,182;-13,542;-10,847;-14,862;-12,093;-3,253;27,271;0,000;209,840;Inf;225,000;210,000;-12,854;2,948;-8,604;24,572
1696,500;3,361;0,824;-35,003;3,259;9,848;5,008;34,712;4,629;-25,290;-2,802;0,000;36,300;36,300;9,560;3,198;-13,562;-10,853;-14,833;-12,067;-3,253;27,271;0,000;209,840;Inf;225,000;210,000;-12,836;2,947;-8,597;24,594
1697,000;3,361;0,824;-35,003;3,259;9,848;5,008;34,712;4,629;-25,290;-2,802;0,000;36,300;36,300;9,560;3,198;-13,505;-10,850;-14,801;-12,083;-3,253;27,271;0,000;208,440;Inf;225,000;210,000;-12,829;2,954;-8,607;24,613
1697,500;3,361;0,824;-35,003;3,259;9,848;5,008;34,712;4,629;-25,290;-2,802;0,000;36,300;36,300;9,560;3,198;-13,533;-10,839;-14,854;-12,087;-3,253;27,271;0,000;208,440;Inf;226,000;210,000;-12,810;2,960;-8,586;24,621
1698,000;3,361;0,824;-35,003;3,259;9,848;5,008;34,712;4,629;-25,290;-2,802;0,000;36,300;36,300;9,560;3,198;-13,562;-10,840;-14,863;-12,087;-3,253;27,271;0,000;211,040;Inf;226,000;210,000;-12,828;2,967;-8,580;24,645
1698,500;3,361;0,824;-35,003;3,259;9,848;5,039;34,727;4,631;-25,262;-2,803;0,000;36,282;36,418;9,560;3,198;-13,556;-10,822;-14,851;-12,062;-3,246;27,274;0,000;211,040;Inf;225,000;210,000;-12,838;2,973;-8,588;24,646
1699,000;3,361;0,824;-35,003;3,259;9,848;5,039;34,727;4,631;-25,262;-2,803;0,000;36,300;36,400;9,560;3,198;-13,541;-10,841;-14,886;-12,081;-3,246;27,274;0,000;210,040;Inf;225,000;210,000;-12,823;2,980;-8,560;24,658
1699,500;2,797;0,650;-35,209;3,245;9,507;5,039;34,727;4,631;-25,262;-2,803;0,000;36,300;36,400;9,354;3,196;-13,555;-10,828;-14,893;-12,067;-3,246;27,274;0,000;210,040;Inf;225,000;210,000;-12,837;2,986;-8,561;24,677
1700,000;2,797;0,650;-35,209;3,245;9,507;5,039;34,727;4,631;-25,262;-2,803;0,000;36,300;36,400;9,354;3,196;-13,571;-10,803;-14,885;-12,080;-3,246;27,274;0,000;211,440;Inf;225,000;210,000;-12,836;2,983;-8,527;24,801
1700,500;2,797;0,650;-35,209;3,245;9,507;5,039;34,727;4,631;-25,262;-2,803;0,000;36,300;36,400;9,354;3,196;-13,571;-10,811;-14,893;-12,061;-3,246;27,274;0,000;211,440;Inf;224,000;210,000;-12,835;2,980;-8,521;24,927
1701,000;2,797;0,650;-35,209;3,245;9,507;5,039;34,727;4,631;-25,262;-2,803;0,000;36,300;36,400;9,354;3,196;-13,565;-10,810;-14,900;-12,071;-3,246;27,274;0,000;210,340;Inf;224,000;210,000;-12,834;2,977;-8,516;25,082
1701,500;2,797;0,650;-35,209;3,245;9,507;5,014;34,720;4,631;-25,253;-2,797;0,000;36,298;36,453;9,354;3,196;-13,580;-10,799;-14,884;-12,038;-3,256;27,272;0,000;210,340;Inf;224,000;210,000;-12,837;2,974;-8,506;25,120
1702,000;2,797;0,650;-35,209;3,245;9,507;5,014;34,720;4,631;-25,253;-2,797;0,000;36,300;36,500;9,354;3,196;-13,550;-10,771;-14,877;-12,062;-3,256;27,272;0,000;211,740;Inf;224,000;210,000;-12,825;2,971;-8,516;25,074
1702,500;3,037;0,704;-35,209;3,189;9,524;5,014;34,720;4,631;-25,253;-2,797;0,000;36,300;36,500;9,579;3,335;-13,542;-10,783;-14,864;-12,037;-3,256;27,272;0,000;211,740;Inf;223,000;210,000;-12,815;2,968;-8,500;25,035
1703,000;3,037;0,704;-35,209;3,189;9,524;5,014;34,720;4,631;-25,253;-2,797;0,000;36,300;36,500;9,579;3,335;-13,542;-10,794;-14,863;-12,049;-3,256;27,272;0,000;210,140;Inf;223,000;210,000;-12,807;2,969;-8,495;24,954
1703,500;3,037;0,704;-35,209;3,189;9,524;5,014;34,720;4,631;-25,253;-2,797;0,000;36,300;36,500;9,579;3,335;-13,533;-10,780;-14,861;-12,045;-3,256;27,272;0,000;210,140;Inf;223,000;210,000;-12,812;2,970;-8,484;24,927
1704,000;3,037;0,704;-35,209;3,189;9,524;5,014;34,720;4,631;-25,253;-2,797;0,000;36,300;36,500;9,579;3,335;-13,520;-10,763;-14,861;-12,015;-3,256;27,272;0,000;209,940;Inf;223,000;210,000;-12,805;2,972;-8,484;24,911
1704,500;3,037;0,704;-35,209;3,189;9,524;5,014;34,720;4,631;-25,253;-2,797;0,000;36,300;36,500;9,579;3,335;-13,509;-10,766;-14,837;-12,012;-3,256;27,272;0,000;209,940;Inf;223,000;210,000;-12,790;2,973;-8,484;24,925
1705,000;3,037;0,704;-35,209;3,189;9,524;4,995;34,724;4,645;-25,226;-2,812;0,000;36,308;36,477;9,579;3,335;-13,515;-10,747;-14,823;-12,021;-3,261;27,270;0,000;208,540;Inf;223,000;210,000;-12,781;2,974;-8,484;24,923
1705,500;3,037;0,704;-35,209;3,189;9,524;4,995;34,724;4,645;-25,226;-2,812;0,000;36,300;36,500;9,579;3,335;-13,511;-10,763;-14,838;-12,021;-3,261;27,270;0,000;208,540;Inf;224,000;210,000;-12,776;2,975;-8,459;24,911
1706,000;3,109;0,824;-34,310;3,279;9,396;4,995;34,724;4,645;-25,226;-2,812;0,000;36,300;36,500;9,642;3,217;-13,537;-10,742;-14,812;-12,020;-3,261;27,270;0,000;209,940;Inf;224,000;210,000;-12,783;2,976;-8,487;24,885
1706,500;3,109;0,824;-34,310;3,279;9,396;4,995;34,724;4,645;-25,226;-2,812;0,000;36,300;36,500;9,642;3,217;-13,507;-10,760;-14,816;-12,011;-3,261;27,270;0,000;209,940;Inf;224,000;210,000;-12,778;2,978;-8,463;24,849
1707,000;3,109;0,824;-34,310;3,279;9,396;4,995;34,724;4,645;-25,226;-2,812;0,000;36,300;36,500;9,642;3,217;-13,513;-10,734;-14,828;-12,009;-3,261;27,270;0,000;209,340;Inf;224,000;210,000;-12,774;2,980;-8,458;24,768
1707,500;3,109;0,824;-34,310;3,279;9,396;4,995;34,724;4,645;-25,226;-2,812;0,000;36,300;36,500;9,642;3,217;-13,487;-10,730;-14,740;-11,978;-3,261;27,270;0,000;209,340;Inf;224,000;210,000;-12,771;2,982;-8,465;24,732
1708,000;3,109;0,824;-34,310;3,279;9,396;5,057;34,735;4,627;-25,233;-2,808;0,000;36,327;36,517;9,642;3,217;-13,455;-10,754;-14,743;-11,988;-3,255;27,268;0,000;210,440;Inf;224,000;210,000;-12,734;2,984;-8,475;24,696
1708,500;3,109;0,824;-34,310;3,279;9,396;5,057;34,735;4,627;-25,233;-2,808;0,000;36,300;36,500;9,642;3,217;-13,464;-10,742;-14,770;-11,984;-3,255;27,268;0,000;210,440;Inf;224,000;210,000;-12,735;2,986;-8,451;24,662
1709,000;2,657;0,725;-33,157;3,300;9,445;5,057;34,735;4,627;-25,233;-2,808;0,000;36,300;36,500;9,811;3,502;-13,485;-10,748;-14,778;-11,995;-3,255;27,268;0,000;209,840;Inf;224,000;210,000;-12,740;2,988;-8,458;24,617
1709,500;2,657;0,725;-33,157;3,300;9,445;5,057;34,735;4,627;-25,233;-2,808;0,000;36,300;36,500;9,811;3,502;-13,493;-10,740;-14,790;-11,991;-3,255;27,268;0,000;209,840;Inf;224,000;210,000;-12,752;2,983;-8,455;24,645
1710,000;2,657;0,725;-33,157;3,300;9,445;5,057;34,735;4,627;-25,233;-2,808;0,000;36,300;36,500;9,811;3,502;-13,473;-10,739;-14,773;-11,995;-3,255;27,268;0,000;209,840;Inf;224,000;210,000;-12,753;2,978;-8,457;24,683
1710,500;2,657;0,725;-33,157;3,300;9,445;5,057;34,735;4,627;-25,233;-2,808;0,000;36,300;36,500;9,811;3,502;-13,493;-10,752;-14,802;-11,996;-3,255;27,268;0,000;209,840;Inf;224,000;210,000;-12,745;2,972;-8,447;24,722
1711,000;2,657;0,725;-33,157;3,300;9,445;5,057;34,735;4,627;-25,233;-2,808;0,000;36,300;36,500;9,811;3,502;-13,474;-10,760;-14,807;-11,979;-3,255;27,268;0,000;209,640;Inf;224,000;210,000;-12,761;2,967;-8,434;24,725
1711,500;2,657;0,725;-33,157;3,300;9,445;5,086;34,741;4,638;-25,208;-2,796;0,000;36,337;36,483;9,811;3,502;-13,497;-10,744;-14,781;-11,990;-3,254;27,263;0,000;209,640;Inf;224,000;210,000;-12,755;2,962;-8,449;24,730
1712,000;2,657;0,725;-33,157;3,300;9,445;5,086;34,741;4,638;-25,208;-2,796;0,000;36,300;36,500;9,811;3,502;-13,474;-10,730;-14,782;-11,984;-3,254;27,263;0,000;210,140;Inf;224,000;210,000;-12,753;2,957;-8,436;24,744
1712,500;2,979;0,768;-34,337;3,281;9,520;5,086;34,741;4,638;-25,208;-2,796;0,000;36,300;36,500;9,569;3,137;-13,475;-10,733;-14,787;-11,976;-3,254;27,263;0,000;210,140;Inf;224,000;210,000;-12,742;2,952;-8,435;24,758
1713,000;2,979;0,768;-34,337;3,281;9,520;5,086;34,741;4,638;-25,208;-2,796;0,000;36,300;36,500;9,569;3,137;-13,460;-10,730;-14,796;-11,982;-3,254;27,263;0,000;209,840;Inf;224,000;210,000;-12,743;2,953;-8,433;24,737
1713,500;2,979;0,768;-34,337;3,281;9,520;5,086;34,741;4,638;-25,208;-2,796;0,000;36,300;36,500;9,569;3,137;-13,462;-10,706;-14,770;-11,957;-3,254;27,263;0,000;209,840;Inf;224,000;210,000;-12,742;2,953;-8,440;24,730
1714,000;2,979;0,768;-34,337;3,281;9,520;5,086;34,741;4,638;-25,208;-2,796;0,000;36,300;36,500;9,569;3,137;-13,494;-10,729;-14,778;-11,955;-3,254;27,263;0,000;210,340;Inf;224,000;210,000;-12,724;2,953;-8,435;24,734
1714,500;2,979;0,768;-34,337;3,281;9,520;5,026;34,735;4,596;-25,217;-2,812;0,000;36,336;36,459;9,569;3,137;-13,460;-10,734;-14,792;-11,963;-3,265;27,254;0,000;210,340;Inf;224,000;210,000;-12,739;2,954;-8,427;24,802
1715,000;2,979;0,768;-34,337;3,281;9,520;5,026;34,735;4,596;-25,217;-2,812;0,000;36,300;36,500;9,569;3,137;-13,484;-10,728;-14,794;-11,959;-3,265;27,254;0,000;209,640;Inf;224,000;210,000;-12,737;2,954;-8,438;24,808
1715,500;2,318;0,587;-34,170;3,286;9,507;5,026;34,735;4,596;-25,217;-2,812;0,000;36,300;36,500;9,674;3,198;-13,470;-10,721;-14,808;-11,969;-3,265;27,254;0,000;209,640;Inf;224,000;210,000;-12,741;2,955;-8,429;24,831
1716,000;2,318;0,587;-34,170;3,286;9,507;5,026;34,735;4,596;-25,217;-2,812;0,000;36,300;36,500;9,674;3,198;-13,514;-10,746;-14,804;-11,955;-3,265;27,254;0,000;209,940;Inf;224,000;210,000;-12,742;2,944;-8,409;24,830
1716,500;2,318;0,587;-34,170;3,286;9,507;5,026;34,735;4,596;-25,217;-2,812;0,000;36,300;36,500;9,674;3,198;-13,497;-10,737;-14,774;-11,967;-3,265;27,254;0,000;209,940;Inf;224,000;210,000;-12,755;2,934;-8,430;24,865
1717,000;2,318;0,587;-34,170;3,286;9,507;5,026;34,735;4,596;-25,217;-2,812;0,000;36,300;36,500;9,674;3,198;-13,480;-10,721;-14,785;-11,965;-3,265;27,254;0,000;209,640;Inf;224,000;210,000;-12,744;2,924;-8,429;24,878
1717,500;2,318;0,587;-34,170;3,286;9,507;5,059;34,747;4,622;-25,182;-2,821;0,000;36,358;36,449;9,674;3,198;-13,471;-10,724;-14,792;-11,964;-3,254;27,250;0,000;209,640;Inf;224,000;210,000;-12,738;2,914;-8,419;24,926
1718,000;2,318;0,587;-34,170;3,286;9,507;5,059;34,747;4,622;-25,182;-2,821;0,000;36,400;36,400;9,674;3,198;-13,481;-10,711;-14,749;-11,959;-3,254;27,250;0,000;210,440;Inf;224,000;210,000;-12,738;2,904;-8,440;24,941
1718,500;2,318;0,587;-34,170;3,286;9,507;5,059;34,747;4,622;-25,182;-2,821;0,000;36,400;36,400;9,674;3,198;-13,467;-10,712;-14,749;-11,946;-3,254;27,250;0,000;210,440;Inf;224,000;210,000;-12,725;2,895;-8,411;24,982
1719,000;3,521;0,845;-35,209;3,242;9,636;5,059;34,747;4,622;-25,182;-2,821;0,000;36,400;36,400;9,459;3,362;-13,466;-10,714;-14,758;-11,962;-3,254;27,250;0,000;210,340;Inf;224,000;210,000;-12,719;2,885;-8,400;24,986
1719,500;3,521;0,845;-35,209;3,242;9,636;5,059;34,747;4,622;-25,182;-2,821;0,000;36,400;36,400;9,459;3,362;-13,464;-10,706;-14,769;-11,939;-3,254;27,250;0,000;210,340;Inf;224,000;210,000;-12,725;2,896;-8,387;24,987
1720,000;3,521;0,845;-35,209;3,242;9,636;5,059;34,747;4,622;-25,182;-2,821;0,000;36,400;36,400;9,459;3,362;-13,466;-10,676;-14,750;-11,918;-3,254;27,250;0,000;210,340;Inf;224,000;210,000;-12,720;2,906;-8,404;25,021
1720,500;3,521;0,845;-35,209;3,242;9,636;5,059;34,747;4,622;-25,182;-2,821;0,000;36,400;36,400;9,459;3,362;-13,461;-10,709;-14,762;-11,936;-3,254;27,250;0,000;210,340;Inf;224,000;210,000;-12,702;2,916;-8,402;25,030
1721,000;3,521;0,845;-35,209;3,242;9,636;5,024;34,754;4,653;-25,178;-2,815;0,000;36,365;36,447;9,459;3,362;-13,466;-10,716;-14,775;-11,951;-3,256;27,253;0,000;210,040;Inf;224,000;210,000;-12,717;2,926;-8,414;25,036
1721,500;3,521;0,845;-35,209;3,242;9,636;5,024;34,754;4,653;-25,178;-2,815;0,000;36,400;36,400;9,459;3,362;-13,470;-10,717;-14,793;-11,943;-3,256;27,253;0,000;210,040;Inf;224,000;210,000;-12,727;2,936;-8,420;25,007
1722,000;3,119;0,732;-35,209;3,274;9,572;5,024;34,754;4,653;-25,178;-2,815;0,000;36,400;36,400;9,500;3,281;-13,473;-10,736;-14,737;-11,945;-3,256;27,253;0,000;210,040;Inf;224,000;210,000;-12,731;2,945;-8,411;24,963
1722,500;3,119;0,732;-35,209;3,274;9,572;5,024;34,754;4,653;-25,178;-2,815;0,000;36,400;36,400;9,500;3,281;-13,415;-10,722;-14,723;-11,947;-3,256;27,253;0,000;210,040;Inf;224,000;210,000;-12,723;2,948;-8,428;24,902
1723,000;3,119;0,732;-35,209;3,274;9,572;5,024;34,754;4,653;-25,178;-2,815;0,000;36,400;36,400;9,500;3,281;-13,406;-10,713;-14,709;-11,925;-3,256;27,253;0,000;209,540;Inf;224,000;210,000;-12,702;2,951;-8,442;24,855
1723,500;3,119;0,732;-35,209;3,274;9,572;5,024;34,754;4,653;-25,178;-2,815;0,000;36,400;36,400;9,500;3,281;-13,344;-10,706;-14,646;-11,900;-3,256;27,253;0,000;209,540;Inf;224,000;210,000;-12,688;2,954;-8,429;24,755
1724,000;3,119;0,732;-35,209;3,274;9,572;5,017;34,755;4,640;-25,219;-2,789;0,000;36,371;36,513;9,500;3,281;-13,440;-10,699;-14,685;-11,914;-3,245;27,258;0,000;209,940;Inf;224,000;210,000;-12,649;2,956;-8,435;24,678
1724,500;3,119;0,732;-35,209;3,274;9,572;5,017;34,755;4,640;-25,219;-2,789;0,000;36,400;36,500;9,500;3,281;-13,402;-10,757;-14,698;-11,923;-3,245;27,258;0,000;209,940;Inf;224,000;210,000;-12,684;2,959;-8,449;24,620
1725,000;3,119;0,732;-35,209;3,274;9,572;5,017;34,755;4,640;-25,219;-2,789;0,000;36,400;36,500;9,500;3,281;-13,400;-10,718;-14,687;-11,929;-3,245;27,258;0,000;210,140;Inf;224,000;210,000;-12,695;2,962;-8,455;24,611
1725,500;2,943;0,826;-33,520;3,223;9,351;5,017;34,755;4,640;-25,219;-2,789;0,000;36,400;36,500;9,651;3,178;-13,416;-10,740;-14,695;-11,933;-3,245;27,258;0,000;210,140;Inf;224,000;210,000;-12,683;2,964;-8,418;24,615
1726,000;2,943;0,826;-33,520;3,223;9,351;5,017;34,755;4,640;-25,219;-2,789;0,000;36,400;36,500;9,651;3,178;-13,448;-10,746;-14,748;-11,937;-3,245;27,258;0,000;209,740;Inf;224,000;210,000;-12,696;2,964;-8,412;24,584
1726,500;2,943;0,826;-33,520;3,223;9,351;5,017;34,755;4,640;-25,219;-2,789;0,000;36,400;36,500;9,651;3,178;-13,463;-10,735;-14,745;-11,959;-3,245;27,258;0,000;209,740;Inf;224,000;210,000;-12,720;2,963;-8,424;24,553
1727,000;2,943;0,826;-33,520;3,223;9,351;5,017;34,755;4,640;-25,219;-2,789;0,000;36,400;36,500;9,651;3,178;-13,468;-10,749;-14,804;-11,954;-3,245;27,258;0,000;209,640;Inf;224,000;210,000;-12,726;2,963;-8,417;24,632
1727,500;2,943;0,826;-33,520;3,223;9,351;4,987;34,753;4,624;-25,227;-2,792;0,000;36,377;36,487;9,651;3,178;-13,475;-10,757;-14,801;-11,962;-3,255;27,251;0,000;209,640;Inf;224,000;210,000;-12,744;2,963;-8,404;24,684
1728,000;2,943;0,826;-33,520;3,223;9,351;4,987;34,753;4,624;-25,227;-2,792;0,000;36,400;36,500;9,651;3,178;-13,499;-10,745;-14,795;-11,976;-3,255;27,251;0,000;209,640;Inf;224,000;210,000;-12,749;2,962;-8,432;24,725
1728,500;3,269;0,771;-35,209;3,271;9,549;4,987;34,753;4,624;-25,227;-2,792;0,000;36,400;36,500;9,392;3,268;-13,495;-10,755;-14,796;-11,963;-3,255;27,251;0,000;209,640;Inf;224,000;210,000;-12,754;2,962;-8,421;24,741
1729,000;3,269;0,771;-35,209;3,271;9,549;4,987;34,753;4,624;-25,227;-2,792;0,000;36,400;36,500;9,392;3,268;-13,475;-10,753;-14,803;-11,992;-3,255;27,251;0,000;210,040;Inf;224,000;210,000;-12,752;2,967;-8,400;24,712
1729,500;3,269;0,771;-35,209;3,271;9,549;4,987;34,753;4,624;-25,227;-2,792;0,000;36,400;36,500;9,392;3,268;-13,509;-10,742;-14,811;-11,956;-3,255;27,251;0,000;210,040;Inf;224,000;210,000;-12,756;2,972;-8,417;24,675
1730,000;3,269;0,771;-35,209;3,271;9,549;4,987;34,753;4,624;-25,227;-2,792;0,000;36,400;36,500;9,392;3,268;-13,497;-10,759;-14,787;-11,964;-3,255;27,251;0,000;209,740;Inf;224,000;210,000;-12,755;2,977;-8,422;24,678
1730,500;3,269;0,771;-35,209;3,271;9,549;4,999;34,759;4,625;-25,242;-2,808;0,000;36,379;36,507;9,392;3,268;-13,517;-10,740;-14,797;-11,975;-3,250;27,241;0,000;209,740;Inf;224,000;210,000;-12,752;2,982;-8,441;24,735
1731,000;3,269;0,771;-35,209;3,271;9,549;4,999;34,759;4,625;-25,242;-2,808;0,000;36,400;36,500;9,392;3,268;-13,509;-10,737;-14,802;-11,983;-3,250;27,241;0,000;209,740;Inf;224,000;210,000;-12,757;2,986;-8,414;24,743
1731,500;3,269;0,771;-35,209;3,271;9,549;4,999;34,759;4,625;-25,242;-2,808;0,000;36,400;36,500;9,392;3,268;-13,516;-10,734;-14,793;-11,964;-3,250;27,241;0,000;209,740;Inf;224,000;210,000;-12,758;2,991;-8,418;24,753
1732,000;2,753;0,745;-33,862;3,294;9,443;4,999;34,759;4,625;-25,242;-2,808;0,000;36,400;36,500;9,749;3,214;-13,505;-10,732;-14,806;-11,955;-3,250;27,241;0,000;210,140;Inf;224,000;210,000;-12,752;2,996;-8,412;24,754
1732,500;2,753;0,745;-33,862;3,294;9,443;4,999;34,759;4,625;-25,242;-2,808;0,000;36,400;36,500;9,749;3,214;-13,492;-10,741;-14,798;-11,982;-3,250;27,241;0,000;210,140;Inf;224,000;210,000;-12,749;2,992;-8,423;24,663
1733,000;2,753;0,745;-33,862;3,294;9,443;4,999;34,759;4,625;-25,242;-2,808;0,000;36,400;36,500;9,749;3,214;-13,506;-10,747;-14,783;-11,969;-3,250;27,241;0,000;209,940;Inf;224,000;210,000;-12,753;2,988;-8,414;24,596
1733,500;2,753;0,745;-33,862;3,294;9,443;4,999;34,759;4,625;-25,242;-2,808;0,000;36,400;36,500;9,749;3,214;-13,455;-10,746;-14,768;-11,957;-3,250;27,241;0,000;209,940;Inf;224,000;210,000;-12,751;2,984;-8,409;24,543
1734,000;2,753;0,745;-33,862;3,294;9,443;5,040;34,762;4,637;-25,214;-2,818;0,000;36,394;36,549;9,749;3,214;-13,484;-10,746;-14,753;-11,977;-3,259;27,234;0,000;210,140;Inf;224,000;210,000;-12,732;2,980;-8,442;24,539
1734,500;2,753;0,745;-33,862;3,294;9,443;5,040;34,762;4,637;-25,214;-2,818;0,000;36,400;36,500;9,749;3,214;-13,495;-10,763;-14,785;-11,960;-3,259;27,234;0,000;210,140;Inf;224,000;210,000;-12,740;2,976;-8,431;24,507
1735,000;3,194;0,888;-34,005;3,275;9,506;5,040;34,762;4,637;-25,214;-2,818;0,000;36,400;36,500;9,635;3,210;-13,487;-10,754;-14,742;-11,960;-3,259;27,234;0,000;210,340;Inf;224,000;210,000;-12,751;2,973;-8,428;24,460
1735,500;3,194;0,888;-34,005;3,275;9,506;5,040;34,762;4,637;-25,214;-2,818;0,000;36,400;36,500;9,635;3,210;-13,472;-10,739;-14,772;-11,960;-3,259;27,234;0,000;210,340;Inf;224,000;210,000;-12,736;2,976;-8,426;24,436
1736,000;3,194;0,888;-34,005;3,275;9,506;5,040;34,762;4,637;-25,214;-2,818;0,000;36,400;36,500;9,635;3,210;-13,481;-10,730;-14,802;-11,943;-3,259;27,234;0,000;210,240;Inf;224,000;210,000;-12,736;2,980;-8,399;24,491
1736,500;3,194;0,888;-34,005;3,275;9,506;5,040;34,762;4,637;-25,214;-2,818;0,000;36,400;36,500;9,635;3,210;-13,494;-10,745;-14,780;-11,941;-3,259;27,234;0,000;210,240;Inf;224,000;210,000;-12,739;2,983;-8,426;24,543
1737,000;3,194;0,888;-34,005;3,275;9,506;5,048;34,770;4,631;-25,197;-2,824;0,000;36,395;36,547;9,635;3,210;-13,476;-10,742;-14,795;-11,947;-3,266;27,243;0,000;209,840;Inf;224,000;210,000;-12,740;2,987;-8,411;24,526
1737,500;3,194;0,888;-34,005;3,275;9,506;5,048;34,770;4,631;-25,197;-2,824;0,000;36,400;36,500;9,635;3,210;-13,485;-10,737;-14,787;-11,960;-3,266;27,243;0,000;209,840;Inf;224,000;210,000;-12,740;2,990;-8,411;24,547
1738,000;3,194;0,888;-34,005;3,275;9,506;5,048;34,770;4,631;-25,197;-2,824;0,000;36,400;36,500;9,635;3,210;-13,485;-10,734;-14,793;-11,965;-3,266;27,243;0,000;209,540;Inf;224,000;210,000;-12,742;2,994;-8,410;24,606
1738,500;3,068;0,745;-35,209;3,260;9,522;5,048;34,770;4,631;-25,197;-2,824;0,000;36,400;36,500;9,485;3,360;-13,503;-10,722;-14,786;-11,949;-3,266;27,243;0,000;209,540;Inf;224,000;210,000;-12,744;2,997;-8,402;24,681
1739,000;3,068;0,745;-35,209;3,260;9,522;5,048;34,770;4,631;-25,197;-2,824;0,000;36,400;36,500;9,485;3,360;-13,482;-10,725;-14,784;-11,937;-3,266;27,243;0,000;209,840;Inf;224,000;210,000;-12,740;2,998;-8,423;24,748
1739,500;3,068;0,745;-35,209;3,260;9,522;5,048;34,770;4,631;-25,197;-2,824;0,000;36,400;36,500;9,485;3,360;-13,483;-10,719;-14,748;-11,944;-3,266;27,243;0,000;209,840;Inf;224,000;210,000;-12,732;2,999;-8,416;24,785
1740,000;3,068;0,745;-35,209;3,260;9,522;5,048;34,770;4,631;-25,197;-2,824;0,000;36,400;36,500;9,485;3,360;-13,484;-10,705;-14,748;-11,928;-3,266;27,243;0,000;209,540;Inf;224,000;210,000;-12,723;3,000;-8,423;24,766
1740,500;3,068;0,745;-35,209;3,260;9,522;5,031;34,774;4,628;-25,169;-2,819;0,000;36,409;36,532;9,485;3,360;-13,460;-10,707;-14,778;-11,937;-3,268;27,248;0,000;209,540;Inf;224,000;210,000;-12,716;3,001;-8,416;24,767
1741,000;3,068;0,745;-35,209;3,260;9,522;5,031;34,774;4,628;-25,169;-2,819;0,000;36,400;36,500;9,485;3,360;-13,469;-10,713;-14,760;-11,910;-3,268;27,248;0,000;209,640;Inf;224,000;210,000;-12,721;3,003;-8,364;24,654
1741,500;2,486;0,653;-34,520;3,511;9,522;5,031;34,774;4,628;-25,169;-2,819;0,000;36,400;36,500;9,530;3,166;-13,475;-10,679;-14,765;-11,900;-3,268;27,248;0,000;209,640;Inf;224,000;210,000;-12,713;3,004;-8,371;24,709
1742,000;2,486;0,653;-34,520;3,511;9,522;5,031;34,774;4,628;-25,169;-2,819;0,000;36,400;36,500;9,530;3,166;-13,480;-10,669;-14,758;-11,913;-3,268;27,248;0,000;209,640;Inf;224,000;210,000;-12,705;2,995;-8,357;24,753
1742,500;2,486;0,653;-34,520;3,511;9,522;5,031;34,774;4,628;-25,169;-2,819;0,000;36,400;36,500;9,530;3,166;-13,456;-10,687;-14,744;-11,918;-3,268;27,248;0,000;209,640;Inf;224,000;210,000;-12,705;2,987;-8,353;24,665
1743,000;2,486;0,653;-34,520;3,511;9,522;5,031;34,774;4,628;-25,169;-2,819;0,000;36,400;36,500;9,530;3,166;-13,447;-10,684;-14,747;-11,889;-3,268;27,248;0,000;209,740;Inf;224,000;210,000;-12,701;2,979;-8,364;24,663
1743,500;2,486;0,653;-34,520;3,511;9,522;4,992;34,770;4,637;-25,099;-2,813;0,000;36,406;36,499;9,530;3,166;-13,447;-10,679;-14,721;-11,912;-3,272;27,247;0,000;209,740;Inf;224,000;210,000;-12,692;2,971;-8,356;24,689
1744,000;2,486;0,653;-34,520;3,511;9,522;4,992;34,770;4,637;-25,099;-2,813;0,000;36,400;36,500;9,530;3,166;-13,420;-10,671;-14,721;-11,891;-3,272;27,247;0,000;210,140;Inf;224,000;210,000;-12,690;2,963;-8,372;24,754
1744,500;2,433;0,668;-33,508;3,289;9,809;4,992;34,770;4,637;-25,099;-2,813;0,000;36,400;36,500;9,615;3,173;-13,407;-10,675;-14,731;-11,897;-3,272;27,247;0,000;210,140;Inf;224,000;210,000;-12,676;2,955;-8,367;24,792
1745,000;2,433;0,668;-33,508;3,289;9,809;4,992;34,770;4,637;-25,099;-2,813;0,000;36,400;36,500;9,615;3,173;-13,301;-10,651;-14,634;-11,840;-3,272;27,247;0,000;209,840;Inf;224,000;210,000;-12,678;2,946;-8,370;24,809
1745,500;2,433;0,668;-33,508;3,289;9,809;4,992;34,770;4,637;-25,099;-2,813;0,000;36,400;36,500;9,615;3,173;-13,391;-10,657;-14,671;-11,867;-3,272;27,247;0,000;209,840;Inf;224,000;210,000;-12,607;2,938;-8,362;24,855
1746,000;2,433;0,668;-33,508;3,289;9,809;4,992;34,770;4,637;-25,099;-2,813;0,000;36,400;36,500;9,615;3,173;-13,419;-10,673;-14,694;-11,884;-3,272;27,247;0,000;209,540;Inf;224,000;210,000;-12,647;2,930;-8,352;24,861
1746,500;2,433;0,668;-33,508;3,289;9,809;4,992;34,770;4,637;-25,099;-2,813;0,000;36,400;36,500;9,615;3,173;-13,392;-10,684;-14,701;-11,863;-3,272;27,247;0,000;209,540;Inf;224,000;210,000;-12,668;2,921;-8,367;24,863
1747,000;2,433;0,668;-33,508;3,289;9,809;5,010;34,769;4,638;-25,079;-2,816;0,000;36,413;36,536;9,615;3,173;-13,402;-10,669;-14,689;-11,881;-3,265;27,250;0,000;209,740;Inf;224,000;210,000;-12,660;2,913;-8,353;24,787
1747,500;2,433;0,668;-33,508;3,289;9,809;5,010;34,769;4,638;-25,079;-2,816;0,000;36,400;36,500;9,615;3,173;-13,391;-10,673;-14,684;-11,871;-3,265;27,250;0,000;209,740;Inf;224,000;210,000;-12,660;2,906;-8,346;24,824
1748,000;2,359;0,595;-34,186;3,316;9,223;5,010;34,769;4,638;-25,079;-2,816;0,000;36,400;36,500;9,631;3,175;-13,391;-10,653;-14,724;-11,895;-3,265;27,250;0,000;209,240;Inf;224,000;210,000;-12,655;2,898;-8,338;24,783
1748,500;2,359;0,595;-34,186;3,316;9,223;5,010;34,769;4,638;-25,079;-2,816;0,000;36,400;36,500;9,631;3,175;-13,397;-10,633;-14,695;-11,856;-3,265;27,250;0,000;209,240;Inf;224,000;210,000;-12,666;2,889;-8,322;24,750
1749,000;2,359;0,595;-34,186;3,316;9,223;5,010;34,769;4,638;-25,079;-2,816;0,000;36,400;36,500;9,631;3,175;-13,381;-10,647;-14,661;-11,833;-3,265;27,250;0,000;209,740;Inf;224,000;210,000;-12,645;2,880;-8,332;24,766
1749,500;2,359;0,595;-34,186;3,316;9,223;5,010;34,769;4,638;-25,079;-2,816;0,000;36,400;36,500;9,631;3,175;-13,395;-10,643;-14,642;-11,865;-3,265;27,250;0,000;209,740;Inf;224,000;210,000;-12,630;2,872;-8,342;24,773
1750,000;2,359;0,595;-34,186;3,316;9,223;5,052;34,776;4,623;-25,097;-2,824;0,000;36,419;36,513;9,631;3,175;-13,381;-10,650;-14,670;-11,856;-3,268;27,227;0,000;209,540;Inf;224,000;210,000;-12,636;2,863;-8,343;24,786
1750,500;2,359;0,595;-34,186;3,316;9,223;5,052;34,776;4,623;-25,097;-2,824;0,000;36,400;36,500;9,631;3,175;-13,361;-10,643;-14,631;-11,884;-3,268;27,227;0,000;209,540;Inf;224,000;210,000;-12,639;2,855;-8,341;24,803
1751,000;3,799;0,932;-34,990;3,261;9,498;5,052;34,776;4,623;-25,097;-2,824;0,000;36,400;36,500;9,649;3,348;-13,357;-10,637;-14,641;-11,878;-3,268;27,227;0,000;209,940;Inf;224,000;210,000;-12,630;2,847;-8,343;24,840
1751,500;3,799;0,932;-34,990;3,261;9,498;5,052;34,776;4,623;-25,097;-2,824;0,000;36,400;36,500;9,649;3,348;-13,377;-10,635;-14,660;-11,845;-3,268;27,227;0,000;209,940;Inf;224,000;210,000;-12,628;2,863;-8,328;24,838
1752,000;3,799;0,932;-34,990;3,261;9,498;5,052;34,776;4,623;-25,097;-2,824;0,000;36,400;36,500;9,649;3,348;-13,343;-10,631;-14,635;-11,841;-3,268;27,227;0,000;209,640;Inf;224,000;210,000;-12,629;2,878;-8,351;24,822
1752,500;3,799;0,932;-34,990;3,261;9,498;5,052;34,776;4,623;-25,097;-2,824;0,000;36,400;36,500;9,649;3,348;-13,373;-10,565;-14,579;-11,801;-3,268;27,227;0,000;209,640;Inf;224,000;210,000;-12,613;2,893;-8,330;24,834
1753,000;3,799;0,932;-34,990;3,261;9,498;5,052;34,776;4,623;-25,097;-2,824;0,000;36,400;36,500;9,649;3,348;-13,325;-10,660;-14,640;-11,859;-3,268;27,227;0,000;209,540;Inf;224,000;210,000;-12,579;2,908;-8,351;24,789
1753,500;3,799;0,932;-34,990;3,261;9,498;5,014;34,764;4,605;-25,132;-2,822;0,000;36,409;36,511;9,649;3,348;-13,350;-10,658;-14,655;-11,850;-3,268;27,223;0,000;209,540;Inf;224,000;210,000;-12,621;2,922;-8,345;24,773
1754,000;3,799;0,932;-34,990;3,261;9,498;5,014;34,764;4,605;-25,132;-2,822;0,000;36,400;36,500;9,649;3,348;-13,383;-10,643;-14,665;-11,865;-3,268;27,223;0,000;210,140;Inf;224,000;210,000;-12,628;2,937;-8,337;24,756
1754,500;2,911;0,746;-33,994;3,287;9,418;5,014;34,764;4,605;-25,132;-2,822;0,000;36,400;36,500;9,764;3,281;-13,385;-10,667;-14,685;-11,871;-3,268;27,223;0,000;210,140;Inf;224,000;210,000;-12,639;2,951;-8,326;24,756
1755,000;2,911;0,746;-33,994;3,287;9,418;5,014;34,764;4,605;-25,132;-2,822;0,000;36,400;36,500;9,764;3,281;-13,392;-10,634;-14,657;-11,870;-3,268;27,223;0,000;210,040;Inf;224,000;210,000;-12,652;2,950;-8,318;24,735
1755,500;2,911;0,746;-33,994;3,287;9,418;5,014;34,764;4,605;-25,132;-2,822;0,000;36,400;36,500;9,764;3,281;-13,393;-10,644;-14,654;-11,867;-3,268;27,223;0,000;210,040;Inf;224,000;210,000;-12,639;2,950;-8,335;24,752
1756,000;2,911;0,746;-33,994;3,287;9,418;5,014;34,764;4,605;-25,132;-2,822;0,000;36,400;36,500;9,764;3,281;-13,422;-10,640;-14,688;-11,897;-3,268;27,223;0,000;209,940;Inf;224,000;210,000;-12,640;2,949;-8,330;24,699
1756,500;2,911;0,746;-33,994;3,287;9,418;5,007;34,776;4,624;-25,110;-2,823;0,000;36,413;36,459;9,764;3,281;-13,408;-10,642;-14,710;-11,874;-3,274;27,221;0,000;209,940;Inf;224,000;210,000;-12,662;2,948;-8,327;24,681
1757,000;2,911;0,746;-33,994;3,287;9,418;5,007;34,776;4,624;-25,110;-2,823;0,000;36,400;36,500;9,764;3,281;-13,393;-10,651;-14,695;-11,859;-3,274;27,221;0,000;210,240;Inf;224,000;210,000;-12,658;2,948;-8,319;24,661
1757,500;2,614;0,685;-34,187;3,297;9,413;5,007;34,776;4,624;-25,110;-2,823;0,000;36,400;36,500;9,731;3,268;-13,411;-10,638;-14,703;-11,869;-3,274;27,221;0,000;210,240;Inf;224,000;210,000;-12,649;2,947;-8,327;24,491
1758,000;2,614;0,685;-34,187;3,297;9,413;5,007;34,776;4,624;-25,110;-2,823;0,000;36,400;36,500;9,731;3,268;-13,421;-10,634;-14,683;-11,871;-3,274;27,221;0,000;209,840;Inf;224,000;210,000;-12,655;2,942;-8,320;24,449
1758,500;2,614;0,685;-34,187;3,297;9,413;5,007;34,776;4,624;-25,110;-2,823;0,000;36,400;36,500;9,731;3,268;-13,407;-10,625;-14,684;-11,869;-3,274;27,221;0,000;209,840;Inf;224,000;210,000;-12,652;2,936;-8,336;24,419
1759,000;2,614;0,685;-34,187;3,297;9,413;5,007;34,776;4,624;-25,110;-2,823;0,000;36,400;36,500;9,731;3,268;-13,404;-10,644;-14,713;-11,854;-3,274;27,221;0,000;209,640;Inf;224,000;210,000;-12,646;2,931;-8,320;24,385
1759,500;2,614;0,685;-34,187;3,297;9,413;5,007;34,776;4,624;-25,110;-2,823;0,000;36,400;36,500;9,731;3,268;-13,382;-10,629;-14,706;-11,870;-3,274;27,221;0,000;209,640;Inf;224,000;210,000;-12,654;2,926;-8,301;24,366
1760,000;2,614;0,685;-34,187;3,297;9,413;4,997;34,770;4,623;-25,148;-2,827;0,000;36,416;36,455;9,731;3,268;-13,420;-10,643;-14,681;-11,875;-3,273;27,217;0,000;209,640;Inf;224,000;210,000;-12,647;2,921;-8,321;24,365
1760,500;2,614;0,685;-34,187;3,297;9,413;4,997;34,770;4,623;-25,148;-2,827;0,000;36,400;36,500;9,731;3,268;-13,409;-10,659;-14,710;-11,878;-3,273;27,217;0,000;209,640;Inf;224,000;210,000;-12,655;2,916;-8,326;24,369
1761,000;3,009;0,686;-35,209;3,263;9,517;4,997;34,770;4,623;-25,148;-2,827;0,000;36,400;36,500;9,519;3,284;-13,397;-10,659;-14,695;-11,859;-3,273;27,217;0,000;209,840;Inf;224,000;210,000;-12,664;2,911;-8,336;24,465
1761,500;3,009;0,686;-35,209;3,263;9,517;4,997;34,770;4,623;-25,148;-2,827;0,000;36,400;36,500;9,519;3,284;-13,392;-10,640;-14,682;-11,872;-3,273;27,217;0,000;209,840;Inf;224,000;210,000;-12,652;2,912;-8,344;24,461
1762,000;3,009;0,686;-35,209;3,263;9,517;4,997;34,770;4,623;-25,148;-2,827;0,000;36,400;36,500;9,519;3,284;-13,371;-10,668;-14,696;-11,869;-3,273;27,217;0,000;209,640;Inf;224,000;210,000;-12,647;2,914;-8,351;24,506
1762,500;3,009;0,686;-35,209;3,263;9,517;4,997;34,770;4,623;-25,148;-2,827;0,000;36,400;36,500;9,519;3,284;-13,386;-10,668;-14,680;-11,872;-3,273;27,217;0,000;209,640;Inf;224,000;210,000;-12,651;2,915;-8,358;24,497
1763,000;3,009;0,686;-35,209;3,263;9,517;5,012;34,781;4,616;-25,148;-2,820;0,000;36,424;36,427;9,519;3,284;-13,397;-10,648;-14,650;-11,894;-3,269;27,217;0,000;209,640;Inf;224,000;210,000;-12,651;2,917;-8,350;24,466
1763,500;3,009;0,686;-35,209;3,263;9,517;5,012;34,781;4,616;-25,148;-2,820;0,000;36,400;36,400;9,519;3,284;-13,387;-10,643;-14,675;-11,873;-3,269;27,217;0,000;209,640;Inf;224,000;210,000;-12,647;2,918;-8,341;24,460
1764,000;3,553;0,875;-35,209;3,195;9,527;5,012;34,781;4,616;-25,148;-2,820;0,000;36,400;36,400;9,484;3,373;-13,373;-10,640;-14,680;-11,864;-3,269;27,217;0,000;209,640;Inf;224,000;210,000;-12,644;2,920;-8,336;24,491
1764,500;3,553;0,875;-35,209;3,195;9,527;5,012;34,781;4,616;-25,148;-2,820;0,000;36,400;36,400;9,484;3,373;-13,387;-10,628;-14,705;-11,883;-3,269;27,217;0,000;209,640;Inf;224,000;210,000;-12,639;2,930;-8,337;24,500
1765,000;3,553;0,875;-35,209;3,195;9,527;5,012;34,781;4,616;-25,148;-2,820;0,000;36,400;36,400;9,484;3,373;-13,404;-10,634;-14,683;-11,871;-3,269;27,217;0,000;209,440;Inf;224,000;210,000;-12,651;2,941;-8,341;24,581
1765,500;3,553;0,875;-35,209;3,195;9,527;5,012;34,781;4,616;-25,148;-2,820;0,000;36,400;36,400;9,484;3,373;-13,397;-10,657;-14,650;-11,876;-3,269;27,217;0,000;209,440;Inf;224,000;210,000;-12,648;2,951;-8,335;24,633
1766,000;3,553;0,875;-35,209;3,195;9,527;5,040;34,789;4,640;-25,119;-2,824;0,000;36,427;36,442;9,484;3,373;-13,390;-10,641;-14,689;-11,838;-3,276;27,225;0,000;210,040;Inf;224,000;210,000;-12,645;2,960;-8,321;24,631
1766,500;3,553;0,875;-35,209;3,195;9,527;5,040;34,789;4,640;-25,119;-2,824;0,000;36,400;36,400;9,484;3,373;-13,377;-10,625;-14,663;-11,853;-3,276;27,225;0,000;210,040;Inf;224,000;210,000;-12,639;2,970;-8,315;24,634
1767,000;3,553;0,875;-35,209;3,195;9,527;5,040;34,789;4,640;-25,119;-2,824;0,000;36,400;36,400;9,484;3,373;-13,367;-10,623;-14,630;-11,827;-3,276;27,225;0,000;209,140;Inf;224,000;210,000;-12,630;2,980;-8,342;24,637
1767,500;3,452;0,903;-33,574;3,290;9,495;5,040;34,789;4,640;-25,119;-2,824;0,000;36,400;36,400;9,744;3,185;-13,317;-10,639;-14,621;-11,844;-3,276;27,225;0,000;209,140;Inf;224,000;210,000;-12,612;2,989;-8,322;24,670
1768,000;3,452;0,903;-33,574;3,290;9,495;5,040;34,789;4,640;-25,119;-2,824;0,000;36,400;36,400;9,744;3,185;-13,354;-10,600;-14,635;-11,826;-3,276;27,225;0,000;209,640;Inf;224,000;210,000;-12,605;2,997;-8,315;24,678
1768,500;3,452;0,903;-33,574;3,290;9,495;5,040;34,789;4,640;-25,119;-2,824;0,000;36,400;36,400;9,744;3,185;-13,327;-10,619;-14,651;-11,827;-3,276;27,225;0,000;209,640;Inf;224,000;210,000;-12,604;3,004;-8,301;24,721
1769,000;3,452;0,903;-33,574;3,290;9,495;5,040;34,789;4,640;-25,119;-2,824;0,000;36,400;36,400;9,744;3,185;-13,363;-10,594;-14,653;-11,828;-3,276;27,225;0,000;210,040;Inf;224,000;210,000;-12,606;3,011;-8,296;24,724
1769,500;3,452;0,903;-33,574;3,290;9,495;5,049;34,782;4,634;-25,082;-2,826;0,000;36,420;36,408;9,744;3,185;-13,353;-10,586;-14,623;-11,810;-3,269;27,220;0,000;210,040;Inf;224,000;210,000;-12,609;3,019;-8,292;24,697
1770,000;3,452;0,903;-33,574;3,290;9,495;5,049;34,782;4,634;-25,082;-2,826;0,000;36,400;36,400;9,744;3,185;-13,351;-10,603;-14,659;-11,837;-3,269;27,220;0,000;209,940;Inf;224,000;210,000;-12,593;3,026;-8,302;24,676
1770,500;3,077;0,713;-35,209;3,238;9,549;5,049;34,782;4,634;-25,082;-2,826;0,000;36,400;36,400;9,552;3,292;-13,348;-10,624;-14,651;-11,839;-3,269;27,220;0,000;209,940;Inf;224,000;210,000;-12,613;3,033;-8,284;24,669
1771,000;3,077;0,713;-35,209;3,238;9,549;5,049;34,782;4,634;-25,082;-2,826;0,000;36,400;36,400;9,552;3,292;-13,343;-10,596;-14,644;-11,822;-3,269;27,220;0,000;209,840;Inf;224,000;210,000;-12,616;3,034;-8,290;24,697
1771,500;3,077;0,713;-35,209;3,238;9,549;5,049;34,782;4,634;-25,082;-2,826;0,000;36,400;36,400;9,552;3,292;-13,359;-10,585;-14,621;-11,831;-3,269;27,220;0,000;209,840;Inf;224,000;210,000;-12,601;3,034;-8,270;24,761
1772,000;3,077;0,713;-35,209;3,238;9,549;5,049;34,782;4,634;-25,082;-2,826;0,000;36,400;36,400;9,552;3,292;-13,351;-10,602;-14,642;-11,828;-3,269;27,220;0,000;210,040;Inf;224,000;210,000;-12,599;3,035;-8,269;24,922
1772,500;3,077;0,713;-35,209;3,238;9,549;5,016;34,776;4,622;-25,088;-2,833;0,000;36,416;36,422;9,552;3,292;-13,363;-10,579;-14,645;-11,816;-3,273;27,214;0,000;210,040;Inf;224,000;210,000;-12,606;3,036;-8,293;24,905
1773,000;3,077;0,713;-35,209;3,238;9,549;5,016;34,776;4,622;-25,088;-2,833;0,000;36,400;36,400;9,552;3,292;-13,338;-10,586;-14,621;-11,817;-3,273;27,214;0,000;210,140;Inf;224,000;210,000;-12,601;3,036;-8,286;24,940
1773,500;3,077;0,713;-35,209;3,238;9,549;5,016;34,776;4,622;-25,088;-2,833;0,000;36,400;36,400;9,552;3,292;-13,352;-10,586;-14,651;-11,810;-3,273;27,214;0,000;210,140;Inf;224,000;210,000;-12,590;3,037;-8,289;24,978
1774,000;2,769;0,685;-34,818;3,321;9,474;5,016;34,776;4,622;-25,088;-2,833;0,000;36,400;36,400;9,677;3,336;-13,345;-10,580;-14,627;-11,832;-3,273;27,214;0,000;209,540;Inf;224,000;210,000;-12,600;3,038;-8,284;24,995
1774,500;2,769;0,685;-34,818;3,321;9,474;5,016;34,776;4,622;-25,088;-2,833;0,000;36,400;36,400;9,677;3,336;-13,357;-10,591;-14,643;-11,813;-3,273;27,214;0,000;209,540;Inf;224,000;210,000;-12,596;3,033;-8,283;25,005
1775,000;2,769;0,685;-34,818;3,321;9,474;5,016;34,776;4,622;-25,088;-2,833;0,000;36,400;36,400;9,677;3,336;-13,359;-10,570;-14,637;-11,809;-3,273;27,214;0,000;209,740;Inf;224,000;210,000;-12,601;3,029;-8,266;25,039
1775,500;2,769;0,685;-34,818;3,321;9,474;5,016;34,776;4,622;-25,088;-2,833;0,000;36,400;36,400;9,677;3,336;-13,344;-10,573;-14,629;-11,783;-3,273;27,214;0,000;209,740;Inf;224,000;210,000;-12,594;3,025;-8,297;25,115
1776,000;2,769;0,685;-34,818;3,321;9,474;5,008;34,781;4,620;-25,091;-2,828;0,000;36,405;36,360;9,677;3,336;-13,281;-10,610;-14,601;-11,809;-3,279;27,207;0,000;209,540;Inf;224,000;210,000;-12,582;3,020;-8,292;25,154
1776,500;2,769;0,685;-34,818;3,321;9,474;5,008;34,781;4,620;-25,091;-2,828;0,000;36,400;36,400;9,677;3,336;-13,319;-10,585;-14,623;-11,809;-3,279;27,207;0,000;209,540;Inf;224,000;210,000;-12,576;3,016;-8,292;25,157
1777,000;3,130;0,741;-35,209;3,248;9,500;5,008;34,781;4,620;-25,091;-2,828;0,000;36,400;36,400;9,575;3,374;-13,286;-10,620;-14,603;-11,819;-3,279;27,207;0,000;209,540;Inf;224,000;210,000;-12,584;3,012;-8,280;25,166
1777,500;3,130;0,741;-35,209;3,248;9,500;5,008;34,781;4,620;-25,091;-2,828;0,000;36,400;36,400;9,575;3,374;-13,301;-10,600;-14,579;-11,802;-3,279;27,207;0,000;209,540;Inf;224,000;210,000;-12,582;3,014;-8,287;25,203
1778,000;3,130;0,741;-35,209;3,248;9,500;5,008;34,781;4,620;-25,091;-2,828;0,000;36,400;36,400;9,575;3,374;-13,323;-10,586;-14,611;-11,786;-3,279;27,207;0,000;209,540;Inf;224,000;210,000;-12,570;3,016;-8,270;25,208
1778,500;3,130;0,741;-35,209;3,248;9,500;5,008;34,781;4,620;-25,091;-2,828;0,000;36,400;36,400;9,575;3,374;-13,325;-10,587;-14,593;-11,812;-3,279;27,207;0,000;209,540;Inf;224,000;210,000;-12,576;3,018;-8,286;25,257
1779,000;3,130;0,741;-35,209;3,248;9,500;4,999;34,787;4,599;-25,097;-2,815;0,000;36,413;36,338;9,575;3,374;-13,331;-10,554;-14,542;-11,783;-3,280;27,211;0,000;209,840;Inf;224,000;210,000;-12,579;3,020;-8,273;25,289
1779,500;3,130;0,741;-35,209;3,248;9,500;4,999;34,787;4,599;-25,097;-2,815;0,000;36,400;36,300;9,575;3,374;-13,303;-10,567;-14,551;-11,804;-3,280;27,211;0,000;209,840;Inf;224,000;210,000;-12,553;3,022;-8,286;25,299
1780,000;3,130;0,741;-35,209;3,248;9,500;4,999;34,787;4,599;-25,097;-2,815;0,000;36,400;36,300;9,575;3,374;-13,267;-10,585;-14,581;-11,794;-3,280;27,211;0,000;209,540;Inf;224,000;210,000;-12,556;3,023;-8,274;25,249
1780,500;3,262;0,808;-34,843;3,337;9,506;4,999;34,787;4,599;-25,097;-2,815;0,000;36,400;36,300;9,562;3,129;-13,319;-10,570;-14,572;-11,809;-3,280;27,211;0,000;209,540;Inf;224,000;210,000;-12,557;3,025;-8,286;25,216
1781,000;3,262;0,808;-34,843;3,337;9,506;4,999;34,787;4,599;-25,097;-2,815;0,000;36,400;36,300;9,562;3,129;-13,309;-10,582;-14,611;-11,792;-3,280;27,211;0,000;209,540;Inf;224,000;210,000;-12,568;3,029;-8,262;25,239
1781,500;3,262;0,808;-34,843;3,337;9,506;4,999;34,787;4,599;-25,097;-2,815;0,000;36,400;36,300;9,562;3,129;-13,316;-10,566;-14,614;-11,798;-3,280;27,211;0,000;209,540;Inf;224,000;210,000;-12,574;3,033;-8,274;25,235
1782,000;3,262;0,808;-34,843;3,337;9,506;4,999;34,787;4,599;-25,097;-2,815;0,000;36,400;36,300;9,562;3,129;-13,332;-10,567;-14,602;-11,788;-3,280;27,211;0,000;209,440;Inf;224,000;210,000;-12,573;3,037;-8,234;25,242
1782,500;3,262;0,808;-34,843;3,337;9,506;4,988;34,783;4,615;-25,104;-2,821;0,000;36,399;36,312;9,562;3,129;-13,304;-10,579;-14,586;-11,785;-3,273;27,206;0,000;209,440;Inf;224,000;210,000;-12,572;3,040;-8,257;25,245
1783,000;3,262;0,808;-34,843;3,337;9,506;4,988;34,783;4,615;-25,104;-2,821;0,000;36,400;36,300;9,562;3,129;-13,320;-10,559;-14,603;-11,807;-3,273;27,206;0,000;209,240;Inf;224,000;210,000;-12,563;3,044;-8,256;25,260
1783,500;2,792;0,718;-34,128;3,305;9,528;4,988;34,783;4,615;-25,104;-2,821;0,000;36,400;36,300;9,628;3,161;-13,324;-10,558;-14,639;-11,800;-3,273;27,206;0,000;209,240;Inf;224,000;210,000;-12,572;3,047;-8,237;25,228
1784,000;2,792;0,718;-34,128;3,305;9,528;4,988;34,783;4,615;-25,104;-2,821;0,000;36,400;36,300;9,628;3,161;-13,320;-10,535;-14,611;-11,786;-3,273;27,206;0,000;209,440;Inf;224,000;210,000;-12,580;3,043;-8,234;25,160
1784,500;2,792;0,718;-34,128;3,305;9,528;4,988;34,783;4,615;-25,104;-2,821;0,000;36,400;36,300;9,628;3,161;-13,305;-10,552;-14,615;-11,775;-3,273;27,206;0,000;209,440;Inf;224,000;210,000;-12,563;3,039;-8,240;25,088
1785,000;2,792;0,718;-34,128;3,305;9,528;4,988;34,783;4,615;-25,104;-2,821;0,000;36,400;36,300;9,628;3,161;-13,325;-10,547;-14,595;-11,775;-3,273;27,206;0,000;209,740;Inf;224,000;210,000;-12,562;3,035;-8,224;25,065
1785,500;2,792;0,718;-34,128;3,305;9,528;5,008;34,784;4,618;-25,095;-2,815;0,000;36,391;36,335;9,628;3,161;-13,335;-10,547;-14,630;-11,789;-3,261;27,208;0,000;209,740;Inf;224,000;210,000;-12,561;3,031;-8,237;25,036
1786,000;2,792;0,718;-34,128;3,305;9,528;5,008;34,784;4,618;-25,095;-2,815;0,000;36,400;36,300;9,628;3,161;-13,330;-10,515;-14,614;-11,768;-3,261;27,208;0,000;209,840;Inf;224,000;210,000;-12,575;3,027;-8,219;24,991
1786,500;2,678;0,664;-35,209;3,291;9,472;5,008;34,784;4,618;-25,095;-2,815;0,000;36,400;36,300;9,516;3,354;-13,314;-10,534;-14,626;-11,781;-3,261;27,208;0,000;209,840;Inf;224,000;210,000;-12,557;3,023;-8,224;24,954
1787,000;2,678;0,664;-35,209;3,291;9,472;5,008;34,784;4,618;-25,095;-2,815;0,000;36,400;36,300;9,516;3,354;-13,314;-10,532;-14,624;-11,779;-3,261;27,208;0,000;209,940;Inf;224,000;210,000;-12,564;3,018;-8,213;24,920
1787,500;2,678;0,664;-35,209;3,291;9,472;5,008;34,784;4,618;-25,095;-2,815;0,000;36,400;36,300;9,516;3,354;-13,321;-10,530;-14,595;-11,793;-3,261;27,208;0,000;209,940;Inf;224,000;210,000;-12,562;3,012;-8,223;24,888
1788,000;2,678;0,664;-35,209;3,291;9,472;5,008;34,784;4,618;-25,095;-2,815;0,000;36,400;36,300;9,516;3,354;-13,312;-10,533;-14,601;-11,769;-3,261;27,208;0,000;210,040;Inf;224,000;210,000;-12,560;3,007;-8,213;24,860
1788,500;2,678;0,664;-35,209;3,291;9,472;5,008;34,784;4,618;-25,095;-2,815;0,000;36,400;36,300;9,516;3,354;-13,290;-10,553;-14,589;-11,764;-3,261;27,208;0,000;210,040;Inf;224,000;210,000;-12,554;3,001;-8,208;24,818
1789,000;2,678;0,664;-35,209;3,291;9,472;5,044;34,787;4,601;-25,036;-2,818;0,000;36,377;36,340;9,516;3,354;-13,284;-10,537;-14,582;-11,759;-3,273;27,202;0,000;209,640;Inf;224,000;210,000;-12,549;2,996;-8,222;24,796
