t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1789,500;2,678;0,664;-35,209;3,291;9,472;5,044;34,787;4,601;-25,036;-2,818;0,000;36,400;36,300;9,516;3,354;-13,270;-10,545;-14,526;-11,749;-3,273;27,202;0,000;209,640;Inf;224,000;210,000;-12,541;2,991;-8,242;24,769
1790,000;3,550;0,853;-35,085;3,293;9,558;5,044;34,787;4,601;-25,036;-2,818;0,000;36,400;36,300;9,533;3,121;-13,293;-10,508;-14,561;-11,745;-3,273;27,202;0,000;209,940;Inf;224,000;210,000;-12,522;2,986;-8,213;24,728
1790,500;3,550;0,853;-35,085;3,293;9,558;5,044;34,787;4,601;-25,036;-2,818;0,000;36,400;36,300;9,533;3,121;-13,214;-10,547;-14,520;-11,741;-3,273;27,202;0,000;209,940;Inf;224,000;210,000;-12,527;2,995;-8,219;24,722
1791,000;3,550;0,853;-35,085;3,293;9,558;5,044;34,787;4,601;-25,036;-2,818;0,000;36,400;36,300;9,533;3,121;-13,249;-10,519;-14,536;-11,736;-3,273;27,202;0,000;210,140;Inf;224,000;210,000;-12,505;3,004;-8,207;24,702
1791,500;3,550;0,853;-35,085;3,293;9,558;5,044;34,787;4,601;-25,036;-2,818;0,000;36,400;36,300;9,533;3,121;-13,255;-10,505;-14,553;-11,715;-3,273;27,202;0,000;210,140;Inf;224,000;210,000;-12,510;3,013;-8,213;24,699
1792,000;3,550;0,853;-35,085;3,293;9,558;5,023;34,783;4,616;-25,009;-2,823;0,000;36,376;36,244;9,533;3,121;-13,281;-10,499;-14,559;-11,724;-3,278;27,214;0,000;210,140;Inf;224,000;210,000;-12,507;3,022;-8,178;24,636
1792,500;3,550;0,853;-35,085;3,293;9,558;5,023;34,783;4,616;-25,009;-2,823;0,000;36,400;36,200;9,533;3,121;-13,257;-10,504;-14,564;-11,740;-3,278;27,214;0,000;210,140;Inf;224,000;210,000;-12,516;3,030;-8,172;24,603
1793,000;2,686;0,665;-35,209;3,322;9,530;5,023;34,783;4,616;-25,009;-2,823;0,000;36,400;36,200;9,500;3,212;-13,278;-10,500;-14,575;-11,723;-3,278;27,214;0,000;210,140;Inf;224,000;210,000;-12,516;3,039;-8,188;24,590
1793,500;2,686;0,665;-35,209;3,322;9,530;5,023;34,783;4,616;-25,009;-2,823;0,000;36,400;36,200;9,500;3,212;-13,287;-10,491;-14,572;-11,738;-3,278;27,214;0,000;210,140;Inf;224,000;210,000;-12,519;3,033;-8,177;24,608
1794,000;2,686;0,665;-35,209;3,322;9,530;5,023;34,783;4,616;-25,009;-2,823;0,000;36,400;36,200;9,500;3,212;-13,241;-10,493;-14,570;-11,726;-3,278;27,214;0,000;209,840;Inf;224,000;210,000;-12,522;3,027;-8,181;24,622
1794,500;2,686;0,665;-35,209;3,322;9,530;5,023;34,783;4,616;-25,009;-2,823;0,000;36,400;36,200;9,500;3,212;-13,253;-10,504;-14,499;-11,733;-3,278;27,214;0,000;209,840;Inf;224,000;210,000;-12,508;3,022;-8,182;24,613
1795,000;2,686;0,665;-35,209;3,322;9,530;5,023;34,783;4,616;-25,009;-2,823;0,000;36,400;36,200;9,500;3,212;-13,215;-10,505;-14,515;-11,743;-3,278;27,214;0,000;210,040;Inf;224,000;210,000;-12,497;3,016;-8,191;24,643
1795,500;2,686;0,665;-35,209;3,322;9,530;4,992;34,779;4,627;-25,023;-2,809;0,000;36,369;36,274;9,500;3,212;-13,260;-10,510;-14,552;-11,731;-3,270;27,205;0,000;210,040;Inf;224,000;210,000;-12,495;3,011;-8,185;24,664
1796,000;2,686;0,665;-35,209;3,322;9,530;4,992;34,779;4,627;-25,023;-2,809;0,000;36,400;36,300;9,500;3,212;-13,255;-10,499;-14,572;-11,721;-3,270;27,205;0,000;209,840;Inf;224,000;210,000;-12,513;3,006;-8,179;24,695
1796,500;2,522;0,628;-35,207;3,323;9,551;4,992;34,779;4,627;-25,023;-2,809;0,000;36,400;36,300;9,508;3,210;-13,264;-10,493;-14,553;-11,724;-3,270;27,205;0,000;209,840;Inf;224,000;210,000;-12,512;3,000;-8,170;24,712
1797,000;2,522;0,628;-35,207;3,323;9,551;4,992;34,779;4,627;-25,023;-2,809;0,000;36,400;36,300;9,508;3,210;-13,270;-10,507;-14,567;-11,725;-3,270;27,205;0,000;209,740;Inf;224,000;210,000;-12,509;2,993;-8,170;24,698
1797,500;2,522;0,628;-35,207;3,323;9,551;4,992;34,779;4,627;-25,023;-2,809;0,000;36,400;36,300;9,508;3,210;-13,280;-10,476;-14,536;-11,714;-3,270;27,205;0,000;209,740;Inf;224,000;210,000;-12,517;2,985;-8,177;24,736
1798,000;2,522;0,628;-35,207;3,323;9,551;4,992;34,779;4,627;-25,023;-2,809;0,000;36,400;36,300;9,508;3,210;-13,251;-10,484;-14,564;-11,730;-3,270;27,205;0,000;209,940;Inf;224,000;210,000;-12,502;2,977;-8,149;24,819
1798,500;2,522;0,628;-35,207;3,323;9,551;4,994;34,771;4,621;-25,036;-2,825;0,000;36,354;36,203;9,508;3,210;-13,293;-10,478;-14,618;-11,745;-3,277;27,206;0,000;209,940;Inf;224,000;210,000;-12,507;2,970;-8,169;24,805
1799,000;2,522;0,628;-35,207;3,323;9,551;4,994;34,771;4,621;-25,036;-2,825;0,000;36,400;36,200;9,508;3,210;-13,287;-10,487;-14,589;-11,720;-3,277;27,206;0,000;209,840;Inf;224,000;210,000;-12,533;2,962;-8,180;24,814
1799,500;3,141;0,837;-33,983;3,352;9,456;4,994;34,771;4,621;-25,036;-2,825;0,000;36,400;36,200;9,621;3,145;-13,206;-10,473;-14,476;-11,701;-3,277;27,206;0,000;209,840;Inf;224,000;210,000;-12,521;2,955;-8,198;24,848
1800,000;3,141;0,837;-33,983;3,352;9,456;4,994;34,771;4,621;-25,036;-2,825;0,000;36,400;36,200;9,621;3,145;-13,251;-10,500;-14,499;-11,736;-3,277;27,206;0,000;209,640;Inf;224,000;210,000;-12,464;2,958;-8,211;24,756
1800,500;3,141;0,837;-33,983;3,352;9,456;4,994;34,771;4,621;-25,036;-2,825;0,000;36,400;36,200;9,621;3,145;-13,261;-10,532;-14,540;-11,747;-3,277;27,206;0,000;209,640;Inf;224,000;210,000;-12,496;2,961;-8,218;24,660
1801,000;3,141;0,837;-33,983;3,352;9,456;4,994;34,771;4,621;-25,036;-2,825;0,000;36,400;36,200;9,621;3,145;-13,245;-10,525;-14,543;-11,745;-3,277;27,206;0,000;209,740;Inf;224,000;210,000;-12,520;2,964;-8,206;24,653
1801,500;3,141;0,837;-33,983;3,352;9,456;4,994;34,771;4,621;-25,036;-2,825;0,000;36,400;36,200;9,621;3,145;-13,242;-10,516;-14,528;-11,727;-3,277;27,206;0,000;209,740;Inf;224,000;210,000;-12,515;2,967;-8,216;24,646
1802,000;3,141;0,837;-33,983;3,352;9,456;5,021;34,777;4,609;-25,035;-2,823;0,000;36,344;36,206;9,621;3,145;-13,266;-10,534;-14,555;-11,737;-3,287;27,204;0,000;210,040;Inf;224,000;210,000;-12,503;2,970;-8,200;24,675
1802,500;3,141;0,837;-33,983;3,352;9,456;5,021;34,777;4,609;-25,035;-2,823;0,000;36,300;36,200;9,621;3,145;-13,257;-10,495;-14,573;-11,748;-3,287;27,204;0,000;210,040;Inf;224,000;210,000;-12,523;2,973;-8,218;24,651
1803,000;3,563;0,834;-35,209;3,258;9,752;5,021;34,777;4,609;-25,035;-2,823;0,000;36,300;36,200;9,554;3,326;-13,276;-10,489;-14,514;-11,747;-3,287;27,204;0,000;210,340;Inf;224,000;210,000;-12,518;2,976;-8,196;24,631
1803,500;3,563;0,834;-35,209;3,258;9,752;5,021;34,777;4,609;-25,035;-2,823;0,000;36,300;36,200;9,554;3,326;-13,250;-10,501;-14,516;-11,728;-3,287;27,204;0,000;210,340;Inf;224,000;210,000;-12,506;2,985;-8,229;24,633
1804,000;3,563;0,834;-35,209;3,258;9,752;5,021;34,777;4,609;-25,035;-2,823;0,000;36,300;36,200;9,554;3,326;-13,232;-10,526;-14,528;-11,723;-3,287;27,204;0,000;209,940;Inf;224,000;210,000;-12,499;2,995;-8,216;24,666
1804,500;3,563;0,834;-35,209;3,258;9,752;5,021;34,777;4,609;-25,035;-2,823;0,000;36,300;36,200;9,554;3,326;-13,234;-10,510;-14,532;-11,734;-3,287;27,204;0,000;209,940;Inf;224,000;210,000;-12,502;3,004;-8,220;24,697
1805,000;3,563;0,834;-35,209;3,258;9,752;5,046;34,765;4,631;-25,059;-2,838;0,000;36,341;36,131;9,554;3,326;-13,223;-10,508;-14,509;-11,726;-3,280;27,198;0,000;209,640;Inf;224,000;210,000;-12,502;3,013;-8,217;24,697
1805,500;3,563;0,834;-35,209;3,258;9,752;5,046;34,765;4,631;-25,059;-2,838;0,000;36,300;36,100;9,554;3,326;-13,254;-10,483;-14,472;-11,716;-3,280;27,198;0,000;209,640;Inf;224,000;210,000;-12,491;3,022;-8,219;24,709
1806,000;3,394;0,819;-35,209;3,281;9,555;5,046;34,765;4,631;-25,059;-2,838;0,000;36,300;36,100;9,485;3,230;-13,258;-10,502;-14,542;-11,745;-3,280;27,198;0,000;209,440;Inf;224,000;210,000;-12,481;3,031;-8,206;24,731
1806,500;3,394;0,819;-35,209;3,281;9,555;5,046;34,765;4,631;-25,059;-2,838;0,000;36,300;36,100;9,485;3,230;-13,262;-10,517;-14,553;-11,741;-3,280;27,198;0,000;209,440;Inf;224,000;210,000;-12,512;3,037;-8,213;24,723
1807,000;3,394;0,819;-35,209;3,281;9,555;5,046;34,765;4,631;-25,059;-2,838;0,000;36,300;36,100;9,485;3,230;-13,274;-10,512;-14,558;-11,753;-3,280;27,198;0,000;209,540;Inf;224,000;210,000;-12,518;3,043;-8,223;24,733
1807,500;3,394;0,819;-35,209;3,281;9,555;5,046;34,765;4,631;-25,059;-2,838;0,000;36,300;36,100;9,485;3,230;-13,259;-10,511;-14,578;-11,742;-3,280;27,198;0,000;209,540;Inf;224,000;210,000;-12,524;3,049;-8,204;24,717
1808,000;3,394;0,819;-35,209;3,281;9,555;5,005;34,765;4,580;-25,089;-2,830;0,000;36,326;36,142;9,485;3,230;-13,289;-10,511;-14,555;-11,748;-3,274;27,199;0,000;209,440;Inf;224,000;210,000;-12,522;3,054;-8,211;24,744
1808,500;3,394;0,819;-35,209;3,281;9,555;5,005;34,765;4,580;-25,089;-2,830;0,000;36,300;36,100;9,485;3,230;-13,274;-10,438;-14,527;-11,677;-3,274;27,199;0,000;209,440;Inf;224,000;210,000;-12,525;3,060;-8,230;24,774
1809,000;3,394;0,819;-35,209;3,281;9,555;5,005;34,765;4,580;-25,089;-2,830;0,000;36,300;36,100;9,485;3,230;-13,219;-10,527;-14,505;-11,740;-3,274;27,199;0,000;209,740;Inf;224,000;210,000;-12,479;3,065;-8,232;24,821
1809,500;3,189;0,770;-34,967;3,369;9,554;5,005;34,765;4,580;-25,089;-2,830;0,000;36,300;36,100;9,550;3,098;-13,239;-10,515;-14,514;-11,721;-3,274;27,199;0,000;209,740;Inf;224,000;210,000;-12,498;3,071;-8,256;24,829
1810,000;3,189;0,770;-34,967;3,369;9,554;5,005;34,765;4,580;-25,089;-2,830;0,000;36,300;36,100;9,550;3,098;-13,262;-10,529;-14,561;-11,748;-3,274;27,199;0,000;209,940;Inf;224,000;210,000;-12,497;3,073;-8,233;24,809
1810,500;3,189;0,770;-34,967;3,369;9,554;5,005;34,765;4,580;-25,089;-2,830;0,000;36,300;36,100;9,550;3,098;-13,282;-10,523;-14,593;-11,773;-3,274;27,199;0,000;209,940;Inf;224,000;210,000;-12,525;3,075;-8,215;24,811
1811,000;3,189;0,770;-34,967;3,369;9,554;5,005;34,765;4,580;-25,089;-2,830;0,000;36,300;36,100;9,550;3,098;-13,290;-10,538;-14,608;-11,766;-3,274;27,199;0,000;209,840;Inf;224,000;210,000;-12,542;3,076;-8,208;24,818
1811,500;3,189;0,770;-34,967;3,369;9,554;4,988;34,764;4,603;-25,083;-2,824;0,000;36,315;36,155;9,550;3,098;-13,322;-10,525;-14,627;-11,760;-3,274;27,200;0,000;209,840;Inf;224,000;210,000;-12,550;3,078;-8,228;24,871
1812,000;3,189;0,770;-34,967;3,369;9,554;4,988;34,764;4,603;-25,083;-2,824;0,000;36,300;36,200;9,550;3,098;-13,323;-10,531;-14,615;-11,777;-3,274;27,200;0,000;209,440;Inf;224,000;210,000;-12,559;3,080;-8,207;24,922
1812,500;2,865;0,650;-35,209;3,269;9,544;4,988;34,764;4,603;-25,083;-2,824;0,000;36,300;36,200;9,511;3,309;-13,311;-10,523;-14,616;-11,763;-3,274;27,200;0,000;209,440;Inf;224,000;210,000;-12,562;3,082;-8,200;24,961
1813,000;2,865;0,650;-35,209;3,269;9,544;4,988;34,764;4,603;-25,083;-2,824;0,000;36,300;36,200;9,511;3,309;-13,278;-10,529;-14,601;-11,771;-3,274;27,200;0,000;209,640;Inf;224,000;210,000;-12,553;3,078;-8,234;24,964
1813,500;2,865;0,650;-35,209;3,269;9,544;4,988;34,764;4,603;-25,083;-2,824;0,000;36,300;36,200;9,511;3,309;-13,346;-10,516;-14,596;-11,748;-3,274;27,200;0,000;209,640;Inf;224,000;210,000;-12,545;3,075;-8,207;24,942
1814,000;2,865;0,650;-35,209;3,269;9,544;4,988;34,764;4,603;-25,083;-2,824;0,000;36,300;36,200;9,511;3,309;-13,301;-10,521;-14,597;-11,758;-3,274;27,200;0,000;209,540;Inf;224,000;210,000;-12,551;3,071;-8,212;24,932
1814,500;2,865;0,650;-35,209;3,269;9,544;4,978;34,759;4,603;-25,097;-2,819;0,000;36,308;36,054;9,511;3,309;-13,273;-10,538;-14,582;-11,760;-3,282;27,204;0,000;209,540;Inf;224,000;210,000;-12,544;3,068;-8,229;24,952
1815,000;2,865;0,650;-35,209;3,269;9,544;4,978;34,759;4,603;-25,097;-2,819;0,000;36,300;36,100;9,511;3,309;-13,268;-10,522;-14,572;-11,764;-3,282;27,204;0,000;209,940;Inf;224,000;210,000;-12,538;3,065;-8,205;25,005
1815,500;2,865;0,650;-35,209;3,269;9,544;4,978;34,759;4,603;-25,097;-2,819;0,000;36,300;36,100;9,511;3,309;-13,258;-10,536;-14,571;-11,756;-3,282;27,204;0,000;209,940;Inf;224,000;210,000;-12,532;3,061;-8,231;25,120
1816,000;3,162;0,756;-35,209;3,279;9,504;4,978;34,759;4,603;-25,097;-2,819;0,000;36,300;36,100;9,409;3,388;-13,303;-10,537;-14,584;-11,752;-3,282;27,204;0,000;209,740;Inf;224,000;210,000;-12,530;3,058;-8,228;25,117
1816,500;3,162;0,756;-35,209;3,279;9,504;4,978;34,759;4,603;-25,097;-2,819;0,000;36,300;36,100;9,409;3,388;-13,281;-10,530;-14,562;-11,765;-3,282;27,204;0,000;209,740;Inf;224,000;210,000;-12,544;3,060;-8,228;25,140
1817,000;3,162;0,756;-35,209;3,279;9,504;4,978;34,759;4,603;-25,097;-2,819;0,000;36,300;36,100;9,409;3,388;-13,261;-10,542;-14,554;-11,768;-3,282;27,204;0,000;209,740;Inf;224,000;210,000;-12,535;3,062;-8,252;25,174
1817,500;3,162;0,756;-35,209;3,279;9,504;4,978;34,759;4,603;-25,097;-2,819;0,000;36,300;36,100;9,409;3,388;-13,266;-10,513;-14,559;-11,745;-3,282;27,204;0,000;209,740;Inf;224,000;210,000;-12,531;3,063;-8,224;25,177
1818,000;3,162;0,756;-35,209;3,279;9,504;5,028;34,767;4,629;-25,087;-2,819;0,000;36,302;36,061;9,409;3,388;-13,293;-10,505;-14,504;-11,725;-3,270;27,208;0,000;209,840;Inf;224,000;210,000;-12,521;3,065;-8,228;25,186
1818,500;3,162;0,756;-35,209;3,279;9,504;5,028;34,767;4,629;-25,087;-2,819;0,000;36,300;36,100;9,409;3,388;-13,249;-10,552;-14,564;-11,749;-3,270;27,208;0,000;209,840;Inf;224,000;210,000;-12,507;3,066;-8,236;25,173
1819,000;3,228;0,809;-35,209;3,204;9,490;5,028;34,767;4,629;-25,087;-2,819;0,000;36,300;36,100;9,591;3,452;-13,270;-10,533;-14,555;-11,761;-3,270;27,208;0,000;209,640;Inf;224,000;210,000;-12,528;3,068;-8,233;25,186
1819,500;3,228;0,809;-35,209;3,204;9,490;5,028;34,767;4,629;-25,087;-2,819;0,000;36,300;36,100;9,591;3,452;-13,254;-10,557;-14,535;-11,745;-3,270;27,208;0,000;209,640;Inf;224,000;210,000;-12,530;3,071;-8,250;25,179
1820,000;3,228;0,809;-35,209;3,204;9,490;5,028;34,767;4,629;-25,087;-2,819;0,000;36,300;36,100;9,591;3,452;-13,267;-10,533;-14,548;-11,760;-3,270;27,208;0,000;209,540;Inf;224,000;210,000;-12,523;3,073;-8,228;25,182
1820,500;3,228;0,809;-35,209;3,204;9,490;5,028;34,767;4,629;-25,087;-2,819;0,000;36,300;36,100;9,591;3,452;-13,290;-10,542;-14,563;-11,755;-3,270;27,208;0,000;209,540;Inf;224,000;210,000;-12,527;3,076;-8,221;25,227
1821,000;3,228;0,809;-35,209;3,204;9,490;5,030;34,752;4,617;-25,101;-2,809;0,000;36,279;36,075;9,591;3,452;-13,296;-10,541;-14,583;-11,758;-3,264;27,201;0,000;209,340;Inf;224,000;210,000;-12,538;3,078;-8,209;25,231
1821,500;3,228;0,809;-35,209;3,204;9,490;5,030;34,752;4,617;-25,101;-2,809;0,000;36,300;36,100;9,591;3,452;-13,312;-10,532;-14,606;-11,767;-3,264;27,201;0,000;209,340;Inf;224,000;210,000;-12,545;3,081;-8,207;25,223
1822,000;3,228;0,809;-35,209;3,204;9,490;5,030;34,752;4,617;-25,101;-2,809;0,000;36,300;36,100;9,591;3,452;-13,299;-10,521;-14,609;-11,759;-3,264;27,201;0,000;209,140;Inf;224,000;210,000;-12,554;3,083;-8,203;25,246
1822,500;2,371;0,599;-35,209;3,283;9,511;5,030;34,752;4,617;-25,101;-2,809;0,000;36,300;36,100;9,569;3,430;-13,288;-10,512;-14,605;-11,753;-3,264;27,201;0,000;209,140;Inf;224,000;210,000;-12,547;3,085;-8,231;25,236
1823,000;2,371;0,599;-35,209;3,283;9,511;5,030;34,752;4,617;-25,101;-2,809;0,000;36,300;36,100;9,569;3,430;-13,316;-10,527;-14,570;-11,773;-3,264;27,201;0,000;209,140;Inf;224,000;210,000;-12,539;3,074;-8,223;25,290
1823,500;2,371;0,599;-35,209;3,283;9,511;5,030;34,752;4,617;-25,101;-2,809;0,000;36,300;36,100;9,569;3,430;-13,300;-10,520;-14,592;-11,765;-3,264;27,201;0,000;209,140;Inf;224,000;210,000;-12,546;3,062;-8,243;25,299
1824,000;2,371;0,599;-35,209;3,283;9,511;5,030;34,752;4,617;-25,101;-2,809;0,000;36,300;36,100;9,569;3,430;-13,306;-10,532;-14,573;-11,757;-3,264;27,201;0,000;209,440;Inf;224,000;210,000;-12,544;3,051;-8,214;25,300
1824,500;2,371;0,599;-35,209;3,283;9,511;4,977;34,751;4,612;-25,094;-2,815;0,000;36,265;36,065;9,569;3,430;-13,262;-10,498;-14,564;-11,756;-3,274;27,206;0,000;209,440;Inf;224,000;210,000;-12,542;3,040;-8,209;25,322
1825,000;2,371;0,599;-35,209;3,283;9,511;4,977;34,751;4,612;-25,094;-2,815;0,000;36,300;36,100;9,569;3,430;-13,265;-10,549;-14,540;-11,744;-3,274;27,206;0,000;209,240;Inf;224,000;210,000;-12,520;3,029;-8,217;25,293
1825,500;3,656;0,897;-35,209;3,281;9,507;4,977;34,751;4,612;-25,094;-2,815;0,000;36,300;36,100;9,459;3,313;-13,263;-10,534;-14,510;-11,758;-3,274;27,206;0,000;209,240;Inf;224,000;210,000;-12,524;3,018;-8,226;25,277
1826,000;3,656;0,897;-35,209;3,281;9,507;4,977;34,751;4,612;-25,094;-2,815;0,000;36,300;36,100;9,459;3,313;-13,279;-10,533;-14,510;-11,754;-3,274;27,206;0,000;209,040;Inf;224,000;210,000;-12,516;3,028;-8,231;25,210
1826,500;3,656;0,897;-35,209;3,281;9,507;4,977;34,751;4,612;-25,094;-2,815;0,000;36,300;36,100;9,459;3,313;-13,274;-10,533;-14,542;-11,733;-3,274;27,206;0,000;209,040;Inf;224,000;210,000;-12,519;3,039;-8,236;25,220
1827,000;3,656;0,897;-35,209;3,281;9,507;4,977;34,751;4,612;-25,094;-2,815;0,000;36,300;36,100;9,459;3,313;-13,271;-10,508;-14,549;-11,750;-3,274;27,206;0,000;209,040;Inf;224,000;210,000;-12,521;3,049;-8,210;25,224
1827,500;3,656;0,897;-35,209;3,281;9,507;4,998;34,759;4,602;-25,067;-2,828;0,000;36,258;36,050;9,459;3,313;-13,267;-10,515;-14,557;-11,753;-3,274;27,207;0,000;209,040;Inf;224,000;210,000;-12,520;3,059;-8,213;25,215
1828,000;3,656;0,897;-35,209;3,281;9,507;4,998;34,759;4,602;-25,067;-2,828;0,000;36,300;36,100;9,459;3,313;-13,279;-10,502;-14,589;-11,744;-3,274;27,207;0,000;209,240;Inf;224,000;210,000;-12,523;3,069;-8,203;25,229
1828,500;3,656;0,897;-35,209;3,281;9,507;4,998;34,759;4,602;-25,067;-2,828;0,000;36,300;36,100;9,459;3,313;-13,290;-10,487;-14,583;-11,731;-3,274;27,207;0,000;209,240;Inf;224,000;210,000;-12,528;3,078;-8,199;25,214
1829,000;2,537;0,649;-34,320;3,343;9,515;4,998;34,759;4,602;-25,067;-2,828;0,000;36,300;36,100;9,565;3,089;-13,283;-10,496;-14,585;-11,753;-3,274;27,207;0,000;209,240;Inf;224,000;210,000;-12,523;3,088;-8,199;25,204
1829,500;2,537;0,649;-34,320;3,343;9,515;4,998;34,759;4,602;-25,067;-2,828;0,000;36,300;36,100;9,565;3,089;-13,294;-10,489;-14,604;-11,744;-3,274;27,207;0,000;209,240;Inf;224,000;210,000;-12,529;3,079;-8,197;25,211
1830,000;2,537;0,649;-34,320;3,343;9,515;4,998;34,759;4,602;-25,067;-2,828;0,000;36,300;36,100;9,565;3,089;-13,261;-10,508;-14,564;-11,740;-3,274;27,207;0,000;209,440;Inf;224,000;210,000;-12,532;3,070;-8,187;25,205
1830,500;2,537;0,649;-34,320;3,343;9,515;4,998;34,759;4,602;-25,067;-2,828;0,000;36,300;36,100;9,565;3,089;-13,292;-10,475;-14,557;-11,741;-3,274;27,207;0,000;209,440;Inf;224,000;210,000;-12,518;3,061;-8,190;25,159
1831,000;2,537;0,649;-34,320;3,343;9,515;4,983;34,748;4,587;-25,064;-2,812;0,000;36,232;35,993;9,565;3,089;-13,255;-10,510;-14,558;-11,718;-3,274;27,198;0,000;209,140;Inf;224,000;210,000;-12,516;3,052;-8,179;25,178
1831,500;2,537;0,649;-34,320;3,343;9,515;4,983;34,748;4,587;-25,064;-2,812;0,000;36,200;36,000;9,565;3,089;-13,263;-10,494;-14,561;-11,728;-3,274;27,198;0,000;209,140;Inf;224,000;210,000;-12,510;3,044;-8,208;25,193
1832,000;2,897;0,777;-34,254;3,346;9,504;4,983;34,748;4,587;-25,064;-2,812;0,000;36,200;36,000;9,562;3,188;-13,213;-10,499;-14,489;-11,720;-3,274;27,198;0,000;209,240;Inf;224,000;210,000;-12,511;3,036;-8,205;25,201
1832,500;2,897;0,777;-34,254;3,346;9,504;4,983;34,748;4,587;-25,064;-2,812;0,000;36,200;36,000;9,562;3,188;-13,241;-10,498;-14,516;-11,722;-3,274;27,198;0,000;209,240;Inf;224,000;210,000;-12,480;3,033;-8,214;25,198
1833,000;2,897;0,777;-34,254;3,346;9,504;4,983;34,748;4,587;-25,064;-2,812;0,000;36,200;36,000;9,562;3,188;-13,242;-10,495;-14,527;-11,743;-3,274;27,198;0,000;209,040;Inf;224,000;210,000;-12,494;3,031;-8,207;25,215
1833,500;2,897;0,777;-34,254;3,346;9,504;4,983;34,748;4,587;-25,064;-2,812;0,000;36,200;36,000;9,562;3,188;-13,243;-10,508;-14,515;-11,724;-3,274;27,198;0,000;209,040;Inf;224,000;210,000;-12,502;3,029;-8,215;25,183
1834,000;2,897;0,777;-34,254;3,346;9,504;4,974;34,738;4,591;-25,094;-2,825;0,000;36,223;36,005;9,562;3,188;-13,252;-10,483;-14,494;-11,707;-3,276;27,206;0,000;209,340;Inf;224,000;210,000;-12,498;3,027;-8,209;25,175
1834,500;2,897;0,777;-34,254;3,346;9,504;4,974;34,738;4,591;-25,094;-2,825;0,000;36,200;36,000;9,562;3,188;-13,252;-10,506;-14,557;-11,738;-3,276;27,206;0,000;209,340;Inf;224,000;210,000;-12,484;3,025;-8,216;25,192
1835,000;3,254;0,798;-35,209;3,282;9,487;4,974;34,738;4,591;-25,094;-2,825;0,000;36,200;36,000;9,467;3,376;-13,270;-10,478;-14,551;-11,738;-3,276;27,206;0,000;208,940;Inf;224,000;210,000;-12,513;3,023;-8,197;25,165
1835,500;3,254;0,798;-35,209;3,282;9,487;4,974;34,738;4,591;-25,094;-2,825;0,000;36,200;36,000;9,467;3,376;-13,204;-10,496;-14,528;-11,729;-3,276;27,206;0,000;208,940;Inf;225,000;210,000;-12,509;3,026;-8,189;25,159
1836,000;3,254;0,798;-35,209;3,282;9,487;4,974;34,738;4,591;-25,094;-2,825;0,000;36,200;36,000;9,467;3,376;-13,230;-10,488;-14,519;-11,727;-3,276;27,206;0,000;209,340;Inf;225,000;210,000;-12,489;3,030;-8,200;25,169
1836,500;3,254;0,798;-35,209;3,282;9,487;4,974;34,738;4,591;-25,094;-2,825;0,000;36,200;36,000;9,467;3,376;-13,240;-10,483;-14,557;-11,734;-3,276;27,206;0,000;209,340;Inf;225,000;210,000;-12,491;3,034;-8,190;25,131
1837,000;3,254;0,798;-35,209;3,282;9,487;4,974;34,738;4,591;-25,094;-2,825;0,000;36,200;36,000;9,467;3,376;-13,252;-10,496;-14,568;-11,718;-3,276;27,206;0,000;209,240;Inf;225,000;210,000;-12,504;3,037;-8,196;24,941
1837,500;3,254;0,798;-35,209;3,282;9,487;4,993;34,730;4,613;-25,095;-2,829;0,000;36,208;35,906;9,467;3,376;-13,266;-10,476;-14,562;-11,736;-3,276;27,202;0,000;209,240;Inf;225,000;210,000;-12,508;3,041;-8,182;24,892
1838,000;3,254;0,798;-35,209;3,282;9,487;4,993;34,730;4,613;-25,095;-2,829;0,000;36,200;35,900;9,467;3,376;-13,230;-10,490;-14,520;-11,724;-3,276;27,202;0,000;209,540;Inf;225,000;210,000;-12,510;3,044;-8,186;24,878
1838,500;2,857;0,786;-34,008;3,309;9,424;4,993;34,730;4,613;-25,095;-2,829;0,000;36,200;35,900;9,594;3,223;-13,265;-10,483;-14,541;-11,711;-3,276;27,202;0,000;209,540;Inf;225,000;210,000;-12,491;3,048;-8,199;24,892
1839,000;2,857;0,786;-34,008;3,309;9,424;4,993;34,730;4,613;-25,095;-2,829;0,000;36,200;35,900;9,594;3,223;-13,259;-10,489;-14,531;-11,719;-3,276;27,202;0,000;209,140;Inf;225,000;210,000;-12,500;3,045;-8,203;24,882
1839,500;2,857;0,786;-34,008;3,309;9,424;4,993;34,730;4,613;-25,095;-2,829;0,000;36,200;35,900;9,594;3,223;-13,255;-10,477;-14,533;-11,709;-3,276;27,202;0,000;209,140;Inf;225,000;210,000;-12,500;3,042;-8,181;24,890
1840,000;2,857;0,786;-34,008;3,309;9,424;4,993;34,730;4,613;-25,095;-2,829;0,000;36,200;35,900;9,594;3,223;-13,186;-10,451;-14,482;-11,710;-3,276;27,202;0,000;210,540;Inf;225,000;210,000;-12,493;3,039;-8,185;24,885
1840,500;2,857;0,786;-34,008;3,309;9,424;4,990;34,732;4,601;-25,112;-2,839;0,000;36,198;35,936;9,594;3,223;-13,229;-10,471;-14,459;-11,689;-3,278;27,210;0,000;210,540;Inf;225,000;210,000;-12,457;3,036;-8,218;24,940
1841,000;2,857;0,786;-34,008;3,309;9,424;4,990;34,732;4,601;-25,112;-2,839;0,000;36,200;35,900;9,594;3,223;-13,224;-10,476;-14,472;-11,698;-3,278;27,210;0,000;210,340;Inf;225,000;210,000;-12,462;3,033;-8,193;24,967
1841,500;3,349;0,854;-34,028;3,284;9,477;4,990;34,732;4,601;-25,112;-2,839;0,000;36,200;35,900;9,630;3,091;-13,219;-10,517;-14,497;-11,713;-3,278;27,210;0,000;210,340;Inf;225,000;210,000;-12,468;3,030;-8,200;24,949
1842,000;3,349;0,854;-34,028;3,284;9,477;4,990;34,732;4,601;-25,112;-2,839;0,000;36,200;35,900;9,630;3,091;-13,253;-10,467;-14,530;-11,713;-3,278;27,210;0,000;210,740;Inf;225,000;210,000;-12,487;3,035;-8,183;24,921
1842,500;3,349;0,854;-34,028;3,284;9,477;4,990;34,732;4,601;-25,112;-2,839;0,000;36,200;35,900;9,630;3,091;-13,262;-10,463;-14,567;-11,725;-3,278;27,210;0,000;210,740;Inf;225,000;210,000;-12,491;3,040;-8,182;24,925
1843,000;3,349;0,854;-34,028;3,284;9,477;4,990;34,732;4,601;-25,112;-2,839;0,000;36,200;35,900;9,630;3,091;-13,262;-10,480;-14,542;-11,725;-3,278;27,210;0,000;210,340;Inf;225,000;210,000;-12,504;3,045;-8,191;24,931
1843,500;3,349;0,854;-34,028;3,284;9,477;4,990;34,732;4,601;-25,112;-2,839;0,000;36,200;35,900;9,630;3,091;-13,258;-10,459;-14,566;-11,726;-3,278;27,210;0,000;210,340;Inf;225,000;210,000;-12,502;3,050;-8,178;24,947
1844,000;3,349;0,854;-34,028;3,284;9,477;5,040;34,729;4,624;-25,092;-2,833;0,000;36,181;35,941;9,630;3,091;-13,265;-10,475;-14,584;-11,726;-3,283;27,199;0,000;210,540;Inf;225,000;210,000;-12,502;3,055;-8,158;24,969
1844,500;3,349;0,854;-34,028;3,284;9,477;5,040;34,729;4,624;-25,092;-2,833;0,000;36,200;35,900;9,630;3,091;-13,285;-10,469;-14,582;-11,726;-3,283;27,199;0,000;210,540;Inf;225,000;210,000;-12,512;3,060;-8,150;24,808
1845,000;2,434;0,649;-33,831;3,328;9,427;5,040;34,729;4,624;-25,092;-2,833;0,000;36,200;35,900;9,663;3,131;-13,266;-10,472;-14,576;-11,707;-3,283;27,199;0,000;210,640;Inf;225,000;210,000;-12,515;3,065;-8,203;24,856
1845,500;2,434;0,649;-33,831;3,328;9,427;5,040;34,729;4,624;-25,092;-2,833;0,000;36,200;35,900;9,663;3,131;-13,278;-10,477;-14,555;-11,713;-3,283;27,199;0,000;210,640;Inf;225,000;210,000;-12,505;3,054;-8,200;24,934
1846,000;2,434;0,649;-33,831;3,328;9,427;5,040;34,729;4,624;-25,092;-2,833;0,000;36,200;35,900;9,663;3,131;-13,271;-10,490;-14,547;-11,731;-3,283;27,199;0,000;211,040;Inf;225,000;210,000;-12,506;3,044;-8,182;24,971
1846,500;2,434;0,649;-33,831;3,328;9,427;5,040;34,729;4,624;-25,092;-2,833;0,000;36,200;35,900;9,663;3,131;-13,262;-10,505;-14,585;-11,721;-3,283;27,199;0,000;211,040;Inf;224,000;210,000;-12,510;3,034;-8,196;25,011
1847,000;2,434;0,649;-33,831;3,328;9,427;4,989;34,733;4,623;-25,089;-2,834;0,000;36,169;35,852;9,663;3,131;-13,277;-10,471;-14,540;-11,718;-3,274;27,201;0,000;211,440;Inf;224,000;210,000;-12,518;3,024;-8,186;25,031
1847,500;2,434;0,649;-33,831;3,328;9,427;4,989;34,733;4,623;-25,089;-2,834;0,000;36,200;35,900;9,663;3,131;-13,292;-10,479;-14,582;-11,722;-3,274;27,201;0,000;211,440;Inf;223,000;210,000;-12,502;3,015;-8,191;25,060
1848,000;3,142;0,729;-35,209;3,239;9,648;4,989;34,733;4,623;-25,089;-2,834;0,000;36,200;35,900;9,378;3,244;-13,286;-10,459;-14,576;-11,716;-3,274;27,201;0,000;211,640;Inf;223,000;210,000;-12,518;3,005;-8,199;25,089
1848,500;3,142;0,729;-35,209;3,239;9,648;4,989;34,733;4,623;-25,089;-2,834;0,000;36,200;35,900;9,378;3,244;-13,219;-10,493;-14,523;-11,715;-3,274;27,201;0,000;211,640;Inf;222,000;210,000;-12,509;3,007;-8,221;25,150
1849,000;3,142;0,729;-35,209;3,239;9,648;4,989;34,733;4,623;-25,089;-2,834;0,000;36,200;35,900;9,378;3,244;-13,257;-10,507;-14,574;-11,720;-3,274;27,201;0,000;211,640;Inf;222,000;210,000;-12,488;3,010;-8,219;25,169
1849,500;3,142;0,729;-35,209;3,239;9,648;4,989;34,733;4,623;-25,089;-2,834;0,000;36,200;35,900;9,378;3,244;-13,271;-10,500;-14,558;-11,739;-3,274;27,201;0,000;211,640;Inf;221,000;210,000;-12,515;3,012;-8,203;25,269
1850,000;3,142;0,729;-35,209;3,239;9,648;4,989;34,733;4,623;-25,089;-2,834;0,000;36,200;35,900;9,378;3,244;-13,291;-10,505;-14,589;-11,733;-3,274;27,201;0,000;210,140;Inf;221,000;210,000;-12,517;3,014;-8,216;25,413
1850,500;3,142;0,729;-35,209;3,239;9,648;4,990;34,723;4,612;-25,083;-2,840;0,000;36,157;35,933;9,378;3,244;-13,292;-10,511;-14,605;-11,743;-3,279;27,200;0,000;210,140;Inf;221,000;210,000;-12,530;3,016;-8,199;25,502
1851,000;3,142;0,729;-35,209;3,239;9,648;4,990;34,723;4,612;-25,083;-2,840;0,000;36,200;35,900;9,378;3,244;-13,285;-10,505;-14,580;-11,718;-3,279;27,200;0,000;209,640;Inf;221,000;210,000;-12,538;3,018;-8,203;25,522
1851,500;2,892;0,732;-34,966;3,327;9,565;4,990;34,723;4,612;-25,083;-2,840;0,000;36,200;35,900;9,508;3,199;-13,259;-10,507;-14,584;-11,743;-3,279;27,200;0,000;209,640;Inf;221,000;210,000;-12,522;3,020;-8,227;25,471
1852,000;2,892;0,732;-34,966;3,327;9,565;4,990;34,723;4,612;-25,083;-2,840;0,000;36,200;35,900;9,508;3,199;-13,268;-10,511;-14,579;-11,734;-3,279;27,200;0,000;209,140;Inf;221,000;210,000;-12,523;3,018;-8,219;25,532
1852,500;2,892;0,732;-34,966;3,327;9,565;4,990;34,723;4,612;-25,083;-2,840;0,000;36,200;35,900;9,508;3,199;-13,286;-10,503;-14,576;-11,739;-3,279;27,200;0,000;209,140;Inf;221,000;210,000;-12,523;3,016;-8,209;25,531
1853,000;2,892;0,732;-34,966;3,327;9,565;4,990;34,723;4,612;-25,083;-2,840;0,000;36,200;35,900;9,508;3,199;-13,281;-10,498;-14,578;-11,745;-3,279;27,200;0,000;207,240;Inf;221,000;210,000;-12,526;3,014;-8,225;25,496
1853,500;2,892;0,732;-34,966;3,327;9,565;4,968;34,727;4,587;-25,091;-2,824;0,000;36,156;35,955;9,508;3,199;-13,309;-10,492;-14,574;-11,740;-3,281;27,204;0,000;207,240;Inf;222,000;210,000;-12,525;3,012;-8,217;25,463
1854,000;2,892;0,732;-34,966;3,327;9,565;4,968;34,727;4,587;-25,091;-2,824;0,000;36,200;36,000;9,508;3,199;-13,298;-10,503;-14,576;-11,747;-3,281;27,204;0,000;207,640;Inf;222,000;210,000;-12,529;3,010;-8,208;25,431
1854,500;3,102;0,756;-34,974;3,210;9,461;4,968;34,727;4,587;-25,091;-2,824;0,000;36,200;36,000;9,613;3,348;-13,285;-10,488;-14,561;-11,743;-3,281;27,204;0,000;207,640;Inf;223,000;210,000;-12,531;3,008;-8,205;25,384
1855,000;3,102;0,756;-34,974;3,210;9,461;4,968;34,727;4,587;-25,091;-2,824;0,000;36,200;36,000;9,613;3,348;-13,243;-10,514;-14,555;-11,732;-3,281;27,204;0,000;207,040;Inf;223,000;210,000;-12,519;3,010;-8,225;25,357
1855,500;3,102;0,756;-34,974;3,210;9,461;4,968;34,727;4,587;-25,091;-2,824;0,000;36,200;36,000;9,613;3,348;-13,262;-10,519;-14,564;-11,736;-3,281;27,204;0,000;207,040;Inf;224,000;210,000;-12,511;3,011;-8,214;25,341
1856,000;3,102;0,756;-34,974;3,210;9,461;4,968;34,727;4,587;-25,091;-2,824;0,000;36,200;36,000;9,613;3,348;-13,290;-10,482;-14,549;-11,730;-3,281;27,204;0,000;208,440;Inf;224,000;210,000;-12,520;3,013;-8,200;25,325
1856,500;3,102;0,756;-34,974;3,210;9,461;4,996;34,730;4,587;-25,101;-2,832;0,000;36,145;35,827;9,613;3,348;-13,274;-10,505;-14,548;-11,728;-3,267;27,209;0,000;208,440;Inf;225,000;210,000;-12,513;3,014;-8,205;25,318
1857,000;3,102;0,756;-34,974;3,210;9,461;4,996;34,730;4,587;-25,101;-2,832;0,000;36,100;35,800;9,613;3,348;-13,275;-10,493;-14,540;-11,733;-3,267;27,209;0,000;208,140;Inf;225,000;210,000;-12,514;3,015;-8,200;25,323
1857,500;3,102;0,756;-34,974;3,210;9,461;4,996;34,730;4,587;-25,101;-2,832;0,000;36,100;35,800;9,613;3,348;-13,281;-10,497;-14,563;-11,727;-3,267;27,209;0,000;208,140;Inf;226,000;210,000;-12,510;3,017;-8,192;25,310
1858,000;2,796;0,646;-35,209;3,311;9,545;4,996;34,730;4,587;-25,101;-2,832;0,000;36,100;35,800;9,486;3,207;-13,259;-10,484;-14,574;-11,738;-3,267;27,209;0,000;208,540;Inf;226,000;210,000;-12,517;3,018;-8,189;25,263
1858,500;2,796;0,646;-35,209;3,311;9,545;4,996;34,730;4,587;-25,101;-2,832;0,000;36,100;35,800;9,486;3,207;-13,300;-10,475;-14,578;-11,740;-3,267;27,209;0,000;208,540;Inf;227,000;210,000;-12,514;3,015;-8,203;25,209
1859,000;2,796;0,646;-35,209;3,311;9,545;4,996;34,730;4,587;-25,101;-2,832;0,000;36,100;35,800;9,486;3,207;-13,269;-10,494;-14,575;-11,734;-3,267;27,209;0,000;209,840;Inf;227,000;210,000;-12,523;3,011;-8,195;25,131
1859,500;2,796;0,646;-35,209;3,311;9,545;4,996;34,730;4,587;-25,101;-2,832;0,000;36,100;35,800;9,486;3,207;-13,276;-10,485;-14,568;-11,723;-3,267;27,209;0,000;209,840;Inf;227,000;210,000;-12,518;3,007;-8,181;25,118
1860,000;2,796;0,646;-35,209;3,311;9,545;5,014;34,728;4,604;-25,088;-2,835;0,000;36,141;35,907;9,486;3,207;-13,262;-10,468;-14,567;-11,725;-3,270;27,205;0,000;212,740;Inf;227,000;210,000;-12,513;3,004;-8,192;25,171
1860,500;2,796;0,646;-35,209;3,311;9,545;5,014;34,728;4,604;-25,088;-2,835;0,000;36,100;35,900;9,486;3,207;-13,266;-10,469;-14,580;-11,727;-3,270;27,205;0,000;212,740;Inf;226,000;210,000;-12,506;3,001;-8,185;25,169
1861,000;3,779;0,861;-35,209;3,250;9,548;5,014;34,728;4,604;-25,088;-2,835;0,000;36,100;35,900;9,549;3,318;-13,270;-10,491;-14,548;-11,743;-3,270;27,205;0,000;212,540;Inf;226,000;210,000;-12,510;2,997;-8,189;25,289
1861,500;3,779;0,861;-35,209;3,250;9,548;5,014;34,728;4,604;-25,088;-2,835;0,000;36,100;35,900;9,549;3,318;-13,276;-10,497;-14,555;-11,709;-3,270;27,205;0,000;212,540;Inf;225,000;210,000;-12,513;3,010;-8,197;25,389
1862,000;3,779;0,861;-35,209;3,250;9,548;5,014;34,728;4,604;-25,088;-2,835;0,000;36,100;35,900;9,549;3,318;-13,272;-10,485;-14,558;-11,711;-3,270;27,205;0,000;213,140;Inf;225,000;210,000;-12,509;3,023;-8,183;25,522
1862,500;3,779;0,861;-35,209;3,250;9,548;5,014;34,728;4,604;-25,088;-2,835;0,000;36,100;35,900;9,549;3,318;-13,262;-10,504;-14,555;-11,728;-3,270;27,205;0,000;213,140;Inf;224,000;210,000;-12,506;3,035;-8,184;25,587
1863,000;3,779;0,861;-35,209;3,250;9,548;5,044;34,726;4,599;-25,082;-2,831;0,000;36,139;35,916;9,549;3,318;-13,287;-10,494;-14,583;-11,736;-3,284;27,206;0,000;212,740;Inf;224,000;210,000;-12,512;3,047;-8,192;25,565
1863,500;3,779;0,861;-35,209;3,250;9,548;5,044;34,726;4,599;-25,082;-2,831;0,000;36,100;35,900;9,549;3,318;-13,271;-10,505;-14,579;-11,728;-3,284;27,206;0,000;212,740;Inf;223,000;210,000;-12,525;3,059;-8,182;25,534
1864,000;3,779;0,861;-35,209;3,250;9,548;5,044;34,726;4,599;-25,082;-2,831;0,000;36,100;35,900;9,549;3,318;-13,256;-10,491;-14,558;-11,747;-3,284;27,206;0,000;212,640;Inf;223,000;210,000;-12,521;3,071;-8,200;25,518
1864,500;3,203;0,782;-35,209;3,298;9,472;5,044;34,726;4,599;-25,082;-2,831;0,000;36,100;35,900;9,463;3,363;-13,271;-10,490;-14,576;-11,720;-3,284;27,206;0,000;212,640;Inf;222,000;210,000;-12,513;3,083;-8,179;25,469
1865,000;3,203;0,782;-35,209;3,298;9,472;5,044;34,726;4,599;-25,082;-2,831;0,000;36,100;35,900;9,463;3,363;-13,272;-10,478;-14,547;-11,705;-3,284;27,206;0,000;212,540;Inf;222,000;210,000;-12,515;3,085;-8,176;25,447
1865,500;3,203;0,782;-35,209;3,298;9,472;5,044;34,726;4,599;-25,082;-2,831;0,000;36,100;35,900;9,463;3,363;-13,277;-10,450;-14,541;-11,700;-3,284;27,206;0,000;212,540;Inf;221,000;210,000;-12,501;3,087;-8,166;25,419
1866,000;3,203;0,782;-35,209;3,298;9,472;5,044;34,726;4,599;-25,082;-2,831;0,000;36,100;35,900;9,463;3,363;-13,225;-10,500;-14,538;-11,709;-3,284;27,206;0,000;209,540;Inf;221,000;210,000;-12,492;3,088;-8,191;25,358
1866,500;3,203;0,782;-35,209;3,298;9,472;5,020;34,729;4,608;-25,102;-2,814;0,000;36,139;35,972;9,463;3,363;-13,214;-10,500;-14,531;-11,726;-3,267;27,215;0,000;209,540;Inf;221,000;210,000;-12,493;3,090;-8,188;25,316
1867,000;3,203;0,782;-35,209;3,298;9,472;5,020;34,729;4,608;-25,102;-2,814;0,000;36,100;36,000;9,463;3,363;-13,268;-10,484;-14,549;-11,681;-3,267;27,215;0,000;209,640;Inf;221,000;210,000;-12,492;3,092;-8,178;25,298
1867,500;3,325;0,787;-35,209;3,281;9,555;5,020;34,729;4,608;-25,102;-2,814;0,000;36,100;36,000;9,464;3,312;-13,235;-10,526;-14,529;-11,727;-3,267;27,215;0,000;209,640;Inf;221,000;210,000;-12,496;3,094;-8,229;25,263
1868,000;3,325;0,787;-35,209;3,281;9,555;5,020;34,729;4,608;-25,102;-2,814;0,000;36,100;36,000;9,464;3,312;-13,263;-10,510;-14,533;-11,744;-3,267;27,215;0,000;209,240;Inf;221,000;210,000;-12,504;3,098;-8,216;25,252
1868,500;3,325;0,787;-35,209;3,281;9,555;5,020;34,729;4,608;-25,102;-2,814;0,000;36,100;36,000;9,464;3,312;-13,272;-10,514;-14,538;-11,733;-3,267;27,215;0,000;209,240;Inf;221,000;210,000;-12,512;3,101;-8,211;25,170
1869,000;3,325;0,787;-35,209;3,281;9,555;5,020;34,729;4,608;-25,102;-2,814;0,000;36,100;36,000;9,464;3,312;-13,242;-10,501;-14,565;-11,737;-3,267;27,215;0,000;207,340;Inf;221,000;210,000;-12,514;3,105;-8,222;25,144
1869,500;3,325;0,787;-35,209;3,281;9,555;4,978;34,727;4,577;-25,102;-2,839;0,000;36,119;35,923;9,464;3,312;-13,270;-10,500;-14,550;-11,756;-3,280;27,195;0,000;207,340;Inf;222,000;210,000;-12,511;3,109;-8,200;25,112
1870,000;3,325;0,787;-35,209;3,281;9,555;4,978;34,727;4,577;-25,102;-2,839;0,000;36,100;35,900;9,464;3,312;-13,277;-10,508;-14,532;-11,739;-3,280;27,195;0,000;207,540;Inf;222,000;210,000;-12,519;3,112;-8,218;25,093
1870,500;3,325;0,787;-35,209;3,281;9,555;4,978;34,727;4,577;-25,102;-2,839;0,000;36,100;35,900;9,464;3,312;-13,280;-10,507;-14,561;-11,726;-3,280;27,195;0,000;207,540;Inf;223,000;210,000;-12,518;3,119;-8,214;25,084
1871,000;3,365;0,805;-35,209;3,235;9,075;4,978;34,727;4,577;-25,102;-2,839;0,000;36,100;35,900;9,491;3,337;-13,276;-10,523;-14,559;-11,747;-3,280;27,195;0,000;207,640;Inf;223,000;210,000;-12,518;3,119;-8,228;25,069
1871,500;3,365;0,805;-35,209;3,235;9,075;4,978;34,727;4,577;-25,102;-2,839;0,000;36,100;35,900;9,491;3,337;-13,292;-10,509;-14,580;-11,747;-3,280;27,195;0,000;207,640;Inf;224,000;210,000;-12,526;3,123;-8,220;25,055
1872,000;3,365;0,805;-35,209;3,235;9,075;4,978;34,727;4,577;-25,102;-2,839;0,000;36,100;35,900;9,491;3,337;-13,295;-10,524;-14,599;-11,757;-3,280;27,195;0,000;208,140;Inf;224,000;210,000;-12,532;3,127;-8,236;25,036
1872,500;3,365;0,805;-35,209;3,235;9,075;4,978;34,727;4,577;-25,102;-2,839;0,000;36,100;35,900;9,491;3,337;-13,279;-10,524;-14,573;-11,759;-3,280;27,195;0,000;208,140;Inf;225,000;210,000;-12,544;3,131;-8,228;25,047
1873,000;3,365;0,805;-35,209;3,235;9,075;5,039;34,728;4,629;-25,105;-2,818;0,000;36,122;36,047;9,491;3,337;-13,308;-10,552;-14,602;-11,792;-3,272;27,216;0,000;208,340;Inf;225,000;210,000;-12,534;3,135;-8,238;24,949
1873,500;3,365;0,805;-35,209;3,235;9,075;5,039;34,728;4,629;-25,105;-2,818;0,000;36,100;36,000;9,491;3,337;-13,315;-10,532;-14,589;-11,764;-3,272;27,216;0,000;208,340;Inf;226,000;210,000;-12,563;3,139;-8,234;24,886
1874,000;2,634;0,636;-34,876;3,309;9,515;5,039;34,728;4,629;-25,105;-2,818;0,000;36,100;36,000;9,521;3,170;-13,307;-10,520;-14,563;-11,762;-3,272;27,216;0,000;207,940;Inf;226,000;210,000;-12,550;3,142;-8,237;24,862
1874,500;2,634;0,636;-34,876;3,309;9,515;5,039;34,728;4,629;-25,105;-2,818;0,000;36,100;36,000;9,521;3,170;-13,288;-10,524;-14,546;-11,756;-3,272;27,216;0,000;207,940;Inf;227,000;210,000;-12,538;3,134;-8,244;24,838
1875,000;2,634;0,636;-34,876;3,309;9,515;5,039;34,728;4,629;-25,105;-2,818;0,000;36,100;36,000;9,521;3,170;-13,276;-10,529;-14,560;-11,753;-3,272;27,216;0,000;208,340;Inf;227,000;210,000;-12,529;3,126;-8,229;24,846
1875,500;2,634;0,636;-34,876;3,309;9,515;5,039;34,728;4,629;-25,105;-2,818;0,000;36,100;36,000;9,521;3,170;-13,288;-10,545;-14,540;-11,761;-3,272;27,216;0,000;208,340;Inf;228,000;210,000;-12,529;3,118;-8,225;24,876
1876,000;2,634;0,636;-34,876;3,309;9,515;5,046;34,723;4,612;-25,122;-2,839;0,000;36,121;36,016;9,521;3,170;-13,223;-10,521;-14,528;-11,740;-3,272;27,213;0,000;210,940;Inf;228,000;210,000;-12,533;3,110;-8,231;24,845
1876,500;2,634;0,636;-34,876;3,309;9,515;5,046;34,723;4,612;-25,122;-2,839;0,000;36,100;36,000;9,521;3,170;-13,291;-10,517;-14,563;-11,755;-3,272;27,213;0,000;210,940;Inf;228,000;210,000;-12,503;3,102;-8,230;24,867
1877,000;3,163;0,783;-34,613;3,268;9,539;5,046;34,723;4,612;-25,122;-2,839;0,000;36,100;36,000;9,634;3,163;-13,309;-10,517;-14,555;-11,759;-3,272;27,213;0,000;211,840;Inf;228,000;210,000;-12,532;3,094;-8,218;24,852
1877,500;3,163;0,783;-34,613;3,268;9,539;5,046;34,723;4,612;-25,122;-2,839;0,000;36,100;36,000;9,634;3,163;-13,304;-10,533;-14,598;-11,765;-3,272;27,213;0,000;211,840;Inf;227,000;210,000;-12,535;3,096;-8,213;24,875
1878,000;3,163;0,783;-34,613;3,268;9,539;5,046;34,723;4,612;-25,122;-2,839;0,000;36,100;36,000;9,634;3,163;-13,328;-10,528;-14,585;-11,740;-3,272;27,213;0,000;211,240;Inf;227,000;210,000;-12,550;3,097;-8,215;24,914
1878,500;3,163;0,783;-34,613;3,268;9,539;5,046;34,723;4,612;-25,122;-2,839;0,000;36,100;36,000;9,634;3,163;-13,311;-10,527;-14,578;-11,773;-3,272;27,213;0,000;211,240;Inf;226,000;210,000;-12,545;3,098;-8,220;24,907
1879,000;3,163;0,783;-34,613;3,268;9,539;5,046;34,723;4,612;-25,122;-2,839;0,000;36,100;36,000;9,634;3,163;-13,329;-10,531;-14,583;-11,775;-3,272;27,213;0,000;214,240;Inf;226,000;210,000;-12,547;3,099;-8,224;24,938
1879,500;3,163;0,783;-34,613;3,268;9,539;5,080;34,734;4,619;-25,105;-2,828;0,000;36,126;36,007;9,634;3,163;-13,317;-10,531;-14,590;-11,764;-3,266;27,221;0,000;214,240;Inf;225,000;210,000;-12,555;3,100;-8,225;24,967
1880,000;3,163;0,783;-34,613;3,268;9,539;5,080;34,734;4,619;-25,105;-2,828;0,000;36,100;36,000;9,634;3,163;-13,341;-10,500;-14,599;-11,718;-3,266;27,221;0,000;213,540;Inf;225,000;210,000;-12,550;3,101;-8,212;25,100
1880,500;3,497;0,836;-35,209;3,252;9,386;5,080;34,734;4,619;-25,105;-2,828;0,000;36,100;36,000;9,543;3,437;-13,296;-10,572;-14,598;-11,764;-3,266;27,221;0,000;213,540;Inf;224,000;210,000;-12,540;3,102;-8,232;25,165
1881,000;3,497;0,836;-35,209;3,252;9,386;5,080;34,734;4,619;-25,105;-2,828;0,000;36,100;36,000;9,543;3,437;-13,177;-10,528;-14,516;-11,730;-3,266;27,221;0,000;213,740;Inf;224,000;210,000;-12,557;3,108;-8,244;25,192
1881,500;3,497;0,836;-35,209;3,252;9,386;5,080;34,734;4,619;-25,105;-2,828;0,000;36,100;36,000;9,543;3,437;-13,289;-10,543;-14,571;-11,756;-3,266;27,221;0,000;213,740;Inf;223,000;210,000;-12,488;3,115;-8,233;25,242
1882,000;3,497;0,836;-35,209;3,252;9,386;5,080;34,734;4,619;-25,105;-2,828;0,000;36,100;36,000;9,543;3,437;-13,281;-10,537;-14,568;-11,769;-3,266;27,221;0,000;210,540;Inf;223,000;210,000;-12,540;3,121;-8,235;25,250
1882,500;3,497;0,836;-35,209;3,252;9,386;5,014;34,725;4,620;-25,116;-2,820;0,000;36,124;36,003;9,543;3,437;-13,256;-10,538;-14,535;-11,759;-3,271;27,209;0,000;210,540;Inf;223,000;210,000;-12,539;3,127;-8,242;25,303
1883,000;3,497;0,836;-35,209;3,252;9,386;5,014;34,725;4,620;-25,116;-2,820;0,000;36,100;36,000;9,543;3,437;-13,301;-10,549;-14,587;-11,767;-3,271;27,209;0,000;211,040;Inf;223,000;210,000;-12,522;3,133;-8,223;25,325
1883,500;3,068;0,722;-35,209;3,266;9,542;5,014;34,725;4,620;-25,116;-2,820;0,000;36,100;36,000;9,474;3,312;-13,295;-10,544;-14,605;-11,753;-3,271;27,209;0,000;211,040;Inf;222,000;210,000;-12,551;3,139;-8,234;25,319
1884,000;3,068;0,722;-35,209;3,266;9,542;5,014;34,725;4,620;-25,116;-2,820;0,000;36,100;36,000;9,474;3,312;-13,327;-10,526;-14,616;-11,773;-3,271;27,209;0,000;210,040;Inf;222,000;210,000;-12,549;3,138;-8,205;25,040
1884,500;3,068;0,722;-35,209;3,266;9,542;5,014;34,725;4,620;-25,116;-2,820;0,000;36,100;36,000;9,474;3,312;-13,311;-10,518;-14,619;-11,761;-3,271;27,209;0,000;210,040;Inf;222,000;210,000;-12,560;3,137;-8,236;24,972
1885,000;3,068;0,722;-35,209;3,266;9,542;5,014;34,725;4,620;-25,116;-2,820;0,000;36,100;36,000;9,474;3,312;-13,297;-10,532;-14,611;-11,773;-3,271;27,209;0,000;208,340;Inf;222,000;210,000;-12,552;3,136;-8,209;24,921
1885,500;3,068;0,722;-35,209;3,266;9,542;5,014;34,725;4,620;-25,116;-2,820;0,000;36,100;36,000;9,474;3,312;-13,324;-10,545;-14,647;-11,774;-3,271;27,209;0,000;208,340;Inf;223,000;210,000;-12,553;3,135;-8,235;24,930
1886,000;3,068;0,722;-35,209;3,266;9,542;5,011;34,731;4,603;-25,116;-2,827;0,000;36,123;35,997;9,474;3,312;-13,318;-10,556;-14,634;-11,801;-3,275;27,208;0,000;207,740;Inf;223,000;210,000;-12,572;3,134;-8,238;24,915
1886,500;3,068;0,722;-35,209;3,266;9,542;5,011;34,731;4,603;-25,116;-2,827;0,000;36,100;36,000;9,474;3,312;-13,348;-10,546;-14,619;-11,773;-3,275;27,208;0,000;207,740;Inf;224,000;210,000;-12,577;3,133;-8,241;24,898
1887,000;2,900;0,675;-35,209;3,237;9,557;5,011;34,731;4,603;-25,116;-2,827;0,000;36,100;36,000;9,562;3,421;-13,326;-10,549;-14,630;-11,778;-3,275;27,208;0,000;209,340;Inf;224,000;210,000;-12,571;3,131;-8,223;24,914
1887,500;2,900;0,675;-35,209;3,237;9,557;5,011;34,731;4,603;-25,116;-2,827;0,000;36,100;36,000;9,562;3,421;-13,312;-10,551;-14,589;-11,790;-3,275;27,208;0,000;209,340;Inf;224,000;210,000;-12,571;3,128;-8,254;24,920
1888,000;2,900;0,675;-35,209;3,237;9,557;5,011;34,731;4,603;-25,116;-2,827;0,000;36,100;36,000;9,562;3,421;-13,303;-10,551;-14,586;-11,761;-3,275;27,208;0,000;207,440;Inf;224,000;210,000;-12,561;3,124;-8,241;24,933
1888,500;2,900;0,675;-35,209;3,237;9,557;5,011;34,731;4,603;-25,116;-2,827;0,000;36,100;36,000;9,562;3,421;-13,318;-10,543;-14,553;-11,758;-3,275;27,208;0,000;207,440;Inf;225,000;210,000;-12,550;3,120;-8,240;24,926
1889,000;2,900;0,675;-35,209;3,237;9,557;4,994;34,740;4,584;-25,115;-2,830;0,000;36,132;36,073;9,562;3,421;-13,307;-10,536;-14,488;-11,756;-3,262;27,216;0,000;209,940;Inf;225,000;210,000;-12,543;3,117;-8,249;24,938
1889,500;2,900;0,675;-35,209;3,237;9,557;4,994;34,740;4,584;-25,115;-2,830;0,000;36,100;36,100;9,562;3,421;-13,290;-10,546;-14,541;-11,756;-3,262;27,216;0,000;209,940;Inf;225,000;210,000;-12,522;3,113;-8,226;24,964
1890,000;3,645;0,874;-35,209;3,271;9,312;4,994;34,740;4,584;-25,115;-2,830;0,000;36,100;36,100;9,371;3,337;-13,272;-10,527;-14,555;-11,746;-3,262;27,216;0,000;207,940;Inf;225,000;210,000;-12,533;3,110;-8,231;24,963
1890,500;3,645;0,874;-35,209;3,271;9,312;4,994;34,740;4,584;-25,115;-2,830;0,000;36,100;36,100;9,371;3,337;-13,251;-10,524;-14,557;-11,747;-3,262;27,216;0,000;207,940;Inf;226,000;210,000;-12,525;3,118;-8,258;25,040
1891,000;3,645;0,874;-35,209;3,271;9,312;4,994;34,740;4,584;-25,115;-2,830;0,000;36,100;36,100;9,371;3,337;-13,280;-10,536;-14,501;-11,743;-3,262;27,216;0,000;209,640;Inf;226,000;210,000;-12,520;3,127;-8,217;25,061
1891,500;3,645;0,874;-35,209;3,271;9,312;4,994;34,740;4,584;-25,115;-2,830;0,000;36,100;36,100;9,371;3,337;-13,267;-10,540;-14,574;-11,753;-3,262;27,216;0,000;209,640;Inf;226,000;210,000;-12,515;3,135;-8,205;25,096
1892,000;3,645;0,874;-35,209;3,271;9,312;4,994;34,740;4,584;-25,115;-2,830;0,000;36,100;36,100;9,371;3,337;-13,287;-10,527;-14,572;-11,776;-3,262;27,216;0,000;208,940;Inf;226,000;210,000;-12,533;3,144;-8,215;25,165
1892,500;3,645;0,874;-35,209;3,271;9,312;5,027;34,742;4,598;-25,116;-2,831;0,000;36,136;36,071;9,371;3,337;-13,313;-10,500;-14,595;-11,765;-3,266;27,216;0,000;208,940;Inf;227,000;210,000;-12,540;3,152;-8,196;25,160
1893,000;3,645;0,874;-35,209;3,271;9,312;5,027;34,742;4,598;-25,116;-2,831;0,000;36,100;36,100;9,371;3,337;-13,323;-10,515;-14,640;-11,758;-3,266;27,216;0,000;210,640;Inf;227,000;210,000;-12,543;3,160;-8,206;25,157
1893,500;2,318;0,664;-34,071;3,337;9,437;5,027;34,742;4,598;-25,116;-2,831;0,000;36,100;36,100;9,661;3,273;-13,330;-10,516;-14,628;-11,754;-3,266;27,216;0,000;210,640;Inf;227,000;210,000;-12,559;3,168;-8,184;25,151
1894,000;2,318;0,664;-34,071;3,337;9,437;5,027;34,742;4,598;-25,116;-2,831;0,000;36,100;36,100;9,661;3,273;-13,348;-10,493;-14,599;-11,768;-3,266;27,216;0,000;209,540;Inf;227,000;210,000;-12,557;3,154;-8,200;25,155
1894,500;2,318;0,664;-34,071;3,337;9,437;5,027;34,742;4,598;-25,116;-2,831;0,000;36,100;36,100;9,661;3,273;-13,324;-10,515;-14,600;-11,760;-3,266;27,216;0,000;209,540;Inf;227,000;210,000;-12,552;3,140;-8,222;25,097
1895,000;2,318;0,664;-34,071;3,337;9,437;5,027;34,742;4,598;-25,116;-2,831;0,000;36,100;36,100;9,661;3,273;-13,303;-10,512;-14,592;-11,745;-3,266;27,216;0,000;212,740;Inf;227,000;210,000;-12,550;3,127;-8,203;24,975
1895,500;2,318;0,664;-34,071;3,337;9,437;5,028;34,737;4,595;-25,104;-2,828;0,000;36,137;36,136;9,661;3,273;-13,304;-10,503;-14,539;-11,743;-3,263;27,213;0,000;212,740;Inf;226,000;210,000;-12,538;3,114;-8,210;24,931
1896,000;2,318;0,664;-34,071;3,337;9,437;5,028;34,737;4,595;-25,104;-2,828;0,000;36,100;36,100;9,661;3,273;-13,310;-10,511;-14,570;-11,726;-3,263;27,213;0,000;211,640;Inf;226,000;210,000;-12,522;3,101;-8,204;24,896
1896,500;2,525;0,700;-34,144;3,353;9,489;5,028;34,737;4,595;-25,104;-2,828;0,000;36,100;36,100;9,622;3,298;-13,279;-10,501;-14,571;-11,735;-3,263;27,213;0,000;211,640;Inf;225,000;210,000;-12,529;3,088;-8,203;24,933
1897,000;2,525;0,700;-34,144;3,353;9,489;5,028;34,737;4,595;-25,104;-2,828;0,000;36,100;36,100;9,622;3,298;-13,284;-10,496;-14,579;-11,749;-3,263;27,213;0,000;212,440;Inf;225,000;210,000;-12,522;3,079;-8,185;24,939
1897,500;2,525;0,700;-34,144;3,353;9,489;5,028;34,737;4,595;-25,104;-2,828;0,000;36,100;36,100;9,622;3,298;-13,291;-10,476;-14,578;-11,735;-3,263;27,213;0,000;212,440;Inf;224,000;210,000;-12,527;3,069;-8,190;24,955
1898,000;2,525;0,700;-34,144;3,353;9,489;5,028;34,737;4,595;-25,104;-2,828;0,000;36,100;36,100;9,622;3,298;-13,308;-10,473;-14,580;-11,733;-3,263;27,213;0,000;210,540;Inf;224,000;210,000;-12,520;3,061;-8,188;24,948
1898,500;2,525;0,700;-34,144;3,353;9,489;5,049;34,739;4,608;-25,105;-2,817;0,000;36,149;36,191;9,622;3,298;-13,296;-10,475;-14,597;-11,739;-3,269;27,213;0,000;210,540;Inf;224,000;210,000;-12,523;3,052;-8,184;24,961
1899,000;2,525;0,700;-34,144;3,353;9,489;5,049;34,739;4,608;-25,105;-2,817;0,000;36,100;36,200;9,622;3,298;-13,296;-10,480;-14,620;-11,750;-3,269;27,213;0,000;211,840;Inf;224,000;210,000;-12,527;3,043;-8,178;24,998
1899,500;2,525;0,700;-34,144;3,353;9,489;5,049;34,739;4,608;-25,105;-2,817;0,000;36,100;36,200;9,622;3,298;-13,283;-10,467;-14,578;-11,729;-3,269;27,213;0,000;211,840;Inf;223,000;210,000;-12,536;3,035;-8,174;25,025
1900,000;3,195;0,810;-34,908;3,266;9,392;5,049;34,739;4,608;-25,105;-2,817;0,000;36,100;36,200;9,577;3,286;-13,268;-10,509;-14,581;-11,734;-3,269;27,213;0,000;209,540;Inf;223,000;210,000;-12,514;3,026;-8,189;25,055
1900,500;3,195;0,810;-34,908;3,266;9,392;5,049;34,739;4,608;-25,105;-2,817;0,000;36,100;36,200;9,577;3,286;-13,299;-10,474;-14,568;-11,722;-3,269;27,213;0,000;209,540;Inf;223,000;210,000;-12,523;3,029;-8,178;25,101
