t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1901,000;3,195;0,810;-34,908;3,266;9,392;5,049;34,739;4,608;-25,105;-2,817;0,000;36,100;36,200;9,577;3,286;-13,302;-10,492;-14,573;-11,723;-3,269;27,213;0,000;210,540;Inf;223,000;210,000;-12,516;3,032;-8,174;25,121
1901,500;3,195;0,810;-34,908;3,266;9,392;5,049;34,739;4,608;-25,105;-2,817;0,000;36,100;36,200;9,577;3,286;-13,318;-10,486;-14,602;-11,717;-3,269;27,213;0,000;210,540;Inf;223,000;210,000;-12,522;3,034;-8,187;25,116
1902,000;3,195;0,810;-34,908;3,266;9,392;5,037;34,739;4,593;-25,099;-2,813;0,000;36,147;36,203;9,577;3,286;-13,296;-10,475;-14,583;-11,727;-3,268;27,217;0,000;206,240;Inf;223,000;210,000;-12,531;3,037;-8,168;25,120
1902,500;3,195;0,810;-34,908;3,266;9,392;5,037;34,739;4,593;-25,099;-2,813;0,000;36,100;36,200;9,577;3,286;-13,304;-10,463;-14,621;-11,717;-3,268;27,217;0,000;206,240;Inf;224,000;210,000;-12,520;3,040;-8,192;25,105
1903,000;2,670;0,686;-34,669;3,233;9,520;5,037;34,739;4,593;-25,099;-2,813;0,000;36,100;36,200;9,651;3,322;-13,284;-10,480;-14,564;-11,730;-3,268;27,217;0,000;208,840;Inf;224,000;210,000;-12,526;3,042;-8,192;25,070
1903,500;2,670;0,686;-34,669;3,233;9,520;5,037;34,739;4,593;-25,099;-2,813;0,000;36,100;36,200;9,651;3,322;-13,282;-10,471;-14,504;-11,719;-3,268;27,217;0,000;208,840;Inf;225,000;210,000;-12,514;3,036;-8,199;25,087
1904,000;2,670;0,686;-34,669;3,233;9,520;5,037;34,739;4,593;-25,099;-2,813;0,000;36,100;36,200;9,651;3,322;-13,230;-10,473;-14,473;-11,689;-3,268;27,217;0,000;207,040;Inf;225,000;210,000;-12,494;3,030;-8,184;25,017
1904,500;2,670;0,686;-34,669;3,233;9,520;5,037;34,739;4,593;-25,099;-2,813;0,000;36,100;36,200;9,651;3,322;-13,233;-10,473;-14,530;-11,705;-3,268;27,217;0,000;207,040;Inf;226,000;210,000;-12,466;3,024;-8,187;25,028
1905,000;2,670;0,686;-34,669;3,233;9,520;5,034;34,745;4,592;-25,107;-2,807;0,000;36,162;36,142;9,651;3,322;-13,099;-10,448;-14,440;-11,681;-3,255;27,224;0,000;209,340;Inf;226,000;210,000;-12,485;3,018;-8,187;24,988
1905,500;2,670;0,686;-34,669;3,233;9,520;5,034;34,745;4,592;-25,107;-2,807;0,000;36,200;36,100;9,651;3,322;-13,208;-10,460;-14,456;-11,674;-3,255;27,224;0,000;209,340;Inf;226,000;210,000;-12,417;3,013;-8,188;24,989
1906,000;2,670;0,686;-34,669;3,233;9,520;5,034;34,745;4,592;-25,107;-2,807;0,000;36,200;36,100;9,651;3,322;-13,237;-10,452;-14,475;-11,674;-3,255;27,224;0,000;209,340;Inf;226,000;210,000;-12,450;3,007;-8,188;24,973
1906,500;3,137;0,822;-33,610;3,281;9,403;5,034;34,745;4,592;-25,107;-2,807;0,000;36,200;36,100;9,797;3,281;-13,235;-10,485;-14,527;-11,680;-3,255;27,224;0,000;209,340;Inf;226,000;210,000;-12,460;3,001;-8,188;24,990
1907,000;3,137;0,822;-33,610;3,281;9,403;5,034;34,745;4,592;-25,107;-2,807;0,000;36,200;36,100;9,797;3,281;-13,253;-10,481;-14,527;-11,715;-3,255;27,224;0,000;209,940;Inf;226,000;210,000;-12,482;3,004;-8,194;24,984
1907,500;3,137;0,822;-33,610;3,281;9,403;5,034;34,745;4,592;-25,107;-2,807;0,000;36,200;36,100;9,797;3,281;-13,266;-10,490;-14,569;-11,708;-3,255;27,224;0,000;209,940;Inf;226,000;210,000;-12,494;3,006;-8,202;24,966
1908,000;3,137;0,822;-33,610;3,281;9,403;5,034;34,745;4,592;-25,107;-2,807;0,000;36,200;36,100;9,797;3,281;-13,279;-10,487;-14,553;-11,713;-3,255;27,224;0,000;211,640;Inf;226,000;210,000;-12,509;3,008;-8,196;24,979
1908,500;3,137;0,822;-33,610;3,281;9,403;4,977;34,745;4,615;-25,091;-2,803;0,000;36,163;36,215;9,797;3,281;-13,267;-10,481;-14,570;-11,727;-3,255;27,227;0,000;211,640;Inf;225,000;210,000;-12,508;3,010;-8,191;24,969
1909,000;3,137;0,822;-33,610;3,281;9,403;4,977;34,745;4,615;-25,091;-2,803;0,000;36,200;36,200;9,797;3,281;-13,226;-10,486;-14,526;-11,707;-3,255;27,227;0,000;211,740;Inf;225,000;210,000;-12,511;3,012;-8,209;24,962
1909,500;2,787;0,726;-33,767;3,281;9,466;4,977;34,745;4,615;-25,091;-2,803;0,000;36,200;36,200;9,709;3,285;-13,248;-10,492;-14,555;-11,718;-3,255;27,227;0,000;211,740;Inf;224,000;210,000;-12,486;3,014;-8,220;24,914
1910,000;2,787;0,726;-33,767;3,281;9,466;4,977;34,745;4,615;-25,091;-2,803;0,000;36,200;36,200;9,709;3,285;-13,254;-10,481;-14,548;-11,719;-3,255;27,227;0,000;210,640;Inf;224,000;210,000;-12,503;3,011;-8,197;24,934
1910,500;2,787;0,726;-33,767;3,281;9,466;4,977;34,745;4,615;-25,091;-2,803;0,000;36,200;36,200;9,709;3,285;-13,264;-10,488;-14,554;-11,715;-3,255;27,227;0,000;210,640;Inf;224,000;210,000;-12,500;3,007;-8,201;24,994
1911,000;2,787;0,726;-33,767;3,281;9,466;4,977;34,745;4,615;-25,091;-2,803;0,000;36,200;36,200;9,709;3,285;-13,287;-10,483;-14,571;-11,718;-3,255;27,227;0,000;210,640;Inf;224,000;210,000;-12,505;3,003;-8,215;25,051
1911,500;2,787;0,726;-33,767;3,281;9,466;4,970;34,756;4,628;-25,085;-2,810;0,000;36,179;36,197;9,709;3,285;-13,284;-10,468;-14,573;-11,738;-3,255;27,225;0,000;210,640;Inf;224,000;210,000;-12,515;3,000;-8,215;25,056
1912,000;2,787;0,726;-33,767;3,281;9,466;4,970;34,756;4,628;-25,085;-2,810;0,000;36,200;36,200;9,709;3,285;-13,270;-10,487;-14,557;-11,708;-3,255;27,225;0,000;209,140;Inf;224,000;210,000;-12,516;2,996;-8,192;25,014
1912,500;2,787;0,726;-33,767;3,281;9,466;4,970;34,756;4,628;-25,085;-2,810;0,000;36,200;36,200;9,709;3,285;-13,289;-10,466;-14,547;-11,718;-3,255;27,225;0,000;209,140;Inf;224,000;210,000;-12,505;2,993;-8,214;25,056
1913,000;2,825;0,748;-33,788;3,309;9,416;4,970;34,756;4,628;-25,085;-2,810;0,000;36,200;36,200;9,584;3,161;-13,259;-10,468;-14,547;-11,714;-3,255;27,225;0,000;210,440;Inf;224,000;210,000;-12,505;2,989;-8,197;25,051
1913,500;2,825;0,748;-33,788;3,309;9,416;4,970;34,756;4,628;-25,085;-2,810;0,000;36,200;36,200;9,584;3,161;-13,273;-10,477;-14,577;-11,715;-3,255;27,225;0,000;210,440;Inf;224,000;210,000;-12,497;2,987;-8,235;25,028
1914,000;2,825;0,748;-33,788;3,309;9,416;4,970;34,756;4,628;-25,085;-2,810;0,000;36,200;36,200;9,584;3,161;-13,243;-10,502;-14,555;-11,728;-3,255;27,225;0,000;206,840;Inf;224,000;210,000;-12,511;2,984;-8,204;24,992
1914,500;2,825;0,748;-33,788;3,309;9,416;4,970;34,756;4,628;-25,085;-2,810;0,000;36,200;36,200;9,584;3,161;-13,295;-10,465;-14,553;-11,714;-3,255;27,225;0,000;206,840;Inf;225,000;210,000;-12,507;2,981;-8,225;24,997
1915,000;2,825;0,748;-33,788;3,309;9,416;5,031;34,753;4,628;-25,091;-2,814;0,000;36,198;36,178;9,584;3,161;-13,289;-10,519;-14,567;-11,717;-3,250;27,236;0,000;208,540;Inf;225,000;210,000;-12,507;2,979;-8,220;25,033
1915,500;2,825;0,748;-33,788;3,309;9,416;5,031;34,753;4,628;-25,091;-2,814;0,000;36,200;36,200;9,584;3,161;-13,257;-10,507;-14,543;-11,702;-3,250;27,236;0,000;208,540;Inf;226,000;210,000;-12,523;2,976;-8,235;25,029
1916,000;3,139;0,758;-35,209;3,263;9,522;5,031;34,753;4,628;-25,091;-2,814;0,000;36,200;36,200;9,474;3,352;-13,266;-10,465;-14,547;-11,739;-3,250;27,236;0,000;207,740;Inf;226,000;210,000;-12,502;2,974;-8,225;25,011
1916,500;3,139;0,758;-35,209;3,263;9,522;5,031;34,753;4,628;-25,091;-2,814;0,000;36,200;36,200;9,474;3,352;-13,297;-10,491;-14,571;-11,721;-3,250;27,236;0,000;207,740;Inf;227,000;210,000;-12,504;2,977;-8,233;24,963
1917,000;3,139;0,758;-35,209;3,263;9,522;5,031;34,753;4,628;-25,091;-2,814;0,000;36,200;36,200;9,474;3,352;-13,291;-10,483;-14,553;-11,713;-3,250;27,236;0,000;208,840;Inf;227,000;210,000;-12,520;2,979;-8,219;24,978
1917,500;3,139;0,758;-35,209;3,263;9,522;5,031;34,753;4,628;-25,091;-2,814;0,000;36,200;36,200;9,474;3,352;-13,265;-10,469;-14,536;-11,716;-3,250;27,236;0,000;208,840;Inf;228,000;210,000;-12,510;2,982;-8,232;25,067
1918,000;3,139;0,758;-35,209;3,263;9,522;5,053;34,767;4,626;-25,104;-2,798;0,000;36,211;36,227;9,474;3,352;-13,241;-10,494;-14,534;-11,722;-3,253;27,240;0,000;210,140;Inf;228,000;210,000;-12,496;2,984;-8,236;25,145
1918,500;3,139;0,758;-35,209;3,263;9,522;5,053;34,767;4,626;-25,104;-2,798;0,000;36,200;36,200;9,474;3,352;-13,273;-10,500;-14,517;-11,720;-3,253;27,240;0,000;210,140;Inf;228,000;210,000;-12,498;2,987;-8,239;25,157
1919,000;3,537;0,893;-35,209;3,298;9,570;5,053;34,767;4,626;-25,104;-2,798;0,000;36,200;36,200;9,533;3,193;-13,268;-10,496;-14,535;-11,727;-3,253;27,240;0,000;211,340;Inf;228,000;210,000;-12,502;2,990;-8,225;25,152
1919,500;3,537;0,893;-35,209;3,298;9,570;5,053;34,767;4,626;-25,104;-2,798;0,000;36,200;36,200;9,533;3,193;-13,275;-10,495;-14,531;-11,719;-3,253;27,240;0,000;211,340;Inf;227,000;210,000;-12,506;3,007;-8,227;25,150
1920,000;3,537;0,893;-35,209;3,298;9,570;5,053;34,767;4,626;-25,104;-2,798;0,000;36,200;36,200;9,533;3,193;-13,262;-10,465;-14,531;-11,695;-3,253;27,240;0,000;211,140;Inf;227,000;210,000;-12,505;3,007;-8,245;25,150
1920,500;3,537;0,893;-35,209;3,298;9,570;5,053;34,767;4,626;-25,104;-2,798;0,000;36,200;36,200;9,533;3,193;-13,252;-10,498;-14,535;-11,734;-3,253;27,240;0,000;211,140;Inf;226,000;210,000;-12,488;3,016;-8,207;25,172
1921,000;3,537;0,893;-35,209;3,298;9,570;5,053;34,767;4,626;-25,104;-2,798;0,000;36,200;36,200;9,533;3,193;-13,273;-10,470;-14,542;-11,728;-3,253;27,240;0,000;214,340;Inf;226,000;210,000;-12,505;3,025;-8,219;25,228
1921,500;3,537;0,893;-35,209;3,298;9,570;5,039;34,775;4,607;-25,108;-2,797;0,000;36,219;36,302;9,533;3,193;-13,299;-10,480;-14,573;-11,723;-3,253;27,241;0,000;214,340;Inf;225,000;210,000;-12,503;3,033;-8,211;25,269
1922,000;3,537;0,893;-35,209;3,298;9,570;5,039;34,775;4,607;-25,108;-2,797;0,000;36,200;36,300;9,533;3,193;-13,295;-10,467;-14,552;-11,707;-3,253;27,241;0,000;213,240;Inf;225,000;210,000;-12,519;3,041;-8,197;25,294
1922,500;2,832;0,750;-33,928;3,296;9,453;5,039;34,775;4,607;-25,108;-2,797;0,000;36,200;36,300;9,740;3,245;-13,282;-10,493;-14,575;-11,733;-3,253;27,241;0,000;213,240;Inf;224,000;210,000;-12,505;3,049;-8,223;25,270
1923,000;2,832;0,750;-33,928;3,296;9,453;5,039;34,775;4,607;-25,108;-2,797;0,000;36,200;36,300;9,740;3,245;-13,299;-10,510;-14,569;-11,734;-3,253;27,241;0,000;214,340;Inf;224,000;210,000;-12,521;3,046;-8,220;25,335
1923,500;2,832;0,750;-33,928;3,296;9,453;5,039;34,775;4,607;-25,108;-2,797;0,000;36,200;36,300;9,740;3,245;-13,311;-10,501;-14,587;-11,745;-3,253;27,241;0,000;214,340;Inf;223,000;210,000;-12,528;3,042;-8,237;25,394
1924,000;2,832;0,750;-33,928;3,296;9,453;5,039;34,775;4,607;-25,108;-2,797;0,000;36,200;36,300;9,740;3,245;-13,310;-10,479;-14,609;-11,727;-3,253;27,241;0,000;210,440;Inf;223,000;210,000;-12,536;3,039;-8,227;25,357
1924,500;2,832;0,750;-33,928;3,296;9,453;5,031;34,789;4,631;-25,106;-2,796;0,000;36,229;36,292;9,740;3,245;-13,303;-10,492;-14,547;-11,732;-3,252;27,234;0,000;210,440;Inf;223,000;210,000;-12,531;3,035;-8,223;25,349
1925,000;2,832;0,750;-33,928;3,296;9,453;5,031;34,789;4,631;-25,106;-2,796;0,000;36,200;36,300;9,740;3,245;-13,309;-10,493;-14,579;-11,733;-3,252;27,234;0,000;211,640;Inf;223,000;210,000;-12,518;3,032;-8,209;25,374
1925,500;2,801;0,665;-35,209;3,296;9,284;5,031;34,789;4,631;-25,106;-2,796;0,000;36,200;36,300;9,498;3,248;-13,294;-10,481;-14,543;-11,727;-3,252;27,234;0,000;211,640;Inf;222,000;210,000;-12,528;3,029;-8,205;25,373
1926,000;2,801;0,665;-35,209;3,296;9,284;5,031;34,789;4,631;-25,106;-2,796;0,000;36,200;36,300;9,498;3,248;-13,282;-10,470;-14,569;-11,720;-3,252;27,234;0,000;209,340;Inf;222,000;210,000;-12,511;3,025;-8,208;25,363
1926,500;2,801;0,665;-35,209;3,296;9,284;5,031;34,789;4,631;-25,106;-2,796;0,000;36,200;36,300;9,498;3,248;-13,304;-10,469;-14,587;-11,724;-3,252;27,234;0,000;209,340;Inf;222,000;210,000;-12,510;3,021;-8,188;25,288
1927,000;2,801;0,665;-35,209;3,296;9,284;5,031;34,789;4,631;-25,106;-2,796;0,000;36,200;36,300;9,498;3,248;-13,306;-10,475;-14,579;-11,744;-3,252;27,234;0,000;209,040;Inf;222,000;210,000;-12,521;3,018;-8,190;25,268
1927,500;2,801;0,665;-35,209;3,296;9,284;5,031;34,789;4,631;-25,106;-2,796;0,000;36,200;36,300;9,498;3,248;-13,279;-10,472;-14,603;-11,727;-3,252;27,234;0,000;209,040;Inf;222,000;210,000;-12,526;3,011;-8,193;25,254
1928,000;2,801;0,665;-35,209;3,296;9,284;5,000;34,788;4,621;-25,118;-2,816;0,000;36,237;36,304;9,498;3,248;-13,293;-10,474;-14,605;-11,714;-3,248;27,232;0,000;207,740;Inf;222,000;210,000;-12,520;3,011;-8,203;25,252
1928,500;2,801;0,665;-35,209;3,296;9,284;5,000;34,788;4,621;-25,118;-2,816;0,000;36,200;36,300;9,498;3,248;-13,290;-10,448;-14,575;-11,725;-3,248;27,232;0,000;207,740;Inf;223,000;210,000;-12,521;3,007;-8,213;25,277
1929,000;2,679;0,722;-34,023;3,339;9,418;5,000;34,788;4,621;-25,118;-2,816;0,000;36,200;36,300;9,602;3,166;-13,279;-10,483;-14,548;-11,719;-3,248;27,232;0,000;208,740;Inf;223,000;210,000;-12,509;3,004;-8,219;25,259
1929,500;2,679;0,722;-34,023;3,339;9,418;5,000;34,788;4,621;-25,118;-2,816;0,000;36,200;36,300;9,602;3,166;-13,268;-10,480;-14,554;-11,700;-3,248;27,232;0,000;208,740;Inf;224,000;210,000;-12,508;2,999;-8,198;25,211
1930,000;2,679;0,722;-34,023;3,339;9,418;5,000;34,788;4,621;-25,118;-2,816;0,000;36,200;36,300;9,602;3,166;-13,253;-10,486;-14,546;-11,705;-3,248;27,232;0,000;207,940;Inf;224,000;210,000;-12,500;2,993;-8,206;25,138
1930,500;2,679;0,722;-34,023;3,339;9,418;5,000;34,788;4,621;-25,118;-2,816;0,000;36,200;36,300;9,602;3,166;-13,203;-10,477;-14,512;-11,714;-3,248;27,232;0,000;207,940;Inf;225,000;210,000;-12,498;2,988;-8,220;25,147
1931,000;2,679;0,722;-34,023;3,339;9,418;5,012;34,783;4,632;-25,122;-2,797;0,000;36,248;36,373;9,602;3,166;-13,264;-10,466;-14,501;-11,691;-3,243;27,238;0,000;208,540;Inf;225,000;210,000;-12,476;2,983;-8,197;25,186
1931,500;2,679;0,722;-34,023;3,339;9,418;5,012;34,783;4,632;-25,122;-2,797;0,000;36,200;36,400;9,602;3,166;-13,227;-10,478;-14,490;-11,685;-3,243;27,238;0,000;208,540;Inf;226,000;210,000;-12,481;2,978;-8,194;25,161
1932,000;3,598;0,870;-35,209;3,289;9,568;5,012;34,783;4,632;-25,122;-2,797;0,000;36,200;36,400;9,594;3,371;-13,259;-10,485;-14,517;-11,697;-3,243;27,238;0,000;207,540;Inf;226,000;210,000;-12,470;2,973;-8,203;25,126
1932,500;3,598;0,870;-35,209;3,289;9,568;5,012;34,783;4,632;-25,122;-2,797;0,000;36,200;36,400;9,594;3,371;-13,266;-10,463;-14,525;-11,714;-3,243;27,238;0,000;207,540;Inf;227,000;210,000;-12,490;2,983;-8,210;25,172
1933,000;3,598;0,870;-35,209;3,289;9,568;5,012;34,783;4,632;-25,122;-2,797;0,000;36,200;36,400;9,594;3,371;-13,262;-10,467;-14,532;-11,722;-3,243;27,238;0,000;208,340;Inf;227,000;210,000;-12,492;2,994;-8,196;25,204
1933,500;3,598;0,870;-35,209;3,289;9,568;5,012;34,783;4,632;-25,122;-2,797;0,000;36,200;36,400;9,594;3,371;-13,287;-10,489;-14,556;-11,717;-3,243;27,238;0,000;208,340;Inf;228,000;210,000;-12,496;3,003;-8,186;25,268
1934,000;3,598;0,870;-35,209;3,289;9,568;5,012;34,783;4,632;-25,122;-2,797;0,000;36,200;36,400;9,594;3,371;-13,269;-10,490;-14,561;-11,707;-3,243;27,238;0,000;210,840;Inf;228,000;210,000;-12,512;3,013;-8,187;25,294
1934,500;3,598;0,870;-35,209;3,289;9,568;4,995;34,792;4,607;-25,104;-2,802;0,000;36,267;36,307;9,594;3,371;-13,284;-10,457;-14,580;-11,718;-3,248;27,235;0,000;210,840;Inf;228,000;210,000;-12,507;3,023;-8,183;25,329
1935,000;3,598;0,870;-35,209;3,289;9,568;4,995;34,792;4,607;-25,104;-2,802;0,000;36,300;36,300;9,594;3,371;-13,278;-10,490;-14,582;-11,718;-3,248;27,235;0,000;212,240;Inf;228,000;210,000;-12,510;3,032;-8,188;25,358
1935,500;3,112;0,732;-35,209;3,202;9,533;4,995;34,792;4,607;-25,104;-2,802;0,000;36,300;36,300;9,473;3,324;-13,289;-10,458;-14,557;-11,720;-3,248;27,235;0,000;212,240;Inf;227,000;210,000;-12,517;3,041;-8,184;25,336
1936,000;3,112;0,732;-35,209;3,202;9,533;4,995;34,792;4,607;-25,104;-2,802;0,000;36,300;36,300;9,473;3,324;-13,305;-10,467;-14,595;-11,719;-3,248;27,235;0,000;211,240;Inf;227,000;210,000;-12,506;3,043;-8,185;25,338
1936,500;3,112;0,732;-35,209;3,202;9,533;4,995;34,792;4,607;-25,104;-2,802;0,000;36,300;36,300;9,473;3,324;-13,275;-10,470;-14,541;-11,726;-3,248;27,235;0,000;211,240;Inf;226,000;210,000;-12,521;3,044;-8,187;25,353
1937,000;3,112;0,732;-35,209;3,202;9,533;4,995;34,792;4,607;-25,104;-2,802;0,000;36,300;36,300;9,473;3,324;-13,271;-10,485;-14,572;-11,722;-3,248;27,235;0,000;214,640;Inf;226,000;210,000;-12,503;3,045;-8,172;25,336
1937,500;3,112;0,732;-35,209;3,202;9,533;5,056;34,798;4,625;-25,113;-2,809;0,000;36,282;36,362;9,473;3,324;-13,296;-10,487;-14,592;-11,733;-3,245;27,235;0,000;214,640;Inf;225,000;210,000;-12,512;3,046;-8,198;25,266
1938,000;3,112;0,732;-35,209;3,202;9,533;5,056;34,798;4,625;-25,113;-2,809;0,000;36,300;36,400;9,473;3,324;-13,288;-10,461;-14,556;-11,733;-3,245;27,235;0,000;214,140;Inf;225,000;210,000;-12,527;3,047;-8,183;25,220
1938,500;2,913;0,780;-33,793;3,340;9,424;5,056;34,798;4,625;-25,113;-2,809;0,000;36,300;36,400;9,776;3,225;-13,297;-10,475;-14,547;-11,707;-3,245;27,235;0,000;214,140;Inf;224,000;210,000;-12,509;3,048;-8,166;25,200
1939,000;2,913;0,780;-33,793;3,340;9,424;5,056;34,798;4,625;-25,113;-2,809;0,000;36,300;36,400;9,776;3,225;-13,304;-10,494;-14,590;-11,724;-3,245;27,235;0,000;214,640;Inf;224,000;210,000;-12,507;3,046;-8,186;25,217
1939,500;2,913;0,780;-33,793;3,340;9,424;5,056;34,798;4,625;-25,113;-2,809;0,000;36,300;36,400;9,776;3,225;-13,303;-10,478;-14,574;-11,728;-3,245;27,235;0,000;214,640;Inf;223,000;210,000;-12,528;3,044;-8,174;25,215
1940,000;2,913;0,780;-33,793;3,340;9,424;5,056;34,798;4,625;-25,113;-2,809;0,000;36,300;36,400;9,776;3,225;-13,315;-10,490;-14,593;-11,717;-3,245;27,235;0,000;211,140;Inf;223,000;210,000;-12,521;3,042;-8,171;25,225
1940,500;2,913;0,780;-33,793;3,340;9,424;5,043;34,810;4,633;-25,097;-2,806;0,000;36,297;36,423;9,776;3,225;-13,318;-10,471;-14,597;-11,715;-3,251;27,233;0,000;211,140;Inf;222,000;210,000;-12,529;3,039;-8,176;25,200
1941,000;2,913;0,780;-33,793;3,340;9,424;5,043;34,810;4,633;-25,097;-2,806;0,000;36,300;36,400;9,776;3,225;-13,309;-10,464;-14,601;-11,744;-3,251;27,233;0,000;211,240;Inf;222,000;210,000;-12,525;3,037;-8,163;25,195
1941,500;2,913;0,780;-33,793;3,340;9,424;5,043;34,810;4,633;-25,097;-2,806;0,000;36,300;36,400;9,776;3,225;-13,312;-10,477;-14,595;-11,720;-3,251;27,233;0,000;211,240;Inf;221,000;210,000;-12,529;3,035;-8,184;25,213
1942,000;2,886;0,664;-35,209;3,271;9,575;5,043;34,810;4,633;-25,097;-2,806;0,000;36,300;36,400;9,482;3,205;-13,293;-10,462;-14,575;-11,740;-3,251;27,233;0,000;211,940;Inf;221,000;210,000;-12,526;3,033;-8,198;25,196
1942,500;2,886;0,664;-35,209;3,271;9,575;5,043;34,810;4,633;-25,097;-2,806;0,000;36,300;36,400;9,482;3,205;-13,295;-10,486;-14,568;-11,738;-3,251;27,233;0,000;211,940;Inf;220,000;210,000;-12,518;3,031;-8,181;25,170
1943,000;2,886;0,664;-35,209;3,271;9,575;5,043;34,810;4,633;-25,097;-2,806;0,000;36,300;36,400;9,482;3,205;-13,296;-10,472;-14,581;-11,703;-3,251;27,233;0,000;207,440;Inf;220,000;210,000;-12,522;3,029;-8,182;25,197
1943,500;2,886;0,664;-35,209;3,271;9,575;5,043;34,810;4,633;-25,097;-2,806;0,000;36,300;36,400;9,482;3,205;-13,243;-10,462;-14,527;-11,701;-3,251;27,233;0,000;207,440;Inf;221,000;210,000;-12,513;3,026;-8,195;25,204
1944,000;2,886;0,664;-35,209;3,271;9,575;5,012;34,807;4,638;-25,110;-2,807;0,000;36,316;36,366;9,482;3,205;-13,224;-10,461;-14,453;-11,697;-3,247;27,241;0,000;206,940;Inf;221,000;210,000;-12,483;3,024;-8,192;25,259
1944,500;2,886;0,664;-35,209;3,271;9,575;5,012;34,807;4,638;-25,110;-2,807;0,000;36,300;36,400;9,482;3,205;-13,229;-10,447;-14,504;-11,668;-3,247;27,241;0,000;206,940;Inf;222,000;210,000;-12,459;3,022;-8,166;25,338
1945,000;3,084;0,846;-33,628;3,308;9,404;5,012;34,807;4,638;-25,110;-2,807;0,000;36,300;36,400;9,637;3,221;-13,209;-10,469;-14,528;-11,684;-3,247;27,241;0,000;207,340;Inf;222,000;210,000;-12,462;3,019;-8,170;25,384
1945,500;3,084;0,846;-33,628;3,308;9,404;5,012;34,807;4,638;-25,110;-2,807;0,000;36,300;36,400;9,637;3,221;-13,172;-10,471;-14,499;-11,683;-3,247;27,241;0,000;207,340;Inf;223,000;210,000;-12,472;3,021;-8,193;25,405
1946,000;3,084;0,846;-33,628;3,308;9,404;5,012;34,807;4,638;-25,110;-2,807;0,000;36,300;36,400;9,637;3,221;-13,262;-10,488;-14,542;-11,708;-3,247;27,241;0,000;206,840;Inf;223,000;210,000;-12,456;3,022;-8,174;25,442
1946,500;3,084;0,846;-33,628;3,308;9,404;5,012;34,807;4,638;-25,110;-2,807;0,000;36,300;36,400;9,637;3,221;-13,280;-10,472;-14,565;-11,708;-3,247;27,241;0,000;206,840;Inf;224,000;210,000;-12,500;3,023;-8,172;25,471
1947,000;3,084;0,846;-33,628;3,308;9,404;4,989;34,819;4,617;-25,116;-2,795;0,000;36,324;36,450;9,637;3,221;-13,286;-10,495;-14,604;-11,718;-3,250;27,243;0,000;208,440;Inf;224,000;210,000;-12,506;3,024;-8,175;25,447
1947,500;3,084;0,846;-33,628;3,308;9,404;4,989;34,819;4,617;-25,116;-2,795;0,000;36,300;36,500;9,637;3,221;-13,315;-10,467;-14,575;-11,723;-3,250;27,243;0,000;208,440;Inf;225,000;210,000;-12,526;3,025;-8,179;25,379
1948,000;3,084;0,846;-33,628;3,308;9,404;4,989;34,819;4,617;-25,116;-2,795;0,000;36,300;36,500;9,637;3,221;-13,331;-10,510;-14,614;-11,748;-3,250;27,243;0,000;207,740;Inf;225,000;210,000;-12,520;3,026;-8,173;25,389
1948,500;2,819;0,663;-35,209;3,281;9,507;4,989;34,819;4,617;-25,116;-2,795;0,000;36,300;36,500;9,396;3,319;-13,286;-10,506;-14,609;-11,735;-3,250;27,243;0,000;207,740;Inf;226,000;210,000;-12,551;3,027;-8,170;25,340
1949,000;2,819;0,663;-35,209;3,281;9,507;4,989;34,819;4,617;-25,116;-2,795;0,000;36,300;36,500;9,396;3,319;-13,318;-10,522;-14,590;-11,760;-3,250;27,243;0,000;207,940;Inf;226,000;210,000;-12,534;3,023;-8,197;25,327
1949,500;2,819;0,663;-35,209;3,281;9,507;4,989;34,819;4,617;-25,116;-2,795;0,000;36,300;36,500;9,396;3,319;-13,316;-10,531;-14,602;-11,737;-3,250;27,243;0,000;207,940;Inf;227,000;210,000;-12,548;3,020;-8,206;25,338
1950,000;2,819;0,663;-35,209;3,281;9,507;4,989;34,819;4,617;-25,116;-2,795;0,000;36,300;36,500;9,396;3,319;-13,308;-10,525;-14,585;-11,732;-3,250;27,243;0,000;210,640;Inf;227,000;210,000;-12,547;3,016;-8,194;25,337
1950,500;2,819;0,663;-35,209;3,281;9,507;4,980;34,803;4,637;-25,149;-2,791;0,000;36,341;36,492;9,396;3,319;-13,296;-10,506;-14,566;-11,742;-3,249;27,240;0,000;210,640;Inf;227,000;210,000;-12,537;3,013;-8,187;25,297
1951,000;2,819;0,663;-35,209;3,281;9,507;4,980;34,803;4,637;-25,149;-2,791;0,000;36,300;36,500;9,396;3,319;-13,276;-10,514;-14,595;-11,746;-3,249;27,240;0,000;211,340;Inf;227,000;210,000;-12,528;3,010;-8,219;25,208
1951,500;3,214;0,816;-34,302;3,273;9,492;4,980;34,803;4,637;-25,149;-2,791;0,000;36,300;36,500;9,670;3,299;-13,309;-10,521;-14,604;-11,720;-3,249;27,240;0,000;211,340;Inf;226,000;210,000;-12,532;3,007;-8,199;25,190
1952,000;3,214;0,816;-34,302;3,273;9,492;4,980;34,803;4,637;-25,149;-2,791;0,000;36,300;36,500;9,670;3,299;-13,288;-10,513;-14,588;-11,725;-3,249;27,240;0,000;211,540;Inf;226,000;210,000;-12,539;3,010;-8,215;25,164
1952,500;3,214;0,816;-34,302;3,273;9,492;4,980;34,803;4,637;-25,149;-2,791;0,000;36,300;36,500;9,670;3,299;-13,302;-10,523;-14,558;-11,746;-3,249;27,240;0,000;211,540;Inf;225,000;210,000;-12,529;3,014;-8,210;25,176
1953,000;3,214;0,816;-34,302;3,273;9,492;4,980;34,803;4,637;-25,149;-2,791;0,000;36,300;36,500;9,670;3,299;-13,315;-10,525;-14,616;-11,733;-3,249;27,240;0,000;213,540;Inf;225,000;210,000;-12,532;3,017;-8,189;25,174
1953,500;3,214;0,816;-34,302;3,273;9,492;5,009;34,808;4,640;-25,136;-2,798;0,000;36,356;36,430;9,670;3,299;-13,322;-10,531;-14,628;-11,745;-3,234;27,245;0,000;213,540;Inf;224,000;210,000;-12,547;3,020;-8,203;25,161
1954,000;3,214;0,816;-34,302;3,273;9,492;5,009;34,808;4,640;-25,136;-2,798;0,000;36,400;36,400;9,670;3,299;-13,307;-10,525;-14,603;-11,744;-3,234;27,245;0,000;213,640;Inf;224,000;210,000;-12,556;3,023;-8,232;25,089
1954,500;3,214;0,816;-34,302;3,273;9,492;5,009;34,808;4,640;-25,136;-2,798;0,000;36,400;36,400;9,670;3,299;-13,312;-10,524;-14,608;-11,761;-3,234;27,245;0,000;213,640;Inf;223,000;210,000;-12,545;3,026;-8,215;25,007
1955,000;2,942;0,752;-34,469;2,929;9,429;5,009;34,808;4,640;-25,136;-2,798;0,000;36,400;36,400;9,637;3,329;-13,338;-10,532;-14,626;-11,776;-3,234;27,245;0,000;213,740;Inf;223,000;210,000;-12,551;3,030;-8,209;24,954
1955,500;2,942;0,752;-34,469;2,929;9,429;5,009;34,808;4,640;-25,136;-2,798;0,000;36,400;36,400;9,637;3,329;-13,321;-10,509;-14,615;-11,774;-3,234;27,245;0,000;213,740;Inf;222,000;210,000;-12,568;3,028;-8,204;24,887
1956,000;2,942;0,752;-34,469;2,929;9,429;5,009;34,808;4,640;-25,136;-2,798;0,000;36,400;36,400;9,637;3,329;-13,343;-10,513;-14,612;-11,756;-3,234;27,245;0,000;210,140;Inf;222,000;210,000;-12,555;3,027;-8,213;24,818
1956,500;2,942;0,752;-34,469;2,929;9,429;5,009;34,808;4,640;-25,136;-2,798;0,000;36,400;36,400;9,637;3,329;-13,327;-10,535;-14,634;-11,758;-3,234;27,245;0,000;210,140;Inf;222,000;210,000;-12,556;3,025;-8,201;24,775
1957,000;2,942;0,752;-34,469;2,929;9,429;5,069;34,816;4,642;-25,143;-2,792;0,000;36,365;36,479;9,637;3,329;-13,273;-10,560;-14,601;-11,750;-3,236;27,241;0,000;210,540;Inf;222,000;210,000;-12,563;3,024;-8,222;24,727
1957,500;2,942;0,752;-34,469;2,929;9,429;5,069;34,816;4,642;-25,143;-2,792;0,000;36,400;36,500;9,637;3,329;-13,287;-10,529;-14,571;-11,749;-3,236;27,241;0,000;210,540;Inf;222,000;210,000;-12,546;3,023;-8,221;24,697
1958,000;3,114;0,756;-35,209;3,005;9,432;5,069;34,816;4,642;-25,143;-2,792;0,000;36,400;36,500;9,466;3,373;-13,279;-10,525;-14,594;-11,776;-3,236;27,241;0,000;210,440;Inf;222,000;210,000;-12,534;3,021;-8,228;24,705
1958,500;3,114;0,756;-35,209;3,005;9,432;5,069;34,816;4,642;-25,143;-2,792;0,000;36,400;36,500;9,466;3,373;-13,273;-10,513;-14,522;-11,736;-3,236;27,241;0,000;210,440;Inf;222,000;210,000;-12,543;3,023;-8,252;24,738
1959,000;3,114;0,756;-35,209;3,005;9,432;5,069;34,816;4,642;-25,143;-2,792;0,000;36,400;36,500;9,466;3,373;-13,276;-10,519;-14,535;-11,733;-3,236;27,241;0,000;210,240;Inf;222,000;210,000;-12,511;3,024;-8,237;24,677
1959,500;3,114;0,756;-35,209;3,005;9,432;5,069;34,816;4,642;-25,143;-2,792;0,000;36,400;36,500;9,466;3,373;-13,254;-10,532;-14,506;-11,725;-3,236;27,241;0,000;210,240;Inf;222,000;210,000;-12,516;3,026;-8,248;24,575
1960,000;3,114;0,756;-35,209;3,005;9,432;5,054;34,818;4,610;-25,145;-2,787;0,000;36,375;36,563;9,466;3,373;-13,281;-10,521;-14,568;-11,747;-3,238;27,251;0,000;208,440;Inf;222,000;210,000;-12,504;3,027;-8,220;24,517
1960,500;3,114;0,756;-35,209;3,005;9,432;5,054;34,818;4,610;-25,145;-2,787;0,000;36,400;36,600;9,466;3,373;-13,293;-10,522;-14,547;-11,736;-3,238;27,251;0,000;208,440;Inf;223,000;210,000;-12,529;3,029;-8,213;24,475
1961,000;2,933;0,786;-33,953;3,328;9,482;5,054;34,818;4,610;-25,145;-2,787;0,000;36,400;36,600;9,637;3,118;-13,310;-10,531;-14,624;-11,765;-3,238;27,251;0,000;208,940;Inf;223,000;210,000;-12,524;3,030;-8,206;24,508
1961,500;2,933;0,786;-33,953;3,328;9,482;5,054;34,818;4,610;-25,145;-2,787;0,000;36,400;36,600;9,637;3,118;-13,341;-10,538;-14,613;-11,770;-3,238;27,251;0,000;208,940;Inf;224,000;210,000;-12,558;3,028;-8,211;24,454
1962,000;2,933;0,786;-33,953;3,328;9,482;5,054;34,818;4,610;-25,145;-2,787;0,000;36,400;36,600;9,637;3,118;-13,350;-10,512;-14,615;-11,773;-3,238;27,251;0,000;208,640;Inf;224,000;210,000;-12,566;3,027;-8,234;24,389
1962,500;2,933;0,786;-33,953;3,328;9,482;5,054;34,818;4,610;-25,145;-2,787;0,000;36,400;36,600;9,637;3,118;-13,318;-10,547;-14,615;-11,790;-3,238;27,251;0,000;208,640;Inf;225,000;210,000;-12,563;3,025;-8,224;24,250
1963,000;2,933;0,786;-33,953;3,328;9,482;5,054;34,818;4,610;-25,145;-2,787;0,000;36,400;36,600;9,637;3,118;-13,350;-10,515;-14,627;-11,776;-3,238;27,251;0,000;208,940;Inf;225,000;210,000;-12,567;3,024;-8,210;24,219
1963,500;2,933;0,786;-33,953;3,328;9,482;5,027;34,830;4,642;-25,133;-2,807;0,000;36,394;36,527;9,637;3,118;-13,348;-10,521;-14,645;-11,773;-3,251;27,247;0,000;208,940;Inf;226,000;210,000;-12,567;3,022;-8,199;24,260
1964,000;2,933;0,786;-33,953;3,328;9,482;5,027;34,830;4,642;-25,133;-2,807;0,000;36,400;36,500;9,637;3,118;-13,375;-10,511;-14,643;-11,751;-3,251;27,247;0,000;209,240;Inf;226,000;210,000;-12,572;3,021;-8,200;24,311
1964,500;3,086;0,748;-35,209;3,284;9,485;5,027;34,830;4,642;-25,133;-2,807;0,000;36,400;36,500;9,482;3,341;-13,325;-10,519;-14,601;-11,771;-3,251;27,247;0,000;209,240;Inf;226,000;210,000;-12,570;3,019;-8,210;24,368
1965,000;3,086;0,748;-35,209;3,284;9,485;5,027;34,830;4,642;-25,133;-2,807;0,000;36,400;36,500;9,482;3,341;-13,326;-10,540;-14,622;-11,749;-3,251;27,247;0,000;209,540;Inf;226,000;210,000;-12,554;3,021;-8,204;24,443
1965,500;3,086;0,748;-35,209;3,284;9,485;5,027;34,830;4,642;-25,133;-2,807;0,000;36,400;36,500;9,482;3,341;-13,346;-10,516;-14,604;-11,756;-3,251;27,247;0,000;209,540;Inf;226,000;210,000;-12,559;3,022;-8,202;24,497
1966,000;3,086;0,748;-35,209;3,284;9,485;5,027;34,830;4,642;-25,133;-2,807;0,000;36,400;36,500;9,482;3,341;-13,338;-10,525;-14,629;-11,749;-3,251;27,247;0,000;212,740;Inf;226,000;210,000;-12,556;3,023;-8,193;24,523
1966,500;3,086;0,748;-35,209;3,284;9,485;5,054;34,836;4,648;-25,143;-2,809;0,000;36,398;36,570;9,482;3,341;-13,357;-10,515;-14,647;-11,765;-3,254;27,248;0,000;212,740;Inf;225,000;210,000;-12,560;3,024;-8,200;24,544
1967,000;3,086;0,748;-35,209;3,284;9,485;5,054;34,836;4,648;-25,143;-2,809;0,000;36,400;36,600;9,482;3,341;-13,325;-10,513;-14,620;-11,771;-3,254;27,248;0,000;212,540;Inf;225,000;210,000;-12,571;3,025;-8,192;24,561
1967,500;3,162;0,747;-35,209;3,271;9,599;5,054;34,836;4,648;-25,143;-2,809;0,000;36,400;36,600;9,528;3,247;-13,328;-10,519;-14,620;-11,770;-3,254;27,248;0,000;212,540;Inf;224,000;210,000;-12,557;3,026;-8,204;24,554
1968,000;3,162;0,747;-35,209;3,271;9,599;5,054;34,836;4,648;-25,143;-2,809;0,000;36,400;36,600;9,528;3,247;-13,337;-10,502;-14,619;-11,752;-3,254;27,248;0,000;212,540;Inf;224,000;210,000;-12,559;3,028;-8,185;24,555
1968,500;3,162;0,747;-35,209;3,271;9,599;5,054;34,836;4,648;-25,143;-2,809;0,000;36,400;36,600;9,528;3,247;-13,330;-10,524;-14,635;-11,749;-3,254;27,248;0,000;212,540;Inf;223,000;210,000;-12,552;3,030;-8,198;24,527
1969,000;3,162;0,747;-35,209;3,271;9,599;5,054;34,836;4,648;-25,143;-2,809;0,000;36,400;36,600;9,528;3,247;-13,351;-10,495;-14,629;-11,761;-3,254;27,248;0,000;211,140;Inf;223,000;210,000;-12,560;3,032;-8,194;24,549
1969,500;3,162;0,747;-35,209;3,271;9,599;5,054;34,836;4,648;-25,143;-2,809;0,000;36,400;36,600;9,528;3,247;-13,336;-10,518;-14,591;-11,740;-3,254;27,248;0,000;211,140;Inf;222,000;210,000;-12,559;3,034;-8,207;24,628
1970,000;3,162;0,747;-35,209;3,271;9,599;5,046;34,839;4,637;-25,156;-2,793;0,000;36,411;36,542;9,528;3,247;-13,320;-10,527;-14,586;-11,761;-3,244;27,256;0,000;211,240;Inf;222,000;210,000;-12,546;3,037;-8,192;24,690
1970,500;3,162;0,747;-35,209;3,271;9,599;5,046;34,839;4,637;-25,156;-2,793;0,000;36,400;36,500;9,528;3,247;-13,314;-10,507;-14,560;-11,759;-3,244;27,256;0,000;211,240;Inf;221,000;210,000;-12,548;3,039;-8,213;24,736
1971,000;3,194;0,860;-32,870;3,332;9,385;5,046;34,839;4,637;-25,156;-2,793;0,000;36,400;36,500;9,665;3,217;-13,301;-10,480;-14,591;-11,754;-3,244;27,256;0,000;211,040;Inf;221,000;210,000;-12,535;3,041;-8,202;24,759
1971,500;3,194;0,860;-32,870;3,332;9,385;5,046;34,839;4,637;-25,156;-2,793;0,000;36,400;36,500;9,665;3,217;-13,295;-10,481;-14,514;-11,751;-3,244;27,256;0,000;211,040;Inf;220,000;210,000;-12,532;3,043;-8,202;24,789
1972,000;3,194;0,860;-32,870;3,332;9,385;5,046;34,839;4,637;-25,156;-2,793;0,000;36,400;36,500;9,665;3,217;-13,311;-10,523;-14,573;-11,759;-3,244;27,256;0,000;209,340;Inf;220,000;210,000;-12,510;3,046;-8,190;24,911
1972,500;3,194;0,860;-32,870;3,332;9,385;5,046;34,839;4,637;-25,156;-2,793;0,000;36,400;36,500;9,665;3,217;-13,322;-10,515;-14,619;-11,760;-3,244;27,256;0,000;209,340;Inf;220,000;210,000;-12,542;3,048;-8,205;24,935
1973,000;3,194;0,860;-32,870;3,332;9,385;4,980;34,826;4,629;-25,150;-2,813;0,000;36,409;36,549;9,665;3,217;-13,328;-10,514;-14,561;-11,765;-3,248;27,243;0,000;207,040;Inf;220,000;210,000;-12,554;3,050;-8,213;24,982
1973,500;3,194;0,860;-32,870;3,332;9,385;4,980;34,826;4,629;-25,150;-2,813;0,000;36,400;36,500;9,665;3,217;-13,319;-10,507;-14,599;-11,750;-3,248;27,243;0,000;207,040;Inf;221,000;210,000;-12,542;3,053;-8,220;25,013
1974,000;3,333;0,828;-35,209;3,274;9,507;4,980;34,826;4,629;-25,150;-2,813;0,000;36,400;36,500;9,552;3,453;-13,306;-10,526;-14,565;-11,764;-3,248;27,243;0,000;207,040;Inf;221,000;210,000;-12,544;3,055;-8,205;25,019
1974,500;3,333;0,828;-35,209;3,274;9,507;4,980;34,826;4,629;-25,150;-2,813;0,000;36,400;36,500;9,552;3,453;-13,339;-10,466;-14,545;-11,702;-3,248;27,243;0,000;207,040;Inf;222,000;210,000;-12,540;3,060;-8,212;25,037
1975,000;3,333;0,828;-35,209;3,274;9,507;4,980;34,826;4,629;-25,150;-2,813;0,000;36,400;36,500;9,552;3,453;-13,295;-10,543;-14,603;-11,766;-3,248;27,243;0,000;207,040;Inf;222,000;210,000;-12,513;3,064;-8,218;25,068
1975,500;3,333;0,828;-35,209;3,274;9,507;4,980;34,826;4,629;-25,150;-2,813;0,000;36,400;36,500;9,552;3,453;-13,310;-10,536;-14,577;-11,764;-3,248;27,243;0,000;207,040;Inf;223,000;210,000;-12,552;3,069;-8,221;25,025
1976,000;3,333;0,828;-35,209;3,274;9,507;4,980;34,826;4,629;-25,150;-2,813;0,000;36,400;36,500;9,552;3,453;-13,338;-10,520;-14,612;-11,772;-3,248;27,243;0,000;206,740;Inf;223,000;210,000;-12,547;3,073;-8,190;24,989
1976,500;3,333;0,828;-35,209;3,274;9,507;4,982;34,835;4,634;-25,143;-2,798;0,000;36,427;36,590;9,552;3,453;-13,350;-10,535;-14,647;-11,766;-3,258;27,253;0,000;206,740;Inf;224,000;210,000;-12,560;3,077;-8,216;24,956
1977,000;3,333;0,828;-35,209;3,274;9,507;4,982;34,835;4,634;-25,143;-2,798;0,000;36,400;36,600;9,552;3,453;-13,348;-10,531;-14,616;-11,757;-3,258;27,253;0,000;206,940;Inf;224,000;210,000;-12,575;3,081;-8,209;25,032
1977,500;2,518;0,659;-34,517;3,264;9,471;4,982;34,835;4,634;-25,143;-2,798;0,000;36,400;36,600;9,564;3,403;-13,329;-10,521;-14,632;-11,767;-3,258;27,253;0,000;206,940;Inf;225,000;210,000;-12,563;3,085;-8,191;25,139
1978,000;2,518;0,659;-34,517;3,264;9,471;4,982;34,835;4,634;-25,143;-2,798;0,000;36,400;36,600;9,564;3,403;-13,353;-10,531;-14,632;-11,772;-3,258;27,253;0,000;206,440;Inf;225,000;210,000;-12,562;3,076;-8,199;25,247
1978,500;2,518;0,659;-34,517;3,264;9,471;4,982;34,835;4,634;-25,143;-2,798;0,000;36,400;36,600;9,564;3,403;-13,347;-10,517;-14,625;-11,759;-3,258;27,253;0,000;206,440;Inf;226,000;210,000;-12,572;3,067;-8,206;25,314
1979,000;2,518;0,659;-34,517;3,264;9,471;4,982;34,835;4,634;-25,143;-2,798;0,000;36,400;36,600;9,564;3,403;-13,345;-10,532;-14,639;-11,788;-3,258;27,253;0,000;209,840;Inf;226,000;210,000;-12,562;3,058;-8,224;25,676
1979,500;2,518;0,659;-34,517;3,264;9,471;5,027;34,838;4,641;-25,169;-2,799;0,000;36,443;36,550;9,564;3,403;-13,368;-10,527;-14,658;-11,765;-3,254;27,259;0,000;209,840;Inf;226,000;210,000;-12,576;3,049;-8,207;25,763
1980,000;2,518;0,659;-34,517;3,264;9,471;5,027;34,838;4,641;-25,169;-2,799;0,000;36,400;36,500;9,564;3,403;-13,355;-10,515;-14,623;-11,778;-3,254;27,259;0,000;209,640;Inf;226,000;210,000;-12,580;3,040;-8,215;25,829
1980,500;2,801;0,777;-33,896;3,323;9,450;5,027;34,838;4,641;-25,169;-2,799;0,000;36,400;36,500;9,622;3,268;-13,340;-10,543;-14,615;-11,787;-3,254;27,259;0,000;209,640;Inf;226,000;210,000;-12,568;3,032;-8,232;25,762
1981,000;2,801;0,777;-33,896;3,323;9,450;5,027;34,838;4,641;-25,169;-2,799;0,000;36,400;36,500;9,622;3,268;-13,344;-10,537;-14,630;-11,752;-3,254;27,259;0,000;209,540;Inf;226,000;210,000;-12,571;3,028;-8,213;25,724
1981,500;2,801;0,777;-33,896;3,323;9,450;5,027;34,838;4,641;-25,169;-2,799;0,000;36,400;36,500;9,622;3,268;-13,327;-10,537;-14,644;-11,772;-3,254;27,259;0,000;209,540;Inf;226,000;210,000;-12,566;3,024;-8,220;25,666
1982,000;2,801;0,777;-33,896;3,323;9,450;5,027;34,838;4,641;-25,169;-2,799;0,000;36,400;36,500;9,622;3,268;-13,361;-10,518;-14,611;-11,760;-3,254;27,259;0,000;211,340;Inf;226,000;210,000;-12,570;3,021;-8,222;25,617
1982,500;2,801;0,777;-33,896;3,323;9,450;5,065;34,847;4,623;-25,182;-2,804;0,000;36,445;36,644;9,622;3,268;-13,325;-10,556;-14,610;-11,750;-3,253;27,258;0,000;211,340;Inf;225,000;210,000;-12,563;3,017;-8,236;25,512
1983,000;2,801;0,777;-33,896;3,323;9,450;5,065;34,847;4,623;-25,182;-2,804;0,000;36,400;36,600;9,622;3,268;-13,329;-10,535;-14,586;-11,755;-3,253;27,258;0,000;210,740;Inf;225,000;210,000;-12,560;3,014;-8,222;25,469
1983,500;2,801;0,777;-33,896;3,323;9,450;5,065;34,847;4,623;-25,182;-2,804;0,000;36,400;36,600;9,622;3,268;-13,313;-10,533;-14,456;-11,740;-3,253;27,258;0,000;210,740;Inf;225,000;210,000;-12,551;3,010;-8,221;25,408
1984,000;3,417;0,833;-35,209;2,967;9,576;5,065;34,847;4,623;-25,182;-2,804;0,000;36,400;36,600;9,573;3,152;-13,292;-10,533;-14,588;-11,759;-3,253;27,258;0,000;211,340;Inf;225,000;210,000;-12,510;3,007;-8,216;25,361
1984,500;3,417;0,833;-35,209;2,967;9,576;5,065;34,847;4,623;-25,182;-2,804;0,000;36,400;36,600;9,573;3,152;-13,311;-10,528;-14,596;-11,759;-3,253;27,258;0,000;211,340;Inf;224,000;210,000;-12,543;3,013;-8,219;25,311
1985,000;3,417;0,833;-35,209;2,967;9,576;5,065;34,847;4,623;-25,182;-2,804;0,000;36,400;36,600;9,573;3,152;-13,358;-10,551;-14,626;-11,743;-3,253;27,258;0,000;210,440;Inf;224,000;210,000;-12,548;3,020;-8,225;25,257
1985,500;3,417;0,833;-35,209;2,967;9,576;5,065;34,847;4,623;-25,182;-2,804;0,000;36,400;36,600;9,573;3,152;-13,314;-10,516;-14,611;-11,761;-3,253;27,258;0,000;210,440;Inf;224,000;210,000;-12,569;3,026;-8,214;25,240
1986,000;3,417;0,833;-35,209;2,967;9,576;5,032;34,839;4,639;-25,195;-2,815;0,000;36,447;36,662;9,573;3,152;-13,365;-10,537;-14,645;-11,798;-3,263;27,254;0,000;209,940;Inf;224,000;210,000;-12,551;3,033;-8,219;25,123
1986,500;3,417;0,833;-35,209;2,967;9,576;5,032;34,839;4,639;-25,195;-2,815;0,000;36,400;36,700;9,573;3,152;-13,339;-10,530;-14,635;-11,764;-3,263;27,254;0,000;209,940;Inf;224,000;210,000;-12,586;3,039;-8,216;25,136
1987,000;3,041;0,700;-35,209;3,281;9,474;5,032;34,839;4,639;-25,195;-2,815;0,000;36,400;36,700;9,468;3,222;-13,358;-10,527;-14,639;-11,782;-3,263;27,254;0,000;210,040;Inf;224,000;210,000;-12,567;3,045;-8,224;25,216
1987,500;3,041;0,700;-35,209;3,281;9,474;5,032;34,839;4,639;-25,195;-2,815;0,000;36,400;36,700;9,468;3,222;-13,343;-10,529;-14,594;-11,768;-3,263;27,254;0,000;210,040;Inf;224,000;210,000;-12,577;3,045;-8,218;25,197
1988,000;3,041;0,700;-35,209;3,281;9,474;5,032;34,839;4,639;-25,195;-2,815;0,000;36,400;36,700;9,468;3,222;-13,340;-10,522;-14,599;-11,761;-3,263;27,254;0,000;210,340;Inf;224,000;210,000;-12,559;3,045;-8,225;25,162
1988,500;3,041;0,700;-35,209;3,281;9,474;5,032;34,839;4,639;-25,195;-2,815;0,000;36,400;36,700;9,468;3,222;-13,347;-10,526;-14,563;-11,778;-3,263;27,254;0,000;210,340;Inf;224,000;210,000;-12,555;3,045;-8,235;25,125
1989,000;3,041;0,700;-35,209;3,281;9,474;4,969;34,831;4,603;-25,222;-2,819;0,000;36,462;36,640;9,468;3,222;-13,316;-10,531;-14,550;-11,765;-3,255;27,260;0,000;209,040;Inf;224,000;210,000;-12,554;3,045;-8,206;25,130
1989,500;3,041;0,700;-35,209;3,281;9,474;4,969;34,831;4,603;-25,222;-2,819;0,000;36,500;36,600;9,468;3,222;-13,341;-10,552;-14,603;-11,776;-3,255;27,260;0,000;209,040;Inf;224,000;210,000;-12,541;3,045;-8,223;25,129
1990,000;3,041;0,700;-35,209;3,281;9,474;4,969;34,831;4,603;-25,222;-2,819;0,000;36,500;36,600;9,468;3,222;-13,307;-10,551;-14,600;-11,783;-3,255;27,260;0,000;208,840;Inf;224,000;210,000;-12,568;3,045;-8,222;25,261
1990,500;3,374;0,805;-35,209;3,269;9,492;4,969;34,831;4,603;-25,222;-2,819;0,000;36,500;36,600;9,360;3,276;-13,326;-10,539;-14,591;-11,776;-3,255;27,260;0,000;208,840;Inf;225,000;210,000;-12,560;3,045;-8,242;25,372
1991,000;3,374;0,805;-35,209;3,269;9,492;4,969;34,831;4,603;-25,222;-2,819;0,000;36,500;36,600;9,360;3,276;-13,359;-10,517;-14,657;-11,779;-3,255;27,260;0,000;209,640;Inf;225,000;210,000;-12,558;3,050;-8,228;25,435
1991,500;3,374;0,805;-35,209;3,269;9,492;4,969;34,831;4,603;-25,222;-2,819;0,000;36,500;36,600;9,360;3,276;-13,352;-10,561;-14,657;-11,793;-3,255;27,260;0,000;209,640;Inf;225,000;210,000;-12,578;3,056;-8,227;25,428
1992,000;3,374;0,805;-35,209;3,269;9,492;4,969;34,831;4,603;-25,222;-2,819;0,000;36,500;36,600;9,360;3,276;-13,380;-10,562;-14,677;-11,790;-3,255;27,260;0,000;209,640;Inf;225,000;210,000;-12,591;3,061;-8,213;25,427
1992,500;3,374;0,805;-35,209;3,269;9,492;5,000;34,843;4,633;-25,214;-2,813;0,000;36,462;36,635;9,360;3,276;-13,395;-10,537;-14,681;-11,786;-3,264;27,258;0,000;209,640;Inf;225,000;210,000;-12,602;3,066;-8,205;25,450
1993,000;3,374;0,805;-35,209;3,269;9,492;5,000;34,843;4,633;-25,214;-2,813;0,000;36,500;36,600;9,360;3,276;-13,411;-10,537;-14,657;-11,802;-3,264;27,258;0,000;209,540;Inf;225,000;210,000;-12,600;3,071;-8,228;25,480
1993,500;2,724;0,733;-34,304;3,329;9,432;5,000;34,843;4,633;-25,214;-2,813;0,000;36,500;36,600;9,567;3,229;-13,400;-10,572;-14,672;-11,804;-3,264;27,258;0,000;209,540;Inf;225,000;210,000;-12,602;3,076;-8,244;25,492
1994,000;2,724;0,733;-34,304;3,329;9,432;5,000;34,843;4,633;-25,214;-2,813;0,000;36,500;36,600;9,567;3,229;-13,384;-10,564;-14,661;-11,800;-3,264;27,258;0,000;209,540;Inf;225,000;210,000;-12,612;3,070;-8,241;25,460
1994,500;2,724;0,733;-34,304;3,329;9,432;5,000;34,843;4,633;-25,214;-2,813;0,000;36,500;36,600;9,567;3,229;-13,368;-10,581;-14,619;-11,775;-3,264;27,258;0,000;209,540;Inf;225,000;210,000;-12,602;3,064;-8,253;25,360
1995,000;2,724;0,733;-34,304;3,329;9,432;5,000;34,843;4,633;-25,214;-2,813;0,000;36,500;36,600;9,567;3,229;-13,351;-10,546;-14,621;-11,797;-3,264;27,258;0,000;210,840;Inf;225,000;210,000;-12,586;3,059;-8,254;25,239
1995,500;2,724;0,733;-34,304;3,329;9,432;5,021;34,840;4,626;-25,237;-2,805;0,000;36,467;36,610;9,567;3,229;-13,340;-10,553;-14,616;-11,804;-3,267;27,253;0,000;210,840;Inf;225,000;210,000;-12,579;3,053;-8,263;25,162
1996,000;2,724;0,733;-34,304;3,329;9,432;5,021;34,840;4,626;-25,237;-2,805;0,000;36,500;36,600;9,567;3,229;-13,360;-10,571;-14,628;-11,808;-3,267;27,253;0,000;210,640;Inf;225,000;210,000;-12,578;3,048;-8,229;25,073
1996,500;2,724;0,733;-34,304;3,329;9,432;5,021;34,840;4,626;-25,237;-2,805;0,000;36,500;36,600;9,567;3,229;-13,386;-10,553;-14,601;-11,795;-3,267;27,253;0,000;210,640;Inf;225,000;210,000;-12,592;3,043;-8,251;25,101
1997,000;2,929;0,786;-34,123;3,328;9,485;5,021;34,840;4,626;-25,237;-2,805;0,000;36,500;36,600;9,610;3,107;-13,391;-10,599;-14,688;-11,798;-3,267;27,253;0,000;210,740;Inf;225,000;210,000;-12,584;3,037;-8,264;25,125
1997,500;2,929;0,786;-34,123;3,328;9,485;5,021;34,840;4,626;-25,237;-2,805;0,000;36,500;36,600;9,610;3,107;-13,362;-10,583;-14,647;-11,827;-3,267;27,253;0,000;210,740;Inf;225,000;210,000;-12,619;3,036;-8,277;25,115
1998,000;2,929;0,786;-34,123;3,328;9,485;5,021;34,840;4,626;-25,237;-2,805;0,000;36,500;36,600;9,610;3,107;-13,379;-10,575;-14,644;-11,824;-3,267;27,253;0,000;210,540;Inf;225,000;210,000;-12,605;3,034;-8,254;25,074
1998,500;2,929;0,786;-34,123;3,328;9,485;5,021;34,840;4,626;-25,237;-2,805;0,000;36,500;36,600;9,610;3,107;-13,388;-10,595;-14,661;-11,797;-3,267;27,253;0,000;210,540;Inf;225,000;210,000;-12,606;3,032;-8,265;25,055
1999,000;2,929;0,786;-34,123;3,328;9,485;5,052;34,851;4,621;-25,239;-2,825;0,000;36,475;36,627;9,610;3,107;-13,398;-10,582;-14,662;-11,826;-3,266;27,255;0,000;210,440;Inf;225,000;210,000;-12,610;3,030;-8,256;25,039
1999,500;2,929;0,786;-34,123;3,328;9,485;5,052;34,851;4,621;-25,239;-2,825;0,000;36,500;36,600;9,610;3,107;-13,388;-10,602;-14,684;-11,833;-3,266;27,255;0,000;210,440;Inf;225,000;210,000;-12,617;3,029;-8,252;25,040
2000,000;2,484;0,695;-34,055;3,274;9,516;5,052;34,851;4,621;-25,239;-2,825;0,000;36,500;36,600;9,633;3,238;-13,422;-10,596;-14,691;-11,839;-3,266;27,255;0,000;210,940;Inf;225,000;210,000;-12,627;3,027;-8,248;25,034
2000,500;2,484;0,695;-34,055;3,274;9,516;5,052;34,851;4,621;-25,239;-2,825;0,000;36,500;36,600;9,633;3,238;-13,403;-10,592;-14,709;-11,851;-3,266;27,255;0,000;210,940;Inf;225,000;210,000;-12,637;3,018;-8,254;24,983
2001,000;2,484;0,695;-34,055;3,274;9,516;5,052;34,851;4,621;-25,239;-2,825;0,000;36,500;36,600;9,633;3,238;-13,428;-10,576;-14,715;-11,846;-3,266;27,255;0,000;211,040;Inf;225,000;210,000;-12,639;3,009;-8,258;24,988
2001,500;2,484;0,695;-34,055;3,274;9,516;5,052;34,851;4,621;-25,239;-2,825;0,000;36,500;36,600;9,633;3,238;-13,421;-10,570;-14,703;-11,820;-3,266;27,255;0,000;211,040;Inf;224,000;210,000;-12,642;3,001;-8,264;24,983
2002,000;2,484;0,695;-34,055;3,274;9,516;5,038;34,847;4,646;-25,245;-2,799;0,000;36,481;36,649;9,633;3,238;-13,434;-10,620;-14,659;-11,842;-3,262;27,258;0,000;210,540;Inf;224,000;210,000;-12,628;2,992;-8,256;24,996
2002,500;2,484;0,695;-34,055;3,274;9,516;5,038;34,847;4,646;-25,245;-2,799;0,000;36,500;36,600;9,633;3,238;-13,440;-10,606;-14,686;-11,848;-3,262;27,258;0,000;210,540;Inf;224,000;210,000;-12,639;2,984;-8,262;25,006
2003,000;2,804;0,745;-34,520;3,301;9,139;5,038;34,847;4,646;-25,245;-2,799;0,000;36,500;36,600;9,586;3,404;-13,409;-10,603;-14,707;-11,843;-3,262;27,258;0,000;210,940;Inf;224,000;210,000;-12,645;2,976;-8,271;25,008
2003,500;2,804;0,745;-34,520;3,301;9,139;5,038;34,847;4,646;-25,245;-2,799;0,000;36,500;36,600;9,586;3,404;-13,438;-10,592;-14,683;-11,847;-3,262;27,258;0,000;210,940;Inf;224,000;210,000;-12,641;2,973;-8,281;25,021
2004,000;2,804;0,745;-34,520;3,301;9,139;5,038;34,847;4,646;-25,245;-2,799;0,000;36,500;36,600;9,586;3,404;-13,413;-10,602;-14,720;-11,851;-3,262;27,258;0,000;211,040;Inf;224,000;210,000;-12,640;2,970;-8,282;25,023
2004,500;2,804;0,745;-34,520;3,301;9,139;5,038;34,847;4,646;-25,245;-2,799;0,000;36,500;36,600;9,586;3,404;-13,402;-10,600;-14,643;-11,843;-3,262;27,258;0,000;211,040;Inf;223,000;210,000;-12,646;2,968;-8,290;24,975
2005,000;2,804;0,745;-34,520;3,301;9,139;5,038;34,847;4,646;-25,245;-2,799;0,000;36,500;36,600;9,586;3,404;-13,405;-10,598;-14,665;-11,827;-3,262;27,258;0,000;209,740;Inf;223,000;210,000;-12,622;2,965;-8,291;24,963
2005,500;2,804;0,745;-34,520;3,301;9,139;5,045;34,852;4,627;-25,257;-2,810;0,000;36,477;36,614;9,586;3,404;-13,393;-10,622;-14,666;-11,855;-3,262;27,256;0,000;209,740;Inf;223,000;210,000;-12,624;2,962;-8,285;24,980
2006,000;2,804;0,745;-34,520;3,301;9,139;5,045;34,852;4,627;-25,257;-2,810;0,000;36,500;36,600;9,586;3,404;-13,424;-10,643;-14,700;-11,856;-3,262;27,256;0,000;209,640;Inf;223,000;210,000;-12,634;2,960;-8,274;24,992
2006,500;3,033;0,750;-35,209;3,297;9,207;5,045;34,852;4,627;-25,257;-2,810;0,000;36,500;36,600;9,486;3,196;-13,432;-10,602;-14,716;-11,838;-3,262;27,256;0,000;209,640;Inf;223,000;210,000;-12,656;2,957;-8,275;25,054
2007,000;3,033;0,750;-35,209;3,297;9,207;5,045;34,852;4,627;-25,257;-2,810;0,000;36,500;36,600;9,486;3,196;-13,428;-10,599;-14,698;-11,853;-3,262;27,256;0,000;209,940;Inf;223,000;210,000;-12,647;2,958;-8,282;25,056
2007,500;3,033;0,750;-35,209;3,297;9,207;5,045;34,852;4,627;-25,257;-2,810;0,000;36,500;36,600;9,486;3,196;-13,427;-10,600;-14,714;-11,853;-3,262;27,256;0,000;209,940;Inf;223,000;210,000;-12,644;2,960;-8,269;25,042
2008,000;3,033;0,750;-35,209;3,297;9,207;5,045;34,852;4,627;-25,257;-2,810;0,000;36,500;36,600;9,486;3,196;-13,410;-10,602;-14,697;-11,831;-3,262;27,256;0,000;208,840;Inf;223,000;210,000;-12,649;2,961;-8,253;25,085
2008,500;3,033;0,750;-35,209;3,297;9,207;4,981;34,847;4,627;-25,228;-2,819;0,000;36,493;36,655;9,486;3,196;-13,445;-10,596;-14,711;-11,838;-3,260;27,259;0,000;208,840;Inf;224,000;210,000;-12,635;2,962;-8,263;25,137
2009,000;3,033;0,750;-35,209;3,297;9,207;4,981;34,847;4,627;-25,228;-2,819;0,000;36,500;36,700;9,486;3,196;-13,432;-10,612;-14,693;-11,848;-3,260;27,259;0,000;208,840;Inf;224,000;210,000;-12,648;2,963;-8,265;25,249
2009,500;3,187;0,756;-35,209;3,218;9,509;4,981;34,847;4,627;-25,228;-2,819;0,000;36,500;36,700;9,578;3,333;-13,376;-10,591;-14,644;-11,814;-3,260;27,259;0,000;208,840;Inf;225,000;210,000;-12,646;2,964;-8,276;25,217
2010,000;3,187;0,756;-35,209;3,218;9,509;4,981;34,847;4,627;-25,228;-2,819;0,000;36,500;36,700;9,578;3,333;-13,354;-10,598;-14,637;-11,799;-3,260;27,259;0,000;208,940;Inf;225,000;210,000;-12,606;2,968;-8,290;25,214
2010,500;3,187;0,756;-35,209;3,218;9,509;4,981;34,847;4,627;-25,228;-2,819;0,000;36,500;36,700;9,578;3,333;-13,390;-10,598;-14,664;-11,810;-3,260;27,259;0,000;208,940;Inf;226,000;210,000;-12,597;2,972;-8,276;25,223
2011,000;3,187;0,756;-35,209;3,218;9,509;4,981;34,847;4,627;-25,228;-2,819;0,000;36,500;36,700;9,578;3,333;-13,395;-10,574;-14,619;-11,828;-3,260;27,259;0,000;209,940;Inf;226,000;210,000;-12,615;2,975;-8,277;25,221
2011,500;3,187;0,756;-35,209;3,218;9,509;4,981;34,847;4,627;-25,228;-2,819;0,000;36,500;36,700;9,578;3,333;-13,373;-10,594;-14,658;-11,819;-3,260;27,259;0,000;209,940;Inf;226,000;210,000;-12,604;2,979;-8,263;25,284
2012,000;3,187;0,756;-35,209;3,218;9,509;4,984;34,854;4,625;-25,204;-2,796;0,000;36,488;36,556;9,578;3,333;-13,381;-10,590;-14,624;-11,819;-3,264;27,265;0,000;210,140;Inf;226,000;210,000;-12,611;2,982;-8,268;25,312
