t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2012,500;3,187;0,756;-35,209;3,218;9,509;4,984;34,854;4,625;-25,204;-2,796;0,000;36,500;36,600;9,578;3,333;-13,320;-10,598;-14,625;-11,796;-3,264;27,265;0,000;210,140;Inf;226,000;210,000;-12,603;2,985;-8,271;25,326
2013,000;3,613;0,829;-35,209;3,229;9,562;4,984;34,854;4,625;-25,204;-2,796;0,000;36,500;36,600;9,546;3,286;-13,383;-10,572;-14,644;-11,814;-3,264;27,265;0,000;209,840;Inf;226,000;210,000;-12,585;2,989;-8,247;25,301
2013,500;3,613;0,829;-35,209;3,229;9,562;4,984;34,854;4,625;-25,204;-2,796;0,000;36,500;36,600;9,546;3,286;-13,378;-10,583;-14,653;-11,806;-3,264;27,265;0,000;209,840;Inf;226,000;210,000;-12,603;2,999;-8,237;25,231
2014,000;3,613;0,829;-35,209;3,229;9,562;4,984;34,854;4,625;-25,204;-2,796;0,000;36,500;36,600;9,546;3,286;-13,381;-10,577;-14,699;-11,793;-3,264;27,265;0,000;212,240;Inf;226,000;210,000;-12,605;3,009;-8,227;25,176
2014,500;3,613;0,829;-35,209;3,229;9,562;4,984;34,854;4,625;-25,204;-2,796;0,000;36,500;36,600;9,546;3,286;-13,395;-10,574;-14,693;-11,803;-3,264;27,265;0,000;212,240;Inf;225,000;210,000;-12,613;3,019;-8,226;25,114
2015,000;3,613;0,829;-35,209;3,229;9,562;4,998;34,851;4,602;-25,205;-2,814;0,000;36,499;36,624;9,546;3,286;-13,421;-10,606;-14,703;-11,812;-3,254;27,266;0,000;212,340;Inf;225,000;210,000;-12,616;3,029;-8,243;25,106
2015,500;3,613;0,829;-35,209;3,229;9,562;4,998;34,851;4,602;-25,205;-2,814;0,000;36,500;36,600;9,546;3,286;-13,399;-10,590;-14,683;-11,830;-3,254;27,266;0,000;212,340;Inf;224,000;210,000;-12,636;3,038;-8,245;25,116
2016,000;3,431;0,822;-35,209;3,191;9,555;4,998;34,851;4,602;-25,205;-2,814;0,000;36,500;36,600;9,606;3,374;-13,419;-10,598;-14,706;-11,830;-3,254;27,266;0,000;212,140;Inf;224,000;210,000;-12,625;3,048;-8,241;25,186
2016,500;3,431;0,822;-35,209;3,191;9,555;4,998;34,851;4,602;-25,205;-2,814;0,000;36,500;36,600;9,606;3,374;-13,390;-10,610;-14,688;-11,831;-3,254;27,266;0,000;212,140;Inf;223,000;210,000;-12,638;3,054;-8,239;25,235
2017,000;3,431;0,822;-35,209;3,191;9,555;4,998;34,851;4,602;-25,205;-2,814;0,000;36,500;36,600;9,606;3,374;-13,397;-10,601;-14,673;-11,843;-3,254;27,266;0,000;211,940;Inf;223,000;210,000;-12,630;3,060;-8,261;25,214
2017,500;3,431;0,822;-35,209;3,191;9,555;4,998;34,851;4,602;-25,205;-2,814;0,000;36,500;36,600;9,606;3,374;-13,409;-10,593;-14,670;-11,835;-3,254;27,266;0,000;211,940;Inf;222,000;210,000;-12,628;3,066;-8,250;25,192
2018,000;3,431;0,822;-35,209;3,191;9,555;4,998;34,851;4,602;-25,205;-2,814;0,000;36,500;36,600;9,606;3,374;-13,436;-10,588;-14,715;-11,835;-3,254;27,266;0,000;209,940;Inf;222,000;210,000;-12,627;3,072;-8,260;25,169
2018,500;3,431;0,822;-35,209;3,191;9,555;5,008;34,843;4,638;-25,204;-2,824;0,000;36,493;36,617;9,606;3,374;-13,418;-10,598;-14,713;-11,839;-3,268;27,276;0,000;209,940;Inf;222,000;210,000;-12,643;3,078;-8,249;25,187
2019,000;3,431;0,822;-35,209;3,191;9,555;5,008;34,843;4,638;-25,204;-2,824;0,000;36,500;36,600;9,606;3,374;-13,430;-10,571;-14,686;-11,826;-3,268;27,276;0,000;209,540;Inf;222,000;210,000;-12,642;3,084;-8,247;25,172
2019,500;3,190;0,825;-34,782;3,257;9,475;5,008;34,843;4,638;-25,204;-2,824;0,000;36,500;36,600;9,552;3,347;-13,416;-10,589;-14,711;-11,837;-3,268;27,276;0,000;209,540;Inf;222,000;210,000;-12,628;3,089;-8,253;25,183
2020,000;3,190;0,825;-34,782;3,257;9,475;5,008;34,843;4,638;-25,204;-2,824;0,000;36,500;36,600;9,552;3,347;-13,413;-10,606;-14,676;-11,851;-3,268;27,276;0,000;208,940;Inf;222,000;210,000;-12,638;3,091;-8,249;25,183
2020,500;3,190;0,825;-34,782;3,257;9,475;5,008;34,843;4,638;-25,204;-2,824;0,000;36,500;36,600;9,552;3,347;-13,421;-10,586;-14,714;-11,831;-3,268;27,276;0,000;208,940;Inf;223,000;210,000;-12,637;3,093;-8,231;25,179
2021,000;3,190;0,825;-34,782;3,257;9,475;5,008;34,843;4,638;-25,204;-2,824;0,000;36,500;36,600;9,552;3,347;-13,417;-10,572;-14,670;-11,811;-3,268;27,276;0,000;206,840;Inf;223,000;210,000;-12,638;3,094;-8,234;25,156
2021,500;3,190;0,825;-34,782;3,257;9,475;5,023;34,850;4,631;-25,223;-2,802;0,000;36,491;36,620;9,552;3,347;-13,395;-10,598;-14,686;-11,842;-3,252;27,283;0,000;206,840;Inf;224,000;210,000;-12,618;3,096;-8,263;25,135
2022,000;3,190;0,825;-34,782;3,257;9,475;5,023;34,850;4,631;-25,223;-2,802;0,000;36,500;36,600;9,552;3,347;-13,423;-10,580;-14,689;-11,839;-3,252;27,283;0,000;207,640;Inf;224,000;210,000;-12,630;3,097;-8,243;25,037
2022,500;2,447;0,691;-34,020;3,317;9,548;5,023;34,850;4,631;-25,223;-2,802;0,000;36,500;36,600;9,601;3,189;-13,413;-10,609;-14,700;-11,841;-3,252;27,283;0,000;207,640;Inf;225,000;210,000;-12,633;3,099;-8,230;25,026
2023,000;2,447;0,691;-34,020;3,317;9,548;5,023;34,850;4,631;-25,223;-2,802;0,000;36,500;36,600;9,601;3,189;-13,429;-10,595;-14,678;-11,828;-3,252;27,283;0,000;207,740;Inf;225,000;210,000;-12,641;3,088;-8,232;25,003
2023,500;2,447;0,691;-34,020;3,317;9,548;5,023;34,850;4,631;-25,223;-2,802;0,000;36,500;36,600;9,601;3,189;-13,416;-10,580;-14,720;-11,825;-3,252;27,283;0,000;207,740;Inf;226,000;210,000;-12,632;3,078;-8,220;25,002
2024,000;2,447;0,691;-34,020;3,317;9,548;5,023;34,850;4,631;-25,223;-2,802;0,000;36,500;36,600;9,601;3,189;-13,423;-10,570;-14,708;-11,832;-3,252;27,283;0,000;209,640;Inf;226,000;210,000;-12,635;3,067;-8,238;24,998
2024,500;2,447;0,691;-34,020;3,317;9,548;5,023;34,850;4,631;-25,223;-2,802;0,000;36,500;36,600;9,601;3,189;-13,415;-10,584;-14,708;-11,831;-3,252;27,283;0,000;209,640;Inf;226,000;210,000;-12,633;3,057;-8,230;24,938
2025,000;2,447;0,691;-34,020;3,317;9,548;4,980;34,848;4,636;-25,246;-2,801;0,000;36,499;36,551;9,601;3,189;-13,440;-10,588;-14,683;-11,838;-3,245;27,285;0,000;209,340;Inf;226,000;210,000;-12,635;3,047;-8,230;24,932
2025,500;2,447;0,691;-34,020;3,317;9,548;4,980;34,848;4,636;-25,246;-2,801;0,000;36,500;36,600;9,601;3,189;-13,417;-10,595;-14,710;-11,827;-3,245;27,285;0,000;209,340;Inf;226,000;210,000;-12,637;3,037;-8,231;24,851
2026,000;2,517;0,672;-34,546;3,257;9,511;4,980;34,848;4,636;-25,246;-2,801;0,000;36,500;36,600;9,625;3,338;-13,409;-10,577;-14,691;-11,819;-3,245;27,285;0,000;209,740;Inf;226,000;210,000;-12,637;3,028;-8,257;24,804
2026,500;2,517;0,672;-34,546;3,257;9,511;4,980;34,848;4,636;-25,246;-2,801;0,000;36,500;36,600;9,625;3,338;-13,435;-10,598;-14,691;-11,836;-3,245;27,285;0,000;209,740;Inf;226,000;210,000;-12,624;3,019;-8,252;24,781
2027,000;2,517;0,672;-34,546;3,257;9,511;4,980;34,848;4,636;-25,246;-2,801;0,000;36,500;36,600;9,625;3,338;-13,415;-10,588;-14,692;-11,824;-3,245;27,285;0,000;212,140;Inf;226,000;210,000;-12,640;3,011;-8,251;24,812
2027,500;2,517;0,672;-34,546;3,257;9,511;4,980;34,848;4,636;-25,246;-2,801;0,000;36,500;36,600;9,625;3,338;-13,415;-10,611;-14,689;-11,832;-3,245;27,285;0,000;212,140;Inf;225,000;210,000;-12,630;3,003;-8,260;24,830
2028,000;2,517;0,672;-34,546;3,257;9,511;5,017;34,846;4,643;-25,249;-2,785;0,000;36,495;36,579;9,625;3,338;-13,422;-10,611;-14,674;-11,834;-3,234;27,299;0,000;211,940;Inf;225,000;210,000;-12,637;2,995;-8,252;24,803
2028,500;2,517;0,672;-34,546;3,257;9,511;5,017;34,846;4,643;-25,249;-2,785;0,000;36,500;36,600;9,625;3,338;-13,400;-10,603;-14,697;-11,839;-3,234;27,299;0,000;211,940;Inf;224,000;210,000;-12,635;2,987;-8,261;24,783
2029,000;2,707;0,757;-33,557;3,298;9,357;5,017;34,846;4,643;-25,249;-2,785;0,000;36,500;36,600;9,654;3,207;-13,435;-10,572;-14,673;-11,830;-3,234;27,299;0,000;212,240;Inf;224,000;210,000;-12,635;2,980;-8,255;24,813
2029,500;2,707;0,757;-33,557;3,298;9,357;5,017;34,846;4,643;-25,249;-2,785;0,000;36,500;36,600;9,654;3,207;-13,414;-10,604;-14,695;-11,814;-3,234;27,299;0,000;212,240;Inf;223,000;210,000;-12,628;2,975;-8,283;24,864
2030,000;2,707;0,757;-33,557;3,298;9,357;5,017;34,846;4,643;-25,249;-2,785;0,000;36,500;36,600;9,654;3,207;-13,369;-10,629;-14,684;-11,845;-3,234;27,299;0,000;212,140;Inf;223,000;210,000;-12,632;2,971;-8,263;24,887
2030,500;2,707;0,757;-33,557;3,298;9,357;5,017;34,846;4,643;-25,249;-2,785;0,000;36,500;36,600;9,654;3,207;-13,433;-10,611;-14,717;-11,843;-3,234;27,299;0,000;212,140;Inf;222,000;210,000;-12,632;2,966;-8,285;24,903
2031,000;2,707;0,757;-33,557;3,298;9,357;5,032;34,851;4,643;-25,251;-2,794;0,000;36,497;36,578;9,654;3,207;-13,420;-10,619;-14,707;-11,873;-3,238;27,304;0,000;209,640;Inf;222,000;210,000;-12,651;2,962;-8,299;24,909
2031,500;2,707;0,757;-33,557;3,298;9,357;5,032;34,851;4,643;-25,251;-2,794;0,000;36,500;36,600;9,654;3,207;-13,458;-10,593;-14,704;-11,848;-3,238;27,304;0,000;209,640;Inf;222,000;210,000;-12,654;2,958;-8,297;24,905
2032,000;2,707;0,757;-33,557;3,298;9,357;5,032;34,851;4,643;-25,251;-2,794;0,000;36,500;36,600;9,654;3,207;-13,444;-10,641;-14,735;-11,859;-3,238;27,304;0,000;209,340;Inf;222,000;210,000;-12,650;2,954;-8,295;24,924
2032,500;2,883;0,744;-35,060;3,497;9,514;5,032;34,851;4,643;-25,251;-2,794;0,000;36,500;36,600;9,565;3,406;-13,456;-10,594;-14,706;-11,850;-3,238;27,304;0,000;209,340;Inf;222,000;210,000;-12,670;2,950;-8,288;24,898
2033,000;2,883;0,744;-35,060;3,497;9,514;5,032;34,851;4,643;-25,251;-2,794;0,000;36,500;36,600;9,565;3,406;-13,445;-10,618;-14,692;-11,862;-3,238;27,304;0,000;209,740;Inf;222,000;210,000;-12,651;2,949;-8,318;24,823
2033,500;2,883;0,744;-35,060;3,497;9,514;5,032;34,851;4,643;-25,251;-2,794;0,000;36,500;36,600;9,565;3,406;-13,413;-10,627;-14,678;-11,831;-3,238;27,304;0,000;209,740;Inf;222,000;210,000;-12,654;2,948;-8,309;24,770
2034,000;2,883;0,744;-35,060;3,497;9,514;5,032;34,851;4,643;-25,251;-2,794;0,000;36,500;36,600;9,565;3,406;-13,425;-10,601;-14,618;-11,852;-3,238;27,304;0,000;207,540;Inf;222,000;210,000;-12,637;2,946;-8,305;24,747
2034,500;2,883;0,744;-35,060;3,497;9,514;5,043;34,838;4,617;-25,285;-2,804;0,000;36,477;36,556;9,565;3,406;-13,412;-10,627;-14,684;-11,857;-3,244;27,300;0,000;207,540;Inf;223,000;210,000;-12,624;2,945;-8,316;24,708
2035,000;2,883;0,744;-35,060;3,497;9,514;5,043;34,838;4,617;-25,285;-2,804;0,000;36,500;36,600;9,565;3,406;-13,426;-10,622;-14,708;-11,846;-3,244;27,300;0,000;207,640;Inf;223,000;210,000;-12,645;2,944;-8,298;24,680
2035,500;3,009;0,832;-33,652;3,231;9,180;5,043;34,838;4,617;-25,285;-2,804;0,000;36,500;36,600;9,668;3,240;-13,435;-10,628;-14,711;-11,861;-3,244;27,300;0,000;207,640;Inf;224,000;210,000;-12,650;2,943;-8,315;24,693
2036,000;3,009;0,832;-33,652;3,231;9,180;5,043;34,838;4,617;-25,285;-2,804;0,000;36,500;36,600;9,668;3,240;-13,460;-10,617;-14,701;-11,875;-3,244;27,300;0,000;207,440;Inf;224,000;210,000;-12,659;2,944;-8,298;24,739
2036,500;3,009;0,832;-33,652;3,231;9,180;5,043;34,838;4,617;-25,285;-2,804;0,000;36,500;36,600;9,668;3,240;-13,429;-10,644;-14,726;-11,872;-3,244;27,300;0,000;207,440;Inf;225,000;210,000;-12,664;2,946;-8,289;24,987
2037,000;3,009;0,832;-33,652;3,231;9,180;5,043;34,838;4,617;-25,285;-2,804;0,000;36,500;36,600;9,668;3,240;-13,449;-10,600;-14,709;-11,880;-3,244;27,300;0,000;209,040;Inf;225,000;210,000;-12,668;2,947;-8,298;25,000
2037,500;3,009;0,832;-33,652;3,231;9,180;5,049;34,845;4,623;-25,263;-2,792;0,000;36,485;36,523;9,668;3,240;-13,463;-10,612;-14,728;-11,867;-3,245;27,304;0,000;209,040;Inf;225,000;210,000;-12,660;2,948;-8,311;25,001
2038,000;3,009;0,832;-33,652;3,231;9,180;5,049;34,845;4,623;-25,263;-2,792;0,000;36,500;36,500;9,668;3,240;-13,454;-10,621;-14,744;-11,879;-3,245;27,304;0,000;208,540;Inf;225,000;210,000;-12,667;2,949;-8,291;25,040
2038,500;3,009;0,832;-33,652;3,231;9,180;5,049;34,845;4,623;-25,263;-2,792;0,000;36,500;36,500;9,668;3,240;-13,419;-10,636;-14,676;-11,872;-3,245;27,304;0,000;208,540;Inf;226,000;210,000;-12,675;2,950;-8,323;25,044
2039,000;2,779;0,755;-33,014;3,275;9,519;5,049;34,845;4,623;-25,263;-2,792;0,000;36,500;36,500;9,653;3,185;-13,426;-10,640;-14,682;-11,872;-3,245;27,304;0,000;208,340;Inf;226,000;210,000;-12,651;2,951;-8,304;25,084
2039,500;2,779;0,755;-33,014;3,275;9,519;5,049;34,845;4,623;-25,263;-2,792;0,000;36,500;36,500;9,653;3,185;-13,437;-10,655;-14,721;-11,864;-3,245;27,304;0,000;208,340;Inf;227,000;210,000;-12,655;2,948;-8,295;25,069
2040,000;2,779;0,755;-33,014;3,275;9,519;5,049;34,845;4,623;-25,263;-2,792;0,000;36,500;36,500;9,653;3,185;-13,473;-10,636;-14,720;-11,870;-3,245;27,304;0,000;210,440;Inf;227,000;210,000;-12,669;2,945;-8,319;25,010
2040,500;2,779;0,755;-33,014;3,275;9,519;5,049;34,845;4,623;-25,263;-2,792;0,000;36,500;36,500;9,653;3,185;-13,438;-10,637;-14,730;-11,876;-3,245;27,304;0,000;210,440;Inf;227,000;210,000;-12,675;2,942;-8,306;25,016
2041,000;2,779;0,755;-33,014;3,275;9,519;5,006;34,839;4,624;-25,262;-2,805;0,000;36,473;36,412;9,653;3,185;-13,464;-10,596;-14,705;-11,842;-3,241;27,312;0,000;210,440;Inf;227,000;210,000;-12,670;2,940;-8,302;25,048
2041,500;2,779;0,755;-33,014;3,275;9,519;5,006;34,839;4,624;-25,262;-2,805;0,000;36,500;36,400;9,653;3,185;-13,359;-10,648;-14,678;-11,866;-3,241;27,312;0,000;210,440;Inf;227,000;210,000;-12,652;2,937;-8,338;25,055
2042,000;3,128;0,723;-35,209;3,207;9,543;5,006;34,839;4,624;-25,262;-2,805;0,000;36,500;36,400;9,565;3,228;-13,432;-10,647;-14,687;-11,878;-3,241;27,312;0,000;210,140;Inf;227,000;210,000;-12,638;2,934;-8,354;25,093
2042,500;3,128;0,723;-35,209;3,207;9,543;5,006;34,839;4,624;-25,262;-2,805;0,000;36,500;36,400;9,565;3,228;-13,461;-10,651;-14,698;-11,866;-3,241;27,312;0,000;210,140;Inf;227,000;210,000;-12,661;2,938;-8,351;25,168
2043,000;3,128;0,723;-35,209;3,207;9,543;5,006;34,839;4,624;-25,262;-2,805;0,000;36,500;36,400;9,565;3,228;-13,441;-10,647;-14,686;-11,881;-3,241;27,312;0,000;211,040;Inf;227,000;210,000;-12,669;2,941;-8,363;25,193
2043,500;3,128;0,723;-35,209;3,207;9,543;5,006;34,839;4,624;-25,262;-2,805;0,000;36,500;36,400;9,565;3,228;-13,459;-10,669;-14,709;-11,897;-3,241;27,312;0,000;211,040;Inf;226,000;210,000;-12,664;2,944;-8,353;25,277
2044,000;3,128;0,723;-35,209;3,207;9,543;4,991;34,838;4,640;-25,293;-2,795;0,000;36,457;36,459;9,565;3,228;-13,478;-10,653;-14,731;-11,890;-3,252;27,307;0,000;212,240;Inf;226,000;210,000;-12,684;2,947;-8,358;25,281
2044,500;3,128;0,723;-35,209;3,207;9,543;4,991;34,838;4,640;-25,293;-2,795;0,000;36,500;36,500;9,565;3,228;-13,467;-10,664;-14,729;-11,898;-3,252;27,307;0,000;212,240;Inf;225,000;210,000;-12,688;2,950;-8,337;25,296
2045,000;3,128;0,723;-35,209;3,207;9,543;4,991;34,838;4,640;-25,293;-2,795;0,000;36,500;36,500;9,565;3,228;-13,467;-10,683;-14,751;-11,900;-3,252;27,307;0,000;212,540;Inf;225,000;210,000;-12,689;2,953;-8,367;25,315
2045,500;2,667;0,706;-33,641;3,276;9,402;4,991;34,838;4,640;-25,293;-2,795;0,000;36,500;36,500;9,782;3,238;-13,489;-10,679;-14,708;-11,904;-3,252;27,307;0,000;212,540;Inf;224,000;210,000;-12,700;2,956;-8,365;25,304
2046,000;2,667;0,706;-33,641;3,276;9,402;4,991;34,838;4,640;-25,293;-2,795;0,000;36,500;36,500;9,782;3,238;-13,462;-10,703;-14,761;-11,903;-3,252;27,307;0,000;212,440;Inf;224,000;210,000;-12,695;2,951;-8,362;25,243
2046,500;2,667;0,706;-33,641;3,276;9,402;4,991;34,838;4,640;-25,293;-2,795;0,000;36,500;36,500;9,782;3,238;-13,481;-10,655;-14,768;-11,877;-3,252;27,307;0,000;212,440;Inf;223,000;210,000;-12,707;2,946;-8,357;25,237
2047,000;2,667;0,706;-33,641;3,276;9,402;4,991;34,838;4,640;-25,293;-2,795;0,000;36,500;36,500;9,782;3,238;-13,500;-10,677;-14,765;-11,929;-3,252;27,307;0,000;210,540;Inf;223,000;210,000;-12,695;2,942;-8,349;25,206
2047,500;2,667;0,706;-33,641;3,276;9,402;4,992;34,831;4,614;-25,304;-2,793;0,000;36,456;36,413;9,782;3,238;-13,503;-10,676;-14,779;-11,924;-3,257;27,297;0,000;210,540;Inf;223,000;210,000;-12,718;2,937;-8,368;25,060
2048,000;2,667;0,706;-33,641;3,276;9,402;4,992;34,831;4,614;-25,304;-2,793;0,000;36,500;36,400;9,782;3,238;-13,486;-10,689;-14,747;-11,903;-3,257;27,297;0,000;211,240;Inf;223,000;210,000;-12,720;2,933;-8,375;24,969
2048,500;3,107;0,818;-33,928;3,189;9,487;4,992;34,831;4,614;-25,304;-2,793;0,000;36,500;36,400;9,704;3,220;-13,445;-10,698;-14,720;-11,904;-3,257;27,297;0,000;211,240;Inf;222,000;210,000;-12,706;2,928;-8,381;24,896
2049,000;3,107;0,818;-33,928;3,189;9,487;4,992;34,831;4,614;-25,304;-2,793;0,000;36,500;36,400;9,704;3,220;-13,469;-10,677;-14,708;-11,921;-3,257;27,297;0,000;210,440;Inf;222,000;210,000;-12,691;2,931;-8,393;24,843
2049,500;3,107;0,818;-33,928;3,189;9,487;4,992;34,831;4,614;-25,304;-2,793;0,000;36,500;36,400;9,704;3,220;-13,366;-10,652;-14,642;-11,850;-3,257;27,297;0,000;210,440;Inf;222,000;210,000;-12,694;2,934;-8,393;24,802
2050,000;3,107;0,818;-33,928;3,189;9,487;4,992;34,831;4,614;-25,304;-2,793;0,000;36,500;36,400;9,704;3,220;-13,440;-10,685;-14,668;-11,885;-3,257;27,297;0,000;208,040;Inf;222,000;210,000;-12,627;2,937;-8,378;24,760
2050,500;3,107;0,818;-33,928;3,189;9,487;4,990;34,832;4,605;-25,339;-2,812;0,000;36,449;36,392;9,704;3,220;-13,443;-10,695;-14,704;-11,858;-3,239;27,303;0,000;208,040;Inf;223,000;210,000;-12,669;2,940;-8,388;24,728
2051,000;3,107;0,818;-33,928;3,189;9,487;4,990;34,832;4,605;-25,339;-2,812;0,000;36,400;36,400;9,704;3,220;-13,432;-10,698;-14,721;-11,918;-3,239;27,303;0,000;208,140;Inf;223,000;210,000;-12,675;2,942;-8,385;24,675
2051,500;3,034;0,739;-35,076;3,184;9,515;4,990;34,832;4,605;-25,339;-2,812;0,000;36,400;36,400;9,618;3,305;-13,465;-10,681;-14,731;-11,904;-3,239;27,303;0,000;208,140;Inf;224,000;210,000;-12,693;2,945;-8,378;24,679
2052,000;3,034;0,739;-35,076;3,184;9,515;4,990;34,832;4,605;-25,339;-2,812;0,000;36,400;36,400;9,618;3,305;-13,466;-10,711;-14,774;-11,918;-3,239;27,303;0,000;208,240;Inf;224,000;210,000;-12,695;2,947;-8,362;24,687
2052,500;3,034;0,739;-35,076;3,184;9,515;4,990;34,832;4,605;-25,339;-2,812;0,000;36,400;36,400;9,618;3,305;-13,523;-10,695;-14,776;-11,927;-3,239;27,303;0,000;208,240;Inf;225,000;210,000;-12,717;2,948;-8,373;24,637
2053,000;3,034;0,739;-35,076;3,184;9,515;4,990;34,832;4,605;-25,339;-2,812;0,000;36,400;36,400;9,618;3,305;-13,508;-10,701;-14,763;-11,930;-3,239;27,303;0,000;208,540;Inf;225,000;210,000;-12,730;2,949;-8,367;24,555
2053,500;3,034;0,739;-35,076;3,184;9,515;4,990;34,832;4,605;-25,339;-2,812;0,000;36,400;36,400;9,618;3,305;-13,470;-10,708;-14,758;-11,934;-3,239;27,303;0,000;208,540;Inf;226,000;210,000;-12,726;2,951;-8,388;24,515
2054,000;3,034;0,739;-35,076;3,184;9,515;4,966;34,837;4,613;-25,326;-2,798;0,000;36,450;36,398;9,618;3,305;-13,516;-10,713;-14,783;-11,938;-3,238;27,301;0,000;208,140;Inf;226,000;210,000;-12,718;2,952;-8,375;24,455
2054,500;3,034;0,739;-35,076;3,184;9,515;4,966;34,837;4,613;-25,326;-2,798;0,000;36,500;36,400;9,618;3,305;-13,514;-10,704;-14,736;-11,915;-3,238;27,301;0,000;208,140;Inf;227,000;210,000;-12,738;2,954;-8,402;24,441
2055,000;3,041;0,762;-35,209;3,241;9,526;4,966;34,837;4,613;-25,326;-2,798;0,000;36,500;36,400;9,491;3,177;-13,469;-10,717;-14,742;-11,894;-3,238;27,301;0,000;208,240;Inf;227,000;210,000;-12,717;2,955;-8,389;24,474
2055,500;3,041;0,762;-35,209;3,241;9,526;4,966;34,837;4,613;-25,326;-2,798;0,000;36,500;36,400;9,491;3,177;-13,483;-10,716;-14,740;-11,927;-3,238;27,301;0,000;208,240;Inf;228,000;210,000;-12,705;2,956;-8,392;24,524
2056,000;3,041;0,762;-35,209;3,241;9,526;4,966;34,837;4,613;-25,326;-2,798;0,000;36,500;36,400;9,491;3,177;-13,501;-10,678;-14,745;-11,928;-3,238;27,301;0,000;212,340;Inf;228,000;210,000;-12,717;2,958;-8,372;24,538
2056,500;3,041;0,762;-35,209;3,241;9,526;4,966;34,837;4,613;-25,326;-2,798;0,000;36,500;36,400;9,491;3,177;-13,500;-10,716;-14,779;-11,926;-3,238;27,301;0,000;212,340;Inf;227,000;210,000;-12,713;2,959;-8,369;24,532
2057,000;3,041;0,762;-35,209;3,241;9,526;5,011;34,837;4,635;-25,322;-2,805;0,000;36,438;36,392;9,491;3,177;-13,479;-10,708;-14,743;-11,937;-3,250;27,296;0,000;212,140;Inf;227,000;210,000;-12,730;2,960;-8,388;24,567
2057,500;3,041;0,762;-35,209;3,241;9,526;5,011;34,837;4,635;-25,322;-2,805;0,000;36,400;36,400;9,491;3,177;-13,502;-10,688;-14,742;-11,942;-3,250;27,296;0,000;212,140;Inf;226,000;210,000;-12,717;2,962;-8,371;24,571
2058,000;2,977;0,752;-34,691;3,325;9,513;5,011;34,837;4,635;-25,322;-2,805;0,000;36,400;36,400;9,551;3,126;-13,514;-10,710;-14,785;-11,944;-3,250;27,296;0,000;212,040;Inf;226,000;210,000;-12,718;2,963;-8,373;24,642
2058,500;2,977;0,752;-34,691;3,325;9,513;5,011;34,837;4,635;-25,322;-2,805;0,000;36,400;36,400;9,551;3,126;-13,514;-10,696;-14,796;-11,941;-3,250;27,296;0,000;212,040;Inf;225,000;210,000;-12,738;2,963;-8,352;24,656
2059,000;2,977;0,752;-34,691;3,325;9,513;5,011;34,837;4,635;-25,322;-2,805;0,000;36,400;36,400;9,551;3,126;-13,521;-10,698;-14,762;-11,941;-3,250;27,296;0,000;212,140;Inf;225,000;210,000;-12,737;2,964;-8,355;24,630
2059,500;2,977;0,752;-34,691;3,325;9,513;5,011;34,837;4,635;-25,322;-2,805;0,000;36,400;36,400;9,551;3,126;-13,499;-10,703;-14,772;-11,942;-3,250;27,296;0,000;212,140;Inf;224,000;210,000;-12,731;2,964;-8,374;24,659
2060,000;2,977;0,752;-34,691;3,325;9,513;5,011;34,837;4,635;-25,322;-2,805;0,000;36,400;36,400;9,551;3,126;-13,531;-10,710;-14,807;-11,947;-3,250;27,296;0,000;211,040;Inf;224,000;210,000;-12,729;2,964;-8,360;24,687
2060,500;2,977;0,752;-34,691;3,325;9,513;4,978;34,838;4,618;-25,329;-2,797;0,000;36,441;36,337;9,551;3,126;-13,534;-10,709;-14,770;-11,936;-3,253;27,304;0,000;211,040;Inf;223,000;210,000;-12,749;2,964;-8,366;24,739
2061,000;2,977;0,752;-34,691;3,325;9,513;4,978;34,838;4,618;-25,329;-2,797;0,000;36,400;36,300;9,551;3,126;-13,509;-10,727;-14,790;-11,927;-3,253;27,304;0,000;210,440;Inf;223,000;210,000;-12,737;2,964;-8,383;24,822
2061,500;2,823;0,710;-34,657;3,309;9,544;4,978;34,838;4,618;-25,329;-2,797;0,000;36,400;36,300;9,505;3,127;-13,520;-10,685;-14,731;-11,919;-3,253;27,304;0,000;210,440;Inf;223,000;210,000;-12,738;2,965;-8,366;24,807
2062,000;2,823;0,710;-34,657;3,309;9,544;4,978;34,838;4,618;-25,329;-2,797;0,000;36,400;36,300;9,505;3,127;-13,470;-10,736;-14,735;-11,906;-3,253;27,304;0,000;211,140;Inf;223,000;210,000;-12,714;2,962;-8,394;24,793
2062,500;2,823;0,710;-34,657;3,309;9,544;4,978;34,838;4,618;-25,329;-2,797;0,000;36,400;36,300;9,505;3,127;-13,480;-10,696;-14,709;-11,924;-3,253;27,304;0,000;211,140;Inf;222,000;210,000;-12,712;2,960;-8,384;24,797
2063,000;2,823;0,710;-34,657;3,309;9,544;4,978;34,838;4,618;-25,329;-2,797;0,000;36,400;36,300;9,505;3,127;-13,479;-10,711;-14,713;-11,902;-3,253;27,304;0,000;208,140;Inf;222,000;210,000;-12,702;2,958;-8,398;24,805
2063,500;2,823;0,710;-34,657;3,309;9,544;4,944;34,838;4,603;-25,357;-2,806;0,000;36,422;36,362;9,505;3,127;-13,451;-10,704;-14,694;-11,876;-3,248;27,300;0,000;208,140;Inf;223,000;210,000;-12,701;2,956;-8,369;24,795
2064,000;2,823;0,710;-34,657;3,309;9,544;4,944;34,838;4,603;-25,357;-2,806;0,000;36,400;36,400;9,505;3,127;-13,458;-10,704;-14,673;-11,890;-3,248;27,300;0,000;208,240;Inf;223,000;210,000;-12,681;2,953;-8,394;24,808
2064,500;3,218;0,884;-33,540;3,249;9,449;4,944;34,838;4,603;-25,357;-2,806;0,000;36,400;36,400;9,640;3,185;-13,413;-10,707;-14,701;-11,919;-3,248;27,300;0,000;208,240;Inf;224,000;210,000;-12,681;2,951;-8,388;24,812
2065,000;3,218;0,884;-33,540;3,249;9,449;4,944;34,838;4,603;-25,357;-2,806;0,000;36,400;36,400;9,640;3,185;-13,435;-10,711;-14,743;-11,911;-3,248;27,300;0,000;208,240;Inf;224,000;210,000;-12,685;2,956;-8,383;24,846
2065,500;3,218;0,884;-33,540;3,249;9,449;4,944;34,838;4,603;-25,357;-2,806;0,000;36,400;36,400;9,640;3,185;-13,480;-10,710;-14,744;-11,916;-3,248;27,300;0,000;208,240;Inf;225,000;210,000;-12,700;2,960;-8,375;24,808
2066,000;3,218;0,884;-33,540;3,249;9,449;4,944;34,838;4,603;-25,357;-2,806;0,000;36,400;36,400;9,640;3,185;-13,500;-10,718;-14,741;-11,931;-3,248;27,300;0,000;208,340;Inf;225,000;210,000;-12,713;2,964;-8,384;24,743
2066,500;3,218;0,884;-33,540;3,249;9,449;4,995;34,823;4,618;-25,360;-2,801;0,000;36,413;36,309;9,640;3,185;-13,488;-10,722;-14,742;-11,933;-3,255;27,297;0,000;208,340;Inf;226,000;210,000;-12,723;2,968;-8,372;24,685
2067,000;3,218;0,884;-33,540;3,249;9,449;4,995;34,823;4,618;-25,360;-2,801;0,000;36,400;36,300;9,640;3,185;-13,471;-10,672;-14,700;-11,921;-3,255;27,297;0,000;208,740;Inf;226,000;210,000;-12,721;2,972;-8,381;24,662
2067,500;3,218;0,884;-33,540;3,249;9,449;4,995;34,823;4,618;-25,360;-2,801;0,000;36,400;36,300;9,640;3,185;-13,501;-10,719;-14,777;-11,931;-3,255;27,297;0,000;208,740;Inf;227,000;210,000;-12,691;2,976;-8,361;24,613
2068,000;2,642;0,696;-34,665;3,199;9,488;4,995;34,823;4,618;-25,360;-2,801;0,000;36,400;36,300;9,543;3,153;-13,519;-10,715;-14,787;-11,932;-3,255;27,297;0,000;208,540;Inf;227,000;210,000;-12,732;2,980;-8,360;24,600
2068,500;2,642;0,696;-34,665;3,199;9,488;4,995;34,823;4,618;-25,360;-2,801;0,000;36,400;36,300;9,543;3,153;-13,530;-10,711;-14,805;-11,945;-3,255;27,297;0,000;208,540;Inf;228,000;210,000;-12,738;2,975;-8,365;24,589
2069,000;2,642;0,696;-34,665;3,199;9,488;4,995;34,823;4,618;-25,360;-2,801;0,000;36,400;36,300;9,543;3,153;-13,538;-10,732;-14,810;-11,925;-3,255;27,297;0,000;212,840;Inf;228,000;210,000;-12,748;2,969;-8,352;24,614
2069,500;2,642;0,696;-34,665;3,199;9,488;4,995;34,823;4,618;-25,360;-2,801;0,000;36,400;36,300;9,543;3,153;-13,505;-10,719;-14,769;-11,933;-3,255;27,297;0,000;212,840;Inf;227,000;210,000;-12,751;2,964;-8,360;24,631
2070,000;2,642;0,696;-34,665;3,199;9,488;4,976;34,829;4,623;-25,381;-2,783;0,000;36,411;36,256;9,543;3,153;-13,534;-10,716;-14,801;-11,937;-3,256;27,307;0,000;212,840;Inf;227,000;210,000;-12,731;2,959;-8,332;24,657
2070,500;2,642;0,696;-34,665;3,199;9,488;4,976;34,829;4,623;-25,381;-2,783;0,000;36,400;36,300;9,543;3,153;-13,527;-10,693;-14,801;-11,937;-3,256;27,307;0,000;212,840;Inf;226,000;210,000;-12,747;2,954;-8,344;24,666
2071,000;2,864;0,765;-33,358;3,287;9,495;4,976;34,829;4,623;-25,381;-2,783;0,000;36,400;36,300;9,738;3,148;-13,515;-10,696;-14,815;-11,941;-3,256;27,307;0,000;212,640;Inf;226,000;210,000;-12,739;2,948;-8,369;24,685
2071,500;2,864;0,765;-33,358;3,287;9,495;4,976;34,829;4,623;-25,381;-2,783;0,000;36,400;36,300;9,738;3,148;-13,524;-10,706;-14,796;-11,954;-3,256;27,307;0,000;212,640;Inf;225,000;210,000;-12,742;2,947;-8,358;24,687
2072,000;2,864;0,765;-33,358;3,287;9,495;4,976;34,829;4,623;-25,381;-2,783;0,000;36,400;36,300;9,738;3,148;-13,529;-10,695;-14,792;-11,925;-3,256;27,307;0,000;211,740;Inf;225,000;210,000;-12,745;2,946;-8,341;24,734
2072,500;2,864;0,765;-33,358;3,287;9,495;4,976;34,829;4,623;-25,381;-2,783;0,000;36,400;36,300;9,738;3,148;-13,509;-10,710;-14,778;-11,946;-3,256;27,307;0,000;211,740;Inf;224,000;210,000;-12,735;2,944;-8,348;24,870
2073,000;2,864;0,765;-33,358;3,287;9,495;4,976;34,818;4,638;-25,360;-2,796;0,000;36,401;36,259;9,738;3,148;-13,498;-10,681;-14,767;-11,932;-3,252;27,309;0,000;211,740;Inf;224,000;210,000;-12,736;2,943;-8,361;24,900
2073,500;2,864;0,765;-33,358;3,287;9,495;4,976;34,818;4,638;-25,360;-2,796;0,000;36,400;36,300;9,738;3,148;-13,531;-10,708;-14,793;-11,940;-3,252;27,309;0,000;211,740;Inf;223,000;210,000;-12,719;2,942;-8,367;24,894
2074,000;2,864;0,765;-33,358;3,287;9,495;4,976;34,818;4,638;-25,360;-2,796;0,000;36,400;36,300;9,738;3,148;-13,509;-10,720;-14,799;-11,938;-3,252;27,309;0,000;212,240;Inf;223,000;210,000;-12,743;2,941;-8,356;24,897
2074,500;3,174;0,802;-34,843;3,273;9,778;4,976;34,818;4,638;-25,360;-2,796;0,000;36,400;36,300;9,474;3,160;-13,508;-10,712;-14,792;-11,950;-3,252;27,309;0,000;212,240;Inf;222,000;210,000;-12,741;2,939;-8,348;24,879
2075,000;3,174;0,802;-34,843;3,273;9,778;4,976;34,818;4,638;-25,360;-2,796;0,000;36,400;36,300;9,474;3,160;-13,510;-10,702;-14,795;-11,956;-3,252;27,309;0,000;211,840;Inf;222,000;210,000;-12,740;2,943;-8,364;24,889
2075,500;3,174;0,802;-34,843;3,273;9,778;4,976;34,818;4,638;-25,360;-2,796;0,000;36,400;36,300;9,474;3,160;-13,540;-10,695;-14,821;-11,938;-3,252;27,309;0,000;211,840;Inf;221,000;210,000;-12,741;2,947;-8,362;24,906
2076,000;3,174;0,802;-34,843;3,273;9,778;4,976;34,818;4,638;-25,360;-2,796;0,000;36,400;36,300;9,474;3,160;-13,548;-10,688;-14,835;-11,946;-3,252;27,309;0,000;208,540;Inf;221,000;210,000;-12,749;2,951;-8,353;24,896
2076,500;3,174;0,802;-34,843;3,273;9,778;4,989;34,823;4,634;-25,351;-2,801;0,000;36,379;36,168;9,474;3,160;-13,543;-10,700;-14,830;-11,930;-3,250;27,303;0,000;208,540;Inf;222,000;210,000;-12,754;2,954;-8,375;24,911
2077,000;3,174;0,802;-34,843;3,273;9,778;4,989;34,823;4,634;-25,351;-2,801;0,000;36,400;36,200;9,474;3,160;-13,528;-10,716;-14,813;-11,948;-3,250;27,303;0,000;208,240;Inf;222,000;210,000;-12,750;2,958;-8,349;24,985
2077,500;2,477;0,621;-35,209;3,287;9,608;4,989;34,823;4,634;-25,351;-2,801;0,000;36,400;36,200;9,482;3,169;-13,545;-10,710;-14,817;-11,954;-3,250;27,303;0,000;208,240;Inf;223,000;210,000;-12,751;2,961;-8,361;25,029
2078,000;2,477;0,621;-35,209;3,287;9,608;4,989;34,823;4,634;-25,351;-2,801;0,000;36,400;36,200;9,482;3,169;-13,512;-10,719;-14,808;-11,965;-3,250;27,303;0,000;208,240;Inf;223,000;210,000;-12,757;2,954;-8,362;25,044
2078,500;2,477;0,621;-35,209;3,287;9,608;4,989;34,823;4,634;-25,351;-2,801;0,000;36,400;36,200;9,482;3,169;-13,528;-10,725;-14,813;-11,920;-3,250;27,303;0,000;208,240;Inf;224,000;210,000;-12,751;2,946;-8,344;25,025
2079,000;2,477;0,621;-35,209;3,287;9,608;4,989;34,823;4,634;-25,351;-2,801;0,000;36,400;36,200;9,482;3,169;-13,492;-10,746;-14,796;-11,950;-3,250;27,303;0,000;207,740;Inf;224,000;210,000;-12,746;2,938;-8,372;25,031
2079,500;2,477;0,621;-35,209;3,287;9,608;4,942;34,828;4,620;-25,352;-2,811;0,000;36,380;36,270;9,482;3,169;-13,504;-10,721;-14,778;-11,941;-3,259;27,307;0,000;207,740;Inf;225,000;210,000;-12,746;2,930;-8,381;25,094
2080,000;2,477;0,621;-35,209;3,287;9,608;4,942;34,828;4,620;-25,352;-2,811;0,000;36,400;36,300;9,482;3,169;-13,529;-10,724;-14,790;-11,968;-3,259;27,307;0,000;207,640;Inf;225,000;210,000;-12,736;2,923;-8,388;25,151
2080,500;2,477;0,621;-35,209;3,287;9,608;4,942;34,828;4,620;-25,352;-2,811;0,000;36,400;36,300;9,482;3,169;-13,543;-10,742;-14,831;-11,979;-3,259;27,307;0,000;207,740;Inf;226,000;210,000;-12,774;2,909;-8,382;25,201
2081,000;2,516;0,685;-34,422;3,293;9,469;4,942;34,828;4,620;-25,352;-2,811;0,000;36,400;36,300;9,565;3,270;-13,528;-10,720;-14,809;-11,964;-3,259;27,307;0,000;207,740;Inf;226,000;210,000;-12,774;2,909;-8,373;25,223
2081,500;2,516;0,685;-34,422;3,293;9,469;4,942;34,828;4,620;-25,352;-2,811;0,000;36,400;36,300;9,565;3,270;-13,543;-10,720;-14,813;-11,955;-3,259;27,307;0,000;207,740;Inf;227,000;210,000;-12,755;2,902;-8,381;25,213
2082,000;2,516;0,685;-34,422;3,293;9,469;4,942;34,828;4,620;-25,352;-2,811;0,000;36,400;36,300;9,565;3,270;-13,548;-10,721;-14,848;-11,961;-3,259;27,307;0,000;210,440;Inf;227,000;210,000;-12,758;2,896;-8,353;25,188
2082,500;2,516;0,685;-34,422;3,293;9,469;4,942;34,828;4,620;-25,352;-2,811;0,000;36,400;36,300;9,565;3,270;-13,557;-10,702;-14,852;-11,963;-3,259;27,307;0,000;210,440;Inf;227,000;210,000;-12,770;2,890;-8,382;25,205
2083,000;2,516;0,685;-34,422;3,293;9,469;5,038;34,821;4,634;-25,364;-2,820;0,000;36,357;36,237;9,565;3,270;-13,548;-10,731;-14,857;-11,964;-3,265;27,295;0,000;210,640;Inf;227,000;210,000;-12,769;2,883;-8,376;25,229
2083,500;2,516;0,685;-34,422;3,293;9,469;5,038;34,821;4,634;-25,364;-2,820;0,000;36,400;36,200;9,565;3,270;-13,562;-10,704;-14,832;-11,971;-3,265;27,295;0,000;210,640;Inf;227,000;210,000;-12,775;2,877;-8,373;25,222
2084,000;3,081;0,722;-35,209;3,250;9,552;5,038;34,821;4,634;-25,364;-2,820;0,000;36,400;36,200;9,426;3,272;-13,555;-10,729;-14,831;-11,964;-3,265;27,295;0,000;210,840;Inf;227,000;210,000;-12,767;2,872;-8,355;25,209
2084,500;3,081;0,722;-35,209;3,250;9,552;5,038;34,821;4,634;-25,364;-2,820;0,000;36,400;36,200;9,426;3,272;-13,553;-10,716;-14,825;-11,935;-3,265;27,295;0,000;210,840;Inf;227,000;210,000;-12,770;2,875;-8,378;25,191
2085,000;3,081;0,722;-35,209;3,250;9,552;5,038;34,821;4,634;-25,364;-2,820;0,000;36,400;36,200;9,426;3,272;-13,545;-10,730;-14,807;-11,965;-3,265;27,295;0,000;213,140;Inf;227,000;210,000;-12,757;2,878;-8,378;25,196
2085,500;3,081;0,722;-35,209;3,250;9,552;5,038;34,821;4,634;-25,364;-2,820;0,000;36,400;36,200;9,426;3,272;-13,521;-10,715;-14,781;-11,954;-3,265;27,295;0,000;213,140;Inf;226,000;210,000;-12,762;2,882;-8,376;25,208
2086,000;3,081;0,722;-35,209;3,250;9,552;5,044;34,822;4,651;-25,370;-2,812;0,000;36,354;36,240;9,426;3,272;-13,527;-10,709;-14,820;-11,947;-3,259;27,301;0,000;212,840;Inf;226,000;210,000;-12,743;2,885;-8,370;25,198
2086,500;3,081;0,722;-35,209;3,250;9,552;5,044;34,822;4,651;-25,370;-2,812;0,000;36,400;36,200;9,426;3,272;-13,554;-10,713;-14,801;-11,958;-3,259;27,301;0,000;212,840;Inf;225,000;210,000;-12,751;2,888;-8,385;25,203
2087,000;3,081;0,722;-35,209;3,250;9,552;5,044;34,822;4,651;-25,370;-2,812;0,000;36,400;36,200;9,426;3,272;-13,529;-10,710;-14,786;-11,936;-3,259;27,301;0,000;212,740;Inf;225,000;210,000;-12,756;2,891;-8,387;25,183
2087,500;3,632;0,888;-35,209;3,126;9,555;5,044;34,822;4,651;-25,370;-2,812;0,000;36,400;36,200;9,631;3,297;-13,495;-10,745;-14,781;-11,952;-3,259;27,301;0,000;212,740;Inf;224,000;210,000;-12,740;2,894;-8,372;25,177
2088,000;3,632;0,888;-35,209;3,126;9,555;5,044;34,822;4,651;-25,370;-2,812;0,000;36,400;36,200;9,631;3,297;-13,525;-10,736;-14,813;-11,949;-3,259;27,301;0,000;212,540;Inf;224,000;210,000;-12,743;2,907;-8,375;25,204
2088,500;3,632;0,888;-35,209;3,126;9,555;5,044;34,822;4,651;-25,370;-2,812;0,000;36,400;36,200;9,631;3,297;-13,536;-10,712;-14,811;-11,969;-3,259;27,301;0,000;212,540;Inf;223,000;210,000;-12,756;2,918;-8,346;25,185
2089,000;3,632;0,888;-35,209;3,126;9,555;5,044;34,822;4,651;-25,370;-2,812;0,000;36,400;36,200;9,631;3,297;-13,533;-10,709;-14,812;-11,955;-3,259;27,301;0,000;210,440;Inf;223,000;210,000;-12,757;2,930;-8,377;25,182
2089,500;3,632;0,888;-35,209;3,126;9,555;5,052;34,826;4,631;-25,369;-2,816;0,000;36,348;36,114;9,631;3,297;-13,494;-10,725;-14,803;-11,973;-3,261;27,305;0,000;210,440;Inf;223,000;210,000;-12,752;2,942;-8,378;25,179
2090,000;3,632;0,888;-35,209;3,126;9,555;5,052;34,826;4,631;-25,369;-2,816;0,000;36,300;36,100;9,631;3,297;-13,514;-10,712;-14,805;-11,955;-3,261;27,305;0,000;210,740;Inf;223,000;210,000;-12,748;2,953;-8,367;25,180
2090,500;2,271;0,646;-33,764;3,287;9,518;5,052;34,826;4,631;-25,369;-2,816;0,000;36,300;36,100;9,604;3,150;-13,537;-10,724;-14,843;-11,980;-3,261;27,305;0,000;210,740;Inf;223,000;210,000;-12,746;2,964;-8,377;25,174
2091,000;2,271;0,646;-33,764;3,287;9,518;5,052;34,826;4,631;-25,369;-2,816;0,000;36,300;36,100;9,604;3,150;-13,530;-10,718;-14,867;-11,971;-3,261;27,305;0,000;210,940;Inf;223,000;210,000;-12,771;2,953;-8,372;25,153
2091,500;2,271;0,646;-33,764;3,287;9,518;5,052;34,826;4,631;-25,369;-2,816;0,000;36,300;36,100;9,604;3,150;-13,582;-10,706;-14,855;-11,969;-3,261;27,305;0,000;210,940;Inf;223,000;210,000;-12,771;2,941;-8,366;25,172
2092,000;2,271;0,646;-33,764;3,287;9,518;5,052;34,826;4,631;-25,369;-2,816;0,000;36,300;36,100;9,604;3,150;-13,581;-10,712;-14,854;-11,984;-3,261;27,305;0,000;208,940;Inf;223,000;210,000;-12,778;2,930;-8,370;25,233
2092,500;2,271;0,646;-33,764;3,287;9,518;5,031;34,821;4,630;-25,372;-2,815;0,000;36,332;36,140;9,604;3,150;-13,589;-10,707;-14,865;-11,969;-3,272;27,300;0,000;208,940;Inf;224,000;210,000;-12,783;2,920;-8,340;25,239
2093,000;2,271;0,646;-33,764;3,287;9,518;5,031;34,821;4,630;-25,372;-2,815;0,000;36,300;36,100;9,604;3,150;-13,593;-10,713;-14,884;-11,957;-3,272;27,300;0,000;208,840;Inf;224,000;210,000;-12,783;2,909;-8,334;25,206
2093,500;2,893;0,740;-34,263;2,890;9,319;5,031;34,821;4,630;-25,372;-2,815;0,000;36,300;36,100;9,737;3,263;-13,571;-10,693;-14,801;-11,953;-3,272;27,300;0,000;208,840;Inf;225,000;210,000;-12,787;2,899;-8,354;25,188
2094,000;2,893;0,740;-34,263;2,890;9,319;5,031;34,821;4,630;-25,372;-2,815;0,000;36,300;36,100;9,737;3,263;-13,563;-10,707;-14,797;-11,956;-3,272;27,300;0,000;208,540;Inf;225,000;210,000;-12,754;2,898;-8,392;25,125
2094,500;2,893;0,740;-34,263;2,890;9,319;5,031;34,821;4,630;-25,372;-2,815;0,000;36,300;36,100;9,737;3,263;-13,536;-10,761;-14,833;-11,981;-3,272;27,300;0,000;208,540;Inf;226,000;210,000;-12,756;2,898;-8,387;25,072
2095,000;2,893;0,740;-34,263;2,890;9,319;5,031;34,821;4,630;-25,372;-2,815;0,000;36,300;36,100;9,737;3,263;-13,548;-10,745;-14,830;-11,971;-3,272;27,300;0,000;209,740;Inf;226,000;210,000;-12,778;2,898;-8,380;25,121
2095,500;2,893;0,740;-34,263;2,890;9,319;5,031;34,821;4,630;-25,372;-2,815;0,000;36,300;36,100;9,737;3,263;-13,579;-10,744;-14,861;-11,980;-3,272;27,300;0,000;209,740;Inf;226,000;210,000;-12,774;2,898;-8,388;25,128
2096,000;2,893;0,740;-34,263;2,890;9,319;4,997;34,826;4,628;-25,364;-2,803;0,000;36,320;36,118;9,737;3,263;-13,589;-10,738;-14,854;-11,995;-3,265;27,296;0,000;210,040;Inf;226,000;210,000;-12,791;2,898;-8,396;25,100
2096,500;2,893;0,740;-34,263;2,890;9,319;4,997;34,826;4,628;-25,364;-2,803;0,000;36,300;36,100;9,737;3,263;-13,538;-10,765;-14,848;-11,990;-3,265;27,296;0,000;210,040;Inf;226,000;210,000;-12,794;2,898;-8,380;25,143
2097,000;2,457;0,648;-34,539;3,248;9,789;4,997;34,826;4,628;-25,364;-2,803;0,000;36,300;36,100;9,626;3,333;-13,580;-10,746;-14,855;-11,992;-3,265;27,296;0,000;209,640;Inf;226,000;210,000;-12,785;2,898;-8,371;25,275
2097,500;2,457;0,648;-34,539;3,248;9,789;4,997;34,826;4,628;-25,364;-2,803;0,000;36,300;36,100;9,626;3,333;-13,576;-10,764;-14,878;-11,984;-3,265;27,296;0,000;209,640;Inf;226,000;210,000;-12,793;2,891;-8,396;25,349
2098,000;2,457;0,648;-34,539;3,248;9,789;4,997;34,826;4,628;-25,364;-2,803;0,000;36,300;36,100;9,626;3,333;-13,545;-10,756;-14,803;-11,987;-3,265;27,296;0,000;211,740;Inf;226,000;210,000;-12,800;2,884;-8,409;25,346
2098,500;2,457;0,648;-34,539;3,248;9,789;4,997;34,826;4,628;-25,364;-2,803;0,000;36,300;36,100;9,626;3,333;-13,573;-10,739;-14,817;-11,988;-3,265;27,296;0,000;211,740;Inf;225,000;210,000;-12,773;2,877;-8,406;25,333
2099,000;2,457;0,648;-34,539;3,248;9,789;4,991;34,826;4,644;-25,381;-2,810;0,000;36,313;36,108;9,626;3,333;-13,544;-10,758;-14,813;-11,980;-3,266;27,293;0,000;211,240;Inf;225,000;210,000;-12,779;2,870;-8,387;25,291
2099,500;2,457;0,648;-34,539;3,248;9,789;4,991;34,826;4,644;-25,381;-2,810;0,000;36,300;36,100;9,626;3,333;-13,554;-10,741;-14,794;-11,962;-3,266;27,293;0,000;211,240;Inf;224,000;210,000;-12,774;2,863;-8,390;25,251
2100,000;3,619;0,825;-35,209;3,247;9,562;4,991;34,826;4,644;-25,381;-2,810;0,000;36,300;36,100;9,536;3,257;-13,516;-10,769;-14,804;-11,986;-3,266;27,293;0,000;211,040;Inf;224,000;210,000;-12,763;2,856;-8,420;25,258
2100,500;3,619;0,825;-35,209;3,247;9,562;4,991;34,826;4,644;-25,381;-2,810;0,000;36,300;36,100;9,536;3,257;-13,547;-10,734;-14,842;-11,982;-3,266;27,293;0,000;211,040;Inf;223,000;210,000;-12,769;2,869;-8,416;25,225
2101,000;3,619;0,825;-35,209;3,247;9,562;4,991;34,826;4,644;-25,381;-2,810;0,000;36,300;36,100;9,536;3,257;-13,573;-10,740;-14,837;-11,971;-3,266;27,293;0,000;211,440;Inf;223,000;210,000;-12,776;2,881;-8,386;25,180
2101,500;3,619;0,825;-35,209;3,247;9,562;4,991;34,826;4,644;-25,381;-2,810;0,000;36,300;36,100;9,536;3,257;-13,544;-10,748;-14,807;-11,957;-3,266;27,293;0,000;211,440;Inf;222,000;210,000;-12,780;2,893;-8,399;25,138
2102,000;3,619;0,825;-35,209;3,247;9,562;4,991;34,826;4,644;-25,381;-2,810;0,000;36,300;36,100;9,536;3,257;-13,539;-10,760;-14,797;-11,962;-3,266;27,293;0,000;209,240;Inf;222,000;210,000;-12,764;2,905;-8,416;25,123
2102,500;3,619;0,825;-35,209;3,247;9,562;5,016;34,815;4,619;-25,411;-2,803;0,000;36,306;36,093;9,536;3,257;-13,552;-10,750;-14,825;-11,992;-3,263;27,285;0,000;209,240;Inf;222,000;210,000;-12,764;2,917;-8,427;25,143
2103,000;3,619;0,825;-35,209;3,247;9,562;5,016;34,815;4,619;-25,411;-2,803;0,000;36,300;36,100;9,536;3,257;-13,560;-10,767;-14,872;-11,996;-3,263;27,285;0,000;209,340;Inf;222,000;210,000;-12,780;2,928;-8,397;25,175
2103,500;2,929;0,729;-35,156;3,261;9,570;5,016;34,815;4,619;-25,411;-2,803;0,000;36,300;36,100;9,469;3,175;-13,585;-10,757;-14,864;-11,968;-3,263;27,285;0,000;209,340;Inf;222,000;210,000;-12,799;2,940;-8,385;25,168
2104,000;2,929;0,729;-35,156;3,261;9,570;5,016;34,815;4,619;-25,411;-2,803;0,000;36,300;36,100;9,469;3,175;-13,582;-10,760;-14,871;-11,997;-3,263;27,285;0,000;209,240;Inf;222,000;210,000;-12,793;2,940;-8,402;25,184
2104,500;2,929;0,729;-35,156;3,261;9,570;5,016;34,815;4,619;-25,411;-2,803;0,000;36,300;36,100;9,469;3,175;-13,600;-10,762;-14,879;-12,004;-3,263;27,285;0,000;209,240;Inf;222,000;210,000;-12,802;2,939;-8,400;25,192
2105,000;2,929;0,729;-35,156;3,261;9,570;5,016;34,815;4,619;-25,411;-2,803;0,000;36,300;36,100;9,469;3,175;-13,590;-10,768;-14,865;-11,993;-3,263;27,285;0,000;207,140;Inf;222,000;210,000;-12,811;2,939;-8,414;25,164
2105,500;2,929;0,729;-35,156;3,261;9,570;5,003;34,814;4,626;-25,378;-2,802;0,000;36,298;36,098;9,469;3,175;-13,576;-10,782;-14,878;-12,021;-3,259;27,285;0,000;207,140;Inf;223,000;210,000;-12,804;2,939;-8,410;25,218
2106,000;2,929;0,729;-35,156;3,261;9,570;5,003;34,814;4,626;-25,378;-2,802;0,000;36,300;36,100;9,469;3,175;-13,594;-10,778;-14,867;-11,992;-3,259;27,285;0,000;207,940;Inf;223,000;210,000;-12,814;2,939;-8,411;25,227
2106,500;3,110;0,809;-34,144;3,282;9,486;5,003;34,814;4,626;-25,378;-2,802;0,000;36,300;36,100;9,627;3,009;-13,580;-10,760;-14,841;-12,019;-3,259;27,285;0,000;207,940;Inf;224,000;210,000;-12,808;2,939;-8,427;25,270
2107,000;3,110;0,809;-34,144;3,282;9,486;5,003;34,814;4,626;-25,378;-2,802;0,000;36,300;36,100;9,627;3,009;-13,589;-10,741;-14,833;-11,998;-3,259;27,285;0,000;208,140;Inf;224,000;210,000;-12,800;2,942;-8,419;25,290
2107,500;3,110;0,809;-34,144;3,282;9,486;5,003;34,814;4,626;-25,378;-2,802;0,000;36,300;36,100;9,627;3,009;-13,532;-10,779;-14,817;-11,999;-3,259;27,285;0,000;208,140;Inf;225,000;210,000;-12,790;2,944;-8,436;25,271
2108,000;3,110;0,809;-34,144;3,282;9,486;5,003;34,814;4,626;-25,378;-2,802;0,000;36,300;36,100;9,627;3,009;-13,581;-10,776;-14,834;-12,003;-3,259;27,285;0,000;209,040;Inf;225,000;210,000;-12,782;2,947;-8,419;25,192
2108,500;3,110;0,809;-34,144;3,282;9,486;5,029;34,813;4,631;-25,399;-2,811;0,000;36,277;36,050;9,627;3,009;-13,576;-10,769;-14,845;-11,997;-3,270;27,280;0,000;209,040;Inf;225,000;210,000;-12,798;2,950;-8,422;25,156
2109,000;3,110;0,809;-34,144;3,282;9,486;5,029;34,813;4,631;-25,399;-2,811;0,000;36,300;36,100;9,627;3,009;-13,584;-10,772;-14,828;-11,985;-3,270;27,280;0,000;209,140;Inf;225,000;210,000;-12,797;2,952;-8,435;25,139
2109,500;3,110;0,809;-34,144;3,282;9,486;5,029;34,813;4,631;-25,399;-2,811;0,000;36,300;36,100;9,627;3,009;-13,607;-10,782;-14,831;-12,011;-3,270;27,280;0,000;209,140;Inf;225,000;210,000;-12,792;2,955;-8,437;25,126
2110,000;3,101;0,788;-34,752;3,264;9,451;5,029;34,813;4,631;-25,399;-2,811;0,000;36,300;36,100;9,671;3,276;-13,595;-10,779;-14,869;-12,015;-3,270;27,280;0,000;209,240;Inf;225,000;210,000;-12,807;2,957;-8,415;25,097
2110,500;3,101;0,788;-34,752;3,264;9,451;5,029;34,813;4,631;-25,399;-2,811;0,000;36,300;36,100;9,671;3,276;-13,589;-10,769;-14,892;-11,997;-3,270;27,280;0,000;209,240;Inf;225,000;210,000;-12,815;2,960;-8,430;25,098
2111,000;3,101;0,788;-34,752;3,264;9,451;5,029;34,813;4,631;-25,399;-2,811;0,000;36,300;36,100;9,671;3,276;-13,594;-10,786;-14,892;-11,992;-3,270;27,280;0,000;210,640;Inf;225,000;210,000;-12,812;2,962;-8,436;25,095
2111,500;3,101;0,788;-34,752;3,264;9,451;5,029;34,813;4,631;-25,399;-2,811;0,000;36,300;36,100;9,671;3,276;-13,607;-10,765;-14,877;-12,015;-3,270;27,280;0,000;210,640;Inf;225,000;210,000;-12,816;2,964;-8,405;24,913
2112,000;3,101;0,788;-34,752;3,264;9,451;5,025;34,813;4,629;-25,373;-2,829;0,000;36,278;36,113;9,671;3,276;-13,606;-10,784;-14,876;-12,005;-3,275;27,269;0,000;210,840;Inf;225,000;210,000;-12,816;2,967;-8,420;24,831
2112,500;3,101;0,788;-34,752;3,264;9,451;5,025;34,813;4,629;-25,373;-2,829;0,000;36,300;36,100;9,671;3,276;-13,607;-10,769;-14,903;-12,001;-3,275;27,269;0,000;210,840;Inf;225,000;210,000;-12,818;2,969;-8,406;24,850
2113,000;2,769;0,732;-33,415;3,304;9,483;5,025;34,813;4,629;-25,373;-2,829;0,000;36,300;36,100;9,805;3,144;-13,626;-10,755;-14,888;-12,005;-3,275;27,269;0,000;211,040;Inf;225,000;210,000;-12,820;2,971;-8,393;24,830
2113,500;2,769;0,732;-33,415;3,304;9,483;5,025;34,813;4,629;-25,373;-2,829;0,000;36,300;36,100;9,805;3,144;-13,598;-10,736;-14,872;-11,991;-3,275;27,269;0,000;211,040;Inf;224,000;210,000;-12,818;2,968;-8,397;24,805
2114,000;2,769;0,732;-33,415;3,304;9,483;5,025;34,813;4,629;-25,373;-2,829;0,000;36,300;36,100;9,805;3,144;-13,603;-10,748;-14,904;-12,016;-3,275;27,269;0,000;211,040;Inf;224,000;210,000;-12,799;2,965;-8,406;24,751
2114,500;2,769;0,732;-33,415;3,304;9,483;5,025;34,813;4,629;-25,373;-2,829;0,000;36,300;36,100;9,805;3,144;-13,601;-10,747;-14,832;-11,977;-3,275;27,269;0,000;211,040;Inf;223,000;210,000;-12,818;2,961;-8,395;24,721
2115,000;2,769;0,732;-33,415;3,304;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,278;36,132;9,805;3,144;-13,578;-10,771;-14,847;-12,012;-3,269;27,274;0,000;211,140;Inf;223,000;210,000;-12,790;2,958;-8,412;24,727
2115,500;2,769;0,732;-33,415;3,304;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,300;36,100;9,805;3,144;-13,579;-10,746;-14,853;-12,010;-3,269;27,274;0,000;211,140;Inf;222,000;210,000;-12,802;2,955;-8,424;24,601
2116,000;2,769;0,732;-33,415;3,304;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,300;36,100;9,805;3,144;-13,586;-10,773;-14,873;-11,998;-3,269;27,274;0,000;210,740;Inf;222,000;210,000;-12,797;2,952;-8,424;24,613
2116,500;2,752;0,708;-33,612;3,302;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,300;36,100;9,671;3,149;-13,587;-10,792;-14,862;-12,011;-3,269;27,274;0,000;210,740;Inf;222,000;210,000;-12,808;2,949;-8,422;24,611
2117,000;2,752;0,708;-33,612;3,302;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,300;36,100;9,671;3,149;-13,595;-10,756;-14,881;-11,998;-3,269;27,274;0,000;210,240;Inf;222,000;210,000;-12,813;2,946;-8,401;24,662
2117,500;2,752;0,708;-33,612;3,302;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,300;36,100;9,671;3,149;-13,621;-10,765;-14,925;-12,021;-3,269;27,274;0,000;210,240;Inf;222,000;210,000;-12,808;2,943;-8,406;24,700
2118,000;2,752;0,708;-33,612;3,302;9,483;5,032;34,820;4,654;-25,397;-2,812;0,000;36,300;36,100;9,671;3,149;-13,600;-10,764;-14,903;-12,025;-3,269;27,274;0,000;207,240;Inf;222,000;210,000;-12,833;2,939;-8,417;24,740
2118,500;2,752;0,708;-33,612;3,302;9,483;5,025;34,819;4,628;-25,383;-2,804;0,000;36,265;36,091;9,671;3,149;-13,603;-10,761;-14,883;-11,996;-3,274;27,272;0,000;207,240;Inf;223,000;210,000;-12,823;2,936;-8,419;24,760
2119,000;2,752;0,708;-33,612;3,302;9,483;5,025;34,819;4,628;-25,383;-2,804;0,000;36,300;36,100;9,671;3,149;-13,603;-10,764;-14,853;-11,994;-3,274;27,272;0,000;207,440;Inf;223,000;210,000;-12,810;2,933;-8,424;24,760
2119,500;3,228;0,749;-35,209;3,280;9,178;5,025;34,819;4,628;-25,383;-2,804;0,000;36,300;36,100;9,513;3,148;-13,596;-10,767;-14,870;-12,005;-3,274;27,272;0,000;207,440;Inf;224,000;210,000;-12,803;2,930;-8,407;24,770
2120,000;3,228;0,749;-35,209;3,280;9,178;5,025;34,819;4,628;-25,383;-2,804;0,000;36,300;36,100;9,513;3,148;-13,555;-10,756;-14,849;-12,030;-3,274;27,272;0,000;207,640;Inf;224,000;210,000;-12,809;2,935;-8,425;24,762
2120,500;3,228;0,749;-35,209;3,280;9,178;5,025;34,819;4,628;-25,383;-2,804;0,000;36,300;36,100;9,513;3,148;-13,584;-10,785;-14,855;-11,981;-3,274;27,272;0,000;207,640;Inf;225,000;210,000;-12,797;2,940;-8,426;24,739
2121,000;3,228;0,749;-35,209;3,280;9,178;5,025;34,819;4,628;-25,383;-2,804;0,000;36,300;36,100;9,513;3,148;-13,577;-10,771;-14,868;-12,013;-3,274;27,272;0,000;208,740;Inf;225,000;210,000;-12,801;2,945;-8,435;24,684
2121,500;3,228;0,749;-35,209;3,280;9,178;4,997;34,822;4,643;-25,386;-2,821;0,000;36,265;36,201;9,513;3,148;-13,575;-10,774;-14,838;-12,013;-3,269;27,255;0,000;208,740;Inf;226,000;210,000;-12,807;2,949;-8,432;24,673
2122,000;3,228;0,749;-35,209;3,280;9,178;4,997;34,822;4,643;-25,386;-2,821;0,000;36,300;36,200;9,513;3,148;-13,591;-10,780;-14,881;-12,019;-3,269;27,255;0,000;209,140;Inf;226,000;210,000;-12,800;2,954;-8,431;24,642
2122,500;3,228;0,749;-35,209;3,280;9,178;4,997;34,822;4,643;-25,386;-2,821;0,000;36,300;36,200;9,513;3,148;-13,592;-10,771;-14,861;-12,006;-3,269;27,255;0,000;209,140;Inf;226,000;210,000;-12,817;2,958;-8,413;24,634
2123,000;3,173;0,753;-35,209;3,230;9,582;4,997;34,822;4,643;-25,386;-2,821;0,000;36,300;36,200;9,420;3,257;-13,616;-10,782;-14,904;-12,008;-3,269;27,255;0,000;208,440;Inf;226,000;210,000;-12,808;2,963;-8,424;24,626
2123,500;3,173;0,753;-35,209;3,230;9,582;4,997;34,822;4,643;-25,386;-2,821;0,000;36,300;36,200;9,420;3,257;-13,603;-10,775;-14,903;-12,024;-3,269;27,255;0,000;208,440;Inf;227,000;210,000;-12,827;2,966;-8,419;24,626
