t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2124,000;3,173;0,753;-35,209;3,230;9,582;4,997;34,822;4,643;-25,386;-2,821;0,000;36,300;36,200;9,420;3,257;-13,609;-10,776;-14,895;-12,022;-3,269;27,255;0,000;212,140;Inf;227,000;210,000;-12,826;2,970;-8,417;24,609
2124,500;3,173;0,753;-35,209;3,230;9,582;4,997;34,822;4,643;-25,386;-2,821;0,000;36,300;36,200;9,420;3,257;-13,614;-10,790;-14,914;-12,023;-3,269;27,255;0,000;212,140;Inf;226,000;210,000;-12,826;2,973;-8,410;24,526
2125,000;3,173;0,753;-35,209;3,230;9,582;5,013;34,822;4,652;-25,392;-2,829;0,000;36,261;36,117;9,420;3,257;-13,597;-10,778;-14,914;-12,019;-3,273;27,263;0,000;212,240;Inf;226,000;210,000;-12,835;2,976;-8,421;24,515
2125,500;3,173;0,753;-35,209;3,230;9,582;5,013;34,822;4,652;-25,392;-2,829;0,000;36,300;36,100;9,420;3,257;-13,590;-10,764;-14,869;-12,002;-3,273;27,263;0,000;212,240;Inf;225,000;210,000;-12,827;2,980;-8,430;24,544
2126,000;2,938;0,819;-34,079;3,449;9,521;5,013;34,822;4,652;-25,392;-2,829;0,000;36,300;36,100;9,610;3,242;-13,593;-10,792;-14,861;-12,016;-3,273;27,263;0,000;212,640;Inf;225,000;210,000;-12,806;2,983;-8,445;24,656
2126,500;2,938;0,819;-34,079;3,449;9,521;5,013;34,822;4,652;-25,392;-2,829;0,000;36,300;36,100;9,610;3,242;-13,594;-10,759;-14,820;-12,015;-3,273;27,263;0,000;212,640;Inf;224,000;210,000;-12,815;2,982;-8,439;24,708
2127,000;2,938;0,819;-34,079;3,449;9,521;5,013;34,822;4,652;-25,392;-2,829;0,000;36,300;36,100;9,610;3,242;-13,586;-10,781;-14,844;-12,013;-3,273;27,263;0,000;210,940;Inf;224,000;210,000;-12,797;2,981;-8,431;24,870
2127,500;2,938;0,819;-34,079;3,449;9,521;5,013;34,822;4,652;-25,392;-2,829;0,000;36,300;36,100;9,610;3,242;-13,593;-10,772;-14,850;-11,997;-3,273;27,263;0,000;210,940;Inf;224,000;210,000;-12,806;2,981;-8,419;24,913
2128,000;2,938;0,819;-34,079;3,449;9,521;5,057;34,809;4,640;-25,414;-2,816;0,000;36,262;36,096;9,610;3,242;-13,582;-10,786;-14,894;-12,016;-3,274;27,255;0,000;210,740;Inf;224,000;210,000;-12,803;2,980;-8,413;25,058
2128,500;2,938;0,819;-34,079;3,449;9,521;5,057;34,809;4,640;-25,414;-2,816;0,000;36,300;36,100;9,610;3,242;-13,627;-10,790;-14,896;-12,007;-3,274;27,255;0,000;210,740;Inf;224,000;210,000;-12,819;2,979;-8,428;25,260
2129,000;3,098;0,748;-35,209;3,132;9,494;5,057;34,809;4,640;-25,414;-2,816;0,000;36,300;36,100;9,493;3,292;-13,626;-10,781;-14,876;-12,011;-3,274;27,255;0,000;211,140;Inf;224,000;210,000;-12,830;2,979;-8,425;25,262
2129,500;3,098;0,748;-35,209;3,132;9,494;5,057;34,809;4,640;-25,414;-2,816;0,000;36,300;36,100;9,493;3,292;-13,637;-10,765;-14,900;-12,021;-3,274;27,255;0,000;211,140;Inf;223,000;210,000;-12,823;2,981;-8,426;25,481
2130,000;3,098;0,748;-35,209;3,132;9,494;5,057;34,809;4,640;-25,414;-2,816;0,000;36,300;36,100;9,493;3,292;-13,620;-10,809;-14,916;-12,040;-3,274;27,255;0,000;210,940;Inf;223,000;210,000;-12,831;2,982;-8,409;25,564
2130,500;3,098;0,748;-35,209;3,132;9,494;5,057;34,809;4,640;-25,414;-2,816;0,000;36,300;36,100;9,493;3,292;-13,648;-10,800;-14,926;-12,013;-3,274;27,255;0,000;210,940;Inf;223,000;210,000;-12,846;2,984;-8,428;25,618
2131,000;3,098;0,748;-35,209;3,132;9,494;5,057;34,809;4,640;-25,414;-2,816;0,000;36,300;36,100;9,493;3,292;-13,630;-10,769;-14,888;-12,018;-3,274;27,255;0,000;209,540;Inf;223,000;210,000;-12,847;2,986;-8,395;25,612
2131,500;3,098;0,748;-35,209;3,132;9,494;5,018;34,818;4,611;-25,389;-2,821;0,000;36,256;36,087;9,493;3,292;-13,639;-10,773;-14,913;-12,037;-3,269;27,256;0,000;209,540;Inf;223,000;210,000;-12,826;2,988;-8,407;25,627
2132,000;3,098;0,748;-35,209;3,132;9,494;5,018;34,818;4,611;-25,389;-2,821;0,000;36,300;36,100;9,493;3,292;-13,633;-10,763;-14,907;-12,011;-3,269;27,256;0,000;209,640;Inf;223,000;210,000;-12,840;2,990;-8,410;25,630
2132,500;2,617;0,736;-34,141;3,399;9,472;5,018;34,818;4,611;-25,389;-2,821;0,000;36,300;36,100;9,602;3,238;-13,623;-10,801;-14,898;-12,036;-3,269;27,256;0,000;209,640;Inf;223,000;210,000;-12,828;2,992;-8,413;25,580
2133,000;2,617;0,736;-34,141;3,399;9,472;5,018;34,818;4,611;-25,389;-2,821;0,000;36,300;36,100;9,602;3,238;-13,596;-10,786;-14,878;-12,023;-3,269;27,256;0,000;209,940;Inf;223,000;210,000;-12,839;2,986;-8,431;25,435
2133,500;2,617;0,736;-34,141;3,399;9,472;5,018;34,818;4,611;-25,389;-2,821;0,000;36,300;36,100;9,602;3,238;-13,609;-10,778;-14,846;-12,000;-3,269;27,256;0,000;209,940;Inf;223,000;210,000;-12,821;2,979;-8,430;25,405
2134,000;2,617;0,736;-34,141;3,399;9,472;5,018;34,818;4,611;-25,389;-2,821;0,000;36,300;36,100;9,602;3,238;-13,602;-10,768;-14,836;-12,025;-3,269;27,256;0,000;209,540;Inf;223,000;210,000;-12,808;2,974;-8,436;25,405
2134,500;2,617;0,736;-34,141;3,399;9,472;4,996;34,819;4,623;-25,403;-2,811;0,000;36,262;36,162;9,602;3,238;-13,529;-10,782;-14,808;-12,011;-3,245;27,259;0,000;209,540;Inf;223,000;210,000;-12,808;2,968;-8,429;25,407
2135,000;2,617;0,736;-34,141;3,399;9,472;4,996;34,819;4,623;-25,403;-2,811;0,000;36,300;36,200;9,602;3,238;-13,518;-10,777;-14,768;-11,973;-3,245;27,259;0,000;209,340;Inf;223,000;210,000;-12,783;2,962;-8,452;25,445
2135,500;3,236;0,876;-33,600;3,260;9,460;4,996;34,819;4,623;-25,403;-2,811;0,000;36,300;36,200;9,642;3,187;-13,552;-10,780;-14,829;-11,971;-3,245;27,259;0,000;209,340;Inf;223,000;210,000;-12,759;2,956;-8,413;25,483
2136,000;3,236;0,876;-33,600;3,260;9,460;4,996;34,819;4,623;-25,403;-2,811;0,000;36,300;36,200;9,642;3,187;-13,545;-10,778;-14,819;-12,009;-3,245;27,259;0,000;208,940;Inf;223,000;210,000;-12,783;2,961;-8,429;25,433
2136,500;3,236;0,876;-33,600;3,260;9,460;4,996;34,819;4,623;-25,403;-2,811;0,000;36,300;36,200;9,642;3,187;-13,586;-10,780;-14,863;-12,004;-3,245;27,259;0,000;208,940;Inf;224,000;210,000;-12,788;2,965;-8,424;25,376
2137,000;3,236;0,876;-33,600;3,260;9,460;4,996;34,819;4,623;-25,403;-2,811;0,000;36,300;36,200;9,642;3,187;-13,584;-10,775;-14,862;-12,014;-3,245;27,259;0,000;208,840;Inf;224,000;210,000;-12,808;2,970;-8,411;25,372
2137,500;3,236;0,876;-33,600;3,260;9,460;4,996;34,819;4,623;-25,403;-2,811;0,000;36,300;36,200;9,642;3,187;-13,602;-10,776;-14,892;-12,004;-3,245;27,259;0,000;208,840;Inf;225,000;210,000;-12,809;2,974;-8,413;25,328
2138,000;3,236;0,876;-33,600;3,260;9,460;4,997;34,827;4,663;-25,388;-2,803;0,000;36,269;36,171;9,642;3,187;-13,596;-10,786;-14,900;-12,039;-3,254;27,258;0,000;209,340;Inf;225,000;210,000;-12,818;2,978;-8,428;25,318
2138,500;3,236;0,876;-33,600;3,260;9,460;4,997;34,827;4,663;-25,388;-2,803;0,000;36,300;36,200;9,642;3,187;-13,637;-10,793;-14,919;-12,026;-3,254;27,258;0,000;209,340;Inf;225,000;210,000;-12,830;2,983;-8,415;25,351
2139,000;2,636;0,611;-35,209;3,252;9,704;4,997;34,827;4,663;-25,388;-2,803;0,000;36,300;36,200;9,523;3,292;-13,649;-10,766;-14,926;-12,042;-3,254;27,258;0,000;209,140;Inf;225,000;210,000;-12,844;2,987;-8,408;25,353
2139,500;2,636;0,611;-35,209;3,252;9,704;4,997;34,827;4,663;-25,388;-2,803;0,000;36,300;36,200;9,523;3,292;-13,637;-10,796;-14,904;-12,032;-3,254;27,258;0,000;209,140;Inf;225,000;210,000;-12,846;2,981;-8,401;25,359
2140,000;2,636;0,611;-35,209;3,252;9,704;4,997;34,827;4,663;-25,388;-2,803;0,000;36,300;36,200;9,523;3,292;-13,600;-10,810;-14,907;-12,050;-3,254;27,258;0,000;211,540;Inf;225,000;210,000;-12,842;2,975;-8,427;25,312
2140,500;2,636;0,611;-35,209;3,252;9,704;4,997;34,827;4,663;-25,388;-2,803;0,000;36,300;36,200;9,523;3,292;-13,637;-10,766;-14,902;-12,042;-3,254;27,258;0,000;211,540;Inf;224,000;210,000;-12,842;2,970;-8,428;25,264
2141,000;2,636;0,611;-35,209;3,252;9,704;5,040;34,825;4,644;-25,381;-2,809;0,000;36,265;36,221;9,523;3,292;-13,632;-10,781;-14,898;-12,046;-3,260;27,253;0,000;211,040;Inf;224,000;210,000;-12,837;2,964;-8,426;25,257
2141,500;2,636;0,611;-35,209;3,252;9,704;5,040;34,825;4,644;-25,381;-2,809;0,000;36,300;36,200;9,523;3,292;-13,628;-10,786;-14,915;-12,024;-3,260;27,253;0,000;211,040;Inf;223,000;210,000;-12,839;2,959;-8,436;25,244
2142,000;3,036;0,717;-35,209;3,225;9,630;5,040;34,825;4,644;-25,381;-2,809;0,000;36,300;36,200;9,520;3,183;-13,615;-10,764;-14,883;-12,022;-3,260;27,253;0,000;210,840;Inf;223,000;210,000;-12,838;2,954;-8,436;25,214
2142,500;3,036;0,717;-35,209;3,225;9,630;5,040;34,825;4,644;-25,381;-2,809;0,000;36,300;36,200;9,520;3,183;-13,618;-10,799;-14,892;-12,032;-3,260;27,253;0,000;210,840;Inf;223,000;210,000;-12,821;2,955;-8,426;25,224
2143,000;3,036;0,717;-35,209;3,225;9,630;5,040;34,825;4,644;-25,381;-2,809;0,000;36,300;36,200;9,520;3,183;-13,617;-10,793;-14,895;-11,995;-3,260;27,253;0,000;210,440;Inf;223,000;210,000;-12,835;2,956;-8,421;25,190
2143,500;3,036;0,717;-35,209;3,225;9,630;5,040;34,825;4,644;-25,381;-2,809;0,000;36,300;36,200;9,520;3,183;-13,592;-10,768;-14,855;-12,010;-3,260;27,253;0,000;210,440;Inf;223,000;210,000;-12,825;2,958;-8,442;25,187
2144,000;3,036;0,717;-35,209;3,225;9,630;5,045;34,833;4,650;-25,397;-2,805;0,000;36,276;36,267;9,520;3,183;-13,611;-10,809;-14,892;-12,026;-3,255;27,254;0,000;209,140;Inf;223,000;210,000;-12,806;2,959;-8,447;25,266
2144,500;3,036;0,717;-35,209;3,225;9,630;5,045;34,833;4,650;-25,397;-2,805;0,000;36,300;36,300;9,520;3,183;-13,610;-10,787;-14,912;-12,028;-3,255;27,254;0,000;209,140;Inf;223,000;210,000;-12,834;2,960;-8,429;25,269
2145,000;3,036;0,717;-35,209;3,225;9,630;5,045;34,833;4,650;-25,397;-2,805;0,000;36,300;36,300;9,520;3,183;-13,596;-10,799;-14,890;-12,019;-3,255;27,254;0,000;209,440;Inf;223,000;210,000;-12,834;2,961;-8,435;25,254
2145,500;3,375;0,894;-34,349;3,239;9,495;5,045;34,833;4,650;-25,397;-2,805;0,000;36,300;36,300;9,624;3,359;-13,629;-10,788;-14,866;-12,026;-3,255;27,254;0,000;209,440;Inf;223,000;210,000;-12,826;2,963;-8,453;25,212
2146,000;3,375;0,894;-34,349;3,239;9,495;5,045;34,833;4,650;-25,397;-2,805;0,000;36,300;36,300;9,624;3,359;-13,588;-10,790;-14,863;-12,033;-3,255;27,254;0,000;209,140;Inf;223,000;210,000;-12,827;2,969;-8,436;25,281
2146,500;3,375;0,894;-34,349;3,239;9,495;5,045;34,833;4,650;-25,397;-2,805;0,000;36,300;36,300;9,624;3,359;-13,559;-10,781;-14,821;-12,015;-3,255;27,254;0,000;209,140;Inf;223,000;210,000;-12,818;2,976;-8,445;25,261
2147,000;3,375;0,894;-34,349;3,239;9,495;5,045;34,833;4,650;-25,397;-2,805;0,000;36,300;36,300;9,624;3,359;-13,587;-10,780;-14,835;-12,018;-3,255;27,254;0,000;208,740;Inf;223,000;210,000;-12,794;2,983;-8,453;25,228
2147,500;3,375;0,894;-34,349;3,239;9,495;5,061;34,821;4,633;-25,416;-2,800;0,000;36,270;36,267;9,624;3,359;-13,577;-10,775;-14,791;-12,006;-3,256;27,251;0,000;208,740;Inf;224,000;210,000;-12,805;2,989;-8,472;25,114
2148,000;3,375;0,894;-34,349;3,239;9,495;5,061;34,821;4,633;-25,416;-2,800;0,000;36,300;36,300;9,624;3,359;-13,576;-10,768;-14,832;-12,010;-3,256;27,251;0,000;208,940;Inf;224,000;210,000;-12,787;2,995;-8,433;25,125
2148,500;3,343;0,796;-35,209;3,194;9,581;5,061;34,821;4,633;-25,416;-2,800;0,000;36,300;36,300;9,363;3,282;-13,606;-10,757;-14,861;-12,014;-3,256;27,251;0,000;208,940;Inf;225,000;210,000;-12,797;3,002;-8,439;25,139
2149,000;3,343;0,796;-35,209;3,194;9,581;5,061;34,821;4,633;-25,416;-2,800;0,000;36,300;36,300;9,363;3,282;-13,625;-10,784;-14,862;-12,020;-3,256;27,251;0,000;208,240;Inf;225,000;210,000;-12,810;3,007;-8,424;25,134
2149,500;3,343;0,796;-35,209;3,194;9,581;5,061;34,821;4,633;-25,416;-2,800;0,000;36,300;36,300;9,363;3,282;-13,604;-10,794;-14,880;-12,024;-3,256;27,251;0,000;208,240;Inf;226,000;210,000;-12,823;3,013;-8,426;25,181
2150,000;3,343;0,796;-35,209;3,194;9,581;5,061;34,821;4,633;-25,416;-2,800;0,000;36,300;36,300;9,363;3,282;-13,619;-10,796;-14,912;-12,022;-3,256;27,251;0,000;210,440;Inf;226,000;210,000;-12,826;3,018;-8,435;25,205
2150,500;3,343;0,796;-35,209;3,194;9,581;5,027;34,839;4,644;-25,414;-2,801;0,000;36,280;36,227;9,363;3,282;-13,616;-10,786;-14,895;-12,040;-3,253;27,256;0,000;210,440;Inf;226,000;210,000;-12,837;3,024;-8,430;25,195
2151,000;3,343;0,796;-35,209;3,194;9,581;5,027;34,839;4,644;-25,414;-2,801;0,000;36,300;36,200;9,363;3,282;-13,554;-10,799;-14,875;-12,026;-3,253;27,256;0,000;209,040;Inf;226,000;210,000;-12,834;3,029;-8,452;25,212
2151,500;3,343;0,796;-35,209;3,194;9,581;5,027;34,839;4,644;-25,414;-2,801;0,000;36,300;36,200;9,363;3,282;-13,630;-10,791;-14,888;-12,055;-3,253;27,256;0,000;209,040;Inf;226,000;210,000;-12,813;3,034;-8,412;25,239
2152,000;2,772;0,729;-34,530;3,261;9,473;5,027;34,839;4,644;-25,414;-2,801;0,000;36,300;36,200;9,521;3,160;-13,622;-10,813;-14,908;-12,042;-3,253;27,256;0,000;210,340;Inf;226,000;210,000;-12,841;3,039;-8,424;25,253
2152,500;2,772;0,729;-34,530;3,261;9,473;5,027;34,839;4,644;-25,414;-2,801;0,000;36,300;36,200;9,521;3,160;-13,610;-10,818;-14,913;-12,033;-3,253;27,256;0,000;210,340;Inf;226,000;210,000;-12,846;3,035;-8,446;25,253
2153,000;2,772;0,729;-34,530;3,261;9,473;5,027;34,839;4,644;-25,414;-2,801;0,000;36,300;36,200;9,521;3,160;-13,626;-10,806;-14,924;-12,048;-3,253;27,256;0,000;208,740;Inf;226,000;210,000;-12,844;3,030;-8,422;25,244
2153,500;2,772;0,729;-34,530;3,261;9,473;5,027;34,839;4,644;-25,414;-2,801;0,000;36,300;36,200;9,521;3,160;-13,614;-10,788;-14,928;-12,024;-3,253;27,256;0,000;208,740;Inf;227,000;210,000;-12,851;3,026;-8,420;25,217
2154,000;2,772;0,729;-34,530;3,261;9,473;4,984;34,837;4,652;-25,417;-2,812;0,000;36,288;36,305;9,521;3,160;-13,654;-10,808;-14,885;-12,042;-3,250;27,244;0,000;211,640;Inf;227,000;210,000;-12,839;3,022;-8,445;25,172
2154,500;2,772;0,729;-34,530;3,261;9,473;4,984;34,837;4,652;-25,417;-2,812;0,000;36,300;36,300;9,521;3,160;-13,638;-10,792;-14,911;-12,051;-3,250;27,244;0,000;211,640;Inf;226,000;210,000;-12,847;3,014;-8,441;25,088
2155,000;3,230;0,768;-35,209;3,205;9,592;4,984;34,837;4,652;-25,417;-2,812;0,000;36,300;36,300;9,526;3,277;-13,652;-10,770;-14,921;-12,036;-3,250;27,244;0,000;209,740;Inf;226,000;210,000;-12,848;3,014;-8,429;25,034
2155,500;3,230;0,768;-35,209;3,205;9,592;4,984;34,837;4,652;-25,417;-2,812;0,000;36,300;36,300;9,526;3,277;-13,641;-10,794;-14,887;-12,027;-3,250;27,244;0,000;209,740;Inf;226,000;210,000;-12,845;3,017;-8,436;25,015
2156,000;3,230;0,768;-35,209;3,205;9,592;4,984;34,837;4,652;-25,417;-2,812;0,000;36,300;36,300;9,526;3,277;-13,638;-10,795;-14,924;-12,049;-3,250;27,244;0,000;212,440;Inf;226,000;210,000;-12,837;3,021;-8,422;24,961
2156,500;3,230;0,768;-35,209;3,205;9,592;4,984;34,837;4,652;-25,417;-2,812;0,000;36,300;36,300;9,526;3,277;-13,628;-10,804;-14,913;-12,039;-3,250;27,244;0,000;212,440;Inf;225,000;210,000;-12,852;3,024;-8,419;24,909
2157,000;3,230;0,768;-35,209;3,205;9,592;5,012;34,835;4,640;-25,438;-2,816;0,000;36,295;36,366;9,526;3,277;-13,626;-10,805;-14,917;-12,037;-3,237;27,253;0,000;210,340;Inf;225,000;210,000;-12,846;3,028;-8,441;24,891
2157,500;3,230;0,768;-35,209;3,205;9,592;5,012;34,835;4,640;-25,438;-2,816;0,000;36,300;36,400;9,526;3,277;-13,643;-10,781;-14,874;-12,042;-3,237;27,253;0,000;210,340;Inf;225,000;210,000;-12,846;3,031;-8,434;24,885
2158,000;3,230;0,768;-35,209;3,205;9,592;5,012;34,835;4,640;-25,438;-2,816;0,000;36,300;36,400;9,526;3,277;-13,638;-10,780;-14,896;-12,038;-3,237;27,253;0,000;212,340;Inf;225,000;210,000;-12,835;3,034;-8,410;24,875
2158,500;2,667;0,719;-34,523;3,237;9,728;5,012;34,835;4,640;-25,438;-2,816;0,000;36,300;36,400;9,612;3,357;-13,641;-10,795;-14,911;-12,039;-3,237;27,253;0,000;212,340;Inf;224,000;210,000;-12,838;3,037;-8,423;25,062
2159,000;2,667;0,719;-34,523;3,237;9,728;5,012;34,835;4,640;-25,438;-2,816;0,000;36,300;36,400;9,612;3,357;-13,638;-10,794;-14,938;-12,051;-3,237;27,253;0,000;211,040;Inf;224,000;210,000;-12,846;3,031;-8,412;25,092
2159,500;2,667;0,719;-34,523;3,237;9,728;5,012;34,835;4,640;-25,438;-2,816;0,000;36,300;36,400;9,612;3,357;-13,650;-10,789;-14,934;-12,036;-3,237;27,253;0,000;211,040;Inf;223,000;210,000;-12,855;3,025;-8,424;25,129
2160,000;2,667;0,719;-34,523;3,237;9,728;5,012;34,835;4,640;-25,438;-2,816;0,000;36,300;36,400;9,612;3,357;-13,668;-10,790;-14,918;-12,039;-3,237;27,253;0,000;210,940;Inf;223,000;210,000;-12,852;3,020;-8,430;25,110
2160,500;2,667;0,719;-34,523;3,237;9,728;5,082;34,841;4,661;-25,432;-2,793;0,000;36,301;36,363;9,612;3,357;-13,646;-10,791;-14,931;-12,058;-3,241;27,252;0,000;210,940;Inf;223,000;210,000;-12,854;3,014;-8,428;25,101
2161,000;2,667;0,719;-34,523;3,237;9,728;5,082;34,841;4,661;-25,432;-2,793;0,000;36,300;36,400;9,612;3,357;-13,648;-10,803;-14,893;-12,045;-3,241;27,252;0,000;209,940;Inf;223,000;210,000;-12,856;3,008;-8,438;25,064
2161,500;3,686;0,833;-35,209;3,167;9,479;5,082;34,841;4,661;-25,432;-2,793;0,000;36,300;36,400;9,568;3,260;-13,620;-10,794;-14,878;-12,021;-3,241;27,252;0,000;209,940;Inf;223,000;210,000;-12,847;3,002;-8,439;25,027
2162,000;3,686;0,833;-35,209;3,167;9,479;5,082;34,841;4,661;-25,432;-2,793;0,000;36,300;36,400;9,568;3,260;-13,618;-10,815;-14,898;-12,039;-3,241;27,252;0,000;211,040;Inf;223,000;210,000;-12,828;3,014;-8,434;25,033
2162,500;3,686;0,833;-35,209;3,167;9,479;5,082;34,841;4,661;-25,432;-2,793;0,000;36,300;36,400;9,568;3,260;-13,619;-10,794;-14,933;-12,043;-3,241;27,252;0,000;211,040;Inf;222,000;210,000;-12,843;3,025;-8,441;25,026
2163,000;3,686;0,833;-35,209;3,167;9,479;5,082;34,841;4,661;-25,432;-2,793;0,000;36,300;36,400;9,568;3,260;-13,627;-10,829;-14,917;-12,034;-3,241;27,252;0,000;207,740;Inf;222,000;210,000;-12,847;3,036;-8,428;25,006
2163,500;3,686;0,833;-35,209;3,167;9,479;5,086;34,845;4,644;-25,432;-2,814;0,000;36,313;36,415;9,568;3,260;-13,614;-10,786;-14,859;-12,039;-3,243;27,245;0,000;207,740;Inf;223,000;210,000;-12,852;3,046;-8,465;25,036
2164,000;3,686;0,833;-35,209;3,167;9,479;5,086;34,845;4,644;-25,432;-2,814;0,000;36,300;36,400;9,568;3,260;-13,605;-10,798;-14,891;-12,034;-3,243;27,245;0,000;209,140;Inf;223,000;210,000;-12,824;3,057;-8,449;24,999
2164,500;3,686;0,833;-35,209;3,167;9,479;5,086;34,845;4,644;-25,432;-2,814;0,000;36,300;36,400;9,568;3,260;-13,622;-10,785;-14,897;-12,036;-3,243;27,245;0,000;209,140;Inf;223,000;210,000;-12,832;3,067;-8,431;24,992
2165,000;3,597;0,868;-35,209;3,192;9,553;5,086;34,845;4,644;-25,432;-2,814;0,000;36,300;36,400;9,437;3,307;-13,599;-10,805;-14,903;-12,054;-3,243;27,245;0,000;208,040;Inf;223,000;210,000;-12,835;3,077;-8,447;25,016
2165,500;3,597;0,868;-35,209;3,192;9,553;5,086;34,845;4,644;-25,432;-2,814;0,000;36,300;36,400;9,437;3,307;-13,631;-10,797;-14,919;-12,041;-3,243;27,245;0,000;208,040;Inf;224,000;210,000;-12,840;3,094;-8,435;25,098
2166,000;3,597;0,868;-35,209;3,192;9,553;5,086;34,845;4,644;-25,432;-2,814;0,000;36,300;36,400;9,437;3,307;-13,654;-10,801;-14,934;-12,053;-3,243;27,245;0,000;209,040;Inf;224,000;210,000;-12,847;3,094;-8,448;25,133
2166,500;3,597;0,868;-35,209;3,192;9,553;5,086;34,845;4,644;-25,432;-2,814;0,000;36,300;36,400;9,437;3,307;-13,650;-10,790;-14,947;-12,055;-3,243;27,245;0,000;209,040;Inf;224,000;210,000;-12,861;3,102;-8,435;25,178
2167,000;3,597;0,868;-35,209;3,192;9,553;5,022;34,845;4,637;-25,420;-2,800;0,000;36,313;36,380;9,437;3,307;-13,646;-10,795;-14,943;-12,038;-3,241;27,249;0,000;208,040;Inf;224,000;210,000;-12,861;3,110;-8,438;25,195
2167,500;3,597;0,868;-35,209;3,192;9,553;5,022;34,845;4,637;-25,420;-2,800;0,000;36,300;36,400;9,437;3,307;-13,655;-10,779;-14,910;-12,041;-3,241;27,249;0,000;208,040;Inf;225,000;210,000;-12,855;3,118;-8,417;25,204
2168,000;3,106;0,714;-35,209;3,228;9,539;5,022;34,845;4,637;-25,420;-2,800;0,000;36,300;36,400;9,588;3,285;-13,626;-10,806;-14,939;-12,045;-3,241;27,249;0,000;209,040;Inf;225,000;210,000;-12,846;3,126;-8,452;25,223
2168,500;3,106;0,714;-35,209;3,228;9,539;5,022;34,845;4,637;-25,420;-2,800;0,000;36,300;36,400;9,588;3,285;-13,647;-10,797;-14,944;-12,069;-3,241;27,249;0,000;209,040;Inf;225,000;210,000;-12,854;3,126;-8,427;25,278
2169,000;3,106;0,714;-35,209;3,228;9,539;5,022;34,845;4,637;-25,420;-2,800;0,000;36,300;36,400;9,588;3,285;-13,672;-10,814;-14,953;-12,040;-3,241;27,249;0,000;207,940;Inf;225,000;210,000;-12,864;3,126;-8,440;25,283
2169,500;3,106;0,714;-35,209;3,228;9,539;5,022;34,845;4,637;-25,420;-2,800;0,000;36,300;36,400;9,588;3,285;-13,661;-10,783;-14,894;-12,048;-3,241;27,249;0,000;207,940;Inf;226,000;210,000;-12,870;3,125;-8,435;25,438
2170,000;3,106;0,714;-35,209;3,228;9,539;5,019;34,833;4,607;-25,430;-2,796;0,000;36,323;36,366;9,588;3,285;-13,665;-10,797;-14,918;-12,056;-3,249;27,245;0,000;210,840;Inf;226,000;210,000;-12,847;3,125;-8,431;25,506
2170,500;3,106;0,714;-35,209;3,228;9,539;5,019;34,833;4,607;-25,430;-2,796;0,000;36,300;36,400;9,588;3,285;-13,617;-10,798;-14,932;-12,054;-3,249;27,245;0,000;210,840;Inf;226,000;210,000;-12,859;3,125;-8,421;25,508
2171,000;2,720;0,699;-34,781;3,274;9,556;5,019;34,833;4,607;-25,430;-2,796;0,000;36,300;36,400;9,543;3,134;-13,635;-10,798;-14,937;-12,047;-3,249;27,245;0,000;210,240;Inf;226,000;210,000;-12,850;3,124;-8,413;25,467
2171,500;2,720;0,699;-34,781;3,274;9,556;5,019;34,833;4,607;-25,430;-2,796;0,000;36,300;36,400;9,543;3,134;-13,636;-10,779;-14,917;-12,039;-3,249;27,245;0,000;210,240;Inf;226,000;210,000;-12,854;3,118;-8,412;25,421
2172,000;2,720;0,699;-34,781;3,274;9,556;5,019;34,833;4,607;-25,430;-2,796;0,000;36,300;36,400;9,543;3,134;-13,652;-10,783;-14,934;-12,015;-3,249;27,245;0,000;210,840;Inf;226,000;210,000;-12,843;3,111;-8,406;25,382
2172,500;2,720;0,699;-34,781;3,274;9,556;5,019;34,833;4,607;-25,430;-2,796;0,000;36,300;36,400;9,543;3,134;-13,595;-10,816;-14,902;-12,034;-3,249;27,245;0,000;210,840;Inf;226,000;210,000;-12,846;3,105;-8,437;25,324
2173,000;2,720;0,699;-34,781;3,274;9,556;5,019;34,833;4,607;-25,430;-2,796;0,000;36,300;36,400;9,543;3,134;-13,625;-10,805;-14,891;-12,030;-3,249;27,245;0,000;211,540;Inf;226,000;210,000;-12,837;3,098;-8,435;25,321
2173,500;2,720;0,699;-34,781;3,274;9,556;5,022;34,840;4,615;-25,429;-2,792;0,000;36,337;36,396;9,543;3,134;-13,616;-10,795;-14,913;-12,047;-3,239;27,252;0,000;211,540;Inf;225,000;210,000;-12,838;3,092;-8,429;25,353
2174,000;2,720;0,699;-34,781;3,274;9,556;5,022;34,840;4,615;-25,429;-2,792;0,000;36,300;36,400;9,543;3,134;-13,635;-10,792;-14,885;-12,038;-3,239;27,252;0,000;212,240;Inf;225,000;210,000;-12,843;3,086;-8,421;25,306
2174,500;3,043;0,710;-35,209;3,283;9,514;5,022;34,840;4,615;-25,429;-2,792;0,000;36,300;36,400;9,504;3,169;-13,626;-10,785;-14,891;-12,016;-3,239;27,252;0,000;212,240;Inf;224,000;210,000;-12,838;3,080;-8,432;25,281
2175,000;3,043;0,710;-35,209;3,283;9,514;5,022;34,840;4,615;-25,429;-2,792;0,000;36,300;36,400;9,504;3,169;-13,632;-10,795;-14,939;-12,050;-3,239;27,252;0,000;211,940;Inf;224,000;210,000;-12,829;3,079;-8,425;25,302
2175,500;3,043;0,710;-35,209;3,283;9,514;5,022;34,840;4,615;-25,429;-2,792;0,000;36,300;36,400;9,504;3,169;-13,658;-10,788;-14,945;-12,008;-3,239;27,252;0,000;211,940;Inf;223,000;210,000;-12,854;3,079;-8,418;25,281
2176,000;3,043;0,710;-35,209;3,283;9,514;5,022;34,840;4,615;-25,429;-2,792;0,000;36,300;36,400;9,504;3,169;-13,638;-10,817;-14,895;-12,051;-3,239;27,252;0,000;211,440;Inf;223,000;210,000;-12,850;3,078;-8,420;25,270
2176,500;3,043;0,710;-35,209;3,283;9,514;5,006;34,851;4,635;-25,437;-2,804;0,000;36,350;36,454;9,504;3,169;-13,627;-10,791;-14,938;-12,061;-3,235;27,249;0,000;211,440;Inf;222,000;210,000;-12,850;3,078;-8,419;25,104
2177,000;3,043;0,710;-35,209;3,283;9,514;5,006;34,851;4,635;-25,437;-2,804;0,000;36,400;36,500;9,504;3,169;-13,634;-10,767;-14,905;-12,037;-3,235;27,249;0,000;210,940;Inf;222,000;210,000;-12,854;3,077;-8,437;25,042
2177,500;3,132;0,743;-35,209;3,521;9,502;5,006;34,851;4,635;-25,437;-2,804;0,000;36,400;36,500;9,497;3,135;-13,625;-10,792;-14,901;-12,068;-3,235;27,249;0,000;210,940;Inf;222,000;210,000;-12,836;3,077;-8,422;24,975
2178,000;3,132;0,743;-35,209;3,521;9,502;5,006;34,851;4,635;-25,437;-2,804;0,000;36,400;36,500;9,497;3,135;-13,616;-10,783;-14,917;-12,061;-3,235;27,249;0,000;211,640;Inf;222,000;210,000;-12,847;3,077;-8,428;24,918
2178,500;3,132;0,743;-35,209;3,521;9,502;5,006;34,851;4,635;-25,437;-2,804;0,000;36,400;36,500;9,497;3,135;-13,634;-10,796;-14,912;-12,041;-3,235;27,249;0,000;211,640;Inf;221,000;210,000;-12,844;3,078;-8,430;24,849
2179,000;3,132;0,743;-35,209;3,521;9,502;5,006;34,851;4,635;-25,437;-2,804;0,000;36,400;36,500;9,497;3,135;-13,628;-10,775;-14,863;-12,023;-3,235;27,249;0,000;207,440;Inf;221,000;210,000;-12,846;3,079;-8,418;24,785
2179,500;3,132;0,743;-35,209;3,521;9,502;5,006;34,851;4,635;-25,437;-2,804;0,000;36,400;36,500;9,497;3,135;-13,621;-10,775;-14,901;-12,023;-3,235;27,249;0,000;207,440;Inf;222,000;210,000;-12,822;3,080;-8,419;24,686
2180,000;3,132;0,743;-35,209;3,521;9,502;5,006;34,847;4,625;-25,424;-2,798;0,000;36,351;36,534;9,497;3,135;-13,617;-10,775;-14,870;-12,002;-3,252;27,240;0,000;208,240;Inf;222,000;210,000;-12,830;3,081;-8,412;24,704
2180,500;3,132;0,743;-35,209;3,521;9,502;5,006;34,847;4,625;-25,424;-2,798;0,000;36,400;36,500;9,497;3,135;-13,614;-10,772;-14,879;-12,028;-3,252;27,240;0,000;208,240;Inf;223,000;210,000;-12,816;3,082;-8,418;24,711
2181,000;2,882;0,700;-35,209;3,252;9,487;5,006;34,847;4,625;-25,424;-2,798;0,000;36,400;36,500;9,464;3,290;-13,597;-10,790;-14,913;-12,030;-3,252;27,240;0,000;208,340;Inf;223,000;210,000;-12,823;3,083;-8,426;24,741
2181,500;2,882;0,700;-35,209;3,252;9,487;5,006;34,847;4,625;-25,424;-2,798;0,000;36,400;36,500;9,464;3,290;-13,614;-10,766;-14,884;-12,003;-3,252;27,240;0,000;208,340;Inf;224,000;210,000;-12,833;3,079;-8,412;24,766
2182,000;2,882;0,700;-35,209;3,252;9,487;5,006;34,847;4,625;-25,424;-2,798;0,000;36,400;36,500;9,464;3,290;-13,627;-10,792;-14,931;-12,024;-3,252;27,240;0,000;208,140;Inf;224,000;210,000;-12,817;3,076;-8,419;24,760
2182,500;2,882;0,700;-35,209;3,252;9,487;5,006;34,847;4,625;-25,424;-2,798;0,000;36,400;36,500;9,464;3,290;-13,630;-10,771;-14,883;-12,025;-3,252;27,240;0,000;208,140;Inf;225,000;210,000;-12,843;3,073;-8,411;24,687
2183,000;2,882;0,700;-35,209;3,252;9,487;5,020;34,859;4,610;-25,429;-2,810;0,000;36,382;36,583;9,464;3,290;-13,609;-10,771;-14,884;-12,012;-3,237;27,247;0,000;209,340;Inf;225,000;210,000;-12,827;3,070;-8,404;24,595
2183,500;2,882;0,700;-35,209;3,252;9,487;5,020;34,859;4,610;-25,429;-2,810;0,000;36,400;36,600;9,464;3,290;-13,617;-10,791;-14,895;-12,030;-3,237;27,247;0,000;209,340;Inf;225,000;210,000;-12,819;3,067;-8,392;24,604
2184,000;3,012;0,731;-35,209;3,221;9,531;5,020;34,859;4,610;-25,429;-2,810;0,000;36,400;36,600;9,466;3,317;-13,627;-10,786;-14,918;-12,035;-3,237;27,247;0,000;209,540;Inf;225,000;210,000;-12,833;3,064;-8,390;24,613
2184,500;3,012;0,731;-35,209;3,221;9,531;5,020;34,859;4,610;-25,429;-2,810;0,000;36,400;36,600;9,466;3,317;-13,613;-10,816;-14,926;-12,053;-3,237;27,247;0,000;209,540;Inf;225,000;210,000;-12,841;3,063;-8,421;24,623
2185,000;3,012;0,731;-35,209;3,221;9,531;5,020;34,859;4,610;-25,429;-2,810;0,000;36,400;36,600;9,466;3,317;-13,604;-10,789;-14,902;-12,036;-3,237;27,247;0,000;209,340;Inf;225,000;210,000;-12,852;3,062;-8,418;24,573
2185,500;3,012;0,731;-35,209;3,221;9,531;5,020;34,859;4,610;-25,429;-2,810;0,000;36,400;36,600;9,466;3,317;-13,636;-10,796;-14,922;-12,020;-3,237;27,247;0,000;209,340;Inf;225,000;210,000;-12,832;3,061;-8,405;24,632
2186,000;3,012;0,731;-35,209;3,221;9,531;5,041;34,863;4,617;-25,443;-2,799;0,000;36,385;36,488;9,466;3,317;-13,611;-10,784;-14,910;-12,050;-3,235;27,247;0,000;211,440;Inf;225,000;210,000;-12,844;3,060;-8,449;24,682
2186,500;3,012;0,731;-35,209;3,221;9,531;5,041;34,863;4,617;-25,443;-2,799;0,000;36,400;36,500;9,466;3,317;-13,663;-10,801;-14,876;-12,037;-3,235;27,247;0,000;211,440;Inf;224,000;210,000;-12,839;3,060;-8,464;24,800
2187,000;3,012;0,731;-35,209;3,221;9,531;5,041;34,863;4,617;-25,443;-2,799;0,000;36,400;36,500;9,466;3,317;-13,635;-10,784;-14,838;-12,019;-3,235;27,247;0,000;210,740;Inf;224,000;210,000;-12,844;3,059;-8,438;24,889
2187,500;3,021;0,788;-33,241;3,221;9,487;5,041;34,863;4,617;-25,443;-2,799;0,000;36,400;36,500;9,680;3,207;-13,615;-10,813;-14,895;-12,037;-3,235;27,247;0,000;210,740;Inf;224,000;210,000;-12,819;3,058;-8,447;24,825
2188,000;3,021;0,788;-33,241;3,221;9,487;5,041;34,863;4,617;-25,443;-2,799;0,000;36,400;36,500;9,680;3,207;-13,558;-10,804;-14,869;-12,024;-3,235;27,247;0,000;211,340;Inf;224,000;210,000;-12,840;3,057;-8,448;24,722
2188,500;3,021;0,788;-33,241;3,221;9,487;5,041;34,863;4,617;-25,443;-2,799;0,000;36,400;36,500;9,680;3,207;-13,588;-10,804;-14,913;-12,025;-3,235;27,247;0,000;211,340;Inf;223,000;210,000;-12,814;3,057;-8,444;24,696
2189,000;3,021;0,788;-33,241;3,221;9,487;5,041;34,863;4,617;-25,443;-2,799;0,000;36,400;36,500;9,680;3,207;-13,624;-10,780;-14,907;-12,038;-3,235;27,247;0,000;210,540;Inf;223,000;210,000;-12,833;3,056;-8,423;24,718
2189,500;3,021;0,788;-33,241;3,221;9,487;5,002;34,856;4,611;-25,452;-2,805;0,000;36,387;36,636;9,680;3,207;-13,618;-10,784;-14,872;-12,039;-3,251;27,244;0,000;210,540;Inf;223,000;210,000;-12,837;3,056;-8,429;24,682
2190,000;3,021;0,788;-33,241;3,221;9,487;5,002;34,856;4,611;-25,452;-2,805;0,000;36,400;36,600;9,680;3,207;-13,619;-10,825;-14,916;-12,035;-3,251;27,244;0,000;209,940;Inf;223,000;210,000;-12,828;3,055;-8,432;24,606
2190,500;2,975;0,757;-35,111;3,171;9,484;5,002;34,856;4,611;-25,452;-2,805;0,000;36,400;36,600;9,561;3,416;-13,628;-10,797;-14,903;-12,057;-3,251;27,244;0,000;209,940;Inf;223,000;210,000;-12,849;3,055;-8,417;24,582
2191,000;2,975;0,757;-35,111;3,171;9,484;5,002;34,856;4,611;-25,452;-2,805;0,000;36,400;36,600;9,561;3,416;-13,661;-10,793;-14,948;-12,044;-3,251;27,244;0,000;209,340;Inf;223,000;210,000;-12,846;3,053;-8,440;24,619
2191,500;2,975;0,757;-35,111;3,171;9,484;5,002;34,856;4,611;-25,452;-2,805;0,000;36,400;36,600;9,561;3,416;-13,660;-10,793;-14,936;-12,032;-3,251;27,244;0,000;209,340;Inf;223,000;210,000;-12,861;3,052;-8,407;24,641
2192,000;2,975;0,757;-35,111;3,171;9,484;5,002;34,856;4,611;-25,452;-2,805;0,000;36,400;36,600;9,561;3,416;-13,625;-10,817;-14,899;-12,057;-3,251;27,244;0,000;208,540;Inf;223,000;210,000;-12,855;3,051;-8,441;24,690
2192,500;2,975;0,757;-35,111;3,171;9,484;4,962;34,864;4,624;-25,440;-2,817;0,000;36,404;36,623;9,561;3,416;-13,606;-10,822;-14,917;-12,038;-3,246;27,241;0,000;208,540;Inf;224,000;210,000;-12,849;3,049;-8,452;24,708
2193,000;2,975;0,757;-35,111;3,171;9,484;4,962;34,864;4,624;-25,440;-2,817;0,000;36,400;36,600;9,561;3,416;-13,653;-10,799;-14,907;-12,046;-3,246;27,241;0,000;209,140;Inf;224,000;210,000;-12,846;3,048;-8,422;24,730
2193,500;2,975;0,757;-35,111;3,171;9,484;4,962;34,864;4,624;-25,440;-2,817;0,000;36,400;36,600;9,561;3,416;-13,672;-10,815;-14,946;-12,044;-3,246;27,241;0,000;209,140;Inf;224,000;210,000;-12,851;3,047;-8,414;24,747
2194,000;3,121;0,748;-35,209;3,071;9,570;4,962;34,864;4,624;-25,440;-2,817;0,000;36,400;36,600;9,527;3,413;-13,640;-10,786;-14,912;-12,041;-3,246;27,241;0,000;209,040;Inf;224,000;210,000;-12,869;3,046;-8,416;24,805
2194,500;3,121;0,748;-35,209;3,071;9,570;4,962;34,864;4,624;-25,440;-2,817;0,000;36,400;36,600;9,527;3,413;-13,655;-10,784;-14,920;-12,053;-3,246;27,241;0,000;209,040;Inf;224,000;210,000;-12,845;3,047;-8,401;24,822
2195,000;3,121;0,748;-35,209;3,071;9,570;4,962;34,864;4,624;-25,440;-2,817;0,000;36,400;36,600;9,527;3,413;-13,669;-10,769;-14,904;-12,034;-3,246;27,241;0,000;209,340;Inf;224,000;210,000;-12,853;3,048;-8,399;24,816
2195,500;3,121;0,748;-35,209;3,071;9,570;4,962;34,864;4,624;-25,440;-2,817;0,000;36,400;36,600;9,527;3,413;-13,631;-10,779;-14,867;-12,034;-3,246;27,241;0,000;209,340;Inf;224,000;210,000;-12,844;3,049;-8,400;24,847
2196,000;3,121;0,748;-35,209;3,071;9,570;4,968;34,861;4,626;-25,467;-2,816;0,000;36,417;36,584;9,527;3,413;-13,616;-10,800;-14,904;-12,043;-3,244;27,240;0,000;210,040;Inf;224,000;210,000;-12,828;3,051;-8,409;24,857
2196,500;3,121;0,748;-35,209;3,071;9,570;4,968;34,861;4,626;-25,467;-2,816;0,000;36,400;36,600;9,527;3,413;-13,617;-10,804;-14,899;-12,047;-3,244;27,240;0,000;210,040;Inf;224,000;210,000;-12,841;3,052;-8,427;24,876
2197,000;2,667;0,690;-34,549;3,195;9,509;4,968;34,861;4,626;-25,467;-2,816;0,000;36,400;36,600;9,650;3,266;-13,633;-10,810;-14,929;-12,062;-3,244;27,240;0,000;209,840;Inf;224,000;210,000;-12,842;3,053;-8,418;24,878
2197,500;2,667;0,690;-34,549;3,195;9,509;4,968;34,861;4,626;-25,467;-2,816;0,000;36,400;36,600;9,650;3,266;-13,653;-10,795;-14,898;-12,033;-3,244;27,240;0,000;209,840;Inf;224,000;210,000;-12,859;3,047;-8,421;24,845
2198,000;2,667;0,690;-34,549;3,195;9,509;4,968;34,861;4,626;-25,467;-2,816;0,000;36,400;36,600;9,650;3,266;-13,638;-10,802;-14,894;-12,021;-3,244;27,240;0,000;209,340;Inf;224,000;210,000;-12,845;3,040;-8,408;24,879
2198,500;2,667;0,690;-34,549;3,195;9,509;4,968;34,861;4,626;-25,467;-2,816;0,000;36,400;36,600;9,650;3,266;-13,610;-10,735;-14,785;-11,968;-3,244;27,240;0,000;209,340;Inf;224,000;210,000;-12,839;3,034;-8,419;24,859
2199,000;2,667;0,690;-34,549;3,195;9,509;5,020;34,864;4,577;-25,458;-2,809;0,000;36,430;36,663;9,650;3,266;-13,578;-10,788;-14,857;-12,017;-3,253;27,241;0,000;209,940;Inf;224,000;210,000;-12,775;3,028;-8,424;24,835
2199,500;2,667;0,690;-34,549;3,195;9,509;5,020;34,864;4,577;-25,458;-2,809;0,000;36,400;36,700;9,650;3,266;-13,613;-10,814;-14,900;-12,033;-3,253;27,241;0,000;209,940;Inf;224,000;210,000;-12,810;3,022;-8,423;24,840
2200,000;2,667;0,690;-34,549;3,195;9,509;5,020;34,864;4,577;-25,458;-2,809;0,000;36,400;36,700;9,650;3,266;-13,563;-10,813;-14,884;-12,007;-3,253;27,241;0,000;209,840;Inf;224,000;210,000;-12,840;3,016;-8,405;24,989
2200,500;3,217;0,823;-34,359;3,160;9,577;5,020;34,864;4,577;-25,458;-2,809;0,000;36,400;36,700;9,558;3,150;-13,623;-10,821;-14,857;-12,035;-3,253;27,241;0,000;209,840;Inf;224,000;210,000;-12,817;3,011;-8,438;25,129
2201,000;3,217;0,823;-34,359;3,160;9,577;5,020;34,864;4,577;-25,458;-2,809;0,000;36,400;36,700;9,558;3,150;-13,623;-10,802;-14,884;-12,025;-3,253;27,241;0,000;209,740;Inf;224,000;210,000;-12,834;3,014;-8,424;25,267
2201,500;3,217;0,823;-34,359;3,160;9,577;5,020;34,864;4,577;-25,458;-2,809;0,000;36,400;36,700;9,558;3,150;-13,608;-10,813;-14,896;-12,030;-3,253;27,241;0,000;209,740;Inf;224,000;210,000;-12,833;3,017;-8,413;25,228
2202,000;3,217;0,823;-34,359;3,160;9,577;5,020;34,864;4,577;-25,458;-2,809;0,000;36,400;36,700;9,558;3,150;-13,622;-10,813;-14,904;-12,070;-3,253;27,241;0,000;209,640;Inf;224,000;210,000;-12,837;3,021;-8,445;25,181
2202,500;3,217;0,823;-34,359;3,160;9,577;5,043;34,871;4,643;-25,442;-2,813;0,000;36,444;36,683;9,558;3,150;-13,644;-10,820;-14,936;-12,041;-3,259;27,242;0,000;209,640;Inf;224,000;210,000;-12,852;3,024;-8,414;25,158
2203,000;3,217;0,823;-34,359;3,160;9,577;5,043;34,871;4,643;-25,442;-2,813;0,000;36,400;36,700;9,558;3,150;-13,660;-10,797;-14,949;-12,056;-3,259;27,242;0,000;210,140;Inf;224,000;210,000;-12,860;3,027;-8,416;25,155
2203,500;2,639;0,706;-33,462;3,234;9,474;5,043;34,871;4,643;-25,442;-2,813;0,000;36,400;36,700;9,776;3,135;-13,651;-10,808;-14,954;-12,041;-3,259;27,242;0,000;210,140;Inf;224,000;210,000;-12,866;3,030;-8,421;25,156
2204,000;2,639;0,706;-33,462;3,234;9,474;5,043;34,871;4,643;-25,442;-2,813;0,000;36,400;36,700;9,776;3,135;-13,664;-10,793;-14,939;-12,050;-3,259;27,242;0,000;210,240;Inf;224,000;210,000;-12,863;3,024;-8,418;25,159
2204,500;2,639;0,706;-33,462;3,234;9,474;5,043;34,871;4,643;-25,442;-2,813;0,000;36,400;36,700;9,776;3,135;-13,658;-10,791;-14,943;-12,060;-3,259;27,242;0,000;210,240;Inf;224,000;210,000;-12,861;3,018;-8,419;25,159
2205,000;2,639;0,706;-33,462;3,234;9,474;5,043;34,871;4,643;-25,442;-2,813;0,000;36,400;36,700;9,776;3,135;-13,670;-10,790;-14,931;-12,068;-3,259;27,242;0,000;209,940;Inf;224,000;210,000;-12,863;3,011;-8,417;25,156
2205,500;2,639;0,706;-33,462;3,234;9,474;5,009;34,879;4,607;-25,428;-2,806;0,000;36,461;36,667;9,776;3,135;-13,655;-10,812;-14,951;-12,071;-3,258;27,243;0,000;209,940;Inf;224,000;210,000;-12,865;3,005;-8,420;25,139
2206,000;2,639;0,706;-33,462;3,234;9,474;5,009;34,879;4,607;-25,428;-2,806;0,000;36,500;36,700;9,776;3,135;-13,659;-10,801;-14,933;-12,059;-3,258;27,243;0,000;210,140;Inf;224,000;210,000;-12,873;2,999;-8,399;25,099
2206,500;2,639;0,706;-33,462;3,234;9,474;5,009;34,879;4,607;-25,428;-2,806;0,000;36,500;36,700;9,776;3,135;-13,636;-10,797;-14,921;-12,053;-3,258;27,243;0,000;210,140;Inf;224,000;210,000;-12,863;2,993;-8,418;25,068
2207,000;2,994;0,727;-35,209;3,250;9,584;5,009;34,879;4,607;-25,428;-2,806;0,000;36,500;36,700;9,524;3,177;-13,624;-10,816;-14,900;-12,055;-3,258;27,243;0,000;209,940;Inf;224,000;210,000;-12,852;2,988;-8,446;25,032
2207,500;2,994;0,727;-35,209;3,250;9,584;5,009;34,879;4,607;-25,428;-2,806;0,000;36,500;36,700;9,524;3,177;-13,630;-10,835;-14,929;-12,049;-3,258;27,243;0,000;209,940;Inf;224,000;210,000;-12,849;2,988;-8,433;25,016
2208,000;2,994;0,727;-35,209;3,250;9,584;5,009;34,879;4,607;-25,428;-2,806;0,000;36,500;36,700;9,524;3,177;-13,646;-10,809;-14,930;-12,068;-3,258;27,243;0,000;209,840;Inf;224,000;210,000;-12,860;2,988;-8,429;25,043
2208,500;2,994;0,727;-35,209;3,250;9,584;5,009;34,879;4,607;-25,428;-2,806;0,000;36,500;36,700;9,524;3,177;-13,637;-10,796;-14,915;-12,074;-3,258;27,243;0,000;209,840;Inf;224,000;210,000;-12,863;2,988;-8,429;25,143
2209,000;2,994;0,727;-35,209;3,250;9,584;4,989;34,879;4,598;-25,432;-2,827;0,000;36,463;36,652;9,524;3,177;-13,653;-10,800;-14,923;-12,048;-3,261;27,242;0,000;209,340;Inf;224,000;210,000;-12,855;2,988;-8,428;25,299
2209,500;2,994;0,727;-35,209;3,250;9,584;4,989;34,879;4,598;-25,432;-2,827;0,000;36,500;36,700;9,524;3,177;-13,652;-10,784;-14,941;-12,039;-3,261;27,242;0,000;209,340;Inf;224,000;210,000;-12,856;2,988;-8,424;25,283
2210,000;2,841;0,690;-34,957;3,260;9,528;4,989;34,879;4,598;-25,432;-2,827;0,000;36,500;36,700;9,564;3,161;-13,633;-10,809;-14,942;-12,056;-3,261;27,242;0,000;209,940;Inf;224,000;210,000;-12,854;2,988;-8,404;25,295
2210,500;2,841;0,690;-34,957;3,260;9,528;4,989;34,879;4,598;-25,432;-2,827;0,000;36,500;36,700;9,564;3,161;-13,629;-10,803;-14,919;-12,044;-3,261;27,242;0,000;209,940;Inf;224,000;210,000;-12,860;2,986;-8,442;25,229
2211,000;2,841;0,690;-34,957;3,260;9,528;4,989;34,879;4,598;-25,432;-2,827;0,000;36,500;36,700;9,564;3,161;-13,637;-10,799;-14,918;-12,047;-3,261;27,242;0,000;210,140;Inf;224,000;210,000;-12,849;2,983;-8,442;25,177
2211,500;2,841;0,690;-34,957;3,260;9,528;4,989;34,879;4,598;-25,432;-2,827;0,000;36,500;36,700;9,564;3,161;-13,632;-10,809;-14,929;-12,053;-3,261;27,242;0,000;210,140;Inf;224,000;210,000;-12,850;2,981;-8,425;25,130
2212,000;2,841;0,690;-34,957;3,260;9,528;4,966;34,888;4,622;-25,412;-2,801;0,000;36,477;36,713;9,564;3,161;-13,667;-10,782;-14,922;-12,049;-3,263;27,238;0,000;209,740;Inf;224,000;210,000;-12,856;2,979;-8,422;25,111
2212,500;2,841;0,690;-34,957;3,260;9,528;4,966;34,888;4,622;-25,412;-2,801;0,000;36,500;36,700;9,564;3,161;-13,653;-10,781;-14,903;-12,019;-3,263;27,238;0,000;209,740;Inf;224,000;210,000;-12,855;2,976;-8,450;25,116
2213,000;3,111;0,811;-33,889;3,294;9,372;4,966;34,888;4,622;-25,412;-2,801;0,000;36,500;36,700;9,621;3,068;-13,589;-10,818;-14,879;-12,029;-3,263;27,238;0,000;209,540;Inf;224,000;210,000;-12,839;2,974;-8,434;25,045
2213,500;3,111;0,811;-33,889;3,294;9,372;4,966;34,888;4,622;-25,412;-2,801;0,000;36,500;36,700;9,621;3,068;-13,579;-10,832;-14,876;-12,035;-3,263;27,238;0,000;209,540;Inf;224,000;210,000;-12,829;2,977;-8,441;24,950
2214,000;3,111;0,811;-33,889;3,294;9,372;4,966;34,888;4,622;-25,412;-2,801;0,000;36,500;36,700;9,621;3,068;-13,601;-10,827;-14,895;-12,027;-3,263;27,238;0,000;209,440;Inf;224,000;210,000;-12,831;2,979;-8,447;24,824
2214,500;3,111;0,811;-33,889;3,294;9,372;4,966;34,888;4,622;-25,412;-2,801;0,000;36,500;36,700;9,621;3,068;-13,654;-10,806;-14,903;-12,040;-3,263;27,238;0,000;209,440;Inf;224,000;210,000;-12,838;2,981;-8,431;24,786
2215,000;3,111;0,811;-33,889;3,294;9,372;4,966;34,888;4,622;-25,412;-2,801;0,000;36,500;36,700;9,621;3,068;-13,628;-10,781;-14,894;-12,026;-3,263;27,238;0,000;209,940;Inf;224,000;210,000;-12,851;2,983;-8,425;24,746
2215,500;3,111;0,811;-33,889;3,294;9,372;4,955;34,892;4,608;-25,409;-2,796;0,000;36,493;36,753;9,621;3,068;-13,625;-10,780;-14,857;-12,023;-3,265;27,240;0,000;209,940;Inf;224,000;210,000;-12,832;2,985;-8,451;24,707
2216,000;3,111;0,811;-33,889;3,294;9,372;4,955;34,892;4,608;-25,409;-2,796;0,000;36,500;36,800;9,621;3,068;-13,573;-10,789;-14,846;-12,039;-3,265;27,240;0,000;210,240;Inf;224,000;210,000;-12,821;2,987;-8,449;24,720
2216,500;3,417;0,835;-35,209;3,253;9,768;4,955;34,892;4,608;-25,409;-2,796;0,000;36,500;36,800;9,494;3,185;-13,606;-10,803;-14,863;-12,045;-3,265;27,240;0,000;210,240;Inf;224,000;210,000;-12,812;2,989;-8,419;24,665
2217,000;3,417;0,835;-35,209;3,253;9,768;4,955;34,892;4,608;-25,409;-2,796;0,000;36,500;36,800;9,494;3,185;-13,597;-10,795;-14,869;-12,044;-3,265;27,240;0,000;209,940;Inf;224,000;210,000;-12,829;2,996;-8,440;24,610
2217,500;3,417;0,835;-35,209;3,253;9,768;4,955;34,892;4,608;-25,409;-2,796;0,000;36,500;36,800;9,494;3,185;-13,605;-10,808;-14,892;-12,041;-3,265;27,240;0,000;209,940;Inf;224,000;210,000;-12,826;3,003;-8,439;24,595
2218,000;3,417;0,835;-35,209;3,253;9,768;4,955;34,892;4,608;-25,409;-2,796;0,000;36,500;36,800;9,494;3,185;-13,621;-10,788;-14,897;-12,037;-3,265;27,240;0,000;209,740;Inf;224,000;210,000;-12,837;3,010;-8,433;24,588
2218,500;3,417;0,835;-35,209;3,253;9,768;4,974;34,890;4,608;-25,438;-2,809;0,000;36,505;36,718;9,494;3,185;-13,604;-10,810;-14,873;-12,040;-3,260;27,248;0,000;209,740;Inf;224,000;210,000;-12,836;3,017;-8,459;24,619
2219,000;3,417;0,835;-35,209;3,253;9,768;4,974;34,890;4,608;-25,438;-2,809;0,000;36,500;36,700;9,494;3,185;-13,617;-10,819;-14,931;-12,063;-3,260;27,248;0,000;209,740;Inf;224,000;210,000;-12,832;3,023;-8,418;24,613
2219,500;2,823;0,694;-34,427;3,223;9,407;4,974;34,890;4,608;-25,438;-2,809;0,000;36,500;36,700;9,581;3,027;-13,643;-10,827;-14,952;-12,046;-3,260;27,248;0,000;209,740;Inf;224,000;210,000;-12,857;3,030;-8,419;24,650
2220,000;2,823;0,694;-34,427;3,223;9,407;4,974;34,890;4,608;-25,438;-2,809;0,000;36,500;36,700;9,581;3,027;-13,670;-10,788;-14,925;-12,049;-3,260;27,248;0,000;209,540;Inf;224,000;210,000;-12,867;3,026;-8,428;24,650
2220,500;2,823;0,694;-34,427;3,223;9,407;4,974;34,890;4,608;-25,438;-2,809;0,000;36,500;36,700;9,581;3,027;-13,629;-10,807;-14,935;-12,043;-3,260;27,248;0,000;209,540;Inf;224,000;210,000;-12,858;3,023;-8,432;24,684
2221,000;2,823;0,694;-34,427;3,223;9,407;4,974;34,890;4,608;-25,438;-2,809;0,000;36,500;36,700;9,581;3,027;-13,636;-10,808;-14,921;-12,053;-3,260;27,248;0,000;209,940;Inf;224,000;210,000;-12,854;3,020;-8,435;24,740
2221,500;2,823;0,694;-34,427;3,223;9,407;4,974;34,890;4,608;-25,438;-2,809;0,000;36,500;36,700;9,581;3,027;-13,659;-10,803;-14,947;-12,044;-3,260;27,248;0,000;209,940;Inf;224,000;210,000;-12,855;3,016;-8,421;24,839
2222,000;2,823;0,694;-34,427;3,223;9,407;4,967;34,888;4,634;-25,423;-2,810;0,000;36,509;36,742;9,581;3,027;-13,656;-10,822;-14,919;-12,040;-3,258;27,246;0,000;210,140;Inf;224,000;210,000;-12,863;3,013;-8,443;24,881
2222,500;2,823;0,694;-34,427;3,223;9,407;4,967;34,888;4,634;-25,423;-2,810;0,000;36,500;36,700;9,581;3,027;-13,659;-10,797;-14,944;-12,054;-3,258;27,246;0,000;210,140;Inf;224,000;210,000;-12,859;3,010;-8,450;24,771
2223,000;3,082;0,714;-35,209;3,210;9,529;4,967;34,888;4,634;-25,423;-2,810;0,000;36,500;36,700;9,575;3,290;-13,661;-10,809;-14,939;-12,064;-3,258;27,246;0,000;209,940;Inf;224,000;210,000;-12,864;3,007;-8,411;24,673
2223,500;3,082;0,714;-35,209;3,210;9,529;4,967;34,888;4,634;-25,423;-2,810;0,000;36,500;36,700;9,575;3,290;-13,644;-10,822;-14,932;-12,063;-3,258;27,246;0,000;209,940;Inf;224,000;210,000;-12,868;3,008;-8,449;24,654
2224,000;3,082;0,714;-35,209;3,210;9,529;4,967;34,888;4,634;-25,423;-2,810;0,000;36,500;36,700;9,575;3,290;-13,648;-10,809;-14,915;-12,030;-3,258;27,246;0,000;210,040;Inf;224,000;210,000;-12,865;3,009;-8,449;24,658
2224,500;3,082;0,714;-35,209;3,210;9,529;4,967;34,888;4,634;-25,423;-2,810;0,000;36,500;36,700;9,575;3,290;-13,635;-10,821;-14,927;-12,072;-3,258;27,246;0,000;210,040;Inf;224,000;210,000;-12,850;3,011;-8,440;24,669
2225,000;3,082;0,714;-35,209;3,210;9,529;4,995;34,892;4,613;-25,437;-2,793;0,000;36,531;36,775;9,575;3,290;-13,654;-10,803;-14,945;-12,050;-3,255;27,253;0,000;210,240;Inf;224,000;210,000;-12,864;3,012;-8,443;24,673
2225,500;3,082;0,714;-35,209;3,210;9,529;4,995;34,892;4,613;-25,437;-2,793;0,000;36,500;36,800;9,575;3,290;-13,652;-10,822;-14,923;-12,064;-3,255;27,253;0,000;210,240;Inf;224,000;210,000;-12,863;3,013;-8,419;24,714
2226,000;3,220;0,778;-35,209;3,239;9,627;4,995;34,892;4,613;-25,437;-2,793;0,000;36,500;36,800;9,372;3,227;-13,660;-10,787;-14,921;-12,047;-3,255;27,253;0,000;209,940;Inf;224,000;210,000;-12,865;3,014;-8,457;24,758
2226,500;3,220;0,778;-35,209;3,239;9,627;4,995;34,892;4,613;-25,437;-2,793;0,000;36,500;36,800;9,372;3,227;-13,614;-10,825;-14,915;-12,074;-3,255;27,253;0,000;209,940;Inf;224,000;210,000;-12,854;3,017;-8,455;24,680
2227,000;3,220;0,778;-35,209;3,239;9,627;4,995;34,892;4,613;-25,437;-2,793;0,000;36,500;36,800;9,372;3,227;-13,638;-10,831;-14,952;-12,077;-3,255;27,253;0,000;209,840;Inf;224,000;210,000;-12,857;3,021;-8,438;24,681
2227,500;3,220;0,778;-35,209;3,239;9,627;4,995;34,892;4,613;-25,437;-2,793;0,000;36,500;36,800;9,372;3,227;-13,634;-10,806;-14,969;-12,057;-3,255;27,253;0,000;209,840;Inf;224,000;210,000;-12,875;3,024;-8,437;24,706
2228,000;3,220;0,778;-35,209;3,239;9,627;4,995;34,892;4,613;-25,437;-2,793;0,000;36,500;36,800;9,372;3,227;-13,662;-10,833;-14,964;-12,069;-3,255;27,253;0,000;210,240;Inf;224,000;210,000;-12,867;3,027;-8,451;24,698
2228,500;3,220;0,778;-35,209;3,239;9,627;4,968;34,896;4,615;-25,394;-2,801;0,000;36,548;36,722;9,372;3,227;-13,649;-10,807;-14,870;-12,025;-3,254;27,254;0,000;210,240;Inf;224,000;210,000;-12,882;3,030;-8,455;24,725
2229,000;3,220;0,778;-35,209;3,239;9,627;4,968;34,896;4,615;-25,394;-2,801;0,000;36,500;36,700;9,372;3,227;-13,609;-10,812;-14,909;-12,041;-3,254;27,254;0,000;209,840;Inf;224,000;210,000;-12,838;3,033;-8,455;24,734
2229,500;3,372;0,826;-35,209;3,247;9,494;4,968;34,896;4,615;-25,394;-2,801;0,000;36,500;36,700;9,441;3,341;-13,638;-10,797;-14,877;-12,041;-3,254;27,254;0,000;209,840;Inf;224,000;210,000;-12,843;3,037;-8,447;24,833
2230,000;3,372;0,826;-35,209;3,247;9,494;4,968;34,896;4,615;-25,394;-2,801;0,000;36,500;36,700;9,441;3,341;-13,587;-10,792;-14,844;-11,964;-3,254;27,254;0,000;209,540;Inf;224,000;210,000;-12,838;3,042;-8,455;24,864
2230,500;3,372;0,826;-35,209;3,247;9,494;4,968;34,896;4,615;-25,394;-2,801;0,000;36,500;36,700;9,441;3,341;-13,591;-10,834;-14,899;-12,036;-3,254;27,254;0,000;209,540;Inf;224,000;210,000;-12,797;3,047;-8,453;24,917
2231,000;3,372;0,826;-35,209;3,247;9,494;4,968;34,896;4,615;-25,394;-2,801;0,000;36,500;36,700;9,441;3,341;-13,619;-10,825;-14,898;-12,067;-3,254;27,254;0,000;209,940;Inf;224,000;210,000;-12,840;3,053;-8,429;24,937
2231,500;3,372;0,826;-35,209;3,247;9,494;4,971;34,895;4,612;-25,419;-2,806;0,000;36,553;36,792;9,441;3,341;-13,641;-10,817;-14,903;-12,047;-3,247;27,257;0,000;209,940;Inf;224,000;210,000;-12,852;3,058;-8,423;24,961
2232,000;3,372;0,826;-35,209;3,247;9,494;4,971;34,895;4,612;-25,419;-2,806;0,000;36,600;36,800;9,441;3,341;-13,641;-10,827;-14,940;-12,053;-3,247;27,257;0,000;209,940;Inf;224,000;210,000;-12,852;3,063;-8,432;25,007
2232,500;3,502;0,802;-35,209;3,192;9,578;4,971;34,895;4,612;-25,419;-2,806;0,000;36,600;36,800;9,555;3,296;-13,645;-10,805;-14,908;-12,053;-3,247;27,257;0,000;209,940;Inf;224,000;210,000;-12,865;3,068;-8,430;25,012
2233,000;3,502;0,802;-35,209;3,192;9,578;4,971;34,895;4,612;-25,419;-2,806;0,000;36,600;36,800;9,555;3,296;-13,642;-10,832;-14,946;-12,076;-3,247;27,257;0,000;210,040;Inf;224,000;210,000;-12,853;3,075;-8,453;25,087
2233,500;3,502;0,802;-35,209;3,192;9,578;4,971;34,895;4,612;-25,419;-2,806;0,000;36,600;36,800;9,555;3,296;-13,619;-10,821;-14,900;-12,041;-3,247;27,257;0,000;210,040;Inf;224,000;210,000;-12,874;3,082;-8,438;25,143
2234,000;3,502;0,802;-35,209;3,192;9,578;4,971;34,895;4,612;-25,419;-2,806;0,000;36,600;36,800;9,555;3,296;-13,657;-10,838;-14,927;-12,053;-3,247;27,257;0,000;209,740;Inf;224,000;210,000;-12,845;3,089;-8,432;25,195
2234,500;3,502;0,802;-35,209;3,192;9,578;5,000;34,892;4,648;-25,420;-2,797;0,000;36,556;36,855;9,555;3,296;-13,668;-10,832;-14,961;-12,074;-3,252;27,253;0,000;209,740;Inf;224,000;210,000;-12,869;3,096;-8,433;25,285
2235,000;3,502;0,802;-35,209;3,192;9,578;5,000;34,892;4,648;-25,420;-2,797;0,000;36,600;36,900;9,555;3,296;-13,665;-10,832;-14,965;-12,075;-3,252;27,253;0,000;209,840;Inf;224,000;210,000;-12,884;3,103;-8,442;25,320
