t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2235,500;3,502;0,802;-35,209;3,192;9,578;5,000;34,892;4,648;-25,420;-2,797;0,000;36,600;36,900;9,555;3,296;-13,660;-10,820;-14,935;-12,073;-3,252;27,253;0,000;209,840;Inf;224,000;210,000;-12,884;3,109;-8,439;25,224
2236,000;3,053;0,735;-35,209;3,218;9,524;5,000;34,892;4,648;-25,420;-2,797;0,000;36,600;36,900;9,578;3,304;-13,679;-10,814;-14,979;-12,081;-3,252;27,253;0,000;209,840;Inf;224,000;210,000;-12,872;3,116;-8,436;25,174
2236,500;3,053;0,735;-35,209;3,218;9,524;5,000;34,892;4,648;-25,420;-2,797;0,000;36,600;36,900;9,578;3,304;-13,680;-10,829;-14,950;-12,064;-3,252;27,253;0,000;209,840;Inf;224,000;210,000;-12,888;3,115;-8,438;25,085
2237,000;3,053;0,735;-35,209;3,218;9,524;5,000;34,892;4,648;-25,420;-2,797;0,000;36,600;36,900;9,578;3,304;-13,674;-10,824;-14,943;-12,062;-3,252;27,253;0,000;209,940;Inf;224,000;210,000;-12,881;3,114;-8,445;25,039
2237,500;3,053;0,735;-35,209;3,218;9,524;5,000;34,892;4,648;-25,420;-2,797;0,000;36,600;36,900;9,578;3,304;-13,667;-10,821;-14,920;-12,080;-3,252;27,253;0,000;209,940;Inf;224,000;210,000;-12,876;3,113;-8,437;25,078
2238,000;3,053;0,735;-35,209;3,218;9,524;5,015;34,899;4,617;-25,433;-2,795;0,000;36,558;36,817;9,578;3,304;-13,634;-10,820;-14,890;-12,059;-3,250;27,243;0,000;210,140;Inf;224,000;210,000;-12,872;3,112;-8,463;25,074
2238,500;3,053;0,735;-35,209;3,218;9,524;5,015;34,899;4,617;-25,433;-2,795;0,000;36,600;36,800;9,578;3,304;-13,647;-10,834;-14,897;-12,066;-3,250;27,243;0,000;210,140;Inf;224,000;210,000;-12,851;3,111;-8,450;25,113
2239,000;3,264;0,828;-35,106;3,247;9,338;5,015;34,899;4,617;-25,433;-2,795;0,000;36,600;36,800;9,536;3,276;-13,628;-10,842;-14,932;-12,074;-3,250;27,243;0,000;210,040;Inf;224,000;210,000;-12,861;3,110;-8,459;25,132
2239,500;3,264;0,828;-35,106;3,247;9,338;5,015;34,899;4,617;-25,433;-2,795;0,000;36,600;36,800;9,536;3,276;-13,643;-10,822;-14,920;-12,075;-3,250;27,243;0,000;210,040;Inf;224,000;210,000;-12,869;3,112;-8,434;25,158
2240,000;3,264;0,828;-35,106;3,247;9,338;5,015;34,899;4,617;-25,433;-2,795;0,000;36,600;36,800;9,536;3,276;-13,653;-10,835;-14,967;-12,063;-3,250;27,243;0,000;210,140;Inf;224,000;210,000;-12,865;3,115;-8,446;25,186
2240,500;3,264;0,828;-35,106;3,247;9,338;5,015;34,899;4,617;-25,433;-2,795;0,000;36,600;36,800;9,536;3,276;-13,674;-10,821;-14,949;-12,058;-3,250;27,243;0,000;210,140;Inf;224,000;210,000;-12,880;3,117;-8,454;25,420
2241,000;3,264;0,828;-35,106;3,247;9,338;5,039;34,907;4,621;-25,441;-2,793;0,000;36,587;36,760;9,536;3,276;-13,624;-10,834;-14,942;-12,082;-3,240;27,246;0,000;209,740;Inf;224,000;210,000;-12,876;3,120;-8,451;25,495
2241,500;3,264;0,828;-35,106;3,247;9,338;5,039;34,907;4,621;-25,441;-2,793;0,000;36,600;36,800;9,536;3,276;-13,672;-10,838;-14,959;-12,092;-3,240;27,246;0,000;209,740;Inf;224,000;210,000;-12,871;3,122;-8,454;25,490
2242,000;3,264;0,828;-35,106;3,247;9,338;5,039;34,907;4,621;-25,441;-2,793;0,000;36,600;36,800;9,536;3,276;-13,695;-10,836;-14,982;-12,081;-3,240;27,246;0,000;210,040;Inf;224,000;210,000;-12,890;3,124;-8,438;25,474
2242,500;2,932;0,699;-35,209;3,245;9,522;5,039;34,907;4,621;-25,441;-2,793;0,000;36,600;36,800;9,405;3,272;-13,666;-10,827;-14,934;-12,048;-3,240;27,246;0,000;210,040;Inf;224,000;210,000;-12,898;3,127;-8,432;25,444
2243,000;2,932;0,699;-35,209;3,245;9,522;5,039;34,907;4,621;-25,441;-2,793;0,000;36,600;36,800;9,405;3,272;-13,674;-10,825;-14,928;-12,071;-3,240;27,246;0,000;210,140;Inf;224,000;210,000;-12,869;3,123;-8,436;25,446
2243,500;2,932;0,699;-35,209;3,245;9,522;5,039;34,907;4,621;-25,441;-2,793;0,000;36,600;36,800;9,405;3,272;-13,616;-10,856;-14,937;-12,075;-3,240;27,246;0,000;210,140;Inf;224,000;210,000;-12,875;3,120;-8,475;25,435
2244,000;2,932;0,699;-35,209;3,245;9,522;5,039;34,907;4,621;-25,441;-2,793;0,000;36,600;36,800;9,405;3,272;-13,633;-10,854;-14,916;-12,088;-3,240;27,246;0,000;209,840;Inf;224,000;210,000;-12,871;3,117;-8,474;25,337
2244,500;2,932;0,699;-35,209;3,245;9,522;5,001;34,903;4,606;-25,430;-2,812;0,000;36,574;36,854;9,405;3,272;-13,661;-10,837;-14,897;-12,046;-3,250;27,240;0,000;209,840;Inf;224,000;210,000;-12,873;3,114;-8,471;25,268
2245,000;2,932;0,699;-35,209;3,245;9,522;5,001;34,903;4,606;-25,430;-2,812;0,000;36,600;36,900;9,405;3,272;-13,635;-10,816;-14,884;-12,065;-3,250;27,240;0,000;209,440;Inf;224,000;210,000;-12,860;3,111;-8,483;25,176
2245,500;3,182;0,791;-34,609;3,183;9,493;5,001;34,903;4,606;-25,430;-2,812;0,000;36,600;36,900;9,643;3,280;-13,626;-10,826;-14,906;-12,070;-3,250;27,240;0,000;209,440;Inf;224,000;210,000;-12,850;3,108;-8,472;25,151
2246,000;3,182;0,791;-34,609;3,183;9,493;5,001;34,903;4,606;-25,430;-2,812;0,000;36,600;36,900;9,643;3,280;-13,640;-10,828;-14,910;-12,084;-3,250;27,240;0,000;209,440;Inf;224,000;210,000;-12,857;3,109;-8,456;25,155
2246,500;3,182;0,791;-34,609;3,183;9,493;5,001;34,903;4,606;-25,430;-2,812;0,000;36,600;36,900;9,643;3,280;-13,662;-10,833;-14,937;-12,069;-3,250;27,240;0,000;209,440;Inf;224,000;210,000;-12,866;3,111;-8,436;25,102
2247,000;3,182;0,791;-34,609;3,183;9,493;5,001;34,903;4,606;-25,430;-2,812;0,000;36,600;36,900;9,643;3,280;-13,667;-10,800;-14,970;-12,063;-3,250;27,240;0,000;209,340;Inf;224,000;210,000;-12,875;3,112;-8,445;25,012
2247,500;3,182;0,791;-34,609;3,183;9,493;4,973;34,906;4,619;-25,429;-2,811;0,000;36,580;36,763;9,643;3,280;-13,660;-10,825;-14,963;-12,065;-3,259;27,242;0,000;209,340;Inf;224,000;210,000;-12,875;3,113;-8,439;24,817
2248,000;3,182;0,791;-34,609;3,183;9,493;4,973;34,906;4,619;-25,429;-2,811;0,000;36,600;36,800;9,643;3,280;-13,684;-10,816;-14,948;-12,079;-3,259;27,242;0,000;209,540;Inf;224,000;210,000;-12,878;3,114;-8,425;24,825
2248,500;3,182;0,791;-34,609;3,183;9,493;4,973;34,906;4,619;-25,429;-2,811;0,000;36,600;36,800;9,643;3,280;-13,666;-10,822;-14,961;-12,071;-3,259;27,242;0,000;209,540;Inf;224,000;210,000;-12,880;3,116;-8,434;24,819
2249,000;3,014;0,723;-35,209;3,293;9,549;4,973;34,906;4,619;-25,429;-2,811;0,000;36,600;36,800;9,493;3,174;-13,670;-10,806;-14,963;-12,062;-3,259;27,242;0,000;209,540;Inf;224,000;210,000;-12,880;3,116;-8,435;24,756
2249,500;3,014;0,723;-35,209;3,293;9,549;4,973;34,906;4,619;-25,429;-2,811;0,000;36,600;36,800;9,493;3,174;-13,671;-10,802;-14,944;-12,078;-3,259;27,242;0,000;209,540;Inf;224,000;210,000;-12,875;3,115;-8,430;24,767
2250,000;3,014;0,723;-35,209;3,293;9,549;4,973;34,906;4,619;-25,429;-2,811;0,000;36,600;36,800;9,493;3,174;-13,670;-10,825;-14,989;-12,047;-3,259;27,242;0,000;209,440;Inf;224,000;210,000;-12,874;3,113;-8,429;24,779
2250,500;3,014;0,723;-35,209;3,293;9,549;4,973;34,906;4,619;-25,429;-2,811;0,000;36,600;36,800;9,493;3,174;-13,683;-10,824;-14,961;-12,055;-3,259;27,242;0,000;209,440;Inf;224,000;210,000;-12,882;3,111;-8,439;24,778
2251,000;3,014;0,723;-35,209;3,293;9,549;4,962;34,911;4,617;-25,416;-2,818;0,000;36,586;36,764;9,493;3,174;-13,671;-10,838;-14,923;-12,057;-3,258;27,246;0,000;209,440;Inf;224,000;210,000;-12,881;3,110;-8,446;24,837
2251,500;3,014;0,723;-35,209;3,293;9,549;4,962;34,911;4,617;-25,416;-2,818;0,000;36,600;36,800;9,493;3,174;-13,623;-10,825;-14,920;-12,052;-3,258;27,246;0,000;209,440;Inf;224,000;210,000;-12,872;3,108;-8,466;24,898
2252,000;3,247;0,781;-35,198;3,221;9,589;4,962;34,911;4,617;-25,416;-2,818;0,000;36,600;36,800;9,578;3,104;-13,625;-10,833;-14,904;-12,063;-3,258;27,246;0,000;209,340;Inf;224,000;210,000;-12,855;3,107;-8,469;24,980
2252,500;3,247;0,781;-35,198;3,221;9,589;4,962;34,911;4,617;-25,416;-2,818;0,000;36,600;36,800;9,578;3,104;-13,603;-10,821;-14,869;-12,053;-3,258;27,246;0,000;209,340;Inf;224,000;210,000;-12,857;3,109;-8,480;24,980
2253,000;3,247;0,781;-35,198;3,221;9,589;4,962;34,911;4,617;-25,416;-2,818;0,000;36,600;36,800;9,578;3,104;-13,624;-10,821;-14,867;-12,040;-3,258;27,246;0,000;209,540;Inf;224,000;210,000;-12,836;3,111;-8,475;24,983
2253,500;3,247;0,781;-35,198;3,221;9,589;4,962;34,911;4,617;-25,416;-2,818;0,000;36,600;36,800;9,578;3,104;-13,607;-10,739;-14,842;-11,965;-3,258;27,246;0,000;209,540;Inf;224,000;210,000;-12,838;3,113;-8,457;24,996
2254,000;3,247;0,781;-35,198;3,221;9,589;4,986;34,917;4,570;-25,450;-2,811;0,000;36,595;36,780;9,578;3,104;-13,590;-10,832;-14,849;-12,043;-3,252;27,239;0,000;209,740;Inf;224,000;210,000;-12,788;3,116;-8,467;25,026
2254,500;3,247;0,781;-35,198;3,221;9,589;4,986;34,917;4,570;-25,450;-2,811;0,000;36,600;36,800;9,578;3,104;-13,568;-10,816;-14,862;-12,039;-3,252;27,239;0,000;209,740;Inf;224,000;210,000;-12,829;3,118;-8,453;25,154
2255,000;3,247;0,781;-35,198;3,221;9,589;4,986;34,917;4,570;-25,450;-2,811;0,000;36,600;36,800;9,578;3,104;-13,610;-10,820;-14,901;-12,049;-3,252;27,239;0,000;209,540;Inf;224,000;210,000;-12,821;3,120;-8,438;25,184
2255,500;3,116;0,748;-35,156;3,191;9,474;4,986;34,917;4,570;-25,450;-2,811;0,000;36,600;36,800;9,634;3,293;-13,614;-10,826;-14,914;-12,078;-3,252;27,239;0,000;209,540;Inf;224,000;210,000;-12,845;3,122;-8,450;25,147
2256,000;3,116;0,748;-35,156;3,191;9,474;4,986;34,917;4,570;-25,450;-2,811;0,000;36,600;36,800;9,634;3,293;-13,633;-10,814;-14,911;-12,069;-3,252;27,239;0,000;209,440;Inf;224,000;210,000;-12,858;3,122;-8,436;25,137
2256,500;3,116;0,748;-35,156;3,191;9,474;4,986;34,917;4,570;-25,450;-2,811;0,000;36,600;36,800;9,634;3,293;-13,648;-10,796;-14,923;-12,053;-3,252;27,239;0,000;209,440;Inf;224,000;210,000;-12,857;3,122;-8,442;25,147
2257,000;3,116;0,748;-35,156;3,191;9,474;4,986;34,917;4,570;-25,450;-2,811;0,000;36,600;36,800;9,634;3,293;-13,662;-10,812;-14,955;-12,074;-3,252;27,239;0,000;209,940;Inf;224,000;210,000;-12,855;3,122;-8,429;25,164
2257,500;3,116;0,748;-35,156;3,191;9,474;5,027;34,921;4,603;-25,416;-2,809;0,000;36,599;36,788;9,634;3,293;-13,619;-10,811;-14,943;-12,059;-3,247;27,245;0,000;209,940;Inf;224,000;210,000;-12,876;3,122;-8,449;25,177
2258,000;3,116;0,748;-35,156;3,191;9,474;5,027;34,921;4,603;-25,416;-2,809;0,000;36,600;36,800;9,634;3,293;-13,647;-10,830;-14,962;-12,056;-3,247;27,245;0,000;210,440;Inf;224,000;210,000;-12,858;3,121;-8,444;25,196
2258,500;3,360;0,826;-35,209;3,255;9,571;5,027;34,921;4,603;-25,416;-2,809;0,000;36,600;36,800;9,401;3,222;-13,658;-10,827;-14,950;-12,079;-3,247;27,245;0,000;210,440;Inf;224,000;210,000;-12,874;3,121;-8,438;25,198
2259,000;3,360;0,826;-35,209;3,255;9,571;5,027;34,921;4,603;-25,416;-2,809;0,000;36,600;36,800;9,401;3,222;-13,659;-10,814;-14,947;-12,049;-3,247;27,245;0,000;210,440;Inf;224,000;210,000;-12,879;3,125;-8,418;25,140
2259,500;3,360;0,826;-35,209;3,255;9,571;5,027;34,921;4,603;-25,416;-2,809;0,000;36,600;36,800;9,401;3,222;-13,647;-10,799;-14,941;-12,046;-3,247;27,245;0,000;210,440;Inf;224,000;210,000;-12,867;3,129;-8,427;25,096
2260,000;3,360;0,826;-35,209;3,255;9,571;5,027;34,921;4,603;-25,416;-2,809;0,000;36,600;36,800;9,401;3,222;-13,632;-10,797;-14,936;-12,034;-3,247;27,245;0,000;210,040;Inf;224,000;210,000;-12,858;3,133;-8,430;25,264
2260,500;3,360;0,826;-35,209;3,255;9,571;4,998;34,917;4,603;-25,405;-2,794;0,000;36,602;36,805;9,401;3,222;-13,661;-10,797;-14,950;-12,044;-3,240;27,237;0,000;210,040;Inf;224,000;210,000;-12,850;3,137;-8,414;25,356
2261,000;3,360;0,826;-35,209;3,255;9,571;4,998;34,917;4,603;-25,405;-2,794;0,000;36,600;36,800;9,401;3,222;-13,657;-10,805;-14,944;-12,055;-3,240;27,237;0,000;209,840;Inf;224,000;210,000;-12,863;3,140;-8,428;25,335
2261,500;3,200;0,770;-35,209;3,258;9,533;4,998;34,917;4,603;-25,405;-2,794;0,000;36,600;36,800;9,566;3,292;-13,645;-10,793;-14,943;-12,061;-3,240;27,237;0,000;209,840;Inf;224,000;210,000;-12,865;3,144;-8,422;25,270
2262,000;3,200;0,770;-35,209;3,258;9,533;4,998;34,917;4,603;-25,405;-2,794;0,000;36,600;36,800;9,566;3,292;-13,649;-10,794;-14,922;-12,052;-3,240;27,237;0,000;209,940;Inf;224,000;210,000;-12,861;3,145;-8,417;25,254
2262,500;3,200;0,770;-35,209;3,258;9,533;4,998;34,917;4,603;-25,405;-2,794;0,000;36,600;36,800;9,566;3,292;-13,654;-10,796;-14,933;-12,042;-3,240;27,237;0,000;209,940;Inf;224,000;210,000;-12,854;3,146;-8,425;25,253
2263,000;3,200;0,770;-35,209;3,258;9,533;4,998;34,917;4,603;-25,405;-2,794;0,000;36,600;36,800;9,566;3,292;-13,625;-10,781;-14,901;-11,986;-3,240;27,237;0,000;209,940;Inf;224,000;210,000;-12,856;3,147;-8,423;25,273
2263,500;3,200;0,770;-35,209;3,258;9,533;4,998;34,917;4,603;-25,405;-2,794;0,000;36,600;36,800;9,566;3,292;-13,533;-10,803;-14,859;-12,014;-3,240;27,237;0,000;209,940;Inf;224,000;210,000;-12,823;3,148;-8,432;25,273
2264,000;3,200;0,770;-35,209;3,258;9,533;4,992;34,913;4,580;-25,421;-2,806;0,000;36,598;36,796;9,566;3,292;-13,596;-10,768;-14,880;-12,018;-3,253;27,234;0,000;209,940;Inf;224,000;210,000;-12,802;3,148;-8,417;25,277
2264,500;3,200;0,770;-35,209;3,258;9,533;4,992;34,913;4,580;-25,421;-2,806;0,000;36,600;36,800;9,566;3,292;-13,612;-10,772;-14,910;-12,005;-3,253;27,234;0,000;209,940;Inf;224,000;210,000;-12,815;3,149;-8,420;25,293
2265,000;2,816;0,764;-34,381;3,382;9,619;4,992;34,913;4,580;-25,421;-2,806;0,000;36,600;36,800;9,641;3,318;-13,601;-10,812;-14,913;-12,035;-3,253;27,234;0,000;209,940;Inf;224,000;210,000;-12,825;3,150;-8,419;25,311
2265,500;2,816;0,764;-34,381;3,382;9,619;4,992;34,913;4,580;-25,421;-2,806;0,000;36,600;36,800;9,641;3,318;-13,637;-10,802;-14,892;-12,051;-3,253;27,234;0,000;209,940;Inf;224,000;210,000;-12,841;3,145;-8,422;25,301
2266,000;2,816;0,764;-34,381;3,382;9,619;4,992;34,913;4,580;-25,421;-2,806;0,000;36,600;36,800;9,641;3,318;-13,612;-10,818;-14,920;-12,045;-3,253;27,234;0,000;209,440;Inf;224,000;210,000;-12,846;3,139;-8,425;25,321
2266,500;2,816;0,764;-34,381;3,382;9,619;4,992;34,913;4,580;-25,421;-2,806;0,000;36,600;36,800;9,641;3,318;-13,636;-10,793;-14,941;-12,043;-3,253;27,234;0,000;209,440;Inf;224,000;210,000;-12,849;3,134;-8,426;25,311
2267,000;2,816;0,764;-34,381;3,382;9,619;4,985;34,923;4,620;-25,385;-2,801;0,000;36,613;36,774;9,641;3,318;-13,625;-10,810;-14,927;-12,049;-3,235;27,225;0,000;209,240;Inf;224,000;210,000;-12,853;3,129;-8,434;25,298
2267,500;2,816;0,764;-34,381;3,382;9,619;4,985;34,923;4,620;-25,385;-2,801;0,000;36,600;36,800;9,641;3,318;-13,670;-10,795;-14,919;-12,052;-3,235;27,225;0,000;209,240;Inf;224,000;210,000;-12,853;3,124;-8,416;25,267
2268,000;2,142;0,604;-33,797;3,297;9,511;4,985;34,923;4,620;-25,385;-2,801;0,000;36,600;36,800;9,567;3,124;-13,644;-10,798;-14,926;-12,050;-3,235;27,225;0,000;209,440;Inf;224,000;210,000;-12,859;3,119;-8,422;25,255
2268,500;2,142;0,604;-33,797;3,297;9,511;4,985;34,923;4,620;-25,385;-2,801;0,000;36,600;36,800;9,567;3,124;-13,640;-10,795;-14,949;-12,041;-3,235;27,225;0,000;209,440;Inf;224,000;210,000;-12,855;3,103;-8,406;25,210
2269,000;2,142;0,604;-33,797;3,297;9,511;4,985;34,923;4,620;-25,385;-2,801;0,000;36,600;36,800;9,567;3,124;-13,637;-10,776;-14,936;-12,063;-3,235;27,225;0,000;209,440;Inf;224,000;210,000;-12,856;3,087;-8,429;25,127
2269,500;2,142;0,604;-33,797;3,297;9,511;4,985;34,923;4,620;-25,385;-2,801;0,000;36,600;36,800;9,567;3,124;-13,634;-10,783;-14,908;-12,039;-3,235;27,225;0,000;209,440;Inf;224,000;210,000;-12,853;3,071;-8,430;25,159
2270,000;2,142;0,604;-33,797;3,297;9,511;4,985;34,923;4,620;-25,385;-2,801;0,000;36,600;36,800;9,567;3,124;-13,629;-10,761;-14,944;-12,045;-3,235;27,225;0,000;209,740;Inf;224,000;210,000;-12,841;3,056;-8,409;25,157
2270,500;2,142;0,604;-33,797;3,297;9,511;4,979;34,915;4,628;-25,404;-2,813;0,000;36,607;36,773;9,567;3,124;-13,621;-10,779;-14,924;-12,042;-3,250;27,219;0,000;209,740;Inf;224,000;210,000;-12,845;3,041;-8,420;25,174
2271,000;2,142;0,604;-33,797;3,297;9,511;4,979;34,915;4,628;-25,404;-2,813;0,000;36,600;36,800;9,567;3,124;-13,646;-10,769;-14,888;-12,015;-3,250;27,219;0,000;209,340;Inf;224,000;210,000;-12,841;3,026;-8,407;25,181
2271,500;3,652;0,862;-35,209;3,265;9,877;4,979;34,915;4,628;-25,404;-2,813;0,000;36,600;36,800;9,433;3,308;-13,610;-10,811;-14,881;-12,029;-3,250;27,219;0,000;209,340;Inf;224,000;210,000;-12,830;3,012;-8,435;25,209
2272,000;3,652;0,862;-35,209;3,265;9,877;4,979;34,915;4,628;-25,404;-2,813;0,000;36,600;36,800;9,433;3,308;-13,593;-10,819;-14,899;-12,028;-3,250;27,219;0,000;209,040;Inf;224,000;210,000;-12,833;3,022;-8,448;25,238
2272,500;3,652;0,862;-35,209;3,265;9,877;4,979;34,915;4,628;-25,404;-2,813;0,000;36,600;36,800;9,433;3,308;-13,587;-10,805;-14,867;-12,021;-3,250;27,219;0,000;209,040;Inf;224,000;210,000;-12,835;3,033;-8,419;25,460
2273,000;3,652;0,862;-35,209;3,265;9,877;4,979;34,915;4,628;-25,404;-2,813;0,000;36,600;36,800;9,433;3,308;-13,615;-10,778;-14,906;-12,023;-3,250;27,219;0,000;209,340;Inf;224,000;210,000;-12,820;3,043;-8,406;25,422
2273,500;3,652;0,862;-35,209;3,265;9,877;4,966;34,928;4,598;-25,412;-2,817;0,000;36,620;36,800;9,433;3,308;-13,611;-10,787;-14,919;-12,027;-3,251;27,218;0,000;209,340;Inf;224,000;210,000;-12,831;3,053;-8,427;25,451
2274,000;3,652;0,862;-35,209;3,265;9,877;4,966;34,928;4,598;-25,412;-2,817;0,000;36,600;36,800;9,433;3,308;-13,633;-10,782;-14,921;-12,028;-3,251;27,218;0,000;209,140;Inf;224,000;210,000;-12,836;3,063;-8,402;25,648
2274,500;3,044;0,775;-34,426;3,215;9,099;4,966;34,928;4,598;-25,412;-2,817;0,000;36,600;36,800;9,700;3,305;-13,637;-10,769;-14,912;-12,022;-3,251;27,218;0,000;209,140;Inf;224,000;210,000;-12,841;3,072;-8,424;25,716
2275,000;3,044;0,775;-34,426;3,215;9,099;4,966;34,928;4,598;-25,412;-2,817;0,000;36,600;36,800;9,700;3,305;-13,663;-10,767;-14,897;-12,012;-3,251;27,218;0,000;209,540;Inf;224,000;210,000;-12,835;3,072;-8,430;25,613
2275,500;3,044;0,775;-34,426;3,215;9,099;4,966;34,928;4,598;-25,412;-2,817;0,000;36,600;36,800;9,700;3,305;-13,637;-10,808;-14,935;-12,039;-3,251;27,218;0,000;209,540;Inf;224,000;210,000;-12,835;3,071;-8,444;25,589
2276,000;3,044;0,775;-34,426;3,215;9,099;4,966;34,928;4,598;-25,412;-2,817;0,000;36,600;36,800;9,700;3,305;-13,612;-10,796;-14,898;-12,040;-3,251;27,218;0,000;209,840;Inf;224,000;210,000;-12,855;3,071;-8,429;25,561
2276,500;3,044;0,775;-34,426;3,215;9,099;4,982;34,934;4,624;-25,416;-2,813;0,000;36,613;36,771;9,700;3,305;-13,643;-10,816;-14,905;-12,045;-3,255;27,220;0,000;209,840;Inf;224,000;210,000;-12,836;3,070;-8,439;25,559
2277,000;3,044;0,775;-34,426;3,215;9,099;4,982;34,934;4,624;-25,416;-2,813;0,000;36,600;36,800;9,700;3,305;-13,638;-10,805;-14,934;-12,074;-3,255;27,220;0,000;209,740;Inf;224,000;210,000;-12,852;3,070;-8,434;25,568
2277,500;3,044;0,775;-34,426;3,215;9,099;4,982;34,934;4,624;-25,416;-2,813;0,000;36,600;36,800;9,700;3,305;-13,659;-10,805;-14,965;-12,068;-3,255;27,220;0,000;209,740;Inf;224,000;210,000;-12,863;3,070;-8,418;25,506
2278,000;2,848;0,652;-35,209;3,251;9,557;4,982;34,934;4,624;-25,416;-2,813;0,000;36,600;36,800;9,566;3,322;-13,666;-10,805;-14,903;-12,040;-3,255;27,220;0,000;209,540;Inf;224,000;210,000;-12,875;3,069;-8,440;25,521
2278,500;2,848;0,652;-35,209;3,251;9,557;4,982;34,934;4,624;-25,416;-2,813;0,000;36,600;36,800;9,566;3,322;-13,611;-10,825;-14,873;-12,035;-3,255;27,220;0,000;209,540;Inf;224,000;210,000;-12,853;3,066;-8,448;25,514
2279,000;2,848;0,652;-35,209;3,251;9,557;4,982;34,934;4,624;-25,416;-2,813;0,000;36,600;36,800;9,566;3,322;-13,652;-10,802;-14,900;-12,054;-3,255;27,220;0,000;209,340;Inf;224,000;210,000;-12,836;3,062;-8,449;25,472
2279,500;2,848;0,652;-35,209;3,251;9,557;4,982;34,934;4,624;-25,416;-2,813;0,000;36,600;36,800;9,566;3,322;-13,611;-10,821;-14,928;-12,040;-3,255;27,220;0,000;209,340;Inf;224,000;210,000;-12,852;3,058;-8,452;25,401
2280,000;2,848;0,652;-35,209;3,251;9,557;5,008;34,930;4,592;-25,421;-2,793;0,000;36,618;36,745;9,566;3,322;-13,619;-10,808;-14,907;-12,049;-3,250;27,210;0,000;209,740;Inf;224,000;210,000;-12,850;3,055;-8,438;25,423
2280,500;2,848;0,652;-35,209;3,251;9,557;5,008;34,930;4,592;-25,421;-2,793;0,000;36,600;36,700;9,566;3,322;-13,600;-10,812;-14,920;-12,042;-3,250;27,210;0,000;209,740;Inf;224,000;210,000;-12,846;3,052;-8,438;25,381
2281,000;3,471;0,829;-35,209;3,243;9,538;5,008;34,930;4,592;-25,421;-2,793;0,000;36,600;36,700;9,560;3,286;-13,624;-10,795;-14,911;-12,041;-3,250;27,210;0,000;209,440;Inf;224,000;210,000;-12,844;3,048;-8,431;25,363
2281,500;3,471;0,829;-35,209;3,243;9,538;5,008;34,930;4,592;-25,421;-2,793;0,000;36,600;36,700;9,560;3,286;-13,626;-10,804;-14,938;-12,030;-3,250;27,210;0,000;209,440;Inf;224,000;210,000;-12,843;3,055;-8,423;25,316
2282,000;3,471;0,829;-35,209;3,243;9,538;5,008;34,930;4,592;-25,421;-2,793;0,000;36,600;36,700;9,560;3,286;-13,630;-10,795;-14,921;-12,060;-3,250;27,210;0,000;209,340;Inf;224,000;210,000;-12,849;3,062;-8,425;25,331
2282,500;3,471;0,829;-35,209;3,243;9,538;5,008;34,930;4,592;-25,421;-2,793;0,000;36,600;36,700;9,560;3,286;-13,647;-10,793;-14,956;-12,068;-3,250;27,210;0,000;209,340;Inf;224,000;210,000;-12,852;3,069;-8,441;25,290
2283,000;3,471;0,829;-35,209;3,243;9,538;5,013;34,935;4,612;-25,403;-2,806;0,000;36,620;36,811;9,560;3,286;-13,660;-10,803;-14,970;-12,054;-3,258;27,220;0,000;209,440;Inf;224,000;210,000;-12,866;3,075;-8,432;25,426
2283,500;3,471;0,829;-35,209;3,243;9,538;5,013;34,935;4,612;-25,403;-2,806;0,000;36,600;36,800;9,560;3,286;-13,649;-10,801;-14,977;-12,053;-3,258;27,220;0,000;209,440;Inf;224,000;210,000;-12,872;3,082;-8,447;25,428
2284,000;3,471;0,829;-35,209;3,243;9,538;5,013;34,935;4,612;-25,403;-2,806;0,000;36,600;36,800;9,560;3,286;-13,646;-10,832;-14,931;-12,041;-3,258;27,220;0,000;209,940;Inf;224,000;210,000;-12,870;3,088;-8,452;25,383
2284,500;3,107;0,815;-34,601;3,244;9,495;5,013;34,935;4,612;-25,403;-2,806;0,000;36,600;36,800;9,642;3,352;-13,653;-10,826;-14,936;-12,073;-3,258;27,220;0,000;209,940;Inf;224,000;210,000;-12,863;3,094;-8,445;25,438
2285,000;3,107;0,815;-34,601;3,244;9,495;5,013;34,935;4,612;-25,403;-2,806;0,000;36,600;36,800;9,642;3,352;-13,645;-10,789;-14,873;-12,018;-3,258;27,220;0,000;209,640;Inf;224,000;210,000;-12,872;3,095;-8,455;25,599
2285,500;3,107;0,815;-34,601;3,244;9,495;5,013;34,935;4,612;-25,403;-2,806;0,000;36,600;36,800;9,642;3,352;-13,620;-10,811;-14,893;-12,041;-3,258;27,220;0,000;209,640;Inf;224,000;210,000;-12,831;3,095;-8,458;25,741
2286,000;3,107;0,815;-34,601;3,244;9,495;5,013;34,935;4,612;-25,403;-2,806;0,000;36,600;36,800;9,642;3,352;-13,599;-10,831;-14,902;-12,062;-3,258;27,220;0,000;209,440;Inf;224,000;210,000;-12,841;3,095;-8,483;25,771
2286,500;3,107;0,815;-34,601;3,244;9,495;4,990;34,923;4,627;-25,430;-2,814;0,000;36,611;36,741;9,642;3,352;-13,610;-10,834;-14,913;-12,053;-3,253;27,214;0,000;209,440;Inf;224,000;210,000;-12,849;3,095;-8,465;25,752
2287,000;3,107;0,815;-34,601;3,244;9,495;4,990;34,923;4,627;-25,430;-2,814;0,000;36,600;36,700;9,642;3,352;-13,640;-10,821;-14,902;-12,040;-3,253;27,214;0,000;209,540;Inf;224,000;210,000;-12,852;3,095;-8,446;25,729
2287,500;2,902;0,767;-33,735;3,311;9,493;4,990;34,923;4,627;-25,430;-2,814;0,000;36,600;36,700;9,669;3,072;-13,659;-10,796;-14,917;-12,056;-3,253;27,214;0,000;209,540;Inf;224,000;210,000;-12,851;3,096;-8,445;25,713
2288,000;2,902;0,767;-33,735;3,311;9,493;4,990;34,923;4,627;-25,430;-2,814;0,000;36,600;36,700;9,669;3,072;-13,658;-10,814;-14,953;-12,074;-3,253;27,214;0,000;209,740;Inf;224,000;210,000;-12,857;3,092;-8,435;25,666
2288,500;2,902;0,767;-33,735;3,311;9,493;4,990;34,923;4,627;-25,430;-2,814;0,000;36,600;36,700;9,669;3,072;-13,668;-10,803;-14,965;-12,061;-3,253;27,214;0,000;209,740;Inf;224,000;210,000;-12,875;3,089;-8,445;25,768
2289,000;2,902;0,767;-33,735;3,311;9,493;4,990;34,923;4,627;-25,430;-2,814;0,000;36,600;36,700;9,669;3,072;-13,653;-10,819;-14,962;-12,055;-3,253;27,214;0,000;209,740;Inf;224,000;210,000;-12,874;3,086;-8,456;25,708
2289,500;2,902;0,767;-33,735;3,311;9,493;4,961;34,918;4,618;-25,410;-2,805;0,000;36,604;36,660;9,669;3,072;-13,674;-10,772;-14,879;-12,037;-3,256;27,207;0,000;209,740;Inf;224,000;210,000;-12,872;3,083;-8,465;25,661
2290,000;2,902;0,767;-33,735;3,311;9,493;4,961;34,918;4,618;-25,410;-2,805;0,000;36,600;36,700;9,669;3,072;-13,657;-10,836;-14,965;-12,086;-3,256;27,207;0,000;209,540;Inf;224,000;210,000;-12,841;3,080;-8,468;25,684
2290,500;2,902;0,767;-33,735;3,311;9,493;4,961;34,918;4,618;-25,410;-2,805;0,000;36,600;36,700;9,669;3,072;-13,657;-10,826;-14,972;-12,090;-3,256;27,207;0,000;209,540;Inf;224,000;210,000;-12,886;3,077;-8,479;25,623
2291,000;2,701;0,737;-34,300;3,277;9,477;4,961;34,918;4,618;-25,410;-2,805;0,000;36,600;36,700;9,602;3,301;-13,654;-10,839;-14,958;-12,053;-3,256;27,207;0,000;209,540;Inf;224,000;210,000;-12,886;3,074;-8,486;25,626
2291,500;2,701;0,737;-34,300;3,277;9,477;4,961;34,918;4,618;-25,410;-2,805;0,000;36,600;36,700;9,602;3,301;-13,630;-10,831;-14,929;-12,065;-3,256;27,207;0,000;209,540;Inf;224,000;210,000;-12,876;3,068;-8,472;25,596
2292,000;2,701;0,737;-34,300;3,277;9,477;4,961;34,918;4,618;-25,410;-2,805;0,000;36,600;36,700;9,602;3,301;-13,652;-10,807;-14,933;-12,058;-3,256;27,207;0,000;209,740;Inf;224,000;210,000;-12,864;3,062;-8,455;25,575
2292,500;2,701;0,737;-34,300;3,277;9,477;4,961;34,918;4,618;-25,410;-2,805;0,000;36,600;36,700;9,602;3,301;-13,620;-10,797;-14,930;-12,064;-3,256;27,207;0,000;209,740;Inf;224,000;210,000;-12,863;3,056;-8,465;25,552
2293,000;2,701;0,737;-34,300;3,277;9,477;4,975;34,936;4,583;-25,408;-2,805;0,000;36,603;36,643;9,602;3,301;-13,660;-10,779;-14,872;-12,021;-3,252;27,214;0,000;209,540;Inf;224,000;210,000;-12,852;3,051;-8,482;25,501
2293,500;2,701;0,737;-34,300;3,277;9,477;4,975;34,936;4,583;-25,408;-2,805;0,000;36,600;36,600;9,602;3,301;-13,635;-10,826;-14,947;-12,057;-3,252;27,214;0,000;209,540;Inf;224,000;210,000;-12,833;3,045;-8,473;25,427
2294,000;3,205;0,720;-35,209;3,156;9,591;4,975;34,936;4,583;-25,408;-2,805;0,000;36,600;36,600;9,553;3,295;-13,651;-10,796;-14,922;-12,066;-3,252;27,214;0,000;209,640;Inf;224,000;210,000;-12,866;3,039;-8,456;25,306
2294,500;3,205;0,720;-35,209;3,156;9,591;4,975;34,936;4,583;-25,408;-2,805;0,000;36,600;36,600;9,553;3,295;-13,628;-10,806;-14,898;-12,052;-3,252;27,214;0,000;209,640;Inf;224,000;210,000;-12,859;3,042;-8,468;25,245
2295,000;3,205;0,720;-35,209;3,156;9,591;4,975;34,936;4,583;-25,408;-2,805;0,000;36,600;36,600;9,553;3,295;-13,591;-10,819;-14,905;-12,047;-3,252;27,214;0,000;209,740;Inf;224,000;210,000;-12,846;3,045;-8,479;25,212
2295,500;3,205;0,720;-35,209;3,156;9,591;4,975;34,936;4,583;-25,408;-2,805;0,000;36,600;36,600;9,553;3,295;-13,649;-10,833;-14,932;-12,051;-3,252;27,214;0,000;209,740;Inf;224,000;210,000;-12,841;3,047;-8,472;25,202
2296,000;3,205;0,720;-35,209;3,156;9,591;5,040;34,933;4,616;-25,391;-2,795;0,000;36,602;36,731;9,553;3,295;-13,646;-10,824;-14,943;-12,068;-3,235;27,221;0,000;209,840;Inf;224,000;210,000;-12,866;3,050;-8,450;25,200
2296,500;3,205;0,720;-35,209;3,156;9,591;5,040;34,933;4,616;-25,391;-2,795;0,000;36,600;36,700;9,553;3,295;-13,620;-10,799;-14,929;-12,069;-3,235;27,221;0,000;209,840;Inf;224,000;210,000;-12,870;3,052;-8,457;25,204
2297,000;3,205;0,720;-35,209;3,156;9,591;5,040;34,933;4,616;-25,391;-2,795;0,000;36,600;36,700;9,553;3,295;-13,641;-10,809;-14,898;-12,037;-3,235;27,221;0,000;209,540;Inf;224,000;210,000;-12,854;3,055;-8,465;25,218
2297,500;3,403;0,816;-35,209;3,211;9,511;5,040;34,933;4,616;-25,391;-2,795;0,000;36,600;36,700;9,531;3,421;-13,640;-10,825;-14,926;-12,077;-3,235;27,221;0,000;209,540;Inf;224,000;210,000;-12,846;3,057;-8,451;25,223
2298,000;3,403;0,816;-35,209;3,211;9,511;5,040;34,933;4,616;-25,391;-2,795;0,000;36,600;36,700;9,531;3,421;-13,654;-10,817;-14,958;-12,060;-3,235;27,221;0,000;209,540;Inf;224,000;210,000;-12,867;3,063;-8,437;25,187
2298,500;3,403;0,816;-35,209;3,211;9,511;5,040;34,933;4,616;-25,391;-2,795;0,000;36,600;36,700;9,531;3,421;-13,625;-10,817;-14,937;-12,055;-3,235;27,221;0,000;209,540;Inf;224,000;210,000;-12,872;3,069;-8,480;25,179
2299,000;3,403;0,816;-35,209;3,211;9,511;5,040;34,933;4,616;-25,391;-2,795;0,000;36,600;36,700;9,531;3,421;-13,656;-10,806;-14,921;-12,056;-3,235;27,221;0,000;210,040;Inf;224,000;210,000;-12,858;3,074;-8,475;25,139
2299,500;3,403;0,816;-35,209;3,211;9,511;5,059;34,924;4,603;-25,399;-2,810;0,000;36,595;36,646;9,531;3,421;-13,636;-10,839;-14,934;-12,059;-3,249;27,213;0,000;210,040;Inf;224,000;210,000;-12,860;3,079;-8,468;25,097
2300,000;3,403;0,816;-35,209;3,211;9,511;5,059;34,924;4,603;-25,399;-2,810;0,000;36,600;36,600;9,531;3,421;-13,661;-10,826;-14,953;-12,072;-3,249;27,213;0,000;209,740;Inf;224,000;210,000;-12,867;3,085;-8,469;25,065
2300,500;2,932;0,717;-34,487;3,298;9,508;5,059;34,924;4,603;-25,399;-2,810;0,000;36,600;36,600;9,588;3,046;-13,678;-10,813;-14,984;-12,026;-3,249;27,213;0,000;209,740;Inf;224,000;210,000;-12,878;3,090;-8,467;25,056
2301,000;2,932;0,717;-34,487;3,298;9,508;5,059;34,924;4,603;-25,399;-2,810;0,000;36,600;36,600;9,588;3,046;-13,610;-10,824;-14,940;-12,076;-3,249;27,213;0,000;209,540;Inf;224,000;210,000;-12,875;3,087;-8,456;25,017
2301,500;2,932;0,717;-34,487;3,298;9,508;5,059;34,924;4,603;-25,399;-2,810;0,000;36,600;36,600;9,588;3,046;-13,664;-10,821;-14,954;-12,074;-3,249;27,213;0,000;209,540;Inf;224,000;210,000;-12,862;3,085;-8,485;24,991
2302,000;2,932;0,717;-34,487;3,298;9,508;5,059;34,924;4,603;-25,399;-2,810;0,000;36,600;36,600;9,588;3,046;-13,655;-10,828;-14,956;-12,079;-3,249;27,213;0,000;209,740;Inf;224,000;210,000;-12,878;3,082;-8,458;24,970
2302,500;2,932;0,717;-34,487;3,298;9,508;5,036;34,928;4,610;-25,414;-2,804;0,000;36,581;36,641;9,588;3,046;-13,679;-10,832;-14,951;-12,090;-3,247;27,225;0,000;209,740;Inf;224,000;210,000;-12,879;3,080;-8,470;24,946
2303,000;2,932;0,717;-34,487;3,298;9,508;5,036;34,928;4,610;-25,414;-2,804;0,000;36,600;36,600;9,588;3,046;-13,685;-10,823;-14,988;-12,093;-3,247;27,225;0,000;210,140;Inf;224,000;210,000;-12,888;3,077;-8,441;24,958
2303,500;2,880;0,680;-35,209;3,197;9,573;5,036;34,928;4,610;-25,414;-2,804;0,000;36,600;36,600;9,482;3,313;-13,657;-10,838;-14,971;-12,090;-3,247;27,225;0,000;210,140;Inf;224,000;210,000;-12,897;3,075;-8,447;24,986
2304,000;2,880;0,680;-35,209;3,197;9,573;5,036;34,928;4,610;-25,414;-2,804;0,000;36,600;36,600;9,482;3,313;-13,628;-10,830;-14,948;-12,074;-3,247;27,225;0,000;209,640;Inf;224,000;210,000;-12,889;3,072;-8,446;24,998
2304,500;2,880;0,680;-35,209;3,197;9,573;5,036;34,928;4,610;-25,414;-2,804;0,000;36,600;36,600;9,482;3,313;-13,659;-10,826;-14,909;-12,081;-3,247;27,225;0,000;209,640;Inf;224,000;210,000;-12,870;3,069;-8,455;24,946
2305,000;2,880;0,680;-35,209;3,197;9,573;5,036;34,928;4,610;-25,414;-2,804;0,000;36,600;36,600;9,482;3,313;-13,665;-10,813;-14,945;-12,072;-3,247;27,225;0,000;210,040;Inf;224,000;210,000;-12,869;3,066;-8,466;24,918
2305,500;2,880;0,680;-35,209;3,197;9,573;5,036;34,928;4,610;-25,414;-2,804;0,000;36,600;36,600;9,482;3,313;-13,650;-10,823;-14,942;-12,071;-3,247;27,225;0,000;210,040;Inf;224,000;210,000;-12,874;3,063;-8,466;24,909
2306,000;2,880;0,680;-35,209;3,197;9,573;5,000;34,923;4,610;-25,424;-2,816;0,000;36,584;36,675;9,482;3,313;-13,640;-10,801;-14,889;-12,049;-3,253;27,215;0,000;210,140;Inf;224,000;210,000;-12,871;3,060;-8,458;24,907
2306,500;2,880;0,680;-35,209;3,197;9,573;5,000;34,923;4,610;-25,424;-2,816;0,000;36,600;36,700;9,482;3,313;-13,611;-10,821;-14,883;-12,056;-3,253;27,215;0,000;210,140;Inf;224,000;210,000;-12,845;3,057;-8,469;24,895
2307,000;3,260;0,834;-35,057;3,277;9,446;5,000;34,923;4,610;-25,424;-2,816;0,000;36,600;36,700;9,557;3,271;-13,590;-10,829;-14,887;-12,046;-3,253;27,215;0,000;209,840;Inf;224,000;210,000;-12,842;3,054;-8,466;24,900
2307,500;3,260;0,834;-35,057;3,277;9,446;5,000;34,923;4,610;-25,424;-2,816;0,000;36,600;36,700;9,557;3,271;-13,653;-10,828;-14,926;-12,070;-3,253;27,215;0,000;209,840;Inf;224,000;210,000;-12,838;3,057;-8,481;24,891
2308,000;3,260;0,834;-35,057;3,277;9,446;5,000;34,923;4,610;-25,424;-2,816;0,000;36,600;36,700;9,557;3,271;-13,652;-10,838;-14,940;-12,091;-3,253;27,215;0,000;209,840;Inf;224,000;210,000;-12,869;3,060;-8,477;24,893
2308,500;3,260;0,834;-35,057;3,277;9,446;5,000;34,923;4,610;-25,424;-2,816;0,000;36,600;36,700;9,557;3,271;-13,644;-10,824;-14,957;-12,063;-3,253;27,215;0,000;209,840;Inf;224,000;210,000;-12,880;3,067;-8,461;24,907
2309,000;3,260;0,834;-35,057;3,277;9,446;4,956;34,923;4,596;-25,422;-2,814;0,000;36,565;36,616;9,557;3,271;-13,674;-10,815;-14,948;-12,072;-3,259;27,212;0,000;209,740;Inf;224,000;210,000;-12,872;3,067;-8,487;24,920
2309,500;3,260;0,834;-35,057;3,277;9,446;4,956;34,923;4,596;-25,422;-2,814;0,000;36,600;36,600;9,557;3,271;-13,663;-10,840;-14,930;-12,090;-3,259;27,212;0,000;209,740;Inf;224,000;210,000;-12,877;3,070;-8,467;24,887
2310,000;3,625;0,835;-35,209;3,170;9,573;4,956;34,923;4,596;-25,422;-2,814;0,000;36,600;36,600;9,519;3,200;-13,647;-10,804;-14,907;-12,063;-3,259;27,212;0,000;209,440;Inf;224,000;210,000;-12,881;3,073;-8,464;24,886
2310,500;3,625;0,835;-35,209;3,170;9,573;4,956;34,923;4,596;-25,422;-2,814;0,000;36,600;36,600;9,519;3,200;-13,658;-10,812;-14,943;-12,068;-3,259;27,212;0,000;209,440;Inf;224,000;210,000;-12,855;3,082;-8,466;24,911
2311,000;3,625;0,835;-35,209;3,170;9,573;4,956;34,923;4,596;-25,422;-2,814;0,000;36,600;36,600;9,519;3,200;-13,654;-10,808;-14,954;-12,060;-3,259;27,212;0,000;209,540;Inf;224,000;210,000;-12,870;3,091;-8,464;24,924
2311,500;3,625;0,835;-35,209;3,170;9,573;4,956;34,923;4,596;-25,422;-2,814;0,000;36,600;36,600;9,519;3,200;-13,667;-10,812;-14,929;-12,063;-3,259;27,212;0,000;209,540;Inf;224,000;210,000;-12,869;3,100;-8,460;24,993
2312,000;3,625;0,835;-35,209;3,170;9,573;4,956;34,923;4,596;-25,422;-2,814;0,000;36,600;36,600;9,519;3,200;-13,650;-10,832;-14,954;-12,069;-3,259;27,212;0,000;209,640;Inf;224,000;210,000;-12,868;3,108;-8,467;25,016
2312,500;3,625;0,835;-35,209;3,170;9,573;4,976;34,928;4,606;-25,429;-2,814;0,000;36,566;36,642;9,519;3,200;-13,644;-10,848;-14,958;-12,058;-3,246;27,219;0,000;209,640;Inf;224,000;210,000;-12,876;3,117;-8,476;25,031
2313,000;3,625;0,835;-35,209;3,170;9,573;4,976;34,928;4,606;-25,429;-2,814;0,000;36,600;36,600;9,519;3,200;-13,661;-10,821;-14,922;-12,062;-3,246;27,219;0,000;209,940;Inf;224,000;210,000;-12,877;3,133;-8,478;25,001
2313,500;3,010;0,817;-34,376;3,253;9,485;4,976;34,928;4,606;-25,429;-2,814;0,000;36,600;36,600;9,666;3,276;-13,627;-10,846;-14,930;-12,076;-3,246;27,219;0,000;209,940;Inf;224,000;210,000;-12,866;3,133;-8,485;24,970
2314,000;3,010;0,817;-34,376;3,253;9,485;4,976;34,928;4,606;-25,429;-2,814;0,000;36,600;36,600;9,666;3,276;-13,639;-10,811;-14,954;-12,047;-3,246;27,219;0,000;210,140;Inf;224,000;210,000;-12,870;3,131;-8,476;24,934
2314,500;3,010;0,817;-34,376;3,253;9,485;4,976;34,928;4,606;-25,429;-2,814;0,000;36,600;36,600;9,666;3,276;-13,636;-10,828;-14,900;-12,067;-3,246;27,219;0,000;210,140;Inf;224,000;210,000;-12,863;3,129;-8,493;24,916
2315,000;3,010;0,817;-34,376;3,253;9,485;4,976;34,928;4,606;-25,429;-2,814;0,000;36,600;36,600;9,666;3,276;-13,645;-10,832;-14,923;-12,042;-3,246;27,219;0,000;209,640;Inf;224,000;210,000;-12,858;3,127;-8,466;24,925
2315,500;3,010;0,817;-34,376;3,253;9,485;5,009;34,934;4,591;-25,407;-2,794;0,000;36,554;36,565;9,666;3,276;-13,623;-10,823;-14,932;-12,047;-3,235;27,222;0,000;209,640;Inf;224,000;210,000;-12,860;3,126;-8,488;24,982
2316,000;3,010;0,817;-34,376;3,253;9,485;5,009;34,934;4,591;-25,407;-2,794;0,000;36,600;36,600;9,666;3,276;-13,593;-10,828;-14,882;-12,034;-3,235;27,222;0,000;209,640;Inf;224,000;210,000;-12,856;3,124;-8,484;25,038
2316,500;3,181;0,739;-35,209;3,241;9,546;5,009;34,934;4,591;-25,407;-2,794;0,000;36,600;36,600;9,546;3,275;-13,663;-10,832;-14,959;-12,043;-3,235;27,222;0,000;209,640;Inf;224,000;210,000;-12,834;3,122;-8,464;25,044
2317,000;3,181;0,739;-35,209;3,241;9,546;5,009;34,934;4,591;-25,407;-2,794;0,000;36,600;36,600;9,546;3,275;-13,632;-10,830;-14,913;-12,051;-3,235;27,222;0,000;209,840;Inf;224,000;210,000;-12,874;3,123;-8,484;25,094
2317,500;3,181;0,739;-35,209;3,241;9,546;5,009;34,934;4,591;-25,407;-2,794;0,000;36,600;36,600;9,546;3,275;-13,650;-10,817;-14,940;-12,063;-3,235;27,222;0,000;209,840;Inf;224,000;210,000;-12,857;3,124;-8,487;25,095
2318,000;3,181;0,739;-35,209;3,241;9,546;5,009;34,934;4,591;-25,407;-2,794;0,000;36,600;36,600;9,546;3,275;-13,636;-10,833;-14,942;-12,067;-3,235;27,222;0,000;209,740;Inf;224,000;210,000;-12,867;3,125;-8,467;25,100
2318,500;3,181;0,739;-35,209;3,241;9,546;5,009;34,934;4,591;-25,407;-2,794;0,000;36,600;36,600;9,546;3,275;-13,665;-10,830;-14,979;-12,074;-3,235;27,222;0,000;209,740;Inf;224,000;210,000;-12,869;3,126;-8,465;25,099
2319,000;3,181;0,739;-35,209;3,241;9,546;5,027;34,919;4,603;-25,408;-2,804;0,000;36,549;36,584;9,546;3,275;-13,667;-10,835;-14,976;-12,064;-3,254;27,220;0,000;209,740;Inf;224,000;210,000;-12,887;3,126;-8,453;25,151
2319,500;3,181;0,739;-35,209;3,241;9,546;5,027;34,919;4,603;-25,408;-2,804;0,000;36,500;36,600;9,546;3,275;-13,691;-10,823;-14,955;-12,072;-3,254;27,220;0,000;209,740;Inf;224,000;210,000;-12,885;3,127;-8,473;25,121
2320,000;2,601;0,693;-33,765;3,293;9,435;5,027;34,919;4,603;-25,408;-2,804;0,000;36,500;36,600;9,623;3,056;-13,645;-10,830;-14,938;-12,056;-3,254;27,220;0,000;209,240;Inf;224,000;210,000;-12,885;3,128;-8,478;25,096
2320,500;2,601;0,693;-33,765;3,293;9,435;5,027;34,919;4,603;-25,408;-2,804;0,000;36,500;36,600;9,623;3,056;-13,665;-10,834;-14,952;-12,085;-3,254;27,220;0,000;209,240;Inf;224,000;210,000;-12,867;3,120;-8,485;25,059
2321,000;2,601;0,693;-33,765;3,293;9,435;5,027;34,919;4,603;-25,408;-2,804;0,000;36,500;36,600;9,623;3,056;-13,659;-10,828;-14,966;-12,084;-3,254;27,220;0,000;209,440;Inf;224,000;210,000;-12,884;3,111;-8,476;25,057
2321,500;2,601;0,693;-33,765;3,293;9,435;5,027;34,919;4,603;-25,408;-2,804;0,000;36,500;36,600;9,623;3,056;-13,661;-10,835;-14,970;-12,071;-3,254;27,220;0,000;209,440;Inf;224,000;210,000;-12,884;3,103;-8,468;25,033
2322,000;2,601;0,693;-33,765;3,293;9,435;5,015;34,924;4,611;-25,397;-2,812;0,000;36,546;36,558;9,623;3,056;-13,678;-10,818;-14,967;-12,064;-3,234;27,232;0,000;209,540;Inf;224,000;210,000;-12,884;3,095;-8,482;25,023
2322,500;2,601;0,693;-33,765;3,293;9,435;5,015;34,924;4,611;-25,397;-2,812;0,000;36,500;36,600;9,623;3,056;-13,698;-10,819;-14,949;-12,078;-3,234;27,232;0,000;209,540;Inf;224,000;210,000;-12,882;3,086;-8,463;25,029
2323,000;2,253;0,591;-34,256;3,199;9,464;5,015;34,924;4,611;-25,397;-2,812;0,000;36,500;36,600;9,671;3,291;-13,670;-10,830;-14,958;-12,051;-3,234;27,232;0,000;209,340;Inf;224,000;210,000;-12,886;3,078;-8,465;25,034
2323,500;2,253;0,591;-34,256;3,199;9,464;5,015;34,924;4,611;-25,397;-2,812;0,000;36,500;36,600;9,671;3,291;-13,665;-10,814;-14,927;-12,053;-3,234;27,232;0,000;209,340;Inf;224,000;210,000;-12,877;3,065;-8,464;25,036
2324,000;2,253;0,591;-34,256;3,199;9,464;5,015;34,924;4,611;-25,397;-2,812;0,000;36,500;36,600;9,671;3,291;-13,622;-10,838;-14,952;-12,051;-3,234;27,232;0,000;209,440;Inf;224,000;210,000;-12,865;3,052;-8,467;25,003
2324,500;2,253;0,591;-34,256;3,199;9,464;5,015;34,924;4,611;-25,397;-2,812;0,000;36,500;36,600;9,671;3,291;-13,648;-10,831;-14,889;-12,047;-3,234;27,232;0,000;209,440;Inf;224,000;210,000;-12,866;3,039;-8,474;24,876
2325,000;2,253;0,591;-34,256;3,199;9,464;5,018;34,924;4,615;-25,405;-2,801;0,000;36,534;36,569;9,671;3,291;-13,663;-10,814;-14,926;-12,061;-3,234;27,229;0,000;209,540;Inf;224,000;210,000;-12,854;3,026;-8,470;24,843
2325,500;2,253;0,591;-34,256;3,199;9,464;5,018;34,924;4,615;-25,405;-2,801;0,000;36,500;36,600;9,671;3,291;-13,632;-10,842;-14,899;-12,058;-3,234;27,229;0,000;209,540;Inf;224,000;210,000;-12,866;3,013;-8,486;24,852
2326,000;2,253;0,591;-34,256;3,199;9,464;5,018;34,924;4,615;-25,405;-2,801;0,000;36,500;36,600;9,671;3,291;-13,647;-10,823;-14,957;-12,077;-3,234;27,229;0,000;209,440;Inf;224,000;210,000;-12,858;3,001;-8,480;24,888
2326,500;3,197;0,761;-35,209;3,213;9,502;5,018;34,924;4,615;-25,405;-2,801;0,000;36,500;36,600;9,528;3,298;-13,645;-10,844;-14,970;-12,061;-3,234;27,229;0,000;209,440;Inf;224,000;210,000;-12,876;2,988;-8,483;25,008
2327,000;3,197;0,761;-35,209;3,213;9,502;5,018;34,924;4,615;-25,405;-2,801;0,000;36,500;36,600;9,528;3,298;-13,677;-10,841;-14,962;-12,088;-3,234;27,229;0,000;209,540;Inf;224,000;210,000;-12,880;2,992;-8,477;25,059
2327,500;3,197;0,761;-35,209;3,213;9,502;5,018;34,924;4,615;-25,405;-2,801;0,000;36,500;36,600;9,528;3,298;-13,668;-10,832;-14,956;-12,071;-3,234;27,229;0,000;209,540;Inf;224,000;210,000;-12,892;2,995;-8,473;25,040
2328,000;3,197;0,761;-35,209;3,213;9,502;5,018;34,924;4,615;-25,405;-2,801;0,000;36,500;36,600;9,528;3,298;-13,674;-10,815;-14,960;-12,071;-3,234;27,229;0,000;209,340;Inf;224,000;210,000;-12,882;2,998;-8,481;25,050
2328,500;3,197;0,761;-35,209;3,213;9,502;4,998;34,917;4,626;-25,394;-2,800;0,000;36,535;36,514;9,528;3,298;-13,689;-10,821;-14,966;-12,079;-3,219;27,235;0,000;209,340;Inf;224,000;210,000;-12,880;3,002;-8,472;25,075
2329,000;3,197;0,761;-35,209;3,213;9,502;4,998;34,917;4,626;-25,394;-2,800;0,000;36,500;36,500;9,528;3,298;-13,679;-10,814;-14,950;-12,065;-3,219;27,235;0,000;209,140;Inf;224,000;210,000;-12,889;3,005;-8,467;25,104
2329,500;2,728;0,741;-33,066;3,297;9,391;4,998;34,917;4,626;-25,394;-2,800;0,000;36,500;36,500;9,672;3,183;-13,671;-10,857;-14,912;-12,095;-3,219;27,235;0,000;209,140;Inf;224,000;210,000;-12,877;3,008;-8,479;25,129
2330,000;2,728;0,741;-33,066;3,297;9,391;4,998;34,917;4,626;-25,394;-2,800;0,000;36,500;36,500;9,672;3,183;-13,645;-10,824;-14,931;-12,058;-3,219;27,235;0,000;209,240;Inf;224,000;210,000;-12,884;3,003;-8,486;25,091
2330,500;2,728;0,741;-33,066;3,297;9,391;4,998;34,917;4,626;-25,394;-2,800;0,000;36,500;36,500;9,672;3,183;-13,667;-10,827;-14,916;-12,070;-3,219;27,235;0,000;209,240;Inf;224,000;210,000;-12,865;2,999;-8,494;25,066
2331,000;2,728;0,741;-33,066;3,297;9,391;4,998;34,917;4,626;-25,394;-2,800;0,000;36,500;36,500;9,672;3,183;-13,646;-10,815;-14,915;-12,027;-3,219;27,235;0,000;209,440;Inf;224,000;210,000;-12,870;2,994;-8,478;25,019
2331,500;2,728;0,741;-33,066;3,297;9,391;4,984;34,920;4,631;-25,402;-2,787;0,000;36,522;36,489;9,672;3,183;-13,585;-10,846;-14,882;-12,068;-3,220;27,254;0,000;209,440;Inf;224,000;210,000;-12,851;2,990;-8,503;24,995
2332,000;2,728;0,741;-33,066;3,297;9,391;4,984;34,920;4,631;-25,402;-2,787;0,000;36,500;36,500;9,672;3,183;-13,603;-10,833;-14,886;-12,045;-3,220;27,254;0,000;210,040;Inf;224,000;210,000;-12,845;2,986;-8,485;24,971
2332,500;2,728;0,741;-33,066;3,297;9,391;4,984;34,920;4,631;-25,402;-2,787;0,000;36,500;36,500;9,672;3,183;-13,618;-10,853;-14,869;-12,052;-3,220;27,254;0,000;210,040;Inf;224,000;210,000;-12,842;2,982;-8,484;24,968
2333,000;2,879;0,681;-35,058;3,308;9,561;4,984;34,920;4,631;-25,402;-2,787;0,000;36,500;36,500;9,562;3,073;-13,636;-10,836;-14,930;-12,075;-3,220;27,254;0,000;210,140;Inf;224,000;210,000;-12,848;2,977;-8,476;24,994
2333,500;2,879;0,681;-35,058;3,308;9,561;4,984;34,920;4,631;-25,402;-2,787;0,000;36,500;36,500;9,562;3,073;-13,647;-10,833;-14,949;-12,075;-3,220;27,254;0,000;210,140;Inf;224,000;210,000;-12,869;2,976;-8,462;24,903
2334,000;2,879;0,681;-35,058;3,308;9,561;4,984;34,920;4,631;-25,402;-2,787;0,000;36,500;36,500;9,562;3,073;-13,649;-10,842;-14,895;-12,085;-3,220;27,254;0,000;210,040;Inf;224,000;210,000;-12,876;2,974;-8,481;24,876
2334,500;2,879;0,681;-35,058;3,308;9,561;4,984;34,920;4,631;-25,402;-2,787;0,000;36,500;36,500;9,562;3,073;-13,658;-10,833;-14,909;-12,081;-3,220;27,254;0,000;210,040;Inf;224,000;210,000;-12,868;2,973;-8,475;24,859
2335,000;2,879;0,681;-35,058;3,308;9,561;4,935;34,917;4,613;-25,408;-2,772;0,000;36,513;36,462;9,562;3,073;-13,653;-10,810;-14,912;-12,066;-3,215;27,244;0,000;209,840;Inf;224,000;210,000;-12,870;2,971;-8,486;24,800
2335,500;2,879;0,681;-35,058;3,308;9,561;4,935;34,917;4,613;-25,408;-2,772;0,000;36,500;36,500;9,562;3,073;-13,660;-10,833;-14,922;-12,083;-3,215;27,244;0,000;209,840;Inf;224,000;210,000;-12,860;2,970;-8,470;24,751
2336,000;3,075;0,834;-34,304;3,217;9,491;4,935;34,917;4,613;-25,408;-2,772;0,000;36,500;36,500;9,638;3,241;-13,666;-10,824;-14,954;-12,087;-3,215;27,244;0,000;210,240;Inf;224,000;210,000;-12,875;2,968;-8,473;24,758
2336,500;3,075;0,834;-34,304;3,217;9,491;4,935;34,917;4,613;-25,408;-2,772;0,000;36,500;36,500;9,638;3,241;-13,667;-10,802;-14,950;-12,074;-3,215;27,244;0,000;210,240;Inf;224,000;210,000;-12,883;2,970;-8,470;24,760
2337,000;3,075;0,834;-34,304;3,217;9,491;4,935;34,917;4,613;-25,408;-2,772;0,000;36,500;36,500;9,638;3,241;-13,677;-10,820;-14,942;-12,067;-3,215;27,244;0,000;210,040;Inf;224,000;210,000;-12,873;2,972;-8,469;24,913
2337,500;3,075;0,834;-34,304;3,217;9,491;4,935;34,917;4,613;-25,408;-2,772;0,000;36,500;36,500;9,638;3,241;-13,651;-10,830;-14,942;-12,080;-3,215;27,244;0,000;210,040;Inf;224,000;210,000;-12,876;2,973;-8,449;24,976
2338,000;3,075;0,834;-34,304;3,217;9,491;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,638;3,241;-13,668;-10,806;-14,944;-12,069;-3,210;27,237;0,000;210,240;Inf;224,000;210,000;-12,872;2,977;-8,452;25,028
2338,500;3,075;0,834;-34,304;3,217;9,491;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,638;3,241;-13,642;-10,802;-14,895;-12,034;-3,210;27,237;0,000;210,240;Inf;224,000;210,000;-12,872;2,977;-8,483;25,048
2339,000;3,075;0,834;-34,304;3,217;9,491;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,638;3,241;-13,627;-10,821;-14,910;-12,037;-3,210;27,237;0,000;210,240;Inf;224,000;210,000;-12,843;2,978;-8,493;24,994
2339,500;3,881;0,899;-35,209;3,217;9,530;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,491;3,268;-13,613;-10,833;-14,896;-12,060;-3,210;27,237;0,000;210,240;Inf;224,000;210,000;-12,849;2,980;-8,470;25,015
2340,000;3,881;0,899;-35,209;3,217;9,530;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,491;3,268;-13,644;-10,789;-14,839;-12,045;-3,210;27,237;0,000;209,940;Inf;224,000;210,000;-12,850;2,995;-8,467;25,041
2340,500;3,881;0,899;-35,209;3,217;9,530;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,491;3,268;-13,600;-10,842;-14,886;-12,047;-3,210;27,237;0,000;209,940;Inf;224,000;210,000;-12,829;3,009;-8,456;25,112
2341,000;3,881;0,899;-35,209;3,217;9,530;4,943;34,921;4,607;-25,415;-2,782;0,000;36,500;36,500;9,491;3,268;-13,613;-10,824;-14,873;-12,056;-3,210;27,237;0,000;209,640;Inf;224,000;210,000;-12,844;3,023;-8,474;25,123
2341,500;3,881;0,899;-35,209;3,217;9,530;5,005;34,923;4,594;-25,411;-2,776;0,000;36,500;36,500;9,491;3,268;-13,618;-10,835;-14,897;-12,038;-3,213;27,231;0,000;209,340;Inf;224,000;210,000;-12,847;3,051;-8,455;25,148
2342,000;3,881;0,899;-35,209;3,217;9,530;5,005;34,923;4,594;-25,411;-2,776;0,000;36,500;36,500;9,491;3,268;-13,593;-10,821;-14,878;-12,061;-3,213;27,231;0,000;209,340;Inf;224,000;210,000;-12,847;3,051;-8,458;25,168
2342,500;2,951;0,750;-35,059;2,966;9,491;5,005;34,923;4,594;-25,411;-2,776;0,000;36,500;36,500;9,482;3,147;-13,614;-10,841;-14,927;-12,048;-3,213;27,231;0,000;209,340;Inf;224,000;210,000;-12,838;3,065;-8,470;25,227
2343,000;2,951;0,750;-35,059;2,966;9,491;5,005;34,923;4,594;-25,411;-2,776;0,000;36,500;36,500;9,482;3,147;-13,627;-10,813;-14,902;-12,064;-3,213;27,231;0,000;209,640;Inf;224,000;210,000;-12,858;3,063;-8,440;25,273
2343,500;2,951;0,750;-35,059;2,966;9,491;5,005;34,923;4,594;-25,411;-2,776;0,000;36,500;36,500;9,482;3,147;-13,657;-10,828;-14,933;-12,061;-3,213;27,231;0,000;209,640;Inf;224,000;210,000;-12,851;3,061;-8,458;25,348
2344,000;2,951;0,750;-35,059;2,966;9,491;5,005;34,923;4,594;-25,411;-2,776;0,000;36,500;36,500;9,482;3,147;-13,659;-10,807;-14,949;-12,060;-3,213;27,231;0,000;209,540;Inf;224,000;210,000;-12,870;3,059;-8,451;25,405
2344,500;2,951;0,750;-35,059;2,966;9,491;5,033;34,923;4,613;-25,384;-2,776;0,000;36,486;36,418;9,482;3,147;-13,654;-10,808;-14,935;-12,075;-3,215;27,245;0,000;209,540;Inf;224,000;210,000;-12,869;3,058;-8,448;25,436
2345,000;2,951;0,750;-35,059;2,966;9,491;5,033;34,923;4,613;-25,384;-2,776;0,000;36,500;36,400;9,482;3,147;-13,635;-10,834;-14,903;-12,058;-3,215;27,245;0,000;209,640;Inf;224,000;210,000;-12,868;3,056;-8,460;25,484
2345,500;3,180;0,746;-35,209;3,245;9,504;5,033;34,923;4,613;-25,384;-2,776;0,000;36,500;36,400;9,551;3,293;-13,650;-10,804;-14,908;-12,056;-3,215;27,245;0,000;209,640;Inf;224,000;210,000;-12,858;3,054;-8,444;25,460
2346,000;3,180;0,746;-35,209;3,245;9,504;5,033;34,923;4,613;-25,384;-2,776;0,000;36,500;36,400;9,551;3,293;-13,624;-10,831;-14,916;-12,077;-3,215;27,245;0,000;209,340;Inf;224,000;210,000;-12,854;3,056;-8,450;25,470
2346,500;3,180;0,746;-35,209;3,245;9,504;5,033;34,923;4,613;-25,384;-2,776;0,000;36,500;36,400;9,551;3,293;-13,618;-10,821;-14,913;-12,049;-3,215;27,245;0,000;209,340;Inf;224,000;210,000;-12,862;3,058;-8,452;25,476
