t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2347,000;3,180;0,746;-35,209;3,245;9,504;5,033;34,923;4,613;-25,384;-2,776;0,000;36,500;36,400;9,551;3,293;-13,618;-10,819;-14,880;-12,060;-3,215;27,245;0,000;209,440;Inf;224,000;210,000;-12,850;3,060;-8,464;25,505
2347,500;3,180;0,746;-35,209;3,245;9,504;5,033;34,923;4,613;-25,384;-2,776;0,000;36,500;36,400;9,551;3,293;-13,648;-10,827;-14,923;-12,057;-3,215;27,245;0,000;209,440;Inf;224,000;210,000;-12,844;3,062;-8,462;25,465
2348,000;3,180;0,746;-35,209;3,245;9,504;5,037;34,922;4,631;-25,368;-2,756;0,000;36,482;36,459;9,551;3,293;-13,661;-10,815;-14,924;-12,066;-3,202;27,242;0,000;209,640;Inf;224,000;210,000;-12,864;3,064;-8,469;25,476
2348,500;3,180;0,746;-35,209;3,245;9,504;5,037;34,922;4,631;-25,368;-2,756;0,000;36,500;36,500;9,551;3,293;-13,649;-10,802;-14,925;-12,065;-3,202;27,242;0,000;209,640;Inf;224,000;210,000;-12,866;3,066;-8,456;25,395
2349,000;3,212;0,777;-35,209;3,242;9,569;5,037;34,922;4,631;-25,368;-2,756;0,000;36,500;36,500;9,500;3,207;-13,647;-10,824;-14,927;-12,078;-3,202;27,242;0,000;209,740;Inf;224,000;210,000;-12,860;3,068;-8,468;25,372
2349,500;3,212;0,777;-35,209;3,242;9,569;5,037;34,922;4,631;-25,368;-2,756;0,000;36,500;36,500;9,500;3,207;-13,649;-10,835;-14,946;-12,069;-3,202;27,242;0,000;209,740;Inf;224,000;210,000;-12,869;3,070;-8,463;25,324
2350,000;3,212;0,777;-35,209;3,242;9,569;5,037;34,922;4,631;-25,368;-2,756;0,000;36,500;36,500;9,500;3,207;-13,638;-10,801;-14,926;-12,042;-3,202;27,242;0,000;209,940;Inf;224,000;210,000;-12,875;3,073;-8,439;25,270
2350,500;3,212;0,777;-35,209;3,242;9,569;5,037;34,922;4,631;-25,368;-2,756;0,000;36,500;36,500;9,500;3,207;-13,630;-10,819;-14,923;-12,044;-3,202;27,242;0,000;209,940;Inf;224,000;210,000;-12,852;3,075;-8,491;25,281
2351,000;3,212;0,777;-35,209;3,242;9,569;4,985;34,908;4,583;-25,372;-2,788;0,000;36,464;36,382;9,500;3,207;-13,622;-10,817;-14,878;-12,057;-3,221;27,238;0,000;209,940;Inf;224,000;210,000;-12,854;3,077;-8,468;25,274
2351,500;3,212;0,777;-35,209;3,242;9,569;4,985;34,908;4,583;-25,372;-2,788;0,000;36,500;36,400;9,500;3,207;-13,636;-10,811;-14,924;-12,054;-3,221;27,238;0,000;209,940;Inf;224,000;210,000;-12,843;3,079;-8,478;25,333
2352,000;3,191;0,762;-35,209;3,258;9,610;4,985;34,908;4,583;-25,372;-2,788;0,000;36,500;36,400;9,437;3,222;-13,652;-10,797;-14,923;-12,056;-3,221;27,238;0,000;209,640;Inf;224,000;210,000;-12,856;3,082;-8,469;25,324
2352,500;3,191;0,762;-35,209;3,258;9,610;4,985;34,908;4,583;-25,372;-2,788;0,000;36,500;36,400;9,437;3,222;-13,665;-10,818;-14,966;-12,061;-3,221;27,238;0,000;209,640;Inf;224,000;210,000;-12,857;3,083;-8,474;25,306
2353,000;3,191;0,762;-35,209;3,258;9,610;4,985;34,908;4,583;-25,372;-2,788;0,000;36,500;36,400;9,437;3,222;-13,641;-10,807;-14,934;-12,071;-3,221;27,238;0,000;209,540;Inf;224,000;210,000;-12,877;3,085;-8,468;25,289
2353,500;3,191;0,762;-35,209;3,258;9,610;4,985;34,908;4,583;-25,372;-2,788;0,000;36,500;36,400;9,437;3,222;-13,670;-10,798;-14,934;-12,067;-3,221;27,238;0,000;209,540;Inf;224,000;210,000;-12,863;3,087;-8,475;25,278
2354,000;3,191;0,762;-35,209;3,258;9,610;4,985;34,908;4,583;-25,372;-2,788;0,000;36,500;36,400;9,437;3,222;-13,663;-10,818;-14,947;-12,068;-3,221;27,238;0,000;209,640;Inf;224,000;210,000;-12,867;3,089;-8,474;25,158
2354,500;3,191;0,762;-35,209;3,258;9,610;4,975;34,909;4,613;-25,378;-2,783;0,000;36,451;36,319;9,437;3,222;-13,664;-10,801;-14,941;-12,049;-3,221;27,227;0,000;209,640;Inf;224,000;210,000;-12,874;3,090;-8,448;25,180
2355,000;3,191;0,762;-35,209;3,258;9,610;4,975;34,909;4,613;-25,378;-2,783;0,000;36,500;36,300;9,437;3,222;-13,657;-10,797;-14,930;-12,046;-3,221;27,227;0,000;209,940;Inf;224,000;210,000;-12,863;3,092;-8,479;25,113
2355,500;2,987;0,766;-34,241;3,265;9,679;4,975;34,909;4,613;-25,378;-2,783;0,000;36,500;36,300;9,677;3,311;-13,644;-10,791;-14,916;-12,049;-3,221;27,227;0,000;209,940;Inf;224,000;210,000;-12,858;3,094;-8,472;25,105
2356,000;2,987;0,766;-34,241;3,265;9,679;4,975;34,909;4,613;-25,378;-2,783;0,000;36,500;36,300;9,677;3,311;-13,594;-10,811;-14,897;-12,050;-3,221;27,227;0,000;210,040;Inf;224,000;210,000;-12,850;3,092;-8,496;25,118
2356,500;2,987;0,766;-34,241;3,265;9,679;4,975;34,909;4,613;-25,378;-2,783;0,000;36,500;36,300;9,677;3,311;-13,627;-10,824;-14,918;-12,068;-3,221;27,227;0,000;210,040;Inf;224,000;210,000;-12,838;3,090;-8,474;25,164
2357,000;2,987;0,766;-34,241;3,265;9,679;4,975;34,909;4,613;-25,378;-2,783;0,000;36,500;36,300;9,677;3,311;-13,634;-10,796;-14,921;-12,050;-3,221;27,227;0,000;209,640;Inf;224,000;210,000;-12,859;3,088;-8,469;25,139
2357,500;2,987;0,766;-34,241;3,265;9,679;4,944;34,909;4,610;-25,366;-2,742;0,000;36,446;36,356;9,677;3,311;-13,646;-10,797;-14,917;-12,040;-3,196;27,236;0,000;209,640;Inf;224,000;210,000;-12,850;3,087;-8,460;25,103
2358,000;2,987;0,766;-34,241;3,265;9,679;4,944;34,909;4,610;-25,366;-2,742;0,000;36,400;36,400;9,677;3,311;-13,632;-10,803;-14,920;-12,042;-3,196;27,236;0,000;209,540;Inf;224,000;210,000;-12,850;3,085;-8,489;25,114
2358,500;2,983;0,751;-35,155;3,212;9,539;4,944;34,909;4,610;-25,366;-2,742;0,000;36,400;36,400;9,589;3,397;-13,614;-10,813;-14,926;-12,056;-3,196;27,236;0,000;209,540;Inf;224,000;210,000;-12,849;3,083;-8,472;25,188
2359,000;2,983;0,751;-35,155;3,212;9,539;4,944;34,909;4,610;-25,366;-2,742;0,000;36,400;36,400;9,589;3,397;-13,654;-10,821;-14,936;-12,047;-3,196;27,236;0,000;209,840;Inf;224,000;210,000;-12,853;3,082;-8,453;25,143
2359,500;2,983;0,751;-35,155;3,212;9,539;4,944;34,909;4,610;-25,366;-2,742;0,000;36,400;36,400;9,589;3,397;-13,618;-10,812;-14,919;-12,060;-3,196;27,236;0,000;209,840;Inf;224,000;210,000;-12,865;3,080;-8,480;25,115
2360,000;2,983;0,751;-35,155;3,212;9,539;4,944;34,909;4,610;-25,366;-2,742;0,000;36,400;36,400;9,589;3,397;-13,635;-10,813;-14,892;-12,057;-3,196;27,236;0,000;209,340;Inf;224,000;210,000;-12,853;3,079;-8,475;25,123
2360,500;2,983;0,751;-35,155;3,212;9,539;4,944;34,909;4,610;-25,366;-2,742;0,000;36,400;36,400;9,589;3,397;-13,651;-10,796;-14,887;-12,031;-3,196;27,236;0,000;209,340;Inf;224,000;210,000;-12,849;3,077;-8,457;24,999
2361,000;2,983;0,751;-35,155;3,212;9,539;4,992;34,913;4,618;-25,370;-2,764;0,000;36,434;36,376;9,589;3,397;-13,631;-10,808;-14,919;-12,037;-3,199;27,250;0,000;209,740;Inf;224,000;210,000;-12,841;3,075;-8,469;24,933
2361,500;2,983;0,751;-35,155;3,212;9,539;4,992;34,913;4,618;-25,370;-2,764;0,000;36,400;36,400;9,589;3,397;-13,622;-10,811;-14,934;-12,046;-3,199;27,250;0,000;209,740;Inf;224,000;210,000;-12,849;3,074;-8,468;24,948
2362,000;3,048;0,747;-34,770;3,018;9,490;4,992;34,913;4,618;-25,370;-2,764;0,000;36,400;36,400;9,597;3,140;-13,635;-10,797;-14,896;-12,055;-3,199;27,250;0,000;209,940;Inf;224,000;210,000;-12,853;3,072;-8,463;24,922
2362,500;3,048;0,747;-34,770;3,018;9,490;4,992;34,913;4,618;-25,370;-2,764;0,000;36,400;36,400;9,597;3,140;-13,646;-10,788;-14,888;-12,042;-3,199;27,250;0,000;209,940;Inf;224,000;210,000;-12,846;3,072;-8,483;24,936
2363,000;3,048;0,747;-34,770;3,018;9,490;4,992;34,913;4,618;-25,370;-2,764;0,000;36,400;36,400;9,597;3,140;-13,637;-10,800;-14,907;-12,026;-3,199;27,250;0,000;209,640;Inf;224,000;210,000;-12,841;3,072;-8,474;24,915
2363,500;3,048;0,747;-34,770;3,018;9,490;4,992;34,913;4,618;-25,370;-2,764;0,000;36,400;36,400;9,597;3,140;-13,658;-10,787;-14,939;-12,033;-3,199;27,250;0,000;209,640;Inf;224,000;210,000;-12,843;3,071;-8,457;24,928
2364,000;3,048;0,747;-34,770;3,018;9,490;5,008;34,904;4,620;-25,366;-2,752;0,000;36,424;36,388;9,597;3,140;-13,656;-10,800;-14,948;-12,047;-3,194;27,244;0,000;209,440;Inf;224,000;210,000;-12,854;3,071;-8,464;24,897
2364,500;3,048;0,747;-34,770;3,018;9,490;5,008;34,904;4,620;-25,366;-2,752;0,000;36,400;36,400;9,597;3,140;-13,650;-10,802;-14,899;-12,040;-3,194;27,244;0,000;209,440;Inf;224,000;210,000;-12,863;3,071;-8,463;24,898
2365,000;3,252;0,789;-35,209;3,235;9,602;5,008;34,904;4,620;-25,366;-2,752;0,000;36,400;36,400;9,584;3,126;-13,641;-10,811;-14,894;-12,028;-3,194;27,244;0,000;209,540;Inf;224,000;210,000;-12,848;3,070;-8,460;24,873
2365,500;3,252;0,789;-35,209;3,235;9,602;5,008;34,904;4,620;-25,366;-2,752;0,000;36,400;36,400;9,584;3,126;-13,619;-10,795;-14,871;-12,038;-3,194;27,244;0,000;209,540;Inf;224,000;210,000;-12,844;3,073;-8,500;24,848
2366,000;3,252;0,789;-35,209;3,235;9,602;5,008;34,904;4,620;-25,366;-2,752;0,000;36,400;36,400;9,584;3,126;-13,636;-10,808;-14,916;-12,046;-3,194;27,244;0,000;210,040;Inf;224,000;210,000;-12,831;3,076;-8,458;24,810
2366,500;3,252;0,789;-35,209;3,235;9,602;5,008;34,904;4,620;-25,366;-2,752;0,000;36,400;36,400;9,584;3,126;-13,640;-10,814;-14,935;-12,059;-3,194;27,244;0,000;210,040;Inf;224,000;210,000;-12,852;3,079;-8,472;24,801
2367,000;3,252;0,789;-35,209;3,235;9,602;4,973;34,908;4,590;-25,347;-2,756;0,000;36,416;36,365;9,584;3,126;-13,664;-10,820;-14,962;-12,067;-3,189;27,249;0,000;209,740;Inf;224,000;210,000;-12,862;3,082;-8,461;24,795
2367,500;3,252;0,789;-35,209;3,235;9,602;4,973;34,908;4,590;-25,347;-2,756;0,000;36,400;36,400;9,584;3,126;-13,644;-10,830;-14,967;-12,061;-3,189;27,249;0,000;209,740;Inf;224,000;210,000;-12,878;3,085;-8,470;24,791
2368,000;3,252;0,789;-35,209;3,235;9,602;4,973;34,908;4,590;-25,347;-2,756;0,000;36,400;36,400;9,584;3,126;-13,659;-10,844;-14,951;-12,060;-3,189;27,249;0,000;209,640;Inf;224,000;210,000;-12,876;3,087;-8,481;24,795
2368,500;2,628;0,652;-35,209;3,260;9,432;4,973;34,908;4,590;-25,347;-2,756;0,000;36,400;36,400;9,572;3,289;-13,671;-10,820;-14,968;-12,056;-3,189;27,249;0,000;209,640;Inf;224,000;210,000;-12,879;3,090;-8,469;24,779
2369,000;2,628;0,652;-35,209;3,260;9,432;4,973;34,908;4,590;-25,347;-2,756;0,000;36,400;36,400;9,572;3,289;-13,637;-10,828;-14,941;-12,057;-3,189;27,249;0,000;209,640;Inf;224,000;210,000;-12,879;3,083;-8,485;24,747
2369,500;2,628;0,652;-35,209;3,260;9,432;4,973;34,908;4,590;-25,347;-2,756;0,000;36,400;36,400;9,572;3,289;-13,663;-10,836;-14,949;-12,076;-3,189;27,249;0,000;209,640;Inf;224,000;210,000;-12,866;3,075;-8,497;24,707
2370,000;2,628;0,652;-35,209;3,260;9,432;4,973;34,908;4,590;-25,347;-2,756;0,000;36,400;36,400;9,572;3,289;-13,668;-10,824;-14,949;-12,051;-3,189;27,249;0,000;209,740;Inf;224,000;210,000;-12,881;3,068;-8,463;24,720
2370,500;2,628;0,652;-35,209;3,260;9,432;4,983;34,903;4,604;-25,353;-2,748;0,000;36,408;36,336;9,572;3,289;-13,628;-10,821;-14,924;-12,062;-3,191;27,246;0,000;209,740;Inf;224,000;210,000;-12,873;3,061;-8,474;24,685
2371,000;2,628;0,652;-35,209;3,260;9,432;4,983;34,903;4,604;-25,353;-2,748;0,000;36,400;36,300;9,572;3,289;-13,649;-10,816;-14,906;-12,072;-3,191;27,246;0,000;209,740;Inf;224,000;210,000;-12,859;3,053;-8,471;24,657
2371,500;2,948;0,784;-34,617;3,272;9,491;4,983;34,903;4,604;-25,353;-2,748;0,000;36,400;36,300;9,573;3,357;-13,653;-10,828;-14,899;-12,047;-3,191;27,246;0,000;209,740;Inf;224,000;210,000;-12,861;3,046;-8,496;24,636
2372,000;2,948;0,784;-34,617;3,272;9,491;4,983;34,903;4,604;-25,353;-2,748;0,000;36,400;36,300;9,573;3,357;-13,668;-10,849;-14,959;-12,071;-3,191;27,246;0,000;210,140;Inf;224,000;210,000;-12,857;3,045;-8,514;24,645
2372,500;2,948;0,784;-34,617;3,272;9,491;4,983;34,903;4,604;-25,353;-2,748;0,000;36,400;36,300;9,573;3,357;-13,647;-10,845;-14,938;-12,059;-3,191;27,246;0,000;210,140;Inf;224,000;210,000;-12,887;3,043;-8,514;24,645
2373,000;2,948;0,784;-34,617;3,272;9,491;4,983;34,903;4,604;-25,353;-2,748;0,000;36,400;36,300;9,573;3,357;-13,680;-10,836;-14,908;-12,056;-3,191;27,246;0,000;210,040;Inf;224,000;210,000;-12,872;3,042;-8,493;24,659
2373,500;2,948;0,784;-34,617;3,272;9,491;4,944;34,902;4,613;-25,347;-2,762;0,000;36,401;36,313;9,573;3,357;-13,682;-10,844;-14,935;-12,074;-3,195;27,249;0,000;210,040;Inf;224,000;210,000;-12,870;3,040;-8,502;24,680
2374,000;2,948;0,784;-34,617;3,272;9,491;4,944;34,902;4,613;-25,347;-2,762;0,000;36,400;36,300;9,573;3,357;-13,620;-10,829;-14,892;-12,047;-3,195;27,249;0,000;210,140;Inf;224,000;210,000;-12,884;3,039;-8,505;24,722
2374,500;2,948;0,784;-34,617;3,272;9,491;4,944;34,902;4,613;-25,347;-2,762;0,000;36,400;36,300;9,573;3,357;-13,649;-10,837;-14,897;-12,032;-3,195;27,249;0,000;210,140;Inf;224,000;210,000;-12,847;3,037;-8,518;24,750
2375,000;3,199;0,873;-34,334;3,279;9,463;4,944;34,902;4,613;-25,347;-2,762;0,000;36,400;36,300;9,611;3,305;-13,622;-10,839;-14,905;-12,058;-3,195;27,249;0,000;209,940;Inf;224,000;210,000;-12,854;3,036;-8,493;24,786
2375,500;3,199;0,873;-34,334;3,279;9,463;4,944;34,902;4,613;-25,347;-2,762;0,000;36,400;36,300;9,611;3,305;-13,623;-10,824;-14,873;-12,071;-3,195;27,249;0,000;209,940;Inf;224,000;210,000;-12,856;3,038;-8,492;24,840
2376,000;3,199;0,873;-34,334;3,279;9,463;4,944;34,902;4,613;-25,347;-2,762;0,000;36,400;36,300;9,611;3,305;-13,630;-10,821;-14,887;-12,063;-3,195;27,249;0,000;209,740;Inf;224,000;210,000;-12,848;3,041;-8,507;24,910
2376,500;3,199;0,873;-34,334;3,279;9,463;4,944;34,902;4,613;-25,347;-2,762;0,000;36,400;36,300;9,611;3,305;-13,636;-10,833;-14,904;-12,057;-3,195;27,249;0,000;209,740;Inf;224,000;210,000;-12,850;3,044;-8,484;24,953
2377,000;3,199;0,873;-34,334;3,279;9,463;4,978;34,910;4,644;-25,372;-2,758;0,000;36,402;36,391;9,611;3,305;-13,653;-10,830;-14,940;-12,063;-3,192;27,256;0,000;210,040;Inf;224,000;210,000;-12,857;3,046;-8,475;25,007
2377,500;3,199;0,873;-34,334;3,279;9,463;4,978;34,910;4,644;-25,372;-2,758;0,000;36,400;36,400;9,611;3,305;-13,668;-10,802;-14,934;-12,049;-3,192;27,256;0,000;210,040;Inf;224,000;210,000;-12,871;3,049;-8,470;25,031
2378,000;2,606;0,719;-34,079;3,310;9,478;4,978;34,910;4,644;-25,372;-2,758;0,000;36,400;36,400;9,567;3,156;-13,665;-10,826;-14,928;-12,052;-3,192;27,256;0,000;209,540;Inf;224,000;210,000;-12,863;3,051;-8,492;25,040
2378,500;2,606;0,719;-34,079;3,310;9,478;4,978;34,910;4,644;-25,372;-2,758;0,000;36,400;36,400;9,567;3,156;-13,669;-10,848;-14,953;-12,076;-3,192;27,256;0,000;209,540;Inf;224,000;210,000;-12,868;3,044;-8,483;25,062
2379,000;2,606;0,719;-34,079;3,310;9,478;4,978;34,910;4,644;-25,372;-2,758;0,000;36,400;36,400;9,567;3,156;-13,679;-10,818;-14,958;-12,046;-3,192;27,256;0,000;209,840;Inf;224,000;210,000;-12,886;3,037;-8,489;25,078
2379,500;2,606;0,719;-34,079;3,310;9,478;4,978;34,910;4,644;-25,372;-2,758;0,000;36,400;36,400;9,567;3,156;-13,675;-10,832;-14,918;-12,070;-3,192;27,256;0,000;209,840;Inf;224,000;210,000;-12,876;3,030;-8,513;25,083
2380,000;2,606;0,719;-34,079;3,310;9,478;5,018;34,912;4,613;-25,355;-2,765;0,000;36,396;36,402;9,567;3,156;-13,622;-10,849;-14,915;-12,050;-3,192;27,258;0,000;210,040;Inf;224,000;210,000;-12,874;3,023;-8,496;25,091
2380,500;2,606;0,719;-34,079;3,310;9,478;5,018;34,912;4,613;-25,355;-2,765;0,000;36,400;36,400;9,567;3,156;-13,651;-10,827;-14,909;-12,065;-3,192;27,258;0,000;210,040;Inf;224,000;210,000;-12,859;3,016;-8,469;25,118
2381,000;2,606;0,719;-34,079;3,310;9,478;5,018;34,912;4,613;-25,355;-2,765;0,000;36,400;36,400;9,567;3,156;-13,651;-10,812;-14,913;-12,063;-3,192;27,258;0,000;210,340;Inf;224,000;210,000;-12,863;3,009;-8,465;25,153
2381,500;2,929;0,786;-33,228;3,224;9,473;5,018;34,912;4,613;-25,355;-2,765;0,000;36,400;36,400;9,607;3,166;-13,657;-10,833;-14,966;-12,074;-3,192;27,258;0,000;210,340;Inf;224,000;210,000;-12,860;3,002;-8,465;25,138
2382,000;2,929;0,786;-33,228;3,224;9,473;5,018;34,912;4,613;-25,355;-2,765;0,000;36,400;36,400;9,607;3,166;-13,668;-10,825;-14,964;-12,076;-3,192;27,258;0,000;209,940;Inf;224,000;210,000;-12,882;3,001;-8,477;25,125
2382,500;2,929;0,786;-33,228;3,224;9,473;5,018;34,912;4,613;-25,355;-2,765;0,000;36,400;36,400;9,607;3,166;-13,667;-10,827;-14,951;-12,069;-3,192;27,258;0,000;209,940;Inf;224,000;210,000;-12,883;3,000;-8,471;25,120
2383,000;2,929;0,786;-33,228;3,224;9,473;5,018;34,912;4,613;-25,355;-2,765;0,000;36,400;36,400;9,607;3,166;-13,668;-10,816;-14,965;-12,065;-3,192;27,258;0,000;209,940;Inf;224,000;210,000;-12,879;2,999;-8,470;25,109
2383,500;2,929;0,786;-33,228;3,224;9,473;5,015;34,912;4,624;-25,363;-2,753;0,000;36,399;36,366;9,607;3,166;-13,673;-10,821;-14,959;-12,081;-3,196;27,251;0,000;209,940;Inf;224,000;210,000;-12,879;2,998;-8,437;25,119
2384,000;2,929;0,786;-33,228;3,224;9,473;5,015;34,912;4,624;-25,363;-2,753;0,000;36,400;36,400;9,607;3,166;-13,677;-10,799;-14,942;-12,035;-3,196;27,251;0,000;209,940;Inf;224,000;210,000;-12,884;2,997;-8,496;25,167
2384,500;3,605;0,876;-35,209;3,268;9,473;5,015;34,912;4,624;-25,363;-2,753;0,000;36,400;36,400;9,440;3,351;-13,628;-10,833;-14,912;-12,040;-3,196;27,251;0,000;209,940;Inf;224,000;210,000;-12,863;2,996;-8,479;25,165
2385,000;3,605;0,876;-35,209;3,268;9,473;5,015;34,912;4,624;-25,363;-2,753;0,000;36,400;36,400;9,440;3,351;-13,605;-10,842;-14,901;-12,042;-3,196;27,251;0,000;209,940;Inf;224,000;210,000;-12,853;3,006;-8,490;25,167
2385,500;3,605;0,876;-35,209;3,268;9,473;5,015;34,912;4,624;-25,363;-2,753;0,000;36,400;36,400;9,440;3,351;-13,629;-10,833;-14,861;-12,054;-3,196;27,251;0,000;209,940;Inf;224,000;210,000;-12,847;3,015;-8,483;25,156
2386,000;3,605;0,876;-35,209;3,268;9,473;5,015;34,912;4,624;-25,363;-2,753;0,000;36,400;36,400;9,440;3,351;-13,622;-10,830;-14,926;-12,049;-3,196;27,251;0,000;209,540;Inf;224,000;210,000;-12,844;3,025;-8,485;25,173
2386,500;3,605;0,876;-35,209;3,268;9,473;4,994;34,901;4,608;-25,383;-2,768;0,000;36,384;36,404;9,440;3,351;-13,656;-10,823;-14,913;-12,051;-3,198;27,242;0,000;209,540;Inf;224,000;210,000;-12,857;3,035;-8,475;25,184
2387,000;3,605;0,876;-35,209;3,268;9,473;4,994;34,901;4,608;-25,383;-2,768;0,000;36,400;36,400;9,440;3,351;-13,649;-10,818;-14,932;-12,054;-3,198;27,242;0,000;210,040;Inf;224,000;210,000;-12,861;3,044;-8,470;25,198
2387,500;3,443;0,829;-35,209;3,246;9,616;4,994;34,901;4,608;-25,383;-2,768;0,000;36,400;36,400;9,350;3,219;-13,633;-10,835;-14,920;-12,057;-3,198;27,242;0,000;210,040;Inf;224,000;210,000;-12,863;3,053;-8,486;25,168
2388,000;3,443;0,829;-35,209;3,246;9,616;4,994;34,901;4,608;-25,383;-2,768;0,000;36,400;36,400;9,350;3,219;-13,653;-10,820;-14,948;-12,060;-3,198;27,242;0,000;210,440;Inf;224,000;210,000;-12,862;3,059;-8,472;25,183
2388,500;3,443;0,829;-35,209;3,246;9,616;4,994;34,901;4,608;-25,383;-2,768;0,000;36,400;36,400;9,350;3,219;-13,672;-10,813;-14,935;-12,062;-3,198;27,242;0,000;210,440;Inf;224,000;210,000;-12,870;3,066;-8,482;25,120
2389,000;3,443;0,829;-35,209;3,246;9,616;4,994;34,901;4,608;-25,383;-2,768;0,000;36,400;36,400;9,350;3,219;-13,637;-10,824;-14,914;-12,069;-3,198;27,242;0,000;210,640;Inf;224,000;210,000;-12,870;3,072;-8,487;25,102
2389,500;3,443;0,829;-35,209;3,246;9,616;4,994;34,901;4,608;-25,383;-2,768;0,000;36,400;36,400;9,350;3,219;-13,674;-10,820;-14,903;-12,073;-3,198;27,242;0,000;210,640;Inf;224,000;210,000;-12,861;3,078;-8,480;25,050
2390,000;3,443;0,829;-35,209;3,246;9,616;4,966;34,907;4,617;-25,405;-2,751;0,000;36,391;36,379;9,350;3,219;-13,620;-10,824;-14,919;-12,064;-3,191;27,245;0,000;210,240;Inf;224,000;210,000;-12,867;3,084;-8,484;25,084
2390,500;3,443;0,829;-35,209;3,246;9,616;4,966;34,907;4,617;-25,405;-2,751;0,000;36,400;36,400;9,350;3,219;-13,649;-10,833;-14,913;-12,060;-3,191;27,245;0,000;210,240;Inf;224,000;210,000;-12,857;3,090;-8,479;25,067
2391,000;3,026;0,726;-35,209;3,197;9,608;4,966;34,907;4,617;-25,405;-2,751;0,000;36,400;36,400;9,505;3,228;-13,661;-10,819;-14,940;-12,055;-3,191;27,245;0,000;209,840;Inf;224,000;210,000;-12,864;3,096;-8,465;25,064
2391,500;3,026;0,726;-35,209;3,197;9,608;4,966;34,907;4,617;-25,405;-2,751;0,000;36,400;36,400;9,505;3,228;-13,639;-10,812;-14,929;-12,041;-3,191;27,245;0,000;209,840;Inf;224,000;210,000;-12,869;3,095;-8,482;25,076
2392,000;3,026;0,726;-35,209;3,197;9,608;4,966;34,907;4,617;-25,405;-2,751;0,000;36,400;36,400;9,505;3,228;-13,649;-10,815;-14,930;-12,072;-3,191;27,245;0,000;210,140;Inf;224,000;210,000;-12,855;3,093;-8,468;25,092
2392,500;3,026;0,726;-35,209;3,197;9,608;4,966;34,907;4,617;-25,405;-2,751;0,000;36,400;36,400;9,505;3,228;-13,659;-10,822;-14,938;-12,059;-3,191;27,245;0,000;210,140;Inf;224,000;210,000;-12,866;3,092;-8,460;25,083
2393,000;3,026;0,726;-35,209;3,197;9,608;4,932;34,903;4,594;-25,387;-2,752;0,000;36,381;36,424;9,505;3,228;-13,664;-10,822;-14,956;-12,053;-3,195;27,244;0,000;210,040;Inf;224,000;210,000;-12,870;3,091;-8,463;24,984
2393,500;3,026;0,726;-35,209;3,197;9,608;4,932;34,903;4,594;-25,387;-2,752;0,000;36,400;36,400;9,505;3,228;-13,681;-10,817;-14,963;-12,053;-3,195;27,244;0,000;210,040;Inf;224,000;210,000;-12,874;3,090;-8,477;24,912
2394,000;2,856;0,707;-35,209;3,213;9,496;4,932;34,903;4,594;-25,387;-2,752;0,000;36,400;36,400;9,491;3,347;-13,675;-10,804;-14,973;-12,072;-3,195;27,244;0,000;210,140;Inf;224,000;210,000;-12,879;3,089;-8,449;24,906
2394,500;2,856;0,707;-35,209;3,213;9,496;4,932;34,903;4,594;-25,387;-2,752;0,000;36,400;36,400;9,491;3,347;-13,665;-10,790;-14,928;-12,040;-3,195;27,244;0,000;210,140;Inf;224,000;210,000;-12,881;3,085;-8,469;24,827
2395,000;2,856;0,707;-35,209;3,213;9,496;4,932;34,903;4,594;-25,387;-2,752;0,000;36,400;36,400;9,491;3,347;-13,659;-10,818;-14,923;-12,045;-3,195;27,244;0,000;210,040;Inf;224,000;210,000;-12,856;3,081;-8,461;24,679
2395,500;2,856;0,707;-35,209;3,213;9,496;4,932;34,903;4,594;-25,387;-2,752;0,000;36,400;36,400;9,491;3,347;-13,668;-10,814;-14,961;-12,054;-3,195;27,244;0,000;210,040;Inf;224,000;210,000;-12,861;3,078;-8,451;24,636
2396,000;2,856;0,707;-35,209;3,213;9,496;4,932;34,903;4,594;-25,387;-2,752;0,000;36,400;36,400;9,491;3,347;-13,647;-10,802;-14,949;-12,034;-3,195;27,244;0,000;210,140;Inf;224,000;210,000;-12,874;3,074;-8,449;24,578
2396,500;2,856;0,707;-35,209;3,213;9,496;4,969;34,903;4,614;-25,373;-2,762;0,000;36,380;36,342;9,491;3,347;-13,680;-10,803;-14,942;-12,035;-3,193;27,237;0,000;210,140;Inf;224,000;210,000;-12,858;3,071;-8,448;24,462
2397,000;2,856;0,707;-35,209;3,213;9,496;4,969;34,903;4,614;-25,373;-2,762;0,000;36,400;36,300;9,491;3,347;-13,665;-10,785;-14,924;-12,039;-3,193;27,237;0,000;210,240;Inf;224,000;210,000;-12,865;3,067;-8,460;24,408
2397,500;2,621;0,700;-33,225;3,184;9,216;4,969;34,903;4,614;-25,373;-2,762;0,000;36,400;36,300;9,728;3,159;-13,644;-10,825;-14,929;-12,055;-3,193;27,237;0,000;210,240;Inf;224,000;210,000;-12,853;3,064;-8,467;24,328
2398,000;2,621;0,700;-33,225;3,184;9,216;4,969;34,903;4,614;-25,373;-2,762;0,000;36,400;36,300;9,728;3,159;-13,654;-10,823;-14,924;-12,050;-3,193;27,237;0,000;210,040;Inf;224,000;210,000;-12,863;3,056;-8,451;24,174
2398,500;2,621;0,700;-33,225;3,184;9,216;4,969;34,903;4,614;-25,373;-2,762;0,000;36,400;36,300;9,728;3,159;-13,661;-10,800;-14,932;-12,047;-3,193;27,237;0,000;210,040;Inf;224,000;210,000;-12,863;3,049;-8,459;24,157
2399,000;2,621;0,700;-33,225;3,184;9,216;4,969;34,903;4,614;-25,373;-2,762;0,000;36,400;36,300;9,728;3,159;-13,649;-10,792;-14,925;-12,047;-3,193;27,237;0,000;210,040;Inf;224,000;210,000;-12,860;3,042;-8,468;24,207
2399,500;2,621;0,700;-33,225;3,184;9,216;5,000;34,912;4,603;-25,379;-2,756;0,000;36,384;36,525;9,728;3,159;-13,649;-10,805;-14,926;-12,045;-3,182;27,243;0,000;210,040;Inf;224,000;210,000;-12,853;3,035;-8,455;24,229
2400,000;2,621;0,700;-33,225;3,184;9,216;5,000;34,912;4,603;-25,379;-2,756;0,000;36,400;36,500;9,728;3,159;-13,625;-10,794;-14,902;-12,034;-3,182;27,243;0,000;210,340;Inf;224,000;210,000;-12,856;3,028;-8,456;24,247
2400,500;2,636;0,714;-34,552;3,211;9,492;5,000;34,912;4,603;-25,379;-2,756;0,000;36,400;36,500;9,641;3,333;-13,638;-10,784;-14,901;-12,033;-3,182;27,243;0,000;210,340;Inf;224,000;210,000;-12,839;3,022;-8,445;24,323
2401,000;2,636;0,714;-34,552;3,211;9,492;5,000;34,912;4,603;-25,379;-2,756;0,000;36,400;36,500;9,641;3,333;-13,681;-10,800;-14,941;-12,039;-3,182;27,243;0,000;209,740;Inf;224,000;210,000;-12,839;3,015;-8,433;24,349
2401,500;2,636;0,714;-34,552;3,211;9,492;5,000;34,912;4,603;-25,379;-2,756;0,000;36,400;36,500;9,641;3,333;-13,658;-10,795;-14,949;-12,043;-3,182;27,243;0,000;209,740;Inf;224,000;210,000;-12,865;3,009;-8,428;24,401
2402,000;2,636;0,714;-34,552;3,211;9,492;5,000;34,912;4,603;-25,379;-2,756;0,000;36,400;36,500;9,641;3,333;-13,642;-10,786;-14,928;-12,035;-3,182;27,243;0,000;209,240;Inf;224,000;210,000;-12,861;3,003;-8,467;24,423
2402,500;2,636;0,714;-34,552;3,211;9,492;5,000;34,912;4,603;-25,379;-2,756;0,000;36,400;36,500;9,641;3,333;-13,663;-10,817;-14,949;-12,052;-3,182;27,243;0,000;209,240;Inf;224,000;210,000;-12,848;2,997;-8,436;24,439
2403,000;2,636;0,714;-34,552;3,211;9,492;5,038;34,906;4,604;-25,363;-2,758;0,000;36,398;36,487;9,641;3,333;-13,665;-10,814;-14,948;-12,024;-3,179;27,244;0,000;209,940;Inf;224,000;210,000;-12,870;2,991;-8,443;24,472
2403,500;2,636;0,714;-34,552;3,211;9,492;5,038;34,906;4,604;-25,363;-2,758;0,000;36,400;36,500;9,641;3,333;-13,682;-10,778;-14,930;-12,035;-3,179;27,244;0,000;209,940;Inf;224,000;210,000;-12,863;2,985;-8,460;24,539
2404,000;2,998;0,728;-34,882;3,268;9,552;5,038;34,906;4,604;-25,363;-2,758;0,000;36,400;36,500;9,585;3,071;-13,669;-10,818;-14,934;-12,053;-3,179;27,244;0,000;210,440;Inf;224,000;210,000;-12,856;2,980;-8,474;24,627
2404,500;2,998;0,728;-34,882;3,268;9,552;5,038;34,906;4,604;-25,363;-2,758;0,000;36,400;36,500;9,585;3,071;-13,639;-10,812;-14,923;-12,042;-3,179;27,244;0,000;210,440;Inf;224,000;210,000;-12,868;2,980;-8,455;24,734
2405,000;2,998;0,728;-34,882;3,268;9,552;5,038;34,906;4,604;-25,363;-2,758;0,000;36,400;36,500;9,585;3,071;-13,660;-10,793;-14,881;-12,039;-3,179;27,244;0,000;210,540;Inf;224,000;210,000;-12,854;2,980;-8,455;24,831
2405,500;2,998;0,728;-34,882;3,268;9,552;5,038;34,906;4,604;-25,363;-2,758;0,000;36,400;36,500;9,585;3,071;-13,636;-10,787;-14,880;-12,010;-3,179;27,244;0,000;210,540;Inf;224,000;210,000;-12,844;2,981;-8,468;24,840
2406,000;2,998;0,728;-34,882;3,268;9,552;5,034;34,909;4,590;-25,361;-2,747;0,000;36,390;36,470;9,585;3,071;-13,624;-10,790;-14,884;-12,039;-3,182;27,258;0,000;210,140;Inf;224,000;210,000;-12,828;2,981;-8,466;24,833
2406,500;2,998;0,728;-34,882;3,268;9,552;5,034;34,909;4,590;-25,361;-2,747;0,000;36,400;36,500;9,585;3,071;-13,603;-10,810;-14,847;-12,027;-3,182;27,258;0,000;210,140;Inf;224,000;210,000;-12,834;2,981;-8,468;24,862
2407,000;3,122;0,815;-33,713;3,258;9,401;5,034;34,909;4,590;-25,361;-2,747;0,000;36,400;36,500;9,790;3,236;-13,635;-10,810;-14,887;-12,014;-3,182;27,258;0,000;209,940;Inf;224,000;210,000;-12,822;2,981;-8,478;24,869
2407,500;3,122;0,815;-33,713;3,258;9,401;5,034;34,909;4,590;-25,361;-2,747;0,000;36,400;36,500;9,790;3,236;-13,633;-10,821;-14,910;-12,029;-3,182;27,258;0,000;209,940;Inf;224,000;210,000;-12,836;2,984;-8,466;24,890
2408,000;3,122;0,815;-33,713;3,258;9,401;5,034;34,909;4,590;-25,361;-2,747;0,000;36,400;36,500;9,790;3,236;-13,619;-10,804;-14,898;-12,025;-3,182;27,258;0,000;210,240;Inf;224,000;210,000;-12,848;2,986;-8,460;24,901
2408,500;3,122;0,815;-33,713;3,258;9,401;5,034;34,909;4,590;-25,361;-2,747;0,000;36,400;36,500;9,790;3,236;-13,628;-10,800;-14,913;-12,029;-3,182;27,258;0,000;210,240;Inf;224,000;210,000;-12,837;2,988;-8,468;24,956
2409,000;3,122;0,815;-33,713;3,258;9,401;5,022;34,914;4,590;-25,360;-2,754;0,000;36,405;36,519;9,790;3,236;-13,639;-10,809;-14,893;-12,033;-3,186;27,253;0,000;210,340;Inf;224,000;210,000;-12,843;2,990;-8,478;24,978
2409,500;3,122;0,815;-33,713;3,258;9,401;5,022;34,914;4,590;-25,360;-2,754;0,000;36,400;36,500;9,790;3,236;-13,642;-10,820;-14,939;-12,039;-3,186;27,253;0,000;210,340;Inf;224,000;210,000;-12,844;2,995;-8,460;25,012
2410,000;3,122;0,815;-33,713;3,258;9,401;5,022;34,914;4,590;-25,360;-2,754;0,000;36,400;36,500;9,790;3,236;-13,665;-10,798;-14,949;-12,060;-3,186;27,253;0,000;210,140;Inf;224,000;210,000;-12,860;2,995;-8,453;25,000
2410,500;3,315;0,769;-35,209;3,122;9,523;5,022;34,914;4,590;-25,360;-2,754;0,000;36,400;36,500;9,552;3,295;-13,663;-10,794;-14,939;-12,031;-3,186;27,253;0,000;210,140;Inf;224,000;210,000;-12,868;2,997;-8,444;24,978
2411,000;3,315;0,769;-35,209;3,122;9,523;5,022;34,914;4,590;-25,360;-2,754;0,000;36,400;36,500;9,552;3,295;-13,656;-10,783;-14,932;-12,049;-3,186;27,253;0,000;210,140;Inf;224,000;210,000;-12,856;3,002;-8,464;25,015
2411,500;3,315;0,769;-35,209;3,122;9,523;5,022;34,914;4,590;-25,360;-2,754;0,000;36,400;36,500;9,552;3,295;-13,643;-10,801;-14,921;-12,020;-3,186;27,253;0,000;210,140;Inf;224,000;210,000;-12,855;3,007;-8,457;25,049
2412,000;3,315;0,769;-35,209;3,122;9,523;5,022;34,914;4,590;-25,360;-2,754;0,000;36,400;36,500;9,552;3,295;-13,649;-10,805;-14,953;-12,042;-3,186;27,253;0,000;210,240;Inf;224,000;210,000;-12,846;3,012;-8,445;25,139
2412,500;3,315;0,769;-35,209;3,122;9,523;4,982;34,907;4,617;-25,354;-2,758;0,000;36,401;36,486;9,552;3,295;-13,683;-10,783;-14,944;-12,048;-3,185;27,244;0,000;210,240;Inf;224,000;210,000;-12,862;3,017;-8,458;25,137
2413,000;3,315;0,769;-35,209;3,122;9,523;4,982;34,907;4,617;-25,354;-2,758;0,000;36,400;36,500;9,552;3,295;-13,652;-10,791;-14,900;-12,055;-3,185;27,244;0,000;210,240;Inf;224,000;210,000;-12,865;3,022;-8,464;25,208
2413,500;2,999;0,756;-34,298;3,272;9,452;4,982;34,907;4,617;-25,354;-2,758;0,000;36,400;36,500;9,703;3,280;-13,643;-10,803;-14,912;-12,019;-3,185;27,244;0,000;210,240;Inf;224,000;210,000;-12,850;3,027;-8,449;25,231
2414,000;2,999;0,756;-34,298;3,272;9,452;4,982;34,907;4,617;-25,354;-2,758;0,000;36,400;36,500;9,703;3,280;-13,649;-10,788;-14,847;-12,019;-3,185;27,244;0,000;210,240;Inf;224,000;210,000;-12,844;3,026;-8,444;25,266
2414,500;2,999;0,756;-34,298;3,272;9,452;4,982;34,907;4,617;-25,354;-2,758;0,000;36,400;36,500;9,703;3,280;-13,611;-10,791;-14,900;-12,035;-3,185;27,244;0,000;210,240;Inf;224,000;210,000;-12,826;3,026;-8,448;25,284
2415,000;2,999;0,756;-34,298;3,272;9,452;4,982;34,907;4,617;-25,354;-2,758;0,000;36,400;36,500;9,703;3,280;-13,638;-10,803;-14,915;-12,025;-3,185;27,244;0,000;210,240;Inf;224,000;210,000;-12,834;3,026;-8,450;25,320
2415,500;2,999;0,756;-34,298;3,272;9,452;4,949;34,905;4,615;-25,361;-2,748;0,000;36,408;36,519;9,703;3,280;-13,638;-10,784;-14,887;-12,018;-3,180;27,245;0,000;210,240;Inf;224,000;210,000;-12,845;3,025;-8,460;25,424
2416,000;2,999;0,756;-34,298;3,272;9,452;4,949;34,905;4,615;-25,361;-2,748;0,000;36,400;36,500;9,703;3,280;-13,616;-10,800;-14,902;-12,036;-3,180;27,245;0,000;209,840;Inf;224,000;210,000;-12,832;3,025;-8,450;25,426
2416,500;2,999;0,756;-34,298;3,272;9,452;4,949;34,905;4,615;-25,361;-2,748;0,000;36,400;36,500;9,703;3,280;-13,641;-10,789;-14,888;-12,022;-3,180;27,245;0,000;209,840;Inf;224,000;210,000;-12,838;3,024;-8,448;25,382
2417,000;3,568;0,851;-35,209;3,253;9,607;4,949;34,905;4,615;-25,361;-2,748;0,000;36,400;36,500;9,390;3,288;-13,622;-10,794;-14,905;-12,028;-3,180;27,245;0,000;209,640;Inf;224,000;210,000;-12,835;3,024;-8,460;25,378
2417,500;3,568;0,851;-35,209;3,253;9,607;4,949;34,905;4,615;-25,361;-2,748;0,000;36,400;36,500;9,390;3,288;-13,623;-10,790;-14,872;-12,020;-3,180;27,245;0,000;209,640;Inf;224,000;210,000;-12,837;3,033;-8,455;25,384
2418,000;3,568;0,851;-35,209;3,253;9,607;4,949;34,905;4,615;-25,361;-2,748;0,000;36,400;36,500;9,390;3,288;-13,614;-10,796;-14,899;-12,049;-3,180;27,245;0,000;209,540;Inf;224,000;210,000;-12,826;3,042;-8,463;25,405
2418,500;3,568;0,851;-35,209;3,253;9,607;4,949;34,905;4,615;-25,361;-2,748;0,000;36,400;36,500;9,390;3,288;-13,610;-10,783;-14,890;-12,010;-3,180;27,245;0,000;209,540;Inf;224,000;210,000;-12,839;3,050;-8,447;25,417
2419,000;3,568;0,851;-35,209;3,253;9,607;4,973;34,920;4,631;-25,360;-2,766;0,000;36,418;36,535;9,390;3,288;-13,621;-10,780;-14,913;-12,031;-3,193;27,251;0,000;209,940;Inf;224,000;210,000;-12,823;3,059;-8,472;25,451
2419,500;3,568;0,851;-35,209;3,253;9,607;4,973;34,920;4,631;-25,360;-2,766;0,000;36,400;36,500;9,390;3,288;-13,600;-10,779;-14,910;-12,035;-3,193;27,251;0,000;209,940;Inf;224,000;210,000;-12,836;3,067;-8,475;25,485
2420,000;2,954;0,699;-35,209;3,221;9,578;4,973;34,920;4,631;-25,360;-2,766;0,000;36,400;36,500;9,364;3,170;-13,648;-10,792;-14,915;-12,033;-3,193;27,251;0,000;209,640;Inf;224,000;210,000;-12,831;3,075;-8,428;25,540
2420,500;2,954;0,699;-35,209;3,221;9,578;4,973;34,920;4,631;-25,360;-2,766;0,000;36,400;36,500;9,364;3,170;-13,656;-10,779;-14,935;-12,029;-3,193;27,251;0,000;209,640;Inf;224,000;210,000;-12,847;3,073;-8,443;25,524
2421,000;2,954;0,699;-35,209;3,221;9,578;4,973;34,920;4,631;-25,360;-2,766;0,000;36,400;36,500;9,364;3,170;-13,626;-10,788;-14,921;-12,027;-3,193;27,251;0,000;209,440;Inf;224,000;210,000;-12,850;3,071;-8,448;25,515
2421,500;2,954;0,699;-35,209;3,221;9,578;4,973;34,920;4,631;-25,360;-2,766;0,000;36,400;36,500;9,364;3,170;-13,642;-10,783;-14,917;-12,044;-3,193;27,251;0,000;209,440;Inf;224,000;210,000;-12,840;3,069;-8,447;25,566
2422,000;2,954;0,699;-35,209;3,221;9,578;4,998;34,911;4,613;-25,372;-2,774;0,000;36,417;36,544;9,364;3,170;-13,606;-10,796;-14,925;-12,039;-3,199;27,241;0,000;209,840;Inf;224,000;210,000;-12,846;3,068;-8,437;25,651
2422,500;2,954;0,699;-35,209;3,221;9,578;4,998;34,911;4,613;-25,372;-2,774;0,000;36,400;36,500;9,364;3,170;-13,652;-10,763;-14,943;-12,033;-3,199;27,241;0,000;209,840;Inf;224,000;210,000;-12,842;3,066;-8,450;25,623
2423,000;2,954;0,699;-35,209;3,221;9,578;4,998;34,911;4,613;-25,372;-2,774;0,000;36,400;36,500;9,364;3,170;-13,659;-10,791;-14,925;-12,036;-3,199;27,241;0,000;209,840;Inf;224,000;210,000;-12,848;3,064;-8,454;25,601
2423,500;3,099;0,770;-35,138;3,213;9,484;4,998;34,911;4,613;-25,372;-2,774;0,000;36,400;36,500;9,690;3,303;-13,666;-10,794;-14,948;-12,063;-3,199;27,241;0,000;209,840;Inf;224,000;210,000;-12,853;3,062;-8,440;25,585
2424,000;3,099;0,770;-35,138;3,213;9,484;4,998;34,911;4,613;-25,372;-2,774;0,000;36,400;36,500;9,690;3,303;-13,663;-10,785;-14,920;-12,035;-3,199;27,241;0,000;210,040;Inf;224,000;210,000;-12,868;3,063;-8,446;25,545
2424,500;3,099;0,770;-35,138;3,213;9,484;4,998;34,911;4,613;-25,372;-2,774;0,000;36,400;36,500;9,690;3,303;-13,643;-10,812;-14,943;-12,046;-3,199;27,241;0,000;210,040;Inf;224,000;210,000;-12,851;3,063;-8,456;25,525
2425,000;3,099;0,770;-35,138;3,213;9,484;4,998;34,911;4,613;-25,372;-2,774;0,000;36,400;36,500;9,690;3,303;-13,669;-10,780;-14,931;-12,035;-3,199;27,241;0,000;210,540;Inf;224,000;210,000;-12,861;3,064;-8,468;25,520
2425,500;3,099;0,770;-35,138;3,213;9,484;5,007;34,919;4,604;-25,368;-2,770;0,000;36,435;36,518;9,690;3,303;-13,663;-10,804;-14,935;-12,040;-3,211;27,237;0,000;210,540;Inf;224,000;210,000;-12,854;3,064;-8,469;25,475
2426,000;3,099;0,770;-35,138;3,213;9,484;5,007;34,919;4,604;-25,368;-2,770;0,000;36,400;36,500;9,690;3,303;-13,664;-10,788;-14,934;-12,030;-3,211;27,237;0,000;210,240;Inf;224,000;210,000;-12,861;3,065;-8,438;25,587
2426,500;3,589;0,854;-35,209;3,252;9,633;5,007;34,919;4,604;-25,368;-2,770;0,000;36,400;36,500;9,474;3,214;-13,607;-10,815;-14,907;-12,044;-3,211;27,237;0,000;210,240;Inf;224,000;210,000;-12,854;3,066;-8,479;25,867
2427,000;3,589;0,854;-35,209;3,252;9,633;5,007;34,919;4,604;-25,368;-2,770;0,000;36,400;36,500;9,474;3,214;-13,618;-10,784;-14,900;-12,024;-3,211;27,237;0,000;209,840;Inf;224,000;210,000;-12,843;3,074;-8,473;25,829
2427,500;3,589;0,854;-35,209;3,252;9,633;5,007;34,919;4,604;-25,368;-2,770;0,000;36,400;36,500;9,474;3,214;-13,620;-10,807;-14,864;-12,030;-3,211;27,237;0,000;209,840;Inf;224,000;210,000;-12,832;3,083;-8,484;25,823
2428,000;3,589;0,854;-35,209;3,252;9,633;5,007;34,919;4,604;-25,368;-2,770;0,000;36,400;36,500;9,474;3,214;-13,514;-10,779;-14,853;-12,002;-3,211;27,237;0,000;209,540;Inf;224,000;210,000;-12,830;3,091;-8,469;25,764
2428,500;3,589;0,854;-35,209;3,252;9,633;5,013;34,925;4,608;-25,387;-2,757;0,000;36,452;36,606;9,474;3,214;-13,617;-10,794;-14,885;-12,009;-3,202;27,239;0,000;209,540;Inf;224,000;210,000;-12,787;3,099;-8,467;25,727
2429,000;3,589;0,854;-35,209;3,252;9,633;5,013;34,925;4,608;-25,387;-2,757;0,000;36,500;36,600;9,474;3,214;-13,628;-10,807;-14,924;-12,046;-3,202;27,239;0,000;209,540;Inf;224,000;210,000;-12,826;3,107;-8,477;25,671
2429,500;3,589;0,854;-35,209;3,252;9,633;5,013;34,925;4,608;-25,387;-2,757;0,000;36,500;36,600;9,474;3,214;-13,622;-10,809;-14,907;-12,030;-3,202;27,239;0,000;209,540;Inf;224,000;210,000;-12,851;3,115;-8,487;25,610
2430,000;2,801;0,694;-35,209;3,301;9,506;5,013;34,925;4,608;-25,387;-2,757;0,000;36,500;36,600;9,490;3,343;-13,668;-10,816;-14,952;-12,052;-3,202;27,239;0,000;209,940;Inf;224,000;210,000;-12,842;3,123;-8,477;25,541
2430,500;2,801;0,694;-35,209;3,301;9,506;5,013;34,925;4,608;-25,387;-2,757;0,000;36,500;36,600;9,490;3,343;-13,635;-10,802;-14,916;-12,056;-3,202;27,239;0,000;209,940;Inf;224,000;210,000;-12,872;3,117;-8,482;25,458
2431,000;2,801;0,694;-35,209;3,301;9,506;5,013;34,925;4,608;-25,387;-2,757;0,000;36,500;36,600;9,490;3,343;-13,663;-10,807;-14,952;-12,036;-3,202;27,239;0,000;209,740;Inf;224,000;210,000;-12,852;3,112;-8,479;25,435
2431,500;2,801;0,694;-35,209;3,301;9,506;5,013;34,925;4,608;-25,387;-2,757;0,000;36,500;36,600;9,490;3,343;-13,657;-10,805;-14,950;-12,055;-3,202;27,239;0,000;209,740;Inf;224,000;210,000;-12,865;3,107;-8,474;25,426
2432,000;2,801;0,694;-35,209;3,301;9,506;4,968;34,938;4,626;-25,344;-2,763;0,000;36,456;36,592;9,490;3,343;-13,680;-10,785;-14,934;-12,047;-3,211;27,231;0,000;210,140;Inf;224,000;210,000;-12,867;3,102;-8,470;25,417
2432,500;2,801;0,694;-35,209;3,301;9,506;4,968;34,938;4,626;-25,344;-2,763;0,000;36,500;36,600;9,490;3,343;-13,682;-10,777;-14,955;-12,064;-3,211;27,231;0,000;210,140;Inf;224,000;210,000;-12,861;3,097;-8,463;25,410
2433,000;2,618;0,674;-33,417;3,285;9,488;4,968;34,938;4,626;-25,344;-2,763;0,000;36,500;36,600;9,768;3,150;-13,649;-10,789;-14,944;-12,033;-3,211;27,231;0,000;209,640;Inf;224,000;210,000;-12,869;3,092;-8,478;25,400
2433,500;2,618;0,674;-33,417;3,285;9,488;4,968;34,938;4,626;-25,344;-2,763;0,000;36,500;36,600;9,768;3,150;-13,640;-10,818;-14,929;-12,052;-3,211;27,231;0,000;209,640;Inf;224,000;210,000;-12,854;3,085;-8,491;25,303
2434,000;2,618;0,674;-33,417;3,285;9,488;4,968;34,938;4,626;-25,344;-2,763;0,000;36,500;36,600;9,768;3,150;-13,660;-10,821;-14,913;-12,047;-3,211;27,231;0,000;209,540;Inf;224,000;210,000;-12,860;3,077;-8,475;25,267
2434,500;2,618;0,674;-33,417;3,285;9,488;4,968;34,938;4,626;-25,344;-2,763;0,000;36,500;36,600;9,768;3,150;-13,671;-10,811;-14,949;-12,068;-3,211;27,231;0,000;209,540;Inf;224,000;210,000;-12,860;3,069;-8,475;25,242
2435,000;2,618;0,674;-33,417;3,285;9,488;4,975;34,950;4,658;-25,343;-2,762;0,000;36,469;36,641;9,768;3,150;-13,645;-10,790;-14,917;-12,042;-3,202;27,237;0,000;209,440;Inf;224,000;210,000;-12,875;3,062;-8,470;25,208
2435,500;2,618;0,674;-33,417;3,285;9,488;4,975;34,950;4,658;-25,343;-2,762;0,000;36,500;36,600;9,768;3,150;-13,589;-10,818;-14,896;-12,036;-3,202;27,237;0,000;209,440;Inf;224,000;210,000;-12,849;3,055;-8,488;25,202
2436,000;3,081;0,811;-33,406;3,247;9,452;4,975;34,950;4,658;-25,343;-2,762;0,000;36,500;36,600;9,700;3,270;-13,592;-10,801;-14,858;-12,022;-3,202;27,237;0,000;209,640;Inf;224,000;210,000;-12,835;3,048;-8,496;25,156
2436,500;3,081;0,811;-33,406;3,247;9,452;4,975;34,950;4,658;-25,343;-2,762;0,000;36,500;36,600;9,700;3,270;-13,624;-10,833;-14,902;-12,040;-3,202;27,237;0,000;209,640;Inf;224,000;210,000;-12,818;3,048;-8,477;25,085
2437,000;3,081;0,811;-33,406;3,247;9,452;4,975;34,950;4,658;-25,343;-2,762;0,000;36,500;36,600;9,700;3,270;-13,645;-10,786;-14,836;-12,018;-3,202;27,237;0,000;210,140;Inf;224,000;210,000;-12,850;3,049;-8,497;24,988
2437,500;3,081;0,811;-33,406;3,247;9,452;4,975;34,950;4,658;-25,343;-2,762;0,000;36,500;36,600;9,700;3,270;-13,605;-10,816;-14,886;-12,039;-3,202;27,237;0,000;210,140;Inf;224,000;210,000;-12,821;3,049;-8,480;24,879
2438,000;3,081;0,811;-33,406;3,247;9,452;4,975;34,950;4,658;-25,343;-2,762;0,000;36,500;36,600;9,700;3,270;-13,631;-10,818;-14,928;-12,054;-3,202;27,237;0,000;209,940;Inf;224,000;210,000;-12,837;3,050;-8,485;24,692
2438,500;3,081;0,811;-33,406;3,247;9,452;4,992;34,953;4,632;-25,375;-2,762;0,000;36,475;36,617;9,700;3,270;-13,657;-10,805;-14,922;-12,034;-3,205;27,241;0,000;209,940;Inf;224,000;210,000;-12,858;3,050;-8,472;24,566
2439,000;3,081;0,811;-33,406;3,247;9,452;4,992;34,953;4,632;-25,375;-2,762;0,000;36,500;36,600;9,700;3,270;-13,664;-10,822;-14,906;-12,051;-3,205;27,241;0,000;209,540;Inf;224,000;210,000;-12,855;3,051;-8,480;24,387
2439,500;2,847;0,721;-34,930;3,223;9,447;4,992;34,953;4,632;-25,375;-2,762;0,000;36,500;36,600;9,614;3,311;-13,647;-10,818;-14,937;-12,034;-3,205;27,241;0,000;209,540;Inf;224,000;210,000;-12,861;3,051;-8,490;24,263
2440,000;2,847;0,721;-34,930;3,223;9,447;4,992;34,953;4,632;-25,375;-2,762;0,000;36,500;36,600;9,614;3,311;-13,671;-10,803;-14,920;-12,027;-3,205;27,241;0,000;209,740;Inf;224,000;210,000;-12,859;3,048;-8,485;24,220
2440,500;2,847;0,721;-34,930;3,223;9,447;4,992;34,953;4,632;-25,375;-2,762;0,000;36,500;36,600;9,614;3,311;-13,655;-10,830;-14,890;-12,058;-3,205;27,241;0,000;209,740;Inf;224,000;210,000;-12,855;3,045;-8,497;24,270
2441,000;2,847;0,721;-34,930;3,223;9,447;4,992;34,953;4,632;-25,375;-2,762;0,000;36,500;36,600;9,614;3,311;-13,666;-10,823;-14,936;-12,056;-3,205;27,241;0,000;209,740;Inf;224,000;210,000;-12,858;3,041;-8,499;24,244
2441,500;2,847;0,721;-34,930;3,223;9,447;5,017;34,943;4,635;-25,372;-2,776;0,000;36,484;36,588;9,614;3,311;-13,637;-10,823;-14,934;-12,060;-3,202;27,239;0,000;209,740;Inf;224,000;210,000;-12,870;3,038;-8,488;24,228
2442,000;2,847;0,721;-34,930;3,223;9,447;5,017;34,943;4,635;-25,372;-2,776;0,000;36,500;36,600;9,614;3,311;-13,667;-10,820;-14,934;-12,049;-3,202;27,239;0,000;210,140;Inf;224,000;210,000;-12,863;3,035;-8,475;24,251
2442,500;3,437;0,824;-35,209;3,231;9,562;5,017;34,943;4,635;-25,372;-2,776;0,000;36,500;36,600;9,383;3,202;-13,656;-10,821;-14,921;-12,048;-3,202;27,239;0,000;210,140;Inf;224,000;210,000;-12,867;3,032;-8,505;24,276
2443,000;3,437;0,824;-35,209;3,231;9,562;5,017;34,943;4,635;-25,372;-2,776;0,000;36,500;36,600;9,383;3,202;-13,650;-10,836;-14,915;-12,054;-3,202;27,239;0,000;209,840;Inf;224,000;210,000;-12,862;3,039;-8,509;24,313
2443,500;3,437;0,824;-35,209;3,231;9,562;5,017;34,943;4,635;-25,372;-2,776;0,000;36,500;36,600;9,383;3,202;-13,666;-10,814;-14,878;-12,049;-3,202;27,239;0,000;209,840;Inf;224,000;210,000;-12,864;3,045;-8,518;24,348
2444,000;3,437;0,824;-35,209;3,231;9,562;5,017;34,943;4,635;-25,372;-2,776;0,000;36,500;36,600;9,383;3,202;-13,676;-10,842;-14,927;-12,065;-3,202;27,239;0,000;210,040;Inf;224,000;210,000;-12,852;3,052;-8,508;24,423
2444,500;3,437;0,824;-35,209;3,231;9,562;5,017;34,943;4,635;-25,372;-2,776;0,000;36,500;36,600;9,383;3,202;-13,668;-10,853;-14,943;-12,074;-3,202;27,239;0,000;210,040;Inf;224,000;210,000;-12,877;3,058;-8,511;24,455
2445,000;3,437;0,824;-35,209;3,231;9,562;5,017;34,956;4,638;-25,377;-2,762;0,000;36,496;36,675;9,383;3,202;-13,660;-10,843;-14,929;-12,062;-3,201;27,246;0,000;209,940;Inf;224,000;210,000;-12,885;3,064;-8,504;24,479
2445,500;3,437;0,824;-35,209;3,231;9,562;5,017;34,956;4,638;-25,377;-2,762;0,000;36,500;36,700;9,383;3,202;-13,682;-10,827;-14,965;-12,050;-3,201;27,246;0,000;209,940;Inf;224,000;210,000;-12,873;3,070;-8,501;24,488
2446,000;2,553;0,686;-33,770;3,288;9,541;5,017;34,956;4,638;-25,377;-2,762;0,000;36,500;36,700;9,598;3,133;-13,679;-10,836;-14,946;-12,085;-3,201;27,246;0,000;209,940;Inf;224,000;210,000;-12,881;3,076;-8,505;24,503
2446,500;2,553;0,686;-33,770;3,288;9,541;5,017;34,956;4,638;-25,377;-2,762;0,000;36,500;36,700;9,598;3,133;-13,693;-10,849;-14,956;-12,077;-3,201;27,246;0,000;209,940;Inf;224,000;210,000;-12,886;3,068;-8,515;24,416
2447,000;2,553;0,686;-33,770;3,288;9,541;5,017;34,956;4,638;-25,377;-2,762;0,000;36,500;36,700;9,598;3,133;-13,692;-10,835;-14,974;-12,086;-3,201;27,246;0,000;209,540;Inf;224,000;210,000;-12,894;3,059;-8,506;24,451
2447,500;2,553;0,686;-33,770;3,288;9,541;5,017;34,956;4,638;-25,377;-2,762;0,000;36,500;36,700;9,598;3,133;-13,690;-10,846;-14,961;-12,088;-3,201;27,246;0,000;209,540;Inf;224,000;210,000;-12,897;3,051;-8,515;24,481
2448,000;2,553;0,686;-33,770;3,288;9,541;5,011;34,952;4,622;-25,382;-2,772;0,000;36,505;36,685;9,598;3,133;-13,693;-10,848;-14,953;-12,088;-3,204;27,238;0,000;210,140;Inf;224,000;210,000;-12,896;3,043;-8,523;24,555
2448,500;2,553;0,686;-33,770;3,288;9,541;5,011;34,952;4,622;-25,382;-2,772;0,000;36,500;36,700;9,598;3,133;-13,680;-10,831;-14,943;-12,070;-3,204;27,238;0,000;210,140;Inf;224,000;210,000;-12,896;3,035;-8,507;24,563
2449,000;3,153;0,788;-35,001;3,183;9,518;5,011;34,952;4,622;-25,382;-2,772;0,000;36,500;36,700;9,594;3,379;-13,688;-10,841;-14,919;-12,067;-3,204;27,238;0,000;209,640;Inf;224,000;210,000;-12,881;3,027;-8,502;24,549
2449,500;3,153;0,788;-35,001;3,183;9,518;5,011;34,952;4,622;-25,382;-2,772;0,000;36,500;36,700;9,594;3,379;-13,690;-10,841;-14,968;-12,061;-3,204;27,238;0,000;209,640;Inf;224,000;210,000;-12,879;3,029;-8,482;24,577
2450,000;3,153;0,788;-35,001;3,183;9,518;5,011;34,952;4,622;-25,382;-2,772;0,000;36,500;36,700;9,594;3,379;-13,713;-10,836;-14,961;-12,083;-3,204;27,238;0,000;209,740;Inf;224,000;210,000;-12,890;3,031;-8,490;24,549
2450,500;3,153;0,788;-35,001;3,183;9,518;5,011;34,952;4,622;-25,382;-2,772;0,000;36,500;36,700;9,594;3,379;-13,686;-10,804;-14,959;-12,046;-3,204;27,238;0,000;209,740;Inf;224,000;210,000;-12,898;3,033;-8,485;24,587
2451,000;3,153;0,788;-35,001;3,183;9,518;4,991;34,951;4,597;-25,395;-2,771;0,000;36,514;36,742;9,594;3,379;-13,679;-10,846;-14,969;-12,079;-3,201;27,248;0,000;209,540;Inf;224,000;210,000;-12,874;3,035;-8,516;24,639
2451,500;3,153;0,788;-35,001;3,183;9,518;4,991;34,951;4,597;-25,395;-2,771;0,000;36,500;36,700;9,594;3,379;-13,659;-10,852;-14,946;-12,072;-3,201;27,248;0,000;209,540;Inf;224,000;210,000;-12,893;3,037;-8,488;24,857
2452,000;3,153;0,788;-35,001;3,183;9,518;4,991;34,951;4,597;-25,395;-2,771;0,000;36,500;36,700;9,594;3,379;-13,689;-10,837;-14,984;-12,073;-3,201;27,248;0,000;210,040;Inf;224,000;210,000;-12,882;3,039;-8,512;24,906
2452,500;2,621;0,702;-32,944;3,295;9,496;4,991;34,951;4,597;-25,395;-2,771;0,000;36,500;36,700;9,667;3,183;-13,655;-10,835;-14,935;-12,082;-3,201;27,248;0,000;210,040;Inf;224,000;210,000;-12,896;3,041;-8,522;24,931
2453,000;2,621;0,702;-32,944;3,295;9,496;4,991;34,951;4,597;-25,395;-2,771;0,000;36,500;36,700;9,667;3,183;-13,676;-10,833;-14,917;-12,069;-3,201;27,248;0,000;209,740;Inf;224,000;210,000;-12,877;3,034;-8,532;24,973
2453,500;2,621;0,702;-32,944;3,295;9,496;4,991;34,951;4,597;-25,395;-2,771;0,000;36,500;36,700;9,667;3,183;-13,644;-10,843;-14,916;-12,054;-3,201;27,248;0,000;209,740;Inf;224,000;210,000;-12,874;3,027;-8,524;24,894
2454,000;2,621;0,702;-32,944;3,295;9,496;4,991;34,951;4,597;-25,395;-2,771;0,000;36,500;36,700;9,667;3,183;-13,681;-10,812;-14,940;-12,074;-3,201;27,248;0,000;209,440;Inf;224,000;210,000;-12,864;3,020;-8,497;24,782
2454,500;2,621;0,702;-32,944;3,295;9,496;4,944;34,953;4,627;-25,389;-2,753;0,000;36,529;36,706;9,667;3,183;-13,671;-10,818;-14,970;-12,067;-3,210;27,245;0,000;209,440;Inf;224,000;210,000;-12,877;3,014;-8,501;24,715
2455,000;2,621;0,702;-32,944;3,295;9,496;4,944;34,953;4,627;-25,389;-2,753;0,000;36,500;36,700;9,667;3,183;-13,677;-10,818;-14,969;-12,062;-3,210;27,245;0,000;209,140;Inf;224,000;210,000;-12,881;3,007;-8,490;24,676
2455,500;3,047;0,777;-34,804;3,129;9,418;4,944;34,953;4,627;-25,389;-2,753;0,000;36,500;36,700;9,573;3,266;-13,693;-10,829;-14,995;-12,075;-3,210;27,245;0,000;209,140;Inf;224,000;210,000;-12,881;3,001;-8,489;24,689
2456,000;3,047;0,777;-34,804;3,129;9,418;4,944;34,953;4,627;-25,389;-2,753;0,000;36,500;36,700;9,573;3,266;-13,709;-10,827;-14,948;-12,090;-3,210;27,245;0,000;209,640;Inf;224,000;210,000;-12,898;3,002;-8,507;24,703
2456,500;3,047;0,777;-34,804;3,129;9,418;4,944;34,953;4,627;-25,389;-2,753;0,000;36,500;36,700;9,573;3,266;-13,690;-10,835;-14,967;-12,075;-3,210;27,245;0,000;209,640;Inf;224,000;210,000;-12,893;3,002;-8,501;24,735
2457,000;3,047;0,777;-34,804;3,129;9,418;4,944;34,953;4,627;-25,389;-2,753;0,000;36,500;36,700;9,573;3,266;-13,680;-10,833;-14,956;-12,082;-3,210;27,245;0,000;209,440;Inf;224,000;210,000;-12,892;3,003;-8,504;24,765
2457,500;3,047;0,777;-34,804;3,129;9,418;4,996;34,960;4,639;-25,376;-2,762;0,000;36,539;36,807;9,573;3,266;-13,673;-10,818;-14,956;-12,056;-3,217;27,248;0,000;209,440;Inf;224,000;210,000;-12,888;3,004;-8,502;24,764
2458,000;3,047;0,777;-34,804;3,129;9,418;4,996;34,960;4,639;-25,376;-2,762;0,000;36,500;36,800;9,573;3,266;-13,664;-10,862;-14,932;-12,073;-3,217;27,248;0,000;209,740;Inf;224,000;210,000;-12,876;3,005;-8,501;24,763
