t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2458,500;3,047;0,777;-34,804;3,129;9,418;4,996;34,960;4,639;-25,376;-2,762;0,000;36,500;36,800;9,573;3,266;-13,649;-10,827;-14,904;-12,062;-3,217;27,248;0,000;209,740;Inf;224,000;210,000;-12,883;3,005;-8,511;24,796
2459,000;2,784;0,656;-35,209;3,197;9,570;4,996;34,960;4,639;-25,376;-2,762;0,000;36,500;36,800;9,479;3,328;-13,659;-10,830;-14,939;-12,066;-3,217;27,248;0,000;209,540;Inf;224,000;210,000;-12,861;3,006;-8,478;24,827
2459,500;2,784;0,656;-35,209;3,197;9,570;4,996;34,960;4,639;-25,376;-2,762;0,000;36,500;36,800;9,479;3,328;-13,670;-10,817;-14,938;-12,083;-3,217;27,248;0,000;209,540;Inf;224,000;210,000;-12,873;3,002;-8,474;24,826
2460,000;2,784;0,656;-35,209;3,197;9,570;4,996;34,960;4,639;-25,376;-2,762;0,000;36,500;36,800;9,479;3,328;-13,672;-10,827;-14,958;-12,067;-3,217;27,248;0,000;209,740;Inf;224,000;210,000;-12,877;2,999;-8,497;24,854
2460,500;2,784;0,656;-35,209;3,197;9,570;4,996;34,960;4,639;-25,376;-2,762;0,000;36,500;36,800;9,479;3,328;-13,678;-10,823;-14,970;-12,061;-3,217;27,248;0,000;209,740;Inf;224,000;210,000;-12,881;2,995;-8,473;24,871
2461,000;2,784;0,656;-35,209;3,197;9,570;5,068;34,962;4,627;-25,383;-2,762;0,000;36,550;36,789;9,479;3,328;-13,682;-10,812;-14,965;-12,065;-3,211;27,247;0,000;209,440;Inf;224,000;210,000;-12,883;2,992;-8,495;24,855
2461,500;2,784;0,656;-35,209;3,197;9,570;5,068;34,962;4,627;-25,383;-2,762;0,000;36,500;36,800;9,479;3,328;-13,695;-10,828;-14,999;-12,082;-3,211;27,247;0,000;209,440;Inf;224,000;210,000;-12,881;2,988;-8,469;24,871
2462,000;2,508;0,711;-34,097;3,265;9,510;5,068;34,962;4,627;-25,383;-2,762;0,000;36,500;36,800;9,607;3,207;-13,673;-10,830;-14,960;-12,053;-3,211;27,247;0,000;209,140;Inf;224,000;210,000;-12,901;2,985;-8,494;24,913
2462,500;2,508;0,711;-34,097;3,265;9,510;5,068;34,962;4,627;-25,383;-2,762;0,000;36,500;36,800;9,607;3,207;-13,685;-10,816;-14,952;-12,055;-3,211;27,247;0,000;209,140;Inf;224,000;210,000;-12,879;2,977;-8,474;24,996
2463,000;2,508;0,711;-34,097;3,265;9,510;5,068;34,962;4,627;-25,383;-2,762;0,000;36,500;36,800;9,607;3,207;-13,562;-10,791;-14,878;-12,011;-3,211;27,247;0,000;209,340;Inf;224,000;210,000;-12,877;2,969;-8,498;24,950
2463,500;2,508;0,711;-34,097;3,265;9,510;5,068;34,962;4,627;-25,383;-2,762;0,000;36,500;36,800;9,607;3,207;-13,652;-10,781;-14,915;-12,036;-3,211;27,247;0,000;209,340;Inf;224,000;210,000;-12,810;2,962;-8,484;24,953
2464,000;2,508;0,711;-34,097;3,265;9,510;5,056;34,962;4,613;-25,387;-2,765;0,000;36,564;36,765;9,607;3,207;-13,643;-10,813;-14,936;-12,064;-3,196;27,258;0,000;209,740;Inf;224,000;210,000;-12,846;2,954;-8,478;24,967
2464,500;2,508;0,711;-34,097;3,265;9,510;5,056;34,962;4,613;-25,387;-2,765;0,000;36,600;36,800;9,607;3,207;-13,639;-10,816;-14,928;-12,034;-3,196;27,258;0,000;209,740;Inf;224,000;210,000;-12,864;2,947;-8,476;24,982
2465,000;2,508;0,711;-34,097;3,265;9,510;5,056;34,962;4,613;-25,387;-2,765;0,000;36,600;36,800;9,607;3,207;-13,666;-10,816;-14,945;-12,039;-3,196;27,258;0,000;209,440;Inf;224,000;210,000;-12,854;2,940;-8,474;25,011
2465,500;3,722;0,871;-35,209;3,157;9,549;5,056;34,962;4,613;-25,387;-2,765;0,000;36,600;36,800;9,586;3,321;-13,663;-10,823;-14,972;-12,060;-3,196;27,258;0,000;209,440;Inf;224,000;210,000;-12,866;2,933;-8,479;25,135
2466,000;3,722;0,871;-35,209;3,157;9,549;5,056;34,962;4,613;-25,387;-2,765;0,000;36,600;36,800;9,586;3,321;-13,697;-10,798;-14,900;-12,054;-3,196;27,258;0,000;209,540;Inf;224,000;210,000;-12,879;2,946;-8,472;25,180
2466,500;3,722;0,871;-35,209;3,157;9,549;5,056;34,962;4,613;-25,387;-2,765;0,000;36,600;36,800;9,586;3,321;-13,666;-10,812;-14,939;-12,043;-3,196;27,258;0,000;209,540;Inf;224,000;210,000;-12,862;2,959;-8,495;25,175
2467,000;3,722;0,871;-35,209;3,157;9,549;5,056;34,962;4,613;-25,387;-2,765;0,000;36,600;36,800;9,586;3,321;-13,691;-10,847;-14,972;-12,066;-3,196;27,258;0,000;209,740;Inf;224,000;210,000;-12,865;2,971;-8,504;25,231
2467,500;3,722;0,871;-35,209;3,157;9,549;5,027;34,972;4,633;-25,371;-2,771;0,000;36,579;36,833;9,586;3,321;-13,668;-10,821;-14,868;-12,037;-3,205;27,248;0,000;209,740;Inf;224,000;210,000;-12,894;2,983;-8,510;25,237
2468,000;3,722;0,871;-35,209;3,157;9,549;5,027;34,972;4,633;-25,371;-2,771;0,000;36,600;36,800;9,586;3,321;-13,655;-10,838;-14,931;-12,056;-3,205;27,248;0,000;209,740;Inf;224,000;210,000;-12,849;2,995;-8,535;25,249
2468,500;2,973;0,725;-35,209;3,222;9,611;5,027;34,972;4,633;-25,371;-2,771;0,000;36,600;36,800;9,498;3,197;-13,668;-10,857;-14,945;-12,076;-3,205;27,248;0,000;209,740;Inf;224,000;210,000;-12,870;3,007;-8,496;25,278
2469,000;2,973;0,725;-35,209;3,222;9,611;5,027;34,972;4,633;-25,371;-2,771;0,000;36,600;36,800;9,498;3,197;-13,662;-10,854;-14,935;-12,090;-3,205;27,248;0,000;210,140;Inf;224,000;210,000;-12,886;3,007;-8,521;25,299
2469,500;2,973;0,725;-35,209;3,222;9,611;5,027;34,972;4,633;-25,371;-2,771;0,000;36,600;36,800;9,498;3,197;-13,686;-10,849;-14,958;-12,072;-3,205;27,248;0,000;210,140;Inf;224,000;210,000;-12,885;3,006;-8,525;25,289
2470,000;2,973;0,725;-35,209;3,222;9,611;5,027;34,972;4,633;-25,371;-2,771;0,000;36,600;36,800;9,498;3,197;-13,680;-10,827;-14,952;-12,105;-3,205;27,248;0,000;210,440;Inf;224,000;210,000;-12,891;3,006;-8,508;25,273
2470,500;2,973;0,725;-35,209;3,222;9,611;4,969;34,974;4,620;-25,370;-2,768;0,000;36,583;36,872;9,498;3,197;-13,676;-10,840;-14,971;-12,069;-3,205;27,249;0,000;210,440;Inf;224,000;210,000;-12,891;3,005;-8,530;25,248
2471,000;2,973;0,725;-35,209;3,222;9,611;4,969;34,974;4,620;-25,370;-2,768;0,000;36,600;36,900;9,498;3,197;-13,691;-10,849;-14,966;-12,081;-3,205;27,249;0,000;210,540;Inf;224,000;210,000;-12,889;3,005;-8,526;25,225
2471,500;2,502;0,666;-33,926;3,292;9,418;4,969;34,974;4,620;-25,370;-2,768;0,000;36,600;36,900;9,671;3,183;-13,682;-10,843;-14,943;-12,095;-3,205;27,249;0,000;210,540;Inf;224,000;210,000;-12,897;3,004;-8,510;25,219
2472,000;2,502;0,666;-33,926;3,292;9,418;4,969;34,974;4,620;-25,370;-2,768;0,000;36,600;36,900;9,671;3,183;-13,678;-10,837;-14,951;-12,085;-3,205;27,249;0,000;210,140;Inf;224,000;210,000;-12,891;2,996;-8,511;25,244
2472,500;2,502;0,666;-33,926;3,292;9,418;4,969;34,974;4,620;-25,370;-2,768;0,000;36,600;36,900;9,671;3,183;-13,647;-10,828;-14,919;-12,045;-3,205;27,249;0,000;210,140;Inf;224,000;210,000;-12,888;2,988;-8,527;25,248
2473,000;2,502;0,666;-33,926;3,292;9,418;4,969;34,974;4,620;-25,370;-2,768;0,000;36,600;36,900;9,671;3,183;-13,644;-10,859;-14,892;-12,055;-3,205;27,249;0,000;210,140;Inf;224,000;210,000;-12,860;2,980;-8,543;25,336
2473,500;2,502;0,666;-33,926;3,292;9,418;4,969;34,974;4,620;-25,370;-2,768;0,000;36,600;36,900;9,671;3,183;-13,629;-10,841;-14,898;-12,048;-3,205;27,249;0,000;210,140;Inf;224,000;210,000;-12,863;2,972;-8,531;25,373
2474,000;2,502;0,666;-33,926;3,292;9,418;4,988;34,982;4,612;-25,378;-2,775;0,000;36,602;36,882;9,671;3,183;-13,646;-10,849;-14,927;-12,063;-3,196;27,255;0,000;210,340;Inf;224,000;210,000;-12,854;2,964;-8,517;25,437
2474,500;2,502;0,666;-33,926;3,292;9,418;4,988;34,982;4,612;-25,378;-2,775;0,000;36,600;36,900;9,671;3,183;-13,656;-10,834;-14,916;-12,040;-3,196;27,255;0,000;210,340;Inf;224,000;210,000;-12,871;2,957;-8,535;25,444
2475,000;3,415;0,767;-35,209;3,117;9,253;4,988;34,982;4,612;-25,378;-2,775;0,000;36,600;36,900;9,536;3,222;-13,686;-10,817;-14,899;-12,042;-3,196;27,255;0,000;210,540;Inf;224,000;210,000;-12,862;2,949;-8,526;25,432
2475,500;3,415;0,767;-35,209;3,117;9,253;4,988;34,982;4,612;-25,378;-2,775;0,000;36,600;36,900;9,536;3,222;-13,677;-10,847;-14,926;-12,079;-3,196;27,255;0,000;210,540;Inf;224,000;210,000;-12,861;2,957;-8,515;25,432
2476,000;3,415;0,767;-35,209;3,117;9,253;4,988;34,982;4,612;-25,378;-2,775;0,000;36,600;36,900;9,536;3,222;-13,677;-10,840;-14,941;-12,088;-3,196;27,255;0,000;210,340;Inf;224,000;210,000;-12,882;2,964;-8,521;25,463
2476,500;3,415;0,767;-35,209;3,117;9,253;4,988;34,982;4,612;-25,378;-2,775;0,000;36,600;36,900;9,536;3,222;-13,666;-10,834;-14,932;-12,070;-3,196;27,255;0,000;210,340;Inf;224,000;210,000;-12,886;2,972;-8,525;25,434
2477,000;3,415;0,767;-35,209;3,117;9,253;5,000;34,983;4,611;-25,361;-2,752;0,000;36,613;36,909;9,536;3,222;-13,676;-10,819;-14,950;-12,068;-3,196;27,259;0,000;210,040;Inf;224,000;210,000;-12,876;2,979;-8,539;25,454
2477,500;3,415;0,767;-35,209;3,117;9,253;5,000;34,983;4,611;-25,361;-2,752;0,000;36,600;36,900;9,536;3,222;-13,670;-10,812;-14,922;-12,051;-3,196;27,259;0,000;210,040;Inf;224,000;210,000;-12,878;2,986;-8,509;25,457
2478,000;3,312;0,838;-34,408;3,244;9,499;5,000;34,983;4,611;-25,361;-2,752;0,000;36,600;36,900;9,715;3,287;-13,679;-10,834;-14,909;-12,054;-3,196;27,259;0,000;209,840;Inf;224,000;210,000;-12,864;2,993;-8,534;25,449
2478,500;3,312;0,838;-34,408;3,244;9,499;5,000;34,983;4,611;-25,361;-2,752;0,000;36,600;36,900;9,715;3,287;-13,660;-10,843;-14,929;-12,081;-3,196;27,259;0,000;209,840;Inf;224,000;210,000;-12,869;2,998;-8,536;25,456
2479,000;3,312;0,838;-34,408;3,244;9,499;5,000;34,983;4,611;-25,361;-2,752;0,000;36,600;36,900;9,715;3,287;-13,657;-10,842;-14,927;-12,075;-3,196;27,259;0,000;209,940;Inf;224,000;210,000;-12,878;3,004;-8,535;25,452
2479,500;3,312;0,838;-34,408;3,244;9,499;5,000;34,983;4,611;-25,361;-2,752;0,000;36,600;36,900;9,715;3,287;-13,648;-10,831;-14,928;-12,056;-3,196;27,259;0,000;209,940;Inf;224,000;210,000;-12,875;3,009;-8,537;25,441
2480,000;3,312;0,838;-34,408;3,244;9,499;5,000;34,983;4,611;-25,361;-2,752;0,000;36,600;36,900;9,715;3,287;-13,617;-10,835;-14,903;-12,045;-3,196;27,259;0,000;210,240;Inf;224,000;210,000;-12,866;3,014;-8,545;25,467
2480,500;3,312;0,838;-34,408;3,244;9,499;5,047;34,989;4,616;-25,375;-2,756;0,000;36,624;36,943;9,715;3,287;-13,664;-10,833;-14,921;-12,073;-3,190;27,254;0,000;210,240;Inf;224,000;210,000;-12,850;3,018;-8,533;25,475
2481,000;3,312;0,838;-34,408;3,244;9,499;5,047;34,989;4,616;-25,375;-2,756;0,000;36,600;36,900;9,715;3,287;-13,676;-10,823;-14,930;-12,064;-3,190;27,254;0,000;209,940;Inf;224,000;210,000;-12,873;3,023;-8,529;25,527
2481,500;3,141;0,789;-34,183;3,289;9,563;5,047;34,989;4,616;-25,375;-2,756;0,000;36,600;36,900;9,654;3,093;-13,672;-10,808;-14,920;-12,057;-3,190;27,254;0,000;209,940;Inf;224,000;210,000;-12,873;3,028;-8,521;25,528
2482,000;3,141;0,789;-34,183;3,289;9,563;5,047;34,989;4,616;-25,375;-2,756;0,000;36,600;36,900;9,654;3,093;-13,667;-10,854;-14,966;-12,071;-3,190;27,254;0,000;209,940;Inf;224,000;210,000;-12,865;3,030;-8,539;25,503
2482,500;3,141;0,789;-34,183;3,289;9,563;5,047;34,989;4,616;-25,375;-2,756;0,000;36,600;36,900;9,654;3,093;-13,670;-10,839;-14,946;-12,063;-3,190;27,254;0,000;209,940;Inf;224,000;210,000;-12,890;3,032;-8,527;25,486
2483,000;3,141;0,789;-34,183;3,289;9,563;5,047;34,989;4,616;-25,375;-2,756;0,000;36,600;36,900;9,654;3,093;-13,680;-10,844;-14,947;-12,071;-3,190;27,254;0,000;209,740;Inf;224,000;210,000;-12,880;3,034;-8,532;25,459
2483,500;3,141;0,789;-34,183;3,289;9,563;5,024;34,978;4,600;-25,390;-2,765;0,000;36,631;36,933;9,654;3,093;-13,675;-10,852;-14,948;-12,062;-3,191;27,254;0,000;209,740;Inf;224,000;210,000;-12,885;3,035;-8,518;25,429
2484,000;3,141;0,789;-34,183;3,289;9,563;5,024;34,978;4,600;-25,390;-2,765;0,000;36,600;36,900;9,654;3,093;-13,697;-10,852;-14,985;-12,076;-3,191;27,254;0,000;209,740;Inf;224,000;210,000;-12,885;3,037;-8,524;25,434
2484,500;2,965;0,711;-35,012;3,298;9,569;5,024;34,978;4,600;-25,390;-2,765;0,000;36,600;36,900;9,541;3,127;-13,677;-10,846;-14,958;-12,067;-3,191;27,254;0,000;209,740;Inf;224,000;210,000;-12,903;3,039;-8,556;25,430
2485,000;2,965;0,711;-35,012;3,298;9,569;5,024;34,978;4,600;-25,390;-2,765;0,000;36,600;36,900;9,541;3,127;-13,697;-10,850;-14,986;-12,092;-3,191;27,254;0,000;210,540;Inf;224,000;210,000;-12,887;3,038;-8,529;25,428
2485,500;2,965;0,711;-35,012;3,298;9,569;5,024;34,978;4,600;-25,390;-2,765;0,000;36,600;36,900;9,541;3,127;-13,691;-10,860;-14,968;-12,084;-3,191;27,254;0,000;210,540;Inf;224,000;210,000;-12,906;3,036;-8,547;25,422
2486,000;2,965;0,711;-35,012;3,298;9,569;5,024;34,978;4,600;-25,390;-2,765;0,000;36,600;36,900;9,541;3,127;-13,695;-10,841;-14,988;-12,084;-3,191;27,254;0,000;211,040;Inf;224,000;210,000;-12,900;3,035;-8,541;25,431
2486,500;2,965;0,711;-35,012;3,298;9,569;5,024;34,978;4,600;-25,390;-2,765;0,000;36,600;36,900;9,541;3,127;-13,694;-10,856;-14,993;-12,065;-3,191;27,254;0,000;211,040;Inf;223,000;210,000;-12,902;3,034;-8,532;25,405
2487,000;2,965;0,711;-35,012;3,298;9,569;5,039;34,992;4,603;-25,382;-2,760;0,000;36,640;36,912;9,541;3,127;-13,711;-10,834;-15,013;-12,073;-3,189;27,262;0,000;211,040;Inf;223,000;210,000;-12,902;3,033;-8,512;25,470
2487,500;2,965;0,711;-35,012;3,298;9,569;5,039;34,992;4,603;-25,382;-2,760;0,000;36,600;36,900;9,541;3,127;-13,716;-10,844;-14,971;-12,090;-3,189;27,262;0,000;211,040;Inf;222,000;210,000;-12,908;3,032;-8,524;25,504
2488,000;2,685;0,710;-34,140;3,285;9,420;5,039;34,992;4,603;-25,382;-2,760;0,000;36,600;36,900;9,674;3,188;-13,717;-10,825;-14,973;-12,081;-3,189;27,262;0,000;210,040;Inf;222,000;210,000;-12,905;3,031;-8,551;25,493
2488,500;2,685;0,710;-34,140;3,285;9,420;5,039;34,992;4,603;-25,382;-2,760;0,000;36,600;36,900;9,674;3,188;-13,697;-10,843;-14,931;-12,086;-3,189;27,262;0,000;210,040;Inf;222,000;210,000;-12,899;3,025;-8,551;25,421
2489,000;2,685;0,710;-34,140;3,285;9,420;5,039;34,992;4,603;-25,382;-2,760;0,000;36,600;36,900;9,674;3,188;-13,693;-10,872;-14,973;-12,088;-3,189;27,262;0,000;209,940;Inf;222,000;210,000;-12,889;3,019;-8,528;25,340
2489,500;2,685;0,710;-34,140;3,285;9,420;5,039;34,992;4,603;-25,382;-2,760;0,000;36,600;36,900;9,674;3,188;-13,683;-10,835;-14,969;-12,081;-3,189;27,262;0,000;209,940;Inf;222,000;210,000;-12,907;3,014;-8,540;25,337
2490,000;2,685;0,710;-34,140;3,285;9,420;5,006;34,991;4,621;-25,388;-2,748;0,000;36,657;36,903;9,674;3,188;-13,699;-10,840;-14,923;-12,078;-3,187;27,269;0,000;208,040;Inf;222,000;210,000;-12,892;3,009;-8,544;25,296
2490,500;2,685;0,710;-34,140;3,285;9,420;5,006;34,991;4,621;-25,388;-2,748;0,000;36,700;36,900;9,674;3,188;-13,676;-10,846;-14,947;-12,070;-3,187;27,269;0,000;208,040;Inf;223,000;210,000;-12,885;3,003;-8,552;25,216
2491,000;3,054;0,728;-35,126;3,281;9,498;5,006;34,991;4,621;-25,388;-2,748;0,000;36,700;36,900;9,528;3,130;-13,681;-10,856;-14,949;-12,062;-3,187;27,269;0,000;208,240;Inf;223,000;210,000;-12,885;2,998;-8,572;25,185
2491,500;3,054;0,728;-35,126;3,281;9,498;5,006;34,991;4,621;-25,388;-2,748;0,000;36,700;36,900;9,528;3,130;-13,682;-10,846;-14,937;-12,077;-3,187;27,269;0,000;208,240;Inf;224,000;210,000;-12,887;2,999;-8,547;25,191
2492,000;3,054;0,728;-35,126;3,281;9,498;5,006;34,991;4,621;-25,388;-2,748;0,000;36,700;36,900;9,528;3,130;-13,694;-10,863;-14,938;-12,049;-3,187;27,269;0,000;208,240;Inf;224,000;210,000;-12,885;3,000;-8,542;25,154
2492,500;3,054;0,728;-35,126;3,281;9,498;5,006;34,991;4,621;-25,388;-2,748;0,000;36,700;36,900;9,528;3,130;-13,680;-10,836;-14,964;-12,067;-3,187;27,269;0,000;208,240;Inf;225,000;210,000;-12,886;3,001;-8,545;25,125
2493,000;3,054;0,728;-35,126;3,281;9,498;4,998;35,003;4,622;-25,377;-2,743;0,000;36,680;36,894;9,528;3,130;-13,659;-10,834;-14,946;-12,070;-3,177;27,279;0,000;208,840;Inf;225,000;210,000;-12,887;3,002;-8,554;25,034
2493,500;3,054;0,728;-35,126;3,281;9,498;4,998;35,003;4,622;-25,377;-2,743;0,000;36,700;36,900;9,528;3,130;-13,655;-10,836;-14,948;-12,065;-3,177;27,279;0,000;208,840;Inf;226,000;210,000;-12,877;3,003;-8,536;25,020
2494,000;3,054;0,728;-35,126;3,281;9,498;4,998;35,003;4,622;-25,377;-2,743;0,000;36,700;36,900;9,528;3,130;-13,681;-10,824;-14,908;-12,060;-3,177;27,279;0,000;208,240;Inf;226,000;210,000;-12,876;3,003;-8,536;25,054
2494,500;2,801;0,684;-35,006;3,232;9,618;4,998;35,003;4,622;-25,377;-2,743;0,000;36,700;36,900;9,543;3,172;-13,661;-10,838;-14,970;-12,073;-3,177;27,279;0,000;208,240;Inf;227,000;210,000;-12,868;3,004;-8,539;25,107
2495,000;2,801;0,684;-35,006;3,232;9,618;4,998;35,003;4,622;-25,377;-2,743;0,000;36,700;36,900;9,543;3,172;-13,678;-10,816;-14,934;-12,051;-3,177;27,279;0,000;208,440;Inf;227,000;210,000;-12,885;3,001;-8,544;25,132
2495,500;2,801;0,684;-35,006;3,232;9,618;4,998;35,003;4,622;-25,377;-2,743;0,000;36,700;36,900;9,543;3,172;-13,656;-10,856;-14,963;-12,079;-3,177;27,279;0,000;208,440;Inf;228,000;210,000;-12,870;2,998;-8,555;25,210
2496,000;2,801;0,684;-35,006;3,232;9,618;4,998;35,003;4,622;-25,377;-2,743;0,000;36,700;36,900;9,543;3,172;-13,654;-10,857;-14,944;-12,080;-3,177;27,279;0,000;212,140;Inf;228,000;210,000;-12,888;2,994;-8,544;25,257
2496,500;2,801;0,684;-35,006;3,232;9,618;5,042;34,998;4,640;-25,397;-2,754;0,000;36,679;37,000;9,543;3,172;-13,671;-10,856;-14,939;-12,081;-3,187;27,280;0,000;212,140;Inf;227,000;210,000;-12,884;2,991;-8,558;25,280
2497,000;2,801;0,684;-35,006;3,232;9,618;5,042;34,998;4,640;-25,397;-2,754;0,000;36,700;37,000;9,543;3,172;-13,648;-10,854;-14,933;-12,058;-3,187;27,280;0,000;212,440;Inf;227,000;210,000;-12,887;2,988;-8,546;25,331
2497,500;2,897;0,801;-33,991;3,337;9,478;5,042;34,998;4,640;-25,397;-2,754;0,000;36,700;37,000;9,612;3,195;-13,673;-10,845;-14,927;-12,086;-3,187;27,280;0,000;212,440;Inf;226,000;210,000;-12,873;2,985;-8,542;25,374
2498,000;2,897;0,801;-33,991;3,337;9,478;5,042;34,998;4,640;-25,397;-2,754;0,000;36,700;37,000;9,612;3,195;-13,663;-10,848;-14,943;-12,074;-3,187;27,280;0,000;212,440;Inf;226,000;210,000;-12,883;2,984;-8,544;25,436
2498,500;2,897;0,801;-33,991;3,337;9,478;5,042;34,998;4,640;-25,397;-2,754;0,000;36,700;37,000;9,612;3,195;-13,677;-10,850;-14,916;-12,082;-3,187;27,280;0,000;212,440;Inf;225,000;210,000;-12,882;2,982;-8,545;25,395
2499,000;2,897;0,801;-33,991;3,337;9,478;5,042;34,998;4,640;-25,397;-2,754;0,000;36,700;37,000;9,612;3,195;-13,669;-10,837;-14,980;-12,085;-3,187;27,280;0,000;213,140;Inf;225,000;210,000;-12,882;2,981;-8,542;25,430
2499,500;2,897;0,801;-33,991;3,337;9,478;5,007;35,009;4,631;-25,396;-2,746;0,000;36,691;37,002;9,612;3,195;-13,685;-10,837;-14,974;-12,057;-3,190;27,269;0,000;213,140;Inf;224,000;210,000;-12,893;2,979;-8,516;25,428
2500,000;2,897;0,801;-33,991;3,337;9,478;5,007;35,009;4,631;-25,396;-2,746;0,000;36,700;37,000;9,612;3,195;-13,694;-10,827;-14,967;-12,074;-3,190;27,269;0,000;213,240;Inf;224,000;210,000;-12,888;2,978;-8,531;25,426
2500,500;2,897;0,801;-33,991;3,337;9,478;5,007;35,009;4,631;-25,396;-2,746;0,000;36,700;37,000;9,612;3,195;-13,709;-10,830;-14,933;-12,053;-3,190;27,269;0,000;213,240;Inf;223,000;210,000;-12,891;2,977;-8,524;25,428
2501,000;3,040;0,719;-35,206;3,209;9,501;5,007;35,009;4,631;-25,396;-2,746;0,000;36,700;37,000;9,610;3,276;-13,716;-10,840;-14,961;-12,083;-3,190;27,269;0,000;213,240;Inf;223,000;210,000;-12,881;2,975;-8,526;25,422
2501,500;3,040;0,719;-35,206;3,209;9,501;5,007;35,009;4,631;-25,396;-2,746;0,000;36,700;37,000;9,610;3,276;-13,667;-10,841;-14,982;-12,080;-3,190;27,269;0,000;213,240;Inf;222,000;210,000;-12,900;2,976;-8,506;25,403
2502,000;3,040;0,719;-35,206;3,209;9,501;5,007;35,009;4,631;-25,396;-2,746;0,000;36,700;37,000;9,610;3,276;-13,704;-10,818;-14,931;-12,080;-3,190;27,269;0,000;211,240;Inf;222,000;210,000;-12,893;2,978;-8,533;25,405
2502,500;3,040;0,719;-35,206;3,209;9,501;5,007;35,009;4,631;-25,396;-2,746;0,000;36,700;37,000;9,610;3,276;-13,646;-10,845;-14,907;-12,050;-3,190;27,269;0,000;211,240;Inf;221,000;210,000;-12,883;2,979;-8,548;25,323
2503,000;3,040;0,719;-35,206;3,209;9,501;5,019;35,005;4,618;-25,360;-2,753;0,000;36,706;36,980;9,610;3,276;-13,661;-10,835;-14,905;-12,062;-3,185;27,275;0,000;210,440;Inf;221,000;210,000;-12,862;2,980;-8,538;25,311
2503,500;3,040;0,719;-35,206;3,209;9,501;5,019;35,005;4,618;-25,360;-2,753;0,000;36,700;37,000;9,610;3,276;-13,633;-10,833;-14,924;-12,047;-3,185;27,275;0,000;210,440;Inf;221,000;210,000;-12,866;2,981;-8,528;25,357
2504,000;3,493;0,816;-35,209;3,265;9,537;5,019;35,005;4,618;-25,360;-2,753;0,000;36,700;37,000;9,377;3,228;-13,646;-10,828;-14,882;-12,057;-3,185;27,275;0,000;210,340;Inf;221,000;210,000;-12,859;2,982;-8,523;25,368
2504,500;3,493;0,816;-35,209;3,265;9,537;5,019;35,005;4,618;-25,360;-2,753;0,000;36,700;37,000;9,377;3,228;-13,660;-10,830;-14,919;-12,079;-3,185;27,275;0,000;210,340;Inf;221,000;210,000;-12,853;2,990;-8,517;25,336
2505,000;3,493;0,816;-35,209;3,265;9,537;5,019;35,005;4,618;-25,360;-2,753;0,000;36,700;37,000;9,377;3,228;-13,664;-10,832;-14,938;-12,054;-3,185;27,275;0,000;209,740;Inf;221,000;210,000;-12,872;2,998;-8,516;25,240
2505,500;3,493;0,816;-35,209;3,265;9,537;5,019;35,005;4,618;-25,360;-2,753;0,000;36,700;37,000;9,377;3,228;-13,663;-10,834;-14,911;-12,039;-3,185;27,275;0,000;209,740;Inf;221,000;210,000;-12,872;3,006;-8,531;25,234
2506,000;3,493;0,816;-35,209;3,265;9,537;4,976;35,005;4,601;-25,388;-2,765;0,000;36,712;37,026;9,377;3,228;-13,595;-10,831;-14,895;-12,059;-3,203;27,272;0,000;206,940;Inf;221,000;210,000;-12,861;3,014;-8,521;25,263
2506,500;3,493;0,816;-35,209;3,265;9,537;4,976;35,005;4,601;-25,388;-2,765;0,000;36,700;37,000;9,377;3,228;-13,627;-10,819;-14,925;-12,049;-3,203;27,272;0,000;206,940;Inf;222,000;210,000;-12,845;3,022;-8,514;25,239
2507,000;3,493;0,816;-35,209;3,265;9,537;4,976;35,005;4,601;-25,388;-2,765;0,000;36,700;37,000;9,377;3,228;-13,675;-10,812;-14,932;-12,051;-3,203;27,272;0,000;207,340;Inf;222,000;210,000;-12,855;3,030;-8,514;25,245
2507,500;2,810;0,750;-33,188;3,250;9,454;4,976;35,005;4,601;-25,388;-2,765;0,000;36,700;37,000;9,786;3,177;-13,670;-10,839;-14,960;-12,050;-3,203;27,272;0,000;207,340;Inf;223,000;210,000;-12,868;3,037;-8,498;25,222
2508,000;2,810;0,750;-33,188;3,250;9,454;4,976;35,005;4,601;-25,388;-2,765;0,000;36,700;37,000;9,786;3,177;-13,646;-10,836;-14,969;-12,042;-3,203;27,272;0,000;207,740;Inf;223,000;210,000;-12,880;3,034;-8,513;25,206
2508,500;2,810;0,750;-33,188;3,250;9,454;4,976;35,005;4,601;-25,388;-2,765;0,000;36,700;37,000;9,786;3,177;-13,650;-10,869;-14,976;-12,072;-3,203;27,272;0,000;207,740;Inf;224,000;210,000;-12,873;3,030;-8,511;25,144
2509,000;2,810;0,750;-33,188;3,250;9,454;4,976;35,005;4,601;-25,388;-2,765;0,000;36,700;37,000;9,786;3,177;-13,681;-10,851;-14,961;-12,084;-3,203;27,272;0,000;208,940;Inf;224,000;210,000;-12,892;3,026;-8,513;25,098
2509,500;2,810;0,750;-33,188;3,250;9,454;4,964;35,014;4,618;-25,380;-2,773;0,000;36,715;37,054;9,786;3,177;-13,708;-10,815;-14,994;-12,067;-3,206;27,275;0,000;208,940;Inf;225,000;210,000;-12,894;3,023;-8,494;25,075
2510,000;2,810;0,750;-33,188;3,250;9,454;4,964;35,014;4,618;-25,380;-2,773;0,000;36,700;37,100;9,786;3,177;-13,684;-10,825;-14,984;-12,075;-3,206;27,275;0,000;208,740;Inf;225,000;210,000;-12,896;3,019;-8,510;25,047
2510,500;2,699;0,629;-35,209;3,251;9,504;4,964;35,014;4,618;-25,380;-2,773;0,000;36,700;37,100;9,450;3,282;-13,683;-10,825;-14,954;-12,071;-3,206;27,275;0,000;208,740;Inf;226,000;210,000;-12,892;3,016;-8,529;25,036
2511,000;2,699;0,629;-35,209;3,251;9,504;4,964;35,014;4,618;-25,380;-2,773;0,000;36,700;37,100;9,450;3,282;-13,692;-10,843;-14,939;-12,062;-3,206;27,275;0,000;208,740;Inf;226,000;210,000;-12,883;3,011;-8,513;25,062
2511,500;2,699;0,629;-35,209;3,251;9,504;4,964;35,014;4,618;-25,380;-2,773;0,000;36,700;37,100;9,450;3,282;-13,687;-10,826;-14,988;-12,060;-3,206;27,275;0,000;208,740;Inf;227,000;210,000;-12,884;3,006;-8,510;25,074
2512,000;2,699;0,629;-35,209;3,251;9,504;4,964;35,014;4,618;-25,380;-2,773;0,000;36,700;37,100;9,450;3,282;-13,684;-10,831;-14,944;-12,067;-3,206;27,275;0,000;211,940;Inf;227,000;210,000;-12,890;3,001;-8,484;25,014
2512,500;2,699;0,629;-35,209;3,251;9,504;4,967;35,011;4,630;-25,375;-2,771;0,000;36,729;37,005;9,450;3,282;-13,693;-10,829;-14,958;-12,060;-3,210;27,267;0,000;211,940;Inf;226,000;210,000;-12,881;2,996;-8,501;24,970
2513,000;2,699;0,629;-35,209;3,251;9,504;4,967;35,011;4,630;-25,375;-2,771;0,000;36,700;37,000;9,450;3,282;-13,679;-10,818;-14,965;-12,048;-3,210;27,267;0,000;212,040;Inf;226,000;210,000;-12,885;2,991;-8,500;24,929
2513,500;3,103;0,792;-35,037;3,271;9,428;4,967;35,011;4,630;-25,375;-2,771;0,000;36,700;37,000;9,574;3,289;-13,705;-10,793;-14,903;-12,028;-3,210;27,267;0,000;212,040;Inf;225,000;210,000;-12,878;2,986;-8,483;24,894
2514,000;3,103;0,792;-35,037;3,271;9,428;4,967;35,011;4,630;-25,375;-2,771;0,000;36,700;37,000;9,574;3,289;-13,686;-10,841;-14,922;-12,054;-3,210;27,267;0,000;212,140;Inf;225,000;210,000;-12,857;2,988;-8,526;24,858
2514,500;3,103;0,792;-35,037;3,271;9,428;4,967;35,011;4,630;-25,375;-2,771;0,000;36,700;37,000;9,574;3,289;-13,657;-10,850;-14,938;-12,069;-3,210;27,267;0,000;212,140;Inf;224,000;210,000;-12,876;2,990;-8,531;24,814
2515,000;3,103;0,792;-35,037;3,271;9,428;4,967;35,011;4,630;-25,375;-2,771;0,000;36,700;37,000;9,574;3,289;-13,657;-10,829;-14,933;-12,082;-3,210;27,267;0,000;213,340;Inf;224,000;210,000;-12,879;2,992;-8,516;24,780
2515,500;3,103;0,792;-35,037;3,271;9,428;4,967;35,011;4,630;-25,375;-2,771;0,000;36,700;37,000;9,574;3,289;-13,656;-10,847;-14,931;-12,070;-3,210;27,267;0,000;213,340;Inf;223,000;210,000;-12,875;2,994;-8,519;24,759
2516,000;3,103;0,792;-35,037;3,271;9,428;4,984;35,023;4,597;-25,380;-2,778;0,000;36,731;37,014;9,574;3,289;-13,684;-10,806;-14,871;-12,055;-3,206;27,272;0,000;212,540;Inf;223,000;210,000;-12,876;2,995;-8,516;24,708
2516,500;3,103;0,792;-35,037;3,271;9,428;4,984;35,023;4,597;-25,380;-2,778;0,000;36,700;37,000;9,574;3,289;-13,628;-10,877;-14,919;-12,044;-3,206;27,272;0,000;212,540;Inf;222,000;210,000;-12,854;2,997;-8,536;24,713
2517,000;3,201;0,852;-33,182;3,252;9,456;4,984;35,023;4,597;-25,380;-2,778;0,000;36,700;37,000;9,793;3,180;-13,594;-10,847;-14,900;-12,028;-3,206;27,272;0,000;212,640;Inf;222,000;210,000;-12,867;2,999;-8,543;24,683
2517,500;3,201;0,852;-33,182;3,252;9,456;4,984;35,023;4,597;-25,380;-2,778;0,000;36,700;37,000;9,793;3,180;-13,653;-10,847;-14,899;-12,070;-3,206;27,272;0,000;212,640;Inf;221,000;210,000;-12,842;3,002;-8,527;24,690
2518,000;3,201;0,852;-33,182;3,252;9,456;4,984;35,023;4,597;-25,380;-2,778;0,000;36,700;37,000;9,793;3,180;-13,646;-10,829;-14,916;-12,077;-3,206;27,272;0,000;213,140;Inf;221,000;210,000;-12,867;3,005;-8,519;24,823
2518,500;3,201;0,852;-33,182;3,252;9,456;4,984;35,023;4,597;-25,380;-2,778;0,000;36,700;37,000;9,793;3,180;-13,632;-10,842;-14,880;-12,049;-3,206;27,272;0,000;213,140;Inf;220,000;210,000;-12,867;3,009;-8,509;24,967
2519,000;3,201;0,852;-33,182;3,252;9,456;5,018;35,019;4,621;-25,408;-2,770;0,000;36,740;37,062;9,793;3,180;-13,645;-10,842;-14,938;-12,061;-3,214;27,271;0,000;209,240;Inf;220,000;210,000;-12,851;3,012;-8,498;25,098
2519,500;3,201;0,852;-33,182;3,252;9,456;5,018;35,019;4,621;-25,408;-2,770;0,000;36,700;37,100;9,793;3,180;-13,669;-10,830;-14,953;-12,063;-3,214;27,271;0,000;209,240;Inf;220,000;210,000;-12,871;3,015;-8,489;25,249
2520,000;3,098;0,715;-35,209;3,171;9,680;5,018;35,019;4,621;-25,408;-2,770;0,000;36,700;37,100;9,570;3,302;-13,675;-10,844;-14,943;-12,059;-3,214;27,271;0,000;209,140;Inf;220,000;210,000;-12,879;3,018;-8,497;25,343
2520,500;3,098;0,715;-35,209;3,171;9,680;5,018;35,019;4,621;-25,408;-2,770;0,000;36,700;37,100;9,570;3,302;-13,689;-10,827;-14,964;-12,056;-3,214;27,271;0,000;209,140;Inf;220,000;210,000;-12,880;3,019;-8,490;25,459
2521,000;3,098;0,715;-35,209;3,171;9,680;5,018;35,019;4,621;-25,408;-2,770;0,000;36,700;37,100;9,570;3,302;-13,681;-10,845;-14,970;-12,058;-3,214;27,271;0,000;208,640;Inf;220,000;210,000;-12,884;3,021;-8,490;25,631
2521,500;3,098;0,715;-35,209;3,171;9,680;5,018;35,019;4,621;-25,408;-2,770;0,000;36,700;37,100;9,570;3,302;-13,681;-10,830;-14,927;-12,047;-3,214;27,271;0,000;208,640;Inf;221,000;210,000;-12,889;3,022;-8,494;25,668
2522,000;3,098;0,715;-35,209;3,171;9,680;4,926;35,025;4,623;-25,387;-2,764;0,000;36,748;37,000;9,570;3,302;-13,673;-10,827;-14,960;-12,082;-3,213;27,277;0,000;206,340;Inf;221,000;210,000;-12,871;3,023;-8,489;25,666
2522,500;3,098;0,715;-35,209;3,171;9,680;4,926;35,025;4,623;-25,387;-2,764;0,000;36,700;37,000;9,570;3,302;-13,673;-10,828;-14,938;-12,063;-3,213;27,277;0,000;206,340;Inf;222,000;210,000;-12,886;3,024;-8,504;25,628
2523,000;3,098;0,715;-35,209;3,171;9,680;4,926;35,025;4,623;-25,387;-2,764;0,000;36,700;37,000;9,570;3,302;-13,687;-10,807;-14,903;-12,014;-3,213;27,277;0,000;206,840;Inf;222,000;210,000;-12,876;3,026;-8,496;25,628
2523,500;3,113;0,815;-34,824;3,218;9,486;4,926;35,025;4,623;-25,387;-2,764;0,000;36,700;37,000;9,562;3,368;-13,651;-10,799;-14,868;-12,021;-3,213;27,277;0,000;206,840;Inf;223,000;210,000;-12,852;3,027;-8,505;25,749
2524,000;3,113;0,815;-34,824;3,218;9,486;4,926;35,025;4,623;-25,387;-2,764;0,000;36,700;37,000;9,562;3,368;-13,656;-10,826;-14,945;-12,057;-3,213;27,277;0,000;206,240;Inf;223,000;210,000;-12,835;3,028;-8,500;25,806
2524,500;3,113;0,815;-34,824;3,218;9,486;4,926;35,025;4,623;-25,387;-2,764;0,000;36,700;37,000;9,562;3,368;-13,645;-10,838;-14,930;-12,064;-3,213;27,277;0,000;206,240;Inf;224,000;210,000;-12,871;3,030;-8,514;25,882
2525,000;3,113;0,815;-34,824;3,218;9,486;4,926;35,025;4,623;-25,387;-2,764;0,000;36,700;37,000;9,562;3,368;-13,666;-10,814;-14,959;-12,078;-3,213;27,277;0,000;208,340;Inf;224,000;210,000;-12,869;3,031;-8,480;26,031
2525,500;3,113;0,815;-34,824;3,218;9,486;4,986;35,036;4,619;-25,379;-2,759;0,000;36,765;37,059;9,562;3,368;-13,668;-10,807;-14,931;-12,062;-3,196;27,285;0,000;208,340;Inf;225,000;210,000;-12,879;3,032;-8,496;26,091
2526,000;3,113;0,815;-34,824;3,218;9,486;4,986;35,036;4,619;-25,379;-2,759;0,000;36,800;37,100;9,562;3,368;-13,680;-10,814;-14,893;-12,059;-3,196;27,285;0,000;208,240;Inf;225,000;210,000;-12,867;3,034;-8,492;26,061
2526,500;2,823;0,810;-34,374;3,275;9,510;4,986;35,036;4,619;-25,379;-2,759;0,000;36,800;37,100;9,622;3,297;-13,662;-10,825;-14,920;-12,059;-3,196;27,285;0,000;208,240;Inf;226,000;210,000;-12,862;3,035;-8,473;25,914
2527,000;2,823;0,810;-34,374;3,275;9,510;4,986;35,036;4,619;-25,379;-2,759;0,000;36,800;37,100;9,622;3,297;-13,693;-10,818;-14,932;-12,048;-3,196;27,285;0,000;208,440;Inf;226,000;210,000;-12,867;3,031;-8,499;25,833
2527,500;2,823;0,810;-34,374;3,275;9,510;4,986;35,036;4,619;-25,379;-2,759;0,000;36,800;37,100;9,622;3,297;-13,621;-10,809;-14,870;-12,046;-3,196;27,285;0,000;208,440;Inf;227,000;210,000;-12,836;3,025;-8,493;25,783
2528,000;2,823;0,810;-34,374;3,275;9,510;4,986;35,036;4,619;-25,379;-2,759;0,000;36,800;37,100;9,622;3,297;-13,637;-10,814;-14,885;-12,058;-3,196;27,285;0,000;211,840;Inf;227,000;210,000;-12,836;3,025;-8,475;25,764
2528,500;2,823;0,810;-34,374;3,275;9,510;4,966;35,024;4,605;-25,411;-2,768;0,000;36,760;37,005;9,622;3,297;-13,651;-10,814;-14,909;-12,060;-3,210;27,284;0,000;211,840;Inf;226,000;210,000;-12,849;3,021;-8,488;25,779
2529,000;2,823;0,810;-34,374;3,275;9,510;4,966;35,024;4,605;-25,411;-2,768;0,000;36,800;37,000;9,622;3,297;-13,638;-10,805;-14,897;-12,046;-3,210;27,284;0,000;212,040;Inf;226,000;210,000;-12,858;3,018;-8,470;25,736
2529,500;2,823;0,810;-34,374;3,275;9,510;4,966;35,024;4,605;-25,411;-2,768;0,000;36,800;37,000;9,622;3,297;-13,652;-10,853;-14,932;-12,042;-3,210;27,284;0,000;212,040;Inf;225,000;210,000;-12,846;3,015;-8,488;25,663
2530,000;2,934;0,784;-33,252;3,233;9,440;4,966;35,024;4,605;-25,411;-2,768;0,000;36,800;37,000;9,754;3,188;-13,566;-10,832;-14,889;-12,055;-3,210;27,284;0,000;212,140;Inf;225,000;210,000;-12,870;3,012;-8,488;25,577
2530,500;2,934;0,784;-33,252;3,233;9,440;4,966;35,024;4,605;-25,411;-2,768;0,000;36,800;37,000;9,754;3,188;-13,585;-10,823;-14,845;-12,030;-3,210;27,284;0,000;212,140;Inf;224,000;210,000;-12,836;3,010;-8,480;25,529
2531,000;2,934;0,784;-33,252;3,233;9,440;4,966;35,024;4,605;-25,411;-2,768;0,000;36,800;37,000;9,754;3,188;-13,641;-10,837;-14,942;-12,069;-3,210;27,284;0,000;212,440;Inf;224,000;210,000;-12,821;3,009;-8,472;25,490
2531,500;2,934;0,784;-33,252;3,233;9,440;4,966;35,024;4,605;-25,411;-2,768;0,000;36,800;37,000;9,754;3,188;-13,617;-10,827;-14,927;-12,054;-3,210;27,284;0,000;212,440;Inf;223,000;210,000;-12,872;3,008;-8,492;25,450
2532,000;2,934;0,784;-33,252;3,233;9,440;4,936;35,040;4,602;-25,396;-2,775;0,000;36,770;37,088;9,754;3,188;-13,657;-10,839;-14,909;-12,077;-3,215;27,281;0,000;212,840;Inf;223,000;210,000;-12,856;3,007;-8,489;25,428
2532,500;2,934;0,784;-33,252;3,233;9,440;4,936;35,040;4,602;-25,396;-2,775;0,000;36,800;37,100;9,754;3,188;-13,663;-10,830;-14,945;-12,057;-3,215;27,281;0,000;212,840;Inf;222,000;210,000;-12,870;3,006;-8,485;25,411
2533,000;3,087;0,790;-34,234;3,266;9,451;4,936;35,040;4,602;-25,396;-2,775;0,000;36,800;37,100;9,661;3,292;-13,679;-10,840;-14,929;-12,052;-3,215;27,281;0,000;212,740;Inf;222,000;210,000;-12,874;3,004;-8,504;25,380
2533,500;3,087;0,790;-34,234;3,266;9,451;4,936;35,040;4,602;-25,396;-2,775;0,000;36,800;37,100;9,661;3,292;-13,688;-10,838;-14,920;-12,062;-3,215;27,281;0,000;212,740;Inf;221,000;210,000;-12,875;3,006;-8,479;25,404
2534,000;3,087;0,790;-34,234;3,266;9,451;4,936;35,040;4,602;-25,396;-2,775;0,000;36,800;37,100;9,661;3,292;-13,677;-10,812;-14,944;-12,070;-3,215;27,281;0,000;212,740;Inf;221,000;210,000;-12,877;3,007;-8,464;25,405
2534,500;3,087;0,790;-34,234;3,266;9,451;4,936;35,040;4,602;-25,396;-2,775;0,000;36,800;37,100;9,661;3,292;-13,693;-10,823;-14,962;-12,065;-3,215;27,281;0,000;212,740;Inf;220,000;210,000;-12,876;3,008;-8,466;25,377
2535,000;3,087;0,790;-34,234;3,266;9,451;4,979;35,034;4,625;-25,386;-2,774;0,000;36,760;36,986;9,661;3,292;-13,675;-10,832;-14,944;-12,086;-3,223;27,280;0,000;208,840;Inf;220,000;210,000;-12,886;3,010;-8,475;25,374
2535,500;3,087;0,790;-34,234;3,266;9,451;4,979;35,034;4,625;-25,386;-2,774;0,000;36,800;37,000;9,661;3,292;-13,681;-10,827;-14,983;-12,071;-3,223;27,280;0,000;208,840;Inf;221,000;210,000;-12,884;3,011;-8,451;25,411
2536,000;3,087;0,790;-34,234;3,266;9,451;4,979;35,034;4,625;-25,386;-2,774;0,000;36,800;37,000;9,661;3,292;-13,691;-10,832;-14,935;-12,073;-3,223;27,280;0,000;208,440;Inf;221,000;210,000;-12,891;3,012;-8,461;25,434
2536,500;2,954;0,721;-35,209;3,273;9,547;4,979;35,034;4,625;-25,386;-2,774;0,000;36,800;37,000;9,420;3,177;-13,697;-10,853;-14,991;-12,074;-3,223;27,280;0,000;208,440;Inf;222,000;210,000;-12,883;3,014;-8,468;25,414
2537,000;2,954;0,721;-35,209;3,273;9,547;4,979;35,034;4,625;-25,386;-2,774;0,000;36,800;37,000;9,420;3,177;-13,676;-10,827;-14,936;-12,079;-3,223;27,280;0,000;208,240;Inf;222,000;210,000;-12,904;3,013;-8,476;25,387
2537,500;2,954;0,721;-35,209;3,273;9,547;4,979;35,034;4,625;-25,386;-2,774;0,000;36,800;37,000;9,420;3,177;-13,693;-10,855;-14,975;-12,082;-3,223;27,280;0,000;208,240;Inf;223,000;210,000;-12,880;3,012;-8,494;25,366
2538,000;2,954;0,721;-35,209;3,273;9,547;4,979;35,034;4,625;-25,386;-2,774;0,000;36,800;37,000;9,420;3,177;-13,679;-10,818;-14,945;-12,082;-3,223;27,280;0,000;207,040;Inf;223,000;210,000;-12,901;3,011;-8,484;25,360
2538,500;2,954;0,721;-35,209;3,273;9,547;4,998;35,044;4,617;-25,384;-2,770;0,000;36,771;37,042;9,420;3,177;-13,688;-10,832;-14,939;-12,083;-3,218;27,286;0,000;207,040;Inf;224,000;210,000;-12,881;3,010;-8,480;25,360
2539,000;2,954;0,721;-35,209;3,273;9,547;4,998;35,044;4,617;-25,384;-2,770;0,000;36,800;37,000;9,420;3,177;-13,691;-10,850;-14,961;-12,065;-3,218;27,286;0,000;207,640;Inf;224,000;210,000;-12,885;3,009;-8,473;25,345
2539,500;3,434;0,794;-35,209;3,257;9,507;4,998;35,044;4,617;-25,384;-2,770;0,000;36,800;37,000;9,540;3,316;-13,697;-10,833;-14,994;-12,086;-3,218;27,286;0,000;207,640;Inf;225,000;210,000;-12,892;3,008;-8,466;25,356
2540,000;3,434;0,794;-35,209;3,257;9,507;4,998;35,044;4,617;-25,384;-2,770;0,000;36,800;37,000;9,540;3,316;-13,691;-10,839;-14,985;-12,075;-3,218;27,286;0,000;207,140;Inf;225,000;210,000;-12,903;3,015;-8,466;25,334
2540,500;3,434;0,794;-35,209;3,257;9,507;4,998;35,044;4,617;-25,384;-2,770;0,000;36,800;37,000;9,540;3,316;-13,660;-10,863;-14,977;-12,092;-3,218;27,286;0,000;207,140;Inf;226,000;210,000;-12,897;3,022;-8,489;25,317
2541,000;3,434;0,794;-35,209;3,257;9,507;4,998;35,044;4,617;-25,384;-2,770;0,000;36,800;37,000;9,540;3,316;-13,708;-10,794;-14,908;-12,053;-3,218;27,286;0,000;210,140;Inf;226,000;210,000;-12,898;3,029;-8,470;25,324
2541,500;3,434;0,794;-35,209;3,257;9,507;4,985;35,045;4,568;-25,375;-2,766;0,000;36,781;36,991;9,540;3,316;-13,663;-10,857;-14,943;-12,077;-3,215;27,290;0,000;210,140;Inf;226,000;210,000;-12,866;3,035;-8,487;25,306
2542,000;3,434;0,794;-35,209;3,257;9,507;4,985;35,045;4,568;-25,375;-2,766;0,000;36,800;37,000;9,540;3,316;-13,654;-10,853;-14,928;-12,070;-3,215;27,290;0,000;209,940;Inf;226,000;210,000;-12,885;3,042;-8,489;25,271
2542,500;3,434;0,794;-35,209;3,257;9,507;4,985;35,045;4,568;-25,375;-2,766;0,000;36,800;37,000;9,540;3,316;-13,664;-10,813;-14,840;-12,027;-3,215;27,290;0,000;209,940;Inf;226,000;210,000;-12,876;3,048;-8,487;25,185
2543,000;3,031;0,826;-34,193;3,291;9,447;4,985;35,045;4,568;-25,375;-2,766;0,000;36,800;37,000;9,634;3,229;-13,648;-10,862;-14,928;-12,068;-3,215;27,290;0,000;209,940;Inf;226,000;210,000;-12,836;3,055;-8,463;25,090
2543,500;3,031;0,826;-34,193;3,291;9,447;4,985;35,045;4,568;-25,375;-2,766;0,000;36,800;37,000;9,634;3,229;-13,635;-10,854;-14,927;-12,099;-3,215;27,290;0,000;209,940;Inf;226,000;210,000;-12,876;3,054;-8,495;25,009
2544,000;3,031;0,826;-34,193;3,291;9,447;4,985;35,045;4,568;-25,375;-2,766;0,000;36,800;37,000;9,634;3,229;-13,642;-10,854;-14,911;-12,065;-3,215;27,290;0,000;212,040;Inf;226,000;210,000;-12,879;3,054;-8,494;24,942
2544,500;3,031;0,826;-34,193;3,291;9,447;4,985;35,045;4,568;-25,375;-2,766;0,000;36,800;37,000;9,634;3,229;-13,690;-10,843;-14,975;-12,081;-3,215;27,290;0,000;212,040;Inf;225,000;210,000;-12,868;3,053;-8,476;24,880
2545,000;3,031;0,826;-34,193;3,291;9,447;4,978;35,033;4,609;-25,394;-2,773;0,000;36,771;36,995;9,634;3,229;-13,615;-10,860;-14,892;-12,075;-3,221;27,284;0,000;212,440;Inf;225,000;210,000;-12,897;3,053;-8,494;24,880
2545,500;3,031;0,826;-34,193;3,291;9,447;4,978;35,033;4,609;-25,394;-2,773;0,000;36,800;37,000;9,634;3,229;-13,684;-10,846;-14,977;-12,104;-3,221;27,284;0,000;212,440;Inf;224,000;210,000;-12,861;3,053;-8,482;24,941
2546,000;3,351;0,777;-35,209;3,176;9,568;4,978;35,033;4,609;-25,394;-2,773;0,000;36,800;37,000;9,557;3,392;-13,670;-10,835;-14,979;-12,089;-3,221;27,284;0,000;212,140;Inf;224,000;210,000;-12,903;3,052;-8,460;24,915
2546,500;3,351;0,777;-35,209;3,176;9,568;4,978;35,033;4,609;-25,394;-2,773;0,000;36,800;37,000;9,557;3,392;-13,705;-10,835;-14,988;-12,094;-3,221;27,284;0,000;212,140;Inf;223,000;210,000;-12,893;3,057;-8,472;24,937
2547,000;3,351;0,777;-35,209;3,176;9,568;4,978;35,033;4,609;-25,394;-2,773;0,000;36,800;37,000;9,557;3,392;-13,716;-10,839;-14,998;-12,086;-3,221;27,284;0,000;212,340;Inf;223,000;210,000;-12,906;3,062;-8,456;24,987
2547,500;3,351;0,777;-35,209;3,176;9,568;4,978;35,033;4,609;-25,394;-2,773;0,000;36,800;37,000;9,557;3,392;-13,723;-10,851;-14,970;-12,065;-3,221;27,284;0,000;212,340;Inf;222,000;210,000;-12,910;3,067;-8,470;24,999
2548,000;3,351;0,777;-35,209;3,176;9,568;4,979;35,040;4,609;-25,391;-2,774;0,000;36,773;37,053;9,557;3,392;-13,689;-10,850;-14,977;-12,105;-3,215;27,286;0,000;210,340;Inf;222,000;210,000;-12,902;3,071;-8,483;25,029
2548,500;3,351;0,777;-35,209;3,176;9,568;4,979;35,040;4,609;-25,391;-2,774;0,000;36,800;37,100;9,557;3,392;-13,709;-10,870;-15,006;-12,112;-3,215;27,286;0,000;210,340;Inf;222,000;210,000;-12,905;3,076;-8,466;25,058
2549,000;2,309;0,556;-35,209;3,231;9,590;4,979;35,040;4,609;-25,391;-2,774;0,000;36,800;37,100;9,570;3,161;-13,720;-10,830;-14,962;-12,081;-3,215;27,286;0,000;210,240;Inf;222,000;210,000;-12,924;3,081;-8,474;25,046
2549,500;2,309;0,556;-35,209;3,231;9,590;4,979;35,040;4,609;-25,391;-2,774;0,000;36,800;37,100;9,570;3,161;-13,712;-10,858;-14,979;-12,103;-3,215;27,286;0,000;210,240;Inf;222,000;210,000;-12,898;3,068;-8,472;25,094
2550,000;2,309;0,556;-35,209;3,231;9,590;4,979;35,040;4,609;-25,391;-2,774;0,000;36,800;37,100;9,570;3,161;-13,709;-10,848;-14,982;-12,085;-3,215;27,286;0,000;210,440;Inf;222,000;210,000;-12,913;3,055;-8,484;25,130
2550,500;2,309;0,556;-35,209;3,231;9,590;4,979;35,040;4,609;-25,391;-2,774;0,000;36,800;37,100;9,570;3,161;-13,686;-10,840;-14,943;-12,067;-3,215;27,286;0,000;210,440;Inf;222,000;210,000;-12,906;3,043;-8,499;25,132
2551,000;2,309;0,556;-35,209;3,231;9,590;4,979;35,040;4,609;-25,391;-2,774;0,000;36,800;37,100;9,570;3,161;-13,658;-10,858;-14,892;-12,067;-3,215;27,286;0,000;208,340;Inf;222,000;210,000;-12,884;3,031;-8,506;25,208
2551,500;2,309;0,556;-35,209;3,231;9,590;4,946;35,029;4,614;-25,397;-2,765;0,000;36,765;37,016;9,570;3,161;-13,665;-10,860;-14,911;-12,081;-3,213;27,287;0,000;208,340;Inf;223,000;210,000;-12,869;3,019;-8,488;25,192
2552,000;2,309;0,556;-35,209;3,231;9,590;4,946;35,029;4,614;-25,397;-2,765;0,000;36,800;37,000;9,570;3,161;-13,671;-10,882;-14,949;-12,088;-3,213;27,287;0,000;208,440;Inf;223,000;210,000;-12,879;3,008;-8,504;25,149
2552,500;3,145;0,810;-34,270;3,252;9,453;4,946;35,029;4,614;-25,397;-2,765;0,000;36,800;37,000;9,658;3,285;-13,656;-10,868;-14,933;-12,071;-3,213;27,287;0,000;208,440;Inf;224,000;210,000;-12,897;2,996;-8,522;25,173
2553,000;3,145;0,810;-34,270;3,252;9,453;4,946;35,029;4,614;-25,397;-2,765;0,000;36,800;37,000;9,658;3,285;-13,693;-10,862;-14,916;-12,068;-3,213;27,287;0,000;208,340;Inf;224,000;210,000;-12,882;2,999;-8,505;25,191
2553,500;3,145;0,810;-34,270;3,252;9,453;4,946;35,029;4,614;-25,397;-2,765;0,000;36,800;37,000;9,658;3,285;-13,681;-10,851;-14,951;-12,108;-3,213;27,287;0,000;208,340;Inf;225,000;210,000;-12,885;3,001;-8,494;25,201
2554,000;3,145;0,810;-34,270;3,252;9,453;4,946;35,029;4,614;-25,397;-2,765;0,000;36,800;37,000;9,658;3,285;-13,698;-10,860;-14,970;-12,083;-3,213;27,287;0,000;209,240;Inf;225,000;210,000;-12,898;3,003;-8,491;25,196
2554,500;3,145;0,810;-34,270;3,252;9,453;4,963;35,040;4,634;-25,405;-2,767;0,000;36,768;37,003;9,658;3,285;-13,716;-10,871;-14,990;-12,094;-3,205;27,299;0,000;209,240;Inf;225,000;210,000;-12,903;3,006;-8,486;25,169
2555,000;3,145;0,810;-34,270;3,252;9,453;4,963;35,040;4,634;-25,405;-2,767;0,000;36,800;37,000;9,658;3,285;-13,690;-10,871;-14,986;-12,090;-3,205;27,299;0,000;209,640;Inf;225,000;210,000;-12,918;3,008;-8,499;25,138
2555,500;2,605;0,726;-33,620;3,277;9,468;4,963;35,040;4,634;-25,405;-2,767;0,000;36,800;37,000;9,666;3,195;-13,710;-10,856;-14,991;-12,088;-3,205;27,299;0,000;209,640;Inf;225,000;210,000;-12,909;3,010;-8,484;25,119
2556,000;2,605;0,726;-33,620;3,277;9,468;4,963;35,040;4,634;-25,405;-2,767;0,000;36,800;37,000;9,666;3,195;-13,702;-10,862;-14,971;-12,102;-3,205;27,299;0,000;209,640;Inf;225,000;210,000;-12,911;3,004;-8,511;25,106
2556,500;2,605;0,726;-33,620;3,277;9,468;4,963;35,040;4,634;-25,405;-2,767;0,000;36,800;37,000;9,666;3,195;-13,717;-10,879;-14,984;-12,108;-3,205;27,299;0,000;209,640;Inf;225,000;210,000;-12,909;2,997;-8,496;25,107
2557,000;2,605;0,726;-33,620;3,277;9,468;4,963;35,040;4,634;-25,405;-2,767;0,000;36,800;37,000;9,666;3,195;-13,698;-10,858;-14,973;-12,097;-3,205;27,299;0,000;211,840;Inf;225,000;210,000;-12,922;2,991;-8,502;25,109
2557,500;2,605;0,726;-33,620;3,277;9,468;4,963;35,040;4,634;-25,405;-2,767;0,000;36,800;37,000;9,666;3,195;-13,711;-10,860;-14,948;-12,117;-3,205;27,299;0,000;211,840;Inf;224,000;210,000;-12,906;2,984;-8,498;25,102
2558,000;2,605;0,726;-33,620;3,277;9,468;5,018;35,040;4,618;-25,413;-2,782;0,000;36,767;36,965;9,666;3,195;-13,698;-10,869;-14,952;-12,088;-3,220;27,291;0,000;211,640;Inf;224,000;210,000;-12,909;2,978;-8,502;25,089
2558,500;2,605;0,726;-33,620;3,277;9,468;5,018;35,040;4,618;-25,413;-2,782;0,000;36,800;37,000;9,666;3,195;-13,701;-10,871;-14,976;-12,073;-3,220;27,291;0,000;211,640;Inf;223,000;210,000;-12,902;2,972;-8,502;25,051
2559,000;3,554;0,820;-35,209;3,181;9,527;5,018;35,040;4,618;-25,413;-2,782;0,000;36,800;37,000;9,533;3,501;-13,694;-10,864;-14,984;-12,118;-3,220;27,291;0,000;211,440;Inf;223,000;210,000;-12,906;2,966;-8,479;25,034
2559,500;3,554;0,820;-35,209;3,181;9,527;5,018;35,040;4,618;-25,413;-2,782;0,000;36,800;37,000;9,533;3,501;-13,709;-10,870;-14,991;-12,132;-3,220;27,291;0,000;211,440;Inf;222,000;210,000;-12,915;2,976;-8,474;25,029
2560,000;3,554;0,820;-35,209;3,181;9,527;5,018;35,040;4,618;-25,413;-2,782;0,000;36,800;37,000;9,533;3,501;-13,694;-10,858;-14,991;-12,114;-3,220;27,291;0,000;210,740;Inf;222,000;210,000;-12,925;2,985;-8,486;25,009
2560,500;3,554;0,820;-35,209;3,181;9,527;5,018;35,040;4,618;-25,413;-2,782;0,000;36,800;37,000;9,533;3,501;-13,721;-10,889;-14,992;-12,102;-3,220;27,291;0,000;210,740;Inf;222,000;210,000;-12,914;2,994;-8,480;24,993
2561,000;3,554;0,820;-35,209;3,181;9,527;5,026;35,044;4,607;-25,435;-2,775;0,000;36,762;36,965;9,533;3,501;-13,720;-10,863;-15,017;-12,106;-3,220;27,290;0,000;209,240;Inf;222,000;210,000;-12,926;3,004;-8,482;24,997
2561,500;3,554;0,820;-35,209;3,181;9,527;5,026;35,044;4,607;-25,435;-2,775;0,000;36,800;37,000;9,533;3,501;-13,714;-10,868;-15,006;-12,104;-3,220;27,290;0,000;209,240;Inf;222,000;210,000;-12,926;3,013;-8,488;24,961
2562,000;2,540;0,692;-33,294;3,215;9,663;5,026;35,044;4,607;-25,435;-2,775;0,000;36,800;37,000;9,639;3,143;-13,729;-10,854;-15,020;-12,097;-3,220;27,290;0,000;209,440;Inf;222,000;210,000;-12,923;3,021;-8,479;24,953
2562,500;2,540;0,692;-33,294;3,215;9,663;5,026;35,044;4,607;-25,435;-2,775;0,000;36,800;37,000;9,639;3,143;-13,690;-10,877;-14,970;-12,091;-3,220;27,290;0,000;209,440;Inf;222,000;210,000;-12,925;3,014;-8,502;24,934
2563,000;2,540;0,692;-33,294;3,215;9,663;5,026;35,044;4,607;-25,435;-2,775;0,000;36,800;37,000;9,639;3,143;-13,713;-10,870;-14,966;-12,126;-3,220;27,290;0,000;209,440;Inf;222,000;210,000;-12,907;3,006;-8,506;24,944
2563,500;2,540;0,692;-33,294;3,215;9,663;5,026;35,044;4,607;-25,435;-2,775;0,000;36,800;37,000;9,639;3,143;-13,723;-10,866;-15,008;-12,121;-3,220;27,290;0,000;209,440;Inf;222,000;210,000;-12,919;2,998;-8,511;24,934
2564,000;2,540;0,692;-33,294;3,215;9,663;4,991;35,045;4,616;-25,426;-2,784;0,000;36,758;36,908;9,639;3,143;-13,699;-10,866;-14,944;-12,101;-3,219;27,295;0,000;208,440;Inf;222,000;210,000;-12,929;2,991;-8,495;24,969
2564,500;2,540;0,692;-33,294;3,215;9,663;4,991;35,045;4,616;-25,426;-2,784;0,000;36,800;36,900;9,639;3,143;-13,676;-10,889;-14,920;-12,091;-3,219;27,295;0,000;208,440;Inf;223,000;210,000;-12,903;2,983;-8,519;24,994
2565,000;2,540;0,692;-33,294;3,215;9,663;4,991;35,045;4,616;-25,426;-2,784;0,000;36,800;36,900;9,639;3,143;-13,664;-10,872;-14,907;-12,086;-3,219;27,295;0,000;208,140;Inf;223,000;210,000;-12,894;2,976;-8,486;25,009
2565,500;3,163;0,800;-34,470;3,300;9,472;4,991;35,045;4,616;-25,426;-2,784;0,000;36,800;36,900;9,602;3,170;-13,693;-10,891;-14,942;-12,091;-3,219;27,295;0,000;208,140;Inf;224,000;210,000;-12,882;2,969;-8,506;25,001
2566,000;3,163;0,800;-34,470;3,300;9,472;4,991;35,045;4,616;-25,426;-2,784;0,000;36,800;36,900;9,602;3,170;-13,712;-10,860;-14,955;-12,082;-3,219;27,295;0,000;208,140;Inf;224,000;210,000;-12,904;2,972;-8,474;25,042
2566,500;3,163;0,800;-34,470;3,300;9,472;4,991;35,045;4,616;-25,426;-2,784;0,000;36,800;36,900;9,602;3,170;-13,683;-10,879;-14,963;-12,111;-3,219;27,295;0,000;208,140;Inf;225,000;210,000;-12,902;2,975;-8,496;25,056
2567,000;3,163;0,800;-34,470;3,300;9,472;4,991;35,045;4,616;-25,426;-2,784;0,000;36,800;36,900;9,602;3,170;-13,695;-10,867;-14,973;-12,110;-3,219;27,295;0,000;209,240;Inf;225,000;210,000;-12,909;2,978;-8,474;25,067
2567,500;3,163;0,800;-34,470;3,300;9,472;4,967;35,038;4,626;-25,439;-2,776;0,000;36,752;36,873;9,602;3,170;-13,700;-10,861;-14,998;-12,120;-3,227;27,291;0,000;209,240;Inf;225,000;210,000;-12,911;2,981;-8,480;25,074
2568,000;3,163;0,800;-34,470;3,300;9,472;4,967;35,038;4,626;-25,439;-2,776;0,000;36,800;36,900;9,602;3,170;-13,630;-10,871;-14,946;-12,093;-3,227;27,291;0,000;209,540;Inf;225,000;210,000;-12,920;2,984;-8,522;25,027
2568,500;2,979;0,738;-35,209;3,237;9,579;4,967;35,038;4,626;-25,439;-2,776;0,000;36,800;36,900;9,434;3,175;-13,675;-10,879;-14,947;-12,101;-3,227;27,291;0,000;209,540;Inf;225,000;210,000;-12,885;2,987;-8,489;25,015
2569,000;2,979;0,738;-35,209;3,237;9,579;4,967;35,038;4,626;-25,439;-2,776;0,000;36,800;36,900;9,434;3,175;-13,715;-10,878;-15,013;-12,102;-3,227;27,291;0,000;209,440;Inf;225,000;210,000;-12,900;2,987;-8,511;24,986
2569,500;2,979;0,738;-35,209;3,237;9,579;4,967;35,038;4,626;-25,439;-2,776;0,000;36,800;36,900;9,434;3,175;-13,709;-10,880;-15,009;-12,127;-3,227;27,291;0,000;209,440;Inf;225,000;210,000;-12,927;2,987;-8,482;24,872
