t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2570,000;2,979;0,738;-35,209;3,237;9,579;4,967;35,038;4,626;-25,439;-2,776;0,000;36,800;36,900;9,434;3,175;-13,725;-10,883;-15,010;-12,121;-3,227;27,291;0,000;211,840;Inf;225,000;210,000;-12,931;2,987;-8,482;24,838
2570,500;2,979;0,738;-35,209;3,237;9,579;4,947;35,036;4,621;-25,423;-2,770;0,000;36,750;36,889;9,434;3,175;-13,701;-10,878;-14,995;-12,118;-3,224;27,290;0,000;211,840;Inf;224,000;210,000;-12,935;2,987;-8,479;24,824
2571,000;2,979;0,738;-35,209;3,237;9,579;4,947;35,036;4,621;-25,423;-2,770;0,000;36,800;36,900;9,434;3,175;-13,731;-10,893;-15,018;-12,130;-3,224;27,290;0,000;211,540;Inf;224,000;210,000;-12,923;2,987;-8,488;24,856
2571,500;2,979;0,738;-35,209;3,237;9,579;4,947;35,036;4,621;-25,423;-2,770;0,000;36,800;36,900;9,434;3,175;-13,708;-10,884;-15,032;-12,105;-3,224;27,290;0,000;211,540;Inf;223,000;210,000;-12,943;2,986;-8,486;24,851
2572,000;2,733;0,637;-35,209;3,182;9,623;4,947;35,036;4,621;-25,423;-2,770;0,000;36,800;36,900;9,513;3,295;-13,711;-10,874;-15,014;-12,108;-3,224;27,290;0,000;212,140;Inf;223,000;210,000;-12,932;2,986;-8,466;24,847
2572,500;2,733;0,637;-35,209;3,182;9,623;4,947;35,036;4,621;-25,423;-2,770;0,000;36,800;36,900;9,513;3,295;-13,716;-10,887;-14,985;-12,121;-3,224;27,290;0,000;212,140;Inf;222,000;210,000;-12,927;2,982;-8,472;24,866
2573,000;2,733;0,637;-35,209;3,182;9,623;4,947;35,036;4,621;-25,423;-2,770;0,000;36,800;36,900;9,513;3,295;-13,697;-10,860;-15,013;-12,114;-3,224;27,290;0,000;210,740;Inf;222,000;210,000;-12,927;2,978;-8,478;24,861
2573,500;2,733;0,637;-35,209;3,182;9,623;4,947;35,036;4,621;-25,423;-2,770;0,000;36,800;36,900;9,513;3,295;-13,702;-10,867;-14,971;-12,116;-3,224;27,290;0,000;210,740;Inf;222,000;210,000;-12,921;2,974;-8,486;24,849
2574,000;2,733;0,637;-35,209;3,182;9,623;4,989;35,050;4,612;-25,430;-2,768;0,000;36,750;36,873;9,513;3,295;-13,710;-10,892;-14,986;-12,118;-3,214;27,294;0,000;210,340;Inf;222,000;210,000;-12,914;2,970;-8,488;24,797
2574,500;2,733;0,637;-35,209;3,182;9,623;4,989;35,050;4,612;-25,430;-2,768;0,000;36,700;36,900;9,513;3,295;-13,713;-10,853;-15,000;-12,119;-3,214;27,294;0,000;210,340;Inf;222,000;210,000;-12,927;2,966;-8,470;24,844
2575,000;3,114;0,752;-35,209;3,253;9,572;4,989;35,050;4,612;-25,430;-2,768;0,000;36,700;36,900;9,516;3,182;-13,703;-10,891;-15,003;-12,126;-3,214;27,294;0,000;210,540;Inf;222,000;210,000;-12,921;2,962;-8,485;24,864
2575,500;3,114;0,752;-35,209;3,253;9,572;4,989;35,050;4,612;-25,430;-2,768;0,000;36,700;36,900;9,516;3,182;-13,692;-10,872;-15,006;-12,102;-3,214;27,294;0,000;210,540;Inf;222,000;210,000;-12,931;2,965;-8,491;24,846
2576,000;3,114;0,752;-35,209;3,253;9,572;4,989;35,050;4,612;-25,430;-2,768;0,000;36,700;36,900;9,516;3,182;-13,720;-10,857;-14,955;-12,115;-3,214;27,294;0,000;210,840;Inf;222,000;210,000;-12,918;2,967;-8,500;24,774
2576,500;3,114;0,752;-35,209;3,253;9,572;4,989;35,050;4,612;-25,430;-2,768;0,000;36,700;36,900;9,516;3,182;-13,715;-10,888;-15,019;-12,125;-3,214;27,294;0,000;210,840;Inf;222,000;210,000;-12,912;2,970;-8,473;24,750
2577,000;3,114;0,752;-35,209;3,253;9,572;4,994;35,046;4,594;-25,426;-2,778;0,000;36,732;36,880;9,516;3,182;-13,728;-10,870;-15,011;-12,112;-3,234;27,288;0,000;208,340;Inf;222,000;210,000;-12,937;2,972;-8,472;24,742
2577,500;3,114;0,752;-35,209;3,253;9,572;4,994;35,046;4,594;-25,426;-2,778;0,000;36,700;36,900;9,516;3,182;-13,735;-10,876;-14,983;-12,117;-3,234;27,288;0,000;208,340;Inf;223,000;210,000;-12,930;2,974;-8,469;24,820
2578,000;3,114;0,752;-35,209;3,253;9,572;4,994;35,046;4,594;-25,426;-2,778;0,000;36,700;36,900;9,516;3,182;-13,665;-10,876;-14,948;-12,103;-3,234;27,288;0,000;208,540;Inf;223,000;210,000;-12,928;2,977;-8,478;24,844
2578,500;2,792;0,740;-33,319;3,171;9,463;4,994;35,046;4,594;-25,426;-2,778;0,000;36,700;36,900;9,790;3,202;-13,696;-10,880;-14,970;-12,101;-3,234;27,288;0,000;208,540;Inf;224,000;210,000;-12,898;2,979;-8,485;24,844
2579,000;2,792;0,740;-33,319;3,171;9,463;4,994;35,046;4,594;-25,426;-2,778;0,000;36,700;36,900;9,790;3,202;-13,694;-10,877;-14,973;-12,107;-3,234;27,288;0,000;208,440;Inf;224,000;210,000;-12,912;2,976;-8,471;24,873
2579,500;2,792;0,740;-33,319;3,171;9,463;4,994;35,046;4,594;-25,426;-2,778;0,000;36,700;36,900;9,790;3,202;-13,702;-10,884;-14,987;-12,089;-3,234;27,288;0,000;208,440;Inf;225,000;210,000;-12,913;2,973;-8,473;24,877
2580,000;2,792;0,740;-33,319;3,171;9,463;4,994;35,046;4,594;-25,426;-2,778;0,000;36,700;36,900;9,790;3,202;-13,700;-10,861;-14,977;-12,103;-3,234;27,288;0,000;209,840;Inf;225,000;210,000;-12,915;2,970;-8,469;24,851
2580,500;2,792;0,740;-33,319;3,171;9,463;4,980;35,044;4,601;-25,431;-2,791;0,000;36,724;36,826;9,790;3,202;-13,704;-10,865;-14,967;-12,117;-3,225;27,287;0,000;209,840;Inf;225,000;210,000;-12,910;2,967;-8,471;24,872
2581,000;2,792;0,740;-33,319;3,171;9,463;4,980;35,044;4,601;-25,431;-2,791;0,000;36,700;36,800;9,790;3,202;-13,682;-10,867;-14,967;-12,115;-3,225;27,287;0,000;209,740;Inf;225,000;210,000;-12,913;2,964;-8,471;24,865
2581,500;3,130;0,810;-33,761;3,234;9,542;4,980;35,044;4,601;-25,431;-2,791;0,000;36,700;36,800;9,634;3,134;-13,686;-10,867;-14,969;-12,114;-3,225;27,287;0,000;209,740;Inf;225,000;210,000;-12,908;2,961;-8,464;24,867
2582,000;3,130;0,810;-33,761;3,234;9,542;4,980;35,044;4,601;-25,431;-2,791;0,000;36,700;36,800;9,634;3,134;-13,732;-10,855;-14,980;-12,126;-3,225;27,287;0,000;209,640;Inf;225,000;210,000;-12,909;2,964;-8,466;24,866
2582,500;3,130;0,810;-33,761;3,234;9,542;4,980;35,044;4,601;-25,431;-2,791;0,000;36,700;36,800;9,634;3,134;-13,693;-10,882;-14,986;-12,091;-3,225;27,287;0,000;209,640;Inf;225,000;210,000;-12,923;2,967;-8,466;24,897
2583,000;3,130;0,810;-33,761;3,234;9,542;4,980;35,044;4,601;-25,431;-2,791;0,000;36,700;36,800;9,634;3,134;-13,695;-10,865;-14,993;-12,122;-3,225;27,287;0,000;211,740;Inf;225,000;210,000;-12,913;2,969;-8,480;24,919
2583,500;3,130;0,810;-33,761;3,234;9,542;4,999;35,034;4,604;-25,425;-2,778;0,000;36,722;36,819;9,634;3,134;-13,716;-10,852;-14,994;-12,092;-3,229;27,284;0,000;211,740;Inf;224,000;210,000;-12,919;2,972;-8,461;24,939
2584,000;3,130;0,810;-33,761;3,234;9,542;4,999;35,034;4,604;-25,425;-2,778;0,000;36,700;36,800;9,634;3,134;-13,703;-10,895;-14,992;-12,124;-3,229;27,284;0,000;211,840;Inf;224,000;210,000;-12,914;2,975;-8,456;24,953
2584,500;2,912;0,672;-35,209;3,173;9,560;4,999;35,034;4,604;-25,425;-2,778;0,000;36,700;36,800;9,552;3,205;-13,712;-10,898;-15,017;-12,119;-3,229;27,284;0,000;211,840;Inf;223,000;210,000;-12,929;2,977;-8,464;24,960
2585,000;2,912;0,672;-35,209;3,173;9,560;4,999;35,034;4,604;-25,425;-2,778;0,000;36,700;36,800;9,552;3,205;-13,742;-10,882;-14,990;-12,117;-3,229;27,284;0,000;212,140;Inf;223,000;210,000;-12,937;2,976;-8,453;24,995
2585,500;2,912;0,672;-35,209;3,173;9,560;4,999;35,034;4,604;-25,425;-2,778;0,000;36,700;36,800;9,552;3,205;-13,724;-10,884;-15,039;-12,133;-3,229;27,284;0,000;212,140;Inf;222,000;210,000;-12,933;2,975;-8,466;24,995
2586,000;2,912;0,672;-35,209;3,173;9,560;4,999;35,034;4,604;-25,425;-2,778;0,000;36,700;36,800;9,552;3,205;-13,724;-10,887;-15,011;-12,125;-3,229;27,284;0,000;210,740;Inf;222,000;210,000;-12,945;2,974;-8,479;25,007
2586,500;2,912;0,672;-35,209;3,173;9,560;4,999;35,034;4,604;-25,425;-2,778;0,000;36,700;36,800;9,552;3,205;-13,709;-10,874;-14,983;-12,102;-3,229;27,284;0,000;210,740;Inf;222,000;210,000;-12,937;2,973;-8,463;25,023
2587,000;2,912;0,672;-35,209;3,173;9,560;4,979;35,037;4,635;-25,405;-2,766;0,000;36,711;36,809;9,552;3,205;-13,747;-10,870;-15,031;-12,122;-3,225;27,291;0,000;210,940;Inf;222,000;210,000;-12,917;2,972;-8,453;25,014
2587,500;2,912;0,672;-35,209;3,173;9,560;4,979;35,037;4,635;-25,405;-2,766;0,000;36,700;36,800;9,552;3,205;-13,736;-10,867;-15,031;-12,140;-3,225;27,291;0,000;210,940;Inf;222,000;210,000;-12,942;2,971;-8,477;24,831
2588,000;2,169;0,578;-33,395;3,251;9,500;4,979;35,037;4,635;-25,405;-2,766;0,000;36,700;36,800;9,707;3,159;-13,735;-10,856;-15,008;-12,111;-3,225;27,291;0,000;210,940;Inf;222,000;210,000;-12,944;2,970;-8,485;24,723
2588,500;2,169;0,578;-33,395;3,251;9,500;4,979;35,037;4,635;-25,405;-2,766;0,000;36,700;36,800;9,707;3,159;-13,695;-10,867;-14,980;-12,117;-3,225;27,291;0,000;210,240;Inf;222,000;210,000;-12,915;2,944;-8,473;24,719
2589,000;2,169;0,578;-33,395;3,251;9,500;4,979;35,037;4,635;-25,405;-2,766;0,000;36,700;36,800;9,707;3,159;-13,727;-10,880;-14,988;-12,124;-3,225;27,291;0,000;210,240;Inf;222,000;210,000;-12,915;2,944;-8,479;24,735
2589,500;2,169;0,578;-33,395;3,251;9,500;4,979;35,037;4,635;-25,405;-2,766;0,000;36,700;36,800;9,707;3,159;-13,706;-10,852;-14,964;-12,114;-3,225;27,291;0,000;210,240;Inf;222,000;210,000;-12,930;2,931;-8,471;24,748
2590,000;2,169;0,578;-33,395;3,251;9,500;4,965;35,037;4,600;-25,427;-2,785;0,000;36,705;36,747;9,707;3,159;-13,662;-10,860;-14,947;-12,089;-3,222;27,293;0,000;207,840;Inf;222,000;210,000;-12,909;2,919;-8,483;24,793
2590,500;2,169;0,578;-33,395;3,251;9,500;4,965;35,037;4,600;-25,427;-2,785;0,000;36,700;36,700;9,707;3,159;-13,704;-10,866;-14,951;-12,111;-3,222;27,293;0,000;207,840;Inf;223,000;210,000;-12,890;2,907;-8,477;24,799
2591,000;3,209;0,879;-33,642;3,244;9,479;4,965;35,037;4,600;-25,427;-2,785;0,000;36,700;36,700;9,654;3,182;-13,683;-10,851;-14,975;-12,116;-3,222;27,293;0,000;208,040;Inf;223,000;210,000;-12,908;2,894;-8,481;24,737
2591,500;3,209;0,879;-33,642;3,244;9,479;4,965;35,037;4,600;-25,427;-2,785;0,000;36,700;36,700;9,654;3,182;-13,697;-10,854;-14,971;-12,080;-3,222;27,293;0,000;208,040;Inf;224,000;210,000;-12,906;2,900;-8,488;24,750
2592,000;3,209;0,879;-33,642;3,244;9,479;4,965;35,037;4,600;-25,427;-2,785;0,000;36,700;36,700;9,654;3,182;-13,670;-10,879;-14,982;-12,107;-3,222;27,293;0,000;207,740;Inf;224,000;210,000;-12,900;2,905;-8,488;24,742
2592,500;3,209;0,879;-33,642;3,244;9,479;4,965;35,037;4,600;-25,427;-2,785;0,000;36,700;36,700;9,654;3,182;-13,695;-10,860;-15,001;-12,107;-3,222;27,293;0,000;207,740;Inf;225,000;210,000;-12,909;2,910;-8,455;24,737
2593,000;3,209;0,879;-33,642;3,244;9,479;4,965;35,037;4,600;-25,427;-2,785;0,000;36,700;36,700;9,654;3,182;-13,709;-10,856;-14,990;-12,104;-3,222;27,293;0,000;209,140;Inf;225,000;210,000;-12,916;2,915;-8,461;24,740
2593,500;3,209;0,879;-33,642;3,244;9,479;4,988;35,033;4,617;-25,431;-2,784;0,000;36,685;36,707;9,654;3,182;-13,720;-10,869;-14,974;-12,097;-3,219;27,292;0,000;209,140;Inf;225,000;210,000;-12,914;2,919;-8,478;24,767
2594,000;3,209;0,879;-33,642;3,244;9,479;4,988;35,033;4,617;-25,431;-2,784;0,000;36,700;36,700;9,654;3,182;-13,726;-10,878;-14,993;-12,099;-3,219;27,292;0,000;208,540;Inf;225,000;210,000;-12,915;2,924;-8,478;24,786
2594,500;3,494;0,798;-35,209;3,239;9,554;4,988;35,033;4,617;-25,431;-2,784;0,000;36,700;36,700;9,533;3,250;-13,680;-10,879;-14,995;-12,126;-3,219;27,292;0,000;208,540;Inf;226,000;210,000;-12,924;2,929;-8,476;24,823
2595,000;3,494;0,798;-35,209;3,239;9,554;4,988;35,033;4,617;-25,431;-2,784;0,000;36,700;36,700;9,533;3,250;-13,726;-10,871;-15,027;-12,129;-3,219;27,292;0,000;208,840;Inf;226,000;210,000;-12,920;2,938;-8,500;24,841
2595,500;3,494;0,798;-35,209;3,239;9,554;4,988;35,033;4,617;-25,431;-2,784;0,000;36,700;36,700;9,533;3,250;-13,700;-10,877;-15,002;-12,117;-3,219;27,292;0,000;208,840;Inf;227,000;210,000;-12,938;2,947;-8,506;24,826
2596,000;3,494;0,798;-35,209;3,239;9,554;4,988;35,033;4,617;-25,431;-2,784;0,000;36,700;36,700;9,533;3,250;-13,670;-10,887;-14,963;-12,132;-3,219;27,292;0,000;211,240;Inf;227,000;210,000;-12,924;2,956;-8,502;24,840
2596,500;3,494;0,798;-35,209;3,239;9,554;5,036;35,034;4,598;-25,460;-2,795;0,000;36,678;36,727;9,533;3,250;-13,682;-10,890;-14,963;-12,098;-3,216;27,286;0,000;211,240;Inf;226,000;210,000;-12,913;2,965;-8,505;24,865
2597,000;3,494;0,798;-35,209;3,239;9,554;5,036;35,034;4,598;-25,460;-2,795;0,000;36,700;36,700;9,533;3,250;-13,646;-10,885;-14,973;-12,095;-3,216;27,286;0,000;211,040;Inf;226,000;210,000;-12,908;2,974;-8,490;24,886
2597,500;3,497;0,870;-34,530;3,279;9,545;5,036;35,034;4,598;-25,460;-2,795;0,000;36,700;36,700;9,627;3,095;-13,701;-10,867;-14,946;-12,116;-3,216;27,286;0,000;211,040;Inf;225,000;210,000;-12,900;2,982;-8,486;24,889
2598,000;3,497;0,870;-34,530;3,279;9,545;5,036;35,034;4,598;-25,460;-2,795;0,000;36,700;36,700;9,627;3,095;-13,711;-10,878;-14,979;-12,107;-3,216;27,286;0,000;210,940;Inf;225,000;210,000;-12,908;2,991;-8,471;24,872
2598,500;3,497;0,870;-34,530;3,279;9,545;5,036;35,034;4,598;-25,460;-2,795;0,000;36,700;36,700;9,627;3,095;-13,721;-10,866;-14,994;-12,106;-3,216;27,286;0,000;210,940;Inf;225,000;210,000;-12,919;2,999;-8,471;24,843
2599,000;3,497;0,870;-34,530;3,279;9,545;5,036;35,034;4,598;-25,460;-2,795;0,000;36,700;36,700;9,627;3,095;-13,717;-10,877;-15,018;-12,124;-3,216;27,286;0,000;211,640;Inf;225,000;210,000;-12,922;3,007;-8,440;24,828
2599,500;3,497;0,870;-34,530;3,279;9,545;5,036;35,034;4,598;-25,460;-2,795;0,000;36,700;36,700;9,627;3,095;-13,740;-10,872;-15,035;-12,128;-3,216;27,286;0,000;211,640;Inf;224,000;210,000;-12,934;3,015;-8,462;24,831
2600,000;3,497;0,870;-34,530;3,279;9,545;5,001;35,030;4,601;-25,456;-2,781;0,000;36,669;36,671;9,627;3,095;-13,735;-10,875;-15,024;-12,136;-3,217;27,295;0,000;212,140;Inf;224,000;210,000;-12,944;3,023;-8,475;24,866
2600,500;3,497;0,870;-34,530;3,279;9,545;5,001;35,030;4,601;-25,456;-2,781;0,000;36,700;36,700;9,627;3,095;-13,743;-10,870;-15,035;-12,124;-3,217;27,295;0,000;212,140;Inf;223,000;210,000;-12,943;3,031;-8,467;24,854
2601,000;2,523;0,710;-33,462;3,276;9,519;5,001;35,030;4,601;-25,456;-2,781;0,000;36,700;36,700;9,651;3,200;-13,738;-10,881;-15,045;-12,119;-3,217;27,295;0,000;212,140;Inf;223,000;210,000;-12,943;3,039;-8,471;24,844
2601,500;2,523;0,710;-33,462;3,276;9,519;5,001;35,030;4,601;-25,456;-2,781;0,000;36,700;36,700;9,651;3,200;-13,719;-10,858;-15,014;-12,119;-3,217;27,295;0,000;212,140;Inf;222,000;210,000;-12,945;3,030;-8,441;24,831
2602,000;2,523;0,710;-33,462;3,276;9,519;5,001;35,030;4,601;-25,456;-2,781;0,000;36,700;36,700;9,651;3,200;-13,743;-10,885;-15,019;-12,139;-3,217;27,295;0,000;209,940;Inf;222,000;210,000;-12,927;3,022;-8,454;24,893
2602,500;2,523;0,710;-33,462;3,276;9,519;5,001;35,030;4,601;-25,456;-2,781;0,000;36,700;36,700;9,651;3,200;-13,736;-10,865;-15,042;-12,107;-3,217;27,295;0,000;209,940;Inf;222,000;210,000;-12,946;3,014;-8,443;24,922
2603,000;2,523;0,710;-33,462;3,276;9,519;4,973;35,034;4,611;-25,450;-2,775;0,000;36,666;36,669;9,651;3,200;-13,719;-10,870;-14,991;-12,098;-3,212;27,305;0,000;208,740;Inf;222,000;210,000;-12,938;3,006;-8,468;25,025
2603,500;2,523;0,710;-33,462;3,276;9,519;4,973;35,034;4,611;-25,450;-2,775;0,000;36,700;36,700;9,651;3,200;-13,729;-10,840;-14,991;-12,114;-3,212;27,305;0,000;208,740;Inf;223,000;210,000;-12,919;2,998;-8,451;25,123
2604,000;3,294;0,798;-35,209;3,244;9,549;4,973;35,034;4,611;-25,450;-2,775;0,000;36,700;36,700;9,386;3,174;-13,675;-10,874;-14,955;-12,080;-3,212;27,305;0,000;208,840;Inf;223,000;210,000;-12,918;2,990;-8,490;25,105
2604,500;3,294;0,798;-35,209;3,244;9,549;4,973;35,034;4,611;-25,450;-2,775;0,000;36,700;36,700;9,386;3,174;-13,614;-10,869;-14,912;-12,065;-3,212;27,305;0,000;208,840;Inf;224,000;210,000;-12,896;2,995;-8,487;25,117
2605,000;3,294;0,798;-35,209;3,244;9,549;4,973;35,034;4,611;-25,450;-2,775;0,000;36,700;36,700;9,386;3,174;-13,605;-10,870;-14,909;-12,076;-3,212;27,305;0,000;208,940;Inf;224,000;210,000;-12,865;3,000;-8,466;25,115
2605,500;3,294;0,798;-35,209;3,244;9,549;4,973;35,034;4,611;-25,450;-2,775;0,000;36,700;36,700;9,386;3,174;-13,644;-10,858;-14,887;-12,073;-3,212;27,305;0,000;208,940;Inf;225,000;210,000;-12,865;3,005;-8,454;25,076
2606,000;3,294;0,798;-35,209;3,244;9,549;4,955;35,021;4,600;-25,463;-2,776;0,000;36,649;36,623;9,386;3,174;-13,675;-10,874;-14,953;-12,102;-3,213;27,300;0,000;209,040;Inf;225,000;210,000;-12,866;3,009;-8,466;25,071
2606,500;3,294;0,798;-35,209;3,244;9,549;4,955;35,021;4,600;-25,463;-2,776;0,000;36,600;36,600;9,386;3,174;-13,690;-10,851;-14,949;-12,105;-3,213;27,300;0,000;209,040;Inf;225,000;210,000;-12,901;3,014;-8,454;25,161
2607,000;3,294;0,798;-35,209;3,244;9,549;4,955;35,021;4,600;-25,463;-2,776;0,000;36,600;36,600;9,386;3,174;-13,708;-10,832;-14,972;-12,101;-3,213;27,300;0,000;209,140;Inf;225,000;210,000;-12,899;3,019;-8,445;25,143
2607,500;2,457;0,689;-33,098;3,283;9,338;4,955;35,021;4,600;-25,463;-2,776;0,000;36,600;36,600;9,673;3,196;-13,710;-10,868;-14,979;-12,095;-3,213;27,300;0,000;209,140;Inf;225,000;210,000;-12,903;3,023;-8,435;25,190
2608,000;2,457;0,689;-33,098;3,283;9,338;4,955;35,021;4,600;-25,463;-2,776;0,000;36,600;36,600;9,673;3,196;-13,710;-10,865;-15,030;-12,129;-3,213;27,300;0,000;209,440;Inf;225,000;210,000;-12,913;3,014;-8,433;25,263
2608,500;2,457;0,689;-33,098;3,283;9,338;4,955;35,021;4,600;-25,463;-2,776;0,000;36,600;36,600;9,673;3,196;-13,716;-10,843;-15,017;-12,121;-3,213;27,300;0,000;209,440;Inf;225,000;210,000;-12,933;3,005;-8,437;25,210
2609,000;2,457;0,689;-33,098;3,283;9,338;4,955;35,021;4,600;-25,463;-2,776;0,000;36,600;36,600;9,673;3,196;-13,731;-10,874;-15,010;-12,135;-3,213;27,300;0,000;211,340;Inf;225,000;210,000;-12,924;2,996;-8,451;25,224
2609,500;2,457;0,689;-33,098;3,283;9,338;4,992;35,027;4,650;-25,436;-2,784;0,000;36,639;36,600;9,673;3,196;-13,705;-10,873;-15,022;-12,123;-3,216;27,302;0,000;211,340;Inf;224,000;210,000;-12,938;2,987;-8,461;25,213
2610,000;2,457;0,689;-33,098;3,283;9,338;4,992;35,027;4,650;-25,436;-2,784;0,000;36,600;36,600;9,673;3,196;-13,726;-10,883;-15,024;-12,135;-3,216;27,302;0,000;211,040;Inf;224,000;210,000;-12,931;2,978;-8,457;25,248
2610,500;2,373;0,623;-34,064;3,343;9,469;4,992;35,027;4,650;-25,436;-2,784;0,000;36,600;36,600;9,560;3,043;-13,738;-10,873;-15,038;-12,112;-3,216;27,302;0,000;211,040;Inf;223,000;210,000;-12,942;2,970;-8,458;25,307
2611,000;2,373;0,623;-34,064;3,343;9,469;4,992;35,027;4,650;-25,436;-2,784;0,000;36,600;36,600;9,560;3,043;-13,717;-10,851;-15,006;-12,125;-3,216;27,302;0,000;211,140;Inf;223,000;210,000;-12,940;2,960;-8,453;25,330
2611,500;2,373;0,623;-34,064;3,343;9,469;4,992;35,027;4,650;-25,436;-2,784;0,000;36,600;36,600;9,560;3,043;-13,726;-10,870;-15,008;-12,119;-3,216;27,302;0,000;211,140;Inf;222,000;210,000;-12,925;2,950;-8,456;25,488
2612,000;2,373;0,623;-34,064;3,343;9,469;4,992;35,027;4,650;-25,436;-2,784;0,000;36,600;36,600;9,560;3,043;-13,726;-10,836;-14,978;-12,110;-3,216;27,302;0,000;210,040;Inf;222,000;210,000;-12,931;2,941;-8,465;25,603
2612,500;2,373;0,623;-34,064;3,343;9,469;5,031;35,022;4,627;-25,407;-2,787;0,000;36,632;36,589;9,560;3,043;-13,700;-10,870;-14,963;-12,112;-3,224;27,306;0,000;210,040;Inf;222,000;210,000;-12,912;2,931;-8,441;25,506
2613,000;2,373;0,623;-34,064;3,343;9,469;5,031;35,022;4,627;-25,407;-2,787;0,000;36,600;36,600;9,560;3,043;-13,683;-10,856;-14,948;-12,116;-3,224;27,306;0,000;209,740;Inf;222,000;210,000;-12,911;2,922;-8,448;25,460
2613,500;2,373;0,623;-34,064;3,343;9,469;5,031;35,022;4,627;-25,407;-2,787;0,000;36,600;36,600;9,560;3,043;-13,695;-10,853;-15,004;-12,094;-3,224;27,306;0,000;209,740;Inf;222,000;210,000;-12,901;2,913;-8,441;25,468
2614,000;3,110;0,752;-34,521;3,317;9,550;5,031;35,022;4,627;-25,407;-2,787;0,000;36,600;36,600;9,619;3,112;-13,708;-10,843;-14,973;-12,092;-3,224;27,306;0,000;209,840;Inf;222,000;210,000;-12,912;2,904;-8,445;25,426
2614,500;3,110;0,752;-34,521;3,317;9,550;5,031;35,022;4,627;-25,407;-2,787;0,000;36,600;36,600;9,619;3,112;-13,712;-10,870;-15,028;-12,130;-3,224;27,306;0,000;209,840;Inf;222,000;210,000;-12,904;2,908;-8,456;25,409
2615,000;3,110;0,752;-34,521;3,317;9,550;5,031;35,022;4,627;-25,407;-2,787;0,000;36,600;36,600;9,619;3,112;-13,669;-10,877;-14,980;-12,101;-3,224;27,306;0,000;207,740;Inf;222,000;210,000;-12,935;2,911;-8,461;25,410
2615,500;3,110;0,752;-34,521;3,317;9,550;5,031;35,022;4,627;-25,407;-2,787;0,000;36,600;36,600;9,619;3,112;-13,700;-10,880;-14,984;-12,127;-3,224;27,306;0,000;207,740;Inf;223,000;210,000;-12,907;2,914;-8,452;25,392
2616,000;3,110;0,752;-34,521;3,317;9,550;5,023;35,023;4,601;-25,423;-2,786;0,000;36,618;36,594;9,619;3,112;-13,716;-10,881;-15,017;-12,126;-3,220;27,301;0,000;208,440;Inf;223,000;210,000;-12,923;2,918;-8,471;25,277
2616,500;3,110;0,752;-34,521;3,317;9,550;5,023;35,023;4,601;-25,423;-2,786;0,000;36,600;36,600;9,619;3,112;-13,679;-10,888;-14,978;-12,123;-3,220;27,301;0,000;208,440;Inf;224,000;210,000;-12,935;2,921;-8,465;25,227
2617,000;3,251;0,853;-34,144;3,261;9,464;5,023;35,023;4,601;-25,423;-2,786;0,000;36,600;36,600;9,714;3,171;-13,714;-10,890;-15,003;-12,119;-3,220;27,301;0,000;208,340;Inf;224,000;210,000;-12,917;2,924;-8,458;25,195
2617,500;3,251;0,853;-34,144;3,261;9,464;5,023;35,023;4,601;-25,423;-2,786;0,000;36,600;36,600;9,714;3,171;-13,702;-10,884;-15,007;-12,137;-3,220;27,301;0,000;208,340;Inf;225,000;210,000;-12,931;2,929;-8,483;25,191
2618,000;3,251;0,853;-34,144;3,261;9,464;5,023;35,023;4,601;-25,423;-2,786;0,000;36,600;36,600;9,714;3,171;-13,699;-10,868;-14,984;-12,108;-3,220;27,301;0,000;208,240;Inf;225,000;210,000;-12,932;2,934;-8,464;25,101
2618,500;3,251;0,853;-34,144;3,261;9,464;5,023;35,023;4,601;-25,423;-2,786;0,000;36,600;36,600;9,714;3,171;-13,718;-10,863;-14,990;-12,127;-3,220;27,301;0,000;208,240;Inf;226,000;210,000;-12,915;2,940;-8,475;25,095
2619,000;3,251;0,853;-34,144;3,261;9,464;5,040;35,024;4,617;-25,431;-2,779;0,000;36,620;36,571;9,714;3,171;-13,705;-10,897;-14,991;-12,112;-3,214;27,302;0,000;210,240;Inf;226,000;210,000;-12,925;2,945;-8,473;25,045
2619,500;3,251;0,853;-34,144;3,261;9,464;5,040;35,024;4,617;-25,431;-2,779;0,000;36,600;36,600;9,714;3,171;-13,688;-10,892;-14,968;-12,100;-3,214;27,302;0,000;210,240;Inf;226,000;210,000;-12,926;2,950;-8,484;24,988
2620,000;3,251;0,853;-34,144;3,261;9,464;5,040;35,024;4,617;-25,431;-2,779;0,000;36,600;36,600;9,714;3,171;-13,707;-10,871;-14,997;-12,124;-3,214;27,302;0,000;210,340;Inf;226,000;210,000;-12,912;2,955;-8,478;24,986
2620,500;3,569;0,856;-35,209;3,199;9,524;5,040;35,024;4,617;-25,431;-2,779;0,000;36,600;36,600;9,576;3,286;-13,700;-10,868;-14,997;-12,137;-3,214;27,302;0,000;210,340;Inf;226,000;210,000;-12,924;2,960;-8,464;24,972
2621,000;3,569;0,856;-35,209;3,199;9,524;5,040;35,024;4,617;-25,431;-2,779;0,000;36,600;36,600;9,576;3,286;-13,724;-10,845;-15,003;-12,119;-3,214;27,302;0,000;210,440;Inf;226,000;210,000;-12,926;2,970;-8,475;25,012
2621,500;3,569;0,856;-35,209;3,199;9,524;5,040;35,024;4,617;-25,431;-2,779;0,000;36,600;36,600;9,576;3,286;-13,737;-10,861;-15,016;-12,108;-3,214;27,302;0,000;210,440;Inf;226,000;210,000;-12,923;2,979;-8,461;24,976
2622,000;3,569;0,856;-35,209;3,199;9,524;5,040;35,024;4,617;-25,431;-2,779;0,000;36,600;36,600;9,576;3,286;-13,731;-10,867;-15,007;-12,128;-3,214;27,302;0,000;212,440;Inf;226,000;210,000;-12,930;2,989;-8,483;24,954
2622,500;3,569;0,856;-35,209;3,199;9,524;4,992;35,018;4,624;-25,429;-2,781;0,000;36,601;36,559;9,576;3,286;-13,707;-10,859;-14,998;-12,131;-3,213;27,308;0,000;212,440;Inf;225,000;210,000;-12,933;2,999;-8,470;24,960
2623,000;3,569;0,856;-35,209;3,199;9,524;4,992;35,018;4,624;-25,429;-2,781;0,000;36,600;36,600;9,576;3,286;-13,740;-10,885;-15,021;-12,128;-3,213;27,308;0,000;212,240;Inf;225,000;210,000;-12,924;3,008;-8,468;24,994
2623,500;2,878;0,669;-35,209;3,180;9,529;4,992;35,018;4,624;-25,429;-2,781;0,000;36,600;36,600;9,548;3,391;-13,724;-10,862;-15,019;-12,108;-3,213;27,308;0,000;212,240;Inf;224,000;210,000;-12,944;3,017;-8,465;25,014
2624,000;2,878;0,669;-35,209;3,180;9,529;4,992;35,018;4,624;-25,429;-2,781;0,000;36,600;36,600;9,548;3,391;-13,725;-10,863;-15,021;-12,137;-3,213;27,308;0,000;212,540;Inf;224,000;210,000;-12,928;3,015;-8,477;25,041
2624,500;2,878;0,669;-35,209;3,180;9,529;4,992;35,018;4,624;-25,429;-2,781;0,000;36,600;36,600;9,548;3,391;-13,735;-10,879;-14,999;-12,121;-3,213;27,308;0,000;212,540;Inf;223,000;210,000;-12,936;3,013;-8,498;25,032
2625,000;2,878;0,669;-35,209;3,180;9,529;4,992;35,018;4,624;-25,429;-2,781;0,000;36,600;36,600;9,548;3,391;-13,726;-10,878;-15,001;-12,115;-3,213;27,308;0,000;211,240;Inf;223,000;210,000;-12,934;3,010;-8,488;25,062
2625,500;2,878;0,669;-35,209;3,180;9,529;5,017;35,023;4,609;-25,423;-2,783;0,000;36,581;36,536;9,548;3,391;-13,707;-10,877;-14,985;-12,145;-3,223;27,309;0,000;211,240;Inf;222,000;210,000;-12,930;3,008;-8,510;25,070
2626,000;2,878;0,669;-35,209;3,180;9,529;5,017;35,023;4,609;-25,423;-2,783;0,000;36,600;36,500;9,548;3,391;-13,733;-10,875;-14,989;-12,128;-3,223;27,309;0,000;211,240;Inf;222,000;210,000;-12,928;3,006;-8,505;25,079
2626,500;2,878;0,669;-35,209;3,180;9,529;5,017;35,023;4,609;-25,423;-2,783;0,000;36,600;36,500;9,548;3,391;-13,718;-10,893;-15,028;-12,125;-3,223;27,309;0,000;211,240;Inf;221,000;210,000;-12,931;3,004;-8,482;25,137
2627,000;3,138;0,788;-34,454;3,257;9,496;5,017;35,023;4,609;-25,423;-2,783;0,000;36,600;36,500;9,652;3,290;-13,723;-10,860;-14,983;-12,131;-3,223;27,309;0,000;211,540;Inf;221,000;210,000;-12,941;3,002;-8,482;25,143
2627,500;3,138;0,788;-34,454;3,257;9,496;5,017;35,023;4,609;-25,423;-2,783;0,000;36,600;36,500;9,652;3,290;-13,739;-10,888;-15,023;-12,102;-3,223;27,309;0,000;211,540;Inf;220,000;210,000;-12,924;3,004;-8,534;25,134
2628,000;3,138;0,788;-34,454;3,257;9,496;5,017;35,023;4,609;-25,423;-2,783;0,000;36,600;36,500;9,652;3,290;-13,682;-10,887;-14,990;-12,113;-3,223;27,309;0,000;208,640;Inf;220,000;210,000;-12,938;3,006;-8,545;25,151
2628,500;3,138;0,788;-34,454;3,257;9,496;5,017;35,023;4,609;-25,423;-2,783;0,000;36,600;36,500;9,652;3,290;-13,704;-10,850;-14,937;-12,069;-3,223;27,309;0,000;208,640;Inf;221,000;210,000;-12,918;3,009;-8,517;25,144
2629,000;3,138;0,788;-34,454;3,257;9,496;4,996;35,027;4,615;-25,414;-2,783;0,000;36,584;36,575;9,652;3,290;-13,668;-10,931;-15,005;-12,105;-3,218;27,312;0,000;208,340;Inf;221,000;210,000;-12,890;3,011;-8,520;25,223
2629,500;3,138;0,788;-34,454;3,257;9,496;4,996;35,027;4,615;-25,414;-2,783;0,000;36,600;36,600;9,652;3,290;-13,679;-10,892;-14,990;-12,136;-3,218;27,312;0,000;208,340;Inf;222,000;210,000;-12,927;3,013;-8,544;25,280
2630,000;3,926;0,902;-35,209;3,212;9,536;4,996;35,027;4,615;-25,414;-2,783;0,000;36,600;36,600;9,580;3,277;-13,674;-10,891;-14,951;-12,107;-3,218;27,312;0,000;208,440;Inf;222,000;210,000;-12,924;3,015;-8,542;25,280
2630,500;3,926;0,902;-35,209;3,212;9,536;4,996;35,027;4,615;-25,414;-2,783;0,000;36,600;36,600;9,580;3,277;-13,708;-10,885;-14,946;-12,108;-3,218;27,312;0,000;208,440;Inf;223,000;210,000;-12,906;3,030;-8,500;25,214
2631,000;3,926;0,902;-35,209;3,212;9,536;4,996;35,027;4,615;-25,414;-2,783;0,000;36,600;36,600;9,580;3,277;-13,678;-10,885;-14,998;-12,130;-3,218;27,312;0,000;208,540;Inf;223,000;210,000;-12,912;3,059;-8,521;25,216
2631,500;3,926;0,902;-35,209;3,212;9,536;4,996;35,027;4,615;-25,414;-2,783;0,000;36,600;36,600;9,580;3,277;-13,722;-10,885;-15,011;-12,121;-3,218;27,312;0,000;208,540;Inf;224,000;210,000;-12,923;3,059;-8,522;25,201
2632,000;3,926;0,902;-35,209;3,212;9,536;5,013;35,016;4,615;-25,420;-2,769;0,000;36,567;36,556;9,580;3,277;-13,738;-10,907;-15,025;-12,136;-3,222;27,299;0,000;208,840;Inf;224,000;210,000;-12,935;3,073;-8,505;25,281
2632,500;3,926;0,902;-35,209;3,212;9,536;5,013;35,016;4,615;-25,420;-2,769;0,000;36,600;36,600;9,580;3,277;-13,731;-10,887;-15,000;-12,128;-3,222;27,299;0,000;208,840;Inf;225,000;210,000;-12,951;3,087;-8,525;25,328
2633,000;2,948;0,784;-33,839;3,245;9,347;5,013;35,016;4,615;-25,420;-2,769;0,000;36,600;36,600;9,800;3,223;-13,724;-10,889;-14,992;-12,121;-3,222;27,299;0,000;208,640;Inf;225,000;210,000;-12,937;3,101;-8,528;25,346
2633,500;2,948;0,784;-33,839;3,245;9,347;5,013;35,016;4,615;-25,420;-2,769;0,000;36,600;36,600;9,800;3,223;-13,733;-10,871;-15,023;-12,127;-3,222;27,299;0,000;208,640;Inf;226,000;210,000;-12,931;3,098;-8,529;25,403
2634,000;2,948;0,784;-33,839;3,245;9,347;5,013;35,016;4,615;-25,420;-2,769;0,000;36,600;36,600;9,800;3,223;-13,734;-10,868;-15,020;-12,124;-3,222;27,299;0,000;208,240;Inf;226,000;210,000;-12,939;3,096;-8,492;25,452
2634,500;2,948;0,784;-33,839;3,245;9,347;5,013;35,016;4,615;-25,420;-2,769;0,000;36,600;36,600;9,800;3,223;-13,718;-10,894;-15,026;-12,127;-3,222;27,299;0,000;208,240;Inf;227,000;210,000;-12,937;3,093;-8,502;25,380
2635,000;2,948;0,784;-33,839;3,245;9,347;5,013;35,016;4,615;-25,420;-2,769;0,000;36,600;36,600;9,800;3,223;-13,726;-10,905;-15,035;-12,136;-3,222;27,299;0,000;211,740;Inf;227,000;210,000;-12,941;3,091;-8,507;25,313
2635,500;2,948;0,784;-33,839;3,245;9,347;5,059;35,015;4,599;-25,432;-2,776;0,000;36,566;36,491;9,800;3,223;-13,720;-10,886;-15,028;-12,144;-3,228;27,304;0,000;211,740;Inf;228,000;220,000;-12,950;3,089;-8,494;25,289
2636,000;2,948;0,784;-33,839;3,245;9,347;5,059;35,015;4,599;-25,432;-2,776;0,000;36,600;36,500;9,800;3,223;-13,743;-10,885;-15,021;-12,136;-3,228;27,304;0,000;211,940;Inf;228,000;220,000;-12,945;3,086;-8,512;25,300
2636,500;2,689;0,693;-34,697;3,268;9,480;5,059;35,015;4,599;-25,432;-2,776;0,000;36,600;36,500;9,582;3,402;-13,737;-10,888;-15,018;-12,133;-3,228;27,304;0,000;211,940;Inf;229,000;220,000;-12,946;3,084;-8,479;25,292
2637,000;2,689;0,693;-34,697;3,268;9,480;5,059;35,015;4,599;-25,432;-2,776;0,000;36,600;36,500;9,582;3,402;-13,743;-10,877;-15,018;-12,140;-3,228;27,304;0,000;211,740;Inf;229,000;220,000;-12,944;3,078;-8,498;25,255
2637,500;2,689;0,693;-34,697;3,268;9,480;5,059;35,015;4,599;-25,432;-2,776;0,000;36,600;36,500;9,582;3,402;-13,738;-10,882;-15,036;-12,123;-3,228;27,304;0,000;211,740;Inf;230,000;220,000;-12,944;3,071;-8,499;25,213
2638,000;2,689;0,693;-34,697;3,268;9,480;5,059;35,015;4,599;-25,432;-2,776;0,000;36,600;36,500;9,582;3,402;-13,724;-10,885;-15,002;-12,138;-3,228;27,304;0,000;214,840;Inf;230,000;220,000;-12,944;3,065;-8,488;25,226
2638,500;2,689;0,693;-34,697;3,268;9,480;5,018;35,025;4,590;-25,435;-2,787;0,000;36,554;36,489;9,582;3,402;-13,728;-10,892;-14,994;-12,133;-3,235;27,309;0,000;214,840;Inf;231,000;220,000;-12,937;3,059;-8,503;25,227
2639,000;2,689;0,693;-34,697;3,268;9,480;5,018;35,025;4,590;-25,435;-2,787;0,000;36,600;36,500;9,582;3,402;-13,725;-10,900;-15,055;-12,145;-3,235;27,309;0,000;214,740;Inf;231,000;220,000;-12,937;3,053;-8,505;25,239
2639,500;2,989;0,789;-34,358;3,313;9,499;5,018;35,025;4,590;-25,435;-2,787;0,000;36,600;36,500;9,635;3,242;-13,755;-10,879;-15,031;-12,129;-3,235;27,309;0,000;214,740;Inf;232,000;220,000;-12,956;3,047;-8,507;25,256
2640,000;2,989;0,789;-34,358;3,313;9,499;5,018;35,025;4,590;-25,435;-2,787;0,000;36,600;36,500;9,635;3,242;-13,742;-10,890;-15,032;-12,121;-3,235;27,309;0,000;214,640;Inf;232,000;220,000;-12,948;3,046;-8,492;25,230
2640,500;2,989;0,789;-34,358;3,313;9,499;5,018;35,025;4,590;-25,435;-2,787;0,000;36,600;36,500;9,635;3,242;-13,731;-10,889;-14,998;-12,140;-3,235;27,309;0,000;214,640;Inf;233,000;220,000;-12,946;3,045;-8,508;25,247
2641,000;2,989;0,789;-34,358;3,313;9,499;5,018;35,025;4,590;-25,435;-2,787;0,000;36,600;36,500;9,635;3,242;-13,739;-10,883;-15,043;-12,151;-3,235;27,309;0,000;217,440;Inf;233,000;220,000;-12,940;3,044;-8,495;25,216
2641,500;2,989;0,789;-34,358;3,313;9,499;5,018;35,025;4,590;-25,435;-2,787;0,000;36,600;36,500;9,635;3,242;-13,765;-10,893;-15,050;-12,129;-3,235;27,309;0,000;217,440;Inf;234,000;220,000;-12,954;3,043;-8,478;25,232
2642,000;2,989;0,789;-34,358;3,313;9,499;5,025;35,021;4,614;-25,427;-2,805;0,000;36,549;36,549;9,635;3,242;-13,747;-10,898;-15,048;-12,151;-3,250;27,301;0,000;217,840;Inf;234,000;220,000;-12,959;3,042;-8,477;25,220
2642,500;2,989;0,789;-34,358;3,313;9,499;5,025;35,021;4,614;-25,427;-2,805;0,000;36,500;36,500;9,635;3,242;-13,739;-10,869;-15,005;-12,138;-3,250;27,301;0,000;217,840;Inf;235,000;220,000;-12,961;3,041;-8,496;25,219
2643,000;2,923;0,793;-33,655;3,256;9,514;5,025;35,021;4,614;-25,427;-2,805;0,000;36,500;36,500;9,677;3,187;-13,726;-10,877;-15,029;-12,132;-3,250;27,301;0,000;218,140;Inf;235,000;220,000;-12,938;3,041;-8,495;25,253
2643,500;2,923;0,793;-33,655;3,256;9,514;5,025;35,021;4,614;-25,427;-2,805;0,000;36,500;36,500;9,677;3,187;-13,757;-10,860;-15,003;-12,135;-3,250;27,301;0,000;218,140;Inf;236,000;220,000;-12,941;3,039;-8,475;25,459
2644,000;2,923;0,793;-33,655;3,256;9,514;5,025;35,021;4,614;-25,427;-2,805;0,000;36,500;36,500;9,677;3,187;-13,720;-10,895;-15,006;-12,132;-3,250;27,301;0,000;222,940;Inf;236,000;220,000;-12,939;3,037;-8,489;25,707
2644,500;2,923;0,793;-33,655;3,256;9,514;5,025;35,021;4,614;-25,427;-2,805;0,000;36,500;36,500;9,677;3,187;-13,741;-10,895;-15,013;-12,154;-3,250;27,301;0,000;222,940;Inf;235,000;220,000;-12,938;3,035;-8,500;25,738
2645,000;2,923;0,793;-33,655;3,256;9,514;4,982;35,027;4,617;-25,423;-2,783;0,000;36,549;36,460;9,677;3,187;-13,701;-10,898;-15,022;-12,120;-3,233;27,296;0,000;221,840;Inf;235,000;220,000;-12,951;3,033;-8,495;25,718
2645,500;2,923;0,793;-33,655;3,256;9,514;4,982;35,027;4,617;-25,423;-2,783;0,000;36,500;36,500;9,677;3,187;-13,737;-10,886;-14,999;-12,132;-3,233;27,296;0,000;221,840;Inf;234,000;220,000;-12,935;3,031;-8,495;25,698
2646,000;2,961;0,796;-33,693;3,223;9,483;4,982;35,027;4,617;-25,423;-2,783;0,000;36,500;36,500;9,651;3,220;-13,732;-10,874;-14,996;-12,105;-3,233;27,296;0,000;221,840;Inf;234,000;220,000;-12,939;3,029;-8,482;25,656
2646,500;2,961;0,796;-33,693;3,223;9,483;4,982;35,027;4,617;-25,423;-2,783;0,000;36,500;36,500;9,651;3,220;-13,692;-10,880;-14,989;-12,139;-3,233;27,296;0,000;221,840;Inf;233,000;220,000;-12,927;3,028;-8,492;25,619
2647,000;2,961;0,796;-33,693;3,223;9,483;4,982;35,027;4,617;-25,423;-2,783;0,000;36,500;36,500;9,651;3,220;-13,712;-10,891;-15,021;-12,141;-3,233;27,296;0,000;222,040;Inf;233,000;220,000;-12,925;3,027;-8,485;25,701
2647,500;2,961;0,796;-33,693;3,223;9,483;4,982;35,027;4,617;-25,423;-2,783;0,000;36,500;36,500;9,651;3,220;-13,724;-10,896;-15,026;-12,125;-3,233;27,296;0,000;222,040;Inf;232,000;220,000;-12,941;3,026;-8,474;25,903
2648,000;2,961;0,796;-33,693;3,223;9,483;4,982;35,027;4,617;-25,423;-2,783;0,000;36,500;36,500;9,651;3,220;-13,689;-10,883;-15,006;-12,121;-3,233;27,296;0,000;220,940;Inf;232,000;220,000;-12,943;3,025;-8,492;25,894
2648,500;2,961;0,796;-33,693;3,223;9,483;4,996;35,017;4,618;-25,413;-2,787;0,000;36,542;36,455;9,651;3,220;-13,724;-10,884;-15,006;-12,120;-3,248;27,285;0,000;220,940;Inf;232,000;220,000;-12,925;3,024;-8,463;25,794
2649,000;2,961;0,796;-33,693;3,223;9,483;4,996;35,017;4,618;-25,413;-2,787;0,000;36,500;36,500;9,651;3,220;-13,715;-10,837;-14,983;-12,112;-3,248;27,285;0,000;220,840;Inf;232,000;220,000;-12,933;3,023;-8,465;25,756
2649,500;2,383;0,626;-34,969;3,182;9,449;4,996;35,017;4,618;-25,413;-2,787;0,000;36,500;36,500;9,561;3,226;-13,711;-10,864;-15,022;-12,130;-3,248;27,285;0,000;220,840;Inf;232,000;220,000;-12,912;3,022;-8,458;25,731
2650,000;2,383;0,626;-34,969;3,182;9,449;4,996;35,017;4,618;-25,413;-2,787;0,000;36,500;36,500;9,561;3,226;-13,695;-10,851;-14,950;-12,098;-3,248;27,285;0,000;220,540;Inf;232,000;220,000;-12,932;3,011;-8,454;25,678
2650,500;2,383;0,626;-34,969;3,182;9,449;4,996;35,017;4,618;-25,413;-2,787;0,000;36,500;36,500;9,561;3,226;-13,700;-10,864;-14,977;-12,117;-3,248;27,285;0,000;220,540;Inf;232,000;220,000;-12,899;3,001;-8,447;25,644
2651,000;2,383;0,626;-34,969;3,182;9,449;4,996;35,017;4,618;-25,413;-2,787;0,000;36,500;36,500;9,561;3,226;-13,719;-10,848;-14,980;-12,109;-3,248;27,285;0,000;218,040;Inf;232,000;220,000;-12,914;2,991;-8,459;25,642
2651,500;2,383;0,626;-34,969;3,182;9,449;4,977;35,029;4,616;-25,411;-2,797;0,000;36,542;36,525;9,561;3,226;-13,709;-10,844;-14,988;-12,087;-3,240;27,284;0,000;218,040;Inf;233,000;220,000;-12,914;2,981;-8,455;25,601
2652,000;2,383;0,626;-34,969;3,182;9,449;4,977;35,029;4,616;-25,411;-2,797;0,000;36,500;36,500;9,561;3,226;-13,691;-10,871;-14,977;-12,110;-3,240;27,284;0,000;218,340;Inf;233,000;220,000;-12,907;2,971;-8,475;25,527
2652,500;3,556;0,833;-35,209;3,162;9,536;4,977;35,029;4,616;-25,411;-2,797;0,000;36,500;36,500;9,504;3,214;-13,614;-10,864;-14,937;-12,088;-3,240;27,284;0,000;218,340;Inf;234,000;220,000;-12,912;2,962;-8,460;25,488
2653,000;3,556;0,833;-35,209;3,162;9,536;4,977;35,029;4,616;-25,411;-2,797;0,000;36,500;36,500;9,504;3,214;-13,683;-10,855;-14,975;-12,084;-3,240;27,284;0,000;218,340;Inf;234,000;220,000;-12,876;2,971;-8,456;25,590
2653,500;3,556;0,833;-35,209;3,162;9,536;4,977;35,029;4,616;-25,411;-2,797;0,000;36,500;36,500;9,504;3,214;-13,694;-10,866;-14,969;-12,107;-3,240;27,284;0,000;218,340;Inf;235,000;220,000;-12,899;2,981;-8,450;25,700
2654,000;3,556;0,833;-35,209;3,162;9,536;4,977;35,029;4,616;-25,411;-2,797;0,000;36,500;36,500;9,504;3,214;-13,693;-10,848;-14,984;-12,097;-3,240;27,284;0,000;219,340;Inf;235,000;220,000;-12,909;2,990;-8,445;25,667
2654,500;3,556;0,833;-35,209;3,162;9,536;5,016;35,020;4,613;-25,401;-2,798;0,000;36,532;36,514;9,504;3,214;-13,697;-10,832;-14,975;-12,097;-3,244;27,271;0,000;219,340;Inf;235,000;220,000;-12,905;3,000;-8,427;25,618
2655,000;3,556;0,833;-35,209;3,162;9,536;5,016;35,020;4,613;-25,401;-2,798;0,000;36,500;36,500;9,504;3,214;-13,695;-10,851;-14,986;-12,102;-3,244;27,271;0,000;218,840;Inf;235,000;220,000;-12,900;3,009;-8,410;25,588
2655,500;3,556;0,833;-35,209;3,162;9,536;5,016;35,020;4,613;-25,401;-2,798;0,000;36,500;36,500;9,504;3,214;-13,689;-10,833;-15,023;-12,085;-3,244;27,271;0,000;218,840;Inf;236,000;220,000;-12,908;3,018;-8,430;25,541
2656,000;2,601;0,720;-34,231;3,255;9,470;5,016;35,020;4,613;-25,401;-2,798;0,000;36,500;36,500;9,608;3,265;-13,684;-10,828;-14,986;-12,069;-3,244;27,271;0,000;219,240;Inf;236,000;220,000;-12,907;3,027;-8,435;25,556
2656,500;2,601;0,720;-34,231;3,255;9,470;5,016;35,020;4,613;-25,401;-2,798;0,000;36,500;36,500;9,608;3,265;-13,679;-10,849;-14,999;-12,102;-3,244;27,271;0,000;219,240;Inf;236,000;220,000;-12,892;3,020;-8,422;25,539
2657,000;2,601;0,720;-34,231;3,255;9,470;5,016;35,020;4,613;-25,401;-2,798;0,000;36,500;36,500;9,608;3,265;-13,706;-10,810;-14,964;-12,070;-3,244;27,271;0,000;223,040;Inf;236,000;220,000;-12,907;3,013;-8,427;25,527
2657,500;2,601;0,720;-34,231;3,255;9,470;5,016;35,020;4,613;-25,401;-2,798;0,000;36,500;36,500;9,608;3,265;-13,675;-10,834;-14,954;-12,072;-3,244;27,271;0,000;223,040;Inf;235,000;220,000;-12,888;3,006;-8,422;25,504
2658,000;2,601;0,720;-34,231;3,255;9,470;5,078;35,022;4,601;-25,393;-2,790;0,000;36,529;36,539;9,608;3,265;-13,684;-10,815;-14,953;-12,071;-3,235;27,273;0,000;222,640;Inf;235,000;220,000;-12,884;2,999;-8,409;25,514
2658,500;2,601;0,720;-34,231;3,255;9,470;5,078;35,022;4,601;-25,393;-2,790;0,000;36,500;36,500;9,608;3,265;-13,683;-10,819;-14,956;-12,064;-3,235;27,273;0,000;222,640;Inf;234,000;220,000;-12,881;2,993;-8,424;25,491
2659,000;3,360;0,840;-34,771;3,234;9,514;5,078;35,022;4,601;-25,393;-2,790;0,000;36,500;36,500;9,678;3,287;-13,683;-10,803;-14,935;-12,058;-3,235;27,273;0,000;222,940;Inf;234,000;220,000;-12,881;2,986;-8,415;25,445
2659,500;3,360;0,840;-34,771;3,234;9,514;5,078;35,022;4,601;-25,393;-2,790;0,000;36,500;36,500;9,678;3,287;-13,644;-10,781;-14,895;-12,038;-3,235;27,273;0,000;222,940;Inf;233,000;220,000;-12,870;2,992;-8,403;25,382
2660,000;3,360;0,840;-34,771;3,234;9,514;5,078;35,022;4,601;-25,393;-2,790;0,000;36,500;36,500;9,678;3,287;-13,615;-10,835;-14,905;-12,043;-3,235;27,273;0,000;222,640;Inf;233,000;220,000;-12,839;2,998;-8,397;25,395
2660,500;3,360;0,840;-34,771;3,234;9,514;5,078;35,022;4,601;-25,393;-2,790;0,000;36,500;36,500;9,678;3,287;-13,672;-10,808;-14,920;-12,068;-3,235;27,273;0,000;222,640;Inf;232,000;220,000;-12,849;3,004;-8,383;25,369
2661,000;3,360;0,840;-34,771;3,234;9,514;5,025;35,028;4,615;-25,398;-2,791;0,000;36,534;36,605;9,678;3,287;-13,654;-10,802;-14,943;-12,050;-3,235;27,268;0,000;220,540;Inf;232,000;220,000;-12,867;3,010;-8,389;25,366
2661,500;3,360;0,840;-34,771;3,234;9,514;5,025;35,028;4,615;-25,398;-2,791;0,000;36,500;36,600;9,678;3,287;-13,645;-10,789;-14,938;-12,048;-3,235;27,268;0,000;220,540;Inf;232,000;220,000;-12,862;3,016;-8,370;25,362
2662,000;3,360;0,840;-34,771;3,234;9,514;5,025;35,028;4,615;-25,398;-2,791;0,000;36,500;36,600;9,678;3,287;-13,653;-10,790;-14,935;-12,060;-3,235;27,268;0,000;220,740;Inf;232,000;220,000;-12,855;3,022;-8,381;25,367
2662,500;3,286;0,729;-35,209;3,229;9,528;5,025;35,028;4,615;-25,398;-2,791;0,000;36,500;36,600;9,543;3,195;-13,626;-10,796;-14,913;-12,025;-3,235;27,268;0,000;220,740;Inf;232,000;220,000;-12,859;3,027;-8,363;25,343
2663,000;3,286;0,729;-35,209;3,229;9,528;5,025;35,028;4,615;-25,398;-2,791;0,000;36,500;36,600;9,543;3,195;-13,654;-10,798;-14,969;-12,037;-3,235;27,268;0,000;220,640;Inf;232,000;220,000;-12,840;3,031;-8,393;25,347
2663,500;3,286;0,729;-35,209;3,229;9,528;5,025;35,028;4,615;-25,398;-2,791;0,000;36,500;36,600;9,543;3,195;-13,661;-10,810;-14,922;-12,041;-3,235;27,268;0,000;220,640;Inf;232,000;220,000;-12,864;3,036;-8,371;25,343
2664,000;3,286;0,729;-35,209;3,229;9,528;5,025;35,028;4,615;-25,398;-2,791;0,000;36,500;36,600;9,543;3,195;-13,666;-10,796;-14,970;-12,040;-3,235;27,268;0,000;218,340;Inf;232,000;220,000;-12,858;3,040;-8,382;25,342
2664,500;3,286;0,729;-35,209;3,229;9,528;5,027;35,035;4,628;-25,386;-2,803;0,000;36,530;36,531;9,543;3,195;-13,656;-10,795;-14,900;-12,031;-3,239;27,266;0,000;218,340;Inf;233,000;220,000;-12,868;3,044;-8,383;25,325
2665,000;3,286;0,729;-35,209;3,229;9,528;5,027;35,035;4,628;-25,386;-2,803;0,000;36,500;36,500;9,543;3,195;-13,634;-10,797;-14,943;-12,035;-3,239;27,266;0,000;218,840;Inf;233,000;220,000;-12,845;3,048;-8,373;25,369
2665,500;2,686;0,712;-34,076;3,244;9,401;5,027;35,035;4,628;-25,386;-2,803;0,000;36,500;36,500;9,653;3,193;-13,652;-10,782;-14,946;-12,046;-3,239;27,266;0,000;218,840;Inf;234,000;220,000;-12,852;3,052;-8,360;25,400
2666,000;2,686;0,712;-34,076;3,244;9,401;5,027;35,035;4,628;-25,386;-2,803;0,000;36,500;36,500;9,653;3,193;-13,648;-10,765;-14,910;-12,010;-3,239;27,266;0,000;218,440;Inf;234,000;220,000;-12,857;3,046;-8,373;25,418
2666,500;2,686;0,712;-34,076;3,244;9,401;5,027;35,035;4,628;-25,386;-2,803;0,000;36,500;36,500;9,653;3,193;-13,640;-10,761;-14,920;-11,977;-3,239;27,266;0,000;218,440;Inf;235,000;220,000;-12,833;3,040;-8,373;25,433
2667,000;2,686;0,712;-34,076;3,244;9,401;5,027;35,035;4,628;-25,386;-2,803;0,000;36,500;36,500;9,653;3,193;-13,560;-10,798;-14,892;-12,021;-3,239;27,266;0,000;219,140;Inf;235,000;220,000;-12,825;3,034;-8,387;25,416
2667,500;2,686;0,712;-34,076;3,244;9,401;4,987;35,040;4,630;-25,380;-2,800;0,000;36,533;36,590;9,653;3,193;-13,608;-10,765;-14,923;-12,022;-3,225;27,271;0,000;219,140;Inf;235,000;220,000;-12,818;3,028;-8,354;25,381
2668,000;2,686;0,712;-34,076;3,244;9,401;4,987;35,040;4,630;-25,380;-2,800;0,000;36,500;36,600;9,653;3,193;-13,625;-10,770;-14,862;-12,015;-3,225;27,271;0,000;219,140;Inf;235,000;220,000;-12,829;3,023;-8,369;25,439
2668,500;2,686;0,712;-34,076;3,244;9,401;4,987;35,040;4,630;-25,380;-2,800;0,000;36,500;36,600;9,653;3,193;-13,586;-10,798;-14,898;-12,010;-3,225;27,271;0,000;219,140;Inf;235,000;220,000;-12,818;3,017;-8,364;25,440
2669,000;3,060;0,820;-33,001;3,286;9,446;4,987;35,040;4,630;-25,380;-2,800;0,000;36,500;36,600;9,789;3,190;-13,584;-10,772;-14,861;-12,012;-3,225;27,271;0,000;219,740;Inf;235,000;220,000;-12,823;3,012;-8,373;25,501
2669,500;3,060;0,820;-33,001;3,286;9,446;4,987;35,040;4,630;-25,380;-2,800;0,000;36,500;36,600;9,789;3,190;-13,570;-10,785;-14,869;-11,991;-3,225;27,271;0,000;219,740;Inf;235,000;220,000;-12,807;3,012;-8,367;25,470
2670,000;3,060;0,820;-33,001;3,286;9,446;4,987;35,040;4,630;-25,380;-2,800;0,000;36,500;36,600;9,789;3,190;-13,599;-10,770;-14,867;-11,989;-3,225;27,271;0,000;221,340;Inf;235,000;220,000;-12,804;3,013;-8,364;25,647
2670,500;3,060;0,820;-33,001;3,286;9,446;4,987;35,040;4,630;-25,380;-2,800;0,000;36,500;36,600;9,789;3,190;-13,559;-10,773;-14,857;-11,984;-3,225;27,271;0,000;221,340;Inf;234,000;220,000;-12,806;3,014;-8,354;25,595
2671,000;3,060;0,820;-33,001;3,286;9,446;5,004;35,038;4,604;-25,384;-2,799;0,000;36,528;36,585;9,789;3,190;-13,587;-10,770;-14,904;-11,994;-3,230;27,255;0,000;220,840;Inf;234,000;220,000;-12,794;3,015;-8,359;25,546
2671,500;3,060;0,820;-33,001;3,286;9,446;5,004;35,038;4,604;-25,384;-2,799;0,000;36,500;36,600;9,789;3,190;-13,619;-10,775;-14,927;-11,996;-3,230;27,255;0,000;220,840;Inf;234,000;220,000;-12,814;3,016;-8,351;25,520
2672,000;2,690;0,720;-34,560;3,308;9,475;5,004;35,038;4,604;-25,384;-2,799;0,000;36,500;36,600;9,597;3,296;-13,631;-10,745;-14,877;-12,015;-3,230;27,255;0,000;220,940;Inf;234,000;220,000;-12,829;3,016;-8,342;25,510
2672,500;2,690;0,720;-34,560;3,308;9,475;5,004;35,038;4,604;-25,384;-2,799;0,000;36,500;36,600;9,597;3,296;-13,622;-10,772;-14,905;-11,991;-3,230;27,255;0,000;220,940;Inf;234,000;220,000;-12,817;3,011;-8,352;25,486
2673,000;2,690;0,720;-34,560;3,308;9,475;5,004;35,038;4,604;-25,384;-2,799;0,000;36,500;36,600;9,597;3,296;-13,613;-10,750;-14,910;-12,015;-3,230;27,255;0,000;219,940;Inf;234,000;220,000;-12,822;3,006;-8,341;25,601
2673,500;2,690;0,720;-34,560;3,308;9,475;5,004;35,038;4,604;-25,384;-2,799;0,000;36,500;36,600;9,597;3,296;-13,622;-10,763;-14,931;-12,012;-3,230;27,255;0,000;219,940;Inf;234,000;220,000;-12,822;3,000;-8,364;25,574
2674,000;2,690;0,720;-34,560;3,308;9,475;5,025;35,031;4,657;-25,376;-2,796;0,000;36,529;36,636;9,597;3,296;-13,626;-10,708;-14,832;-11,960;-3,252;27,256;0,000;219,440;Inf;234,000;220,000;-12,832;2,995;-8,351;25,600
2674,500;2,690;0,720;-34,560;3,308;9,475;5,025;35,031;4,657;-25,376;-2,796;0,000;36,500;36,600;9,597;3,296;-13,582;-10,771;-14,875;-12,035;-3,252;27,256;0,000;219,440;Inf;234,000;220,000;-12,781;2,990;-8,349;25,608
2675,000;2,789;0,733;-34,054;3,225;9,457;5,025;35,031;4,657;-25,376;-2,796;0,000;36,500;36,600;9,682;3,268;-13,604;-10,751;-14,911;-11,997;-3,252;27,256;0,000;219,840;Inf;234,000;220,000;-12,816;2,985;-8,328;25,609
2675,500;2,789;0,733;-34,054;3,225;9,457;5,025;35,031;4,657;-25,376;-2,796;0,000;36,500;36,600;9,682;3,268;-13,622;-10,759;-14,903;-11,990;-3,252;27,256;0,000;219,840;Inf;234,000;220,000;-12,816;2,982;-8,336;25,599
2676,000;2,789;0,733;-34,054;3,225;9,457;5,025;35,031;4,657;-25,376;-2,796;0,000;36,500;36,600;9,682;3,268;-13,614;-10,737;-14,887;-11,960;-3,252;27,256;0,000;220,340;Inf;234,000;220,000;-12,818;2,979;-8,345;25,543
2676,500;2,789;0,733;-34,054;3,225;9,457;5,025;35,031;4,657;-25,376;-2,796;0,000;36,500;36,600;9,682;3,268;-13,576;-10,752;-14,879;-12,007;-3,252;27,256;0,000;220,340;Inf;234,000;220,000;-12,799;2,976;-8,331;25,480
2677,000;2,789;0,733;-34,054;3,225;9,457;5,025;35,031;4,657;-25,376;-2,796;0,000;36,500;36,600;9,682;3,268;-13,590;-10,747;-14,891;-12,000;-3,252;27,256;0,000;220,340;Inf;234,000;220,000;-12,804;2,973;-8,340;25,436
2677,500;2,789;0,733;-34,054;3,225;9,457;5,025;35,028;4,607;-25,380;-2,798;0,000;36,528;36,570;9,682;3,268;-13,602;-10,759;-14,911;-11,957;-3,243;27,260;0,000;220,340;Inf;234,000;220,000;-12,807;2,970;-8,359;25,409
2678,000;2,789;0,733;-34,054;3,225;9,457;5,025;35,028;4,607;-25,380;-2,798;0,000;36,500;36,600;9,682;3,268;-13,589;-10,741;-14,877;-11,991;-3,243;27,260;0,000;219,640;Inf;234,000;220,000;-12,807;2,967;-8,318;25,378
2678,500;3,079;0,734;-35,209;3,192;9,637;5,025;35,028;4,607;-25,380;-2,798;0,000;36,500;36,600;9,535;3,262;-13,616;-10,742;-14,885;-11,997;-3,243;27,260;0,000;219,640;Inf;234,000;220,000;-12,800;2,964;-8,327;25,388
2679,000;3,079;0,734;-35,209;3,192;9,637;5,025;35,028;4,607;-25,380;-2,798;0,000;36,500;36,600;9,535;3,262;-13,598;-10,750;-14,895;-11,997;-3,243;27,260;0,000;220,440;Inf;234,000;220,000;-12,810;2,966;-8,320;25,344
2679,500;3,079;0,734;-35,209;3,192;9,637;5,025;35,028;4,607;-25,380;-2,798;0,000;36,500;36,600;9,535;3,262;-13,595;-10,743;-14,914;-11,969;-3,243;27,260;0,000;220,440;Inf;234,000;220,000;-12,810;2,968;-8,321;25,319
2680,000;3,079;0,734;-35,209;3,192;9,637;5,025;35,028;4,607;-25,380;-2,798;0,000;36,500;36,600;9,535;3,262;-13,586;-10,749;-14,899;-11,994;-3,243;27,260;0,000;220,440;Inf;234,000;220,000;-12,805;2,970;-8,326;25,314
2680,500;3,079;0,734;-35,209;3,192;9,637;5,025;35,038;4,615;-25,364;-2,802;0,000;36,535;36,616;9,535;3,262;-13,589;-10,736;-14,889;-11,978;-3,241;27,255;0,000;220,440;Inf;234,000;220,000;-12,807;2,971;-8,310;25,293
2681,000;3,079;0,734;-35,209;3,192;9,637;5,025;35,038;4,615;-25,364;-2,802;0,000;36,500;36,600;9,535;3,262;-13,588;-10,731;-14,909;-11,977;-3,241;27,255;0,000;220,540;Inf;234,000;220,000;-12,798;2,973;-8,321;25,282
