t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2681,500;3,052;0,725;-35,209;3,308;9,581;5,025;35,038;4,615;-25,364;-2,802;0,000;36,500;36,600;9,492;3,209;-13,560;-10,752;-14,878;-11,991;-3,241;27,255;0,000;220,540;Inf;234,000;220,000;-12,801;2,975;-8,329;25,302
2682,000;3,052;0,725;-35,209;3,308;9,581;5,025;35,038;4,615;-25,364;-2,802;0,000;36,500;36,600;9,492;3,209;-13,582;-10,726;-14,880;-11,967;-3,241;27,255;0,000;220,540;Inf;234,000;220,000;-12,795;2,976;-8,328;25,299
2682,500;3,052;0,725;-35,209;3,308;9,581;5,025;35,038;4,615;-25,364;-2,802;0,000;36,500;36,600;9,492;3,209;-13,487;-10,701;-14,803;-11,932;-3,241;27,255;0,000;220,540;Inf;234,000;220,000;-12,789;2,977;-8,318;25,248
2683,000;3,052;0,725;-35,209;3,308;9,581;5,025;35,038;4,615;-25,364;-2,802;0,000;36,500;36,600;9,492;3,209;-13,562;-10,707;-14,810;-11,947;-3,241;27,255;0,000;221,040;Inf;234,000;220,000;-12,731;2,979;-8,314;25,229
2683,500;3,052;0,725;-35,209;3,308;9,581;5,025;35,038;4,615;-25,364;-2,802;0,000;36,500;36,600;9,492;3,209;-13,520;-10,711;-14,814;-11,928;-3,241;27,255;0,000;221,040;Inf;233,000;220,000;-12,756;2,980;-8,301;25,210
2684,000;3,052;0,725;-35,209;3,308;9,581;5,011;35,033;4,600;-25,353;-2,789;0,000;36,535;36,599;9,492;3,209;-13,520;-10,715;-14,774;-11,938;-3,243;27,240;0,000;220,940;Inf;233,000;220,000;-12,743;2,981;-8,284;25,250
2684,500;3,052;0,725;-35,209;3,308;9,581;5,011;35,033;4,600;-25,353;-2,789;0,000;36,500;36,600;9,492;3,209;-13,514;-10,697;-14,812;-11,936;-3,243;27,240;0,000;220,940;Inf;233,000;220,000;-12,737;2,982;-8,300;25,239
2685,000;3,387;0,820;-34,845;3,231;9,522;5,011;35,033;4,600;-25,353;-2,789;0,000;36,500;36,600;9,576;3,067;-13,520;-10,695;-14,794;-11,940;-3,243;27,240;0,000;220,940;Inf;233,000;220,000;-12,740;2,983;-8,286;25,283
2685,500;3,387;0,820;-34,845;3,231;9,522;5,011;35,033;4,600;-25,353;-2,789;0,000;36,500;36,600;9,576;3,067;-13,534;-10,691;-14,813;-11,924;-3,243;27,240;0,000;220,940;Inf;233,000;220,000;-12,737;2,990;-8,276;25,302
2686,000;3,387;0,820;-34,845;3,231;9,522;5,011;35,033;4,600;-25,353;-2,789;0,000;36,500;36,600;9,576;3,067;-13,548;-10,667;-14,818;-11,944;-3,243;27,240;0,000;219,240;Inf;233,000;220,000;-12,741;2,996;-8,269;25,202
2686,500;3,387;0,820;-34,845;3,231;9,522;5,011;35,033;4,600;-25,353;-2,789;0,000;36,500;36,600;9,576;3,067;-13,538;-10,679;-14,830;-11,942;-3,243;27,240;0,000;219,240;Inf;233,000;220,000;-12,744;3,003;-8,278;25,132
2687,000;3,387;0,820;-34,845;3,231;9,522;4,981;35,043;4,579;-25,359;-2,817;0,000;36,543;36,655;9,576;3,067;-13,546;-10,688;-14,833;-11,944;-3,255;27,240;0,000;220,040;Inf;233,000;220,000;-12,748;3,009;-8,269;25,159
2687,500;3,387;0,820;-34,845;3,231;9,522;4,981;35,043;4,579;-25,359;-2,817;0,000;36,500;36,700;9,576;3,067;-13,561;-10,694;-14,857;-11,955;-3,255;27,240;0,000;220,040;Inf;233,000;220,000;-12,753;3,015;-8,254;25,081
2688,000;2,810;0,681;-35,209;3,087;9,546;4,981;35,043;4,579;-25,359;-2,817;0,000;36,500;36,700;9,594;3,383;-13,574;-10,676;-14,862;-11,946;-3,255;27,240;0,000;219,840;Inf;233,000;220,000;-12,767;3,021;-8,257;24,946
2688,500;2,810;0,681;-35,209;3,087;9,546;4,981;35,043;4,579;-25,359;-2,817;0,000;36,500;36,700;9,594;3,383;-13,555;-10,690;-14,859;-11,945;-3,255;27,240;0,000;219,840;Inf;233,000;220,000;-12,764;3,018;-8,265;25,014
2689,000;2,810;0,681;-35,209;3,087;9,546;4,981;35,043;4,579;-25,359;-2,817;0,000;36,500;36,700;9,594;3,383;-13,524;-10,716;-14,819;-11,928;-3,255;27,240;0,000;219,740;Inf;233,000;220,000;-12,762;3,014;-8,261;25,099
2689,500;2,810;0,681;-35,209;3,087;9,546;4,981;35,043;4,579;-25,359;-2,817;0,000;36,500;36,700;9,594;3,383;-13,550;-10,669;-14,801;-11,920;-3,255;27,240;0,000;219,740;Inf;233,000;220,000;-12,747;3,011;-8,277;25,225
2690,000;2,810;0,681;-35,209;3,087;9,546;4,981;35,043;4,579;-25,359;-2,817;0,000;36,500;36,700;9,594;3,383;-13,552;-10,698;-14,828;-11,945;-3,255;27,240;0,000;219,440;Inf;233,000;220,000;-12,735;3,008;-8,274;25,170
2690,500;2,810;0,681;-35,209;3,087;9,546;4,986;35,043;4,613;-25,340;-2,812;0,000;36,551;36,652;9,594;3,383;-13,566;-10,686;-14,843;-11,930;-3,255;27,238;0,000;219,440;Inf;233,000;220,000;-12,756;3,005;-8,275;25,146
2691,000;2,810;0,681;-35,209;3,087;9,546;4,986;35,043;4,613;-25,340;-2,812;0,000;36,600;36,700;9,594;3,383;-13,535;-10,668;-14,797;-11,928;-3,255;27,238;0,000;220,040;Inf;233,000;220,000;-12,756;3,001;-8,260;25,156
2691,500;3,265;0,782;-35,209;3,240;9,529;4,986;35,043;4,613;-25,340;-2,812;0,000;36,600;36,700;9,581;3,299;-13,538;-10,666;-14,776;-11,919;-3,255;27,238;0,000;220,040;Inf;233,000;220,000;-12,732;2,998;-8,267;25,160
2692,000;3,265;0,782;-35,209;3,240;9,529;4,986;35,043;4,613;-25,340;-2,812;0,000;36,600;36,700;9,581;3,299;-13,510;-10,695;-14,815;-11,919;-3,255;27,238;0,000;219,740;Inf;233,000;220,000;-12,725;3,003;-8,260;25,163
2692,500;3,265;0,782;-35,209;3,240;9,529;4,986;35,043;4,613;-25,340;-2,812;0,000;36,600;36,700;9,581;3,299;-13,536;-10,671;-14,783;-11,938;-3,255;27,238;0,000;219,740;Inf;233,000;220,000;-12,734;3,007;-8,278;25,176
2693,000;3,265;0,782;-35,209;3,240;9,529;4,986;35,043;4,613;-25,340;-2,812;0,000;36,600;36,700;9,581;3,299;-13,528;-10,683;-14,831;-11,921;-3,255;27,238;0,000;219,840;Inf;233,000;220,000;-12,732;3,011;-8,257;25,162
2693,500;3,265;0,782;-35,209;3,240;9,529;5,007;35,045;4,617;-25,311;-2,791;0,000;36,556;36,674;9,581;3,299;-13,535;-10,654;-14,808;-11,919;-3,241;27,242;0,000;219,840;Inf;233,000;220,000;-12,741;3,015;-8,266;25,181
2694,000;3,265;0,782;-35,209;3,240;9,529;5,007;35,045;4,617;-25,311;-2,791;0,000;36,600;36,700;9,581;3,299;-13,537;-10,682;-14,830;-11,900;-3,241;27,242;0,000;219,840;Inf;233,000;220,000;-12,729;3,019;-8,241;25,162
2694,500;2,696;0,739;-33,912;3,252;9,490;5,007;35,045;4,617;-25,311;-2,791;0,000;36,600;36,700;9,622;3,183;-13,526;-10,688;-14,842;-11,939;-3,241;27,242;0,000;219,840;Inf;233,000;220,000;-12,737;3,023;-8,250;25,173
2695,000;2,696;0,739;-33,912;3,252;9,490;5,007;35,045;4,617;-25,311;-2,791;0,000;36,600;36,700;9,622;3,183;-13,479;-10,679;-14,758;-11,910;-3,241;27,242;0,000;219,840;Inf;233,000;220,000;-12,749;3,018;-8,267;25,178
2695,500;2,696;0,739;-33,912;3,252;9,490;5,007;35,045;4,617;-25,311;-2,791;0,000;36,600;36,700;9,622;3,183;-13,524;-10,678;-14,806;-11,903;-3,241;27,242;0,000;219,840;Inf;233,000;220,000;-12,707;3,013;-8,267;25,097
2696,000;2,696;0,739;-33,912;3,252;9,490;5,007;35,045;4,617;-25,311;-2,791;0,000;36,600;36,700;9,622;3,183;-13,520;-10,692;-14,814;-11,918;-3,241;27,242;0,000;219,940;Inf;233,000;220,000;-12,728;3,008;-8,261;25,035
2696,500;2,696;0,739;-33,912;3,252;9,490;5,009;35,054;4,629;-25,307;-2,796;0,000;36,551;36,699;9,622;3,183;-13,533;-10,678;-14,806;-11,907;-3,244;27,239;0,000;219,940;Inf;233,000;220,000;-12,736;3,002;-8,250;24,997
2697,000;2,696;0,739;-33,912;3,252;9,490;5,009;35,054;4,629;-25,307;-2,796;0,000;36,600;36,700;9,622;3,183;-13,491;-10,671;-14,773;-11,907;-3,244;27,239;0,000;219,940;Inf;233,000;220,000;-12,731;2,997;-8,255;24,984
2697,500;2,696;0,739;-33,912;3,252;9,490;5,009;35,054;4,629;-25,307;-2,796;0,000;36,600;36,700;9,622;3,183;-13,492;-10,678;-14,765;-11,890;-3,244;27,239;0,000;219,940;Inf;233,000;220,000;-12,711;2,993;-8,245;24,893
2698,000;3,623;0,875;-35,209;3,178;9,567;5,009;35,054;4,629;-25,307;-2,796;0,000;36,600;36,700;9,588;3,415;-13,475;-10,694;-14,773;-11,935;-3,244;27,239;0,000;219,840;Inf;233,000;220,000;-12,707;2,988;-8,260;24,901
2698,500;3,623;0,875;-35,209;3,178;9,567;5,009;35,054;4,629;-25,307;-2,796;0,000;36,600;36,700;9,588;3,415;-13,446;-10,672;-14,722;-11,914;-3,244;27,239;0,000;219,840;Inf;233,000;220,000;-12,719;2,998;-8,247;24,941
2699,000;3,623;0,875;-35,209;3,178;9,567;5,009;35,054;4,629;-25,307;-2,796;0,000;36,600;36,700;9,588;3,415;-13,491;-10,700;-14,767;-11,882;-3,244;27,239;0,000;219,740;Inf;233,000;220,000;-12,688;3,008;-8,261;24,954
2699,500;3,623;0,875;-35,209;3,178;9,567;5,009;35,054;4,629;-25,307;-2,796;0,000;36,600;36,700;9,588;3,415;-13,515;-10,667;-14,813;-11,904;-3,244;27,239;0,000;219,740;Inf;233,000;220,000;-12,710;3,018;-8,249;24,979
2700,000;3,623;0,875;-35,209;3,178;9,567;5,013;35,062;4,621;-25,302;-2,794;0,000;36,577;36,684;9,588;3,415;-13,516;-10,669;-14,816;-11,926;-3,240;27,241;0,000;219,840;Inf;233,000;220,000;-12,725;3,028;-8,237;24,953
2700,500;3,623;0,875;-35,209;3,178;9,567;5,013;35,062;4,621;-25,302;-2,794;0,000;36,600;36,700;9,588;3,415;-13,517;-10,686;-14,799;-11,915;-3,240;27,241;0,000;219,840;Inf;233,000;220,000;-12,732;3,038;-8,226;24,941
2701,000;2,721;0,715;-34,161;3,469;9,452;5,013;35,062;4,621;-25,302;-2,794;0,000;36,600;36,700;9,762;3,287;-13,512;-10,652;-14,790;-11,905;-3,240;27,241;0,000;219,740;Inf;233,000;220,000;-12,729;3,048;-8,219;24,907
2701,500;2,721;0,715;-34,161;3,469;9,452;5,013;35,062;4,621;-25,302;-2,794;0,000;36,600;36,700;9,762;3,287;-13,523;-10,668;-14,815;-11,908;-3,240;27,241;0,000;219,740;Inf;233,000;220,000;-12,715;3,042;-8,239;24,893
2702,000;2,721;0,715;-34,161;3,469;9,452;5,013;35,062;4,621;-25,302;-2,794;0,000;36,600;36,700;9,762;3,287;-13,532;-10,656;-14,777;-11,906;-3,240;27,241;0,000;219,940;Inf;233,000;220,000;-12,728;3,037;-8,233;24,884
2702,500;2,721;0,715;-34,161;3,469;9,452;5,013;35,062;4,621;-25,302;-2,794;0,000;36,600;36,700;9,762;3,287;-13,509;-10,638;-14,780;-11,916;-3,240;27,241;0,000;219,940;Inf;233,000;220,000;-12,718;3,032;-8,213;24,881
2703,000;2,721;0,715;-34,161;3,469;9,452;4,996;35,064;4,606;-25,298;-2,791;0,000;36,585;36,703;9,762;3,287;-13,499;-10,639;-14,761;-11,915;-3,241;27,232;0,000;220,240;Inf;233,000;220,000;-12,711;3,027;-8,234;24,870
2703,500;2,721;0,715;-34,161;3,469;9,452;4,996;35,064;4,606;-25,298;-2,791;0,000;36,600;36,700;9,762;3,287;-13,472;-10,640;-14,809;-11,893;-3,241;27,232;0,000;220,240;Inf;233,000;220,000;-12,704;3,022;-8,223;24,905
2704,000;2,721;0,715;-34,161;3,469;9,452;4,996;35,064;4,606;-25,298;-2,791;0,000;36,600;36,700;9,762;3,287;-13,506;-10,630;-14,781;-11,900;-3,241;27,232;0,000;220,440;Inf;233,000;220,000;-12,703;3,017;-8,227;24,898
2704,500;2,848;0,741;-33,868;3,253;9,511;4,996;35,064;4,606;-25,298;-2,791;0,000;36,600;36,700;9,606;3,160;-13,461;-10,654;-14,765;-11,901;-3,241;27,232;0,000;220,440;Inf;233,000;220,000;-12,704;3,012;-8,210;24,909
2705,000;2,848;0,741;-33,868;3,253;9,511;4,996;35,064;4,606;-25,298;-2,791;0,000;36,600;36,700;9,606;3,160;-13,491;-10,635;-14,761;-11,887;-3,241;27,232;0,000;220,340;Inf;233,000;220,000;-12,695;3,009;-8,207;24,946
2705,500;2,848;0,741;-33,868;3,253;9,511;4,996;35,064;4,606;-25,298;-2,791;0,000;36,600;36,700;9,606;3,160;-13,504;-10,632;-14,793;-11,879;-3,241;27,232;0,000;220,340;Inf;233,000;220,000;-12,694;3,007;-8,187;24,979
2706,000;2,848;0,741;-33,868;3,253;9,511;4,996;35,064;4,606;-25,298;-2,791;0,000;36,600;36,700;9,606;3,160;-13,466;-10,636;-14,781;-11,882;-3,241;27,232;0,000;220,640;Inf;233,000;220,000;-12,702;3,004;-8,212;25,148
2706,500;2,848;0,741;-33,868;3,253;9,511;5,012;35,063;4,628;-25,296;-2,802;0,000;36,585;36,794;9,606;3,160;-13,479;-10,650;-14,791;-11,884;-3,233;27,226;0,000;220,640;Inf;233,000;220,000;-12,691;3,001;-8,199;25,188
2707,000;2,848;0,741;-33,868;3,253;9,511;5,012;35,063;4,628;-25,296;-2,802;0,000;36,600;36,800;9,606;3,160;-13,494;-10,634;-14,781;-11,868;-3,233;27,226;0,000;220,640;Inf;233,000;220,000;-12,701;2,999;-8,185;25,206
2707,500;2,735;0,702;-34,498;3,287;9,343;5,012;35,063;4,628;-25,296;-2,802;0,000;36,600;36,800;9,597;3,243;-13,466;-10,631;-14,790;-11,883;-3,233;27,226;0,000;220,640;Inf;233,000;220,000;-12,694;2,996;-8,202;25,191
2708,000;2,735;0,702;-34,498;3,287;9,343;5,012;35,063;4,628;-25,296;-2,802;0,000;36,600;36,800;9,597;3,243;-13,507;-10,589;-14,745;-11,837;-3,233;27,226;0,000;220,640;Inf;233,000;220,000;-12,693;2,992;-8,189;25,165
2708,500;2,735;0,702;-34,498;3,287;9,343;5,012;35,063;4,628;-25,296;-2,802;0,000;36,600;36,800;9,597;3,243;-13,446;-10,635;-14,744;-11,833;-3,233;27,226;0,000;220,640;Inf;233,000;220,000;-12,670;2,988;-8,205;25,207
2709,000;2,735;0,702;-34,498;3,287;9,343;5,012;35,063;4,628;-25,296;-2,802;0,000;36,600;36,800;9,597;3,243;-13,426;-10,620;-14,688;-11,835;-3,233;27,226;0,000;221,040;Inf;233,000;220,000;-12,664;2,984;-8,199;25,348
2709,500;2,735;0,702;-34,498;3,287;9,343;4,992;35,065;4,597;-25,313;-2,804;0,000;36,599;36,756;9,597;3,243;-13,415;-10,598;-14,716;-11,835;-3,246;27,223;0,000;221,040;Inf;232,000;220,000;-12,642;2,980;-8,177;25,325
2710,000;2,735;0,702;-34,498;3,287;9,343;4,992;35,065;4,597;-25,313;-2,804;0,000;36,600;36,800;9,597;3,243;-13,438;-10,610;-14,727;-11,864;-3,246;27,223;0,000;220,640;Inf;232,000;220,000;-12,641;2,976;-8,173;25,323
2710,500;2,735;0,702;-34,498;3,287;9,343;4,992;35,065;4,597;-25,313;-2,804;0,000;36,600;36,800;9,597;3,243;-13,457;-10,613;-14,769;-11,864;-3,246;27,223;0,000;220,640;Inf;232,000;220,000;-12,660;2,972;-8,175;25,319
2711,000;3,320;0,864;-33,596;3,271;9,370;4,992;35,065;4,597;-25,313;-2,804;0,000;36,600;36,800;9,722;3,261;-13,454;-10,605;-14,754;-11,863;-3,246;27,223;0,000;221,040;Inf;232,000;220,000;-12,676;2,968;-8,174;25,340
2711,500;3,320;0,864;-33,596;3,271;9,370;4,992;35,065;4,597;-25,313;-2,804;0,000;36,600;36,800;9,722;3,261;-13,478;-10,593;-14,770;-11,858;-3,246;27,223;0,000;221,040;Inf;231,000;220,000;-12,669;2,974;-8,162;25,340
2712,000;3,320;0,864;-33,596;3,271;9,370;4,992;35,065;4,597;-25,313;-2,804;0,000;36,600;36,800;9,722;3,261;-13,489;-10,583;-14,797;-11,857;-3,246;27,223;0,000;219,840;Inf;231,000;220,000;-12,675;2,979;-8,158;25,289
2712,500;3,320;0,864;-33,596;3,271;9,370;4,992;35,065;4,597;-25,313;-2,804;0,000;36,600;36,800;9,722;3,261;-13,510;-10,579;-14,812;-11,862;-3,246;27,223;0,000;219,840;Inf;231,000;220,000;-12,682;2,985;-8,140;25,216
2713,000;3,320;0,864;-33,596;3,271;9,370;5,029;35,068;4,630;-25,261;-2,784;0,000;36,612;36,799;9,722;3,261;-13,504;-10,584;-14,797;-11,864;-3,241;27,237;0,000;220,340;Inf;231,000;220,000;-12,691;2,990;-8,151;25,070
2713,500;3,320;0,864;-33,596;3,271;9,370;5,029;35,068;4,630;-25,261;-2,784;0,000;36,600;36,800;9,722;3,261;-13,493;-10,584;-14,777;-11,839;-3,241;27,237;0,000;220,340;Inf;231,000;220,000;-12,687;2,996;-8,156;25,047
2714,000;2,511;0,671;-34,141;3,311;9,578;5,029;35,068;4,630;-25,261;-2,784;0,000;36,600;36,800;9,605;3,142;-13,450;-10,564;-14,774;-11,838;-3,241;27,237;0,000;219,840;Inf;231,000;220,000;-12,673;3,001;-8,132;25,005
2714,500;2,511;0,671;-34,141;3,311;9,578;5,029;35,068;4,630;-25,261;-2,784;0,000;36,600;36,800;9,605;3,142;-13,441;-10,579;-14,736;-11,815;-3,241;27,237;0,000;219,840;Inf;231,000;220,000;-12,657;2,993;-8,138;24,965
2715,000;2,511;0,671;-34,141;3,311;9,578;5,029;35,068;4,630;-25,261;-2,784;0,000;36,600;36,800;9,605;3,142;-13,465;-10,577;-14,759;-11,824;-3,241;27,237;0,000;218,940;Inf;231,000;220,000;-12,643;2,985;-8,121;24,934
2715,500;2,511;0,671;-34,141;3,311;9,578;5,029;35,068;4,630;-25,261;-2,784;0,000;36,600;36,800;9,605;3,142;-13,446;-10,551;-14,699;-11,820;-3,241;27,237;0,000;218,940;Inf;232,000;220,000;-12,656;2,977;-8,130;24,939
2716,000;2,511;0,671;-34,141;3,311;9,578;5,044;35,080;4,615;-25,197;-2,802;0,000;36,623;36,817;9,605;3,142;-13,393;-10,551;-14,674;-11,797;-3,246;27,225;0,000;218,340;Inf;232,000;220,000;-12,629;2,970;-8,134;24,998
2716,500;2,511;0,671;-34,141;3,311;9,578;5,044;35,080;4,615;-25,197;-2,802;0,000;36,600;36,800;9,605;3,142;-13,403;-10,552;-14,658;-11,802;-3,246;27,225;0,000;218,340;Inf;233,000;220,000;-12,604;2,962;-8,124;25,072
2717,000;3,805;0,889;-35,209;3,220;9,554;5,044;35,080;4,615;-25,197;-2,802;0,000;36,600;36,800;9,526;3,288;-13,384;-10,541;-14,679;-11,799;-3,246;27,225;0,000;218,140;Inf;233,000;220,000;-12,604;2,955;-8,121;25,069
2717,500;3,805;0,889;-35,209;3,220;9,554;5,044;35,080;4,615;-25,197;-2,802;0,000;36,600;36,800;9,526;3,288;-13,397;-10,535;-14,669;-11,786;-3,246;27,225;0,000;218,140;Inf;234,000;220,000;-12,601;2,969;-8,098;25,071
2718,000;3,805;0,889;-35,209;3,220;9,554;5,044;35,080;4,615;-25,197;-2,802;0,000;36,600;36,800;9,526;3,288;-13,400;-10,547;-14,690;-11,785;-3,246;27,225;0,000;217,740;Inf;234,000;220,000;-12,596;2,982;-8,111;25,042
2718,500;3,805;0,889;-35,209;3,220;9,554;5,044;35,080;4,615;-25,197;-2,802;0,000;36,600;36,800;9,526;3,288;-13,373;-10,514;-14,713;-11,791;-3,246;27,225;0,000;217,740;Inf;235,000;220,000;-12,605;2,996;-8,076;24,985
2719,000;3,805;0,889;-35,209;3,220;9,554;5,044;35,080;4,615;-25,197;-2,802;0,000;36,600;36,800;9,526;3,288;-13,403;-10,522;-14,712;-11,784;-3,246;27,225;0,000;219,940;Inf;235,000;220,000;-12,598;3,009;-8,069;24,962
2719,500;3,805;0,889;-35,209;3,220;9,554;4,991;35,080;4,619;-25,204;-2,814;0,000;36,629;36,852;9,526;3,288;-13,423;-10,516;-14,691;-11,778;-3,248;27,219;0,000;219,940;Inf;235,000;220,000;-12,605;3,022;-8,070;24,966
2720,000;3,805;0,889;-35,209;3,220;9,554;4,991;35,080;4,619;-25,204;-2,814;0,000;36,600;36,900;9,526;3,288;-13,391;-10,535;-14,712;-11,772;-3,248;27,219;0,000;219,740;Inf;235,000;220,000;-12,602;3,035;-8,064;25,005
2720,500;2,941;0,698;-35,209;3,244;9,537;4,991;35,080;4,619;-25,204;-2,814;0,000;36,600;36,900;9,560;3,096;-13,418;-10,513;-14,697;-11,788;-3,248;27,219;0,000;219,740;Inf;235,000;220,000;-12,602;3,048;-8,056;25,036
2721,000;2,941;0,698;-35,209;3,244;9,537;4,991;35,080;4,619;-25,204;-2,814;0,000;36,600;36,900;9,560;3,096;-13,377;-10,508;-14,678;-11,756;-3,248;27,219;0,000;220,040;Inf;235,000;220,000;-12,604;3,046;-8,052;25,064
2721,500;2,941;0,698;-35,209;3,244;9,537;4,991;35,080;4,619;-25,204;-2,814;0,000;36,600;36,900;9,560;3,096;-13,366;-10,524;-14,681;-11,764;-3,248;27,219;0,000;220,040;Inf;235,000;220,000;-12,580;3,044;-8,036;25,152
2722,000;2,941;0,698;-35,209;3,244;9,537;4,991;35,080;4,619;-25,204;-2,814;0,000;36,600;36,900;9,560;3,096;-13,380;-10,494;-14,661;-11,758;-3,248;27,219;0,000;222,540;Inf;235,000;220,000;-12,584;3,043;-8,040;25,165
2722,500;2,941;0,698;-35,209;3,244;9,537;5,005;35,085;4,621;-25,216;-2,807;0,000;36,646;36,851;9,560;3,096;-13,387;-10,499;-14,673;-11,768;-3,255;27,216;0,000;222,540;Inf;234,000;220,000;-12,573;3,041;-8,018;25,200
2723,000;2,941;0,698;-35,209;3,244;9,537;5,005;35,085;4,621;-25,216;-2,807;0,000;36,600;36,900;9,560;3,096;-13,399;-10,483;-14,667;-11,738;-3,255;27,216;0,000;222,540;Inf;234,000;220,000;-12,582;3,039;-8,019;25,402
2723,500;3,161;0,720;-35,209;3,228;9,521;5,005;35,085;4,621;-25,216;-2,807;0,000;36,600;36,900;9,495;3,245;-13,375;-10,497;-14,648;-11,757;-3,255;27,216;0,000;222,540;Inf;233,000;220,000;-12,572;3,038;-8,018;25,454
2724,000;3,161;0,720;-35,209;3,228;9,521;5,005;35,085;4,621;-25,216;-2,807;0,000;36,600;36,900;9,495;3,245;-13,375;-10,491;-14,705;-11,754;-3,255;27,216;0,000;222,240;Inf;233,000;220,000;-12,569;3,040;-8,019;25,433
2724,500;3,161;0,720;-35,209;3,228;9,521;5,005;35,085;4,621;-25,216;-2,807;0,000;36,600;36,900;9,495;3,245;-13,382;-10,507;-14,673;-11,766;-3,255;27,216;0,000;222,240;Inf;232,000;220,000;-12,581;3,042;-8,025;25,398
2725,000;3,161;0,720;-35,209;3,228;9,521;5,005;35,085;4,621;-25,216;-2,807;0,000;36,600;36,900;9,495;3,245;-13,377;-10,493;-14,678;-11,758;-3,255;27,216;0,000;221,040;Inf;232,000;220,000;-12,582;3,044;-7,980;25,426
2725,500;3,161;0,720;-35,209;3,228;9,521;5,005;35,085;4,621;-25,216;-2,807;0,000;36,600;36,900;9,495;3,245;-13,394;-10,487;-14,632;-11,735;-3,255;27,216;0,000;221,040;Inf;231,000;220,000;-12,577;3,046;-7,997;25,438
2726,000;3,161;0,720;-35,209;3,228;9,521;4,973;35,082;4,626;-25,204;-2,823;0,000;36,654;36,930;9,495;3,245;-13,398;-10,508;-14,662;-11,757;-3,256;27,215;0,000;221,040;Inf;231,000;220,000;-12,562;3,047;-8,016;25,460
2726,500;3,161;0,720;-35,209;3,228;9,521;4,973;35,082;4,626;-25,204;-2,823;0,000;36,700;36,900;9,495;3,245;-13,381;-10,520;-14,668;-11,763;-3,256;27,215;0,000;221,040;Inf;230,000;220,000;-12,581;3,049;-8,015;25,493
2727,000;2,728;0,706;-33,740;3,559;9,483;4,973;35,082;4,626;-25,204;-2,823;0,000;36,700;36,900;9,700;3,287;-13,359;-10,521;-14,678;-11,761;-3,256;27,215;0,000;220,840;Inf;230,000;220,000;-12,583;3,051;-8,016;25,483
2727,500;2,728;0,706;-33,740;3,559;9,483;4,973;35,082;4,626;-25,204;-2,823;0,000;36,700;36,900;9,700;3,287;-13,381;-10,509;-14,651;-11,760;-3,256;27,215;0,000;220,840;Inf;230,000;220,000;-12,580;3,046;-8,013;25,491
2728,000;2,728;0,706;-33,740;3,559;9,483;4,973;35,082;4,626;-25,204;-2,823;0,000;36,700;36,900;9,700;3,287;-13,386;-10,507;-14,690;-11,747;-3,256;27,215;0,000;216,940;Inf;230,000;220,000;-12,575;3,041;-8,015;25,465
2728,500;2,728;0,706;-33,740;3,559;9,483;4,973;35,082;4,626;-25,204;-2,823;0,000;36,700;36,900;9,700;3,287;-13,391;-10,510;-14,638;-11,755;-3,256;27,215;0,000;216,940;Inf;231,000;220,000;-12,582;3,035;-8,034;25,468
2729,000;2,728;0,706;-33,740;3,559;9,483;4,997;35,096;4,639;-25,194;-2,802;0,000;36,671;36,958;9,700;3,287;-13,377;-10,530;-14,672;-11,775;-3,237;27,220;0,000;216,740;Inf;231,000;220,000;-12,573;3,030;-8,031;25,458
2729,500;2,728;0,706;-33,740;3,559;9,483;4,997;35,096;4,639;-25,194;-2,802;0,000;36,700;37,000;9,700;3,287;-13,379;-10,499;-14,641;-11,756;-3,237;27,220;0,000;216,740;Inf;232,000;220,000;-12,588;3,025;-7,995;25,404
2730,000;2,605;0,737;-34,013;3,278;9,508;4,997;35,096;4,639;-25,194;-2,802;0,000;36,700;37,000;9,653;3,246;-13,365;-10,511;-14,646;-11,751;-3,237;27,220;0,000;216,540;Inf;232,000;220,000;-12,569;3,021;-8,004;25,322
2730,500;2,605;0,737;-34,013;3,278;9,508;4,997;35,096;4,639;-25,194;-2,802;0,000;36,700;37,000;9,653;3,246;-13,360;-10,498;-14,627;-11,748;-3,237;27,220;0,000;216,540;Inf;233,000;220,000;-12,568;3,014;-8,008;25,119
2731,000;2,605;0,737;-34,013;3,278;9,508;4,997;35,096;4,639;-25,194;-2,802;0,000;36,700;37,000;9,653;3,246;-13,343;-10,501;-14,660;-11,752;-3,237;27,220;0,000;217,840;Inf;233,000;220,000;-12,558;3,007;-8,008;25,105
2731,500;2,605;0,737;-34,013;3,278;9,508;4,997;35,096;4,639;-25,194;-2,802;0,000;36,700;37,000;9,653;3,246;-13,369;-10,481;-14,615;-11,727;-3,237;27,220;0,000;217,840;Inf;234,000;220,000;-12,564;3,000;-8,001;25,115
2732,000;2,605;0,737;-34,013;3,278;9,508;5,033;35,097;4,617;-25,207;-2,796;0,000;36,676;36,912;9,653;3,246;-13,353;-10,486;-14,646;-11,734;-3,241;27,207;0,000;218,840;Inf;234,000;220,000;-12,548;2,994;-7,994;25,086
2732,500;2,605;0,737;-34,013;3,278;9,508;5,033;35,097;4,617;-25,207;-2,796;0,000;36,700;36,900;9,653;3,246;-13,335;-10,468;-14,608;-11,725;-3,241;27,207;0,000;218,840;Inf;235,000;220,000;-12,555;2,988;-8,000;25,097
2733,000;2,605;0,737;-34,013;3,278;9,508;5,033;35,097;4,617;-25,207;-2,796;0,000;36,700;36,900;9,653;3,246;-13,361;-10,485;-14,660;-11,731;-3,241;27,207;0,000;219,140;Inf;235,000;220,000;-12,534;2,981;-7,985;25,090
2733,500;3,461;0,809;-35,209;3,250;9,574;5,033;35,097;4,617;-25,207;-2,796;0,000;36,700;36,900;9,564;3,146;-13,334;-10,496;-14,659;-11,729;-3,241;27,207;0,000;219,140;Inf;235,000;220,000;-12,559;2,975;-7,998;25,100
2734,000;3,461;0,809;-35,209;3,250;9,574;5,033;35,097;4,617;-25,207;-2,796;0,000;36,700;36,900;9,564;3,146;-13,341;-10,484;-14,645;-11,738;-3,241;27,207;0,000;219,040;Inf;235,000;220,000;-12,555;2,983;-7,988;25,093
2734,500;3,461;0,809;-35,209;3,250;9,574;5,033;35,097;4,617;-25,207;-2,796;0,000;36,700;36,900;9,564;3,146;-13,357;-10,482;-14,665;-11,735;-3,241;27,207;0,000;219,040;Inf;235,000;220,000;-12,552;2,991;-7,985;25,016
2735,000;3,461;0,809;-35,209;3,250;9,574;5,033;35,097;4,617;-25,207;-2,796;0,000;36,700;36,900;9,564;3,146;-13,365;-10,452;-14,655;-11,719;-3,241;27,207;0,000;221,840;Inf;235,000;220,000;-12,560;2,999;-8,010;24,957
2735,500;3,461;0,809;-35,209;3,250;9,574;5,051;35,103;4,607;-25,223;-2,807;0,000;36,688;36,972;9,564;3,146;-13,333;-10,472;-14,649;-11,724;-3,243;27,208;0,000;221,840;Inf;234,000;220,000;-12,548;3,006;-7,998;24,922
2736,000;3,461;0,809;-35,209;3,250;9,574;5,051;35,103;4,607;-25,223;-2,807;0,000;36,700;37,000;9,564;3,146;-13,356;-10,496;-14,683;-11,740;-3,243;27,208;0,000;221,640;Inf;234,000;220,000;-12,545;3,014;-8,016;24,834
2736,500;2,885;0,796;-33,524;3,497;9,455;5,051;35,103;4,607;-25,223;-2,807;0,000;36,700;37,000;9,671;3,210;-13,358;-10,469;-14,641;-11,747;-3,243;27,208;0,000;221,640;Inf;233,000;220,000;-12,569;3,021;-7,995;24,796
2737,000;2,885;0,796;-33,524;3,497;9,455;5,051;35,103;4,607;-25,223;-2,807;0,000;36,700;37,000;9,671;3,210;-13,356;-10,485;-14,644;-11,733;-3,243;27,208;0,000;220,940;Inf;233,000;220,000;-12,554;3,019;-8,013;24,786
2737,500;2,885;0,796;-33,524;3,497;9,455;5,051;35,103;4,607;-25,223;-2,807;0,000;36,700;37,000;9,671;3,210;-13,355;-10,453;-14,615;-11,742;-3,243;27,208;0,000;220,940;Inf;233,000;220,000;-12,554;3,017;-7,989;24,797
2738,000;2,885;0,796;-33,524;3,497;9,455;5,051;35,103;4,607;-25,223;-2,807;0,000;36,700;37,000;9,671;3,210;-13,357;-10,456;-14,590;-11,690;-3,243;27,208;0,000;221,340;Inf;233,000;220,000;-12,541;3,014;-7,995;24,791
2738,500;2,885;0,796;-33,524;3,497;9,455;5,047;35,098;4,614;-25,223;-2,796;0,000;36,701;37,003;9,671;3,210;-13,321;-10,461;-14,625;-11,733;-3,257;27,201;0,000;221,340;Inf;232,000;220,000;-12,523;3,012;-7,980;24,771
2739,000;2,885;0,796;-33,524;3,497;9,455;5,047;35,098;4,614;-25,223;-2,796;0,000;36,700;37,000;9,671;3,210;-13,360;-10,463;-14,673;-11,726;-3,257;27,201;0,000;220,540;Inf;232,000;220,000;-12,535;3,010;-7,970;24,753
2739,500;2,885;0,796;-33,524;3,497;9,455;5,047;35,098;4,614;-25,223;-2,796;0,000;36,700;37,000;9,671;3,210;-13,355;-10,457;-14,668;-11,734;-3,257;27,201;0,000;220,540;Inf;232,000;220,000;-12,556;3,008;-7,956;24,783
2740,000;2,500;0,627;-34,592;3,351;9,561;5,047;35,098;4,614;-25,223;-2,796;0,000;36,700;37,000;9,505;3,153;-13,342;-10,464;-14,653;-11,739;-3,257;27,201;0,000;221,040;Inf;232,000;220,000;-12,554;3,006;-7,967;24,757
2740,500;2,500;0,627;-34,592;3,351;9,561;5,047;35,098;4,614;-25,223;-2,796;0,000;36,700;37,000;9,505;3,153;-13,352;-10,442;-14,658;-11,731;-3,257;27,201;0,000;221,040;Inf;231,000;220,000;-12,549;2,998;-7,941;24,759
2741,000;2,500;0,627;-34,592;3,351;9,561;5,047;35,098;4,614;-25,223;-2,796;0,000;36,700;37,000;9,505;3,153;-13,338;-10,463;-14,629;-11,727;-3,257;27,201;0,000;218,140;Inf;231,000;220,000;-12,546;2,990;-7,954;24,766
2741,500;2,500;0,627;-34,592;3,351;9,561;5,047;35,098;4,614;-25,223;-2,796;0,000;36,700;37,000;9,505;3,153;-13,337;-10,464;-14,644;-11,720;-3,257;27,201;0,000;218,140;Inf;232,000;220,000;-12,539;2,982;-7,961;24,765
2742,000;2,500;0,627;-34,592;3,351;9,561;5,024;35,112;4,614;-25,189;-2,801;0,000;36,707;36,986;9,505;3,153;-13,363;-10,459;-14,628;-11,715;-3,253;27,215;0,000;219,040;Inf;232,000;220,000;-12,541;2,974;-7,970;24,776
2742,500;2,500;0,627;-34,592;3,351;9,561;5,024;35,112;4,614;-25,189;-2,801;0,000;36,700;37,000;9,505;3,153;-13,343;-10,439;-14,623;-11,716;-3,253;27,215;0,000;219,040;Inf;232,000;220,000;-12,542;2,966;-7,962;24,783
2743,000;3,132;0,799;-34,454;3,314;9,386;5,024;35,112;4,614;-25,189;-2,801;0,000;36,700;37,000;9,661;3,226;-13,280;-10,465;-14,593;-11,695;-3,253;27,215;0,000;218,840;Inf;232,000;220,000;-12,530;2,958;-7,964;24,804
2743,500;3,132;0,799;-34,454;3,314;9,386;5,024;35,112;4,614;-25,189;-2,801;0,000;36,700;37,000;9,661;3,226;-13,308;-10,441;-14,569;-11,709;-3,253;27,215;0,000;218,840;Inf;233,000;220,000;-12,508;2,961;-7,965;24,787
2744,000;3,132;0,799;-34,454;3,314;9,386;5,024;35,112;4,614;-25,189;-2,801;0,000;36,700;37,000;9,661;3,226;-13,304;-10,433;-14,607;-11,721;-3,253;27,215;0,000;219,140;Inf;233,000;220,000;-12,507;2,964;-7,951;24,807
2744,500;3,132;0,799;-34,454;3,314;9,386;5,024;35,112;4,614;-25,189;-2,801;0,000;36,700;37,000;9,661;3,226;-13,322;-10,445;-14,607;-11,723;-3,253;27,215;0,000;219,140;Inf;233,000;220,000;-12,516;2,967;-7,930;24,819
2745,000;3,132;0,799;-34,454;3,314;9,386;4,968;35,113;4,626;-25,191;-2,813;0,000;36,723;37,053;9,661;3,226;-13,308;-10,437;-14,620;-11,703;-3,251;27,196;0,000;218,740;Inf;233,000;220,000;-12,524;2,969;-7,939;24,890
2745,500;3,132;0,799;-34,454;3,314;9,386;4,968;35,113;4,626;-25,191;-2,813;0,000;36,700;37,100;9,661;3,226;-13,349;-10,426;-14,637;-11,712;-3,251;27,196;0,000;218,740;Inf;234,000;220,000;-12,517;2,972;-7,915;24,881
2746,000;3,132;0,799;-34,454;3,314;9,386;4,968;35,113;4,626;-25,191;-2,813;0,000;36,700;37,100;9,661;3,226;-13,327;-10,431;-14,648;-11,695;-3,251;27,196;0,000;219,140;Inf;234,000;220,000;-12,531;2,975;-7,914;24,910
2746,500;2,801;0,644;-35,209;3,268;9,587;4,968;35,113;4,626;-25,191;-2,813;0,000;36,700;37,100;9,432;3,343;-13,334;-10,447;-14,653;-11,686;-3,251;27,196;0,000;219,140;Inf;234,000;220,000;-12,525;2,977;-7,927;24,912
2747,000;2,801;0,644;-35,209;3,268;9,587;4,968;35,113;4,626;-25,191;-2,813;0,000;36,700;37,100;9,432;3,343;-13,333;-10,439;-14,588;-11,680;-3,251;27,196;0,000;217,040;Inf;234,000;220,000;-12,530;2,974;-7,942;24,929
2747,500;2,801;0,644;-35,209;3,268;9,587;4,968;35,113;4,626;-25,191;-2,813;0,000;36,700;37,100;9,432;3,343;-13,303;-10,452;-14,602;-11,715;-3,251;27,196;0,000;217,040;Inf;235,000;220,000;-12,510;2,972;-7,951;24,929
2748,000;2,801;0,644;-35,209;3,268;9,587;4,968;35,113;4,626;-25,191;-2,813;0,000;36,700;37,100;9,432;3,343;-13,331;-10,429;-14,609;-11,714;-3,251;27,196;0,000;220,740;Inf;235,000;220,000;-12,518;2,969;-7,934;24,903
2748,500;2,801;0,644;-35,209;3,268;9,587;5,027;35,120;4,629;-25,187;-2,807;0,000;36,731;36,996;9,432;3,343;-13,324;-10,447;-14,588;-11,684;-3,253;27,211;0,000;220,740;Inf;235,000;220,000;-12,521;2,966;-7,942;24,873
2749,000;2,801;0,644;-35,209;3,268;9,587;5,027;35,120;4,629;-25,187;-2,807;0,000;36,700;37,000;9,432;3,343;-13,279;-10,442;-14,586;-11,688;-3,253;27,211;0,000;218,640;Inf;235,000;220,000;-12,511;2,963;-7,917;24,889
2749,500;3,318;0,762;-35,209;3,274;9,539;5,027;35,120;4,629;-25,187;-2,807;0,000;36,700;37,000;9,549;3,308;-13,339;-10,439;-14,615;-11,684;-3,253;27,211;0,000;218,640;Inf;236,000;220,000;-12,499;2,961;-7,888;24,877
2750,000;3,318;0,762;-35,209;3,274;9,539;5,027;35,120;4,629;-25,187;-2,807;0,000;36,700;37,000;9,549;3,308;-13,318;-10,428;-14,629;-11,693;-3,253;27,211;0,000;220,740;Inf;236,000;220,000;-12,519;2,966;-7,912;24,876
2750,500;3,318;0,762;-35,209;3,274;9,539;5,027;35,120;4,629;-25,187;-2,807;0,000;36,700;37,000;9,549;3,308;-13,272;-10,445;-14,574;-11,694;-3,253;27,211;0,000;220,740;Inf;236,000;220,000;-12,517;2,972;-7,925;24,828
2751,000;3,318;0,762;-35,209;3,274;9,539;5,027;35,120;4,629;-25,187;-2,807;0,000;36,700;37,000;9,549;3,308;-13,280;-10,458;-14,602;-11,691;-3,253;27,211;0,000;219,740;Inf;236,000;220,000;-12,497;2,978;-7,943;24,822
2751,500;3,318;0,762;-35,209;3,274;9,539;5,063;35,131;4,635;-25,169;-2,800;0,000;36,743;37,026;9,549;3,308;-13,330;-10,443;-14,620;-11,711;-3,259;27,210;0,000;219,740;Inf;236,000;220,000;-12,508;2,983;-7,908;24,812
2752,000;3,318;0,762;-35,209;3,274;9,539;5,063;35,131;4,635;-25,169;-2,800;0,000;36,700;37,000;9,549;3,308;-13,296;-10,439;-14,594;-11,682;-3,259;27,210;0,000;221,640;Inf;236,000;220,000;-12,526;2,989;-7,894;24,865
2752,500;3,073;0,834;-33,251;3,273;9,523;5,063;35,131;4,635;-25,169;-2,800;0,000;36,700;37,000;9,659;3,231;-13,264;-10,441;-14,572;-11,658;-3,259;27,210;0,000;221,640;Inf;235,000;220,000;-12,503;2,994;-7,911;24,874
2753,000;3,073;0,834;-33,251;3,273;9,523;5,063;35,131;4,635;-25,169;-2,800;0,000;36,700;37,000;9,659;3,231;-13,292;-10,384;-14,496;-11,649;-3,259;27,210;0,000;220,540;Inf;235,000;220,000;-12,484;2,996;-7,924;24,906
2753,500;3,073;0,834;-33,251;3,273;9,523;5,063;35,131;4,635;-25,169;-2,800;0,000;36,700;37,000;9,659;3,231;-13,252;-10,409;-14,520;-11,642;-3,259;27,210;0,000;220,540;Inf;235,000;220,000;-12,455;2,997;-7,901;24,908
2754,000;3,073;0,834;-33,251;3,273;9,523;5,063;35,131;4,635;-25,169;-2,800;0,000;36,700;37,000;9,659;3,231;-13,243;-10,393;-14,537;-11,667;-3,259;27,210;0,000;222,440;Inf;235,000;220,000;-12,456;2,998;-7,899;24,909
2754,500;3,073;0,834;-33,251;3,273;9,523;5,063;35,131;4,635;-25,169;-2,800;0,000;36,700;37,000;9,659;3,231;-13,265;-10,415;-14,558;-11,661;-3,259;27,210;0,000;222,440;Inf;234,000;220,000;-12,460;2,999;-7,908;24,913
2755,000;3,073;0,834;-33,251;3,273;9,523;5,029;35,127;4,637;-25,117;-2,817;0,000;36,757;37,027;9,659;3,231;-13,266;-10,396;-14,578;-11,657;-3,258;27,205;0,000;222,140;Inf;234,000;220,000;-12,475;3,001;-7,870;24,916
2755,500;3,073;0,834;-33,251;3,273;9,523;5,029;35,127;4,637;-25,117;-2,817;0,000;36,800;37,000;9,659;3,231;-13,294;-10,407;-14,604;-11,651;-3,258;27,205;0,000;222,140;Inf;233,000;220,000;-12,474;3,002;-7,877;25,027
2756,000;2,623;0,686;-34,551;3,284;9,349;5,029;35,127;4,637;-25,117;-2,817;0,000;36,800;37,000;9,671;3,316;-13,288;-10,370;-14,552;-11,640;-3,258;27,205;0,000;222,940;Inf;233,000;220,000;-12,489;3,003;-7,873;25,072
2756,500;2,623;0,686;-34,551;3,284;9,349;5,029;35,127;4,637;-25,117;-2,817;0,000;36,800;37,000;9,671;3,316;-13,301;-10,396;-14,595;-11,630;-3,258;27,205;0,000;222,940;Inf;232,000;220,000;-12,463;2,997;-7,874;25,146
2757,000;2,623;0,686;-34,551;3,284;9,349;5,029;35,127;4,637;-25,117;-2,817;0,000;36,800;37,000;9,671;3,316;-13,274;-10,390;-14,573;-11,637;-3,258;27,205;0,000;218,140;Inf;232,000;220,000;-12,480;2,991;-7,867;25,204
2757,500;2,623;0,686;-34,551;3,284;9,349;5,029;35,127;4,637;-25,117;-2,817;0,000;36,800;37,000;9,671;3,316;-13,290;-10,353;-14,565;-11,628;-3,258;27,205;0,000;218,140;Inf;233,000;220,000;-12,468;2,985;-7,852;25,234
2758,000;2,623;0,686;-34,551;3,284;9,349;5,054;35,121;4,608;-25,142;-2,811;0,000;36,755;36,980;9,671;3,316;-13,260;-10,395;-14,525;-11,616;-3,264;27,202;0,000;219,340;Inf;233,000;220,000;-12,459;2,979;-7,889;25,240
2758,500;2,623;0,686;-34,551;3,284;9,349;5,054;35,121;4,608;-25,142;-2,811;0,000;36,800;37,000;9,671;3,316;-13,228;-10,375;-14,488;-11,618;-3,264;27,202;0,000;219,340;Inf;233,000;220,000;-12,449;2,973;-7,901;25,236
2759,000;3,360;0,867;-33,942;3,289;9,391;5,054;35,121;4,608;-25,142;-2,811;0,000;36,800;37,000;9,734;3,274;-13,231;-10,403;-14,510;-11,620;-3,264;27,202;0,000;218,140;Inf;233,000;220,000;-12,427;2,967;-7,882;25,254
2759,500;3,360;0,867;-33,942;3,289;9,391;5,054;35,121;4,608;-25,142;-2,811;0,000;36,800;37,000;9,734;3,274;-13,224;-10,399;-14,490;-11,621;-3,264;27,202;0,000;218,140;Inf;234,000;220,000;-12,441;2,974;-7,883;25,248
2760,000;3,360;0,867;-33,942;3,289;9,391;5,054;35,121;4,608;-25,142;-2,811;0,000;36,800;37,000;9,734;3,274;-13,205;-10,380;-14,490;-11,627;-3,264;27,202;0,000;219,440;Inf;234,000;220,000;-12,434;2,980;-7,872;25,229
2760,500;3,360;0,867;-33,942;3,289;9,391;5,054;35,121;4,608;-25,142;-2,811;0,000;36,800;37,000;9,734;3,274;-13,242;-10,380;-14,502;-11,629;-3,264;27,202;0,000;219,440;Inf;234,000;220,000;-12,426;2,986;-7,864;25,187
2761,000;3,360;0,867;-33,942;3,289;9,391;5,054;35,121;4,608;-25,142;-2,811;0,000;36,800;37,000;9,734;3,274;-13,236;-10,381;-14,528;-11,623;-3,264;27,202;0,000;218,140;Inf;234,000;220,000;-12,438;2,992;-7,878;25,179
2761,500;3,360;0,867;-33,942;3,289;9,391;5,012;35,135;4,627;-25,140;-2,805;0,000;36,772;37,082;9,734;3,274;-13,259;-10,372;-14,517;-11,620;-3,251;27,206;0,000;218,140;Inf;235,000;220,000;-12,442;2,998;-7,873;25,159
2762,000;3,360;0,867;-33,942;3,289;9,391;5,012;35,135;4,627;-25,140;-2,805;0,000;36,800;37,100;9,734;3,274;-13,245;-10,373;-14,520;-11,613;-3,251;27,206;0,000;219,540;Inf;235,000;220,000;-12,442;3,004;-7,880;25,169
2762,500;2,852;0,701;-34,681;3,234;9,655;5,012;35,135;4,627;-25,140;-2,805;0,000;36,800;37,100;9,600;3,311;-13,227;-10,381;-14,526;-11,626;-3,251;27,206;0,000;219,540;Inf;235,000;220,000;-12,438;3,010;-7,859;25,166
2763,000;2,852;0,701;-34,681;3,234;9,655;5,012;35,135;4,627;-25,140;-2,805;0,000;36,800;37,100;9,600;3,311;-13,247;-10,377;-14,563;-11,608;-3,251;27,206;0,000;218,040;Inf;235,000;220,000;-12,440;3,007;-7,851;25,180
2763,500;2,852;0,701;-34,681;3,234;9,655;5,012;35,135;4,627;-25,140;-2,805;0,000;36,800;37,100;9,600;3,311;-13,274;-10,346;-14,533;-11,627;-3,251;27,206;0,000;218,040;Inf;236,000;220,000;-12,449;3,005;-7,850;25,178
2764,000;2,852;0,701;-34,681;3,234;9,655;5,012;35,135;4,627;-25,140;-2,805;0,000;36,800;37,100;9,600;3,311;-13,248;-10,362;-14,538;-11,629;-3,251;27,206;0,000;220,940;Inf;236,000;220,000;-12,445;3,002;-7,847;25,174
2764,500;2,852;0,701;-34,681;3,234;9,655;5,031;35,126;4,632;-25,155;-2,812;0,000;36,783;37,150;9,600;3,311;-13,225;-10,379;-14,517;-11,608;-3,248;27,212;0,000;220,940;Inf;236,000;220,000;-12,445;3,000;-7,852;25,168
2765,000;2,852;0,701;-34,681;3,234;9,655;5,031;35,126;4,632;-25,155;-2,812;0,000;36,800;37,200;9,600;3,311;-13,221;-10,367;-14,541;-11,619;-3,248;27,212;0,000;220,040;Inf;236,000;220,000;-12,432;2,998;-7,872;25,204
2765,500;2,898;0,681;-35,209;3,248;9,623;5,031;35,126;4,632;-25,155;-2,812;0,000;36,800;37,200;9,535;3,273;-13,264;-10,367;-14,548;-11,622;-3,248;27,212;0,000;220,040;Inf;236,000;220,000;-12,437;2,995;-7,834;25,388
2766,000;2,898;0,681;-35,209;3,248;9,623;5,031;35,126;4,632;-25,155;-2,812;0,000;36,800;37,200;9,535;3,273;-13,238;-10,373;-14,559;-11,615;-3,248;27,212;0,000;221,140;Inf;236,000;220,000;-12,450;2,994;-7,858;25,556
2766,500;2,898;0,681;-35,209;3,248;9,623;5,031;35,126;4,632;-25,155;-2,812;0,000;36,800;37,200;9,535;3,273;-13,220;-10,375;-14,483;-11,614;-3,248;27,212;0,000;221,140;Inf;235,000;220,000;-12,446;2,992;-7,843;25,681
2767,000;2,898;0,681;-35,209;3,248;9,623;5,031;35,126;4,632;-25,155;-2,812;0,000;36,800;37,200;9,535;3,273;-13,253;-10,381;-14,552;-11,640;-3,248;27,212;0,000;221,440;Inf;235,000;220,000;-12,423;2,990;-7,847;25,644
2767,500;2,898;0,681;-35,209;3,248;9,623;5,031;35,126;4,632;-25,155;-2,812;0,000;36,800;37,200;9,535;3,273;-13,201;-10,378;-14,488;-11,615;-3,248;27,212;0,000;221,440;Inf;234,000;220,000;-12,457;2,989;-7,876;25,661
2768,000;2,898;0,681;-35,209;3,248;9,623;5,012;35,150;4,620;-25,147;-2,811;0,000;36,800;37,152;9,535;3,273;-13,241;-10,388;-14,558;-11,639;-3,244;27,219;0,000;222,340;Inf;234,000;220,000;-12,420;2,987;-7,856;25,655
2768,500;2,898;0,681;-35,209;3,248;9,623;5,012;35,150;4,620;-25,147;-2,811;0,000;36,800;37,200;9,535;3,273;-13,247;-10,389;-14,564;-11,641;-3,244;27,219;0,000;222,340;Inf;233,000;220,000;-12,457;2,986;-7,900;25,653
2769,000;2,908;0,753;-34,485;3,286;9,425;5,012;35,150;4,620;-25,147;-2,811;0,000;36,800;37,200;9,644;3,255;-13,193;-10,403;-14,502;-11,608;-3,244;27,219;0,000;221,640;Inf;233,000;220,000;-12,460;2,985;-7,854;25,620
2769,500;2,908;0,753;-34,485;3,286;9,425;5,012;35,150;4,620;-25,147;-2,811;0,000;36,800;37,200;9,644;3,255;-13,222;-10,385;-14,495;-11,608;-3,244;27,219;0,000;221,640;Inf;232,000;220,000;-12,426;2,983;-7,874;25,589
2770,000;2,908;0,753;-34,485;3,286;9,425;5,012;35,150;4,620;-25,147;-2,811;0,000;36,800;37,200;9,644;3,255;-13,231;-10,387;-14,478;-11,621;-3,244;27,219;0,000;219,040;Inf;232,000;220,000;-12,428;2,982;-7,857;25,467
2770,500;2,908;0,753;-34,485;3,286;9,425;5,012;35,150;4,620;-25,147;-2,811;0,000;36,800;37,200;9,644;3,255;-13,219;-10,394;-14,507;-11,624;-3,244;27,219;0,000;219,040;Inf;232,000;220,000;-12,429;2,981;-7,851;25,413
2771,000;2,908;0,753;-34,485;3,286;9,425;5,049;35,155;4,624;-25,133;-2,811;0,000;36,804;37,111;9,644;3,255;-13,249;-10,362;-14,522;-11,630;-3,252;27,215;0,000;218,240;Inf;232,000;220,000;-12,436;2,980;-7,858;25,361
2771,500;2,908;0,753;-34,485;3,286;9,425;5,049;35,155;4,624;-25,133;-2,811;0,000;36,800;37,100;9,644;3,255;-13,253;-10,380;-14,554;-11,632;-3,252;27,215;0,000;218,240;Inf;233,000;220,000;-12,441;2,979;-7,871;25,344
2772,000;2,848;0,801;-34,081;3,309;9,508;5,049;35,155;4,624;-25,133;-2,811;0,000;36,800;37,100;9,651;3,281;-13,227;-10,393;-14,545;-11,626;-3,252;27,215;0,000;219,240;Inf;233,000;220,000;-12,455;2,977;-7,872;25,310
2772,500;2,848;0,801;-34,081;3,309;9,508;5,049;35,155;4,624;-25,133;-2,811;0,000;36,800;37,100;9,651;3,281;-13,240;-10,373;-14,544;-11,635;-3,252;27,215;0,000;219,240;Inf;233,000;220,000;-12,448;2,975;-7,873;25,305
2773,000;2,848;0,801;-34,081;3,309;9,508;5,049;35,155;4,624;-25,133;-2,811;0,000;36,800;37,100;9,651;3,281;-13,251;-10,379;-14,546;-11,640;-3,252;27,215;0,000;218,440;Inf;233,000;220,000;-12,448;2,973;-7,860;25,265
2773,500;2,848;0,801;-34,081;3,309;9,508;5,049;35,155;4,624;-25,133;-2,811;0,000;36,800;37,100;9,651;3,281;-13,266;-10,382;-14,509;-11,620;-3,252;27,215;0,000;218,440;Inf;234,000;220,000;-12,454;2,971;-7,859;25,204
2774,000;2,848;0,801;-34,081;3,309;9,508;5,071;35,151;4,631;-25,135;-2,810;0,000;36,806;37,090;9,651;3,281;-13,268;-10,405;-14,559;-11,630;-3,261;27,220;0,000;218,940;Inf;234,000;220,000;-12,444;2,969;-7,857;25,186
2774,500;2,848;0,801;-34,081;3,309;9,508;5,071;35,151;4,631;-25,135;-2,810;0,000;36,800;37,100;9,651;3,281;-13,251;-10,359;-14,509;-11,604;-3,261;27,220;0,000;218,940;Inf;235,000;220,000;-12,466;2,967;-7,843;25,111
2775,000;2,848;0,801;-34,081;3,309;9,508;5,071;35,151;4,631;-25,135;-2,810;0,000;36,800;37,100;9,651;3,281;-13,251;-10,368;-14,555;-11,636;-3,261;27,220;0,000;218,240;Inf;235,000;220,000;-12,431;2,965;-7,853;25,066
2775,500;3,433;0,862;-34,610;3,255;9,507;5,071;35,151;4,631;-25,135;-2,810;0,000;36,800;37,100;9,677;3,314;-13,236;-10,376;-14,543;-11,623;-3,261;27,220;0,000;218,240;Inf;236,000;220,000;-12,453;2,963;-7,859;24,959
2776,000;3,433;0,862;-34,610;3,255;9,507;5,071;35,151;4,631;-25,135;-2,810;0,000;36,800;37,100;9,677;3,314;-13,242;-10,364;-14,563;-11,627;-3,261;27,220;0,000;218,940;Inf;236,000;220,000;-12,445;2,971;-7,865;24,938
2776,500;3,433;0,862;-34,610;3,255;9,507;5,071;35,151;4,631;-25,135;-2,810;0,000;36,800;37,100;9,677;3,314;-13,252;-10,364;-14,526;-11,609;-3,261;27,220;0,000;218,940;Inf;237,000;220,000;-12,449;2,978;-7,848;24,871
2777,000;3,433;0,862;-34,610;3,255;9,507;5,071;35,151;4,631;-25,135;-2,810;0,000;36,800;37,100;9,677;3,314;-13,237;-10,356;-14,545;-11,597;-3,261;27,220;0,000;220,640;Inf;237,000;220,000;-12,438;2,986;-7,883;24,782
2777,500;3,433;0,862;-34,610;3,255;9,507;5,078;35,153;4,623;-25,129;-2,795;0,000;36,819;37,125;9,677;3,314;-13,261;-10,384;-14,509;-11,617;-3,258;27,224;0,000;220,640;Inf;237,000;220,000;-12,434;2,993;-7,868;24,769
2778,000;3,433;0,862;-34,610;3,255;9,507;5,078;35,153;4,623;-25,129;-2,795;0,000;36,800;37,100;9,677;3,314;-13,263;-10,374;-14,562;-11,612;-3,258;27,224;0,000;221,040;Inf;237,000;220,000;-12,443;3,001;-7,879;24,724
2778,500;2,797;0,683;-34,910;3,300;9,571;5,078;35,153;4,623;-25,129;-2,795;0,000;36,800;37,100;9,627;3,116;-13,252;-10,352;-14,540;-11,601;-3,258;27,224;0,000;221,040;Inf;236,000;220,000;-12,453;3,008;-7,860;24,651
2779,000;2,797;0,683;-34,910;3,300;9,571;5,078;35,153;4,623;-25,129;-2,795;0,000;36,800;37,100;9,627;3,116;-13,247;-10,377;-14,530;-11,620;-3,258;27,224;0,000;220,840;Inf;236,000;220,000;-12,436;3,004;-7,870;24,567
2779,500;2,797;0,683;-34,910;3,300;9,571;5,078;35,153;4,623;-25,129;-2,795;0,000;36,800;37,100;9,627;3,116;-13,239;-10,385;-14,548;-11,646;-3,258;27,224;0,000;220,840;Inf;236,000;220,000;-12,444;3,001;-7,853;24,507
2780,000;2,797;0,683;-34,910;3,300;9,571;5,078;35,153;4,623;-25,129;-2,795;0,000;36,800;37,100;9,627;3,116;-13,252;-10,347;-14,531;-11,623;-3,258;27,224;0,000;223,240;Inf;236,000;220,000;-12,454;2,997;-7,854;24,426
2780,500;2,797;0,683;-34,910;3,300;9,571;5,070;35,159;4,640;-25,140;-2,807;0,000;36,829;37,123;9,627;3,116;-13,235;-10,363;-14,519;-11,616;-3,260;27,222;0,000;223,240;Inf;235,000;220,000;-12,438;2,994;-7,879;24,418
2781,000;2,797;0,683;-34,910;3,300;9,571;5,070;35,159;4,640;-25,140;-2,807;0,000;36,800;37,100;9,627;3,116;-13,194;-10,357;-14,475;-11,602;-3,260;27,222;0,000;222,940;Inf;235,000;220,000;-12,433;2,991;-7,864;24,415
2781,500;2,797;0,683;-34,910;3,300;9,571;5,070;35,159;4,640;-25,140;-2,807;0,000;36,800;37,100;9,627;3,116;-13,207;-10,377;-14,471;-11,612;-3,260;27,222;0,000;222,940;Inf;234,000;220,000;-12,407;2,988;-7,868;24,399
2782,000;3,178;0,781;-35,209;3,324;9,536;5,070;35,159;4,640;-25,140;-2,807;0,000;36,800;37,100;9,518;3,212;-13,206;-10,350;-14,484;-11,608;-3,260;27,222;0,000;223,240;Inf;234,000;220,000;-12,417;2,985;-7,858;24,429
2782,500;3,178;0,781;-35,209;3,324;9,536;5,070;35,159;4,640;-25,140;-2,807;0,000;36,800;37,100;9,518;3,212;-13,146;-10,336;-14,466;-11,590;-3,260;27,222;0,000;223,240;Inf;233,000;220,000;-12,412;2,988;-7,867;24,435
2783,000;3,178;0,781;-35,209;3,324;9,536;5,070;35,159;4,640;-25,140;-2,807;0,000;36,800;37,100;9,518;3,212;-13,209;-10,347;-14,443;-11,597;-3,260;27,222;0,000;220,840;Inf;233,000;220,000;-12,384;2,991;-7,863;24,436
2783,500;3,178;0,781;-35,209;3,324;9,536;5,070;35,159;4,640;-25,140;-2,807;0,000;36,800;37,100;9,518;3,212;-13,204;-10,334;-14,453;-11,586;-3,260;27,222;0,000;220,840;Inf;233,000;220,000;-12,399;2,994;-7,842;24,469
2784,000;3,178;0,781;-35,209;3,324;9,536;5,048;35,159;4,592;-25,157;-2,806;0,000;36,829;37,143;9,518;3,212;-13,172;-10,371;-14,486;-11,609;-3,263;27,221;0,000;221,340;Inf;233,000;220,000;-12,394;2,997;-7,851;24,510
2784,500;3,178;0,781;-35,209;3,324;9,536;5,048;35,159;4,592;-25,157;-2,806;0,000;36,800;37,100;9,518;3,212;-13,164;-10,366;-14,461;-11,585;-3,263;27,221;0,000;221,340;Inf;232,000;220,000;-12,409;3,000;-7,865;24,509
2785,000;3,112;0,825;-33,861;3,333;9,456;5,048;35,159;4,592;-25,157;-2,806;0,000;36,800;37,100;9,744;3,196;-13,217;-10,325;-14,422;-11,530;-3,263;27,221;0,000;221,440;Inf;232,000;220,000;-12,394;3,003;-7,880;24,553
2785,500;3,112;0,825;-33,861;3,333;9,456;5,048;35,159;4,592;-25,157;-2,806;0,000;36,800;37,100;9,744;3,196;-13,193;-10,375;-14,486;-11,617;-3,263;27,221;0,000;221,440;Inf;231,000;220,000;-12,373;3,005;-7,870;24,560
2786,000;3,112;0,825;-33,861;3,333;9,456;5,048;35,159;4,592;-25,157;-2,806;0,000;36,800;37,100;9,744;3,196;-13,161;-10,368;-14,453;-11,593;-3,263;27,221;0,000;217,640;Inf;231,000;220,000;-12,418;3,006;-7,897;24,583
2786,500;3,112;0,825;-33,861;3,333;9,456;5,048;35,159;4,592;-25,157;-2,806;0,000;36,800;37,100;9,744;3,196;-13,213;-10,395;-14,513;-11,615;-3,263;27,221;0,000;217,640;Inf;232,000;220,000;-12,394;3,008;-7,890;24,653
2787,000;3,112;0,825;-33,861;3,333;9,456;5,032;35,158;4,645;-25,170;-2,822;0,000;36,845;37,156;9,744;3,196;-13,232;-10,382;-14,527;-11,610;-3,264;27,215;0,000;215,740;Inf;232,000;220,000;-12,434;3,010;-7,879;24,708
2787,500;3,112;0,825;-33,861;3,333;9,456;5,032;35,158;4,645;-25,170;-2,822;0,000;36,800;37,200;9,744;3,196;-13,214;-10,383;-14,486;-11,633;-3,264;27,215;0,000;215,740;Inf;233,000;220,000;-12,438;3,012;-7,867;24,755
2788,000;3,112;0,825;-33,861;3,333;9,456;5,032;35,158;4,645;-25,170;-2,822;0,000;36,800;37,200;9,744;3,196;-13,233;-10,374;-14,523;-11,610;-3,264;27,215;0,000;218,240;Inf;233,000;220,000;-12,429;3,013;-7,845;24,831
2788,500;2,175;0,559;-34,085;3,290;9,533;5,032;35,158;4,645;-25,170;-2,822;0,000;36,800;37,200;9,691;3,177;-13,233;-10,374;-14,558;-11,623;-3,264;27,215;0,000;218,240;Inf;234,000;220,000;-12,435;3,015;-7,861;24,862
2789,000;2,175;0,559;-34,085;3,290;9,533;5,032;35,158;4,645;-25,170;-2,822;0,000;36,800;37,200;9,691;3,177;-13,205;-10,388;-14,522;-11,614;-3,264;27,215;0,000;218,640;Inf;234,000;220,000;-12,447;3,001;-7,888;24,892
2789,500;2,175;0,559;-34,085;3,290;9,533;5,032;35,158;4,645;-25,170;-2,822;0,000;36,800;37,200;9,691;3,177;-13,191;-10,336;-14,425;-11,583;-3,264;27,215;0,000;218,640;Inf;235,000;220,000;-12,432;2,987;-7,877;24,939
2790,000;2,175;0,559;-34,085;3,290;9,533;5,032;35,158;4,645;-25,170;-2,822;0,000;36,800;37,200;9,691;3,177;-13,136;-10,391;-14,466;-11,592;-3,264;27,215;0,000;219,540;Inf;235,000;220,000;-12,384;2,974;-7,890;24,937
2790,500;2,175;0,559;-34,085;3,290;9,533;5,076;35,161;4,661;-25,195;-2,805;0,000;36,853;37,167;9,691;3,177;-13,127;-10,362;-14,383;-11,583;-3,243;27,228;0,000;219,540;Inf;235,000;220,000;-12,396;2,961;-7,885;24,917
2791,000;2,175;0,559;-34,085;3,290;9,533;5,076;35,161;4,661;-25,195;-2,805;0,000;36,900;37,200;9,691;3,177;-13,145;-10,373;-14,404;-11,590;-3,243;27,228;0,000;219,340;Inf;235,000;220,000;-12,364;2,948;-7,899;24,954
2791,500;3,339;0,860;-34,216;3,319;9,554;5,076;35,161;4,661;-25,195;-2,805;0,000;36,900;37,200;9,589;3,110;-13,165;-10,352;-14,362;-11,575;-3,243;27,228;0,000;219,340;Inf;235,000;220,000;-12,378;2,935;-7,858;24,944
2792,000;3,339;0,860;-34,216;3,319;9,554;5,076;35,161;4,661;-25,195;-2,805;0,000;36,900;37,200;9,589;3,110;-13,158;-10,360;-14,452;-11,601;-3,243;27,228;0,000;219,440;Inf;235,000;220,000;-12,364;2,942;-7,877;24,977
2792,500;3,339;0,860;-34,216;3,319;9,554;5,076;35,161;4,661;-25,195;-2,805;0,000;36,900;37,200;9,589;3,110;-13,191;-10,371;-14,483;-11,588;-3,243;27,228;0,000;219,440;Inf;235,000;220,000;-12,393;2,949;-7,848;24,925
