t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2793,000;3,339;0,860;-34,216;3,319;9,554;5,076;35,161;4,661;-25,195;-2,805;0,000;36,900;37,200;9,589;3,110;-13,178;-10,349;-14,443;-11,596;-3,243;27,228;0,000;221,640;Inf;235,000;220,000;-12,408;2,955;-7,878;24,917
2793,500;3,339;0,860;-34,216;3,319;9,554;5,077;35,163;4,633;-25,208;-2,807;0,000;36,851;37,113;9,589;3,110;-13,204;-10,386;-14,463;-11,614;-3,254;27,210;0,000;221,640;Inf;234,000;220,000;-12,392;2,961;-7,864;24,933
2794,000;3,339;0,860;-34,216;3,319;9,554;5,077;35,163;4,633;-25,208;-2,807;0,000;36,900;37,100;9,589;3,110;-13,207;-10,364;-14,474;-11,598;-3,254;27,210;0,000;221,740;Inf;234,000;220,000;-12,417;2,967;-7,839;24,926
2794,500;2,715;0,737;-34,024;3,318;9,491;5,077;35,163;4,633;-25,208;-2,807;0,000;36,900;37,100;9,604;3,140;-13,195;-10,365;-14,480;-11,622;-3,254;27,210;0,000;221,740;Inf;233,000;220,000;-12,411;2,974;-7,851;24,902
2795,000;2,715;0,737;-34,024;3,318;9,491;5,077;35,163;4,633;-25,208;-2,807;0,000;36,900;37,100;9,604;3,140;-13,198;-10,367;-14,506;-11,622;-3,254;27,210;0,000;221,540;Inf;233,000;220,000;-12,415;2,969;-7,839;24,877
2795,500;2,715;0,737;-34,024;3,318;9,491;5,077;35,163;4,633;-25,208;-2,807;0,000;36,900;37,100;9,604;3,140;-13,197;-10,364;-14,482;-11,584;-3,254;27,210;0,000;221,540;Inf;232,000;220,000;-12,423;2,965;-7,857;24,876
2796,000;2,715;0,737;-34,024;3,318;9,491;5,077;35,163;4,633;-25,208;-2,807;0,000;36,900;37,100;9,604;3,140;-13,209;-10,383;-14,504;-11,597;-3,254;27,210;0,000;220,240;Inf;232,000;220,000;-12,407;2,961;-7,853;24,898
2796,500;2,715;0,737;-34,024;3,318;9,491;5,077;35,163;4,633;-25,208;-2,807;0,000;36,900;37,100;9,604;3,140;-13,189;-10,386;-14,463;-11,609;-3,254;27,210;0,000;220,240;Inf;232,000;220,000;-12,423;2,957;-7,852;24,926
2797,000;2,715;0,737;-34,024;3,318;9,491;5,047;35,160;4,628;-25,194;-2,799;0,000;36,853;37,078;9,604;3,140;-13,184;-10,354;-14,481;-11,608;-3,255;27,212;0,000;220,140;Inf;232,000;220,000;-12,412;2,953;-7,839;24,935
2797,500;2,715;0,737;-34,024;3,318;9,491;5,047;35,160;4,628;-25,194;-2,799;0,000;36,900;37,100;9,604;3,140;-13,208;-10,351;-14,502;-11,584;-3,255;27,212;0,000;220,140;Inf;232,000;220,000;-12,407;2,949;-7,852;24,966
2798,000;2,703;0,732;-33,754;3,297;9,482;5,047;35,160;4,628;-25,194;-2,799;0,000;36,900;37,100;9,704;3,238;-13,186;-10,374;-14,440;-11,616;-3,255;27,212;0,000;219,940;Inf;232,000;220,000;-12,411;2,945;-7,859;24,999
2798,500;2,703;0,732;-33,754;3,297;9,482;5,047;35,160;4,628;-25,194;-2,799;0,000;36,900;37,100;9,704;3,238;-13,191;-10,376;-14,459;-11,617;-3,255;27,212;0,000;219,940;Inf;232,000;220,000;-12,404;2,941;-7,858;25,037
2799,000;2,703;0,732;-33,754;3,297;9,482;5,047;35,160;4,628;-25,194;-2,799;0,000;36,900;37,100;9,704;3,238;-13,180;-10,362;-14,468;-11,611;-3,255;27,212;0,000;219,940;Inf;232,000;220,000;-12,411;2,937;-7,862;24,985
2799,500;2,703;0,732;-33,754;3,297;9,482;5,047;35,160;4,628;-25,194;-2,799;0,000;36,900;37,100;9,704;3,238;-13,186;-10,368;-14,445;-11,593;-3,255;27,212;0,000;219,940;Inf;232,000;220,000;-12,405;2,934;-7,833;24,990
2800,000;2,703;0,732;-33,754;3,297;9,482;5,088;35,153;4,622;-25,206;-2,810;0,000;36,854;37,111;9,704;3,238;-13,153;-10,371;-14,443;-11,587;-3,258;27,204;0,000;218,040;Inf;232,000;220,000;-12,398;2,930;-7,842;25,026
2800,500;2,703;0,732;-33,754;3,297;9,482;5,088;35,153;4,622;-25,206;-2,810;0,000;36,900;37,100;9,704;3,238;-13,174;-10,333;-14,425;-11,575;-3,258;27,204;0,000;218,040;Inf;233,000;220,000;-12,389;2,926;-7,833;25,037
2801,000;2,744;0,721;-33,967;3,269;9,471;5,088;35,153;4,622;-25,206;-2,810;0,000;36,900;37,100;9,690;3,265;-13,158;-10,355;-14,464;-11,588;-3,258;27,204;0,000;218,040;Inf;233,000;220,000;-12,377;2,922;-7,862;25,083
2801,500;2,744;0,721;-33,967;3,269;9,471;5,088;35,153;4,622;-25,206;-2,810;0,000;36,900;37,100;9,690;3,265;-13,172;-10,335;-14,403;-11,544;-3,258;27,204;0,000;218,040;Inf;234,000;220,000;-12,391;2,920;-7,835;25,122
2802,000;2,744;0,721;-33,967;3,269;9,471;5,088;35,153;4,622;-25,206;-2,810;0,000;36,900;37,100;9,690;3,265;-13,158;-10,359;-14,422;-11,585;-3,258;27,204;0,000;218,040;Inf;234,000;220,000;-12,364;2,917;-7,863;25,350
2802,500;2,744;0,721;-33,967;3,269;9,471;5,088;35,153;4,622;-25,206;-2,810;0,000;36,900;37,100;9,690;3,265;-13,164;-10,375;-14,451;-11,593;-3,258;27,204;0,000;218,040;Inf;235,000;220,000;-12,381;2,914;-7,851;25,466
2803,000;2,744;0,721;-33,967;3,269;9,471;5,088;35,153;4,622;-25,206;-2,810;0,000;36,900;37,100;9,690;3,265;-13,153;-10,374;-14,423;-11,594;-3,258;27,204;0,000;218,740;Inf;235,000;220,000;-12,395;2,911;-7,877;25,503
2803,500;2,744;0,721;-33,967;3,269;9,471;5,052;35,175;4,631;-25,219;-2,811;0,000;36,860;37,153;9,690;3,265;-13,149;-10,352;-14,357;-11,558;-3,257;27,213;0,000;218,740;Inf;236,000;220,000;-12,386;2,908;-7,866;25,531
2804,000;2,744;0,721;-33,967;3,269;9,471;5,052;35,175;4,631;-25,219;-2,811;0,000;36,900;37,200;9,690;3,265;-13,121;-10,325;-14,346;-11,550;-3,257;27,213;0,000;218,240;Inf;236,000;220,000;-12,354;2,906;-7,863;25,708
2804,500;3,985;0,970;-35,209;3,245;9,597;5,052;35,175;4,631;-25,219;-2,811;0,000;36,900;37,200;9,492;3,360;-13,089;-10,352;-14,371;-11,567;-3,257;27,213;0,000;218,240;Inf;237,000;220,000;-12,335;2,903;-7,874;25,717
2805,000;3,985;0,970;-35,209;3,245;9,597;5,052;35,175;4,631;-25,219;-2,811;0,000;36,900;37,200;9,492;3,360;-13,122;-10,373;-14,384;-11,598;-3,257;27,213;0,000;219,040;Inf;237,000;220,000;-12,345;2,921;-7,877;25,729
2805,500;3,985;0,970;-35,209;3,245;9,597;5,052;35,175;4,631;-25,219;-2,811;0,000;36,900;37,200;9,492;3,360;-13,106;-10,306;-14,263;-11,504;-3,257;27,213;0,000;219,040;Inf;237,000;220,000;-12,369;2,938;-7,866;25,744
2806,000;3,985;0,970;-35,209;3,245;9,597;5,052;35,175;4,631;-25,219;-2,811;0,000;36,900;37,200;9,492;3,360;-13,038;-10,356;-14,299;-11,554;-3,257;27,213;0,000;222,740;Inf;237,000;220,000;-12,295;2,955;-7,868;25,710
2806,500;3,985;0,970;-35,209;3,245;9,597;5,047;35,168;4,610;-25,253;-2,820;0,000;36,862;37,178;9,492;3,360;-13,098;-10,328;-14,310;-11,557;-3,264;27,208;0,000;222,740;Inf;236,000;220,000;-12,312;2,972;-7,843;25,651
2807,000;3,985;0,970;-35,209;3,245;9,597;5,047;35,168;4,610;-25,253;-2,820;0,000;36,900;37,200;9,492;3,360;-13,108;-10,309;-14,370;-11,533;-3,264;27,208;0,000;222,140;Inf;236,000;220,000;-12,323;2,989;-7,841;25,658
2807,500;3,338;0,767;-35,209;3,237;9,599;5,047;35,168;4,610;-25,253;-2,820;0,000;36,900;37,200;9,533;3,204;-13,112;-10,335;-14,334;-11,555;-3,264;27,208;0,000;222,140;Inf;235,000;220,000;-12,330;3,005;-7,859;25,620
2808,000;3,338;0,767;-35,209;3,237;9,599;5,047;35,168;4,610;-25,253;-2,820;0,000;36,900;37,200;9,533;3,204;-13,095;-10,349;-14,359;-11,560;-3,264;27,208;0,000;222,040;Inf;235,000;220,000;-12,334;3,011;-7,841;25,598
2808,500;3,338;0,767;-35,209;3,237;9,599;5,047;35,168;4,610;-25,253;-2,820;0,000;36,900;37,200;9,533;3,204;-13,111;-10,337;-14,381;-11,567;-3,264;27,208;0,000;222,040;Inf;234,000;220,000;-12,341;3,016;-7,837;25,587
2809,000;3,338;0,767;-35,209;3,237;9,599;5,047;35,168;4,610;-25,253;-2,820;0,000;36,900;37,200;9,533;3,204;-13,150;-10,317;-14,414;-11,555;-3,264;27,208;0,000;222,140;Inf;234,000;220,000;-12,349;3,021;-7,821;25,546
2809,500;3,338;0,767;-35,209;3,237;9,599;5,012;35,169;4,627;-25,227;-2,821;0,000;36,861;37,102;9,533;3,204;-13,132;-10,329;-14,408;-11,535;-3,262;27,205;0,000;222,140;Inf;233,000;220,000;-12,359;3,026;-7,821;25,476
2810,000;3,338;0,767;-35,209;3,237;9,599;5,012;35,169;4,627;-25,227;-2,821;0,000;36,900;37,100;9,533;3,204;-13,126;-10,318;-14,385;-11,561;-3,262;27,205;0,000;221,640;Inf;233,000;220,000;-12,351;3,031;-7,828;25,469
2810,500;3,338;0,767;-35,209;3,237;9,599;5,012;35,169;4,627;-25,227;-2,821;0,000;36,900;37,100;9,533;3,204;-13,078;-10,349;-14,378;-11,563;-3,262;27,205;0,000;221,640;Inf;232,000;220,000;-12,347;3,036;-7,843;25,443
2811,000;3,077;0,770;-35,209;3,570;9,545;5,012;35,169;4,627;-25,227;-2,821;0,000;36,900;37,100;9,508;3,309;-13,108;-10,348;-14,380;-11,578;-3,262;27,205;0,000;221,640;Inf;232,000;220,000;-12,342;3,041;-7,835;25,463
2811,500;3,077;0,770;-35,209;3,570;9,545;5,012;35,169;4,627;-25,227;-2,821;0,000;36,900;37,100;9,508;3,309;-13,104;-10,343;-14,387;-11,569;-3,262;27,205;0,000;221,640;Inf;231,000;220,000;-12,353;3,042;-7,837;25,467
2812,000;3,077;0,770;-35,209;3,570;9,545;5,012;35,169;4,627;-25,227;-2,821;0,000;36,900;37,100;9,508;3,309;-13,095;-10,345;-14,388;-11,555;-3,262;27,205;0,000;221,240;Inf;231,000;220,000;-12,351;3,043;-7,845;25,437
2812,500;3,077;0,770;-35,209;3,570;9,545;5,012;35,169;4,627;-25,227;-2,821;0,000;36,900;37,100;9,508;3,309;-13,119;-10,354;-14,405;-11,532;-3,262;27,205;0,000;221,240;Inf;230,000;220,000;-12,346;3,043;-7,836;25,440
2813,000;3,077;0,770;-35,209;3,570;9,545;4,993;35,177;4,642;-25,191;-2,810;0,000;36,852;37,104;9,508;3,309;-13,111;-10,325;-14,365;-11,552;-3,251;27,212;0,000;217,840;Inf;230,000;220,000;-12,353;3,044;-7,846;25,430
2813,500;3,077;0,770;-35,209;3,570;9,545;4,993;35,177;4,642;-25,191;-2,810;0,000;36,900;37,100;9,508;3,309;-13,133;-10,332;-14,362;-11,551;-3,251;27,212;0,000;217,840;Inf;231,000;220,000;-12,338;3,044;-7,825;25,410
2814,000;3,231;0,773;-35,209;3,230;9,533;4,993;35,177;4,642;-25,191;-2,810;0,000;36,900;37,100;9,621;3,361;-13,093;-10,310;-14,377;-11,508;-3,251;27,212;0,000;217,640;Inf;231,000;220,000;-12,344;3,045;-7,830;25,349
2814,500;3,231;0,773;-35,209;3,230;9,533;4,993;35,177;4,642;-25,191;-2,810;0,000;36,900;37,100;9,621;3,361;-13,083;-10,310;-14,319;-11,517;-3,251;27,212;0,000;217,640;Inf;232,000;220,000;-12,322;3,048;-7,844;25,349
2815,000;3,231;0,773;-35,209;3,230;9,533;4,993;35,177;4,642;-25,191;-2,810;0,000;36,900;37,100;9,621;3,361;-13,100;-10,302;-14,309;-11,544;-3,251;27,212;0,000;217,540;Inf;232,000;220,000;-12,307;3,051;-7,822;25,295
2815,500;3,231;0,773;-35,209;3,230;9,533;4,993;35,177;4,642;-25,191;-2,810;0,000;36,900;37,100;9,621;3,361;-13,128;-10,315;-14,377;-11,546;-3,251;27,212;0,000;217,540;Inf;233,000;220,000;-12,314;3,054;-7,823;25,271
2816,000;3,231;0,773;-35,209;3,230;9,533;5,032;35,163;4,634;-25,213;-2,806;0,000;36,854;37,105;9,621;3,361;-13,116;-10,294;-14,356;-11,514;-3,253;27,209;0,000;216,840;Inf;233,000;220,000;-12,341;3,057;-7,793;25,231
2816,500;3,231;0,773;-35,209;3,230;9,533;5,032;35,163;4,634;-25,213;-2,806;0,000;36,900;37,100;9,621;3,361;-13,079;-10,305;-14,359;-11,528;-3,253;27,209;0,000;216,840;Inf;234,000;220,000;-12,320;3,060;-7,801;25,222
2817,000;3,231;0,773;-35,209;3,230;9,533;5,032;35,163;4,634;-25,213;-2,806;0,000;36,900;37,100;9,621;3,361;-13,104;-10,294;-14,345;-11,537;-3,253;27,209;0,000;216,940;Inf;234,000;220,000;-12,318;3,062;-7,824;25,226
2817,500;3,129;0,744;-35,209;3,292;9,605;5,032;35,163;4,634;-25,213;-2,806;0,000;36,900;37,100;9,399;3,261;-13,044;-10,303;-14,299;-11,504;-3,253;27,209;0,000;216,940;Inf;235,000;220,000;-12,320;3,065;-7,820;25,209
2818,000;3,129;0,744;-35,209;3,292;9,605;5,032;35,163;4,634;-25,213;-2,806;0,000;36,900;37,100;9,399;3,261;-13,061;-10,279;-14,277;-11,509;-3,253;27,209;0,000;216,540;Inf;235,000;220,000;-12,287;3,066;-7,801;25,228
2818,500;3,129;0,744;-35,209;3,292;9,605;5,032;35,163;4,634;-25,213;-2,806;0,000;36,900;37,100;9,399;3,261;-13,095;-10,290;-14,372;-11,530;-3,253;27,209;0,000;216,540;Inf;236,000;220,000;-12,282;3,067;-7,797;25,215
2819,000;3,129;0,744;-35,209;3,292;9,605;5,032;35,163;4,634;-25,213;-2,806;0,000;36,900;37,100;9,399;3,261;-13,089;-10,286;-14,356;-11,539;-3,253;27,209;0,000;220,140;Inf;236,000;220,000;-12,321;3,068;-7,792;25,224
2819,500;3,129;0,744;-35,209;3,292;9,605;5,074;35,175;4,632;-25,222;-2,810;0,000;36,849;37,109;9,399;3,261;-13,107;-10,260;-14,321;-11,500;-3,252;27,211;0,000;220,140;Inf;236,000;220,000;-12,317;3,069;-7,814;25,244
2820,000;3,129;0,744;-35,209;3,292;9,605;5,074;35,175;4,632;-25,222;-2,810;0,000;36,800;37,100;9,399;3,261;-13,080;-10,307;-14,355;-11,544;-3,252;27,211;0,000;220,440;Inf;236,000;220,000;-12,297;3,070;-7,819;25,270
2820,500;2,747;0,739;-34,471;3,315;9,479;5,074;35,175;4,632;-25,222;-2,810;0,000;36,800;37,100;9,618;3,322;-13,032;-10,325;-14,317;-11,520;-3,252;27,211;0,000;220,440;Inf;236,000;220,000;-12,321;3,071;-7,815;25,318
2821,000;2,747;0,739;-34,471;3,315;9,479;5,074;35,175;4,632;-25,222;-2,810;0,000;36,800;37,100;9,618;3,322;-13,092;-10,293;-14,330;-11,510;-3,252;27,211;0,000;220,440;Inf;236,000;220,000;-12,298;3,066;-7,829;25,283
2821,500;2,747;0,739;-34,471;3,315;9,479;5,074;35,175;4,632;-25,222;-2,810;0,000;36,800;37,100;9,618;3,322;-13,075;-10,283;-14,302;-11,514;-3,252;27,211;0,000;220,440;Inf;236,000;220,000;-12,306;3,061;-7,800;25,236
2822,000;2,747;0,739;-34,471;3,315;9,479;5,074;35,175;4,632;-25,222;-2,810;0,000;36,800;37,100;9,618;3,322;-13,049;-10,294;-14,304;-11,511;-3,252;27,211;0,000;222,040;Inf;236,000;220,000;-12,293;3,055;-7,792;25,188
2822,500;2,747;0,739;-34,471;3,315;9,479;5,108;35,163;4,640;-25,228;-2,813;0,000;36,847;37,052;9,618;3,322;-13,072;-10,258;-14,292;-11,496;-3,261;27,210;0,000;222,040;Inf;235,000;220,000;-12,290;3,050;-7,800;25,132
2823,000;2,747;0,739;-34,471;3,315;9,479;5,108;35,163;4,640;-25,228;-2,813;0,000;36,800;37,100;9,618;3,322;-13,040;-10,292;-14,287;-11,501;-3,261;27,210;0,000;221,940;Inf;235,000;220,000;-12,280;3,045;-7,789;25,055
2823,500;2,747;0,739;-34,471;3,315;9,479;5,108;35,163;4,640;-25,228;-2,813;0,000;36,800;37,100;9,618;3,322;-13,064;-10,260;-14,317;-11,503;-3,261;27,210;0,000;221,940;Inf;234,000;220,000;-12,280;3,041;-7,764;25,046
2824,000;3,034;0,728;-35,209;3,269;9,599;5,108;35,163;4,640;-25,228;-2,813;0,000;36,800;37,100;9,577;3,228;-13,062;-10,262;-14,307;-11,516;-3,261;27,210;0,000;221,840;Inf;234,000;220,000;-12,286;3,036;-7,761;25,071
2824,500;3,034;0,728;-35,209;3,269;9,599;5,108;35,163;4,640;-25,228;-2,813;0,000;36,800;37,100;9,577;3,228;-13,051;-10,263;-14,320;-11,493;-3,261;27,210;0,000;221,840;Inf;233,000;220,000;-12,287;3,036;-7,777;25,085
2825,000;3,034;0,728;-35,209;3,269;9,599;5,108;35,163;4,640;-25,228;-2,813;0,000;36,800;37,100;9,577;3,228;-13,061;-10,265;-14,282;-11,493;-3,261;27,210;0,000;221,340;Inf;233,000;220,000;-12,282;3,036;-7,774;25,038
2825,500;3,034;0,728;-35,209;3,269;9,599;5,108;35,163;4,640;-25,228;-2,813;0,000;36,800;37,100;9,577;3,228;-13,063;-10,267;-14,326;-11,501;-3,261;27,210;0,000;221,340;Inf;232,000;220,000;-12,275;3,036;-7,776;25,050
2826,000;3,034;0,728;-35,209;3,269;9,599;5,048;35,157;4,659;-25,217;-2,821;0,000;36,822;36,961;9,577;3,228;-13,062;-10,270;-14,326;-11,500;-3,261;27,204;0,000;220,740;Inf;232,000;220,000;-12,289;3,036;-7,754;25,104
2826,500;3,034;0,728;-35,209;3,269;9,599;5,048;35,157;4,659;-25,217;-2,821;0,000;36,800;37,000;9,577;3,228;-13,066;-10,255;-14,322;-11,495;-3,261;27,204;0,000;220,740;Inf;232,000;220,000;-12,290;3,036;-7,753;25,121
2827,000;2,991;0,735;-34,501;3,197;9,471;5,048;35,157;4,659;-25,217;-2,821;0,000;36,800;37,000;9,661;3,313;-13,075;-10,253;-14,299;-11,494;-3,261;27,204;0,000;220,640;Inf;232,000;220,000;-12,284;3,036;-7,779;25,124
2827,500;2,991;0,735;-34,501;3,197;9,471;5,048;35,157;4,659;-25,217;-2,821;0,000;36,800;37,000;9,661;3,313;-13,071;-10,251;-14,291;-11,471;-3,261;27,204;0,000;220,640;Inf;232,000;220,000;-12,280;3,035;-7,779;25,119
2828,000;2,991;0,735;-34,501;3,197;9,471;5,048;35,157;4,659;-25,217;-2,821;0,000;36,800;37,000;9,661;3,313;-13,011;-10,252;-14,253;-11,474;-3,261;27,204;0,000;220,640;Inf;232,000;220,000;-12,271;3,034;-7,766;25,140
2828,500;2,991;0,735;-34,501;3,197;9,471;5,048;35,157;4,659;-25,217;-2,821;0,000;36,800;37,000;9,661;3,313;-12,997;-10,252;-14,274;-11,485;-3,261;27,204;0,000;220,640;Inf;232,000;220,000;-12,248;3,033;-7,776;25,143
2829,000;2,991;0,735;-34,501;3,197;9,471;5,028;35,164;4,654;-25,225;-2,822;0,000;36,822;36,951;9,661;3,313;-13,047;-10,237;-14,290;-11,477;-3,257;27,214;0,000;217,940;Inf;232,000;220,000;-12,252;3,033;-7,782;25,129
2829,500;2,991;0,735;-34,501;3,197;9,471;5,028;35,164;4,654;-25,225;-2,822;0,000;36,800;37,000;9,661;3,313;-13,051;-10,274;-14,290;-11,497;-3,257;27,214;0,000;217,940;Inf;233,000;220,000;-12,263;3,032;-7,765;25,085
2830,000;2,991;0,735;-34,501;3,197;9,471;5,028;35,164;4,654;-25,225;-2,822;0,000;36,800;37,000;9,661;3,313;-13,027;-10,274;-14,290;-11,495;-3,257;27,214;0,000;218,040;Inf;233,000;220,000;-12,278;3,031;-7,778;25,092
2830,500;2,747;0,706;-34,828;3,208;9,500;5,028;35,164;4,654;-25,225;-2,822;0,000;36,800;37,000;9,607;3,401;-13,008;-10,272;-14,295;-11,486;-3,257;27,214;0,000;218,040;Inf;234,000;220,000;-12,272;3,031;-7,780;25,085
2831,000;2,747;0,706;-34,828;3,208;9,500;5,028;35,164;4,654;-25,225;-2,822;0,000;36,800;37,000;9,607;3,401;-13,024;-10,263;-14,288;-11,460;-3,257;27,214;0,000;218,140;Inf;234,000;220,000;-12,265;3,026;-7,772;25,056
2831,500;2,747;0,706;-34,828;3,208;9,500;5,028;35,164;4,654;-25,225;-2,822;0,000;36,800;37,000;9,607;3,401;-13,036;-10,263;-14,270;-11,490;-3,257;27,214;0,000;218,140;Inf;235,000;220,000;-12,259;3,021;-7,763;25,051
2832,000;2,747;0,706;-34,828;3,208;9,500;5,028;35,164;4,654;-25,225;-2,822;0,000;36,800;37,000;9,607;3,401;-12,975;-10,239;-14,179;-11,436;-3,257;27,214;0,000;219,340;Inf;235,000;220,000;-12,265;3,017;-7,789;25,034
2832,500;2,747;0,706;-34,828;3,208;9,500;5,014;35,170;4,671;-25,185;-2,808;0,000;36,821;36,942;9,607;3,401;-12,974;-10,254;-14,199;-11,436;-3,245;27,222;0,000;219,340;Inf;235,000;220,000;-12,207;3,012;-7,792;25,015
2833,000;2,747;0,706;-34,828;3,208;9,500;5,014;35,170;4,671;-25,185;-2,808;0,000;36,800;36,900;9,607;3,401;-12,974;-10,261;-14,256;-11,462;-3,245;27,222;0,000;219,340;Inf;235,000;220,000;-12,216;3,008;-7,779;25,010
2833,500;2,612;0,745;-33,873;3,276;9,477;5,014;35,170;4,671;-25,185;-2,808;0,000;36,800;36,900;9,656;3,241;-13,022;-10,243;-14,242;-11,437;-3,245;27,222;0,000;219,340;Inf;235,000;220,000;-12,238;3,004;-7,774;25,119
2834,000;2,612;0,745;-33,873;3,276;9,477;5,014;35,170;4,671;-25,185;-2,808;0,000;36,800;36,900;9,656;3,241;-12,962;-10,234;-14,214;-11,457;-3,245;27,222;0,000;219,340;Inf;235,000;220,000;-12,236;2,997;-7,769;25,170
2834,500;2,612;0,745;-33,873;3,276;9,477;5,014;35,170;4,671;-25,185;-2,808;0,000;36,800;36,900;9,656;3,241;-12,979;-10,249;-14,198;-11,441;-3,245;27,222;0,000;219,340;Inf;235,000;220,000;-12,217;2,991;-7,771;25,306
2835,000;2,612;0,745;-33,873;3,276;9,477;5,014;35,170;4,671;-25,185;-2,808;0,000;36,800;36,900;9,656;3,241;-12,985;-10,217;-14,215;-11,446;-3,245;27,222;0,000;221,040;Inf;235,000;220,000;-12,217;2,985;-7,752;25,309
2835,500;2,612;0,745;-33,873;3,276;9,477;5,032;35,164;4,629;-25,236;-2,803;0,000;36,808;36,865;9,656;3,241;-12,959;-10,262;-14,206;-11,450;-3,256;27,229;0,000;221,040;Inf;234,000;220,000;-12,216;2,979;-7,767;25,277
2836,000;2,612;0,745;-33,873;3,276;9,477;5,032;35,164;4,629;-25,236;-2,803;0,000;36,800;36,900;9,656;3,241;-13,006;-10,229;-14,236;-11,443;-3,256;27,229;0,000;220,940;Inf;234,000;220,000;-12,219;2,973;-7,766;25,285
2836,500;3,109;0,742;-35,132;3,210;9,499;5,032;35,164;4,629;-25,236;-2,803;0,000;36,800;36,900;9,587;3,376;-12,982;-10,236;-14,261;-11,450;-3,256;27,229;0,000;220,940;Inf;234,000;220,000;-12,228;2,967;-7,767;25,271
2837,000;3,109;0,742;-35,132;3,210;9,499;5,032;35,164;4,629;-25,236;-2,803;0,000;36,800;36,900;9,587;3,376;-12,947;-10,222;-14,210;-11,444;-3,256;27,229;0,000;221,140;Inf;234,000;220,000;-12,232;2,969;-7,778;25,239
2837,500;3,109;0,742;-35,132;3,210;9,499;5,032;35,164;4,629;-25,236;-2,803;0,000;36,800;36,900;9,587;3,376;-13,008;-10,212;-14,207;-11,419;-3,256;27,229;0,000;221,140;Inf;233,000;220,000;-12,206;2,971;-7,753;25,254
2838,000;3,109;0,742;-35,132;3,210;9,499;5,032;35,164;4,629;-25,236;-2,803;0,000;36,800;36,900;9,587;3,376;-12,982;-10,225;-14,205;-11,458;-3,256;27,229;0,000;219,740;Inf;233,000;220,000;-12,211;2,974;-7,759;25,246
2838,500;3,109;0,742;-35,132;3,210;9,499;5,032;35,164;4,629;-25,236;-2,803;0,000;36,800;36,900;9,587;3,376;-12,972;-10,238;-14,254;-11,438;-3,256;27,229;0,000;219,740;Inf;233,000;220,000;-12,217;2,976;-7,743;25,229
2839,000;3,109;0,742;-35,132;3,210;9,499;5,047;35,163;4,669;-25,196;-2,801;0,000;36,808;36,912;9,587;3,376;-12,997;-10,215;-14,204;-11,431;-3,248;27,224;0,000;220,140;Inf;233,000;220,000;-12,225;2,978;-7,737;25,220
2839,500;3,109;0,742;-35,132;3,210;9,499;5,047;35,163;4,669;-25,196;-2,801;0,000;36,800;36,900;9,587;3,376;-12,987;-10,215;-14,203;-11,434;-3,248;27,224;0,000;220,140;Inf;233,000;220,000;-12,212;2,980;-7,749;25,236
2840,000;3,333;0,771;-35,209;3,274;9,558;5,047;35,163;4,669;-25,196;-2,801;0,000;36,800;36,900;9,541;3,294;-12,960;-10,219;-14,210;-11,438;-3,248;27,224;0,000;220,340;Inf;233,000;220,000;-12,210;2,982;-7,761;25,230
2840,500;3,333;0,771;-35,209;3,274;9,558;5,047;35,163;4,669;-25,196;-2,801;0,000;36,800;36,900;9,541;3,294;-12,939;-10,225;-14,176;-11,428;-3,248;27,224;0,000;220,340;Inf;233,000;220,000;-12,207;2,988;-7,751;25,250
2841,000;3,333;0,771;-35,209;3,274;9,558;5,047;35,163;4,669;-25,196;-2,801;0,000;36,800;36,900;9,541;3,294;-12,999;-10,206;-14,233;-11,438;-3,248;27,224;0,000;219,940;Inf;233,000;220,000;-12,192;2,994;-7,743;25,251
2841,500;3,333;0,771;-35,209;3,274;9,558;5,047;35,163;4,669;-25,196;-2,801;0,000;36,800;36,900;9,541;3,294;-12,980;-10,207;-14,250;-11,448;-3,248;27,224;0,000;219,940;Inf;233,000;220,000;-12,219;2,999;-7,757;25,298
2842,000;3,333;0,771;-35,209;3,274;9,558;5,023;35,161;4,657;-25,173;-2,811;0,000;36,790;36,876;9,541;3,294;-12,977;-10,202;-14,226;-11,442;-3,252;27,230;0,000;218,940;Inf;233,000;220,000;-12,221;3,005;-7,717;25,351
2842,500;3,333;0,771;-35,209;3,274;9,558;5,023;35,161;4,657;-25,173;-2,811;0,000;36,800;36,900;9,541;3,294;-12,962;-10,219;-14,204;-11,446;-3,252;27,230;0,000;218,940;Inf;234,000;220,000;-12,212;3,010;-7,752;25,332
2843,000;3,379;0,847;-35,209;3,248;9,546;5,023;35,161;4,657;-25,173;-2,811;0,000;36,800;36,900;9,630;3,403;-12,982;-10,218;-14,231;-11,438;-3,252;27,230;0,000;219,040;Inf;234,000;220,000;-12,208;3,015;-7,734;25,351
2843,500;3,379;0,847;-35,209;3,248;9,546;5,023;35,161;4,657;-25,173;-2,811;0,000;36,800;36,900;9,630;3,403;-12,965;-10,208;-14,217;-11,438;-3,252;27,230;0,000;219,040;Inf;234,000;220,000;-12,217;3,021;-7,736;25,379
2844,000;3,379;0,847;-35,209;3,248;9,546;5,023;35,161;4,657;-25,173;-2,811;0,000;36,800;36,900;9,630;3,403;-12,942;-10,207;-14,207;-11,443;-3,252;27,230;0,000;219,440;Inf;234,000;220,000;-12,207;3,027;-7,739;25,372
2844,500;3,379;0,847;-35,209;3,248;9,546;5,023;35,161;4,657;-25,173;-2,811;0,000;36,800;36,900;9,630;3,403;-12,970;-10,192;-14,206;-11,436;-3,252;27,230;0,000;219,440;Inf;234,000;220,000;-12,200;3,033;-7,751;25,366
2845,000;3,379;0,847;-35,209;3,248;9,546;5,023;35,161;4,657;-25,173;-2,811;0,000;36,800;36,900;9,630;3,403;-12,992;-10,198;-14,201;-11,426;-3,252;27,230;0,000;220,440;Inf;234,000;220,000;-12,201;3,039;-7,731;25,359
2845,500;3,379;0,847;-35,209;3,248;9,546;5,005;35,161;4,646;-25,167;-2,802;0,000;36,784;36,870;9,630;3,403;-12,946;-10,196;-14,200;-11,427;-3,257;27,223;0,000;220,440;Inf;234,000;220,000;-12,204;3,044;-7,728;25,380
2846,000;3,379;0,847;-35,209;3,248;9,546;5,005;35,161;4,646;-25,167;-2,802;0,000;36,800;36,900;9,630;3,403;-12,983;-10,179;-14,176;-11,405;-3,257;27,223;0,000;220,440;Inf;234,000;220,000;-12,192;3,050;-7,749;25,398
2846,500;2,753;0,687;-34,167;3,250;9,509;5,005;35,161;4,646;-25,167;-2,802;0,000;36,800;36,900;9,673;3,083;-12,910;-10,178;-14,116;-11,386;-3,257;27,223;0,000;220,440;Inf;234,000;220,000;-12,186;3,055;-7,734;25,441
2847,000;2,753;0,687;-34,167;3,250;9,509;5,005;35,161;4,646;-25,167;-2,802;0,000;36,800;36,900;9,673;3,083;-12,886;-10,171;-14,167;-11,375;-3,257;27,223;0,000;220,440;Inf;234,000;220,000;-12,147;3,050;-7,751;25,493
2847,500;2,753;0,687;-34,167;3,250;9,509;5,005;35,161;4,646;-25,167;-2,802;0,000;36,800;36,900;9,673;3,083;-12,915;-10,170;-14,100;-11,383;-3,257;27,223;0,000;220,440;Inf;234,000;220,000;-12,150;3,045;-7,740;25,547
2848,000;2,753;0,687;-34,167;3,250;9,509;5,005;35,161;4,646;-25,167;-2,802;0,000;36,800;36,900;9,673;3,083;-12,872;-10,156;-14,108;-11,386;-3,257;27,223;0,000;220,440;Inf;234,000;220,000;-12,142;3,041;-7,728;25,510
2848,500;2,753;0,687;-34,167;3,250;9,509;5,010;35,157;4,640;-25,189;-2,819;0,000;36,773;36,823;9,673;3,083;-12,890;-10,166;-14,068;-11,351;-3,252;27,220;0,000;220,440;Inf;234,000;220,000;-12,130;3,036;-7,740;25,495
2849,000;2,753;0,687;-34,167;3,250;9,509;5,010;35,157;4,640;-25,189;-2,819;0,000;36,800;36,800;9,673;3,083;-12,864;-10,184;-14,121;-11,387;-3,252;27,220;0,000;220,540;Inf;234,000;220,000;-12,119;3,031;-7,728;25,511
2849,500;3,007;0,769;-34,882;3,167;9,585;5,010;35,157;4,640;-25,189;-2,819;0,000;36,800;36,800;9,551;3,194;-12,923;-10,160;-14,131;-11,387;-3,252;27,220;0,000;220,540;Inf;234,000;220,000;-12,139;3,027;-7,726;25,506
2850,000;3,007;0,769;-34,882;3,167;9,585;5,010;35,157;4,640;-25,189;-2,819;0,000;36,800;36,800;9,551;3,194;-12,931;-10,166;-14,173;-11,422;-3,252;27,220;0,000;220,340;Inf;234,000;220,000;-12,150;3,026;-7,699;25,510
2850,500;3,007;0,769;-34,882;3,167;9,585;5,010;35,157;4,640;-25,189;-2,819;0,000;36,800;36,800;9,551;3,194;-12,919;-10,169;-14,170;-11,381;-3,252;27,220;0,000;220,340;Inf;234,000;220,000;-12,173;3,026;-7,723;25,499
2851,000;3,007;0,769;-34,882;3,167;9,585;5,010;35,157;4,640;-25,189;-2,819;0,000;36,800;36,800;9,551;3,194;-12,930;-10,146;-14,165;-11,388;-3,252;27,220;0,000;220,540;Inf;234,000;220,000;-12,160;3,026;-7,717;25,480
2851,500;3,007;0,769;-34,882;3,167;9,585;5,010;35,157;4,640;-25,189;-2,819;0,000;36,800;36,800;9,551;3,194;-12,961;-10,149;-14,168;-11,403;-3,252;27,220;0,000;220,540;Inf;234,000;220,000;-12,157;3,025;-7,715;25,453
2852,000;3,007;0,769;-34,882;3,167;9,585;5,005;35,154;4,673;-25,148;-2,819;0,000;36,762;36,833;9,551;3,194;-12,963;-10,115;-14,161;-11,368;-3,262;27,229;0,000;220,540;Inf;234,000;220,000;-12,170;3,025;-7,740;25,416
2852,500;3,007;0,769;-34,882;3,167;9,585;5,005;35,154;4,673;-25,148;-2,819;0,000;36,800;36,800;9,551;3,194;-12,926;-10,156;-14,110;-11,362;-3,262;27,229;0,000;220,540;Inf;234,000;220,000;-12,152;3,025;-7,734;25,429
2853,000;3,388;0,784;-35,209;3,229;9,515;5,005;35,154;4,673;-25,148;-2,819;0,000;36,800;36,800;9,519;3,295;-12,879;-10,174;-14,145;-11,384;-3,262;27,229;0,000;220,340;Inf;234,000;220,000;-12,139;3,025;-7,725;25,409
2853,500;3,388;0,784;-35,209;3,229;9,515;5,005;35,154;4,673;-25,148;-2,819;0,000;36,800;36,800;9,519;3,295;-12,935;-10,165;-14,177;-11,404;-3,262;27,229;0,000;220,340;Inf;234,000;220,000;-12,146;3,030;-7,713;25,373
2854,000;3,388;0,784;-35,209;3,229;9,515;5,005;35,154;4,673;-25,148;-2,819;0,000;36,800;36,800;9,519;3,295;-12,950;-10,154;-14,202;-11,383;-3,262;27,229;0,000;220,340;Inf;234,000;220,000;-12,170;3,036;-7,700;25,353
2854,500;3,388;0,784;-35,209;3,229;9,515;5,005;35,154;4,673;-25,148;-2,819;0,000;36,800;36,800;9,519;3,295;-12,942;-10,140;-14,154;-11,376;-3,262;27,229;0,000;220,340;Inf;234,000;220,000;-12,172;3,042;-7,718;25,400
2855,000;3,388;0,784;-35,209;3,229;9,515;5,014;35,158;4,653;-25,144;-2,821;0,000;36,757;36,814;9,519;3,295;-12,891;-10,133;-14,186;-11,360;-3,258;27,234;0,000;220,340;Inf;234,000;220,000;-12,153;3,048;-7,720;25,382
2855,500;3,388;0,784;-35,209;3,229;9,515;5,014;35,158;4,653;-25,144;-2,821;0,000;36,800;36,800;9,519;3,295;-12,928;-10,136;-14,165;-11,367;-3,258;27,234;0,000;220,340;Inf;234,000;220,000;-12,142;3,053;-7,700;25,397
2856,000;2,800;0,732;-33,612;3,292;9,353;5,014;35,158;4,653;-25,144;-2,821;0,000;36,800;36,800;9,752;3,188;-12,858;-10,165;-14,137;-11,378;-3,258;27,234;0,000;220,340;Inf;234,000;220,000;-12,149;3,059;-7,720;25,444
2856,500;2,800;0,732;-33,612;3,292;9,353;5,014;35,158;4,653;-25,144;-2,821;0,000;36,800;36,800;9,752;3,188;-12,854;-10,071;-14,018;-11,294;-3,258;27,234;0,000;220,340;Inf;234,000;220,000;-12,134;3,055;-7,725;25,492
2857,000;2,800;0,732;-33,612;3,292;9,353;5,014;35,158;4,653;-25,144;-2,821;0,000;36,800;36,800;9,752;3,188;-12,900;-10,157;-14,149;-11,380;-3,258;27,234;0,000;220,240;Inf;234,000;220,000;-12,059;3,050;-7,711;25,483
2857,500;2,800;0,732;-33,612;3,292;9,353;5,014;35,158;4,653;-25,144;-2,821;0,000;36,800;36,800;9,752;3,188;-12,833;-10,168;-14,123;-11,365;-3,258;27,234;0,000;220,240;Inf;234,000;220,000;-12,147;3,046;-7,731;25,444
2858,000;2,800;0,732;-33,612;3,292;9,353;5,050;35,149;4,660;-25,168;-2,843;0,000;36,731;36,757;9,752;3,188;-12,918;-10,138;-14,054;-11,346;-3,272;27,217;0,000;220,940;Inf;234,000;220,000;-12,122;3,042;-7,756;25,579
2858,500;2,800;0,732;-33,612;3,292;9,353;5,050;35,149;4,660;-25,168;-2,843;0,000;36,700;36,800;9,752;3,188;-12,856;-10,180;-14,111;-11,360;-3,272;27,217;0,000;220,940;Inf;234,000;220,000;-12,114;3,038;-7,740;25,675
2859,000;2,800;0,732;-33,612;3,292;9,353;5,050;35,149;4,660;-25,168;-2,843;0,000;36,700;36,800;9,752;3,188;-12,892;-10,146;-14,118;-11,389;-3,272;27,217;0,000;220,640;Inf;234,000;220,000;-12,127;3,034;-7,712;25,735
2859,500;2,947;0,776;-34,630;3,263;9,429;5,050;35,149;4,660;-25,168;-2,843;0,000;36,700;36,800;9,607;3,260;-12,894;-10,155;-14,119;-11,364;-3,272;27,217;0,000;220,640;Inf;234,000;220,000;-12,136;3,030;-7,713;25,779
2860,000;2,947;0,776;-34,630;3,263;9,429;5,050;35,149;4,660;-25,168;-2,843;0,000;36,700;36,800;9,607;3,260;-12,928;-10,124;-14,073;-11,341;-3,272;27,217;0,000;220,640;Inf;234,000;220,000;-12,133;3,029;-7,714;25,714
2860,500;2,947;0,776;-34,630;3,263;9,429;5,050;35,149;4,660;-25,168;-2,843;0,000;36,700;36,800;9,607;3,260;-12,852;-10,152;-14,104;-11,355;-3,272;27,217;0,000;220,640;Inf;234,000;220,000;-12,117;3,028;-7,702;25,693
2861,000;2,947;0,776;-34,630;3,263;9,429;5,050;35,149;4,660;-25,168;-2,843;0,000;36,700;36,800;9,607;3,260;-12,916;-10,132;-14,098;-11,366;-3,272;27,217;0,000;220,840;Inf;234,000;220,000;-12,116;3,026;-7,714;25,654
2861,500;2,947;0,776;-34,630;3,263;9,429;5,024;35,147;4,658;-25,143;-2,831;0,000;36,734;36,758;9,607;3,260;-12,883;-10,148;-14,132;-11,360;-3,271;27,232;0,000;220,840;Inf;234,000;220,000;-12,128;3,025;-7,726;25,634
2862,000;2,947;0,776;-34,630;3,263;9,429;5,024;35,147;4,658;-25,143;-2,831;0,000;36,700;36,800;9,607;3,260;-12,892;-10,134;-14,075;-11,355;-3,271;27,232;0,000;220,440;Inf;234,000;220,000;-12,131;3,024;-7,699;25,617
2862,500;2,813;0,769;-33,532;3,312;9,504;5,024;35,147;4,658;-25,143;-2,831;0,000;36,700;36,800;9,629;3,191;-12,833;-10,135;-14,072;-11,343;-3,271;27,232;0,000;220,440;Inf;234,000;220,000;-12,114;3,023;-7,703;25,621
2863,000;2,813;0,769;-33,532;3,312;9,504;5,024;35,147;4,658;-25,143;-2,831;0,000;36,700;36,800;9,629;3,191;-12,897;-10,119;-14,065;-11,351;-3,271;27,232;0,000;220,440;Inf;234,000;220,000;-12,096;3,019;-7,697;25,648
2863,500;2,813;0,769;-33,532;3,312;9,504;5,024;35,147;4,658;-25,143;-2,831;0,000;36,700;36,800;9,629;3,191;-12,882;-10,097;-14,085;-11,338;-3,271;27,232;0,000;220,440;Inf;234,000;220,000;-12,108;3,016;-7,710;25,700
2864,000;2,813;0,769;-33,532;3,312;9,504;5,024;35,147;4,658;-25,143;-2,831;0,000;36,700;36,800;9,629;3,191;-12,886;-10,148;-14,119;-11,352;-3,271;27,232;0,000;220,840;Inf;234,000;220,000;-12,100;3,013;-7,709;25,735
2864,500;2,813;0,769;-33,532;3,312;9,504;5,003;35,145;4,622;-25,161;-2,837;0,000;36,705;36,659;9,629;3,191;-12,873;-10,135;-14,128;-11,347;-3,271;27,217;0,000;220,840;Inf;234,000;220,000;-12,126;3,009;-7,717;25,713
2865,000;2,813;0,769;-33,532;3,312;9,504;5,003;35,145;4,622;-25,161;-2,837;0,000;36,700;36,700;9,629;3,191;-12,894;-10,114;-14,101;-11,349;-3,271;27,217;0,000;221,040;Inf;234,000;220,000;-12,121;3,006;-7,691;25,689
2865,500;2,813;0,769;-33,532;3,312;9,504;5,003;35,145;4,622;-25,161;-2,837;0,000;36,700;36,700;9,629;3,191;-12,912;-10,104;-14,121;-11,352;-3,271;27,217;0,000;221,040;Inf;233,000;220,000;-12,114;3,003;-7,676;25,659
2866,000;3,003;0,715;-35,209;3,290;9,468;5,003;35,145;4,622;-25,161;-2,837;0,000;36,700;36,700;9,388;3,349;-12,847;-10,127;-14,102;-11,351;-3,271;27,217;0,000;221,040;Inf;233,000;220,000;-12,122;3,000;-7,685;25,635
2866,500;3,003;0,715;-35,209;3,290;9,468;5,003;35,145;4,622;-25,161;-2,837;0,000;36,700;36,700;9,388;3,349;-12,893;-10,101;-14,091;-11,354;-3,271;27,217;0,000;221,040;Inf;232,000;220,000;-12,107;3,000;-7,680;25,595
2867,000;3,003;0,715;-35,209;3,290;9,468;5,003;35,145;4,622;-25,161;-2,837;0,000;36,700;36,700;9,388;3,349;-12,876;-10,103;-14,123;-11,317;-3,271;27,217;0,000;220,640;Inf;232,000;220,000;-12,110;3,000;-7,680;25,584
2867,500;3,003;0,715;-35,209;3,290;9,468;5,003;35,145;4,622;-25,161;-2,837;0,000;36,700;36,700;9,388;3,349;-12,875;-10,091;-14,058;-11,300;-3,271;27,217;0,000;220,640;Inf;232,000;220,000;-12,105;3,000;-7,683;25,590
2868,000;3,003;0,715;-35,209;3,290;9,468;4,974;35,149;4,635;-25,136;-2,822;0,000;36,701;36,664;9,388;3,349;-12,794;-10,110;-14,074;-11,330;-3,255;27,233;0,000;220,240;Inf;232,000;220,000;-12,081;3,000;-7,686;25,568
2868,500;3,003;0,715;-35,209;3,290;9,468;4,974;35,149;4,635;-25,136;-2,822;0,000;36,700;36,700;9,388;3,349;-12,849;-10,108;-14,063;-11,314;-3,255;27,233;0,000;220,240;Inf;232,000;220,000;-12,077;3,000;-7,692;25,567
2869,000;3,313;0,819;-35,209;3,241;9,520;4,974;35,149;4,635;-25,136;-2,822;0,000;36,700;36,700;9,489;3,353;-12,850;-10,108;-14,046;-11,326;-3,255;27,233;0,000;220,640;Inf;232,000;220,000;-12,084;3,000;-7,669;25,578
2869,500;3,313;0,819;-35,209;3,241;9,520;4,974;35,149;4,635;-25,136;-2,822;0,000;36,700;36,700;9,489;3,353;-12,806;-10,112;-14,024;-11,304;-3,255;27,233;0,000;220,640;Inf;232,000;220,000;-12,082;3,005;-7,696;25,587
2870,000;3,313;0,819;-35,209;3,241;9,520;4,974;35,149;4,635;-25,136;-2,822;0,000;36,700;36,700;9,489;3,353;-12,858;-10,129;-14,021;-11,306;-3,255;27,233;0,000;220,640;Inf;232,000;220,000;-12,062;3,010;-7,676;25,582
2870,500;3,313;0,819;-35,209;3,241;9,520;4,974;35,149;4,635;-25,136;-2,822;0,000;36,700;36,700;9,489;3,353;-12,833;-10,082;-13,979;-11,299;-3,255;27,233;0,000;220,640;Inf;232,000;220,000;-12,078;3,015;-7,673;25,548
2871,000;3,313;0,819;-35,209;3,241;9,520;5,010;35,136;4,625;-25,174;-2,815;0,000;36,691;36,672;9,489;3,353;-12,822;-10,111;-14,042;-11,333;-3,269;27,216;0,000;218,240;Inf;232,000;220,000;-12,048;3,020;-7,672;25,530
2871,500;3,313;0,819;-35,209;3,241;9,520;5,010;35,136;4,625;-25,174;-2,815;0,000;36,700;36,700;9,489;3,353;-12,801;-10,102;-14,046;-11,307;-3,269;27,216;0,000;218,240;Inf;233,000;220,000;-12,077;3,025;-7,675;25,490
2872,000;3,535;0,852;-35,209;3,257;9,639;5,010;35,136;4,625;-25,174;-2,815;0,000;36,700;36,700;9,361;3,277;-12,792;-10,096;-13,985;-11,300;-3,269;27,216;0,000;217,840;Inf;233,000;220,000;-12,064;3,030;-7,677;25,440
2872,500;3,535;0,852;-35,209;3,257;9,639;5,010;35,136;4,625;-25,174;-2,815;0,000;36,700;36,700;9,361;3,277;-12,811;-10,103;-13,991;-11,312;-3,269;27,216;0,000;217,840;Inf;234,000;220,000;-12,043;3,038;-7,692;25,443
2873,000;3,535;0,852;-35,209;3,257;9,639;5,010;35,136;4,625;-25,174;-2,815;0,000;36,700;36,700;9,361;3,277;-12,821;-10,080;-14,034;-11,295;-3,269;27,216;0,000;218,040;Inf;234,000;220,000;-12,054;3,046;-7,674;25,421
2873,500;3,535;0,852;-35,209;3,257;9,639;5,010;35,136;4,625;-25,174;-2,815;0,000;36,700;36,700;9,361;3,277;-12,840;-10,092;-14,056;-11,319;-3,269;27,216;0,000;218,040;Inf;235,000;220,000;-12,057;3,054;-7,640;25,429
2874,000;3,535;0,852;-35,209;3,257;9,639;5,010;35,136;4,625;-25,174;-2,815;0,000;36,700;36,700;9,361;3,277;-12,884;-10,068;-14,045;-11,289;-3,269;27,216;0,000;219,240;Inf;235,000;220,000;-12,077;3,062;-7,646;25,437
2874,500;3,535;0,852;-35,209;3,257;9,639;5,053;35,140;4,637;-25,127;-2,798;0,000;36,680;36,639;9,361;3,277;-12,867;-10,074;-14,024;-11,297;-3,250;27,229;0,000;219,240;Inf;235,000;220,000;-12,072;3,070;-7,685;25,401
2875,000;3,535;0,852;-35,209;3,257;9,639;5,053;35,140;4,637;-25,127;-2,798;0,000;36,700;36,600;9,361;3,277;-12,815;-10,090;-14,057;-11,322;-3,250;27,229;0,000;218,840;Inf;235,000;220,000;-12,065;3,077;-7,673;25,396
2875,500;2,112;0,560;-33,642;3,354;9,426;5,053;35,140;4,637;-25,127;-2,798;0,000;36,700;36,600;9,699;3,065;-12,803;-10,082;-14,048;-11,310;-3,250;27,229;0,000;218,840;Inf;236,000;220,000;-12,071;3,085;-7,653;25,394
2876,000;2,112;0,560;-33,642;3,354;9,426;5,053;35,140;4,637;-25,127;-2,798;0,000;36,700;36,600;9,699;3,065;-12,787;-10,093;-14,056;-11,317;-3,250;27,229;0,000;218,840;Inf;236,000;220,000;-12,061;3,069;-7,692;25,381
2876,500;2,112;0,560;-33,642;3,354;9,426;5,053;35,140;4,637;-25,127;-2,798;0,000;36,700;36,600;9,699;3,065;-12,865;-10,096;-14,079;-11,296;-3,250;27,229;0,000;218,840;Inf;237,000;220,000;-12,063;3,053;-7,659;25,343
2877,000;2,112;0,560;-33,642;3,354;9,426;5,053;35,140;4,637;-25,127;-2,798;0,000;36,700;36,600;9,699;3,065;-12,835;-10,100;-14,066;-11,284;-3,250;27,229;0,000;221,440;Inf;237,000;220,000;-12,084;3,038;-7,686;25,271
2877,500;2,112;0,560;-33,642;3,354;9,426;5,087;35,143;4,649;-25,145;-2,804;0,000;36,677;36,653;9,699;3,065;-12,830;-10,068;-14,007;-11,293;-3,242;27,226;0,000;221,440;Inf;236,000;220,000;-12,071;3,023;-7,688;25,148
2878,000;2,112;0,560;-33,642;3,354;9,426;5,087;35,143;4,649;-25,145;-2,804;0,000;36,700;36,700;9,699;3,065;-12,837;-10,079;-13,985;-11,298;-3,242;27,226;0,000;221,340;Inf;236,000;220,000;-12,049;3,008;-7,673;25,194
2878,500;3,583;0,926;-34,629;3,229;9,452;5,087;35,143;4,649;-25,145;-2,804;0,000;36,700;36,700;9,609;3,276;-12,818;-10,099;-14,026;-11,311;-3,242;27,226;0,000;221,340;Inf;235,000;220,000;-12,050;2,993;-7,690;25,236
2879,000;3,583;0,926;-34,629;3,229;9,452;5,087;35,143;4,649;-25,145;-2,804;0,000;36,700;36,700;9,609;3,276;-12,852;-10,085;-14,057;-11,312;-3,242;27,226;0,000;221,040;Inf;235,000;220,000;-12,064;3,003;-7,674;25,285
2879,500;3,583;0,926;-34,629;3,229;9,452;5,087;35,143;4,649;-25,145;-2,804;0,000;36,700;36,700;9,609;3,276;-12,813;-10,095;-14,070;-11,294;-3,242;27,226;0,000;221,040;Inf;234,000;220,000;-12,076;3,012;-7,689;25,250
2880,000;3,583;0,926;-34,629;3,229;9,452;5,087;35,143;4,649;-25,145;-2,804;0,000;36,700;36,700;9,609;3,276;-12,823;-10,055;-14,012;-11,300;-3,242;27,226;0,000;221,840;Inf;234,000;220,000;-12,068;3,022;-7,675;25,213
2880,500;3,583;0,926;-34,629;3,229;9,452;5,087;35,143;4,649;-25,145;-2,804;0,000;36,700;36,700;9,609;3,276;-12,786;-10,081;-14,039;-11,282;-3,242;27,226;0,000;221,840;Inf;233,000;220,000;-12,047;3,031;-7,674;25,213
2881,000;3,583;0,926;-34,629;3,229;9,452;5,045;35,146;4,649;-25,134;-2,800;0,000;36,668;36,632;9,609;3,276;-12,851;-10,064;-14,035;-11,270;-3,243;27,231;0,000;222,340;Inf;233,000;220,000;-12,047;3,040;-7,655;25,189
2881,500;3,583;0,926;-34,629;3,229;9,452;5,045;35,146;4,649;-25,134;-2,800;0,000;36,700;36,600;9,609;3,276;-12,854;-10,062;-14,069;-11,246;-3,243;27,231;0,000;222,340;Inf;232,000;220,000;-12,055;3,049;-7,727;25,091
2882,000;3,503;0,838;-35,209;3,162;9,678;5,045;35,146;4,649;-25,134;-2,800;0,000;36,700;36,600;9,453;3,374;-12,809;-10,086;-13,986;-11,285;-3,243;27,231;0,000;222,240;Inf;232,000;220,000;-12,058;3,057;-7,708;25,028
2882,500;3,503;0,838;-35,209;3,162;9,678;5,045;35,146;4,649;-25,134;-2,800;0,000;36,700;36,600;9,453;3,374;-12,771;-10,113;-14,025;-11,288;-3,243;27,231;0,000;222,240;Inf;231,000;220,000;-12,042;3,065;-7,709;25,124
2883,000;3,503;0,838;-35,209;3,162;9,678;5,045;35,146;4,649;-25,134;-2,800;0,000;36,700;36,600;9,453;3,374;-12,791;-10,065;-13,993;-11,289;-3,243;27,231;0,000;220,240;Inf;231,000;220,000;-12,049;3,072;-7,689;25,182
2883,500;3,503;0,838;-35,209;3,162;9,678;5,045;35,146;4,649;-25,134;-2,800;0,000;36,700;36,600;9,453;3,374;-12,822;-10,069;-13,982;-11,283;-3,243;27,231;0,000;220,240;Inf;231,000;220,000;-12,034;3,079;-7,703;25,235
2884,000;3,503;0,838;-35,209;3,162;9,678;5,000;35,139;4,644;-25,152;-2,805;0,000;36,647;36,654;9,453;3,374;-12,815;-10,062;-13,999;-11,291;-3,245;27,221;0,000;217,540;Inf;231,000;220,000;-12,039;3,086;-7,704;25,243
2884,500;3,503;0,838;-35,209;3,162;9,678;5,000;35,139;4,644;-25,152;-2,805;0,000;36,600;36,700;9,453;3,374;-12,833;-10,075;-14,019;-11,293;-3,245;27,221;0,000;217,540;Inf;232,000;220,000;-12,042;3,093;-7,686;25,268
2885,000;2,693;0,730;-34,090;3,348;9,466;5,000;35,139;4,644;-25,152;-2,805;0,000;36,600;36,700;9,594;3,073;-12,786;-10,073;-14,022;-11,276;-3,245;27,221;0,000;217,740;Inf;232,000;220,000;-12,055;3,100;-7,703;25,313
2885,500;2,693;0,730;-34,090;3,348;9,466;5,000;35,139;4,644;-25,152;-2,805;0,000;36,600;36,700;9,594;3,073;-12,775;-10,084;-14,009;-11,280;-3,245;27,221;0,000;217,740;Inf;233,000;220,000;-12,039;3,093;-7,716;25,317
2886,000;2,693;0,730;-34,090;3,348;9,466;5,000;35,139;4,644;-25,152;-2,805;0,000;36,600;36,700;9,594;3,073;-12,807;-10,070;-13,946;-11,274;-3,245;27,221;0,000;218,040;Inf;233,000;220,000;-12,037;3,086;-7,692;25,330
2886,500;2,693;0,730;-34,090;3,348;9,466;5,000;35,139;4,644;-25,152;-2,805;0,000;36,600;36,700;9,594;3,073;-12,787;-10,055;-13,988;-11,261;-3,245;27,221;0,000;218,040;Inf;234,000;220,000;-12,025;3,080;-7,686;25,278
2887,000;2,693;0,730;-34,090;3,348;9,466;5,000;35,139;4,644;-25,152;-2,805;0,000;36,600;36,700;9,594;3,073;-12,738;-10,042;-13,920;-11,233;-3,245;27,221;0,000;217,840;Inf;234,000;220,000;-12,023;3,074;-7,695;25,246
2887,500;2,693;0,730;-34,090;3,348;9,466;5,009;35,134;4,650;-25,158;-2,788;0,000;36,650;36,646;9,594;3,073;-12,792;-9,971;-13,887;-11,176;-3,252;27,219;0,000;217,840;Inf;235,000;220,000;-11,983;3,067;-7,691;25,271
2888,000;2,693;0,730;-34,090;3,348;9,466;5,009;35,134;4,650;-25,158;-2,788;0,000;36,600;36,600;9,594;3,073;-12,715;-10,078;-13,972;-11,257;-3,252;27,219;0,000;217,840;Inf;235,000;220,000;-11,957;3,061;-7,725;25,274
2888,500;3,116;0,784;-34,833;3,242;9,540;5,009;35,134;4,650;-25,158;-2,788;0,000;36,600;36,600;9,643;3,337;-12,743;-10,068;-13,972;-11,275;-3,252;27,219;0,000;217,840;Inf;236,000;220,000;-12,006;3,055;-7,715;25,293
2889,000;3,116;0,784;-34,833;3,242;9,540;5,009;35,134;4,650;-25,158;-2,788;0,000;36,600;36,600;9,643;3,337;-12,776;-10,078;-14,023;-11,312;-3,252;27,219;0,000;217,740;Inf;236,000;220,000;-12,014;3,056;-7,702;25,314
2889,500;3,116;0,784;-34,833;3,242;9,540;5,009;35,134;4,650;-25,158;-2,788;0,000;36,600;36,600;9,643;3,337;-12,788;-10,074;-13,996;-11,308;-3,252;27,219;0,000;217,740;Inf;237,000;220,000;-12,047;3,057;-7,728;25,309
2890,000;3,116;0,784;-34,833;3,242;9,540;5,009;35,134;4,650;-25,158;-2,788;0,000;36,600;36,600;9,643;3,337;-12,834;-10,078;-14,056;-11,280;-3,252;27,219;0,000;221,040;Inf;237,000;220,000;-12,041;3,058;-7,709;25,317
2890,500;3,116;0,784;-34,833;3,242;9,540;5,029;35,134;4,656;-25,130;-2,813;0,000;36,639;36,627;9,643;3,337;-12,839;-10,086;-13,994;-11,288;-3,251;27,219;0,000;221,040;Inf;236,000;220,000;-12,062;3,059;-7,713;25,334
2891,000;3,116;0,784;-34,833;3,242;9,540;5,029;35,134;4,656;-25,130;-2,813;0,000;36,600;36,600;9,643;3,337;-12,839;-10,079;-14,053;-11,309;-3,251;27,219;0,000;220,840;Inf;236,000;220,000;-12,052;3,060;-7,717;25,312
2891,500;2,230;0,613;-34,310;3,289;9,474;5,029;35,134;4,656;-25,130;-2,813;0,000;36,600;36,600;9,596;3,289;-12,856;-10,093;-14,034;-11,307;-3,251;27,219;0,000;220,840;Inf;236,000;220,000;-12,070;3,061;-7,700;25,296
2892,000;2,230;0,613;-34,310;3,289;9,474;5,029;35,134;4,656;-25,130;-2,813;0,000;36,600;36,600;9,596;3,289;-12,866;-10,076;-14,062;-11,297;-3,251;27,219;0,000;221,040;Inf;236,000;220,000;-12,072;3,047;-7,682;25,318
2892,500;2,230;0,613;-34,310;3,289;9,474;5,029;35,134;4,656;-25,130;-2,813;0,000;36,600;36,600;9,596;3,289;-12,858;-10,084;-14,076;-11,315;-3,251;27,219;0,000;221,040;Inf;235,000;220,000;-12,075;3,034;-7,710;25,299
2893,000;2,230;0,613;-34,310;3,289;9,474;5,029;35,134;4,656;-25,130;-2,813;0,000;36,600;36,600;9,596;3,289;-12,834;-10,109;-14,084;-11,322;-3,251;27,219;0,000;222,040;Inf;235,000;220,000;-12,083;3,021;-7,729;25,422
2893,500;2,230;0,613;-34,310;3,289;9,474;5,066;35,138;4,661;-25,124;-2,774;0,000;36,628;36,627;9,596;3,289;-12,785;-10,110;-14,004;-11,299;-3,240;27,225;0,000;222,040;Inf;234,000;220,000;-12,087;3,008;-7,742;25,428
2894,000;2,230;0,613;-34,310;3,289;9,474;5,066;35,138;4,661;-25,124;-2,774;0,000;36,600;36,600;9,596;3,289;-12,817;-10,112;-14,070;-11,309;-3,240;27,225;0,000;222,740;Inf;234,000;220,000;-12,050;2,995;-7,699;25,434
2894,500;2,230;0,613;-34,310;3,289;9,474;5,066;35,138;4,661;-25,124;-2,774;0,000;36,600;36,600;9,596;3,289;-12,810;-10,126;-14,071;-11,321;-3,240;27,225;0,000;222,740;Inf;233,000;220,000;-12,077;2,982;-7,731;25,420
2895,000;2,865;0,781;-34,373;3,228;9,501;5,066;35,138;4,661;-25,124;-2,774;0,000;36,600;36,600;9,629;3,331;-12,818;-10,084;-13,995;-11,299;-3,240;27,225;0,000;222,540;Inf;233,000;220,000;-12,082;2,970;-7,708;25,418
2895,500;2,865;0,781;-34,373;3,228;9,501;5,066;35,138;4,661;-25,124;-2,774;0,000;36,600;36,600;9,629;3,331;-12,834;-10,098;-14,061;-11,300;-3,240;27,225;0,000;222,540;Inf;232,000;220,000;-12,049;2,968;-7,718;25,345
2896,000;2,865;0,781;-34,373;3,228;9,501;5,066;35,138;4,661;-25,124;-2,774;0,000;36,600;36,600;9,629;3,331;-12,815;-10,067;-13,999;-11,301;-3,240;27,225;0,000;220,140;Inf;232,000;220,000;-12,073;2,967;-7,719;25,391
2896,500;2,865;0,781;-34,373;3,228;9,501;5,066;35,138;4,661;-25,124;-2,774;0,000;36,600;36,600;9,629;3,331;-12,825;-10,098;-14,057;-11,304;-3,240;27,225;0,000;220,140;Inf;232,000;220,000;-12,046;2,965;-7,735;25,501
2897,000;2,865;0,781;-34,373;3,228;9,501;5,089;35,129;4,633;-25,129;-2,814;0,000;36,628;36,677;9,629;3,331;-12,836;-10,089;-14,070;-11,309;-3,249;27,224;0,000;219,540;Inf;232,000;220,000;-12,071;2,963;-7,698;25,591
2897,500;2,865;0,781;-34,373;3,228;9,501;5,089;35,129;4,633;-25,129;-2,814;0,000;36,600;36,700;9,629;3,331;-12,810;-10,105;-14,050;-11,298;-3,249;27,224;0,000;219,540;Inf;232,000;220,000;-12,076;2,962;-7,726;25,747
2898,000;3,424;0,796;-35,209;3,221;9,579;5,089;35,129;4,633;-25,129;-2,814;0,000;36,600;36,700;9,594;3,367;-12,888;-10,085;-14,023;-11,323;-3,249;27,224;0,000;219,640;Inf;232,000;220,000;-12,066;2,960;-7,719;25,703
2898,500;3,424;0,796;-35,209;3,221;9,579;5,089;35,129;4,633;-25,129;-2,814;0,000;36,600;36,700;9,594;3,367;-12,871;-10,096;-14,071;-11,337;-3,249;27,224;0,000;219,640;Inf;232,000;220,000;-12,079;2,968;-7,704;25,696
2899,000;3,424;0,796;-35,209;3,221;9,579;5,089;35,129;4,633;-25,129;-2,814;0,000;36,600;36,700;9,594;3,367;-12,831;-10,108;-14,068;-11,289;-3,249;27,224;0,000;219,140;Inf;232,000;220,000;-12,094;2,975;-7,690;25,662
2899,500;3,424;0,796;-35,209;3,221;9,579;5,089;35,129;4,633;-25,129;-2,814;0,000;36,600;36,700;9,594;3,367;-12,850;-10,069;-14,027;-11,294;-3,249;27,224;0,000;219,140;Inf;232,000;220,000;-12,074;2,983;-7,710;25,674
2900,000;3,424;0,796;-35,209;3,221;9,579;5,066;35,129;4,635;-25,122;-2,809;0,000;36,623;36,625;9,594;3,367;-12,805;-10,085;-14,021;-11,297;-3,244;27,224;0,000;218,240;Inf;232,000;220,000;-12,060;2,990;-7,712;25,728
2900,500;3,424;0,796;-35,209;3,221;9,579;5,066;35,129;4,635;-25,122;-2,809;0,000;36,600;36,600;9,594;3,367;-12,816;-10,084;-14,037;-11,307;-3,244;27,224;0,000;218,240;Inf;233,000;220,000;-12,052;2,997;-7,705;25,696
2901,000;3,424;0,796;-35,209;3,221;9,579;5,066;35,129;4,635;-25,122;-2,809;0,000;36,600;36,600;9,594;3,367;-12,806;-10,071;-14,030;-11,286;-3,244;27,224;0,000;218,240;Inf;233,000;220,000;-12,061;3,004;-7,713;25,661
2901,500;2,895;0,733;-34,135;3,300;9,602;5,066;35,129;4,635;-25,122;-2,809;0,000;36,600;36,600;9,672;3,209;-12,831;-10,068;-14,016;-11,281;-3,244;27,224;0,000;218,240;Inf;234,000;220,000;-12,048;3,011;-7,704;25,631
2902,000;2,895;0,733;-34,135;3,300;9,602;5,066;35,129;4,635;-25,122;-2,809;0,000;36,600;36,600;9,672;3,209;-12,817;-10,093;-14,023;-11,287;-3,244;27,224;0,000;217,740;Inf;234,000;220,000;-12,049;3,009;-7,718;25,607
2902,500;2,895;0,733;-34,135;3,300;9,602;5,066;35,129;4,635;-25,122;-2,809;0,000;36,600;36,600;9,672;3,209;-12,819;-10,061;-13,995;-11,279;-3,244;27,224;0,000;217,740;Inf;235,000;220,000;-12,055;3,007;-7,694;25,564
2903,000;2,895;0,733;-34,135;3,300;9,602;5,066;35,129;4,635;-25,122;-2,809;0,000;36,600;36,600;9,672;3,209;-12,842;-10,058;-13,996;-11,272;-3,244;27,224;0,000;218,940;Inf;235,000;220,000;-12,039;3,005;-7,695;25,533
2903,500;2,895;0,733;-34,135;3,300;9,602;5,047;35,138;4,636;-25,117;-2,803;0,000;36,618;36,721;9,672;3,209;-12,869;-10,062;-14,026;-11,286;-3,235;27,230;0,000;218,940;Inf;236,000;220,000;-12,042;3,003;-7,696;25,527
2904,000;2,895;0,733;-34,135;3,300;9,602;5,047;35,138;4,636;-25,117;-2,803;0,000;36,600;36,700;9,672;3,209;-12,851;-10,111;-14,093;-11,334;-3,235;27,230;0,000;219,240;Inf;236,000;220,000;-12,061;3,002;-7,714;25,484
