t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2904,500;2,738;0,640;-35,209;3,273;9,733;5,047;35,138;4,636;-25,117;-2,803;0,000;36,600;36,700;9,568;3,175;-12,853;-10,112;-14,071;-11,311;-3,235;27,230;0,000;219,240;Inf;236,000;220,000;-12,097;3,000;-7,691;25,465
2905,000;2,738;0,640;-35,209;3,273;9,733;5,047;35,138;4,636;-25,117;-2,803;0,000;36,600;36,700;9,568;3,175;-12,858;-10,069;-14,068;-11,302;-3,235;27,230;0,000;219,340;Inf;236,000;220,000;-12,087;2,996;-7,695;25,412
2905,500;2,738;0,640;-35,209;3,273;9,733;5,047;35,138;4,636;-25,117;-2,803;0,000;36,600;36,700;9,568;3,175;-12,841;-10,094;-14,092;-11,286;-3,235;27,230;0,000;219,340;Inf;236,000;220,000;-12,074;2,991;-7,703;25,398
2906,000;2,738;0,640;-35,209;3,273;9,733;5,047;35,138;4,636;-25,117;-2,803;0,000;36,600;36,700;9,568;3,175;-12,865;-10,062;-14,065;-11,302;-3,235;27,230;0,000;222,540;Inf;236,000;220,000;-12,078;2,987;-7,699;25,372
2906,500;2,738;0,640;-35,209;3,273;9,733;5,017;35,132;4,637;-25,109;-2,800;0,000;36,609;36,565;9,568;3,175;-12,852;-10,099;-14,061;-11,308;-3,249;27,221;0,000;222,540;Inf;235,000;220,000;-12,073;2,983;-7,710;25,389
2907,000;2,738;0,640;-35,209;3,273;9,733;5,017;35,132;4,637;-25,109;-2,800;0,000;36,600;36,600;9,568;3,175;-12,832;-10,083;-13,979;-11,267;-3,249;27,221;0,000;222,040;Inf;235,000;220,000;-12,080;2,979;-7,710;25,349
2907,500;2,738;0,640;-35,209;3,273;9,733;5,017;35,132;4,637;-25,109;-2,800;0,000;36,600;36,600;9,568;3,175;-12,782;-10,072;-13,948;-11,279;-3,249;27,221;0,000;222,040;Inf;234,000;220,000;-12,040;2,975;-7,720;25,332
2908,000;3,522;0,891;-34,236;3,374;9,500;5,017;35,132;4,637;-25,109;-2,800;0,000;36,600;36,600;9,590;3,073;-12,776;-10,062;-13,954;-11,211;-3,249;27,221;0,000;223,040;Inf;234,000;220,000;-12,020;2,971;-7,732;25,277
2908,500;3,522;0,891;-34,236;3,374;9,500;5,017;35,132;4,637;-25,109;-2,800;0,000;36,600;36,600;9,590;3,073;-12,716;-10,095;-13,957;-11,288;-3,249;27,221;0,000;223,040;Inf;233,000;220,000;-12,001;2,980;-7,728;25,261
2909,000;3,522;0,891;-34,236;3,374;9,500;5,017;35,132;4,637;-25,109;-2,800;0,000;36,600;36,600;9,590;3,073;-12,711;-10,046;-13,920;-11,228;-3,249;27,221;0,000;221,340;Inf;233,000;220,000;-12,014;2,989;-7,723;25,216
2909,500;3,522;0,891;-34,236;3,374;9,500;5,017;35,132;4,637;-25,109;-2,800;0,000;36,600;36,600;9,590;3,073;-12,785;-10,079;-13,997;-11,274;-3,249;27,221;0,000;221,340;Inf;232,000;220,000;-11,976;2,998;-7,704;25,119
2910,000;3,522;0,891;-34,236;3,374;9,500;5,005;35,139;4,652;-25,138;-2,807;0,000;36,611;36,680;9,590;3,073;-12,798;-10,085;-13,998;-11,266;-3,236;27,231;0,000;221,640;Inf;232,000;220,000;-12,034;3,007;-7,705;25,072
2910,500;3,522;0,891;-34,236;3,374;9,500;5,005;35,139;4,652;-25,138;-2,807;0,000;36,600;36,700;9,590;3,073;-12,773;-10,050;-13,892;-11,240;-3,236;27,231;0,000;221,640;Inf;231,000;220,000;-12,037;3,015;-7,690;25,039
2911,000;3,308;0,771;-35,209;3,263;9,464;5,005;35,139;4,652;-25,138;-2,807;0,000;36,600;36,700;9,485;3,305;-12,778;-10,069;-13,983;-11,267;-3,236;27,231;0,000;220,740;Inf;231,000;220,000;-11,989;3,023;-7,717;25,012
2911,500;3,308;0,771;-35,209;3,263;9,464;5,005;35,139;4,652;-25,138;-2,807;0,000;36,600;36,700;9,485;3,305;-12,712;-10,084;-13,988;-11,254;-3,236;27,231;0,000;220,740;Inf;231,000;220,000;-12,024;3,028;-7,722;24,967
2912,000;3,308;0,771;-35,209;3,263;9,464;5,005;35,139;4,652;-25,138;-2,807;0,000;36,600;36,700;9,485;3,305;-12,795;-10,062;-13,970;-11,271;-3,236;27,231;0,000;221,740;Inf;231,000;220,000;-12,010;3,033;-7,715;24,861
2912,500;3,308;0,771;-35,209;3,263;9,464;5,005;35,139;4,652;-25,138;-2,807;0,000;36,600;36,700;9,485;3,305;-12,781;-10,070;-13,993;-11,278;-3,236;27,231;0,000;221,740;Inf;230,000;220,000;-12,025;3,037;-7,692;24,780
2913,000;3,308;0,771;-35,209;3,263;9,464;5,065;35,122;4,640;-25,152;-2,806;0,000;36,602;36,665;9,485;3,305;-12,825;-10,069;-13,981;-11,278;-3,249;27,221;0,000;217,440;Inf;230,000;220,000;-12,031;3,042;-7,690;24,766
2913,500;3,308;0,771;-35,209;3,263;9,464;5,065;35,122;4,640;-25,152;-2,806;0,000;36,600;36,700;9,485;3,305;-12,851;-10,047;-14,030;-11,276;-3,249;27,221;0,000;217,440;Inf;231,000;220,000;-12,038;3,046;-7,695;24,783
2914,000;3,308;0,771;-35,209;3,263;9,464;5,065;35,122;4,640;-25,152;-2,806;0,000;36,600;36,700;9,485;3,305;-12,817;-10,063;-14,046;-11,277;-3,249;27,221;0,000;217,740;Inf;231,000;220,000;-12,051;3,050;-7,677;24,795
2914,500;2,763;0,704;-35,209;3,265;9,444;5,065;35,122;4,640;-25,152;-2,806;0,000;36,600;36,700;9,540;3,316;-12,832;-10,074;-14,012;-11,271;-3,249;27,221;0,000;217,740;Inf;232,000;220,000;-12,051;3,054;-7,686;24,810
2915,000;2,763;0,704;-35,209;3,265;9,444;5,065;35,122;4,640;-25,152;-2,806;0,000;36,600;36,700;9,540;3,316;-12,832;-10,059;-14,048;-11,282;-3,249;27,221;0,000;217,640;Inf;232,000;220,000;-12,047;3,050;-7,687;24,820
2915,500;2,763;0,704;-35,209;3,265;9,444;5,065;35,122;4,640;-25,152;-2,806;0,000;36,600;36,700;9,540;3,316;-12,861;-10,049;-14,032;-11,281;-3,249;27,221;0,000;217,640;Inf;233,000;220,000;-12,055;3,045;-7,675;24,844
2916,000;2,763;0,704;-35,209;3,265;9,444;5,065;35,122;4,640;-25,152;-2,806;0,000;36,600;36,700;9,540;3,316;-12,837;-10,037;-14,043;-11,271;-3,249;27,221;0,000;218,040;Inf;233,000;220,000;-12,056;3,040;-7,646;24,886
2916,500;2,763;0,704;-35,209;3,265;9,444;5,093;35,143;4,648;-25,117;-2,800;0,000;36,612;36,715;9,540;3,316;-12,841;-10,056;-14,070;-11,305;-3,242;27,239;0,000;218,040;Inf;234,000;220,000;-12,047;3,036;-7,691;24,965
2917,000;2,763;0,704;-35,209;3,265;9,444;5,093;35,143;4,648;-25,117;-2,800;0,000;36,600;36,700;9,540;3,316;-12,769;-10,076;-14,027;-11,265;-3,242;27,239;0,000;218,040;Inf;234,000;220,000;-12,068;3,031;-7,691;24,953
2917,500;3,268;0,798;-35,209;3,364;9,534;5,093;35,143;4,648;-25,117;-2,800;0,000;36,600;36,700;9,550;3,473;-12,861;-10,080;-14,023;-11,298;-3,242;27,239;0,000;218,040;Inf;235,000;220,000;-12,034;3,027;-7,685;24,934
2918,000;3,268;0,798;-35,209;3,364;9,534;5,093;35,143;4,648;-25,117;-2,800;0,000;36,600;36,700;9,550;3,473;-12,838;-10,088;-14,051;-11,310;-3,242;27,239;0,000;217,940;Inf;235,000;220,000;-12,065;3,031;-7,695;24,951
2918,500;3,268;0,798;-35,209;3,364;9,534;5,093;35,143;4,648;-25,117;-2,800;0,000;36,600;36,700;9,550;3,473;-12,810;-10,094;-14,008;-11,298;-3,242;27,239;0,000;217,940;Inf;236,000;220,000;-12,072;3,035;-7,700;24,995
2919,000;3,268;0,798;-35,209;3,364;9,534;5,093;35,143;4,648;-25,117;-2,800;0,000;36,600;36,700;9,550;3,473;-12,841;-10,084;-14,015;-11,277;-3,242;27,239;0,000;220,840;Inf;236,000;220,000;-12,052;3,039;-7,713;24,970
2919,500;3,268;0,798;-35,209;3,364;9,534;5,101;35,142;4,634;-25,125;-2,790;0,000;36,607;36,771;9,550;3,473;-12,822;-10,080;-14,047;-11,289;-3,246;27,233;0,000;220,840;Inf;236,000;220,000;-12,054;3,042;-7,706;24,943
2920,000;3,268;0,798;-35,209;3,364;9,534;5,101;35,142;4,634;-25,125;-2,790;0,000;36,600;36,800;9,550;3,473;-12,821;-10,075;-13,988;-11,276;-3,246;27,233;0,000;220,940;Inf;236,000;220,000;-12,060;3,046;-7,695;25,009
2920,500;3,118;0,834;-34,338;3,298;9,552;5,101;35,142;4,634;-25,125;-2,790;0,000;36,600;36,800;9,594;3,310;-12,795;-10,077;-13,983;-11,269;-3,246;27,233;0,000;220,940;Inf;236,000;220,000;-12,040;3,050;-7,707;25,089
2921,000;3,118;0,834;-34,338;3,298;9,552;5,101;35,142;4,634;-25,125;-2,790;0,000;36,600;36,800;9,594;3,310;-12,728;-10,069;-13,973;-11,284;-3,246;27,233;0,000;221,140;Inf;236,000;220,000;-12,031;3,051;-7,681;25,063
2921,500;3,118;0,834;-34,338;3,298;9,552;5,101;35,142;4,634;-25,125;-2,790;0,000;36,600;36,800;9,594;3,310;-12,765;-10,085;-13,974;-11,257;-3,246;27,233;0,000;221,140;Inf;235,000;220,000;-12,014;3,052;-7,716;25,026
2922,000;3,118;0,834;-34,338;3,298;9,552;5,101;35,142;4,634;-25,125;-2,790;0,000;36,600;36,800;9,594;3,310;-12,768;-10,071;-13,958;-11,288;-3,246;27,233;0,000;223,040;Inf;235,000;220,000;-12,020;3,053;-7,720;25,020
2922,500;3,118;0,834;-34,338;3,298;9,552;5,101;35,142;4,634;-25,125;-2,790;0,000;36,600;36,800;9,594;3,310;-12,745;-10,002;-13,897;-11,214;-3,246;27,233;0,000;223,040;Inf;234,000;220,000;-12,021;3,054;-7,707;25,061
2923,000;3,118;0,834;-34,338;3,298;9,552;5,027;35,128;4,631;-25,138;-2,797;0,000;36,612;36,743;9,594;3,310;-12,793;-10,089;-14,038;-11,293;-3,234;27,241;0,000;222,640;Inf;234,000;220,000;-11,964;3,055;-7,728;25,056
2923,500;3,118;0,834;-34,338;3,298;9,552;5,027;35,128;4,631;-25,138;-2,797;0,000;36,600;36,700;9,594;3,310;-12,811;-10,087;-14,039;-11,307;-3,234;27,241;0,000;222,640;Inf;233,000;220,000;-12,053;3,056;-7,696;25,050
2924,000;2,715;0,731;-34,120;3,357;9,445;5,027;35,128;4,631;-25,138;-2,797;0,000;36,600;36,700;9,570;3,221;-12,859;-10,067;-13,993;-11,286;-3,234;27,241;0,000;222,840;Inf;233,000;220,000;-12,061;3,057;-7,733;25,108
2924,500;2,715;0,731;-34,120;3,357;9,445;5,027;35,128;4,631;-25,138;-2,797;0,000;36,600;36,700;9,570;3,221;-12,803;-10,100;-14,003;-11,275;-3,234;27,241;0,000;222,840;Inf;232,000;220,000;-12,051;3,052;-7,732;25,117
2925,000;2,715;0,731;-34,120;3,357;9,445;5,027;35,128;4,631;-25,138;-2,797;0,000;36,600;36,700;9,570;3,221;-12,853;-10,093;-14,049;-11,285;-3,234;27,241;0,000;222,140;Inf;232,000;220,000;-12,045;3,046;-7,701;25,114
2925,500;2,715;0,731;-34,120;3,357;9,445;5,027;35,128;4,631;-25,138;-2,797;0,000;36,600;36,700;9,570;3,221;-12,769;-10,096;-14,016;-11,287;-3,234;27,241;0,000;222,140;Inf;231,000;220,000;-12,070;3,041;-7,714;25,173
2926,000;2,715;0,731;-34,120;3,357;9,445;4,993;35,124;4,634;-25,166;-2,790;0,000;36,616;36,727;9,570;3,221;-12,812;-10,084;-14,004;-11,278;-3,228;27,247;0,000;219,140;Inf;231,000;220,000;-12,042;3,035;-7,719;25,307
2926,500;2,715;0,731;-34,120;3,357;9,445;4,993;35,124;4,634;-25,166;-2,790;0,000;36,600;36,700;9,570;3,221;-12,805;-10,097;-14,021;-11,299;-3,228;27,247;0,000;219,140;Inf;231,000;220,000;-12,045;3,030;-7,707;25,316
2927,000;3,087;0,713;-35,209;3,305;9,185;4,993;35,124;4,634;-25,166;-2,790;0,000;36,600;36,700;9,469;3,296;-12,783;-10,103;-14,024;-11,320;-3,228;27,247;0,000;219,540;Inf;231,000;220,000;-12,055;3,025;-7,728;25,328
2927,500;3,087;0,713;-35,209;3,305;9,185;4,993;35,124;4,634;-25,166;-2,790;0,000;36,600;36,700;9,469;3,296;-12,827;-10,108;-14,034;-11,305;-3,228;27,247;0,000;219,540;Inf;231,000;220,000;-12,057;3,026;-7,722;25,354
2928,000;3,087;0,713;-35,209;3,305;9,185;4,993;35,124;4,634;-25,166;-2,790;0,000;36,600;36,700;9,469;3,296;-12,851;-10,104;-14,074;-11,294;-3,228;27,247;0,000;219,140;Inf;231,000;220,000;-12,069;3,027;-7,704;25,325
2928,500;3,087;0,713;-35,209;3,305;9,185;4,993;35,124;4,634;-25,166;-2,790;0,000;36,600;36,700;9,469;3,296;-12,867;-10,084;-14,044;-11,276;-3,228;27,247;0,000;219,140;Inf;231,000;220,000;-12,080;3,028;-7,719;25,310
2929,000;3,087;0,713;-35,209;3,305;9,185;4,993;35,124;4,634;-25,166;-2,790;0,000;36,600;36,700;9,469;3,296;-12,843;-10,078;-13,989;-11,294;-3,228;27,247;0,000;217,040;Inf;231,000;220,000;-12,068;3,029;-7,723;25,364
2929,500;3,087;0,713;-35,209;3,305;9,185;5,046;35,142;4,624;-25,136;-2,768;0,000;36,620;36,741;9,469;3,296;-12,834;-10,105;-14,047;-11,325;-3,222;27,243;0,000;217,040;Inf;232,000;220,000;-12,051;3,030;-7,731;25,388
2930,000;3,087;0,713;-35,209;3,305;9,185;5,046;35,142;4,624;-25,136;-2,768;0,000;36,600;36,700;9,469;3,296;-12,880;-10,064;-14,020;-11,299;-3,222;27,243;0,000;216,940;Inf;232,000;220,000;-12,077;3,031;-7,707;25,420
2930,500;3,178;0,821;-34,680;3,319;9,429;5,046;35,142;4,624;-25,136;-2,768;0,000;36,600;36,700;9,603;3,264;-12,847;-10,085;-14,029;-11,293;-3,222;27,243;0,000;216,940;Inf;233,000;220,000;-12,066;3,032;-7,715;25,488
2931,000;3,178;0,821;-34,680;3,319;9,429;5,046;35,142;4,624;-25,136;-2,768;0,000;36,600;36,700;9,603;3,264;-12,842;-10,114;-14,043;-11,303;-3,222;27,243;0,000;216,840;Inf;233,000;220,000;-12,064;3,034;-7,708;25,587
2931,500;3,178;0,821;-34,680;3,319;9,429;5,046;35,142;4,624;-25,136;-2,768;0,000;36,600;36,700;9,603;3,264;-12,847;-10,099;-14,060;-11,303;-3,222;27,243;0,000;216,840;Inf;234,000;220,000;-12,076;3,036;-7,711;25,552
2932,000;3,178;0,821;-34,680;3,319;9,429;5,046;35,142;4,624;-25,136;-2,768;0,000;36,600;36,700;9,603;3,264;-12,815;-10,101;-14,016;-11,306;-3,222;27,243;0,000;218,140;Inf;234,000;220,000;-12,077;3,039;-7,718;25,529
2932,500;3,178;0,821;-34,680;3,319;9,429;5,055;35,134;4,651;-25,149;-2,779;0,000;36,621;36,787;9,603;3,264;-12,794;-10,085;-14,043;-11,311;-3,225;27,241;0,000;218,140;Inf;235,000;220,000;-12,060;3,041;-7,715;25,475
2933,000;3,178;0,821;-34,680;3,319;9,429;5,055;35,134;4,651;-25,149;-2,779;0,000;36,600;36,800;9,603;3,264;-12,819;-10,083;-13,981;-11,302;-3,225;27,241;0,000;218,240;Inf;235,000;220,000;-12,058;3,043;-7,706;25,446
2933,500;3,326;0,895;-33,677;3,295;9,471;5,055;35,134;4,651;-25,149;-2,779;0,000;36,600;36,800;9,698;3,300;-12,816;-10,085;-14,020;-11,284;-3,225;27,241;0,000;218,240;Inf;236,000;220,000;-12,046;3,045;-7,695;25,449
2934,000;3,326;0,895;-33,677;3,295;9,471;5,055;35,134;4,651;-25,149;-2,779;0,000;36,600;36,800;9,698;3,300;-12,849;-10,089;-14,012;-11,301;-3,225;27,241;0,000;218,140;Inf;236,000;220,000;-12,051;3,050;-7,678;25,409
2934,500;3,326;0,895;-33,677;3,295;9,471;5,055;35,134;4,651;-25,149;-2,779;0,000;36,600;36,800;9,698;3,300;-12,829;-10,094;-14,074;-11,292;-3,225;27,241;0,000;218,140;Inf;237,000;220,000;-12,063;3,055;-7,680;25,314
2935,000;3,326;0,895;-33,677;3,295;9,471;5,055;35,134;4,651;-25,149;-2,779;0,000;36,600;36,800;9,698;3,300;-12,823;-10,068;-14,067;-11,278;-3,225;27,241;0,000;221,840;Inf;237,000;220,000;-12,072;3,059;-7,692;25,312
2935,500;3,326;0,895;-33,677;3,295;9,471;5,055;35,134;4,651;-25,149;-2,779;0,000;36,600;36,800;9,698;3,300;-12,858;-10,068;-14,058;-11,310;-3,225;27,241;0,000;221,840;Inf;236,000;220,000;-12,059;3,063;-7,683;25,263
2936,000;3,326;0,895;-33,677;3,295;9,471;5,107;35,141;4,659;-25,146;-2,775;0,000;36,621;36,676;9,698;3,300;-12,844;-10,067;-14,059;-11,289;-3,230;27,255;0,000;221,640;Inf;236,000;220,000;-12,073;3,068;-7,667;25,254
2936,500;3,326;0,895;-33,677;3,295;9,471;5,107;35,141;4,659;-25,146;-2,775;0,000;36,600;36,700;9,698;3,300;-12,855;-10,083;-14,031;-11,302;-3,230;27,255;0,000;221,640;Inf;235,000;220,000;-12,065;3,072;-7,675;25,251
2937,000;2,763;0,718;-33,791;3,290;9,481;5,107;35,141;4,659;-25,146;-2,775;0,000;36,600;36,700;9,669;3,082;-12,828;-10,095;-14,072;-11,330;-3,230;27,255;0,000;221,740;Inf;235,000;220,000;-12,068;3,076;-7,671;25,202
2937,500;2,763;0,718;-33,791;3,290;9,481;5,107;35,141;4,659;-25,146;-2,775;0,000;36,600;36,700;9,669;3,082;-12,854;-10,100;-14,079;-11,340;-3,230;27,255;0,000;221,740;Inf;234,000;220,000;-12,081;3,071;-7,676;25,155
2938,000;2,763;0,718;-33,791;3,290;9,481;5,107;35,141;4,659;-25,146;-2,775;0,000;36,600;36,700;9,669;3,082;-12,833;-10,108;-14,086;-11,306;-3,230;27,255;0,000;222,140;Inf;234,000;220,000;-12,093;3,066;-7,687;25,141
2938,500;2,763;0,718;-33,791;3,290;9,481;5,107;35,141;4,659;-25,146;-2,775;0,000;36,600;36,700;9,669;3,082;-12,859;-10,082;-14,028;-11,295;-3,230;27,255;0,000;222,140;Inf;233,000;220,000;-12,083;3,061;-7,672;25,110
2939,000;2,763;0,718;-33,791;3,290;9,481;5,118;35,145;4,662;-25,156;-2,771;0,000;36,636;36,728;9,669;3,082;-12,843;-10,093;-14,043;-11,321;-3,226;27,265;0,000;221,940;Inf;233,000;220,000;-12,066;3,056;-7,696;25,095
2939,500;2,763;0,718;-33,791;3,290;9,481;5,118;35,145;4,662;-25,156;-2,771;0,000;36,600;36,700;9,669;3,082;-12,871;-10,086;-14,066;-11,305;-3,226;27,265;0,000;221,940;Inf;232,000;220,000;-12,075;3,051;-7,674;25,115
2940,000;3,135;0,766;-35,126;3,273;9,508;5,118;35,145;4,662;-25,156;-2,771;0,000;36,600;36,700;9,656;3,362;-12,892;-10,081;-14,097;-11,308;-3,226;27,265;0,000;221,340;Inf;232,000;220,000;-12,082;3,047;-7,684;25,098
2940,500;3,135;0,766;-35,126;3,273;9,508;5,118;35,145;4,662;-25,156;-2,771;0,000;36,600;36,700;9,656;3,362;-12,902;-10,101;-14,159;-11,308;-3,226;27,265;0,000;221,340;Inf;231,000;220,000;-12,095;3,048;-7,675;25,102
2941,000;3,135;0,766;-35,126;3,273;9,508;5,118;35,145;4,662;-25,156;-2,771;0,000;36,600;36,700;9,656;3,362;-12,908;-10,102;-14,118;-11,326;-3,226;27,265;0,000;221,440;Inf;231,000;220,000;-12,118;3,049;-7,676;25,107
2941,500;3,135;0,766;-35,126;3,273;9,508;5,118;35,145;4,662;-25,156;-2,771;0,000;36,600;36,700;9,656;3,362;-12,880;-10,086;-14,122;-11,327;-3,226;27,265;0,000;221,440;Inf;230,000;220,000;-12,113;3,051;-7,679;25,144
2942,000;3,135;0,766;-35,126;3,273;9,508;5,075;35,140;4,638;-25,148;-2,785;0,000;36,627;36,823;9,656;3,362;-12,915;-10,055;-14,021;-11,250;-3,241;27,258;0,000;218,440;Inf;230,000;220,000;-12,104;3,052;-7,671;25,116
2942,500;3,135;0,766;-35,126;3,273;9,508;5,075;35,140;4,638;-25,148;-2,785;0,000;36,600;36,800;9,656;3,362;-12,867;-10,106;-14,116;-11,325;-3,241;27,258;0,000;218,440;Inf;231,000;220,000;-12,060;3,054;-7,675;24,925
2943,000;3,135;0,766;-35,126;3,273;9,508;5,075;35,140;4,638;-25,148;-2,785;0,000;36,600;36,800;9,656;3,362;-12,913;-10,067;-14,073;-11,309;-3,241;27,258;0,000;219,040;Inf;231,000;220,000;-12,104;3,055;-7,655;24,729
2943,500;3,081;0,740;-35,209;3,279;9,468;5,075;35,140;4,638;-25,148;-2,785;0,000;36,600;36,800;9,482;3,362;-12,877;-10,099;-14,083;-11,321;-3,241;27,258;0,000;219,040;Inf;231,000;220,000;-12,091;3,056;-7,689;24,766
2944,000;3,081;0,740;-35,209;3,279;9,468;5,075;35,140;4,638;-25,148;-2,785;0,000;36,600;36,800;9,482;3,362;-12,882;-10,108;-14,070;-11,325;-3,241;27,258;0,000;218,440;Inf;231,000;220,000;-12,095;3,057;-7,686;24,754
2944,500;3,081;0,740;-35,209;3,279;9,468;5,075;35,140;4,638;-25,148;-2,785;0,000;36,600;36,800;9,482;3,362;-12,807;-10,103;-14,030;-11,317;-3,241;27,258;0,000;218,440;Inf;232,000;220,000;-12,096;3,057;-7,710;24,763
2945,000;3,081;0,740;-35,209;3,279;9,468;5,075;35,140;4,638;-25,148;-2,785;0,000;36,600;36,800;9,482;3,362;-12,806;-10,102;-14,013;-11,305;-3,241;27,258;0,000;217,540;Inf;232,000;220,000;-12,064;3,057;-7,723;24,802
2945,500;3,081;0,740;-35,209;3,279;9,468;5,038;35,140;4,637;-25,183;-2,783;0,000;36,630;36,678;9,482;3,362;-12,861;-10,103;-14,024;-11,317;-3,243;27,261;0,000;217,540;Inf;233,000;220,000;-12,056;3,058;-7,689;24,928
2946,000;3,081;0,740;-35,209;3,279;9,468;5,038;35,140;4,637;-25,183;-2,783;0,000;36,600;36,700;9,482;3,362;-12,866;-10,113;-14,061;-11,316;-3,243;27,261;0,000;217,340;Inf;233,000;220,000;-12,076;3,058;-7,701;25,017
2946,500;2,972;0,823;-34,288;3,264;9,486;5,038;35,140;4,637;-25,183;-2,783;0,000;36,600;36,700;9,592;3,289;-12,834;-10,118;-14,047;-11,271;-3,243;27,261;0,000;217,340;Inf;234,000;220,000;-12,089;3,059;-7,711;25,091
2947,000;2,972;0,823;-34,288;3,264;9,486;5,038;35,140;4,637;-25,183;-2,783;0,000;36,600;36,700;9,592;3,289;-12,771;-10,106;-13,956;-11,286;-3,243;27,261;0,000;217,640;Inf;234,000;220,000;-12,068;3,057;-7,724;25,121
2947,500;2,972;0,823;-34,288;3,264;9,486;5,038;35,140;4,637;-25,183;-2,783;0,000;36,600;36,700;9,592;3,289;-12,805;-10,112;-13,999;-11,304;-3,243;27,261;0,000;217,640;Inf;235,000;220,000;-12,030;3,056;-7,698;25,134
2948,000;2,972;0,823;-34,288;3,264;9,486;5,038;35,140;4,637;-25,183;-2,783;0,000;36,600;36,700;9,592;3,289;-12,776;-10,116;-13,966;-11,318;-3,243;27,261;0,000;219,940;Inf;235,000;220,000;-12,055;3,054;-7,715;25,194
2948,500;2,972;0,823;-34,288;3,264;9,486;5,010;35,145;4,636;-25,175;-2,785;0,000;36,643;36,722;9,592;3,289;-12,801;-10,106;-13,992;-11,313;-3,222;27,268;0,000;219,940;Inf;235,000;220,000;-12,044;3,053;-7,689;25,251
2949,000;2,972;0,823;-34,288;3,264;9,486;5,010;35,145;4,636;-25,175;-2,785;0,000;36,600;36,700;9,592;3,289;-12,848;-10,081;-13,981;-11,298;-3,222;27,268;0,000;219,540;Inf;235,000;220,000;-12,053;3,052;-7,695;25,254
2949,500;2,972;0,823;-34,288;3,264;9,486;5,010;35,145;4,636;-25,175;-2,785;0,000;36,600;36,700;9,592;3,289;-12,800;-10,096;-13,979;-11,296;-3,222;27,268;0,000;219,540;Inf;235,000;220,000;-12,052;3,050;-7,679;25,248
2950,000;2,710;0,685;-34,418;3,304;9,574;5,010;35,145;4,636;-25,175;-2,785;0,000;36,600;36,700;9,647;3,203;-12,855;-10,094;-14,053;-11,299;-3,222;27,268;0,000;219,440;Inf;235,000;220,000;-12,043;3,049;-7,666;25,255
2950,500;2,710;0,685;-34,418;3,304;9,574;5,010;35,145;4,636;-25,175;-2,785;0,000;36,600;36,700;9,647;3,203;-12,832;-10,084;-14,050;-11,322;-3,222;27,268;0,000;219,440;Inf;235,000;220,000;-12,075;3,044;-7,673;25,232
2951,000;2,710;0,685;-34,418;3,304;9,574;5,010;35,145;4,636;-25,175;-2,785;0,000;36,600;36,700;9,647;3,203;-12,848;-10,073;-14,078;-11,298;-3,222;27,268;0,000;221,540;Inf;235,000;220,000;-12,072;3,038;-7,670;25,183
2951,500;2,710;0,685;-34,418;3,304;9,574;5,010;35,145;4,636;-25,175;-2,785;0,000;36,600;36,700;9,647;3,203;-12,841;-10,072;-14,028;-11,290;-3,222;27,268;0,000;221,540;Inf;234,000;220,000;-12,074;3,033;-7,669;25,191
2952,000;2,710;0,685;-34,418;3,304;9,574;5,066;35,157;4,642;-25,118;-2,770;0,000;36,638;36,760;9,647;3,203;-12,855;-10,089;-14,031;-11,321;-3,233;27,274;0,000;221,440;Inf;234,000;220,000;-12,058;3,027;-7,693;25,231
2952,500;2,710;0,685;-34,418;3,304;9,574;5,066;35,157;4,642;-25,118;-2,770;0,000;36,600;36,800;9,647;3,203;-12,830;-10,086;-14,032;-11,275;-3,233;27,274;0,000;221,440;Inf;233,000;220,000;-12,074;3,022;-7,683;25,248
2953,000;3,163;0,735;-35,209;3,185;9,583;5,066;35,157;4,642;-25,118;-2,770;0,000;36,600;36,800;9,534;3,314;-12,852;-10,099;-14,057;-11,287;-3,233;27,274;0,000;221,740;Inf;233,000;220,000;-12,056;3,017;-7,693;25,418
2953,500;3,163;0,735;-35,209;3,185;9,583;5,066;35,157;4,642;-25,118;-2,770;0,000;36,600;36,800;9,534;3,314;-12,773;-10,083;-13,994;-11,251;-3,233;27,274;0,000;221,740;Inf;232,000;220,000;-12,074;3,019;-7,701;25,382
2954,000;3,163;0,735;-35,209;3,185;9,583;5,066;35,157;4,642;-25,118;-2,770;0,000;36,600;36,800;9,534;3,314;-12,797;-10,103;-14,026;-11,285;-3,233;27,274;0,000;221,440;Inf;232,000;220,000;-12,025;3,022;-7,693;25,316
2954,500;3,163;0,735;-35,209;3,185;9,583;5,066;35,157;4,642;-25,118;-2,770;0,000;36,600;36,800;9,534;3,314;-12,848;-10,081;-13,989;-11,304;-3,233;27,274;0,000;221,440;Inf;231,000;220,000;-12,053;3,024;-7,673;25,317
2955,000;3,163;0,735;-35,209;3,185;9,583;5,085;35,157;4,637;-25,155;-2,790;0,000;36,637;36,738;9,534;3,314;-12,818;-10,105;-14,010;-11,292;-3,232;27,274;0,000;219,740;Inf;231,000;220,000;-12,056;3,026;-7,677;25,305
2955,500;3,163;0,735;-35,209;3,185;9,583;5,085;35,157;4,637;-25,155;-2,790;0,000;36,600;36,700;9,534;3,314;-12,827;-10,090;-14,054;-11,289;-3,232;27,274;0,000;219,740;Inf;231,000;220,000;-12,056;3,029;-7,677;25,272
2956,000;3,163;0,735;-35,209;3,185;9,583;5,085;35,157;4,637;-25,155;-2,790;0,000;36,600;36,700;9,534;3,314;-12,846;-10,092;-14,073;-11,288;-3,232;27,274;0,000;219,240;Inf;231,000;220,000;-12,065;3,031;-7,683;25,246
2956,500;3,224;0,727;-35,209;3,265;9,581;5,085;35,157;4,637;-25,155;-2,790;0,000;36,600;36,700;9,592;3,332;-12,848;-10,092;-14,080;-11,306;-3,232;27,274;0,000;219,240;Inf;231,000;220,000;-12,075;3,033;-7,679;25,231
2957,000;3,224;0,727;-35,209;3,265;9,581;5,085;35,157;4,637;-25,155;-2,790;0,000;36,600;36,700;9,592;3,332;-12,870;-10,049;-13,966;-11,259;-3,232;27,274;0,000;219,340;Inf;231,000;220,000;-12,082;3,036;-7,668;25,226
2957,500;3,224;0,727;-35,209;3,265;9,581;5,085;35,157;4,637;-25,155;-2,790;0,000;36,600;36,700;9,592;3,332;-12,822;-10,095;-14,040;-11,304;-3,232;27,274;0,000;219,340;Inf;231,000;220,000;-12,036;3,039;-7,667;25,232
2958,000;3,224;0,727;-35,209;3,265;9,581;5,085;35,157;4,637;-25,155;-2,790;0,000;36,600;36,700;9,592;3,332;-12,804;-10,078;-13,986;-11,275;-3,232;27,274;0,000;217,740;Inf;231,000;220,000;-12,065;3,042;-7,703;25,265
2958,500;3,224;0,727;-35,209;3,265;9,581;5,057;35,151;4,650;-25,116;-2,796;0,000;36,644;36,787;9,592;3,332;-12,836;-10,085;-13,963;-11,272;-3,223;27,278;0,000;217,740;Inf;232,000;220,000;-12,036;3,045;-7,668;25,274
2959,000;3,224;0,727;-35,209;3,265;9,581;5,057;35,151;4,650;-25,116;-2,796;0,000;36,600;36,800;9,592;3,332;-12,751;-10,091;-14,003;-11,287;-3,223;27,278;0,000;217,540;Inf;232,000;220,000;-12,039;3,048;-7,698;25,299
2959,500;2,738;0,740;-33,474;3,319;9,484;5,057;35,151;4,650;-25,116;-2,796;0,000;36,600;36,800;9,821;3,175;-12,818;-10,071;-14,020;-11,307;-3,223;27,278;0,000;217,540;Inf;233,000;220,000;-12,033;3,051;-7,685;25,298
2960,000;2,738;0,740;-33,474;3,319;9,484;5,057;35,151;4,650;-25,116;-2,796;0,000;36,600;36,800;9,821;3,175;-12,853;-10,083;-14,005;-11,286;-3,223;27,278;0,000;217,140;Inf;233,000;220,000;-12,054;3,046;-7,664;25,252
2960,500;2,738;0,740;-33,474;3,319;9,484;5,057;35,151;4,650;-25,116;-2,796;0,000;36,600;36,800;9,821;3,175;-12,822;-10,074;-14,012;-11,290;-3,223;27,278;0,000;217,140;Inf;234,000;220,000;-12,057;3,041;-7,706;25,241
2961,000;2,738;0,740;-33,474;3,319;9,484;5,057;35,151;4,650;-25,116;-2,796;0,000;36,600;36,800;9,821;3,175;-12,774;-10,094;-13,967;-11,277;-3,223;27,278;0,000;218,140;Inf;234,000;220,000;-12,050;3,036;-7,726;25,261
2961,500;2,738;0,740;-33,474;3,319;9,484;5,052;35,147;4,637;-25,167;-2,782;0,000;36,634;36,781;9,821;3,175;-12,825;-10,105;-14,004;-11,294;-3,229;27,273;0,000;218,140;Inf;235,000;220,000;-12,028;3,031;-7,713;25,232
2962,000;2,738;0,740;-33,474;3,319;9,484;5,052;35,147;4,637;-25,167;-2,782;0,000;36,600;36,800;9,821;3,175;-12,817;-10,092;-14,009;-11,308;-3,229;27,273;0,000;217,440;Inf;235,000;220,000;-12,057;3,026;-7,687;25,226
2962,500;2,738;0,740;-33,474;3,319;9,484;5,052;35,147;4,637;-25,167;-2,782;0,000;36,600;36,800;9,821;3,175;-12,765;-10,082;-13,952;-11,281;-3,229;27,273;0,000;217,440;Inf;236,000;220,000;-12,056;3,022;-7,707;25,242
2963,000;2,866;0,767;-34,333;3,219;9,499;5,052;35,147;4,637;-25,167;-2,782;0,000;36,600;36,800;9,620;3,394;-12,839;-10,096;-14,025;-11,308;-3,229;27,273;0,000;217,940;Inf;236,000;220,000;-12,020;3,017;-7,703;25,224
2963,500;2,866;0,767;-34,333;3,219;9,499;5,052;35,147;4,637;-25,167;-2,782;0,000;36,600;36,800;9,620;3,394;-12,844;-10,112;-14,040;-11,312;-3,229;27,273;0,000;217,940;Inf;237,000;220,000;-12,067;3,014;-7,685;25,228
2964,000;2,866;0,767;-34,333;3,219;9,499;5,052;35,147;4,637;-25,167;-2,782;0,000;36,600;36,800;9,620;3,394;-12,848;-10,078;-14,016;-11,296;-3,229;27,273;0,000;221,040;Inf;237,000;220,000;-12,077;3,012;-7,702;25,224
2964,500;2,866;0,767;-34,333;3,219;9,499;5,052;35,147;4,637;-25,167;-2,782;0,000;36,600;36,800;9,620;3,394;-12,881;-10,083;-14,080;-11,308;-3,229;27,273;0,000;221,040;Inf;236,000;220,000;-12,088;3,007;-7,682;25,197
2965,000;2,866;0,767;-34,333;3,219;9,499;5,058;35,155;4,653;-25,116;-2,788;0,000;36,638;36,870;9,620;3,394;-12,892;-10,073;-14,087;-11,296;-3,232;27,275;0,000;221,340;Inf;236,000;220,000;-12,088;3,007;-7,682;25,207
2965,500;2,866;0,767;-34,333;3,219;9,499;5,058;35,155;4,653;-25,116;-2,788;0,000;36,600;36,900;9,620;3,394;-12,872;-10,091;-14,118;-11,329;-3,232;27,275;0,000;221,340;Inf;235,000;220,000;-12,087;3,005;-7,695;25,235
2966,000;2,897;0,687;-35,209;3,290;9,591;5,058;35,155;4,653;-25,116;-2,788;0,000;36,600;36,900;9,398;3,257;-12,867;-10,089;-14,087;-11,300;-3,232;27,275;0,000;221,040;Inf;235,000;220,000;-12,103;3,003;-7,701;25,248
2966,500;2,897;0,687;-35,209;3,290;9,591;5,058;35,155;4,653;-25,116;-2,788;0,000;36,600;36,900;9,398;3,257;-12,883;-10,092;-14,075;-11,341;-3,232;27,275;0,000;221,040;Inf;234,000;220,000;-12,086;3,001;-7,708;25,255
2967,000;2,897;0,687;-35,209;3,290;9,591;5,058;35,155;4,653;-25,116;-2,788;0,000;36,600;36,900;9,398;3,257;-12,823;-10,107;-14,080;-11,311;-3,232;27,275;0,000;221,440;Inf;234,000;220,000;-12,098;2,999;-7,699;25,284
2967,500;2,897;0,687;-35,209;3,290;9,591;5,058;35,155;4,653;-25,116;-2,788;0,000;36,600;36,900;9,398;3,257;-12,847;-10,071;-14,014;-11,302;-3,232;27,275;0,000;221,440;Inf;233,000;220,000;-12,080;2,998;-7,716;25,290
2968,000;2,897;0,687;-35,209;3,290;9,591;5,055;35,155;4,643;-25,098;-2,781;0,000;36,645;36,754;9,398;3,257;-12,838;-10,091;-14,015;-11,291;-3,236;27,277;0,000;221,140;Inf;233,000;220,000;-12,059;2,996;-7,707;25,298
2968,500;2,897;0,687;-35,209;3,290;9,591;5,055;35,155;4,643;-25,098;-2,781;0,000;36,600;36,800;9,398;3,257;-12,770;-10,109;-14,013;-11,299;-3,236;27,277;0,000;221,140;Inf;232,000;220,000;-12,059;2,994;-7,707;25,285
2969,000;2,689;0,727;-33,253;3,282;9,475;5,055;35,155;4,643;-25,098;-2,781;0,000;36,600;36,800;9,853;3,239;-12,843;-10,086;-14,024;-11,310;-3,236;27,277;0,000;222,040;Inf;232,000;220,000;-12,048;2,993;-7,695;25,287
2969,500;2,689;0,727;-33,253;3,282;9,475;5,055;35,155;4,643;-25,098;-2,781;0,000;36,600;36,800;9,853;3,239;-12,858;-10,099;-14,047;-11,306;-3,236;27,277;0,000;222,040;Inf;231,000;220,000;-12,065;2,988;-7,692;25,268
2970,000;2,689;0,727;-33,253;3,282;9,475;5,055;35,155;4,643;-25,098;-2,781;0,000;36,600;36,800;9,853;3,239;-12,863;-10,081;-14,021;-11,307;-3,236;27,277;0,000;221,840;Inf;231,000;220,000;-12,078;2,983;-7,691;25,284
2970,500;2,689;0,727;-33,253;3,282;9,475;5,055;35,155;4,643;-25,098;-2,781;0,000;36,600;36,800;9,853;3,239;-12,843;-10,092;-14,045;-11,307;-3,236;27,277;0,000;221,840;Inf;230,000;220,000;-12,068;2,978;-7,677;25,305
2971,000;2,689;0,727;-33,253;3,282;9,475;5,055;35,155;4,643;-25,098;-2,781;0,000;36,600;36,800;9,853;3,239;-12,836;-10,089;-14,046;-11,288;-3,236;27,277;0,000;218,740;Inf;230,000;220,000;-12,072;2,973;-7,683;25,296
2971,500;2,689;0,727;-33,253;3,282;9,475;5,028;35,155;4,648;-25,144;-2,786;0,000;36,654;36,780;9,853;3,239;-12,851;-10,088;-14,059;-11,302;-3,230;27,280;0,000;218,740;Inf;231,000;220,000;-12,065;2,969;-7,687;25,306
2972,000;2,689;0,727;-33,253;3,282;9,475;5,028;35,155;4,648;-25,144;-2,786;0,000;36,700;36,800;9,853;3,239;-12,838;-10,093;-14,076;-11,304;-3,230;27,280;0,000;217,940;Inf;231,000;220,000;-12,075;2,964;-7,658;25,324
2972,500;2,751;0,606;-35,209;3,243;9,539;5,028;35,155;4,648;-25,144;-2,786;0,000;36,700;36,800;9,559;3,282;-12,836;-10,075;-14,042;-11,273;-3,230;27,280;0,000;217,940;Inf;232,000;220,000;-12,078;2,960;-7,679;25,325
2973,000;2,751;0,606;-35,209;3,243;9,539;5,028;35,155;4,648;-25,144;-2,786;0,000;36,700;36,800;9,559;3,282;-12,835;-10,087;-13,992;-11,264;-3,230;27,280;0,000;218,640;Inf;232,000;220,000;-12,057;2,956;-7,689;25,316
2973,500;2,751;0,606;-35,209;3,243;9,539;5,028;35,155;4,648;-25,144;-2,786;0,000;36,700;36,800;9,559;3,282;-12,841;-10,114;-14,039;-11,295;-3,230;27,280;0,000;218,640;Inf;233,000;220,000;-12,045;2,953;-7,699;25,358
2974,000;2,751;0,606;-35,209;3,243;9,539;5,028;35,155;4,648;-25,144;-2,786;0,000;36,700;36,800;9,559;3,282;-12,825;-10,091;-14,031;-11,283;-3,230;27,280;0,000;217,440;Inf;233,000;220,000;-12,072;2,949;-7,687;25,282
2974,500;2,751;0,606;-35,209;3,243;9,539;5,012;35,168;4,663;-25,139;-2,778;0,000;36,658;36,795;9,559;3,282;-12,813;-10,089;-14,003;-11,260;-3,217;27,282;0,000;217,440;Inf;234,000;220,000;-12,057;2,946;-7,699;25,250
2975,000;2,751;0,606;-35,209;3,243;9,539;5,012;35,168;4,663;-25,139;-2,778;0,000;36,700;36,800;9,559;3,282;-12,795;-10,098;-13,986;-11,317;-3,217;27,282;0,000;217,740;Inf;234,000;220,000;-12,041;2,943;-7,686;25,253
2975,500;2,852;0,741;-33,772;3,199;9,440;5,012;35,168;4,663;-25,139;-2,778;0,000;36,700;36,800;9,702;3,193;-12,819;-10,087;-13,987;-11,295;-3,217;27,282;0,000;217,740;Inf;235,000;220,000;-12,049;2,940;-7,706;25,250
2976,000;2,852;0,741;-33,772;3,199;9,440;5,012;35,168;4,663;-25,139;-2,778;0,000;36,700;36,800;9,702;3,193;-12,826;-10,099;-14,015;-11,246;-3,217;27,282;0,000;217,140;Inf;235,000;220,000;-12,047;2,938;-7,685;25,248
2976,500;2,852;0,741;-33,772;3,199;9,440;5,012;35,168;4,663;-25,139;-2,778;0,000;36,700;36,800;9,702;3,193;-12,789;-10,101;-14,036;-11,305;-3,217;27,282;0,000;217,140;Inf;236,000;220,000;-12,047;2,937;-7,700;25,285
2977,000;2,852;0,741;-33,772;3,199;9,440;5,012;35,168;4,663;-25,139;-2,778;0,000;36,700;36,800;9,702;3,193;-12,845;-10,093;-14,008;-11,307;-3,217;27,282;0,000;221,140;Inf;236,000;220,000;-12,058;2,936;-7,709;25,355
2977,500;2,852;0,741;-33,772;3,199;9,440;5,012;35,168;4,663;-25,139;-2,778;0,000;36,700;36,800;9,702;3,193;-12,856;-10,108;-14,047;-11,292;-3,217;27,282;0,000;221,140;Inf;235,000;220,000;-12,063;2,934;-7,717;25,397
2978,000;2,852;0,741;-33,772;3,199;9,440;5,008;35,160;4,647;-25,124;-2,786;0,000;36,666;36,801;9,702;3,193;-12,814;-10,110;-14,034;-11,319;-3,226;27,283;0,000;220,140;Inf;235,000;220,000;-12,076;2,933;-7,731;25,342
2978,500;2,852;0,741;-33,772;3,199;9,440;5,008;35,160;4,647;-25,124;-2,786;0,000;36,700;36,800;9,702;3,193;-12,803;-10,109;-14,043;-11,295;-3,226;27,283;0,000;220,140;Inf;235,000;220,000;-12,069;2,931;-7,717;25,335
2979,000;3,306;0,815;-35,209;3,252;9,480;5,008;35,160;4,647;-25,124;-2,786;0,000;36,700;36,800;9,664;3,362;-12,861;-10,090;-14,027;-11,298;-3,226;27,283;0,000;221,040;Inf;235,000;220,000;-12,063;2,930;-7,712;25,314
2979,500;3,306;0,815;-35,209;3,252;9,480;5,008;35,160;4,647;-25,124;-2,786;0,000;36,700;36,800;9,664;3,362;-12,866;-10,098;-14,024;-11,321;-3,226;27,283;0,000;221,040;Inf;234,000;220,000;-12,069;2,936;-7,721;25,304
2980,000;3,306;0,815;-35,209;3,252;9,480;5,008;35,160;4,647;-25,124;-2,786;0,000;36,700;36,800;9,664;3,362;-12,807;-10,086;-13,986;-11,277;-3,226;27,283;0,000;220,940;Inf;234,000;220,000;-12,077;2,942;-7,713;25,298
2980,500;3,306;0,815;-35,209;3,252;9,480;5,008;35,160;4,647;-25,124;-2,786;0,000;36,700;36,800;9,664;3,362;-12,879;-10,096;-14,032;-11,306;-3,226;27,283;0,000;220,940;Inf;234,000;220,000;-12,039;2,948;-7,718;25,212
2981,000;3,306;0,815;-35,209;3,252;9,480;5,044;35,169;4,638;-25,121;-2,784;0,000;36,676;36,835;9,664;3,362;-12,860;-10,070;-14,050;-11,310;-3,222;27,294;0,000;221,640;Inf;234,000;220,000;-12,078;2,954;-7,699;25,103
2981,500;3,306;0,815;-35,209;3,252;9,480;5,044;35,169;4,638;-25,121;-2,784;0,000;36,700;36,800;9,664;3,362;-12,835;-10,092;-14,067;-11,286;-3,222;27,294;0,000;221,640;Inf;233,000;220,000;-12,072;2,960;-7,734;25,010
2982,000;2,843;0,708;-34,752;3,277;9,466;5,044;35,169;4,638;-25,121;-2,784;0,000;36,700;36,800;9,701;3,343;-12,840;-10,086;-14,016;-11,296;-3,222;27,294;0,000;220,540;Inf;233,000;220,000;-12,070;2,966;-7,731;24,977
2982,500;2,843;0,708;-34,752;3,277;9,466;5,044;35,169;4,638;-25,121;-2,784;0,000;36,700;36,800;9,701;3,343;-12,809;-10,090;-14,022;-11,303;-3,222;27,294;0,000;220,540;Inf;233,000;220,000;-12,060;2,964;-7,701;25,003
2983,000;2,843;0,708;-34,752;3,277;9,466;5,044;35,169;4,638;-25,121;-2,784;0,000;36,700;36,800;9,701;3,343;-12,841;-10,103;-14,013;-11,280;-3,222;27,294;0,000;221,540;Inf;233,000;220,000;-12,056;2,962;-7,702;24,896
2983,500;2,843;0,708;-34,752;3,277;9,466;5,044;35,169;4,638;-25,121;-2,784;0,000;36,700;36,800;9,701;3,343;-12,835;-10,103;-13,983;-11,280;-3,222;27,294;0,000;221,540;Inf;232,000;220,000;-12,059;2,960;-7,707;24,923
2984,000;2,843;0,708;-34,752;3,277;9,466;5,057;35,164;4,636;-25,176;-2,783;0,000;36,678;36,823;9,701;3,343;-12,790;-10,093;-13,977;-11,277;-3,228;27,280;0,000;218,740;Inf;232,000;220,000;-12,050;2,958;-7,713;24,864
2984,500;2,843;0,708;-34,752;3,277;9,466;5,057;35,164;4,636;-25,176;-2,783;0,000;36,700;36,800;9,701;3,343;-12,818;-10,095;-13,995;-11,269;-3,228;27,280;0,000;218,740;Inf;233,000;220,000;-12,034;2,956;-7,712;24,850
2985,000;2,843;0,708;-34,752;3,277;9,466;5,057;35,164;4,636;-25,176;-2,783;0,000;36,700;36,800;9,701;3,343;-12,789;-10,088;-13,962;-11,297;-3,228;27,280;0,000;219,540;Inf;233,000;220,000;-12,044;2,954;-7,697;24,911
2985,500;3,322;0,806;-35,209;3,241;9,513;5,057;35,164;4,636;-25,176;-2,783;0,000;36,700;36,800;9,525;3,311;-12,808;-10,083;-14,010;-11,296;-3,228;27,280;0,000;219,540;Inf;233,000;220,000;-12,034;2,952;-7,685;24,927
2986,000;3,322;0,806;-35,209;3,241;9,513;5,057;35,164;4,636;-25,176;-2,783;0,000;36,700;36,800;9,525;3,311;-12,835;-10,091;-14,011;-11,308;-3,228;27,280;0,000;219,140;Inf;233,000;220,000;-12,049;2,958;-7,689;24,973
2986,500;3,322;0,806;-35,209;3,241;9,513;5,057;35,164;4,636;-25,176;-2,783;0,000;36,700;36,800;9,525;3,311;-12,853;-10,069;-14,062;-11,287;-3,228;27,280;0,000;219,140;Inf;233,000;220,000;-12,061;2,964;-7,654;24,972
2987,000;3,322;0,806;-35,209;3,241;9,513;5,057;35,164;4,636;-25,176;-2,783;0,000;36,700;36,800;9,525;3,311;-12,845;-10,112;-14,084;-11,316;-3,228;27,280;0,000;219,440;Inf;233,000;220,000;-12,068;2,970;-7,686;25,001
2987,500;3,322;0,806;-35,209;3,241;9,513;5,051;35,166;4,643;-25,144;-2,789;0,000;36,684;36,844;9,525;3,311;-12,847;-10,103;-14,070;-11,317;-3,218;27,290;0,000;219,440;Inf;233,000;220,000;-12,089;2,976;-7,694;25,020
2988,000;3,322;0,806;-35,209;3,241;9,513;5,051;35,166;4,643;-25,144;-2,789;0,000;36,700;36,800;9,525;3,311;-12,888;-10,073;-14,044;-11,305;-3,218;27,290;0,000;218,440;Inf;233,000;220,000;-12,084;2,982;-7,687;25,079
2988,500;2,627;0,635;-34,568;3,292;9,407;5,051;35,166;4,643;-25,144;-2,789;0,000;36,700;36,800;9,651;3,337;-12,860;-10,094;-14,097;-11,329;-3,218;27,290;0,000;218,440;Inf;234,000;220,000;-12,077;2,987;-7,689;25,159
2989,000;2,627;0,635;-34,568;3,292;9,407;5,051;35,166;4,643;-25,144;-2,789;0,000;36,700;36,800;9,651;3,337;-12,846;-10,084;-14,089;-11,290;-3,218;27,290;0,000;219,740;Inf;234,000;220,000;-12,095;2,981;-7,685;25,147
2989,500;2,627;0,635;-34,568;3,292;9,407;5,051;35,166;4,643;-25,144;-2,789;0,000;36,700;36,800;9,651;3,337;-12,842;-10,087;-14,105;-11,305;-3,218;27,290;0,000;219,740;Inf;234,000;220,000;-12,077;2,975;-7,667;25,132
2990,000;2,627;0,635;-34,568;3,292;9,407;5,051;35,166;4,643;-25,144;-2,789;0,000;36,700;36,800;9,651;3,337;-12,795;-10,096;-14,035;-11,313;-3,218;27,290;0,000;218,840;Inf;234,000;220,000;-12,085;2,970;-7,693;25,161
2990,500;2,627;0,635;-34,568;3,292;9,407;5,062;35,161;4,671;-25,133;-2,798;0,000;36,690;36,840;9,651;3,337;-12,861;-10,121;-14,087;-11,316;-3,234;27,290;0,000;218,840;Inf;235,000;220,000;-12,060;2,964;-7,706;25,099
2991,000;2,627;0,635;-34,568;3,292;9,407;5,062;35,161;4,671;-25,133;-2,798;0,000;36,700;36,800;9,651;3,337;-12,891;-10,109;-14,069;-11,336;-3,234;27,290;0,000;219,540;Inf;235,000;220,000;-12,097;2,959;-7,702;25,100
2991,500;2,627;0,635;-34,568;3,292;9,407;5,062;35,161;4,671;-25,133;-2,798;0,000;36,700;36,800;9,651;3,337;-12,885;-10,106;-14,014;-11,317;-3,234;27,290;0,000;219,540;Inf;235,000;220,000;-12,101;2,953;-7,719;25,133
2992,000;3,059;0,732;-34,913;3,332;9,555;5,062;35,161;4,671;-25,133;-2,798;0,000;36,700;36,800;9,573;3,097;-12,794;-10,122;-14,028;-11,290;-3,234;27,290;0,000;218,340;Inf;235,000;220,000;-12,080;2,948;-7,717;25,142
2992,500;3,059;0,732;-34,913;3,332;9,555;5,062;35,161;4,671;-25,133;-2,798;0,000;36,700;36,800;9,573;3,097;-12,830;-10,135;-14,065;-11,316;-3,234;27,290;0,000;218,340;Inf;236,000;220,000;-12,058;2,950;-7,716;25,147
2993,000;3,059;0,732;-34,913;3,332;9,555;5,062;35,161;4,671;-25,133;-2,798;0,000;36,700;36,800;9,573;3,097;-12,862;-10,109;-14,048;-11,314;-3,234;27,290;0,000;221,840;Inf;236,000;220,000;-12,087;2,951;-7,697;25,162
2993,500;3,059;0,732;-34,913;3,332;9,555;5,062;35,161;4,671;-25,133;-2,798;0,000;36,700;36,800;9,573;3,097;-12,798;-10,099;-14,032;-11,321;-3,234;27,290;0,000;221,840;Inf;235,000;220,000;-12,083;2,953;-7,718;25,175
2994,000;3,059;0,732;-34,913;3,332;9,555;4,997;35,164;4,666;-25,134;-2,787;0,000;36,694;36,860;9,573;3,097;-12,805;-10,126;-13,981;-11,303;-3,227;27,292;0,000;220,740;Inf;235,000;220,000;-12,063;2,955;-7,718;25,191
2994,500;3,059;0,732;-34,913;3,332;9,555;4,997;35,164;4,666;-25,134;-2,787;0,000;36,700;36,900;9,573;3,097;-12,820;-10,119;-14,037;-11,303;-3,227;27,292;0,000;220,740;Inf;235,000;220,000;-12,054;2,957;-7,704;25,220
2995,000;3,218;0,764;-35,209;3,293;9,630;4,997;35,164;4,666;-25,134;-2,787;0,000;36,700;36,900;9,596;3,167;-12,825;-10,110;-13,971;-11,295;-3,227;27,292;0,000;221,540;Inf;235,000;220,000;-12,070;2,958;-7,715;25,285
2995,500;3,218;0,764;-35,209;3,293;9,630;4,997;35,164;4,666;-25,134;-2,787;0,000;36,700;36,900;9,596;3,167;-12,837;-10,098;-14,028;-11,261;-3,227;27,292;0,000;221,540;Inf;234,000;220,000;-12,050;2,963;-7,687;25,293
2996,000;3,218;0,764;-35,209;3,293;9,630;4,997;35,164;4,666;-25,134;-2,787;0,000;36,700;36,900;9,596;3,167;-12,791;-10,128;-14,045;-11,328;-3,227;27,292;0,000;220,340;Inf;234,000;220,000;-12,056;2,967;-7,703;25,276
2996,500;3,218;0,764;-35,209;3,293;9,630;4,997;35,164;4,666;-25,134;-2,787;0,000;36,700;36,900;9,596;3,167;-12,827;-10,119;-14,059;-11,320;-3,227;27,292;0,000;220,340;Inf;234,000;220,000;-12,073;2,971;-7,680;25,229
2997,000;3,218;0,764;-35,209;3,293;9,630;5,036;35,175;4,669;-25,149;-2,777;0,000;36,707;36,903;9,596;3,167;-12,790;-10,110;-14,028;-11,320;-3,223;27,310;0,000;221,140;Inf;234,000;220,000;-12,081;2,975;-7,690;25,151
2997,500;3,218;0,764;-35,209;3,293;9,630;5,036;35,175;4,669;-25,149;-2,777;0,000;36,700;36,900;9,596;3,167;-12,864;-10,034;-13,914;-11,227;-3,223;27,310;0,000;221,140;Inf;233,000;220,000;-12,062;2,979;-7,703;25,132
2998,000;3,218;0,764;-35,209;3,293;9,630;5,036;35,175;4,669;-25,149;-2,777;0,000;36,700;36,900;9,596;3,167;-12,825;-10,092;-14,027;-11,290;-3,223;27,310;0,000;220,040;Inf;233,000;220,000;-12,010;2,983;-7,667;25,127
2998,500;3,465;0,817;-35,209;3,369;9,553;5,036;35,175;4,669;-25,149;-2,777;0,000;36,700;36,900;9,542;3,314;-12,794;-10,119;-13,999;-11,303;-3,223;27,310;0,000;220,040;Inf;233,000;220,000;-12,059;2,987;-7,708;25,144
2999,000;3,465;0,817;-35,209;3,369;9,553;5,036;35,175;4,669;-25,149;-2,777;0,000;36,700;36,900;9,542;3,314;-12,840;-10,020;-13,872;-11,234;-3,223;27,310;0,000;221,040;Inf;233,000;220,000;-12,054;2,995;-7,697;25,143
2999,500;3,465;0,817;-35,209;3,369;9,553;5,036;35,175;4,669;-25,149;-2,777;0,000;36,700;36,900;9,542;3,314;-12,762;-10,092;-13,945;-11,242;-3,223;27,310;0,000;221,040;Inf;232,000;220,000;-11,991;3,002;-7,684;25,090
3000,000;3,465;0,817;-35,209;3,369;9,553;5,036;35,175;4,669;-25,149;-2,777;0,000;36,700;36,900;9,542;3,314;-12,771;-10,080;-13,939;-11,279;-3,223;27,310;0,000;217,540;Inf;232,000;220,000;-12,010;3,010;-7,678;25,093
3000,500;3,465;0,817;-35,209;3,369;9,553;4,983;35,165;4,644;-25,214;-2,794;0,000;36,713;36,859;9,542;3,314;-12,789;-10,111;-13,928;-11,294;-3,229;27,295;0,000;217,540;Inf;233,000;220,000;-12,017;3,017;-7,673;25,064
3001,000;3,465;0,817;-35,209;3,369;9,553;4,983;35,165;4,644;-25,214;-2,794;0,000;36,700;36,900;9,542;3,314;-12,693;-10,087;-13,924;-11,274;-3,229;27,295;0,000;218,840;Inf;233,000;220,000;-12,031;3,025;-7,689;25,049
3001,500;3,053;0,833;-34,200;3,282;9,443;4,983;35,165;4,644;-25,214;-2,794;0,000;36,700;36,900;9,597;3,312;-12,668;-10,076;-13,792;-11,244;-3,229;27,295;0,000;218,840;Inf;234,000;220,000;-11,995;3,032;-7,688;25,067
3002,000;3,053;0,833;-34,200;3,282;9,443;4,983;35,165;4,644;-25,214;-2,794;0,000;36,700;36,900;9,597;3,312;-12,754;-10,081;-13,951;-11,238;-3,229;27,295;0,000;218,140;Inf;234,000;220,000;-11,945;3,032;-7,666;25,063
3002,500;3,053;0,833;-34,200;3,282;9,443;4,983;35,165;4,644;-25,214;-2,794;0,000;36,700;36,900;9,597;3,312;-12,784;-10,078;-13,996;-11,287;-3,229;27,295;0,000;218,140;Inf;235,000;220,000;-12,006;3,033;-7,641;25,072
3003,000;3,053;0,833;-34,200;3,282;9,443;4,983;35,165;4,644;-25,214;-2,794;0,000;36,700;36,900;9,597;3,312;-12,745;-10,081;-13,977;-11,291;-3,229;27,295;0,000;218,840;Inf;235,000;220,000;-12,036;3,033;-7,661;25,075
3003,500;3,053;0,833;-34,200;3,282;9,443;4,981;35,187;4,642;-25,199;-2,769;0,000;36,717;36,871;9,597;3,312;-12,788;-10,091;-13,979;-11,288;-3,231;27,303;0,000;218,840;Inf;236,000;220,000;-12,023;3,033;-7,652;25,032
3004,000;3,053;0,833;-34,200;3,282;9,443;4,981;35,187;4,642;-25,199;-2,769;0,000;36,700;36,900;9,597;3,312;-12,857;-10,082;-14,053;-11,295;-3,231;27,303;0,000;217,840;Inf;236,000;220,000;-12,036;3,034;-7,638;25,018
3004,500;2,255;0,519;-35,209;3,167;9,570;4,981;35,187;4,642;-25,199;-2,769;0,000;36,700;36,900;9,479;3,372;-12,859;-10,093;-14,100;-11,315;-3,231;27,303;0,000;217,840;Inf;237,000;220,000;-12,072;3,034;-7,615;25,023
3005,000;2,255;0,519;-35,209;3,167;9,570;4,981;35,187;4,642;-25,199;-2,769;0,000;36,700;36,900;9,479;3,372;-12,890;-10,072;-14,114;-11,326;-3,231;27,303;0,000;219,040;Inf;237,000;220,000;-12,092;3,021;-7,629;25,023
3005,500;2,255;0,519;-35,209;3,167;9,570;4,981;35,187;4,642;-25,199;-2,769;0,000;36,700;36,900;9,479;3,372;-12,861;-10,085;-14,075;-11,300;-3,231;27,303;0,000;219,040;Inf;237,000;220,000;-12,101;3,008;-7,628;25,004
3006,000;2,255;0,519;-35,209;3,167;9,570;4,981;35,187;4,642;-25,199;-2,769;0,000;36,700;36,900;9,479;3,372;-12,870;-10,073;-14,041;-11,320;-3,231;27,303;0,000;221,440;Inf;237,000;220,000;-12,080;2,996;-7,631;25,027
3006,500;2,255;0,519;-35,209;3,167;9,570;4,981;35,187;4,642;-25,199;-2,769;0,000;36,700;36,900;9,479;3,372;-12,882;-10,106;-14,069;-11,327;-3,231;27,303;0,000;221,440;Inf;236,000;220,000;-12,076;2,984;-7,635;25,032
3007,000;2,255;0,519;-35,209;3,167;9,570;5,043;35,186;4,659;-25,154;-2,799;0,000;36,722;36,916;9,479;3,372;-12,874;-10,083;-14,048;-11,299;-3,237;27,299;0,000;222,240;Inf;236,000;220,000;-12,096;2,972;-7,645;25,059
3007,500;2,255;0,519;-35,209;3,167;9,570;5,043;35,186;4,659;-25,154;-2,799;0,000;36,700;36,900;9,479;3,372;-12,852;-10,098;-14,042;-11,306;-3,237;27,299;0,000;222,240;Inf;235,000;220,000;-12,076;2,960;-7,638;25,061
3008,000;2,927;0,710;-35,209;3,304;9,590;5,043;35,186;4,659;-25,154;-2,799;0,000;36,700;36,900;9,386;3,196;-12,843;-10,108;-14,059;-11,302;-3,237;27,299;0,000;221,640;Inf;235,000;220,000;-12,074;2,949;-7,640;25,094
3008,500;2,927;0,710;-35,209;3,304;9,590;5,043;35,186;4,659;-25,154;-2,799;0,000;36,700;36,900;9,386;3,196;-12,834;-10,110;-14,020;-11,295;-3,237;27,299;0,000;221,640;Inf;234,000;220,000;-12,078;2,948;-7,647;25,132
3009,000;2,927;0,710;-35,209;3,304;9,590;5,043;35,186;4,659;-25,154;-2,799;0,000;36,700;36,900;9,386;3,196;-12,842;-10,056;-14,017;-11,271;-3,237;27,299;0,000;221,440;Inf;234,000;220,000;-12,065;2,948;-7,632;25,157
3009,500;2,927;0,710;-35,209;3,304;9,590;5,043;35,186;4,659;-25,154;-2,799;0,000;36,700;36,900;9,386;3,196;-12,828;-10,098;-14,022;-11,313;-3,237;27,299;0,000;221,440;Inf;233,000;220,000;-12,046;2,948;-7,644;25,161
3010,000;2,927;0,710;-35,209;3,304;9,590;5,065;35,175;4,655;-25,185;-2,780;0,000;36,730;36,940;9,386;3,196;-12,841;-10,095;-14,054;-11,297;-3,240;27,292;0,000;221,140;Inf;233,000;220,000;-12,065;2,947;-7,642;25,232
3010,500;2,927;0,710;-35,209;3,304;9,590;5,065;35,175;4,655;-25,185;-2,780;0,000;36,700;36,900;9,386;3,196;-12,862;-10,085;-14,082;-11,324;-3,240;27,292;0,000;221,140;Inf;232,000;220,000;-12,072;2,947;-7,627;25,225
3011,000;3,160;0,799;-34,798;3,249;9,275;5,065;35,175;4,655;-25,185;-2,780;0,000;36,700;36,900;9,667;3,296;-12,898;-10,072;-14,056;-11,310;-3,240;27,292;0,000;221,540;Inf;232,000;220,000;-12,089;2,947;-7,631;25,244
3011,500;3,160;0,799;-34,798;3,249;9,275;5,065;35,175;4,655;-25,185;-2,780;0,000;36,700;36,900;9,667;3,296;-12,841;-10,087;-14,040;-11,307;-3,240;27,292;0,000;221,540;Inf;231,000;220,000;-12,084;2,950;-7,648;25,253
3012,000;3,160;0,799;-34,798;3,249;9,275;5,065;35,175;4,655;-25,185;-2,780;0,000;36,700;36,900;9,667;3,296;-12,863;-10,099;-14,021;-11,328;-3,240;27,292;0,000;221,340;Inf;231,000;220,000;-12,069;2,954;-7,649;25,277
3012,500;3,160;0,799;-34,798;3,249;9,275;5,065;35,175;4,655;-25,185;-2,780;0,000;36,700;36,900;9,667;3,296;-12,843;-10,103;-14,052;-11,313;-3,240;27,292;0,000;221,340;Inf;230,000;220,000;-12,078;2,957;-7,635;25,272
3013,000;3,160;0,799;-34,798;3,249;9,275;5,065;35,175;4,655;-25,185;-2,780;0,000;36,700;36,900;9,667;3,296;-12,854;-10,086;-14,052;-11,324;-3,240;27,292;0,000;218,340;Inf;230,000;220,000;-12,078;2,960;-7,647;25,342
3013,500;3,160;0,799;-34,798;3,249;9,275;5,102;35,184;4,669;-25,205;-2,781;0,000;36,742;36,937;9,667;3,296;-12,850;-10,095;-14,060;-11,308;-3,240;27,289;0,000;218,340;Inf;231,000;220,000;-12,079;2,964;-7,653;25,279
3014,000;3,160;0,799;-34,798;3,249;9,275;5,102;35,184;4,669;-25,205;-2,781;0,000;36,700;36,900;9,667;3,296;-12,850;-10,088;-14,021;-11,301;-3,240;27,289;0,000;218,240;Inf;231,000;220,000;-12,078;2,967;-7,645;25,212
3014,500;3,468;0,824;-35,209;3,298;9,491;5,102;35,184;4,669;-25,205;-2,781;0,000;36,700;36,900;9,420;3,272;-12,840;-10,101;-14,061;-11,317;-3,240;27,289;0,000;218,240;Inf;232,000;220,000;-12,065;2,970;-7,639;25,193
3015,000;3,468;0,824;-35,209;3,298;9,491;5,102;35,184;4,669;-25,205;-2,781;0,000;36,700;36,900;9,420;3,272;-12,863;-10,094;-14,076;-11,327;-3,240;27,289;0,000;218,440;Inf;232,000;220,000;-12,080;2,978;-7,648;25,166
3015,500;3,468;0,824;-35,209;3,298;9,491;5,102;35,184;4,669;-25,205;-2,781;0,000;36,700;36,900;9,420;3,272;-12,860;-10,095;-14,085;-11,332;-3,240;27,289;0,000;218,440;Inf;233,000;220,000;-12,090;2,986;-7,646;25,155
