t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3016,000;3,468;0,824;-35,209;3,298;9,491;5,102;35,184;4,669;-25,205;-2,781;0,000;36,700;36,900;9,420;3,272;-12,935;-10,085;-14,067;-11,316;-3,240;27,289;0,000;217,140;Inf;233,000;220,000;-12,093;2,994;-7,629;25,164
3016,500;3,468;0,824;-35,209;3,298;9,491;5,048;35,194;4,636;-25,147;-2,792;0,000;36,745;36,956;9,420;3,272;-12,881;-10,101;-14,107;-11,315;-3,238;27,294;0,000;217,140;Inf;234,000;220,000;-12,101;3,002;-7,644;25,208
3017,000;3,468;0,824;-35,209;3,298;9,491;5,048;35,194;4,636;-25,147;-2,792;0,000;36,700;37,000;9,420;3,272;-12,897;-10,111;-14,096;-11,335;-3,238;27,294;0,000;217,740;Inf;234,000;220,000;-12,101;3,009;-7,632;25,254
3017,500;2,566;0,659;-34,624;3,261;9,553;5,048;35,194;4,636;-25,147;-2,792;0,000;36,700;37,000;9,532;3,180;-12,910;-10,098;-14,129;-11,319;-3,238;27,294;0,000;217,740;Inf;235,000;220,000;-12,110;3,017;-7,641;25,302
3018,000;2,566;0,659;-34,624;3,261;9,553;5,048;35,194;4,636;-25,147;-2,792;0,000;36,700;37,000;9,532;3,180;-12,910;-10,112;-14,096;-11,348;-3,238;27,294;0,000;217,440;Inf;235,000;220,000;-12,114;3,010;-7,657;25,327
3018,500;2,566;0,659;-34,624;3,261;9,553;5,048;35,194;4,636;-25,147;-2,792;0,000;36,700;37,000;9,532;3,180;-12,908;-10,059;-14,044;-11,295;-3,238;27,294;0,000;217,440;Inf;236,000;220,000;-12,116;3,002;-7,655;25,354
3019,000;2,566;0,659;-34,624;3,261;9,553;5,048;35,194;4,636;-25,147;-2,792;0,000;36,700;37,000;9,532;3,180;-12,874;-10,121;-14,048;-11,309;-3,238;27,294;0,000;220,440;Inf;236,000;220,000;-12,076;2,995;-7,670;25,355
3019,500;2,566;0,659;-34,624;3,261;9,553;5,048;35,194;4,636;-25,147;-2,792;0,000;36,700;37,000;9,532;3,180;-12,832;-10,110;-14,048;-11,308;-3,238;27,294;0,000;220,440;Inf;236,000;220,000;-12,088;2,988;-7,661;25,337
3020,000;2,566;0,659;-34,624;3,261;9,553;5,030;35,186;4,663;-25,187;-2,778;0,000;36,761;37,022;9,532;3,180;-12,849;-10,112;-14,065;-11,320;-3,233;27,296;0,000;220,340;Inf;236,000;220,000;-12,075;2,981;-7,680;25,365
3020,500;2,566;0,659;-34,624;3,261;9,553;5,030;35,186;4,663;-25,187;-2,778;0,000;36,800;37,000;9,532;3,180;-12,803;-10,124;-14,046;-11,326;-3,233;27,296;0,000;220,340;Inf;236,000;220,000;-12,087;2,974;-7,681;25,360
3021,000;3,096;0,776;-34,691;3,604;9,586;5,030;35,186;4,663;-25,187;-2,778;0,000;36,800;37,000;9,592;3,181;-12,860;-10,129;-14,073;-11,350;-3,233;27,296;0,000;220,440;Inf;236,000;220,000;-12,075;2,968;-7,650;25,489
3021,500;3,096;0,776;-34,691;3,604;9,586;5,030;35,186;4,663;-25,187;-2,778;0,000;36,800;37,000;9,592;3,181;-12,896;-10,137;-14,096;-11,335;-3,233;27,296;0,000;220,440;Inf;236,000;220,000;-12,103;2,970;-7,668;25,566
3022,000;3,096;0,776;-34,691;3,604;9,586;5,030;35,186;4,663;-25,187;-2,778;0,000;36,800;37,000;9,592;3,181;-12,921;-10,120;-14,096;-11,343;-3,233;27,296;0,000;223,040;Inf;236,000;220,000;-12,116;2,972;-7,663;25,522
3022,500;3,096;0,776;-34,691;3,604;9,586;5,030;35,186;4,663;-25,187;-2,778;0,000;36,800;37,000;9,592;3,181;-12,889;-10,134;-14,105;-11,346;-3,233;27,296;0,000;223,040;Inf;235,000;220,000;-12,120;2,974;-7,678;25,494
3023,000;3,096;0,776;-34,691;3,604;9,586;5,027;35,193;4,648;-25,191;-2,782;0,000;36,763;36,987;9,592;3,181;-12,909;-10,129;-14,099;-11,350;-3,240;27,300;0,000;222,940;Inf;235,000;220,000;-12,119;2,976;-7,675;25,488
3023,500;3,096;0,776;-34,691;3,604;9,586;5,027;35,193;4,648;-25,191;-2,782;0,000;36,800;37,000;9,592;3,181;-12,931;-10,124;-14,145;-11,359;-3,240;27,300;0,000;222,940;Inf;234,000;220,000;-12,122;2,978;-7,647;25,473
3024,000;2,451;0,647;-34,524;3,298;9,209;5,027;35,193;4,648;-25,191;-2,782;0,000;36,800;37,000;9,560;3,180;-12,931;-10,103;-14,122;-11,348;-3,240;27,300;0,000;222,740;Inf;234,000;220,000;-12,140;2,980;-7,662;25,434
3024,500;2,451;0,647;-34,524;3,298;9,209;5,027;35,193;4,648;-25,191;-2,782;0,000;36,800;37,000;9,560;3,180;-12,927;-10,129;-14,113;-11,332;-3,240;27,300;0,000;222,740;Inf;233,000;220,000;-12,126;2,971;-7,673;25,427
3025,000;2,451;0,647;-34,524;3,298;9,209;5,027;35,193;4,648;-25,191;-2,782;0,000;36,800;37,000;9,560;3,180;-12,861;-10,121;-14,096;-11,334;-3,240;27,300;0,000;222,840;Inf;233,000;220,000;-12,125;2,963;-7,677;25,444
3025,500;2,451;0,647;-34,524;3,298;9,209;5,027;35,193;4,648;-25,191;-2,782;0,000;36,800;37,000;9,560;3,180;-12,870;-10,132;-14,127;-11,320;-3,240;27,300;0,000;222,840;Inf;232,000;220,000;-12,103;2,954;-7,668;25,414
3026,000;2,451;0,647;-34,524;3,298;9,209;5,073;35,195;4,660;-25,195;-2,789;0,000;36,783;37,021;9,560;3,180;-12,868;-10,130;-14,063;-11,344;-3,233;27,296;0,000;220,640;Inf;232,000;220,000;-12,112;2,946;-7,670;25,471
3026,500;2,451;0,647;-34,524;3,298;9,209;5,073;35,195;4,660;-25,195;-2,789;0,000;36,800;37,000;9,560;3,180;-12,824;-10,117;-14,031;-11,327;-3,233;27,296;0,000;220,640;Inf;232,000;220,000;-12,101;2,938;-7,678;25,475
3027,000;2,451;0,647;-34,524;3,298;9,209;5,073;35,195;4,660;-25,195;-2,789;0,000;36,800;37,000;9,560;3,180;-12,854;-10,125;-14,050;-11,329;-3,233;27,296;0,000;220,740;Inf;232,000;220,000;-12,075;2,930;-7,678;25,463
3027,500;3,343;0,843;-35,209;3,314;9,584;5,073;35,195;4,660;-25,195;-2,789;0,000;36,800;37,000;9,514;3,198;-12,838;-10,120;-13,978;-11,276;-3,233;27,296;0,000;220,740;Inf;232,000;220,000;-12,089;2,922;-7,679;25,445
3028,000;3,343;0,843;-35,209;3,314;9,584;5,073;35,195;4,660;-25,195;-2,789;0,000;36,800;37,000;9,514;3,198;-12,850;-10,133;-14,054;-11,307;-3,233;27,296;0,000;219,740;Inf;232,000;220,000;-12,053;2,929;-7,662;25,438
3028,500;3,343;0,843;-35,209;3,314;9,584;5,073;35,195;4,660;-25,195;-2,789;0,000;36,800;37,000;9,514;3,198;-12,790;-10,125;-14,053;-11,336;-3,233;27,296;0,000;219,740;Inf;232,000;220,000;-12,086;2,936;-7,665;25,425
3029,000;3,343;0,843;-35,209;3,314;9,584;5,073;35,195;4,660;-25,195;-2,789;0,000;36,800;37,000;9,514;3,198;-12,852;-10,114;-14,027;-11,325;-3,233;27,296;0,000;218,040;Inf;232,000;220,000;-12,076;2,942;-7,651;25,423
3029,500;3,343;0,843;-35,209;3,314;9,584;5,072;35,203;4,643;-25,221;-2,793;0,000;36,787;37,001;9,514;3,198;-12,878;-10,123;-14,062;-11,326;-3,234;27,306;0,000;218,040;Inf;233,000;220,000;-12,080;2,949;-7,663;25,383
3030,000;3,343;0,843;-35,209;3,314;9,584;5,072;35,203;4,643;-25,221;-2,793;0,000;36,800;37,000;9,514;3,198;-12,868;-10,114;-14,061;-11,347;-3,234;27,306;0,000;216,540;Inf;233,000;220,000;-12,097;2,955;-7,646;25,411
3030,500;3,235;0,791;-35,209;3,252;9,583;5,072;35,203;4,643;-25,221;-2,793;0,000;36,800;37,000;9,561;3,226;-12,860;-10,097;-14,093;-11,315;-3,234;27,306;0,000;216,540;Inf;234,000;220,000;-12,098;2,962;-7,623;25,583
3031,000;3,235;0,791;-35,209;3,252;9,583;5,072;35,203;4,643;-25,221;-2,793;0,000;36,800;37,000;9,561;3,226;-12,900;-10,125;-14,094;-11,322;-3,234;27,306;0,000;218,340;Inf;234,000;220,000;-12,091;2,966;-7,629;25,595
3031,500;3,235;0,791;-35,209;3,252;9,583;5,072;35,203;4,643;-25,221;-2,793;0,000;36,800;37,000;9,561;3,226;-12,910;-10,099;-14,106;-11,322;-3,234;27,306;0,000;218,340;Inf;235,000;220,000;-12,110;2,971;-7,623;25,552
3032,000;3,235;0,791;-35,209;3,252;9,583;5,072;35,203;4,643;-25,221;-2,793;0,000;36,800;37,000;9,561;3,226;-12,894;-10,102;-14,114;-11,321;-3,234;27,306;0,000;219,240;Inf;235,000;220,000;-12,109;2,975;-7,622;25,533
3032,500;3,235;0,791;-35,209;3,252;9,583;5,064;35,217;4,648;-25,156;-2,786;0,000;36,798;36,993;9,561;3,226;-12,919;-10,092;-14,093;-11,341;-3,221;27,312;0,000;219,240;Inf;235,000;220,000;-12,108;2,979;-7,622;25,488
3033,000;3,235;0,791;-35,209;3,252;9,583;5,064;35,217;4,648;-25,156;-2,786;0,000;36,800;37,000;9,561;3,226;-12,845;-10,107;-14,071;-11,331;-3,221;27,312;0,000;219,340;Inf;235,000;220,000;-12,111;2,983;-7,615;25,468
3033,500;3,235;0,791;-35,209;3,252;9,583;5,064;35,217;4,648;-25,156;-2,786;0,000;36,800;37,000;9,561;3,226;-12,850;-10,119;-14,084;-11,317;-3,221;27,312;0,000;219,340;Inf;235,000;220,000;-12,088;2,987;-7,626;25,454
3034,000;3,163;0,773;-35,209;3,277;9,537;5,064;35,217;4,648;-25,156;-2,786;0,000;36,800;37,000;9,501;3,171;-12,890;-10,114;-14,048;-11,305;-3,221;27,312;0,000;219,140;Inf;235,000;220,000;-12,093;2,992;-7,631;25,380
3034,500;3,163;0,773;-35,209;3,277;9,537;5,064;35,217;4,648;-25,156;-2,786;0,000;36,800;37,000;9,501;3,171;-12,830;-10,112;-14,044;-11,293;-3,221;27,312;0,000;219,140;Inf;235,000;220,000;-12,089;2,994;-7,616;25,276
3035,000;3,163;0,773;-35,209;3,277;9,537;5,064;35,217;4,648;-25,156;-2,786;0,000;36,800;37,000;9,501;3,171;-12,846;-10,125;-14,097;-11,318;-3,221;27,312;0,000;221,640;Inf;235,000;220,000;-12,070;2,997;-7,640;25,111
3035,500;3,163;0,773;-35,209;3,277;9,537;5,064;35,217;4,648;-25,156;-2,786;0,000;36,800;37,000;9,501;3,171;-12,844;-10,090;-14,048;-11,328;-3,221;27,312;0,000;221,640;Inf;234,000;220,000;-12,096;3,000;-7,634;25,001
3036,000;3,163;0,773;-35,209;3,277;9,537;5,056;35,205;4,647;-25,183;-2,784;0,000;36,798;37,094;9,501;3,171;-12,864;-10,114;-14,100;-11,331;-3,228;27,306;0,000;221,940;Inf;234,000;220,000;-12,078;3,002;-7,640;24,918
3036,500;3,163;0,773;-35,209;3,277;9,537;5,056;35,205;4,647;-25,183;-2,784;0,000;36,800;37,100;9,501;3,171;-12,881;-10,115;-14,110;-11,319;-3,228;27,306;0,000;221,940;Inf;233,000;220,000;-12,102;3,005;-7,625;24,856
3037,000;3,159;0,718;-35,209;3,296;9,594;5,056;35,205;4,647;-25,183;-2,784;0,000;36,800;37,100;9,516;3,247;-12,894;-10,117;-14,109;-11,339;-3,228;27,306;0,000;221,940;Inf;233,000;220,000;-12,106;3,008;-7,623;24,803
3037,500;3,159;0,718;-35,209;3,296;9,594;5,056;35,205;4,647;-25,183;-2,784;0,000;36,800;37,100;9,516;3,247;-12,897;-10,114;-14,133;-11,338;-3,228;27,306;0,000;221,940;Inf;232,000;220,000;-12,115;3,010;-7,614;24,735
3038,000;3,159;0,718;-35,209;3,296;9,594;5,056;35,205;4,647;-25,183;-2,784;0,000;36,800;37,100;9,516;3,247;-12,782;-10,102;-14,064;-11,318;-3,228;27,306;0,000;219,140;Inf;232,000;220,000;-12,121;3,013;-7,639;24,656
3038,500;3,159;0,718;-35,209;3,296;9,594;5,056;35,205;4,647;-25,183;-2,784;0,000;36,800;37,100;9,516;3,247;-12,906;-10,105;-14,064;-11,321;-3,228;27,306;0,000;219,140;Inf;232,000;220,000;-12,067;3,015;-7,646;24,495
3039,000;3,159;0,718;-35,209;3,296;9,594;5,016;35,215;4,660;-25,153;-2,790;0,000;36,818;37,088;9,516;3,247;-12,881;-10,125;-14,131;-11,324;-3,223;27,310;0,000;219,540;Inf;232,000;220,000;-12,099;3,017;-7,626;24,417
3039,500;3,159;0,718;-35,209;3,296;9,594;5,016;35,215;4,660;-25,153;-2,790;0,000;36,800;37,100;9,516;3,247;-12,856;-10,109;-14,086;-11,337;-3,223;27,310;0,000;219,540;Inf;232,000;220,000;-12,115;3,022;-7,641;24,382
3040,000;3,159;0,718;-35,209;3,296;9,594;5,016;35,215;4,660;-25,153;-2,790;0,000;36,800;37,100;9,516;3,247;-12,913;-10,132;-14,147;-11,338;-3,223;27,310;0,000;219,140;Inf;232,000;220,000;-12,097;3,022;-7,646;24,357
3040,500;2,681;0,715;-34,403;3,340;9,443;5,016;35,215;4,660;-25,153;-2,790;0,000;36,800;37,100;9,586;3,279;-12,898;-10,132;-14,082;-11,337;-3,223;27,310;0,000;219,140;Inf;232,000;220,000;-12,133;3,024;-7,658;24,355
3041,000;2,681;0,715;-34,403;3,340;9,443;5,016;35,215;4,660;-25,153;-2,790;0,000;36,800;37,100;9,586;3,279;-12,876;-10,122;-14,100;-11,360;-3,223;27,310;0,000;219,640;Inf;232,000;220,000;-12,112;3,019;-7,650;24,355
3041,500;2,681;0,715;-34,403;3,340;9,443;5,016;35,215;4,660;-25,153;-2,790;0,000;36,800;37,100;9,586;3,279;-12,854;-10,129;-14,103;-11,344;-3,223;27,310;0,000;219,640;Inf;232,000;220,000;-12,115;3,013;-7,653;24,333
3042,000;2,681;0,715;-34,403;3,340;9,443;5,016;35,215;4,660;-25,153;-2,790;0,000;36,800;37,100;9,586;3,279;-12,786;-10,116;-14,003;-11,299;-3,223;27,310;0,000;218,540;Inf;232,000;220,000;-12,108;3,008;-7,666;24,346
3042,500;2,681;0,715;-34,403;3,340;9,443;5,012;35,218;4,637;-25,235;-2,798;0,000;36,834;37,119;9,586;3,279;-12,830;-10,126;-14,057;-11,325;-3,236;27,305;0,000;218,540;Inf;233,000;220,000;-12,051;3,002;-7,650;24,375
3043,000;2,681;0,715;-34,403;3,340;9,443;5,012;35,218;4,637;-25,235;-2,798;0,000;36,800;37,100;9,586;3,279;-12,854;-10,110;-14,012;-11,321;-3,236;27,305;0,000;218,740;Inf;233,000;220,000;-12,085;2,997;-7,658;24,386
3043,500;3,652;0,858;-35,209;3,228;9,568;5,012;35,218;4,637;-25,235;-2,798;0,000;36,800;37,100;9,618;3,346;-12,838;-10,092;-13,969;-11,287;-3,236;27,305;0,000;218,740;Inf;234,000;220,000;-12,074;2,992;-7,670;24,369
3044,000;3,652;0,858;-35,209;3,228;9,568;5,012;35,218;4,637;-25,235;-2,798;0,000;36,800;37,100;9,618;3,346;-12,816;-10,142;-14,037;-11,327;-3,236;27,305;0,000;218,740;Inf;234,000;220,000;-12,046;3,003;-7,678;24,384
3044,500;3,652;0,858;-35,209;3,228;9,568;5,012;35,218;4,637;-25,235;-2,798;0,000;36,800;37,100;9,618;3,346;-12,871;-10,119;-14,034;-11,318;-3,236;27,305;0,000;218,740;Inf;235,000;220,000;-12,081;3,013;-7,672;24,399
3045,000;3,652;0,858;-35,209;3,228;9,568;5,012;35,218;4,637;-25,235;-2,798;0,000;36,800;37,100;9,618;3,346;-12,878;-10,106;-14,047;-11,323;-3,236;27,305;0,000;219,840;Inf;235,000;220,000;-12,086;3,024;-7,657;24,442
3045,500;3,652;0,858;-35,209;3,228;9,568;5,055;35,213;4,643;-25,230;-2,785;0,000;36,835;37,118;9,618;3,346;-12,899;-10,150;-14,130;-11,368;-3,232;27,304;0,000;219,840;Inf;235,000;220,000;-12,088;3,034;-7,676;24,505
3046,000;3,652;0,858;-35,209;3,228;9,568;5,055;35,213;4,643;-25,230;-2,785;0,000;36,800;37,100;9,618;3,346;-12,856;-10,118;-14,105;-11,360;-3,232;27,304;0,000;219,540;Inf;235,000;220,000;-12,137;3,044;-7,651;24,536
3046,500;2,480;0,580;-35,209;3,286;9,547;5,055;35,213;4,643;-25,230;-2,785;0,000;36,800;37,100;9,475;3,188;-12,918;-10,131;-14,108;-11,327;-3,232;27,304;0,000;219,540;Inf;235,000;220,000;-12,110;3,054;-7,661;24,556
3047,000;2,480;0,580;-35,209;3,286;9,547;5,055;35,213;4,643;-25,230;-2,785;0,000;36,800;37,100;9,475;3,188;-12,883;-10,115;-14,087;-11,339;-3,232;27,304;0,000;219,740;Inf;235,000;220,000;-12,121;3,045;-7,641;24,563
3047,500;2,480;0,580;-35,209;3,286;9,547;5,055;35,213;4,643;-25,230;-2,785;0,000;36,800;37,100;9,475;3,188;-12,905;-10,146;-14,101;-11,331;-3,232;27,304;0,000;219,740;Inf;235,000;220,000;-12,106;3,035;-7,651;24,581
3048,000;2,480;0,580;-35,209;3,286;9,547;5,055;35,213;4,643;-25,230;-2,785;0,000;36,800;37,100;9,475;3,188;-12,896;-10,120;-14,132;-11,321;-3,232;27,304;0,000;221,640;Inf;235,000;220,000;-12,121;3,026;-7,636;24,767
3048,500;2,480;0,580;-35,209;3,286;9,547;5,055;35,213;4,643;-25,230;-2,785;0,000;36,800;37,100;9,475;3,188;-12,869;-10,117;-14,067;-11,343;-3,232;27,304;0,000;221,640;Inf;234,000;220,000;-12,117;3,017;-7,656;24,835
3049,000;2,480;0,580;-35,209;3,286;9,547;5,078;35,219;4,685;-25,205;-2,789;0,000;36,850;37,157;9,475;3,188;-12,877;-10,134;-14,073;-11,344;-3,232;27,313;0,000;221,740;Inf;234,000;220,000;-12,099;3,009;-7,656;24,845
3049,500;2,480;0,580;-35,209;3,286;9,547;5,078;35,219;4,685;-25,205;-2,789;0,000;36,800;37,200;9,475;3,188;-12,869;-10,140;-14,052;-11,346;-3,232;27,313;0,000;221,740;Inf;233,000;220,000;-12,107;3,000;-7,644;24,813
3050,000;3,334;0,790;-35,209;3,285;9,515;5,078;35,219;4,685;-25,205;-2,789;0,000;36,800;37,200;9,471;3,343;-12,865;-10,129;-14,076;-11,326;-3,232;27,313;0,000;221,240;Inf;233,000;220,000;-12,102;2,991;-7,656;24,806
3050,500;3,334;0,790;-35,209;3,285;9,515;5,078;35,219;4,685;-25,205;-2,789;0,000;36,800;37,200;9,471;3,343;-12,897;-10,131;-14,107;-11,337;-3,232;27,313;0,000;221,240;Inf;232,000;220,000;-12,099;2,997;-7,645;24,807
3051,000;3,334;0,790;-35,209;3,285;9,515;5,078;35,219;4,685;-25,205;-2,789;0,000;36,800;37,200;9,471;3,343;-12,921;-10,108;-14,102;-11,334;-3,232;27,313;0,000;219,240;Inf;232,000;220,000;-12,118;3,003;-7,625;24,837
3051,500;3,334;0,790;-35,209;3,285;9,515;5,078;35,219;4,685;-25,205;-2,789;0,000;36,800;37,200;9,471;3,343;-12,908;-10,136;-14,106;-11,343;-3,232;27,313;0,000;219,240;Inf;232,000;220,000;-12,116;3,008;-7,635;24,846
3052,000;3,334;0,790;-35,209;3,285;9,515;5,080;35,234;4,642;-25,175;-2,799;0,000;36,870;37,143;9,471;3,343;-12,919;-10,137;-14,134;-11,344;-3,240;27,316;0,000;219,740;Inf;232,000;220,000;-12,123;3,013;-7,659;24,837
3052,500;3,334;0,790;-35,209;3,285;9,515;5,080;35,234;4,642;-25,175;-2,799;0,000;36,900;37,100;9,471;3,343;-12,913;-10,135;-14,132;-11,369;-3,240;27,316;0,000;219,740;Inf;232,000;220,000;-12,133;3,019;-7,639;24,856
3053,000;3,049;0,773;-35,100;3,255;9,484;5,080;35,234;4,642;-25,175;-2,799;0,000;36,900;37,100;9,634;3,309;-12,890;-10,133;-14,139;-11,344;-3,240;27,316;0,000;219,640;Inf;232,000;220,000;-12,137;3,024;-7,651;24,947
3053,500;3,049;0,773;-35,100;3,255;9,484;5,080;35,234;4,642;-25,175;-2,799;0,000;36,900;37,100;9,634;3,309;-12,911;-10,111;-14,109;-11,337;-3,240;27,316;0,000;219,640;Inf;232,000;220,000;-12,127;3,024;-7,644;25,001
3054,000;3,049;0,773;-35,100;3,255;9,484;5,080;35,234;4,642;-25,175;-2,799;0,000;36,900;37,100;9,634;3,309;-12,865;-10,132;-14,098;-11,337;-3,240;27,316;0,000;219,440;Inf;232,000;220,000;-12,117;3,025;-7,655;25,033
3054,500;3,049;0,773;-35,100;3,255;9,484;5,080;35,234;4,642;-25,175;-2,799;0,000;36,900;37,100;9,634;3,309;-12,881;-10,115;-14,056;-11,329;-3,240;27,316;0,000;219,440;Inf;232,000;220,000;-12,108;3,025;-7,670;25,023
3055,000;3,049;0,773;-35,100;3,255;9,484;5,080;35,234;4,642;-25,175;-2,799;0,000;36,900;37,100;9,634;3,309;-12,888;-10,164;-14,114;-11,371;-3,240;27,316;0,000;218,440;Inf;232,000;220,000;-12,095;3,025;-7,662;25,026
3055,500;3,049;0,773;-35,100;3,255;9,484;5,060;35,229;4,656;-25,216;-2,809;0,000;36,864;37,210;9,634;3,309;-12,895;-10,145;-14,135;-11,365;-3,245;27,312;0,000;218,440;Inf;233,000;220,000;-12,134;3,026;-7,630;25,001
3056,000;3,049;0,773;-35,100;3,255;9,484;5,060;35,229;4,656;-25,216;-2,809;0,000;36,900;37,200;9,634;3,309;-12,865;-10,145;-14,120;-11,327;-3,245;27,312;0,000;218,640;Inf;233,000;220,000;-12,135;3,026;-7,654;24,923
3056,500;3,277;0,766;-35,209;3,252;9,573;5,060;35,229;4,656;-25,216;-2,809;0,000;36,900;37,200;9,524;3,290;-12,890;-10,147;-14,133;-11,348;-3,245;27,312;0,000;218,640;Inf;234,000;220,000;-12,114;3,026;-7,679;24,799
3057,000;3,277;0,766;-35,209;3,252;9,573;5,060;35,229;4,656;-25,216;-2,809;0,000;36,900;37,200;9,524;3,290;-12,901;-10,142;-14,072;-11,356;-3,245;27,312;0,000;218,240;Inf;234,000;220,000;-12,130;3,031;-7,656;24,781
3057,500;3,277;0,766;-35,209;3,252;9,573;5,060;35,229;4,656;-25,216;-2,809;0,000;36,900;37,200;9,524;3,290;-12,873;-10,125;-14,048;-11,341;-3,245;27,312;0,000;218,240;Inf;235,000;220,000;-12,118;3,035;-7,657;24,770
3058,000;3,277;0,766;-35,209;3,252;9,573;5,060;35,229;4,656;-25,216;-2,809;0,000;36,900;37,200;9,524;3,290;-12,892;-10,157;-14,080;-11,350;-3,245;27,312;0,000;219,740;Inf;235,000;220,000;-12,097;3,039;-7,639;24,750
3058,500;3,277;0,766;-35,209;3,252;9,573;5,009;35,233;4,660;-25,197;-2,807;0,000;36,864;37,217;9,524;3,290;-12,888;-10,142;-14,120;-11,333;-3,258;27,312;0,000;219,740;Inf;235,000;220,000;-12,120;3,043;-7,643;24,758
3059,000;3,277;0,766;-35,209;3,252;9,573;5,009;35,233;4,660;-25,197;-2,807;0,000;36,900;37,200;9,524;3,290;-12,791;-10,150;-14,079;-11,319;-3,258;27,312;0,000;219,740;Inf;235,000;220,000;-12,121;3,046;-7,653;24,729
3059,500;2,925;0,738;-34,493;3,228;9,497;5,009;35,233;4,660;-25,197;-2,807;0,000;36,900;37,200;9,645;3,333;-12,845;-10,144;-14,044;-11,325;-3,258;27,312;0,000;219,740;Inf;235,000;220,000;-12,085;3,050;-7,649;24,721
3060,000;2,925;0,738;-34,493;3,228;9,497;5,009;35,233;4,660;-25,197;-2,807;0,000;36,900;37,200;9,645;3,333;-12,879;-10,150;-14,073;-11,326;-3,258;27,312;0,000;219,440;Inf;235,000;220,000;-12,090;3,048;-7,635;24,665
3060,500;2,925;0,738;-34,493;3,228;9,497;5,009;35,233;4,660;-25,197;-2,807;0,000;36,900;37,200;9,645;3,333;-12,854;-10,139;-14,094;-11,353;-3,258;27,312;0,000;219,440;Inf;235,000;220,000;-12,107;3,046;-7,630;24,592
3061,000;2,925;0,738;-34,493;3,228;9,497;5,009;35,233;4,660;-25,197;-2,807;0,000;36,900;37,200;9,645;3,333;-12,888;-10,123;-14,087;-11,361;-3,258;27,312;0,000;221,640;Inf;235,000;220,000;-12,110;3,044;-7,623;24,577
3061,500;2,925;0,738;-34,493;3,228;9,497;5,028;35,243;4,652;-25,138;-2,787;0,000;36,883;37,192;9,645;3,333;-12,837;-10,108;-14,021;-11,317;-3,243;27,324;0,000;221,640;Inf;234,000;220,000;-12,115;3,042;-7,641;24,511
3062,000;2,925;0,738;-34,493;3,228;9,497;5,028;35,243;4,652;-25,138;-2,787;0,000;36,900;37,200;9,645;3,333;-12,870;-10,122;-14,088;-11,336;-3,243;27,324;0,000;221,240;Inf;234,000;220,000;-12,071;3,040;-7,636;24,508
3062,500;2,925;0,738;-34,493;3,228;9,497;5,028;35,243;4,652;-25,138;-2,787;0,000;36,900;37,200;9,645;3,333;-12,877;-10,111;-14,084;-11,345;-3,243;27,324;0,000;221,240;Inf;233,000;220,000;-12,104;3,038;-7,627;24,492
3063,000;2,742;0,709;-33,755;3,324;9,519;5,028;35,243;4,652;-25,138;-2,787;0,000;36,900;37,200;9,704;3,167;-12,844;-10,128;-14,113;-11,351;-3,243;27,324;0,000;221,540;Inf;233,000;220,000;-12,104;3,037;-7,629;24,486
3063,500;2,742;0,709;-33,755;3,324;9,519;5,028;35,243;4,652;-25,138;-2,787;0,000;36,900;37,200;9,704;3,167;-12,846;-10,136;-14,115;-11,315;-3,243;27,324;0,000;221,540;Inf;232,000;220,000;-12,109;3,032;-7,625;24,507
3064,000;2,742;0,709;-33,755;3,324;9,519;5,028;35,243;4,652;-25,138;-2,787;0,000;36,900;37,200;9,704;3,167;-12,882;-10,105;-14,069;-11,341;-3,243;27,324;0,000;220,540;Inf;232,000;220,000;-12,103;3,027;-7,622;24,534
3064,500;2,742;0,709;-33,755;3,324;9,519;5,028;35,243;4,652;-25,138;-2,787;0,000;36,900;37,200;9,704;3,167;-12,863;-10,100;-14,121;-11,333;-3,243;27,324;0,000;220,540;Inf;232,000;220,000;-12,099;3,022;-7,614;24,520
3065,000;2,742;0,709;-33,755;3,324;9,519;5,052;35,250;4,661;-25,141;-2,799;0,000;36,905;37,221;9,704;3,167;-12,876;-10,098;-14,095;-11,326;-3,244;27,327;0,000;220,140;Inf;232,000;220,000;-12,104;3,018;-7,618;24,542
3065,500;2,742;0,709;-33,755;3,324;9,519;5,052;35,250;4,661;-25,141;-2,799;0,000;36,900;37,200;9,704;3,167;-12,907;-10,104;-14,108;-11,346;-3,244;27,327;0,000;220,140;Inf;232,000;220,000;-12,099;3,013;-7,619;24,576
3066,000;2,712;0,667;-35,209;3,271;9,591;5,052;35,250;4,661;-25,141;-2,799;0,000;36,900;37,200;9,454;3,209;-12,893;-10,111;-14,172;-11,353;-3,244;27,327;0,000;220,440;Inf;232,000;220,000;-12,116;3,009;-7,618;24,618
3066,500;2,712;0,667;-35,209;3,271;9,591;5,052;35,250;4,661;-25,141;-2,799;0,000;36,900;37,200;9,454;3,209;-12,863;-10,108;-14,089;-11,313;-3,244;27,327;0,000;220,440;Inf;232,000;220,000;-12,132;3,004;-7,626;24,622
3067,000;2,712;0,667;-35,209;3,271;9,591;5,052;35,250;4,661;-25,141;-2,799;0,000;36,900;37,200;9,454;3,209;-12,863;-10,107;-14,087;-11,328;-3,244;27,327;0,000;218,240;Inf;232,000;220,000;-12,093;2,999;-7,620;24,695
3067,500;2,712;0,667;-35,209;3,271;9,591;5,052;35,250;4,661;-25,141;-2,799;0,000;36,900;37,200;9,454;3,209;-12,876;-10,117;-14,032;-11,291;-3,244;27,327;0,000;218,240;Inf;233,000;220,000;-12,096;2,994;-7,633;24,738
3068,000;2,712;0,667;-35,209;3,271;9,591;5,053;35,245;4,659;-25,146;-2,798;0,000;36,910;37,237;9,454;3,209;-12,871;-10,126;-14,109;-11,335;-3,244;27,321;0,000;218,240;Inf;233,000;220,000;-12,079;2,990;-7,625;24,752
3068,500;2,712;0,667;-35,209;3,271;9,591;5,053;35,245;4,659;-25,146;-2,798;0,000;36,900;37,200;9,454;3,209;-12,864;-10,117;-14,104;-11,344;-3,244;27,321;0,000;218,240;Inf;234,000;220,000;-12,110;2,985;-7,620;24,777
3069,000;2,712;0,667;-35,209;3,271;9,591;5,053;35,245;4,659;-25,146;-2,798;0,000;36,900;37,200;9,454;3,209;-12,864;-10,105;-14,043;-11,315;-3,244;27,321;0,000;218,740;Inf;234,000;220,000;-12,107;2,981;-7,630;24,794
3069,500;3,793;0,863;-35,209;3,254;9,559;5,053;35,245;4,659;-25,146;-2,798;0,000;36,900;37,200;9,566;3,300;-12,833;-10,124;-14,063;-11,344;-3,244;27,321;0,000;218,740;Inf;235,000;220,000;-12,082;2,976;-7,626;24,987
3070,000;3,793;0,863;-35,209;3,254;9,559;5,053;35,245;4,659;-25,146;-2,798;0,000;36,900;37,200;9,566;3,300;-12,875;-10,116;-14,069;-11,329;-3,244;27,321;0,000;218,940;Inf;235,000;220,000;-12,091;2,990;-7,607;25,076
3070,500;3,793;0,863;-35,209;3,254;9,559;5,053;35,245;4,659;-25,146;-2,798;0,000;36,900;37,200;9,566;3,300;-12,792;-10,121;-14,045;-11,299;-3,244;27,321;0,000;218,940;Inf;236,000;220,000;-12,097;3,003;-7,619;25,360
3071,000;3,793;0,863;-35,209;3,254;9,559;5,053;35,245;4,659;-25,146;-2,798;0,000;36,900;37,200;9,566;3,300;-12,844;-10,109;-14,049;-11,325;-3,244;27,321;0,000;220,640;Inf;236,000;220,000;-12,065;3,016;-7,605;25,435
3071,500;3,793;0,863;-35,209;3,254;9,559;5,048;35,245;4,660;-25,160;-2,797;0,000;36,913;37,144;9,566;3,300;-12,873;-10,093;-14,072;-11,332;-3,247;27,324;0,000;220,640;Inf;236,000;220,000;-12,082;3,029;-7,599;25,378
3072,000;3,793;0,863;-35,209;3,254;9,559;5,048;35,245;4,660;-25,160;-2,797;0,000;36,900;37,100;9,566;3,300;-12,840;-10,119;-14,058;-11,338;-3,247;27,324;0,000;220,040;Inf;236,000;220,000;-12,092;3,041;-7,606;25,380
3072,500;3,462;0,793;-35,209;3,225;9,549;5,048;35,245;4,660;-25,160;-2,797;0,000;36,900;37,100;9,629;3,306;-12,879;-10,113;-14,072;-11,310;-3,247;27,324;0,000;220,040;Inf;236,000;220,000;-12,089;3,053;-7,598;25,351
3073,000;3,462;0,793;-35,209;3,225;9,549;5,048;35,245;4,660;-25,160;-2,797;0,000;36,900;37,100;9,629;3,306;-12,869;-10,102;-14,108;-11,332;-3,247;27,324;0,000;220,340;Inf;236,000;220,000;-12,093;3,060;-7,584;25,368
3073,500;3,462;0,793;-35,209;3,225;9,549;5,048;35,245;4,660;-25,160;-2,797;0,000;36,900;37,100;9,629;3,306;-12,879;-10,125;-14,096;-11,330;-3,247;27,324;0,000;220,340;Inf;236,000;220,000;-12,103;3,067;-7,571;25,401
3074,000;3,462;0,793;-35,209;3,225;9,549;5,048;35,245;4,660;-25,160;-2,797;0,000;36,900;37,100;9,629;3,306;-12,891;-10,104;-14,104;-11,327;-3,247;27,324;0,000;222,740;Inf;236,000;220,000;-12,107;3,073;-7,588;25,414
3074,500;3,462;0,793;-35,209;3,225;9,549;5,053;35,245;4,654;-25,144;-2,783;0,000;36,930;37,205;9,629;3,306;-12,846;-10,112;-14,115;-11,325;-3,227;27,333;0,000;222,740;Inf;235,000;220,000;-12,106;3,080;-7,595;25,621
3075,000;3,462;0,793;-35,209;3,225;9,549;5,053;35,245;4,654;-25,144;-2,783;0,000;36,900;37,200;9,629;3,306;-12,875;-10,121;-14,115;-11,315;-3,227;27,333;0,000;222,140;Inf;235,000;220,000;-12,099;3,086;-7,592;25,686
3075,500;3,462;0,793;-35,209;3,225;9,549;5,053;35,245;4,654;-25,144;-2,783;0,000;36,900;37,200;9,629;3,306;-12,882;-10,099;-14,101;-11,316;-3,227;27,333;0,000;222,140;Inf;234,000;220,000;-12,106;3,092;-7,594;25,753
3076,000;3,482;0,821;-35,209;3,038;9,523;5,053;35,245;4,654;-25,144;-2,783;0,000;36,900;37,200;9,618;3,328;-12,866;-10,107;-14,047;-11,302;-3,227;27,333;0,000;222,740;Inf;234,000;220,000;-12,099;3,098;-7,593;25,655
3076,500;3,482;0,821;-35,209;3,038;9,523;5,053;35,245;4,654;-25,144;-2,783;0,000;36,900;37,200;9,618;3,328;-12,852;-10,118;-14,095;-11,301;-3,227;27,333;0,000;222,740;Inf;233,000;220,000;-12,081;3,104;-7,592;25,626
3077,000;3,482;0,821;-35,209;3,038;9,523;5,053;35,245;4,654;-25,144;-2,783;0,000;36,900;37,200;9,618;3,328;-12,825;-10,114;-14,047;-11,301;-3,227;27,333;0,000;221,340;Inf;233,000;220,000;-12,091;3,110;-7,612;25,593
3077,500;3,482;0,821;-35,209;3,038;9,523;5,053;35,245;4,654;-25,144;-2,783;0,000;36,900;37,200;9,618;3,328;-12,780;-10,112;-13,971;-11,270;-3,227;27,333;0,000;221,340;Inf;232,000;220,000;-12,072;3,117;-7,635;25,556
3078,000;3,482;0,821;-35,209;3,038;9,523;5,028;35,245;4,631;-25,189;-2,782;0,000;36,927;37,228;9,618;3,328;-12,699;-10,093;-13,856;-11,276;-3,232;27,323;0,000;221,440;Inf;232,000;220,000;-12,033;3,123;-7,596;25,460
3078,500;3,482;0,821;-35,209;3,038;9,523;5,028;35,245;4,631;-25,189;-2,782;0,000;36,900;37,200;9,618;3,328;-12,728;-10,092;-13,953;-11,273;-3,232;27,323;0,000;221,440;Inf;231,000;220,000;-11,981;3,128;-7,585;25,486
3079,000;3,383;0,845;-35,209;3,273;9,494;5,028;35,245;4,631;-25,189;-2,782;0,000;36,900;37,200;9,502;3,345;-12,806;-10,093;-14,030;-11,283;-3,232;27,323;0,000;221,240;Inf;231,000;220,000;-12,011;3,134;-7,573;25,455
3079,500;3,383;0,845;-35,209;3,273;9,494;5,028;35,245;4,631;-25,189;-2,782;0,000;36,900;37,200;9,502;3,345;-12,835;-10,061;-14,004;-11,282;-3,232;27,323;0,000;221,240;Inf;230,000;220,000;-12,053;3,138;-7,581;25,393
3080,000;3,383;0,845;-35,209;3,273;9,494;5,028;35,245;4,631;-25,189;-2,782;0,000;36,900;37,200;9,502;3,345;-12,794;-10,091;-14,044;-11,288;-3,232;27,323;0,000;216,940;Inf;230,000;220,000;-12,046;3,142;-7,575;25,441
3080,500;3,383;0,845;-35,209;3,273;9,494;5,028;35,245;4,631;-25,189;-2,782;0,000;36,900;37,200;9,502;3,345;-12,822;-10,096;-14,062;-11,317;-3,232;27,323;0,000;216,940;Inf;231,000;220,000;-12,054;3,146;-7,586;25,492
3081,000;3,383;0,845;-35,209;3,273;9,494;5,002;35,247;4,647;-25,169;-2,790;0,000;36,935;37,221;9,502;3,345;-12,844;-10,097;-14,062;-11,314;-3,233;27,319;0,000;217,440;Inf;231,000;220,000;-12,074;3,150;-7,589;25,510
3081,500;3,383;0,845;-35,209;3,273;9,494;5,002;35,247;4,647;-25,169;-2,790;0,000;36,900;37,200;9,502;3,345;-12,834;-10,088;-14,093;-11,292;-3,233;27,319;0,000;217,440;Inf;232,000;220,000;-12,079;3,154;-7,572;25,464
3082,000;3,245;0,777;-35,209;3,169;9,546;5,002;35,247;4,647;-25,169;-2,790;0,000;36,900;37,200;9,576;3,346;-12,813;-10,073;-14,081;-11,300;-3,233;27,319;0,000;217,540;Inf;232,000;220,000;-12,077;3,158;-7,547;25,438
3082,500;3,245;0,777;-35,209;3,169;9,546;5,002;35,247;4,647;-25,169;-2,790;0,000;36,900;37,200;9,576;3,346;-12,842;-10,111;-14,119;-11,319;-3,233;27,319;0,000;217,540;Inf;233,000;220,000;-12,067;3,159;-7,592;25,394
3083,000;3,245;0,777;-35,209;3,169;9,546;5,002;35,247;4,647;-25,169;-2,790;0,000;36,900;37,200;9,576;3,346;-12,850;-10,101;-14,065;-11,296;-3,233;27,319;0,000;217,640;Inf;233,000;220,000;-12,098;3,161;-7,589;25,371
3083,500;3,245;0,777;-35,209;3,169;9,546;5,002;35,247;4,647;-25,169;-2,790;0,000;36,900;37,200;9,576;3,346;-12,853;-10,090;-14,083;-11,318;-3,233;27,319;0,000;217,640;Inf;234,000;220,000;-12,078;3,162;-7,574;25,347
3084,000;3,245;0,777;-35,209;3,169;9,546;5,002;35,247;4,647;-25,169;-2,790;0,000;36,900;37,200;9,576;3,346;-12,870;-10,091;-14,082;-11,318;-3,233;27,319;0,000;218,540;Inf;234,000;220,000;-12,086;3,163;-7,583;25,394
3084,500;3,245;0,777;-35,209;3,169;9,546;5,010;35,246;4,648;-25,160;-2,787;0,000;36,946;37,273;9,576;3,346;-12,831;-10,081;-14,080;-11,325;-3,239;27,319;0,000;218,540;Inf;235,000;220,000;-12,090;3,165;-7,562;25,406
3085,000;3,245;0,777;-35,209;3,169;9,546;5,010;35,246;4,648;-25,160;-2,787;0,000;36,900;37,300;9,576;3,346;-12,848;-10,077;-14,063;-11,314;-3,239;27,319;0,000;218,440;Inf;235,000;220,000;-12,079;3,166;-7,563;25,384
3085,500;3,028;0,802;-33,652;3,339;9,455;5,010;35,246;4,648;-25,160;-2,787;0,000;36,900;37,300;9,762;3,199;-12,881;-10,086;-14,075;-11,318;-3,239;27,319;0,000;218,440;Inf;236,000;220,000;-12,076;3,167;-7,557;25,377
3086,000;3,028;0,802;-33,652;3,339;9,455;5,010;35,246;4,648;-25,160;-2,787;0,000;36,900;37,300;9,762;3,199;-12,831;-10,083;-14,087;-11,321;-3,239;27,319;0,000;218,640;Inf;236,000;220,000;-12,090;3,165;-7,586;25,372
3086,500;3,028;0,802;-33,652;3,339;9,455;5,010;35,246;4,648;-25,160;-2,787;0,000;36,900;37,300;9,762;3,199;-12,870;-10,100;-14,123;-11,327;-3,239;27,319;0,000;218,640;Inf;237,000;220,000;-12,097;3,163;-7,571;25,329
3087,000;3,028;0,802;-33,652;3,339;9,455;5,010;35,246;4,648;-25,160;-2,787;0,000;36,900;37,300;9,762;3,199;-12,920;-10,047;-14,052;-11,278;-3,239;27,319;0,000;221,640;Inf;237,000;220,000;-12,105;3,161;-7,566;25,309
3087,500;3,028;0,802;-33,652;3,339;9,455;5,060;35,276;4,649;-25,124;-2,769;0,000;36,960;37,265;9,762;3,199;-12,787;-10,114;-14,062;-11,319;-3,234;27,332;0,000;221,640;Inf;236,000;220,000;-12,074;3,158;-7,595;25,266
3088,000;3,028;0,802;-33,652;3,339;9,455;5,060;35,276;4,649;-25,124;-2,769;0,000;37,000;37,300;9,762;3,199;-12,830;-10,097;-14,073;-11,311;-3,234;27,332;0,000;221,440;Inf;236,000;220,000;-12,070;3,156;-7,596;25,236
3088,500;3,416;0,820;-35,209;3,213;9,599;5,060;35,276;4,649;-25,124;-2,769;0,000;37,000;37,300;9,441;3,386;-12,888;-10,097;-14,039;-11,314;-3,234;27,332;0,000;221,440;Inf;235,000;220,000;-12,078;3,154;-7,597;25,225
3089,000;3,416;0,820;-35,209;3,213;9,599;5,060;35,276;4,649;-25,124;-2,769;0,000;37,000;37,300;9,441;3,386;-12,811;-10,083;-14,059;-11,301;-3,234;27,332;0,000;221,540;Inf;235,000;220,000;-12,085;3,158;-7,598;25,223
3089,500;3,416;0,820;-35,209;3,213;9,599;5,060;35,276;4,649;-25,124;-2,769;0,000;37,000;37,300;9,441;3,386;-12,825;-10,123;-14,040;-11,325;-3,234;27,332;0,000;221,540;Inf;234,000;220,000;-12,064;3,163;-7,581;25,213
3090,000;3,416;0,820;-35,209;3,213;9,599;5,060;35,276;4,649;-25,124;-2,769;0,000;37,000;37,300;9,441;3,386;-12,852;-10,120;-14,065;-11,305;-3,234;27,332;0,000;222,140;Inf;234,000;220,000;-12,078;3,167;-7,591;25,158
3090,500;3,416;0,820;-35,209;3,213;9,599;5,060;35,276;4,649;-25,124;-2,769;0,000;37,000;37,300;9,441;3,386;-12,854;-10,094;-14,004;-11,296;-3,234;27,332;0,000;222,140;Inf;233,000;220,000;-12,085;3,171;-7,605;25,156
3091,000;3,416;0,820;-35,209;3,213;9,599;5,071;35,265;4,659;-25,168;-2,770;0,000;36,956;37,285;9,441;3,386;-12,824;-10,111;-14,028;-11,307;-3,224;27,315;0,000;222,840;Inf;233,000;220,000;-12,062;3,175;-7,601;25,098
3091,500;3,416;0,820;-35,209;3,213;9,599;5,071;35,265;4,659;-25,168;-2,770;0,000;37,000;37,300;9,441;3,386;-12,854;-10,110;-14,082;-11,309;-3,224;27,315;0,000;222,840;Inf;232,000;220,000;-12,067;3,179;-7,600;25,035
3092,000;2,338;0,655;-33,711;3,146;9,414;5,071;35,265;4,659;-25,168;-2,770;0,000;37,000;37,300;9,594;3,200;-12,866;-10,080;-14,079;-11,303;-3,224;27,315;0,000;222,640;Inf;232,000;220,000;-12,089;3,183;-7,581;25,018
3092,500;2,338;0,655;-33,711;3,146;9,414;5,071;35,265;4,659;-25,168;-2,770;0,000;37,000;37,300;9,594;3,200;-12,844;-10,097;-14,085;-11,318;-3,224;27,315;0,000;222,640;Inf;231,000;220,000;-12,082;3,169;-7,583;25,078
3093,000;2,338;0,655;-33,711;3,146;9,414;5,071;35,265;4,659;-25,168;-2,770;0,000;37,000;37,300;9,594;3,200;-12,854;-10,100;-14,108;-11,297;-3,224;27,315;0,000;218,140;Inf;231,000;220,000;-12,086;3,155;-7,582;25,092
3093,500;2,338;0,655;-33,711;3,146;9,414;5,071;35,265;4,659;-25,168;-2,770;0,000;37,000;37,300;9,594;3,200;-12,878;-10,123;-14,108;-11,317;-3,224;27,315;0,000;218,140;Inf;232,000;220,000;-12,090;3,142;-7,576;25,170
3094,000;2,338;0,655;-33,711;3,146;9,414;5,109;35,266;4,685;-25,146;-2,768;0,000;36,968;37,271;9,594;3,200;-12,865;-10,129;-14,122;-11,357;-3,221;27,320;0,000;218,340;Inf;232,000;220,000;-12,107;3,129;-7,600;25,154
3094,500;2,338;0,655;-33,711;3,146;9,414;5,109;35,266;4,685;-25,146;-2,768;0,000;37,000;37,300;9,594;3,200;-12,848;-10,100;-14,077;-11,320;-3,221;27,320;0,000;218,340;Inf;233,000;220,000;-12,118;3,116;-7,612;25,161
3095,000;3,289;0,766;-35,209;3,318;9,612;5,109;35,266;4,685;-25,146;-2,768;0,000;37,000;37,300;9,519;3,269;-12,889;-10,104;-14,055;-11,302;-3,221;27,320;0,000;217,940;Inf;233,000;220,000;-12,086;3,103;-7,587;25,155
3095,500;3,289;0,766;-35,209;3,318;9,612;5,109;35,266;4,685;-25,146;-2,768;0,000;37,000;37,300;9,519;3,269;-12,844;-10,115;-14,100;-11,309;-3,221;27,320;0,000;217,940;Inf;234,000;220,000;-12,088;3,106;-7,609;25,069
3096,000;3,289;0,766;-35,209;3,318;9,612;5,109;35,266;4,685;-25,146;-2,768;0,000;37,000;37,300;9,519;3,269;-12,852;-10,099;-14,044;-11,301;-3,221;27,320;0,000;218,440;Inf;234,000;220,000;-12,092;3,109;-7,607;24,878
3096,500;3,289;0,766;-35,209;3,318;9,612;5,109;35,266;4,685;-25,146;-2,768;0,000;37,000;37,300;9,519;3,269;-12,853;-10,113;-14,088;-11,341;-3,221;27,320;0,000;218,440;Inf;235,000;220,000;-12,074;3,112;-7,571;24,789
3097,000;3,289;0,766;-35,209;3,318;9,612;5,109;35,266;4,685;-25,146;-2,768;0,000;37,000;37,300;9,519;3,269;-12,863;-10,126;-14,118;-11,311;-3,221;27,320;0,000;218,940;Inf;235,000;220,000;-12,099;3,115;-7,616;24,709
3097,500;3,289;0,766;-35,209;3,318;9,612;5,074;35,265;4,667;-25,167;-2,788;0,000;36,967;37,305;9,519;3,269;-12,889;-10,117;-14,129;-11,350;-3,227;27,313;0,000;218,940;Inf;236,000;220,000;-12,104;3,118;-7,594;24,648
3098,000;3,289;0,766;-35,209;3,318;9,612;5,074;35,265;4,667;-25,167;-2,788;0,000;37,000;37,300;9,519;3,269;-12,918;-10,097;-14,131;-11,328;-3,227;27,313;0,000;219,240;Inf;236,000;220,000;-12,121;3,121;-7,596;24,591
3098,500;2,650;0,717;-34,109;3,335;9,469;5,074;35,265;4,667;-25,167;-2,788;0,000;37,000;37,300;9,642;3,166;-12,871;-10,096;-14,133;-11,324;-3,227;27,313;0,000;219,240;Inf;236,000;220,000;-12,119;3,123;-7,609;24,535
3099,000;2,650;0,717;-34,109;3,335;9,469;5,074;35,265;4,667;-25,167;-2,788;0,000;37,000;37,300;9,642;3,166;-12,878;-10,087;-14,069;-11,299;-3,227;27,313;0,000;218,940;Inf;236,000;220,000;-12,106;3,116;-7,614;24,484
3099,500;2,650;0,717;-34,109;3,335;9,469;5,074;35,265;4,667;-25,167;-2,788;0,000;37,000;37,300;9,642;3,166;-12,873;-10,105;-14,113;-11,335;-3,227;27,313;0,000;218,940;Inf;237,000;220,000;-12,083;3,108;-7,613;24,413
3100,000;2,650;0,717;-34,109;3,335;9,469;5,074;35,265;4,667;-25,167;-2,788;0,000;37,000;37,300;9,642;3,166;-12,888;-10,096;-14,101;-11,339;-3,227;27,313;0,000;222,040;Inf;237,000;220,000;-12,107;3,100;-7,601;24,371
3100,500;2,650;0,717;-34,109;3,335;9,469;5,085;35,274;4,671;-25,162;-2,776;0,000;36,983;37,284;9,642;3,166;-12,882;-10,147;-14,094;-11,332;-3,220;27,323;0,000;222,040;Inf;236,000;220,000;-12,106;3,093;-7,619;24,341
3101,000;2,650;0,717;-34,109;3,335;9,469;5,085;35,274;4,671;-25,162;-2,776;0,000;37,000;37,300;9,642;3,166;-12,836;-10,154;-14,114;-11,343;-3,220;27,323;0,000;222,240;Inf;236,000;220,000;-12,114;3,086;-7,624;24,325
3101,500;3,000;0,797;-33,965;3,312;9,498;5,085;35,274;4,671;-25,162;-2,776;0,000;37,000;37,300;9,640;3,133;-12,897;-10,136;-14,113;-11,340;-3,220;27,323;0,000;222,240;Inf;235,000;220,000;-12,112;3,079;-7,617;24,275
3102,000;3,000;0,797;-33,965;3,312;9,498;5,085;35,274;4,671;-25,162;-2,776;0,000;37,000;37,300;9,640;3,133;-12,893;-10,145;-14,152;-11,340;-3,220;27,323;0,000;222,040;Inf;235,000;220,000;-12,121;3,077;-7,631;24,273
3102,500;3,000;0,797;-33,965;3,312;9,498;5,085;35,274;4,671;-25,162;-2,776;0,000;37,000;37,300;9,640;3,133;-12,897;-10,164;-14,153;-11,367;-3,220;27,323;0,000;222,040;Inf;234,000;220,000;-12,133;3,076;-7,631;24,261
3103,000;3,000;0,797;-33,965;3,312;9,498;5,085;35,274;4,671;-25,162;-2,776;0,000;37,000;37,300;9,640;3,133;-12,910;-10,136;-14,073;-11,347;-3,220;27,323;0,000;222,040;Inf;234,000;220,000;-12,145;3,075;-7,637;24,191
3103,500;3,000;0,797;-33,965;3,312;9,498;5,032;35,265;4,673;-25,203;-2,773;0,000;36,985;37,304;9,640;3,133;-12,904;-10,155;-14,138;-11,366;-3,212;27,319;0,000;222,040;Inf;233,000;220,000;-12,116;3,074;-7,636;24,199
3104,000;3,000;0,797;-33,965;3,312;9,498;5,032;35,265;4,673;-25,203;-2,773;0,000;37,000;37,300;9,640;3,133;-12,930;-10,153;-14,066;-11,359;-3,212;27,319;0,000;222,340;Inf;233,000;220,000;-12,141;3,072;-7,636;24,155
3104,500;3,000;0,797;-33,965;3,312;9,498;5,032;35,265;4,673;-25,203;-2,773;0,000;37,000;37,300;9,640;3,133;-12,860;-10,161;-14,105;-11,362;-3,212;27,319;0,000;222,340;Inf;232,000;220,000;-12,127;3,071;-7,642;24,106
3105,000;3,306;0,783;-35,209;3,247;9,457;5,032;35,265;4,673;-25,203;-2,773;0,000;37,000;37,300;9,572;3,408;-12,918;-10,147;-14,126;-11,351;-3,212;27,319;0,000;222,140;Inf;232,000;220,000;-12,122;3,070;-7,615;24,044
3105,500;3,306;0,783;-35,209;3,247;9,457;5,032;35,265;4,673;-25,203;-2,773;0,000;37,000;37,300;9,572;3,408;-12,924;-10,120;-14,103;-11,336;-3,212;27,319;0,000;222,140;Inf;231,000;220,000;-12,135;3,074;-7,600;24,028
3106,000;3,306;0,783;-35,209;3,247;9,457;5,032;35,265;4,673;-25,203;-2,773;0,000;37,000;37,300;9,572;3,408;-12,861;-10,135;-14,104;-11,348;-3,212;27,319;0,000;218,040;Inf;231,000;220,000;-12,121;3,078;-7,615;24,036
3106,500;3,306;0,783;-35,209;3,247;9,457;5,032;35,265;4,673;-25,203;-2,773;0,000;37,000;37,300;9,572;3,408;-12,865;-10,114;-14,082;-11,348;-3,212;27,319;0,000;218,040;Inf;232,000;220,000;-12,112;3,081;-7,595;24,082
3107,000;3,306;0,783;-35,209;3,247;9,457;5,016;35,257;4,675;-25,190;-2,786;0,000;36,982;37,260;9,572;3,408;-12,880;-10,106;-14,113;-11,337;-3,206;27,312;0,000;218,040;Inf;232,000;220,000;-12,102;3,085;-7,602;24,111
3107,500;3,306;0,783;-35,209;3,247;9,457;5,016;35,257;4,675;-25,190;-2,786;0,000;37,000;37,300;9,572;3,408;-12,894;-10,119;-14,148;-11,350;-3,206;27,312;0,000;218,040;Inf;233,000;220,000;-12,109;3,089;-7,592;24,103
3108,000;2,893;0,680;-35,209;3,268;9,590;5,016;35,257;4,675;-25,190;-2,786;0,000;37,000;37,300;9,538;3,172;-12,910;-10,123;-14,149;-11,328;-3,206;27,312;0,000;217,840;Inf;233,000;220,000;-12,128;3,092;-7,583;24,109
3108,500;2,893;0,680;-35,209;3,268;9,590;5,016;35,257;4,675;-25,190;-2,786;0,000;37,000;37,300;9,538;3,172;-12,902;-10,096;-14,121;-11,355;-3,206;27,312;0,000;217,840;Inf;234,000;220,000;-12,127;3,089;-7,596;24,172
3109,000;2,893;0,680;-35,209;3,268;9,590;5,016;35,257;4,675;-25,190;-2,786;0,000;37,000;37,300;9,538;3,172;-12,881;-10,119;-14,132;-11,332;-3,206;27,312;0,000;217,640;Inf;234,000;220,000;-12,118;3,086;-7,593;24,220
3109,500;2,893;0,680;-35,209;3,268;9,590;5,016;35,257;4,675;-25,190;-2,786;0,000;37,000;37,300;9,538;3,172;-12,856;-10,140;-14,130;-11,352;-3,206;27,312;0,000;217,640;Inf;235,000;220,000;-12,116;3,083;-7,603;24,289
3110,000;2,893;0,680;-35,209;3,268;9,590;5,052;35,272;4,655;-25,178;-2,772;0,000;36,997;37,271;9,538;3,172;-12,857;-10,138;-14,124;-11,311;-3,211;27,315;0,000;218,440;Inf;235,000;220,000;-12,120;3,079;-7,588;24,365
3110,500;2,893;0,680;-35,209;3,268;9,590;5,052;35,272;4,655;-25,178;-2,772;0,000;37,000;37,300;9,538;3,172;-12,875;-10,110;-14,081;-11,343;-3,211;27,315;0,000;218,440;Inf;236,000;220,000;-12,108;3,076;-7,596;24,354
3111,000;2,893;0,680;-35,209;3,268;9,590;5,052;35,272;4,655;-25,178;-2,772;0,000;37,000;37,300;9,538;3,172;-12,900;-10,123;-14,173;-11,348;-3,211;27,315;0,000;218,340;Inf;236,000;220,000;-12,102;3,073;-7,612;24,387
3111,500;3,415;0,807;-35,209;3,228;9,635;5,052;35,272;4,655;-25,178;-2,772;0,000;37,000;37,300;9,503;3,354;-12,809;-10,123;-14,092;-11,329;-3,211;27,315;0,000;218,340;Inf;237,000;220,000;-12,136;3,070;-7,587;24,421
3112,000;3,415;0,807;-35,209;3,228;9,635;5,052;35,272;4,655;-25,178;-2,772;0,000;37,000;37,300;9,503;3,354;-12,873;-10,094;-14,055;-11,307;-3,211;27,315;0,000;218,940;Inf;237,000;220,000;-12,088;3,076;-7,574;24,478
3112,500;3,415;0,807;-35,209;3,228;9,635;5,052;35,272;4,655;-25,178;-2,772;0,000;37,000;37,300;9,503;3,354;-12,828;-10,100;-14,096;-11,328;-3,211;27,315;0,000;218,940;Inf;238,000;220,000;-12,082;3,082;-7,585;24,609
3113,000;3,415;0,807;-35,209;3,228;9,635;5,052;35,272;4,655;-25,178;-2,772;0,000;37,000;37,300;9,503;3,354;-12,874;-10,092;-14,095;-11,339;-3,211;27,315;0,000;222,240;Inf;238,000;220,000;-12,088;3,087;-7,583;24,649
3113,500;3,415;0,807;-35,209;3,228;9,635;5,041;35,268;4,663;-25,210;-2,777;0,000;36,995;37,288;9,503;3,354;-12,863;-10,125;-14,145;-11,353;-3,209;27,311;0,000;222,240;Inf;237,000;220,000;-12,100;3,092;-7,567;24,736
3114,000;3,415;0,807;-35,209;3,228;9,635;5,041;35,268;4,663;-25,210;-2,777;0,000;37,000;37,300;9,503;3,354;-12,911;-10,104;-14,163;-11,337;-3,209;27,311;0,000;221,940;Inf;237,000;220,000;-12,121;3,098;-7,566;24,826
3114,500;2,247;0,636;-34,010;3,344;9,503;5,041;35,268;4,663;-25,210;-2,777;0,000;37,000;37,300;9,631;3,137;-12,950;-10,103;-14,200;-11,361;-3,209;27,311;0,000;221,940;Inf;236,000;220,000;-12,129;3,103;-7,569;24,870
3115,000;2,247;0,636;-34,010;3,344;9,503;5,041;35,268;4,663;-25,210;-2,777;0,000;37,000;37,300;9,631;3,137;-12,913;-10,120;-14,090;-11,313;-3,209;27,311;0,000;221,540;Inf;236,000;220,000;-12,154;3,089;-7,574;24,932
3115,500;2,247;0,636;-34,010;3,344;9,503;5,041;35,268;4,663;-25,210;-2,777;0,000;37,000;37,300;9,631;3,137;-12,860;-10,115;-14,129;-11,343;-3,209;27,311;0,000;221,540;Inf;235,000;220,000;-12,109;3,075;-7,596;24,939
3116,000;2,247;0,636;-34,010;3,344;9,503;5,041;35,268;4,663;-25,210;-2,777;0,000;37,000;37,300;9,631;3,137;-12,882;-10,120;-14,066;-11,330;-3,209;27,311;0,000;222,640;Inf;235,000;220,000;-12,112;3,062;-7,608;24,956
3116,500;2,247;0,636;-34,010;3,344;9,503;5,006;35,280;4,672;-25,188;-2,760;0,000;37,007;37,306;9,631;3,137;-12,863;-10,127;-14,090;-11,335;-3,195;27,327;0,000;222,640;Inf;234,000;220,000;-12,099;3,048;-7,591;24,980
3117,000;2,247;0,636;-34,010;3,344;9,503;5,006;35,280;4,672;-25,188;-2,760;0,000;37,000;37,300;9,631;3,137;-12,806;-10,129;-14,020;-11,296;-3,195;27,327;0,000;222,940;Inf;234,000;220,000;-12,104;3,035;-7,610;24,989
3117,500;2,247;0,636;-34,010;3,344;9,503;5,006;35,280;4,672;-25,188;-2,760;0,000;37,000;37,300;9,631;3,137;-12,828;-10,136;-14,023;-11,320;-3,195;27,327;0,000;222,940;Inf;233,000;220,000;-12,063;3,022;-7,586;24,988
3118,000;3,226;0,863;-34,059;3,336;9,474;5,006;35,280;4,672;-25,188;-2,760;0,000;37,000;37,300;9,570;3,177;-12,858;-9,997;-13,930;-11,226;-3,195;27,327;0,000;222,740;Inf;233,000;220,000;-12,077;3,009;-7,625;24,980
3118,500;3,226;0,863;-34,059;3,336;9,474;5,006;35,280;4,672;-25,188;-2,760;0,000;37,000;37,300;9,570;3,177;-12,819;-10,145;-14,044;-11,328;-3,195;27,327;0,000;222,740;Inf;232,000;220,000;-12,003;3,013;-7,629;24,976
3119,000;3,226;0,863;-34,059;3,336;9,474;5,006;35,280;4,672;-25,188;-2,760;0,000;37,000;37,300;9,570;3,177;-12,816;-10,125;-14,045;-11,331;-3,195;27,327;0,000;219,940;Inf;232,000;220,000;-12,084;3,017;-7,638;24,989
3119,500;3,226;0,863;-34,059;3,336;9,474;5,006;35,280;4,672;-25,188;-2,760;0,000;37,000;37,300;9,570;3,177;-12,886;-10,135;-14,062;-11,351;-3,195;27,327;0,000;219,940;Inf;232,000;220,000;-12,079;3,020;-7,610;25,003
3120,000;3,226;0,863;-34,059;3,336;9,474;5,009;35,279;4,680;-25,195;-2,748;0,000;37,006;37,341;9,570;3,177;-12,847;-10,129;-14,071;-11,351;-3,189;27,319;0,000;219,940;Inf;232,000;220,000;-12,108;3,023;-7,602;25,031
3120,500;3,226;0,863;-34,059;3,336;9,474;5,009;35,279;4,680;-25,195;-2,748;0,000;37,000;37,300;9,570;3,177;-12,904;-10,131;-14,106;-11,343;-3,189;27,319;0,000;219,940;Inf;232,000;220,000;-12,099;3,027;-7,607;25,016
3121,000;3,062;0,726;-35,209;3,258;9,578;5,009;35,279;4,680;-25,195;-2,748;0,000;37,000;37,300;9,503;3,222;-12,865;-10,139;-14,109;-11,370;-3,189;27,319;0,000;219,940;Inf;232,000;220,000;-12,121;3,030;-7,618;24,873
3121,500;3,062;0,726;-35,209;3,258;9,578;5,009;35,279;4,680;-25,195;-2,748;0,000;37,000;37,300;9,503;3,222;-12,870;-10,154;-14,122;-11,363;-3,189;27,319;0,000;219,940;Inf;232,000;220,000;-12,121;3,030;-7,615;24,874
3122,000;3,062;0,726;-35,209;3,258;9,578;5,009;35,279;4,680;-25,195;-2,748;0,000;37,000;37,300;9,503;3,222;-12,925;-10,132;-14,099;-11,348;-3,189;27,319;0,000;219,540;Inf;232,000;220,000;-12,127;3,031;-7,613;24,845
3122,500;3,062;0,726;-35,209;3,258;9,578;5,009;35,279;4,680;-25,195;-2,748;0,000;37,000;37,300;9,503;3,222;-12,921;-10,132;-14,108;-11,349;-3,189;27,319;0,000;219,540;Inf;232,000;220,000;-12,126;3,032;-7,620;24,842
3123,000;3,062;0,726;-35,209;3,258;9,578;5,008;35,286;4,648;-25,165;-2,754;0,000;37,007;37,304;9,503;3,222;-12,875;-10,143;-14,112;-11,361;-3,199;27,319;0,000;217,340;Inf;232,000;220,000;-12,127;3,032;-7,621;24,836
3123,500;3,062;0,726;-35,209;3,258;9,578;5,008;35,286;4,648;-25,165;-2,754;0,000;37,000;37,300;9,503;3,222;-12,874;-10,155;-14,117;-11,357;-3,199;27,319;0,000;217,340;Inf;233,000;220,000;-12,123;3,032;-7,623;24,826
3124,000;2,835;0,745;-33,569;3,108;9,416;5,008;35,286;4,648;-25,165;-2,754;0,000;37,000;37,300;9,794;3,174;-12,890;-10,140;-14,091;-11,353;-3,199;27,319;0,000;217,840;Inf;233,000;220,000;-12,126;3,033;-7,614;24,752
3124,500;2,835;0,745;-33,569;3,108;9,416;5,008;35,286;4,648;-25,165;-2,754;0,000;37,000;37,300;9,794;3,174;-12,904;-10,130;-14,137;-11,362;-3,199;27,319;0,000;217,840;Inf;234,000;220,000;-12,118;3,030;-7,604;24,627
3125,000;2,835;0,745;-33,569;3,108;9,416;5,008;35,286;4,648;-25,165;-2,754;0,000;37,000;37,300;9,794;3,174;-12,863;-10,133;-14,087;-11,345;-3,199;27,319;0,000;217,840;Inf;234,000;220,000;-12,133;3,027;-7,621;24,552
3125,500;2,835;0,745;-33,569;3,108;9,416;5,008;35,286;4,648;-25,165;-2,754;0,000;37,000;37,300;9,794;3,174;-12,891;-10,139;-14,101;-11,367;-3,199;27,319;0,000;217,840;Inf;235,000;220,000;-12,107;3,023;-7,608;24,541
3126,000;2,835;0,745;-33,569;3,108;9,416;5,008;35,286;4,648;-25,165;-2,754;0,000;37,000;37,300;9,794;3,174;-12,913;-10,127;-14,124;-11,353;-3,199;27,319;0,000;218,840;Inf;235,000;220,000;-12,124;3,020;-7,609;24,559
3126,500;2,835;0,745;-33,569;3,108;9,416;5,033;35,280;4,690;-25,197;-2,777;0,000;37,007;37,274;9,794;3,174;-12,879;-10,130;-14,080;-11,346;-3,203;27,321;0,000;218,840;Inf;236,000;220,000;-12,129;3,017;-7,616;24,561
3127,000;2,835;0,745;-33,569;3,108;9,416;5,033;35,280;4,690;-25,197;-2,777;0,000;37,000;37,300;9,794;3,174;-12,891;-10,163;-14,088;-11,376;-3,203;27,321;0,000;218,640;Inf;236,000;220,000;-12,109;3,014;-7,621;24,549
