t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3127,500;2,952;0,769;-33,847;3,273;9,736;5,033;35,280;4,690;-25,197;-2,777;0,000;37,000;37,300;9,649;3,170;-12,873;-10,149;-14,135;-11,367;-3,203;27,321;0,000;218,640;Inf;237,000;220,000;-12,130;3,011;-7,617;24,568
3128,000;2,952;0,769;-33,847;3,273;9,736;5,033;35,280;4,690;-25,197;-2,777;0,000;37,000;37,300;9,649;3,170;-12,886;-10,149;-14,144;-11,374;-3,203;27,321;0,000;218,540;Inf;237,000;220,000;-12,131;3,010;-7,603;24,605
3128,500;2,952;0,769;-33,847;3,273;9,736;5,033;35,280;4,690;-25,197;-2,777;0,000;37,000;37,300;9,649;3,170;-12,906;-10,128;-14,141;-11,372;-3,203;27,321;0,000;218,540;Inf;238,000;220,000;-12,138;3,009;-7,609;24,660
3129,000;2,952;0,769;-33,847;3,273;9,736;5,033;35,280;4,690;-25,197;-2,777;0,000;37,000;37,300;9,649;3,170;-12,916;-10,152;-14,102;-11,366;-3,203;27,321;0,000;221,840;Inf;238,000;220,000;-12,137;3,008;-7,646;24,714
3129,500;2,952;0,769;-33,847;3,273;9,736;5,056;35,274;4,672;-25,161;-2,763;0,000;37,006;37,276;9,649;3,170;-12,892;-10,164;-14,162;-11,368;-3,204;27,316;0,000;221,840;Inf;237,000;220,000;-12,134;3,008;-7,639;24,805
3130,000;2,952;0,769;-33,847;3,273;9,736;5,056;35,274;4,672;-25,161;-2,763;0,000;37,000;37,300;9,649;3,170;-12,898;-10,159;-14,161;-11,390;-3,204;27,316;0,000;221,740;Inf;237,000;220,000;-12,147;3,007;-7,637;24,876
3130,500;3,385;0,809;-35,209;3,196;9,615;5,056;35,274;4,672;-25,161;-2,763;0,000;37,000;37,300;9,400;3,298;-12,857;-10,179;-14,129;-11,358;-3,204;27,316;0,000;221,740;Inf;236,000;220,000;-12,152;3,006;-7,634;25,007
3131,000;3,385;0,809;-35,209;3,196;9,615;5,056;35,274;4,672;-25,161;-2,763;0,000;37,000;37,300;9,400;3,298;-12,894;-10,150;-14,066;-11,346;-3,204;27,316;0,000;221,340;Inf;236,000;220,000;-12,131;3,012;-7,648;25,027
3131,500;3,385;0,809;-35,209;3,196;9,615;5,056;35,274;4,672;-25,161;-2,763;0,000;37,000;37,300;9,400;3,298;-12,857;-10,151;-14,080;-11,346;-3,204;27,316;0,000;221,340;Inf;235,000;220,000;-12,114;3,018;-7,628;25,214
3132,000;3,385;0,809;-35,209;3,196;9,615;5,056;35,274;4,672;-25,161;-2,763;0,000;37,000;37,300;9,400;3,298;-12,859;-10,158;-14,083;-11,352;-3,204;27,316;0,000;222,640;Inf;235,000;220,000;-12,109;3,024;-7,632;25,226
3132,500;3,385;0,809;-35,209;3,196;9,615;5,056;35,274;4,672;-25,161;-2,763;0,000;37,000;37,300;9,400;3,298;-12,838;-10,139;-14,063;-11,347;-3,204;27,316;0,000;222,640;Inf;234,000;220,000;-12,113;3,030;-7,638;25,234
3133,000;3,385;0,809;-35,209;3,196;9,615;5,082;35,274;4,662;-25,208;-2,766;0,000;37,005;37,248;9,400;3,298;-12,862;-10,131;-14,091;-11,329;-3,210;27,317;0,000;222,340;Inf;234,000;220,000;-12,097;3,036;-7,614;25,250
3133,500;3,385;0,809;-35,209;3,196;9,615;5,082;35,274;4,662;-25,208;-2,766;0,000;37,000;37,200;9,400;3,298;-12,834;-10,135;-14,086;-11,341;-3,210;27,317;0,000;222,340;Inf;233,000;220,000;-12,103;3,042;-7,633;25,210
3134,000;3,583;0,884;-35,014;3,207;9,531;5,082;35,274;4,662;-25,208;-2,766;0,000;37,000;37,200;9,628;3,316;-12,820;-10,145;-14,057;-11,362;-3,210;27,317;0,000;222,440;Inf;233,000;220,000;-12,099;3,047;-7,640;25,226
3134,500;3,583;0,884;-35,014;3,207;9,531;5,082;35,274;4,662;-25,208;-2,766;0,000;37,000;37,200;9,628;3,316;-12,844;-10,159;-14,053;-11,345;-3,210;27,317;0,000;222,440;Inf;232,000;220,000;-12,096;3,056;-7,641;25,275
3135,000;3,583;0,884;-35,014;3,207;9,531;5,082;35,274;4,662;-25,208;-2,766;0,000;37,000;37,200;9,628;3,316;-12,838;-10,165;-14,093;-11,360;-3,210;27,317;0,000;222,840;Inf;232,000;220,000;-12,100;3,065;-7,625;25,305
3135,500;3,583;0,884;-35,014;3,207;9,531;5,082;35,274;4,662;-25,208;-2,766;0,000;37,000;37,200;9,628;3,316;-12,885;-10,137;-14,143;-11,355;-3,210;27,317;0,000;222,840;Inf;231,000;220,000;-12,114;3,073;-7,643;25,342
3136,000;3,583;0,884;-35,014;3,207;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;36,997;37,234;9,628;3,316;-12,892;-10,159;-14,103;-11,370;-3,221;27,316;0,000;218,940;Inf;231,000;220,000;-12,130;3,082;-7,610;25,345
3136,500;3,583;0,884;-35,014;3,207;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;37,000;37,200;9,628;3,316;-12,879;-10,155;-14,105;-11,366;-3,221;27,316;0,000;218,940;Inf;232,000;220,000;-12,131;3,090;-7,645;25,375
3137,000;3,295;0,824;-34,785;3,234;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;37,000;37,200;9,650;3,372;-12,915;-10,166;-14,122;-11,364;-3,221;27,316;0,000;218,840;Inf;232,000;220,000;-12,126;3,098;-7,630;25,406
3137,500;3,295;0,824;-34,785;3,234;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;37,000;37,200;9,650;3,372;-12,912;-10,147;-14,108;-11,393;-3,221;27,316;0,000;218,840;Inf;233,000;220,000;-12,142;3,101;-7,631;25,431
3138,000;3,295;0,824;-34,785;3,234;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;37,000;37,200;9,650;3,372;-12,866;-10,159;-14,124;-11,362;-3,221;27,316;0,000;216,640;Inf;233,000;220,000;-12,140;3,104;-7,620;25,469
3138,500;3,295;0,824;-34,785;3,234;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;37,000;37,200;9,650;3,372;-12,890;-10,140;-14,105;-11,354;-3,221;27,316;0,000;216,640;Inf;234,000;220,000;-12,128;3,107;-7,615;25,451
3139,000;3,295;0,824;-34,785;3,234;9,531;5,027;35,284;4,665;-25,173;-2,759;0,000;37,000;37,200;9,650;3,372;-12,886;-10,144;-14,097;-11,342;-3,221;27,316;0,000;216,540;Inf;234,000;220,000;-12,122;3,110;-7,626;25,443
3139,500;3,295;0,824;-34,785;3,234;9,531;5,009;35,277;4,642;-25,187;-2,777;0,000;36,994;37,199;9,650;3,372;-12,887;-10,149;-14,099;-11,377;-3,213;27,305;0,000;216,540;Inf;235,000;220,000;-12,117;3,114;-7,639;25,465
3140,000;3,295;0,824;-34,785;3,234;9,531;5,009;35,277;4,642;-25,187;-2,777;0,000;37,000;37,200;9,650;3,372;-12,915;-10,157;-14,151;-11,361;-3,213;27,305;0,000;216,340;Inf;235,000;220,000;-12,128;3,116;-7,653;25,434
3140,500;2,750;0,699;-34,230;3,346;9,517;5,009;35,277;4,642;-25,187;-2,777;0,000;37,000;37,200;9,565;3,078;-12,884;-10,139;-14,065;-11,350;-3,213;27,305;0,000;216,340;Inf;236,000;220,000;-12,146;3,119;-7,632;25,447
3141,000;2,750;0,699;-34,230;3,346;9,517;5,009;35,277;4,642;-25,187;-2,777;0,000;37,000;37,200;9,565;3,078;-12,914;-10,137;-14,154;-11,350;-3,213;27,305;0,000;216,640;Inf;236,000;220,000;-12,109;3,113;-7,630;25,412
3141,500;2,750;0,699;-34,230;3,346;9,517;5,009;35,277;4,642;-25,187;-2,777;0,000;37,000;37,200;9,565;3,078;-12,893;-10,137;-14,090;-11,368;-3,213;27,305;0,000;216,640;Inf;237,000;220,000;-12,139;3,102;-7,635;25,473
3142,000;2,750;0,699;-34,230;3,346;9,517;5,009;35,277;4,642;-25,187;-2,777;0,000;37,000;37,200;9,565;3,078;-12,934;-10,151;-14,160;-11,355;-3,213;27,305;0,000;220,040;Inf;237,000;220,000;-12,122;3,102;-7,631;25,582
3142,500;2,750;0,699;-34,230;3,346;9,517;4,999;35,286;4,672;-25,180;-2,783;0,000;36,986;37,167;9,565;3,078;-12,902;-10,134;-14,134;-11,358;-3,213;27,311;0,000;220,040;Inf;237,000;220,000;-12,150;3,096;-7,626;25,800
3143,000;2,750;0,699;-34,230;3,346;9,517;4,999;35,286;4,672;-25,180;-2,783;0,000;37,000;37,200;9,565;3,078;-12,821;-10,153;-14,084;-11,345;-3,213;27,311;0,000;220,240;Inf;237,000;220,000;-12,132;3,090;-7,635;25,765
3143,500;3,347;0,796;-35,209;3,223;9,602;4,999;35,286;4,672;-25,180;-2,783;0,000;37,000;37,200;9,605;3,368;-12,864;-10,123;-14,059;-11,341;-3,213;27,311;0,000;220,240;Inf;237,000;220,000;-12,101;3,085;-7,638;25,713
3144,000;3,347;0,796;-35,209;3,223;9,602;4,999;35,286;4,672;-25,180;-2,783;0,000;37,000;37,200;9,605;3,368;-12,849;-10,156;-14,095;-11,360;-3,213;27,311;0,000;220,840;Inf;237,000;220,000;-12,097;3,089;-7,636;25,689
3144,500;3,347;0,796;-35,209;3,223;9,602;4,999;35,286;4,672;-25,180;-2,783;0,000;37,000;37,200;9,605;3,368;-12,847;-10,147;-14,056;-11,361;-3,213;27,311;0,000;220,840;Inf;237,000;220,000;-12,115;3,093;-7,640;25,657
3145,000;3,347;0,796;-35,209;3,223;9,602;4,999;35,286;4,672;-25,180;-2,783;0,000;37,000;37,200;9,605;3,368;-12,896;-10,132;-14,120;-11,344;-3,213;27,311;0,000;223,840;Inf;237,000;220,000;-12,103;3,097;-7,608;25,635
3145,500;3,347;0,796;-35,209;3,223;9,602;5,015;35,276;4,653;-25,215;-2,777;0,000;36,974;37,203;9,605;3,368;-12,896;-10,142;-14,138;-11,352;-3,225;27,307;0,000;223,840;Inf;236,000;220,000;-12,123;3,101;-7,629;25,569
3146,000;3,347;0,796;-35,209;3,223;9,602;5,015;35,276;4,653;-25,215;-2,777;0,000;37,000;37,200;9,605;3,368;-12,917;-10,149;-14,085;-11,356;-3,225;27,307;0,000;223,640;Inf;236,000;220,000;-12,132;3,105;-7,630;25,492
3146,500;3,347;0,796;-35,209;3,223;9,602;5,015;35,276;4,653;-25,215;-2,777;0,000;37,000;37,200;9,605;3,368;-12,870;-10,168;-14,096;-11,334;-3,225;27,307;0,000;223,640;Inf;235,000;220,000;-12,127;3,109;-7,635;25,487
3147,000;3,044;0,812;-32,853;3,337;9,449;5,015;35,276;4,653;-25,215;-2,777;0,000;37,000;37,200;9,814;3,203;-12,857;-10,137;-14,062;-11,373;-3,225;27,307;0,000;223,940;Inf;235,000;220,000;-12,117;3,113;-7,642;25,427
3147,500;3,044;0,812;-32,853;3,337;9,449;5,015;35,276;4,653;-25,215;-2,777;0,000;37,000;37,200;9,814;3,203;-12,886;-10,141;-14,117;-11,363;-3,225;27,307;0,000;223,940;Inf;234,000;220,000;-12,107;3,112;-7,630;25,409
3148,000;3,044;0,812;-32,853;3,337;9,449;5,015;35,276;4,653;-25,215;-2,777;0,000;37,000;37,200;9,814;3,203;-12,907;-10,121;-14,147;-11,378;-3,225;27,307;0,000;222,940;Inf;234,000;220,000;-12,127;3,111;-7,621;25,553
3148,500;3,044;0,812;-32,853;3,337;9,449;5,015;35,276;4,653;-25,215;-2,777;0,000;37,000;37,200;9,814;3,203;-12,881;-10,145;-14,106;-11,351;-3,225;27,307;0,000;222,940;Inf;233,000;220,000;-12,138;3,110;-7,626;25,565
3149,000;3,044;0,812;-32,853;3,337;9,449;5,047;35,269;4,642;-25,241;-2,788;0,000;36,961;37,195;9,814;3,203;-12,850;-10,123;-14,061;-11,339;-3,233;27,299;0,000;221,040;Inf;233,000;220,000;-12,121;3,109;-7,659;25,556
3149,500;3,044;0,812;-32,853;3,337;9,449;5,047;35,269;4,642;-25,241;-2,788;0,000;37,000;37,200;9,814;3,203;-12,894;-10,149;-14,123;-11,348;-3,233;27,299;0,000;221,040;Inf;232,000;220,000;-12,093;3,108;-7,632;25,453
3150,000;2,940;0,758;-34,326;3,294;9,582;5,047;35,269;4,642;-25,241;-2,788;0,000;37,000;37,200;9,581;3,185;-12,878;-10,148;-14,151;-11,383;-3,233;27,299;0,000;221,640;Inf;232,000;220,000;-12,128;3,107;-7,626;25,433
3150,500;2,940;0,758;-34,326;3,294;9,582;5,047;35,269;4,642;-25,241;-2,788;0,000;37,000;37,200;9,581;3,185;-12,897;-10,125;-14,122;-11,382;-3,233;27,299;0,000;221,640;Inf;231,000;220,000;-12,140;3,104;-7,632;25,413
3151,000;2,940;0,758;-34,326;3,294;9,582;5,047;35,269;4,642;-25,241;-2,788;0,000;37,000;37,200;9,581;3,185;-12,922;-10,137;-14,162;-11,389;-3,233;27,299;0,000;221,840;Inf;231,000;220,000;-12,132;3,101;-7,615;25,413
3151,500;2,940;0,758;-34,326;3,294;9,582;5,047;35,269;4,642;-25,241;-2,788;0,000;37,000;37,200;9,581;3,185;-12,953;-10,124;-14,144;-11,366;-3,233;27,299;0,000;221,840;Inf;230,000;220,000;-12,152;3,099;-7,598;25,420
3152,000;2,940;0,758;-34,326;3,294;9,582;5,046;35,277;4,670;-25,224;-2,782;0,000;36,955;37,163;9,581;3,185;-12,887;-10,153;-14,112;-11,360;-3,230;27,298;0,000;217,940;Inf;230,000;220,000;-12,147;3,096;-7,600;25,447
3152,500;2,940;0,758;-34,326;3,294;9,582;5,046;35,277;4,670;-25,224;-2,782;0,000;37,000;37,200;9,581;3,185;-12,914;-10,160;-14,144;-11,355;-3,230;27,298;0,000;217,940;Inf;231,000;220,000;-12,128;3,093;-7,635;25,475
3153,000;2,940;0,758;-34,326;3,294;9,582;5,046;35,277;4,670;-25,224;-2,782;0,000;37,000;37,200;9,581;3,185;-12,921;-10,143;-14,143;-11,374;-3,230;27,298;0,000;217,640;Inf;231,000;220,000;-12,143;3,091;-7,602;25,516
3153,500;3,050;0,800;-34,512;3,282;9,459;5,046;35,277;4,670;-25,224;-2,782;0,000;37,000;37,200;9,645;3,242;-12,931;-10,134;-14,131;-11,353;-3,230;27,298;0,000;217,640;Inf;232,000;220,000;-12,145;3,089;-7,618;25,500
3154,000;3,050;0,800;-34,512;3,282;9,459;5,046;35,277;4,670;-25,224;-2,782;0,000;37,000;37,200;9,645;3,242;-12,934;-10,138;-14,099;-11,355;-3,230;27,298;0,000;217,940;Inf;232,000;220,000;-12,137;3,088;-7,640;25,496
3154,500;3,050;0,800;-34,512;3,282;9,459;5,046;35,277;4,670;-25,224;-2,782;0,000;37,000;37,200;9,645;3,242;-12,961;-10,155;-14,104;-11,366;-3,230;27,298;0,000;217,940;Inf;233,000;220,000;-12,131;3,087;-7,626;25,467
3155,000;3,050;0,800;-34,512;3,282;9,459;5,046;35,277;4,670;-25,224;-2,782;0,000;37,000;37,200;9,645;3,242;-12,911;-10,135;-14,120;-11,329;-3,230;27,298;0,000;216,940;Inf;233,000;220,000;-12,146;3,087;-7,631;25,400
3155,500;3,050;0,800;-34,512;3,282;9,459;5,031;35,266;4,642;-25,264;-2,775;0,000;36,938;37,096;9,645;3,242;-12,892;-10,199;-14,160;-11,390;-3,218;27,295;0,000;216,940;Inf;234,000;220,000;-12,124;3,086;-7,653;25,342
3156,000;3,050;0,800;-34,512;3,282;9,459;5,031;35,266;4,642;-25,264;-2,775;0,000;36,900;37,100;9,645;3,242;-12,929;-10,199;-14,149;-11,388;-3,218;27,295;0,000;217,240;Inf;234,000;220,000;-12,160;3,085;-7,638;25,300
3156,500;3,045;0,697;-35,209;3,381;9,552;5,031;35,266;4,642;-25,264;-2,775;0,000;36,900;37,100;9,561;3,348;-12,974;-10,195;-14,196;-11,394;-3,218;27,295;0,000;217,240;Inf;235,000;220,000;-12,166;3,085;-7,647;25,273
3157,000;3,045;0,697;-35,209;3,381;9,552;5,031;35,266;4,642;-25,264;-2,775;0,000;36,900;37,100;9,561;3,348;-12,937;-10,197;-14,140;-11,397;-3,218;27,295;0,000;217,740;Inf;235,000;220,000;-12,190;3,084;-7,656;25,145
3157,500;3,045;0,697;-35,209;3,381;9,552;5,031;35,266;4,642;-25,264;-2,775;0,000;36,900;37,100;9,561;3,348;-12,909;-10,185;-14,169;-11,396;-3,218;27,295;0,000;217,740;Inf;236,000;220,000;-12,168;3,084;-7,666;25,075
3158,000;3,045;0,697;-35,209;3,381;9,552;5,031;35,266;4,642;-25,264;-2,775;0,000;36,900;37,100;9,561;3,348;-12,983;-10,187;-14,219;-11,393;-3,218;27,295;0,000;220,740;Inf;236,000;220,000;-12,165;3,083;-7,644;24,977
3158,500;3,045;0,697;-35,209;3,381;9,552;5,024;35,275;4,681;-25,200;-2,783;0,000;36,935;37,066;9,561;3,348;-12,969;-10,213;-14,219;-11,417;-3,226;27,285;0,000;220,740;Inf;236,000;220,000;-12,195;3,082;-7,684;24,951
3159,000;3,045;0,697;-35,209;3,381;9,552;5,024;35,275;4,681;-25,200;-2,783;0,000;36,900;37,100;9,561;3,348;-12,884;-10,184;-14,102;-11,364;-3,226;27,285;0,000;220,840;Inf;236,000;220,000;-12,205;3,082;-7,672;24,937
3159,500;3,045;0,697;-35,209;3,381;9,552;5,024;35,275;4,681;-25,200;-2,783;0,000;36,900;37,100;9,561;3,348;-12,905;-10,187;-14,164;-11,383;-3,226;27,285;0,000;220,840;Inf;236,000;220,000;-12,133;3,081;-7,667;24,954
3160,000;3,224;0,778;-35,209;3,316;9,541;5,024;35,275;4,681;-25,200;-2,783;0,000;36,900;37,100;9,559;3,441;-12,926;-10,205;-14,176;-11,397;-3,226;27,285;0,000;220,140;Inf;236,000;220,000;-12,160;3,080;-7,684;24,950
3160,500;3,224;0,778;-35,209;3,316;9,541;5,024;35,275;4,681;-25,200;-2,783;0,000;36,900;37,100;9,559;3,441;-12,825;-10,175;-14,105;-11,366;-3,226;27,285;0,000;220,140;Inf;236,000;220,000;-12,176;3,083;-7,674;24,869
3161,000;3,224;0,778;-35,209;3,316;9,541;5,024;35,275;4,681;-25,200;-2,783;0,000;36,900;37,100;9,559;3,441;-12,902;-10,169;-14,126;-11,398;-3,226;27,285;0,000;221,840;Inf;236,000;220,000;-12,118;3,085;-7,654;24,805
3161,500;3,224;0,778;-35,209;3,316;9,541;5,024;35,275;4,681;-25,200;-2,783;0,000;36,900;37,100;9,559;3,441;-12,901;-10,190;-14,115;-11,365;-3,226;27,285;0,000;221,840;Inf;235,000;220,000;-12,148;3,087;-7,677;24,781
3162,000;3,224;0,778;-35,209;3,316;9,541;5,018;35,264;4,659;-25,212;-2,775;0,000;36,921;37,060;9,559;3,441;-12,932;-10,165;-14,091;-11,365;-3,228;27,284;0,000;223,140;Inf;235,000;220,000;-12,143;3,090;-7,685;24,730
3162,500;3,224;0,778;-35,209;3,316;9,541;5,018;35,264;4,659;-25,212;-2,775;0,000;36,900;37,100;9,559;3,441;-12,902;-10,190;-14,110;-11,392;-3,228;27,284;0,000;223,140;Inf;234,000;220,000;-12,138;3,092;-7,676;24,688
3163,000;2,769;0,745;-34,032;3,324;9,414;5,018;35,264;4,659;-25,212;-2,775;0,000;36,900;37,100;9,597;3,111;-12,902;-10,189;-14,157;-11,385;-3,228;27,284;0,000;222,740;Inf;234,000;220,000;-12,149;3,094;-7,665;24,554
3163,500;2,769;0,745;-34,032;3,324;9,414;5,018;35,264;4,659;-25,212;-2,775;0,000;36,900;37,100;9,597;3,111;-12,928;-10,161;-14,114;-11,382;-3,228;27,284;0,000;222,740;Inf;233,000;220,000;-12,158;3,089;-7,660;24,437
3164,000;2,769;0,745;-34,032;3,324;9,414;5,018;35,264;4,659;-25,212;-2,775;0,000;36,900;37,100;9,597;3,111;-12,921;-10,190;-14,157;-11,413;-3,228;27,284;0,000;222,740;Inf;233,000;220,000;-12,146;3,083;-7,657;24,310
3164,500;2,769;0,745;-34,032;3,324;9,414;5,018;35,264;4,659;-25,212;-2,775;0,000;36,900;37,100;9,597;3,111;-12,890;-10,170;-14,119;-11,383;-3,228;27,284;0,000;222,740;Inf;232,000;220,000;-12,171;3,078;-7,651;24,276
3165,000;2,769;0,745;-34,032;3,324;9,414;5,037;35,259;4,659;-25,210;-2,784;0,000;36,907;37,020;9,597;3,111;-12,948;-10,168;-14,135;-11,389;-3,224;27,275;0,000;220,540;Inf;232,000;220,000;-12,140;3,073;-7,646;24,271
3165,500;2,769;0,745;-34,032;3,324;9,414;5,037;35,259;4,659;-25,210;-2,784;0,000;36,900;37,000;9,597;3,111;-12,967;-10,155;-14,176;-11,392;-3,224;27,275;0,000;220,540;Inf;232,000;220,000;-12,160;3,068;-7,628;24,274
3166,000;2,769;0,745;-34,032;3,324;9,414;5,037;35,259;4,659;-25,210;-2,784;0,000;36,900;37,000;9,597;3,111;-12,939;-10,153;-14,176;-11,399;-3,224;27,275;0,000;220,340;Inf;232,000;220,000;-12,172;3,063;-7,625;24,271
3166,500;2,954;0,722;-34,913;3,303;9,547;5,037;35,259;4,659;-25,210;-2,784;0,000;36,900;37,000;9,562;3,177;-12,847;-10,185;-14,140;-11,375;-3,224;27,275;0,000;220,340;Inf;232,000;220,000;-12,167;3,059;-7,655;24,274
3167,000;2,954;0,722;-34,913;3,303;9,547;5,037;35,259;4,659;-25,210;-2,784;0,000;36,900;37,000;9,562;3,177;-12,931;-10,191;-14,158;-11,378;-3,224;27,275;0,000;220,240;Inf;232,000;220,000;-12,137;3,057;-7,634;24,300
3167,500;2,954;0,722;-34,913;3,303;9,547;5,037;35,259;4,659;-25,210;-2,784;0,000;36,900;37,000;9,562;3,177;-12,931;-10,158;-14,149;-11,389;-3,224;27,275;0,000;220,240;Inf;232,000;220,000;-12,165;3,055;-7,639;24,335
3168,000;2,954;0,722;-34,913;3,303;9,547;5,037;35,259;4,659;-25,210;-2,784;0,000;36,900;37,000;9,562;3,177;-12,920;-10,168;-14,170;-11,398;-3,224;27,275;0,000;218,340;Inf;232,000;220,000;-12,157;3,053;-7,615;24,318
3168,500;2,954;0,722;-34,913;3,303;9,547;5,061;35,266;4,666;-25,204;-2,781;0,000;36,901;36,994;9,562;3,177;-12,959;-10,149;-14,196;-11,367;-3,228;27,273;0,000;218,340;Inf;233,000;220,000;-12,164;3,052;-7,619;24,306
3169,000;2,954;0,722;-34,913;3,303;9,547;5,061;35,266;4,666;-25,204;-2,781;0,000;36,900;37,000;9,562;3,177;-12,934;-10,167;-14,176;-11,386;-3,228;27,273;0,000;218,340;Inf;233,000;220,000;-12,168;3,050;-7,625;24,302
3169,500;3,518;0,845;-35,209;3,274;9,686;5,061;35,266;4,666;-25,204;-2,781;0,000;36,900;37,000;9,533;3,207;-12,876;-10,166;-14,116;-11,373;-3,228;27,273;0,000;218,340;Inf;234,000;220,000;-12,166;3,049;-7,652;24,305
3170,000;3,518;0,845;-35,209;3,274;9,686;5,061;35,266;4,666;-25,204;-2,781;0,000;36,900;37,000;9,533;3,207;-12,761;-10,135;-14,044;-11,336;-3,228;27,273;0,000;218,640;Inf;234,000;220,000;-12,133;3,056;-7,612;24,319
3170,500;3,518;0,845;-35,209;3,274;9,686;5,061;35,266;4,666;-25,204;-2,781;0,000;36,900;37,000;9,533;3,207;-12,826;-10,166;-14,103;-11,364;-3,228;27,273;0,000;218,640;Inf;235,000;220,000;-12,069;3,064;-7,622;24,349
3171,000;3,518;0,845;-35,209;3,274;9,686;5,061;35,266;4,666;-25,204;-2,781;0,000;36,900;37,000;9,533;3,207;-12,917;-10,147;-14,102;-11,378;-3,228;27,273;0,000;218,940;Inf;235,000;220,000;-12,115;3,071;-7,626;24,412
3171,500;3,518;0,845;-35,209;3,274;9,686;5,051;35,253;4,660;-25,238;-2,773;0,000;36,887;36,940;9,533;3,207;-12,929;-10,147;-14,117;-11,350;-3,225;27,273;0,000;218,940;Inf;236,000;220,000;-12,136;3,079;-7,610;24,397
3172,000;3,518;0,845;-35,209;3,274;9,686;5,051;35,253;4,660;-25,238;-2,773;0,000;36,900;36,900;9,533;3,207;-12,868;-10,158;-14,102;-11,353;-3,225;27,273;0,000;218,940;Inf;236,000;220,000;-12,136;3,086;-7,621;24,364
3172,500;3,130;0,733;-35,209;3,267;9,607;5,051;35,253;4,660;-25,238;-2,773;0,000;36,900;36,900;9,496;3,338;-12,908;-10,166;-14,112;-11,374;-3,225;27,273;0,000;218,940;Inf;237,000;220,000;-12,120;3,093;-7,614;24,333
3173,000;3,130;0,733;-35,209;3,267;9,607;5,051;35,253;4,660;-25,238;-2,773;0,000;36,900;36,900;9,496;3,338;-12,934;-10,148;-14,134;-11,361;-3,225;27,273;0,000;218,740;Inf;237,000;220,000;-12,140;3,094;-7,615;24,291
3173,500;3,130;0,733;-35,209;3,267;9,607;5,051;35,253;4,660;-25,238;-2,773;0,000;36,900;36,900;9,496;3,338;-12,931;-10,170;-14,162;-11,396;-3,225;27,273;0,000;218,740;Inf;238,000;220,000;-12,144;3,094;-7,599;24,256
3174,000;3,130;0,733;-35,209;3,267;9,607;5,051;35,253;4,660;-25,238;-2,773;0,000;36,900;36,900;9,496;3,338;-12,929;-10,188;-14,159;-11,381;-3,225;27,273;0,000;222,840;Inf;238,000;220,000;-12,165;3,095;-7,629;24,211
3174,500;3,130;0,733;-35,209;3,267;9,607;5,051;35,253;4,660;-25,238;-2,773;0,000;36,900;36,900;9,496;3,338;-12,934;-10,154;-14,134;-11,355;-3,225;27,273;0,000;222,840;Inf;237,000;220,000;-12,164;3,095;-7,614;24,211
3175,000;3,130;0,733;-35,209;3,267;9,607;5,039;35,257;4,655;-25,252;-2,780;0,000;36,872;36,875;9,496;3,338;-12,924;-10,178;-14,114;-11,383;-3,227;27,280;0,000;221,640;Inf;237,000;220,000;-12,144;3,096;-7,631;24,295
3175,500;3,130;0,733;-35,209;3,267;9,607;5,039;35,257;4,655;-25,252;-2,780;0,000;36,900;36,900;9,496;3,338;-12,898;-10,179;-14,132;-11,385;-3,227;27,280;0,000;221,640;Inf;236,000;220,000;-12,150;3,096;-7,633;24,346
3176,000;2,664;0,739;-34,001;3,329;9,485;5,039;35,257;4,655;-25,252;-2,780;0,000;36,900;36,900;9,603;3,187;-12,953;-10,151;-14,143;-11,396;-3,227;27,280;0,000;220,540;Inf;236,000;220,000;-12,148;3,097;-7,618;24,404
3176,500;2,664;0,739;-34,001;3,329;9,485;5,039;35,257;4,655;-25,252;-2,780;0,000;36,900;36,900;9,603;3,187;-12,910;-10,146;-14,150;-11,366;-3,227;27,280;0,000;220,540;Inf;236,000;220,000;-12,161;3,090;-7,616;24,434
3177,000;2,664;0,739;-34,001;3,329;9,485;5,039;35,257;4,655;-25,252;-2,780;0,000;36,900;36,900;9,603;3,187;-12,929;-10,123;-14,143;-11,360;-3,227;27,280;0,000;220,240;Inf;236,000;220,000;-12,143;3,083;-7,605;24,465
3177,500;2,664;0,739;-34,001;3,329;9,485;5,039;35,257;4,655;-25,252;-2,780;0,000;36,900;36,900;9,603;3,187;-12,894;-10,164;-14,154;-11,395;-3,227;27,280;0,000;220,240;Inf;236,000;220,000;-12,139;3,076;-7,607;24,438
3178,000;2,664;0,739;-34,001;3,329;9,485;5,027;35,263;4,667;-25,221;-2,796;0,000;36,865;36,905;9,603;3,187;-12,914;-10,161;-14,176;-11,381;-3,224;27,279;0,000;221,340;Inf;236,000;220,000;-12,152;3,069;-7,626;24,412
3178,500;2,664;0,739;-34,001;3,329;9,485;5,027;35,263;4,667;-25,221;-2,796;0,000;36,900;36,900;9,603;3,187;-12,904;-10,172;-14,167;-11,377;-3,224;27,279;0,000;221,340;Inf;235,000;220,000;-12,158;3,063;-7,611;24,312
3179,000;2,815;0,765;-34,309;3,284;9,483;5,027;35,263;4,667;-25,221;-2,796;0,000;36,900;36,900;9,636;3,301;-12,930;-10,180;-14,192;-11,382;-3,224;27,279;0,000;221,540;Inf;235,000;220,000;-12,155;3,056;-7,617;24,307
3179,500;2,815;0,765;-34,309;3,284;9,483;5,027;35,263;4,667;-25,221;-2,796;0,000;36,900;36,900;9,636;3,301;-12,927;-10,165;-14,166;-11,395;-3,224;27,279;0,000;221,540;Inf;234,000;220,000;-12,171;3,052;-7,590;24,283
3180,000;2,815;0,765;-34,309;3,284;9,483;5,027;35,263;4,667;-25,221;-2,796;0,000;36,900;36,900;9,636;3,301;-12,932;-10,154;-14,171;-11,371;-3,224;27,279;0,000;222,540;Inf;234,000;220,000;-12,163;3,048;-7,619;24,291
3180,500;2,815;0,765;-34,309;3,284;9,483;5,027;35,263;4,667;-25,221;-2,796;0,000;36,900;36,900;9,636;3,301;-12,904;-10,144;-14,190;-11,407;-3,224;27,279;0,000;222,540;Inf;233,000;220,000;-12,157;3,044;-7,593;24,303
3181,000;2,815;0,765;-34,309;3,284;9,483;5,027;35,263;4,667;-25,221;-2,796;0,000;36,900;36,900;9,636;3,301;-12,900;-10,171;-14,100;-11,385;-3,224;27,279;0,000;220,140;Inf;233,000;220,000;-12,161;3,041;-7,615;24,237
3181,500;2,815;0,765;-34,309;3,284;9,483;4,998;35,263;4,651;-25,214;-2,779;0,000;36,849;36,857;9,636;3,301;-12,953;-10,138;-14,096;-11,371;-3,229;27,285;0,000;220,140;Inf;233,000;220,000;-12,139;3,037;-7,630;24,207
3182,000;2,815;0,765;-34,309;3,284;9,483;4,998;35,263;4,651;-25,214;-2,779;0,000;36,800;36,900;9,636;3,301;-12,937;-10,213;-14,197;-11,392;-3,229;27,285;0,000;220,940;Inf;233,000;220,000;-12,140;3,033;-7,602;24,130
3182,500;2,600;0,686;-34,430;3,271;9,526;4,998;35,263;4,651;-25,214;-2,779;0,000;36,800;36,900;9,693;3,297;-12,956;-10,192;-14,190;-11,394;-3,229;27,285;0,000;220,940;Inf;233,000;220,000;-12,185;3,030;-7,635;24,114
3183,000;2,600;0,686;-34,430;3,271;9,526;4,998;35,263;4,651;-25,214;-2,779;0,000;36,800;36,900;9,693;3,297;-12,947;-10,189;-14,151;-11,387;-3,229;27,285;0,000;219,940;Inf;233,000;220,000;-12,183;3,023;-7,636;24,085
3183,500;2,600;0,686;-34,430;3,271;9,526;4,998;35,263;4,651;-25,214;-2,779;0,000;36,800;36,900;9,693;3,297;-12,781;-10,181;-14,083;-11,358;-3,229;27,285;0,000;219,940;Inf;233,000;220,000;-12,168;3,016;-7,659;24,060
3184,000;2,600;0,686;-34,430;3,271;9,526;4,998;35,263;4,651;-25,214;-2,779;0,000;36,800;36,900;9,693;3,297;-12,862;-10,181;-14,142;-11,387;-3,229;27,285;0,000;218,540;Inf;233,000;220,000;-12,101;3,009;-7,651;24,052
3184,500;2,600;0,686;-34,430;3,271;9,526;5,022;35,253;4,654;-25,259;-2,787;0,000;36,842;36,870;9,693;3,297;-12,922;-10,169;-14,084;-11,373;-3,237;27,284;0,000;218,540;Inf;234,000;220,000;-12,143;3,002;-7,633;24,052
3185,000;2,600;0,686;-34,430;3,271;9,526;5,022;35,253;4,654;-25,259;-2,787;0,000;36,800;36,900;9,693;3,297;-12,834;-10,187;-14,086;-11,344;-3,237;27,284;0,000;218,040;Inf;234,000;220,000;-12,137;2,996;-7,640;24,077
3185,500;3,360;0,877;-33,578;3,319;9,546;5,022;35,253;4,654;-25,259;-2,787;0,000;36,800;36,900;9,747;3,177;-12,871;-10,187;-14,012;-11,366;-3,237;27,284;0,000;218,040;Inf;235,000;220,000;-12,113;2,989;-7,636;24,202
3186,000;3,360;0,877;-33,578;3,319;9,546;5,022;35,253;4,654;-25,259;-2,787;0,000;36,800;36,900;9,747;3,177;-12,833;-10,171;-14,056;-11,358;-3,237;27,284;0,000;218,740;Inf;235,000;220,000;-12,109;2,995;-7,631;24,238
3186,500;3,360;0,877;-33,578;3,319;9,546;5,022;35,253;4,654;-25,259;-2,787;0,000;36,800;36,900;9,747;3,177;-12,881;-10,173;-14,088;-11,383;-3,237;27,284;0,000;218,740;Inf;236,000;220,000;-12,104;3,001;-7,606;24,278
3187,000;3,360;0,877;-33,578;3,319;9,546;5,022;35,253;4,654;-25,259;-2,787;0,000;36,800;36,900;9,747;3,177;-12,886;-10,148;-14,146;-11,371;-3,237;27,284;0,000;218,640;Inf;236,000;220,000;-12,131;3,007;-7,607;24,237
3187,500;3,360;0,877;-33,578;3,319;9,546;5,061;35,266;4,643;-25,245;-2,787;0,000;36,836;36,859;9,747;3,177;-12,927;-10,158;-14,128;-11,365;-3,233;27,287;0,000;218,640;Inf;237,000;220,000;-12,138;3,013;-7,604;24,262
3188,000;3,360;0,877;-33,578;3,319;9,546;5,061;35,266;4,643;-25,245;-2,787;0,000;36,800;36,900;9,747;3,177;-12,936;-10,157;-14,175;-11,378;-3,233;27,287;0,000;220,140;Inf;237,000;220,000;-12,145;3,019;-7,604;24,303
3188,500;3,360;0,877;-33,578;3,319;9,546;5,061;35,266;4,643;-25,245;-2,787;0,000;36,800;36,900;9,747;3,177;-12,942;-10,140;-14,151;-11,378;-3,233;27,287;0,000;220,140;Inf;237,000;220,000;-12,162;3,024;-7,601;24,392
3189,000;2,427;0,690;-34,147;3,295;9,566;5,061;35,266;4,643;-25,245;-2,787;0,000;36,800;36,900;9,688;3,259;-12,977;-10,168;-14,210;-11,391;-3,233;27,287;0,000;220,140;Inf;237,000;220,000;-12,153;3,030;-7,584;24,412
3189,500;2,427;0,690;-34,147;3,295;9,566;5,061;35,266;4,643;-25,245;-2,787;0,000;36,800;36,900;9,688;3,259;-12,913;-10,143;-14,113;-11,380;-3,233;27,287;0,000;220,140;Inf;237,000;220,000;-12,186;3,020;-7,598;24,560
3190,000;2,427;0,690;-34,147;3,295;9,566;5,061;35,266;4,643;-25,245;-2,787;0,000;36,800;36,900;9,688;3,259;-12,959;-10,167;-14,167;-11,381;-3,233;27,287;0,000;223,040;Inf;237,000;220,000;-12,137;3,010;-7,576;24,663
3190,500;2,427;0,690;-34,147;3,295;9,566;5,061;35,266;4,643;-25,245;-2,787;0,000;36,800;36,900;9,688;3,259;-12,892;-10,178;-14,137;-11,378;-3,233;27,287;0,000;223,040;Inf;236,000;220,000;-12,169;3,001;-7,600;24,728
3191,000;2,427;0,690;-34,147;3,295;9,566;5,075;35,259;4,641;-25,248;-2,789;0,000;36,831;36,851;9,688;3,259;-12,932;-10,189;-14,122;-11,396;-3,240;27,285;0,000;223,440;Inf;236,000;220,000;-12,146;2,991;-7,605;24,783
3191,500;2,427;0,690;-34,147;3,295;9,566;5,075;35,259;4,641;-25,248;-2,789;0,000;36,800;36,900;9,688;3,259;-12,914;-10,197;-14,180;-11,386;-3,240;27,285;0,000;223,440;Inf;235,000;220,000;-12,160;2,982;-7,600;24,924
3192,000;2,830;0,740;-34,652;3,298;9,493;5,075;35,259;4,641;-25,248;-2,789;0,000;36,800;36,900;9,607;3,354;-12,961;-10,182;-14,206;-11,398;-3,240;27,285;0,000;223,540;Inf;235,000;220,000;-12,169;2,973;-7,601;24,944
3192,500;2,830;0,740;-34,652;3,298;9,493;5,075;35,259;4,641;-25,248;-2,789;0,000;36,800;36,900;9,607;3,354;-12,963;-10,172;-14,150;-11,402;-3,240;27,285;0,000;223,540;Inf;234,000;220,000;-12,187;2,970;-7,604;24,985
3193,000;2,830;0,740;-34,652;3,298;9,493;5,075;35,259;4,641;-25,248;-2,789;0,000;36,800;36,900;9,607;3,354;-12,972;-10,206;-14,219;-11,434;-3,240;27,285;0,000;223,540;Inf;234,000;220,000;-12,172;2,968;-7,604;25,009
3193,500;2,830;0,740;-34,652;3,298;9,493;5,075;35,259;4,641;-25,248;-2,789;0,000;36,800;36,900;9,607;3,354;-12,852;-10,146;-14,116;-11,347;-3,240;27,285;0,000;223,540;Inf;233,000;220,000;-12,207;2,966;-7,602;24,988
3194,000;2,830;0,740;-34,652;3,298;9,493;5,046;35,250;4,648;-25,268;-2,791;0,000;36,822;36,874;9,607;3,354;-12,875;-10,185;-14,142;-11,418;-3,230;27,295;0,000;221,440;Inf;233,000;220,000;-12,115;2,964;-7,600;24,975
3194,500;2,830;0,740;-34,652;3,298;9,493;5,046;35,250;4,648;-25,268;-2,791;0,000;36,800;36,900;9,607;3,354;-12,920;-10,188;-14,192;-11,414;-3,230;27,295;0,000;221,440;Inf;232,000;220,000;-12,155;2,961;-7,598;24,929
3195,000;2,830;0,740;-34,652;3,298;9,493;5,046;35,250;4,648;-25,268;-2,791;0,000;36,800;36,900;9,607;3,354;-12,924;-10,186;-14,185;-11,397;-3,230;27,295;0,000;221,640;Inf;232,000;220,000;-12,179;2,959;-7,590;24,939
3195,500;3,210;0,739;-35,209;3,204;9,605;5,046;35,250;4,648;-25,268;-2,791;0,000;36,800;36,900;9,578;3,364;-12,942;-10,185;-14,227;-11,424;-3,230;27,295;0,000;221,640;Inf;231,000;220,000;-12,173;2,957;-7,599;25,005
3196,000;3,210;0,739;-35,209;3,204;9,605;5,046;35,250;4,648;-25,268;-2,791;0,000;36,800;36,900;9,578;3,364;-12,908;-10,150;-14,122;-11,351;-3,230;27,295;0,000;221,540;Inf;231,000;220,000;-12,195;2,961;-7,605;25,019
3196,500;3,210;0,739;-35,209;3,204;9,605;5,046;35,250;4,648;-25,268;-2,791;0,000;36,800;36,900;9,578;3,364;-12,924;-10,169;-14,109;-11,370;-3,230;27,295;0,000;221,540;Inf;230,000;220,000;-12,133;2,965;-7,641;24,918
3197,000;3,210;0,739;-35,209;3,204;9,605;5,046;35,250;4,648;-25,268;-2,791;0,000;36,800;36,900;9,578;3,364;-12,895;-10,180;-14,072;-11,369;-3,230;27,295;0,000;218,340;Inf;230,000;220,000;-12,143;2,969;-7,598;24,923
3197,500;3,210;0,739;-35,209;3,204;9,605;5,015;35,253;4,635;-25,278;-2,779;0,000;36,815;36,870;9,578;3,364;-12,895;-10,175;-14,061;-11,381;-3,235;27,294;0,000;218,340;Inf;231,000;220,000;-12,129;2,973;-7,617;24,953
3198,000;3,210;0,739;-35,209;3,204;9,605;5,015;35,253;4,635;-25,278;-2,779;0,000;36,800;36,900;9,578;3,364;-12,853;-10,201;-14,092;-11,364;-3,235;27,294;0,000;218,340;Inf;231,000;220,000;-12,128;2,977;-7,614;24,980
3198,500;3,481;0,814;-35,209;3,263;9,539;5,015;35,253;4,635;-25,278;-2,779;0,000;36,800;36,900;9,533;3,287;-12,879;-10,160;-14,080;-11,379;-3,235;27,294;0,000;218,340;Inf;232,000;220,000;-12,128;2,981;-7,623;25,021
3199,000;3,481;0,814;-35,209;3,263;9,539;5,015;35,253;4,635;-25,278;-2,779;0,000;36,800;36,900;9,533;3,287;-12,890;-10,178;-14,103;-11,362;-3,235;27,294;0,000;218,040;Inf;232,000;220,000;-12,124;2,989;-7,625;25,068
3199,500;3,481;0,814;-35,209;3,263;9,539;5,015;35,253;4,635;-25,278;-2,779;0,000;36,800;36,900;9,533;3,287;-12,881;-10,183;-14,152;-11,378;-3,235;27,294;0,000;218,040;Inf;233,000;220,000;-12,134;2,997;-7,614;25,126
3200,000;3,481;0,814;-35,209;3,263;9,539;5,015;35,253;4,635;-25,278;-2,779;0,000;36,800;36,900;9,533;3,287;-12,900;-10,175;-14,100;-11,366;-3,235;27,294;0,000;217,440;Inf;233,000;220,000;-12,149;3,005;-7,599;25,123
3200,500;3,481;0,814;-35,209;3,263;9,539;5,009;35,258;4,650;-25,249;-2,802;0,000;36,803;36,826;9,533;3,287;-12,912;-10,171;-14,127;-11,378;-3,238;27,291;0,000;217,440;Inf;234,000;220,000;-12,135;3,013;-7,587;25,127
3201,000;3,481;0,814;-35,209;3,263;9,539;5,009;35,258;4,650;-25,249;-2,802;0,000;36,800;36,800;9,533;3,287;-12,941;-10,160;-14,136;-11,408;-3,238;27,291;0,000;217,540;Inf;234,000;220,000;-12,147;3,021;-7,583;25,153
3201,500;3,481;0,814;-35,209;3,263;9,539;5,009;35,258;4,650;-25,249;-2,802;0,000;36,800;36,800;9,533;3,287;-12,918;-10,150;-14,121;-11,366;-3,238;27,291;0,000;217,540;Inf;235,000;220,000;-12,161;3,028;-7,610;25,096
3202,000;3,014;0,761;-34,565;3,275;9,541;5,009;35,258;4,650;-25,249;-2,802;0,000;36,800;36,800;9,619;3,077;-12,940;-10,181;-14,130;-11,393;-3,238;27,291;0,000;217,840;Inf;235,000;220,000;-12,139;3,036;-7,604;25,092
3202,500;3,014;0,761;-34,565;3,275;9,541;5,009;35,258;4,650;-25,249;-2,802;0,000;36,800;36,800;9,619;3,077;-12,920;-10,169;-14,151;-11,392;-3,238;27,291;0,000;217,840;Inf;236,000;220,000;-12,161;3,035;-7,594;25,090
3203,000;3,014;0,761;-34,565;3,275;9,541;5,009;35,258;4,650;-25,249;-2,802;0,000;36,800;36,800;9,619;3,077;-12,945;-10,146;-14,117;-11,369;-3,238;27,291;0,000;220,640;Inf;236,000;220,000;-12,158;3,035;-7,588;25,097
3203,500;3,014;0,761;-34,565;3,275;9,541;5,009;35,258;4,650;-25,249;-2,802;0,000;36,800;36,800;9,619;3,077;-12,918;-10,138;-14,039;-11,341;-3,238;27,291;0,000;220,640;Inf;236,000;220,000;-12,144;3,035;-7,595;25,146
3204,000;3,014;0,761;-34,565;3,275;9,541;5,004;35,260;4,645;-25,240;-2,786;0,000;36,797;36,829;9,619;3,077;-12,907;-10,167;-14,081;-11,361;-3,224;27,296;0,000;220,740;Inf;236,000;220,000;-12,109;3,034;-7,596;25,163
3204,500;3,014;0,761;-34,565;3,275;9,541;5,004;35,260;4,645;-25,240;-2,786;0,000;36,800;36,800;9,619;3,077;-12,916;-10,175;-14,143;-11,389;-3,224;27,296;0,000;220,740;Inf;236,000;220,000;-12,129;3,034;-7,608;25,174
3205,000;2,253;0,647;-34,134;3,320;9,566;5,004;35,260;4,645;-25,240;-2,786;0,000;36,800;36,800;9,639;3,297;-12,900;-10,184;-14,156;-11,380;-3,224;27,296;0,000;221,040;Inf;236,000;220,000;-12,156;3,034;-7,584;25,183
3205,500;2,253;0,647;-34,134;3,320;9,566;5,004;35,260;4,645;-25,240;-2,786;0,000;36,800;36,800;9,639;3,297;-12,903;-10,162;-14,121;-11,365;-3,224;27,296;0,000;221,040;Inf;235,000;220,000;-12,155;3,021;-7,596;25,186
3206,000;2,253;0,647;-34,134;3,320;9,566;5,004;35,260;4,645;-25,240;-2,786;0,000;36,800;36,800;9,639;3,297;-12,897;-10,152;-14,103;-11,369;-3,224;27,296;0,000;221,040;Inf;235,000;220,000;-12,138;3,008;-7,615;25,243
3206,500;2,253;0,647;-34,134;3,320;9,566;5,004;35,260;4,645;-25,240;-2,786;0,000;36,800;36,800;9,639;3,297;-12,906;-10,126;-14,104;-11,347;-3,224;27,296;0,000;221,040;Inf;234,000;220,000;-12,130;2,996;-7,587;25,202
3207,000;2,253;0,647;-34,134;3,320;9,566;5,034;35,258;4,635;-25,225;-2,785;0,000;36,795;36,851;9,639;3,297;-12,816;-10,128;-14,011;-11,333;-3,231;27,292;0,000;222,140;Inf;234,000;220,000;-12,121;2,984;-7,613;25,221
3207,500;2,253;0,647;-34,134;3,320;9,566;5,034;35,258;4,635;-25,225;-2,785;0,000;36,800;36,900;9,639;3,297;-12,797;-10,156;-14,006;-11,305;-3,231;27,292;0,000;222,140;Inf;233,000;220,000;-12,072;2,972;-7,614;25,220
3208,000;3,293;0,855;-34,629;3,295;9,454;5,034;35,258;4,635;-25,225;-2,785;0,000;36,800;36,900;9,622;3,242;-12,831;-10,173;-14,013;-11,345;-3,231;27,292;0,000;222,440;Inf;233,000;220,000;-12,066;2,960;-7,617;25,213
3208,500;3,293;0,855;-34,629;3,295;9,454;5,034;35,258;4,635;-25,225;-2,785;0,000;36,800;36,900;9,622;3,242;-12,834;-10,119;-13,999;-11,331;-3,231;27,292;0,000;222,440;Inf;232,000;220,000;-12,091;2,965;-7,593;25,215
3209,000;3,293;0,855;-34,629;3,295;9,454;5,034;35,258;4,635;-25,225;-2,785;0,000;36,800;36,900;9,622;3,242;-12,783;-10,153;-14,027;-11,339;-3,231;27,292;0,000;221,440;Inf;232,000;220,000;-12,071;2,971;-7,590;25,187
3209,500;3,293;0,855;-34,629;3,295;9,454;5,034;35,258;4,635;-25,225;-2,785;0,000;36,800;36,900;9,622;3,242;-12,844;-10,130;-14,017;-11,342;-3,231;27,292;0,000;221,440;Inf;231,000;220,000;-12,076;2,976;-7,595;25,154
3210,000;3,293;0,855;-34,629;3,295;9,454;5,034;35,258;4,635;-25,225;-2,785;0,000;36,800;36,900;9,622;3,242;-12,893;-10,130;-14,064;-11,344;-3,231;27,292;0,000;219,640;Inf;231,000;220,000;-12,083;2,981;-7,584;25,166
3210,500;3,293;0,855;-34,629;3,295;9,454;5,033;35,255;4,665;-25,242;-2,801;0,000;36,790;36,801;9,622;3,242;-12,873;-10,113;-14,071;-11,323;-3,240;27,288;0,000;219,640;Inf;231,000;220,000;-12,108;2,986;-7,551;25,136
3211,000;3,293;0,855;-34,629;3,295;9,454;5,033;35,255;4,665;-25,242;-2,801;0,000;36,800;36,800;9,622;3,242;-12,874;-10,147;-14,063;-11,332;-3,240;27,288;0,000;217,540;Inf;231,000;220,000;-12,095;2,991;-7,579;25,074
3211,500;2,845;0,795;-34,024;3,300;9,483;5,033;35,255;4,665;-25,242;-2,801;0,000;36,800;36,800;9,637;3,226;-12,816;-10,114;-14,039;-11,331;-3,240;27,288;0,000;217,540;Inf;232,000;220,000;-12,104;2,996;-7,573;25,034
3212,000;2,845;0,795;-34,024;3,300;9,483;5,033;35,255;4,665;-25,242;-2,801;0,000;36,800;36,800;9,637;3,226;-12,917;-10,145;-14,135;-11,334;-3,240;27,288;0,000;219,240;Inf;232,000;220,000;-12,075;2,994;-7,573;25,022
3212,500;2,845;0,795;-34,024;3,300;9,483;5,033;35,255;4,665;-25,242;-2,801;0,000;36,800;36,800;9,637;3,226;-12,925;-10,137;-14,159;-11,384;-3,240;27,288;0,000;219,240;Inf;232,000;220,000;-12,133;2,991;-7,587;25,017
3213,000;2,845;0,795;-34,024;3,300;9,483;5,033;35,255;4,665;-25,242;-2,801;0,000;36,800;36,800;9,637;3,226;-12,842;-10,142;-14,102;-11,343;-3,240;27,288;0,000;216,140;Inf;232,000;220,000;-12,151;2,989;-7,591;25,022
3213,500;2,845;0,795;-34,024;3,300;9,483;5,058;35,266;4,652;-25,260;-2,776;0,000;36,786;36,788;9,637;3,226;-12,898;-10,118;-14,092;-11,343;-3,230;27,285;0,000;216,140;Inf;233,000;220,000;-12,107;2,987;-7,578;25,024
3214,000;2,845;0,795;-34,024;3,300;9,483;5,058;35,266;4,652;-25,260;-2,776;0,000;36,800;36,800;9,637;3,226;-12,921;-10,159;-14,188;-11,390;-3,230;27,285;0,000;216,840;Inf;233,000;220,000;-12,113;2,984;-7,594;25,043
3214,500;3,021;0,686;-35,209;3,277;9,588;5,058;35,266;4,652;-25,260;-2,776;0,000;36,800;36,800;9,527;3,223;-12,904;-10,147;-14,172;-11,375;-3,230;27,285;0,000;216,840;Inf;234,000;220,000;-12,165;2,982;-7,599;25,074
3215,000;3,021;0,686;-35,209;3,277;9,588;5,058;35,266;4,652;-25,260;-2,776;0,000;36,800;36,800;9,527;3,223;-12,911;-10,148;-14,107;-11,348;-3,230;27,285;0,000;216,040;Inf;234,000;220,000;-12,149;2,983;-7,611;25,063
3215,500;3,021;0,686;-35,209;3,277;9,588;5,058;35,266;4,652;-25,260;-2,776;0,000;36,800;36,800;9,527;3,223;-12,859;-10,133;-14,045;-11,351;-3,230;27,285;0,000;216,040;Inf;235,000;220,000;-12,128;2,983;-7,596;25,024
3216,000;3,021;0,686;-35,209;3,277;9,588;5,058;35,266;4,652;-25,260;-2,776;0,000;36,800;36,800;9,527;3,223;-12,909;-10,169;-14,112;-11,377;-3,230;27,285;0,000;218,840;Inf;235,000;220,000;-12,097;2,984;-7,596;25,035
3216,500;3,021;0,686;-35,209;3,277;9,588;5,058;35,266;4,652;-25,260;-2,776;0,000;36,800;36,800;9,527;3,223;-12,866;-10,153;-14,050;-11,314;-3,230;27,285;0,000;218,840;Inf;236,000;220,000;-12,142;2,985;-7,615;25,087
3217,000;3,021;0,686;-35,209;3,277;9,588;5,055;35,263;4,647;-25,275;-2,801;0,000;36,784;36,818;9,527;3,223;-12,862;-10,133;-14,037;-11,357;-3,223;27,284;0,000;218,440;Inf;236,000;220,000;-12,096;2,985;-7,608;25,105
3217,500;3,021;0,686;-35,209;3,277;9,588;5,055;35,263;4,647;-25,275;-2,801;0,000;36,800;36,800;9,527;3,223;-12,813;-10,150;-14,081;-11,338;-3,223;27,284;0,000;218,440;Inf;237,000;220,000;-12,097;2,986;-7,595;25,083
3218,000;3,007;0,744;-34,708;2,942;9,509;5,055;35,263;4,647;-25,275;-2,801;0,000;36,800;36,800;9,674;3,311;-12,900;-10,117;-14,038;-11,347;-3,223;27,284;0,000;219,140;Inf;237,000;220,000;-12,096;2,986;-7,626;24,980
3218,500;3,007;0,744;-34,708;2,942;9,509;5,055;35,263;4,647;-25,275;-2,801;0,000;36,800;36,800;9,674;3,311;-12,834;-10,167;-14,067;-11,360;-3,223;27,284;0,000;219,140;Inf;237,000;220,000;-12,101;2,987;-7,623;24,921
3219,000;3,007;0,744;-34,708;2,942;9,509;5,055;35,263;4,647;-25,275;-2,801;0,000;36,800;36,800;9,674;3,311;-12,901;-10,174;-14,107;-11,352;-3,223;27,284;0,000;218,440;Inf;237,000;220,000;-12,107;2,987;-7,610;24,893
3219,500;3,007;0,744;-34,708;2,942;9,509;5,055;35,263;4,647;-25,275;-2,801;0,000;36,800;36,800;9,674;3,311;-12,890;-10,148;-14,049;-11,346;-3,223;27,284;0,000;218,440;Inf;238,000;220,000;-12,134;2,987;-7,617;24,840
3220,000;3,007;0,744;-34,708;2,942;9,509;5,010;35,254;4,666;-25,267;-2,800;0,000;36,775;36,819;9,674;3,311;-12,831;-10,174;-14,080;-11,373;-3,241;27,271;0,000;223,240;Inf;238,000;220,000;-12,109;2,988;-7,608;24,813
3220,500;3,007;0,744;-34,708;2,942;9,509;5,010;35,254;4,666;-25,267;-2,800;0,000;36,800;36,800;9,674;3,311;-12,862;-10,164;-14,080;-11,400;-3,241;27,271;0,000;223,240;Inf;237,000;220,000;-12,114;2,988;-7,619;24,814
3221,000;2,881;0,760;-33,482;3,294;9,369;5,010;35,254;4,666;-25,267;-2,800;0,000;36,800;36,800;9,760;3,178;-12,820;-10,154;-14,073;-11,374;-3,241;27,271;0,000;221,740;Inf;237,000;220,000;-12,126;2,988;-7,627;24,837
3221,500;2,881;0,760;-33,482;3,294;9,369;5,010;35,254;4,666;-25,267;-2,800;0,000;36,800;36,800;9,760;3,178;-12,851;-10,178;-14,094;-11,391;-3,241;27,271;0,000;221,740;Inf;236,000;220,000;-12,105;2,987;-7,617;24,835
3222,000;2,881;0,760;-33,482;3,294;9,369;5,010;35,254;4,666;-25,267;-2,800;0,000;36,800;36,800;9,760;3,178;-12,908;-10,171;-14,146;-11,390;-3,241;27,271;0,000;223,740;Inf;236,000;220,000;-12,129;2,985;-7,606;24,813
3222,500;2,881;0,760;-33,482;3,294;9,369;5,010;35,254;4,666;-25,267;-2,800;0,000;36,800;36,800;9,760;3,178;-12,892;-10,164;-14,103;-11,375;-3,241;27,271;0,000;223,740;Inf;235,000;220,000;-12,154;2,983;-7,627;24,849
3223,000;2,881;0,760;-33,482;3,294;9,369;5,010;35,254;4,666;-25,267;-2,800;0,000;36,800;36,800;9,760;3,178;-12,902;-10,160;-14,142;-11,340;-3,241;27,271;0,000;220,640;Inf;235,000;220,000;-12,133;2,981;-7,604;24,809
3223,500;2,881;0,760;-33,482;3,294;9,369;4,987;35,273;4,667;-25,215;-2,806;0,000;36,776;36,904;9,760;3,178;-12,904;-10,152;-14,085;-11,363;-3,239;27,268;0,000;220,640;Inf;235,000;220,000;-12,136;2,980;-7,605;24,842
3224,000;2,881;0,760;-33,482;3,294;9,369;4,987;35,273;4,667;-25,215;-2,806;0,000;36,800;36,900;9,760;3,178;-12,903;-10,170;-14,112;-11,368;-3,239;27,268;0,000;223,140;Inf;235,000;220,000;-12,126;2,978;-7,592;24,910
3224,500;2,666;0,712;-33,692;3,263;9,455;4,987;35,273;4,667;-25,215;-2,806;0,000;36,800;36,900;9,806;3,259;-12,913;-10,146;-14,109;-11,353;-3,239;27,268;0,000;223,140;Inf;234,000;220,000;-12,138;2,977;-7,590;24,990
3225,000;2,666;0,712;-33,692;3,263;9,455;4,987;35,273;4,667;-25,215;-2,806;0,000;36,800;36,900;9,806;3,259;-12,870;-10,163;-14,103;-11,356;-3,239;27,268;0,000;221,440;Inf;234,000;220,000;-12,130;2,972;-7,603;25,022
3225,500;2,666;0,712;-33,692;3,263;9,455;4,987;35,273;4,667;-25,215;-2,806;0,000;36,800;36,900;9,806;3,259;-12,883;-10,126;-14,026;-11,348;-3,239;27,268;0,000;221,440;Inf;233,000;220,000;-12,123;2,967;-7,612;25,101
3226,000;2,666;0,712;-33,692;3,263;9,455;4,987;35,273;4,667;-25,215;-2,806;0,000;36,800;36,900;9,806;3,259;-12,837;-10,145;-14,082;-11,355;-3,239;27,268;0,000;221,840;Inf;233,000;220,000;-12,096;2,962;-7,606;25,139
3226,500;2,666;0,712;-33,692;3,263;9,455;5,029;35,261;4,668;-25,223;-2,799;0,000;36,758;36,845;9,806;3,259;-12,911;-10,143;-14,106;-11,386;-3,235;27,267;0,000;221,840;Inf;232,000;220,000;-12,105;2,957;-7,591;25,126
3227,000;2,666;0,712;-33,692;3,263;9,455;5,029;35,261;4,668;-25,223;-2,799;0,000;36,800;36,800;9,806;3,259;-12,872;-10,161;-14,104;-11,374;-3,235;27,267;0,000;220,640;Inf;232,000;220,000;-12,136;2,952;-7,594;25,175
3227,500;2,761;0,662;-35,209;3,282;9,541;5,029;35,261;4,668;-25,223;-2,799;0,000;36,800;36,800;9,533;3,172;-12,899;-10,149;-14,124;-11,364;-3,235;27,267;0,000;220,640;Inf;232,000;220,000;-12,128;2,947;-7,592;25,139
3228,000;2,761;0,662;-35,209;3,282;9,541;5,029;35,261;4,668;-25,223;-2,799;0,000;36,800;36,800;9,533;3,172;-12,944;-10,132;-14,110;-11,363;-3,235;27,267;0,000;221,840;Inf;232,000;220,000;-12,134;2,944;-7,572;25,166
3228,500;2,761;0,662;-35,209;3,282;9,541;5,029;35,261;4,668;-25,223;-2,799;0,000;36,800;36,800;9,533;3,172;-12,932;-10,146;-14,094;-11,365;-3,235;27,267;0,000;221,840;Inf;231,000;220,000;-12,137;2,941;-7,594;25,083
3229,000;2,761;0,662;-35,209;3,282;9,541;5,029;35,261;4,668;-25,223;-2,799;0,000;36,800;36,800;9,533;3,172;-12,870;-10,174;-14,117;-11,365;-3,235;27,267;0,000;217,640;Inf;231,000;220,000;-12,134;2,938;-7,617;25,090
3229,500;2,761;0,662;-35,209;3,282;9,541;5,068;35,257;4,678;-25,216;-2,808;0,000;36,760;36,888;9,533;3,172;-12,862;-10,163;-14,066;-11,349;-3,240;27,277;0,000;217,640;Inf;232,000;220,000;-12,132;2,935;-7,611;25,056
3230,000;2,761;0,662;-35,209;3,282;9,541;5,068;35,257;4,678;-25,216;-2,808;0,000;36,800;36,900;9,533;3,172;-12,847;-10,160;-14,044;-11,325;-3,240;27,277;0,000;218,840;Inf;232,000;220,000;-12,110;2,933;-7,599;25,059
3230,500;2,761;0,662;-35,209;3,282;9,541;5,068;35,257;4,678;-25,216;-2,808;0,000;36,800;36,900;9,533;3,172;-12,840;-10,163;-14,074;-11,333;-3,240;27,277;0,000;218,840;Inf;233,000;220,000;-12,094;2,930;-7,590;25,028
3231,000;3,861;0,909;-35,209;3,243;9,604;5,068;35,257;4,678;-25,216;-2,808;0,000;36,800;36,900;9,539;3,273;-12,796;-10,171;-14,065;-11,328;-3,240;27,277;0,000;217,740;Inf;233,000;220,000;-12,102;2,927;-7,593;25,014
3231,500;3,861;0,909;-35,209;3,243;9,604;5,068;35,257;4,678;-25,216;-2,808;0,000;36,800;36,900;9,539;3,273;-12,856;-10,165;-14,090;-11,368;-3,240;27,277;0,000;217,740;Inf;234,000;220,000;-12,090;2,942;-7,593;25,045
3232,000;3,861;0,909;-35,209;3,243;9,604;5,068;35,257;4,678;-25,216;-2,808;0,000;36,800;36,900;9,539;3,273;-12,915;-10,140;-14,095;-11,383;-3,240;27,277;0,000;219,740;Inf;234,000;220,000;-12,120;2,957;-7,590;25,070
3232,500;3,861;0,909;-35,209;3,243;9,604;5,068;35,257;4,678;-25,216;-2,808;0,000;36,800;36,900;9,539;3,273;-12,865;-10,162;-14,111;-11,356;-3,240;27,277;0,000;219,740;Inf;234,000;220,000;-12,133;2,972;-7,562;25,073
3233,000;3,861;0,909;-35,209;3,243;9,604;5,055;35,259;4,673;-25,254;-2,794;0,000;36,771;36,826;9,539;3,273;-12,911;-10,162;-14,096;-11,363;-3,223;27,274;0,000;218,840;Inf;234,000;220,000;-12,124;2,987;-7,559;25,077
3233,500;3,861;0,909;-35,209;3,243;9,604;5,055;35,259;4,673;-25,254;-2,794;0,000;36,800;36,800;9,539;3,273;-12,870;-10,164;-14,138;-11,378;-3,223;27,274;0,000;218,840;Inf;235,000;220,000;-12,133;3,001;-7,575;25,085
3234,000;2,733;0,692;-34,130;3,241;9,501;5,055;35,259;4,673;-25,254;-2,794;0,000;36,800;36,800;9,720;3,280;-12,898;-10,165;-14,117;-11,387;-3,223;27,274;0,000;219,240;Inf;235,000;220,000;-12,138;3,015;-7,594;25,068
3234,500;2,733;0,692;-34,130;3,241;9,501;5,055;35,259;4,673;-25,254;-2,794;0,000;36,800;36,800;9,720;3,280;-12,932;-10,141;-14,037;-11,335;-3,223;27,274;0,000;219,240;Inf;235,000;220,000;-12,142;3,011;-7,586;25,106
3235,000;2,733;0,692;-34,130;3,241;9,501;5,055;35,259;4,673;-25,254;-2,794;0,000;36,800;36,800;9,720;3,280;-12,825;-10,181;-14,072;-11,365;-3,223;27,274;0,000;217,840;Inf;235,000;220,000;-12,111;3,006;-7,569;25,109
3235,500;2,733;0,692;-34,130;3,241;9,501;5,055;35,259;4,673;-25,254;-2,794;0,000;36,800;36,800;9,720;3,280;-12,857;-10,163;-14,098;-11,383;-3,223;27,274;0,000;217,840;Inf;236,000;220,000;-12,111;3,001;-7,609;25,024
3236,000;2,733;0,692;-34,130;3,241;9,501;5,031;35,261;4,669;-25,269;-2,798;0,000;36,757;36,846;9,720;3,280;-12,908;-10,153;-14,104;-11,399;-3,243;27,271;0,000;221,840;Inf;236,000;220,000;-12,125;2,997;-7,596;25,093
3236,500;2,733;0,692;-34,130;3,241;9,501;5,031;35,261;4,669;-25,269;-2,798;0,000;36,800;36,800;9,720;3,280;-12,876;-10,172;-14,051;-11,370;-3,243;27,271;0,000;221,840;Inf;235,000;220,000;-12,141;2,993;-7,589;25,083
3237,000;2,733;0,692;-34,130;3,241;9,501;5,031;35,261;4,669;-25,269;-2,798;0,000;36,800;36,800;9,720;3,280;-12,924;-10,181;-14,152;-11,409;-3,243;27,271;0,000;220,740;Inf;235,000;220,000;-12,117;2,989;-7,583;25,065
3237,500;2,827;0,752;-33,557;3,291;9,531;5,031;35,261;4,669;-25,269;-2,798;0,000;36,800;36,800;9,715;3,172;-12,911;-10,158;-14,142;-11,417;-3,243;27,271;0,000;220,740;Inf;235,000;220,000;-12,167;2,984;-7,590;25,095
3238,000;2,827;0,752;-33,557;3,291;9,531;5,031;35,261;4,669;-25,269;-2,798;0,000;36,800;36,800;9,715;3,172;-12,881;-10,172;-14,143;-11,407;-3,243;27,271;0,000;221,240;Inf;235,000;220,000;-12,157;2,982;-7,602;25,144
3238,500;2,827;0,752;-33,557;3,291;9,531;5,031;35,261;4,669;-25,269;-2,798;0,000;36,800;36,800;9,715;3,172;-12,943;-10,172;-14,135;-11,384;-3,243;27,271;0,000;221,240;Inf;234,000;220,000;-12,151;2,979;-7,586;25,165
