t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3239,000;2,827;0,752;-33,557;3,291;9,531;5,031;35,261;4,669;-25,269;-2,798;0,000;36,800;36,800;9,715;3,172;-12,957;-10,141;-14,105;-11,390;-3,243;27,271;0,000;220,540;Inf;234,000;220,000;-12,158;2,977;-7,593;25,103
3239,500;2,827;0,752;-33,557;3,291;9,531;5,001;35,263;4,596;-25,267;-2,797;0,000;36,752;36,826;9,715;3,172;-12,898;-10,198;-14,116;-11,395;-3,248;27,269;0,000;220,540;Inf;234,000;220,000;-12,148;2,974;-7,610;25,082
3240,000;2,827;0,752;-33,557;3,291;9,531;5,001;35,263;4,596;-25,267;-2,797;0,000;36,800;36,800;9,715;3,172;-12,890;-10,163;-14,075;-11,367;-3,248;27,269;0,000;221,540;Inf;234,000;220,000;-12,151;2,972;-7,639;25,070
3240,500;3,623;0,910;-35,156;3,277;9,443;5,001;35,263;4,596;-25,267;-2,797;0,000;36,800;36,800;9,619;3,298;-12,865;-10,185;-14,075;-11,410;-3,248;27,269;0,000;221,540;Inf;233,000;220,000;-12,124;2,969;-7,623;25,111
3241,000;3,623;0,910;-35,156;3,277;9,443;5,001;35,263;4,596;-25,267;-2,797;0,000;36,800;36,800;9,619;3,298;-12,851;-10,155;-14,022;-11,353;-3,248;27,269;0,000;220,840;Inf;233,000;220,000;-12,134;2,980;-7,613;25,142
3241,500;3,623;0,910;-35,156;3,277;9,443;5,001;35,263;4,596;-25,267;-2,797;0,000;36,800;36,800;9,619;3,298;-12,868;-10,193;-14,098;-11,367;-3,248;27,269;0,000;220,840;Inf;233,000;220,000;-12,095;2,991;-7,620;25,163
3242,000;3,623;0,910;-35,156;3,277;9,443;5,001;35,263;4,596;-25,267;-2,797;0,000;36,800;36,800;9,619;3,298;-12,825;-10,196;-14,076;-11,373;-3,248;27,269;0,000;220,240;Inf;233,000;220,000;-12,132;3,001;-7,629;25,133
3242,500;3,623;0,910;-35,156;3,277;9,443;5,011;35,258;4,650;-25,316;-2,799;0,000;36,749;36,823;9,619;3,298;-12,900;-10,196;-14,058;-11,381;-3,242;27,268;0,000;220,240;Inf;233,000;220,000;-12,118;3,011;-7,635;25,110
3243,000;3,623;0,910;-35,156;3,277;9,443;5,011;35,258;4,650;-25,316;-2,799;0,000;36,700;36,800;9,619;3,298;-12,848;-10,167;-14,026;-11,385;-3,242;27,268;0,000;219,240;Inf;233,000;220,000;-12,133;3,021;-7,638;25,063
3243,500;3,623;0,910;-35,156;3,277;9,443;5,011;35,258;4,650;-25,316;-2,799;0,000;36,700;36,800;9,619;3,298;-12,822;-10,169;-14,023;-11,362;-3,242;27,268;0,000;219,240;Inf;233,000;220,000;-12,106;3,031;-7,627;25,029
3244,000;3,153;0,710;-35,209;3,256;9,505;5,011;35,258;4,650;-25,316;-2,799;0,000;36,700;36,800;9,522;3,201;-12,806;-10,183;-13,996;-11,356;-3,242;27,268;0,000;220,340;Inf;233,000;220,000;-12,094;3,041;-7,622;25,048
3244,500;3,153;0,710;-35,209;3,256;9,505;5,011;35,258;4,650;-25,316;-2,799;0,000;36,700;36,800;9,522;3,201;-12,816;-10,195;-14,026;-11,415;-3,242;27,268;0,000;220,340;Inf;233,000;220,000;-12,085;3,043;-7,628;25,020
3245,000;3,153;0,710;-35,209;3,256;9,505;5,011;35,258;4,650;-25,316;-2,799;0,000;36,700;36,800;9,522;3,201;-12,891;-10,123;-14,005;-11,338;-3,242;27,268;0,000;218,240;Inf;233,000;220,000;-12,113;3,045;-7,635;25,013
3245,500;3,153;0,710;-35,209;3,256;9,505;5,011;35,258;4,650;-25,316;-2,799;0,000;36,700;36,800;9,522;3,201;-12,891;-10,197;-14,108;-11,378;-3,242;27,268;0,000;218,240;Inf;234,000;220,000;-12,089;3,046;-7,662;25,034
3246,000;3,153;0,710;-35,209;3,256;9,505;5,013;35,262;4,680;-25,331;-2,807;0,000;36,751;36,910;9,522;3,201;-12,812;-10,181;-13,989;-11,375;-3,247;27,269;0,000;219,340;Inf;234,000;220,000;-12,144;3,048;-7,648;25,086
3246,500;3,153;0,710;-35,209;3,256;9,505;5,013;35,262;4,680;-25,331;-2,807;0,000;36,800;36,900;9,522;3,201;-12,831;-10,180;-14,016;-11,339;-3,247;27,269;0,000;219,340;Inf;234,000;220,000;-12,089;3,050;-7,645;25,073
3247,000;2,981;0,792;-33,514;3,269;9,575;5,013;35,262;4,680;-25,331;-2,807;0,000;36,800;36,900;9,740;3,258;-12,850;-10,184;-14,056;-11,400;-3,247;27,269;0,000;219,140;Inf;234,000;220,000;-12,092;3,052;-7,632;24,985
3247,500;2,981;0,792;-33,514;3,269;9,575;5,013;35,262;4,680;-25,331;-2,807;0,000;36,800;36,900;9,740;3,258;-12,895;-10,166;-14,104;-11,392;-3,247;27,269;0,000;219,140;Inf;234,000;220,000;-12,123;3,050;-7,627;24,980
3248,000;2,981;0,792;-33,514;3,269;9,575;5,013;35,262;4,680;-25,331;-2,807;0,000;36,800;36,900;9,740;3,258;-12,922;-10,174;-14,167;-11,383;-3,247;27,269;0,000;218,840;Inf;234,000;220,000;-12,139;3,049;-7,618;25,020
3248,500;2,981;0,792;-33,514;3,269;9,575;5,013;35,262;4,680;-25,331;-2,807;0,000;36,800;36,900;9,740;3,258;-12,941;-10,167;-14,143;-11,384;-3,247;27,269;0,000;218,840;Inf;235,000;220,000;-12,161;3,048;-7,644;24,998
3249,000;2,981;0,792;-33,514;3,269;9,575;5,061;35,275;4,661;-25,202;-2,805;0,000;36,738;36,850;9,740;3,258;-12,931;-10,176;-14,170;-11,429;-3,256;27,268;0,000;219,740;Inf;235,000;220,000;-12,159;3,047;-7,645;24,974
3249,500;2,981;0,792;-33,514;3,269;9,575;5,061;35,275;4,661;-25,202;-2,805;0,000;36,700;36,800;9,740;3,258;-12,931;-10,175;-14,150;-11,404;-3,256;27,268;0,000;219,740;Inf;235,000;220,000;-12,177;3,046;-7,625;24,981
3250,000;2,970;0,722;-35,209;3,228;9,638;5,061;35,275;4,661;-25,202;-2,805;0,000;36,700;36,800;9,544;3,210;-12,938;-10,179;-14,154;-11,388;-3,256;27,268;0,000;219,440;Inf;235,000;220,000;-12,165;3,045;-7,653;25,021
3250,500;2,970;0,722;-35,209;3,228;9,638;5,061;35,275;4,661;-25,202;-2,805;0,000;36,700;36,800;9,544;3,210;-12,926;-10,191;-14,172;-11,401;-3,256;27,268;0,000;219,440;Inf;235,000;220,000;-12,165;3,044;-7,633;25,023
3251,000;2,970;0,722;-35,209;3,228;9,638;5,061;35,275;4,661;-25,202;-2,805;0,000;36,700;36,800;9,544;3,210;-12,947;-10,153;-14,188;-11,387;-3,256;27,268;0,000;219,840;Inf;235,000;220,000;-12,172;3,042;-7,646;25,011
3251,500;2,970;0,722;-35,209;3,228;9,638;5,061;35,275;4,661;-25,202;-2,805;0,000;36,700;36,800;9,544;3,210;-12,949;-10,154;-14,106;-11,389;-3,256;27,268;0,000;219,840;Inf;235,000;220,000;-12,169;3,041;-7,650;25,020
3252,000;2,970;0,722;-35,209;3,228;9,638;5,061;35,275;4,661;-25,202;-2,805;0,000;36,700;36,800;9,544;3,210;-12,877;-10,172;-14,109;-11,392;-3,256;27,268;0,000;221,040;Inf;235,000;220,000;-12,150;3,040;-7,655;25,011
3252,500;2,970;0,722;-35,209;3,228;9,638;5,030;35,268;4,650;-25,213;-2,815;0,000;36,739;36,901;9,544;3,210;-12,923;-10,156;-14,078;-11,387;-3,254;27,268;0,000;221,040;Inf;234,000;220,000;-12,137;3,039;-7,645;25,058
3253,000;2,970;0,722;-35,209;3,228;9,638;5,030;35,268;4,650;-25,213;-2,815;0,000;36,700;36,900;9,544;3,210;-12,946;-10,156;-14,107;-11,381;-3,254;27,268;0,000;221,140;Inf;234,000;220,000;-12,136;3,038;-7,663;25,099
3253,500;3,035;0,733;-35,209;3,228;9,522;5,030;35,268;4,650;-25,213;-2,815;0,000;36,700;36,900;9,477;3,357;-12,867;-10,187;-14,109;-11,398;-3,254;27,268;0,000;221,140;Inf;233,000;220,000;-12,147;3,037;-7,672;25,096
3254,000;3,035;0,733;-35,209;3,228;9,522;5,030;35,268;4,650;-25,213;-2,815;0,000;36,700;36,900;9,477;3,357;-12,871;-10,188;-14,064;-11,370;-3,254;27,268;0,000;221,040;Inf;233,000;220,000;-12,140;3,037;-7,662;24,994
3254,500;3,035;0,733;-35,209;3,228;9,522;5,030;35,268;4,650;-25,213;-2,815;0,000;36,700;36,900;9,477;3,357;-12,887;-10,181;-14,091;-11,373;-3,254;27,268;0,000;221,040;Inf;232,000;220,000;-12,123;3,037;-7,678;24,950
3255,000;3,035;0,733;-35,209;3,228;9,522;5,030;35,268;4,650;-25,213;-2,815;0,000;36,700;36,900;9,477;3,357;-12,823;-10,189;-14,059;-11,345;-3,254;27,268;0,000;219,840;Inf;232,000;220,000;-12,133;3,037;-7,683;24,952
3255,500;3,035;0,733;-35,209;3,228;9,522;5,000;35,257;4,649;-25,291;-2,816;0,000;36,740;36,873;9,477;3,357;-12,828;-10,194;-14,018;-11,377;-3,252;27,264;0,000;219,840;Inf;232,000;220,000;-12,104;3,037;-7,676;24,978
3256,000;3,035;0,733;-35,209;3,228;9,522;5,000;35,257;4,649;-25,291;-2,816;0,000;36,700;36,900;9,477;3,357;-12,783;-10,194;-14,028;-11,372;-3,252;27,264;0,000;220,140;Inf;232,000;220,000;-12,104;3,037;-7,679;25,029
3256,500;2,774;0,705;-34,291;3,281;9,570;5,000;35,257;4,649;-25,291;-2,816;0,000;36,700;36,900;9,639;3,172;-12,900;-10,192;-14,025;-11,377;-3,252;27,264;0,000;220,140;Inf;232,000;220,000;-12,095;3,037;-7,665;25,061
3257,000;2,774;0,705;-34,291;3,281;9,570;5,000;35,257;4,649;-25,291;-2,816;0,000;36,700;36,900;9,639;3,172;-12,859;-10,206;-14,096;-11,387;-3,252;27,264;0,000;220,240;Inf;232,000;220,000;-12,123;3,032;-7,683;25,062
3257,500;2,774;0,705;-34,291;3,281;9,570;5,000;35,257;4,649;-25,291;-2,816;0,000;36,700;36,900;9,639;3,172;-12,917;-10,189;-14,109;-11,391;-3,252;27,264;0,000;220,240;Inf;232,000;220,000;-12,137;3,028;-7,668;25,052
3258,000;2,774;0,705;-34,291;3,281;9,570;5,000;35,257;4,649;-25,291;-2,816;0,000;36,700;36,900;9,639;3,172;-12,949;-10,195;-14,123;-11,388;-3,252;27,264;0,000;218,540;Inf;232,000;220,000;-12,152;3,024;-7,645;25,012
3258,500;2,774;0,705;-34,291;3,281;9,570;5,000;35,257;4,649;-25,291;-2,816;0,000;36,700;36,900;9,639;3,172;-12,975;-10,193;-14,134;-11,424;-3,252;27,264;0,000;218,540;Inf;233,000;220,000;-12,164;3,020;-7,641;25,035
3259,000;2,774;0,705;-34,291;3,281;9,570;5,000;35,256;4,665;-25,320;-2,804;0,000;36,733;36,846;9,639;3,172;-12,886;-10,204;-14,123;-11,399;-3,260;27,247;0,000;218,440;Inf;233,000;220,000;-12,181;3,016;-7,677;25,052
3259,500;2,774;0,705;-34,291;3,281;9,570;5,000;35,256;4,665;-25,320;-2,804;0,000;36,700;36,800;9,639;3,172;-12,896;-10,218;-14,158;-11,423;-3,260;27,247;0,000;218,440;Inf;234,000;220,000;-12,153;3,012;-7,695;25,096
3260,000;2,498;0,679;-34,621;3,205;9,516;5,000;35,256;4,665;-25,320;-2,804;0,000;36,700;36,800;9,636;3,305;-12,982;-10,225;-14,192;-11,459;-3,260;27,247;0,000;218,340;Inf;234,000;220,000;-12,174;3,008;-7,696;25,125
3260,500;2,498;0,679;-34,621;3,205;9,516;5,000;35,256;4,665;-25,320;-2,804;0,000;36,700;36,800;9,636;3,305;-12,927;-10,252;-14,182;-11,423;-3,260;27,247;0,000;218,340;Inf;235,000;220,000;-12,215;3,000;-7,695;25,138
3261,000;2,498;0,679;-34,621;3,205;9,516;5,000;35,256;4,665;-25,320;-2,804;0,000;36,700;36,800;9,636;3,305;-12,982;-10,239;-14,149;-11,449;-3,260;27,247;0,000;219,540;Inf;235,000;220,000;-12,196;2,991;-7,708;25,290
3261,500;2,498;0,679;-34,621;3,205;9,516;5,000;35,256;4,665;-25,320;-2,804;0,000;36,700;36,800;9,636;3,305;-12,930;-10,234;-14,183;-11,428;-3,260;27,247;0,000;219,540;Inf;235,000;220,000;-12,205;2,983;-7,712;25,281
3262,000;2,498;0,679;-34,621;3,205;9,516;5,032;35,257;4,642;-25,366;-2,816;0,000;36,736;36,850;9,636;3,305;-12,965;-10,232;-14,204;-11,444;-3,258;27,248;0,000;220,940;Inf;235,000;220,000;-12,194;2,975;-7,707;25,254
3262,500;2,498;0,679;-34,621;3,205;9,516;5,032;35,257;4,642;-25,366;-2,816;0,000;36,700;36,900;9,636;3,305;-12,971;-10,239;-14,207;-11,470;-3,258;27,248;0,000;220,940;Inf;235,000;220,000;-12,211;2,968;-7,714;25,239
3263,000;2,398;0,665;-33,867;3,316;9,474;5,032;35,257;4,642;-25,366;-2,816;0,000;36,700;36,900;9,700;3,186;-12,949;-10,246;-14,197;-11,476;-3,258;27,248;0,000;220,940;Inf;235,000;220,000;-12,222;2,960;-7,695;25,230
3263,500;2,398;0,665;-33,867;3,316;9,474;5,032;35,257;4,642;-25,366;-2,816;0,000;36,700;36,900;9,700;3,186;-12,977;-10,255;-14,216;-11,449;-3,258;27,248;0,000;220,940;Inf;235,000;220,000;-12,217;2,951;-7,696;25,259
3264,000;2,398;0,665;-33,867;3,316;9,474;5,032;35,257;4,642;-25,366;-2,816;0,000;36,700;36,900;9,700;3,186;-12,967;-10,276;-14,183;-11,477;-3,258;27,248;0,000;220,440;Inf;235,000;220,000;-12,224;2,942;-7,723;25,261
3264,500;2,398;0,665;-33,867;3,316;9,474;5,032;35,257;4,642;-25,366;-2,816;0,000;36,700;36,900;9,700;3,186;-12,970;-10,265;-14,193;-11,447;-3,258;27,248;0,000;220,440;Inf;235,000;220,000;-12,226;2,933;-7,726;25,226
3265,000;2,398;0,665;-33,867;3,316;9,474;5,032;35,257;4,642;-25,366;-2,816;0,000;36,700;36,900;9,700;3,186;-12,979;-10,261;-14,114;-11,451;-3,258;27,248;0,000;221,240;Inf;235,000;220,000;-12,219;2,924;-7,711;25,186
3265,500;2,398;0,665;-33,867;3,316;9,474;5,053;35,268;4,667;-25,352;-2,806;0,000;36,738;36,939;9,700;3,186;-12,974;-10,249;-14,120;-11,460;-3,256;27,251;0,000;221,240;Inf;234,000;220,000;-12,201;2,915;-7,724;25,142
3266,000;2,398;0,665;-33,867;3,316;9,474;5,053;35,268;4,667;-25,352;-2,806;0,000;36,700;36,900;9,700;3,186;-13,008;-10,247;-14,132;-11,456;-3,256;27,251;0,000;221,440;Inf;234,000;220,000;-12,201;2,907;-7,728;25,145
3266,500;3,055;0,818;-34,473;3,278;9,467;5,053;35,268;4,667;-25,352;-2,806;0,000;36,700;36,900;9,637;3,318;-12,940;-10,275;-14,165;-11,423;-3,256;27,251;0,000;221,440;Inf;233,000;220,000;-12,211;2,898;-7,726;25,151
3267,000;3,055;0,818;-34,473;3,278;9,467;5,053;35,268;4,667;-25,352;-2,806;0,000;36,700;36,900;9,637;3,318;-12,939;-10,264;-14,123;-11,436;-3,256;27,251;0,000;221,340;Inf;233,000;220,000;-12,200;2,901;-7,762;25,134
3267,500;3,055;0,818;-34,473;3,278;9,467;5,053;35,268;4,667;-25,352;-2,806;0,000;36,700;36,900;9,637;3,318;-12,893;-10,271;-14,100;-11,464;-3,256;27,251;0,000;221,340;Inf;232,000;220,000;-12,191;2,904;-7,753;25,133
3268,000;3,055;0,818;-34,473;3,278;9,467;5,053;35,268;4,667;-25,352;-2,806;0,000;36,700;36,900;9,637;3,318;-12,920;-10,270;-14,105;-11,462;-3,256;27,251;0,000;220,440;Inf;232,000;220,000;-12,182;2,906;-7,760;25,147
3268,500;3,055;0,818;-34,473;3,278;9,467;5,031;35,258;4,654;-25,427;-2,818;0,000;36,740;36,891;9,637;3,318;-12,961;-10,250;-14,147;-11,469;-3,252;27,253;0,000;220,440;Inf;232,000;220,000;-12,189;2,908;-7,759;25,167
3269,000;3,055;0,818;-34,473;3,278;9,467;5,031;35,258;4,654;-25,427;-2,818;0,000;36,700;36,900;9,637;3,318;-13,005;-10,245;-14,118;-11,482;-3,252;27,253;0,000;219,240;Inf;232,000;220,000;-12,207;2,911;-7,747;25,165
3269,500;2,623;0,730;-34,124;3,264;9,511;5,031;35,258;4,654;-25,427;-2,818;0,000;36,700;36,900;9,613;3,223;-12,991;-10,268;-14,168;-11,469;-3,252;27,253;0,000;219,240;Inf;232,000;220,000;-12,212;2,913;-7,760;25,191
3270,000;2,623;0,730;-34,124;3,264;9,511;5,031;35,258;4,654;-25,427;-2,818;0,000;36,700;36,900;9,613;3,223;-12,957;-10,257;-14,221;-11,484;-3,252;27,253;0,000;219,840;Inf;232,000;220,000;-12,224;2,909;-7,754;25,198
3270,500;2,623;0,730;-34,124;3,264;9,511;5,031;35,258;4,654;-25,427;-2,818;0,000;36,700;36,900;9,613;3,223;-13,001;-10,259;-14,244;-11,491;-3,252;27,253;0,000;219,840;Inf;232,000;220,000;-12,230;2,904;-7,736;25,205
3271,000;2,623;0,730;-34,124;3,264;9,511;5,031;35,258;4,654;-25,427;-2,818;0,000;36,700;36,900;9,613;3,223;-13,035;-10,245;-14,236;-11,495;-3,252;27,253;0,000;216,840;Inf;232,000;220,000;-12,249;2,899;-7,735;25,196
3271,500;2,623;0,730;-34,124;3,264;9,511;5,059;35,271;4,652;-25,359;-2,810;0,000;36,741;36,907;9,613;3,223;-13,023;-10,262;-14,247;-11,488;-3,257;27,252;0,000;216,840;Inf;233,000;220,000;-12,253;2,895;-7,740;25,290
3272,000;2,623;0,730;-34,124;3,264;9,511;5,059;35,271;4,652;-25,359;-2,810;0,000;36,700;36,900;9,613;3,223;-13,014;-10,269;-14,253;-11,481;-3,257;27,252;0,000;217,840;Inf;233,000;220,000;-12,255;2,890;-7,737;25,324
3272,500;2,623;0,730;-34,124;3,264;9,511;5,059;35,271;4,652;-25,359;-2,810;0,000;36,700;36,900;9,613;3,223;-13,035;-10,262;-14,262;-11,503;-3,257;27,252;0,000;217,840;Inf;234,000;220,000;-12,254;2,886;-7,733;25,284
3273,000;2,895;0,665;-35,209;3,286;9,522;5,059;35,271;4,652;-25,359;-2,810;0,000;36,700;36,900;9,528;3,210;-13,033;-10,252;-14,290;-11,498;-3,257;27,252;0,000;217,140;Inf;234,000;220,000;-12,266;2,882;-7,713;25,284
3273,500;2,895;0,665;-35,209;3,286;9,522;5,059;35,271;4,652;-25,359;-2,810;0,000;36,700;36,900;9,528;3,210;-13,044;-10,241;-14,246;-11,482;-3,257;27,252;0,000;217,140;Inf;235,000;220,000;-12,268;2,882;-7,744;25,269
3274,000;2,895;0,665;-35,209;3,286;9,522;5,059;35,271;4,652;-25,359;-2,810;0,000;36,700;36,900;9,528;3,210;-13,035;-10,287;-14,263;-11,486;-3,257;27,252;0,000;219,540;Inf;235,000;220,000;-12,254;2,882;-7,763;25,213
3274,500;2,895;0,665;-35,209;3,286;9,522;5,059;35,271;4,652;-25,359;-2,810;0,000;36,700;36,900;9,528;3,210;-13,049;-10,241;-14,168;-11,481;-3,257;27,252;0,000;219,540;Inf;235,000;220,000;-12,268;2,882;-7,747;25,200
3275,000;2,895;0,665;-35,209;3,286;9,522;5,050;35,272;4,643;-25,379;-2,800;0,000;36,742;36,908;9,528;3,210;-12,963;-10,298;-14,210;-11,506;-3,253;27,254;0,000;219,940;Inf;235,000;220,000;-12,235;2,882;-7,803;25,343
3275,500;2,895;0,665;-35,209;3,286;9,522;5,050;35,272;4,643;-25,379;-2,800;0,000;36,700;36,900;9,528;3,210;-12,997;-10,291;-14,171;-11,502;-3,253;27,254;0,000;219,940;Inf;235,000;220,000;-12,244;2,883;-7,760;25,500
3276,000;3,091;0,839;-34,149;3,152;9,494;5,050;35,272;4,643;-25,379;-2,800;0,000;36,700;36,900;9,649;3,244;-12,920;-10,279;-14,142;-11,482;-3,253;27,254;0,000;220,340;Inf;235,000;220,000;-12,240;2,883;-7,769;25,505
3276,500;3,091;0,839;-34,149;3,152;9,494;5,050;35,272;4,643;-25,379;-2,800;0,000;36,700;36,900;9,649;3,244;-12,987;-10,311;-14,213;-11,502;-3,253;27,254;0,000;220,340;Inf;235,000;220,000;-12,205;2,886;-7,774;25,515
3277,000;3,091;0,839;-34,149;3,152;9,494;5,050;35,272;4,643;-25,379;-2,800;0,000;36,700;36,900;9,649;3,244;-13,003;-10,303;-14,190;-11,498;-3,253;27,254;0,000;220,340;Inf;235,000;220,000;-12,253;2,890;-7,788;25,570
3277,500;3,091;0,839;-34,149;3,152;9,494;5,050;35,272;4,643;-25,379;-2,800;0,000;36,700;36,900;9,649;3,244;-12,960;-10,304;-14,187;-11,512;-3,253;27,254;0,000;220,340;Inf;235,000;220,000;-12,248;2,893;-7,784;25,622
3278,000;3,091;0,839;-34,149;3,152;9,494;5,033;35,260;4,631;-25,458;-2,818;0,000;36,732;36,907;9,649;3,244;-13,027;-10,304;-14,199;-11,510;-3,261;27,243;0,000;220,740;Inf;235,000;220,000;-12,241;2,896;-7,774;25,618
3278,500;3,091;0,839;-34,149;3,152;9,494;5,033;35,260;4,631;-25,458;-2,818;0,000;36,700;36,900;9,649;3,244;-13,027;-10,309;-14,218;-11,511;-3,261;27,243;0,000;220,740;Inf;235,000;220,000;-12,260;2,899;-7,763;25,643
3279,000;3,091;0,839;-34,149;3,152;9,494;5,033;35,260;4,631;-25,458;-2,818;0,000;36,700;36,900;9,649;3,244;-13,069;-10,291;-14,271;-11,501;-3,261;27,243;0,000;220,240;Inf;235,000;220,000;-12,266;2,902;-7,749;25,661
3279,500;2,533;0,626;-35,209;3,222;9,501;5,033;35,260;4,631;-25,458;-2,818;0,000;36,700;36,900;9,508;3,330;-13,070;-10,311;-14,265;-11,524;-3,261;27,243;0,000;220,240;Inf;235,000;220,000;-12,283;2,906;-7,770;25,662
3280,000;2,533;0,626;-35,209;3,222;9,501;5,033;35,260;4,631;-25,458;-2,818;0,000;36,700;36,900;9,508;3,330;-13,015;-10,331;-14,284;-11,532;-3,261;27,243;0,000;220,340;Inf;235,000;220,000;-12,292;2,899;-7,795;25,711
3280,500;2,533;0,626;-35,209;3,222;9,501;5,033;35,260;4,631;-25,458;-2,818;0,000;36,700;36,900;9,508;3,330;-13,099;-10,333;-14,274;-11,550;-3,261;27,243;0,000;220,340;Inf;235,000;220,000;-12,291;2,893;-7,784;25,697
3281,000;2,533;0,626;-35,209;3,222;9,501;5,033;35,260;4,631;-25,458;-2,818;0,000;36,700;36,900;9,508;3,330;-13,077;-10,340;-14,263;-11,570;-3,261;27,243;0,000;220,240;Inf;235,000;220,000;-12,314;2,888;-7,785;25,691
3281,500;2,533;0,626;-35,209;3,222;9,501;5,060;35,258;4,660;-25,411;-2,820;0,000;36,740;36,871;9,508;3,330;-13,107;-10,319;-14,266;-11,536;-3,254;27,266;0,000;220,240;Inf;235,000;220,000;-12,313;2,882;-7,789;25,629
3282,000;2,533;0,626;-35,209;3,222;9,501;5,060;35,258;4,660;-25,411;-2,820;0,000;36,700;36,900;9,508;3,330;-13,037;-10,317;-14,261;-11,507;-3,254;27,266;0,000;220,940;Inf;235,000;220,000;-12,307;2,876;-7,795;25,623
3282,500;2,708;0,735;-33,695;3,301;9,482;5,060;35,258;4,660;-25,411;-2,820;0,000;36,700;36,900;9,733;3,089;-13,071;-10,354;-14,239;-11,518;-3,254;27,266;0,000;220,940;Inf;235,000;220,000;-12,280;2,870;-7,789;25,568
3283,000;2,708;0,735;-33,695;3,301;9,482;5,060;35,258;4,660;-25,411;-2,820;0,000;36,700;36,900;9,733;3,089;-13,025;-10,341;-14,259;-11,533;-3,254;27,266;0,000;221,040;Inf;235,000;220,000;-12,296;2,868;-7,782;25,514
3283,500;2,708;0,735;-33,695;3,301;9,482;5,060;35,258;4,660;-25,411;-2,820;0,000;36,700;36,900;9,733;3,089;-13,016;-10,362;-14,263;-11,567;-3,254;27,266;0,000;221,040;Inf;234,000;220,000;-12,289;2,865;-7,809;25,522
3284,000;2,708;0,735;-33,695;3,301;9,482;5,060;35,258;4,660;-25,411;-2,820;0,000;36,700;36,900;9,733;3,089;-13,062;-10,342;-14,232;-11,548;-3,254;27,266;0,000;221,240;Inf;234,000;220,000;-12,302;2,863;-7,827;25,571
3284,500;2,708;0,735;-33,695;3,301;9,482;5,034;35,251;4,641;-25,454;-2,816;0,000;36,739;36,900;9,733;3,089;-13,050;-10,359;-14,263;-11,563;-3,253;27,256;0,000;221,240;Inf;233,000;220,000;-12,296;2,860;-7,819;25,605
3285,000;2,708;0,735;-33,695;3,301;9,482;5,034;35,251;4,641;-25,454;-2,816;0,000;36,700;36,900;9,733;3,089;-13,011;-10,358;-14,210;-11,515;-3,253;27,256;0,000;220,840;Inf;233,000;220,000;-12,309;2,857;-7,807;25,631
3285,500;2,708;0,735;-33,695;3,301;9,482;5,034;35,251;4,641;-25,454;-2,816;0,000;36,700;36,900;9,733;3,089;-13,005;-10,334;-14,191;-11,504;-3,253;27,256;0,000;220,840;Inf;233,000;220,000;-12,273;2,855;-7,806;25,662
3286,000;3,065;0,799;-34,533;3,291;9,427;5,034;35,251;4,641;-25,454;-2,816;0,000;36,700;36,900;9,575;3,270;-12,983;-10,326;-14,135;-11,502;-3,253;27,256;0,000;220,040;Inf;233,000;220,000;-12,258;2,853;-7,815;25,717
3286,500;3,065;0,799;-34,533;3,291;9,427;5,034;35,251;4,641;-25,454;-2,816;0,000;36,700;36,900;9,575;3,270;-13,016;-10,343;-14,163;-11,486;-3,253;27,256;0,000;220,040;Inf;233,000;220,000;-12,237;2,856;-7,831;25,735
3287,000;3,065;0,799;-34,533;3,291;9,427;5,034;35,251;4,641;-25,454;-2,816;0,000;36,700;36,900;9,575;3,270;-12,948;-10,349;-14,195;-11,536;-3,253;27,256;0,000;218,440;Inf;233,000;220,000;-12,252;2,859;-7,835;25,726
3287,500;3,065;0,799;-34,533;3,291;9,427;5,034;35,251;4,641;-25,454;-2,816;0,000;36,700;36,900;9,575;3,270;-13,055;-10,364;-14,275;-11,557;-3,253;27,256;0,000;218,440;Inf;234,000;220,000;-12,257;2,863;-7,828;25,707
3288,000;3,065;0,799;-34,533;3,291;9,427;5,022;35,249;4,649;-25,516;-2,811;0,000;36,742;36,856;9,575;3,270;-13,075;-10,372;-14,312;-11,558;-3,249;27,248;0,000;218,340;Inf;234,000;220,000;-12,313;2,866;-7,810;25,706
3288,500;3,065;0,799;-34,533;3,291;9,427;5,022;35,249;4,649;-25,516;-2,811;0,000;36,700;36,900;9,575;3,270;-13,052;-10,367;-14,202;-11,549;-3,249;27,248;0,000;218,340;Inf;235,000;220,000;-12,329;2,869;-7,830;25,725
3289,000;2,868;0,768;-33,628;3,248;9,524;5,022;35,249;4,649;-25,516;-2,811;0,000;36,700;36,900;9,602;3,148;-13,043;-10,353;-14,264;-11,554;-3,249;27,248;0,000;218,340;Inf;235,000;220,000;-12,292;2,873;-7,838;25,732
3289,500;2,868;0,768;-33,628;3,248;9,524;5,022;35,249;4,649;-25,516;-2,811;0,000;36,700;36,900;9,602;3,148;-13,046;-10,346;-14,310;-11,561;-3,249;27,248;0,000;218,340;Inf;236,000;220,000;-12,303;2,873;-7,838;25,702
3290,000;2,868;0,768;-33,628;3,248;9,524;5,022;35,249;4,649;-25,516;-2,811;0,000;36,700;36,900;9,602;3,148;-13,100;-10,351;-14,289;-11,564;-3,249;27,248;0,000;219,940;Inf;236,000;220,000;-12,316;2,872;-7,817;25,702
3290,500;2,868;0,768;-33,628;3,248;9,524;5,022;35,249;4,649;-25,516;-2,811;0,000;36,700;36,900;9,602;3,148;-13,099;-10,341;-14,290;-11,580;-3,249;27,248;0,000;219,940;Inf;236,000;220,000;-12,326;2,872;-7,842;25,624
3291,000;2,868;0,768;-33,628;3,248;9,524;5,044;35,261;4,653;-25,447;-2,804;0,000;36,750;36,906;9,602;3,148;-13,081;-10,357;-14,274;-11,557;-3,235;27,250;0,000;220,140;Inf;236,000;220,000;-12,327;2,872;-7,850;25,577
3291,500;2,868;0,768;-33,628;3,248;9,524;5,044;35,261;4,653;-25,447;-2,804;0,000;36,700;36,900;9,602;3,148;-13,081;-10,334;-14,271;-11,557;-3,235;27,250;0,000;220,140;Inf;236,000;220,000;-12,317;2,872;-7,849;25,562
3292,000;3,230;0,765;-35,209;3,169;9,618;5,044;35,261;4,653;-25,447;-2,804;0,000;36,700;36,900;9,513;3,317;-13,102;-10,355;-14,289;-11,566;-3,235;27,250;0,000;219,440;Inf;236,000;220,000;-12,311;2,872;-7,835;25,520
3292,500;3,230;0,765;-35,209;3,169;9,618;5,044;35,261;4,653;-25,447;-2,804;0,000;36,700;36,900;9,513;3,317;-13,022;-10,354;-14,277;-11,577;-3,235;27,250;0,000;219,440;Inf;236,000;220,000;-12,328;2,878;-7,861;25,493
3293,000;3,230;0,765;-35,209;3,169;9,618;5,044;35,261;4,653;-25,447;-2,804;0,000;36,700;36,900;9,513;3,317;-13,066;-10,357;-14,274;-11,549;-3,235;27,250;0,000;219,740;Inf;236,000;220,000;-12,308;2,884;-7,835;25,404
3293,500;3,230;0,765;-35,209;3,169;9,618;5,044;35,261;4,653;-25,447;-2,804;0,000;36,700;36,900;9,513;3,317;-13,121;-10,378;-14,361;-11,586;-3,235;27,250;0,000;219,740;Inf;236,000;220,000;-12,312;2,889;-7,837;25,369
3294,000;3,230;0,765;-35,209;3,169;9,618;5,044;35,261;4,653;-25,447;-2,804;0,000;36,700;36,900;9,513;3,317;-13,119;-10,376;-14,289;-11,575;-3,235;27,250;0,000;221,140;Inf;236,000;220,000;-12,361;2,895;-7,858;25,357
3294,500;3,230;0,765;-35,209;3,169;9,618;5,079;35,260;4,664;-25,449;-2,794;0,000;36,745;36,903;9,513;3,317;-13,093;-10,368;-14,329;-11,584;-3,238;27,247;0,000;221,140;Inf;235,000;220,000;-12,340;2,901;-7,845;25,325
3295,000;3,230;0,765;-35,209;3,169;9,618;5,079;35,260;4,664;-25,449;-2,794;0,000;36,700;36,900;9,513;3,317;-13,118;-10,348;-14,265;-11,559;-3,238;27,247;0,000;220,940;Inf;235,000;220,000;-12,344;2,906;-7,842;25,278
3295,500;3,311;0,785;-35,110;3,248;9,564;5,079;35,260;4,664;-25,449;-2,794;0,000;36,700;36,900;9,579;3,077;-13,086;-10,359;-14,232;-11,568;-3,238;27,247;0,000;220,940;Inf;235,000;220,000;-12,323;2,911;-7,865;25,124
3296,000;3,311;0,785;-35,110;3,248;9,564;5,079;35,260;4,664;-25,449;-2,794;0,000;36,700;36,900;9,579;3,077;-13,044;-10,379;-14,290;-11,575;-3,238;27,247;0,000;221,240;Inf;235,000;220,000;-12,311;2,918;-7,886;24,984
3296,500;3,311;0,785;-35,110;3,248;9,564;5,079;35,260;4,664;-25,449;-2,794;0,000;36,700;36,900;9,579;3,077;-13,070;-10,346;-14,220;-11,544;-3,238;27,247;0,000;221,240;Inf;234,000;220,000;-12,322;2,924;-7,878;24,678
3297,000;3,311;0,785;-35,110;3,248;9,564;5,079;35,260;4,664;-25,449;-2,794;0,000;36,700;36,900;9,579;3,077;-13,023;-10,372;-14,252;-11,550;-3,238;27,247;0,000;219,840;Inf;234,000;220,000;-12,295;2,931;-7,874;24,559
3297,500;3,311;0,785;-35,110;3,248;9,564;5,050;35,259;4,658;-25,521;-2,796;0,000;36,745;36,949;9,579;3,077;-13,042;-10,355;-14,222;-11,527;-3,231;27,245;0,000;219,840;Inf;234,000;220,000;-12,299;2,937;-7,885;24,414
3298,000;3,311;0,785;-35,110;3,248;9,564;5,050;35,259;4,658;-25,521;-2,796;0,000;36,700;36,900;9,579;3,077;-13,019;-10,359;-14,198;-11,524;-3,231;27,245;0,000;220,040;Inf;234,000;220,000;-12,287;2,943;-7,870;24,358
3298,500;4,043;0,975;-35,209;3,127;9,579;5,050;35,259;4,658;-25,521;-2,796;0,000;36,700;36,900;9,471;3,309;-12,987;-10,366;-14,236;-11,538;-3,231;27,245;0,000;220,040;Inf;234,000;220,000;-12,275;2,949;-7,889;24,393
3299,000;4,043;0,975;-35,209;3,127;9,579;5,050;35,259;4,658;-25,521;-2,796;0,000;36,700;36,900;9,471;3,309;-13,048;-10,351;-14,203;-11,546;-3,231;27,245;0,000;219,940;Inf;234,000;220,000;-12,282;2,967;-7,872;24,395
3299,500;4,043;0,975;-35,209;3,127;9,579;5,050;35,259;4,658;-25,521;-2,796;0,000;36,700;36,900;9,471;3,309;-13,065;-10,364;-14,298;-11,575;-3,231;27,245;0,000;219,940;Inf;234,000;220,000;-12,287;2,985;-7,868;24,374
3300,000;4,043;0,975;-35,209;3,127;9,579;5,050;35,259;4,658;-25,521;-2,796;0,000;36,700;36,900;9,471;3,309;-13,113;-10,370;-14,299;-11,564;-3,231;27,245;0,000;218,940;Inf;234,000;220,000;-12,326;3,002;-7,860;24,362
3300,500;4,043;0,975;-35,209;3,127;9,579;5,050;35,259;4,658;-25,521;-2,796;0,000;36,700;36,900;9,471;3,309;-13,058;-10,366;-14,291;-11,555;-3,231;27,245;0,000;218,940;Inf;235,000;220,000;-12,337;3,019;-7,871;24,404
3301,000;4,043;0,975;-35,209;3,127;9,579;5,037;35,252;4,610;-25,553;-2,789;0,000;36,739;36,960;9,471;3,309;-13,108;-10,362;-14,240;-11,577;-3,228;27,244;0,000;219,440;Inf;235,000;220,000;-12,318;3,036;-7,884;24,533
3301,500;4,043;0,975;-35,209;3,127;9,579;5,037;35,252;4,610;-25,553;-2,789;0,000;36,700;37,000;9,471;3,309;-13,103;-10,379;-14,326;-11,581;-3,228;27,244;0,000;219,440;Inf;235,000;220,000;-12,322;3,052;-7,882;24,646
3302,000;2,575;0,702;-33,739;3,197;9,457;5,037;35,252;4,610;-25,553;-2,789;0,000;36,700;37,000;9,680;3,210;-13,090;-10,369;-14,296;-11,607;-3,228;27,244;0,000;219,040;Inf;235,000;220,000;-12,348;3,069;-7,886;24,700
3302,500;2,575;0,702;-33,739;3,197;9,457;5,037;35,252;4,610;-25,553;-2,789;0,000;36,700;37,000;9,680;3,210;-13,101;-10,374;-14,267;-11,566;-3,228;27,244;0,000;219,040;Inf;235,000;220,000;-12,341;3,060;-7,900;24,733
3303,000;2,575;0,702;-33,739;3,197;9,457;5,037;35,252;4,610;-25,553;-2,789;0,000;36,700;37,000;9,680;3,210;-13,080;-10,387;-14,287;-11,590;-3,228;27,244;0,000;220,340;Inf;235,000;220,000;-12,327;3,053;-7,927;24,812
3303,500;2,575;0,702;-33,739;3,197;9,457;5,037;35,252;4,610;-25,553;-2,789;0,000;36,700;37,000;9,680;3,210;-13,109;-10,377;-14,347;-11,591;-3,228;27,244;0,000;219,940;Inf;235,000;220,000;-12,356;3,037;-7,875;24,860
3304,000;2,575;0,702;-33,739;3,197;9,457;5,018;35,251;4,662;-25,563;-2,792;0,000;36,735;36,952;9,680;3,210;-13,092;-10,397;-14,316;-11,612;-3,236;27,238;0,000;219,940;Inf;235,000;220,000;-12,356;3,037;-7,911;25,200
3304,500;2,575;0,702;-33,739;3,197;9,457;5,018;35,251;4,662;-25,563;-2,792;0,000;36,700;37,000;9,680;3,210;-13,176;-10,384;-14,321;-11,601;-3,236;27,238;0,000;219,940;Inf;235,000;220,000;-12,354;3,029;-7,914;25,392
3305,000;2,394;0,690;-33,953;3,278;9,484;5,018;35,251;4,662;-25,563;-2,792;0,000;36,700;37,000;9,631;3,150;-13,099;-10,414;-14,353;-11,590;-3,236;27,238;0,000;220,340;Inf;235,000;220,000;-12,370;3,022;-7,940;25,463
3305,500;2,394;0,690;-33,953;3,278;9,484;5,018;35,251;4,662;-25,563;-2,792;0,000;36,700;37,000;9,631;3,150;-13,149;-10,412;-14,376;-11,623;-3,236;27,238;0,000;220,340;Inf;235,000;220,000;-12,364;3,012;-7,924;25,469
3306,000;2,394;0,690;-33,953;3,278;9,484;5,018;35,251;4,662;-25,563;-2,792;0,000;36,700;37,000;9,631;3,150;-13,184;-10,416;-14,328;-11,645;-3,236;27,238;0,000;220,040;Inf;235,000;220,000;-12,390;3,002;-7,944;25,495
3306,500;2,394;0,690;-33,953;3,278;9,484;5,018;35,251;4,662;-25,563;-2,792;0,000;36,700;37,000;9,631;3,150;-13,070;-10,424;-14,311;-11,579;-3,236;27,238;0,000;220,040;Inf;235,000;220,000;-12,393;2,992;-7,940;25,504
3307,000;2,394;0,690;-33,953;3,278;9,484;5,018;35,251;4,662;-25,563;-2,792;0,000;36,700;37,000;9,631;3,150;-13,134;-10,422;-14,297;-11,614;-3,236;27,238;0,000;220,040;Inf;235,000;220,000;-12,346;2,982;-7,955;25,455
3307,500;2,394;0,690;-33,953;3,278;9,484;5,028;35,258;4,656;-25,584;-2,796;0,000;36,748;36,983;9,631;3,150;-13,104;-10,442;-14,321;-11,573;-3,233;27,242;0,000;220,040;Inf;235,000;220,000;-12,367;2,972;-7,935;25,430
3308,000;2,394;0,690;-33,953;3,278;9,484;5,028;35,258;4,656;-25,584;-2,796;0,000;36,700;37,000;9,631;3,150;-13,095;-10,406;-14,258;-11,621;-3,233;27,242;0,000;219,640;Inf;235,000;220,000;-12,360;2,963;-7,955;25,395
3308,500;3,260;0,827;-34,240;3,221;9,446;5,028;35,258;4,656;-25,584;-2,796;0,000;36,700;37,000;9,690;3,234;-13,125;-10,412;-14,245;-11,607;-3,233;27,242;0,000;219,640;Inf;235,000;220,000;-12,345;2,953;-7,942;25,366
3309,000;3,260;0,827;-34,240;3,221;9,446;5,028;35,258;4,656;-25,584;-2,796;0,000;36,700;37,000;9,690;3,234;-13,120;-10,439;-14,331;-11,647;-3,233;27,242;0,000;221,340;Inf;235,000;220,000;-12,347;2,958;-7,967;25,349
3309,500;3,260;0,827;-34,240;3,221;9,446;5,028;35,258;4,656;-25,584;-2,796;0,000;36,700;37,000;9,690;3,234;-13,145;-10,432;-14,383;-11,657;-3,233;27,242;0,000;221,340;Inf;234,000;220,000;-12,384;2,963;-7,946;25,358
3310,000;3,260;0,827;-34,240;3,221;9,446;5,028;35,258;4,656;-25,584;-2,796;0,000;36,700;37,000;9,690;3,234;-13,138;-10,442;-14,360;-11,639;-3,233;27,242;0,000;220,640;Inf;234,000;220,000;-12,404;2,968;-7,965;25,385
3310,500;3,260;0,827;-34,240;3,221;9,446;5,039;35,263;4,655;-25,592;-2,789;0,000;36,738;36,952;9,690;3,234;-13,158;-10,438;-14,374;-11,646;-3,225;27,237;0,000;220,640;Inf;234,000;220,000;-12,395;2,973;-7,951;25,424
3311,000;3,260;0,827;-34,240;3,221;9,446;5,039;35,263;4,655;-25,592;-2,789;0,000;36,700;37,000;9,690;3,234;-13,177;-10,450;-14,382;-11,655;-3,225;27,237;0,000;220,640;Inf;234,000;220,000;-12,404;2,978;-7,920;25,394
3311,500;2,330;0,624;-34,740;3,162;9,520;5,039;35,263;4,655;-25,592;-2,789;0,000;36,700;37,000;9,579;3,300;-13,187;-10,438;-14,379;-11,653;-3,225;27,237;0,000;220,640;Inf;234,000;220,000;-12,416;2,982;-7,947;25,328
3312,000;2,330;0,624;-34,740;3,162;9,520;5,039;35,263;4,655;-25,592;-2,789;0,000;36,700;37,000;9,579;3,300;-13,183;-10,444;-14,416;-11,665;-3,225;27,237;0,000;220,640;Inf;234,000;220,000;-12,414;2,961;-7,962;25,322
3312,500;2,330;0,624;-34,740;3,162;9,520;5,039;35,263;4,655;-25,592;-2,789;0,000;36,700;37,000;9,579;3,300;-13,196;-10,433;-14,366;-11,657;-3,225;27,237;0,000;220,640;Inf;234,000;220,000;-12,427;2,961;-7,960;25,310
3313,000;2,330;0,624;-34,740;3,162;9,520;5,039;35,263;4,655;-25,592;-2,789;0,000;36,700;37,000;9,579;3,300;-13,157;-10,441;-14,361;-11,603;-3,225;27,237;0,000;219,540;Inf;234,000;220,000;-12,413;2,951;-7,976;25,330
3313,500;2,330;0,624;-34,740;3,162;9,520;4,999;35,265;4,654;-25,597;-2,785;0,000;36,748;36,964;9,579;3,300;-13,126;-10,443;-14,332;-11,634;-3,224;27,233;0,000;219,540;Inf;234,000;220,000;-12,390;2,941;-7,979;25,355
3314,000;2,330;0,624;-34,740;3,162;9,520;4,999;35,265;4,654;-25,597;-2,785;0,000;36,700;37,000;9,579;3,300;-13,131;-10,463;-14,322;-11,651;-3,224;27,233;0,000;219,840;Inf;234,000;220,000;-12,384;2,931;-7,971;25,373
3314,500;2,330;0,624;-34,740;3,162;9,520;4,999;35,265;4,654;-25,597;-2,785;0,000;36,700;37,000;9,579;3,300;-13,172;-10,452;-14,353;-11,657;-3,224;27,233;0,000;219,840;Inf;234,000;220,000;-12,392;2,921;-7,986;25,375
3315,000;3,073;0,768;-34,090;3,240;9,553;4,999;35,265;4,654;-25,597;-2,785;0,000;36,700;37,000;9,651;3,038;-13,177;-10,436;-14,361;-11,676;-3,224;27,233;0,000;219,640;Inf;234,000;220,000;-12,409;2,911;-7,955;25,405
3315,500;3,073;0,768;-34,090;3,240;9,553;4,999;35,265;4,654;-25,597;-2,785;0,000;36,700;37,000;9,651;3,038;-13,181;-10,444;-14,367;-11,653;-3,224;27,233;0,000;219,640;Inf;234,000;220,000;-12,412;2,914;-7,972;25,428
3316,000;3,073;0,768;-34,090;3,240;9,553;4,999;35,265;4,654;-25,597;-2,785;0,000;36,700;37,000;9,651;3,038;-13,146;-10,444;-14,366;-11,655;-3,224;27,233;0,000;219,540;Inf;234,000;220,000;-12,411;2,916;-7,980;25,418
3316,500;3,073;0,768;-34,090;3,240;9,553;4,999;35,265;4,654;-25,597;-2,785;0,000;36,700;37,000;9,651;3,038;-13,173;-10,460;-14,351;-11,665;-3,224;27,233;0,000;219,540;Inf;234,000;220,000;-12,403;2,919;-7,959;25,455
3317,000;3,073;0,768;-34,090;3,240;9,553;5,031;35,254;4,662;-25,632;-2,790;0,000;36,760;37,019;9,651;3,038;-13,163;-10,461;-14,372;-11,677;-3,230;27,233;0,000;219,440;Inf;234,000;220,000;-12,412;2,921;-7,964;25,418
3317,500;3,073;0,768;-34,090;3,240;9,553;5,031;35,254;4,662;-25,632;-2,790;0,000;36,800;37,000;9,651;3,038;-13,215;-10,451;-14,456;-11,670;-3,230;27,233;0,000;219,440;Inf;234,000;220,000;-12,418;2,924;-7,965;25,346
3318,000;2,843;0,675;-34,779;3,253;9,551;5,031;35,254;4,662;-25,632;-2,790;0,000;36,800;37,000;9,595;3,029;-13,218;-10,449;-14,373;-11,661;-3,230;27,233;0,000;219,840;Inf;234,000;220,000;-12,448;2,926;-7,984;25,276
3318,500;2,843;0,675;-34,779;3,253;9,551;5,031;35,254;4,662;-25,632;-2,790;0,000;36,800;37,000;9,595;3,029;-13,177;-10,463;-14,409;-11,666;-3,230;27,233;0,000;219,840;Inf;234,000;220,000;-12,425;2,925;-7,981;25,238
3319,000;2,843;0,675;-34,779;3,253;9,551;5,031;35,254;4,662;-25,632;-2,790;0,000;36,800;37,000;9,595;3,029;-13,184;-10,459;-14,411;-11,663;-3,230;27,233;0,000;220,140;Inf;234,000;220,000;-12,429;2,924;-7,974;25,213
3319,500;2,843;0,675;-34,779;3,253;9,551;5,031;35,254;4,662;-25,632;-2,790;0,000;36,800;37,000;9,595;3,029;-13,211;-10,467;-14,429;-11,682;-3,230;27,233;0,000;220,140;Inf;234,000;220,000;-12,429;2,922;-7,958;25,172
3320,000;2,843;0,675;-34,779;3,253;9,551;5,021;35,258;4,671;-25,615;-2,798;0,000;36,758;36,975;9,595;3,029;-13,195;-10,464;-14,392;-11,678;-3,231;27,226;0,000;219,640;Inf;234,000;220,000;-12,447;2,921;-7,981;25,141
3320,500;2,843;0,675;-34,779;3,253;9,551;5,021;35,258;4,671;-25,615;-2,798;0,000;36,800;37,000;9,595;3,029;-13,226;-10,462;-14,401;-11,674;-3,231;27,226;0,000;219,640;Inf;234,000;220,000;-12,432;2,920;-7,996;25,124
3321,000;2,843;0,675;-34,779;3,253;9,551;5,021;35,258;4,671;-25,615;-2,798;0,000;36,800;37,000;9,595;3,029;-13,166;-10,493;-14,401;-11,668;-3,231;27,226;0,000;220,240;Inf;234,000;220,000;-12,441;2,918;-8,000;25,101
3321,500;3,155;0,761;-35,026;3,186;9,423;5,021;35,258;4,671;-25,615;-2,798;0,000;36,800;37,000;9,624;3,259;-13,233;-10,489;-14,381;-11,677;-3,231;27,226;0,000;220,240;Inf;234,000;220,000;-12,432;2,917;-8,001;25,023
3322,000;3,155;0,761;-35,026;3,186;9,423;5,021;35,258;4,671;-25,615;-2,798;0,000;36,800;37,000;9,624;3,259;-13,170;-10,469;-14,339;-11,648;-3,231;27,226;0,000;219,340;Inf;234,000;220,000;-12,445;2,921;-8,005;24,959
3322,500;3,155;0,761;-35,026;3,186;9,423;5,021;35,258;4,671;-25,615;-2,798;0,000;36,800;37,000;9,624;3,259;-13,211;-10,483;-14,401;-11,695;-3,231;27,226;0,000;219,340;Inf;234,000;220,000;-12,406;2,925;-8,005;24,873
3323,000;3,155;0,761;-35,026;3,186;9,423;5,021;35,258;4,671;-25,615;-2,798;0,000;36,800;37,000;9,624;3,259;-13,200;-10,470;-14,371;-11,680;-3,231;27,226;0,000;219,840;Inf;234,000;220,000;-12,447;2,929;-8,009;24,848
3323,500;3,155;0,761;-35,026;3,186;9,423;5,011;35,250;4,646;-25,639;-2,794;0,000;36,755;37,049;9,624;3,259;-13,206;-10,499;-14,382;-11,660;-3,237;27,222;0,000;219,840;Inf;234,000;220,000;-12,430;2,932;-7,997;24,842
3324,000;3,155;0,761;-35,026;3,186;9,423;5,011;35,250;4,646;-25,639;-2,794;0,000;36,800;37,000;9,624;3,259;-13,203;-10,482;-14,361;-11,691;-3,237;27,222;0,000;219,840;Inf;234,000;220,000;-12,437;2,936;-7,996;24,805
3324,500;2,843;0,757;-33,254;3,235;9,498;5,011;35,250;4,646;-25,639;-2,794;0,000;36,800;37,000;9,601;3,133;-13,176;-10,492;-14,402;-11,684;-3,237;27,222;0,000;219,840;Inf;234,000;220,000;-12,434;2,940;-7,990;24,797
3325,000;2,843;0,757;-33,254;3,235;9,498;5,011;35,250;4,646;-25,639;-2,794;0,000;36,800;37,000;9,601;3,133;-13,246;-10,491;-14,472;-11,709;-3,237;27,222;0,000;219,740;Inf;234,000;220,000;-12,439;2,938;-8,000;24,789
3325,500;2,843;0,757;-33,254;3,235;9,498;5,011;35,250;4,646;-25,639;-2,794;0,000;36,800;37,000;9,601;3,133;-13,214;-10,510;-14,469;-11,709;-3,237;27,222;0,000;219,740;Inf;234,000;220,000;-12,480;2,936;-8,018;24,739
3326,000;2,843;0,757;-33,254;3,235;9,498;5,011;35,250;4,646;-25,639;-2,794;0,000;36,800;37,000;9,601;3,133;-13,238;-10,516;-14,451;-11,727;-3,237;27,222;0,000;219,740;Inf;234,000;220,000;-12,476;2,935;-8,006;24,722
3326,500;2,843;0,757;-33,254;3,235;9,498;5,013;35,258;4,651;-25,654;-2,794;0,000;36,762;37,022;9,601;3,133;-13,245;-10,524;-14,431;-11,712;-3,232;27,223;0,000;219,740;Inf;234,000;220,000;-12,483;2,933;-8,031;24,712
3327,000;2,843;0,757;-33,254;3,235;9,498;5,013;35,258;4,651;-25,654;-2,794;0,000;36,800;37,000;9,601;3,133;-13,259;-10,499;-14,377;-11,721;-3,232;27,223;0,000;219,540;Inf;234,000;220,000;-12,478;2,932;-8,038;24,706
3327,500;2,843;0,757;-33,254;3,235;9,498;5,013;35,258;4,651;-25,654;-2,794;0,000;36,800;37,000;9,601;3,133;-13,271;-10,538;-14,446;-11,737;-3,232;27,223;0,000;219,540;Inf;234,000;220,000;-12,464;2,930;-8,025;24,703
3328,000;3,265;0,770;-35,209;3,170;9,581;5,013;35,258;4,651;-25,654;-2,794;0,000;36,800;37,000;9,421;3,222;-13,246;-10,567;-14,452;-11,755;-3,232;27,223;0,000;219,840;Inf;234,000;220,000;-12,498;2,929;-8,033;24,709
3328,500;3,265;0,770;-35,209;3,170;9,581;5,013;35,258;4,651;-25,654;-2,794;0,000;36,800;37,000;9,421;3,222;-13,216;-10,539;-14,460;-11,719;-3,232;27,223;0,000;219,840;Inf;234,000;220,000;-12,505;2,935;-8,047;24,695
3329,000;3,265;0,770;-35,209;3,170;9,581;5,013;35,258;4,651;-25,654;-2,794;0,000;36,800;37,000;9,421;3,222;-13,252;-10,530;-14,451;-11,752;-3,232;27,223;0,000;219,540;Inf;234,000;220,000;-12,483;2,940;-8,035;24,720
3329,500;3,265;0,770;-35,209;3,170;9,581;5,013;35,258;4,651;-25,654;-2,794;0,000;36,800;37,000;9,421;3,222;-13,301;-10,525;-14,480;-11,752;-3,232;27,223;0,000;219,540;Inf;234,000;220,000;-12,496;2,945;-8,041;24,692
3330,000;3,265;0,770;-35,209;3,170;9,581;5,017;35,262;4,648;-25,647;-2,795;0,000;36,771;37,025;9,421;3,222;-13,255;-10,554;-14,506;-11,761;-3,241;27,232;0,000;219,340;Inf;234,000;220,000;-12,515;2,951;-8,058;24,675
3330,500;3,265;0,770;-35,209;3,170;9,581;5,017;35,262;4,648;-25,647;-2,795;0,000;36,800;37,000;9,421;3,222;-13,260;-10,562;-14,505;-11,765;-3,241;27,232;0,000;219,340;Inf;234,000;220,000;-12,519;2,956;-8,040;24,669
3331,000;2,531;0,673;-34,283;3,296;9,487;5,017;35,262;4,648;-25,647;-2,795;0,000;36,800;37,000;9,612;3,068;-13,264;-10,548;-14,493;-11,761;-3,241;27,232;0,000;219,640;Inf;234,000;220,000;-12,523;2,961;-8,060;24,671
3331,500;2,531;0,673;-34,283;3,296;9,487;5,017;35,262;4,648;-25,647;-2,795;0,000;36,800;37,000;9,612;3,068;-13,247;-10,530;-14,514;-11,759;-3,241;27,232;0,000;219,640;Inf;234,000;220,000;-12,516;2,954;-8,047;24,564
3332,000;2,531;0,673;-34,283;3,296;9,487;5,017;35,262;4,648;-25,647;-2,795;0,000;36,800;37,000;9,612;3,068;-13,261;-10,544;-14,479;-11,745;-3,241;27,232;0,000;219,440;Inf;234,000;220,000;-12,512;2,947;-8,055;24,536
3332,500;2,531;0,673;-34,283;3,296;9,487;5,017;35,262;4,648;-25,647;-2,795;0,000;36,800;37,000;9,612;3,068;-13,290;-10,531;-14,489;-11,749;-3,241;27,232;0,000;219,440;Inf;234,000;220,000;-12,507;2,940;-8,074;24,440
3333,000;2,531;0,673;-34,283;3,296;9,487;5,011;35,270;4,662;-25,652;-2,801;0,000;36,785;36,958;9,612;3,068;-13,308;-10,530;-14,483;-11,754;-3,229;27,228;0,000;219,740;Inf;234,000;220,000;-12,515;2,933;-8,068;24,393
3333,500;2,531;0,673;-34,283;3,296;9,487;5,011;35,270;4,662;-25,652;-2,801;0,000;36,800;37,000;9,612;3,068;-13,248;-10,558;-14,404;-11,763;-3,229;27,228;0,000;219,740;Inf;234,000;220,000;-12,519;2,927;-8,064;24,346
3334,000;3,351;0,793;-35,209;3,173;9,637;5,011;35,270;4,662;-25,652;-2,801;0,000;36,800;37,000;9,608;3,303;-13,238;-10,521;-14,364;-11,697;-3,229;27,228;0,000;219,440;Inf;234,000;220,000;-12,493;2,920;-8,079;24,332
3334,500;3,351;0,793;-35,209;3,173;9,637;5,011;35,270;4,662;-25,652;-2,801;0,000;36,800;37,000;9,608;3,303;-13,254;-10,544;-14,406;-11,730;-3,229;27,228;0,000;219,440;Inf;234,000;220,000;-12,455;2,927;-8,087;24,339
3335,000;3,351;0,793;-35,209;3,173;9,637;5,011;35,270;4,662;-25,652;-2,801;0,000;36,800;37,000;9,608;3,303;-13,192;-10,570;-14,432;-11,753;-3,229;27,228;0,000;219,340;Inf;234,000;220,000;-12,483;2,934;-8,092;24,356
3335,500;3,351;0,793;-35,209;3,173;9,637;5,011;35,270;4,662;-25,652;-2,801;0,000;36,800;37,000;9,608;3,303;-13,244;-10,537;-14,405;-11,739;-3,229;27,228;0,000;219,340;Inf;234,000;220,000;-12,487;2,941;-8,098;24,333
3336,000;3,351;0,793;-35,209;3,173;9,637;5,011;35,270;4,662;-25,652;-2,801;0,000;36,800;37,000;9,608;3,303;-13,194;-10,555;-14,445;-11,730;-3,229;27,228;0,000;219,040;Inf;234,000;220,000;-12,481;2,948;-8,086;24,303
3336,500;3,351;0,793;-35,209;3,173;9,637;4,974;35,263;4,648;-25,716;-2,789;0,000;36,781;37,029;9,608;3,303;-13,200;-10,553;-14,401;-11,741;-3,233;27,232;0,000;219,040;Inf;234,000;220,000;-12,481;2,954;-8,092;24,261
3337,000;3,351;0,793;-35,209;3,173;9,637;4,974;35,263;4,648;-25,716;-2,789;0,000;36,800;37,000;9,608;3,303;-13,245;-10,555;-14,421;-11,748;-3,233;27,232;0,000;219,140;Inf;234,000;220,000;-12,473;2,961;-8,057;24,286
3337,500;3,030;0,711;-35,209;3,153;9,597;4,974;35,263;4,648;-25,716;-2,789;0,000;36,800;37,000;9,508;3,246;-13,246;-10,524;-14,445;-11,759;-3,233;27,232;0,000;219,140;Inf;234,000;220,000;-12,492;2,967;-8,074;24,297
3338,000;3,030;0,711;-35,209;3,153;9,597;4,974;35,263;4,648;-25,716;-2,789;0,000;36,800;37,000;9,508;3,246;-13,252;-10,562;-14,476;-11,746;-3,233;27,232;0,000;218,940;Inf;234,000;220,000;-12,493;2,968;-8,065;24,346
3338,500;3,030;0,711;-35,209;3,153;9,597;4,974;35,263;4,648;-25,716;-2,789;0,000;36,800;37,000;9,508;3,246;-13,280;-10,524;-14,449;-11,764;-3,233;27,232;0,000;218,940;Inf;235,000;220,000;-12,509;2,969;-8,078;24,360
3339,000;3,030;0,711;-35,209;3,153;9,597;4,974;35,263;4,648;-25,716;-2,789;0,000;36,800;37,000;9,508;3,246;-13,271;-10,556;-14,520;-11,779;-3,233;27,232;0,000;219,240;Inf;235,000;220,000;-12,504;2,970;-8,064;24,399
3339,500;3,030;0,711;-35,209;3,153;9,597;5,008;35,269;4,667;-25,691;-2,785;0,000;36,787;37,064;9,508;3,246;-13,278;-10,530;-14,504;-11,758;-3,230;27,230;0,000;219,240;Inf;235,000;220,000;-12,532;2,971;-8,055;24,524
3340,000;3,030;0,711;-35,209;3,153;9,597;5,008;35,269;4,667;-25,691;-2,785;0,000;36,800;37,100;9,508;3,246;-13,299;-10,534;-14,550;-11,773;-3,230;27,230;0,000;219,040;Inf;235,000;220,000;-12,517;2,972;-8,058;24,577
3340,500;2,863;0,760;-33,735;3,251;9,322;5,008;35,269;4,667;-25,691;-2,785;0,000;36,800;37,100;9,790;3,179;-13,309;-10,543;-14,523;-11,766;-3,230;27,230;0,000;219,040;Inf;235,000;220,000;-12,539;2,973;-8,046;24,651
3341,000;2,863;0,760;-33,735;3,251;9,322;5,008;35,269;4,667;-25,691;-2,785;0,000;36,800;37,100;9,790;3,179;-13,260;-10,542;-14,494;-11,769;-3,230;27,230;0,000;219,240;Inf;235,000;220,000;-12,535;2,971;-8,061;24,697
3341,500;2,863;0,760;-33,735;3,251;9,322;5,008;35,269;4,667;-25,691;-2,785;0,000;36,800;37,100;9,790;3,179;-13,295;-10,533;-14,492;-11,767;-3,230;27,230;0,000;219,240;Inf;235,000;220,000;-12,516;2,970;-8,081;24,710
3342,000;2,863;0,760;-33,735;3,251;9,322;5,008;35,269;4,667;-25,691;-2,785;0,000;36,800;37,100;9,790;3,179;-13,323;-10,552;-14,486;-11,766;-3,230;27,230;0,000;219,940;Inf;235,000;220,000;-12,522;2,968;-8,067;24,770
3342,500;2,863;0,760;-33,735;3,251;9,322;5,008;35,269;4,667;-25,691;-2,785;0,000;36,800;37,100;9,790;3,179;-13,299;-10,545;-14,537;-11,749;-3,230;27,230;0,000;219,940;Inf;235,000;220,000;-12,532;2,966;-8,044;24,804
3343,000;2,863;0,760;-33,735;3,251;9,322;5,040;35,273;4,666;-25,655;-2,797;0,000;36,796;36,992;9,790;3,179;-13,323;-10,528;-14,538;-11,728;-3,219;27,239;0,000;220,440;Inf;235,000;220,000;-12,533;2,964;-8,062;24,894
3343,500;2,863;0,760;-33,735;3,251;9,322;5,040;35,273;4,666;-25,655;-2,797;0,000;36,800;37,000;9,790;3,179;-13,198;-10,557;-14,498;-11,749;-3,219;27,239;0,000;220,440;Inf;235,000;220,000;-12,529;2,963;-8,078;24,938
3344,000;3,349;0,826;-35,209;3,199;9,693;5,040;35,273;4,666;-25,655;-2,797;0,000;36,800;37,000;9,567;3,145;-13,260;-10,574;-14,412;-11,776;-3,219;27,239;0,000;220,240;Inf;235,000;220,000;-12,500;2,961;-8,066;24,994
3344,500;3,349;0,826;-35,209;3,199;9,693;5,040;35,273;4,666;-25,655;-2,797;0,000;36,800;37,000;9,567;3,145;-13,311;-10,563;-14,488;-11,760;-3,219;27,239;0,000;220,240;Inf;235,000;220,000;-12,506;2,967;-8,079;25,028
3345,000;3,349;0,826;-35,209;3,199;9,693;5,040;35,273;4,666;-25,655;-2,797;0,000;36,800;37,000;9,567;3,145;-13,273;-10,583;-14,464;-11,765;-3,219;27,239;0,000;220,240;Inf;235,000;220,000;-12,530;2,974;-8,067;25,057
3345,500;3,349;0,826;-35,209;3,199;9,693;5,040;35,273;4,666;-25,655;-2,797;0,000;36,800;37,000;9,567;3,145;-13,289;-10,566;-14,474;-11,776;-3,219;27,239;0,000;220,240;Inf;235,000;220,000;-12,521;2,980;-8,085;25,144
3346,000;3,349;0,826;-35,209;3,199;9,693;5,034;35,266;4,673;-25,705;-2,782;0,000;36,790;37,075;9,567;3,145;-13,270;-10,569;-14,468;-11,783;-3,230;27,230;0,000;219,940;Inf;235,000;220,000;-12,526;2,986;-8,081;25,176
3346,500;3,349;0,826;-35,209;3,199;9,693;5,034;35,266;4,673;-25,705;-2,782;0,000;36,800;37,100;9,567;3,145;-13,275;-10,578;-14,462;-11,766;-3,230;27,230;0,000;219,940;Inf;235,000;220,000;-12,523;2,992;-8,075;25,180
3347,000;3,576;0,859;-35,209;3,197;9,658;5,034;35,266;4,673;-25,705;-2,782;0,000;36,800;37,100;9,464;3,181;-13,300;-10,580;-14,527;-11,772;-3,230;27,230;0,000;220,340;Inf;235,000;220,000;-12,520;2,998;-8,101;25,126
3347,500;3,576;0,859;-35,209;3,197;9,658;5,034;35,266;4,673;-25,705;-2,782;0,000;36,800;37,100;9,464;3,181;-13,311;-10,564;-14,479;-11,782;-3,230;27,230;0,000;220,340;Inf;235,000;220,000;-12,545;3,007;-8,090;25,123
3348,000;3,576;0,859;-35,209;3,197;9,658;5,034;35,266;4,673;-25,705;-2,782;0,000;36,800;37,100;9,464;3,181;-13,270;-10,581;-14,500;-11,776;-3,230;27,230;0,000;220,240;Inf;235,000;220,000;-12,534;3,017;-8,089;25,109
3348,500;3,576;0,859;-35,209;3,197;9,658;5,034;35,266;4,673;-25,705;-2,782;0,000;36,800;37,100;9,464;3,181;-13,327;-10,569;-14,477;-11,792;-3,230;27,230;0,000;220,240;Inf;235,000;220,000;-12,532;3,026;-8,084;25,121
3349,000;3,576;0,859;-35,209;3,197;9,658;5,034;35,266;4,673;-25,705;-2,782;0,000;36,800;37,100;9,464;3,181;-13,280;-10,568;-14,526;-11,780;-3,230;27,230;0,000;220,140;Inf;235,000;220,000;-12,541;3,035;-8,097;25,165
3349,500;3,576;0,859;-35,209;3,197;9,658;5,047;35,277;4,681;-25,697;-2,792;0,000;36,801;37,080;9,464;3,181;-13,324;-10,566;-14,493;-11,771;-3,218;27,229;0,000;220,140;Inf;235,000;220,000;-12,538;3,044;-8,080;25,168
3350,000;3,576;0,859;-35,209;3,197;9,658;5,047;35,277;4,681;-25,697;-2,792;0,000;36,800;37,100;9,464;3,181;-13,322;-10,568;-14,562;-11,796;-3,218;27,229;0,000;220,140;Inf;235,000;220,000;-12,539;3,052;-8,074;25,210
