t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3350,500;2,945;0,744;-34,523;3,185;9,524;5,047;35,277;4,681;-25,697;-2,792;0,000;36,800;37,100;9,546;3,065;-13,299;-10,568;-14,533;-11,785;-3,218;27,229;0,000;220,140;Inf;235,000;220,000;-12,562;3,061;-8,084;25,318
3351,000;2,945;0,744;-34,523;3,185;9,524;5,047;35,277;4,681;-25,697;-2,792;0,000;36,800;37,100;9,546;3,065;-13,290;-10,621;-14,523;-11,806;-3,218;27,229;0,000;220,040;Inf;235,000;220,000;-12,546;3,059;-8,085;25,334
3351,500;2,945;0,744;-34,523;3,185;9,524;5,047;35,277;4,681;-25,697;-2,792;0,000;36,800;37,100;9,546;3,065;-13,318;-10,624;-14,552;-11,817;-3,218;27,229;0,000;220,040;Inf;235,000;220,000;-12,560;3,057;-8,071;25,383
3352,000;2,945;0,744;-34,523;3,185;9,524;5,047;35,277;4,681;-25,697;-2,792;0,000;36,800;37,100;9,546;3,065;-13,279;-10,591;-14,501;-11,794;-3,218;27,229;0,000;219,940;Inf;235,000;220,000;-12,578;3,055;-8,105;25,339
3352,500;2,945;0,744;-34,523;3,185;9,524;5,034;35,274;4,640;-25,721;-2,800;0,000;36,805;37,090;9,546;3,065;-13,348;-10,614;-14,566;-11,812;-3,228;27,217;0,000;219,940;Inf;235,000;220,000;-12,541;3,054;-8,089;25,333
3353,000;2,945;0,744;-34,523;3,185;9,524;5,034;35,274;4,640;-25,721;-2,800;0,000;36,800;37,100;9,546;3,065;-13,314;-10,614;-14,549;-11,841;-3,228;27,217;0,000;220,340;Inf;235,000;220,000;-12,585;3,052;-8,096;25,372
3353,500;2,690;0,697;-33,997;3,237;9,561;5,034;35,274;4,640;-25,721;-2,800;0,000;36,800;37,100;9,559;3,074;-13,345;-10,607;-14,571;-11,819;-3,228;27,217;0,000;220,340;Inf;235,000;220,000;-12,579;3,050;-8,078;25,376
3354,000;2,690;0,697;-33,997;3,237;9,561;5,034;35,274;4,640;-25,721;-2,800;0,000;36,800;37,100;9,559;3,074;-13,358;-10,601;-14,609;-11,829;-3,228;27,217;0,000;220,440;Inf;235,000;220,000;-12,585;3,044;-8,094;25,348
3354,500;2,690;0,697;-33,997;3,237;9,561;5,034;35,274;4,640;-25,721;-2,800;0,000;36,800;37,100;9,559;3,074;-13,329;-10,579;-14,528;-11,810;-3,228;27,217;0,000;220,440;Inf;235,000;220,000;-12,599;3,038;-8,093;25,353
3355,000;2,690;0,697;-33,997;3,237;9,561;5,034;35,274;4,640;-25,721;-2,800;0,000;36,800;37,100;9,559;3,074;-13,391;-10,581;-14,563;-11,836;-3,228;27,217;0,000;219,940;Inf;235,000;220,000;-12,561;3,033;-8,076;25,376
3355,500;2,690;0,697;-33,997;3,237;9,561;4,986;35,277;4,646;-25,711;-2,784;0,000;36,810;37,033;9,559;3,074;-13,361;-10,586;-14,596;-11,834;-3,229;27,223;0,000;219,940;Inf;235,000;220,000;-12,593;3,027;-8,067;25,374
3356,000;2,690;0,697;-33,997;3,237;9,561;4,986;35,277;4,646;-25,711;-2,784;0,000;36,800;37,000;9,559;3,074;-13,347;-10,585;-14,575;-11,796;-3,229;27,223;0,000;219,640;Inf;235,000;220,000;-12,594;3,021;-8,081;25,396
3356,500;2,690;0,697;-33,997;3,237;9,561;4,986;35,277;4,646;-25,711;-2,784;0,000;36,800;37,000;9,559;3,074;-13,334;-10,585;-14,488;-11,773;-3,229;27,223;0,000;219,640;Inf;235,000;220,000;-12,576;3,016;-8,089;25,404
3357,000;3,390;0,803;-35,209;3,190;9,636;4,986;35,277;4,646;-25,711;-2,784;0,000;36,800;37,000;9,391;3,195;-13,279;-10,588;-14,436;-11,803;-3,229;27,223;0,000;219,840;Inf;235,000;220,000;-12,545;3,011;-8,095;25,457
3357,500;3,390;0,803;-35,209;3,190;9,636;4,986;35,277;4,646;-25,711;-2,784;0,000;36,800;37,000;9,391;3,195;-13,186;-10,589;-14,429;-11,796;-3,229;27,223;0,000;219,840;Inf;235,000;220,000;-12,527;3,017;-8,095;25,464
3358,000;3,390;0,803;-35,209;3,190;9,636;4,986;35,277;4,646;-25,711;-2,784;0,000;36,800;37,000;9,391;3,195;-13,260;-10,588;-14,431;-11,758;-3,229;27,223;0,000;219,440;Inf;235,000;220,000;-12,500;3,023;-8,113;25,442
3358,500;3,390;0,803;-35,209;3,190;9,636;4,986;35,277;4,646;-25,711;-2,784;0,000;36,800;37,000;9,391;3,195;-13,263;-10,575;-14,410;-11,761;-3,229;27,223;0,000;219,940;Inf;235,000;220,000;-12,509;3,029;-8,096;25,425
3359,000;3,390;0,803;-35,209;3,190;9,636;5,025;35,279;4,624;-25,760;-2,809;0,000;36,814;37,057;9,391;3,195;-13,201;-10,592;-14,416;-11,779;-3,241;27,217;0,000;219,940;Inf;235,000;220,000;-12,502;3,035;-8,096;25,406
3359,500;3,390;0,803;-35,209;3,190;9,636;5,025;35,279;4,624;-25,760;-2,809;0,000;36,800;37,100;9,391;3,195;-13,259;-10,602;-14,464;-11,809;-3,241;27,217;0,000;219,940;Inf;235,000;220,000;-12,497;3,041;-8,086;25,374
3360,000;3,485;0,846;-35,146;3,238;9,580;5,025;35,279;4,624;-25,760;-2,809;0,000;36,800;37,100;9,608;3,009;-13,290;-10,574;-14,436;-11,793;-3,241;27,217;0,000;220,440;Inf;235,000;220,000;-12,533;3,046;-8,088;25,374
3360,500;3,485;0,846;-35,146;3,238;9,580;5,025;35,279;4,624;-25,760;-2,809;0,000;36,800;37,100;9,608;3,009;-13,299;-10,586;-14,483;-11,807;-3,241;27,217;0,000;220,440;Inf;235,000;220,000;-12,523;3,054;-8,078;25,366
3361,000;3,485;0,846;-35,146;3,238;9,580;5,025;35,279;4,624;-25,760;-2,809;0,000;36,800;37,100;9,608;3,009;-13,291;-10,571;-14,536;-11,801;-3,241;27,217;0,000;220,340;Inf;235,000;220,000;-12,544;3,061;-8,054;25,309
3361,500;3,485;0,846;-35,146;3,238;9,580;5,025;35,279;4,624;-25,760;-2,809;0,000;36,800;37,100;9,608;3,009;-13,299;-10,558;-14,555;-11,788;-3,241;27,217;0,000;220,340;Inf;235,000;220,000;-12,550;3,068;-8,062;25,336
3362,000;3,485;0,846;-35,146;3,238;9,580;5,047;35,302;4,637;-25,646;-2,803;0,000;36,828;37,084;9,608;3,009;-13,298;-10,588;-14,549;-11,801;-3,246;27,216;0,000;220,040;Inf;235,000;220,000;-12,550;3,075;-8,091;25,282
3362,500;3,485;0,846;-35,146;3,238;9,580;5,047;35,302;4,637;-25,646;-2,803;0,000;36,800;37,100;9,608;3,009;-13,345;-10,580;-14,591;-11,814;-3,246;27,216;0,000;220,040;Inf;235,000;220,000;-12,559;3,081;-8,081;25,259
3363,000;3,485;0,846;-35,146;3,238;9,580;5,047;35,302;4,637;-25,646;-2,803;0,000;36,800;37,100;9,608;3,009;-13,379;-10,581;-14,576;-11,790;-3,246;27,216;0,000;219,840;Inf;235,000;220,000;-12,583;3,088;-8,072;25,247
3363,500;3,032;0,738;-35,209;3,175;9,472;5,047;35,302;4,637;-25,646;-2,803;0,000;36,800;37,100;9,501;3,271;-13,366;-10,583;-14,531;-11,797;-3,246;27,216;0,000;219,840;Inf;235,000;220,000;-12,581;3,094;-8,083;25,242
3364,000;3,032;0,738;-35,209;3,175;9,472;5,047;35,302;4,637;-25,646;-2,803;0,000;36,800;37,100;9,501;3,271;-13,340;-10,584;-14,566;-11,773;-3,246;27,216;0,000;220,340;Inf;235,000;220,000;-12,569;3,093;-8,079;25,205
3364,500;3,032;0,738;-35,209;3,175;9,472;5,047;35,302;4,637;-25,646;-2,803;0,000;36,800;37,100;9,501;3,271;-13,301;-10,573;-14,517;-11,778;-3,246;27,216;0,000;220,340;Inf;235,000;220,000;-12,566;3,092;-8,091;25,157
3365,000;3,032;0,738;-35,209;3,175;9,472;5,047;35,302;4,637;-25,646;-2,803;0,000;36,800;37,100;9,501;3,271;-13,295;-10,579;-14,531;-11,804;-3,246;27,216;0,000;220,140;Inf;235,000;220,000;-12,542;3,091;-8,090;25,165
3365,500;3,032;0,738;-35,209;3,175;9,472;5,063;35,291;4,652;-25,629;-2,806;0,000;36,840;37,117;9,501;3,271;-13,326;-10,549;-14,487;-11,793;-3,237;27,224;0,000;220,140;Inf;235,000;220,000;-12,552;3,090;-8,101;25,178
3366,000;3,032;0,738;-35,209;3,175;9,472;5,063;35,291;4,652;-25,629;-2,806;0,000;36,800;37,100;9,501;3,271;-13,328;-10,585;-14,499;-11,792;-3,237;27,224;0,000;220,640;Inf;235,000;220,000;-12,539;3,089;-8,095;25,148
3366,500;3,311;0,809;-35,209;3,158;9,510;5,063;35,291;4,652;-25,629;-2,806;0,000;36,800;37,100;9,587;3,400;-13,298;-10,576;-14,511;-11,807;-3,237;27,224;0,000;220,640;Inf;235,000;220,000;-12,551;3,088;-8,090;25,108
3367,000;3,311;0,809;-35,209;3,158;9,510;5,063;35,291;4,652;-25,629;-2,806;0,000;36,800;37,100;9,587;3,400;-13,318;-10,564;-14,489;-11,793;-3,237;27,224;0,000;220,340;Inf;235,000;220,000;-12,548;3,092;-8,089;25,099
3367,500;3,311;0,809;-35,209;3,158;9,510;5,063;35,291;4,652;-25,629;-2,806;0,000;36,800;37,100;9,587;3,400;-13,309;-10,576;-14,537;-11,805;-3,237;27,224;0,000;220,340;Inf;235,000;220,000;-12,541;3,096;-8,096;25,063
3368,000;3,311;0,809;-35,209;3,158;9,510;5,063;35,291;4,652;-25,629;-2,806;0,000;36,800;37,100;9,587;3,400;-13,330;-10,571;-14,541;-11,794;-3,237;27,224;0,000;220,540;Inf;235,000;220,000;-12,557;3,099;-8,074;25,053
3368,500;3,311;0,809;-35,209;3,158;9,510;5,052;35,282;4,641;-25,657;-2,791;0,000;36,848;37,156;9,587;3,400;-13,364;-10,563;-14,594;-11,783;-3,239;27,218;0,000;220,540;Inf;235,000;220,000;-12,559;3,103;-8,121;25,053
3369,000;3,311;0,809;-35,209;3,158;9,510;5,052;35,282;4,641;-25,657;-2,791;0,000;36,800;37,200;9,587;3,400;-13,294;-10,597;-14,554;-11,782;-3,239;27,218;0,000;220,540;Inf;235,000;220,000;-12,576;3,106;-8,123;25,012
3369,500;3,311;0,809;-35,209;3,158;9,510;5,052;35,282;4,641;-25,657;-2,791;0,000;36,800;37,200;9,587;3,400;-13,359;-10,589;-14,593;-11,792;-3,239;27,218;0,000;220,540;Inf;235,000;220,000;-12,557;3,109;-8,111;25,031
3370,000;2,829;0,651;-35,209;3,160;9,554;5,052;35,282;4,641;-25,657;-2,791;0,000;36,800;37,200;9,498;3,174;-13,309;-10,586;-14,525;-11,789;-3,239;27,218;0,000;220,640;Inf;235,000;220,000;-12,583;3,113;-8,123;25,029
3370,500;2,829;0,651;-35,209;3,160;9,554;5,052;35,282;4,641;-25,657;-2,791;0,000;36,800;37,200;9,498;3,174;-13,356;-10,587;-14,529;-11,777;-3,239;27,218;0,000;220,640;Inf;235,000;220,000;-12,552;3,108;-8,108;25,091
3371,000;2,829;0,651;-35,209;3,160;9,554;5,052;35,282;4,641;-25,657;-2,791;0,000;36,800;37,200;9,498;3,174;-13,303;-10,596;-14,556;-11,802;-3,239;27,218;0,000;220,440;Inf;235,000;220,000;-12,562;3,104;-8,149;25,132
3371,500;2,829;0,651;-35,209;3,160;9,554;5,052;35,282;4,641;-25,657;-2,791;0,000;36,800;37,200;9,498;3,174;-13,311;-10,614;-14,505;-11,807;-3,239;27,218;0,000;220,440;Inf;235,000;220,000;-12,564;3,099;-8,129;25,159
3372,000;2,829;0,651;-35,209;3,160;9,554;5,033;35,289;4,662;-25,687;-2,782;0,000;36,853;37,190;9,498;3,174;-13,284;-10,622;-14,524;-11,806;-3,229;27,228;0,000;220,740;Inf;235,000;220,000;-12,559;3,095;-8,148;25,171
3372,500;2,829;0,651;-35,209;3,160;9,554;5,033;35,289;4,662;-25,687;-2,782;0,000;36,900;37,200;9,498;3,174;-13,351;-10,578;-14,505;-11,794;-3,229;27,228;0,000;220,740;Inf;235,000;220,000;-12,559;3,090;-8,123;25,149
3373,000;3,144;0,753;-35,209;3,191;9,872;5,033;35,289;4,662;-25,687;-2,782;0,000;36,900;37,200;9,658;3,261;-13,377;-10,574;-14,522;-11,813;-3,229;27,228;0,000;220,640;Inf;235,000;220,000;-12,557;3,086;-8,118;25,127
3373,500;3,144;0,753;-35,209;3,191;9,872;5,033;35,289;4,662;-25,687;-2,782;0,000;36,900;37,200;9,658;3,261;-13,312;-10,587;-14,550;-11,800;-3,229;27,228;0,000;220,640;Inf;235,000;220,000;-12,571;3,087;-8,119;25,125
3374,000;3,144;0,753;-35,209;3,191;9,872;5,033;35,289;4,662;-25,687;-2,782;0,000;36,900;37,200;9,658;3,261;-13,378;-10,572;-14,546;-11,795;-3,229;27,228;0,000;220,740;Inf;235,000;220,000;-12,562;3,088;-8,117;25,139
3374,500;3,144;0,753;-35,209;3,191;9,872;5,033;35,289;4,662;-25,687;-2,782;0,000;36,900;37,200;9,658;3,261;-13,380;-10,595;-14,555;-11,806;-3,229;27,228;0,000;220,740;Inf;235,000;220,000;-12,573;3,089;-8,153;25,182
3375,000;3,144;0,753;-35,209;3,191;9,872;5,002;35,284;4,648;-25,707;-2,791;0,000;36,852;37,185;9,658;3,261;-13,325;-10,606;-14,564;-11,809;-3,230;27,222;0,000;220,740;Inf;235,000;220,000;-12,584;3,090;-8,143;25,182
3375,500;3,144;0,753;-35,209;3,191;9,872;5,002;35,284;4,648;-25,707;-2,791;0,000;36,900;37,200;9,658;3,261;-13,372;-10,585;-14,535;-11,816;-3,230;27,222;0,000;220,740;Inf;235,000;220,000;-12,576;3,091;-8,143;25,259
3376,000;2,656;0,709;-34,544;3,167;9,360;5,002;35,284;4,648;-25,707;-2,791;0,000;36,900;37,200;9,629;3,300;-13,368;-10,586;-14,539;-11,831;-3,230;27,222;0,000;220,940;Inf;235,000;220,000;-12,577;3,091;-8,142;25,207
3376,500;2,656;0,709;-34,544;3,167;9,360;5,002;35,284;4,648;-25,707;-2,791;0,000;36,900;37,200;9,629;3,300;-13,363;-10,591;-14,577;-11,807;-3,230;27,222;0,000;220,940;Inf;235,000;220,000;-12,581;3,084;-8,128;25,212
3377,000;2,656;0,709;-34,544;3,167;9,360;5,002;35,284;4,648;-25,707;-2,791;0,000;36,900;37,200;9,629;3,300;-13,315;-10,624;-14,545;-11,805;-3,230;27,222;0,000;221,040;Inf;235,000;220,000;-12,585;3,077;-8,165;25,231
3377,500;2,656;0,709;-34,544;3,167;9,360;5,002;35,284;4,648;-25,707;-2,791;0,000;36,900;37,200;9,629;3,300;-13,338;-10,610;-14,553;-11,828;-3,230;27,222;0,000;221,040;Inf;234,000;220,000;-12,572;3,070;-8,154;25,213
3378,000;2,656;0,709;-34,544;3,167;9,360;5,002;35,284;4,648;-25,707;-2,791;0,000;36,900;37,200;9,629;3,300;-13,342;-10,626;-14,580;-11,825;-3,230;27,222;0,000;220,840;Inf;234,000;220,000;-12,582;3,064;-8,169;25,186
3378,500;2,656;0,709;-34,544;3,167;9,360;5,045;35,304;4,659;-25,684;-2,777;0,000;36,870;37,157;9,629;3,300;-13,315;-10,604;-14,562;-11,836;-3,225;27,221;0,000;220,840;Inf;234,000;220,000;-12,593;3,057;-8,166;25,189
3379,000;2,656;0,709;-34,544;3,167;9,360;5,045;35,304;4,659;-25,684;-2,777;0,000;36,900;37,200;9,629;3,300;-13,395;-10,623;-14,521;-11,828;-3,225;27,221;0,000;221,340;Inf;234,000;220,000;-12,579;3,050;-8,164;25,274
3379,500;3,002;0,791;-34,034;3,249;9,499;5,045;35,304;4,659;-25,684;-2,777;0,000;36,900;37,200;9,645;3,039;-13,329;-10,613;-14,538;-11,807;-3,225;27,221;0,000;221,340;Inf;233,000;220,000;-12,592;3,044;-8,166;25,253
3380,000;3,002;0,791;-34,034;3,249;9,499;5,045;35,304;4,659;-25,684;-2,777;0,000;36,900;37,200;9,645;3,039;-13,295;-10,608;-14,442;-11,806;-3,225;27,221;0,000;221,140;Inf;233,000;220,000;-12,572;3,043;-8,157;25,234
3380,500;3,002;0,791;-34,034;3,249;9,499;5,045;35,304;4,659;-25,684;-2,777;0,000;36,900;37,200;9,645;3,039;-13,262;-10,617;-14,507;-11,827;-3,225;27,221;0,000;221,140;Inf;232,000;220,000;-12,538;3,043;-8,159;25,186
3381,000;3,002;0,791;-34,034;3,249;9,499;5,045;35,304;4,659;-25,684;-2,777;0,000;36,900;37,200;9,645;3,039;-13,319;-10,609;-14,458;-11,799;-3,225;27,221;0,000;219,640;Inf;232,000;220,000;-12,553;3,042;-8,157;25,175
3381,500;3,002;0,791;-34,034;3,249;9,499;5,067;35,289;4,629;-25,743;-2,770;0,000;36,876;37,157;9,645;3,039;-13,276;-10,582;-14,455;-11,794;-3,217;27,219;0,000;219,640;Inf;232,000;220,000;-12,546;3,041;-8,186;25,170
3382,000;3,002;0,791;-34,034;3,249;9,499;5,067;35,289;4,629;-25,743;-2,770;0,000;36,900;37,200;9,645;3,039;-13,276;-10,597;-14,465;-11,781;-3,217;27,219;0,000;220,240;Inf;232,000;220,000;-12,527;3,041;-8,167;25,114
3382,500;3,230;0,750;-35,209;3,183;9,532;5,067;35,289;4,629;-25,743;-2,770;0,000;36,900;37,200;9,469;3,257;-13,249;-10,601;-14,436;-11,784;-3,217;27,219;0,000;220,240;Inf;232,000;220,000;-12,530;3,040;-8,160;24,954
3383,000;3,230;0,750;-35,209;3,183;9,532;5,067;35,289;4,629;-25,743;-2,770;0,000;36,900;37,200;9,469;3,257;-13,299;-10,613;-14,481;-11,796;-3,217;27,219;0,000;220,540;Inf;232,000;220,000;-12,517;3,043;-8,161;24,869
3383,500;3,230;0,750;-35,209;3,183;9,532;5,067;35,289;4,629;-25,743;-2,770;0,000;36,900;37,200;9,469;3,257;-13,317;-10,596;-14,514;-11,811;-3,217;27,219;0,000;220,540;Inf;232,000;220,000;-12,547;3,046;-8,135;24,811
3384,000;3,230;0,750;-35,209;3,183;9,532;5,067;35,289;4,629;-25,743;-2,770;0,000;36,900;37,200;9,469;3,257;-13,323;-10,595;-14,447;-11,801;-3,217;27,219;0,000;218,840;Inf;232,000;220,000;-12,560;3,049;-8,148;24,817
3384,500;3,230;0,750;-35,209;3,183;9,532;5,067;35,289;4,629;-25,743;-2,770;0,000;36,900;37,200;9,469;3,257;-13,275;-10,591;-14,513;-11,795;-3,217;27,219;0,000;218,840;Inf;233,000;220,000;-12,541;3,052;-8,135;24,809
3385,000;3,230;0,750;-35,209;3,183;9,532;5,046;35,315;4,657;-25,623;-2,760;0,000;36,888;37,268;9,469;3,257;-13,332;-10,579;-14,507;-11,787;-3,218;27,232;0,000;218,740;Inf;233,000;220,000;-12,543;3,055;-8,129;24,793
3385,500;3,230;0,750;-35,209;3,183;9,532;5,046;35,315;4,657;-25,623;-2,760;0,000;36,900;37,300;9,469;3,257;-13,336;-10,573;-14,531;-11,778;-3,218;27,232;0,000;218,740;Inf;234,000;220,000;-12,551;3,058;-8,139;24,721
3386,000;2,897;0,755;-34,237;3,260;9,483;5,046;35,315;4,657;-25,623;-2,760;0,000;36,900;37,300;9,663;3,193;-13,353;-10,556;-14,529;-11,798;-3,218;27,232;0,000;217,940;Inf;234,000;220,000;-12,555;3,061;-8,119;24,632
3386,500;2,897;0,755;-34,237;3,260;9,483;5,046;35,315;4,657;-25,623;-2,760;0,000;36,900;37,300;9,663;3,193;-13,352;-10,566;-14,519;-11,786;-3,218;27,232;0,000;217,940;Inf;235,000;220,000;-12,559;3,058;-8,137;24,657
3387,000;2,897;0,755;-34,237;3,260;9,483;5,046;35,315;4,657;-25,623;-2,760;0,000;36,900;37,300;9,663;3,193;-13,287;-10,581;-14,514;-11,779;-3,218;27,232;0,000;220,340;Inf;235,000;220,000;-12,556;3,055;-8,147;24,656
3387,500;2,897;0,755;-34,237;3,260;9,483;5,046;35,315;4,657;-25,623;-2,760;0,000;36,900;37,300;9,663;3,193;-13,344;-10,570;-14,522;-11,803;-3,218;27,232;0,000;220,340;Inf;235,000;220,000;-12,540;3,053;-8,124;24,692
3388,000;2,897;0,755;-34,237;3,260;9,483;5,054;35,308;4,665;-25,601;-2,789;0,000;36,890;37,243;9,663;3,193;-13,317;-10,585;-14,545;-11,772;-3,203;27,230;0,000;219,840;Inf;235,000;220,000;-12,560;3,050;-8,132;24,708
3388,500;2,897;0,755;-34,237;3,260;9,483;5,054;35,308;4,665;-25,601;-2,789;0,000;36,900;37,200;9,663;3,193;-13,361;-10,555;-14,522;-11,781;-3,203;27,230;0,000;219,840;Inf;235,000;220,000;-12,555;3,048;-8,111;24,723
3389,000;2,316;0,654;-34,097;3,196;9,491;5,054;35,308;4,665;-25,601;-2,789;0,000;36,900;37,200;9,644;3,226;-13,325;-10,565;-14,551;-11,779;-3,203;27,230;0,000;219,540;Inf;235,000;220,000;-12,555;3,045;-8,102;24,744
3389,500;2,316;0,654;-34,097;3,196;9,491;5,054;35,308;4,665;-25,601;-2,789;0,000;36,900;37,200;9,644;3,226;-13,351;-10,564;-14,500;-11,765;-3,203;27,230;0,000;219,540;Inf;235,000;220,000;-12,555;3,033;-8,137;24,740
3390,000;2,316;0,654;-34,097;3,196;9,491;5,054;35,308;4,665;-25,601;-2,789;0,000;36,900;37,200;9,644;3,226;-13,266;-10,564;-14,458;-11,765;-3,203;27,230;0,000;219,740;Inf;235,000;220,000;-12,545;3,022;-8,126;24,860
3390,500;2,316;0,654;-34,097;3,196;9,491;5,054;35,308;4,665;-25,601;-2,789;0,000;36,900;37,200;9,644;3,226;-13,302;-10,570;-14,452;-11,789;-3,203;27,230;0,000;219,740;Inf;235,000;220,000;-12,513;3,010;-8,131;24,892
3391,000;2,316;0,654;-34,097;3,196;9,491;5,054;35,308;4,665;-25,601;-2,789;0,000;36,900;37,200;9,644;3,226;-13,271;-10,589;-14,508;-11,748;-3,203;27,230;0,000;221,340;Inf;235,000;220,000;-12,528;2,999;-8,144;24,898
3391,500;2,316;0,654;-34,097;3,196;9,491;5,028;35,304;4,648;-25,657;-2,780;0,000;36,896;37,248;9,644;3,226;-13,228;-10,568;-14,483;-11,767;-3,217;27,226;0,000;221,340;Inf;234,000;220,000;-12,529;2,988;-8,137;24,891
3392,000;2,316;0,654;-34,097;3,196;9,491;5,028;35,304;4,648;-25,657;-2,780;0,000;36,900;37,200;9,644;3,226;-13,305;-10,578;-14,489;-11,778;-3,217;27,226;0,000;221,540;Inf;234,000;220,000;-12,512;2,977;-8,129;24,898
3392,500;3,115;0,763;-35,209;3,239;9,471;5,028;35,304;4,648;-25,657;-2,780;0,000;36,900;37,200;9,409;3,147;-13,291;-10,554;-14,492;-11,741;-3,217;27,226;0,000;221,540;Inf;233,000;220,000;-12,538;2,966;-8,125;24,919
3393,000;3,115;0,763;-35,209;3,239;9,471;5,028;35,304;4,648;-25,657;-2,780;0,000;36,900;37,200;9,409;3,147;-13,279;-10,580;-14,483;-11,774;-3,217;27,226;0,000;221,340;Inf;233,000;220,000;-12,519;2,968;-8,131;24,973
3393,500;3,115;0,763;-35,209;3,239;9,471;5,028;35,304;4,648;-25,657;-2,780;0,000;36,900;37,200;9,409;3,147;-13,263;-10,584;-14,455;-11,789;-3,217;27,226;0,000;221,340;Inf;232,000;220,000;-12,529;2,971;-8,142;25,020
3394,000;3,115;0,763;-35,209;3,239;9,471;5,028;35,304;4,648;-25,657;-2,780;0,000;36,900;37,200;9,409;3,147;-13,251;-10,571;-14,465;-11,781;-3,217;27,226;0,000;219,240;Inf;232,000;220,000;-12,523;2,973;-8,127;25,033
3394,500;3,115;0,763;-35,209;3,239;9,471;5,002;35,315;4,657;-25,593;-2,787;0,000;36,910;37,293;9,409;3,147;-13,251;-10,557;-14,474;-11,746;-3,210;27,228;0,000;219,240;Inf;232,000;220,000;-12,517;2,975;-8,128;25,064
3395,000;3,115;0,763;-35,209;3,239;9,471;5,002;35,315;4,657;-25,593;-2,787;0,000;36,900;37,300;9,409;3,147;-13,270;-10,531;-14,416;-11,759;-3,210;27,228;0,000;220,240;Inf;232,000;220,000;-12,507;2,978;-8,117;25,085
3395,500;3,380;0,835;-35,209;3,186;9,482;5,002;35,315;4,657;-25,593;-2,787;0,000;36,900;37,300;9,592;3,236;-13,279;-10,535;-14,420;-11,742;-3,210;27,228;0,000;220,240;Inf;232,000;220,000;-12,494;2,980;-8,113;25,089
3396,000;3,380;0,835;-35,209;3,186;9,482;5,002;35,315;4,657;-25,593;-2,787;0,000;36,900;37,300;9,592;3,236;-13,272;-10,548;-14,438;-11,715;-3,210;27,228;0,000;220,540;Inf;232,000;220,000;-12,494;2,986;-8,123;25,101
3396,500;3,380;0,835;-35,209;3,186;9,482;5,002;35,315;4,657;-25,593;-2,787;0,000;36,900;37,300;9,592;3,236;-13,217;-10,537;-14,388;-11,713;-3,210;27,228;0,000;220,540;Inf;232,000;220,000;-12,493;2,993;-8,113;25,165
3397,000;3,380;0,835;-35,209;3,186;9,482;5,002;35,315;4,657;-25,593;-2,787;0,000;36,900;37,300;9,592;3,236;-13,129;-10,526;-14,388;-11,716;-3,210;27,228;0,000;218,440;Inf;232,000;220,000;-12,464;2,999;-8,121;25,215
3397,500;3,380;0,835;-35,209;3,186;9,482;5,017;35,311;4,667;-25,625;-2,780;0,000;36,916;37,283;9,592;3,236;-13,209;-10,519;-14,410;-11,728;-3,222;27,230;0,000;218,440;Inf;233,000;220,000;-12,440;3,005;-8,114;25,266
3398,000;3,380;0,835;-35,209;3,186;9,482;5,017;35,311;4,667;-25,625;-2,780;0,000;36,900;37,300;9,592;3,236;-13,271;-10,522;-14,436;-11,739;-3,222;27,230;0,000;218,340;Inf;233,000;220,000;-12,466;3,012;-8,105;25,231
3398,500;3,380;0,835;-35,209;3,186;9,482;5,017;35,311;4,667;-25,625;-2,780;0,000;36,900;37,300;9,592;3,236;-13,247;-10,517;-14,465;-11,752;-3,222;27,230;0,000;218,340;Inf;234,000;220,000;-12,492;3,018;-8,098;25,302
3399,000;2,538;0,658;-33,883;3,205;9,498;5,017;35,311;4,667;-25,625;-2,780;0,000;36,900;37,300;9,718;3,214;-13,304;-10,516;-14,467;-11,744;-3,222;27,230;0,000;218,040;Inf;234,000;220,000;-12,495;3,024;-8,090;25,344
3399,500;2,538;0,658;-33,883;3,205;9,498;5,017;35,311;4,667;-25,625;-2,780;0,000;36,900;37,300;9,718;3,214;-13,305;-10,526;-14,512;-11,753;-3,222;27,230;0,000;218,040;Inf;235,000;220,000;-12,508;3,016;-8,101;25,398
3400,000;2,538;0,658;-33,883;3,205;9,498;5,017;35,311;4,667;-25,625;-2,780;0,000;36,900;37,300;9,718;3,214;-13,317;-10,518;-14,499;-11,733;-3,222;27,230;0,000;220,440;Inf;235,000;220,000;-12,524;3,008;-8,095;25,491
3400,500;2,538;0,658;-33,883;3,205;9,498;5,017;35,311;4,667;-25,625;-2,780;0,000;36,900;37,300;9,718;3,214;-13,341;-10,534;-14,506;-11,766;-3,222;27,230;0,000;220,440;Inf;235,000;220,000;-12,517;3,000;-8,087;25,677
3401,000;2,538;0,658;-33,883;3,205;9,498;5,008;35,319;4,636;-25,594;-2,795;0,000;36,919;37,313;9,718;3,214;-13,321;-10,544;-14,468;-11,766;-3,233;27,225;0,000;220,240;Inf;235,000;220,000;-12,537;2,992;-8,118;25,693
3401,500;2,538;0,658;-33,883;3,205;9,498;5,008;35,319;4,636;-25,594;-2,795;0,000;36,900;37,300;9,718;3,214;-13,286;-10,570;-14,489;-11,772;-3,233;27,225;0,000;220,240;Inf;235,000;220,000;-12,525;2,985;-8,090;25,643
3402,000;3,244;0,815;-34,305;3,153;9,556;5,008;35,319;4,636;-25,594;-2,795;0,000;36,900;37,300;9,650;3,133;-13,266;-10,549;-14,476;-11,750;-3,233;27,225;0,000;219,940;Inf;235,000;220,000;-12,529;2,978;-8,096;25,600
3402,500;3,244;0,815;-34,305;3,153;9,556;5,008;35,319;4,636;-25,594;-2,795;0,000;36,900;37,300;9,650;3,133;-13,274;-10,547;-14,421;-11,728;-3,233;27,225;0,000;219,940;Inf;235,000;220,000;-12,510;2,982;-8,095;25,565
3403,000;3,244;0,815;-34,305;3,153;9,556;5,008;35,319;4,636;-25,594;-2,795;0,000;36,900;37,300;9,650;3,133;-13,287;-10,520;-14,428;-11,741;-3,233;27,225;0,000;221,140;Inf;235,000;220,000;-12,492;2,986;-8,087;25,576
3403,500;3,244;0,815;-34,305;3,153;9,556;5,008;35,319;4,636;-25,594;-2,795;0,000;36,900;37,300;9,650;3,133;-13,261;-10,567;-14,460;-11,742;-3,233;27,225;0,000;221,140;Inf;234,000;220,000;-12,494;2,991;-8,096;25,565
3404,000;3,244;0,815;-34,305;3,153;9,556;5,047;35,317;4,647;-25,659;-2,782;0,000;36,930;37,261;9,650;3,133;-13,292;-10,564;-14,504;-11,788;-3,227;27,223;0,000;221,040;Inf;234,000;220,000;-12,508;2,995;-8,107;25,486
3404,500;3,244;0,815;-34,305;3,153;9,556;5,047;35,317;4,647;-25,659;-2,782;0,000;36,900;37,300;9,650;3,133;-13,329;-10,550;-14,539;-11,746;-3,227;27,223;0,000;221,040;Inf;233,000;220,000;-12,537;2,999;-8,102;25,467
3405,000;3,244;0,815;-34,305;3,153;9,556;5,047;35,317;4,647;-25,659;-2,782;0,000;36,900;37,300;9,650;3,133;-13,279;-10,556;-14,476;-11,777;-3,227;27,223;0,000;221,040;Inf;233,000;220,000;-12,541;3,003;-8,117;25,383
3405,500;2,965;0,806;-34,043;3,278;9,477;5,047;35,317;4,647;-25,659;-2,782;0,000;36,900;37,300;9,612;3,095;-13,271;-10,545;-14,442;-11,760;-3,227;27,223;0,000;221,040;Inf;232,000;220,000;-12,522;3,007;-8,112;25,289
3406,000;2,965;0,806;-34,043;3,278;9,477;5,047;35,317;4,647;-25,659;-2,782;0,000;36,900;37,300;9,612;3,095;-13,216;-10,530;-14,402;-11,725;-3,227;27,223;0,000;220,940;Inf;232,000;220,000;-12,505;3,006;-8,104;25,266
3406,500;2,965;0,806;-34,043;3,278;9,477;5,047;35,317;4,647;-25,659;-2,782;0,000;36,900;37,300;9,612;3,095;-13,255;-10,554;-14,438;-11,745;-3,227;27,223;0,000;220,940;Inf;232,000;220,000;-12,468;3,005;-8,110;25,284
3407,000;2,965;0,806;-34,043;3,278;9,477;5,047;35,317;4,647;-25,659;-2,782;0,000;36,900;37,300;9,612;3,095;-13,248;-10,509;-14,409;-11,752;-3,227;27,223;0,000;219,040;Inf;232,000;220,000;-12,498;3,005;-8,104;25,284
3407,500;2,965;0,806;-34,043;3,278;9,477;5,082;35,332;4,679;-25,612;-2,786;0,000;36,949;37,341;9,612;3,095;-13,231;-10,537;-14,421;-11,723;-3,234;27,222;0,000;219,040;Inf;232,000;220,000;-12,479;3,004;-8,090;25,299
3408,000;2,965;0,806;-34,043;3,278;9,477;5,082;35,332;4,679;-25,612;-2,786;0,000;36,900;37,300;9,612;3,095;-13,232;-10,511;-14,393;-11,715;-3,234;27,222;0,000;218,040;Inf;232,000;220,000;-12,478;3,003;-8,110;25,341
3408,500;3,077;0,764;-34,213;3,229;9,560;5,082;35,332;4,679;-25,612;-2,786;0,000;36,900;37,300;9,659;3,045;-13,215;-10,509;-14,387;-11,717;-3,234;27,222;0,000;218,040;Inf;233,000;220,000;-12,463;3,003;-8,073;25,314
3409,000;3,077;0,764;-34,213;3,229;9,560;5,082;35,332;4,679;-25,612;-2,786;0,000;36,900;37,300;9,659;3,045;-13,281;-10,480;-14,435;-11,753;-3,234;27,222;0,000;219,240;Inf;233,000;220,000;-12,457;3,004;-8,066;25,356
3409,500;3,077;0,764;-34,213;3,229;9,560;5,082;35,332;4,679;-25,612;-2,786;0,000;36,900;37,300;9,659;3,045;-13,279;-10,488;-14,474;-11,735;-3,234;27,222;0,000;219,240;Inf;233,000;220,000;-12,487;3,005;-8,057;25,345
3410,000;3,077;0,764;-34,213;3,229;9,560;5,082;35,332;4,679;-25,612;-2,786;0,000;36,900;37,300;9,659;3,045;-13,258;-10,482;-14,476;-11,730;-3,234;27,222;0,000;218,340;Inf;233,000;220,000;-12,494;3,006;-8,062;25,328
3410,500;3,077;0,764;-34,213;3,229;9,560;5,102;35,338;4,674;-25,559;-2,806;0,000;36,948;37,359;9,659;3,045;-13,272;-10,520;-14,487;-11,703;-3,239;27,216;0,000;218,340;Inf;234,000;220,000;-12,486;3,008;-8,042;25,315
3411,000;3,077;0,764;-34,213;3,229;9,560;5,102;35,338;4,674;-25,559;-2,806;0,000;36,900;37,400;9,659;3,045;-13,274;-10,512;-14,441;-11,728;-3,239;27,216;0,000;218,140;Inf;234,000;220,000;-12,496;3,009;-8,058;25,300
3411,500;3,077;0,764;-34,213;3,229;9,560;5,102;35,338;4,674;-25,559;-2,806;0,000;36,900;37,400;9,659;3,045;-13,302;-10,526;-14,491;-11,739;-3,239;27,216;0,000;218,140;Inf;235,000;220,000;-12,489;3,010;-8,067;25,300
3412,000;3,138;0,742;-35,209;3,208;9,548;5,102;35,338;4,674;-25,559;-2,806;0,000;36,900;37,400;9,522;3,193;-13,292;-10,510;-14,498;-11,738;-3,239;27,216;0,000;218,040;Inf;235,000;220,000;-12,514;3,011;-8,071;25,317
3412,500;3,138;0,742;-35,209;3,208;9,548;5,102;35,338;4,674;-25,559;-2,806;0,000;36,900;37,400;9,522;3,193;-13,284;-10,501;-14,423;-11,745;-3,239;27,216;0,000;218,040;Inf;236,000;220,000;-12,510;3,013;-8,068;25,296
3413,000;3,138;0,742;-35,209;3,208;9,548;5,102;35,338;4,674;-25,559;-2,806;0,000;36,900;37,400;9,522;3,193;-13,267;-10,528;-14,456;-11,748;-3,239;27,216;0,000;220,040;Inf;236,000;220,000;-12,488;3,015;-8,092;25,301
3413,500;3,138;0,742;-35,209;3,208;9,548;5,102;35,338;4,674;-25,559;-2,806;0,000;36,900;37,400;9,522;3,193;-13,252;-10,542;-14,484;-11,724;-3,239;27,216;0,000;220,040;Inf;236,000;220,000;-12,500;3,017;-8,089;25,365
3414,000;3,138;0,742;-35,209;3,208;9,548;5,045;35,329;4,660;-25,590;-2,792;0,000;36,959;37,333;9,522;3,193;-13,278;-10,513;-14,515;-11,749;-3,237;27,213;0,000;220,140;Inf;236,000;220,000;-12,500;3,019;-8,074;25,510
3414,500;3,138;0,742;-35,209;3,208;9,548;5,045;35,329;4,660;-25,590;-2,792;0,000;37,000;37,300;9,522;3,193;-13,332;-10,517;-14,508;-11,752;-3,237;27,213;0,000;220,140;Inf;236,000;220,000;-12,514;3,021;-8,067;25,540
3415,000;2,322;0,658;-34,022;3,284;9,502;5,045;35,329;4,660;-25,590;-2,792;0,000;37,000;37,300;9,623;3,127;-13,314;-10,513;-14,548;-11,742;-3,237;27,213;0,000;220,340;Inf;236,000;220,000;-12,527;3,023;-8,083;25,511
3415,500;2,322;0,658;-34,022;3,284;9,502;5,045;35,329;4,660;-25,590;-2,792;0,000;37,000;37,300;9,623;3,127;-13,302;-10,514;-14,483;-11,722;-3,237;27,213;0,000;220,340;Inf;236,000;220,000;-12,529;3,011;-8,086;25,517
3416,000;2,322;0,658;-34,022;3,284;9,502;5,045;35,329;4,660;-25,590;-2,792;0,000;37,000;37,300;9,623;3,127;-13,267;-10,536;-14,478;-11,733;-3,237;27,213;0,000;223,240;Inf;236,000;220,000;-12,505;3,000;-8,075;25,513
3416,500;2,322;0,658;-34,022;3,284;9,502;5,045;35,329;4,660;-25,590;-2,792;0,000;37,000;37,300;9,623;3,127;-13,280;-10,524;-14,457;-11,744;-3,237;27,213;0,000;223,240;Inf;235,000;220,000;-12,503;2,989;-8,082;25,509
3417,000;2,322;0,658;-34,022;3,284;9,502;5,013;35,333;4,666;-25,616;-2,798;0,000;36,968;37,331;9,623;3,127;-13,260;-10,528;-14,466;-11,745;-3,231;27,211;0,000;222,740;Inf;235,000;220,000;-12,501;2,978;-8,080;25,488
3417,500;2,322;0,658;-34,022;3,284;9,502;5,013;35,333;4,666;-25,616;-2,798;0,000;37,000;37,300;9,623;3,127;-13,265;-10,530;-14,410;-11,739;-3,231;27,211;0,000;222,740;Inf;234,000;220,000;-12,500;2,967;-8,104;25,468
3418,000;2,322;0,658;-34,022;3,284;9,502;5,013;35,333;4,666;-25,616;-2,798;0,000;37,000;37,300;9,623;3,127;-13,247;-10,535;-14,445;-11,740;-3,231;27,211;0,000;222,340;Inf;234,000;220,000;-12,486;2,957;-8,112;25,467
3418,500;2,991;0,746;-34,991;3,157;9,484;5,013;35,333;4,666;-25,616;-2,798;0,000;37,000;37,300;9,641;3,259;-13,266;-10,523;-14,379;-11,731;-3,231;27,211;0,000;222,340;Inf;233,000;220,000;-12,492;2,946;-8,119;25,405
3419,000;2,991;0,746;-34,991;3,157;9,484;5,013;35,333;4,666;-25,616;-2,798;0,000;37,000;37,300;9,641;3,259;-13,268;-10,555;-14,472;-11,747;-3,231;27,211;0,000;221,940;Inf;233,000;220,000;-12,474;2,947;-8,106;25,386
3419,500;2,991;0,746;-34,991;3,157;9,484;5,013;35,333;4,666;-25,616;-2,798;0,000;37,000;37,300;9,641;3,259;-13,278;-10,544;-14,450;-11,736;-3,231;27,211;0,000;221,940;Inf;232,000;220,000;-12,511;2,948;-8,102;25,348
3420,000;2,991;0,746;-34,991;3,157;9,484;5,013;35,333;4,666;-25,616;-2,798;0,000;37,000;37,300;9,641;3,259;-13,325;-10,540;-14,515;-11,742;-3,231;27,211;0,000;219,740;Inf;232,000;220,000;-12,502;2,948;-8,087;25,304
3420,500;2,991;0,746;-34,991;3,157;9,484;5,020;35,344;4,686;-25,588;-2,812;0,000;36,980;37,328;9,641;3,259;-13,288;-10,526;-14,497;-11,752;-3,238;27,210;0,000;219,740;Inf;232,000;220,000;-12,530;2,949;-8,114;25,259
3421,000;2,991;0,746;-34,991;3,157;9,484;5,020;35,344;4,686;-25,588;-2,812;0,000;37,000;37,300;9,641;3,259;-13,314;-10,537;-14,505;-11,740;-3,238;27,210;0,000;220,040;Inf;232,000;220,000;-12,516;2,950;-8,094;25,282
3421,500;2,673;0,689;-34,630;3,505;9,541;5,020;35,344;4,686;-25,588;-2,812;0,000;37,000;37,300;9,520;3,128;-13,294;-10,530;-14,483;-11,738;-3,238;27,210;0,000;220,040;Inf;232,000;220,000;-12,524;2,951;-8,111;25,266
3422,000;2,673;0,689;-34,630;3,505;9,541;5,020;35,344;4,686;-25,588;-2,812;0,000;37,000;37,300;9,520;3,128;-13,293;-10,526;-14,502;-11,746;-3,238;27,210;0,000;220,040;Inf;232,000;220,000;-12,511;2,946;-8,097;25,287
3422,500;2,673;0,689;-34,630;3,505;9,541;5,020;35,344;4,686;-25,588;-2,812;0,000;37,000;37,300;9,520;3,128;-13,326;-10,523;-14,491;-11,754;-3,238;27,210;0,000;220,040;Inf;232,000;220,000;-12,517;2,942;-8,092;25,266
3423,000;2,673;0,689;-34,630;3,505;9,541;5,020;35,344;4,686;-25,588;-2,812;0,000;37,000;37,300;9,520;3,128;-13,308;-10,540;-14,480;-11,739;-3,238;27,210;0,000;218,240;Inf;232,000;220,000;-12,523;2,937;-8,089;25,261
3423,500;2,673;0,689;-34,630;3,505;9,541;5,070;35,348;4,654;-25,523;-2,807;0,000;36,976;37,330;9,520;3,128;-13,320;-10,526;-14,504;-11,732;-3,253;27,201;0,000;218,240;Inf;233,000;220,000;-12,517;2,933;-8,091;25,289
3424,000;2,673;0,689;-34,630;3,505;9,541;5,070;35,348;4,654;-25,523;-2,807;0,000;37,000;37,300;9,520;3,128;-13,320;-10,528;-14,463;-11,733;-3,253;27,201;0,000;218,440;Inf;233,000;220,000;-12,520;2,929;-8,075;25,292
3424,500;2,838;0,663;-35,209;3,540;9,564;5,070;35,348;4,654;-25,523;-2,807;0,000;37,000;37,300;9,611;3,270;-13,253;-10,516;-14,512;-11,756;-3,253;27,201;0,000;218,440;Inf;234,000;220,000;-12,511;2,924;-8,082;25,273
3425,000;2,838;0,663;-35,209;3,540;9,564;5,070;35,348;4,654;-25,523;-2,807;0,000;37,000;37,300;9,611;3,270;-13,305;-10,512;-14,496;-11,741;-3,253;27,201;0,000;218,440;Inf;234,000;220,000;-12,509;2,923;-8,096;25,272
3425,500;2,838;0,663;-35,209;3,540;9,564;5,070;35,348;4,654;-25,523;-2,807;0,000;37,000;37,300;9,611;3,270;-13,307;-10,517;-14,510;-11,728;-3,253;27,201;0,000;218,440;Inf;235,000;220,000;-12,513;2,922;-8,067;25,240
3426,000;2,838;0,663;-35,209;3,540;9,564;5,070;35,348;4,654;-25,523;-2,807;0,000;37,000;37,300;9,611;3,270;-13,269;-10,552;-14,505;-11,746;-3,253;27,201;0,000;219,140;Inf;235,000;220,000;-12,515;2,920;-8,111;25,147
3426,500;2,838;0,663;-35,209;3,540;9,564;5,070;35,348;4,654;-25,523;-2,807;0,000;37,000;37,300;9,611;3,270;-13,249;-10,525;-14,486;-11,724;-3,253;27,201;0,000;219,140;Inf;235,000;220,000;-12,518;2,919;-8,101;25,016
3427,000;2,838;0,663;-35,209;3,540;9,564;5,124;35,339;4,686;-25,553;-2,810;0,000;36,985;37,358;9,611;3,270;-13,214;-10,520;-14,430;-11,733;-3,243;27,197;0,000;219,640;Inf;235,000;220,000;-12,496;2,918;-8,107;24,918
3427,500;2,838;0,663;-35,209;3,540;9,564;5,124;35,339;4,686;-25,553;-2,810;0,000;37,000;37,400;9,611;3,270;-13,279;-10,521;-14,501;-11,739;-3,243;27,197;0,000;219,640;Inf;235,000;220,000;-12,474;2,916;-8,103;24,850
3428,000;3,254;0,769;-35,209;3,226;9,596;5,124;35,339;4,686;-25,553;-2,810;0,000;37,000;37,400;9,542;3,273;-13,281;-10,524;-14,440;-11,718;-3,243;27,197;0,000;219,840;Inf;235,000;220,000;-12,510;2,915;-8,109;24,758
3428,500;3,254;0,769;-35,209;3,226;9,596;5,124;35,339;4,686;-25,553;-2,810;0,000;37,000;37,400;9,542;3,273;-13,294;-10,528;-14,528;-11,748;-3,243;27,197;0,000;219,840;Inf;235,000;220,000;-12,491;2,921;-8,085;24,675
3429,000;3,254;0,769;-35,209;3,226;9,596;5,124;35,339;4,686;-25,553;-2,810;0,000;37,000;37,400;9,542;3,273;-13,267;-10,519;-14,402;-11,708;-3,243;27,197;0,000;219,740;Inf;235,000;220,000;-12,525;2,926;-8,122;24,628
3429,500;3,254;0,769;-35,209;3,226;9,596;5,124;35,339;4,686;-25,553;-2,810;0,000;37,000;37,400;9,542;3,273;-13,301;-10,543;-14,507;-11,737;-3,243;27,197;0,000;219,740;Inf;235,000;220,000;-12,474;2,931;-8,103;24,514
3430,000;3,254;0,769;-35,209;3,226;9,596;5,080;35,353;4,667;-25,563;-2,804;0,000;37,003;37,366;9,542;3,273;-13,291;-10,537;-14,523;-11,754;-3,243;27,202;0,000;222,140;Inf;235,000;220,000;-12,522;2,937;-8,099;24,476
3430,500;3,254;0,769;-35,209;3,226;9,596;5,080;35,353;4,667;-25,563;-2,804;0,000;37,000;37,400;9,542;3,273;-13,347;-10,555;-14,502;-11,771;-3,243;27,202;0,000;222,140;Inf;234,000;220,000;-12,544;2,947;-8,116;24,444
3431,000;2,534;0,691;-33,626;3,195;9,566;5,080;35,353;4,667;-25,563;-2,804;0,000;37,000;37,400;9,643;3,118;-13,316;-10,570;-14,532;-11,785;-3,243;27,202;0,000;222,240;Inf;234,000;220,000;-12,544;2,947;-8,128;24,419
3431,500;2,534;0,691;-33,626;3,195;9,566;5,080;35,353;4,667;-25,563;-2,804;0,000;37,000;37,400;9,643;3,118;-13,343;-10,535;-14,510;-11,762;-3,243;27,202;0,000;222,240;Inf;233,000;220,000;-12,551;2,940;-8,107;24,439
3432,000;2,534;0,691;-33,626;3,195;9,566;5,080;35,353;4,667;-25,563;-2,804;0,000;37,000;37,400;9,643;3,118;-13,324;-10,546;-14,538;-11,758;-3,243;27,202;0,000;222,140;Inf;233,000;220,000;-12,537;2,934;-8,100;24,538
3432,500;2,534;0,691;-33,626;3,195;9,566;5,080;35,353;4,667;-25,563;-2,804;0,000;37,000;37,400;9,643;3,118;-13,363;-10,541;-14,525;-11,771;-3,243;27,202;0,000;222,140;Inf;232,000;220,000;-12,541;2,927;-8,096;24,558
3433,000;2,534;0,691;-33,626;3,195;9,566;5,080;35,353;4,667;-25,563;-2,804;0,000;37,000;37,400;9,643;3,118;-13,347;-10,547;-14,523;-11,771;-3,243;27,202;0,000;221,140;Inf;232,000;220,000;-12,550;2,921;-8,100;24,612
3433,500;2,534;0,691;-33,626;3,195;9,566;5,069;35,346;4,670;-25,552;-2,816;0,000;37,008;37,363;9,643;3,118;-13,324;-10,522;-14,553;-11,753;-3,246;27,198;0,000;221,140;Inf;231,000;220,000;-12,547;2,914;-8,090;24,661
3434,000;2,534;0,691;-33,626;3,195;9,566;5,069;35,346;4,670;-25,552;-2,816;0,000;37,000;37,400;9,643;3,118;-13,297;-10,529;-14,537;-11,746;-3,246;27,198;0,000;220,340;Inf;231,000;220,000;-12,538;2,908;-8,116;24,730
3434,500;2,716;0,742;-34,000;3,237;9,939;5,069;35,346;4,670;-25,552;-2,816;0,000;37,000;37,400;9,621;3,073;-13,305;-10,517;-14,412;-11,703;-3,246;27,198;0,000;220,340;Inf;231,000;220,000;-12,527;2,902;-8,125;24,633
3435,000;2,716;0,742;-34,000;3,237;9,939;5,069;35,346;4,670;-25,552;-2,816;0,000;37,000;37,400;9,621;3,073;-13,212;-10,553;-14,453;-11,733;-3,246;27,198;0,000;221,040;Inf;231,000;220,000;-12,484;2,899;-8,124;24,567
3435,500;2,716;0,742;-34,000;3,237;9,939;5,069;35,346;4,670;-25,552;-2,816;0,000;37,000;37,400;9,621;3,073;-13,263;-10,521;-14,454;-11,708;-3,246;27,198;0,000;221,040;Inf;230,000;220,000;-12,488;2,896;-8,130;24,528
3436,000;2,716;0,742;-34,000;3,237;9,939;5,069;35,346;4,670;-25,552;-2,816;0,000;37,000;37,400;9,621;3,073;-13,266;-10,535;-14,469;-11,722;-3,246;27,198;0,000;217,540;Inf;230,000;220,000;-12,486;2,893;-8,108;24,476
3436,500;2,716;0,742;-34,000;3,237;9,939;5,058;35,360;4,676;-25,524;-2,803;0,000;37,024;37,422;9,621;3,073;-13,249;-10,540;-14,415;-11,746;-3,231;27,210;0,000;217,540;Inf;231,000;220,000;-12,498;2,890;-8,083;24,501
3437,000;2,716;0,742;-34,000;3,237;9,939;5,058;35,360;4,676;-25,524;-2,803;0,000;37,000;37,400;9,621;3,073;-13,219;-10,536;-14,474;-11,728;-3,231;27,210;0,000;218,140;Inf;231,000;220,000;-12,488;2,887;-8,085;24,535
3437,500;2,887;0,691;-35,209;3,180;9,717;5,058;35,360;4,676;-25,524;-2,803;0,000;37,000;37,400;9,630;3,359;-13,277;-10,513;-14,453;-11,736;-3,231;27,210;0,000;218,140;Inf;232,000;220,000;-12,489;2,884;-8,088;24,520
3438,000;2,887;0,691;-35,209;3,180;9,717;5,058;35,360;4,676;-25,524;-2,803;0,000;37,000;37,400;9,630;3,359;-13,245;-10,546;-14,503;-11,735;-3,231;27,210;0,000;217,540;Inf;232,000;220,000;-12,495;2,884;-8,088;24,530
3438,500;2,887;0,691;-35,209;3,180;9,717;5,058;35,360;4,676;-25,524;-2,803;0,000;37,000;37,400;9,630;3,359;-13,276;-10,529;-14,498;-11,734;-3,231;27,210;0,000;217,540;Inf;233,000;220,000;-12,507;2,884;-8,092;24,532
3439,000;2,887;0,691;-35,209;3,180;9,717;5,058;35,360;4,676;-25,524;-2,803;0,000;37,000;37,400;9,630;3,359;-13,315;-10,521;-14,463;-11,716;-3,231;27,210;0,000;218,140;Inf;233,000;220,000;-12,509;2,884;-8,094;24,491
3439,500;2,887;0,691;-35,209;3,180;9,717;5,061;35,348;4,677;-25,542;-2,793;0,000;37,038;37,445;9,630;3,359;-13,258;-10,542;-14,453;-11,730;-3,222;27,200;0,000;218,140;Inf;234,000;220,000;-12,504;2,885;-8,131;24,461
3440,000;2,887;0,691;-35,209;3,180;9,717;5,061;35,348;4,677;-25,542;-2,793;0,000;37,000;37,400;9,630;3,359;-13,261;-10,518;-14,434;-11,732;-3,222;27,200;0,000;218,040;Inf;234,000;220,000;-12,496;2,885;-8,093;24,408
3440,500;2,887;0,691;-35,209;3,180;9,717;5,061;35,348;4,677;-25,542;-2,793;0,000;37,000;37,400;9,630;3,359;-13,261;-10,528;-14,432;-11,706;-3,222;27,200;0,000;218,040;Inf;235,000;220,000;-12,486;2,885;-8,099;24,385
3441,000;3,390;0,801;-35,209;3,151;9,543;5,061;35,348;4,677;-25,542;-2,793;0,000;37,000;37,400;9,587;3,331;-13,227;-10,518;-14,418;-11,741;-3,222;27,200;0,000;217,440;Inf;235,000;220,000;-12,482;2,885;-8,101;24,374
3441,500;3,390;0,801;-35,209;3,151;9,543;5,061;35,348;4,677;-25,542;-2,793;0,000;37,000;37,400;9,587;3,331;-13,276;-10,487;-14,350;-11,662;-3,222;27,200;0,000;217,440;Inf;236,000;220,000;-12,476;2,901;-8,101;24,389
3442,000;3,390;0,801;-35,209;3,151;9,543;5,061;35,348;4,677;-25,542;-2,793;0,000;37,000;37,400;9,587;3,331;-13,234;-10,536;-14,466;-11,712;-3,222;27,200;0,000;218,040;Inf;236,000;220,000;-12,444;2,901;-8,097;24,432
3442,500;3,390;0,801;-35,209;3,151;9,543;5,061;35,348;4,677;-25,542;-2,793;0,000;37,000;37,400;9,587;3,331;-13,244;-10,505;-14,419;-11,734;-3,222;27,200;0,000;218,040;Inf;237,000;220,000;-12,487;2,909;-8,107;24,447
3443,000;3,390;0,801;-35,209;3,151;9,543;5,081;35,364;4,673;-25,530;-2,780;0,000;37,047;37,447;9,587;3,331;-13,285;-10,479;-14,399;-11,680;-3,214;27,211;0,000;222,040;Inf;237,000;220,000;-12,476;2,917;-8,097;24,483
3443,500;3,390;0,801;-35,209;3,151;9,543;5,081;35,364;4,673;-25,530;-2,780;0,000;37,000;37,400;9,587;3,331;-13,222;-10,544;-14,423;-11,706;-3,214;27,211;0,000;222,040;Inf;236,000;220,000;-12,461;2,925;-8,112;24,496
3444,000;2,900;0,764;-34,178;3,271;9,543;5,081;35,364;4,673;-25,530;-2,780;0,000;37,000;37,400;9,629;3,009;-13,209;-10,541;-14,384;-11,720;-3,214;27,211;0,000;221,340;Inf;236,000;220,000;-12,474;2,932;-8,100;24,549
3444,500;2,900;0,764;-34,178;3,271;9,543;5,081;35,364;4,673;-25,530;-2,780;0,000;37,000;37,400;9,629;3,009;-13,250;-10,531;-14,417;-11,702;-3,214;27,211;0,000;221,340;Inf;235,000;220,000;-12,464;2,932;-8,079;24,593
3445,000;2,900;0,764;-34,178;3,271;9,543;5,081;35,364;4,673;-25,530;-2,780;0,000;37,000;37,400;9,629;3,009;-13,267;-10,508;-14,427;-11,708;-3,214;27,211;0,000;222,240;Inf;235,000;220,000;-12,475;2,931;-8,082;24,621
3445,500;2,900;0,764;-34,178;3,271;9,543;5,081;35,364;4,673;-25,530;-2,780;0,000;37,000;37,400;9,629;3,009;-13,229;-10,477;-14,412;-11,699;-3,214;27,211;0,000;222,240;Inf;234,000;220,000;-12,478;2,931;-8,095;24,628
3446,000;2,900;0,764;-34,178;3,271;9,543;5,041;35,369;4,636;-25,441;-2,796;0,000;37,040;37,474;9,629;3,009;-13,253;-10,512;-14,433;-11,708;-3,221;27,199;0,000;221,340;Inf;234,000;220,000;-12,454;2,930;-8,077;24,641
3446,500;2,900;0,764;-34,178;3,271;9,543;5,041;35,369;4,636;-25,441;-2,796;0,000;37,000;37,500;9,629;3,009;-13,241;-10,499;-14,440;-11,708;-3,221;27,199;0,000;221,340;Inf;233,000;220,000;-12,476;2,930;-8,081;24,624
3447,000;2,900;0,764;-34,178;3,271;9,543;5,041;35,369;4,636;-25,441;-2,796;0,000;37,000;37,500;9,629;3,009;-13,221;-10,483;-14,468;-11,687;-3,221;27,199;0,000;223,140;Inf;233,000;220,000;-12,472;2,929;-8,070;24,638
3447,500;2,591;0,630;-35,188;3,207;9,495;5,041;35,369;4,636;-25,441;-2,796;0,000;37,000;37,500;9,536;3,189;-13,244;-10,487;-14,449;-11,707;-3,221;27,199;0,000;223,140;Inf;232,000;220,000;-12,465;2,929;-8,063;24,648
3448,000;2,591;0,630;-35,188;3,207;9,495;5,041;35,369;4,636;-25,441;-2,796;0,000;37,000;37,500;9,536;3,189;-13,205;-10,487;-14,402;-11,686;-3,221;27,199;0,000;221,040;Inf;232,000;220,000;-12,472;2,923;-8,081;24,677
3448,500;2,591;0,630;-35,188;3,207;9,495;5,041;35,369;4,636;-25,441;-2,796;0,000;37,000;37,500;9,536;3,189;-13,244;-10,403;-14,316;-11,624;-3,221;27,199;0,000;221,040;Inf;231,000;220,000;-12,445;2,918;-8,077;24,677
3449,000;2,591;0,630;-35,188;3,207;9,495;5,041;35,369;4,636;-25,441;-2,796;0,000;37,000;37,500;9,536;3,189;-13,238;-10,500;-14,445;-11,703;-3,221;27,199;0,000;219,840;Inf;231,000;220,000;-12,397;2,912;-8,080;24,704
3449,500;2,591;0,630;-35,188;3,207;9,495;5,085;35,365;4,683;-25,448;-2,775;0,000;37,062;37,435;9,536;3,189;-13,271;-10,495;-14,376;-11,672;-3,210;27,207;0,000;219,840;Inf;231,000;220,000;-12,472;2,907;-8,065;24,705
3450,000;2,591;0,630;-35,188;3,207;9,495;5,085;35,365;4,683;-25,448;-2,775;0,000;37,100;37,400;9,536;3,189;-13,218;-10,515;-14,378;-11,672;-3,210;27,207;0,000;217,440;Inf;231,000;220,000;-12,453;2,902;-8,090;24,682
3450,500;3,511;0,905;-34,348;3,261;9,437;5,085;35,365;4,683;-25,448;-2,775;0,000;37,100;37,400;9,750;3,247;-13,166;-10,490;-14,376;-11,677;-3,210;27,207;0,000;217,440;Inf;232,000;220,000;-12,446;2,897;-8,073;24,695
3451,000;3,511;0,905;-34,348;3,261;9,437;5,085;35,365;4,683;-25,448;-2,775;0,000;37,100;37,400;9,750;3,247;-13,247;-10,504;-14,422;-11,714;-3,210;27,207;0,000;220,140;Inf;232,000;220,000;-12,427;2,907;-8,075;24,640
3451,500;3,511;0,905;-34,348;3,261;9,437;5,085;35,365;4,683;-25,448;-2,775;0,000;37,100;37,400;9,750;3,247;-13,219;-10,508;-14,461;-11,707;-3,210;27,207;0,000;220,140;Inf;232,000;220,000;-12,472;2,917;-8,074;24,626
3452,000;3,511;0,905;-34,348;3,261;9,437;5,085;35,365;4,683;-25,448;-2,775;0,000;37,100;37,400;9,750;3,247;-13,218;-10,518;-14,414;-11,700;-3,210;27,207;0,000;216,840;Inf;232,000;220,000;-12,474;2,927;-8,073;24,620
3452,500;3,511;0,905;-34,348;3,261;9,437;5,073;35,354;4,672;-25,534;-2,781;0,000;37,069;37,476;9,750;3,247;-13,300;-10,516;-14,503;-11,723;-3,202;27,212;0,000;216,840;Inf;233,000;220,000;-12,462;2,936;-8,074;24,627
3453,000;3,511;0,905;-34,348;3,261;9,437;5,073;35,354;4,672;-25,534;-2,781;0,000;37,100;37,500;9,750;3,247;-13,302;-10,502;-14,464;-11,699;-3,202;27,212;0,000;217,040;Inf;233,000;220,000;-12,510;2,946;-8,070;24,650
3453,500;3,511;0,905;-34,348;3,261;9,437;5,073;35,354;4,672;-25,534;-2,781;0,000;37,100;37,500;9,750;3,247;-13,313;-10,497;-14,498;-11,722;-3,202;27,212;0,000;217,040;Inf;234,000;220,000;-12,492;2,955;-8,072;24,719
3454,000;1,742;0,494;-33,968;3,286;9,521;5,073;35,354;4,672;-25,534;-2,781;0,000;37,100;37,500;9,586;3,107;-13,320;-10,489;-14,484;-11,732;-3,202;27,212;0,000;216,540;Inf;234,000;220,000;-12,507;2,964;-8,064;24,787
3454,500;1,742;0,494;-33,968;3,286;9,521;5,073;35,354;4,672;-25,534;-2,781;0,000;37,100;37,500;9,586;3,107;-13,330;-10,526;-14,526;-11,699;-3,202;27,212;0,000;216,540;Inf;235,000;220,000;-12,506;2,944;-8,061;24,840
3455,000;1,742;0,494;-33,968;3,286;9,521;5,073;35,354;4,672;-25,534;-2,781;0,000;37,100;37,500;9,586;3,107;-13,202;-10,537;-14,476;-11,731;-3,202;27,212;0,000;219,340;Inf;235,000;220,000;-12,520;2,924;-8,104;24,950
3455,500;1,742;0,494;-33,968;3,286;9,521;5,073;35,354;4,672;-25,534;-2,781;0,000;37,100;37,500;9,586;3,107;-13,268;-10,527;-14,418;-11,720;-3,202;27,212;0,000;219,340;Inf;235,000;220,000;-12,487;2,905;-8,095;24,981
3456,000;1,742;0,494;-33,968;3,286;9,521;5,040;35,370;4,658;-25,504;-2,766;0,000;37,084;37,458;9,586;3,107;-13,190;-10,541;-14,374;-11,704;-3,211;27,201;0,000;218,240;Inf;235,000;220,000;-12,483;2,886;-8,113;25,029
3456,500;1,742;0,494;-33,968;3,286;9,521;5,040;35,370;4,658;-25,504;-2,766;0,000;37,100;37,500;9,586;3,107;-13,190;-10,523;-14,325;-11,657;-3,211;27,201;0,000;218,240;Inf;236,000;220,000;-12,452;2,867;-8,124;25,048
3457,000;3,782;0,896;-35,209;3,231;9,531;5,040;35,370;4,658;-25,504;-2,766;0,000;37,100;37,500;9,445;3,252;-13,181;-10,520;-14,308;-11,697;-3,211;27,201;0,000;219,840;Inf;236,000;220,000;-12,424;2,849;-8,114;25,086
3457,500;3,782;0,896;-35,209;3,231;9,531;5,040;35,370;4,658;-25,504;-2,766;0,000;37,100;37,500;9,445;3,252;-13,195;-10,506;-14,288;-11,664;-3,211;27,201;0,000;219,840;Inf;236,000;220,000;-12,427;2,864;-8,106;25,127
3458,000;3,782;0,896;-35,209;3,231;9,531;5,040;35,370;4,658;-25,504;-2,766;0,000;37,100;37,500;9,445;3,252;-13,116;-10,532;-14,331;-11,694;-3,211;27,201;0,000;218,240;Inf;236,000;220,000;-12,413;2,879;-8,105;25,171
3458,500;3,782;0,896;-35,209;3,231;9,531;5,040;35,370;4,658;-25,504;-2,766;0,000;37,100;37,500;9,445;3,252;-13,161;-10,520;-14,337;-11,696;-3,211;27,201;0,000;218,240;Inf;237,000;220,000;-12,418;2,894;-8,075;25,172
3459,000;3,782;0,896;-35,209;3,231;9,531;4,990;35,362;4,648;-25,594;-2,768;0,000;37,084;37,504;9,445;3,252;-13,184;-10,526;-14,372;-11,724;-3,203;27,202;0,000;222,140;Inf;237,000;220,000;-12,428;2,908;-8,083;25,157
3459,500;3,782;0,896;-35,209;3,231;9,531;4,990;35,362;4,648;-25,594;-2,768;0,000;37,100;37,500;9,445;3,252;-13,242;-10,507;-14,426;-11,640;-3,203;27,202;0,000;222,140;Inf;236,000;220,000;-12,452;2,923;-8,063;25,149
3460,000;3,480;0,801;-35,209;3,245;9,593;4,990;35,362;4,648;-25,594;-2,768;0,000;37,100;37,500;9,500;3,211;-13,178;-10,534;-14,413;-11,703;-3,203;27,202;0,000;219,440;Inf;236,000;220,000;-12,454;2,937;-8,113;25,119
3460,500;3,480;0,801;-35,209;3,245;9,593;4,990;35,362;4,648;-25,594;-2,768;0,000;37,100;37,500;9,500;3,211;-13,194;-10,514;-14,388;-11,714;-3,203;27,202;0,000;219,440;Inf;236,000;220,000;-12,457;2,946;-8,105;25,111
3461,000;3,480;0,801;-35,209;3,245;9,593;4,990;35,362;4,648;-25,594;-2,768;0,000;37,100;37,500;9,500;3,211;-13,242;-10,508;-14,428;-11,703;-3,203;27,202;0,000;222,640;Inf;236,000;220,000;-12,452;2,954;-8,091;25,164
3461,500;3,480;0,801;-35,209;3,245;9,593;4,990;35,362;4,648;-25,594;-2,768;0,000;37,100;37,500;9,500;3,211;-13,226;-10,514;-14,404;-11,692;-3,203;27,202;0,000;222,640;Inf;235,000;220,000;-12,470;2,963;-8,083;25,177
