t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3462,000;3,480;0,801;-35,209;3,245;9,593;4,990;35,362;4,648;-25,594;-2,768;0,000;37,100;37,500;9,500;3,211;-13,181;-10,501;-14,399;-11,682;-3,203;27,202;0,000;220,840;Inf;235,000;220,000;-12,459;2,971;-8,079;25,220
3462,500;3,480;0,801;-35,209;3,245;9,593;5,035;35,382;4,682;-25,449;-2,769;0,000;37,092;37,466;9,500;3,211;-13,235;-10,508;-14,452;-11,690;-3,208;27,204;0,000;220,840;Inf;235,000;220,000;-12,441;2,980;-8,077;25,198
3463,000;3,480;0,801;-35,209;3,245;9,593;5,035;35,382;4,682;-25,449;-2,769;0,000;37,100;37,500;9,500;3,211;-13,236;-10,493;-14,444;-11,699;-3,208;27,204;0,000;222,640;Inf;235,000;220,000;-12,472;2,988;-8,061;25,192
3463,500;2,623;0,672;-34,093;3,234;9,623;5,035;35,382;4,682;-25,449;-2,769;0,000;37,100;37,500;9,690;3,150;-13,249;-10,479;-14,396;-11,673;-3,208;27,204;0,000;222,640;Inf;234,000;220,000;-12,468;2,996;-8,067;25,086
3464,000;2,623;0,672;-34,093;3,234;9,623;5,035;35,382;4,682;-25,449;-2,769;0,000;37,100;37,500;9,690;3,150;-13,254;-10,516;-14,390;-11,699;-3,208;27,204;0,000;220,840;Inf;234,000;220,000;-12,449;2,990;-8,080;24,961
3464,500;2,623;0,672;-34,093;3,234;9,623;5,035;35,382;4,682;-25,449;-2,769;0,000;37,100;37,500;9,690;3,150;-13,231;-10,502;-14,447;-11,696;-3,208;27,204;0,000;220,840;Inf;234,000;220,000;-12,464;2,984;-8,065;25,000
3465,000;2,623;0,672;-34,093;3,234;9,623;5,035;35,382;4,682;-25,449;-2,769;0,000;37,100;37,500;9,690;3,150;-13,202;-10,526;-14,458;-11,697;-3,208;27,204;0,000;221,240;Inf;234,000;220,000;-12,469;2,978;-8,046;25,059
3465,500;2,623;0,672;-34,093;3,234;9,623;5,055;35,371;4,683;-25,469;-2,754;0,000;37,091;37,420;9,690;3,150;-13,234;-10,486;-14,404;-11,678;-3,209;27,203;0,000;221,240;Inf;233,000;220,000;-12,471;2,972;-8,049;25,098
3466,000;2,623;0,672;-34,093;3,234;9,623;5,055;35,371;4,683;-25,469;-2,754;0,000;37,100;37,400;9,690;3,150;-13,253;-10,482;-14,460;-11,703;-3,209;27,203;0,000;221,040;Inf;233,000;220,000;-12,451;2,967;-8,046;25,122
3466,500;3,234;0,817;-35,209;3,200;9,506;5,055;35,371;4,683;-25,469;-2,754;0,000;37,100;37,400;9,583;3,383;-13,249;-10,492;-14,403;-11,733;-3,209;27,203;0,000;221,040;Inf;232,000;220,000;-12,475;2,961;-8,049;25,133
3467,000;3,234;0,817;-35,209;3,200;9,506;5,055;35,371;4,683;-25,469;-2,754;0,000;37,100;37,400;9,583;3,383;-13,230;-10,497;-14,400;-11,710;-3,209;27,203;0,000;221,840;Inf;232,000;220,000;-12,469;2,965;-8,062;25,108
3467,500;3,234;0,817;-35,209;3,200;9,506;5,055;35,371;4,683;-25,469;-2,754;0,000;37,100;37,400;9,583;3,383;-13,248;-10,493;-14,432;-11,707;-3,209;27,203;0,000;221,840;Inf;231,000;220,000;-12,459;2,970;-8,061;25,065
3468,000;3,234;0,817;-35,209;3,200;9,506;5,055;35,371;4,683;-25,469;-2,754;0,000;37,100;37,400;9,583;3,383;-13,252;-10,497;-14,459;-11,700;-3,209;27,203;0,000;218,440;Inf;231,000;220,000;-12,470;2,974;-8,050;25,132
3468,500;3,234;0,817;-35,209;3,200;9,506;5,055;35,371;4,683;-25,469;-2,754;0,000;37,100;37,400;9,583;3,383;-13,264;-10,483;-14,467;-11,711;-3,209;27,203;0,000;218,440;Inf;232,000;220,000;-12,477;2,978;-8,040;25,128
3469,000;3,234;0,817;-35,209;3,200;9,506;5,044;35,369;4,692;-25,544;-2,778;0,000;37,106;37,493;9,583;3,383;-13,308;-10,477;-14,460;-11,705;-3,213;27,201;0,000;219,640;Inf;232,000;220,000;-12,481;2,983;-8,049;25,093
3469,500;3,234;0,817;-35,209;3,200;9,506;5,044;35,369;4,692;-25,544;-2,778;0,000;37,100;37,500;9,583;3,383;-13,249;-10,489;-14,474;-11,703;-3,213;27,201;0,000;219,640;Inf;232,000;220,000;-12,488;2,987;-8,044;25,114
3470,000;3,116;0,715;-35,209;3,157;9,541;5,044;35,369;4,692;-25,544;-2,778;0,000;37,100;37,500;9,601;3,290;-13,271;-10,488;-14,415;-11,697;-3,213;27,201;0,000;218,740;Inf;232,000;220,000;-12,479;2,991;-8,056;25,132
3470,500;3,116;0,715;-35,209;3,157;9,541;5,044;35,369;4,692;-25,544;-2,778;0,000;37,100;37,500;9,601;3,290;-13,245;-10,524;-14,447;-11,720;-3,213;27,201;0,000;218,740;Inf;233,000;220,000;-12,468;2,993;-8,075;25,122
3471,000;3,116;0,715;-35,209;3,157;9,541;5,044;35,369;4,692;-25,544;-2,778;0,000;37,100;37,500;9,601;3,290;-13,264;-10,519;-14,417;-11,730;-3,213;27,201;0,000;218,940;Inf;233,000;220,000;-12,484;2,995;-8,077;25,127
3471,500;3,116;0,715;-35,209;3,157;9,541;5,044;35,369;4,692;-25,544;-2,778;0,000;37,100;37,500;9,601;3,290;-13,206;-10,519;-14,371;-11,698;-3,213;27,201;0,000;218,940;Inf;234,000;220,000;-12,482;2,997;-8,064;25,185
3472,000;3,116;0,715;-35,209;3,157;9,541;5,057;35,376;4,675;-25,603;-2,770;0,000;37,108;37,543;9,601;3,290;-13,226;-10,532;-14,445;-11,732;-3,210;27,210;0,000;217,040;Inf;234,000;220,000;-12,449;2,999;-8,084;25,221
3472,500;3,116;0,715;-35,209;3,157;9,541;5,057;35,376;4,675;-25,603;-2,770;0,000;37,100;37,500;9,601;3,290;-13,167;-10,512;-14,392;-11,699;-3,210;27,210;0,000;217,040;Inf;235,000;220,000;-12,484;3,001;-8,071;25,210
3473,000;3,239;0,746;-35,209;3,210;9,582;5,057;35,376;4,675;-25,603;-2,770;0,000;37,100;37,500;9,525;3,241;-13,267;-10,521;-14,484;-11,733;-3,210;27,210;0,000;218,340;Inf;235,000;220,000;-12,442;3,003;-8,076;25,215
3473,500;3,239;0,746;-35,209;3,210;9,582;5,057;35,376;4,675;-25,603;-2,770;0,000;37,100;37,500;9,525;3,241;-13,214;-10,519;-14,412;-11,718;-3,210;27,210;0,000;218,340;Inf;236,000;220,000;-12,501;3,006;-8,059;25,220
3474,000;3,239;0,746;-35,209;3,210;9,582;5,057;35,376;4,675;-25,603;-2,770;0,000;37,100;37,500;9,525;3,241;-13,263;-10,529;-14,460;-11,726;-3,210;27,210;0,000;217,440;Inf;236,000;220,000;-12,466;3,010;-8,067;25,184
3474,500;3,239;0,746;-35,209;3,210;9,582;5,057;35,376;4,675;-25,603;-2,770;0,000;37,100;37,500;9,525;3,241;-13,275;-10,514;-14,465;-11,710;-3,210;27,210;0,000;217,440;Inf;237,000;220,000;-12,494;3,014;-8,067;25,194
3475,000;3,239;0,746;-35,209;3,210;9,582;5,057;35,376;4,675;-25,603;-2,770;0,000;37,100;37,500;9,525;3,241;-13,252;-10,512;-14,446;-11,710;-3,210;27,210;0,000;220,640;Inf;237,000;220,000;-12,491;3,018;-8,081;25,172
3475,500;3,239;0,746;-35,209;3,210;9,582;5,031;35,388;4,657;-25,517;-2,775;0,000;37,107;37,515;9,525;3,241;-13,272;-10,524;-14,470;-11,722;-3,207;27,209;0,000;220,640;Inf;237,000;220,000;-12,480;3,021;-8,076;25,192
3476,000;3,239;0,746;-35,209;3,210;9,582;5,031;35,388;4,657;-25,517;-2,775;0,000;37,100;37,500;9,525;3,241;-13,225;-10,508;-14,465;-11,726;-3,207;27,209;0,000;220,140;Inf;237,000;220,000;-12,497;3,025;-8,079;25,184
3476,500;2,343;0,648;-33,137;3,311;9,467;5,031;35,388;4,657;-25,517;-2,775;0,000;37,100;37,500;9,725;3,173;-13,277;-10,495;-14,438;-11,701;-3,207;27,209;0,000;220,140;Inf;237,000;220,000;-12,481;3,028;-8,060;25,362
3477,000;2,343;0,648;-33,137;3,311;9,467;5,031;35,388;4,657;-25,517;-2,775;0,000;37,100;37,500;9,725;3,173;-13,208;-10,506;-14,423;-11,699;-3,207;27,209;0,000;221,340;Inf;237,000;220,000;-12,478;3,017;-8,066;25,391
3477,500;2,343;0,648;-33,137;3,311;9,467;5,031;35,388;4,657;-25,517;-2,775;0,000;37,100;37,500;9,725;3,173;-13,263;-10,509;-14,439;-11,696;-3,207;27,209;0,000;221,340;Inf;236,000;220,000;-12,459;3,006;-8,094;25,336
3478,000;2,343;0,648;-33,137;3,311;9,467;5,031;35,388;4,657;-25,517;-2,775;0,000;37,100;37,500;9,725;3,173;-13,252;-10,524;-14,467;-11,730;-3,207;27,209;0,000;223,340;Inf;236,000;220,000;-12,477;2,995;-8,069;25,306
3478,500;2,343;0,648;-33,137;3,311;9,467;5,033;35,387;4,674;-25,513;-2,776;0,000;37,121;37,516;9,725;3,173;-13,287;-10,518;-14,493;-11,724;-3,207;27,211;0,000;223,340;Inf;235,000;220,000;-12,493;2,984;-8,056;25,282
3479,000;2,343;0,648;-33,137;3,311;9,467;5,033;35,387;4,674;-25,513;-2,776;0,000;37,100;37,500;9,725;3,173;-13,287;-10,510;-14,464;-11,713;-3,207;27,211;0,000;223,440;Inf;235,000;220,000;-12,505;2,974;-8,072;25,243
3479,500;2,519;0,633;-34,018;3,210;9,555;5,033;35,387;4,674;-25,513;-2,776;0,000;37,100;37,500;9,656;3,041;-13,237;-10,525;-14,466;-11,741;-3,207;27,211;0,000;223,440;Inf;234,000;220,000;-12,493;2,964;-8,065;25,250
3480,000;2,519;0,633;-34,018;3,210;9,555;5,033;35,387;4,674;-25,513;-2,776;0,000;37,100;37,500;9,656;3,041;-13,254;-10,520;-14,471;-11,740;-3,207;27,211;0,000;222,940;Inf;234,000;220,000;-12,492;2,956;-8,081;25,291
3480,500;2,519;0,633;-34,018;3,210;9,555;5,033;35,387;4,674;-25,513;-2,776;0,000;37,100;37,500;9,656;3,041;-13,243;-10,540;-14,505;-11,708;-3,207;27,211;0,000;222,940;Inf;233,000;220,000;-12,496;2,949;-8,073;25,283
3481,000;2,519;0,633;-34,018;3,210;9,555;5,033;35,387;4,674;-25,513;-2,776;0,000;37,100;37,500;9,656;3,041;-13,275;-10,533;-14,478;-11,713;-3,207;27,211;0,000;221,240;Inf;233,000;220,000;-12,499;2,942;-8,086;25,271
3481,500;2,519;0,633;-34,018;3,210;9,555;5,009;35,398;4,650;-25,534;-2,772;0,000;37,133;37,538;9,656;3,041;-13,263;-10,521;-14,461;-11,703;-3,205;27,215;0,000;221,240;Inf;232,000;220,000;-12,500;2,935;-8,077;25,215
3482,000;2,519;0,633;-34,018;3,210;9,555;5,009;35,398;4,650;-25,534;-2,772;0,000;37,100;37,500;9,656;3,041;-13,202;-10,541;-14,344;-11,705;-3,205;27,215;0,000;221,340;Inf;232,000;220,000;-12,487;2,928;-8,100;25,187
3482,500;2,519;0,633;-34,018;3,210;9,555;5,009;35,398;4,650;-25,534;-2,772;0,000;37,100;37,500;9,656;3,041;-13,222;-10,519;-14,374;-11,702;-3,205;27,215;0,000;221,340;Inf;231,000;220,000;-12,448;2,915;-8,086;25,176
3483,000;3,455;0,786;-35,209;3,189;9,290;5,009;35,398;4,650;-25,534;-2,772;0,000;37,100;37,500;9,536;3,172;-13,247;-10,474;-14,374;-11,685;-3,205;27,215;0,000;221,440;Inf;231,000;220,000;-12,454;2,915;-8,066;25,157
3483,500;3,455;0,786;-35,209;3,189;9,290;5,009;35,398;4,650;-25,534;-2,772;0,000;37,100;37,500;9,536;3,172;-13,230;-10,511;-14,371;-11,692;-3,205;27,215;0,000;221,440;Inf;230,000;220,000;-12,445;2,924;-8,105;25,209
3484,000;3,455;0,786;-35,209;3,189;9,290;5,009;35,398;4,650;-25,534;-2,772;0,000;37,100;37,500;9,536;3,172;-13,175;-10,521;-14,392;-11,686;-3,205;27,215;0,000;219,940;Inf;230,000;220,000;-12,451;2,933;-8,106;25,162
3484,500;3,455;0,786;-35,209;3,189;9,290;5,009;35,398;4,650;-25,534;-2,772;0,000;37,100;37,500;9,536;3,172;-13,194;-10,520;-14,352;-11,708;-3,205;27,215;0,000;219,940;Inf;230,000;220,000;-12,443;2,941;-8,083;25,195
3485,000;3,455;0,786;-35,209;3,189;9,290;5,019;35,390;4,657;-25,612;-2,768;0,000;37,138;37,552;9,536;3,172;-13,215;-10,531;-14,414;-11,726;-3,204;27,215;0,000;217,640;Inf;230,000;220,000;-12,444;2,950;-8,093;25,180
3485,500;3,455;0,786;-35,209;3,189;9,290;5,019;35,390;4,657;-25,612;-2,768;0,000;37,100;37,600;9,536;3,172;-13,252;-10,516;-14,431;-11,719;-3,204;27,215;0,000;217,640;Inf;231,000;220,000;-12,471;2,958;-8,096;25,301
3486,000;2,758;0,751;-33,734;3,371;9,510;5,019;35,390;4,657;-25,612;-2,768;0,000;37,100;37,600;9,669;3,195;-13,264;-10,537;-14,483;-11,731;-3,204;27,215;0,000;217,940;Inf;231,000;220,000;-12,480;2,966;-8,073;25,554
3486,500;2,758;0,751;-33,734;3,371;9,510;5,019;35,390;4,657;-25,612;-2,768;0,000;37,100;37,600;9,669;3,195;-13,280;-10,504;-14,447;-11,734;-3,204;27,215;0,000;217,940;Inf;232,000;220,000;-12,504;2,963;-8,082;25,733
3487,000;2,758;0,751;-33,734;3,371;9,510;5,019;35,390;4,657;-25,612;-2,768;0,000;37,100;37,600;9,669;3,195;-13,284;-10,524;-14,459;-11,732;-3,204;27,215;0,000;218,040;Inf;232,000;220,000;-12,491;2,959;-8,095;25,902
3487,500;2,758;0,751;-33,734;3,371;9,510;5,019;35,390;4,657;-25,612;-2,768;0,000;37,100;37,600;9,669;3,195;-13,284;-10,534;-14,476;-11,732;-3,204;27,215;0,000;218,040;Inf;233,000;220,000;-12,500;2,956;-8,073;25,971
3488,000;2,758;0,751;-33,734;3,371;9,510;5,056;35,392;4,666;-25,560;-2,751;0,000;37,136;37,585;9,669;3,195;-13,274;-10,530;-14,507;-11,719;-3,186;27,216;0,000;217,240;Inf;233,000;220,000;-12,506;2,953;-8,076;26,034
3488,500;2,758;0,751;-33,734;3,371;9,510;5,056;35,392;4,666;-25,560;-2,751;0,000;37,100;37,600;9,669;3,195;-13,264;-10,528;-14,493;-11,733;-3,186;27,216;0,000;217,240;Inf;234,000;220,000;-12,507;2,949;-8,073;26,068
3489,000;2,758;0,751;-33,734;3,371;9,510;5,056;35,392;4,666;-25,560;-2,751;0,000;37,100;37,600;9,669;3,195;-13,306;-10,490;-14,428;-11,691;-3,186;27,216;0,000;217,640;Inf;234,000;220,000;-12,504;2,946;-8,094;26,045
3489,500;2,521;0,677;-33,542;3,215;9,521;5,056;35,392;4,666;-25,560;-2,751;0,000;37,100;37,600;9,629;3,135;-13,212;-10,542;-14,445;-11,731;-3,186;27,216;0,000;217,640;Inf;235,000;220,000;-12,479;2,943;-8,100;25,996
3490,000;2,521;0,677;-33,542;3,215;9,521;5,056;35,392;4,666;-25,560;-2,751;0,000;37,100;37,600;9,629;3,135;-13,257;-10,546;-14,482;-11,737;-3,186;27,216;0,000;217,140;Inf;235,000;220,000;-12,482;2,936;-8,106;25,933
3490,500;2,521;0,677;-33,542;3,215;9,521;5,056;35,392;4,666;-25,560;-2,751;0,000;37,100;37,600;9,629;3,135;-13,287;-10,524;-14,479;-11,749;-3,186;27,216;0,000;217,140;Inf;236,000;220,000;-12,506;2,930;-8,091;25,906
3491,000;2,521;0,677;-33,542;3,215;9,521;5,056;35,392;4,666;-25,560;-2,751;0,000;37,100;37,600;9,629;3,135;-13,302;-10,539;-14,539;-11,706;-3,186;27,216;0,000;220,240;Inf;236,000;220,000;-12,510;2,923;-8,124;26,065
3491,500;2,521;0,677;-33,542;3,215;9,521;5,107;35,408;4,682;-25,544;-2,755;0,000;37,135;37,545;9,629;3,135;-13,245;-10,535;-14,391;-11,708;-3,193;27,214;0,000;220,240;Inf;236,000;220,000;-12,521;2,916;-8,120;26,054
3492,000;2,521;0,677;-33,542;3,215;9,521;5,107;35,408;4,682;-25,544;-2,755;0,000;37,100;37,500;9,629;3,135;-13,253;-10,540;-14,476;-11,735;-3,193;27,214;0,000;220,240;Inf;236,000;220,000;-12,470;2,910;-8,128;25,990
3492,500;2,769;0,680;-35,209;3,236;9,834;5,107;35,408;4,682;-25,544;-2,755;0,000;37,100;37,500;9,471;3,129;-13,285;-10,534;-14,478;-11,752;-3,193;27,214;0,000;220,240;Inf;236,000;220,000;-12,501;2,903;-8,122;25,907
3493,000;2,769;0,680;-35,209;3,236;9,834;5,107;35,408;4,682;-25,544;-2,755;0,000;37,100;37,500;9,471;3,129;-13,307;-10,560;-14,452;-11,749;-3,193;27,214;0,000;220,640;Inf;236,000;220,000;-12,513;2,901;-8,116;25,819
3493,500;2,769;0,680;-35,209;3,236;9,834;5,107;35,408;4,682;-25,544;-2,755;0,000;37,100;37,500;9,471;3,129;-13,255;-10,566;-14,483;-11,754;-3,193;27,214;0,000;220,640;Inf;236,000;220,000;-12,517;2,899;-8,104;25,768
3494,000;2,769;0,680;-35,209;3,236;9,834;5,107;35,408;4,682;-25,544;-2,755;0,000;37,100;37,500;9,471;3,129;-13,339;-10,559;-14,515;-11,753;-3,193;27,214;0,000;221,840;Inf;236,000;220,000;-12,514;2,897;-8,129;25,768
3494,500;2,769;0,680;-35,209;3,236;9,834;5,103;35,409;4,686;-25,587;-2,767;0,000;37,134;37,537;9,471;3,129;-13,324;-10,556;-14,521;-11,764;-3,198;27,223;0,000;221,840;Inf;235,000;220,000;-12,541;2,895;-8,117;25,749
3495,000;2,769;0,680;-35,209;3,236;9,834;5,103;35,409;4,686;-25,587;-2,767;0,000;37,100;37,500;9,471;3,129;-13,328;-10,565;-14,455;-11,756;-3,198;27,223;0,000;221,640;Inf;235,000;220,000;-12,541;2,893;-8,131;25,809
3495,500;2,769;0,680;-35,209;3,236;9,834;5,103;35,409;4,686;-25,587;-2,767;0,000;37,100;37,500;9,471;3,129;-13,267;-10,579;-14,444;-11,753;-3,198;27,223;0,000;221,640;Inf;234,000;220,000;-12,526;2,891;-8,128;25,803
3496,000;3,529;0,828;-35,209;3,205;9,594;5,103;35,409;4,686;-25,587;-2,767;0,000;37,100;37,500;9,582;3,099;-13,314;-10,556;-14,468;-11,751;-3,198;27,223;0,000;221,340;Inf;234,000;220,000;-12,511;2,889;-8,129;25,774
3496,500;3,529;0,828;-35,209;3,205;9,594;5,103;35,409;4,686;-25,587;-2,767;0,000;37,100;37,500;9,582;3,099;-13,277;-10,575;-14,458;-11,720;-3,198;27,223;0,000;221,340;Inf;233,000;220,000;-12,522;2,899;-8,152;25,742
3497,000;3,529;0,828;-35,209;3,205;9,594;5,103;35,409;4,686;-25,587;-2,767;0,000;37,100;37,500;9,582;3,099;-13,254;-10,568;-14,431;-11,756;-3,198;27,223;0,000;220,540;Inf;233,000;220,000;-12,508;2,910;-8,142;25,747
3497,500;3,529;0,828;-35,209;3,205;9,594;5,103;35,409;4,686;-25,587;-2,767;0,000;37,100;37,500;9,582;3,099;-13,267;-10,575;-14,455;-11,776;-3,198;27,223;0,000;220,540;Inf;233,000;220,000;-12,502;2,920;-8,147;25,698
3498,000;3,529;0,828;-35,209;3,205;9,594;5,058;35,391;4,657;-25,652;-2,766;0,000;37,122;37,498;9,582;3,099;-13,329;-10,566;-14,444;-11,774;-3,206;27,210;0,000;220,840;Inf;233,000;220,000;-12,518;2,930;-8,125;25,612
3498,500;3,529;0,828;-35,209;3,205;9,594;5,058;35,391;4,657;-25,652;-2,766;0,000;37,100;37,500;9,582;3,099;-13,246;-10,579;-14,481;-11,769;-3,206;27,210;0,000;220,840;Inf;233,000;220,000;-12,528;2,940;-8,113;25,622
3499,000;2,774;0,684;-35,209;3,200;9,443;5,058;35,391;4,657;-25,652;-2,766;0,000;37,100;37,500;9,520;3,301;-13,356;-10,564;-14,514;-11,758;-3,206;27,210;0,000;220,940;Inf;233,000;220,000;-12,519;2,949;-8,095;25,545
3499,500;2,774;0,684;-35,209;3,200;9,443;5,058;35,391;4,657;-25,652;-2,766;0,000;37,100;37,500;9,520;3,301;-13,327;-10,566;-14,520;-11,775;-3,206;27,210;0,000;220,940;Inf;233,000;220,000;-12,548;2,946;-8,123;25,505
3500,000;2,774;0,684;-35,209;3,200;9,443;5,058;35,391;4,657;-25,652;-2,766;0,000;37,100;37,500;9,520;3,301;-13,338;-10,559;-14,509;-11,762;-3,206;27,210;0,000;220,740;Inf;233,000;220,000;-12,547;2,944;-8,120;25,432
3500,500;2,774;0,684;-35,209;3,200;9,443;5,058;35,391;4,657;-25,652;-2,766;0,000;37,100;37,500;9,520;3,301;-13,337;-10,538;-14,519;-11,777;-3,206;27,210;0,000;220,740;Inf;233,000;220,000;-12,542;2,941;-8,111;25,328
3501,000;2,774;0,684;-35,209;3,200;9,443;5,050;35,403;4,658;-25,546;-2,766;0,000;37,131;37,498;9,520;3,301;-13,281;-10,551;-14,513;-11,770;-3,196;27,219;0,000;218,840;Inf;233,000;220,000;-12,543;2,938;-8,115;25,239
3501,500;2,774;0,684;-35,209;3,200;9,443;5,050;35,403;4,658;-25,546;-2,766;0,000;37,100;37,500;9,520;3,301;-13,311;-10,560;-14,536;-11,755;-3,196;27,219;0,000;218,840;Inf;234,000;220,000;-12,529;2,935;-8,097;25,067
3502,000;3,005;0,683;-35,209;3,170;9,594;5,050;35,403;4,658;-25,546;-2,766;0,000;37,100;37,500;9,576;3,277;-13,341;-10,557;-14,513;-11,762;-3,196;27,219;0,000;218,540;Inf;234,000;220,000;-12,541;2,933;-8,100;25,033
3502,500;3,005;0,683;-35,209;3,170;9,594;5,050;35,403;4,658;-25,546;-2,766;0,000;37,100;37,500;9,576;3,277;-13,325;-10,553;-14,513;-11,762;-3,196;27,219;0,000;218,540;Inf;235,000;220,000;-12,543;2,934;-8,119;24,958
3503,000;3,005;0,683;-35,209;3,170;9,594;5,050;35,403;4,658;-25,546;-2,766;0,000;37,100;37,500;9,576;3,277;-13,304;-10,529;-14,450;-11,730;-3,196;27,219;0,000;219,040;Inf;235,000;220,000;-12,538;2,935;-8,108;24,915
3503,500;3,005;0,683;-35,209;3,170;9,594;5,050;35,403;4,658;-25,546;-2,766;0,000;37,100;37,500;9,576;3,277;-13,281;-10,557;-14,438;-11,736;-3,196;27,219;0,000;219,040;Inf;235,000;220,000;-12,503;2,936;-8,119;24,884
3504,000;3,005;0,683;-35,209;3,170;9,594;5,050;35,403;4,658;-25,546;-2,766;0,000;37,100;37,500;9,576;3,277;-13,246;-10,552;-14,453;-11,710;-3,196;27,219;0,000;219,740;Inf;235,000;220,000;-12,503;2,937;-8,116;24,844
3504,500;3,005;0,683;-35,209;3,170;9,594;5,012;35,395;4,663;-25,568;-2,767;0,000;37,127;37,476;9,576;3,277;-13,266;-10,541;-14,404;-11,725;-3,199;27,227;0,000;219,740;Inf;235,000;220,000;-12,490;2,938;-8,127;24,821
3505,000;3,005;0,683;-35,209;3,170;9,594;5,012;35,395;4,663;-25,568;-2,767;0,000;37,100;37,500;9,576;3,277;-13,282;-10,511;-14,408;-11,661;-3,199;27,227;0,000;219,940;Inf;235,000;220,000;-12,484;2,940;-8,115;24,796
3505,500;3,589;0,854;-35,209;3,178;9,589;5,012;35,395;4,663;-25,568;-2,767;0,000;37,100;37,500;9,466;3,279;-13,208;-10,529;-14,411;-11,713;-3,199;27,227;0,000;219,940;Inf;235,000;220,000;-12,465;2,941;-8,147;24,769
3506,000;3,589;0,854;-35,209;3,178;9,589;5,012;35,395;4,663;-25,568;-2,767;0,000;37,100;37,500;9,466;3,279;-13,184;-10,559;-14,431;-11,729;-3,199;27,227;0,000;220,140;Inf;235,000;220,000;-12,465;2,951;-8,115;24,789
3506,500;3,589;0,854;-35,209;3,178;9,589;5,012;35,395;4,663;-25,568;-2,767;0,000;37,100;37,500;9,466;3,279;-13,225;-10,541;-14,428;-11,712;-3,199;27,227;0,000;220,140;Inf;235,000;220,000;-12,476;2,962;-8,133;24,774
3507,000;3,589;0,854;-35,209;3,178;9,589;5,012;35,395;4,663;-25,568;-2,767;0,000;37,100;37,500;9,466;3,279;-13,213;-10,562;-14,410;-11,746;-3,199;27,227;0,000;221,240;Inf;235,000;220,000;-12,477;2,972;-8,129;24,777
3507,500;3,589;0,854;-35,209;3,178;9,589;5,052;35,381;4,646;-25,652;-2,774;0,000;37,130;37,483;9,466;3,279;-13,228;-10,512;-14,373;-11,687;-3,204;27,219;0,000;221,240;Inf;234,000;220,000;-12,483;2,982;-8,118;24,745
3508,000;3,589;0,854;-35,209;3,178;9,589;5,052;35,381;4,646;-25,652;-2,774;0,000;37,100;37,500;9,466;3,279;-13,259;-10,579;-14,465;-11,749;-3,204;27,219;0,000;220,540;Inf;234,000;220,000;-12,450;2,992;-8,121;24,730
3508,500;3,048;0,778;-34,658;3,220;9,539;5,052;35,381;4,646;-25,652;-2,774;0,000;37,100;37,500;9,717;3,250;-13,284;-10,562;-14,463;-11,767;-3,204;27,219;0,000;220,540;Inf;234,000;220,000;-12,513;3,002;-8,126;24,753
3509,000;3,048;0,778;-34,658;3,220;9,539;5,052;35,381;4,646;-25,652;-2,774;0,000;37,100;37,500;9,717;3,250;-13,319;-10,554;-14,475;-11,749;-3,204;27,219;0,000;221,140;Inf;234,000;220,000;-12,519;3,003;-8,122;24,744
3509,500;3,048;0,778;-34,658;3,220;9,539;5,052;35,381;4,646;-25,652;-2,774;0,000;37,100;37,500;9,717;3,250;-13,325;-10,578;-14,521;-11,768;-3,204;27,219;0,000;221,140;Inf;233,000;220,000;-12,524;3,003;-8,141;24,775
3510,000;3,048;0,778;-34,658;3,220;9,539;5,052;35,381;4,646;-25,652;-2,774;0,000;37,100;37,500;9,717;3,250;-13,309;-10,591;-14,550;-11,784;-3,204;27,219;0,000;220,240;Inf;233,000;220,000;-12,548;3,004;-8,116;24,845
3510,500;3,048;0,778;-34,658;3,220;9,539;5,052;35,381;4,646;-25,652;-2,774;0,000;37,100;37,500;9,717;3,250;-13,339;-10,554;-14,497;-11,785;-3,204;27,219;0,000;220,240;Inf;233,000;220,000;-12,558;3,005;-8,130;24,918
3511,000;3,048;0,778;-34,658;3,220;9,539;5,086;35,398;4,665;-25,582;-2,765;0,000;37,129;37,454;9,717;3,250;-13,363;-10,568;-14,571;-11,775;-3,181;27,229;0,000;220,440;Inf;233,000;220,000;-12,544;3,006;-8,118;24,953
3511,500;3,048;0,778;-34,658;3,220;9,539;5,086;35,398;4,665;-25,582;-2,765;0,000;37,100;37,500;9,717;3,250;-13,318;-10,576;-14,546;-11,787;-3,181;27,229;0,000;220,440;Inf;233,000;220,000;-12,569;3,006;-8,110;24,971
3512,000;3,292;0,750;-35,209;3,167;9,589;5,086;35,398;4,665;-25,582;-2,765;0,000;37,100;37,500;9,597;3,268;-13,280;-10,594;-14,474;-11,766;-3,181;27,229;0,000;220,640;Inf;233,000;220,000;-12,557;3,007;-8,150;25,024
3512,500;3,292;0,750;-35,209;3,167;9,589;5,086;35,398;4,665;-25,582;-2,765;0,000;37,100;37,500;9,597;3,268;-13,318;-10,578;-14,504;-11,794;-3,181;27,229;0,000;220,640;Inf;233,000;220,000;-12,529;3,012;-8,119;25,047
3513,000;3,292;0,750;-35,209;3,167;9,589;5,086;35,398;4,665;-25,582;-2,765;0,000;37,100;37,500;9,597;3,268;-13,337;-10,596;-14,564;-11,785;-3,181;27,229;0,000;220,440;Inf;233,000;220,000;-12,548;3,016;-8,130;25,058
3513,500;3,292;0,750;-35,209;3,167;9,589;5,086;35,398;4,665;-25,582;-2,765;0,000;37,100;37,500;9,597;3,268;-13,353;-10,565;-14,507;-11,772;-3,181;27,229;0,000;220,440;Inf;233,000;220,000;-12,571;3,021;-8,129;25,058
3514,000;3,292;0,750;-35,209;3,167;9,589;5,081;35,403;4,672;-25,547;-2,749;0,000;37,123;37,463;9,597;3,268;-13,294;-10,584;-14,523;-11,782;-3,184;27,230;0,000;219,640;Inf;233,000;220,000;-12,549;3,025;-8,115;25,096
3514,500;3,292;0,750;-35,209;3,167;9,589;5,081;35,403;4,672;-25,547;-2,749;0,000;37,100;37,500;9,597;3,268;-13,282;-10,579;-14,516;-11,766;-3,184;27,230;0,000;219,640;Inf;233,000;220,000;-12,546;3,030;-8,141;25,177
3515,000;2,680;0,700;-33,780;3,234;9,541;5,081;35,403;4,672;-25,547;-2,749;0,000;37,100;37,500;9,776;3,131;-13,342;-10,569;-14,494;-11,782;-3,184;27,230;0,000;219,640;Inf;233,000;220,000;-12,536;3,034;-8,121;25,209
3515,500;2,680;0,700;-33,780;3,234;9,541;5,081;35,403;4,672;-25,547;-2,749;0,000;37,100;37,500;9,776;3,131;-13,289;-10,584;-14,510;-11,776;-3,184;27,230;0,000;219,640;Inf;233,000;220,000;-12,547;3,028;-8,133;25,218
3516,000;2,680;0,700;-33,780;3,234;9,541;5,081;35,403;4,672;-25,547;-2,749;0,000;37,100;37,500;9,776;3,131;-13,346;-10,565;-14,519;-11,759;-3,184;27,230;0,000;219,540;Inf;233,000;220,000;-12,540;3,022;-8,130;25,357
3516,500;2,680;0,700;-33,780;3,234;9,541;5,081;35,403;4,672;-25,547;-2,749;0,000;37,100;37,500;9,776;3,131;-13,243;-10,585;-14,522;-11,783;-3,184;27,230;0,000;219,540;Inf;233,000;220,000;-12,547;3,017;-8,151;25,355
3517,000;2,680;0,700;-33,780;3,234;9,541;5,081;35,403;4,672;-25,547;-2,749;0,000;37,100;37,500;9,776;3,131;-13,303;-10,561;-14,458;-11,769;-3,184;27,230;0,000;219,440;Inf;233,000;220,000;-12,533;3,011;-8,130;25,357
3517,500;2,680;0,700;-33,780;3,234;9,541;5,057;35,395;4,640;-25,603;-2,739;0,000;37,124;37,405;9,776;3,131;-13,267;-10,586;-14,479;-11,776;-3,183;27,231;0,000;219,440;Inf;233,000;220,000;-12,523;3,006;-8,134;25,375
3518,000;2,680;0,700;-33,780;3,234;9,541;5,057;35,395;4,640;-25,603;-2,739;0,000;37,100;37,400;9,776;3,131;-13,310;-10,594;-14,539;-11,804;-3,183;27,231;0,000;219,140;Inf;233,000;220,000;-12,527;3,001;-8,130;25,365
3518,500;2,955;0,714;-35,209;3,163;9,568;5,057;35,395;4,640;-25,603;-2,739;0,000;37,100;37,400;9,619;3,342;-13,335;-10,579;-14,535;-11,787;-3,183;27,231;0,000;219,140;Inf;233,000;220,000;-12,562;2,995;-8,123;25,401
3519,000;2,955;0,714;-35,209;3,163;9,568;5,057;35,395;4,640;-25,603;-2,739;0,000;37,100;37,400;9,619;3,342;-13,323;-10,609;-14,563;-11,790;-3,183;27,231;0,000;218,640;Inf;233,000;220,000;-12,559;2,995;-8,149;25,377
3519,500;2,955;0,714;-35,209;3,163;9,568;5,057;35,395;4,640;-25,603;-2,739;0,000;37,100;37,400;9,619;3,342;-13,322;-10,594;-14,524;-11,766;-3,183;27,231;0,000;218,640;Inf;234,000;220,000;-12,571;2,994;-8,142;25,401
3520,000;2,955;0,714;-35,209;3,163;9,568;5,057;35,395;4,640;-25,603;-2,739;0,000;37,100;37,400;9,619;3,342;-13,346;-10,586;-14,490;-11,782;-3,183;27,231;0,000;218,940;Inf;234,000;220,000;-12,551;2,993;-8,143;25,362
3520,500;2,955;0,714;-35,209;3,163;9,568;5,036;35,381;4,681;-25,637;-2,751;0,000;37,112;37,434;9,619;3,342;-13,296;-10,606;-14,497;-11,778;-3,165;27,234;0,000;218,940;Inf;235,000;220,000;-12,551;2,993;-8,142;25,266
3521,000;2,955;0,714;-35,209;3,163;9,568;5,036;35,381;4,681;-25,637;-2,751;0,000;37,100;37,400;9,619;3,342;-13,283;-10,606;-14,513;-11,786;-3,165;27,234;0,000;219,440;Inf;235,000;220,000;-12,544;2,992;-8,154;25,168
3521,500;2,812;0,781;-34,098;3,210;9,491;5,036;35,381;4,681;-25,637;-2,751;0,000;37,100;37,400;9,671;3,217;-13,175;-10,580;-14,405;-11,752;-3,165;27,234;0,000;219,440;Inf;235,000;220,000;-12,547;2,991;-8,165;25,139
3522,000;2,812;0,781;-34,098;3,210;9,491;5,036;35,381;4,681;-25,637;-2,751;0,000;37,100;37,400;9,671;3,217;-13,290;-10,576;-14,405;-11,775;-3,165;27,234;0,000;219,440;Inf;235,000;220,000;-12,478;2,989;-8,153;25,053
3522,500;2,812;0,781;-34,098;3,210;9,491;5,036;35,381;4,681;-25,637;-2,751;0,000;37,100;37,400;9,671;3,217;-13,270;-10,602;-14,474;-11,785;-3,165;27,234;0,000;219,440;Inf;235,000;220,000;-12,512;2,986;-8,158;24,987
3523,000;2,812;0,781;-34,098;3,210;9,491;5,036;35,381;4,681;-25,637;-2,751;0,000;37,100;37,400;9,671;3,217;-13,296;-10,598;-14,460;-11,789;-3,165;27,234;0,000;221,440;Inf;235,000;220,000;-12,533;2,983;-8,153;24,978
3523,500;2,812;0,781;-34,098;3,210;9,491;5,028;35,373;4,664;-25,653;-2,746;0,000;37,097;37,405;9,671;3,217;-13,325;-10,601;-14,539;-11,797;-3,168;27,226;0,000;221,440;Inf;234,000;220,000;-12,536;2,980;-8,140;24,968
3524,000;2,812;0,781;-34,098;3,210;9,491;5,028;35,373;4,664;-25,653;-2,746;0,000;37,100;37,400;9,671;3,217;-13,322;-10,592;-14,491;-11,788;-3,168;27,226;0,000;221,540;Inf;234,000;220,000;-12,566;2,977;-8,144;24,965
3524,500;2,812;0,781;-34,098;3,210;9,491;5,028;35,373;4,664;-25,653;-2,746;0,000;37,100;37,400;9,671;3,217;-13,337;-10,574;-14,487;-11,783;-3,168;27,226;0,000;221,540;Inf;233,000;220,000;-12,548;2,975;-8,121;24,979
3525,000;2,682;0,673;-34,886;3,228;9,423;5,028;35,373;4,664;-25,653;-2,746;0,000;37,100;37,400;9,581;3,256;-13,346;-10,576;-14,501;-11,769;-3,168;27,226;0,000;221,740;Inf;233,000;220,000;-12,545;2,972;-8,135;24,978
3525,500;2,682;0,673;-34,886;3,228;9,423;5,028;35,373;4,664;-25,653;-2,746;0,000;37,100;37,400;9,581;3,256;-13,318;-10,580;-14,538;-11,777;-3,168;27,226;0,000;221,740;Inf;232,000;220,000;-12,548;2,967;-8,131;24,969
3526,000;2,682;0,673;-34,886;3,228;9,423;5,028;35,373;4,664;-25,653;-2,746;0,000;37,100;37,400;9,581;3,256;-13,333;-10,572;-14,539;-11,776;-3,168;27,226;0,000;220,140;Inf;232,000;220,000;-12,553;2,962;-8,129;24,998
3526,500;2,682;0,673;-34,886;3,228;9,423;5,028;35,373;4,664;-25,653;-2,746;0,000;37,100;37,400;9,581;3,256;-13,295;-10,584;-14,491;-11,774;-3,168;27,226;0,000;220,140;Inf;232,000;220,000;-12,555;2,958;-8,137;25,097
3527,000;2,682;0,673;-34,886;3,228;9,423;5,039;35,398;4,672;-25,587;-2,743;0,000;37,098;37,288;9,581;3,256;-13,307;-10,565;-14,423;-11,745;-3,174;27,238;0,000;220,240;Inf;232,000;220,000;-12,536;2,953;-8,129;25,158
3527,500;2,682;0,673;-34,886;3,228;9,423;5,039;35,398;4,672;-25,587;-2,743;0,000;37,100;37,300;9,581;3,256;-13,273;-10,581;-14,517;-11,775;-3,174;27,238;0,000;220,240;Inf;232,000;220,000;-12,510;2,949;-8,126;25,118
3528,000;3,041;0,771;-34,542;3,259;9,532;5,039;35,398;4,672;-25,587;-2,743;0,000;37,100;37,300;9,667;3,285;-13,323;-10,557;-14,449;-11,747;-3,174;27,238;0,000;220,240;Inf;232,000;220,000;-12,537;2,944;-8,135;25,104
3528,500;3,041;0,771;-34,542;3,259;9,532;5,039;35,398;4,672;-25,587;-2,743;0,000;37,100;37,300;9,667;3,285;-13,293;-10,602;-14,449;-11,775;-3,174;27,238;0,000;220,240;Inf;232,000;220,000;-12,519;2,946;-8,136;25,100
3529,000;3,041;0,771;-34,542;3,259;9,532;5,039;35,398;4,672;-25,587;-2,743;0,000;37,100;37,300;9,667;3,285;-13,249;-10,578;-14,481;-11,745;-3,174;27,238;0,000;219,540;Inf;232,000;220,000;-12,530;2,948;-8,113;25,040
3529,500;3,041;0,771;-34,542;3,259;9,532;5,039;35,398;4,672;-25,587;-2,743;0,000;37,100;37,300;9,667;3,285;-13,308;-10,559;-14,429;-11,752;-3,174;27,238;0,000;219,540;Inf;232,000;220,000;-12,513;2,949;-8,137;25,018
3530,000;3,041;0,771;-34,542;3,259;9,532;5,043;35,389;4,664;-25,611;-2,757;0,000;37,084;37,265;9,667;3,285;-13,243;-10,587;-14,457;-11,783;-3,182;27,229;0,000;218,140;Inf;232,000;220,000;-12,512;2,951;-8,123;25,026
3530,500;3,041;0,771;-34,542;3,259;9,532;5,043;35,389;4,664;-25,611;-2,757;0,000;37,100;37,300;9,667;3,285;-13,247;-10,566;-14,427;-11,753;-3,182;27,229;0,000;218,140;Inf;233,000;220,000;-12,518;2,952;-8,122;25,040
3531,000;3,041;0,771;-34,542;3,259;9,532;5,043;35,389;4,664;-25,611;-2,757;0,000;37,100;37,300;9,667;3,285;-13,251;-10,566;-14,444;-11,727;-3,182;27,229;0,000;218,240;Inf;233,000;220,000;-12,498;2,954;-8,126;25,062
3531,500;3,023;0,756;-35,162;3,354;9,555;5,043;35,389;4,664;-25,611;-2,757;0,000;37,100;37,300;9,535;3,132;-13,256;-10,585;-14,421;-11,741;-3,182;27,229;0,000;218,240;Inf;234,000;220,000;-12,497;2,955;-8,129;25,072
3532,000;3,023;0,756;-35,162;3,354;9,555;5,043;35,389;4,664;-25,611;-2,757;0,000;37,100;37,300;9,535;3,132;-13,275;-10,578;-14,480;-11,776;-3,182;27,229;0,000;217,740;Inf;234,000;230,000;-12,501;2,956;-8,111;25,079
3532,500;3,023;0,756;-35,162;3,354;9,555;5,043;35,389;4,664;-25,611;-2,757;0,000;37,100;37,300;9,535;3,132;-13,316;-10,572;-14,497;-11,780;-3,182;27,229;0,000;217,740;Inf;235,000;230,000;-12,527;2,957;-8,107;25,145
3533,000;3,023;0,756;-35,162;3,354;9,555;5,043;35,389;4,664;-25,611;-2,757;0,000;37,100;37,300;9,535;3,132;-13,270;-10,582;-14,518;-11,766;-3,182;27,229;0,000;219,340;Inf;235,000;230,000;-12,541;2,958;-8,106;25,186
3533,500;3,023;0,756;-35,162;3,354;9,555;5,034;35,380;4,648;-25,638;-2,757;0,000;37,073;37,259;9,535;3,132;-13,253;-10,586;-14,530;-11,753;-3,197;27,232;0,000;219,340;Inf;236,000;230,000;-12,534;2,959;-8,123;25,244
3534,000;3,023;0,756;-35,162;3,354;9,555;5,034;35,380;4,648;-25,638;-2,757;0,000;37,100;37,300;9,535;3,132;-13,306;-10,582;-14,550;-11,787;-3,197;27,232;0,000;219,340;Inf;236,000;230,000;-12,530;2,960;-8,112;25,390
3534,500;2,541;0,688;-33,748;3,221;9,442;5,034;35,380;4,648;-25,638;-2,757;0,000;37,100;37,300;9,754;3,132;-13,336;-10,565;-14,529;-11,771;-3,197;27,232;0,000;219,340;Inf;237,000;230,000;-12,556;2,961;-8,101;25,406
3535,000;2,541;0,688;-33,748;3,221;9,442;5,034;35,380;4,648;-25,638;-2,757;0,000;37,100;37,300;9,754;3,132;-13,353;-10,594;-14,487;-11,792;-3,197;27,232;0,000;219,940;Inf;237,000;230,000;-12,550;2,955;-8,131;25,399
3535,500;2,541;0,688;-33,748;3,221;9,442;5,034;35,380;4,648;-25,638;-2,757;0,000;37,100;37,300;9,754;3,132;-13,215;-10,586;-14,475;-11,766;-3,197;27,232;0,000;219,940;Inf;238,000;230,000;-12,556;2,948;-8,125;25,396
3536,000;2,541;0,688;-33,748;3,221;9,442;5,034;35,380;4,648;-25,638;-2,757;0,000;37,100;37,300;9,754;3,132;-13,249;-10,593;-14,414;-11,773;-3,197;27,232;0,000;222,640;Inf;238,000;230,000;-12,511;2,941;-8,151;25,411
3536,500;2,541;0,688;-33,748;3,221;9,442;5,016;35,368;4,655;-25,711;-2,762;0,000;37,059;37,195;9,754;3,132;-13,223;-10,595;-14,455;-11,785;-3,194;27,226;0,000;222,640;Inf;239,000;230,000;-12,507;2,934;-8,132;25,423
3537,000;2,541;0,688;-33,748;3,221;9,442;5,016;35,368;4,655;-25,711;-2,762;0,000;37,100;37,200;9,754;3,132;-13,259;-10,582;-14,437;-11,768;-3,194;27,226;0,000;222,640;Inf;239,000;230,000;-12,514;2,928;-8,143;25,409
3537,500;3,205;0,739;-35,209;3,176;9,583;5,016;35,368;4,655;-25,711;-2,762;0,000;37,100;37,200;9,573;3,160;-13,306;-10,598;-14,417;-11,781;-3,194;27,226;0,000;222,640;Inf;240,000;230,000;-12,511;2,922;-8,142;25,442
3538,000;3,205;0,739;-35,209;3,176;9,583;5,016;35,368;4,655;-25,711;-2,762;0,000;37,100;37,200;9,573;3,160;-13,279;-10,592;-14,496;-11,794;-3,194;27,226;0,000;222,340;Inf;240,000;230,000;-12,526;2,926;-8,099;25,482
3538,500;3,205;0,739;-35,209;3,176;9,583;5,016;35,368;4,655;-25,711;-2,762;0,000;37,100;37,200;9,573;3,160;-13,337;-10,580;-14,548;-11,799;-3,194;27,226;0,000;222,340;Inf;241,000;230,000;-12,540;2,931;-8,112;25,473
3539,000;3,205;0,739;-35,209;3,176;9,583;5,016;35,368;4,655;-25,711;-2,762;0,000;37,100;37,200;9,573;3,160;-13,312;-10,587;-14,543;-11,784;-3,194;27,226;0,000;225,840;Inf;241,000;230,000;-12,566;2,935;-8,131;25,483
3539,500;3,205;0,739;-35,209;3,176;9,583;5,016;35,368;4,655;-25,711;-2,762;0,000;37,100;37,200;9,573;3,160;-13,345;-10,574;-14,588;-11,789;-3,194;27,226;0,000;225,840;Inf;242,000;230,000;-12,557;2,940;-8,111;25,431
3540,000;3,205;0,739;-35,209;3,176;9,583;5,018;35,388;4,656;-25,583;-2,765;0,000;37,051;37,211;9,573;3,160;-13,344;-10,582;-14,531;-11,764;-3,180;27,235;0,000;226,040;Inf;242,000;230,000;-12,574;2,944;-8,116;25,423
3540,500;3,205;0,739;-35,209;3,176;9,583;5,018;35,388;4,656;-25,583;-2,765;0,000;37,100;37,200;9,573;3,160;-13,357;-10,567;-14,529;-11,783;-3,180;27,235;0,000;226,040;Inf;243,000;230,000;-12,555;2,948;-8,103;25,400
3541,000;3,021;0,706;-35,209;3,231;9,555;5,018;35,388;4,656;-25,583;-2,765;0,000;37,100;37,200;9,423;3,249;-13,276;-10,559;-14,494;-11,742;-3,180;27,235;0,000;225,940;Inf;243,000;230,000;-12,559;2,953;-8,116;25,467
3541,500;3,021;0,706;-35,209;3,231;9,555;5,018;35,388;4,656;-25,583;-2,765;0,000;37,100;37,200;9,423;3,249;-13,263;-10,560;-14,439;-11,767;-3,180;27,235;0,000;225,940;Inf;244,000;230,000;-12,518;2,954;-8,108;25,459
3542,000;3,021;0,706;-35,209;3,231;9,555;5,018;35,388;4,656;-25,583;-2,765;0,000;37,100;37,200;9,423;3,249;-13,261;-10,588;-14,487;-11,758;-3,180;27,235;0,000;226,040;Inf;244,000;230,000;-12,508;2,955;-8,109;25,438
3542,500;3,021;0,706;-35,209;3,231;9,555;5,018;35,388;4,656;-25,583;-2,765;0,000;37,100;37,200;9,423;3,249;-13,303;-10,567;-14,474;-11,722;-3,180;27,235;0,000;226,040;Inf;245,000;230,000;-12,524;2,956;-8,091;25,416
3543,000;3,021;0,706;-35,209;3,231;9,555;5,017;35,367;4,673;-25,607;-2,758;0,000;37,045;37,225;9,423;3,249;-13,254;-10,585;-14,469;-11,762;-3,192;27,234;0,000;229,840;Inf;245,000;230,000;-12,517;2,957;-8,078;25,396
3543,500;3,021;0,706;-35,209;3,231;9,555;5,017;35,367;4,673;-25,607;-2,758;0,000;37,000;37,200;9,423;3,249;-13,310;-10,567;-14,431;-11,761;-3,192;27,234;0,000;229,840;Inf;245,000;230,000;-12,518;2,958;-8,086;25,292
3544,000;3,027;0,755;-34,866;3,173;9,509;5,017;35,367;4,673;-25,607;-2,758;0,000;37,000;37,200;9,639;3,250;-13,189;-10,574;-14,419;-11,773;-3,192;27,234;0,000;230,440;Inf;245,000;230,000;-12,517;2,959;-8,105;25,206
3544,500;3,027;0,755;-34,866;3,173;9,509;5,017;35,367;4,673;-25,607;-2,758;0,000;37,000;37,200;9,639;3,250;-13,241;-10,584;-14,428;-11,750;-3,192;27,234;0,000;230,440;Inf;245,000;230,000;-12,489;2,960;-8,097;25,113
3545,000;3,027;0,755;-34,866;3,173;9,509;5,017;35,367;4,673;-25,607;-2,758;0,000;37,000;37,200;9,639;3,250;-13,256;-10,577;-14,440;-11,756;-3,192;27,234;0,000;230,540;Inf;245,000;230,000;-12,501;2,961;-8,091;25,034
3545,500;3,027;0,755;-34,866;3,173;9,509;5,017;35,367;4,673;-25,607;-2,758;0,000;37,000;37,200;9,639;3,250;-13,258;-10,573;-14,483;-11,768;-3,192;27,234;0,000;230,540;Inf;245,000;230,000;-12,507;2,962;-8,082;25,027
3546,000;3,027;0,755;-34,866;3,173;9,509;5,017;35,367;4,673;-25,607;-2,758;0,000;37,000;37,200;9,639;3,250;-13,211;-10,598;-14,476;-11,757;-3,192;27,234;0,000;232,540;Inf;245,000;230,000;-12,521;2,965;-8,086;24,993
3546,500;3,027;0,755;-34,866;3,173;9,509;5,013;35,363;4,661;-25,656;-2,762;0,000;37,024;37,132;9,639;3,250;-13,278;-10,597;-14,493;-11,782;-3,194;27,232;0,000;232,540;Inf;244,000;230,000;-12,511;2,965;-8,089;24,980
3547,000;3,027;0,755;-34,866;3,173;9,509;5,013;35,363;4,661;-25,656;-2,762;0,000;37,000;37,100;9,639;3,250;-13,301;-10,589;-14,540;-11,780;-3,194;27,232;0,000;232,640;Inf;244,000;230,000;-12,538;2,966;-8,058;24,973
3547,500;3,298;0,783;-35,209;3,170;9,652;5,013;35,363;4,661;-25,656;-2,762;0,000;37,000;37,100;9,418;3,225;-13,314;-10,565;-14,511;-11,773;-3,194;27,232;0,000;232,640;Inf;243,000;230,000;-12,552;2,967;-8,086;24,943
3548,000;3,298;0,783;-35,209;3,170;9,652;5,013;35,363;4,661;-25,656;-2,762;0,000;37,000;37,100;9,418;3,225;-13,332;-10,587;-14,523;-11,799;-3,194;27,232;0,000;232,540;Inf;243,000;230,000;-12,541;2,972;-8,046;24,933
3548,500;3,298;0,783;-35,209;3,170;9,652;5,013;35,363;4,661;-25,656;-2,762;0,000;37,000;37,100;9,418;3,225;-13,250;-10,554;-14,472;-11,745;-3,194;27,232;0,000;232,540;Inf;242,000;230,000;-12,560;2,977;-8,076;25,004
3549,000;3,298;0,783;-35,209;3,170;9,652;5,013;35,363;4,661;-25,656;-2,762;0,000;37,000;37,100;9,418;3,225;-13,292;-10,555;-14,458;-11,763;-3,194;27,232;0,000;232,040;Inf;242,000;230,000;-12,505;2,983;-8,065;25,014
3549,500;3,298;0,783;-35,209;3,170;9,652;5,038;35,363;4,647;-25,660;-2,766;0,000;37,012;37,106;9,418;3,225;-13,316;-10,575;-14,540;-11,782;-3,198;27,232;0,000;232,040;Inf;241,000;230,000;-12,517;2,988;-8,069;25,012
3550,000;3,298;0,783;-35,209;3,170;9,652;5,038;35,363;4,647;-25,660;-2,766;0,000;37,000;37,100;9,418;3,225;-13,346;-10,558;-14,539;-11,755;-3,198;27,232;0,000;231,640;Inf;241,000;230,000;-12,553;2,993;-8,057;24,976
3550,500;2,656;0,748;-34,256;3,207;9,487;5,038;35,363;4,647;-25,660;-2,766;0,000;37,000;37,100;9,669;3,214;-13,353;-10,580;-14,535;-11,776;-3,198;27,232;0,000;231,640;Inf;240,000;230,000;-12,549;2,998;-8,050;24,956
3551,000;2,656;0,748;-34,256;3,207;9,487;5,038;35,363;4,647;-25,660;-2,766;0,000;37,000;37,100;9,669;3,214;-13,346;-10,572;-14,569;-11,782;-3,198;27,232;0,000;231,440;Inf;240,000;230,000;-12,561;2,992;-8,024;24,844
3551,500;2,656;0,748;-34,256;3,207;9,487;5,038;35,363;4,647;-25,660;-2,766;0,000;37,000;37,100;9,669;3,214;-13,323;-10,579;-14,572;-11,785;-3,198;27,232;0,000;231,440;Inf;239,000;230,000;-12,567;2,987;-8,014;24,795
3552,000;2,656;0,748;-34,256;3,207;9,487;5,038;35,363;4,647;-25,660;-2,766;0,000;37,000;37,100;9,669;3,214;-13,346;-10,559;-14,554;-11,788;-3,198;27,232;0,000;228,340;Inf;239,000;230,000;-12,565;2,981;-8,019;24,816
3552,500;2,656;0,748;-34,256;3,207;9,487;5,038;35,363;4,647;-25,660;-2,766;0,000;37,000;37,100;9,669;3,214;-13,372;-10,557;-14,552;-11,792;-3,198;27,232;0,000;228,340;Inf;240,000;230,000;-12,562;2,976;-8,037;24,842
3553,000;2,656;0,748;-34,256;3,207;9,487;5,039;35,374;4,666;-25,652;-2,756;0,000;37,007;37,097;9,669;3,214;-13,349;-10,568;-14,577;-11,800;-3,195;27,237;0,000;228,440;Inf;240,000;230,000;-12,568;2,971;-8,053;24,853
3553,500;2,656;0,748;-34,256;3,207;9,487;5,039;35,374;4,666;-25,652;-2,756;0,000;37,000;37,100;9,669;3,214;-13,318;-10,596;-14,579;-11,777;-3,195;27,237;0,000;228,440;Inf;241,000;230,000;-12,574;2,966;-8,045;24,882
3554,000;3,116;0,738;-35,209;3,175;9,571;5,039;35,374;4,666;-25,652;-2,756;0,000;37,000;37,100;9,455;3,226;-13,349;-10,580;-14,521;-11,793;-3,195;27,237;0,000;228,340;Inf;241,000;230,000;-12,568;2,961;-8,060;24,906
3554,500;3,116;0,738;-35,209;3,175;9,571;5,039;35,374;4,666;-25,652;-2,756;0,000;37,000;37,100;9,455;3,226;-13,321;-10,587;-14,544;-11,776;-3,195;27,237;0,000;228,340;Inf;242,000;230,000;-12,561;2,963;-8,055;24,925
3555,000;3,116;0,738;-35,209;3,175;9,571;5,039;35,374;4,666;-25,652;-2,756;0,000;37,000;37,100;9,455;3,226;-13,334;-10,569;-14,570;-11,795;-3,195;27,237;0,000;228,240;Inf;242,000;230,000;-12,557;2,966;-8,068;24,930
3555,500;3,116;0,738;-35,209;3,175;9,571;5,039;35,374;4,666;-25,652;-2,756;0,000;37,000;37,100;9,455;3,226;-13,337;-10,554;-14,516;-11,782;-3,195;27,237;0,000;228,240;Inf;243,000;230,000;-12,567;2,968;-8,058;24,983
3556,000;3,116;0,738;-35,209;3,175;9,571;5,061;35,372;4,666;-25,687;-2,757;0,000;36,997;37,117;9,455;3,226;-13,279;-10,582;-14,501;-11,766;-3,199;27,243;0,000;228,240;Inf;243,000;230,000;-12,547;2,970;-8,060;24,977
3556,500;3,116;0,738;-35,209;3,175;9,571;5,061;35,372;4,666;-25,687;-2,757;0,000;37,000;37,100;9,455;3,226;-13,290;-10,579;-14,440;-11,773;-3,199;27,243;0,000;228,240;Inf;244,000;230,000;-12,532;2,973;-8,045;24,992
3557,000;3,850;0,896;-35,209;3,169;9,542;5,061;35,372;4,666;-25,687;-2,757;0,000;37,000;37,100;9,516;3,292;-13,208;-10,564;-14,448;-11,765;-3,199;27,243;0,000;228,440;Inf;244,000;230,000;-12,520;2,975;-8,045;24,994
3557,500;3,850;0,896;-35,209;3,169;9,542;5,061;35,372;4,666;-25,687;-2,757;0,000;37,000;37,100;9,516;3,292;-13,296;-10,538;-14,457;-11,735;-3,199;27,243;0,000;228,440;Inf;245,000;230,000;-12,496;2,990;-8,042;24,999
3558,000;3,850;0,896;-35,209;3,169;9,542;5,061;35,372;4,666;-25,687;-2,757;0,000;37,000;37,100;9,516;3,292;-13,302;-10,548;-14,457;-11,756;-3,199;27,243;0,000;228,740;Inf;245,000;230,000;-12,506;3,004;-8,062;24,997
3558,500;3,850;0,896;-35,209;3,169;9,542;5,061;35,372;4,666;-25,687;-2,757;0,000;37,000;37,100;9,516;3,292;-13,339;-10,561;-14,504;-11,769;-3,199;27,243;0,000;228,740;Inf;246,000;230,000;-12,516;3,018;-8,051;24,979
3559,000;3,850;0,896;-35,209;3,169;9,542;5,016;35,370;4,672;-25,644;-2,768;0,000;36,988;37,112;9,516;3,292;-13,294;-10,576;-14,514;-11,760;-3,206;27,240;0,000;231,740;Inf;246,000;230,000;-12,543;3,031;-8,040;24,975
3559,500;3,850;0,896;-35,209;3,169;9,542;5,016;35,370;4,672;-25,644;-2,768;0,000;37,000;37,100;9,516;3,292;-13,272;-10,551;-14,530;-11,764;-3,206;27,240;0,000;231,740;Inf;245,000;230,000;-12,536;3,045;-8,011;25,000
3560,000;3,850;0,896;-35,209;3,169;9,542;5,016;35,370;4,672;-25,644;-2,768;0,000;37,000;37,100;9,516;3,292;-13,334;-10,534;-14,535;-11,776;-3,206;27,240;0,000;231,440;Inf;245,000;230,000;-12,529;3,058;-7,985;24,995
3560,500;2,408;0,582;-35,209;3,221;9,520;5,016;35,370;4,672;-25,644;-2,768;0,000;37,000;37,100;9,477;3,309;-13,358;-10,551;-14,554;-11,774;-3,206;27,240;0,000;231,440;Inf;244,000;230,000;-12,545;3,071;-8,003;24,985
3561,000;2,408;0,582;-35,209;3,221;9,520;5,016;35,370;4,672;-25,644;-2,768;0,000;37,000;37,100;9,477;3,309;-13,226;-10,530;-14,480;-11,737;-3,206;27,240;0,000;231,440;Inf;244,000;230,000;-12,559;3,060;-8,025;24,930
3561,500;2,408;0,582;-35,209;3,221;9,520;5,016;35,370;4,672;-25,644;-2,768;0,000;37,000;37,100;9,477;3,309;-13,332;-10,565;-14,493;-11,748;-3,206;27,240;0,000;231,440;Inf;243,000;230,000;-12,493;3,049;-8,037;24,893
3562,000;2,408;0,582;-35,209;3,221;9,520;5,016;35,370;4,672;-25,644;-2,768;0,000;37,000;37,100;9,477;3,309;-13,276;-10,557;-14,520;-11,757;-3,206;27,240;0,000;232,240;Inf;243,000;230,000;-12,535;3,039;-8,014;24,885
3562,500;2,408;0,582;-35,209;3,221;9,520;4,995;35,356;4,671;-25,628;-2,777;0,000;36,975;37,099;9,477;3,309;-13,253;-10,580;-14,516;-11,763;-3,215;27,238;0,000;232,240;Inf;242,000;230,000;-12,528;3,028;-8,011;24,901
3563,000;2,408;0,582;-35,209;3,221;9,520;4,995;35,356;4,671;-25,628;-2,777;0,000;37,000;37,100;9,477;3,309;-13,313;-10,547;-14,443;-11,770;-3,215;27,238;0,000;232,140;Inf;242,000;230,000;-12,528;3,018;-8,024;24,912
3563,500;2,957;0,736;-34,397;3,276;9,433;4,995;35,356;4,671;-25,628;-2,777;0,000;37,000;37,100;9,567;3,009;-13,289;-10,569;-14,524;-11,738;-3,215;27,238;0,000;232,140;Inf;241,000;230,000;-12,518;3,008;-8,022;24,974
3564,000;2,957;0,736;-34,397;3,276;9,433;4,995;35,356;4,671;-25,628;-2,777;0,000;37,000;37,100;9,567;3,009;-13,298;-10,538;-14,536;-11,749;-3,215;27,238;0,000;232,440;Inf;241,000;230,000;-12,530;3,007;-7,995;25,022
3564,500;2,957;0,736;-34,397;3,276;9,433;4,995;35,356;4,671;-25,628;-2,777;0,000;37,000;37,100;9,567;3,009;-13,322;-10,523;-14,486;-11,735;-3,215;27,238;0,000;232,440;Inf;240,000;230,000;-12,530;3,007;-8,021;25,035
3565,000;2,957;0,736;-34,397;3,276;9,433;4,995;35,356;4,671;-25,628;-2,777;0,000;37,000;37,100;9,567;3,009;-13,291;-10,550;-14,514;-11,762;-3,215;27,238;0,000;229,540;Inf;240,000;230,000;-12,517;3,006;-8,010;25,022
3565,500;2,957;0,736;-34,397;3,276;9,433;5,008;35,359;4,661;-25,658;-2,792;0,000;36,971;37,130;9,567;3,009;-13,260;-10,542;-14,512;-11,752;-3,213;27,247;0,000;229,540;Inf;240,000;230,000;-12,529;3,005;-8,006;25,034
3566,000;2,957;0,736;-34,397;3,276;9,433;5,008;35,359;4,661;-25,658;-2,792;0,000;37,000;37,100;9,567;3,009;-13,316;-10,531;-14,478;-11,738;-3,213;27,247;0,000;229,040;Inf;240,000;230,000;-12,516;3,004;-8,000;25,053
3566,500;2,957;0,736;-34,397;3,276;9,433;5,008;35,359;4,661;-25,658;-2,792;0,000;37,000;37,100;9,567;3,009;-13,266;-10,533;-14,466;-11,719;-3,213;27,247;0,000;229,040;Inf;240,000;230,000;-12,516;3,003;-8,017;25,015
3567,000;2,763;0,745;-34,642;3,223;9,507;5,008;35,359;4,661;-25,658;-2,792;0,000;37,000;37,100;9,614;3,291;-13,247;-10,536;-14,485;-11,746;-3,213;27,247;0,000;229,140;Inf;240,000;230,000;-12,496;3,003;-8,006;25,012
3567,500;2,763;0,745;-34,642;3,223;9,507;5,008;35,359;4,661;-25,658;-2,792;0,000;37,000;37,100;9,614;3,291;-13,243;-10,529;-14,463;-11,733;-3,213;27,247;0,000;229,140;Inf;240,000;230,000;-12,504;2,999;-8,007;24,993
3568,000;2,763;0,745;-34,642;3,223;9,507;5,008;35,359;4,661;-25,658;-2,792;0,000;37,000;37,100;9,614;3,291;-13,237;-10,539;-14,411;-11,725;-3,213;27,247;0,000;226,940;Inf;240,000;230,000;-12,492;2,995;-8,007;25,020
3568,500;2,763;0,745;-34,642;3,223;9,507;5,008;35,359;4,661;-25,658;-2,792;0,000;37,000;37,100;9,614;3,291;-13,185;-10,522;-14,402;-11,697;-3,213;27,247;0,000;226,940;Inf;241,000;230,000;-12,478;2,991;-7,996;25,043
3569,000;2,763;0,745;-34,642;3,223;9,507;5,085;35,356;4,648;-25,693;-2,766;0,000;36,965;37,140;9,614;3,291;-13,240;-10,522;-14,429;-11,732;-3,214;27,242;0,000;227,540;Inf;241,000;230,000;-12,452;2,987;-8,009;25,046
3569,500;2,763;0,745;-34,642;3,223;9,507;5,085;35,356;4,648;-25,693;-2,766;0,000;37,000;37,100;9,614;3,291;-13,178;-10,534;-14,391;-11,696;-3,214;27,242;0,000;227,540;Inf;242,000;230,000;-12,481;2,984;-7,999;25,134
3570,000;3,433;0,854;-35,209;3,325;9,455;5,085;35,356;4,648;-25,693;-2,766;0,000;37,000;37,100;9,610;3,256;-13,259;-10,510;-14,422;-11,720;-3,214;27,242;0,000;227,240;Inf;242,000;230,000;-12,450;2,980;-7,967;25,412
3570,500;3,433;0,854;-35,209;3,325;9,455;5,085;35,356;4,648;-25,693;-2,766;0,000;37,000;37,100;9,610;3,256;-13,212;-10,523;-14,446;-11,676;-3,214;27,242;0,000;227,240;Inf;243,000;230,000;-12,478;2,987;-7,986;25,436
3571,000;3,433;0,854;-35,209;3,325;9,455;5,085;35,356;4,648;-25,693;-2,766;0,000;37,000;37,100;9,610;3,256;-13,252;-10,506;-14,451;-11,710;-3,214;27,242;0,000;227,240;Inf;243,000;230,000;-12,464;2,995;-7,954;25,422
3571,500;3,433;0,854;-35,209;3,325;9,455;5,085;35,356;4,648;-25,693;-2,766;0,000;37,000;37,100;9,610;3,256;-13,236;-10,482;-14,442;-11,686;-3,214;27,242;0,000;227,240;Inf;244,000;230,000;-12,480;3,002;-7,967;25,412
3572,000;3,433;0,854;-35,209;3,325;9,455;5,025;35,351;4,657;-25,659;-2,789;0,000;36,961;37,081;9,610;3,256;-13,224;-10,509;-14,487;-11,722;-3,224;27,242;0,000;229,740;Inf;244,000;230,000;-12,462;3,009;-7,958;25,426
3572,500;3,433;0,854;-35,209;3,325;9,455;5,025;35,351;4,657;-25,659;-2,789;0,000;37,000;37,100;9,610;3,256;-13,262;-10,476;-14,466;-11,712;-3,224;27,242;0,000;229,740;Inf;244,000;230,000;-12,486;3,016;-7,926;25,439
3573,000;3,433;0,854;-35,209;3,325;9,455;5,025;35,351;4,657;-25,659;-2,789;0,000;37,000;37,100;9,610;3,256;-13,278;-10,491;-14,502;-11,706;-3,224;27,242;0,000;229,340;Inf;244,000;230,000;-12,479;3,023;-7,936;25,437
