t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3573,500;3,016;0,721;-35,209;3,464;9,450;5,025;35,351;4,657;-25,659;-2,789;0,000;37,000;37,100;9,437;3,262;-13,198;-10,487;-14,441;-11,687;-3,224;27,242;0,000;229,340;Inf;244,000;230,000;-12,494;3,030;-7,928;25,426
3574,000;3,016;0,721;-35,209;3,464;9,450;5,025;35,351;4,657;-25,659;-2,789;0,000;37,000;37,100;9,437;3,262;-13,249;-10,488;-14,448;-11,684;-3,224;27,242;0,000;228,940;Inf;244,000;230,000;-12,453;3,029;-7,924;25,397
3574,500;3,016;0,721;-35,209;3,464;9,450;5,025;35,351;4,657;-25,659;-2,789;0,000;37,000;37,100;9,437;3,262;-13,288;-10,471;-14,490;-11,702;-3,224;27,242;0,000;228,940;Inf;245,000;230,000;-12,467;3,029;-7,899;25,388
3575,000;3,016;0,721;-35,209;3,464;9,450;5,025;35,351;4,657;-25,659;-2,789;0,000;37,000;37,100;9,437;3,262;-13,236;-10,464;-14,479;-11,696;-3,224;27,242;0,000;231,440;Inf;245,000;230,000;-12,488;3,029;-7,925;25,383
3575,500;3,016;0,721;-35,209;3,464;9,450;5,043;35,364;4,665;-25,611;-2,782;0,000;36,959;37,045;9,437;3,262;-13,273;-10,463;-14,471;-11,676;-3,207;27,248;0,000;231,440;Inf;244,000;230,000;-12,469;3,029;-7,928;25,351
3576,000;3,016;0,721;-35,209;3,464;9,450;5,043;35,364;4,665;-25,611;-2,782;0,000;37,000;37,000;9,437;3,262;-13,257;-10,463;-14,525;-11,719;-3,207;27,248;0,000;231,940;Inf;244,000;230,000;-12,471;3,028;-7,911;25,318
3576,500;3,066;0,728;-35,089;3,125;9,595;5,043;35,364;4,665;-25,611;-2,782;0,000;37,000;37,000;9,559;3,084;-13,230;-10,471;-14,508;-11,665;-3,207;27,248;0,000;231,940;Inf;243,000;230,000;-12,491;3,028;-7,910;25,245
3577,000;3,066;0,728;-35,089;3,125;9,595;5,043;35,364;4,665;-25,611;-2,782;0,000;37,000;37,000;9,559;3,084;-13,259;-10,433;-14,435;-11,683;-3,207;27,248;0,000;231,740;Inf;243,000;230,000;-12,469;3,029;-7,912;25,194
3577,500;3,066;0,728;-35,089;3,125;9,595;5,043;35,364;4,665;-25,611;-2,782;0,000;37,000;37,000;9,559;3,084;-13,199;-10,480;-14,465;-11,677;-3,207;27,248;0,000;231,740;Inf;242,000;230,000;-12,453;3,029;-7,921;25,083
3578,000;3,066;0,728;-35,089;3,125;9,595;5,043;35,364;4,665;-25,611;-2,782;0,000;37,000;37,000;9,559;3,084;-13,236;-10,461;-14,422;-11,697;-3,207;27,248;0,000;231,540;Inf;242,000;230,000;-12,455;3,030;-7,911;25,058
3578,500;3,066;0,728;-35,089;3,125;9,595;5,012;35,351;4,669;-25,645;-2,765;0,000;36,964;37,054;9,559;3,084;-13,227;-10,473;-14,472;-11,676;-3,206;27,250;0,000;231,540;Inf;241,000;230,000;-12,454;3,031;-7,906;25,015
3579,000;3,066;0,728;-35,089;3,125;9,595;5,012;35,351;4,669;-25,645;-2,765;0,000;37,000;37,100;9,559;3,084;-13,250;-10,453;-14,424;-11,683;-3,206;27,250;0,000;231,040;Inf;241,000;230,000;-12,462;3,031;-7,907;25,034
3579,500;2,512;0,653;-34,204;3,211;9,729;5,012;35,351;4,669;-25,645;-2,765;0,000;37,000;37,100;9,622;3,088;-13,199;-10,478;-14,435;-11,678;-3,206;27,250;0,000;231,040;Inf;240,000;230,000;-12,453;3,032;-7,902;25,007
3580,000;2,512;0,653;-34,204;3,211;9,729;5,012;35,351;4,669;-25,645;-2,765;0,000;37,000;37,100;9,622;3,088;-13,265;-10,451;-14,435;-11,704;-3,206;27,250;0,000;231,140;Inf;240,000;230,000;-12,448;3,023;-7,903;25,015
3580,500;2,512;0,653;-34,204;3,211;9,729;5,012;35,351;4,669;-25,645;-2,765;0,000;37,000;37,100;9,622;3,088;-13,211;-10,460;-14,443;-11,665;-3,206;27,250;0,000;231,140;Inf;239,000;230,000;-12,464;3,015;-7,905;25,132
3581,000;2,512;0,653;-34,204;3,211;9,729;5,012;35,351;4,669;-25,645;-2,765;0,000;37,000;37,100;9,622;3,088;-13,250;-10,441;-14,415;-11,657;-3,206;27,250;0,000;227,640;Inf;239,000;230,000;-12,445;3,007;-7,899;25,313
3581,500;2,512;0,653;-34,204;3,211;9,729;5,012;35,351;4,669;-25,645;-2,765;0,000;37,000;37,100;9,622;3,088;-13,159;-10,447;-14,379;-11,633;-3,206;27,250;0,000;227,640;Inf;240,000;230,000;-12,441;2,999;-7,910;25,353
3582,000;2,512;0,653;-34,204;3,211;9,729;5,036;35,356;4,669;-25,652;-2,773;0,000;36,953;37,153;9,622;3,088;-13,118;-10,478;-14,399;-11,655;-3,208;27,251;0,000;227,840;Inf;240,000;230,000;-12,404;2,991;-7,896;25,323
3582,500;2,512;0,653;-34,204;3,211;9,729;5,036;35,356;4,669;-25,652;-2,773;0,000;37,000;37,200;9,622;3,088;-13,169;-10,462;-14,425;-11,674;-3,208;27,251;0,000;227,840;Inf;241,000;230,000;-12,412;2,983;-7,930;25,318
3583,000;3,130;0,716;-35,209;3,116;9,296;5,036;35,356;4,669;-25,652;-2,773;0,000;37,000;37,200;9,595;3,284;-13,141;-10,430;-14,279;-11,606;-3,208;27,251;0,000;228,340;Inf;241,000;230,000;-12,433;2,975;-7,913;25,320
3583,500;3,130;0,716;-35,209;3,116;9,296;5,036;35,356;4,669;-25,652;-2,773;0,000;37,000;37,200;9,595;3,284;-13,109;-10,359;-14,249;-11,554;-3,208;27,251;0,000;228,340;Inf;242,000;230,000;-12,364;2,978;-7,879;25,348
3584,000;3,130;0,716;-35,209;3,116;9,296;5,036;35,356;4,669;-25,652;-2,773;0,000;37,000;37,200;9,595;3,284;-13,155;-10,457;-14,418;-11,624;-3,208;27,251;0,000;227,740;Inf;242,000;230,000;-12,317;2,980;-7,892;25,372
3584,500;3,130;0,716;-35,209;3,116;9,296;5,036;35,356;4,669;-25,652;-2,773;0,000;37,000;37,200;9,595;3,284;-13,154;-10,466;-14,382;-11,658;-3,208;27,251;0,000;227,740;Inf;243,000;230,000;-12,413;2,982;-7,896;25,353
3585,000;3,130;0,716;-35,209;3,116;9,296;5,031;35,359;4,659;-25,624;-2,766;0,000;36,948;37,122;9,595;3,284;-13,078;-10,438;-14,348;-11,621;-3,209;27,260;0,000;227,740;Inf;243,000;230,000;-12,415;2,985;-7,894;25,360
3585,500;3,130;0,716;-35,209;3,116;9,296;5,031;35,359;4,659;-25,624;-2,766;0,000;36,900;37,100;9,595;3,284;-13,149;-10,447;-14,380;-11,641;-3,209;27,260;0,000;227,740;Inf;244,000;230,000;-12,371;2,987;-7,888;25,331
3586,000;3,386;0,880;-34,115;3,247;9,421;5,031;35,359;4,659;-25,624;-2,766;0,000;36,900;37,100;9,832;3,234;-13,092;-10,457;-14,370;-11,627;-3,209;27,260;0,000;227,640;Inf;244,000;230,000;-12,404;2,990;-7,879;25,326
3586,500;3,386;0,880;-34,115;3,247;9,421;5,031;35,359;4,659;-25,624;-2,766;0,000;36,900;37,100;9,832;3,234;-13,149;-10,441;-14,310;-11,624;-3,209;27,260;0,000;227,640;Inf;245,000;230,000;-12,387;2,996;-7,889;25,319
3587,000;3,386;0,880;-34,115;3,247;9,421;5,031;35,359;4,659;-25,624;-2,766;0,000;36,900;37,100;9,832;3,234;-13,155;-10,438;-14,385;-11,637;-3,209;27,260;0,000;228,040;Inf;245,000;230,000;-12,381;3,002;-7,865;25,290
3587,500;3,386;0,880;-34,115;3,247;9,421;5,031;35,359;4,659;-25,624;-2,766;0,000;36,900;37,100;9,832;3,234;-13,167;-10,447;-14,406;-11,649;-3,209;27,260;0,000;228,040;Inf;246,000;230,000;-12,404;3,009;-7,874;25,243
3588,000;3,386;0,880;-34,115;3,247;9,421;5,031;35,359;4,659;-25,624;-2,766;0,000;36,900;37,100;9,832;3,234;-13,139;-10,463;-14,403;-11,666;-3,209;27,260;0,000;231,240;Inf;246,000;230,000;-12,417;3,015;-7,858;25,199
3588,500;3,386;0,880;-34,115;3,247;9,421;5,049;35,357;4,671;-25,635;-2,766;0,000;36,947;37,168;9,832;3,234;-13,244;-10,461;-14,474;-11,661;-3,206;27,256;0,000;231,240;Inf;245,000;230,000;-12,418;3,021;-7,868;25,161
3589,000;3,386;0,880;-34,115;3,247;9,421;5,049;35,357;4,671;-25,635;-2,766;0,000;36,900;37,200;9,832;3,234;-13,217;-10,441;-14,448;-11,659;-3,206;27,256;0,000;230,640;Inf;245,000;230,000;-12,460;3,027;-7,887;25,105
3589,500;3,002;0,787;-33,847;3,218;9,453;5,049;35,357;4,671;-25,635;-2,766;0,000;36,900;37,200;9,814;3,222;-13,193;-10,438;-14,409;-11,656;-3,206;27,256;0,000;230,640;Inf;245,000;230,000;-12,441;3,033;-7,886;25,083
3590,000;3,002;0,787;-33,847;3,218;9,453;5,049;35,357;4,671;-25,635;-2,766;0,000;36,900;37,200;9,814;3,222;-13,200;-10,437;-14,415;-11,642;-3,206;27,256;0,000;230,340;Inf;245,000;230,000;-12,424;3,032;-7,881;25,033
3590,500;3,002;0,787;-33,847;3,218;9,453;5,049;35,357;4,671;-25,635;-2,766;0,000;36,900;37,200;9,814;3,222;-13,150;-10,473;-14,412;-11,642;-3,206;27,256;0,000;230,340;Inf;245,000;230,000;-12,424;3,032;-7,894;24,969
3591,000;3,002;0,787;-33,847;3,218;9,453;5,049;35,357;4,671;-25,635;-2,766;0,000;36,900;37,200;9,814;3,222;-13,210;-10,438;-14,384;-11,649;-3,206;27,256;0,000;231,740;Inf;245,000;230,000;-12,419;3,031;-7,905;24,938
3591,500;3,002;0,787;-33,847;3,218;9,453;5,015;35,357;4,650;-25,607;-2,779;0,000;36,947;37,162;9,814;3,222;-13,163;-10,433;-14,389;-11,612;-3,217;27,245;0,000;231,740;Inf;244,000;230,000;-12,420;3,031;-7,876;24,808
3592,000;3,002;0,787;-33,847;3,218;9,453;5,015;35,357;4,650;-25,607;-2,779;0,000;36,900;37,200;9,814;3,222;-13,179;-10,456;-14,422;-11,621;-3,217;27,245;0,000;231,840;Inf;244,000;230,000;-12,399;3,030;-7,868;24,756
3592,500;3,117;0,816;-34,214;3,404;9,393;5,015;35,357;4,650;-25,607;-2,779;0,000;36,900;37,200;9,687;3,159;-13,195;-10,457;-14,374;-11,628;-3,217;27,245;0,000;231,840;Inf;243,000;230,000;-12,419;3,030;-7,871;24,722
3593,000;3,117;0,816;-34,214;3,404;9,393;5,015;35,357;4,650;-25,607;-2,779;0,000;36,900;37,200;9,687;3,159;-13,171;-10,437;-14,436;-11,646;-3,217;27,245;0,000;232,040;Inf;243,000;230,000;-12,414;3,031;-7,860;24,654
3593,500;3,117;0,816;-34,214;3,404;9,393;5,015;35,357;4,650;-25,607;-2,779;0,000;36,900;37,200;9,687;3,159;-13,175;-10,437;-14,377;-11,647;-3,217;27,245;0,000;232,040;Inf;242,000;230,000;-12,423;3,033;-7,868;24,608
3594,000;3,117;0,816;-34,214;3,404;9,393;5,015;35,357;4,650;-25,607;-2,779;0,000;36,900;37,200;9,687;3,159;-13,184;-10,438;-14,422;-11,641;-3,217;27,245;0,000;231,340;Inf;242,000;230,000;-12,409;3,034;-7,851;24,569
3594,500;3,117;0,816;-34,214;3,404;9,393;5,023;35,361;4,628;-25,602;-2,772;0,000;36,944;37,123;9,687;3,159;-13,149;-10,409;-14,364;-11,621;-3,226;27,246;0,000;231,340;Inf;241,000;230,000;-12,421;3,036;-7,862;24,546
3595,000;3,117;0,816;-34,214;3,404;9,393;5,023;35,361;4,628;-25,602;-2,772;0,000;36,900;37,100;9,687;3,159;-13,128;-10,439;-14,369;-11,605;-3,226;27,246;0,000;231,140;Inf;241,000;230,000;-12,386;3,037;-7,856;24,518
3595,500;3,117;0,816;-34,214;3,404;9,393;5,023;35,361;4,628;-25,602;-2,772;0,000;36,900;37,100;9,687;3,159;-13,172;-10,388;-14,331;-11,609;-3,226;27,246;0,000;231,140;Inf;240,000;230,000;-12,385;3,038;-7,863;24,505
3596,000;3,663;0,848;-35,209;3,147;9,583;5,023;35,361;4,628;-25,602;-2,772;0,000;36,900;37,100;9,544;3,298;-13,156;-10,405;-14,303;-11,606;-3,226;27,246;0,000;230,740;Inf;240,000;230,000;-12,375;3,040;-7,846;24,513
3596,500;3,663;0,848;-35,209;3,147;9,583;5,023;35,361;4,628;-25,602;-2,772;0,000;36,900;37,100;9,544;3,298;-13,143;-10,422;-14,318;-11,600;-3,226;27,246;0,000;230,740;Inf;240,000;230,000;-12,367;3,050;-7,843;24,510
3597,000;3,663;0,848;-35,209;3,147;9,583;5,023;35,361;4,628;-25,602;-2,772;0,000;36,900;37,100;9,544;3,298;-13,150;-10,429;-14,397;-11,627;-3,226;27,246;0,000;225,740;Inf;240,000;230,000;-12,371;3,060;-7,841;24,475
3597,500;3,663;0,848;-35,209;3,147;9,583;5,023;35,361;4,628;-25,602;-2,772;0,000;36,900;37,100;9,544;3,298;-13,168;-10,415;-14,375;-11,635;-3,226;27,246;0,000;225,740;Inf;241,000;230,000;-12,401;3,070;-7,847;24,467
3598,000;3,663;0,848;-35,209;3,147;9,583;4,994;35,362;4,644;-25,584;-2,781;0,000;36,943;37,195;9,544;3,298;-13,187;-10,418;-14,409;-11,634;-3,212;27,247;0,000;227,040;Inf;241,000;230,000;-12,398;3,079;-7,849;24,461
3598,500;3,663;0,848;-35,209;3,147;9,583;4,994;35,362;4,644;-25,584;-2,781;0,000;36,900;37,200;9,544;3,298;-13,234;-10,400;-14,428;-11,631;-3,212;27,247;0,000;227,040;Inf;242,000;230,000;-12,412;3,089;-7,832;24,443
3599,000;2,596;0,618;-35,208;3,277;9,535;4,994;35,362;4,644;-25,584;-2,781;0,000;36,900;37,200;9,552;3,059;-13,224;-10,405;-14,425;-11,631;-3,212;27,247;0,000;227,240;Inf;242,000;230,000;-12,423;3,098;-7,840;24,368
3599,500;2,596;0,618;-35,208;3,277;9,535;4,994;35,362;4,644;-25,584;-2,781;0,000;36,900;37,200;9,552;3,059;-13,148;-10,401;-14,406;-11,618;-3,212;27,247;0,000;227,240;Inf;243,000;230,000;-12,421;3,090;-7,836;24,390
3600,000;2,596;0,618;-35,208;3,277;9,535;4,994;35,362;4,644;-25,584;-2,781;0,000;36,900;37,200;9,552;3,059;-13,150;-10,413;-14,424;-11,609;-3,212;27,247;0,000;226,940;Inf;243,000;230,000;-12,393;3,082;-7,838;24,428
3600,500;2,596;0,618;-35,208;3,277;9,535;4,994;35,362;4,644;-25,584;-2,781;0,000;36,900;37,200;9,552;3,059;-13,149;-10,403;-14,428;-11,591;-3,212;27,247;0,000;226,940;Inf;244,000;230,000;-12,399;3,074;-7,824;24,486
3601,000;2,596;0,618;-35,208;3,277;9,535;4,992;35,359;4,662;-25,587;-2,783;0,000;36,943;37,126;9,552;3,059;-13,164;-10,425;-14,413;-11,620;-3,219;27,254;0,000;228,840;Inf;244,000;230,000;-12,393;3,066;-7,826;24,507
3601,500;2,596;0,618;-35,208;3,277;9,535;4,992;35,359;4,662;-25,587;-2,783;0,000;36,900;37,100;9,552;3,059;-13,059;-10,322;-14,308;-11,527;-3,219;27,254;0,000;228,840;Inf;245,000;230,000;-12,406;3,059;-7,816;24,574
3602,000;2,596;0,618;-35,208;3,277;9,535;4,992;35,359;4,662;-25,587;-2,783;0,000;36,900;37,100;9,552;3,059;-13,078;-10,385;-14,273;-11,538;-3,219;27,254;0,000;228,740;Inf;245,000;230,000;-12,304;3,051;-7,835;24,556
3602,500;3,433;0,861;-35,209;3,191;9,494;4,992;35,359;4,662;-25,587;-2,783;0,000;36,900;37,100;9,606;3,254;-13,137;-10,399;-14,346;-11,580;-3,219;27,254;0,000;228,740;Inf;246,000;230,000;-12,318;3,044;-7,829;24,658
3603,000;3,433;0,861;-35,209;3,191;9,494;4,992;35,359;4,662;-25,587;-2,783;0,000;36,900;37,100;9,606;3,254;-13,052;-10,394;-14,248;-11,583;-3,219;27,254;0,000;229,040;Inf;246,000;230,000;-12,366;3,050;-7,814;24,684
3603,500;3,433;0,861;-35,209;3,191;9,494;4,992;35,359;4,662;-25,587;-2,783;0,000;36,900;37,100;9,606;3,254;-13,113;-10,397;-14,381;-11,601;-3,219;27,254;0,000;229,040;Inf;246,000;230,000;-12,319;3,056;-7,801;24,749
3604,000;3,433;0,861;-35,209;3,191;9,494;4,992;35,359;4,662;-25,587;-2,783;0,000;36,900;37,100;9,606;3,254;-13,155;-10,396;-14,407;-11,611;-3,219;27,254;0,000;232,440;Inf;246,000;230,000;-12,373;3,062;-7,805;24,819
3604,500;3,433;0,861;-35,209;3,191;9,494;5,023;35,357;4,666;-25,620;-2,776;0,000;36,938;37,175;9,606;3,254;-13,177;-10,376;-14,388;-11,597;-3,211;27,247;0,000;232,440;Inf;245,000;230,000;-12,392;3,068;-7,804;24,847
3605,000;3,433;0,861;-35,209;3,191;9,494;5,023;35,357;4,666;-25,620;-2,776;0,000;36,900;37,200;9,606;3,254;-13,163;-10,381;-14,435;-11,609;-3,211;27,247;0,000;232,240;Inf;245,000;230,000;-12,384;3,074;-7,814;24,873
3605,500;3,246;0,737;-35,209;3,202;9,514;5,023;35,357;4,666;-25,620;-2,776;0,000;36,900;37,200;9,515;3,160;-13,186;-10,369;-14,410;-11,594;-3,211;27,247;0,000;232,240;Inf;244,000;230,000;-12,397;3,080;-7,803;24,913
3606,000;3,246;0,737;-35,209;3,202;9,514;5,023;35,357;4,666;-25,620;-2,776;0,000;36,900;37,200;9,515;3,160;-13,193;-10,385;-14,458;-11,602;-3,211;27,247;0,000;231,940;Inf;244,000;230,000;-12,390;3,083;-7,784;24,873
3606,500;3,246;0,737;-35,209;3,202;9,514;5,023;35,357;4,666;-25,620;-2,776;0,000;36,900;37,200;9,515;3,160;-13,172;-10,401;-14,456;-11,631;-3,211;27,247;0,000;231,940;Inf;243,000;230,000;-12,410;3,086;-7,798;24,871
3607,000;3,246;0,737;-35,209;3,202;9,514;5,023;35,357;4,666;-25,620;-2,776;0,000;36,900;37,200;9,515;3,160;-13,169;-10,407;-14,365;-11,601;-3,211;27,247;0,000;232,140;Inf;243,000;230,000;-12,415;3,088;-7,820;24,857
3607,500;3,246;0,737;-35,209;3,202;9,514;5,063;35,363;4,672;-25,548;-2,768;0,000;36,948;37,129;9,515;3,160;-13,192;-10,390;-14,405;-11,608;-3,217;27,256;0,000;232,140;Inf;242,000;230,000;-12,386;3,091;-7,801;24,858
3608,000;3,246;0,737;-35,209;3,202;9,514;5,063;35,363;4,672;-25,548;-2,768;0,000;36,900;37,100;9,515;3,160;-13,158;-10,380;-14,413;-11,560;-3,217;27,256;0,000;231,740;Inf;242,000;230,000;-12,399;3,093;-7,792;24,836
3608,500;3,246;0,737;-35,209;3,202;9,514;5,063;35,363;4,672;-25,548;-2,768;0,000;36,900;37,100;9,515;3,160;-13,163;-10,376;-14,332;-11,578;-3,217;27,256;0,000;231,740;Inf;241,000;230,000;-12,378;3,096;-7,818;24,813
3609,000;3,208;0,828;-34,202;3,345;9,560;5,063;35,363;4,672;-25,548;-2,768;0,000;36,900;37,100;9,742;3,284;-13,124;-10,376;-14,372;-11,592;-3,217;27,256;0,000;232,240;Inf;241,000;230,000;-12,362;3,098;-7,807;24,795
3609,500;3,208;0,828;-34,202;3,345;9,560;5,063;35,363;4,672;-25,548;-2,768;0,000;36,900;37,100;9,742;3,284;-13,156;-10,371;-14,373;-11,567;-3,217;27,256;0,000;232,240;Inf;240,000;230,000;-12,366;3,100;-7,820;24,818
3610,000;3,208;0,828;-34,202;3,345;9,560;5,063;35,363;4,672;-25,548;-2,768;0,000;36,900;37,100;9,742;3,284;-13,135;-10,350;-14,304;-11,543;-3,217;27,256;0,000;228,740;Inf;240,000;230,000;-12,367;3,102;-7,809;24,848
3610,500;3,208;0,828;-34,202;3,345;9,560;5,063;35,363;4,672;-25,548;-2,768;0,000;36,900;37,100;9,742;3,284;-13,083;-10,356;-14,298;-11,556;-3,217;27,256;0,000;228,740;Inf;241,000;230,000;-12,333;3,104;-7,821;24,836
3611,000;3,208;0,828;-34,202;3,345;9,560;5,042;35,358;4,659;-25,592;-2,775;0,000;36,950;37,213;9,742;3,284;-13,016;-10,346;-14,263;-11,509;-3,207;27,250;0,000;228,940;Inf;241,000;230,000;-12,323;3,105;-7,802;24,834
3611,500;3,208;0,828;-34,202;3,345;9,560;5,042;35,358;4,659;-25,592;-2,775;0,000;37,000;37,200;9,742;3,284;-13,069;-10,374;-14,271;-11,547;-3,207;27,250;0,000;228,940;Inf;242,000;230,000;-12,284;3,107;-7,821;24,812
3612,000;2,920;0,805;-33,873;3,307;9,479;5,042;35,358;4,659;-25,592;-2,775;0,000;37,000;37,200;9,650;3,119;-13,102;-10,346;-14,290;-11,560;-3,207;27,250;0,000;229,040;Inf;242,000;230,000;-12,315;3,109;-7,805;24,826
3612,500;2,920;0,805;-33,873;3,307;9,479;5,042;35,358;4,659;-25,592;-2,775;0,000;37,000;37,200;9,650;3,119;-13,083;-10,368;-14,309;-11,557;-3,207;27,250;0,000;229,040;Inf;242,000;230,000;-12,324;3,106;-7,787;24,860
3613,000;2,920;0,805;-33,873;3,307;9,479;5,042;35,358;4,659;-25,592;-2,775;0,000;37,000;37,200;9,650;3,119;-13,085;-10,369;-14,296;-11,544;-3,207;27,250;0,000;228,940;Inf;242,000;230,000;-12,329;3,103;-7,789;24,902
3613,500;2,920;0,805;-33,873;3,307;9,479;5,042;35,358;4,659;-25,592;-2,775;0,000;37,000;37,200;9,650;3,119;-13,045;-10,350;-14,293;-11,547;-3,207;27,250;0,000;228,940;Inf;243,000;230,000;-12,323;3,100;-7,770;24,928
3614,000;2,920;0,805;-33,873;3,307;9,479;5,018;35,364;4,651;-25,592;-2,765;0,000;36,953;37,132;9,650;3,119;-13,131;-10,347;-14,288;-11,566;-3,209;27,255;0,000;228,940;Inf;243,000;230,000;-12,309;3,097;-7,770;24,979
3614,500;2,920;0,805;-33,873;3,307;9,479;5,018;35,364;4,651;-25,592;-2,765;0,000;37,000;37,100;9,650;3,119;-13,131;-10,345;-14,379;-11,578;-3,209;27,255;0,000;228,940;Inf;244,000;230,000;-12,333;3,094;-7,771;24,994
3615,000;2,920;0,805;-33,873;3,307;9,479;5,018;35,364;4,651;-25,592;-2,765;0,000;37,000;37,100;9,650;3,119;-13,123;-10,349;-14,369;-11,581;-3,209;27,255;0,000;228,940;Inf;244,000;230,000;-12,358;3,091;-7,760;24,988
3615,500;2,178;0,639;-34,028;3,238;9,520;5,018;35,364;4,651;-25,592;-2,765;0,000;37,000;37,100;9,637;3,175;-13,061;-10,350;-14,332;-11,550;-3,209;27,255;0,000;228,940;Inf;245,000;230,000;-12,355;3,088;-7,791;25,006
3616,000;2,178;0,639;-34,028;3,238;9,520;5,018;35,364;4,651;-25,592;-2,765;0,000;37,000;37,100;9,637;3,175;-13,151;-10,344;-14,313;-11,548;-3,209;27,255;0,000;228,740;Inf;245,000;230,000;-12,323;3,073;-7,799;24,999
3616,500;2,178;0,639;-34,028;3,238;9,520;5,018;35,364;4,651;-25,592;-2,765;0,000;37,000;37,100;9,637;3,175;-13,131;-10,382;-14,367;-11,571;-3,209;27,255;0,000;228,740;Inf;246,000;230,000;-12,339;3,059;-7,793;24,983
3617,000;2,178;0,639;-34,028;3,238;9,520;5,018;35,364;4,651;-25,592;-2,765;0,000;37,000;37,100;9,637;3,175;-13,113;-10,377;-14,360;-11,571;-3,209;27,255;0,000;230,740;Inf;246,000;230,000;-12,363;3,044;-7,774;25,009
3617,500;2,178;0,639;-34,028;3,238;9,520;4,976;35,378;4,660;-25,546;-2,761;0,000;36,965;37,191;9,637;3,175;-13,141;-10,348;-14,346;-11,580;-3,214;27,257;0,000;230,740;Inf;246,000;230,000;-12,355;3,030;-7,772;25,015
3618,000;2,178;0,639;-34,028;3,238;9,520;4,976;35,378;4,660;-25,546;-2,761;0,000;37,000;37,200;9,637;3,175;-13,075;-10,354;-14,382;-11,560;-3,214;27,257;0,000;231,240;Inf;246,000;230,000;-12,354;3,016;-7,785;24,970
3618,500;3,406;0,852;-35,082;3,305;9,535;4,976;35,378;4,660;-25,546;-2,761;0,000;37,000;37,200;9,615;3,355;-13,101;-10,357;-14,366;-11,538;-3,214;27,257;0,000;231,240;Inf;245,000;230,000;-12,343;3,002;-7,780;24,954
3619,000;3,406;0,852;-35,082;3,305;9,535;4,976;35,378;4,660;-25,546;-2,761;0,000;37,000;37,200;9,615;3,355;-13,095;-10,356;-14,274;-11,564;-3,214;27,257;0,000;231,140;Inf;245,000;230,000;-12,341;3,009;-7,782;24,924
3619,500;3,406;0,852;-35,082;3,305;9,535;4,976;35,378;4,660;-25,546;-2,761;0,000;37,000;37,200;9,615;3,355;-13,065;-10,357;-14,306;-11,556;-3,214;27,257;0,000;231,140;Inf;244,000;230,000;-12,322;3,015;-7,775;24,948
3620,000;3,406;0,852;-35,082;3,305;9,535;4,976;35,378;4,660;-25,546;-2,761;0,000;37,000;37,200;9,615;3,355;-13,090;-10,349;-14,352;-11,563;-3,214;27,257;0,000;233,240;Inf;244,000;230,000;-12,321;3,022;-7,765;24,948
3620,500;3,406;0,852;-35,082;3,305;9,535;5,021;35,383;4,663;-25,522;-2,779;0,000;36,971;37,182;9,615;3,355;-13,091;-10,351;-14,344;-11,586;-3,221;27,260;0,000;233,240;Inf;243,000;230,000;-12,339;3,028;-7,740;25,002
3621,000;3,406;0,852;-35,082;3,305;9,535;5,021;35,383;4,663;-25,522;-2,779;0,000;37,000;37,200;9,615;3,355;-13,155;-10,344;-14,362;-11,561;-3,221;27,260;0,000;233,040;Inf;243,000;230,000;-12,343;3,034;-7,752;25,032
3621,500;3,002;0,743;-35,209;3,234;9,458;5,021;35,383;4,663;-25,522;-2,779;0,000;37,000;37,200;9,538;3,137;-13,134;-10,262;-14,256;-11,485;-3,221;27,260;0,000;233,040;Inf;242,000;230,000;-12,355;3,040;-7,723;25,058
3622,000;3,002;0,743;-35,209;3,234;9,458;5,021;35,383;4,663;-25,522;-2,779;0,000;37,000;37,200;9,538;3,137;-13,082;-10,354;-14,306;-11,545;-3,221;27,260;0,000;233,440;Inf;242,000;230,000;-12,284;3,040;-7,765;25,063
3622,500;3,002;0,743;-35,209;3,234;9,458;5,021;35,383;4,663;-25,522;-2,779;0,000;37,000;37,200;9,538;3,137;-13,054;-10,346;-14,319;-11,570;-3,221;27,260;0,000;233,440;Inf;241,000;230,000;-12,322;3,039;-7,781;25,057
3623,000;3,002;0,743;-35,209;3,234;9,458;5,021;35,383;4,663;-25,522;-2,779;0,000;37,000;37,200;9,538;3,137;-12,984;-10,352;-14,280;-11,554;-3,221;27,260;0,000;230,140;Inf;241,000;230,000;-12,322;3,039;-7,771;25,079
3623,500;3,002;0,743;-35,209;3,234;9,458;5,021;35,383;4,663;-25,522;-2,779;0,000;37,000;37,200;9,538;3,137;-13,005;-10,320;-14,173;-11,491;-3,221;27,260;0,000;230,140;Inf;241,000;230,000;-12,293;3,038;-7,762;25,130
3624,000;3,002;0,743;-35,209;3,234;9,458;5,055;35,369;4,656;-25,607;-2,787;0,000;36,961;37,281;9,538;3,137;-13,046;-10,331;-14,253;-11,484;-3,228;27,250;0,000;229,640;Inf;241,000;230,000;-12,247;3,037;-7,755;25,465
3624,500;3,002;0,743;-35,209;3,234;9,458;5,055;35,369;4,656;-25,607;-2,787;0,000;37,000;37,300;9,538;3,137;-12,992;-10,337;-14,285;-11,506;-3,228;27,250;0,000;229,640;Inf;241,000;230,000;-12,279;3,037;-7,737;25,530
3625,000;2,653;0,737;-33,975;3,268;9,495;5,055;35,369;4,656;-25,607;-2,787;0,000;37,000;37,300;9,606;3,150;-13,026;-10,319;-14,301;-11,541;-3,228;27,250;0,000;230,140;Inf;241,000;230,000;-12,280;3,036;-7,720;25,656
3625,500;2,653;0,737;-33,975;3,268;9,495;5,055;35,369;4,656;-25,607;-2,787;0,000;37,000;37,300;9,606;3,150;-13,107;-10,293;-14,296;-11,529;-3,228;27,250;0,000;230,140;Inf;241,000;230,000;-12,297;3,030;-7,720;25,738
3626,000;2,653;0,737;-33,975;3,268;9,495;5,055;35,369;4,656;-25,607;-2,787;0,000;37,000;37,300;9,606;3,150;-13,050;-10,301;-14,290;-11,543;-3,228;27,250;0,000;228,040;Inf;241,000;230,000;-12,306;3,024;-7,699;25,701
3626,500;2,653;0,737;-33,975;3,268;9,495;5,055;35,369;4,656;-25,607;-2,787;0,000;37,000;37,300;9,606;3,150;-13,077;-10,295;-14,258;-11,498;-3,228;27,250;0,000;228,040;Inf;242,000;230,000;-12,296;3,018;-7,702;25,654
3627,000;2,653;0,737;-33,975;3,268;9,495;5,095;35,396;4,647;-25,479;-2,775;0,000;36,984;37,265;9,606;3,150;-12,995;-10,309;-14,284;-11,512;-3,215;27,259;0,000;227,740;Inf;242,000;230,000;-12,282;3,012;-7,715;25,617
3627,500;2,653;0,737;-33,975;3,268;9,495;5,095;35,396;4,647;-25,479;-2,775;0,000;37,000;37,300;9,606;3,150;-13,035;-10,293;-14,277;-11,501;-3,215;27,259;0,000;227,740;Inf;243,000;230,000;-12,275;3,006;-7,696;25,486
3628,000;2,848;0,763;-33,114;3,267;9,210;5,095;35,396;4,647;-25,479;-2,775;0,000;37,000;37,300;9,730;3,220;-13,057;-10,284;-14,292;-11,523;-3,215;27,259;0,000;228,140;Inf;243,000;230,000;-12,276;3,000;-7,688;25,473
3628,500;2,848;0,763;-33,114;3,267;9,210;5,095;35,396;4,647;-25,479;-2,775;0,000;37,000;37,300;9,730;3,220;-13,020;-10,282;-14,316;-11,518;-3,215;27,259;0,000;228,140;Inf;244,000;230,000;-12,289;2,998;-7,687;25,453
3629,000;2,848;0,763;-33,114;3,267;9,210;5,095;35,396;4,647;-25,479;-2,775;0,000;37,000;37,300;9,730;3,220;-13,038;-10,291;-14,276;-11,507;-3,215;27,259;0,000;228,840;Inf;244,000;230,000;-12,284;2,995;-7,696;25,429
3629,500;2,848;0,763;-33,114;3,267;9,210;5,095;35,396;4,647;-25,479;-2,775;0,000;37,000;37,300;9,730;3,220;-13,052;-10,279;-14,243;-11,498;-3,215;27,259;0,000;228,840;Inf;245,000;230,000;-12,278;2,993;-7,677;25,454
3630,000;2,848;0,763;-33,114;3,267;9,210;5,095;35,396;4,647;-25,479;-2,775;0,000;37,000;37,300;9,730;3,220;-13,052;-10,292;-14,335;-11,535;-3,215;27,259;0,000;230,640;Inf;245,000;230,000;-12,268;2,990;-7,663;25,435
3630,500;2,848;0,763;-33,114;3,267;9,210;5,032;35,397;4,642;-25,440;-2,774;0,000;36,987;37,294;9,730;3,220;-13,047;-10,294;-14,337;-11,491;-3,229;27,260;0,000;230,640;Inf;245,000;230,000;-12,304;2,988;-7,676;25,412
3631,000;2,848;0,763;-33,114;3,267;9,210;5,032;35,397;4,642;-25,440;-2,774;0,000;37,000;37,300;9,730;3,220;-13,067;-10,264;-14,318;-11,516;-3,229;27,260;0,000;230,940;Inf;245,000;230,000;-12,292;2,986;-7,659;25,454
3631,500;3,018;0,714;-35,209;3,195;9,930;5,032;35,397;4,642;-25,440;-2,774;0,000;37,000;37,300;9,578;3,370;-13,088;-10,278;-14,334;-11,511;-3,229;27,260;0,000;230,940;Inf;245,000;230,000;-12,291;2,983;-7,657;25,351
3632,000;3,018;0,714;-35,209;3,195;9,930;5,032;35,397;4,642;-25,440;-2,774;0,000;37,000;37,300;9,578;3,370;-13,069;-10,229;-14,219;-11,441;-3,229;27,260;0,000;230,240;Inf;245,000;230,000;-12,303;2,984;-7,686;25,224
3632,500;3,018;0,714;-35,209;3,195;9,930;5,032;35,397;4,642;-25,440;-2,774;0,000;37,000;37,300;9,578;3,370;-12,878;-10,262;-14,236;-11,460;-3,229;27,260;0,000;230,240;Inf;245,000;230,000;-12,239;2,985;-7,688;25,084
3633,000;3,018;0,714;-35,209;3,195;9,930;5,032;35,397;4,642;-25,440;-2,774;0,000;37,000;37,300;9,578;3,370;-13,024;-10,266;-14,216;-11,456;-3,229;27,260;0,000;232,440;Inf;245,000;230,000;-12,209;2,985;-7,703;25,013
3633,500;3,018;0,714;-35,209;3,195;9,930;5,027;35,378;4,635;-25,539;-2,788;0,000;37,001;37,302;9,578;3,370;-13,020;-10,115;-14,124;-11,372;-3,229;27,254;0,000;232,440;Inf;244,000;230,000;-12,241;2,986;-7,663;24,933
3634,000;3,018;0,714;-35,209;3,195;9,930;5,027;35,378;4,635;-25,539;-2,788;0,000;37,000;37,300;9,578;3,370;-12,982;-10,294;-14,282;-11,484;-3,229;27,254;0,000;232,740;Inf;244,000;230,000;-12,158;2,986;-7,672;24,851
3634,500;3,111;0,766;-35,053;3,212;9,479;5,027;35,378;4,635;-25,539;-2,788;0,000;37,000;37,300;9,617;3,286;-13,034;-10,279;-14,256;-11,492;-3,229;27,254;0,000;232,740;Inf;243,000;230,000;-12,260;2,987;-7,679;24,796
3635,000;3,111;0,766;-35,053;3,212;9,479;5,027;35,378;4,635;-25,539;-2,788;0,000;37,000;37,300;9,617;3,286;-13,065;-10,247;-14,213;-11,466;-3,229;27,254;0,000;232,240;Inf;243,000;230,000;-12,265;2,989;-7,697;24,836
3635,500;3,111;0,766;-35,053;3,212;9,479;5,027;35,378;4,635;-25,539;-2,788;0,000;37,000;37,300;9,617;3,286;-12,991;-10,277;-14,229;-11,472;-3,229;27,254;0,000;232,240;Inf;242,000;230,000;-12,248;2,991;-7,677;24,828
3636,000;3,111;0,766;-35,053;3,212;9,479;5,027;35,378;4,635;-25,539;-2,788;0,000;37,000;37,300;9,617;3,286;-12,978;-10,276;-14,250;-11,484;-3,229;27,254;0,000;231,740;Inf;242,000;230,000;-12,242;2,993;-7,673;24,867
3636,500;3,111;0,766;-35,053;3,212;9,479;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,368;9,617;3,286;-13,015;-10,270;-14,268;-11,466;-3,229;27,263;0,000;231,740;Inf;241,000;230,000;-12,247;2,995;-7,657;24,894
3637,000;3,111;0,766;-35,053;3,212;9,479;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,400;9,617;3,286;-13,057;-10,241;-14,251;-11,475;-3,229;27,263;0,000;231,540;Inf;241,000;230,000;-12,255;2,997;-7,650;24,876
3637,500;3,111;0,766;-35,053;3,212;9,479;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,400;9,617;3,286;-13,052;-10,248;-14,286;-11,473;-3,229;27,263;0,000;231,540;Inf;240,000;230,000;-12,256;2,998;-7,640;24,901
3638,000;2,774;0,615;-35,209;3,203;9,569;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,400;9,558;3,267;-13,024;-10,263;-14,293;-11,454;-3,229;27,263;0,000;231,540;Inf;240,000;230,000;-12,265;3,000;-7,637;24,992
3638,500;2,774;0,615;-35,209;3,203;9,569;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,400;9,558;3,267;-13,016;-10,247;-14,319;-11,473;-3,229;27,263;0,000;231,540;Inf;239,000;230,000;-12,258;2,997;-7,620;25,004
3639,000;2,774;0,615;-35,209;3,203;9,569;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,400;9,558;3,267;-13,062;-10,239;-14,289;-11,476;-3,229;27,263;0,000;226,740;Inf;239,000;230,000;-12,264;2,993;-7,619;24,989
3639,500;2,774;0,615;-35,209;3,203;9,569;4,977;35,395;4,658;-25,478;-2,786;0,000;37,000;37,400;9,558;3,267;-12,970;-10,236;-14,273;-11,468;-3,229;27,263;0,000;226,740;Inf;240,000;230,000;-12,266;2,989;-7,649;24,905
3640,000;2,774;0,615;-35,209;3,203;9,569;5,004;35,411;4,694;-25,420;-2,762;0,000;37,024;37,378;9,558;3,267;-13,066;-10,235;-14,249;-11,431;-3,228;27,278;0,000;226,940;Inf;240,000;230,000;-12,237;2,986;-7,651;24,879
3640,500;2,774;0,615;-35,209;3,203;9,569;5,004;35,411;4,694;-25,420;-2,762;0,000;37,000;37,400;9,558;3,267;-12,997;-10,260;-14,254;-11,441;-3,228;27,278;0,000;226,940;Inf;241,000;230,000;-12,245;2,982;-7,647;24,872
3641,000;3,056;0,815;-33,278;3,286;9,695;5,004;35,411;4,694;-25,420;-2,762;0,000;37,000;37,400;9,809;3,178;-12,955;-10,254;-14,199;-11,463;-3,228;27,278;0,000;227,340;Inf;241,000;230,000;-12,238;2,979;-7,665;24,859
3641,500;3,056;0,815;-33,278;3,286;9,695;5,004;35,411;4,694;-25,420;-2,762;0,000;37,000;37,400;9,809;3,178;-12,993;-10,270;-14,243;-11,453;-3,228;27,278;0,000;227,340;Inf;242,000;230,000;-12,218;2,980;-7,634;24,840
3642,000;3,056;0,815;-33,278;3,286;9,695;5,004;35,411;4,694;-25,420;-2,762;0,000;37,000;37,400;9,809;3,178;-12,972;-10,260;-14,243;-11,456;-3,228;27,278;0,000;227,440;Inf;242,000;230,000;-12,240;2,981;-7,635;24,858
3642,500;3,056;0,815;-33,278;3,286;9,695;5,004;35,411;4,694;-25,420;-2,762;0,000;37,000;37,400;9,809;3,178;-13,027;-10,245;-14,248;-11,455;-3,228;27,278;0,000;227,440;Inf;243,000;230,000;-12,233;2,983;-7,649;24,882
3643,000;3,056;0,815;-33,278;3,286;9,695;5,059;35,402;4,680;-25,494;-2,789;0,000;37,027;37,390;9,809;3,178;-12,987;-10,220;-14,193;-11,449;-3,219;27,272;0,000;228,240;Inf;243,000;230,000;-12,244;2,984;-7,627;24,881
3643,500;3,056;0,815;-33,278;3,286;9,695;5,059;35,402;4,680;-25,494;-2,789;0,000;37,000;37,400;9,809;3,178;-12,976;-10,249;-14,221;-11,464;-3,219;27,272;0,000;228,240;Inf;244,000;230,000;-12,212;2,985;-7,632;24,890
3644,000;3,056;0,815;-33,278;3,286;9,695;5,059;35,402;4,680;-25,494;-2,789;0,000;37,000;37,400;9,809;3,178;-12,979;-10,264;-14,266;-11,465;-3,219;27,272;0,000;228,240;Inf;244,000;230,000;-12,227;2,986;-7,621;24,921
3644,500;2,642;0,684;-35,165;3,274;9,565;5,059;35,402;4,680;-25,494;-2,789;0,000;37,000;37,400;9,554;3,134;-13,016;-10,243;-14,287;-11,449;-3,219;27,272;0,000;228,240;Inf;245,000;230,000;-12,243;2,987;-7,629;24,924
3645,000;2,642;0,684;-35,165;3,274;9,565;5,059;35,402;4,680;-25,494;-2,789;0,000;37,000;37,400;9,554;3,134;-13,013;-10,240;-14,255;-11,448;-3,219;27,272;0,000;228,240;Inf;245,000;230,000;-12,248;2,982;-7,629;24,938
3645,500;2,642;0,684;-35,165;3,274;9,565;5,059;35,402;4,680;-25,494;-2,789;0,000;37,000;37,400;9,554;3,134;-13,037;-10,236;-14,250;-11,446;-3,219;27,272;0,000;228,240;Inf;246,000;230,000;-12,239;2,976;-7,624;25,006
3646,000;2,642;0,684;-35,165;3,274;9,565;5,059;35,402;4,680;-25,494;-2,789;0,000;37,000;37,400;9,554;3,134;-13,012;-10,243;-14,251;-11,461;-3,219;27,272;0,000;231,440;Inf;246,000;230,000;-12,242;2,971;-7,626;25,026
3646,500;2,642;0,684;-35,165;3,274;9,565;5,070;35,416;4,655;-25,476;-2,792;0,000;37,043;37,447;9,554;3,134;-12,965;-10,229;-14,188;-11,448;-3,229;27,267;0,000;231,440;Inf;245,000;230,000;-12,242;2,965;-7,632;25,077
3647,000;2,642;0,684;-35,165;3,274;9,565;5,070;35,416;4,655;-25,476;-2,792;0,000;37,000;37,400;9,554;3,134;-13,015;-10,228;-14,248;-11,446;-3,229;27,267;0,000;231,340;Inf;245,000;230,000;-12,208;2,960;-7,619;25,084
3647,500;3,334;0,765;-35,209;3,190;9,548;5,070;35,416;4,655;-25,476;-2,792;0,000;37,000;37,400;9,597;3,281;-13,006;-10,240;-14,262;-11,450;-3,229;27,267;0,000;231,340;Inf;244,000;230,000;-12,234;2,955;-7,619;25,115
3648,000;3,334;0,765;-35,209;3,190;9,548;5,070;35,416;4,655;-25,476;-2,792;0,000;37,000;37,400;9,597;3,281;-12,992;-10,236;-14,201;-11,449;-3,229;27,267;0,000;231,540;Inf;244,000;230,000;-12,240;2,961;-7,614;25,088
3648,500;3,334;0,765;-35,209;3,190;9,548;5,070;35,416;4,655;-25,476;-2,792;0,000;37,000;37,400;9,597;3,281;-13,022;-10,135;-14,137;-11,363;-3,229;27,267;0,000;231,540;Inf;243,000;230,000;-12,219;2,967;-7,610;25,075
3649,000;3,334;0,765;-35,209;3,190;9,548;5,070;35,416;4,655;-25,476;-2,792;0,000;37,000;37,400;9,597;3,281;-12,973;-10,262;-14,257;-11,459;-3,229;27,267;0,000;232,340;Inf;243,000;230,000;-12,164;2,973;-7,605;24,956
3649,500;3,334;0,765;-35,209;3,190;9,548;5,102;35,427;4,645;-25,438;-2,778;0,000;37,051;37,403;9,597;3,281;-12,961;-10,217;-14,200;-11,453;-3,222;27,262;0,000;232,340;Inf;242,000;230,000;-12,238;2,985;-7,631;24,932
3650,000;3,334;0,765;-35,209;3,190;9,548;5,102;35,427;4,645;-25,438;-2,778;0,000;37,100;37,400;9,597;3,281;-12,990;-10,233;-14,179;-11,416;-3,222;27,262;0,000;232,440;Inf;242,000;230,000;-12,205;2,990;-7,630;24,967
3650,500;3,334;0,765;-35,209;3,190;9,548;5,102;35,427;4,645;-25,438;-2,778;0,000;37,100;37,400;9,597;3,281;-12,963;-10,243;-14,244;-11,452;-3,222;27,262;0,000;232,440;Inf;241,000;230,000;-12,205;2,990;-7,624;25,048
3651,000;2,495;0,671;-34,304;3,261;9,451;5,102;35,427;4,645;-25,438;-2,778;0,000;37,100;37,400;9,605;3,218;-12,976;-10,245;-14,235;-11,441;-3,222;27,262;0,000;232,540;Inf;241,000;230,000;-12,226;2,996;-7,640;25,056
3651,500;2,495;0,671;-34,304;3,261;9,451;5,102;35,427;4,645;-25,438;-2,778;0,000;37,100;37,400;9,605;3,218;-13,006;-10,220;-14,248;-11,451;-3,222;27,262;0,000;232,540;Inf;240,000;230,000;-12,224;2,988;-7,628;25,072
3652,000;2,495;0,671;-34,304;3,261;9,451;5,102;35,427;4,645;-25,438;-2,778;0,000;37,100;37,400;9,605;3,218;-13,009;-10,209;-14,239;-11,440;-3,222;27,262;0,000;229,240;Inf;240,000;230,000;-12,231;2,980;-7,618;25,103
3652,500;2,495;0,671;-34,304;3,261;9,451;5,102;35,427;4,645;-25,438;-2,778;0,000;37,100;37,400;9,605;3,218;-12,963;-10,230;-14,215;-11,447;-3,222;27,262;0,000;229,240;Inf;240,000;230,000;-12,224;2,972;-7,631;25,146
3653,000;2,495;0,671;-34,304;3,261;9,451;5,060;35,437;4,667;-25,432;-2,765;0,000;37,066;37,479;9,605;3,218;-12,992;-10,212;-14,215;-11,435;-3,224;27,261;0,000;229,240;Inf;240,000;230,000;-12,214;2,964;-7,630;25,117
3653,500;2,495;0,671;-34,304;3,261;9,451;5,060;35,437;4,667;-25,432;-2,765;0,000;37,100;37,500;9,605;3,218;-12,988;-10,222;-14,223;-11,453;-3,224;27,261;0,000;229,240;Inf;240,000;230,000;-12,213;2,956;-7,633;25,084
3654,000;3,344;0,819;-34,982;3,229;9,591;5,060;35,437;4,667;-25,432;-2,765;0,000;37,100;37,500;9,637;3,287;-13,001;-10,201;-14,187;-11,417;-3,224;27,261;0,000;229,240;Inf;240,000;230,000;-12,221;2,949;-7,623;25,070
3654,500;3,344;0,819;-34,982;3,229;9,591;5,060;35,437;4,667;-25,432;-2,765;0,000;37,100;37,500;9,637;3,287;-12,977;-10,214;-14,233;-11,452;-3,224;27,261;0,000;229,240;Inf;240,000;230,000;-12,201;2,955;-7,636;25,088
3655,000;3,344;0,819;-34,982;3,229;9,591;5,060;35,437;4,667;-25,432;-2,765;0,000;37,100;37,500;9,637;3,287;-12,996;-10,227;-14,267;-11,433;-3,224;27,261;0,000;228,140;Inf;240,000;230,000;-12,219;2,962;-7,610;25,093
3655,500;3,344;0,819;-34,982;3,229;9,591;5,060;35,437;4,667;-25,432;-2,765;0,000;37,100;37,500;9,637;3,287;-12,993;-10,184;-14,172;-11,416;-3,224;27,261;0,000;228,140;Inf;241,000;230,000;-12,231;2,968;-7,609;25,117
3656,000;3,344;0,819;-34,982;3,229;9,591;5,026;35,426;4,650;-25,468;-2,796;0,000;37,071;37,489;9,637;3,287;-12,953;-10,198;-14,136;-11,328;-3,225;27,254;0,000;226,740;Inf;241,000;230,000;-12,191;2,974;-7,623;25,138
3656,500;3,344;0,819;-34,982;3,229;9,591;5,026;35,426;4,650;-25,468;-2,796;0,000;37,100;37,500;9,637;3,287;-12,911;-10,210;-14,161;-11,387;-3,225;27,254;0,000;226,740;Inf;242,000;230,000;-12,154;2,980;-7,611;25,144
3657,000;3,344;0,819;-34,982;3,229;9,591;5,026;35,426;4,650;-25,468;-2,796;0,000;37,100;37,500;9,637;3,287;-12,959;-10,223;-14,152;-11,420;-3,225;27,254;0,000;227,040;Inf;242,000;230,000;-12,167;2,986;-7,621;25,151
3657,500;2,884;0,783;-33,167;3,273;9,524;5,026;35,426;4,650;-25,468;-2,796;0,000;37,100;37,500;9,643;3,204;-12,902;-10,200;-14,137;-11,396;-3,225;27,254;0,000;227,040;Inf;243,000;230,000;-12,189;2,992;-7,625;25,206
3658,000;2,884;0,783;-33,167;3,273;9,524;5,026;35,426;4,650;-25,468;-2,796;0,000;37,100;37,500;9,643;3,204;-12,871;-10,202;-14,076;-11,307;-3,225;27,254;0,000;227,140;Inf;243,000;230,000;-12,159;2,990;-7,647;25,261
3658,500;2,884;0,783;-33,167;3,273;9,524;5,026;35,426;4,650;-25,468;-2,796;0,000;37,100;37,500;9,643;3,204;-12,819;-10,164;-14,032;-11,331;-3,225;27,254;0,000;227,140;Inf;244,000;230,000;-12,114;2,988;-7,626;25,359
3659,000;2,884;0,783;-33,167;3,273;9,524;5,026;35,426;4,650;-25,468;-2,796;0,000;37,100;37,500;9,643;3,204;-12,852;-10,157;-14,067;-11,361;-3,225;27,254;0,000;229,040;Inf;244,000;230,000;-12,087;2,987;-7,615;25,495
3659,500;2,884;0,783;-33,167;3,273;9,524;5,010;35,441;4,648;-25,400;-2,789;0,000;37,091;37,532;9,643;3,204;-12,872;-10,154;-14,114;-11,344;-3,234;27,256;0,000;229,040;Inf;244,000;230,000;-12,109;2,985;-7,593;25,550
3660,000;2,884;0,783;-33,167;3,273;9,524;5,010;35,441;4,648;-25,400;-2,789;0,000;37,100;37,500;9,643;3,204;-12,899;-10,153;-14,086;-11,354;-3,234;27,256;0,000;228,540;Inf;244,000;230,000;-12,121;2,983;-7,555;25,501
3660,500;2,610;0,712;-33,184;3,259;9,430;5,010;35,441;4,648;-25,400;-2,789;0,000;37,100;37,500;9,774;3,169;-12,896;-10,136;-14,128;-11,354;-3,234;27,256;0,000;228,540;Inf;245,000;230,000;-12,123;2,982;-7,563;25,465
3661,000;2,610;0,712;-33,184;3,259;9,430;5,010;35,441;4,648;-25,400;-2,789;0,000;37,100;37,500;9,774;3,169;-12,882;-10,144;-14,163;-11,359;-3,234;27,256;0,000;228,440;Inf;245,000;230,000;-12,128;2,976;-7,576;25,458
3661,500;2,610;0,712;-33,184;3,259;9,430;5,010;35,441;4,648;-25,400;-2,789;0,000;37,100;37,500;9,774;3,169;-12,920;-10,142;-14,161;-11,369;-3,234;27,256;0,000;228,440;Inf;246,000;230,000;-12,137;2,970;-7,563;25,454
3662,000;2,610;0,712;-33,184;3,259;9,430;5,010;35,441;4,648;-25,400;-2,789;0,000;37,100;37,500;9,774;3,169;-12,941;-10,113;-14,154;-11,348;-3,234;27,256;0,000;231,140;Inf;246,000;230,000;-12,148;2,964;-7,538;25,422
3662,500;2,610;0,712;-33,184;3,259;9,430;5,046;35,456;4,664;-25,307;-2,774;0,000;37,098;37,542;9,774;3,169;-12,950;-10,113;-14,156;-11,360;-3,219;27,259;0,000;231,140;Inf;245,000;230,000;-12,139;2,958;-7,557;25,390
3663,000;2,610;0,712;-33,184;3,259;9,430;5,046;35,456;4,664;-25,307;-2,774;0,000;37,100;37,500;9,774;3,169;-12,970;-10,121;-14,233;-11,367;-3,219;27,259;0,000;231,140;Inf;245,000;230,000;-12,145;2,952;-7,537;25,367
3663,500;2,610;0,712;-33,184;3,259;9,430;5,046;35,456;4,664;-25,307;-2,774;0,000;37,100;37,500;9,774;3,169;-12,929;-10,121;-14,143;-11,356;-3,219;27,259;0,000;231,140;Inf;244,000;230,000;-12,173;2,947;-7,564;25,358
3664,000;3,091;0,693;-35,209;3,207;9,573;5,046;35,456;4,664;-25,307;-2,774;0,000;37,100;37,500;9,561;3,288;-12,920;-10,141;-14,133;-11,346;-3,219;27,259;0,000;231,340;Inf;244,000;230,000;-12,137;2,941;-7,553;25,351
3664,500;3,091;0,693;-35,209;3,207;9,573;5,046;35,456;4,664;-25,307;-2,774;0,000;37,100;37,500;9,561;3,288;-12,914;-10,139;-14,161;-11,346;-3,219;27,259;0,000;231,340;Inf;243,000;230,000;-12,135;2,944;-7,545;25,365
3665,000;3,091;0,693;-35,209;3,207;9,573;5,046;35,456;4,664;-25,307;-2,774;0,000;37,100;37,500;9,561;3,288;-12,938;-10,125;-14,137;-11,362;-3,219;27,259;0,000;232,340;Inf;243,000;230,000;-12,140;2,946;-7,547;25,373
3665,500;3,091;0,693;-35,209;3,207;9,573;5,046;35,456;4,664;-25,307;-2,774;0,000;37,100;37,500;9,561;3,288;-12,921;-10,126;-14,185;-11,350;-3,219;27,259;0,000;232,340;Inf;242,000;230,000;-12,141;2,949;-7,529;25,382
3666,000;3,091;0,693;-35,209;3,207;9,573;5,098;35,447;4,683;-25,322;-2,796;0,000;37,117;37,547;9,561;3,288;-12,909;-10,117;-14,155;-11,356;-3,227;27,256;0,000;231,940;Inf;242,000;230,000;-12,146;2,951;-7,530;25,378
3666,500;3,091;0,693;-35,209;3,207;9,573;5,098;35,447;4,683;-25,322;-2,796;0,000;37,100;37,500;9,561;3,288;-12,938;-10,132;-14,128;-11,360;-3,227;27,256;0,000;231,940;Inf;241,000;230,000;-12,134;2,953;-7,549;25,375
3667,000;3,128;0,827;-33,178;3,293;9,453;5,098;35,447;4,683;-25,322;-2,796;0,000;37,100;37,500;9,820;3,181;-12,872;-10,133;-14,159;-11,338;-3,227;27,256;0,000;231,940;Inf;241,000;230,000;-12,140;2,955;-7,547;25,275
3667,500;3,128;0,827;-33,178;3,293;9,453;5,098;35,447;4,683;-25,322;-2,796;0,000;37,100;37,500;9,820;3,181;-12,916;-10,131;-14,149;-11,367;-3,227;27,256;0,000;231,940;Inf;240,000;230,000;-12,126;2,958;-7,553;25,221
3668,000;3,128;0,827;-33,178;3,293;9,453;5,098;35,447;4,683;-25,322;-2,796;0,000;37,100;37,500;9,820;3,181;-12,899;-10,125;-14,127;-11,340;-3,227;27,256;0,000;228,640;Inf;240,000;230,000;-12,141;2,961;-7,538;25,163
3668,500;3,128;0,827;-33,178;3,293;9,453;5,098;35,447;4,683;-25,322;-2,796;0,000;37,100;37,500;9,820;3,181;-12,916;-10,132;-14,143;-11,369;-3,227;27,256;0,000;228,640;Inf;241,000;230,000;-12,123;2,964;-7,561;25,176
3669,000;3,128;0,827;-33,178;3,293;9,453;5,103;35,445;4,656;-25,417;-2,777;0,000;37,123;37,558;9,820;3,181;-12,908;-10,137;-14,142;-11,350;-3,229;27,250;0,000;228,140;Inf;241,000;230,000;-12,140;2,966;-7,548;25,151
3669,500;3,128;0,827;-33,178;3,293;9,453;5,103;35,445;4,656;-25,417;-2,777;0,000;37,100;37,600;9,820;3,181;-12,956;-10,126;-14,124;-11,354;-3,229;27,250;0,000;228,140;Inf;242,000;230,000;-12,134;2,969;-7,551;25,141
3670,000;2,866;0,799;-34,090;3,207;9,499;5,103;35,445;4,656;-25,417;-2,777;0,000;37,100;37,600;9,692;3,237;-12,947;-10,150;-14,139;-11,342;-3,229;27,250;0,000;228,340;Inf;242,000;230,000;-12,140;2,972;-7,552;25,121
3670,500;2,866;0,799;-34,090;3,207;9,499;5,103;35,445;4,656;-25,417;-2,777;0,000;37,100;37,600;9,692;3,237;-12,920;-10,145;-14,153;-11,369;-3,229;27,250;0,000;228,340;Inf;243,000;230,000;-12,144;2,970;-7,561;25,040
3671,000;2,866;0,799;-34,090;3,207;9,499;5,103;35,445;4,656;-25,417;-2,777;0,000;37,100;37,600;9,692;3,237;-12,886;-10,156;-14,100;-11,352;-3,229;27,250;0,000;228,540;Inf;243,000;230,000;-12,147;2,968;-7,551;24,967
3671,500;2,866;0,799;-34,090;3,207;9,499;5,103;35,445;4,656;-25,417;-2,777;0,000;37,100;37,600;9,692;3,237;-12,900;-10,135;-14,093;-11,352;-3,229;27,250;0,000;228,540;Inf;244,000;230,000;-12,124;2,967;-7,550;24,929
3672,000;2,866;0,799;-34,090;3,207;9,499;5,103;35,445;4,656;-25,417;-2,777;0,000;37,100;37,600;9,692;3,237;-12,908;-10,139;-14,176;-11,323;-3,229;27,250;0,000;229,140;Inf;244,000;230,000;-12,120;2,965;-7,542;24,878
3672,500;2,866;0,799;-34,090;3,207;9,499;5,089;35,438;4,654;-25,457;-2,794;0,000;37,140;37,599;9,692;3,237;-12,846;-10,145;-13,996;-11,318;-3,236;27,243;0,000;229,140;Inf;244,000;230,000;-12,137;2,963;-7,575;24,805
3673,000;2,866;0,799;-34,090;3,207;9,499;5,089;35,438;4,654;-25,457;-2,794;0,000;37,100;37,600;9,692;3,237;-12,842;-10,147;-14,073;-11,349;-3,236;27,243;0,000;229,340;Inf;244,000;230,000;-12,076;2,962;-7,566;24,731
3673,500;3,454;0,819;-35,209;3,234;9,730;5,089;35,438;4,654;-25,457;-2,794;0,000;37,100;37,600;9,412;3,278;-12,924;-10,148;-14,049;-11,330;-3,236;27,243;0,000;229,340;Inf;244,000;230,000;-12,103;2,960;-7,569;24,649
3674,000;3,454;0,819;-35,209;3,234;9,730;5,089;35,438;4,654;-25,457;-2,794;0,000;37,100;37,600;9,412;3,278;-12,825;-10,135;-14,077;-11,326;-3,236;27,243;0,000;229,140;Inf;244,000;230,000;-12,113;2,968;-7,568;24,632
3674,500;3,454;0,819;-35,209;3,234;9,730;5,089;35,438;4,654;-25,457;-2,794;0,000;37,100;37,600;9,412;3,278;-12,857;-10,147;-14,107;-11,357;-3,236;27,243;0,000;229,140;Inf;244,000;230,000;-12,091;2,976;-7,551;24,603
3675,000;3,454;0,819;-35,209;3,234;9,730;5,089;35,438;4,654;-25,457;-2,794;0,000;37,100;37,600;9,412;3,278;-12,911;-10,125;-14,092;-11,339;-3,236;27,243;0,000;231,340;Inf;244,000;230,000;-12,117;2,984;-7,539;24,620
3675,500;3,454;0,819;-35,209;3,234;9,730;5,054;35,482;4,668;-25,365;-2,790;0,000;37,155;37,633;9,412;3,278;-12,869;-10,148;-14,139;-11,343;-3,235;27,261;0,000;231,340;Inf;243,000;230,000;-12,117;2,992;-7,550;24,600
3676,000;3,454;0,819;-35,209;3,234;9,730;5,054;35,482;4,668;-25,365;-2,790;0,000;37,200;37,600;9,412;3,278;-12,899;-10,116;-14,157;-11,347;-3,235;27,261;0,000;231,540;Inf;243,000;230,000;-12,125;2,999;-7,527;24,638
3676,500;2,780;0,646;-35,209;3,235;9,553;5,054;35,482;4,668;-25,365;-2,790;0,000;37,200;37,600;9,530;3,286;-12,956;-10,116;-14,173;-11,344;-3,235;27,261;0,000;231,540;Inf;242,000;230,000;-12,130;3,007;-7,536;24,648
3677,000;2,780;0,646;-35,209;3,235;9,553;5,054;35,482;4,668;-25,365;-2,790;0,000;37,200;37,600;9,530;3,286;-12,938;-10,120;-14,181;-11,339;-3,235;27,261;0,000;231,140;Inf;242,000;230,000;-12,147;3,003;-7,525;24,665
3677,500;2,780;0,646;-35,209;3,235;9,553;5,054;35,482;4,668;-25,365;-2,790;0,000;37,200;37,600;9,530;3,286;-12,938;-10,135;-14,099;-11,345;-3,235;27,261;0,000;231,140;Inf;241,000;230,000;-12,144;2,999;-7,519;24,753
3678,000;2,780;0,646;-35,209;3,235;9,553;5,054;35,482;4,668;-25,365;-2,790;0,000;37,200;37,600;9,530;3,286;-12,944;-10,122;-14,125;-11,352;-3,235;27,261;0,000;230,040;Inf;241,000;230,000;-12,129;2,996;-7,513;24,844
3678,500;2,780;0,646;-35,209;3,235;9,553;5,054;35,482;4,668;-25,365;-2,790;0,000;37,200;37,600;9,530;3,286;-12,882;-10,121;-14,160;-11,384;-3,235;27,261;0,000;230,040;Inf;241,000;230,000;-12,136;2,992;-7,516;24,886
3679,000;2,780;0,646;-35,209;3,235;9,553;5,011;35,470;4,672;-25,317;-2,793;0,000;37,166;37,663;9,530;3,286;-12,863;-10,146;-14,133;-11,332;-3,244;27,254;0,000;230,040;Inf;241,000;230,000;-12,137;2,989;-7,521;24,915
3679,500;2,780;0,646;-35,209;3,235;9,553;5,011;35,470;4,672;-25,317;-2,793;0,000;37,200;37,700;9,530;3,286;-12,939;-10,118;-14,134;-11,341;-3,244;27,254;0,000;230,040;Inf;241,000;230,000;-12,119;2,985;-7,510;24,960
3680,000;2,437;0,615;-34,306;3,303;9,547;5,011;35,470;4,672;-25,317;-2,793;0,000;37,200;37,700;9,594;3,012;-12,885;-10,111;-14,143;-11,341;-3,244;27,254;0,000;230,240;Inf;241,000;230,000;-12,133;2,982;-7,514;24,956
3680,500;2,437;0,615;-34,306;3,303;9,547;5,011;35,470;4,672;-25,317;-2,793;0,000;37,200;37,700;9,594;3,012;-12,865;-10,106;-14,118;-11,305;-3,244;27,254;0,000;230,240;Inf;241,000;230,000;-12,120;2,973;-7,525;25,008
3681,000;2,437;0,615;-34,306;3,303;9,547;5,011;35,470;4,672;-25,317;-2,793;0,000;37,200;37,700;9,594;3,012;-12,897;-10,109;-14,064;-11,293;-3,244;27,254;0,000;228,440;Inf;241,000;230,000;-12,099;2,964;-7,505;25,076
3681,500;2,437;0,615;-34,306;3,303;9,547;5,011;35,470;4,672;-25,317;-2,793;0,000;37,200;37,700;9,594;3,012;-12,829;-10,119;-14,012;-11,315;-3,244;27,254;0,000;228,440;Inf;242,000;230,000;-12,091;2,956;-7,517;25,068
3682,000;2,437;0,615;-34,306;3,303;9,547;5,081;35,461;4,667;-25,402;-2,781;0,000;37,189;37,677;9,594;3,012;-12,775;-10,102;-14,034;-11,298;-3,236;27,257;0,000;228,340;Inf;242,000;230,000;-12,069;2,947;-7,510;25,071
3682,500;2,437;0,615;-34,306;3,303;9,547;5,081;35,461;4,667;-25,402;-2,781;0,000;37,200;37,700;9,594;3,012;-12,818;-10,090;-13,984;-11,263;-3,236;27,257;0,000;228,340;Inf;243,000;230,000;-12,052;2,939;-7,498;25,053
3683,000;3,751;0,940;-35,209;3,249;9,533;5,081;35,461;4,667;-25,402;-2,781;0,000;37,200;37,700;9,590;3,407;-12,774;-10,112;-14,036;-11,317;-3,236;27,257;0,000;227,740;Inf;243,000;230,000;-12,039;2,931;-7,510;25,052
3683,500;3,751;0,940;-35,209;3,249;9,533;5,081;35,461;4,667;-25,402;-2,781;0,000;37,200;37,700;9,590;3,407;-12,766;-10,112;-14,054;-11,290;-3,236;27,257;0,000;227,740;Inf;244,000;230,000;-12,060;2,944;-7,514;25,049
3684,000;3,751;0,940;-35,209;3,249;9,533;5,081;35,461;4,667;-25,402;-2,781;0,000;37,200;37,700;9,590;3,407;-12,854;-10,105;-14,040;-11,307;-3,236;27,257;0,000;229,440;Inf;244,000;230,000;-12,056;2,957;-7,477;25,040
3684,500;3,751;0,940;-35,209;3,249;9,533;5,081;35,461;4,667;-25,402;-2,781;0,000;37,200;37,700;9,590;3,407;-12,804;-10,100;-14,076;-11,318;-3,236;27,257;0,000;229,440;Inf;244,000;230,000;-12,076;2,970;-7,491;25,074
