t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3685,000;3,751;0,940;-35,209;3,249;9,533;5,086;35,484;4,657;-25,392;-2,769;0,000;37,194;37,660;9,590;3,407;-12,766;-10,094;-13,977;-11,292;-3,241;27,267;0,000;229,940;Inf;244,000;230,000;-12,074;2,983;-7,486;25,058
3685,500;3,751;0,940;-35,209;3,249;9,533;5,086;35,484;4,657;-25,392;-2,769;0,000;37,200;37,700;9,590;3,407;-12,833;-10,081;-14,064;-11,313;-3,241;27,267;0,000;229,940;Inf;244,000;230,000;-12,032;2,996;-7,458;25,107
3686,000;3,751;0,940;-35,209;3,249;9,533;5,086;35,484;4,657;-25,392;-2,769;0,000;37,200;37,700;9,590;3,407;-12,896;-10,086;-14,138;-11,322;-3,241;27,267;0,000;230,240;Inf;244,000;230,000;-12,073;3,020;-7,469;25,141
3686,500;2,940;0,709;-35,044;3,304;9,567;5,086;35,484;4,657;-25,392;-2,769;0,000;37,200;37,700;9,592;3,087;-12,872;-10,084;-14,145;-11,283;-3,241;27,267;0,000;230,240;Inf;244,000;230,000;-12,111;3,020;-7,445;25,088
3687,000;2,940;0,709;-35,044;3,304;9,567;5,086;35,484;4,657;-25,392;-2,769;0,000;37,200;37,700;9,592;3,087;-12,858;-10,094;-14,086;-11,293;-3,241;27,267;0,000;230,340;Inf;244,000;230,000;-12,096;3,019;-7,462;25,016
3687,500;2,940;0,709;-35,044;3,304;9,567;5,086;35,484;4,657;-25,392;-2,769;0,000;37,200;37,700;9,592;3,087;-12,893;-10,077;-14,103;-11,335;-3,241;27,267;0,000;230,340;Inf;244,000;230,000;-12,083;3,018;-7,457;24,988
3688,000;2,940;0,709;-35,044;3,304;9,567;5,086;35,484;4,657;-25,392;-2,769;0,000;37,200;37,700;9,592;3,087;-12,850;-10,055;-14,082;-11,292;-3,241;27,267;0,000;231,140;Inf;244,000;230,000;-12,102;3,016;-7,440;25,041
3688,500;2,940;0,709;-35,044;3,304;9,567;5,100;35,495;4,672;-25,256;-2,805;0,000;37,213;37,667;9,592;3,087;-12,860;-10,032;-14,056;-11,268;-3,240;27,263;0,000;231,140;Inf;243,000;230,000;-12,070;3,015;-7,447;25,075
3689,000;2,940;0,709;-35,044;3,304;9,567;5,100;35,495;4,672;-25,256;-2,805;0,000;37,200;37,700;9,592;3,087;-12,863;-10,038;-14,072;-11,293;-3,240;27,263;0,000;231,140;Inf;243,000;230,000;-12,054;3,014;-7,454;25,130
3689,500;2,782;0,709;-34,855;3,495;9,503;5,100;35,495;4,672;-25,256;-2,805;0,000;37,200;37,700;9,561;3,165;-12,836;-10,040;-14,070;-11,278;-3,240;27,263;0,000;231,140;Inf;242,000;230,000;-12,066;3,013;-7,432;25,181
3690,000;2,782;0,709;-34,855;3,495;9,503;5,100;35,495;4,672;-25,256;-2,805;0,000;37,200;37,700;9,561;3,165;-12,829;-10,055;-14,114;-11,278;-3,240;27,263;0,000;231,340;Inf;242,000;230,000;-12,056;3,009;-7,428;25,224
3690,500;2,782;0,709;-34,855;3,495;9,503;5,100;35,495;4,672;-25,256;-2,805;0,000;37,200;37,700;9,561;3,165;-12,851;-10,060;-14,125;-11,286;-3,240;27,263;0,000;231,340;Inf;241,000;230,000;-12,069;3,005;-7,436;25,261
3691,000;2,782;0,709;-34,855;3,495;9,503;5,100;35,495;4,672;-25,256;-2,805;0,000;37,200;37,700;9,561;3,165;-12,885;-10,048;-14,090;-11,288;-3,240;27,263;0,000;230,340;Inf;241,000;230,000;-12,080;3,001;-7,411;25,328
3691,500;2,782;0,709;-34,855;3,495;9,503;5,052;35,495;4,658;-25,320;-2,801;0,000;37,222;37,677;9,561;3,165;-12,864;-10,057;-14,105;-11,290;-3,239;27,257;0,000;230,340;Inf;241,000;230,000;-12,078;2,998;-7,419;25,339
3692,000;2,782;0,709;-34,855;3,495;9,503;5,052;35,495;4,658;-25,320;-2,801;0,000;37,200;37,700;9,561;3,165;-12,886;-10,016;-14,017;-11,265;-3,239;27,257;0,000;230,240;Inf;241,000;230,000;-12,079;2,994;-7,413;25,428
3692,500;2,782;0,709;-34,855;3,495;9,503;5,052;35,495;4,658;-25,320;-2,801;0,000;37,200;37,700;9,561;3,165;-12,836;-10,032;-14,055;-11,239;-3,239;27,257;0,000;230,240;Inf;241,000;230,000;-12,046;2,991;-7,430;25,456
3693,000;2,464;0,649;-33,478;3,295;9,469;5,052;35,495;4,658;-25,320;-2,801;0,000;37,200;37,700;9,768;3,172;-12,811;-10,062;-14,086;-11,300;-3,239;27,257;0,000;230,140;Inf;241,000;230,000;-12,041;2,987;-7,417;25,483
3693,500;2,464;0,649;-33,478;3,295;9,469;5,052;35,495;4,658;-25,320;-2,801;0,000;37,200;37,700;9,768;3,172;-12,838;-10,067;-14,099;-11,288;-3,239;27,257;0,000;230,140;Inf;241,000;230,000;-12,065;2,979;-7,421;25,516
3694,000;2,464;0,649;-33,478;3,295;9,469;5,052;35,495;4,658;-25,320;-2,801;0,000;37,200;37,700;9,768;3,172;-12,843;-10,072;-14,039;-11,274;-3,239;27,257;0,000;228,540;Inf;241,000;230,000;-12,073;2,970;-7,442;25,559
3694,500;2,464;0,649;-33,478;3,295;9,469;5,052;35,495;4,658;-25,320;-2,801;0,000;37,200;37,700;9,768;3,172;-12,833;-10,064;-14,039;-11,252;-3,239;27,257;0,000;228,540;Inf;242,000;230,000;-12,057;2,962;-7,437;25,615
3695,000;2,464;0,649;-33,478;3,295;9,469;5,049;35,486;4,656;-25,367;-2,789;0,000;37,226;37,703;9,768;3,172;-12,826;-10,062;-14,011;-11,258;-3,245;27,250;0,000;228,040;Inf;242,000;230,000;-12,047;2,954;-7,448;25,655
3695,500;2,464;0,649;-33,478;3,295;9,469;5,049;35,486;4,656;-25,367;-2,789;0,000;37,200;37,700;9,768;3,172;-12,780;-10,035;-13,916;-11,228;-3,245;27,250;0,000;228,040;Inf;243,000;230,000;-12,039;2,946;-7,440;25,665
3696,000;3,904;0,925;-35,209;3,184;9,538;5,049;35,486;4,656;-25,367;-2,789;0,000;37,200;37,700;9,597;3,289;-12,674;-10,046;-13,885;-11,202;-3,245;27,250;0,000;228,240;Inf;243,000;230,000;-11,990;2,938;-7,432;25,702
3696,500;3,904;0,925;-35,209;3,184;9,538;5,049;35,486;4,656;-25,367;-2,789;0,000;37,200;37,700;9,597;3,289;-12,715;-10,058;-13,924;-11,243;-3,245;27,250;0,000;228,240;Inf;244,000;230,000;-11,952;2,954;-7,438;25,765
3697,000;3,904;0,925;-35,209;3,184;9,538;5,049;35,486;4,656;-25,367;-2,789;0,000;37,200;37,700;9,597;3,289;-12,717;-10,057;-13,948;-11,247;-3,245;27,250;0,000;230,440;Inf;244,000;230,000;-11,985;2,969;-7,430;25,742
3697,500;3,904;0,925;-35,209;3,184;9,538;5,049;35,486;4,656;-25,367;-2,789;0,000;37,200;37,700;9,597;3,289;-12,774;-10,056;-13,932;-11,249;-3,245;27,250;0,000;230,440;Inf;244,000;230,000;-11,992;2,985;-7,415;25,689
3698,000;3,904;0,925;-35,209;3,184;9,538;5,044;35,494;4,662;-25,428;-2,803;0,000;37,234;37,721;9,597;3,289;-12,717;-10,052;-13,994;-11,259;-3,249;27,246;0,000;231,140;Inf;244,000;230,000;-12,003;3,000;-7,410;25,649
3698,500;3,904;0,925;-35,209;3,184;9,538;5,044;35,494;4,662;-25,428;-2,803;0,000;37,200;37,700;9,597;3,289;-12,816;-10,035;-14,054;-11,264;-3,249;27,246;0,000;231,140;Inf;243,000;230,000;-12,006;3,015;-7,403;25,609
3699,000;3,904;0,925;-35,209;3,184;9,538;5,044;35,494;4,662;-25,428;-2,803;0,000;37,200;37,700;9,597;3,289;-12,778;-10,039;-14,062;-11,234;-3,249;27,246;0,000;230,940;Inf;243,000;230,000;-12,042;3,029;-7,433;25,453
3699,500;3,397;0,805;-35,209;3,218;9,613;5,044;35,494;4,662;-25,428;-2,803;0,000;37,200;37,700;9,586;3,233;-12,803;-10,046;-13,982;-11,241;-3,249;27,246;0,000;230,940;Inf;243,000;230,000;-12,028;3,044;-7,426;25,405
3700,000;3,397;0,805;-35,209;3,218;9,613;5,044;35,494;4,662;-25,428;-2,803;0,000;37,200;37,700;9,586;3,233;-12,769;-10,063;-14,011;-11,274;-3,249;27,246;0,000;230,340;Inf;243,000;230,000;-12,018;3,049;-7,388;25,390
3700,500;3,397;0,805;-35,209;3,218;9,613;5,044;35,494;4,662;-25,428;-2,803;0,000;37,200;37,700;9,586;3,233;-12,809;-10,018;-14,010;-11,240;-3,249;27,246;0,000;230,340;Inf;243,000;230,000;-12,029;3,055;-7,379;25,383
3701,000;3,397;0,805;-35,209;3,218;9,613;5,044;35,494;4,662;-25,428;-2,803;0,000;37,200;37,700;9,586;3,233;-12,797;-10,012;-13,978;-11,246;-3,249;27,246;0,000;230,540;Inf;243,000;230,000;-12,019;3,061;-7,420;25,373
3701,500;3,397;0,805;-35,209;3,218;9,613;5,033;35,519;4,688;-25,297;-2,812;0,000;37,249;37,751;9,586;3,233;-12,785;-10,019;-14,021;-11,233;-3,249;27,253;0,000;230,540;Inf;243,000;230,000;-12,008;3,066;-7,398;25,362
3702,000;3,397;0,805;-35,209;3,218;9,613;5,033;35,519;4,688;-25,297;-2,812;0,000;37,200;37,800;9,586;3,233;-12,806;-10,033;-14,024;-11,253;-3,249;27,253;0,000;230,640;Inf;243,000;230,000;-12,015;3,072;-7,390;25,308
3702,500;3,091;0,738;-35,209;3,277;9,276;5,033;35,519;4,688;-25,297;-2,812;0,000;37,200;37,800;9,436;3,222;-12,784;-10,002;-14,033;-11,229;-3,249;27,253;0,000;230,640;Inf;243,000;230,000;-12,029;3,077;-7,379;25,285
3703,000;3,091;0,738;-35,209;3,277;9,276;5,033;35,519;4,688;-25,297;-2,812;0,000;37,200;37,800;9,436;3,222;-12,839;-10,005;-14,051;-11,243;-3,249;27,253;0,000;230,640;Inf;243,000;230,000;-12,012;3,077;-7,370;25,208
3703,500;3,091;0,738;-35,209;3,277;9,276;5,033;35,519;4,688;-25,297;-2,812;0,000;37,200;37,800;9,436;3,222;-12,854;-9,991;-14,044;-11,251;-3,249;27,253;0,000;230,640;Inf;243,000;230,000;-12,034;3,077;-7,373;25,134
3704,000;3,091;0,738;-35,209;3,277;9,276;5,033;35,519;4,688;-25,297;-2,812;0,000;37,200;37,800;9,436;3,222;-12,811;-9,988;-14,059;-11,222;-3,249;27,253;0,000;230,940;Inf;243,000;230,000;-12,035;3,078;-7,361;25,131
3704,500;3,091;0,738;-35,209;3,277;9,276;5,037;35,508;4,667;-25,292;-2,801;0,000;37,253;37,751;9,436;3,222;-12,817;-9,975;-13,992;-11,234;-3,250;27,241;0,000;230,940;Inf;243,000;230,000;-12,020;3,078;-7,365;25,140
3705,000;3,091;0,738;-35,209;3,277;9,276;5,037;35,508;4,667;-25,292;-2,801;0,000;37,300;37,800;9,436;3,222;-12,742;-10,021;-14,041;-11,219;-3,250;27,241;0,000;230,740;Inf;243,000;230,000;-12,004;3,078;-7,378;25,155
3705,500;2,532;0,679;-34,540;3,298;9,419;5,037;35,508;4,667;-25,292;-2,801;0,000;37,300;37,800;9,599;3,290;-12,797;-10,014;-13,992;-11,247;-3,250;27,241;0,000;230,740;Inf;243,000;230,000;-12,006;3,078;-7,370;25,192
3706,000;2,532;0,679;-34,540;3,298;9,419;5,037;35,508;4,667;-25,292;-2,801;0,000;37,300;37,800;9,599;3,290;-12,713;-10,006;-13,996;-11,228;-3,250;27,241;0,000;230,540;Inf;243,000;230,000;-12,013;3,069;-7,373;25,211
3706,500;2,532;0,679;-34,540;3,298;9,419;5,037;35,508;4,667;-25,292;-2,801;0,000;37,300;37,800;9,599;3,290;-12,791;-9,993;-13,936;-11,219;-3,250;27,241;0,000;230,540;Inf;243,000;230,000;-11,986;3,060;-7,370;25,177
3707,000;2,532;0,679;-34,540;3,298;9,419;5,037;35,508;4,667;-25,292;-2,801;0,000;37,300;37,800;9,599;3,290;-12,782;-9,994;-13,927;-11,215;-3,250;27,241;0,000;230,140;Inf;243,000;230,000;-11,985;3,052;-7,385;25,164
3707,500;2,532;0,679;-34,540;3,298;9,419;5,037;35,508;4,667;-25,292;-2,801;0,000;37,300;37,800;9,599;3,290;-12,759;-10,017;-13,958;-11,233;-3,250;27,241;0,000;230,140;Inf;243,000;230,000;-11,980;3,043;-7,380;25,159
3708,000;2,532;0,679;-34,540;3,298;9,419;5,042;35,504;4,648;-25,378;-2,809;0,000;37,274;37,750;9,599;3,290;-12,701;-10,041;-13,993;-11,217;-3,261;27,238;0,000;230,440;Inf;243,000;230,000;-11,992;3,035;-7,380;25,117
3708,500;2,532;0,679;-34,540;3,298;9,419;5,042;35,504;4,648;-25,378;-2,809;0,000;37,300;37,800;9,599;3,290;-12,719;-10,033;-13,980;-11,222;-3,261;27,238;0,000;230,440;Inf;243,000;230,000;-11,988;3,027;-7,385;25,079
3709,000;3,426;0,838;-34,475;3,245;9,554;5,042;35,504;4,648;-25,378;-2,809;0,000;37,300;37,800;9,656;3,118;-12,807;-10,031;-13,953;-11,228;-3,261;27,238;0,000;230,840;Inf;243,000;230,000;-11,989;3,018;-7,381;25,056
3709,500;3,426;0,838;-34,475;3,245;9,554;5,042;35,504;4,648;-25,378;-2,809;0,000;37,300;37,800;9,656;3,118;-12,723;-10,019;-13,982;-11,230;-3,261;27,238;0,000;230,840;Inf;243,000;230,000;-12,005;3,025;-7,396;24,978
3710,000;3,426;0,838;-34,475;3,245;9,554;5,042;35,504;4,648;-25,378;-2,809;0,000;37,300;37,800;9,656;3,118;-12,768;-10,025;-13,936;-11,234;-3,261;27,238;0,000;230,640;Inf;243,000;230,000;-11,989;3,032;-7,380;24,878
3710,500;3,426;0,838;-34,475;3,245;9,554;5,042;35,504;4,648;-25,378;-2,809;0,000;37,300;37,800;9,656;3,118;-12,718;-10,006;-13,982;-11,205;-3,261;27,238;0,000;230,640;Inf;243,000;230,000;-11,991;3,038;-7,381;24,912
3711,000;3,426;0,838;-34,475;3,245;9,554;5,085;35,520;4,679;-25,361;-2,796;0,000;37,279;37,769;9,656;3,118;-12,825;-10,016;-14,070;-11,253;-3,249;27,242;0,000;230,440;Inf;243,000;230,000;-11,978;3,045;-7,390;24,938
3711,500;3,426;0,838;-34,475;3,245;9,554;5,085;35,520;4,679;-25,361;-2,796;0,000;37,300;37,800;9,656;3,118;-12,814;-10,019;-14,012;-11,222;-3,249;27,242;0,000;230,440;Inf;243,000;230,000;-12,041;3,051;-7,357;24,963
3712,000;3,219;0,772;-35,209;3,240;9,535;5,085;35,520;4,679;-25,361;-2,796;0,000;37,300;37,800;9,484;3,305;-12,806;-10,007;-14,018;-11,242;-3,249;27,242;0,000;230,240;Inf;243,000;230,000;-12,017;3,057;-7,371;24,939
3712,500;3,219;0,772;-35,209;3,240;9,535;5,085;35,520;4,679;-25,361;-2,796;0,000;37,300;37,800;9,484;3,305;-12,789;-10,025;-14,015;-11,238;-3,249;27,242;0,000;230,240;Inf;243,000;230,000;-12,018;3,060;-7,383;24,929
3713,000;3,219;0,772;-35,209;3,240;9,535;5,085;35,520;4,679;-25,361;-2,796;0,000;37,300;37,800;9,484;3,305;-12,823;-10,027;-14,066;-11,240;-3,249;27,242;0,000;230,540;Inf;243,000;230,000;-12,017;3,062;-7,360;24,921
3713,500;3,219;0,772;-35,209;3,240;9,535;5,085;35,520;4,679;-25,361;-2,796;0,000;37,300;37,800;9,484;3,305;-12,829;-9,997;-13,994;-11,217;-3,249;27,242;0,000;230,540;Inf;243,000;230,000;-12,039;3,065;-7,379;24,925
3714,000;3,219;0,772;-35,209;3,240;9,535;5,085;35,520;4,679;-25,361;-2,796;0,000;37,300;37,800;9,484;3,305;-12,846;-10,004;-13,997;-11,260;-3,249;27,242;0,000;230,840;Inf;243,000;230,000;-12,009;3,067;-7,366;24,869
3714,500;3,219;0,772;-35,209;3,240;9,535;5,049;35,526;4,662;-25,321;-2,796;0,000;37,301;37,807;9,484;3,305;-12,766;-10,053;-14,051;-11,247;-3,237;27,250;0,000;230,840;Inf;243,000;230,000;-12,027;3,070;-7,372;24,866
3715,000;3,219;0,772;-35,209;3,240;9,535;5,049;35,526;4,662;-25,321;-2,796;0,000;37,300;37,800;9,484;3,305;-12,792;-10,035;-14,068;-11,247;-3,237;27,250;0,000;230,540;Inf;243,000;230,000;-12,029;3,072;-7,374;24,868
3715,500;3,069;0,721;-35,209;3,292;9,591;5,049;35,526;4,662;-25,321;-2,796;0,000;37,300;37,800;9,542;3,134;-12,822;-10,022;-14,072;-11,268;-3,237;27,250;0,000;230,540;Inf;243,000;230,000;-12,035;3,075;-7,374;24,868
3716,000;3,069;0,721;-35,209;3,292;9,591;5,049;35,526;4,662;-25,321;-2,796;0,000;37,300;37,800;9,542;3,134;-12,796;-10,033;-14,028;-11,235;-3,237;27,250;0,000;230,540;Inf;243,000;230,000;-12,046;3,075;-7,360;24,912
3716,500;3,069;0,721;-35,209;3,292;9,591;5,049;35,526;4,662;-25,321;-2,796;0,000;37,300;37,800;9,542;3,134;-12,796;-10,000;-14,003;-11,242;-3,237;27,250;0,000;230,540;Inf;243,000;230,000;-12,023;3,074;-7,381;24,915
3717,000;3,069;0,721;-35,209;3,292;9,591;5,049;35,526;4,662;-25,321;-2,796;0,000;37,300;37,800;9,542;3,134;-12,815;-10,027;-14,055;-11,260;-3,237;27,250;0,000;230,540;Inf;243,000;230,000;-12,010;3,074;-7,348;24,997
3717,500;3,069;0,721;-35,209;3,292;9,591;5,036;35,523;4,659;-25,316;-2,782;0,000;37,298;37,812;9,542;3,134;-12,772;-10,009;-14,029;-11,224;-3,225;27,247;0,000;230,540;Inf;243,000;230,000;-12,039;3,074;-7,363;25,033
3718,000;3,069;0,721;-35,209;3,292;9,591;5,036;35,523;4,659;-25,316;-2,782;0,000;37,300;37,800;9,542;3,134;-12,791;-10,032;-13,986;-11,243;-3,225;27,247;0,000;230,840;Inf;243,000;230,000;-12,008;3,074;-7,348;25,090
3718,500;2,915;0,792;-33,296;3,289;9,489;5,036;35,523;4,659;-25,316;-2,782;0,000;37,300;37,800;9,728;3,242;-12,741;-10,032;-14,019;-11,237;-3,225;27,247;0,000;230,840;Inf;243,000;230,000;-12,013;3,074;-7,371;25,161
3719,000;2,915;0,792;-33,296;3,289;9,489;5,036;35,523;4,659;-25,316;-2,782;0,000;37,300;37,800;9,728;3,242;-12,837;-10,016;-13,992;-11,231;-3,225;27,247;0,000;230,340;Inf;243,000;230,000;-12,007;3,072;-7,361;25,148
3719,500;2,915;0,792;-33,296;3,289;9,489;5,036;35,523;4,659;-25,316;-2,782;0,000;37,300;37,800;9,728;3,242;-12,769;-9,896;-13,888;-11,133;-3,225;27,247;0,000;230,340;Inf;243,000;230,000;-12,019;3,069;-7,353;25,153
3720,000;2,915;0,792;-33,296;3,289;9,489;5,036;35,523;4,659;-25,316;-2,782;0,000;37,300;37,800;9,728;3,242;-12,702;-10,048;-13,989;-11,221;-3,225;27,247;0,000;230,340;Inf;243,000;230,000;-11,922;3,066;-7,400;25,252
3720,500;2,915;0,792;-33,296;3,289;9,489;5,036;35,523;4,659;-25,316;-2,782;0,000;37,300;37,800;9,728;3,242;-12,686;-10,048;-13,993;-11,230;-3,225;27,247;0,000;230,340;Inf;243,000;230,000;-11,990;3,064;-7,385;25,274
3721,000;2,915;0,792;-33,296;3,289;9,489;5,044;35,524;4,669;-25,372;-2,785;0,000;37,310;37,849;9,728;3,242;-12,785;-10,020;-13,988;-11,238;-3,234;27,248;0,000;230,540;Inf;243,000;230,000;-11,989;3,061;-7,387;25,277
3721,500;2,915;0,792;-33,296;3,289;9,489;5,044;35,524;4,669;-25,372;-2,785;0,000;37,300;37,800;9,728;3,242;-12,714;-10,044;-13,974;-11,225;-3,234;27,248;0,000;230,540;Inf;243,000;230,000;-12,008;3,059;-7,384;25,283
3722,000;3,368;0,879;-34,299;3,307;9,468;5,044;35,524;4,669;-25,372;-2,785;0,000;37,300;37,800;9,583;3,116;-12,782;-10,035;-13,989;-11,242;-3,234;27,248;0,000;230,140;Inf;243,000;230,000;-11,989;3,057;-7,385;25,296
3722,500;3,368;0,879;-34,299;3,307;9,468;5,044;35,524;4,669;-25,372;-2,785;0,000;37,300;37,800;9,583;3,116;-12,806;-10,058;-14,099;-11,272;-3,234;27,248;0,000;230,140;Inf;243,000;230,000;-12,012;3,062;-7,395;25,297
3723,000;3,368;0,879;-34,299;3,307;9,468;5,044;35,524;4,669;-25,372;-2,785;0,000;37,300;37,800;9,583;3,116;-12,751;-10,063;-14,009;-11,233;-3,234;27,248;0,000;230,340;Inf;243,000;230,000;-12,059;3,067;-7,390;25,298
3723,500;3,368;0,879;-34,299;3,307;9,468;5,044;35,524;4,669;-25,372;-2,785;0,000;37,300;37,800;9,583;3,116;-12,802;-10,053;-14,016;-11,245;-3,234;27,248;0,000;230,340;Inf;243,000;230,000;-12,014;3,072;-7,385;25,274
3724,000;3,368;0,879;-34,299;3,307;9,468;5,042;35,546;4,659;-25,330;-2,783;0,000;37,325;37,833;9,583;3,116;-12,778;-10,046;-14,052;-11,251;-3,231;27,247;0,000;230,840;Inf;243,000;230,000;-12,029;3,077;-7,386;25,238
3724,500;3,368;0,879;-34,299;3,307;9,468;5,042;35,546;4,659;-25,330;-2,783;0,000;37,300;37,800;9,583;3,116;-12,861;-10,042;-14,032;-11,260;-3,231;27,247;0,000;230,840;Inf;243,000;230,000;-12,032;3,081;-7,370;25,241
3725,000;3,137;0,707;-35,209;3,032;9,601;5,042;35,546;4,659;-25,330;-2,783;0,000;37,300;37,800;9,543;3,234;-12,861;-10,019;-14,076;-11,258;-3,231;27,247;0,000;230,740;Inf;243,000;230,000;-12,049;3,086;-7,372;25,198
3725,500;3,137;0,707;-35,209;3,032;9,601;5,042;35,546;4,659;-25,330;-2,783;0,000;37,300;37,800;9,543;3,234;-12,777;-10,057;-14,073;-11,279;-3,231;27,247;0,000;230,740;Inf;243,000;230,000;-12,054;3,087;-7,411;25,133
3726,000;3,137;0,707;-35,209;3,032;9,601;5,042;35,546;4,659;-25,330;-2,783;0,000;37,300;37,800;9,543;3,234;-12,832;-10,058;-14,028;-11,291;-3,231;27,247;0,000;230,640;Inf;243,000;230,000;-12,047;3,088;-7,381;25,065
3726,500;3,137;0,707;-35,209;3,032;9,601;5,042;35,546;4,659;-25,330;-2,783;0,000;37,300;37,800;9,543;3,234;-12,848;-10,048;-14,073;-11,270;-3,231;27,247;0,000;230,640;Inf;243,000;230,000;-12,052;3,089;-7,371;25,023
3727,000;3,137;0,707;-35,209;3,032;9,601;5,055;35,542;4,680;-25,352;-2,796;0,000;37,328;37,814;9,543;3,234;-12,867;-10,070;-14,139;-11,292;-3,237;27,240;0,000;230,640;Inf;243,000;230,000;-12,060;3,089;-7,369;24,977
3727,500;3,137;0,707;-35,209;3,032;9,601;5,055;35,542;4,680;-25,352;-2,796;0,000;37,300;37,800;9,543;3,234;-12,825;-10,049;-14,047;-11,285;-3,237;27,240;0,000;230,640;Inf;243,000;230,000;-12,092;3,090;-7,379;24,942
3728,000;3,137;0,707;-35,209;3,032;9,601;5,055;35,542;4,680;-25,352;-2,796;0,000;37,300;37,800;9,543;3,234;-12,837;-10,063;-14,069;-11,281;-3,237;27,240;0,000;230,740;Inf;243,000;230,000;-12,051;3,091;-7,350;24,924
3728,500;2,795;0,683;-35,209;3,246;9,495;5,055;35,542;4,680;-25,352;-2,796;0,000;37,300;37,800;9,511;3,315;-12,818;-10,056;-14,095;-11,269;-3,237;27,240;0,000;230,740;Inf;243,000;230,000;-12,062;3,092;-7,351;24,914
3729,000;2,795;0,683;-35,209;3,246;9,495;5,055;35,542;4,680;-25,352;-2,796;0,000;37,300;37,800;9,511;3,315;-12,857;-10,043;-14,063;-11,214;-3,237;27,240;0,000;230,540;Inf;243,000;230,000;-12,060;3,082;-7,347;24,940
3729,500;2,795;0,683;-35,209;3,246;9,495;5,055;35,542;4,680;-25,352;-2,796;0,000;37,300;37,800;9,511;3,315;-12,772;-10,053;-14,033;-11,255;-3,237;27,240;0,000;230,540;Inf;243,000;230,000;-12,044;3,082;-7,385;24,935
3730,000;2,795;0,683;-35,209;3,246;9,495;5,055;35,542;4,680;-25,352;-2,796;0,000;37,300;37,800;9,511;3,315;-12,837;-10,058;-14,049;-11,290;-3,237;27,240;0,000;230,340;Inf;243,000;230,000;-12,028;3,077;-7,394;24,938
3730,500;2,795;0,683;-35,209;3,246;9,495;5,075;35,544;4,674;-25,352;-2,796;0,000;37,342;37,849;9,511;3,315;-12,830;-10,066;-14,122;-11,287;-3,235;27,247;0,000;230,340;Inf;243,000;230,000;-12,059;3,073;-7,362;24,936
3731,000;2,795;0,683;-35,209;3,246;9,495;5,075;35,544;4,674;-25,352;-2,796;0,000;37,300;37,800;9,511;3,315;-12,852;-10,047;-14,027;-11,291;-3,235;27,247;0,000;230,340;Inf;243,000;230,000;-12,076;3,068;-7,385;24,931
3731,500;2,674;0,680;-34,080;3,292;9,521;5,075;35,544;4,674;-25,352;-2,796;0,000;37,300;37,800;9,632;3,064;-12,783;-10,067;-14,046;-11,294;-3,235;27,247;0,000;230,340;Inf;243,000;230,000;-12,054;3,064;-7,371;24,923
3732,000;2,674;0,680;-34,080;3,292;9,521;5,075;35,544;4,674;-25,352;-2,796;0,000;37,300;37,800;9,632;3,064;-12,830;-10,059;-14,046;-11,273;-3,235;27,247;0,000;230,740;Inf;243,000;230,000;-12,047;3,057;-7,383;24,924
3732,500;2,674;0,680;-34,080;3,292;9,521;5,075;35,544;4,674;-25,352;-2,796;0,000;37,300;37,800;9,632;3,064;-12,855;-10,053;-14,080;-11,265;-3,235;27,247;0,000;230,740;Inf;243,000;230,000;-12,052;3,051;-7,352;24,923
3733,000;2,674;0,680;-34,080;3,292;9,521;5,075;35,544;4,674;-25,352;-2,796;0,000;37,300;37,800;9,632;3,064;-12,812;-10,043;-14,028;-11,264;-3,235;27,247;0,000;230,640;Inf;243,000;230,000;-12,063;3,045;-7,371;24,928
3733,500;2,674;0,680;-34,080;3,292;9,521;5,002;35,542;4,630;-25,369;-2,787;0,000;37,344;37,846;9,632;3,064;-12,773;-10,048;-14,011;-11,248;-3,235;27,241;0,000;230,640;Inf;243,000;230,000;-12,037;3,039;-7,373;24,925
3734,000;2,674;0,680;-34,080;3,292;9,521;5,002;35,542;4,630;-25,369;-2,787;0,000;37,300;37,800;9,632;3,064;-12,772;-10,036;-13,923;-11,219;-3,235;27,241;0,000;230,240;Inf;243,000;230,000;-12,020;3,033;-7,386;24,936
3734,500;2,674;0,680;-34,080;3,292;9,521;5,002;35,542;4,630;-25,369;-2,787;0,000;37,300;37,800;9,632;3,064;-12,747;-10,062;-13,963;-11,196;-3,235;27,241;0,000;230,240;Inf;243,000;230,000;-11,988;3,027;-7,386;24,948
3735,000;3,632;0,918;-35,148;3,233;9,478;5,002;35,542;4,630;-25,369;-2,787;0,000;37,300;37,800;9,611;3,271;-12,696;-10,053;-13,988;-11,242;-3,235;27,241;0,000;230,440;Inf;243,000;230,000;-11,992;3,021;-7,396;24,999
3735,500;3,632;0,918;-35,148;3,233;9,478;5,002;35,542;4,630;-25,369;-2,787;0,000;37,300;37,800;9,611;3,271;-12,728;-10,032;-13,868;-11,234;-3,235;27,241;0,000;230,440;Inf;243,000;230,000;-11,995;3,031;-7,381;25,039
3736,000;3,632;0,918;-35,148;3,233;9,478;5,002;35,542;4,630;-25,369;-2,787;0,000;37,300;37,800;9,611;3,271;-12,722;-10,012;-13,872;-11,178;-3,235;27,241;0,000;230,940;Inf;243,000;230,000;-11,966;3,051;-7,396;25,081
3736,500;3,632;0,918;-35,148;3,233;9,478;5,002;35,542;4,630;-25,369;-2,787;0,000;37,300;37,800;9,611;3,271;-12,651;-10,011;-13,963;-11,217;-3,235;27,241;0,000;230,940;Inf;243,000;230,000;-11,946;3,051;-7,377;25,110
3737,000;3,632;0,918;-35,148;3,233;9,478;5,052;35,551;4,628;-25,484;-2,805;0,000;37,355;37,828;9,611;3,271;-12,718;-10,032;-13,965;-11,243;-3,243;27,233;0,000;231,040;Inf;243,000;230,000;-11,961;3,060;-7,361;25,129
3737,500;3,632;0,918;-35,148;3,233;9,478;5,052;35,551;4,628;-25,484;-2,805;0,000;37,400;37,800;9,611;3,271;-12,805;-10,025;-13,977;-11,243;-3,243;27,233;0,000;231,040;Inf;242,000;230,000;-11,990;3,069;-7,342;25,132
3738,000;3,246;0,771;-35,209;3,192;9,536;5,052;35,551;4,628;-25,484;-2,805;0,000;37,400;37,800;9,602;3,330;-12,732;-10,034;-14,030;-11,258;-3,243;27,233;0,000;230,740;Inf;242,000;230,000;-12,012;3,079;-7,350;25,145
3738,500;3,246;0,771;-35,209;3,192;9,536;5,052;35,551;4,628;-25,484;-2,805;0,000;37,400;37,800;9,602;3,330;-12,723;-10,049;-13,930;-11,247;-3,243;27,233;0,000;230,740;Inf;242,000;230,000;-12,014;3,081;-7,353;25,192
3739,000;3,246;0,771;-35,209;3,192;9,536;5,052;35,551;4,628;-25,484;-2,805;0,000;37,400;37,800;9,602;3,330;-12,799;-10,012;-13,952;-11,198;-3,243;27,233;0,000;230,240;Inf;242,000;230,000;-11,988;3,084;-7,351;25,174
3739,500;3,246;0,771;-35,209;3,192;9,536;5,052;35,551;4,628;-25,484;-2,805;0,000;37,400;37,800;9,602;3,330;-12,768;-10,027;-14,010;-11,239;-3,243;27,233;0,000;230,240;Inf;242,000;230,000;-11,990;3,087;-7,350;25,164
3740,000;3,246;0,771;-35,209;3,192;9,536;5,091;35,571;4,671;-25,263;-2,806;0,000;37,353;37,873;9,602;3,330;-12,815;-10,030;-14,092;-11,241;-3,238;27,223;0,000;229,840;Inf;242,000;230,000;-12,011;3,089;-7,332;25,084
3740,500;3,246;0,771;-35,209;3,192;9,536;5,091;35,571;4,671;-25,263;-2,806;0,000;37,400;37,900;9,602;3,330;-12,751;-10,007;-13,968;-11,214;-3,238;27,223;0,000;229,840;Inf;242,000;230,000;-12,045;3,092;-7,364;25,053
3741,000;3,246;0,771;-35,209;3,192;9,536;5,091;35,571;4,671;-25,263;-2,806;0,000;37,400;37,900;9,602;3,330;-12,767;-10,009;-13,946;-11,214;-3,238;27,223;0,000;229,640;Inf;242,000;230,000;-11,985;3,095;-7,361;24,993
3741,500;3,525;0,832;-35,209;3,230;9,545;5,091;35,571;4,671;-25,263;-2,806;0,000;37,400;37,900;9,601;3,379;-12,757;-10,015;-14,006;-11,235;-3,238;27,223;0,000;229,640;Inf;242,000;230,000;-11,984;3,097;-7,350;24,930
3742,000;3,525;0,832;-35,209;3,230;9,545;5,091;35,571;4,671;-25,263;-2,806;0,000;37,400;37,900;9,601;3,379;-12,790;-9,975;-13,961;-11,175;-3,238;27,223;0,000;229,240;Inf;242,000;230,000;-12,003;3,104;-7,344;24,854
3742,500;3,525;0,832;-35,209;3,230;9,545;5,091;35,571;4,671;-25,263;-2,806;0,000;37,400;37,900;9,601;3,379;-12,797;-9,970;-13,966;-11,207;-3,238;27,223;0,000;229,240;Inf;242,000;230,000;-11,975;3,111;-7,347;24,796
3743,000;3,525;0,832;-35,209;3,230;9,545;5,091;35,571;4,671;-25,263;-2,806;0,000;37,400;37,900;9,601;3,379;-12,737;-10,005;-13,965;-11,224;-3,238;27,223;0,000;229,740;Inf;242,000;230,000;-11,985;3,118;-7,362;24,749
3743,500;3,525;0,832;-35,209;3,230;9,545;5,060;35,567;4,656;-25,263;-2,802;0,000;37,361;37,886;9,601;3,379;-12,770;-9,994;-13,980;-11,234;-3,240;27,224;0,000;229,740;Inf;242,000;230,000;-11,983;3,124;-7,343;24,726
3744,000;3,525;0,832;-35,209;3,230;9,545;5,060;35,567;4,656;-25,263;-2,802;0,000;37,400;37,900;9,601;3,379;-12,739;-9,998;-14,006;-11,227;-3,240;27,224;0,000;229,940;Inf;242,000;230,000;-11,994;3,131;-7,326;24,697
3744,500;2,898;0,687;-35,209;3,229;9,602;5,060;35,567;4,656;-25,263;-2,802;0,000;37,400;37,900;9,572;3,260;-12,805;-9,986;-14,019;-11,218;-3,240;27,224;0,000;229,940;Inf;242,000;230,000;-11,992;3,137;-7,343;24,731
3745,000;2,898;0,687;-35,209;3,229;9,602;5,060;35,567;4,656;-25,263;-2,802;0,000;37,400;37,900;9,572;3,260;-12,807;-9,998;-14,003;-11,201;-3,240;27,224;0,000;229,840;Inf;242,000;230,000;-12,007;3,134;-7,324;24,770
3745,500;2,898;0,687;-35,209;3,229;9,602;5,060;35,567;4,656;-25,263;-2,802;0,000;37,400;37,900;9,572;3,260;-12,789;-10,016;-14,034;-11,216;-3,240;27,224;0,000;229,840;Inf;242,000;230,000;-12,002;3,130;-7,337;24,784
3746,000;2,898;0,687;-35,209;3,229;9,602;5,060;35,567;4,656;-25,263;-2,802;0,000;37,400;37,900;9,572;3,260;-12,781;-9,995;-13,986;-11,222;-3,240;27,224;0,000;229,540;Inf;242,000;230,000;-12,014;3,126;-7,350;24,925
3746,500;2,898;0,687;-35,209;3,229;9,602;5,087;35,579;4,675;-25,296;-2,771;0,000;37,376;37,898;9,572;3,260;-12,806;-10,011;-14,011;-11,241;-3,223;27,231;0,000;229,540;Inf;242,000;230,000;-11,996;3,122;-7,338;24,978
3747,000;2,898;0,687;-35,209;3,229;9,602;5,087;35,579;4,675;-25,296;-2,771;0,000;37,400;37,900;9,572;3,260;-12,840;-9,970;-14,018;-11,236;-3,223;27,231;0,000;230,440;Inf;242,000;230,000;-12,017;3,118;-7,333;25,009
3747,500;2,462;0,670;-34,395;3,237;9,404;5,087;35,579;4,675;-25,296;-2,771;0,000;37,400;37,900;9,708;3,301;-12,857;-9,995;-14,016;-11,237;-3,223;27,231;0,000;230,440;Inf;242,000;230,000;-12,016;3,115;-7,334;25,042
3748,000;2,462;0,670;-34,395;3,237;9,404;5,087;35,579;4,675;-25,296;-2,771;0,000;37,400;37,900;9,708;3,301;-12,735;-10,019;-14,033;-11,242;-3,223;27,231;0,000;230,240;Inf;242,000;230,000;-12,026;3,104;-7,366;25,019
3748,500;2,462;0,670;-34,395;3,237;9,404;5,087;35,579;4,675;-25,296;-2,771;0,000;37,400;37,900;9,708;3,301;-12,757;-10,023;-14,019;-11,235;-3,223;27,231;0,000;230,240;Inf;242,000;230,000;-12,007;3,094;-7,343;25,006
3749,000;2,462;0,670;-34,395;3,237;9,404;5,087;35,579;4,675;-25,296;-2,771;0,000;37,400;37,900;9,708;3,301;-12,814;-9,996;-14,011;-11,236;-3,223;27,231;0,000;229,640;Inf;242,000;230,000;-12,009;3,083;-7,350;24,969
3749,500;2,462;0,670;-34,395;3,237;9,404;5,087;35,579;4,675;-25,296;-2,771;0,000;37,400;37,900;9,708;3,301;-12,798;-10,037;-14,035;-11,244;-3,223;27,231;0,000;229,640;Inf;242,000;230,000;-12,014;3,073;-7,336;24,980
3750,000;2,462;0,670;-34,395;3,237;9,404;5,038;35,566;4,674;-25,332;-2,791;0,000;37,374;37,841;9,708;3,301;-12,781;-10,035;-14,043;-11,244;-3,231;27,232;0,000;229,840;Inf;242,000;230,000;-12,029;3,063;-7,352;24,966
3750,500;2,462;0,670;-34,395;3,237;9,404;5,038;35,566;4,674;-25,332;-2,791;0,000;37,400;37,800;9,708;3,301;-12,803;-9,996;-14,033;-11,215;-3,231;27,232;0,000;229,840;Inf;242,000;230,000;-12,026;3,053;-7,348;24,968
3751,000;3,146;0,725;-35,209;3,241;9,546;5,038;35,566;4,674;-25,332;-2,791;0,000;37,400;37,800;9,567;3,348;-12,777;-10,051;-14,047;-11,253;-3,231;27,232;0,000;229,840;Inf;242,000;230,000;-12,012;3,044;-7,364;24,967
3751,500;3,146;0,725;-35,209;3,241;9,546;5,038;35,566;4,674;-25,332;-2,791;0,000;37,400;37,800;9,567;3,348;-12,784;-10,028;-13,990;-11,258;-3,231;27,232;0,000;229,840;Inf;242,000;230,000;-12,032;3,045;-7,371;25,007
3752,000;3,146;0,725;-35,209;3,241;9,546;5,038;35,566;4,674;-25,332;-2,791;0,000;37,400;37,800;9,567;3,348;-12,766;-10,045;-14,005;-11,250;-3,231;27,232;0,000;230,140;Inf;242,000;230,000;-12,015;3,047;-7,382;25,007
3752,500;3,146;0,725;-35,209;3,241;9,546;5,038;35,566;4,674;-25,332;-2,791;0,000;37,400;37,800;9,567;3,348;-12,731;-10,029;-13,980;-11,240;-3,231;27,232;0,000;230,140;Inf;242,000;230,000;-12,017;3,048;-7,369;25,020
3753,000;3,146;0,725;-35,209;3,241;9,546;5,039;35,572;4,656;-25,378;-2,787;0,000;37,379;37,882;9,567;3,348;-12,791;-10,018;-13,971;-11,230;-3,226;27,227;0,000;229,740;Inf;242,000;230,000;-11,995;3,050;-7,367;24,982
3753,500;3,146;0,725;-35,209;3,241;9,546;5,039;35,572;4,656;-25,378;-2,787;0,000;37,400;37,900;9,567;3,348;-12,715;-10,028;-13,997;-11,221;-3,226;27,227;0,000;229,740;Inf;242,000;230,000;-12,003;3,052;-7,364;24,971
3754,000;2,783;0,731;-33,782;3,194;9,419;5,039;35,572;4,656;-25,378;-2,787;0,000;37,400;37,900;9,735;3,161;-12,739;-10,011;-13,958;-11,206;-3,226;27,227;0,000;229,940;Inf;242,000;230,000;-11,990;3,053;-7,345;25,012
3754,500;2,783;0,731;-33,782;3,194;9,419;5,039;35,572;4,656;-25,378;-2,787;0,000;37,400;37,900;9,735;3,161;-12,774;-10,015;-13,943;-11,231;-3,226;27,227;0,000;229,940;Inf;242,000;230,000;-11,978;3,049;-7,369;25,024
3755,000;2,783;0,731;-33,782;3,194;9,419;5,039;35,572;4,656;-25,378;-2,787;0,000;37,400;37,900;9,735;3,161;-12,742;-10,015;-14,013;-11,201;-3,226;27,227;0,000;229,740;Inf;242,000;230,000;-11,991;3,044;-7,355;25,031
3755,500;2,783;0,731;-33,782;3,194;9,419;5,039;35,572;4,656;-25,378;-2,787;0,000;37,400;37,900;9,735;3,161;-12,740;-10,032;-13,993;-11,221;-3,226;27,227;0,000;229,740;Inf;242,000;230,000;-11,993;3,040;-7,376;25,052
3756,000;2,783;0,731;-33,782;3,194;9,419;5,039;35,572;4,656;-25,378;-2,787;0,000;37,400;37,900;9,735;3,161;-12,761;-10,003;-13,939;-11,218;-3,226;27,227;0,000;229,440;Inf;242,000;230,000;-11,996;3,036;-7,372;25,054
3756,500;2,783;0,731;-33,782;3,194;9,419;5,052;35,564;4,677;-25,405;-2,802;0,000;37,375;37,864;9,735;3,161;-12,780;-10,034;-14,048;-11,234;-3,240;27,227;0,000;229,440;Inf;242,000;230,000;-11,980;3,032;-7,359;25,109
3757,000;2,783;0,731;-33,782;3,194;9,419;5,052;35,564;4,677;-25,405;-2,802;0,000;37,400;37,900;9,735;3,161;-12,779;-10,032;-14,003;-11,237;-3,240;27,227;0,000;229,740;Inf;242,000;230,000;-12,024;3,028;-7,355;25,104
3757,500;3,248;0,861;-33,847;3,266;9,476;5,052;35,564;4,677;-25,405;-2,802;0,000;37,400;37,900;9,704;3,195;-12,726;-10,033;-13,959;-11,240;-3,240;27,227;0,000;229,740;Inf;242,000;230,000;-12,013;3,024;-7,374;25,115
3758,000;3,248;0,861;-33,847;3,266;9,476;5,052;35,564;4,677;-25,405;-2,802;0,000;37,400;37,900;9,704;3,195;-12,762;-10,038;-14,007;-11,261;-3,240;27,227;0,000;229,740;Inf;242,000;230,000;-11,990;3,027;-7,367;25,101
3758,500;3,248;0,861;-33,847;3,266;9,476;5,052;35,564;4,677;-25,405;-2,802;0,000;37,400;37,900;9,704;3,195;-12,799;-10,038;-14,024;-11,252;-3,240;27,227;0,000;229,740;Inf;242,000;230,000;-12,017;3,031;-7,361;25,084
3759,000;3,248;0,861;-33,847;3,266;9,476;5,052;35,564;4,677;-25,405;-2,802;0,000;37,400;37,900;9,704;3,195;-12,815;-10,039;-13,965;-11,253;-3,240;27,227;0,000;229,840;Inf;242,000;230,000;-12,028;3,034;-7,359;25,066
3759,500;3,248;0,861;-33,847;3,266;9,476;5,053;35,583;4,684;-25,367;-2,788;0,000;37,394;37,869;9,704;3,195;-12,792;-10,039;-14,061;-11,260;-3,229;27,249;0,000;229,840;Inf;242,000;230,000;-12,018;3,038;-7,366;25,071
3760,000;3,248;0,861;-33,847;3,266;9,476;5,053;35,583;4,684;-25,367;-2,788;0,000;37,400;37,900;9,704;3,195;-12,806;-10,029;-14,075;-11,249;-3,229;27,249;0,000;229,540;Inf;242,000;230,000;-12,038;3,041;-7,361;25,069
3760,500;2,733;0,712;-33,495;3,294;9,507;5,053;35,583;4,684;-25,367;-2,788;0,000;37,400;37,900;9,793;3,171;-12,818;-10,039;-14,091;-11,249;-3,229;27,249;0,000;229,540;Inf;242,000;230,000;-12,040;3,045;-7,371;25,078
3761,000;2,733;0,712;-33,495;3,294;9,507;5,053;35,583;4,684;-25,367;-2,788;0,000;37,400;37,900;9,793;3,171;-12,843;-10,032;-14,065;-11,273;-3,229;27,249;0,000;229,640;Inf;242,000;230,000;-12,049;3,040;-7,341;25,076
3761,500;2,733;0,712;-33,495;3,294;9,507;5,053;35,583;4,684;-25,367;-2,788;0,000;37,400;37,900;9,793;3,171;-12,863;-10,034;-14,043;-11,271;-3,229;27,249;0,000;229,640;Inf;242,000;230,000;-12,053;3,035;-7,342;25,094
3762,000;2,733;0,712;-33,495;3,294;9,507;5,053;35,583;4,684;-25,367;-2,788;0,000;37,400;37,900;9,793;3,171;-12,848;-10,045;-14,125;-11,283;-3,229;27,249;0,000;229,740;Inf;242,000;230,000;-12,053;3,030;-7,357;25,075
3762,500;2,733;0,712;-33,495;3,294;9,507;5,053;35,583;4,684;-25,367;-2,788;0,000;37,400;37,900;9,793;3,171;-12,828;-10,042;-14,095;-11,299;-3,229;27,249;0,000;229,740;Inf;242,000;230,000;-12,075;3,025;-7,347;25,067
3763,000;2,733;0,712;-33,495;3,294;9,507;5,053;35,591;4,682;-25,356;-2,806;0,000;37,395;37,866;9,793;3,171;-12,794;-10,038;-14,059;-11,274;-3,252;27,236;0,000;229,640;Inf;242,000;230,000;-12,066;3,020;-7,368;25,039
3763,500;2,733;0,712;-33,495;3,294;9,507;5,053;35,591;4,682;-25,356;-2,806;0,000;37,400;37,900;9,793;3,171;-12,765;-10,042;-14,046;-11,269;-3,252;27,236;0,000;229,640;Inf;242,000;230,000;-12,041;3,015;-7,373;25,080
3764,000;2,379;0,607;-34,681;3,277;9,592;5,053;35,591;4,682;-25,356;-2,806;0,000;37,400;37,900;9,551;3,150;-12,848;-10,051;-14,062;-11,273;-3,252;27,236;0,000;229,940;Inf;242,000;230,000;-12,030;3,011;-7,381;25,087
3764,500;2,379;0,607;-34,681;3,277;9,592;5,053;35,591;4,682;-25,356;-2,806;0,000;37,400;37,900;9,551;3,150;-12,802;-10,031;-14,043;-11,276;-3,252;27,236;0,000;229,940;Inf;242,000;230,000;-12,058;3,000;-7,349;25,077
3765,000;2,379;0,607;-34,681;3,277;9,592;5,053;35,591;4,682;-25,356;-2,806;0,000;37,400;37,900;9,551;3,150;-12,744;-10,040;-13,997;-11,205;-3,252;27,236;0,000;229,340;Inf;242,000;230,000;-12,038;2,990;-7,371;25,083
3765,500;2,379;0,607;-34,681;3,277;9,592;5,053;35,591;4,682;-25,356;-2,806;0,000;37,400;37,900;9,551;3,150;-12,724;-10,040;-13,961;-11,230;-3,252;27,236;0,000;229,340;Inf;242,000;230,000;-11,997;2,980;-7,376;25,100
3766,000;2,379;0,607;-34,681;3,277;9,592;5,020;35,569;4,670;-25,450;-2,796;0,000;37,392;37,862;9,551;3,150;-12,721;-10,029;-13,973;-11,236;-3,244;27,237;0,000;229,540;Inf;242,000;230,000;-11,989;2,970;-7,368;25,092
3766,500;2,379;0,607;-34,681;3,277;9,592;5,020;35,569;4,670;-25,450;-2,796;0,000;37,400;37,900;9,551;3,150;-12,741;-10,023;-13,926;-11,230;-3,244;27,237;0,000;229,540;Inf;242,000;230,000;-11,990;2,961;-7,369;25,287
3767,000;3,335;0,793;-35,209;3,234;9,607;5,020;35,569;4,670;-25,450;-2,796;0,000;37,400;37,900;9,506;3,308;-12,697;-10,030;-13,950;-11,222;-3,244;27,237;0,000;229,440;Inf;242,000;230,000;-11,980;2,951;-7,351;25,249
3767,500;3,335;0,793;-35,209;3,234;9,607;5,020;35,569;4,670;-25,450;-2,796;0,000;37,400;37,900;9,506;3,308;-12,750;-10,026;-13,968;-11,254;-3,244;27,237;0,000;229,440;Inf;242,000;230,000;-11,975;2,957;-7,342;25,294
3768,000;3,335;0,793;-35,209;3,234;9,607;5,020;35,569;4,670;-25,450;-2,796;0,000;37,400;37,900;9,506;3,308;-12,781;-10,030;-14,042;-11,230;-3,244;27,237;0,000;230,240;Inf;242,000;230,000;-11,999;2,964;-7,341;25,255
3768,500;3,335;0,793;-35,209;3,234;9,607;5,020;35,569;4,670;-25,450;-2,796;0,000;37,400;37,900;9,506;3,308;-12,772;-10,011;-13,979;-11,239;-3,244;27,237;0,000;230,240;Inf;242,000;230,000;-12,020;2,970;-7,341;25,240
3769,000;3,335;0,793;-35,209;3,234;9,607;5,051;35,583;4,677;-25,414;-2,798;0,000;37,393;37,847;9,506;3,308;-12,794;-10,031;-13,972;-11,240;-3,247;27,228;0,000;230,240;Inf;242,000;230,000;-12,000;2,976;-7,345;25,261
3769,500;3,335;0,793;-35,209;3,234;9,607;5,051;35,583;4,677;-25,414;-2,798;0,000;37,400;37,800;9,506;3,308;-12,808;-10,016;-14,036;-11,231;-3,247;27,228;0,000;230,240;Inf;242,000;230,000;-12,009;2,981;-7,327;25,295
3770,000;3,335;0,793;-35,209;3,234;9,607;5,051;35,583;4,677;-25,414;-2,798;0,000;37,400;37,800;9,506;3,308;-12,759;-10,015;-13,967;-11,233;-3,247;27,228;0,000;229,440;Inf;242,000;230,000;-12,023;2,987;-7,353;25,310
3770,500;2,635;0,691;-34,480;3,271;9,419;5,051;35,583;4,677;-25,414;-2,798;0,000;37,400;37,800;9,574;3,103;-12,783;-10,029;-13,995;-11,259;-3,247;27,228;0,000;229,440;Inf;242,000;230,000;-11,993;2,993;-7,367;25,304
3771,000;2,635;0,691;-34,480;3,271;9,419;5,051;35,583;4,677;-25,414;-2,798;0,000;37,400;37,800;9,574;3,103;-12,789;-10,025;-14,007;-11,243;-3,247;27,228;0,000;229,840;Inf;242,000;230,000;-12,017;2,987;-7,337;25,234
3771,500;2,635;0,691;-34,480;3,271;9,419;5,051;35,583;4,677;-25,414;-2,798;0,000;37,400;37,800;9,574;3,103;-12,763;-10,034;-14,025;-11,269;-3,247;27,228;0,000;229,840;Inf;242,000;230,000;-12,016;2,981;-7,351;25,183
3772,000;2,635;0,691;-34,480;3,271;9,419;5,051;35,583;4,677;-25,414;-2,798;0,000;37,400;37,800;9,574;3,103;-12,777;-9,953;-13,871;-11,183;-3,247;27,228;0,000;229,540;Inf;242,000;230,000;-12,023;2,976;-7,372;25,128
3772,500;2,635;0,691;-34,480;3,271;9,419;5,024;35,577;4,699;-25,415;-2,814;0,000;37,395;37,865;9,574;3,103;-12,705;-10,050;-14,009;-11,258;-3,244;27,223;0,000;229,540;Inf;242,000;230,000;-11,946;2,970;-7,370;25,123
3773,000;2,635;0,691;-34,480;3,271;9,419;5,024;35,577;4,699;-25,415;-2,814;0,000;37,400;37,900;9,574;3,103;-12,696;-10,052;-13,982;-11,249;-3,244;27,223;0,000;229,640;Inf;242,000;230,000;-12,005;2,965;-7,367;25,097
3773,500;3,504;0,848;-35,209;3,229;9,631;5,024;35,577;4,699;-25,415;-2,814;0,000;37,400;37,900;9,545;3,205;-12,741;-10,050;-14,002;-11,225;-3,244;27,223;0,000;229,640;Inf;242,000;230,000;-11,995;2,959;-7,382;25,078
3774,000;3,504;0,848;-35,209;3,229;9,631;5,024;35,577;4,699;-25,415;-2,814;0,000;37,400;37,900;9,545;3,205;-12,774;-10,043;-13,963;-11,231;-3,244;27,223;0,000;229,640;Inf;242,000;230,000;-12,005;2,968;-7,361;25,089
3774,500;3,504;0,848;-35,209;3,229;9,631;5,024;35,577;4,699;-25,415;-2,814;0,000;37,400;37,900;9,545;3,205;-12,788;-10,049;-14,019;-11,258;-3,244;27,223;0,000;229,640;Inf;242,000;230,000;-12,003;2,977;-7,344;25,085
3775,000;3,504;0,848;-35,209;3,229;9,631;5,024;35,577;4,699;-25,415;-2,814;0,000;37,400;37,900;9,545;3,205;-12,811;-10,040;-14,023;-11,259;-3,244;27,223;0,000;229,340;Inf;242,000;230,000;-12,028;2,986;-7,364;25,089
3775,500;3,504;0,848;-35,209;3,229;9,631;5,061;35,599;4,688;-25,388;-2,808;0,000;37,398;37,868;9,545;3,205;-12,796;-10,039;-14,034;-11,265;-3,245;27,224;0,000;229,340;Inf;242,000;230,000;-12,033;2,994;-7,374;25,121
3776,000;3,504;0,848;-35,209;3,229;9,631;5,061;35,599;4,688;-25,388;-2,808;0,000;37,400;37,900;9,545;3,205;-12,841;-10,030;-14,053;-11,264;-3,245;27,224;0,000;229,940;Inf;242,000;230,000;-12,033;3,002;-7,363;25,117
3776,500;3,504;0,848;-35,209;3,229;9,631;5,061;35,599;4,688;-25,388;-2,808;0,000;37,400;37,900;9,545;3,205;-12,809;-10,043;-14,074;-11,257;-3,245;27,224;0,000;229,940;Inf;242,000;230,000;-12,047;3,011;-7,358;25,127
3777,000;2,409;0,673;-33,642;3,266;9,478;5,061;35,599;4,688;-25,388;-2,808;0,000;37,400;37,900;9,701;3,226;-12,801;-10,036;-14,096;-11,279;-3,245;27,224;0,000;229,440;Inf;242,000;230,000;-12,046;3,019;-7,352;25,092
3777,500;2,409;0,673;-33,642;3,266;9,478;5,061;35,599;4,688;-25,388;-2,808;0,000;37,400;37,900;9,701;3,226;-12,799;-10,076;-14,093;-11,260;-3,245;27,224;0,000;229,440;Inf;242,000;230,000;-12,053;3,009;-7,368;25,048
3778,000;2,409;0,673;-33,642;3,266;9,478;5,061;35,599;4,688;-25,388;-2,808;0,000;37,400;37,900;9,701;3,226;-12,794;-10,065;-14,084;-11,285;-3,245;27,224;0,000;229,240;Inf;242,000;230,000;-12,057;2,999;-7,359;25,045
3778,500;2,409;0,673;-33,642;3,266;9,478;5,061;35,599;4,688;-25,388;-2,808;0,000;37,400;37,900;9,701;3,226;-12,811;-10,049;-14,060;-11,289;-3,245;27,224;0,000;229,240;Inf;242,000;230,000;-12,057;2,989;-7,361;25,059
3779,000;2,409;0,673;-33,642;3,266;9,478;5,040;35,589;4,667;-25,387;-2,814;0,000;37,389;37,835;9,701;3,226;-12,810;-10,055;-14,050;-11,238;-3,252;27,213;0,000;229,740;Inf;242,000;230,000;-12,053;2,980;-7,380;25,060
3779,500;2,409;0,673;-33,642;3,266;9,478;5,040;35,589;4,667;-25,387;-2,814;0,000;37,400;37,800;9,701;3,226;-12,793;-10,057;-14,063;-11,288;-3,252;27,213;0,000;229,740;Inf;242,000;230,000;-12,038;2,970;-7,367;25,070
3780,000;3,068;0,816;-34,150;3,228;9,419;5,040;35,589;4,667;-25,387;-2,814;0,000;37,400;37,800;9,680;3,209;-12,712;-10,025;-13,987;-11,242;-3,252;27,213;0,000;229,940;Inf;242,000;230,000;-12,050;2,961;-7,361;25,089
3780,500;3,068;0,816;-34,150;3,228;9,419;5,040;35,589;4,667;-25,387;-2,814;0,000;37,400;37,800;9,680;3,209;-12,848;-10,041;-14,068;-11,235;-3,252;27,213;0,000;229,940;Inf;242,000;230,000;-11,992;2,963;-7,379;25,133
3781,000;3,068;0,816;-34,150;3,228;9,419;5,040;35,589;4,667;-25,387;-2,814;0,000;37,400;37,800;9,680;3,209;-12,762;-10,073;-14,043;-11,233;-3,252;27,213;0,000;229,340;Inf;242,000;230,000;-12,048;2,965;-7,383;25,135
3781,500;3,068;0,816;-34,150;3,228;9,419;5,040;35,589;4,667;-25,387;-2,814;0,000;37,400;37,800;9,680;3,209;-12,728;-10,070;-14,014;-11,255;-3,252;27,213;0,000;229,340;Inf;242,000;230,000;-12,028;2,966;-7,389;25,172
3782,000;3,068;0,816;-34,150;3,228;9,419;5,074;35,586;4,675;-25,411;-2,822;0,000;37,396;37,793;9,680;3,209;-12,822;-10,027;-13,980;-11,240;-3,247;27,211;0,000;229,040;Inf;242,000;230,000;-12,016;2,968;-7,366;25,202
3782,500;3,068;0,816;-34,150;3,228;9,419;5,074;35,586;4,675;-25,411;-2,822;0,000;37,400;37,800;9,680;3,209;-12,721;-10,059;-13,979;-11,242;-3,247;27,211;0,000;229,040;Inf;242,000;230,000;-12,017;2,970;-7,386;25,289
3783,000;3,068;0,816;-34,150;3,228;9,419;5,074;35,586;4,675;-25,411;-2,822;0,000;37,400;37,800;9,680;3,209;-12,750;-10,058;-13,957;-11,232;-3,247;27,211;0,000;228,940;Inf;242,000;230,000;-12,000;2,971;-7,384;25,339
3783,500;3,246;0,807;-34,814;3,269;9,498;5,074;35,586;4,675;-25,411;-2,822;0,000;37,400;37,800;9,697;3,281;-12,721;-10,043;-13,990;-11,260;-3,247;27,211;0,000;228,940;Inf;243,000;230,000;-11,999;2,973;-7,375;25,345
3784,000;3,246;0,807;-34,814;3,269;9,498;5,074;35,586;4,675;-25,411;-2,822;0,000;37,400;37,800;9,697;3,281;-12,788;-10,037;-14,034;-11,274;-3,247;27,211;0,000;229,140;Inf;243,000;230,000;-12,003;2,977;-7,366;25,415
3784,500;3,246;0,807;-34,814;3,269;9,498;5,074;35,586;4,675;-25,411;-2,822;0,000;37,400;37,800;9,697;3,281;-12,831;-10,031;-14,003;-11,255;-3,247;27,211;0,000;229,140;Inf;243,000;230,000;-12,033;2,982;-7,367;25,394
3785,000;3,246;0,807;-34,814;3,269;9,498;5,074;35,586;4,675;-25,411;-2,822;0,000;37,400;37,800;9,697;3,281;-12,780;-10,028;-14,014;-11,255;-3,247;27,211;0,000;229,240;Inf;243,000;230,000;-12,030;2,986;-7,379;25,420
3785,500;3,246;0,807;-34,814;3,269;9,498;5,048;35,603;4,678;-25,396;-2,815;0,000;37,402;37,775;9,697;3,281;-12,811;-10,028;-14,033;-11,270;-3,262;27,226;0,000;229,240;Inf;243,000;230,000;-12,019;2,990;-7,368;25,418
3786,000;3,246;0,807;-34,814;3,269;9,498;5,048;35,603;4,678;-25,396;-2,815;0,000;37,400;37,800;9,697;3,281;-12,805;-10,061;-14,102;-11,302;-3,262;27,226;0,000;229,140;Inf;243,000;230,000;-12,035;2,994;-7,361;25,454
3786,500;2,388;0,621;-33,931;3,239;9,440;5,048;35,603;4,678;-25,396;-2,815;0,000;37,400;37,800;9,779;3,258;-12,810;-10,098;-14,085;-11,256;-3,262;27,226;0,000;229,140;Inf;243,000;230,000;-12,068;2,999;-7,390;25,445
3787,000;2,388;0,621;-33,931;3,239;9,440;5,048;35,603;4,678;-25,396;-2,815;0,000;37,400;37,800;9,779;3,258;-12,795;-10,054;-14,031;-11,268;-3,262;27,226;0,000;229,940;Inf;243,000;230,000;-12,062;2,989;-7,384;25,516
3787,500;2,388;0,621;-33,931;3,239;9,440;5,048;35,603;4,678;-25,396;-2,815;0,000;37,400;37,800;9,779;3,258;-12,815;-10,046;-14,060;-11,260;-3,262;27,226;0,000;229,940;Inf;243,000;230,000;-12,037;2,979;-7,367;25,583
3788,000;2,388;0,621;-33,931;3,239;9,440;5,048;35,603;4,678;-25,396;-2,815;0,000;37,400;37,800;9,779;3,258;-12,802;-10,045;-14,034;-11,305;-3,262;27,226;0,000;230,640;Inf;243,000;230,000;-12,045;2,969;-7,372;25,643
3788,500;2,388;0,621;-33,931;3,239;9,440;5,044;35,599;4,677;-25,397;-2,831;0,000;37,394;37,781;9,779;3,258;-12,738;-10,060;-14,053;-11,258;-3,270;27,227;0,000;230,640;Inf;243,000;230,000;-12,046;2,960;-7,390;25,599
3789,000;2,388;0,621;-33,931;3,239;9,440;5,044;35,599;4,677;-25,397;-2,831;0,000;37,400;37,800;9,779;3,258;-12,786;-10,063;-13,970;-11,272;-3,270;27,227;0,000;230,540;Inf;243,000;230,000;-12,027;2,950;-7,384;25,590
3789,500;2,388;0,621;-33,931;3,239;9,440;5,044;35,599;4,677;-25,397;-2,831;0,000;37,400;37,800;9,779;3,258;-12,671;-10,040;-13,937;-11,251;-3,270;27,227;0,000;230,540;Inf;243,000;230,000;-12,023;2,941;-7,400;25,600
3790,000;2,978;0,824;-34,161;3,317;9,495;5,044;35,599;4,677;-25,397;-2,831;0,000;37,400;37,800;9,647;3,241;-12,821;-10,028;-14,022;-11,254;-3,270;27,227;0,000;230,740;Inf;243,000;230,000;-11,975;2,932;-7,393;25,633
3790,500;2,978;0,824;-34,161;3,317;9,495;5,044;35,599;4,677;-25,397;-2,831;0,000;37,400;37,800;9,647;3,241;-12,806;-10,049;-14,020;-11,270;-3,270;27,227;0,000;230,740;Inf;243,000;230,000;-12,031;2,933;-7,381;25,631
3791,000;2,978;0,824;-34,161;3,317;9,495;5,044;35,599;4,677;-25,397;-2,831;0,000;37,400;37,800;9,647;3,241;-12,762;-10,045;-14,036;-11,278;-3,270;27,227;0,000;230,840;Inf;243,000;230,000;-12,036;2,933;-7,405;25,649
3791,500;2,978;0,824;-34,161;3,317;9,495;5,044;35,599;4,677;-25,397;-2,831;0,000;37,400;37,800;9,647;3,241;-12,831;-10,020;-14,044;-11,271;-3,270;27,227;0,000;230,840;Inf;243,000;230,000;-12,030;2,934;-7,371;25,719
3792,000;2,978;0,824;-34,161;3,317;9,495;5,037;35,605;4,699;-25,383;-2,816;0,000;37,388;37,807;9,647;3,241;-12,816;-10,070;-14,092;-11,280;-3,259;27,222;0,000;230,340;Inf;243,000;230,000;-12,041;2,935;-7,379;25,734
3792,500;2,978;0,824;-34,161;3,317;9,495;5,037;35,605;4,699;-25,383;-2,816;0,000;37,400;37,800;9,647;3,241;-12,859;-9,996;-14,003;-11,248;-3,259;27,222;0,000;230,340;Inf;243,000;230,000;-12,065;2,936;-7,377;25,760
3793,000;3,174;0,716;-35,209;3,328;9,568;5,037;35,605;4,699;-25,383;-2,816;0,000;37,400;37,800;9,709;3,238;-12,827;-10,052;-14,072;-11,233;-3,259;27,222;0,000;230,440;Inf;243,000;230,000;-12,027;2,936;-7,407;25,779
3793,500;3,174;0,716;-35,209;3,328;9,568;5,037;35,605;4,699;-25,383;-2,816;0,000;37,400;37,800;9,709;3,238;-12,813;-10,069;-14,017;-11,258;-3,259;27,222;0,000;230,440;Inf;243,000;230,000;-12,046;2,940;-7,407;25,846
3794,000;3,174;0,716;-35,209;3,328;9,568;5,037;35,605;4,699;-25,383;-2,816;0,000;37,400;37,800;9,709;3,238;-12,854;-9,988;-14,001;-11,191;-3,259;27,222;0,000;230,240;Inf;243,000;230,000;-12,039;2,944;-7,381;25,851
3794,500;3,174;0,716;-35,209;3,328;9,568;5,037;35,605;4,699;-25,383;-2,816;0,000;37,400;37,800;9,709;3,238;-12,762;-10,043;-13,967;-11,245;-3,259;27,222;0,000;230,240;Inf;243,000;230,000;-12,009;2,948;-7,403;25,847
3795,000;3,174;0,716;-35,209;3,328;9,568;5,069;35,602;4,681;-25,410;-2,823;0,000;37,391;37,771;9,709;3,238;-12,742;-10,043;-13,988;-11,266;-3,265;27,221;0,000;230,440;Inf;243,000;230,000;-12,004;2,951;-7,411;25,810
3795,500;3,174;0,716;-35,209;3,328;9,568;5,069;35,602;4,681;-25,410;-2,823;0,000;37,400;37,800;9,709;3,238;-12,730;-10,048;-13,931;-11,272;-3,265;27,221;0,000;230,440;Inf;243,000;230,000;-12,010;2,955;-7,397;25,814
3796,000;3,646;0,850;-35,209;3,183;9,579;5,069;35,602;4,681;-25,410;-2,823;0,000;37,400;37,800;9,604;3,267;-12,698;-10,060;-13,978;-11,245;-3,265;27,221;0,000;230,340;Inf;243,000;230,000;-11,995;2,959;-7,402;25,823
