t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3796,500;3,646;0,850;-35,209;3,183;9,579;5,069;35,602;4,681;-25,410;-2,823;0,000;37,400;37,800;9,604;3,267;-12,750;-10,058;-13,978;-11,260;-3,265;27,221;0,000;230,340;Inf;243,000;230,000;-11,995;2,970;-7,381;25,790
3797,000;3,646;0,850;-35,209;3,183;9,579;5,069;35,602;4,681;-25,410;-2,823;0,000;37,400;37,800;9,604;3,267;-12,761;-10,051;-14,065;-11,266;-3,265;27,221;0,000;230,140;Inf;243,000;230,000;-12,012;2,981;-7,374;25,833
3797,500;3,646;0,850;-35,209;3,183;9,579;5,069;35,602;4,681;-25,410;-2,823;0,000;37,400;37,800;9,604;3,267;-12,794;-10,051;-14,048;-11,239;-3,265;27,221;0,000;230,140;Inf;243,000;230,000;-12,036;2,992;-7,375;25,971
3798,000;3,646;0,850;-35,209;3,183;9,579;5,069;35,602;4,681;-25,410;-2,823;0,000;37,400;37,800;9,604;3,267;-12,785;-10,065;-14,074;-11,278;-3,265;27,221;0,000;230,240;Inf;243,000;230,000;-12,033;3,003;-7,398;25,985
3798,500;3,646;0,850;-35,209;3,183;9,579;5,069;35,598;4,671;-25,438;-2,833;0,000;37,384;37,798;9,604;3,267;-12,815;-10,061;-14,024;-11,292;-3,271;27,211;0,000;230,240;Inf;243,000;230,000;-12,051;3,013;-7,387;25,935
3799,000;3,646;0,850;-35,209;3,183;9,579;5,069;35,598;4,671;-25,438;-2,833;0,000;37,400;37,800;9,604;3,267;-12,779;-10,051;-14,022;-11,272;-3,271;27,211;0,000;230,340;Inf;243,000;230,000;-12,048;3,024;-7,381;25,937
3799,500;2,998;0,673;-35,209;3,163;9,563;5,069;35,598;4,671;-25,438;-2,833;0,000;37,400;37,800;9,520;3,337;-12,842;-10,042;-14,024;-11,269;-3,271;27,211;0,000;230,340;Inf;243,000;230,000;-12,031;3,034;-7,396;25,911
3800,000;2,998;0,673;-35,209;3,163;9,563;5,069;35,598;4,671;-25,438;-2,833;0,000;37,400;37,800;9,520;3,337;-12,796;-10,061;-14,043;-11,262;-3,271;27,211;0,000;230,340;Inf;243,000;230,000;-12,044;3,033;-7,381;25,866
3800,500;2,998;0,673;-35,209;3,163;9,563;5,069;35,598;4,671;-25,438;-2,833;0,000;37,400;37,800;9,520;3,337;-12,799;-10,052;-14,050;-11,267;-3,271;27,211;0,000;230,340;Inf;243,000;230,000;-12,041;3,033;-7,372;25,845
3801,000;2,998;0,673;-35,209;3,163;9,563;5,069;35,598;4,671;-25,438;-2,833;0,000;37,400;37,800;9,520;3,337;-12,716;-10,046;-13,988;-11,238;-3,271;27,211;0,000;230,040;Inf;243,000;230,000;-12,042;3,032;-7,381;25,842
3801,500;2,998;0,673;-35,209;3,163;9,563;5,046;35,597;4,684;-25,436;-2,835;0,000;37,382;37,734;9,520;3,337;-12,764;-10,036;-13,943;-11,259;-3,266;27,216;0,000;230,040;Inf;243,000;230,000;-11,997;3,032;-7,388;25,799
3802,000;2,998;0,673;-35,209;3,163;9,563;5,046;35,597;4,684;-25,436;-2,835;0,000;37,400;37,700;9,520;3,337;-12,754;-10,045;-14,000;-11,252;-3,266;27,216;0,000;230,240;Inf;243,000;230,000;-12,000;3,031;-7,397;25,797
3802,500;2,674;0,753;-34,035;3,166;9,487;5,046;35,597;4,684;-25,436;-2,835;0,000;37,400;37,700;9,665;3,240;-12,748;-10,057;-14,001;-11,236;-3,266;27,216;0,000;230,240;Inf;243,000;230,000;-12,013;3,030;-7,376;25,790
3803,000;2,674;0,753;-34,035;3,166;9,487;5,046;35,597;4,684;-25,436;-2,835;0,000;37,400;37,700;9,665;3,240;-12,758;-10,064;-13,971;-11,254;-3,266;27,216;0,000;230,440;Inf;243,000;230,000;-12,010;3,025;-7,389;25,746
3803,500;2,674;0,753;-34,035;3,166;9,487;5,046;35,597;4,684;-25,436;-2,835;0,000;37,400;37,700;9,665;3,240;-12,695;-10,054;-14,004;-11,265;-3,266;27,216;0,000;230,440;Inf;243,000;230,000;-12,012;3,019;-7,391;25,741
3804,000;2,674;0,753;-34,035;3,166;9,487;5,046;35,597;4,684;-25,436;-2,835;0,000;37,400;37,700;9,665;3,240;-12,765;-10,049;-13,952;-11,244;-3,266;27,216;0,000;230,340;Inf;243,000;230,000;-12,004;3,013;-7,372;25,738
3804,500;2,674;0,753;-34,035;3,166;9,487;5,046;35,597;4,684;-25,436;-2,835;0,000;37,400;37,700;9,665;3,240;-12,702;-10,063;-13,973;-11,236;-3,266;27,216;0,000;230,340;Inf;243,000;230,000;-12,003;3,008;-7,398;25,710
3805,000;2,674;0,753;-34,035;3,166;9,487;5,027;35,597;4,672;-25,418;-2,833;0,000;37,373;37,744;9,665;3,240;-12,791;-10,049;-13,956;-11,249;-3,275;27,221;0,000;230,140;Inf;243,000;230,000;-11,993;3,002;-7,399;25,703
3805,500;2,674;0,753;-34,035;3,166;9,487;5,027;35,597;4,672;-25,418;-2,833;0,000;37,400;37,700;9,665;3,240;-12,820;-10,025;-13,978;-11,250;-3,275;27,221;0,000;230,140;Inf;243,000;230,000;-12,011;2,997;-7,400;25,709
3806,000;3,119;0,778;-35,151;3,246;9,244;5,027;35,597;4,672;-25,418;-2,833;0,000;37,400;37,700;9,548;3,297;-12,730;-10,054;-14,024;-11,241;-3,275;27,221;0,000;230,440;Inf;243,000;230,000;-12,018;2,991;-7,388;25,715
3806,500;3,119;0,778;-35,151;3,246;9,244;5,027;35,597;4,672;-25,418;-2,833;0,000;37,400;37,700;9,548;3,297;-12,795;-10,044;-13,944;-11,226;-3,275;27,221;0,000;230,440;Inf;243,000;230,000;-12,012;2,994;-7,400;25,710
3807,000;3,119;0,778;-35,151;3,246;9,244;5,027;35,597;4,672;-25,418;-2,833;0,000;37,400;37,700;9,548;3,297;-12,781;-10,054;-13,995;-11,255;-3,275;27,221;0,000;230,640;Inf;243,000;230,000;-12,002;2,996;-7,372;25,700
3807,500;3,119;0,778;-35,151;3,246;9,244;5,027;35,597;4,672;-25,418;-2,833;0,000;37,400;37,700;9,548;3,297;-12,822;-10,024;-14,023;-11,262;-3,275;27,221;0,000;230,640;Inf;243,000;230,000;-12,021;2,998;-7,374;25,693
3808,000;3,119;0,778;-35,151;3,246;9,244;4,990;35,611;4,671;-25,409;-2,833;0,000;37,374;37,748;9,548;3,297;-12,753;-10,017;-13,974;-11,225;-3,274;27,216;0,000;230,140;Inf;243,000;230,000;-12,033;3,000;-7,384;25,637
3808,500;3,119;0,778;-35,151;3,246;9,244;4,990;35,611;4,671;-25,409;-2,833;0,000;37,400;37,700;9,548;3,297;-12,702;-10,035;-13,946;-11,183;-3,274;27,216;0,000;230,140;Inf;243,000;230,000;-11,992;3,002;-7,382;25,589
3809,000;3,192;0,866;-33,607;3,266;9,515;4,990;35,611;4,671;-25,409;-2,833;0,000;37,400;37,700;9,639;3,179;-12,676;-10,031;-13,869;-11,224;-3,274;27,216;0,000;230,640;Inf;243,000;230,000;-11,967;3,004;-7,396;25,545
3809,500;3,192;0,866;-33,607;3,266;9,515;4,990;35,611;4,671;-25,409;-2,833;0,000;37,400;37,700;9,639;3,179;-12,692;-10,033;-13,926;-11,216;-3,274;27,216;0,000;230,640;Inf;243,000;230,000;-11,950;3,007;-7,405;25,522
3810,000;3,192;0,866;-33,607;3,266;9,515;4,990;35,611;4,671;-25,409;-2,833;0,000;37,400;37,700;9,639;3,179;-12,732;-10,038;-13,921;-11,220;-3,274;27,216;0,000;230,840;Inf;243,000;230,000;-11,967;3,010;-7,393;25,459
3810,500;3,192;0,866;-33,607;3,266;9,515;4,990;35,611;4,671;-25,409;-2,833;0,000;37,400;37,700;9,639;3,179;-12,690;-10,034;-13,948;-11,220;-3,274;27,216;0,000;230,840;Inf;243,000;230,000;-11,978;3,013;-7,390;25,409
3811,000;3,192;0,866;-33,607;3,266;9,515;4,990;35,611;4,671;-25,409;-2,833;0,000;37,400;37,700;9,639;3,179;-12,682;-10,028;-13,920;-11,223;-3,274;27,216;0,000;230,440;Inf;243,000;230,000;-11,973;3,016;-7,382;25,361
3811,500;3,192;0,866;-33,607;3,266;9,515;5,028;35,598;4,658;-25,448;-2,832;0,000;37,367;37,669;9,639;3,179;-12,796;-10,016;-13,948;-11,238;-3,270;27,217;0,000;230,440;Inf;243,000;230,000;-11,963;3,018;-7,371;25,349
3812,000;3,192;0,866;-33,607;3,266;9,515;5,028;35,598;4,658;-25,448;-2,832;0,000;37,400;37,700;9,639;3,179;-12,738;-10,039;-14,018;-11,267;-3,270;27,217;0,000;230,640;Inf;243,000;230,000;-11,999;3,021;-7,357;25,293
3812,500;2,713;0,688;-34,488;3,223;9,480;5,028;35,598;4,658;-25,448;-2,832;0,000;37,400;37,700;9,643;3,280;-12,770;-10,024;-13,985;-11,249;-3,270;27,217;0,000;230,640;Inf;243,000;230,000;-12,015;3,024;-7,364;25,278
3813,000;2,713;0,688;-34,488;3,223;9,480;5,028;35,598;4,658;-25,448;-2,832;0,000;37,400;37,700;9,643;3,280;-12,787;-10,021;-13,965;-11,261;-3,270;27,217;0,000;230,540;Inf;243,000;230,000;-12,007;3,019;-7,381;25,263
3813,500;2,713;0,688;-34,488;3,223;9,480;5,028;35,598;4,658;-25,448;-2,832;0,000;37,400;37,700;9,643;3,280;-12,781;-10,027;-13,985;-11,250;-3,270;27,217;0,000;230,540;Inf;243,000;230,000;-12,008;3,014;-7,361;25,210
3814,000;2,713;0,688;-34,488;3,223;9,480;5,028;35,598;4,658;-25,448;-2,832;0,000;37,400;37,700;9,643;3,280;-12,760;-10,032;-14,048;-11,243;-3,270;27,217;0,000;230,540;Inf;243,000;230,000;-12,011;3,009;-7,375;25,177
3814,500;2,713;0,688;-34,488;3,223;9,480;5,060;35,611;4,675;-25,386;-2,835;0,000;37,365;37,725;9,643;3,280;-12,790;-10,031;-14,035;-11,272;-3,274;27,217;0,000;230,540;Inf;243,000;230,000;-12,021;3,004;-7,366;25,135
3815,000;2,713;0,688;-34,488;3,223;9,480;5,060;35,611;4,675;-25,386;-2,835;0,000;37,400;37,700;9,643;3,280;-12,792;-10,057;-14,052;-11,270;-3,274;27,217;0,000;230,540;Inf;243,000;230,000;-12,032;2,999;-7,351;25,109
3815,500;2,883;0,642;-35,209;3,253;9,574;5,060;35,611;4,675;-25,386;-2,835;0,000;37,400;37,700;9,570;3,160;-12,838;-10,025;-14,057;-11,282;-3,274;27,217;0,000;230,540;Inf;243,000;230,000;-12,043;2,995;-7,366;25,083
3816,000;2,883;0,642;-35,209;3,253;9,574;5,060;35,611;4,675;-25,386;-2,835;0,000;37,400;37,700;9,570;3,160;-12,753;-10,046;-14,018;-11,269;-3,274;27,217;0,000;230,140;Inf;243,000;230,000;-12,051;2,993;-7,369;25,074
3816,500;2,883;0,642;-35,209;3,253;9,574;5,060;35,611;4,675;-25,386;-2,835;0,000;37,400;37,700;9,570;3,160;-12,837;-10,044;-14,011;-11,263;-3,274;27,217;0,000;230,140;Inf;243,000;230,000;-12,021;2,991;-7,368;25,058
3817,000;2,883;0,642;-35,209;3,253;9,574;5,060;35,611;4,675;-25,386;-2,835;0,000;37,400;37,700;9,570;3,160;-12,797;-10,048;-14,031;-11,264;-3,274;27,217;0,000;229,940;Inf;243,000;230,000;-12,039;2,989;-7,389;25,015
3817,500;2,883;0,642;-35,209;3,253;9,574;5,061;35,604;4,669;-25,398;-2,834;0,000;37,363;37,696;9,570;3,160;-12,728;-10,042;-14,006;-11,251;-3,268;27,221;0,000;229,940;Inf;243,000;230,000;-12,035;2,988;-7,369;25,005
3818,000;2,883;0,642;-35,209;3,253;9,574;5,061;35,604;4,669;-25,398;-2,834;0,000;37,400;37,700;9,570;3,160;-12,830;-10,048;-14,023;-11,264;-3,268;27,221;0,000;229,840;Inf;243,000;230,000;-12,007;2,986;-7,380;25,006
3818,500;2,883;0,642;-35,209;3,253;9,574;5,061;35,604;4,669;-25,398;-2,834;0,000;37,400;37,700;9,570;3,160;-12,781;-10,043;-14,032;-11,253;-3,268;27,221;0,000;229,840;Inf;243,000;230,000;-12,041;2,984;-7,393;24,989
3819,000;3,463;0,840;-35,209;3,265;9,639;5,061;35,604;4,669;-25,398;-2,834;0,000;37,400;37,700;9,486;3,202;-12,796;-10,049;-14,021;-11,265;-3,268;27,221;0,000;230,040;Inf;243,000;230,000;-12,027;2,983;-7,392;24,954
3819,500;3,463;0,840;-35,209;3,265;9,639;5,061;35,604;4,669;-25,398;-2,834;0,000;37,400;37,700;9,486;3,202;-12,874;-10,057;-14,034;-11,278;-3,268;27,221;0,000;230,040;Inf;243,000;230,000;-12,033;2,990;-7,389;24,930
3820,000;3,463;0,840;-35,209;3,265;9,639;5,061;35,604;4,669;-25,398;-2,834;0,000;37,400;37,700;9,486;3,202;-12,847;-10,042;-14,068;-11,264;-3,268;27,221;0,000;229,940;Inf;243,000;230,000;-12,061;2,998;-7,399;24,923
3820,500;3,463;0,840;-35,209;3,265;9,639;5,061;35,604;4,669;-25,398;-2,834;0,000;37,400;37,700;9,486;3,202;-12,846;-10,099;-14,126;-11,322;-3,268;27,221;0,000;229,940;Inf;243,000;230,000;-12,055;3,006;-7,413;24,934
3821,000;3,463;0,840;-35,209;3,265;9,639;5,072;35,606;4,668;-25,371;-2,827;0,000;37,356;37,665;9,486;3,202;-12,914;-10,065;-14,130;-11,307;-3,270;27,220;0,000;229,940;Inf;243,000;230,000;-12,098;3,013;-7,409;24,904
3821,500;3,463;0,840;-35,209;3,265;9,639;5,072;35,606;4,668;-25,371;-2,827;0,000;37,400;37,700;9,486;3,202;-12,907;-10,083;-14,144;-11,297;-3,270;27,220;0,000;229,940;Inf;243,000;230,000;-12,104;3,021;-7,427;24,852
3822,000;2,555;0,693;-33,733;3,258;9,461;5,072;35,606;4,668;-25,371;-2,827;0,000;37,400;37,700;9,677;3,134;-12,788;-10,075;-14,063;-11,297;-3,270;27,220;0,000;229,740;Inf;243,000;230,000;-12,108;3,028;-7,419;24,825
3822,500;2,555;0,693;-33,733;3,258;9,461;5,072;35,606;4,668;-25,371;-2,827;0,000;37,400;37,700;9,677;3,134;-12,652;-10,039;-13,977;-11,228;-3,270;27,220;0,000;229,740;Inf;243,000;230,000;-12,056;3,020;-7,396;24,809
3823,000;2,555;0,693;-33,733;3,258;9,461;5,072;35,606;4,668;-25,371;-2,827;0,000;37,400;37,700;9,677;3,134;-12,841;-10,042;-13,998;-11,236;-3,270;27,220;0,000;229,640;Inf;243,000;230,000;-11,974;3,013;-7,390;24,823
3823,500;2,555;0,693;-33,733;3,258;9,461;5,072;35,606;4,668;-25,371;-2,827;0,000;37,400;37,700;9,677;3,134;-12,779;-10,060;-13,991;-11,244;-3,270;27,220;0,000;229,640;Inf;243,000;230,000;-12,029;3,005;-7,436;24,820
3824,000;2,555;0,693;-33,733;3,258;9,461;5,054;35,596;4,658;-25,462;-2,839;0,000;37,347;37,644;9,677;3,134;-12,680;-10,068;-13,944;-11,249;-3,282;27,217;0,000;230,140;Inf;243,000;230,000;-12,018;2,998;-7,409;24,770
3824,500;2,555;0,693;-33,733;3,258;9,461;5,054;35,596;4,658;-25,462;-2,839;0,000;37,300;37,600;9,677;3,134;-12,737;-9,997;-13,886;-11,203;-3,282;27,217;0,000;230,140;Inf;243,000;230,000;-11,985;2,990;-7,431;24,767
3825,000;2,555;0,693;-33,733;3,258;9,461;5,054;35,596;4,658;-25,462;-2,839;0,000;37,300;37,600;9,677;3,134;-12,757;-10,036;-13,954;-11,239;-3,282;27,217;0,000;229,940;Inf;243,000;230,000;-11,956;2,983;-7,408;24,745
3825,500;3,222;0,813;-34,450;3,239;9,559;5,054;35,596;4,658;-25,462;-2,839;0,000;37,300;37,600;9,650;3,273;-12,753;-10,029;-13,983;-11,239;-3,282;27,217;0,000;229,940;Inf;243,000;230,000;-11,997;2,976;-7,422;24,705
3826,000;3,222;0,813;-34,450;3,239;9,559;5,054;35,596;4,658;-25,462;-2,839;0,000;37,300;37,600;9,650;3,273;-12,777;-10,056;-13,996;-11,251;-3,282;27,217;0,000;230,240;Inf;243,000;230,000;-12,001;2,980;-7,391;24,769
3826,500;3,222;0,813;-34,450;3,239;9,559;5,054;35,596;4,658;-25,462;-2,839;0,000;37,300;37,600;9,650;3,273;-12,807;-10,040;-14,052;-11,260;-3,282;27,217;0,000;230,240;Inf;243,000;230,000;-12,020;2,984;-7,391;24,821
3827,000;3,222;0,813;-34,450;3,239;9,559;5,054;35,596;4,658;-25,462;-2,839;0,000;37,300;37,600;9,650;3,273;-12,805;-10,051;-14,035;-11,268;-3,282;27,217;0,000;230,340;Inf;243,000;230,000;-12,040;2,988;-7,398;24,833
3827,500;3,222;0,813;-34,450;3,239;9,559;5,019;35,610;4,666;-25,414;-2,838;0,000;37,351;37,673;9,650;3,273;-12,832;-10,063;-14,129;-11,306;-3,266;27,221;0,000;230,340;Inf;243,000;230,000;-12,040;2,992;-7,381;24,911
3828,000;3,222;0,813;-34,450;3,239;9,559;5,019;35,610;4,666;-25,414;-2,838;0,000;37,400;37,700;9,650;3,273;-12,870;-10,046;-14,090;-11,303;-3,266;27,221;0,000;229,640;Inf;243,000;230,000;-12,082;2,996;-7,370;24,873
3828,500;2,771;0,651;-35,209;3,262;9,551;5,019;35,610;4,666;-25,414;-2,838;0,000;37,400;37,700;9,498;3,206;-12,871;-10,035;-14,085;-11,281;-3,266;27,221;0,000;229,640;Inf;243,000;230,000;-12,077;2,999;-7,402;24,858
3829,000;2,771;0,651;-35,209;3,262;9,551;5,019;35,610;4,666;-25,414;-2,838;0,000;37,400;37,700;9,498;3,206;-12,787;-10,070;-14,096;-11,285;-3,266;27,221;0,000;230,140;Inf;243,000;230,000;-12,068;2,996;-7,398;24,865
3829,500;2,771;0,651;-35,209;3,262;9,551;5,019;35,610;4,666;-25,414;-2,838;0,000;37,400;37,700;9,498;3,206;-12,880;-10,062;-14,083;-11,290;-3,266;27,221;0,000;230,140;Inf;243,000;230,000;-12,059;2,992;-7,405;24,864
3830,000;2,771;0,651;-35,209;3,262;9,551;5,019;35,610;4,666;-25,414;-2,838;0,000;37,400;37,700;9,498;3,206;-12,839;-10,071;-14,069;-11,325;-3,266;27,221;0,000;230,140;Inf;243,000;230,000;-12,079;2,988;-7,401;24,832
3830,500;2,771;0,651;-35,209;3,262;9,551;5,043;35,607;4,678;-25,393;-2,822;0,000;37,347;37,578;9,498;3,206;-12,777;-10,074;-14,063;-11,298;-3,272;27,213;0,000;230,140;Inf;243,000;230,000;-12,076;2,985;-7,399;24,780
3831,000;2,771;0,651;-35,209;3,262;9,551;5,043;35,607;4,678;-25,393;-2,822;0,000;37,300;37,600;9,498;3,206;-12,874;-10,066;-14,067;-11,289;-3,272;27,213;0,000;230,240;Inf;243,000;230,000;-12,053;2,981;-7,417;24,804
3831,500;2,771;0,651;-35,209;3,262;9,551;5,043;35,607;4,678;-25,393;-2,822;0,000;37,300;37,600;9,498;3,206;-12,842;-10,070;-14,042;-11,280;-3,272;27,213;0,000;230,240;Inf;243,000;230,000;-12,074;2,978;-7,417;24,661
3832,000;3,511;0,818;-35,209;3,251;9,541;5,043;35,607;4,678;-25,393;-2,822;0,000;37,300;37,600;9,380;3,228;-12,822;-10,074;-14,024;-11,290;-3,272;27,213;0,000;230,340;Inf;243,000;230,000;-12,058;2,974;-7,421;24,677
3832,500;3,511;0,818;-35,209;3,251;9,541;5,043;35,607;4,678;-25,393;-2,822;0,000;37,300;37,600;9,380;3,228;-12,787;-10,103;-14,057;-11,292;-3,272;27,213;0,000;230,340;Inf;243,000;230,000;-12,052;2,983;-7,427;24,728
3833,000;3,511;0,818;-35,209;3,251;9,541;5,043;35,607;4,678;-25,393;-2,822;0,000;37,300;37,600;9,380;3,228;-12,861;-10,081;-14,050;-11,303;-3,272;27,213;0,000;230,640;Inf;243,000;230,000;-12,059;2,992;-7,422;24,729
3833,500;3,511;0,818;-35,209;3,251;9,541;5,043;35,607;4,678;-25,393;-2,822;0,000;37,300;37,600;9,380;3,228;-12,857;-10,082;-14,048;-11,310;-3,272;27,213;0,000;230,640;Inf;243,000;230,000;-12,074;3,000;-7,409;24,698
3834,000;3,511;0,818;-35,209;3,251;9,541;5,086;35,607;4,689;-25,378;-2,822;0,000;37,340;37,584;9,380;3,228;-12,872;-10,070;-14,084;-11,278;-3,264;27,211;0,000;230,940;Inf;243,000;230,000;-12,074;3,009;-7,398;24,699
3834,500;3,511;0,818;-35,209;3,251;9,541;5,086;35,607;4,689;-25,378;-2,822;0,000;37,300;37,600;9,380;3,228;-12,871;-10,065;-14,060;-11,272;-3,264;27,211;0,000;230,940;Inf;243,000;230,000;-12,076;3,017;-7,423;24,703
3835,000;2,781;0,751;-34,219;3,218;9,465;5,086;35,607;4,689;-25,378;-2,822;0,000;37,300;37,600;9,690;3,258;-12,867;-10,085;-14,096;-11,306;-3,264;27,211;0,000;230,540;Inf;243,000;230,000;-12,067;3,025;-7,414;24,659
3835,500;2,781;0,751;-34,219;3,218;9,465;5,086;35,607;4,689;-25,378;-2,822;0,000;37,300;37,600;9,690;3,258;-12,875;-10,066;-14,093;-11,297;-3,264;27,211;0,000;230,540;Inf;243,000;230,000;-12,089;3,021;-7,417;24,616
3836,000;2,781;0,751;-34,219;3,218;9,465;5,086;35,607;4,689;-25,378;-2,822;0,000;37,300;37,600;9,690;3,258;-12,822;-10,085;-14,059;-11,299;-3,264;27,211;0,000;230,040;Inf;243,000;230,000;-12,083;3,017;-7,430;24,546
3836,500;2,781;0,751;-34,219;3,218;9,465;5,086;35,607;4,689;-25,378;-2,822;0,000;37,300;37,600;9,690;3,258;-12,808;-10,058;-14,027;-11,284;-3,264;27,211;0,000;230,040;Inf;243,000;230,000;-12,066;3,013;-7,442;24,541
3837,000;2,781;0,751;-34,219;3,218;9,465;5,036;35,600;4,665;-25,441;-2,834;0,000;37,328;37,675;9,690;3,258;-12,755;-10,091;-13,959;-11,284;-3,268;27,202;0,000;230,440;Inf;243,000;230,000;-12,044;3,010;-7,431;24,576
3837,500;2,781;0,751;-34,219;3,218;9,465;5,036;35,600;4,665;-25,441;-2,834;0,000;37,300;37,700;9,690;3,258;-12,776;-10,059;-13,981;-11,257;-3,268;27,202;0,000;230,440;Inf;243,000;230,000;-12,022;3,006;-7,440;24,629
3838,000;2,781;0,751;-34,219;3,218;9,465;5,036;35,600;4,665;-25,441;-2,834;0,000;37,300;37,700;9,690;3,258;-12,818;-10,087;-14,084;-11,299;-3,268;27,202;0,000;230,340;Inf;243,000;230,000;-12,018;3,002;-7,417;24,665
3838,500;2,890;0,759;-33,773;3,266;9,491;5,036;35,600;4,665;-25,441;-2,834;0,000;37,300;37,700;9,695;3,067;-12,785;-10,077;-14,055;-11,282;-3,268;27,202;0,000;230,340;Inf;243,000;230,000;-12,072;2,998;-7,411;24,657
3839,000;2,890;0,759;-33,773;3,266;9,491;5,036;35,600;4,665;-25,441;-2,834;0,000;37,300;37,700;9,695;3,067;-12,794;-10,001;-13,995;-11,223;-3,268;27,202;0,000;230,340;Inf;243,000;230,000;-12,050;2,997;-7,420;24,590
3839,500;2,890;0,759;-33,773;3,266;9,491;5,036;35,600;4,665;-25,441;-2,834;0,000;37,300;37,700;9,695;3,067;-12,752;-10,057;-14,015;-11,277;-3,268;27,202;0,000;230,340;Inf;243,000;230,000;-12,003;2,995;-7,426;24,572
3840,000;2,890;0,759;-33,773;3,266;9,491;5,036;35,600;4,665;-25,441;-2,834;0,000;37,300;37,700;9,695;3,067;-12,838;-10,041;-14,016;-11,271;-3,268;27,202;0,000;230,040;Inf;243,000;230,000;-12,025;2,993;-7,412;24,613
3840,500;2,890;0,759;-33,773;3,266;9,491;5,060;35,600;4,654;-25,441;-2,828;0,000;37,318;37,602;9,695;3,067;-12,867;-10,051;-14,025;-11,251;-3,264;27,193;0,000;230,040;Inf;243,000;230,000;-12,041;2,992;-7,427;24,681
3841,000;2,890;0,759;-33,773;3,266;9,491;5,060;35,600;4,654;-25,441;-2,828;0,000;37,300;37,600;9,695;3,067;-12,794;-10,056;-14,031;-11,271;-3,264;27,193;0,000;230,140;Inf;243,000;230,000;-12,049;2,990;-7,425;24,726
3841,500;2,987;0,697;-35,209;3,195;9,554;5,060;35,600;4,654;-25,441;-2,828;0,000;37,300;37,600;9,551;3,290;-12,786;-10,086;-14,061;-11,299;-3,264;27,193;0,000;230,140;Inf;243,000;230,000;-12,038;2,988;-7,403;24,741
3842,000;2,987;0,697;-35,209;3,195;9,554;5,060;35,600;4,654;-25,441;-2,828;0,000;37,300;37,600;9,551;3,290;-12,781;-10,044;-14,022;-11,275;-3,264;27,193;0,000;230,640;Inf;243,000;230,000;-12,058;2,988;-7,396;24,828
3842,500;2,987;0,697;-35,209;3,195;9,554;5,060;35,600;4,654;-25,441;-2,828;0,000;37,300;37,600;9,551;3,290;-12,854;-10,043;-14,021;-11,285;-3,264;27,193;0,000;230,640;Inf;243,000;230,000;-12,030;2,988;-7,383;24,880
3843,000;2,987;0,697;-35,209;3,195;9,554;5,060;35,600;4,654;-25,441;-2,828;0,000;37,300;37,600;9,551;3,290;-12,777;-10,049;-14,052;-11,274;-3,264;27,193;0,000;230,440;Inf;243,000;230,000;-12,051;2,988;-7,393;24,907
3843,500;2,987;0,697;-35,209;3,195;9,554;5,075;35,608;4,661;-25,396;-2,819;0,000;37,319;37,577;9,551;3,290;-12,797;-10,018;-14,007;-11,268;-3,258;27,194;0,000;230,440;Inf;243,000;230,000;-12,038;2,988;-7,386;24,947
3844,000;2,987;0,697;-35,209;3,195;9,554;5,075;35,608;4,661;-25,396;-2,819;0,000;37,300;37,600;9,551;3,290;-12,782;-10,060;-14,037;-11,257;-3,258;27,194;0,000;230,240;Inf;243,000;230,000;-12,022;2,988;-7,396;24,999
3844,500;2,890;0,736;-34,588;3,293;9,562;5,075;35,608;4,661;-25,396;-2,819;0,000;37,300;37,600;9,616;3,114;-12,791;-10,027;-14,027;-11,266;-3,258;27,194;0,000;230,240;Inf;243,000;230,000;-12,034;2,988;-7,383;25,114
3845,000;2,890;0,736;-34,588;3,293;9,562;5,075;35,608;4,661;-25,396;-2,819;0,000;37,300;37,600;9,616;3,114;-12,832;-10,014;-14,009;-11,239;-3,258;27,194;0,000;230,740;Inf;243,000;230,000;-12,028;2,987;-7,386;25,155
3845,500;2,890;0,736;-34,588;3,293;9,562;5,075;35,608;4,661;-25,396;-2,819;0,000;37,300;37,600;9,616;3,114;-12,728;-10,031;-13,991;-11,233;-3,258;27,194;0,000;230,740;Inf;243,000;230,000;-12,023;2,985;-7,398;25,308
3846,000;2,890;0,736;-34,588;3,293;9,562;5,075;35,608;4,661;-25,396;-2,819;0,000;37,300;37,600;9,616;3,114;-12,787;-10,038;-13,978;-11,241;-3,258;27,194;0,000;230,540;Inf;243,000;230,000;-11,996;2,983;-7,395;25,450
3846,500;2,890;0,736;-34,588;3,293;9,562;5,075;35,608;4,661;-25,396;-2,819;0,000;37,300;37,600;9,616;3,114;-12,731;-10,021;-13,902;-11,186;-3,258;27,194;0,000;230,540;Inf;243,000;230,000;-12,011;2,982;-7,398;25,587
3847,000;2,890;0,736;-34,588;3,293;9,562;5,028;35,604;4,648;-25,434;-2,813;0,000;37,311;37,590;9,616;3,114;-12,719;-10,022;-13,996;-11,229;-3,263;27,192;0,000;230,340;Inf;243,000;230,000;-11,960;2,980;-7,405;25,576
3847,500;2,890;0,736;-34,588;3,293;9,562;5,028;35,604;4,648;-25,434;-2,813;0,000;37,300;37,600;9,616;3,114;-12,773;-10,027;-13,999;-11,213;-3,263;27,192;0,000;230,340;Inf;243,000;230,000;-11,992;2,979;-7,401;25,601
3848,000;3,402;0,806;-35,209;3,191;9,615;5,028;35,604;4,648;-25,434;-2,813;0,000;37,300;37,600;9,385;3,276;-12,772;-10,027;-13,955;-11,252;-3,263;27,192;0,000;230,640;Inf;243,000;230,000;-12,003;2,977;-7,398;25,558
3848,500;3,402;0,806;-35,209;3,191;9,615;5,028;35,604;4,648;-25,434;-2,813;0,000;37,300;37,600;9,385;3,276;-12,693;-10,027;-14,009;-11,226;-3,263;27,192;0,000;230,640;Inf;243,000;230,000;-12,002;2,984;-7,384;25,577
3849,000;3,402;0,806;-35,209;3,191;9,615;5,028;35,604;4,648;-25,434;-2,813;0,000;37,300;37,600;9,385;3,276;-12,738;-10,016;-14,025;-11,236;-3,263;27,192;0,000;230,840;Inf;243,000;230,000;-11,989;2,991;-7,401;25,532
3849,500;3,402;0,806;-35,209;3,191;9,615;5,028;35,604;4,648;-25,434;-2,813;0,000;37,300;37,600;9,385;3,276;-12,785;-10,008;-13,967;-11,227;-3,263;27,192;0,000;230,840;Inf;243,000;230,000;-12,004;2,998;-7,383;25,526
3850,000;3,402;0,806;-35,209;3,191;9,615;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,557;9,385;3,276;-12,731;-10,022;-13,988;-11,204;-3,266;27,190;0,000;230,840;Inf;243,000;230,000;-11,997;3,005;-7,395;25,538
3850,500;3,402;0,806;-35,209;3,191;9,615;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,600;9,385;3,276;-12,698;-10,016;-13,951;-11,215;-3,266;27,190;0,000;230,840;Inf;243,000;230,000;-11,986;3,011;-7,395;25,491
3851,000;2,903;0,731;-34,485;3,250;9,450;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,600;9,674;3,257;-12,764;-10,022;-13,913;-11,219;-3,266;27,190;0,000;230,840;Inf;243,000;230,000;-11,970;3,017;-7,378;25,456
3851,500;2,903;0,731;-34,485;3,250;9,450;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,600;9,674;3,257;-12,767;-9,993;-13,928;-11,215;-3,266;27,190;0,000;230,840;Inf;243,000;230,000;-11,980;3,016;-7,370;25,460
3852,000;2,903;0,731;-34,485;3,250;9,450;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,600;9,674;3,257;-12,656;-10,023;-13,891;-11,233;-3,266;27,190;0,000;230,640;Inf;243,000;230,000;-11,976;3,014;-7,384;25,449
3852,500;2,903;0,731;-34,485;3,250;9,450;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,600;9,674;3,257;-12,708;-9,964;-13,871;-11,157;-3,266;27,190;0,000;230,640;Inf;243,000;230,000;-11,950;3,012;-7,401;25,431
3853,000;2,903;0,731;-34,485;3,250;9,450;5,049;35,608;4,676;-25,401;-2,822;0,000;37,300;37,600;9,674;3,257;-12,756;-10,038;-14,010;-11,209;-3,266;27,190;0,000;230,340;Inf;243,000;230,000;-11,925;3,010;-7,396;25,387
3853,500;2,903;0,731;-34,485;3,250;9,450;5,015;35,601;4,672;-25,438;-2,828;0,000;37,294;37,543;9,674;3,257;-12,734;-10,024;-13,989;-11,228;-3,256;27,201;0,000;230,340;Inf;243,000;230,000;-12,003;3,008;-7,392;25,387
3854,000;2,903;0,731;-34,485;3,250;9,450;5,015;35,601;4,672;-25,438;-2,828;0,000;37,300;37,500;9,674;3,257;-12,783;-10,032;-13,998;-11,231;-3,256;27,201;0,000;230,340;Inf;243,000;230,000;-11,994;3,007;-7,414;25,392
3854,500;2,641;0,714;-34,076;3,263;9,434;5,015;35,601;4,672;-25,438;-2,828;0,000;37,300;37,500;9,707;3,174;-12,751;-10,035;-14,012;-11,254;-3,256;27,201;0,000;230,340;Inf;243,000;230,000;-12,011;3,005;-7,389;25,411
3855,000;2,641;0,714;-34,076;3,263;9,434;5,015;35,601;4,672;-25,438;-2,828;0,000;37,300;37,500;9,707;3,174;-12,836;-10,006;-14,002;-11,248;-3,256;27,201;0,000;230,540;Inf;243,000;230,000;-12,013;2,999;-7,400;25,397
3855,500;2,641;0,714;-34,076;3,263;9,434;5,015;35,601;4,672;-25,438;-2,828;0,000;37,300;37,500;9,707;3,174;-12,803;-10,015;-13,993;-11,234;-3,256;27,201;0,000;230,540;Inf;243,000;230,000;-12,023;2,993;-7,417;25,382
3856,000;2,641;0,714;-34,076;3,263;9,434;5,015;35,601;4,672;-25,438;-2,828;0,000;37,300;37,500;9,707;3,174;-12,736;-10,034;-14,027;-11,246;-3,256;27,201;0,000;230,140;Inf;243,000;230,000;-12,012;2,987;-7,421;25,365
3856,500;2,641;0,714;-34,076;3,263;9,434;4,997;35,607;4,658;-25,389;-2,805;0,000;37,287;37,576;9,707;3,174;-12,801;-10,024;-14,013;-11,259;-3,261;27,187;0,000;230,140;Inf;243,000;230,000;-12,010;2,982;-7,415;25,352
3857,000;2,641;0,714;-34,076;3,263;9,434;4,997;35,607;4,658;-25,389;-2,805;0,000;37,300;37,600;9,707;3,174;-12,820;-10,009;-13,987;-11,240;-3,261;27,187;0,000;230,040;Inf;243,000;230,000;-12,024;2,976;-7,420;25,327
3857,500;3,382;0,798;-35,209;3,232;9,609;4,997;35,607;4,658;-25,389;-2,805;0,000;37,300;37,600;9,563;3,204;-12,721;-10,017;-13,925;-11,204;-3,261;27,187;0,000;230,040;Inf;243,000;230,000;-12,014;2,971;-7,434;25,305
3858,000;3,382;0,798;-35,209;3,232;9,609;4,997;35,607;4,658;-25,389;-2,805;0,000;37,300;37,600;9,563;3,204;-12,721;-10,019;-13,988;-11,226;-3,261;27,187;0,000;229,940;Inf;243,000;230,000;-11,967;2,977;-7,416;25,242
3858,500;3,382;0,798;-35,209;3,232;9,609;4,997;35,607;4,658;-25,389;-2,805;0,000;37,300;37,600;9,563;3,204;-12,756;-10,010;-13,955;-11,239;-3,261;27,187;0,000;229,940;Inf;243,000;230,000;-11,989;2,984;-7,395;25,181
3859,000;3,382;0,798;-35,209;3,232;9,609;4,997;35,607;4,658;-25,389;-2,805;0,000;37,300;37,600;9,563;3,204;-12,779;-9,961;-13,876;-11,165;-3,261;27,187;0,000;229,940;Inf;243,000;230,000;-11,990;2,990;-7,401;25,235
3859,500;3,382;0,798;-35,209;3,232;9,609;4,997;35,607;4,658;-25,389;-2,805;0,000;37,300;37,600;9,563;3,204;-12,664;-10,021;-13,934;-11,149;-3,261;27,187;0,000;229,940;Inf;243,000;230,000;-11,945;2,997;-7,415;25,230
3860,000;3,382;0,798;-35,209;3,232;9,609;5,020;35,603;4,656;-25,431;-2,821;0,000;37,284;37,542;9,563;3,204;-12,629;-10,032;-13,954;-11,214;-3,260;27,188;0,000;229,940;Inf;243,000;230,000;-11,942;3,003;-7,399;25,135
3860,500;3,382;0,798;-35,209;3,232;9,609;5,020;35,603;4,656;-25,431;-2,821;0,000;37,300;37,500;9,563;3,204;-12,683;-10,035;-13,956;-11,223;-3,260;27,188;0,000;229,940;Inf;243,000;230,000;-11,957;3,009;-7,405;25,139
3861,000;2,991;0,769;-34,357;3,231;9,413;5,020;35,603;4,656;-25,431;-2,821;0,000;37,300;37,500;9,718;3,242;-12,789;-10,004;-13,944;-11,217;-3,260;27,188;0,000;229,940;Inf;243,000;230,000;-11,974;3,016;-7,400;25,108
3861,500;2,991;0,769;-34,357;3,231;9,413;5,020;35,603;4,656;-25,431;-2,821;0,000;37,300;37,500;9,718;3,242;-12,717;-10,010;-13,995;-11,220;-3,260;27,188;0,000;229,940;Inf;243,000;230,000;-11,989;3,015;-7,418;25,156
3862,000;2,991;0,769;-34,357;3,231;9,413;5,020;35,603;4,656;-25,431;-2,821;0,000;37,300;37,500;9,718;3,242;-12,757;-10,012;-13,968;-11,225;-3,260;27,188;0,000;230,640;Inf;243,000;230,000;-11,986;3,015;-7,406;25,147
3862,500;2,991;0,769;-34,357;3,231;9,413;5,020;35,603;4,656;-25,431;-2,821;0,000;37,300;37,500;9,718;3,242;-12,793;-9,989;-13,973;-11,228;-3,260;27,188;0,000;230,640;Inf;243,000;230,000;-11,991;3,014;-7,391;25,161
3863,000;2,991;0,769;-34,357;3,231;9,413;5,069;35,608;4,663;-25,376;-2,822;0,000;37,276;37,516;9,718;3,242;-12,779;-10,002;-13,965;-11,232;-3,267;27,199;0,000;230,440;Inf;243,000;230,000;-11,996;3,014;-7,424;25,167
3863,500;2,991;0,769;-34,357;3,231;9,413;5,069;35,608;4,663;-25,376;-2,822;0,000;37,300;37,500;9,718;3,242;-12,760;-10,024;-13,983;-11,242;-3,267;27,199;0,000;230,440;Inf;243,000;230,000;-11,994;3,014;-7,392;25,226
3864,000;2,925;0,808;-33,825;3,323;9,432;5,069;35,608;4,663;-25,376;-2,822;0,000;37,300;37,500;9,684;3,134;-12,849;-10,015;-14,017;-11,239;-3,267;27,199;0,000;230,440;Inf;243,000;230,000;-12,002;3,013;-7,423;25,204
3864,500;2,925;0,808;-33,825;3,323;9,432;5,069;35,608;4,663;-25,376;-2,822;0,000;37,300;37,500;9,684;3,134;-12,683;-10,022;-13,936;-11,225;-3,267;27,199;0,000;230,440;Inf;243,000;230,000;-12,030;3,012;-7,411;25,093
3865,000;2,925;0,808;-33,825;3,323;9,432;5,069;35,608;4,663;-25,376;-2,822;0,000;37,300;37,500;9,684;3,134;-12,725;-10,004;-13,980;-11,224;-3,267;27,199;0,000;230,540;Inf;243,000;230,000;-11,967;3,010;-7,415;25,006
3865,500;2,925;0,808;-33,825;3,323;9,432;5,069;35,608;4,663;-25,376;-2,822;0,000;37,300;37,500;9,684;3,134;-12,806;-9,998;-13,973;-11,221;-3,267;27,199;0,000;230,540;Inf;243,000;230,000;-11,984;3,009;-7,408;24,817
3866,000;2,925;0,808;-33,825;3,323;9,432;5,127;35,609;4,683;-25,404;-2,808;0,000;37,273;37,542;9,684;3,134;-12,740;-10,016;-14,007;-11,236;-3,259;27,190;0,000;230,740;Inf;243,000;230,000;-12,000;3,008;-7,392;24,737
3866,500;2,925;0,808;-33,825;3,323;9,432;5,127;35,609;4,683;-25,404;-2,808;0,000;37,300;37,500;9,684;3,134;-12,791;-10,008;-13,980;-11,232;-3,259;27,190;0,000;230,740;Inf;243,000;230,000;-12,000;3,006;-7,401;24,720
3867,000;2,925;0,808;-33,825;3,323;9,432;5,127;35,609;4,683;-25,404;-2,808;0,000;37,300;37,500;9,684;3,134;-12,780;-9,998;-13,946;-11,217;-3,259;27,190;0,000;230,440;Inf;243,000;230,000;-12,003;3,005;-7,424;24,702
3867,500;3,723;0,859;-35,209;3,207;9,549;5,127;35,609;4,683;-25,404;-2,808;0,000;37,300;37,500;9,574;3,295;-12,743;-10,020;-13,936;-11,229;-3,259;27,190;0,000;230,440;Inf;243,000;230,000;-11,985;3,004;-7,429;24,699
3868,000;3,723;0,859;-35,209;3,207;9,549;5,127;35,609;4,683;-25,404;-2,808;0,000;37,300;37,500;9,574;3,295;-12,744;-10,036;-14,014;-11,240;-3,259;27,190;0,000;230,340;Inf;243,000;230,000;-11,982;3,015;-7,412;24,632
3868,500;3,723;0,859;-35,209;3,207;9,549;5,127;35,609;4,683;-25,404;-2,808;0,000;37,300;37,500;9,574;3,295;-12,784;-10,008;-14,012;-11,241;-3,259;27,190;0,000;230,340;Inf;243,000;230,000;-12,009;3,027;-7,406;24,646
3869,000;3,723;0,859;-35,209;3,207;9,549;5,127;35,609;4,683;-25,404;-2,808;0,000;37,300;37,500;9,574;3,295;-12,800;-10,024;-14,055;-11,239;-3,259;27,190;0,000;230,440;Inf;243,000;230,000;-12,011;3,038;-7,418;24,690
3869,500;3,723;0,859;-35,209;3,207;9,549;5,065;35,620;4,664;-25,380;-2,808;0,000;37,259;37,482;9,574;3,295;-12,788;-10,012;-13,992;-11,222;-3,253;27,187;0,000;230,440;Inf;243,000;230,000;-12,029;3,050;-7,411;24,680
3870,000;3,723;0,859;-35,209;3,207;9,549;5,065;35,620;4,664;-25,380;-2,808;0,000;37,300;37,500;9,574;3,295;-12,746;-10,003;-13,975;-11,220;-3,253;27,187;0,000;230,240;Inf;243,000;230,000;-12,004;3,061;-7,421;24,714
3870,500;3,123;0,746;-35,209;3,168;9,698;5,065;35,620;4,664;-25,380;-2,808;0,000;37,300;37,500;9,381;3,255;-12,781;-10,019;-13,993;-11,240;-3,253;27,187;0,000;230,240;Inf;243,000;230,000;-11,986;3,071;-7,405;24,705
3871,000;3,123;0,746;-35,209;3,168;9,698;5,065;35,620;4,664;-25,380;-2,808;0,000;37,300;37,500;9,381;3,255;-12,795;-10,003;-14,046;-11,215;-3,253;27,187;0,000;230,040;Inf;243,000;230,000;-12,008;3,072;-7,413;24,709
3871,500;3,123;0,746;-35,209;3,168;9,698;5,065;35,620;4,664;-25,380;-2,808;0,000;37,300;37,500;9,381;3,255;-12,800;-10,003;-13,972;-11,244;-3,253;27,187;0,000;230,040;Inf;243,000;230,000;-12,015;3,073;-7,411;24,748
3872,000;3,123;0,746;-35,209;3,168;9,698;5,065;35,620;4,664;-25,380;-2,808;0,000;37,300;37,500;9,381;3,255;-12,782;-10,019;-14,005;-11,258;-3,253;27,187;0,000;230,140;Inf;243,000;230,000;-12,005;3,074;-7,415;24,783
3872,500;3,123;0,746;-35,209;3,168;9,698;5,008;35,609;4,670;-25,398;-2,802;0,000;37,250;37,425;9,381;3,255;-12,719;-10,017;-13,991;-11,227;-3,257;27,183;0,000;230,140;Inf;243,000;230,000;-12,016;3,075;-7,417;24,804
3873,000;3,123;0,746;-35,209;3,168;9,698;5,008;35,609;4,670;-25,398;-2,802;0,000;37,300;37,400;9,381;3,255;-12,786;-9,975;-13,920;-11,194;-3,257;27,183;0,000;230,240;Inf;243,000;230,000;-11,988;3,076;-7,418;24,825
3873,500;3,123;0,746;-35,209;3,168;9,698;5,008;35,609;4,670;-25,398;-2,802;0,000;37,300;37,400;9,381;3,255;-12,759;-10,002;-14,009;-11,244;-3,257;27,183;0,000;230,240;Inf;243,000;230,000;-11,969;3,076;-7,415;24,816
3874,000;3,032;0,747;-35,209;3,299;9,563;5,008;35,609;4,670;-25,398;-2,802;0,000;37,300;37,400;9,535;3,293;-12,769;-9,999;-13,979;-11,222;-3,257;27,183;0,000;230,540;Inf;243,000;230,000;-12,004;3,077;-7,416;24,759
3874,500;3,032;0,747;-35,209;3,299;9,563;5,008;35,609;4,670;-25,398;-2,802;0,000;37,300;37,400;9,535;3,293;-12,759;-10,021;-13,978;-11,220;-3,257;27,183;0,000;230,540;Inf;243,000;230,000;-11,992;3,076;-7,413;24,708
3875,000;3,032;0,747;-35,209;3,299;9,563;5,008;35,609;4,670;-25,398;-2,802;0,000;37,300;37,400;9,535;3,293;-12,761;-10,015;-13,986;-11,237;-3,257;27,183;0,000;230,040;Inf;243,000;230,000;-11,994;3,076;-7,413;24,717
3875,500;3,032;0,747;-35,209;3,299;9,563;5,008;35,609;4,670;-25,398;-2,802;0,000;37,300;37,400;9,535;3,293;-12,731;-10,021;-14,039;-11,241;-3,257;27,183;0,000;230,040;Inf;243,000;230,000;-12,000;3,075;-7,436;24,805
3876,000;3,032;0,747;-35,209;3,299;9,563;5,057;35,613;4,664;-25,394;-2,823;0,000;37,237;37,438;9,535;3,293;-12,832;-10,032;-14,015;-11,248;-3,260;27,180;0,000;230,240;Inf;243,000;230,000;-12,008;3,074;-7,414;25,048
3876,500;3,032;0,747;-35,209;3,299;9,563;5,057;35,613;4,664;-25,394;-2,823;0,000;37,200;37,400;9,535;3,293;-12,804;-10,023;-14,049;-11,241;-3,260;27,180;0,000;230,240;Inf;243,000;230,000;-12,032;3,074;-7,418;25,183
3877,000;2,713;0,758;-34,015;3,250;9,506;5,057;35,613;4,664;-25,394;-2,823;0,000;37,200;37,400;9,633;3,193;-12,763;-10,012;-13,958;-11,241;-3,260;27,180;0,000;230,240;Inf;243,000;230,000;-12,029;3,073;-7,404;25,174
3877,500;2,713;0,758;-34,015;3,250;9,506;5,057;35,613;4,664;-25,394;-2,823;0,000;37,200;37,400;9,633;3,193;-12,774;-10,021;-14,054;-11,213;-3,260;27,180;0,000;230,240;Inf;243,000;230,000;-11,993;3,067;-7,412;25,164
3878,000;2,713;0,758;-34,015;3,250;9,506;5,057;35,613;4,664;-25,394;-2,823;0,000;37,200;37,400;9,633;3,193;-12,786;-10,052;-14,078;-11,270;-3,260;27,180;0,000;230,640;Inf;243,000;230,000;-12,016;3,061;-7,424;25,209
3878,500;2,713;0,758;-34,015;3,250;9,506;5,057;35,613;4,664;-25,394;-2,823;0,000;37,200;37,400;9,633;3,193;-12,846;-10,025;-14,071;-11,259;-3,260;27,180;0,000;230,640;Inf;243,000;230,000;-12,047;3,055;-7,412;25,201
3879,000;2,713;0,758;-34,015;3,250;9,506;5,093;35,604;4,675;-25,372;-2,827;0,000;37,220;37,411;9,633;3,193;-12,834;-10,018;-14,016;-11,256;-3,262;27,167;0,000;230,540;Inf;243,000;230,000;-12,050;3,050;-7,418;25,237
3879,500;2,713;0,758;-34,015;3,250;9,506;5,093;35,604;4,675;-25,372;-2,827;0,000;37,200;37,400;9,633;3,193;-12,763;-10,031;-14,050;-11,252;-3,262;27,167;0,000;230,540;Inf;243,000;230,000;-12,031;3,044;-7,416;25,303
3880,000;2,713;0,758;-34,015;3,250;9,506;5,093;35,604;4,675;-25,372;-2,827;0,000;37,200;37,400;9,633;3,193;-12,780;-10,033;-14,056;-11,256;-3,262;27,167;0,000;230,240;Inf;243,000;230,000;-12,024;3,039;-7,392;25,470
3880,500;2,929;0,686;-35,209;3,167;9,471;5,093;35,604;4,675;-25,372;-2,827;0,000;37,200;37,400;9,378;3,191;-12,817;-10,007;-14,015;-11,249;-3,262;27,167;0,000;230,240;Inf;243,000;230,000;-12,031;3,034;-7,411;25,487
3881,000;2,929;0,686;-35,209;3,167;9,471;5,093;35,604;4,675;-25,372;-2,827;0,000;37,200;37,400;9,378;3,191;-12,781;-10,011;-13,983;-11,236;-3,262;27,167;0,000;230,640;Inf;243,000;230,000;-12,022;3,032;-7,415;25,480
3881,500;2,929;0,686;-35,209;3,167;9,471;5,093;35,604;4,675;-25,372;-2,827;0,000;37,200;37,400;9,378;3,191;-12,741;-10,001;-14,011;-11,193;-3,262;27,167;0,000;230,640;Inf;243,000;230,000;-12,003;3,030;-7,424;25,440
3882,000;2,929;0,686;-35,209;3,167;9,471;5,093;35,604;4,675;-25,372;-2,827;0,000;37,200;37,400;9,378;3,191;-12,760;-9,995;-13,952;-11,222;-3,262;27,167;0,000;230,040;Inf;243,000;230,000;-11,987;3,029;-7,427;25,471
3882,500;2,929;0,686;-35,209;3,167;9,471;5,144;35,615;4,675;-25,392;-2,813;0,000;37,219;37,409;9,378;3,191;-12,751;-9,994;-13,929;-11,208;-3,250;27,175;0,000;230,040;Inf;243,000;230,000;-11,982;3,027;-7,413;25,460
3883,000;2,929;0,686;-35,209;3,167;9,471;5,144;35,615;4,675;-25,392;-2,813;0,000;37,200;37,400;9,378;3,191;-12,771;-10,025;-13,991;-11,227;-3,250;27,175;0,000;230,440;Inf;243,000;230,000;-11,970;3,025;-7,416;25,474
3883,500;3,283;0,824;-34,486;3,238;9,523;5,144;35,615;4,675;-25,392;-2,813;0,000;37,200;37,400;9,675;3,274;-12,761;-9,991;-14,012;-11,221;-3,250;27,175;0,000;230,440;Inf;243,000;230,000;-12,004;3,024;-7,412;25,462
3884,000;3,283;0,824;-34,486;3,238;9,523;5,144;35,615;4,675;-25,392;-2,813;0,000;37,200;37,400;9,675;3,274;-12,766;-10,011;-13,940;-11,228;-3,250;27,175;0,000;231,140;Inf;243,000;230,000;-11,996;3,028;-7,407;25,425
3884,500;3,283;0,824;-34,486;3,238;9,523;5,144;35,615;4,675;-25,392;-2,813;0,000;37,200;37,400;9,675;3,274;-12,703;-10,002;-14,016;-11,207;-3,250;27,175;0,000;231,140;Inf;242,000;230,000;-11,986;3,032;-7,411;25,425
3885,000;3,283;0,824;-34,486;3,238;9,523;5,144;35,615;4,675;-25,392;-2,813;0,000;37,200;37,400;9,675;3,274;-12,747;-10,015;-13,990;-11,228;-3,250;27,175;0,000;230,640;Inf;242,000;230,000;-11,982;3,036;-7,388;25,422
3885,500;3,283;0,824;-34,486;3,238;9,523;5,083;35,604;4,672;-25,374;-2,826;0,000;37,216;37,372;9,675;3,274;-12,771;-10,001;-13,974;-11,210;-3,269;27,180;0,000;230,640;Inf;242,000;230,000;-11,995;3,040;-7,405;25,453
3886,000;3,283;0,824;-34,486;3,238;9,523;5,083;35,604;4,672;-25,374;-2,826;0,000;37,200;37,400;9,675;3,274;-12,723;-9,994;-13,987;-11,203;-3,269;27,180;0,000;230,840;Inf;242,000;230,000;-11,989;3,044;-7,410;25,448
3886,500;3,295;0,784;-35,209;3,266;9,511;5,083;35,604;4,672;-25,374;-2,826;0,000;37,200;37,400;9,622;3,314;-12,756;-9,975;-13,990;-11,226;-3,269;27,180;0,000;230,840;Inf;242,000;230,000;-11,977;3,048;-7,376;25,468
3887,000;3,295;0,784;-35,209;3,266;9,511;5,083;35,604;4,672;-25,374;-2,826;0,000;37,200;37,400;9,622;3,314;-12,695;-10,011;-14,013;-11,228;-3,269;27,180;0,000;231,040;Inf;242,000;230,000;-11,987;3,052;-7,401;25,470
3887,500;3,295;0,784;-35,209;3,266;9,511;5,083;35,604;4,672;-25,374;-2,826;0,000;37,200;37,400;9,622;3,314;-12,736;-10,011;-14,045;-11,228;-3,269;27,180;0,000;231,040;Inf;241,000;230,000;-11,987;3,056;-7,362;25,493
3888,000;3,295;0,784;-35,209;3,266;9,511;5,083;35,604;4,672;-25,374;-2,826;0,000;37,200;37,400;9,622;3,314;-12,747;-9,981;-13,966;-11,197;-3,269;27,180;0,000;229,740;Inf;241,000;230,000;-12,005;3,060;-7,390;25,495
3888,500;3,295;0,784;-35,209;3,266;9,511;5,083;35,604;4,672;-25,374;-2,826;0,000;37,200;37,400;9,622;3,314;-12,792;-9,979;-14,005;-11,236;-3,269;27,180;0,000;229,740;Inf;241,000;230,000;-11,973;3,064;-7,388;25,493
3889,000;3,295;0,784;-35,209;3,266;9,511;5,089;35,603;4,657;-25,339;-2,812;0,000;37,211;37,397;9,622;3,314;-12,739;-9,977;-14,023;-11,233;-3,261;27,178;0,000;229,740;Inf;241,000;230,000;-12,003;3,068;-7,354;25,507
3889,500;3,295;0,784;-35,209;3,266;9,511;5,089;35,603;4,657;-25,339;-2,812;0,000;37,200;37,400;9,622;3,314;-12,811;-9,948;-14,005;-11,205;-3,261;27,178;0,000;229,740;Inf;241,000;230,000;-11,993;3,072;-7,363;25,499
3890,000;2,887;0,677;-35,209;3,272;9,562;5,089;35,603;4,657;-25,339;-2,812;0,000;37,200;37,400;9,461;3,273;-12,819;-9,978;-14,010;-11,213;-3,261;27,178;0,000;229,740;Inf;241,000;230,000;-11,992;3,075;-7,369;25,525
3890,500;2,887;0,677;-35,209;3,272;9,562;5,089;35,603;4,657;-25,339;-2,812;0,000;37,200;37,400;9,461;3,273;-12,831;-9,978;-14,004;-11,235;-3,261;27,178;0,000;229,740;Inf;241,000;230,000;-12,005;3,072;-7,379;25,512
3891,000;2,887;0,677;-35,209;3,272;9,562;5,089;35,603;4,657;-25,339;-2,812;0,000;37,200;37,400;9,461;3,273;-12,720;-10,035;-14,008;-11,225;-3,261;27,178;0,000;230,040;Inf;241,000;230,000;-12,012;3,069;-7,398;25,520
3891,500;2,887;0,677;-35,209;3,272;9,562;5,089;35,603;4,657;-25,339;-2,812;0,000;37,200;37,400;9,461;3,273;-12,775;-9,998;-14,006;-11,217;-3,261;27,178;0,000;230,040;Inf;241,000;230,000;-11,997;3,066;-7,381;25,525
3892,000;2,887;0,677;-35,209;3,272;9,562;5,059;35,613;4,674;-25,353;-2,803;0,000;37,196;37,346;9,461;3,273;-12,795;-10,006;-14,038;-11,235;-3,253;27,190;0,000;229,040;Inf;241,000;230,000;-11,999;3,063;-7,378;25,441
3892,500;2,887;0,677;-35,209;3,272;9,562;5,059;35,613;4,674;-25,353;-2,803;0,000;37,200;37,300;9,461;3,273;-12,764;-10,007;-14,058;-11,238;-3,253;27,190;0,000;229,040;Inf;241,000;230,000;-12,018;3,060;-7,407;25,400
3893,000;2,587;0,706;-33,949;3,332;9,472;5,059;35,613;4,674;-25,353;-2,803;0,000;37,200;37,300;9,594;3,094;-12,773;-10,018;-13,977;-11,229;-3,253;27,190;0,000;229,440;Inf;241,000;230,000;-12,017;3,057;-7,404;25,343
3893,500;2,587;0,706;-33,949;3,332;9,472;5,059;35,613;4,674;-25,353;-2,803;0,000;37,200;37,300;9,594;3,094;-12,789;-10,029;-14,045;-11,224;-3,253;27,190;0,000;229,440;Inf;241,000;230,000;-11,999;3,050;-7,389;25,310
3894,000;2,587;0,706;-33,949;3,332;9,472;5,059;35,613;4,674;-25,353;-2,803;0,000;37,200;37,300;9,594;3,094;-12,801;-10,003;-14,027;-11,249;-3,253;27,190;0,000;229,340;Inf;241,000;230,000;-12,022;3,042;-7,410;25,253
3894,500;2,587;0,706;-33,949;3,332;9,472;5,059;35,613;4,674;-25,353;-2,803;0,000;37,200;37,300;9,594;3,094;-12,794;-9,981;-13,975;-11,209;-3,253;27,190;0,000;229,340;Inf;241,000;230,000;-12,020;3,035;-7,383;25,248
3895,000;2,587;0,706;-33,949;3,332;9,472;5,059;35,613;4,674;-25,353;-2,803;0,000;37,200;37,300;9,594;3,094;-12,762;-10,003;-14,022;-11,213;-3,253;27,190;0,000;229,140;Inf;241,000;230,000;-11,990;3,027;-7,392;25,218
3895,500;2,587;0,706;-33,949;3,332;9,472;5,060;35,604;4,661;-25,345;-2,809;0,000;37,186;37,345;9,594;3,094;-12,760;-10,000;-13,972;-11,225;-3,257;27,179;0,000;229,140;Inf;241,000;230,000;-12,000;3,020;-7,377;25,187
3896,000;2,587;0,706;-33,949;3,332;9,472;5,060;35,604;4,661;-25,345;-2,809;0,000;37,200;37,300;9,594;3,094;-12,576;-9,910;-13,868;-11,130;-3,257;27,179;0,000;228,940;Inf;241,000;230,000;-11,989;3,013;-7,400;25,191
3896,500;3,906;0,882;-35,209;3,172;9,549;5,060;35,604;4,661;-25,345;-2,809;0,000;37,200;37,300;9,562;3,280;-12,711;-9,963;-13,916;-11,109;-3,257;27,179;0,000;228,940;Inf;242,000;230,000;-11,871;3,006;-7,415;25,202
3897,000;3,906;0,882;-35,209;3,172;9,549;5,060;35,604;4,661;-25,345;-2,809;0,000;37,200;37,300;9,562;3,280;-12,610;-9,985;-13,906;-11,161;-3,257;27,179;0,000;228,840;Inf;242,000;230,000;-11,925;3,021;-7,409;25,206
3897,500;3,906;0,882;-35,209;3,172;9,549;5,060;35,604;4,661;-25,345;-2,809;0,000;37,200;37,300;9,562;3,280;-12,695;-9,988;-13,902;-11,167;-3,257;27,179;0,000;228,840;Inf;243,000;230,000;-11,916;3,035;-7,421;25,244
3898,000;3,906;0,882;-35,209;3,172;9,549;5,060;35,604;4,661;-25,345;-2,809;0,000;37,200;37,300;9,562;3,280;-12,568;-9,978;-13,812;-11,127;-3,257;27,179;0,000;228,740;Inf;243,000;230,000;-11,938;3,050;-7,417;25,273
3898,500;3,906;0,882;-35,209;3,172;9,549;5,091;35,596;4,646;-25,416;-2,810;0,000;37,178;37,282;9,562;3,280;-12,579;-9,927;-13,734;-11,086;-3,232;27,193;0,000;228,740;Inf;244,000;230,000;-11,871;3,064;-7,411;25,308
3899,000;3,906;0,882;-35,209;3,172;9,549;5,091;35,596;4,646;-25,416;-2,810;0,000;37,200;37,300;9,562;3,280;-12,690;-9,979;-13,909;-11,168;-3,232;27,193;0,000;228,540;Inf;244,000;230,000;-11,832;3,077;-7,381;25,406
3899,500;3,057;0,811;-34,611;3,237;9,511;5,091;35,596;4,646;-25,416;-2,810;0,000;37,200;37,300;9,669;3,340;-12,697;-9,997;-13,936;-11,183;-3,232;27,193;0,000;228,540;Inf;245,000;230,000;-11,936;3,091;-7,392;25,395
3900,000;3,057;0,811;-34,611;3,237;9,511;5,091;35,596;4,646;-25,416;-2,810;0,000;37,200;37,300;9,669;3,340;-12,684;-9,984;-13,924;-11,194;-3,232;27,193;0,000;228,340;Inf;245,000;230,000;-11,953;3,090;-7,403;25,349
3900,500;3,057;0,811;-34,611;3,237;9,511;5,091;35,596;4,646;-25,416;-2,810;0,000;37,200;37,300;9,669;3,340;-12,721;-9,976;-13,929;-11,191;-3,232;27,193;0,000;228,340;Inf;246,000;230,000;-11,946;3,090;-7,415;25,325
3901,000;3,057;0,811;-34,611;3,237;9,511;5,091;35,596;4,646;-25,416;-2,810;0,000;37,200;37,300;9,669;3,340;-12,768;-9,994;-13,991;-11,231;-3,232;27,193;0,000;231,340;Inf;246,000;230,000;-11,954;3,089;-7,409;25,303
3901,500;3,057;0,811;-34,611;3,237;9,511;5,091;35,596;4,646;-25,416;-2,810;0,000;37,200;37,300;9,669;3,340;-12,778;-10,003;-13,974;-11,221;-3,232;27,193;0,000;231,340;Inf;245,000;230,000;-11,996;3,089;-7,396;25,366
3902,000;3,057;0,811;-34,611;3,237;9,511;5,096;35,603;4,674;-25,335;-2,799;0,000;37,169;37,265;9,669;3,340;-12,788;-10,004;-14,002;-11,235;-3,234;27,188;0,000;231,540;Inf;245,000;230,000;-11,994;3,088;-7,394;25,422
3902,500;3,057;0,811;-34,611;3,237;9,511;5,096;35,603;4,674;-25,335;-2,799;0,000;37,200;37,300;9,669;3,340;-12,767;-10,003;-13,983;-11,220;-3,234;27,188;0,000;231,540;Inf;244,000;230,000;-12,007;3,088;-7,383;25,403
3903,000;3,314;0,773;-35,209;3,266;9,551;5,096;35,603;4,674;-25,335;-2,799;0,000;37,200;37,300;9,556;3,290;-12,809;-10,007;-14,011;-11,227;-3,234;27,188;0,000;231,540;Inf;244,000;230,000;-11,993;3,087;-7,394;25,383
3903,500;3,314;0,773;-35,209;3,266;9,551;5,096;35,603;4,674;-25,335;-2,799;0,000;37,200;37,300;9,556;3,290;-12,827;-9,972;-13,986;-11,191;-3,234;27,188;0,000;231,540;Inf;243,000;230,000;-12,013;3,091;-7,400;25,266
3904,000;3,314;0,773;-35,209;3,266;9,551;5,096;35,603;4,674;-25,335;-2,799;0,000;37,200;37,300;9,556;3,290;-12,792;-10,011;-13,979;-11,241;-3,234;27,188;0,000;231,540;Inf;243,000;230,000;-11,994;3,095;-7,410;25,045
3904,500;3,314;0,773;-35,209;3,266;9,551;5,096;35,603;4,674;-25,335;-2,799;0,000;37,200;37,300;9,556;3,290;-12,749;-10,039;-14,017;-11,241;-3,234;27,188;0,000;231,540;Inf;242,000;230,000;-12,006;3,098;-7,408;24,903
3905,000;3,314;0,773;-35,209;3,266;9,551;5,118;35,599;4,663;-25,350;-2,807;0,000;37,150;37,267;9,556;3,290;-12,789;-9,991;-13,936;-11,218;-3,231;27,188;0,000;231,640;Inf;242,000;230,000;-12,012;3,102;-7,412;24,740
3905,500;3,314;0,773;-35,209;3,266;9,551;5,118;35,599;4,663;-25,350;-2,807;0,000;37,100;37,300;9,556;3,290;-12,768;-10,016;-13,966;-11,212;-3,231;27,188;0,000;231,640;Inf;241,000;230,000;-11,983;3,105;-7,436;24,668
3906,000;2,979;0,762;-33,926;3,241;9,543;5,118;35,599;4,663;-25,350;-2,807;0,000;37,100;37,300;9,672;3,054;-12,748;-10,028;-14,010;-11,213;-3,231;27,188;0,000;231,240;Inf;241,000;230,000;-11,990;3,109;-7,415;24,683
3906,500;2,979;0,762;-33,926;3,241;9,543;5,118;35,599;4,663;-25,350;-2,807;0,000;37,100;37,300;9,672;3,054;-12,780;-10,003;-13,969;-11,233;-3,231;27,188;0,000;231,240;Inf;240,000;230,000;-12,000;3,107;-7,419;24,732
3907,000;2,979;0,762;-33,926;3,241;9,543;5,118;35,599;4,663;-25,350;-2,807;0,000;37,100;37,300;9,672;3,054;-12,781;-10,014;-13,987;-11,235;-3,231;27,188;0,000;231,540;Inf;240,000;230,000;-11,996;3,104;-7,425;24,785
3907,500;2,979;0,762;-33,926;3,241;9,543;5,118;35,599;4,663;-25,350;-2,807;0,000;37,100;37,300;9,672;3,054;-12,792;-10,013;-14,051;-11,234;-3,231;27,188;0,000;231,540;Inf;239,000;230,000;-12,004;3,102;-7,418;24,804
