t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3908,000;2,979;0,762;-33,926;3,241;9,543;5,095;35,608;4,674;-25,325;-2,789;0,000;37,140;37,284;9,672;3,054;-12,823;-10,003;-14,031;-11,243;-3,225;27,193;0,000;228,540;Inf;239,000;230,000;-12,023;3,100;-7,402;24,875
3908,500;2,979;0,762;-33,926;3,241;9,543;5,095;35,608;4,674;-25,325;-2,789;0,000;37,100;37,300;9,672;3,054;-12,776;-10,015;-14,046;-11,234;-3,225;27,193;0,000;228,540;Inf;240,000;230,000;-12,025;3,098;-7,398;24,884
3909,000;2,979;0,762;-33,926;3,241;9,543;5,095;35,608;4,674;-25,325;-2,789;0,000;37,100;37,300;9,672;3,054;-12,777;-10,009;-14,026;-11,241;-3,225;27,193;0,000;228,540;Inf;240,000;230,000;-12,018;3,096;-7,424;24,796
3909,500;3,014;0,677;-35,209;3,177;9,458;5,095;35,608;4,674;-25,325;-2,789;0,000;37,100;37,300;9,556;3,298;-12,756;-10,008;-14,067;-11,233;-3,225;27,193;0,000;228,540;Inf;241,000;230,000;-12,013;3,095;-7,433;24,746
3910,000;3,014;0,677;-35,209;3,177;9,458;5,095;35,608;4,674;-25,325;-2,789;0,000;37,100;37,300;9,556;3,298;-12,812;-10,020;-14,010;-11,256;-3,225;27,193;0,000;228,540;Inf;241,000;230,000;-12,016;3,093;-7,402;24,765
3910,500;3,014;0,677;-35,209;3,177;9,458;5,095;35,608;4,674;-25,325;-2,789;0,000;37,100;37,300;9,556;3,298;-12,781;-9,980;-13,981;-11,192;-3,225;27,193;0,000;228,540;Inf;242,000;230,000;-12,025;3,092;-7,422;24,796
3911,000;3,014;0,677;-35,209;3,177;9,458;5,095;35,608;4,674;-25,325;-2,789;0,000;37,100;37,300;9,556;3,298;-12,743;-10,039;-14,016;-11,255;-3,225;27,193;0,000;227,840;Inf;242,000;230,000;-11,983;3,091;-7,419;24,794
3911,500;3,014;0,677;-35,209;3,177;9,458;5,083;35,601;4,670;-25,362;-2,774;0,000;37,131;37,299;9,556;3,298;-12,721;-10,046;-14,008;-11,236;-3,210;27,196;0,000;227,840;Inf;243,000;230,000;-12,013;3,089;-7,433;24,753
3912,000;3,014;0,677;-35,209;3,177;9,458;5,083;35,601;4,670;-25,362;-2,774;0,000;37,100;37,300;9,556;3,298;-12,842;-10,025;-14,056;-11,231;-3,210;27,196;0,000;227,840;Inf;243,000;230,000;-12,003;3,088;-7,432;24,730
3912,500;2,510;0,667;-34,505;3,252;9,481;5,083;35,601;4,670;-25,362;-2,774;0,000;37,100;37,300;9,582;3,314;-12,826;-10,039;-14,089;-11,254;-3,210;27,196;0,000;227,840;Inf;244,000;230,000;-12,039;3,087;-7,441;24,745
3913,000;2,510;0,667;-34,505;3,252;9,481;5,083;35,601;4,670;-25,362;-2,774;0,000;37,100;37,300;9,582;3,314;-12,796;-10,025;-13,990;-11,248;-3,210;27,196;0,000;227,540;Inf;244,000;230,000;-12,052;3,077;-7,451;24,749
3913,500;2,510;0,667;-34,505;3,252;9,481;5,083;35,601;4,670;-25,362;-2,774;0,000;37,100;37,300;9,582;3,314;-12,791;-10,044;-14,049;-11,255;-3,210;27,196;0,000;227,540;Inf;245,000;230,000;-12,015;3,068;-7,433;24,772
3914,000;2,510;0,667;-34,505;3,252;9,481;5,083;35,601;4,670;-25,362;-2,774;0,000;37,100;37,300;9,582;3,314;-12,815;-10,024;-14,000;-11,221;-3,210;27,196;0,000;230,840;Inf;245,000;230,000;-12,035;3,059;-7,430;24,762
3914,500;2,510;0,667;-34,505;3,252;9,481;5,048;35,600;4,681;-25,339;-2,764;0,000;37,134;37,282;9,582;3,314;-12,776;-10,029;-14,047;-11,231;-3,210;27,200;0,000;230,840;Inf;245,000;230,000;-12,015;3,050;-7,435;24,734
3915,000;2,510;0,667;-34,505;3,252;9,481;5,048;35,600;4,681;-25,339;-2,764;0,000;37,100;37,300;9,582;3,314;-12,840;-10,003;-14,035;-11,258;-3,210;27,200;0,000;231,040;Inf;245,000;230,000;-12,021;3,041;-7,437;24,687
3915,500;2,510;0,667;-34,505;3,252;9,481;5,048;35,600;4,681;-25,339;-2,764;0,000;37,100;37,300;9,582;3,314;-12,804;-10,018;-14,033;-11,247;-3,210;27,200;0,000;231,040;Inf;244,000;230,000;-12,034;3,032;-7,423;24,645
3916,000;2,763;0,724;-33,757;3,250;9,516;5,048;35,600;4,681;-25,339;-2,764;0,000;37,100;37,300;9,718;3,140;-12,773;-10,031;-14,065;-11,222;-3,210;27,200;0,000;231,040;Inf;244,000;230,000;-12,025;3,024;-7,427;24,544
3916,500;2,763;0,724;-33,757;3,250;9,516;5,048;35,600;4,681;-25,339;-2,764;0,000;37,100;37,300;9,718;3,140;-12,821;-10,018;-14,020;-11,239;-3,210;27,200;0,000;231,040;Inf;243,000;230,000;-12,023;3,020;-7,418;24,608
3917,000;2,763;0,724;-33,757;3,250;9,516;5,048;35,600;4,681;-25,339;-2,764;0,000;37,100;37,300;9,718;3,140;-12,802;-10,007;-14,036;-11,245;-3,210;27,200;0,000;232,740;Inf;243,000;230,000;-12,025;3,015;-7,435;24,610
3917,500;2,763;0,724;-33,757;3,250;9,516;5,048;35,600;4,681;-25,339;-2,764;0,000;37,100;37,300;9,718;3,140;-12,794;-10,023;-14,090;-11,253;-3,210;27,200;0,000;232,740;Inf;242,000;230,000;-12,022;3,011;-7,416;24,597
3918,000;2,763;0,724;-33,757;3,250;9,516;5,093;35,597;4,692;-25,329;-2,764;0,000;37,123;37,303;9,718;3,140;-12,821;-10,009;-14,029;-11,230;-3,206;27,198;0,000;232,940;Inf;242,000;230,000;-12,040;3,007;-7,423;24,602
3918,500;2,763;0,724;-33,757;3,250;9,516;5,093;35,597;4,692;-25,329;-2,764;0,000;37,100;37,300;9,718;3,140;-12,806;-10,005;-13,954;-11,226;-3,206;27,198;0,000;232,940;Inf;241,000;230,000;-12,022;3,003;-7,434;24,558
3919,000;3,027;0,829;-33,682;3,274;9,490;5,093;35,597;4,692;-25,329;-2,764;0,000;37,100;37,300;9,669;3,201;-12,792;-9,991;-13,927;-11,204;-3,206;27,198;0,000;233,040;Inf;241,000;230,000;-11,998;2,999;-7,441;24,575
3919,500;3,027;0,829;-33,682;3,274;9,490;5,093;35,597;4,692;-25,329;-2,764;0,000;37,100;37,300;9,669;3,201;-12,727;-10,022;-13,969;-11,232;-3,206;27,198;0,000;233,040;Inf;240,000;230,000;-11,979;3,000;-7,435;24,599
3920,000;3,027;0,829;-33,682;3,274;9,490;5,093;35,597;4,692;-25,329;-2,764;0,000;37,100;37,300;9,669;3,201;-12,708;-10,035;-14,013;-11,211;-3,206;27,198;0,000;231,840;Inf;240,000;230,000;-11,988;3,000;-7,422;24,650
3920,500;3,027;0,829;-33,682;3,274;9,490;5,093;35,597;4,692;-25,329;-2,764;0,000;37,100;37,300;9,669;3,201;-12,728;-10,000;-13,921;-11,198;-3,206;27,198;0,000;231,840;Inf;239,000;230,000;-11,992;3,001;-7,442;24,735
3921,000;3,027;0,829;-33,682;3,274;9,490;5,108;35,583;4,666;-25,391;-2,782;0,000;37,105;37,226;9,669;3,201;-12,708;-10,043;-13,977;-11,218;-3,220;27,202;0,000;228,740;Inf;239,000;230,000;-11,962;3,001;-7,431;24,853
3921,500;3,027;0,829;-33,682;3,274;9,490;5,108;35,583;4,666;-25,391;-2,782;0,000;37,100;37,200;9,669;3,201;-12,727;-10,028;-14,007;-11,232;-3,220;27,202;0,000;228,740;Inf;240,000;230,000;-11,986;3,001;-7,418;24,851
3922,000;3,027;0,829;-33,682;3,274;9,490;5,108;35,583;4,666;-25,391;-2,782;0,000;37,100;37,200;9,669;3,201;-12,713;-10,003;-13,956;-11,184;-3,220;27,202;0,000;229,240;Inf;240,000;230,000;-11,998;3,002;-7,412;24,888
3922,500;2,981;0,770;-34,515;3,257;9,551;5,108;35,583;4,666;-25,391;-2,782;0,000;37,100;37,200;9,556;3,149;-12,716;-10,041;-13,925;-11,204;-3,220;27,202;0,000;229,240;Inf;240,000;230,000;-11,964;3,002;-7,425;24,950
3923,000;2,981;0,770;-34,515;3,257;9,551;5,108;35,583;4,666;-25,391;-2,782;0,000;37,100;37,200;9,556;3,149;-12,675;-10,019;-13,945;-11,204;-3,220;27,202;0,000;229,040;Inf;240,000;230,000;-11,972;3,002;-7,425;24,953
3923,500;2,981;0,770;-34,515;3,257;9,551;5,108;35,583;4,666;-25,391;-2,782;0,000;37,100;37,200;9,556;3,149;-12,705;-10,022;-13,980;-11,233;-3,220;27,202;0,000;229,040;Inf;240,000;230,000;-11,960;3,002;-7,424;24,927
3924,000;2,981;0,770;-34,515;3,257;9,551;5,108;35,583;4,666;-25,391;-2,782;0,000;37,100;37,200;9,556;3,149;-12,787;-10,015;-14,040;-11,248;-3,220;27,202;0,000;227,540;Inf;240,000;230,000;-11,985;3,001;-7,399;24,942
3924,500;2,981;0,770;-34,515;3,257;9,551;5,088;35,603;4,679;-25,350;-2,770;0,000;37,101;37,257;9,556;3,149;-12,833;-10,010;-14,009;-11,234;-3,207;27,206;0,000;227,540;Inf;241,000;230,000;-12,022;3,001;-7,395;24,948
3925,000;2,981;0,770;-34,515;3,257;9,551;5,088;35,603;4,679;-25,350;-2,770;0,000;37,100;37,300;9,556;3,149;-12,757;-10,014;-14,012;-11,231;-3,207;27,206;0,000;227,640;Inf;241,000;230,000;-12,021;3,001;-7,397;24,960
3925,500;3,076;0,729;-35,209;3,290;9,595;5,088;35,603;4,679;-25,350;-2,770;0,000;37,100;37,300;9,470;3,140;-12,834;-10,012;-14,085;-11,242;-3,207;27,206;0,000;227,640;Inf;242,000;230,000;-12,003;3,000;-7,403;24,972
3926,000;3,076;0,729;-35,209;3,290;9,595;5,088;35,603;4,679;-25,350;-2,770;0,000;37,100;37,300;9,470;3,140;-12,736;-10,038;-14,032;-11,271;-3,207;27,206;0,000;227,840;Inf;242,000;230,000;-12,043;3,002;-7,416;25,030
3926,500;3,076;0,729;-35,209;3,290;9,595;5,088;35,603;4,679;-25,350;-2,770;0,000;37,100;37,300;9,470;3,140;-12,831;-10,043;-13,975;-11,231;-3,207;27,206;0,000;227,840;Inf;243,000;230,000;-12,019;3,003;-7,441;25,068
3927,000;3,076;0,729;-35,209;3,290;9,595;5,088;35,603;4,679;-25,350;-2,770;0,000;37,100;37,300;9,470;3,140;-12,761;-10,029;-14,030;-11,260;-3,207;27,206;0,000;228,740;Inf;243,000;230,000;-12,020;3,004;-7,442;25,131
3927,500;3,076;0,729;-35,209;3,290;9,595;5,099;35,592;4,678;-25,329;-2,776;0,000;37,096;37,293;9,470;3,140;-12,792;-10,021;-14,020;-11,221;-3,205;27,201;0,000;228,740;Inf;244,000;230,000;-12,020;3,005;-7,439;25,193
3928,000;3,076;0,729;-35,209;3,290;9,595;5,099;35,592;4,678;-25,329;-2,776;0,000;37,100;37,300;9,470;3,140;-12,820;-10,026;-13,990;-11,240;-3,205;27,201;0,000;228,540;Inf;244,000;230,000;-12,013;3,006;-7,433;25,236
3928,500;3,600;0,817;-35,209;3,188;9,494;5,099;35,592;4,678;-25,329;-2,776;0,000;37,100;37,300;9,566;3,303;-12,765;-10,010;-13,959;-11,198;-3,205;27,201;0,000;228,540;Inf;245,000;230,000;-12,019;3,007;-7,417;25,283
3929,000;3,600;0,817;-35,209;3,188;9,494;5,099;35,592;4,678;-25,329;-2,776;0,000;37,100;37,300;9,566;3,303;-12,753;-10,016;-13,929;-11,222;-3,205;27,201;0,000;228,840;Inf;245,000;230,000;-11,983;3,017;-7,439;25,294
3929,500;3,600;0,817;-35,209;3,188;9,494;5,099;35,592;4,678;-25,329;-2,776;0,000;37,100;37,300;9,566;3,303;-12,726;-10,031;-13,937;-11,211;-3,205;27,201;0,000;228,840;Inf;246,000;230,000;-11,980;3,027;-7,453;25,308
3930,000;3,600;0,817;-35,209;3,188;9,494;5,099;35,592;4,678;-25,329;-2,776;0,000;37,100;37,300;9,566;3,303;-12,758;-10,002;-13,959;-11,209;-3,205;27,201;0,000;231,940;Inf;246,000;230,000;-11,976;3,036;-7,449;25,292
3930,500;3,600;0,817;-35,209;3,188;9,494;5,099;35,592;4,678;-25,329;-2,776;0,000;37,100;37,300;9,566;3,303;-12,698;-10,011;-13,937;-11,222;-3,205;27,201;0,000;231,940;Inf;245,000;230,000;-11,982;3,045;-7,432;25,306
3931,000;3,600;0,817;-35,209;3,188;9,494;5,077;35,594;4,648;-25,349;-2,747;0,000;37,100;37,251;9,566;3,303;-12,695;-9,989;-13,905;-11,163;-3,190;27,208;0,000;232,140;Inf;245,000;230,000;-11,967;3,054;-7,439;25,293
3931,500;3,600;0,817;-35,209;3,188;9,494;5,077;35,594;4,648;-25,349;-2,747;0,000;37,100;37,300;9,566;3,303;-12,703;-10,010;-13,918;-11,171;-3,190;27,208;0,000;232,140;Inf;244,000;230,000;-11,938;3,063;-7,439;25,297
3932,000;3,555;0,918;-34,454;3,226;9,491;5,077;35,594;4,648;-25,349;-2,747;0,000;37,100;37,300;9,680;3,269;-12,672;-9,992;-13,843;-11,167;-3,190;27,208;0,000;231,840;Inf;244,000;230,000;-11,951;3,072;-7,431;25,262
3932,500;3,555;0,918;-34,454;3,226;9,491;5,077;35,594;4,648;-25,349;-2,747;0,000;37,100;37,300;9,680;3,269;-12,737;-9,855;-13,770;-11,067;-3,190;27,208;0,000;231,840;Inf;243,000;230,000;-11,918;3,080;-7,405;25,246
3933,000;3,555;0,918;-34,454;3,226;9,491;5,077;35,594;4,648;-25,349;-2,747;0,000;37,100;37,300;9,680;3,269;-12,686;-10,001;-13,913;-11,167;-3,190;27,208;0,000;232,240;Inf;243,000;230,000;-11,857;3,088;-7,411;25,233
3933,500;3,555;0,918;-34,454;3,226;9,491;5,077;35,594;4,648;-25,349;-2,747;0,000;37,100;37,300;9,680;3,269;-12,659;-10,003;-13,929;-11,200;-3,190;27,208;0,000;232,240;Inf;242,000;230,000;-11,942;3,095;-7,409;25,188
3934,000;3,555;0,918;-34,454;3,226;9,491;5,027;35,582;4,686;-25,393;-2,770;0,000;37,091;37,208;9,680;3,269;-12,683;-10,029;-13,958;-11,231;-3,210;27,204;0,000;231,940;Inf;242,000;230,000;-11,948;3,103;-7,418;25,130
3934,500;3,555;0,918;-34,454;3,226;9,491;5,027;35,582;4,686;-25,393;-2,770;0,000;37,100;37,200;9,680;3,269;-12,777;-10,008;-14,011;-11,229;-3,210;27,204;0,000;231,940;Inf;241,000;230,000;-11,975;3,110;-7,409;25,064
3935,000;2,244;0,597;-33,577;3,387;9,497;5,027;35,582;4,686;-25,393;-2,770;0,000;37,100;37,200;9,765;3,174;-12,798;-10,004;-14,011;-11,220;-3,210;27,204;0,000;232,140;Inf;241,000;230,000;-12,006;3,118;-7,410;24,882
3935,500;2,244;0,597;-33,577;3,387;9,497;5,027;35,582;4,686;-25,393;-2,770;0,000;37,100;37,200;9,765;3,174;-12,832;-10,008;-13,992;-11,226;-3,210;27,204;0,000;232,140;Inf;240,000;230,000;-12,008;3,103;-7,412;24,788
3936,000;2,244;0,597;-33,577;3,387;9,497;5,027;35,582;4,686;-25,393;-2,770;0,000;37,100;37,200;9,765;3,174;-12,835;-10,018;-14,020;-11,255;-3,210;27,204;0,000;231,940;Inf;240,000;230,000;-12,014;3,089;-7,427;24,691
3936,500;2,244;0,597;-33,577;3,387;9,497;5,027;35,582;4,686;-25,393;-2,770;0,000;37,100;37,200;9,765;3,174;-12,804;-10,027;-14,089;-11,238;-3,210;27,204;0,000;231,940;Inf;239,000;230,000;-12,032;3,075;-7,393;24,602
3937,000;2,244;0,597;-33,577;3,387;9,497;5,027;35,582;4,686;-25,393;-2,770;0,000;37,100;37,200;9,765;3,174;-12,829;-10,048;-14,022;-11,262;-3,210;27,204;0,000;228,740;Inf;239,000;230,000;-12,039;3,062;-7,427;24,553
3937,500;2,244;0,597;-33,577;3,387;9,497;5,036;35,602;4,681;-25,340;-2,779;0,000;37,082;37,339;9,765;3,174;-12,771;-10,033;-14,036;-11,217;-3,203;27,200;0,000;228,740;Inf;240,000;230,000;-12,040;3,048;-7,427;24,478
3938,000;2,244;0,597;-33,577;3,387;9,497;5,036;35,602;4,681;-25,340;-2,779;0,000;37,100;37,300;9,765;3,174;-12,772;-10,032;-13,970;-11,209;-3,203;27,200;0,000;228,640;Inf;240,000;230,000;-12,014;3,035;-7,440;24,471
3938,500;3,506;0,842;-35,209;3,185;9,459;5,036;35,602;4,681;-25,340;-2,779;0,000;37,100;37,300;9,494;3,192;-12,681;-10,015;-13,868;-11,196;-3,203;27,200;0,000;228,640;Inf;241,000;230,000;-11,996;3,022;-7,438;24,421
3939,000;3,506;0,842;-35,209;3,185;9,459;5,036;35,602;4,681;-25,340;-2,779;0,000;37,100;37,300;9,494;3,192;-12,719;-10,005;-13,900;-11,189;-3,203;27,200;0,000;228,340;Inf;241,000;230,000;-11,940;3,030;-7,421;24,360
3939,500;3,506;0,842;-35,209;3,185;9,459;5,036;35,602;4,681;-25,340;-2,779;0,000;37,100;37,300;9,494;3,192;-12,737;-10,031;-13,971;-11,232;-3,203;27,200;0,000;228,340;Inf;242,000;230,000;-11,953;3,038;-7,426;24,328
3940,000;3,506;0,842;-35,209;3,185;9,459;5,036;35,602;4,681;-25,340;-2,779;0,000;37,100;37,300;9,494;3,192;-12,787;-10,005;-13,987;-11,206;-3,203;27,200;0,000;227,340;Inf;242,000;230,000;-11,993;3,046;-7,401;24,294
3940,500;3,506;0,842;-35,209;3,185;9,459;5,030;35,584;4,686;-25,388;-2,745;0,000;37,086;37,278;9,494;3,192;-12,766;-10,032;-13,953;-11,212;-3,192;27,207;0,000;227,340;Inf;243,000;230,000;-11,996;3,053;-7,428;24,306
3941,000;3,506;0,842;-35,209;3,185;9,459;5,030;35,584;4,686;-25,388;-2,745;0,000;37,100;37,300;9,494;3,192;-12,724;-10,026;-14,002;-11,223;-3,192;27,207;0,000;227,640;Inf;243,000;230,000;-11,991;3,061;-7,412;24,358
3941,500;3,346;0,749;-35,209;3,214;9,565;5,030;35,584;4,686;-25,388;-2,745;0,000;37,100;37,300;9,525;3,207;-12,722;-10,021;-14,033;-11,225;-3,192;27,207;0,000;227,640;Inf;244,000;230,000;-11,994;3,068;-7,402;24,382
3942,000;3,346;0,749;-35,209;3,214;9,565;5,030;35,584;4,686;-25,388;-2,745;0,000;37,100;37,300;9,525;3,207;-12,778;-10,019;-14,008;-11,203;-3,192;27,207;0,000;227,140;Inf;244,000;230,000;-12,000;3,072;-7,414;24,418
3942,500;3,346;0,749;-35,209;3,214;9,565;5,030;35,584;4,686;-25,388;-2,745;0,000;37,100;37,300;9,525;3,207;-12,798;-10,000;-13,963;-11,228;-3,192;27,207;0,000;227,140;Inf;245,000;230,000;-12,002;3,081;-7,424;24,419
3943,000;3,346;0,749;-35,209;3,214;9,565;5,030;35,584;4,686;-25,388;-2,745;0,000;37,100;37,300;9,525;3,207;-12,734;-10,003;-13,970;-11,211;-3,192;27,207;0,000;230,240;Inf;245,000;230,000;-11,997;3,081;-7,408;24,457
3943,500;3,346;0,749;-35,209;3,214;9,565;5,030;35,584;4,686;-25,388;-2,745;0,000;37,100;37,300;9,525;3,207;-12,773;-9,996;-13,970;-11,218;-3,192;27,207;0,000;230,240;Inf;245,000;230,000;-11,979;3,086;-7,414;24,475
3944,000;3,346;0,749;-35,209;3,214;9,565;5,064;35,588;4,686;-25,351;-2,761;0,000;37,079;37,295;9,525;3,207;-12,735;-10,017;-14,021;-11,232;-3,191;27,209;0,000;230,640;Inf;245,000;230,000;-11,989;3,090;-7,392;24,525
3944,500;3,346;0,749;-35,209;3,214;9,565;5,064;35,588;4,686;-25,351;-2,761;0,000;37,100;37,300;9,525;3,207;-12,789;-9,997;-14,027;-11,219;-3,191;27,209;0,000;230,640;Inf;245,000;230,000;-12,001;3,094;-7,418;24,550
3945,000;3,004;0,748;-34,962;3,257;9,517;5,064;35,588;4,686;-25,351;-2,761;0,000;37,100;37,300;9,681;3,339;-12,786;-10,004;-13,998;-11,235;-3,191;27,209;0,000;230,840;Inf;245,000;230,000;-12,008;3,098;-7,393;24,604
3945,500;3,004;0,748;-34,962;3,257;9,517;5,064;35,588;4,686;-25,351;-2,761;0,000;37,100;37,300;9,681;3,339;-12,780;-10,011;-14,009;-11,227;-3,191;27,209;0,000;230,840;Inf;245,000;230,000;-12,006;3,097;-7,427;24,713
3946,000;3,004;0,748;-34,962;3,257;9,517;5,064;35,588;4,686;-25,351;-2,761;0,000;37,100;37,300;9,681;3,339;-12,760;-9,997;-13,982;-11,199;-3,191;27,209;0,000;233,340;Inf;245,000;230,000;-12,007;3,095;-7,417;24,720
3946,500;3,004;0,748;-34,962;3,257;9,517;5,064;35,588;4,686;-25,351;-2,761;0,000;37,100;37,300;9,681;3,339;-12,711;-10,008;-13,953;-11,187;-3,191;27,209;0,000;233,340;Inf;244,000;230,000;-11,985;3,094;-7,442;24,726
3947,000;3,004;0,748;-34,962;3,257;9,517;5,133;35,589;4,668;-25,383;-2,753;0,000;37,079;37,265;9,681;3,339;-12,727;-10,012;-13,892;-11,192;-3,192;27,211;0,000;233,040;Inf;244,000;230,000;-11,965;3,092;-7,423;24,769
3947,500;3,004;0,748;-34,962;3,257;9,517;5,133;35,589;4,668;-25,383;-2,753;0,000;37,100;37,300;9,681;3,339;-12,664;-10,010;-13,868;-11,192;-3,192;27,211;0,000;233,040;Inf;243,000;230,000;-11,956;3,091;-7,424;24,792
3948,000;3,714;0,946;-35,209;3,219;9,423;5,133;35,589;4,668;-25,383;-2,753;0,000;37,100;37,300;9,555;3,249;-12,574;-9,914;-13,799;-11,120;-3,192;27,211;0,000;233,040;Inf;243,000;230,000;-11,933;3,089;-7,424;24,849
3948,500;3,714;0,946;-35,209;3,219;9,423;5,133;35,589;4,668;-25,383;-2,753;0,000;37,100;37,300;9,555;3,249;-12,695;-9,988;-13,888;-11,155;-3,192;27,211;0,000;233,040;Inf;242,000;230,000;-11,852;3,100;-7,425;24,879
3949,000;3,714;0,946;-35,209;3,219;9,423;5,133;35,589;4,668;-25,383;-2,753;0,000;37,100;37,300;9,555;3,249;-12,697;-9,979;-13,911;-11,151;-3,192;27,211;0,000;233,140;Inf;242,000;230,000;-11,931;3,110;-7,402;24,914
3949,500;3,714;0,946;-35,209;3,219;9,423;5,133;35,589;4,668;-25,383;-2,753;0,000;37,100;37,300;9,555;3,249;-12,680;-9,994;-13,938;-11,199;-3,192;27,211;0,000;233,140;Inf;241,000;230,000;-11,934;3,120;-7,401;24,939
3950,000;3,714;0,946;-35,209;3,219;9,423;5,063;35,593;4,664;-25,365;-2,764;0,000;37,076;37,317;9,555;3,249;-12,721;-9,996;-13,980;-11,185;-3,208;27,206;0,000;230,740;Inf;241,000;230,000;-11,953;3,129;-7,410;25,029
3950,500;3,714;0,946;-35,209;3,219;9,423;5,063;35,593;4,664;-25,365;-2,764;0,000;37,100;37,300;9,555;3,249;-12,761;-9,984;-13,960;-11,197;-3,208;27,206;0,000;230,740;Inf;241,000;230,000;-11,971;3,139;-7,391;25,091
3951,000;3,714;0,946;-35,209;3,219;9,423;5,063;35,593;4,664;-25,365;-2,764;0,000;37,100;37,300;9,555;3,249;-12,737;-9,994;-13,996;-11,216;-3,208;27,206;0,000;230,640;Inf;241,000;230,000;-11,975;3,148;-7,409;25,108
3951,500;2,709;0,723;-33,643;2,995;9,354;5,063;35,593;4,664;-25,365;-2,764;0,000;37,100;37,300;9,738;3,169;-12,779;-9,996;-13,978;-11,217;-3,208;27,206;0,000;230,640;Inf;241,000;230,000;-11,986;3,158;-7,388;25,157
3952,000;2,709;0,723;-33,643;2,995;9,354;5,063;35,593;4,664;-25,365;-2,764;0,000;37,100;37,300;9,738;3,169;-12,814;-10,004;-13,977;-11,218;-3,208;27,206;0,000;230,740;Inf;241,000;230,000;-11,993;3,150;-7,400;25,104
3952,500;2,709;0,723;-33,643;2,995;9,354;5,063;35,593;4,664;-25,365;-2,764;0,000;37,100;37,300;9,738;3,169;-12,832;-9,979;-14,017;-11,227;-3,208;27,206;0,000;230,740;Inf;241,000;230,000;-12,003;3,143;-7,400;25,081
3953,000;2,709;0,723;-33,643;2,995;9,354;5,063;35,593;4,664;-25,365;-2,764;0,000;37,100;37,300;9,738;3,169;-12,744;-10,011;-14,025;-11,217;-3,208;27,206;0,000;228,540;Inf;241,000;230,000;-12,014;3,136;-7,413;25,025
3953,500;2,709;0,723;-33,643;2,995;9,354;5,049;35,593;4,677;-25,339;-2,760;0,000;37,078;37,315;9,738;3,169;-12,734;-10,004;-14,018;-11,198;-3,203;27,210;0,000;228,540;Inf;242,000;230,000;-11,999;3,129;-7,409;25,028
3954,000;2,709;0,723;-33,643;2,995;9,354;5,049;35,593;4,677;-25,339;-2,760;0,000;37,100;37,300;9,738;3,169;-12,795;-9,984;-14,003;-11,230;-3,203;27,210;0,000;228,640;Inf;242,000;230,000;-11,989;3,122;-7,438;25,053
3954,500;2,614;0,678;-34,825;3,172;9,594;5,049;35,593;4,677;-25,339;-2,760;0,000;37,100;37,300;9,556;3,157;-12,754;-10,015;-14,018;-11,206;-3,203;27,210;0,000;228,640;Inf;243,000;230,000;-12,003;3,115;-7,403;25,023
3955,000;2,614;0,678;-34,825;3,172;9,594;5,049;35,593;4,677;-25,339;-2,760;0,000;37,100;37,300;9,556;3,157;-12,814;-9,975;-14,009;-11,223;-3,203;27,210;0,000;228,940;Inf;243,000;230,000;-11,998;3,107;-7,408;25,042
3955,500;2,614;0,678;-34,825;3,172;9,594;5,049;35,593;4,677;-25,339;-2,760;0,000;37,100;37,300;9,556;3,157;-12,833;-10,025;-14,020;-11,227;-3,203;27,210;0,000;228,940;Inf;244,000;230,000;-12,005;3,099;-7,426;25,091
3956,000;2,614;0,678;-34,825;3,172;9,594;5,049;35,593;4,677;-25,339;-2,760;0,000;37,100;37,300;9,556;3,157;-12,741;-10,031;-14,020;-11,220;-3,203;27,210;0,000;229,740;Inf;244,000;230,000;-12,027;3,091;-7,421;25,113
3956,500;2,614;0,678;-34,825;3,172;9,594;5,044;35,597;4,690;-25,346;-2,776;0,000;37,084;37,327;9,556;3,157;-12,789;-10,001;-13,979;-11,208;-3,213;27,211;0,000;229,740;Inf;244,000;230,000;-12,003;3,083;-7,431;25,220
3957,000;2,614;0,678;-34,825;3,172;9,594;5,044;35,597;4,690;-25,346;-2,776;0,000;37,100;37,300;9,556;3,157;-12,763;-10,011;-13,968;-11,213;-3,213;27,211;0,000;229,740;Inf;244,000;230,000;-11,994;3,076;-7,422;25,281
3957,500;2,614;0,678;-34,825;3,172;9,594;5,044;35,597;4,690;-25,346;-2,776;0,000;37,100;37,300;9,556;3,157;-12,772;-9,998;-13,967;-11,203;-3,213;27,211;0,000;229,740;Inf;244,000;230,000;-11,989;3,068;-7,439;25,259
3958,000;2,780;0,750;-34,210;3,244;9,514;5,044;35,597;4,690;-25,346;-2,776;0,000;37,100;37,300;9,640;3,278;-12,761;-9,987;-14,007;-11,232;-3,213;27,211;0,000;230,040;Inf;244,000;230,000;-11,985;3,061;-7,418;25,351
3958,500;2,780;0,750;-34,210;3,244;9,514;5,044;35,597;4,690;-25,346;-2,776;0,000;37,100;37,300;9,640;3,278;-12,720;-10,004;-14,009;-11,199;-3,213;27,211;0,000;230,040;Inf;244,000;230,000;-11,997;3,056;-7,423;25,378
3959,000;2,780;0,750;-34,210;3,244;9,514;5,044;35,597;4,690;-25,346;-2,776;0,000;37,100;37,300;9,640;3,278;-12,769;-10,005;-13,975;-11,211;-3,213;27,211;0,000;232,540;Inf;244,000;230,000;-11,983;3,051;-7,406;25,400
3959,500;2,780;0,750;-34,210;3,244;9,514;5,044;35,597;4,690;-25,346;-2,776;0,000;37,100;37,300;9,640;3,278;-12,723;-9,991;-13,947;-11,201;-3,213;27,211;0,000;232,540;Inf;243,000;230,000;-11,990;3,047;-7,412;25,399
3960,000;2,780;0,750;-34,210;3,244;9,514;5,038;35,595;4,677;-25,359;-2,776;0,000;37,092;37,340;9,640;3,278;-12,742;-10,006;-14,028;-11,232;-3,205;27,222;0,000;232,540;Inf;243,000;230,000;-11,965;3,043;-7,392;25,396
3960,500;2,780;0,750;-34,210;3,244;9,514;5,038;35,595;4,677;-25,359;-2,776;0,000;37,100;37,300;9,640;3,278;-12,759;-10,008;-14,036;-11,239;-3,205;27,222;0,000;232,540;Inf;242,000;230,000;-12,002;3,038;-7,384;25,469
3961,000;2,906;0,754;-34,672;3,235;9,490;5,038;35,595;4,677;-25,359;-2,776;0,000;37,100;37,300;9,610;3,339;-12,804;-10,004;-14,036;-11,218;-3,205;27,222;0,000;232,440;Inf;242,000;230,000;-12,010;3,034;-7,405;25,517
3961,500;2,906;0,754;-34,672;3,235;9,490;5,038;35,595;4,677;-25,359;-2,776;0,000;37,100;37,300;9,610;3,339;-12,722;-10,016;-14,017;-11,222;-3,205;27,222;0,000;232,440;Inf;241,000;230,000;-12,016;3,032;-7,400;25,551
3962,000;2,906;0,754;-34,672;3,235;9,490;5,038;35,595;4,677;-25,359;-2,776;0,000;37,100;37,300;9,610;3,339;-12,777;-10,006;-14,016;-11,243;-3,205;27,222;0,000;232,240;Inf;241,000;230,000;-11,994;3,030;-7,411;25,568
3962,500;2,906;0,754;-34,672;3,235;9,490;5,038;35,595;4,677;-25,359;-2,776;0,000;37,100;37,300;9,610;3,339;-12,793;-9,985;-14,014;-11,210;-3,205;27,222;0,000;232,240;Inf;240,000;230,000;-12,011;3,028;-7,396;25,553
3963,000;2,906;0,754;-34,672;3,235;9,490;5,029;35,598;4,685;-25,333;-2,785;0,000;37,079;37,358;9,610;3,339;-12,731;-9,993;-13,942;-11,196;-3,224;27,218;0,000;230,540;Inf;240,000;230,000;-12,000;3,026;-7,406;25,559
3963,500;2,906;0,754;-34,672;3,235;9,490;5,029;35,598;4,685;-25,333;-2,785;0,000;37,100;37,400;9,610;3,339;-12,681;-10,002;-13,916;-11,192;-3,224;27,218;0,000;230,540;Inf;240,000;230,000;-11,965;3,024;-7,419;25,524
3964,000;2,906;0,754;-34,672;3,235;9,490;5,029;35,598;4,685;-25,333;-2,785;0,000;37,100;37,400;9,610;3,339;-12,753;-9,991;-13,910;-11,187;-3,224;27,218;0,000;230,740;Inf;240,000;230,000;-11,948;3,020;-7,396;25,475
3964,500;3,228;0,864;-34,080;3,327;9,450;5,029;35,598;4,685;-25,333;-2,785;0,000;37,100;37,400;9,640;3,200;-12,700;-10,003;-13,960;-11,165;-3,224;27,218;0,000;230,740;Inf;240,000;230,000;-11,960;3,020;-7,405;25,479
3965,000;3,228;0,864;-34,080;3,327;9,450;5,029;35,598;4,685;-25,333;-2,785;0,000;37,100;37,400;9,640;3,200;-12,714;-10,005;-13,979;-11,204;-3,224;27,218;0,000;230,440;Inf;240,000;230,000;-11,957;3,023;-7,396;25,519
3965,500;3,228;0,864;-34,080;3,327;9,450;5,029;35,598;4,685;-25,333;-2,785;0,000;37,100;37,400;9,640;3,200;-12,796;-9,983;-13,964;-11,219;-3,224;27,218;0,000;230,440;Inf;240,000;230,000;-11,976;3,027;-7,390;25,502
3966,000;3,228;0,864;-34,080;3,327;9,450;5,029;35,598;4,685;-25,333;-2,785;0,000;37,100;37,400;9,640;3,200;-12,705;-10,012;-13,986;-11,228;-3,224;27,218;0,000;228,340;Inf;240,000;230,000;-11,991;3,030;-7,399;25,492
3966,500;3,228;0,864;-34,080;3,327;9,450;5,049;35,600;4,656;-25,344;-2,791;0,000;37,084;37,368;9,640;3,200;-12,733;-10,010;-14,004;-11,224;-3,221;27,213;0,000;228,340;Inf;241,000;230,000;-11,983;3,033;-7,411;25,551
3967,000;3,228;0,864;-34,080;3,327;9,450;5,049;35,600;4,656;-25,344;-2,791;0,000;37,100;37,400;9,640;3,200;-12,772;-10,004;-14,035;-11,243;-3,221;27,213;0,000;228,940;Inf;241,000;230,000;-11,993;3,037;-7,378;25,662
3967,500;2,305;0,622;-33,633;3,230;9,466;5,049;35,600;4,656;-25,344;-2,791;0,000;37,100;37,400;9,808;3,262;-12,798;-10,017;-14,089;-11,237;-3,221;27,213;0,000;228,940;Inf;242,000;230,000;-12,014;3,040;-7,382;25,656
3968,000;2,305;0,622;-33,633;3,230;9,466;5,049;35,600;4,656;-25,344;-2,791;0,000;37,100;37,400;9,808;3,262;-12,810;-10,009;-14,041;-11,220;-3,221;27,213;0,000;228,840;Inf;242,000;230,000;-12,035;3,028;-7,393;25,659
3968,500;2,305;0,622;-33,633;3,230;9,466;5,049;35,600;4,656;-25,344;-2,791;0,000;37,100;37,400;9,808;3,262;-12,759;-10,010;-14,011;-11,225;-3,221;27,213;0,000;228,840;Inf;243,000;230,000;-12,020;3,016;-7,389;25,623
3969,000;2,305;0,622;-33,633;3,230;9,466;5,049;35,600;4,656;-25,344;-2,791;0,000;37,100;37,400;9,808;3,262;-12,833;-9,991;-13,998;-11,214;-3,221;27,213;0,000;229,840;Inf;243,000;230,000;-12,001;3,004;-7,385;25,600
3969,500;2,305;0,622;-33,633;3,230;9,466;5,045;35,609;4,674;-25,321;-2,789;0,000;37,097;37,399;9,808;3,262;-12,798;-9,984;-13,992;-11,210;-3,210;27,217;0,000;229,840;Inf;243,000;230,000;-12,009;2,993;-7,398;25,576
3970,000;2,305;0,622;-33,633;3,230;9,466;5,045;35,609;4,674;-25,321;-2,789;0,000;37,100;37,400;9,808;3,262;-12,770;-9,990;-13,990;-11,226;-3,210;27,217;0,000;229,540;Inf;243,000;230,000;-11,996;2,981;-7,404;25,577
3970,500;2,305;0,622;-33,633;3,230;9,466;5,045;35,609;4,674;-25,321;-2,789;0,000;37,100;37,400;9,808;3,262;-12,789;-9,976;-14,015;-11,225;-3,210;27,217;0,000;229,540;Inf;243,000;230,000;-11,994;2,970;-7,390;25,586
3971,000;2,906;0,705;-35,014;3,287;9,432;5,045;35,609;4,674;-25,321;-2,789;0,000;37,100;37,400;9,545;3,141;-12,800;-9,978;-14,052;-11,240;-3,210;27,217;0,000;229,640;Inf;243,000;230,000;-12,001;2,959;-7,406;25,599
3971,500;2,906;0,705;-35,014;3,287;9,432;5,045;35,609;4,674;-25,321;-2,789;0,000;37,100;37,400;9,545;3,141;-12,703;-9,985;-14,016;-11,212;-3,210;27,217;0,000;229,640;Inf;243,000;230,000;-12,017;2,958;-7,427;25,588
3972,000;2,906;0,705;-35,014;3,287;9,432;5,045;35,609;4,674;-25,321;-2,789;0,000;37,100;37,400;9,545;3,141;-12,769;-9,959;-13,920;-11,157;-3,210;27,217;0,000;231,940;Inf;243,000;230,000;-11,979;2,958;-7,430;25,582
3972,500;2,906;0,705;-35,014;3,287;9,432;5,045;35,609;4,674;-25,321;-2,789;0,000;37,100;37,400;9,545;3,141;-12,756;-10,015;-13,998;-11,230;-3,210;27,217;0,000;231,940;Inf;242,000;230,000;-11,951;2,957;-7,441;25,552
3973,000;2,906;0,705;-35,014;3,287;9,432;5,073;35,597;4,664;-25,376;-2,800;0,000;37,088;37,407;9,545;3,141;-12,712;-10,022;-13,986;-11,216;-3,216;27,222;0,000;231,840;Inf;242,000;230,000;-12,000;2,956;-7,444;25,508
3973,500;2,906;0,705;-35,014;3,287;9,432;5,073;35,597;4,664;-25,376;-2,800;0,000;37,100;37,400;9,545;3,141;-12,794;-10,004;-13,968;-11,226;-3,216;27,222;0,000;231,840;Inf;241,000;230,000;-11,984;2,955;-7,430;25,495
3974,000;2,993;0,757;-34,305;3,249;9,600;5,073;35,597;4,664;-25,376;-2,800;0,000;37,100;37,400;9,704;3,006;-12,713;-10,010;-13,975;-11,206;-3,216;27,222;0,000;232,140;Inf;241,000;230,000;-11,998;2,954;-7,447;25,469
3974,500;2,993;0,757;-34,305;3,249;9,600;5,073;35,597;4,664;-25,376;-2,800;0,000;37,100;37,400;9,704;3,006;-12,783;-10,019;-13,970;-11,244;-3,216;27,222;0,000;232,140;Inf;240,000;230,000;-11,976;2,955;-7,429;25,382
3975,000;2,993;0,757;-34,305;3,249;9,600;5,073;35,597;4,664;-25,376;-2,800;0,000;37,100;37,400;9,704;3,006;-12,726;-10,005;-13,997;-11,235;-3,216;27,222;0,000;229,340;Inf;240,000;230,000;-12,004;2,956;-7,432;25,397
3975,500;2,993;0,757;-34,305;3,249;9,600;5,073;35,597;4,664;-25,376;-2,800;0,000;37,100;37,400;9,704;3,006;-12,775;-9,994;-13,960;-11,213;-3,216;27,222;0,000;229,340;Inf;240,000;230,000;-11,991;2,956;-7,431;25,396
3976,000;2,993;0,757;-34,305;3,249;9,600;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,440;9,704;3,006;-12,713;-9,984;-13,944;-11,213;-3,212;27,221;0,000;229,040;Inf;240,000;230,000;-11,986;2,957;-7,436;25,379
3976,500;2,993;0,757;-34,305;3,249;9,600;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,400;9,704;3,006;-12,767;-9,979;-13,888;-11,168;-3,212;27,221;0,000;229,040;Inf;240,000;230,000;-11,963;2,957;-7,436;25,425
3977,000;3,635;0,906;-34,898;3,191;9,503;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,400;9,618;3,326;-12,749;-9,911;-13,864;-11,077;-3,212;27,221;0,000;228,840;Inf;240,000;230,000;-11,950;2,958;-7,436;25,428
3977,500;3,635;0,906;-34,898;3,191;9,503;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,400;9,618;3,326;-12,672;-9,984;-13,943;-11,156;-3,212;27,221;0,000;228,840;Inf;241,000;230,000;-11,900;2,969;-7,429;25,431
3978,000;3,635;0,906;-34,898;3,191;9,503;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,400;9,618;3,326;-12,647;-9,999;-13,893;-11,180;-3,212;27,221;0,000;228,940;Inf;241,000;230,000;-11,939;2,980;-7,432;25,480
3978,500;3,635;0,906;-34,898;3,191;9,503;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,400;9,618;3,326;-12,678;-9,972;-13,848;-11,131;-3,212;27,221;0,000;228,940;Inf;242,000;230,000;-11,930;2,991;-7,424;25,530
3979,000;3,635;0,906;-34,898;3,191;9,503;5,073;35,600;4,661;-25,321;-2,789;0,000;37,100;37,400;9,618;3,326;-12,679;-9,972;-13,838;-11,149;-3,212;27,221;0,000;228,040;Inf;242,000;230,000;-11,907;3,001;-7,440;25,694
3979,500;3,635;0,906;-34,898;3,191;9,503;5,000;35,585;4,654;-25,411;-2,787;0,000;37,102;37,453;9,618;3,326;-12,659;-9,971;-13,909;-11,165;-3,227;27,218;0,000;228,040;Inf;243,000;230,000;-11,910;3,012;-7,417;25,694
3980,000;3,635;0,906;-34,898;3,191;9,503;5,000;35,585;4,654;-25,411;-2,787;0,000;37,100;37,500;9,618;3,326;-12,678;-9,965;-13,852;-11,183;-3,227;27,218;0,000;228,340;Inf;243,000;230,000;-11,926;3,022;-7,409;25,753
3980,500;2,293;0,645;-33,014;3,293;9,503;5,000;35,585;4,654;-25,411;-2,787;0,000;37,100;37,500;9,666;3,189;-12,728;-9,958;-13,916;-11,159;-3,227;27,218;0,000;228,340;Inf;244,000;230,000;-11,919;3,032;-7,406;25,770
3981,000;2,293;0,645;-33,014;3,293;9,503;5,000;35,585;4,654;-25,411;-2,787;0,000;37,100;37,500;9,666;3,189;-12,715;-9,949;-13,918;-11,170;-3,227;27,218;0,000;227,740;Inf;244,000;230,000;-11,940;3,020;-7,392;25,735
3981,500;2,293;0,645;-33,014;3,293;9,503;5,000;35,585;4,654;-25,411;-2,787;0,000;37,100;37,500;9,666;3,189;-12,697;-9,965;-13,924;-11,171;-3,227;27,218;0,000;227,740;Inf;245,000;230,000;-11,938;3,008;-7,417;25,661
3982,000;2,293;0,645;-33,014;3,293;9,503;5,000;35,585;4,654;-25,411;-2,787;0,000;37,100;37,500;9,666;3,189;-12,706;-9,962;-13,936;-11,180;-3,227;27,218;0,000;231,440;Inf;245,000;230,000;-11,939;2,996;-7,397;25,574
3982,500;2,293;0,645;-33,014;3,293;9,503;5,060;35,606;4,684;-25,359;-2,770;0,000;37,114;37,431;9,666;3,189;-12,720;-9,983;-13,970;-11,189;-3,231;27,218;0,000;231,440;Inf;244,000;230,000;-11,946;2,985;-7,374;25,535
3983,000;2,293;0,645;-33,014;3,293;9,503;5,060;35,606;4,684;-25,359;-2,770;0,000;37,100;37,400;9,666;3,189;-12,721;-9,961;-14,008;-11,192;-3,231;27,218;0,000;231,240;Inf;244,000;230,000;-11,965;2,973;-7,394;25,525
3983,500;2,863;0,711;-35,209;3,167;9,470;5,060;35,606;4,684;-25,359;-2,770;0,000;37,100;37,400;9,483;3,317;-12,761;-9,974;-13,993;-11,189;-3,231;27,218;0,000;231,240;Inf;243,000;230,000;-11,971;2,962;-7,405;25,527
3984,000;2,863;0,711;-35,209;3,167;9,470;5,060;35,606;4,684;-25,359;-2,770;0,000;37,100;37,400;9,483;3,317;-12,743;-9,958;-13,949;-11,196;-3,231;27,218;0,000;231,640;Inf;243,000;230,000;-11,979;2,961;-7,399;25,510
3984,500;2,863;0,711;-35,209;3,167;9,470;5,060;35,606;4,684;-25,359;-2,770;0,000;37,100;37,400;9,483;3,317;-12,674;-9,990;-13,972;-11,191;-3,231;27,218;0,000;231,640;Inf;242,000;230,000;-11,961;2,959;-7,413;25,546
3985,000;2,863;0,711;-35,209;3,167;9,470;5,060;35,606;4,684;-25,359;-2,770;0,000;37,100;37,400;9,483;3,317;-12,742;-9,985;-13,965;-11,186;-3,231;27,218;0,000;232,340;Inf;242,000;230,000;-11,957;2,957;-7,414;25,587
3985,500;2,863;0,711;-35,209;3,167;9,470;5,060;35,606;4,684;-25,359;-2,770;0,000;37,100;37,400;9,483;3,317;-12,751;-9,985;-13,952;-11,171;-3,231;27,218;0,000;232,340;Inf;241,000;230,000;-11,969;2,956;-7,420;25,546
3986,000;2,863;0,711;-35,209;3,167;9,470;5,075;35,614;4,667;-25,335;-2,795;0,000;37,123;37,470;9,483;3,317;-12,718;-9,949;-13,888;-11,163;-3,221;27,221;0,000;232,440;Inf;241,000;230,000;-11,965;2,954;-7,427;25,508
3986,500;2,863;0,711;-35,209;3,167;9,470;5,075;35,614;4,667;-25,335;-2,795;0,000;37,100;37,500;9,483;3,317;-12,710;-9,964;-13,874;-11,159;-3,221;27,221;0,000;232,440;Inf;240,000;230,000;-11,929;2,953;-7,423;25,562
3987,000;3,788;0,886;-35,209;3,188;9,613;5,075;35,614;4,667;-25,335;-2,795;0,000;37,100;37,500;9,584;3,187;-12,625;-9,929;-13,810;-11,128;-3,221;27,221;0,000;232,440;Inf;240,000;230,000;-11,927;2,951;-7,425;25,528
3987,500;3,788;0,886;-35,209;3,188;9,613;5,075;35,614;4,667;-25,335;-2,795;0,000;37,100;37,500;9,584;3,187;-12,617;-9,976;-13,864;-11,125;-3,221;27,221;0,000;232,440;Inf;239,000;230,000;-11,873;2,965;-7,425;25,505
3988,000;3,788;0,886;-35,209;3,188;9,613;5,075;35,614;4,667;-25,335;-2,795;0,000;37,100;37,500;9,584;3,187;-12,667;-9,955;-13,860;-11,154;-3,221;27,221;0,000;228,140;Inf;239,000;230,000;-11,895;2,979;-7,402;25,520
3988,500;3,788;0,886;-35,209;3,188;9,613;5,075;35,614;4,667;-25,335;-2,795;0,000;37,100;37,500;9,584;3,187;-12,648;-9,940;-13,921;-11,156;-3,221;27,221;0,000;228,140;Inf;240,000;230,000;-11,909;2,992;-7,411;25,551
3989,000;3,788;0,886;-35,209;3,188;9,613;5,053;35,621;4,669;-25,351;-2,782;0,000;37,133;37,510;9,584;3,187;-12,710;-9,934;-13,859;-11,147;-3,236;27,234;0,000;228,240;Inf;240,000;230,000;-11,916;3,005;-7,411;25,523
3989,500;3,788;0,886;-35,209;3,188;9,613;5,053;35,621;4,669;-25,351;-2,782;0,000;37,100;37,500;9,584;3,187;-12,619;-9,944;-13,931;-11,148;-3,236;27,234;0,000;228,240;Inf;241,000;230,000;-11,912;3,018;-7,416;25,547
3990,000;2,890;0,668;-35,209;3,207;9,562;5,053;35,621;4,669;-25,351;-2,782;0,000;37,100;37,500;9,519;3,235;-12,745;-9,969;-13,941;-11,159;-3,236;27,234;0,000;227,840;Inf;241,000;230,000;-11,910;3,030;-7,419;25,501
3990,500;2,890;0,668;-35,209;3,207;9,562;5,053;35,621;4,669;-25,351;-2,782;0,000;37,100;37,500;9,519;3,235;-12,766;-9,948;-13,923;-11,170;-3,236;27,234;0,000;227,840;Inf;242,000;230,000;-11,953;3,028;-7,417;25,510
3991,000;2,890;0,668;-35,209;3,207;9,562;5,053;35,621;4,669;-25,351;-2,782;0,000;37,100;37,500;9,519;3,235;-12,692;-9,939;-13,959;-11,177;-3,236;27,234;0,000;228,940;Inf;242,000;230,000;-11,952;3,026;-7,379;25,523
3991,500;2,890;0,668;-35,209;3,207;9,562;5,053;35,621;4,669;-25,351;-2,782;0,000;37,100;37,500;9,519;3,235;-12,752;-9,943;-13,969;-11,159;-3,236;27,234;0,000;228,940;Inf;243,000;230,000;-11,942;3,024;-7,403;25,557
3992,000;2,890;0,668;-35,209;3,207;9,562;5,053;35,621;4,669;-25,351;-2,782;0,000;37,100;37,500;9,519;3,235;-12,707;-9,982;-13,948;-11,185;-3,236;27,234;0,000;229,340;Inf;243,000;230,000;-11,956;3,021;-7,420;25,545
3992,500;2,890;0,668;-35,209;3,207;9,562;5,088;35,626;4,667;-25,359;-2,798;0,000;37,138;37,551;9,519;3,235;-12,750;-9,960;-13,931;-11,174;-3,230;27,223;0,000;229,340;Inf;243,000;230,000;-11,956;3,019;-7,405;25,515
3993,000;2,890;0,668;-35,209;3,207;9,562;5,088;35,626;4,667;-25,359;-2,798;0,000;37,100;37,600;9,519;3,235;-12,708;-9,973;-13,981;-11,198;-3,230;27,223;0,000;228,940;Inf;243,000;230,000;-11,954;3,017;-7,406;25,541
3993,500;3,068;0,770;-34,369;3,210;9,496;5,088;35,626;4,667;-25,359;-2,798;0,000;37,100;37,600;9,683;3,284;-12,767;-9,943;-13,978;-11,180;-3,230;27,223;0,000;228,940;Inf;244,000;230,000;-11,965;3,015;-7,408;25,579
3994,000;3,068;0,770;-34,369;3,210;9,496;5,088;35,626;4,667;-25,359;-2,798;0,000;37,100;37,600;9,683;3,284;-12,759;-9,970;-13,947;-11,192;-3,230;27,223;0,000;228,640;Inf;244,000;230,000;-11,967;3,016;-7,410;25,586
3994,500;3,068;0,770;-34,369;3,210;9,496;5,088;35,626;4,667;-25,359;-2,798;0,000;37,100;37,600;9,683;3,284;-12,777;-9,972;-14,006;-11,202;-3,230;27,223;0,000;228,640;Inf;245,000;230,000;-11,967;3,017;-7,417;25,558
3995,000;3,068;0,770;-34,369;3,210;9,496;5,088;35,626;4,667;-25,359;-2,798;0,000;37,100;37,600;9,683;3,284;-12,797;-9,970;-14,034;-11,215;-3,230;27,223;0,000;230,940;Inf;245,000;230,000;-11,989;3,018;-7,399;25,548
3995,500;3,068;0,770;-34,369;3,210;9,496;5,063;35,630;4,664;-25,303;-2,811;0,000;37,147;37,535;9,683;3,284;-12,789;-9,981;-14,042;-11,188;-3,243;27,217;0,000;230,940;Inf;245,000;230,000;-12,004;3,018;-7,420;25,517
3996,000;3,068;0,770;-34,369;3,210;9,496;5,063;35,630;4,664;-25,303;-2,811;0,000;37,100;37,500;9,683;3,284;-12,776;-9,976;-14,042;-11,221;-3,243;27,217;0,000;231,040;Inf;245,000;230,000;-12,000;3,019;-7,408;25,651
3996,500;2,574;0,691;-34,553;3,247;9,451;5,063;35,630;4,664;-25,303;-2,811;0,000;37,100;37,500;9,620;3,275;-12,829;-9,975;-14,033;-11,188;-3,243;27,217;0,000;231,040;Inf;244,000;230,000;-12,004;3,020;-7,400;25,739
3997,000;2,574;0,691;-34,553;3,247;9,451;5,063;35,630;4,664;-25,303;-2,811;0,000;37,100;37,500;9,620;3,275;-12,766;-9,974;-14,029;-11,184;-3,243;27,217;0,000;230,840;Inf;244,000;230,000;-12,006;3,013;-7,421;25,894
3997,500;2,574;0,691;-34,553;3,247;9,451;5,063;35,630;4,664;-25,303;-2,811;0,000;37,100;37,500;9,620;3,275;-12,778;-9,986;-13,964;-11,203;-3,243;27,217;0,000;230,840;Inf;244,000;230,000;-11,988;3,006;-7,442;26,015
3998,000;2,574;0,691;-34,553;3,247;9,451;5,063;35,630;4,664;-25,303;-2,811;0,000;37,100;37,500;9,620;3,275;-12,774;-10,008;-13,989;-11,211;-3,243;27,217;0,000;233,340;Inf;244,000;230,000;-11,983;2,999;-7,418;26,193
3998,500;2,574;0,691;-34,553;3,247;9,451;5,073;35,624;4,658;-25,334;-2,796;0,000;37,156;37,559;9,620;3,275;-12,767;-9,953;-13,921;-11,182;-3,236;27,211;0,000;233,340;Inf;243,000;230,000;-11,995;2,992;-7,428;26,200
3999,000;2,574;0,691;-34,553;3,247;9,451;5,073;35,624;4,658;-25,334;-2,796;0,000;37,200;37,600;9,620;3,275;-12,661;-9,996;-13,904;-11,096;-3,236;27,211;0,000;232,840;Inf;243,000;230,000;-11,956;2,985;-7,434;26,087
3999,500;2,574;0,691;-34,553;3,247;9,451;5,073;35,624;4,658;-25,334;-2,796;0,000;37,200;37,600;9,620;3,275;-12,628;-9,980;-13,888;-11,166;-3,236;27,211;0,000;232,840;Inf;242,000;230,000;-11,914;2,978;-7,433;26,143
4000,000;3,617;0,878;-35,209;3,160;9,655;5,073;35,624;4,658;-25,334;-2,796;0,000;37,200;37,600;9,463;3,227;-12,695;-9,960;-13,896;-11,166;-3,236;27,211;0,000;233,040;Inf;242,000;230,000;-11,916;2,971;-7,446;26,107
4000,500;3,617;0,878;-35,209;3,160;9,655;5,073;35,624;4,658;-25,334;-2,796;0,000;37,200;37,600;9,463;3,227;-12,704;-9,984;-13,953;-11,184;-3,236;27,211;0,000;233,040;Inf;241,000;230,000;-11,929;2,982;-7,421;26,031
4001,000;3,617;0,878;-35,209;3,160;9,655;5,073;35,624;4,658;-25,334;-2,796;0,000;37,200;37,600;9,463;3,227;-12,700;-9,982;-13,939;-11,188;-3,236;27,211;0,000;230,140;Inf;241,000;230,000;-11,956;2,992;-7,417;25,947
4001,500;3,617;0,878;-35,209;3,160;9,655;5,073;35,624;4,658;-25,334;-2,796;0,000;37,200;37,600;9,463;3,227;-12,659;-9,975;-13,937;-11,190;-3,236;27,211;0,000;230,140;Inf;241,000;230,000;-11,952;3,003;-7,432;25,853
4002,000;3,617;0,878;-35,209;3,160;9,655;5,040;35,638;4,642;-25,376;-2,800;0,000;37,165;37,594;9,463;3,227;-12,697;-10,003;-13,960;-11,195;-3,225;27,218;0,000;230,240;Inf;241,000;230,000;-11,940;3,013;-7,440;25,755
4002,500;3,617;0,878;-35,209;3,160;9,655;5,040;35,638;4,642;-25,376;-2,800;0,000;37,200;37,600;9,463;3,227;-12,713;-9,989;-13,981;-11,193;-3,225;27,218;0,000;230,240;Inf;241,000;230,000;-11,964;3,023;-7,451;25,718
4003,000;2,761;0,704;-35,186;3,259;9,495;5,040;35,638;4,642;-25,376;-2,800;0,000;37,200;37,600;9,592;3,418;-12,760;-9,980;-13,933;-11,161;-3,225;27,218;0,000;230,240;Inf;241,000;230,000;-11,969;3,032;-7,443;25,638
4003,500;2,761;0,704;-35,186;3,259;9,495;5,040;35,638;4,642;-25,376;-2,800;0,000;37,200;37,600;9,592;3,418;-12,771;-9,972;-13,931;-11,181;-3,225;27,218;0,000;230,240;Inf;241,000;230,000;-11,958;3,028;-7,437;25,631
4004,000;2,761;0,704;-35,186;3,259;9,495;5,040;35,638;4,642;-25,376;-2,800;0,000;37,200;37,600;9,592;3,418;-12,733;-9,985;-13,932;-11,208;-3,225;27,218;0,000;229,240;Inf;241,000;230,000;-11,964;3,024;-7,426;25,597
4004,500;2,761;0,704;-35,186;3,259;9,495;5,040;35,638;4,642;-25,376;-2,800;0,000;37,200;37,600;9,592;3,418;-12,728;-9,978;-13,932;-11,201;-3,225;27,218;0,000;229,240;Inf;241,000;230,000;-11,965;3,019;-7,450;25,545
4005,000;2,761;0,704;-35,186;3,259;9,495;5,019;35,632;4,685;-25,342;-2,801;0,000;37,174;37,581;9,592;3,418;-12,782;-9,968;-13,932;-11,196;-3,227;27,225;0,000;228,340;Inf;241,000;230,000;-11,960;3,015;-7,428;25,509
4005,500;2,761;0,704;-35,186;3,259;9,495;5,019;35,632;4,685;-25,342;-2,801;0,000;37,200;37,600;9,592;3,418;-12,705;-9,968;-13,937;-11,168;-3,227;27,225;0,000;228,340;Inf;242,000;230,000;-11,970;3,011;-7,421;25,476
4006,000;2,761;0,704;-35,186;3,259;9,495;5,019;35,632;4,685;-25,342;-2,801;0,000;37,200;37,600;9,592;3,418;-12,748;-9,988;-13,969;-11,198;-3,227;27,225;0,000;228,640;Inf;242,000;230,000;-11,945;3,007;-7,425;25,449
4006,500;2,883;0,729;-35,209;3,268;9,479;5,019;35,632;4,685;-25,342;-2,801;0,000;37,200;37,600;9,538;3,458;-12,710;-9,983;-13,975;-11,189;-3,227;27,225;0,000;228,640;Inf;243,000;230,000;-11,976;3,003;-7,405;25,470
4007,000;2,883;0,729;-35,209;3,268;9,479;5,019;35,632;4,685;-25,342;-2,801;0,000;37,200;37,600;9,538;3,458;-12,780;-9,956;-13,978;-11,195;-3,227;27,225;0,000;228,640;Inf;243,000;230,000;-11,964;3,001;-7,428;25,443
4007,500;2,883;0,729;-35,209;3,268;9,479;5,019;35,632;4,685;-25,342;-2,801;0,000;37,200;37,600;9,538;3,458;-12,743;-9,978;-13,992;-11,216;-3,227;27,225;0,000;228,640;Inf;244,000;230,000;-11,977;2,999;-7,399;25,462
4008,000;2,883;0,729;-35,209;3,268;9,479;5,019;35,632;4,685;-25,342;-2,801;0,000;37,200;37,600;9,538;3,458;-12,756;-9,970;-13,962;-11,207;-3,227;27,225;0,000;229,940;Inf;244,000;230,000;-11,982;2,997;-7,437;25,464
4008,500;2,883;0,729;-35,209;3,268;9,479;5,036;35,632;4,660;-25,338;-2,788;0,000;37,187;37,602;9,538;3,458;-12,758;-9,984;-13,968;-11,201;-3,224;27,226;0,000;229,940;Inf;244,000;230,000;-11,974;2,995;-7,427;25,475
4009,000;2,883;0,729;-35,209;3,268;9,479;5,036;35,632;4,660;-25,338;-2,788;0,000;37,200;37,600;9,538;3,458;-12,779;-9,978;-13,984;-11,181;-3,224;27,226;0,000;229,340;Inf;244,000;230,000;-11,978;2,993;-7,436;25,474
4009,500;3,032;0,792;-34,848;3,266;9,502;5,036;35,632;4,660;-25,338;-2,788;0,000;37,200;37,600;9,636;3,380;-12,719;-9,991;-13,929;-11,160;-3,224;27,226;0,000;229,340;Inf;244,000;230,000;-11,980;2,991;-7,444;25,474
4010,000;3,032;0,792;-34,848;3,266;9,502;5,036;35,632;4,660;-25,338;-2,788;0,000;37,200;37,600;9,636;3,380;-12,690;-9,979;-13,952;-11,163;-3,224;27,226;0,000;229,640;Inf;244,000;230,000;-11,950;2,992;-7,440;25,475
4010,500;3,032;0,792;-34,848;3,266;9,502;5,036;35,632;4,660;-25,338;-2,788;0,000;37,200;37,600;9,636;3,380;-12,755;-9,962;-13,925;-11,172;-3,224;27,226;0,000;229,640;Inf;244,000;230,000;-11,946;2,993;-7,437;25,474
4011,000;3,032;0,792;-34,848;3,266;9,502;5,036;35,632;4,660;-25,338;-2,788;0,000;37,200;37,600;9,636;3,380;-12,689;-9,993;-13,960;-11,168;-3,224;27,226;0,000;231,140;Inf;244,000;230,000;-11,954;2,993;-7,437;25,482
4011,500;3,032;0,792;-34,848;3,266;9,502;5,072;35,647;4,649;-25,355;-2,775;0,000;37,208;37,625;9,636;3,380;-12,723;-9,977;-13,923;-11,197;-3,210;27,237;0,000;231,140;Inf;243,000;230,000;-11,953;2,994;-7,419;25,480
4012,000;3,032;0,792;-34,848;3,266;9,502;5,072;35,647;4,649;-25,355;-2,775;0,000;37,200;37,600;9,636;3,380;-12,701;-9,968;-13,900;-11,185;-3,210;27,237;0,000;231,540;Inf;243,000;230,000;-11,955;2,995;-7,411;25,479
4012,500;3,032;0,792;-34,848;3,266;9,502;5,072;35,647;4,649;-25,355;-2,775;0,000;37,200;37,600;9,636;3,380;-12,765;-9,961;-13,925;-11,176;-3,210;27,237;0,000;231,540;Inf;242,000;230,000;-11,939;2,995;-7,408;25,463
4013,000;3,064;0,779;-34,467;3,223;9,504;5,072;35,647;4,649;-25,355;-2,775;0,000;37,200;37,600;9,682;3,294;-12,698;-9,946;-13,908;-11,190;-3,210;27,237;0,000;231,840;Inf;242,000;230,000;-11,957;2,996;-7,414;25,680
4013,500;3,064;0,779;-34,467;3,223;9,504;5,072;35,647;4,649;-25,355;-2,775;0,000;37,200;37,600;9,682;3,294;-12,719;-9,951;-13,868;-11,123;-3,210;27,237;0,000;231,840;Inf;241,000;230,000;-11,935;2,997;-7,409;25,750
4014,000;3,064;0,779;-34,467;3,223;9,504;5,072;35,647;4,649;-25,355;-2,775;0,000;37,200;37,600;9,682;3,294;-12,676;-9,949;-13,850;-11,138;-3,210;27,237;0,000;231,240;Inf;241,000;230,000;-11,915;2,998;-7,426;25,771
4014,500;3,064;0,779;-34,467;3,223;9,504;5,072;35,647;4,649;-25,355;-2,775;0,000;37,200;37,600;9,682;3,294;-12,584;-9,990;-13,906;-11,163;-3,210;27,237;0,000;231,240;Inf;240,000;230,000;-11,903;2,999;-7,424;25,736
4015,000;3,064;0,779;-34,467;3,223;9,504;5,074;35,640;4,688;-25,383;-2,787;0,000;37,216;37,703;9,682;3,294;-12,716;-9,965;-13,823;-11,153;-3,209;27,241;0,000;231,140;Inf;240,000;230,000;-11,911;3,000;-7,420;25,724
4015,500;3,064;0,779;-34,467;3,223;9,504;5,074;35,640;4,688;-25,383;-2,787;0,000;37,200;37,700;9,682;3,294;-12,552;-9,944;-13,849;-11,142;-3,209;27,241;0,000;231,140;Inf;239,000;230,000;-11,914;3,001;-7,436;25,707
4016,000;3,288;0,871;-33,572;3,278;9,516;5,074;35,640;4,688;-25,383;-2,787;0,000;37,200;37,700;9,626;3,169;-12,654;-9,958;-13,863;-11,168;-3,209;27,241;0,000;231,440;Inf;239,000;230,000;-11,872;3,002;-7,438;25,703
4016,500;3,288;0,871;-33,572;3,278;9,516;5,074;35,640;4,688;-25,383;-2,787;0,000;37,200;37,700;9,626;3,169;-12,686;-9,957;-13,883;-11,176;-3,209;27,241;0,000;231,440;Inf;238,000;230,000;-11,911;3,007;-7,411;25,698
4017,000;3,288;0,871;-33,572;3,278;9,516;5,074;35,640;4,688;-25,383;-2,787;0,000;37,200;37,700;9,626;3,169;-12,709;-9,946;-13,949;-11,186;-3,209;27,241;0,000;226,940;Inf;238,000;230,000;-11,925;3,012;-7,404;25,701
4017,500;3,288;0,871;-33,572;3,278;9,516;5,074;35,640;4,688;-25,383;-2,787;0,000;37,200;37,700;9,626;3,169;-12,700;-9,973;-13,967;-11,190;-3,209;27,241;0,000;226,940;Inf;239,000;230,000;-11,947;3,016;-7,411;25,698
4018,000;3,288;0,871;-33,572;3,278;9,516;5,031;35,655;4,665;-25,316;-2,794;0,000;37,221;37,688;9,626;3,169;-12,787;-9,967;-13,981;-11,195;-3,226;27,227;0,000;227,440;Inf;239,000;230,000;-11,958;3,021;-7,396;25,723
4018,500;3,288;0,871;-33,572;3,278;9,516;5,031;35,655;4,665;-25,316;-2,794;0,000;37,200;37,700;9,626;3,169;-12,750;-9,952;-13,927;-11,200;-3,226;27,227;0,000;227,440;Inf;240,000;230,000;-11,982;3,025;-7,421;25,756
4019,000;3,288;0,871;-33,572;3,278;9,516;5,031;35,655;4,665;-25,316;-2,794;0,000;37,200;37,700;9,626;3,169;-12,781;-9,982;-14,027;-11,187;-3,226;27,227;0,000;226,740;Inf;240,000;230,000;-11,957;3,029;-7,393;25,796
