t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4019,500;2,764;0,648;-35,209;3,206;9,595;5,031;35,655;4,665;-25,316;-2,794;0,000;37,200;37,700;9,477;3,340;-12,773;-9,974;-13,957;-11,196;-3,226;27,227;0,000;226,740;Inf;241,000;230,000;-11,994;3,034;-7,421;25,801
4020,000;2,764;0,648;-35,209;3,206;9,595;5,031;35,655;4,665;-25,316;-2,794;0,000;37,200;37,700;9,477;3,340;-12,716;-9,966;-13,910;-11,189;-3,226;27,227;0,000;226,640;Inf;241,000;230,000;-11,975;3,029;-7,414;25,764
4020,500;2,764;0,648;-35,209;3,206;9,595;5,031;35,655;4,665;-25,316;-2,794;0,000;37,200;37,700;9,477;3,340;-12,726;-9,910;-13,853;-11,122;-3,226;27,227;0,000;226,640;Inf;242,000;230,000;-11,945;3,025;-7,412;25,707
4021,000;2,764;0,648;-35,209;3,206;9,595;5,031;35,655;4,665;-25,316;-2,794;0,000;37,200;37,700;9,477;3,340;-12,781;-9,997;-14,017;-11,177;-3,226;27,227;0,000;227,540;Inf;242,000;230,000;-11,903;3,021;-7,413;25,764
4021,500;2,764;0,648;-35,209;3,206;9,595;5,016;35,659;4,673;-25,298;-2,783;0,000;37,237;37,686;9,477;3,340;-12,690;-9,983;-13,955;-11,219;-3,222;27,240;0,000;227,540;Inf;243,000;230,000;-11,993;3,016;-7,441;25,701
4022,000;2,764;0,648;-35,209;3,206;9,595;5,016;35,659;4,673;-25,298;-2,783;0,000;37,200;37,700;9,477;3,340;-12,721;-9,968;-13,872;-11,171;-3,222;27,240;0,000;227,940;Inf;243,000;230,000;-11,962;3,012;-7,423;25,659
4022,500;3,001;0,751;-34,235;3,282;9,466;5,016;35,659;4,673;-25,298;-2,783;0,000;37,200;37,700;9,713;3,288;-12,669;-9,972;-13,933;-11,184;-3,222;27,240;0,000;227,940;Inf;244,000;230,000;-11,933;3,008;-7,426;25,617
4023,000;3,001;0,751;-34,235;3,282;9,466;5,016;35,659;4,673;-25,298;-2,783;0,000;37,200;37,700;9,713;3,288;-12,756;-9,966;-13,939;-11,175;-3,222;27,240;0,000;227,740;Inf;244,000;230,000;-11,939;3,008;-7,411;25,628
4023,500;3,001;0,751;-34,235;3,282;9,466;5,016;35,659;4,673;-25,298;-2,783;0,000;37,200;37,700;9,713;3,288;-12,658;-9,990;-13,909;-11,150;-3,222;27,240;0,000;227,740;Inf;245,000;230,000;-11,959;3,008;-7,435;25,637
4024,000;3,001;0,751;-34,235;3,282;9,466;5,016;35,659;4,673;-25,298;-2,783;0,000;37,200;37,700;9,713;3,288;-12,623;-9,967;-13,868;-11,167;-3,222;27,240;0,000;231,240;Inf;245,000;230,000;-11,927;3,008;-7,427;25,632
4024,500;3,001;0,751;-34,235;3,282;9,466;5,030;35,649;4,663;-25,382;-2,792;0,000;37,256;37,760;9,713;3,288;-12,640;-9,988;-13,908;-11,179;-3,224;27,250;0,000;231,240;Inf;244,000;230,000;-11,906;3,008;-7,433;25,631
4025,000;3,001;0,751;-34,235;3,282;9,466;5,030;35,649;4,663;-25,382;-2,792;0,000;37,300;37,800;9,713;3,288;-12,793;-9,971;-13,965;-11,179;-3,224;27,250;0,000;231,140;Inf;244,000;230,000;-11,929;3,008;-7,418;25,602
4025,500;2,861;0,725;-34,512;3,273;9,578;5,030;35,649;4,663;-25,382;-2,792;0,000;37,300;37,800;9,639;3,175;-12,688;-9,964;-13,873;-11,182;-3,224;27,250;0,000;231,140;Inf;243,000;230,000;-11,977;3,007;-7,428;25,570
4026,000;2,861;0,725;-34,512;3,273;9,578;5,030;35,649;4,663;-25,382;-2,792;0,000;37,300;37,800;9,639;3,175;-12,724;-9,988;-13,951;-11,188;-3,224;27,250;0,000;231,040;Inf;243,000;230,000;-11,927;3,005;-7,424;25,557
4026,500;2,861;0,725;-34,512;3,273;9,578;5,030;35,649;4,663;-25,382;-2,792;0,000;37,300;37,800;9,639;3,175;-12,793;-9,976;-13,985;-11,190;-3,224;27,250;0,000;231,040;Inf;242,000;230,000;-11,963;3,003;-7,416;25,566
4027,000;2,861;0,725;-34,512;3,273;9,578;5,030;35,649;4,663;-25,382;-2,792;0,000;37,300;37,800;9,639;3,175;-12,779;-9,972;-13,958;-11,204;-3,224;27,250;0,000;232,440;Inf;242,000;230,000;-11,986;3,000;-7,411;25,575
4027,500;2,861;0,725;-34,512;3,273;9,578;5,030;35,649;4,663;-25,382;-2,792;0,000;37,300;37,800;9,639;3,175;-12,815;-9,979;-13,987;-11,187;-3,224;27,250;0,000;232,440;Inf;241,000;230,000;-11,978;2,998;-7,423;25,561
4028,000;2,861;0,725;-34,512;3,273;9,578;5,076;35,657;4,688;-25,307;-2,776;0,000;37,262;37,771;9,639;3,175;-12,812;-9,976;-13,970;-11,197;-3,212;27,244;0,000;232,640;Inf;241,000;230,000;-11,992;2,996;-7,415;25,558
4028,500;2,861;0,725;-34,512;3,273;9,578;5,076;35,657;4,688;-25,307;-2,776;0,000;37,300;37,800;9,639;3,175;-12,756;-9,979;-13,973;-11,180;-3,212;27,244;0,000;232,640;Inf;240,000;230,000;-11,989;2,994;-7,424;25,548
4029,000;3,262;0,776;-35,209;3,288;9,576;5,076;35,657;4,688;-25,307;-2,776;0,000;37,300;37,800;9,560;3,104;-12,722;-9,971;-13,921;-11,165;-3,212;27,244;0,000;232,840;Inf;240,000;230,000;-11,972;2,991;-7,424;25,509
4029,500;3,262;0,776;-35,209;3,288;9,576;5,076;35,657;4,688;-25,307;-2,776;0,000;37,300;37,800;9,560;3,104;-12,672;-9,983;-13,940;-11,189;-3,212;27,244;0,000;232,840;Inf;239,000;230,000;-11,945;2,996;-7,430;25,440
4030,000;3,262;0,776;-35,209;3,288;9,576;5,076;35,657;4,688;-25,307;-2,776;0,000;37,300;37,800;9,560;3,104;-12,719;-9,982;-13,939;-11,189;-3,212;27,244;0,000;227,440;Inf;239,000;230,000;-11,946;3,000;-7,421;25,422
4030,500;3,262;0,776;-35,209;3,288;9,576;5,076;35,657;4,688;-25,307;-2,776;0,000;37,300;37,800;9,560;3,104;-12,790;-9,962;-13,921;-11,170;-3,212;27,244;0,000;227,440;Inf;240,000;230,000;-11,957;3,005;-7,436;25,400
4031,000;3,262;0,776;-35,209;3,288;9,576;5,078;35,653;4,682;-25,349;-2,792;0,000;37,274;37,763;9,560;3,104;-12,754;-9,998;-13,903;-11,164;-3,218;27,247;0,000;228,140;Inf;240,000;230,000;-11,961;3,009;-7,449;25,403
4031,500;3,262;0,776;-35,209;3,288;9,576;5,078;35,653;4,682;-25,349;-2,792;0,000;37,300;37,800;9,560;3,104;-12,669;-10,001;-13,953;-11,205;-3,218;27,247;0,000;228,140;Inf;241,000;230,000;-11,955;3,013;-7,435;25,386
4032,000;3,502;0,840;-35,209;3,178;9,570;5,078;35,653;4,682;-25,349;-2,792;0,000;37,300;37,800;9,576;3,398;-12,748;-10,016;-13,992;-11,196;-3,218;27,247;0,000;228,040;Inf;241,000;230,000;-11,957;3,017;-7,438;25,372
4032,500;3,502;0,840;-35,209;3,178;9,570;5,078;35,653;4,682;-25,349;-2,792;0,000;37,300;37,800;9,576;3,398;-12,769;-10,011;-14,010;-11,212;-3,218;27,247;0,000;228,040;Inf;242,000;230,000;-11,988;3,025;-7,432;25,285
4033,000;3,502;0,840;-35,209;3,178;9,570;5,078;35,653;4,682;-25,349;-2,792;0,000;37,300;37,800;9,576;3,398;-12,816;-9,945;-13,949;-11,204;-3,218;27,247;0,000;228,640;Inf;242,000;230,000;-12,001;3,033;-7,424;25,270
4033,500;3,502;0,840;-35,209;3,178;9,570;5,078;35,653;4,682;-25,349;-2,792;0,000;37,300;37,800;9,576;3,398;-12,756;-10,031;-14,032;-11,236;-3,218;27,247;0,000;228,640;Inf;243,000;230,000;-11,978;3,041;-7,438;25,228
4034,000;3,502;0,840;-35,209;3,178;9,570;5,078;35,653;4,682;-25,349;-2,792;0,000;37,300;37,800;9,576;3,398;-12,790;-10,031;-14,016;-11,214;-3,218;27,247;0,000;228,740;Inf;243,000;230,000;-12,014;3,048;-7,432;25,220
4034,500;3,502;0,840;-35,209;3,178;9,570;5,005;35,670;4,670;-25,324;-2,784;0,000;37,287;37,779;9,576;3,398;-12,748;-10,000;-14,079;-11,219;-3,224;27,246;0,000;228,740;Inf;244,000;230,000;-12,013;3,055;-7,452;25,193
4035,000;3,502;0,840;-35,209;3,178;9,570;5,005;35,670;4,670;-25,324;-2,784;0,000;37,300;37,800;9,576;3,398;-12,800;-10,014;-14,054;-11,225;-3,224;27,246;0,000;229,840;Inf;244,000;230,000;-12,012;3,063;-7,439;25,146
4035,500;2,514;0,583;-35,209;3,236;9,656;5,005;35,670;4,670;-25,324;-2,784;0,000;37,300;37,800;9,420;3,260;-12,821;-9,986;-14,038;-11,247;-3,224;27,246;0,000;229,840;Inf;244,000;230,000;-12,023;3,070;-7,449;25,035
4036,000;2,514;0,583;-35,209;3,236;9,656;5,005;35,670;4,670;-25,324;-2,784;0,000;37,300;37,800;9,420;3,260;-12,773;-10,006;-14,013;-11,194;-3,224;27,246;0,000;229,140;Inf;244,000;230,000;-12,023;3,061;-7,451;25,004
4036,500;2,514;0,583;-35,209;3,236;9,656;5,005;35,670;4,670;-25,324;-2,784;0,000;37,300;37,800;9,420;3,260;-12,796;-10,010;-13,975;-11,229;-3,224;27,246;0,000;229,140;Inf;244,000;230,000;-11,997;3,052;-7,444;24,966
4037,000;2,514;0,583;-35,209;3,236;9,656;5,005;35,670;4,670;-25,324;-2,784;0,000;37,300;37,800;9,420;3,260;-12,787;-9,991;-13,975;-11,219;-3,224;27,246;0,000;232,240;Inf;244,000;230,000;-12,002;3,043;-7,450;24,947
4037,500;2,514;0,583;-35,209;3,236;9,656;5,020;35,679;4,665;-25,337;-2,774;0,000;37,313;37,781;9,420;3,260;-12,838;-9,994;-13,999;-11,194;-3,218;27,253;0,000;232,240;Inf;243,000;230,000;-11,993;3,034;-7,441;24,923
4038,000;2,514;0,583;-35,209;3,236;9,656;5,020;35,679;4,665;-25,337;-2,774;0,000;37,300;37,800;9,420;3,260;-12,747;-10,016;-13,957;-11,171;-3,218;27,253;0,000;232,240;Inf;243,000;230,000;-12,006;3,026;-7,461;24,911
4038,500;2,779;0,768;-33,577;3,253;9,493;5,020;35,679;4,665;-25,337;-2,774;0,000;37,300;37,800;9,655;3,179;-12,700;-10,016;-13,951;-11,223;-3,218;27,253;0,000;232,240;Inf;242,000;230,000;-11,973;3,018;-7,457;24,854
4039,000;2,779;0,768;-33,577;3,253;9,493;5,020;35,679;4,665;-25,337;-2,774;0,000;37,300;37,800;9,655;3,179;-12,751;-10,025;-13,973;-11,202;-3,218;27,253;0,000;233,240;Inf;242,000;230,000;-11,973;3,014;-7,446;24,769
4039,500;2,779;0,768;-33,577;3,253;9,493;5,020;35,679;4,665;-25,337;-2,774;0,000;37,300;37,800;9,655;3,179;-12,750;-10,029;-14,039;-11,230;-3,218;27,253;0,000;233,240;Inf;241,000;230,000;-11,988;3,010;-7,460;24,760
4040,000;2,779;0,768;-33,577;3,253;9,493;5,020;35,679;4,665;-25,337;-2,774;0,000;37,300;37,800;9,655;3,179;-12,724;-10,015;-13,941;-11,218;-3,218;27,253;0,000;231,840;Inf;241,000;230,000;-12,012;3,006;-7,458;24,726
4040,500;2,779;0,768;-33,577;3,253;9,493;5,020;35,679;4,665;-25,337;-2,774;0,000;37,300;37,800;9,655;3,179;-12,820;-10,017;-14,044;-11,258;-3,218;27,253;0,000;231,840;Inf;240,000;230,000;-11,975;3,002;-7,445;24,732
4041,000;2,779;0,768;-33,577;3,253;9,493;4,996;35,682;4,657;-25,359;-2,772;0,000;37,323;37,750;9,655;3,179;-12,810;-10,028;-14,043;-11,235;-3,214;27,262;0,000;231,440;Inf;240,000;230,000;-12,035;2,999;-7,449;24,702
4041,500;2,779;0,768;-33,577;3,253;9,493;4,996;35,682;4,657;-25,359;-2,772;0,000;37,300;37,800;9,655;3,179;-12,770;-10,022;-14,013;-11,218;-3,214;27,262;0,000;231,440;Inf;239,000;230,000;-12,029;2,995;-7,456;24,701
4042,000;2,884;0,684;-35,209;3,246;9,587;4,996;35,682;4,657;-25,359;-2,772;0,000;37,300;37,800;9,506;3,349;-12,822;-10,004;-13,977;-11,235;-3,214;27,262;0,000;231,140;Inf;239,000;230,000;-12,006;2,991;-7,456;24,678
4042,500;2,884;0,684;-35,209;3,246;9,587;4,996;35,682;4,657;-25,359;-2,772;0,000;37,300;37,800;9,506;3,349;-12,752;-10,022;-14,012;-11,215;-3,214;27,262;0,000;231,140;Inf;238,000;230,000;-12,010;2,990;-7,446;24,637
4043,000;2,884;0,684;-35,209;3,246;9,587;4,996;35,682;4,657;-25,359;-2,772;0,000;37,300;37,800;9,506;3,349;-12,859;-10,030;-14,003;-11,243;-3,214;27,262;0,000;226,840;Inf;238,000;230,000;-12,000;2,988;-7,453;24,598
4043,500;2,884;0,684;-35,209;3,246;9,587;4,996;35,682;4,657;-25,359;-2,772;0,000;37,300;37,800;9,506;3,349;-12,754;-10,034;-14,019;-11,210;-3,214;27,262;0,000;226,840;Inf;239,000;230,000;-12,034;2,986;-7,476;24,637
4044,000;2,884;0,684;-35,209;3,246;9,587;5,037;35,676;4,658;-25,359;-2,774;0,000;37,339;37,824;9,506;3,349;-12,700;-10,035;-13,948;-11,170;-3,217;27,262;0,000;226,640;Inf;239,000;230,000;-12,004;2,985;-7,460;24,616
4044,500;2,884;0,684;-35,209;3,246;9,587;5,037;35,676;4,658;-25,359;-2,774;0,000;37,300;37,800;9,506;3,349;-12,756;-10,012;-13,918;-11,187;-3,217;27,262;0,000;226,640;Inf;240,000;230,000;-11,963;2,983;-7,468;24,643
4045,000;3,378;0,867;-33,575;3,269;9,528;5,037;35,676;4,658;-25,359;-2,774;0,000;37,300;37,800;9,746;3,153;-12,650;-10,030;-13,850;-11,206;-3,217;27,262;0,000;227,640;Inf;240,000;230,000;-11,968;2,981;-7,475;24,646
4045,500;3,378;0,867;-33,575;3,269;9,528;5,037;35,676;4,658;-25,359;-2,774;0,000;37,300;37,800;9,746;3,153;-12,747;-10,009;-13,915;-11,176;-3,217;27,262;0,000;227,640;Inf;241,000;230,000;-11,934;2,988;-7,459;24,653
4046,000;3,378;0,867;-33,575;3,269;9,528;5,037;35,676;4,658;-25,359;-2,774;0,000;37,300;37,800;9,746;3,153;-12,722;-10,025;-13,968;-11,228;-3,217;27,262;0,000;227,240;Inf;241,000;230,000;-11,962;2,994;-7,461;24,686
4046,500;3,378;0,867;-33,575;3,269;9,528;5,037;35,676;4,658;-25,359;-2,774;0,000;37,300;37,800;9,746;3,153;-12,760;-10,008;-13,978;-11,224;-3,217;27,262;0,000;227,240;Inf;242,000;230,000;-11,986;3,001;-7,455;24,717
4047,000;3,378;0,867;-33,575;3,269;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,346;37,792;9,746;3,153;-12,681;-10,034;-13,969;-11,208;-3,215;27,269;0,000;228,440;Inf;242,000;230,000;-11,993;3,007;-7,458;24,738
4047,500;3,378;0,867;-33,575;3,269;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,300;37,800;9,746;3,153;-12,706;-10,021;-13,995;-11,213;-3,215;27,269;0,000;228,440;Inf;243,000;230,000;-11,973;3,013;-7,469;24,769
4048,000;3,378;0,867;-33,575;3,269;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,300;37,800;9,746;3,153;-12,771;-10,042;-13,990;-11,225;-3,215;27,269;0,000;226,340;Inf;243,000;230,000;-11,984;3,019;-7,442;24,772
4048,500;3,101;0,722;-35,209;3,228;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,300;37,800;9,535;3,300;-12,747;-10,020;-13,979;-11,209;-3,215;27,269;0,000;226,340;Inf;244,000;230,000;-12,007;3,025;-7,438;24,803
4049,000;3,101;0,722;-35,209;3,228;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,300;37,800;9,535;3,300;-12,799;-10,016;-14,015;-11,221;-3,215;27,269;0,000;228,140;Inf;244,000;230,000;-11,989;3,026;-7,455;24,829
4049,500;3,101;0,722;-35,209;3,228;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,300;37,800;9,535;3,300;-12,801;-10,027;-14,009;-11,258;-3,215;27,269;0,000;228,140;Inf;245,000;230,000;-12,013;3,027;-7,437;24,840
4050,000;3,101;0,722;-35,209;3,228;9,528;5,022;35,680;4,652;-25,392;-2,779;0,000;37,300;37,800;9,535;3,300;-12,837;-10,030;-14,033;-11,218;-3,215;27,269;0,000;230,740;Inf;245,000;230,000;-12,024;3,028;-7,454;24,828
4050,500;3,101;0,722;-35,209;3,228;9,528;5,048;35,688;4,644;-25,356;-2,764;0,000;37,359;37,846;9,535;3,300;-12,747;-10,037;-13,957;-11,220;-3,207;27,280;0,000;230,740;Inf;245,000;230,000;-12,029;3,030;-7,468;24,843
4051,000;3,101;0,722;-35,209;3,228;9,528;5,048;35,688;4,644;-25,356;-2,764;0,000;37,400;37,800;9,535;3,300;-12,796;-10,042;-14,026;-11,234;-3,207;27,280;0,000;231,240;Inf;245,000;230,000;-11,990;3,031;-7,464;24,867
4051,500;3,032;0,711;-35,209;3,237;9,605;5,048;35,688;4,644;-25,356;-2,764;0,000;37,400;37,800;9,362;3,277;-12,755;-10,017;-13,963;-11,205;-3,207;27,280;0,000;231,240;Inf;244,000;230,000;-12,024;3,032;-7,457;24,844
4052,000;3,032;0,711;-35,209;3,237;9,605;5,048;35,688;4,644;-25,356;-2,764;0,000;37,400;37,800;9,362;3,277;-12,732;-10,022;-13,974;-11,220;-3,207;27,280;0,000;230,440;Inf;244,000;230,000;-11,985;3,032;-7,459;24,811
4052,500;3,032;0,711;-35,209;3,237;9,605;5,048;35,688;4,644;-25,356;-2,764;0,000;37,400;37,800;9,362;3,277;-12,724;-10,021;-13,885;-11,207;-3,207;27,280;0,000;230,440;Inf;244,000;230,000;-11,987;3,032;-7,459;24,792
4053,000;3,032;0,711;-35,209;3,237;9,605;5,048;35,688;4,644;-25,356;-2,764;0,000;37,400;37,800;9,362;3,277;-12,701;-10,036;-13,939;-11,227;-3,207;27,280;0,000;233,440;Inf;244,000;230,000;-11,959;3,032;-7,448;24,763
4053,500;3,032;0,711;-35,209;3,237;9,605;5,048;35,682;4,635;-25,419;-2,759;0,000;37,386;37,843;9,362;3,277;-12,725;-10,013;-13,896;-11,216;-3,197;27,295;0,000;233,440;Inf;243,000;230,000;-11,976;3,032;-7,441;24,751
4054,000;3,032;0,711;-35,209;3,237;9,605;5,048;35,682;4,635;-25,419;-2,759;0,000;37,400;37,800;9,362;3,277;-12,748;-10,010;-13,944;-11,200;-3,197;27,295;0,000;232,140;Inf;243,000;230,000;-11,963;3,032;-7,451;24,750
4054,500;3,032;0,711;-35,209;3,237;9,605;5,048;35,682;4,635;-25,419;-2,759;0,000;37,400;37,800;9,362;3,277;-12,728;-10,016;-14,001;-11,254;-3,197;27,295;0,000;232,140;Inf;242,000;230,000;-11,976;3,032;-7,434;24,728
4055,000;2,292;0,636;-33,926;3,212;9,368;5,048;35,682;4,635;-25,419;-2,759;0,000;37,400;37,800;9,728;3,208;-12,840;-10,007;-14,019;-11,231;-3,197;27,295;0,000;233,740;Inf;242,000;230,000;-12,000;3,032;-7,428;24,727
4055,500;2,292;0,636;-33,926;3,212;9,368;5,048;35,682;4,635;-25,419;-2,759;0,000;37,400;37,800;9,728;3,208;-12,831;-10,013;-14,093;-11,214;-3,197;27,295;0,000;233,740;Inf;241,000;230,000;-12,024;3,020;-7,414;24,732
4056,000;2,292;0,636;-33,926;3,212;9,368;5,048;35,682;4,635;-25,419;-2,759;0,000;37,400;37,800;9,728;3,208;-12,736;-10,027;-13,996;-11,222;-3,197;27,295;0,000;230,140;Inf;241,000;230,000;-12,038;3,008;-7,432;24,726
4056,500;2,292;0,636;-33,926;3,212;9,368;5,048;35,682;4,635;-25,419;-2,759;0,000;37,400;37,800;9,728;3,208;-12,841;-10,037;-14,020;-11,244;-3,197;27,295;0,000;230,140;Inf;241,000;230,000;-11,995;2,996;-7,434;24,785
4057,000;2,292;0,636;-33,926;3,212;9,368;5,019;35,698;4,650;-25,347;-2,767;0,000;37,392;37,881;9,728;3,208;-12,789;-10,029;-14,019;-11,226;-3,214;27,295;0,000;231,040;Inf;241,000;230,000;-12,035;2,984;-7,439;24,795
4057,500;2,292;0,636;-33,926;3,212;9,368;5,019;35,698;4,650;-25,347;-2,767;0,000;37,400;37,900;9,728;3,208;-12,801;-10,021;-14,024;-11,209;-3,214;27,295;0,000;231,040;Inf;240,000;230,000;-12,016;2,973;-7,456;24,740
4058,000;3,021;0,817;-33,943;3,301;9,478;5,019;35,698;4,650;-25,347;-2,767;0,000;37,400;37,900;9,607;3,096;-12,637;-10,001;-13,851;-11,181;-3,214;27,295;0,000;228,740;Inf;240,000;230,000;-12,014;2,962;-7,439;24,659
4058,500;3,021;0,817;-33,943;3,301;9,478;5,019;35,698;4,650;-25,347;-2,767;0,000;37,400;37,900;9,607;3,096;-12,694;-10,002;-13,914;-11,163;-3,214;27,295;0,000;228,740;Inf;241,000;230,000;-11,918;2,963;-7,446;24,683
4059,000;3,021;0,817;-33,943;3,301;9,478;5,019;35,698;4,650;-25,347;-2,767;0,000;37,400;37,900;9,607;3,096;-12,714;-9,992;-13,889;-11,184;-3,214;27,295;0,000;228,040;Inf;241,000;230,000;-11,943;2,964;-7,435;24,691
4059,500;3,021;0,817;-33,943;3,301;9,478;5,019;35,698;4,650;-25,347;-2,767;0,000;37,400;37,900;9,607;3,096;-12,611;-9,994;-13,813;-11,169;-3,214;27,295;0,000;228,040;Inf;242,000;230,000;-11,945;2,965;-7,449;24,783
4060,000;3,021;0,817;-33,943;3,301;9,478;4,989;35,692;4,638;-25,453;-2,765;0,000;37,414;38,012;9,607;3,096;-12,694;-10,005;-13,906;-11,178;-3,211;27,305;0,000;225,740;Inf;242,000;230,000;-11,897;2,966;-7,447;24,828
4060,500;3,021;0,817;-33,943;3,301;9,478;4,989;35,692;4,638;-25,453;-2,765;0,000;37,400;38,000;9,607;3,096;-12,685;-10,023;-13,855;-11,183;-3,211;27,305;0,000;225,740;Inf;243,000;230,000;-11,946;2,967;-7,413;24,724
4061,000;3,021;0,817;-33,943;3,301;9,478;4,989;35,692;4,638;-25,453;-2,765;0,000;37,400;38,000;9,607;3,096;-12,750;-10,004;-13,970;-11,196;-3,211;27,305;0,000;228,040;Inf;243,000;230,000;-11,937;2,968;-7,408;24,625
4061,500;2,797;0,761;-34,209;3,303;9,490;4,989;35,692;4,638;-25,453;-2,765;0,000;37,400;38,000;9,589;3,164;-12,785;-10,001;-13,974;-11,207;-3,211;27,305;0,000;228,040;Inf;244,000;230,000;-11,980;2,968;-7,417;24,543
4062,000;2,797;0,761;-34,209;3,303;9,490;4,989;35,692;4,638;-25,453;-2,765;0,000;37,400;38,000;9,589;3,164;-12,750;-10,018;-14,018;-11,216;-3,211;27,305;0,000;227,740;Inf;244,000;230,000;-11,992;2,966;-7,416;24,498
4062,500;2,797;0,761;-34,209;3,303;9,490;4,989;35,692;4,638;-25,453;-2,765;0,000;37,400;38,000;9,589;3,164;-12,814;-9,994;-14,018;-11,227;-3,211;27,305;0,000;227,740;Inf;245,000;230,000;-12,000;2,963;-7,414;24,449
4063,000;2,797;0,761;-34,209;3,303;9,490;4,989;35,692;4,638;-25,453;-2,765;0,000;37,400;38,000;9,589;3,164;-12,851;-10,001;-13,998;-11,221;-3,211;27,305;0,000;231,240;Inf;245,000;230,000;-12,013;2,960;-7,415;24,452
4063,500;2,797;0,761;-34,209;3,303;9,490;5,012;35,713;4,682;-25,338;-2,765;0,000;37,423;37,953;9,589;3,164;-12,831;-10,028;-14,011;-11,238;-3,219;27,299;0,000;231,240;Inf;244,000;230,000;-12,018;2,958;-7,405;24,490
4064,000;2,797;0,761;-34,209;3,303;9,490;5,012;35,713;4,682;-25,338;-2,765;0,000;37,400;38,000;9,589;3,164;-12,800;-10,027;-14,031;-11,249;-3,219;27,299;0,000;231,240;Inf;244,000;230,000;-12,027;2,955;-7,405;24,504
4064,500;3,584;0,819;-35,209;3,265;9,574;5,012;35,713;4,682;-25,338;-2,765;0,000;37,400;38,000;9,549;3,274;-12,790;-10,012;-13,976;-11,185;-3,219;27,299;0,000;231,240;Inf;243,000;230,000;-12,027;2,952;-7,420;24,603
4065,000;3,584;0,819;-35,209;3,265;9,574;5,012;35,713;4,682;-25,338;-2,765;0,000;37,400;38,000;9,549;3,274;-12,789;-10,001;-13,922;-11,190;-3,219;27,299;0,000;231,140;Inf;243,000;230,000;-11,990;2,963;-7,422;24,675
4065,500;3,584;0,819;-35,209;3,265;9,574;5,012;35,713;4,682;-25,338;-2,765;0,000;37,400;38,000;9,549;3,274;-12,674;-10,006;-13,906;-11,174;-3,219;27,299;0,000;231,140;Inf;242,000;230,000;-11,975;2,973;-7,433;24,871
4066,000;3,584;0,819;-35,209;3,265;9,574;5,012;35,713;4,682;-25,338;-2,765;0,000;37,400;38,000;9,549;3,274;-12,682;-10,007;-13,908;-11,184;-3,219;27,299;0,000;231,640;Inf;242,000;230,000;-11,940;2,983;-7,409;24,940
4066,500;3,584;0,819;-35,209;3,265;9,574;5,026;35,699;4,658;-25,393;-2,775;0,000;37,424;37,949;9,549;3,274;-12,718;-10,007;-13,948;-11,198;-3,212;27,300;0,000;231,640;Inf;241,000;230,000;-11,945;2,993;-7,430;25,050
4067,000;3,584;0,819;-35,209;3,265;9,574;5,026;35,699;4,658;-25,393;-2,775;0,000;37,400;37,900;9,549;3,274;-12,587;-9,986;-13,889;-11,147;-3,212;27,300;0,000;232,740;Inf;241,000;230,000;-11,968;3,002;-7,408;25,082
4067,500;2,986;0,788;-33,414;3,303;9,515;5,026;35,699;4,658;-25,393;-2,775;0,000;37,400;37,900;9,780;3,155;-12,676;-9,994;-13,824;-11,164;-3,212;27,300;0,000;232,740;Inf;240,000;230,000;-11,902;3,012;-7,420;25,098
4068,000;2,986;0,788;-33,414;3,303;9,515;5,026;35,699;4,658;-25,393;-2,775;0,000;37,400;37,900;9,780;3,155;-12,644;-9,977;-13,891;-11,167;-3,212;27,300;0,000;231,640;Inf;240,000;230,000;-11,915;3,012;-7,390;25,127
4068,500;2,986;0,788;-33,414;3,303;9,515;5,026;35,699;4,658;-25,393;-2,775;0,000;37,400;37,900;9,780;3,155;-12,733;-10,011;-13,996;-11,188;-3,212;27,300;0,000;231,640;Inf;239,000;230,000;-11,920;3,011;-7,391;25,131
4069,000;2,986;0,788;-33,414;3,303;9,515;5,026;35,699;4,658;-25,393;-2,775;0,000;37,400;37,900;9,780;3,155;-12,767;-9,992;-14,003;-11,226;-3,212;27,300;0,000;229,440;Inf;239,000;230,000;-11,982;3,011;-7,387;25,103
4069,500;2,986;0,788;-33,414;3,303;9,515;5,026;35,699;4,658;-25,393;-2,775;0,000;37,400;37,900;9,780;3,155;-12,796;-9,987;-13,998;-11,205;-3,212;27,300;0,000;229,440;Inf;239,000;230,000;-11,997;3,010;-7,399;25,133
4070,000;2,986;0,788;-33,414;3,303;9,515;5,022;35,714;4,656;-25,351;-2,766;0,000;37,431;37,931;9,780;3,155;-12,766;-9,961;-13,942;-11,165;-3,213;27,306;0,000;229,140;Inf;239,000;230,000;-11,996;3,010;-7,383;25,152
4070,500;2,986;0,788;-33,414;3,303;9,515;5,022;35,714;4,656;-25,351;-2,766;0,000;37,400;37,900;9,780;3,155;-12,743;-10,007;-13,990;-11,227;-3,213;27,306;0,000;229,140;Inf;239,000;230,000;-11,959;3,010;-7,396;25,179
4071,000;2,993;0,702;-35,140;3,208;9,521;5,022;35,714;4,656;-25,351;-2,766;0,000;37,400;37,900;9,601;3,108;-12,820;-9,944;-13,972;-11,147;-3,213;27,306;0,000;229,040;Inf;239,000;230,000;-11,992;3,009;-7,369;25,176
4071,500;2,993;0,702;-35,140;3,208;9,521;5,022;35,714;4,656;-25,351;-2,766;0,000;37,400;37,900;9,601;3,108;-12,771;-9,985;-13,949;-11,191;-3,213;27,306;0,000;229,040;Inf;239,000;230,000;-11,971;3,009;-7,416;25,191
4072,000;2,993;0,702;-35,140;3,208;9,521;5,022;35,714;4,656;-25,351;-2,766;0,000;37,400;37,900;9,601;3,108;-12,699;-10,015;-13,971;-11,211;-3,213;27,306;0,000;229,040;Inf;239,000;230,000;-11,974;3,009;-7,382;25,206
4072,500;2,993;0,702;-35,140;3,208;9,521;5,022;35,714;4,656;-25,351;-2,766;0,000;37,400;37,900;9,601;3,108;-12,787;-10,005;-14,032;-11,205;-3,213;27,306;0,000;229,040;Inf;239,000;230,000;-11,974;3,008;-7,382;25,221
4073,000;2,993;0,702;-35,140;3,208;9,521;5,008;35,721;4,672;-25,371;-2,766;0,000;37,445;37,996;9,601;3,108;-12,786;-10,017;-13,929;-11,202;-3,199;27,306;0,000;226,840;Inf;239,000;230,000;-12,007;3,008;-7,397;25,205
4073,500;2,993;0,702;-35,140;3,208;9,521;5,008;35,721;4,672;-25,371;-2,766;0,000;37,400;38,000;9,601;3,108;-12,774;-10,012;-13,996;-11,211;-3,199;27,306;0,000;226,840;Inf;240,000;230,000;-11,983;3,008;-7,410;25,235
4074,000;3,091;0,736;-35,209;3,233;9,642;5,008;35,721;4,672;-25,371;-2,766;0,000;37,400;38,000;9,446;3,218;-12,783;-9,992;-13,965;-11,211;-3,199;27,306;0,000;226,940;Inf;240,000;230,000;-11,998;3,008;-7,375;25,205
4074,500;3,091;0,736;-35,209;3,233;9,642;5,008;35,721;4,672;-25,371;-2,766;0,000;37,400;38,000;9,446;3,218;-12,717;-10,021;-14,000;-11,218;-3,199;27,306;0,000;226,940;Inf;241,000;230,000;-11,988;3,009;-7,399;25,197
4075,000;3,091;0,736;-35,209;3,233;9,642;5,008;35,721;4,672;-25,371;-2,766;0,000;37,400;38,000;9,446;3,218;-12,815;-9,980;-13,934;-11,209;-3,199;27,306;0,000;226,840;Inf;241,000;230,000;-11,989;3,010;-7,403;25,171
4075,500;3,091;0,736;-35,209;3,233;9,642;5,008;35,721;4,672;-25,371;-2,766;0,000;37,400;38,000;9,446;3,218;-12,797;-10,033;-14,075;-11,232;-3,199;27,306;0,000;226,840;Inf;242,000;230,000;-11,985;3,012;-7,388;25,161
4076,000;3,091;0,736;-35,209;3,233;9,642;5,008;35,721;4,672;-25,371;-2,766;0,000;37,400;38,000;9,446;3,218;-12,834;-10,005;-13,999;-11,246;-3,199;27,306;0,000;227,540;Inf;242,000;230,000;-12,034;3,013;-7,393;25,141
4076,500;3,091;0,736;-35,209;3,233;9,642;5,011;35,724;4,649;-25,345;-2,756;0,000;37,449;38,001;9,446;3,218;-12,739;-10,033;-14,036;-11,208;-3,196;27,305;0,000;227,540;Inf;243,000;230,000;-12,021;3,014;-7,397;25,118
4077,000;3,091;0,736;-35,209;3,233;9,642;5,011;35,724;4,649;-25,345;-2,756;0,000;37,400;38,000;9,446;3,218;-12,786;-9,995;-14,010;-11,227;-3,196;27,305;0,000;227,540;Inf;243,000;230,000;-12,004;3,015;-7,399;25,120
4077,500;2,719;0,720;-34,350;3,296;9,547;5,011;35,724;4,649;-25,345;-2,756;0,000;37,400;38,000;9,569;3,157;-12,807;-10,014;-14,063;-11,237;-3,196;27,305;0,000;227,540;Inf;244,000;230,000;-12,005;3,017;-7,376;25,116
4078,000;2,719;0,720;-34,350;3,296;9,547;5,011;35,724;4,649;-25,345;-2,756;0,000;37,400;38,000;9,569;3,157;-12,766;-10,036;-14,051;-11,222;-3,196;27,305;0,000;227,740;Inf;244,000;230,000;-12,030;3,012;-7,403;25,201
4078,500;2,719;0,720;-34,350;3,296;9,547;5,011;35,724;4,649;-25,345;-2,756;0,000;37,400;38,000;9,569;3,157;-12,797;-10,010;-14,033;-11,221;-3,196;27,305;0,000;227,740;Inf;245,000;230,000;-12,019;3,007;-7,402;25,131
4079,000;2,719;0,720;-34,350;3,296;9,547;5,011;35,724;4,649;-25,345;-2,756;0,000;37,400;38,000;9,569;3,157;-12,804;-10,002;-14,041;-11,237;-3,196;27,305;0,000;230,940;Inf;245,000;230,000;-12,015;3,002;-7,384;25,139
4079,500;2,719;0,720;-34,350;3,296;9,547;4,980;35,728;4,650;-25,345;-2,747;0,000;37,464;37,977;9,569;3,157;-12,841;-9,983;-14,002;-11,218;-3,201;27,308;0,000;230,940;Inf;245,000;230,000;-12,021;2,998;-7,385;25,185
4080,000;2,719;0,720;-34,350;3,296;9,547;4,980;35,728;4,650;-25,345;-2,747;0,000;37,500;38,000;9,569;3,157;-12,770;-10,017;-14,031;-11,221;-3,201;27,308;0,000;230,440;Inf;245,000;230,000;-12,011;2,993;-7,411;25,294
4080,500;2,930;0,776;-33,538;3,281;9,477;4,980;35,728;4,650;-25,345;-2,747;0,000;37,500;38,000;9,746;3,152;-12,737;-10,018;-13,961;-11,232;-3,201;27,308;0,000;230,440;Inf;245,000;230,000;-12,010;2,989;-7,406;25,299
4081,000;2,930;0,776;-33,538;3,281;9,477;4,980;35,728;4,650;-25,345;-2,747;0,000;37,500;38,000;9,746;3,152;-12,792;-10,026;-13,998;-11,224;-3,201;27,308;0,000;230,440;Inf;245,000;230,000;-11,987;2,988;-7,410;25,262
4081,500;2,930;0,776;-33,538;3,281;9,477;4,980;35,728;4,650;-25,345;-2,747;0,000;37,500;38,000;9,746;3,152;-12,753;-10,037;-14,026;-11,223;-3,201;27,308;0,000;230,440;Inf;245,000;230,000;-12,010;2,987;-7,413;25,265
4082,000;2,930;0,776;-33,538;3,281;9,477;4,980;35,728;4,650;-25,345;-2,747;0,000;37,500;38,000;9,746;3,152;-12,726;-10,026;-13,999;-11,190;-3,201;27,308;0,000;233,440;Inf;245,000;230,000;-12,010;2,986;-7,411;25,236
4082,500;2,930;0,776;-33,538;3,281;9,477;4,980;35,728;4,650;-25,345;-2,747;0,000;37,500;38,000;9,746;3,152;-12,760;-10,033;-13,915;-11,220;-3,201;27,308;0,000;233,440;Inf;244,000;230,000;-11,985;2,985;-7,396;25,228
4083,000;2,930;0,776;-33,538;3,281;9,477;5,005;35,711;4,643;-25,390;-2,768;0,000;37,470;37,976;9,746;3,152;-12,724;-10,034;-14,021;-11,228;-3,205;27,304;0,000;233,440;Inf;244,000;230,000;-11,982;2,984;-7,407;25,235
4083,500;2,930;0,776;-33,538;3,281;9,477;5,005;35,711;4,643;-25,390;-2,768;0,000;37,500;38,000;9,746;3,152;-12,789;-10,003;-13,986;-11,225;-3,205;27,304;0,000;233,440;Inf;243,000;230,000;-12,002;2,983;-7,400;25,194
4084,000;3,215;0,766;-35,209;3,271;9,686;5,005;35,711;4,643;-25,390;-2,768;0,000;37,500;38,000;9,479;3,210;-12,756;-10,004;-13,983;-11,219;-3,205;27,304;0,000;233,140;Inf;243,000;230,000;-12,001;2,982;-7,392;25,164
4084,500;3,215;0,766;-35,209;3,271;9,686;5,005;35,711;4,643;-25,390;-2,768;0,000;37,500;38,000;9,479;3,210;-12,836;-10,007;-14,012;-11,224;-3,205;27,304;0,000;233,140;Inf;242,000;230,000;-11,991;2,986;-7,371;25,117
4085,000;3,215;0,766;-35,209;3,271;9,686;5,005;35,711;4,643;-25,390;-2,768;0,000;37,500;38,000;9,479;3,210;-12,797;-9,999;-13,999;-11,241;-3,205;27,304;0,000;233,440;Inf;242,000;230,000;-12,020;2,990;-7,404;25,127
4085,500;3,215;0,766;-35,209;3,271;9,686;5,005;35,711;4,643;-25,390;-2,768;0,000;37,500;38,000;9,479;3,210;-12,846;-9,991;-14,008;-11,166;-3,205;27,304;0,000;233,440;Inf;241,000;230,000;-12,009;2,993;-7,388;25,131
4086,000;3,215;0,766;-35,209;3,271;9,686;5,075;35,737;4,650;-25,360;-2,760;0,000;37,473;38,035;9,479;3,210;-12,723;-10,013;-13,964;-11,235;-3,208;27,307;0,000;231,340;Inf;241,000;230,000;-12,002;2,997;-7,416;25,114
4086,500;3,215;0,766;-35,209;3,271;9,686;5,075;35,737;4,650;-25,360;-2,760;0,000;37,500;38,000;9,479;3,210;-12,686;-10,026;-13,979;-11,206;-3,208;27,307;0,000;231,340;Inf;240,000;230,000;-11,984;3,001;-7,403;25,038
4087,000;3,559;0,817;-35,209;3,252;9,525;5,075;35,737;4,650;-25,360;-2,760;0,000;37,500;38,000;9,540;3,254;-12,733;-10,027;-14,016;-11,190;-3,208;27,307;0,000;231,140;Inf;240,000;230,000;-11,974;3,004;-7,416;24,964
4087,500;3,559;0,817;-35,209;3,252;9,525;5,075;35,737;4,650;-25,360;-2,760;0,000;37,500;38,000;9,540;3,254;-12,642;-10,000;-13,960;-11,165;-3,208;27,307;0,000;231,140;Inf;239,000;230,000;-11,992;3,013;-7,408;24,938
4088,000;3,559;0,817;-35,209;3,252;9,525;5,075;35,737;4,650;-25,360;-2,760;0,000;37,500;38,000;9,540;3,254;-12,765;-9,993;-13,948;-11,195;-3,208;27,307;0,000;231,040;Inf;239,000;230,000;-11,942;3,022;-7,404;24,897
4088,500;3,559;0,817;-35,209;3,252;9,525;5,075;35,737;4,650;-25,360;-2,760;0,000;37,500;38,000;9,540;3,254;-12,792;-9,987;-13,940;-11,161;-3,208;27,307;0,000;231,040;Inf;238,000;230,000;-11,975;3,031;-7,373;24,887
4089,000;3,559;0,817;-35,209;3,252;9,525;5,048;35,723;4,664;-25,412;-2,764;0,000;37,475;38,004;9,540;3,254;-12,772;-10,023;-13,978;-11,204;-3,212;27,303;0,000;228,240;Inf;238,000;230,000;-11,970;3,040;-7,420;24,915
4089,500;3,559;0,817;-35,209;3,252;9,525;5,048;35,723;4,664;-25,412;-2,764;0,000;37,500;38,000;9,540;3,254;-12,634;-10,035;-13,913;-11,216;-3,212;27,303;0,000;228,240;Inf;239,000;230,000;-11,994;3,048;-7,409;24,938
4090,000;3,559;0,817;-35,209;3,252;9,525;5,048;35,723;4,664;-25,412;-2,764;0,000;37,500;38,000;9,540;3,254;-12,723;-10,033;-13,909;-11,204;-3,212;27,303;0,000;228,440;Inf;239,000;230,000;-11,949;3,057;-7,409;24,918
4090,500;2,731;0,743;-33,546;3,268;9,493;5,048;35,723;4,664;-25,412;-2,764;0,000;37,500;38,000;9,653;3,182;-12,783;-10,024;-13,998;-11,226;-3,212;27,303;0,000;228,440;Inf;240,000;230,000;-11,967;3,065;-7,389;24,869
4091,000;2,731;0,743;-33,546;3,268;9,493;5,048;35,723;4,664;-25,412;-2,764;0,000;37,500;38,000;9,653;3,182;-12,766;-10,024;-14,008;-11,241;-3,212;27,303;0,000;228,040;Inf;240,000;230,000;-12,008;3,059;-7,397;24,895
4091,500;2,731;0,743;-33,546;3,268;9,493;5,048;35,723;4,664;-25,412;-2,764;0,000;37,500;38,000;9,653;3,182;-12,809;-10,031;-14,058;-11,251;-3,212;27,303;0,000;228,040;Inf;241,000;230,000;-12,010;3,054;-7,412;24,907
4092,000;2,731;0,743;-33,546;3,268;9,493;5,048;35,723;4,664;-25,412;-2,764;0,000;37,500;38,000;9,653;3,182;-12,814;-10,005;-14,030;-11,243;-3,212;27,303;0,000;226,540;Inf;241,000;230,000;-12,037;3,049;-7,411;24,926
4092,500;2,731;0,743;-33,546;3,268;9,493;5,039;35,730;4,657;-25,348;-2,784;0,000;37,483;37,931;9,653;3,182;-12,849;-10,033;-14,095;-11,258;-3,214;27,310;0,000;226,540;Inf;242,000;230,000;-12,023;3,044;-7,401;24,924
4093,000;2,731;0,743;-33,546;3,268;9,493;5,039;35,730;4,657;-25,348;-2,784;0,000;37,500;37,900;9,653;3,182;-12,808;-10,018;-14,041;-11,233;-3,214;27,310;0,000;227,240;Inf;242,000;230,000;-12,059;3,038;-7,412;24,903
4093,500;3,070;0,719;-35,209;3,218;9,588;5,039;35,730;4,657;-25,348;-2,784;0,000;37,500;37,900;9,565;3,389;-12,848;-10,028;-14,024;-11,249;-3,214;27,310;0,000;227,240;Inf;243,000;230,000;-12,025;3,033;-7,428;24,900
4094,000;3,070;0,719;-35,209;3,218;9,588;5,039;35,730;4,657;-25,348;-2,784;0,000;37,500;37,900;9,565;3,389;-12,738;-10,027;-14,000;-11,217;-3,214;27,310;0,000;226,840;Inf;243,000;230,000;-12,037;3,034;-7,425;24,915
4094,500;3,070;0,719;-35,209;3,218;9,588;5,039;35,730;4,657;-25,348;-2,784;0,000;37,500;37,900;9,565;3,389;-12,728;-9,986;-13,833;-11,158;-3,214;27,310;0,000;226,840;Inf;244,000;230,000;-11,995;3,035;-7,446;24,921
4095,000;3,070;0,719;-35,209;3,218;9,588;5,039;35,730;4,657;-25,348;-2,784;0,000;37,500;37,900;9,565;3,389;-12,723;-10,025;-13,907;-11,208;-3,214;27,310;0,000;229,940;Inf;244,000;230,000;-11,926;3,035;-7,428;24,932
4095,500;3,070;0,719;-35,209;3,218;9,588;4,973;35,728;4,653;-25,449;-2,779;0,000;37,489;37,964;9,565;3,389;-12,687;-10,005;-13,855;-11,205;-3,218;27,302;0,000;229,940;Inf;244,000;230,000;-11,966;3,036;-7,419;24,943
4096,000;3,070;0,719;-35,209;3,218;9,588;4,973;35,728;4,653;-25,449;-2,779;0,000;37,500;38,000;9,565;3,389;-12,684;-10,019;-13,845;-11,192;-3,218;27,302;0,000;230,240;Inf;244,000;230,000;-11,938;3,036;-7,427;24,984
4096,500;3,070;0,719;-35,209;3,218;9,588;4,973;35,728;4,653;-25,449;-2,779;0,000;37,500;38,000;9,565;3,389;-12,726;-9,919;-13,795;-11,134;-3,218;27,302;0,000;230,240;Inf;244,000;230,000;-11,935;3,037;-7,452;25,051
4097,000;3,096;0,763;-35,209;3,268;9,564;4,973;35,728;4,653;-25,449;-2,779;0,000;37,500;38,000;9,484;3,163;-12,729;-10,041;-13,900;-11,203;-3,218;27,302;0,000;229,740;Inf;244,000;230,000;-11,894;3,037;-7,451;25,066
4097,500;3,096;0,763;-35,209;3,268;9,564;4,973;35,728;4,653;-25,449;-2,779;0,000;37,500;38,000;9,484;3,163;-12,668;-10,019;-13,970;-11,200;-3,218;27,302;0,000;229,740;Inf;244,000;230,000;-11,968;3,038;-7,437;25,089
4098,000;3,096;0,763;-35,209;3,268;9,564;4,973;35,728;4,653;-25,449;-2,779;0,000;37,500;38,000;9,484;3,163;-12,772;-10,032;-14,003;-11,232;-3,218;27,302;0,000;230,040;Inf;244,000;230,000;-11,964;3,039;-7,419;25,160
4098,500;3,096;0,763;-35,209;3,268;9,564;4,973;35,728;4,653;-25,449;-2,779;0,000;37,500;38,000;9,484;3,163;-12,742;-10,034;-13,999;-11,237;-3,218;27,302;0,000;230,040;Inf;244,000;230,000;-12,010;3,040;-7,424;25,205
4099,000;3,096;0,763;-35,209;3,268;9,564;5,017;35,741;4,656;-25,420;-2,775;0,000;37,495;38,002;9,484;3,163;-12,840;-10,022;-14,032;-11,251;-3,214;27,301;0,000;231,940;Inf;244,000;230,000;-12,003;3,041;-7,424;25,248
4099,500;3,096;0,763;-35,209;3,268;9,564;5,017;35,741;4,656;-25,420;-2,775;0,000;37,500;38,000;9,484;3,163;-12,826;-10,016;-14,026;-11,236;-3,214;27,301;0,000;231,940;Inf;243,000;230,000;-12,036;3,042;-7,422;25,300
4100,000;2,194;0,615;-34,155;3,285;9,472;5,017;35,741;4,656;-25,420;-2,775;0,000;37,500;38,000;9,619;3,293;-12,806;-10,019;-14,055;-11,244;-3,214;27,301;0,000;231,640;Inf;243,000;230,000;-12,026;3,043;-7,431;25,356
4100,500;2,194;0,615;-34,155;3,285;9,472;5,017;35,741;4,656;-25,420;-2,775;0,000;37,500;38,000;9,619;3,293;-12,807;-10,040;-14,087;-11,246;-3,214;27,301;0,000;231,640;Inf;242,000;230,000;-12,031;3,029;-7,411;25,345
4101,000;2,194;0,615;-34,155;3,285;9,472;5,017;35,741;4,656;-25,420;-2,775;0,000;37,500;38,000;9,619;3,293;-12,878;-10,016;-14,074;-11,251;-3,214;27,301;0,000;232,040;Inf;242,000;230,000;-12,045;3,015;-7,421;25,254
4101,500;2,194;0,615;-34,155;3,285;9,472;5,017;35,741;4,656;-25,420;-2,775;0,000;37,500;38,000;9,619;3,293;-12,740;-10,035;-13,970;-11,214;-3,214;27,301;0,000;232,040;Inf;241,000;230,000;-12,055;3,002;-7,424;25,262
4102,000;2,194;0,615;-34,155;3,285;9,472;5,027;35,746;4,670;-25,363;-2,769;0,000;37,495;37,958;9,619;3,293;-12,775;-10,025;-13,935;-11,200;-3,201;27,310;0,000;230,540;Inf;241,000;230,000;-11,990;2,989;-7,471;25,285
4102,500;2,194;0,615;-34,155;3,285;9,472;5,027;35,746;4,670;-25,363;-2,769;0,000;37,500;38,000;9,619;3,293;-12,717;-9,901;-13,804;-11,055;-3,201;27,310;0,000;230,540;Inf;241,000;230,000;-11,983;2,975;-7,426;25,305
4103,000;2,194;0,615;-34,155;3,285;9,472;5,027;35,746;4,670;-25,363;-2,769;0,000;37,500;38,000;9,619;3,293;-12,683;-10,020;-13,965;-11,194;-3,201;27,310;0,000;230,640;Inf;241,000;230,000;-11,869;2,963;-7,445;25,313
4103,500;3,217;0,814;-35,209;3,225;9,532;5,027;35,746;4,670;-25,363;-2,769;0,000;37,500;38,000;9,530;3,152;-12,732;-10,025;-13,906;-11,227;-3,201;27,310;0,000;230,640;Inf;241,000;230,000;-11,965;2,950;-7,436;25,327
4104,000;3,217;0,814;-35,209;3,225;9,532;5,027;35,746;4,670;-25,363;-2,769;0,000;37,500;38,000;9,530;3,152;-12,648;-10,013;-13,880;-11,194;-3,201;27,310;0,000;231,340;Inf;241,000;230,000;-11,973;2,954;-7,435;25,256
4104,500;3,217;0,814;-35,209;3,225;9,532;5,027;35,746;4,670;-25,363;-2,769;0,000;37,500;38,000;9,530;3,152;-12,688;-10,035;-13,929;-11,215;-3,201;27,310;0,000;231,340;Inf;240,000;230,000;-11,934;2,959;-7,437;25,287
4105,000;3,217;0,814;-35,209;3,225;9,532;5,027;35,746;4,670;-25,363;-2,769;0,000;37,500;38,000;9,530;3,152;-12,754;-10,033;-13,987;-11,230;-3,201;27,310;0,000;229,040;Inf;240,000;230,000;-11,967;2,963;-7,428;25,466
4105,500;3,217;0,814;-35,209;3,225;9,532;5,038;35,734;4,636;-25,420;-2,791;0,000;37,491;37,993;9,530;3,152;-12,792;-10,029;-13,985;-11,246;-3,210;27,289;0,000;229,040;Inf;240,000;230,000;-12,001;2,967;-7,457;25,568
4106,000;3,217;0,814;-35,209;3,225;9,532;5,038;35,734;4,636;-25,420;-2,791;0,000;37,500;38,000;9,530;3,152;-12,767;-10,010;-14,004;-11,248;-3,210;27,289;0,000;228,840;Inf;240,000;230,000;-12,013;2,971;-7,422;25,580
4106,500;3,442;0,816;-35,209;3,260;9,522;5,038;35,734;4,636;-25,420;-2,791;0,000;37,500;38,000;9,593;3,284;-12,828;-9,992;-13,929;-11,195;-3,210;27,289;0,000;228,840;Inf;241,000;230,000;-12,007;2,975;-7,434;25,560
4107,000;3,442;0,816;-35,209;3,260;9,522;5,038;35,734;4,636;-25,420;-2,791;0,000;37,500;38,000;9,593;3,284;-12,816;-10,011;-13,974;-11,228;-3,210;27,289;0,000;229,040;Inf;241,000;230,000;-11,986;2,983;-7,439;25,564
4107,500;3,442;0,816;-35,209;3,260;9,522;5,038;35,734;4,636;-25,420;-2,791;0,000;37,500;38,000;9,593;3,284;-12,831;-10,039;-14,036;-11,243;-3,210;27,289;0,000;229,040;Inf;241,000;230,000;-12,007;2,990;-7,429;25,541
4108,000;3,442;0,816;-35,209;3,260;9,522;5,038;35,734;4,636;-25,420;-2,791;0,000;37,500;38,000;9,593;3,284;-12,814;-10,024;-14,036;-11,221;-3,210;27,289;0,000;227,340;Inf;241,000;230,000;-12,037;2,998;-7,453;25,480
4108,500;3,442;0,816;-35,209;3,260;9,522;5,044;35,751;4,654;-25,382;-2,785;0,000;37,490;37,988;9,593;3,284;-12,782;-10,035;-14,031;-11,240;-3,227;27,288;0,000;227,340;Inf;242,000;230,000;-12,024;3,005;-7,432;25,472
4109,000;3,442;0,816;-35,209;3,260;9,522;5,044;35,751;4,654;-25,382;-2,785;0,000;37,500;38,000;9,593;3,284;-12,783;-10,017;-13,995;-11,238;-3,227;27,288;0,000;227,740;Inf;242,000;230,000;-12,022;3,012;-7,438;25,443
4109,500;3,442;0,816;-35,209;3,260;9,522;5,044;35,751;4,654;-25,382;-2,785;0,000;37,500;38,000;9,593;3,284;-12,802;-10,039;-13,983;-11,234;-3,227;27,288;0,000;227,740;Inf;243,000;230,000;-12,008;3,019;-7,427;25,446
4110,000;2,763;0,711;-33,948;3,265;9,514;5,044;35,751;4,654;-25,382;-2,785;0,000;37,500;38,000;9,628;3,042;-12,767;-10,016;-14,013;-11,255;-3,227;27,288;0,000;227,740;Inf;243,000;230,000;-12,015;3,026;-7,425;25,457
4110,500;2,763;0,711;-33,948;3,265;9,514;5,044;35,751;4,654;-25,382;-2,785;0,000;37,500;38,000;9,628;3,042;-12,849;-10,004;-14,064;-11,249;-3,227;27,288;0,000;227,740;Inf;244,000;230,000;-12,013;3,022;-7,431;25,429
4111,000;2,763;0,711;-33,948;3,265;9,514;5,044;35,751;4,654;-25,382;-2,785;0,000;37,500;38,000;9,628;3,042;-12,783;-10,033;-14,039;-11,255;-3,227;27,288;0,000;229,640;Inf;244,000;230,000;-12,041;3,018;-7,430;25,412
4111,500;2,763;0,711;-33,948;3,265;9,514;5,044;35,751;4,654;-25,382;-2,785;0,000;37,500;38,000;9,628;3,042;-12,849;-10,019;-13,986;-11,225;-3,227;27,288;0,000;229,640;Inf;244,000;230,000;-12,027;3,014;-7,430;25,374
4112,000;2,763;0,711;-33,948;3,265;9,514;5,034;35,755;4,635;-25,349;-2,767;0,000;37,488;38,024;9,628;3,042;-12,764;-10,038;-14,053;-11,248;-3,231;27,292;0,000;229,840;Inf;244,000;230,000;-12,020;3,009;-7,426;25,375
4112,500;2,763;0,711;-33,948;3,265;9,514;5,034;35,755;4,635;-25,349;-2,767;0,000;37,500;38,000;9,628;3,042;-12,750;-10,039;-14,032;-11,218;-3,231;27,292;0,000;229,840;Inf;244,000;230,000;-12,026;3,005;-7,429;25,351
4113,000;3,411;0,799;-35,209;3,168;9,550;5,034;35,755;4,635;-25,349;-2,767;0,000;37,500;38,000;9,552;3,362;-12,792;-10,034;-14,004;-11,250;-3,231;27,292;0,000;229,340;Inf;244,000;230,000;-12,010;3,001;-7,440;25,331
4113,500;3,411;0,799;-35,209;3,168;9,550;5,034;35,755;4,635;-25,349;-2,767;0,000;37,500;38,000;9,552;3,362;-12,843;-10,038;-14,091;-11,280;-3,231;27,292;0,000;229,340;Inf;244,000;230,000;-12,020;3,008;-7,410;25,310
4114,000;3,411;0,799;-35,209;3,168;9,550;5,034;35,755;4,635;-25,349;-2,767;0,000;37,500;38,000;9,552;3,362;-12,805;-10,039;-14,051;-11,257;-3,231;27,292;0,000;229,340;Inf;244,000;230,000;-12,063;3,015;-7,424;25,322
4114,500;3,411;0,799;-35,209;3,168;9,550;5,034;35,755;4,635;-25,349;-2,767;0,000;37,500;38,000;9,552;3,362;-12,850;-10,032;-14,100;-11,280;-3,231;27,292;0,000;229,340;Inf;244,000;230,000;-12,038;3,021;-7,427;25,295
4115,000;3,411;0,799;-35,209;3,168;9,550;5,023;35,752;4,634;-25,338;-2,776;0,000;37,503;38,037;9,552;3,362;-12,825;-10,017;-14,018;-11,241;-3,222;27,299;0,000;231,640;Inf;244,000;230,000;-12,066;3,028;-7,432;25,281
4115,500;3,411;0,799;-35,209;3,168;9,550;5,023;35,752;4,634;-25,338;-2,776;0,000;37,500;38,000;9,552;3,362;-12,782;-10,036;-14,025;-11,225;-3,222;27,299;0,000;231,640;Inf;243,000;230,000;-12,025;3,034;-7,425;25,275
4116,000;3,517;0,824;-35,209;3,188;9,545;5,023;35,752;4,634;-25,338;-2,776;0,000;37,500;38,000;9,596;3,317;-12,756;-10,028;-14,021;-11,228;-3,222;27,299;0,000;231,440;Inf;243,000;230,000;-12,017;3,040;-7,423;25,220
4116,500;3,517;0,824;-35,209;3,188;9,545;5,023;35,752;4,634;-25,338;-2,776;0,000;37,500;38,000;9,596;3,317;-12,752;-10,017;-13,933;-11,207;-3,222;27,299;0,000;231,440;Inf;242,000;230,000;-12,008;3,048;-7,430;25,231
4117,000;3,517;0,824;-35,209;3,188;9,545;5,023;35,752;4,634;-25,338;-2,776;0,000;37,500;38,000;9,596;3,317;-12,801;-10,016;-13,956;-11,214;-3,222;27,299;0,000;231,440;Inf;242,000;230,000;-11,977;3,056;-7,447;25,232
4117,500;3,517;0,824;-35,209;3,188;9,545;5,023;35,752;4,634;-25,338;-2,776;0,000;37,500;38,000;9,596;3,317;-12,728;-10,027;-13,985;-11,212;-3,222;27,299;0,000;231,440;Inf;241,000;230,000;-11,997;3,063;-7,433;25,222
4118,000;3,517;0,824;-35,209;3,188;9,545;5,023;35,752;4,634;-25,338;-2,776;0,000;37,500;38,000;9,596;3,317;-12,802;-10,026;-13,979;-11,233;-3,222;27,299;0,000;229,840;Inf;241,000;230,000;-11,988;3,071;-7,415;25,210
4118,500;3,517;0,824;-35,209;3,188;9,545;4,990;35,735;4,632;-25,393;-2,780;0,000;37,488;37,976;9,596;3,317;-12,812;-9,993;-13,948;-11,196;-3,228;27,289;0,000;229,840;Inf;241,000;230,000;-12,010;3,078;-7,449;25,210
4119,000;3,517;0,824;-35,209;3,188;9,545;4,990;35,735;4,632;-25,393;-2,780;0,000;37,500;38,000;9,596;3,317;-12,706;-10,020;-13,918;-11,171;-3,228;27,289;0,000;229,740;Inf;241,000;230,000;-11,987;3,085;-7,440;25,198
4119,500;3,233;0,883;-34,114;3,278;9,511;4,990;35,735;4,632;-25,393;-2,780;0,000;37,500;38,000;9,625;3,228;-12,705;-10,010;-13,904;-11,210;-3,228;27,289;0,000;229,740;Inf;241,000;230,000;-11,954;3,092;-7,432;25,199
4120,000;3,233;0,883;-34,114;3,278;9,511;4,990;35,735;4,632;-25,393;-2,780;0,000;37,500;38,000;9,625;3,228;-12,740;-9,989;-13,940;-11,218;-3,228;27,289;0,000;230,340;Inf;241,000;230,000;-11,957;3,094;-7,420;25,236
4120,500;3,233;0,883;-34,114;3,278;9,511;4,990;35,735;4,632;-25,393;-2,780;0,000;37,500;38,000;9,625;3,228;-12,709;-10,015;-13,965;-11,248;-3,228;27,289;0,000;230,340;Inf;241,000;230,000;-11,972;3,097;-7,439;25,249
4121,000;3,233;0,883;-34,114;3,278;9,511;4,990;35,735;4,632;-25,393;-2,780;0,000;37,500;38,000;9,625;3,228;-12,816;-10,024;-13,976;-11,229;-3,228;27,289;0,000;228,840;Inf;241,000;230,000;-11,984;3,099;-7,426;25,270
4121,500;3,233;0,883;-34,114;3,278;9,511;5,013;35,734;4,661;-25,394;-2,777;0,000;37,490;37,945;9,625;3,228;-12,784;-10,040;-14,020;-11,243;-3,236;27,276;0,000;228,840;Inf;242,000;230,000;-12,011;3,101;-7,418;25,271
4122,000;3,233;0,883;-34,114;3,278;9,511;5,013;35,734;4,661;-25,394;-2,777;0,000;37,500;37,900;9,625;3,228;-12,819;-10,030;-14,064;-11,240;-3,236;27,276;0,000;228,840;Inf;242,000;230,000;-12,021;3,103;-7,405;25,278
4122,500;2,406;0,650;-34,106;3,271;9,553;5,013;35,734;4,661;-25,394;-2,777;0,000;37,500;37,900;9,602;3,116;-12,854;-10,005;-14,018;-11,255;-3,236;27,276;0,000;228,840;Inf;243,000;230,000;-12,038;3,105;-7,400;25,269
4123,000;2,406;0,650;-34,106;3,271;9,553;5,013;35,734;4,661;-25,394;-2,777;0,000;37,500;37,900;9,602;3,116;-12,796;-10,030;-14,055;-11,236;-3,236;27,276;0,000;228,340;Inf;243,000;230,000;-12,033;3,094;-7,399;25,264
4123,500;2,406;0,650;-34,106;3,271;9,553;5,013;35,734;4,661;-25,394;-2,777;0,000;37,500;37,900;9,602;3,116;-12,844;-10,011;-14,032;-11,251;-3,236;27,276;0,000;228,340;Inf;244,000;230,000;-12,029;3,083;-7,414;25,269
4124,000;2,406;0,650;-34,106;3,271;9,553;5,013;35,734;4,661;-25,394;-2,777;0,000;37,500;37,900;9,602;3,116;-12,714;-10,011;-13,949;-11,186;-3,236;27,276;0,000;229,540;Inf;244,000;230,000;-12,034;3,072;-7,409;25,259
4124,500;2,406;0,650;-34,106;3,271;9,553;5,013;35,734;4,661;-25,394;-2,777;0,000;37,500;37,900;9,602;3,116;-12,728;-10,014;-13,934;-11,189;-3,236;27,276;0,000;229,540;Inf;244,000;230,000;-11,965;3,061;-7,426;25,248
4125,000;2,406;0,650;-34,106;3,271;9,553;5,043;35,753;4,676;-25,379;-2,790;0,000;37,490;37,938;9,602;3,116;-12,724;-10,031;-13,978;-11,215;-3,229;27,298;0,000;229,140;Inf;244,000;230,000;-11,966;3,050;-7,406;25,241
4125,500;2,406;0,650;-34,106;3,271;9,553;5,043;35,753;4,676;-25,379;-2,790;0,000;37,500;37,900;9,602;3,116;-12,795;-10,023;-13,959;-11,222;-3,229;27,298;0,000;229,140;Inf;244,000;230,000;-11,987;3,039;-7,398;25,281
4126,000;2,993;0,819;-34,199;3,281;9,498;5,043;35,753;4,676;-25,379;-2,790;0,000;37,500;37,900;9,624;3,257;-12,810;-9,994;-13,936;-11,217;-3,229;27,298;0,000;229,340;Inf;244,000;230,000;-12,000;3,029;-7,365;25,315
4126,500;2,993;0,819;-34,199;3,281;9,498;5,043;35,753;4,676;-25,379;-2,790;0,000;37,500;37,900;9,624;3,257;-12,654;-10,004;-13,962;-11,206;-3,229;27,298;0,000;229,340;Inf;244,000;230,000;-11,989;3,028;-7,399;25,317
4127,000;2,993;0,819;-34,199;3,281;9,498;5,043;35,753;4,676;-25,379;-2,790;0,000;37,500;37,900;9,624;3,257;-12,753;-10,021;-13,953;-11,235;-3,229;27,298;0,000;229,740;Inf;244,000;230,000;-11,956;3,028;-7,388;25,287
4127,500;2,993;0,819;-34,199;3,281;9,498;5,043;35,753;4,676;-25,379;-2,790;0,000;37,500;37,900;9,624;3,257;-12,824;-9,925;-13,907;-11,170;-3,229;27,298;0,000;229,740;Inf;244,000;230,000;-11,990;3,027;-7,381;25,242
4128,000;2,993;0,819;-34,199;3,281;9,498;5,069;35,752;4,643;-25,396;-2,799;0,000;37,491;37,938;9,624;3,257;-12,751;-10,040;-14,057;-11,237;-3,233;27,294;0,000;231,840;Inf;244,000;230,000;-11,956;3,027;-7,417;25,289
4128,500;2,993;0,819;-34,199;3,281;9,498;5,069;35,752;4,643;-25,396;-2,799;0,000;37,500;37,900;9,624;3,257;-12,729;-10,022;-14,025;-11,260;-3,233;27,294;0,000;231,840;Inf;243,000;230,000;-12,021;3,026;-7,415;25,317
4129,000;2,810;0,668;-35,209;3,199;9,515;5,069;35,752;4,643;-25,396;-2,799;0,000;37,500;37,900;9,618;3,358;-12,852;-10,028;-14,034;-11,230;-3,233;27,294;0,000;231,340;Inf;243,000;230,000;-12,009;3,026;-7,412;25,390
4129,500;2,810;0,668;-35,209;3,199;9,515;5,069;35,752;4,643;-25,396;-2,799;0,000;37,500;37,900;9,618;3,358;-12,843;-10,034;-14,032;-11,246;-3,233;27,294;0,000;231,340;Inf;242,000;230,000;-12,036;3,022;-7,408;25,422
4130,000;2,810;0,668;-35,209;3,199;9,515;5,069;35,752;4,643;-25,396;-2,799;0,000;37,500;37,900;9,618;3,358;-12,819;-10,006;-13,982;-11,213;-3,233;27,294;0,000;231,140;Inf;242,000;230,000;-12,038;3,019;-7,428;25,490
4130,500;2,810;0,668;-35,209;3,199;9,515;5,069;35,752;4,643;-25,396;-2,799;0,000;37,500;37,900;9,618;3,358;-12,823;-10,043;-14,030;-11,265;-3,233;27,294;0,000;231,140;Inf;241,000;230,000;-12,005;3,015;-7,404;25,558
