t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4131,000;2,810;0,668;-35,209;3,199;9,515;5,069;35,752;4,643;-25,396;-2,799;0,000;37,500;37,900;9,618;3,358;-12,868;-10,044;-14,086;-11,268;-3,233;27,294;0,000;230,540;Inf;241,000;230,000;-12,040;3,012;-7,405;25,634
4131,500;2,810;0,668;-35,209;3,199;9,515;5,066;35,763;4,655;-25,338;-2,771;0,000;37,479;37,931;9,618;3,358;-12,838;-10,032;-14,096;-11,240;-3,229;27,296;0,000;230,540;Inf;241,000;230,000;-12,067;3,008;-7,390;25,687
4132,000;2,810;0,668;-35,209;3,199;9,515;5,066;35,763;4,655;-25,338;-2,771;0,000;37,500;37,900;9,618;3,358;-12,855;-10,035;-14,028;-11,265;-3,229;27,296;0,000;231,440;Inf;241,000;230,000;-12,052;3,005;-7,409;25,765
4132,500;3,269;0,777;-35,190;3,303;9,549;5,066;35,763;4,655;-25,338;-2,771;0,000;37,500;37,900;9,545;3,124;-12,724;-10,039;-14,011;-11,212;-3,229;27,296;0,000;231,440;Inf;240,000;230,000;-12,046;3,002;-7,440;25,729
4133,000;3,269;0,777;-35,190;3,303;9,549;5,066;35,763;4,655;-25,338;-2,771;0,000;37,500;37,900;9,545;3,124;-12,786;-10,041;-13,954;-11,221;-3,229;27,296;0,000;231,140;Inf;240,000;230,000;-11,997;3,006;-7,419;25,715
4133,500;3,269;0,777;-35,190;3,303;9,549;5,066;35,763;4,655;-25,338;-2,771;0,000;37,500;37,900;9,545;3,124;-12,725;-9,953;-13,847;-11,134;-3,229;27,296;0,000;231,140;Inf;239,000;230,000;-12,001;3,011;-7,427;25,677
4134,000;3,269;0,777;-35,190;3,303;9,549;5,066;35,763;4,655;-25,338;-2,771;0,000;37,500;37,900;9,545;3,124;-12,757;-10,011;-13,909;-11,192;-3,229;27,296;0,000;228,740;Inf;239,000;230,000;-11,915;3,015;-7,427;25,626
4134,500;3,269;0,777;-35,190;3,303;9,549;5,009;35,742;4,649;-25,421;-2,786;0,000;37,472;37,926;9,545;3,124;-12,745;-10,043;-14,013;-11,230;-3,227;27,297;0,000;228,740;Inf;240,000;230,000;-11,967;3,019;-7,414;25,608
4135,000;3,269;0,777;-35,190;3,303;9,549;5,009;35,742;4,649;-25,421;-2,786;0,000;37,500;37,900;9,545;3,124;-12,794;-10,025;-14,012;-11,237;-3,227;27,297;0,000;228,740;Inf;240,000;230,000;-12,008;3,023;-7,413;25,522
4135,500;2,742;0,727;-34,213;3,312;9,504;5,009;35,742;4,649;-25,421;-2,786;0,000;37,500;37,900;9,547;3,139;-12,735;-10,021;-14,027;-11,205;-3,227;27,297;0,000;228,740;Inf;241,000;230,000;-12,017;3,027;-7,428;25,564
4136,000;2,742;0,727;-34,213;3,312;9,504;5,009;35,742;4,649;-25,421;-2,786;0,000;37,500;37,900;9,547;3,139;-12,794;-10,051;-14,030;-11,219;-3,227;27,297;0,000;228,940;Inf;241,000;230,000;-11,997;3,022;-7,408;25,520
4136,500;2,742;0,727;-34,213;3,312;9,504;5,009;35,742;4,649;-25,421;-2,786;0,000;37,500;37,900;9,547;3,139;-12,807;-10,046;-14,029;-11,270;-3,227;27,297;0,000;228,940;Inf;242,000;230,000;-12,023;3,018;-7,390;25,505
4137,000;2,742;0,727;-34,213;3,312;9,504;5,009;35,742;4,649;-25,421;-2,786;0,000;37,500;37,900;9,547;3,139;-12,864;-10,041;-14,029;-11,250;-3,227;27,297;0,000;228,140;Inf;242,000;230,000;-12,038;3,013;-7,409;25,551
4137,500;2,742;0,727;-34,213;3,312;9,504;4,981;35,758;4,648;-25,370;-2,761;0,000;37,462;37,870;9,547;3,139;-12,866;-10,030;-14,033;-11,252;-3,212;27,296;0,000;228,140;Inf;243,000;230,000;-12,046;3,009;-7,404;25,632
4138,000;2,742;0,727;-34,213;3,312;9,504;4,981;35,758;4,648;-25,370;-2,761;0,000;37,500;37,900;9,547;3,139;-12,774;-10,058;-14,005;-11,261;-3,212;27,296;0,000;227,740;Inf;243,000;230,000;-12,045;3,004;-7,407;25,737
4138,500;2,742;0,727;-34,213;3,312;9,504;4,981;35,758;4,648;-25,370;-2,761;0,000;37,500;37,900;9,547;3,139;-12,832;-10,041;-14,014;-11,246;-3,212;27,296;0,000;227,740;Inf;244,000;230,000;-12,025;3,000;-7,438;25,768
4139,000;2,868;0,742;-34,067;3,301;9,398;4,981;35,758;4,648;-25,370;-2,761;0,000;37,500;37,900;9,770;3,250;-12,804;-10,025;-14,044;-11,264;-3,212;27,296;0,000;227,640;Inf;244,000;230,000;-12,033;2,996;-7,417;25,706
4139,500;2,868;0,742;-34,067;3,301;9,398;4,981;35,758;4,648;-25,370;-2,761;0,000;37,500;37,900;9,770;3,250;-12,872;-10,010;-14,009;-11,206;-3,212;27,296;0,000;227,640;Inf;245,000;230,000;-12,034;2,994;-7,408;25,665
4140,000;2,868;0,742;-34,067;3,301;9,398;4,981;35,758;4,648;-25,370;-2,761;0,000;37,500;37,900;9,770;3,250;-12,750;-10,031;-13,972;-11,252;-3,212;27,296;0,000;228,140;Inf;245,000;230,000;-12,024;2,992;-7,419;25,647
4140,500;2,868;0,742;-34,067;3,301;9,398;4,981;35,758;4,648;-25,370;-2,761;0,000;37,500;37,900;9,770;3,250;-12,798;-10,035;-13,981;-11,257;-3,212;27,296;0,000;228,140;Inf;246,000;230,000;-12,001;2,990;-7,439;25,609
4141,000;2,868;0,742;-34,067;3,301;9,398;5,014;35,749;4,652;-25,388;-2,764;0,000;37,455;37,855;9,770;3,250;-12,830;-10,020;-14,030;-11,266;-3,213;27,293;0,000;230,540;Inf;246,000;230,000;-12,018;2,988;-7,416;25,584
4141,500;2,868;0,742;-34,067;3,301;9,398;5,014;35,749;4,652;-25,388;-2,764;0,000;37,500;37,900;9,770;3,250;-12,843;-10,028;-14,055;-11,250;-3,213;27,293;0,000;230,540;Inf;246,000;230,000;-12,037;2,986;-7,411;25,586
4142,000;2,689;0,719;-33,504;3,227;9,490;5,014;35,749;4,652;-25,388;-2,764;0,000;37,500;37,900;9,720;3,232;-12,883;-10,044;-14,140;-11,266;-3,213;27,293;0,000;230,840;Inf;246,000;230,000;-12,044;2,984;-7,409;25,584
4142,500;2,689;0,719;-33,504;3,227;9,490;5,014;35,749;4,652;-25,388;-2,764;0,000;37,500;37,900;9,720;3,232;-12,879;-10,028;-14,070;-11,245;-3,213;27,293;0,000;230,840;Inf;246,000;230,000;-12,083;2,979;-7,422;25,478
4143,000;2,689;0,719;-33,504;3,227;9,490;5,014;35,749;4,652;-25,388;-2,764;0,000;37,500;37,900;9,720;3,232;-12,865;-10,050;-14,070;-11,274;-3,213;27,293;0,000;230,940;Inf;246,000;230,000;-12,055;2,974;-7,419;25,450
4143,500;2,689;0,719;-33,504;3,227;9,490;5,014;35,749;4,652;-25,388;-2,764;0,000;37,500;37,900;9,720;3,232;-12,839;-10,041;-14,054;-11,268;-3,213;27,293;0,000;230,940;Inf;246,000;230,000;-12,065;2,970;-7,419;25,387
4144,000;2,689;0,719;-33,504;3,227;9,490;5,040;35,752;4,652;-25,394;-2,783;0,000;37,457;37,848;9,720;3,232;-12,798;-10,035;-13,993;-11,243;-3,220;27,289;0,000;233,740;Inf;246,000;230,000;-12,050;2,965;-7,428;25,352
4144,500;2,689;0,719;-33,504;3,227;9,490;5,040;35,752;4,652;-25,394;-2,783;0,000;37,500;37,800;9,720;3,232;-12,806;-10,020;-13,952;-11,245;-3,220;27,289;0,000;233,740;Inf;245,000;230,000;-12,017;2,960;-7,424;25,335
4145,000;2,689;0,719;-33,504;3,227;9,490;5,040;35,752;4,652;-25,394;-2,783;0,000;37,500;37,800;9,720;3,232;-12,818;-10,036;-13,938;-11,259;-3,220;27,289;0,000;233,940;Inf;245,000;230,000;-12,006;2,956;-7,428;25,280
4145,500;3,150;0,854;-33,792;3,263;9,514;5,040;35,752;4,652;-25,394;-2,783;0,000;37,500;37,800;9,645;3,153;-12,798;-10,049;-14,018;-11,279;-3,220;27,289;0,000;233,940;Inf;244,000;230,000;-12,013;2,952;-7,416;25,210
4146,000;3,150;0,854;-33,792;3,263;9,514;5,040;35,752;4,652;-25,394;-2,783;0,000;37,500;37,800;9,645;3,153;-12,779;-10,043;-13,988;-11,241;-3,220;27,289;0,000;234,140;Inf;244,000;230,000;-12,036;2,955;-7,422;25,179
4146,500;3,150;0,854;-33,792;3,263;9,514;5,040;35,752;4,652;-25,394;-2,783;0,000;37,500;37,800;9,645;3,153;-12,848;-10,035;-14,096;-11,256;-3,220;27,289;0,000;234,140;Inf;243,000;230,000;-12,013;2,958;-7,416;25,169
4147,000;3,150;0,854;-33,792;3,263;9,514;5,040;35,752;4,652;-25,394;-2,783;0,000;37,500;37,800;9,645;3,153;-12,860;-10,027;-14,104;-11,273;-3,220;27,289;0,000;233,140;Inf;243,000;230,000;-12,059;2,961;-7,414;25,184
4147,500;3,150;0,854;-33,792;3,263;9,514;5,087;35,762;4,673;-25,360;-2,780;0,000;37,444;37,807;9,645;3,153;-12,800;-10,049;-14,075;-11,264;-3,226;27,292;0,000;233,140;Inf;242,000;230,000;-12,066;2,964;-7,411;25,172
4148,000;3,150;0,854;-33,792;3,263;9,514;5,087;35,762;4,673;-25,360;-2,780;0,000;37,400;37,800;9,645;3,153;-12,792;-10,073;-14,086;-11,238;-3,226;27,292;0,000;233,440;Inf;242,000;230,000;-12,047;2,967;-7,418;25,193
4148,500;2,955;0,790;-33,556;3,235;9,459;5,087;35,762;4,673;-25,360;-2,780;0,000;37,400;37,800;9,834;3,247;-12,846;-10,069;-14,001;-11,257;-3,226;27,292;0,000;233,440;Inf;241,000;230,000;-12,047;2,970;-7,409;25,207
4149,000;2,955;0,790;-33,556;3,235;9,459;5,087;35,762;4,673;-25,360;-2,780;0,000;37,400;37,800;9,834;3,247;-12,876;-10,058;-14,080;-11,258;-3,226;27,292;0,000;233,640;Inf;241,000;230,000;-12,044;2,970;-7,415;25,207
4149,500;2,955;0,790;-33,556;3,235;9,459;5,087;35,762;4,673;-25,360;-2,780;0,000;37,400;37,800;9,834;3,247;-12,831;-10,047;-14,035;-11,242;-3,226;27,292;0,000;233,640;Inf;240,000;230,000;-12,068;2,970;-7,437;25,200
4150,000;2,955;0,790;-33,556;3,235;9,459;5,087;35,762;4,673;-25,360;-2,780;0,000;37,400;37,800;9,834;3,247;-12,784;-10,027;-13,945;-11,231;-3,226;27,292;0,000;229,940;Inf;240,000;230,000;-12,039;2,970;-7,440;25,195
4150,500;2,955;0,790;-33,556;3,235;9,459;5,036;35,742;4,637;-25,408;-2,796;0,000;37,437;37,808;9,834;3,247;-12,721;-10,026;-13,960;-11,242;-3,239;27,289;0,000;229,940;Inf;240,000;230,000;-11,997;2,969;-7,399;25,193
4151,000;2,955;0,790;-33,556;3,235;9,459;5,036;35,742;4,637;-25,408;-2,796;0,000;37,400;37,800;9,834;3,247;-12,833;-10,028;-13,988;-11,234;-3,239;27,289;0,000;230,240;Inf;240,000;230,000;-11,987;2,969;-7,413;25,178
4151,500;2,955;0,790;-33,556;3,235;9,459;5,036;35,742;4,637;-25,408;-2,796;0,000;37,400;37,800;9,834;3,247;-12,801;-10,053;-14,067;-11,273;-3,239;27,289;0,000;230,240;Inf;240,000;230,000;-12,021;2,969;-7,387;25,150
4152,000;2,549;0,655;-34,931;3,270;9,558;5,036;35,742;4,637;-25,408;-2,796;0,000;37,400;37,800;9,477;3,159;-12,878;-10,050;-14,143;-11,265;-3,239;27,289;0,000;230,340;Inf;240,000;230,000;-12,048;2,969;-7,395;25,115
4152,500;2,549;0,655;-34,931;3,270;9,558;5,036;35,742;4,637;-25,408;-2,796;0,000;37,400;37,800;9,477;3,159;-12,842;-10,052;-14,056;-11,274;-3,239;27,289;0,000;230,340;Inf;240,000;230,000;-12,084;2,962;-7,405;25,135
4153,000;2,549;0,655;-34,931;3,270;9,558;5,036;35,742;4,637;-25,408;-2,796;0,000;37,400;37,800;9,477;3,159;-12,917;-10,050;-14,073;-11,285;-3,239;27,289;0,000;228,140;Inf;240,000;230,000;-12,056;2,955;-7,407;25,137
4153,500;2,549;0,655;-34,931;3,270;9,558;5,036;35,742;4,637;-25,408;-2,796;0,000;37,400;37,800;9,477;3,159;-12,860;-10,069;-14,116;-11,259;-3,239;27,289;0,000;228,140;Inf;241,000;230,000;-12,082;2,948;-7,420;25,161
4154,000;2,549;0,655;-34,931;3,270;9,558;5,061;35,751;4,659;-25,367;-2,794;0,000;37,437;37,691;9,477;3,159;-12,862;-10,051;-14,027;-11,276;-3,234;27,291;0,000;228,140;Inf;241,000;230,000;-12,076;2,942;-7,417;25,164
4154,500;2,549;0,655;-34,931;3,270;9,558;5,061;35,751;4,659;-25,367;-2,794;0,000;37,400;37,700;9,477;3,159;-12,850;-9,989;-14,015;-11,196;-3,234;27,291;0,000;228,140;Inf;242,000;230,000;-12,054;2,935;-7,444;25,194
4155,000;3,160;0,747;-35,209;3,234;9,623;5,061;35,751;4,659;-25,367;-2,794;0,000;37,400;37,700;9,378;3,236;-12,810;-10,071;-14,089;-11,255;-3,234;27,291;0,000;227,340;Inf;242,000;230,000;-12,013;2,929;-7,462;25,226
4155,500;3,160;0,747;-35,209;3,234;9,623;5,061;35,751;4,659;-25,367;-2,794;0,000;37,400;37,700;9,378;3,236;-12,793;-10,069;-14,050;-11,269;-3,234;27,291;0,000;227,340;Inf;243,000;230,000;-12,056;2,933;-7,444;25,206
4156,000;3,160;0,747;-35,209;3,234;9,623;5,061;35,751;4,659;-25,367;-2,794;0,000;37,400;37,700;9,378;3,236;-12,869;-10,032;-14,003;-11,250;-3,234;27,291;0,000;227,440;Inf;243,000;230,000;-12,045;2,937;-7,441;25,202
4156,500;3,160;0,747;-35,209;3,234;9,623;5,061;35,751;4,659;-25,367;-2,794;0,000;37,400;37,700;9,378;3,236;-12,847;-10,060;-14,023;-11,268;-3,234;27,291;0,000;227,440;Inf;244,000;230,000;-12,038;2,940;-7,473;25,218
4157,000;3,160;0,747;-35,209;3,234;9,623;5,019;35,747;4,665;-25,386;-2,784;0,000;37,435;37,774;9,378;3,236;-12,814;-10,077;-14,074;-11,263;-3,227;27,293;0,000;229,740;Inf;244,000;230,000;-12,050;2,944;-7,459;25,221
4157,500;3,160;0,747;-35,209;3,234;9,623;5,019;35,747;4,665;-25,386;-2,784;0,000;37,400;37,800;9,378;3,236;-12,857;-10,059;-14,022;-11,277;-3,227;27,293;0,000;229,740;Inf;244,000;230,000;-12,057;2,947;-7,440;25,225
4158,000;2,748;0,734;-33,292;3,218;9,504;5,019;35,747;4,665;-25,386;-2,784;0,000;37,400;37,800;9,779;3,156;-12,885;-10,049;-14,065;-11,272;-3,227;27,293;0,000;229,540;Inf;244,000;230,000;-12,054;2,951;-7,445;25,283
4158,500;2,748;0,734;-33,292;3,218;9,504;5,019;35,747;4,665;-25,386;-2,784;0,000;37,400;37,800;9,779;3,156;-12,834;-10,079;-14,077;-11,280;-3,227;27,293;0,000;229,540;Inf;244,000;230,000;-12,068;2,948;-7,456;25,261
4159,000;2,748;0,734;-33,292;3,218;9,504;5,019;35,747;4,665;-25,386;-2,784;0,000;37,400;37,800;9,779;3,156;-12,856;-10,063;-14,113;-11,303;-3,227;27,293;0,000;229,640;Inf;244,000;230,000;-12,068;2,944;-7,445;25,249
4159,500;2,748;0,734;-33,292;3,218;9,504;5,019;35,747;4,665;-25,386;-2,784;0,000;37,400;37,800;9,779;3,156;-12,855;-10,051;-14,111;-11,284;-3,227;27,293;0,000;229,640;Inf;244,000;230,000;-12,084;2,941;-7,445;25,234
4160,000;2,748;0,734;-33,292;3,218;9,504;5,019;35,747;4,665;-25,386;-2,784;0,000;37,400;37,800;9,779;3,156;-12,879;-10,021;-14,024;-11,236;-3,227;27,293;0,000;231,540;Inf;244,000;230,000;-12,076;2,938;-7,432;25,244
4160,500;2,748;0,734;-33,292;3,218;9,504;4,992;35,750;4,659;-25,367;-2,767;0,000;37,432;37,707;9,779;3,156;-12,881;-10,089;-14,138;-11,307;-3,216;27,305;0,000;231,540;Inf;243,000;230,000;-12,040;2,935;-7,457;25,225
4161,000;2,748;0,734;-33,292;3,218;9,504;4,992;35,750;4,659;-25,367;-2,767;0,000;37,400;37,700;9,779;3,156;-12,820;-10,075;-14,016;-11,292;-3,216;27,305;0,000;231,040;Inf;243,000;230,000;-12,104;2,932;-7,474;25,211
4161,500;3,449;0,796;-35,209;3,213;9,569;4,992;35,750;4,659;-25,367;-2,767;0,000;37,400;37,700;9,571;3,281;-12,857;-10,083;-14,054;-11,275;-3,216;27,305;0,000;231,040;Inf;242,000;230,000;-12,051;2,929;-7,465;25,263
4162,000;3,449;0,796;-35,209;3,213;9,569;4,992;35,750;4,659;-25,367;-2,767;0,000;37,400;37,700;9,571;3,281;-12,781;-10,091;-14,092;-11,301;-3,216;27,305;0,000;231,840;Inf;242,000;230,000;-12,068;2,937;-7,455;25,254
4162,500;3,449;0,796;-35,209;3,213;9,569;4,992;35,750;4,659;-25,367;-2,767;0,000;37,400;37,700;9,571;3,281;-12,800;-10,065;-14,034;-11,261;-3,216;27,305;0,000;231,840;Inf;241,000;230,000;-12,066;2,946;-7,457;25,263
4163,000;3,449;0,796;-35,209;3,213;9,569;4,992;35,750;4,659;-25,367;-2,767;0,000;37,400;37,700;9,571;3,281;-12,797;-10,053;-14,007;-11,251;-3,216;27,305;0,000;230,640;Inf;241,000;230,000;-12,040;2,954;-7,444;25,230
4163,500;3,449;0,796;-35,209;3,213;9,569;5,022;35,726;4,648;-25,408;-2,774;0,000;37,420;37,640;9,571;3,281;-12,772;-10,057;-14,008;-11,230;-3,209;27,299;0,000;230,640;Inf;241,000;230,000;-12,027;2,962;-7,447;25,193
4164,000;3,449;0,796;-35,209;3,213;9,569;5,022;35,726;4,648;-25,408;-2,774;0,000;37,400;37,600;9,571;3,281;-12,796;-10,082;-14,058;-11,282;-3,209;27,299;0,000;230,440;Inf;241,000;230,000;-12,017;2,970;-7,440;25,176
4164,500;3,476;0,820;-35,209;3,253;9,563;5,022;35,726;4,648;-25,408;-2,774;0,000;37,400;37,600;9,422;3,262;-12,846;-10,045;-14,032;-11,257;-3,209;27,299;0,000;230,440;Inf;241,000;230,000;-12,054;2,978;-7,428;25,159
4165,000;3,476;0,820;-35,209;3,253;9,563;5,022;35,726;4,648;-25,408;-2,774;0,000;37,400;37,600;9,422;3,262;-12,866;-10,070;-14,098;-11,245;-3,209;27,299;0,000;230,640;Inf;241,000;230,000;-12,045;2,986;-7,435;25,110
4165,500;3,476;0,820;-35,209;3,253;9,563;5,022;35,726;4,648;-25,408;-2,774;0,000;37,400;37,600;9,422;3,262;-12,822;-10,071;-14,002;-11,272;-3,209;27,299;0,000;230,640;Inf;241,000;230,000;-12,070;2,994;-7,428;25,130
4166,000;3,476;0,820;-35,209;3,253;9,563;5,022;35,726;4,648;-25,408;-2,774;0,000;37,400;37,600;9,422;3,262;-12,835;-10,064;-14,104;-11,280;-3,209;27,299;0,000;228,640;Inf;241,000;230,000;-12,041;3,002;-7,390;25,122
4166,500;3,476;0,820;-35,209;3,253;9,563;5,022;35,726;4,648;-25,408;-2,774;0,000;37,400;37,600;9,422;3,262;-12,842;-10,078;-14,120;-11,282;-3,209;27,299;0,000;228,640;Inf;242,000;230,000;-12,071;3,010;-7,422;25,135
4167,000;3,476;0,820;-35,209;3,253;9,563;5,049;35,731;4,662;-25,398;-2,759;0,000;37,414;37,749;9,422;3,262;-12,868;-10,056;-14,043;-11,261;-3,187;27,313;0,000;228,640;Inf;242,000;230,000;-12,081;3,017;-7,414;25,139
4167,500;3,476;0,820;-35,209;3,253;9,563;5,049;35,731;4,662;-25,398;-2,759;0,000;37,400;37,700;9,422;3,262;-12,868;-10,084;-14,069;-11,318;-3,187;27,313;0,000;228,640;Inf;243,000;230,000;-12,057;3,025;-7,414;25,155
4168,000;2,449;0,658;-34,410;3,193;9,505;5,049;35,731;4,662;-25,398;-2,759;0,000;37,400;37,700;9,675;3,273;-12,853;-10,056;-14,068;-11,295;-3,187;27,313;0,000;228,840;Inf;243,000;230,000;-12,085;3,032;-7,412;25,163
4168,500;2,449;0,658;-34,410;3,193;9,505;5,049;35,731;4,662;-25,398;-2,759;0,000;37,400;37,700;9,675;3,273;-12,846;-10,070;-14,092;-11,285;-3,187;27,313;0,000;228,840;Inf;244,000;230,000;-12,068;3,023;-7,421;25,215
4169,000;2,449;0,658;-34,410;3,193;9,505;5,049;35,731;4,662;-25,398;-2,759;0,000;37,400;37,700;9,675;3,273;-12,809;-10,092;-14,098;-11,292;-3,187;27,313;0,000;229,440;Inf;244,000;230,000;-12,073;3,013;-7,421;25,218
4169,500;2,449;0,658;-34,410;3,193;9,505;5,049;35,731;4,662;-25,398;-2,759;0,000;37,400;37,700;9,675;3,273;-12,845;-10,096;-14,054;-11,326;-3,187;27,313;0,000;229,440;Inf;244,000;230,000;-12,072;3,004;-7,428;25,235
4170,000;2,449;0,658;-34,410;3,193;9,505;5,058;35,742;4,672;-25,372;-2,753;0,000;37,416;37,710;9,675;3,273;-12,888;-10,105;-14,130;-11,261;-3,193;27,314;0,000;230,740;Inf;244,000;230,000;-12,080;2,995;-7,427;25,235
4170,500;2,449;0,658;-34,410;3,193;9,505;5,058;35,742;4,672;-25,372;-2,753;0,000;37,400;37,700;9,675;3,273;-12,825;-10,087;-14,063;-11,291;-3,193;27,314;0,000;230,740;Inf;244,000;230,000;-12,096;2,986;-7,448;25,243
4171,000;3,230;0,821;-33,867;3,227;9,423;5,058;35,742;4,672;-25,372;-2,753;0,000;37,400;37,700;9,745;3,265;-12,803;-10,059;-14,080;-11,272;-3,193;27,314;0,000;230,540;Inf;244,000;230,000;-12,067;2,977;-7,445;25,221
4171,500;3,230;0,821;-33,867;3,227;9,423;5,058;35,742;4,672;-25,372;-2,753;0,000;37,400;37,700;9,745;3,265;-12,826;-10,089;-14,116;-11,284;-3,193;27,314;0,000;230,540;Inf;244,000;230,000;-12,053;2,981;-7,459;25,136
4172,000;3,230;0,821;-33,867;3,227;9,423;5,058;35,742;4,672;-25,372;-2,753;0,000;37,400;37,700;9,745;3,265;-12,878;-10,073;-14,077;-11,300;-3,193;27,314;0,000;230,540;Inf;244,000;230,000;-12,079;2,985;-7,435;25,094
4172,500;3,230;0,821;-33,867;3,227;9,423;5,058;35,742;4,672;-25,372;-2,753;0,000;37,400;37,700;9,745;3,265;-12,846;-10,051;-14,116;-11,304;-3,193;27,314;0,000;230,540;Inf;244,000;230,000;-12,082;2,989;-7,413;24,950
4173,000;3,230;0,821;-33,867;3,227;9,423;4,975;35,734;4,659;-25,402;-2,753;0,000;37,403;37,717;9,745;3,265;-12,860;-10,078;-14,106;-11,313;-3,185;27,315;0,000;231,540;Inf;244,000;230,000;-12,079;2,993;-7,407;24,896
4173,500;3,230;0,821;-33,867;3,227;9,423;4,975;35,734;4,659;-25,402;-2,753;0,000;37,400;37,700;9,745;3,265;-12,879;-10,071;-14,101;-11,292;-3,185;27,315;0,000;231,540;Inf;243,000;230,000;-12,089;2,997;-7,407;24,841
4174,000;3,230;0,821;-33,867;3,227;9,423;4,975;35,734;4,659;-25,402;-2,753;0,000;37,400;37,700;9,745;3,265;-12,894;-10,008;-13,973;-11,210;-3,185;27,315;0,000;231,740;Inf;243,000;230,000;-12,086;3,001;-7,404;24,861
4174,500;3,034;0,762;-34,728;3,293;9,552;4,975;35,734;4,659;-25,402;-2,753;0,000;37,400;37,700;9,532;3,123;-12,857;-10,032;-14,011;-11,268;-3,185;27,315;0,000;231,740;Inf;242,000;230,000;-12,021;3,005;-7,416;24,860
4175,000;3,034;0,762;-34,728;3,293;9,552;4,975;35,734;4,659;-25,402;-2,753;0,000;37,400;37,700;9,532;3,123;-12,834;-10,081;-14,062;-11,254;-3,185;27,315;0,000;231,640;Inf;242,000;230,000;-12,042;3,005;-7,418;24,840
4175,500;3,034;0,762;-34,728;3,293;9,552;4,975;35,734;4,659;-25,402;-2,753;0,000;37,400;37,700;9,532;3,123;-12,842;-10,069;-14,099;-11,273;-3,185;27,315;0,000;231,640;Inf;241,000;230,000;-12,058;3,006;-7,412;24,849
4176,000;3,034;0,762;-34,728;3,293;9,552;4,975;35,734;4,659;-25,402;-2,753;0,000;37,400;37,700;9,532;3,123;-12,670;-10,059;-13,988;-11,189;-3,185;27,315;0,000;230,740;Inf;241,000;230,000;-12,071;3,006;-7,415;24,846
4176,500;3,034;0,762;-34,728;3,293;9,552;5,010;35,726;4,647;-25,456;-2,757;0,000;37,389;37,670;9,532;3,123;-12,733;-10,072;-13,964;-11,226;-3,195;27,311;0,000;230,740;Inf;241,000;230,000;-11,977;3,007;-7,389;24,860
4177,000;3,034;0,762;-34,728;3,293;9,552;5,010;35,726;4,647;-25,456;-2,757;0,000;37,400;37,700;9,532;3,123;-12,767;-10,050;-14,007;-11,252;-3,195;27,311;0,000;230,540;Inf;241,000;230,000;-11,999;3,007;-7,415;24,846
4177,500;3,390;0,799;-35,209;3,276;9,568;5,010;35,726;4,647;-25,456;-2,757;0,000;37,400;37,700;9,530;3,114;-12,850;-10,047;-14,012;-11,269;-3,195;27,311;0,000;230,540;Inf;241,000;230,000;-12,019;3,007;-7,391;24,869
4178,000;3,390;0,799;-35,209;3,276;9,568;5,010;35,726;4,647;-25,456;-2,757;0,000;37,400;37,700;9,530;3,114;-12,774;-10,079;-14,034;-11,271;-3,195;27,311;0,000;230,740;Inf;241,000;230,000;-12,044;3,014;-7,395;24,884
4178,500;3,390;0,799;-35,209;3,276;9,568;5,010;35,726;4,647;-25,456;-2,757;0,000;37,400;37,700;9,530;3,114;-12,853;-10,068;-14,068;-11,274;-3,195;27,311;0,000;230,740;Inf;241,000;230,000;-12,040;3,020;-7,396;24,899
4179,000;3,390;0,799;-35,209;3,276;9,568;5,010;35,726;4,647;-25,456;-2,757;0,000;37,400;37,700;9,530;3,114;-12,801;-10,098;-14,095;-11,288;-3,195;27,311;0,000;228,640;Inf;241,000;230,000;-12,066;3,026;-7,410;24,903
4179,500;3,390;0,799;-35,209;3,276;9,568;4,988;35,737;4,665;-25,408;-2,751;0,000;37,378;37,641;9,530;3,114;-12,879;-10,087;-14,075;-11,298;-3,211;27,304;0,000;228,640;Inf;242,000;230,000;-12,071;3,032;-7,411;24,893
4180,000;3,390;0,799;-35,209;3,276;9,568;4,988;35,737;4,665;-25,408;-2,751;0,000;37,400;37,600;9,530;3,114;-12,883;-10,098;-14,089;-11,305;-3,211;27,304;0,000;229,040;Inf;242,000;230,000;-12,085;3,038;-7,398;24,892
4180,500;3,390;0,799;-35,209;3,276;9,568;4,988;35,737;4,665;-25,408;-2,751;0,000;37,400;37,600;9,530;3,114;-12,917;-10,055;-14,088;-11,301;-3,211;27,304;0,000;229,040;Inf;242,000;230,000;-12,094;3,044;-7,392;24,914
4181,000;2,410;0,642;-34,541;3,223;9,472;4,988;35,737;4,665;-25,408;-2,751;0,000;37,400;37,600;9,642;3,330;-12,903;-10,068;-14,077;-11,297;-3,211;27,304;0,000;229,040;Inf;242,000;230,000;-12,090;3,049;-7,411;24,907
4181,500;2,410;0,642;-34,541;3,223;9,472;4,988;35,737;4,665;-25,408;-2,751;0,000;37,400;37,600;9,642;3,330;-12,923;-10,075;-14,097;-11,295;-3,211;27,304;0,000;229,040;Inf;242,000;230,000;-12,086;3,039;-7,403;24,905
4182,000;2,410;0,642;-34,541;3,223;9,472;4,988;35,737;4,665;-25,408;-2,751;0,000;37,400;37,600;9,642;3,330;-12,880;-10,063;-14,129;-11,285;-3,211;27,304;0,000;230,040;Inf;242,000;230,000;-12,097;3,028;-7,392;24,926
4182,500;2,410;0,642;-34,541;3,223;9,472;4,988;35,737;4,665;-25,408;-2,751;0,000;37,400;37,600;9,642;3,330;-12,870;-10,093;-14,109;-11,310;-3,211;27,304;0,000;230,040;Inf;242,000;230,000;-12,089;3,018;-7,401;24,938
4183,000;2,410;0,642;-34,541;3,223;9,472;4,978;35,728;4,660;-25,397;-2,771;0,000;37,370;37,617;9,642;3,330;-12,880;-10,087;-14,133;-11,306;-3,208;27,316;0,000;229,840;Inf;242,000;230,000;-12,096;3,008;-7,420;24,953
4183,500;2,410;0,642;-34,541;3,223;9,472;4,978;35,728;4,660;-25,397;-2,771;0,000;37,400;37,600;9,642;3,330;-12,943;-10,084;-14,104;-11,289;-3,208;27,316;0,000;229,840;Inf;242,000;230,000;-12,102;2,999;-7,424;24,949
4184,000;3,298;0,808;-34,996;3,238;9,524;4,978;35,728;4,660;-25,397;-2,771;0,000;37,400;37,600;9,547;3,113;-12,843;-10,090;-14,130;-11,299;-3,208;27,316;0,000;229,240;Inf;242,000;230,000;-12,105;2,989;-7,427;24,963
4184,500;3,298;0,808;-34,996;3,238;9,524;4,978;35,728;4,660;-25,397;-2,771;0,000;37,400;37,600;9,547;3,113;-12,879;-10,073;-14,096;-11,289;-3,208;27,316;0,000;229,240;Inf;242,000;230,000;-12,091;2,994;-7,436;24,944
4185,000;3,298;0,808;-34,996;3,238;9,524;4,978;35,728;4,660;-25,397;-2,771;0,000;37,400;37,600;9,547;3,113;-12,809;-10,088;-14,099;-11,304;-3,208;27,316;0,000;229,640;Inf;242,000;230,000;-12,084;2,999;-7,421;24,944
4185,500;3,298;0,808;-34,996;3,238;9,524;4,978;35,728;4,660;-25,397;-2,771;0,000;37,400;37,600;9,547;3,113;-12,856;-10,087;-14,062;-11,300;-3,208;27,316;0,000;229,640;Inf;242,000;230,000;-12,075;3,004;-7,416;24,934
4186,000;3,298;0,808;-34,996;3,238;9,524;5,008;35,733;4,654;-25,420;-2,777;0,000;37,362;37,668;9,547;3,113;-12,885;-10,061;-14,094;-11,316;-3,213;27,312;0,000;229,540;Inf;242,000;230,000;-12,076;3,009;-7,405;24,934
4186,500;3,298;0,808;-34,996;3,238;9,524;5,008;35,733;4,654;-25,420;-2,777;0,000;37,400;37,700;9,547;3,113;-12,776;-10,082;-14,078;-11,288;-3,213;27,312;0,000;229,540;Inf;242,000;230,000;-12,089;3,013;-7,416;24,931
4187,000;3,298;0,808;-34,996;3,238;9,524;5,008;35,733;4,654;-25,420;-2,777;0,000;37,400;37,700;9,547;3,113;-12,874;-10,112;-14,077;-11,284;-3,213;27,312;0,000;229,240;Inf;242,000;230,000;-12,056;3,018;-7,417;24,987
4187,500;2,721;0,721;-33,543;3,265;9,507;5,008;35,733;4,654;-25,420;-2,777;0,000;37,400;37,700;9,726;3,232;-12,914;-10,075;-14,081;-11,322;-3,213;27,312;0,000;229,240;Inf;242,000;230,000;-12,087;3,023;-7,425;24,982
4188,000;2,721;0,721;-33,543;3,265;9,507;5,008;35,733;4,654;-25,420;-2,777;0,000;37,400;37,700;9,726;3,232;-12,865;-10,090;-14,135;-11,320;-3,213;27,312;0,000;229,440;Inf;242,000;230,000;-12,098;3,018;-7,413;24,988
4188,500;2,721;0,721;-33,543;3,265;9,507;5,008;35,733;4,654;-25,420;-2,777;0,000;37,400;37,700;9,726;3,232;-12,921;-10,066;-14,144;-11,319;-3,213;27,312;0,000;229,440;Inf;242,000;230,000;-12,102;3,013;-7,415;24,987
4189,000;2,721;0,721;-33,543;3,265;9,507;5,008;35,733;4,654;-25,420;-2,777;0,000;37,400;37,700;9,726;3,232;-12,893;-10,084;-14,147;-11,302;-3,213;27,312;0,000;229,640;Inf;242,000;230,000;-12,112;3,008;-7,418;24,965
4189,500;2,721;0,721;-33,543;3,265;9,507;5,078;35,736;4,669;-25,364;-2,781;0,000;37,350;37,633;9,726;3,232;-12,905;-10,042;-14,048;-11,278;-3,210;27,321;0,000;229,640;Inf;242,000;230,000;-12,106;3,003;-7,411;24,992
4190,000;2,721;0,721;-33,543;3,265;9,507;5,078;35,736;4,669;-25,364;-2,781;0,000;37,300;37,600;9,726;3,232;-12,857;-10,099;-14,085;-11,309;-3,210;27,321;0,000;229,740;Inf;242,000;230,000;-12,068;2,999;-7,419;25,039
4190,500;2,852;0,796;-33,975;3,272;9,512;5,078;35,736;4,669;-25,364;-2,781;0,000;37,300;37,600;9,680;3,214;-12,828;-10,093;-14,094;-11,308;-3,210;27,321;0,000;229,740;Inf;242,000;230,000;-12,088;2,994;-7,430;25,069
4191,000;2,852;0,796;-33,975;3,272;9,512;5,078;35,736;4,669;-25,364;-2,781;0,000;37,300;37,600;9,680;3,214;-12,851;-10,096;-14,096;-11,303;-3,210;27,321;0,000;230,040;Inf;242,000;230,000;-12,081;2,992;-7,415;25,084
4191,500;2,852;0,796;-33,975;3,272;9,512;5,078;35,736;4,669;-25,364;-2,781;0,000;37,300;37,600;9,680;3,214;-12,850;-10,079;-14,107;-11,277;-3,210;27,321;0,000;230,040;Inf;242,000;230,000;-12,086;2,990;-7,408;25,076
4192,000;2,852;0,796;-33,975;3,272;9,512;5,078;35,736;4,669;-25,364;-2,781;0,000;37,300;37,600;9,680;3,214;-12,857;-10,109;-14,053;-11,315;-3,210;27,321;0,000;229,640;Inf;242,000;230,000;-12,078;2,987;-7,407;25,038
4192,500;2,852;0,796;-33,975;3,272;9,512;5,057;35,730;4,640;-25,425;-2,775;0,000;37,342;37,619;9,680;3,214;-12,762;-10,082;-13,997;-11,285;-3,206;27,324;0,000;229,640;Inf;242,000;230,000;-12,083;2,985;-7,425;25,050
4193,000;2,852;0,796;-33,975;3,272;9,512;5,057;35,730;4,640;-25,425;-2,775;0,000;37,300;37,600;9,680;3,214;-12,872;-10,059;-14,034;-11,295;-3,206;27,324;0,000;229,740;Inf;242,000;230,000;-12,032;2,983;-7,420;25,076
4193,500;2,852;0,796;-33,975;3,272;9,512;5,057;35,730;4,640;-25,425;-2,775;0,000;37,300;37,600;9,680;3,214;-12,843;-10,090;-14,091;-11,304;-3,206;27,324;0,000;229,740;Inf;242,000;230,000;-12,065;2,981;-7,421;25,120
4194,000;3,089;0,719;-35,209;3,225;9,582;5,057;35,730;4,640;-25,425;-2,775;0,000;37,300;37,600;9,377;3,242;-12,856;-10,084;-14,111;-11,320;-3,206;27,324;0,000;229,340;Inf;242,000;230,000;-12,082;2,979;-7,400;25,192
4194,500;3,089;0,719;-35,209;3,225;9,582;5,057;35,730;4,640;-25,425;-2,775;0,000;37,300;37,600;9,377;3,242;-12,897;-10,077;-14,162;-11,311;-3,206;27,324;0,000;229,340;Inf;242,000;230,000;-12,093;2,980;-7,394;25,201
4195,000;3,089;0,719;-35,209;3,225;9,582;5,057;35,730;4,640;-25,425;-2,775;0,000;37,300;37,600;9,377;3,242;-12,925;-10,080;-14,150;-11,309;-3,206;27,324;0,000;229,640;Inf;242,000;230,000;-12,112;2,982;-7,395;25,239
4195,500;3,089;0,719;-35,209;3,225;9,582;5,057;35,730;4,640;-25,425;-2,775;0,000;37,300;37,600;9,377;3,242;-12,906;-10,068;-14,182;-11,299;-3,206;27,324;0,000;229,640;Inf;242,000;230,000;-12,116;2,984;-7,391;25,236
4196,000;3,089;0,719;-35,209;3,225;9,582;5,006;35,733;4,637;-25,388;-2,764;0,000;37,324;37,577;9,377;3,242;-12,898;-10,079;-14,141;-11,306;-3,211;27,320;0,000;229,740;Inf;242,000;230,000;-12,114;2,986;-7,411;25,235
4196,500;3,089;0,719;-35,209;3,225;9,582;5,006;35,733;4,637;-25,388;-2,764;0,000;37,300;37,600;9,377;3,242;-12,914;-10,083;-14,148;-11,324;-3,211;27,320;0,000;229,740;Inf;242,000;230,000;-12,106;2,987;-7,402;25,223
4197,000;2,962;0,673;-35,209;3,233;9,495;5,006;35,733;4,637;-25,388;-2,764;0,000;37,300;37,600;9,545;3,279;-12,941;-10,075;-14,173;-11,285;-3,211;27,320;0,000;229,740;Inf;242,000;230,000;-12,117;2,989;-7,393;25,230
4197,500;2,962;0,673;-35,209;3,233;9,495;5,006;35,733;4,637;-25,388;-2,764;0,000;37,300;37,600;9,545;3,279;-12,910;-10,077;-14,161;-11,292;-3,211;27,320;0,000;229,740;Inf;242,000;230,000;-12,118;2,989;-7,418;25,237
4198,000;2,962;0,673;-35,209;3,233;9,495;5,006;35,733;4,637;-25,388;-2,764;0,000;37,300;37,600;9,545;3,279;-12,898;-10,087;-14,087;-11,306;-3,211;27,320;0,000;229,540;Inf;242,000;230,000;-12,110;2,988;-7,437;25,196
4198,500;2,962;0,673;-35,209;3,233;9,495;5,006;35,733;4,637;-25,388;-2,764;0,000;37,300;37,600;9,545;3,279;-12,873;-10,078;-14,030;-11,273;-3,211;27,320;0,000;229,540;Inf;242,000;230,000;-12,094;2,988;-7,413;25,151
4199,000;2,962;0,673;-35,209;3,233;9,495;4,988;35,725;4,653;-25,403;-2,763;0,000;37,320;37,573;9,545;3,279;-12,817;-10,103;-14,064;-11,289;-3,201;27,327;0,000;229,640;Inf;242,000;230,000;-12,064;2,987;-7,419;25,055
4199,500;2,962;0,673;-35,209;3,233;9,495;4,988;35,725;4,653;-25,403;-2,763;0,000;37,300;37,600;9,545;3,279;-12,813;-10,074;-14,037;-11,296;-3,201;27,327;0,000;229,640;Inf;242,000;230,000;-12,069;2,987;-7,425;25,004
4200,000;3,220;0,837;-34,205;3,277;9,525;4,988;35,725;4,653;-25,403;-2,763;0,000;37,300;37,600;9,628;3,134;-12,839;-10,077;-14,079;-11,305;-3,201;27,327;0,000;229,640;Inf;242,000;230,000;-12,055;2,987;-7,422;24,954
4200,500;3,220;0,837;-34,205;3,277;9,525;4,988;35,725;4,653;-25,403;-2,763;0,000;37,300;37,600;9,628;3,134;-12,887;-10,070;-14,079;-11,302;-3,201;27,327;0,000;229,640;Inf;242,000;230,000;-12,075;2,990;-7,398;24,908
4201,000;3,220;0,837;-34,205;3,277;9,525;4,988;35,725;4,653;-25,403;-2,763;0,000;37,300;37,600;9,628;3,134;-12,890;-10,072;-14,101;-11,297;-3,201;27,327;0,000;230,040;Inf;242,000;230,000;-12,085;2,994;-7,405;24,825
4201,500;3,220;0,837;-34,205;3,277;9,525;4,988;35,725;4,653;-25,403;-2,763;0,000;37,300;37,600;9,628;3,134;-12,868;-10,087;-14,095;-11,284;-3,201;27,327;0,000;230,040;Inf;242,000;230,000;-12,090;2,998;-7,429;24,876
4202,000;3,220;0,837;-34,205;3,277;9,525;4,988;35,725;4,653;-25,403;-2,763;0,000;37,300;37,600;9,628;3,134;-12,870;-10,084;-14,078;-11,301;-3,201;27,327;0,000;230,240;Inf;242,000;230,000;-12,084;3,001;-7,418;24,904
4202,500;3,220;0,837;-34,205;3,277;9,525;5,039;35,727;4,640;-25,408;-2,770;0,000;37,311;37,509;9,628;3,134;-12,825;-10,090;-14,093;-11,251;-3,189;27,321;0,000;230,240;Inf;242,000;230,000;-12,083;3,005;-7,427;24,926
4203,000;3,220;0,837;-34,205;3,277;9,525;5,039;35,727;4,640;-25,408;-2,770;0,000;37,300;37,500;9,628;3,134;-12,851;-10,062;-14,006;-11,304;-3,189;27,321;0,000;229,940;Inf;242,000;230,000;-12,065;3,009;-7,411;24,940
4203,500;2,534;0,706;-34,245;3,252;9,483;5,039;35,727;4,640;-25,408;-2,770;0,000;37,300;37,500;9,615;3,279;-12,826;-10,090;-14,061;-11,275;-3,189;27,321;0,000;229,940;Inf;242,000;230,000;-12,056;3,012;-7,440;24,959
4204,000;2,534;0,706;-34,245;3,252;9,483;5,039;35,727;4,640;-25,408;-2,770;0,000;37,300;37,500;9,615;3,279;-12,835;-10,059;-14,037;-11,271;-3,189;27,321;0,000;229,940;Inf;242,000;230,000;-12,063;3,004;-7,434;24,953
4204,500;2,534;0,706;-34,245;3,252;9,483;5,039;35,727;4,640;-25,408;-2,770;0,000;37,300;37,500;9,615;3,279;-12,878;-10,077;-14,073;-11,273;-3,189;27,321;0,000;229,940;Inf;242,000;230,000;-12,051;2,996;-7,413;24,972
4205,000;2,534;0,706;-34,245;3,252;9,483;5,039;35,727;4,640;-25,408;-2,770;0,000;37,300;37,500;9,615;3,279;-12,838;-10,093;-14,089;-11,303;-3,189;27,321;0,000;230,140;Inf;242,000;230,000;-12,075;2,989;-7,406;24,968
4205,500;2,534;0,706;-34,245;3,252;9,483;5,085;35,711;4,667;-25,430;-2,755;0,000;37,302;37,527;9,615;3,279;-12,855;-10,050;-14,043;-11,279;-3,200;27,322;0,000;230,140;Inf;242,000;230,000;-12,081;2,981;-7,419;25,024
4206,000;2,534;0,706;-34,245;3,252;9,483;5,085;35,711;4,667;-25,430;-2,755;0,000;37,300;37,500;9,615;3,279;-12,842;-10,035;-14,007;-11,255;-3,200;27,322;0,000;229,940;Inf;242,000;230,000;-12,057;2,974;-7,438;25,056
4206,500;3,222;0,855;-33,618;3,154;9,459;5,085;35,711;4,667;-25,430;-2,755;0,000;37,300;37,500;9,749;3,263;-12,784;-10,105;-14,088;-11,300;-3,200;27,322;0,000;229,940;Inf;242,000;230,000;-12,035;2,967;-7,429;25,066
4207,000;3,222;0,855;-33,618;3,154;9,459;5,085;35,711;4,667;-25,430;-2,755;0,000;37,300;37,500;9,749;3,263;-12,817;-10,062;-14,078;-11,314;-3,200;27,322;0,000;229,940;Inf;242,000;230,000;-12,069;2,971;-7,425;25,053
4207,500;3,222;0,855;-33,618;3,154;9,459;5,085;35,711;4,667;-25,430;-2,755;0,000;37,300;37,500;9,749;3,263;-12,913;-10,077;-14,069;-11,291;-3,200;27,322;0,000;229,940;Inf;242,000;230,000;-12,068;2,975;-7,429;25,045
4208,000;3,222;0,855;-33,618;3,154;9,459;5,085;35,711;4,667;-25,430;-2,755;0,000;37,300;37,500;9,749;3,263;-12,875;-10,103;-14,150;-11,313;-3,200;27,322;0,000;230,040;Inf;242,000;230,000;-12,087;2,979;-7,418;25,032
4208,500;3,222;0,855;-33,618;3,154;9,459;5,085;35,711;4,667;-25,430;-2,755;0,000;37,300;37,500;9,749;3,263;-12,826;-10,113;-14,105;-11,285;-3,200;27,322;0,000;230,040;Inf;242,000;230,000;-12,110;2,983;-7,433;25,038
4209,000;3,222;0,855;-33,618;3,154;9,459;5,067;35,722;4,654;-25,374;-2,752;0,000;37,292;37,504;9,749;3,263;-12,887;-10,094;-14,078;-11,285;-3,200;27,324;0,000;230,440;Inf;242,000;230,000;-12,082;2,987;-7,447;25,026
4209,500;3,222;0,855;-33,618;3,154;9,459;5,067;35,722;4,654;-25,374;-2,752;0,000;37,300;37,500;9,749;3,263;-12,913;-10,097;-14,162;-11,318;-3,200;27,324;0,000;230,440;Inf;242,000;230,000;-12,086;2,991;-7,415;24,976
4210,000;3,120;0,727;-35,209;3,260;9,553;5,067;35,722;4,654;-25,374;-2,752;0,000;37,300;37,500;9,520;3,264;-12,962;-10,092;-14,191;-11,307;-3,200;27,324;0,000;229,940;Inf;242,000;230,000;-12,122;2,995;-7,427;24,977
4210,500;3,120;0,727;-35,209;3,260;9,553;5,067;35,722;4,654;-25,374;-2,752;0,000;37,300;37,500;9,520;3,264;-12,927;-10,102;-14,223;-11,350;-3,200;27,324;0,000;229,940;Inf;242,000;230,000;-12,138;2,997;-7,425;24,934
4211,000;3,120;0,727;-35,209;3,260;9,553;5,067;35,722;4,654;-25,374;-2,752;0,000;37,300;37,500;9,520;3,264;-12,933;-10,100;-14,090;-11,300;-3,200;27,324;0,000;229,640;Inf;242,000;230,000;-12,151;2,999;-7,447;24,870
4211,500;3,120;0,727;-35,209;3,260;9,553;5,067;35,722;4,654;-25,374;-2,752;0,000;37,300;37,500;9,520;3,264;-12,913;-10,113;-14,191;-11,342;-3,200;27,324;0,000;229,640;Inf;242,000;230,000;-12,106;3,001;-7,414;24,809
4212,000;3,120;0,727;-35,209;3,260;9,553;5,039;35,719;4,658;-25,362;-2,774;0,000;37,275;37,476;9,520;3,264;-12,894;-10,099;-14,133;-11,298;-3,216;27,309;0,000;229,740;Inf;242,000;230,000;-12,140;3,003;-7,435;24,789
4212,500;3,120;0,727;-35,209;3,260;9,553;5,039;35,719;4,658;-25,362;-2,774;0,000;37,300;37,500;9,520;3,264;-12,924;-10,078;-14,129;-11,315;-3,216;27,309;0,000;229,740;Inf;242,000;230,000;-12,106;3,005;-7,437;24,744
4213,000;3,094;0,809;-33,835;3,263;9,418;5,039;35,719;4,658;-25,362;-2,774;0,000;37,300;37,500;9,718;3,200;-12,883;-10,018;-14,020;-11,259;-3,216;27,309;0,000;230,340;Inf;242,000;230,000;-12,112;3,007;-7,444;24,738
4213,500;3,094;0,809;-33,835;3,263;9,418;5,039;35,719;4,658;-25,362;-2,774;0,000;37,300;37,500;9,718;3,200;-12,774;-10,124;-14,096;-11,281;-3,216;27,309;0,000;230,340;Inf;242,000;230,000;-12,045;3,008;-7,446;24,719
4214,000;3,094;0,809;-33,835;3,263;9,418;5,039;35,719;4,658;-25,362;-2,774;0,000;37,300;37,500;9,718;3,200;-12,834;-10,076;-14,024;-11,258;-3,216;27,309;0,000;230,340;Inf;242,000;230,000;-12,069;3,009;-7,460;24,738
4214,500;3,094;0,809;-33,835;3,263;9,418;5,039;35,719;4,658;-25,362;-2,774;0,000;37,300;37,500;9,718;3,200;-12,743;-10,061;-13,960;-11,246;-3,216;27,309;0,000;230,340;Inf;242,000;230,000;-12,048;3,011;-7,482;24,622
4215,000;3,094;0,809;-33,835;3,263;9,418;5,039;35,719;4,658;-25,362;-2,774;0,000;37,300;37,500;9,718;3,200;-12,754;-10,087;-14,001;-11,286;-3,216;27,309;0,000;230,440;Inf;242,000;230,000;-12,003;3,012;-7,458;24,568
4215,500;3,094;0,809;-33,835;3,263;9,418;5,006;35,705;4,650;-25,434;-2,769;0,000;37,271;37,484;9,718;3,200;-12,827;-10,070;-13,966;-11,241;-3,212;27,311;0,000;230,440;Inf;242,000;230,000;-12,032;3,014;-7,463;24,623
4216,000;3,094;0,809;-33,835;3,263;9,418;5,006;35,705;4,650;-25,434;-2,769;0,000;37,300;37,500;9,718;3,200;-12,851;-10,100;-14,119;-11,311;-3,212;27,311;0,000;230,340;Inf;242,000;230,000;-12,026;3,015;-7,478;24,653
4216,500;2,671;0,700;-33,554;3,260;9,494;5,006;35,705;4,650;-25,434;-2,769;0,000;37,300;37,500;9,739;3,155;-12,879;-10,092;-14,092;-11,320;-3,212;27,311;0,000;230,340;Inf;242,000;230,000;-12,095;3,016;-7,457;24,659
4217,000;2,671;0,700;-33,554;3,260;9,494;5,006;35,705;4,650;-25,434;-2,769;0,000;37,300;37,500;9,739;3,155;-12,874;-10,102;-14,117;-11,313;-3,212;27,311;0,000;230,540;Inf;242,000;230,000;-12,096;3,011;-7,450;24,666
4217,500;2,671;0,700;-33,554;3,260;9,494;5,006;35,705;4,650;-25,434;-2,769;0,000;37,300;37,500;9,739;3,155;-12,849;-10,096;-14,140;-11,323;-3,212;27,311;0,000;230,540;Inf;242,000;230,000;-12,101;3,005;-7,455;24,660
4218,000;2,671;0,700;-33,554;3,260;9,494;5,006;35,705;4,650;-25,434;-2,769;0,000;37,300;37,500;9,739;3,155;-12,939;-10,087;-14,169;-11,320;-3,212;27,311;0,000;229,940;Inf;242,000;230,000;-12,102;3,000;-7,446;24,707
4218,500;2,671;0,700;-33,554;3,260;9,494;5,027;35,729;4,670;-25,324;-2,778;0,000;37,262;37,435;9,739;3,155;-12,907;-10,058;-14,099;-11,292;-3,214;27,321;0,000;229,940;Inf;242,000;230,000;-12,129;2,994;-7,447;24,727
4219,000;2,671;0,700;-33,554;3,260;9,494;5,027;35,729;4,670;-25,324;-2,778;0,000;37,300;37,400;9,739;3,155;-12,873;-10,107;-14,106;-11,325;-3,214;27,321;0,000;230,440;Inf;242,000;230,000;-12,089;2,989;-7,465;24,705
4219,500;2,853;0,656;-35,209;3,231;9,533;5,027;35,729;4,670;-25,324;-2,778;0,000;37,300;37,400;9,548;3,306;-12,902;-10,123;-14,154;-11,322;-3,214;27,321;0,000;230,440;Inf;242,000;230,000;-12,103;2,984;-7,460;24,675
4220,000;2,853;0,656;-35,209;3,231;9,533;5,027;35,729;4,670;-25,324;-2,778;0,000;37,300;37,400;9,548;3,306;-12,910;-10,096;-14,140;-11,335;-3,214;27,321;0,000;230,640;Inf;242,000;230,000;-12,125;2,981;-7,470;24,691
4220,500;2,853;0,656;-35,209;3,231;9,533;5,027;35,729;4,670;-25,324;-2,778;0,000;37,300;37,400;9,548;3,306;-12,863;-10,135;-14,147;-11,344;-3,214;27,321;0,000;230,640;Inf;242,000;230,000;-12,120;2,979;-7,462;24,714
4221,000;2,853;0,656;-35,209;3,231;9,533;5,027;35,729;4,670;-25,324;-2,778;0,000;37,300;37,400;9,548;3,306;-12,952;-10,096;-14,090;-11,295;-3,214;27,321;0,000;230,540;Inf;242,000;230,000;-12,122;2,977;-7,455;24,739
4221,500;2,853;0,656;-35,209;3,231;9,533;5,028;35,726;4,680;-25,365;-2,761;0,000;37,260;37,451;9,548;3,306;-12,863;-10,121;-14,152;-11,327;-3,205;27,324;0,000;230,540;Inf;242,000;230,000;-12,108;2,975;-7,478;24,752
4222,000;2,853;0,656;-35,209;3,231;9,533;5,028;35,726;4,680;-25,365;-2,761;0,000;37,300;37,500;9,548;3,306;-12,917;-10,132;-14,103;-11,340;-3,205;27,324;0,000;230,140;Inf;242,000;230,000;-12,115;2,973;-7,467;24,740
4222,500;2,853;0,656;-35,209;3,231;9,533;5,028;35,726;4,680;-25,365;-2,761;0,000;37,300;37,500;9,548;3,306;-12,859;-10,123;-14,146;-11,326;-3,205;27,324;0,000;230,140;Inf;242,000;230,000;-12,123;2,971;-7,473;24,817
4223,000;2,653;0,731;-34,127;3,243;9,485;5,028;35,726;4,680;-25,365;-2,761;0,000;37,300;37,500;9,701;3,252;-12,912;-10,122;-14,153;-11,337;-3,205;27,324;0,000;230,840;Inf;242,000;230,000;-12,114;2,969;-7,459;24,850
4223,500;2,653;0,731;-34,127;3,243;9,485;5,028;35,726;4,680;-25,365;-2,761;0,000;37,300;37,500;9,701;3,252;-12,935;-10,102;-14,142;-11,333;-3,205;27,324;0,000;230,840;Inf;242,000;230,000;-12,131;2,964;-7,455;24,855
4224,000;2,653;0,731;-34,127;3,243;9,485;5,028;35,726;4,680;-25,365;-2,761;0,000;37,300;37,500;9,701;3,252;-12,942;-10,030;-14,097;-11,282;-3,205;27,324;0,000;230,740;Inf;242,000;230,000;-12,128;2,959;-7,471;24,845
4224,500;2,653;0,731;-34,127;3,243;9,485;5,028;35,726;4,680;-25,365;-2,761;0,000;37,300;37,500;9,701;3,252;-12,914;-10,128;-14,109;-11,322;-3,205;27,324;0,000;230,740;Inf;242,000;230,000;-12,088;2,954;-7,494;24,871
4225,000;2,653;0,731;-34,127;3,243;9,485;5,039;35,712;4,659;-25,367;-2,783;0,000;37,239;37,463;9,701;3,252;-12,849;-10,135;-14,145;-11,352;-3,222;27,301;0,000;231,240;Inf;242,000;230,000;-12,118;2,949;-7,493;24,901
4225,500;2,653;0,731;-34,127;3,243;9,485;5,039;35,712;4,659;-25,367;-2,783;0,000;37,200;37,500;9,701;3,252;-12,883;-10,126;-14,181;-11,339;-3,222;27,301;0,000;231,240;Inf;241,000;230,000;-12,120;2,944;-7,505;24,915
4226,000;3,087;0,803;-34,653;3,251;9,533;5,039;35,712;4,659;-25,367;-2,783;0,000;37,200;37,500;9,664;3,349;-12,911;-10,112;-14,178;-11,330;-3,222;27,301;0,000;230,740;Inf;241,000;230,000;-12,132;2,939;-7,485;24,903
4226,500;3,087;0,803;-34,653;3,251;9,533;5,039;35,712;4,659;-25,367;-2,783;0,000;37,200;37,500;9,664;3,349;-12,921;-10,136;-14,196;-11,344;-3,222;27,301;0,000;230,740;Inf;241,000;230,000;-12,133;2,942;-7,490;24,895
4227,000;3,087;0,803;-34,653;3,251;9,533;5,039;35,712;4,659;-25,367;-2,783;0,000;37,200;37,500;9,664;3,349;-12,919;-10,145;-14,159;-11,375;-3,222;27,301;0,000;230,540;Inf;241,000;230,000;-12,149;2,944;-7,509;24,881
4227,500;3,087;0,803;-34,653;3,251;9,533;5,039;35,712;4,659;-25,367;-2,783;0,000;37,200;37,500;9,664;3,349;-12,958;-10,123;-14,192;-11,369;-3,222;27,301;0,000;230,540;Inf;241,000;230,000;-12,149;2,947;-7,494;24,819
4228,000;3,087;0,803;-34,653;3,251;9,533;5,050;35,711;4,656;-25,362;-2,781;0,000;37,236;37,380;9,664;3,349;-12,967;-10,107;-14,140;-11,367;-3,211;27,306;0,000;229,440;Inf;241,000;230,000;-12,161;2,949;-7,490;24,801
4228,500;3,087;0,803;-34,653;3,251;9,533;5,050;35,711;4,656;-25,362;-2,781;0,000;37,200;37,400;9,664;3,349;-12,952;-10,119;-14,142;-11,354;-3,211;27,306;0,000;229,440;Inf;241,000;230,000;-12,145;2,951;-7,493;24,789
4229,000;3,087;0,803;-34,653;3,251;9,533;5,050;35,711;4,656;-25,362;-2,781;0,000;37,200;37,400;9,664;3,349;-12,868;-10,127;-14,135;-11,340;-3,211;27,306;0,000;229,740;Inf;241,000;230,000;-12,142;2,953;-7,510;24,796
4229,500;3,605;0,836;-35,209;3,177;9,552;5,050;35,711;4,656;-25,362;-2,781;0,000;37,200;37,400;9,599;3,310;-12,826;-10,108;-14,065;-11,302;-3,211;27,306;0,000;229,740;Inf;241,000;230,000;-12,118;2,956;-7,519;24,792
4230,000;3,605;0,836;-35,209;3,177;9,552;5,050;35,711;4,656;-25,362;-2,781;0,000;37,200;37,400;9,599;3,310;-12,888;-10,122;-14,152;-11,330;-3,211;27,306;0,000;229,740;Inf;241,000;230,000;-12,075;2,966;-7,497;24,795
4230,500;3,605;0,836;-35,209;3,177;9,552;5,050;35,711;4,656;-25,362;-2,781;0,000;37,200;37,400;9,599;3,310;-12,946;-10,141;-14,187;-11,356;-3,211;27,306;0,000;229,740;Inf;241,000;230,000;-12,123;2,977;-7,511;24,778
4231,000;3,605;0,836;-35,209;3,177;9,552;5,050;35,711;4,656;-25,362;-2,781;0,000;37,200;37,400;9,599;3,310;-12,929;-10,144;-14,101;-11,360;-3,211;27,306;0,000;229,440;Inf;241,000;230,000;-12,158;2,987;-7,492;24,771
4231,500;3,605;0,836;-35,209;3,177;9,552;5,031;35,715;4,658;-25,390;-2,779;0,000;37,230;37,424;9,599;3,310;-12,907;-10,137;-14,154;-11,386;-3,224;27,301;0,000;229,440;Inf;241,000;230,000;-12,134;2,997;-7,513;24,757
4232,000;3,605;0,836;-35,209;3,177;9,552;5,031;35,715;4,658;-25,390;-2,779;0,000;37,200;37,400;9,599;3,310;-12,912;-10,154;-14,169;-11,378;-3,224;27,301;0,000;229,340;Inf;241,000;230,000;-12,146;3,007;-7,514;24,762
4232,500;2,865;0,670;-35,209;3,209;9,583;5,031;35,715;4,658;-25,390;-2,779;0,000;37,200;37,400;9,575;3,129;-12,887;-10,148;-14,181;-11,366;-3,224;27,301;0,000;229,340;Inf;241,000;230,000;-12,153;3,017;-7,493;24,786
4233,000;2,865;0,670;-35,209;3,209;9,583;5,031;35,715;4,658;-25,390;-2,779;0,000;37,200;37,400;9,575;3,129;-12,906;-10,135;-14,137;-11,337;-3,224;27,301;0,000;229,640;Inf;241,000;230,000;-12,146;3,014;-7,514;24,765
4233,500;2,865;0,670;-35,209;3,209;9,583;5,031;35,715;4,658;-25,390;-2,779;0,000;37,200;37,400;9,575;3,129;-12,929;-10,129;-14,127;-11,351;-3,224;27,301;0,000;229,640;Inf;241,000;230,000;-12,129;3,012;-7,478;24,788
4234,000;2,865;0,670;-35,209;3,209;9,583;5,031;35,715;4,658;-25,390;-2,779;0,000;37,200;37,400;9,575;3,129;-12,897;-10,119;-14,174;-11,306;-3,224;27,301;0,000;229,440;Inf;241,000;230,000;-12,134;3,010;-7,520;24,803
4234,500;2,865;0,670;-35,209;3,209;9,583;5,039;35,717;4,661;-25,412;-2,790;0,000;37,232;37,342;9,575;3,129;-12,889;-10,141;-14,180;-11,331;-3,215;27,305;0,000;229,440;Inf;241,000;230,000;-12,124;3,007;-7,508;24,845
4235,000;2,865;0,670;-35,209;3,209;9,583;5,039;35,717;4,661;-25,412;-2,790;0,000;37,200;37,300;9,575;3,129;-12,941;-10,137;-14,212;-11,345;-3,215;27,305;0,000;229,740;Inf;241,000;230,000;-12,135;3,005;-7,514;24,859
4235,500;2,865;0,670;-35,209;3,209;9,583;5,039;35,717;4,661;-25,412;-2,790;0,000;37,200;37,300;9,575;3,129;-12,934;-10,130;-14,143;-11,354;-3,215;27,305;0,000;229,740;Inf;241,000;230,000;-12,158;3,003;-7,505;24,904
4236,000;2,994;0,679;-35,209;3,203;9,572;5,039;35,717;4,661;-25,412;-2,790;0,000;37,200;37,300;9,531;3,260;-12,908;-10,123;-14,138;-11,344;-3,215;27,305;0,000;229,340;Inf;241,000;230,000;-12,140;3,000;-7,511;24,977
4236,500;2,994;0,679;-35,209;3,203;9,572;5,039;35,717;4,661;-25,412;-2,790;0,000;37,200;37,300;9,531;3,260;-12,921;-10,134;-14,154;-11,357;-3,215;27,305;0,000;229,340;Inf;241,000;230,000;-12,128;3,000;-7,492;24,948
4237,000;2,994;0,679;-35,209;3,203;9,572;5,039;35,717;4,661;-25,412;-2,790;0,000;37,200;37,300;9,531;3,260;-12,963;-10,125;-14,168;-11,346;-3,215;27,305;0,000;230,040;Inf;241,000;230,000;-12,142;3,000;-7,490;24,963
4237,500;2,994;0,679;-35,209;3,203;9,572;5,039;35,717;4,661;-25,412;-2,790;0,000;37,200;37,300;9,531;3,260;-12,920;-10,128;-14,180;-11,334;-3,215;27,305;0,000;230,040;Inf;241,000;230,000;-12,151;3,000;-7,498;24,966
4238,000;2,994;0,679;-35,209;3,203;9,572;5,050;35,704;4,673;-25,403;-2,781;0,000;37,215;37,433;9,531;3,260;-12,926;-10,106;-14,105;-11,344;-3,225;27,293;0,000;229,540;Inf;241,000;230,000;-12,140;3,000;-7,516;24,955
4238,500;2,994;0,679;-35,209;3,203;9,572;5,050;35,704;4,673;-25,403;-2,781;0,000;37,200;37,400;9,531;3,260;-12,877;-10,133;-14,135;-11,348;-3,225;27,293;0,000;229,540;Inf;241,000;230,000;-12,120;3,000;-7,493;24,971
4239,000;2,758;0,741;-33,289;3,301;9,514;5,050;35,704;4,673;-25,403;-2,781;0,000;37,200;37,400;9,774;3,162;-12,891;-10,129;-14,133;-11,349;-3,225;27,293;0,000;229,540;Inf;241,000;230,000;-12,123;3,000;-7,505;24,974
4239,500;2,758;0,741;-33,289;3,301;9,514;5,050;35,704;4,673;-25,403;-2,781;0,000;37,200;37,400;9,774;3,162;-12,950;-10,126;-14,144;-11,327;-3,225;27,293;0,000;229,540;Inf;241,000;230,000;-12,125;2,996;-7,498;24,911
4240,000;2,758;0,741;-33,289;3,301;9,514;5,050;35,704;4,673;-25,403;-2,781;0,000;37,200;37,400;9,774;3,162;-12,920;-10,120;-14,083;-11,325;-3,225;27,293;0,000;229,340;Inf;241,000;230,000;-12,137;2,992;-7,521;24,878
4240,500;2,758;0,741;-33,289;3,301;9,514;5,050;35,704;4,673;-25,403;-2,781;0,000;37,200;37,400;9,774;3,162;-12,904;-10,135;-14,097;-11,357;-3,225;27,293;0,000;229,340;Inf;241,000;230,000;-12,112;2,988;-7,507;24,849
4241,000;2,758;0,741;-33,289;3,301;9,514;5,058;35,710;4,648;-25,430;-2,784;0,000;37,219;37,451;9,774;3,162;-12,919;-10,147;-14,167;-11,341;-3,235;27,289;0,000;230,640;Inf;241,000;230,000;-12,123;2,984;-7,505;24,830
4241,500;2,758;0,741;-33,289;3,301;9,514;5,058;35,710;4,648;-25,430;-2,784;0,000;37,200;37,500;9,774;3,162;-12,865;-10,135;-14,075;-11,338;-3,235;27,289;0,000;230,640;Inf;241,000;230,000;-12,143;2,981;-7,500;24,825
4242,000;2,758;0,741;-33,289;3,301;9,514;5,058;35,710;4,648;-25,430;-2,784;0,000;37,200;37,500;9,774;3,162;-12,874;-10,156;-14,119;-11,332;-3,235;27,289;0,000;230,140;Inf;241,000;230,000;-12,103;2,977;-7,492;24,810
