t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4242,500;2,970;0,746;-35,209;3,218;9,590;5,058;35,710;4,648;-25,430;-2,784;0,000;37,200;37,500;9,474;3,171;-12,889;-10,136;-14,099;-11,313;-3,235;27,289;0,000;230,140;Inf;241,000;230,000;-12,120;2,973;-7,501;24,781
4243,000;2,970;0,746;-35,209;3,218;9,590;5,058;35,710;4,648;-25,430;-2,784;0,000;37,200;37,500;9,474;3,171;-12,919;-10,127;-14,176;-11,362;-3,235;27,289;0,000;230,140;Inf;241,000;230,000;-12,109;2,973;-7,499;24,774
4243,500;2,970;0,746;-35,209;3,218;9,590;5,058;35,710;4,648;-25,430;-2,784;0,000;37,200;37,500;9,474;3,171;-12,908;-10,119;-14,151;-11,351;-3,235;27,289;0,000;230,140;Inf;241,000;230,000;-12,146;2,973;-7,480;24,788
4244,000;2,970;0,746;-35,209;3,218;9,590;5,058;35,710;4,648;-25,430;-2,784;0,000;37,200;37,500;9,474;3,171;-12,925;-10,130;-14,203;-11,369;-3,235;27,289;0,000;230,240;Inf;241,000;230,000;-12,133;2,973;-7,496;24,773
4244,500;2,970;0,746;-35,209;3,218;9,590;5,088;35,718;4,671;-25,420;-2,777;0,000;37,220;37,510;9,474;3,171;-12,913;-10,111;-14,202;-11,337;-3,245;27,283;0,000;230,240;Inf;241,000;230,000;-12,157;2,973;-7,496;24,823
4245,000;2,970;0,746;-35,209;3,218;9,590;5,088;35,718;4,671;-25,420;-2,777;0,000;37,200;37,500;9,474;3,171;-12,944;-10,119;-14,118;-11,369;-3,245;27,283;0,000;229,740;Inf;241,000;230,000;-12,141;2,973;-7,487;24,830
4245,500;3,112;0,771;-35,144;3,302;9,546;5,088;35,718;4,671;-25,420;-2,777;0,000;37,200;37,500;9,551;3,137;-12,894;-10,012;-13,996;-11,257;-3,245;27,283;0,000;229,740;Inf;241,000;230,000;-12,138;2,973;-7,479;24,860
4246,000;3,112;0,771;-35,144;3,302;9,546;5,088;35,718;4,671;-25,420;-2,777;0,000;37,200;37,500;9,551;3,137;-12,900;-10,126;-14,168;-11,347;-3,245;27,283;0,000;229,440;Inf;241,000;230,000;-12,040;2,975;-7,491;24,946
4246,500;3,112;0,771;-35,144;3,302;9,546;5,088;35,718;4,671;-25,420;-2,777;0,000;37,200;37,500;9,551;3,137;-12,897;-10,144;-14,188;-11,371;-3,245;27,283;0,000;229,440;Inf;241,000;230,000;-12,135;2,978;-7,492;24,962
4247,000;3,112;0,771;-35,144;3,302;9,546;5,088;35,718;4,671;-25,420;-2,777;0,000;37,200;37,500;9,551;3,137;-12,925;-10,052;-14,085;-11,290;-3,245;27,283;0,000;230,140;Inf;241,000;230,000;-12,150;2,980;-7,497;24,998
4247,500;3,112;0,771;-35,144;3,302;9,546;5,043;35,715;4,648;-25,440;-2,777;0,000;37,220;37,461;9,551;3,137;-12,806;-10,134;-14,045;-11,313;-3,231;27,286;0,000;230,140;Inf;241,000;230,000;-12,088;2,982;-7,505;25,044
4248,000;3,112;0,771;-35,144;3,302;9,546;5,043;35,715;4,648;-25,440;-2,777;0,000;37,200;37,500;9,551;3,137;-12,845;-10,132;-14,051;-11,333;-3,231;27,286;0,000;229,640;Inf;241,000;230,000;-12,075;2,984;-7,476;25,077
4248,500;2,453;0,702;-33,915;3,252;9,526;5,043;35,715;4,648;-25,440;-2,777;0,000;37,200;37,500;9,627;3,186;-12,876;-10,136;-14,167;-11,337;-3,231;27,286;0,000;229,640;Inf;241,000;230,000;-12,090;2,986;-7,478;25,062
4249,000;2,453;0,702;-33,915;3,252;9,526;5,043;35,715;4,648;-25,440;-2,777;0,000;37,200;37,500;9,627;3,186;-12,943;-10,142;-14,140;-11,363;-3,231;27,286;0,000;229,640;Inf;241,000;230,000;-12,129;2,977;-7,487;25,050
4249,500;2,453;0,702;-33,915;3,252;9,526;5,043;35,715;4,648;-25,440;-2,777;0,000;37,200;37,500;9,627;3,186;-12,957;-10,114;-14,146;-11,360;-3,231;27,286;0,000;229,640;Inf;241,000;230,000;-12,147;2,969;-7,482;25,045
4250,000;2,453;0,702;-33,915;3,252;9,526;5,043;35,715;4,648;-25,440;-2,777;0,000;37,200;37,500;9,627;3,186;-12,932;-10,153;-14,213;-11,356;-3,231;27,286;0,000;229,340;Inf;241,000;230,000;-12,144;2,960;-7,502;25,078
4250,500;2,453;0,702;-33,915;3,252;9,526;5,043;35,715;4,648;-25,440;-2,777;0,000;37,200;37,500;9,627;3,186;-12,914;-10,126;-14,102;-11,343;-3,231;27,286;0,000;229,340;Inf;241,000;230,000;-12,164;2,952;-7,502;25,055
4251,000;2,453;0,702;-33,915;3,252;9,526;5,020;35,719;4,650;-25,406;-2,801;0,000;37,207;37,444;9,627;3,186;-12,915;-10,133;-14,136;-11,357;-3,237;27,286;0,000;229,540;Inf;241,000;230,000;-12,121;2,944;-7,485;25,130
4251,500;2,453;0,702;-33,915;3,252;9,526;5,020;35,719;4,650;-25,406;-2,801;0,000;37,200;37,400;9,627;3,186;-12,915;-10,113;-14,101;-11,317;-3,237;27,286;0,000;229,540;Inf;241,000;230,000;-12,135;2,936;-7,492;25,433
4252,000;2,982;0,744;-34,651;3,290;9,545;5,020;35,719;4,650;-25,406;-2,801;0,000;37,200;37,400;9,539;3,043;-12,906;-10,124;-14,121;-11,353;-3,237;27,286;0,000;229,340;Inf;241,000;230,000;-12,112;2,928;-7,506;25,507
4252,500;2,982;0,744;-34,651;3,290;9,545;5,020;35,719;4,650;-25,406;-2,801;0,000;37,200;37,400;9,539;3,043;-12,900;-10,116;-14,102;-11,321;-3,237;27,286;0,000;229,340;Inf;241,000;230,000;-12,126;2,929;-7,503;25,494
4253,000;2,982;0,744;-34,651;3,290;9,545;5,020;35,719;4,650;-25,406;-2,801;0,000;37,200;37,400;9,539;3,043;-12,912;-10,111;-14,099;-11,314;-3,237;27,286;0,000;229,540;Inf;241,000;230,000;-12,110;2,930;-7,526;25,521
4253,500;2,982;0,744;-34,651;3,290;9,545;5,020;35,719;4,650;-25,406;-2,801;0,000;37,200;37,400;9,539;3,043;-12,915;-10,137;-14,127;-11,335;-3,237;27,286;0,000;229,540;Inf;241,000;230,000;-12,109;2,931;-7,534;25,526
4254,000;2,982;0,744;-34,651;3,290;9,545;5,020;35,720;4,689;-25,402;-2,785;0,000;37,216;37,454;9,539;3,043;-12,915;-10,128;-14,111;-11,339;-3,228;27,287;0,000;229,440;Inf;241,000;230,000;-12,129;2,931;-7,529;25,528
4254,500;2,982;0,744;-34,651;3,290;9,545;5,020;35,720;4,689;-25,402;-2,785;0,000;37,200;37,500;9,539;3,043;-12,916;-10,126;-14,130;-11,348;-3,228;27,287;0,000;229,440;Inf;241,000;230,000;-12,123;2,932;-7,499;25,515
4255,000;3,349;0,789;-35,209;3,241;9,578;5,020;35,720;4,689;-25,402;-2,785;0,000;37,200;37,500;9,566;3,171;-12,919;-10,074;-14,069;-11,304;-3,228;27,287;0,000;229,340;Inf;241,000;230,000;-12,130;2,933;-7,517;25,507
4255,500;3,349;0,789;-35,209;3,241;9,578;5,020;35,720;4,689;-25,402;-2,785;0,000;37,200;37,500;9,566;3,171;-12,900;-10,154;-14,161;-11,315;-3,228;27,287;0,000;229,340;Inf;241,000;230,000;-12,091;2,940;-7,503;25,466
4256,000;3,349;0,789;-35,209;3,241;9,578;5,020;35,720;4,689;-25,402;-2,785;0,000;37,200;37,500;9,566;3,171;-12,778;-10,120;-14,113;-11,330;-3,228;27,287;0,000;229,140;Inf;241,000;230,000;-12,133;2,947;-7,507;25,489
4256,500;3,349;0,789;-35,209;3,241;9,578;5,020;35,720;4,689;-25,402;-2,785;0,000;37,200;37,500;9,566;3,171;-12,935;-10,133;-14,173;-11,340;-3,228;27,287;0,000;229,140;Inf;241,000;230,000;-12,086;2,953;-7,497;25,439
4257,000;3,349;0,789;-35,209;3,241;9,578;5,020;35,720;4,689;-25,402;-2,785;0,000;37,200;37,500;9,566;3,171;-12,918;-10,126;-14,131;-11,336;-3,228;27,287;0,000;229,040;Inf;241,000;230,000;-12,145;2,960;-7,511;25,369
4257,500;3,349;0,789;-35,209;3,241;9,578;5,081;35,715;4,664;-25,429;-2,796;0,000;37,204;37,512;9,566;3,171;-12,894;-10,134;-14,078;-11,339;-3,241;27,275;0,000;229,040;Inf;241,000;230,000;-12,128;2,966;-7,515;25,312
4258,000;3,349;0,789;-35,209;3,241;9,578;5,081;35,715;4,664;-25,429;-2,796;0,000;37,200;37,500;9,566;3,171;-12,916;-10,127;-14,168;-11,358;-3,241;27,275;0,000;229,440;Inf;241,000;230,000;-12,111;2,972;-7,524;25,309
4258,500;2,462;0,685;-33,488;3,212;9,501;5,081;35,715;4,664;-25,429;-2,796;0,000;37,200;37,500;9,695;3,187;-12,973;-10,124;-14,157;-11,358;-3,241;27,275;0,000;229,440;Inf;241,000;230,000;-12,143;2,979;-7,507;25,300
4259,000;2,462;0,685;-33,488;3,212;9,501;5,081;35,715;4,664;-25,429;-2,796;0,000;37,200;37,500;9,695;3,187;-12,949;-10,108;-14,129;-11,367;-3,241;27,275;0,000;229,540;Inf;241,000;230,000;-12,153;2,970;-7,516;25,323
4259,500;2,462;0,685;-33,488;3,212;9,501;5,081;35,715;4,664;-25,429;-2,796;0,000;37,200;37,500;9,695;3,187;-12,960;-10,140;-14,139;-11,372;-3,241;27,275;0,000;229,540;Inf;241,000;230,000;-12,138;2,962;-7,510;25,324
4260,000;2,462;0,685;-33,488;3,212;9,501;5,081;35,715;4,664;-25,429;-2,796;0,000;37,200;37,500;9,695;3,187;-12,857;-10,126;-14,045;-11,316;-3,241;27,275;0,000;229,340;Inf;241,000;230,000;-12,153;2,954;-7,523;25,351
4260,500;2,462;0,685;-33,488;3,212;9,501;5,090;35,715;4,654;-25,449;-2,802;0,000;37,204;37,530;9,695;3,187;-12,826;-10,142;-14,043;-11,312;-3,240;27,282;0,000;229,340;Inf;241,000;230,000;-12,086;2,945;-7,537;25,368
4261,000;2,462;0,685;-33,488;3,212;9,501;5,090;35,715;4,654;-25,449;-2,802;0,000;37,200;37,500;9,695;3,187;-12,887;-10,055;-13,933;-11,254;-3,240;27,282;0,000;229,640;Inf;241,000;230,000;-12,081;2,938;-7,532;25,374
4261,500;3,493;0,855;-34,929;3,230;9,626;5,090;35,715;4,654;-25,449;-2,802;0,000;37,200;37,500;9,557;3,176;-12,797;-10,140;-14,093;-11,329;-3,240;27,282;0,000;229,640;Inf;241,000;230,000;-12,032;2,930;-7,531;25,385
4262,000;3,493;0,855;-34,929;3,230;9,626;5,090;35,715;4,654;-25,449;-2,802;0,000;37,200;37,500;9,557;3,176;-12,824;-10,154;-14,078;-11,343;-3,240;27,282;0,000;229,340;Inf;241,000;230,000;-12,090;2,939;-7,525;25,443
4262,500;3,493;0,855;-34,929;3,230;9,626;5,090;35,715;4,654;-25,449;-2,802;0,000;37,200;37,500;9,557;3,176;-12,913;-10,121;-14,067;-11,334;-3,240;27,282;0,000;229,340;Inf;241,000;230,000;-12,100;2,948;-7,510;25,511
4263,000;3,493;0,855;-34,929;3,230;9,626;5,090;35,715;4,654;-25,449;-2,802;0,000;37,200;37,500;9,557;3,176;-12,888;-10,123;-14,078;-11,321;-3,240;27,282;0,000;229,040;Inf;241,000;230,000;-12,109;2,957;-7,510;25,511
4263,500;3,493;0,855;-34,929;3,230;9,626;5,090;35,715;4,654;-25,449;-2,802;0,000;37,200;37,500;9,557;3,176;-12,848;-10,146;-14,135;-11,341;-3,240;27,282;0,000;229,040;Inf;241,000;230,000;-12,102;2,966;-7,514;25,471
4264,000;3,493;0,855;-34,929;3,230;9,626;5,061;35,720;4,649;-25,470;-2,796;0,000;37,206;37,540;9,557;3,176;-12,866;-10,125;-14,091;-11,349;-3,240;27,276;0,000;229,640;Inf;241,000;230,000;-12,117;2,974;-7,505;25,433
4264,500;3,493;0,855;-34,929;3,230;9,626;5,061;35,720;4,649;-25,470;-2,796;0,000;37,200;37,500;9,557;3,176;-12,900;-10,131;-14,112;-11,347;-3,240;27,276;0,000;229,640;Inf;241,000;230,000;-12,108;2,983;-7,502;25,440
4265,000;3,307;0,754;-35,209;3,197;9,567;5,061;35,720;4,649;-25,470;-2,796;0,000;37,200;37,500;9,557;3,276;-12,878;-10,139;-14,091;-11,319;-3,240;27,276;0,000;228,840;Inf;241,000;230,000;-12,123;2,991;-7,519;25,438
4265,500;3,307;0,754;-35,209;3,197;9,567;5,061;35,720;4,649;-25,470;-2,796;0,000;37,200;37,500;9,557;3,276;-12,868;-10,121;-14,096;-11,350;-3,240;27,276;0,000;228,840;Inf;242,000;230,000;-12,107;2,996;-7,514;25,457
4266,000;3,307;0,754;-35,209;3,197;9,567;5,061;35,720;4,649;-25,470;-2,796;0,000;37,200;37,500;9,557;3,276;-12,879;-10,137;-14,137;-11,335;-3,240;27,276;0,000;229,240;Inf;242,000;230,000;-12,109;3,002;-7,497;25,413
4266,500;3,307;0,754;-35,209;3,197;9,567;5,061;35,720;4,649;-25,470;-2,796;0,000;37,200;37,500;9,557;3,276;-12,939;-10,114;-14,152;-11,363;-3,240;27,276;0,000;229,240;Inf;242,000;230,000;-12,122;3,007;-7,489;25,412
4267,000;3,307;0,754;-35,209;3,197;9,567;5,018;35,714;4,648;-25,429;-2,804;0,000;37,204;37,511;9,557;3,276;-12,946;-10,110;-14,137;-11,345;-3,240;27,279;0,000;228,840;Inf;242,000;230,000;-12,142;3,011;-7,501;25,408
4267,500;3,307;0,754;-35,209;3,197;9,567;5,018;35,714;4,648;-25,429;-2,804;0,000;37,200;37,500;9,557;3,276;-12,920;-10,135;-14,151;-11,352;-3,240;27,279;0,000;228,840;Inf;243,000;230,000;-12,134;3,016;-7,512;25,451
4268,000;2,279;0,630;-33,190;3,245;9,541;5,018;35,714;4,648;-25,429;-2,804;0,000;37,200;37,500;9,632;3,164;-12,927;-10,121;-14,145;-11,343;-3,240;27,279;0,000;229,040;Inf;243,000;230,000;-12,140;3,021;-7,489;25,461
4268,500;2,279;0,630;-33,190;3,245;9,541;5,018;35,714;4,648;-25,429;-2,804;0,000;37,200;37,500;9,632;3,164;-12,961;-10,100;-14,112;-11,339;-3,240;27,279;0,000;229,040;Inf;243,000;230,000;-12,134;3,009;-7,500;25,497
4269,000;2,279;0,630;-33,190;3,245;9,541;5,018;35,714;4,648;-25,429;-2,804;0,000;37,200;37,500;9,632;3,164;-12,932;-10,132;-14,105;-11,346;-3,240;27,279;0,000;228,340;Inf;243,000;230,000;-12,128;2,997;-7,521;25,559
4269,500;2,279;0,630;-33,190;3,245;9,541;5,018;35,714;4,648;-25,429;-2,804;0,000;37,200;37,500;9,632;3,164;-12,880;-10,107;-14,137;-11,350;-3,240;27,279;0,000;228,340;Inf;244,000;230,000;-12,129;2,985;-7,502;25,509
4270,000;2,279;0,630;-33,190;3,245;9,541;5,015;35,722;4,619;-25,466;-2,805;0,000;37,211;37,527;9,632;3,164;-12,826;-10,084;-14,037;-11,292;-3,239;27,278;0,000;231,640;Inf;244,000;230,000;-12,118;2,974;-7,489;25,595
4270,500;2,279;0,630;-33,190;3,245;9,541;5,015;35,722;4,619;-25,466;-2,805;0,000;37,200;37,500;9,632;3,164;-12,865;-10,124;-14,094;-11,352;-3,239;27,278;0,000;231,640;Inf;243,000;230,000;-12,060;2,962;-7,520;25,591
4271,000;2,279;0,630;-33,190;3,245;9,541;5,015;35,722;4,619;-25,466;-2,805;0,000;37,200;37,500;9,632;3,164;-12,880;-10,146;-14,168;-11,352;-3,239;27,278;0,000;230,740;Inf;243,000;230,000;-12,109;2,951;-7,519;25,640
4271,500;3,182;0,753;-35,209;3,234;9,557;5,015;35,722;4,619;-25,466;-2,805;0,000;37,200;37,500;9,561;3,287;-12,912;-10,147;-14,152;-11,382;-3,239;27,278;0,000;230,740;Inf;243,000;230,000;-12,137;2,940;-7,524;25,666
4272,000;3,182;0,753;-35,209;3,234;9,557;5,015;35,722;4,619;-25,466;-2,805;0,000;37,200;37,500;9,561;3,287;-12,894;-10,161;-14,148;-11,365;-3,239;27,278;0,000;231,240;Inf;243,000;230,000;-12,148;2,944;-7,519;25,675
4272,500;3,182;0,753;-35,209;3,234;9,557;5,015;35,722;4,619;-25,466;-2,805;0,000;37,200;37,500;9,561;3,287;-12,866;-10,125;-14,124;-11,349;-3,239;27,278;0,000;231,240;Inf;242,000;230,000;-12,142;2,948;-7,538;25,690
4273,000;3,182;0,753;-35,209;3,234;9,557;5,015;35,722;4,619;-25,466;-2,805;0,000;37,200;37,500;9,561;3,287;-12,840;-10,128;-14,126;-11,350;-3,239;27,278;0,000;230,040;Inf;242,000;230,000;-12,116;2,952;-7,512;25,728
4273,500;3,182;0,753;-35,209;3,234;9,557;5,030;35,733;4,665;-25,391;-2,805;0,000;37,219;37,579;9,561;3,287;-12,943;-10,130;-14,121;-11,342;-3,234;27,278;0,000;230,040;Inf;242,000;230,000;-12,111;2,955;-7,511;25,736
4274,000;3,182;0,753;-35,209;3,234;9,557;5,030;35,733;4,665;-25,391;-2,805;0,000;37,200;37,600;9,561;3,287;-12,882;-10,107;-14,100;-11,336;-3,234;27,278;0,000;230,840;Inf;242,000;230,000;-12,134;2,959;-7,522;25,739
4274,500;3,574;0,845;-35,209;3,249;9,609;5,030;35,733;4,665;-25,391;-2,805;0,000;37,200;37,600;9,553;3,284;-12,849;-10,143;-14,112;-11,330;-3,234;27,278;0,000;230,840;Inf;242,000;230,000;-12,106;2,963;-7,536;25,759
4275,000;3,574;0,845;-35,209;3,249;9,609;5,030;35,733;4,665;-25,391;-2,805;0,000;37,200;37,600;9,553;3,284;-12,872;-10,162;-14,129;-11,352;-3,234;27,278;0,000;230,440;Inf;242,000;230,000;-12,109;2,973;-7,538;25,755
4275,500;3,574;0,845;-35,209;3,249;9,609;5,030;35,733;4,665;-25,391;-2,805;0,000;37,200;37,600;9,553;3,284;-12,877;-10,147;-14,114;-11,336;-3,234;27,278;0,000;230,440;Inf;242,000;230,000;-12,129;2,983;-7,517;25,727
4276,000;3,574;0,845;-35,209;3,249;9,609;5,030;35,733;4,665;-25,391;-2,805;0,000;37,200;37,600;9,553;3,284;-12,906;-10,131;-14,110;-11,348;-3,234;27,278;0,000;229,640;Inf;242,000;230,000;-12,118;2,992;-7,501;25,701
4276,500;3,574;0,845;-35,209;3,249;9,609;5,093;35,723;4,662;-25,417;-2,811;0,000;37,215;37,547;9,553;3,284;-12,956;-10,131;-14,188;-11,360;-3,240;27,283;0,000;229,640;Inf;242,000;230,000;-12,124;3,002;-7,520;25,554
4277,000;3,574;0,845;-35,209;3,249;9,609;5,093;35,723;4,662;-25,417;-2,811;0,000;37,200;37,500;9,553;3,284;-12,894;-10,128;-14,164;-11,365;-3,240;27,283;0,000;229,340;Inf;242,000;230,000;-12,159;3,011;-7,533;25,510
4277,500;3,574;0,845;-35,209;3,249;9,609;5,093;35,723;4,662;-25,417;-2,811;0,000;37,200;37,500;9,553;3,284;-12,876;-10,107;-14,046;-11,315;-3,240;27,283;0,000;229,340;Inf;242,000;230,000;-12,138;3,020;-7,532;25,500
4278,000;2,851;0,729;-34,302;3,228;9,457;5,093;35,723;4,662;-25,417;-2,811;0,000;37,200;37,500;9,586;3,143;-12,873;-10,136;-14,092;-11,336;-3,240;27,283;0,000;230,340;Inf;242,000;230,000;-12,086;3,030;-7,522;25,499
4278,500;2,851;0,729;-34,302;3,228;9,457;5,093;35,723;4,662;-25,417;-2,811;0,000;37,200;37,500;9,586;3,143;-12,858;-10,132;-14,068;-11,343;-3,240;27,283;0,000;230,340;Inf;242,000;230,000;-12,109;3,027;-7,527;25,487
4279,000;2,851;0,729;-34,302;3,228;9,457;5,093;35,723;4,662;-25,417;-2,811;0,000;37,200;37,500;9,586;3,143;-12,852;-10,110;-14,074;-11,315;-3,240;27,283;0,000;229,340;Inf;242,000;230,000;-12,100;3,024;-7,497;25,458
4279,500;2,851;0,729;-34,302;3,228;9,457;5,093;35,723;4,662;-25,417;-2,811;0,000;37,200;37,500;9,586;3,143;-12,879;-10,096;-13,991;-11,289;-3,240;27,283;0,000;229,340;Inf;242,000;230,000;-12,088;3,021;-7,526;25,478
4280,000;2,851;0,729;-34,302;3,228;9,457;5,090;35,732;4,648;-25,441;-2,804;0,000;37,220;37,532;9,586;3,143;-12,802;-10,108;-14,002;-11,280;-3,246;27,278;0,000;230,540;Inf;242,000;230,000;-12,064;3,018;-7,527;25,462
4280,500;2,851;0,729;-34,302;3,228;9,457;5,090;35,732;4,648;-25,441;-2,804;0,000;37,200;37,500;9,586;3,143;-12,853;-10,114;-14,072;-11,314;-3,246;27,278;0,000;230,540;Inf;242,000;230,000;-12,048;3,015;-7,513;25,452
4281,000;2,906;0,735;-34,763;3,301;9,503;5,090;35,732;4,648;-25,441;-2,804;0,000;37,200;37,500;9,567;3,084;-12,885;-10,135;-14,101;-11,363;-3,246;27,278;0,000;228,940;Inf;242,000;230,000;-12,088;3,013;-7,499;25,466
4281,500;2,906;0,735;-34,763;3,301;9,503;5,090;35,732;4,648;-25,441;-2,804;0,000;37,200;37,500;9,567;3,084;-12,951;-10,127;-14,169;-11,346;-3,246;27,278;0,000;228,940;Inf;243,000;230,000;-12,121;3,011;-7,493;25,448
4282,000;2,906;0,735;-34,763;3,301;9,503;5,090;35,732;4,648;-25,441;-2,804;0,000;37,200;37,500;9,567;3,084;-12,916;-10,139;-14,178;-11,387;-3,246;27,278;0,000;230,440;Inf;243,000;230,000;-12,149;3,009;-7,505;25,408
4282,500;2,906;0,735;-34,763;3,301;9,503;5,090;35,732;4,648;-25,441;-2,804;0,000;37,200;37,500;9,567;3,084;-12,943;-10,134;-14,167;-11,353;-3,246;27,278;0,000;230,440;Inf;243,000;230,000;-12,155;3,007;-7,492;25,319
4283,000;2,906;0,735;-34,763;3,301;9,503;5,059;35,725;4,648;-25,419;-2,797;0,000;37,213;37,538;9,567;3,084;-12,954;-10,113;-14,129;-11,362;-3,245;27,273;0,000;229,040;Inf;243,000;230,000;-12,149;3,006;-7,518;25,224
4283,500;2,906;0,735;-34,763;3,301;9,503;5,059;35,725;4,648;-25,419;-2,797;0,000;37,200;37,500;9,567;3,084;-12,940;-10,144;-14,143;-11,370;-3,245;27,273;0,000;229,040;Inf;243,000;230,000;-12,140;3,004;-7,506;25,093
4284,000;2,906;0,735;-34,763;3,301;9,503;5,059;35,725;4,648;-25,419;-2,797;0,000;37,200;37,500;9,567;3,084;-12,945;-10,083;-14,066;-11,309;-3,245;27,273;0,000;230,440;Inf;243,000;230,000;-12,149;3,003;-7,520;25,038
4284,500;2,787;0,651;-35,209;3,297;9,539;5,059;35,725;4,648;-25,419;-2,797;0,000;37,200;37,500;9,546;3,112;-12,929;-10,097;-14,050;-11,330;-3,245;27,273;0,000;230,440;Inf;243,000;230,000;-12,101;3,001;-7,521;25,028
4285,000;2,787;0,651;-35,209;3,297;9,539;5,059;35,725;4,648;-25,419;-2,797;0,000;37,200;37,500;9,546;3,112;-12,868;-10,133;-14,123;-11,341;-3,245;27,273;0,000;229,340;Inf;243,000;230,000;-12,102;2,997;-7,528;24,981
4285,500;2,787;0,651;-35,209;3,297;9,539;5,059;35,725;4,648;-25,419;-2,797;0,000;37,200;37,500;9,546;3,112;-12,900;-10,125;-14,045;-11,312;-3,245;27,273;0,000;229,340;Inf;243,000;230,000;-12,116;2,994;-7,510;24,955
4286,000;2,787;0,651;-35,209;3,297;9,539;5,059;35,725;4,648;-25,419;-2,797;0,000;37,200;37,500;9,546;3,112;-12,874;-10,126;-14,043;-11,335;-3,245;27,273;0,000;231,440;Inf;243,000;230,000;-12,096;2,991;-7,537;24,906
4286,500;2,787;0,651;-35,209;3,297;9,539;5,033;35,728;4,681;-25,431;-2,792;0,000;37,231;37,552;9,546;3,112;-12,864;-10,123;-14,100;-11,321;-3,226;27,283;0,000;231,440;Inf;242,000;230,000;-12,094;2,987;-7,513;24,842
4287,000;2,787;0,651;-35,209;3,297;9,539;5,033;35,728;4,681;-25,431;-2,792;0,000;37,200;37,600;9,546;3,112;-12,900;-10,123;-14,073;-11,341;-3,226;27,283;0,000;230,340;Inf;242,000;230,000;-12,102;2,984;-7,516;24,801
4287,500;3,047;0,742;-35,209;3,242;9,557;5,033;35,728;4,681;-25,431;-2,792;0,000;37,200;37,600;9,476;3,341;-12,865;-10,137;-14,106;-11,348;-3,226;27,283;0,000;230,340;Inf;242,000;230,000;-12,109;2,981;-7,475;24,697
4288,000;3,047;0,742;-35,209;3,242;9,557;5,033;35,728;4,681;-25,431;-2,792;0,000;37,200;37,600;9,476;3,341;-12,862;-10,127;-14,100;-11,344;-3,226;27,283;0,000;231,640;Inf;242,000;230,000;-12,114;2,982;-7,519;24,661
4288,500;3,047;0,742;-35,209;3,242;9,557;5,033;35,728;4,681;-25,431;-2,792;0,000;37,200;37,600;9,476;3,341;-12,949;-10,123;-14,112;-11,353;-3,226;27,283;0,000;231,640;Inf;241,000;230,000;-12,108;2,983;-7,509;24,622
4289,000;3,047;0,742;-35,209;3,242;9,557;5,033;35,728;4,681;-25,431;-2,792;0,000;37,200;37,600;9,476;3,341;-12,907;-10,111;-14,089;-11,330;-3,226;27,283;0,000;229,540;Inf;241,000;230,000;-12,134;2,984;-7,505;24,611
4289,500;3,047;0,742;-35,209;3,242;9,557;5,023;35,736;4,655;-25,396;-2,795;0,000;37,235;37,621;9,476;3,341;-12,897;-10,129;-14,059;-11,323;-3,238;27,276;0,000;229,540;Inf;241,000;230,000;-12,109;2,985;-7,515;24,626
4290,000;3,047;0,742;-35,209;3,242;9,557;5,023;35,736;4,655;-25,396;-2,795;0,000;37,200;37,600;9,476;3,341;-12,831;-10,140;-14,103;-11,342;-3,238;27,276;0,000;230,340;Inf;241,000;230,000;-12,102;2,986;-7,507;24,611
4290,500;2,948;0,780;-33,462;3,242;9,527;5,023;35,736;4,655;-25,396;-2,795;0,000;37,200;37,600;9,734;3,159;-12,896;-10,123;-14,083;-11,313;-3,238;27,276;0,000;230,340;Inf;241,000;230,000;-12,104;2,987;-7,503;24,583
4291,000;2,948;0,780;-33,462;3,242;9,527;5,023;35,736;4,655;-25,396;-2,795;0,000;37,200;37,600;9,734;3,159;-12,860;-10,114;-14,108;-11,334;-3,238;27,276;0,000;228,840;Inf;241,000;230,000;-12,104;2,986;-7,501;24,592
4291,500;2,948;0,780;-33,462;3,242;9,527;5,023;35,736;4,655;-25,396;-2,795;0,000;37,200;37,600;9,734;3,159;-12,791;-10,122;-14,020;-11,303;-3,238;27,276;0,000;228,840;Inf;242,000;230,000;-12,104;2,986;-7,503;24,603
4292,000;2,948;0,780;-33,462;3,242;9,527;5,023;35,736;4,655;-25,396;-2,795;0,000;37,200;37,600;9,734;3,159;-12,855;-10,122;-14,091;-11,298;-3,238;27,276;0,000;229,340;Inf;242,000;230,000;-12,059;2,985;-7,500;24,622
4292,500;2,948;0,780;-33,462;3,242;9,527;5,023;35,736;4,655;-25,396;-2,795;0,000;37,200;37,600;9,734;3,159;-12,833;-10,112;-14,009;-11,309;-3,238;27,276;0,000;229,340;Inf;242,000;230,000;-12,091;2,985;-7,497;24,626
4293,000;2,948;0,780;-33,462;3,242;9,527;5,064;35,729;4,664;-25,412;-2,800;0,000;37,242;37,667;9,734;3,159;-12,812;-10,114;-14,033;-11,288;-3,241;27,278;0,000;227,240;Inf;242,000;230,000;-12,066;2,984;-7,479;24,643
4293,500;2,948;0,780;-33,462;3,242;9,527;5,064;35,729;4,664;-25,412;-2,800;0,000;37,200;37,700;9,734;3,159;-12,842;-10,099;-13,973;-11,310;-3,241;27,278;0,000;227,240;Inf;243,000;230,000;-12,062;2,983;-7,482;24,671
4294,000;2,833;0,757;-34,525;3,260;9,489;5,064;35,729;4,664;-25,412;-2,800;0,000;37,200;37,700;9,642;3,301;-12,792;-10,105;-13,980;-11,312;-3,241;27,278;0,000;229,140;Inf;243,000;230,000;-12,056;2,983;-7,482;24,678
4294,500;2,833;0,757;-34,525;3,260;9,489;5,064;35,729;4,664;-25,412;-2,800;0,000;37,200;37,700;9,642;3,301;-12,821;-10,080;-13,948;-11,256;-3,241;27,278;0,000;229,140;Inf;243,000;230,000;-12,047;2,980;-7,478;24,673
4295,000;2,833;0,757;-34,525;3,260;9,489;5,064;35,729;4,664;-25,412;-2,800;0,000;37,200;37,700;9,642;3,301;-12,800;-10,116;-13,992;-11,271;-3,241;27,278;0,000;229,840;Inf;243,000;230,000;-12,026;2,978;-7,510;24,733
4295,500;2,833;0,757;-34,525;3,260;9,489;5,064;35,729;4,664;-25,412;-2,800;0,000;37,200;37,700;9,642;3,301;-12,827;-9,946;-13,903;-11,165;-3,241;27,278;0,000;229,840;Inf;243,000;230,000;-12,045;2,976;-7,469;24,709
4296,000;2,833;0,757;-34,525;3,260;9,489;5,057;35,730;4,660;-25,448;-2,800;0,000;37,252;37,666;9,642;3,301;-12,767;-10,088;-14,020;-11,292;-3,250;27,275;0,000;231,740;Inf;243,000;230,000;-11,960;2,973;-7,474;24,716
4296,500;2,833;0,757;-34,525;3,260;9,489;5,057;35,730;4,660;-25,448;-2,800;0,000;37,300;37,700;9,642;3,301;-12,744;-10,101;-13,965;-11,278;-3,250;27,275;0,000;231,740;Inf;242,000;230,000;-12,042;2,971;-7,481;24,739
4297,000;3,310;0,865;-33,737;3,195;9,472;5,057;35,730;4,660;-25,448;-2,800;0,000;37,300;37,700;9,755;3,184;-12,823;-10,090;-13,977;-11,302;-3,250;27,275;0,000;230,740;Inf;242,000;230,000;-12,022;2,969;-7,476;24,740
4297,500;3,310;0,865;-33,737;3,195;9,472;5,057;35,730;4,660;-25,448;-2,800;0,000;37,300;37,700;9,755;3,184;-12,819;-10,107;-14,058;-11,307;-3,250;27,275;0,000;230,740;Inf;242,000;230,000;-12,048;2,974;-7,499;24,764
4298,000;3,310;0,865;-33,737;3,195;9,472;5,057;35,730;4,660;-25,448;-2,800;0,000;37,300;37,700;9,755;3,184;-12,867;-10,100;-14,034;-11,299;-3,250;27,275;0,000;231,840;Inf;242,000;230,000;-12,073;2,980;-7,479;24,777
4298,500;3,310;0,865;-33,737;3,195;9,472;5,057;35,730;4,660;-25,448;-2,800;0,000;37,300;37,700;9,755;3,184;-12,870;-10,099;-14,085;-11,309;-3,250;27,275;0,000;231,840;Inf;241,000;230,000;-12,075;2,985;-7,484;24,798
4299,000;3,310;0,865;-33,737;3,195;9,472;5,057;35,730;4,660;-25,448;-2,800;0,000;37,300;37,700;9,755;3,184;-12,915;-10,090;-14,052;-11,290;-3,250;27,275;0,000;229,640;Inf;241,000;230,000;-12,091;2,990;-7,474;24,809
4299,500;3,310;0,865;-33,737;3,195;9,472;5,018;35,741;4,657;-25,397;-2,791;0,000;37,259;37,668;9,755;3,184;-12,875;-10,111;-14,134;-11,335;-3,235;27,276;0,000;229,640;Inf;241,000;230,000;-12,087;2,996;-7,459;24,808
4300,000;3,310;0,865;-33,737;3,195;9,472;5,018;35,741;4,657;-25,397;-2,791;0,000;37,300;37,700;9,755;3,184;-12,856;-10,111;-14,047;-11,312;-3,235;27,276;0,000;231,040;Inf;241,000;230,000;-12,114;3,001;-7,486;24,822
4300,500;2,939;0,682;-35,209;3,253;9,534;5,018;35,741;4,657;-25,397;-2,791;0,000;37,300;37,700;9,533;3,263;-12,832;-10,108;-14,028;-11,285;-3,235;27,276;0,000;231,040;Inf;240,000;230,000;-12,082;3,006;-7,502;24,829
4301,000;2,939;0,682;-35,209;3,253;9,534;5,018;35,741;4,657;-25,397;-2,791;0,000;37,300;37,700;9,533;3,263;-12,845;-10,086;-13,973;-11,294;-3,235;27,276;0,000;230,240;Inf;240,000;230,000;-12,063;3,005;-7,477;24,839
4301,500;2,939;0,682;-35,209;3,253;9,534;5,018;35,741;4,657;-25,397;-2,791;0,000;37,300;37,700;9,533;3,263;-12,749;-10,091;-14,024;-11,292;-3,235;27,276;0,000;230,240;Inf;240,000;230,000;-12,049;3,004;-7,474;24,982
4302,000;2,939;0,682;-35,209;3,253;9,534;5,018;35,741;4,657;-25,397;-2,791;0,000;37,300;37,700;9,533;3,263;-12,803;-10,082;-13,957;-11,273;-3,235;27,276;0,000;229,840;Inf;240,000;230,000;-12,039;3,003;-7,476;25,002
4302,500;2,939;0,682;-35,209;3,253;9,534;5,031;35,742;4,661;-25,420;-2,796;0,000;37,263;37,624;9,533;3,263;-12,729;-10,074;-13,953;-11,254;-3,246;27,274;0,000;229,840;Inf;240,000;230,000;-12,029;3,002;-7,482;25,014
4303,000;2,939;0,682;-35,209;3,253;9,534;5,031;35,742;4,661;-25,420;-2,796;0,000;37,300;37,600;9,533;3,263;-12,776;-10,085;-14,021;-11,284;-3,246;27,274;0,000;229,540;Inf;240,000;230,000;-12,003;3,001;-7,474;25,026
4303,500;2,706;0,729;-33,102;3,247;9,548;5,031;35,742;4,661;-25,420;-2,796;0,000;37,300;37,600;9,680;3,156;-12,846;-10,067;-14,013;-11,285;-3,246;27,274;0,000;229,540;Inf;240,000;230,000;-12,042;3,000;-7,461;25,046
4304,000;2,706;0,729;-33,102;3,247;9,548;5,031;35,742;4,661;-25,420;-2,796;0,000;37,300;37,600;9,680;3,156;-12,865;-10,049;-13,990;-11,272;-3,246;27,274;0,000;230,540;Inf;240,000;230,000;-12,053;2,995;-7,459;25,085
4304,500;2,706;0,729;-33,102;3,247;9,548;5,031;35,742;4,661;-25,420;-2,796;0,000;37,300;37,600;9,680;3,156;-12,882;-10,069;-14,072;-11,279;-3,246;27,274;0,000;230,540;Inf;240,000;230,000;-12,044;2,990;-7,456;25,097
4305,000;2,706;0,729;-33,102;3,247;9,548;5,031;35,742;4,661;-25,420;-2,796;0,000;37,300;37,600;9,680;3,156;-12,820;-10,087;-14,069;-11,320;-3,246;27,274;0,000;227,640;Inf;240,000;230,000;-12,076;2,985;-7,459;25,246
4305,500;2,706;0,729;-33,102;3,247;9,548;5,031;35,742;4,661;-25,420;-2,796;0,000;37,300;37,600;9,680;3,156;-12,809;-10,091;-14,031;-11,303;-3,246;27,274;0,000;227,640;Inf;241,000;230,000;-12,074;2,981;-7,462;25,332
4306,000;2,706;0,729;-33,102;3,247;9,548;5,019;35,743;4,634;-25,400;-2,806;0,000;37,277;37,686;9,680;3,156;-12,846;-10,070;-14,017;-11,282;-3,241;27,265;0,000;228,740;Inf;241,000;230,000;-12,058;2,976;-7,458;25,424
4306,500;2,706;0,729;-33,102;3,247;9,548;5,019;35,743;4,634;-25,400;-2,806;0,000;37,300;37,700;9,680;3,156;-12,822;-10,082;-13,977;-11,272;-3,241;27,265;0,000;228,740;Inf;242,000;230,000;-12,054;2,972;-7,472;25,502
4307,000;3,084;0,725;-35,209;3,255;9,594;5,019;35,743;4,634;-25,400;-2,806;0,000;37,300;37,700;9,523;3,187;-12,812;-10,104;-14,054;-11,286;-3,241;27,265;0,000;227,640;Inf;242,000;230,000;-12,038;2,967;-7,451;25,496
4307,500;3,084;0,725;-35,209;3,255;9,594;5,019;35,743;4,634;-25,400;-2,806;0,000;37,300;37,700;9,523;3,187;-12,855;-10,056;-14,034;-11,266;-3,241;27,265;0,000;227,640;Inf;243,000;230,000;-12,064;2,969;-7,453;25,472
4308,000;3,084;0,725;-35,209;3,255;9,594;5,019;35,743;4,634;-25,400;-2,806;0,000;37,300;37,700;9,523;3,187;-12,854;-10,061;-13,986;-11,260;-3,241;27,265;0,000;231,440;Inf;243,000;230,000;-12,053;2,971;-7,464;25,469
4308,500;3,084;0,725;-35,209;3,255;9,594;5,019;35,743;4,634;-25,400;-2,806;0,000;37,300;37,700;9,523;3,187;-12,740;-10,086;-14,003;-11,227;-3,241;27,265;0,000;231,440;Inf;242,000;230,000;-12,040;2,973;-7,462;25,460
4309,000;3,084;0,725;-35,209;3,255;9,594;4,993;35,747;4,653;-25,410;-2,803;0,000;37,288;37,738;9,523;3,187;-12,809;-10,085;-13,966;-11,259;-3,239;27,273;0,000;230,140;Inf;242,000;230,000;-12,014;2,975;-7,454;25,492
4309,500;3,084;0,725;-35,209;3,255;9,594;4,993;35,747;4,653;-25,410;-2,803;0,000;37,300;37,700;9,523;3,187;-12,751;-10,076;-13,970;-11,267;-3,239;27,273;0,000;230,140;Inf;242,000;230,000;-12,029;2,977;-7,461;25,497
4310,000;3,531;0,824;-35,209;3,223;9,583;4,993;35,747;4,653;-25,410;-2,803;0,000;37,300;37,700;9,485;3,223;-12,726;-10,091;-13,968;-11,239;-3,239;27,273;0,000;231,140;Inf;242,000;230,000;-12,016;2,979;-7,448;25,471
4310,500;3,531;0,824;-35,209;3,223;9,583;4,993;35,747;4,653;-25,410;-2,803;0,000;37,300;37,700;9,485;3,223;-12,774;-10,071;-13,947;-11,241;-3,239;27,273;0,000;231,140;Inf;241,000;230,000;-12,006;2,988;-7,471;25,471
4311,000;3,531;0,824;-35,209;3,223;9,583;4,993;35,747;4,653;-25,410;-2,803;0,000;37,300;37,700;9,485;3,223;-12,787;-10,034;-13,896;-11,256;-3,239;27,273;0,000;229,840;Inf;241,000;230,000;-12,008;2,996;-7,443;25,483
4311,500;3,531;0,824;-35,209;3,223;9,583;4,993;35,747;4,653;-25,410;-2,803;0,000;37,300;37,700;9,485;3,223;-12,736;-10,061;-13,959;-11,252;-3,239;27,273;0,000;229,840;Inf;241,000;230,000;-11,993;3,005;-7,469;25,613
4312,000;3,531;0,824;-35,209;3,223;9,583;5,058;35,755;4,653;-25,432;-2,793;0,000;37,303;37,754;9,485;3,223;-12,739;-10,075;-13,986;-11,281;-3,237;27,273;0,000;231,040;Inf;241,000;230,000;-12,002;3,014;-7,447;25,694
4312,500;3,531;0,824;-35,209;3,223;9,583;5,058;35,755;4,653;-25,432;-2,793;0,000;37,300;37,800;9,485;3,223;-12,809;-10,069;-13,940;-11,272;-3,237;27,273;0,000;231,040;Inf;240,000;230,000;-12,020;3,022;-7,451;25,722
4313,000;3,531;0,824;-35,209;3,223;9,583;5,058;35,755;4,653;-25,432;-2,793;0,000;37,300;37,800;9,485;3,223;-12,816;-10,052;-14,048;-11,279;-3,237;27,273;0,000;229,940;Inf;240,000;230,000;-12,022;3,031;-7,458;25,708
4313,500;3,307;0,767;-35,209;3,268;9,564;5,058;35,755;4,653;-25,432;-2,793;0,000;37,300;37,800;9,548;3,145;-12,818;-10,057;-13,999;-11,275;-3,237;27,273;0,000;229,940;Inf;240,000;230,000;-12,049;3,039;-7,444;25,708
4314,000;3,307;0,767;-35,209;3,268;9,564;5,058;35,755;4,653;-25,432;-2,793;0,000;37,300;37,800;9,548;3,145;-12,754;-10,058;-14,011;-11,281;-3,237;27,273;0,000;231,240;Inf;240,000;230,000;-12,037;3,043;-7,434;25,676
4314,500;3,307;0,767;-35,209;3,268;9,564;5,058;35,755;4,653;-25,432;-2,793;0,000;37,300;37,800;9,548;3,145;-12,795;-10,062;-14,026;-11,263;-3,237;27,273;0,000;231,240;Inf;239,000;230,000;-12,026;3,048;-7,424;25,642
4315,000;3,307;0,767;-35,209;3,268;9,564;5,058;35,755;4,653;-25,432;-2,793;0,000;37,300;37,800;9,548;3,145;-12,847;-10,020;-14,004;-11,258;-3,237;27,273;0,000;227,940;Inf;239,000;230,000;-12,036;3,052;-7,422;25,649
4315,500;3,307;0,767;-35,209;3,268;9,564;5,068;35,755;4,664;-25,361;-2,783;0,000;37,308;37,771;9,548;3,145;-12,862;-10,057;-14,033;-11,281;-3,238;27,274;0,000;227,940;Inf;240,000;230,000;-12,032;3,056;-7,434;25,641
4316,000;3,307;0,767;-35,209;3,268;9,564;5,068;35,755;4,664;-25,361;-2,783;0,000;37,300;37,800;9,548;3,145;-12,846;-10,073;-14,076;-11,282;-3,238;27,274;0,000;228,740;Inf;240,000;230,000;-12,058;3,060;-7,419;25,645
4316,500;3,059;0,723;-35,209;3,266;9,574;5,068;35,755;4,664;-25,361;-2,783;0,000;37,300;37,800;9,596;3,077;-12,837;-10,064;-14,055;-11,268;-3,238;27,274;0,000;228,740;Inf;241,000;230,000;-12,069;3,064;-7,435;25,679
4317,000;3,059;0,723;-35,209;3,266;9,574;5,068;35,755;4,664;-25,361;-2,783;0,000;37,300;37,800;9,596;3,077;-12,756;-10,080;-14,011;-11,276;-3,238;27,274;0,000;226,640;Inf;241,000;230,000;-12,056;3,064;-7,449;25,644
4317,500;3,059;0,723;-35,209;3,266;9,574;5,068;35,755;4,664;-25,361;-2,783;0,000;37,300;37,800;9,596;3,077;-12,835;-10,058;-14,017;-11,278;-3,238;27,274;0,000;226,640;Inf;242,000;230,000;-12,030;3,064;-7,438;25,624
4318,000;3,059;0,723;-35,209;3,266;9,574;5,068;35,755;4,664;-25,361;-2,783;0,000;37,300;37,800;9,596;3,077;-12,832;-10,029;-14,015;-11,255;-3,238;27,274;0,000;228,440;Inf;242,000;230,000;-12,047;3,064;-7,437;25,629
4318,500;3,059;0,723;-35,209;3,266;9,574;5,077;35,759;4,656;-25,401;-2,812;0,000;37,315;37,789;9,596;3,077;-12,780;-10,080;-13,982;-11,254;-3,246;27,269;0,000;228,440;Inf;243,000;230,000;-12,033;3,064;-7,454;25,619
4319,000;3,059;0,723;-35,209;3,266;9,574;5,077;35,759;4,656;-25,401;-2,812;0,000;37,300;37,800;9,596;3,077;-12,779;-10,058;-14,003;-11,236;-3,246;27,269;0,000;227,540;Inf;243,000;230,000;-12,024;3,064;-7,423;25,608
4319,500;3,059;0,723;-35,209;3,266;9,574;5,077;35,759;4,656;-25,401;-2,812;0,000;37,300;37,800;9,596;3,077;-12,776;-10,062;-13,975;-11,256;-3,246;27,269;0,000;227,540;Inf;244,000;230,000;-12,019;3,064;-7,446;25,614
4320,000;3,275;0,849;-34,727;3,221;9,490;5,077;35,759;4,656;-25,401;-2,812;0,000;37,300;37,800;9,627;3,365;-12,758;-10,065;-14,024;-11,288;-3,246;27,269;0,000;228,740;Inf;244,000;230,000;-12,017;3,064;-7,444;25,598
4320,500;3,275;0,849;-34,727;3,221;9,490;5,077;35,759;4,656;-25,401;-2,812;0,000;37,300;37,800;9,627;3,365;-12,823;-10,074;-13,997;-11,259;-3,246;27,269;0,000;228,740;Inf;245,000;230,000;-12,034;3,067;-7,431;25,605
4321,000;3,275;0,849;-34,727;3,221;9,490;5,077;35,759;4,656;-25,401;-2,812;0,000;37,300;37,800;9,627;3,365;-12,799;-10,076;-14,003;-11,267;-3,246;27,269;0,000;229,840;Inf;245,000;230,000;-12,039;3,070;-7,441;25,639
4321,500;3,275;0,849;-34,727;3,221;9,490;5,077;35,759;4,656;-25,401;-2,812;0,000;37,300;37,800;9,627;3,365;-12,801;-10,067;-13,921;-11,271;-3,246;27,269;0,000;229,840;Inf;245,000;230,000;-12,036;3,074;-7,439;25,663
4322,000;3,275;0,849;-34,727;3,221;9,490;5,044;35,775;4,665;-25,405;-2,821;0,000;37,324;37,816;9,627;3,365;-12,842;-10,043;-13,980;-11,278;-3,246;27,267;0,000;231,640;Inf;245,000;230,000;-12,015;3,077;-7,440;25,685
4322,500;3,275;0,849;-34,727;3,221;9,490;5,044;35,775;4,665;-25,405;-2,821;0,000;37,300;37,800;9,627;3,365;-12,792;-10,088;-14,037;-11,282;-3,246;27,267;0,000;231,640;Inf;244,000;230,000;-12,036;3,080;-7,434;25,714
4323,000;3,219;0,755;-35,209;3,248;9,621;5,044;35,775;4,665;-25,405;-2,821;0,000;37,300;37,800;9,354;3,257;-12,854;-10,047;-13,962;-11,249;-3,246;27,267;0,000;230,840;Inf;244,000;230,000;-12,050;3,084;-7,455;25,675
4323,500;3,219;0,755;-35,209;3,248;9,621;5,044;35,775;4,665;-25,405;-2,821;0,000;37,300;37,800;9,354;3,257;-12,778;-10,066;-14,038;-11,281;-3,246;27,267;0,000;230,840;Inf;244,000;230,000;-12,028;3,086;-7,438;25,620
4324,000;3,219;0,755;-35,209;3,248;9,621;5,044;35,775;4,665;-25,405;-2,821;0,000;37,300;37,800;9,354;3,257;-12,869;-10,073;-13,967;-11,265;-3,246;27,267;0,000;232,640;Inf;244,000;230,000;-12,041;3,088;-7,443;25,448
4324,500;3,219;0,755;-35,209;3,248;9,621;5,044;35,775;4,665;-25,405;-2,821;0,000;37,300;37,800;9,354;3,257;-12,831;-10,046;-14,023;-11,294;-3,246;27,267;0,000;232,640;Inf;243,000;230,000;-12,043;3,090;-7,444;25,392
4325,000;3,219;0,755;-35,209;3,248;9,621;5,028;35,768;4,658;-25,414;-2,799;0,000;37,336;37,858;9,354;3,257;-12,850;-10,072;-14,085;-11,296;-3,244;27,269;0,000;231,340;Inf;243,000;230,000;-12,048;3,092;-7,441;25,246
4325,500;3,219;0,755;-35,209;3,248;9,621;5,028;35,768;4,658;-25,414;-2,799;0,000;37,300;37,900;9,354;3,257;-12,885;-10,063;-14,050;-11,276;-3,244;27,269;0,000;231,340;Inf;242,000;230,000;-12,076;3,094;-7,433;25,117
4326,000;3,219;0,755;-35,209;3,248;9,621;5,028;35,768;4,658;-25,414;-2,799;0,000;37,300;37,900;9,354;3,257;-12,859;-10,037;-14,018;-11,261;-3,244;27,269;0,000;232,440;Inf;242,000;230,000;-12,069;3,096;-7,423;25,003
4326,500;3,171;0,747;-35,209;3,261;9,536;5,028;35,768;4,658;-25,414;-2,799;0,000;37,300;37,900;9,519;3,123;-12,841;-10,004;-13,935;-11,221;-3,244;27,269;0,000;232,440;Inf;241,000;230,000;-12,044;3,098;-7,449;24,970
4327,000;3,171;0,747;-35,209;3,261;9,536;5,028;35,768;4,658;-25,414;-2,799;0,000;37,300;37,900;9,519;3,123;-12,829;-10,092;-14,079;-11,273;-3,244;27,269;0,000;231,140;Inf;241,000;230,000;-12,000;3,100;-7,458;25,012
4327,500;3,171;0,747;-35,209;3,261;9,536;5,028;35,768;4,658;-25,414;-2,799;0,000;37,300;37,900;9,519;3,123;-12,779;-10,077;-13,935;-11,297;-3,244;27,269;0,000;229,840;Inf;240,000;230,000;-12,022;3,102;-7,445;25,004
4328,000;3,171;0,747;-35,209;3,261;9,536;5,028;35,768;4,658;-25,414;-2,799;0,000;37,300;37,900;9,519;3,123;-12,804;-10,063;-13,979;-11,263;-3,244;27,269;0,000;229,840;Inf;240,000;230,000;-12,022;3,102;-7,454;25,033
4328,500;3,171;0,747;-35,209;3,261;9,536;5,024;35,760;4,663;-25,450;-2,798;0,000;37,350;37,855;9,519;3,123;-12,773;-10,103;-14,016;-11,273;-3,246;27,273;0,000;229,840;Inf;240,000;230,000;-12,027;3,103;-7,462;25,066
4329,000;3,171;0,747;-35,209;3,261;9,536;5,024;35,760;4,663;-25,450;-2,798;0,000;37,300;37,900;9,519;3,123;-12,790;-10,061;-13,928;-11,234;-3,246;27,273;0,000;229,040;Inf;240,000;230,000;-12,041;3,104;-7,455;25,052
4329,500;2,648;0,698;-33,652;3,297;9,514;5,024;35,760;4,663;-25,450;-2,798;0,000;37,300;37,900;9,687;3,035;-12,737;-10,069;-13,954;-11,214;-3,246;27,273;0,000;229,040;Inf;240,000;230,000;-12,003;3,105;-7,449;25,083
4330,000;2,648;0,698;-33,652;3,297;9,514;5,024;35,760;4,663;-25,450;-2,798;0,000;37,300;37,900;9,687;3,035;-12,745;-10,056;-13,891;-11,225;-3,246;27,273;0,000;230,240;Inf;240,000;230,000;-11,994;3,098;-7,460;25,133
4330,500;2,648;0,698;-33,652;3,297;9,514;5,024;35,760;4,663;-25,450;-2,798;0,000;37,300;37,900;9,687;3,035;-12,648;-10,058;-13,952;-11,255;-3,246;27,273;0,000;230,240;Inf;240,000;230,000;-11,979;3,090;-7,437;25,164
4331,000;2,648;0,698;-33,652;3,297;9,514;5,024;35,760;4,663;-25,450;-2,798;0,000;37,300;37,900;9,687;3,035;-12,767;-10,051;-13,987;-11,266;-3,246;27,273;0,000;227,540;Inf;240,000;230,000;-11,978;3,083;-7,446;25,202
4331,500;2,648;0,698;-33,652;3,297;9,514;5,067;35,774;4,660;-25,409;-2,805;0,000;37,364;37,855;9,687;3,035;-12,761;-10,050;-13,910;-11,243;-3,239;27,291;0,000;227,540;Inf;241,000;230,000;-12,018;3,076;-7,436;25,221
4332,000;2,648;0,698;-33,652;3,297;9,514;5,067;35,774;4,660;-25,409;-2,805;0,000;37,400;37,900;9,687;3,035;-12,736;-10,061;-13,978;-11,254;-3,239;27,291;0,000;227,840;Inf;241,000;230,000;-11,991;3,069;-7,427;25,207
4332,500;2,648;0,698;-33,652;3,297;9,514;5,067;35,774;4,660;-25,409;-2,805;0,000;37,400;37,900;9,687;3,035;-12,823;-10,068;-14,020;-11,291;-3,239;27,291;0,000;227,840;Inf;242,000;230,000;-12,007;3,062;-7,409;25,217
4333,000;2,350;0,660;-33,577;3,226;9,475;5,067;35,774;4,660;-25,409;-2,805;0,000;37,400;37,900;9,686;3,202;-12,883;-10,039;-14,039;-11,303;-3,239;27,291;0,000;227,840;Inf;242,000;230,000;-12,051;3,055;-7,426;25,219
4333,500;2,350;0,660;-33,577;3,226;9,475;5,067;35,774;4,660;-25,409;-2,805;0,000;37,400;37,900;9,686;3,202;-12,880;-10,045;-13,967;-11,276;-3,239;27,291;0,000;227,840;Inf;243,000;230,000;-12,066;3,044;-7,433;25,160
4334,000;2,350;0,660;-33,577;3,226;9,475;5,067;35,774;4,660;-25,409;-2,805;0,000;37,400;37,900;9,686;3,202;-12,867;-9,981;-13,954;-11,248;-3,239;27,291;0,000;229,340;Inf;243,000;230,000;-12,042;3,032;-7,462;25,166
4334,500;2,350;0,660;-33,577;3,226;9,475;5,067;35,774;4,660;-25,409;-2,805;0,000;37,400;37,900;9,686;3,202;-12,811;-10,083;-14,018;-11,284;-3,239;27,291;0,000;229,340;Inf;243,000;230,000;-12,013;3,021;-7,451;25,151
4335,000;2,350;0,660;-33,577;3,226;9,475;5,071;35,766;4,672;-25,404;-2,809;0,000;37,373;37,806;9,686;3,202;-12,843;-10,064;-14,004;-11,293;-3,239;27,280;0,000;228,540;Inf;243,000;230,000;-12,049;3,010;-7,464;25,129
4335,500;2,350;0,660;-33,577;3,226;9,475;5,071;35,766;4,672;-25,404;-2,809;0,000;37,400;37,800;9,686;3,202;-12,880;-10,039;-13,891;-11,222;-3,239;27,280;0,000;228,540;Inf;244,000;230,000;-12,051;2,999;-7,462;25,066
4336,000;2,911;0,775;-33,676;3,297;9,474;5,071;35,766;4,672;-25,404;-2,809;0,000;37,400;37,800;9,784;3,165;-12,799;-10,078;-14,016;-11,236;-3,239;27,280;0,000;229,240;Inf;244,000;230,000;-12,008;2,989;-7,460;25,034
4336,500;2,911;0,775;-33,676;3,297;9,474;5,071;35,766;4,672;-25,404;-2,809;0,000;37,400;37,800;9,784;3,165;-12,739;-10,099;-13,994;-11,277;-3,239;27,280;0,000;229,240;Inf;244,000;230,000;-12,032;2,987;-7,478;25,021
4337,000;2,911;0,775;-33,676;3,297;9,474;5,071;35,766;4,672;-25,404;-2,809;0,000;37,400;37,800;9,784;3,165;-12,797;-10,070;-14,002;-11,265;-3,239;27,280;0,000;232,140;Inf;244,000;230,000;-12,027;2,986;-7,460;24,992
4337,500;2,911;0,775;-33,676;3,297;9,474;5,071;35,766;4,672;-25,404;-2,809;0,000;37,400;37,800;9,784;3,165;-12,855;-10,056;-14,061;-11,244;-3,239;27,280;0,000;232,140;Inf;243,000;230,000;-12,033;2,985;-7,467;25,020
4338,000;2,911;0,775;-33,676;3,297;9,474;5,083;35,787;4,657;-25,361;-2,795;0,000;37,401;37,850;9,784;3,165;-12,807;-10,084;-14,043;-11,303;-3,224;27,291;0,000;232,440;Inf;243,000;230,000;-12,054;2,984;-7,449;25,018
4338,500;2,911;0,775;-33,676;3,297;9,474;5,083;35,787;4,657;-25,361;-2,795;0,000;37,400;37,800;9,784;3,165;-12,866;-10,107;-14,115;-11,302;-3,224;27,291;0,000;232,440;Inf;242,000;230,000;-12,059;2,983;-7,447;25,044
4339,000;2,409;0,622;-34,760;3,202;9,524;5,083;35,787;4,657;-25,361;-2,795;0,000;37,400;37,800;9,651;3,372;-12,855;-10,084;-14,093;-11,293;-3,224;27,291;0,000;232,040;Inf;242,000;230,000;-12,097;2,981;-7,447;25,088
4339,500;2,409;0,622;-34,760;3,202;9,524;5,083;35,787;4,657;-25,361;-2,795;0,000;37,400;37,800;9,651;3,372;-12,886;-10,076;-14,067;-11,277;-3,224;27,291;0,000;232,040;Inf;241,000;230,000;-12,081;2,972;-7,451;25,108
4340,000;2,409;0,622;-34,760;3,202;9,524;5,083;35,787;4,657;-25,361;-2,795;0,000;37,400;37,800;9,651;3,372;-12,844;-10,079;-14,051;-11,300;-3,224;27,291;0,000;232,040;Inf;241,000;230,000;-12,076;2,963;-7,447;25,167
4340,500;2,409;0,622;-34,760;3,202;9,524;5,083;35,787;4,657;-25,361;-2,795;0,000;37,400;37,800;9,651;3,372;-12,821;-10,088;-14,003;-11,281;-3,224;27,291;0,000;232,040;Inf;240,000;230,000;-12,069;2,954;-7,449;25,167
4341,000;2,409;0,622;-34,760;3,202;9,524;5,083;35,787;4,657;-25,361;-2,795;0,000;37,400;37,800;9,651;3,372;-12,828;-10,082;-14,025;-11,288;-3,224;27,291;0,000;229,340;Inf;240,000;230,000;-12,048;2,945;-7,475;25,098
4341,500;2,409;0,622;-34,760;3,202;9,524;5,060;35,793;4,652;-25,380;-2,805;0,000;37,406;37,903;9,651;3,372;-12,841;-10,012;-13,880;-11,206;-3,246;27,285;0,000;229,340;Inf;240,000;230,000;-12,056;2,936;-7,438;25,075
4342,000;2,409;0,622;-34,760;3,202;9,524;5,060;35,793;4,652;-25,380;-2,805;0,000;37,400;37,900;9,651;3,372;-12,754;-10,068;-13,990;-11,283;-3,246;27,285;0,000;230,140;Inf;240,000;230,000;-11,985;2,927;-7,456;25,053
4342,500;3,195;0,796;-34,556;3,240;9,570;5,060;35,793;4,652;-25,380;-2,805;0,000;37,400;37,900;9,652;3,169;-12,785;-10,055;-14,001;-11,265;-3,246;27,285;0,000;230,140;Inf;240,000;230,000;-12,024;2,919;-7,457;25,037
4343,000;3,195;0,796;-34,556;3,240;9,570;5,060;35,793;4,652;-25,380;-2,805;0,000;37,400;37,900;9,652;3,169;-12,857;-10,070;-14,009;-11,291;-3,246;27,285;0,000;229,740;Inf;240,000;230,000;-12,027;2,923;-7,439;25,075
4343,500;3,195;0,796;-34,556;3,240;9,570;5,060;35,793;4,652;-25,380;-2,805;0,000;37,400;37,900;9,652;3,169;-12,768;-10,053;-13,977;-11,248;-3,246;27,285;0,000;229,740;Inf;240,000;230,000;-12,057;2,928;-7,474;25,103
4344,000;3,195;0,796;-34,556;3,240;9,570;5,060;35,793;4,652;-25,380;-2,805;0,000;37,400;37,900;9,652;3,169;-12,819;-10,037;-13,919;-11,236;-3,246;27,285;0,000;227,940;Inf;240,000;230,000;-12,012;2,932;-7,476;25,112
4344,500;3,195;0,796;-34,556;3,240;9,570;5,022;35,788;4,644;-25,422;-2,807;0,000;37,411;37,899;9,652;3,169;-12,721;-10,049;-13,880;-11,204;-3,254;27,277;0,000;227,940;Inf;241,000;230,000;-12,003;2,936;-7,488;25,184
4345,000;3,195;0,796;-34,556;3,240;9,570;5,022;35,788;4,644;-25,422;-2,807;0,000;37,400;37,900;9,652;3,169;-12,709;-10,055;-13,959;-11,235;-3,254;27,277;0,000;227,340;Inf;241,000;230,000;-11,964;2,941;-7,472;25,195
4345,500;3,472;0,859;-34,712;3,221;9,567;5,022;35,788;4,644;-25,422;-2,807;0,000;37,400;37,900;9,647;3,100;-12,682;-10,054;-13,884;-11,224;-3,254;27,277;0,000;227,340;Inf;242,000;230,000;-11,990;2,954;-7,474;25,225
4346,000;3,472;0,859;-34,712;3,221;9,567;5,022;35,788;4,644;-25,422;-2,807;0,000;37,400;37,900;9,647;3,100;-12,732;-10,051;-13,875;-11,226;-3,254;27,277;0,000;227,040;Inf;242,000;230,000;-11,961;2,954;-7,461;25,234
4346,500;3,472;0,859;-34,712;3,221;9,567;5,022;35,788;4,644;-25,422;-2,807;0,000;37,400;37,900;9,647;3,100;-12,704;-10,037;-13,862;-11,199;-3,254;27,277;0,000;227,040;Inf;243,000;230,000;-11,971;2,962;-7,472;25,231
4347,000;3,472;0,859;-34,712;3,221;9,567;5,022;35,788;4,644;-25,422;-2,807;0,000;37,400;37,900;9,647;3,100;-12,662;-10,054;-13,863;-11,228;-3,254;27,277;0,000;228,640;Inf;243,000;230,000;-11,950;2,970;-7,472;25,227
4347,500;3,472;0,859;-34,712;3,221;9,567;5,022;35,788;4,644;-25,422;-2,807;0,000;37,400;37,900;9,647;3,100;-12,758;-10,025;-13,880;-11,210;-3,254;27,277;0,000;228,640;Inf;244,000;230,000;-11,952;2,979;-7,450;25,215
4348,000;3,472;0,859;-34,712;3,221;9,567;5,002;35,790;4,658;-25,449;-2,801;0,000;37,431;37,890;9,647;3,100;-12,742;-10,043;-13,975;-11,238;-3,232;27,282;0,000;228,440;Inf;244,000;230,000;-11,968;2,987;-7,444;25,183
4348,500;3,472;0,859;-34,712;3,221;9,567;5,002;35,790;4,658;-25,449;-2,801;0,000;37,400;37,900;9,647;3,100;-12,823;-10,052;-14,022;-11,244;-3,232;27,282;0,000;228,440;Inf;245,000;230,000;-12,000;2,995;-7,431;25,130
4349,000;2,026;0,572;-33,056;3,247;9,499;5,002;35,790;4,658;-25,449;-2,801;0,000;37,400;37,900;9,663;3,189;-12,837;-10,022;-13,961;-11,250;-3,232;27,282;0,000;228,940;Inf;245,000;230,000;-12,035;3,003;-7,443;25,151
4349,500;2,026;0,572;-33,056;3,247;9,499;5,002;35,790;4,658;-25,449;-2,801;0,000;37,400;37,900;9,663;3,189;-12,811;-10,035;-14,008;-11,271;-3,232;27,282;0,000;228,940;Inf;246,000;230,000;-12,018;2,986;-7,447;25,160
4350,000;2,026;0,572;-33,056;3,247;9,499;5,002;35,790;4,658;-25,449;-2,801;0,000;37,400;37,900;9,663;3,189;-12,855;-10,049;-13,968;-11,255;-3,232;27,282;0,000;232,940;Inf;246,000;230,000;-12,031;2,971;-7,451;25,223
4350,500;2,026;0,572;-33,056;3,247;9,499;5,002;35,790;4,658;-25,449;-2,801;0,000;37,400;37,900;9,663;3,189;-12,778;-10,022;-13,967;-11,232;-3,232;27,282;0,000;232,940;Inf;245,000;230,000;-12,032;2,955;-7,427;25,442
4351,000;2,026;0,572;-33,056;3,247;9,499;5,024;35,800;4,657;-25,397;-2,788;0,000;37,437;37,947;9,663;3,189;-12,809;-10,036;-13,974;-11,262;-3,235;27,274;0,000;230,840;Inf;245,000;230,000;-12,000;2,940;-7,438;25,493
4351,500;2,026;0,572;-33,056;3,247;9,499;5,024;35,800;4,657;-25,397;-2,788;0,000;37,400;37,900;9,663;3,189;-12,741;-10,052;-13,985;-11,252;-3,235;27,274;0,000;230,840;Inf;245,000;230,000;-12,020;2,925;-7,454;25,466
4352,000;2,874;0,776;-34,226;3,294;9,463;5,024;35,800;4,657;-25,397;-2,788;0,000;37,400;37,900;9,606;3,219;-12,834;-10,049;-13,957;-11,243;-3,235;27,274;0,000;231,940;Inf;245,000;230,000;-12,007;2,910;-7,459;25,459
4352,500;2,874;0,776;-34,226;3,294;9,463;5,024;35,800;4,657;-25,397;-2,788;0,000;37,400;37,900;9,606;3,219;-12,765;-10,053;-13,967;-11,236;-3,235;27,274;0,000;231,940;Inf;244,000;230,000;-12,021;2,910;-7,453;25,418
4353,000;2,874;0,776;-34,226;3,294;9,463;5,024;35,800;4,657;-25,397;-2,788;0,000;37,400;37,900;9,606;3,219;-12,744;-10,041;-14,000;-11,261;-3,235;27,274;0,000;231,340;Inf;244,000;230,000;-12,005;2,909;-7,461;25,378
4353,500;2,874;0,776;-34,226;3,294;9,463;5,024;35,800;4,657;-25,397;-2,788;0,000;37,400;37,900;9,606;3,219;-12,776;-10,048;-14,017;-11,251;-3,235;27,274;0,000;231,340;Inf;243,000;230,000;-12,012;2,909;-7,448;25,338
