t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4354,000;2,874;0,776;-34,226;3,294;9,463;5,001;35,810;4,663;-25,381;-2,792;0,000;37,455;37,920;9,606;3,219;-12,838;-10,051;-14,024;-11,270;-3,237;27,286;0,000;230,940;Inf;243,000;230,000;-12,023;2,908;-7,444;25,350
4354,500;2,874;0,776;-34,226;3,294;9,463;5,001;35,810;4,663;-25,381;-2,792;0,000;37,500;37,900;9,606;3,219;-12,791;-10,058;-13,997;-11,260;-3,237;27,286;0,000;230,940;Inf;243,000;230,000;-12,046;2,907;-7,438;25,318
4355,000;2,874;0,776;-34,226;3,294;9,463;5,001;35,810;4,663;-25,381;-2,792;0,000;37,500;37,900;9,606;3,219;-12,850;-10,048;-13,997;-11,270;-3,237;27,286;0,000;231,140;Inf;243,000;230,000;-12,027;2,907;-7,455;25,226
4355,500;2,983;0,796;-33,363;3,155;9,504;5,001;35,810;4,663;-25,381;-2,792;0,000;37,500;37,900;9,746;3,235;-12,839;-10,036;-13,963;-11,269;-3,237;27,286;0,000;231,140;Inf;242,000;230,000;-12,041;2,906;-7,452;25,229
4356,000;2,983;0,796;-33,363;3,155;9,504;5,001;35,810;4,663;-25,381;-2,792;0,000;37,500;37,900;9,746;3,235;-12,801;-10,060;-13,986;-11,236;-3,237;27,286;0,000;231,340;Inf;242,000;230,000;-12,027;2,908;-7,468;25,207
4356,500;2,983;0,796;-33,363;3,155;9,504;5,001;35,810;4,663;-25,381;-2,792;0,000;37,500;37,900;9,746;3,235;-12,665;-10,062;-13,930;-11,222;-3,237;27,286;0,000;231,340;Inf;241,000;230,000;-12,021;2,909;-7,476;25,215
4357,000;2,983;0,796;-33,363;3,155;9,504;5,001;35,810;4,663;-25,381;-2,792;0,000;37,500;37,900;9,746;3,235;-12,715;-10,037;-13,864;-11,229;-3,237;27,286;0,000;229,040;Inf;241,000;230,000;-11,970;2,910;-7,468;25,212
4357,500;2,983;0,796;-33,363;3,155;9,504;5,061;35,802;4,644;-25,466;-2,798;0,000;37,465;38,007;9,746;3,235;-12,808;-10,045;-13,911;-11,236;-3,241;27,274;0,000;229,040;Inf;241,000;230,000;-11,961;2,911;-7,474;25,224
4358,000;2,983;0,796;-33,363;3,155;9,504;5,061;35,802;4,644;-25,466;-2,798;0,000;37,500;38,000;9,746;3,235;-12,723;-10,052;-13,975;-11,263;-3,241;27,274;0,000;229,240;Inf;241,000;230,000;-12,000;2,912;-7,468;25,226
4358,500;3,766;0,890;-35,209;3,209;9,539;5,061;35,802;4,644;-25,466;-2,798;0,000;37,500;38,000;9,631;3,289;-12,765;-10,053;-14,000;-11,245;-3,241;27,274;0,000;229,240;Inf;241,000;230,000;-12,003;2,914;-7,456;25,218
4359,000;3,766;0,890;-35,209;3,209;9,539;5,061;35,802;4,644;-25,466;-2,798;0,000;37,500;38,000;9,631;3,289;-12,808;-10,048;-13,957;-11,244;-3,241;27,274;0,000;229,440;Inf;241,000;230,000;-12,016;2,928;-7,446;25,246
4359,500;3,766;0,890;-35,209;3,209;9,539;5,061;35,802;4,644;-25,466;-2,798;0,000;37,500;38,000;9,631;3,289;-12,715;-10,060;-13,964;-11,261;-3,241;27,274;0,000;229,440;Inf;241,000;230,000;-12,014;2,941;-7,473;25,263
4360,000;3,766;0,890;-35,209;3,209;9,539;5,061;35,802;4,644;-25,466;-2,798;0,000;37,500;38,000;9,631;3,289;-12,799;-10,059;-14,046;-11,254;-3,241;27,274;0,000;228,840;Inf;241,000;230,000;-12,000;2,955;-7,445;25,296
4360,500;3,766;0,890;-35,209;3,209;9,539;5,089;35,816;4,664;-25,396;-2,794;0,000;37,480;37,990;9,631;3,289;-12,801;-10,093;-14,033;-11,266;-3,226;27,280;0,000;228,840;Inf;242,000;230,000;-12,048;2,981;-7,463;25,345
4361,000;3,766;0,890;-35,209;3,209;9,539;5,089;35,816;4,664;-25,396;-2,794;0,000;37,500;38,000;9,631;3,289;-12,848;-10,056;-14,003;-11,253;-3,226;27,280;0,000;229,040;Inf;242,000;230,000;-12,048;2,981;-7,468;25,370
4361,500;3,766;0,890;-35,209;3,209;9,539;5,089;35,816;4,664;-25,396;-2,794;0,000;37,500;38,000;9,631;3,289;-12,815;-10,057;-14,061;-11,271;-3,226;27,280;0,000;229,040;Inf;242,000;230,000;-12,040;2,994;-7,459;25,399
4362,000;3,200;0,795;-35,209;3,191;9,522;5,089;35,816;4,664;-25,396;-2,794;0,000;37,500;38,000;9,584;3,415;-12,837;-10,052;-14,019;-11,242;-3,226;27,280;0,000;229,440;Inf;242,000;230,000;-12,051;3,007;-7,449;25,437
4362,500;3,200;0,795;-35,209;3,191;9,522;5,089;35,816;4,664;-25,396;-2,794;0,000;37,500;38,000;9,584;3,415;-12,859;-10,050;-13,998;-11,248;-3,226;27,280;0,000;229,440;Inf;242,000;230,000;-12,038;3,010;-7,461;25,487
4363,000;3,200;0,795;-35,209;3,191;9,522;5,089;35,816;4,664;-25,396;-2,794;0,000;37,500;38,000;9,584;3,415;-12,869;-10,080;-14,122;-11,296;-3,226;27,280;0,000;230,440;Inf;242,000;230,000;-12,039;3,013;-7,451;25,513
4363,500;3,200;0,795;-35,209;3,191;9,522;5,089;35,816;4,664;-25,396;-2,794;0,000;37,500;38,000;9,584;3,415;-12,891;-10,070;-14,099;-11,310;-3,226;27,280;0,000;230,440;Inf;242,000;230,000;-12,092;3,016;-7,440;25,523
4364,000;3,200;0,795;-35,209;3,191;9,522;5,076;35,819;4,682;-25,390;-2,789;0,000;37,490;38,071;9,584;3,415;-12,913;-10,032;-14,083;-11,298;-3,228;27,281;0,000;230,540;Inf;242,000;230,000;-12,093;3,019;-7,439;25,529
4364,500;3,200;0,795;-35,209;3,191;9,522;5,076;35,819;4,682;-25,390;-2,789;0,000;37,500;38,100;9,584;3,415;-12,866;-10,084;-14,066;-11,321;-3,228;27,281;0,000;230,540;Inf;242,000;230,000;-12,082;3,022;-7,469;25,553
4365,000;3,224;0,751;-35,209;3,237;9,502;5,076;35,819;4,682;-25,390;-2,789;0,000;37,500;38,100;9,588;3,134;-12,855;-10,079;-14,096;-11,302;-3,228;27,281;0,000;230,340;Inf;242,000;230,000;-12,084;3,025;-7,467;25,569
4365,500;3,224;0,751;-35,209;3,237;9,502;5,076;35,819;4,682;-25,390;-2,789;0,000;37,500;38,100;9,588;3,134;-12,911;-10,068;-14,043;-11,306;-3,228;27,281;0,000;230,340;Inf;242,000;230,000;-12,083;3,028;-7,457;25,570
4366,000;3,224;0,751;-35,209;3,237;9,502;5,076;35,819;4,682;-25,390;-2,789;0,000;37,500;38,100;9,588;3,134;-12,890;-10,074;-14,083;-11,309;-3,228;27,281;0,000;230,640;Inf;242,000;230,000;-12,082;3,031;-7,456;25,520
4366,500;3,224;0,751;-35,209;3,237;9,502;5,076;35,819;4,682;-25,390;-2,789;0,000;37,500;38,100;9,588;3,134;-12,847;-10,076;-14,040;-11,293;-3,228;27,281;0,000;230,640;Inf;242,000;230,000;-12,089;3,035;-7,471;25,514
4367,000;3,224;0,751;-35,209;3,237;9,502;5,049;35,820;4,670;-25,372;-2,790;0,000;37,507;38,086;9,588;3,134;-12,865;-10,082;-14,085;-11,287;-3,229;27,277;0,000;230,840;Inf;242,000;230,000;-12,064;3,038;-7,475;25,480
4367,500;3,224;0,751;-35,209;3,237;9,502;5,049;35,820;4,670;-25,372;-2,790;0,000;37,500;38,100;9,588;3,134;-12,831;-10,062;-14,021;-11,301;-3,229;27,277;0,000;230,840;Inf;242,000;230,000;-12,080;3,041;-7,508;25,448
4368,000;3,224;0,751;-35,209;3,237;9,502;5,049;35,820;4,670;-25,372;-2,790;0,000;37,500;38,100;9,588;3,134;-12,780;-10,071;-13,970;-11,274;-3,229;27,277;0,000;230,440;Inf;242,000;230,000;-12,054;3,044;-7,495;25,428
4368,500;3,051;0,799;-33,455;3,270;9,490;5,049;35,820;4,670;-25,372;-2,790;0,000;37,500;38,100;9,733;3,148;-12,854;-10,087;-14,098;-11,290;-3,229;27,277;0,000;230,440;Inf;242,000;230,000;-12,024;3,047;-7,487;25,403
4369,000;3,051;0,799;-33,455;3,270;9,490;5,049;35,820;4,670;-25,372;-2,790;0,000;37,500;38,100;9,733;3,148;-12,872;-10,087;-13,994;-11,287;-3,229;27,277;0,000;230,740;Inf;242,000;230,000;-12,082;3,047;-7,487;25,355
4369,500;3,051;0,799;-33,455;3,270;9,490;5,049;35,820;4,670;-25,372;-2,790;0,000;37,500;38,100;9,733;3,148;-12,867;-10,081;-14,087;-11,296;-3,229;27,277;0,000;230,740;Inf;242,000;230,000;-12,060;3,047;-7,479;25,262
4370,000;3,051;0,799;-33,455;3,270;9,490;5,049;35,820;4,670;-25,372;-2,790;0,000;37,500;38,100;9,733;3,148;-12,868;-10,073;-14,004;-11,302;-3,229;27,277;0,000;230,540;Inf;242,000;230,000;-12,083;3,047;-7,503;25,271
4370,500;3,051;0,799;-33,455;3,270;9,490;5,016;35,825;4,644;-25,413;-2,794;0,000;37,505;38,085;9,733;3,148;-12,769;-10,097;-14,007;-11,262;-3,229;27,268;0,000;230,540;Inf;242,000;230,000;-12,062;3,047;-7,480;25,246
4371,000;3,051;0,799;-33,455;3,270;9,490;5,016;35,825;4,644;-25,413;-2,794;0,000;37,500;38,100;9,733;3,148;-12,882;-10,070;-14,039;-11,307;-3,229;27,268;0,000;230,040;Inf;242,000;230,000;-12,034;3,047;-7,509;25,221
4371,500;2,650;0,721;-33,589;3,187;9,513;5,016;35,825;4,644;-25,413;-2,794;0,000;37,500;38,100;9,624;3,169;-12,779;-10,104;-14,027;-11,260;-3,229;27,268;0,000;230,040;Inf;242,000;230,000;-12,074;3,047;-7,500;25,225
4372,000;2,650;0,721;-33,589;3,187;9,513;5,016;35,825;4,644;-25,413;-2,794;0,000;37,500;38,100;9,624;3,169;-12,855;-10,083;-13,990;-11,288;-3,229;27,268;0,000;230,440;Inf;242,000;230,000;-12,043;3,041;-7,514;25,251
4372,500;2,650;0,721;-33,589;3,187;9,513;5,016;35,825;4,644;-25,413;-2,794;0,000;37,500;38,100;9,624;3,169;-12,763;-10,091;-13,985;-11,295;-3,229;27,268;0,000;230,440;Inf;242,000;230,000;-12,054;3,034;-7,496;25,267
4373,000;2,650;0,721;-33,589;3,187;9,513;5,016;35,825;4,644;-25,413;-2,794;0,000;37,500;38,100;9,624;3,169;-12,821;-10,038;-13,892;-11,232;-3,229;27,268;0,000;230,940;Inf;242,000;230,000;-12,034;3,028;-7,522;25,246
4373,500;2,650;0,721;-33,589;3,187;9,513;5,028;35,816;4,635;-25,469;-2,786;0,000;37,511;38,146;9,624;3,169;-12,776;-10,095;-13,967;-11,279;-3,240;27,269;0,000;230,940;Inf;242,000;230,000;-11,996;3,022;-7,529;25,163
4374,000;2,650;0,721;-33,589;3,187;9,513;5,028;35,816;4,635;-25,469;-2,786;0,000;37,500;38,100;9,624;3,169;-12,766;-10,107;-14,030;-11,282;-3,240;27,269;0,000;230,540;Inf;242,000;230,000;-12,029;3,016;-7,525;25,081
4374,500;3,066;0,795;-34,692;3,242;9,480;5,028;35,816;4,635;-25,469;-2,786;0,000;37,500;38,100;9,623;3,335;-12,822;-10,098;-13,969;-11,293;-3,240;27,269;0,000;230,540;Inf;242,000;230,000;-12,046;3,010;-7,514;25,068
4375,000;3,066;0,795;-34,692;3,242;9,480;5,028;35,816;4,635;-25,469;-2,786;0,000;37,500;38,100;9,623;3,335;-12,813;-10,095;-14,031;-11,276;-3,240;27,269;0,000;230,540;Inf;242,000;230,000;-12,045;3,011;-7,513;25,070
4375,500;3,066;0,795;-34,692;3,242;9,480;5,028;35,816;4,635;-25,469;-2,786;0,000;37,500;38,100;9,623;3,335;-12,845;-10,079;-14,050;-11,277;-3,240;27,269;0,000;230,540;Inf;242,000;230,000;-12,054;3,011;-7,497;25,041
4376,000;3,066;0,795;-34,692;3,242;9,480;5,028;35,816;4,635;-25,469;-2,786;0,000;37,500;38,100;9,623;3,335;-12,878;-10,062;-14,058;-11,289;-3,240;27,269;0,000;230,540;Inf;242,000;230,000;-12,063;3,012;-7,488;25,094
4376,500;3,066;0,795;-34,692;3,242;9,480;5,028;35,816;4,635;-25,469;-2,786;0,000;37,500;38,100;9,623;3,335;-12,905;-10,071;-14,052;-11,295;-3,240;27,269;0,000;230,540;Inf;242,000;230,000;-12,072;3,013;-7,485;25,177
4377,000;3,066;0,795;-34,692;3,242;9,480;5,047;35,838;4,656;-25,384;-2,796;0,000;37,538;38,125;9,623;3,335;-12,881;-10,073;-14,072;-11,306;-3,237;27,265;0,000;230,440;Inf;242,000;230,000;-12,081;3,014;-7,488;25,214
4377,500;3,066;0,795;-34,692;3,242;9,480;5,047;35,838;4,656;-25,384;-2,796;0,000;37,500;38,100;9,623;3,335;-12,862;-10,072;-14,079;-11,302;-3,237;27,265;0,000;230,440;Inf;242,000;230,000;-12,083;3,015;-7,508;25,197
4378,000;2,525;0,715;-34,170;3,297;9,523;5,047;35,838;4,656;-25,384;-2,796;0,000;37,500;38,100;9,627;3,246;-12,881;-10,114;-14,093;-11,312;-3,237;27,265;0,000;230,640;Inf;242,000;230,000;-12,079;3,016;-7,515;25,209
4378,500;2,525;0,715;-34,170;3,297;9,523;5,047;35,838;4,656;-25,384;-2,796;0,000;37,500;38,100;9,627;3,246;-12,823;-10,096;-14,055;-11,322;-3,237;27,265;0,000;230,640;Inf;242,000;230,000;-12,100;3,008;-7,514;25,280
4379,000;2,525;0,715;-34,170;3,297;9,523;5,047;35,838;4,656;-25,384;-2,796;0,000;37,500;38,100;9,627;3,246;-12,905;-10,075;-14,031;-11,275;-3,237;27,265;0,000;230,940;Inf;242,000;230,000;-12,074;3,000;-7,518;25,328
4379,500;2,525;0,715;-34,170;3,297;9,523;5,047;35,838;4,656;-25,384;-2,796;0,000;37,500;38,100;9,627;3,246;-12,850;-10,120;-14,084;-11,266;-3,237;27,265;0,000;230,940;Inf;242,000;230,000;-12,071;2,992;-7,518;25,369
4380,000;2,525;0,715;-34,170;3,297;9,523;5,120;35,829;4,645;-25,407;-2,781;0,000;37,536;38,093;9,627;3,246;-12,849;-10,103;-14,067;-11,325;-3,238;27,268;0,000;230,540;Inf;242,000;230,000;-12,080;2,984;-7,525;25,384
4380,500;2,525;0,715;-34,170;3,297;9,523;5,120;35,829;4,645;-25,407;-2,781;0,000;37,500;38,100;9,627;3,246;-12,925;-10,062;-14,018;-11,290;-3,238;27,268;0,000;230,540;Inf;242,000;230,000;-12,086;2,977;-7,537;25,441
4381,000;2,379;0,679;-34,289;3,311;9,503;5,120;35,829;4,645;-25,407;-2,781;0,000;37,500;38,100;9,652;3,282;-12,901;-10,058;-14,035;-11,287;-3,238;27,268;0,000;230,440;Inf;242,000;230,000;-12,074;2,960;-7,515;25,477
4381,500;2,379;0,679;-34,289;3,311;9,503;5,120;35,829;4,645;-25,407;-2,781;0,000;37,500;38,100;9,652;3,282;-12,890;-10,100;-14,087;-11,328;-3,238;27,268;0,000;230,440;Inf;242,000;230,000;-12,070;2,960;-7,508;25,523
4382,000;2,379;0,679;-34,289;3,311;9,503;5,120;35,829;4,645;-25,407;-2,781;0,000;37,500;38,100;9,652;3,282;-12,884;-10,125;-14,083;-11,340;-3,238;27,268;0,000;230,440;Inf;242,000;230,000;-12,101;2,950;-7,533;25,528
4382,500;2,379;0,679;-34,289;3,311;9,503;5,120;35,829;4,645;-25,407;-2,781;0,000;37,500;38,100;9,652;3,282;-12,888;-10,110;-14,093;-11,314;-3,238;27,268;0,000;230,440;Inf;242,000;230,000;-12,108;2,941;-7,506;25,515
4383,000;2,379;0,679;-34,289;3,311;9,503;5,120;35,829;4,645;-25,407;-2,781;0,000;37,500;38,100;9,652;3,282;-12,923;-10,105;-14,050;-11,296;-3,238;27,268;0,000;230,340;Inf;242,000;230,000;-12,101;2,932;-7,516;25,509
4383,500;2,379;0,679;-34,289;3,311;9,503;5,133;35,843;4,681;-25,403;-2,795;0,000;37,542;38,079;9,652;3,282;-12,902;-10,078;-14,070;-11,288;-3,236;27,264;0,000;230,340;Inf;242,000;230,000;-12,094;2,923;-7,515;25,557
4384,000;2,379;0,679;-34,289;3,311;9,503;5,133;35,843;4,681;-25,403;-2,795;0,000;37,500;38,100;9,652;3,282;-12,902;-10,121;-14,075;-11,330;-3,236;27,264;0,000;230,240;Inf;242,000;230,000;-12,084;2,914;-7,526;25,573
4384,500;3,358;0,796;-35,209;3,185;9,614;5,133;35,843;4,681;-25,403;-2,795;0,000;37,500;38,100;9,429;3,294;-12,843;-10,115;-14,094;-11,325;-3,236;27,264;0,000;230,240;Inf;242,000;230,000;-12,107;2,905;-7,526;25,561
4385,000;3,358;0,796;-35,209;3,185;9,614;5,133;35,843;4,681;-25,403;-2,795;0,000;37,500;38,100;9,429;3,294;-12,823;-10,110;-14,081;-11,306;-3,236;27,264;0,000;228,740;Inf;242,000;230,000;-12,094;2,912;-7,522;25,594
4385,500;3,358;0,796;-35,209;3,185;9,614;5,133;35,843;4,681;-25,403;-2,795;0,000;37,500;38,100;9,429;3,294;-12,878;-10,092;-14,046;-11,329;-3,236;27,264;0,000;228,740;Inf;243,000;230,000;-12,080;2,920;-7,535;25,589
4386,000;3,358;0,796;-35,209;3,185;9,614;5,133;35,843;4,681;-25,403;-2,795;0,000;37,500;38,100;9,429;3,294;-12,926;-10,102;-14,136;-11,333;-3,236;27,264;0,000;229,340;Inf;243,000;230,000;-12,086;2,927;-7,517;25,603
4386,500;3,358;0,796;-35,209;3,185;9,614;5,082;35,831;4,668;-25,386;-2,797;0,000;37,551;38,104;9,429;3,294;-12,926;-10,100;-14,101;-11,312;-3,244;27,257;0,000;229,340;Inf;243,000;230,000;-12,124;2,934;-7,507;25,603
4387,000;3,358;0,796;-35,209;3,185;9,614;5,082;35,831;4,668;-25,386;-2,797;0,000;37,600;38,100;9,429;3,294;-12,938;-10,097;-14,075;-11,310;-3,244;27,257;0,000;228,840;Inf;243,000;230,000;-12,110;2,941;-7,518;25,599
4387,500;2,769;0,736;-33,767;3,283;9,487;5,082;35,831;4,668;-25,386;-2,797;0,000;37,600;38,100;9,738;3,163;-12,895;-10,092;-14,102;-11,324;-3,244;27,257;0,000;228,840;Inf;244,000;230,000;-12,105;2,948;-7,517;25,662
4388,000;2,769;0,736;-33,767;3,283;9,487;5,082;35,831;4,668;-25,386;-2,797;0,000;37,600;38,100;9,738;3,163;-12,859;-10,089;-14,032;-11,298;-3,244;27,257;0,000;229,440;Inf;244,000;230,000;-12,103;2,945;-7,514;25,742
4388,500;2,769;0,736;-33,767;3,283;9,487;5,082;35,831;4,668;-25,386;-2,797;0,000;37,600;38,100;9,738;3,163;-12,828;-10,095;-14,045;-11,299;-3,244;27,257;0,000;229,440;Inf;244,000;230,000;-12,070;2,942;-7,532;25,752
4389,000;2,769;0,736;-33,767;3,283;9,487;5,082;35,831;4,668;-25,386;-2,797;0,000;37,600;38,100;9,738;3,163;-12,726;-10,082;-13,990;-11,288;-3,244;27,257;0,000;231,140;Inf;244,000;230,000;-12,067;2,939;-7,529;25,746
4389,500;2,769;0,736;-33,767;3,283;9,487;5,082;35,831;4,668;-25,386;-2,797;0,000;37,600;38,100;9,738;3,163;-12,808;-10,074;-13,953;-11,291;-3,244;27,257;0,000;231,140;Inf;243,000;230,000;-12,022;2,936;-7,535;25,734
4390,000;2,769;0,736;-33,767;3,283;9,487;5,057;35,829;4,700;-25,434;-2,808;0,000;37,563;38,122;9,738;3,163;-12,859;-10,077;-14,023;-11,307;-3,248;27,267;0,000;230,940;Inf;243,000;230,000;-12,031;2,934;-7,530;25,726
4390,500;2,769;0,736;-33,767;3,283;9,487;5,057;35,829;4,700;-25,434;-2,808;0,000;37,600;38,100;9,738;3,163;-12,774;-10,095;-14,044;-11,264;-3,248;27,267;0,000;230,940;Inf;243,000;230,000;-12,067;2,931;-7,507;25,724
4391,000;2,378;0,648;-33,574;3,313;9,474;5,057;35,829;4,700;-25,434;-2,808;0,000;37,600;38,100;9,708;3,056;-12,827;-10,099;-14,012;-11,300;-3,248;27,267;0,000;230,140;Inf;243,000;230,000;-12,044;2,928;-7,501;25,719
4391,500;2,378;0,648;-33,574;3,313;9,474;5,057;35,829;4,700;-25,434;-2,808;0,000;37,600;38,100;9,708;3,056;-12,825;-10,100;-14,067;-11,315;-3,248;27,267;0,000;230,140;Inf;243,000;230,000;-12,059;2,919;-7,471;25,756
4392,000;2,378;0,648;-33,574;3,313;9,474;5,057;35,829;4,700;-25,434;-2,808;0,000;37,600;38,100;9,708;3,056;-12,804;-10,086;-14,073;-11,316;-3,248;27,267;0,000;230,440;Inf;243,000;230,000;-12,077;2,910;-7,494;25,786
4392,500;2,378;0,648;-33,574;3,313;9,474;5,057;35,829;4,700;-25,434;-2,808;0,000;37,600;38,100;9,708;3,056;-12,849;-10,098;-14,095;-11,301;-3,248;27,267;0,000;230,440;Inf;243,000;230,000;-12,070;2,902;-7,511;25,822
4393,000;2,378;0,648;-33,574;3,313;9,474;5,048;35,846;4,668;-25,419;-2,814;0,000;37,565;38,154;9,708;3,056;-12,898;-10,109;-14,089;-11,329;-3,251;27,262;0,000;230,440;Inf;243,000;230,000;-12,086;2,893;-7,494;25,797
4393,500;2,378;0,648;-33,574;3,313;9,474;5,048;35,846;4,668;-25,419;-2,814;0,000;37,600;38,200;9,708;3,056;-12,851;-10,065;-14,043;-11,300;-3,251;27,262;0,000;230,440;Inf;243,000;230,000;-12,106;2,885;-7,489;25,796
4394,000;3,231;0,745;-35,209;3,242;9,559;5,048;35,846;4,668;-25,419;-2,814;0,000;37,600;38,200;9,383;3,279;-12,898;-10,101;-14,121;-11,331;-3,251;27,262;0,000;230,340;Inf;243,000;230,000;-12,065;2,876;-7,492;25,833
4394,500;3,231;0,745;-35,209;3,242;9,559;5,048;35,846;4,668;-25,419;-2,814;0,000;37,600;38,200;9,383;3,279;-12,738;-10,078;-14,027;-11,281;-3,251;27,262;0,000;230,340;Inf;243,000;230,000;-12,113;2,882;-7,512;25,860
4395,000;3,231;0,745;-35,209;3,242;9,559;5,048;35,846;4,668;-25,419;-2,814;0,000;37,600;38,200;9,383;3,279;-12,841;-10,067;-13,996;-11,280;-3,251;27,262;0,000;230,640;Inf;243,000;230,000;-12,031;2,888;-7,527;25,882
4395,500;3,231;0,745;-35,209;3,242;9,559;5,048;35,846;4,668;-25,419;-2,814;0,000;37,600;38,200;9,383;3,279;-12,876;-10,113;-14,070;-11,271;-3,251;27,262;0,000;230,640;Inf;243,000;230,000;-12,046;2,893;-7,536;25,829
4396,000;3,231;0,745;-35,209;3,242;9,559;5,083;35,837;4,685;-25,502;-2,811;0,000;37,577;38,163;9,383;3,279;-12,645;-10,070;-13,902;-11,257;-3,260;27,257;0,000;230,240;Inf;243,000;230,000;-12,083;2,899;-7,509;25,734
4396,500;3,231;0,745;-35,209;3,242;9,559;5,083;35,837;4,685;-25,502;-2,811;0,000;37,600;38,200;9,383;3,279;-12,741;-10,088;-13,956;-11,256;-3,260;27,257;0,000;230,240;Inf;243,000;230,000;-11,968;2,904;-7,507;25,651
4397,000;3,231;0,745;-35,209;3,242;9,559;5,083;35,837;4,685;-25,502;-2,811;0,000;37,600;38,200;9,383;3,279;-12,833;-10,097;-13,978;-11,275;-3,260;27,257;0,000;230,440;Inf;243,000;230,000;-12,010;2,910;-7,521;25,552
4397,500;3,303;0,789;-35,209;3,245;9,584;5,083;35,837;4,685;-25,502;-2,811;0,000;37,600;38,200;9,546;3,123;-12,753;-10,085;-13,954;-11,267;-3,260;27,257;0,000;230,440;Inf;243,000;230,000;-12,046;2,915;-7,515;25,494
4398,000;3,303;0,789;-35,209;3,245;9,584;5,083;35,837;4,685;-25,502;-2,811;0,000;37,600;38,200;9,546;3,123;-12,786;-10,099;-13,940;-11,268;-3,260;27,257;0,000;230,740;Inf;243,000;230,000;-12,015;2,921;-7,513;25,510
4398,500;3,303;0,789;-35,209;3,245;9,584;5,083;35,837;4,685;-25,502;-2,811;0,000;37,600;38,200;9,546;3,123;-12,736;-10,092;-13,947;-11,282;-3,260;27,257;0,000;230,740;Inf;243,000;230,000;-12,023;2,928;-7,540;25,502
4399,000;3,303;0,789;-35,209;3,245;9,584;5,083;35,837;4,685;-25,502;-2,811;0,000;37,600;38,200;9,546;3,123;-12,842;-10,081;-13,958;-11,276;-3,260;27,257;0,000;231,540;Inf;243,000;230,000;-12,014;2,934;-7,530;25,534
4399,500;3,303;0,789;-35,209;3,245;9,584;5,058;35,847;4,678;-25,457;-2,812;0,000;37,583;38,150;9,546;3,123;-12,747;-10,030;-13,920;-11,247;-3,253;27,266;0,000;231,540;Inf;242,000;230,000;-12,039;2,940;-7,520;25,545
4400,000;3,303;0,789;-35,209;3,245;9,584;5,058;35,847;4,678;-25,457;-2,812;0,000;37,600;38,100;9,546;3,123;-12,730;-10,078;-13,967;-11,253;-3,253;27,266;0,000;231,740;Inf;242,000;230,000;-11,986;2,946;-7,539;25,522
4400,500;3,073;0,803;-33,740;3,287;9,485;5,058;35,847;4,678;-25,457;-2,812;0,000;37,600;38,100;9,693;3,033;-12,800;-10,111;-14,056;-11,295;-3,253;27,266;0,000;231,740;Inf;241,000;230,000;-12,007;2,952;-7,522;25,482
4401,000;3,073;0,803;-33,740;3,287;9,485;5,058;35,847;4,678;-25,457;-2,812;0,000;37,600;38,100;9,693;3,033;-12,847;-10,092;-14,007;-11,296;-3,253;27,266;0,000;231,240;Inf;241,000;230,000;-12,066;2,954;-7,518;25,494
4401,500;3,073;0,803;-33,740;3,287;9,485;5,058;35,847;4,678;-25,457;-2,812;0,000;37,600;38,100;9,693;3,033;-12,836;-10,094;-14,047;-11,327;-3,253;27,266;0,000;231,240;Inf;240,000;230,000;-12,060;2,956;-7,521;25,487
4402,000;3,073;0,803;-33,740;3,287;9,485;5,058;35,847;4,678;-25,457;-2,812;0,000;37,600;38,100;9,693;3,033;-12,838;-10,104;-14,058;-11,299;-3,253;27,266;0,000;229,740;Inf;240,000;230,000;-12,076;2,958;-7,523;25,433
4402,500;3,073;0,803;-33,740;3,287;9,485;5,056;35,861;4,657;-25,412;-2,808;0,000;37,597;38,213;9,693;3,033;-12,858;-10,093;-14,024;-11,307;-3,248;27,267;0,000;229,740;Inf;240,000;230,000;-12,075;2,959;-7,512;25,407
4403,000;3,073;0,803;-33,740;3,287;9,485;5,056;35,861;4,657;-25,412;-2,808;0,000;37,600;38,200;9,693;3,033;-12,837;-10,098;-14,056;-11,313;-3,248;27,267;0,000;230,140;Inf;240,000;230,000;-12,071;2,961;-7,506;25,436
4403,500;3,073;0,803;-33,740;3,287;9,485;5,056;35,861;4,657;-25,412;-2,808;0,000;37,600;38,200;9,693;3,033;-12,875;-10,094;-14,112;-11,310;-3,248;27,267;0,000;230,140;Inf;240,000;230,000;-12,076;2,963;-7,525;25,435
4404,000;2,643;0,676;-34,921;3,228;9,515;5,056;35,861;4,657;-25,412;-2,808;0,000;37,600;38,200;9,647;3,369;-12,894;-10,109;-14,096;-11,316;-3,248;27,267;0,000;230,040;Inf;240,000;230,000;-12,098;2,965;-7,534;25,428
4404,500;2,643;0,676;-34,921;3,228;9,515;5,056;35,861;4,657;-25,412;-2,808;0,000;37,600;38,200;9,647;3,369;-12,874;-10,097;-14,032;-11,282;-3,248;27,267;0,000;230,040;Inf;240,000;230,000;-12,104;2,960;-7,520;25,413
4405,000;2,643;0,676;-34,921;3,228;9,515;5,056;35,861;4,657;-25,412;-2,808;0,000;37,600;38,200;9,647;3,369;-12,841;-10,105;-13,970;-11,255;-3,248;27,267;0,000;228,840;Inf;240,000;230,000;-12,071;2,954;-7,522;25,378
4405,500;2,643;0,676;-34,921;3,228;9,515;5,056;35,861;4,657;-25,412;-2,808;0,000;37,600;38,200;9,647;3,369;-12,798;-10,117;-13,999;-11,299;-3,248;27,267;0,000;228,840;Inf;241,000;230,000;-12,043;2,949;-7,528;25,359
4406,000;2,643;0,676;-34,921;3,228;9,515;5,062;35,867;4,682;-25,418;-2,808;0,000;37,606;38,153;9,647;3,369;-12,850;-10,095;-13,992;-11,294;-3,239;27,275;0,000;227,940;Inf;241,000;230,000;-12,053;2,944;-7,554;25,343
4406,500;2,643;0,676;-34,921;3,228;9,515;5,062;35,867;4,682;-25,418;-2,808;0,000;37,600;38,200;9,647;3,369;-12,823;-10,111;-14,049;-11,315;-3,239;27,275;0,000;227,940;Inf;242,000;230,000;-12,058;2,939;-7,533;25,333
4407,000;3,071;0,768;-35,209;3,233;9,470;5,062;35,867;4,682;-25,418;-2,808;0,000;37,600;38,200;9,581;3,299;-12,820;-10,113;-14,056;-11,304;-3,239;27,275;0,000;227,840;Inf;242,000;230,000;-12,075;2,935;-7,524;25,351
4407,500;3,071;0,768;-35,209;3,233;9,470;5,062;35,867;4,682;-25,418;-2,808;0,000;37,600;38,200;9,581;3,299;-12,886;-10,097;-14,056;-11,316;-3,239;27,275;0,000;227,840;Inf;243,000;230,000;-12,074;2,937;-7,506;25,353
4408,000;3,071;0,768;-35,209;3,233;9,470;5,062;35,867;4,682;-25,418;-2,808;0,000;37,600;38,200;9,581;3,299;-12,878;-10,087;-14,107;-11,304;-3,239;27,275;0,000;228,040;Inf;243,000;230,000;-12,089;2,939;-7,494;25,359
4408,500;3,071;0,768;-35,209;3,233;9,470;5,062;35,867;4,682;-25,418;-2,808;0,000;37,600;38,200;9,581;3,299;-12,879;-10,083;-14,074;-11,279;-3,239;27,275;0,000;228,040;Inf;244,000;230,000;-12,094;2,941;-7,507;25,340
4409,000;3,071;0,768;-35,209;3,233;9,470;5,041;35,872;4,655;-25,411;-2,805;0,000;37,612;38,198;9,581;3,299;-12,850;-10,098;-14,101;-11,321;-3,240;27,271;0,000;230,040;Inf;244,000;230,000;-12,079;2,943;-7,544;25,306
4409,500;3,071;0,768;-35,209;3,233;9,470;5,041;35,872;4,655;-25,411;-2,805;0,000;37,600;38,200;9,581;3,299;-12,846;-10,122;-14,074;-11,317;-3,240;27,271;0,000;230,040;Inf;244,000;230,000;-12,092;2,945;-7,536;25,276
4410,000;3,071;0,768;-35,209;3,233;9,470;5,041;35,872;4,655;-25,411;-2,805;0,000;37,600;38,200;9,581;3,299;-12,906;-10,104;-14,020;-11,286;-3,240;27,271;0,000;230,240;Inf;244,000;230,000;-12,090;2,947;-7,548;25,187
4410,500;2,860;0,761;-34,141;3,225;9,551;5,041;35,872;4,655;-25,411;-2,805;0,000;37,600;38,200;9,581;3,151;-12,805;-10,104;-14,016;-11,313;-3,240;27,271;0,000;230,240;Inf;244,000;230,000;-12,079;2,949;-7,546;25,137
4411,000;2,860;0,761;-34,141;3,225;9,551;5,041;35,872;4,655;-25,411;-2,805;0,000;37,600;38,200;9,581;3,151;-12,774;-10,107;-13,887;-11,275;-3,240;27,271;0,000;230,840;Inf;244,000;230,000;-12,060;2,948;-7,563;25,064
4411,500;2,860;0,761;-34,141;3,225;9,551;5,041;35,872;4,655;-25,411;-2,805;0,000;37,600;38,200;9,581;3,151;-12,790;-10,108;-13,964;-11,255;-3,240;27,271;0,000;230,840;Inf;244,000;230,000;-12,011;2,947;-7,551;25,066
4412,000;2,860;0,761;-34,141;3,225;9,551;5,041;35,872;4,655;-25,411;-2,805;0,000;37,600;38,200;9,581;3,151;-12,784;-10,120;-13,954;-11,311;-3,240;27,271;0,000;232,240;Inf;244,000;230,000;-12,029;2,945;-7,562;25,066
4412,500;2,860;0,761;-34,141;3,225;9,551;5,057;35,857;4,648;-25,476;-2,807;0,000;37,606;38,162;9,581;3,151;-12,726;-10,090;-13,879;-11,260;-3,237;27,268;0,000;232,240;Inf;243,000;230,000;-12,042;2,944;-7,526;25,078
4413,000;2,860;0,761;-34,141;3,225;9,551;5,057;35,857;4,648;-25,476;-2,807;0,000;37,600;38,200;9,581;3,151;-12,713;-10,102;-13,888;-11,238;-3,237;27,268;0,000;231,840;Inf;243,000;230,000;-11,989;2,942;-7,537;25,092
4413,500;3,629;0,876;-35,209;3,235;9,548;5,057;35,857;4,648;-25,476;-2,807;0,000;37,600;38,200;9,495;3,327;-12,774;-10,098;-14,000;-11,302;-3,237;27,268;0,000;231,840;Inf;242,000;230,000;-11,985;2,941;-7,532;25,086
4414,000;3,629;0,876;-35,209;3,235;9,548;5,057;35,857;4,648;-25,476;-2,807;0,000;37,600;38,200;9,495;3,327;-12,771;-10,094;-14,003;-11,313;-3,237;27,268;0,000;231,940;Inf;242,000;230,000;-12,044;2,952;-7,514;25,081
4414,500;3,629;0,876;-35,209;3,235;9,548;5,057;35,857;4,648;-25,476;-2,807;0,000;37,600;38,200;9,495;3,327;-12,790;-10,082;-13,993;-11,307;-3,237;27,268;0,000;231,940;Inf;241,000;230,000;-12,045;2,963;-7,531;25,052
4415,000;3,629;0,876;-35,209;3,235;9,548;5,057;35,857;4,648;-25,476;-2,807;0,000;37,600;38,200;9,495;3,327;-12,812;-10,110;-14,024;-11,304;-3,237;27,268;0,000;230,940;Inf;241,000;230,000;-12,043;2,974;-7,513;25,030
4415,500;3,629;0,876;-35,209;3,235;9,548;5,063;35,877;4,674;-25,423;-2,799;0,000;37,620;38,159;9,495;3,327;-12,830;-10,086;-14,083;-11,307;-3,239;27,269;0,000;230,940;Inf;241,000;230,000;-12,062;2,985;-7,522;25,010
4416,000;3,629;0,876;-35,209;3,235;9,548;5,063;35,877;4,674;-25,423;-2,799;0,000;37,600;38,200;9,495;3,327;-12,830;-10,073;-14,088;-11,301;-3,239;27,269;0,000;231,040;Inf;241,000;230,000;-12,076;2,996;-7,519;24,981
4416,500;3,432;0,786;-35,209;3,139;9,593;5,063;35,877;4,674;-25,423;-2,799;0,000;37,600;38,200;9,530;3,247;-12,877;-10,076;-14,053;-11,295;-3,239;27,269;0,000;231,040;Inf;240,000;230,000;-12,073;3,006;-7,528;24,960
4417,000;3,432;0,786;-35,209;3,139;9,593;5,063;35,877;4,674;-25,423;-2,799;0,000;37,600;38,200;9,530;3,247;-12,874;-10,078;-14,013;-11,285;-3,239;27,269;0,000;231,140;Inf;240,000;230,000;-12,075;3,013;-7,533;24,870
4417,500;3,432;0,786;-35,209;3,139;9,593;5,063;35,877;4,674;-25,423;-2,799;0,000;37,600;38,200;9,530;3,247;-12,833;-10,071;-14,045;-11,317;-3,239;27,269;0,000;231,140;Inf;239,000;240,000;-12,063;3,020;-7,515;24,883
4418,000;3,432;0,786;-35,209;3,139;9,593;5,063;35,877;4,674;-25,423;-2,799;0,000;37,600;38,200;9,530;3,247;-12,865;-10,086;-14,039;-11,321;-3,239;27,269;0,000;228,240;Inf;239,000;240,000;-12,066;3,027;-7,516;24,902
4418,500;3,432;0,786;-35,209;3,139;9,593;5,063;35,877;4,674;-25,423;-2,799;0,000;37,600;38,200;9,530;3,247;-12,830;-10,096;-14,018;-11,289;-3,239;27,269;0,000;228,240;Inf;240,000;240,000;-12,078;3,033;-7,502;24,924
4419,000;3,432;0,786;-35,209;3,139;9,593;5,085;35,875;4,686;-25,377;-2,793;0,000;37,624;38,183;9,530;3,247;-12,876;-10,070;-14,063;-11,311;-3,233;27,277;0,000;228,240;Inf;240,000;240,000;-12,058;3,040;-7,496;24,963
4419,500;3,432;0,786;-35,209;3,139;9,593;5,085;35,875;4,686;-25,377;-2,793;0,000;37,600;38,200;9,530;3,247;-12,848;-10,083;-14,072;-11,305;-3,233;27,277;0,000;228,240;Inf;241,000;240,000;-12,080;3,046;-7,504;25,011
4420,000;2,748;0,669;-34,855;3,217;9,513;5,085;35,875;4,686;-25,377;-2,793;0,000;37,600;38,200;9,689;3,295;-12,928;-10,065;-14,078;-11,306;-3,233;27,277;0,000;228,240;Inf;241,000;240,000;-12,077;3,052;-7,511;25,002
4420,500;2,748;0,669;-34,855;3,217;9,513;5,085;35,875;4,686;-25,377;-2,793;0,000;37,600;38,200;9,689;3,295;-12,855;-10,103;-14,006;-11,290;-3,233;27,277;0,000;228,240;Inf;242,000;240,000;-12,094;3,047;-7,527;25,022
4421,000;2,748;0,669;-34,855;3,217;9,513;5,085;35,875;4,686;-25,377;-2,793;0,000;37,600;38,200;9,689;3,295;-12,884;-10,092;-14,057;-11,298;-3,233;27,277;0,000;228,540;Inf;242,000;240,000;-12,063;3,043;-7,519;25,054
4421,500;2,748;0,669;-34,855;3,217;9,513;5,085;35,875;4,686;-25,377;-2,793;0,000;37,600;38,200;9,689;3,295;-12,868;-10,092;-14,096;-11,294;-3,233;27,277;0,000;228,540;Inf;243,000;240,000;-12,083;3,038;-7,513;25,134
4422,000;2,748;0,669;-34,855;3,217;9,513;5,085;35,877;4,686;-25,366;-2,778;0,000;37,631;38,206;9,689;3,295;-12,809;-10,086;-13,982;-11,301;-3,239;27,278;0,000;228,440;Inf;243,000;240,000;-12,087;3,033;-7,519;25,188
4422,500;2,748;0,669;-34,855;3,217;9,513;5,085;35,877;4,686;-25,366;-2,778;0,000;37,600;38,200;9,689;3,295;-12,740;-10,087;-13,904;-11,265;-3,239;27,278;0,000;228,440;Inf;244,000;240,000;-12,044;3,028;-7,533;25,212
4423,000;3,150;0,810;-34,598;3,199;9,507;5,085;35,877;4,686;-25,366;-2,778;0,000;37,600;38,200;9,672;3,275;-12,837;-10,102;-13,957;-11,278;-3,239;27,278;0,000;228,440;Inf;244,000;240,000;-11,999;3,024;-7,541;25,279
4423,500;3,150;0,810;-34,598;3,199;9,507;5,085;35,877;4,686;-25,366;-2,778;0,000;37,600;38,200;9,672;3,275;-12,824;-10,066;-13,976;-11,262;-3,239;27,278;0,000;228,440;Inf;245,000;240,000;-12,043;3,026;-7,538;25,287
4424,000;3,150;0,810;-34,598;3,199;9,507;5,085;35,877;4,686;-25,366;-2,778;0,000;37,600;38,200;9,672;3,275;-12,829;-10,109;-13,975;-11,279;-3,239;27,278;0,000;228,240;Inf;245,000;240,000;-12,032;3,028;-7,534;25,300
4424,500;3,150;0,810;-34,598;3,199;9,507;5,085;35,877;4,686;-25,366;-2,778;0,000;37,600;38,200;9,672;3,275;-12,805;-10,100;-13,999;-11,271;-3,239;27,278;0,000;228,240;Inf;246,000;240,000;-12,048;3,030;-7,544;25,286
4425,000;3,150;0,810;-34,598;3,199;9,507;5,085;35,877;4,686;-25,366;-2,778;0,000;37,600;38,200;9,672;3,275;-12,845;-10,088;-13,994;-11,276;-3,239;27,278;0,000;231,540;Inf;246,000;240,000;-12,044;3,032;-7,529;25,298
4425,500;3,150;0,810;-34,598;3,199;9,507;5,036;35,878;4,649;-25,424;-2,793;0,000;37,629;38,161;9,672;3,275;-12,811;-10,071;-13,968;-11,264;-3,246;27,277;0,000;231,540;Inf;247,000;240,000;-12,051;3,034;-7,520;25,317
4426,000;3,150;0,810;-34,598;3,199;9,507;5,036;35,878;4,649;-25,424;-2,793;0,000;37,600;38,200;9,672;3,275;-12,819;-10,074;-13,942;-11,246;-3,246;27,277;0,000;231,640;Inf;247,000;240,000;-12,028;3,036;-7,532;25,367
4426,500;3,181;0,781;-35,209;3,229;9,597;5,036;35,878;4,649;-25,424;-2,793;0,000;37,600;38,200;9,509;3,172;-12,762;-10,091;-13,976;-11,276;-3,246;27,277;0,000;231,640;Inf;248,000;240,000;-12,020;3,038;-7,546;25,354
4427,000;3,181;0,781;-35,209;3,229;9,597;5,036;35,878;4,649;-25,424;-2,793;0,000;37,600;38,200;9,509;3,172;-12,747;-10,084;-14,017;-11,255;-3,246;27,277;0,000;231,540;Inf;248,000;240,000;-12,026;3,040;-7,542;25,324
4427,500;3,181;0,781;-35,209;3,229;9,597;5,036;35,878;4,649;-25,424;-2,793;0,000;37,600;38,200;9,509;3,172;-12,792;-10,055;-13,912;-11,256;-3,246;27,277;0,000;231,540;Inf;249,000;240,000;-12,026;3,042;-7,519;25,338
4428,000;3,181;0,781;-35,209;3,229;9,597;5,036;35,878;4,649;-25,424;-2,793;0,000;37,600;38,200;9,509;3,172;-12,831;-10,086;-14,022;-11,279;-3,246;27,277;0,000;234,640;Inf;249,000;240,000;-12,004;3,044;-7,499;25,344
4428,500;3,181;0,781;-35,209;3,229;9,597;5,047;35,876;4,685;-25,425;-2,797;0,000;37,631;38,193;9,509;3,172;-12,836;-10,052;-13,993;-11,268;-3,249;27,285;0,000;234,640;Inf;250,000;240,000;-12,054;3,047;-7,500;25,327
4429,000;3,181;0,781;-35,209;3,229;9,597;5,047;35,876;4,685;-25,425;-2,797;0,000;37,600;38,200;9,509;3,172;-12,796;-10,079;-14,016;-11,268;-3,249;27,285;0,000;234,340;Inf;250,000;240,000;-12,037;3,049;-7,506;25,283
4429,500;2,906;0,744;-34,075;3,248;9,554;5,047;35,876;4,685;-25,425;-2,797;0,000;37,600;38,200;9,626;3,156;-12,830;-10,065;-13,974;-11,259;-3,249;27,285;0,000;234,340;Inf;251,000;240,000;-12,040;3,051;-7,503;25,214
4430,000;2,906;0,744;-34,075;3,248;9,554;5,047;35,876;4,685;-25,425;-2,797;0,000;37,600;38,200;9,626;3,156;-12,781;-10,075;-13,996;-11,275;-3,249;27,285;0,000;234,240;Inf;251,000;240,000;-12,032;3,049;-7,504;25,125
4430,500;2,906;0,744;-34,075;3,248;9,554;5,047;35,876;4,685;-25,425;-2,797;0,000;37,600;38,200;9,626;3,156;-12,860;-10,060;-13,996;-11,278;-3,249;27,285;0,000;234,240;Inf;252,000;240,000;-12,032;3,046;-7,492;24,964
4431,000;2,906;0,744;-34,075;3,248;9,554;5,047;35,876;4,685;-25,425;-2,797;0,000;37,600;38,200;9,626;3,156;-12,812;-10,064;-14,052;-11,273;-3,249;27,285;0,000;237,740;Inf;252,000;240,000;-12,049;3,044;-7,512;24,955
4431,500;2,906;0,744;-34,075;3,248;9,554;5,047;35,876;4,685;-25,425;-2,797;0,000;37,600;38,200;9,626;3,156;-12,858;-10,042;-14,009;-11,280;-3,249;27,285;0,000;237,740;Inf;253,000;240,000;-12,050;3,042;-7,498;25,037
4432,000;2,906;0,744;-34,075;3,248;9,554;5,032;35,883;4,678;-25,377;-2,811;0,000;37,628;38,112;9,626;3,156;-12,871;-10,069;-14,079;-11,303;-3,252;27,286;0,000;238,040;Inf;253,000;240,000;-12,047;3,040;-7,494;25,087
4432,500;2,906;0,744;-34,075;3,248;9,554;5,032;35,883;4,678;-25,377;-2,811;0,000;37,600;38,100;9,626;3,156;-12,790;-10,089;-14,053;-11,278;-3,252;27,286;0,000;238,040;Inf;254,000;240,000;-12,080;3,037;-7,519;25,086
4433,000;2,925;0,735;-34,406;3,244;9,475;5,032;35,883;4,678;-25,377;-2,811;0,000;37,600;38,100;9,718;3,285;-12,860;-10,065;-14,036;-11,299;-3,252;27,286;0,000;237,940;Inf;254,000;240,000;-12,053;3,035;-7,529;25,035
4433,500;2,925;0,735;-34,406;3,244;9,475;5,032;35,883;4,678;-25,377;-2,811;0,000;37,600;38,100;9,718;3,285;-12,889;-10,069;-14,104;-11,282;-3,252;27,286;0,000;237,940;Inf;255,000;240,000;-12,065;3,033;-7,494;25,025
4434,000;2,925;0,735;-34,406;3,244;9,475;5,032;35,883;4,678;-25,377;-2,811;0,000;37,600;38,100;9,718;3,285;-12,855;-10,076;-14,060;-11,280;-3,252;27,286;0,000;238,340;Inf;255,000;240,000;-12,086;3,032;-7,498;25,012
4434,500;2,925;0,735;-34,406;3,244;9,475;5,032;35,883;4,678;-25,377;-2,811;0,000;37,600;38,100;9,718;3,285;-12,888;-10,072;-14,038;-11,280;-3,252;27,286;0,000;238,340;Inf;256,000;240,000;-12,068;3,030;-7,513;25,044
4435,000;2,925;0,735;-34,406;3,244;9,475;5,090;35,891;4,698;-25,363;-2,809;0,000;37,630;38,120;9,718;3,285;-12,864;-10,080;-14,002;-11,265;-3,242;27,287;0,000;242,140;Inf;256,000;240,000;-12,070;3,028;-7,522;25,040
4435,500;2,925;0,735;-34,406;3,244;9,475;5,090;35,891;4,698;-25,363;-2,809;0,000;37,600;38,100;9,718;3,285;-12,777;-10,063;-14,023;-11,289;-3,242;27,287;0,000;242,140;Inf;255,000;240,000;-12,053;3,027;-7,535;25,051
4436,000;3,048;0,725;-35,209;3,220;9,621;5,090;35,891;4,698;-25,363;-2,809;0,000;37,600;38,100;9,409;3,215;-12,898;-10,045;-13,987;-11,252;-3,242;27,287;0,000;242,140;Inf;255,000;240,000;-12,038;3,025;-7,535;25,066
4436,500;3,048;0,725;-35,209;3,220;9,621;5,090;35,891;4,698;-25,363;-2,809;0,000;37,600;38,100;9,409;3,215;-12,852;-10,094;-14,061;-11,261;-3,242;27,287;0,000;242,140;Inf;254,000;240,000;-12,045;3,025;-7,530;25,064
4437,000;3,048;0,725;-35,209;3,220;9,621;5,090;35,891;4,698;-25,363;-2,809;0,000;37,600;38,100;9,409;3,215;-12,806;-10,102;-14,028;-11,288;-3,242;27,287;0,000;242,040;Inf;254,000;240,000;-12,067;3,026;-7,534;25,070
4437,500;3,048;0,725;-35,209;3,220;9,621;5,090;35,891;4,698;-25,363;-2,809;0,000;37,600;38,100;9,409;3,215;-12,805;-10,064;-13,893;-11,238;-3,242;27,287;0,000;242,040;Inf;253,000;240,000;-12,056;3,026;-7,538;25,100
4438,000;3,048;0,725;-35,209;3,220;9,621;5,058;35,877;4,656;-25,433;-2,807;0,000;37,621;38,099;9,409;3,215;-12,774;-10,064;-13,948;-11,214;-3,256;27,285;0,000;243,040;Inf;253,000;240,000;-12,000;3,026;-7,532;25,094
4438,500;3,048;0,725;-35,209;3,220;9,621;5,058;35,877;4,656;-25,433;-2,807;0,000;37,600;38,100;9,409;3,215;-12,770;-10,052;-13,871;-11,218;-3,256;27,285;0,000;243,040;Inf;252,000;240,000;-12,000;3,027;-7,513;25,093
4439,000;3,048;0,725;-35,209;3,220;9,621;5,058;35,877;4,656;-25,433;-2,807;0,000;37,600;38,100;9,409;3,215;-12,755;-10,073;-13,976;-11,245;-3,256;27,285;0,000;242,940;Inf;252,000;240,000;-11,978;3,027;-7,528;25,117
4439,500;3,237;0,781;-35,209;3,245;9,582;5,058;35,877;4,656;-25,433;-2,807;0,000;37,600;38,100;9,401;3,183;-12,757;-10,074;-13,969;-11,235;-3,256;27,285;0,000;242,940;Inf;251,000;240,000;-12,012;3,027;-7,536;25,111
4440,000;3,237;0,781;-35,209;3,245;9,582;5,058;35,877;4,656;-25,433;-2,807;0,000;37,600;38,100;9,401;3,183;-12,835;-10,066;-13,964;-11,245;-3,256;27,285;0,000;242,940;Inf;251,000;240,000;-12,009;3,031;-7,515;25,135
4440,500;3,237;0,781;-35,209;3,245;9,582;5,058;35,877;4,656;-25,433;-2,807;0,000;37,600;38,100;9,401;3,183;-12,840;-10,047;-14,025;-11,266;-3,256;27,285;0,000;242,940;Inf;250,000;240,000;-12,028;3,034;-7,502;25,168
4441,000;3,237;0,781;-35,209;3,245;9,582;5,058;35,877;4,656;-25,433;-2,807;0,000;37,600;38,100;9,401;3,183;-12,821;-10,064;-14,060;-11,253;-3,256;27,285;0,000;240,140;Inf;250,000;240,000;-12,045;3,038;-7,497;25,215
4441,500;3,237;0,781;-35,209;3,245;9,582;5,073;35,882;4,683;-25,380;-2,818;0,000;37,621;38,065;9,401;3,183;-12,825;-10,033;-13,973;-11,239;-3,249;27,286;0,000;240,140;Inf;250,000;240,000;-12,049;3,041;-7,506;25,248
4442,000;3,237;0,781;-35,209;3,245;9,582;5,073;35,882;4,683;-25,380;-2,818;0,000;37,600;38,100;9,401;3,183;-12,859;-10,038;-14,033;-11,283;-3,249;27,286;0,000;240,540;Inf;250,000;240,000;-12,017;3,044;-7,490;25,311
4442,500;2,421;0,678;-33,829;3,273;9,530;5,073;35,882;4,683;-25,380;-2,818;0,000;37,600;38,100;9,678;3,166;-12,860;-10,030;-14,029;-11,242;-3,249;27,286;0,000;240,540;Inf;250,000;240,000;-12,053;3,047;-7,491;25,288
4443,000;2,421;0,678;-33,829;3,273;9,530;5,073;35,882;4,683;-25,380;-2,818;0,000;37,600;38,100;9,678;3,166;-12,811;-10,042;-14,032;-11,266;-3,249;27,286;0,000;240,240;Inf;250,000;240,000;-12,040;3,037;-7,480;25,344
4443,500;2,421;0,678;-33,829;3,273;9,530;5,073;35,882;4,683;-25,380;-2,818;0,000;37,600;38,100;9,678;3,166;-12,780;-10,058;-14,039;-11,239;-3,249;27,286;0,000;240,240;Inf;250,000;240,000;-12,038;3,027;-7,476;25,348
4444,000;2,421;0,678;-33,829;3,273;9,530;5,073;35,882;4,683;-25,380;-2,818;0,000;37,600;38,100;9,678;3,166;-12,824;-10,057;-13,983;-11,253;-3,249;27,286;0,000;238,640;Inf;250,000;240,000;-12,029;3,017;-7,500;25,293
4444,500;2,421;0,678;-33,829;3,273;9,530;5,083;35,885;4,698;-25,367;-2,814;0,000;37,610;38,081;9,678;3,166;-12,830;-10,040;-14,050;-11,276;-3,235;27,291;0,000;238,640;Inf;251,000;240,000;-12,029;3,007;-7,493;25,293
4445,000;2,421;0,678;-33,829;3,273;9,530;5,083;35,885;4,698;-25,367;-2,814;0,000;37,600;38,100;9,678;3,166;-12,802;-10,053;-14,066;-11,259;-3,235;27,291;0,000;238,040;Inf;251,000;240,000;-12,049;2,998;-7,492;25,262
4445,500;2,421;0,678;-33,829;3,273;9,530;5,083;35,885;4,698;-25,367;-2,814;0,000;37,600;38,100;9,678;3,166;-12,812;-10,039;-14,071;-11,247;-3,235;27,291;0,000;238,040;Inf;252,000;240,000;-12,045;2,988;-7,518;25,275
4446,000;2,744;0,602;-35,209;3,175;9,597;5,083;35,885;4,698;-25,367;-2,814;0,000;37,600;38,100;9,548;3,244;-12,826;-10,035;-13,988;-11,243;-3,235;27,291;0,000;237,940;Inf;252,000;240,000;-12,042;2,979;-7,497;25,274
4446,500;2,744;0,602;-35,209;3,175;9,597;5,083;35,885;4,698;-25,367;-2,814;0,000;37,600;38,100;9,548;3,244;-12,812;-10,051;-14,001;-11,253;-3,235;27,291;0,000;237,940;Inf;253,000;240,000;-12,023;2,975;-7,489;25,227
4447,000;2,744;0,602;-35,209;3,175;9,597;5,083;35,885;4,698;-25,367;-2,814;0,000;37,600;38,100;9,548;3,244;-12,786;-10,029;-14,004;-11,212;-3,235;27,291;0,000;238,640;Inf;253,000;240,000;-12,029;2,971;-7,506;25,218
4447,500;2,744;0,602;-35,209;3,175;9,597;5,083;35,885;4,698;-25,367;-2,814;0,000;37,600;38,100;9,548;3,244;-12,809;-10,025;-13,959;-11,229;-3,235;27,291;0,000;238,640;Inf;254,000;240,000;-12,008;2,967;-7,483;25,248
4448,000;2,744;0,602;-35,209;3,175;9,597;5,122;35,890;4,669;-25,366;-2,786;0,000;37,610;38,051;9,548;3,244;-12,727;-10,029;-13,896;-11,197;-3,220;27,304;0,000;239,240;Inf;254,000;240,000;-12,005;2,964;-7,501;25,247
4448,500;2,744;0,602;-35,209;3,175;9,597;5,122;35,890;4,669;-25,366;-2,786;0,000;37,600;38,100;9,548;3,244;-12,653;-9,934;-13,825;-11,152;-3,220;27,304;0,000;239,240;Inf;254,000;240,000;-11,962;2,960;-7,482;25,333
4449,000;3,762;0,957;-34,988;3,248;9,447;5,122;35,890;4,669;-25,366;-2,786;0,000;37,600;38,100;9,591;3,311;-12,768;-10,021;-13,892;-11,182;-3,220;27,304;0,000;238,940;Inf;254,000;240,000;-11,891;2,957;-7,484;25,378
4449,500;3,762;0,957;-34,988;3,248;9,447;5,122;35,890;4,669;-25,366;-2,786;0,000;37,600;38,100;9,591;3,311;-12,658;-10,027;-13,924;-11,221;-3,220;27,304;0,000;238,940;Inf;255,000;240,000;-11,966;2,970;-7,472;25,397
4450,000;3,762;0,957;-34,988;3,248;9,447;5,122;35,890;4,669;-25,366;-2,786;0,000;37,600;38,100;9,591;3,311;-12,742;-10,010;-13,867;-11,222;-3,220;27,304;0,000;239,140;Inf;255,000;240,000;-11,957;2,983;-7,462;25,354
4450,500;3,762;0,957;-34,988;3,248;9,447;5,122;35,890;4,669;-25,366;-2,786;0,000;37,600;38,100;9,591;3,311;-12,709;-10,012;-13,953;-11,224;-3,220;27,304;0,000;239,140;Inf;255,000;240,000;-11,960;2,996;-7,452;25,329
4451,000;3,762;0,957;-34,988;3,248;9,447;5,065;35,872;4,679;-25,405;-2,785;0,000;37,596;38,012;9,591;3,311;-12,766;-10,020;-13,942;-11,198;-3,233;27,291;0,000;241,740;Inf;255,000;240,000;-11,975;3,008;-7,452;25,309
4451,500;3,762;0,957;-34,988;3,248;9,447;5,065;35,872;4,679;-25,405;-2,785;0,000;37,600;38,000;9,591;3,311;-12,791;-9,967;-13,922;-11,209;-3,233;27,291;0,000;241,740;Inf;254,000;240,000;-11,982;3,021;-7,442;25,316
4452,000;3,762;0,957;-34,988;3,248;9,447;5,065;35,872;4,679;-25,405;-2,785;0,000;37,600;38,000;9,591;3,311;-12,784;-10,009;-13,911;-11,201;-3,233;27,291;0,000;241,940;Inf;254,000;240,000;-11,972;3,033;-7,422;25,328
4452,500;2,448;0,661;-33,920;3,287;9,503;5,065;35,872;4,679;-25,405;-2,785;0,000;37,600;38,000;9,642;3,055;-12,779;-10,020;-13,929;-11,109;-3,233;27,291;0,000;241,940;Inf;253,000;240,000;-11,976;3,045;-7,428;25,286
4453,000;2,448;0,661;-33,920;3,287;9,503;5,065;35,872;4,679;-25,405;-2,785;0,000;37,600;38,000;9,642;3,055;-12,748;-9,989;-13,918;-11,169;-3,233;27,291;0,000;242,140;Inf;253,000;240,000;-11,959;3,035;-7,433;25,264
4453,500;2,448;0,661;-33,920;3,287;9,503;5,065;35,872;4,679;-25,405;-2,785;0,000;37,600;38,000;9,642;3,055;-12,743;-9,993;-13,923;-11,178;-3,233;27,291;0,000;242,140;Inf;252,000;240,000;-11,956;3,025;-7,433;25,249
4454,000;2,448;0,661;-33,920;3,287;9,503;5,065;35,872;4,679;-25,405;-2,785;0,000;37,600;38,000;9,642;3,055;-12,743;-10,014;-13,963;-11,204;-3,233;27,291;0,000;242,440;Inf;252,000;240,000;-11,959;3,016;-7,424;25,254
4454,500;2,448;0,661;-33,920;3,287;9,503;5,082;35,877;4,698;-25,381;-2,798;0,000;37,587;37,922;9,642;3,055;-12,735;-10,015;-13,953;-11,206;-3,225;27,290;0,000;242,440;Inf;251,000;240,000;-11,981;3,006;-7,423;25,231
4455,000;2,448;0,661;-33,920;3,287;9,503;5,082;35,877;4,698;-25,381;-2,798;0,000;37,600;37,900;9,642;3,055;-12,783;-9,984;-13,942;-11,222;-3,225;27,290;0,000;241,740;Inf;251,000;240,000;-11,977;2,997;-7,425;25,227
4455,500;3,381;0,836;-35,209;3,252;9,477;5,082;35,877;4,698;-25,381;-2,798;0,000;37,600;37,900;9,535;3,330;-12,700;-10,009;-13,956;-11,189;-3,225;27,290;0,000;241,740;Inf;250,000;240,000;-11,983;2,988;-7,415;25,255
4456,000;3,381;0,836;-35,209;3,252;9,477;5,082;35,877;4,698;-25,381;-2,798;0,000;37,600;37,900;9,535;3,330;-12,741;-9,991;-13,890;-11,202;-3,225;27,290;0,000;241,940;Inf;250,000;240,000;-11,964;2,995;-7,412;25,204
4456,500;3,381;0,836;-35,209;3,252;9,477;5,082;35,877;4,698;-25,381;-2,798;0,000;37,600;37,900;9,535;3,330;-12,717;-10,007;-13,944;-11,185;-3,225;27,290;0,000;241,940;Inf;249,000;240,000;-11,956;3,001;-7,416;25,130
4457,000;3,381;0,836;-35,209;3,252;9,477;5,082;35,877;4,698;-25,381;-2,798;0,000;37,600;37,900;9,535;3,330;-12,777;-9,990;-13,898;-11,167;-3,225;27,290;0,000;238,540;Inf;249,000;240,000;-11,963;3,007;-7,401;25,111
4457,500;3,381;0,836;-35,209;3,252;9,477;5,041;35,883;4,670;-25,317;-2,794;0,000;37,583;37,946;9,535;3,330;-12,704;-9,991;-13,944;-11,181;-3,226;27,290;0,000;238,540;Inf;250,000;240,000;-11,958;3,013;-7,413;25,099
4458,000;3,381;0,836;-35,209;3,252;9,477;5,041;35,883;4,670;-25,317;-2,794;0,000;37,600;37,900;9,535;3,330;-12,773;-9,964;-13,921;-11,198;-3,226;27,290;0,000;239,040;Inf;250,000;240,000;-11,955;3,019;-7,387;25,038
4458,500;3,332;0,788;-35,209;3,258;9,530;5,041;35,883;4,670;-25,317;-2,794;0,000;37,600;37,900;9,576;3,300;-12,663;-9,965;-13,884;-11,180;-3,226;27,290;0,000;239,040;Inf;250,000;240,000;-11,964;3,025;-7,389;25,002
4459,000;3,332;0,788;-35,209;3,258;9,530;5,041;35,883;4,670;-25,317;-2,794;0,000;37,600;37,900;9,576;3,300;-12,752;-9,977;-13,887;-11,156;-3,226;27,290;0,000;238,840;Inf;250,000;240,000;-11,923;3,030;-7,390;25,044
4459,500;3,332;0,788;-35,209;3,258;9,530;5,041;35,883;4,670;-25,317;-2,794;0,000;37,600;37,900;9,576;3,300;-12,733;-9,992;-13,962;-11,204;-3,226;27,290;0,000;238,840;Inf;251,000;240,000;-11,943;3,035;-7,385;25,000
4460,000;3,332;0,788;-35,209;3,258;9,530;5,041;35,883;4,670;-25,317;-2,794;0,000;37,600;37,900;9,576;3,300;-12,734;-9,986;-13,928;-11,152;-3,226;27,290;0,000;237,740;Inf;251,000;240,000;-11,973;3,040;-7,375;24,992
4460,500;3,332;0,788;-35,209;3,258;9,530;5,041;35,883;4,670;-25,317;-2,794;0,000;37,600;37,900;9,576;3,300;-12,729;-9,947;-13,886;-11,162;-3,226;27,290;0,000;237,740;Inf;252,000;240,000;-11,950;3,045;-7,378;24,987
4461,000;3,332;0,788;-35,209;3,258;9,530;5,037;35,874;4,646;-25,352;-2,795;0,000;37,565;37,915;9,576;3,300;-12,731;-9,983;-13,948;-11,192;-3,229;27,290;0,000;237,440;Inf;252,000;240,000;-11,931;3,050;-7,397;25,000
4461,500;3,332;0,788;-35,209;3,258;9,530;5,037;35,874;4,646;-25,352;-2,795;0,000;37,600;37,900;9,576;3,300;-12,729;-9,969;-13,877;-11,146;-3,229;27,290;0,000;237,440;Inf;253,000;240,000;-11,963;3,054;-7,366;24,987
4462,000;2,822;0,737;-33,695;3,302;9,517;5,037;35,874;4,646;-25,352;-2,795;0,000;37,600;37,900;9,651;3,049;-12,622;-9,965;-13,877;-11,126;-3,229;27,290;0,000;237,340;Inf;253,000;240,000;-11,930;3,059;-7,383;24,998
4462,500;2,822;0,737;-33,695;3,302;9,517;5,037;35,874;4,646;-25,352;-2,795;0,000;37,600;37,900;9,651;3,049;-12,680;-9,933;-13,760;-11,085;-3,229;27,290;0,000;237,340;Inf;254,000;240,000;-11,897;3,055;-7,370;25,004
4463,000;2,822;0,737;-33,695;3,302;9,517;5,037;35,874;4,646;-25,352;-2,795;0,000;37,600;37,900;9,651;3,049;-12,564;-9,932;-13,730;-11,091;-3,229;27,290;0,000;237,140;Inf;254,000;240,000;-11,865;3,051;-7,361;24,993
4463,500;2,822;0,737;-33,695;3,302;9,517;5,037;35,874;4,646;-25,352;-2,795;0,000;37,600;37,900;9,651;3,049;-12,533;-9,951;-13,753;-11,087;-3,229;27,290;0,000;237,140;Inf;255,000;240,000;-11,829;3,047;-7,366;25,030
4464,000;2,822;0,737;-33,695;3,302;9,517;5,063;35,863;4,631;-25,437;-2,787;0,000;37,566;37,941;9,651;3,049;-12,569;-9,926;-13,750;-11,065;-3,221;27,291;0,000;240,540;Inf;255,000;240,000;-11,831;3,044;-7,338;25,099
4464,500;2,822;0,737;-33,695;3,302;9,517;5,063;35,863;4,631;-25,437;-2,787;0,000;37,600;37,900;9,651;3,049;-12,615;-9,937;-13,784;-11,103;-3,221;27,291;0,000;240,540;Inf;255,000;240,000;-11,828;3,040;-7,317;25,193
4465,000;3,707;0,904;-34,950;3,247;9,512;5,063;35,863;4,631;-25,437;-2,787;0,000;37,600;37,900;9,599;3,048;-12,496;-9,931;-13,794;-11,074;-3,221;27,291;0,000;241,040;Inf;255,000;240,000;-11,860;3,036;-7,331;25,237
