t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4465,500;3,707;0,904;-34,950;3,247;9,512;5,063;35,863;4,631;-25,437;-2,787;0,000;37,600;37,900;9,599;3,048;-12,577;-9,920;-13,749;-11,086;-3,221;27,291;0,000;241,040;Inf;254,000;240,000;-11,824;3,047;-7,325;25,375
4466,000;3,707;0,904;-34,950;3,247;9,512;5,063;35,863;4,631;-25,437;-2,787;0,000;37,600;37,900;9,599;3,048;-12,588;-9,905;-13,787;-11,125;-3,221;27,291;0,000;240,840;Inf;254,000;240,000;-11,833;3,058;-7,274;25,538
4466,500;3,707;0,904;-34,950;3,247;9,512;5,063;35,863;4,631;-25,437;-2,787;0,000;37,600;37,900;9,599;3,048;-12,654;-9,914;-13,898;-11,113;-3,221;27,291;0,000;240,840;Inf;254,000;240,000;-11,851;3,069;-7,276;25,488
4467,000;3,707;0,904;-34,950;3,247;9,512;5,063;35,863;4,631;-25,437;-2,787;0,000;37,600;37,900;9,599;3,048;-12,684;-9,927;-13,932;-11,128;-3,221;27,291;0,000;242,640;Inf;254,000;240,000;-11,895;3,079;-7,268;25,490
4467,500;3,707;0,904;-34,950;3,247;9,512;5,038;35,873;4,678;-25,325;-2,790;0,000;37,551;37,876;9,599;3,048;-12,716;-9,903;-13,870;-11,117;-3,236;27,290;0,000;242,640;Inf;253,000;240,000;-11,918;3,090;-7,277;25,471
4468,000;3,707;0,904;-34,950;3,247;9,512;5,038;35,873;4,678;-25,325;-2,790;0,000;37,600;37,900;9,599;3,048;-12,715;-9,909;-13,863;-11,120;-3,236;27,290;0,000;242,540;Inf;253,000;240,000;-11,901;3,100;-7,279;25,445
4468,500;3,200;0,723;-35,209;3,226;9,564;5,038;35,873;4,678;-25,325;-2,790;0,000;37,600;37,900;9,528;3,261;-12,674;-9,912;-13,906;-11,142;-3,236;27,290;0,000;242,540;Inf;252,000;240,000;-11,902;3,110;-7,285;25,399
4469,000;3,200;0,723;-35,209;3,226;9,564;5,038;35,873;4,678;-25,325;-2,790;0,000;37,600;37,900;9,528;3,261;-12,760;-9,912;-13,944;-11,141;-3,236;27,290;0,000;243,040;Inf;252,000;240,000;-11,908;3,111;-7,274;25,381
4469,500;3,200;0,723;-35,209;3,226;9,564;5,038;35,873;4,678;-25,325;-2,790;0,000;37,600;37,900;9,528;3,261;-12,718;-9,912;-13,934;-11,131;-3,236;27,290;0,000;243,040;Inf;251,000;240,000;-11,939;3,113;-7,267;25,359
4470,000;3,200;0,723;-35,209;3,226;9,564;5,038;35,873;4,678;-25,325;-2,790;0,000;37,600;37,900;9,528;3,261;-12,642;-9,908;-13,874;-11,113;-3,236;27,290;0,000;241,840;Inf;251,000;240,000;-11,924;3,114;-7,275;25,232
4470,500;3,200;0,723;-35,209;3,226;9,564;5,046;35,864;4,650;-25,345;-2,792;0,000;37,545;37,881;9,528;3,261;-12,683;-9,863;-13,830;-11,074;-3,220;27,292;0,000;241,840;Inf;250,000;240,000;-11,884;3,116;-7,293;25,207
4471,000;3,200;0,723;-35,209;3,226;9,564;5,046;35,864;4,650;-25,345;-2,792;0,000;37,500;37,900;9,528;3,261;-12,613;-9,897;-13,845;-11,113;-3,220;27,292;0,000;241,540;Inf;250,000;240,000;-11,862;3,117;-7,285;25,201
4471,500;3,136;0,726;-35,209;3,212;9,549;5,046;35,864;4,650;-25,345;-2,792;0,000;37,500;37,900;9,582;3,210;-12,715;-9,932;-13,889;-11,134;-3,220;27,292;0,000;241,540;Inf;249,000;240,000;-11,867;3,118;-7,261;25,231
4472,000;3,136;0,726;-35,209;3,212;9,549;5,046;35,864;4,650;-25,345;-2,792;0,000;37,500;37,900;9,582;3,210;-12,680;-9,923;-13,934;-11,128;-3,220;27,292;0,000;242,040;Inf;249,000;240,000;-11,918;3,119;-7,256;25,262
4472,500;3,136;0,726;-35,209;3,212;9,549;5,046;35,864;4,650;-25,345;-2,792;0,000;37,500;37,900;9,582;3,210;-12,740;-9,894;-13,888;-11,114;-3,220;27,292;0,000;242,040;Inf;248,000;240,000;-11,916;3,119;-7,238;25,269
4473,000;3,136;0,726;-35,209;3,212;9,549;5,046;35,864;4,650;-25,345;-2,792;0,000;37,500;37,900;9,582;3,210;-12,719;-9,900;-13,841;-11,127;-3,220;27,292;0,000;238,540;Inf;248,000;240,000;-11,909;3,119;-7,274;25,266
4473,500;3,136;0,726;-35,209;3,212;9,549;5,046;35,864;4,650;-25,345;-2,792;0,000;37,500;37,900;9,582;3,210;-12,669;-9,899;-13,839;-11,131;-3,220;27,292;0,000;238,540;Inf;249,000;240,000;-11,897;3,119;-7,280;25,264
4474,000;3,136;0,726;-35,209;3,212;9,549;5,008;35,866;4,659;-25,336;-2,795;0,000;37,533;37,838;9,582;3,210;-12,582;-9,920;-13,886;-11,123;-3,227;27,296;0,000;238,640;Inf;249,000;240,000;-11,884;3,120;-7,270;25,260
4474,500;3,136;0,726;-35,209;3,212;9,549;5,008;35,866;4,659;-25,336;-2,795;0,000;37,500;37,800;9,582;3,210;-12,634;-9,930;-13,886;-11,123;-3,227;27,296;0,000;238,640;Inf;250,000;240,000;-11,878;3,120;-7,271;25,257
4475,000;2,762;0,738;-34,243;3,306;9,537;5,008;35,866;4,659;-25,336;-2,795;0,000;37,500;37,800;9,573;3,146;-12,634;-9,900;-13,789;-11,112;-3,227;27,296;0,000;238,440;Inf;250,000;240,000;-11,893;3,120;-7,274;25,242
4475,500;2,762;0,738;-34,243;3,306;9,537;5,008;35,866;4,659;-25,336;-2,795;0,000;37,500;37,800;9,573;3,146;-12,592;-9,908;-13,794;-11,101;-3,227;27,296;0,000;238,440;Inf;251,000;240,000;-11,859;3,114;-7,274;25,170
4476,000;2,762;0,738;-34,243;3,306;9,537;5,008;35,866;4,659;-25,336;-2,795;0,000;37,500;37,800;9,573;3,146;-12,571;-9,906;-13,812;-11,095;-3,227;27,296;0,000;238,940;Inf;251,000;240,000;-11,849;3,109;-7,268;25,087
4476,500;2,762;0,738;-34,243;3,306;9,537;5,008;35,866;4,659;-25,336;-2,795;0,000;37,500;37,800;9,573;3,146;-12,618;-9,924;-13,880;-11,128;-3,227;27,296;0,000;238,940;Inf;252,000;240,000;-11,846;3,103;-7,272;25,085
4477,000;2,762;0,738;-34,243;3,306;9,537;5,033;35,865;4,668;-25,353;-2,784;0,000;37,513;37,813;9,573;3,146;-12,624;-9,925;-13,871;-11,132;-3,224;27,302;0,000;238,440;Inf;252,000;240,000;-11,888;3,097;-7,266;25,086
4477,500;2,762;0,738;-34,243;3,306;9,537;5,033;35,865;4,668;-25,353;-2,784;0,000;37,500;37,800;9,573;3,146;-12,713;-9,891;-13,879;-11,124;-3,224;27,302;0,000;238,440;Inf;253,000;240,000;-11,888;3,092;-7,237;25,073
4478,000;3,250;0,790;-34,567;3,263;9,511;5,033;35,865;4,668;-25,353;-2,784;0,000;37,500;37,800;9,596;3,053;-12,728;-9,836;-13,803;-11,061;-3,224;27,302;0,000;238,540;Inf;253,000;240,000;-11,902;3,086;-7,232;25,101
4478,500;3,250;0,790;-34,567;3,263;9,511;5,033;35,865;4,668;-25,353;-2,784;0,000;37,500;37,800;9,596;3,053;-12,658;-9,928;-13,931;-11,131;-3,224;27,302;0,000;238,540;Inf;254,000;240,000;-11,857;3,089;-7,268;25,162
4479,000;3,250;0,790;-34,567;3,263;9,511;5,033;35,865;4,668;-25,353;-2,784;0,000;37,500;37,800;9,596;3,053;-12,546;-9,919;-13,866;-11,079;-3,224;27,302;0,000;237,840;Inf;254,000;240,000;-11,912;3,092;-7,269;25,186
4479,500;3,250;0,790;-34,567;3,263;9,511;5,033;35,865;4,668;-25,353;-2,784;0,000;37,500;37,800;9,596;3,053;-12,715;-9,912;-13,868;-11,118;-3,224;27,302;0,000;237,840;Inf;255,000;240,000;-11,852;3,094;-7,260;25,179
4480,000;3,250;0,790;-34,567;3,263;9,511;5,077;35,867;4,706;-25,317;-2,779;0,000;37,513;37,862;9,596;3,053;-12,741;-9,844;-13,834;-11,061;-3,219;27,307;0,000;241,240;Inf;255,000;240,000;-11,903;3,097;-7,255;25,228
4480,500;3,250;0,790;-34,567;3,263;9,511;5,077;35,867;4,706;-25,317;-2,779;0,000;37,500;37,900;9,596;3,053;-12,641;-9,918;-13,901;-11,100;-3,219;27,307;0,000;241,240;Inf;254,000;240,000;-11,870;3,099;-7,240;25,213
4481,000;3,250;0,790;-34,567;3,263;9,511;5,077;35,867;4,706;-25,317;-2,779;0,000;37,500;37,900;9,596;3,053;-12,671;-9,913;-13,875;-11,125;-3,219;27,307;0,000;240,840;Inf;254,000;240,000;-11,890;3,102;-7,274;25,236
4481,500;2,934;0,781;-33,147;3,282;9,487;5,077;35,867;4,706;-25,317;-2,779;0,000;37,500;37,900;9,820;3,196;-12,653;-9,903;-13,887;-11,123;-3,219;27,307;0,000;240,840;Inf;254,000;240,000;-11,896;3,104;-7,269;25,223
4482,000;2,934;0,781;-33,147;3,282;9,487;5,077;35,867;4,706;-25,317;-2,779;0,000;37,500;37,900;9,820;3,196;-12,679;-9,889;-13,892;-11,118;-3,219;27,307;0,000;241,440;Inf;254,000;240,000;-11,892;3,101;-7,252;25,228
4482,500;2,934;0,781;-33,147;3,282;9,487;5,077;35,867;4,706;-25,317;-2,779;0,000;37,500;37,900;9,820;3,196;-12,631;-9,895;-13,892;-11,102;-3,219;27,307;0,000;241,440;Inf;253,000;240,000;-11,894;3,099;-7,257;25,234
4483,000;2,934;0,781;-33,147;3,282;9,487;5,077;35,867;4,706;-25,317;-2,779;0,000;37,500;37,900;9,820;3,196;-12,595;-9,886;-13,859;-11,080;-3,219;27,307;0,000;242,440;Inf;253,000;240,000;-11,880;3,096;-7,257;25,241
4483,500;2,934;0,781;-33,147;3,282;9,487;5,086;35,864;4,700;-25,350;-2,758;0,000;37,512;37,853;9,820;3,196;-12,695;-9,878;-13,805;-11,076;-3,194;27,325;0,000;242,440;Inf;252,000;240,000;-11,855;3,093;-7,266;25,229
4484,000;2,934;0,781;-33,147;3,282;9,487;5,086;35,864;4,700;-25,350;-2,758;0,000;37,500;37,900;9,820;3,196;-12,598;-9,906;-13,896;-11,114;-3,194;27,325;0,000;242,540;Inf;252,000;240,000;-11,864;3,091;-7,255;25,269
4484,500;3,013;0,777;-34,373;3,291;9,503;5,086;35,864;4,700;-25,350;-2,758;0,000;37,500;37,900;9,578;3,163;-12,629;-9,903;-13,813;-11,076;-3,194;27,325;0,000;242,540;Inf;251,000;240,000;-11,879;3,088;-7,237;25,264
4485,000;3,013;0,777;-34,373;3,291;9,503;5,086;35,864;4,700;-25,350;-2,758;0,000;37,500;37,900;9,578;3,163;-12,632;-9,867;-13,785;-11,075;-3,194;27,325;0,000;242,540;Inf;251,000;240,000;-11,855;3,087;-7,251;25,200
4485,500;3,013;0,777;-34,373;3,291;9,503;5,086;35,864;4,700;-25,350;-2,758;0,000;37,500;37,900;9,578;3,163;-12,645;-9,887;-13,870;-11,104;-3,194;27,325;0,000;242,540;Inf;250,000;240,000;-11,840;3,086;-7,256;25,181
4486,000;3,013;0,777;-34,373;3,291;9,503;5,086;35,864;4,700;-25,350;-2,758;0,000;37,500;37,900;9,578;3,163;-12,632;-9,896;-13,863;-11,089;-3,194;27,325;0,000;240,740;Inf;250,000;240,000;-11,876;3,085;-7,261;25,195
4486,500;3,013;0,777;-34,373;3,291;9,503;5,079;35,848;4,685;-25,336;-2,767;0,000;37,492;37,789;9,578;3,163;-12,691;-9,871;-13,881;-11,102;-3,193;27,318;0,000;240,740;Inf;250,000;240,000;-11,870;3,083;-7,236;25,227
4487,000;3,013;0,777;-34,373;3,291;9,503;5,079;35,848;4,685;-25,336;-2,767;0,000;37,500;37,800;9,578;3,163;-12,652;-9,877;-13,908;-11,078;-3,193;27,318;0,000;240,540;Inf;250,000;240,000;-11,886;3,082;-7,245;25,220
4487,500;3,013;0,777;-34,373;3,291;9,503;5,079;35,848;4,685;-25,336;-2,767;0,000;37,500;37,800;9,578;3,163;-12,637;-9,878;-13,871;-11,078;-3,193;27,318;0,000;240,540;Inf;250,000;240,000;-11,879;3,081;-7,241;25,320
4488,000;2,767;0,745;-33,990;3,271;9,524;5,079;35,848;4,685;-25,336;-2,767;0,000;37,500;37,800;9,607;3,164;-12,668;-9,856;-13,818;-11,069;-3,193;27,318;0,000;240,640;Inf;250,000;240,000;-11,866;3,080;-7,265;25,328
4488,500;2,767;0,745;-33,990;3,271;9,524;5,079;35,848;4,685;-25,336;-2,767;0,000;37,500;37,800;9,607;3,164;-12,659;-9,866;-13,845;-11,054;-3,193;27,318;0,000;240,640;Inf;250,000;240,000;-11,853;3,075;-7,249;25,408
4489,000;2,767;0,745;-33,990;3,271;9,524;5,079;35,848;4,685;-25,336;-2,767;0,000;37,500;37,800;9,607;3,164;-12,561;-9,876;-13,828;-11,062;-3,193;27,318;0,000;238,040;Inf;250,000;240,000;-11,856;3,070;-7,241;25,442
4489,500;2,767;0,745;-33,990;3,271;9,524;5,079;35,848;4,685;-25,336;-2,767;0,000;37,500;37,800;9,607;3,164;-12,637;-9,858;-13,878;-11,036;-3,193;27,318;0,000;238,040;Inf;251,000;240,000;-11,832;3,065;-7,230;25,454
4490,000;2,767;0,745;-33,990;3,271;9,524;5,045;35,853;4,672;-25,327;-2,761;0,000;37,489;37,734;9,607;3,164;-12,621;-9,865;-13,794;-11,062;-3,197;27,319;0,000;238,340;Inf;251,000;240,000;-11,852;3,060;-7,246;25,459
4490,500;2,767;0,745;-33,990;3,271;9,524;5,045;35,853;4,672;-25,327;-2,761;0,000;37,500;37,700;9,607;3,164;-12,632;-9,871;-13,852;-11,079;-3,197;27,319;0,000;238,340;Inf;252,000;240,000;-11,835;3,055;-7,243;25,473
4491,000;2,966;0,773;-34,221;3,253;9,435;5,045;35,853;4,672;-25,327;-2,761;0,000;37,500;37,700;9,744;3,255;-12,612;-9,880;-13,911;-11,081;-3,197;27,319;0,000;238,240;Inf;252,000;240,000;-11,859;3,050;-7,211;25,524
4491,500;2,966;0,773;-34,221;3,253;9,435;5,045;35,853;4,672;-25,327;-2,761;0,000;37,500;37,700;9,744;3,255;-12,652;-9,870;-13,833;-11,082;-3,197;27,319;0,000;238,240;Inf;253,000;240,000;-11,871;3,049;-7,218;25,562
4492,000;2,966;0,773;-34,221;3,253;9,435;5,045;35,853;4,672;-25,327;-2,761;0,000;37,500;37,700;9,744;3,255;-12,649;-9,880;-13,877;-11,085;-3,197;27,319;0,000;238,140;Inf;253,000;240,000;-11,859;3,048;-7,193;25,628
4492,500;2,966;0,773;-34,221;3,253;9,435;5,045;35,853;4,672;-25,327;-2,761;0,000;37,500;37,700;9,744;3,255;-12,634;-9,834;-13,823;-11,043;-3,197;27,319;0,000;238,140;Inf;254,000;240,000;-11,873;3,046;-7,194;25,614
4493,000;2,966;0,773;-34,221;3,253;9,435;5,021;35,858;4,669;-25,254;-2,762;0,000;37,466;37,718;9,744;3,255;-12,669;-9,867;-13,853;-11,076;-3,207;27,324;0,000;240,040;Inf;254,000;240,000;-11,834;3,045;-7,202;25,600
4493,500;2,966;0,773;-34,221;3,253;9,435;5,021;35,858;4,669;-25,254;-2,762;0,000;37,500;37,700;9,744;3,255;-12,610;-9,872;-13,883;-11,066;-3,207;27,324;0,000;240,040;Inf;254,000;240,000;-11,866;3,044;-7,196;25,571
4494,000;2,966;0,773;-34,221;3,253;9,435;5,021;35,858;4,669;-25,254;-2,762;0,000;37,500;37,700;9,744;3,255;-12,646;-9,853;-13,832;-11,070;-3,207;27,324;0,000;239,940;Inf;254,000;240,000;-11,858;3,042;-7,192;25,491
4494,500;3,204;0,750;-35,209;3,201;9,512;5,021;35,858;4,669;-25,254;-2,762;0,000;37,500;37,700;9,631;3,368;-12,560;-9,845;-13,829;-11,046;-3,207;27,324;0,000;239,940;Inf;254,000;240,000;-11,850;3,041;-7,180;25,374
4495,000;3,204;0,750;-35,209;3,201;9,512;5,021;35,858;4,669;-25,254;-2,762;0,000;37,500;37,700;9,631;3,368;-12,576;-9,845;-13,801;-11,044;-3,207;27,324;0,000;240,240;Inf;254,000;240,000;-11,820;3,044;-7,192;25,333
4495,500;3,204;0,750;-35,209;3,201;9,512;5,021;35,858;4,669;-25,254;-2,762;0,000;37,500;37,700;9,631;3,368;-12,611;-9,863;-13,811;-11,063;-3,207;27,324;0,000;240,240;Inf;254,000;240,000;-11,817;3,047;-7,183;25,343
4496,000;3,204;0,750;-35,209;3,201;9,512;5,021;35,858;4,669;-25,254;-2,762;0,000;37,500;37,700;9,631;3,368;-12,600;-9,855;-13,866;-11,053;-3,207;27,324;0,000;242,240;Inf;254,000;240,000;-11,837;3,049;-7,168;25,335
4496,500;3,204;0,750;-35,209;3,201;9,512;5,018;35,841;4,680;-25,284;-2,776;0,000;37,460;37,727;9,631;3,368;-12,593;-9,866;-13,874;-11,060;-3,204;27,322;0,000;242,240;Inf;253,000;240,000;-11,843;3,052;-7,166;25,340
4497,000;3,204;0,750;-35,209;3,201;9,512;5,018;35,841;4,680;-25,284;-2,776;0,000;37,500;37,700;9,631;3,368;-12,600;-9,862;-13,855;-11,080;-3,204;27,322;0,000;242,040;Inf;253,000;240,000;-11,848;3,054;-7,181;25,336
4497,500;3,044;0,724;-35,209;3,281;9,685;5,018;35,841;4,680;-25,284;-2,776;0,000;37,500;37,700;9,423;3,222;-12,615;-9,832;-13,812;-11,029;-3,204;27,322;0,000;242,040;Inf;252,000;240,000;-11,849;3,057;-7,141;25,331
4498,000;3,044;0,724;-35,209;3,281;9,685;5,018;35,841;4,680;-25,284;-2,776;0,000;37,500;37,700;9,423;3,222;-12,660;-9,798;-13,787;-11,035;-3,204;27,322;0,000;241,340;Inf;252,000;240,000;-11,822;3,056;-7,174;25,312
4498,500;3,044;0,724;-35,209;3,281;9,685;5,018;35,841;4,680;-25,284;-2,776;0,000;37,500;37,700;9,423;3,222;-12,581;-9,850;-13,822;-11,056;-3,204;27,322;0,000;241,340;Inf;251,000;240,000;-11,820;3,056;-7,168;25,365
4499,000;3,044;0,724;-35,209;3,281;9,685;5,018;35,841;4,680;-25,284;-2,776;0,000;37,500;37,700;9,423;3,222;-12,608;-9,820;-13,799;-11,003;-3,204;27,322;0,000;240,740;Inf;251,000;240,000;-11,827;3,056;-7,188;25,346
4499,500;3,044;0,724;-35,209;3,281;9,685;5,046;35,853;4,692;-25,284;-2,769;0,000;37,451;37,723;9,423;3,222;-12,545;-9,841;-13,815;-11,031;-3,206;27,332;0,000;240,740;Inf;251,000;240,000;-11,807;3,056;-7,153;25,339
4500,000;3,044;0,724;-35,209;3,281;9,685;5,046;35,853;4,692;-25,284;-2,769;0,000;37,500;37,700;9,423;3,222;-12,582;-9,824;-13,758;-11,043;-3,206;27,332;0,000;240,540;Inf;251,000;240,000;-11,808;3,056;-7,165;25,359
4500,500;3,044;0,724;-35,209;3,281;9,685;5,046;35,853;4,692;-25,284;-2,769;0,000;37,500;37,700;9,423;3,222;-12,519;-9,833;-13,795;-11,015;-3,206;27,332;0,000;240,540;Inf;251,000;240,000;-11,802;3,055;-7,140;25,373
4501,000;3,158;0,738;-35,209;3,244;9,563;5,046;35,853;4,692;-25,284;-2,769;0,000;37,500;37,700;9,583;3,340;-12,635;-9,822;-13,865;-11,063;-3,206;27,332;0,000;241,140;Inf;251,000;240,000;-11,791;3,055;-7,139;25,307
4501,500;3,158;0,738;-35,209;3,244;9,563;5,046;35,853;4,692;-25,284;-2,769;0,000;37,500;37,700;9,583;3,340;-12,614;-9,834;-13,829;-11,054;-3,206;27,332;0,000;241,140;Inf;250,000;240,000;-11,846;3,057;-7,140;25,263
4502,000;3,158;0,738;-35,209;3,244;9,563;5,046;35,853;4,692;-25,284;-2,769;0,000;37,500;37,700;9,583;3,340;-12,548;-9,824;-13,768;-11,031;-3,206;27,332;0,000;238,640;Inf;250,000;240,000;-11,833;3,059;-7,156;25,310
4502,500;3,158;0,738;-35,209;3,244;9,563;5,046;35,853;4,692;-25,284;-2,769;0,000;37,500;37,700;9,583;3,340;-12,575;-9,832;-13,775;-11,042;-3,206;27,332;0,000;238,640;Inf;251,000;240,000;-11,793;3,060;-7,155;25,352
4503,000;3,158;0,738;-35,209;3,244;9,563;5,064;35,850;4,668;-25,292;-2,743;0,000;37,447;37,713;9,583;3,340;-12,590;-9,860;-13,831;-11,055;-3,189;27,326;0,000;239,440;Inf;251,000;240,000;-11,806;3,062;-7,142;25,471
4503,500;3,158;0,738;-35,209;3,244;9,563;5,064;35,850;4,668;-25,292;-2,743;0,000;37,400;37,700;9,583;3,340;-12,658;-9,833;-13,850;-11,032;-3,189;27,326;0,000;239,440;Inf;251,000;240,000;-11,834;3,063;-7,146;25,658
4504,000;3,190;0,805;-35,209;3,242;9,507;5,064;35,850;4,668;-25,292;-2,743;0,000;37,400;37,700;9,621;3,433;-12,602;-9,781;-13,744;-10,996;-3,189;27,326;0,000;238,940;Inf;251,000;240,000;-11,843;3,065;-7,133;25,817
4504,500;3,190;0,805;-35,209;3,242;9,507;5,064;35,850;4,668;-25,292;-2,743;0,000;37,400;37,700;9,621;3,433;-12,501;-9,828;-13,761;-11,002;-3,189;27,326;0,000;238,940;Inf;252,000;240,000;-11,781;3,067;-7,148;25,882
4505,000;3,190;0,805;-35,209;3,242;9,507;5,064;35,850;4,668;-25,292;-2,743;0,000;37,400;37,700;9,621;3,433;-12,561;-9,739;-13,670;-10,984;-3,189;27,326;0,000;239,240;Inf;252,000;240,000;-11,773;3,069;-7,131;25,891
4505,500;3,190;0,805;-35,209;3,242;9,507;5,064;35,850;4,668;-25,292;-2,743;0,000;37,400;37,700;9,621;3,433;-12,550;-9,780;-13,714;-10,990;-3,189;27,326;0,000;239,240;Inf;252,000;240,000;-11,738;3,071;-7,140;26,028
4506,000;3,190;0,805;-35,209;3,242;9,507;5,067;35,844;4,653;-25,304;-2,770;0,000;37,439;37,675;9,621;3,433;-12,516;-9,812;-13,737;-10,979;-3,199;27,323;0,000;238,240;Inf;252,000;240,000;-11,759;3,073;-7,132;26,014
4506,500;3,190;0,805;-35,209;3,242;9,507;5,067;35,844;4,653;-25,304;-2,770;0,000;37,400;37,700;9,621;3,433;-12,521;-9,799;-13,752;-10,994;-3,199;27,323;0,000;238,240;Inf;253,000;240,000;-11,761;3,075;-7,135;25,978
4507,000;2,898;0,715;-34,341;3,261;9,491;5,067;35,844;4,653;-25,304;-2,770;0,000;37,400;37,700;9,664;3,054;-12,557;-9,771;-13,760;-10,988;-3,199;27,323;0,000;239,340;Inf;253,000;240,000;-11,767;3,077;-7,123;25,944
4507,500;2,898;0,715;-34,341;3,261;9,491;5,067;35,844;4,653;-25,304;-2,770;0,000;37,400;37,700;9,664;3,054;-12,521;-9,772;-13,735;-10,963;-3,199;27,323;0,000;239,340;Inf;253,000;240,000;-11,769;3,074;-7,112;25,894
4508,000;2,898;0,715;-34,341;3,261;9,491;5,067;35,844;4,653;-25,304;-2,770;0,000;37,400;37,700;9,664;3,054;-12,510;-9,792;-13,753;-10,972;-3,199;27,323;0,000;238,440;Inf;253,000;240,000;-11,748;3,071;-7,101;25,881
4508,500;2,898;0,715;-34,341;3,261;9,491;5,067;35,844;4,653;-25,304;-2,770;0,000;37,400;37,700;9,664;3,054;-12,527;-9,767;-13,727;-10,983;-3,199;27,323;0,000;238,440;Inf;254,000;240,000;-11,757;3,068;-7,112;25,824
4509,000;2,898;0,715;-34,341;3,261;9,491;5,067;35,844;4,653;-25,304;-2,770;0,000;37,400;37,700;9,664;3,054;-12,591;-9,777;-13,836;-11,010;-3,199;27,323;0,000;241,240;Inf;254,000;240,000;-11,751;3,065;-7,088;25,752
4509,500;2,898;0,715;-34,341;3,261;9,491;5,072;35,845;4,692;-25,261;-2,744;0,000;37,429;37,667;9,664;3,054;-12,623;-9,767;-13,788;-11,005;-3,188;27,324;0,000;241,240;Inf;253,000;240,000;-11,803;3,063;-7,098;25,737
4510,000;2,898;0,715;-34,341;3,261;9,491;5,072;35,845;4,692;-25,261;-2,744;0,000;37,400;37,700;9,664;3,054;-12,520;-9,792;-13,812;-11,004;-3,188;27,324;0,000;240,440;Inf;253,000;240,000;-11,796;3,060;-7,102;25,733
4510,500;2,883;0,656;-35,209;3,226;9,581;5,072;35,845;4,692;-25,261;-2,744;0,000;37,400;37,700;9,570;3,292;-12,612;-9,767;-13,808;-10,995;-3,188;27,324;0,000;240,440;Inf;253,000;240,000;-11,782;3,057;-7,088;25,759
4511,000;2,883;0,656;-35,209;3,226;9,581;5,072;35,845;4,692;-25,261;-2,744;0,000;37,400;37,700;9,570;3,292;-12,638;-9,782;-13,833;-11,011;-3,188;27,324;0,000;241,440;Inf;253,000;240,000;-11,795;3,054;-7,081;25,816
4511,500;2,883;0,656;-35,209;3,226;9,581;5,072;35,845;4,692;-25,261;-2,744;0,000;37,400;37,700;9,570;3,292;-12,536;-9,759;-13,788;-10,976;-3,188;27,324;0,000;241,440;Inf;252,000;240,000;-11,816;3,052;-7,104;25,874
4512,000;2,883;0,656;-35,209;3,226;9,581;5,072;35,845;4,692;-25,261;-2,744;0,000;37,400;37,700;9,570;3,292;-12,525;-9,758;-13,691;-10,954;-3,188;27,324;0,000;241,440;Inf;252,000;240,000;-11,765;3,049;-7,106;25,882
4512,500;2,883;0,656;-35,209;3,226;9,581;5,058;35,857;4,698;-25,264;-2,761;0,000;37,411;37,599;9,570;3,292;-12,466;-9,749;-13,671;-10,919;-3,195;27,320;0,000;241,440;Inf;251,000;240,000;-11,732;3,046;-7,110;26,038
4513,000;2,883;0,656;-35,209;3,226;9,581;5,058;35,857;4,698;-25,264;-2,761;0,000;37,400;37,600;9,570;3,292;-12,511;-9,734;-13,666;-10,939;-3,195;27,320;0,000;241,440;Inf;251,000;240,000;-11,701;3,043;-7,093;26,073
4513,500;3,671;0,922;-34,776;3,273;9,601;5,058;35,857;4,698;-25,264;-2,761;0,000;37,400;37,600;9,542;3,176;-12,404;-9,750;-13,640;-10,921;-3,195;27,320;0,000;241,440;Inf;250,000;240,000;-11,712;3,041;-7,096;26,151
4514,000;3,671;0,922;-34,776;3,273;9,601;5,058;35,857;4,698;-25,264;-2,761;0,000;37,400;37,600;9,542;3,176;-12,465;-9,756;-13,691;-10,954;-3,195;27,320;0,000;240,440;Inf;250,000;240,000;-11,679;3,051;-7,095;26,235
4514,500;3,671;0,922;-34,776;3,273;9,601;5,058;35,857;4,698;-25,264;-2,761;0,000;37,400;37,600;9,542;3,176;-12,530;-9,761;-13,747;-10,970;-3,195;27,320;0,000;240,440;Inf;250,000;240,000;-11,717;3,061;-7,075;26,209
4515,000;3,671;0,922;-34,776;3,273;9,601;5,058;35,857;4,698;-25,264;-2,761;0,000;37,400;37,600;9,542;3,176;-12,494;-9,770;-13,750;-10,947;-3,195;27,320;0,000;238,740;Inf;250,000;240,000;-11,752;3,071;-7,087;26,143
4515,500;3,671;0,922;-34,776;3,273;9,601;5,058;35,857;4,698;-25,264;-2,761;0,000;37,400;37,600;9,542;3,176;-12,465;-9,760;-13,710;-10,942;-3,195;27,320;0,000;238,740;Inf;251,000;240,000;-11,740;3,081;-7,071;26,081
4516,000;3,671;0,922;-34,776;3,273;9,601;5,058;35,850;4,687;-25,290;-2,762;0,000;37,408;37,634;9,542;3,176;-12,527;-9,765;-13,688;-10,973;-3,196;27,325;0,000;237,440;Inf;251,000;240,000;-11,719;3,091;-7,093;25,991
4516,500;3,671;0,922;-34,776;3,273;9,601;5,058;35,850;4,687;-25,290;-2,762;0,000;37,400;37,600;9,542;3,176;-12,545;-9,753;-13,785;-10,982;-3,196;27,325;0,000;237,440;Inf;252,000;240,000;-11,738;3,100;-7,068;26,034
4517,000;2,794;0,671;-35,209;3,152;9,559;5,058;35,850;4,687;-25,290;-2,762;0,000;37,400;37,600;9,441;3,362;-12,552;-9,748;-13,821;-10,969;-3,196;27,325;0,000;238,540;Inf;252,000;240,000;-11,766;3,110;-7,081;26,021
4517,500;2,794;0,671;-35,209;3,152;9,559;5,058;35,850;4,687;-25,290;-2,762;0,000;37,400;37,600;9,441;3,362;-12,529;-9,747;-13,669;-10,938;-3,196;27,325;0,000;238,540;Inf;253,000;240,000;-11,772;3,104;-7,087;25,997
4518,000;2,794;0,671;-35,209;3,152;9,559;5,058;35,850;4,687;-25,290;-2,762;0,000;37,400;37,600;9,441;3,362;-12,474;-9,769;-13,747;-10,946;-3,196;27,325;0,000;237,940;Inf;253,000;240,000;-11,721;3,099;-7,086;25,975
4518,500;2,794;0,671;-35,209;3,152;9,559;5,058;35,850;4,687;-25,290;-2,762;0,000;37,400;37,600;9,441;3,362;-12,486;-9,717;-13,636;-10,914;-3,196;27,325;0,000;237,940;Inf;254,000;240,000;-11,734;3,094;-7,090;25,924
4519,000;2,794;0,671;-35,209;3,152;9,559;5,034;35,844;4,701;-25,276;-2,765;0,000;37,404;37,611;9,441;3,362;-12,471;-9,758;-13,670;-10,939;-3,205;27,329;0,000;239,740;Inf;254,000;240,000;-11,688;3,089;-7,095;25,877
4519,500;2,794;0,671;-35,209;3,152;9,559;5,034;35,844;4,701;-25,276;-2,765;0,000;37,400;37,600;9,441;3,362;-12,466;-9,742;-13,575;-10,928;-3,205;27,329;0,000;239,740;Inf;254,000;240,000;-11,710;3,085;-7,084;25,862
4520,000;3,761;0,932;-35,209;3,185;9,542;5,034;35,844;4,701;-25,276;-2,765;0,000;37,400;37,600;9,576;3,421;-12,356;-9,714;-13,559;-10,815;-3,205;27,329;0,000;237,340;Inf;254,000;240,000;-11,678;3,080;-7,095;25,814
4520,500;3,761;0,932;-35,209;3,185;9,542;5,034;35,844;4,701;-25,276;-2,765;0,000;37,400;37,600;9,576;3,421;-12,341;-9,755;-13,592;-10,870;-3,205;27,329;0,000;237,340;Inf;255,000;240,000;-11,611;3,091;-7,080;25,791
4521,000;3,761;0,932;-35,209;3,185;9,542;5,034;35,844;4,701;-25,276;-2,765;0,000;37,400;37,600;9,576;3,421;-12,284;-9,703;-13,562;-10,873;-3,205;27,329;0,000;239,940;Inf;255,000;240,000;-11,640;3,102;-7,076;25,777
4521,500;3,761;0,932;-35,209;3,185;9,542;5,034;35,844;4,701;-25,276;-2,765;0,000;37,400;37,600;9,576;3,421;-12,445;-9,731;-13,547;-10,923;-3,205;27,329;0,000;239,940;Inf;255,000;240,000;-11,605;3,113;-7,054;25,735
4522,000;3,761;0,932;-35,209;3,185;9,542;5,039;35,836;4,651;-25,395;-2,774;0,000;37,396;37,600;9,576;3,421;-12,444;-9,724;-13,617;-10,869;-3,220;27,325;0,000;241,240;Inf;255,000;240,000;-11,662;3,123;-7,085;25,716
4522,500;3,761;0,932;-35,209;3,185;9,542;5,039;35,836;4,651;-25,395;-2,774;0,000;37,400;37,600;9,576;3,421;-12,415;-9,713;-13,529;-10,870;-3,220;27,325;0,000;241,240;Inf;254,000;240,000;-11,663;3,134;-7,079;25,706
4523,000;3,761;0,932;-35,209;3,185;9,542;5,039;35,836;4,651;-25,395;-2,774;0,000;37,400;37,600;9,576;3,421;-12,434;-9,726;-13,581;-10,913;-3,220;27,325;0,000;241,740;Inf;254,000;240,000;-11,632;3,144;-7,057;25,662
4523,500;2,255;0,579;-34,454;3,266;9,619;5,039;35,836;4,651;-25,395;-2,774;0,000;37,400;37,600;9,655;3,174;-12,485;-9,732;-13,746;-10,958;-3,220;27,325;0,000;241,740;Inf;253,000;240,000;-11,663;3,154;-7,069;25,618
4524,000;2,255;0,579;-34,454;3,266;9,619;5,039;35,836;4,651;-25,395;-2,774;0,000;37,400;37,600;9,655;3,174;-12,449;-9,727;-13,721;-10,937;-3,220;27,325;0,000;240,740;Inf;253,000;240,000;-11,730;3,140;-7,050;25,605
4524,500;2,255;0,579;-34,454;3,266;9,619;5,039;35,836;4,651;-25,395;-2,774;0,000;37,400;37,600;9,655;3,174;-12,534;-9,711;-13,676;-10,929;-3,220;27,325;0,000;240,740;Inf;253,000;240,000;-11,708;3,125;-7,053;25,606
4525,000;2,255;0,579;-34,454;3,266;9,619;5,039;35,836;4,651;-25,395;-2,774;0,000;37,400;37,600;9,655;3,174;-12,523;-9,710;-13,681;-10,929;-3,220;27,325;0,000;242,540;Inf;253,000;240,000;-11,712;3,111;-7,060;25,622
4525,500;2,255;0,579;-34,454;3,266;9,619;5,099;35,864;4,699;-25,224;-2,768;0,000;37,383;37,583;9,655;3,174;-12,543;-9,733;-13,750;-10,957;-3,218;27,324;0,000;242,540;Inf;252,000;240,000;-11,711;3,097;-7,067;25,584
4526,000;2,255;0,579;-34,454;3,266;9,619;5,099;35,864;4,699;-25,224;-2,768;0,000;37,400;37,600;9,655;3,174;-12,570;-9,736;-13,757;-10,975;-3,218;27,324;0,000;242,240;Inf;252,000;240,000;-11,746;3,083;-7,080;25,534
4526,500;2,826;0,654;-35,209;3,193;9,544;5,099;35,864;4,699;-25,224;-2,768;0,000;37,400;37,600;9,607;3,352;-12,493;-9,756;-13,769;-10,953;-3,218;27,324;0,000;242,240;Inf;251,000;240,000;-11,759;3,069;-7,052;25,532
4527,000;2,826;0,654;-35,209;3,193;9,544;5,099;35,864;4,699;-25,224;-2,768;0,000;37,400;37,600;9,607;3,352;-12,568;-9,749;-13,752;-10,957;-3,218;27,324;0,000;242,240;Inf;251,000;240,000;-11,743;3,065;-7,034;25,522
4527,500;2,826;0,654;-35,209;3,193;9,544;5,099;35,864;4,699;-25,224;-2,768;0,000;37,400;37,600;9,607;3,352;-12,577;-9,731;-13,774;-10,956;-3,218;27,324;0,000;242,240;Inf;250,000;240,000;-11,756;3,061;-7,043;25,522
4528,000;2,826;0,654;-35,209;3,193;9,544;5,099;35,864;4,699;-25,224;-2,768;0,000;37,400;37,600;9,607;3,352;-12,571;-9,734;-13,749;-10,954;-3,218;27,324;0,000;238,940;Inf;250,000;240,000;-11,760;3,058;-7,040;25,498
4528,500;2,826;0,654;-35,209;3,193;9,544;5,096;35,856;4,706;-25,180;-2,774;0,000;37,383;37,674;9,607;3,352;-12,547;-9,739;-13,730;-10,944;-3,224;27,328;0,000;238,940;Inf;251,000;240,000;-11,752;3,054;-7,072;25,506
4529,000;2,826;0,654;-35,209;3,193;9,544;5,096;35,856;4,706;-25,180;-2,774;0,000;37,400;37,700;9,607;3,352;-12,529;-9,731;-13,735;-10,955;-3,224;27,328;0,000;240,740;Inf;251,000;240,000;-11,740;3,050;-7,020;25,492
4529,500;2,826;0,654;-35,209;3,193;9,544;5,096;35,856;4,706;-25,180;-2,774;0,000;37,400;37,700;9,607;3,352;-12,557;-9,725;-13,769;-10,965;-3,224;27,328;0,000;240,740;Inf;251,000;240,000;-11,737;3,046;-7,049;25,471
4530,000;2,942;0,770;-33,568;3,312;9,476;5,096;35,856;4,706;-25,180;-2,774;0,000;37,400;37,700;9,790;3,175;-12,463;-9,732;-13,756;-10,964;-3,224;27,328;0,000;239,540;Inf;251,000;240,000;-11,754;3,043;-7,042;25,486
4530,500;2,942;0,770;-33,568;3,312;9,476;5,096;35,856;4,706;-25,180;-2,774;0,000;37,400;37,700;9,790;3,175;-12,476;-9,724;-13,755;-10,937;-3,224;27,328;0,000;239,540;Inf;251,000;240,000;-11,729;3,041;-7,052;25,522
4531,000;2,942;0,770;-33,568;3,312;9,476;5,096;35,856;4,706;-25,180;-2,774;0,000;37,400;37,700;9,790;3,175;-12,540;-9,728;-13,734;-10,953;-3,224;27,328;0,000;239,440;Inf;251,000;240,000;-11,723;3,039;-7,030;25,560
4531,500;2,942;0,770;-33,568;3,312;9,476;5,096;35,856;4,706;-25,180;-2,774;0,000;37,400;37,700;9,790;3,175;-12,547;-9,663;-13,666;-10,913;-3,224;27,328;0,000;239,440;Inf;251,000;240,000;-11,739;3,038;-7,055;25,618
4532,000;2,942;0,770;-33,568;3,312;9,476;5,061;35,837;4,710;-25,199;-2,791;0,000;37,363;37,628;9,790;3,175;-12,544;-9,754;-13,802;-10,897;-3,223;27,328;0,000;238,240;Inf;251,000;240,000;-11,697;3,036;-7,057;25,664
4532,500;2,942;0,770;-33,568;3,312;9,476;5,061;35,837;4,710;-25,199;-2,791;0,000;37,400;37,600;9,790;3,175;-12,442;-9,758;-13,724;-10,957;-3,223;27,328;0,000;238,240;Inf;252,000;240,000;-11,749;3,035;-7,074;25,690
4533,000;3,347;0,767;-35,209;3,224;9,585;5,061;35,837;4,710;-25,199;-2,791;0,000;37,400;37,600;9,596;3,305;-12,449;-9,730;-13,651;-10,936;-3,223;27,328;0,000;239,540;Inf;252,000;240,000;-11,720;3,033;-7,049;25,698
4533,500;3,347;0,767;-35,209;3,224;9,585;5,061;35,837;4,710;-25,199;-2,791;0,000;37,400;37,600;9,596;3,305;-12,472;-9,730;-13,684;-10,933;-3,223;27,328;0,000;239,540;Inf;252,000;240,000;-11,692;3,038;-7,069;25,697
4534,000;3,347;0,767;-35,209;3,224;9,585;5,061;35,837;4,710;-25,199;-2,791;0,000;37,400;37,600;9,596;3,305;-12,467;-9,694;-13,602;-10,906;-3,223;27,328;0,000;238,740;Inf;252,000;240,000;-11,705;3,043;-7,049;25,663
4534,500;3,347;0,767;-35,209;3,224;9,585;5,061;35,837;4,710;-25,199;-2,791;0,000;37,400;37,600;9,596;3,305;-12,483;-9,695;-13,568;-10,894;-3,223;27,328;0,000;238,740;Inf;253,000;240,000;-11,667;3,048;-7,044;25,627
4535,000;3,347;0,767;-35,209;3,224;9,585;5,052;35,837;4,688;-25,298;-2,770;0,000;37,372;37,636;9,596;3,305;-12,458;-9,715;-13,621;-10,896;-3,215;27,335;0,000;239,940;Inf;253,000;240,000;-11,660;3,053;-7,039;25,582
4535,500;3,347;0,767;-35,209;3,224;9,585;5,052;35,837;4,688;-25,298;-2,770;0,000;37,400;37,600;9,596;3,305;-12,462;-9,723;-13,648;-10,908;-3,215;27,335;0,000;239,940;Inf;253,000;240,000;-11,673;3,058;-7,026;25,584
4536,000;3,347;0,767;-35,209;3,224;9,585;5,052;35,837;4,688;-25,298;-2,770;0,000;37,400;37,600;9,596;3,305;-12,422;-9,703;-13,697;-10,931;-3,215;27,335;0,000;238,940;Inf;253,000;240,000;-11,685;3,063;-7,040;25,544
4536,500;2,637;0,659;-34,759;3,266;9,629;5,052;35,837;4,688;-25,298;-2,770;0,000;37,400;37,600;9,592;3,202;-12,485;-9,688;-13,716;-10,924;-3,215;27,335;0,000;238,940;Inf;254,000;240,000;-11,688;3,068;-7,011;25,520
4537,000;2,637;0,659;-34,759;3,266;9,629;5,052;35,837;4,688;-25,298;-2,770;0,000;37,400;37,600;9,592;3,202;-12,400;-9,694;-13,606;-10,895;-3,215;27,335;0,000;239,640;Inf;254,000;240,000;-11,703;3,060;-7,021;25,520
4537,500;2,637;0,659;-34,759;3,266;9,629;5,052;35,837;4,688;-25,298;-2,770;0,000;37,400;37,600;9,592;3,202;-12,449;-9,715;-13,673;-10,916;-3,215;27,335;0,000;239,640;Inf;254,000;240,000;-11,649;3,054;-7,032;25,509
4538,000;2,637;0,659;-34,759;3,266;9,629;5,052;35,837;4,688;-25,298;-2,770;0,000;37,400;37,600;9,592;3,202;-12,428;-9,722;-13,726;-10,936;-3,215;27,335;0,000;240,940;Inf;254,000;240,000;-11,688;3,047;-7,031;25,482
4538,500;2,637;0,659;-34,759;3,266;9,629;5,051;35,840;4,716;-25,232;-2,783;0,000;37,369;37,644;9,592;3,202;-12,430;-9,737;-13,727;-10,937;-3,222;27,331;0,000;240,940;Inf;254,000;240,000;-11,703;3,040;-7,037;25,484
4539,000;2,637;0,659;-34,759;3,266;9,629;5,051;35,840;4,716;-25,232;-2,783;0,000;37,400;37,600;9,592;3,202;-12,497;-9,721;-13,711;-10,904;-3,222;27,331;0,000;240,940;Inf;254,000;240,000;-11,708;3,033;-7,017;25,467
4539,500;2,977;0,726;-35,209;3,244;9,540;5,051;35,840;4,716;-25,232;-2,783;0,000;37,400;37,600;9,582;3,437;-12,419;-9,685;-13,592;-10,880;-3,222;27,331;0,000;240,940;Inf;254,000;240,000;-11,708;3,027;-7,036;25,454
4540,000;2,977;0,726;-35,209;3,244;9,540;5,051;35,840;4,716;-25,232;-2,783;0,000;37,400;37,600;9,582;3,437;-12,448;-9,716;-13,696;-10,901;-3,222;27,331;0,000;240,440;Inf;254,000;240,000;-11,644;3,026;-7,025;25,479
4540,500;2,977;0,726;-35,209;3,244;9,540;5,051;35,840;4,716;-25,232;-2,783;0,000;37,400;37,600;9,582;3,437;-12,447;-9,713;-13,632;-10,892;-3,222;27,331;0,000;240,440;Inf;254,000;240,000;-11,690;3,025;-7,031;25,462
4541,000;2,977;0,726;-35,209;3,244;9,540;5,051;35,840;4,716;-25,232;-2,783;0,000;37,400;37,600;9,582;3,437;-12,415;-9,711;-13,633;-10,903;-3,222;27,331;0,000;242,040;Inf;254,000;240,000;-11,671;3,024;-7,029;25,476
4541,500;2,977;0,726;-35,209;3,244;9,540;5,014;35,847;4,680;-25,244;-2,766;0,000;37,361;37,651;9,582;3,437;-12,440;-9,701;-13,622;-10,877;-3,228;27,329;0,000;242,040;Inf;253,000;240,000;-11,665;3,024;-7,024;25,530
4542,000;2,977;0,726;-35,209;3,244;9,540;5,014;35,847;4,680;-25,244;-2,766;0,000;37,400;37,700;9,582;3,437;-12,465;-9,697;-13,656;-10,888;-3,228;27,329;0,000;242,040;Inf;253,000;240,000;-11,660;3,023;-6,997;25,546
4542,500;2,977;0,726;-35,209;3,244;9,540;5,014;35,847;4,680;-25,244;-2,766;0,000;37,400;37,700;9,582;3,437;-12,438;-9,706;-13,701;-10,900;-3,228;27,329;0,000;242,040;Inf;252,000;240,000;-11,676;3,022;-6,993;25,529
4543,000;2,930;0,738;-35,209;3,181;9,555;5,014;35,847;4,680;-25,244;-2,766;0,000;37,400;37,700;9,595;3,439;-12,472;-9,691;-13,631;-10,911;-3,228;27,329;0,000;242,540;Inf;252,000;240,000;-11,686;3,021;-7,000;25,529
4543,500;2,930;0,738;-35,209;3,181;9,555;5,014;35,847;4,680;-25,244;-2,766;0,000;37,400;37,700;9,595;3,439;-12,441;-9,660;-13,582;-10,861;-3,228;27,329;0,000;242,540;Inf;251,000;240,000;-11,676;3,020;-6,986;25,561
4544,000;2,930;0,738;-35,209;3,181;9,555;5,014;35,847;4,680;-25,244;-2,766;0,000;37,400;37,700;9,595;3,439;-12,437;-9,677;-13,617;-10,899;-3,228;27,329;0,000;240,940;Inf;251,000;240,000;-11,636;3,018;-6,987;25,573
4544,500;2,930;0,738;-35,209;3,181;9,555;5,014;35,847;4,680;-25,244;-2,766;0,000;37,400;37,700;9,595;3,439;-12,425;-9,703;-13,674;-10,897;-3,228;27,329;0,000;240,940;Inf;251,000;240,000;-11,658;3,017;-7,003;25,556
4545,000;2,930;0,738;-35,209;3,181;9,555;5,040;35,857;4,686;-25,227;-2,782;0,000;37,371;37,676;9,595;3,439;-12,459;-9,673;-13,607;-10,872;-3,222;27,334;0,000;241,340;Inf;251,000;240,000;-11,675;3,016;-6,981;25,451
4545,500;2,930;0,738;-35,209;3,181;9,555;5,040;35,857;4,686;-25,227;-2,782;0,000;37,400;37,700;9,595;3,439;-12,477;-9,643;-13,544;-10,841;-3,222;27,334;0,000;241,340;Inf;250,000;240,000;-11,653;3,014;-6,997;25,381
4546,000;3,269;0,833;-34,791;3,268;9,461;5,040;35,857;4,686;-25,227;-2,782;0,000;37,400;37,700;9,683;3,295;-12,384;-9,674;-13,576;-10,856;-3,222;27,334;0,000;241,140;Inf;250,000;240,000;-11,626;3,013;-6,974;25,341
4546,500;3,269;0,833;-34,791;3,268;9,461;5,040;35,857;4,686;-25,227;-2,782;0,000;37,400;37,700;9,683;3,295;-12,358;-9,691;-13,616;-10,844;-3,222;27,334;0,000;241,140;Inf;249,000;240,000;-11,622;3,017;-6,984;25,337
4547,000;3,269;0,833;-34,791;3,268;9,461;5,040;35,857;4,686;-25,227;-2,782;0,000;37,400;37,700;9,683;3,295;-12,377;-9,692;-13,517;-10,882;-3,222;27,334;0,000;241,440;Inf;249,000;240,000;-11,627;3,021;-6,984;25,285
4547,500;3,269;0,833;-34,791;3,268;9,461;5,040;35,857;4,686;-25,227;-2,782;0,000;37,400;37,700;9,683;3,295;-12,296;-9,691;-13,538;-10,835;-3,222;27,334;0,000;241,440;Inf;248,000;240,000;-11,617;3,025;-6,986;25,283
4548,000;3,269;0,833;-34,791;3,268;9,461;5,003;35,838;4,642;-25,292;-2,781;0,000;37,367;37,690;9,683;3,295;-12,393;-9,661;-13,527;-10,845;-3,229;27,334;0,000;238,840;Inf;248,000;240,000;-11,590;3,029;-6,985;25,301
4548,500;3,269;0,833;-34,791;3,268;9,461;5,003;35,838;4,642;-25,292;-2,781;0,000;37,400;37,700;9,683;3,295;-12,413;-9,664;-13,631;-10,873;-3,229;27,334;0,000;238,840;Inf;249,000;240,000;-11,606;3,033;-6,967;25,255
4549,000;3,399;0,771;-35,209;3,273;9,545;5,003;35,838;4,642;-25,292;-2,781;0,000;37,400;37,700;9,553;3,265;-12,439;-9,662;-13,613;-10,878;-3,229;27,334;0,000;238,940;Inf;249,000;240,000;-11,645;3,037;-6,965;25,196
4549,500;3,399;0,771;-35,209;3,273;9,545;5,003;35,838;4,642;-25,292;-2,781;0,000;37,400;37,700;9,553;3,265;-12,414;-9,651;-13,582;-10,861;-3,229;27,334;0,000;238,940;Inf;250,000;240,000;-11,648;3,043;-6,973;25,160
4550,000;3,399;0,771;-35,209;3,273;9,545;5,003;35,838;4,642;-25,292;-2,781;0,000;37,400;37,700;9,553;3,265;-12,349;-9,664;-13,617;-10,862;-3,229;27,334;0,000;238,240;Inf;250,000;240,000;-11,627;3,049;-6,954;25,157
4550,500;3,399;0,771;-35,209;3,273;9,545;5,003;35,838;4,642;-25,292;-2,781;0,000;37,400;37,700;9,553;3,265;-12,364;-9,676;-13,605;-10,872;-3,229;27,334;0,000;238,240;Inf;251,000;240,000;-11,623;3,055;-6,967;25,176
4551,000;3,399;0,771;-35,209;3,273;9,545;5,003;35,838;4,642;-25,292;-2,781;0,000;37,400;37,700;9,553;3,265;-12,430;-9,648;-13,633;-10,877;-3,229;27,334;0,000;237,740;Inf;251,000;240,000;-11,629;3,060;-6,960;25,239
4551,500;3,399;0,771;-35,209;3,273;9,545;5,017;35,856;4,685;-25,223;-2,795;0,000;37,367;37,691;9,553;3,265;-12,419;-9,668;-13,619;-10,845;-3,243;27,343;0,000;237,740;Inf;252,000;240,000;-11,647;3,066;-6,951;25,301
4552,000;3,399;0,771;-35,209;3,273;9,545;5,017;35,856;4,685;-25,223;-2,795;0,000;37,400;37,700;9,553;3,265;-12,391;-9,648;-13,585;-10,833;-3,243;27,343;0,000;236,040;Inf;252,000;240,000;-11,638;3,071;-6,967;25,387
4552,500;2,861;0,675;-35,142;3,265;9,515;5,017;35,856;4,685;-25,223;-2,795;0,000;37,400;37,700;9,614;3,327;-12,377;-9,647;-13,582;-10,851;-3,243;27,343;0,000;236,040;Inf;253,000;240,000;-11,614;3,077;-6,958;25,520
4553,000;2,861;0,675;-35,142;3,265;9,515;5,017;35,856;4,685;-25,223;-2,795;0,000;37,400;37,700;9,614;3,327;-12,420;-9,636;-13,623;-10,865;-3,243;27,343;0,000;237,340;Inf;253,000;240,000;-11,614;3,073;-6,939;25,494
4553,500;2,861;0,675;-35,142;3,265;9,515;5,017;35,856;4,685;-25,223;-2,795;0,000;37,400;37,700;9,614;3,327;-12,447;-9,640;-13,632;-10,869;-3,243;27,343;0,000;237,340;Inf;254,000;240,000;-11,636;3,070;-6,928;25,432
4554,000;2,861;0,675;-35,142;3,265;9,515;5,017;35,856;4,685;-25,223;-2,795;0,000;37,400;37,700;9,614;3,327;-12,354;-9,629;-13,597;-10,880;-3,243;27,343;0,000;239,140;Inf;254,000;240,000;-11,647;3,066;-6,950;25,423
4554,500;2,861;0,675;-35,142;3,265;9,515;5,056;35,859;4,692;-25,226;-2,787;0,000;37,370;37,665;9,614;3,327;-12,328;-9,631;-13,592;-10,861;-3,239;27,338;0,000;239,140;Inf;254,000;240,000;-11,615;3,063;-6,951;25,441
4555,000;2,861;0,675;-35,142;3,265;9,515;5,056;35,859;4,692;-25,226;-2,787;0,000;37,400;37,700;9,614;3,327;-12,362;-9,641;-13,557;-10,827;-3,239;27,338;0,000;240,140;Inf;254,000;240,000;-11,603;3,059;-6,956;25,418
4555,500;2,779;0,747;-33,686;3,276;9,549;5,056;35,859;4,692;-25,226;-2,787;0,000;37,400;37,700;9,627;3,166;-12,396;-9,652;-13,573;-10,845;-3,239;27,338;0,000;240,140;Inf;254,000;240,000;-11,597;3,056;-6,954;25,260
4556,000;2,779;0,747;-33,686;3,276;9,549;5,056;35,859;4,692;-25,226;-2,787;0,000;37,400;37,700;9,627;3,166;-12,375;-9,610;-13,477;-10,772;-3,239;27,338;0,000;238,940;Inf;254,000;240,000;-11,616;3,052;-6,942;25,159
4556,500;2,779;0,747;-33,686;3,276;9,549;5,056;35,859;4,692;-25,226;-2,787;0,000;37,400;37,700;9,627;3,166;-12,381;-9,645;-13,575;-10,848;-3,239;27,338;0,000;238,940;Inf;255,000;240,000;-11,559;3,047;-6,927;25,169
4557,000;2,779;0,747;-33,686;3,276;9,549;5,056;35,859;4,692;-25,226;-2,787;0,000;37,400;37,700;9,627;3,166;-12,417;-9,625;-13,538;-10,829;-3,239;27,338;0,000;242,440;Inf;255,000;240,000;-11,612;3,043;-6,934;25,104
4557,500;2,779;0,747;-33,686;3,276;9,549;5,056;35,859;4,692;-25,226;-2,787;0,000;37,400;37,700;9,627;3,166;-12,419;-9,627;-13,564;-10,842;-3,239;27,338;0,000;242,440;Inf;254,000;240,000;-11,602;3,038;-6,916;25,027
4558,000;2,779;0,747;-33,686;3,276;9,549;5,088;35,860;4,693;-25,232;-2,786;0,000;37,371;37,711;9,627;3,166;-12,353;-9,640;-13,636;-10,863;-3,232;27,336;0,000;241,240;Inf;254,000;240,000;-11,613;3,034;-6,937;25,069
4558,500;2,779;0,747;-33,686;3,276;9,549;5,088;35,860;4,693;-25,232;-2,786;0,000;37,400;37,700;9,627;3,166;-12,427;-9,626;-13,633;-10,864;-3,232;27,336;0,000;241,240;Inf;253,000;240,000;-11,623;3,030;-6,912;25,014
4559,000;3,239;0,758;-35,209;3,258;9,557;5,088;35,860;4,693;-25,232;-2,786;0,000;37,400;37,700;9,520;3,242;-12,381;-9,639;-13,668;-10,848;-3,232;27,336;0,000;241,640;Inf;253,000;240,000;-11,637;3,026;-6,907;24,944
4559,500;3,239;0,758;-35,209;3,258;9,557;5,088;35,860;4,693;-25,232;-2,786;0,000;37,400;37,700;9,520;3,242;-12,454;-9,564;-13,580;-10,821;-3,232;27,336;0,000;241,640;Inf;252,000;240,000;-11,634;3,029;-6,952;24,964
4560,000;3,239;0,758;-35,209;3,258;9,557;5,088;35,860;4,693;-25,232;-2,786;0,000;37,400;37,700;9,520;3,242;-12,329;-9,629;-13,565;-10,851;-3,232;27,336;0,000;239,940;Inf;252,000;240,000;-11,605;3,033;-6,944;24,983
4560,500;3,239;0,758;-35,209;3,258;9,557;5,088;35,860;4,693;-25,232;-2,786;0,000;37,400;37,700;9,520;3,242;-12,392;-9,613;-13,579;-10,857;-3,232;27,336;0,000;239,940;Inf;252,000;240,000;-11,594;3,036;-6,943;24,982
4561,000;3,239;0,758;-35,209;3,258;9,557;5,082;35,860;4,718;-25,189;-2,791;0,000;37,370;37,693;9,520;3,242;-12,401;-9,642;-13,628;-10,827;-3,242;27,326;0,000;241,140;Inf;252,000;240,000;-11,610;3,040;-6,927;24,993
4561,500;3,239;0,758;-35,209;3,258;9,557;5,082;35,860;4,718;-25,189;-2,791;0,000;37,400;37,700;9,520;3,242;-12,408;-9,627;-13,598;-10,855;-3,242;27,326;0,000;241,140;Inf;251,000;240,000;-11,624;3,043;-6,910;25,008
4562,000;3,017;0,715;-35,209;3,255;9,600;5,082;35,860;4,718;-25,189;-2,791;0,000;37,400;37,700;9,410;3,251;-12,390;-9,636;-13,652;-10,848;-3,242;27,326;0,000;240,440;Inf;251,000;240,000;-11,622;3,046;-6,924;25,000
4562,500;3,017;0,715;-35,209;3,255;9,600;5,082;35,860;4,718;-25,189;-2,791;0,000;37,400;37,700;9,410;3,251;-12,454;-9,605;-13,564;-10,821;-3,242;27,326;0,000;240,440;Inf;251,000;240,000;-11,631;3,046;-6,900;25,033
4563,000;3,017;0,715;-35,209;3,255;9,600;5,082;35,860;4,718;-25,189;-2,791;0,000;37,400;37,700;9,410;3,251;-12,326;-9,653;-13,598;-10,794;-3,242;27,326;0,000;241,040;Inf;251,000;240,000;-11,611;3,045;-6,918;25,104
4563,500;3,017;0,715;-35,209;3,255;9,600;5,082;35,860;4,718;-25,189;-2,791;0,000;37,400;37,700;9,410;3,251;-12,364;-9,603;-13,529;-10,814;-3,242;27,326;0,000;241,040;Inf;250,000;240,000;-11,593;3,045;-6,917;25,141
4564,000;3,017;0,715;-35,209;3,255;9,600;5,054;35,855;4,706;-25,219;-2,783;0,000;37,379;37,754;9,410;3,251;-12,356;-9,628;-13,563;-10,830;-3,235;27,325;0,000;237,740;Inf;250,000;240,000;-11,578;3,044;-6,907;25,154
4564,500;3,017;0,715;-35,209;3,255;9,600;5,054;35,855;4,706;-25,219;-2,783;0,000;37,400;37,800;9,410;3,251;-12,352;-9,605;-13,590;-10,792;-3,235;27,325;0,000;237,740;Inf;251,000;240,000;-11,594;3,044;-6,893;25,169
4565,000;3,017;0,715;-35,209;3,255;9,600;5,054;35,855;4,706;-25,219;-2,783;0,000;37,400;37,800;9,410;3,251;-12,366;-9,593;-13,580;-10,823;-3,235;27,325;0,000;239,040;Inf;251,000;240,000;-11,584;3,043;-6,882;25,157
4565,500;2,929;0,783;-33,504;3,302;9,485;5,054;35,855;4,706;-25,219;-2,783;0,000;37,400;37,800;9,806;3,183;-12,384;-9,619;-13,606;-10,818;-3,235;27,325;0,000;239,040;Inf;251,000;240,000;-11,591;3,043;-6,884;25,165
4566,000;2,929;0,783;-33,504;3,302;9,485;5,054;35,855;4,706;-25,219;-2,783;0,000;37,400;37,800;9,806;3,183;-12,448;-9,594;-13,629;-10,835;-3,235;27,325;0,000;238,040;Inf;251,000;240,000;-11,607;3,041;-6,872;25,187
4566,500;2,929;0,783;-33,504;3,302;9,485;5,054;35,855;4,706;-25,219;-2,783;0,000;37,400;37,800;9,806;3,183;-12,470;-9,585;-13,648;-10,843;-3,235;27,325;0,000;238,040;Inf;252,000;240,000;-11,626;3,039;-6,882;25,203
4567,000;2,929;0,783;-33,504;3,302;9,485;5,054;35,855;4,706;-25,219;-2,783;0,000;37,400;37,800;9,806;3,183;-12,446;-9,601;-13,685;-10,852;-3,235;27,325;0,000;239,240;Inf;252,000;240,000;-11,636;3,037;-6,878;25,235
4567,500;2,929;0,783;-33,504;3,302;9,485;5,039;35,863;4,693;-25,149;-2,793;0,000;37,376;37,723;9,806;3,183;-12,420;-9,602;-13,663;-10,810;-3,250;27,330;0,000;239,240;Inf;252,000;240,000;-11,646;3,036;-6,862;25,227
4568,000;2,929;0,783;-33,504;3,302;9,485;5,039;35,863;4,693;-25,149;-2,793;0,000;37,400;37,700;9,806;3,183;-12,415;-9,585;-13,565;-10,837;-3,250;27,330;0,000;237,640;Inf;252,000;240,000;-11,624;3,034;-6,880;25,234
4568,500;2,694;0,718;-33,899;3,242;9,493;5,039;35,863;4,693;-25,149;-2,793;0,000;37,400;37,700;9,694;3,282;-12,357;-9,613;-13,617;-10,804;-3,250;27,330;0,000;237,640;Inf;253,000;240,000;-11,600;3,032;-6,900;25,217
4569,000;2,694;0,718;-33,899;3,242;9,493;5,039;35,863;4,693;-25,149;-2,793;0,000;37,400;37,700;9,694;3,282;-12,343;-9,590;-13,506;-10,762;-3,250;27,330;0,000;238,940;Inf;253,000;240,000;-11,598;3,027;-6,896;25,239
4569,500;2,694;0,718;-33,899;3,242;9,493;5,039;35,863;4,693;-25,149;-2,793;0,000;37,400;37,700;9,694;3,282;-12,272;-9,602;-13,516;-10,768;-3,250;27,330;0,000;238,940;Inf;254,000;240,000;-11,550;3,021;-6,909;25,242
4570,000;2,694;0,718;-33,899;3,242;9,493;5,039;35,863;4,693;-25,149;-2,793;0,000;37,400;37,700;9,694;3,282;-12,345;-9,560;-13,449;-10,777;-3,250;27,330;0,000;239,840;Inf;254,000;240,000;-11,539;3,016;-6,904;25,287
4570,500;2,694;0,718;-33,899;3,242;9,493;5,039;35,853;4,696;-25,272;-2,798;0,000;37,386;37,781;9,694;3,282;-12,294;-9,613;-13,552;-10,810;-3,243;27,326;0,000;239,840;Inf;254,000;240,000;-11,533;3,011;-6,913;25,287
4571,000;2,694;0,718;-33,899;3,242;9,493;5,039;35,853;4,696;-25,272;-2,798;0,000;37,400;37,800;9,694;3,282;-12,289;-9,545;-13,419;-10,736;-3,243;27,326;0,000;240,340;Inf;254,000;240,000;-11,567;3,005;-6,895;25,536
4571,500;2,694;0,718;-33,899;3,242;9,493;5,039;35,853;4,696;-25,272;-2,798;0,000;37,400;37,800;9,694;3,282;-12,212;-9,610;-13,456;-10,792;-3,243;27,326;0,000;240,340;Inf;254,000;240,000;-11,497;3,000;-6,914;25,675
4572,000;3,409;0,820;-35,209;3,259;9,584;5,039;35,853;4,696;-25,272;-2,798;0,000;37,400;37,800;9,525;3,357;-12,278;-9,613;-13,567;-10,802;-3,243;27,326;0,000;240,040;Inf;254,000;240,000;-11,517;2,995;-6,897;25,817
4572,500;3,409;0,820;-35,209;3,259;9,584;5,039;35,853;4,696;-25,272;-2,798;0,000;37,400;37,800;9,525;3,357;-12,356;-9,618;-13,560;-10,831;-3,243;27,326;0,000;240,040;Inf;254,000;240,000;-11,565;3,002;-6,885;25,992
4573,000;3,409;0,820;-35,209;3,259;9,584;5,039;35,853;4,696;-25,272;-2,798;0,000;37,400;37,800;9,525;3,357;-12,391;-9,595;-13,562;-10,819;-3,243;27,326;0,000;242,340;Inf;254,000;240,000;-11,591;3,009;-6,890;25,995
4573,500;3,409;0,820;-35,209;3,259;9,584;5,039;35,853;4,696;-25,272;-2,798;0,000;37,400;37,800;9,525;3,357;-12,328;-9,596;-13,607;-10,824;-3,243;27,326;0,000;242,340;Inf;253,000;240,000;-11,592;3,015;-6,878;25,909
4574,000;3,409;0,820;-35,209;3,259;9,584;5,065;35,870;4,708;-25,181;-2,799;0,000;37,385;37,771;9,525;3,357;-12,340;-9,591;-13,578;-10,789;-3,247;27,333;0,000;242,140;Inf;253,000;240,000;-11,589;3,022;-6,883;25,896
4574,500;3,409;0,820;-35,209;3,259;9,584;5,065;35,870;4,708;-25,181;-2,799;0,000;37,400;37,800;9,525;3,357;-12,346;-9,607;-13,618;-10,806;-3,247;27,333;0,000;242,140;Inf;252,000;240,000;-11,575;3,028;-6,890;25,915
4575,000;2,269;0,581;-34,037;3,316;9,557;5,065;35,870;4,708;-25,181;-2,799;0,000;37,400;37,800;9,722;3,190;-12,385;-9,587;-13,581;-10,818;-3,247;27,333;0,000;241,940;Inf;252,000;240,000;-11,594;3,034;-6,866;25,875
4575,500;2,269;0,581;-34,037;3,316;9,557;5,065;35,870;4,708;-25,181;-2,799;0,000;37,400;37,800;9,722;3,190;-12,372;-9,598;-13,603;-10,807;-3,247;27,333;0,000;241,940;Inf;251,000;240,000;-11,593;3,022;-6,871;25,856
4576,000;2,269;0,581;-34,037;3,316;9,557;5,065;35,870;4,708;-25,181;-2,799;0,000;37,400;37,800;9,722;3,190;-12,330;-9,606;-13,601;-10,793;-3,247;27,333;0,000;241,040;Inf;251,000;240,000;-11,595;3,009;-6,877;25,833
4576,500;2,269;0,581;-34,037;3,316;9,557;5,065;35,870;4,708;-25,181;-2,799;0,000;37,400;37,800;9,722;3,190;-12,406;-9,584;-13,591;-10,804;-3,247;27,333;0,000;241,040;Inf;250,000;240,000;-11,582;2,997;-6,869;25,797
4577,000;2,269;0,581;-34,037;3,316;9,557;5,108;35,873;4,698;-25,141;-2,800;0,000;37,394;37,771;9,722;3,190;-12,333;-9,571;-13,611;-10,783;-3,249;27,327;0,000;240,140;Inf;250,000;240,000;-11,596;2,985;-6,874;25,525
