t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4577,500;2,269;0,581;-34,037;3,316;9,557;5,108;35,873;4,698;-25,141;-2,800;0,000;37,400;37,800;9,722;3,190;-12,376;-9,600;-13,558;-10,825;-3,249;27,327;0,000;240,140;Inf;250,000;240,000;-11,575;2,974;-6,875;25,500
4578,000;2,269;0,581;-34,037;3,316;9,557;5,108;35,873;4,698;-25,141;-2,800;0,000;37,400;37,800;9,722;3,190;-12,394;-9,605;-13,596;-10,843;-3,249;27,327;0,000;239,840;Inf;250,000;240,000;-11,590;2,962;-6,879;25,521
4578,500;3,308;0,790;-35,209;3,279;9,626;5,108;35,873;4,698;-25,141;-2,800;0,000;37,400;37,800;9,507;3,356;-12,403;-9,598;-13,641;-10,824;-3,249;27,327;0,000;239,840;Inf;250,000;240,000;-11,609;2,951;-6,850;25,516
4579,000;3,308;0,790;-35,209;3,279;9,626;5,108;35,873;4,698;-25,141;-2,800;0,000;37,400;37,800;9,507;3,356;-12,433;-9,581;-13,633;-10,817;-3,249;27,327;0,000;239,740;Inf;250,000;240,000;-11,616;2,957;-6,842;25,516
4579,500;3,308;0,790;-35,209;3,279;9,626;5,108;35,873;4,698;-25,141;-2,800;0,000;37,400;37,800;9,507;3,356;-12,326;-9,615;-13,596;-10,807;-3,249;27,327;0,000;239,740;Inf;250,000;240,000;-11,616;2,962;-6,864;25,523
4580,000;3,308;0,790;-35,209;3,279;9,626;5,108;35,873;4,698;-25,141;-2,800;0,000;37,400;37,800;9,507;3,356;-12,384;-9,610;-13,589;-10,807;-3,249;27,327;0,000;237,740;Inf;250,000;240,000;-11,586;2,968;-6,869;25,519
4580,500;3,308;0,790;-35,209;3,279;9,626;5,114;35,873;4,698;-25,148;-2,813;0,000;37,394;37,783;9,507;3,356;-12,431;-9,589;-13,644;-10,841;-3,251;27,332;0,000;237,740;Inf;251,000;240,000;-11,597;2,974;-6,858;25,458
4581,000;3,308;0,790;-35,209;3,279;9,626;5,114;35,873;4,698;-25,148;-2,813;0,000;37,400;37,800;9,507;3,356;-12,450;-9,595;-13,676;-10,839;-3,251;27,332;0,000;237,740;Inf;251,000;240,000;-11,626;2,979;-6,855;25,415
4581,500;2,702;0,630;-35,209;3,274;9,600;5,114;35,873;4,698;-25,148;-2,813;0,000;37,400;37,800;9,529;3,206;-12,422;-9,595;-13,648;-10,815;-3,251;27,332;0,000;237,740;Inf;252,000;240,000;-11,640;2,984;-6,868;25,389
4582,000;2,702;0,630;-35,209;3,274;9,600;5,114;35,873;4,698;-25,148;-2,813;0,000;37,400;37,800;9,529;3,206;-12,356;-9,612;-13,583;-10,792;-3,251;27,332;0,000;237,240;Inf;252,000;240,000;-11,620;2,980;-6,861;25,308
4582,500;2,702;0,630;-35,209;3,274;9,600;5,114;35,873;4,698;-25,148;-2,813;0,000;37,400;37,800;9,529;3,206;-12,368;-9,607;-13,619;-10,820;-3,251;27,332;0,000;237,240;Inf;253,000;240,000;-11,586;2,975;-6,846;25,263
4583,000;2,702;0,630;-35,209;3,274;9,600;5,114;35,873;4,698;-25,148;-2,813;0,000;37,400;37,800;9,529;3,206;-12,380;-9,572;-13,521;-10,800;-3,251;27,332;0,000;238,340;Inf;253,000;240,000;-11,604;2,971;-6,882;25,189
4583,500;2,702;0,630;-35,209;3,274;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,758;9,529;3,206;-12,280;-9,598;-13,557;-10,774;-3,255;27,332;0,000;238,340;Inf;254,000;240,000;-11,568;2,966;-6,881;25,163
4584,000;2,702;0,630;-35,209;3,274;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,800;9,529;3,206;-12,311;-9,601;-13,552;-10,774;-3,255;27,332;0,000;238,340;Inf;254,000;240,000;-11,553;2,962;-6,872;25,187
4584,500;2,702;0,630;-35,209;3,274;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,800;9,529;3,206;-12,315;-9,595;-13,497;-10,769;-3,255;27,332;0,000;238,340;Inf;255,000;240,000;-11,560;2,958;-6,878;25,182
4585,000;3,458;0,811;-35,209;3,290;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,800;9,514;3,192;-12,224;-9,549;-13,441;-10,721;-3,255;27,332;0,000;238,440;Inf;255,000;240,000;-11,544;2,954;-6,887;25,282
4585,500;3,458;0,811;-35,209;3,290;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,800;9,514;3,192;-12,311;-9,571;-13,452;-10,775;-3,255;27,332;0,000;238,440;Inf;256,000;240,000;-11,484;2,962;-6,856;25,343
4586,000;3,458;0,811;-35,209;3,290;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,800;9,514;3,192;-12,312;-9,605;-13,571;-10,800;-3,255;27,332;0,000;241,640;Inf;256,000;240,000;-11,528;2,970;-6,853;25,371
4586,500;3,458;0,811;-35,209;3,290;9,600;5,099;35,878;4,697;-25,193;-2,806;0,000;37,400;37,800;9,514;3,192;-12,292;-9,563;-13,449;-10,772;-3,255;27,332;0,000;241,640;Inf;255,000;240,000;-11,572;2,978;-6,841;25,389
4587,000;3,458;0,811;-35,209;3,290;9,600;5,058;35,881;4,689;-25,224;-2,794;0,000;37,404;37,775;9,514;3,192;-12,328;-9,570;-13,530;-10,786;-3,264;27,334;0,000;241,340;Inf;255,000;240,000;-11,519;2,986;-6,811;25,383
4587,500;3,458;0,811;-35,209;3,290;9,600;5,058;35,881;4,689;-25,224;-2,794;0,000;37,400;37,800;9,514;3,192;-12,328;-9,573;-13,598;-10,809;-3,264;27,334;0,000;241,340;Inf;254,000;240,000;-11,554;3,001;-6,837;25,344
4588,000;2,657;0,626;-35,209;3,239;9,623;5,058;35,881;4,689;-25,224;-2,794;0,000;37,400;37,800;9,436;3,286;-12,383;-9,583;-13,627;-10,814;-3,264;27,334;0,000;241,140;Inf;254,000;240,000;-11,577;3,001;-6,810;25,319
4588,500;2,657;0,626;-35,209;3,239;9,623;5,058;35,881;4,689;-25,224;-2,794;0,000;37,400;37,800;9,436;3,286;-12,420;-9,551;-13,580;-10,797;-3,264;27,334;0,000;241,140;Inf;253,000;240,000;-11,602;2,995;-6,827;25,310
4589,000;2,657;0,626;-35,209;3,239;9,623;5,058;35,881;4,689;-25,224;-2,794;0,000;37,400;37,800;9,436;3,286;-12,282;-9,600;-13,546;-10,784;-3,264;27,334;0,000;241,140;Inf;253,000;240,000;-11,587;2,990;-6,866;25,255
4589,500;2,657;0,626;-35,209;3,239;9,623;5,058;35,881;4,689;-25,224;-2,794;0,000;37,400;37,800;9,436;3,286;-12,289;-9,560;-13,495;-10,765;-3,264;27,334;0,000;241,140;Inf;252,000;240,000;-11,553;2,984;-6,848;25,201
4590,000;2,657;0,626;-35,209;3,239;9,623;5,083;35,885;4,696;-25,174;-2,812;0,000;37,423;37,802;9,436;3,286;-12,220;-9,568;-13,528;-10,752;-3,254;27,345;0,000;241,040;Inf;252,000;240,000;-11,527;2,979;-6,844;25,140
4590,500;2,657;0,626;-35,209;3,239;9,623;5,083;35,885;4,696;-25,174;-2,812;0,000;37,400;37,800;9,436;3,286;-12,266;-9,580;-13,413;-10,751;-3,254;27,345;0,000;241,040;Inf;251,000;240,000;-11,517;2,974;-6,861;25,059
4591,000;3,629;0,835;-35,209;3,263;9,587;5,083;35,885;4,696;-25,174;-2,812;0,000;37,400;37,800;9,510;3,237;-12,265;-9,555;-13,455;-10,709;-3,254;27,345;0,000;241,440;Inf;251,000;240,000;-11,502;2,969;-6,839;25,005
4591,500;3,629;0,835;-35,209;3,263;9,587;5,083;35,885;4,696;-25,174;-2,812;0,000;37,400;37,800;9,510;3,237;-12,208;-9,578;-13,450;-10,743;-3,254;27,345;0,000;241,440;Inf;250,000;240,000;-11,496;2,979;-6,843;24,883
4592,000;3,629;0,835;-35,209;3,263;9,587;5,083;35,885;4,696;-25,174;-2,812;0,000;37,400;37,800;9,510;3,237;-12,264;-9,585;-13,540;-10,763;-3,254;27,345;0,000;241,840;Inf;250,000;240,000;-11,495;2,990;-6,826;24,846
4592,500;3,629;0,835;-35,209;3,263;9,587;5,083;35,885;4,696;-25,174;-2,812;0,000;37,400;37,800;9,510;3,237;-12,252;-9,563;-13,464;-10,711;-3,254;27,345;0,000;241,840;Inf;249,000;240,000;-11,538;3,001;-6,831;24,820
4593,000;3,629;0,835;-35,209;3,263;9,587;5,083;35,885;4,696;-25,174;-2,812;0,000;37,400;37,800;9,510;3,237;-12,274;-9,562;-13,444;-10,735;-3,254;27,345;0,000;238,740;Inf;249,000;240,000;-11,497;3,011;-6,839;24,817
4593,500;3,629;0,835;-35,209;3,263;9,587;5,054;35,884;4,678;-25,221;-2,797;0,000;37,420;37,837;9,510;3,237;-12,304;-9,558;-13,497;-10,741;-3,253;27,334;0,000;238,740;Inf;250,000;240,000;-11,503;3,021;-6,811;24,763
4594,000;3,629;0,835;-35,209;3,263;9,587;5,054;35,884;4,678;-25,221;-2,797;0,000;37,400;37,800;9,510;3,237;-12,218;-9,567;-13,478;-10,761;-3,253;27,334;0,000;238,740;Inf;250,000;240,000;-11,525;3,031;-6,829;24,772
4594,500;3,290;0,781;-35,209;3,222;9,575;5,054;35,884;4,678;-25,221;-2,797;0,000;37,400;37,800;9,394;3,295;-12,263;-9,545;-13,390;-10,748;-3,253;27,334;0,000;238,740;Inf;251,000;240,000;-11,506;3,041;-6,830;24,717
4595,000;3,290;0,781;-35,209;3,222;9,575;5,054;35,884;4,678;-25,221;-2,797;0,000;37,400;37,800;9,394;3,295;-12,283;-9,551;-13,481;-10,771;-3,253;27,334;0,000;238,940;Inf;251,000;240,000;-11,486;3,045;-6,828;24,661
4595,500;3,290;0,781;-35,209;3,222;9,575;5,054;35,884;4,678;-25,221;-2,797;0,000;37,400;37,800;9,394;3,295;-12,280;-9,561;-13,562;-10,765;-3,253;27,334;0,000;238,940;Inf;252,000;240,000;-11,521;3,049;-6,809;24,648
4596,000;3,290;0,781;-35,209;3,222;9,575;5,054;35,884;4,678;-25,221;-2,797;0,000;37,400;37,800;9,394;3,295;-12,296;-9,554;-13,522;-10,762;-3,253;27,334;0,000;238,340;Inf;252,000;240,000;-11,542;3,053;-6,813;24,630
4596,500;3,290;0,781;-35,209;3,222;9,575;5,021;35,889;4,690;-25,173;-2,798;0,000;37,431;37,847;9,394;3,295;-12,280;-9,507;-13,477;-10,703;-3,250;27,343;0,000;238,340;Inf;253,000;240,000;-11,534;3,057;-6,812;24,625
4597,000;3,290;0,781;-35,209;3,222;9,575;5,021;35,889;4,690;-25,173;-2,798;0,000;37,400;37,800;9,394;3,295;-12,285;-9,585;-13,446;-10,790;-3,250;27,343;0,000;238,440;Inf;253,000;240,000;-11,492;3,061;-6,817;24,647
4597,500;2,819;0,737;-33,691;3,266;9,536;5,021;35,889;4,690;-25,173;-2,798;0,000;37,400;37,800;9,738;3,177;-12,294;-9,563;-13,491;-10,763;-3,250;27,343;0,000;238,440;Inf;254,000;240,000;-11,527;3,064;-6,806;24,670
4598,000;2,819;0,737;-33,691;3,266;9,536;5,021;35,889;4,690;-25,173;-2,798;0,000;37,400;37,800;9,738;3,177;-12,357;-9,525;-13,518;-10,741;-3,250;27,343;0,000;238,240;Inf;254,000;240,000;-11,528;3,060;-6,806;24,706
4598,500;2,819;0,737;-33,691;3,266;9,536;5,021;35,889;4,690;-25,173;-2,798;0,000;37,400;37,800;9,738;3,177;-12,252;-9,572;-13,474;-10,743;-3,250;27,343;0,000;238,240;Inf;255,000;240,000;-11,535;3,056;-6,826;24,738
4599,000;2,819;0,737;-33,691;3,266;9,536;5,021;35,889;4,690;-25,173;-2,798;0,000;37,400;37,800;9,738;3,177;-12,237;-9,573;-13,459;-10,764;-3,250;27,343;0,000;241,140;Inf;255,000;240,000;-11,510;3,052;-6,797;24,702
4599,500;2,819;0,737;-33,691;3,266;9,536;5,021;35,889;4,690;-25,173;-2,798;0,000;37,400;37,800;9,738;3,177;-12,348;-9,578;-13,557;-10,760;-3,250;27,343;0,000;241,140;Inf;254,000;240,000;-11,508;3,049;-6,800;24,685
4600,000;2,819;0,737;-33,691;3,266;9,536;5,011;35,885;4,651;-25,162;-2,812;0,000;37,448;37,871;9,738;3,177;-12,312;-9,577;-13,536;-10,778;-3,254;27,339;0,000;241,240;Inf;254,000;240,000;-11,561;3,045;-6,822;24,642
4600,500;2,819;0,737;-33,691;3,266;9,536;5,011;35,885;4,651;-25,162;-2,812;0,000;37,400;37,900;9,738;3,177;-12,394;-9,570;-13,621;-10,809;-3,254;27,339;0,000;241,240;Inf;253,000;240,000;-11,551;3,041;-6,803;24,653
4601,000;2,021;0,563;-33,825;3,297;9,448;5,011;35,885;4,651;-25,162;-2,812;0,000;37,400;37,900;9,671;3,179;-12,317;-9,580;-13,617;-10,794;-3,254;27,339;0,000;241,340;Inf;253,000;240,000;-11,599;3,038;-6,800;24,685
4601,500;2,021;0,563;-33,825;3,297;9,448;5,011;35,885;4,651;-25,162;-2,812;0,000;37,400;37,900;9,671;3,179;-12,326;-9,496;-13,502;-10,741;-3,254;27,339;0,000;241,340;Inf;252,000;240,000;-11,577;3,021;-6,816;24,724
4602,000;2,021;0,563;-33,825;3,297;9,448;5,011;35,885;4,651;-25,162;-2,812;0,000;37,400;37,900;9,671;3,179;-12,233;-9,571;-13,537;-10,739;-3,254;27,339;0,000;240,940;Inf;252,000;240,000;-11,516;3,004;-6,810;24,831
4602,500;2,021;0,563;-33,825;3,297;9,448;5,011;35,885;4,651;-25,162;-2,812;0,000;37,400;37,900;9,671;3,179;-12,314;-9,559;-13,480;-10,755;-3,254;27,339;0,000;240,940;Inf;252,000;240,000;-11,520;2,988;-6,792;24,965
4603,000;2,021;0,563;-33,825;3,297;9,448;5,055;35,883;4,705;-25,187;-2,815;0,000;37,460;37,877;9,671;3,179;-12,245;-9,550;-13,517;-10,740;-3,251;27,341;0,000;240,940;Inf;252,000;240,000;-11,527;2,972;-6,823;24,997
4603,500;2,021;0,563;-33,825;3,297;9,448;5,055;35,883;4,705;-25,187;-2,815;0,000;37,500;37,900;9,671;3,179;-12,168;-9,558;-13,426;-10,638;-3,251;27,341;0,000;240,940;Inf;252,000;240,000;-11,513;2,957;-6,823;25,030
4604,000;3,237;0,898;-33,990;3,278;9,502;5,055;35,883;4,705;-25,187;-2,815;0,000;37,500;37,900;9,655;3,227;-12,133;-9,539;-13,381;-10,701;-3,251;27,341;0,000;240,740;Inf;252,000;240,000;-11,448;2,942;-6,795;25,060
4604,500;3,237;0,898;-33,990;3,278;9,502;5,055;35,883;4,705;-25,187;-2,815;0,000;37,500;37,900;9,655;3,227;-12,105;-9,503;-13,333;-10,675;-3,251;27,341;0,000;240,740;Inf;252,000;240,000;-11,439;2,946;-6,784;25,041
4605,000;3,237;0,898;-33,990;3,278;9,502;5,055;35,883;4,705;-25,187;-2,815;0,000;37,500;37,900;9,655;3,227;-12,280;-9,552;-13,462;-10,751;-3,251;27,341;0,000;240,440;Inf;252,000;240,000;-11,404;2,951;-6,794;25,024
4605,500;3,237;0,898;-33,990;3,278;9,502;5,055;35,883;4,705;-25,187;-2,815;0,000;37,500;37,900;9,655;3,227;-12,247;-9,557;-13,460;-10,758;-3,251;27,341;0,000;240,440;Inf;252,000;240,000;-11,511;2,956;-6,814;25,011
4606,000;3,237;0,898;-33,990;3,278;9,502;5,055;35,883;4,705;-25,187;-2,815;0,000;37,500;37,900;9,655;3,227;-12,179;-9,566;-13,461;-10,764;-3,251;27,341;0,000;239,640;Inf;252,000;240,000;-11,506;2,960;-6,804;25,043
4606,500;3,237;0,898;-33,990;3,278;9,502;5,078;35,886;4,688;-25,250;-2,806;0,000;37,463;37,925;9,655;3,227;-12,300;-9,536;-13,442;-10,737;-3,246;27,354;0,000;239,640;Inf;252,000;240,000;-11,492;2,965;-6,799;25,038
4607,000;3,237;0,898;-33,990;3,278;9,502;5,078;35,886;4,688;-25,250;-2,806;0,000;37,500;37,900;9,655;3,227;-12,301;-9,560;-13,539;-10,765;-3,246;27,354;0,000;239,540;Inf;252,000;240,000;-11,504;2,969;-6,788;24,996
4607,500;2,805;0,663;-35,209;3,281;9,654;5,078;35,886;4,688;-25,250;-2,806;0,000;37,500;37,900;9,586;3,292;-12,354;-9,534;-13,575;-10,777;-3,246;27,354;0,000;239,540;Inf;252,000;240,000;-11,541;2,974;-6,787;24,982
4608,000;2,805;0,663;-35,209;3,281;9,654;5,078;35,886;4,688;-25,250;-2,806;0,000;37,500;37,900;9,586;3,292;-12,370;-9,533;-13,524;-10,742;-3,246;27,354;0,000;239,940;Inf;252,000;240,000;-11,560;2,971;-6,785;24,978
4608,500;2,805;0,663;-35,209;3,281;9,654;5,078;35,886;4,688;-25,250;-2,806;0,000;37,500;37,900;9,586;3,292;-12,351;-9,538;-13,502;-10,742;-3,246;27,354;0,000;239,940;Inf;252,000;240,000;-11,542;2,968;-6,786;24,907
4609,000;2,805;0,663;-35,209;3,281;9,654;5,078;35,886;4,688;-25,250;-2,806;0,000;37,500;37,900;9,586;3,292;-12,346;-9,554;-13,541;-10,779;-3,246;27,354;0,000;239,440;Inf;252,000;240,000;-11,533;2,966;-6,798;24,876
4609,500;2,805;0,663;-35,209;3,281;9,654;5,074;35,913;4,685;-25,141;-2,790;0,000;37,489;37,907;9,586;3,292;-12,369;-9,575;-13,637;-10,772;-3,228;27,370;0,000;239,440;Inf;252,000;240,000;-11,555;2,963;-6,789;24,859
4610,000;2,805;0,663;-35,209;3,281;9,654;5,074;35,913;4,685;-25,141;-2,790;0,000;37,500;37,900;9,586;3,292;-12,357;-9,529;-13,493;-10,770;-3,228;27,370;0,000;239,840;Inf;252,000;240,000;-11,588;2,960;-6,772;24,914
4610,500;3,200;0,734;-35,209;3,241;9,525;5,074;35,913;4,685;-25,141;-2,790;0,000;37,500;37,900;9,602;3,148;-12,286;-9,514;-13,425;-10,698;-3,228;27,370;0,000;239,840;Inf;252,000;240,000;-11,537;2,958;-6,778;24,934
4611,000;3,200;0,734;-35,209;3,241;9,525;5,074;35,913;4,685;-25,141;-2,790;0,000;37,500;37,900;9,602;3,148;-12,236;-9,565;-13,473;-10,719;-3,228;27,370;0,000;240,040;Inf;252,000;240,000;-11,481;2,962;-6,794;24,954
4611,500;3,200;0,734;-35,209;3,241;9,525;5,074;35,913;4,685;-25,141;-2,790;0,000;37,500;37,900;9,602;3,148;-12,201;-9,526;-13,353;-10,697;-3,228;27,370;0,000;240,040;Inf;252,000;240,000;-11,498;2,966;-6,817;24,983
4612,000;3,200;0,734;-35,209;3,241;9,525;5,074;35,913;4,685;-25,141;-2,790;0,000;37,500;37,900;9,602;3,148;-12,148;-9,527;-13,416;-10,719;-3,228;27,370;0,000;240,140;Inf;252,000;240,000;-11,444;2,970;-6,793;24,978
4612,500;3,200;0,734;-35,209;3,241;9,525;5,045;35,895;4,706;-25,253;-2,780;0,000;37,504;37,957;9,602;3,148;-12,193;-9,548;-13,402;-10,706;-3,220;27,380;0,000;240,140;Inf;252,000;240,000;-11,452;2,973;-6,794;25,013
4613,000;3,200;0,734;-35,209;3,241;9,525;5,045;35,895;4,706;-25,253;-2,780;0,000;37,500;38,000;9,602;3,148;-12,248;-9,508;-13,411;-10,719;-3,220;27,380;0,000;239,940;Inf;252,000;240,000;-11,463;2,977;-6,777;25,058
4613,500;3,200;0,734;-35,209;3,241;9,525;5,045;35,895;4,706;-25,253;-2,780;0,000;37,500;38,000;9,602;3,148;-12,246;-9,546;-13,454;-10,718;-3,220;27,380;0,000;239,940;Inf;252,000;240,000;-11,472;2,981;-6,774;25,083
4614,000;3,260;0,762;-35,209;3,277;9,557;5,045;35,895;4,706;-25,253;-2,780;0,000;37,500;38,000;9,517;3,331;-12,206;-9,515;-13,449;-10,732;-3,220;27,380;0,000;239,940;Inf;252,000;240,000;-11,491;2,984;-6,794;25,085
4614,500;3,260;0,762;-35,209;3,277;9,557;5,045;35,895;4,706;-25,253;-2,780;0,000;37,500;38,000;9,517;3,331;-12,283;-9,536;-13,468;-10,743;-3,220;27,380;0,000;239,940;Inf;252,000;240,000;-11,476;2,989;-6,771;25,105
4615,000;3,260;0,762;-35,209;3,277;9,557;5,045;35,895;4,706;-25,253;-2,780;0,000;37,500;38,000;9,517;3,331;-12,218;-9,523;-13,418;-10,703;-3,220;27,380;0,000;240,340;Inf;252,000;240,000;-11,508;2,993;-6,771;25,095
4615,500;3,260;0,762;-35,209;3,277;9,557;5,045;35,895;4,706;-25,253;-2,780;0,000;37,500;38,000;9,517;3,331;-12,228;-9,507;-13,478;-10,736;-3,220;27,380;0,000;240,340;Inf;252,000;240,000;-11,466;2,998;-6,768;25,106
4616,000;3,260;0,762;-35,209;3,277;9,557;5,047;35,913;4,671;-25,211;-2,786;0,000;37,512;37,956;9,517;3,331;-12,252;-9,533;-13,460;-10,730;-3,219;27,372;0,000;240,440;Inf;252,000;240,000;-11,487;3,002;-6,754;25,114
4616,500;3,260;0,762;-35,209;3,277;9,557;5,047;35,913;4,671;-25,211;-2,786;0,000;37,500;38,000;9,517;3,331;-12,234;-9,516;-13,508;-10,735;-3,219;27,372;0,000;240,440;Inf;252,000;240,000;-11,494;3,006;-6,765;25,138
4617,000;3,014;0,712;-35,209;3,282;9,547;5,047;35,913;4,671;-25,211;-2,786;0,000;37,500;38,000;9,532;3,326;-12,240;-9,512;-13,386;-10,712;-3,219;27,372;0,000;240,140;Inf;252,000;240,000;-11,498;3,010;-6,768;25,158
4617,500;3,014;0,712;-35,209;3,282;9,547;5,047;35,913;4,671;-25,211;-2,786;0,000;37,500;38,000;9,532;3,326;-12,217;-9,549;-13,516;-10,744;-3,219;27,372;0,000;240,140;Inf;252,000;240,000;-11,463;3,011;-6,772;25,179
4618,000;3,014;0,712;-35,209;3,282;9,547;5,047;35,913;4,671;-25,211;-2,786;0,000;37,500;38,000;9,532;3,326;-12,235;-9,537;-13,441;-10,726;-3,219;27,372;0,000;240,040;Inf;252,000;240,000;-11,506;3,011;-6,782;25,175
4618,500;3,014;0,712;-35,209;3,282;9,547;5,047;35,913;4,671;-25,211;-2,786;0,000;37,500;38,000;9,532;3,326;-12,238;-9,494;-13,412;-10,675;-3,219;27,372;0,000;240,040;Inf;252,000;240,000;-11,485;3,011;-6,767;25,162
4619,000;3,014;0,712;-35,209;3,282;9,547;5,023;35,916;4,680;-25,239;-2,781;0,000;37,523;37,934;9,532;3,326;-12,152;-9,542;-13,436;-10,686;-3,219;27,374;0,000;239,940;Inf;252,000;240,000;-11,455;3,011;-6,766;25,194
4619,500;3,014;0,712;-35,209;3,282;9,547;5,023;35,916;4,680;-25,239;-2,781;0,000;37,500;37,900;9,532;3,326;-12,197;-9,503;-13,355;-10,707;-3,219;27,374;0,000;239,940;Inf;252,000;240,000;-11,454;3,011;-6,788;25,266
4620,000;3,014;0,712;-35,209;3,282;9,547;5,023;35,916;4,680;-25,239;-2,781;0,000;37,500;37,900;9,532;3,326;-12,169;-9,451;-13,302;-10,623;-3,219;27,374;0,000;239,740;Inf;252,000;240,000;-11,440;3,011;-6,784;25,575
4620,500;3,336;0,873;-34,127;3,278;9,419;5,023;35,916;4,680;-25,239;-2,781;0,000;37,500;37,900;9,696;3,229;-12,020;-9,515;-13,273;-10,630;-3,219;27,374;0,000;239,740;Inf;252,000;240,000;-11,386;3,011;-6,785;25,570
4621,000;3,336;0,873;-34,127;3,278;9,419;5,023;35,916;4,680;-25,239;-2,781;0,000;37,500;37,900;9,696;3,229;-12,071;-9,514;-13,247;-10,654;-3,219;27,374;0,000;240,340;Inf;252,000;240,000;-11,359;3,016;-6,731;25,579
4621,500;3,336;0,873;-34,127;3,278;9,419;5,023;35,916;4,680;-25,239;-2,781;0,000;37,500;37,900;9,696;3,229;-12,172;-9,499;-13,326;-10,692;-3,219;27,374;0,000;240,340;Inf;252,000;240,000;-11,372;3,021;-6,755;25,589
4622,000;3,336;0,873;-34,127;3,278;9,419;5,023;35,916;4,680;-25,239;-2,781;0,000;37,500;37,900;9,696;3,229;-12,101;-9,498;-13,367;-10,672;-3,219;27,374;0,000;240,240;Inf;252,000;240,000;-11,422;3,027;-6,773;25,524
4622,500;3,336;0,873;-34,127;3,278;9,419;4,988;35,908;4,641;-25,265;-2,774;0,000;37,530;38,009;9,696;3,229;-12,150;-9,509;-13,367;-10,699;-3,231;27,368;0,000;240,240;Inf;252,000;240,000;-11,410;3,032;-6,760;25,472
4623,000;3,336;0,873;-34,127;3,278;9,419;4,988;35,908;4,641;-25,265;-2,774;0,000;37,500;38,000;9,696;3,229;-12,220;-9,483;-13,427;-10,740;-3,231;27,368;0,000;240,040;Inf;252,000;240,000;-11,431;3,037;-6,731;25,495
4623,500;3,168;0,758;-35,209;3,223;9,542;4,988;35,908;4,641;-25,265;-2,774;0,000;37,500;38,000;9,405;3,319;-12,285;-9,503;-13,484;-10,758;-3,231;27,368;0,000;240,040;Inf;252,000;240,000;-11,468;3,041;-6,718;25,470
4624,000;3,168;0,758;-35,209;3,223;9,542;4,988;35,908;4,641;-25,265;-2,774;0,000;37,500;38,000;9,405;3,319;-12,273;-9,501;-13,512;-10,736;-3,231;27,368;0,000;239,940;Inf;252,000;240,000;-11,507;3,044;-6,718;25,421
4624,500;3,168;0,758;-35,209;3,223;9,542;4,988;35,908;4,641;-25,265;-2,774;0,000;37,500;38,000;9,405;3,319;-12,275;-9,499;-13,448;-10,729;-3,231;27,368;0,000;239,940;Inf;252,000;240,000;-11,505;3,046;-6,716;25,387
4625,000;3,168;0,758;-35,209;3,223;9,542;4,988;35,908;4,641;-25,265;-2,774;0,000;37,500;38,000;9,405;3,319;-12,246;-9,515;-13,526;-10,744;-3,231;27,368;0,000;239,740;Inf;252,000;240,000;-11,488;3,048;-6,719;25,375
4625,500;3,168;0,758;-35,209;3,223;9,542;5,025;35,933;4,687;-25,156;-2,778;0,000;37,536;38,066;9,405;3,319;-12,272;-9,498;-13,548;-10,739;-3,221;27,377;0,000;239,740;Inf;252,000;240,000;-11,508;3,050;-6,703;25,429
4626,000;3,168;0,758;-35,209;3,223;9,542;5,025;35,933;4,687;-25,156;-2,778;0,000;37,500;38,100;9,405;3,319;-12,303;-9,493;-13,505;-10,706;-3,221;27,377;0,000;240,440;Inf;252,000;240,000;-11,514;3,052;-6,716;25,487
4626,500;3,168;0,758;-35,209;3,223;9,542;5,025;35,933;4,687;-25,156;-2,778;0,000;37,500;38,100;9,405;3,319;-12,307;-9,508;-13,487;-10,726;-3,221;27,377;0,000;240,440;Inf;252,000;240,000;-11,502;3,053;-6,735;25,510
4627,000;2,645;0,691;-33,855;3,341;9,522;5,025;35,933;4,687;-25,156;-2,778;0,000;37,500;38,100;9,705;3,052;-12,223;-9,508;-13,492;-10,718;-3,221;27,377;0,000;240,440;Inf;252,000;240,000;-11,507;3,055;-6,743;25,573
4627,500;2,645;0,691;-33,855;3,341;9,522;5,025;35,933;4,687;-25,156;-2,778;0,000;37,500;38,100;9,705;3,052;-12,275;-9,511;-13,429;-10,695;-3,221;27,377;0,000;240,440;Inf;252,000;240,000;-11,485;3,049;-6,748;25,571
4628,000;2,645;0,691;-33,855;3,341;9,522;5,025;35,933;4,687;-25,156;-2,778;0,000;37,500;38,100;9,705;3,052;-12,180;-9,504;-13,404;-10,714;-3,221;27,377;0,000;240,240;Inf;252,000;240,000;-11,478;3,042;-6,738;25,567
4628,500;2,645;0,691;-33,855;3,341;9,522;5,025;35,933;4,687;-25,156;-2,778;0,000;37,500;38,100;9,705;3,052;-12,193;-9,491;-13,329;-10,660;-3,221;27,377;0,000;240,240;Inf;252,000;240,000;-11,451;3,035;-6,736;25,558
4629,000;2,645;0,691;-33,855;3,341;9,522;5,059;35,920;4,680;-25,182;-2,772;0,000;37,557;38,051;9,705;3,052;-12,207;-9,479;-13,343;-10,685;-3,219;27,373;0,000;239,840;Inf;252,000;240,000;-11,418;3,029;-6,736;25,537
4629,500;2,645;0,691;-33,855;3,341;9,522;5,059;35,920;4,680;-25,182;-2,772;0,000;37,600;38,100;9,705;3,052;-12,179;-9,508;-13,439;-10,699;-3,219;27,373;0,000;239,840;Inf;252,000;240,000;-11,428;3,023;-6,730;25,516
4630,000;3,019;0,789;-34,138;3,277;9,517;5,059;35,920;4,680;-25,182;-2,772;0,000;37,600;38,100;9,618;3,178;-12,208;-9,495;-13,368;-10,691;-3,219;27,373;0,000;240,140;Inf;252,000;240,000;-11,456;3,017;-6,734;25,477
4630,500;3,019;0,789;-34,138;3,277;9,517;5,059;35,920;4,680;-25,182;-2,772;0,000;37,600;38,100;9,618;3,178;-12,110;-9,497;-13,416;-10,714;-3,219;27,373;0,000;240,140;Inf;252,000;240,000;-11,441;3,017;-6,728;25,443
4631,000;3,019;0,789;-34,138;3,277;9,517;5,059;35,920;4,680;-25,182;-2,772;0,000;37,600;38,100;9,618;3,178;-12,235;-9,482;-13,416;-10,685;-3,219;27,373;0,000;240,240;Inf;252,000;240,000;-11,434;3,017;-6,707;25,435
4631,500;3,019;0,789;-34,138;3,277;9,517;5,059;35,920;4,680;-25,182;-2,772;0,000;37,600;38,100;9,618;3,178;-12,264;-9,473;-13,449;-10,727;-3,219;27,373;0,000;240,240;Inf;252,000;240,000;-11,454;3,017;-6,695;25,476
4632,000;3,019;0,789;-34,138;3,277;9,517;5,023;35,921;4,659;-25,180;-2,770;0,000;37,552;38,118;9,618;3,178;-12,193;-9,501;-13,480;-10,700;-3,215;27,375;0,000;240,440;Inf;252,000;240,000;-11,478;3,017;-6,716;25,456
4632,500;3,019;0,789;-34,138;3,277;9,517;5,023;35,921;4,659;-25,180;-2,770;0,000;37,600;38,100;9,618;3,178;-12,291;-9,485;-13,464;-10,723;-3,215;27,375;0,000;240,440;Inf;252,000;240,000;-11,469;3,017;-6,708;25,419
4633,000;3,019;0,789;-34,138;3,277;9,517;5,023;35,921;4,659;-25,180;-2,770;0,000;37,600;38,100;9,618;3,178;-12,316;-9,467;-13,534;-10,709;-3,215;27,375;0,000;240,440;Inf;252,000;240,000;-11,491;3,017;-6,704;25,395
4633,500;1,751;0,529;-34,039;3,302;9,477;5,023;35,921;4,659;-25,180;-2,770;0,000;37,600;38,100;9,632;3,255;-12,326;-9,483;-13,533;-10,696;-3,215;27,375;0,000;240,440;Inf;252,000;240,000;-11,506;3,017;-6,698;25,407
4634,000;1,751;0,529;-34,039;3,302;9,477;5,023;35,921;4,659;-25,180;-2,770;0,000;37,600;38,100;9,632;3,255;-12,347;-9,483;-13,499;-10,733;-3,215;27,375;0,000;240,240;Inf;252,000;240,000;-11,510;2,996;-6,701;25,411
4634,500;1,751;0,529;-34,039;3,302;9,477;5,023;35,921;4,659;-25,180;-2,770;0,000;37,600;38,100;9,632;3,255;-12,287;-9,502;-13,486;-10,716;-3,215;27,375;0,000;240,240;Inf;252,000;240,000;-11,516;2,976;-6,743;25,436
4635,000;1,751;0,529;-34,039;3,302;9,477;5,023;35,921;4,659;-25,180;-2,770;0,000;37,600;38,100;9,632;3,255;-12,203;-9,497;-13,506;-10,678;-3,215;27,375;0,000;240,040;Inf;252,000;240,000;-11,498;2,956;-6,730;25,513
4635,500;1,751;0,529;-34,039;3,302;9,477;5,040;35,928;4,691;-25,115;-2,757;0,000;37,577;38,107;9,632;3,255;-12,180;-9,497;-13,469;-10,709;-3,208;27,379;0,000;240,040;Inf;252,000;240,000;-11,471;2,936;-6,742;25,524
4636,000;1,751;0,529;-34,039;3,302;9,477;5,040;35,928;4,691;-25,115;-2,757;0,000;37,600;38,100;9,632;3,255;-12,194;-9,479;-13,385;-10,702;-3,208;27,379;0,000;239,740;Inf;252,000;240,000;-11,464;2,916;-6,725;25,525
4636,500;3,077;0,814;-33,730;3,281;9,445;5,040;35,928;4,691;-25,115;-2,757;0,000;37,600;38,100;9,760;3,180;-12,180;-9,498;-13,410;-10,697;-3,208;27,379;0,000;239,740;Inf;252,000;240,000;-11,440;2,897;-6,715;25,448
4637,000;3,077;0,814;-33,730;3,281;9,445;5,040;35,928;4,691;-25,115;-2,757;0,000;37,600;38,100;9,760;3,180;-12,270;-9,451;-13,399;-10,671;-3,208;27,379;0,000;240,040;Inf;252,000;240,000;-11,446;2,900;-6,706;25,429
4637,500;3,077;0,814;-33,730;3,281;9,445;5,040;35,928;4,691;-25,115;-2,757;0,000;37,600;38,100;9,760;3,180;-12,140;-9,487;-13,439;-10,694;-3,208;27,379;0,000;240,040;Inf;252,000;240,000;-11,448;2,903;-6,738;25,376
4638,000;3,077;0,814;-33,730;3,281;9,445;5,040;35,928;4,691;-25,115;-2,757;0,000;37,600;38,100;9,760;3,180;-12,202;-9,485;-13,402;-10,716;-3,208;27,379;0,000;240,440;Inf;252,000;240,000;-11,440;2,906;-6,731;25,334
4638,500;3,077;0,814;-33,730;3,281;9,445;5,054;35,929;4,671;-25,189;-2,776;0,000;37,589;38,138;9,760;3,180;-12,125;-9,488;-13,419;-10,710;-3,212;27,381;0,000;240,440;Inf;252,000;240,000;-11,451;2,909;-6,730;25,304
4639,000;3,077;0,814;-33,730;3,281;9,445;5,054;35,929;4,671;-25,189;-2,776;0,000;37,600;38,100;9,760;3,180;-12,208;-9,486;-13,515;-10,744;-3,212;27,381;0,000;240,340;Inf;252,000;240,000;-11,436;2,912;-6,711;25,258
4639,500;3,058;0,739;-35,209;3,258;9,539;5,054;35,929;4,671;-25,189;-2,776;0,000;37,600;38,100;9,465;3,305;-12,269;-9,512;-13,544;-10,708;-3,212;27,381;0,000;240,340;Inf;252,000;240,000;-11,488;2,914;-6,706;25,231
4640,000;3,058;0,739;-35,209;3,258;9,539;5,054;35,929;4,671;-25,189;-2,776;0,000;37,600;38,100;9,465;3,305;-12,269;-9,495;-13,429;-10,690;-3,212;27,381;0,000;240,340;Inf;252,000;240,000;-11,508;2,917;-6,735;25,140
4640,500;3,058;0,739;-35,209;3,258;9,539;5,054;35,929;4,671;-25,189;-2,776;0,000;37,600;38,100;9,465;3,305;-12,169;-9,496;-13,446;-10,700;-3,212;27,381;0,000;240,340;Inf;252,000;240,000;-11,471;2,919;-6,729;25,057
4641,000;3,058;0,739;-35,209;3,258;9,539;5,054;35,929;4,671;-25,189;-2,776;0,000;37,600;38,100;9,465;3,305;-12,223;-9,507;-13,453;-10,695;-3,212;27,381;0,000;240,140;Inf;252,000;240,000;-11,453;2,921;-6,729;24,983
4641,500;3,058;0,739;-35,209;3,258;9,539;5,054;35,929;4,671;-25,189;-2,776;0,000;37,600;38,100;9,465;3,305;-12,242;-9,496;-13,450;-10,699;-3,212;27,381;0,000;240,140;Inf;252,000;240,000;-11,469;2,923;-6,734;24,899
4642,000;3,058;0,739;-35,209;3,258;9,539;4,993;35,930;4,669;-25,169;-2,780;0,000;37,586;38,112;9,465;3,305;-12,238;-9,451;-13,388;-10,679;-3,215;27,374;0,000;240,540;Inf;252,000;240,000;-11,472;2,926;-6,753;24,853
4642,500;3,058;0,739;-35,209;3,258;9,539;4,993;35,930;4,669;-25,169;-2,780;0,000;37,600;38,100;9,465;3,305;-12,269;-9,496;-13,396;-10,688;-3,215;27,374;0,000;240,540;Inf;252,000;240,000;-11,439;2,928;-6,749;24,815
4643,000;2,870;0,743;-33,633;3,290;9,482;4,993;35,930;4,669;-25,169;-2,780;0,000;37,600;38,100;9,754;3,186;-12,106;-9,485;-13,339;-10,670;-3,215;27,374;0,000;240,540;Inf;252,000;240,000;-11,419;2,930;-6,749;24,803
4643,500;2,870;0,743;-33,633;3,290;9,482;4,993;35,930;4,669;-25,169;-2,780;0,000;37,600;38,100;9,754;3,186;-12,176;-9,489;-13,381;-10,689;-3,215;27,374;0,000;240,540;Inf;252,000;240,000;-11,400;2,929;-6,743;24,798
4644,000;2,870;0,743;-33,633;3,290;9,482;4,993;35,930;4,669;-25,169;-2,780;0,000;37,600;38,100;9,754;3,186;-12,181;-9,501;-13,400;-10,662;-3,215;27,374;0,000;240,340;Inf;252,000;240,000;-11,434;2,928;-6,752;24,815
4644,500;2,870;0,743;-33,633;3,290;9,482;4,993;35,930;4,669;-25,169;-2,780;0,000;37,600;38,100;9,754;3,186;-12,214;-9,484;-13,384;-10,693;-3,215;27,374;0,000;240,340;Inf;252,000;240,000;-11,436;2,927;-6,738;24,838
4645,000;2,870;0,743;-33,633;3,290;9,482;5,025;35,949;4,667;-25,209;-2,759;0,000;37,605;38,176;9,754;3,186;-12,141;-9,488;-13,374;-10,655;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,444;2,926;-6,754;24,824
4645,500;2,870;0,743;-33,633;3,290;9,482;5,025;35,949;4,667;-25,209;-2,759;0,000;37,600;38,200;9,754;3,186;-12,192;-9,477;-13,394;-10,694;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,414;2,925;-6,758;24,775
4646,000;3,071;0,790;-34,716;3,239;9,538;5,025;35,949;4,667;-25,209;-2,759;0,000;37,600;38,200;9,544;3,166;-12,126;-9,484;-13,337;-10,643;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,439;2,924;-6,750;24,742
4646,500;3,071;0,790;-34,716;3,239;9,538;5,025;35,949;4,667;-25,209;-2,759;0,000;37,600;38,200;9,544;3,166;-12,172;-9,469;-13,373;-10,676;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,397;2,927;-6,728;24,706
4647,000;3,071;0,790;-34,716;3,239;9,538;5,025;35,949;4,667;-25,209;-2,759;0,000;37,600;38,200;9,544;3,166;-12,238;-9,476;-13,430;-10,702;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,423;2,929;-6,729;24,683
4647,500;3,071;0,790;-34,716;3,239;9,538;5,025;35,949;4,667;-25,209;-2,759;0,000;37,600;38,200;9,544;3,166;-12,240;-9,466;-13,434;-10,704;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,461;2,931;-6,710;24,666
4648,000;3,071;0,790;-34,716;3,239;9,538;5,025;35,949;4,667;-25,209;-2,759;0,000;37,600;38,200;9,544;3,166;-12,275;-9,472;-13,488;-10,719;-3,205;27,394;0,000;240,140;Inf;252,000;240,000;-11,461;2,934;-6,703;24,667
4648,500;3,071;0,790;-34,716;3,239;9,538;5,042;35,956;4,694;-25,125;-2,773;0,000;37,610;38,190;9,544;3,166;-12,231;-9,483;-13,510;-10,691;-3,214;27,383;0,000;240,140;Inf;252,000;240,000;-11,488;2,936;-6,720;24,655
4649,000;3,071;0,790;-34,716;3,239;9,538;5,042;35,956;4,694;-25,125;-2,773;0,000;37,600;38,200;9,544;3,166;-12,240;-9,467;-13,432;-10,690;-3,214;27,383;0,000;240,740;Inf;252,000;240,000;-11,479;2,938;-6,721;24,659
4649,500;2,750;0,687;-34,599;3,253;9,501;5,042;35,956;4,694;-25,125;-2,773;0,000;37,600;38,200;9,706;3,326;-12,285;-9,497;-13,462;-10,711;-3,214;27,383;0,000;240,740;Inf;252,000;240,000;-11,457;2,940;-6,721;24,620
4650,000;2,750;0,687;-34,599;3,253;9,501;5,042;35,956;4,694;-25,125;-2,773;0,000;37,600;38,200;9,706;3,326;-12,261;-9,460;-13,434;-10,672;-3,214;27,383;0,000;241,040;Inf;252,000;240,000;-11,489;2,937;-6,730;24,578
4650,500;2,750;0,687;-34,599;3,253;9,501;5,042;35,956;4,694;-25,125;-2,773;0,000;37,600;38,200;9,706;3,326;-12,220;-9,481;-13,463;-10,707;-3,214;27,383;0,000;241,040;Inf;251,000;240,000;-11,457;2,934;-6,726;24,535
4651,000;2,750;0,687;-34,599;3,253;9,501;5,042;35,956;4,694;-25,125;-2,773;0,000;37,600;38,200;9,706;3,326;-12,210;-9,484;-13,416;-10,696;-3,214;27,383;0,000;240,640;Inf;251,000;240,000;-11,468;2,931;-6,727;24,500
4651,500;2,750;0,687;-34,599;3,253;9,501;5,084;35,952;4,679;-25,172;-2,773;0,000;37,625;38,175;9,706;3,326;-12,169;-9,512;-13,432;-10,666;-3,209;27,385;0,000;240,640;Inf;251,000;240,000;-11,452;2,928;-6,714;24,437
4652,000;2,750;0,687;-34,599;3,253;9,501;5,084;35,952;4,679;-25,172;-2,773;0,000;37,600;38,200;9,706;3,326;-12,227;-9,508;-13,441;-10,725;-3,209;27,385;0,000;240,240;Inf;251,000;240,000;-11,445;2,925;-6,736;24,387
4652,500;3,171;0,765;-35,209;3,275;9,570;5,084;35,952;4,679;-25,172;-2,773;0,000;37,600;38,200;9,559;3,187;-12,196;-9,473;-13,437;-10,682;-3,209;27,385;0,000;240,240;Inf;251,000;240,000;-11,475;2,922;-6,699;24,330
4653,000;3,171;0,765;-35,209;3,275;9,570;5,084;35,952;4,679;-25,172;-2,773;0,000;37,600;38,200;9,559;3,187;-12,259;-9,498;-13,534;-10,714;-3,209;27,385;0,000;240,040;Inf;251,000;240,000;-11,447;2,926;-6,700;24,287
4653,500;3,171;0,765;-35,209;3,275;9,570;5,084;35,952;4,679;-25,172;-2,773;0,000;37,600;38,200;9,559;3,187;-12,252;-9,484;-13,473;-10,703;-3,209;27,385;0,000;240,040;Inf;251,000;240,000;-11,501;2,930;-6,721;24,273
4654,000;3,171;0,765;-35,209;3,275;9,570;5,084;35,952;4,679;-25,172;-2,773;0,000;37,600;38,200;9,559;3,187;-12,286;-9,482;-13,541;-10,748;-3,209;27,385;0,000;239,140;Inf;251,000;240,000;-11,478;2,934;-6,713;24,271
4654,500;3,171;0,765;-35,209;3,275;9,570;5,084;35,952;4,679;-25,172;-2,773;0,000;37,600;38,200;9,559;3,187;-12,319;-9,493;-13,507;-10,723;-3,209;27,385;0,000;239,140;Inf;251,000;240,000;-11,514;2,938;-6,705;24,280
4655,000;3,171;0,765;-35,209;3,275;9,570;5,042;35,959;4,682;-25,133;-2,770;0,000;37,639;38,165;9,559;3,187;-12,299;-9,482;-13,462;-10,723;-3,215;27,381;0,000;238,640;Inf;251,000;240,000;-11,511;2,942;-6,703;24,275
4655,500;3,171;0,765;-35,209;3,275;9,570;5,042;35,959;4,682;-25,133;-2,770;0,000;37,600;38,200;9,559;3,187;-12,241;-9,492;-13,521;-10,726;-3,215;27,381;0,000;238,640;Inf;252,000;240,000;-11,491;2,946;-6,687;24,374
4656,000;2,758;0,737;-34,678;3,250;9,555;5,042;35,959;4,682;-25,133;-2,770;0,000;37,600;38,200;9,638;3,399;-12,309;-9,441;-13,484;-10,690;-3,215;27,381;0,000;238,740;Inf;252,000;240,000;-11,495;2,950;-6,734;24,686
4656,500;2,758;0,737;-34,678;3,250;9,555;5,042;35,959;4,682;-25,133;-2,770;0,000;37,600;38,200;9,638;3,399;-12,293;-9,471;-13,454;-10,697;-3,215;27,381;0,000;238,740;Inf;253,000;240,000;-11,481;2,946;-6,732;24,803
4657,000;2,758;0,737;-34,678;3,250;9,555;5,042;35,959;4,682;-25,133;-2,770;0,000;37,600;38,200;9,638;3,399;-12,268;-9,485;-13,530;-10,713;-3,215;27,381;0,000;239,840;Inf;253,000;240,000;-11,479;2,943;-6,714;24,972
4657,500;2,758;0,737;-34,678;3,250;9,555;5,042;35,959;4,682;-25,133;-2,770;0,000;37,600;38,200;9,638;3,399;-12,306;-9,486;-13,496;-10,747;-3,215;27,381;0,000;239,840;Inf;253,000;240,000;-11,499;2,940;-6,710;24,994
4658,000;2,758;0,737;-34,678;3,250;9,555;5,077;35,963;4,703;-25,121;-2,770;0,000;37,655;38,226;9,638;3,399;-12,339;-9,484;-13,485;-10,728;-3,211;27,382;0,000;239,540;Inf;253,000;240,000;-11,509;2,937;-6,701;25,016
4658,500;2,758;0,737;-34,678;3,250;9,555;5,077;35,963;4,703;-25,121;-2,770;0,000;37,700;38,200;9,638;3,399;-12,234;-9,481;-13,455;-10,687;-3,211;27,382;0,000;239,540;Inf;253,000;240,000;-11,509;2,934;-6,729;25,053
4659,000;3,569;0,859;-35,209;3,290;9,602;5,077;35,963;4,703;-25,121;-2,770;0,000;37,700;38,200;9,583;3,249;-12,157;-9,511;-13,427;-10,711;-3,211;27,382;0,000;239,640;Inf;253,000;240,000;-11,464;2,931;-6,743;25,071
4659,500;3,569;0,859;-35,209;3,290;9,602;5,077;35,963;4,703;-25,121;-2,770;0,000;37,700;38,200;9,583;3,249;-12,282;-9,511;-13,475;-10,724;-3,211;27,382;0,000;239,640;Inf;253,000;240,000;-11,452;2,942;-6,737;25,147
4660,000;3,569;0,859;-35,209;3,290;9,602;5,077;35,963;4,703;-25,121;-2,770;0,000;37,700;38,200;9,583;3,249;-12,240;-9,481;-13,510;-10,705;-3,211;27,382;0,000;240,040;Inf;253,000;240,000;-11,498;2,952;-6,730;25,170
4660,500;3,569;0,859;-35,209;3,290;9,602;5,077;35,963;4,703;-25,121;-2,770;0,000;37,700;38,200;9,583;3,249;-12,246;-9,508;-13,501;-10,720;-3,211;27,382;0,000;240,040;Inf;253,000;240,000;-11,484;2,962;-6,732;25,227
4661,000;3,569;0,859;-35,209;3,290;9,602;5,034;35,951;4,676;-25,162;-2,784;0,000;37,655;38,202;9,583;3,249;-12,223;-9,505;-13,508;-10,726;-3,231;27,376;0,000;240,640;Inf;253,000;240,000;-11,494;2,972;-6,707;25,236
4661,500;3,569;0,859;-35,209;3,290;9,602;5,034;35,951;4,676;-25,162;-2,784;0,000;37,700;38,200;9,583;3,249;-12,284;-9,491;-13,516;-10,712;-3,231;27,376;0,000;240,640;Inf;253,000;240,000;-11,490;2,982;-6,714;25,253
4662,000;3,569;0,859;-35,209;3,290;9,602;5,034;35,951;4,676;-25,162;-2,784;0,000;37,700;38,200;9,583;3,249;-12,268;-9,491;-13,541;-10,707;-3,231;27,376;0,000;241,040;Inf;253,000;240,000;-11,501;2,992;-6,702;25,279
4662,500;2,627;0,688;-34,107;3,332;9,524;5,034;35,951;4,676;-25,162;-2,784;0,000;37,700;38,200;9,564;3,107;-12,241;-9,494;-13,483;-10,692;-3,231;27,376;0,000;241,040;Inf;252,000;240,000;-11,502;3,001;-6,705;25,326
4663,000;2,627;0,688;-34,107;3,332;9,524;5,034;35,951;4,676;-25,162;-2,784;0,000;37,700;38,200;9,564;3,107;-12,249;-9,495;-13,460;-10,704;-3,231;27,376;0,000;241,340;Inf;252,000;240,000;-11,477;2,995;-6,719;25,372
4663,500;2,627;0,688;-34,107;3,332;9,524;5,034;35,951;4,676;-25,162;-2,784;0,000;37,700;38,200;9,564;3,107;-12,225;-9,488;-13,442;-10,698;-3,231;27,376;0,000;241,340;Inf;251,000;240,000;-11,477;2,989;-6,714;25,401
4664,000;2,627;0,688;-34,107;3,332;9,524;5,034;35,951;4,676;-25,162;-2,784;0,000;37,700;38,200;9,564;3,107;-12,205;-9,464;-13,443;-10,698;-3,231;27,376;0,000;241,540;Inf;251,000;240,000;-11,463;2,983;-6,721;25,401
4664,500;2,627;0,688;-34,107;3,332;9,524;5,007;35,964;4,698;-25,140;-2,777;0,000;37,678;38,325;9,564;3,107;-12,180;-9,494;-13,476;-10,682;-3,208;27,387;0,000;241,540;Inf;250,000;240,000;-11,453;2,977;-6,699;25,418
4665,000;2,627;0,688;-34,107;3,332;9,524;5,007;35,964;4,698;-25,140;-2,777;0,000;37,700;38,300;9,564;3,107;-12,249;-9,467;-13,423;-10,670;-3,208;27,387;0,000;240,940;Inf;250,000;240,000;-11,458;2,971;-6,696;25,423
4665,500;3,116;0,803;-33,686;3,307;9,537;5,007;35,964;4,698;-25,140;-2,777;0,000;37,700;38,300;9,740;3,176;-12,235;-9,486;-13,478;-10,662;-3,208;27,387;0,000;240,940;Inf;250,000;240,000;-11,452;2,966;-6,693;25,421
4666,000;3,116;0,803;-33,686;3,307;9,537;5,007;35,964;4,698;-25,140;-2,777;0,000;37,700;38,300;9,740;3,176;-12,229;-9,511;-13,514;-10,680;-3,208;27,387;0,000;240,840;Inf;250,000;240,000;-11,465;2,968;-6,710;25,419
4666,500;3,116;0,803;-33,686;3,307;9,537;5,007;35,964;4,698;-25,140;-2,777;0,000;37,700;38,300;9,740;3,176;-12,195;-9,498;-13,396;-10,694;-3,208;27,387;0,000;240,840;Inf;250,000;240,000;-11,483;2,971;-6,703;25,408
4667,000;3,116;0,803;-33,686;3,307;9,537;5,007;35,964;4,698;-25,140;-2,777;0,000;37,700;38,300;9,740;3,176;-12,124;-9,481;-13,426;-10,699;-3,208;27,387;0,000;237,840;Inf;250,000;240,000;-11,446;2,973;-6,690;25,387
4667,500;3,116;0,803;-33,686;3,307;9,537;5,045;35,962;4,663;-25,179;-2,788;0,000;37,681;38,303;9,740;3,176;-12,246;-9,467;-13,520;-10,726;-3,220;27,373;0,000;237,840;Inf;251,000;240,000;-11,432;2,975;-6,700;25,390
4668,000;3,116;0,803;-33,686;3,307;9,537;5,045;35,962;4,663;-25,179;-2,788;0,000;37,700;38,300;9,740;3,176;-12,199;-9,476;-13,494;-10,725;-3,220;27,373;0,000;238,440;Inf;251,000;240,000;-11,490;2,978;-6,693;25,427
4668,500;3,116;0,803;-33,686;3,307;9,537;5,045;35,962;4,663;-25,179;-2,788;0,000;37,700;38,300;9,740;3,176;-12,265;-9,433;-13,394;-10,672;-3,220;27,373;0,000;238,440;Inf;252,000;240,000;-11,473;2,980;-6,697;25,407
4669,000;3,070;0,746;-35,209;3,279;9,600;5,045;35,962;4,663;-25,179;-2,788;0,000;37,700;38,300;9,413;3,233;-12,273;-9,500;-13,531;-10,713;-3,220;27,373;0,000;238,540;Inf;252,000;240,000;-11,441;2,982;-6,683;25,415
4669,500;3,070;0,746;-35,209;3,279;9,600;5,045;35,962;4,663;-25,179;-2,788;0,000;37,700;38,300;9,413;3,233;-12,250;-9,510;-13,522;-10,751;-3,220;27,373;0,000;238,540;Inf;253,000;240,000;-11,504;2,984;-6,702;25,435
4670,000;3,070;0,746;-35,209;3,279;9,600;5,045;35,962;4,663;-25,179;-2,788;0,000;37,700;38,300;9,413;3,233;-12,311;-9,508;-13,545;-10,742;-3,220;27,373;0,000;239,340;Inf;253,000;240,000;-11,508;2,985;-6,694;25,417
4670,500;3,070;0,746;-35,209;3,279;9,600;5,045;35,962;4,663;-25,179;-2,788;0,000;37,700;38,300;9,413;3,233;-12,300;-9,517;-13,587;-10,745;-3,220;27,373;0,000;239,340;Inf;253,000;240,000;-11,527;2,987;-6,699;25,446
4671,000;3,070;0,746;-35,209;3,279;9,600;5,114;35,975;4,693;-25,125;-2,780;0,000;37,700;38,298;9,413;3,233;-12,300;-9,508;-13,567;-10,737;-3,220;27,382;0,000;239,440;Inf;253,000;240,000;-11,537;2,988;-6,707;25,446
4671,500;3,070;0,746;-35,209;3,279;9,600;5,114;35,975;4,693;-25,125;-2,780;0,000;37,700;38,300;9,413;3,233;-12,267;-9,507;-13,538;-10,747;-3,220;27,382;0,000;239,440;Inf;253,000;240,000;-11,528;2,989;-6,699;25,425
4672,000;2,734;0,720;-34,491;3,326;9,549;5,114;35,975;4,693;-25,125;-2,780;0,000;37,700;38,300;9,586;3,154;-12,265;-9,502;-13,522;-10,746;-3,220;27,382;0,000;239,540;Inf;253,000;240,000;-11,515;2,991;-6,721;25,408
4672,500;2,734;0,720;-34,491;3,326;9,549;5,114;35,975;4,693;-25,125;-2,780;0,000;37,700;38,300;9,586;3,154;-12,292;-9,509;-13,556;-10,762;-3,220;27,382;0,000;239,540;Inf;253,000;240,000;-11,509;2,986;-6,706;25,366
4673,000;2,734;0,720;-34,491;3,326;9,549;5,114;35,975;4,693;-25,125;-2,780;0,000;37,700;38,300;9,586;3,154;-12,364;-9,522;-13,588;-10,768;-3,220;27,382;0,000;241,740;Inf;253,000;240,000;-11,530;2,982;-6,705;25,321
4673,500;2,734;0,720;-34,491;3,326;9,549;5,114;35,975;4,693;-25,125;-2,780;0,000;37,700;38,300;9,586;3,154;-12,262;-9,529;-13,529;-10,724;-3,220;27,382;0,000;241,740;Inf;252,000;240,000;-11,561;2,978;-6,737;25,315
4674,000;2,734;0,720;-34,491;3,326;9,549;5,128;35,967;4,673;-25,178;-2,794;0,000;37,701;38,252;9,586;3,154;-12,302;-9,496;-13,457;-10,713;-3,230;27,372;0,000;242,140;Inf;252,000;240,000;-11,511;2,974;-6,732;25,312
4674,500;2,734;0,720;-34,491;3,326;9,549;5,128;35,967;4,673;-25,178;-2,794;0,000;37,700;38,300;9,586;3,154;-12,251;-9,396;-13,340;-10,585;-3,230;27,372;0,000;242,140;Inf;251,000;240,000;-11,492;2,970;-6,733;25,336
4675,000;2,734;0,720;-34,491;3,326;9,549;5,128;35,967;4,673;-25,178;-2,794;0,000;37,700;38,300;9,586;3,154;-12,190;-9,511;-13,466;-10,700;-3,230;27,372;0,000;241,540;Inf;251,000;240,000;-11,393;2,966;-6,757;25,310
4675,500;3,388;0,891;-34,081;3,305;9,507;5,128;35,967;4,673;-25,178;-2,794;0,000;37,700;38,300;9,618;3,156;-12,207;-9,506;-13,414;-10,718;-3,230;27,372;0,000;241,540;Inf;250,000;240,000;-11,467;2,963;-6,760;25,280
4676,000;3,388;0,891;-34,081;3,305;9,507;5,128;35,967;4,673;-25,178;-2,794;0,000;37,700;38,300;9,618;3,156;-12,179;-9,529;-13,469;-10,724;-3,230;27,372;0,000;241,740;Inf;250,000;240,000;-11,461;2,970;-6,764;25,317
4676,500;3,388;0,891;-34,081;3,305;9,507;5,128;35,967;4,673;-25,178;-2,794;0,000;37,700;38,300;9,618;3,156;-12,250;-9,472;-13,414;-10,692;-3,230;27,372;0,000;241,740;Inf;249,000;240,000;-11,475;2,976;-6,768;25,392
4677,000;3,388;0,891;-34,081;3,305;9,507;5,128;35,967;4,673;-25,178;-2,794;0,000;37,700;38,300;9,618;3,156;-12,266;-9,532;-13,491;-10,772;-3,230;27,372;0,000;239,340;Inf;249,000;240,000;-11,457;2,983;-6,751;25,416
4677,500;3,388;0,891;-34,081;3,305;9,507;5,082;35,965;4,687;-25,242;-2,775;0,000;37,713;38,309;9,618;3,156;-12,298;-9,520;-13,521;-10,756;-3,218;27,381;0,000;239,340;Inf;249,000;240,000;-11,515;2,990;-6,758;25,404
4678,000;3,388;0,891;-34,081;3,305;9,507;5,082;35,965;4,687;-25,242;-2,775;0,000;37,700;38,300;9,618;3,156;-12,247;-9,528;-13,487;-10,745;-3,218;27,381;0,000;239,940;Inf;249,000;240,000;-11,524;2,996;-6,769;25,401
4678,500;2,899;0,737;-34,964;3,206;9,561;5,082;35,965;4,687;-25,242;-2,775;0,000;37,700;38,300;9,599;3,447;-12,279;-9,519;-13,556;-10,753;-3,218;27,381;0,000;239,940;Inf;249,000;240,000;-11,502;3,003;-6,761;25,373
4679,000;2,899;0,737;-34,964;3,206;9,561;5,082;35,965;4,687;-25,242;-2,775;0,000;37,700;38,300;9,599;3,447;-12,324;-9,485;-13,525;-10,750;-3,218;27,381;0,000;239,740;Inf;249,000;240,000;-11,527;3,001;-6,745;25,358
4679,500;2,899;0,737;-34,964;3,206;9,561;5,082;35,965;4,687;-25,242;-2,775;0,000;37,700;38,300;9,599;3,447;-12,326;-9,534;-13,565;-10,780;-3,218;27,381;0,000;239,740;Inf;249,000;240,000;-11,521;2,999;-6,755;25,356
4680,000;2,899;0,737;-34,964;3,206;9,561;5,082;35,965;4,687;-25,242;-2,775;0,000;37,700;38,300;9,599;3,447;-12,303;-9,525;-13,571;-10,771;-3,218;27,381;0,000;237,540;Inf;249,000;240,000;-11,551;2,998;-6,756;25,369
4680,500;2,899;0,737;-34,964;3,206;9,561;5,098;35,993;4,690;-25,176;-2,779;0,000;37,720;38,329;9,599;3,447;-12,364;-9,511;-13,537;-10,753;-3,214;27,376;0,000;237,540;Inf;250,000;240,000;-11,543;2,996;-6,752;25,328
4681,000;2,899;0,737;-34,964;3,206;9,561;5,098;35,993;4,690;-25,176;-2,779;0,000;37,700;38,300;9,599;3,447;-12,326;-9,545;-13,546;-10,760;-3,214;27,376;0,000;237,040;Inf;250,000;240,000;-11,541;2,995;-6,774;25,250
4681,500;2,899;0,737;-34,964;3,206;9,561;5,098;35,993;4,690;-25,176;-2,779;0,000;37,700;38,300;9,599;3,447;-12,276;-9,541;-13,592;-10,773;-3,214;27,376;0,000;237,040;Inf;251,000;240,000;-11,544;2,993;-6,778;25,253
4682,000;2,595;0,690;-33,345;3,269;9,545;5,098;35,993;4,690;-25,176;-2,779;0,000;37,700;38,300;9,729;3,175;-12,323;-9,536;-13,577;-10,791;-3,214;27,376;0,000;236,940;Inf;251,000;240,000;-11,545;2,991;-6,775;25,252
4682,500;2,595;0,690;-33,345;3,269;9,545;5,098;35,993;4,690;-25,176;-2,779;0,000;37,700;38,300;9,729;3,175;-12,314;-9,533;-13,532;-10,773;-3,214;27,376;0,000;236,940;Inf;252,000;240,000;-11,557;2,985;-6,775;25,266
4683,000;2,595;0,690;-33,345;3,269;9,545;5,098;35,993;4,690;-25,176;-2,779;0,000;37,700;38,300;9,729;3,175;-12,324;-9,518;-13,526;-10,754;-3,214;27,376;0,000;238,740;Inf;252,000;240,000;-11,538;2,979;-6,791;25,297
4683,500;2,595;0,690;-33,345;3,269;9,545;5,098;35,993;4,690;-25,176;-2,779;0,000;37,700;38,300;9,729;3,175;-12,323;-9,513;-13,508;-10,715;-3,214;27,376;0,000;238,740;Inf;253,000;240,000;-11,530;2,972;-6,770;25,314
4684,000;2,595;0,690;-33,345;3,269;9,545;5,017;35,979;4,704;-25,209;-2,777;0,000;37,729;38,319;9,729;3,175;-12,210;-9,566;-13,495;-10,759;-3,218;27,372;0,000;238,840;Inf;253,000;240,000;-11,515;2,966;-6,791;25,308
4684,500;2,595;0,690;-33,345;3,269;9,545;5,017;35,979;4,704;-25,209;-2,777;0,000;37,700;38,300;9,729;3,175;-12,279;-9,526;-13,393;-10,715;-3,218;27,372;0,000;238,840;Inf;254,000;240,000;-11,508;2,960;-6,796;25,286
4685,000;3,540;0,841;-35,209;3,260;9,585;5,017;35,979;4,704;-25,209;-2,777;0,000;37,700;38,300;9,439;3,308;-12,294;-9,522;-13,477;-10,736;-3,218;27,372;0,000;239,040;Inf;254,000;240,000;-11,478;2,954;-6,781;25,282
4685,500;3,540;0,841;-35,209;3,260;9,585;5,017;35,979;4,704;-25,209;-2,777;0,000;37,700;38,300;9,439;3,308;-12,344;-9,522;-13,490;-10,756;-3,218;27,372;0,000;239,040;Inf;254,000;240,000;-11,507;2,964;-6,783;25,233
4686,000;3,540;0,841;-35,209;3,260;9,585;5,017;35,979;4,704;-25,209;-2,777;0,000;37,700;38,300;9,439;3,308;-12,251;-9,522;-13,527;-10,717;-3,218;27,372;0,000;243,540;Inf;254,000;240,000;-11,528;2,973;-6,771;25,228
4686,500;3,540;0,841;-35,209;3,260;9,585;5,017;35,979;4,704;-25,209;-2,777;0,000;37,700;38,300;9,439;3,308;-12,248;-9,537;-13,437;-10,746;-3,218;27,372;0,000;243,540;Inf;253,000;240,000;-11,504;2,982;-6,802;25,237
4687,000;3,540;0,841;-35,209;3,260;9,585;5,074;35,980;4,673;-25,277;-2,785;0,000;37,729;38,312;9,439;3,308;-12,211;-9,518;-13,405;-10,699;-3,218;27,373;0,000;242,640;Inf;253,000;240,000;-11,492;2,991;-6,800;25,232
4687,500;3,540;0,841;-35,209;3,260;9,585;5,074;35,980;4,673;-25,277;-2,785;0,000;37,700;38,300;9,439;3,308;-12,175;-9,532;-13,471;-10,756;-3,218;27,373;0,000;242,640;Inf;252,000;240,000;-11,458;3,000;-6,795;25,234
4688,000;3,027;0,830;-33,676;3,300;9,503;5,074;35,980;4,673;-25,277;-2,785;0,000;37,700;38,300;9,661;3,188;-12,247;-9,532;-13,423;-10,713;-3,218;27,373;0,000;242,940;Inf;252,000;240,000;-11,484;3,009;-6,788;25,286
4688,500;3,027;0,830;-33,676;3,300;9,503;5,074;35,980;4,673;-25,277;-2,785;0,000;37,700;38,300;9,661;3,188;-12,182;-9,500;-13,414;-10,716;-3,218;27,373;0,000;242,940;Inf;251,000;240,000;-11,479;3,010;-6,794;25,290
4689,000;3,027;0,830;-33,676;3,300;9,503;5,074;35,980;4,673;-25,277;-2,785;0,000;37,700;38,300;9,661;3,188;-12,210;-9,544;-13,512;-10,725;-3,218;27,373;0,000;242,940;Inf;251,000;240,000;-11,453;3,010;-6,784;25,304
