t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4689,500;3,027;0,830;-33,676;3,300;9,503;5,074;35,980;4,673;-25,277;-2,785;0,000;37,700;38,300;9,661;3,188;-12,265;-9,516;-13,421;-10,720;-3,218;27,373;0,000;242,940;Inf;250,000;240,000;-11,498;3,010;-6,789;25,273
4690,000;3,027;0,830;-33,676;3,300;9,503;5,074;35,980;4,673;-25,277;-2,785;0,000;37,700;38,300;9,661;3,188;-12,309;-9,530;-13,466;-10,767;-3,218;27,373;0,000;240,840;Inf;250,000;240,000;-11,481;3,010;-6,794;25,274
4690,500;3,027;0,830;-33,676;3,300;9,503;5,085;35,982;4,686;-25,311;-2,782;0,000;37,741;38,172;9,661;3,188;-12,229;-9,535;-13,476;-10,720;-3,225;27,370;0,000;240,840;Inf;250,000;240,000;-11,518;3,011;-6,772;25,286
4691,000;3,027;0,830;-33,676;3,300;9,503;5,085;35,982;4,686;-25,311;-2,782;0,000;37,700;38,200;9,661;3,188;-12,246;-9,509;-13,489;-10,743;-3,225;27,370;0,000;240,740;Inf;250,000;240,000;-11,490;3,011;-6,781;25,285
4691,500;3,379;0,789;-35,209;3,204;9,565;5,085;35,982;4,686;-25,311;-2,782;0,000;37,700;38,200;9,543;3,281;-12,231;-9,532;-13,476;-10,729;-3,225;27,370;0,000;240,740;Inf;250,000;240,000;-11,497;3,011;-6,790;25,299
4692,000;3,379;0,789;-35,209;3,204;9,565;5,085;35,982;4,686;-25,311;-2,782;0,000;37,700;38,200;9,543;3,281;-12,216;-9,532;-13,492;-10,749;-3,225;27,370;0,000;240,640;Inf;250,000;240,000;-11,492;3,017;-6,774;25,309
4692,500;3,379;0,789;-35,209;3,204;9,565;5,085;35,982;4,686;-25,311;-2,782;0,000;37,700;38,200;9,543;3,281;-12,296;-9,542;-13,477;-10,763;-3,225;27,370;0,000;240,640;Inf;250,000;240,000;-11,497;3,023;-6,762;25,288
4693,000;3,379;0,789;-35,209;3,204;9,565;5,085;35,982;4,686;-25,311;-2,782;0,000;37,700;38,200;9,543;3,281;-12,233;-9,573;-13,541;-10,775;-3,225;27,370;0,000;238,740;Inf;250,000;240,000;-11,520;3,029;-6,797;25,312
4693,500;3,379;0,789;-35,209;3,204;9,565;5,089;35,996;4,672;-25,275;-2,784;0,000;37,752;38,354;9,543;3,281;-12,319;-9,562;-13,495;-10,771;-3,210;27,370;0,000;238,740;Inf;251,000;240,000;-11,530;3,035;-6,796;25,365
4694,000;3,379;0,789;-35,209;3,204;9,565;5,089;35,996;4,672;-25,275;-2,784;0,000;37,800;38,400;9,543;3,281;-12,271;-9,541;-13,580;-10,805;-3,210;27,370;0,000;238,640;Inf;251,000;240,000;-11,537;3,040;-6,786;25,369
4694,500;2,541;0,719;-33,962;3,332;9,455;5,089;35,996;4,672;-25,275;-2,784;0,000;37,800;38,400;9,666;3,264;-12,322;-9,523;-13,576;-10,780;-3,210;27,370;0,000;238,640;Inf;252,000;240,000;-11,549;3,046;-6,785;25,329
4695,000;2,541;0,719;-33,962;3,332;9,455;5,089;35,996;4,672;-25,275;-2,784;0,000;37,800;38,400;9,666;3,264;-12,366;-9,548;-13,661;-10,816;-3,210;27,370;0,000;238,540;Inf;252,000;240,000;-11,550;3,038;-6,773;25,329
4695,500;2,541;0,719;-33,962;3,332;9,455;5,089;35,996;4,672;-25,275;-2,784;0,000;37,800;38,400;9,666;3,264;-12,294;-9,561;-13,575;-10,755;-3,210;27,370;0,000;238,540;Inf;253,000;240,000;-11,598;3,030;-6,817;25,173
4696,000;2,541;0,719;-33,962;3,332;9,455;5,089;35,996;4,672;-25,275;-2,784;0,000;37,800;38,400;9,666;3,264;-12,275;-9,572;-13,512;-10,759;-3,210;27,370;0,000;239,940;Inf;253,000;240,000;-11,546;3,022;-6,795;25,121
4696,500;2,541;0,719;-33,962;3,332;9,455;5,089;35,996;4,672;-25,275;-2,784;0,000;37,800;38,400;9,666;3,264;-12,332;-9,589;-13,586;-10,818;-3,210;27,370;0,000;239,940;Inf;253,000;240,000;-11,530;3,014;-6,802;25,058
4697,000;2,541;0,719;-33,962;3,332;9,455;5,069;36,002;4,695;-25,255;-2,770;0,000;37,758;38,353;9,666;3,264;-12,356;-9,564;-13,518;-10,793;-3,209;27,371;0,000;239,940;Inf;253,000;240,000;-11,581;3,006;-6,818;25,003
4697,500;2,541;0,719;-33,962;3,332;9,455;5,069;36,002;4,695;-25,255;-2,770;0,000;37,800;38,400;9,666;3,264;-12,346;-9,504;-13,487;-10,700;-3,209;27,371;0,000;239,940;Inf;253,000;240,000;-11,558;2,998;-6,815;24,989
4698,000;3,072;0,816;-33,263;3,286;9,519;5,069;36,002;4,695;-25,255;-2,770;0,000;37,800;38,400;9,730;3,229;-12,298;-9,555;-13,540;-10,791;-3,209;27,371;0,000;239,740;Inf;253,000;240,000;-11,509;2,991;-6,806;25,021
4698,500;3,072;0,816;-33,263;3,286;9,519;5,069;36,002;4,695;-25,255;-2,770;0,000;37,800;38,400;9,730;3,229;-12,258;-9,569;-13,562;-10,806;-3,209;27,371;0,000;239,740;Inf;253,000;240,000;-11,546;2,992;-6,825;25,060
4699,000;3,072;0,816;-33,263;3,286;9,519;5,069;36,002;4,695;-25,255;-2,770;0,000;37,800;38,400;9,730;3,229;-12,399;-9,566;-13,619;-10,799;-3,209;27,371;0,000;241,740;Inf;253,000;240,000;-11,549;2,993;-6,821;25,132
4699,500;3,072;0,816;-33,263;3,286;9,519;5,069;36,002;4,695;-25,255;-2,770;0,000;37,800;38,400;9,730;3,229;-12,338;-9,549;-13,493;-10,774;-3,209;27,371;0,000;241,740;Inf;252,000;240,000;-11,596;2,995;-6,833;25,132
4700,000;3,072;0,816;-33,263;3,286;9,519;5,039;35,994;4,681;-25,256;-2,780;0,000;37,766;38,316;9,730;3,229;-12,337;-9,560;-13,551;-10,778;-3,211;27,359;0,000;241,940;Inf;252,000;240,000;-11,539;2,996;-6,825;25,174
4700,500;3,072;0,816;-33,263;3,286;9,519;5,039;35,994;4,681;-25,256;-2,780;0,000;37,800;38,300;9,730;3,229;-12,360;-9,555;-13,544;-10,795;-3,211;27,359;0,000;241,940;Inf;251,000;240,000;-11,557;2,997;-6,826;25,219
4701,000;2,617;0,738;-34,296;3,266;9,515;5,039;35,994;4,681;-25,256;-2,780;0,000;37,800;38,300;9,630;3,273;-12,368;-9,579;-13,555;-10,818;-3,211;27,359;0,000;241,540;Inf;251,000;240,000;-11,563;2,998;-6,819;25,301
4701,500;2,617;0,738;-34,296;3,266;9,515;5,039;35,994;4,681;-25,256;-2,780;0,000;37,800;38,300;9,630;3,273;-12,409;-9,591;-13,612;-10,795;-3,211;27,359;0,000;241,540;Inf;250,000;240,000;-11,580;2,992;-6,834;25,326
4702,000;2,617;0,738;-34,296;3,266;9,515;5,039;35,994;4,681;-25,256;-2,780;0,000;37,800;38,300;9,630;3,273;-12,333;-9,578;-13,590;-10,826;-3,211;27,359;0,000;240,440;Inf;250,000;240,000;-11,602;2,986;-6,808;25,356
4702,500;2,617;0,738;-34,296;3,266;9,515;5,039;35,994;4,681;-25,256;-2,780;0,000;37,800;38,300;9,630;3,273;-12,295;-9,565;-13,562;-10,795;-3,211;27,359;0,000;240,440;Inf;250,000;240,000;-11,582;2,980;-6,841;25,407
4703,000;2,617;0,738;-34,296;3,266;9,515;5,043;36,005;4,689;-25,208;-2,762;0,000;37,770;38,335;9,630;3,273;-12,367;-9,566;-13,538;-10,772;-3,223;27,354;0,000;239,340;Inf;250,000;240,000;-11,554;2,974;-6,841;25,406
4703,500;2,617;0,738;-34,296;3,266;9,515;5,043;36,005;4,689;-25,208;-2,762;0,000;37,800;38,300;9,630;3,273;-12,275;-9,580;-13,525;-10,787;-3,223;27,354;0,000;239,340;Inf;250,000;240,000;-11,561;2,968;-6,848;25,559
4704,000;2,617;0,738;-34,296;3,266;9,515;5,043;36,005;4,689;-25,208;-2,762;0,000;37,800;38,300;9,630;3,273;-12,269;-9,582;-13,537;-10,779;-3,223;27,354;0,000;239,140;Inf;250,000;240,000;-11,542;2,962;-6,864;25,569
4704,500;3,098;0,719;-35,209;3,269;9,608;5,043;36,005;4,689;-25,208;-2,762;0,000;37,800;38,300;9,519;3,215;-12,336;-9,566;-13,544;-10,770;-3,223;27,354;0,000;239,140;Inf;250,000;240,000;-11,542;2,957;-6,845;25,533
4705,000;3,098;0,719;-35,209;3,269;9,608;5,043;36,005;4,689;-25,208;-2,762;0,000;37,800;38,300;9,519;3,215;-12,290;-9,601;-13,565;-10,748;-3,223;27,354;0,000;239,040;Inf;250,000;240,000;-11,554;2,959;-6,850;25,500
4705,500;3,098;0,719;-35,209;3,269;9,608;5,043;36,005;4,689;-25,208;-2,762;0,000;37,800;38,300;9,519;3,215;-12,178;-9,560;-13,514;-10,738;-3,223;27,354;0,000;239,040;Inf;250,000;240,000;-11,551;2,961;-6,861;25,503
4706,000;3,098;0,719;-35,209;3,269;9,608;5,043;36,005;4,689;-25,208;-2,762;0,000;37,800;38,300;9,519;3,215;-12,270;-9,557;-13,468;-10,771;-3,223;27,354;0,000;238,040;Inf;250,000;240,000;-11,497;2,964;-6,866;25,451
4706,500;3,098;0,719;-35,209;3,269;9,608;5,035;36,004;4,706;-25,324;-2,766;0,000;37,780;38,361;9,519;3,215;-12,285;-9,575;-13,559;-10,757;-3,227;27,354;0,000;238,040;Inf;251,000;240,000;-11,516;2,966;-6,860;25,444
4707,000;3,098;0,719;-35,209;3,269;9,608;5,035;36,004;4,706;-25,324;-2,766;0,000;37,800;38,400;9,519;3,215;-12,223;-9,566;-13,423;-10,738;-3,227;27,354;0,000;238,240;Inf;251,000;240,000;-11,544;2,968;-6,898;25,430
4707,500;3,433;0,823;-35,209;3,268;9,669;5,035;36,004;4,706;-25,324;-2,766;0,000;37,800;38,400;9,438;3,222;-12,314;-9,576;-13,468;-10,783;-3,227;27,354;0,000;238,240;Inf;252,000;240,000;-11,487;2,970;-6,870;25,426
4708,000;3,433;0,823;-35,209;3,268;9,669;5,035;36,004;4,706;-25,324;-2,766;0,000;37,800;38,400;9,438;3,222;-12,289;-9,567;-13,492;-10,764;-3,227;27,354;0,000;238,040;Inf;252,000;240,000;-11,535;2,978;-6,867;25,391
4708,500;3,433;0,823;-35,209;3,268;9,669;5,035;36,004;4,706;-25,324;-2,766;0,000;37,800;38,400;9,438;3,222;-12,318;-9,585;-13,488;-10,761;-3,227;27,354;0,000;238,040;Inf;253,000;240,000;-11,528;2,985;-6,870;25,374
4709,000;3,433;0,823;-35,209;3,268;9,669;5,035;36,004;4,706;-25,324;-2,766;0,000;37,800;38,400;9,438;3,222;-12,322;-9,574;-13,499;-10,793;-3,227;27,354;0,000;238,640;Inf;253,000;240,000;-11,538;2,993;-6,849;25,356
4709,500;3,433;0,823;-35,209;3,268;9,669;5,052;36,010;4,708;-25,280;-2,788;0,000;37,793;38,395;9,438;3,222;-12,317;-9,587;-13,533;-10,809;-3,226;27,345;0,000;238,640;Inf;254,000;240,000;-11,547;3,000;-6,870;25,419
4710,000;3,433;0,823;-35,209;3,268;9,669;5,052;36,010;4,708;-25,280;-2,788;0,000;37,800;38,400;9,438;3,222;-12,276;-9,592;-13,572;-10,822;-3,226;27,345;0,000;238,540;Inf;254,000;240,000;-11,562;3,007;-6,864;25,419
4710,500;3,433;0,823;-35,209;3,268;9,669;5,052;36,010;4,708;-25,280;-2,788;0,000;37,800;38,400;9,438;3,222;-12,375;-9,417;-13,450;-10,695;-3,226;27,345;0,000;238,540;Inf;255,000;240,000;-11,565;3,014;-6,874;25,440
4711,000;3,096;0,784;-33,951;3,261;9,555;5,052;36,010;4,708;-25,280;-2,788;0,000;37,800;38,400;9,648;3,061;-12,161;-9,592;-13,493;-10,801;-3,226;27,345;0,000;238,940;Inf;255,000;240,000;-11,484;3,021;-6,881;25,439
4711,500;3,096;0,784;-33,951;3,261;9,555;5,052;36,010;4,708;-25,280;-2,788;0,000;37,800;38,400;9,648;3,061;-12,348;-9,556;-13,487;-10,775;-3,226;27,345;0,000;238,940;Inf;256,000;240,000;-11,512;3,022;-6,873;25,454
4712,000;3,096;0,784;-33,951;3,261;9,555;5,052;36,010;4,708;-25,280;-2,788;0,000;37,800;38,400;9,648;3,061;-12,293;-9,502;-13,433;-10,675;-3,226;27,345;0,000;240,040;Inf;256,000;240,000;-11,542;3,023;-6,866;25,479
4712,500;3,096;0,784;-33,951;3,261;9,555;5,052;36,010;4,708;-25,280;-2,788;0,000;37,800;38,400;9,648;3,061;-12,243;-9,560;-13,425;-10,744;-3,226;27,345;0,000;240,040;Inf;256,000;240,000;-11,476;3,024;-6,906;25,528
4713,000;3,096;0,784;-33,951;3,261;9,555;5,050;36,003;4,654;-25,360;-2,775;0,000;37,791;38,315;9,648;3,061;-12,267;-9,588;-13,519;-10,787;-3,221;27,343;0,000;242,340;Inf;256,000;240,000;-11,493;3,026;-6,878;25,538
4713,500;3,096;0,784;-33,951;3,261;9,555;5,050;36,003;4,654;-25,360;-2,775;0,000;37,800;38,300;9,648;3,061;-12,329;-9,585;-13,505;-10,778;-3,221;27,343;0,000;242,340;Inf;255,000;240,000;-11,540;3,027;-6,883;25,552
4714,000;3,198;0,802;-35,181;3,250;9,543;5,050;36,003;4,654;-25,360;-2,775;0,000;37,800;38,300;9,602;3,403;-12,285;-9,595;-13,558;-10,807;-3,221;27,343;0,000;242,240;Inf;255,000;240,000;-11,549;3,028;-6,899;25,489
4714,500;3,198;0,802;-35,181;3,250;9,543;5,050;36,003;4,654;-25,360;-2,775;0,000;37,800;38,300;9,602;3,403;-12,304;-9,600;-13,524;-10,791;-3,221;27,343;0,000;242,240;Inf;254,000;240,000;-11,561;3,031;-6,889;25,424
4715,000;3,198;0,802;-35,181;3,250;9,543;5,050;36,003;4,654;-25,360;-2,775;0,000;37,800;38,300;9,602;3,403;-12,374;-9,592;-13,537;-10,832;-3,221;27,343;0,000;242,540;Inf;254,000;240,000;-11,555;3,033;-6,887;25,374
4715,500;3,198;0,802;-35,181;3,250;9,543;5,050;36,003;4,654;-25,360;-2,775;0,000;37,800;38,300;9,602;3,403;-12,280;-9,609;-13,586;-10,820;-3,221;27,343;0,000;242,540;Inf;253,000;240,000;-11,584;3,036;-6,881;25,308
4716,000;3,198;0,802;-35,181;3,250;9,543;5,084;36,027;4,704;-25,291;-2,782;0,000;37,797;38,297;9,602;3,403;-12,334;-9,594;-13,560;-10,816;-3,222;27,347;0,000;242,840;Inf;253,000;240,000;-11,574;3,039;-6,903;25,298
4716,500;3,198;0,802;-35,181;3,250;9,543;5,084;36,027;4,704;-25,291;-2,782;0,000;37,800;38,300;9,602;3,403;-12,421;-9,577;-13,525;-10,815;-3,222;27,347;0,000;242,840;Inf;252,000;240,000;-11,576;3,041;-6,901;25,293
4717,000;3,198;0,802;-35,181;3,250;9,543;5,084;36,027;4,704;-25,291;-2,782;0,000;37,800;38,300;9,602;3,403;-12,324;-9,610;-13,585;-10,821;-3,222;27,347;0,000;243,240;Inf;252,000;240,000;-11,585;3,044;-6,901;25,372
4717,500;3,218;0,769;-35,209;3,225;9,517;5,084;36,027;4,704;-25,291;-2,782;0,000;37,800;38,300;9,486;3,337;-12,306;-9,622;-13,594;-10,824;-3,222;27,347;0,000;243,240;Inf;251,000;240,000;-11,585;3,046;-6,910;25,374
4718,000;3,218;0,769;-35,209;3,225;9,517;5,084;36,027;4,704;-25,291;-2,782;0,000;37,800;38,300;9,486;3,337;-12,297;-9,623;-13,503;-10,818;-3,222;27,347;0,000;243,140;Inf;251,000;240,000;-11,586;3,049;-6,914;25,346
4718,500;3,218;0,769;-35,209;3,225;9,517;5,084;36,027;4,704;-25,291;-2,782;0,000;37,800;38,300;9,486;3,337;-12,269;-9,637;-13,534;-10,804;-3,222;27,347;0,000;243,140;Inf;250,000;240,000;-11,560;3,052;-6,923;25,349
4719,000;3,218;0,769;-35,209;3,225;9,517;5,084;36,027;4,704;-25,291;-2,782;0,000;37,800;38,300;9,486;3,337;-12,348;-9,647;-13,578;-10,850;-3,222;27,347;0,000;239,640;Inf;250,000;240,000;-11,561;3,055;-6,899;25,345
4719,500;3,218;0,769;-35,209;3,225;9,517;5,116;36,014;4,725;-25,360;-2,791;0,000;37,795;38,382;9,486;3,337;-12,274;-9,631;-13,559;-10,832;-3,231;27,336;0,000;239,640;Inf;250,000;240,000;-11,606;3,057;-6,903;25,374
4720,000;3,218;0,769;-35,209;3,225;9,517;5,116;36,014;4,725;-25,360;-2,791;0,000;37,800;38,400;9,486;3,337;-12,264;-9,620;-13,539;-10,808;-3,231;27,336;0,000;239,740;Inf;250,000;240,000;-11,574;3,060;-6,896;25,407
4720,500;3,313;0,807;-35,209;3,253;9,555;5,116;36,014;4,725;-25,360;-2,791;0,000;37,800;38,400;9,524;3,306;-12,326;-9,620;-13,560;-10,809;-3,231;27,336;0,000;239,740;Inf;250,000;240,000;-11,558;3,063;-6,908;25,471
4721,000;3,313;0,807;-35,209;3,253;9,555;5,116;36,014;4,725;-25,360;-2,791;0,000;37,800;38,400;9,524;3,306;-12,377;-9,607;-13,564;-10,851;-3,231;27,336;0,000;239,940;Inf;250,000;240,000;-11,579;3,067;-6,898;25,472
4721,500;3,313;0,807;-35,209;3,253;9,555;5,116;36,014;4,725;-25,360;-2,791;0,000;37,800;38,400;9,524;3,306;-12,416;-9,601;-13,629;-10,860;-3,231;27,336;0,000;239,940;Inf;250,000;240,000;-11,600;3,071;-6,913;25,466
4722,000;3,313;0,807;-35,209;3,253;9,555;5,116;36,014;4,725;-25,360;-2,791;0,000;37,800;38,400;9,524;3,306;-12,396;-9,628;-13,613;-10,843;-3,231;27,336;0,000;237,840;Inf;250,000;240,000;-11,627;3,075;-6,908;25,476
4722,500;3,313;0,807;-35,209;3,253;9,555;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,368;9,524;3,306;-12,414;-9,617;-13,572;-10,845;-3,231;27,342;0,000;237,840;Inf;251,000;240,000;-11,620;3,079;-6,892;25,483
4723,000;3,313;0,807;-35,209;3,253;9,555;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,400;9,524;3,306;-12,415;-9,632;-13,616;-10,863;-3,231;27,342;0,000;237,440;Inf;251,000;240,000;-11,612;3,082;-6,889;25,480
4723,500;2,806;0,684;-35,209;3,245;9,600;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,400;9,441;3,205;-12,426;-9,628;-13,677;-10,866;-3,231;27,342;0,000;237,440;Inf;252,000;240,000;-11,631;3,086;-6,870;25,495
4724,000;2,806;0,684;-35,209;3,245;9,600;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,400;9,441;3,205;-12,446;-9,605;-13,639;-10,863;-3,231;27,342;0,000;237,240;Inf;252,000;240,000;-11,649;3,082;-6,888;25,518
4724,500;2,806;0,684;-35,209;3,245;9,600;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,400;9,441;3,205;-12,405;-9,628;-13,634;-10,866;-3,231;27,342;0,000;237,240;Inf;253,000;240,000;-11,638;3,077;-6,897;25,522
4725,000;2,806;0,684;-35,209;3,245;9,600;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,400;9,441;3,205;-12,398;-9,615;-13,583;-10,831;-3,231;27,342;0,000;238,140;Inf;253,000;240,000;-11,633;3,073;-6,917;25,533
4725,500;2,806;0,684;-35,209;3,245;9,600;5,080;36,019;4,713;-25,300;-2,790;0,000;37,800;38,400;9,441;3,205;-12,382;-9,627;-13,613;-10,852;-3,231;27,342;0,000;238,140;Inf;254,000;240,000;-11,607;3,068;-6,895;25,518
4726,000;2,806;0,684;-35,209;3,245;9,600;5,079;36,022;4,705;-25,335;-2,781;0,000;37,798;38,303;9,441;3,205;-12,367;-9,593;-13,550;-10,806;-3,234;27,343;0,000;238,140;Inf;254,000;240,000;-11,619;3,064;-6,881;25,529
4726,500;2,806;0,684;-35,209;3,245;9,600;5,079;36,022;4,705;-25,335;-2,781;0,000;37,800;38,300;9,441;3,205;-12,399;-9,621;-13,579;-10,849;-3,234;27,343;0,000;238,140;Inf;255,000;240,000;-11,579;3,060;-6,915;25,536
4727,000;2,680;0,733;-33,801;3,301;9,459;5,079;36,022;4,705;-25,335;-2,781;0,000;37,800;38,300;9,693;3,189;-12,360;-9,623;-13,630;-10,867;-3,234;27,343;0,000;238,240;Inf;255,000;240,000;-11,612;3,056;-6,895;25,559
4727,500;2,680;0,733;-33,801;3,301;9,459;5,079;36,022;4,705;-25,335;-2,781;0,000;37,800;38,300;9,693;3,189;-12,403;-9,610;-13,622;-10,821;-3,234;27,343;0,000;238,240;Inf;256,000;240,000;-11,620;3,049;-6,910;25,612
4728,000;2,680;0,733;-33,801;3,301;9,459;5,079;36,022;4,705;-25,335;-2,781;0,000;37,800;38,300;9,693;3,189;-12,297;-9,631;-13,605;-10,844;-3,234;27,343;0,000;238,140;Inf;256,000;240,000;-11,614;3,043;-6,912;25,610
4728,500;2,680;0,733;-33,801;3,301;9,459;5,079;36,022;4,705;-25,335;-2,781;0,000;37,800;38,300;9,693;3,189;-12,376;-9,591;-13,503;-10,789;-3,234;27,343;0,000;238,140;Inf;257,000;240,000;-11,595;3,037;-6,917;25,626
4729,000;2,680;0,733;-33,801;3,301;9,459;5,046;35,998;4,714;-25,416;-2,801;0,000;37,797;38,367;9,693;3,189;-12,290;-9,652;-13,588;-10,854;-3,243;27,330;0,000;242,140;Inf;257,000;240,000;-11,565;3,032;-6,909;25,617
4729,500;2,680;0,733;-33,801;3,301;9,459;5,046;35,998;4,714;-25,416;-2,801;0,000;37,800;38,400;9,693;3,189;-12,283;-9,638;-13,494;-10,862;-3,243;27,330;0,000;242,140;Inf;256,000;240,000;-11,596;3,026;-6,908;25,598
4730,000;3,144;0,748;-35,209;3,223;9,615;5,046;35,998;4,714;-25,416;-2,801;0,000;37,800;38,400;9,604;3,199;-12,343;-9,547;-13,421;-10,769;-3,243;27,330;0,000;242,140;Inf;256,000;240,000;-11,569;3,020;-6,904;25,607
4730,500;3,144;0,748;-35,209;3,223;9,615;5,046;35,998;4,714;-25,416;-2,801;0,000;37,800;38,400;9,604;3,199;-12,334;-9,653;-13,543;-10,834;-3,243;27,330;0,000;242,140;Inf;255,000;240,000;-11,520;3,022;-6,936;25,624
4731,000;3,144;0,748;-35,209;3,223;9,615;5,046;35,998;4,714;-25,416;-2,801;0,000;37,800;38,400;9,604;3,199;-12,304;-9,648;-13,575;-10,870;-3,243;27,330;0,000;241,540;Inf;255,000;240,000;-11,591;3,024;-6,905;25,662
4731,500;3,144;0,748;-35,209;3,223;9,615;5,046;35,998;4,714;-25,416;-2,801;0,000;37,800;38,400;9,604;3,199;-12,401;-9,632;-13,605;-10,828;-3,243;27,330;0,000;241,540;Inf;254,000;240,000;-11,599;3,026;-6,910;25,663
4732,000;3,144;0,748;-35,209;3,223;9,615;5,046;35,998;4,714;-25,416;-2,801;0,000;37,800;38,400;9,604;3,199;-12,396;-9,629;-13,569;-10,863;-3,243;27,330;0,000;243,240;Inf;254,000;240,000;-11,617;3,028;-6,918;25,634
4732,500;3,144;0,748;-35,209;3,223;9,615;5,063;36,029;4,707;-25,370;-2,800;0,000;37,794;38,349;9,604;3,199;-12,406;-9,649;-13,665;-10,904;-3,237;27,341;0,000;243,240;Inf;253,000;240,000;-11,614;3,030;-6,898;25,617
4733,000;3,144;0,748;-35,209;3,223;9,615;5,063;36,029;4,707;-25,370;-2,800;0,000;37,800;38,300;9,604;3,199;-12,368;-9,651;-13,650;-10,858;-3,237;27,341;0,000;243,040;Inf;253,000;240,000;-11,656;3,032;-6,910;25,576
4733,500;2,256;0,622;-33,331;3,237;9,431;5,063;36,029;4,707;-25,370;-2,800;0,000;37,800;38,300;9,845;3,217;-12,368;-9,671;-13,649;-10,860;-3,237;27,341;0,000;243,040;Inf;252,000;240,000;-11,632;3,034;-6,916;25,510
4734,000;2,256;0,622;-33,331;3,237;9,431;5,063;36,029;4,707;-25,370;-2,800;0,000;37,800;38,300;9,845;3,217;-12,408;-9,651;-13,692;-10,888;-3,237;27,341;0,000;243,540;Inf;252,000;240,000;-11,637;3,021;-6,906;25,454
4734,500;2,256;0,622;-33,331;3,237;9,431;5,063;36,029;4,707;-25,370;-2,800;0,000;37,800;38,300;9,845;3,217;-12,418;-9,664;-13,678;-10,901;-3,237;27,341;0,000;243,540;Inf;251,000;240,000;-11,660;3,008;-6,936;25,372
4735,000;2,256;0,622;-33,331;3,237;9,431;5,063;36,029;4,707;-25,370;-2,800;0,000;37,800;38,300;9,845;3,217;-12,367;-9,632;-13,527;-10,834;-3,237;27,341;0,000;240,040;Inf;251,000;240,000;-11,665;2,996;-6,926;25,355
4735,500;2,256;0,622;-33,331;3,237;9,431;5,101;36,023;4,703;-25,382;-2,798;0,000;37,792;38,317;9,845;3,217;-12,268;-9,660;-13,537;-10,849;-3,249;27,331;0,000;240,040;Inf;251,000;240,000;-11,590;2,984;-6,914;25,352
4736,000;2,256;0,622;-33,331;3,237;9,431;5,101;36,023;4,703;-25,382;-2,798;0,000;37,800;38,300;9,845;3,217;-12,349;-9,627;-13,606;-10,880;-3,249;27,331;0,000;240,640;Inf;251,000;240,000;-11,578;2,972;-6,903;25,330
4736,500;3,052;0,781;-34,617;3,266;9,535;5,101;36,023;4,703;-25,382;-2,798;0,000;37,800;38,300;9,681;3,319;-12,320;-9,657;-13,600;-10,887;-3,249;27,331;0,000;240,640;Inf;251,000;240,000;-11,616;2,960;-6,906;25,327
4737,000;3,052;0,781;-34,617;3,266;9,535;5,101;36,023;4,703;-25,382;-2,798;0,000;37,800;38,300;9,681;3,319;-12,401;-9,644;-13,614;-10,843;-3,249;27,331;0,000;239,640;Inf;251,000;240,000;-11,616;2,962;-6,898;25,300
4737,500;3,052;0,781;-34,617;3,266;9,535;5,101;36,023;4,703;-25,382;-2,798;0,000;37,800;38,300;9,681;3,319;-12,403;-9,666;-13,559;-10,868;-3,249;27,331;0,000;239,640;Inf;251,000;240,000;-11,625;2,963;-6,911;25,230
4738,000;3,052;0,781;-34,617;3,266;9,535;5,101;36,023;4,703;-25,382;-2,798;0,000;37,800;38,300;9,681;3,319;-12,375;-9,632;-13,576;-10,869;-3,249;27,331;0,000;238,640;Inf;251,000;240,000;-11,624;2,965;-6,910;25,176
4738,500;3,052;0,781;-34,617;3,266;9,535;5,101;36,023;4,703;-25,382;-2,798;0,000;37,800;38,300;9,681;3,319;-12,307;-9,649;-13,631;-10,852;-3,249;27,331;0,000;238,640;Inf;252,000;240,000;-11,613;2,966;-6,920;25,072
4739,000;3,052;0,781;-34,617;3,266;9,535;5,116;36,011;4,704;-25,427;-2,812;0,000;37,783;38,337;9,681;3,319;-12,361;-9,644;-13,582;-10,846;-3,251;27,329;0,000;237,940;Inf;252,000;240,000;-11,610;2,968;-6,909;25,069
4739,500;3,052;0,781;-34,617;3,266;9,535;5,116;36,011;4,704;-25,427;-2,812;0,000;37,800;38,300;9,681;3,319;-12,364;-9,651;-13,621;-10,878;-3,251;27,329;0,000;237,940;Inf;253,000;240,000;-11,608;2,969;-6,914;25,075
4740,000;3,130;0,778;-35,194;3,233;9,608;5,116;36,011;4,704;-25,427;-2,812;0,000;37,800;38,300;9,514;3,172;-12,368;-9,662;-13,590;-10,854;-3,251;27,329;0,000;239,140;Inf;253,000;240,000;-11,629;2,970;-6,900;25,102
4740,500;3,130;0,778;-35,194;3,233;9,608;5,116;36,011;4,704;-25,427;-2,812;0,000;37,800;38,300;9,514;3,172;-12,400;-9,638;-13,594;-10,872;-3,251;27,329;0,000;239,140;Inf;253,000;240,000;-11,618;2,973;-6,912;25,131
4741,000;3,130;0,778;-35,194;3,233;9,608;5,116;36,011;4,704;-25,427;-2,812;0,000;37,800;38,300;9,514;3,172;-12,423;-9,666;-13,565;-10,880;-3,251;27,329;0,000;238,440;Inf;253,000;240,000;-11,626;2,975;-6,903;25,120
4741,500;3,130;0,778;-35,194;3,233;9,608;5,116;36,011;4,704;-25,427;-2,812;0,000;37,800;38,300;9,514;3,172;-12,374;-9,665;-13,614;-10,863;-3,251;27,329;0,000;238,440;Inf;254,000;240,000;-11,633;2,978;-6,925;25,054
4742,000;3,130;0,778;-35,194;3,233;9,608;5,102;36,011;4,708;-25,407;-2,795;0,000;37,780;38,326;9,514;3,172;-12,355;-9,663;-13,555;-10,868;-3,247;27,333;0,000;240,740;Inf;254,000;240,000;-11,629;2,980;-6,921;25,026
4742,500;3,130;0,778;-35,194;3,233;9,608;5,102;36,011;4,708;-25,407;-2,795;0,000;37,800;38,300;9,514;3,172;-12,371;-9,653;-13,631;-10,878;-3,247;27,333;0,000;240,740;Inf;254,000;240,000;-11,610;2,983;-6,901;25,022
4743,000;2,513;0,574;-35,209;3,215;9,533;5,102;36,011;4,708;-25,407;-2,795;0,000;37,800;38,300;9,563;3,290;-12,455;-9,639;-13,607;-10,879;-3,247;27,333;0,000;239,940;Inf;254,000;240,000;-11,633;2,985;-6,908;25,027
4743,500;2,513;0,574;-35,209;3,215;9,533;5,102;36,011;4,708;-25,407;-2,795;0,000;37,800;38,300;9,563;3,290;-12,459;-9,659;-13,633;-10,875;-3,247;27,333;0,000;239,940;Inf;254,000;240,000;-11,645;2,978;-6,921;25,042
4744,000;2,513;0,574;-35,209;3,215;9,533;5,102;36,011;4,708;-25,407;-2,795;0,000;37,800;38,300;9,563;3,290;-12,465;-9,691;-13,716;-10,919;-3,247;27,333;0,000;240,840;Inf;254,000;240,000;-11,656;2,970;-6,925;25,082
4744,500;2,513;0,574;-35,209;3,215;9,533;5,102;36,011;4,708;-25,407;-2,795;0,000;37,800;38,300;9,563;3,290;-12,418;-9,670;-13,669;-10,897;-3,247;27,333;0,000;240,840;Inf;254,000;240,000;-11,698;2,962;-6,907;25,088
4745,000;2,513;0,574;-35,209;3,215;9,533;5,137;36,026;4,725;-25,360;-2,810;0,000;37,772;38,274;9,563;3,290;-12,503;-9,649;-13,647;-10,882;-3,264;27,338;0,000;240,840;Inf;254,000;240,000;-11,663;2,955;-6,913;25,075
4745,500;2,513;0,574;-35,209;3,215;9,533;5,137;36,026;4,725;-25,360;-2,810;0,000;37,800;38,300;9,563;3,290;-12,419;-9,667;-13,632;-10,881;-3,264;27,338;0,000;240,840;Inf;254,000;240,000;-11,670;2,948;-6,912;25,076
4746,000;2,513;0,574;-35,209;3,215;9,533;5,137;36,026;4,725;-25,360;-2,810;0,000;37,800;38,300;9,563;3,290;-12,377;-9,680;-13,610;-10,851;-3,264;27,338;0,000;242,140;Inf;254,000;240,000;-11,650;2,941;-6,920;25,097
4746,500;3,381;0,852;-34,910;3,281;9,608;5,137;36,026;4,725;-25,360;-2,810;0,000;37,800;38,300;9,543;3,163;-12,329;-9,662;-13,547;-10,853;-3,264;27,338;0,000;242,140;Inf;253,000;240,000;-11,630;2,934;-6,922;25,036
4747,000;3,381;0,852;-34,910;3,281;9,608;5,137;36,026;4,725;-25,360;-2,810;0,000;37,800;38,300;9,543;3,163;-12,384;-9,637;-13,513;-10,778;-3,264;27,338;0,000;240,740;Inf;253,000;240,000;-11,598;2,941;-6,920;25,065
4747,500;3,381;0,852;-34,910;3,281;9,608;5,137;36,026;4,725;-25,360;-2,810;0,000;37,800;38,300;9,543;3,163;-12,295;-9,651;-13,522;-10,797;-3,264;27,338;0,000;240,740;Inf;253,000;240,000;-11,578;2,948;-6,914;25,052
4748,000;3,381;0,852;-34,910;3,281;9,608;5,137;36,026;4,725;-25,360;-2,810;0,000;37,800;38,300;9,543;3,163;-12,225;-9,658;-13,492;-10,803;-3,264;27,338;0,000;241,740;Inf;253,000;240,000;-11,566;2,955;-6,928;25,069
4748,500;3,381;0,852;-34,910;3,281;9,608;5,089;36,003;4,691;-25,566;-2,832;0,000;37,760;38,181;9,543;3,163;-12,145;-9,652;-13,527;-10,850;-3,266;27,330;0,000;241,740;Inf;252,000;240,000;-11,544;2,962;-6,904;25,070
4749,000;3,381;0,852;-34,910;3,281;9,608;5,089;36,003;4,691;-25,566;-2,832;0,000;37,800;38,200;9,543;3,163;-12,340;-9,672;-13,499;-10,870;-3,266;27,330;0,000;240,440;Inf;252,000;240,000;-11,543;2,969;-6,902;25,121
4749,500;2,667;0,753;-33,841;3,293;9,533;5,089;36,003;4,691;-25,566;-2,832;0,000;37,800;38,200;9,666;3,153;-12,324;-9,662;-13,590;-10,877;-3,266;27,330;0,000;240,440;Inf;252,000;240,000;-11,595;2,976;-6,907;25,145
4750,000;2,667;0,753;-33,841;3,293;9,533;5,089;36,003;4,691;-25,566;-2,832;0,000;37,800;38,200;9,666;3,153;-12,398;-9,671;-13,666;-10,881;-3,266;27,330;0,000;241,740;Inf;252,000;240,000;-11,613;2,971;-6,889;25,120
4750,500;2,667;0,753;-33,841;3,293;9,533;5,089;36,003;4,691;-25,566;-2,832;0,000;37,800;38,200;9,666;3,153;-12,414;-9,648;-13,597;-10,885;-3,266;27,330;0,000;241,740;Inf;251,000;240,000;-11,654;2,966;-6,897;25,085
4751,000;2,667;0,753;-33,841;3,293;9,533;5,089;36,003;4,691;-25,566;-2,832;0,000;37,800;38,200;9,666;3,153;-12,390;-9,646;-13,595;-10,860;-3,266;27,330;0,000;238,140;Inf;251,000;240,000;-11,636;2,961;-6,893;25,109
4751,500;2,667;0,753;-33,841;3,293;9,533;5,068;36,027;4,676;-25,409;-2,804;0,000;37,760;38,251;9,666;3,153;-12,395;-9,646;-13,587;-10,860;-3,258;27,338;0,000;238,140;Inf;252,000;240,000;-11,623;2,956;-6,924;25,098
4752,000;2,667;0,753;-33,841;3,293;9,533;5,068;36,027;4,676;-25,409;-2,804;0,000;37,800;38,300;9,666;3,153;-12,435;-9,664;-13,655;-10,849;-3,258;27,338;0,000;239,040;Inf;252,000;240,000;-11,622;2,951;-6,920;25,095
4752,500;2,667;0,753;-33,841;3,293;9,533;5,068;36,027;4,676;-25,409;-2,804;0,000;37,800;38,300;9,666;3,153;-12,359;-9,695;-13,606;-10,911;-3,258;27,338;0,000;239,040;Inf;252,000;240,000;-11,651;2,947;-6,916;25,089
4753,000;2,769;0,777;-33,988;3,196;9,532;5,068;36,027;4,676;-25,409;-2,804;0,000;37,800;38,300;9,656;3,180;-12,221;-9,647;-13,514;-10,757;-3,258;27,338;0,000;238,340;Inf;252,000;240,000;-11,643;2,942;-6,904;25,114
4753,500;2,769;0,777;-33,988;3,196;9,532;5,068;36,027;4,676;-25,409;-2,804;0,000;37,800;38,300;9,656;3,180;-12,324;-9,616;-13,515;-10,821;-3,258;27,338;0,000;238,340;Inf;253,000;240,000;-11,535;2,939;-6,911;25,109
4754,000;2,769;0,777;-33,988;3,196;9,532;5,068;36,027;4,676;-25,409;-2,804;0,000;37,800;38,300;9,656;3,180;-12,298;-9,672;-13,539;-10,857;-3,258;27,338;0,000;239,840;Inf;253,000;240,000;-11,569;2,937;-6,909;25,139
4754,500;2,769;0,777;-33,988;3,196;9,532;5,068;36,027;4,676;-25,409;-2,804;0,000;37,800;38,300;9,656;3,180;-12,375;-9,663;-13,571;-10,865;-3,258;27,338;0,000;239,840;Inf;253,000;240,000;-11,591;2,934;-6,897;25,145
4755,000;2,769;0,777;-33,988;3,196;9,532;5,035;36,008;4,702;-25,457;-2,816;0,000;37,748;38,215;9,656;3,180;-12,372;-9,657;-13,588;-10,846;-3,264;27,338;0,000;238,740;Inf;253,000;240,000;-11,619;2,931;-6,879;25,161
4755,500;2,769;0,777;-33,988;3,196;9,532;5,035;36,008;4,702;-25,457;-2,816;0,000;37,700;38,200;9,656;3,180;-12,359;-9,670;-13,550;-10,872;-3,264;27,338;0,000;238,740;Inf;254,000;240,000;-11,616;2,928;-6,909;25,176
4756,000;2,487;0,646;-34,410;3,279;9,562;5,035;36,008;4,702;-25,457;-2,816;0,000;37,700;38,200;9,588;3,101;-12,352;-9,660;-13,646;-10,876;-3,264;27,338;0,000;239,840;Inf;254,000;240,000;-11,613;2,926;-6,885;25,183
4756,500;2,487;0,646;-34,410;3,279;9,562;5,035;36,008;4,702;-25,457;-2,816;0,000;37,700;38,200;9,588;3,101;-12,424;-9,662;-13,623;-10,847;-3,264;27,338;0,000;239,840;Inf;254,000;240,000;-11,634;2,919;-6,894;25,203
4757,000;2,487;0,646;-34,410;3,279;9,562;5,035;36,008;4,702;-25,457;-2,816;0,000;37,700;38,200;9,588;3,101;-12,410;-9,638;-13,572;-10,843;-3,264;27,338;0,000;238,440;Inf;254,000;240,000;-11,639;2,912;-6,897;25,235
4757,500;2,487;0,646;-34,410;3,279;9,562;5,035;36,008;4,702;-25,457;-2,816;0,000;37,700;38,200;9,588;3,101;-12,389;-9,669;-13,664;-10,901;-3,264;27,338;0,000;238,440;Inf;255,000;240,000;-11,616;2,905;-6,904;25,247
4758,000;2,487;0,646;-34,410;3,279;9,562;5,063;36,015;4,709;-25,398;-2,828;0,000;37,734;38,149;9,588;3,101;-12,407;-9,644;-13,618;-10,864;-3,274;27,332;0,000;241,940;Inf;255,000;240,000;-11,656;2,898;-6,901;25,262
4758,500;2,487;0,646;-34,410;3,279;9,562;5,063;36,015;4,709;-25,398;-2,828;0,000;37,700;38,100;9,588;3,101;-12,418;-9,664;-13,618;-10,891;-3,274;27,332;0,000;241,940;Inf;254,000;240,000;-11,633;2,891;-6,901;25,261
4759,000;2,487;0,646;-34,410;3,279;9,562;5,063;36,015;4,709;-25,398;-2,828;0,000;37,700;38,100;9,588;3,101;-12,379;-9,663;-13,619;-10,884;-3,274;27,332;0,000;240,640;Inf;254,000;240,000;-11,648;2,884;-6,919;25,250
4759,500;2,993;0,709;-35,209;3,281;9,599;5,063;36,015;4,709;-25,398;-2,828;0,000;37,700;38,100;9,516;3,214;-12,417;-9,663;-13,637;-10,870;-3,274;27,332;0,000;240,640;Inf;254,000;240,000;-11,636;2,878;-6,899;25,250
4760,000;2,993;0,709;-35,209;3,281;9,599;5,063;36,015;4,709;-25,398;-2,828;0,000;37,700;38,100;9,516;3,214;-12,447;-9,659;-13,659;-10,884;-3,274;27,332;0,000;241,940;Inf;254,000;240,000;-11,647;2,880;-6,892;25,248
4760,500;2,993;0,709;-35,209;3,281;9,599;5,063;36,015;4,709;-25,398;-2,828;0,000;37,700;38,100;9,516;3,214;-12,438;-9,658;-13,659;-10,873;-3,274;27,332;0,000;241,940;Inf;253,000;240,000;-11,663;2,882;-6,882;25,248
4761,000;2,993;0,709;-35,209;3,281;9,599;5,063;36,015;4,709;-25,398;-2,828;0,000;37,700;38,100;9,516;3,214;-12,352;-9,633;-13,649;-10,879;-3,274;27,332;0,000;239,340;Inf;253,000;240,000;-11,657;2,883;-6,886;25,212
4761,500;2,993;0,709;-35,209;3,281;9,599;5,114;36,028;4,714;-25,361;-2,824;0,000;37,745;38,202;9,516;3,214;-12,396;-9,645;-13,615;-10,855;-3,261;27,345;0,000;239,340;Inf;253,000;240,000;-11,629;2,885;-6,894;25,228
4762,000;2,993;0,709;-35,209;3,281;9,599;5,114;36,028;4,714;-25,361;-2,824;0,000;37,700;38,200;9,516;3,214;-12,400;-9,640;-13,625;-10,861;-3,261;27,345;0,000;241,840;Inf;253,000;240,000;-11,627;2,887;-6,901;25,210
4762,500;3,130;0,768;-35,209;3,246;9,560;5,114;36,028;4,714;-25,361;-2,824;0,000;37,700;38,200;9,592;3,415;-12,343;-9,639;-13,574;-10,856;-3,261;27,345;0,000;241,840;Inf;252,000;240,000;-11,631;2,889;-6,879;25,209
4763,000;3,130;0,768;-35,209;3,246;9,560;5,114;36,028;4,714;-25,361;-2,824;0,000;37,700;38,200;9,592;3,415;-12,374;-9,646;-13,579;-10,863;-3,261;27,345;0,000;241,240;Inf;252,000;240,000;-11,603;2,893;-6,868;25,261
4763,500;3,130;0,768;-35,209;3,246;9,560;5,114;36,028;4,714;-25,361;-2,824;0,000;37,700;38,200;9,592;3,415;-12,382;-9,634;-13,558;-10,823;-3,261;27,345;0,000;241,240;Inf;251,000;240,000;-11,615;2,897;-6,872;25,286
4764,000;3,130;0,768;-35,209;3,246;9,560;5,114;36,028;4,714;-25,361;-2,824;0,000;37,700;38,200;9,592;3,415;-12,353;-9,666;-13,612;-10,834;-3,261;27,345;0,000;241,340;Inf;251,000;240,000;-11,599;2,900;-6,885;25,280
4764,500;3,130;0,768;-35,209;3,246;9,560;5,107;36,018;4,714;-25,416;-2,812;0,000;37,726;38,132;9,592;3,415;-12,381;-9,647;-13,556;-10,842;-3,267;27,338;0,000;241,340;Inf;250,000;240,000;-11,616;2,904;-6,893;25,294
4765,000;3,130;0,768;-35,209;3,246;9,560;5,107;36,018;4,714;-25,416;-2,812;0,000;37,700;38,100;9,592;3,415;-12,381;-9,656;-13,624;-10,876;-3,267;27,338;0,000;240,540;Inf;250,000;240,000;-11,607;2,908;-6,882;25,303
4765,500;2,725;0,708;-33,877;3,282;9,544;5,107;36,018;4,714;-25,416;-2,812;0,000;37,700;38,100;9,706;3,155;-12,418;-9,660;-13,686;-10,858;-3,267;27,338;0,000;240,540;Inf;250,000;240,000;-11,634;2,911;-6,884;25,286
4766,000;2,725;0,708;-33,877;3,282;9,544;5,107;36,018;4,714;-25,416;-2,812;0,000;37,700;38,100;9,706;3,155;-12,397;-9,610;-13,621;-10,872;-3,267;27,338;0,000;241,340;Inf;250,000;240,000;-11,655;2,908;-6,856;25,303
4766,500;2,725;0,708;-33,877;3,282;9,544;5,107;36,018;4,714;-25,416;-2,812;0,000;37,700;38,100;9,706;3,155;-12,371;-9,625;-13,562;-10,851;-3,267;27,338;0,000;241,340;Inf;249,000;240,000;-11,625;2,905;-6,901;25,288
4767,000;2,725;0,708;-33,877;3,282;9,544;5,107;36,018;4,714;-25,416;-2,812;0,000;37,700;38,100;9,706;3,155;-12,423;-9,623;-13,565;-10,855;-3,267;27,338;0,000;236,540;Inf;249,000;240,000;-11,602;2,902;-6,872;25,324
4767,500;2,725;0,708;-33,877;3,282;9,544;5,107;36,018;4,714;-25,416;-2,812;0,000;37,700;38,100;9,706;3,155;-12,421;-9,631;-13,610;-10,873;-3,267;27,338;0,000;236,540;Inf;250,000;240,000;-11,617;2,900;-6,868;25,349
4768,000;2,725;0,708;-33,877;3,282;9,544;5,118;36,025;4,720;-25,402;-2,817;0,000;37,720;38,115;9,706;3,155;-12,420;-9,649;-13,607;-10,874;-3,276;27,339;0,000;238,440;Inf;250,000;240,000;-11,634;2,897;-6,864;25,361
4768,500;2,725;0,708;-33,877;3,282;9,544;5,118;36,025;4,720;-25,402;-2,817;0,000;37,700;38,100;9,706;3,155;-12,328;-9,637;-13,617;-10,874;-3,276;27,339;0,000;238,440;Inf;251,000;240,000;-11,637;2,894;-6,870;25,349
4769,000;2,243;0,595;-33,722;3,317;9,506;5,118;36,025;4,720;-25,402;-2,817;0,000;37,700;38,100;9,655;3,051;-12,420;-9,629;-13,663;-10,902;-3,276;27,339;0,000;237,640;Inf;251,000;240,000;-11,614;2,891;-6,877;25,335
4769,500;2,243;0,595;-33,722;3,317;9,506;5,118;36,025;4,720;-25,402;-2,817;0,000;37,700;38,100;9,655;3,051;-12,393;-9,643;-13,675;-10,879;-3,276;27,339;0,000;237,640;Inf;252,000;240,000;-11,653;2,880;-6,868;25,356
4770,000;2,243;0,595;-33,722;3,317;9,506;5,118;36,025;4,720;-25,402;-2,817;0,000;37,700;38,100;9,655;3,051;-12,487;-9,637;-13,665;-10,888;-3,276;27,339;0,000;238,340;Inf;252,000;240,000;-11,647;2,870;-6,864;25,388
4770,500;2,243;0,595;-33,722;3,317;9,506;5,118;36,025;4,720;-25,402;-2,817;0,000;37,700;38,100;9,655;3,051;-12,388;-9,658;-13,692;-10,890;-3,276;27,339;0,000;238,340;Inf;253,000;240,000;-11,669;2,860;-6,851;25,391
4771,000;2,243;0,595;-33,722;3,317;9,506;5,086;36,019;4,718;-25,358;-2,831;0,000;37,709;38,074;9,655;3,051;-12,497;-9,615;-13,667;-10,858;-3,285;27,336;0,000;238,440;Inf;253,000;240,000;-11,657;2,850;-6,877;25,480
4771,500;2,243;0,595;-33,722;3,317;9,506;5,086;36,019;4,718;-25,358;-2,831;0,000;37,700;38,100;9,655;3,051;-12,455;-9,623;-13,601;-10,831;-3,285;27,336;0,000;238,440;Inf;254,000;240,000;-11,660;2,840;-6,886;25,545
4772,000;3,483;0,820;-35,209;3,203;9,580;5,086;36,019;4,718;-25,358;-2,831;0,000;37,700;38,100;9,377;3,225;-12,344;-9,690;-13,671;-10,856;-3,285;27,336;0,000;239,040;Inf;254,000;240,000;-11,627;2,830;-6,909;25,586
4772,500;3,483;0,820;-35,209;3,203;9,580;5,086;36,019;4,718;-25,358;-2,831;0,000;37,700;38,100;9,377;3,225;-12,387;-9,677;-13,604;-10,846;-3,285;27,336;0,000;239,040;Inf;254,000;240,000;-11,640;2,841;-6,917;25,573
4773,000;3,483;0,820;-35,209;3,203;9,580;5,086;36,019;4,718;-25,358;-2,831;0,000;37,700;38,100;9,377;3,225;-12,378;-9,661;-13,631;-10,890;-3,285;27,336;0,000;237,740;Inf;254,000;240,000;-11,628;2,851;-6,909;25,690
4773,500;3,483;0,820;-35,209;3,203;9,580;5,086;36,019;4,718;-25,358;-2,831;0,000;37,700;38,100;9,377;3,225;-12,365;-9,680;-13,599;-10,871;-3,285;27,336;0,000;237,740;Inf;255,000;240,000;-11,640;2,862;-6,910;25,697
4774,000;3,483;0,820;-35,209;3,203;9,580;5,086;36,019;4,718;-25,358;-2,831;0,000;37,700;38,100;9,377;3,225;-12,392;-9,668;-13,582;-10,858;-3,285;27,336;0,000;242,140;Inf;255,000;240,000;-11,629;2,872;-6,905;25,614
4774,500;3,483;0,820;-35,209;3,203;9,580;5,076;36,011;4,721;-25,415;-2,829;0,000;37,692;38,063;9,377;3,225;-12,328;-9,693;-13,555;-10,866;-3,277;27,342;0,000;242,140;Inf;254,000;240,000;-11,625;2,882;-6,917;25,560
4775,000;3,483;0,820;-35,209;3,203;9,580;5,076;36,011;4,721;-25,415;-2,829;0,000;37,700;38,100;9,377;3,225;-12,289;-9,547;-13,451;-10,785;-3,277;27,342;0,000;241,540;Inf;254,000;240,000;-11,610;2,892;-6,935;25,535
4775,500;3,216;0,766;-35,209;3,241;9,602;5,076;36,011;4,721;-25,415;-2,829;0,000;37,700;38,100;9,550;3,260;-12,368;-9,653;-13,560;-10,864;-3,277;27,342;0,000;241,540;Inf;253,000;240,000;-11,518;2,901;-6,953;25,477
4776,000;3,216;0,766;-35,209;3,241;9,602;5,076;36,011;4,721;-25,415;-2,829;0,000;37,700;38,100;9,550;3,260;-12,262;-9,691;-13,548;-10,888;-3,277;27,342;0,000;242,040;Inf;253,000;240,000;-11,611;2,906;-6,938;25,395
4776,500;3,216;0,766;-35,209;3,241;9,602;5,076;36,011;4,721;-25,415;-2,829;0,000;37,700;38,100;9,550;3,260;-12,275;-9,676;-13,491;-10,824;-3,277;27,342;0,000;242,040;Inf;252,000;240,000;-11,597;2,911;-6,951;25,349
4777,000;3,216;0,766;-35,209;3,241;9,602;5,076;36,011;4,721;-25,415;-2,829;0,000;37,700;38,100;9,550;3,260;-12,353;-9,662;-13,468;-10,818;-3,277;27,342;0,000;241,840;Inf;252,000;240,000;-11,566;2,916;-6,953;25,335
4777,500;3,216;0,766;-35,209;3,241;9,602;5,083;36,013;4,707;-25,516;-2,831;0,000;37,686;38,019;9,550;3,260;-12,307;-9,679;-13,514;-10,840;-3,283;27,339;0,000;241,840;Inf;251,000;240,000;-11,575;2,921;-6,930;25,299
4778,000;3,216;0,766;-35,209;3,241;9,602;5,083;36,013;4,707;-25,516;-2,831;0,000;37,700;38,000;9,550;3,260;-12,365;-9,682;-13,578;-10,897;-3,283;27,339;0,000;242,440;Inf;251,000;240,000;-11,585;2,926;-6,926;25,292
4778,500;2,745;0,637;-34,844;3,236;9,514;5,083;36,013;4,707;-25,516;-2,831;0,000;37,700;38,000;9,595;3,032;-12,428;-9,677;-13,626;-10,907;-3,283;27,339;0,000;242,440;Inf;250,000;240,000;-11,631;2,931;-6,912;25,302
4779,000;2,745;0,637;-34,844;3,236;9,514;5,083;36,013;4,707;-25,516;-2,831;0,000;37,700;38,000;9,595;3,032;-12,467;-9,649;-13,723;-10,868;-3,283;27,339;0,000;242,140;Inf;250,000;240,000;-11,659;2,928;-6,921;25,303
4779,500;2,745;0,637;-34,844;3,236;9,514;5,083;36,013;4,707;-25,516;-2,831;0,000;37,700;38,000;9,595;3,032;-12,456;-9,672;-13,635;-10,883;-3,283;27,339;0,000;242,140;Inf;249,000;240,000;-11,677;2,925;-6,928;25,315
4780,000;2,745;0,637;-34,844;3,236;9,514;5,083;36,013;4,707;-25,516;-2,831;0,000;37,700;38,000;9,595;3,032;-12,461;-9,684;-13,707;-10,915;-3,283;27,339;0,000;238,940;Inf;249,000;240,000;-11,661;2,922;-6,930;25,286
4780,500;2,745;0,637;-34,844;3,236;9,514;5,065;36,023;4,701;-25,390;-2,826;0,000;37,675;38,013;9,595;3,032;-12,474;-9,705;-13,722;-10,930;-3,272;27,338;0,000;238,940;Inf;250,000;240,000;-11,692;2,919;-6,934;25,245
4781,000;2,745;0,637;-34,844;3,236;9,514;5,065;36,023;4,701;-25,390;-2,826;0,000;37,700;38,000;9,595;3,032;-12,412;-9,697;-13,699;-10,909;-3,272;27,338;0,000;238,540;Inf;250,000;240,000;-11,707;2,916;-6,941;25,212
4781,500;2,745;0,637;-34,844;3,236;9,514;5,065;36,023;4,701;-25,390;-2,826;0,000;37,700;38,000;9,595;3,032;-12,476;-9,691;-13,652;-10,912;-3,272;27,338;0,000;238,540;Inf;251,000;240,000;-11,679;2,913;-6,951;25,263
4782,000;2,770;0,713;-34,617;3,297;9,525;5,065;36,023;4,701;-25,390;-2,826;0,000;37,700;38,000;9,568;3,116;-12,387;-9,697;-13,615;-10,878;-3,272;27,338;0,000;239,140;Inf;251,000;240,000;-11,683;2,911;-6,949;25,245
4782,500;2,770;0,713;-34,617;3,297;9,525;5,065;36,023;4,701;-25,390;-2,826;0,000;37,700;38,000;9,568;3,116;-12,415;-9,673;-13,592;-10,896;-3,272;27,338;0,000;239,140;Inf;251,000;240,000;-11,644;2,908;-6,950;25,225
4783,000;2,770;0,713;-34,617;3,297;9,525;5,065;36,023;4,701;-25,390;-2,826;0,000;37,700;38,000;9,568;3,116;-12,389;-9,719;-13,661;-10,894;-3,272;27,338;0,000;238,740;Inf;251,000;240,000;-11,644;2,906;-6,939;25,232
4783,500;2,770;0,713;-34,617;3,297;9,525;5,065;36,023;4,701;-25,390;-2,826;0,000;37,700;38,000;9,568;3,116;-12,441;-9,684;-13,620;-10,919;-3,272;27,338;0,000;238,740;Inf;252,000;240,000;-11,666;2,904;-6,938;25,288
4784,000;2,770;0,713;-34,617;3,297;9,525;5,113;36,010;4,738;-25,445;-2,833;0,000;37,662;37,994;9,568;3,116;-12,483;-9,692;-13,673;-10,905;-3,277;27,338;0,000;238,840;Inf;252,000;240,000;-11,666;2,902;-6,939;25,322
4784,500;2,770;0,713;-34,617;3,297;9,525;5,113;36,010;4,738;-25,445;-2,833;0,000;37,700;38,000;9,568;3,116;-12,433;-9,689;-13,668;-10,917;-3,277;27,338;0,000;238,840;Inf;253,000;240,000;-11,688;2,899;-6,924;25,340
4785,000;2,546;0,706;-33,729;3,178;9,558;5,113;36,010;4,738;-25,445;-2,833;0,000;37,700;38,000;9,645;3,158;-12,385;-9,704;-13,679;-10,879;-3,277;27,338;0,000;239,240;Inf;253,000;240,000;-11,677;2,897;-6,935;25,417
4785,500;2,546;0,706;-33,729;3,178;9,558;5,113;36,010;4,738;-25,445;-2,833;0,000;37,700;38,000;9,645;3,158;-12,437;-9,709;-13,647;-10,893;-3,277;27,338;0,000;239,240;Inf;253,000;240,000;-11,662;2,892;-6,940;25,434
4786,000;2,546;0,706;-33,729;3,178;9,558;5,113;36,010;4,738;-25,445;-2,833;0,000;37,700;38,000;9,645;3,158;-12,414;-9,697;-13,695;-10,894;-3,277;27,338;0,000;239,240;Inf;253,000;240,000;-11,672;2,886;-6,915;25,436
4786,500;2,546;0,706;-33,729;3,178;9,558;5,113;36,010;4,738;-25,445;-2,833;0,000;37,700;38,000;9,645;3,158;-12,431;-9,676;-13,593;-10,873;-3,277;27,338;0,000;239,240;Inf;253,000;240,000;-11,675;2,880;-6,946;25,484
4787,000;2,546;0,706;-33,729;3,178;9,558;5,155;36,016;4,717;-25,424;-2,828;0,000;37,655;37,969;9,645;3,158;-12,359;-9,691;-13,625;-10,855;-3,261;27,342;0,000;241,440;Inf;253,000;240,000;-11,643;2,875;-6,933;25,503
4787,500;2,546;0,706;-33,729;3,178;9,558;5,155;36,016;4,717;-25,424;-2,828;0,000;37,700;38,000;9,645;3,158;-12,381;-9,647;-13,556;-10,827;-3,261;27,342;0,000;241,440;Inf;252,000;240,000;-11,633;2,869;-6,943;25,505
4788,000;2,546;0,706;-33,729;3,178;9,558;5,155;36,016;4,717;-25,424;-2,828;0,000;37,700;38,000;9,645;3,158;-12,342;-9,681;-13,565;-10,869;-3,261;27,342;0,000;241,140;Inf;252,000;240,000;-11,603;2,864;-6,936;25,502
4788,500;3,412;0,860;-34,994;3,247;9,569;5,155;36,016;4,717;-25,424;-2,828;0,000;37,700;38,000;9,507;3,158;-12,351;-9,700;-13,629;-10,905;-3,261;27,342;0,000;241,140;Inf;251,000;240,000;-11,614;2,859;-6,911;25,494
4789,000;3,412;0,860;-34,994;3,247;9,569;5,155;36,016;4,717;-25,424;-2,828;0,000;37,700;38,000;9,507;3,158;-12,434;-9,678;-13,633;-10,899;-3,261;27,342;0,000;241,440;Inf;251,000;240,000;-11,646;2,868;-6,918;25,499
4789,500;3,412;0,860;-34,994;3,247;9,569;5,155;36,016;4,717;-25,424;-2,828;0,000;37,700;38,000;9,507;3,158;-12,434;-9,686;-13,577;-10,878;-3,261;27,342;0,000;241,440;Inf;250,000;240,000;-11,661;2,877;-6,931;25,505
4790,000;3,412;0,860;-34,994;3,247;9,569;5,155;36,016;4,717;-25,424;-2,828;0,000;37,700;38,000;9,507;3,158;-12,353;-9,706;-13,592;-10,884;-3,261;27,342;0,000;240,540;Inf;250,000;240,000;-11,644;2,886;-6,948;25,495
4790,500;3,412;0,860;-34,994;3,247;9,569;5,136;36,009;4,690;-25,460;-2,817;0,000;37,643;37,891;9,507;3,158;-12,365;-9,684;-13,564;-10,891;-3,270;27,341;0,000;240,540;Inf;250,000;240,000;-11,634;2,894;-6,948;25,496
4791,000;3,412;0,860;-34,994;3,247;9,569;5,136;36,009;4,690;-25,460;-2,817;0,000;37,600;37,900;9,507;3,158;-12,424;-9,701;-13,628;-10,932;-3,270;27,341;0,000;240,040;Inf;250,000;240,000;-11,626;2,903;-6,942;25,507
4791,500;2,831;0,758;-34,130;3,303;9,455;5,136;36,009;4,690;-25,460;-2,817;0,000;37,600;37,900;9,624;3,164;-12,340;-9,706;-13,638;-10,878;-3,270;27,341;0,000;240,040;Inf;250,000;240,000;-11,671;2,911;-6,939;25,527
4792,000;2,831;0,758;-34,130;3,303;9,455;5,136;36,009;4,690;-25,460;-2,817;0,000;37,600;37,900;9,624;3,164;-12,371;-9,662;-13,547;-10,845;-3,270;27,341;0,000;240,740;Inf;250,000;240,000;-11,641;2,910;-6,947;25,501
4792,500;2,831;0,758;-34,130;3,303;9,455;5,136;36,009;4,690;-25,460;-2,817;0,000;37,600;37,900;9,624;3,164;-12,354;-9,679;-13,561;-10,853;-3,270;27,341;0,000;240,740;Inf;250,000;240,000;-11,606;2,909;-6,962;25,408
4793,000;2,831;0,758;-34,130;3,303;9,455;5,136;36,009;4,690;-25,460;-2,817;0,000;37,600;37,900;9,624;3,164;-12,318;-9,682;-13,552;-10,851;-3,270;27,341;0,000;237,540;Inf;250,000;240,000;-11,612;2,907;-6,952;25,368
4793,500;2,831;0,758;-34,130;3,303;9,455;5,102;36,003;4,732;-25,455;-2,815;0,000;37,638;37,895;9,624;3,164;-12,359;-9,712;-13,642;-10,927;-3,257;27,341;0,000;237,540;Inf;251,000;240,000;-11,601;2,906;-6,924;25,339
4794,000;2,831;0,758;-34,130;3,303;9,455;5,102;36,003;4,732;-25,455;-2,815;0,000;37,600;37,900;9,624;3,164;-12,380;-9,685;-13,664;-10,914;-3,257;27,341;0,000;238,340;Inf;251,000;240,000;-11,660;2,905;-6,921;25,273
4794,500;2,831;0,758;-34,130;3,303;9,455;5,102;36,003;4,732;-25,455;-2,815;0,000;37,600;37,900;9,624;3,164;-12,408;-9,683;-13,593;-10,895;-3,257;27,341;0,000;238,340;Inf;252,000;240,000;-11,661;2,904;-6,938;25,273
4795,000;2,834;0,675;-35,209;3,247;9,539;5,102;36,003;4,732;-25,455;-2,815;0,000;37,600;37,900;9,439;3,279;-12,433;-9,691;-13,697;-10,916;-3,257;27,341;0,000;237,540;Inf;252,000;240,000;-11,645;2,902;-6,932;25,205
4795,500;2,834;0,675;-35,209;3,247;9,539;5,102;36,003;4,732;-25,455;-2,815;0,000;37,600;37,900;9,439;3,279;-12,391;-9,716;-13,631;-10,913;-3,257;27,341;0,000;237,540;Inf;253,000;240,000;-11,684;2,901;-6,930;25,181
4796,000;2,834;0,675;-35,209;3,247;9,539;5,102;36,003;4,732;-25,455;-2,815;0,000;37,600;37,900;9,439;3,279;-12,492;-9,700;-13,648;-10,900;-3,257;27,341;0,000;239,840;Inf;253,000;240,000;-11,663;2,900;-6,915;25,153
4796,500;2,834;0,675;-35,209;3,247;9,539;5,102;36,003;4,732;-25,455;-2,815;0,000;37,600;37,900;9,439;3,279;-12,425;-9,698;-13,725;-10,928;-3,257;27,341;0,000;239,840;Inf;253,000;240,000;-11,685;2,899;-6,939;25,146
4797,000;2,834;0,675;-35,209;3,247;9,539;5,106;36,012;4,740;-25,378;-2,803;0,000;37,631;37,916;9,439;3,279;-12,439;-9,696;-13,712;-10,932;-3,260;27,345;0,000;237,940;Inf;253,000;240,000;-11,694;2,898;-6,921;25,134
4797,500;2,834;0,675;-35,209;3,247;9,539;5,106;36,012;4,740;-25,378;-2,803;0,000;37,600;37,900;9,439;3,279;-12,404;-9,722;-13,695;-10,922;-3,260;27,345;0,000;237,940;Inf;254,000;240,000;-11,695;2,897;-6,940;25,150
4798,000;2,847;0,689;-35,209;3,243;9,507;5,106;36,012;4,740;-25,378;-2,803;0,000;37,600;37,900;9,626;3,284;-12,495;-9,713;-13,693;-10,938;-3,260;27,345;0,000;239,640;Inf;254,000;240,000;-11,686;2,896;-6,935;25,169
4798,500;2,847;0,689;-35,209;3,243;9,507;5,106;36,012;4,740;-25,378;-2,803;0,000;37,600;37,900;9,626;3,284;-12,532;-9,719;-13,702;-10,921;-3,260;27,345;0,000;239,640;Inf;254,000;240,000;-11,710;2,895;-6,914;25,116
4799,000;2,847;0,689;-35,209;3,243;9,507;5,106;36,012;4,740;-25,378;-2,803;0,000;37,600;37,900;9,626;3,284;-12,543;-9,703;-13,714;-10,937;-3,260;27,345;0,000;238,440;Inf;254,000;240,000;-11,719;2,894;-6,937;25,099
4799,500;2,847;0,689;-35,209;3,243;9,507;5,106;36,012;4,740;-25,378;-2,803;0,000;37,600;37,900;9,626;3,284;-12,539;-9,727;-13,721;-10,926;-3,260;27,345;0,000;238,440;Inf;255,000;240,000;-11,724;2,894;-6,948;25,151
4800,000;2,847;0,689;-35,209;3,243;9,507;5,124;36,007;4,723;-25,375;-2,804;0,000;37,609;37,923;9,626;3,284;-12,419;-9,740;-13,718;-10,942;-3,271;27,336;0,000;242,540;Inf;255,000;240,000;-11,728;2,893;-6,971;25,165
4800,500;2,847;0,689;-35,209;3,243;9,507;5,124;36,007;4,723;-25,375;-2,804;0,000;37,600;37,900;9,626;3,284;-12,478;-9,704;-13,662;-10,906;-3,271;27,336;0,000;242,540;Inf;254,000;240,000;-11,705;2,892;-6,955;25,185
4801,000;3,324;0,786;-35,209;3,234;9,594;5,124;36,007;4,723;-25,375;-2,804;0,000;37,600;37,900;9,409;3,219;-12,499;-9,669;-13,649;-10,915;-3,271;27,336;0,000;241,740;Inf;254,000;240,000;-11,688;2,891;-6,949;25,179
