t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4913,500;3,257;0,810;-35,209;3,210;9,468;5,088;36,036;4,729;-25,620;-2,753;0,000;37,600;38,200;9,524;3,089;-12,429;-9,770;-13,651;-10,928;-3,207;27,360;0,000;240,040;Inf;252,000;240,000;-11,703;2,976;-7,029;25,494
4914,000;3,257;0,810;-35,209;3,210;9,468;5,088;36,036;4,729;-25,620;-2,753;0,000;37,600;38,200;9,524;3,089;-12,481;-9,777;-13,675;-10,962;-3,207;27,360;0,000;239,840;Inf;252,000;240,000;-11,694;2,981;-7,037;25,404
4914,500;2,570;0,699;-34,006;3,265;9,517;5,088;36,036;4,729;-25,620;-2,753;0,000;37,600;38,200;9,607;3,097;-12,420;-9,794;-13,689;-10,976;-3,207;27,360;0,000;239,840;Inf;252,000;240,000;-11,724;2,985;-7,021;25,392
4915,000;2,570;0,699;-34,006;3,265;9,517;5,088;36,036;4,729;-25,620;-2,753;0,000;37,600;38,200;9,607;3,097;-12,502;-9,702;-13,574;-10,894;-3,207;27,360;0,000;240,240;Inf;252,000;240,000;-11,720;2,979;-7,019;25,459
4915,500;2,570;0,699;-34,006;3,265;9,517;5,088;36,036;4,729;-25,620;-2,753;0,000;37,600;38,200;9,607;3,097;-12,427;-9,774;-13,682;-10,979;-3,207;27,360;0,000;240,240;Inf;252,000;240,000;-11,668;2,972;-7,027;25,519
4916,000;2,570;0,699;-34,006;3,265;9,517;5,088;36,036;4,729;-25,620;-2,753;0,000;37,600;38,200;9,607;3,097;-12,392;-9,775;-13,658;-10,924;-3,207;27,360;0,000;240,140;Inf;252,000;240,000;-11,715;2,965;-7,030;25,538
4916,500;2,570;0,699;-34,006;3,265;9,517;5,052;36,053;4,726;-25,559;-2,774;0,000;37,648;38,245;9,607;3,097;-12,473;-9,718;-13,564;-10,924;-3,203;27,359;0,000;240,140;Inf;252,000;240,000;-11,687;2,959;-7,032;25,544
4917,000;2,570;0,699;-34,006;3,265;9,517;5,052;36,053;4,726;-25,559;-2,774;0,000;37,600;38,200;9,607;3,097;-12,379;-9,745;-13,554;-10,923;-3,203;27,359;0,000;240,240;Inf;252,000;240,000;-11,670;2,952;-7,036;25,546
4917,500;2,655;0,690;-34,665;3,242;9,578;5,052;36,053;4,726;-25,559;-2,774;0,000;37,600;38,200;9,548;3,102;-12,449;-9,776;-13,624;-10,934;-3,203;27,359;0,000;240,240;Inf;252,000;240,000;-11,650;2,946;-7,034;25,562
4918,000;2,655;0,690;-34,665;3,242;9,578;5,052;36,053;4,726;-25,559;-2,774;0,000;37,600;38,200;9,548;3,102;-12,381;-9,774;-13,613;-10,948;-3,203;27,359;0,000;240,240;Inf;252,000;240,000;-11,696;2,941;-7,020;25,589
4918,500;2,655;0,690;-34,665;3,242;9,578;5,052;36,053;4,726;-25,559;-2,774;0,000;37,600;38,200;9,548;3,102;-12,440;-9,755;-13,610;-10,930;-3,203;27,359;0,000;240,240;Inf;252,000;240,000;-11,679;2,937;-7,028;25,589
4919,000;2,655;0,690;-34,665;3,242;9,578;5,052;36,053;4,726;-25,559;-2,774;0,000;37,600;38,200;9,548;3,102;-12,396;-9,762;-13,648;-10,953;-3,203;27,359;0,000;239,640;Inf;252,000;240,000;-11,684;2,932;-7,025;25,610
4919,500;2,655;0,690;-34,665;3,242;9,578;5,069;36,058;4,755;-25,595;-2,761;0,000;37,672;38,266;9,548;3,102;-12,481;-9,761;-13,710;-10,971;-3,193;27,368;0,000;239,640;Inf;252,000;240,000;-11,690;2,928;-7,006;25,599
4920,000;2,655;0,690;-34,665;3,242;9,578;5,069;36,058;4,755;-25,595;-2,761;0,000;37,700;38,300;9,548;3,102;-12,510;-9,751;-13,693;-10,977;-3,193;27,368;0,000;239,840;Inf;252,000;240,000;-11,731;2,923;-7,014;25,598
4920,500;2,655;0,690;-34,665;3,242;9,578;5,069;36,058;4,755;-25,595;-2,761;0,000;37,700;38,300;9,548;3,102;-12,517;-9,768;-13,757;-10,980;-3,193;27,368;0,000;239,840;Inf;252,000;240,000;-11,733;2,919;-6,997;25,581
4921,000;2,730;0,714;-34,903;3,257;9,461;5,069;36,058;4,755;-25,595;-2,761;0,000;37,700;38,300;9,572;3,142;-12,485;-9,737;-13,677;-10,978;-3,193;27,368;0,000;239,840;Inf;252,000;240,000;-11,756;2,914;-7,034;25,559
4921,500;2,730;0,714;-34,903;3,257;9,461;5,069;36,058;4,755;-25,595;-2,761;0,000;37,700;38,300;9,572;3,142;-12,477;-9,739;-13,664;-10,946;-3,193;27,368;0,000;239,840;Inf;252,000;240,000;-11,719;2,911;-7,016;25,558
4922,000;2,730;0,714;-34,903;3,257;9,461;5,069;36,058;4,755;-25,595;-2,761;0,000;37,700;38,300;9,572;3,142;-12,488;-9,782;-13,698;-10,964;-3,193;27,368;0,000;239,640;Inf;252,000;240,000;-11,706;2,908;-7,014;25,517
4922,500;2,730;0,714;-34,903;3,257;9,461;5,069;36,058;4,755;-25,595;-2,761;0,000;37,700;38,300;9,572;3,142;-12,501;-9,692;-13,588;-10,876;-3,193;27,368;0,000;239,640;Inf;252,000;240,000;-11,733;2,905;-7,012;25,497
4923,000;2,730;0,714;-34,903;3,257;9,461;5,103;36,056;4,731;-25,531;-2,765;0,000;37,683;38,316;9,572;3,142;-12,478;-9,768;-13,726;-10,891;-3,199;27,364;0,000;239,940;Inf;252,000;240,000;-11,664;2,903;-7,049;25,493
4923,500;2,730;0,714;-34,903;3,257;9,461;5,103;36,056;4,731;-25,531;-2,765;0,000;37,700;38,300;9,572;3,142;-12,356;-9,757;-13,630;-10,956;-3,199;27,364;0,000;239,940;Inf;252,000;240,000;-11,716;2,900;-7,052;25,475
4924,000;3,452;0,806;-35,209;3,199;9,549;5,103;36,056;4,731;-25,531;-2,765;0,000;37,700;38,300;9,505;3,204;-12,306;-9,749;-13,643;-10,943;-3,199;27,364;0,000;239,640;Inf;252,000;240,000;-11,675;2,897;-7,043;25,463
4924,500;3,452;0,806;-35,209;3,199;9,549;5,103;36,056;4,731;-25,531;-2,765;0,000;37,700;38,300;9,505;3,204;-12,502;-9,628;-13,562;-10,835;-3,199;27,364;0,000;239,640;Inf;252,000;240,000;-11,660;2,906;-7,032;25,487
4925,000;3,452;0,806;-35,209;3,199;9,549;5,103;36,056;4,731;-25,531;-2,765;0,000;37,700;38,300;9,505;3,204;-12,438;-9,777;-13,682;-10,929;-3,199;27,364;0,000;240,040;Inf;252,000;240,000;-11,632;2,915;-7,037;25,475
4925,500;3,452;0,806;-35,209;3,199;9,549;5,103;36,056;4,731;-25,531;-2,765;0,000;37,700;38,300;9,505;3,204;-12,221;-9,739;-13,552;-10,882;-3,199;27,364;0,000;240,040;Inf;252,000;240,000;-11,706;2,924;-7,037;25,496
4926,000;3,452;0,806;-35,209;3,199;9,549;5,122;36,052;4,713;-25,662;-2,766;0,000;37,695;38,315;9,505;3,204;-12,378;-9,750;-13,543;-10,891;-3,205;27,358;0,000;240,440;Inf;252,000;240,000;-11,598;2,932;-7,028;25,503
4926,500;3,452;0,806;-35,209;3,199;9,549;5,122;36,052;4,713;-25,662;-2,766;0,000;37,700;38,300;9,505;3,204;-12,345;-9,758;-13,608;-10,928;-3,205;27,358;0,000;240,440;Inf;252,000;240,000;-11,640;2,941;-7,024;25,510
4927,000;3,127;0,828;-33,931;3,232;9,541;5,122;36,052;4,713;-25,662;-2,766;0,000;37,700;38,300;9,606;3,109;-12,384;-9,755;-13,596;-10,964;-3,205;27,358;0,000;240,440;Inf;252,000;240,000;-11,660;2,949;-7,018;25,449
4927,500;3,127;0,828;-33,931;3,232;9,541;5,122;36,052;4,713;-25,662;-2,766;0,000;37,700;38,300;9,606;3,109;-12,381;-9,754;-13,593;-10,919;-3,205;27,358;0,000;240,440;Inf;252,000;240,000;-11,675;2,952;-7,032;25,371
4928,000;3,127;0,828;-33,931;3,232;9,541;5,122;36,052;4,713;-25,662;-2,766;0,000;37,700;38,300;9,606;3,109;-12,464;-9,747;-13,650;-10,941;-3,205;27,358;0,000;240,240;Inf;252,000;240,000;-11,662;2,955;-7,027;25,284
4928,500;3,127;0,828;-33,931;3,232;9,541;5,122;36,052;4,713;-25,662;-2,766;0,000;37,700;38,300;9,606;3,109;-12,460;-9,733;-13,617;-10,935;-3,205;27,358;0,000;240,240;Inf;252,000;240,000;-11,700;2,958;-7,007;25,216
4929,000;3,127;0,828;-33,931;3,232;9,541;5,122;36,052;4,713;-25,662;-2,766;0,000;37,700;38,300;9,606;3,109;-12,514;-9,790;-13,734;-10,983;-3,205;27,358;0,000;239,940;Inf;252,000;240,000;-11,686;2,961;-7,022;25,146
4929,500;3,127;0,828;-33,931;3,232;9,541;5,112;36,062;4,724;-25,590;-2,767;0,000;37,704;38,310;9,606;3,109;-12,550;-9,787;-13,828;-11,035;-3,207;27,354;0,000;239,940;Inf;252,000;240,000;-11,755;2,963;-7,020;25,118
4930,000;3,127;0,828;-33,931;3,232;9,541;5,112;36,062;4,724;-25,590;-2,767;0,000;37,700;38,300;9,606;3,109;-12,599;-9,775;-13,782;-11,011;-3,207;27,354;0,000;240,040;Inf;252,000;240,000;-11,800;2,966;-7,011;25,050
4930,500;2,751;0,701;-34,006;3,196;9,538;5,112;36,062;4,724;-25,590;-2,767;0,000;37,700;38,300;9,771;3,250;-12,547;-9,796;-13,810;-11,014;-3,207;27,354;0,000;240,040;Inf;252,000;240,000;-11,792;2,969;-7,020;24,966
4931,000;2,751;0,701;-34,006;3,196;9,538;5,112;36,062;4,724;-25,590;-2,767;0,000;37,700;38,300;9,771;3,250;-12,481;-9,809;-13,777;-10,981;-3,207;27,354;0,000;239,740;Inf;252,000;240,000;-11,792;2,965;-7,030;24,832
4931,500;2,751;0,701;-34,006;3,196;9,538;5,112;36,062;4,724;-25,590;-2,767;0,000;37,700;38,300;9,771;3,250;-12,553;-9,773;-13,743;-10,990;-3,207;27,354;0,000;239,740;Inf;252,000;240,000;-11,762;2,962;-7,042;24,653
4932,000;2,751;0,701;-34,006;3,196;9,538;5,112;36,062;4,724;-25,590;-2,767;0,000;37,700;38,300;9,771;3,250;-12,491;-9,812;-13,758;-10,992;-3,207;27,354;0,000;240,040;Inf;252,000;240,000;-11,765;2,958;-7,031;24,595
4932,500;2,751;0,701;-34,006;3,196;9,538;5,126;36,067;4,727;-25,484;-2,772;0,000;37,715;38,353;9,771;3,250;-12,468;-9,758;-13,674;-10,951;-3,214;27,355;0,000;240,040;Inf;252,000;240,000;-11,763;2,955;-7,063;24,521
4933,000;2,751;0,701;-34,006;3,196;9,538;5,126;36,067;4,727;-25,484;-2,772;0,000;37,700;38,400;9,771;3,250;-12,389;-9,799;-13,698;-10,933;-3,214;27,355;0,000;240,440;Inf;252,000;240,000;-11,713;2,952;-7,037;24,518
4933,500;3,384;0,832;-35,209;3,221;9,514;5,126;36,067;4,727;-25,484;-2,772;0,000;37,700;38,400;9,518;3,298;-12,460;-9,778;-13,656;-10,995;-3,214;27,355;0,000;240,440;Inf;252,000;240,000;-11,705;2,948;-7,034;24,588
4934,000;3,384;0,832;-35,209;3,221;9,514;5,126;36,067;4,727;-25,484;-2,772;0,000;37,700;38,400;9,518;3,298;-12,537;-9,768;-13,663;-10,985;-3,214;27,355;0,000;240,140;Inf;252,000;240,000;-11,722;2,955;-7,022;24,693
4934,500;3,384;0,832;-35,209;3,221;9,514;5,126;36,067;4,727;-25,484;-2,772;0,000;37,700;38,400;9,518;3,298;-12,546;-9,787;-13,731;-10,993;-3,214;27,355;0,000;240,140;Inf;252,000;240,000;-11,738;2,962;-7,024;24,754
4935,000;3,384;0,832;-35,209;3,221;9,514;5,126;36,067;4,727;-25,484;-2,772;0,000;37,700;38,400;9,518;3,298;-12,561;-9,799;-13,813;-11,033;-3,214;27,355;0,000;239,940;Inf;252,000;240,000;-11,765;2,969;-7,013;24,814
4935,500;3,384;0,832;-35,209;3,221;9,514;5,126;36,067;4,727;-25,484;-2,772;0,000;37,700;38,400;9,518;3,298;-12,580;-9,788;-13,760;-10,991;-3,214;27,355;0,000;239,940;Inf;252,000;240,000;-11,802;2,976;-7,041;24,809
4936,000;3,384;0,832;-35,209;3,221;9,514;5,119;36,086;4,738;-25,481;-2,783;0,000;37,736;38,325;9,518;3,298;-12,614;-9,786;-13,758;-10,992;-3,219;27,355;0,000;240,140;Inf;252,000;240,000;-11,780;2,983;-7,037;24,822
4936,500;3,384;0,832;-35,209;3,221;9,514;5,119;36,086;4,738;-25,481;-2,783;0,000;37,700;38,300;9,518;3,298;-12,566;-9,744;-13,727;-10,985;-3,219;27,355;0,000;240,140;Inf;252,000;240,000;-11,787;2,989;-7,048;24,831
4937,000;2,891;0,762;-33,999;3,317;9,524;5,119;36,086;4,738;-25,481;-2,783;0,000;37,700;38,300;9,654;3,032;-12,513;-9,818;-13,767;-10,987;-3,219;27,355;0,000;240,140;Inf;252,000;240,000;-11,755;2,996;-7,050;24,860
4937,500;2,891;0,762;-33,999;3,317;9,524;5,119;36,086;4,738;-25,481;-2,783;0,000;37,700;38,300;9,654;3,032;-12,535;-9,805;-13,776;-11,018;-3,219;27,355;0,000;240,140;Inf;252,000;240,000;-11,771;2,994;-7,055;24,862
4938,000;2,891;0,762;-33,999;3,317;9,524;5,119;36,086;4,738;-25,481;-2,783;0,000;37,700;38,300;9,654;3,032;-12,544;-9,767;-13,657;-10,947;-3,219;27,355;0,000;240,640;Inf;252,000;240,000;-11,783;2,992;-7,056;24,855
4938,500;2,891;0,762;-33,999;3,317;9,524;5,119;36,086;4,738;-25,481;-2,783;0,000;37,700;38,300;9,654;3,032;-12,532;-9,743;-13,643;-10,946;-3,219;27,355;0,000;240,640;Inf;252,000;240,000;-11,729;2,991;-7,064;24,786
4939,000;2,891;0,762;-33,999;3,317;9,524;5,076;36,062;4,718;-25,593;-2,782;0,000;37,731;38,376;9,654;3,032;-12,452;-9,799;-13,698;-10,990;-3,225;27,357;0,000;240,440;Inf;252,000;240,000;-11,716;2,989;-7,069;24,692
4939,500;2,891;0,762;-33,999;3,317;9,524;5,076;36,062;4,718;-25,593;-2,782;0,000;37,700;38,400;9,654;3,032;-12,454;-9,802;-13,688;-11,007;-3,225;27,357;0,000;240,440;Inf;252,000;240,000;-11,735;2,987;-7,055;24,657
4940,000;2,783;0,716;-34,553;3,237;9,406;5,076;36,062;4,718;-25,593;-2,782;0,000;37,700;38,400;9,629;3,185;-12,538;-9,812;-13,675;-11,026;-3,225;27,357;0,000;240,140;Inf;252,000;240,000;-11,738;2,986;-7,058;24,642
4940,500;2,783;0,716;-34,553;3,237;9,406;5,076;36,062;4,718;-25,593;-2,782;0,000;37,700;38,400;9,629;3,185;-12,477;-9,855;-13,762;-11,015;-3,225;27,357;0,000;240,140;Inf;252,000;240,000;-11,763;2,983;-7,063;24,642
4941,000;2,783;0,716;-34,553;3,237;9,406;5,076;36,062;4,718;-25,593;-2,782;0,000;37,700;38,400;9,629;3,185;-12,497;-9,832;-13,750;-11,011;-3,225;27,357;0,000;239,640;Inf;252,000;240,000;-11,777;2,979;-7,066;24,638
4941,500;2,783;0,716;-34,553;3,237;9,406;5,076;36,062;4,718;-25,593;-2,782;0,000;37,700;38,400;9,629;3,185;-12,573;-9,777;-13,714;-11,017;-3,225;27,357;0,000;239,640;Inf;252,000;240,000;-11,772;2,976;-7,083;24,703
4942,000;2,783;0,716;-34,553;3,237;9,406;5,083;36,076;4,732;-25,553;-2,781;0,000;37,748;38,361;9,629;3,185;-12,464;-9,827;-13,731;-11,001;-3,225;27,357;0,000;239,740;Inf;252,000;240,000;-11,770;2,973;-7,088;24,739
4942,500;2,783;0,716;-34,553;3,237;9,406;5,083;36,076;4,732;-25,553;-2,781;0,000;37,700;38,400;9,629;3,185;-12,501;-9,817;-13,670;-11,020;-3,225;27,357;0,000;239,740;Inf;252,000;240,000;-11,756;2,970;-7,078;24,794
4943,000;2,783;0,716;-34,553;3,237;9,406;5,083;36,076;4,732;-25,553;-2,781;0,000;37,700;38,400;9,629;3,185;-12,430;-9,838;-13,722;-11,007;-3,225;27,357;0,000;239,840;Inf;252,000;240,000;-11,752;2,967;-7,071;24,837
4943,500;2,380;0,559;-35,209;3,205;9,556;5,083;36,076;4,732;-25,553;-2,781;0,000;37,700;38,400;9,510;3,156;-12,486;-9,831;-13,776;-11,016;-3,225;27,357;0,000;239,840;Inf;252,000;240,000;-11,749;2,964;-7,056;24,833
4944,000;2,380;0,559;-35,209;3,205;9,556;5,083;36,076;4,732;-25,553;-2,781;0,000;37,700;38,400;9,510;3,156;-12,590;-9,825;-13,766;-11,040;-3,225;27,357;0,000;240,140;Inf;252,000;240,000;-11,777;2,954;-7,056;24,845
4944,500;2,380;0,559;-35,209;3,205;9,556;5,083;36,076;4,732;-25,553;-2,781;0,000;37,700;38,400;9,510;3,156;-12,500;-9,829;-13,790;-11,042;-3,225;27,357;0,000;240,140;Inf;252,000;240,000;-11,805;2,945;-7,058;24,889
4945,000;2,380;0,559;-35,209;3,205;9,556;5,083;36,076;4,732;-25,553;-2,781;0,000;37,700;38,400;9,510;3,156;-12,625;-9,804;-13,789;-11,045;-3,225;27,357;0,000;240,040;Inf;252,000;240,000;-11,790;2,936;-7,057;24,924
4945,500;2,380;0,559;-35,209;3,205;9,556;5,089;36,086;4,755;-25,520;-2,787;0,000;37,771;38,399;9,510;3,156;-12,544;-9,821;-13,790;-11,050;-3,226;27,350;0,000;240,040;Inf;252,000;240,000;-11,816;2,926;-7,051;24,905
4946,000;2,380;0,559;-35,209;3,205;9,556;5,089;36,086;4,755;-25,520;-2,787;0,000;37,800;38,400;9,510;3,156;-12,545;-9,800;-13,674;-10,979;-3,226;27,350;0,000;240,140;Inf;252,000;240,000;-11,801;2,917;-7,050;25,015
4946,500;3,442;0,800;-35,209;3,181;9,570;5,089;36,086;4,755;-25,520;-2,787;0,000;37,800;38,400;9,544;3,231;-12,566;-9,806;-13,709;-11,017;-3,226;27,350;0,000;240,140;Inf;252,000;240,000;-11,750;2,909;-7,055;25,033
4947,000;3,442;0,800;-35,209;3,181;9,570;5,089;36,086;4,755;-25,520;-2,787;0,000;37,800;38,400;9,544;3,231;-12,610;-9,823;-13,740;-11,024;-3,226;27,350;0,000;240,340;Inf;252,000;240,000;-11,775;2,917;-7,038;25,132
4947,500;3,442;0,800;-35,209;3,181;9,570;5,089;36,086;4,755;-25,520;-2,787;0,000;37,800;38,400;9,544;3,231;-12,441;-9,812;-13,706;-11,000;-3,226;27,350;0,000;240,340;Inf;252,000;240,000;-11,799;2,926;-7,065;25,149
4948,000;3,442;0,800;-35,209;3,181;9,570;5,089;36,086;4,755;-25,520;-2,787;0,000;37,800;38,400;9,544;3,231;-12,581;-9,770;-13,683;-10,984;-3,226;27,350;0,000;240,340;Inf;252,000;240,000;-11,740;2,934;-7,054;25,172
4948,500;3,442;0,800;-35,209;3,181;9,570;5,086;36,089;4,725;-25,564;-2,786;0,000;37,776;38,416;9,544;3,231;-12,480;-9,825;-13,772;-11,047;-3,213;27,348;0,000;240,340;Inf;252,000;240,000;-11,755;2,943;-7,064;25,152
4949,000;3,442;0,800;-35,209;3,181;9,570;5,086;36,089;4,725;-25,564;-2,786;0,000;37,800;38,400;9,544;3,231;-12,563;-9,846;-13,757;-11,014;-3,213;27,348;0,000;240,340;Inf;252,000;240,000;-11,781;2,951;-7,049;25,187
4949,500;3,442;0,800;-35,209;3,181;9,570;5,086;36,089;4,725;-25,564;-2,786;0,000;37,800;38,400;9,544;3,231;-12,506;-9,824;-13,744;-10,994;-3,213;27,348;0,000;240,340;Inf;252,000;240,000;-11,795;2,959;-7,062;25,282
4950,000;3,121;0,723;-35,209;3,181;9,602;5,086;36,089;4,725;-25,564;-2,786;0,000;37,800;38,400;9,621;3,164;-12,565;-9,826;-13,727;-11,013;-3,213;27,348;0,000;240,240;Inf;252,000;240,000;-11,767;2,967;-7,059;25,315
4950,500;3,121;0,723;-35,209;3,181;9,602;5,086;36,089;4,725;-25,564;-2,786;0,000;37,800;38,400;9,621;3,164;-12,490;-9,853;-13,788;-11,033;-3,213;27,348;0,000;240,240;Inf;252,000;240,000;-11,783;2,969;-7,054;25,464
4951,000;3,121;0,723;-35,209;3,181;9,602;5,086;36,089;4,725;-25,564;-2,786;0,000;37,800;38,400;9,621;3,164;-12,532;-9,827;-13,736;-10,990;-3,213;27,348;0,000;240,440;Inf;252,000;240,000;-11,791;2,972;-7,049;25,459
4951,500;3,121;0,723;-35,209;3,181;9,602;5,086;36,089;4,725;-25,564;-2,786;0,000;37,800;38,400;9,621;3,164;-12,484;-9,831;-13,698;-10,984;-3,213;27,348;0,000;240,440;Inf;252,000;240,000;-11,771;2,974;-7,074;25,552
4952,000;3,121;0,723;-35,209;3,181;9,602;5,072;36,094;4,738;-25,519;-2,779;0,000;37,791;38,428;9,621;3,164;-12,331;-9,798;-13,673;-10,956;-3,215;27,347;0,000;240,140;Inf;252,000;240,000;-11,749;2,977;-7,088;25,670
4952,500;3,121;0,723;-35,209;3,181;9,602;5,072;36,094;4,738;-25,519;-2,779;0,000;37,800;38,400;9,621;3,164;-12,508;-9,811;-13,665;-11,013;-3,215;27,347;0,000;240,140;Inf;252,000;240,000;-11,689;2,979;-7,076;25,725
4953,000;3,264;0,808;-34,642;3,263;9,547;5,072;36,094;4,738;-25,519;-2,779;0,000;37,800;38,400;9,648;2,958;-12,504;-9,847;-13,778;-10,944;-3,215;27,347;0,000;240,240;Inf;252,000;240,000;-11,749;2,981;-7,098;25,755
4953,500;3,264;0,808;-34,642;3,263;9,547;5,072;36,094;4,738;-25,519;-2,779;0,000;37,800;38,400;9,648;2,958;-12,372;-9,808;-13,694;-10,978;-3,215;27,347;0,000;240,240;Inf;252,000;240,000;-11,768;2,986;-7,076;25,761
4954,000;3,264;0,808;-34,642;3,263;9,547;5,072;36,094;4,738;-25,519;-2,779;0,000;37,800;38,400;9,648;2,958;-12,539;-9,807;-13,671;-10,973;-3,215;27,347;0,000;240,140;Inf;252,000;240,000;-11,713;2,991;-7,070;25,743
4954,500;3,264;0,808;-34,642;3,263;9,547;5,072;36,094;4,738;-25,519;-2,779;0,000;37,800;38,400;9,648;2,958;-12,406;-9,837;-13,721;-11,014;-3,215;27,347;0,000;240,140;Inf;252,000;240,000;-11,748;2,995;-7,083;25,748
4955,000;3,264;0,808;-34,642;3,263;9,547;5,099;36,095;4,748;-25,563;-2,770;0,000;37,797;38,413;9,648;2,958;-12,496;-9,804;-13,660;-10,987;-3,213;27,348;0,000;239,740;Inf;252,000;240,000;-11,744;2,999;-7,078;25,753
4955,500;3,264;0,808;-34,642;3,263;9,547;5,099;36,095;4,748;-25,563;-2,770;0,000;37,800;38,400;9,648;2,958;-12,552;-9,824;-13,719;-11,024;-3,213;27,348;0,000;239,740;Inf;252,000;240,000;-11,737;3,004;-7,070;25,747
4956,000;3,264;0,808;-34,642;3,263;9,547;5,099;36,095;4,748;-25,563;-2,770;0,000;37,800;38,400;9,648;2,958;-12,509;-9,839;-13,793;-11,048;-3,213;27,348;0,000;239,840;Inf;252,000;240,000;-11,780;3,008;-7,045;25,727
4956,500;2,647;0,612;-35,209;3,180;9,601;5,099;36,095;4,748;-25,563;-2,770;0,000;37,800;38,400;9,549;3,302;-12,540;-9,832;-13,744;-11,013;-3,213;27,348;0,000;239,840;Inf;252,000;240,000;-11,797;3,012;-7,044;25,727
4957,000;2,647;0,612;-35,209;3,180;9,601;5,099;36,095;4,748;-25,563;-2,770;0,000;37,800;38,400;9,549;3,302;-12,566;-9,856;-13,785;-11,051;-3,213;27,348;0,000;239,740;Inf;252,000;240,000;-11,782;3,006;-7,047;25,716
4957,500;2,647;0,612;-35,209;3,180;9,601;5,099;36,095;4,748;-25,563;-2,770;0,000;37,800;38,400;9,549;3,302;-12,569;-9,823;-13,782;-11,031;-3,213;27,348;0,000;239,740;Inf;252,000;240,000;-11,815;3,000;-7,050;25,709
4958,000;2,647;0,612;-35,209;3,180;9,601;5,099;36,095;4,748;-25,563;-2,770;0,000;37,800;38,400;9,549;3,302;-12,492;-9,802;-13,699;-10,957;-3,213;27,348;0,000;240,040;Inf;252,000;240,000;-11,801;2,995;-7,065;25,719
4958,500;2,647;0,612;-35,209;3,180;9,601;5,071;36,102;4,736;-25,506;-2,773;0,000;37,803;38,449;9,549;3,302;-12,448;-9,776;-13,607;-10,936;-3,219;27,349;0,000;240,040;Inf;252,000;240,000;-11,738;2,989;-7,072;25,689
4959,000;2,647;0,612;-35,209;3,180;9,601;5,071;36,102;4,736;-25,506;-2,773;0,000;37,800;38,400;9,549;3,302;-12,284;-9,803;-13,635;-10,939;-3,219;27,349;0,000;240,040;Inf;252,000;240,000;-11,692;2,983;-7,081;25,685
4959,500;3,399;0,929;-34,065;3,297;9,483;5,071;36,102;4,736;-25,506;-2,773;0,000;37,800;38,400;9,612;3,118;-12,396;-9,803;-13,569;-10,952;-3,219;27,349;0,000;240,040;Inf;252,000;240,000;-11,665;2,978;-7,070;25,695
4960,000;3,399;0,929;-34,065;3,297;9,483;5,071;36,102;4,736;-25,506;-2,773;0,000;37,800;38,400;9,612;3,118;-12,476;-9,798;-13,607;-10,904;-3,219;27,349;0,000;240,040;Inf;252,000;240,000;-11,680;2,985;-7,058;25,672
4960,500;3,399;0,929;-34,065;3,297;9,483;5,071;36,102;4,736;-25,506;-2,773;0,000;37,800;38,400;9,612;3,118;-12,266;-9,832;-13,555;-10,975;-3,219;27,349;0,000;240,040;Inf;252,000;240,000;-11,696;2,992;-7,059;25,597
4961,000;3,399;0,929;-34,065;3,297;9,483;5,071;36,102;4,736;-25,506;-2,773;0,000;37,800;38,400;9,612;3,118;-12,247;-9,794;-13,489;-10,947;-3,219;27,349;0,000;240,840;Inf;252,000;240,000;-11,657;2,998;-7,060;25,461
4961,500;3,399;0,929;-34,065;3,297;9,483;5,036;36,083;4,724;-25,723;-2,765;0,000;37,820;38,479;9,612;3,118;-12,455;-9,810;-13,718;-11,013;-3,206;27,352;0,000;240,840;Inf;252,000;240,000;-11,619;3,005;-7,035;25,375
4962,000;3,399;0,929;-34,065;3,297;9,483;5,036;36,083;4,724;-25,723;-2,765;0,000;37,800;38,500;9,612;3,118;-12,407;-9,832;-13,675;-10,991;-3,206;27,352;0,000;240,840;Inf;252,000;240,000;-11,749;3,011;-7,071;25,330
4962,500;3,399;0,929;-34,065;3,297;9,483;5,036;36,083;4,724;-25,723;-2,765;0,000;37,800;38,500;9,612;3,118;-12,436;-9,814;-13,655;-10,972;-3,206;27,352;0,000;240,840;Inf;252,000;240,000;-11,726;3,018;-7,062;25,315
4963,000;2,888;0,786;-33,634;3,212;9,479;5,036;36,083;4,724;-25,723;-2,765;0,000;37,800;38,500;9,690;3,197;-12,503;-9,832;-13,740;-10,991;-3,206;27,352;0,000;240,840;Inf;252,000;240,000;-11,719;3,024;-7,044;25,388
4963,500;2,888;0,786;-33,634;3,212;9,479;5,036;36,083;4,724;-25,723;-2,765;0,000;37,800;38,500;9,690;3,197;-12,512;-9,826;-13,657;-10,997;-3,206;27,352;0,000;240,840;Inf;252,000;240,000;-11,767;3,022;-7,073;25,440
4964,000;2,888;0,786;-33,634;3,212;9,479;5,036;36,083;4,724;-25,723;-2,765;0,000;37,800;38,500;9,690;3,197;-12,501;-9,835;-13,716;-11,040;-3,206;27,352;0,000;240,740;Inf;252,000;240,000;-11,748;3,019;-7,034;25,523
4964,500;2,888;0,786;-33,634;3,212;9,479;5,036;36,083;4,724;-25,723;-2,765;0,000;37,800;38,500;9,690;3,197;-12,497;-9,816;-13,779;-11,061;-3,206;27,352;0,000;240,740;Inf;252,000;240,000;-11,773;3,017;-7,023;25,659
4965,000;2,888;0,786;-33,634;3,212;9,479;5,073;36,103;4,763;-25,562;-2,776;0,000;37,835;38,503;9,690;3,197;-12,470;-9,819;-13,755;-11,024;-3,212;27,349;0,000;240,840;Inf;252,000;240,000;-11,788;3,015;-7,042;25,795
4965,500;2,888;0,786;-33,634;3,212;9,479;5,073;36,103;4,763;-25,562;-2,776;0,000;37,800;38,500;9,690;3,197;-12,455;-9,827;-13,774;-10,973;-3,212;27,349;0,000;240,840;Inf;252,000;240,000;-11,767;3,013;-7,055;25,785
4966,000;3,437;0,828;-35,209;3,209;9,598;5,073;36,103;4,763;-25,562;-2,776;0,000;37,800;38,500;9,610;3,195;-12,463;-9,850;-13,751;-11,023;-3,212;27,349;0,000;240,740;Inf;252,000;240,000;-11,757;3,011;-7,060;25,751
4966,500;3,437;0,828;-35,209;3,209;9,598;5,073;36,103;4,763;-25,562;-2,776;0,000;37,800;38,500;9,610;3,195;-12,479;-9,812;-13,728;-10,985;-3,212;27,349;0,000;240,740;Inf;252,000;240,000;-11,772;3,018;-7,063;25,738
4967,000;3,437;0,828;-35,209;3,209;9,598;5,073;36,103;4,763;-25,562;-2,776;0,000;37,800;38,500;9,610;3,195;-12,516;-9,801;-13,669;-10,975;-3,212;27,349;0,000;240,640;Inf;252,000;240,000;-11,751;3,025;-7,055;25,685
4967,500;3,437;0,828;-35,209;3,209;9,598;5,073;36,103;4,763;-25,562;-2,776;0,000;37,800;38,500;9,610;3,195;-12,437;-9,806;-13,695;-11,000;-3,212;27,349;0,000;240,640;Inf;252,000;240,000;-11,740;3,032;-7,061;25,603
4968,000;3,437;0,828;-35,209;3,209;9,598;5,047;36,100;4,713;-25,564;-2,765;0,000;37,840;38,523;9,610;3,195;-12,444;-9,824;-13,730;-11,026;-3,224;27,344;0,000;240,640;Inf;252,000;240,000;-11,734;3,038;-7,053;25,583
4968,500;3,437;0,828;-35,209;3,209;9,598;5,047;36,100;4,713;-25,564;-2,765;0,000;37,800;38,500;9,610;3,195;-12,511;-9,811;-13,750;-11,027;-3,224;27,344;0,000;240,640;Inf;252,000;240,000;-11,756;3,045;-7,053;25,550
4969,000;3,196;0,765;-35,209;3,181;9,537;5,047;36,100;4,713;-25,564;-2,765;0,000;37,800;38,500;9,632;3,268;-12,504;-9,813;-13,655;-10,990;-3,224;27,344;0,000;240,540;Inf;252,000;240,000;-11,775;3,051;-7,059;25,555
4969,500;3,196;0,765;-35,209;3,181;9,537;5,047;36,100;4,713;-25,564;-2,765;0,000;37,800;38,500;9,632;3,268;-12,523;-9,835;-13,763;-11,014;-3,224;27,344;0,000;240,540;Inf;252,000;240,000;-11,740;3,054;-7,051;25,557
4970,000;3,196;0,765;-35,209;3,181;9,537;5,047;36,100;4,713;-25,564;-2,765;0,000;37,800;38,500;9,632;3,268;-12,531;-9,800;-13,713;-10,996;-3,224;27,344;0,000;240,540;Inf;252,000;240,000;-11,784;3,056;-7,030;25,579
4970,500;3,196;0,765;-35,209;3,181;9,537;5,047;36,100;4,713;-25,564;-2,765;0,000;37,800;38,500;9,632;3,268;-12,540;-9,814;-13,775;-10,982;-3,224;27,344;0,000;240,540;Inf;252,000;240,000;-11,760;3,058;-7,039;25,530
4971,000;3,196;0,765;-35,209;3,181;9,537;5,047;36,100;4,713;-25,564;-2,765;0,000;37,800;38,500;9,632;3,268;-12,485;-9,794;-13,619;-10,986;-3,224;27,344;0,000;240,840;Inf;252,000;240,000;-11,778;3,060;-7,065;25,330
4971,500;3,196;0,765;-35,209;3,181;9,537;5,073;36,104;4,712;-25,500;-2,789;0,000;37,847;38,513;9,632;3,268;-12,495;-9,808;-13,707;-10,992;-3,219;27,347;0,000;240,840;Inf;252,000;240,000;-11,721;3,063;-7,058;25,218
4972,000;3,196;0,765;-35,209;3,181;9,537;5,073;36,104;4,712;-25,500;-2,789;0,000;37,800;38,500;9,632;3,268;-12,402;-9,815;-13,672;-10,945;-3,219;27,347;0,000;240,540;Inf;252,000;240,000;-11,751;3,065;-7,054;25,148
4972,500;3,467;0,844;-35,209;3,133;9,545;5,073;36,104;4,712;-25,500;-2,789;0,000;37,800;38,500;9,600;3,370;-12,414;-9,728;-13,478;-10,870;-3,219;27,347;0,000;240,540;Inf;252,000;240,000;-11,708;3,067;-7,048;25,118
4973,000;3,467;0,844;-35,209;3,133;9,545;5,073;36,104;4,712;-25,500;-2,789;0,000;37,800;38,500;9,600;3,370;-12,348;-9,757;-13,549;-10,881;-3,219;27,347;0,000;240,440;Inf;252,000;240,000;-11,623;3,074;-7,020;25,136
4973,500;3,467;0,844;-35,209;3,133;9,545;5,073;36,104;4,712;-25,500;-2,789;0,000;37,800;38,500;9,600;3,370;-12,386;-9,763;-13,536;-10,939;-3,219;27,347;0,000;240,440;Inf;252,000;240,000;-11,634;3,080;-7,032;25,167
4974,000;3,467;0,844;-35,209;3,133;9,545;5,073;36,104;4,712;-25,500;-2,789;0,000;37,800;38,500;9,600;3,370;-12,362;-9,815;-13,676;-10,981;-3,219;27,347;0,000;240,640;Inf;252,000;240,000;-11,656;3,086;-7,016;25,189
4974,500;3,467;0,844;-35,209;3,133;9,545;5,087;36,097;4,719;-25,588;-2,762;0,000;37,855;38,560;9,600;3,370;-12,487;-9,802;-13,692;-10,997;-3,214;27,357;0,000;240,640;Inf;252,000;240,000;-11,708;3,093;-7,013;25,236
4975,000;3,467;0,844;-35,209;3,133;9,545;5,087;36,097;4,719;-25,588;-2,762;0,000;37,900;38,600;9,600;3,370;-12,493;-9,800;-13,748;-11,000;-3,214;27,357;0,000;240,140;Inf;252,000;240,000;-11,744;3,099;-7,026;25,231
4975,500;2,704;0,648;-35,001;3,247;9,578;5,087;36,097;4,719;-25,588;-2,762;0,000;37,900;38,600;9,629;3,038;-12,509;-9,815;-13,727;-10,990;-3,214;27,357;0,000;240,140;Inf;252,000;240,000;-11,760;3,105;-7,025;25,175
4976,000;2,704;0,648;-35,001;3,247;9,578;5,087;36,097;4,719;-25,588;-2,762;0,000;37,900;38,600;9,629;3,038;-12,525;-9,826;-13,786;-11,013;-3,214;27,357;0,000;240,040;Inf;252,000;240,000;-11,760;3,098;-7,017;25,176
4976,500;2,704;0,648;-35,001;3,247;9,578;5,087;36,097;4,719;-25,588;-2,762;0,000;37,900;38,600;9,629;3,038;-12,593;-9,829;-13,812;-11,038;-3,214;27,357;0,000;240,040;Inf;252,000;240,000;-11,788;3,092;-7,019;25,186
4977,000;2,704;0,648;-35,001;3,247;9,578;5,087;36,097;4,719;-25,588;-2,762;0,000;37,900;38,600;9,629;3,038;-12,654;-9,807;-13,820;-11,039;-3,214;27,357;0,000;240,440;Inf;252,000;240,000;-11,818;3,085;-7,018;25,167
4977,500;2,704;0,648;-35,001;3,247;9,578;5,087;36,097;4,719;-25,588;-2,762;0,000;37,900;38,600;9,629;3,038;-12,622;-9,816;-13,862;-10,982;-3,214;27,357;0,000;240,440;Inf;252,000;240,000;-11,830;3,079;-7,010;25,169
4978,000;2,704;0,648;-35,001;3,247;9,578;5,084;36,119;4,715;-25,445;-2,765;0,000;37,864;38,516;9,629;3,038;-12,560;-9,828;-13,710;-11,009;-3,202;27,353;0,000;240,340;Inf;252,000;240,000;-11,820;3,073;-7,041;25,133
4978,500;2,704;0,648;-35,001;3,247;9,578;5,084;36,119;4,715;-25,445;-2,765;0,000;37,900;38,500;9,629;3,038;-12,501;-9,815;-13,752;-10,980;-3,202;27,353;0,000;240,340;Inf;252,000;240,000;-11,777;3,067;-7,020;25,107
4979,000;3,251;0,774;-35,209;3,222;9,544;5,084;36,119;4,715;-25,445;-2,765;0,000;37,900;38,500;9,628;3,261;-12,576;-9,822;-13,789;-11,050;-3,202;27,353;0,000;239,940;Inf;252,000;240,000;-11,762;3,061;-7,015;25,096
4979,500;3,251;0,774;-35,209;3,222;9,544;5,084;36,119;4,715;-25,445;-2,765;0,000;37,900;38,500;9,628;3,261;-12,574;-9,828;-13,767;-11,048;-3,202;27,353;0,000;239,940;Inf;252,000;240,000;-11,809;3,064;-7,019;25,104
4980,000;3,251;0,774;-35,209;3,222;9,544;5,084;36,119;4,715;-25,445;-2,765;0,000;37,900;38,500;9,628;3,261;-12,516;-9,822;-13,724;-11,001;-3,202;27,353;0,000;239,840;Inf;252,000;240,000;-11,804;3,067;-7,038;25,102
4980,500;3,251;0,774;-35,209;3,222;9,544;5,084;36,119;4,715;-25,445;-2,765;0,000;37,900;38,500;9,628;3,261;-12,565;-9,821;-13,761;-11,024;-3,202;27,353;0,000;239,840;Inf;252,000;240,000;-11,766;3,070;-7,031;25,089
4981,000;3,251;0,774;-35,209;3,222;9,544;5,072;36,100;4,728;-25,515;-2,763;0,000;37,867;38,468;9,628;3,261;-12,531;-9,824;-13,737;-11,007;-3,202;27,365;0,000;239,840;Inf;252,000;240,000;-11,793;3,073;-7,065;25,115
4981,500;3,251;0,774;-35,209;3,222;9,544;5,072;36,100;4,728;-25,515;-2,763;0,000;37,900;38,500;9,628;3,261;-12,520;-9,827;-13,763;-11,013;-3,202;27,365;0,000;239,840;Inf;252,000;240,000;-11,775;3,076;-7,034;25,140
4982,000;2,658;0,703;-33,407;3,249;9,533;5,072;36,100;4,728;-25,515;-2,763;0,000;37,900;38,500;9,736;3,138;-12,529;-9,829;-13,717;-11,026;-3,202;27,365;0,000;240,040;Inf;252,000;240,000;-11,781;3,079;-7,039;25,145
4982,500;2,658;0,703;-33,407;3,249;9,533;5,072;36,100;4,728;-25,515;-2,763;0,000;37,900;38,500;9,736;3,138;-12,506;-9,835;-13,762;-11,026;-3,202;27,365;0,000;240,040;Inf;252,000;240,000;-11,775;3,072;-7,045;25,132
4983,000;2,658;0,703;-33,407;3,249;9,533;5,072;36,100;4,728;-25,515;-2,763;0,000;37,900;38,500;9,736;3,138;-12,537;-9,825;-13,797;-11,053;-3,202;27,365;0,000;240,040;Inf;252,000;240,000;-11,782;3,065;-7,040;25,145
4983,500;2,658;0,703;-33,407;3,249;9,533;5,072;36,100;4,728;-25,515;-2,763;0,000;37,900;38,500;9,736;3,138;-12,622;-9,827;-13,778;-11,058;-3,202;27,365;0,000;240,040;Inf;252,000;240,000;-11,803;3,059;-7,041;25,122
4984,000;2,658;0,703;-33,407;3,249;9,533;5,072;36,100;4,728;-25,515;-2,763;0,000;37,900;38,500;9,736;3,138;-12,544;-9,852;-13,833;-11,072;-3,202;27,365;0,000;240,240;Inf;252,000;240,000;-11,821;3,052;-7,051;25,166
4984,500;2,658;0,703;-33,407;3,249;9,533;5,049;36,121;4,697;-25,597;-2,744;0,000;37,880;38,583;9,736;3,138;-12,555;-9,848;-13,821;-11,059;-3,194;27,373;0,000;240,240;Inf;252,000;240,000;-11,825;3,046;-7,047;25,148
4985,000;2,658;0,703;-33,407;3,249;9,533;5,049;36,121;4,697;-25,597;-2,744;0,000;37,900;38,600;9,736;3,138;-12,656;-9,814;-13,795;-11,055;-3,194;27,373;0,000;240,140;Inf;252,000;240,000;-11,821;3,039;-7,040;25,133
4985,500;3,112;0,734;-35,209;3,249;9,602;5,049;36,121;4,697;-25,597;-2,744;0,000;37,900;38,600;9,580;3,067;-12,552;-9,841;-13,824;-11,041;-3,194;27,373;0,000;240,140;Inf;252,000;240,000;-11,830;3,033;-7,071;25,126
4986,000;3,112;0,734;-35,209;3,249;9,602;5,049;36,121;4,697;-25,597;-2,744;0,000;37,900;38,600;9,580;3,067;-12,563;-9,852;-13,746;-11,058;-3,194;27,373;0,000;240,140;Inf;252,000;240,000;-11,815;3,034;-7,083;25,157
4986,500;3,112;0,734;-35,209;3,249;9,602;5,049;36,121;4,697;-25,597;-2,744;0,000;37,900;38,600;9,580;3,067;-12,536;-9,848;-13,688;-11,013;-3,194;27,373;0,000;240,140;Inf;252,000;240,000;-11,805;3,035;-7,064;25,163
4987,000;3,112;0,734;-35,209;3,249;9,602;5,049;36,121;4,697;-25,597;-2,744;0,000;37,900;38,600;9,580;3,067;-12,477;-9,868;-13,751;-11,051;-3,194;27,373;0,000;240,040;Inf;252,000;240,000;-11,771;3,037;-7,090;25,148
4987,500;3,112;0,734;-35,209;3,249;9,602;5,042;36,097;4,707;-25,703;-2,770;0,000;37,887;38,578;9,580;3,067;-12,447;-9,866;-13,672;-11,019;-3,206;27,377;0,000;240,040;Inf;252,000;240,000;-11,787;3,038;-7,077;25,144
4988,000;3,112;0,734;-35,209;3,249;9,602;5,042;36,097;4,707;-25,703;-2,770;0,000;37,900;38,600;9,580;3,067;-12,533;-9,848;-13,755;-11,012;-3,206;27,377;0,000;240,040;Inf;252,000;240,000;-11,751;3,039;-7,072;25,146
4988,500;2,756;0,711;-34,573;3,253;9,552;5,042;36,097;4,707;-25,703;-2,770;0,000;37,900;38,600;9,565;3,076;-12,530;-9,834;-13,734;-11,006;-3,206;27,377;0,000;240,040;Inf;252,000;240,000;-11,787;3,040;-7,066;25,134
4989,000;2,756;0,711;-34,573;3,253;9,552;5,042;36,097;4,707;-25,703;-2,770;0,000;37,900;38,600;9,565;3,076;-12,511;-9,865;-13,735;-11,029;-3,206;27,377;0,000;239,740;Inf;252,000;240,000;-11,776;3,036;-7,090;25,124
4989,500;2,756;0,711;-34,573;3,253;9,552;5,042;36,097;4,707;-25,703;-2,770;0,000;37,900;38,600;9,565;3,076;-12,471;-9,860;-13,701;-10,998;-3,206;27,377;0,000;239,740;Inf;252,000;240,000;-11,785;3,031;-7,090;25,129
4990,000;2,756;0,711;-34,573;3,253;9,552;5,042;36,097;4,707;-25,703;-2,770;0,000;37,900;38,600;9,565;3,076;-12,540;-9,859;-13,761;-11,044;-3,206;27,377;0,000;239,540;Inf;252,000;240,000;-11,757;3,027;-7,056;25,148
4990,500;2,756;0,711;-34,573;3,253;9,552;5,052;36,105;4,696;-25,628;-2,763;0,000;37,883;38,526;9,565;3,076;-12,591;-9,868;-13,772;-11,024;-3,216;27,368;0,000;239,540;Inf;252,000;240,000;-11,801;3,022;-7,046;25,140
4991,000;2,756;0,711;-34,573;3,253;9,552;5,052;36,105;4,696;-25,628;-2,763;0,000;37,900;38,500;9,565;3,076;-12,529;-9,848;-13,682;-11,029;-3,216;27,368;0,000;239,640;Inf;252,000;240,000;-11,814;3,018;-7,069;25,140
4991,500;2,756;0,711;-34,573;3,253;9,552;5,052;36,105;4,696;-25,628;-2,763;0,000;37,900;38,500;9,565;3,076;-12,532;-9,852;-13,787;-11,043;-3,216;27,368;0,000;239,640;Inf;252,000;240,000;-11,772;3,014;-7,057;25,131
4992,000;2,737;0,747;-33,892;3,266;9,476;5,052;36,105;4,696;-25,628;-2,763;0,000;37,900;38,500;9,700;3,139;-12,574;-9,848;-13,817;-11,078;-3,216;27,368;0,000;240,040;Inf;252,000;240,000;-11,804;3,009;-7,058;25,142
4992,500;2,737;0,747;-33,892;3,266;9,476;5,052;36,105;4,696;-25,628;-2,763;0,000;37,900;38,500;9,700;3,139;-12,566;-9,833;-13,768;-11,017;-3,216;27,368;0,000;240,040;Inf;252,000;240,000;-11,829;3,005;-7,066;25,066
4993,000;2,737;0,747;-33,892;3,266;9,476;5,052;36,105;4,696;-25,628;-2,763;0,000;37,900;38,500;9,700;3,139;-12,582;-9,865;-13,843;-11,104;-3,216;27,368;0,000;240,340;Inf;252,000;240,000;-11,796;3,001;-7,054;25,005
4993,500;2,737;0,747;-33,892;3,266;9,476;5,052;36,105;4,696;-25,628;-2,763;0,000;37,900;38,500;9,700;3,139;-12,593;-9,874;-13,899;-11,125;-3,216;27,368;0,000;240,340;Inf;252,000;240,000;-11,848;2,996;-7,060;24,993
4994,000;2,737;0,747;-33,892;3,266;9,476;5,075;36,118;4,700;-25,507;-2,768;0,000;37,900;38,534;9,700;3,139;-12,614;-9,872;-13,874;-11,092;-3,217;27,383;0,000;240,440;Inf;252,000;240,000;-11,873;2,992;-7,072;24,948
4994,500;2,737;0,747;-33,892;3,266;9,476;5,075;36,118;4,700;-25,507;-2,768;0,000;37,900;38,500;9,700;3,139;-12,625;-9,851;-13,809;-11,027;-3,217;27,383;0,000;240,440;Inf;252,000;240,000;-11,863;2,988;-7,064;24,923
4995,000;3,408;0,803;-35,209;3,138;9,613;5,075;36,118;4,700;-25,507;-2,768;0,000;37,900;38,500;9,434;3,197;-12,618;-9,854;-13,790;-11,055;-3,217;27,383;0,000;240,340;Inf;252,000;240,000;-11,828;2,984;-7,105;24,923
4995,500;3,408;0,803;-35,209;3,138;9,613;5,075;36,118;4,700;-25,507;-2,768;0,000;37,900;38,500;9,434;3,197;-12,615;-9,870;-13,849;-11,073;-3,217;27,383;0,000;240,340;Inf;252,000;240,000;-11,829;2,991;-7,098;24,896
4996,000;3,408;0,803;-35,209;3,138;9,613;5,075;36,118;4,700;-25,507;-2,768;0,000;37,900;38,500;9,434;3,197;-12,635;-9,862;-13,850;-11,065;-3,217;27,383;0,000;240,040;Inf;252,000;240,000;-11,852;2,997;-7,097;24,941
4996,500;3,408;0,803;-35,209;3,138;9,613;5,075;36,118;4,700;-25,507;-2,768;0,000;37,900;38,500;9,434;3,197;-12,568;-9,882;-13,825;-11,076;-3,217;27,383;0,000;240,040;Inf;252,000;240,000;-11,853;3,004;-7,118;24,940
4997,000;3,408;0,803;-35,209;3,138;9,613;5,130;36,120;4,738;-25,464;-2,777;0,000;37,915;38,574;9,434;3,197;-12,547;-9,867;-13,782;-11,054;-3,215;27,381;0,000;240,040;Inf;252,000;240,000;-11,838;3,011;-7,105;24,931
4997,500;3,408;0,803;-35,209;3,138;9,613;5,130;36,120;4,738;-25,464;-2,777;0,000;37,900;38,600;9,434;3,197;-12,582;-9,850;-13,758;-11,025;-3,215;27,381;0,000;240,040;Inf;252,000;240,000;-11,813;3,017;-7,100;24,945
4998,000;3,408;0,803;-35,209;3,138;9,613;5,130;36,120;4,738;-25,464;-2,777;0,000;37,900;38,600;9,434;3,197;-12,599;-9,899;-13,772;-11,056;-3,215;27,381;0,000;240,640;Inf;252,000;240,000;-11,804;3,024;-7,115;24,894
4998,500;3,609;0,888;-35,209;3,235;9,619;5,130;36,120;4,738;-25,464;-2,777;0,000;37,900;38,600;9,448;3,139;-12,560;-9,853;-13,752;-11,043;-3,215;27,381;0,000;240,640;Inf;252,000;240,000;-11,831;3,030;-7,077;24,834
4999,000;3,609;0,888;-35,209;3,235;9,619;5,130;36,120;4,738;-25,464;-2,777;0,000;37,900;38,600;9,448;3,139;-12,542;-9,890;-13,836;-11,044;-3,215;27,381;0,000;240,940;Inf;252,000;240,000;-11,802;3,040;-7,098;24,809
4999,500;3,609;0,888;-35,209;3,235;9,619;5,130;36,120;4,738;-25,464;-2,777;0,000;37,900;38,600;9,448;3,139;-12,519;-9,884;-13,782;-11,046;-3,215;27,381;0,000;240,940;Inf;252,000;240,000;-11,828;3,049;-7,096;24,828
5000,000;3,609;0,888;-35,209;3,235;9,619;5,130;36,120;4,738;-25,464;-2,777;0,000;37,900;38,600;9,448;3,139;-12,590;-9,851;-13,801;-11,057;-3,215;27,381;0,000;240,640;Inf;252,000;240,000;-11,808;3,058;-7,093;24,898
5000,500;3,609;0,888;-35,209;3,235;9,619;5,082;36,121;4,714;-25,469;-2,785;0,000;37,911;38,579;9,448;3,139;-12,431;-9,863;-13,778;-11,049;-3,218;27,380;0,000;240,640;Inf;252,000;240,000;-11,825;3,067;-7,103;24,907
5001,000;3,609;0,888;-35,209;3,235;9,619;5,082;36,121;4,714;-25,469;-2,785;0,000;37,900;38,600;9,448;3,139;-12,567;-9,842;-13,716;-11,047;-3,218;27,380;0,000;240,540;Inf;252,000;240,000;-11,780;3,076;-7,097;24,942
5001,500;3,395;0,838;-35,209;3,223;9,494;5,082;36,121;4,714;-25,469;-2,785;0,000;37,900;38,600;9,589;3,241;-12,482;-9,867;-13,780;-11,004;-3,218;27,380;0,000;240,540;Inf;252,000;240,000;-11,793;3,085;-7,088;24,967
5002,000;3,395;0,838;-35,209;3,223;9,494;5,082;36,121;4,714;-25,469;-2,785;0,000;37,900;38,600;9,589;3,241;-12,536;-9,854;-13,709;-11,025;-3,218;27,380;0,000;240,340;Inf;252,000;240,000;-11,783;3,090;-7,088;24,957
5002,500;3,395;0,838;-35,209;3,223;9,494;5,082;36,121;4,714;-25,469;-2,785;0,000;37,900;38,600;9,589;3,241;-12,477;-9,864;-13,766;-11,043;-3,218;27,380;0,000;240,340;Inf;252,000;240,000;-11,781;3,095;-7,103;25,018
5003,000;3,395;0,838;-35,209;3,223;9,494;5,082;36,121;4,714;-25,469;-2,785;0,000;37,900;38,600;9,589;3,241;-12,568;-9,819;-13,696;-11,019;-3,218;27,380;0,000;240,340;Inf;252,000;240,000;-11,788;3,100;-7,080;25,073
5003,500;3,395;0,838;-35,209;3,223;9,494;5,023;36,119;4,715;-25,451;-2,791;0,000;37,914;38,580;9,589;3,241;-12,556;-9,874;-13,756;-11,052;-3,226;27,377;0,000;240,340;Inf;252,000;240,000;-11,775;3,105;-7,066;25,106
5004,000;3,395;0,838;-35,209;3,223;9,494;5,023;36,119;4,715;-25,451;-2,791;0,000;37,900;38,600;9,589;3,241;-12,575;-9,866;-13,848;-11,084;-3,226;27,377;0,000;240,140;Inf;252,000;240,000;-11,810;3,109;-7,037;25,131
5004,500;3,395;0,838;-35,209;3,223;9,494;5,023;36,119;4,715;-25,451;-2,791;0,000;37,900;38,600;9,589;3,241;-12,637;-9,868;-13,873;-11,027;-3,226;27,377;0,000;240,140;Inf;252,000;240,000;-11,843;3,114;-7,052;25,153
5005,000;3,060;0,722;-35,209;3,220;9,613;5,023;36,119;4,715;-25,451;-2,791;0,000;37,900;38,600;9,510;3,188;-12,612;-9,836;-13,766;-11,053;-3,226;27,377;0,000;240,740;Inf;252,000;240,000;-11,851;3,119;-7,077;25,185
5005,500;3,060;0,722;-35,209;3,220;9,613;5,023;36,119;4,715;-25,451;-2,791;0,000;37,900;38,600;9,510;3,188;-12,612;-9,858;-13,791;-11,053;-3,226;27,377;0,000;240,740;Inf;252,000;240,000;-11,817;3,118;-7,076;25,208
5006,000;3,060;0,722;-35,209;3,220;9,613;5,023;36,119;4,715;-25,451;-2,791;0,000;37,900;38,600;9,510;3,188;-12,635;-9,855;-13,840;-11,019;-3,226;27,377;0,000;240,640;Inf;252,000;240,000;-11,828;3,117;-7,084;25,215
5006,500;3,060;0,722;-35,209;3,220;9,613;5,023;36,119;4,715;-25,451;-2,791;0,000;37,900;38,600;9,510;3,188;-12,542;-9,864;-13,829;-11,086;-3,226;27,377;0,000;240,640;Inf;252,000;240,000;-11,837;3,116;-7,080;25,244
5007,000;3,060;0,722;-35,209;3,220;9,613;5,071;36,128;4,721;-25,366;-2,793;0,000;37,921;38,573;9,510;3,188;-12,442;-9,832;-13,776;-11,039;-3,225;27,384;0,000;240,140;Inf;252,000;240,000;-11,830;3,115;-7,060;25,325
5007,500;3,060;0,722;-35,209;3,220;9,613;5,071;36,128;4,721;-25,366;-2,793;0,000;37,900;38,600;9,510;3,188;-12,619;-9,736;-13,714;-10,953;-3,225;27,384;0,000;240,140;Inf;252,000;240,000;-11,772;3,114;-7,079;25,387
5008,000;2,464;0,667;-33,029;3,228;9,538;5,071;36,128;4,721;-25,366;-2,793;0,000;37,900;38,600;9,701;3,145;-12,510;-9,856;-13,806;-11,087;-3,225;27,384;0,000;240,040;Inf;252,000;240,000;-11,755;3,113;-7,089;25,412
5008,500;2,464;0,667;-33,029;3,228;9,538;5,071;36,128;4,721;-25,366;-2,793;0,000;37,900;38,600;9,701;3,145;-12,638;-9,856;-13,811;-11,073;-3,225;27,384;0,000;240,040;Inf;252,000;240,000;-11,815;3,102;-7,107;25,427
5009,000;2,464;0,667;-33,029;3,228;9,538;5,071;36,128;4,721;-25,366;-2,793;0,000;37,900;38,600;9,701;3,145;-12,659;-9,862;-13,815;-11,064;-3,225;27,384;0,000;240,240;Inf;252,000;240,000;-11,845;3,092;-7,082;25,421
5009,500;2,464;0,667;-33,029;3,228;9,538;5,071;36,128;4,721;-25,366;-2,793;0,000;37,900;38,600;9,701;3,145;-12,558;-9,866;-13,860;-11,081;-3,225;27,384;0,000;240,240;Inf;252,000;240,000;-11,850;3,082;-7,096;25,467
5010,000;2,464;0,667;-33,029;3,228;9,538;5,099;36,131;4,704;-25,353;-2,784;0,000;37,928;38,560;9,701;3,145;-12,614;-9,866;-13,781;-11,058;-3,209;27,394;0,000;240,640;Inf;252,000;240,000;-11,841;3,072;-7,086;25,568
5010,500;2,464;0,667;-33,029;3,228;9,538;5,099;36,131;4,704;-25,353;-2,784;0,000;37,900;38,600;9,701;3,145;-12,572;-9,881;-13,811;-11,048;-3,209;27,394;0,000;240,640;Inf;252,000;240,000;-11,830;3,062;-7,108;25,652
5011,000;2,464;0,667;-33,029;3,228;9,538;5,099;36,131;4,704;-25,353;-2,784;0,000;37,900;38,600;9,701;3,145;-12,545;-9,867;-13,715;-11,028;-3,209;27,394;0,000;240,840;Inf;252,000;240,000;-11,828;3,052;-7,106;25,678
5011,500;3,632;0,892;-35,209;3,226;9,490;5,099;36,131;4,704;-25,353;-2,784;0,000;37,900;38,600;9,541;3,511;-12,542;-9,867;-13,752;-11,033;-3,209;27,394;0,000;240,840;Inf;252,000;240,000;-11,789;3,042;-7,092;25,694
5012,000;3,632;0,892;-35,209;3,226;9,490;5,099;36,131;4,704;-25,353;-2,784;0,000;37,900;38,600;9,541;3,511;-12,589;-9,875;-13,771;-11,038;-3,209;27,394;0,000;240,540;Inf;252,000;240,000;-11,798;3,052;-7,092;25,704
5012,500;3,632;0,892;-35,209;3,226;9,490;5,099;36,131;4,704;-25,353;-2,784;0,000;37,900;38,600;9,541;3,511;-12,468;-9,833;-13,663;-11,005;-3,209;27,394;0,000;240,540;Inf;252,000;240,000;-11,818;3,061;-7,090;25,696
5013,000;3,632;0,892;-35,209;3,226;9,490;5,099;36,131;4,704;-25,353;-2,784;0,000;37,900;38,600;9,541;3,511;-12,489;-9,855;-13,700;-11,052;-3,209;27,394;0,000;240,440;Inf;252,000;240,000;-11,743;3,071;-7,102;25,686
5013,500;3,632;0,892;-35,209;3,226;9,490;5,127;36,113;4,714;-25,447;-2,796;0,000;37,924;38,514;9,541;3,511;-12,550;-9,871;-13,746;-11,063;-3,216;27,378;0,000;240,440;Inf;252,000;240,000;-11,774;3,080;-7,093;25,675
5014,000;3,632;0,892;-35,209;3,226;9,490;5,127;36,113;4,714;-25,447;-2,796;0,000;37,900;38,500;9,541;3,511;-12,544;-9,848;-13,788;-11,080;-3,216;27,378;0,000;240,540;Inf;252,000;240,000;-11,808;3,089;-7,066;25,602
5014,500;2,789;0,719;-34,182;3,201;9,561;5,127;36,113;4,714;-25,447;-2,796;0,000;37,900;38,500;9,597;3,114;-12,647;-9,841;-13,832;-11,028;-3,216;27,378;0,000;240,540;Inf;252,000;240,000;-11,815;3,098;-7,100;25,566
5015,000;2,789;0,719;-34,182;3,201;9,561;5,127;36,113;4,714;-25,447;-2,796;0,000;37,900;38,500;9,597;3,114;-12,638;-9,838;-13,785;-11,069;-3,216;27,378;0,000;240,740;Inf;252,000;240,000;-11,837;3,093;-7,083;25,559
5015,500;2,789;0,719;-34,182;3,201;9,561;5,127;36,113;4,714;-25,447;-2,796;0,000;37,900;38,500;9,597;3,114;-12,656;-9,864;-13,865;-11,097;-3,216;27,378;0,000;240,740;Inf;252,000;240,000;-11,832;3,088;-7,065;25,443
5016,000;2,789;0,719;-34,182;3,201;9,561;5,127;36,113;4,714;-25,447;-2,796;0,000;37,900;38,500;9,597;3,114;-12,592;-9,871;-13,873;-11,068;-3,216;27,378;0,000;240,940;Inf;252,000;240,000;-11,871;3,083;-7,054;25,417
5016,500;2,789;0,719;-34,182;3,201;9,561;5,128;36,148;4,708;-25,240;-2,792;0,000;37,929;38,561;9,597;3,114;-12,631;-9,860;-13,819;-11,057;-3,222;27,381;0,000;240,940;Inf;252,000;240,000;-11,851;3,078;-7,055;25,386
5017,000;2,789;0,719;-34,182;3,201;9,561;5,128;36,148;4,708;-25,240;-2,792;0,000;37,900;38,600;9,597;3,114;-12,622;-9,860;-13,864;-11,087;-3,222;27,381;0,000;240,740;Inf;252,000;240,000;-11,842;3,073;-7,053;25,294
5017,500;2,695;0,626;-35,209;3,187;9,570;5,128;36,148;4,708;-25,240;-2,792;0,000;37,900;38,600;9,590;3,276;-12,610;-9,825;-13,843;-11,072;-3,222;27,381;0,000;240,740;Inf;252,000;240,000;-11,858;3,069;-7,072;25,317
5018,000;2,695;0,626;-35,209;3,187;9,570;5,128;36,148;4,708;-25,240;-2,792;0,000;37,900;38,600;9,590;3,276;-12,632;-9,857;-13,843;-11,079;-3,222;27,381;0,000;240,740;Inf;252,000;240,000;-11,838;3,062;-7,068;25,298
5018,500;2,695;0,626;-35,209;3,187;9,570;5,128;36,148;4,708;-25,240;-2,792;0,000;37,900;38,600;9,590;3,276;-12,554;-9,873;-13,797;-11,095;-3,222;27,381;0,000;240,740;Inf;252,000;240,000;-11,853;3,056;-7,086;25,278
5019,000;2,695;0,626;-35,209;3,187;9,570;5,128;36,148;4,708;-25,240;-2,792;0,000;37,900;38,600;9,590;3,276;-12,594;-9,860;-13,803;-11,100;-3,222;27,381;0,000;240,640;Inf;252,000;240,000;-11,830;3,051;-7,074;25,236
5019,500;2,695;0,626;-35,209;3,187;9,570;5,128;36,148;4,708;-25,240;-2,792;0,000;37,900;38,600;9,590;3,276;-12,663;-9,841;-13,811;-11,049;-3,222;27,381;0,000;240,640;Inf;252,000;240,000;-11,839;3,045;-7,058;25,234
5020,000;2,695;0,626;-35,209;3,187;9,570;5,095;36,130;4,713;-25,156;-2,790;0,000;37,925;38,484;9,590;3,276;-12,563;-9,840;-13,802;-11,020;-3,231;27,379;0,000;240,740;Inf;252,000;240,000;-11,841;3,039;-7,084;25,218
5020,500;2,695;0,626;-35,209;3,187;9,570;5,095;36,130;4,713;-25,156;-2,790;0,000;37,900;38,500;9,590;3,276;-12,578;-9,868;-13,795;-11,054;-3,231;27,379;0,000;240,740;Inf;252,000;240,000;-11,806;3,033;-7,087;25,205
5021,000;3,482;0,781;-35,209;3,193;9,585;5,095;36,130;4,713;-25,156;-2,790;0,000;37,900;38,500;9,582;3,221;-12,581;-9,846;-13,738;-11,053;-3,231;27,379;0,000;241,240;Inf;252,000;240,000;-11,824;3,028;-7,074;25,413
5021,500;3,482;0,781;-35,209;3,193;9,585;5,095;36,130;4,713;-25,156;-2,790;0,000;37,900;38,500;9,582;3,221;-12,563;-9,855;-13,765;-11,052;-3,231;27,379;0,000;241,240;Inf;251,000;240,000;-11,805;3,035;-7,092;25,500
5022,000;3,482;0,781;-35,209;3,193;9,585;5,095;36,130;4,713;-25,156;-2,790;0,000;37,900;38,500;9,582;3,221;-12,566;-9,842;-13,734;-11,044;-3,231;27,379;0,000;240,840;Inf;251,000;240,000;-11,809;3,043;-7,068;25,507
5022,500;3,482;0,781;-35,209;3,193;9,585;5,095;36,130;4,713;-25,156;-2,790;0,000;37,900;38,500;9,582;3,221;-12,562;-9,842;-13,830;-11,065;-3,231;27,379;0,000;240,840;Inf;251,000;240,000;-11,796;3,050;-7,066;25,495
5023,000;3,482;0,781;-35,209;3,193;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,935;38,481;9,582;3,221;-12,564;-9,855;-13,796;-11,043;-3,237;27,370;0,000;240,840;Inf;251,000;240,000;-11,825;3,057;-7,098;25,453
5023,500;3,482;0,781;-35,209;3,193;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,900;38,500;9,582;3,221;-12,606;-9,848;-13,763;-11,055;-3,237;27,370;0,000;240,840;Inf;251,000;240,000;-11,814;3,064;-7,069;25,484
5024,000;3,059;0,708;-35,209;3,229;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,900;38,500;9,398;3,181;-12,582;-9,869;-13,857;-11,084;-3,237;27,370;0,000;240,740;Inf;251,000;240,000;-11,818;3,071;-7,060;25,493
5024,500;3,059;0,708;-35,209;3,229;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,900;38,500;9,398;3,181;-12,556;-9,867;-13,856;-11,079;-3,237;27,370;0,000;240,740;Inf;251,000;240,000;-11,848;3,070;-7,076;25,551
5025,000;3,059;0,708;-35,209;3,229;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,900;38,500;9,398;3,181;-12,663;-9,839;-13,825;-11,086;-3,237;27,370;0,000;240,540;Inf;251,000;240,000;-11,840;3,070;-7,068;25,546
