t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5025,500;3,059;0,708;-35,209;3,229;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,900;38,500;9,398;3,181;-12,661;-9,827;-13,835;-11,008;-3,237;27,370;0,000;240,540;Inf;251,000;240,000;-11,853;3,070;-7,083;25,526
5026,000;3,059;0,708;-35,209;3,229;9,585;5,093;36,127;4,695;-25,191;-2,796;0,000;37,900;38,500;9,398;3,181;-12,549;-9,851;-13,819;-11,059;-3,237;27,370;0,000;239,540;Inf;251,000;240,000;-11,833;3,070;-7,080;25,553
5026,500;3,059;0,708;-35,209;3,229;9,585;5,061;36,141;4,716;-25,123;-2,811;0,000;37,930;38,481;9,398;3,181;-12,619;-9,805;-13,750;-11,006;-3,233;27,366;0,000;239,540;Inf;251,000;240,000;-11,819;3,070;-7,064;25,644
5027,000;3,059;0,708;-35,209;3,229;9,585;5,061;36,141;4,716;-25,123;-2,811;0,000;37,900;38,500;9,398;3,181;-12,488;-9,838;-13,775;-11,008;-3,233;27,366;0,000;239,640;Inf;251,000;240,000;-11,795;3,070;-7,071;25,674
5027,500;3,129;0,735;-35,209;3,173;9,589;5,061;36,141;4,716;-25,123;-2,811;0,000;37,900;38,500;9,589;3,034;-12,507;-9,836;-13,661;-11,029;-3,233;27,366;0,000;239,640;Inf;251,000;240,000;-11,777;3,069;-7,073;25,660
5028,000;3,129;0,735;-35,209;3,173;9,589;5,061;36,141;4,716;-25,123;-2,811;0,000;37,900;38,500;9,589;3,034;-12,459;-9,819;-13,708;-10,982;-3,233;27,366;0,000;239,640;Inf;251,000;240,000;-11,758;3,070;-7,069;25,682
5028,500;3,129;0,735;-35,209;3,173;9,589;5,061;36,141;4,716;-25,123;-2,811;0,000;37,900;38,500;9,589;3,034;-12,493;-9,844;-13,715;-11,002;-3,233;27,366;0,000;239,640;Inf;251,000;240,000;-11,742;3,071;-7,048;25,697
5029,000;3,129;0,735;-35,209;3,173;9,589;5,061;36,141;4,716;-25,123;-2,811;0,000;37,900;38,500;9,589;3,034;-12,555;-9,732;-13,649;-10,909;-3,233;27,366;0,000;239,440;Inf;251,000;240,000;-11,763;3,072;-7,076;25,738
5029,500;3,129;0,735;-35,209;3,173;9,589;5,072;36,129;4,699;-25,125;-2,798;0,000;37,929;38,527;9,589;3,034;-12,531;-9,854;-13,803;-11,060;-3,237;27,359;0,000;239,440;Inf;251,000;240,000;-11,711;3,073;-7,054;25,726
5030,000;3,129;0,735;-35,209;3,173;9,589;5,072;36,129;4,699;-25,125;-2,798;0,000;37,900;38,500;9,589;3,034;-12,576;-9,863;-13,791;-11,015;-3,237;27,359;0,000;240,040;Inf;251,000;240,000;-11,812;3,074;-7,042;25,703
5030,500;2,979;0,664;-35,209;3,171;9,576;5,072;36,129;4,699;-25,125;-2,798;0,000;37,900;38,500;9,555;3,188;-12,593;-9,842;-13,793;-11,046;-3,237;27,359;0,000;240,040;Inf;251,000;240,000;-11,811;3,075;-7,060;25,687
5031,000;2,979;0,664;-35,209;3,171;9,576;5,072;36,129;4,699;-25,125;-2,798;0,000;37,900;38,500;9,555;3,188;-12,536;-9,858;-13,824;-11,025;-3,237;27,359;0,000;239,840;Inf;251,000;240,000;-11,818;3,073;-7,066;25,665
5031,500;2,979;0,664;-35,209;3,171;9,576;5,072;36,129;4,699;-25,125;-2,798;0,000;37,900;38,500;9,555;3,188;-12,568;-9,856;-13,762;-11,052;-3,237;27,359;0,000;239,840;Inf;251,000;240,000;-11,811;3,072;-7,053;25,676
5032,000;2,979;0,664;-35,209;3,171;9,576;5,072;36,129;4,699;-25,125;-2,798;0,000;37,900;38,500;9,555;3,188;-12,510;-9,866;-13,812;-11,071;-3,237;27,359;0,000;238,540;Inf;251,000;240,000;-11,810;3,070;-7,039;25,607
5032,500;2,979;0,664;-35,209;3,171;9,576;5,111;36,144;4,726;-25,141;-2,802;0,000;37,933;38,522;9,555;3,188;-12,572;-9,870;-13,852;-11,081;-3,236;27,366;0,000;238,540;Inf;252,000;240,000;-11,815;3,069;-7,047;25,550
5033,000;2,979;0,664;-35,209;3,171;9,576;5,111;36,144;4,726;-25,141;-2,802;0,000;37,900;38,500;9,555;3,188;-12,662;-9,845;-13,839;-11,071;-3,236;27,366;0,000;239,840;Inf;252,000;240,000;-11,844;3,067;-7,037;25,502
5033,500;2,979;0,664;-35,209;3,171;9,576;5,111;36,144;4,726;-25,141;-2,802;0,000;37,900;38,500;9,555;3,188;-12,580;-9,861;-13,851;-11,049;-3,236;27,366;0,000;239,840;Inf;252,000;240,000;-11,854;3,066;-7,056;25,446
5034,000;2,857;0,749;-33,442;3,259;9,461;5,111;36,144;4,726;-25,141;-2,802;0,000;37,900;38,500;9,789;3,119;-12,606;-9,792;-13,755;-11,001;-3,236;27,366;0,000;238,940;Inf;252,000;240,000;-11,836;3,065;-7,068;25,345
5034,500;2,857;0,749;-33,442;3,259;9,461;5,111;36,144;4,726;-25,141;-2,802;0,000;37,900;38,500;9,789;3,119;-12,527;-9,847;-13,798;-11,055;-3,236;27,366;0,000;238,940;Inf;253,000;240,000;-11,788;3,061;-7,075;25,330
5035,000;2,857;0,749;-33,442;3,259;9,461;5,111;36,144;4,726;-25,141;-2,802;0,000;37,900;38,500;9,789;3,119;-12,545;-9,860;-13,819;-11,058;-3,236;27,366;0,000;240,240;Inf;253,000;240,000;-11,807;3,058;-7,046;25,328
5035,500;2,857;0,749;-33,442;3,259;9,461;5,111;36,144;4,726;-25,141;-2,802;0,000;37,900;38,500;9,789;3,119;-12,627;-9,842;-13,803;-11,069;-3,236;27,366;0,000;240,240;Inf;253,000;240,000;-11,821;3,055;-7,056;25,267
5036,000;2,857;0,749;-33,442;3,259;9,461;5,118;36,139;4,716;-25,141;-2,806;0,000;37,933;38,505;9,789;3,119;-12,565;-9,859;-13,840;-11,061;-3,241;27,356;0,000;240,940;Inf;253,000;240,000;-11,835;3,051;-7,057;25,223
5036,500;2,857;0,749;-33,442;3,259;9,461;5,118;36,139;4,716;-25,141;-2,806;0,000;37,900;38,500;9,789;3,119;-12,596;-9,865;-13,788;-11,043;-3,241;27,356;0,000;240,940;Inf;253,000;240,000;-11,831;3,048;-7,075;25,188
5037,000;3,465;0,835;-35,209;3,201;9,563;5,118;36,139;4,716;-25,141;-2,806;0,000;37,900;38,500;9,612;3,351;-12,476;-9,864;-13,811;-11,019;-3,241;27,356;0,000;241,240;Inf;253,000;240,000;-11,823;3,045;-7,057;25,158
5037,500;3,465;0,835;-35,209;3,201;9,563;5,118;36,139;4,716;-25,141;-2,806;0,000;37,900;38,500;9,612;3,351;-12,539;-9,867;-13,840;-11,044;-3,241;27,356;0,000;241,240;Inf;252,000;240,000;-11,793;3,052;-7,058;25,139
5038,000;3,465;0,835;-35,209;3,201;9,563;5,118;36,139;4,716;-25,141;-2,806;0,000;37,900;38,500;9,612;3,351;-12,631;-9,831;-13,809;-11,057;-3,241;27,356;0,000;240,140;Inf;252,000;240,000;-11,823;3,059;-7,038;25,163
5038,500;3,465;0,835;-35,209;3,201;9,563;5,118;36,139;4,716;-25,141;-2,806;0,000;37,900;38,500;9,612;3,351;-12,616;-9,845;-13,890;-11,040;-3,241;27,356;0,000;240,140;Inf;252,000;240,000;-11,832;3,065;-7,052;25,161
5039,000;3,465;0,835;-35,209;3,201;9,563;5,111;36,148;4,699;-25,141;-2,810;0,000;37,926;38,321;9,612;3,351;-12,600;-9,843;-13,793;-11,066;-3,232;27,351;0,000;241,440;Inf;252,000;240,000;-11,848;3,072;-7,039;25,212
5039,500;3,465;0,835;-35,209;3,201;9,563;5,111;36,148;4,699;-25,141;-2,810;0,000;37,900;38,300;9,612;3,351;-12,548;-9,825;-13,767;-11,030;-3,232;27,351;0,000;241,440;Inf;251,000;240,000;-11,826;3,078;-7,044;25,260
5040,000;3,465;0,835;-35,209;3,201;9,563;5,111;36,148;4,699;-25,141;-2,810;0,000;37,900;38,300;9,612;3,351;-12,610;-9,835;-13,846;-11,053;-3,232;27,351;0,000;241,040;Inf;251,000;240,000;-11,793;3,085;-7,048;25,240
5040,500;2,560;0,695;-33,986;3,316;9,487;5,111;36,148;4,699;-25,141;-2,810;0,000;37,900;38,300;9,602;3,080;-12,611;-9,862;-13,875;-11,054;-3,232;27,351;0,000;241,040;Inf;250,000;240,000;-11,836;3,091;-7,028;25,222
5041,000;2,560;0,695;-33,986;3,316;9,487;5,111;36,148;4,699;-25,141;-2,810;0,000;37,900;38,300;9,602;3,080;-12,652;-9,816;-13,804;-11,021;-3,232;27,351;0,000;241,740;Inf;250,000;240,000;-11,850;3,082;-7,031;25,221
5041,500;2,560;0,695;-33,986;3,316;9,487;5,111;36,148;4,699;-25,141;-2,810;0,000;37,900;38,300;9,602;3,080;-12,625;-9,794;-13,730;-10,956;-3,232;27,351;0,000;241,740;Inf;249,000;240,000;-11,823;3,074;-7,032;25,269
5042,000;2,560;0,695;-33,986;3,316;9,487;5,111;36,148;4,699;-25,141;-2,810;0,000;37,900;38,300;9,602;3,080;-12,546;-9,843;-13,844;-11,033;-3,232;27,351;0,000;239,740;Inf;249,000;240,000;-11,776;3,065;-7,027;25,326
5042,500;2,560;0,695;-33,986;3,316;9,487;5,100;36,145;4,721;-25,272;-2,809;0,000;37,920;38,311;9,602;3,080;-12,548;-9,844;-13,760;-11,025;-3,235;27,351;0,000;239,740;Inf;249,000;240,000;-11,816;3,057;-7,035;25,347
5043,000;2,560;0,695;-33,986;3,316;9,487;5,100;36,145;4,721;-25,272;-2,809;0,000;37,900;38,300;9,602;3,080;-12,587;-9,779;-13,721;-10,992;-3,235;27,351;0,000;240,440;Inf;249,000;240,000;-11,794;3,049;-7,058;25,355
5043,500;3,342;0,777;-35,209;3,220;9,533;5,100;36,145;4,721;-25,272;-2,809;0,000;37,900;38,300;9,617;3,264;-12,516;-9,835;-13,661;-11,028;-3,235;27,351;0,000;240,440;Inf;249,000;240,000;-11,770;3,041;-7,054;25,351
5044,000;3,342;0,777;-35,209;3,220;9,533;5,100;36,145;4,721;-25,272;-2,809;0,000;37,900;38,300;9,617;3,264;-12,493;-9,853;-13,782;-11,028;-3,235;27,351;0,000;239,940;Inf;249,000;240,000;-11,760;3,046;-7,019;25,331
5044,500;3,342;0,777;-35,209;3,220;9,533;5,100;36,145;4,721;-25,272;-2,809;0,000;37,900;38,300;9,617;3,264;-12,543;-9,807;-13,699;-10,998;-3,235;27,351;0,000;239,940;Inf;249,000;240,000;-11,789;3,051;-7,035;25,296
5045,000;3,342;0,777;-35,209;3,220;9,533;5,100;36,145;4,721;-25,272;-2,809;0,000;37,900;38,300;9,617;3,264;-12,447;-9,834;-13,739;-11,032;-3,235;27,351;0,000;237,840;Inf;249,000;240,000;-11,762;3,055;-7,039;25,298
5045,500;3,342;0,777;-35,209;3,220;9,533;5,049;36,136;4,704;-25,366;-2,805;0,000;37,905;38,264;9,617;3,264;-12,570;-9,821;-13,730;-11,008;-3,229;27,350;0,000;237,840;Inf;250,000;240,000;-11,763;3,060;-7,023;25,303
5046,000;3,342;0,777;-35,209;3,220;9,533;5,049;36,136;4,704;-25,366;-2,805;0,000;37,900;38,300;9,617;3,264;-12,522;-9,862;-13,821;-11,048;-3,229;27,350;0,000;238,040;Inf;250,000;240,000;-11,782;3,065;-7,012;25,290
5046,500;3,342;0,777;-35,209;3,220;9,533;5,049;36,136;4,704;-25,366;-2,805;0,000;37,900;38,300;9,617;3,264;-12,588;-9,832;-13,819;-11,037;-3,229;27,350;0,000;238,040;Inf;251,000;240,000;-11,813;3,069;-7,017;25,271
5047,000;2,909;0,671;-35,209;3,185;9,573;5,049;36,136;4,704;-25,366;-2,805;0,000;37,900;38,300;9,572;3,282;-12,564;-9,848;-13,815;-11,012;-3,229;27,350;0,000;238,040;Inf;251,000;240,000;-11,819;3,074;-7,054;25,176
5047,500;2,909;0,671;-35,209;3,185;9,573;5,049;36,136;4,704;-25,366;-2,805;0,000;37,900;38,300;9,572;3,282;-12,568;-9,831;-13,829;-11,045;-3,229;27,350;0,000;238,040;Inf;252,000;240,000;-11,810;3,071;-7,021;25,162
5048,000;2,909;0,671;-35,209;3,185;9,573;5,049;36,136;4,704;-25,366;-2,805;0,000;37,900;38,300;9,572;3,282;-12,551;-9,837;-13,769;-11,023;-3,229;27,350;0,000;238,840;Inf;252,000;240,000;-11,818;3,068;-7,036;25,178
5048,500;2,909;0,671;-35,209;3,185;9,573;5,049;36,136;4,704;-25,366;-2,805;0,000;37,900;38,300;9,572;3,282;-12,614;-9,815;-13,746;-11,038;-3,229;27,350;0,000;238,840;Inf;253,000;240,000;-11,795;3,066;-7,031;25,194
5049,000;2,909;0,671;-35,209;3,185;9,573;5,112;36,142;4,725;-25,237;-2,793;0,000;37,910;38,392;9,572;3,282;-12,499;-9,840;-13,796;-10,997;-3,233;27,360;0,000;239,240;Inf;253,000;240,000;-11,803;3,063;-7,028;25,218
5049,500;2,909;0,671;-35,209;3,185;9,573;5,112;36,142;4,725;-25,237;-2,793;0,000;37,900;38,400;9,572;3,282;-12,548;-9,833;-13,732;-11,044;-3,233;27,360;0,000;239,240;Inf;253,000;240,000;-11,783;3,061;-7,038;25,324
5050,000;2,947;0,790;-34,491;3,241;9,503;5,112;36,142;4,725;-25,237;-2,793;0,000;37,900;38,400;9,617;3,239;-12,421;-9,817;-13,738;-11,015;-3,233;27,360;0,000;238,940;Inf;253,000;240,000;-11,789;3,058;-7,053;25,336
5050,500;2,947;0,790;-34,491;3,241;9,503;5,112;36,142;4,725;-25,237;-2,793;0,000;37,900;38,400;9,617;3,239;-12,463;-9,819;-13,656;-10,942;-3,233;27,360;0,000;238,940;Inf;254,000;240,000;-11,748;3,056;-7,034;25,362
5051,000;2,947;0,790;-34,491;3,241;9,503;5,112;36,142;4,725;-25,237;-2,793;0,000;37,900;38,400;9,617;3,239;-12,444;-9,789;-13,610;-10,967;-3,233;27,360;0,000;238,740;Inf;254,000;240,000;-11,720;3,055;-7,036;25,359
5051,500;2,947;0,790;-34,491;3,241;9,503;5,112;36,142;4,725;-25,237;-2,793;0,000;37,900;38,400;9,617;3,239;-12,435;-9,812;-13,696;-11,003;-3,233;27,360;0,000;238,740;Inf;255,000;240,000;-11,702;3,053;-7,009;25,338
5052,000;2,947;0,790;-34,491;3,241;9,503;5,141;36,126;4,727;-25,263;-2,799;0,000;37,895;38,392;9,617;3,239;-12,444;-9,804;-13,683;-10,959;-3,242;27,348;0,000;242,140;Inf;255,000;240,000;-11,736;3,051;-7,034;25,329
5052,500;2,947;0,790;-34,491;3,241;9,503;5,141;36,126;4,727;-25,263;-2,799;0,000;37,900;38,400;9,617;3,239;-12,473;-9,810;-13,653;-10,981;-3,242;27,348;0,000;242,140;Inf;254,000;240,000;-11,722;3,049;-7,003;25,290
5053,000;2,947;0,790;-34,491;3,241;9,503;5,141;36,126;4,727;-25,263;-2,799;0,000;37,900;38,400;9,617;3,239;-12,437;-9,803;-13,641;-10,962;-3,242;27,348;0,000;242,040;Inf;254,000;240,000;-11,729;3,048;-6,998;25,281
5053,500;3,061;0,841;-34,135;3,214;9,528;5,141;36,126;4,727;-25,263;-2,799;0,000;37,900;38,400;9,687;3,223;-12,459;-9,796;-13,688;-10,994;-3,242;27,348;0,000;242,040;Inf;253,000;240,000;-11,711;3,046;-6,963;25,301
5054,000;3,061;0,841;-34,135;3,214;9,528;5,141;36,126;4,727;-25,263;-2,799;0,000;37,900;38,400;9,687;3,223;-12,544;-9,791;-13,784;-11,015;-3,242;27,348;0,000;241,940;Inf;253,000;240,000;-11,734;3,046;-6,964;25,277
5054,500;3,061;0,841;-34,135;3,214;9,528;5,141;36,126;4,727;-25,263;-2,799;0,000;37,900;38,400;9,687;3,223;-12,599;-9,777;-13,773;-10,988;-3,242;27,348;0,000;241,940;Inf;252,000;240,000;-11,783;3,047;-6,973;25,287
5055,000;3,061;0,841;-34,135;3,214;9,528;5,141;36,126;4,727;-25,263;-2,799;0,000;37,900;38,400;9,687;3,223;-12,573;-9,784;-13,792;-11,004;-3,242;27,348;0,000;242,640;Inf;252,000;240,000;-11,784;3,047;-6,968;25,249
5055,500;3,061;0,841;-34,135;3,214;9,528;5,077;36,156;4,703;-25,237;-2,807;0,000;37,903;38,336;9,687;3,223;-12,626;-9,826;-13,862;-11,054;-3,234;27,348;0,000;242,640;Inf;251,000;240,000;-11,788;3,047;-6,972;25,199
5056,000;3,061;0,841;-34,135;3,214;9,528;5,077;36,156;4,703;-25,237;-2,807;0,000;37,900;38,300;9,687;3,223;-12,556;-9,808;-13,850;-11,049;-3,234;27,348;0,000;242,640;Inf;251,000;240,000;-11,842;3,047;-6,963;25,159
5056,500;2,438;0,658;-33,321;3,231;9,528;5,077;36,156;4,703;-25,237;-2,807;0,000;37,900;38,300;9,733;3,142;-12,629;-9,809;-13,857;-11,063;-3,234;27,348;0,000;242,640;Inf;250,000;240,000;-11,816;3,047;-6,965;25,161
5057,000;2,438;0,658;-33,321;3,231;9,528;5,077;36,156;4,703;-25,237;-2,807;0,000;37,900;38,300;9,733;3,142;-12,633;-9,814;-13,898;-11,024;-3,234;27,348;0,000;242,640;Inf;250,000;240,000;-11,839;3,037;-6,982;25,196
5057,500;2,438;0,658;-33,321;3,231;9,528;5,077;36,156;4,703;-25,237;-2,807;0,000;37,900;38,300;9,733;3,142;-12,613;-9,775;-13,786;-11,014;-3,234;27,348;0,000;242,640;Inf;249,000;240,000;-11,842;3,028;-6,986;25,179
5058,000;2,438;0,658;-33,321;3,231;9,528;5,077;36,156;4,703;-25,237;-2,807;0,000;37,900;38,300;9,733;3,142;-12,502;-9,823;-13,766;-11,024;-3,234;27,348;0,000;240,040;Inf;249,000;240,000;-11,797;3,018;-6,973;25,129
5058,500;2,438;0,658;-33,321;3,231;9,528;5,107;36,146;4,710;-25,324;-2,809;0,000;37,892;38,245;9,733;3,142;-12,553;-9,814;-13,785;-11,029;-3,236;27,345;0,000;240,040;Inf;249,000;240,000;-11,779;3,008;-6,975;25,047
5059,000;2,438;0,658;-33,321;3,231;9,528;5,107;36,146;4,710;-25,324;-2,809;0,000;37,900;38,200;9,733;3,142;-12,532;-9,813;-13,833;-11,023;-3,236;27,345;0,000;240,240;Inf;249,000;240,000;-11,795;2,999;-6,958;25,003
5059,500;3,196;0,735;-35,209;3,183;9,567;5,107;36,146;4,710;-25,324;-2,809;0,000;37,900;38,200;9,545;3,243;-12,567;-9,829;-13,869;-11,048;-3,236;27,345;0,000;240,240;Inf;249,000;240,000;-11,800;2,990;-6,967;25,027
5060,000;3,196;0,735;-35,209;3,183;9,567;5,107;36,146;4,710;-25,324;-2,809;0,000;37,900;38,200;9,545;3,243;-12,582;-9,825;-13,834;-11,026;-3,236;27,345;0,000;239,540;Inf;249,000;240,000;-11,828;2,993;-6,970;25,005
5060,500;3,196;0,735;-35,209;3,183;9,567;5,107;36,146;4,710;-25,324;-2,809;0,000;37,900;38,200;9,545;3,243;-12,627;-9,829;-13,825;-11,031;-3,236;27,345;0,000;239,540;Inf;249,000;240,000;-11,817;2,997;-6,965;25,077
5061,000;3,196;0,735;-35,209;3,183;9,567;5,107;36,146;4,710;-25,324;-2,809;0,000;37,900;38,200;9,545;3,243;-12,567;-9,811;-13,865;-11,038;-3,236;27,345;0,000;237,640;Inf;249,000;240,000;-11,828;3,000;-6,974;25,089
5061,500;3,196;0,735;-35,209;3,183;9,567;5,107;36,146;4,710;-25,324;-2,809;0,000;37,900;38,200;9,545;3,243;-12,580;-9,791;-13,770;-11,001;-3,236;27,345;0,000;237,640;Inf;250,000;240,000;-11,820;3,003;-6,958;25,092
5062,000;3,196;0,735;-35,209;3,183;9,567;5,054;36,147;4,689;-25,262;-2,798;0,000;37,884;38,225;9,545;3,243;-12,591;-9,834;-13,826;-11,017;-3,247;27,342;0,000;237,540;Inf;250,000;240,000;-11,785;3,006;-6,965;25,076
5062,500;3,196;0,735;-35,209;3,183;9,567;5,054;36,147;4,689;-25,262;-2,798;0,000;37,900;38,200;9,545;3,243;-12,553;-9,792;-13,726;-10,962;-3,247;27,342;0,000;237,540;Inf;251,000;240,000;-11,817;3,009;-6,981;25,085
5063,000;3,588;0,877;-34,716;3,201;9,538;5,054;36,147;4,689;-25,262;-2,798;0,000;37,900;38,200;9,674;3,247;-12,389;-9,752;-13,580;-10,891;-3,247;27,342;0,000;237,840;Inf;251,000;240,000;-11,758;3,012;-6,989;25,129
5063,500;3,588;0,877;-34,716;3,201;9,538;5,054;36,147;4,689;-25,262;-2,798;0,000;37,900;38,200;9,674;3,247;-12,448;-9,778;-13,637;-10,925;-3,247;27,342;0,000;237,840;Inf;252,000;240,000;-11,653;3,022;-6,987;25,122
5064,000;3,588;0,877;-34,716;3,201;9,538;5,054;36,147;4,689;-25,262;-2,798;0,000;37,900;38,200;9,674;3,247;-12,486;-9,822;-13,773;-10,969;-3,247;27,342;0,000;238,240;Inf;252,000;240,000;-11,697;3,031;-6,972;25,139
5064,500;3,588;0,877;-34,716;3,201;9,538;5,054;36,147;4,689;-25,262;-2,798;0,000;37,900;38,200;9,674;3,247;-12,509;-9,805;-13,671;-10,974;-3,247;27,342;0,000;238,240;Inf;253,000;240,000;-11,763;3,040;-6,974;25,165
5065,000;3,588;0,877;-34,716;3,201;9,538;5,049;36,132;4,710;-25,265;-2,807;0,000;37,883;38,254;9,674;3,247;-12,473;-9,819;-13,681;-10,944;-3,243;27,339;0,000;240,140;Inf;253,000;240,000;-11,740;3,049;-6,969;25,126
5065,500;3,588;0,877;-34,716;3,201;9,538;5,049;36,132;4,710;-25,265;-2,807;0,000;37,900;38,300;9,674;3,247;-12,425;-9,802;-13,691;-10,970;-3,243;27,339;0,000;240,140;Inf;253,000;240,000;-11,729;3,058;-6,976;25,031
5066,000;3,276;0,832;-35,021;3,181;9,536;5,049;36,132;4,710;-25,265;-2,807;0,000;37,900;38,300;9,607;3,363;-12,510;-9,788;-13,721;-10,993;-3,243;27,339;0,000;240,140;Inf;253,000;240,000;-11,722;3,067;-6,950;24,975
5066,500;3,276;0,832;-35,021;3,181;9,536;5,049;36,132;4,710;-25,265;-2,807;0,000;37,900;38,300;9,607;3,363;-12,518;-9,769;-13,662;-10,964;-3,243;27,339;0,000;240,140;Inf;253,000;240,000;-11,753;3,070;-6,951;24,983
5067,000;3,276;0,832;-35,021;3,181;9,536;5,049;36,132;4,710;-25,265;-2,807;0,000;37,900;38,300;9,607;3,363;-12,460;-9,801;-13,696;-10,976;-3,243;27,339;0,000;240,140;Inf;253,000;240,000;-11,728;3,074;-6,969;24,955
5067,500;3,276;0,832;-35,021;3,181;9,536;5,049;36,132;4,710;-25,265;-2,807;0,000;37,900;38,300;9,607;3,363;-12,479;-9,780;-13,667;-10,979;-3,243;27,339;0,000;240,140;Inf;253,000;240,000;-11,733;3,077;-6,944;25,021
5068,000;3,276;0,832;-35,021;3,181;9,536;5,049;36,132;4,710;-25,265;-2,807;0,000;37,900;38,300;9,607;3,363;-12,489;-9,805;-13,758;-10,990;-3,243;27,339;0,000;242,140;Inf;253,000;240,000;-11,726;3,080;-6,944;25,058
5068,500;3,276;0,832;-35,021;3,181;9,536;5,077;36,153;4,722;-25,273;-2,804;0,000;37,867;38,206;9,607;3,363;-12,514;-9,769;-13,708;-10,962;-3,238;27,346;0,000;242,140;Inf;252,000;240,000;-11,761;3,083;-6,961;25,105
5069,000;3,276;0,832;-35,021;3,181;9,536;5,077;36,153;4,722;-25,273;-2,804;0,000;37,900;38,200;9,607;3,363;-12,515;-9,799;-13,801;-10,988;-3,238;27,346;0,000;242,240;Inf;252,000;240,000;-11,738;3,087;-6,948;25,125
5069,500;3,202;0,740;-35,209;3,258;9,599;5,077;36,153;4,722;-25,273;-2,804;0,000;37,900;38,200;9,552;3,131;-12,582;-9,781;-13,760;-11,007;-3,238;27,346;0,000;242,240;Inf;251,000;240,000;-11,776;3,090;-6,943;25,144
5070,000;3,202;0,740;-35,209;3,258;9,599;5,077;36,153;4,722;-25,273;-2,804;0,000;37,900;38,200;9,552;3,131;-12,501;-9,781;-13,768;-10,974;-3,238;27,346;0,000;242,140;Inf;251,000;240,000;-11,782;3,092;-6,931;25,149
5070,500;3,202;0,740;-35,209;3,258;9,599;5,077;36,153;4,722;-25,273;-2,804;0,000;37,900;38,200;9,552;3,131;-12,559;-9,793;-13,734;-11,016;-3,238;27,346;0,000;242,140;Inf;250,000;240,000;-11,756;3,093;-6,953;25,132
5071,000;3,202;0,740;-35,209;3,258;9,599;5,077;36,153;4,722;-25,273;-2,804;0,000;37,900;38,200;9,552;3,131;-12,532;-9,824;-13,810;-11,029;-3,238;27,346;0,000;241,140;Inf;250,000;240,000;-11,775;3,095;-6,951;25,164
5071,500;3,202;0,740;-35,209;3,258;9,599;5,110;36,140;4,727;-25,182;-2,795;0,000;37,851;38,253;9,552;3,131;-12,549;-9,817;-13,765;-11,033;-3,239;27,342;0,000;241,140;Inf;249,000;240,000;-11,799;3,097;-6,967;25,173
5072,000;3,202;0,740;-35,209;3,258;9,599;5,110;36,140;4,727;-25,182;-2,795;0,000;37,900;38,300;9,552;3,131;-12,483;-9,799;-13,752;-10,987;-3,239;27,342;0,000;240,740;Inf;249,000;240,000;-11,791;3,099;-6,975;25,173
5072,500;3,250;0,848;-34,136;3,230;9,428;5,110;36,140;4,727;-25,182;-2,795;0,000;37,900;38,300;9,773;3,211;-12,470;-9,808;-13,749;-10,997;-3,239;27,342;0,000;240,740;Inf;249,000;240,000;-11,755;3,100;-6,981;25,160
5073,000;3,250;0,848;-34,136;3,230;9,428;5,110;36,140;4,727;-25,182;-2,795;0,000;37,900;38,300;9,773;3,211;-12,538;-9,806;-13,685;-10,993;-3,239;27,342;0,000;240,640;Inf;249,000;240,000;-11,756;3,103;-6,978;25,156
5073,500;3,250;0,848;-34,136;3,230;9,428;5,110;36,140;4,727;-25,182;-2,795;0,000;37,900;38,300;9,773;3,211;-12,518;-9,828;-13,786;-11,035;-3,239;27,342;0,000;240,640;Inf;249,000;240,000;-11,755;3,105;-6,978;25,165
5074,000;3,250;0,848;-34,136;3,230;9,428;5,110;36,140;4,727;-25,182;-2,795;0,000;37,900;38,300;9,773;3,211;-12,533;-9,814;-13,797;-11,044;-3,239;27,342;0,000;237,140;Inf;249,000;240,000;-11,792;3,108;-6,981;25,196
5074,500;3,250;0,848;-34,136;3,230;9,428;5,110;36,140;4,727;-25,182;-2,795;0,000;37,900;38,300;9,773;3,211;-12,567;-9,816;-13,824;-11,039;-3,239;27,342;0,000;237,140;Inf;250,000;240,000;-11,797;3,110;-6,954;25,207
5075,000;3,250;0,848;-34,136;3,230;9,428;5,142;36,148;4,726;-25,283;-2,798;0,000;37,855;38,248;9,773;3,211;-12,573;-9,815;-13,814;-11,034;-3,241;27,333;0,000;237,640;Inf;250,000;240,000;-11,811;3,112;-6,965;25,226
5075,500;3,250;0,848;-34,136;3,230;9,428;5,142;36,148;4,726;-25,283;-2,798;0,000;37,900;38,200;9,773;3,211;-12,556;-9,806;-13,793;-11,001;-3,241;27,333;0,000;237,640;Inf;251,000;240,000;-11,809;3,114;-6,978;25,234
5076,000;2,917;0,725;-34,450;3,275;9,554;5,142;36,148;4,726;-25,283;-2,798;0,000;37,900;38,200;9,594;3,021;-12,555;-9,842;-13,884;-11,055;-3,241;27,333;0,000;237,840;Inf;251,000;240,000;-11,789;3,117;-6,991;25,176
5076,500;2,917;0,725;-34,450;3,275;9,554;5,142;36,148;4,726;-25,283;-2,798;0,000;37,900;38,200;9,594;3,021;-12,563;-9,836;-13,854;-11,036;-3,241;27,333;0,000;237,840;Inf;252,000;240,000;-11,834;3,113;-6,983;25,155
5077,000;2,917;0,725;-34,450;3,275;9,554;5,142;36,148;4,726;-25,283;-2,798;0,000;37,900;38,200;9,594;3,021;-12,612;-9,822;-13,813;-11,006;-3,241;27,333;0,000;237,740;Inf;252,000;240,000;-11,822;3,110;-6,976;25,130
5077,500;2,917;0,725;-34,450;3,275;9,554;5,142;36,148;4,726;-25,283;-2,798;0,000;37,900;38,200;9,594;3,021;-12,604;-9,806;-13,747;-11,004;-3,241;27,333;0,000;237,740;Inf;253,000;240,000;-11,814;3,107;-7,003;25,107
5078,000;2,917;0,725;-34,450;3,275;9,554;5,110;36,143;4,694;-25,329;-2,780;0,000;37,838;38,192;9,594;3,021;-12,486;-9,816;-13,775;-10,982;-3,248;27,335;0,000;239,640;Inf;253,000;240,000;-11,790;3,104;-6,972;25,094
5078,500;2,917;0,725;-34,450;3,275;9,554;5,110;36,143;4,694;-25,329;-2,780;0,000;37,800;38,200;9,594;3,021;-12,536;-9,791;-13,706;-10,998;-3,248;27,335;0,000;239,640;Inf;253,000;240,000;-11,765;3,101;-6,977;25,072
5079,000;3,627;0,849;-35,209;3,206;9,568;5,110;36,143;4,694;-25,329;-2,780;0,000;37,800;38,200;9,551;3,250;-12,481;-9,800;-13,704;-10,985;-3,248;27,335;0,000;239,540;Inf;253,000;240,000;-11,758;3,098;-6,984;25,066
5079,500;3,627;0,849;-35,209;3,206;9,568;5,110;36,143;4,694;-25,329;-2,780;0,000;37,800;38,200;9,551;3,250;-12,517;-9,804;-13,766;-11,024;-3,248;27,335;0,000;239,540;Inf;253,000;240,000;-11,743;3,106;-6,974;25,090
5080,000;3,627;0,849;-35,209;3,206;9,568;5,110;36,143;4,694;-25,329;-2,780;0,000;37,800;38,200;9,551;3,250;-12,562;-9,771;-13,707;-10,995;-3,248;27,335;0,000;240,040;Inf;253,000;240,000;-11,778;3,115;-6,987;25,127
5080,500;3,627;0,849;-35,209;3,206;9,568;5,110;36,143;4,694;-25,329;-2,780;0,000;37,800;38,200;9,551;3,250;-12,533;-9,813;-13,782;-11,029;-3,248;27,335;0,000;240,040;Inf;253,000;240,000;-11,759;3,123;-6,979;25,154
5081,000;3,627;0,849;-35,209;3,206;9,568;5,077;36,141;4,714;-25,356;-2,803;0,000;37,829;38,189;9,551;3,250;-12,509;-9,801;-13,827;-11,057;-3,249;27,335;0,000;242,540;Inf;253,000;240,000;-11,789;3,132;-6,980;25,147
5081,500;3,627;0,849;-35,209;3,206;9,568;5,077;36,141;4,714;-25,356;-2,803;0,000;37,800;38,200;9,551;3,250;-12,534;-9,816;-13,816;-11,010;-3,249;27,335;0,000;242,540;Inf;252,000;240,000;-11,798;3,140;-6,982;25,149
5082,000;3,627;0,849;-35,209;3,206;9,568;5,077;36,141;4,714;-25,356;-2,803;0,000;37,800;38,200;9,551;3,250;-12,581;-9,820;-13,873;-11,036;-3,249;27,335;0,000;242,340;Inf;252,000;240,000;-11,794;3,148;-6,976;25,113
5082,500;3,184;0,852;-33,741;3,236;9,529;5,077;36,141;4,714;-25,356;-2,803;0,000;37,800;38,200;9,692;3,214;-12,534;-9,784;-13,723;-10,996;-3,249;27,335;0,000;242,340;Inf;251,000;240,000;-11,828;3,156;-6,961;25,093
5083,000;3,184;0,852;-33,741;3,236;9,529;5,077;36,141;4,714;-25,356;-2,803;0,000;37,800;38,200;9,692;3,214;-12,558;-9,830;-13,807;-11,064;-3,249;27,335;0,000;242,340;Inf;251,000;240,000;-11,759;3,156;-6,982;25,075
5083,500;3,184;0,852;-33,741;3,236;9,529;5,077;36,141;4,714;-25,356;-2,803;0,000;37,800;38,200;9,692;3,214;-12,627;-9,809;-13,828;-11,046;-3,249;27,335;0,000;242,340;Inf;250,000;240,000;-11,815;3,157;-6,983;25,088
5084,000;3,184;0,852;-33,741;3,236;9,529;5,077;36,141;4,714;-25,356;-2,803;0,000;37,800;38,200;9,692;3,214;-12,591;-9,806;-13,848;-11,045;-3,249;27,335;0,000;241,740;Inf;250,000;240,000;-11,828;3,157;-6,981;25,109
5084,500;3,184;0,852;-33,741;3,236;9,529;5,078;36,154;4,722;-25,223;-2,795;0,000;37,831;38,142;9,692;3,214;-12,580;-9,807;-13,859;-11,058;-3,236;27,343;0,000;241,740;Inf;249,000;240,000;-11,823;3,157;-6,969;25,114
5085,000;3,184;0,852;-33,741;3,236;9,529;5,078;36,154;4,722;-25,223;-2,795;0,000;37,800;38,100;9,692;3,214;-12,619;-9,816;-13,823;-11,043;-3,236;27,343;0,000;241,440;Inf;249,000;240,000;-11,826;3,158;-6,967;25,102
5085,500;3,249;0,723;-35,209;3,156;9,456;5,078;36,154;4,722;-25,223;-2,795;0,000;37,800;38,100;9,564;3,230;-12,566;-9,820;-13,853;-11,032;-3,236;27,343;0,000;241,440;Inf;248,000;240,000;-11,825;3,158;-6,970;25,126
5086,000;3,249;0,723;-35,209;3,156;9,456;5,078;36,154;4,722;-25,223;-2,795;0,000;37,800;38,100;9,564;3,230;-12,557;-9,823;-13,815;-11,059;-3,236;27,343;0,000;241,640;Inf;248,000;240,000;-11,818;3,160;-6,981;25,158
5086,500;3,249;0,723;-35,209;3,156;9,456;5,078;36,154;4,722;-25,223;-2,795;0,000;37,800;38,100;9,564;3,230;-12,587;-9,813;-13,800;-11,051;-3,236;27,343;0,000;241,640;Inf;247,000;240,000;-11,813;3,161;-6,954;25,143
5087,000;3,249;0,723;-35,209;3,156;9,456;5,078;36,154;4,722;-25,223;-2,795;0,000;37,800;38,100;9,564;3,230;-12,535;-9,803;-13,770;-11,002;-3,236;27,343;0,000;238,240;Inf;247,000;240,000;-11,813;3,163;-6,986;25,170
5087,500;3,249;0,723;-35,209;3,156;9,456;5,075;36,139;4,702;-25,149;-2,797;0,000;37,813;38,104;9,564;3,230;-12,547;-9,810;-13,739;-11,027;-3,235;27,338;0,000;238,240;Inf;248,000;240,000;-11,778;3,164;-7,000;25,188
5088,000;3,249;0,723;-35,209;3,156;9,456;5,075;36,139;4,702;-25,149;-2,797;0,000;37,800;38,100;9,564;3,230;-12,496;-9,810;-13,770;-11,019;-3,235;27,338;0,000;238,140;Inf;248,000;240,000;-11,780;3,166;-6,991;25,210
5088,500;3,249;0,723;-35,209;3,156;9,456;5,075;36,139;4,702;-25,149;-2,797;0,000;37,800;38,100;9,564;3,230;-12,560;-9,809;-13,704;-11,002;-3,235;27,338;0,000;238,140;Inf;249,000;240,000;-11,774;3,167;-6,965;25,245
5089,000;2,693;0,757;-34,147;3,281;9,529;5,075;36,139;4,702;-25,149;-2,797;0,000;37,800;38,100;9,643;3,202;-12,573;-9,804;-13,776;-11,023;-3,235;27,338;0,000;238,240;Inf;249,000;240,000;-11,769;3,168;-6,963;25,283
5089,500;2,693;0,757;-34,147;3,281;9,529;5,075;36,139;4,702;-25,149;-2,797;0,000;37,800;38,100;9,643;3,202;-12,562;-9,821;-13,869;-11,039;-3,235;27,338;0,000;238,240;Inf;250,000;240,000;-11,794;3,160;-6,968;25,374
5090,000;2,693;0,757;-34,147;3,281;9,529;5,075;36,139;4,702;-25,149;-2,797;0,000;37,800;38,100;9,643;3,202;-12,587;-9,807;-13,814;-11,032;-3,235;27,338;0,000;237,040;Inf;250,000;240,000;-11,823;3,153;-6,956;25,573
5090,500;2,693;0,757;-34,147;3,281;9,529;5,075;36,139;4,702;-25,149;-2,797;0,000;37,800;38,100;9,643;3,202;-12,603;-9,816;-13,834;-11,059;-3,235;27,338;0,000;237,040;Inf;251,000;240,000;-11,810;3,145;-6,959;25,714
5091,000;2,693;0,757;-34,147;3,281;9,529;5,104;36,141;4,701;-25,148;-2,779;0,000;37,803;38,147;9,643;3,202;-12,574;-9,806;-13,811;-11,041;-3,228;27,336;0,000;236,940;Inf;251,000;240,000;-11,828;3,138;-6,958;25,887
5091,500;2,693;0,757;-34,147;3,281;9,529;5,104;36,141;4,701;-25,148;-2,779;0,000;37,800;38,100;9,643;3,202;-12,618;-9,844;-13,904;-11,072;-3,228;27,336;0,000;236,940;Inf;252,000;240,000;-11,808;3,131;-6,973;25,847
5092,000;3,358;0,773;-35,209;3,193;9,557;5,104;36,141;4,701;-25,148;-2,779;0,000;37,800;38,100;9,642;3,257;-12,563;-9,801;-13,816;-11,024;-3,228;27,336;0,000;236,640;Inf;252,000;240,000;-11,859;3,123;-6,959;25,794
5092,500;3,358;0,773;-35,209;3,193;9,557;5,104;36,141;4,701;-25,148;-2,779;0,000;37,800;38,100;9,642;3,257;-12,575;-9,800;-13,724;-11,027;-3,228;27,336;0,000;236,640;Inf;253,000;240,000;-11,801;3,127;-6,983;25,774
5093,000;3,358;0,773;-35,209;3,193;9,557;5,104;36,141;4,701;-25,148;-2,779;0,000;37,800;38,100;9,642;3,257;-12,569;-9,788;-13,766;-10,999;-3,228;27,336;0,000;236,940;Inf;253,000;240,000;-11,781;3,131;-6,983;25,721
5093,500;3,358;0,773;-35,209;3,193;9,557;5,104;36,141;4,701;-25,148;-2,779;0,000;37,800;38,100;9,642;3,257;-12,609;-9,812;-13,769;-11,051;-3,228;27,336;0,000;236,940;Inf;254,000;240,000;-11,781;3,135;-6,970;25,673
5094,000;3,358;0,773;-35,209;3,193;9,557;5,103;36,131;4,705;-25,175;-2,797;0,000;37,791;38,170;9,642;3,257;-12,585;-9,807;-13,800;-11,036;-3,229;27,336;0,000;240,740;Inf;254,000;240,000;-11,810;3,138;-6,944;25,682
5094,500;3,358;0,773;-35,209;3,193;9,557;5,103;36,131;4,705;-25,175;-2,797;0,000;37,800;38,200;9,642;3,257;-12,559;-9,779;-13,723;-10,972;-3,229;27,336;0,000;240,740;Inf;254,000;240,000;-11,807;3,142;-6,961;25,645
5095,000;3,358;0,773;-35,209;3,193;9,557;5,103;36,131;4,705;-25,175;-2,797;0,000;37,800;38,200;9,642;3,257;-12,521;-9,808;-13,750;-11,009;-3,229;27,336;0,000;240,640;Inf;254,000;240,000;-11,758;3,146;-6,965;25,610
5095,500;3,476;0,795;-35,209;3,082;9,574;5,103;36,131;4,705;-25,175;-2,797;0,000;37,800;38,200;9,594;3,286;-12,584;-9,796;-13,777;-11,026;-3,229;27,336;0,000;240,640;Inf;254,000;240,000;-11,772;3,149;-6,968;25,578
5096,000;3,476;0,795;-35,209;3,082;9,574;5,103;36,131;4,705;-25,175;-2,797;0,000;37,800;38,200;9,594;3,286;-12,565;-9,806;-13,859;-11,061;-3,229;27,336;0,000;241,040;Inf;254,000;240,000;-11,796;3,154;-6,966;25,544
5096,500;3,476;0,795;-35,209;3,082;9,574;5,103;36,131;4,705;-25,175;-2,797;0,000;37,800;38,200;9,594;3,286;-12,523;-9,821;-13,771;-11,028;-3,229;27,336;0,000;241,040;Inf;253,000;240,000;-11,823;3,160;-6,958;25,483
5097,000;3,476;0,795;-35,209;3,082;9,574;5,103;36,131;4,705;-25,175;-2,797;0,000;37,800;38,200;9,594;3,286;-12,620;-9,789;-13,799;-11,028;-3,229;27,336;0,000;243,040;Inf;253,000;240,000;-11,786;3,165;-6,966;25,426
5097,500;3,476;0,795;-35,209;3,082;9,574;5,103;36,137;4,683;-25,164;-2,788;0,000;37,792;38,115;9,594;3,286;-12,474;-9,810;-13,720;-11,027;-3,221;27,340;0,000;243,040;Inf;252,000;240,000;-11,809;3,170;-6,983;25,403
5098,000;3,476;0,795;-35,209;3,082;9,574;5,103;36,137;4,683;-25,164;-2,788;0,000;37,800;38,100;9,594;3,286;-12,552;-9,752;-13,669;-10,940;-3,221;27,340;0,000;243,040;Inf;252,000;240,000;-11,758;3,175;-6,995;25,401
5098,500;3,033;0,819;-33,188;3,263;9,522;5,103;36,137;4,683;-25,164;-2,788;0,000;37,800;38,100;9,827;3,158;-12,529;-9,827;-13,757;-10,954;-3,221;27,340;0,000;243,040;Inf;251,000;240,000;-11,728;3,180;-6,988;25,442
5099,000;3,033;0,819;-33,188;3,263;9,522;5,103;36,137;4,683;-25,164;-2,788;0,000;37,800;38,100;9,827;3,158;-12,492;-9,821;-13,816;-11,038;-3,221;27,340;0,000;243,040;Inf;251,000;240,000;-11,767;3,177;-7,004;25,534
5099,500;3,033;0,819;-33,188;3,263;9,522;5,103;36,137;4,683;-25,164;-2,788;0,000;37,800;38,100;9,827;3,158;-12,352;-9,770;-13,663;-10,960;-3,221;27,340;0,000;243,040;Inf;250,000;240,000;-11,792;3,175;-6,992;25,528
5100,000;3,033;0,819;-33,188;3,263;9,522;5,103;36,137;4,683;-25,164;-2,788;0,000;37,800;38,100;9,827;3,158;-12,522;-9,792;-13,694;-10,960;-3,221;27,340;0,000;240,640;Inf;250,000;240,000;-11,687;3,173;-6,987;25,448
5100,500;3,033;0,819;-33,188;3,263;9,522;5,075;36,113;4,709;-25,164;-2,787;0,000;37,773;38,064;9,827;3,158;-12,524;-9,817;-13,791;-10,998;-3,227;27,334;0,000;240,640;Inf;250,000;240,000;-11,742;3,170;-6,983;25,461
5101,000;3,033;0,819;-33,188;3,263;9,522;5,075;36,113;4,709;-25,164;-2,787;0,000;37,800;38,100;9,827;3,158;-12,498;-9,820;-13,775;-11,020;-3,227;27,334;0,000;240,540;Inf;250,000;240,000;-11,783;3,168;-6,998;25,441
5101,500;3,194;0,743;-35,209;3,205;9,645;5,075;36,113;4,709;-25,164;-2,787;0,000;37,800;38,100;9,374;3,244;-12,486;-9,819;-13,782;-11,010;-3,227;27,334;0,000;240,540;Inf;250,000;240,000;-11,778;3,166;-6,983;25,401
5102,000;3,194;0,743;-35,209;3,205;9,645;5,075;36,113;4,709;-25,164;-2,787;0,000;37,800;38,100;9,374;3,244;-12,554;-9,814;-13,701;-11,003;-3,227;27,334;0,000;240,240;Inf;250,000;240,000;-11,774;3,166;-7,008;25,338
5102,500;3,194;0,743;-35,209;3,205;9,645;5,075;36,113;4,709;-25,164;-2,787;0,000;37,800;38,100;9,374;3,244;-12,465;-9,832;-13,783;-11,022;-3,227;27,334;0,000;240,240;Inf;250,000;240,000;-11,768;3,167;-6,989;25,345
5103,000;3,194;0,743;-35,209;3,205;9,645;5,075;36,113;4,709;-25,164;-2,787;0,000;37,800;38,100;9,374;3,244;-12,528;-9,810;-13,761;-11,018;-3,227;27,334;0,000;238,540;Inf;250,000;240,000;-11,776;3,167;-6,959;25,363
5103,500;3,194;0,743;-35,209;3,205;9,645;5,075;36,113;4,709;-25,164;-2,787;0,000;37,800;38,100;9,374;3,244;-12,548;-9,834;-13,856;-11,019;-3,227;27,334;0,000;238,540;Inf;251,000;240,000;-11,779;3,168;-6,954;25,287
5104,000;3,194;0,743;-35,209;3,205;9,645;5,078;36,133;4,710;-25,408;-2,791;0,000;37,770;38,115;9,374;3,244;-12,587;-9,813;-13,886;-11,044;-3,219;27,344;0,000;239,240;Inf;251,000;240,000;-11,814;3,168;-6,976;25,270
5104,500;3,194;0,743;-35,209;3,205;9,645;5,078;36,133;4,710;-25,408;-2,791;0,000;37,800;38,100;9,374;3,244;-12,577;-9,775;-13,737;-10,999;-3,219;27,344;0,000;239,240;Inf;251,000;240,000;-11,832;3,169;-6,980;25,283
5105,000;3,251;0,742;-35,209;3,183;9,545;5,078;36,133;4,710;-25,408;-2,791;0,000;37,800;38,100;9,527;3,231;-12,461;-9,821;-13,768;-10,983;-3,219;27,344;0,000;238,940;Inf;251,000;240,000;-11,772;3,169;-6,973;25,298
5105,500;3,251;0,742;-35,209;3,183;9,545;5,078;36,133;4,710;-25,408;-2,791;0,000;37,800;38,100;9,527;3,231;-12,521;-9,773;-13,691;-10,982;-3,219;27,344;0,000;238,940;Inf;252,000;240,000;-11,758;3,170;-6,992;25,299
5106,000;3,251;0,742;-35,209;3,183;9,545;5,078;36,133;4,710;-25,408;-2,791;0,000;37,800;38,100;9,527;3,231;-12,409;-9,783;-13,651;-10,933;-3,219;27,344;0,000;238,740;Inf;252,000;240,000;-11,742;3,172;-6,989;25,266
5106,500;3,251;0,742;-35,209;3,183;9,545;5,078;36,133;4,710;-25,408;-2,791;0,000;37,800;38,100;9,527;3,231;-12,405;-9,748;-13,621;-10,920;-3,219;27,344;0,000;238,740;Inf;253,000;240,000;-11,694;3,173;-6,994;25,264
5107,000;3,251;0,742;-35,209;3,183;9,545;5,108;36,115;4,724;-25,466;-2,785;0,000;37,761;38,043;9,527;3,231;-12,405;-9,737;-13,513;-10,900;-3,212;27,339;0,000;239,640;Inf;253,000;240,000;-11,674;3,174;-6,982;25,197
5107,500;3,251;0,742;-35,209;3,183;9,545;5,108;36,115;4,724;-25,466;-2,785;0,000;37,800;38,000;9,527;3,231;-12,446;-9,761;-13,643;-10,950;-3,212;27,339;0,000;239,640;Inf;253,000;240,000;-11,639;3,175;-6,979;25,187
5108,000;3,761;0,855;-35,209;3,156;9,556;5,108;36,115;4,724;-25,466;-2,785;0,000;37,800;38,000;9,576;3,222;-12,391;-9,794;-13,602;-10,978;-3,212;27,339;0,000;239,640;Inf;253,000;240,000;-11,700;3,177;-6,978;25,201
5108,500;3,761;0,855;-35,209;3,156;9,556;5,108;36,115;4,724;-25,466;-2,785;0,000;37,800;38,000;9,576;3,222;-12,323;-9,784;-13,587;-10,947;-3,212;27,339;0,000;239,640;Inf;253,000;240,000;-11,691;3,186;-6,979;25,196
5109,000;3,761;0,855;-35,209;3,156;9,556;5,108;36,115;4,724;-25,466;-2,785;0,000;37,800;38,000;9,576;3,222;-12,411;-9,791;-13,562;-10,961;-3,212;27,339;0,000;239,740;Inf;253,000;240,000;-11,660;3,196;-6,988;25,214
5109,500;3,761;0,855;-35,209;3,156;9,556;5,108;36,115;4,724;-25,466;-2,785;0,000;37,800;38,000;9,576;3,222;-12,488;-9,790;-13,761;-11,003;-3,212;27,339;0,000;239,740;Inf;253,000;240,000;-11,681;3,205;-6,983;25,166
5110,000;3,761;0,855;-35,209;3,156;9,556;5,108;36,115;4,724;-25,466;-2,785;0,000;37,800;38,000;9,576;3,222;-12,482;-9,785;-13,754;-11,006;-3,212;27,339;0,000;241,740;Inf;253,000;240,000;-11,761;3,214;-6,940;25,100
5110,500;3,761;0,855;-35,209;3,156;9,556;5,077;36,129;4,685;-25,415;-2,797;0,000;37,742;38,052;9,576;3,222;-12,581;-9,761;-13,703;-10,960;-3,241;27,328;0,000;241,740;Inf;252,000;240,000;-11,757;3,223;-6,985;24,913
5111,000;3,761;0,855;-35,209;3,156;9,556;5,077;36,129;4,685;-25,415;-2,797;0,000;37,700;38,100;9,576;3,222;-12,461;-9,788;-13,771;-11,020;-3,241;27,328;0,000;242,140;Inf;252,000;240,000;-11,751;3,232;-6,975;24,818
5111,500;2,787;0,695;-35,209;3,242;9,556;5,077;36,129;4,685;-25,415;-2,797;0,000;37,700;38,100;9,548;3,292;-12,565;-9,799;-13,789;-11,029;-3,241;27,328;0,000;242,140;Inf;251,000;240,000;-11,760;3,241;-6,988;24,787
5112,000;2,787;0,695;-35,209;3,242;9,556;5,077;36,129;4,685;-25,415;-2,797;0,000;37,700;38,100;9,548;3,292;-12,567;-9,791;-13,747;-10,983;-3,241;27,328;0,000;241,740;Inf;251,000;240,000;-11,796;3,233;-6,979;24,949
5112,500;2,787;0,695;-35,209;3,242;9,556;5,077;36,129;4,685;-25,415;-2,797;0,000;37,700;38,100;9,548;3,292;-12,503;-9,807;-13,778;-11,015;-3,241;27,328;0,000;241,740;Inf;250,000;240,000;-11,772;3,226;-6,976;25,122
5113,000;2,787;0,695;-35,209;3,242;9,556;5,077;36,129;4,685;-25,415;-2,797;0,000;37,700;38,100;9,548;3,292;-12,556;-9,773;-13,718;-11,025;-3,241;27,328;0,000;240,440;Inf;250,000;240,000;-11,776;3,219;-6,986;25,285
5113,500;2,787;0,695;-35,209;3,242;9,556;5,102;36,125;4,728;-25,110;-2,796;0,000;37,732;38,027;9,548;3,292;-12,614;-9,758;-13,713;-10,984;-3,238;27,325;0,000;240,440;Inf;250,000;240,000;-11,768;3,212;-6,968;25,354
5114,000;2,787;0,695;-35,209;3,242;9,556;5,102;36,125;4,728;-25,110;-2,796;0,000;37,700;38,000;9,548;3,292;-12,596;-9,771;-13,746;-10,984;-3,238;27,325;0,000;240,440;Inf;250,000;240,000;-11,767;3,205;-7,010;25,348
5114,500;3,406;0,806;-35,209;3,239;9,677;5,102;36,125;4,728;-25,110;-2,796;0,000;37,700;38,000;9,437;3,213;-12,453;-9,815;-13,747;-11,013;-3,238;27,325;0,000;240,440;Inf;250,000;240,000;-11,774;3,198;-6,982;25,333
5115,000;3,406;0,806;-35,209;3,239;9,677;5,102;36,125;4,728;-25,110;-2,796;0,000;37,700;38,000;9,437;3,213;-12,537;-9,777;-13,691;-10,986;-3,238;27,325;0,000;241,140;Inf;250,000;240,000;-11,757;3,201;-7,004;25,341
5115,500;3,406;0,806;-35,209;3,239;9,677;5,102;36,125;4,728;-25,110;-2,796;0,000;37,700;38,000;9,437;3,213;-12,556;-9,798;-13,748;-11,002;-3,238;27,325;0,000;241,140;Inf;249,000;240,000;-11,748;3,205;-6,985;25,441
5116,000;3,406;0,806;-35,209;3,239;9,677;5,102;36,125;4,728;-25,110;-2,796;0,000;37,700;38,000;9,437;3,213;-12,538;-9,810;-13,788;-11,024;-3,238;27,325;0,000;239,240;Inf;249,000;240,000;-11,776;3,208;-6,972;25,488
5116,500;3,406;0,806;-35,209;3,239;9,677;5,084;36,124;4,702;-25,001;-2,794;0,000;37,718;38,005;9,437;3,213;-12,537;-9,810;-13,809;-11,045;-3,229;27,324;0,000;239,240;Inf;249,000;240,000;-11,790;3,211;-6,967;25,547
5117,000;3,406;0,806;-35,209;3,239;9,677;5,084;36,124;4,702;-25,001;-2,794;0,000;37,700;38,000;9,437;3,213;-12,638;-9,796;-13,815;-11,040;-3,229;27,324;0,000;239,140;Inf;249,000;240,000;-11,800;3,214;-6,973;25,558
5117,500;3,406;0,806;-35,209;3,239;9,677;5,084;36,124;4,702;-25,001;-2,794;0,000;37,700;38,000;9,437;3,213;-12,538;-9,836;-13,851;-11,061;-3,229;27,324;0,000;239,140;Inf;249,000;240,000;-11,822;3,217;-6,989;25,528
5118,000;2,354;0,629;-33,962;3,265;9,429;5,084;36,124;4,702;-25,001;-2,794;0,000;37,700;38,000;9,639;3,084;-12,579;-9,811;-13,845;-11,044;-3,229;27,324;0,000;238,740;Inf;249,000;240,000;-11,822;3,220;-6,965;25,497
5118,500;2,354;0,629;-33,962;3,265;9,429;5,084;36,124;4,702;-25,001;-2,794;0,000;37,700;38,000;9,639;3,084;-12,642;-9,817;-13,837;-11,041;-3,229;27,324;0,000;238,740;Inf;250,000;240,000;-11,820;3,192;-6,967;25,489
5119,000;2,354;0,629;-33,962;3,265;9,429;5,084;36,124;4,702;-25,001;-2,794;0,000;37,700;38,000;9,639;3,084;-12,561;-9,827;-13,830;-11,003;-3,229;27,324;0,000;237,640;Inf;250,000;240,000;-11,834;3,192;-7,002;25,471
5119,500;2,354;0,629;-33,962;3,265;9,429;5,084;36,124;4,702;-25,001;-2,794;0,000;37,700;38,000;9,639;3,084;-12,558;-9,843;-13,824;-10,972;-3,229;27,324;0,000;237,640;Inf;251,000;240,000;-11,805;3,179;-7,015;25,407
5120,000;2,354;0,629;-33,962;3,265;9,429;5,078;36,107;4,710;-24,870;-2,789;0,000;37,703;38,050;9,639;3,084;-12,523;-9,829;-13,862;-11,054;-3,227;27,322;0,000;237,540;Inf;251,000;240,000;-11,799;3,165;-6,993;25,403
5120,500;2,354;0,629;-33,962;3,265;9,429;5,078;36,107;4,710;-24,870;-2,789;0,000;37,700;38,000;9,639;3,084;-12,516;-9,770;-13,659;-10,987;-3,227;27,322;0,000;237,540;Inf;252,000;240,000;-11,817;3,152;-7,013;25,401
5121,000;3,347;0,838;-35,039;3,167;9,565;5,078;36,107;4,710;-24,870;-2,789;0,000;37,700;38,000;9,633;3,340;-12,435;-9,807;-13,687;-10,955;-3,227;27,322;0,000;237,740;Inf;252,000;240,000;-11,733;3,139;-6,989;25,390
5121,500;3,347;0,838;-35,039;3,167;9,565;5,078;36,107;4,710;-24,870;-2,789;0,000;37,700;38,000;9,633;3,340;-12,504;-9,692;-13,622;-10,929;-3,227;27,322;0,000;237,740;Inf;253,000;240,000;-11,721;3,142;-7,000;25,409
5122,000;3,347;0,838;-35,039;3,167;9,565;5,078;36,107;4,710;-24,870;-2,789;0,000;37,700;38,000;9,633;3,340;-12,462;-9,840;-13,751;-11,032;-3,227;27,322;0,000;237,840;Inf;253,000;240,000;-11,687;3,145;-6,998;25,437
5122,500;3,347;0,838;-35,039;3,167;9,565;5,078;36,107;4,710;-24,870;-2,789;0,000;37,700;38,000;9,633;3,340;-12,532;-9,819;-13,678;-10,978;-3,227;27,322;0,000;237,840;Inf;254,000;240,000;-11,771;3,149;-6,990;25,352
5123,000;3,347;0,838;-35,039;3,167;9,565;5,073;36,110;4,700;-25,007;-2,793;0,000;37,688;37,995;9,633;3,340;-12,400;-9,785;-13,614;-10,968;-3,226;27,317;0,000;240,440;Inf;254,000;240,000;-11,752;3,152;-7,025;25,334
5123,500;3,347;0,838;-35,039;3,167;9,565;5,073;36,110;4,700;-25,007;-2,793;0,000;37,700;38,000;9,633;3,340;-12,339;-9,790;-13,634;-10,970;-3,226;27,317;0,000;240,440;Inf;254,000;240,000;-11,692;3,155;-7,022;25,311
5124,000;3,347;0,838;-35,039;3,167;9,565;5,073;36,110;4,700;-25,007;-2,793;0,000;37,700;38,000;9,633;3,340;-12,463;-9,836;-13,725;-11,024;-3,226;27,317;0,000;240,440;Inf;254,000;240,000;-11,683;3,158;-7,001;25,327
5124,500;2,601;0,713;-34,165;3,244;9,493;5,073;36,110;4,700;-25,007;-2,793;0,000;37,700;38,000;9,592;3,138;-12,474;-9,820;-13,775;-11,055;-3,226;27,317;0,000;240,440;Inf;254,000;240,000;-11,762;3,161;-7,006;25,336
5125,000;2,601;0,713;-34,165;3,244;9,493;5,073;36,110;4,700;-25,007;-2,793;0,000;37,700;38,000;9,592;3,138;-12,489;-9,808;-13,614;-11,006;-3,226;27,317;0,000;241,040;Inf;254,000;240,000;-11,781;3,152;-7,005;25,331
5125,500;2,601;0,713;-34,165;3,244;9,493;5,073;36,110;4,700;-25,007;-2,793;0,000;37,700;38,000;9,592;3,138;-12,538;-9,725;-13,617;-10,958;-3,226;27,317;0,000;241,040;Inf;253,000;240,000;-11,729;3,143;-7,001;25,295
5126,000;2,601;0,713;-34,165;3,244;9,493;5,073;36,110;4,700;-25,007;-2,793;0,000;37,700;38,000;9,592;3,138;-12,493;-9,829;-13,711;-11,010;-3,226;27,317;0,000;243,540;Inf;253,000;240,000;-11,709;3,134;-7,028;25,284
5126,500;2,601;0,713;-34,165;3,244;9,493;5,063;36,114;4,689;-24,993;-2,783;0,000;37,686;37,985;9,592;3,138;-12,539;-9,808;-13,785;-11,043;-3,235;27,316;0,000;243,540;Inf;252,000;240,000;-11,761;3,126;-7,006;25,283
5127,000;2,601;0,713;-34,165;3,244;9,493;5,063;36,114;4,689;-24,993;-2,783;0,000;37,700;38,000;9,592;3,138;-12,483;-9,812;-13,679;-10,995;-3,235;27,316;0,000;243,040;Inf;252,000;240,000;-11,794;3,117;-7,011;25,273
5127,500;3,074;0,796;-34,186;3,213;9,423;5,063;36,114;4,689;-24,993;-2,783;0,000;37,700;38,000;9,766;3,228;-12,499;-9,835;-13,751;-11,018;-3,235;27,316;0,000;243,040;Inf;251,000;240,000;-11,743;3,108;-7,001;25,275
5128,000;3,074;0,796;-34,186;3,213;9,423;5,063;36,114;4,689;-24,993;-2,783;0,000;37,700;38,000;9,766;3,228;-12,533;-9,799;-13,745;-11,023;-3,235;27,316;0,000;242,540;Inf;251,000;240,000;-11,776;3,108;-7,014;25,263
5128,500;3,074;0,796;-34,186;3,213;9,423;5,063;36,114;4,689;-24,993;-2,783;0,000;37,700;38,000;9,766;3,228;-12,529;-9,820;-13,798;-11,053;-3,235;27,316;0,000;242,540;Inf;250,000;240,000;-11,775;3,107;-7,010;25,279
5129,000;3,074;0,796;-34,186;3,213;9,423;5,063;36,114;4,689;-24,993;-2,783;0,000;37,700;38,000;9,766;3,228;-12,528;-9,829;-13,823;-11,058;-3,235;27,316;0,000;240,840;Inf;250,000;240,000;-11,800;3,107;-7,020;25,273
5129,500;3,074;0,796;-34,186;3,213;9,423;5,136;36,109;4,696;-24,856;-2,786;0,000;37,683;37,919;9,766;3,228;-12,553;-9,830;-13,811;-11,073;-3,235;27,318;0,000;240,840;Inf;250,000;240,000;-11,810;3,106;-7,021;25,260
5130,000;3,074;0,796;-34,186;3,213;9,423;5,136;36,109;4,696;-24,856;-2,786;0,000;37,700;37,900;9,766;3,228;-12,642;-9,825;-13,787;-11,036;-3,235;27,318;0,000;240,940;Inf;250,000;240,000;-11,817;3,106;-7,011;25,276
5130,500;3,074;0,796;-34,186;3,213;9,423;5,136;36,109;4,696;-24,856;-2,786;0,000;37,700;37,900;9,766;3,228;-12,569;-9,838;-13,829;-11,035;-3,235;27,318;0,000;240,940;Inf;250,000;240,000;-11,822;3,105;-7,004;25,283
5131,000;3,148;0,810;-34,053;3,212;9,523;5,136;36,109;4,696;-24,856;-2,786;0,000;37,700;37,900;9,765;3,249;-12,579;-9,822;-13,788;-11,051;-3,235;27,318;0,000;241,040;Inf;250,000;240,000;-11,818;3,105;-7,029;25,282
5131,500;3,148;0,810;-34,053;3,212;9,523;5,136;36,109;4,696;-24,856;-2,786;0,000;37,700;37,900;9,765;3,249;-12,619;-9,829;-13,790;-11,053;-3,235;27,318;0,000;241,040;Inf;249,000;240,000;-11,810;3,105;-7,016;25,275
5132,000;3,148;0,810;-34,053;3,212;9,523;5,136;36,109;4,696;-24,856;-2,786;0,000;37,700;37,900;9,765;3,249;-12,522;-9,844;-13,835;-11,046;-3,235;27,318;0,000;238,740;Inf;249,000;240,000;-11,823;3,106;-7,006;25,166
5132,500;3,148;0,810;-34,053;3,212;9,523;5,136;36,109;4,696;-24,856;-2,786;0,000;37,700;37,900;9,765;3,249;-12,594;-9,827;-13,811;-11,055;-3,235;27,318;0,000;238,740;Inf;250,000;240,000;-11,812;3,107;-6,995;25,143
5133,000;3,148;0,810;-34,053;3,212;9,523;5,109;36,120;4,715;-24,798;-2,787;0,000;37,670;37,958;9,765;3,249;-12,513;-9,788;-13,711;-10,974;-3,233;27,313;0,000;239,040;Inf;250,000;240,000;-11,822;3,107;-7,044;25,200
5133,500;3,148;0,810;-34,053;3,212;9,523;5,109;36,120;4,715;-24,798;-2,787;0,000;37,700;38,000;9,765;3,249;-12,539;-9,841;-13,761;-11,033;-3,233;27,313;0,000;239,040;Inf;250,000;240,000;-11,746;3,108;-7,023;25,219
5134,000;3,491;0,847;-35,146;3,204;9,512;5,109;36,120;4,715;-24,798;-2,787;0,000;37,700;38,000;9,646;3,274;-12,525;-9,815;-13,721;-11,005;-3,233;27,313;0,000;238,840;Inf;250,000;240,000;-11,794;3,109;-7,026;25,238
5134,500;3,491;0,847;-35,146;3,204;9,512;5,109;36,120;4,715;-24,798;-2,787;0,000;37,700;38,000;9,646;3,274;-12,531;-9,823;-13,698;-10,936;-3,233;27,313;0,000;238,840;Inf;251,000;240,000;-11,767;3,115;-7,024;25,195
5135,000;3,491;0,847;-35,146;3,204;9,512;5,109;36,120;4,715;-24,798;-2,787;0,000;37,700;38,000;9,646;3,274;-12,463;-9,808;-13,779;-11,004;-3,233;27,313;0,000;239,140;Inf;251,000;240,000;-11,747;3,121;-7,005;25,107
5135,500;3,491;0,847;-35,146;3,204;9,512;5,109;36,120;4,715;-24,798;-2,787;0,000;37,700;38,000;9,646;3,274;-12,499;-9,834;-13,695;-11,019;-3,233;27,313;0,000;239,140;Inf;251,000;240,000;-11,764;3,127;-6,999;25,045
5136,000;3,491;0,847;-35,146;3,204;9,512;5,086;36,107;4,709;-24,803;-2,793;0,000;37,670;37,985;9,646;3,274;-12,576;-9,816;-13,855;-11,059;-3,236;27,311;0,000;239,240;Inf;251,000;240,000;-11,762;3,133;-7,012;25,028
5136,500;3,491;0,847;-35,146;3,204;9,512;5,086;36,107;4,709;-24,803;-2,793;0,000;37,700;38,000;9,646;3,274;-12,545;-9,858;-13,820;-11,033;-3,236;27,311;0,000;239,240;Inf;251,000;240,000;-11,826;3,139;-7,008;24,976
5137,000;3,491;0,847;-35,146;3,204;9,512;5,086;36,107;4,709;-24,803;-2,793;0,000;37,700;38,000;9,646;3,274;-12,587;-9,830;-13,726;-11,016;-3,236;27,311;0,000;239,040;Inf;251,000;240,000;-11,814;3,145;-7,036;24,955
