t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5137,500;3,326;0,801;-35,071;3,277;9,552;5,086;36,107;4,709;-24,803;-2,793;0,000;37,700;38,000;9,579;3,072;-12,514;-9,849;-13,808;-11,060;-3,236;27,311;0,000;239,040;Inf;251,000;240,000;-11,790;3,151;-7,025;24,952
5138,000;3,326;0,801;-35,071;3,277;9,552;5,086;36,107;4,709;-24,803;-2,793;0,000;37,700;38,000;9,579;3,072;-12,590;-9,820;-13,793;-11,045;-3,236;27,311;0,000;238,940;Inf;251,000;240,000;-11,808;3,153;-7,011;24,940
5138,500;3,326;0,801;-35,071;3,277;9,552;5,086;36,107;4,709;-24,803;-2,793;0,000;37,700;38,000;9,579;3,072;-12,610;-9,836;-13,886;-11,097;-3,236;27,311;0,000;238,940;Inf;252,000;240,000;-11,812;3,156;-6,996;24,941
5139,000;3,326;0,801;-35,071;3,277;9,552;5,086;36,107;4,709;-24,803;-2,793;0,000;37,700;38,000;9,579;3,072;-12,609;-9,814;-13,896;-11,080;-3,236;27,311;0,000;239,640;Inf;252,000;240,000;-11,857;3,159;-7,024;24,982
5139,500;3,326;0,801;-35,071;3,277;9,552;5,064;36,120;4,717;-24,853;-2,800;0,000;37,656;38,016;9,579;3,072;-12,617;-9,836;-13,849;-11,022;-3,248;27,308;0,000;239,640;Inf;252,000;240,000;-11,849;3,162;-7,047;24,990
5140,000;3,326;0,801;-35,071;3,277;9,552;5,064;36,120;4,717;-24,853;-2,800;0,000;37,700;38,000;9,579;3,072;-12,537;-9,823;-13,744;-11,018;-3,248;27,308;0,000;239,440;Inf;252,000;240,000;-11,831;3,164;-7,024;25,003
5140,500;2,690;0,717;-34,342;3,239;9,450;5,064;36,120;4,717;-24,853;-2,800;0,000;37,700;38,000;9,656;3,298;-12,501;-9,815;-13,698;-10,983;-3,248;27,308;0,000;239,440;Inf;252,000;240,000;-11,780;3,167;-7,051;25,093
5141,000;2,690;0,717;-34,342;3,239;9,450;5,064;36,120;4,717;-24,853;-2,800;0,000;37,700;38,000;9,656;3,298;-12,508;-9,780;-13,646;-10,978;-3,248;27,308;0,000;239,540;Inf;252,000;240,000;-11,749;3,159;-7,053;25,170
5141,500;2,690;0,717;-34,342;3,239;9,450;5,064;36,120;4,717;-24,853;-2,800;0,000;37,700;38,000;9,656;3,298;-12,556;-9,852;-13,792;-11,034;-3,248;27,308;0,000;239,540;Inf;252,000;240,000;-11,728;3,152;-7,044;25,156
5142,000;2,690;0,717;-34,342;3,239;9,450;5,064;36,120;4,717;-24,853;-2,800;0,000;37,700;38,000;9,656;3,298;-12,528;-9,848;-13,713;-11,030;-3,248;27,308;0,000;240,440;Inf;252,000;240,000;-11,809;3,144;-7,060;25,212
5142,500;2,690;0,717;-34,342;3,239;9,450;5,048;36,107;4,717;-24,871;-2,803;0,000;37,655;37,943;9,656;3,298;-12,485;-9,831;-13,666;-10,992;-3,243;27,303;0,000;240,440;Inf;252,000;240,000;-11,780;3,137;-7,052;25,255
5143,000;2,690;0,717;-34,342;3,239;9,450;5,048;36,107;4,717;-24,871;-2,803;0,000;37,700;37,900;9,656;3,298;-12,415;-9,842;-13,644;-10,978;-3,243;27,303;0,000;240,640;Inf;252,000;240,000;-11,743;3,129;-7,049;25,276
5143,500;2,718;0,689;-34,333;3,213;9,602;5,048;36,107;4,717;-24,871;-2,803;0,000;37,700;37,900;9,679;3,143;-12,481;-9,851;-13,788;-11,021;-3,243;27,303;0,000;240,540;Inf;252,000;240,000;-11,785;3,115;-7,030;25,272
5144,000;2,718;0,689;-34,333;3,213;9,602;5,048;36,107;4,717;-24,871;-2,803;0,000;37,700;37,900;9,679;3,143;-12,547;-9,813;-13,714;-11,035;-3,243;27,303;0,000;240,540;Inf;252,000;240,000;-11,785;3,115;-7,042;25,253
5144,500;2,718;0,689;-34,333;3,213;9,602;5,048;36,107;4,717;-24,871;-2,803;0,000;37,700;37,900;9,679;3,143;-12,520;-9,834;-13,794;-11,018;-3,243;27,303;0,000;240,540;Inf;252,000;240,000;-11,777;3,109;-7,034;25,252
5145,000;2,718;0,689;-34,333;3,213;9,602;5,048;36,107;4,717;-24,871;-2,803;0,000;37,700;37,900;9,679;3,143;-12,559;-9,829;-13,789;-11,026;-3,243;27,303;0,000;240,540;Inf;252,000;240,000;-11,791;3,103;-7,021;25,264
5145,500;2,718;0,689;-34,333;3,213;9,602;5,048;36,107;4,717;-24,871;-2,803;0,000;37,700;37,900;9,679;3,143;-12,536;-9,847;-13,829;-11,015;-3,243;27,303;0,000;240,540;Inf;252,000;240,000;-11,801;3,096;-7,014;25,216
5146,000;2,718;0,689;-34,333;3,213;9,602;5,080;36,117;4,712;-24,798;-2,797;0,000;37,645;37,969;9,679;3,143;-12,552;-9,822;-13,762;-11,018;-3,235;27,302;0,000;240,840;Inf;252,000;240,000;-11,807;3,090;-7,021;25,197
5146,500;2,718;0,689;-34,333;3,213;9,602;5,080;36,117;4,712;-24,798;-2,797;0,000;37,600;38,000;9,679;3,143;-12,578;-9,859;-13,805;-11,050;-3,235;27,302;0,000;240,840;Inf;252,000;240,000;-11,789;3,084;-7,007;25,202
5147,000;3,015;0,793;-33,545;3,234;9,536;5,080;36,117;4,712;-24,798;-2,797;0,000;37,600;38,000;9,824;3,101;-12,570;-9,833;-13,768;-11,011;-3,235;27,302;0,000;240,840;Inf;252,000;240,000;-11,823;3,078;-7,020;25,233
5147,500;3,015;0,793;-33,545;3,234;9,536;5,080;36,117;4,712;-24,798;-2,797;0,000;37,600;38,000;9,824;3,101;-12,571;-9,831;-13,756;-11,032;-3,235;27,302;0,000;240,840;Inf;252,000;240,000;-11,796;3,077;-7,041;25,257
5148,000;3,015;0,793;-33,545;3,234;9,536;5,080;36,117;4,712;-24,798;-2,797;0,000;37,600;38,000;9,824;3,101;-12,532;-9,848;-13,812;-11,047;-3,235;27,302;0,000;241,340;Inf;252,000;240,000;-11,797;3,076;-7,014;25,284
5148,500;3,015;0,793;-33,545;3,234;9,536;5,080;36,117;4,712;-24,798;-2,797;0,000;37,600;38,000;9,824;3,101;-12,604;-9,827;-13,765;-11,049;-3,235;27,302;0,000;241,340;Inf;251,000;240,000;-11,810;3,075;-7,016;25,303
5149,000;3,015;0,793;-33,545;3,234;9,536;5,082;36,100;4,690;-24,738;-2,809;0,000;37,635;37,952;9,824;3,101;-12,637;-9,860;-13,899;-11,075;-3,240;27,304;0,000;240,740;Inf;251,000;240,000;-11,811;3,074;-6,982;25,282
5149,500;3,015;0,793;-33,545;3,234;9,536;5,082;36,100;4,690;-24,738;-2,809;0,000;37,600;38,000;9,824;3,101;-12,641;-9,870;-13,889;-11,114;-3,240;27,304;0,000;240,740;Inf;251,000;240,000;-11,868;3,073;-7,016;25,209
5150,000;2,630;0,654;-35,209;3,260;9,568;5,082;36,100;4,690;-24,738;-2,809;0,000;37,600;38,000;9,532;3,147;-12,599;-9,839;-13,839;-11,088;-3,240;27,304;0,000;240,540;Inf;251,000;240,000;-11,878;3,072;-7,033;25,172
5150,500;2,630;0,654;-35,209;3,260;9,568;5,082;36,100;4,690;-24,738;-2,809;0,000;37,600;38,000;9,532;3,147;-12,594;-9,866;-13,862;-11,081;-3,240;27,304;0,000;240,540;Inf;251,000;240,000;-11,841;3,065;-7,012;25,168
5151,000;2,630;0,654;-35,209;3,260;9,568;5,082;36,100;4,690;-24,738;-2,809;0,000;37,600;38,000;9,532;3,147;-12,662;-9,842;-13,796;-11,052;-3,240;27,304;0,000;240,540;Inf;251,000;240,000;-11,851;3,058;-7,016;25,190
5151,500;2,630;0,654;-35,209;3,260;9,568;5,082;36,100;4,690;-24,738;-2,809;0,000;37,600;38,000;9,532;3,147;-12,621;-9,872;-13,823;-11,085;-3,240;27,304;0,000;240,540;Inf;251,000;240,000;-11,838;3,051;-7,046;25,227
5152,000;2,630;0,654;-35,209;3,260;9,568;5,082;36,100;4,690;-24,738;-2,809;0,000;37,600;38,000;9,532;3,147;-12,566;-9,864;-13,830;-11,060;-3,240;27,304;0,000;239,540;Inf;251,000;240,000;-11,850;3,044;-7,051;25,247
5152,500;2,630;0,654;-35,209;3,260;9,568;5,081;36,111;4,701;-24,685;-2,799;0,000;37,647;37,997;9,532;3,147;-12,617;-9,837;-13,769;-11,042;-3,236;27,308;0,000;239,540;Inf;251,000;240,000;-11,830;3,037;-7,024;25,237
5153,000;2,630;0,654;-35,209;3,260;9,568;5,081;36,111;4,701;-24,685;-2,799;0,000;37,600;38,000;9,532;3,147;-12,520;-9,848;-13,771;-10,998;-3,236;27,308;0,000;239,840;Inf;251,000;240,000;-11,816;3,030;-7,036;25,250
5153,500;3,185;0,815;-34,632;3,223;9,591;5,081;36,111;4,701;-24,685;-2,799;0,000;37,600;38,000;9,562;3,125;-12,545;-9,879;-13,767;-11,041;-3,236;27,308;0,000;239,840;Inf;251,000;240,000;-11,784;3,024;-7,026;25,238
5154,000;3,185;0,815;-34,632;3,223;9,591;5,081;36,111;4,701;-24,685;-2,799;0,000;37,600;38,000;9,562;3,125;-12,567;-9,833;-13,727;-11,050;-3,236;27,308;0,000;239,840;Inf;251,000;240,000;-11,808;3,026;-7,029;25,266
5154,500;3,185;0,815;-34,632;3,223;9,591;5,081;36,111;4,701;-24,685;-2,799;0,000;37,600;38,000;9,562;3,125;-12,484;-9,828;-13,702;-11,026;-3,236;27,308;0,000;239,840;Inf;251,000;240,000;-11,795;3,029;-7,040;25,351
5155,000;3,185;0,815;-34,632;3,223;9,591;5,081;36,111;4,701;-24,685;-2,799;0,000;37,600;38,000;9,562;3,125;-12,446;-9,834;-13,722;-11,010;-3,236;27,308;0,000;239,740;Inf;251,000;240,000;-11,760;3,032;-7,043;25,389
5155,500;3,185;0,815;-34,632;3,223;9,591;5,072;36,114;4,686;-24,695;-2,805;0,000;37,634;37,999;9,562;3,125;-12,568;-9,833;-13,721;-10,991;-3,242;27,310;0,000;239,740;Inf;251,000;240,000;-11,753;3,034;-7,018;25,426
5156,000;3,185;0,815;-34,632;3,223;9,591;5,072;36,114;4,686;-24,695;-2,805;0,000;37,600;38,000;9,562;3,125;-12,482;-9,836;-13,753;-11,008;-3,242;27,310;0,000;239,940;Inf;251,000;240,000;-11,778;3,037;-7,025;25,503
5156,500;3,079;0,752;-35,209;3,215;9,583;5,072;36,114;4,686;-24,695;-2,805;0,000;37,600;38,000;9,450;3,130;-12,559;-9,828;-13,747;-11,036;-3,242;27,310;0,000;239,940;Inf;251,000;240,000;-11,770;3,039;-7,026;25,513
5157,000;3,079;0,752;-35,209;3,215;9,583;5,072;36,114;4,686;-24,695;-2,805;0,000;37,600;38,000;9,450;3,130;-12,508;-9,858;-13,756;-11,072;-3,242;27,310;0,000;240,040;Inf;251,000;240,000;-11,793;3,040;-7,015;25,546
5157,500;3,079;0,752;-35,209;3,215;9,583;5,072;36,114;4,686;-24,695;-2,805;0,000;37,600;38,000;9,450;3,130;-12,639;-9,821;-13,726;-11,015;-3,242;27,310;0,000;240,040;Inf;251,000;240,000;-11,799;3,040;-7,005;25,531
5158,000;3,079;0,752;-35,209;3,215;9,583;5,072;36,114;4,686;-24,695;-2,805;0,000;37,600;38,000;9,450;3,130;-12,555;-9,842;-13,733;-11,065;-3,242;27,310;0,000;240,240;Inf;251,000;240,000;-11,800;3,041;-7,037;25,550
5158,500;3,079;0,752;-35,209;3,215;9,583;5,059;36,108;4,700;-24,703;-2,805;0,000;37,634;37,984;9,450;3,130;-12,557;-9,867;-13,815;-11,066;-3,235;27,303;0,000;240,240;Inf;251,000;240,000;-11,799;3,042;-7,028;25,565
5159,000;3,079;0,752;-35,209;3,215;9,583;5,059;36,108;4,700;-24,703;-2,805;0,000;37,600;38,000;9,450;3,130;-12,574;-9,847;-13,808;-11,075;-3,235;27,303;0,000;240,140;Inf;251,000;240,000;-11,827;3,042;-7,003;25,582
5159,500;3,079;0,752;-35,209;3,215;9,583;5,059;36,108;4,700;-24,703;-2,805;0,000;37,600;38,000;9,450;3,130;-12,639;-9,827;-13,810;-11,074;-3,235;27,303;0,000;240,140;Inf;251,000;240,000;-11,826;3,043;-7,014;25,553
5160,000;2,897;0,652;-35,209;3,147;9,587;5,059;36,108;4,700;-24,703;-2,805;0,000;37,600;38,000;9,541;3,282;-12,676;-9,846;-13,816;-11,042;-3,235;27,303;0,000;240,240;Inf;251,000;240,000;-11,838;3,043;-7,026;25,542
5160,500;2,897;0,652;-35,209;3,147;9,587;5,059;36,108;4,700;-24,703;-2,805;0,000;37,600;38,000;9,541;3,282;-12,600;-9,867;-13,844;-11,073;-3,235;27,303;0,000;240,240;Inf;251,000;240,000;-11,845;3,041;-7,025;25,530
5161,000;2,897;0,652;-35,209;3,147;9,587;5,059;36,108;4,700;-24,703;-2,805;0,000;37,600;38,000;9,541;3,282;-12,557;-9,874;-13,824;-11,049;-3,235;27,303;0,000;240,240;Inf;251,000;240,000;-11,846;3,039;-7,010;25,538
5161,500;2,897;0,652;-35,209;3,147;9,587;5,059;36,108;4,700;-24,703;-2,805;0,000;37,600;38,000;9,541;3,282;-12,571;-9,855;-13,835;-11,076;-3,235;27,303;0,000;240,240;Inf;251,000;240,000;-11,826;3,036;-7,032;25,587
5162,000;2,897;0,652;-35,209;3,147;9,587;5,051;36,124;4,716;-24,670;-2,797;0,000;37,639;38,026;9,541;3,282;-12,557;-9,894;-13,847;-11,049;-3,239;27,303;0,000;239,740;Inf;251,000;240,000;-11,834;3,034;-7,027;25,684
5162,500;2,897;0,652;-35,209;3,147;9,587;5,051;36,124;4,716;-24,670;-2,797;0,000;37,600;38,000;9,541;3,282;-12,627;-9,863;-13,801;-11,065;-3,239;27,303;0,000;239,740;Inf;251,000;240,000;-11,837;3,032;-7,033;25,709
5163,000;2,722;0,710;-33,842;3,252;9,421;5,051;36,124;4,716;-24,670;-2,797;0,000;37,600;38,000;9,803;3,195;-12,642;-9,867;-13,854;-11,085;-3,239;27,303;0,000;239,440;Inf;251,000;240,000;-11,839;3,030;-7,028;25,719
5163,500;2,722;0,710;-33,842;3,252;9,421;5,051;36,124;4,716;-24,670;-2,797;0,000;37,600;38,000;9,803;3,195;-12,589;-9,855;-13,890;-11,072;-3,239;27,303;0,000;239,440;Inf;251,000;240,000;-11,862;3,024;-7,017;25,722
5164,000;2,722;0,710;-33,842;3,252;9,421;5,051;36,124;4,716;-24,670;-2,797;0,000;37,600;38,000;9,803;3,195;-12,611;-9,851;-13,800;-11,044;-3,239;27,303;0,000;239,640;Inf;251,000;240,000;-11,851;3,020;-7,048;25,743
5164,500;2,722;0,710;-33,842;3,252;9,421;5,051;36,124;4,716;-24,670;-2,797;0,000;37,600;38,000;9,803;3,195;-12,556;-9,886;-13,815;-11,029;-3,239;27,303;0,000;239,640;Inf;251,000;240,000;-11,826;3,015;-7,030;25,741
5165,000;2,722;0,710;-33,842;3,252;9,421;5,060;36,105;4,714;-24,664;-2,814;0,000;37,632;38,008;9,803;3,195;-12,427;-9,836;-13,669;-10,969;-3,250;27,306;0,000;239,840;Inf;251,000;240,000;-11,821;3,010;-7,029;25,710
5165,500;2,722;0,710;-33,842;3,252;9,421;5,060;36,105;4,714;-24,664;-2,814;0,000;37,600;38,000;9,803;3,195;-12,447;-9,870;-13,756;-11,032;-3,250;27,306;0,000;239,840;Inf;251,000;240,000;-11,725;3,005;-7,036;25,737
5166,000;2,722;0,710;-33,842;3,252;9,421;5,060;36,105;4,714;-24,664;-2,814;0,000;37,600;38,000;9,803;3,195;-12,465;-9,854;-13,667;-11,028;-3,250;27,306;0,000;239,740;Inf;251,000;240,000;-11,776;3,000;-7,021;25,731
5166,500;2,857;0,742;-33,550;3,217;9,502;5,060;36,105;4,714;-24,664;-2,814;0,000;37,600;38,000;9,739;3,205;-12,483;-9,849;-13,713;-10,984;-3,250;27,306;0,000;239,740;Inf;251,000;240,000;-11,753;2,996;-7,048;25,725
5167,000;2,857;0,742;-33,550;3,217;9,502;5,060;36,105;4,714;-24,664;-2,814;0,000;37,600;38,000;9,739;3,205;-12,497;-9,867;-13,730;-11,008;-3,250;27,306;0,000;239,640;Inf;251,000;240,000;-11,757;2,994;-7,035;25,718
5167,500;2,857;0,742;-33,550;3,217;9,502;5,060;36,105;4,714;-24,664;-2,814;0,000;37,600;38,000;9,739;3,205;-12,468;-9,793;-13,580;-10,970;-3,250;27,306;0,000;239,640;Inf;251,000;240,000;-11,775;2,991;-7,030;25,734
5168,000;2,857;0,742;-33,550;3,217;9,502;5,060;36,105;4,714;-24,664;-2,814;0,000;37,600;38,000;9,739;3,205;-12,400;-9,839;-13,639;-10,984;-3,250;27,306;0,000;239,740;Inf;251,000;240,000;-11,702;2,989;-7,027;25,734
5168,500;2,857;0,742;-33,550;3,217;9,502;5,092;36,098;4,706;-24,700;-2,801;0,000;37,636;38,029;9,739;3,205;-12,457;-9,871;-13,735;-11,047;-3,247;27,301;0,000;239,740;Inf;251,000;240,000;-11,716;2,987;-7,017;25,709
5169,000;2,857;0,742;-33,550;3,217;9,502;5,092;36,098;4,706;-24,700;-2,801;0,000;37,600;38,000;9,739;3,205;-12,558;-9,859;-13,779;-11,060;-3,247;27,301;0,000;239,540;Inf;251,000;240,000;-11,778;2,985;-7,001;25,718
5169,500;3,336;0,815;-35,209;3,176;9,628;5,092;36,098;4,706;-24,700;-2,801;0,000;37,600;38,000;9,451;3,155;-12,623;-9,825;-13,785;-11,054;-3,247;27,301;0,000;239,540;Inf;251,000;240,000;-11,814;2,983;-7,004;25,744
5170,000;3,336;0,815;-35,209;3,176;9,628;5,092;36,098;4,706;-24,700;-2,801;0,000;37,600;38,000;9,451;3,155;-12,555;-9,868;-13,815;-11,083;-3,247;27,301;0,000;239,740;Inf;251,000;240,000;-11,821;2,989;-7,016;25,762
5170,500;3,336;0,815;-35,209;3,176;9,628;5,092;36,098;4,706;-24,700;-2,801;0,000;37,600;38,000;9,451;3,155;-12,583;-9,841;-13,814;-11,067;-3,247;27,301;0,000;239,740;Inf;251,000;240,000;-11,830;2,994;-7,001;25,678
5171,000;3,336;0,815;-35,209;3,176;9,628;5,092;36,098;4,706;-24,700;-2,801;0,000;37,600;38,000;9,451;3,155;-12,623;-9,850;-13,852;-11,059;-3,247;27,301;0,000;240,140;Inf;251,000;240,000;-11,826;3,000;-7,003;25,449
5171,500;3,336;0,815;-35,209;3,176;9,628;5,073;36,121;4,718;-24,680;-2,796;0,000;37,632;37,988;9,451;3,155;-12,626;-9,871;-13,892;-11,085;-3,259;27,301;0,000;240,140;Inf;251,000;240,000;-11,846;3,005;-6,999;25,411
5172,000;3,336;0,815;-35,209;3,176;9,628;5,073;36,121;4,718;-24,680;-2,796;0,000;37,600;38,000;9,451;3,155;-12,672;-9,870;-13,925;-11,112;-3,259;27,301;0,000;239,940;Inf;251,000;240,000;-11,869;3,011;-7,004;25,453
5172,500;3,336;0,815;-35,209;3,176;9,628;5,073;36,121;4,718;-24,680;-2,796;0,000;37,600;38,000;9,451;3,155;-12,593;-9,866;-13,885;-11,121;-3,259;27,301;0,000;239,940;Inf;251,000;240,000;-11,895;3,016;-7,008;25,465
5173,000;2,891;0,638;-35,209;3,134;9,555;5,073;36,121;4,718;-24,680;-2,796;0,000;37,600;38,000;9,544;3,255;-12,572;-9,892;-13,896;-11,052;-3,259;27,301;0,000;239,740;Inf;251,000;240,000;-11,866;3,021;-7,021;25,441
5173,500;2,891;0,638;-35,209;3,134;9,555;5,073;36,121;4,718;-24,680;-2,796;0,000;37,600;38,000;9,544;3,255;-12,611;-9,866;-13,830;-11,086;-3,259;27,301;0,000;239,740;Inf;251,000;240,000;-11,853;3,019;-7,043;25,451
5174,000;2,891;0,638;-35,209;3,134;9,555;5,073;36,121;4,718;-24,680;-2,796;0,000;37,600;38,000;9,544;3,255;-12,622;-9,879;-13,893;-11,114;-3,259;27,301;0,000;239,740;Inf;251,000;240,000;-11,848;3,017;-7,017;25,462
5174,500;2,891;0,638;-35,209;3,134;9,555;5,073;36,121;4,718;-24,680;-2,796;0,000;37,600;38,000;9,544;3,255;-12,574;-9,873;-13,804;-11,029;-3,259;27,301;0,000;239,740;Inf;251,000;240,000;-11,877;3,015;-7,019;25,467
5175,000;2,891;0,638;-35,209;3,134;9,555;5,083;36,130;4,718;-24,619;-2,803;0,000;37,638;38,029;9,544;3,255;-12,646;-9,850;-13,768;-11,021;-3,245;27,301;0,000;240,040;Inf;251,000;240,000;-11,820;3,013;-7,047;25,429
5175,500;2,891;0,638;-35,209;3,134;9,555;5,083;36,130;4,718;-24,619;-2,803;0,000;37,600;38,000;9,544;3,255;-12,518;-9,862;-13,771;-10,968;-3,245;27,301;0,000;240,040;Inf;251,000;240,000;-11,821;3,011;-7,060;25,386
5176,000;3,430;0,830;-35,209;3,231;9,617;5,083;36,130;4,718;-24,619;-2,803;0,000;37,600;38,000;9,426;3,145;-12,464;-9,859;-13,783;-11,044;-3,245;27,301;0,000;240,540;Inf;251,000;240,000;-11,780;3,009;-7,053;25,368
5176,500;3,430;0,830;-35,209;3,231;9,617;5,083;36,130;4,718;-24,619;-2,803;0,000;37,600;38,000;9,426;3,145;-12,609;-9,871;-13,813;-11,038;-3,245;27,301;0,000;240,540;Inf;251,000;240,000;-11,788;3,016;-7,055;25,321
5177,000;3,430;0,830;-35,209;3,231;9,617;5,083;36,130;4,718;-24,619;-2,803;0,000;37,600;38,000;9,426;3,145;-12,515;-9,898;-13,791;-11,042;-3,245;27,301;0,000;240,540;Inf;251,000;240,000;-11,833;3,023;-7,064;25,247
5177,500;3,430;0,830;-35,209;3,231;9,617;5,083;36,130;4,718;-24,619;-2,803;0,000;37,600;38,000;9,426;3,145;-12,500;-9,873;-13,710;-11,048;-3,245;27,301;0,000;240,540;Inf;251,000;240,000;-11,811;3,029;-7,055;25,191
5178,000;3,430;0,830;-35,209;3,231;9,617;5,040;36,123;4,704;-24,664;-2,826;0,000;37,645;38,013;9,426;3,145;-12,594;-9,868;-13,783;-11,072;-3,253;27,298;0,000;240,340;Inf;251,000;240,000;-11,783;3,036;-7,050;25,017
5178,500;3,430;0,830;-35,209;3,231;9,617;5,040;36,123;4,704;-24,664;-2,826;0,000;37,600;38,000;9,426;3,145;-12,596;-9,894;-13,843;-11,085;-3,253;27,298;0,000;240,340;Inf;251,000;240,000;-11,829;3,042;-7,041;24,985
5179,000;2,968;0,739;-35,209;3,188;9,555;5,040;36,123;4,704;-24,664;-2,826;0,000;37,600;38,000;9,512;3,290;-12,589;-9,881;-13,828;-11,091;-3,253;27,298;0,000;240,040;Inf;251,000;240,000;-11,855;3,049;-7,027;24,923
5179,500;2,968;0,739;-35,209;3,188;9,555;5,040;36,123;4,704;-24,664;-2,826;0,000;37,600;38,000;9,512;3,290;-12,632;-9,871;-13,878;-11,081;-3,253;27,298;0,000;240,040;Inf;251,000;240,000;-11,847;3,048;-7,037;24,864
5180,000;2,968;0,739;-35,209;3,188;9,555;5,040;36,123;4,704;-24,664;-2,826;0,000;37,600;38,000;9,512;3,290;-12,672;-9,889;-13,908;-11,126;-3,253;27,298;0,000;240,240;Inf;251,000;240,000;-11,865;3,046;-7,036;24,829
5180,500;2,968;0,739;-35,209;3,188;9,555;5,040;36,123;4,704;-24,664;-2,826;0,000;37,600;38,000;9,512;3,290;-12,526;-9,885;-13,864;-11,109;-3,253;27,298;0,000;240,240;Inf;251,000;240,000;-11,899;3,045;-7,061;24,779
5181,000;2,968;0,739;-35,209;3,188;9,555;5,040;36,123;4,704;-24,664;-2,826;0,000;37,600;38,000;9,512;3,290;-12,598;-9,926;-13,877;-11,095;-3,253;27,298;0,000;240,540;Inf;251,000;240,000;-11,846;3,044;-7,086;24,737
5181,500;2,968;0,739;-35,209;3,188;9,555;5,083;36,142;4,722;-24,621;-2,799;0,000;37,654;38,071;9,512;3,290;-12,692;-9,914;-13,929;-11,159;-3,251;27,305;0,000;240,540;Inf;251,000;240,000;-11,874;3,042;-7,060;24,726
5182,000;2,968;0,739;-35,209;3,188;9,555;5,083;36,142;4,722;-24,621;-2,799;0,000;37,700;38,100;9,512;3,290;-12,604;-9,910;-13,899;-11,119;-3,251;27,305;0,000;240,140;Inf;251,000;240,000;-11,924;3,041;-7,069;24,646
5182,500;3,130;0,804;-34,090;3,252;9,538;5,083;36,142;4,722;-24,621;-2,799;0,000;37,700;38,100;9,581;3,119;-12,703;-9,813;-13,793;-11,010;-3,251;27,305;0,000;240,140;Inf;251,000;240,000;-11,883;3,040;-7,075;24,615
5183,000;3,130;0,804;-34,090;3,252;9,538;5,083;36,142;4,722;-24,621;-2,799;0,000;37,700;38,100;9,581;3,119;-12,592;-9,918;-13,855;-11,091;-3,251;27,305;0,000;240,240;Inf;251,000;240,000;-11,830;3,042;-7,078;24,651
5183,500;3,130;0,804;-34,090;3,252;9,538;5,083;36,142;4,722;-24,621;-2,799;0,000;37,700;38,100;9,581;3,119;-12,607;-9,888;-13,792;-11,042;-3,251;27,305;0,000;240,240;Inf;251,000;240,000;-11,864;3,043;-7,085;24,704
5184,000;3,130;0,804;-34,090;3,252;9,538;5,083;36,142;4,722;-24,621;-2,799;0,000;37,700;38,100;9,581;3,119;-12,592;-9,895;-13,784;-11,063;-3,251;27,305;0,000;239,840;Inf;251,000;240,000;-11,832;3,044;-7,079;24,714
5184,500;3,130;0,804;-34,090;3,252;9,538;5,106;36,131;4,698;-24,608;-2,817;0,000;37,659;38,032;9,581;3,119;-12,510;-9,912;-13,817;-11,040;-3,245;27,303;0,000;239,840;Inf;251,000;240,000;-11,834;3,046;-7,065;24,750
5185,000;3,130;0,804;-34,090;3,252;9,538;5,106;36,131;4,698;-24,608;-2,817;0,000;37,700;38,000;9,581;3,119;-12,604;-9,908;-13,854;-11,104;-3,245;27,303;0,000;239,640;Inf;251,000;240,000;-11,820;3,047;-7,059;24,772
5185,500;3,230;0,838;-33,602;3,228;9,522;5,106;36,131;4,698;-24,608;-2,817;0,000;37,700;38,000;9,768;3,211;-12,624;-9,908;-13,851;-11,063;-3,245;27,303;0,000;239,640;Inf;251,000;240,000;-11,867;3,049;-7,073;24,825
5186,000;3,230;0,838;-33,602;3,228;9,522;5,106;36,131;4,698;-24,608;-2,817;0,000;37,700;38,000;9,768;3,211;-12,623;-9,877;-13,804;-11,073;-3,245;27,303;0,000;239,840;Inf;251,000;240,000;-11,861;3,052;-7,049;24,865
5186,500;3,230;0,838;-33,602;3,228;9,522;5,106;36,131;4,698;-24,608;-2,817;0,000;37,700;38,000;9,768;3,211;-12,587;-9,894;-13,895;-11,120;-3,245;27,303;0,000;239,840;Inf;251,000;240,000;-11,844;3,054;-7,045;24,886
5187,000;3,230;0,838;-33,602;3,228;9,522;5,106;36,131;4,698;-24,608;-2,817;0,000;37,700;38,000;9,768;3,211;-12,653;-9,899;-13,926;-11,108;-3,245;27,303;0,000;239,940;Inf;251,000;240,000;-11,874;3,057;-7,053;24,865
5187,500;3,230;0,838;-33,602;3,228;9,522;5,106;36,131;4,698;-24,608;-2,817;0,000;37,700;38,000;9,768;3,211;-12,676;-9,892;-13,896;-11,116;-3,245;27,303;0,000;239,940;Inf;251,000;240,000;-11,897;3,060;-7,029;24,891
5188,000;3,230;0,838;-33,602;3,228;9,522;5,120;36,145;4,706;-24,602;-2,818;0,000;37,656;38,106;9,768;3,211;-12,595;-9,896;-13,852;-11,076;-3,257;27,303;0,000;240,040;Inf;251,000;240,000;-11,895;3,063;-7,058;24,908
5188,500;3,230;0,838;-33,602;3,228;9,522;5,120;36,145;4,706;-24,602;-2,818;0,000;37,700;38,100;9,768;3,211;-12,651;-9,886;-13,878;-11,089;-3,257;27,303;0,000;240,040;Inf;251,000;240,000;-11,855;3,066;-7,039;24,946
5189,000;2,867;0,760;-33,342;3,261;9,517;5,120;36,145;4,706;-24,602;-2,818;0,000;37,700;38,100;9,770;3,135;-12,683;-9,901;-13,877;-11,101;-3,257;27,303;0,000;239,840;Inf;251,000;240,000;-11,876;3,068;-7,043;24,968
5189,500;2,867;0,760;-33,342;3,261;9,517;5,120;36,145;4,706;-24,602;-2,818;0,000;37,700;38,100;9,770;3,135;-12,697;-9,906;-13,919;-11,147;-3,257;27,303;0,000;239,840;Inf;251,000;240,000;-11,891;3,065;-7,032;24,921
5190,000;2,867;0,760;-33,342;3,261;9,517;5,120;36,145;4,706;-24,602;-2,818;0,000;37,700;38,100;9,770;3,135;-12,683;-9,889;-13,867;-11,097;-3,257;27,303;0,000;239,840;Inf;251,000;240,000;-11,917;3,059;-7,060;24,882
5190,500;2,867;0,760;-33,342;3,261;9,517;5,120;36,145;4,706;-24,602;-2,818;0,000;37,700;38,100;9,770;3,135;-12,641;-9,901;-13,800;-11,055;-3,257;27,303;0,000;239,840;Inf;251,000;240,000;-11,884;3,059;-7,057;24,890
5191,000;2,867;0,760;-33,342;3,261;9,517;5,136;36,131;4,718;-24,573;-2,813;0,000;37,660;38,110;9,770;3,135;-12,685;-9,921;-13,967;-11,126;-3,256;27,304;0,000;240,340;Inf;251,000;240,000;-11,849;3,055;-7,063;24,908
5191,500;2,867;0,760;-33,342;3,261;9,517;5,136;36,131;4,718;-24,573;-2,813;0,000;37,700;38,100;9,770;3,135;-12,695;-9,929;-13,945;-11,099;-3,256;27,304;0,000;240,340;Inf;251,000;240,000;-11,925;3,052;-7,050;24,912
5192,000;2,951;0,692;-35,209;3,205;9,583;5,136;36,131;4,718;-24,573;-2,813;0,000;37,700;38,100;9,548;3,206;-12,710;-9,904;-13,893;-11,123;-3,256;27,304;0,000;240,540;Inf;251,000;240,000;-11,917;3,049;-7,063;24,936
5192,500;2,951;0,692;-35,209;3,205;9,583;5,136;36,131;4,718;-24,573;-2,813;0,000;37,700;38,100;9,548;3,206;-12,720;-9,914;-13,926;-11,157;-3,256;27,304;0,000;240,540;Inf;251,000;240,000;-11,907;3,048;-7,057;24,941
5193,000;2,951;0,692;-35,209;3,205;9,583;5,136;36,131;4,718;-24,573;-2,813;0,000;37,700;38,100;9,548;3,206;-12,702;-9,925;-13,995;-11,157;-3,256;27,304;0,000;240,640;Inf;251,000;240,000;-11,929;3,046;-7,043;24,926
5193,500;2,951;0,692;-35,209;3,205;9,583;5,136;36,131;4,718;-24,573;-2,813;0,000;37,700;38,100;9,548;3,206;-12,749;-9,913;-13,936;-11,132;-3,256;27,304;0,000;240,640;Inf;251,000;240,000;-11,945;3,045;-7,061;24,911
5194,000;2,951;0,692;-35,209;3,205;9,583;5,136;36,131;4,718;-24,573;-2,813;0,000;37,700;38,100;9,548;3,206;-12,753;-9,923;-13,910;-11,156;-3,256;27,304;0,000;240,140;Inf;251,000;240,000;-11,932;3,043;-7,069;24,922
5194,500;2,951;0,692;-35,209;3,205;9,583;5,141;36,147;4,706;-24,541;-2,817;0,000;37,667;38,150;9,548;3,206;-12,678;-9,939;-13,954;-11,160;-3,256;27,301;0,000;240,140;Inf;251,000;240,000;-11,935;3,042;-7,061;24,936
5195,000;2,951;0,692;-35,209;3,205;9,583;5,141;36,147;4,706;-24,541;-2,817;0,000;37,700;38,100;9,548;3,206;-12,696;-9,913;-13,954;-11,126;-3,256;27,301;0,000;240,640;Inf;251,000;240,000;-11,933;3,040;-7,068;24,983
5195,500;2,756;0,719;-33,676;3,210;9,499;5,141;36,147;4,706;-24,541;-2,817;0,000;37,700;38,100;9,776;3,229;-12,743;-9,899;-13,889;-11,144;-3,256;27,301;0,000;240,640;Inf;251,000;240,000;-11,922;3,039;-7,052;24,964
5196,000;2,756;0,719;-33,676;3,210;9,499;5,141;36,147;4,706;-24,541;-2,817;0,000;37,700;38,100;9,776;3,229;-12,592;-9,915;-13,909;-11,107;-3,256;27,301;0,000;240,640;Inf;251,000;240,000;-11,919;3,034;-7,089;24,990
5196,500;2,756;0,719;-33,676;3,210;9,499;5,141;36,147;4,706;-24,541;-2,817;0,000;37,700;38,100;9,776;3,229;-12,647;-9,889;-13,833;-11,069;-3,256;27,301;0,000;240,640;Inf;251,000;240,000;-11,881;3,029;-7,075;24,986
5197,000;2,756;0,719;-33,676;3,210;9,499;5,141;36,147;4,706;-24,541;-2,817;0,000;37,700;38,100;9,776;3,229;-12,653;-9,890;-13,843;-11,113;-3,256;27,301;0,000;240,240;Inf;251,000;240,000;-11,859;3,025;-7,082;24,945
5197,500;2,756;0,719;-33,676;3,210;9,499;5,123;36,136;4,693;-24,543;-2,815;0,000;37,678;38,144;9,776;3,229;-12,660;-9,885;-13,819;-11,085;-3,249;27,303;0,000;240,240;Inf;251,000;240,000;-11,875;3,020;-7,091;24,938
5198,000;2,756;0,719;-33,676;3,210;9,499;5,123;36,136;4,693;-24,543;-2,815;0,000;37,700;38,100;9,776;3,229;-12,561;-9,896;-13,802;-11,068;-3,249;27,303;0,000;240,440;Inf;251,000;240,000;-11,862;3,016;-7,056;24,989
5198,500;3,538;0,843;-35,209;3,141;9,585;5,123;36,136;4,693;-24,543;-2,815;0,000;37,700;38,100;9,601;3,340;-12,599;-9,908;-13,763;-11,087;-3,249;27,303;0,000;240,440;Inf;251,000;240,000;-11,832;3,012;-7,051;25,003
5199,000;3,538;0,843;-35,209;3,141;9,585;5,123;36,136;4,693;-24,543;-2,815;0,000;37,700;38,100;9,601;3,340;-12,606;-9,868;-13,738;-11,096;-3,249;27,303;0,000;240,440;Inf;251,000;240,000;-11,839;3,020;-7,062;25,020
5199,500;3,538;0,843;-35,209;3,141;9,585;5,123;36,136;4,693;-24,543;-2,815;0,000;37,700;38,100;9,601;3,340;-12,547;-9,924;-13,848;-11,084;-3,249;27,303;0,000;240,440;Inf;251,000;240,000;-11,827;3,029;-7,084;25,087
5200,000;3,538;0,843;-35,209;3,141;9,585;5,123;36,136;4,693;-24,543;-2,815;0,000;37,700;38,100;9,601;3,340;-12,643;-9,890;-13,836;-11,092;-3,249;27,303;0,000;240,440;Inf;251,000;240,000;-11,851;3,037;-7,051;25,152
5200,500;3,538;0,843;-35,209;3,141;9,585;5,096;36,151;4,708;-24,703;-2,820;0,000;37,691;38,183;9,601;3,340;-12,636;-9,896;-13,905;-11,137;-3,264;27,298;0,000;240,440;Inf;251,000;240,000;-11,865;3,046;-7,047;25,239
5201,000;3,538;0,843;-35,209;3,141;9,585;5,096;36,151;4,708;-24,703;-2,820;0,000;37,700;38,200;9,601;3,340;-12,655;-9,893;-13,954;-11,137;-3,264;27,298;0,000;240,240;Inf;251,000;240,000;-11,894;3,054;-7,053;25,298
5201,500;3,538;0,843;-35,209;3,141;9,585;5,096;36,151;4,708;-24,703;-2,820;0,000;37,700;38,200;9,601;3,340;-12,676;-9,908;-13,957;-11,148;-3,264;27,298;0,000;240,240;Inf;251,000;240,000;-11,910;3,062;-7,045;25,313
5202,000;2,986;0,678;-35,209;3,242;9,594;5,096;36,151;4,708;-24,703;-2,820;0,000;37,700;38,200;9,532;3,228;-12,657;-9,920;-13,961;-11,166;-3,264;27,298;0,000;240,140;Inf;251,000;240,000;-11,922;3,069;-7,051;25,344
5202,500;2,986;0,678;-35,209;3,242;9,594;5,096;36,151;4,708;-24,703;-2,820;0,000;37,700;38,200;9,532;3,228;-12,717;-9,901;-13,891;-11,130;-3,264;27,298;0,000;240,140;Inf;251,000;240,000;-11,926;3,068;-7,065;25,419
5203,000;2,986;0,678;-35,209;3,242;9,594;5,096;36,151;4,708;-24,703;-2,820;0,000;37,700;38,200;9,532;3,228;-12,756;-9,923;-13,966;-11,112;-3,264;27,298;0,000;240,640;Inf;251,000;240,000;-11,910;3,067;-7,061;25,437
5203,500;2,986;0,678;-35,209;3,242;9,594;5,096;36,151;4,708;-24,703;-2,820;0,000;37,700;38,200;9,532;3,228;-12,686;-9,940;-13,964;-11,150;-3,264;27,298;0,000;240,640;Inf;251,000;240,000;-11,939;3,065;-7,088;25,464
5204,000;2,986;0,678;-35,209;3,242;9,594;5,103;36,155;4,726;-24,595;-2,808;0,000;37,692;38,223;9,532;3,228;-12,782;-9,916;-13,943;-11,145;-3,249;27,305;0,000;240,240;Inf;251,000;240,000;-11,935;3,064;-7,086;25,486
5204,500;2,986;0,678;-35,209;3,242;9,594;5,103;36,155;4,726;-24,595;-2,808;0,000;37,700;38,200;9,532;3,228;-12,704;-9,929;-13,918;-11,156;-3,249;27,305;0,000;240,240;Inf;251,000;240,000;-11,947;3,063;-7,083;25,475
5205,000;2,558;0,703;-34,195;3,248;9,517;5,103;36,155;4,726;-24,595;-2,808;0,000;37,700;38,200;9,656;3,266;-12,643;-9,919;-13,875;-11,105;-3,249;27,305;0,000;240,140;Inf;251,000;240,000;-11,927;3,061;-7,099;25,463
5205,500;2,558;0,703;-34,195;3,248;9,517;5,103;36,155;4,726;-24,595;-2,808;0,000;37,700;38,200;9,656;3,266;-12,671;-9,929;-13,879;-11,107;-3,249;27,305;0,000;240,140;Inf;251,000;240,000;-11,885;3,053;-7,098;25,464
5206,000;2,558;0,703;-34,195;3,248;9,517;5,103;36,155;4,726;-24,595;-2,808;0,000;37,700;38,200;9,656;3,266;-12,608;-9,893;-13,775;-11,085;-3,249;27,305;0,000;239,940;Inf;251,000;240,000;-11,897;3,045;-7,094;25,519
5206,500;2,558;0,703;-34,195;3,248;9,517;5,103;36,155;4,726;-24,595;-2,808;0,000;37,700;38,200;9,656;3,266;-12,553;-9,897;-13,763;-11,050;-3,249;27,305;0,000;239,940;Inf;251,000;240,000;-11,840;3,037;-7,080;25,589
5207,000;2,558;0,703;-34,195;3,248;9,517;5,113;36,149;4,708;-25,659;-2,825;0,000;37,698;38,225;9,656;3,266;-12,521;-9,885;-13,730;-11,019;-3,268;27,287;0,000;239,740;Inf;251,000;240,000;-11,816;3,029;-7,078;25,600
5207,500;2,558;0,703;-34,195;3,248;9,517;5,113;36,149;4,708;-25,659;-2,825;0,000;37,700;38,200;9,656;3,266;-12,532;-9,899;-13,755;-11,082;-3,268;27,287;0,000;239,740;Inf;251,000;240,000;-11,789;3,022;-7,055;25,592
5208,000;2,558;0,703;-34,195;3,248;9,517;5,113;36,149;4,708;-25,659;-2,825;0,000;37,700;38,200;9,656;3,266;-12,656;-9,881;-13,802;-11,102;-3,268;27,287;0,000;240,040;Inf;251,000;240,000;-11,817;3,014;-7,056;25,607
5208,500;3,183;0,767;-35,209;3,170;9,554;5,113;36,149;4,708;-25,659;-2,825;0,000;37,700;38,200;9,471;3,317;-12,643;-9,878;-13,808;-11,097;-3,268;27,287;0,000;240,040;Inf;251,000;240,000;-11,860;3,006;-7,066;25,594
5209,000;3,183;0,767;-35,209;3,170;9,554;5,113;36,149;4,708;-25,659;-2,825;0,000;37,700;38,200;9,471;3,317;-12,582;-9,900;-13,880;-11,107;-3,268;27,287;0,000;239,740;Inf;251,000;240,000;-11,857;3,009;-7,062;25,655
5209,500;3,183;0,767;-35,209;3,170;9,554;5,113;36,149;4,708;-25,659;-2,825;0,000;37,700;38,200;9,471;3,317;-12,689;-9,880;-13,877;-11,107;-3,268;27,287;0,000;239,740;Inf;251,000;240,000;-11,867;3,012;-7,068;25,626
5210,000;3,183;0,767;-35,209;3,170;9,554;5,113;36,149;4,708;-25,659;-2,825;0,000;37,700;38,200;9,471;3,317;-12,690;-9,887;-13,861;-11,092;-3,268;27,287;0,000;239,640;Inf;251,000;240,000;-11,888;3,015;-7,052;25,609
5210,500;3,183;0,767;-35,209;3,170;9,554;5,131;36,162;4,730;-25,579;-2,801;0,000;37,710;38,242;9,471;3,317;-12,685;-9,886;-13,911;-11,093;-3,255;27,300;0,000;239,640;Inf;251,000;240,000;-11,882;3,018;-7,055;25,626
5211,000;3,183;0,767;-35,209;3,170;9,554;5,131;36,162;4,730;-25,579;-2,801;0,000;37,700;38,200;9,471;3,317;-12,665;-9,890;-13,871;-11,136;-3,255;27,300;0,000;239,540;Inf;251,000;240,000;-11,894;3,020;-7,036;25,601
5211,500;3,068;0,715;-35,209;3,232;9,578;5,131;36,162;4,730;-25,579;-2,801;0,000;37,700;38,200;9,570;3,095;-12,654;-9,923;-13,928;-11,102;-3,255;27,300;0,000;239,540;Inf;251,000;240,000;-11,891;3,023;-7,076;25,609
5212,000;3,068;0,715;-35,209;3,232;9,578;5,131;36,162;4,730;-25,579;-2,801;0,000;37,700;38,200;9,570;3,095;-12,562;-9,900;-13,885;-11,108;-3,255;27,300;0,000;239,240;Inf;251,000;240,000;-11,902;3,024;-7,100;25,609
5212,500;3,068;0,715;-35,209;3,232;9,578;5,131;36,162;4,730;-25,579;-2,801;0,000;37,700;38,200;9,570;3,095;-12,644;-9,916;-13,851;-11,109;-3,255;27,300;0,000;239,240;Inf;251,000;240,000;-11,863;3,025;-7,089;25,549
5213,000;3,068;0,715;-35,209;3,232;9,578;5,131;36,162;4,730;-25,579;-2,801;0,000;37,700;38,200;9,570;3,095;-12,660;-9,913;-13,894;-11,115;-3,255;27,300;0,000;239,840;Inf;251,000;240,000;-11,880;3,025;-7,087;25,493
5213,500;3,068;0,715;-35,209;3,232;9,578;5,150;36,172;4,749;-25,548;-2,819;0,000;37,729;38,247;9,570;3,095;-12,620;-9,917;-13,888;-11,070;-3,260;27,291;0,000;239,840;Inf;251,000;240,000;-11,896;3,026;-7,084;25,415
5214,000;3,068;0,715;-35,209;3,232;9,578;5,150;36,172;4,749;-25,548;-2,819;0,000;37,700;38,200;9,570;3,095;-12,640;-9,900;-13,840;-11,075;-3,260;27,291;0,000;239,840;Inf;251,000;240,000;-11,874;3,027;-7,094;25,375
5214,500;3,068;0,715;-35,209;3,232;9,578;5,150;36,172;4,749;-25,548;-2,819;0,000;37,700;38,200;9,570;3,095;-12,542;-9,894;-13,842;-11,054;-3,260;27,291;0,000;239,840;Inf;251,000;240,000;-11,864;3,027;-7,090;25,338
5215,000;3,671;0,851;-35,209;3,149;9,592;5,150;36,172;4,749;-25,548;-2,819;0,000;37,700;38,200;9,571;3,324;-12,601;-9,870;-13,760;-11,058;-3,260;27,291;0,000;240,240;Inf;251,000;240,000;-11,833;3,028;-7,079;25,309
5215,500;3,671;0,851;-35,209;3,149;9,592;5,150;36,172;4,749;-25,548;-2,819;0,000;37,700;38,200;9,571;3,324;-12,620;-9,887;-13,767;-11,068;-3,260;27,291;0,000;240,240;Inf;251,000;240,000;-11,822;3,039;-7,084;25,307
5216,000;3,671;0,851;-35,209;3,149;9,592;5,150;36,172;4,749;-25,548;-2,819;0,000;37,700;38,200;9,571;3,324;-12,590;-9,889;-13,846;-11,089;-3,260;27,291;0,000;240,340;Inf;251,000;240,000;-11,836;3,049;-7,078;25,362
5216,500;3,671;0,851;-35,209;3,149;9,592;5,150;36,172;4,749;-25,548;-2,819;0,000;37,700;38,200;9,571;3,324;-12,658;-9,880;-13,839;-11,097;-3,260;27,291;0,000;240,340;Inf;251,000;240,000;-11,853;3,059;-7,069;25,405
5217,000;3,671;0,851;-35,209;3,149;9,592;5,120;36,163;4,727;-25,586;-2,829;0,000;37,725;38,241;9,571;3,324;-12,674;-9,880;-13,877;-11,131;-3,274;27,276;0,000;240,340;Inf;251,000;240,000;-11,869;3,069;-7,066;25,444
5217,500;3,671;0,851;-35,209;3,149;9,592;5,120;36,163;4,727;-25,586;-2,829;0,000;37,700;38,200;9,571;3,324;-12,636;-9,891;-13,898;-11,127;-3,274;27,276;0,000;240,340;Inf;251,000;240,000;-11,891;3,079;-7,090;25,580
5218,000;2,476;0,699;-34,304;3,276;9,544;5,120;36,163;4,727;-25,586;-2,829;0,000;37,700;38,200;9,626;3,266;-12,611;-9,899;-13,912;-11,117;-3,274;27,276;0,000;240,240;Inf;251,000;240,000;-11,888;3,089;-7,080;25,682
5218,500;2,476;0,699;-34,304;3,276;9,544;5,120;36,163;4,727;-25,586;-2,829;0,000;37,700;38,200;9,626;3,266;-12,736;-9,862;-13,883;-11,061;-3,274;27,276;0,000;240,240;Inf;251,000;240,000;-11,885;3,079;-7,103;25,714
5219,000;2,476;0,699;-34,304;3,276;9,544;5,120;36,163;4,727;-25,586;-2,829;0,000;37,700;38,200;9,626;3,266;-12,583;-9,869;-13,794;-11,053;-3,274;27,276;0,000;240,440;Inf;251,000;240,000;-11,886;3,069;-7,092;25,711
5219,500;2,476;0,699;-34,304;3,276;9,544;5,120;36,163;4,727;-25,586;-2,829;0,000;37,700;38,200;9,626;3,266;-12,515;-9,872;-13,763;-11,052;-3,274;27,276;0,000;240,440;Inf;251,000;240,000;-11,825;3,059;-7,107;25,701
5220,000;2,476;0,699;-34,304;3,276;9,544;5,096;36,164;4,722;-25,600;-2,826;0,000;37,736;38,261;9,626;3,266;-12,460;-9,887;-13,768;-11,000;-3,262;27,280;0,000;240,440;Inf;251,000;240,000;-11,801;3,050;-7,102;25,690
5220,500;2,476;0,699;-34,304;3,276;9,544;5,096;36,164;4,722;-25,600;-2,826;0,000;37,700;38,300;9,626;3,266;-12,563;-9,860;-13,715;-11,046;-3,262;27,280;0,000;240,440;Inf;251,000;240,000;-11,779;3,040;-7,117;25,649
5221,000;2,696;0,727;-33,351;3,240;9,442;5,096;36,164;4,722;-25,600;-2,826;0,000;37,700;38,300;9,804;3,167;-12,494;-9,874;-13,757;-11,012;-3,262;27,280;0,000;239,940;Inf;251,000;240,000;-11,796;3,031;-7,095;25,598
5221,500;2,696;0,727;-33,351;3,240;9,442;5,096;36,164;4,722;-25,600;-2,826;0,000;37,700;38,300;9,804;3,167;-12,539;-9,836;-13,697;-11,013;-3,262;27,280;0,000;239,940;Inf;251,000;240,000;-11,784;3,025;-7,088;25,437
5222,000;2,696;0,727;-33,351;3,240;9,442;5,096;36,164;4,722;-25,600;-2,826;0,000;37,700;38,300;9,804;3,167;-12,441;-9,854;-13,617;-10,909;-3,262;27,280;0,000;240,140;Inf;251,000;240,000;-11,771;3,020;-7,090;25,369
5222,500;2,696;0,727;-33,351;3,240;9,442;5,096;36,164;4,722;-25,600;-2,826;0,000;37,700;38,300;9,804;3,167;-12,462;-9,867;-13,648;-11,030;-3,262;27,280;0,000;240,140;Inf;251,000;240,000;-11,705;3,015;-7,076;25,353
5223,000;2,696;0,727;-33,351;3,240;9,442;5,096;36,164;4,722;-25,600;-2,826;0,000;37,700;38,300;9,804;3,167;-12,548;-9,867;-13,770;-11,050;-3,262;27,280;0,000;240,140;Inf;251,000;240,000;-11,752;3,010;-7,058;25,382
5223,500;2,696;0,727;-33,351;3,240;9,442;5,087;36,160;4,720;-25,681;-2,812;0,000;37,745;38,303;9,804;3,167;-12,507;-9,872;-13,771;-11,067;-3,272;27,274;0,000;240,140;Inf;251,000;240,000;-11,809;3,004;-7,095;25,479
5224,000;2,696;0,727;-33,351;3,240;9,442;5,087;36,160;4,720;-25,681;-2,812;0,000;37,700;38,300;9,804;3,167;-12,517;-9,870;-13,744;-11,025;-3,272;27,274;0,000;240,140;Inf;251,000;240,000;-11,804;2,999;-7,085;25,499
5224,500;2,835;0,768;-34,278;3,264;9,469;5,087;36,160;4,720;-25,681;-2,812;0,000;37,700;38,300;9,597;3,168;-12,565;-9,883;-13,758;-11,036;-3,272;27,274;0,000;240,140;Inf;251,000;240,000;-11,789;2,994;-7,089;25,508
5225,000;2,835;0,768;-34,278;3,264;9,469;5,087;36,160;4,720;-25,681;-2,812;0,000;37,700;38,300;9,597;3,168;-12,564;-9,885;-13,848;-11,075;-3,272;27,274;0,000;240,040;Inf;251,000;240,000;-11,810;2,992;-7,059;25,707
5225,500;2,835;0,768;-34,278;3,264;9,469;5,087;36,160;4,720;-25,681;-2,812;0,000;37,700;38,300;9,597;3,168;-12,490;-9,856;-13,751;-11,057;-3,272;27,274;0,000;240,040;Inf;251,000;240,000;-11,843;2,989;-7,059;25,699
5226,000;2,835;0,768;-34,278;3,264;9,469;5,087;36,160;4,720;-25,681;-2,812;0,000;37,700;38,300;9,597;3,168;-12,640;-9,849;-13,809;-11,086;-3,272;27,274;0,000;240,240;Inf;251,000;240,000;-11,789;2,984;-7,069;25,722
5226,500;2,835;0,768;-34,278;3,264;9,469;5,164;36,193;4,746;-25,573;-2,824;0,000;37,768;38,283;9,597;3,168;-12,683;-9,862;-13,877;-11,096;-3,272;27,281;0,000;240,240;Inf;251,000;240,000;-11,846;2,984;-7,036;25,712
5227,000;2,835;0,768;-34,278;3,264;9,469;5,164;36,193;4,746;-25,573;-2,824;0,000;37,800;38,300;9,597;3,168;-12,621;-9,872;-13,898;-11,072;-3,272;27,281;0,000;239,840;Inf;251,000;240,000;-11,879;2,982;-7,068;25,812
5227,500;2,553;0,687;-33,933;3,265;9,470;5,164;36,193;4,746;-25,573;-2,824;0,000;37,800;38,300;9,642;3,080;-12,654;-9,846;-13,810;-11,077;-3,272;27,281;0,000;239,840;Inf;251,000;240,000;-11,866;2,979;-7,071;25,793
5228,000;2,553;0,687;-33,933;3,265;9,470;5,164;36,193;4,746;-25,573;-2,824;0,000;37,800;38,300;9,642;3,080;-12,644;-9,867;-13,874;-11,049;-3,272;27,281;0,000;239,640;Inf;251,000;240,000;-11,847;2,972;-7,059;25,764
5228,500;2,553;0,687;-33,933;3,265;9,470;5,164;36,193;4,746;-25,573;-2,824;0,000;37,800;38,300;9,642;3,080;-12,631;-9,895;-13,951;-11,138;-3,272;27,281;0,000;239,640;Inf;251,000;240,000;-11,859;2,965;-7,077;25,712
5229,000;2,553;0,687;-33,933;3,265;9,470;5,164;36,193;4,746;-25,573;-2,824;0,000;37,800;38,300;9,642;3,080;-12,669;-9,884;-13,788;-11,108;-3,272;27,281;0,000;240,040;Inf;251,000;240,000;-11,904;2,959;-7,098;25,690
5229,500;2,553;0,687;-33,933;3,265;9,470;5,164;36,193;4,746;-25,573;-2,824;0,000;37,800;38,300;9,642;3,080;-12,606;-9,902;-13,918;-11,099;-3,272;27,281;0,000;240,040;Inf;251,000;240,000;-11,862;2,952;-7,086;25,591
5230,000;2,553;0,687;-33,933;3,265;9,470;5,140;36,180;4,747;-25,561;-2,833;0,000;37,768;38,264;9,642;3,080;-12,647;-9,870;-13,874;-11,108;-3,287;27,272;0,000;239,940;Inf;251,000;240,000;-11,881;2,946;-7,092;25,546
5230,500;2,553;0,687;-33,933;3,265;9,470;5,140;36,180;4,747;-25,561;-2,833;0,000;37,800;38,300;9,642;3,080;-12,698;-9,876;-13,864;-11,077;-3,287;27,272;0,000;239,940;Inf;251,000;240,000;-11,875;2,939;-7,099;25,510
5231,000;3,128;0,740;-35,209;3,185;9,602;5,140;36,180;4,747;-25,561;-2,833;0,000;37,800;38,300;9,613;3,353;-12,626;-9,869;-13,870;-11,086;-3,287;27,272;0,000;239,840;Inf;251,000;240,000;-11,879;2,933;-7,098;25,480
5231,500;3,128;0,740;-35,209;3,185;9,602;5,140;36,180;4,747;-25,561;-2,833;0,000;37,800;38,300;9,613;3,353;-12,663;-9,892;-13,834;-11,097;-3,287;27,272;0,000;239,840;Inf;251,000;240,000;-11,863;2,936;-7,080;25,456
5232,000;3,128;0,740;-35,209;3,185;9,602;5,140;36,180;4,747;-25,561;-2,833;0,000;37,800;38,300;9,613;3,353;-12,658;-9,850;-13,825;-11,102;-3,287;27,272;0,000;239,540;Inf;251,000;240,000;-11,871;2,939;-7,111;25,456
5232,500;3,128;0,740;-35,209;3,185;9,602;5,140;36,180;4,747;-25,561;-2,833;0,000;37,800;38,300;9,613;3,353;-12,665;-9,887;-13,811;-11,084;-3,287;27,272;0,000;239,540;Inf;251,000;240,000;-11,859;2,942;-7,096;25,552
5233,000;3,128;0,740;-35,209;3,185;9,602;5,173;36,171;4,727;-25,574;-2,813;0,000;37,782;38,361;9,613;3,353;-12,674;-9,900;-13,855;-11,115;-3,264;27,274;0,000;239,640;Inf;251,000;240,000;-11,862;2,948;-7,093;25,608
5233,500;3,128;0,740;-35,209;3,185;9,602;5,173;36,171;4,727;-25,574;-2,813;0,000;37,800;38,400;9,613;3,353;-12,624;-9,886;-13,849;-11,079;-3,264;27,274;0,000;239,640;Inf;251,000;240,000;-11,886;2,948;-7,112;25,619
5234,000;3,466;0,810;-35,209;3,189;9,571;5,173;36,171;4,727;-25,574;-2,813;0,000;37,800;38,400;9,618;3,262;-12,622;-9,900;-13,866;-11,105;-3,264;27,274;0,000;239,640;Inf;251,000;240,000;-11,859;2,951;-7,106;25,609
5234,500;3,466;0,810;-35,209;3,189;9,571;5,173;36,171;4,727;-25,574;-2,813;0,000;37,800;38,400;9,618;3,262;-12,701;-9,911;-13,881;-11,101;-3,264;27,274;0,000;239,640;Inf;251,000;240,000;-11,873;2,960;-7,095;25,676
5235,000;3,466;0,810;-35,209;3,189;9,571;5,173;36,171;4,727;-25,574;-2,813;0,000;37,800;38,400;9,618;3,262;-12,711;-9,895;-13,879;-11,108;-3,264;27,274;0,000;239,640;Inf;251,000;240,000;-11,899;2,968;-7,100;25,695
5235,500;3,466;0,810;-35,209;3,189;9,571;5,173;36,171;4,727;-25,574;-2,813;0,000;37,800;38,400;9,618;3,262;-12,691;-9,910;-13,949;-11,050;-3,264;27,274;0,000;239,640;Inf;251,000;240,000;-11,898;2,976;-7,096;25,691
5236,000;3,466;0,810;-35,209;3,189;9,571;5,173;36,171;4,727;-25,574;-2,813;0,000;37,800;38,400;9,618;3,262;-12,539;-9,875;-13,888;-11,095;-3,264;27,274;0,000;239,840;Inf;251,000;240,000;-11,900;2,984;-7,116;25,640
5236,500;3,466;0,810;-35,209;3,189;9,571;5,128;36,180;4,712;-25,621;-2,803;0,000;37,796;38,423;9,618;3,262;-12,698;-9,917;-13,946;-11,043;-3,255;27,279;0,000;239,840;Inf;251,000;240,000;-11,849;2,992;-7,094;25,612
5237,000;3,466;0,810;-35,209;3,189;9,571;5,128;36,180;4,712;-25,621;-2,803;0,000;37,800;38,400;9,618;3,262;-12,627;-9,911;-13,914;-11,088;-3,255;27,279;0,000;239,440;Inf;251,000;240,000;-11,901;3,000;-7,108;25,641
5237,500;2,835;0,703;-34,728;3,192;9,517;5,128;36,180;4,712;-25,621;-2,803;0,000;37,800;38,400;9,696;3,248;-12,603;-9,887;-13,766;-11,096;-3,255;27,279;0,000;239,440;Inf;251,000;240,000;-11,885;3,008;-7,122;25,666
5238,000;2,835;0,703;-34,728;3,192;9,517;5,128;36,180;4,712;-25,621;-2,803;0,000;37,800;38,400;9,696;3,248;-12,559;-9,882;-13,784;-11,050;-3,255;27,279;0,000;239,040;Inf;251,000;240,000;-11,838;3,005;-7,109;25,679
5238,500;2,835;0,703;-34,728;3,192;9,517;5,128;36,180;4,712;-25,621;-2,803;0,000;37,800;38,400;9,696;3,248;-12,628;-9,870;-13,824;-11,097;-3,255;27,279;0,000;239,040;Inf;251,000;240,000;-11,819;3,002;-7,118;25,675
5239,000;2,835;0,703;-34,728;3,192;9,517;5,128;36,180;4,712;-25,621;-2,803;0,000;37,800;38,400;9,696;3,248;-12,630;-9,877;-13,885;-11,093;-3,255;27,279;0,000;239,040;Inf;251,000;240,000;-11,855;2,999;-7,092;25,810
5239,500;2,835;0,703;-34,728;3,192;9,517;5,137;36,182;4,733;-25,576;-2,818;0,000;37,803;38,437;9,696;3,248;-12,669;-9,898;-13,900;-11,132;-3,254;27,269;0,000;239,040;Inf;251,000;240,000;-11,871;2,996;-7,109;25,790
5240,000;2,835;0,703;-34,728;3,192;9,517;5,137;36,182;4,733;-25,576;-2,818;0,000;37,800;38,400;9,696;3,248;-12,533;-9,875;-13,823;-11,077;-3,254;27,269;0,000;239,340;Inf;251,000;240,000;-11,900;2,994;-7,101;25,845
5240,500;3,581;0,840;-35,209;3,181;9,546;5,137;36,182;4,733;-25,576;-2,818;0,000;37,800;38,400;9,559;3,260;-12,595;-9,899;-13,866;-11,114;-3,254;27,269;0,000;239,340;Inf;251,000;240,000;-11,827;2,991;-7,116;25,945
5241,000;3,581;0,840;-35,209;3,181;9,546;5,137;36,182;4,733;-25,576;-2,818;0,000;37,800;38,400;9,559;3,260;-12,643;-9,891;-13,926;-11,137;-3,254;27,269;0,000;239,340;Inf;251,000;240,000;-11,869;3,001;-7,122;25,967
5241,500;3,581;0,840;-35,209;3,181;9,546;5,137;36,182;4,733;-25,576;-2,818;0,000;37,800;38,400;9,559;3,260;-12,682;-9,897;-13,947;-11,129;-3,254;27,269;0,000;239,340;Inf;251,000;240,000;-11,899;3,010;-7,107;26,011
5242,000;3,581;0,840;-35,209;3,181;9,546;5,137;36,182;4,733;-25,576;-2,818;0,000;37,800;38,400;9,559;3,260;-12,710;-9,885;-13,901;-11,101;-3,254;27,269;0,000;238,940;Inf;251,000;240,000;-11,914;3,020;-7,102;26,013
5242,500;3,581;0,840;-35,209;3,181;9,546;5,125;36,202;4,747;-25,537;-2,811;0,000;37,817;38,419;9,559;3,260;-12,704;-9,907;-13,887;-11,134;-3,259;27,265;0,000;238,940;Inf;252,000;240,000;-11,899;3,029;-7,102;25,977
5243,000;3,581;0,840;-35,209;3,181;9,546;5,125;36,202;4,747;-25,537;-2,811;0,000;37,800;38,400;9,559;3,260;-12,656;-9,896;-13,932;-11,100;-3,259;27,265;0,000;238,740;Inf;252,000;240,000;-11,908;3,038;-7,107;25,921
5243,500;3,581;0,840;-35,209;3,181;9,546;5,125;36,202;4,747;-25,537;-2,811;0,000;37,800;38,400;9,559;3,260;-12,681;-9,871;-13,855;-11,130;-3,259;27,265;0,000;238,740;Inf;253,000;240,000;-11,896;3,047;-7,092;25,920
5244,000;3,184;0,767;-35,209;3,211;9,568;5,125;36,202;4,747;-25,537;-2,811;0,000;37,800;38,400;9,428;3,171;-12,620;-9,903;-13,925;-11,127;-3,259;27,265;0,000;238,840;Inf;253,000;240,000;-11,884;3,056;-7,103;25,921
5244,500;3,184;0,767;-35,209;3,211;9,568;5,125;36,202;4,747;-25,537;-2,811;0,000;37,800;38,400;9,428;3,171;-12,687;-9,895;-13,875;-11,103;-3,259;27,265;0,000;238,840;Inf;254,000;240,000;-11,893;3,058;-7,108;25,934
5245,000;3,184;0,767;-35,209;3,211;9,568;5,125;36,202;4,747;-25,537;-2,811;0,000;37,800;38,400;9,428;3,171;-12,628;-9,912;-13,896;-11,136;-3,259;27,265;0,000;241,640;Inf;254,000;240,000;-11,890;3,060;-7,119;26,051
5245,500;3,184;0,767;-35,209;3,211;9,568;5,125;36,202;4,747;-25,537;-2,811;0,000;37,800;38,400;9,428;3,171;-12,586;-9,909;-13,894;-11,106;-3,259;27,265;0,000;241,640;Inf;253,000;240,000;-11,893;3,062;-7,104;26,055
5246,000;3,184;0,767;-35,209;3,211;9,568;5,087;36,191;4,740;-25,592;-2,805;0,000;37,830;38,392;9,428;3,171;-12,615;-9,905;-13,835;-11,062;-3,249;27,269;0,000;242,340;Inf;253,000;240,000;-11,874;3,064;-7,126;26,034
5246,500;3,184;0,767;-35,209;3,211;9,568;5,087;36,191;4,740;-25,592;-2,805;0,000;37,800;38,400;9,428;3,171;-12,659;-9,888;-13,816;-11,109;-3,249;27,269;0,000;242,340;Inf;252,000;240,000;-11,854;3,066;-7,097;26,016
5247,000;3,178;0,714;-35,209;3,222;9,582;5,087;36,191;4,740;-25,592;-2,805;0,000;37,800;38,400;9,551;3,166;-12,702;-9,895;-13,885;-11,110;-3,249;27,269;0,000;241,840;Inf;252,000;240,000;-11,868;3,068;-7,098;25,927
5247,500;3,178;0,714;-35,209;3,222;9,582;5,087;36,191;4,740;-25,592;-2,805;0,000;37,800;38,400;9,551;3,166;-12,661;-9,893;-13,897;-11,124;-3,249;27,269;0,000;241,840;Inf;251,000;240,000;-11,898;3,070;-7,092;25,862
5248,000;3,178;0,714;-35,209;3,222;9,582;5,087;36,191;4,740;-25,592;-2,805;0,000;37,800;38,400;9,551;3,166;-12,713;-9,883;-13,901;-11,134;-3,249;27,269;0,000;241,540;Inf;251,000;240,000;-11,894;3,071;-7,087;25,806
5248,500;3,178;0,714;-35,209;3,222;9,582;5,087;36,191;4,740;-25,592;-2,805;0,000;37,800;38,400;9,551;3,166;-12,640;-9,918;-13,906;-11,132;-3,249;27,269;0,000;241,540;Inf;250,000;240,000;-11,908;3,073;-7,110;25,770
5249,000;3,178;0,714;-35,209;3,222;9,582;5,098;36,204;4,741;-25,543;-2,804;0,000;37,846;38,436;9,551;3,166;-12,631;-9,926;-13,938;-11,141;-3,245;27,269;0,000;240,140;Inf;250,000;240,000;-11,899;3,075;-7,104;25,758
