t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5249,500;3,178;0,714;-35,209;3,222;9,582;5,098;36,204;4,741;-25,543;-2,804;0,000;37,800;38,400;9,551;3,166;-12,687;-9,895;-13,930;-11,114;-3,245;27,269;0,000;240,140;Inf;250,000;240,000;-11,909;3,076;-7,093;25,708
5250,000;3,178;0,714;-35,209;3,222;9,582;5,098;36,204;4,741;-25,543;-2,804;0,000;37,800;38,400;9,551;3,166;-12,716;-9,907;-13,902;-11,123;-3,245;27,269;0,000;240,540;Inf;250,000;240,000;-11,906;3,078;-7,111;25,675
5250,500;2,872;0,790;-34,245;3,288;9,538;5,098;36,204;4,741;-25,543;-2,804;0,000;37,800;38,400;9,671;3,263;-12,640;-9,923;-13,908;-11,127;-3,245;27,269;0,000;240,540;Inf;250,000;240,000;-11,912;3,080;-7,108;25,777
5251,000;2,872;0,790;-34,245;3,288;9,538;5,098;36,204;4,741;-25,543;-2,804;0,000;37,800;38,400;9,671;3,263;-12,649;-9,895;-13,854;-11,103;-3,245;27,269;0,000;240,740;Inf;250,000;240,000;-11,899;3,076;-7,109;25,781
5251,500;2,872;0,790;-34,245;3,288;9,538;5,098;36,204;4,741;-25,543;-2,804;0,000;37,800;38,400;9,671;3,263;-12,685;-9,902;-13,885;-11,084;-3,245;27,269;0,000;240,740;Inf;250,000;240,000;-11,875;3,073;-7,108;25,780
5252,000;2,872;0,790;-34,245;3,288;9,538;5,098;36,204;4,741;-25,543;-2,804;0,000;37,800;38,400;9,671;3,263;-12,658;-9,914;-13,892;-11,139;-3,245;27,269;0,000;237,940;Inf;250,000;240,000;-11,889;3,070;-7,105;25,797
5252,500;2,872;0,790;-34,245;3,288;9,538;5,118;36,199;4,726;-25,589;-2,830;0,000;37,844;38,489;9,671;3,263;-12,615;-9,903;-13,842;-11,079;-3,254;27,256;0,000;237,940;Inf;251,000;240,000;-11,901;3,067;-7,106;25,779
5253,000;2,872;0,790;-34,245;3,288;9,538;5,118;36,199;4,726;-25,589;-2,830;0,000;37,800;38,500;9,671;3,263;-12,664;-9,905;-13,814;-11,078;-3,254;27,256;0,000;237,840;Inf;251,000;240,000;-11,860;3,063;-7,113;25,752
5253,500;3,087;0,805;-35,127;3,226;9,460;5,118;36,199;4,726;-25,589;-2,830;0,000;37,800;38,500;9,600;3,236;-12,605;-9,899;-13,824;-11,098;-3,254;27,256;0,000;237,840;Inf;252,000;240,000;-11,865;3,060;-7,119;25,729
5254,000;3,087;0,805;-35,127;3,226;9,460;5,118;36,199;4,726;-25,589;-2,830;0,000;37,800;38,500;9,600;3,236;-12,581;-9,925;-13,846;-11,109;-3,254;27,256;0,000;237,840;Inf;252,000;240,000;-11,856;3,061;-7,099;25,679
5254,500;3,087;0,805;-35,127;3,226;9,460;5,118;36,199;4,726;-25,589;-2,830;0,000;37,800;38,500;9,600;3,236;-12,687;-9,897;-13,846;-11,108;-3,254;27,256;0,000;237,840;Inf;253,000;240,000;-11,865;3,061;-7,100;25,671
5255,000;3,087;0,805;-35,127;3,226;9,460;5,118;36,199;4,726;-25,589;-2,830;0,000;37,800;38,500;9,600;3,236;-12,593;-9,887;-13,811;-11,098;-3,254;27,256;0,000;239,040;Inf;253,000;240,000;-11,885;3,061;-7,122;25,586
5255,500;3,087;0,805;-35,127;3,226;9,460;5,150;36,202;4,717;-25,610;-2,820;0,000;37,854;38,414;9,600;3,236;-12,684;-9,901;-13,841;-11,086;-3,265;27,254;0,000;239,040;Inf;253,000;240,000;-11,847;3,062;-7,118;25,578
5256,000;3,087;0,805;-35,127;3,226;9,460;5,150;36,202;4,717;-25,610;-2,820;0,000;37,900;38,400;9,600;3,236;-12,614;-9,893;-13,802;-11,084;-3,265;27,254;0,000;239,540;Inf;253,000;240,000;-11,878;3,062;-7,131;25,551
5256,500;3,087;0,805;-35,127;3,226;9,460;5,150;36,202;4,717;-25,610;-2,820;0,000;37,900;38,400;9,600;3,236;-12,573;-9,907;-13,849;-11,075;-3,265;27,254;0,000;239,540;Inf;253,000;240,000;-11,848;3,063;-7,115;25,525
5257,000;2,908;0,726;-35,209;3,194;9,493;5,150;36,202;4,717;-25,610;-2,820;0,000;37,900;38,400;9,617;3,261;-12,643;-9,899;-13,873;-11,076;-3,265;27,254;0,000;239,640;Inf;253,000;240,000;-11,851;3,063;-7,116;25,489
5257,500;2,908;0,726;-35,209;3,194;9,493;5,150;36,202;4,717;-25,610;-2,820;0,000;37,900;38,400;9,617;3,261;-12,668;-9,898;-13,860;-11,117;-3,265;27,254;0,000;239,640;Inf;253,000;240,000;-11,873;3,061;-7,124;25,469
5258,000;2,908;0,726;-35,209;3,194;9,493;5,150;36,202;4,717;-25,610;-2,820;0,000;37,900;38,400;9,617;3,261;-12,660;-9,906;-13,914;-11,113;-3,265;27,254;0,000;241,540;Inf;253,000;240,000;-11,886;3,058;-7,095;25,387
5258,500;2,908;0,726;-35,209;3,194;9,493;5,150;36,202;4,717;-25,610;-2,820;0,000;37,900;38,400;9,617;3,261;-12,719;-9,870;-13,862;-11,093;-3,265;27,254;0,000;241,540;Inf;252,000;240,000;-11,898;3,056;-7,114;25,359
5259,000;2,908;0,726;-35,209;3,194;9,493;5,200;36,214;4,748;-25,554;-2,798;0,000;37,873;38,464;9,617;3,261;-12,632;-9,891;-13,916;-11,126;-3,247;27,265;0,000;241,540;Inf;252,000;240,000;-11,886;3,053;-7,099;25,316
5259,500;2,908;0,726;-35,209;3,194;9,493;5,200;36,214;4,748;-25,554;-2,798;0,000;37,900;38,500;9,617;3,261;-12,707;-9,903;-13,840;-11,127;-3,247;27,265;0,000;241,540;Inf;251,000;240,000;-11,891;3,051;-7,128;25,242
5260,000;2,976;0,692;-35,209;3,207;9,606;5,200;36,214;4,748;-25,554;-2,798;0,000;37,900;38,500;9,425;3,287;-12,731;-9,924;-14,018;-11,134;-3,247;27,265;0,000;241,240;Inf;251,000;240,000;-11,894;3,048;-7,150;25,211
5260,500;2,976;0,692;-35,209;3,207;9,606;5,200;36,214;4,748;-25,554;-2,798;0,000;37,900;38,500;9,425;3,287;-12,672;-9,920;-13,878;-11,120;-3,247;27,265;0,000;241,240;Inf;250,000;240,000;-11,952;3,047;-7,137;25,111
5261,000;2,976;0,692;-35,209;3,207;9,606;5,200;36,214;4,748;-25,554;-2,798;0,000;37,900;38,500;9,425;3,287;-12,748;-9,883;-13,938;-11,094;-3,247;27,265;0,000;239,840;Inf;250,000;240,000;-11,898;3,046;-7,140;25,100
5261,500;2,976;0,692;-35,209;3,207;9,606;5,200;36,214;4,748;-25,554;-2,798;0,000;37,900;38,500;9,425;3,287;-12,714;-9,904;-13,908;-11,109;-3,247;27,265;0,000;239,840;Inf;250,000;240,000;-11,916;3,045;-7,132;25,094
5262,000;2,976;0,692;-35,209;3,207;9,606;5,144;36,207;4,729;-25,551;-2,821;0,000;37,876;38,532;9,425;3,287;-12,673;-9,921;-13,935;-11,087;-3,255;27,264;0,000;239,340;Inf;250,000;240,000;-11,908;3,044;-7,142;25,089
5262,500;2,976;0,692;-35,209;3,207;9,606;5,144;36,207;4,729;-25,551;-2,821;0,000;37,900;38,500;9,425;3,287;-12,689;-9,911;-13,888;-11,130;-3,255;27,264;0,000;239,340;Inf;250,000;240,000;-11,904;3,043;-7,137;25,112
5263,000;3,023;0,789;-33,857;3,215;9,478;5,144;36,207;4,729;-25,551;-2,821;0,000;37,900;38,500;9,843;3,217;-12,655;-9,888;-13,897;-11,112;-3,255;27,264;0,000;239,440;Inf;250,000;240,000;-11,904;3,042;-7,133;25,129
5263,500;3,023;0,789;-33,857;3,215;9,478;5,144;36,207;4,729;-25,551;-2,821;0,000;37,900;38,500;9,843;3,217;-12,703;-9,889;-13,868;-11,101;-3,255;27,264;0,000;239,440;Inf;250,000;240,000;-11,888;3,041;-7,128;25,138
5264,000;3,023;0,789;-33,857;3,215;9,478;5,144;36,207;4,729;-25,551;-2,821;0,000;37,900;38,500;9,843;3,217;-12,630;-9,917;-13,858;-11,095;-3,255;27,264;0,000;239,440;Inf;250,000;240,000;-11,891;3,041;-7,137;25,186
5264,500;3,023;0,789;-33,857;3,215;9,478;5,144;36,207;4,729;-25,551;-2,821;0,000;37,900;38,500;9,843;3,217;-12,641;-9,881;-13,818;-11,036;-3,255;27,264;0,000;239,440;Inf;250,000;240,000;-11,875;3,041;-7,149;25,217
5265,000;3,023;0,789;-33,857;3,215;9,478;5,144;36,207;4,729;-25,551;-2,821;0,000;37,900;38,500;9,843;3,217;-12,628;-9,910;-13,883;-11,074;-3,255;27,264;0,000;238,340;Inf;250,000;240,000;-11,844;3,040;-7,147;25,236
5265,500;3,023;0,789;-33,857;3,215;9,478;5,166;36,209;4,735;-25,557;-2,807;0,000;37,894;38,451;9,843;3,217;-12,655;-9,897;-13,906;-11,134;-3,240;27,268;0,000;238,340;Inf;251,000;240,000;-11,874;3,040;-7,145;25,203
5266,000;3,023;0,789;-33,857;3,215;9,478;5,166;36,209;4,735;-25,557;-2,807;0,000;37,900;38,500;9,843;3,217;-12,595;-9,905;-13,894;-11,097;-3,240;27,268;0,000;237,940;Inf;251,000;240,000;-11,898;3,040;-7,126;25,191
5266,500;2,954;0,745;-35,209;3,211;9,615;5,166;36,209;4,735;-25,557;-2,807;0,000;37,900;38,500;9,535;3,143;-12,671;-9,888;-13,853;-11,103;-3,240;27,268;0,000;237,940;Inf;252,000;240,000;-11,873;3,040;-7,153;25,192
5267,000;2,954;0,745;-35,209;3,211;9,615;5,166;36,209;4,735;-25,557;-2,807;0,000;37,900;38,500;9,535;3,143;-12,663;-9,895;-13,914;-11,105;-3,240;27,268;0,000;238,040;Inf;252,000;240,000;-11,879;3,038;-7,130;25,201
5267,500;2,954;0,745;-35,209;3,211;9,615;5,166;36,209;4,735;-25,557;-2,807;0,000;37,900;38,500;9,535;3,143;-12,700;-9,907;-13,859;-11,114;-3,240;27,268;0,000;238,040;Inf;253,000;240,000;-11,894;3,037;-7,115;25,253
5268,000;2,954;0,745;-35,209;3,211;9,615;5,166;36,209;4,735;-25,557;-2,807;0,000;37,900;38,500;9,535;3,143;-12,690;-9,891;-13,943;-11,076;-3,240;27,268;0,000;238,840;Inf;253,000;240,000;-11,895;3,035;-7,125;25,319
5268,500;2,954;0,745;-35,209;3,211;9,615;5,107;36,225;4,713;-25,574;-2,807;0,000;37,910;38,547;9,535;3,143;-12,670;-9,895;-13,846;-11,087;-3,246;27,266;0,000;238,840;Inf;254,000;240,000;-11,900;3,034;-7,158;25,440
5269,000;2,954;0,745;-35,209;3,211;9,615;5,107;36,225;4,713;-25,574;-2,807;0,000;37,900;38,500;9,535;3,143;-12,662;-9,891;-13,861;-11,111;-3,246;27,266;0,000;239,040;Inf;254,000;240,000;-11,874;3,033;-7,144;25,508
5269,500;2,953;0,784;-34,134;3,180;9,491;5,107;36,225;4,713;-25,574;-2,807;0,000;37,900;38,500;9,653;3,234;-12,620;-9,889;-13,900;-11,102;-3,246;27,266;0,000;239,040;Inf;254,000;240,000;-11,881;3,032;-7,125;25,521
5270,000;2,953;0,784;-34,134;3,180;9,491;5,107;36,225;4,713;-25,574;-2,807;0,000;37,900;38,500;9,653;3,234;-12,664;-9,873;-13,821;-11,074;-3,246;27,266;0,000;238,640;Inf;254,000;240,000;-11,878;3,030;-7,138;25,559
5270,500;2,953;0,784;-34,134;3,180;9,491;5,107;36,225;4,713;-25,574;-2,807;0,000;37,900;38,500;9,653;3,234;-12,669;-9,903;-13,878;-11,033;-3,246;27,266;0,000;238,640;Inf;255,000;240,000;-11,858;3,029;-7,146;25,533
5271,000;2,953;0,784;-34,134;3,180;9,491;5,107;36,225;4,713;-25,574;-2,807;0,000;37,900;38,500;9,653;3,234;-12,601;-9,929;-13,912;-11,093;-3,246;27,266;0,000;241,540;Inf;255,000;240,000;-11,871;3,028;-7,153;25,616
5271,500;2,953;0,784;-34,134;3,180;9,491;5,107;36,225;4,713;-25,574;-2,807;0,000;37,900;38,500;9,653;3,234;-12,629;-9,907;-13,840;-11,109;-3,246;27,266;0,000;241,540;Inf;254,000;240,000;-11,884;3,026;-7,154;25,642
5272,000;2,953;0,784;-34,134;3,180;9,491;5,125;36,216;4,714;-25,580;-2,805;0,000;37,916;38,564;9,653;3,234;-12,703;-9,880;-13,852;-11,101;-3,253;27,270;0,000;242,240;Inf;254,000;240,000;-11,871;3,025;-7,150;25,690
5272,500;2,953;0,784;-34,134;3,180;9,491;5,125;36,216;4,714;-25,580;-2,805;0,000;37,900;38,600;9,653;3,234;-12,663;-9,931;-13,888;-11,129;-3,253;27,270;0,000;242,240;Inf;253,000;240,000;-11,884;3,024;-7,138;25,739
5273,000;2,692;0,713;-34,306;3,301;9,530;5,125;36,216;4,714;-25,580;-2,805;0,000;37,900;38,600;9,599;3,125;-12,692;-9,912;-13,937;-11,138;-3,253;27,270;0,000;242,040;Inf;253,000;240,000;-11,903;3,023;-7,166;25,897
5273,500;2,692;0,713;-34,306;3,301;9,530;5,125;36,216;4,714;-25,580;-2,805;0,000;37,900;38,600;9,599;3,125;-12,664;-9,943;-13,922;-11,107;-3,253;27,270;0,000;242,040;Inf;252,000;240,000;-11,920;3,018;-7,158;25,905
5274,000;2,692;0,713;-34,306;3,301;9,530;5,125;36,216;4,714;-25,580;-2,805;0,000;37,900;38,600;9,599;3,125;-12,649;-9,873;-13,806;-11,071;-3,253;27,270;0,000;241,040;Inf;252,000;240,000;-11,909;3,012;-7,166;25,887
5274,500;2,692;0,713;-34,306;3,301;9,530;5,125;36,216;4,714;-25,580;-2,805;0,000;37,900;38,600;9,599;3,125;-12,649;-9,912;-13,886;-11,118;-3,253;27,270;0,000;241,040;Inf;251,000;240,000;-11,850;3,007;-7,171;25,864
5275,000;2,692;0,713;-34,306;3,301;9,530;5,154;36,218;4,751;-25,567;-2,802;0,000;37,930;38,562;9,599;3,125;-12,661;-9,926;-13,896;-11,121;-3,247;27,276;0,000;241,040;Inf;251,000;240,000;-11,891;3,002;-7,147;25,913
5275,500;2,692;0,713;-34,306;3,301;9,530;5,154;36,218;4,751;-25,567;-2,802;0,000;37,900;38,600;9,599;3,125;-12,701;-9,905;-13,898;-11,097;-3,247;27,276;0,000;241,040;Inf;250,000;240,000;-11,901;2,997;-7,154;25,862
5276,000;3,028;0,795;-33,912;3,255;9,431;5,154;36,218;4,751;-25,567;-2,802;0,000;37,900;38,600;9,794;3,205;-12,617;-9,930;-13,883;-11,099;-3,247;27,276;0,000;240,940;Inf;250,000;240,000;-11,900;2,992;-7,168;25,829
5276,500;3,028;0,795;-33,912;3,255;9,431;5,154;36,218;4,751;-25,567;-2,802;0,000;37,900;38,600;9,794;3,205;-12,634;-9,901;-13,888;-11,100;-3,247;27,276;0,000;240,940;Inf;250,000;240,000;-11,882;2,992;-7,148;25,749
5277,000;3,028;0,795;-33,912;3,255;9,431;5,154;36,218;4,751;-25,567;-2,802;0,000;37,900;38,600;9,794;3,205;-12,699;-9,916;-13,860;-11,116;-3,247;27,276;0,000;240,440;Inf;250,000;240,000;-11,880;2,993;-7,150;25,725
5277,500;3,028;0,795;-33,912;3,255;9,431;5,154;36,218;4,751;-25,567;-2,802;0,000;37,900;38,600;9,794;3,205;-12,694;-9,912;-13,945;-11,143;-3,247;27,276;0,000;240,440;Inf;250,000;240,000;-11,898;2,993;-7,161;25,680
5278,000;3,028;0,795;-33,912;3,255;9,431;5,154;36,218;4,751;-25,567;-2,802;0,000;37,900;38,600;9,794;3,205;-12,645;-9,914;-13,934;-11,108;-3,247;27,276;0,000;238,340;Inf;250,000;240,000;-11,923;2,994;-7,148;25,681
5278,500;3,028;0,795;-33,912;3,255;9,431;5,209;36,234;4,737;-25,563;-2,805;0,000;37,948;38,599;9,794;3,205;-12,653;-9,888;-13,883;-11,092;-3,239;27,274;0,000;238,340;Inf;251,000;240,000;-11,900;2,995;-7,155;25,585
5279,000;3,028;0,795;-33,912;3,255;9,431;5,209;36,234;4,737;-25,563;-2,805;0,000;37,900;38,600;9,794;3,205;-12,703;-9,900;-13,922;-11,118;-3,239;27,274;0,000;238,440;Inf;251,000;240,000;-11,879;2,996;-7,157;25,636
5279,500;3,224;0,774;-35,058;3,197;9,528;5,209;36,234;4,737;-25,563;-2,805;0,000;37,900;38,600;9,682;3,286;-12,731;-9,900;-13,859;-11,112;-3,239;27,274;0,000;238,440;Inf;252,000;240,000;-11,911;2,999;-7,165;25,638
5280,000;3,224;0,774;-35,058;3,197;9,528;5,209;36,234;4,737;-25,563;-2,805;0,000;37,900;38,600;9,682;3,286;-12,745;-9,900;-13,905;-11,124;-3,239;27,274;0,000;238,640;Inf;252,000;240,000;-11,901;2,999;-7,173;25,663
5280,500;3,224;0,774;-35,058;3,197;9,528;5,209;36,234;4,737;-25,563;-2,805;0,000;37,900;38,600;9,682;3,286;-12,752;-9,906;-13,915;-11,121;-3,239;27,274;0,000;238,640;Inf;253,000;240,000;-11,919;3,003;-7,146;25,676
5281,000;3,224;0,774;-35,058;3,197;9,528;5,209;36,234;4,737;-25,563;-2,805;0,000;37,900;38,600;9,682;3,286;-12,670;-9,918;-13,915;-11,143;-3,239;27,274;0,000;240,040;Inf;253,000;240,000;-11,924;3,007;-7,176;25,644
5281,500;3,224;0,774;-35,058;3,197;9,528;5,208;36,250;4,755;-25,528;-2,803;0,000;37,952;38,609;9,682;3,286;-12,663;-9,901;-13,865;-11,099;-3,249;27,274;0,000;240,040;Inf;253,000;240,000;-11,911;3,010;-7,163;25,571
5282,000;3,224;0,774;-35,058;3,197;9,528;5,208;36,250;4,755;-25,528;-2,803;0,000;38,000;38,600;9,682;3,286;-12,734;-9,918;-13,881;-11,136;-3,249;27,274;0,000;239,540;Inf;253,000;240,000;-11,882;3,014;-7,155;25,551
5282,500;2,913;0,727;-35,209;3,190;9,486;5,208;36,250;4,755;-25,528;-2,803;0,000;38,000;38,600;9,522;3,318;-12,692;-9,915;-13,944;-11,150;-3,249;27,274;0,000;239,540;Inf;253,000;240,000;-11,918;3,017;-7,137;25,628
5283,000;2,913;0,727;-35,209;3,190;9,486;5,208;36,250;4,755;-25,528;-2,803;0,000;38,000;38,600;9,522;3,318;-12,709;-9,912;-13,983;-11,115;-3,249;27,274;0,000;239,940;Inf;253,000;240,000;-11,925;3,015;-7,146;25,739
5283,500;2,913;0,727;-35,209;3,190;9,486;5,208;36,250;4,755;-25,528;-2,803;0,000;38,000;38,600;9,522;3,318;-12,653;-9,912;-13,836;-11,104;-3,249;27,274;0,000;239,940;Inf;253,000;240,000;-11,930;3,014;-7,160;25,750
5284,000;2,913;0,727;-35,209;3,190;9,486;5,208;36,250;4,755;-25,528;-2,803;0,000;38,000;38,600;9,522;3,318;-12,692;-9,888;-13,859;-11,095;-3,249;27,274;0,000;242,440;Inf;253,000;240,000;-11,877;3,012;-7,155;25,736
5284,500;2,913;0,727;-35,209;3,190;9,486;5,166;36,236;4,750;-25,606;-2,811;0,000;37,966;38,541;9,522;3,318;-12,642;-9,918;-13,916;-11,149;-3,256;27,273;0,000;242,440;Inf;252,000;240,000;-11,883;3,011;-7,173;25,732
5285,000;2,913;0,727;-35,209;3,190;9,486;5,166;36,236;4,750;-25,606;-2,811;0,000;38,000;38,500;9,522;3,318;-12,659;-9,918;-13,938;-11,140;-3,256;27,273;0,000;242,440;Inf;252,000;240,000;-11,906;3,009;-7,169;25,742
5285,500;2,913;0,727;-35,209;3,190;9,486;5,166;36,236;4,750;-25,606;-2,811;0,000;38,000;38,500;9,522;3,318;-12,723;-9,904;-13,994;-11,154;-3,256;27,273;0,000;242,440;Inf;251,000;240,000;-11,914;3,007;-7,149;25,950
5286,000;2,430;0,588;-35,209;3,197;9,543;5,166;36,236;4,750;-25,606;-2,811;0,000;38,000;38,500;9,474;3,276;-12,789;-9,915;-13,979;-11,132;-3,256;27,273;0,000;242,440;Inf;251,000;240,000;-11,944;3,006;-7,136;25,970
5286,500;2,430;0,588;-35,209;3,197;9,543;5,166;36,236;4,750;-25,606;-2,811;0,000;38,000;38,500;9,474;3,276;-12,785;-9,892;-13,962;-11,151;-3,256;27,273;0,000;242,440;Inf;250,000;240,000;-11,954;2,996;-7,142;25,947
5287,000;2,430;0,588;-35,209;3,197;9,543;5,166;36,236;4,750;-25,606;-2,811;0,000;38,000;38,500;9,474;3,276;-12,620;-9,933;-13,953;-11,143;-3,256;27,273;0,000;240,140;Inf;250,000;240,000;-11,947;2,987;-7,173;25,912
5287,500;2,430;0,588;-35,209;3,197;9,543;5,166;36,236;4,750;-25,606;-2,811;0,000;38,000;38,500;9,474;3,276;-12,694;-9,892;-13,864;-11,102;-3,256;27,273;0,000;240,140;Inf;250,000;240,000;-11,912;2,978;-7,161;25,874
5288,000;2,430;0,588;-35,209;3,197;9,543;5,144;36,237;4,746;-25,549;-2,789;0,000;37,975;38,563;9,474;3,276;-12,702;-9,905;-13,902;-11,102;-3,235;27,271;0,000;239,740;Inf;250,000;240,000;-11,888;2,969;-7,170;25,899
5288,500;2,430;0,588;-35,209;3,197;9,543;5,144;36,237;4,746;-25,549;-2,789;0,000;38,000;38,600;9,474;3,276;-12,658;-9,920;-13,853;-11,114;-3,235;27,271;0,000;239,740;Inf;250,000;240,000;-11,903;2,960;-7,172;25,876
5289,000;3,293;0,853;-34,914;3,185;9,578;5,144;36,237;4,746;-25,549;-2,789;0,000;38,000;38,600;9,641;3,338;-12,564;-9,916;-13,757;-11,057;-3,235;27,271;0,000;239,740;Inf;250,000;240,000;-11,886;2,951;-7,179;25,837
5289,500;3,293;0,853;-34,914;3,185;9,578;5,144;36,237;4,746;-25,549;-2,789;0,000;38,000;38,600;9,641;3,338;-12,588;-9,920;-13,793;-11,042;-3,235;27,271;0,000;239,740;Inf;250,000;240,000;-11,823;2,957;-7,184;25,752
5290,000;3,293;0,853;-34,914;3,185;9,578;5,144;36,237;4,746;-25,549;-2,789;0,000;38,000;38,600;9,641;3,338;-12,604;-9,925;-13,810;-11,107;-3,235;27,271;0,000;238,940;Inf;250,000;240,000;-11,836;2,963;-7,168;25,688
5290,500;3,293;0,853;-34,914;3,185;9,578;5,144;36,237;4,746;-25,549;-2,789;0,000;38,000;38,600;9,641;3,338;-12,620;-9,916;-13,770;-11,093;-3,235;27,271;0,000;238,940;Inf;251,000;240,000;-11,862;2,968;-7,169;25,665
5291,000;3,293;0,853;-34,914;3,185;9,578;5,112;36,233;4,747;-25,655;-2,797;0,000;37,973;38,549;9,641;3,338;-12,675;-9,861;-13,827;-11,066;-3,247;27,267;0,000;239,040;Inf;251,000;240,000;-11,850;2,973;-7,151;25,630
5291,500;3,293;0,853;-34,914;3,185;9,578;5,112;36,233;4,747;-25,655;-2,797;0,000;38,000;38,500;9,641;3,338;-12,640;-9,928;-13,884;-11,129;-3,247;27,267;0,000;239,040;Inf;251,000;240,000;-11,857;2,979;-7,178;25,596
5292,000;3,293;0,853;-34,914;3,185;9,578;5,112;36,233;4,747;-25,655;-2,797;0,000;38,000;38,500;9,641;3,338;-12,671;-9,912;-13,913;-11,137;-3,247;27,267;0,000;238,740;Inf;251,000;240,000;-11,895;2,984;-7,176;25,545
5292,500;2,428;0,632;-35,193;3,209;9,509;5,112;36,233;4,747;-25,655;-2,797;0,000;38,000;38,500;9,593;3,383;-12,700;-9,915;-13,961;-11,155;-3,247;27,267;0,000;238,740;Inf;252,000;240,000;-11,908;2,989;-7,150;25,485
5293,000;2,428;0,632;-35,193;3,209;9,509;5,112;36,233;4,747;-25,655;-2,797;0,000;38,000;38,500;9,593;3,383;-12,681;-9,931;-13,970;-11,144;-3,247;27,267;0,000;238,840;Inf;252,000;240,000;-11,933;2,980;-7,163;25,413
5293,500;2,428;0,632;-35,193;3,209;9,509;5,112;36,233;4,747;-25,655;-2,797;0,000;38,000;38,500;9,593;3,383;-12,684;-9,944;-13,962;-11,134;-3,247;27,267;0,000;238,840;Inf;253,000;240,000;-11,931;2,971;-7,177;25,398
5294,000;2,428;0,632;-35,193;3,209;9,509;5,112;36,233;4,747;-25,655;-2,797;0,000;38,000;38,500;9,593;3,383;-12,662;-9,942;-13,896;-11,124;-3,247;27,267;0,000;239,940;Inf;253,000;240,000;-11,931;2,962;-7,189;25,394
5294,500;2,428;0,632;-35,193;3,209;9,509;5,157;36,245;4,776;-25,562;-2,806;0,000;37,987;38,611;9,593;3,383;-12,637;-9,916;-13,824;-11,087;-3,248;27,261;0,000;239,940;Inf;253,000;240,000;-11,906;2,953;-7,164;25,407
5295,000;2,428;0,632;-35,193;3,209;9,509;5,157;36,245;4,776;-25,562;-2,806;0,000;38,000;38,600;9,593;3,383;-12,616;-9,937;-13,854;-11,083;-3,248;27,261;0,000;240,340;Inf;253,000;240,000;-11,866;2,944;-7,198;25,390
5295,500;2,656;0,749;-34,093;3,249;9,498;5,157;36,245;4,776;-25,562;-2,806;0,000;38,000;38,600;9,631;3,219;-12,639;-9,927;-13,828;-11,103;-3,248;27,261;0,000;240,340;Inf;253,000;240,000;-11,872;2,936;-7,188;25,363
5296,000;2,656;0,749;-34,093;3,249;9,498;5,157;36,245;4,776;-25,562;-2,806;0,000;38,000;38,600;9,631;3,219;-12,535;-9,920;-13,839;-11,083;-3,248;27,261;0,000;239,940;Inf;253,000;240,000;-11,874;2,931;-7,184;25,329
5296,500;2,656;0,749;-34,093;3,249;9,498;5,157;36,245;4,776;-25,562;-2,806;0,000;38,000;38,600;9,631;3,219;-12,657;-9,923;-13,802;-11,080;-3,248;27,261;0,000;239,940;Inf;253,000;240,000;-11,844;2,927;-7,173;25,336
5297,000;2,656;0,749;-34,093;3,249;9,498;5,157;36,245;4,776;-25,562;-2,806;0,000;38,000;38,600;9,631;3,219;-12,639;-9,899;-13,856;-11,116;-3,248;27,261;0,000;241,940;Inf;253,000;240,000;-11,865;2,922;-7,164;25,329
5297,500;2,656;0,749;-34,093;3,249;9,498;5,187;36,251;4,763;-25,643;-2,797;0,000;38,002;38,641;9,631;3,219;-12,623;-9,912;-13,867;-11,110;-3,241;27,267;0,000;241,940;Inf;252,000;240,000;-11,877;2,918;-7,173;25,313
5298,000;2,656;0,749;-34,093;3,249;9,498;5,187;36,251;4,763;-25,643;-2,797;0,000;38,000;38,600;9,631;3,219;-12,697;-9,907;-13,977;-11,124;-3,241;27,267;0,000;241,540;Inf;252,000;240,000;-11,878;2,914;-7,175;25,321
5298,500;2,656;0,749;-34,093;3,249;9,498;5,187;36,251;4,763;-25,643;-2,797;0,000;38,000;38,600;9,631;3,219;-12,661;-9,943;-13,925;-11,117;-3,241;27,267;0,000;241,540;Inf;251,000;240,000;-11,926;2,909;-7,172;25,316
5299,000;3,326;0,794;-35,197;3,272;9,544;5,187;36,251;4,763;-25,643;-2,797;0,000;38,000;38,600;9,605;3,090;-12,654;-9,937;-13,875;-11,097;-3,241;27,267;0,000;242,440;Inf;251,000;240,000;-11,911;2,905;-7,170;25,321
5299,500;3,326;0,794;-35,197;3,272;9,544;5,187;36,251;4,763;-25,643;-2,797;0,000;38,000;38,600;9,605;3,090;-12,705;-9,922;-13,939;-11,163;-3,241;27,267;0,000;242,440;Inf;250,000;240,000;-11,891;2,912;-7,175;25,326
5300,000;3,326;0,794;-35,197;3,272;9,544;5,187;36,251;4,763;-25,643;-2,797;0,000;38,000;38,600;9,605;3,090;-12,719;-9,930;-13,941;-11,157;-3,241;27,267;0,000;241,040;Inf;250,000;240,000;-11,932;2,919;-7,178;25,167
5300,500;3,326;0,794;-35,197;3,272;9,544;5,187;36,251;4,763;-25,643;-2,797;0,000;38,000;38,600;9,605;3,090;-12,611;-9,932;-13,853;-11,046;-3,241;27,267;0,000;241,040;Inf;249,000;240,000;-11,937;2,926;-7,184;25,119
5301,000;3,326;0,794;-35,197;3,272;9,544;5,148;36,254;4,741;-25,583;-2,793;0,000;38,000;38,611;9,605;3,090;-12,668;-9,908;-13,840;-11,102;-3,250;27,256;0,000;241,240;Inf;249,000;240,000;-11,860;2,932;-7,184;25,174
5301,500;3,326;0,794;-35,197;3,272;9,544;5,148;36,254;4,741;-25,583;-2,793;0,000;38,000;38,600;9,605;3,090;-12,598;-9,889;-13,796;-11,085;-3,250;27,256;0,000;241,240;Inf;248,000;240,000;-11,880;2,939;-7,175;25,196
5302,000;3,219;0,823;-34,694;3,212;9,589;5,148;36,254;4,741;-25,583;-2,793;0,000;38,000;38,600;9,596;3,094;-12,635;-9,912;-13,824;-11,082;-3,250;27,256;0,000;241,140;Inf;248,000;240,000;-11,842;2,945;-7,163;25,235
5302,500;3,219;0,823;-34,694;3,212;9,589;5,148;36,254;4,741;-25,583;-2,793;0,000;38,000;38,600;9,596;3,094;-12,618;-9,893;-13,854;-11,112;-3,250;27,256;0,000;241,140;Inf;247,000;240,000;-11,863;2,949;-7,166;25,234
5303,000;3,219;0,823;-34,694;3,212;9,589;5,148;36,254;4,741;-25,583;-2,793;0,000;38,000;38,600;9,596;3,094;-12,610;-9,915;-13,857;-11,113;-3,250;27,256;0,000;236,240;Inf;247,000;240,000;-11,869;2,954;-7,152;25,228
5303,500;3,219;0,823;-34,694;3,212;9,589;5,148;36,254;4,741;-25,583;-2,793;0,000;38,000;38,600;9,596;3,094;-12,586;-9,895;-13,813;-11,099;-3,250;27,256;0,000;236,240;Inf;248,000;240,000;-11,874;2,958;-7,156;25,275
5304,000;3,219;0,823;-34,694;3,212;9,589;5,146;36,245;4,774;-25,655;-2,789;0,000;38,015;38,582;9,596;3,094;-12,692;-9,919;-13,881;-11,135;-3,246;27,260;0,000;236,440;Inf;248,000;240,000;-11,848;2,962;-7,143;25,278
5304,500;3,219;0,823;-34,694;3,212;9,589;5,146;36,245;4,774;-25,655;-2,789;0,000;38,000;38,600;9,596;3,094;-12,631;-9,938;-13,902;-11,158;-3,246;27,260;0,000;236,440;Inf;249,000;240,000;-11,907;2,967;-7,165;25,287
5305,000;2,813;0,665;-35,209;3,221;9,623;5,146;36,245;4,774;-25,655;-2,789;0,000;38,000;38,600;9,426;3,217;-12,650;-9,927;-13,922;-11,139;-3,246;27,260;0,000;236,740;Inf;249,000;240,000;-11,907;2,971;-7,149;25,293
5305,500;2,813;0,665;-35,209;3,221;9,623;5,146;36,245;4,774;-25,655;-2,789;0,000;38,000;38,600;9,426;3,217;-12,670;-9,925;-13,968;-11,123;-3,246;27,260;0,000;236,740;Inf;250,000;240,000;-11,909;2,968;-7,166;25,318
5306,000;2,813;0,665;-35,209;3,221;9,623;5,146;36,245;4,774;-25,655;-2,789;0,000;38,000;38,600;9,426;3,217;-12,719;-9,923;-13,986;-11,162;-3,246;27,260;0,000;236,940;Inf;250,000;240,000;-11,922;2,966;-7,118;25,238
5306,500;2,813;0,665;-35,209;3,221;9,623;5,146;36,245;4,774;-25,655;-2,789;0,000;38,000;38,600;9,426;3,217;-12,694;-9,928;-13,985;-11,152;-3,246;27,260;0,000;236,940;Inf;251,000;240,000;-11,947;2,963;-7,149;25,176
5307,000;2,813;0,665;-35,209;3,221;9,623;5,146;36,245;4,774;-25,655;-2,789;0,000;38,000;38,600;9,426;3,217;-12,714;-9,891;-13,869;-11,120;-3,246;27,260;0,000;238,540;Inf;251,000;240,000;-11,940;2,961;-7,144;25,310
5307,500;2,813;0,665;-35,209;3,221;9,623;5,113;36,263;4,751;-25,561;-2,794;0,000;38,015;38,647;9,426;3,217;-12,688;-9,911;-13,855;-11,136;-3,259;27,253;0,000;238,540;Inf;252,000;240,000;-11,899;2,958;-7,182;25,408
5308,000;2,813;0,665;-35,209;3,221;9,623;5,113;36,263;4,751;-25,561;-2,794;0,000;38,000;38,600;9,426;3,217;-12,528;-9,923;-13,842;-11,080;-3,259;27,253;0,000;238,240;Inf;252,000;240,000;-11,897;2,956;-7,176;25,449
5308,500;3,261;0,780;-35,209;3,201;9,554;5,113;36,263;4,751;-25,561;-2,794;0,000;38,000;38,600;9,624;3,252;-12,636;-9,912;-13,838;-11,115;-3,259;27,253;0,000;238,240;Inf;253,000;240,000;-11,843;2,954;-7,203;25,504
5309,000;3,261;0,780;-35,209;3,201;9,554;5,113;36,263;4,751;-25,561;-2,794;0,000;38,000;38,600;9,624;3,252;-12,617;-9,923;-13,867;-11,093;-3,259;27,253;0,000;238,440;Inf;253,000;240,000;-11,875;2,959;-7,189;25,512
5309,500;3,261;0,780;-35,209;3,201;9,554;5,113;36,263;4,751;-25,561;-2,794;0,000;38,000;38,600;9,624;3,252;-12,647;-9,903;-13,803;-11,103;-3,259;27,253;0,000;238,440;Inf;254,000;240,000;-11,875;2,964;-7,173;25,505
5310,000;3,261;0,780;-35,209;3,201;9,554;5,113;36,263;4,751;-25,561;-2,794;0,000;38,000;38,600;9,624;3,252;-12,611;-9,918;-13,924;-11,101;-3,259;27,253;0,000;240,940;Inf;254,000;240,000;-11,864;2,968;-7,162;25,532
5310,500;3,261;0,780;-35,209;3,201;9,554;5,119;36,247;4,752;-25,627;-2,804;0,000;38,014;38,627;9,624;3,252;-12,647;-9,905;-13,808;-11,110;-3,248;27,255;0,000;240,940;Inf;254,000;240,000;-11,888;2,973;-7,166;25,441
5311,000;3,261;0,780;-35,209;3,201;9,554;5,119;36,247;4,752;-25,627;-2,804;0,000;38,000;38,600;9,624;3,252;-12,694;-9,920;-13,910;-11,096;-3,248;27,255;0,000;241,540;Inf;254,000;240,000;-11,868;2,983;-7,205;25,293
5311,500;3,163;0,775;-34,857;3,219;9,543;5,119;36,247;4,752;-25,627;-2,804;0,000;38,000;38,600;9,658;3,253;-12,604;-9,878;-13,767;-11,070;-3,248;27,255;0,000;241,540;Inf;253,000;240,000;-11,905;2,983;-7,197;25,274
5312,000;3,163;0,775;-34,857;3,219;9,543;5,119;36,247;4,752;-25,627;-2,804;0,000;38,000;38,600;9,658;3,253;-12,708;-9,900;-13,851;-11,095;-3,248;27,255;0,000;240,740;Inf;253,000;240,000;-11,829;2,986;-7,191;25,290
5312,500;3,163;0,775;-34,857;3,219;9,543;5,119;36,247;4,752;-25,627;-2,804;0,000;38,000;38,600;9,658;3,253;-12,711;-9,901;-13,887;-11,093;-3,248;27,255;0,000;240,740;Inf;253,000;240,000;-11,888;2,988;-7,188;25,353
5313,000;3,163;0,775;-34,857;3,219;9,543;5,119;36,247;4,752;-25,627;-2,804;0,000;38,000;38,600;9,658;3,253;-12,596;-9,894;-13,838;-11,108;-3,248;27,255;0,000;243,440;Inf;253,000;240,000;-11,898;2,991;-7,166;25,550
5313,500;3,163;0,775;-34,857;3,219;9,543;5,119;36,247;4,752;-25,627;-2,804;0,000;38,000;38,600;9,658;3,253;-12,583;-9,912;-13,846;-11,083;-3,248;27,255;0,000;243,440;Inf;252,000;240,000;-11,859;2,994;-7,176;25,705
5314,000;3,163;0,775;-34,857;3,219;9,543;5,173;36,268;4,757;-25,600;-2,781;0,000;38,032;38,646;9,658;3,253;-12,660;-9,906;-13,805;-11,100;-3,230;27,272;0,000;243,140;Inf;252,000;240,000;-11,856;2,997;-7,173;25,721
5314,500;3,163;0,775;-34,857;3,219;9,543;5,173;36,268;4,757;-25,600;-2,781;0,000;38,000;38,600;9,658;3,253;-12,567;-9,925;-13,849;-11,127;-3,230;27,272;0,000;243,140;Inf;251,000;240,000;-11,867;3,000;-7,183;25,787
5315,000;3,263;0,862;-33,607;3,241;9,524;5,173;36,268;4,757;-25,600;-2,781;0,000;38,000;38,600;9,798;3,250;-12,608;-9,915;-13,884;-11,134;-3,230;27,272;0,000;243,340;Inf;251,000;240,000;-11,867;3,002;-7,160;25,900
5315,500;3,263;0,862;-33,607;3,241;9,524;5,173;36,268;4,757;-25,600;-2,781;0,000;38,000;38,600;9,798;3,250;-12,529;-9,907;-13,850;-11,081;-3,230;27,272;0,000;243,340;Inf;250,000;240,000;-11,885;3,007;-7,185;25,862
5316,000;3,263;0,862;-33,607;3,241;9,524;5,173;36,268;4,757;-25,600;-2,781;0,000;38,000;38,600;9,798;3,250;-12,601;-9,894;-13,813;-11,091;-3,230;27,272;0,000;239,940;Inf;250,000;240,000;-11,842;3,011;-7,177;25,837
5316,500;3,263;0,862;-33,607;3,241;9,524;5,173;36,268;4,757;-25,600;-2,781;0,000;38,000;38,600;9,798;3,250;-12,649;-9,892;-13,839;-11,094;-3,230;27,272;0,000;239,940;Inf;250,000;240,000;-11,850;3,015;-7,168;25,801
5317,000;3,263;0,862;-33,607;3,241;9,524;5,156;36,256;4,755;-25,615;-2,802;0,000;38,024;38,597;9,798;3,250;-12,594;-9,870;-13,787;-11,079;-3,224;27,262;0,000;239,940;Inf;250,000;240,000;-11,868;3,019;-7,167;25,782
5317,500;3,263;0,862;-33,607;3,241;9,524;5,156;36,256;4,755;-25,615;-2,802;0,000;38,000;38,600;9,798;3,250;-12,641;-9,889;-13,848;-11,071;-3,224;27,262;0,000;239,940;Inf;250,000;240,000;-11,832;3,023;-7,150;25,773
5318,000;2,849;0,735;-34,015;3,192;9,447;5,156;36,256;4,755;-25,615;-2,802;0,000;38,000;38,600;9,821;3,234;-12,662;-9,874;-13,803;-11,076;-3,224;27,262;0,000;239,940;Inf;250,000;240,000;-11,862;3,027;-7,173;25,721
5318,500;2,849;0,735;-34,015;3,192;9,447;5,156;36,256;4,755;-25,615;-2,802;0,000;38,000;38,600;9,821;3,234;-12,480;-9,899;-13,777;-11,079;-3,224;27,262;0,000;239,940;Inf;250,000;240,000;-11,854;3,024;-7,181;25,729
5319,000;2,849;0,735;-34,015;3,192;9,447;5,156;36,256;4,755;-25,615;-2,802;0,000;38,000;38,600;9,821;3,234;-12,610;-9,913;-13,889;-11,100;-3,224;27,262;0,000;239,440;Inf;250,000;240,000;-11,809;3,021;-7,156;25,724
5319,500;2,849;0,735;-34,015;3,192;9,447;5,156;36,256;4,755;-25,615;-2,802;0,000;38,000;38,600;9,821;3,234;-12,635;-9,921;-13,901;-11,103;-3,224;27,262;0,000;239,440;Inf;250,000;240,000;-11,878;3,018;-7,161;25,722
5320,000;2,849;0,735;-34,015;3,192;9,447;5,156;36,256;4,755;-25,615;-2,802;0,000;38,000;38,600;9,821;3,234;-12,657;-9,867;-13,845;-11,075;-3,224;27,262;0,000;238,440;Inf;250,000;240,000;-11,890;3,015;-7,167;25,686
5320,500;2,849;0,735;-34,015;3,192;9,447;5,159;36,268;4,737;-25,596;-2,776;0,000;38,037;38,590;9,821;3,234;-12,663;-9,895;-13,806;-11,092;-3,221;27,262;0,000;238,440;Inf;251,000;240,000;-11,861;3,013;-7,170;25,686
5321,000;2,849;0,735;-34,015;3,192;9,447;5,159;36,268;4,737;-25,596;-2,776;0,000;38,000;38,600;9,821;3,234;-12,614;-9,903;-13,877;-11,105;-3,221;27,262;0,000;238,640;Inf;251,000;240,000;-11,864;3,010;-7,164;25,719
5321,500;3,000;0,780;-34,710;3,203;9,441;5,159;36,268;4,737;-25,596;-2,776;0,000;38,000;38,600;9,625;3,210;-12,671;-9,870;-13,871;-11,107;-3,221;27,262;0,000;238,640;Inf;252,000;240,000;-11,875;3,007;-7,145;25,723
5322,000;3,000;0,780;-34,710;3,203;9,441;5,159;36,268;4,737;-25,596;-2,776;0,000;38,000;38,600;9,625;3,210;-12,659;-9,892;-13,900;-11,136;-3,221;27,262;0,000;238,540;Inf;252,000;240,000;-11,880;3,007;-7,161;25,721
5322,500;3,000;0,780;-34,710;3,203;9,441;5,159;36,268;4,737;-25,596;-2,776;0,000;38,000;38,600;9,625;3,210;-12,634;-9,881;-13,918;-11,099;-3,221;27,262;0,000;238,540;Inf;253,000;240,000;-11,897;3,007;-7,141;25,746
5323,000;3,000;0,780;-34,710;3,203;9,441;5,159;36,268;4,737;-25,596;-2,776;0,000;38,000;38,600;9,625;3,210;-12,658;-9,891;-13,880;-11,115;-3,221;27,262;0,000;240,140;Inf;253,000;240,000;-11,883;3,007;-7,170;25,755
5323,500;3,000;0,780;-34,710;3,203;9,441;5,159;36,274;4,754;-25,588;-2,791;0,000;38,041;38,594;9,625;3,210;-12,661;-9,901;-13,917;-11,145;-3,224;27,262;0,000;240,140;Inf;253,000;240,000;-11,886;3,007;-7,163;25,756
5324,000;3,000;0,780;-34,710;3,203;9,441;5,159;36,274;4,754;-25,588;-2,791;0,000;38,000;38,600;9,625;3,210;-12,659;-9,899;-13,912;-11,117;-3,224;27,262;0,000;239,540;Inf;253,000;240,000;-11,906;3,007;-7,169;25,751
5324,500;2,868;0,727;-34,037;3,210;9,506;5,159;36,274;4,754;-25,588;-2,791;0,000;38,000;38,600;9,750;3,252;-12,717;-9,883;-13,851;-11,102;-3,224;27,262;0,000;239,540;Inf;253,000;240,000;-11,897;3,007;-7,163;25,726
5325,000;2,868;0,727;-34,037;3,210;9,506;5,159;36,274;4,754;-25,588;-2,791;0,000;38,000;38,600;9,750;3,252;-12,621;-9,890;-13,891;-11,068;-3,224;27,262;0,000;240,140;Inf;253,000;240,000;-11,888;3,004;-7,154;25,665
5325,500;2,868;0,727;-34,037;3,210;9,506;5,159;36,274;4,754;-25,588;-2,791;0,000;38,000;38,600;9,750;3,252;-12,690;-9,877;-13,841;-11,088;-3,224;27,262;0,000;240,140;Inf;253,000;240,000;-11,868;3,002;-7,146;25,644
5326,000;2,868;0,727;-34,037;3,210;9,506;5,159;36,274;4,754;-25,588;-2,791;0,000;38,000;38,600;9,750;3,252;-12,652;-9,790;-13,658;-10,987;-3,224;27,262;0,000;241,740;Inf;253,000;240,000;-11,874;3,000;-7,158;25,643
5326,500;2,868;0,727;-34,037;3,210;9,506;5,120;36,275;4,720;-25,662;-2,782;0,000;38,037;38,658;9,750;3,252;-12,582;-9,868;-13,801;-11,099;-3,232;27,264;0,000;241,740;Inf;252,000;240,000;-11,772;2,998;-7,159;25,602
5327,000;2,868;0,727;-34,037;3,210;9,506;5,120;36,275;4,720;-25,662;-2,782;0,000;38,000;38,700;9,750;3,252;-12,523;-9,889;-13,835;-11,109;-3,232;27,264;0,000;241,740;Inf;252,000;240,000;-11,838;2,996;-7,159;25,564
5327,500;2,868;0,727;-34,037;3,210;9,506;5,120;36,275;4,720;-25,662;-2,782;0,000;38,000;38,700;9,750;3,252;-12,673;-9,855;-13,791;-11,059;-3,232;27,264;0,000;241,740;Inf;251,000;240,000;-11,839;2,994;-7,153;25,568
5328,000;3,292;0,796;-35,209;3,143;9,538;5,120;36,275;4,720;-25,662;-2,782;0,000;38,000;38,700;9,559;3,257;-12,615;-9,876;-13,781;-11,050;-3,232;27,264;0,000;241,640;Inf;251,000;240,000;-11,844;2,991;-7,168;25,568
5328,500;3,292;0,796;-35,209;3,143;9,538;5,120;36,275;4,720;-25,662;-2,782;0,000;38,000;38,700;9,559;3,257;-12,523;-9,884;-13,809;-11,072;-3,232;27,264;0,000;241,640;Inf;250,000;240,000;-11,831;2,996;-7,160;25,489
5329,000;3,292;0,796;-35,209;3,143;9,538;5,120;36,275;4,720;-25,662;-2,782;0,000;38,000;38,700;9,559;3,257;-12,666;-9,858;-13,833;-11,080;-3,232;27,264;0,000;239,740;Inf;250,000;240,000;-11,822;3,001;-7,143;25,409
5329,500;3,292;0,796;-35,209;3,143;9,538;5,120;36,275;4,720;-25,662;-2,782;0,000;38,000;38,700;9,559;3,257;-12,676;-9,806;-13,812;-11,032;-3,232;27,264;0,000;239,740;Inf;250,000;240,000;-11,859;3,006;-7,141;25,402
5330,000;3,292;0,796;-35,209;3,143;9,538;5,140;36,266;4,736;-25,582;-2,783;0,000;38,033;38,612;9,559;3,257;-12,638;-9,887;-13,834;-11,082;-3,227;27,273;0,000;239,740;Inf;250,000;240,000;-11,832;3,011;-7,159;25,396
5330,500;3,292;0,796;-35,209;3,143;9,538;5,140;36,266;4,736;-25,582;-2,783;0,000;38,000;38,600;9,559;3,257;-12,598;-9,883;-13,868;-11,080;-3,227;27,273;0,000;239,740;Inf;250,000;240,000;-11,860;3,015;-7,161;25,379
5331,000;2,916;0,675;-35,209;3,186;9,590;5,140;36,266;4,736;-25,582;-2,783;0,000;38,000;38,600;9,382;3,255;-12,684;-9,875;-13,834;-11,072;-3,227;27,273;0,000;239,840;Inf;250,000;240,000;-11,857;3,020;-7,163;25,402
5331,500;2,916;0,675;-35,209;3,186;9,590;5,140;36,266;4,736;-25,582;-2,783;0,000;38,000;38,600;9,382;3,255;-12,537;-9,880;-13,825;-11,061;-3,227;27,273;0,000;239,840;Inf;250,000;240,000;-11,866;3,018;-7,188;25,401
5332,000;2,916;0,675;-35,209;3,186;9,590;5,140;36,266;4,736;-25,582;-2,783;0,000;38,000;38,600;9,382;3,255;-12,635;-9,867;-13,802;-11,065;-3,227;27,273;0,000;238,740;Inf;250,000;240,000;-11,826;3,016;-7,155;25,404
5332,500;2,916;0,675;-35,209;3,186;9,590;5,140;36,266;4,736;-25,582;-2,783;0,000;38,000;38,600;9,382;3,255;-12,599;-9,863;-13,804;-11,060;-3,227;27,273;0,000;238,740;Inf;251,000;240,000;-11,842;3,015;-7,172;25,424
5333,000;2,916;0,675;-35,209;3,186;9,590;5,105;36,257;4,740;-25,601;-2,798;0,000;38,029;38,636;9,382;3,255;-12,586;-9,889;-13,810;-11,083;-3,235;27,260;0,000;237,940;Inf;251,000;240,000;-11,832;3,013;-7,148;25,390
5333,500;2,916;0,675;-35,209;3,186;9,590;5,105;36,257;4,740;-25,601;-2,798;0,000;38,000;38,600;9,382;3,255;-12,646;-9,871;-13,748;-11,064;-3,235;27,260;0,000;237,940;Inf;252,000;240,000;-11,842;3,012;-7,174;25,409
5334,000;2,916;0,675;-35,209;3,186;9,590;5,105;36,257;4,740;-25,601;-2,798;0,000;38,000;38,600;9,382;3,255;-12,668;-9,894;-13,840;-11,099;-3,235;27,260;0,000;238,340;Inf;252,000;240,000;-11,832;3,010;-7,174;25,428
5334,500;3,249;0,760;-35,209;3,225;9,583;5,105;36,257;4,740;-25,601;-2,798;0,000;38,000;38,600;9,553;3,225;-12,700;-9,893;-13,852;-11,087;-3,235;27,260;0,000;238,340;Inf;253,000;240,000;-11,875;3,008;-7,172;25,426
5335,000;3,249;0,760;-35,209;3,225;9,583;5,105;36,257;4,740;-25,601;-2,798;0,000;38,000;38,600;9,553;3,225;-12,630;-9,911;-13,918;-11,124;-3,235;27,260;0,000;238,240;Inf;253,000;240,000;-11,883;3,012;-7,173;25,388
5335,500;3,249;0,760;-35,209;3,225;9,583;5,105;36,257;4,740;-25,601;-2,798;0,000;38,000;38,600;9,553;3,225;-12,619;-9,879;-13,836;-11,089;-3,235;27,260;0,000;238,240;Inf;254,000;240,000;-11,896;3,016;-7,162;25,328
5336,000;3,249;0,760;-35,209;3,225;9,583;5,105;36,257;4,740;-25,601;-2,798;0,000;38,000;38,600;9,553;3,225;-12,722;-9,759;-13,789;-11,001;-3,235;27,260;0,000;240,640;Inf;254,000;240,000;-11,856;3,020;-7,197;25,182
5336,500;3,249;0,760;-35,209;3,225;9,583;5,119;36,273;4,740;-25,596;-2,780;0,000;38,028;38,596;9,553;3,225;-12,668;-9,919;-13,911;-11,133;-3,219;27,269;0,000;240,640;Inf;254,000;240,000;-11,818;3,024;-7,177;25,035
5337,000;3,249;0,760;-35,209;3,225;9,583;5,119;36,273;4,740;-25,596;-2,780;0,000;38,000;38,600;9,553;3,225;-12,714;-9,861;-13,847;-11,073;-3,219;27,269;0,000;240,540;Inf;254,000;240,000;-11,908;3,031;-7,177;24,927
5337,500;2,774;0,669;-35,209;3,260;9,608;5,119;36,273;4,740;-25,596;-2,780;0,000;38,000;38,600;9,543;3,162;-12,648;-9,889;-13,838;-11,092;-3,219;27,269;0,000;240,540;Inf;254,000;240,000;-11,874;3,031;-7,218;24,918
5338,000;2,774;0,669;-35,209;3,260;9,608;5,119;36,273;4,740;-25,596;-2,780;0,000;38,000;38,600;9,543;3,162;-12,636;-9,917;-13,878;-11,103;-3,219;27,269;0,000;241,040;Inf;254,000;240,000;-11,867;3,027;-7,208;24,921
5338,500;2,774;0,669;-35,209;3,260;9,608;5,119;36,273;4,740;-25,596;-2,780;0,000;38,000;38,600;9,543;3,162;-12,660;-9,880;-13,833;-11,121;-3,219;27,269;0,000;241,040;Inf;253,000;240,000;-11,884;3,023;-7,190;24,842
5339,000;2,774;0,669;-35,209;3,260;9,608;5,119;36,273;4,740;-25,596;-2,780;0,000;38,000;38,600;9,543;3,162;-12,613;-9,906;-13,891;-11,143;-3,219;27,269;0,000;242,540;Inf;253,000;240,000;-11,874;3,019;-7,198;24,793
5339,500;2,774;0,669;-35,209;3,260;9,608;5,123;36,271;4,747;-25,559;-2,787;0,000;38,024;38,503;9,543;3,162;-12,614;-9,903;-13,899;-11,112;-3,214;27,271;0,000;242,540;Inf;252,000;240,000;-11,888;3,015;-7,180;24,732
5340,000;2,774;0,669;-35,209;3,260;9,608;5,123;36,271;4,747;-25,559;-2,787;0,000;38,000;38,500;9,543;3,162;-12,671;-9,876;-13,888;-11,107;-3,214;27,271;0,000;242,740;Inf;252,000;240,000;-11,882;3,011;-7,166;24,769
5340,500;2,774;0,669;-35,209;3,260;9,608;5,123;36,271;4,747;-25,559;-2,787;0,000;38,000;38,500;9,543;3,162;-12,509;-9,885;-13,848;-11,079;-3,214;27,271;0,000;242,740;Inf;251,000;240,000;-11,885;3,007;-7,183;24,849
5341,000;3,111;0,781;-35,138;3,181;9,583;5,123;36,271;4,747;-25,559;-2,787;0,000;38,000;38,500;9,635;3,350;-12,658;-9,868;-13,809;-11,073;-3,214;27,271;0,000;242,140;Inf;251,000;240,000;-11,830;3,003;-7,191;24,896
5341,500;3,111;0,781;-35,138;3,181;9,583;5,123;36,271;4,747;-25,559;-2,787;0,000;38,000;38,500;9,635;3,350;-12,606;-9,918;-13,879;-11,128;-3,214;27,271;0,000;242,140;Inf;250,000;240,000;-11,852;3,005;-7,193;24,943
5342,000;3,111;0,781;-35,138;3,181;9,583;5,123;36,271;4,747;-25,559;-2,787;0,000;38,000;38,500;9,635;3,350;-12,707;-9,899;-13,877;-11,122;-3,214;27,271;0,000;240,540;Inf;250,000;240,000;-11,883;3,007;-7,190;24,999
5342,500;3,111;0,781;-35,138;3,181;9,583;5,123;36,271;4,747;-25,559;-2,787;0,000;38,000;38,500;9,635;3,350;-12,587;-9,916;-13,876;-11,095;-3,214;27,271;0,000;240,540;Inf;250,000;240,000;-11,901;3,008;-7,204;25,035
5343,000;3,111;0,781;-35,138;3,181;9,583;5,105;36,257;4,749;-25,595;-2,792;0,000;38,018;38,527;9,635;3,350;-12,659;-9,900;-13,813;-11,095;-3,222;27,270;0,000;239,140;Inf;250,000;240,000;-11,869;3,010;-7,198;25,127
5343,500;3,111;0,781;-35,138;3,181;9,583;5,105;36,257;4,749;-25,595;-2,792;0,000;38,000;38,500;9,635;3,350;-12,595;-9,902;-13,831;-11,091;-3,222;27,270;0,000;239,140;Inf;250,000;240,000;-11,867;3,012;-7,199;25,227
5344,000;2,625;0,732;-34,242;3,285;9,523;5,105;36,257;4,749;-25,595;-2,792;0,000;38,000;38,500;9,643;3,242;-12,544;-9,897;-13,795;-11,068;-3,222;27,270;0,000;239,940;Inf;250,000;240,000;-11,855;3,013;-7,195;25,248
5344,500;2,625;0,732;-34,242;3,285;9,523;5,105;36,257;4,749;-25,595;-2,792;0,000;38,000;38,500;9,643;3,242;-12,553;-9,867;-13,738;-11,015;-3,222;27,270;0,000;239,940;Inf;250,000;240,000;-11,826;3,007;-7,216;25,296
5345,000;2,625;0,732;-34,242;3,285;9,523;5,105;36,257;4,749;-25,595;-2,792;0,000;38,000;38,500;9,643;3,242;-12,526;-9,889;-13,742;-11,004;-3,222;27,270;0,000;236,940;Inf;250,000;240,000;-11,793;3,001;-7,208;25,320
5345,500;2,625;0,732;-34,242;3,285;9,523;5,105;36,257;4,749;-25,595;-2,792;0,000;38,000;38,500;9,643;3,242;-12,498;-9,881;-13,670;-11,036;-3,222;27,270;0,000;236,940;Inf;251,000;240,000;-11,790;2,995;-7,192;25,371
5346,000;2,625;0,732;-34,242;3,285;9,523;5,109;36,252;4,751;-25,693;-2,779;0,000;38,011;38,517;9,643;3,242;-12,456;-9,873;-13,689;-11,024;-3,220;27,269;0,000;238,040;Inf;251,000;240,000;-11,771;2,988;-7,191;25,466
5346,500;2,625;0,732;-34,242;3,285;9,523;5,109;36,252;4,751;-25,693;-2,779;0,000;38,000;38,500;9,643;3,242;-12,455;-9,895;-13,701;-11,039;-3,220;27,269;0,000;238,040;Inf;252,000;240,000;-11,760;2,983;-7,183;25,604
5347,000;2,902;0,689;-35,060;3,203;9,558;5,109;36,252;4,751;-25,693;-2,779;0,000;38,000;38,500;9,632;3,265;-12,521;-9,885;-13,788;-11,115;-3,220;27,269;0,000;237,040;Inf;252,000;240,000;-11,772;2,977;-7,186;25,592
5347,500;2,902;0,689;-35,060;3,203;9,558;5,109;36,252;4,751;-25,693;-2,779;0,000;38,000;38,500;9,632;3,265;-12,507;-9,876;-13,827;-11,067;-3,220;27,269;0,000;237,040;Inf;253,000;240,000;-11,827;2,975;-7,191;25,578
5348,000;2,902;0,689;-35,060;3,203;9,558;5,109;36,252;4,751;-25,693;-2,779;0,000;38,000;38,500;9,632;3,265;-12,567;-9,903;-13,812;-11,106;-3,220;27,269;0,000;238,040;Inf;253,000;240,000;-11,819;2,974;-7,172;25,579
5348,500;2,902;0,689;-35,060;3,203;9,558;5,109;36,252;4,751;-25,693;-2,779;0,000;38,000;38,500;9,632;3,265;-12,585;-9,876;-13,835;-11,077;-3,220;27,269;0,000;238,040;Inf;254,000;240,000;-11,847;2,973;-7,168;25,597
5349,000;2,902;0,689;-35,060;3,203;9,558;5,109;36,252;4,751;-25,693;-2,779;0,000;38,000;38,500;9,632;3,265;-12,570;-9,908;-13,822;-11,074;-3,220;27,269;0,000;239,740;Inf;254,000;240,000;-11,843;2,972;-7,173;25,558
5349,500;2,902;0,689;-35,060;3,203;9,558;5,143;36,268;4,741;-25,603;-2,763;0,000;38,011;38,490;9,632;3,265;-12,647;-9,870;-13,791;-11,076;-3,223;27,274;0,000;239,740;Inf;254,000;240,000;-11,843;2,971;-7,183;25,565
5350,000;2,902;0,689;-35,060;3,203;9,558;5,143;36,268;4,741;-25,603;-2,763;0,000;38,000;38,500;9,632;3,265;-12,641;-9,868;-13,771;-11,064;-3,223;27,274;0,000;240,440;Inf;254,000;240,000;-11,846;2,970;-7,186;25,532
5350,500;3,595;0,839;-35,209;3,197;9,607;5,143;36,268;4,741;-25,603;-2,763;0,000;38,000;38,500;9,588;3,273;-12,538;-9,902;-13,836;-11,053;-3,223;27,274;0,000;240,440;Inf;254,000;240,000;-11,836;2,969;-7,176;25,488
5351,000;3,595;0,839;-35,209;3,197;9,607;5,143;36,268;4,741;-25,603;-2,763;0,000;38,000;38,500;9,588;3,273;-12,523;-9,859;-13,750;-10,995;-3,223;27,274;0,000;240,740;Inf;254,000;240,000;-11,833;2,979;-7,166;25,469
5351,500;3,595;0,839;-35,209;3,197;9,607;5,143;36,268;4,741;-25,603;-2,763;0,000;38,000;38,500;9,588;3,273;-12,572;-9,885;-13,770;-11,031;-3,223;27,274;0,000;240,740;Inf;254,000;240,000;-11,782;2,989;-7,173;25,439
5352,000;3,595;0,839;-35,209;3,197;9,607;5,143;36,268;4,741;-25,603;-2,763;0,000;38,000;38,500;9,588;3,273;-12,542;-9,838;-13,677;-11,015;-3,223;27,274;0,000;242,240;Inf;254,000;240,000;-11,814;2,999;-7,169;25,452
5352,500;3,595;0,839;-35,209;3,197;9,607;5,138;36,253;4,727;-25,645;-2,785;0,000;38,004;38,548;9,588;3,273;-12,499;-9,865;-13,700;-11,018;-3,218;27,280;0,000;242,240;Inf;253,000;240,000;-11,768;3,009;-7,184;25,446
5353,000;3,595;0,839;-35,209;3,197;9,607;5,138;36,253;4,727;-25,645;-2,785;0,000;38,000;38,500;9,588;3,273;-12,545;-9,858;-13,741;-11,060;-3,218;27,280;0,000;242,040;Inf;253,000;240,000;-11,771;3,018;-7,160;25,424
5353,500;3,450;0,837;-35,209;3,176;9,624;5,138;36,253;4,727;-25,645;-2,785;0,000;38,000;38,500;9,655;3,162;-12,483;-9,881;-13,756;-11,070;-3,218;27,280;0,000;242,040;Inf;252,000;240,000;-11,801;3,028;-7,141;25,419
5354,000;3,450;0,837;-35,209;3,176;9,624;5,138;36,253;4,727;-25,645;-2,785;0,000;38,000;38,500;9,655;3,162;-12,531;-9,887;-13,785;-11,046;-3,218;27,280;0,000;242,240;Inf;252,000;240,000;-11,797;3,035;-7,162;25,428
5354,500;3,450;0,837;-35,209;3,176;9,624;5,138;36,253;4,727;-25,645;-2,785;0,000;38,000;38,500;9,655;3,162;-12,631;-9,865;-13,778;-11,069;-3,218;27,280;0,000;242,240;Inf;251,000;240,000;-11,812;3,041;-7,159;25,417
5355,000;3,450;0,837;-35,209;3,176;9,624;5,138;36,253;4,727;-25,645;-2,785;0,000;38,000;38,500;9,655;3,162;-12,581;-9,860;-13,729;-11,068;-3,218;27,280;0,000;241,040;Inf;251,000;240,000;-11,836;3,048;-7,155;25,380
5355,500;3,450;0,837;-35,209;3,176;9,624;5,138;36,253;4,727;-25,645;-2,785;0,000;38,000;38,500;9,655;3,162;-12,637;-9,889;-13,818;-11,081;-3,218;27,280;0,000;241,040;Inf;250,000;240,000;-11,810;3,055;-7,160;25,304
5356,000;3,450;0,837;-35,209;3,176;9,624;5,180;36,266;4,736;-25,649;-2,789;0,000;37,989;38,466;9,655;3,162;-12,562;-9,877;-13,828;-11,075;-3,220;27,273;0,000;241,340;Inf;250,000;240,000;-11,856;3,061;-7,154;25,222
5356,500;3,450;0,837;-35,209;3,176;9,624;5,180;36,266;4,736;-25,649;-2,789;0,000;38,000;38,500;9,655;3,162;-12,562;-9,887;-13,807;-11,029;-3,220;27,273;0,000;241,340;Inf;249,000;240,000;-11,836;3,068;-7,154;25,195
5357,000;3,557;0,845;-35,209;3,138;9,622;5,180;36,266;4,736;-25,649;-2,789;0,000;38,000;38,500;9,389;3,224;-12,571;-9,887;-13,811;-11,072;-3,220;27,273;0,000;241,540;Inf;249,000;240,000;-11,821;3,074;-7,159;25,208
5357,500;3,557;0,845;-35,209;3,138;9,622;5,180;36,266;4,736;-25,649;-2,789;0,000;38,000;38,500;9,389;3,224;-12,546;-9,860;-13,738;-11,043;-3,220;27,273;0,000;241,540;Inf;248,000;240,000;-11,835;3,082;-7,141;25,229
5358,000;3,557;0,845;-35,209;3,138;9,622;5,180;36,266;4,736;-25,649;-2,789;0,000;38,000;38,500;9,389;3,224;-12,536;-9,892;-13,787;-11,056;-3,220;27,273;0,000;241,440;Inf;248,000;240,000;-11,797;3,089;-7,142;25,209
5358,500;3,557;0,845;-35,209;3,138;9,622;5,180;36,266;4,736;-25,649;-2,789;0,000;38,000;38,500;9,389;3,224;-12,560;-9,854;-13,799;-11,037;-3,220;27,273;0,000;241,440;Inf;247,000;240,000;-11,818;3,097;-7,164;25,213
5359,000;3,557;0,845;-35,209;3,138;9,622;5,147;36,267;4,724;-25,631;-2,784;0,000;37,980;38,487;9,389;3,224;-12,556;-9,873;-13,741;-11,045;-3,219;27,273;0,000;236,840;Inf;247,000;240,000;-11,812;3,105;-7,156;25,224
5359,500;3,557;0,845;-35,209;3,138;9,622;5,147;36,267;4,724;-25,631;-2,784;0,000;38,000;38,500;9,389;3,224;-12,504;-9,849;-13,643;-11,008;-3,219;27,273;0,000;236,840;Inf;248,000;240,000;-11,804;3,112;-7,167;25,220
5360,000;3,604;0,891;-35,209;3,231;9,612;5,147;36,267;4,724;-25,631;-2,784;0,000;38,000;38,500;9,493;3,095;-12,399;-9,845;-13,602;-10,969;-3,219;27,273;0,000;236,940;Inf;248,000;240,000;-11,751;3,119;-7,171;25,253
5360,500;3,604;0,891;-35,209;3,231;9,612;5,147;36,267;4,724;-25,631;-2,784;0,000;38,000;38,500;9,493;3,095;-12,494;-9,864;-13,617;-10,994;-3,219;27,273;0,000;236,940;Inf;249,000;240,000;-11,704;3,127;-7,184;25,411
5361,000;3,604;0,891;-35,209;3,231;9,612;5,147;36,267;4,724;-25,631;-2,784;0,000;38,000;38,500;9,493;3,095;-12,399;-9,876;-13,628;-11,046;-3,219;27,273;0,000;236,940;Inf;249,000;240,000;-11,742;3,135;-7,153;25,399
