t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5361,500;3,604;0,891;-35,209;3,231;9,612;5,147;36,267;4,724;-25,631;-2,784;0,000;38,000;38,500;9,493;3,095;-12,412;-9,852;-13,706;-11,024;-3,219;27,273;0,000;236,940;Inf;250,000;240,000;-11,737;3,143;-7,142;25,433
5362,000;3,604;0,891;-35,209;3,231;9,612;5,147;36,267;4,724;-25,631;-2,784;0,000;38,000;38,500;9,493;3,095;-12,543;-9,866;-13,750;-11,055;-3,219;27,273;0,000;235,940;Inf;250,000;240,000;-11,748;3,150;-7,142;25,447
5362,500;3,604;0,891;-35,209;3,231;9,612;5,105;36,262;4,684;-25,682;-2,758;0,000;37,975;38,428;9,493;3,095;-12,508;-9,870;-13,751;-11,065;-3,216;27,280;0,000;235,940;Inf;251,000;240,000;-11,804;3,158;-7,146;25,473
5363,000;3,604;0,891;-35,209;3,231;9,612;5,105;36,262;4,684;-25,682;-2,758;0,000;38,000;38,400;9,493;3,095;-12,633;-9,879;-13,773;-11,067;-3,216;27,280;0,000;236,140;Inf;251,000;240,000;-11,799;3,165;-7,137;25,448
5363,500;2,788;0,710;-34,925;3,178;9,570;5,105;36,262;4,684;-25,682;-2,758;0,000;38,000;38,400;9,619;3,370;-12,592;-9,886;-13,843;-11,113;-3,216;27,280;0,000;236,140;Inf;252,000;240,000;-11,838;3,172;-7,143;25,428
5364,000;2,788;0,710;-34,925;3,178;9,570;5,105;36,262;4,684;-25,682;-2,758;0,000;38,000;38,400;9,619;3,370;-12,661;-9,869;-13,873;-11,059;-3,216;27,280;0,000;236,540;Inf;252,000;240,000;-11,859;3,166;-7,127;25,461
5364,500;2,788;0,710;-34,925;3,178;9,570;5,105;36,262;4,684;-25,682;-2,758;0,000;38,000;38,400;9,619;3,370;-12,671;-9,871;-13,802;-11,079;-3,216;27,280;0,000;236,540;Inf;253,000;240,000;-11,866;3,160;-7,165;25,452
5365,000;2,788;0,710;-34,925;3,178;9,570;5,105;36,262;4,684;-25,682;-2,758;0,000;38,000;38,400;9,619;3,370;-12,654;-9,868;-13,820;-11,074;-3,216;27,280;0,000;239,440;Inf;253,000;240,000;-11,856;3,154;-7,154;25,469
5365,500;2,788;0,710;-34,925;3,178;9,570;5,079;36,264;4,743;-25,526;-2,785;0,000;37,967;38,408;9,619;3,370;-12,633;-9,851;-13,808;-11,058;-3,229;27,273;0,000;239,440;Inf;253,000;240,000;-11,854;3,148;-7,149;25,529
5366,000;2,788;0,710;-34,925;3,178;9,570;5,079;36,264;4,743;-25,526;-2,785;0,000;38,000;38,400;9,619;3,370;-12,618;-9,848;-13,877;-11,084;-3,229;27,273;0,000;239,240;Inf;253,000;240,000;-11,838;3,142;-7,117;25,572
5366,500;3,362;0,769;-35,209;3,197;9,572;5,079;36,264;4,743;-25,526;-2,785;0,000;38,000;38,400;9,572;3,172;-12,629;-9,831;-13,787;-11,055;-3,229;27,273;0,000;239,240;Inf;253,000;240,000;-11,857;3,136;-7,131;25,704
5367,000;3,362;0,769;-35,209;3,197;9,572;5,079;36,264;4,743;-25,526;-2,785;0,000;38,000;38,400;9,572;3,172;-12,622;-9,877;-13,873;-11,100;-3,229;27,273;0,000;239,140;Inf;253,000;240,000;-11,825;3,140;-7,144;25,711
5367,500;3,362;0,769;-35,209;3,197;9,572;5,079;36,264;4,743;-25,526;-2,785;0,000;38,000;38,400;9,572;3,172;-12,651;-9,867;-13,867;-11,092;-3,229;27,273;0,000;239,140;Inf;253,000;240,000;-11,868;3,143;-7,144;25,671
5368,000;3,362;0,769;-35,209;3,197;9,572;5,079;36,264;4,743;-25,526;-2,785;0,000;38,000;38,400;9,572;3,172;-12,605;-9,811;-13,783;-11,007;-3,229;27,273;0,000;241,640;Inf;253,000;240,000;-11,869;3,147;-7,139;25,642
5368,500;3,362;0,769;-35,209;3,197;9,572;5,134;36,259;4,768;-25,587;-2,760;0,000;37,960;38,397;9,572;3,172;-12,567;-9,858;-13,774;-11,040;-3,213;27,291;0,000;241,640;Inf;252,000;240,000;-11,801;3,150;-7,159;25,620
5369,000;3,362;0,769;-35,209;3,197;9,572;5,134;36,259;4,768;-25,587;-2,760;0,000;38,000;38,400;9,572;3,172;-12,570;-9,888;-13,797;-11,080;-3,213;27,291;0,000;241,640;Inf;252,000;240,000;-11,810;3,154;-7,150;25,638
5369,500;3,362;0,769;-35,209;3,197;9,572;5,134;36,259;4,768;-25,587;-2,760;0,000;38,000;38,400;9,572;3,172;-12,558;-9,881;-13,735;-11,090;-3,213;27,291;0,000;241,640;Inf;251,000;240,000;-11,834;3,157;-7,169;25,670
5370,000;3,029;0,820;-33,733;3,201;9,735;5,134;36,259;4,768;-25,587;-2,760;0,000;38,000;38,400;9,723;3,220;-12,528;-9,887;-13,760;-11,050;-3,213;27,291;0,000;241,640;Inf;251,000;240,000;-11,816;3,161;-7,164;25,601
5370,500;3,029;0,820;-33,733;3,201;9,735;5,134;36,259;4,768;-25,587;-2,760;0,000;38,000;38,400;9,723;3,220;-12,598;-9,841;-13,707;-11,033;-3,213;27,291;0,000;241,640;Inf;250,000;240,000;-11,806;3,159;-7,164;25,585
5371,000;3,029;0,820;-33,733;3,201;9,735;5,134;36,259;4,768;-25,587;-2,760;0,000;38,000;38,400;9,723;3,220;-12,625;-9,885;-13,771;-11,076;-3,213;27,291;0,000;241,140;Inf;250,000;240,000;-11,795;3,156;-7,170;25,514
5371,500;3,029;0,820;-33,733;3,201;9,735;5,134;36,259;4,768;-25,587;-2,760;0,000;38,000;38,400;9,723;3,220;-12,666;-9,888;-13,917;-11,063;-3,213;27,291;0,000;241,140;Inf;249,000;240,000;-11,839;3,154;-7,180;25,434
5372,000;3,029;0,820;-33,733;3,201;9,735;5,131;36,267;4,771;-25,536;-2,771;0,000;37,952;38,393;9,723;3,220;-12,598;-9,897;-13,887;-11,061;-3,204;27,293;0,000;240,640;Inf;249,000;240,000;-11,884;3,152;-7,181;25,423
5372,500;3,029;0,820;-33,733;3,201;9,735;5,131;36,267;4,771;-25,536;-2,771;0,000;38,000;38,400;9,723;3,220;-12,681;-9,865;-13,890;-11,100;-3,204;27,293;0,000;240,640;Inf;249,000;240,000;-11,861;3,150;-7,174;25,483
5373,000;2,941;0,657;-35,209;3,183;9,606;5,131;36,267;4,771;-25,536;-2,771;0,000;38,000;38,400;9,540;3,209;-12,607;-9,916;-13,906;-11,106;-3,204;27,293;0,000;240,740;Inf;249,000;240,000;-11,884;3,148;-7,163;25,588
5373,500;2,941;0,657;-35,209;3,183;9,606;5,131;36,267;4,771;-25,536;-2,771;0,000;38,000;38,400;9,540;3,209;-12,662;-9,884;-13,853;-11,067;-3,204;27,293;0,000;240,740;Inf;249,000;240,000;-11,883;3,145;-7,156;25,639
5374,000;2,941;0,657;-35,209;3,183;9,606;5,131;36,267;4,771;-25,536;-2,771;0,000;38,000;38,400;9,540;3,209;-12,641;-9,889;-13,852;-11,059;-3,204;27,293;0,000;241,040;Inf;249,000;240,000;-11,867;3,141;-7,194;25,664
5374,500;2,941;0,657;-35,209;3,183;9,606;5,131;36,267;4,771;-25,536;-2,771;0,000;38,000;38,400;9,540;3,209;-12,569;-9,883;-13,832;-11,053;-3,204;27,293;0,000;241,040;Inf;248,000;240,000;-11,860;3,138;-7,189;25,719
5375,000;2,941;0,657;-35,209;3,183;9,606;5,126;36,251;4,750;-25,558;-2,770;0,000;37,946;38,385;9,540;3,209;-12,629;-9,880;-13,778;-11,070;-3,218;27,287;0,000;238,140;Inf;248,000;240,000;-11,834;3,135;-7,181;25,671
5375,500;2,941;0,657;-35,209;3,183;9,606;5,126;36,251;4,750;-25,558;-2,770;0,000;37,900;38,400;9,540;3,209;-12,559;-9,851;-13,741;-11,029;-3,218;27,287;0,000;238,140;Inf;249,000;240,000;-11,839;3,132;-7,191;25,644
5376,000;2,941;0,657;-35,209;3,183;9,606;5,126;36,251;4,750;-25,558;-2,770;0,000;37,900;38,400;9,540;3,209;-12,531;-9,901;-13,818;-11,079;-3,218;27,287;0,000;238,040;Inf;249,000;240,000;-11,795;3,129;-7,182;25,628
5376,500;3,618;0,844;-35,209;3,234;9,567;5,126;36,251;4,750;-25,558;-2,770;0,000;37,900;38,400;9,605;3,099;-12,619;-9,872;-13,817;-11,068;-3,218;27,287;0,000;238,040;Inf;250,000;240,000;-11,832;3,126;-7,182;25,639
5377,000;3,618;0,844;-35,209;3,234;9,567;5,126;36,251;4,750;-25,558;-2,770;0,000;37,900;38,400;9,605;3,099;-12,596;-9,886;-13,831;-11,094;-3,218;27,287;0,000;238,040;Inf;250,000;240,000;-11,844;3,134;-7,161;25,712
5377,500;3,618;0,844;-35,209;3,234;9,567;5,126;36,251;4,750;-25,558;-2,770;0,000;37,900;38,400;9,605;3,099;-12,544;-9,893;-13,826;-11,107;-3,218;27,287;0,000;238,040;Inf;251,000;240,000;-11,852;3,142;-7,163;25,816
5378,000;3,618;0,844;-35,209;3,234;9,567;5,126;36,251;4,750;-25,558;-2,770;0,000;37,900;38,400;9,605;3,099;-12,629;-9,894;-13,836;-11,113;-3,218;27,287;0,000;238,440;Inf;251,000;240,000;-11,843;3,149;-7,176;25,866
5378,500;3,618;0,844;-35,209;3,234;9,567;5,137;36,239;4,749;-25,581;-2,786;0,000;37,929;38,280;9,605;3,099;-12,716;-9,877;-13,871;-11,109;-3,218;27,283;0,000;238,440;Inf;252,000;240,000;-11,868;3,157;-7,170;25,908
5379,000;3,618;0,844;-35,209;3,234;9,567;5,137;36,239;4,749;-25,581;-2,786;0,000;37,900;38,300;9,605;3,099;-12,674;-9,899;-13,899;-11,122;-3,218;27,283;0,000;237,740;Inf;252,000;240,000;-11,893;3,165;-7,163;25,840
5379,500;3,201;0,762;-35,209;3,185;9,626;5,137;36,239;4,749;-25,581;-2,786;0,000;37,900;38,300;9,411;3,254;-12,647;-9,895;-13,922;-11,102;-3,218;27,283;0,000;237,740;Inf;253,000;240,000;-11,899;3,172;-7,161;25,802
5380,000;3,201;0,762;-35,209;3,185;9,626;5,137;36,239;4,749;-25,581;-2,786;0,000;37,900;38,300;9,411;3,254;-12,725;-9,896;-13,902;-11,138;-3,218;27,283;0,000;238,340;Inf;253,000;240,000;-11,892;3,173;-7,187;25,794
5380,500;3,201;0,762;-35,209;3,185;9,626;5,137;36,239;4,749;-25,581;-2,786;0,000;37,900;38,300;9,411;3,254;-12,652;-9,918;-13,935;-11,149;-3,218;27,283;0,000;238,340;Inf;254,000;240,000;-11,915;3,173;-7,158;25,929
5381,000;3,201;0,762;-35,209;3,185;9,626;5,137;36,239;4,749;-25,581;-2,786;0,000;37,900;38,300;9,411;3,254;-12,733;-9,841;-13,830;-11,073;-3,218;27,283;0,000;241,040;Inf;254,000;240,000;-11,913;3,173;-7,159;25,934
5381,500;3,201;0,762;-35,209;3,185;9,626;5,115;36,252;4,756;-25,200;-2,776;0,000;37,918;38,240;9,411;3,254;-12,662;-9,894;-13,850;-11,071;-3,221;27,287;0,000;241,040;Inf;253,000;240,000;-11,870;3,174;-7,190;25,865
5382,000;3,201;0,762;-35,209;3,185;9,626;5,115;36,252;4,756;-25,200;-2,776;0,000;37,900;38,200;9,411;3,254;-12,613;-9,917;-13,878;-11,098;-3,221;27,287;0,000;241,040;Inf;253,000;240,000;-11,869;3,174;-7,191;25,828
5382,500;2,858;0,757;-33,575;3,255;9,538;5,115;36,252;4,756;-25,200;-2,776;0,000;37,900;38,200;9,718;3,128;-12,649;-9,875;-13,792;-11,038;-3,221;27,287;0,000;241,040;Inf;252,000;240,000;-11,877;3,175;-7,199;25,858
5383,000;2,858;0,757;-33,575;3,255;9,538;5,115;36,252;4,756;-25,200;-2,776;0,000;37,900;38,200;9,718;3,128;-12,628;-9,913;-13,811;-11,085;-3,221;27,287;0,000;241,340;Inf;252,000;240,000;-11,838;3,170;-7,192;25,809
5383,500;2,858;0,757;-33,575;3,255;9,538;5,115;36,252;4,756;-25,200;-2,776;0,000;37,900;38,200;9,718;3,128;-12,607;-9,895;-13,747;-11,057;-3,221;27,287;0,000;241,340;Inf;251,000;240,000;-11,859;3,164;-7,210;25,780
5384,000;2,858;0,757;-33,575;3,255;9,538;5,115;36,252;4,756;-25,200;-2,776;0,000;37,900;38,200;9,718;3,128;-12,540;-9,929;-13,823;-11,080;-3,221;27,287;0,000;241,740;Inf;251,000;240,000;-11,827;3,159;-7,185;25,771
5384,500;2,858;0,757;-33,575;3,255;9,538;5,115;36,252;4,756;-25,200;-2,776;0,000;37,900;38,200;9,718;3,128;-12,600;-9,917;-13,783;-11,087;-3,221;27,287;0,000;241,740;Inf;250,000;240,000;-11,843;3,155;-7,199;25,733
5385,000;2,858;0,757;-33,575;3,255;9,538;5,099;36,245;4,755;-24,712;-2,772;0,000;37,916;38,285;9,718;3,128;-12,530;-9,910;-13,785;-11,086;-3,208;27,293;0,000;242,340;Inf;250,000;240,000;-11,847;3,150;-7,195;25,721
5385,500;2,858;0,757;-33,575;3,255;9,538;5,099;36,245;4,755;-24,712;-2,772;0,000;37,900;38,300;9,718;3,128;-12,618;-9,909;-13,803;-11,086;-3,208;27,293;0,000;242,340;Inf;249,000;240,000;-11,828;3,145;-7,197;25,717
5386,000;2,774;0,697;-35,209;3,222;9,539;5,099;36,245;4,755;-24,712;-2,772;0,000;37,900;38,300;9,607;3,389;-12,644;-9,945;-13,889;-11,138;-3,208;27,293;0,000;242,140;Inf;249,000;240,000;-11,854;3,140;-7,200;25,724
5386,500;2,774;0,697;-35,209;3,222;9,539;5,099;36,245;4,755;-24,712;-2,772;0,000;37,900;38,300;9,607;3,389;-12,669;-9,938;-13,869;-11,141;-3,208;27,293;0,000;242,140;Inf;248,000;240,000;-11,904;3,134;-7,202;25,719
5387,000;2,774;0,697;-35,209;3,222;9,539;5,099;36,245;4,755;-24,712;-2,772;0,000;37,900;38,300;9,607;3,389;-12,710;-9,924;-13,899;-11,136;-3,208;27,293;0,000;242,140;Inf;248,000;240,000;-11,904;3,128;-7,176;25,661
5387,500;2,774;0,697;-35,209;3,222;9,539;5,099;36,245;4,755;-24,712;-2,772;0,000;37,900;38,300;9,607;3,389;-12,698;-9,897;-13,845;-11,118;-3,208;27,293;0,000;242,140;Inf;247,000;240,000;-11,917;3,122;-7,198;25,615
5388,000;2,774;0,697;-35,209;3,222;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,901;38,314;9,607;3,389;-12,587;-9,921;-13,853;-11,075;-3,201;27,303;0,000;237,740;Inf;247,000;240,000;-11,889;3,117;-7,187;25,557
5388,500;2,774;0,697;-35,209;3,222;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,900;38,300;9,607;3,389;-12,643;-9,914;-13,665;-11,076;-3,201;27,303;0,000;237,740;Inf;248,000;240,000;-11,859;3,111;-7,201;25,610
5389,000;3,204;0,841;-33,670;3,232;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,900;38,300;9,762;3,094;-12,558;-9,901;-13,729;-11,065;-3,201;27,303;0,000;237,740;Inf;248,000;240,000;-11,825;3,106;-7,196;25,633
5389,500;3,204;0,841;-33,670;3,232;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,900;38,300;9,762;3,094;-12,539;-9,896;-13,697;-11,054;-3,201;27,303;0,000;237,740;Inf;249,000;240,000;-11,813;3,107;-7,199;25,631
5390,000;3,204;0,841;-33,670;3,232;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,900;38,300;9,762;3,094;-12,608;-9,933;-13,766;-11,080;-3,201;27,303;0,000;238,140;Inf;249,000;240,000;-11,796;3,109;-7,193;25,614
5390,500;3,204;0,841;-33,670;3,232;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,900;38,300;9,762;3,094;-12,512;-9,935;-13,803;-11,090;-3,201;27,303;0,000;238,140;Inf;250,000;240,000;-11,847;3,110;-7,221;25,587
5391,000;3,204;0,841;-33,670;3,232;9,539;5,136;36,246;4,775;-24,545;-2,762;0,000;37,900;38,300;9,762;3,094;-12,628;-9,911;-13,841;-11,131;-3,201;27,303;0,000;237,140;Inf;250,000;240,000;-11,835;3,112;-7,180;25,511
5391,500;3,204;0,841;-33,670;3,232;9,539;5,174;36,228;4,762;-24,525;-2,773;0,000;37,883;38,250;9,762;3,094;-12,687;-9,907;-13,851;-11,123;-3,207;27,303;0,000;237,140;Inf;251,000;240,000;-11,878;3,113;-7,155;25,513
5392,000;3,204;0,841;-33,670;3,232;9,539;5,174;36,228;4,762;-24,525;-2,773;0,000;37,900;38,200;9,762;3,094;-12,660;-9,926;-13,878;-11,141;-3,207;27,303;0,000;236,940;Inf;251,000;240,000;-11,892;3,115;-7,155;25,501
5392,500;3,016;0,711;-35,209;3,207;9,637;5,174;36,228;4,762;-24,525;-2,773;0,000;37,900;38,200;9,589;3,233;-12,645;-9,934;-13,934;-11,145;-3,207;27,303;0,000;236,940;Inf;252,000;240,000;-11,901;3,116;-7,193;25,478
5393,000;3,016;0,711;-35,209;3,207;9,637;5,174;36,228;4,762;-24,525;-2,773;0,000;37,900;38,200;9,589;3,233;-12,670;-9,932;-13,946;-11,186;-3,207;27,303;0,000;236,740;Inf;252,000;240,000;-11,915;3,115;-7,177;25,395
5393,500;3,016;0,711;-35,209;3,207;9,637;5,174;36,228;4,762;-24,525;-2,773;0,000;37,900;38,200;9,589;3,233;-12,752;-9,910;-13,888;-11,113;-3,207;27,303;0,000;236,740;Inf;253,000;240,000;-11,934;3,113;-7,216;25,354
5394,000;3,016;0,711;-35,209;3,207;9,637;5,174;36,228;4,762;-24,525;-2,773;0,000;37,900;38,200;9,589;3,233;-12,614;-9,936;-13,914;-11,120;-3,207;27,303;0,000;239,640;Inf;253,000;240,000;-11,916;3,111;-7,212;25,322
5394,500;3,016;0,711;-35,209;3,207;9,637;5,120;36,239;4,755;-24,478;-2,764;0,000;37,870;38,221;9,589;3,233;-12,702;-9,932;-13,841;-11,130;-3,204;27,303;0,000;239,640;Inf;253,000;240,000;-11,896;3,110;-7,220;25,288
5395,000;3,016;0,711;-35,209;3,207;9,637;5,120;36,239;4,755;-24,478;-2,764;0,000;37,900;38,200;9,589;3,233;-12,633;-9,946;-13,890;-11,119;-3,204;27,303;0,000;239,940;Inf;253,000;240,000;-11,901;3,108;-7,220;25,279
5395,500;3,080;0,773;-34,010;3,238;9,496;5,120;36,239;4,755;-24,478;-2,764;0,000;37,900;38,200;9,712;3,142;-12,657;-9,931;-13,853;-11,110;-3,204;27,303;0,000;239,940;Inf;253,000;240,000;-11,897;3,107;-7,204;25,259
5396,000;3,080;0,773;-34,010;3,238;9,496;5,120;36,239;4,755;-24,478;-2,764;0,000;37,900;38,200;9,712;3,142;-12,394;-9,922;-13,733;-11,066;-3,204;27,303;0,000;240,040;Inf;253,000;240,000;-11,888;3,106;-7,198;25,243
5396,500;3,080;0,773;-34,010;3,238;9,496;5,120;36,239;4,755;-24,478;-2,764;0,000;37,900;38,200;9,712;3,142;-12,650;-9,910;-13,770;-11,065;-3,204;27,303;0,000;240,040;Inf;253,000;240,000;-11,779;3,106;-7,216;25,197
5397,000;3,080;0,773;-34,010;3,238;9,496;5,120;36,239;4,755;-24,478;-2,764;0,000;37,900;38,200;9,712;3,142;-12,582;-9,934;-13,851;-11,131;-3,204;27,303;0,000;242,240;Inf;253,000;240,000;-11,849;3,106;-7,215;25,212
5397,500;3,080;0,773;-34,010;3,238;9,496;5,120;36,239;4,755;-24,478;-2,764;0,000;37,900;38,200;9,712;3,142;-12,605;-9,955;-13,888;-11,185;-3,204;27,303;0,000;242,240;Inf;252,000;240,000;-11,874;3,105;-7,196;25,219
5398,000;3,080;0,773;-34,010;3,238;9,496;5,124;36,225;4,734;-24,486;-2,769;0,000;37,860;38,199;9,712;3,142;-12,726;-9,970;-13,985;-11,162;-3,202;27,305;0,000;241,240;Inf;252,000;240,000;-11,908;3,105;-7,186;25,206
5398,500;3,080;0,773;-34,010;3,238;9,496;5,124;36,225;4,734;-24,486;-2,769;0,000;37,900;38,200;9,712;3,142;-12,698;-9,963;-13,909;-11,161;-3,202;27,305;0,000;241,240;Inf;251,000;240,000;-11,961;3,104;-7,204;25,222
5399,000;2,197;0,613;-33,943;3,290;9,443;5,124;36,225;4,734;-24,486;-2,769;0,000;37,900;38,200;9,641;3,091;-12,745;-9,940;-13,922;-11,148;-3,202;27,305;0,000;241,640;Inf;251,000;240,000;-11,933;3,104;-7,206;25,230
5399,500;2,197;0,613;-33,943;3,290;9,443;5,124;36,225;4,734;-24,486;-2,769;0,000;37,900;38,200;9,641;3,091;-12,706;-9,933;-13,882;-11,154;-3,202;27,305;0,000;241,640;Inf;250,000;240,000;-11,939;3,089;-7,189;25,203
5400,000;2,197;0,613;-33,943;3,290;9,443;5,124;36,225;4,734;-24,486;-2,769;0,000;37,900;38,200;9,641;3,091;-12,684;-9,947;-13,866;-11,177;-3,202;27,305;0,000;241,540;Inf;250,000;240,000;-11,919;3,074;-7,193;25,236
5400,500;2,197;0,613;-33,943;3,290;9,443;5,124;36,225;4,734;-24,486;-2,769;0,000;37,900;38,200;9,641;3,091;-12,661;-9,936;-13,923;-11,132;-3,202;27,305;0,000;241,540;Inf;249,000;240,000;-11,919;3,060;-7,202;25,302
5401,000;2,197;0,613;-33,943;3,290;9,443;5,125;36,229;4,732;-24,465;-2,767;0,000;37,858;38,237;9,641;3,091;-12,735;-9,952;-13,935;-11,173;-3,200;27,314;0,000;239,640;Inf;249,000;240,000;-11,913;3,046;-7,213;25,332
5401,500;2,197;0,613;-33,943;3,290;9,443;5,125;36,229;4,732;-24,465;-2,767;0,000;37,900;38,200;9,641;3,091;-12,660;-9,936;-13,859;-11,113;-3,200;27,314;0,000;239,640;Inf;249,000;240,000;-11,949;3,032;-7,219;25,353
5402,000;3,178;0,842;-34,336;3,227;9,486;5,125;36,229;4,732;-24,465;-2,767;0,000;37,900;38,200;9,692;3,252;-12,603;-9,981;-13,928;-11,134;-3,200;27,314;0,000;239,840;Inf;249,000;240,000;-11,892;3,018;-7,218;25,383
5402,500;3,178;0,842;-34,336;3,227;9,486;5,125;36,229;4,732;-24,465;-2,767;0,000;37,900;38,200;9,692;3,252;-12,676;-9,956;-13,912;-11,158;-3,200;27,314;0,000;239,840;Inf;249,000;240,000;-11,911;3,021;-7,195;25,412
5403,000;3,178;0,842;-34,336;3,227;9,486;5,125;36,229;4,732;-24,465;-2,767;0,000;37,900;38,200;9,692;3,252;-12,746;-9,947;-13,956;-11,150;-3,200;27,314;0,000;239,440;Inf;249,000;240,000;-11,926;3,023;-7,198;25,471
5403,500;3,178;0,842;-34,336;3,227;9,486;5,125;36,229;4,732;-24,465;-2,767;0,000;37,900;38,200;9,692;3,252;-12,549;-9,949;-13,840;-11,061;-3,200;27,314;0,000;239,440;Inf;249,000;240,000;-11,950;3,026;-7,204;25,498
5404,000;3,178;0,842;-34,336;3,227;9,486;5,108;36,230;4,737;-24,450;-2,763;0,000;37,843;38,169;9,692;3,252;-12,596;-9,896;-13,748;-11,065;-3,194;27,321;0,000;237,540;Inf;249,000;240,000;-11,850;3,028;-7,206;25,570
5404,500;3,178;0,842;-34,336;3,227;9,486;5,108;36,230;4,737;-24,450;-2,763;0,000;37,800;38,200;9,692;3,252;-12,574;-9,936;-13,851;-11,104;-3,194;27,321;0,000;237,540;Inf;250,000;240,000;-11,826;3,031;-7,211;25,607
5405,000;3,178;0,842;-34,336;3,227;9,486;5,108;36,230;4,737;-24,450;-2,763;0,000;37,800;38,200;9,692;3,252;-12,571;-9,942;-13,766;-11,058;-3,194;27,321;0,000;237,140;Inf;250,000;240,000;-11,866;3,033;-7,216;25,631
5405,500;2,760;0,737;-33,534;3,204;9,495;5,108;36,230;4,737;-24,450;-2,763;0,000;37,800;38,200;9,832;3,099;-12,553;-9,935;-13,834;-11,134;-3,194;27,321;0,000;237,140;Inf;251,000;240,000;-11,834;3,036;-7,215;25,642
5406,000;2,760;0,737;-33,534;3,204;9,495;5,108;36,230;4,737;-24,450;-2,763;0,000;37,800;38,200;9,832;3,099;-12,632;-9,916;-13,835;-11,117;-3,194;27,321;0,000;237,440;Inf;251,000;240,000;-11,864;3,031;-7,192;25,671
5406,500;2,760;0,737;-33,534;3,204;9,495;5,108;36,230;4,737;-24,450;-2,763;0,000;37,800;38,200;9,832;3,099;-12,705;-9,954;-13,954;-11,177;-3,194;27,321;0,000;237,440;Inf;252,000;240,000;-11,875;3,027;-7,196;25,730
5407,000;2,760;0,737;-33,534;3,204;9,495;5,108;36,230;4,737;-24,450;-2,763;0,000;37,800;38,200;9,832;3,099;-12,631;-9,967;-13,851;-11,138;-3,194;27,321;0,000;238,440;Inf;252,000;240,000;-11,947;3,022;-7,201;25,766
5407,500;2,760;0,737;-33,534;3,204;9,495;5,099;36,212;4,739;-24,467;-2,767;0,000;37,831;38,127;9,832;3,099;-12,734;-9,957;-13,878;-11,153;-3,192;27,309;0,000;238,440;Inf;253,000;240,000;-11,897;3,018;-7,200;25,752
5408,000;2,760;0,737;-33,534;3,204;9,495;5,099;36,212;4,739;-24,467;-2,767;0,000;37,800;38,100;9,832;3,099;-12,662;-9,951;-13,935;-11,208;-3,192;27,309;0,000;238,540;Inf;253,000;240,000;-11,931;3,014;-7,196;25,735
5408,500;2,492;0,653;-33,823;3,211;9,485;5,099;36,212;4,739;-24,467;-2,767;0,000;37,800;38,100;9,712;3,182;-12,666;-9,968;-13,944;-11,175;-3,192;27,309;0,000;238,540;Inf;254,000;240,000;-11,939;3,010;-7,213;25,724
5409,000;2,492;0,653;-33,823;3,211;9,485;5,099;36,212;4,739;-24,467;-2,767;0,000;37,800;38,100;9,712;3,182;-12,676;-9,956;-13,921;-11,139;-3,192;27,309;0,000;238,340;Inf;254,000;240,000;-11,938;3,001;-7,212;25,740
5409,500;2,492;0,653;-33,823;3,211;9,485;5,099;36,212;4,739;-24,467;-2,767;0,000;37,800;38,100;9,712;3,182;-12,695;-9,955;-13,866;-11,158;-3,192;27,309;0,000;238,340;Inf;255,000;240,000;-11,923;2,993;-7,204;25,777
5410,000;2,492;0,653;-33,823;3,211;9,485;5,099;36,212;4,739;-24,467;-2,767;0,000;37,800;38,100;9,712;3,182;-12,666;-9,964;-13,936;-11,167;-3,192;27,309;0,000;241,640;Inf;255,000;240,000;-11,918;2,985;-7,211;25,787
5410,500;2,492;0,653;-33,823;3,211;9,485;5,145;36,222;4,754;-24,431;-2,764;0,000;37,828;38,182;9,712;3,182;-12,763;-9,948;-13,905;-11,165;-3,190;27,314;0,000;241,640;Inf;254,000;240,000;-11,933;2,977;-7,211;25,810
5411,000;2,492;0,653;-33,823;3,211;9,485;5,145;36,222;4,754;-24,431;-2,764;0,000;37,800;38,200;9,712;3,182;-12,634;-9,946;-13,843;-11,085;-3,190;27,314;0,000;242,340;Inf;254,000;240,000;-11,945;2,969;-7,230;25,787
5411,500;2,492;0,653;-33,823;3,211;9,485;5,145;36,222;4,754;-24,431;-2,764;0,000;37,800;38,200;9,712;3,182;-12,582;-9,945;-13,791;-11,082;-3,190;27,314;0,000;242,340;Inf;253,000;240,000;-11,877;2,961;-7,234;25,754
5412,000;3,260;0,851;-34,617;3,208;9,551;5,145;36,222;4,754;-24,431;-2,764;0,000;37,800;38,200;9,665;3,348;-12,588;-9,947;-13,852;-11,123;-3,190;27,314;0,000;241,640;Inf;253,000;240,000;-11,850;2,953;-7,226;25,746
5412,500;3,260;0,851;-34,617;3,208;9,551;5,145;36,222;4,754;-24,431;-2,764;0,000;37,800;38,200;9,665;3,348;-12,662;-9,945;-13,799;-11,145;-3,190;27,314;0,000;241,640;Inf;252,000;240,000;-11,878;2,958;-7,206;25,681
5413,000;3,260;0,851;-34,617;3,208;9,551;5,145;36,222;4,754;-24,431;-2,764;0,000;37,800;38,200;9,665;3,348;-12,641;-9,952;-13,874;-11,121;-3,190;27,314;0,000;243,040;Inf;252,000;240,000;-11,888;2,963;-7,215;25,591
5413,500;3,260;0,851;-34,617;3,208;9,551;5,145;36,222;4,754;-24,431;-2,764;0,000;37,800;38,200;9,665;3,348;-12,646;-9,956;-13,872;-11,142;-3,190;27,314;0,000;243,040;Inf;251,000;240,000;-11,897;2,968;-7,216;25,577
5414,000;3,260;0,851;-34,617;3,208;9,551;5,108;36,224;4,707;-24,437;-2,764;0,000;37,823;38,101;9,665;3,348;-12,709;-9,939;-13,871;-11,168;-3,197;27,322;0,000;243,240;Inf;251,000;240,000;-11,904;2,973;-7,212;25,610
5414,500;3,260;0,851;-34,617;3,208;9,551;5,108;36,224;4,707;-24,437;-2,764;0,000;37,800;38,100;9,665;3,348;-12,704;-9,941;-13,928;-11,177;-3,197;27,322;0,000;243,240;Inf;250,000;240,000;-11,922;2,977;-7,188;25,590
5415,000;2,549;0,675;-33,958;3,257;9,565;5,108;36,224;4,707;-24,437;-2,764;0,000;37,800;38,100;9,670;3,108;-12,718;-9,956;-13,970;-11,161;-3,197;27,322;0,000;242,740;Inf;250,000;240,000;-11,937;2,982;-7,201;25,593
5415,500;2,549;0,675;-33,958;3,257;9,565;5,108;36,224;4,707;-24,437;-2,764;0,000;37,800;38,100;9,670;3,108;-12,713;-9,969;-13,962;-11,175;-3,197;27,322;0,000;242,740;Inf;249,000;240,000;-11,951;2,975;-7,199;25,598
5416,000;2,549;0,675;-33,958;3,257;9,565;5,108;36,224;4,707;-24,437;-2,764;0,000;37,800;38,100;9,670;3,108;-12,726;-9,958;-13,949;-11,186;-3,197;27,322;0,000;242,640;Inf;249,000;240,000;-11,955;2,968;-7,220;25,561
5416,500;2,549;0,675;-33,958;3,257;9,565;5,108;36,224;4,707;-24,437;-2,764;0,000;37,800;38,100;9,670;3,108;-12,703;-9,946;-13,900;-11,126;-3,197;27,322;0,000;242,640;Inf;248,000;240,000;-11,955;2,961;-7,223;25,568
5417,000;2,549;0,675;-33,958;3,257;9,565;5,126;36,226;4,753;-24,397;-2,762;0,000;37,810;38,108;9,670;3,108;-12,714;-9,964;-13,876;-11,165;-3,206;27,319;0,000;239,440;Inf;248,000;240,000;-11,919;2,954;-7,222;25,547
5417,500;2,549;0,675;-33,958;3,257;9,565;5,126;36,226;4,753;-24,397;-2,762;0,000;37,800;38,100;9,670;3,108;-12,675;-9,978;-13,938;-11,131;-3,206;27,319;0,000;239,440;Inf;248,000;240,000;-11,930;2,948;-7,227;25,522
5418,000;2,549;0,675;-33,958;3,257;9,565;5,126;36,226;4,753;-24,397;-2,762;0,000;37,800;38,100;9,670;3,108;-12,673;-9,898;-13,823;-11,101;-3,206;27,319;0,000;238,940;Inf;248,000;240,000;-11,930;2,941;-7,243;25,498
5418,500;2,892;0,744;-33,975;3,232;9,547;5,126;36,226;4,753;-24,397;-2,762;0,000;37,800;38,100;9,671;3,108;-12,521;-9,940;-13,809;-11,125;-3,206;27,319;0,000;238,940;Inf;249,000;240,000;-11,874;2,935;-7,216;25,496
5419,000;2,892;0,744;-33,975;3,232;9,547;5,126;36,226;4,753;-24,397;-2,762;0,000;37,800;38,100;9,671;3,108;-12,649;-9,807;-13,742;-11,049;-3,206;27,319;0,000;239,040;Inf;249,000;240,000;-11,849;2,934;-7,254;25,481
5419,500;2,892;0,744;-33,975;3,232;9,547;5,126;36,226;4,753;-24,397;-2,762;0,000;37,800;38,100;9,671;3,108;-12,655;-9,970;-13,901;-11,192;-3,206;27,319;0,000;239,040;Inf;249,000;240,000;-11,812;2,933;-7,246;25,481
5420,000;2,892;0,744;-33,975;3,232;9,547;5,126;36,226;4,753;-24,397;-2,762;0,000;37,800;38,100;9,671;3,108;-12,688;-9,950;-13,890;-11,113;-3,206;27,319;0,000;236,940;Inf;249,000;240,000;-11,929;2,933;-7,270;25,586
5420,500;2,892;0,744;-33,975;3,232;9,547;5,067;36,206;4,748;-24,389;-2,749;0,000;37,793;38,188;9,671;3,108;-12,657;-9,909;-13,780;-11,101;-3,210;27,313;0,000;236,940;Inf;250,000;240,000;-11,910;2,932;-7,260;25,724
5421,000;2,892;0,744;-33,975;3,232;9,547;5,067;36,206;4,748;-24,389;-2,749;0,000;37,800;38,200;9,671;3,108;-12,570;-9,980;-13,886;-11,162;-3,210;27,313;0,000;236,740;Inf;250,000;240,000;-11,862;2,931;-7,272;25,797
5421,500;3,090;0,728;-35,209;3,188;9,560;5,067;36,206;4,748;-24,389;-2,749;0,000;37,800;38,200;9,575;3,252;-12,656;-9,974;-13,846;-11,162;-3,210;27,313;0,000;236,740;Inf;251,000;240,000;-11,899;2,931;-7,270;25,822
5422,000;3,090;0,728;-35,209;3,188;9,560;5,067;36,206;4,748;-24,389;-2,749;0,000;37,800;38,200;9,575;3,252;-12,734;-9,996;-13,892;-11,156;-3,210;27,313;0,000;236,840;Inf;251,000;240,000;-11,910;2,933;-7,261;25,849
5422,500;3,090;0,728;-35,209;3,188;9,560;5,067;36,206;4,748;-24,389;-2,749;0,000;37,800;38,200;9,575;3,252;-12,634;-9,978;-13,884;-11,145;-3,210;27,313;0,000;236,840;Inf;252,000;240,000;-11,945;2,936;-7,251;25,814
5423,000;3,090;0,728;-35,209;3,188;9,560;5,067;36,206;4,748;-24,389;-2,749;0,000;37,800;38,200;9,575;3,252;-12,651;-9,993;-13,860;-11,193;-3,210;27,313;0,000;238,840;Inf;252,000;240,000;-11,910;2,938;-7,241;25,798
5423,500;3,090;0,728;-35,209;3,188;9,560;5,064;36,213;4,747;-24,390;-2,774;0,000;37,790;38,191;9,575;3,252;-12,693;-9,973;-13,937;-11,178;-3,211;27,312;0,000;238,840;Inf;253,000;240,000;-11,924;2,941;-7,264;25,744
5424,000;3,090;0,728;-35,209;3,188;9,560;5,064;36,213;4,747;-24,390;-2,774;0,000;37,800;38,200;9,575;3,252;-12,711;-9,973;-13,919;-11,188;-3,211;27,312;0,000;238,840;Inf;253,000;240,000;-11,945;2,943;-7,266;25,715
5424,500;2,888;0,736;-34,571;3,209;9,543;5,064;36,213;4,747;-24,390;-2,774;0,000;37,800;38,200;9,578;3,112;-12,682;-10,004;-13,970;-11,167;-3,211;27,312;0,000;238,840;Inf;254,000;240,000;-11,948;2,946;-7,265;25,674
5425,000;2,888;0,736;-34,571;3,209;9,543;5,064;36,213;4,747;-24,390;-2,774;0,000;37,800;38,200;9,578;3,112;-12,753;-9,974;-13,970;-11,213;-3,211;27,312;0,000;238,940;Inf;254,000;240,000;-11,956;2,945;-7,245;25,645
5425,500;2,888;0,736;-34,571;3,209;9,543;5,064;36,213;4,747;-24,390;-2,774;0,000;37,800;38,200;9,578;3,112;-12,806;-9,976;-13,993;-11,183;-3,211;27,312;0,000;238,940;Inf;255,000;240,000;-11,977;2,944;-7,245;25,573
5426,000;2,888;0,736;-34,571;3,209;9,543;5,064;36,213;4,747;-24,390;-2,774;0,000;37,800;38,200;9,578;3,112;-12,753;-9,997;-13,921;-11,178;-3,211;27,312;0,000;241,540;Inf;255,000;240,000;-11,989;2,943;-7,254;25,557
5426,500;2,888;0,736;-34,571;3,209;9,543;5,064;36,213;4,747;-24,390;-2,774;0,000;37,800;38,200;9,578;3,112;-12,772;-9,981;-13,953;-11,192;-3,211;27,312;0,000;241,540;Inf;254,000;240,000;-11,962;2,942;-7,238;25,513
5427,000;2,888;0,736;-34,571;3,209;9,543;5,068;36,221;4,737;-24,350;-2,782;0,000;37,792;38,163;9,578;3,112;-12,715;-9,996;-13,989;-11,192;-3,221;27,318;0,000;241,540;Inf;254,000;240,000;-11,975;2,941;-7,266;25,493
5427,500;2,888;0,736;-34,571;3,209;9,543;5,068;36,221;4,737;-24,350;-2,782;0,000;37,800;38,200;9,578;3,112;-12,723;-9,963;-13,890;-11,168;-3,221;27,318;0,000;241,540;Inf;253,000;240,000;-11,973;2,940;-7,258;25,490
5428,000;3,177;0,791;-35,209;3,206;9,584;5,068;36,221;4,737;-24,350;-2,782;0,000;37,800;38,200;9,471;3,126;-12,688;-9,982;-13,985;-11,191;-3,221;27,318;0,000;241,840;Inf;253,000;240,000;-11,936;2,939;-7,242;25,488
5428,500;3,177;0,791;-35,209;3,206;9,584;5,068;36,221;4,737;-24,350;-2,782;0,000;37,800;38,200;9,471;3,126;-12,709;-9,967;-13,892;-11,190;-3,221;27,318;0,000;241,840;Inf;252,000;240,000;-11,961;2,943;-7,272;25,443
5429,000;3,177;0,791;-35,209;3,206;9,584;5,068;36,221;4,737;-24,350;-2,782;0,000;37,800;38,200;9,471;3,126;-12,769;-9,947;-13,932;-11,098;-3,221;27,318;0,000;242,040;Inf;252,000;240,000;-11,940;2,947;-7,265;25,405
5429,500;3,177;0,791;-35,209;3,206;9,584;5,068;36,221;4,737;-24,350;-2,782;0,000;37,800;38,200;9,471;3,126;-12,724;-9,994;-14,026;-11,230;-3,221;27,318;0,000;242,040;Inf;251,000;240,000;-11,937;2,951;-7,263;25,365
5430,000;3,177;0,791;-35,209;3,206;9,584;5,103;36,220;4,737;-24,326;-2,770;0,000;37,789;38,133;9,471;3,126;-12,757;-9,988;-13,910;-11,193;-3,217;27,307;0,000;242,040;Inf;251,000;240,000;-11,993;2,955;-7,256;25,328
5430,500;3,177;0,791;-35,209;3,206;9,584;5,103;36,220;4,737;-24,326;-2,770;0,000;37,800;38,100;9,471;3,126;-12,674;-9,982;-13,940;-11,186;-3,217;27,307;0,000;242,040;Inf;250,000;240,000;-11,962;2,958;-7,241;25,294
5431,000;2,887;0,719;-34,759;3,268;9,571;5,103;36,220;4,737;-24,326;-2,770;0,000;37,800;38,100;9,619;3,029;-12,745;-9,982;-13,926;-11,191;-3,217;27,307;0,000;241,740;Inf;250,000;240,000;-11,945;2,962;-7,274;25,279
5431,500;2,887;0,719;-34,759;3,268;9,571;5,103;36,220;4,737;-24,326;-2,770;0,000;37,800;38,100;9,619;3,029;-12,716;-9,987;-13,941;-11,162;-3,217;27,307;0,000;241,740;Inf;249,000;240,000;-11,961;2,961;-7,243;25,276
5432,000;2,887;0,719;-34,759;3,268;9,571;5,103;36,220;4,737;-24,326;-2,770;0,000;37,800;38,100;9,619;3,029;-12,739;-10,009;-13,960;-11,172;-3,217;27,307;0,000;242,240;Inf;249,000;240,000;-11,952;2,959;-7,257;25,272
5432,500;2,887;0,719;-34,759;3,268;9,571;5,103;36,220;4,737;-24,326;-2,770;0,000;37,800;38,100;9,619;3,029;-12,716;-9,986;-13,892;-11,184;-3,217;27,307;0,000;242,240;Inf;248,000;240,000;-11,970;2,958;-7,267;25,285
5433,000;2,887;0,719;-34,759;3,268;9,571;5,103;36,220;4,737;-24,326;-2,770;0,000;37,800;38,100;9,619;3,029;-12,689;-9,978;-13,927;-11,183;-3,217;27,307;0,000;238,940;Inf;248,000;240,000;-11,944;2,957;-7,261;25,296
5433,500;2,887;0,719;-34,759;3,268;9,571;5,121;36,212;4,764;-24,320;-2,777;0,000;37,786;38,116;9,619;3,029;-12,723;-9,998;-13,942;-11,187;-3,210;27,313;0,000;238,940;Inf;249,000;240,000;-11,944;2,956;-7,250;25,306
5434,000;2,887;0,719;-34,759;3,268;9,571;5,121;36,212;4,764;-24,320;-2,777;0,000;37,800;38,100;9,619;3,029;-12,755;-10,000;-13,927;-11,191;-3,210;27,313;0,000;238,940;Inf;249,000;240,000;-11,962;2,955;-7,266;25,326
5434,500;2,913;0,765;-33,708;3,239;9,474;5,121;36,212;4,764;-24,320;-2,777;0,000;37,800;38,100;9,723;3,044;-12,673;-10,018;-13,975;-11,192;-3,210;27,313;0,000;238,940;Inf;250,000;240,000;-11,969;2,954;-7,265;25,337
5435,000;2,913;0,765;-33,708;3,239;9,474;5,121;36,212;4,764;-24,320;-2,777;0,000;37,800;38,100;9,723;3,044;-12,731;-10,001;-14,017;-11,201;-3,210;27,313;0,000;239,140;Inf;250,000;240,000;-11,965;2,953;-7,273;25,351
5435,500;2,913;0,765;-33,708;3,239;9,474;5,121;36,212;4,764;-24,320;-2,777;0,000;37,800;38,100;9,723;3,044;-12,734;-10,025;-13,939;-11,212;-3,210;27,313;0,000;239,140;Inf;250,000;240,000;-11,988;2,952;-7,272;25,368
5436,000;2,913;0,765;-33,708;3,239;9,474;5,121;36,212;4,764;-24,320;-2,777;0,000;37,800;38,100;9,723;3,044;-12,741;-10,023;-13,979;-11,174;-3,210;27,313;0,000;237,940;Inf;250,000;240,000;-11,977;2,952;-7,256;25,399
5436,500;2,913;0,765;-33,708;3,239;9,474;5,144;36,211;4,730;-24,320;-2,776;0,000;37,773;38,153;9,723;3,044;-12,797;-10,029;-14,027;-11,241;-3,213;27,309;0,000;237,940;Inf;251,000;240,000;-11,979;2,951;-7,279;25,397
5437,000;2,913;0,765;-33,708;3,239;9,474;5,144;36,211;4,730;-24,320;-2,776;0,000;37,800;38,200;9,723;3,044;-12,742;-10,017;-14,037;-11,226;-3,213;27,309;0,000;238,440;Inf;251,000;240,000;-12,024;2,950;-7,268;25,367
5437,500;3,173;0,746;-35,209;3,185;9,639;5,144;36,211;4,730;-24,320;-2,776;0,000;37,800;38,200;9,393;3,216;-12,818;-10,004;-14,029;-11,244;-3,213;27,309;0,000;238,440;Inf;252,000;240,000;-12,002;2,950;-7,273;25,387
5438,000;3,173;0,746;-35,209;3,185;9,639;5,144;36,211;4,730;-24,320;-2,776;0,000;37,800;38,200;9,393;3,216;-12,793;-10,017;-14,056;-11,225;-3,213;27,309;0,000;238,340;Inf;252,000;240,000;-12,024;2,953;-7,240;25,367
5438,500;3,173;0,746;-35,209;3,185;9,639;5,144;36,211;4,730;-24,320;-2,776;0,000;37,800;38,200;9,393;3,216;-12,806;-10,008;-14,036;-11,259;-3,213;27,309;0,000;238,340;Inf;253,000;240,000;-12,023;2,957;-7,254;25,350
5439,000;3,173;0,746;-35,209;3,185;9,639;5,144;36,211;4,730;-24,320;-2,776;0,000;37,800;38,200;9,393;3,216;-12,871;-10,006;-14,039;-11,188;-3,213;27,309;0,000;240,240;Inf;253,000;240,000;-12,027;2,961;-7,256;25,350
5439,500;3,173;0,746;-35,209;3,185;9,639;5,111;36,212;4,740;-24,293;-2,781;0,000;37,768;38,177;9,393;3,216;-12,817;-10,034;-14,075;-11,254;-3,224;27,309;0,000;240,240;Inf;253,000;240,000;-12,026;2,964;-7,292;25,182
5440,000;3,173;0,746;-35,209;3,185;9,639;5,111;36,212;4,740;-24,293;-2,781;0,000;37,800;38,200;9,393;3,216;-12,790;-10,027;-14,068;-11,232;-3,224;27,309;0,000;239,740;Inf;253,000;240,000;-12,045;2,967;-7,277;25,116
5440,500;3,173;0,746;-35,209;3,185;9,639;5,111;36,212;4,740;-24,293;-2,781;0,000;37,800;38,200;9,393;3,216;-12,857;-10,038;-14,144;-11,304;-3,224;27,309;0,000;239,740;Inf;253,000;240,000;-12,029;2,971;-7,277;25,105
5441,000;2,150;0,597;-33,705;3,290;9,520;5,111;36,212;4,740;-24,293;-2,781;0,000;37,800;38,200;9,728;3,052;-12,864;-10,020;-14,026;-11,242;-3,224;27,309;0,000;239,840;Inf;253,000;240,000;-12,086;2,974;-7,279;25,110
5441,500;2,150;0,597;-33,705;3,290;9,520;5,111;36,212;4,740;-24,293;-2,781;0,000;37,800;38,200;9,728;3,052;-12,816;-10,034;-14,062;-11,253;-3,224;27,309;0,000;239,840;Inf;253,000;240,000;-12,038;2,961;-7,301;25,168
5442,000;2,150;0,597;-33,705;3,290;9,520;5,111;36,212;4,740;-24,293;-2,781;0,000;37,800;38,200;9,728;3,052;-12,849;-10,009;-13,959;-11,228;-3,224;27,309;0,000;242,040;Inf;253,000;240,000;-12,041;2,947;-7,284;25,187
5442,500;2,150;0,597;-33,705;3,290;9,520;5,111;36,212;4,740;-24,293;-2,781;0,000;37,800;38,200;9,728;3,052;-12,730;-10,020;-14,009;-11,235;-3,224;27,309;0,000;242,040;Inf;252,000;240,000;-12,011;2,934;-7,288;25,192
5443,000;2,150;0,597;-33,705;3,290;9,520;5,143;36,205;4,734;-24,265;-2,779;0,000;37,776;38,199;9,728;3,052;-12,797;-10,037;-14,017;-11,243;-3,212;27,318;0,000;241,940;Inf;252,000;240,000;-11,999;2,921;-7,264;25,251
5443,500;2,150;0,597;-33,705;3,290;9,520;5,143;36,205;4,734;-24,265;-2,779;0,000;37,800;38,200;9,728;3,052;-12,783;-10,068;-14,022;-11,234;-3,212;27,318;0,000;241,940;Inf;251,000;240,000;-12,024;2,909;-7,281;25,257
5444,000;3,118;0,835;-33,877;3,230;9,453;5,143;36,205;4,734;-24,265;-2,779;0,000;37,800;38,200;9,710;3,118;-12,753;-10,058;-13,976;-11,250;-3,212;27,318;0,000;241,740;Inf;251,000;240,000;-12,027;2,896;-7,297;25,283
5444,500;3,118;0,835;-33,877;3,230;9,453;5,143;36,205;4,734;-24,265;-2,779;0,000;37,800;38,200;9,710;3,118;-12,713;-10,053;-13,960;-11,184;-3,212;27,318;0,000;241,740;Inf;250,000;240,000;-12,009;2,900;-7,298;25,266
5445,000;3,118;0,835;-33,877;3,230;9,453;5,143;36,205;4,734;-24,265;-2,779;0,000;37,800;38,200;9,710;3,118;-12,700;-10,052;-13,993;-11,251;-3,212;27,318;0,000;241,940;Inf;250,000;240,000;-11,978;2,904;-7,293;25,248
5445,500;3,118;0,835;-33,877;3,230;9,453;5,143;36,205;4,734;-24,265;-2,779;0,000;37,800;38,200;9,710;3,118;-12,791;-10,036;-13,966;-11,242;-3,212;27,318;0,000;241,940;Inf;249,000;240,000;-11,999;2,907;-7,264;25,240
5446,000;3,118;0,835;-33,877;3,230;9,453;5,098;36,199;4,740;-24,272;-2,778;0,000;37,766;38,110;9,710;3,118;-12,826;-10,015;-13,947;-11,223;-3,221;27,316;0,000;239,540;Inf;249,000;240,000;-12,009;2,910;-7,265;25,235
5446,500;3,118;0,835;-33,877;3,230;9,453;5,098;36,199;4,740;-24,272;-2,778;0,000;37,800;38,100;9,710;3,118;-12,774;-10,052;-14,021;-11,271;-3,221;27,316;0,000;239,540;Inf;249,000;240,000;-12,003;2,914;-7,286;25,206
5447,000;3,118;0,835;-33,877;3,230;9,453;5,098;36,199;4,740;-24,272;-2,778;0,000;37,800;38,100;9,710;3,118;-12,777;-10,055;-14,035;-11,267;-3,221;27,316;0,000;239,740;Inf;249,000;240,000;-12,030;2,917;-7,292;25,099
5447,500;3,231;0,736;-35,209;3,171;9,585;5,098;36,199;4,740;-24,272;-2,778;0,000;37,800;38,100;9,551;3,205;-12,768;-10,074;-13,970;-11,245;-3,221;27,316;0,000;239,740;Inf;249,000;240,000;-12,033;2,921;-7,274;25,060
5448,000;3,231;0,736;-35,209;3,171;9,585;5,098;36,199;4,740;-24,272;-2,778;0,000;37,800;38,100;9,551;3,205;-12,774;-10,077;-14,095;-11,279;-3,221;27,316;0,000;240,340;Inf;249,000;240,000;-12,014;2,926;-7,272;25,072
5448,500;3,231;0,736;-35,209;3,171;9,585;5,098;36,199;4,740;-24,272;-2,778;0,000;37,800;38,100;9,551;3,205;-12,805;-10,066;-13,999;-11,249;-3,221;27,316;0,000;240,340;Inf;249,000;240,000;-12,056;2,931;-7,289;25,096
5449,000;3,231;0,736;-35,209;3,171;9,585;5,098;36,199;4,740;-24,272;-2,778;0,000;37,800;38,100;9,551;3,205;-12,828;-10,038;-13,951;-11,240;-3,221;27,316;0,000;237,740;Inf;249,000;240,000;-12,030;2,936;-7,287;25,140
5449,500;3,231;0,736;-35,209;3,171;9,585;5,096;36,213;4,751;-24,247;-2,791;0,000;37,779;38,189;9,551;3,205;-12,756;-10,057;-13,990;-11,259;-3,213;27,323;0,000;237,740;Inf;250,000;240,000;-12,014;2,940;-7,286;25,227
5450,000;3,231;0,736;-35,209;3,171;9,585;5,096;36,213;4,751;-24,247;-2,791;0,000;37,800;38,200;9,551;3,205;-12,773;-10,082;-14,087;-11,259;-3,213;27,323;0,000;237,540;Inf;250,000;240,000;-12,016;2,945;-7,277;25,271
5450,500;3,102;0,713;-35,209;3,166;9,557;5,096;36,213;4,751;-24,247;-2,791;0,000;37,800;38,200;9,552;3,234;-12,853;-10,060;-14,029;-11,274;-3,213;27,323;0,000;237,540;Inf;251,000;240,000;-12,050;2,950;-7,295;25,313
5451,000;3,102;0,713;-35,209;3,166;9,557;5,096;36,213;4,751;-24,247;-2,791;0,000;37,800;38,200;9,552;3,234;-12,832;-10,052;-14,034;-11,265;-3,213;27,323;0,000;237,640;Inf;251,000;240,000;-12,054;2,952;-7,259;25,333
5451,500;3,102;0,713;-35,209;3,166;9,557;5,096;36,213;4,751;-24,247;-2,791;0,000;37,800;38,200;9,552;3,234;-12,801;-10,055;-13,972;-11,259;-3,213;27,323;0,000;237,640;Inf;252,000;240,000;-12,046;2,955;-7,266;25,317
5452,000;3,102;0,713;-35,209;3,166;9,557;5,096;36,213;4,751;-24,247;-2,791;0,000;37,800;38,200;9,552;3,234;-12,789;-10,072;-13,972;-11,248;-3,213;27,323;0,000;238,840;Inf;252,000;240,000;-12,022;2,957;-7,264;25,344
5452,500;3,102;0,713;-35,209;3,166;9,557;5,086;36,214;4,741;-24,227;-2,772;0,000;37,775;38,200;9,552;3,234;-12,807;-10,035;-13,978;-11,264;-3,231;27,326;0,000;238,840;Inf;253,000;240,000;-12,020;2,960;-7,262;25,325
5453,000;3,102;0,713;-35,209;3,166;9,557;5,086;36,214;4,741;-24,227;-2,772;0,000;37,800;38,200;9,552;3,234;-12,853;-10,073;-14,026;-11,275;-3,231;27,326;0,000;239,040;Inf;253,000;240,000;-12,021;2,962;-7,278;25,287
5453,500;3,102;0,713;-35,209;3,166;9,557;5,086;36,214;4,741;-24,227;-2,772;0,000;37,800;38,200;9,552;3,234;-12,887;-10,047;-14,042;-11,265;-3,231;27,326;0,000;239,040;Inf;253,000;240,000;-12,057;2,964;-7,245;25,243
5454,000;2,178;0,586;-33,885;3,263;9,466;5,086;36,214;4,741;-24,227;-2,772;0,000;37,800;38,200;9,748;3,123;-12,886;-10,056;-14,063;-11,283;-3,231;27,326;0,000;238,740;Inf;253,000;240,000;-12,060;2,966;-7,273;25,252
5454,500;2,178;0,586;-33,885;3,263;9,466;5,086;36,214;4,741;-24,227;-2,772;0,000;37,800;38,200;9,748;3,123;-12,777;-10,070;-14,102;-11,290;-3,231;27,326;0,000;238,740;Inf;254,000;240,000;-12,072;2,954;-7,263;25,214
5455,000;2,178;0,586;-33,885;3,263;9,466;5,086;36,214;4,741;-24,227;-2,772;0,000;37,800;38,200;9,748;3,123;-12,880;-10,069;-14,079;-11,309;-3,231;27,326;0,000;241,940;Inf;254,000;240,000;-12,060;2,941;-7,252;25,201
5455,500;2,178;0,586;-33,885;3,263;9,466;5,086;36,214;4,741;-24,227;-2,772;0,000;37,800;38,200;9,748;3,123;-12,859;-10,085;-14,074;-11,294;-3,231;27,326;0,000;241,940;Inf;253,000;240,000;-12,084;2,928;-7,253;25,221
5456,000;2,178;0,586;-33,885;3,263;9,466;5,083;36,229;4,738;-24,198;-2,786;0,000;37,782;38,236;9,748;3,123;-12,816;-10,067;-14,112;-11,266;-3,218;27,339;0,000;241,840;Inf;253,000;240,000;-12,078;2,916;-7,241;25,232
5456,500;2,178;0,586;-33,885;3,263;9,466;5,083;36,229;4,738;-24,198;-2,786;0,000;37,800;38,200;9,748;3,123;-12,845;-10,070;-14,077;-11,279;-3,218;27,339;0,000;241,840;Inf;252,000;240,000;-12,065;2,904;-7,247;25,216
5457,000;3,098;0,719;-35,209;3,163;9,549;5,083;36,229;4,738;-24,198;-2,786;0,000;37,800;38,200;9,471;3,243;-12,830;-10,073;-14,093;-11,256;-3,218;27,339;0,000;241,640;Inf;252,000;240,000;-12,068;2,892;-7,248;25,205
5457,500;3,098;0,719;-35,209;3,163;9,549;5,083;36,229;4,738;-24,198;-2,786;0,000;37,800;38,200;9,471;3,243;-12,783;-10,070;-14,056;-11,255;-3,218;27,339;0,000;241,640;Inf;251,000;240,000;-12,063;2,895;-7,286;25,255
5458,000;3,098;0,719;-35,209;3,163;9,549;5,083;36,229;4,738;-24,198;-2,786;0,000;37,800;38,200;9,471;3,243;-12,852;-10,059;-14,014;-11,256;-3,218;27,339;0,000;241,740;Inf;251,000;240,000;-12,041;2,899;-7,273;25,246
5458,500;3,098;0,719;-35,209;3,163;9,549;5,083;36,229;4,738;-24,198;-2,786;0,000;37,800;38,200;9,471;3,243;-12,735;-10,039;-13,932;-11,190;-3,218;27,339;0,000;241,740;Inf;250,000;240,000;-12,045;2,902;-7,261;25,249
5459,000;3,098;0,719;-35,209;3,163;9,549;5,129;36,214;4,710;-24,218;-2,771;0,000;37,776;38,222;9,471;3,243;-12,708;-9,949;-13,871;-11,148;-3,227;27,329;0,000;240,940;Inf;250,000;240,000;-11,974;2,905;-7,252;25,228
5459,500;3,098;0,719;-35,209;3,163;9,549;5,129;36,214;4,710;-24,218;-2,771;0,000;37,800;38,200;9,471;3,243;-12,596;-10,040;-13,914;-11,126;-3,227;27,329;0,000;240,940;Inf;250,000;240,000;-11,919;2,908;-7,250;25,243
5460,000;3,098;0,719;-35,209;3,163;9,549;5,129;36,214;4,710;-24,218;-2,771;0,000;37,800;38,200;9,471;3,243;-12,650;-10,053;-13,917;-11,216;-3,227;27,329;0,000;240,340;Inf;250,000;240,000;-11,919;2,911;-7,250;25,287
5460,500;3,862;0,919;-35,209;3,178;9,567;5,129;36,214;4,710;-24,218;-2,771;0,000;37,800;38,200;9,473;3,217;-12,765;-10,064;-13,926;-11,260;-3,227;27,329;0,000;240,340;Inf;250,000;240,000;-11,959;2,915;-7,267;25,304
5461,000;3,862;0,919;-35,209;3,178;9,567;5,129;36,214;4,710;-24,218;-2,771;0,000;37,800;38,200;9,473;3,217;-12,796;-9,951;-13,925;-11,141;-3,227;27,329;0,000;240,240;Inf;250,000;240,000;-12,004;2,930;-7,265;25,302
5461,500;3,862;0,919;-35,209;3,178;9,567;5,129;36,214;4,710;-24,218;-2,771;0,000;37,800;38,200;9,473;3,217;-12,750;-10,077;-14,063;-11,247;-3,227;27,329;0,000;240,240;Inf;250,000;240,000;-11,953;2,945;-7,257;25,278
5462,000;3,862;0,919;-35,209;3,178;9,567;5,129;36,214;4,710;-24,218;-2,771;0,000;37,800;38,200;9,473;3,217;-12,730;-10,064;-13,963;-11,259;-3,227;27,329;0,000;238,340;Inf;250,000;240,000;-12,034;2,960;-7,234;25,256
5462,500;3,862;0,919;-35,209;3,178;9,567;5,092;36,223;4,739;-24,247;-2,799;0,000;37,780;38,224;9,473;3,217;-12,849;-10,071;-14,023;-11,290;-3,211;27,337;0,000;238,340;Inf;251,000;240,000;-12,004;2,975;-7,250;25,212
5463,000;3,862;0,919;-35,209;3,178;9,567;5,092;36,223;4,739;-24,247;-2,799;0,000;37,800;38,200;9,473;3,217;-12,809;-10,052;-14,071;-11,285;-3,211;27,337;0,000;238,340;Inf;251,000;240,000;-12,058;2,990;-7,235;25,181
5463,500;2,627;0,634;-35,209;3,189;9,587;5,092;36,223;4,739;-24,247;-2,799;0,000;37,800;38,200;9,454;3,103;-12,847;-10,055;-14,059;-11,285;-3,211;27,337;0,000;238,340;Inf;252,000;240,000;-12,054;3,004;-7,235;25,090
5464,000;2,627;0,634;-35,209;3,189;9,587;5,092;36,223;4,739;-24,247;-2,799;0,000;37,800;38,200;9,454;3,103;-12,889;-10,069;-14,052;-11,281;-3,211;27,337;0,000;238,140;Inf;252,000;240,000;-12,061;2,998;-7,224;25,091
5464,500;2,627;0,634;-35,209;3,189;9,587;5,092;36,223;4,739;-24,247;-2,799;0,000;37,800;38,200;9,454;3,103;-12,895;-10,045;-14,045;-11,278;-3,211;27,337;0,000;238,140;Inf;253,000;240,000;-12,073;2,992;-7,263;25,032
5465,000;2,627;0,634;-35,209;3,189;9,587;5,092;36,223;4,739;-24,247;-2,799;0,000;37,800;38,200;9,454;3,103;-12,885;-10,079;-14,088;-11,299;-3,211;27,337;0,000;239,540;Inf;253,000;240,000;-12,066;2,986;-7,273;25,017
5465,500;2,627;0,634;-35,209;3,189;9,587;5,101;36,215;4,757;-24,225;-2,777;0,000;37,782;38,196;9,454;3,103;-12,920;-10,022;-14,064;-11,281;-3,215;27,347;0,000;239,540;Inf;253,000;240,000;-12,088;2,980;-7,275;24,953
5466,000;2,627;0,634;-35,209;3,189;9,587;5,101;36,215;4,757;-24,225;-2,777;0,000;37,800;38,200;9,454;3,103;-12,825;-10,113;-14,089;-11,320;-3,215;27,347;0,000;239,040;Inf;253,000;240,000;-12,072;2,974;-7,277;24,918
5466,500;2,949;0,749;-35,137;3,187;9,537;5,101;36,215;4,757;-24,225;-2,777;0,000;37,800;38,200;9,584;3,410;-12,719;-10,071;-13,953;-11,279;-3,215;27,347;0,000;239,040;Inf;253,000;240,000;-12,087;2,968;-7,292;24,891
5467,000;2,949;0,749;-35,137;3,187;9,537;5,101;36,215;4,757;-24,225;-2,777;0,000;37,800;38,200;9,584;3,410;-12,893;-10,087;-14,074;-11,279;-3,215;27,347;0,000;239,940;Inf;253,000;240,000;-12,006;2,968;-7,283;24,859
5467,500;2,949;0,749;-35,137;3,187;9,537;5,101;36,215;4,757;-24,225;-2,777;0,000;37,800;38,200;9,584;3,410;-12,895;-10,111;-14,157;-11,342;-3,215;27,347;0,000;239,940;Inf;253,000;240,000;-12,083;2,968;-7,277;24,870
5468,000;2,949;0,749;-35,137;3,187;9,537;5,101;36,215;4,757;-24,225;-2,777;0,000;37,800;38,200;9,584;3,410;-12,839;-10,096;-14,111;-11,310;-3,215;27,347;0,000;241,840;Inf;253,000;240,000;-12,126;2,967;-7,260;24,882
5468,500;2,949;0,749;-35,137;3,187;9,537;5,101;36,215;4,757;-24,225;-2,777;0,000;37,800;38,200;9,584;3,410;-12,914;-10,109;-14,113;-11,341;-3,215;27,347;0,000;241,840;Inf;252,000;240,000;-12,089;2,967;-7,266;24,923
5469,000;2,949;0,749;-35,137;3,187;9,537;5,075;36,225;4,709;-24,183;-2,767;0,000;37,796;38,166;9,584;3,410;-12,898;-10,077;-14,069;-11,274;-3,210;27,353;0,000;242,040;Inf;252,000;240,000;-12,119;2,967;-7,308;24,939
5469,500;2,949;0,749;-35,137;3,187;9,537;5,075;36,225;4,709;-24,183;-2,767;0,000;37,800;38,200;9,584;3,410;-12,801;-10,116;-14,050;-11,305;-3,210;27,353;0,000;242,040;Inf;251,000;240,000;-12,079;2,967;-7,291;24,931
5470,000;2,724;0,721;-33,583;3,229;9,480;5,075;36,225;4,709;-24,183;-2,767;0,000;37,800;38,200;9,832;3,356;-12,771;-10,117;-14,072;-11,275;-3,210;27,353;0,000;242,040;Inf;251,000;240,000;-12,068;2,966;-7,324;24,962
5470,500;2,724;0,721;-33,583;3,229;9,480;5,075;36,225;4,709;-24,183;-2,767;0,000;37,800;38,200;9,832;3,356;-12,823;-10,102;-14,016;-11,302;-3,210;27,353;0,000;242,040;Inf;250,000;240,000;-12,059;2,962;-7,302;24,958
5471,000;2,724;0,721;-33,583;3,229;9,480;5,075;36,225;4,709;-24,183;-2,767;0,000;37,800;38,200;9,832;3,356;-12,755;-10,022;-13,912;-11,208;-3,210;27,353;0,000;241,540;Inf;250,000;240,000;-12,061;2,958;-7,288;24,972
5471,500;2,724;0,721;-33,583;3,229;9,480;5,075;36,225;4,709;-24,183;-2,767;0,000;37,800;38,200;9,832;3,356;-12,771;-10,051;-13,927;-11,203;-3,210;27,353;0,000;241,540;Inf;249,000;240,000;-11,974;2,955;-7,304;24,974
5472,000;2,724;0,721;-33,583;3,229;9,480;5,067;36,208;4,699;-24,204;-2,773;0,000;37,798;38,259;9,832;3,356;-12,760;-10,067;-13,940;-11,248;-3,210;27,360;0,000;239,740;Inf;249,000;240,000;-11,988;2,951;-7,294;25,014
5472,500;2,724;0,721;-33,583;3,229;9,480;5,067;36,208;4,699;-24,204;-2,773;0,000;37,800;38,300;9,832;3,356;-12,678;-10,097;-13,994;-11,245;-3,210;27,360;0,000;239,740;Inf;249,000;240,000;-12,004;2,947;-7,280;25,028
