t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5473,000;2,942;0,789;-33,212;3,197;9,475;5,067;36,208;4,699;-24,204;-2,773;0,000;37,800;38,300;9,717;3,168;-12,624;-10,059;-13,947;-11,231;-3,210;27,360;0,000;239,840;Inf;249,000;240,000;-12,003;2,943;-7,282;25,074
5473,500;2,942;0,789;-33,212;3,197;9,475;5,067;36,208;4,699;-24,204;-2,773;0,000;37,800;38,300;9,717;3,168;-12,779;-10,070;-13,967;-11,272;-3,210;27,360;0,000;239,840;Inf;249,000;240,000;-11,965;2,943;-7,270;25,096
5474,000;2,942;0,789;-33,212;3,197;9,475;5,067;36,208;4,699;-24,204;-2,773;0,000;37,800;38,300;9,717;3,168;-12,762;-10,080;-13,993;-11,240;-3,210;27,360;0,000;239,540;Inf;249,000;240,000;-12,022;2,943;-7,273;25,130
5474,500;2,942;0,789;-33,212;3,197;9,475;5,067;36,208;4,699;-24,204;-2,773;0,000;37,800;38,300;9,717;3,168;-12,783;-10,073;-13,932;-11,265;-3,210;27,360;0,000;239,540;Inf;249,000;240,000;-12,019;2,943;-7,287;25,125
5475,000;2,942;0,789;-33,212;3,197;9,475;5,067;36,208;4,699;-24,204;-2,773;0,000;37,800;38,300;9,717;3,168;-12,670;-10,062;-13,918;-11,217;-3,210;27,360;0,000;237,740;Inf;249,000;240,000;-12,013;2,943;-7,288;25,111
5475,500;2,942;0,789;-33,212;3,197;9,475;5,071;36,232;4,686;-24,220;-2,765;0,000;37,810;38,247;9,717;3,168;-12,724;-10,044;-13,902;-11,208;-3,213;27,358;0,000;237,740;Inf;250,000;240,000;-11,967;2,943;-7,257;25,064
5476,000;2,942;0,789;-33,212;3,197;9,475;5,071;36,232;4,686;-24,220;-2,765;0,000;37,800;38,200;9,717;3,168;-12,795;-10,069;-13,983;-11,268;-3,213;27,358;0,000;237,940;Inf;250,000;240,000;-11,970;2,943;-7,269;25,090
5476,500;3,149;0,744;-35,209;3,098;9,583;5,071;36,232;4,686;-24,220;-2,765;0,000;37,800;38,200;9,615;3,297;-12,866;-9,981;-13,950;-11,202;-3,213;27,358;0,000;237,940;Inf;251,000;240,000;-12,029;2,943;-7,248;25,091
5477,000;3,149;0,744;-35,209;3,098;9,583;5,071;36,232;4,686;-24,220;-2,765;0,000;37,800;38,200;9,615;3,297;-12,720;-10,054;-13,977;-11,256;-3,213;27,358;0,000;237,840;Inf;251,000;240,000;-12,000;2,947;-7,264;25,097
5477,500;3,149;0,744;-35,209;3,098;9,583;5,071;36,232;4,686;-24,220;-2,765;0,000;37,800;38,200;9,615;3,297;-12,754;-10,062;-14,045;-11,253;-3,213;27,358;0,000;237,840;Inf;252,000;240,000;-12,002;2,950;-7,266;25,086
5478,000;3,149;0,744;-35,209;3,098;9,583;5,071;36,232;4,686;-24,220;-2,765;0,000;37,800;38,200;9,615;3,297;-12,835;-10,071;-14,097;-11,262;-3,213;27,358;0,000;238,840;Inf;252,000;240,000;-12,029;2,953;-7,247;25,044
5478,500;3,149;0,744;-35,209;3,098;9,583;5,051;36,241;4,750;-24,230;-2,765;0,000;37,819;38,301;9,615;3,297;-12,846;-10,062;-14,072;-11,285;-3,212;27,358;0,000;238,840;Inf;253,000;240,000;-12,066;2,956;-7,245;25,032
5479,000;3,149;0,744;-35,209;3,098;9,583;5,051;36,241;4,750;-24,230;-2,765;0,000;37,800;38,300;9,615;3,297;-12,890;-10,052;-14,074;-11,284;-3,212;27,358;0,000;238,940;Inf;253,000;240,000;-12,066;2,960;-7,238;25,115
5479,500;2,461;0,673;-33,984;3,279;9,473;5,051;36,241;4,750;-24,230;-2,765;0,000;37,800;38,300;9,655;3,092;-12,909;-10,079;-14,139;-11,272;-3,212;27,358;0,000;238,940;Inf;254,000;240,000;-12,075;2,963;-7,257;25,139
5480,000;2,461;0,673;-33,984;3,279;9,473;5,051;36,241;4,750;-24,230;-2,765;0,000;37,800;38,300;9,655;3,092;-12,840;-10,080;-14,131;-11,299;-3,212;27,358;0,000;238,840;Inf;254,000;240,000;-12,100;2,954;-7,264;25,158
5480,500;2,461;0,673;-33,984;3,279;9,473;5,051;36,241;4,750;-24,230;-2,765;0,000;37,800;38,300;9,655;3,092;-12,918;-10,078;-14,178;-11,342;-3,212;27,358;0,000;238,840;Inf;255,000;240,000;-12,087;2,946;-7,246;25,152
5481,000;2,461;0,673;-33,984;3,279;9,473;5,051;36,241;4,750;-24,230;-2,765;0,000;37,800;38,300;9,655;3,092;-12,859;-10,082;-14,067;-11,301;-3,212;27,358;0,000;242,440;Inf;255,000;240,000;-12,129;2,938;-7,254;25,174
5481,500;2,461;0,673;-33,984;3,279;9,473;5,067;36,243;4,728;-24,186;-2,785;0,000;37,829;38,348;9,655;3,092;-12,937;-10,086;-14,169;-11,310;-3,221;27,364;0,000;242,440;Inf;254,000;240,000;-12,077;2,931;-7,237;25,151
5482,000;2,461;0,673;-33,984;3,279;9,473;5,067;36,243;4,728;-24,186;-2,785;0,000;37,800;38,300;9,655;3,092;-12,939;-10,081;-14,139;-11,317;-3,221;27,364;0,000;242,140;Inf;254,000;240,000;-12,125;2,923;-7,239;25,152
5482,500;2,461;0,673;-33,984;3,279;9,473;5,067;36,243;4,728;-24,186;-2,785;0,000;37,800;38,300;9,655;3,092;-12,897;-10,077;-14,157;-11,321;-3,221;27,364;0,000;242,140;Inf;253,000;240,000;-12,119;2,915;-7,250;25,201
5483,000;3,315;0,791;-35,209;3,158;9,601;5,067;36,243;4,728;-24,186;-2,785;0,000;37,800;38,300;9,424;3,246;-12,864;-10,118;-14,112;-11,303;-3,221;27,364;0,000;242,440;Inf;253,000;240,000;-12,113;2,908;-7,249;25,202
5483,500;3,315;0,791;-35,209;3,158;9,601;5,067;36,243;4,728;-24,186;-2,785;0,000;37,800;38,300;9,424;3,246;-12,893;-10,081;-14,081;-11,302;-3,221;27,364;0,000;242,440;Inf;252,000;240,000;-12,099;2,914;-7,264;25,223
5484,000;3,315;0,791;-35,209;3,158;9,601;5,067;36,243;4,728;-24,186;-2,785;0,000;37,800;38,300;9,424;3,246;-12,842;-10,070;-14,050;-11,286;-3,221;27,364;0,000;242,940;Inf;252,000;240,000;-12,089;2,921;-7,268;25,185
5484,500;3,315;0,791;-35,209;3,158;9,601;5,067;36,243;4,728;-24,186;-2,785;0,000;37,800;38,300;9,424;3,246;-12,804;-10,091;-14,036;-11,270;-3,221;27,364;0,000;242,940;Inf;251,000;240,000;-12,062;2,928;-7,252;25,118
5485,000;3,315;0,791;-35,209;3,158;9,601;5,086;36,237;4,715;-24,158;-2,779;0,000;37,832;38,321;9,424;3,246;-12,790;-10,081;-13,997;-11,241;-3,220;27,355;0,000;243,240;Inf;251,000;240,000;-12,050;2,934;-7,268;25,080
5485,500;3,315;0,791;-35,209;3,158;9,601;5,086;36,237;4,715;-24,158;-2,779;0,000;37,800;38,300;9,424;3,246;-12,747;-10,079;-14,008;-11,241;-3,220;27,355;0,000;243,240;Inf;250,000;240,000;-12,027;2,940;-7,263;25,066
5486,000;2,934;0,761;-33,851;3,231;9,536;5,086;36,237;4,715;-24,158;-2,779;0,000;37,800;38,300;9,688;3,099;-12,789;-10,084;-13,969;-11,252;-3,220;27,355;0,000;243,340;Inf;250,000;240,000;-12,019;2,946;-7,264;25,034
5486,500;2,934;0,761;-33,851;3,231;9,536;5,086;36,237;4,715;-24,158;-2,779;0,000;37,800;38,300;9,688;3,099;-12,608;-10,041;-13,941;-11,216;-3,220;27,355;0,000;243,340;Inf;249,000;240,000;-12,023;2,946;-7,266;25,006
5487,000;2,934;0,761;-33,851;3,231;9,536;5,086;36,237;4,715;-24,158;-2,779;0,000;37,800;38,300;9,688;3,099;-12,802;-10,019;-13,956;-11,225;-3,220;27,355;0,000;243,440;Inf;249,000;240,000;-11,952;2,946;-7,269;24,984
5487,500;2,934;0,761;-33,851;3,231;9,536;5,086;36,237;4,715;-24,158;-2,779;0,000;37,800;38,300;9,688;3,099;-12,797;-10,114;-14,049;-11,306;-3,220;27,355;0,000;243,440;Inf;248,000;240,000;-12,001;2,946;-7,271;25,003
5488,000;2,934;0,761;-33,851;3,231;9,536;5,071;36,239;4,719;-24,178;-2,771;0,000;37,841;38,334;9,688;3,099;-12,642;-10,034;-13,969;-11,232;-3,217;27,365;0,000;238,940;Inf;248,000;240,000;-12,067;2,946;-7,273;25,018
5488,500;2,934;0,761;-33,851;3,231;9,536;5,071;36,239;4,719;-24,178;-2,771;0,000;37,800;38,300;9,688;3,099;-12,863;-10,114;-14,052;-11,309;-3,217;27,365;0,000;238,940;Inf;249,000;240,000;-11,969;2,945;-7,277;25,014
5489,000;2,934;0,761;-33,851;3,231;9,536;5,071;36,239;4,719;-24,178;-2,771;0,000;37,800;38,300;9,688;3,099;-12,798;-10,113;-14,085;-11,324;-3,217;27,365;0,000;239,240;Inf;249,000;240,000;-12,084;2,945;-7,241;25,070
5489,500;2,938;0,660;-35,209;3,110;9,595;5,071;36,239;4,719;-24,178;-2,771;0,000;37,800;38,300;9,592;3,166;-12,768;-10,082;-14,089;-11,321;-3,217;27,365;0,000;239,240;Inf;249,000;240,000;-12,080;2,945;-7,266;25,176
5490,000;2,938;0,660;-35,209;3,110;9,595;5,071;36,239;4,719;-24,178;-2,771;0,000;37,800;38,300;9,592;3,166;-12,855;-10,101;-14,101;-11,301;-3,217;27,365;0,000;239,640;Inf;249,000;240,000;-12,065;2,945;-7,258;25,191
5490,500;2,938;0,660;-35,209;3,110;9,595;5,071;36,239;4,719;-24,178;-2,771;0,000;37,800;38,300;9,592;3,166;-12,880;-10,103;-14,116;-11,299;-3,217;27,365;0,000;239,640;Inf;249,000;240,000;-12,089;2,945;-7,265;25,208
5491,000;2,938;0,660;-35,209;3,110;9,595;5,071;36,239;4,719;-24,178;-2,771;0,000;37,800;38,300;9,592;3,166;-12,819;-10,097;-14,098;-11,316;-3,217;27,365;0,000;238,940;Inf;249,000;240,000;-12,099;2,945;-7,271;25,173
5491,500;2,938;0,660;-35,209;3,110;9,595;5,067;36,254;4,748;-24,164;-2,786;0,000;37,856;38,371;9,592;3,166;-12,869;-10,096;-14,103;-11,334;-3,232;27,369;0,000;238,940;Inf;250,000;240,000;-12,083;2,945;-7,254;25,077
5492,000;2,938;0,660;-35,209;3,110;9,595;5,067;36,254;4,748;-24,164;-2,786;0,000;37,900;38,400;9,592;3,166;-12,863;-10,050;-14,016;-11,273;-3,232;27,369;0,000;238,640;Inf;250,000;240,000;-12,101;2,944;-7,260;24,990
5492,500;3,188;0,740;-35,209;3,177;9,591;5,067;36,254;4,748;-24,164;-2,786;0,000;37,900;38,400;9,529;3,116;-12,879;-10,145;-14,166;-11,331;-3,232;27,369;0,000;238,640;Inf;251,000;240,000;-12,050;2,944;-7,276;24,932
5493,000;3,188;0,740;-35,209;3,177;9,591;5,067;36,254;4,748;-24,164;-2,786;0,000;37,900;38,400;9,529;3,116;-12,841;-10,106;-14,114;-11,328;-3,232;27,369;0,000;238,540;Inf;251,000;240,000;-12,130;2,948;-7,264;24,844
5493,500;3,188;0,740;-35,209;3,177;9,591;5,067;36,254;4,748;-24,164;-2,786;0,000;37,900;38,400;9,529;3,116;-12,940;-10,124;-14,155;-11,321;-3,232;27,369;0,000;238,540;Inf;252,000;240,000;-12,097;2,952;-7,308;24,804
5494,000;3,188;0,740;-35,209;3,177;9,591;5,067;36,254;4,748;-24,164;-2,786;0,000;37,900;38,400;9,529;3,116;-12,909;-10,123;-14,124;-11,343;-3,232;27,369;0,000;239,740;Inf;252,000;240,000;-12,135;2,956;-7,276;24,744
5494,500;3,188;0,740;-35,209;3,177;9,591;5,061;36,252;4,756;-24,120;-2,810;0,000;37,857;38,384;9,529;3,116;-12,900;-10,143;-14,181;-11,346;-3,230;27,356;0,000;239,740;Inf;252,000;240,000;-12,125;2,960;-7,290;24,706
5495,000;3,188;0,740;-35,209;3,177;9,591;5,061;36,252;4,756;-24,120;-2,810;0,000;37,900;38,400;9,529;3,116;-12,922;-10,121;-14,127;-11,359;-3,230;27,356;0,000;239,140;Inf;252,000;240,000;-12,142;2,964;-7,308;24,685
5495,500;2,511;0,661;-34,123;3,235;9,538;5,061;36,252;4,756;-24,120;-2,810;0,000;37,900;38,400;9,596;3,030;-12,912;-10,129;-14,167;-11,342;-3,230;27,356;0,000;239,140;Inf;252,000;240,000;-12,132;2,967;-7,276;24,638
5496,000;2,511;0,661;-34,123;3,235;9,538;5,061;36,252;4,756;-24,120;-2,810;0,000;37,900;38,400;9,596;3,030;-12,868;-10,127;-14,210;-11,328;-3,230;27,356;0,000;239,040;Inf;252,000;240,000;-12,138;2,960;-7,292;24,592
5496,500;2,511;0,661;-34,123;3,235;9,538;5,061;36,252;4,756;-24,120;-2,810;0,000;37,900;38,400;9,596;3,030;-12,903;-10,118;-14,169;-11,317;-3,230;27,356;0,000;239,040;Inf;252,000;240,000;-12,133;2,953;-7,296;24,581
5497,000;2,511;0,661;-34,123;3,235;9,538;5,061;36,252;4,756;-24,120;-2,810;0,000;37,900;38,400;9,596;3,030;-12,930;-10,102;-14,122;-11,342;-3,230;27,356;0,000;241,340;Inf;252,000;240,000;-12,127;2,945;-7,302;24,584
5497,500;2,511;0,661;-34,123;3,235;9,538;5,061;36,252;4,756;-24,120;-2,810;0,000;37,900;38,400;9,596;3,030;-12,851;-10,115;-14,083;-11,282;-3,230;27,356;0,000;241,340;Inf;251,000;240,000;-12,124;2,938;-7,300;24,592
5498,000;2,511;0,661;-34,123;3,235;9,538;5,103;36,246;4,729;-24,083;-2,796;0,000;37,864;38,447;9,596;3,030;-12,750;-10,104;-14,098;-11,311;-3,226;27,357;0,000;241,140;Inf;251,000;240,000;-12,083;2,931;-7,308;24,576
5498,500;2,511;0,661;-34,123;3,235;9,538;5,103;36,246;4,729;-24,083;-2,796;0,000;37,900;38,400;9,596;3,030;-12,865;-10,124;-14,075;-11,312;-3,226;27,357;0,000;241,140;Inf;250,000;240,000;-12,066;2,924;-7,302;24,593
5499,000;3,147;0,830;-34,067;3,277;9,451;5,103;36,246;4,729;-24,083;-2,796;0,000;37,900;38,400;9,647;3,041;-12,787;-10,113;-14,118;-11,322;-3,226;27,357;0,000;241,540;Inf;250,000;240,000;-12,094;2,917;-7,290;24,599
5499,500;3,147;0,830;-34,067;3,277;9,451;5,103;36,246;4,729;-24,083;-2,796;0,000;37,900;38,400;9,647;3,041;-12,753;-10,105;-14,040;-11,257;-3,226;27,357;0,000;241,540;Inf;249,000;240,000;-12,085;2,921;-7,280;24,669
5500,000;3,147;0,830;-34,067;3,277;9,451;5,103;36,246;4,729;-24,083;-2,796;0,000;37,900;38,400;9,647;3,041;-12,761;-10,091;-14,037;-11,273;-3,226;27,357;0,000;240,940;Inf;249,000;240,000;-12,039;2,925;-7,273;24,682
5500,500;3,147;0,830;-34,067;3,277;9,451;5,103;36,246;4,729;-24,083;-2,796;0,000;37,900;38,400;9,647;3,041;-12,754;-10,085;-14,036;-11,286;-3,226;27,357;0,000;240,940;Inf;249,000;240,000;-12,040;2,929;-7,267;24,731
5501,000;3,147;0,830;-34,067;3,277;9,451;5,120;36,250;4,719;-24,105;-2,777;0,000;37,884;38,433;9,647;3,041;-12,806;-10,076;-14,058;-11,308;-3,221;27,359;0,000;239,340;Inf;249,000;240,000;-12,040;2,932;-7,253;24,736
5501,500;3,147;0,830;-34,067;3,277;9,451;5,120;36,250;4,719;-24,105;-2,777;0,000;37,900;38,400;9,647;3,041;-12,819;-10,090;-14,014;-11,276;-3,221;27,359;0,000;239,340;Inf;249,000;240,000;-12,062;2,936;-7,303;24,774
5502,000;3,045;0,844;-33,636;3,244;9,508;5,120;36,250;4,719;-24,105;-2,777;0,000;37,900;38,400;9,698;3,134;-12,772;-10,071;-14,007;-11,252;-3,221;27,359;0,000;239,640;Inf;249,000;240,000;-12,050;2,939;-7,289;24,778
5502,500;3,045;0,844;-33,636;3,244;9,508;5,120;36,250;4,719;-24,105;-2,777;0,000;37,900;38,400;9,698;3,134;-12,772;-10,094;-14,077;-11,290;-3,221;27,359;0,000;239,640;Inf;249,000;240,000;-12,025;2,941;-7,298;24,799
5503,000;3,045;0,844;-33,636;3,244;9,508;5,120;36,250;4,719;-24,105;-2,777;0,000;37,900;38,400;9,698;3,134;-12,859;-10,105;-14,121;-11,324;-3,221;27,359;0,000;238,640;Inf;249,000;240,000;-12,058;2,943;-7,272;24,729
5503,500;3,045;0,844;-33,636;3,244;9,508;5,120;36,250;4,719;-24,105;-2,777;0,000;37,900;38,400;9,698;3,134;-12,907;-10,096;-14,164;-11,330;-3,221;27,359;0,000;238,640;Inf;250,000;240,000;-12,102;2,944;-7,257;24,673
5504,000;3,045;0,844;-33,636;3,244;9,508;5,120;36,250;4,719;-24,105;-2,777;0,000;37,900;38,400;9,698;3,134;-12,908;-10,115;-14,229;-11,325;-3,221;27,359;0,000;238,340;Inf;250,000;240,000;-12,124;2,946;-7,271;24,646
5504,500;3,045;0,844;-33,636;3,244;9,508;5,154;36,268;4,763;-24,095;-2,779;0,000;37,886;38,364;9,698;3,134;-12,869;-10,102;-14,168;-11,359;-3,209;27,371;0,000;238,340;Inf;251,000;240,000;-12,144;2,948;-7,273;24,590
5505,000;3,045;0,844;-33,636;3,244;9,508;5,154;36,268;4,763;-24,095;-2,779;0,000;37,900;38,400;9,698;3,134;-12,938;-10,090;-14,149;-11,319;-3,209;27,371;0,000;238,340;Inf;251,000;240,000;-12,124;2,949;-7,275;24,531
5505,500;3,043;0,724;-35,209;3,160;9,570;5,154;36,268;4,763;-24,095;-2,779;0,000;37,900;38,400;9,607;3,354;-12,901;-10,128;-14,185;-11,368;-3,209;27,371;0,000;238,340;Inf;252,000;240,000;-12,124;2,951;-7,283;24,504
5506,000;3,043;0,724;-35,209;3,160;9,570;5,154;36,268;4,763;-24,095;-2,779;0,000;37,900;38,400;9,607;3,354;-12,914;-10,115;-14,229;-11,373;-3,209;27,371;0,000;238,240;Inf;252,000;240,000;-12,145;2,952;-7,269;24,501
5506,500;3,043;0,724;-35,209;3,160;9,570;5,154;36,268;4,763;-24,095;-2,779;0,000;37,900;38,400;9,607;3,354;-12,971;-10,118;-14,244;-11,369;-3,209;27,371;0,000;238,240;Inf;253,000;240,000;-12,158;2,954;-7,258;24,461
5507,000;3,043;0,724;-35,209;3,160;9,570;5,154;36,268;4,763;-24,095;-2,779;0,000;37,900;38,400;9,607;3,354;-12,939;-10,067;-14,119;-11,331;-3,209;27,371;0,000;240,640;Inf;253,000;240,000;-12,175;2,955;-7,285;24,463
5507,500;3,043;0,724;-35,209;3,160;9,570;5,120;36,275;4,727;-24,062;-2,759;0,000;37,917;38,459;9,607;3,354;-12,816;-10,117;-14,151;-11,324;-3,191;27,374;0,000;240,640;Inf;253,000;240,000;-12,114;2,957;-7,289;24,510
5508,000;3,043;0,724;-35,209;3,160;9,570;5,120;36,275;4,727;-24,062;-2,759;0,000;37,900;38,500;9,607;3,354;-12,862;-10,093;-14,068;-11,310;-3,191;27,374;0,000;240,640;Inf;253,000;240,000;-12,102;2,958;-7,296;24,554
5508,500;3,048;0,794;-34,229;3,226;9,531;5,120;36,275;4,727;-24,062;-2,759;0,000;37,900;38,500;9,640;3,000;-12,815;-10,097;-14,104;-11,330;-3,191;27,374;0,000;240,640;Inf;253,000;240,000;-12,083;2,959;-7,279;24,596
5509,000;3,048;0,794;-34,229;3,226;9,531;5,120;36,275;4,727;-24,062;-2,759;0,000;37,900;38,500;9,640;3,000;-12,860;-10,140;-14,206;-11,353;-3,191;27,374;0,000;240,940;Inf;253,000;240,000;-12,087;2,961;-7,273;24,640
5509,500;3,048;0,794;-34,229;3,226;9,531;5,120;36,275;4,727;-24,062;-2,759;0,000;37,900;38,500;9,640;3,000;-12,902;-10,086;-14,116;-11,315;-3,191;27,374;0,000;240,940;Inf;253,000;240,000;-12,140;2,962;-7,287;24,675
5510,000;3,048;0,794;-34,229;3,226;9,531;5,120;36,275;4,727;-24,062;-2,759;0,000;37,900;38,500;9,640;3,000;-12,912;-10,132;-14,183;-11,368;-3,191;27,374;0,000;243,440;Inf;253,000;240,000;-12,105;2,964;-7,285;24,734
5510,500;3,048;0,794;-34,229;3,226;9,531;5,120;36,275;4,727;-24,062;-2,759;0,000;37,900;38,500;9,640;3,000;-12,884;-10,113;-14,190;-11,358;-3,191;27,374;0,000;243,440;Inf;252,000;240,000;-12,149;2,965;-7,283;24,768
5511,000;3,048;0,794;-34,229;3,226;9,531;5,094;36,274;4,717;-24,060;-2,770;0,000;37,922;38,454;9,640;3,000;-12,973;-10,104;-14,150;-11,321;-3,198;27,377;0,000;242,940;Inf;252,000;240,000;-12,136;2,966;-7,288;24,860
5511,500;3,048;0,794;-34,229;3,226;9,531;5,094;36,274;4,717;-24,060;-2,770;0,000;37,900;38,500;9,640;3,000;-12,879;-10,143;-14,172;-11,365;-3,198;27,377;0,000;242,940;Inf;251,000;240,000;-12,137;2,968;-7,268;24,916
5512,000;3,075;0,740;-35,180;3,213;9,605;5,094;36,274;4,717;-24,060;-2,770;0,000;37,900;38,500;9,543;3,091;-12,815;-10,130;-14,127;-11,360;-3,198;27,377;0,000;242,440;Inf;251,000;240,000;-12,140;2,969;-7,291;24,914
5512,500;3,075;0,740;-35,180;3,213;9,605;5,094;36,274;4,717;-24,060;-2,770;0,000;37,900;38,500;9,543;3,091;-12,885;-10,137;-14,192;-11,338;-3,198;27,377;0,000;242,440;Inf;250,000;240,000;-12,108;2,971;-7,274;24,877
5513,000;3,075;0,740;-35,180;3,213;9,605;5,094;36,274;4,717;-24,060;-2,770;0,000;37,900;38,500;9,543;3,091;-12,804;-10,121;-14,167;-11,310;-3,198;27,377;0,000;240,440;Inf;250,000;240,000;-12,138;2,973;-7,286;24,865
5513,500;3,075;0,740;-35,180;3,213;9,605;5,094;36,274;4,717;-24,060;-2,770;0,000;37,900;38,500;9,543;3,091;-12,766;-10,096;-14,021;-11,277;-3,198;27,377;0,000;240,440;Inf;250,000;240,000;-12,100;2,974;-7,296;24,865
5514,000;3,075;0,740;-35,180;3,213;9,605;5,090;36,277;4,725;-24,077;-2,769;0,000;37,942;38,520;9,543;3,091;-12,895;-10,090;-14,054;-11,279;-3,202;27,382;0,000;240,640;Inf;250,000;240,000;-12,040;2,976;-7,276;24,878
5514,500;3,075;0,740;-35,180;3,213;9,605;5,090;36,277;4,725;-24,077;-2,769;0,000;37,900;38,500;9,543;3,091;-12,792;-10,128;-14,091;-11,327;-3,202;27,382;0,000;240,640;Inf;250,000;240,000;-12,079;2,977;-7,269;24,851
5515,000;2,935;0,793;-33,671;3,200;9,547;5,090;36,277;4,725;-24,077;-2,769;0,000;37,900;38,500;9,658;3,140;-12,777;-10,111;-14,071;-11,273;-3,202;27,382;0,000;240,440;Inf;250,000;240,000;-12,085;2,979;-7,278;24,838
5515,500;2,935;0,793;-33,671;3,200;9,547;5,090;36,277;4,725;-24,077;-2,769;0,000;37,900;38,500;9,658;3,140;-12,802;-10,081;-14,068;-11,240;-3,202;27,382;0,000;240,440;Inf;250,000;240,000;-12,058;2,978;-7,293;24,865
5516,000;2,935;0,793;-33,671;3,200;9,547;5,090;36,277;4,725;-24,077;-2,769;0,000;37,900;38,500;9,658;3,140;-12,810;-10,080;-14,110;-11,329;-3,202;27,382;0,000;240,340;Inf;250,000;240,000;-12,048;2,978;-7,279;24,899
5516,500;2,935;0,793;-33,671;3,200;9,547;5,090;36,277;4,725;-24,077;-2,769;0,000;37,900;38,500;9,658;3,140;-12,857;-10,092;-14,061;-11,310;-3,202;27,382;0,000;240,340;Inf;250,000;240,000;-12,082;2,977;-7,267;24,923
5517,000;2,935;0,793;-33,671;3,200;9,547;5,023;36,279;4,699;-24,125;-2,769;0,000;37,954;38,470;9,658;3,140;-12,820;-10,095;-14,119;-11,302;-3,221;27,375;0,000;239,540;Inf;250,000;240,000;-12,080;2,976;-7,279;24,913
5517,500;2,935;0,793;-33,671;3,200;9,547;5,023;36,279;4,699;-24,125;-2,769;0,000;38,000;38,500;9,658;3,140;-12,851;-10,128;-14,128;-11,344;-3,221;27,375;0,000;239,540;Inf;250,000;240,000;-12,084;2,976;-7,251;24,966
5518,000;2,935;0,793;-33,671;3,200;9,547;5,023;36,279;4,699;-24,125;-2,769;0,000;38,000;38,500;9,658;3,140;-12,869;-10,097;-14,120;-11,322;-3,221;27,375;0,000;239,540;Inf;250,000;240,000;-12,113;2,975;-7,260;24,998
5518,500;2,797;0,656;-35,209;3,189;9,560;5,023;36,279;4,699;-24,125;-2,769;0,000;38,000;38,500;9,568;3,208;-12,911;-10,084;-14,150;-11,359;-3,221;27,375;0,000;239,540;Inf;250,000;240,000;-12,102;2,974;-7,237;25,029
5519,000;2,797;0,656;-35,209;3,189;9,560;5,023;36,279;4,699;-24,125;-2,769;0,000;38,000;38,500;9,568;3,208;-12,902;-10,098;-14,172;-11,350;-3,221;27,375;0,000;238,940;Inf;250,000;240,000;-12,126;2,971;-7,232;25,048
5519,500;2,797;0,656;-35,209;3,189;9,560;5,023;36,279;4,699;-24,125;-2,769;0,000;38,000;38,500;9,568;3,208;-12,913;-10,091;-14,111;-11,306;-3,221;27,375;0,000;238,940;Inf;251,000;240,000;-12,130;2,968;-7,243;25,031
5520,000;2,797;0,656;-35,209;3,189;9,560;5,023;36,279;4,699;-24,125;-2,769;0,000;38,000;38,500;9,568;3,208;-12,830;-10,107;-14,170;-11,336;-3,221;27,375;0,000;238,740;Inf;251,000;240,000;-12,105;2,966;-7,260;25,089
5520,500;2,797;0,656;-35,209;3,189;9,560;5,061;36,285;4,739;-24,102;-2,786;0,000;37,967;38,574;9,568;3,208;-12,902;-10,095;-14,115;-11,345;-3,214;27,379;0,000;238,740;Inf;252,000;240,000;-12,111;2,963;-7,252;25,115
5521,000;2,797;0,656;-35,209;3,189;9,560;5,061;36,285;4,739;-24,102;-2,786;0,000;38,000;38,600;9,568;3,208;-12,869;-10,090;-14,158;-11,348;-3,214;27,379;0,000;238,940;Inf;252,000;240,000;-12,114;2,960;-7,262;25,155
5521,500;2,880;0,737;-35,209;3,204;9,486;5,061;36,285;4,739;-24,102;-2,786;0,000;38,000;38,600;9,539;3,256;-12,816;-10,092;-14,198;-11,361;-3,214;27,379;0,000;238,940;Inf;253,000;240,000;-12,116;2,957;-7,265;25,148
5522,000;2,880;0,737;-35,209;3,204;9,486;5,061;36,285;4,739;-24,102;-2,786;0,000;38,000;38,600;9,539;3,256;-12,888;-10,084;-14,212;-11,350;-3,214;27,379;0,000;239,440;Inf;253,000;240,000;-12,117;2,956;-7,254;25,321
5522,500;2,880;0,737;-35,209;3,204;9,486;5,061;36,285;4,739;-24,102;-2,786;0,000;38,000;38,600;9,539;3,256;-12,916;-10,079;-14,167;-11,350;-3,214;27,379;0,000;239,440;Inf;253,000;240,000;-12,133;2,955;-7,238;25,337
5523,000;2,880;0,737;-35,209;3,204;9,486;5,061;36,285;4,739;-24,102;-2,786;0,000;38,000;38,600;9,539;3,256;-12,852;-10,080;-14,173;-11,318;-3,214;27,379;0,000;240,940;Inf;253,000;240,000;-12,128;2,954;-7,265;25,385
5523,500;2,880;0,737;-35,209;3,204;9,486;5,075;36,296;4,724;-24,074;-2,793;0,000;37,968;38,601;9,539;3,256;-12,888;-10,058;-14,148;-11,324;-3,219;27,370;0,000;240,940;Inf;253,000;240,000;-12,106;2,953;-7,253;25,367
5524,000;2,880;0,737;-35,209;3,204;9,486;5,075;36,296;4,724;-24,074;-2,793;0,000;38,000;38,600;9,539;3,256;-12,872;-10,091;-14,177;-11,348;-3,219;27,370;0,000;241,240;Inf;253,000;240,000;-12,105;2,951;-7,247;25,304
5524,500;2,880;0,737;-35,209;3,204;9,486;5,075;36,296;4,724;-24,074;-2,793;0,000;38,000;38,600;9,539;3,256;-12,917;-10,078;-14,109;-11,324;-3,219;27,370;0,000;241,240;Inf;252,000;240,000;-12,122;2,950;-7,246;25,283
5525,000;3,436;0,813;-35,209;3,179;9,573;5,075;36,296;4,724;-24,074;-2,793;0,000;38,000;38,600;9,591;3,253;-12,839;-10,045;-14,038;-11,241;-3,219;27,370;0,000;241,640;Inf;252,000;240,000;-12,107;2,949;-7,254;25,279
5525,500;3,436;0,813;-35,209;3,179;9,573;5,075;36,296;4,724;-24,074;-2,793;0,000;38,000;38,600;9,591;3,253;-12,859;-10,093;-14,128;-11,330;-3,219;27,370;0,000;241,640;Inf;251,000;240,000;-12,041;2,957;-7,264;25,167
5526,000;3,436;0,813;-35,209;3,179;9,573;5,075;36,296;4,724;-24,074;-2,793;0,000;38,000;38,600;9,591;3,253;-12,820;-10,093;-14,133;-11,324;-3,219;27,370;0,000;243,040;Inf;251,000;240,000;-12,102;2,965;-7,255;25,123
5526,500;3,436;0,813;-35,209;3,179;9,573;5,075;36,296;4,724;-24,074;-2,793;0,000;38,000;38,600;9,591;3,253;-12,892;-10,106;-14,100;-11,310;-3,219;27,370;0,000;243,040;Inf;250,000;240,000;-12,092;2,973;-7,261;25,031
5527,000;3,436;0,813;-35,209;3,179;9,573;5,142;36,293;4,711;-24,083;-2,787;0,000;37,983;38,621;9,591;3,253;-12,764;-10,091;-14,095;-11,283;-3,224;27,367;0,000;242,940;Inf;250,000;240,000;-12,102;2,980;-7,273;24,963
5527,500;3,436;0,813;-35,209;3,179;9,573;5,142;36,293;4,711;-24,083;-2,787;0,000;38,000;38,600;9,591;3,253;-12,814;-10,034;-13,993;-11,260;-3,224;27,367;0,000;242,940;Inf;249,000;240,000;-12,058;2,988;-7,282;24,932
5528,000;3,583;0,843;-35,209;3,215;9,641;5,142;36,293;4,711;-24,083;-2,787;0,000;38,000;38,600;9,372;3,234;-12,855;-10,069;-14,077;-11,215;-3,224;27,367;0,000;243,240;Inf;249,000;240,000;-12,025;2,995;-7,258;24,883
5528,500;3,583;0,843;-35,209;3,215;9,641;5,142;36,293;4,711;-24,083;-2,787;0,000;38,000;38,600;9,372;3,234;-12,695;-10,097;-14,052;-11,250;-3,224;27,367;0,000;243,240;Inf;248,000;240,000;-12,054;3,005;-7,274;24,865
5529,000;3,583;0,843;-35,209;3,215;9,641;5,142;36,293;4,711;-24,083;-2,787;0,000;38,000;38,600;9,372;3,234;-12,681;-10,073;-13,993;-11,292;-3,224;27,367;0,000;241,640;Inf;248,000;240,000;-12,024;3,014;-7,251;24,801
5529,500;3,583;0,843;-35,209;3,215;9,641;5,142;36,293;4,711;-24,083;-2,787;0,000;38,000;38,600;9,372;3,234;-12,850;-10,090;-14,037;-11,295;-3,224;27,367;0,000;241,640;Inf;247,000;240,000;-12,010;3,023;-7,266;24,745
5530,000;3,583;0,843;-35,209;3,215;9,641;5,163;36,291;4,728;-24,114;-2,797;0,000;37,990;38,623;9,372;3,234;-12,848;-10,086;-14,064;-11,295;-3,225;27,365;0,000;238,340;Inf;247,000;240,000;-12,068;3,033;-7,260;24,717
5530,500;3,583;0,843;-35,209;3,215;9,641;5,163;36,291;4,728;-24,114;-2,797;0,000;38,000;38,600;9,372;3,234;-12,721;-10,092;-13,997;-11,263;-3,225;27,365;0,000;238,340;Inf;248,000;240,000;-12,073;3,042;-7,271;24,687
5531,000;3,583;0,843;-35,209;3,215;9,641;5,163;36,291;4,728;-24,114;-2,797;0,000;38,000;38,600;9,372;3,234;-12,854;-10,087;-14,050;-11,299;-3,225;27,365;0,000;238,340;Inf;248,000;240,000;-12,018;3,051;-7,267;24,665
5531,500;3,472;0,880;-34,652;3,163;9,496;5,163;36,291;4,728;-24,114;-2,797;0,000;38,000;38,600;9,711;3,240;-12,789;-10,102;-14,119;-11,331;-3,225;27,365;0,000;238,340;Inf;249,000;240,000;-12,073;3,059;-7,274;24,651
5532,000;3,472;0,880;-34,652;3,163;9,496;5,163;36,291;4,728;-24,114;-2,797;0,000;38,000;38,600;9,711;3,240;-12,872;-10,091;-14,139;-11,318;-3,225;27,365;0,000;238,640;Inf;249,000;240,000;-12,085;3,066;-7,251;24,669
5532,500;3,472;0,880;-34,652;3,163;9,496;5,163;36,291;4,728;-24,114;-2,797;0,000;38,000;38,600;9,711;3,240;-12,905;-10,062;-14,093;-11,325;-3,225;27,365;0,000;238,640;Inf;250,000;240,000;-12,105;3,073;-7,254;24,754
5533,000;3,472;0,880;-34,652;3,163;9,496;5,163;36,291;4,728;-24,114;-2,797;0,000;38,000;38,600;9,711;3,240;-12,824;-10,109;-14,143;-11,323;-3,225;27,365;0,000;237,740;Inf;250,000;240,000;-12,096;3,079;-7,251;24,797
5533,500;3,472;0,880;-34,652;3,163;9,496;5,147;36,307;4,736;-24,121;-2,778;0,000;38,002;38,675;9,711;3,240;-12,909;-10,088;-14,101;-11,325;-3,219;27,356;0,000;237,740;Inf;251,000;240,000;-12,099;3,086;-7,259;24,837
5534,000;3,472;0,880;-34,652;3,163;9,496;5,147;36,307;4,736;-24,121;-2,778;0,000;38,000;38,700;9,711;3,240;-12,942;-10,071;-14,128;-11,336;-3,219;27,356;0,000;237,740;Inf;251,000;240,000;-12,106;3,092;-7,276;24,853
5534,500;2,655;0,686;-34,663;3,079;9,570;5,147;36,307;4,736;-24,121;-2,778;0,000;38,000;38,700;9,580;3,135;-12,960;-10,115;-14,240;-11,344;-3,219;27,356;0,000;237,740;Inf;252,000;240,000;-12,119;3,098;-7,249;24,885
5535,000;2,655;0,686;-34,663;3,079;9,570;5,147;36,307;4,736;-24,121;-2,778;0,000;38,000;38,700;9,580;3,135;-12,945;-10,119;-14,133;-11,344;-3,219;27,356;0,000;237,640;Inf;252,000;240,000;-12,165;3,091;-7,253;24,911
5535,500;2,655;0,686;-34,663;3,079;9,570;5,147;36,307;4,736;-24,121;-2,778;0,000;38,000;38,700;9,580;3,135;-12,859;-10,112;-14,158;-11,340;-3,219;27,356;0,000;237,640;Inf;253,000;240,000;-12,135;3,084;-7,287;24,990
5536,000;2,655;0,686;-34,663;3,079;9,570;5,147;36,307;4,736;-24,121;-2,778;0,000;38,000;38,700;9,580;3,135;-12,915;-10,120;-14,166;-11,313;-3,219;27,356;0,000;241,240;Inf;253,000;240,000;-12,117;3,077;-7,270;25,039
5536,500;2,655;0,686;-34,663;3,079;9,570;5,116;36,298;4,741;-24,099;-2,801;0,000;38,007;38,603;9,580;3,135;-12,940;-10,109;-14,119;-11,351;-3,223;27,355;0,000;241,240;Inf;252,000;240,000;-12,129;3,070;-7,271;25,050
5537,000;2,655;0,686;-34,663;3,079;9,570;5,116;36,298;4,741;-24,099;-2,801;0,000;38,000;38,600;9,580;3,135;-12,907;-10,108;-14,188;-11,368;-3,223;27,355;0,000;241,140;Inf;252,000;240,000;-12,130;3,063;-7,261;25,087
5537,500;2,655;0,686;-34,663;3,079;9,570;5,116;36,298;4,741;-24,099;-2,801;0,000;38,000;38,600;9,580;3,135;-12,925;-10,080;-14,112;-11,334;-3,223;27,355;0,000;241,140;Inf;251,000;240,000;-12,143;3,056;-7,267;25,170
5538,000;2,755;0,726;-34,469;3,243;9,499;5,116;36,298;4,741;-24,099;-2,801;0,000;38,000;38,600;9,617;3,326;-12,863;-10,114;-14,146;-11,350;-3,223;27,355;0,000;240,640;Inf;251,000;240,000;-12,113;3,050;-7,284;25,187
5538,500;2,755;0,726;-34,469;3,243;9,499;5,116;36,298;4,741;-24,099;-2,801;0,000;38,000;38,600;9,617;3,326;-12,848;-10,113;-14,192;-11,335;-3,223;27,355;0,000;240,640;Inf;251,000;240,000;-12,118;3,045;-7,283;25,347
5539,000;2,755;0,726;-34,469;3,243;9,499;5,116;36,298;4,741;-24,099;-2,801;0,000;38,000;38,600;9,617;3,326;-12,922;-10,090;-14,122;-11,311;-3,223;27,355;0,000;241,340;Inf;251,000;240,000;-12,122;3,040;-7,271;25,476
5539,500;2,755;0,726;-34,469;3,243;9,499;5,116;36,298;4,741;-24,099;-2,801;0,000;38,000;38,600;9,617;3,326;-12,831;-10,101;-14,102;-11,316;-3,223;27,355;0,000;241,340;Inf;250,000;240,000;-12,111;3,036;-7,265;25,449
5540,000;2,755;0,726;-34,469;3,243;9,499;5,077;36,305;4,707;-24,096;-2,785;0,000;38,016;38,655;9,617;3,326;-12,831;-10,103;-14,096;-11,310;-3,219;27,348;0,000;241,940;Inf;250,000;240,000;-12,088;3,031;-7,261;25,456
5540,500;2,755;0,726;-34,469;3,243;9,499;5,077;36,305;4,707;-24,096;-2,785;0,000;38,000;38,700;9,617;3,326;-12,859;-10,096;-14,097;-11,314;-3,219;27,348;0,000;241,940;Inf;249,000;240,000;-12,085;3,026;-7,257;25,456
5541,000;2,936;0,711;-35,209;3,187;9,493;5,077;36,305;4,707;-24,096;-2,785;0,000;38,000;38,700;9,542;3,394;-12,714;-10,067;-14,067;-11,292;-3,219;27,348;0,000;241,440;Inf;249,000;240,000;-12,091;3,022;-7,277;25,452
5541,500;2,936;0,711;-35,209;3,187;9,493;5,077;36,305;4,707;-24,096;-2,785;0,000;38,000;38,700;9,542;3,394;-12,879;-10,080;-14,119;-11,324;-3,219;27,348;0,000;241,440;Inf;248,000;240,000;-12,035;3,021;-7,282;25,462
5542,000;2,936;0,711;-35,209;3,187;9,493;5,077;36,305;4,707;-24,096;-2,785;0,000;38,000;38,700;9,542;3,394;-12,891;-10,114;-14,203;-11,344;-3,219;27,348;0,000;239,340;Inf;248,000;240,000;-12,100;3,019;-7,255;25,504
5542,500;2,936;0,711;-35,209;3,187;9,493;5,077;36,305;4,707;-24,096;-2,785;0,000;38,000;38,700;9,542;3,394;-12,875;-10,125;-14,209;-11,348;-3,219;27,348;0,000;239,340;Inf;248,000;240,000;-12,138;3,018;-7,273;25,503
5543,000;2,936;0,711;-35,209;3,187;9,493;5,087;36,311;4,747;-24,117;-2,773;0,000;38,037;38,650;9,542;3,394;-12,871;-10,079;-14,124;-11,293;-3,200;27,343;0,000;238,040;Inf;248,000;240,000;-12,139;3,016;-7,262;25,494
5543,500;2,936;0,711;-35,209;3,187;9,493;5,087;36,311;4,747;-24,117;-2,773;0,000;38,000;38,600;9,542;3,394;-12,914;-10,079;-14,103;-11,301;-3,200;27,343;0,000;238,040;Inf;249,000;240,000;-12,092;3,015;-7,280;25,451
5544,000;2,602;0,699;-33,100;3,225;9,507;5,087;36,311;4,747;-24,117;-2,773;0,000;38,000;38,600;9,801;3,134;-12,835;-10,111;-14,153;-11,320;-3,200;27,343;0,000;238,740;Inf;249,000;240,000;-12,099;3,014;-7,275;25,471
5544,500;2,602;0,699;-33,100;3,225;9,507;5,087;36,311;4,747;-24,117;-2,773;0,000;38,000;38,600;9,801;3,134;-12,838;-10,095;-14,143;-11,323;-3,200;27,343;0,000;238,740;Inf;250,000;240,000;-12,105;3,007;-7,268;25,480
5545,000;2,602;0,699;-33,100;3,225;9,507;5,087;36,311;4,747;-24,117;-2,773;0,000;38,000;38,600;9,801;3,134;-12,817;-10,086;-14,060;-11,294;-3,200;27,343;0,000;238,540;Inf;250,000;240,000;-12,100;3,000;-7,252;25,442
5545,500;2,602;0,699;-33,100;3,225;9,507;5,087;36,311;4,747;-24,117;-2,773;0,000;38,000;38,600;9,801;3,134;-12,752;-10,079;-14,075;-11,279;-3,200;27,343;0,000;238,540;Inf;251,000;240,000;-12,064;2,994;-7,271;25,451
5546,000;2,602;0,699;-33,100;3,225;9,507;5,087;36,311;4,747;-24,117;-2,773;0,000;38,000;38,600;9,801;3,134;-12,866;-10,111;-14,168;-11,336;-3,200;27,343;0,000;238,640;Inf;251,000;240,000;-12,046;2,988;-7,263;25,458
5546,500;2,602;0,699;-33,100;3,225;9,507;5,095;36,298;4,721;-24,131;-2,779;0,000;38,046;38,650;9,801;3,134;-12,876;-10,098;-14,126;-11,332;-3,208;27,344;0,000;238,640;Inf;252,000;240,000;-12,120;2,981;-7,239;25,437
5547,000;2,602;0,699;-33,100;3,225;9,507;5,095;36,298;4,721;-24,131;-2,779;0,000;38,000;38,600;9,801;3,134;-12,970;-10,079;-14,173;-11,297;-3,208;27,344;0,000;238,640;Inf;252,000;240,000;-12,108;2,975;-7,264;25,536
5547,500;2,772;0,707;-34,996;3,196;9,561;5,095;36,298;4,721;-24,131;-2,779;0,000;38,000;38,600;9,635;3,332;-12,874;-10,119;-14,222;-11,342;-3,208;27,344;0,000;238,640;Inf;253,000;240,000;-12,130;2,969;-7,252;25,578
5548,000;2,772;0,707;-34,996;3,196;9,561;5,095;36,298;4,721;-24,131;-2,779;0,000;38,000;38,600;9,635;3,332;-12,957;-10,096;-14,179;-11,333;-3,208;27,344;0,000;239,140;Inf;253,000;240,000;-12,139;2,966;-7,264;25,568
5548,500;2,772;0,707;-34,996;3,196;9,561;5,095;36,298;4,721;-24,131;-2,779;0,000;38,000;38,600;9,635;3,332;-12,925;-10,110;-14,208;-11,355;-3,208;27,344;0,000;239,140;Inf;253,000;240,000;-12,141;2,963;-7,255;25,582
5549,000;2,772;0,707;-34,996;3,196;9,561;5,095;36,298;4,721;-24,131;-2,779;0,000;38,000;38,600;9,635;3,332;-12,991;-10,088;-14,187;-11,351;-3,208;27,344;0,000;241,640;Inf;253,000;240,000;-12,149;2,959;-7,276;25,482
5549,500;2,772;0,707;-34,996;3,196;9,561;5,130;36,318;4,739;-24,126;-2,779;0,000;38,062;38,688;9,635;3,332;-12,958;-10,091;-14,165;-11,338;-3,205;27,343;0,000;241,640;Inf;252,000;240,000;-12,154;2,956;-7,252;25,339
5550,000;2,772;0,707;-34,996;3,196;9,561;5,130;36,318;4,739;-24,126;-2,779;0,000;38,100;38,700;9,635;3,332;-12,875;-10,102;-14,169;-11,323;-3,205;27,343;0,000;242,140;Inf;252,000;240,000;-12,138;2,953;-7,252;25,252
5550,500;3,434;0,804;-35,209;3,174;9,624;5,130;36,318;4,739;-24,126;-2,779;0,000;38,100;38,700;9,621;3,321;-12,867;-10,089;-14,101;-11,304;-3,205;27,343;0,000;242,140;Inf;251,000;240,000;-12,117;2,950;-7,264;25,186
5551,000;3,434;0,804;-35,209;3,174;9,624;5,130;36,318;4,739;-24,126;-2,779;0,000;38,100;38,700;9,621;3,321;-12,827;-10,091;-14,120;-11,296;-3,205;27,343;0,000;241,440;Inf;251,000;240,000;-12,090;2,958;-7,257;25,210
5551,500;3,434;0,804;-35,209;3,174;9,624;5,130;36,318;4,739;-24,126;-2,779;0,000;38,100;38,700;9,621;3,321;-12,796;-10,076;-13,995;-11,291;-3,205;27,343;0,000;241,440;Inf;250,000;240,000;-12,083;2,966;-7,245;25,307
5552,000;3,434;0,804;-35,209;3,174;9,624;5,130;36,318;4,739;-24,126;-2,779;0,000;38,100;38,700;9,621;3,321;-12,765;-10,067;-14,033;-11,291;-3,205;27,343;0,000;241,740;Inf;250,000;240,000;-12,040;2,974;-7,265;25,326
5552,500;3,434;0,804;-35,209;3,174;9,624;5,130;36,318;4,739;-24,126;-2,779;0,000;38,100;38,700;9,621;3,321;-12,785;-10,061;-14,036;-11,279;-3,205;27,343;0,000;241,740;Inf;249,000;240,000;-12,039;2,981;-7,258;25,342
5553,000;3,434;0,804;-35,209;3,174;9,624;5,115;36,308;4,730;-24,156;-2,778;0,000;38,062;38,667;9,621;3,321;-12,809;-10,103;-14,126;-11,315;-3,217;27,332;0,000;241,540;Inf;249,000;240,000;-12,040;2,989;-7,256;25,386
5553,500;3,434;0,804;-35,209;3,174;9,624;5,115;36,308;4,730;-24,156;-2,778;0,000;38,100;38,700;9,621;3,321;-12,871;-10,073;-14,180;-11,352;-3,217;27,332;0,000;241,540;Inf;248,000;240,000;-12,088;2,996;-7,253;25,409
5554,000;3,111;0,811;-34,526;3,268;9,600;5,115;36,308;4,730;-24,156;-2,778;0,000;38,100;38,700;9,582;3,127;-12,876;-10,083;-14,149;-11,323;-3,217;27,332;0,000;241,740;Inf;248,000;240,000;-12,119;3,003;-7,227;25,383
5554,500;3,111;0,811;-34,526;3,268;9,600;5,115;36,308;4,730;-24,156;-2,778;0,000;38,100;38,700;9,582;3,127;-12,965;-10,089;-14,204;-11,322;-3,217;27,332;0,000;241,740;Inf;247,000;240,000;-12,108;3,005;-7,239;25,353
5555,000;3,111;0,811;-34,526;3,268;9,600;5,115;36,308;4,730;-24,156;-2,778;0,000;38,100;38,700;9,582;3,127;-12,886;-10,088;-14,215;-11,355;-3,217;27,332;0,000;236,940;Inf;247,000;240,000;-12,145;3,007;-7,232;25,330
5555,500;3,111;0,811;-34,526;3,268;9,600;5,115;36,308;4,730;-24,156;-2,778;0,000;38,100;38,700;9,582;3,127;-12,980;-10,117;-14,273;-11,326;-3,217;27,332;0,000;236,940;Inf;248,000;240,000;-12,136;3,008;-7,230;25,322
5556,000;3,111;0,811;-34,526;3,268;9,600;5,113;36,320;4,734;-24,160;-2,777;0,000;38,074;38,729;9,582;3,127;-12,912;-10,100;-14,221;-11,325;-3,211;27,332;0,000;237,840;Inf;248,000;240,000;-12,174;3,010;-7,252;25,297
5556,500;3,111;0,811;-34,526;3,268;9,600;5,113;36,320;4,734;-24,160;-2,777;0,000;38,100;38,700;9,582;3,127;-12,964;-10,099;-14,158;-11,329;-3,211;27,332;0,000;237,840;Inf;249,000;240,000;-12,139;3,012;-7,250;25,341
5557,000;2,802;0,736;-33,515;3,206;9,451;5,113;36,320;4,734;-24,160;-2,777;0,000;38,100;38,700;9,845;3,187;-12,943;-10,093;-14,191;-11,341;-3,211;27,332;0,000;237,640;Inf;249,000;240,000;-12,138;3,013;-7,238;25,420
5557,500;2,802;0,736;-33,515;3,206;9,451;5,113;36,320;4,734;-24,160;-2,777;0,000;38,100;38,700;9,845;3,187;-12,787;-10,080;-14,065;-11,233;-3,211;27,332;0,000;237,640;Inf;250,000;240,000;-12,142;3,010;-7,267;25,450
5558,000;2,802;0,736;-33,515;3,206;9,451;5,113;36,320;4,734;-24,160;-2,777;0,000;38,100;38,700;9,845;3,187;-12,727;-10,051;-14,054;-11,249;-3,211;27,332;0,000;237,640;Inf;250,000;240,000;-12,041;3,006;-7,253;25,482
5558,500;2,802;0,736;-33,515;3,206;9,451;5,113;36,320;4,734;-24,160;-2,777;0,000;38,100;38,700;9,845;3,187;-12,806;-10,014;-13,972;-11,234;-3,211;27,332;0,000;237,640;Inf;251,000;240,000;-12,020;3,003;-7,238;25,497
5559,000;2,802;0,736;-33,515;3,206;9,451;5,092;36,325;4,736;-24,183;-2,783;0,000;38,087;38,788;9,845;3,187;-12,815;-10,041;-14,034;-11,273;-3,220;27,331;0,000;238,940;Inf;251,000;240,000;-12,007;3,000;-7,230;25,491
5559,500;2,802;0,736;-33,515;3,206;9,451;5,092;36,325;4,736;-24,183;-2,783;0,000;38,100;38,800;9,845;3,187;-12,846;-10,058;-14,089;-11,301;-3,220;27,331;0,000;238,940;Inf;252,000;240,000;-12,041;2,997;-7,231;25,416
5560,000;2,802;0,736;-33,515;3,206;9,451;5,092;36,325;4,736;-24,183;-2,783;0,000;38,100;38,800;9,845;3,187;-12,827;-10,039;-14,065;-11,274;-3,220;27,331;0,000;238,440;Inf;252,000;240,000;-12,074;2,993;-7,229;25,343
5560,500;3,168;0,760;-35,209;3,175;9,598;5,092;36,325;4,736;-24,183;-2,783;0,000;38,100;38,800;9,453;3,316;-12,859;-10,074;-14,122;-11,293;-3,220;27,331;0,000;238,440;Inf;253,000;240,000;-12,051;2,990;-7,222;25,312
5561,000;3,168;0,760;-35,209;3,175;9,598;5,092;36,325;4,736;-24,183;-2,783;0,000;38,100;38,800;9,453;3,316;-12,879;-10,056;-14,108;-11,291;-3,220;27,331;0,000;238,840;Inf;253,000;240,000;-12,087;2,993;-7,209;25,270
5561,500;3,168;0,760;-35,209;3,175;9,598;5,092;36,325;4,736;-24,183;-2,783;0,000;38,100;38,800;9,453;3,316;-12,897;-10,081;-14,166;-11,330;-3,220;27,331;0,000;238,840;Inf;254,000;240,000;-12,084;2,996;-7,220;25,271
5562,000;3,168;0,760;-35,209;3,175;9,598;5,092;36,325;4,736;-24,183;-2,783;0,000;38,100;38,800;9,453;3,316;-12,860;-10,064;-14,171;-11,349;-3,220;27,331;0,000;241,340;Inf;254,000;240,000;-12,119;2,999;-7,188;25,269
5562,500;3,168;0,760;-35,209;3,175;9,598;5,062;36,326;4,730;-24,178;-2,788;0,000;38,095;38,734;9,453;3,316;-12,935;-10,058;-14,189;-11,365;-3,232;27,317;0,000;241,340;Inf;253,000;240,000;-12,111;3,002;-7,206;25,248
5563,000;3,168;0,760;-35,209;3,175;9,598;5,062;36,326;4,730;-24,178;-2,788;0,000;38,100;38,700;9,453;3,316;-12,827;-10,054;-14,165;-11,334;-3,232;27,317;0,000;242,040;Inf;253,000;240,000;-12,137;3,004;-7,211;25,256
5563,500;2,968;0,762;-33,972;3,249;9,601;5,062;36,326;4,730;-24,178;-2,788;0,000;38,100;38,700;9,772;3,116;-12,889;-10,066;-14,163;-11,290;-3,232;27,317;0,000;242,040;Inf;252,000;240,000;-12,095;3,007;-7,203;25,254
5564,000;2,968;0,762;-33,972;3,249;9,601;5,062;36,326;4,730;-24,178;-2,788;0,000;38,100;38,700;9,772;3,116;-12,909;-10,076;-14,098;-11,316;-3,232;27,317;0,000;241,940;Inf;252,000;240,000;-12,102;3,006;-7,218;25,240
5564,500;2,968;0,762;-33,972;3,249;9,601;5,062;36,326;4,730;-24,178;-2,788;0,000;38,100;38,700;9,772;3,116;-12,811;-10,067;-14,120;-11,273;-3,232;27,317;0,000;241,940;Inf;251,000;240,000;-12,100;3,006;-7,208;25,233
5565,000;2,968;0,762;-33,972;3,249;9,601;5,062;36,326;4,730;-24,178;-2,788;0,000;38,100;38,700;9,772;3,116;-12,825;-10,051;-14,052;-11,264;-3,232;27,317;0,000;242,940;Inf;251,000;240,000;-12,068;3,005;-7,205;25,278
5565,500;2,968;0,762;-33,972;3,249;9,601;5,090;36,329;4,736;-24,208;-2,782;0,000;38,104;38,712;9,772;3,116;-12,775;-10,026;-13,984;-11,251;-3,231;27,315;0,000;242,940;Inf;250,000;240,000;-12,048;3,004;-7,222;25,281
5566,000;2,968;0,762;-33,972;3,249;9,601;5,090;36,329;4,736;-24,208;-2,782;0,000;38,100;38,700;9,772;3,116;-12,795;-10,054;-14,072;-11,278;-3,231;27,315;0,000;242,740;Inf;250,000;240,000;-12,009;3,004;-7,210;25,305
5566,500;2,968;0,762;-33,972;3,249;9,601;5,090;36,329;4,736;-24,208;-2,782;0,000;38,100;38,700;9,772;3,116;-12,769;-10,028;-13,951;-11,228;-3,231;27,315;0,000;242,740;Inf;249,000;240,000;-12,050;3,003;-7,208;25,317
5567,000;2,914;0,783;-33,182;3,232;9,507;5,090;36,329;4,736;-24,208;-2,782;0,000;38,100;38,700;9,848;3,141;-12,739;-10,032;-14,019;-11,228;-3,231;27,315;0,000;243,140;Inf;249,000;240,000;-11,994;3,003;-7,213;25,354
5567,500;2,914;0,783;-33,182;3,232;9,507;5,090;36,329;4,736;-24,208;-2,782;0,000;38,100;38,700;9,848;3,141;-12,749;-10,028;-13,981;-11,230;-3,231;27,315;0,000;243,140;Inf;248,000;240,000;-12,004;3,001;-7,190;25,355
5568,000;2,914;0,783;-33,182;3,232;9,507;5,090;36,329;4,736;-24,208;-2,782;0,000;38,100;38,700;9,848;3,141;-12,742;-10,022;-14,047;-11,241;-3,231;27,315;0,000;238,840;Inf;248,000;240,000;-11,997;3,000;-7,204;25,361
5568,500;2,914;0,783;-33,182;3,232;9,507;5,090;36,329;4,736;-24,208;-2,782;0,000;38,100;38,700;9,848;3,141;-12,818;-9,988;-13,964;-11,232;-3,231;27,315;0,000;238,840;Inf;249,000;240,000;-12,013;2,998;-7,197;25,343
5569,000;2,914;0,783;-33,182;3,232;9,507;5,104;36,340;4,709;-24,213;-2,797;0,000;38,118;38,732;9,848;3,141;-12,766;-10,042;-14,047;-11,269;-3,218;27,312;0,000;239,040;Inf;249,000;240,000;-12,001;2,997;-7,185;25,317
5569,500;2,914;0,783;-33,182;3,232;9,507;5,104;36,340;4,709;-24,213;-2,797;0,000;38,100;38,700;9,848;3,141;-12,848;-10,036;-14,145;-11,314;-3,218;27,312;0,000;239,040;Inf;249,000;240,000;-12,031;2,996;-7,193;25,321
5570,000;3,281;0,745;-35,209;3,180;9,603;5,104;36,340;4,709;-24,213;-2,797;0,000;38,100;38,700;9,582;3,233;-12,822;-10,040;-14,112;-11,297;-3,218;27,312;0,000;239,540;Inf;249,000;240,000;-12,086;2,994;-7,190;25,334
5570,500;3,281;0,745;-35,209;3,180;9,603;5,104;36,340;4,709;-24,213;-2,797;0,000;38,100;38,700;9,582;3,233;-12,826;-10,043;-14,094;-11,294;-3,218;27,312;0,000;239,540;Inf;249,000;240,000;-12,068;2,999;-7,183;25,409
5571,000;3,281;0,745;-35,209;3,180;9,603;5,104;36,340;4,709;-24,213;-2,797;0,000;38,100;38,700;9,582;3,233;-12,829;-10,064;-14,165;-11,302;-3,218;27,312;0,000;239,640;Inf;249,000;240,000;-12,064;3,004;-7,178;25,401
5571,500;3,281;0,745;-35,209;3,180;9,603;5,104;36,340;4,709;-24,213;-2,797;0,000;38,100;38,700;9,582;3,233;-12,890;-10,054;-14,214;-11,292;-3,218;27,312;0,000;239,640;Inf;249,000;240,000;-12,090;3,008;-7,167;25,419
5572,000;3,281;0,745;-35,209;3,180;9,603;5,126;36,353;4,735;-24,306;-2,780;0,000;38,118;38,755;9,582;3,233;-12,912;-10,044;-14,205;-11,327;-3,211;27,313;0,000;238,040;Inf;249,000;240,000;-12,112;3,013;-7,175;25,474
5572,500;3,281;0,745;-35,209;3,180;9,603;5,126;36,353;4,735;-24,306;-2,780;0,000;38,100;38,800;9,582;3,233;-12,828;-10,050;-14,155;-11,305;-3,211;27,313;0,000;238,040;Inf;250,000;240,000;-12,122;3,017;-7,182;25,484
5573,000;3,281;0,745;-35,209;3,180;9,603;5,126;36,353;4,735;-24,306;-2,780;0,000;38,100;38,800;9,582;3,233;-12,872;-10,071;-14,165;-11,303;-3,211;27,313;0,000;238,140;Inf;250,000;240,000;-12,085;3,021;-7,176;25,494
5573,500;2,516;0,678;-34,317;3,277;9,490;5,126;36,353;4,735;-24,306;-2,780;0,000;38,100;38,800;9,626;3,122;-12,897;-10,062;-14,097;-11,313;-3,211;27,313;0,000;238,140;Inf;251,000;240,000;-12,103;3,026;-7,175;25,514
5574,000;2,516;0,678;-34,317;3,277;9,490;5,126;36,353;4,735;-24,306;-2,780;0,000;38,100;38,800;9,626;3,122;-12,937;-10,030;-14,122;-11,285;-3,211;27,313;0,000;237,540;Inf;251,000;240,000;-12,092;3,017;-7,197;25,521
5574,500;2,516;0,678;-34,317;3,277;9,490;5,126;36,353;4,735;-24,306;-2,780;0,000;38,100;38,800;9,626;3,122;-12,831;-10,077;-14,142;-11,244;-3,211;27,313;0,000;237,540;Inf;252,000;240,000;-12,094;3,009;-7,195;25,538
5575,000;2,516;0,678;-34,317;3,277;9,490;5,126;36,353;4,735;-24,306;-2,780;0,000;38,100;38,800;9,626;3,122;-12,840;-10,066;-14,120;-11,311;-3,211;27,313;0,000;239,440;Inf;252,000;240,000;-12,074;3,001;-7,205;25,504
5575,500;2,516;0,678;-34,317;3,277;9,490;5,083;36,348;4,723;-24,298;-2,785;0,000;38,132;38,731;9,626;3,122;-12,754;-10,047;-14,050;-11,273;-3,218;27,313;0,000;239,440;Inf;252,000;240,000;-12,084;2,993;-7,181;25,430
5576,000;2,516;0,678;-34,317;3,277;9,490;5,083;36,348;4,723;-24,298;-2,785;0,000;38,100;38,700;9,626;3,122;-12,860;-10,034;-14,127;-11,285;-3,218;27,313;0,000;238,440;Inf;252,000;240,000;-12,031;2,985;-7,174;25,393
5576,500;2,599;0,694;-33,673;3,181;9,523;5,083;36,348;4,723;-24,298;-2,785;0,000;38,100;38,700;9,763;3,215;-12,855;-10,044;-14,108;-11,291;-3,218;27,313;0,000;238,440;Inf;253,000;240,000;-12,077;2,978;-7,178;25,396
5577,000;2,599;0,694;-33,673;3,181;9,523;5,083;36,348;4,723;-24,298;-2,785;0,000;38,100;38,700;9,763;3,215;-12,871;-10,028;-14,137;-11,305;-3,218;27,313;0,000;239,240;Inf;253,000;240,000;-12,075;2,971;-7,158;25,353
5577,500;2,599;0,694;-33,673;3,181;9,523;5,083;36,348;4,723;-24,298;-2,785;0,000;38,100;38,700;9,763;3,215;-12,845;-10,034;-14,155;-11,272;-3,218;27,313;0,000;239,240;Inf;253,000;240,000;-12,085;2,965;-7,173;25,387
5578,000;2,599;0,694;-33,673;3,181;9,523;5,083;36,348;4,723;-24,298;-2,785;0,000;38,100;38,700;9,763;3,215;-12,875;-10,031;-14,095;-11,301;-3,218;27,313;0,000;239,140;Inf;253,000;240,000;-12,077;2,959;-7,176;25,349
5578,500;2,599;0,694;-33,673;3,181;9,523;5,107;36,346;4,740;-24,306;-2,787;0,000;38,141;38,764;9,763;3,215;-12,879;-10,026;-14,107;-11,289;-3,213;27,315;0,000;239,140;Inf;253,000;240,000;-12,076;2,953;-7,172;25,305
5579,000;2,599;0,694;-33,673;3,181;9,523;5,107;36,346;4,740;-24,306;-2,787;0,000;38,100;38,800;9,763;3,215;-12,830;-10,040;-14,151;-11,288;-3,213;27,315;0,000;241,440;Inf;253,000;240,000;-12,075;2,948;-7,176;25,274
5579,500;2,599;0,694;-33,673;3,181;9,523;5,107;36,346;4,740;-24,306;-2,787;0,000;38,100;38,800;9,763;3,215;-12,868;-10,014;-14,074;-11,262;-3,213;27,315;0,000;241,440;Inf;252,000;240,000;-12,077;2,942;-7,171;25,272
5580,000;2,745;0,732;-33,299;3,206;9,541;5,107;36,346;4,740;-24,306;-2,787;0,000;38,100;38,800;9,789;3,210;-12,750;-10,033;-14,055;-11,231;-3,213;27,315;0,000;240,140;Inf;252,000;240,000;-12,054;2,936;-7,166;25,209
5580,500;2,745;0,732;-33,299;3,206;9,541;5,107;36,346;4,740;-24,306;-2,787;0,000;38,100;38,800;9,789;3,210;-12,743;-10,044;-14,036;-11,248;-3,213;27,315;0,000;240,140;Inf;252,000;240,000;-12,017;2,933;-7,175;25,177
5581,000;2,745;0,732;-33,299;3,206;9,541;5,107;36,346;4,740;-24,306;-2,787;0,000;38,100;38,800;9,789;3,210;-12,739;-10,023;-14,017;-11,270;-3,213;27,315;0,000;242,340;Inf;252,000;240,000;-12,018;2,930;-7,172;25,126
5581,500;2,745;0,732;-33,299;3,206;9,541;5,107;36,346;4,740;-24,306;-2,787;0,000;38,100;38,800;9,789;3,210;-12,731;-10,035;-13,983;-11,237;-3,213;27,315;0,000;242,340;Inf;251,000;240,000;-12,012;2,927;-7,190;25,071
5582,000;2,745;0,732;-33,299;3,206;9,541;5,106;36,337;4,696;-24,271;-2,772;0,000;38,145;38,825;9,789;3,210;-12,801;-10,031;-14,027;-11,241;-3,205;27,316;0,000;240,940;Inf;251,000;240,000;-11,996;2,924;-7,173;25,024
5582,500;2,745;0,732;-33,299;3,206;9,541;5,106;36,337;4,696;-24,271;-2,772;0,000;38,100;38,800;9,789;3,210;-12,781;-10,043;-14,014;-11,263;-3,205;27,316;0,000;240,940;Inf;251,000;240,000;-12,025;2,921;-7,174;24,913
5583,000;3,194;0,732;-35,209;3,146;9,575;5,106;36,337;4,696;-24,271;-2,772;0,000;38,100;38,800;9,587;3,231;-12,829;-10,023;-14,068;-11,249;-3,205;27,316;0,000;242,340;Inf;251,000;240,000;-12,025;2,918;-7,176;24,880
5583,500;3,194;0,732;-35,209;3,146;9,575;5,106;36,337;4,696;-24,271;-2,772;0,000;38,100;38,800;9,587;3,231;-12,791;-10,028;-14,018;-11,247;-3,205;27,316;0,000;242,340;Inf;250,000;240,000;-12,042;2,923;-7,186;24,822
5584,000;3,194;0,732;-35,209;3,146;9,575;5,106;36,337;4,696;-24,271;-2,772;0,000;38,100;38,800;9,587;3,231;-12,831;-10,043;-14,148;-11,275;-3,205;27,316;0,000;240,040;Inf;250,000;240,000;-12,021;2,927;-7,165;24,842
