t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5584,500;3,194;0,732;-35,209;3,146;9,575;5,106;36,337;4,696;-24,271;-2,772;0,000;38,100;38,800;9,587;3,231;-12,841;-10,042;-14,137;-11,270;-3,205;27,316;0,000;240,040;Inf;250,000;240,000;-12,074;2,932;-7,174;24,905
5585,000;3,194;0,732;-35,209;3,146;9,575;5,087;36,339;4,740;-24,237;-2,779;0,000;38,159;38,801;9,587;3,231;-12,855;-10,022;-14,079;-11,266;-3,203;27,325;0,000;239,740;Inf;250,000;240,000;-12,072;2,936;-7,178;24,952
5585,500;3,194;0,732;-35,209;3,146;9,575;5,087;36,339;4,740;-24,237;-2,779;0,000;38,200;38,800;9,587;3,231;-12,833;-10,046;-14,106;-11,280;-3,203;27,325;0,000;239,740;Inf;250,000;240,000;-12,056;2,940;-7,182;25,005
5586,000;3,180;0,814;-34,781;3,198;9,519;5,087;36,339;4,740;-24,237;-2,779;0,000;38,200;38,800;9,673;3,330;-12,809;-10,003;-14,045;-11,274;-3,203;27,325;0,000;239,640;Inf;250,000;240,000;-12,066;2,944;-7,175;24,962
5586,500;3,180;0,814;-34,781;3,198;9,519;5,087;36,339;4,740;-24,237;-2,779;0,000;38,200;38,800;9,673;3,330;-12,795;-10,046;-14,084;-11,253;-3,203;27,325;0,000;239,640;Inf;250,000;240,000;-12,033;2,952;-7,166;24,946
5587,000;3,180;0,814;-34,781;3,198;9,519;5,087;36,339;4,740;-24,237;-2,779;0,000;38,200;38,800;9,673;3,330;-12,776;-10,038;-13,975;-11,255;-3,203;27,325;0,000;239,840;Inf;250,000;240,000;-12,045;2,952;-7,178;24,947
5587,500;3,180;0,814;-34,781;3,198;9,519;5,087;36,339;4,740;-24,237;-2,779;0,000;38,200;38,800;9,673;3,330;-12,731;-10,033;-14,026;-11,234;-3,203;27,325;0,000;239,840;Inf;250,000;240,000;-12,011;2,956;-7,167;24,919
5588,000;3,180;0,814;-34,781;3,198;9,519;5,087;36,339;4,740;-24,237;-2,779;0,000;38,200;38,800;9,673;3,330;-12,799;-10,025;-14,054;-11,260;-3,203;27,325;0,000;237,040;Inf;250,000;240,000;-12,006;2,959;-7,180;24,934
5588,500;3,180;0,814;-34,781;3,198;9,519;5,080;36,338;4,733;-24,419;-2,772;0,000;38,165;38,761;9,673;3,330;-12,843;-10,028;-14,134;-11,291;-3,200;27,335;0,000;237,040;Inf;251,000;240,000;-12,034;2,963;-7,172;25,097
5589,000;3,180;0,814;-34,781;3,198;9,519;5,080;36,338;4,733;-24,419;-2,772;0,000;38,200;38,800;9,673;3,330;-12,826;-10,037;-14,126;-11,275;-3,200;27,335;0,000;238,740;Inf;251,000;240,000;-12,074;2,967;-7,151;25,138
5589,500;2,410;0,677;-33,641;3,210;9,535;5,080;36,338;4,733;-24,419;-2,772;0,000;38,200;38,800;9,693;3,188;-12,883;-10,034;-14,127;-11,267;-3,200;27,335;0,000;238,740;Inf;252,000;240,000;-12,066;2,970;-7,163;25,139
5590,000;2,410;0,677;-33,641;3,210;9,535;5,080;36,338;4,733;-24,419;-2,772;0,000;38,200;38,800;9,693;3,188;-12,866;-10,055;-14,122;-11,233;-3,200;27,335;0,000;237,140;Inf;252,000;240,000;-12,077;2,961;-7,180;25,163
5590,500;2,410;0,677;-33,641;3,210;9,535;5,080;36,338;4,733;-24,419;-2,772;0,000;38,200;38,800;9,693;3,188;-12,819;-10,062;-14,086;-11,288;-3,200;27,335;0,000;237,140;Inf;253,000;240,000;-12,069;2,952;-7,201;25,169
5591,000;2,410;0,677;-33,641;3,210;9,535;5,080;36,338;4,733;-24,419;-2,772;0,000;38,200;38,800;9,693;3,188;-12,835;-10,059;-14,151;-11,280;-3,200;27,335;0,000;239,640;Inf;253,000;240,000;-12,064;2,943;-7,188;25,202
5591,500;2,410;0,677;-33,641;3,210;9,535;5,085;36,353;4,739;-24,409;-2,760;0,000;38,165;38,809;9,693;3,188;-12,851;-10,033;-14,042;-11,258;-3,194;27,328;0,000;239,640;Inf;253,000;240,000;-12,081;2,934;-7,186;25,202
5592,000;2,410;0,677;-33,641;3,210;9,535;5,085;36,353;4,739;-24,409;-2,760;0,000;38,200;38,800;9,693;3,188;-12,867;-10,048;-14,065;-11,270;-3,194;27,328;0,000;239,740;Inf;253,000;240,000;-12,046;2,926;-7,197;25,234
5592,500;2,605;0,750;-34,040;3,225;9,547;5,085;36,353;4,739;-24,409;-2,760;0,000;38,200;38,800;9,639;3,176;-12,758;-10,063;-14,048;-11,242;-3,194;27,328;0,000;239,740;Inf;253,000;240,000;-12,062;2,917;-7,187;25,256
5593,000;2,605;0,750;-34,040;3,225;9,547;5,085;36,353;4,739;-24,409;-2,760;0,000;38,200;38,800;9,639;3,176;-12,807;-10,033;-14,021;-11,269;-3,194;27,328;0,000;239,840;Inf;253,000;240,000;-12,028;2,912;-7,200;25,314
5593,500;2,605;0,750;-34,040;3,225;9,547;5,085;36,353;4,739;-24,409;-2,760;0,000;38,200;38,800;9,639;3,176;-12,749;-10,064;-14,074;-11,291;-3,194;27,328;0,000;239,840;Inf;253,000;240,000;-12,032;2,907;-7,188;25,553
5594,000;2,605;0,750;-34,040;3,225;9,547;5,085;36,353;4,739;-24,409;-2,760;0,000;38,200;38,800;9,639;3,176;-12,727;-10,049;-14,012;-11,273;-3,194;27,328;0,000;242,240;Inf;253,000;240,000;-12,045;2,902;-7,204;25,579
5594,500;2,605;0,750;-34,040;3,225;9,547;5,085;36,353;4,739;-24,409;-2,760;0,000;38,200;38,800;9,639;3,176;-12,788;-10,018;-14,003;-11,238;-3,194;27,328;0,000;242,240;Inf;252,000;240,000;-12,015;2,897;-7,167;25,589
5595,000;2,605;0,750;-34,040;3,225;9,547;5,042;36,347;4,698;-25,147;-2,757;0,000;38,180;38,784;9,639;3,176;-12,733;-9,997;-13,938;-11,177;-3,197;27,337;0,000;242,540;Inf;252,000;240,000;-12,012;2,892;-7,203;25,559
5595,500;2,605;0,750;-34,040;3,225;9,547;5,042;36,347;4,698;-25,147;-2,757;0,000;38,200;38,800;9,639;3,176;-12,732;-10,027;-13,932;-11,218;-3,197;27,337;0,000;242,540;Inf;251,000;240,000;-11,961;2,888;-7,203;25,507
5596,000;3,116;0,824;-34,376;3,217;9,456;5,042;36,347;4,698;-25,147;-2,757;0,000;38,200;38,800;9,658;3,170;-12,669;-10,031;-13,932;-11,178;-3,197;27,337;0,000;242,040;Inf;251,000;240,000;-11,977;2,883;-7,181;25,421
5596,500;3,116;0,824;-34,376;3,217;9,456;5,042;36,347;4,698;-25,147;-2,757;0,000;38,200;38,800;9,658;3,170;-12,741;-10,025;-13,947;-11,229;-3,197;27,337;0,000;242,040;Inf;250,000;240,000;-11,952;2,887;-7,171;25,414
5597,000;3,116;0,824;-34,376;3,217;9,456;5,042;36,347;4,698;-25,147;-2,757;0,000;38,200;38,800;9,658;3,170;-12,720;-10,015;-14,032;-11,217;-3,197;27,337;0,000;239,440;Inf;250,000;240,000;-11,986;2,891;-7,167;25,440
5597,500;3,116;0,824;-34,376;3,217;9,456;5,042;36,347;4,698;-25,147;-2,757;0,000;38,200;38,800;9,658;3,170;-12,781;-10,000;-13,950;-11,236;-3,197;27,337;0,000;239,440;Inf;250,000;240,000;-11,996;2,894;-7,164;25,459
5598,000;3,116;0,824;-34,376;3,217;9,456;5,029;36,347;4,714;-24,761;-2,762;0,000;38,176;38,806;9,658;3,170;-12,763;-10,007;-14,020;-11,250;-3,199;27,336;0,000;240,140;Inf;250,000;240,000;-11,992;2,898;-7,156;25,447
5598,500;3,116;0,824;-34,376;3,217;9,456;5,029;36,347;4,714;-24,761;-2,762;0,000;38,200;38,800;9,658;3,170;-12,741;-10,034;-14,076;-11,259;-3,199;27,336;0,000;240,140;Inf;250,000;240,000;-12,010;2,902;-7,160;25,424
5599,000;2,817;0,731;-34,887;3,196;9,530;5,029;36,347;4,714;-24,761;-2,762;0,000;38,200;38,800;9,600;3,381;-12,863;-10,004;-14,091;-11,248;-3,199;27,336;0,000;240,740;Inf;250,000;250,000;-12,027;2,905;-7,142;25,411
5599,500;2,817;0,731;-34,887;3,196;9,530;5,029;36,347;4,714;-24,761;-2,762;0,000;38,200;38,800;9,600;3,381;-12,862;-10,023;-14,083;-11,278;-3,199;27,336;0,000;240,740;Inf;251,000;250,000;-12,052;2,904;-7,155;25,389
5600,000;2,817;0,731;-34,887;3,196;9,530;5,029;36,347;4,714;-24,761;-2,762;0,000;38,200;38,800;9,600;3,381;-12,784;-10,043;-14,093;-11,275;-3,199;27,336;0,000;239,740;Inf;251,000;250,000;-12,062;2,902;-7,174;25,394
5600,500;2,817;0,731;-34,887;3,196;9,530;5,029;36,347;4,714;-24,761;-2,762;0,000;38,200;38,800;9,600;3,381;-12,845;-9,987;-14,035;-11,245;-3,199;27,336;0,000;239,740;Inf;252,000;250,000;-12,049;2,901;-7,159;25,346
5601,000;2,817;0,731;-34,887;3,196;9,530;5,029;36,347;4,714;-24,761;-2,762;0,000;38,200;38,800;9,600;3,381;-12,861;-10,003;-14,048;-11,245;-3,199;27,336;0,000;239,240;Inf;252,000;250,000;-12,028;2,899;-7,169;25,344
5601,500;2,817;0,731;-34,887;3,196;9,530;5,099;36,359;4,732;-24,393;-2,775;0,000;38,177;38,768;9,600;3,381;-12,865;-10,026;-14,079;-11,267;-3,199;27,346;0,000;239,240;Inf;253,000;250,000;-12,039;2,898;-7,177;25,356
5602,000;2,817;0,731;-34,887;3,196;9,530;5,099;36,359;4,732;-24,393;-2,775;0,000;38,200;38,800;9,600;3,381;-12,910;-10,016;-14,108;-11,292;-3,199;27,346;0,000;238,640;Inf;253,000;250,000;-12,059;2,897;-7,155;25,365
5602,500;2,407;0,686;-34,086;3,304;9,483;5,099;36,359;4,732;-24,393;-2,775;0,000;38,200;38,800;9,622;3,118;-12,903;-10,013;-14,110;-11,273;-3,199;27,346;0,000;238,640;Inf;254,000;250,000;-12,082;2,896;-7,174;25,296
5603,000;2,407;0,686;-34,086;3,304;9,483;5,099;36,359;4,732;-24,393;-2,775;0,000;38,200;38,800;9,622;3,118;-12,813;-10,018;-14,078;-11,274;-3,199;27,346;0,000;240,140;Inf;254,000;250,000;-12,074;2,888;-7,172;25,246
5603,500;2,407;0,686;-34,086;3,304;9,483;5,099;36,359;4,732;-24,393;-2,775;0,000;38,200;38,800;9,622;3,118;-12,800;-10,027;-14,086;-11,270;-3,199;27,346;0,000;240,140;Inf;255,000;250,000;-12,045;2,880;-7,164;25,254
5604,000;2,407;0,686;-34,086;3,304;9,483;5,099;36,359;4,732;-24,393;-2,775;0,000;38,200;38,800;9,622;3,118;-12,829;-9,991;-14,066;-11,263;-3,199;27,346;0,000;241,540;Inf;255,000;250,000;-12,046;2,872;-7,175;25,302
5604,500;2,407;0,686;-34,086;3,304;9,483;5,104;36,344;4,719;-24,254;-2,769;0,000;38,176;38,790;9,622;3,118;-12,762;-10,016;-14,095;-11,279;-3,205;27,338;0,000;241,540;Inf;256,000;250,000;-12,037;2,864;-7,159;25,293
5605,000;2,407;0,686;-34,086;3,304;9,483;5,104;36,344;4,719;-24,254;-2,769;0,000;38,200;38,800;9,622;3,118;-12,840;-10,001;-13,990;-11,242;-3,205;27,338;0,000;242,640;Inf;256,000;250,000;-12,038;2,857;-7,158;25,291
5605,500;3,215;0,841;-33,785;3,279;9,490;5,104;36,344;4,719;-24,254;-2,769;0,000;38,200;38,800;9,698;3,011;-12,761;-10,004;-14,038;-11,257;-3,205;27,338;0,000;242,640;Inf;257,000;250,000;-12,018;2,849;-7,140;25,268
5606,000;3,215;0,841;-33,785;3,279;9,490;5,104;36,344;4,719;-24,254;-2,769;0,000;38,200;38,800;9,698;3,011;-12,837;-9,993;-13,990;-11,212;-3,205;27,338;0,000;241,440;Inf;257,000;250,000;-12,015;2,855;-7,156;25,271
5606,500;3,215;0,841;-33,785;3,279;9,490;5,104;36,344;4,719;-24,254;-2,769;0,000;38,200;38,800;9,698;3,011;-12,814;-10,005;-13,992;-11,217;-3,205;27,338;0,000;241,440;Inf;258,000;250,000;-12,008;2,861;-7,172;25,285
5607,000;3,215;0,841;-33,785;3,279;9,490;5,104;36,344;4,719;-24,254;-2,769;0,000;38,200;38,800;9,698;3,011;-12,743;-10,028;-14,074;-11,259;-3,205;27,338;0,000;245,340;Inf;258,000;250,000;-12,007;2,867;-7,165;25,292
5607,500;3,215;0,841;-33,785;3,279;9,490;5,122;36,357;4,706;-24,216;-2,747;0,000;38,191;38,824;9,698;3,011;-12,767;-10,021;-14,033;-11,248;-3,192;27,355;0,000;245,340;Inf;259,000;250,000;-12,026;2,873;-7,163;25,319
5608,000;3,215;0,841;-33,785;3,279;9,490;5,122;36,357;4,706;-24,216;-2,747;0,000;38,200;38,800;9,698;3,011;-12,816;-10,019;-14,052;-11,239;-3,192;27,355;0,000;244,040;Inf;259,000;250,000;-12,017;2,878;-7,156;25,363
5608,500;3,215;0,841;-33,785;3,279;9,490;5,122;36,357;4,706;-24,216;-2,747;0,000;38,200;38,800;9,698;3,011;-12,774;-10,003;-14,051;-11,275;-3,192;27,355;0,000;244,040;Inf;260,000;250,000;-12,032;2,884;-7,154;25,303
5609,000;2,912;0,700;-35,209;3,242;9,525;5,122;36,357;4,706;-24,216;-2,747;0,000;38,200;38,800;9,539;3,138;-12,817;-10,005;-14,012;-11,225;-3,192;27,355;0,000;245,340;Inf;260,000;250,000;-12,026;2,889;-7,161;25,302
5609,500;2,912;0,700;-35,209;3,242;9,525;5,122;36,357;4,706;-24,216;-2,747;0,000;38,200;38,800;9,539;3,138;-12,820;-10,001;-14,034;-11,250;-3,192;27,355;0,000;245,340;Inf;261,000;250,000;-12,015;2,890;-7,150;25,382
5610,000;2,912;0,700;-35,209;3,242;9,525;5,122;36,357;4,706;-24,216;-2,747;0,000;38,200;38,800;9,539;3,138;-12,739;-10,013;-14,027;-11,202;-3,192;27,355;0,000;247,940;Inf;261,000;250,000;-12,026;2,890;-7,166;25,460
5610,500;2,912;0,700;-35,209;3,242;9,525;5,122;36,357;4,706;-24,216;-2,747;0,000;38,200;38,800;9,539;3,138;-12,800;-9,969;-13,918;-11,187;-3,192;27,355;0,000;247,940;Inf;262,000;250,000;-11,995;2,890;-7,171;25,555
5611,000;2,912;0,700;-35,209;3,242;9,525;5,112;36,354;4,723;-24,284;-2,758;0,000;38,181;38,754;9,539;3,138;-12,712;-10,004;-14,021;-11,221;-3,206;27,344;0,000;249,240;Inf;262,000;250,000;-11,969;2,891;-7,165;25,566
5611,500;2,912;0,700;-35,209;3,242;9,525;5,112;36,354;4,723;-24,284;-2,758;0,000;38,200;38,800;9,539;3,138;-12,765;-9,981;-13,989;-11,206;-3,206;27,344;0,000;249,240;Inf;262,000;250,000;-11,990;2,891;-7,168;25,526
5612,000;2,368;0,622;-34,079;3,189;9,511;5,112;36,354;4,723;-24,284;-2,758;0,000;38,200;38,800;9,738;3,260;-12,759;-9,997;-14,060;-11,255;-3,206;27,344;0,000;246,940;Inf;262,000;250,000;-11,985;2,891;-7,158;25,536
5612,500;2,368;0,622;-34,079;3,189;9,511;5,112;36,354;4,723;-24,284;-2,758;0,000;38,200;38,800;9,738;3,260;-12,762;-10,003;-14,089;-11,228;-3,206;27,344;0,000;246,940;Inf;263,000;250,000;-12,018;2,883;-7,170;25,579
5613,000;2,368;0,622;-34,079;3,189;9,511;5,112;36,354;4,723;-24,284;-2,758;0,000;38,200;38,800;9,738;3,260;-12,807;-10,021;-14,129;-11,280;-3,206;27,344;0,000;251,040;Inf;263,000;250,000;-12,020;2,874;-7,165;25,603
5613,500;2,368;0,622;-34,079;3,189;9,511;5,112;36,354;4,723;-24,284;-2,758;0,000;38,200;38,800;9,738;3,260;-12,881;-9,999;-14,051;-11,261;-3,206;27,344;0,000;251,040;Inf;262,000;250,000;-12,059;2,866;-7,156;25,620
5614,000;2,368;0,622;-34,079;3,189;9,511;5,075;36,361;4,738;-24,229;-2,781;0,000;38,188;38,822;9,738;3,260;-12,856;-10,039;-14,139;-11,253;-3,207;27,352;0,000;248,840;Inf;262,000;250,000;-12,048;2,858;-7,159;25,653
5614,500;2,368;0,622;-34,079;3,189;9,511;5,075;36,361;4,738;-24,229;-2,781;0,000;38,200;38,800;9,738;3,260;-12,840;-10,037;-14,050;-11,276;-3,207;27,352;0,000;248,840;Inf;263,000;250,000;-12,072;2,850;-7,171;25,656
5615,000;2,368;0,622;-34,079;3,189;9,511;5,075;36,361;4,738;-24,229;-2,781;0,000;38,200;38,800;9,738;3,260;-12,875;-9,986;-14,044;-11,248;-3,207;27,352;0,000;251,140;Inf;263,000;250,000;-12,051;2,842;-7,186;25,572
5615,500;2,612;0,731;-33,724;3,250;9,476;5,075;36,361;4,738;-24,229;-2,781;0,000;38,200;38,800;9,720;3,188;-12,795;-10,044;-14,113;-11,268;-3,207;27,352;0,000;251,140;Inf;262,000;250,000;-12,038;2,834;-7,172;25,522
5616,000;2,612;0,731;-33,724;3,250;9,476;5,075;36,361;4,738;-24,229;-2,781;0,000;38,200;38,800;9,720;3,188;-12,841;-10,037;-14,079;-11,267;-3,207;27,352;0,000;248,840;Inf;262,000;250,000;-12,055;2,831;-7,174;25,511
5616,500;2,612;0,731;-33,724;3,250;9,476;5,075;36,361;4,738;-24,229;-2,781;0,000;38,200;38,800;9,720;3,188;-12,814;-10,005;-14,031;-11,269;-3,207;27,352;0,000;248,840;Inf;263,000;250,000;-12,056;2,827;-7,172;25,464
5617,000;2,612;0,731;-33,724;3,250;9,476;5,075;36,361;4,738;-24,229;-2,781;0,000;38,200;38,800;9,720;3,188;-12,764;-10,012;-14,057;-11,261;-3,207;27,352;0,000;252,340;Inf;263,000;250,000;-12,030;2,823;-7,172;25,465
5617,500;2,612;0,731;-33,724;3,250;9,476;5,066;36,347;4,695;-24,207;-2,780;0,000;38,175;38,834;9,720;3,188;-12,838;-9,963;-14,021;-11,209;-3,200;27,338;0,000;252,340;Inf;262,000;250,000;-12,023;2,820;-7,162;25,476
5618,000;2,612;0,731;-33,724;3,250;9,476;5,066;36,347;4,695;-24,207;-2,780;0,000;38,200;38,800;9,720;3,188;-12,820;-10,008;-14,019;-11,215;-3,200;27,338;0,000;250,940;Inf;262,000;250,000;-12,008;2,817;-7,179;25,533
5618,500;3,327;0,768;-35,209;3,180;9,562;5,066;36,347;4,695;-24,207;-2,780;0,000;38,200;38,800;9,608;3,270;-12,745;-10,019;-14,030;-11,242;-3,200;27,338;0,000;250,940;Inf;262,000;250,000;-12,016;2,813;-7,171;25,607
5619,000;3,327;0,768;-35,209;3,180;9,562;5,066;36,347;4,695;-24,207;-2,780;0,000;38,200;38,800;9,608;3,270;-12,752;-10,015;-14,051;-11,247;-3,200;27,338;0,000;251,940;Inf;262,000;250,000;-12,009;2,822;-7,172;25,685
5619,500;3,327;0,768;-35,209;3,180;9,562;5,066;36,347;4,695;-24,207;-2,780;0,000;38,200;38,800;9,608;3,270;-12,768;-10,025;-13,997;-11,223;-3,200;27,338;0,000;251,940;Inf;261,000;250,000;-12,016;2,830;-7,181;25,756
5620,000;3,327;0,768;-35,209;3,180;9,562;5,066;36,347;4,695;-24,207;-2,780;0,000;38,200;38,800;9,608;3,270;-12,680;-10,008;-14,010;-11,165;-3,200;27,338;0,000;249,740;Inf;261,000;250,000;-12,003;2,838;-7,166;25,805
5620,500;3,327;0,768;-35,209;3,180;9,562;5,055;36,354;4,716;-24,189;-2,768;0,000;38,182;38,783;9,608;3,270;-12,733;-9,958;-13,916;-11,178;-3,203;27,341;0,000;249,740;Inf;261,000;250,000;-11,966;2,846;-7,199;25,797
5621,000;3,327;0,768;-35,209;3,180;9,562;5,055;36,354;4,716;-24,189;-2,768;0,000;38,200;38,800;9,608;3,270;-12,629;-9,973;-13,905;-11,159;-3,203;27,341;0,000;250,840;Inf;261,000;250,000;-11,946;2,854;-7,161;25,803
5621,500;3,327;0,768;-35,209;3,180;9,562;5,055;36,354;4,716;-24,189;-2,768;0,000;38,200;38,800;9,608;3,270;-12,616;-9,977;-13,866;-11,131;-3,203;27,341;0,000;250,840;Inf;261,000;250,000;-11,917;2,862;-7,169;25,768
5622,000;3,571;0,835;-35,209;3,178;9,543;5,055;36,354;4,716;-24,189;-2,768;0,000;38,200;38,800;9,548;3,099;-12,552;-9,933;-13,738;-11,122;-3,203;27,341;0,000;250,140;Inf;261,000;250,000;-11,897;2,869;-7,185;25,763
5622,500;3,571;0,835;-35,209;3,178;9,543;5,055;36,354;4,716;-24,189;-2,768;0,000;38,200;38,800;9,548;3,099;-12,673;-9,928;-13,878;-11,106;-3,203;27,341;0,000;250,140;Inf;261,000;250,000;-11,836;2,881;-7,166;25,675
5623,000;3,571;0,835;-35,209;3,178;9,543;5,055;36,354;4,716;-24,189;-2,768;0,000;38,200;38,800;9,548;3,099;-12,655;-9,923;-13,835;-11,125;-3,203;27,341;0,000;250,040;Inf;261,000;250,000;-11,896;2,892;-7,151;25,675
5623,500;3,571;0,835;-35,209;3,178;9,543;5,055;36,354;4,716;-24,189;-2,768;0,000;38,200;38,800;9,548;3,099;-12,731;-9,990;-14,063;-11,232;-3,203;27,341;0,000;250,040;Inf;261,000;250,000;-11,884;2,903;-7,147;25,653
5624,000;3,571;0,835;-35,209;3,178;9,543;5,043;36,356;4,685;-24,217;-2,770;0,000;38,185;38,738;9,548;3,099;-12,705;-9,983;-13,975;-11,204;-3,201;27,337;0,000;248,140;Inf;261,000;250,000;-12,004;2,914;-7,143;25,714
5624,500;3,571;0,835;-35,209;3,178;9,543;5,043;36,356;4,685;-24,217;-2,770;0,000;38,200;38,700;9,548;3,099;-12,783;-9,973;-14,026;-11,196;-3,201;27,337;0,000;248,140;Inf;262,000;250,000;-11,967;2,925;-7,140;25,741
5625,000;2,644;0,685;-33,810;3,264;9,534;5,043;36,356;4,685;-24,217;-2,770;0,000;38,200;38,700;9,701;3,003;-12,759;-9,991;-14,042;-11,249;-3,201;27,337;0,000;250,540;Inf;262,000;250,000;-11,994;2,936;-7,138;25,758
5625,500;2,644;0,685;-33,810;3,264;9,534;5,043;36,356;4,685;-24,217;-2,770;0,000;38,200;38,700;9,701;3,003;-12,732;-9,984;-14,034;-11,219;-3,201;27,337;0,000;250,540;Inf;262,000;250,000;-12,010;2,931;-7,136;25,765
5626,000;2,644;0,685;-33,810;3,264;9,534;5,043;36,356;4,685;-24,217;-2,770;0,000;38,200;38,700;9,701;3,003;-12,777;-9,960;-13,967;-11,205;-3,201;27,337;0,000;249,140;Inf;262,000;250,000;-11,992;2,926;-7,140;25,761
5626,500;2,644;0,685;-33,810;3,264;9,534;5,043;36,356;4,685;-24,217;-2,770;0,000;38,200;38,700;9,701;3,003;-12,717;-9,976;-14,037;-11,201;-3,201;27,337;0,000;249,140;Inf;262,000;250,000;-11,977;2,921;-7,155;25,773
5627,000;2,644;0,685;-33,810;3,264;9,534;5,036;36,375;4,694;-24,180;-2,772;0,000;38,180;38,777;9,701;3,003;-12,785;-9,966;-14,003;-11,210;-3,204;27,336;0,000;251,340;Inf;262,000;250,000;-11,983;2,917;-7,142;25,787
5627,500;2,644;0,685;-33,810;3,264;9,534;5,036;36,375;4,694;-24,180;-2,772;0,000;38,200;38,800;9,701;3,003;-12,713;-9,954;-13,949;-11,175;-3,204;27,336;0,000;251,340;Inf;261,000;250,000;-11,991;2,912;-7,154;25,766
5628,000;2,759;0,644;-35,182;3,260;9,602;5,036;36,375;4,694;-24,180;-2,772;0,000;38,200;38,800;9,548;3,102;-12,721;-9,967;-13,925;-11,176;-3,204;27,336;0,000;250,240;Inf;261,000;250,000;-11,948;2,908;-7,161;25,765
5628,500;2,759;0,644;-35,182;3,260;9,602;5,036;36,375;4,694;-24,180;-2,772;0,000;38,200;38,800;9,548;3,102;-12,715;-9,946;-13,955;-11,191;-3,204;27,336;0,000;250,240;Inf;261,000;250,000;-11,947;2,906;-7,146;25,730
5629,000;2,759;0,644;-35,182;3,260;9,602;5,036;36,375;4,694;-24,180;-2,772;0,000;38,200;38,800;9,548;3,102;-12,732;-9,976;-14,034;-11,185;-3,204;27,336;0,000;251,940;Inf;261,000;250,000;-11,952;2,903;-7,128;25,761
5629,500;2,759;0,644;-35,182;3,260;9,602;5,036;36,375;4,694;-24,180;-2,772;0,000;38,200;38,800;9,548;3,102;-12,751;-9,950;-13,967;-11,183;-3,204;27,336;0,000;251,940;Inf;260,000;250,000;-11,982;2,901;-7,131;25,824
5630,000;2,759;0,644;-35,182;3,260;9,602;5,036;36,375;4,694;-24,180;-2,772;0,000;38,200;38,800;9,548;3,102;-12,692;-9,956;-13,976;-11,126;-3,204;27,336;0,000;250,140;Inf;260,000;250,000;-11,963;2,899;-7,141;25,846
5630,500;2,759;0,644;-35,182;3,260;9,602;5,057;36,361;4,724;-24,266;-2,776;0,000;38,186;38,704;9,548;3,102;-12,668;-9,938;-13,994;-11,162;-3,208;27,344;0,000;250,140;Inf;260,000;250,000;-11,937;2,896;-7,119;25,860
5631,000;2,759;0,644;-35,182;3,260;9,602;5,057;36,361;4,724;-24,266;-2,776;0,000;38,200;38,700;9,548;3,102;-12,695;-9,933;-13,934;-11,183;-3,208;27,344;0,000;250,540;Inf;260,000;250,000;-11,941;2,894;-7,127;25,907
5631,500;2,613;0,704;-34,192;3,228;9,475;5,057;36,361;4,724;-24,266;-2,776;0,000;38,200;38,700;9,624;3,124;-12,620;-9,930;-13,940;-11,142;-3,208;27,344;0,000;250,540;Inf;260,000;250,000;-11,936;2,892;-7,112;25,949
5632,000;2,613;0,704;-34,192;3,228;9,475;5,057;36,361;4,724;-24,266;-2,776;0,000;38,200;38,700;9,624;3,124;-12,672;-9,926;-13,890;-11,133;-3,208;27,344;0,000;250,040;Inf;260,000;250,000;-11,908;2,887;-7,113;25,910
5632,500;2,613;0,704;-34,192;3,228;9,475;5,057;36,361;4,724;-24,266;-2,776;0,000;38,200;38,700;9,624;3,124;-12,666;-9,929;-13,956;-11,146;-3,208;27,344;0,000;250,040;Inf;260,000;250,000;-11,905;2,883;-7,097;25,897
5633,000;2,613;0,704;-34,192;3,228;9,475;5,057;36,361;4,724;-24,266;-2,776;0,000;38,200;38,700;9,624;3,124;-12,661;-9,914;-13,979;-11,161;-3,208;27,344;0,000;250,740;Inf;260,000;250,000;-11,924;2,878;-7,078;25,896
5633,500;2,613;0,704;-34,192;3,228;9,475;5,074;36,364;4,717;-24,239;-2,778;0,000;38,175;38,703;9,624;3,124;-12,733;-9,900;-13,913;-11,129;-3,211;27,333;0,000;250,740;Inf;260,000;250,000;-11,929;2,874;-7,099;26,024
5634,000;2,613;0,704;-34,192;3,228;9,475;5,074;36,364;4,717;-24,239;-2,778;0,000;38,200;38,700;9,624;3,124;-12,664;-9,891;-13,857;-11,136;-3,211;27,333;0,000;249,940;Inf;260,000;250,000;-11,919;2,870;-7,086;26,097
5634,500;3,208;0,823;-34,775;3,203;9,477;5,074;36,364;4,717;-24,239;-2,778;0,000;38,200;38,700;9,627;3,226;-12,671;-9,904;-13,873;-11,115;-3,211;27,333;0,000;249,940;Inf;260,000;250,000;-11,887;2,865;-7,068;26,102
5635,000;3,208;0,823;-34,775;3,203;9,477;5,074;36,364;4,717;-24,239;-2,778;0,000;38,200;38,700;9,627;3,226;-12,614;-9,934;-13,973;-11,145;-3,211;27,333;0,000;250,540;Inf;260,000;250,000;-11,891;2,871;-7,060;26,004
5635,500;3,208;0,823;-34,775;3,203;9,477;5,074;36,364;4,717;-24,239;-2,778;0,000;38,200;38,700;9,627;3,226;-12,636;-9,917;-13,898;-11,071;-3,211;27,333;0,000;250,540;Inf;260,000;250,000;-11,916;2,877;-7,079;25,933
5636,000;3,208;0,823;-34,775;3,203;9,477;5,074;36,364;4,717;-24,239;-2,778;0,000;38,200;38,700;9,627;3,226;-12,691;-9,902;-13,859;-11,112;-3,211;27,333;0,000;250,140;Inf;260,000;250,000;-11,880;2,882;-7,072;25,886
5636,500;3,208;0,823;-34,775;3,203;9,477;5,074;36,364;4,717;-24,239;-2,778;0,000;38,200;38,700;9,627;3,226;-12,614;-9,924;-13,953;-11,135;-3,211;27,333;0,000;250,140;Inf;260,000;250,000;-11,891;2,887;-7,076;25,811
5637,000;3,208;0,823;-34,775;3,203;9,477;5,101;36,360;4,713;-24,205;-2,780;0,000;38,166;38,805;9,627;3,226;-12,647;-9,909;-13,863;-11,129;-3,206;27,338;0,000;250,040;Inf;260,000;250,000;-11,907;2,893;-7,056;25,794
5637,500;3,208;0,823;-34,775;3,203;9,477;5,101;36,360;4,713;-24,205;-2,780;0,000;38,200;38,800;9,627;3,226;-12,606;-9,899;-13,957;-11,147;-3,206;27,338;0,000;250,040;Inf;260,000;250,000;-11,887;2,898;-7,035;25,702
5638,000;2,391;0,663;-33,878;3,300;9,509;5,101;36,360;4,713;-24,205;-2,780;0,000;38,200;38,800;9,682;3,048;-12,690;-9,877;-13,930;-11,111;-3,206;27,338;0,000;249,440;Inf;260,000;250,000;-11,902;2,903;-7,039;25,687
5638,500;2,391;0,663;-33,878;3,300;9,509;5,101;36,360;4,713;-24,205;-2,780;0,000;38,200;38,800;9,682;3,048;-12,738;-9,899;-13,951;-11,152;-3,206;27,338;0,000;249,440;Inf;260,000;250,000;-11,902;2,895;-7,033;25,640
5639,000;2,391;0,663;-33,878;3,300;9,509;5,101;36,360;4,713;-24,205;-2,780;0,000;38,200;38,800;9,682;3,048;-12,592;-9,896;-13,914;-11,108;-3,206;27,338;0,000;249,940;Inf;260,000;250,000;-11,935;2,886;-7,051;25,580
5639,500;2,391;0,663;-33,878;3,300;9,509;5,101;36,360;4,713;-24,205;-2,780;0,000;38,200;38,800;9,682;3,048;-12,690;-9,879;-13,932;-11,118;-3,206;27,338;0,000;249,940;Inf;260,000;250,000;-11,877;2,878;-7,029;25,511
5640,000;2,391;0,663;-33,878;3,300;9,509;5,078;36,368;4,697;-24,182;-2,764;0,000;38,166;38,634;9,682;3,048;-12,588;-9,865;-13,901;-11,122;-3,202;27,331;0,000;249,540;Inf;260,000;250,000;-11,905;2,870;-7,023;25,509
5640,500;2,391;0,663;-33,878;3,300;9,509;5,078;36,368;4,697;-24,182;-2,764;0,000;38,200;38,600;9,682;3,048;-12,695;-9,872;-13,969;-11,125;-3,202;27,331;0,000;249,540;Inf;260,000;250,000;-11,869;2,862;-7,020;25,512
5641,000;3,046;0,733;-35,209;3,159;9,538;5,078;36,368;4,697;-24,182;-2,764;0,000;38,200;38,600;9,560;3,394;-12,642;-9,872;-13,967;-11,115;-3,202;27,331;0,000;249,940;Inf;260,000;250,000;-11,915;2,855;-7,022;25,551
5641,500;3,046;0,733;-35,209;3,159;9,538;5,078;36,368;4,697;-24,182;-2,764;0,000;38,200;38,600;9,560;3,394;-12,697;-9,832;-13,903;-11,072;-3,202;27,331;0,000;249,940;Inf;260,000;250,000;-11,899;2,858;-7,029;25,584
5642,000;3,046;0,733;-35,209;3,159;9,538;5,078;36,368;4,697;-24,182;-2,764;0,000;38,200;38,600;9,560;3,394;-12,571;-9,858;-13,905;-11,058;-3,202;27,331;0,000;249,640;Inf;260,000;250,000;-11,876;2,861;-7,011;25,584
5642,500;3,046;0,733;-35,209;3,159;9,538;5,078;36,368;4,697;-24,182;-2,764;0,000;38,200;38,600;9,560;3,394;-12,642;-9,841;-13,871;-11,063;-3,202;27,331;0,000;249,640;Inf;260,000;250,000;-11,848;2,864;-7,024;25,641
5643,000;3,046;0,733;-35,209;3,159;9,538;5,060;36,374;4,723;-24,137;-2,767;0,000;38,163;38,653;9,560;3,394;-12,554;-9,861;-13,891;-11,046;-3,203;27,331;0,000;249,940;Inf;260,000;250,000;-11,854;2,867;-6,997;25,666
5643,500;3,046;0,733;-35,209;3,159;9,538;5,060;36,374;4,723;-24,137;-2,767;0,000;38,200;38,700;9,560;3,394;-12,624;-9,841;-13,787;-11,042;-3,203;27,331;0,000;249,940;Inf;260,000;250,000;-11,838;2,870;-6,994;25,896
5644,000;3,046;0,733;-35,209;3,159;9,538;5,060;36,374;4,723;-24,137;-2,767;0,000;38,200;38,700;9,560;3,394;-12,586;-9,840;-13,797;-11,056;-3,203;27,331;0,000;249,740;Inf;260,000;250,000;-11,824;2,873;-7,009;25,852
5644,500;3,623;0,868;-35,209;3,172;9,606;5,060;36,374;4,723;-24,137;-2,767;0,000;38,200;38,700;9,513;3,286;-12,559;-9,755;-13,682;-10,978;-3,203;27,331;0,000;249,740;Inf;260,000;250,000;-11,820;2,875;-6,986;25,823
5645,000;3,623;0,868;-35,209;3,172;9,606;5,060;36,374;4,723;-24,137;-2,767;0,000;38,200;38,700;9,513;3,286;-12,516;-9,833;-13,700;-11,023;-3,203;27,331;0,000;249,940;Inf;260,000;250,000;-11,743;2,888;-7,008;25,779
5645,500;3,623;0,868;-35,209;3,172;9,606;5,060;36,374;4,723;-24,137;-2,767;0,000;38,200;38,700;9,513;3,286;-12,470;-9,833;-13,830;-11,073;-3,203;27,331;0,000;249,940;Inf;260,000;250,000;-11,768;2,900;-6,978;25,716
5646,000;3,623;0,868;-35,209;3,172;9,606;5,060;36,374;4,723;-24,137;-2,767;0,000;38,200;38,700;9,513;3,286;-12,669;-9,830;-13,848;-11,061;-3,203;27,331;0,000;249,140;Inf;260,000;250,000;-11,801;2,912;-6,977;25,682
5646,500;3,623;0,868;-35,209;3,172;9,606;5,033;36,352;4,702;-24,168;-2,776;0,000;38,152;38,604;9,513;3,286;-12,613;-9,840;-13,896;-11,053;-3,207;27,327;0,000;249,140;Inf;260,000;250,000;-11,852;2,923;-6,968;25,668
5647,000;3,623;0,868;-35,209;3,172;9,606;5,033;36,352;4,702;-24,168;-2,776;0,000;38,200;38,600;9,513;3,286;-12,641;-9,852;-13,842;-11,065;-3,207;27,327;0,000;249,440;Inf;260,000;250,000;-11,851;2,935;-6,985;25,629
5647,500;2,724;0,618;-35,209;3,198;9,536;5,033;36,352;4,702;-24,168;-2,776;0,000;38,200;38,600;9,560;3,132;-12,659;-9,837;-13,961;-11,093;-3,207;27,327;0,000;249,440;Inf;260,000;250,000;-11,850;2,946;-6,975;25,702
5648,000;2,724;0,618;-35,209;3,198;9,536;5,033;36,352;4,702;-24,168;-2,776;0,000;38,200;38,600;9,560;3,132;-12,657;-9,832;-13,886;-11,089;-3,207;27,327;0,000;249,440;Inf;260,000;250,000;-11,888;2,942;-6,973;25,700
5648,500;2,724;0,618;-35,209;3,198;9,536;5,033;36,352;4,702;-24,168;-2,776;0,000;38,200;38,600;9,560;3,132;-12,600;-9,783;-13,767;-11,018;-3,207;27,327;0,000;249,440;Inf;260,000;250,000;-11,866;2,939;-6,985;25,706
5649,000;2,724;0,618;-35,209;3,198;9,536;5,033;36,352;4,702;-24,168;-2,776;0,000;38,200;38,600;9,560;3,132;-12,472;-9,825;-13,744;-11,017;-3,207;27,327;0,000;249,340;Inf;260,000;250,000;-11,792;2,935;-6,981;25,686
5649,500;2,724;0,618;-35,209;3,198;9,536;5,051;36,342;4,689;-24,129;-2,775;0,000;38,143;38,625;9,560;3,132;-12,512;-9,770;-13,737;-10,992;-3,207;27,335;0,000;249,340;Inf;260,000;250,000;-11,765;2,932;-6,960;25,707
5650,000;2,724;0,618;-35,209;3,198;9,536;5,051;36,342;4,689;-24,129;-2,775;0,000;38,100;38,600;9,560;3,132;-12,508;-9,806;-13,801;-11,029;-3,207;27,335;0,000;249,440;Inf;260,000;250,000;-11,753;2,928;-6,983;25,711
5650,500;2,724;0,618;-35,209;3,198;9,536;5,051;36,342;4,689;-24,129;-2,775;0,000;38,100;38,600;9,560;3,132;-12,513;-9,777;-13,691;-10,985;-3,207;27,335;0,000;249,440;Inf;260,000;250,000;-11,786;2,925;-6,973;25,852
5651,000;3,382;0,901;-33,521;3,259;9,568;5,051;36,342;4,689;-24,129;-2,775;0,000;38,100;38,600;9,645;3,123;-12,424;-9,795;-13,718;-10,976;-3,207;27,335;0,000;249,740;Inf;260,000;250,000;-11,742;2,922;-6,969;25,813
5651,500;3,382;0,901;-33,521;3,259;9,568;5,051;36,342;4,689;-24,129;-2,775;0,000;38,100;38,600;9,645;3,123;-12,482;-9,776;-13,691;-10,986;-3,207;27,335;0,000;249,740;Inf;260,000;250,000;-11,728;2,929;-6,963;25,784
5652,000;3,382;0,901;-33,521;3,259;9,568;5,051;36,342;4,689;-24,129;-2,775;0,000;38,100;38,600;9,645;3,123;-12,519;-9,802;-13,776;-11,040;-3,207;27,335;0,000;249,840;Inf;260,000;250,000;-11,734;2,937;-6,963;25,763
5652,500;3,382;0,901;-33,521;3,259;9,568;5,051;36,342;4,689;-24,129;-2,775;0,000;38,100;38,600;9,645;3,123;-12,456;-9,830;-13,785;-11,043;-3,207;27,335;0,000;249,840;Inf;260,000;250,000;-11,784;2,944;-6,979;25,710
5653,000;3,382;0,901;-33,521;3,259;9,568;5,059;36,359;4,689;-24,134;-2,779;0,000;38,136;38,611;9,645;3,123;-12,554;-9,806;-13,866;-11,076;-3,203;27,329;0,000;249,940;Inf;260,000;250,000;-11,778;2,951;-6,957;25,654
5653,500;3,382;0,901;-33,521;3,259;9,568;5,059;36,359;4,689;-24,134;-2,779;0,000;38,100;38,600;9,645;3,123;-12,579;-9,833;-13,936;-11,077;-3,203;27,329;0,000;249,940;Inf;260,000;250,000;-11,825;2,958;-6,946;25,655
5654,000;2,113;0,597;-34,001;3,273;9,408;5,059;36,359;4,689;-24,134;-2,779;0,000;38,100;38,600;9,623;3,110;-12,578;-9,809;-13,909;-11,056;-3,203;27,329;0,000;249,640;Inf;260,000;250,000;-11,856;2,965;-6,959;25,614
5654,500;2,113;0,597;-34,001;3,273;9,408;5,059;36,359;4,689;-24,134;-2,779;0,000;38,100;38,600;9,623;3,110;-12,610;-9,805;-13,862;-11,055;-3,203;27,329;0,000;249,640;Inf;260,000;250,000;-11,838;2,951;-6,969;25,603
5655,000;2,113;0,597;-34,001;3,273;9,408;5,059;36,359;4,689;-24,134;-2,779;0,000;38,100;38,600;9,623;3,110;-12,589;-9,820;-13,918;-11,083;-3,203;27,329;0,000;250,140;Inf;260,000;250,000;-11,833;2,938;-6,953;25,636
5655,500;2,113;0,597;-34,001;3,273;9,408;5,059;36,359;4,689;-24,134;-2,779;0,000;38,100;38,600;9,623;3,110;-12,601;-9,823;-13,944;-11,082;-3,203;27,329;0,000;250,140;Inf;260,000;250,000;-11,853;2,924;-6,942;25,713
5656,000;2,113;0,597;-34,001;3,273;9,408;5,060;36,365;4,703;-24,098;-2,785;0,000;38,124;38,515;9,623;3,110;-12,605;-9,814;-13,855;-11,016;-3,208;27,325;0,000;250,240;Inf;260,000;250,000;-11,863;2,911;-6,954;25,722
5656,500;2,113;0,597;-34,001;3,273;9,408;5,060;36,365;4,703;-24,098;-2,785;0,000;38,100;38,500;9,623;3,110;-12,583;-9,824;-13,844;-11,066;-3,208;27,325;0,000;250,240;Inf;260,000;250,000;-11,822;2,898;-6,964;25,721
5657,000;2,113;0,597;-34,001;3,273;9,408;5,060;36,365;4,703;-24,098;-2,785;0,000;38,100;38,500;9,623;3,110;-12,557;-9,800;-13,802;-11,034;-3,208;27,325;0,000;249,840;Inf;260,000;250,000;-11,829;2,885;-6,972;25,732
5657,500;3,086;0,841;-33,033;3,207;9,514;5,060;36,365;4,703;-24,098;-2,785;0,000;38,100;38,500;9,709;3,141;-12,618;-9,817;-13,875;-11,055;-3,208;27,325;0,000;249,840;Inf;260,000;250,000;-11,798;2,872;-6,963;25,731
5658,000;3,086;0,841;-33,033;3,207;9,514;5,060;36,365;4,703;-24,098;-2,785;0,000;38,100;38,500;9,709;3,141;-12,630;-9,793;-13,830;-11,049;-3,208;27,325;0,000;249,640;Inf;260,000;250,000;-11,841;2,876;-6,957;25,682
5658,500;3,086;0,841;-33,033;3,207;9,514;5,060;36,365;4,703;-24,098;-2,785;0,000;38,100;38,500;9,709;3,141;-12,592;-9,819;-13,909;-11,065;-3,208;27,325;0,000;249,640;Inf;260,000;250,000;-11,826;2,879;-6,954;25,674
5659,000;3,086;0,841;-33,033;3,207;9,514;5,060;36,365;4,703;-24,098;-2,785;0,000;38,100;38,500;9,709;3,141;-12,677;-9,802;-13,875;-11,066;-3,208;27,325;0,000;249,840;Inf;260,000;250,000;-11,846;2,882;-6,934;25,620
5659,500;3,086;0,841;-33,033;3,207;9,514;5,105;36,360;4,678;-24,073;-2,763;0,000;38,115;38,594;9,709;3,141;-12,621;-9,806;-13,898;-11,076;-3,207;27,329;0,000;249,840;Inf;260,000;250,000;-11,855;2,886;-6,941;25,599
5660,000;3,086;0,841;-33,033;3,207;9,514;5,105;36,360;4,678;-24,073;-2,763;0,000;38,100;38,600;9,709;3,141;-12,598;-9,795;-13,921;-11,035;-3,207;27,329;0,000;249,840;Inf;260,000;250,000;-11,850;2,889;-6,936;25,572
5660,500;3,171;0,771;-35,151;3,130;9,549;5,105;36,360;4,678;-24,073;-2,763;0,000;38,100;38,600;9,656;3,370;-12,597;-9,828;-13,937;-11,075;-3,207;27,329;0,000;249,840;Inf;260,000;250,000;-11,837;2,892;-6,939;25,590
5661,000;3,171;0,771;-35,151;3,130;9,549;5,105;36,360;4,678;-24,073;-2,763;0,000;38,100;38,600;9,656;3,370;-12,574;-9,805;-13,850;-11,035;-3,207;27,329;0,000;249,940;Inf;260,000;250,000;-11,859;2,897;-6,947;25,642
5661,500;3,171;0,771;-35,151;3,130;9,549;5,105;36,360;4,678;-24,073;-2,763;0,000;38,100;38,600;9,656;3,370;-12,639;-9,793;-13,813;-11,040;-3,207;27,329;0,000;249,940;Inf;260,000;250,000;-11,816;2,901;-6,962;25,657
5662,000;3,171;0,771;-35,151;3,130;9,549;5,105;36,360;4,678;-24,073;-2,763;0,000;38,100;38,600;9,656;3,370;-12,499;-9,766;-13,718;-10,968;-3,207;27,329;0,000;249,640;Inf;260,000;250,000;-11,821;2,906;-6,970;25,671
5662,500;3,171;0,771;-35,151;3,130;9,549;5,025;36,345;4,653;-24,072;-2,779;0,000;38,095;38,545;9,656;3,370;-12,393;-9,792;-13,668;-10,918;-3,220;27,321;0,000;249,640;Inf;260,000;250,000;-11,738;2,910;-6,937;25,683
5663,000;3,171;0,771;-35,151;3,130;9,549;5,025;36,345;4,653;-24,072;-2,779;0,000;38,100;38,500;9,656;3,370;-12,410;-9,755;-13,614;-10,971;-3,220;27,321;0,000;250,140;Inf;260,000;250,000;-11,693;2,914;-6,943;25,689
5663,500;3,171;0,771;-35,151;3,130;9,549;5,025;36,345;4,653;-24,072;-2,779;0,000;38,100;38,500;9,656;3,370;-12,457;-9,749;-13,674;-10,955;-3,220;27,321;0,000;250,140;Inf;260,000;250,000;-11,688;2,919;-6,935;25,654
5664,000;3,358;0,797;-35,209;3,171;9,581;5,025;36,345;4,653;-24,072;-2,779;0,000;38,100;38,500;9,587;3,339;-12,440;-9,764;-13,602;-10,977;-3,220;27,321;0,000;250,640;Inf;260,000;250,000;-11,709;2,923;-6,927;25,614
5664,500;3,358;0,797;-35,209;3,171;9,581;5,025;36,345;4,653;-24,072;-2,779;0,000;38,100;38,500;9,587;3,339;-12,405;-9,734;-13,599;-10,880;-3,220;27,321;0,000;250,640;Inf;260,000;250,000;-11,696;2,930;-6,921;25,613
5665,000;3,358;0,797;-35,209;3,171;9,581;5,025;36,345;4,653;-24,072;-2,779;0,000;38,100;38,500;9,587;3,339;-12,467;-9,769;-13,673;-10,967;-3,220;27,321;0,000;250,240;Inf;260,000;250,000;-11,654;2,937;-6,927;25,567
5665,500;3,358;0,797;-35,209;3,171;9,581;5,025;36,345;4,653;-24,072;-2,779;0,000;38,100;38,500;9,587;3,339;-12,428;-9,763;-13,681;-10,949;-3,220;27,321;0,000;250,240;Inf;260,000;250,000;-11,719;2,944;-6,904;25,538
5666,000;3,358;0,797;-35,209;3,171;9,581;5,046;36,346;4,696;-24,088;-2,758;0,000;38,101;38,516;9,587;3,339;-12,480;-9,747;-13,673;-10,960;-3,198;27,334;0,000;249,940;Inf;260,000;250,000;-11,705;2,951;-6,904;25,533
5666,500;3,358;0,797;-35,209;3,171;9,581;5,046;36,346;4,696;-24,088;-2,758;0,000;38,100;38,500;9,587;3,339;-12,469;-9,746;-13,735;-10,972;-3,198;27,334;0,000;249,940;Inf;260,000;250,000;-11,715;2,957;-6,895;25,526
5667,000;3,072;0,709;-35,209;3,231;9,594;5,046;36,346;4,696;-24,088;-2,758;0,000;38,100;38,500;9,522;3,104;-12,526;-9,747;-13,702;-10,986;-3,198;27,334;0,000;250,240;Inf;260,000;250,000;-11,731;2,964;-6,913;25,466
5667,500;3,072;0,709;-35,209;3,231;9,594;5,046;36,346;4,696;-24,088;-2,758;0,000;38,100;38,500;9,522;3,104;-12,517;-9,752;-13,740;-10,997;-3,198;27,334;0,000;250,240;Inf;260,000;250,000;-11,740;2,966;-6,897;25,423
5668,000;3,072;0,709;-35,209;3,231;9,594;5,046;36,346;4,696;-24,088;-2,758;0,000;38,100;38,500;9,522;3,104;-12,574;-9,768;-13,795;-11,012;-3,198;27,334;0,000;250,340;Inf;260,000;250,000;-11,752;2,967;-6,909;25,414
5668,500;3,072;0,709;-35,209;3,231;9,594;5,046;36,346;4,696;-24,088;-2,758;0,000;38,100;38,500;9,522;3,104;-12,526;-9,774;-13,854;-11,040;-3,198;27,334;0,000;250,340;Inf;260,000;250,000;-11,787;2,969;-6,899;25,356
5669,000;3,072;0,709;-35,209;3,231;9,594;5,028;36,359;4,709;-24,067;-2,761;0,000;38,086;38,484;9,522;3,104;-12,534;-9,788;-13,835;-11,004;-3,199;27,326;0,000;250,540;Inf;260,000;250,000;-11,799;2,971;-6,906;25,309
5669,500;3,072;0,709;-35,209;3,231;9,594;5,028;36,359;4,709;-24,067;-2,761;0,000;38,100;38,500;9,522;3,104;-12,583;-9,765;-13,794;-10,988;-3,199;27,326;0,000;250,540;Inf;260,000;250,000;-11,790;2,972;-6,905;25,351
5670,000;3,002;0,767;-35,086;3,208;9,490;5,028;36,359;4,709;-24,067;-2,761;0,000;38,100;38,500;9,592;3,386;-12,532;-9,763;-13,757;-10,962;-3,199;27,326;0,000;249,940;Inf;260,000;250,000;-11,782;2,974;-6,905;25,391
5670,500;3,002;0,767;-35,086;3,208;9,490;5,028;36,359;4,709;-24,067;-2,761;0,000;38,100;38,500;9,592;3,386;-12,540;-9,755;-13,764;-10,978;-3,199;27,326;0,000;249,940;Inf;260,000;250,000;-11,753;2,975;-6,901;25,357
5671,000;3,002;0,767;-35,086;3,208;9,490;5,028;36,359;4,709;-24,067;-2,761;0,000;38,100;38,500;9,592;3,386;-12,481;-9,766;-13,786;-10,987;-3,199;27,326;0,000;250,140;Inf;260,000;250,000;-11,759;2,975;-6,897;25,335
5671,500;3,002;0,767;-35,086;3,208;9,490;5,028;36,359;4,709;-24,067;-2,761;0,000;38,100;38,500;9,592;3,386;-12,550;-9,755;-13,799;-10,999;-3,199;27,326;0,000;250,140;Inf;260,000;250,000;-11,755;2,975;-6,904;25,299
5672,000;3,002;0,767;-35,086;3,208;9,490;5,028;36,359;4,709;-24,067;-2,761;0,000;38,100;38,500;9,592;3,386;-12,530;-9,757;-13,752;-10,986;-3,199;27,326;0,000;250,240;Inf;260,000;250,000;-11,776;2,976;-6,890;25,302
5672,500;3,002;0,767;-35,086;3,208;9,490;5,057;36,347;4,682;-24,036;-2,784;0,000;38,079;38,461;9,592;3,386;-12,417;-9,781;-13,787;-10,971;-3,208;27,322;0,000;250,240;Inf;260,000;250,000;-11,756;2,976;-6,896;25,226
5673,000;3,002;0,767;-35,086;3,208;9,490;5,057;36,347;4,682;-24,036;-2,784;0,000;38,100;38,500;9,592;3,386;-12,522;-9,745;-13,739;-10,994;-3,208;27,322;0,000;250,240;Inf;260,000;250,000;-11,739;2,977;-6,895;25,209
5673,500;3,326;0,792;-35,209;3,192;9,567;5,057;36,347;4,682;-24,036;-2,784;0,000;38,100;38,500;9,506;3,252;-12,541;-9,765;-13,742;-10,985;-3,208;27,322;0,000;250,240;Inf;260,000;250,000;-11,750;2,977;-6,887;25,219
5674,000;3,326;0,792;-35,209;3,192;9,567;5,057;36,347;4,682;-24,036;-2,784;0,000;38,100;38,500;9,506;3,252;-12,512;-9,768;-13,845;-11,004;-3,208;27,322;0,000;249,940;Inf;260,000;250,000;-11,758;2,983;-6,896;25,215
5674,500;3,326;0,792;-35,209;3,192;9,567;5,057;36,347;4,682;-24,036;-2,784;0,000;38,100;38,500;9,506;3,252;-12,578;-9,745;-13,817;-11,007;-3,208;27,322;0,000;249,940;Inf;260,000;250,000;-11,783;2,988;-6,882;25,234
5675,000;3,326;0,792;-35,209;3,192;9,567;5,057;36,347;4,682;-24,036;-2,784;0,000;38,100;38,500;9,506;3,252;-12,472;-9,754;-13,819;-11,003;-3,208;27,322;0,000;250,140;Inf;260,000;250,000;-11,787;2,994;-6,903;25,218
5675,500;3,326;0,792;-35,209;3,192;9,567;5,060;36,349;4,677;-24,001;-2,797;0,000;38,065;38,446;9,506;3,252;-12,586;-9,752;-13,817;-11,003;-3,214;27,324;0,000;250,140;Inf;260,000;250,000;-11,762;2,999;-6,887;25,162
5676,000;3,326;0,792;-35,209;3,192;9,567;5,060;36,349;4,677;-24,001;-2,797;0,000;38,100;38,400;9,506;3,252;-12,606;-9,773;-13,838;-11,022;-3,214;27,324;0,000;250,140;Inf;260,000;250,000;-11,790;3,005;-6,894;25,093
5676,500;2,950;0,734;-35,027;3,197;9,477;5,060;36,349;4,677;-24,001;-2,797;0,000;38,100;38,400;9,631;3,276;-12,600;-9,768;-13,934;-11,029;-3,214;27,324;0,000;250,140;Inf;260,000;250,000;-11,810;3,010;-6,911;25,140
5677,000;2,950;0,734;-35,027;3,197;9,477;5,060;36,349;4,677;-24,001;-2,797;0,000;38,100;38,400;9,631;3,276;-12,478;-9,790;-13,804;-10,976;-3,214;27,324;0,000;250,340;Inf;260,000;250,000;-11,833;3,009;-6,914;25,175
5677,500;2,950;0,734;-35,027;3,197;9,477;5,060;36,349;4,677;-24,001;-2,797;0,000;38,100;38,400;9,631;3,276;-12,520;-9,735;-13,716;-10,948;-3,214;27,324;0,000;250,340;Inf;260,000;250,000;-11,730;3,007;-6,912;25,220
5678,000;2,950;0,734;-35,027;3,197;9,477;5,060;36,349;4,677;-24,001;-2,797;0,000;38,100;38,400;9,631;3,276;-12,427;-9,744;-13,757;-10,964;-3,214;27,324;0,000;250,440;Inf;260,000;250,000;-11,730;3,007;-6,912;25,236
5678,500;2,950;0,734;-35,027;3,197;9,477;5,060;36,349;4,677;-24,001;-2,797;0,000;38,100;38,400;9,631;3,276;-12,526;-9,706;-13,657;-10,923;-3,214;27,324;0,000;250,440;Inf;260,000;250,000;-11,723;3,006;-6,906;25,287
5679,000;2,950;0,734;-35,027;3,197;9,477;5,100;36,348;4,683;-23,964;-2,775;0,000;38,055;38,460;9,631;3,276;-12,404;-9,765;-13,704;-10,971;-3,206;27,318;0,000;250,740;Inf;260,000;250,000;-11,703;3,005;-6,920;25,313
5679,500;2,950;0,734;-35,027;3,197;9,477;5,100;36,348;4,683;-23,964;-2,775;0,000;38,100;38,500;9,631;3,276;-12,418;-9,711;-13,692;-10,939;-3,206;27,318;0,000;250,740;Inf;260,000;250,000;-11,711;3,004;-6,911;25,386
5680,000;3,411;0,855;-35,209;3,222;9,527;5,100;36,348;4,683;-23,964;-2,775;0,000;38,100;38,500;9,561;3,280;-12,451;-9,764;-13,741;-10,957;-3,206;27,318;0,000;251,040;Inf;260,000;250,000;-11,690;3,004;-6,897;25,409
5680,500;3,411;0,855;-35,209;3,222;9,527;5,100;36,348;4,683;-23,964;-2,775;0,000;38,100;38,500;9,561;3,280;-12,484;-9,744;-13,706;-10,956;-3,206;27,318;0,000;251,040;Inf;259,000;250,000;-11,728;3,010;-6,900;25,392
5681,000;3,411;0,855;-35,209;3,222;9,527;5,100;36,348;4,683;-23,964;-2,775;0,000;38,100;38,500;9,561;3,280;-12,514;-9,738;-13,738;-10,958;-3,206;27,318;0,000;250,640;Inf;259,000;250,000;-11,723;3,017;-6,898;25,409
5681,500;3,411;0,855;-35,209;3,222;9,527;5,100;36,348;4,683;-23,964;-2,775;0,000;38,100;38,500;9,561;3,280;-12,485;-9,753;-13,786;-10,976;-3,206;27,318;0,000;250,640;Inf;259,000;250,000;-11,737;3,023;-6,884;25,471
5682,000;3,411;0,855;-35,209;3,222;9,527;5,084;36,348;4,670;-23,958;-2,787;0,000;38,036;38,415;9,561;3,280;-12,494;-9,745;-13,821;-10,989;-3,221;27,316;0,000;250,640;Inf;259,000;250,000;-11,750;3,030;-6,892;25,502
5682,500;3,411;0,855;-35,209;3,222;9,527;5,084;36,348;4,670;-23,958;-2,787;0,000;38,000;38,400;9,561;3,280;-12,544;-9,731;-13,747;-10,980;-3,221;27,316;0,000;250,640;Inf;259,000;250,000;-11,762;3,036;-6,876;25,537
5683,000;2,566;0,683;-33,836;3,263;9,429;5,084;36,348;4,670;-23,958;-2,787;0,000;38,000;38,400;9,760;3,177;-12,556;-9,743;-13,744;-10,963;-3,221;27,316;0,000;250,840;Inf;259,000;250,000;-11,750;3,042;-6,899;25,436
5683,500;2,566;0,683;-33,836;3,263;9,429;5,084;36,348;4,670;-23,958;-2,787;0,000;38,000;38,400;9,760;3,177;-12,501;-9,749;-13,814;-10,978;-3,221;27,316;0,000;250,840;Inf;259,000;250,000;-11,751;3,034;-6,873;25,416
5684,000;2,566;0,683;-33,836;3,263;9,429;5,084;36,348;4,670;-23,958;-2,787;0,000;38,000;38,400;9,760;3,177;-12,570;-9,746;-13,875;-11,010;-3,221;27,316;0,000;250,940;Inf;259,000;250,000;-11,761;3,027;-6,877;25,421
5684,500;2,566;0,683;-33,836;3,263;9,429;5,084;36,348;4,670;-23,958;-2,787;0,000;38,000;38,400;9,760;3,177;-12,580;-9,722;-13,829;-11,007;-3,221;27,316;0,000;250,940;Inf;259,000;250,000;-11,800;3,019;-6,883;25,439
5685,000;2,566;0,683;-33,836;3,263;9,429;5,084;36,348;4,670;-23,958;-2,787;0,000;38,000;38,400;9,760;3,177;-12,517;-9,719;-13,781;-10,969;-3,221;27,316;0,000;249,640;Inf;259,000;250,000;-11,784;3,012;-6,896;25,424
5685,500;2,566;0,683;-33,836;3,263;9,429;5,097;36,356;4,701;-23,930;-2,778;0,000;38,036;38,331;9,760;3,177;-12,536;-9,737;-13,762;-10,980;-3,223;27,321;0,000;249,640;Inf;259,000;250,000;-11,746;3,004;-6,903;25,482
5686,000;2,566;0,683;-33,836;3,263;9,429;5,097;36,356;4,701;-23,930;-2,778;0,000;38,000;38,300;9,760;3,177;-12,438;-9,732;-13,707;-10,958;-3,223;27,321;0,000;249,340;Inf;259,000;250,000;-11,754;2,997;-6,903;25,503
5686,500;3,062;0,747;-34,882;3,186;9,564;5,097;36,356;4,701;-23,930;-2,778;0,000;38,000;38,300;9,653;3,291;-12,508;-9,720;-13,716;-10,954;-3,223;27,321;0,000;249,340;Inf;259,000;250,000;-11,709;2,990;-6,896;25,486
5687,000;3,062;0,747;-34,882;3,186;9,564;5,097;36,356;4,701;-23,930;-2,778;0,000;38,000;38,300;9,653;3,291;-12,558;-9,724;-13,736;-10,969;-3,223;27,321;0,000;249,340;Inf;259,000;250,000;-11,724;2,991;-6,884;25,600
5687,500;3,062;0,747;-34,882;3,186;9,564;5,097;36,356;4,701;-23,930;-2,778;0,000;38,000;38,300;9,653;3,291;-12,458;-9,733;-13,753;-10,962;-3,223;27,321;0,000;249,340;Inf;259,000;250,000;-11,747;2,992;-6,917;25,586
5688,000;3,062;0,747;-34,882;3,186;9,564;5,097;36,356;4,701;-23,930;-2,778;0,000;38,000;38,300;9,653;3,291;-12,510;-9,717;-13,723;-10,963;-3,223;27,321;0,000;249,340;Inf;259,000;250,000;-11,727;2,994;-6,888;25,715
5688,500;3,062;0,747;-34,882;3,186;9,564;5,106;36,348;4,712;-23,918;-2,784;0,000;38,022;38,318;9,653;3,291;-12,495;-9,717;-13,757;-10,928;-3,217;27,304;0,000;249,340;Inf;259,000;250,000;-11,728;2,995;-6,887;25,769
5689,000;3,062;0,747;-34,882;3,186;9,564;5,106;36,348;4,712;-23,918;-2,784;0,000;38,000;38,300;9,653;3,291;-12,485;-9,744;-13,748;-10,986;-3,217;27,304;0,000;248,940;Inf;259,000;250,000;-11,724;2,996;-6,900;25,759
5689,500;3,360;0,815;-35,155;3,214;9,636;5,106;36,348;4,712;-23,918;-2,784;0,000;38,000;38,300;9,636;3,058;-12,417;-9,725;-13,670;-10,891;-3,217;27,304;0,000;248,940;Inf;260,000;250,000;-11,741;2,997;-6,922;25,745
5690,000;3,360;0,815;-35,155;3,214;9,636;5,106;36,348;4,712;-23,918;-2,784;0,000;38,000;38,300;9,636;3,058;-12,522;-9,738;-13,829;-10,955;-3,217;27,304;0,000;249,240;Inf;260,000;250,000;-11,676;3,003;-6,870;25,757
5690,500;3,360;0,815;-35,155;3,214;9,636;5,106;36,348;4,712;-23,918;-2,784;0,000;38,000;38,300;9,636;3,058;-12,472;-9,748;-13,782;-10,975;-3,217;27,304;0,000;249,240;Inf;260,000;250,000;-11,761;3,009;-6,900;25,712
5691,000;3,360;0,815;-35,155;3,214;9,636;5,106;36,348;4,712;-23,918;-2,784;0,000;38,000;38,300;9,636;3,058;-12,445;-9,720;-13,645;-10,943;-3,217;27,304;0,000;249,240;Inf;260,000;250,000;-11,744;3,014;-6,896;25,629
5691,500;3,360;0,815;-35,155;3,214;9,636;5,092;36,361;4,704;-23,881;-2,783;0,000;38,010;38,288;9,636;3,058;-12,442;-9,713;-13,673;-10,913;-3,219;27,310;0,000;249,240;Inf;260,000;250,000;-11,688;3,026;-6,908;25,582
5692,000;3,360;0,815;-35,155;3,214;9,636;5,092;36,361;4,704;-23,881;-2,783;0,000;38,000;38,300;9,636;3,058;-12,498;-9,726;-13,706;-10,973;-3,219;27,310;0,000;249,340;Inf;260,000;250,000;-11,685;3,026;-6,914;25,536
5692,500;3,360;0,815;-35,155;3,214;9,636;5,092;36,361;4,704;-23,881;-2,783;0,000;38,000;38,300;9,636;3,058;-12,481;-9,740;-13,719;-10,971;-3,219;27,310;0,000;249,340;Inf;260,000;250,000;-11,726;3,031;-6,890;25,487
5693,000;2,998;0,718;-35,209;3,177;9,542;5,092;36,361;4,704;-23,881;-2,783;0,000;38,000;38,300;9,626;3,314;-12,444;-9,718;-13,724;-10,924;-3,219;27,310;0,000;249,140;Inf;260,000;250,000;-11,728;3,037;-6,903;25,448
5693,500;2,998;0,718;-35,209;3,177;9,542;5,092;36,361;4,704;-23,881;-2,783;0,000;38,000;38,300;9,626;3,314;-12,494;-9,712;-13,694;-10,945;-3,219;27,310;0,000;249,140;Inf;260,000;250,000;-11,702;3,036;-6,887;25,412
5694,000;2,998;0,718;-35,209;3,177;9,542;5,092;36,361;4,704;-23,881;-2,783;0,000;38,000;38,300;9,626;3,314;-12,498;-9,701;-13,692;-10,964;-3,219;27,310;0,000;249,840;Inf;260,000;250,000;-11,711;3,035;-6,908;25,425
5694,500;2,998;0,718;-35,209;3,177;9,542;5,092;36,361;4,704;-23,881;-2,783;0,000;38,000;38,300;9,626;3,314;-12,494;-9,718;-13,687;-10,948;-3,219;27,310;0,000;249,840;Inf;260,000;250,000;-11,714;3,035;-6,906;25,388
5695,000;2,998;0,718;-35,209;3,177;9,542;5,060;36,348;4,713;-23,866;-2,787;0,000;37,998;38,306;9,626;3,314;-12,367;-9,717;-13,724;-10,948;-3,241;27,307;0,000;250,640;Inf;260,000;250,000;-11,712;3,034;-6,899;25,386
5695,500;2,998;0,718;-35,209;3,177;9,542;5,060;36,348;4,713;-23,866;-2,787;0,000;38,000;38,300;9,626;3,314;-12,352;-9,733;-13,681;-10,902;-3,241;27,307;0,000;250,640;Inf;260,000;250,000;-11,689;3,033;-6,926;25,361
5696,000;3,187;0,726;-35,209;3,184;9,591;5,060;36,348;4,713;-23,866;-2,787;0,000;38,000;38,300;9,573;3,242;-12,425;-9,713;-13,595;-10,899;-3,241;27,307;0,000;250,040;Inf;260,000;250,000;-11,667;3,033;-6,902;25,368
