t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5696,500;3,187;0,726;-35,209;3,184;9,591;5,060;36,348;4,713;-23,866;-2,787;0,000;38,000;38,300;9,573;3,242;-12,336;-9,723;-13,664;-10,921;-3,241;27,307;0,000;250,040;Inf;260,000;250,000;-11,658;3,035;-6,893;25,394
5697,000;3,187;0,726;-35,209;3,184;9,591;5,060;36,348;4,713;-23,866;-2,787;0,000;38,000;38,300;9,573;3,242;-12,338;-9,715;-13,685;-10,936;-3,241;27,307;0,000;250,340;Inf;260,000;250,000;-11,661;3,038;-6,867;25,433
5697,500;3,187;0,726;-35,209;3,184;9,591;5,060;36,348;4,713;-23,866;-2,787;0,000;38,000;38,300;9,573;3,242;-12,440;-9,694;-13,649;-10,940;-3,241;27,307;0,000;250,340;Inf;260,000;250,000;-11,668;3,040;-6,890;25,406
5698,000;3,187;0,726;-35,209;3,184;9,591;5,059;36,345;4,676;-23,851;-2,781;0,000;37,984;38,334;9,573;3,242;-12,339;-9,716;-13,672;-10,939;-3,228;27,304;0,000;250,340;Inf;260,000;250,000;-11,681;3,043;-6,897;25,409
5698,500;3,187;0,726;-35,209;3,184;9,591;5,059;36,345;4,676;-23,851;-2,781;0,000;38,000;38,300;9,573;3,242;-12,348;-9,706;-13,646;-10,884;-3,228;27,304;0,000;250,340;Inf;260,000;250,000;-11,666;3,045;-6,903;25,417
5699,000;3,187;0,726;-35,209;3,184;9,591;5,059;36,345;4,676;-23,851;-2,781;0,000;38,000;38,300;9,573;3,242;-12,458;-9,693;-13,678;-10,926;-3,228;27,304;0,000;250,440;Inf;260,000;250,000;-11,646;3,047;-6,913;25,368
5699,500;3,211;0,753;-35,209;3,223;9,583;5,059;36,345;4,676;-23,851;-2,781;0,000;38,000;38,300;9,568;3,132;-12,370;-9,709;-13,715;-10,941;-3,228;27,304;0,000;250,440;Inf;260,000;250,000;-11,689;3,050;-6,919;25,400
5700,000;3,211;0,753;-35,209;3,223;9,583;5,059;36,345;4,676;-23,851;-2,781;0,000;38,000;38,300;9,568;3,132;-12,472;-9,706;-13,756;-10,951;-3,228;27,304;0,000;250,440;Inf;260,000;250,000;-11,684;3,052;-6,890;25,444
5700,500;3,211;0,753;-35,209;3,223;9,583;5,059;36,345;4,676;-23,851;-2,781;0,000;38,000;38,300;9,568;3,132;-12,469;-9,702;-13,764;-10,949;-3,228;27,304;0,000;250,440;Inf;260,000;250,000;-11,721;3,055;-6,881;25,490
5701,000;3,211;0,753;-35,209;3,223;9,583;5,059;36,345;4,676;-23,851;-2,781;0,000;38,000;38,300;9,568;3,132;-12,460;-9,698;-13,653;-10,916;-3,228;27,304;0,000;249,840;Inf;260,000;250,000;-11,721;3,058;-6,890;25,518
5701,500;3,211;0,753;-35,209;3,223;9,583;5,105;36,355;4,697;-23,815;-2,780;0,000;37,968;38,261;9,568;3,132;-12,477;-9,694;-13,688;-10,939;-3,226;27,302;0,000;249,840;Inf;260,000;250,000;-11,682;3,060;-6,876;25,528
5702,000;3,211;0,753;-35,209;3,223;9,583;5,105;36,355;4,697;-23,815;-2,780;0,000;38,000;38,300;9,568;3,132;-12,460;-9,709;-13,704;-10,968;-3,226;27,302;0,000;249,740;Inf;260,000;250,000;-11,700;3,063;-6,894;25,487
5702,500;2,470;0,662;-34,065;3,230;9,559;5,105;36,355;4,697;-23,815;-2,780;0,000;38,000;38,300;9,632;3,131;-12,460;-9,707;-13,783;-10,968;-3,226;27,302;0,000;249,740;Inf;260,000;250,000;-11,710;3,065;-6,893;25,496
5703,000;2,470;0,662;-34,065;3,230;9,559;5,105;36,355;4,697;-23,815;-2,780;0,000;38,000;38,300;9,632;3,131;-12,473;-9,723;-13,769;-10,975;-3,226;27,302;0,000;250,040;Inf;260,000;250,000;-11,729;3,055;-6,889;25,440
5703,500;2,470;0,662;-34,065;3,230;9,559;5,105;36,355;4,697;-23,815;-2,780;0,000;38,000;38,300;9,632;3,131;-12,529;-9,623;-13,676;-10,907;-3,226;27,302;0,000;250,040;Inf;260,000;250,000;-11,735;3,046;-6,890;25,424
5704,000;2,470;0,662;-34,065;3,230;9,559;5,105;36,355;4,697;-23,815;-2,780;0,000;38,000;38,300;9,632;3,131;-12,356;-9,707;-13,679;-10,889;-3,226;27,302;0,000;250,540;Inf;260,000;250,000;-11,684;3,036;-6,912;25,457
5704,500;2,470;0,662;-34,065;3,230;9,559;5,126;36,341;4,710;-23,775;-2,793;0,000;37,950;38,237;9,632;3,131;-12,444;-9,680;-13,660;-10,918;-3,233;27,280;0,000;250,540;Inf;260,000;250,000;-11,658;3,027;-6,907;25,538
5705,000;2,470;0,662;-34,065;3,230;9,559;5,126;36,341;4,710;-23,775;-2,793;0,000;38,000;38,200;9,632;3,131;-12,383;-9,670;-13,625;-10,913;-3,233;27,280;0,000;250,440;Inf;260,000;250,000;-11,676;3,018;-6,875;25,524
5705,500;2,470;0,662;-34,065;3,230;9,559;5,126;36,341;4,710;-23,775;-2,793;0,000;38,000;38,200;9,632;3,131;-12,464;-9,684;-13,709;-10,918;-3,233;27,280;0,000;250,440;Inf;260,000;250,000;-11,648;3,009;-6,898;25,658
5706,000;3,398;0,831;-35,051;3,173;9,546;5,126;36,341;4,710;-23,775;-2,793;0,000;38,000;38,200;9,717;3,273;-12,448;-9,685;-13,678;-10,923;-3,233;27,280;0,000;249,940;Inf;260,000;250,000;-11,694;3,000;-6,904;25,704
5706,500;3,398;0,831;-35,051;3,173;9,546;5,126;36,341;4,710;-23,775;-2,793;0,000;38,000;38,200;9,717;3,273;-12,451;-9,683;-13,722;-10,945;-3,233;27,280;0,000;249,940;Inf;260,000;250,000;-11,683;3,006;-6,872;25,772
5707,000;3,398;0,831;-35,051;3,173;9,546;5,126;36,341;4,710;-23,775;-2,793;0,000;38,000;38,200;9,717;3,273;-12,432;-9,692;-13,708;-10,887;-3,233;27,280;0,000;250,140;Inf;260,000;250,000;-11,700;3,013;-6,876;25,823
5707,500;3,398;0,831;-35,051;3,173;9,546;5,126;36,341;4,710;-23,775;-2,793;0,000;38,000;38,200;9,717;3,273;-12,469;-9,687;-13,683;-10,933;-3,233;27,280;0,000;250,140;Inf;260,000;250,000;-11,680;3,019;-6,884;25,799
5708,000;3,398;0,831;-35,051;3,173;9,546;5,134;36,349;4,741;-23,747;-2,776;0,000;37,947;38,281;9,717;3,273;-12,425;-9,685;-13,709;-10,908;-3,232;27,278;0,000;250,140;Inf;260,000;250,000;-11,693;3,025;-6,881;25,797
5708,500;3,398;0,831;-35,051;3,173;9,546;5,134;36,349;4,741;-23,747;-2,776;0,000;37,900;38,300;9,717;3,273;-12,409;-9,677;-13,691;-10,925;-3,232;27,278;0,000;250,140;Inf;260,000;250,000;-11,682;3,032;-6,877;25,821
5709,000;3,262;0,755;-35,209;3,194;9,580;5,134;36,349;4,741;-23,747;-2,776;0,000;37,900;38,300;9,613;3,290;-12,483;-9,667;-13,671;-10,899;-3,232;27,278;0,000;250,340;Inf;260,000;250,000;-11,676;3,038;-6,870;25,811
5709,500;3,262;0,755;-35,209;3,194;9,580;5,134;36,349;4,741;-23,747;-2,776;0,000;37,900;38,300;9,613;3,290;-12,425;-9,663;-13,659;-10,889;-3,232;27,278;0,000;250,340;Inf;260,000;250,000;-11,680;3,041;-6,880;25,824
5710,000;3,262;0,755;-35,209;3,194;9,580;5,134;36,349;4,741;-23,747;-2,776;0,000;37,900;38,300;9,613;3,290;-12,356;-9,663;-13,599;-10,852;-3,232;27,278;0,000;250,640;Inf;260,000;250,000;-11,659;3,045;-6,880;25,821
5710,500;3,262;0,755;-35,209;3,194;9,580;5,134;36,349;4,741;-23,747;-2,776;0,000;37,900;38,300;9,613;3,290;-12,392;-9,670;-13,642;-10,896;-3,232;27,278;0,000;250,640;Inf;260,000;250,000;-11,617;3,048;-6,901;25,810
5711,000;3,262;0,755;-35,209;3,194;9,580;5,133;36,346;4,728;-23,731;-2,801;0,000;37,934;38,266;9,613;3,290;-12,375;-9,671;-13,668;-10,892;-3,236;27,281;0,000;250,440;Inf;260,000;250,000;-11,650;3,052;-6,885;25,796
5711,500;3,262;0,755;-35,209;3,194;9,580;5,133;36,346;4,728;-23,731;-2,801;0,000;37,900;38,300;9,613;3,290;-12,382;-9,679;-13,659;-10,877;-3,236;27,281;0,000;250,440;Inf;260,000;250,000;-11,651;3,055;-6,880;25,754
5712,000;3,222;0,801;-34,973;3,192;9,490;5,133;36,346;4,728;-23,731;-2,801;0,000;37,900;38,300;9,643;3,242;-12,255;-9,670;-13,577;-10,871;-3,236;27,281;0,000;250,340;Inf;260,000;250,000;-11,649;3,059;-6,882;25,731
5712,500;3,222;0,801;-34,973;3,192;9,490;5,133;36,346;4,728;-23,731;-2,801;0,000;37,900;38,300;9,643;3,242;-12,274;-9,627;-13,574;-10,864;-3,236;27,281;0,000;250,340;Inf;260,000;250,000;-11,593;3,061;-6,885;25,729
5713,000;3,222;0,801;-34,973;3,192;9,490;5,133;36,346;4,728;-23,731;-2,801;0,000;37,900;38,300;9,643;3,242;-12,260;-9,627;-13,571;-10,867;-3,236;27,281;0,000;250,340;Inf;260,000;250,000;-11,585;3,064;-6,877;25,710
5713,500;3,222;0,801;-34,973;3,192;9,490;5,133;36,346;4,728;-23,731;-2,801;0,000;37,900;38,300;9,643;3,242;-12,322;-9,630;-13,543;-10,797;-3,236;27,281;0,000;250,340;Inf;260,000;250,000;-11,581;3,067;-6,895;25,685
5714,000;3,222;0,801;-34,973;3,192;9,490;5,133;36,346;4,728;-23,731;-2,801;0,000;37,900;38,300;9,643;3,242;-12,219;-9,639;-13,533;-10,855;-3,236;27,281;0,000;250,840;Inf;260,000;250,000;-11,573;3,069;-6,904;25,712
5714,500;3,222;0,801;-34,973;3,192;9,490;5,088;36,341;4,703;-23,732;-2,791;0,000;37,922;38,231;9,643;3,242;-12,287;-9,637;-13,552;-10,861;-3,234;27,268;0,000;250,840;Inf;260,000;250,000;-11,561;3,072;-6,885;25,725
5715,000;3,222;0,801;-34,973;3,192;9,490;5,088;36,341;4,703;-23,732;-2,791;0,000;37,900;38,200;9,643;3,242;-12,331;-9,640;-13,650;-10,849;-3,234;27,268;0,000;250,440;Inf;260,000;250,000;-11,584;3,074;-6,876;25,747
5715,500;3,064;0,690;-35,209;3,176;9,589;5,088;36,341;4,703;-23,732;-2,791;0,000;37,900;38,200;9,543;3,180;-12,331;-9,622;-13,688;-10,856;-3,234;27,268;0,000;250,440;Inf;260,000;250,000;-11,618;3,077;-6,866;25,763
5716,000;3,064;0,690;-35,209;3,176;9,589;5,088;36,341;4,703;-23,732;-2,791;0,000;37,900;38,200;9,543;3,180;-12,339;-9,636;-13,596;-10,795;-3,234;27,268;0,000;250,040;Inf;260,000;250,000;-11,624;3,076;-6,867;25,732
5716,500;3,064;0,690;-35,209;3,176;9,589;5,088;36,341;4,703;-23,732;-2,791;0,000;37,900;38,200;9,543;3,180;-12,398;-9,629;-13,625;-10,834;-3,234;27,268;0,000;250,040;Inf;260,000;250,000;-11,592;3,076;-6,877;25,709
5717,000;3,064;0,690;-35,209;3,176;9,589;5,088;36,341;4,703;-23,732;-2,791;0,000;37,900;38,200;9,543;3,180;-12,378;-9,621;-13,669;-10,885;-3,234;27,268;0,000;250,340;Inf;260,000;250,000;-11,622;3,076;-6,847;25,670
5717,500;3,064;0,690;-35,209;3,176;9,589;5,102;36,349;4,715;-23,695;-2,786;0,000;37,917;38,212;9,543;3,180;-12,408;-9,617;-13,683;-10,893;-3,225;27,271;0,000;250,340;Inf;260,000;250,000;-11,638;3,076;-6,859;25,526
5718,000;3,064;0,690;-35,209;3,176;9,589;5,102;36,349;4,715;-23,695;-2,786;0,000;37,900;38,200;9,543;3,180;-12,464;-9,593;-13,646;-10,884;-3,225;27,271;0,000;250,440;Inf;260,000;250,000;-11,650;3,076;-6,848;25,477
5718,500;2,930;0,753;-33,951;3,234;9,591;5,102;36,349;4,715;-23,695;-2,786;0,000;37,900;38,200;9,646;3,145;-12,365;-9,638;-13,662;-10,870;-3,225;27,271;0,000;250,440;Inf;260,000;250,000;-11,647;3,075;-6,878;25,473
5719,000;2,930;0,753;-33,951;3,234;9,591;5,102;36,349;4,715;-23,695;-2,786;0,000;37,900;38,200;9,646;3,145;-12,393;-9,624;-13,604;-10,849;-3,225;27,271;0,000;249,940;Inf;260,000;250,000;-11,634;3,073;-6,863;25,454
5719,500;2,930;0,753;-33,951;3,234;9,591;5,102;36,349;4,715;-23,695;-2,786;0,000;37,900;38,200;9,646;3,145;-12,342;-9,620;-13,603;-10,823;-3,225;27,271;0,000;249,940;Inf;260,000;250,000;-11,618;3,071;-6,860;25,482
5720,000;2,930;0,753;-33,951;3,234;9,591;5,102;36,349;4,715;-23,695;-2,786;0,000;37,900;38,200;9,646;3,145;-12,344;-9,607;-13,549;-10,818;-3,225;27,271;0,000;249,940;Inf;260,000;250,000;-11,597;3,068;-6,857;25,533
5720,500;2,930;0,753;-33,951;3,234;9,591;5,102;36,349;4,715;-23,695;-2,786;0,000;37,900;38,200;9,646;3,145;-12,372;-9,647;-13,640;-10,877;-3,225;27,271;0,000;249,940;Inf;260,000;250,000;-11,579;3,066;-6,855;25,511
5721,000;2,930;0,753;-33,951;3,234;9,591;5,121;36,344;4,747;-23,646;-2,794;0,000;37,910;38,270;9,646;3,145;-12,315;-9,624;-13,673;-10,872;-3,233;27,275;0,000;250,140;Inf;260,000;250,000;-11,634;3,064;-6,850;25,544
5721,500;2,930;0,753;-33,951;3,234;9,591;5,121;36,344;4,747;-23,646;-2,794;0,000;37,900;38,300;9,646;3,145;-12,319;-9,598;-13,568;-10,787;-3,233;27,275;0,000;250,140;Inf;260,000;250,000;-11,621;3,062;-6,871;25,557
5722,000;3,554;0,876;-34,566;3,026;9,784;5,121;36,344;4,747;-23,646;-2,794;0,000;37,900;38,300;9,671;3,097;-12,393;-9,580;-13,536;-10,799;-3,233;27,275;0,000;250,140;Inf;260,000;250,000;-11,568;3,059;-6,862;25,544
5722,500;3,554;0,876;-34,566;3,026;9,784;5,121;36,344;4,747;-23,646;-2,794;0,000;37,900;38,300;9,671;3,097;-12,284;-9,621;-13,627;-10,849;-3,233;27,275;0,000;250,140;Inf;260,000;250,000;-11,577;3,068;-6,849;25,516
5723,000;3,554;0,876;-34,566;3,026;9,784;5,121;36,344;4,747;-23,646;-2,794;0,000;37,900;38,300;9,671;3,097;-12,374;-9,598;-13,598;-10,855;-3,233;27,275;0,000;250,140;Inf;260,000;250,000;-11,596;3,076;-6,877;25,601
5723,500;3,554;0,876;-34,566;3,026;9,784;5,121;36,344;4,747;-23,646;-2,794;0,000;37,900;38,300;9,671;3,097;-12,266;-9,578;-13,475;-10,735;-3,233;27,275;0,000;250,140;Inf;260,000;250,000;-11,606;3,083;-6,878;25,618
5724,000;3,554;0,876;-34,566;3,026;9,784;5,153;36,341;4,735;-23,609;-2,797;0,000;37,895;38,259;9,671;3,097;-12,262;-9,629;-13,593;-10,831;-3,238;27,265;0,000;250,040;Inf;260,000;250,000;-11,514;3,091;-6,862;25,590
5724,500;3,554;0,876;-34,566;3,026;9,784;5,153;36,341;4,735;-23,609;-2,797;0,000;37,900;38,300;9,671;3,097;-12,301;-9,603;-13,588;-10,811;-3,238;27,265;0,000;250,040;Inf;260,000;250,000;-11,579;3,099;-6,850;25,607
5725,000;2,967;0,754;-35,209;3,218;9,526;5,153;36,341;4,735;-23,609;-2,797;0,000;37,900;38,300;9,612;3,397;-12,361;-9,613;-13,605;-10,847;-3,238;27,265;0,000;250,140;Inf;260,000;250,000;-11,576;3,106;-6,850;25,604
5725,500;2,967;0,754;-35,209;3,218;9,526;5,153;36,341;4,735;-23,609;-2,797;0,000;37,900;38,300;9,612;3,397;-12,347;-9,607;-13,684;-10,869;-3,238;27,265;0,000;250,140;Inf;260,000;250,000;-11,606;3,104;-6,841;25,635
5726,000;2,967;0,754;-35,209;3,218;9,526;5,153;36,341;4,735;-23,609;-2,797;0,000;37,900;38,300;9,612;3,397;-12,338;-9,618;-13,651;-10,843;-3,238;27,265;0,000;250,340;Inf;260,000;250,000;-11,627;3,102;-6,850;25,575
5726,500;2,967;0,754;-35,209;3,218;9,526;5,153;36,341;4,735;-23,609;-2,797;0,000;37,900;38,300;9,612;3,397;-12,399;-9,595;-13,608;-10,793;-3,238;27,265;0,000;250,340;Inf;260,000;250,000;-11,612;3,099;-6,850;25,568
5727,000;2,967;0,754;-35,209;3,218;9,526;5,132;36,346;4,700;-23,561;-2,797;0,000;37,884;38,310;9,612;3,397;-12,351;-9,592;-13,623;-10,832;-3,237;27,260;0,000;250,840;Inf;260,000;250,000;-11,599;3,097;-6,850;25,599
5727,500;2,967;0,754;-35,209;3,218;9,526;5,132;36,346;4,700;-23,561;-2,797;0,000;37,900;38,300;9,612;3,397;-12,255;-9,578;-13,554;-10,755;-3,237;27,260;0,000;250,840;Inf;260,000;250,000;-11,600;3,095;-6,843;25,609
5728,000;2,967;0,754;-35,209;3,218;9,526;5,132;36,346;4,700;-23,561;-2,797;0,000;37,900;38,300;9,612;3,397;-12,254;-9,546;-13,477;-10,705;-3,237;27,260;0,000;250,940;Inf;260,000;250,000;-11,535;3,093;-6,847;25,666
5728,500;3,554;0,821;-35,209;3,207;9,591;5,132;36,346;4,700;-23,561;-2,797;0,000;37,900;38,300;9,602;3,258;-12,294;-9,590;-13,500;-10,782;-3,237;27,260;0,000;250,940;Inf;260,000;250,000;-11,496;3,091;-6,837;25,694
5729,000;3,554;0,821;-35,209;3,207;9,591;5,132;36,346;4,700;-23,561;-2,797;0,000;37,900;38,300;9,602;3,258;-12,186;-9,582;-13,482;-10,760;-3,237;27,260;0,000;251,040;Inf;260,000;250,000;-11,541;3,099;-6,847;25,746
5729,500;3,554;0,821;-35,209;3,207;9,591;5,132;36,346;4,700;-23,561;-2,797;0,000;37,900;38,300;9,602;3,258;-12,257;-9,592;-13,518;-10,804;-3,237;27,260;0,000;251,040;Inf;259,000;250,000;-11,503;3,106;-6,846;25,720
5730,000;3,554;0,821;-35,209;3,207;9,591;5,132;36,346;4,700;-23,561;-2,797;0,000;37,900;38,300;9,602;3,258;-12,282;-9,586;-13,561;-10,826;-3,237;27,260;0,000;250,740;Inf;259,000;250,000;-11,543;3,113;-6,833;25,712
5730,500;3,554;0,821;-35,209;3,207;9,591;5,126;36,342;4,738;-23,545;-2,788;0,000;37,879;38,282;9,602;3,258;-12,349;-9,591;-13,600;-10,823;-3,235;27,261;0,000;250,740;Inf;259,000;250,000;-11,564;3,121;-6,794;25,797
5731,000;3,554;0,821;-35,209;3,207;9,591;5,126;36,342;4,738;-23,545;-2,788;0,000;37,900;38,300;9,602;3,258;-12,299;-9,587;-13,621;-10,816;-3,235;27,261;0,000;250,640;Inf;259,000;250,000;-11,591;3,128;-6,808;25,757
5731,500;2,836;0,699;-34,681;3,241;9,548;5,126;36,342;4,738;-23,545;-2,788;0,000;37,900;38,300;9,684;3,303;-12,411;-9,564;-13,613;-10,823;-3,235;27,261;0,000;250,640;Inf;259,000;250,000;-11,581;3,135;-6,817;25,767
5732,000;2,836;0,699;-34,681;3,241;9,548;5,126;36,342;4,738;-23,545;-2,788;0,000;37,900;38,300;9,684;3,303;-12,315;-9,584;-13,656;-10,823;-3,235;27,261;0,000;250,440;Inf;259,000;250,000;-11,603;3,130;-6,801;25,789
5732,500;2,836;0,699;-34,681;3,241;9,548;5,126;36,342;4,738;-23,545;-2,788;0,000;37,900;38,300;9,684;3,303;-12,352;-9,558;-13,622;-10,797;-3,235;27,261;0,000;250,440;Inf;259,000;250,000;-11,595;3,125;-6,791;25,833
5733,000;2,836;0,699;-34,681;3,241;9,548;5,126;36,342;4,738;-23,545;-2,788;0,000;37,900;38,300;9,684;3,303;-12,408;-9,548;-13,596;-10,806;-3,235;27,261;0,000;249,440;Inf;259,000;250,000;-11,582;3,120;-6,793;25,838
5733,500;2,836;0,699;-34,681;3,241;9,548;5,110;36,349;4,735;-23,477;-2,775;0,000;37,874;38,233;9,684;3,303;-12,310;-9,576;-13,641;-10,835;-3,233;27,258;0,000;249,440;Inf;259,000;250,000;-11,589;3,115;-6,806;25,830
5734,000;2,836;0,699;-34,681;3,241;9,548;5,110;36,349;4,735;-23,477;-2,775;0,000;37,900;38,200;9,684;3,303;-12,377;-9,563;-13,570;-10,788;-3,233;27,258;0,000;249,340;Inf;259,000;250,000;-11,590;3,111;-6,796;26,059
5734,500;2,836;0,699;-34,681;3,241;9,548;5,110;36,349;4,735;-23,477;-2,775;0,000;37,900;38,200;9,684;3,303;-12,382;-9,536;-13,540;-10,791;-3,233;27,258;0,000;249,340;Inf;259,000;250,000;-11,575;3,106;-6,816;26,041
5735,000;2,997;0,711;-35,209;3,204;9,515;5,110;36,349;4,735;-23,477;-2,775;0,000;37,900;38,200;9,612;3,290;-12,318;-9,588;-13,660;-10,816;-3,233;27,258;0,000;249,840;Inf;259,000;250,000;-11,562;3,102;-6,815;26,042
5735,500;2,997;0,711;-35,209;3,204;9,515;5,110;36,349;4,735;-23,477;-2,775;0,000;37,900;38,200;9,612;3,290;-12,379;-9,543;-13,574;-10,803;-3,233;27,258;0,000;249,840;Inf;259,000;250,000;-11,595;3,100;-6,816;26,017
5736,000;2,997;0,711;-35,209;3,204;9,515;5,110;36,349;4,735;-23,477;-2,775;0,000;37,900;38,200;9,612;3,290;-12,332;-9,576;-13,571;-10,828;-3,233;27,258;0,000;249,240;Inf;259,000;250,000;-11,575;3,099;-6,800;26,016
5736,500;2,997;0,711;-35,209;3,204;9,515;5,110;36,349;4,735;-23,477;-2,775;0,000;37,900;38,200;9,612;3,290;-12,276;-9,562;-13,524;-10,748;-3,233;27,258;0,000;249,240;Inf;259,000;250,000;-11,577;3,097;-6,811;26,042
5737,000;2,997;0,711;-35,209;3,204;9,515;5,107;36,331;4,738;-23,451;-2,795;0,000;37,869;38,258;9,612;3,290;-12,312;-9,522;-13,478;-10,740;-3,225;27,262;0,000;249,340;Inf;259,000;250,000;-11,528;3,095;-6,820;26,037
5737,500;2,997;0,711;-35,209;3,204;9,515;5,107;36,331;4,738;-23,451;-2,795;0,000;37,900;38,300;9,612;3,290;-12,227;-9,562;-13,485;-10,757;-3,225;27,262;0,000;249,340;Inf;259,000;250,000;-11,513;3,094;-6,822;26,121
5738,000;3,528;0,818;-35,209;3,213;9,568;5,107;36,331;4,738;-23,451;-2,795;0,000;37,900;38,300;9,530;3,226;-12,259;-9,558;-13,544;-10,757;-3,225;27,262;0,000;249,240;Inf;259,000;250,000;-11,508;3,092;-6,814;26,107
5738,500;3,528;0,818;-35,209;3,213;9,568;5,107;36,331;4,738;-23,451;-2,795;0,000;37,900;38,300;9,530;3,226;-12,285;-9,548;-13,561;-10,804;-3,225;27,262;0,000;249,240;Inf;259,000;250,000;-11,529;3,099;-6,802;26,147
5739,000;3,528;0,818;-35,209;3,213;9,568;5,107;36,331;4,738;-23,451;-2,795;0,000;37,900;38,300;9,530;3,226;-12,320;-9,571;-13,556;-10,816;-3,225;27,262;0,000;249,140;Inf;259,000;250,000;-11,550;3,106;-6,820;26,323
5739,500;3,528;0,818;-35,209;3,213;9,568;5,107;36,331;4,738;-23,451;-2,795;0,000;37,900;38,300;9,530;3,226;-12,245;-9,575;-13,573;-10,804;-3,225;27,262;0,000;249,140;Inf;259,000;250,000;-11,566;3,113;-6,805;26,404
5740,000;3,528;0,818;-35,209;3,213;9,568;5,107;36,337;4,734;-23,435;-2,780;0,000;37,869;38,277;9,530;3,226;-12,337;-9,596;-13,601;-10,812;-3,206;27,257;0,000;248,940;Inf;259,000;250,000;-11,549;3,120;-6,806;26,519
5740,500;3,528;0,818;-35,209;3,213;9,568;5,107;36,337;4,734;-23,435;-2,780;0,000;37,900;38,300;9,530;3,226;-12,393;-9,578;-13,618;-10,788;-3,206;27,257;0,000;248,940;Inf;260,000;250,000;-11,587;3,127;-6,782;26,643
5741,000;3,528;0,818;-35,209;3,213;9,568;5,107;36,337;4,734;-23,435;-2,780;0,000;37,900;38,300;9,530;3,226;-12,376;-9,567;-13,578;-10,797;-3,206;27,257;0,000;249,140;Inf;260,000;250,000;-11,594;3,133;-6,832;26,730
5741,500;2,811;0,665;-35,209;3,199;9,571;5,107;36,337;4,734;-23,435;-2,780;0,000;37,900;38,300;9,604;3,341;-12,344;-9,576;-13,557;-10,813;-3,206;27,257;0,000;249,140;Inf;260,000;250,000;-11,579;3,140;-6,800;26,632
5742,000;2,811;0,665;-35,209;3,199;9,571;5,107;36,337;4,734;-23,435;-2,780;0,000;37,900;38,300;9,604;3,341;-12,337;-9,546;-13,424;-10,772;-3,206;27,257;0,000;248,840;Inf;260,000;250,000;-11,573;3,134;-6,791;26,556
5742,500;2,811;0,665;-35,209;3,199;9,571;5,107;36,337;4,734;-23,435;-2,780;0,000;37,900;38,300;9,604;3,341;-12,304;-9,576;-13,470;-10,787;-3,206;27,257;0,000;248,840;Inf;261,000;250,000;-11,520;3,129;-6,812;26,506
5743,000;2,811;0,665;-35,209;3,199;9,571;5,107;36,337;4,734;-23,435;-2,780;0,000;37,900;38,300;9,604;3,341;-12,207;-9,584;-13,480;-10,770;-3,206;27,257;0,000;250,440;Inf;261,000;250,000;-11,534;3,124;-6,818;26,463
5743,500;2,811;0,665;-35,209;3,199;9,571;5,107;36,334;4,722;-23,401;-2,782;0,000;37,870;38,197;9,604;3,341;-12,266;-9,586;-13,459;-10,744;-3,217;27,255;0,000;250,440;Inf;261,000;250,000;-11,510;3,119;-6,779;26,426
5744,000;2,811;0,665;-35,209;3,199;9,571;5,107;36,334;4,722;-23,401;-2,782;0,000;37,900;38,200;9,604;3,341;-12,298;-9,559;-13,445;-10,778;-3,217;27,255;0,000;250,040;Inf;261,000;250,000;-11,514;3,114;-6,801;26,392
5744,500;3,288;0,763;-35,209;3,156;9,569;5,107;36,334;4,722;-23,401;-2,782;0,000;37,900;38,200;9,604;3,161;-12,295;-9,548;-13,448;-10,757;-3,217;27,255;0,000;250,040;Inf;261,000;250,000;-11,520;3,109;-6,805;26,308
5745,000;3,288;0,763;-35,209;3,156;9,569;5,107;36,334;4,722;-23,401;-2,782;0,000;37,900;38,200;9,604;3,161;-12,333;-9,562;-13,523;-10,814;-3,217;27,255;0,000;250,240;Inf;261,000;250,000;-11,512;3,112;-6,801;26,269
5745,500;3,288;0,763;-35,209;3,156;9,569;5,107;36,334;4,722;-23,401;-2,782;0,000;37,900;38,200;9,604;3,161;-12,262;-9,572;-13,585;-10,832;-3,217;27,255;0,000;250,240;Inf;261,000;250,000;-11,558;3,115;-6,781;26,212
5746,000;3,288;0,763;-35,209;3,156;9,569;5,107;36,334;4,722;-23,401;-2,782;0,000;37,900;38,200;9,604;3,161;-12,337;-9,563;-13,511;-10,793;-3,217;27,255;0,000;250,840;Inf;261,000;250,000;-11,563;3,117;-6,790;26,156
5746,500;3,288;0,763;-35,209;3,156;9,569;5,095;36,327;4,721;-23,378;-2,790;0,000;37,862;38,285;9,604;3,161;-12,271;-9,580;-13,559;-10,751;-3,229;27,246;0,000;250,840;Inf;261,000;250,000;-11,551;3,120;-6,789;26,099
5747,000;3,288;0,763;-35,209;3,156;9,569;5,095;36,327;4,721;-23,378;-2,790;0,000;37,900;38,300;9,604;3,161;-12,307;-9,582;-13,518;-10,808;-3,229;27,246;0,000;251,440;Inf;261,000;250,000;-11,540;3,123;-6,788;26,056
5747,500;3,288;0,763;-35,209;3,156;9,569;5,095;36,327;4,721;-23,378;-2,790;0,000;37,900;38,300;9,604;3,161;-12,165;-9,568;-13,531;-10,781;-3,229;27,246;0,000;251,440;Inf;260,000;250,000;-11,554;3,126;-6,781;25,965
5748,000;2,984;0,712;-35,209;3,205;9,653;5,095;36,327;4,721;-23,378;-2,790;0,000;37,900;38,300;9,464;3,206;-12,317;-9,547;-13,533;-10,811;-3,229;27,246;0,000;250,540;Inf;260,000;250,000;-11,511;3,128;-6,764;25,792
5748,500;2,984;0,712;-35,209;3,205;9,653;5,095;36,327;4,721;-23,378;-2,790;0,000;37,900;38,300;9,464;3,206;-12,307;-9,569;-13,566;-10,768;-3,229;27,246;0,000;250,540;Inf;260,000;250,000;-11,552;3,126;-6,796;25,751
5749,000;2,984;0,712;-35,209;3,205;9,653;5,095;36,327;4,721;-23,378;-2,790;0,000;37,900;38,300;9,464;3,206;-12,324;-9,559;-13,539;-10,789;-3,229;27,246;0,000;251,140;Inf;260,000;250,000;-11,552;3,124;-6,779;25,697
5749,500;2,984;0,712;-35,209;3,205;9,653;5,095;36,327;4,721;-23,378;-2,790;0,000;37,900;38,300;9,464;3,206;-12,451;-9,564;-13,636;-10,829;-3,229;27,246;0,000;251,140;Inf;259,000;250,000;-11,553;3,121;-6,775;25,663
5750,000;2,984;0,712;-35,209;3,205;9,653;5,123;36,342;4,742;-23,325;-2,786;0,000;37,873;38,308;9,464;3,206;-12,388;-9,587;-13,649;-10,855;-3,229;27,253;0,000;251,740;Inf;259,000;250,000;-11,620;3,119;-6,789;25,647
5750,500;2,984;0,712;-35,209;3,205;9,653;5,123;36,342;4,742;-23,325;-2,786;0,000;37,900;38,300;9,464;3,206;-12,360;-9,574;-13,585;-10,795;-3,229;27,253;0,000;251,740;Inf;258,000;250,000;-11,620;3,117;-6,789;25,654
5751,000;2,751;0,703;-34,679;3,257;9,575;5,123;36,342;4,742;-23,325;-2,786;0,000;37,900;38,300;9,568;3,096;-12,399;-9,577;-13,628;-10,808;-3,229;27,253;0,000;252,040;Inf;258,000;250,000;-11,579;3,115;-6,794;25,647
5751,500;2,751;0,703;-34,679;3,257;9,575;5,123;36,342;4,742;-23,325;-2,786;0,000;37,900;38,300;9,568;3,096;-12,369;-9,548;-13,558;-10,789;-3,229;27,253;0,000;252,040;Inf;257,000;250,000;-11,603;3,109;-6,797;25,625
5752,000;2,751;0,703;-34,679;3,257;9,575;5,123;36,342;4,742;-23,325;-2,786;0,000;37,900;38,300;9,568;3,096;-12,284;-9,581;-13,546;-10,799;-3,229;27,253;0,000;251,040;Inf;257,000;250,000;-11,566;3,103;-6,801;25,625
5752,500;2,751;0,703;-34,679;3,257;9,575;5,123;36,342;4,742;-23,325;-2,786;0,000;37,900;38,300;9,568;3,096;-12,301;-9,576;-13,522;-10,789;-3,229;27,253;0,000;251,040;Inf;256,000;250,000;-11,552;3,097;-6,801;25,614
5753,000;2,751;0,703;-34,679;3,257;9,575;5,162;36,339;4,746;-23,283;-2,784;0,000;37,877;38,317;9,568;3,096;-12,269;-9,567;-13,538;-10,786;-3,224;27,253;0,000;248,040;Inf;256,000;250,000;-11,547;3,086;-6,801;25,627
5753,500;2,751;0,703;-34,679;3,257;9,575;5,162;36,339;4,746;-23,283;-2,784;0,000;37,900;38,300;9,568;3,096;-12,285;-9,535;-13,482;-10,727;-3,224;27,253;0,000;248,040;Inf;257,000;250,000;-11,540;3,086;-6,774;25,647
5754,000;3,262;0,797;-35,209;3,235;9,604;5,162;36,339;4,746;-23,283;-2,784;0,000;37,900;38,300;9,479;3,162;-12,342;-9,589;-13,632;-10,812;-3,224;27,253;0,000;247,940;Inf;257,000;250,000;-11,507;3,080;-6,762;25,645
5754,500;3,262;0,797;-35,209;3,235;9,604;5,162;36,339;4,746;-23,283;-2,784;0,000;37,900;38,300;9,479;3,162;-12,357;-9,594;-13,633;-10,809;-3,224;27,253;0,000;247,940;Inf;258,000;250,000;-11,594;3,083;-6,762;25,619
5755,000;3,262;0,797;-35,209;3,235;9,604;5,162;36,339;4,746;-23,283;-2,784;0,000;37,900;38,300;9,479;3,162;-12,442;-9,574;-13,658;-10,844;-3,224;27,253;0,000;248,040;Inf;258,000;250,000;-11,598;3,086;-6,753;25,597
5755,500;3,262;0,797;-35,209;3,235;9,604;5,162;36,339;4,746;-23,283;-2,784;0,000;37,900;38,300;9,479;3,162;-12,470;-9,586;-13,656;-10,845;-3,224;27,253;0,000;248,040;Inf;259,000;250,000;-11,629;3,089;-6,764;25,583
5756,000;3,262;0,797;-35,209;3,235;9,604;5,162;36,339;4,746;-23,283;-2,784;0,000;37,900;38,300;9,479;3,162;-12,334;-9,575;-13,645;-10,814;-3,224;27,253;0,000;247,040;Inf;259,000;250,000;-11,639;3,092;-6,773;25,561
5756,500;3,262;0,797;-35,209;3,235;9,604;5,152;36,354;4,739;-23,230;-2,777;0,000;37,877;38,299;9,479;3,162;-12,340;-9,586;-13,637;-10,811;-3,210;27,250;0,000;247,040;Inf;260,000;250,000;-11,592;3,095;-6,790;25,543
5757,000;3,262;0,797;-35,209;3,235;9,604;5,152;36,354;4,739;-23,230;-2,777;0,000;37,900;38,300;9,479;3,162;-12,278;-9,578;-13,609;-10,804;-3,210;27,250;0,000;247,240;Inf;260,000;250,000;-11,594;3,097;-6,781;25,484
5757,500;2,618;0,708;-33,114;3,292;9,502;5,152;36,354;4,739;-23,230;-2,777;0,000;37,900;38,300;9,851;3,191;-12,378;-9,551;-13,544;-10,791;-3,210;27,250;0,000;247,240;Inf;261,000;250,000;-11,567;3,100;-6,765;25,472
5758,000;2,618;0,708;-33,114;3,292;9,502;5,152;36,354;4,739;-23,230;-2,777;0,000;37,900;38,300;9,851;3,191;-12,293;-9,568;-13,573;-10,767;-3,210;27,250;0,000;246,640;Inf;261,000;250,000;-11,566;3,092;-6,787;25,515
5758,500;2,618;0,708;-33,114;3,292;9,502;5,152;36,354;4,739;-23,230;-2,777;0,000;37,900;38,300;9,851;3,191;-12,288;-9,580;-13,544;-10,765;-3,210;27,250;0,000;246,640;Inf;262,000;250,000;-11,550;3,085;-6,796;25,551
5759,000;2,618;0,708;-33,114;3,292;9,502;5,152;36,354;4,739;-23,230;-2,777;0,000;37,900;38,300;9,851;3,191;-12,282;-9,563;-13,515;-10,777;-3,210;27,250;0,000;250,240;Inf;262,000;250,000;-11,544;3,077;-6,780;25,579
5759,500;2,618;0,708;-33,114;3,292;9,502;5,103;36,323;4,744;-23,198;-2,783;0,000;37,876;38,329;9,851;3,191;-12,254;-9,564;-13,511;-10,762;-3,237;27,245;0,000;250,240;Inf;262,000;250,000;-11,534;3,069;-6,813;25,620
5760,000;2,618;0,708;-33,114;3,292;9,502;5,103;36,323;4,744;-23,198;-2,783;0,000;37,900;38,300;9,851;3,191;-12,149;-9,569;-13,437;-10,703;-3,237;27,245;0,000;250,140;Inf;262,000;250,000;-11,523;3,062;-6,786;25,771
5760,500;3,071;0,785;-35,059;3,217;9,483;5,103;36,323;4,744;-23,198;-2,783;0,000;37,900;38,300;9,592;3,231;-12,300;-9,546;-13,452;-10,761;-3,237;27,245;0,000;250,140;Inf;262,000;250,000;-11,465;3,055;-6,790;25,829
5761,000;3,071;0,785;-35,059;3,217;9,483;5,103;36,323;4,744;-23,198;-2,783;0,000;37,900;38,300;9,592;3,231;-12,210;-9,568;-13,493;-10,738;-3,237;27,245;0,000;250,940;Inf;262,000;250,000;-11,515;3,055;-6,790;25,817
5761,500;3,071;0,785;-35,059;3,217;9,483;5,103;36,323;4,744;-23,198;-2,783;0,000;37,900;38,300;9,592;3,231;-12,286;-9,576;-13,510;-10,798;-3,237;27,245;0,000;250,940;Inf;262,000;250,000;-11,502;3,055;-6,761;25,780
5762,000;3,071;0,785;-35,059;3,217;9,483;5,103;36,323;4,744;-23,198;-2,783;0,000;37,900;38,300;9,592;3,231;-12,347;-9,578;-13,582;-10,843;-3,237;27,245;0,000;252,540;Inf;262,000;250,000;-11,543;3,055;-6,770;25,760
5762,500;3,071;0,785;-35,059;3,217;9,483;5,103;36,323;4,744;-23,198;-2,783;0,000;37,900;38,300;9,592;3,231;-12,374;-9,573;-13,595;-10,771;-3,237;27,245;0,000;252,540;Inf;261,000;250,000;-11,588;3,056;-6,786;25,761
5763,000;3,071;0,785;-35,059;3,217;9,483;5,103;36,340;4,747;-23,167;-2,784;0,000;37,880;38,444;9,592;3,231;-12,350;-9,625;-13,683;-10,857;-3,229;27,250;0,000;251,840;Inf;261,000;250,000;-11,578;3,056;-6,791;25,777
5763,500;3,071;0,785;-35,059;3,217;9,483;5,103;36,340;4,747;-23,167;-2,784;0,000;37,900;38,400;9,592;3,231;-12,375;-9,601;-13,624;-10,818;-3,229;27,250;0,000;251,840;Inf;260,000;250,000;-11,629;3,056;-6,788;25,898
5764,000;2,971;0,699;-35,209;3,151;9,574;5,103;36,340;4,747;-23,167;-2,784;0,000;37,900;38,400;9,600;3,358;-12,363;-9,604;-13,656;-10,843;-3,229;27,250;0,000;251,740;Inf;260,000;250,000;-11,604;3,056;-6,795;25,907
5764,500;2,971;0,699;-35,209;3,151;9,574;5,103;36,340;4,747;-23,167;-2,784;0,000;37,900;38,400;9,600;3,358;-12,382;-9,581;-13,594;-10,813;-3,229;27,250;0,000;251,740;Inf;259,000;250,000;-11,617;3,055;-6,767;25,917
5765,000;2,971;0,699;-35,209;3,151;9,574;5,103;36,340;4,747;-23,167;-2,784;0,000;37,900;38,400;9,600;3,358;-12,361;-9,572;-13,592;-10,792;-3,229;27,250;0,000;250,940;Inf;259,000;250,000;-11,592;3,054;-6,772;25,894
5765,500;2,971;0,699;-35,209;3,151;9,574;5,103;36,340;4,747;-23,167;-2,784;0,000;37,900;38,400;9,600;3,358;-12,337;-9,574;-13,514;-10,810;-3,229;27,250;0,000;250,940;Inf;259,000;250,000;-11,579;3,052;-6,771;25,886
5766,000;2,971;0,699;-35,209;3,151;9,574;5,140;36,338;4,736;-23,122;-2,799;0,000;37,882;38,426;9,600;3,358;-12,203;-9,598;-13,554;-10,818;-3,234;27,247;0,000;250,340;Inf;259,000;250,000;-11,559;3,051;-6,788;25,948
5766,500;2,971;0,699;-35,209;3,151;9,574;5,140;36,338;4,736;-23,122;-2,799;0,000;37,900;38,400;9,600;3,358;-12,251;-9,589;-13,559;-10,765;-3,234;27,247;0,000;250,340;Inf;259,000;250,000;-11,543;3,050;-6,809;25,950
5767,000;2,767;0,742;-33,850;3,307;9,498;5,140;36,338;4,736;-23,122;-2,799;0,000;37,900;38,400;9,675;3,070;-12,338;-9,595;-13,526;-10,784;-3,234;27,247;0,000;250,240;Inf;259,000;250,000;-11,541;3,048;-6,801;25,926
5767,500;2,767;0,742;-33,850;3,307;9,498;5,140;36,338;4,736;-23,122;-2,799;0,000;37,900;38,400;9,675;3,070;-12,317;-9,589;-13,538;-10,813;-3,234;27,247;0,000;250,240;Inf;259,000;250,000;-11,561;3,044;-6,795;25,895
5768,000;2,767;0,742;-33,850;3,307;9,498;5,140;36,338;4,736;-23,122;-2,799;0,000;37,900;38,400;9,675;3,070;-12,280;-9,594;-13,543;-10,792;-3,234;27,247;0,000;250,340;Inf;259,000;250,000;-11,564;3,039;-6,782;25,850
5768,500;2,767;0,742;-33,850;3,307;9,498;5,140;36,338;4,736;-23,122;-2,799;0,000;37,900;38,400;9,675;3,070;-12,326;-9,602;-13,496;-10,786;-3,234;27,247;0,000;250,340;Inf;259,000;250,000;-11,552;3,035;-6,789;25,781
5769,000;2,767;0,742;-33,850;3,307;9,498;5,142;36,332;4,734;-23,096;-2,811;0,000;37,889;38,425;9,675;3,070;-12,215;-9,594;-13,505;-10,791;-3,242;27,241;0,000;249,440;Inf;259,000;250,000;-11,553;3,030;-6,797;25,802
5769,500;2,767;0,742;-33,850;3,307;9,498;5,142;36,332;4,734;-23,096;-2,811;0,000;37,900;38,400;9,675;3,070;-12,351;-9,587;-13,542;-10,826;-3,242;27,241;0,000;249,440;Inf;259,000;250,000;-11,576;3,022;-6,780;25,856
5770,000;2,767;0,742;-33,850;3,307;9,498;5,142;36,332;4,734;-23,096;-2,811;0,000;37,900;38,400;9,675;3,070;-12,306;-9,587;-13,627;-10,862;-3,242;27,241;0,000;249,440;Inf;259,000;250,000;-11,576;3,022;-6,752;25,860
5770,500;2,478;0,682;-33,725;3,247;9,523;5,142;36,332;4,734;-23,096;-2,811;0,000;37,900;38,400;9,720;3,239;-12,391;-9,594;-13,664;-10,851;-3,242;27,241;0,000;249,440;Inf;259,000;250,000;-11,595;3,018;-6,747;25,838
5771,000;2,478;0,682;-33,725;3,247;9,523;5,142;36,332;4,734;-23,096;-2,811;0,000;37,900;38,400;9,720;3,239;-12,357;-9,589;-13,603;-10,850;-3,242;27,241;0,000;250,140;Inf;259,000;250,000;-11,625;3,009;-6,770;25,854
5771,500;2,478;0,682;-33,725;3,247;9,523;5,142;36,332;4,734;-23,096;-2,811;0,000;37,900;38,400;9,720;3,239;-12,336;-9,591;-13,594;-10,851;-3,242;27,241;0,000;250,140;Inf;259,000;250,000;-11,600;3,000;-6,773;25,871
5772,000;2,478;0,682;-33,725;3,247;9,523;5,142;36,332;4,734;-23,096;-2,811;0,000;37,900;38,400;9,720;3,239;-12,403;-9,591;-13,652;-10,857;-3,242;27,241;0,000;249,540;Inf;259,000;250,000;-11,593;2,991;-6,770;25,902
5772,500;2,478;0,682;-33,725;3,247;9,523;5,107;36,362;4,762;-23,011;-2,797;0,000;37,910;38,390;9,720;3,239;-12,294;-9,571;-13,499;-10,745;-3,224;27,258;0,000;249,540;Inf;259,000;250,000;-11,626;2,983;-6,798;25,880
5773,000;2,478;0,682;-33,725;3,247;9,523;5,107;36,362;4,762;-23,011;-2,797;0,000;37,900;38,400;9,720;3,239;-12,364;-9,581;-13,575;-10,785;-3,224;27,258;0,000;249,940;Inf;259,000;250,000;-11,527;2,975;-6,781;25,838
5773,500;3,420;0,801;-35,209;3,207;9,549;5,107;36,362;4,762;-23,011;-2,797;0,000;37,900;38,400;9,543;3,276;-12,327;-9,609;-13,631;-10,829;-3,224;27,258;0,000;249,940;Inf;259,000;250,000;-11,576;2,967;-6,779;25,819
5774,000;3,420;0,801;-35,209;3,207;9,549;5,107;36,362;4,762;-23,011;-2,797;0,000;37,900;38,400;9,543;3,276;-12,351;-9,571;-13,557;-10,828;-3,224;27,258;0,000;249,340;Inf;259,000;250,000;-11,599;2,974;-6,771;25,818
5774,500;3,420;0,801;-35,209;3,207;9,549;5,107;36,362;4,762;-23,011;-2,797;0,000;37,900;38,400;9,543;3,276;-12,344;-9,594;-13,513;-10,786;-3,224;27,258;0,000;249,340;Inf;259,000;250,000;-11,577;2,981;-6,785;25,818
5775,000;3,420;0,801;-35,209;3,207;9,549;5,107;36,362;4,762;-23,011;-2,797;0,000;37,900;38,400;9,543;3,276;-12,378;-9,562;-13,584;-10,827;-3,224;27,258;0,000;249,640;Inf;259,000;250,000;-11,559;2,989;-6,786;25,819
5775,500;3,420;0,801;-35,209;3,207;9,549;5,174;36,356;4,752;-22,965;-2,778;0,000;37,906;38,408;9,543;3,276;-12,318;-9,583;-13,600;-10,797;-3,217;27,259;0,000;249,640;Inf;259,000;250,000;-11,588;2,996;-6,777;25,816
5776,000;3,420;0,801;-35,209;3,207;9,549;5,174;36,356;4,752;-22,965;-2,778;0,000;37,900;38,400;9,543;3,276;-12,383;-9,572;-13,636;-10,807;-3,217;27,259;0,000;249,440;Inf;259,000;250,000;-11,575;3,003;-6,763;25,780
5776,500;3,420;0,801;-35,209;3,207;9,549;5,174;36,356;4,752;-22,965;-2,778;0,000;37,900;38,400;9,543;3,276;-12,380;-9,564;-13,582;-10,816;-3,217;27,259;0,000;249,440;Inf;259,000;250,000;-11,599;3,009;-6,758;25,791
5777,000;2,997;0,707;-35,209;3,138;9,628;5,174;36,356;4,752;-22,965;-2,778;0,000;37,900;38,400;9,496;3,321;-12,431;-9,579;-13,647;-10,840;-3,217;27,259;0,000;250,140;Inf;259,000;250,000;-11,585;3,016;-6,760;25,746
5777,500;2,997;0,707;-35,209;3,138;9,628;5,174;36,356;4,752;-22,965;-2,778;0,000;37,900;38,400;9,496;3,321;-12,407;-9,578;-13,716;-10,882;-3,217;27,259;0,000;250,140;Inf;259,000;250,000;-11,624;3,016;-6,747;25,691
5778,000;2,997;0,707;-35,209;3,138;9,628;5,174;36,356;4,752;-22,965;-2,778;0,000;37,900;38,400;9,496;3,321;-12,357;-9,563;-13,601;-10,772;-3,217;27,259;0,000;249,940;Inf;259,000;250,000;-11,646;3,016;-6,762;25,704
5778,500;2,997;0,707;-35,209;3,138;9,628;5,174;36,356;4,752;-22,965;-2,778;0,000;37,900;38,400;9,496;3,321;-12,350;-9,563;-13,582;-10,784;-3,217;27,259;0,000;249,940;Inf;259,000;250,000;-11,573;3,015;-6,795;25,619
5779,000;2,997;0,707;-35,209;3,138;9,628;5,112;36,351;4,739;-22,898;-2,792;0,000;37,920;38,403;9,496;3,321;-12,292;-9,546;-13,460;-10,753;-3,231;27,257;0,000;249,340;Inf;259,000;250,000;-11,570;3,015;-6,776;25,613
5779,500;2,997;0,707;-35,209;3,138;9,628;5,112;36,351;4,739;-22,898;-2,792;0,000;37,900;38,400;9,496;3,321;-12,143;-9,535;-13,411;-10,729;-3,231;27,257;0,000;249,340;Inf;259,000;250,000;-11,513;3,015;-6,785;25,613
5780,000;3,411;0,868;-33,831;3,249;9,567;5,112;36,351;4,739;-22,898;-2,792;0,000;37,900;38,400;9,754;3,139;-12,342;-9,481;-13,435;-10,721;-3,231;27,257;0,000;248,540;Inf;259,000;250,000;-11,455;3,014;-6,758;25,645
5780,500;3,411;0,868;-33,831;3,249;9,567;5,112;36,351;4,739;-22,898;-2,792;0,000;37,900;38,400;9,754;3,139;-12,277;-9,597;-13,611;-10,754;-3,231;27,257;0,000;248,540;Inf;260,000;250,000;-11,494;3,021;-6,783;25,693
5781,000;3,411;0,868;-33,831;3,249;9,567;5,112;36,351;4,739;-22,898;-2,792;0,000;37,900;38,400;9,754;3,139;-12,202;-9,547;-13,581;-10,777;-3,231;27,257;0,000;249,140;Inf;260,000;250,000;-11,560;3,027;-6,790;25,712
5781,500;3,411;0,868;-33,831;3,249;9,567;5,112;36,351;4,739;-22,898;-2,792;0,000;37,900;38,400;9,754;3,139;-12,321;-9,603;-13,654;-10,826;-3,231;27,257;0,000;249,140;Inf;260,000;250,000;-11,527;3,033;-6,796;25,724
5782,000;3,411;0,868;-33,831;3,249;9,567;5,105;36,356;4,744;-22,842;-2,794;0,000;37,924;38,496;9,754;3,139;-12,336;-9,587;-13,534;-10,817;-3,227;27,263;0,000;249,240;Inf;260,000;250,000;-11,601;3,040;-6,796;25,655
5782,500;3,411;0,868;-33,831;3,249;9,567;5,105;36,356;4,744;-22,842;-2,794;0,000;37,900;38,500;9,754;3,139;-12,401;-9,571;-13,604;-10,828;-3,227;27,263;0,000;249,240;Inf;260,000;250,000;-11,568;3,046;-6,793;25,531
5783,000;3,411;0,868;-33,831;3,249;9,567;5,105;36,356;4,744;-22,842;-2,794;0,000;37,900;38,500;9,754;3,139;-12,417;-9,615;-13,721;-10,864;-3,227;27,263;0,000;249,340;Inf;260,000;250,000;-11,601;3,052;-6,788;25,468
5783,500;2,193;0,529;-35,209;3,213;9,654;5,105;36,356;4,744;-22,842;-2,794;0,000;37,900;38,500;9,583;3,138;-12,366;-9,604;-13,617;-10,865;-3,227;27,263;0,000;249,340;Inf;260,000;250,000;-11,654;3,058;-6,797;25,427
5784,000;2,193;0,529;-35,209;3,213;9,654;5,105;36,356;4,744;-22,842;-2,794;0,000;37,900;38,500;9,583;3,138;-12,388;-9,611;-13,646;-10,837;-3,227;27,263;0,000;249,140;Inf;260,000;250,000;-11,613;3,043;-6,805;25,347
5784,500;2,193;0,529;-35,209;3,213;9,654;5,105;36,356;4,744;-22,842;-2,794;0,000;37,900;38,500;9,583;3,138;-12,391;-9,611;-13,595;-10,829;-3,227;27,263;0,000;249,140;Inf;260,000;250,000;-11,620;3,030;-6,802;25,337
5785,000;2,193;0,529;-35,209;3,213;9,654;5,105;36,356;4,744;-22,842;-2,794;0,000;37,900;38,500;9,583;3,138;-12,331;-9,633;-13,661;-10,801;-3,227;27,263;0,000;250,640;Inf;260,000;250,000;-11,607;3,016;-6,809;25,304
5785,500;2,193;0,529;-35,209;3,213;9,654;5,124;36,373;4,770;-22,795;-2,788;0,000;37,934;38,461;9,583;3,138;-12,355;-9,585;-13,529;-10,800;-3,223;27,266;0,000;250,640;Inf;260,000;250,000;-11,607;3,002;-6,828;25,304
5786,000;2,193;0,529;-35,209;3,213;9,654;5,124;36,373;4,770;-22,795;-2,788;0,000;37,900;38,500;9,583;3,138;-12,250;-9,578;-13,479;-10,779;-3,223;27,266;0,000;250,740;Inf;260,000;250,000;-11,567;2,989;-6,818;25,303
5786,500;3,756;0,863;-35,209;3,156;9,611;5,124;36,373;4,770;-22,795;-2,788;0,000;37,900;38,500;9,597;3,230;-12,308;-9,561;-13,461;-10,777;-3,223;27,266;0,000;250,740;Inf;260,000;250,000;-11,521;2,976;-6,817;25,384
5787,000;3,756;0,863;-35,209;3,156;9,611;5,124;36,373;4,770;-22,795;-2,788;0,000;37,900;38,500;9,597;3,230;-12,335;-9,629;-13,661;-10,850;-3,223;27,266;0,000;250,440;Inf;260,000;250,000;-11,527;2,989;-6,818;25,361
5787,500;3,756;0,863;-35,209;3,156;9,611;5,124;36,373;4,770;-22,795;-2,788;0,000;37,900;38,500;9,597;3,230;-12,342;-9,616;-13,595;-10,859;-3,223;27,266;0,000;250,440;Inf;260,000;250,000;-11,619;3,001;-6,799;25,294
5788,000;3,756;0,863;-35,209;3,156;9,611;5,124;36,373;4,770;-22,795;-2,788;0,000;37,900;38,500;9,597;3,230;-12,383;-9,508;-13,507;-10,787;-3,223;27,266;0,000;250,440;Inf;260,000;250,000;-11,603;3,014;-6,808;25,206
5788,500;3,756;0,863;-35,209;3,156;9,611;5,164;36,375;4,758;-22,765;-2,783;0,000;37,944;38,484;9,597;3,230;-12,345;-9,607;-13,634;-10,820;-3,216;27,271;0,000;250,440;Inf;260,000;250,000;-11,546;3,026;-6,815;25,158
5789,000;3,756;0,863;-35,209;3,156;9,611;5,164;36,375;4,758;-22,765;-2,783;0,000;37,900;38,500;9,597;3,230;-12,437;-9,583;-13,575;-10,823;-3,216;27,271;0,000;250,240;Inf;260,000;250,000;-11,601;3,038;-6,808;25,131
5789,500;3,756;0,863;-35,209;3,156;9,611;5,164;36,375;4,758;-22,765;-2,783;0,000;37,900;38,500;9,597;3,230;-12,372;-9,608;-13,560;-10,855;-3,216;27,271;0,000;250,240;Inf;260,000;250,000;-11,604;3,050;-6,846;25,096
5790,000;3,083;0,730;-35,209;3,214;9,666;5,164;36,375;4,758;-22,765;-2,783;0,000;37,900;38,500;9,427;3,258;-12,295;-9,600;-13,608;-10,820;-3,216;27,271;0,000;250,140;Inf;260,000;250,000;-11,599;3,061;-6,819;25,062
5790,500;3,083;0,730;-35,209;3,214;9,666;5,164;36,375;4,758;-22,765;-2,783;0,000;37,900;38,500;9,427;3,258;-12,309;-9,605;-13,516;-10,790;-3,216;27,271;0,000;250,140;Inf;260,000;250,000;-11,581;3,062;-6,823;25,053
5791,000;3,083;0,730;-35,209;3,214;9,666;5,164;36,375;4,758;-22,765;-2,783;0,000;37,900;38,500;9,427;3,258;-12,338;-9,609;-13,539;-10,794;-3,216;27,271;0,000;249,940;Inf;260,000;250,000;-11,555;3,062;-6,804;25,036
5791,500;3,083;0,730;-35,209;3,214;9,666;5,164;36,375;4,758;-22,765;-2,783;0,000;37,900;38,500;9,427;3,258;-12,318;-9,588;-13,553;-10,828;-3,216;27,271;0,000;249,940;Inf;260,000;250,000;-11,570;3,062;-6,807;25,025
5792,000;3,083;0,730;-35,209;3,214;9,666;5,126;36,367;4,740;-22,720;-2,784;0,000;37,949;38,547;9,427;3,258;-12,310;-9,601;-13,536;-10,826;-3,206;27,270;0,000;249,840;Inf;260,000;250,000;-11,572;3,063;-6,800;25,059
5792,500;3,083;0,730;-35,209;3,214;9,666;5,126;36,367;4,740;-22,720;-2,784;0,000;37,900;38,500;9,427;3,258;-12,269;-9,543;-13,445;-10,735;-3,206;27,270;0,000;249,840;Inf;260,000;250,000;-11,568;3,063;-6,808;25,054
5793,000;3,136;0,838;-34,285;3,188;9,558;5,126;36,367;4,740;-22,720;-2,784;0,000;37,900;38,500;9,691;3,238;-12,222;-9,595;-13,485;-10,804;-3,206;27,270;0,000;250,140;Inf;260,000;250,000;-11,498;3,063;-6,821;25,081
5793,500;3,136;0,838;-34,285;3,188;9,558;5,126;36,367;4,740;-22,720;-2,784;0,000;37,900;38,500;9,691;3,238;-12,322;-9,520;-13,432;-10,739;-3,206;27,270;0,000;250,140;Inf;260,000;250,000;-11,526;3,065;-6,798;25,083
5794,000;3,136;0,838;-34,285;3,188;9,558;5,126;36,367;4,740;-22,720;-2,784;0,000;37,900;38,500;9,691;3,238;-12,153;-9,611;-13,477;-10,740;-3,206;27,270;0,000;250,240;Inf;260,000;250,000;-11,503;3,066;-6,808;25,091
5794,500;3,136;0,838;-34,285;3,188;9,558;5,126;36,367;4,740;-22,720;-2,784;0,000;37,900;38,500;9,691;3,238;-12,215;-9,602;-13,511;-10,816;-3,206;27,270;0,000;250,240;Inf;260,000;250,000;-11,495;3,067;-6,824;25,110
5795,000;3,136;0,838;-34,285;3,188;9,558;5,115;36,348;4,747;-22,702;-2,791;0,000;37,956;38,528;9,691;3,238;-12,216;-9,605;-13,508;-10,822;-3,217;27,272;0,000;249,840;Inf;260,000;250,000;-11,536;3,068;-6,804;25,139
5795,500;3,136;0,838;-34,285;3,188;9,558;5,115;36,348;4,747;-22,702;-2,791;0,000;38,000;38,500;9,691;3,238;-12,222;-9,599;-13,557;-10,808;-3,217;27,272;0,000;249,840;Inf;260,000;250,000;-11,538;3,069;-6,810;25,134
5796,000;2,632;0,705;-33,617;3,271;9,463;5,115;36,348;4,747;-22,702;-2,791;0,000;38,000;38,500;9,770;3,133;-12,330;-9,582;-13,522;-10,819;-3,217;27,272;0,000;249,340;Inf;260,000;250,000;-11,546;3,070;-6,808;25,143
5796,500;2,632;0,705;-33,617;3,271;9,463;5,115;36,348;4,747;-22,702;-2,791;0,000;38,000;38,500;9,770;3,133;-12,261;-9,608;-13,602;-10,814;-3,217;27,272;0,000;249,340;Inf;260,000;250,000;-11,563;3,063;-6,819;25,138
5797,000;2,632;0,705;-33,617;3,271;9,463;5,115;36,348;4,747;-22,702;-2,791;0,000;38,000;38,500;9,770;3,133;-12,364;-9,596;-13,558;-10,814;-3,217;27,272;0,000;249,640;Inf;260,000;250,000;-11,571;3,056;-6,788;25,150
5797,500;2,632;0,705;-33,617;3,271;9,463;5,115;36,348;4,747;-22,702;-2,791;0,000;38,000;38,500;9,770;3,133;-12,370;-9,597;-13,555;-10,831;-3,217;27,272;0,000;249,640;Inf;260,000;250,000;-11,583;3,049;-6,772;25,185
5798,000;2,632;0,705;-33,617;3,271;9,463;5,115;36,348;4,747;-22,702;-2,791;0,000;38,000;38,500;9,770;3,133;-12,288;-9,592;-13,596;-10,829;-3,217;27,272;0,000;249,940;Inf;260,000;250,000;-11,588;3,042;-6,785;25,202
5798,500;2,632;0,705;-33,617;3,271;9,463;5,079;36,383;4,719;-22,628;-2,758;0,000;37,969;38,509;9,770;3,133;-12,338;-9,609;-13,650;-10,797;-3,203;27,279;0,000;249,940;Inf;260,000;250,000;-11,576;3,035;-6,788;25,306
5799,000;2,632;0,705;-33,617;3,271;9,463;5,079;36,383;4,719;-22,628;-2,758;0,000;38,000;38,500;9,770;3,133;-12,370;-9,577;-13,639;-10,788;-3,203;27,279;0,000;250,040;Inf;260,000;250,000;-11,599;3,029;-6,780;25,292
5799,500;3,003;0,699;-35,209;3,208;9,619;5,079;36,383;4,719;-22,628;-2,758;0,000;38,000;38,500;9,598;3,115;-12,442;-9,560;-13,618;-10,828;-3,203;27,279;0,000;250,040;Inf;260,000;250,000;-11,593;3,022;-6,777;25,360
5800,000;3,003;0,699;-35,209;3,208;9,619;5,079;36,383;4,719;-22,628;-2,758;0,000;38,000;38,500;9,598;3,115;-12,286;-9,587;-13,611;-10,767;-3,203;27,279;0,000;249,940;Inf;260,000;250,000;-11,612;3,022;-6,785;25,401
5800,500;3,003;0,699;-35,209;3,208;9,619;5,079;36,383;4,719;-22,628;-2,758;0,000;38,000;38,500;9,598;3,115;-12,343;-9,572;-13,530;-10,768;-3,203;27,279;0,000;249,940;Inf;260,000;250,000;-11,563;3,022;-6,791;25,402
5801,000;3,003;0,699;-35,209;3,208;9,619;5,079;36,383;4,719;-22,628;-2,758;0,000;38,000;38,500;9,598;3,115;-12,293;-9,600;-13,559;-10,791;-3,203;27,279;0,000;249,340;Inf;260,000;250,000;-11,553;3,021;-6,786;25,421
5801,500;3,003;0,699;-35,209;3,208;9,619;5,101;36,375;4,748;-22,601;-2,769;0,000;37,979;38,500;9,598;3,115;-12,328;-9,577;-13,561;-10,832;-3,207;27,264;0,000;249,340;Inf;260,000;250,000;-11,561;3,021;-6,778;25,421
5802,000;3,003;0,699;-35,209;3,208;9,619;5,101;36,375;4,748;-22,601;-2,769;0,000;38,000;38,500;9,598;3,115;-12,373;-9,611;-13,580;-10,823;-3,207;27,264;0,000;249,940;Inf;260,000;250,000;-11,574;3,021;-6,780;25,474
5802,500;3,115;0,852;-34,331;3,234;9,559;5,101;36,375;4,748;-22,601;-2,769;0,000;38,000;38,500;9,678;3,287;-12,344;-9,563;-13,538;-10,744;-3,207;27,264;0,000;249,940;Inf;260,000;250,000;-11,597;3,020;-6,797;25,498
5803,000;3,115;0,852;-34,331;3,234;9,559;5,101;36,375;4,748;-22,601;-2,769;0,000;38,000;38,500;9,678;3,287;-12,371;-9,586;-13,584;-10,832;-3,207;27,264;0,000;249,340;Inf;260,000;250,000;-11,547;3,022;-6,771;25,521
5803,500;3,115;0,852;-34,331;3,234;9,559;5,101;36,375;4,748;-22,601;-2,769;0,000;38,000;38,500;9,678;3,287;-12,317;-9,571;-13,550;-10,755;-3,207;27,264;0,000;249,340;Inf;260,000;250,000;-11,593;3,024;-6,764;25,518
5804,000;3,115;0,852;-34,331;3,234;9,559;5,101;36,375;4,748;-22,601;-2,769;0,000;38,000;38,500;9,678;3,287;-12,337;-9,533;-13,479;-10,743;-3,207;27,264;0,000;250,140;Inf;260,000;250,000;-11,548;3,025;-6,795;25,465
5804,500;3,115;0,852;-34,331;3,234;9,559;5,101;36,375;4,748;-22,601;-2,769;0,000;38,000;38,500;9,678;3,287;-12,189;-9,575;-13,509;-10,719;-3,207;27,264;0,000;250,140;Inf;260,000;250,000;-11,523;3,027;-6,805;25,400
5805,000;3,115;0,852;-34,331;3,234;9,559;5,149;36,379;4,761;-22,556;-2,771;0,000;37,990;38,513;9,678;3,287;-12,223;-9,552;-13,412;-10,737;-3,211;27,272;0,000;249,340;Inf;260,000;250,000;-11,498;3,028;-6,790;25,354
5805,500;3,115;0,852;-34,331;3,234;9,559;5,149;36,379;4,761;-22,556;-2,771;0,000;38,000;38,500;9,678;3,287;-12,146;-9,520;-13,325;-10,689;-3,211;27,272;0,000;249,340;Inf;260,000;250,000;-11,481;3,029;-6,779;25,265
5806,000;3,324;0,773;-35,209;3,141;9,621;5,149;36,379;4,761;-22,556;-2,771;0,000;38,000;38,500;9,605;3,303;-12,149;-9,561;-13,434;-10,715;-3,211;27,272;0,000;249,840;Inf;260,000;250,000;-11,420;3,031;-6,782;25,252
5806,500;3,324;0,773;-35,209;3,141;9,621;5,149;36,379;4,761;-22,556;-2,771;0,000;38,000;38,500;9,605;3,303;-12,258;-9,579;-13,554;-10,762;-3,211;27,272;0,000;249,840;Inf;260,000;250,000;-11,465;3,036;-6,774;25,252
5807,000;3,324;0,773;-35,209;3,141;9,621;5,149;36,379;4,761;-22,556;-2,771;0,000;38,000;38,500;9,605;3,303;-12,267;-9,568;-13,467;-10,769;-3,211;27,272;0,000;249,440;Inf;260,000;250,000;-11,538;3,040;-6,781;25,241
5807,500;3,324;0,773;-35,209;3,141;9,621;5,149;36,379;4,761;-22,556;-2,771;0,000;38,000;38,500;9,605;3,303;-12,267;-9,550;-13,512;-10,768;-3,211;27,272;0,000;249,440;Inf;260,000;250,000;-11,518;3,045;-6,775;25,237
5808,000;3,324;0,773;-35,209;3,141;9,621;5,166;36,387;4,712;-22,496;-2,785;0,000;38,001;38,602;9,605;3,303;-12,294;-9,523;-13,432;-10,745;-3,217;27,274;0,000;251,440;Inf;260,000;250,000;-11,524;3,050;-6,770;25,237
