t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5808,500;3,324;0,773;-35,209;3,141;9,621;5,166;36,387;4,712;-22,496;-2,785;0,000;38,000;38,600;9,605;3,303;-12,266;-9,576;-13,523;-10,796;-3,217;27,274;0,000;251,440;Inf;259,000;250,000;-11,499;3,054;-6,774;25,234
5809,000;3,343;0,837;-35,209;3,188;9,546;5,166;36,387;4,712;-22,496;-2,785;0,000;38,000;38,600;9,559;3,299;-12,288;-9,552;-13,499;-10,799;-3,217;27,274;0,000;250,540;Inf;259,000;250,000;-11,540;3,058;-6,754;25,269
5809,500;3,343;0,837;-35,209;3,188;9,546;5,166;36,387;4,712;-22,496;-2,785;0,000;38,000;38,600;9,559;3,299;-12,302;-9,559;-13,463;-10,810;-3,217;27,274;0,000;250,540;Inf;259,000;250,000;-11,535;3,063;-6,739;25,315
5810,000;3,343;0,837;-35,209;3,188;9,546;5,166;36,387;4,712;-22,496;-2,785;0,000;38,000;38,600;9,559;3,299;-12,378;-9,541;-13,564;-10,756;-3,217;27,274;0,000;251,340;Inf;259,000;250,000;-11,534;3,068;-6,758;25,409
5810,500;3,343;0,837;-35,209;3,188;9,546;5,166;36,387;4,712;-22,496;-2,785;0,000;38,000;38,600;9,559;3,299;-12,233;-9,578;-13,591;-10,811;-3,217;27,274;0,000;251,340;Inf;258,000;250,000;-11,560;3,072;-6,766;25,591
5811,000;3,343;0,837;-35,209;3,188;9,546;5,171;36,392;4,746;-22,428;-2,764;0,000;38,014;38,610;9,559;3,299;-12,402;-9,572;-13,596;-10,789;-3,207;27,272;0,000;249,340;Inf;258,000;250,000;-11,553;3,077;-6,732;25,585
5811,500;3,343;0,837;-35,209;3,188;9,546;5,171;36,392;4,746;-22,428;-2,764;0,000;38,000;38,600;9,559;3,299;-12,409;-9,578;-13,714;-10,864;-3,207;27,272;0,000;249,340;Inf;258,000;250,000;-11,590;3,081;-6,756;25,570
5812,000;3,343;0,837;-35,209;3,188;9,546;5,171;36,392;4,746;-22,428;-2,764;0,000;38,000;38,600;9,559;3,299;-12,365;-9,579;-13,613;-10,838;-3,207;27,272;0,000;249,940;Inf;258,000;250,000;-11,641;3,085;-6,764;25,550
5812,500;2,902;0,661;-35,209;3,217;9,569;5,171;36,392;4,746;-22,428;-2,764;0,000;38,000;38,600;9,572;3,257;-12,431;-9,547;-13,600;-10,801;-3,207;27,272;0,000;249,940;Inf;258,000;250,000;-11,599;3,090;-6,771;25,536
5813,000;2,902;0,661;-35,209;3,217;9,569;5,171;36,392;4,746;-22,428;-2,764;0,000;38,000;38,600;9,572;3,257;-12,332;-9,595;-13,656;-10,843;-3,207;27,272;0,000;248,840;Inf;258,000;250,000;-11,595;3,087;-6,768;25,479
5813,500;2,902;0,661;-35,209;3,217;9,569;5,171;36,392;4,746;-22,428;-2,764;0,000;38,000;38,600;9,572;3,257;-12,303;-9,569;-13,638;-10,800;-3,207;27,272;0,000;248,840;Inf;259,000;250,000;-11,606;3,084;-6,765;25,497
5814,000;2,902;0,661;-35,209;3,217;9,569;5,171;36,392;4,746;-22,428;-2,764;0,000;38,000;38,600;9,572;3,257;-12,336;-9,601;-13,593;-10,852;-3,207;27,272;0,000;248,840;Inf;259,000;250,000;-11,577;3,081;-6,768;25,507
5814,500;2,902;0,661;-35,209;3,217;9,569;5,125;36,384;4,749;-22,382;-2,799;0,000;38,015;38,658;9,572;3,257;-12,320;-9,603;-13,641;-10,838;-3,232;27,261;0,000;248,840;Inf;260,000;250,000;-11,595;3,078;-6,780;25,477
5815,000;2,902;0,661;-35,209;3,217;9,569;5,125;36,384;4,749;-22,382;-2,799;0,000;38,000;38,700;9,572;3,257;-12,320;-9,608;-13,616;-10,823;-3,232;27,261;0,000;246,540;Inf;260,000;250,000;-11,600;3,075;-6,781;25,459
5815,500;3,084;0,739;-35,209;3,189;9,667;5,125;36,384;4,749;-22,382;-2,799;0,000;38,000;38,700;9,479;3,209;-12,410;-9,573;-13,580;-10,805;-3,232;27,261;0,000;246,540;Inf;261,000;250,000;-11,592;3,072;-6,793;25,451
5816,000;3,084;0,739;-35,209;3,189;9,667;5,125;36,384;4,749;-22,382;-2,799;0,000;38,000;38,700;9,479;3,209;-12,381;-9,591;-13,558;-10,816;-3,232;27,261;0,000;248,940;Inf;261,000;250,000;-11,592;3,072;-6,770;25,447
5816,500;3,084;0,739;-35,209;3,189;9,667;5,125;36,384;4,749;-22,382;-2,799;0,000;38,000;38,700;9,479;3,209;-12,395;-9,580;-13,573;-10,813;-3,232;27,261;0,000;248,940;Inf;262,000;250,000;-11,586;3,072;-6,789;25,442
5817,000;3,084;0,739;-35,209;3,189;9,667;5,125;36,384;4,749;-22,382;-2,799;0,000;38,000;38,700;9,479;3,209;-12,292;-9,593;-13,630;-10,861;-3,232;27,261;0,000;248,640;Inf;262,000;250,000;-11,590;3,073;-6,800;25,448
5817,500;3,084;0,739;-35,209;3,189;9,667;5,111;36,405;4,754;-22,304;-2,774;0,000;38,049;38,576;9,479;3,209;-12,325;-9,613;-13,620;-10,808;-3,216;27,282;0,000;248,640;Inf;263,000;250,000;-11,594;3,073;-6,771;25,458
5818,000;3,084;0,739;-35,209;3,189;9,667;5,111;36,405;4,754;-22,304;-2,774;0,000;38,000;38,600;9,479;3,209;-12,386;-9,584;-13,547;-10,810;-3,216;27,282;0,000;250,940;Inf;263,000;250,000;-11,591;3,073;-6,804;25,464
5818,500;3,084;0,739;-35,209;3,189;9,667;5,111;36,405;4,754;-22,304;-2,774;0,000;38,000;38,600;9,479;3,209;-12,300;-9,584;-13,544;-10,789;-3,216;27,282;0,000;250,940;Inf;263,000;250,000;-11,582;3,073;-6,795;25,461
5819,000;3,063;0,786;-34,697;3,205;9,413;5,111;36,405;4,754;-22,304;-2,774;0,000;38,000;38,600;9,656;3,268;-12,400;-9,559;-13,560;-10,819;-3,216;27,282;0,000;249,940;Inf;263,000;250,000;-11,554;3,073;-6,768;25,454
5819,500;3,063;0,786;-34,697;3,205;9,413;5,111;36,405;4,754;-22,304;-2,774;0,000;38,000;38,600;9,656;3,268;-12,260;-9,549;-13,493;-10,716;-3,216;27,282;0,000;249,940;Inf;263,000;250,000;-11,584;3,073;-6,776;25,483
5820,000;3,063;0,786;-34,697;3,205;9,413;5,111;36,405;4,754;-22,304;-2,774;0,000;38,000;38,600;9,656;3,268;-12,311;-9,562;-13,504;-10,774;-3,216;27,282;0,000;254,140;Inf;263,000;250,000;-11,505;3,073;-6,784;25,572
5820,500;3,063;0,786;-34,697;3,205;9,413;5,111;36,405;4,754;-22,304;-2,774;0,000;38,000;38,600;9,656;3,268;-12,241;-9,576;-13,507;-10,748;-3,216;27,282;0,000;254,140;Inf;262,000;250,000;-11,538;3,073;-6,779;25,602
5821,000;3,063;0,786;-34,697;3,205;9,413;5,133;36,386;4,734;-22,247;-2,781;0,000;38,045;38,618;9,656;3,268;-12,259;-9,595;-13,598;-10,830;-3,221;27,260;0,000;252,340;Inf;262,000;250,000;-11,518;3,073;-6,774;25,653
5821,500;3,063;0,786;-34,697;3,205;9,413;5,133;36,386;4,734;-22,247;-2,781;0,000;38,000;38,600;9,656;3,268;-12,315;-9,608;-13,592;-10,860;-3,221;27,260;0,000;252,340;Inf;261,000;250,000;-11,571;3,072;-6,764;25,658
5822,000;2,991;0,732;-34,974;3,216;9,564;5,133;36,386;4,734;-22,247;-2,781;0,000;38,000;38,600;9,680;3,282;-12,355;-9,552;-13,538;-10,774;-3,221;27,260;0,000;253,540;Inf;261,000;250,000;-11,594;3,072;-6,760;25,632
5822,500;2,991;0,732;-34,974;3,216;9,564;5,133;36,386;4,734;-22,247;-2,781;0,000;38,000;38,600;9,680;3,282;-12,287;-9,589;-13,556;-10,789;-3,221;27,260;0,000;253,540;Inf;260,000;250,000;-11,555;3,071;-6,776;25,654
5823,000;2,991;0,732;-34,974;3,216;9,564;5,133;36,386;4,734;-22,247;-2,781;0,000;38,000;38,600;9,680;3,282;-12,243;-9,597;-13,574;-10,833;-3,221;27,260;0,000;253,440;Inf;260,000;250,000;-11,555;3,070;-6,760;25,645
5823,500;2,991;0,732;-34,974;3,216;9,564;5,133;36,386;4,734;-22,247;-2,781;0,000;38,000;38,600;9,680;3,282;-12,350;-9,584;-13,581;-10,809;-3,221;27,260;0,000;253,440;Inf;259,000;250,000;-11,562;3,068;-6,796;25,664
5824,000;2,991;0,732;-34,974;3,216;9,564;5,125;36,408;4,776;-22,161;-2,782;0,000;38,067;38,667;9,680;3,282;-12,392;-9,570;-13,569;-10,821;-3,221;27,264;0,000;251,440;Inf;259,000;250,000;-11,581;3,067;-6,766;25,717
5824,500;2,991;0,732;-34,974;3,216;9,564;5,125;36,408;4,776;-22,161;-2,782;0,000;38,100;38,700;9,680;3,282;-12,373;-9,581;-13,548;-10,845;-3,221;27,264;0,000;250,040;Inf;258,000;250,000;-11,587;3,065;-6,757;25,723
5825,000;2,991;0,732;-34,974;3,216;9,564;5,125;36,408;4,776;-22,161;-2,782;0,000;38,100;38,700;9,680;3,282;-12,429;-9,582;-13,639;-10,832;-3,221;27,264;0,000;250,040;Inf;258,000;250,000;-11,587;3,065;-6,770;25,707
5825,500;2,795;0,738;-33,403;3,212;9,532;5,125;36,408;4,776;-22,161;-2,782;0,000;38,100;38,700;9,774;3,201;-12,362;-9,564;-13,577;-10,823;-3,221;27,264;0,000;250,040;Inf;258,000;250,000;-11,621;3,063;-6,768;25,742
5826,000;2,795;0,738;-33,403;3,212;9,532;5,125;36,408;4,776;-22,161;-2,782;0,000;38,100;38,700;9,774;3,201;-12,347;-9,551;-13,550;-10,796;-3,221;27,264;0,000;251,140;Inf;258,000;250,000;-11,582;3,059;-6,786;25,784
5826,500;2,795;0,738;-33,403;3,212;9,532;5,125;36,408;4,776;-22,161;-2,782;0,000;38,100;38,700;9,774;3,201;-12,355;-9,609;-13,670;-10,837;-3,221;27,264;0,000;251,140;Inf;257,000;250,000;-11,561;3,055;-6,796;25,822
5827,000;2,795;0,738;-33,403;3,212;9,532;5,125;36,408;4,776;-22,161;-2,782;0,000;38,100;38,700;9,774;3,201;-12,387;-9,608;-13,638;-10,838;-3,221;27,264;0,000;245,840;Inf;257,000;250,000;-11,618;3,050;-6,770;25,870
5827,500;2,795;0,738;-33,403;3,212;9,532;5,120;36,407;4,763;-22,106;-2,769;0,000;38,071;38,705;9,774;3,201;-12,429;-9,603;-13,655;-10,851;-3,210;27,268;0,000;245,840;Inf;258,000;250,000;-11,618;3,046;-6,793;25,861
5828,000;2,795;0,738;-33,403;3,212;9,532;5,120;36,407;4,763;-22,106;-2,769;0,000;38,100;38,700;9,774;3,201;-12,234;-9,598;-13,575;-10,763;-3,210;27,268;0,000;248,540;Inf;258,000;250,000;-11,635;3,042;-6,801;25,863
5828,500;3,281;0,790;-35,209;3,237;9,623;5,120;36,407;4,763;-22,106;-2,769;0,000;38,100;38,700;9,624;3,188;-12,300;-9,593;-13,568;-10,795;-3,210;27,268;0,000;248,540;Inf;259,000;250,000;-11,543;3,038;-6,792;25,929
5829,000;3,281;0,790;-35,209;3,237;9,623;5,120;36,407;4,763;-22,106;-2,769;0,000;38,100;38,700;9,624;3,188;-12,303;-9,613;-13,558;-10,816;-3,210;27,268;0,000;246,240;Inf;259,000;250,000;-11,564;3,042;-6,803;25,910
5829,500;3,281;0,790;-35,209;3,237;9,623;5,120;36,407;4,763;-22,106;-2,769;0,000;38,100;38,700;9,624;3,188;-12,292;-9,592;-13,517;-10,794;-3,210;27,268;0,000;246,240;Inf;260,000;250,000;-11,573;3,046;-6,798;25,898
5830,000;3,281;0,790;-35,209;3,237;9,623;5,120;36,407;4,763;-22,106;-2,769;0,000;38,100;38,700;9,624;3,188;-12,297;-9,592;-13,524;-10,773;-3,210;27,268;0,000;248,140;Inf;260,000;250,000;-11,549;3,050;-6,796;25,917
5830,500;3,281;0,790;-35,209;3,237;9,623;5,145;36,396;4,735;-22,066;-2,788;0,000;38,087;38,709;9,624;3,188;-12,293;-9,577;-13,471;-10,764;-3,213;27,264;0,000;248,140;Inf;261,000;250,000;-11,547;3,054;-6,781;25,914
5831,000;3,281;0,790;-35,209;3,237;9,623;5,145;36,396;4,735;-22,066;-2,788;0,000;38,100;38,700;9,624;3,188;-12,291;-9,603;-13,600;-10,802;-3,213;27,264;0,000;247,040;Inf;261,000;250,000;-11,526;3,057;-6,786;25,962
5831,500;3,281;0,790;-35,209;3,237;9,623;5,145;36,396;4,735;-22,066;-2,788;0,000;38,100;38,700;9,624;3,188;-12,325;-9,607;-13,594;-10,825;-3,213;27,264;0,000;247,040;Inf;262,000;250,000;-11,574;3,061;-6,796;25,977
5832,000;3,121;0,728;-35,209;3,201;9,595;5,145;36,396;4,735;-22,066;-2,788;0,000;38,100;38,700;9,559;3,147;-12,397;-9,607;-13,634;-10,829;-3,213;27,264;0,000;248,540;Inf;262,000;250,000;-11,588;3,065;-6,786;25,962
5832,500;3,121;0,728;-35,209;3,201;9,595;5,145;36,396;4,735;-22,066;-2,788;0,000;38,100;38,700;9,559;3,147;-12,382;-9,578;-13,546;-10,824;-3,213;27,264;0,000;248,540;Inf;263,000;250,000;-11,617;3,066;-6,778;25,985
5833,000;3,121;0,728;-35,209;3,201;9,595;5,145;36,396;4,735;-22,066;-2,788;0,000;38,100;38,700;9,559;3,147;-12,253;-9,596;-13,516;-10,808;-3,213;27,264;0,000;251,140;Inf;263,000;250,000;-11,582;3,066;-6,802;25,982
5833,500;3,121;0,728;-35,209;3,201;9,595;5,145;36,396;4,735;-22,066;-2,788;0,000;38,100;38,700;9,559;3,147;-12,353;-9,596;-13,586;-10,829;-3,213;27,264;0,000;251,140;Inf;262,000;250,000;-11,543;3,067;-6,780;25,947
5834,000;3,121;0,728;-35,209;3,201;9,595;5,122;36,401;4,769;-21,996;-2,765;0,000;38,102;38,735;9,559;3,147;-12,374;-9,587;-13,555;-10,842;-3,212;27,268;0,000;251,640;Inf;262,000;250,000;-11,591;3,068;-6,775;25,946
5834,500;3,121;0,728;-35,209;3,201;9,595;5,122;36,401;4,769;-21,996;-2,765;0,000;38,100;38,700;9,559;3,147;-12,282;-9,617;-13,605;-10,829;-3,212;27,268;0,000;251,640;Inf;261,000;250,000;-11,589;3,069;-6,783;25,906
5835,000;3,509;0,801;-35,209;3,138;9,582;5,122;36,401;4,769;-21,996;-2,765;0,000;38,100;38,700;9,603;3,243;-12,347;-9,527;-13,506;-10,789;-3,212;27,268;0,000;251,240;Inf;261,000;250,000;-11,583;3,070;-6,803;25,896
5835,500;3,509;0,801;-35,209;3,138;9,582;5,122;36,401;4,769;-21,996;-2,765;0,000;38,100;38,700;9,603;3,243;-12,291;-9,612;-13,571;-10,804;-3,212;27,268;0,000;251,240;Inf;260,000;250,000;-11,542;3,077;-6,798;25,868
5836,000;3,509;0,801;-35,209;3,138;9,582;5,122;36,401;4,769;-21,996;-2,765;0,000;38,100;38,700;9,603;3,243;-12,376;-9,606;-13,563;-10,815;-3,212;27,268;0,000;251,440;Inf;260,000;250,000;-11,569;3,084;-6,796;25,853
5836,500;3,509;0,801;-35,209;3,138;9,582;5,122;36,401;4,769;-21,996;-2,765;0,000;38,100;38,700;9,603;3,243;-12,283;-9,612;-13,576;-10,832;-3,212;27,268;0,000;251,440;Inf;259,000;250,000;-11,590;3,091;-6,806;25,829
5837,000;3,509;0,801;-35,209;3,138;9,582;5,095;36,404;4,762;-21,908;-2,797;0,000;38,114;38,720;9,603;3,243;-12,310;-9,588;-13,538;-10,839;-3,226;27,267;0,000;249,540;Inf;259,000;250,000;-11,576;3,098;-6,801;25,821
5837,500;3,509;0,801;-35,209;3,138;9,582;5,095;36,404;4,762;-21,908;-2,797;0,000;38,100;38,700;9,603;3,243;-12,276;-9,625;-13,512;-10,801;-3,226;27,267;0,000;249,540;Inf;259,000;250,000;-11,569;3,105;-6,793;25,808
5838,000;3,110;0,728;-35,209;3,147;9,569;5,095;36,404;4,762;-21,908;-2,797;0,000;38,100;38,700;9,544;3,102;-12,285;-9,583;-13,400;-10,783;-3,226;27,267;0,000;251,540;Inf;259,000;250,000;-11,553;3,111;-6,811;25,714
5838,500;3,110;0,728;-35,209;3,147;9,569;5,095;36,404;4,762;-21,908;-2,797;0,000;38,100;38,700;9,544;3,102;-12,188;-9,598;-13,467;-10,774;-3,226;27,267;0,000;251,540;Inf;258,000;250,000;-11,513;3,111;-6,807;25,678
5839,000;3,110;0,728;-35,209;3,147;9,569;5,095;36,404;4,762;-21,908;-2,797;0,000;38,100;38,700;9,544;3,102;-12,210;-9,596;-13,422;-10,772;-3,226;27,267;0,000;249,340;Inf;258,000;250,000;-11,507;3,111;-6,801;25,675
5839,500;3,110;0,728;-35,209;3,147;9,569;5,095;36,404;4,762;-21,908;-2,797;0,000;38,100;38,700;9,544;3,102;-12,286;-9,607;-13,527;-10,801;-3,226;27,267;0,000;249,340;Inf;258,000;250,000;-11,500;3,111;-6,799;25,621
5840,000;3,110;0,728;-35,209;3,147;9,569;5,095;36,404;4,762;-21,908;-2,797;0,000;38,100;38,700;9,544;3,102;-12,313;-9,575;-13,521;-10,777;-3,226;27,267;0,000;249,240;Inf;258,000;250,000;-11,555;3,111;-6,791;25,626
5840,500;3,110;0,728;-35,209;3,147;9,569;5,105;36,408;4,745;-21,853;-2,787;0,000;38,119;38,778;9,544;3,102;-12,197;-9,576;-13,462;-10,774;-3,226;27,261;0,000;249,240;Inf;258,000;250,000;-11,547;3,111;-6,790;25,567
5841,000;3,110;0,728;-35,209;3,147;9,569;5,105;36,408;4,745;-21,853;-2,787;0,000;38,100;38,800;9,544;3,102;-12,249;-9,581;-13,468;-10,801;-3,226;27,261;0,000;247,040;Inf;258,000;250,000;-11,503;3,111;-6,779;25,533
5841,500;2,130;0,485;-35,209;3,185;9,672;5,105;36,408;4,745;-21,853;-2,787;0,000;38,100;38,800;9,419;3,171;-12,337;-9,583;-13,520;-10,816;-3,226;27,261;0,000;247,040;Inf;259,000;250,000;-11,525;3,111;-6,764;25,481
5842,000;2,130;0,485;-35,209;3,185;9,672;5,105;36,408;4,745;-21,853;-2,787;0,000;38,100;38,800;9,419;3,171;-12,351;-9,577;-13,507;-10,803;-3,226;27,261;0,000;249,040;Inf;259,000;250,000;-11,564;3,095;-6,776;25,504
5842,500;2,130;0,485;-35,209;3,185;9,672;5,105;36,408;4,745;-21,853;-2,787;0,000;38,100;38,800;9,419;3,171;-12,311;-9,585;-13,518;-10,810;-3,226;27,261;0,000;249,040;Inf;259,000;250,000;-11,560;3,079;-6,787;25,486
5843,000;2,130;0,485;-35,209;3,185;9,672;5,105;36,408;4,745;-21,853;-2,787;0,000;38,100;38,800;9,419;3,171;-12,239;-9,586;-13,480;-10,782;-3,226;27,261;0,000;246,040;Inf;259,000;250,000;-11,556;3,064;-6,792;25,453
5843,500;2,130;0,485;-35,209;3,185;9,672;5,170;36,423;4,761;-21,758;-2,770;0,000;38,133;38,810;9,419;3,171;-12,265;-9,573;-13,519;-10,811;-3,218;27,270;0,000;246,040;Inf;260,000;250,000;-11,522;3,049;-6,779;25,410
5844,000;2,130;0,485;-35,209;3,185;9,672;5,170;36,423;4,761;-21,758;-2,770;0,000;38,100;38,800;9,419;3,171;-12,253;-9,568;-13,513;-10,743;-3,218;27,270;0,000;248,240;Inf;260,000;250,000;-11,542;3,034;-6,784;25,383
5844,500;3,591;0,837;-35,209;3,233;9,505;5,170;36,423;4,761;-21,758;-2,770;0,000;38,100;38,800;9,601;3,102;-12,287;-9,495;-13,427;-10,731;-3,218;27,270;0,000;248,240;Inf;261,000;250,000;-11,519;3,019;-6,786;25,415
5845,000;3,591;0,837;-35,209;3,233;9,505;5,170;36,423;4,761;-21,758;-2,770;0,000;38,100;38,800;9,601;3,102;-12,194;-9,572;-13,500;-10,780;-3,218;27,270;0,000;247,340;Inf;261,000;250,000;-11,485;3,028;-6,775;25,376
5845,500;3,591;0,837;-35,209;3,233;9,505;5,170;36,423;4,761;-21,758;-2,770;0,000;38,100;38,800;9,601;3,102;-12,285;-9,569;-13,516;-10,787;-3,218;27,270;0,000;247,340;Inf;262,000;250,000;-11,512;3,037;-6,783;25,347
5846,000;3,591;0,837;-35,209;3,233;9,505;5,170;36,423;4,761;-21,758;-2,770;0,000;38,100;38,800;9,601;3,102;-12,299;-9,549;-13,468;-10,758;-3,218;27,270;0,000;250,340;Inf;262,000;250,000;-11,539;3,046;-6,796;25,350
5846,500;3,591;0,837;-35,209;3,233;9,505;5,170;36,423;4,761;-21,758;-2,770;0,000;38,100;38,800;9,601;3,102;-12,284;-9,596;-13,556;-10,826;-3,218;27,270;0,000;250,340;Inf;262,000;250,000;-11,519;3,055;-6,798;25,335
5847,000;3,591;0,837;-35,209;3,233;9,505;5,168;36,406;4,747;-21,704;-2,796;0,000;38,132;38,694;9,601;3,102;-12,378;-9,589;-13,594;-10,818;-3,237;27,260;0,000;248,840;Inf;262,000;250,000;-11,566;3,064;-6,785;25,335
5847,500;3,591;0,837;-35,209;3,233;9,505;5,168;36,406;4,747;-21,704;-2,796;0,000;38,100;38,700;9,601;3,102;-12,292;-9,590;-13,562;-10,783;-3,237;27,260;0,000;248,840;Inf;263,000;250,000;-11,595;3,073;-6,792;25,395
5848,000;2,855;0,784;-33,622;3,194;9,504;5,168;36,406;4,747;-21,704;-2,796;0,000;38,100;38,700;9,699;3,139;-12,298;-9,596;-13,495;-10,797;-3,237;27,260;0,000;250,040;Inf;263,000;250,000;-11,557;3,081;-6,792;25,397
5848,500;2,855;0,784;-33,622;3,194;9,504;5,168;36,406;4,747;-21,704;-2,796;0,000;38,100;38,700;9,699;3,139;-12,250;-9,572;-13,465;-10,766;-3,237;27,260;0,000;250,040;Inf;263,000;250,000;-11,546;3,078;-6,807;25,369
5849,000;2,855;0,784;-33,622;3,194;9,504;5,168;36,406;4,747;-21,704;-2,796;0,000;38,100;38,700;9,699;3,139;-12,231;-9,603;-13,529;-10,814;-3,237;27,260;0,000;252,240;Inf;263,000;250,000;-11,513;3,074;-6,789;25,324
5849,500;2,855;0,784;-33,622;3,194;9,504;5,168;36,406;4,747;-21,704;-2,796;0,000;38,100;38,700;9,699;3,139;-12,369;-9,574;-13,562;-10,818;-3,237;27,260;0,000;252,240;Inf;262,000;250,000;-11,544;3,070;-6,794;25,302
5850,000;2,855;0,784;-33,622;3,194;9,504;5,131;36,421;4,764;-21,599;-2,798;0,000;38,150;38,782;9,699;3,139;-12,325;-9,575;-13,537;-10,800;-3,225;27,264;0,000;253,140;Inf;262,000;250,000;-11,581;3,067;-6,794;25,293
5850,500;2,855;0,784;-33,622;3,194;9,504;5,131;36,421;4,764;-21,599;-2,798;0,000;38,100;38,800;9,699;3,139;-12,209;-9,566;-13,555;-10,801;-3,225;27,264;0,000;253,140;Inf;261,000;250,000;-11,559;3,063;-6,798;25,338
5851,000;2,795;0,733;-33,957;3,205;9,432;5,131;36,421;4,764;-21,599;-2,798;0,000;38,100;38,800;9,753;3,140;-12,288;-9,592;-13,606;-10,838;-3,225;27,264;0,000;251,740;Inf;261,000;250,000;-11,533;3,060;-6,829;25,361
5851,500;2,795;0,733;-33,957;3,205;9,432;5,131;36,421;4,764;-21,599;-2,798;0,000;38,100;38,800;9,753;3,140;-12,433;-9,614;-13,628;-10,849;-3,225;27,264;0,000;251,740;Inf;260,000;250,000;-11,581;3,056;-6,803;25,374
5852,000;2,795;0,733;-33,957;3,205;9,432;5,131;36,421;4,764;-21,599;-2,798;0,000;38,100;38,800;9,753;3,140;-12,326;-9,622;-13,536;-10,821;-3,225;27,264;0,000;253,240;Inf;260,000;250,000;-11,631;3,051;-6,808;25,475
5852,500;2,795;0,733;-33,957;3,205;9,432;5,131;36,421;4,764;-21,599;-2,798;0,000;38,100;38,800;9,753;3,140;-12,402;-9,590;-13,574;-10,809;-3,225;27,264;0,000;253,240;Inf;259,000;250,000;-11,576;3,047;-6,826;25,506
5853,000;2,795;0,733;-33,957;3,205;9,432;5,131;36,421;4,764;-21,599;-2,798;0,000;38,100;38,800;9,753;3,140;-12,354;-9,615;-13,591;-10,792;-3,225;27,264;0,000;249,740;Inf;259,000;250,000;-11,594;3,043;-6,833;25,482
5853,500;2,795;0,733;-33,957;3,205;9,432;5,114;36,424;4,771;-21,502;-2,784;0,000;38,158;38,779;9,753;3,140;-12,341;-9,596;-13,530;-10,806;-3,227;27,269;0,000;249,740;Inf;259,000;250,000;-11,588;3,035;-6,823;25,466
5854,000;2,795;0,733;-33,957;3,205;9,432;5,114;36,424;4,771;-21,502;-2,784;0,000;38,200;38,800;9,753;3,140;-12,377;-9,640;-13,571;-10,841;-3,227;27,269;0,000;251,240;Inf;259,000;250,000;-11,568;3,035;-6,827;25,415
5854,500;2,624;0,630;-35,209;3,202;9,598;5,114;36,424;4,771;-21,502;-2,784;0,000;38,200;38,800;9,426;3,169;-12,346;-9,594;-13,558;-10,774;-3,227;27,269;0,000;251,240;Inf;258,000;250,000;-11,607;3,031;-6,840;25,393
5855,000;2,624;0,630;-35,209;3,202;9,598;5,114;36,424;4,771;-21,502;-2,784;0,000;38,200;38,800;9,426;3,169;-12,285;-9,633;-13,528;-10,828;-3,227;27,269;0,000;250,240;Inf;258,000;250,000;-11,568;3,024;-6,859;25,306
5855,500;2,624;0,630;-35,209;3,202;9,598;5,114;36,424;4,771;-21,502;-2,784;0,000;38,200;38,800;9,426;3,169;-12,346;-9,613;-13,506;-10,824;-3,227;27,269;0,000;250,240;Inf;258,000;250,000;-11,568;3,018;-6,853;25,194
5856,000;2,624;0,630;-35,209;3,202;9,598;5,114;36,424;4,771;-21,502;-2,784;0,000;38,200;38,800;9,426;3,169;-12,358;-9,604;-13,482;-10,808;-3,227;27,269;0,000;248,740;Inf;258,000;250,000;-11,572;3,011;-6,881;25,121
5856,500;2,624;0,630;-35,209;3,202;9,598;5,107;36,421;4,765;-21,372;-2,773;0,000;38,170;38,883;9,426;3,169;-12,167;-9,620;-13,464;-10,761;-3,209;27,283;0,000;248,740;Inf;259,000;250,000;-11,563;3,005;-6,838;25,045
5857,000;2,624;0,630;-35,209;3,202;9,598;5,107;36,421;4,765;-21,372;-2,773;0,000;38,200;38,900;9,426;3,169;-12,266;-9,636;-13,586;-10,854;-3,209;27,283;0,000;247,240;Inf;259,000;250,000;-11,503;2,999;-6,863;25,036
5857,500;3,052;0,768;-33,970;3,240;9,570;5,107;36,421;4,765;-21,372;-2,773;0,000;38,200;38,900;9,675;3,001;-12,224;-9,593;-13,449;-10,734;-3,209;27,283;0,000;247,240;Inf;260,000;250,000;-11,586;2,993;-6,858;25,057
5858,000;3,052;0,768;-33,970;3,240;9,570;5,107;36,421;4,765;-21,372;-2,773;0,000;38,200;38,900;9,675;3,001;-12,297;-9,617;-13,463;-10,807;-3,209;27,283;0,000;249,140;Inf;260,000;250,000;-11,500;2,993;-6,844;25,032
5858,500;3,052;0,768;-33,970;3,240;9,570;5,107;36,421;4,765;-21,372;-2,773;0,000;38,200;38,900;9,675;3,001;-12,278;-9,616;-13,505;-10,820;-3,209;27,283;0,000;249,140;Inf;260,000;250,000;-11,546;2,994;-6,828;24,981
5859,000;3,052;0,768;-33,970;3,240;9,570;5,107;36,421;4,765;-21,372;-2,773;0,000;38,200;38,900;9,675;3,001;-12,280;-9,637;-13,570;-10,853;-3,209;27,283;0,000;248,640;Inf;260,000;250,000;-11,554;2,995;-6,856;24,970
5859,500;3,052;0,768;-33,970;3,240;9,570;5,127;36,428;4,756;-21,240;-2,778;0,000;38,181;38,862;9,675;3,001;-12,306;-9,642;-13,621;-10,878;-3,215;27,282;0,000;248,640;Inf;261,000;250,000;-11,585;2,996;-6,844;25,080
5860,000;3,052;0,768;-33,970;3,240;9,570;5,127;36,428;4,756;-21,240;-2,778;0,000;38,200;38,900;9,675;3,001;-12,423;-9,621;-13,592;-10,848;-3,215;27,282;0,000;249,240;Inf;261,000;250,000;-11,612;2,997;-6,840;24,973
5860,500;3,052;0,768;-33,970;3,240;9,570;5,127;36,428;4,756;-21,240;-2,778;0,000;38,200;38,900;9,675;3,001;-12,369;-9,636;-13,603;-10,865;-3,215;27,282;0,000;249,240;Inf;261,000;250,000;-11,621;2,998;-6,845;24,917
5861,000;2,785;0,753;-33,964;3,255;9,525;5,127;36,428;4,756;-21,240;-2,778;0,000;38,200;38,900;9,619;3,040;-12,460;-9,635;-13,721;-10,905;-3,215;27,282;0,000;248,140;Inf;261,000;250,000;-11,618;2,999;-6,837;24,931
5861,500;2,785;0,753;-33,964;3,255;9,525;5,127;36,428;4,756;-21,240;-2,778;0,000;38,200;38,900;9,619;3,040;-12,436;-9,645;-13,672;-10,843;-3,215;27,282;0,000;248,140;Inf;262,000;250,000;-11,680;2,996;-6,831;24,912
5862,000;2,785;0,753;-33,964;3,255;9,525;5,127;36,428;4,756;-21,240;-2,778;0,000;38,200;38,900;9,619;3,040;-12,469;-9,650;-13,678;-10,898;-3,215;27,282;0,000;251,740;Inf;262,000;250,000;-11,649;2,992;-6,830;24,930
5862,500;2,785;0,753;-33,964;3,255;9,525;5,127;36,428;4,756;-21,240;-2,778;0,000;38,200;38,900;9,619;3,040;-12,432;-9,643;-13,692;-10,904;-3,215;27,282;0,000;251,740;Inf;261,000;250,000;-11,674;2,989;-6,854;24,948
5863,000;2,785;0,753;-33,964;3,255;9,525;5,185;36,441;4,748;-21,145;-2,775;0,000;38,186;38,872;9,619;3,040;-12,399;-9,625;-13,669;-10,888;-3,218;27,276;0,000;250,340;Inf;261,000;250,000;-11,668;2,985;-6,825;24,952
5863,500;2,785;0,753;-33,964;3,255;9,525;5,185;36,441;4,748;-21,145;-2,775;0,000;38,200;38,900;9,619;3,040;-12,381;-9,633;-13,701;-10,856;-3,218;27,276;0,000;250,340;Inf;261,000;250,000;-11,645;2,982;-6,852;24,928
5864,000;3,305;0,771;-35,209;3,181;9,628;5,185;36,441;4,748;-21,145;-2,775;0,000;38,200;38,900;9,559;3,291;-12,422;-9,587;-13,582;-10,839;-3,218;27,276;0,000;251,340;Inf;261,000;250,000;-11,643;2,979;-6,849;24,941
5864,500;3,305;0,771;-35,209;3,181;9,628;5,185;36,441;4,748;-21,145;-2,775;0,000;38,200;38,900;9,559;3,291;-12,470;-9,609;-13,639;-10,830;-3,218;27,276;0,000;251,340;Inf;260,000;250,000;-11,608;2,984;-6,842;24,941
5865,000;3,305;0,771;-35,209;3,181;9,628;5,185;36,441;4,748;-21,145;-2,775;0,000;38,200;38,900;9,559;3,291;-12,333;-9,651;-13,659;-10,797;-3,218;27,276;0,000;250,840;Inf;260,000;250,000;-11,637;2,989;-6,869;24,910
5865,500;3,305;0,771;-35,209;3,181;9,628;5,185;36,441;4,748;-21,145;-2,775;0,000;38,200;38,900;9,559;3,291;-12,404;-9,640;-13,598;-10,847;-3,218;27,276;0,000;250,840;Inf;260,000;250,000;-11,610;2,995;-6,848;24,913
5866,000;3,305;0,771;-35,209;3,181;9,628;5,183;36,428;4,773;-21,073;-2,777;0,000;38,193;38,874;9,559;3,291;-12,412;-9,638;-13,643;-10,864;-3,216;27,276;0,000;251,240;Inf;260,000;250,000;-11,622;3,000;-6,849;24,955
5866,500;3,305;0,771;-35,209;3,181;9,628;5,183;36,428;4,773;-21,073;-2,777;0,000;38,200;38,900;9,559;3,291;-12,343;-9,629;-13,632;-10,846;-3,216;27,276;0,000;251,240;Inf;259,000;250,000;-11,639;3,005;-6,843;25,052
5867,000;3,305;0,771;-35,209;3,181;9,628;5,183;36,428;4,773;-21,073;-2,777;0,000;38,200;38,900;9,559;3,291;-12,443;-9,648;-13,615;-10,879;-3,216;27,276;0,000;250,840;Inf;259,000;250,000;-11,613;3,010;-6,865;25,156
5867,500;2,907;0,729;-34,369;3,234;9,624;5,183;36,428;4,773;-21,073;-2,777;0,000;38,200;38,900;9,679;3,136;-12,408;-9,653;-13,644;-10,874;-3,216;27,276;0,000;250,840;Inf;259,000;250,000;-11,646;3,014;-6,858;25,213
5868,000;2,907;0,729;-34,369;3,234;9,624;5,183;36,428;4,773;-21,073;-2,777;0,000;38,200;38,900;9,679;3,136;-12,438;-9,617;-13,594;-10,867;-3,216;27,276;0,000;251,040;Inf;259,000;250,000;-11,645;3,013;-6,848;25,259
5868,500;2,907;0,729;-34,369;3,234;9,624;5,183;36,428;4,773;-21,073;-2,777;0,000;38,200;38,900;9,679;3,136;-12,339;-9,644;-13,656;-10,868;-3,216;27,276;0,000;251,040;Inf;258,000;250,000;-11,629;3,011;-6,871;25,338
5869,000;2,907;0,729;-34,369;3,234;9,624;5,183;36,428;4,773;-21,073;-2,777;0,000;38,200;38,900;9,679;3,136;-12,371;-9,671;-13,696;-10,907;-3,216;27,276;0,000;248,640;Inf;258,000;250,000;-11,627;3,009;-6,864;25,460
5869,500;2,907;0,729;-34,369;3,234;9,624;5,162;36,444;4,771;-20,981;-2,767;0,000;38,199;38,862;9,679;3,136;-12,394;-9,657;-13,690;-10,901;-3,207;27,291;0,000;248,640;Inf;259,000;250,000;-11,661;3,008;-6,866;25,580
5870,000;2,907;0,729;-34,369;3,234;9,624;5,162;36,444;4,771;-20,981;-2,767;0,000;38,200;38,900;9,679;3,136;-12,347;-9,666;-13,656;-10,856;-3,207;27,291;0,000;249,340;Inf;259,000;250,000;-11,660;3,006;-6,867;25,562
5870,500;3,323;0,799;-35,209;3,179;9,574;5,162;36,444;4,771;-20,981;-2,767;0,000;38,200;38,900;9,647;3,328;-12,415;-9,608;-13,574;-10,839;-3,207;27,291;0,000;249,340;Inf;259,000;250,000;-11,631;3,004;-6,887;25,604
5871,000;3,323;0,799;-35,209;3,179;9,574;5,162;36,444;4,771;-20,981;-2,767;0,000;38,200;38,900;9,647;3,328;-12,364;-9,662;-13,657;-10,876;-3,207;27,291;0,000;248,940;Inf;259,000;250,000;-11,609;3,010;-6,869;25,723
5871,500;3,323;0,799;-35,209;3,179;9,574;5,162;36,444;4,771;-20,981;-2,767;0,000;38,200;38,900;9,647;3,328;-12,329;-9,641;-13,661;-10,870;-3,207;27,291;0,000;248,940;Inf;260,000;250,000;-11,640;3,015;-6,881;25,867
5872,000;3,323;0,799;-35,209;3,179;9,574;5,162;36,444;4,771;-20,981;-2,767;0,000;38,200;38,900;9,647;3,328;-12,417;-9,633;-13,613;-10,884;-3,207;27,291;0,000;249,140;Inf;260,000;250,000;-11,626;3,020;-6,863;25,942
5872,500;3,323;0,799;-35,209;3,179;9,574;5,151;36,446;4,762;-20,919;-2,758;0,000;38,213;38,860;9,647;3,328;-12,399;-9,653;-13,677;-10,868;-3,200;27,288;0,000;249,140;Inf;260,000;250,000;-11,637;3,025;-6,863;25,908
5873,000;3,323;0,799;-35,209;3,179;9,574;5,151;36,446;4,762;-20,919;-2,758;0,000;38,200;38,900;9,647;3,328;-12,462;-9,648;-13,723;-10,921;-3,200;27,288;0,000;249,240;Inf;260,000;250,000;-11,649;3,030;-6,856;25,916
5873,500;2,492;0,662;-34,253;3,235;9,480;5,151;36,446;4,762;-20,919;-2,758;0,000;38,200;38,900;9,712;3,180;-12,339;-9,654;-13,670;-10,902;-3,200;27,288;0,000;249,240;Inf;260,000;250,000;-11,689;3,034;-6,884;25,886
5874,000;2,492;0,662;-34,253;3,235;9,480;5,151;36,446;4,762;-20,919;-2,758;0,000;38,200;38,900;9,712;3,180;-12,531;-9,653;-13,690;-10,893;-3,200;27,288;0,000;249,440;Inf;260,000;250,000;-11,641;3,026;-6,884;25,846
5874,500;2,492;0,662;-34,253;3,235;9,480;5,151;36,446;4,762;-20,919;-2,758;0,000;38,200;38,900;9,712;3,180;-12,481;-9,685;-13,786;-10,860;-3,200;27,288;0,000;249,440;Inf;260,000;250,000;-11,692;3,017;-6,878;25,803
5875,000;2,492;0,662;-34,253;3,235;9,480;5,151;36,446;4,762;-20,919;-2,758;0,000;38,200;38,900;9,712;3,180;-12,385;-9,638;-13,641;-10,840;-3,200;27,288;0,000;250,340;Inf;260,000;250,000;-11,703;3,008;-6,892;25,790
5875,500;2,492;0,662;-34,253;3,235;9,480;5,151;36,446;4,762;-20,919;-2,758;0,000;38,200;38,900;9,712;3,180;-12,474;-9,648;-13,640;-10,870;-3,200;27,288;0,000;250,340;Inf;260,000;250,000;-11,626;3,000;-6,870;25,773
5876,000;2,492;0,662;-34,253;3,235;9,480;5,118;36,456;4,757;-20,866;-2,766;0,000;38,213;38,806;9,712;3,180;-12,347;-9,633;-13,564;-10,842;-3,210;27,286;0,000;250,540;Inf;260,000;250,000;-11,658;2,991;-6,888;25,790
5876,500;2,492;0,662;-34,253;3,235;9,480;5,118;36,456;4,757;-20,866;-2,766;0,000;38,200;38,800;9,712;3,180;-12,383;-9,654;-13,661;-10,886;-3,210;27,286;0,000;250,540;Inf;260,000;250,000;-11,597;2,983;-6,863;25,764
5877,000;2,677;0,697;-33,973;3,269;9,575;5,118;36,456;4,757;-20,866;-2,766;0,000;38,200;38,800;9,756;3,095;-12,387;-9,645;-13,560;-10,849;-3,210;27,286;0,000;250,140;Inf;260,000;250,000;-11,646;2,975;-6,872;25,766
5877,500;2,677;0,697;-33,973;3,269;9,575;5,118;36,456;4,757;-20,866;-2,766;0,000;38,200;38,800;9,756;3,095;-12,345;-9,661;-13,643;-10,890;-3,210;27,286;0,000;250,140;Inf;260,000;250,000;-11,610;2,970;-6,881;25,775
5878,000;2,677;0,697;-33,973;3,269;9,575;5,118;36,456;4,757;-20,866;-2,766;0,000;38,200;38,800;9,756;3,095;-12,370;-9,617;-13,545;-10,849;-3,210;27,286;0,000;250,540;Inf;260,000;250,000;-11,635;2,965;-6,860;25,832
5878,500;2,677;0,697;-33,973;3,269;9,575;5,118;36,456;4,757;-20,866;-2,766;0,000;38,200;38,800;9,756;3,095;-12,367;-9,632;-13,596;-10,848;-3,210;27,286;0,000;250,540;Inf;260,000;250,000;-11,595;2,961;-6,884;25,834
5879,000;2,677;0,697;-33,973;3,269;9,575;5,143;36,452;4,763;-20,822;-2,776;0,000;38,225;38,816;9,756;3,095;-12,334;-9,638;-13,609;-10,822;-3,203;27,298;0,000;249,940;Inf;260,000;250,000;-11,611;2,956;-6,857;25,814
5879,500;2,677;0,697;-33,973;3,269;9,575;5,143;36,452;4,763;-20,822;-2,776;0,000;38,200;38,800;9,756;3,095;-12,394;-9,651;-13,565;-10,803;-3,203;27,298;0,000;249,940;Inf;260,000;250,000;-11,601;2,951;-6,874;25,800
5880,000;2,936;0,767;-33,863;3,209;9,491;5,143;36,452;4,763;-20,822;-2,776;0,000;38,200;38,800;9,771;3,250;-12,368;-9,627;-13,544;-10,835;-3,203;27,298;0,000;249,940;Inf;260,000;250,000;-11,603;2,947;-6,877;25,789
5880,500;2,936;0,767;-33,863;3,209;9,491;5,143;36,452;4,763;-20,822;-2,776;0,000;38,200;38,800;9,771;3,250;-12,342;-9,648;-13,633;-10,856;-3,203;27,298;0,000;249,940;Inf;260,000;250,000;-11,594;2,947;-6,855;25,758
5881,000;2,936;0,767;-33,863;3,209;9,491;5,143;36,452;4,763;-20,822;-2,776;0,000;38,200;38,800;9,771;3,250;-12,377;-9,634;-13,576;-10,862;-3,203;27,298;0,000;250,440;Inf;260,000;250,000;-11,620;2,947;-6,873;25,713
5881,500;2,936;0,767;-33,863;3,209;9,491;5,143;36,452;4,763;-20,822;-2,776;0,000;38,200;38,800;9,771;3,250;-12,363;-9,653;-13,670;-10,858;-3,203;27,298;0,000;250,440;Inf;260,000;250,000;-11,612;2,946;-6,872;25,701
5882,000;2,936;0,767;-33,863;3,209;9,491;5,143;36,452;4,763;-20,822;-2,776;0,000;38,200;38,800;9,771;3,250;-12,371;-9,620;-13,599;-10,777;-3,203;27,298;0,000;250,940;Inf;260,000;250,000;-11,636;2,946;-6,860;25,659
5882,500;2,936;0,767;-33,863;3,209;9,491;5,164;36,451;4,761;-20,772;-2,761;0,000;38,224;38,880;9,771;3,250;-12,328;-9,623;-13,517;-10,821;-3,194;27,295;0,000;250,940;Inf;260,000;250,000;-11,592;2,946;-6,854;25,621
5883,000;2,936;0,767;-33,863;3,209;9,491;5,164;36,451;4,761;-20,772;-2,761;0,000;38,200;38,900;9,771;3,250;-12,300;-9,663;-13,628;-10,850;-3,194;27,295;0,000;250,640;Inf;260,000;250,000;-11,572;2,946;-6,854;25,569
5883,500;3,177;0,745;-35,209;3,117;9,558;5,164;36,451;4,761;-20,772;-2,761;0,000;38,200;38,900;9,633;3,286;-12,356;-9,666;-13,640;-10,876;-3,194;27,295;0,000;250,640;Inf;260,000;250,000;-11,610;2,946;-6,845;25,562
5884,000;3,177;0,745;-35,209;3,117;9,558;5,164;36,451;4,761;-20,772;-2,761;0,000;38,200;38,900;9,633;3,286;-12,422;-9,628;-13,589;-10,867;-3,194;27,295;0,000;250,740;Inf;260,000;250,000;-11,634;2,950;-6,849;25,580
5884,500;3,177;0,745;-35,209;3,117;9,558;5,164;36,451;4,761;-20,772;-2,761;0,000;38,200;38,900;9,633;3,286;-12,326;-9,634;-13,620;-10,855;-3,194;27,295;0,000;250,740;Inf;260,000;250,000;-11,627;2,953;-6,838;25,558
5885,000;3,177;0,745;-35,209;3,117;9,558;5,164;36,451;4,761;-20,772;-2,761;0,000;38,200;38,900;9,633;3,286;-12,414;-9,593;-13,556;-10,838;-3,194;27,295;0,000;250,340;Inf;260,000;250,000;-11,609;2,957;-6,844;25,576
5885,500;3,177;0,745;-35,209;3,117;9,558;5,138;36,457;4,769;-20,744;-2,766;0,000;38,232;38,821;9,633;3,286;-12,315;-9,632;-13,624;-10,874;-3,205;27,294;0,000;250,340;Inf;260,000;250,000;-11,600;2,961;-6,832;25,565
5886,000;3,177;0,745;-35,209;3,117;9,558;5,138;36,457;4,769;-20,744;-2,766;0,000;38,200;38,800;9,633;3,286;-12,396;-9,629;-13,625;-10,848;-3,205;27,294;0,000;250,440;Inf;260,000;250,000;-11,611;2,964;-6,848;25,541
5886,500;3,148;0,792;-34,804;3,236;9,463;5,138;36,457;4,769;-20,744;-2,766;0,000;38,200;38,800;9,712;3,250;-12,435;-9,631;-13,593;-10,865;-3,205;27,294;0,000;250,440;Inf;260,000;250,000;-11,625;2,968;-6,834;25,554
5887,000;3,148;0,792;-34,804;3,236;9,463;5,138;36,457;4,769;-20,744;-2,766;0,000;38,200;38,800;9,712;3,250;-12,295;-9,638;-13,623;-10,819;-3,205;27,294;0,000;250,740;Inf;260,000;250,000;-11,631;2,971;-6,847;25,536
5887,500;3,148;0,792;-34,804;3,236;9,463;5,138;36,457;4,769;-20,744;-2,766;0,000;38,200;38,800;9,712;3,250;-12,383;-9,628;-13,586;-10,815;-3,205;27,294;0,000;250,740;Inf;260,000;250,000;-11,594;2,973;-6,834;25,522
5888,000;3,148;0,792;-34,804;3,236;9,463;5,138;36,457;4,769;-20,744;-2,766;0,000;38,200;38,800;9,712;3,250;-12,300;-9,646;-13,637;-10,888;-3,205;27,294;0,000;250,440;Inf;260,000;250,000;-11,603;2,976;-6,829;25,555
5888,500;3,148;0,792;-34,804;3,236;9,463;5,138;36,457;4,769;-20,744;-2,766;0,000;38,200;38,800;9,712;3,250;-12,358;-9,645;-13,538;-10,870;-3,205;27,294;0,000;250,440;Inf;260,000;250,000;-11,618;2,979;-6,815;25,565
5889,000;3,148;0,792;-34,804;3,236;9,463;5,097;36,462;4,748;-20,719;-2,767;0,000;38,233;38,830;9,712;3,250;-12,265;-9,651;-13,643;-10,834;-3,197;27,296;0,000;250,240;Inf;260,000;250,000;-11,603;2,982;-6,836;25,544
5889,500;3,148;0,792;-34,804;3,236;9,463;5,097;36,462;4,748;-20,719;-2,767;0,000;38,200;38,800;9,712;3,250;-12,355;-9,638;-13,599;-10,843;-3,197;27,296;0,000;250,240;Inf;260,000;250,000;-11,598;2,985;-6,845;25,539
5890,000;3,070;0,720;-35,209;3,212;9,573;5,097;36,462;4,748;-20,719;-2,767;0,000;38,200;38,800;9,493;3,244;-12,399;-9,612;-13,580;-10,848;-3,197;27,296;0,000;250,540;Inf;260,000;250,000;-11,609;2,987;-6,836;25,462
5890,500;3,070;0,720;-35,209;3,212;9,573;5,097;36,462;4,748;-20,719;-2,767;0,000;38,200;38,800;9,493;3,244;-12,385;-9,622;-13,578;-10,839;-3,197;27,296;0,000;250,540;Inf;260,000;250,000;-11,610;2,989;-6,849;25,443
5891,000;3,070;0,720;-35,209;3,212;9,573;5,097;36,462;4,748;-20,719;-2,767;0,000;38,200;38,800;9,493;3,244;-12,244;-9,632;-13,564;-10,806;-3,197;27,296;0,000;250,740;Inf;260,000;250,000;-11,606;2,990;-6,832;25,480
5891,500;3,070;0,720;-35,209;3,212;9,573;5,097;36,462;4,748;-20,719;-2,767;0,000;38,200;38,800;9,493;3,244;-12,373;-9,653;-13,632;-10,853;-3,197;27,296;0,000;250,740;Inf;260,000;250,000;-11,561;2,991;-6,837;25,408
5892,000;3,070;0,720;-35,209;3,212;9,573;5,128;36,454;4,780;-20,660;-2,762;0,000;38,235;38,818;9,493;3,244;-12,375;-9,618;-13,516;-10,855;-3,204;27,296;0,000;250,740;Inf;260,000;250,000;-11,628;2,993;-6,851;25,387
5892,500;3,070;0,720;-35,209;3,212;9,573;5,128;36,454;4,780;-20,660;-2,762;0,000;38,200;38,800;9,493;3,244;-12,311;-9,603;-13,479;-10,819;-3,204;27,296;0,000;250,740;Inf;260,000;250,000;-11,591;2,994;-6,857;25,378
5893,000;2,957;0,758;-34,860;3,230;9,586;5,128;36,454;4,780;-20,660;-2,762;0,000;38,200;38,800;9,545;3,106;-12,305;-9,617;-13,523;-10,832;-3,204;27,296;0,000;250,740;Inf;260,000;250,000;-11,553;2,995;-6,831;25,320
5893,500;2,957;0,758;-34,860;3,230;9,586;5,128;36,454;4,780;-20,660;-2,762;0,000;38,200;38,800;9,545;3,106;-12,333;-9,605;-13,590;-10,845;-3,204;27,296;0,000;250,740;Inf;260,000;250,000;-11,569;2,995;-6,818;25,395
5894,000;2,957;0,758;-34,860;3,230;9,586;5,128;36,454;4,780;-20,660;-2,762;0,000;38,200;38,800;9,545;3,106;-12,275;-9,611;-13,540;-10,779;-3,204;27,296;0,000;250,140;Inf;260,000;250,000;-11,593;2,994;-6,833;25,432
5894,500;2,957;0,758;-34,860;3,230;9,586;5,128;36,454;4,780;-20,660;-2,762;0,000;38,200;38,800;9,545;3,106;-12,340;-9,595;-13,526;-10,796;-3,204;27,296;0,000;250,140;Inf;260,000;250,000;-11,551;2,993;-6,836;25,454
5895,000;2,957;0,758;-34,860;3,230;9,586;5,113;36,458;4,769;-20,591;-2,760;0,000;38,234;38,859;9,545;3,106;-12,260;-9,625;-13,444;-10,779;-3,196;27,301;0,000;250,040;Inf;260,000;250,000;-11,564;2,993;-6,825;25,505
5895,500;2,957;0,758;-34,860;3,230;9,586;5,113;36,458;4,769;-20,591;-2,760;0,000;38,200;38,900;9,545;3,106;-12,221;-9,615;-13,533;-10,846;-3,196;27,301;0,000;250,040;Inf;260,000;250,000;-11,527;2,992;-6,825;25,520
5896,000;2,957;0,758;-34,860;3,230;9,586;5,113;36,458;4,769;-20,591;-2,760;0,000;38,200;38,900;9,545;3,106;-12,288;-9,574;-13,485;-10,765;-3,196;27,301;0,000;250,240;Inf;260,000;250,000;-11,554;2,992;-6,830;25,516
5896,500;3,209;0,828;-34,920;3,175;9,533;5,113;36,458;4,769;-20,591;-2,760;0,000;38,200;38,900;9,635;3,327;-12,247;-9,579;-13,501;-10,767;-3,196;27,301;0,000;250,240;Inf;260,000;250,000;-11,528;2,991;-6,833;25,484
5897,000;3,209;0,828;-34,920;3,175;9,533;5,113;36,458;4,769;-20,591;-2,760;0,000;38,200;38,900;9,635;3,327;-12,288;-9,606;-13,465;-10,787;-3,196;27,301;0,000;250,040;Inf;260,000;250,000;-11,524;2,995;-6,837;25,504
5897,500;3,209;0,828;-34,920;3,175;9,533;5,113;36,458;4,769;-20,591;-2,760;0,000;38,200;38,900;9,635;3,327;-12,243;-9,589;-13,534;-10,815;-3,196;27,301;0,000;250,040;Inf;260,000;250,000;-11,536;2,998;-6,829;25,470
5898,000;3,209;0,828;-34,920;3,175;9,533;5,113;36,458;4,769;-20,591;-2,760;0,000;38,200;38,900;9,635;3,327;-12,331;-9,632;-13,618;-10,845;-3,196;27,301;0,000;250,240;Inf;260,000;250,000;-11,545;3,001;-6,836;25,533
5898,500;3,209;0,828;-34,920;3,175;9,533;5,090;36,448;4,773;-20,529;-2,769;0,000;38,229;38,909;9,635;3,327;-12,380;-9,592;-13,575;-10,849;-3,206;27,297;0,000;250,240;Inf;260,000;250,000;-11,606;3,005;-6,809;25,593
5899,000;3,209;0,828;-34,920;3,175;9,533;5,090;36,448;4,773;-20,529;-2,769;0,000;38,200;38,900;9,635;3,327;-12,374;-9,604;-13,604;-10,845;-3,206;27,297;0,000;250,340;Inf;260,000;250,000;-11,599;3,008;-6,825;25,616
5899,500;2,277;0,606;-34,817;3,201;9,523;5,090;36,448;4,773;-20,529;-2,769;0,000;38,200;38,900;9,642;3,327;-12,305;-9,609;-13,627;-10,824;-3,206;27,297;0,000;250,340;Inf;260,000;250,000;-11,607;3,012;-6,813;25,662
5900,000;2,277;0,606;-34,817;3,201;9,523;5,090;36,448;4,773;-20,529;-2,769;0,000;38,200;38,900;9,642;3,327;-12,292;-9,600;-13,563;-10,835;-3,206;27,297;0,000;250,340;Inf;260,000;250,000;-11,591;2,999;-6,823;25,673
5900,500;2,277;0,606;-34,817;3,201;9,523;5,090;36,448;4,773;-20,529;-2,769;0,000;38,200;38,900;9,642;3,327;-12,316;-9,592;-13,541;-10,795;-3,206;27,297;0,000;250,340;Inf;260,000;250,000;-11,573;2,988;-6,836;25,660
5901,000;2,277;0,606;-34,817;3,201;9,523;5,090;36,448;4,773;-20,529;-2,769;0,000;38,200;38,900;9,642;3,327;-12,218;-9,618;-13,493;-10,733;-3,206;27,297;0,000;249,740;Inf;260,000;250,000;-11,561;2,976;-6,830;25,664
5901,500;2,277;0,606;-34,817;3,201;9,523;5,163;36,456;4,761;-20,449;-2,773;0,000;38,239;38,851;9,642;3,327;-12,254;-9,583;-13,439;-10,754;-3,210;27,298;0,000;249,740;Inf;260,000;250,000;-11,516;2,965;-6,823;25,712
5902,000;2,277;0,606;-34,817;3,201;9,523;5,163;36,456;4,761;-20,449;-2,773;0,000;38,200;38,900;9,642;3,327;-12,119;-9,602;-13,428;-10,768;-3,210;27,298;0,000;249,940;Inf;260,000;250,000;-11,507;2,953;-6,836;25,544
5902,500;2,277;0,606;-34,817;3,201;9,523;5,163;36,456;4,761;-20,449;-2,773;0,000;38,200;38,900;9,642;3,327;-12,135;-9,587;-13,475;-10,775;-3,210;27,298;0,000;249,940;Inf;260,000;250,000;-11,479;2,942;-6,816;25,517
5903,000;3,481;0,793;-35,209;3,124;9,578;5,163;36,456;4,761;-20,449;-2,773;0,000;38,200;38,900;9,573;3,253;-12,266;-9,562;-13,425;-10,750;-3,210;27,298;0,000;250,240;Inf;260,000;250,000;-11,493;2,931;-6,813;25,492
5903,500;3,481;0,793;-35,209;3,124;9,578;5,163;36,456;4,761;-20,449;-2,773;0,000;38,200;38,900;9,573;3,253;-12,177;-9,620;-13,511;-10,794;-3,210;27,298;0,000;250,240;Inf;260,000;250,000;-11,501;2,940;-6,805;25,495
5904,000;3,481;0,793;-35,209;3,124;9,578;5,163;36,456;4,761;-20,449;-2,773;0,000;38,200;38,900;9,573;3,253;-12,278;-9,579;-13,420;-10,809;-3,210;27,298;0,000;250,340;Inf;260,000;250,000;-11,526;2,949;-6,825;25,561
5904,500;3,481;0,793;-35,209;3,124;9,578;5,163;36,456;4,761;-20,449;-2,773;0,000;38,200;38,900;9,573;3,253;-12,207;-9,621;-13,516;-10,816;-3,210;27,298;0,000;250,340;Inf;260,000;250,000;-11,522;2,958;-6,814;25,576
5905,000;3,481;0,793;-35,209;3,124;9,578;5,142;36,444;4,751;-20,370;-2,768;0,000;38,240;38,811;9,573;3,253;-12,270;-9,594;-13,484;-10,822;-3,190;27,295;0,000;249,940;Inf;260,000;250,000;-11,540;2,966;-6,795;25,609
5905,500;3,481;0,793;-35,209;3,124;9,578;5,142;36,444;4,751;-20,370;-2,768;0,000;38,200;38,800;9,573;3,253;-12,333;-9,597;-13,548;-10,819;-3,190;27,295;0,000;249,940;Inf;260,000;250,000;-11,543;2,975;-6,804;25,604
5906,000;2,976;0,748;-34,600;3,139;9,541;5,142;36,444;4,751;-20,370;-2,768;0,000;38,200;38,800;9,742;3,242;-12,385;-9,587;-13,565;-10,837;-3,190;27,295;0,000;250,140;Inf;260,000;250,000;-11,574;2,983;-6,809;25,604
5906,500;2,976;0,748;-34,600;3,139;9,541;5,142;36,444;4,751;-20,370;-2,768;0,000;38,200;38,800;9,742;3,242;-12,338;-9,620;-13,599;-10,864;-3,190;27,295;0,000;250,140;Inf;260,000;250,000;-11,594;2,983;-6,802;25,576
5907,000;2,976;0,748;-34,600;3,139;9,541;5,142;36,444;4,751;-20,370;-2,768;0,000;38,200;38,800;9,742;3,242;-12,321;-9,608;-13,636;-10,864;-3,190;27,295;0,000;250,140;Inf;260,000;250,000;-11,605;2,983;-6,811;25,563
5907,500;2,976;0,748;-34,600;3,139;9,541;5,142;36,444;4,751;-20,370;-2,768;0,000;38,200;38,800;9,742;3,242;-12,456;-9,609;-13,655;-10,859;-3,190;27,295;0,000;250,140;Inf;260,000;250,000;-11,607;2,983;-6,790;25,517
5908,000;2,976;0,748;-34,600;3,139;9,541;5,132;36,472;4,773;-20,261;-2,790;0,000;38,234;38,902;9,742;3,242;-12,434;-9,584;-13,631;-10,857;-3,203;27,294;0,000;249,940;Inf;260,000;250,000;-11,645;2,983;-6,801;25,464
5908,500;2,976;0,748;-34,600;3,139;9,541;5,132;36,472;4,773;-20,261;-2,790;0,000;38,200;38,900;9,742;3,242;-12,427;-9,585;-13,607;-10,827;-3,203;27,294;0,000;249,940;Inf;260,000;250,000;-11,627;2,983;-6,788;25,400
5909,000;2,976;0,748;-34,600;3,139;9,541;5,132;36,472;4,773;-20,261;-2,790;0,000;38,200;38,900;9,742;3,242;-12,308;-9,579;-13,581;-10,756;-3,203;27,294;0,000;250,140;Inf;260,000;250,000;-11,611;2,983;-6,819;25,385
5909,500;3,259;0,774;-35,209;3,152;9,569;5,132;36,472;4,773;-20,261;-2,790;0,000;38,200;38,900;9,583;3,273;-12,309;-9,597;-13,521;-10,826;-3,203;27,294;0,000;250,140;Inf;260,000;250,000;-11,556;2,982;-6,806;25,327
5910,000;3,259;0,774;-35,209;3,152;9,569;5,132;36,472;4,773;-20,261;-2,790;0,000;38,200;38,900;9,583;3,273;-12,258;-9,627;-13,554;-10,786;-3,203;27,294;0,000;250,240;Inf;260,000;250,000;-11,563;2,987;-6,832;25,374
5910,500;3,259;0,774;-35,209;3,152;9,569;5,132;36,472;4,773;-20,261;-2,790;0,000;38,200;38,900;9,583;3,273;-12,327;-9,557;-13,463;-10,776;-3,203;27,294;0,000;250,240;Inf;260,000;250,000;-11,556;2,991;-6,830;25,365
5911,000;3,259;0,774;-35,209;3,152;9,569;5,132;36,472;4,773;-20,261;-2,790;0,000;38,200;38,900;9,583;3,273;-12,325;-9,614;-13,561;-10,838;-3,203;27,294;0,000;249,940;Inf;260,000;250,000;-11,531;2,996;-6,836;25,358
5911,500;3,259;0,774;-35,209;3,152;9,569;5,123;36,456;4,758;-20,198;-2,741;0,000;38,231;38,780;9,583;3,273;-12,295;-9,636;-13,618;-10,829;-3,194;27,296;0,000;249,940;Inf;260,000;250,000;-11,584;3,000;-6,826;25,322
5912,000;3,259;0,774;-35,209;3,152;9,569;5,123;36,456;4,758;-20,198;-2,741;0,000;38,200;38,800;9,583;3,273;-12,352;-9,642;-13,539;-10,848;-3,194;27,296;0,000;250,140;Inf;260,000;250,000;-11,594;3,004;-6,825;25,375
5912,500;2,885;0,757;-34,507;3,217;9,445;5,123;36,456;4,758;-20,198;-2,741;0,000;38,200;38,800;9,652;3,191;-12,311;-9,632;-13,611;-10,828;-3,194;27,296;0,000;250,140;Inf;260,000;250,000;-11,595;3,009;-6,831;25,400
5913,000;2,885;0,757;-34,507;3,217;9,445;5,123;36,456;4,758;-20,198;-2,741;0,000;38,200;38,800;9,652;3,191;-12,360;-9,644;-13,575;-10,838;-3,194;27,296;0,000;249,940;Inf;260,000;250,000;-11,596;3,007;-6,809;25,487
5913,500;2,885;0,757;-34,507;3,217;9,445;5,123;36,456;4,758;-20,198;-2,741;0,000;38,200;38,800;9,652;3,191;-12,362;-9,638;-13,667;-10,881;-3,194;27,296;0,000;249,940;Inf;260,000;250,000;-11,604;3,005;-6,831;25,643
5914,000;2,885;0,757;-34,507;3,217;9,445;5,123;36,456;4,758;-20,198;-2,741;0,000;38,200;38,800;9,652;3,191;-12,446;-9,618;-13,608;-10,853;-3,194;27,296;0,000;250,040;Inf;260,000;250,000;-11,637;3,003;-6,828;25,751
5914,500;2,885;0,757;-34,507;3,217;9,445;5,100;36,465;4,782;-20,104;-2,762;0,000;38,239;38,851;9,652;3,191;-12,420;-9,608;-13,590;-10,845;-3,191;27,296;0,000;250,040;Inf;260,000;250,000;-11,631;3,001;-6,856;25,800
5915,000;2,885;0,757;-34,507;3,217;9,445;5,100;36,465;4,782;-20,104;-2,762;0,000;38,200;38,900;9,652;3,191;-12,298;-9,633;-13,583;-10,841;-3,191;27,296;0,000;250,040;Inf;260,000;250,000;-11,616;2,999;-6,852;25,743
5915,500;2,488;0,685;-32,977;3,215;9,555;5,100;36,465;4,782;-20,104;-2,762;0,000;38,200;38,900;9,677;3,133;-12,374;-9,610;-13,550;-10,847;-3,191;27,296;0,000;250,040;Inf;260,000;250,000;-11,589;2,997;-6,840;25,742
5916,000;2,488;0,685;-32,977;3,215;9,555;5,100;36,465;4,782;-20,104;-2,762;0,000;38,200;38,900;9,677;3,133;-12,343;-9,602;-13,542;-10,736;-3,191;27,296;0,000;250,440;Inf;260,000;250,000;-11,596;2,989;-6,847;25,738
5916,500;2,488;0,685;-32,977;3,215;9,555;5,100;36,465;4,782;-20,104;-2,762;0,000;38,200;38,900;9,677;3,133;-12,330;-9,618;-13,514;-10,788;-3,191;27,296;0,000;250,440;Inf;260,000;250,000;-11,556;2,980;-6,868;25,678
5917,000;2,488;0,685;-32,977;3,215;9,555;5,100;36,465;4,782;-20,104;-2,762;0,000;38,200;38,900;9,677;3,133;-12,256;-9,659;-13,583;-10,846;-3,191;27,296;0,000;250,340;Inf;260,000;250,000;-11,562;2,972;-6,857;25,665
5917,500;2,488;0,685;-32,977;3,215;9,555;5,100;36,465;4,782;-20,104;-2,762;0,000;38,200;38,900;9,677;3,133;-12,395;-9,638;-13,626;-10,835;-3,191;27,296;0,000;250,340;Inf;260,000;250,000;-11,586;2,964;-6,875;25,675
5918,000;2,488;0,685;-32,977;3,215;9,555;5,087;36,460;4,739;-20,025;-2,773;0,000;38,227;38,803;9,677;3,133;-12,208;-9,627;-13,560;-10,831;-3,209;27,296;0,000;250,140;Inf;260,000;250,000;-11,624;2,957;-6,879;25,699
5918,500;2,488;0,685;-32,977;3,215;9,555;5,087;36,460;4,739;-20,025;-2,773;0,000;38,200;38,800;9,677;3,133;-12,310;-9,602;-13,439;-10,787;-3,209;27,296;0,000;250,140;Inf;260,000;250,000;-11,557;2,949;-6,902;25,720
5919,000;3,286;0,866;-33,960;3,213;9,477;5,087;36,460;4,739;-20,025;-2,773;0,000;38,200;38,800;9,709;3,220;-12,162;-9,580;-13,366;-10,733;-3,209;27,296;0,000;250,240;Inf;260,000;250,000;-11,535;2,941;-6,868;25,716
5919,500;3,286;0,866;-33,960;3,213;9,477;5,087;36,460;4,739;-20,025;-2,773;0,000;38,200;38,800;9,709;3,220;-12,302;-9,634;-13,561;-10,835;-3,209;27,296;0,000;250,240;Inf;260,000;250,000;-11,460;2,947;-6,877;25,655
5920,000;3,286;0,866;-33,960;3,213;9,477;5,087;36,460;4,739;-20,025;-2,773;0,000;38,200;38,800;9,709;3,220;-12,275;-9,633;-13,504;-10,825;-3,209;27,296;0,000;250,340;Inf;260,000;250,000;-11,583;2,953;-6,876;25,527
