t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5920,500;3,286;0,866;-33,960;3,213;9,477;5,087;36,460;4,739;-20,025;-2,773;0,000;38,200;38,800;9,709;3,220;-12,367;-9,649;-13,574;-10,872;-3,209;27,296;0,000;250,340;Inf;260,000;250,000;-11,559;2,958;-6,867;25,529
5921,000;3,286;0,866;-33,960;3,213;9,477;5,096;36,456;4,761;-19,945;-2,774;0,000;38,222;38,817;9,709;3,220;-12,431;-9,649;-13,625;-10,879;-3,212;27,294;0,000;250,240;Inf;260,000;250,000;-11,616;2,963;-6,891;25,489
5921,500;3,286;0,866;-33,960;3,213;9,477;5,096;36,456;4,761;-19,945;-2,774;0,000;38,200;38,800;9,709;3,220;-12,326;-9,644;-13,609;-10,867;-3,212;27,294;0,000;250,240;Inf;260,000;250,000;-11,646;2,969;-6,869;25,453
5922,000;2,498;0,673;-33,219;3,246;9,518;5,096;36,456;4,761;-19,945;-2,774;0,000;38,200;38,800;9,759;3,113;-12,434;-9,640;-13,628;-10,881;-3,212;27,294;0,000;250,540;Inf;260,000;250,000;-11,611;2,974;-6,856;25,440
5922,500;2,498;0,673;-33,219;3,246;9,518;5,096;36,456;4,761;-19,945;-2,774;0,000;38,200;38,800;9,759;3,113;-12,485;-9,631;-13,674;-10,903;-3,212;27,294;0,000;250,540;Inf;260,000;250,000;-11,646;2,966;-6,883;25,429
5923,000;2,498;0,673;-33,219;3,246;9,518;5,096;36,456;4,761;-19,945;-2,774;0,000;38,200;38,800;9,759;3,113;-12,391;-9,661;-13,677;-10,856;-3,212;27,294;0,000;250,140;Inf;260,000;250,000;-11,673;2,958;-6,871;25,407
5923,500;2,498;0,673;-33,219;3,246;9,518;5,096;36,456;4,761;-19,945;-2,774;0,000;38,200;38,800;9,759;3,113;-12,350;-9,654;-13,654;-10,867;-3,212;27,294;0,000;250,140;Inf;260,000;250,000;-11,646;2,951;-6,897;25,370
5924,000;2,498;0,673;-33,219;3,246;9,518;5,096;36,456;4,761;-19,945;-2,774;0,000;38,200;38,800;9,759;3,113;-12,291;-9,660;-13,651;-10,866;-3,212;27,294;0,000;250,140;Inf;260,000;250,000;-11,631;2,943;-6,893;25,355
5924,500;2,498;0,673;-33,219;3,246;9,518;5,108;36,453;4,752;-19,875;-2,783;0,000;38,216;38,725;9,759;3,113;-12,458;-9,649;-13,611;-10,873;-3,215;27,282;0,000;250,140;Inf;260,000;250,000;-11,617;2,936;-6,892;25,319
5925,000;2,498;0,673;-33,219;3,246;9,518;5,108;36,453;4,752;-19,875;-2,783;0,000;38,200;38,700;9,759;3,113;-12,442;-9,699;-13,779;-10,921;-3,215;27,282;0,000;250,240;Inf;260,000;250,000;-11,648;2,929;-6,876;25,309
5925,500;2,172;0,614;-33,828;3,209;9,560;5,108;36,453;4,752;-19,875;-2,783;0,000;38,200;38,700;9,659;3,123;-12,429;-9,692;-13,755;-10,884;-3,215;27,282;0,000;250,240;Inf;260,000;250,000;-11,710;2,922;-6,905;25,299
5926,000;2,172;0,614;-33,828;3,209;9,560;5,108;36,453;4,752;-19,875;-2,783;0,000;38,200;38,700;9,659;3,123;-12,473;-9,680;-13,699;-10,901;-3,215;27,282;0,000;250,040;Inf;260,000;250,000;-11,690;2,910;-6,897;25,335
5926,500;2,172;0,614;-33,828;3,209;9,560;5,108;36,453;4,752;-19,875;-2,783;0,000;38,200;38,700;9,659;3,123;-12,463;-9,670;-13,694;-10,906;-3,215;27,282;0,000;250,040;Inf;260,000;250,000;-11,688;2,897;-6,892;25,375
5927,000;2,172;0,614;-33,828;3,209;9,560;5,108;36,453;4,752;-19,875;-2,783;0,000;38,200;38,700;9,659;3,123;-12,483;-9,684;-13,710;-10,923;-3,215;27,282;0,000;250,240;Inf;260,000;250,000;-11,683;2,886;-6,876;25,388
5927,500;2,172;0,614;-33,828;3,209;9,560;5,142;36,469;4,771;-19,792;-2,780;0,000;38,202;38,641;9,659;3,123;-12,549;-9,612;-13,664;-10,867;-3,210;27,295;0,000;250,240;Inf;260,000;250,000;-11,700;2,874;-6,907;25,569
5928,000;2,172;0,614;-33,828;3,209;9,560;5,142;36,469;4,771;-19,792;-2,780;0,000;38,200;38,600;9,659;3,123;-12,475;-9,655;-13,688;-10,906;-3,210;27,295;0,000;249,940;Inf;260,000;250,000;-11,673;2,862;-6,893;25,619
5928,500;3,127;0,824;-33,695;3,237;9,582;5,142;36,469;4,771;-19,792;-2,780;0,000;38,200;38,600;9,656;3,094;-12,415;-9,676;-13,640;-10,886;-3,210;27,295;0,000;249,940;Inf;260,000;250,000;-11,681;2,851;-6,909;25,730
5929,000;3,127;0,824;-33,695;3,237;9,582;5,142;36,469;4,771;-19,792;-2,780;0,000;38,200;38,600;9,656;3,094;-12,384;-9,644;-13,559;-10,847;-3,210;27,295;0,000;249,840;Inf;260,000;250,000;-11,654;2,856;-6,915;25,801
5929,500;3,127;0,824;-33,695;3,237;9,582;5,142;36,469;4,771;-19,792;-2,780;0,000;38,200;38,600;9,656;3,094;-12,349;-9,694;-13,583;-10,852;-3,210;27,295;0,000;249,840;Inf;260,000;250,000;-11,608;2,860;-6,906;25,853
5930,000;3,127;0,824;-33,695;3,237;9,582;5,142;36,469;4,771;-19,792;-2,780;0,000;38,200;38,600;9,656;3,094;-12,411;-9,695;-13,601;-10,875;-3,210;27,295;0,000;249,840;Inf;260,000;250,000;-11,620;2,864;-6,913;25,913
5930,500;3,127;0,824;-33,695;3,237;9,582;5,127;36,441;4,729;-19,734;-2,767;0,000;38,190;38,656;9,656;3,094;-12,371;-9,714;-13,673;-10,904;-3,221;27,281;0,000;249,840;Inf;260,000;250,000;-11,645;2,869;-6,910;25,912
5931,000;3,127;0,824;-33,695;3,237;9,582;5,127;36,441;4,729;-19,734;-2,767;0,000;38,200;38,700;9,656;3,094;-12,455;-9,698;-13,673;-10,901;-3,221;27,281;0,000;249,740;Inf;260,000;250,000;-11,665;2,873;-6,914;25,908
5931,500;3,127;0,824;-33,695;3,237;9,582;5,127;36,441;4,729;-19,734;-2,767;0,000;38,200;38,700;9,656;3,094;-12,463;-9,677;-13,645;-10,911;-3,221;27,281;0,000;249,740;Inf;260,000;250,000;-11,682;2,877;-6,879;25,941
5932,000;2,804;0,685;-35,209;3,196;9,539;5,127;36,441;4,729;-19,734;-2,767;0,000;38,200;38,700;9,648;3,286;-12,505;-9,690;-13,717;-10,885;-3,221;27,281;0,000;249,940;Inf;260,000;250,000;-11,674;2,881;-6,878;25,964
5932,500;2,804;0,685;-35,209;3,196;9,539;5,127;36,441;4,729;-19,734;-2,767;0,000;38,200;38,700;9,648;3,286;-12,461;-9,674;-13,661;-10,889;-3,221;27,281;0,000;249,940;Inf;260,000;250,000;-11,699;2,880;-6,892;25,927
5933,000;2,804;0,685;-35,209;3,196;9,539;5,127;36,441;4,729;-19,734;-2,767;0,000;38,200;38,700;9,648;3,286;-12,408;-9,651;-13,629;-10,786;-3,221;27,281;0,000;249,840;Inf;260,000;250,000;-11,671;2,879;-6,885;25,893
5933,500;2,804;0,685;-35,209;3,196;9,539;5,127;36,441;4,729;-19,734;-2,767;0,000;38,200;38,700;9,648;3,286;-12,349;-9,665;-13,639;-10,803;-3,221;27,281;0,000;249,840;Inf;260,000;250,000;-11,618;2,877;-6,906;25,886
5934,000;2,804;0,685;-35,209;3,196;9,539;5,124;36,453;4,773;-19,673;-2,770;0,000;38,181;38,615;9,648;3,286;-12,233;-9,663;-13,559;-10,896;-3,216;27,295;0,000;249,640;Inf;260,000;250,000;-11,614;2,876;-6,911;25,857
5934,500;2,804;0,685;-35,209;3,196;9,539;5,124;36,453;4,773;-19,673;-2,770;0,000;38,200;38,600;9,648;3,286;-12,308;-9,657;-13,538;-10,836;-3,216;27,295;0,000;249,640;Inf;260,000;250,000;-11,588;2,875;-6,885;25,842
5935,000;3,659;0,846;-35,209;3,162;9,538;5,124;36,453;4,773;-19,673;-2,770;0,000;38,200;38,600;9,567;3,113;-12,301;-9,632;-13,502;-10,738;-3,216;27,295;0,000;249,640;Inf;260,000;250,000;-11,585;2,874;-6,901;25,779
5935,500;3,659;0,846;-35,209;3,162;9,538;5,124;36,453;4,773;-19,673;-2,770;0,000;38,200;38,600;9,567;3,113;-12,171;-9,656;-13,518;-10,815;-3,216;27,295;0,000;249,640;Inf;260,000;250,000;-11,543;2,887;-6,878;25,734
5936,000;3,659;0,846;-35,209;3,162;9,538;5,124;36,453;4,773;-19,673;-2,770;0,000;38,200;38,600;9,567;3,113;-12,358;-9,635;-13,505;-10,787;-3,216;27,295;0,000;249,740;Inf;260,000;250,000;-11,540;2,899;-6,898;25,708
5936,500;3,659;0,846;-35,209;3,162;9,538;5,124;36,453;4,773;-19,673;-2,770;0,000;38,200;38,600;9,567;3,113;-12,235;-9,670;-13,508;-10,855;-3,216;27,295;0,000;249,740;Inf;260,000;250,000;-11,571;2,912;-6,890;25,599
5937,000;3,659;0,846;-35,209;3,162;9,538;5,094;36,443;4,747;-19,621;-2,780;0,000;38,172;38,645;9,567;3,113;-12,255;-9,602;-13,498;-10,821;-3,224;27,290;0,000;249,840;Inf;260,000;250,000;-11,567;2,924;-6,876;25,533
5937,500;3,659;0,846;-35,209;3,162;9,538;5,094;36,443;4,747;-19,621;-2,780;0,000;38,200;38,600;9,567;3,113;-12,413;-9,674;-13,639;-10,872;-3,224;27,290;0,000;249,840;Inf;260,000;250,000;-11,544;2,936;-6,883;25,527
5938,000;3,659;0,846;-35,209;3,162;9,538;5,094;36,443;4,747;-19,621;-2,780;0,000;38,200;38,600;9,567;3,113;-12,271;-9,694;-13,620;-10,839;-3,224;27,290;0,000;250,140;Inf;260,000;250,000;-11,650;2,948;-6,876;25,479
5938,500;2,899;0,764;-33,371;3,195;9,543;5,094;36,443;4,747;-19,621;-2,780;0,000;38,200;38,600;9,734;3,108;-12,336;-9,606;-13,495;-10,821;-3,224;27,290;0,000;250,140;Inf;260,000;250,000;-11,606;2,960;-6,883;25,451
5939,000;2,899;0,764;-33,371;3,195;9,543;5,094;36,443;4,747;-19,621;-2,780;0,000;38,200;38,600;9,734;3,108;-12,350;-9,674;-13,560;-10,873;-3,224;27,290;0,000;250,340;Inf;260,000;250,000;-11,565;2,959;-6,874;25,547
5939,500;2,899;0,764;-33,371;3,195;9,543;5,094;36,443;4,747;-19,621;-2,780;0,000;38,200;38,600;9,734;3,108;-12,341;-9,658;-13,618;-10,889;-3,224;27,290;0,000;250,340;Inf;260,000;250,000;-11,614;2,958;-6,882;25,615
5940,000;2,899;0,764;-33,371;3,195;9,543;5,094;36,443;4,747;-19,621;-2,780;0,000;38,200;38,600;9,734;3,108;-12,431;-9,606;-13,570;-10,811;-3,224;27,290;0,000;249,940;Inf;260,000;250,000;-11,627;2,957;-6,867;25,658
5940,500;2,899;0,764;-33,371;3,195;9,543;5,117;36,459;4,778;-19,544;-2,787;0,000;38,171;38,597;9,734;3,108;-12,284;-9,688;-13,604;-10,886;-3,210;27,303;0,000;249,940;Inf;260,000;250,000;-11,605;2,956;-6,872;25,738
5941,000;2,899;0,764;-33,371;3,195;9,543;5,117;36,459;4,778;-19,544;-2,787;0,000;38,200;38,600;9,734;3,108;-12,323;-9,662;-13,571;-10,862;-3,210;27,303;0,000;249,140;Inf;260,000;250,000;-11,615;2,955;-6,889;25,766
5941,500;3,150;0,741;-35,209;3,194;9,619;5,117;36,459;4,778;-19,544;-2,787;0,000;38,200;38,600;9,406;3,249;-12,442;-9,666;-13,612;-10,896;-3,210;27,303;0,000;249,140;Inf;260,000;250,000;-11,605;2,954;-6,864;25,764
5942,000;3,150;0,741;-35,209;3,194;9,619;5,117;36,459;4,778;-19,544;-2,787;0,000;38,200;38,600;9,406;3,249;-12,330;-9,665;-13,625;-10,844;-3,210;27,303;0,000;249,640;Inf;260,000;250,000;-11,654;2,957;-6,900;25,762
5942,500;3,150;0,741;-35,209;3,194;9,619;5,117;36,459;4,778;-19,544;-2,787;0,000;38,200;38,600;9,406;3,249;-12,369;-9,688;-13,616;-10,908;-3,210;27,303;0,000;249,640;Inf;260,000;250,000;-11,616;2,960;-6,885;25,751
5943,000;3,150;0,741;-35,209;3,194;9,619;5,117;36,459;4,778;-19,544;-2,787;0,000;38,200;38,600;9,406;3,249;-12,473;-9,667;-13,606;-10,868;-3,210;27,303;0,000;249,640;Inf;260,000;250,000;-11,645;2,963;-6,882;25,755
5943,500;3,150;0,741;-35,209;3,194;9,619;5,155;36,457;4,746;-19,481;-2,782;0,000;38,153;38,586;9,406;3,249;-12,383;-9,696;-13,704;-10,877;-3,215;27,296;0,000;249,640;Inf;260,000;250,000;-11,653;2,966;-6,872;25,742
5944,000;3,150;0,741;-35,209;3,194;9,619;5,155;36,457;4,746;-19,481;-2,782;0,000;38,200;38,600;9,406;3,249;-12,448;-9,676;-13,613;-10,882;-3,215;27,296;0,000;249,740;Inf;260,000;250,000;-11,665;2,969;-6,866;25,725
5944,500;3,150;0,741;-35,209;3,194;9,619;5,155;36,457;4,746;-19,481;-2,782;0,000;38,200;38,600;9,406;3,249;-12,347;-9,684;-13,673;-10,910;-3,215;27,296;0,000;249,740;Inf;260,000;250,000;-11,655;2,972;-6,864;25,708
5945,000;3,011;0,682;-35,209;3,160;9,611;5,155;36,457;4,746;-19,481;-2,782;0,000;38,200;38,600;9,607;3,263;-12,376;-9,667;-13,676;-10,876;-3,215;27,296;0,000;249,840;Inf;260,000;250,000;-11,653;2,975;-6,881;25,734
5945,500;3,011;0,682;-35,209;3,160;9,611;5,155;36,457;4,746;-19,481;-2,782;0,000;38,200;38,600;9,607;3,263;-12,420;-9,683;-13,640;-10,879;-3,215;27,296;0,000;249,840;Inf;260,000;250,000;-11,649;2,976;-6,878;25,738
5946,000;3,011;0,682;-35,209;3,160;9,611;5,155;36,457;4,746;-19,481;-2,782;0,000;38,200;38,600;9,607;3,263;-12,467;-9,677;-13,694;-10,922;-3,215;27,296;0,000;250,140;Inf;260,000;250,000;-11,655;2,977;-6,867;25,804
5946,500;3,011;0,682;-35,209;3,160;9,611;5,155;36,457;4,746;-19,481;-2,782;0,000;38,200;38,600;9,607;3,263;-12,419;-9,668;-13,645;-10,884;-3,215;27,296;0,000;250,140;Inf;260,000;250,000;-11,690;2,977;-6,882;25,855
5947,000;3,011;0,682;-35,209;3,160;9,611;5,148;36,460;4,757;-19,437;-2,778;0,000;38,134;38,565;9,607;3,263;-12,405;-9,690;-13,657;-10,874;-3,218;27,294;0,000;249,840;Inf;260,000;250,000;-11,654;2,978;-6,865;25,855
5947,500;3,011;0,682;-35,209;3,160;9,611;5,148;36,460;4,757;-19,437;-2,778;0,000;38,100;38,600;9,607;3,263;-12,396;-9,690;-13,660;-10,864;-3,218;27,294;0,000;249,840;Inf;260,000;250,000;-11,656;2,978;-6,855;25,884
5948,000;3,297;0,791;-34,843;3,234;9,637;5,148;36,460;4,757;-19,437;-2,778;0,000;38,100;38,600;9,649;3,115;-12,406;-9,674;-13,592;-10,881;-3,218;27,294;0,000;250,340;Inf;260,000;250,000;-11,652;2,979;-6,885;25,874
5948,500;3,297;0,791;-34,843;3,234;9,637;5,148;36,460;4,757;-19,437;-2,778;0,000;38,100;38,600;9,649;3,115;-12,488;-9,646;-13,659;-10,894;-3,218;27,294;0,000;250,340;Inf;260,000;250,000;-11,638;2,984;-6,864;25,860
5949,000;3,297;0,791;-34,843;3,234;9,637;5,148;36,460;4,757;-19,437;-2,778;0,000;38,100;38,600;9,649;3,115;-12,522;-9,651;-13,681;-10,876;-3,218;27,294;0,000;249,940;Inf;260,000;250,000;-11,672;2,989;-6,871;25,815
5949,500;3,297;0,791;-34,843;3,234;9,637;5,148;36,460;4,757;-19,437;-2,778;0,000;38,100;38,600;9,649;3,115;-12,476;-9,714;-13,782;-10,966;-3,218;27,294;0,000;249,940;Inf;260,000;250,000;-11,682;2,994;-6,863;25,728
5950,000;3,297;0,791;-34,843;3,234;9,637;5,179;36,467;4,741;-19,345;-2,781;0,000;38,130;38,629;9,649;3,115;-12,452;-9,695;-13,811;-10,962;-3,218;27,306;0,000;249,840;Inf;260,000;250,000;-11,734;2,999;-6,878;25,629
5950,500;3,297;0,791;-34,843;3,234;9,637;5,179;36,467;4,741;-19,345;-2,781;0,000;38,100;38,600;9,649;3,115;-12,479;-9,715;-13,750;-10,935;-3,218;27,306;0,000;249,840;Inf;260,000;250,000;-11,730;3,004;-6,875;25,526
5951,000;3,297;0,791;-34,843;3,234;9,637;5,179;36,467;4,741;-19,345;-2,781;0,000;38,100;38,600;9,649;3,115;-12,525;-9,697;-13,794;-10,962;-3,218;27,306;0,000;249,540;Inf;260,000;250,000;-11,720;3,009;-6,862;25,462
5951,500;3,002;0,686;-35,209;3,135;9,598;5,179;36,467;4,741;-19,345;-2,781;0,000;38,100;38,600;9,616;3,278;-12,488;-9,694;-13,815;-10,939;-3,218;27,306;0,000;249,540;Inf;260,000;250,000;-11,744;3,013;-6,865;25,401
5952,000;3,002;0,686;-35,209;3,135;9,598;5,179;36,467;4,741;-19,345;-2,781;0,000;38,100;38,600;9,616;3,278;-12,518;-9,669;-13,732;-10,899;-3,218;27,306;0,000;250,140;Inf;260,000;250,000;-11,734;3,013;-6,887;25,391
5952,500;3,002;0,686;-35,209;3,135;9,598;5,179;36,467;4,741;-19,345;-2,781;0,000;38,100;38,600;9,616;3,278;-12,482;-9,715;-13,756;-10,925;-3,218;27,306;0,000;250,140;Inf;260,000;250,000;-11,704;3,013;-6,874;25,266
5953,000;3,002;0,686;-35,209;3,135;9,598;5,179;36,467;4,741;-19,345;-2,781;0,000;38,100;38,600;9,616;3,278;-12,511;-9,674;-13,681;-10,915;-3,218;27,306;0,000;250,540;Inf;260,000;250,000;-11,719;3,013;-6,890;25,248
5953,500;3,002;0,686;-35,209;3,135;9,598;5,163;36,439;4,748;-19,292;-2,765;0,000;38,123;38,524;9,616;3,278;-12,407;-9,694;-13,700;-10,943;-3,217;27,316;0,000;250,540;Inf;260,000;250,000;-11,695;3,013;-6,882;25,253
5954,000;3,002;0,686;-35,209;3,135;9,598;5,163;36,439;4,748;-19,292;-2,765;0,000;38,100;38,500;9,616;3,278;-12,429;-9,710;-13,752;-10,919;-3,217;27,316;0,000;251,140;Inf;260,000;250,000;-11,686;3,012;-6,880;25,297
5954,500;2,642;0,696;-33,598;3,221;9,536;5,163;36,439;4,748;-19,292;-2,765;0,000;38,100;38,500;9,805;3,093;-12,477;-9,700;-13,670;-10,921;-3,217;27,316;0,000;251,140;Inf;259,000;250,000;-11,702;3,012;-6,895;25,305
5955,000;2,642;0,696;-33,598;3,221;9,536;5,163;36,439;4,748;-19,292;-2,765;0,000;38,100;38,500;9,805;3,093;-12,443;-9,718;-13,720;-10,914;-3,217;27,316;0,000;250,740;Inf;259,000;250,000;-11,692;3,006;-6,892;25,344
5955,500;2,642;0,696;-33,598;3,221;9,536;5,163;36,439;4,748;-19,292;-2,765;0,000;38,100;38,500;9,805;3,093;-12,505;-9,673;-13,643;-10,922;-3,217;27,316;0,000;250,740;Inf;259,000;250,000;-11,699;3,000;-6,883;25,385
5956,000;2,642;0,696;-33,598;3,221;9,536;5,163;36,439;4,748;-19,292;-2,765;0,000;38,100;38,500;9,805;3,093;-12,386;-9,731;-13,670;-10,887;-3,217;27,316;0,000;250,140;Inf;259,000;250,000;-11,686;2,994;-6,914;25,339
5956,500;2,642;0,696;-33,598;3,221;9,536;5,124;36,439;4,766;-19,247;-2,778;0,000;38,104;38,458;9,805;3,093;-12,444;-9,713;-13,643;-10,923;-3,208;27,319;0,000;250,140;Inf;259,000;250,000;-11,669;2,989;-6,886;25,298
5957,000;2,642;0,696;-33,598;3,221;9,536;5,124;36,439;4,766;-19,247;-2,778;0,000;38,100;38,500;9,805;3,093;-12,413;-9,702;-13,648;-10,892;-3,208;27,319;0,000;250,640;Inf;259,000;250,000;-11,681;2,983;-6,882;25,271
5957,500;2,692;0,716;-33,798;3,259;9,498;5,124;36,439;4,766;-19,247;-2,778;0,000;38,100;38,500;9,671;3,014;-12,348;-9,704;-13,572;-10,856;-3,208;27,319;0,000;250,640;Inf;259,000;250,000;-11,664;2,977;-6,883;25,247
5958,000;2,692;0,716;-33,798;3,259;9,498;5,124;36,439;4,766;-19,247;-2,778;0,000;38,100;38,500;9,671;3,014;-12,482;-9,698;-13,707;-10,896;-3,208;27,319;0,000;250,640;Inf;259,000;250,000;-11,620;2,973;-6,889;25,230
5958,500;2,692;0,716;-33,798;3,259;9,498;5,124;36,439;4,766;-19,247;-2,778;0,000;38,100;38,500;9,671;3,014;-12,432;-9,687;-13,646;-10,919;-3,208;27,319;0,000;250,640;Inf;259,000;250,000;-11,696;2,968;-6,893;25,239
5959,000;2,692;0,716;-33,798;3,259;9,498;5,124;36,439;4,766;-19,247;-2,778;0,000;38,100;38,500;9,671;3,014;-12,513;-9,690;-13,689;-10,918;-3,208;27,319;0,000;249,340;Inf;259,000;250,000;-11,671;2,963;-6,883;25,247
5959,500;2,692;0,716;-33,798;3,259;9,498;5,124;36,439;4,766;-19,247;-2,778;0,000;38,100;38,500;9,671;3,014;-12,444;-9,715;-13,706;-10,891;-3,208;27,319;0,000;249,340;Inf;259,000;250,000;-11,703;2,959;-6,880;25,140
5960,000;2,692;0,716;-33,798;3,259;9,498;5,112;36,443;4,771;-19,223;-2,787;0,000;38,092;38,553;9,671;3,014;-12,474;-9,631;-13,596;-10,857;-3,208;27,320;0,000;249,640;Inf;259,000;250,000;-11,689;2,955;-6,901;25,104
5960,500;2,692;0,716;-33,798;3,259;9,498;5,112;36,443;4,771;-19,223;-2,787;0,000;38,100;38,600;9,671;3,014;-12,396;-9,713;-13,706;-10,902;-3,208;27,320;0,000;249,640;Inf;259,000;250,000;-11,639;2,950;-6,875;25,044
5961,000;2,532;0,622;-34,748;3,243;9,595;5,112;36,443;4,771;-19,223;-2,787;0,000;38,100;38,600;9,621;2,968;-12,462;-9,716;-13,649;-10,902;-3,208;27,320;0,000;249,240;Inf;259,000;250,000;-11,679;2,946;-6,880;25,020
5961,500;2,532;0,622;-34,748;3,243;9,595;5,112;36,443;4,771;-19,223;-2,787;0,000;38,100;38,600;9,621;2,968;-12,352;-9,704;-13,692;-10,922;-3,208;27,320;0,000;249,240;Inf;259,000;250,000;-11,682;2,939;-6,890;25,046
5962,000;2,532;0,622;-34,748;3,243;9,595;5,112;36,443;4,771;-19,223;-2,787;0,000;38,100;38,600;9,621;2,968;-12,382;-9,709;-13,659;-10,883;-3,208;27,320;0,000;249,340;Inf;259,000;250,000;-11,667;2,933;-6,894;25,001
5962,500;2,532;0,622;-34,748;3,243;9,595;5,112;36,443;4,771;-19,223;-2,787;0,000;38,100;38,600;9,621;2,968;-12,416;-9,706;-13,630;-10,856;-3,208;27,320;0,000;249,340;Inf;259,000;250,000;-11,658;2,926;-6,898;24,924
5963,000;2,532;0,622;-34,748;3,243;9,595;5,162;36,437;4,754;-19,204;-2,765;0,000;38,081;38,482;9,621;2,968;-12,416;-9,676;-13,585;-10,871;-3,199;27,314;0,000;249,340;Inf;259,000;250,000;-11,652;2,920;-6,898;24,823
5963,500;2,532;0,622;-34,748;3,243;9,595;5,162;36,437;4,754;-19,204;-2,765;0,000;38,100;38,500;9,621;2,968;-12,460;-9,677;-13,640;-10,897;-3,199;27,314;0,000;249,340;Inf;259,000;250,000;-11,637;2,913;-6,883;24,800
5964,000;3,210;0,755;-35,209;3,195;9,630;5,162;36,437;4,754;-19,204;-2,765;0,000;38,100;38,500;9,381;3,205;-12,384;-9,700;-13,722;-10,894;-3,199;27,314;0,000;249,340;Inf;259,000;250,000;-11,668;2,907;-6,884;24,807
5964,500;3,210;0,755;-35,209;3,195;9,630;5,162;36,437;4,754;-19,204;-2,765;0,000;38,100;38,500;9,381;3,205;-12,476;-9,678;-13,652;-10,893;-3,199;27,314;0,000;249,340;Inf;259,000;250,000;-11,675;2,912;-6,865;24,783
5965,000;3,210;0,755;-35,209;3,195;9,630;5,162;36,437;4,754;-19,204;-2,765;0,000;38,100;38,500;9,381;3,205;-12,393;-9,693;-13,681;-10,879;-3,199;27,314;0,000;249,340;Inf;259,000;250,000;-11,675;2,917;-6,868;24,760
5965,500;3,210;0,755;-35,209;3,195;9,630;5,162;36,437;4,754;-19,204;-2,765;0,000;38,100;38,500;9,381;3,205;-12,412;-9,683;-13,638;-10,873;-3,199;27,314;0,000;249,340;Inf;259,000;250,000;-11,661;2,922;-6,871;24,775
5966,000;3,210;0,755;-35,209;3,195;9,630;5,162;36,437;4,754;-19,204;-2,765;0,000;38,100;38,500;9,381;3,205;-12,352;-9,665;-13,646;-10,883;-3,199;27,314;0,000;249,540;Inf;259,000;250,000;-11,651;2,926;-6,857;24,812
5966,500;3,210;0,755;-35,209;3,195;9,630;5,194;36,452;4,776;-19,160;-2,779;0,000;38,077;38,435;9,381;3,205;-12,300;-9,710;-13,666;-10,904;-3,208;27,321;0,000;249,540;Inf;259,000;250,000;-11,636;2,931;-6,857;24,983
5967,000;3,210;0,755;-35,209;3,195;9,630;5,194;36,452;4,776;-19,160;-2,779;0,000;38,100;38,400;9,381;3,205;-12,371;-9,670;-13,657;-10,896;-3,208;27,321;0,000;249,740;Inf;259,000;250,000;-11,645;2,936;-6,844;25,040
5967,500;3,313;0,780;-35,209;3,178;9,545;5,194;36,452;4,776;-19,160;-2,779;0,000;38,100;38,400;9,610;3,249;-12,459;-9,668;-13,661;-10,879;-3,208;27,321;0,000;249,740;Inf;259,000;250,000;-11,648;2,940;-6,834;25,078
5968,000;3,313;0,780;-35,209;3,178;9,545;5,194;36,452;4,776;-19,160;-2,779;0,000;38,100;38,400;9,610;3,249;-12,394;-9,690;-13,707;-10,874;-3,208;27,321;0,000;249,640;Inf;259,000;250,000;-11,667;2,946;-6,857;25,113
5968,500;3,313;0,780;-35,209;3,178;9,545;5,194;36,452;4,776;-19,160;-2,779;0,000;38,100;38,400;9,610;3,249;-12,446;-9,657;-13,627;-10,876;-3,208;27,321;0,000;249,640;Inf;259,000;250,000;-11,666;2,952;-6,867;25,121
5969,000;3,313;0,780;-35,209;3,178;9,545;5,194;36,452;4,776;-19,160;-2,779;0,000;38,100;38,400;9,610;3,249;-12,366;-9,668;-13,706;-10,862;-3,208;27,321;0,000;249,940;Inf;259,000;250,000;-11,652;2,958;-6,842;25,127
5969,500;3,313;0,780;-35,209;3,178;9,545;5,192;36,448;4,767;-19,116;-2,772;0,000;38,064;38,364;9,610;3,249;-12,436;-9,645;-13,678;-10,892;-3,211;27,314;0,000;249,940;Inf;259,000;250,000;-11,651;2,964;-6,834;25,129
5970,000;3,313;0,780;-35,209;3,178;9,545;5,192;36,448;4,767;-19,116;-2,772;0,000;38,100;38,400;9,610;3,249;-12,328;-9,672;-13,656;-10,906;-3,211;27,314;0,000;249,840;Inf;259,000;250,000;-11,663;2,970;-6,814;25,130
5970,500;2,872;0,699;-35,209;3,178;9,535;5,192;36,448;4,767;-19,116;-2,772;0,000;38,100;38,400;9,441;3,135;-12,419;-9,650;-13,686;-10,889;-3,211;27,314;0,000;249,840;Inf;259,000;250,000;-11,641;2,975;-6,813;25,093
5971,000;2,872;0,699;-35,209;3,178;9,535;5,192;36,448;4,767;-19,116;-2,772;0,000;38,100;38,400;9,441;3,135;-12,486;-9,661;-13,727;-10,925;-3,211;27,314;0,000;249,740;Inf;259,000;250,000;-11,661;2,974;-6,819;25,121
5971,500;2,872;0,699;-35,209;3,178;9,535;5,192;36,448;4,767;-19,116;-2,772;0,000;38,100;38,400;9,441;3,135;-12,409;-9,685;-13,699;-10,879;-3,211;27,314;0,000;249,740;Inf;259,000;250,000;-11,700;2,972;-6,835;25,209
5972,000;2,872;0,699;-35,209;3,178;9,535;5,192;36,448;4,767;-19,116;-2,772;0,000;38,100;38,400;9,441;3,135;-12,532;-9,682;-13,788;-10,909;-3,211;27,314;0,000;249,540;Inf;259,000;250,000;-11,668;2,970;-6,832;25,269
5972,500;2,872;0,699;-35,209;3,178;9,535;5,173;36,451;4,757;-19,061;-2,779;0,000;38,059;38,380;9,441;3,135;-12,473;-9,672;-13,673;-10,898;-3,215;27,319;0,000;249,540;Inf;259,000;250,000;-11,728;2,969;-6,838;25,286
5973,000;2,872;0,699;-35,209;3,178;9,535;5,173;36,451;4,757;-19,061;-2,779;0,000;38,100;38,400;9,441;3,135;-12,409;-9,684;-13,705;-10,925;-3,215;27,319;0,000;249,540;Inf;259,000;250,000;-11,679;2,967;-6,849;25,341
5973,500;2,872;0,699;-35,209;3,178;9,535;5,173;36,451;4,757;-19,061;-2,779;0,000;38,100;38,400;9,441;3,135;-12,447;-9,664;-13,624;-10,871;-3,215;27,319;0,000;249,540;Inf;259,000;250,000;-11,681;2,966;-6,850;25,364
5974,000;3,066;0,739;-35,209;3,239;9,569;5,173;36,451;4,757;-19,061;-2,779;0,000;38,100;38,400;9,567;3,131;-12,335;-9,673;-13,634;-10,865;-3,215;27,319;0,000;250,140;Inf;259,000;250,000;-11,651;2,964;-6,841;25,388
5974,500;3,066;0,739;-35,209;3,239;9,569;5,173;36,451;4,757;-19,061;-2,779;0,000;38,100;38,400;9,567;3,131;-12,373;-9,626;-13,545;-10,842;-3,215;27,319;0,000;250,140;Inf;259,000;250,000;-11,627;2,966;-6,848;25,387
5975,000;3,066;0,739;-35,209;3,239;9,569;5,173;36,451;4,757;-19,061;-2,779;0,000;38,100;38,400;9,567;3,131;-12,333;-9,690;-13,595;-10,891;-3,215;27,319;0,000;250,340;Inf;259,000;250,000;-11,596;2,967;-6,842;25,374
5975,500;3,066;0,739;-35,209;3,239;9,569;5,173;36,451;4,757;-19,061;-2,779;0,000;38,100;38,400;9,567;3,131;-12,276;-9,680;-13,589;-10,810;-3,215;27,319;0,000;250,340;Inf;259,000;250,000;-11,627;2,969;-6,833;25,390
5976,000;3,066;0,739;-35,209;3,239;9,569;5,131;36,418;4,767;-19,022;-2,770;0,000;38,048;38,429;9,567;3,131;-12,307;-9,685;-13,578;-10,820;-3,199;27,324;0,000;250,140;Inf;259,000;250,000;-11,589;2,971;-6,820;25,433
5976,500;3,066;0,739;-35,209;3,239;9,569;5,131;36,418;4,767;-19,022;-2,770;0,000;38,000;38,400;9,567;3,131;-12,342;-9,664;-13,581;-10,871;-3,199;27,324;0,000;250,140;Inf;259,000;250,000;-11,597;2,972;-6,844;25,455
5977,000;2,352;0,662;-33,969;3,233;9,519;5,131;36,418;4,767;-19,022;-2,770;0,000;38,000;38,400;9,623;3,076;-12,365;-9,670;-13,633;-10,911;-3,199;27,324;0,000;249,740;Inf;259,000;250,000;-11,614;2,974;-6,828;25,452
5977,500;2,352;0,662;-33,969;3,233;9,519;5,131;36,418;4,767;-19,022;-2,770;0,000;38,000;38,400;9,623;3,076;-12,434;-9,694;-13,722;-10,894;-3,199;27,324;0,000;249,740;Inf;259,000;250,000;-11,645;2,963;-6,818;25,414
5978,000;2,352;0,662;-33,969;3,233;9,519;5,131;36,418;4,767;-19,022;-2,770;0,000;38,000;38,400;9,623;3,076;-12,464;-9,664;-13,674;-10,908;-3,199;27,324;0,000;249,440;Inf;259,000;250,000;-11,686;2,953;-6,839;25,417
5978,500;2,352;0,662;-33,969;3,233;9,519;5,131;36,418;4,767;-19,022;-2,770;0,000;38,000;38,400;9,623;3,076;-12,419;-9,656;-13,591;-10,849;-3,199;27,324;0,000;249,440;Inf;259,000;250,000;-11,678;2,944;-6,815;25,442
5979,000;2,352;0,662;-33,969;3,233;9,519;5,106;36,437;4,757;-18,976;-2,777;0,000;38,033;38,379;9,623;3,076;-12,455;-9,657;-13,651;-10,894;-3,205;27,326;0,000;249,440;Inf;259,000;250,000;-11,629;2,934;-6,840;25,605
5979,500;2,352;0,662;-33,969;3,233;9,519;5,106;36,437;4,757;-18,976;-2,777;0,000;38,000;38,400;9,623;3,076;-12,446;-9,656;-13,749;-10,892;-3,205;27,326;0,000;249,440;Inf;259,000;250,000;-11,664;2,924;-6,819;25,683
5980,000;2,352;0,662;-33,969;3,233;9,519;5,106;36,437;4,757;-18,976;-2,777;0,000;38,000;38,400;9,623;3,076;-12,482;-9,677;-13,798;-10,966;-3,205;27,326;0,000;249,540;Inf;259,000;250,000;-11,686;2,915;-6,830;25,656
5980,500;2,888;0,654;-35,209;3,153;9,632;5,106;36,437;4,757;-18,976;-2,777;0,000;38,000;38,400;9,573;3,193;-12,455;-9,660;-13,658;-10,880;-3,205;27,326;0,000;249,540;Inf;259,000;250,000;-11,731;2,906;-6,812;25,655
5981,000;2,888;0,654;-35,209;3,153;9,632;5,106;36,437;4,757;-18,976;-2,777;0,000;38,000;38,400;9,573;3,193;-12,497;-9,556;-13,582;-10,801;-3,205;27,326;0,000;249,340;Inf;259,000;250,000;-11,663;2,905;-6,832;25,806
5981,500;2,888;0,654;-35,209;3,153;9,632;5,106;36,437;4,757;-18,976;-2,777;0,000;38,000;38,400;9,573;3,193;-12,367;-9,659;-13,721;-10,870;-3,205;27,326;0,000;249,340;Inf;259,000;250,000;-11,609;2,905;-6,824;25,806
5982,000;2,888;0,654;-35,209;3,153;9,632;5,106;36,437;4,757;-18,976;-2,777;0,000;38,000;38,400;9,573;3,193;-12,401;-9,668;-13,673;-10,864;-3,205;27,326;0,000;249,540;Inf;259,000;250,000;-11,654;2,905;-6,829;25,791
5982,500;2,888;0,654;-35,209;3,153;9,632;5,101;36,443;4,783;-18,956;-2,776;0,000;38,027;38,376;9,573;3,193;-12,414;-9,580;-13,581;-10,805;-3,203;27,335;0,000;249,540;Inf;259,000;250,000;-11,651;2,905;-6,832;25,804
5983,000;2,888;0,654;-35,209;3,153;9,632;5,101;36,443;4,783;-18,956;-2,776;0,000;38,000;38,400;9,573;3,193;-12,322;-9,655;-13,653;-10,886;-3,203;27,335;0,000;249,840;Inf;259,000;250,000;-11,595;2,904;-6,840;25,814
5983,500;3,155;0,837;-34,402;3,187;9,546;5,101;36,443;4,783;-18,956;-2,776;0,000;38,000;38,400;9,671;3,300;-12,356;-9,654;-13,614;-10,832;-3,203;27,335;0,000;249,840;Inf;259,000;250,000;-11,629;2,904;-6,834;25,787
5984,000;3,155;0,837;-34,402;3,187;9,546;5,101;36,443;4,783;-18,956;-2,776;0,000;38,000;38,400;9,671;3,300;-12,383;-9,660;-13,638;-10,846;-3,203;27,335;0,000;249,340;Inf;259,000;250,000;-11,614;2,908;-6,821;25,768
5984,500;3,155;0,837;-34,402;3,187;9,546;5,101;36,443;4,783;-18,956;-2,776;0,000;38,000;38,400;9,671;3,300;-12,330;-9,626;-13,574;-10,840;-3,203;27,335;0,000;249,340;Inf;259,000;250,000;-11,632;2,912;-6,853;25,626
5985,000;3,155;0,837;-34,402;3,187;9,546;5,101;36,443;4,783;-18,956;-2,776;0,000;38,000;38,400;9,671;3,300;-12,292;-9,654;-13,619;-10,864;-3,203;27,335;0,000;249,440;Inf;259,000;250,000;-11,593;2,916;-6,817;25,592
5985,500;3,155;0,837;-34,402;3,187;9,546;5,125;36,419;4,759;-18,928;-2,765;0,000;38,016;38,385;9,671;3,300;-12,422;-9,623;-13,612;-10,866;-3,216;27,325;0,000;249,440;Inf;259,000;250,000;-11,607;2,920;-6,817;25,580
5986,000;3,155;0,837;-34,402;3,187;9,546;5,125;36,419;4,759;-18,928;-2,765;0,000;38,000;38,400;9,671;3,300;-12,322;-9,677;-13,639;-10,863;-3,216;27,325;0,000;249,740;Inf;259,000;250,000;-11,631;2,924;-6,822;25,582
5986,500;3,155;0,837;-34,402;3,187;9,546;5,125;36,419;4,759;-18,928;-2,765;0,000;38,000;38,400;9,671;3,300;-12,398;-9,661;-13,594;-10,850;-3,216;27,325;0,000;249,740;Inf;259,000;250,000;-11,625;2,928;-6,814;25,566
5987,000;2,591;0,688;-33,526;3,204;9,573;5,125;36,419;4,759;-18,928;-2,765;0,000;38,000;38,400;9,703;3,116;-12,390;-9,663;-13,648;-10,880;-3,216;27,325;0,000;249,540;Inf;259,000;250,000;-11,626;2,931;-6,803;25,557
5987,500;2,591;0,688;-33,526;3,204;9,573;5,125;36,419;4,759;-18,928;-2,765;0,000;38,000;38,400;9,703;3,116;-12,407;-9,636;-13,663;-10,852;-3,216;27,325;0,000;249,540;Inf;259,000;250,000;-11,645;2,926;-6,808;25,530
5988,000;2,591;0,688;-33,526;3,204;9,573;5,125;36,419;4,759;-18,928;-2,765;0,000;38,000;38,400;9,703;3,116;-12,442;-9,626;-13,597;-10,849;-3,216;27,325;0,000;249,240;Inf;259,000;250,000;-11,640;2,920;-6,795;25,429
5988,500;2,591;0,688;-33,526;3,204;9,573;5,125;36,419;4,759;-18,928;-2,765;0,000;38,000;38,400;9,703;3,116;-12,381;-9,655;-13,645;-10,869;-3,216;27,325;0,000;249,240;Inf;259,000;250,000;-11,629;2,915;-6,805;25,417
5989,000;2,591;0,688;-33,526;3,204;9,573;5,150;36,430;4,766;-18,874;-2,765;0,000;38,018;38,435;9,703;3,116;-12,388;-9,671;-13,625;-10,852;-3,207;27,335;0,000;249,240;Inf;259,000;250,000;-11,637;2,910;-6,803;25,390
5989,500;2,591;0,688;-33,526;3,204;9,573;5,150;36,430;4,766;-18,874;-2,765;0,000;38,000;38,400;9,703;3,116;-12,413;-9,632;-13,693;-10,863;-3,207;27,335;0,000;249,240;Inf;259,000;250,000;-11,634;2,904;-6,802;25,328
5990,000;2,932;0,771;-33,618;3,226;9,489;5,150;36,430;4,766;-18,874;-2,765;0,000;38,000;38,400;9,797;3,105;-12,332;-9,587;-13,580;-10,834;-3,207;27,335;0,000;249,440;Inf;259,000;250,000;-11,650;2,899;-6,788;25,256
5990,500;2,932;0,771;-33,618;3,226;9,489;5,150;36,430;4,766;-18,874;-2,765;0,000;38,000;38,400;9,797;3,105;-12,308;-9,627;-13,620;-10,820;-3,207;27,335;0,000;249,440;Inf;259,000;250,000;-11,583;2,900;-6,801;25,200
5991,000;2,932;0,771;-33,618;3,226;9,489;5,150;36,430;4,766;-18,874;-2,765;0,000;38,000;38,400;9,797;3,105;-12,395;-9,655;-13,674;-10,884;-3,207;27,335;0,000;249,740;Inf;259,000;250,000;-11,594;2,900;-6,791;25,237
5991,500;2,932;0,771;-33,618;3,226;9,489;5,150;36,430;4,766;-18,874;-2,765;0,000;38,000;38,400;9,797;3,105;-12,426;-9,650;-13,657;-10,868;-3,207;27,335;0,000;249,740;Inf;259,000;250,000;-11,652;2,901;-6,805;25,208
5992,000;2,932;0,771;-33,618;3,226;9,489;5,147;36,427;4,764;-18,816;-2,775;0,000;38,015;38,370;9,797;3,105;-12,441;-9,677;-13,669;-10,912;-3,208;27,343;0,000;248,840;Inf;259,000;250,000;-11,650;2,901;-6,807;25,190
5992,500;2,932;0,771;-33,618;3,226;9,489;5,147;36,427;4,764;-18,816;-2,775;0,000;38,000;38,400;9,797;3,105;-12,454;-9,662;-13,671;-10,881;-3,208;27,343;0,000;248,840;Inf;260,000;250,000;-11,675;2,902;-6,801;25,099
5993,000;2,932;0,771;-33,618;3,226;9,489;5,147;36,427;4,764;-18,816;-2,775;0,000;38,000;38,400;9,797;3,105;-12,456;-9,672;-13,729;-10,926;-3,208;27,343;0,000;249,140;Inf;260,000;250,000;-11,667;2,902;-6,818;24,996
5993,500;2,462;0,543;-35,209;3,209;9,622;5,147;36,427;4,764;-18,816;-2,775;0,000;38,000;38,400;9,562;3,188;-12,424;-9,669;-13,676;-10,885;-3,208;27,343;0,000;249,140;Inf;260,000;250,000;-11,696;2,903;-6,790;24,929
5994,000;2,462;0,543;-35,209;3,209;9,622;5,147;36,427;4,764;-18,816;-2,775;0,000;38,000;38,400;9,562;3,188;-12,492;-9,705;-13,744;-10,928;-3,208;27,343;0,000;249,340;Inf;260,000;250,000;-11,664;2,896;-6,798;24,911
5994,500;2,462;0,543;-35,209;3,209;9,622;5,147;36,427;4,764;-18,816;-2,775;0,000;38,000;38,400;9,562;3,188;-12,316;-9,659;-13,702;-10,896;-3,208;27,343;0,000;249,340;Inf;260,000;250,000;-11,717;2,889;-6,829;24,909
5995,000;2,462;0,543;-35,209;3,209;9,622;5,147;36,427;4,764;-18,816;-2,775;0,000;38,000;38,400;9,562;3,188;-12,482;-9,662;-13,688;-10,873;-3,208;27,343;0,000;250,040;Inf;260,000;250,000;-11,643;2,882;-6,812;24,947
5995,500;2,462;0,543;-35,209;3,209;9,622;5,165;36,432;4,781;-18,773;-2,777;0,000;38,011;38,374;9,562;3,188;-12,466;-9,667;-13,645;-10,841;-3,213;27,334;0,000;250,040;Inf;260,000;250,000;-11,676;2,875;-6,825;25,025
5996,000;2,462;0,543;-35,209;3,209;9,622;5,165;36,432;4,781;-18,773;-2,777;0,000;38,000;38,400;9,562;3,188;-12,355;-9,677;-13,605;-10,786;-3,213;27,334;0,000;250,740;Inf;260,000;250,000;-11,655;2,868;-6,823;25,114
5996,500;3,141;0,817;-34,021;3,188;9,529;5,165;36,432;4,781;-18,773;-2,777;0,000;38,000;38,400;9,727;3,190;-12,295;-9,671;-13,505;-10,847;-3,213;27,334;0,000;250,740;Inf;260,000;250,000;-11,606;2,861;-6,838;25,180
5997,000;3,141;0,817;-34,021;3,188;9,529;5,165;36,432;4,781;-18,773;-2,777;0,000;38,000;38,400;9,727;3,190;-12,429;-9,592;-13,525;-10,816;-3,213;27,334;0,000;250,240;Inf;260,000;250,000;-11,580;2,866;-6,812;25,188
5997,500;3,141;0,817;-34,021;3,188;9,529;5,165;36,432;4,781;-18,773;-2,777;0,000;38,000;38,400;9,727;3,190;-12,279;-9,687;-13,597;-10,873;-3,213;27,334;0,000;250,240;Inf;260,000;250,000;-11,590;2,870;-6,834;25,188
5998,000;3,141;0,817;-34,021;3,188;9,529;5,165;36,432;4,781;-18,773;-2,777;0,000;38,000;38,400;9,727;3,190;-12,281;-9,662;-13,556;-10,846;-3,213;27,334;0,000;250,440;Inf;260,000;250,000;-11,609;2,875;-6,828;25,210
5998,500;3,141;0,817;-34,021;3,188;9,529;5,137;36,420;4,763;-18,725;-2,794;0,000;38,004;38,442;9,727;3,190;-12,431;-9,633;-13,556;-10,860;-3,216;27,338;0,000;250,440;Inf;260,000;250,000;-11,586;2,879;-6,815;25,193
5999,000;3,141;0,817;-34,021;3,188;9,529;5,137;36,420;4,763;-18,725;-2,794;0,000;38,000;38,400;9,727;3,190;-12,336;-9,675;-13,646;-10,892;-3,216;27,338;0,000;250,740;Inf;260,000;250,000;-11,620;2,883;-6,837;25,236
5999,500;3,390;0,804;-35,209;3,212;9,594;5,137;36,420;4,763;-18,725;-2,794;0,000;38,000;38,400;9,524;3,139;-12,368;-9,654;-13,567;-10,838;-3,216;27,338;0,000;250,740;Inf;260,000;250,000;-11,637;2,888;-6,812;25,251
6000,000;3,390;0,804;-35,209;3,212;9,594;5,137;36,420;4,763;-18,725;-2,794;0,000;38,000;38,400;9,524;3,139;-12,377;-9,648;-13,635;-10,859;-3,216;27,338;0,000;250,740;Inf;260,000;250,000;-11,607;2,896;-6,803;25,256
6000,500;3,390;0,804;-35,209;3,212;9,594;5,137;36,420;4,763;-18,725;-2,794;0,000;38,000;38,400;9,524;3,139;-12,338;-9,651;-13,688;-10,859;-3,216;27,338;0,000;250,740;Inf;260,000;250,000;-11,630;2,904;-6,805;25,281
6001,000;3,390;0,804;-35,209;3,212;9,594;5,137;36,420;4,763;-18,725;-2,794;0,000;38,000;38,400;9,524;3,139;-12,374;-9,677;-13,673;-10,853;-3,216;27,338;0,000;250,440;Inf;260,000;250,000;-11,634;2,912;-6,801;25,290
6001,500;3,390;0,804;-35,209;3,212;9,594;5,137;36,420;4,763;-18,725;-2,794;0,000;38,000;38,400;9,524;3,139;-12,435;-9,674;-13,690;-10,917;-3,216;27,338;0,000;250,440;Inf;260,000;250,000;-11,644;2,920;-6,802;25,292
6002,000;3,390;0,804;-35,209;3,212;9,594;5,098;36,435;4,776;-18,683;-2,779;0,000;37,999;38,382;9,524;3,139;-12,342;-9,632;-13,640;-10,826;-3,216;27,336;0,000;251,040;Inf;260,000;250,000;-11,679;2,928;-6,816;25,278
6002,500;3,390;0,804;-35,209;3,212;9,594;5,098;36,435;4,776;-18,683;-2,779;0,000;38,000;38,400;9,524;3,139;-12,446;-9,635;-13,616;-10,864;-3,216;27,336;0,000;251,040;Inf;259,000;250,000;-11,610;2,935;-6,820;25,180
6003,000;3,213;0,775;-35,079;3,239;9,557;5,098;36,435;4,776;-18,683;-2,779;0,000;38,000;38,400;9,608;3,129;-12,452;-9,639;-13,632;-10,874;-3,216;27,336;0,000;250,440;Inf;259,000;250,000;-11,641;2,943;-6,812;25,162
6003,500;3,213;0,775;-35,079;3,239;9,557;5,098;36,435;4,776;-18,683;-2,779;0,000;38,000;38,400;9,608;3,129;-12,344;-9,624;-13,545;-10,786;-3,216;27,336;0,000;250,440;Inf;259,000;250,000;-11,649;2,947;-6,832;25,179
6004,000;3,213;0,775;-35,079;3,239;9,557;5,098;36,435;4,776;-18,683;-2,779;0,000;38,000;38,400;9,608;3,129;-12,315;-9,641;-13,581;-10,811;-3,216;27,336;0,000;250,640;Inf;259,000;250,000;-11,575;2,951;-6,799;25,157
6004,500;3,213;0,775;-35,079;3,239;9,557;5,098;36,435;4,776;-18,683;-2,779;0,000;38,000;38,400;9,608;3,129;-12,366;-9,646;-13,605;-10,869;-3,216;27,336;0,000;250,640;Inf;259,000;250,000;-11,587;2,956;-6,819;25,164
6005,000;3,213;0,775;-35,079;3,239;9,557;5,083;36,435;4,770;-18,651;-2,786;0,000;37,998;38,439;9,608;3,129;-12,354;-9,625;-13,560;-10,838;-3,219;27,336;0,000;248,940;Inf;259,000;250,000;-11,622;2,960;-6,776;25,161
6005,500;3,213;0,775;-35,079;3,239;9,557;5,083;36,435;4,770;-18,651;-2,786;0,000;38,000;38,400;9,608;3,129;-12,169;-9,624;-13,514;-10,771;-3,219;27,336;0,000;248,940;Inf;260,000;250,000;-11,595;2,964;-6,818;25,109
6006,000;3,213;0,820;-34,878;3,217;9,594;5,083;36,435;4,770;-18,651;-2,786;0,000;38,000;38,400;9,563;3,096;-12,264;-9,584;-13,455;-10,770;-3,219;27,336;0,000;249,440;Inf;260,000;250,000;-11,520;2,968;-6,845;25,095
6006,500;3,213;0,820;-34,878;3,217;9,594;5,083;36,435;4,770;-18,651;-2,786;0,000;38,000;38,400;9,563;3,096;-12,291;-9,650;-13,450;-10,821;-3,219;27,336;0,000;249,440;Inf;260,000;250,000;-11,518;2,972;-6,836;25,116
6007,000;3,213;0,820;-34,878;3,217;9,594;5,083;36,435;4,770;-18,651;-2,786;0,000;38,000;38,400;9,563;3,096;-12,358;-9,643;-13,626;-10,894;-3,219;27,336;0,000;249,040;Inf;260,000;250,000;-11,553;2,976;-6,814;25,109
6007,500;3,213;0,820;-34,878;3,217;9,594;5,083;36,435;4,770;-18,651;-2,786;0,000;38,000;38,400;9,563;3,096;-12,373;-9,658;-13,705;-10,907;-3,219;27,336;0,000;249,040;Inf;260,000;250,000;-11,630;2,980;-6,803;25,109
6008,000;3,213;0,820;-34,878;3,217;9,594;5,083;36,435;4,770;-18,651;-2,786;0,000;38,000;38,400;9,563;3,096;-12,444;-9,646;-13,729;-10,916;-3,219;27,336;0,000;250,440;Inf;260,000;250,000;-11,661;2,984;-6,790;25,139
6008,500;3,213;0,820;-34,878;3,217;9,594;5,144;36,444;4,756;-18,593;-2,789;0,000;38,001;38,452;9,563;3,096;-12,531;-9,652;-13,791;-10,895;-3,226;27,333;0,000;250,440;Inf;260,000;250,000;-11,684;2,988;-6,784;25,182
6009,000;3,213;0,820;-34,878;3,217;9,594;5,144;36,444;4,756;-18,593;-2,789;0,000;38,000;38,500;9,563;3,096;-12,505;-9,656;-13,716;-10,892;-3,226;27,333;0,000;250,440;Inf;260,000;250,000;-11,717;2,991;-6,806;25,258
6009,500;2,491;0,687;-34,210;3,249;9,489;5,144;36,444;4,756;-18,593;-2,789;0,000;38,000;38,500;9,681;3,255;-12,493;-9,658;-13,720;-10,920;-3,226;27,333;0,000;250,440;Inf;260,000;250,000;-11,692;2,995;-6,820;25,359
6010,000;2,491;0,687;-34,210;3,249;9,489;5,144;36,444;4,756;-18,593;-2,789;0,000;38,000;38,500;9,681;3,255;-12,443;-9,662;-13,714;-10,854;-3,226;27,333;0,000;250,640;Inf;260,000;250,000;-11,698;2,987;-6,829;25,376
6010,500;2,491;0,687;-34,210;3,249;9,489;5,144;36,444;4,756;-18,593;-2,789;0,000;38,000;38,500;9,681;3,255;-12,430;-9,655;-13,656;-10,862;-3,226;27,333;0,000;250,640;Inf;260,000;250,000;-11,668;2,978;-6,833;25,381
6011,000;2,491;0,687;-34,210;3,249;9,489;5,144;36,444;4,756;-18,593;-2,789;0,000;38,000;38,500;9,681;3,255;-12,370;-9,644;-13,586;-10,839;-3,226;27,333;0,000;250,540;Inf;260,000;250,000;-11,651;2,970;-6,811;25,236
6011,500;2,491;0,687;-34,210;3,249;9,489;5,139;36,435;4,759;-18,549;-2,773;0,000;37,997;38,436;9,681;3,255;-12,256;-9,620;-13,572;-10,777;-3,231;27,323;0,000;250,540;Inf;260,000;250,000;-11,610;2,963;-6,828;25,173
6012,000;2,491;0,687;-34,210;3,249;9,489;5,139;36,435;4,759;-18,549;-2,773;0,000;38,000;38,400;9,681;3,255;-12,281;-9,584;-13,445;-10,780;-3,231;27,323;0,000;250,940;Inf;260,000;250,000;-11,556;2,955;-6,830;25,141
6012,500;3,613;0,899;-34,536;3,256;9,575;5,139;36,435;4,759;-18,549;-2,773;0,000;38,000;38,400;9,592;3,314;-12,225;-9,640;-13,487;-10,715;-3,231;27,323;0,000;250,940;Inf;260,000;250,000;-11,523;2,947;-6,829;25,109
6013,000;3,613;0,899;-34,536;3,256;9,575;5,139;36,435;4,759;-18,549;-2,773;0,000;38,000;38,400;9,592;3,314;-12,263;-9,675;-13,603;-10,843;-3,231;27,323;0,000;250,540;Inf;260,000;250,000;-11,517;2,958;-6,803;25,061
6013,500;3,613;0,899;-34,536;3,256;9,575;5,139;36,435;4,759;-18,549;-2,773;0,000;38,000;38,400;9,592;3,314;-12,076;-9,644;-13,471;-10,821;-3,231;27,323;0,000;250,540;Inf;260,000;250,000;-11,596;2,969;-6,784;25,071
6014,000;3,613;0,899;-34,536;3,256;9,575;5,139;36,435;4,759;-18,549;-2,773;0,000;38,000;38,400;9,592;3,314;-12,328;-9,647;-13,476;-10,832;-3,231;27,323;0,000;251,340;Inf;260,000;250,000;-11,503;2,979;-6,773;25,126
6014,500;3,613;0,899;-34,536;3,256;9,575;5,139;36,435;4,759;-18,549;-2,773;0,000;38,000;38,400;9,592;3,314;-12,388;-9,683;-13,685;-10,920;-3,231;27,323;0,000;251,340;Inf;259,000;250,000;-11,571;2,990;-6,786;25,170
6015,000;3,613;0,899;-34,536;3,256;9,575;5,137;36,410;4,763;-18,507;-2,798;0,000;37,987;38,465;9,592;3,314;-12,372;-9,683;-13,693;-10,916;-3,238;27,322;0,000;251,340;Inf;259,000;250,000;-11,669;3,000;-6,804;25,164
6015,500;3,613;0,899;-34,536;3,256;9,575;5,137;36,410;4,763;-18,507;-2,798;0,000;38,000;38,500;9,592;3,314;-12,561;-9,650;-13,697;-10,889;-3,238;27,322;0,000;251,340;Inf;258,000;250,000;-11,666;3,010;-6,796;25,199
6016,000;3,205;0,761;-35,209;3,187;9,595;5,137;36,410;4,763;-18,507;-2,798;0,000;38,000;38,500;9,496;3,306;-12,438;-9,667;-13,737;-10,937;-3,238;27,322;0,000;251,240;Inf;258,000;250,000;-11,699;3,020;-6,806;25,205
6016,500;3,205;0,761;-35,209;3,187;9,595;5,137;36,410;4,763;-18,507;-2,798;0,000;38,000;38,500;9,496;3,306;-12,458;-9,660;-13,768;-10,934;-3,238;27,322;0,000;251,240;Inf;257,000;250,000;-11,695;3,023;-6,792;25,246
6017,000;3,205;0,761;-35,209;3,187;9,595;5,137;36,410;4,763;-18,507;-2,798;0,000;38,000;38,500;9,496;3,306;-12,522;-9,655;-13,732;-10,915;-3,238;27,322;0,000;251,040;Inf;257,000;250,000;-11,705;3,026;-6,783;25,260
6017,500;3,205;0,761;-35,209;3,187;9,595;5,137;36,410;4,763;-18,507;-2,798;0,000;38,000;38,500;9,496;3,306;-12,523;-9,635;-13,679;-10,887;-3,238;27,322;0,000;251,040;Inf;256,000;250,000;-11,706;3,029;-6,803;25,252
6018,000;3,205;0,761;-35,209;3,187;9,595;5,138;36,454;4,783;-18,428;-2,780;0,000;37,990;38,462;9,496;3,306;-12,382;-9,656;-13,722;-10,866;-3,232;27,326;0,000;249,340;Inf;256,000;250,000;-11,681;3,032;-6,795;25,237
6018,500;3,205;0,761;-35,209;3,187;9,595;5,138;36,454;4,783;-18,428;-2,780;0,000;38,000;38,500;9,496;3,306;-12,439;-9,667;-13,651;-10,877;-3,232;27,326;0,000;249,340;Inf;256,000;250,000;-11,657;3,035;-6,781;25,237
6019,000;3,397;0,812;-35,209;3,188;9,587;5,138;36,454;4,783;-18,428;-2,780;0,000;38,000;38,500;9,570;3,234;-12,459;-9,667;-13,688;-10,894;-3,232;27,326;0,000;249,540;Inf;256,000;250,000;-11,659;3,037;-6,803;25,265
6019,500;3,397;0,812;-35,209;3,188;9,587;5,138;36,454;4,783;-18,428;-2,780;0,000;38,000;38,500;9,570;3,234;-12,360;-9,662;-13,625;-10,874;-3,232;27,326;0,000;249,540;Inf;256,000;250,000;-11,677;3,043;-6,803;25,283
6020,000;3,397;0,812;-35,209;3,188;9,587;5,138;36,454;4,783;-18,428;-2,780;0,000;38,000;38,500;9,570;3,234;-12,406;-9,672;-13,684;-10,852;-3,232;27,326;0,000;249,840;Inf;256,000;250,000;-11,630;3,049;-6,782;25,275
6020,500;3,397;0,812;-35,209;3,188;9,587;5,138;36,454;4,783;-18,428;-2,780;0,000;38,000;38,500;9,570;3,234;-12,381;-9,661;-13,762;-10,934;-3,232;27,326;0,000;249,840;Inf;256,000;250,000;-11,653;3,055;-6,778;25,312
6021,000;3,397;0,812;-35,209;3,188;9,587;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,482;9,570;3,234;-12,397;-9,678;-13,609;-10,887;-3,216;27,326;0,000;247,040;Inf;256,000;250,000;-11,685;3,060;-6,783;25,315
6021,500;3,397;0,812;-35,209;3,188;9,587;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,500;9,570;3,234;-12,520;-9,660;-13,708;-10,885;-3,216;27,326;0,000;247,040;Inf;257,000;250,000;-11,643;3,066;-6,803;25,343
6022,000;3,397;0,812;-35,209;3,188;9,587;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,500;9,570;3,234;-12,504;-9,658;-13,736;-10,905;-3,216;27,326;0,000;246,840;Inf;257,000;250,000;-11,693;3,071;-6,786;25,313
6022,500;2,738;0,706;-34,646;3,188;9,507;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,500;9,699;3,243;-12,506;-9,660;-13,789;-10,926;-3,216;27,326;0,000;246,840;Inf;258,000;250,000;-11,701;3,077;-6,779;25,268
6023,000;2,738;0,706;-34,646;3,188;9,507;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,500;9,699;3,243;-12,538;-9,647;-13,715;-10,891;-3,216;27,326;0,000;246,740;Inf;258,000;250,000;-11,720;3,071;-6,777;25,216
6023,500;2,738;0,706;-34,646;3,188;9,507;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,500;9,699;3,243;-12,429;-9,678;-13,778;-10,935;-3,216;27,326;0,000;246,740;Inf;259,000;250,000;-11,698;3,066;-6,783;25,215
6024,000;2,738;0,706;-34,646;3,188;9,507;5,146;36,449;4,760;-18,394;-2,767;0,000;38,000;38,500;9,699;3,243;-12,483;-9,664;-13,760;-10,906;-3,216;27,326;0,000;247,940;Inf;259,000;250,000;-11,705;3,060;-6,780;25,270
6024,500;2,738;0,706;-34,646;3,188;9,507;5,112;36,439;4,751;-18,361;-2,783;0,000;38,000;38,533;9,699;3,243;-12,545;-9,623;-13,724;-10,889;-3,235;27,314;0,000;247,940;Inf;260,000;250,000;-11,704;3,055;-6,808;25,274
6025,000;2,738;0,706;-34,646;3,188;9,507;5,112;36,439;4,751;-18,361;-2,783;0,000;38,000;38,500;9,699;3,243;-12,441;-9,652;-13,650;-10,864;-3,235;27,314;0,000;248,040;Inf;260,000;250,000;-11,695;3,050;-6,807;25,288
6025,500;3,068;0,811;-34,555;3,268;9,531;5,112;36,439;4,751;-18,361;-2,783;0,000;38,000;38,500;9,642;3,214;-12,368;-9,652;-13,636;-10,856;-3,235;27,314;0,000;248,040;Inf;261,000;250,000;-11,652;3,045;-6,782;25,260
6026,000;3,068;0,811;-34,555;3,268;9,531;5,112;36,439;4,751;-18,361;-2,783;0,000;38,000;38,500;9,642;3,214;-12,427;-9,597;-13,583;-10,854;-3,235;27,314;0,000;248,040;Inf;261,000;250,000;-11,628;3,045;-6,780;25,228
6026,500;3,068;0,811;-34,555;3,268;9,531;5,112;36,439;4,751;-18,361;-2,783;0,000;38,000;38,500;9,642;3,214;-12,321;-9,639;-13,623;-10,786;-3,235;27,314;0,000;248,040;Inf;262,000;250,000;-11,615;3,046;-6,802;25,193
6027,000;3,068;0,811;-34,555;3,268;9,531;5,112;36,439;4,751;-18,361;-2,783;0,000;38,000;38,500;9,642;3,214;-12,252;-9,677;-13,554;-10,843;-3,235;27,314;0,000;251,040;Inf;262,000;250,000;-11,592;3,046;-6,796;25,150
6027,500;3,068;0,811;-34,555;3,268;9,531;5,121;36,435;4,748;-18,324;-2,782;0,000;38,009;38,431;9,642;3,214;-12,222;-9,649;-13,620;-10,857;-3,231;27,337;0,000;251,040;Inf;261,000;250,000;-11,582;3,046;-6,793;25,200
6028,000;3,068;0,811;-34,555;3,268;9,531;5,121;36,435;4,748;-18,324;-2,782;0,000;38,000;38,400;9,642;3,214;-12,349;-9,653;-13,614;-10,836;-3,231;27,337;0,000;250,340;Inf;261,000;250,000;-11,587;3,047;-6,799;25,184
6028,500;3,068;0,811;-34,555;3,268;9,531;5,121;36,435;4,748;-18,324;-2,782;0,000;38,000;38,400;9,642;3,214;-12,408;-9,671;-13,684;-10,908;-3,231;27,337;0,000;250,340;Inf;261,000;250,000;-11,613;3,047;-6,792;25,181
6029,000;3,284;0,790;-35,209;3,165;9,528;5,121;36,435;4,748;-18,324;-2,782;0,000;38,000;38,400;9,533;3,251;-12,370;-9,659;-13,651;-10,880;-3,231;27,337;0,000;251,040;Inf;261,000;250,000;-11,668;3,047;-6,779;25,190
6029,500;3,284;0,790;-35,209;3,165;9,528;5,121;36,435;4,748;-18,324;-2,782;0,000;38,000;38,400;9,533;3,251;-12,381;-9,632;-13,640;-10,860;-3,231;27,337;0,000;251,040;Inf;260,000;250,000;-11,640;3,051;-6,807;25,194
6030,000;3,284;0,790;-35,209;3,165;9,528;5,121;36,435;4,748;-18,324;-2,782;0,000;38,000;38,400;9,533;3,251;-12,410;-9,668;-13,673;-10,905;-3,231;27,337;0,000;251,240;Inf;260,000;250,000;-11,628;3,055;-6,801;25,207
6030,500;3,284;0,790;-35,209;3,165;9,528;5,121;36,435;4,748;-18,324;-2,782;0,000;38,000;38,400;9,533;3,251;-12,360;-9,691;-13,708;-10,911;-3,231;27,337;0,000;251,240;Inf;259,000;250,000;-11,664;3,059;-6,799;25,183
6031,000;3,284;0,790;-35,209;3,165;9,528;5,144;36,452;4,765;-18,289;-2,789;0,000;38,012;38,566;9,533;3,251;-12,484;-9,643;-13,676;-10,877;-3,239;27,327;0,000;251,940;Inf;259,000;250,000;-11,667;3,062;-6,806;25,148
6031,500;3,284;0,790;-35,209;3,165;9,528;5,144;36,452;4,765;-18,289;-2,789;0,000;38,000;38,600;9,533;3,251;-12,361;-9,672;-13,690;-10,870;-3,239;27,327;0,000;251,940;Inf;258,000;250,000;-11,670;3,066;-6,805;25,146
6032,000;3,392;0,807;-35,209;3,221;9,607;5,144;36,452;4,765;-18,289;-2,789;0,000;38,000;38,600;9,543;3,189;-12,439;-9,654;-13,685;-10,923;-3,239;27,327;0,000;251,840;Inf;258,000;250,000;-11,648;3,070;-6,785;25,122
